Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4446.0000,10.4002,16.7819,1165.7000,143753.0000,-142587.3000,6.6937,254.3267,21917.2467,22171.5734,326.9071,165670.2467,911.3733,-164758.8734,10.3661,16.0921,0.0000,983.4000,-983.4000,0.0515,0.0000,153.8976,153.8976,2.5150,1137.2976,0.0000,-1137.2976,16.7582,10.1589,13.4585,2.5435,171688.0244,16.7819,16.7876,16.7848,-1.1318,2.2141,16.7718,16.6958,16.7338,-0.2584,2.2655,16.7819,16.7897,16.7858,-0.9539,-4.4796,10.3661,10.6834,10.5247,-23.4861,-2.2141,10.1589,10.3661,10.2625,-21.9989,-2.2655,10.1589,10.2602,10.2095,-21.9671,4.4796,0.1000,7.8141,-143570.7000,171688.0244
4447.0000,10.4435,16.9243,0.0000,197049.7000,-197049.7000,9.0861,0.0000,30070.4636,30070.4636,443.7482,227120.1636,0.0000,-227120.1636,10.4333,16.1588,0.0000,1763.6000,-1763.6000,0.0924,0.0000,276.1933,276.1933,4.5111,2039.7933,0.0000,-2039.7933,16.8920,10.2692,13.5806,3.4734,234455.9925,16.9243,16.9021,16.9132,0.0045,2.9979,16.8799,16.8523,16.8661,0.6324,3.0903,16.9243,16.9121,16.9182,0.2206,-6.0882,10.4333,10.6314,10.5323,-23.0536,-2.9979,10.2692,10.4333,10.3512,-21.3378,-3.0903,10.2692,10.3510,10.3101,-21.2337,6.0882,0.1000,7.8141,-198813.3000,234455.9925
4448.0000,10.5548,17.0360,0.0000,227082.0000,-227082.0000,10.4736,0.0000,34734.8645,34734.8645,511.5127,261816.8645,0.0000,-261816.8645,10.5358,16.2609,0.0000,28259.3000,-28259.3000,1.4804,0.0000,4430.5092,4430.5092,72.2996,32689.8092,0.0000,-32689.8092,16.9329,10.4348,13.6838,4.4386,299605.7552,17.0360,17.0099,17.0229,0.8191,2.9977,16.7623,16.7799,16.7711,-1.1321,4.4781,17.0360,17.0246,17.0303,1.0358,-7.4758,10.5358,10.7091,10.6224,-21.8469,-2.9977,10.4348,10.5358,10.4853,-20.1243,-4.4781,10.4348,10.4929,10.4639,-19.8426,7.4758,0.1000,7.8141,-255341.3000,299605.7552
4449.0000,10.5447,17.0213,0.0000,244091.2000,-244091.2000,11.2656,0.0000,37328.6176,37328.6176,550.1945,281419.8176,0.0000,-281419.8176,10.5234,16.2466,0.0000,39222.3000,-39222.3000,2.0554,0.0000,6148.4690,6148.4690,100.3803,45370.7690,0.0000,-45370.7690,16.9068,10.4165,13.6617,4.9403,333470.3156,17.0213,17.0195,17.0204,0.2654,3.0701,16.7095,16.7248,16.7172,-1.9445,5.1254,17.0213,17.0207,17.0210,0.3754,-8.1955,10.5234,10.7104,10.6169,-22.0410,-3.0701,10.4165,10.5234,10.4699,-20.8254,-5.1254,10.4165,10.4826,10.4495,-20.6066,8.1955,0.1000,7.8141,-283313.5000,333470.3156
4450.0000,10.5391,17.0161,0.0000,260004.1000,-260004.1000,11.9993,0.0000,39757.5238,39757.5238,586.0272,299761.6238,0.0000,-299761.6238,10.5157,16.2391,0.0000,52147.9000,-52147.9000,2.7326,0.0000,8174.0074,8174.0074,133.4551,60321.9074,0.0000,-60321.9074,16.8791,10.4216,13.6503,5.4359,366922.5459,17.0161,17.0174,17.0168,-0.0929,3.0889,16.6521,16.6690,16.6606,-2.6678,5.8215,17.0161,17.0163,17.0162,-0.0014,-8.9104,10.5157,10.7032,10.6095,-22.1835,-3.0889,10.4216,10.5157,10.4687,-21.1177,-5.8215,10.4216,10.4823,10.4519,-20.9006,8.9104,0.1000,7.8141,-312152.0000,366922.5459
4451.0000,10.5475,17.0248,0.0000,276078.4000,-276078.4000,12.7407,0.0000,42222.9648,42222.9648,622.2366,318301.3648,0.0000,-318301.3648,10.5231,16.2466,0.0000,67705.6000,-67705.6000,3.5477,0.0000,10613.4644,10613.4644,173.2656,78319.0644,0.0000,-78319.0644,16.8618,10.4412,13.6515,5.9759,403375.9180,17.0248,17.0252,17.0250,-0.2120,3.0643,16.6075,16.6234,16.6154,-3.1679,6.6121,17.0248,17.0247,17.0248,-0.1220,-9.6764,10.5231,10.7092,10.6161,-22.1297,-3.0643,10.4412,10.5231,10.4821,-21.1583,-6.6121,10.4412,10.4964,10.4688,-20.9390,9.6764,0.1000,7.8141,-343784.0000,403375.9180
4452.0000,10.5063,16.9825,0.0000,291078.7000,-291078.7000,13.4337,0.0000,44478.3202,44478.3202,656.0781,335557.0202,0.0000,-335557.0202,10.4814,16.2044,0.0000,72776.3000,-72776.3000,3.8135,0.0000,11403.2128,11403.2128,186.2464,84179.5128,0.0000,-84179.5128,16.8219,10.3975,13.6097,6.3314,427366.4113,16.9825,16.9951,16.9888,-0.8381,3.2067,16.5656,16.5820,16.5738,-3.5932,7.0202,16.9825,16.9866,16.9845,-0.8032,-10.2269,10.4814,10.6710,10.5762,-22.6544,-3.2067,10.3975,10.4814,10.4394,-21.8616,-7.0202,10.3975,10.4546,10.4260,-21.6765,10.2269,0.1000,7.8141,-363855.0000,427366.4113
4453.0000,10.5270,17.0052,0.0000,304891.0000,-304891.0000,14.0676,0.0000,46609.3384,46609.3384,687.0398,351500.3384,0.0000,-351500.3384,10.5021,16.2261,0.0000,91839.6000,-91839.6000,4.8118,0.0000,14393.4262,14393.4262,235.0014,106233.0262,0.0000,-106233.0262,16.8137,10.4331,13.6234,6.8834,464626.3789,17.0052,17.0081,17.0067,-0.6972,3.0853,16.5316,16.5467,16.5392,-3.9111,7.8971,17.0052,17.0057,17.0055,-0.6228,-10.9824,10.5021,10.6871,10.5946,-22.3868,-3.0853,10.4331,10.5021,10.4676,-21.5811,-7.8971,10.4331,10.4821,10.4576,-21.3792,10.9824,0.1000,7.8141,-396730.6000,464626.3789
4454.0000,10.4761,16.9526,0.0000,315801.0000,-315801.0000,14.5728,0.0000,48225.3711,48225.3711,711.7133,364026.3711,0.0000,-364026.3711,10.4500,16.1732,0.0000,96044.6000,-96044.6000,5.0325,0.0000,15044.0154,15044.0154,245.7774,111088.6154,0.0000,-111088.6154,16.7657,10.3759,13.5708,7.1583,483184.4166,16.9526,16.9710,16.9618,-1.3620,3.1801,16.4821,16.4991,16.4906,-4.3917,8.2126,16.9526,16.9580,16.9553,-1.3595,-11.3927,10.4500,10.6451,10.5475,-22.9853,-3.1801,10.3759,10.4500,10.4129,-22.3764,-8.2126,10.3759,10.4289,10.4024,-22.2062,11.3927,0.1000,7.8141,-411845.6000,483184.4166
4455.0000,10.4250,16.9026,0.0000,324989.2000,-324989.2000,14.9922,0.0000,49575.2073,49575.2073,732.1964,374564.4073,0.0000,-374564.4073,10.3989,16.1226,0.0000,99102.9000,-99102.9000,5.1919,0.0000,15514.5696,15514.5696,253.5618,114617.4696,0.0000,-114617.4696,16.7169,10.3253,13.5211,7.3717,497588.9325,16.9026,16.9256,16.9141,-1.9467,3.2668,16.4327,16.4505,16.4416,-4.8383,8.4586,16.9026,16.9091,16.9058,-1.9594,-11.7254,10.3989,10.5938,10.4963,-23.5318,-3.2668,10.3253,10.3989,10.3621,-22.9843,-8.4586,10.3253,10.3780,10.3517,-22.8304,11.7254,0.1000,7.8141,-424092.1000,497588.9325
4456.0000,10.3699,16.8484,0.0000,328767.5000,-328767.5000,15.1619,0.0000,50093.5388,50093.5388,740.4818,378861.0388,0.0000,-378861.0388,10.3431,16.0673,0.0000,102717.5000,-102717.5000,5.3804,0.0000,16070.9051,16070.9051,262.7677,118788.4051,0.0000,-118788.4051,16.6611,10.2690,13.4650,7.5031,506462.0981,16.8484,16.8766,16.8625,-2.5142,3.2605,16.3727,16.3924,16.3825,-5.3828,8.6409,16.8484,16.8563,16.8523,-2.5454,-11.9014,10.3431,10.5428,10.4430,-24.0477,-3.2605,10.2690,10.3431,10.3060,-23.5927,-8.6409,10.2690,10.3225,10.2957,-23.4520,11.9014,0.1000,7.8141,-431485.0000,506462.0981
4457.0000,10.2948,16.7741,0.0000,338167.9000,-338167.9000,15.5902,0.0000,51444.9301,51444.9301,761.4026,389612.8301,0.0000,-389612.8301,10.2691,15.9936,0.0000,94465.3000,-94465.3000,4.9472,0.0000,14768.2370,14768.2370,241.6151,109233.5370,0.0000,-109233.5370,16.6062,10.1899,13.3980,7.5296,508250.2175,16.7741,16.8084,16.7913,-3.2703,3.5477,16.3339,16.3535,16.3437,-5.6438,8.4949,16.7741,16.7844,16.7792,-3.3186,-12.0426,10.2691,10.4618,10.3654,-24.8174,-3.5477,10.1899,10.2691,10.2295,-24.3968,-8.4949,10.1899,10.2456,10.2177,-24.2857,12.0426,0.1000,7.8141,-432633.2000,508250.2175
4458.0000,9.8314,16.3054,0.0000,247739.9000,-247739.9000,11.4162,0.0000,37328.6820,37328.6820,557.5487,285068.5820,0.0000,-285068.5820,9.7875,15.5095,0.0000,63785.2000,-63785.2000,3.3397,0.0000,9922.8533,9922.8533,163.1066,73708.0533,0.0000,-73708.0533,16.2150,9.6104,12.9127,5.5688,375892.5315,16.3054,16.4612,16.3833,-8.0165,2.6922,15.9343,16.0090,15.9716,-9.9428,6.0319,16.3054,16.3574,16.3314,-8.5404,-8.7240,9.7875,10.1472,9.9674,-29.3798,-2.6922,9.6104,9.7875,9.6990,-30.6029,-6.0319,9.6104,9.7340,9.6722,-30.6808,8.7240,0.1000,7.8141,-311525.1000,375892.5315
4459.0000,9.8088,16.3003,0.0000,242918.1000,-242918.1000,11.1632,0.0000,36585.1962,36585.1962,545.1944,279503.2962,0.0000,-279503.2962,9.7737,15.5041,0.0000,50948.5000,-50948.5000,2.6637,0.0000,7924.8037,7924.8037,130.0908,58873.3037,0.0000,-58873.3037,16.1950,9.6358,12.9154,5.1823,349804.9452,16.3003,16.3783,16.3393,-7.6421,2.8332,15.9547,15.9969,15.9758,-9.0274,5.4969,16.3003,16.3257,16.3130,-7.7737,-8.3301,9.7737,10.0503,9.9120,-29.1124,-2.8332,9.6358,9.7737,9.7048,-29.3684,-5.4969,9.6358,9.7267,9.6812,-29.3844,8.3301,0.1000,7.8141,-293866.6000,349804.9452
4460.0000,9.5846,16.0731,0.0000,177510.7000,-177510.7000,8.1564,0.0000,26612.6167,26612.6167,398.3438,204123.3167,0.0000,-204123.3167,9.5457,15.2746,0.0000,29540.8000,-29540.8000,1.5444,0.0000,4584.6832,4584.6832,75.4257,34125.4832,0.0000,-34125.4832,16.0500,9.2819,12.6660,3.7516,253233.7485,16.0731,16.2280,16.1505,-9.3869,2.2040,15.8352,15.9167,15.8759,-9.7969,3.7484,16.0731,16.1339,16.1035,-9.7789,-5.9524,9.5457,9.9443,9.7450,-30.5387,-2.2040,9.2819,9.5457,9.4138,-32.3177,-3.7484,9.2819,9.4514,9.3667,-32.6174,5.9524,0.1000,7.8141,-207051.5000,253233.7485
4461.0000,9.6115,16.1091,0.0000,168587.0000,-168587.0000,7.7361,0.0000,25288.5676,25288.5676,377.8198,193875.5676,0.0000,-193875.5676,9.5807,15.3137,0.0000,18961.4000,-18961.4000,0.9906,0.0000,2943.7750,2943.7750,48.3811,21905.1750,0.0000,-21905.1750,16.0880,9.3418,12.7149,3.3641,227073.7833,16.1091,16.2065,16.1578,-8.5972,2.2485,15.9335,15.9864,15.9600,-8.2985,3.2391,16.1091,16.1480,16.1285,-8.7331,-5.4876,9.5807,9.9224,9.7515,-29.7605,-2.2485,9.3418,9.5807,9.4612,-30.8043,-3.2391,9.3418,9.4842,9.4130,-31.0699,5.4876,0.1000,7.8141,-187548.4000,227073.7833
4462.0000,9.6084,16.1049,0.0000,141053.5000,-141053.5000,6.4737,0.0000,21157.1184,21157.1184,316.1645,162210.6184,0.0000,-162210.6184,9.5855,15.3180,0.0000,12258.8000,-12258.8000,0.6405,0.0000,1903.2788,1903.2788,31.2822,14162.0788,0.0000,-14162.0788,16.1166,9.2702,12.6934,2.7832,187863.1158,16.1049,16.2137,16.1593,-8.1895,1.9444,15.9917,16.0535,16.0226,-7.4116,2.5849,16.1049,16.1527,16.1288,-8.3535,-4.5293,9.5855,9.9665,9.7760,-29.0605,-1.9444,9.2702,9.5855,9.4279,-30.7700,-2.5849,9.2702,9.4547,9.3624,-31.2180,4.5293,0.1000,7.8141,-153312.3000,187863.1158
4463.0000,9.6590,16.1565,0.0000,126923.2000,-126923.2000,5.8251,0.0000,19057.2336,19057.2336,284.4870,145980.4336,0.0000,-145980.4336,9.6371,15.3699,0.0000,9552.5000,-9552.5000,0.4991,0.0000,1483.8493,1483.8493,24.3766,11036.3493,0.0000,-11036.3493,16.1695,9.3069,12.7382,2.4799,167395.9395,16.1565,16.2513,16.2039,-7.3846,1.7753,16.0579,16.1183,16.0881,-6.6157,2.2744,16.1565,16.1983,16.1774,-7.5004,-4.0498,9.6371,10.0309,9.8340,-28.1229,-1.7753,9.3069,9.6371,9.4720,-29.8535,-2.2744,9.3069,9.4960,9.4014,-30.3147,4.0498,0.1000,7.8141,-136475.7000,167395.9395
4464.0000,9.7303,16.2270,0.0000,109421.7000,-109421.7000,5.0233,0.0000,16453.2669,16453.2669,245.3318,125874.9669,0.0000,-125874.9669,9.6955,15.4278,0.0000,13406.9000,-13406.9000,0.7006,0.0000,2083.7693,2083.7693,34.2177,15490.6693,0.0000,-15490.6693,16.2086,9.3574,12.7830,2.2408,151254.7046,16.2270,16.3182,16.2726,-6.4462,1.4409,16.0269,16.1147,16.0708,-6.9057,2.1415,16.2270,16.2647,16.2458,-6.5722,-3.5824,9.6955,10.1492,9.9224,-26.9805,-1.4409,9.3574,9.6955,9.5265,-29.0135,-2.1415,9.3574,9.5618,9.4596,-29.3934,3.5824,0.1000,7.8141,-122828.6000,151254.7046
4465.0000,9.7861,16.2811,0.0000,105907.3000,-105907.3000,4.8640,0.0000,15942.9747,15942.9747,237.5518,121850.2747,0.0000,-121850.2747,9.7584,15.4903,0.0000,9146.0000,-9146.0000,0.4780,0.0000,1422.4018,1422.4018,23.3468,10568.4018,0.0000,-10568.4018,16.2746,9.3924,12.8335,2.1008,141804.7296,16.2811,16.3667,16.3239,-5.8560,1.4620,16.1507,16.1982,16.1745,-5.6284,1.9400,16.2811,16.3182,16.2996,-5.9529,-3.4020,9.7584,10.2046,9.9815,-26.3449,-1.4620,9.3924,9.7584,9.5754,-28.3679,-1.9400,9.3924,9.6062,9.4993,-28.8446,3.4020,0.1000,7.8141,-115053.3000,141804.7296
4466.0000,9.8556,16.3497,0.0000,96481.8000,-96481.8000,4.4326,0.0000,14544.7895,14544.7895,216.4814,111026.5895,0.0000,-111026.5895,9.8094,15.5406,0.0000,15054.0000,-15054.0000,0.7870,0.0000,2342.4119,2342.4119,38.4352,17396.4119,0.0000,-17396.4119,16.3023,9.4683,12.8853,2.0383,137582.9908,16.3497,16.4308,16.3903,-5.1300,1.2152,16.0809,16.1754,16.1281,-6.3688,2.0022,16.3497,16.3813,16.3655,-5.2387,-3.2174,9.8094,10.3178,10.0636,-25.4674,-1.2152,9.4683,9.8094,9.6388,-27.6157,-2.0022,9.4683,9.6811,9.5747,-27.9176,3.2174,0.1000,7.8141,-111535.8000,137582.9908
4467.0000,9.8658,16.3574,0.0000,87589.7000,-87589.7000,4.0257,0.0000,13207.0573,13207.0573,196.6104,100796.7573,0.0000,-100796.7573,9.8506,15.5812,0.0000,5256.5000,-5256.5000,0.2748,0.0000,818.2518,818.2518,13.4227,6074.7518,0.0000,-6074.7518,16.3703,9.3618,12.8660,1.7222,116251.4955,16.3574,16.4559,16.4067,-5.0772,1.2503,16.2983,16.3102,16.3042,-4.2228,1.5251,16.3574,16.4033,16.3804,-5.2062,-2.7754,9.8506,10.3563,10.1035,-25.1819,-1.2503,9.3618,9.8506,9.6062,-28.1022,-1.5251,9.3618,9.6449,9.5034,-28.8768,2.7754,0.1000,7.8141,-92846.2000,116251.4955
4468.0000,9.9452,16.4378,0.0000,109421.0000,-109421.0000,5.0294,0.0000,16525.7802,16525.7802,245.6294,125946.7802,0.0000,-125946.7802,9.9110,15.6414,0.0000,8953.7000,-8953.7000,0.4682,0.0000,1394.6226,1394.6226,22.8665,10348.3226,0.0000,-10348.3226,16.4192,9.6098,13.0145,2.1391,144389.4171,16.4378,16.4936,16.4657,-4.4551,1.5204,16.2930,16.3461,16.3196,-4.3854,1.9886,16.4378,16.4606,16.4492,-4.4636,-3.5090,9.9110,10.3331,10.1221,-25.1208,-1.5204,9.6098,9.9110,9.7604,-26.1917,-1.9886,9.6098,9.7771,9.6935,-26.4532,3.5090,0.1000,7.8141,-118374.7000,144389.4171
4469.0000,9.9918,16.4821,0.0000,121301.5000,-121301.5000,5.5781,0.0000,18337.6754,18337.6754,272.4268,139639.1754,0.0000,-139639.1754,9.9685,15.6982,0.0000,8482.9000,-8482.9000,0.4437,0.0000,1322.0599,1322.0599,21.6681,9804.9599,0.0000,-9804.9599,16.4643,9.6735,13.0689,2.3367,157724.4579,16.4821,16.5320,16.5071,-4.1179,1.7115,16.3603,16.3934,16.3769,-3.8906,2.1552,16.4821,16.5039,16.4930,-4.1156,-3.8666,9.9685,10.3361,10.1523,-24.8741,-1.7115,9.6735,9.9685,9.8210,-25.7338,-2.1552,9.6735,9.8394,9.7564,-25.9982,3.8666,0.1000,7.8141,-129784.4000,157724.4579
4470.0000,10.1905,16.6825,0.0000,207733.2000,-207733.2000,9.5554,0.0000,31533.4711,31533.4711,466.6695,239266.6711,0.0000,-239266.6711,10.1790,15.9094,0.0000,827.7000,-827.7000,0.0433,0.0000,129.2766,129.2766,2.1146,956.9766,0.0000,-956.9766,16.6593,10.0447,13.3520,3.6279,244885.0415,16.6825,16.6728,16.6777,-2.2234,3.1707,16.6625,16.6265,16.6445,-0.8924,3.2140,16.6825,16.6757,16.6791,-2.0476,-6.3847,10.1790,10.3535,10.2662,-23.6250,-3.1707,10.0447,10.1790,10.1118,-22.4629,-3.2140,10.0447,10.1095,10.0771,-22.3806,6.3847,0.1000,7.8141,-208560.9000,244885.0415
4471.0000,10.3176,16.8043,0.0000,263305.1000,-263305.1000,12.1259,0.0000,40075.3406,40075.3406,592.2100,303380.4406,0.0000,-303380.4406,10.3126,16.0405,0.0000,3587.1000,-3587.1000,0.1878,0.0000,561.0470,561.0470,9.1701,4148.1470,0.0000,-4148.1470,16.7828,10.1970,13.4899,4.6339,312787.3505,16.8043,16.7961,16.8002,-1.1809,3.9794,16.7620,16.7496,16.7558,-0.2279,4.1671,16.8043,16.7998,16.8021,-1.0396,-8.1465,10.3126,10.4450,10.3788,-22.5675,-3.9794,10.1970,10.3126,10.2548,-21.4500,-4.1671,10.1970,10.2554,10.2262,-21.3594,8.1465,0.1000,7.8141,-266892.2000,312787.3505
4472.0000,10.5025,16.9876,0.0000,289187.9000,-289187.9000,13.3280,0.0000,44185.8959,44185.8959,650.9181,333373.7959,0.0000,-333373.7959,10.4876,16.2145,0.0000,48035.1000,-48035.1000,2.5154,0.0000,7527.0548,7527.0548,122.8483,55562.1548,0.0000,-55562.1548,16.8578,10.4211,13.6394,5.8272,393336.7713,16.9876,16.9595,16.9735,0.4342,3.6042,16.6533,16.6695,16.6614,-1.9517,6.1196,16.9876,16.9763,16.9819,0.6326,-9.7238,10.4876,10.6131,10.5504,-20.8840,-3.6042,10.4211,10.4876,10.4543,-19.6958,-6.1196,10.4211,10.4615,10.4413,-19.4618,9.7238,0.1000,7.8141,-337223.0000,393336.7713
4473.0000,10.5475,17.0262,0.0000,304707.0000,-304707.0000,14.0588,0.0000,46601.3217,46601.3217,686.6097,351308.3217,0.0000,-351308.3217,10.5278,16.2519,0.0000,75815.7000,-75815.7000,3.9723,0.0000,11885.4030,11885.4030,194.0029,87701.1030,0.0000,-87701.1030,16.8572,10.4599,13.6586,6.5913,444910.1214,17.0262,17.0159,17.0211,0.3858,3.3622,16.6021,16.6155,16.6088,-2.7423,7.3345,17.0262,17.0229,17.0246,0.4980,-10.6967,10.5278,10.6799,10.6039,-20.8012,-3.3622,10.4599,10.5278,10.4938,-19.9980,-7.3345,10.4599,10.5059,10.4829,-19.7957,10.6967,0.1000,7.8141,-380522.7000,444910.1214
4474.0000,10.5101,16.9863,0.0000,314643.8000,-314643.8000,14.5212,0.0000,48083.0427,48083.0427,709.1926,362726.8427,0.0000,-362726.8427,10.4867,16.2097,0.0000,90879.5000,-90879.5000,4.7622,0.0000,14240.5936,14240.5936,232.5789,105120.0936,0.0000,-105120.0936,16.8044,10.4159,13.6101,7.0393,475152.3245,16.9863,16.9947,16.9905,-0.4354,3.2530,16.5283,16.5448,16.5366,-3.6569,8.0152,16.9863,16.9890,16.9877,-0.4069,-11.2682,10.4867,10.6632,10.5750,-21.5732,-3.2530,10.4159,10.4867,10.4513,-21.0440,-8.0152,10.4159,10.4658,10.4409,-20.8720,11.2682,0.1000,7.8141,-405523.3000,475152.3245
4475.0000,10.4839,16.9612,0.0000,331655.4000,-331655.4000,15.3029,0.0000,50654.7863,50654.7863,747.3677,382310.1863,0.0000,-382310.1863,10.4603,16.1839,0.0000,100989.6000,-100989.6000,5.2913,0.0000,15820.3337,15820.3337,258.4190,116809.9337,0.0000,-116809.9337,16.7712,10.3940,13.5826,7.5045,506556.9210,16.9612,16.9723,16.9667,-0.9532,3.3372,16.4888,16.5035,16.4961,-4.0709,8.6285,16.9612,16.9643,16.9627,-0.9326,-11.9657,10.4603,10.6362,10.5483,-22.1036,-3.3372,10.3940,10.4603,10.4271,-21.6011,-8.6285,10.3940,10.4414,10.4177,-21.4424,11.9657,0.1000,7.8141,-432645.0000,506556.9210
4476.0000,10.3982,16.8749,0.0000,343406.0000,-343406.0000,15.8426,0.0000,52355.0205,52355.0205,773.7254,395761.0205,0.0000,-395761.0205,10.3740,16.0973,0.0000,99135.6000,-99135.6000,5.1937,0.0000,15515.5720,15515.5720,253.6537,114651.1720,0.0000,-114651.1720,16.6994,10.3009,13.5001,7.6913,519159.6189,16.8749,16.9013,16.8881,-2.0378,3.5496,16.4237,16.4416,16.4326,-4.7554,8.7433,16.8749,16.8828,16.8789,-2.0779,-12.2930,10.3740,10.5557,10.4649,-23.2193,-3.5496,10.3009,10.3740,10.3374,-22.8523,-8.7433,10.3009,10.3526,10.3268,-22.7286,12.2930,0.1000,7.8141,-442541.6000,519159.6189
4477.0000,10.3925,16.8725,0.0000,355772.3000,-355772.3000,16.4046,0.0000,54233.9685,54233.9685,801.1755,410006.2685,0.0000,-410006.2685,10.3693,16.0941,0.0000,111959.2000,-111959.2000,5.8640,0.0000,17521.6995,17521.6995,286.3871,129480.8995,0.0000,-129480.8995,16.6793,10.3062,13.4927,8.1094,547383.5900,16.8725,16.8890,16.8808,-2.0911,3.5136,16.3919,16.4076,16.3998,-5.0034,9.3775,16.8725,16.8769,16.8747,-2.0826,-12.8911,10.3693,10.5423,10.4558,-23.2633,-3.5136,10.3062,10.3693,10.3377,-22.8194,-9.3775,10.3062,10.3517,10.3290,-22.6855,12.8911,0.1000,7.8141,-467731.5000,547383.5900
4478.0000,10.3768,16.8567,0.0000,370967.0000,-370967.0000,17.1047,0.0000,56531.5879,56531.5879,835.3648,427498.5879,0.0000,-427498.5879,10.3539,16.0787,0.0000,118962.3000,-118962.3000,6.2307,0.0000,18614.6609,18614.6609,304.2963,137576.9609,0.0000,-137576.9609,16.6609,10.2926,13.4767,8.4915,573178.6157,16.8567,16.8752,16.8659,-2.2848,3.6247,16.3717,16.3862,16.3790,-5.1267,9.8553,16.8567,16.8617,16.8592,-2.2865,-13.4800,10.3539,10.5241,10.4390,-23.4540,-3.6247,10.2926,10.3539,10.3233,-23.0370,-9.8553,10.2926,10.3372,10.3149,-22.9130,13.4800,0.1000,7.8141,-489929.3000,573178.6157
4479.0000,10.3811,16.8617,0.0000,386791.6000,-386791.6000,17.8326,0.0000,58948.4624,58948.4624,870.9175,445740.0624,0.0000,-445740.0624,10.3590,16.0842,0.0000,129627.5000,-129627.5000,6.7889,0.0000,20284.5998,20284.5998,331.5611,149912.0998,0.0000,-149912.0998,16.6575,10.3025,13.4800,8.9408,603504.5744,16.8617,16.8771,16.8694,-2.2498,3.6812,16.3630,16.3761,16.3695,-5.1368,10.4702,16.8617,16.8657,16.8637,-2.2389,-14.1514,10.3590,10.5236,10.4413,-23.4089,-3.6812,10.3025,10.3590,10.3308,-22.9746,-10.4702,10.3025,10.3441,10.3233,-22.8516,14.1514,0.1000,7.8141,-516419.1000,603504.5744
4480.0000,10.3450,16.8248,0.0000,394227.0000,-394227.0000,18.1759,0.0000,60036.1843,60036.1843,887.6824,454263.1843,0.0000,-454263.1843,10.3220,16.0467,0.0000,137019.6000,-137019.6000,7.1762,0.0000,21432.9197,21432.9197,350.4742,158452.5197,0.0000,-158452.5197,16.6181,10.2640,13.4410,9.2048,621325.1419,16.8248,16.8484,16.8366,-2.6805,3.6666,16.3178,16.3333,16.3255,-5.5947,10.8428,16.8248,16.8309,16.8279,-2.7086,-14.5093,10.3220,10.4950,10.4085,-23.8182,-3.6666,10.2640,10.3220,10.2930,-23.4913,-10.8428,10.2640,10.3071,10.2855,-23.3788,14.5093,0.1000,7.8141,-531246.6000,621325.1419
4481.0000,10.2863,16.7664,0.0000,409123.5000,-409123.5000,18.8586,0.0000,62228.2323,62228.2323,921.0257,471351.7323,0.0000,-471351.7323,10.2639,15.9888,0.0000,130837.3000,-130837.3000,6.8516,0.0000,20453.3356,20453.3356,334.6221,151290.6356,0.0000,-151290.6356,16.5747,10.2032,13.3890,9.3604,631827.5269,16.7664,16.7952,16.7808,-3.3245,4.0023,16.2861,16.3016,16.2939,-5.8465,10.8540,16.7664,16.7743,16.7703,-3.3686,-14.8563,10.2639,10.4306,10.3472,-24.5106,-4.0023,10.2032,10.2639,10.2335,-24.1875,-10.8540,10.2032,10.2474,10.2253,-24.0936,14.8563,0.1000,7.8141,-539960.8000,631827.5269
4482.0000,9.7880,16.2615,0.0000,311101.9000,-311101.9000,14.3353,0.0000,46834.2165,46834.2165,700.1118,357936.1165,0.0000,-357936.1165,9.7455,15.4672,0.0000,101777.6000,-101777.6000,5.3289,0.0000,15826.6040,15826.6040,260.2536,117604.2040,0.0000,-117604.2040,16.1209,9.6154,12.8681,7.3098,493413.2370,16.2615,16.4122,16.3369,-8.5727,3.0021,15.8078,15.8709,15.8394,-11.1981,8.3310,16.2615,16.3047,16.2831,-9.1345,-11.3331,9.7455,10.0768,9.9112,-29.6378,-3.0021,9.6154,9.7455,9.6804,-30.7564,-8.3310,9.6154,9.7115,9.6634,-30.7742,11.3331,0.1000,7.8141,-412879.5000,493413.2370
4483.0000,9.7316,16.2235,0.0000,297464.1000,-297464.1000,13.6664,0.0000,44729.6491,44729.6491,667.4438,342193.7491,0.0000,-342193.7491,9.6956,15.4261,0.0000,87536.2000,-87536.2000,4.5760,0.0000,13605.3404,13605.3404,223.4851,101141.5404,0.0000,-101141.5404,16.0677,9.5906,12.8292,6.7516,455729.6378,16.2235,16.3083,16.2659,-8.4884,3.0301,15.7775,15.8169,15.7972,-10.7091,7.6061,16.2235,16.2470,16.2352,-8.6808,-10.6363,9.6956,9.9635,9.8296,-29.6785,-3.0301,9.5906,9.6956,9.6431,-30.0502,-7.6061,9.5906,9.6656,9.6281,-30.0317,10.6363,0.1000,7.8141,-385000.3000,455729.6378
4484.0000,9.4553,15.9445,0.0000,223986.8000,-223986.8000,10.2872,0.0000,33492.7933,33492.7933,502.4101,257479.5933,0.0000,-257479.5933,9.4065,15.1357,0.0000,59798.0000,-59798.0000,3.1255,0.0000,9268.1869,9268.1869,152.6453,69066.1869,0.0000,-69066.1869,15.8499,9.2183,12.5341,5.0826,343072.9899,15.9445,16.1128,16.0287,-10.7501,2.3872,15.5588,15.6365,15.5977,-12.5306,5.5127,15.9445,15.9988,15.9717,-11.2632,-7.9000,9.4065,9.8007,9.6036,-31.7754,-2.3872,9.2183,9.4065,9.3124,-33.4072,-5.5127,9.2183,9.3509,9.2846,-33.5432,7.9000,0.1000,7.8141,-283784.8000,343072.9899
4485.0000,9.4685,15.9686,0.0000,211050.9000,-211050.9000,9.6774,0.0000,31566.9007,31566.9007,472.6276,242617.8007,0.0000,-242617.8007,9.4275,15.1617,0.0000,44514.7000,-44514.7000,2.3247,0.0000,6900.7811,6900.7811,113.5361,51415.4811,0.0000,-51415.4811,15.8768,9.2571,12.5669,4.5399,306442.5918,15.9686,16.0757,16.0221,-9.9958,2.4509,15.6308,15.6842,15.6575,-11.0423,4.7756,15.9686,16.0041,15.9863,-10.1946,-7.2265,9.4275,9.7585,9.5930,-31.0741,-2.4509,9.2571,9.4275,9.3423,-31.9951,-4.7756,9.2571,9.3702,9.3136,-32.1166,7.2265,0.1000,7.8141,-255565.6000,306442.5918
4486.0000,9.4412,15.9402,0.0000,181825.6000,-181825.6000,8.3379,0.0000,27180.6918,27180.6918,407.2120,209006.2918,0.0000,-209006.2918,9.4033,15.1370,0.0000,30972.6000,-30972.6000,1.6176,0.0000,4800.3459,4800.3459,79.0013,35772.9459,0.0000,-35772.9459,15.8877,9.1810,12.5344,3.8152,257529.0567,15.9402,16.0587,15.9995,-9.7818,2.2401,15.6722,15.7343,15.7033,-10.1592,3.8577,15.9402,15.9848,15.9625,-10.0059,-6.0978,9.4033,9.7612,9.5822,-30.7043,-2.2401,9.1810,9.4033,9.2922,-32.0722,-3.8577,9.1810,9.3236,9.2523,-32.3157,6.0978,0.1000,7.8141,-212798.2000,257529.0567
4487.0000,9.4851,15.9860,0.0000,167542.7000,-167542.7000,7.6818,0.0000,25067.7549,25067.7549,375.1643,192610.4549,0.0000,-192610.4549,9.4513,15.1857,0.0000,23354.4000,-23354.4000,1.2196,0.0000,3621.2795,3621.2795,59.5655,26975.6795,0.0000,-26975.6795,15.9456,9.2191,12.5823,3.4213,230939.8520,15.9860,16.0852,16.0356,-8.9703,2.1540,15.7600,15.8160,15.7880,-8.9724,3.3737,15.9860,16.0247,16.0053,-9.1116,-5.5277,9.4513,9.7998,9.6256,-29.8202,-2.1540,9.2191,9.4513,9.3352,-31.0833,-3.3737,9.2191,9.3625,9.2908,-31.3522,5.5277,0.1000,7.8141,-190897.1000,230939.8520
4488.0000,9.5145,16.0142,0.0000,151239.6000,-151239.6000,6.9360,0.0000,22641.9220,22641.9220,338.7452,173881.5220,0.0000,-173881.5220,9.4884,15.2223,0.0000,15077.0000,-15077.0000,0.7875,0.0000,2338.6354,2338.6354,38.4593,17415.6354,0.0000,-17415.6354,16.0056,9.2108,12.6082,2.9987,202415.5627,16.0142,16.1137,16.0640,-8.4353,2.0495,15.8663,15.9179,15.8921,-7.7314,2.8370,16.0142,16.0565,16.0354,-8.5667,-4.8865,9.4884,9.8465,9.6674,-29.1397,-2.0495,9.2108,9.4884,9.3496,-30.6722,-2.8370,9.2108,9.3753,9.2930,-31.0628,4.8865,0.1000,7.8141,-166316.6000,202415.5627
4489.0000,9.5840,16.0838,0.0000,144616.7000,-144616.7000,6.6335,0.0000,21680.8630,21680.8630,323.9671,166297.5630,0.0000,-166297.5630,9.5597,15.2935,0.0000,12835.9000,-12835.9000,0.6705,0.0000,1992.3800,1992.3800,32.7461,14828.2800,0.0000,-14828.2800,16.0752,9.2850,12.6801,2.8339,191288.4186,16.0838,16.1667,16.1253,-7.5858,1.9877,15.9465,15.9983,15.9724,-6.9230,2.6582,16.0838,16.1192,16.1015,-7.6652,-4.6458,9.5597,9.9105,9.7351,-28.2467,-1.9877,9.2850,9.5597,9.4224,-29.6198,-2.6582,9.2850,9.4444,9.3647,-29.9850,4.6458,0.1000,7.8141,-157452.6000,191288.4186
4490.0000,9.6460,16.1442,0.0000,134223.9000,-134223.9000,6.1593,0.0000,20148.0885,20148.0885,300.8078,154371.9885,0.0000,-154371.9885,9.6182,15.3513,0.0000,14137.7000,-14137.7000,0.7387,0.0000,2195.6916,2195.6916,36.0746,16333.3916,0.0000,-16333.3916,16.1254,9.3342,12.7298,2.6768,180680.7833,16.1442,16.2257,16.1849,-6.8781,1.8069,15.9720,16.0345,16.0032,-6.7548,2.5455,16.1442,16.1785,16.1613,-6.9675,-4.3524,9.6182,9.9919,9.8051,-27.4433,-1.8069,9.3342,9.6182,9.4762,-28.9629,-2.5455,9.3342,9.5024,9.4183,-29.3068,4.3524,0.1000,7.8141,-148361.6000,180680.7833
4491.0000,9.6795,16.1758,0.0000,124182.7000,-124182.7000,5.7006,0.0000,18653.5044,18653.5044,278.4058,142836.2044,0.0000,-142836.2044,9.6539,15.3863,0.0000,11501.4000,-11501.4000,0.6010,0.0000,1786.8774,1786.8774,29.3527,13288.2774,0.0000,-13288.2774,16.1695,9.3333,12.7514,2.4616,166155.5827,16.1758,16.2647,16.2203,-6.5339,1.6998,16.0352,16.0913,16.0633,-6.1760,2.3009,16.1758,16.2145,16.1952,-6.6475,-4.0007,9.6539,10.0511,9.8525,-26.9884,-1.6998,9.3333,9.6539,9.4936,-28.8016,-2.3009,9.3333,9.5215,9.4274,-29.2290,4.0007,0.1000,7.8141,-135684.1000,166155.5827
4492.0000,9.7814,16.2783,0.0000,147970.3000,-147970.3000,6.7938,0.0000,22272.9068,22272.9068,331.8006,170243.2068,0.0000,-170243.2068,9.7600,15.4926,0.0000,9556.8000,-9556.8000,0.4995,0.0000,1486.3136,1486.3136,24.3925,11043.1136,0.0000,-11043.1136,16.2612,9.5191,12.8901,2.8097,189657.7514,16.2783,16.3273,16.3028,-5.6197,2.0981,16.1668,16.1930,16.1799,-4.9593,2.5976,16.2783,16.2989,16.2886,-5.6023,-4.6957,9.7600,10.0702,9.9151,-26.3578,-2.0981,9.5191,9.7600,9.6395,-27.0607,-2.5976,9.5191,9.6524,9.5857,-27.3104,4.6957,0.1000,7.8141,-157527.1000,189657.7514
4493.0000,9.8194,16.3131,0.0000,156057.5000,-156057.5000,7.1695,0.0000,23508.4822,23508.4822,350.1451,179565.9822,0.0000,-179565.9822,9.8074,15.5385,0.0000,7090.9000,-7090.9000,0.3707,0.0000,1103.3259,1103.3259,18.1043,8194.2259,0.0000,-8194.2259,16.3159,9.5511,12.9335,2.9146,196738.2107,16.3131,16.3660,16.3395,-5.3667,2.2663,16.2497,16.2756,16.2627,-4.2940,2.6370,16.3131,16.3376,16.3253,-5.3723,-4.9032,9.8074,10.0973,9.9523,-26.0829,-2.2663,9.5511,9.8074,9.6792,-26.8623,-2.6370,9.5511,9.6910,9.6210,-27.1724,4.9032,0.1000,7.8141,-163148.4000,196738.2107
4494.0000,10.0739,16.5705,0.0000,243600.9000,-243600.9000,11.1938,0.0000,36888.7507,36888.7507,546.6881,280489.6507,0.0000,-280489.6507,10.0645,15.7967,0.0000,3981.1000,-3981.1000,0.2082,0.0000,621.0631,621.0631,10.1659,4602.1631,0.0000,-4602.1631,16.5402,9.9541,13.2472,4.2910,289642.6648,16.5705,16.5585,16.5645,-2.8104,3.6619,16.5175,16.4961,16.5068,-1.6893,3.8700,16.5705,16.5629,16.5667,-2.6289,-7.5319,10.0645,10.2084,10.1364,-24.0160,-3.6619,9.9541,10.0645,10.0093,-23.0777,-3.8700,9.9541,10.0085,9.9813,-23.0144,7.5319,0.1000,7.8141,-247582.0000,289642.6648
4495.0000,10.2018,16.6909,0.0000,295130.7000,-295130.7000,13.5821,0.0000,44810.7961,44810.7961,663.3299,339941.4961,0.0000,-339941.4961,10.1968,15.9257,0.0000,7929.6000,-7929.6000,0.4149,0.0000,1238.7360,1238.7360,20.2642,9168.3360,0.0000,-9168.3360,16.6635,10.0914,13.3774,5.2564,354804.7772,16.6909,16.6871,16.6890,-1.8452,4.3891,16.6213,16.6149,16.6181,-1.0348,4.8040,16.6909,16.6888,16.6899,-1.7202,-9.1931,10.1968,10.3183,10.2575,-23.0076,-4.3891,10.0914,10.1968,10.1441,-22.2207,-4.8040,10.0914,10.1462,10.1188,-22.1800,9.1931,0.1000,7.8141,-303060.3000,354804.7772
4496.0000,10.4676,16.9565,0.0000,317575.6000,-317575.6000,14.6262,0.0000,48487.6694,48487.6694,714.3202,366063.2694,0.0000,-366063.2694,10.4529,16.1816,0.0000,73689.9000,-73689.9000,3.8575,0.0000,11542.8377,11542.8377,188.3919,85232.7377,0.0000,-85232.7377,16.7841,10.4051,13.5946,6.7374,454771.5045,16.9565,16.9163,16.9364,0.6156,3.5896,16.5357,16.5498,16.5428,-2.5421,7.4470,16.9565,16.9423,16.9494,0.8683,-11.0366,10.4529,10.5644,10.5087,-20.4534,-3.5896,10.4051,10.4529,10.4290,-19.4419,-7.4470,10.4051,10.4361,10.4206,-19.2282,11.0366,0.1000,7.8141,-391265.5000,454771.5045
4497.0000,10.4618,16.9404,0.0000,331041.4000,-331041.4000,15.2706,0.0000,50537.5384,50537.5384,745.7937,381578.9384,0.0000,-381578.9384,10.4414,16.1654,0.0000,93814.1000,-93814.1000,4.9148,0.0000,14693.2807,14693.2807,240.0323,108507.3807,0.0000,-108507.3807,16.7577,10.3761,13.5669,7.3606,496837.9528,16.9404,16.9407,16.9406,-0.1318,3.4519,16.4853,16.4988,16.4921,-3.3594,8.3668,16.9404,16.9409,16.9407,-0.0719,-11.8187,10.4414,10.5981,10.5197,-21.0952,-3.4519,10.3761,10.4414,10.4087,-20.6423,-8.3668,10.3761,10.4220,10.3991,-20.4951,11.8187,0.1000,7.8141,-424855.5000,496837.9528
4498.0000,10.4230,16.9011,0.0000,344721.7000,-344721.7000,15.9012,0.0000,52583.0660,52583.0660,776.5869,397304.7660,0.0000,-397304.7660,10.4003,16.1242,0.0000,106228.1000,-106228.1000,5.5650,0.0000,16630.2796,16630.2796,271.7847,122858.3796,0.0000,-122858.3796,16.7102,10.3357,13.5230,7.8188,527771.3407,16.9011,16.9135,16.9073,-0.9865,3.4454,16.4260,16.4413,16.4337,-4.1370,9.0104,16.9011,16.9047,16.9029,-0.9761,-12.4558,10.4003,10.5707,10.4855,-21.9581,-3.4454,10.3357,10.4003,10.3680,-21.6307,-9.0104,10.3357,10.3822,10.3590,-21.5022,12.4558,0.1000,7.8141,-450949.8000,527771.3407
4499.0000,10.3837,16.8625,0.0000,357821.4000,-357821.4000,16.5016,0.0000,54536.1708,54536.1708,805.9101,412357.5708,0.0000,-412357.5708,10.3603,16.0846,0.0000,116181.6000,-116181.6000,6.0856,0.0000,18180.7771,18180.7771,297.2124,134362.3771,0.0000,-134362.3771,16.6651,10.2975,13.4813,8.2183,554735.3944,16.8625,16.8803,16.8714,-1.6574,3.4720,16.3736,16.3893,16.3815,-4.7404,9.5576,16.8625,16.8673,16.8649,-1.6646,-13.0296,10.3603,10.5350,10.4477,-22.6434,-3.4720,10.2975,10.3603,10.3289,-22.3660,-9.5576,10.2975,10.3433,10.3204,-22.2492,13.0296,0.1000,7.8141,-474003.0000,554735.3944
4500.0000,10.2973,16.7761,0.0000,369210.0000,-369210.0000,17.0228,0.0000,56170.2373,56170.2373,831.3641,425380.2373,0.0000,-425380.2373,10.2734,15.9977,0.0000,113520.5000,-113520.5000,5.9455,0.0000,17748.0382,17748.0382,290.3684,131268.5382,0.0000,-131268.5382,16.5922,10.2051,13.3986,8.3826,565822.3420,16.7761,16.8066,16.7913,-2.7428,3.6924,16.3076,16.3257,16.3167,-5.4443,9.6379,16.7761,16.7848,16.7805,-2.7980,-13.3303,10.2734,10.4522,10.3628,-23.7749,-3.6924,10.2051,10.2734,10.2392,-23.5870,-9.6379,10.2051,10.2543,10.2297,-23.4974,13.3303,0.1000,7.8141,-482730.5000,565822.3420
4501.0000,10.2950,16.7772,0.0000,381236.3000,-381236.3000,17.5682,0.0000,57997.1680,57997.1680,858.0005,439233.4680,0.0000,-439233.4680,10.2722,15.9981,0.0000,126501.2000,-126501.2000,6.6235,0.0000,19777.2329,19777.2329,323.4834,146278.4329,0.0000,-146278.4329,16.5765,10.2131,13.3948,8.7963,593751.2152,16.7772,16.7973,16.7872,-2.7497,3.6482,16.2819,16.2975,16.2897,-5.6252,10.2718,16.7772,16.7823,16.7798,-2.7532,-13.9200,10.2722,10.4421,10.3571,-23.7813,-3.6482,10.2131,10.2722,10.2427,-23.5031,-10.2718,10.2131,10.2565,10.2348,-23.4026,13.9200,0.1000,7.8141,-507737.5000,593751.2152
4502.0000,10.2774,16.7594,0.0000,395130.1000,-395130.1000,18.2082,0.0000,60088.7280,60088.7280,889.2576,455218.8280,0.0000,-455218.8280,10.2549,15.9806,0.0000,133219.1000,-133219.1000,6.9753,0.0000,20823.7075,20823.7075,340.6609,154042.8075,0.0000,-154042.8075,16.5569,10.1966,13.3767,9.1524,617789.0396,16.7594,16.7822,16.7708,-2.9665,3.7443,16.2606,16.2756,16.2681,-5.7756,10.7196,16.7594,16.7653,16.7623,-2.9837,-14.4639,10.2549,10.4235,10.3392,-24.0000,-3.7443,10.1966,10.2549,10.2257,-23.7489,-10.7196,10.1966,10.2396,10.2181,-23.6565,14.4639,0.1000,7.8141,-528349.2000,617789.0396
4503.0000,10.2609,16.7433,0.0000,407673.6000,-407673.6000,18.7842,0.0000,61974.9295,61974.9295,917.3909,469648.5295,0.0000,-469648.5295,10.2387,15.9646,0.0000,140068.2000,-140068.2000,7.3335,0.0000,21890.5827,21890.5827,358.1557,161958.7827,0.0000,-161958.7827,16.5379,10.1823,13.3601,9.4850,640238.5865,16.7433,16.7669,16.7551,-3.1608,3.8169,16.2392,16.2540,16.2466,-5.9400,11.1504,16.7433,16.7493,16.7463,-3.1812,-14.9673,10.2387,10.4054,10.3220,-24.1975,-3.8169,10.1823,10.2387,10.2105,-23.9541,-11.1504,10.1823,10.2241,10.2032,-23.8661,14.9673,0.1000,7.8141,-547741.8000,640238.5865
4504.0000,10.2246,16.7069,0.0000,414313.9000,-414313.9000,19.0883,0.0000,62936.6868,62936.6868,932.2418,477250.5868,0.0000,-477250.5868,10.2018,15.9277,0.0000,145624.2000,-145624.2000,7.6240,0.0000,22750.1267,22750.1267,372.3438,168374.3267,0.0000,-168374.3267,16.4998,10.1448,13.3223,9.7000,654748.5551,16.7069,16.7357,16.7213,-3.5631,3.8214,16.1974,16.2137,16.2056,-6.3443,11.4454,16.7069,16.7142,16.7106,-3.6060,-15.2669,10.2018,10.3733,10.2876,-24.5941,-3.8214,10.1448,10.2018,10.1733,-24.4118,-11.4454,10.1448,10.1874,10.1661,-24.3306,15.2669,0.1000,7.8141,-559938.1000,654748.5551
4505.0000,10.1759,16.6587,0.0000,429905.7000,-429905.7000,19.8024,0.0000,65238.9584,65238.9584,967.1149,495144.6584,0.0000,-495144.6584,10.1540,15.8802,0.0000,138835.9000,-138835.9000,7.2678,0.0000,21678.8443,21678.8443,354.9464,160514.7443,0.0000,-160514.7443,16.4660,10.0953,13.2806,9.8542,665161.3711,16.6587,16.6898,16.6743,-4.0787,4.1782,16.1757,16.1914,16.1836,-6.4784,11.4460,16.6587,16.6671,16.6629,-4.1253,-15.6242,10.1540,10.3166,10.2353,-25.1608,-4.1782,10.0953,10.1540,10.1246,-24.9525,-11.4460,10.0953,10.1382,10.1168,-24.8859,15.6242,0.1000,7.8141,-568741.6000,665161.3711
4506.0000,9.6781,16.1540,0.0000,333665.0000,-333665.0000,15.3648,0.0000,50118.5091,50118.5091,750.3939,383783.5091,0.0000,-383783.5091,9.6379,15.3608,0.0000,107065.9000,-107065.9000,5.6039,0.0000,16631.3426,16631.3426,273.6833,123697.2426,0.0000,-123697.2426,16.0146,9.5137,12.7641,7.7892,525771.4017,16.1540,16.3000,16.2270,-9.3714,3.2537,15.7058,15.7664,15.7361,-11.7640,8.8575,16.1540,16.1961,16.1750,-9.9046,-12.1112,9.6379,9.9502,9.7941,-30.3603,-3.2537,9.5137,9.6379,9.5758,-31.4747,-8.8575,9.5137,9.6050,9.5593,-31.5154,12.1112,0.1000,7.8141,-440730.9000,525771.4017
4507.0000,9.6016,16.0954,0.0000,311935.2000,-311935.2000,14.3220,0.0000,46781.8077,46781.8077,699.4611,358717.0077,0.0000,-358717.0077,9.5660,15.2974,0.0000,92382.4000,-92382.4000,4.8278,0.0000,14340.4123,14340.4123,235.7828,106722.8123,0.0000,-106722.8123,15.9417,9.4612,12.7015,7.0912,478655.6176,16.0954,16.1869,16.1412,-9.4576,3.1647,15.6496,15.6914,15.6705,-11.5819,7.9925,16.0954,16.1210,16.1082,-9.6780,-11.1572,9.5660,9.8320,9.6990,-30.5572,-3.1647,9.4612,9.5660,9.5136,-31.0754,-7.9925,9.4612,9.5362,9.4987,-31.0837,11.1572,0.1000,7.8141,-404317.6000,478655.6176
4508.0000,9.3271,15.8191,0.0000,234615.2000,-234615.2000,10.7671,0.0000,34991.8909,34991.8909,525.8479,269607.0909,0.0000,-269607.0909,9.2781,15.0085,0.0000,65127.5000,-65127.5000,3.4028,0.0000,10082.0155,10082.0155,166.1865,75209.5155,0.0000,-75209.5155,15.7187,9.0973,12.4080,5.3613,361884.4483,15.8191,15.9921,15.9056,-11.6634,2.4548,15.4207,15.4991,15.4599,-13.5020,5.8576,15.8191,15.8735,15.8463,-12.1985,-8.3123,9.2781,9.6701,9.4741,-32.6115,-2.4548,9.0973,9.2781,9.1877,-34.3246,-5.8576,9.0973,9.2258,9.1616,-34.4666,8.3123,0.1000,7.8141,-299742.7000,361884.4483
4509.0000,9.3492,15.8520,0.0000,220659.4000,-220659.4000,10.1104,0.0000,32924.9904,32924.9904,493.7754,253584.3904,0.0000,-253584.3904,9.3077,15.0431,0.0000,49387.3000,-49387.3000,2.5782,0.0000,7647.4850,7647.4850,125.9175,57034.7850,0.0000,-57034.7850,15.7529,9.1446,12.4487,4.7913,323412.9236,15.8520,15.9631,15.9076,-10.7903,2.5107,15.4970,15.5512,15.5241,-11.9237,5.0890,15.8520,15.8880,15.8700,-11.0026,-7.5997,9.3077,9.6364,9.4721,-31.7931,-2.5107,9.1446,9.3077,9.2261,-32.7931,-5.0890,9.1446,9.2543,9.1994,-32.9188,7.5997,0.1000,7.8141,-270046.7000,323412.9236
4510.0000,9.3329,15.8347,0.0000,190413.4000,-190413.4000,8.7257,0.0000,28402.6874,28402.6874,426.1480,218816.0874,0.0000,-218816.0874,9.2927,15.0275,0.0000,36628.2000,-36628.2000,1.9123,0.0000,5670.9743,5670.9743,93.3949,42299.1743,0.0000,-42299.1743,15.7675,9.0853,12.4264,4.0619,274175.3442,15.8347,15.9567,15.8957,-10.4510,2.2711,15.5319,15.5958,15.5639,-11.1020,4.1834,15.8347,15.8787,15.8567,-10.6921,-6.4546,9.2927,9.6502,9.4714,-31.3099,-2.2711,9.0853,9.2927,9.1890,-32.7185,-4.1834,9.0853,9.2213,9.1533,-32.9402,6.4546,0.1000,7.8141,-227041.6000,274175.3442
4511.0000,9.3984,15.9019,0.0000,175528.0000,-175528.0000,8.0428,0.0000,26216.7195,26216.7195,392.7970,201744.7195,0.0000,-201744.7195,9.3587,15.0942,0.0000,32164.6000,-32164.6000,1.6792,0.0000,4982.9855,4982.9855,82.0100,37147.5855,0.0000,-37147.5855,15.8299,9.1531,12.4915,3.7091,250364.4267,15.9019,16.0030,15.9524,-9.4115,2.1212,15.6015,15.6612,15.6313,-10.1035,3.8004,15.9019,15.9382,15.9200,-9.5698,-5.9216,9.3587,9.7122,9.5354,-30.1998,-2.1212,9.1531,9.3587,9.2559,-31.4655,-3.8004,9.1531,9.2860,9.2196,-31.6699,5.9216,0.1000,7.8141,-207692.6000,250364.4267
4512.0000,9.3929,15.8938,0.0000,158814.5000,-158814.5000,7.2797,0.0000,23717.8006,23717.8006,355.5312,182532.3006,0.0000,-182532.3006,9.3679,15.1024,0.0000,15203.7000,-15203.7000,0.7939,0.0000,2355.5839,2355.5839,38.7722,17559.2839,0.0000,-17559.2839,15.8930,9.0852,12.4891,3.1407,211994.6898,15.8938,16.0060,15.9499,-9.2997,2.1620,15.7633,15.8082,15.7857,-8.2079,2.9558,15.8938,15.9420,15.9179,-9.4622,-5.1178,9.3679,9.7245,9.5462,-29.9474,-2.1620,9.0852,9.3679,9.2266,-31.6407,-2.9558,9.0852,9.2529,9.1690,-32.0858,5.1178,0.1000,7.8141,-174018.2000,211994.6898
4513.0000,9.4864,15.9891,0.0000,152373.0000,-152373.0000,6.9843,0.0000,22798.6470,22798.6470,341.1000,175171.6470,0.0000,-175171.6470,9.4577,15.1928,0.0000,16730.8000,-16730.8000,0.8737,0.0000,2594.3980,2594.3980,42.6677,19325.1980,0.0000,-19325.1980,15.9659,9.2084,12.5871,3.0342,204805.3374,15.9891,16.0725,16.0308,-8.1745,2.0369,15.8084,15.8686,15.8385,-7.8072,2.9105,15.9891,16.0231,16.0061,-8.2527,-4.9474,9.4577,9.8031,9.6304,-28.8182,-2.0369,9.2084,9.4577,9.3331,-30.1205,-2.9105,9.2084,9.3560,9.2822,-30.4329,4.9474,0.1000,7.8141,-169103.8000,204805.3374
4514.0000,9.5397,16.0397,0.0000,141907.8000,-141907.8000,6.5081,0.0000,21255.6627,21255.6627,317.8463,163163.4627,0.0000,-163163.4627,9.5130,15.2470,0.0000,14663.6000,-14663.6000,0.7659,0.0000,2275.0491,2275.0491,37.4055,16938.6491,0.0000,-16938.6491,16.0240,9.2338,12.6289,2.8223,190505.1994,16.0397,16.1279,16.0838,-7.5707,1.9141,15.8762,15.9329,15.9045,-7.1905,2.6800,16.0397,16.0771,16.0584,-7.6725,-4.5941,9.5130,9.8763,9.6947,-28.1035,-1.9141,9.2338,9.5130,9.3734,-29.6682,-2.6800,9.2338,9.3995,9.3166,-30.0379,4.5941,0.1000,7.8141,-156571.4000,190505.1994
4515.0000,9.5752,16.0738,0.0000,132232.2000,-132232.2000,6.0663,0.0000,19820.6218,19820.6218,296.2672,152052.8218,0.0000,-152052.8218,9.5512,15.2845,0.0000,11653.8000,-11653.8000,0.6088,0.0000,1808.7464,1808.7464,29.7325,13462.5464,0.0000,-13462.5464,16.0729,9.2419,12.6574,2.6055,175869.5061,16.0738,16.1663,16.1200,-7.2121,1.8192,15.9452,16.0007,15.9730,-6.5726,2.4280,16.0738,16.1142,16.0940,-7.3274,-4.2471,9.5512,9.9319,9.7416,-27.6522,-1.8192,9.2419,9.5512,9.3966,-29.4277,-2.4280,9.2419,9.4223,9.3321,-29.8660,4.2471,0.1000,7.8141,-143886.0000,175869.5061
4516.0000,9.6281,16.1263,0.0000,126734.0000,-126734.0000,5.8153,0.0000,19016.8884,19016.8884,284.0075,145750.8884,0.0000,-145750.8884,9.6005,15.3336,0.0000,12421.4000,-12421.4000,0.6490,0.0000,1928.8046,1928.8046,31.6944,14350.2046,0.0000,-14350.2046,16.1162,9.2967,12.7064,2.5189,170028.2716,16.1263,16.2123,16.1693,-6.6993,1.7221,15.9718,16.0355,16.0037,-6.4394,2.3711,16.1263,16.1630,16.1446,-6.8001,-4.0932,9.6005,9.9922,9.7964,-27.1150,-1.7221,9.2967,9.6005,9.4486,-28.8278,-2.3711,9.2967,9.4749,9.3858,-29.2157,4.0932,0.1000,7.8141,-139155.4000,170028.2716
4517.0000,9.6807,16.1778,0.0000,119722.2000,-119722.2000,5.4952,0.0000,17983.9617,17983.9617,268.3776,137706.1617,0.0000,-137706.1617,9.6451,15.3777,0.0000,15486.3000,-15486.3000,0.8092,0.0000,2405.7712,2405.7712,39.5205,17892.0712,0.0000,-17892.0712,16.1461,9.3453,12.7457,2.4499,165371.3320,16.1778,16.2637,16.2207,-6.2014,1.5620,15.9613,16.0356,15.9984,-6.6872,2.3712,16.1778,16.2128,16.1953,-6.3156,-3.9332,9.6451,10.0662,9.8557,-26.5570,-1.5620,9.3453,9.6451,9.4952,-28.3586,-2.3712,9.3453,9.5276,9.4364,-28.6824,3.9332,0.1000,7.8141,-135208.5000,165371.3320
4518.0000,9.7116,16.2072,0.0000,132301.2000,-132301.2000,6.0745,0.0000,19885.9807,19885.9807,296.6673,152187.1807,0.0000,-152187.1807,9.6963,15.4285,0.0000,5932.7000,-5932.7000,0.3100,0.0000,922.0976,922.0976,15.1420,6854.7976,0.0000,-6854.7976,16.2196,9.3817,12.8006,2.4946,168382.5629,16.2072,16.2825,16.2448,-6.0652,1.9215,16.1638,16.1783,16.1711,-4.6991,2.2315,16.2072,16.2417,16.2244,-6.1190,-4.1530,9.6963,10.0497,9.8730,-26.5402,-1.9215,9.3817,9.6963,9.5390,-27.9506,-2.2315,9.3817,9.5551,9.4684,-28.4136,4.1530,0.1000,7.8141,-138233.9000,168382.5629
4519.0000,9.9116,16.4095,0.0000,170244.0000,-170244.0000,7.8180,0.0000,25694.0602,25694.0602,381.8180,195938.0602,0.0000,-195938.0602,9.8824,15.6152,0.0000,23161.5000,-23161.5000,1.2106,0.0000,3606.5792,3606.5792,59.1241,26768.0792,0.0000,-26768.0792,16.3222,9.7347,13.0284,3.3985,229397.0640,16.4095,16.4184,16.4140,-4.1470,2.2025,16.1335,16.1763,16.1549,-5.3086,3.4131,16.4095,16.4108,16.4101,-4.0115,-5.6155,9.8824,10.1435,10.0130,-24.9830,-2.2025,9.7347,9.8824,9.8086,-24.8351,-3.4131,9.7347,9.8206,9.7777,-24.7898,5.6155,0.1000,7.8141,-193405.5000,229397.0640
4520.0000,10.0527,16.5454,0.0000,186778.2000,-186778.2000,8.5874,0.0000,28271.6315,28271.6315,419.3951,215049.8315,0.0000,-215049.8315,10.0190,15.7497,0.0000,46743.5000,-46743.5000,2.4445,0.0000,7288.7269,7288.7269,119.3877,54032.2269,0.0000,-54032.2269,16.3847,9.9001,13.1424,4.0877,275919.4732,16.5454,16.5490,16.5472,-2.9476,2.0476,16.1140,16.1500,16.1320,-5.7696,4.4922,16.5454,16.5459,16.5456,-2.8240,-6.5398,10.0190,10.2837,10.1514,-23.6720,-2.0476,9.9001,10.0190,9.9596,-23.6244,-4.4922,9.9001,9.9804,9.9402,-23.5029,6.5398,0.1000,7.8141,-233521.7000,275919.4732
4521.0000,10.1987,16.6885,0.0000,228802.2000,-228802.2000,10.5283,0.0000,34737.6176,34737.6176,514.1865,263539.8176,0.0000,-263539.8176,10.1697,15.8991,0.0000,62150.5000,-62150.5000,3.2516,0.0000,9706.2079,9706.2079,158.8044,71856.7079,0.0000,-71856.7079,16.5029,10.0835,13.2932,5.0546,341187.4196,16.6885,16.6784,16.6835,-1.7817,2.4256,16.2321,16.2433,16.2377,-4.5729,5.6772,16.6885,16.6847,16.6866,-1.6258,-8.1028,10.1697,10.3846,10.2771,-22.6224,-2.4256,10.0835,10.1697,10.1266,-22.2186,-5.6772,10.0835,10.1430,10.1132,-22.0757,8.1028,0.1000,7.8141,-290952.7000,341187.4196
4522.0000,10.2212,16.7059,0.0000,249465.9000,-249465.9000,11.4891,0.0000,37892.6647,37892.6647,561.1111,287358.5647,0.0000,-287358.5647,10.1917,15.9187,0.0000,71714.4000,-71714.4000,3.7537,0.0000,11202.3917,11202.3917,183.3261,82916.7917,0.0000,-82916.7917,16.5243,10.1005,13.3124,5.5951,377670.2025,16.7059,16.7198,16.7128,-1.9688,2.5785,16.2449,16.2627,16.2538,-4.6629,6.3322,16.7059,16.7103,16.7081,-1.9328,-8.9107,10.1917,10.4157,10.3037,-22.8153,-2.5785,10.1005,10.1917,10.1461,-22.6610,-6.3322,10.1005,10.1650,10.1327,-22.5574,8.9107,0.1000,7.8141,-321180.3000,377670.2025
4523.0000,10.2020,16.6855,0.0000,259773.1000,-259773.1000,11.9655,0.0000,39442.5066,39442.5066,584.3732,299215.6066,0.0000,-299215.6066,10.1707,15.8972,0.0000,80209.6000,-80209.6000,4.1987,0.0000,12526.6780,12526.6780,205.0566,92736.2780,0.0000,-92736.2780,16.4993,10.0799,13.2896,5.9292,400218.8590,16.6855,16.7132,16.6994,-2.5030,2.5889,16.2084,16.2311,16.2198,-5.2676,6.7876,16.6855,16.6935,16.6895,-2.5279,-9.3765,10.1707,10.4074,10.2890,-23.3434,-2.5889,10.0799,10.1707,10.1253,-23.3425,-6.7876,10.0799,10.1453,10.1126,-23.2538,9.3765,0.1000,7.8141,-339982.7000,400218.8590
4524.0000,10.1523,16.6355,0.0000,267833.8000,-267833.8000,12.3353,0.0000,40624.3233,40624.3233,602.4372,308458.1233,0.0000,-308458.1233,10.1202,15.8466,0.0000,81409.0000,-81409.0000,4.2612,0.0000,12707.3395,12707.3395,208.1094,94116.3395,0.0000,-94116.3395,16.4565,10.0260,13.2412,6.0983,411632.2485,16.6355,16.6753,16.6554,-3.2492,2.6914,16.1674,16.1921,16.1797,-5.8108,6.9526,16.6355,16.6471,16.6413,-3.3180,-9.6439,10.1202,10.3618,10.2410,-24.1242,-2.6914,10.0260,10.1202,10.0731,-24.2182,-6.9526,10.0260,10.0938,10.0599,-24.1533,9.6439,0.1000,7.8141,-349242.8000,411632.2485
4525.0000,10.1144,16.5989,0.0000,276419.2000,-276419.2000,12.7270,0.0000,41893.5708,41893.5708,621.5639,318312.7708,0.0000,-318312.7708,10.0830,15.8100,0.0000,82500.9000,-82500.9000,4.3177,0.0000,12872.8360,12872.8360,210.8680,95373.7360,0.0000,-95373.7360,16.4231,9.9903,13.2067,6.2652,422902.7231,16.5989,16.6403,16.6196,-3.7574,2.8031,16.1369,16.1615,16.1492,-6.1607,7.1208,16.5989,16.6108,16.6048,-3.8234,-9.9239,10.0830,10.3186,10.2008,-24.6672,-2.8031,9.9903,10.0830,10.0366,-24.7438,-7.1208,9.9903,10.0567,10.0235,-24.6895,9.9239,0.1000,7.8141,-358920.1000,422902.7231
4526.0000,10.0286,16.5131,0.0000,286983.5000,-286983.5000,13.2104,0.0000,43417.5442,43417.5442,645.1736,330401.0442,0.0000,-330401.0442,10.0001,15.7271,0.0000,68336.8000,-68336.8000,3.5760,0.0000,10653.7168,10653.7168,174.6454,78990.5168,0.0000,-78990.5168,16.3756,9.8945,13.1351,6.2166,419620.2545,16.5131,16.5645,16.5388,-4.7466,3.2115,16.1233,16.1483,16.1358,-6.2754,6.7875,16.5131,16.5300,16.5215,-4.8374,-9.9989,10.0001,10.2224,10.1112,-25.7419,-3.2115,9.8945,10.0001,9.9473,-25.8483,-6.7875,9.8945,9.9664,9.9304,-25.8474,9.9989,0.1000,7.8141,-355320.3000,419620.2545
4527.0000,9.9054,16.3910,0.0000,253814.4000,-253814.4000,11.6776,0.0000,38302.0374,38302.0374,570.3148,292116.4374,0.0000,-292116.4374,9.8687,15.5961,0.0000,73006.6000,-73006.6000,3.8194,0.0000,11366.6098,11366.6098,186.5327,84373.2098,0.0000,-84373.2098,16.2419,9.7471,12.9945,5.7512,388208.8958,16.3910,16.4710,16.4310,-5.9264,2.6194,15.9520,15.9979,15.9750,-8.1811,6.4388,16.3910,16.4154,16.4032,-6.1371,-9.0582,9.8687,10.1537,10.0112,-26.7979,-2.6194,9.7471,9.8687,9.8079,-27.4054,-6.4388,9.7471,9.8336,9.7903,-27.4125,9.0582,0.1000,7.8141,-326821.0000,388208.8958
4528.0000,9.9391,16.4300,0.0000,261927.0000,-261927.0000,12.0420,0.0000,39553.6561,39553.6561,588.1140,301480.6561,0.0000,-301480.6561,9.9056,15.6356,0.0000,76404.9000,-76404.9000,3.9956,0.0000,11900.1193,11900.1193,195.1380,88305.0193,0.0000,-88305.0193,16.2598,9.8064,13.0331,5.9140,399192.2001,16.4300,16.4778,16.4539,-5.3983,2.6822,15.9738,16.0027,15.9882,-7.6858,6.6777,16.4300,16.4433,16.4366,-5.4559,-9.3599,9.9056,10.1561,10.0308,-26.3068,-2.6822,9.8064,9.9056,9.8560,-26.5116,-6.6777,9.8064,9.8769,9.8416,-26.4809,9.3599,0.1000,7.8141,-338331.9000,399192.2001
