Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4529.0000,9.9229,16.4123,0.0000,265285.5000,-265285.5000,12.1989,0.0000,40047.5338,40047.5338,595.7737,305333.0338,0.0000,-305333.0338,9.8904,15.6196,0.0000,72779.8000,-72779.8000,3.8064,0.0000,11333.7734,11333.7734,185.9001,84113.5734,0.0000,-84113.5734,16.2548,9.7841,13.0194,5.9178,399451.6590,16.4123,16.4661,16.4392,-5.5095,2.7975,15.9782,16.0073,15.9927,-7.4995,6.6039,16.4123,16.4286,16.4205,-5.5936,-9.4014,9.8904,10.1384,10.0144,-26.4273,-2.7975,9.7841,9.8904,9.8372,-26.6957,-6.6039,9.7841,9.8588,9.8215,-26.6908,9.4014,0.1000,7.8141,-338065.3000,399451.6590
4530.0000,9.9245,16.4145,0.0000,254839.5000,-254839.5000,11.7174,0.0000,38471.8295,38471.8295,572.2596,293311.3295,0.0000,-293311.3295,9.8884,15.6179,0.0000,83142.8000,-83142.8000,4.3482,0.0000,12947.3122,12947.3122,212.3604,96090.1122,0.0000,-96090.1122,16.2309,9.7870,13.0089,5.9155,399298.3777,16.4145,16.4708,16.4426,-5.3998,2.4564,15.9258,15.9602,15.9430,-8.0272,6.8046,16.4145,16.4298,16.4222,-5.5042,-9.2610,9.8884,10.1627,10.0255,-26.2120,-2.4564,9.7870,9.8884,9.8377,-26.6240,-6.8046,9.7870,9.8613,9.8241,-26.5947,9.2610,0.1000,7.8141,-337982.3000,399298.3777
4531.0000,9.9192,16.4091,0.0000,247692.7000,-247692.7000,11.3889,0.0000,37388.8830,37388.8830,556.2161,285081.5830,0.0000,-285081.5830,9.8801,15.6096,0.0000,88330.3000,-88330.3000,4.6195,0.0000,13753.9824,13753.9824,225.6088,102084.2824,0.0000,-102084.2824,16.2108,9.7788,12.9948,5.8835,397139.5592,16.4091,16.4717,16.4404,-5.3974,2.2565,15.8925,15.9262,15.9094,-8.2806,6.8760,16.4091,16.4251,16.4171,-5.5314,-9.1324,9.8801,10.1795,10.0298,-26.1383,-2.2565,9.7788,9.8801,9.8295,-26.6898,-6.8760,9.7788,9.8549,9.8169,-26.6562,9.1324,0.1000,7.8141,-336023.0000,397139.5592
4532.0000,9.5818,16.0659,0.0000,184858.8000,-184858.8000,8.4995,0.0000,27712.6575,27712.6575,415.1041,212571.4575,0.0000,-212571.4575,9.5251,15.2520,0.0000,50902.2000,-50902.2000,2.6620,0.0000,7898.3668,7898.3668,130.0086,58800.5668,0.0000,-58800.5668,15.9749,9.2999,12.6374,4.2572,287362.2186,16.0659,16.2568,16.1614,-8.7419,1.9458,15.6763,15.7568,15.7166,-10.4525,4.6079,16.0659,16.1283,16.0971,-9.3625,-6.5537,9.5251,9.9897,9.7574,-29.4166,-1.9458,9.2999,9.5251,9.4125,-31.6865,-4.6079,9.2999,9.4606,9.3803,-31.8969,6.5537,0.1000,7.8141,-235761.0000,287362.2186
4533.0000,9.5591,16.0559,0.0000,171261.6000,-171261.6000,7.8587,0.0000,25662.4964,25662.4964,383.8075,196924.0964,0.0000,-196924.0964,9.5088,15.2416,0.0000,38265.5000,-38265.5000,1.9991,0.0000,5936.6279,5936.6279,97.6308,44202.1279,0.0000,-44202.1279,15.9649,9.3055,12.6352,3.7511,253201.6921,16.0559,16.1822,16.1190,-8.6735,1.9532,15.7065,15.7675,15.7370,-9.7221,3.9523,16.0559,16.0970,16.0764,-8.9458,-5.9055,9.5088,9.9119,9.7103,-29.4245,-1.9532,9.3055,9.5088,9.4071,-30.8870,-3.9523,9.3055,9.4424,9.3739,-31.0735,5.9055,0.1000,7.8141,-209527.1000,253201.6921
4534.0000,9.5232,16.0202,0.0000,157178.6000,-157178.6000,7.2115,0.0000,23535.1355,23535.1355,352.1999,180713.7355,0.0000,-180713.7355,9.4883,15.2213,0.0000,20430.7000,-20430.7000,1.0673,0.0000,3169.0593,3169.0593,52.1245,23599.7593,0.0000,-23599.7593,15.9955,9.2209,12.6082,3.2048,216323.8408,16.0202,16.1409,16.0805,-8.7676,2.0481,15.8258,15.8747,15.8503,-8.1402,3.1154,16.0202,16.0684,16.0443,-8.9630,-5.1635,9.4883,9.8690,9.6786,-29.4353,-2.0481,9.2209,9.4883,9.3546,-31.0849,-3.1154,9.2209,9.3860,9.3034,-31.4707,5.1635,0.1000,7.8141,-177609.3000,216323.8408
4535.0000,9.5570,16.0560,0.0000,147647.3000,-147647.3000,6.7728,0.0000,22123.1150,22123.1150,330.7728,169770.4150,0.0000,-169770.4150,9.5275,15.2611,0.0000,15796.4000,-15796.4000,0.8251,0.0000,2451.1439,2451.1439,40.2987,18247.5439,0.0000,-18247.5439,16.0422,9.2548,12.6485,2.9468,198907.0814,16.0560,16.1561,16.1060,-8.1612,1.9826,15.8930,15.9481,15.9206,-7.3727,2.8077,16.0560,16.0973,16.0766,-8.2802,-4.7903,9.5275,9.8950,9.7113,-28.7570,-1.9826,9.2548,9.5275,9.3911,-30.2655,-2.8077,9.2548,9.4172,9.3360,-30.6531,4.7903,0.1000,7.8141,-163443.7000,198907.0814
4536.0000,9.5720,16.0403,310.5000,130879.5000,-130569.0000,6.0226,68.7504,19616.6004,19685.3508,294.1340,150496.1004,241.7496,-150254.3508,9.5535,15.2866,0.0000,9080.9000,-9080.9000,0.4744,0.0000,1409.4468,1409.4468,23.1692,10490.3468,0.0000,-10490.3468,16.0713,9.2153,12.6433,2.5452,171802.4187,16.0403,16.1563,16.0983,-8.1161,1.8494,15.9787,16.0322,16.0055,-6.4924,2.3238,16.0403,16.0930,16.0667,-8.2764,-4.1732,9.5535,9.9392,9.7464,-28.2163,-1.8494,9.2153,9.5535,9.3844,-30.1776,-2.3238,9.2153,9.4092,9.3123,-30.7373,4.1732,0.1000,7.8141,-139649.9000,171802.4187
4537.0000,9.6183,16.1164,0.0000,125774.7000,-125774.7000,5.7711,0.0000,18869.1835,18869.1835,281.8525,144643.8835,0.0000,-144643.8835,9.6029,15.3359,0.0000,6746.7000,-6746.7000,0.3525,0.0000,1047.6572,1047.6572,17.2150,7794.3572,0.0000,-7794.3572,16.1396,9.2605,12.7001,2.4071,162476.0217,16.1164,16.2029,16.1597,-7.2486,1.8062,16.0613,16.1109,16.0861,-5.7454,2.1587,16.1164,16.1552,16.1358,-7.3151,-3.9649,9.6029,9.9855,9.7942,-27.6102,-1.8062,9.2605,9.6029,9.4317,-29.4534,-2.1587,9.2605,9.4510,9.3558,-30.0045,3.9649,0.1000,7.8141,-132521.4000,162476.0217
4538.0000,9.6740,16.1713,0.0000,116013.6000,-116013.6000,5.3247,0.0000,17424.4873,17424.4873,260.0492,133438.0873,0.0000,-133438.0873,9.6519,15.3844,0.0000,9169.9000,-9169.9000,0.4792,0.0000,1424.6227,1424.6227,23.4015,10594.5227,0.0000,-10594.5227,16.1815,9.3064,12.7439,2.2801,153903.5182,16.1713,16.2594,16.2154,-6.6042,1.6152,16.0593,16.1303,16.0948,-5.9130,2.0943,16.1713,16.2104,16.1909,-6.6949,-3.7095,9.6519,10.0632,9.8576,-26.8958,-1.6152,9.3064,9.6519,9.4791,-28.8576,-2.0943,9.3064,9.5045,9.4054,-29.3431,3.7095,0.1000,7.8141,-125183.5000,153903.5182
4539.0000,9.7093,16.2051,0.0000,106325.8000,-106325.8000,4.8816,0.0000,15980.9094,15980.9094,238.4116,122306.7094,0.0000,-122306.7094,9.6891,15.4211,0.0000,7768.3000,-7768.3000,0.4060,0.0000,1207.3131,1207.3131,19.8274,8975.6131,0.0000,-8975.6131,16.2217,9.3013,12.7615,2.0909,141137.2401,16.2051,16.3006,16.2529,-6.2491,1.4919,16.1125,16.1742,16.1434,-5.4887,1.8979,16.2051,16.2483,16.2267,-6.3659,-3.3898,9.6891,10.1298,9.9095,-26.3999,-1.4919,9.3013,9.6891,9.4952,-28.7097,-1.8979,9.3013,9.5241,9.4127,-29.2810,3.3898,0.1000,7.8141,-114094.1000,141137.2401
4540.0000,9.7863,16.2821,0.0000,100453.9000,-100453.9000,4.6130,0.0000,15122.1171,15122.1171,225.2919,115576.0171,0.0000,-115576.0171,9.7383,15.4700,0.0000,16792.1000,-16792.1000,0.8777,0.0000,2611.0149,2611.0149,42.8641,19403.1149,0.0000,-19403.1149,16.2324,9.4202,12.8263,2.1373,144265.6904,16.2821,16.3667,16.3244,-5.4923,1.2451,15.9960,16.1023,16.0492,-6.8256,2.1228,16.2821,16.3143,16.2982,-5.6095,-3.3679,9.7383,10.2385,9.9884,-25.6050,-1.2451,9.4202,9.7383,9.5792,-27.7248,-2.1228,9.4202,9.6191,9.5196,-27.9857,3.3679,0.1000,7.8141,-117246.0000,144265.6904
4541.0000,9.7918,16.2848,0.0000,93123.8000,-93123.8000,4.2783,0.0000,14020.2302,14020.2302,208.9472,107144.0302,0.0000,-107144.0302,9.7640,15.4951,0.0000,8436.6000,-8436.6000,0.4410,0.0000,1312.1471,1312.1471,21.5387,9748.7471,0.0000,-9748.7471,16.2838,9.3273,12.8056,1.8759,126625.9156,16.2848,16.3912,16.3380,-5.5203,1.2791,16.1614,16.1997,16.1806,-5.1682,1.7201,16.2848,16.3321,16.3084,-5.6784,-2.9992,9.7640,10.2694,10.0167,-25.5001,-1.2791,9.3273,9.7640,9.5457,-28.2985,-1.7201,9.3273,9.5881,9.4577,-28.9269,2.9992,0.1000,7.8141,-101560.4000,126625.9156
4542.0000,9.8626,16.2315,1076.2000,105786.2000,-104710.0000,4.9215,237.0538,15949.7112,16186.7650,240.3588,121735.9112,839.1462,-120896.7650,9.8367,15.5680,0.0000,6430.3000,-6430.3000,0.3362,0.0000,1000.8316,1000.8316,16.4178,7431.1316,0.0000,-7431.1316,16.2784,9.4973,12.8879,2.0372,137513.3292,16.2315,16.3523,16.2919,-6.1988,1.5284,16.2109,16.2615,16.2362,-4.7538,1.8646,16.2315,16.2877,16.2596,-6.3835,-3.3931,9.8367,10.2562,10.0464,-25.3219,-1.5284,9.4973,9.8367,9.6670,-26.8381,-1.8646,9.4973,9.6853,9.5913,-27.2684,3.3931,0.1000,7.8141,-111140.3000,137513.3292
4543.0000,9.9475,16.4403,0.0000,116557.1000,-116557.1000,5.3573,0.0000,17604.3799,17604.3799,261.6436,134161.4799,0.0000,-134161.4799,9.9022,15.6327,0.0000,20381.3000,-20381.3000,1.0657,0.0000,3174.2936,3174.2936,52.0488,23555.5936,0.0000,-23555.5936,16.3444,9.6586,13.0015,2.4538,165633.2713,16.4403,16.4602,16.4502,-4.2658,1.4305,16.1069,16.1883,16.1476,-6.0709,2.4963,16.4403,16.4436,16.4419,-4.1524,-3.9268,9.9022,10.3251,10.1136,-24.6784,-1.4305,9.6586,9.9022,9.7804,-25.7208,-2.4963,9.6586,9.8100,9.7343,-25.7916,3.9268,0.1000,7.8141,-136938.4000,165633.2713
4544.0000,10.0719,16.5236,436.1000,135075.1000,-134639.0000,6.2364,95.7017,20453.7210,20549.4227,304.5733,155528.8210,340.3983,-155188.4227,10.0219,15.7522,0.0000,36060.8000,-36060.8000,1.8860,0.0000,5623.1337,5623.1337,92.1085,41683.9337,0.0000,-41683.9337,16.3770,9.8592,13.1181,3.0250,204190.4921,16.5236,16.5547,16.5392,-3.5153,1.4501,16.1010,16.1531,16.1270,-6.2860,3.3361,16.5236,16.5331,16.5284,-3.4762,-4.7862,10.0219,10.4090,10.2154,-23.6888,-1.4501,9.8592,10.0219,9.9405,-24.1392,-3.3361,9.8592,9.9698,9.9145,-24.0223,4.7862,0.1000,7.8141,-170699.8000,204190.4921
4545.0000,10.1087,16.5962,0.0000,149136.1000,-149136.1000,6.8633,0.0000,22600.1354,22600.1354,335.1913,171736.2354,0.0000,-171736.2354,10.0590,15.7876,0.0000,42513.8000,-42513.8000,2.2243,0.0000,6631.9044,6631.9044,108.6304,49145.7044,0.0000,-49145.7044,16.4231,9.8979,13.1605,3.3884,228713.7984,16.5962,16.6230,16.6096,-3.0081,1.5463,16.1302,16.1683,16.1493,-5.9912,3.7706,16.5962,16.6037,16.6000,-2.9708,-5.3169,10.0590,10.4429,10.2509,-23.6061,-1.5463,9.8979,10.0590,9.9784,-24.1929,-3.7706,9.8979,10.0115,9.9547,-24.1122,5.3169,0.1000,7.8141,-191649.9000,228713.7984
4546.0000,10.1457,16.6325,0.0000,155939.5000,-155939.5000,7.1779,0.0000,23649.2781,23649.2781,350.5590,179588.7781,0.0000,-179588.7781,10.0932,15.8214,0.0000,55254.7000,-55254.7000,2.8912,0.0000,8622.4431,8622.4431,141.2017,63877.1431,0.0000,-63877.1431,16.4280,9.9546,13.1913,3.7245,251406.4991,16.6325,16.6692,16.6508,-2.8471,1.4289,16.1018,16.1432,16.1225,-6.3623,4.3201,16.6325,16.6421,16.6373,-2.8696,-5.7490,10.0932,10.4999,10.2965,-23.3263,-1.4289,9.9546,10.0932,10.0239,-24.0014,-4.3201,9.9546,10.0577,10.0061,-23.8859,5.7490,0.1000,7.8141,-211194.2000,251406.4991
4547.0000,10.1526,16.6381,0.0000,162577.8000,-162577.8000,7.4852,0.0000,24659.5592,24659.5592,365.5627,187237.3592,0.0000,-187237.3592,10.0984,15.8260,0.0000,61575.7000,-61575.7000,3.2223,0.0000,9609.3426,9609.3426,157.3713,71185.0426,0.0000,-71185.0426,16.4239,9.9639,13.1939,3.9524,266787.9378,16.6381,16.6881,16.6631,-2.9841,1.4210,16.0898,16.1277,16.1088,-6.5075,4.6432,16.6381,16.6506,16.6444,-3.0694,-6.0642,10.0984,10.5211,10.3097,-23.4323,-1.4210,9.9639,10.0984,10.0311,-24.2311,-4.6432,9.9639,10.0663,10.0151,-24.1300,6.0642,0.1000,7.8141,-224153.5000,266787.9378
4548.0000,10.1518,16.6370,0.0000,169758.8000,-169758.8000,7.8161,0.0000,25748.3036,25748.3036,381.7252,195507.1036,0.0000,-195507.1036,10.0975,15.8251,0.0000,66277.7000,-66277.7000,3.4684,0.0000,10343.0338,10343.0338,169.3910,76620.7338,0.0000,-76620.7338,16.4178,9.9690,13.1934,4.1582,280680.7215,16.6370,16.6930,16.6650,-3.1688,1.4492,16.0808,16.1167,16.0988,-6.6016,4.9176,16.6370,16.6504,16.6437,-3.2770,-6.3669,10.0975,10.5207,10.3091,-23.6385,-1.4492,9.9690,10.0975,10.0332,-24.4262,-4.9176,9.9690,10.0678,10.0184,-24.3358,6.3669,0.1000,7.8141,-236036.5000,280680.7215
4549.0000,10.1344,16.6193,0.0000,177962.1000,-177962.1000,8.1937,0.0000,26982.8097,26982.8097,400.1694,204944.9097,0.0000,-204944.9097,10.0816,15.8090,0.0000,66328.4000,-66328.4000,3.4710,0.0000,10349.2432,10349.2432,169.5201,76677.6432,0.0000,-76677.6432,16.4100,9.9525,13.1813,4.3042,290530.2229,16.6193,16.6816,16.6505,-3.4935,1.5742,16.0813,16.1151,16.0982,-6.5823,5.0453,16.6193,16.6348,16.6270,-3.6191,-6.6195,10.0816,10.4864,10.2840,-24.0805,-1.5742,9.9525,10.0816,10.0170,-24.7848,-5.0453,9.9525,10.0507,10.0016,-24.7208,6.6195,0.1000,7.8141,-244290.5000,290530.2229
4550.0000,10.1742,16.6605,0.0000,188137.0000,-188137.0000,8.6613,0.0000,28549.1272,28549.1272,423.0051,216686.1272,0.0000,-216686.1272,10.1247,15.8528,0.0000,77974.8000,-77974.8000,4.0803,0.0000,12171.8583,12171.8583,199.2759,90146.6583,0.0000,-90146.6583,16.4254,10.0178,13.2216,4.6652,314898.6601,16.6605,16.7039,16.6822,-3.1951,1.5270,16.0846,16.1147,16.0997,-6.5552,5.6073,16.6605,16.6695,16.6650,-3.2381,-7.1343,10.1247,10.5150,10.3199,-23.7047,-1.5270,10.0178,10.1247,10.0712,-24.2232,-5.6073,10.0178,10.1012,10.0595,-24.1272,7.1343,0.1000,7.8141,-266111.8000,314898.6601
4551.0000,10.1837,16.6687,0.0000,196966.3000,-196966.3000,9.0700,0.0000,29894.8865,29894.8865,442.9618,226861.1865,0.0000,-226861.1865,10.1348,15.8622,0.0000,84220.4000,-84220.4000,4.4077,0.0000,13148.1661,13148.1661,215.2659,97368.5661,0.0000,-97368.5661,16.4292,10.0302,13.2297,4.9280,332643.3104,16.6687,16.7183,16.6935,-3.2010,1.5541,16.0853,16.1139,16.0996,-6.5569,5.9618,16.6687,16.6794,16.6740,-3.2795,-7.5159,10.1348,10.5267,10.3308,-23.7097,-1.5541,10.0302,10.1348,10.0825,-24.2825,-5.9618,10.0302,10.1128,10.0715,-24.1948,7.5159,0.1000,7.8141,-281186.7000,332643.3104
4552.0000,10.1823,16.6635,54.2000,201507.7000,-201453.5000,9.2827,11.8708,30583.2530,30595.1238,453.3503,232090.9530,42.3292,-232048.6238,10.1330,15.8601,0.0000,91054.2000,-91054.2000,4.7655,0.0000,14214.7607,14214.7607,232.7402,105268.9607,0.0000,-105268.9607,16.4169,10.0319,13.2244,5.1254,345962.1293,16.6635,16.7213,16.6924,-3.3360,1.5057,16.0669,16.0964,16.0817,-6.7766,6.2712,16.6635,16.6753,16.6694,-3.4559,-7.7769,10.1330,10.5401,10.3365,-23.7570,-1.5057,10.0319,10.1330,10.0825,-24.4342,-6.2712,10.0319,10.1130,10.0725,-24.3473,7.7769,0.1000,7.8141,-292507.7000,345962.1293
4553.0000,10.1174,16.5394,936.5000,187101.7000,-186165.2000,8.6690,205.3477,28358.5678,28563.9155,423.3803,215460.2678,731.1523,-214729.1155,10.0608,15.7874,0.0000,91631.3000,-91631.3000,4.7957,0.0000,14294.2139,14294.2139,234.2140,105925.5139,0.0000,-105925.5139,16.3162,9.9454,13.1308,4.9015,330853.9628,16.5394,16.6660,16.6027,-4.5071,1.2911,15.9738,16.0145,15.9941,-7.8011,6.0868,16.5394,16.5651,16.5522,-4.9512,-7.3779,10.0608,10.5575,10.3091,-24.1853,-1.2911,9.9454,10.0608,10.0031,-25.5016,-6.0868,9.9454,10.0404,9.9929,-25.4296,7.3779,0.1000,7.8141,-277796.5000,330853.9628
4554.0000,10.0502,16.5345,5.9000,177275.1000,-177269.2000,8.1608,1.2952,26831.7877,26833.0830,398.5593,204106.8877,4.6048,-204102.2830,9.9872,15.7146,0.0000,88666.2000,-88666.2000,4.6395,0.0000,13821.2642,13821.2642,226.5850,102487.4642,0.0000,-102487.4642,16.2774,9.8627,13.0700,4.6918,316699.4486,16.5345,16.6419,16.5882,-4.5722,1.1738,15.9018,15.9458,15.9238,-8.4600,5.8133,16.5345,16.5533,16.5439,-4.8832,-6.9870,9.9872,10.5505,10.2689,-24.6922,-1.1738,9.8627,9.9872,9.9249,-26.3723,-5.8133,9.8627,9.9661,9.9144,-26.3127,6.9870,0.1000,7.8141,-265935.4000,316699.4486
4555.0000,9.9786,16.4489,214.6000,168802.2000,-168587.6000,7.7795,47.1721,25511.6089,25558.7809,379.9365,194313.8089,167.4279,-194146.3809,9.9109,15.6389,0.0000,76978.9000,-76978.9000,4.0270,0.0000,11990.1675,11990.1675,196.6743,88969.0675,0.0000,-88969.0675,16.2243,9.7688,12.9965,4.3551,293971.7379,16.4489,16.5887,16.5188,-5.3529,1.2508,15.8640,15.9102,15.8871,-8.6683,5.2779,16.4489,16.4783,16.4636,-5.7783,-6.5287,9.9109,10.4729,10.1919,-25.5755,-1.2508,9.7688,9.9109,9.8398,-27.2361,-5.2779,9.7688,9.8838,9.8263,-27.2186,6.5287,0.1000,7.8141,-245566.5000,293971.7379
4556.0000,9.8177,16.2613,499.4000,145446.8000,-144947.4000,6.7181,110.0908,21909.2943,22019.3850,328.1017,167356.0943,389.3092,-166966.7850,9.7438,15.4719,0.0000,48279.1000,-48279.1000,2.5251,0.0000,7507.3644,7507.3644,123.3204,55786.4644,0.0000,-55786.4644,16.1329,9.5215,12.8272,3.4919,235705.7678,16.2613,16.4537,16.3575,-7.1422,1.3977,15.8217,15.8848,15.8532,-8.8759,3.9228,16.2613,16.3159,16.2886,-7.6981,-5.3204,9.7438,10.3127,10.0283,-27.3925,-1.3977,9.5215,9.7438,9.6326,-29.5002,-3.9228,9.5215,9.6876,9.6045,-29.6580,5.3204,0.1000,7.8141,-193226.5000,235705.7678
4557.0000,9.7548,16.1778,744.5000,134943.2000,-134198.7000,6.2431,164.3067,20300.9876,20465.2942,304.9049,155244.1876,580.1933,-154663.9942,9.6954,15.4260,0.0000,28189.2000,-28189.2000,1.4736,0.0000,4381.3067,4381.3067,71.9683,32570.5067,0.0000,-32570.5067,16.1221,9.4315,12.7768,2.9502,199136.3806,16.1778,16.3395,16.2586,-7.9379,1.5898,15.9000,15.9536,15.9268,-7.8004,3.0634,16.1778,16.2330,16.2054,-8.2566,-4.6533,9.6954,10.1824,9.9389,-28.0737,-1.5898,9.4315,9.6954,9.5635,-29.8023,-3.0634,9.4315,9.6087,9.5201,-30.1163,4.6533,0.1000,7.8141,-162387.9000,199136.3806
4558.0000,9.7438,16.1371,1001.7000,123525.9000,-122524.2000,5.7311,221.1129,18579.1727,18800.2856,279.8982,142105.0727,780.5871,-141324.4856,9.7021,15.4335,0.0000,16264.8000,-16264.8000,0.8501,0.0000,2528.1219,2528.1219,41.5188,18792.9219,0.0000,-18792.9219,16.1376,9.3883,12.7629,2.5381,171321.8059,16.1371,16.2823,16.2097,-8.1303,1.6270,15.9910,16.0427,16.0169,-6.7477,2.4771,16.1371,16.1948,16.1659,-8.3388,-4.1041,9.7021,10.1500,9.9261,-27.8536,-1.6270,9.3883,9.7021,9.5452,-29.6118,-2.4771,9.3883,9.5827,9.4855,-30.0796,4.1041,0.1000,7.8141,-138789.0000,171321.8059
4559.0000,9.7825,16.1353,1325.9000,115030.9000,-113705.0000,5.3591,292.4732,17315.1555,17607.6287,261.7273,132346.0555,1033.4268,-131312.6287,9.7494,15.4811,0.0000,11896.0000,-11896.0000,0.6218,0.0000,1849.9215,1849.9215,30.3673,13745.9215,0.0000,-13745.9215,16.1594,9.4185,12.7889,2.3037,155500.3784,16.1353,16.2679,16.2016,-7.9087,1.5791,16.0456,16.1050,16.0753,-6.2163,2.2009,16.1353,16.1911,16.1632,-8.0680,-3.7800,9.7494,10.1820,9.9657,-27.1420,-1.5791,9.4185,9.7494,9.5840,-28.8682,-2.2009,9.4185,9.6156,9.5170,-29.3682,3.7800,0.1000,7.8141,-125601.0000,155500.3784
4560.0000,9.9043,15.8924,4470.2000,104262.5000,-99792.3000,5.0445,983.9142,15733.4574,16717.3716,246.3671,119995.9574,3486.2858,-116509.6716,9.8783,15.6101,0.0000,8564.6000,-8564.6000,0.4477,0.0000,1333.5765,1333.5765,21.8662,9898.1765,0.0000,-9898.1765,16.0379,9.5580,12.7979,2.0336,137268.6243,15.8924,16.1269,16.0096,-10.0153,1.5323,16.0100,16.1020,16.0560,-6.6409,1.9800,15.8924,16.0017,15.9471,-10.4818,-3.5123,9.8783,10.2760,10.0771,-25.7304,-1.5323,9.5580,9.8783,9.7181,-27.1481,-1.9800,9.5580,9.7422,9.6501,-27.6173,3.5123,0.1000,7.8141,-108356.9000,137268.6243
4561.0000,9.9097,16.2345,1402.4000,103313.9000,-101911.5000,4.8295,308.6456,15592.0496,15900.6953,235.8633,118905.9496,1093.7544,-117812.1953,9.8885,15.6182,0.0000,8036.6000,-8036.6000,0.4203,0.0000,1251.4916,1251.4916,20.5261,9288.0916,0.0000,-9288.0916,16.2155,9.5040,12.8597,2.0133,135895.9771,16.2345,16.2657,16.2501,-6.5819,1.4697,16.1217,16.1734,16.1475,-5.5953,1.8900,16.2345,16.2392,16.2368,-6.4106,-3.3597,9.8885,10.3277,10.1081,-25.5177,-1.4697,9.5040,9.8885,9.6963,-27.5935,-1.8900,9.5040,9.7269,9.6154,-28.1875,3.3597,0.1000,7.8141,-109948.1000,135895.9771
4562.0000,9.9293,16.1981,1754.8000,96047.0000,-94292.2000,4.5155,386.0681,14501.1813,14887.2494,220.5307,110548.1813,1368.7319,-109179.4494,9.9108,15.6405,0.0000,6143.4000,-6143.4000,0.3213,0.0000,956.8901,956.8901,15.6912,7100.2901,0.0000,-7100.2901,16.2524,9.4986,12.8755,1.8666,125995.9025,16.1981,16.3188,16.2584,-6.6728,1.3981,16.1920,16.2454,16.2187,-4.9642,1.7194,16.1981,16.2563,16.2272,-6.7978,-3.1174,9.9108,10.3678,10.1393,-25.2627,-1.3981,9.4986,9.9108,9.7047,-27.5066,-1.7194,9.4986,9.7327,9.6157,-28.1541,3.1174,0.1000,7.8141,-100435.6000,125995.9025
4563.0000,9.9894,16.1742,2259.1000,88814.5000,-86555.4000,4.2121,496.4857,13425.8176,13922.3033,205.7103,102240.3176,1762.6143,-100477.7033,9.9549,15.6845,0.0000,9893.7000,-9893.7000,0.5175,0.0000,1541.7197,1541.7197,25.2717,11435.4197,0.0000,-11435.4197,16.2356,9.5756,12.9056,1.7999,121490.9559,16.1742,16.3226,16.2484,-6.8485,1.2315,16.1338,16.2291,16.1814,-5.6802,1.7490,16.1742,16.2395,16.2068,-7.0969,-2.9805,9.9549,10.4475,10.2012,-24.6377,-1.2315,9.5756,9.9549,9.7652,-26.7958,-1.7490,9.5756,9.8001,9.6879,-27.2580,2.9805,0.1000,7.8141,-96449.1000,121490.9559
4564.0000,10.0479,16.2675,2380.1000,106347.5000,-103967.4000,5.0267,522.5338,16095.6516,16618.1853,245.4955,122443.1516,1857.5662,-120585.5853,10.0187,15.7481,0.0000,8177.9000,-8177.9000,0.4278,0.0000,1275.1776,1275.1776,20.8918,9453.0776,0.0000,-9453.0776,16.2896,9.7033,12.9965,2.0528,138563.2755,16.2675,16.3503,16.3089,-6.1068,1.5330,16.2189,16.2686,16.2438,-5.0044,1.9607,16.2675,16.3014,16.2845,-6.1304,-3.4937,10.0187,10.4269,10.2228,-24.5684,-1.5330,9.7033,10.0187,9.8610,-25.7677,-1.9607,9.7033,9.8816,9.7924,-26.1194,3.4937,0.1000,7.8141,-112145.3000,138563.2755
4565.0000,10.0256,16.5126,0.0000,118862.2000,-118862.2000,5.4693,0.0000,17981.4727,17981.4727,267.1110,136843.6727,0.0000,-136843.6727,9.9986,15.7267,0.0000,10366.2000,-10366.2000,0.5423,0.0000,1616.0668,1616.0668,26.4873,11982.2668,0.0000,-11982.2668,16.4471,9.6818,13.0645,2.3239,156865.9608,16.5126,16.5086,16.5106,-3.7795,1.6423,16.3145,16.3437,16.3291,-4.1682,2.1847,16.5126,16.5062,16.5094,-3.5500,-3.8270,9.9986,10.4005,10.1995,-24.9971,-1.6423,9.6818,9.9986,9.8402,-26.2723,-2.1847,9.6818,9.8647,9.7733,-26.6135,3.8270,0.1000,7.8141,-129228.4000,156865.9608
4566.0000,10.2275,16.6579,1023.4000,206635.8000,-205612.4000,9.5648,223.9643,31391.0614,31615.0257,467.1292,238026.8614,799.4357,-237227.4257,10.2113,15.9415,0.0000,5887.2000,-5887.2000,0.3080,0.0000,919.8188,919.8188,15.0418,6807.0188,0.0000,-6807.0188,16.6235,10.0854,13.3545,3.6884,248966.8190,16.6579,16.6542,16.6561,-2.4764,3.0856,16.5895,16.5630,16.5763,-1.4748,3.3936,16.6579,16.6552,16.6566,-2.2861,-6.4792,10.2113,10.3939,10.3026,-23.7976,-3.0856,10.0854,10.2113,10.1484,-22.6417,-3.3936,10.0854,10.1482,10.1168,-22.5597,6.4792,0.1000,7.8141,-211499.6000,248966.8190
4567.0000,10.4186,16.9057,0.0000,268047.7000,-268047.7000,12.3470,0.0000,40883.6150,40883.6150,603.0098,308931.3150,0.0000,-308931.3150,10.4056,16.1336,0.0000,26041.2000,-26041.2000,1.3632,0.0000,4077.0441,4077.0441,66.5786,30118.2441,0.0000,-30118.2441,16.8094,10.3207,13.5651,5.0834,343126.6350,16.9057,16.8738,16.8897,-0.1732,3.6613,16.6730,16.6684,16.6707,-1.0066,5.0245,16.9057,16.8910,16.8983,0.0805,-8.6858,10.4056,10.5375,10.4715,-22.0108,-3.6613,10.3207,10.4056,10.3631,-20.7383,-5.0245,10.3207,10.3685,10.3446,-20.5703,8.6858,0.1000,7.8141,-294088.9000,343126.6350
4568.0000,10.6194,17.1027,0.0000,291723.9000,-291723.9000,13.4530,0.0000,44683.6373,44683.6373,657.0234,336407.5373,0.0000,-336407.5373,10.6007,16.3269,0.0000,84127.6000,-84127.6000,4.4067,0.0000,13198.8868,13198.8868,215.2163,97326.4868,0.0000,-97326.4868,16.8998,10.5493,13.7246,6.4808,437456.1468,17.1027,17.0581,17.0804,1.3712,3.0154,16.6240,16.6341,16.6291,-2.0661,7.4221,17.1027,17.0888,17.0957,1.6679,-10.4376,10.6007,10.7394,10.6701,-20.0964,-3.0154,10.5493,10.6007,10.5750,-18.9706,-7.4221,10.5493,10.5848,10.5670,-18.7352,10.4376,0.1000,7.8141,-375851.5000,437456.1468
4569.0000,10.5807,17.0555,0.0000,306859.3000,-306859.3000,14.1681,0.0000,46963.4819,46963.4819,691.9464,353822.7819,0.0000,-353822.7819,10.5560,16.2783,0.0000,100537.8000,-100537.8000,5.2695,0.0000,15765.8324,15765.8324,257.3562,116303.6324,0.0000,-116303.6324,16.8515,10.4882,13.6698,7.0676,477062.8217,17.0555,17.0573,17.0564,0.2752,2.9662,16.5589,16.5726,16.5657,-3.0871,8.2357,17.0555,17.0566,17.0560,0.3456,-11.2019,10.5560,10.7432,10.6496,-21.0096,-2.9662,10.4882,10.5560,10.5221,-20.4824,-8.2357,10.4882,10.5377,10.5130,-20.3151,11.2019,0.1000,7.8141,-407397.1000,477062.8217
4570.0000,10.5004,16.9752,0.0000,317245.6000,-317245.6000,14.6442,0.0000,48470.7320,48470.7320,715.2001,365716.3320,0.0000,-365716.3320,10.4730,16.1954,0.0000,108868.2000,-108868.2000,5.7054,0.0000,17056.8582,17056.8582,278.6406,125925.0582,0.0000,-125925.0582,16.7705,10.4025,13.5865,7.4046,499809.3985,16.9752,16.9962,16.9857,-1.0020,2.9796,16.4701,16.4879,16.4790,-4.2078,8.6850,16.9752,16.9809,16.9780,-1.0110,-11.6646,10.4730,10.6792,10.5761,-22.2316,-2.9796,10.4025,10.4730,10.4377,-21.9051,-8.6850,10.4025,10.4547,10.4286,-21.7673,11.6646,0.1000,7.8141,-426113.8000,499809.3985
4571.0000,10.4612,16.9385,0.0000,334836.6000,-334836.6000,15.4488,0.0000,51116.2479,51116.2479,754.4923,385952.8479,0.0000,-385952.8479,10.4348,16.1584,0.0000,117029.8000,-117029.8000,6.1315,0.0000,18328.0635,18328.0635,299.4508,135357.8635,0.0000,-135357.8635,16.7291,10.3697,13.5494,7.8419,529324.9751,16.9385,16.9582,16.9483,-1.6144,3.1058,16.4273,16.4429,16.4351,-4.6612,9.2372,16.9385,16.9434,16.9409,-1.6069,-12.3430,10.4348,10.6325,10.5336,-22.8325,-3.1058,10.3697,10.4348,10.4023,-22.4669,-9.2372,10.3697,10.4181,10.3939,-22.3399,12.3430,0.1000,7.8141,-451866.4000,529324.9751
4572.0000,10.3616,16.8385,0.0000,346186.3000,-346186.3000,15.9687,0.0000,52738.4228,52738.4228,779.8834,398924.7228,0.0000,-398924.7228,10.3346,16.0581,0.0000,113216.5000,-113216.5000,5.9310,0.0000,17711.9536,17711.9536,289.6586,130928.4536,0.0000,-130928.4536,16.6466,10.2623,13.4544,7.9890,539260.6595,16.8385,16.8745,16.8565,-2.8096,3.3459,16.3525,16.3719,16.3622,-5.4596,9.2769,16.8385,16.8484,16.8435,-2.8672,-12.6228,10.3346,10.5361,10.4354,-24.0410,-3.3459,10.2623,10.3346,10.2984,-23.8021,-9.2769,10.2623,10.3153,10.2888,-23.7081,12.6228,0.1000,7.8141,-459402.8000,539260.6595
4573.0000,10.3516,16.8322,0.0000,358066.5000,-358066.5000,16.5068,0.0000,54536.8244,54536.8244,806.1652,412603.3244,0.0000,-412603.3244,10.3260,16.0512,0.0000,126221.2000,-126221.2000,6.6101,0.0000,19744.6508,19744.6508,322.8290,145965.8508,0.0000,-145965.8508,16.6230,10.2637,13.4433,8.4001,567007.7545,16.8322,16.8567,16.8445,-2.8750,3.2989,16.3194,16.3361,16.3277,-5.7153,9.9090,16.8322,16.8382,16.8352,-2.8748,-13.2079,10.3260,10.5173,10.4216,-24.0650,-3.2989,10.2637,10.3260,10.2948,-23.7398,-9.9090,10.2637,10.3102,10.2869,-23.6351,13.2079,0.1000,7.8141,-484287.7000,567007.7545
4574.0000,10.3185,16.7989,0.0000,370998.1000,-370998.1000,17.1019,0.0000,56467.3171,56467.3171,835.2299,427465.4171,0.0000,-427465.4171,10.2931,16.0181,0.0000,131268.2000,-131268.2000,6.8743,0.0000,20527.0094,20527.0094,335.7284,151795.2094,0.0000,-151795.2094,16.5906,10.2306,13.4106,8.7134,588154.8752,16.7989,16.8282,16.8136,-3.2324,3.4092,16.2867,16.3034,16.2951,-5.9780,10.2835,16.7989,16.8063,16.8026,-3.2551,-13.6927,10.2931,10.4837,10.3884,-24.4028,-3.4092,10.2306,10.2931,10.2618,-24.1294,-10.2835,10.2306,10.2773,10.2540,-24.0365,13.6927,0.1000,7.8141,-502266.3000,588154.8752
4575.0000,10.3016,16.7831,0.0000,384112.0000,-384112.0000,17.7029,0.0000,58442.6900,58442.6900,864.5821,442554.6900,0.0000,-442554.6900,10.2769,16.0025,0.0000,138375.8000,-138375.8000,7.2457,0.0000,21634.7800,21634.7800,353.8703,160010.5800,0.0000,-160010.5800,16.5709,10.2176,13.3943,9.0572,611360.1655,16.7831,16.8108,16.7969,-3.3926,3.4857,16.2650,16.2809,16.2729,-6.1192,10.7315,16.7831,16.7899,16.7865,-3.4073,-14.2172,10.2769,10.4623,10.3696,-24.5465,-3.4857,10.2176,10.2769,10.2473,-24.2629,-10.7315,10.2176,10.2622,10.2399,-24.1733,14.2172,0.1000,7.8141,-522487.8000,611360.1655
4576.0000,10.2747,16.7563,0.0000,393782.2000,-393782.2000,18.1468,0.0000,59880.3374,59880.3374,886.2590,453662.5374,0.0000,-453662.5374,10.2500,15.9756,0.0000,144914.8000,-144914.8000,7.5878,0.0000,22650.7277,22650.7277,370.5740,167565.5277,0.0000,-167565.5277,16.5417,10.1914,13.3666,9.3380,630312.8561,16.7563,16.7870,16.7717,-3.6665,3.5197,16.2327,16.2492,16.2409,-6.3986,11.1074,16.7563,16.7638,16.7601,-3.6958,-14.6271,10.2500,10.4365,10.3433,-24.7970,-3.5197,10.1914,10.2500,10.2207,-24.5578,-11.1074,10.1914,10.2358,10.2136,-24.4741,14.6271,0.1000,7.8141,-538697.0000,630312.8561
4577.0000,10.2279,16.7098,0.0000,409921.5000,-409921.5000,18.8875,0.0000,62273.7927,62273.7927,922.4343,472195.2927,0.0000,-472195.2927,10.2041,15.9299,0.0000,140295.9000,-140295.9000,7.3453,0.0000,21918.2545,21918.2545,358.7326,162214.1545,0.0000,-162214.1545,16.5084,10.1439,13.3261,9.5401,643957.9465,16.7098,16.7438,16.7268,-4.1590,3.8474,16.2097,16.2259,16.2178,-6.5570,11.1927,16.7098,16.7186,16.7142,-4.1986,-15.0401,10.2041,10.3816,10.2929,-25.3249,-3.8474,10.1439,10.2041,10.1740,-25.0732,-11.1927,10.1439,10.1886,10.1663,-25.0044,15.0401,0.1000,7.8141,-550217.4000,643957.9465
4578.0000,9.7442,16.2192,0.0000,315449.6000,-315449.6000,14.5306,0.0000,47446.3148,47446.3148,709.6488,362895.9148,0.0000,-362895.9148,9.6997,15.4222,0.0000,112304.4000,-112304.4000,5.8789,0.0000,17455.6529,17455.6529,287.1184,129760.0529,0.0000,-129760.0529,16.0632,9.5749,12.8191,7.5668,510757.5853,16.2192,16.3791,16.2992,-9.2184,2.8839,15.7371,15.7989,15.7680,-11.8735,8.7628,16.2192,16.2622,16.2407,-9.8083,-11.6467,9.6997,10.0471,9.8734,-30.2487,-2.8839,9.5749,9.6997,9.6373,-31.4467,-8.7628,9.5749,9.6692,9.6221,-31.4733,11.6467,0.1000,7.8141,-427754.0000,510757.5853
4579.0000,9.6885,16.1813,0.0000,301934.0000,-301934.0000,13.8682,0.0000,45361.9216,45361.9216,677.2986,347295.9216,0.0000,-347295.9216,9.6500,15.3810,0.0000,99364.6000,-99364.6000,5.1936,0.0000,15436.8663,15436.8663,253.6493,114801.4663,0.0000,-114801.4663,16.0085,9.5489,12.7787,7.0359,474919.8866,16.1813,16.2761,16.2287,-9.1608,2.8915,15.7011,15.7409,15.7210,-11.4651,8.0852,16.1813,16.2057,16.1935,-9.3764,-10.9767,9.6500,9.9361,9.7931,-30.3004,-2.8915,9.5489,9.6500,9.5995,-30.7749,-8.0852,9.5489,9.6233,9.5861,-30.7681,10.9767,0.1000,7.8141,-401298.6000,474919.8866
4580.0000,9.3869,15.8766,0.0000,225694.8000,-225694.8000,10.3630,0.0000,33701.8338,33701.8338,506.1128,259396.6338,0.0000,-259396.6338,9.3324,15.0618,0.0000,68446.3000,-68446.3000,3.5771,0.0000,10601.1780,10601.1780,174.6981,79047.4780,0.0000,-79047.4780,15.7662,9.1474,12.4568,5.2722,355873.5098,15.8766,16.0690,15.9728,-11.6638,2.2620,15.4520,15.5329,15.4924,-13.6400,5.8390,15.8766,15.9343,15.9055,-12.2683,-8.1010,9.3324,9.7629,9.5477,-32.6435,-2.2620,9.1474,9.3324,9.2399,-34.4884,-5.8390,9.1474,9.2820,9.2147,-34.6254,8.1010,0.1000,7.8141,-294141.1000,355873.5098
4581.0000,9.3829,15.8840,0.0000,211012.4000,-211012.4000,9.6718,0.0000,31506.8086,31506.8086,472.3528,242519.2086,0.0000,-242519.2086,9.3365,15.0712,0.0000,50049.8000,-50049.8000,2.6132,0.0000,7752.1674,7752.1674,127.6264,57801.9674,0.0000,-57801.9674,15.7831,9.1640,12.4735,4.6464,313634.2539,15.8840,16.0118,15.9479,-11.1025,2.3528,15.5169,15.5749,15.5459,-12.1752,4.9661,15.8840,15.9243,15.9042,-11.3517,-7.3189,9.3365,9.6975,9.5170,-32.1494,-2.3528,9.1640,9.3365,9.2502,-33.2573,-4.9661,9.1640,9.2817,9.2228,-33.3972,7.3189,0.1000,7.8141,-261062.2000,313634.2539
4582.0000,9.3461,15.8468,0.0000,180415.2000,-180415.2000,8.2691,0.0000,26918.4377,26918.4377,403.8511,207333.6377,0.0000,-207333.6377,9.3028,15.0372,0.0000,34264.0000,-34264.0000,1.7890,0.0000,5305.4407,5305.4407,87.3738,39569.4407,0.0000,-39569.4407,15.7900,9.0755,12.4328,3.8590,260485.2079,15.8468,15.9858,15.9163,-10.9471,2.1600,15.5561,15.6243,15.5902,-11.2735,3.9491,15.8468,15.8972,15.8720,-11.2133,-6.1091,9.3028,9.6900,9.4964,-31.8415,-2.1600,9.0755,9.3028,9.1892,-33.3996,-3.9491,9.0755,9.2246,9.1500,-33.6659,6.1091,0.1000,7.8141,-214679.2000,260485.2079
4583.0000,9.3963,15.8992,0.0000,165291.9000,-165291.9000,7.5744,0.0000,24686.8274,24686.8274,369.9191,189978.7274,0.0000,-189978.7274,9.3560,15.0914,0.0000,27288.7000,-27288.7000,1.4247,0.0000,4227.4979,4227.4979,69.5800,31516.1979,0.0000,-31516.1979,15.8491,9.1227,12.4859,3.4588,233468.6933,15.8992,16.0157,15.9575,-10.0320,2.0499,15.6367,15.7006,15.6687,-10.1402,3.4746,15.8992,15.9425,15.9209,-10.2020,-5.5245,9.3560,9.7338,9.5449,-30.8443,-2.0499,9.1227,9.3560,9.2394,-32.2650,-3.4746,9.1227,9.2711,9.1969,-32.5398,5.5245,0.1000,7.8141,-192580.6000,233468.6933
4584.0000,9.4262,15.9277,0.0000,149177.2000,-149177.2000,6.8379,0.0000,22293.4417,22293.4417,333.9525,171470.6417,0.0000,-171470.6417,9.3940,15.1288,0.0000,17729.7000,-17729.7000,0.9258,0.0000,2747.6287,2747.6287,45.2136,20477.3287,0.0000,-20477.3287,15.9141,9.1113,12.5127,3.0179,203704.9277,15.9277,16.0448,15.9863,-9.4772,1.9707,15.7521,15.8104,15.7812,-8.7713,2.8965,15.9277,15.9758,15.9518,-9.6338,-4.8672,9.3940,9.7796,9.5868,-30.1448,-1.9707,9.1113,9.3940,9.2527,-31.8461,-2.8965,9.1113,9.2831,9.1972,-32.2538,4.8672,0.1000,7.8141,-166906.9000,203704.9277
4585.0000,9.5068,16.0085,0.0000,142795.0000,-142795.0000,6.5465,0.0000,21374.3344,21374.3344,319.7209,164169.3344,0.0000,-164169.3344,9.4743,15.2090,0.0000,16836.2000,-16836.2000,0.8792,0.0000,2611.1560,2611.1560,42.9397,19447.3560,0.0000,-19447.3560,15.9865,9.2038,12.5952,2.8780,194264.8439,16.0085,16.1058,16.0572,-8.5013,1.8891,15.8210,15.8833,15.8521,-8.0783,2.7683,16.0085,16.0479,16.0282,-8.5979,-4.6574,9.4743,9.8529,9.6636,-29.1262,-1.8891,9.2038,9.4743,9.3390,-30.6094,-2.7683,9.2038,9.3664,9.2851,-30.9586,4.6574,0.1000,7.8141,-159631.2000,194264.8439
4586.0000,9.5400,16.0393,0.0000,132288.3000,-132288.3000,6.0677,0.0000,19814.9184,19814.9184,296.3358,152103.2184,0.0000,-152103.2184,9.5172,15.2509,0.0000,10749.6000,-10749.6000,0.5615,0.0000,1667.8610,1667.8610,27.4225,12417.4610,0.0000,-12417.4610,16.0497,9.1913,12.6205,2.5979,175360.1297,16.0393,16.1440,16.0916,-8.1083,1.8354,15.9348,15.9865,15.9607,-6.9519,2.3969,16.0393,16.0854,16.0624,-8.2235,-4.2323,9.5172,9.9073,9.7122,-28.5871,-1.8354,9.1913,9.5172,9.3542,-30.4307,-2.3969,9.1913,9.3807,9.2860,-30.9326,4.2323,0.1000,7.8141,-143037.9000,175360.1297
4587.0000,9.5767,16.0754,0.0000,122081.3000,-122081.3000,5.6006,0.0000,18299.6635,18299.6635,273.5245,140380.9635,0.0000,-140380.9635,9.5578,15.2911,0.0000,8142.7000,-8142.7000,0.4254,0.0000,1263.8816,1263.8816,20.7749,9406.5816,0.0000,-9406.5816,16.1016,9.2011,12.6513,2.3761,160384.3902,16.0754,16.1803,16.1278,-7.7050,1.7251,16.0044,16.0634,16.0339,-6.3601,2.1505,16.0754,16.1228,16.0991,-7.8196,-3.8755,9.5578,9.9649,9.7614,-28.0678,-1.7251,9.2011,9.5578,9.3794,-30.0977,-2.1505,9.2011,9.4040,9.3025,-30.6616,3.8755,0.1000,7.8141,-130224.0000,160384.3902
4588.0000,9.7023,16.2017,0.0000,143731.9000,-143731.9000,6.5953,0.0000,21600.0547,21600.0547,322.1023,165331.9547,0.0000,-165331.9547,9.6767,15.4102,0.0000,11520.2000,-11520.2000,0.6019,0.0000,1790.1968,1790.1968,29.3955,13310.3968,0.0000,-13310.3968,16.1845,9.4326,12.8086,2.7768,187431.4897,16.2017,16.2597,16.2307,-6.5224,1.9978,16.0630,16.1121,16.0876,-6.0006,2.5997,16.2017,16.2255,16.2136,-6.5007,-4.5975,9.6767,10.0085,9.8426,-27.1934,-1.9978,9.4326,9.6767,9.5546,-27.9793,-2.5997,9.4326,9.5693,9.5009,-28.2199,4.5975,0.1000,7.8141,-155252.1000,187431.4897
4589.0000,9.7492,16.2446,0.0000,152844.6000,-152844.6000,7.0186,0.0000,22991.4674,22991.4674,342.7766,175836.0674,0.0000,-175836.0674,9.7330,15.4649,0.0000,9142.0000,-9142.0000,0.4778,0.0000,1421.4215,1421.4215,23.3353,10563.4215,0.0000,-10563.4215,16.2437,9.4719,12.8578,2.9007,195796.9822,16.2446,16.3075,16.2761,-6.1916,2.1803,16.1560,16.1903,16.1732,-5.2297,2.6581,16.2446,16.2730,16.2588,-6.1979,-4.8383,9.7330,10.0416,9.8873,-26.8510,-2.1803,9.4719,9.7330,9.6024,-27.7225,-2.6581,9.4719,9.6174,9.5447,-28.0340,4.8383,0.1000,7.8141,-161986.6000,195796.9822
4590.0000,10.0065,16.5046,0.0000,244001.2000,-244001.2000,11.2076,0.0000,36897.9602,36897.9602,547.3597,280899.1602,0.0000,-280899.1602,9.9964,15.7294,0.0000,4384.1000,-4384.1000,0.2292,0.0000,683.4563,683.4563,11.1925,5067.5563,0.0000,-5067.5563,16.4769,9.8821,13.1795,4.3098,290908.1256,16.5046,16.4986,16.5016,-3.6545,3.6595,16.4532,16.4326,16.4429,-2.2985,3.8886,16.5046,16.4998,16.5022,-3.4583,-7.5481,9.9964,10.1461,10.0713,-24.8088,-3.6595,9.8821,9.9964,9.9393,-23.8862,-3.8886,9.8821,9.9389,9.9105,-23.8441,7.5481,0.1000,7.8141,-248385.3000,290908.1256
4591.0000,10.2167,16.7087,0.0000,296346.4000,-296346.4000,13.6326,0.0000,45009.3724,45009.3724,665.7960,341355.7724,0.0000,-341355.7724,10.2060,15.9361,0.0000,26650.6000,-26650.6000,1.3942,0.0000,4163.6687,4163.6687,68.0918,30814.2687,0.0000,-30814.2687,16.6308,10.1233,13.3770,5.5877,377167.8310,16.7087,16.6946,16.7017,-1.7908,4.0795,16.5014,16.5065,16.5040,-2.2944,5.4737,16.7087,16.7020,16.7054,-1.6020,-9.5532,10.2060,10.3268,10.2664,-22.9179,-4.0795,10.1233,10.2060,10.1646,-21.9640,-5.4737,10.1233,10.1698,10.1465,-21.8481,9.5532,0.1000,7.8141,-322997.0000,377167.8310
4592.0000,10.4329,16.9206,0.0000,317679.1000,-317679.1000,14.6323,0.0000,48468.0787,48468.0787,714.6167,366147.1787,0.0000,-366147.1787,10.4158,16.1440,0.0000,85773.8000,-85773.8000,4.4901,0.0000,13430.3296,13430.3296,219.2912,99204.1296,0.0000,-99204.1296,16.7320,10.3645,13.5483,6.9576,469639.4122,16.9206,16.8895,16.9051,-0.0217,3.3807,16.4642,16.4770,16.4706,-3.2151,7.8709,16.9206,16.9104,16.9155,0.2186,-11.2516,10.4158,10.5439,10.4799,-20.9736,-3.3807,10.3645,10.4158,10.3902,-20.1002,-7.8709,10.3645,10.3995,10.3820,-19.9110,11.2516,0.1000,7.8141,-403452.9000,469639.4122
4593.0000,10.3921,16.8707,0.0000,330190.3000,-330190.3000,15.2282,0.0000,50333.7831,50333.7831,743.7214,380524.0831,0.0000,-380524.0831,10.3690,16.0931,0.0000,100319.4000,-100319.4000,5.2550,0.0000,15700.0208,15700.0208,256.6467,116019.4208,0.0000,-116019.4208,16.6828,10.3001,13.4914,7.4706,504262.3241,16.8707,16.8840,16.8773,-1.1447,3.3244,16.3996,16.4161,16.4078,-4.2283,8.5794,16.8707,16.8750,16.8729,-1.1166,-11.9038,10.3690,10.5444,10.4567,-22.0295,-3.3244,10.3001,10.3690,10.3345,-21.7051,-8.5794,10.3001,10.3496,10.3248,-21.5802,11.9038,0.1000,7.8141,-430509.7000,504262.3241
4594.0000,10.3206,16.7996,0.0000,338144.0000,-338144.0000,15.5912,0.0000,51469.1192,51469.1192,761.4501,389613.1192,0.0000,-389613.1192,10.2949,16.0193,0.0000,109321.8000,-109321.8000,5.7258,0.0000,17095.4858,17095.4858,279.6364,126417.2858,0.0000,-126417.2858,16.6073,10.2244,13.4159,7.7749,524806.5634,16.7996,16.8278,16.8137,-2.3085,3.2885,16.3142,16.3343,16.3243,-5.3070,9.0142,16.7996,16.8074,16.8035,-2.3390,-12.3027,10.2949,10.4882,10.3916,-23.2076,-3.2885,10.2244,10.2949,10.2597,-23.0374,-9.0142,10.2244,10.2758,10.2501,-22.9333,12.3027,0.1000,7.8141,-447465.8000,524806.5634
4595.0000,10.2894,16.7705,0.0000,354769.4000,-354769.4000,16.3508,0.0000,53964.4123,53964.4123,798.5464,408733.8123,0.0000,-408733.8123,10.2645,15.9899,0.0000,116854.2000,-116854.2000,6.1188,0.0000,18267.5254,18267.5254,298.8345,135121.7254,0.0000,-135121.7254,16.5732,10.1989,13.3861,8.1842,552435.7786,16.7705,16.7966,16.7835,-2.8245,3.4106,16.2786,16.2960,16.2873,-5.6766,9.5295,16.7705,16.7774,16.7740,-2.8358,-12.9401,10.2645,10.4503,10.3574,-23.7627,-3.4106,10.1989,10.2645,10.2317,-23.5403,-9.5295,10.1989,10.2470,10.2229,-23.4432,12.9401,0.1000,7.8141,-471623.6000,552435.7786
4596.0000,10.2017,16.6825,0.0000,366100.0000,-366100.0000,16.8699,0.0000,55586.1785,55586.1785,823.8963,421686.1785,0.0000,-421686.1785,10.1764,15.9017,0.0000,112987.5000,-112987.5000,5.9158,0.0000,17646.8017,17646.8017,288.9187,130634.3017,0.0000,-130634.3017,16.5012,10.1044,13.3028,8.3285,562173.6756,16.6825,16.7217,16.7021,-3.8963,3.6513,16.2146,16.2353,16.2249,-6.3587,9.5672,16.6825,16.6936,16.6880,-3.9586,-13.2185,10.1764,10.3654,10.2709,-24.8785,-3.6513,10.1044,10.1764,10.1404,-24.7540,-9.5672,10.1044,10.1565,10.1304,-24.6857,13.2185,0.1000,7.8141,-479087.5000,562173.6756
4597.0000,10.2013,16.6854,0.0000,378355.4000,-378355.4000,17.4255,0.0000,57446.4537,57446.4537,851.0311,435801.8537,0.0000,-435801.8537,10.1773,15.9041,0.0000,125439.8000,-125439.8000,6.5660,0.0000,19591.8215,19591.8215,320.6730,145031.6215,0.0000,-145031.6215,16.4876,10.1149,13.3012,8.7362,589692.7513,16.6854,16.7135,16.6995,-3.8618,3.6198,16.1917,16.2095,16.2006,-6.5145,10.1858,16.6854,16.6927,16.6891,-3.8704,-13.8056,10.1773,10.3559,10.2666,-24.8430,-3.6198,10.1149,10.1773,10.1461,-24.6200,-10.1858,10.1149,10.1607,10.1378,-24.5389,13.8056,0.1000,7.8141,-503795.2000,589692.7513
4598.0000,10.1876,16.6716,0.0000,392783.4000,-392783.4000,18.0899,0.0000,59620.1565,59620.1565,883.4816,452403.5565,0.0000,-452403.5565,10.1641,15.8907,0.0000,131875.5000,-131875.5000,6.9029,0.0000,20594.1480,20594.1480,337.1261,152469.6480,0.0000,-152469.6480,16.4720,10.1030,13.2875,9.0957,613961.5617,16.6716,16.7014,16.6865,-4.0235,3.7290,16.1751,16.1920,16.1835,-6.6184,10.6319,16.6716,16.6794,16.6755,-4.0425,-14.3609,10.1641,10.3400,10.2520,-25.0060,-3.7290,10.1030,10.1641,10.1335,-24.8018,-10.6319,10.1030,10.1481,10.1255,-24.7277,14.3609,0.1000,7.8141,-524658.9000,613961.5617
4599.0000,10.1720,16.6562,0.0000,405521.5000,-405521.5000,18.6750,0.0000,61533.6687,61533.6687,912.0591,467055.1687,0.0000,-467055.1687,10.1488,15.8756,0.0000,138215.4000,-138215.4000,7.2345,0.0000,21580.7857,21580.7857,353.3190,159796.1857,0.0000,-159796.1857,16.4544,10.0895,13.2720,9.4233,636072.6871,16.6562,16.6868,16.6715,-4.2052,3.8135,16.1556,16.1724,16.1640,-6.7730,11.0480,16.6562,16.6641,16.6602,-4.2289,-14.8615,10.1488,10.3223,10.2355,-25.1903,-3.8135,10.0895,10.1488,10.1191,-24.9952,-11.0480,10.0895,10.1334,10.1114,-24.9254,14.8615,0.1000,7.8141,-543736.9000,636072.6871
4600.0000,10.1541,16.6386,0.0000,416005.4000,-416005.4000,19.1561,0.0000,63101.0198,63101.0198,935.5514,479106.4198,0.0000,-479106.4198,10.1310,15.8579,0.0000,144979.7000,-144979.7000,7.5882,0.0000,22632.7842,22632.7842,370.5931,167612.4842,0.0000,-167612.4842,16.4336,10.0731,13.2533,9.7199,656093.9842,16.6386,16.6705,16.6545,-4.4014,3.8560,16.1317,16.1486,16.1401,-6.9815,11.4441,16.6386,16.6467,16.6426,-4.4313,-15.3001,10.1310,10.3041,10.2176,-25.3837,-3.8560,10.0731,10.1310,10.1021,-25.2081,-11.4441,10.0731,10.1163,10.0947,-25.1414,15.3001,0.1000,7.8141,-560985.1000,656093.9842
4601.0000,10.1223,16.6069,0.0000,434836.2000,-434836.2000,20.0210,0.0000,65913.7527,65913.7527,977.7956,500749.9527,0.0000,-500749.9527,10.1003,15.8273,0.0000,140845.6000,-140845.6000,7.3714,0.0000,21980.4436,21980.4436,360.0059,162826.0436,0.0000,-162826.0436,16.4141,10.0417,13.2279,9.9742,673257.5196,16.6069,16.6399,16.6234,-4.7553,4.2166,16.1230,16.1391,16.1311,-7.0021,11.5879,16.6069,16.6158,16.6113,-4.7869,-15.8045,10.1003,10.2633,10.1818,-25.7804,-4.2166,10.0417,10.1003,10.0710,-25.5736,-11.5879,10.0417,10.0846,10.0632,-25.5193,15.8045,0.1000,7.8141,-575681.8000,673257.5196
4602.0000,9.6203,16.0973,0.0000,334559.4000,-334559.4000,15.4011,0.0000,50193.9083,50193.9083,752.1653,384753.3083,0.0000,-384753.3083,9.5783,15.3017,0.0000,113305.6000,-113305.6000,5.9295,0.0000,17590.3881,17590.3881,289.5856,130895.9881,0.0000,-130895.9881,15.9509,9.4547,12.7028,7.9178,534452.2221,16.0973,16.2538,16.1756,-10.0999,3.1572,15.6325,15.6951,15.6638,-12.5755,9.0867,16.0973,16.1407,16.1190,-10.6674,-12.2439,9.5783,9.9053,9.7418,-31.0109,-3.1572,9.4547,9.5783,9.5165,-32.2168,-9.0867,9.4547,9.5469,9.5008,-32.2614,12.2439,0.1000,7.8141,-447865.0000,534452.2221
4603.0000,9.5829,16.0786,0.0000,322759.7000,-322759.7000,14.8139,0.0000,48386.8650,48386.8650,723.4876,371146.5650,0.0000,-371146.5650,9.5474,15.2796,0.0000,102157.6000,-102157.6000,5.3377,0.0000,15854.9478,15854.9478,260.6859,118012.5478,0.0000,-118012.5478,15.9109,9.4509,12.6809,7.4386,502103.9011,16.0786,16.1677,16.1231,-9.8048,3.1587,15.6098,15.6485,15.6291,-12.0073,8.4965,16.0786,16.1021,16.0904,-9.9955,-11.6552,9.5474,9.8109,9.6791,-30.8422,-3.1587,9.4509,9.5474,9.4991,-31.2922,-8.4965,9.4509,9.5211,9.4860,-31.2936,11.6552,0.1000,7.8141,-424917.3000,502103.9011
4604.0000,9.2609,15.7525,0.0000,239825.2000,-239825.2000,11.0050,0.0000,35721.6258,35721.6258,537.4662,275546.8258,0.0000,-275546.8258,9.2087,14.9389,0.0000,71180.1000,-71180.1000,3.7188,0.0000,11011.8790,11011.8790,181.6211,82191.9790,0.0000,-82191.9790,15.6472,9.0277,12.3374,5.5692,375923.2407,15.7525,15.9452,15.8488,-12.5599,2.4287,15.3364,15.4188,15.3776,-14.4837,6.1475,15.7525,15.8110,15.7817,-13.1688,-8.5763,9.2087,9.6221,9.4154,-33.4462,-2.4287,9.0277,9.2087,9.1182,-35.3077,-6.1475,9.0277,9.1586,9.0931,-35.4537,8.5763,0.1000,7.8141,-311005.3000,375923.2407
4605.0000,9.2580,15.7618,0.0000,223885.3000,-223885.3000,10.2543,0.0000,33345.4747,33345.4747,500.8010,257230.7747,0.0000,-257230.7747,9.2139,14.9498,0.0000,52020.3000,-52020.3000,2.7152,0.0000,8048.1618,8048.1618,132.6044,60068.4618,0.0000,-60068.4618,15.6648,9.0463,12.3556,4.9049,331077.4557,15.7618,15.8899,15.8258,-11.9516,2.5130,15.4017,15.4607,15.4312,-12.9833,5.2282,15.7618,15.8027,15.7822,-12.2035,-7.7412,9.2139,9.5594,9.3867,-32.9144,-2.5130,9.0463,9.2139,9.1301,-34.0372,-5.2282,9.0463,9.1601,9.1032,-34.1820,7.7412,0.1000,7.8141,-275905.6000,331077.4557
4606.0000,9.2306,15.7341,0.0000,191905.1000,-191905.1000,8.7894,0.0000,28566.7554,28566.7554,429.2585,220471.8554,0.0000,-220471.8554,9.1883,14.9239,0.0000,37510.4000,-37510.4000,1.9579,0.0000,5801.9303,5801.9303,95.6188,43312.3303,0.0000,-43312.3303,15.6732,8.9739,12.3236,4.1141,277700.5120,15.7341,15.8723,15.8032,-11.6814,2.2772,15.4338,15.5036,15.4687,-12.1490,4.2350,15.7341,15.7836,15.7588,-11.9514,-6.5122,9.1883,9.5611,9.3747,-32.5041,-2.2772,8.9739,9.1883,9.0811,-34.0316,-4.2350,8.9739,9.1151,9.0445,-34.2787,6.5122,0.1000,7.8141,-229415.5000,277700.5120
4607.0000,9.2835,15.7889,0.0000,175797.3000,-175797.3000,8.0503,0.0000,26196.6114,26196.6114,393.1656,201993.9114,0.0000,-201993.9114,9.2439,14.9803,0.0000,30025.9000,-30025.9000,1.5671,0.0000,4646.6577,4646.6577,76.5343,34672.5577,0.0000,-34672.5577,15.7355,9.0224,12.3789,3.6892,249020.6238,15.7889,15.9070,15.8480,-10.7356,2.1611,15.5175,15.5824,15.5499,-10.9602,3.7282,15.7889,15.8324,15.8107,-10.9164,-5.8893,9.2439,9.6092,9.4266,-31.4865,-2.1611,9.0224,9.2439,9.1331,-32.8984,-3.7282,9.0224,9.1640,9.0932,-33.1578,5.8893,0.1000,7.8141,-205823.2000,249020.6238
4608.0000,9.3037,15.8074,0.0000,158155.4000,-158155.4000,7.2447,0.0000,23577.1774,23577.1774,353.8188,181732.5774,0.0000,-181732.5774,9.2738,15.0095,0.0000,17858.1000,-17858.1000,0.9322,0.0000,2764.3987,2764.3987,45.5265,20622.4987,0.0000,-20622.4987,15.8014,8.9953,12.3984,3.1801,214653.4385,15.8074,15.9293,15.8683,-10.2948,2.1042,15.6469,15.7057,15.6763,-9.4174,3.0364,15.8074,15.8580,15.8327,-10.4653,-5.1405,9.2738,9.6463,9.4600,-30.9061,-2.1042,8.9953,9.2738,9.1345,-32.6384,-3.0364,8.9953,9.1634,9.0794,-33.0598,5.1405,0.1000,7.8141,-176013.5000,214653.4385
4609.0000,9.3883,15.8927,0.0000,150882.5000,-150882.5000,6.9123,0.0000,22531.1285,22531.1285,337.5878,173413.6285,0.0000,-173413.6285,9.3585,15.0944,0.0000,16624.7000,-16624.7000,0.8679,0.0000,2575.5180,2575.5180,42.3857,19200.2180,0.0000,-19200.2180,15.8791,9.0932,12.4861,3.0168,203633.8287,15.8927,15.9928,15.9428,-9.2644,2.0148,15.7223,15.7862,15.7542,-8.6611,2.8827,15.8927,15.9338,15.9132,-9.3667,-4.8975,9.3585,9.7219,9.5402,-29.8412,-2.0148,9.0932,9.3585,9.2258,-31.3268,-2.8827,9.0932,9.2511,9.1721,-31.6865,4.8975,0.1000,7.8141,-167507.2000,203633.8287
4610.0000,9.4320,15.9340,0.0000,139626.9000,-139626.9000,6.3999,0.0000,20868.6669,20868.6669,312.5583,160495.5669,0.0000,-160495.5669,9.4091,15.1439,0.0000,11746.7000,-11746.7000,0.6134,0.0000,1820.6846,1820.6846,29.9562,13567.3846,0.0000,-13567.3846,15.9447,9.0987,12.5217,2.7434,185182.5778,15.9340,16.0398,15.9869,-8.7565,1.9288,15.8237,15.8819,15.8528,-7.6779,2.5422,15.9340,15.9804,15.9572,-8.8757,-4.4710,9.4091,9.7862,9.5976,-29.2013,-1.9288,9.0987,9.4091,9.2539,-30.9967,-2.5422,9.0987,9.2793,9.1890,-31.4706,4.4710,0.1000,7.8141,-151373.6000,185182.5778
4611.0000,9.4657,15.9665,0.0000,128876.2000,-128876.2000,5.9086,0.0000,19274.9152,19274.9152,288.5663,148151.1152,0.0000,-148151.1152,9.4507,15.1850,0.0000,7285.7000,-7285.7000,0.3805,0.0000,1129.6968,1129.6968,18.5825,8415.3968,0.0000,-8415.3968,16.0032,9.0966,12.5499,2.4820,167534.9913,15.9665,16.0752,16.0208,-8.3993,1.8427,15.9228,15.9789,15.9509,-6.7767,2.2232,15.9665,16.0165,15.9915,-8.5198,-4.0659,9.4507,9.8411,9.6459,-28.7147,-1.8427,9.0966,9.4507,9.2736,-30.7579,-2.2232,9.0966,9.2955,9.1960,-31.3465,4.0659,0.1000,7.8141,-136161.9000,167534.9913
