Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4612.0000,9.6051,16.1071,0.0000,151783.0000,-151783.0000,6.9602,0.0000,22764.9688,22764.9688,339.9236,174547.9688,0.0000,-174547.9688,9.5818,15.3164,0.0000,11293.2000,-11293.2000,0.5898,0.0000,1753.2978,1753.2978,28.8073,13046.4978,0.0000,-13046.4978,16.0954,9.3463,12.7208,2.9117,196538.9962,16.1071,16.1653,16.1362,-7.0700,2.1234,15.9807,16.0317,16.0062,-6.4434,2.7133,16.1071,16.1312,16.1191,-7.0461,-4.8367,9.5818,9.8971,9.7395,-27.7004,-2.1234,9.3463,9.5818,9.4640,-28.4576,-2.7133,9.3463,9.4770,9.4116,-28.6947,4.8367,0.1000,7.8141,-163076.2000,196538.9962
4613.0000,9.6591,16.1567,0.0000,159103.0000,-159103.0000,7.3018,0.0000,23888.9992,23888.9992,356.6083,182991.9992,0.0000,-182991.9992,9.6425,15.3753,0.0000,10362.7000,-10362.7000,0.5415,0.0000,1609.7862,1609.7862,26.4438,11972.4862,0.0000,-11972.4862,16.1546,9.3908,12.7727,3.0313,204614.4123,16.1567,16.2213,16.1890,-6.6763,2.2534,16.0574,16.0985,16.0780,-5.8650,2.7949,16.1567,16.1857,16.1712,-6.6892,-5.0484,9.6425,9.9440,9.7932,-27.2811,-2.2534,9.3908,9.6425,9.5166,-28.1765,-2.7949,9.3908,9.5319,9.4614,-28.4706,5.0484,0.1000,7.8141,-169465.7000,204614.4123
4614.0000,9.8984,16.3981,0.0000,244997.7000,-244997.7000,11.2474,0.0000,36966.2752,36966.2752,549.3038,281963.9752,0.0000,-281963.9752,9.8895,15.6232,0.0000,3635.1000,-3635.1000,0.1900,0.0000,566.0776,566.0776,9.2778,4201.1776,0.0000,-4201.1776,16.3789,9.7660,13.0724,4.3218,291718.1683,16.3981,16.3992,16.3987,-4.3594,3.6858,16.3612,16.3436,16.3524,-2.8640,3.8758,16.3981,16.3969,16.3975,-4.1834,-7.5616,9.8895,10.0437,9.9666,-25.4022,-3.6858,9.7660,9.8895,9.8277,-24.6778,-3.8758,9.7660,9.8276,9.7968,-24.6774,7.5616,0.1000,7.8141,-248632.8000,291718.1683
4615.0000,10.0342,16.5271,0.0000,295913.5000,-295913.5000,13.6040,0.0000,44773.7562,44773.7562,664.3979,340687.2562,0.0000,-340687.2562,10.0290,15.7596,0.0000,8075.2000,-8075.2000,0.4223,0.0000,1259.2963,1259.2963,20.6253,9334.4963,0.0000,-9334.4963,16.5064,9.9171,13.2118,5.2812,356479.7926,16.5271,16.5313,16.5292,-3.3183,4.3939,16.4636,16.4638,16.4637,-2.2599,4.8162,16.5271,16.5287,16.5279,-3.1852,-9.2101,10.0290,10.1576,10.0933,-24.3358,-4.3939,9.9171,10.0290,9.9730,-23.6851,-4.8162,9.9171,9.9754,9.9462,-23.6818,9.2101,0.1000,7.8141,-303988.7000,356479.7926
4616.0000,10.2822,16.7742,0.0000,318992.8000,-318992.8000,14.6768,0.0000,48515.0815,48515.0815,716.7930,367507.8815,0.0000,-367507.8815,10.2668,15.9969,0.0000,67352.0000,-67352.0000,3.5239,0.0000,10529.2308,10529.2308,172.1002,77881.2308,0.0000,-77881.2308,16.6203,10.2101,13.4152,6.6666,449996.5675,16.7742,16.7491,16.7617,-1.0515,3.7177,16.3831,16.4016,16.3923,-3.7448,7.2415,16.7742,16.7647,16.7695,-0.8306,-10.9592,10.2668,10.3877,10.3273,-22.0092,-3.7177,10.2101,10.2668,10.2384,-21.1628,-7.2415,10.2101,10.2464,10.2282,-20.9890,10.9592,0.1000,7.8141,-386344.8000,449996.5675
4617.0000,10.2972,16.7799,0.0000,332861.3000,-332861.3000,15.3376,0.0000,50640.1837,50640.1837,749.0614,383501.4837,0.0000,-383501.4837,10.2764,16.0024,0.0000,89842.5000,-89842.5000,4.7040,0.0000,14046.6188,14046.6188,229.7367,103889.1188,0.0000,-103889.1188,16.6075,10.2073,13.4074,7.3294,494733.3196,16.7799,16.7881,16.7840,-1.5572,3.5445,16.3400,16.3569,16.3485,-4.5043,8.2485,16.7799,16.7827,16.7813,-1.4958,-11.7930,10.2764,10.4361,10.3563,-22.4127,-3.5445,10.2073,10.2764,10.2419,-22.0480,-8.2485,10.2073,10.2554,10.2314,-21.9276,11.7930,0.1000,7.8141,-422703.8000,494733.3196
4618.0000,10.2800,16.7619,0.0000,347801.8000,-347801.8000,16.0274,0.0000,52894.2516,52894.2516,782.7532,400696.0516,0.0000,-400696.0516,10.2571,15.9828,0.0000,105287.7000,-105287.7000,5.5129,0.0000,16458.0912,16458.0912,269.2397,121745.7912,0.0000,-121745.7912,16.5759,10.1905,13.3832,7.8593,530499.9589,16.7619,16.7801,16.7710,-2.1943,3.5048,16.2927,16.3102,16.3015,-5.1754,9.0177,16.7619,16.7671,16.7645,-2.1771,-12.5226,10.2571,10.4295,10.3433,-23.0476,-3.5048,10.1905,10.2571,10.2238,-22.7983,-9.0177,10.1905,10.2382,10.2144,-22.6915,12.5226,0.1000,7.8141,-453089.5000,530499.9589
4619.0000,10.2390,16.7208,0.0000,360549.7000,-360549.7000,16.6132,0.0000,54786.0342,54786.0342,811.3603,415335.7342,0.0000,-415335.7342,10.2150,15.9406,0.0000,115009.8000,-115009.8000,6.0216,0.0000,17969.8662,17969.8662,294.0832,132979.6662,0.0000,-132979.6662,16.5296,10.1485,13.3391,8.2531,557086.5010,16.7208,16.7477,16.7343,-2.9284,3.5305,16.2389,16.2577,16.2483,-5.8333,9.5521,16.7208,16.7282,16.7245,-2.9463,-13.0826,10.2150,10.3953,10.3051,-23.7943,-3.5305,10.1485,10.2150,10.1817,-23.6309,-9.5521,10.1485,10.1968,10.1727,-23.5389,13.0826,0.1000,7.8141,-475559.5000,557086.5010
4620.0000,10.1521,16.6340,0.0000,371751.8000,-371751.8000,17.1251,0.0000,56386.1816,56386.1816,836.3639,428137.9816,0.0000,-428137.9816,10.1276,15.8533,0.0000,112215.6000,-112215.6000,5.8745,0.0000,17517.3543,17517.3543,286.9009,129732.9543,0.0000,-129732.9543,16.4564,10.0557,13.2560,8.4119,567803.8814,16.6340,16.6731,16.6536,-4.0474,3.7502,16.1727,16.1939,16.1833,-6.5628,9.6247,16.6340,16.6452,16.6396,-4.1097,-13.3749,10.1276,10.3119,10.2198,-24.9617,-3.7502,10.0557,10.1276,10.0916,-24.8832,-9.6247,10.0557,10.1073,10.0815,-24.8184,13.3749,0.1000,7.8141,-483967.4000,567803.8814
4621.0000,10.1581,16.6434,0.0000,384376.4000,-384376.4000,17.6975,0.0000,58308.2488,58308.2488,864.3188,442684.6488,0.0000,-442684.6488,10.1347,15.8620,0.0000,126499.5000,-126499.5000,6.6205,0.0000,19748.5898,19748.5898,323.3334,146248.0898,0.0000,-146248.0898,16.4466,10.0732,13.2599,8.8561,597789.0071,16.6434,16.6708,16.6571,-3.9769,3.6924,16.1516,16.1696,16.1606,-6.7104,10.3128,16.6434,16.6505,16.6470,-3.9832,-14.0052,10.1347,10.3092,10.2219,-24.8924,-3.6924,10.0732,10.1347,10.1039,-24.7083,-10.3128,10.0732,10.1182,10.0957,-24.6290,14.0052,0.1000,7.8141,-510875.9000,597789.0071
4622.0000,10.1451,16.6300,0.0000,399093.7000,-399093.7000,18.3758,0.0000,60524.5017,60524.5017,897.4443,459618.2017,0.0000,-459618.2017,10.1219,15.8490,0.0000,133886.6000,-133886.6000,7.0072,0.0000,20899.0750,20899.0750,342.2224,154785.6750,0.0000,-154785.6750,16.4308,10.0615,13.2461,9.2381,623571.8266,16.6300,16.6601,16.6451,-4.1668,3.7895,16.1337,16.1510,16.1424,-6.8420,10.7968,16.6300,16.6379,16.6339,-4.1881,-14.5863,10.1219,10.2954,10.2086,-25.0845,-3.7895,10.0615,10.1219,10.0917,-24.9271,-10.7968,10.0615,10.1061,10.0838,-24.8554,14.5863,0.1000,7.8141,-532980.3000,623571.8266
4623.0000,10.1367,16.6219,0.0000,413397.3000,-413397.3000,19.0329,0.0000,62682.7891,62682.7891,929.5372,476080.0891,0.0000,-476080.0891,10.1140,15.8412,0.0000,141924.3000,-141924.3000,7.4276,0.0000,22151.9007,22151.9007,362.7530,164076.2007,0.0000,-164076.2007,16.4187,10.0562,13.2374,9.6199,649346.4586,16.6219,16.6518,16.6369,-4.2950,3.8684,16.1188,16.1355,16.1271,-6.9533,11.2961,16.6219,16.6296,16.6258,-4.3157,-15.1645,10.1140,10.2843,10.1991,-25.2177,-3.8684,10.0562,10.1140,10.0851,-25.0553,-11.2961,10.0562,10.0991,10.0776,-24.9864,15.1645,0.1000,7.8141,-555321.6000,649346.4586
4624.0000,10.1129,16.5980,0.0000,423546.3000,-423546.3000,19.4992,0.0000,64189.9730,64189.9730,952.3100,487736.2730,0.0000,-487736.2730,10.0900,15.8172,0.0000,148894.8000,-148894.8000,7.7922,0.0000,23234.1192,23234.1192,380.5601,172128.9192,0.0000,-172128.9192,16.3922,10.0326,13.2124,9.9174,669423.6431,16.5980,16.6315,16.6148,-4.5875,3.9023,16.0889,16.1063,16.0976,-7.2475,11.6946,16.5980,16.6065,16.6023,-4.6248,-15.5969,10.0900,10.2625,10.1762,-25.5085,-3.9023,10.0326,10.0900,10.0613,-25.3859,-11.6946,10.0326,10.0755,10.0541,-25.3220,15.5969,0.1000,7.8141,-572441.1000,669423.6431
4625.0000,10.0751,16.5605,0.0000,442440.4000,-442440.4000,20.3662,0.0000,67000.9472,67000.9472,994.6510,509441.3472,0.0000,-509441.3472,10.0533,15.7806,0.0000,144007.3000,-144007.3000,7.5359,0.0000,22462.9788,22462.9788,368.0411,166470.2788,0.0000,-166470.2788,16.3677,9.9949,13.1813,10.1603,685821.9663,16.5605,16.5954,16.5780,-5.0222,4.2768,16.0756,16.0923,16.0839,-7.3226,11.8127,16.5605,16.5698,16.5652,-5.0609,-16.0894,10.0533,10.2159,10.1346,-25.9920,-4.2768,9.9949,10.0533,10.0241,-25.8365,-11.8127,9.9949,10.0377,10.0163,-25.7857,16.0894,0.1000,7.8141,-586447.7000,685821.9663
4626.0000,9.5788,16.0569,0.0000,347792.6000,-347792.6000,16.0058,0.0000,52135.3907,52135.3907,781.6974,399927.9907,0.0000,-399927.9907,9.5388,15.2627,0.0000,113995.9000,-113995.9000,5.9647,0.0000,17690.7947,17690.7947,291.3079,131686.6947,0.0000,-131686.6947,15.9140,9.4183,12.6662,8.1548,550451.2176,16.0569,16.2062,16.1316,-10.3495,3.3470,15.6018,15.6624,15.6321,-12.7033,9.3118,16.0569,16.0991,16.0780,-10.8790,-12.6588,9.5388,9.8491,9.6939,-31.2332,-3.3470,9.4183,9.5388,9.4786,-32.3705,-9.3118,9.4183,9.5074,9.4628,-32.4194,12.6588,0.1000,7.8141,-461788.5000,550451.2176
4627.0000,9.4983,15.9941,0.0000,326021.1000,-326021.1000,14.9600,0.0000,48792.2428,48792.2428,730.6202,374813.3428,0.0000,-374813.3428,9.4624,15.1946,0.0000,100784.6000,-100784.6000,5.2654,0.0000,15629.0780,15629.0780,257.1527,116413.6780,0.0000,-116413.6780,15.8354,9.3604,12.5979,7.4830,505105.1581,15.9941,16.0925,16.0433,-10.4949,3.2315,15.5361,15.5792,15.5576,-12.6466,8.4969,15.9941,16.0209,16.0075,-10.7265,-11.7284,9.4624,9.7307,9.5965,-31.4898,-3.2315,9.3604,9.4624,9.4114,-32.0691,-8.4969,9.3604,9.4342,9.3973,-32.0858,11.7284,0.1000,7.8141,-426805.7000,505105.1581
4628.0000,9.1783,15.6718,0.0000,241794.4000,-241794.4000,11.0899,0.0000,35955.7662,35955.7662,541.6107,277750.1662,0.0000,-277750.1662,9.1267,14.8577,0.0000,69685.2000,-69685.2000,3.6398,0.0000,10772.4734,10772.4734,177.7628,80457.6734,0.0000,-80457.6734,15.5737,8.9425,12.2581,5.5812,376731.2656,15.6718,15.8666,15.7692,-13.1812,2.4833,15.2669,15.3515,15.3092,-15.0206,6.1232,15.6718,15.7317,15.7017,-13.7904,-8.6065,9.1267,9.5373,9.3320,-34.0395,-2.4833,8.9425,9.1267,9.0346,-35.9474,-6.1232,8.9425,9.0747,9.0086,-36.1065,8.6065,0.1000,7.8141,-311479.6000,376731.2656
4629.0000,9.1912,15.6970,0.0000,226395.2000,-226395.2000,10.3642,0.0000,33674.4779,33674.4779,506.1726,260069.6779,0.0000,-260069.6779,9.1478,14.8845,0.0000,52136.2000,-52136.2000,2.7206,0.0000,8061.1738,8061.1738,132.8692,60197.3738,0.0000,-60197.3738,15.6015,8.9813,12.2914,4.9498,334111.3901,15.6970,15.8246,15.7608,-12.3674,2.5479,15.3391,15.3993,15.3692,-13.4206,5.2685,15.6970,15.7378,15.7174,-12.6141,-7.8164,9.1478,9.4893,9.3185,-33.2941,-2.5479,8.9813,9.1478,9.0645,-34.4296,-5.2685,8.9813,9.0940,9.0377,-34.5751,7.8164,0.1000,7.8141,-278531.4000,334111.3901
4630.0000,9.1758,15.6809,0.0000,195486.3000,-195486.3000,8.9499,0.0000,29068.1143,29068.1143,437.0994,224554.4143,0.0000,-224554.4143,9.1337,14.8700,0.0000,38739.8000,-38739.8000,2.0217,0.0000,5989.0809,5989.0809,98.7343,44728.8809,0.0000,-44728.8809,15.6175,8.9242,12.2709,4.1962,283241.2551,15.6809,15.8179,15.7494,-11.9746,2.3094,15.3754,15.4456,15.4105,-12.5405,4.3311,15.6809,15.7296,15.7053,-12.2409,-6.6405,9.1337,9.5017,9.3177,-32.7637,-2.3094,8.9242,9.1337,9.0290,-34.2798,-4.3311,8.9242,9.0625,8.9933,-34.5176,6.6405,0.1000,7.8141,-234226.1000,283241.2551
4631.0000,9.2497,15.7566,0.0000,180491.4000,-180491.4000,8.2627,0.0000,26877.9402,26877.9402,403.5353,207369.3402,0.0000,-207369.3402,9.2078,14.9449,0.0000,34893.0000,-34893.0000,1.8208,0.0000,5398.0597,5398.0597,88.9266,40291.0597,0.0000,-40291.0597,15.6851,9.0030,12.3440,3.8501,259882.6266,15.7566,15.8715,15.8141,-10.8149,2.1473,15.4463,15.5125,15.4794,-11.5051,3.9681,15.7566,15.7971,15.7769,-10.9945,-6.1154,9.2078,9.5712,9.3895,-31.5329,-2.1473,9.0030,9.2078,9.1054,-32.8851,-3.9681,9.0030,9.1368,9.0699,-33.0961,6.1154,0.1000,7.8141,-215384.4000,259882.6266
4632.0000,9.2627,15.7670,0.0000,164175.1000,-164175.1000,7.5190,0.0000,24454.5443,24454.5443,367.2135,188629.6443,0.0000,-188629.6443,9.2303,14.9664,0.0000,20731.4000,-20731.4000,1.0821,0.0000,3207.8833,3207.8833,52.8461,23939.2833,0.0000,-23939.2833,15.7503,8.9657,12.3580,3.3344,225072.4046,15.7670,15.8903,15.8287,-10.4964,2.1456,15.5806,15.6391,15.6098,-9.8898,3.2277,15.7670,15.8171,15.7921,-10.6786,-5.3733,9.2303,9.6000,9.4152,-31.1017,-2.1456,8.9657,9.2303,9.0980,-32.7967,-3.2277,8.9657,9.1280,9.0469,-33.1826,5.3733,0.1000,7.8141,-184906.5000,225072.4046
4633.0000,9.3458,15.8510,0.0000,158284.0000,-158284.0000,7.2497,0.0000,23616.2254,23616.2254,354.0636,181900.2254,0.0000,-181900.2254,9.3148,15.0511,0.0000,18742.5000,-18742.5000,0.9783,0.0000,2902.4170,2902.4170,47.7793,21644.9170,0.0000,-21644.9170,15.8297,9.0642,12.4469,3.1809,214707.8597,15.8510,15.9510,15.9010,-9.5074,2.0905,15.6641,15.7261,15.6951,-9.0416,3.0688,15.8510,15.8913,15.8712,-9.6110,-5.1592,9.3148,9.6690,9.4919,-30.0906,-2.0905,9.0642,9.3148,9.1895,-31.4997,-3.0688,9.0642,9.2148,9.1395,-31.8311,5.1592,0.1000,7.8141,-177026.5000,214707.8597
4634.0000,9.3839,15.8866,0.0000,148460.8000,-148460.8000,6.8031,0.0000,22167.5121,22167.5121,332.2508,170628.3121,0.0000,-170628.3121,9.3614,15.0966,0.0000,12439.8000,-12439.8000,0.6495,0.0000,1927.2413,1927.2413,31.7197,14367.0413,0.0000,-14367.0413,15.8960,9.0663,12.4812,2.9084,196317.6288,15.8866,15.9917,15.9391,-9.0795,2.0512,15.7764,15.8318,15.8041,-7.9430,2.7007,15.8866,15.9326,15.9096,-9.1948,-4.7519,9.3614,9.7222,9.5418,-29.5459,-2.0512,9.0663,9.3614,9.2139,-31.2284,-2.7007,9.0663,9.2378,9.1520,-31.6825,4.7519,0.1000,7.8141,-160900.6000,196317.6288
4635.0000,9.4298,15.9319,0.0000,139297.5000,-139297.5000,6.3846,0.0000,20818.4893,20818.4893,311.8129,160115.9893,0.0000,-160115.9893,9.4086,15.1434,0.0000,10715.0000,-10715.0000,0.5595,0.0000,1660.7673,1660.7673,27.3254,12375.7673,0.0000,-12375.7673,15.9495,9.0980,12.5237,2.7186,183506.3412,15.9319,16.0348,15.9833,-8.5940,1.9417,15.8354,15.8998,15.8676,-7.4851,2.5012,15.9319,15.9774,15.9546,-8.7058,-4.4429,9.4086,9.7815,9.5950,-28.9899,-1.9417,9.0980,9.4086,9.2533,-30.7549,-2.5012,9.0980,9.2761,9.1870,-31.2249,4.4429,0.1000,7.8141,-150012.5000,183506.3412
4636.0000,9.5722,16.0750,0.0000,165098.9000,-165098.9000,7.5692,0.0000,24745.6112,24745.6112,369.6675,189844.5112,0.0000,-189844.5112,9.5493,15.2843,0.0000,13220.2000,-13220.2000,0.6904,0.0000,2051.8237,2051.8237,33.7187,15272.0237,0.0000,-15272.0237,16.0540,9.3342,12.6941,3.1715,214074.8665,16.0750,16.1299,16.1024,-7.2403,2.2929,15.9342,15.9771,15.9557,-6.6994,2.9833,16.0750,16.0974,16.0862,-7.2070,-5.2763,9.5493,9.8420,9.6956,-27.8987,-2.2929,9.3342,9.5493,9.4417,-28.5233,-2.9833,9.3342,9.4550,9.3946,-28.7321,5.2763,0.1000,7.8141,-178319.1000,214074.8665
4637.0000,9.6157,16.1138,0.0000,172797.9000,-172797.9000,7.9288,0.0000,25922.4086,25922.4086,387.2287,198720.3086,0.0000,-198720.3086,9.6006,15.3336,0.0000,10824.1000,-10824.1000,0.5655,0.0000,1680.7754,1680.7754,27.6186,12504.8754,0.0000,-12504.8754,16.1126,9.3636,12.7381,3.2758,221113.6315,16.1138,16.1783,16.1460,-6.9769,2.4544,16.0201,16.0575,16.0388,-6.0233,3.0199,16.1138,16.1429,16.1283,-6.9896,-5.4744,9.6006,9.8824,9.7415,-27.5944,-2.4544,9.3636,9.6006,9.4821,-28.4112,-3.0199,9.3636,9.4961,9.4299,-28.6997,5.4744,0.1000,7.8141,-183622.0000,221113.6315
4638.0000,9.8772,16.3782,0.0000,260328.8000,-260328.8000,11.9482,0.0000,39262.3902,39262.3902,583.5286,299591.1902,0.0000,-299591.1902,9.8676,15.6018,0.0000,7153.8000,-7153.8000,0.3738,0.0000,1113.7835,1113.7835,18.2563,8267.5835,0.0000,-8267.5835,16.3482,9.7569,13.0525,4.6408,313256.5130,16.3782,16.3766,16.3774,-4.3917,3.8581,16.3081,16.2955,16.3018,-3.1999,4.2319,16.3782,16.3757,16.3769,-4.2076,-8.0900,9.8676,10.0117,9.9396,-25.4115,-3.8581,9.7569,9.8676,9.8122,-24.6724,-4.2319,9.7569,9.8131,9.7850,-24.6537,8.0900,0.1000,7.8141,-267482.6000,313256.5130
4639.0000,10.0036,16.4968,0.0000,308186.8000,-308186.8000,14.1665,0.0000,46601.3152,46601.3152,691.8676,354788.1152,0.0000,-354788.1152,9.9973,15.7281,0.0000,12442.9000,-12442.9000,0.6507,0.0000,1939.7954,1939.7954,31.7790,14382.6954,0.0000,-14382.6954,16.4675,9.8905,13.1790,5.5685,375875.5608,16.4968,16.5028,16.4998,-3.4921,4.5053,16.4050,16.4079,16.4065,-2.6731,5.1560,16.4968,16.4993,16.4980,-3.3663,-9.6612,9.9973,10.1242,10.0607,-24.4625,-4.5053,9.8905,9.9973,9.9439,-23.8818,-5.1560,9.8905,9.9474,9.9189,-23.8822,9.6612,0.1000,7.8141,-320629.7000,375875.5608
4640.0000,10.2352,16.7276,0.0000,330256.0000,-330256.0000,15.1923,0.0000,50178.8681,50178.8681,741.9671,380434.8681,0.0000,-380434.8681,10.2199,15.9502,0.0000,69400.5000,-69400.5000,3.6307,0.0000,10844.1444,10844.1444,177.3176,80244.6444,0.0000,-80244.6444,16.5761,10.1624,13.3692,6.8983,465637.3362,16.7276,16.7077,16.7176,-1.4075,3.8539,16.3403,16.3580,16.3491,-3.9768,7.4846,16.7276,16.7200,16.7238,-1.2066,-11.3384,10.2199,10.3406,10.2803,-22.3249,-3.8539,10.1624,10.2199,10.1912,-21.5718,-7.4846,10.1624,10.1994,10.1809,-21.4205,11.3384,0.1000,7.8141,-399656.5000,465637.3362
4641.0000,10.2527,16.7365,0.0000,343435.2000,-343435.2000,15.8203,0.0000,52200.3707,52200.3707,772.6398,395635.5707,0.0000,-395635.5707,10.2323,15.9588,0.0000,92794.3000,-92794.3000,4.8579,0.0000,14501.4097,14501.4097,237.2503,107295.7097,0.0000,-107295.7097,16.5645,10.1646,13.3646,7.5619,510430.2765,16.7365,16.7464,16.7415,-1.8729,3.6542,16.2969,16.3141,16.3055,-4.7578,8.5120,16.7365,16.7398,16.7381,-1.8159,-12.1662,10.2323,10.3890,10.3107,-22.6940,-3.6542,10.1646,10.2323,10.1985,-22.3740,-8.5120,10.1646,10.2118,10.1882,-22.2667,12.1662,0.1000,7.8141,-436229.5000,510430.2765
4642.0000,10.2288,16.7115,0.0000,357194.6000,-357194.6000,16.4559,0.0000,54264.6958,54264.6958,803.6789,411459.2958,0.0000,-411459.2958,10.2062,15.9322,0.0000,107102.3000,-107102.3000,5.6071,0.0000,16732.8115,16732.8115,273.8425,123835.1115,0.0000,-123835.1115,16.5281,10.1395,13.3338,8.0542,543656.4392,16.7115,16.7328,16.7221,-2.5809,3.6163,16.2461,16.2643,16.2552,-5.4805,9.2234,16.7115,16.7177,16.7146,-2.5737,-12.8396,10.2062,10.3767,10.2914,-23.4025,-3.6163,10.1395,10.2062,10.1728,-23.2083,-9.2234,10.1395,10.1872,10.1633,-23.1155,12.8396,0.1000,7.8141,-464296.9000,543656.4392
4643.0000,10.2029,16.6860,0.0000,369989.0000,-369989.0000,17.0429,0.0000,56178.0722,56178.0722,832.3473,426167.0722,0.0000,-426167.0722,10.1793,15.9056,0.0000,119761.8000,-119761.8000,6.2694,0.0000,18705.4015,18705.4015,306.1859,138467.2015,0.0000,-138467.2015,16.4920,10.1154,13.3037,8.4942,573357.9305,16.6860,16.7120,16.6990,-3.1353,3.5912,16.1993,16.2177,16.2085,-6.0614,9.8605,16.6860,16.6931,16.6896,-3.1459,-13.4517,10.1793,10.3558,10.2676,-23.9635,-3.5912,10.1154,10.1793,10.1474,-23.8203,-9.8605,10.1154,10.1621,10.1387,-23.7344,13.4517,0.1000,7.8141,-489750.8000,573357.9305
4644.0000,10.1117,16.5942,0.0000,380148.4000,-380148.4000,17.5082,0.0000,57611.3628,57611.3628,855.0702,437759.7628,0.0000,-437759.7628,10.0872,15.8132,0.0000,116580.2000,-116580.2000,6.1023,0.0000,18191.1028,18191.1028,298.0271,134771.3028,0.0000,-134771.3028,16.4148,10.0163,13.2155,8.6323,582680.6923,16.5942,16.6352,16.6147,-4.3187,3.8019,16.1287,16.1503,16.1395,-6.8551,9.9043,16.5942,16.6059,16.6001,-4.3874,-13.7062,10.0872,10.2710,10.1791,-25.1918,-3.8019,10.0163,10.0872,10.0517,-25.1624,-9.9043,10.0163,10.0675,10.0419,-25.1051,13.7062,0.1000,7.8141,-496728.6000,582680.6923
4645.0000,10.1111,16.5972,0.0000,391651.6000,-391651.6000,18.0282,0.0000,59354.0029,59354.0029,880.4660,451005.6029,0.0000,-451005.6029,10.0877,15.8153,0.0000,129797.8000,-129797.8000,6.7923,0.0000,20253.6737,20253.6737,331.7229,150051.4737,0.0000,-150051.4737,16.4002,10.0263,13.2132,9.0399,610193.7743,16.5972,16.6274,16.6123,-4.3218,3.7453,16.1040,16.1226,16.1133,-7.0454,10.5376,16.5972,16.6050,16.6011,-4.3378,-14.2829,10.0877,10.2627,10.1752,-25.2015,-3.7453,10.0263,10.0877,10.0570,-25.0722,-10.5376,10.0263,10.0714,10.0488,-25.0018,14.2829,0.1000,7.8141,-521449.4000,610193.7743
4646.0000,10.0921,16.5778,0.0000,404485.0000,-404485.0000,18.6188,0.0000,61274.6465,61274.6465,909.3137,465759.6465,0.0000,-465759.6465,10.0687,15.7962,0.0000,136353.8000,-136353.8000,7.1353,0.0000,21272.5121,21272.5121,348.4785,157626.3121,0.0000,-157626.3121,16.3790,10.0078,13.1934,9.3759,632870.2423,16.5778,16.6112,16.5945,-4.5716,3.8278,16.0807,16.0989,16.0898,-7.2350,10.9632,16.5778,16.5865,16.5822,-4.6032,-14.7910,10.0687,10.2437,10.1562,-25.4550,-3.8278,10.0078,10.0687,10.0383,-25.3556,-10.9632,10.0078,10.0528,10.0303,-25.2927,14.7910,0.1000,7.8141,-540838.8000,632870.2423
4647.0000,10.0458,16.5315,0.0000,411960.5000,-411960.5000,18.9608,0.0000,62347.4187,62347.4187,926.0141,474307.9187,0.0000,-474307.9187,10.0219,15.7494,0.0000,139121.0000,-139121.0000,7.2797,0.0000,21693.8250,21693.8250,355.5299,160814.8250,0.0000,-160814.8250,16.3349,9.9595,13.1472,9.5593,645249.6245,16.5315,16.5712,16.5514,-5.1059,3.8937,16.0358,16.0557,16.0457,-7.6832,11.1734,16.5315,16.5419,16.5367,-5.1643,-15.0671,10.0219,10.2010,10.1115,-25.9988,-3.8937,9.9595,10.0219,9.9907,-25.9580,-11.1734,9.9595,10.0057,9.9826,-25.9049,15.0671,0.1000,7.8141,-551081.5000,645249.6245
4648.0000,9.9717,16.4579,0.0000,412457.8000,-412457.8000,18.9785,0.0000,62327.2659,62327.2659,926.8774,474785.0659,0.0000,-474785.0659,9.9469,15.6745,0.0000,137675.4000,-137675.4000,7.2031,0.0000,21452.0055,21452.0055,351.7855,159127.4055,0.0000,-159127.4055,16.2665,9.8808,13.0736,9.5533,644847.2681,16.4579,16.5059,16.4819,-5.8910,3.9251,15.9678,15.9904,15.9791,-8.3605,11.1282,16.4579,16.4707,16.4643,-5.9805,-15.0533,9.9469,10.1333,10.0401,-26.7972,-3.9251,9.8808,9.9469,9.9138,-26.8370,-11.1282,9.8808,9.9296,9.9052,-26.7959,15.0533,0.1000,7.8141,-550133.2000,644847.2681
4649.0000,9.9379,16.4263,0.0000,427169.7000,-427169.7000,19.6468,0.0000,64505.4182,64505.4182,959.5162,491675.1182,0.0000,-491675.1182,9.9151,15.6438,0.0000,130697.7000,-130697.7000,6.8364,0.0000,20358.2202,20358.2202,333.8803,151055.9202,0.0000,-151055.9202,16.2460,9.8505,13.0482,9.6781,653273.6905,16.4263,16.4679,16.4471,-6.1661,4.2701,15.9607,15.9804,15.9705,-8.2676,11.1065,16.4263,16.4378,16.4320,-6.2159,-15.3767,9.9151,10.0847,9.9999,-27.1268,-4.2701,9.8505,9.9151,9.8828,-27.0587,-11.1065,9.8505,9.8971,9.8738,-27.0255,15.3767,0.1000,7.8141,-557867.4000,653273.6905
4650.0000,9.4905,15.9724,0.0000,335127.5000,-335127.5000,15.4104,0.0000,50147.2857,50147.2857,752.6184,385274.7857,0.0000,-385274.7857,9.4507,15.1764,0.0000,104351.8000,-104351.8000,5.4578,0.0000,16180.4578,16180.4578,266.5515,120532.2578,0.0000,-120532.2578,15.8390,9.3242,12.5816,7.7685,524370.6078,15.9724,16.1201,16.0462,-10.8759,3.3175,15.5331,15.5957,15.5644,-13.0498,8.7753,15.9724,16.0156,15.9940,-11.3758,-12.0929,9.4507,9.7604,9.6056,-31.7393,-3.3175,9.3242,9.4507,9.3875,-32.9162,-8.7753,9.3242,9.4165,9.3703,-32.9837,12.0929,0.1000,7.8141,-439479.3000,524370.6078
4651.0000,9.4424,15.9406,0.0000,315920.5000,-315920.5000,14.4890,0.0000,47227.3510,47227.3510,707.6185,363147.8510,0.0000,-363147.8510,9.4067,15.1400,0.0000,93684.4000,-93684.4000,4.8932,0.0000,14520.3181,14520.3181,238.9753,108204.7181,0.0000,-108204.7181,15.7883,9.3012,12.5447,7.1846,484959.3545,15.9406,16.0367,15.9886,-10.6981,3.1986,15.4944,15.5383,15.5164,-12.7346,8.0918,15.9406,15.9675,15.9540,-10.9094,-11.2904,9.4067,9.6739,9.5403,-31.6562,-3.1986,9.3012,9.4067,9.3539,-32.2621,-8.0918,9.3012,9.3768,9.3390,-32.2901,11.2904,0.1000,7.8141,-409604.9000,484959.3545
4652.0000,9.1459,15.6409,0.0000,236016.5000,-236016.5000,10.8213,0.0000,35073.9521,35073.9521,528.4956,271090.4521,0.0000,-271090.4521,9.0959,14.8277,0.0000,63623.7000,-63623.7000,3.3227,0.0000,9832.6750,9832.6750,162.2742,73456.3750,0.0000,-73456.3750,15.5540,8.9043,12.2291,5.3743,362762.3956,15.6409,15.8304,15.7356,-13.2041,2.4995,15.2581,15.3432,15.3007,-14.7890,5.8222,15.6409,15.7014,15.6712,-13.7747,-8.3218,9.0959,9.4992,9.2975,-34.0213,-2.4995,8.9043,9.0959,9.0001,-35.9456,-5.8222,8.9043,9.0397,8.9720,-36.1308,8.3218,0.1000,7.8141,-299640.2000,362762.3956
4653.0000,9.1691,15.6758,0.0000,221411.7000,-221411.7000,10.1342,0.0000,32918.7506,32918.7506,494.9373,254330.4506,0.0000,-254330.4506,9.1269,14.8640,0.0000,47988.9000,-47988.9000,2.5040,0.0000,7418.5093,7418.5093,122.2892,55407.4093,0.0000,-55407.4093,15.5893,8.9545,12.2719,4.7914,323416.1498,15.6758,15.8009,15.7384,-12.3323,2.5434,15.3361,15.3972,15.3667,-13.2188,5.0474,15.6758,15.7170,15.6964,-12.5652,-7.5908,9.1269,9.4657,9.2963,-33.2081,-2.5434,8.9545,9.1269,9.0407,-34.3823,-5.0474,8.9545,9.0697,9.0121,-34.5466,7.5908,0.1000,7.8141,-269400.6000,323416.1498
4654.0000,9.1598,15.6654,0.0000,191285.7000,-191285.7000,8.7565,0.0000,28434.4588,28434.4588,427.6522,219720.1588,0.0000,-219720.1588,9.1190,14.8556,0.0000,35811.6000,-35811.6000,1.8687,0.0000,5535.6453,5535.6453,91.2660,41347.2453,0.0000,-41347.2453,15.6103,8.9022,12.2562,4.0727,274907.5920,15.6654,15.8012,15.7333,-11.9242,2.2959,15.3769,15.4481,15.4125,-12.3505,4.1646,15.6654,15.7148,15.6901,-12.1823,-6.4606,9.1190,9.4864,9.3027,-32.6567,-2.2959,8.9022,9.1190,9.0106,-34.2313,-4.1646,8.9022,9.0437,8.9730,-34.4908,6.4606,0.1000,7.8141,-227097.3000,274907.5920
4655.0000,9.2261,15.7332,0.0000,176899.5000,-176899.5000,8.0975,0.0000,26330.6441,26330.6441,395.4680,203230.1441,0.0000,-203230.1441,9.1866,14.9237,0.0000,30633.4000,-30633.4000,1.5985,0.0000,4738.1553,4738.1553,78.0676,35371.5553,0.0000,-35371.5553,15.6779,8.9686,12.3232,3.7172,250910.6970,15.7332,15.8496,15.7914,-10.8933,2.1663,15.4565,15.5234,15.4899,-11.2623,3.7648,15.7332,15.7759,15.7545,-11.0713,-5.9312,9.1866,9.5488,9.3677,-31.5620,-2.1663,8.9686,9.1866,9.0776,-33.0000,-3.7648,8.9686,9.1082,9.0384,-33.2513,5.9312,0.1000,7.8141,-207532.9000,250910.6970
4656.0000,9.2387,15.7435,0.0000,160554.0000,-160554.0000,7.3521,0.0000,23903.6985,23903.6985,359.0648,184457.6985,0.0000,-184457.6985,9.2106,14.9468,0.0000,17048.2000,-17048.2000,0.8898,0.0000,2637.4784,2637.4784,43.4547,19685.6784,0.0000,-19685.6784,15.7444,8.9288,12.3366,3.2098,216663.0260,15.7435,15.8676,15.8056,-10.5977,2.1541,15.5985,15.6568,15.6276,-9.6096,3.0439,15.7435,15.7957,15.7696,-10.7734,-5.1980,9.2106,9.5788,9.3947,-31.1336,-2.1541,8.9288,9.2106,9.0697,-32.9297,-3.0439,8.9288,9.0977,9.0132,-33.3712,5.1980,0.1000,7.8141,-177602.2000,216663.0260
4657.0000,9.3218,15.8275,0.0000,154167.8000,-154167.8000,7.0602,0.0000,22991.0409,22991.0409,344.8079,177158.8409,0.0000,-177158.8409,9.2939,15.0303,0.0000,15898.4000,-15898.4000,0.8298,0.0000,2461.5031,2461.5031,40.5267,18359.9031,0.0000,-18359.9031,15.8214,9.0278,12.4246,3.0628,206738.6544,15.8275,15.9294,15.8784,-9.6156,2.0768,15.6727,15.7382,15.7054,-8.8994,2.9066,15.8275,15.8699,15.8487,-9.7203,-4.9834,9.2939,9.6507,9.4723,-30.1324,-2.0768,9.0278,9.2939,9.1608,-31.6476,-2.9066,9.0278,9.1847,9.1063,-32.0201,4.9834,0.1000,7.8141,-170066.2000,206738.6544
4658.0000,9.3664,15.8697,0.0000,143347.8000,-143347.8000,6.5679,0.0000,21396.5578,21396.5578,320.7633,164744.3578,0.0000,-164744.3578,9.3444,15.0798,0.0000,11736.1000,-11736.1000,0.6127,0.0000,1817.9284,1817.9284,29.9236,13554.0284,0.0000,-13554.0284,15.8846,9.0379,12.4612,2.8092,189621.5440,15.8697,15.9771,15.9234,-9.1187,1.9850,15.7654,15.8275,15.7965,-8.0345,2.5978,15.8697,15.9170,15.8933,-9.2408,-4.5828,9.3444,9.7149,9.5296,-29.5147,-1.9850,9.0379,9.3444,9.1911,-31.3143,-2.5978,9.0379,9.2154,9.1267,-31.7850,4.5828,0.1000,7.8141,-155083.9000,189621.5440
4659.0000,9.4210,15.9236,0.0000,133138.3000,-133138.3000,6.1017,0.0000,19894.4760,19894.4760,297.9953,153032.7760,0.0000,-153032.7760,9.3949,15.1298,0.0000,12534.1000,-12534.1000,0.6545,0.0000,1942.4656,1942.4656,31.9629,14476.5656,0.0000,-14476.5656,15.9324,9.0819,12.5072,2.6447,178514.5137,15.9236,16.0303,15.9770,-8.5441,1.8157,15.7917,15.8679,15.8298,-7.9202,2.4702,15.9236,15.9696,15.9466,-8.6748,-4.2859,9.3949,9.7893,9.5921,-28.8749,-1.8157,9.0819,9.3949,9.2384,-30.7668,-2.4702,9.0819,9.2650,9.1734,-31.2078,4.2859,0.1000,7.8141,-145672.4000,178514.5137
4660.0000,9.5437,16.0463,0.0000,157381.4000,-157381.4000,7.2150,0.0000,23575.2803,23575.2803,352.3695,180956.6803,0.0000,-180956.6803,9.5202,15.2553,0.0000,12204.8000,-12204.8000,0.6374,0.0000,1893.6992,1893.6992,31.1277,14098.4992,0.0000,-14098.4992,16.0323,9.2861,12.6592,3.0269,204318.7648,16.0463,16.1103,16.0783,-7.4391,2.1926,15.9177,15.9602,15.9389,-6.8152,2.8299,16.0463,16.0730,16.0596,-7.4313,-5.0225,9.5202,9.8318,9.6760,-28.0224,-2.1926,9.2861,9.5202,9.4032,-28.8495,-2.8299,9.2861,9.4179,9.3520,-29.1020,5.0225,0.1000,7.8141,-169586.2000,204318.7648
4661.0000,9.5889,16.0876,0.0000,164952.8000,-164952.8000,7.5675,0.0000,24732.0834,24732.0834,369.5866,189684.8834,0.0000,-189684.8834,9.5730,15.3064,0.0000,10347.7000,-10347.7000,0.5406,0.0000,1606.3696,1606.3696,26.4008,11954.0696,0.0000,-11954.0696,16.0905,9.3234,12.7070,3.1352,211626.9784,16.0876,16.1571,16.1223,-7.1550,2.3423,15.9976,16.0390,16.0183,-6.1989,2.8829,16.0876,16.1189,16.1033,-7.1775,-5.2252,9.5730,9.8697,9.7213,-27.7128,-2.3423,9.3234,9.5730,9.4482,-28.6504,-2.8829,9.3234,9.4630,9.3932,-28.9612,5.2252,0.1000,7.8141,-175300.5000,211626.9784
4662.0000,9.8614,16.3631,0.0000,254384.2000,-254384.2000,11.6735,0.0000,38353.3681,38353.3681,570.1141,292737.5681,0.0000,-292737.5681,9.8505,15.5851,0.0000,8245.1000,-8245.1000,0.4308,0.0000,1283.4702,1283.4702,21.0395,9528.5702,0.0000,-9528.5702,16.3291,9.7404,13.0347,4.5571,307604.0320,16.3631,16.3608,16.3619,-4.4684,3.7476,16.2808,16.2702,16.2755,-3.4418,4.1784,16.3631,16.3601,16.3616,-4.2763,-7.9259,9.8505,9.9986,9.9246,-25.4679,-3.7476,9.7404,9.8505,9.7955,-24.7041,-4.1784,9.7404,9.7965,9.7684,-24.6713,7.9259,0.1000,7.8141,-262629.3000,307604.0320
4663.0000,10.0226,16.5167,0.0000,305921.7000,-305921.7000,14.0610,0.0000,46276.9586,46276.9586,686.7183,352198.6586,0.0000,-352198.6586,10.0140,15.7452,0.0000,19320.3000,-19320.3000,1.0103,0.0000,3012.4656,3012.4656,49.3413,22332.7656,0.0000,-22332.7656,16.4668,9.9169,13.1918,5.6407,380747.5561,16.5167,16.5173,16.5170,-3.1927,4.3502,16.3717,16.3766,16.3742,-2.9754,5.3605,16.5167,16.5166,16.5166,-3.0461,-9.7108,10.0140,10.1398,10.0769,-24.1549,-4.3502,9.9169,10.0140,9.9654,-23.4861,-5.3605,9.9169,9.9701,9.9435,-23.4440,9.7108,0.1000,7.8141,-325242.0000,380747.5561
4664.0000,10.2826,16.7751,0.0000,328240.7000,-328240.7000,15.1013,0.0000,49922.0147,49922.0147,737.5226,378162.7147,0.0000,-378162.7147,10.2664,15.9967,0.0000,85296.2000,-85296.2000,4.4625,0.0000,13334.4115,13334.4115,217.9420,98630.6115,0.0000,-98630.6115,16.5927,10.2165,13.4046,7.1279,481131.0570,16.7751,16.7459,16.7605,-0.8754,3.5463,16.3284,16.3439,16.3362,-4.0277,8.0088,16.7751,16.7651,16.7701,-0.6323,-11.5550,10.2664,10.3885,10.3274,-21.7146,-3.5463,10.2165,10.2664,10.2415,-20.9241,-8.0088,10.2165,10.2501,10.2333,-20.7492,11.5550,0.1000,7.8141,-413536.9000,481131.0570
4665.0000,10.2553,16.7373,0.0000,341845.4000,-341845.4000,15.7516,0.0000,51961.5329,51961.5329,769.2809,393806.9329,0.0000,-393806.9329,10.2330,15.9587,0.0000,100987.2000,-100987.2000,5.2875,0.0000,15781.8708,15781.8708,258.2345,116769.0708,0.0000,-116769.0708,16.5548,10.1642,13.3595,7.6827,518581.9589,16.7373,16.7537,16.7455,-1.9010,3.4880,16.2747,16.2924,16.2835,-4.9480,8.7755,16.7373,16.7425,16.7399,-1.8770,-12.2636,10.2330,10.4029,10.3180,-22.6655,-3.4880,10.1642,10.2330,10.1986,-22.4399,-8.7755,10.1642,10.2133,10.1888,-22.3323,12.2636,0.1000,7.8141,-442832.6000,518581.9589
4666.0000,10.1896,16.6715,0.0000,350211.5000,-350211.5000,16.1344,0.0000,53160.3879,53160.3879,787.9793,403371.8879,0.0000,-403371.8879,10.1646,15.8903,0.0000,110524.8000,-110524.8000,5.7863,0.0000,17260.0446,17260.0446,282.5939,127784.8446,0.0000,-127784.8446,16.4844,10.0940,13.2892,8.0044,540296.4010,16.6715,16.7032,16.6873,-3.0511,3.4494,16.1939,16.2152,16.2045,-6.0126,9.2357,16.6715,16.6804,16.6759,-3.0877,-12.6851,10.1646,10.3527,10.2586,-23.8329,-3.4494,10.0940,10.1646,10.1293,-23.7606,-9.2357,10.0940,10.1452,10.1196,-23.6731,12.6851,0.1000,7.8141,-460736.3000,540296.4010
4667.0000,10.1647,16.6486,0.0000,367609.0000,-367609.0000,16.9293,0.0000,55772.3217,55772.3217,826.7997,423381.3217,0.0000,-423381.3217,10.1405,15.8672,0.0000,118492.6000,-118492.6000,6.2021,0.0000,18499.6919,18499.6919,302.9022,136992.2919,0.0000,-136992.2919,16.4559,10.0751,13.2655,8.4339,569290.0986,16.6486,16.6778,16.6632,-3.5357,3.5757,16.1636,16.1821,16.1729,-6.3539,9.7779,16.6486,16.6564,16.6525,-3.5518,-13.3536,10.1405,10.3211,10.2308,-24.3595,-3.5757,10.0751,10.1405,10.1078,-24.2291,-9.7779,10.0751,10.1228,10.0989,-24.1473,13.3536,0.1000,7.8141,-486101.6000,569290.0986
4668.0000,10.0782,16.5616,0.0000,378295.4000,-378295.4000,17.4188,0.0000,57290.7852,57290.7852,850.7084,435586.1852,0.0000,-435586.1852,10.0535,15.7799,0.0000,115032.2000,-115032.2000,6.0206,0.0000,17943.3341,17943.3341,294.0346,132975.5341,0.0000,-132975.5341,16.3840,9.9815,13.1827,8.5753,578830.4688,16.5616,16.6042,16.5829,-4.6322,3.7994,16.0988,16.1208,16.1098,-7.0779,9.8200,16.5616,16.5738,16.5677,-4.7005,-13.6194,10.0535,10.2390,10.1462,-25.4964,-3.7994,9.9815,10.0535,10.0175,-25.4717,-9.8200,9.9815,10.0333,10.0074,-25.4178,13.6194,0.1000,7.8141,-493327.6000,578830.4688
4669.0000,10.0839,16.5708,0.0000,390001.1000,-390001.1000,17.9486,0.0000,59070.5349,59070.5349,876.5811,449071.6349,0.0000,-449071.6349,10.0603,15.7883,0.0000,128897.4000,-128897.4000,6.7444,0.0000,20107.5101,20107.5101,329.3878,149004.9101,0.0000,-149004.9101,16.3745,9.9983,13.1864,8.9966,607272.1845,16.5708,16.6019,16.5863,-4.5522,3.7347,16.0783,16.0972,16.0878,-7.2282,10.4792,16.5708,16.5788,16.5748,-4.5664,-14.2139,10.0603,10.2365,10.1484,-25.4169,-3.7347,9.9983,10.0603,10.0293,-25.2917,-10.4792,9.9983,10.0438,10.0211,-25.2230,14.2139,0.1000,7.8141,-518898.5000,607272.1845
4670.0000,10.0618,16.5480,0.0000,402404.3000,-402404.3000,18.5201,0.0000,60921.2540,60921.2540,904.4897,463325.5540,0.0000,-463325.5540,10.0381,15.7659,0.0000,134492.0000,-134492.0000,7.0373,0.0000,20975.4770,20975.4770,343.6915,155467.4770,0.0000,-155467.4770,16.3514,9.9759,13.1637,9.3106,628463.7050,16.5480,16.5836,16.5658,-4.8369,3.8276,16.0539,16.0728,16.0634,-7.4409,10.8649,16.5480,16.5574,16.5527,-4.8731,-14.6925,10.0381,10.2152,10.1267,-25.7044,-3.8276,9.9759,10.0381,10.0070,-25.6235,-10.8649,9.9759,10.0218,9.9989,-25.5640,14.6925,0.1000,7.8141,-536896.3000,628463.7050
4671.0000,10.0447,16.5315,0.0000,413959.9000,-413959.9000,19.0494,0.0000,62648.5571,62648.5571,930.3411,476608.4571,0.0000,-476608.4571,10.0214,15.7493,0.0000,140413.8000,-140413.8000,7.3467,0.0000,21895.2887,21895.2887,358.8003,162309.0887,0.0000,-162309.0887,16.3323,9.9611,13.1467,9.6097,648651.7693,16.5315,16.5672,16.5494,-5.0430,3.9009,16.0330,16.0515,16.0423,-7.6156,11.2476,16.5315,16.5408,16.5361,-5.0793,-15.1485,10.0214,10.1960,10.1087,-25.9187,-3.9009,9.9611,10.0214,9.9912,-25.8366,-11.2476,9.9611,10.0057,9.9834,-25.7804,15.1485,0.1000,7.8141,-554373.7000,648651.7693
4672.0000,10.0061,16.4928,0.0000,419252.4000,-419252.4000,19.2910,0.0000,63398.8979,63398.8979,942.1400,482651.2979,0.0000,-482651.2979,9.9821,15.7101,0.0000,144758.8000,-144758.8000,7.5736,0.0000,22563.7899,22563.7899,369.8843,167322.5899,0.0000,-167322.5899,16.2928,9.9209,13.1068,9.7813,660238.3221,16.4928,16.5340,16.5134,-5.4742,3.9058,15.9904,16.0105,16.0004,-8.0430,11.4794,16.4928,16.5035,16.4981,-5.5342,-15.3852,9.9821,10.1619,10.0720,-26.3483,-3.9058,9.9209,9.9821,9.9515,-26.3277,-11.4794,9.9209,9.9665,9.9437,-26.2780,15.3852,0.1000,7.8141,-564011.2000,660238.3221
4673.0000,9.9734,16.4611,0.0000,435931.9000,-435931.9000,20.0538,0.0000,65876.7506,65876.7506,979.3974,501808.6506,0.0000,-501808.6506,9.9509,15.6793,0.0000,139331.4000,-139331.4000,7.2888,0.0000,21710.9215,21710.9215,355.9739,161042.3215,0.0000,-161042.3215,16.2728,9.8896,13.0812,9.9729,673170.7701,16.4611,16.5005,16.4808,-5.8147,4.2550,15.9820,16.0004,15.9912,-8.0330,11.5438,16.4611,16.4717,16.4664,-5.8599,-15.7988,9.9509,10.1184,10.0346,-26.7379,-4.2550,9.8896,9.9509,9.9203,-26.6564,-11.5438,9.8896,9.9343,9.9120,-26.6174,15.7988,0.1000,7.8141,-575263.3000,673170.7701
4674.0000,9.5032,15.9839,0.0000,342288.4000,-342288.4000,15.7430,0.0000,51231.9446,51231.9446,768.8619,393520.3446,0.0000,-393520.3446,9.4628,15.1879,0.0000,111520.3000,-111520.3000,5.8334,0.0000,17293.9818,17293.9818,284.8932,128814.2818,0.0000,-128814.2818,15.8427,9.3401,12.5914,8.0170,541145.4375,15.9839,16.1351,16.0595,-10.8239,3.3032,15.5304,15.5921,15.5612,-13.1432,9.1366,15.9839,16.0268,16.0054,-11.3486,-12.4398,9.4628,9.7765,9.6196,-31.6551,-3.3032,9.3401,9.4628,9.4015,-32.8517,-9.1366,9.3401,9.4307,9.3854,-32.9102,12.4398,0.1000,7.8141,-453808.7000,541145.4375
4675.0000,9.4374,15.9350,0.0000,320882.0000,-320882.0000,14.7176,0.0000,47964.2249,47964.2249,718.7850,368846.2249,0.0000,-368846.2249,9.4008,15.1339,0.0000,99673.4000,-99673.4000,5.2062,0.0000,15447.7044,15447.7044,254.2613,115121.1044,0.0000,-115121.1044,15.7762,9.2973,12.5367,7.3760,497879.9030,15.9350,16.0358,15.9854,-10.8373,3.1705,15.4752,15.5194,15.4973,-12.9969,8.3767,15.9350,15.9624,15.9487,-11.0707,-11.5471,9.4008,9.6741,9.5375,-31.7691,-3.1705,9.2973,9.4008,9.3490,-32.4144,-8.3767,9.2973,9.3724,9.3348,-32.4382,11.5471,0.1000,7.8141,-420555.4000,497879.9030
4676.0000,9.1221,15.6169,0.0000,237517.0000,-237517.0000,10.8898,0.0000,35280.2953,35280.2953,531.8401,272797.2953,0.0000,-272797.2953,9.0697,14.8013,0.0000,67866.4000,-67866.4000,3.5442,0.0000,10485.8574,10485.8574,173.0924,78352.2574,0.0000,-78352.2574,15.5227,8.8802,12.2015,5.4785,369800.5042,15.6169,15.8168,15.7168,-13.5017,2.4485,15.2162,15.3029,15.2596,-15.2808,5.9927,15.6169,15.6788,15.6478,-14.1211,-8.4413,9.0697,9.4877,9.2787,-34.2978,-2.4485,8.8802,9.0697,8.9750,-36.3069,-5.9927,8.8802,9.0160,8.9481,-36.4816,8.4413,0.1000,7.8141,-305383.4000,369800.5042
4677.0000,9.1290,15.6360,0.0000,221064.0000,-221064.0000,10.1169,0.0000,32840.9315,32840.9315,494.0920,253904.9315,0.0000,-253904.9315,9.0851,14.8223,0.0000,49066.6000,-49066.6000,2.5600,0.0000,7582.2151,7582.2151,125.0263,56648.8151,0.0000,-56648.8151,15.5499,8.9092,12.2296,4.8103,324698.5616,15.6360,15.7704,15.7032,-12.7859,2.5190,15.2925,15.3557,15.3241,-13.6684,5.0790,15.6360,15.6798,15.6579,-13.0460,-7.5979,9.0851,9.4353,9.2602,-33.6499,-2.5190,8.9092,9.0851,8.9972,-34.9115,-5.0790,8.9092,9.0275,8.9683,-35.0841,7.5979,0.1000,7.8141,-270130.6000,324698.5616
4678.0000,9.1092,15.6155,0.0000,189281.9000,-189281.9000,8.6627,0.0000,28108.3590,28108.3590,423.0740,217390.2590,0.0000,-217390.2590,9.0681,14.8049,0.0000,34360.9000,-34360.9000,1.7928,0.0000,5308.9340,5308.9340,87.5586,39669.8340,0.0000,-39669.8340,15.5693,8.8414,12.2053,4.0195,271315.3062,15.6155,15.7599,15.6877,-12.4505,2.2900,15.3406,15.4143,15.3774,-12.6762,4.0828,15.6155,15.6685,15.6420,-12.7250,-6.3728,9.0681,9.4445,9.2563,-33.1682,-2.2900,8.8414,9.0681,8.9547,-34.8460,-4.0828,8.8414,8.9887,8.9150,-35.1337,6.3728,0.1000,7.8141,-223642.8000,271315.3062
4679.0000,9.1670,15.6750,0.0000,173391.4000,-173391.4000,7.9346,0.0000,25778.1648,25778.1648,387.5117,199169.5648,0.0000,-199169.5648,9.1295,14.8670,0.0000,26640.1000,-26640.1000,1.3899,0.0000,4118.3365,4118.3365,67.8812,30758.4365,0.0000,-30758.4365,15.6394,8.8932,12.2663,3.5945,242625.9871,15.6750,15.7996,15.7373,-11.4733,2.1816,15.4366,15.5057,15.4712,-11.3870,3.5715,15.6750,15.7224,15.6987,-11.6587,-5.7530,9.1295,9.4976,9.3135,-32.1177,-2.1816,8.8932,9.1295,9.0113,-33.6816,-3.5715,8.8932,9.0416,8.9674,-33.9887,5.7530,0.1000,7.8141,-200031.5000,242625.9871
4680.0000,9.1844,15.6905,0.0000,154869.1000,-154869.1000,7.0893,0.0000,23032.4148,23032.4148,346.2323,177901.5148,0.0000,-177901.5148,9.1608,14.8975,0.0000,13386.2000,-13386.2000,0.6985,0.0000,2069.9892,2069.9892,34.1150,15456.1892,0.0000,-15456.1892,15.7130,8.8528,12.2829,3.0529,206067.7281,15.6905,15.8209,15.7557,-11.0811,2.1303,15.5929,15.6530,15.6229,-9.5915,2.8288,15.6905,15.7473,15.7189,-11.2553,-4.9591,9.1608,9.5362,9.3485,-31.5490,-2.1303,8.8528,9.1608,9.0068,-33.5162,-2.8288,8.8528,9.0333,8.9430,-34.0369,4.9591,0.1000,7.8141,-168255.3000,206067.7281
4681.0000,9.2733,15.7803,0.0000,146640.7000,-146640.7000,6.7134,0.0000,21847.3389,21847.3389,327.8696,168488.0389,0.0000,-168488.0389,9.2486,14.9855,0.0000,12732.8000,-12732.8000,0.6645,0.0000,1970.5498,1970.5498,32.4527,14703.3498,0.0000,-14703.3498,15.7938,8.9561,12.3750,2.8826,194577.6887,15.7803,15.8887,15.8345,-10.0095,2.0163,15.6648,15.7361,15.7005,-8.9237,2.6808,15.7803,15.8268,15.8035,-10.1192,-4.6971,9.2486,9.6183,9.4334,-30.4487,-2.0163,8.9561,9.2486,9.1023,-32.1548,-2.6808,8.9561,9.1252,9.0407,-32.5946,4.6971,0.1000,7.8141,-159373.5000,194577.6887
4682.0000,9.3287,15.8332,0.0000,133765.8000,-133765.8000,6.1271,0.0000,19951.2519,19951.2519,299.2376,153717.0519,0.0000,-153717.0519,9.3083,15.0442,0.0000,10076.1000,-10076.1000,0.5260,0.0000,1560.2641,1560.2641,25.6878,11636.3641,0.0000,-11636.3641,15.8611,8.9730,12.4170,2.6186,176754.2459,15.8332,15.9479,15.8906,-9.3758,1.8670,15.7492,15.8195,15.7844,-8.1642,2.3930,15.8332,15.8844,15.8588,-9.5088,-4.2601,9.3083,9.7006,9.5044,-29.6708,-1.8670,8.9730,9.3083,9.1406,-31.7140,-2.3930,8.9730,9.1657,9.0694,-32.2433,4.2601,0.1000,7.8141,-143841.9000,176754.2459
4683.0000,9.3881,15.8915,0.0000,122015.5000,-122015.5000,5.5907,0.0000,18220.3617,18220.3617,273.0399,140235.8617,0.0000,-140235.8617,9.3626,15.0979,0.0000,10878.2000,-10878.2000,0.5679,0.0000,1685.3285,1685.3285,27.7374,12563.5285,0.0000,-12563.5285,15.9135,9.0131,12.4633,2.4283,163911.0726,15.8915,16.0086,15.9500,-8.7467,1.6742,15.7779,15.8623,15.8201,-8.0191,2.2422,15.8915,15.9427,15.9171,-8.8985,-3.9164,9.3626,9.7888,9.5757,-28.9509,-1.6742,9.0131,9.3626,9.1878,-31.1724,-2.2422,9.0131,9.2168,9.1149,-31.6834,3.9164,0.1000,7.8141,-132893.7000,163911.0726
4684.0000,9.4471,15.9493,0.0000,114417.0000,-114417.0000,5.2443,0.0000,17105.9769,17105.9769,256.1250,131522.9769,0.0000,-131522.9769,9.4171,15.1519,0.0000,11403.0000,-11403.0000,0.5954,0.0000,1767.5461,1767.5461,29.0800,13170.5461,0.0000,-13170.5461,15.9626,9.0589,12.5108,2.3037,155499.6582,15.9493,16.0668,16.0081,-8.1819,1.5496,15.8128,15.8986,15.8557,-7.8080,2.1451,15.9493,15.9998,15.9746,-8.3411,-3.6947,9.4171,9.8686,9.6428,-28.3297,-1.5496,9.0589,9.4171,9.2380,-30.6372,-2.1451,9.0589,9.2703,9.1646,-31.1267,3.6947,0.1000,7.8141,-125820.0000,155499.6582
4685.0000,9.5015,16.0024,0.0000,105694.9000,-105694.9000,4.8462,0.0000,15819.2979,15819.2979,236.6819,121514.1979,0.0000,-121514.1979,9.4627,15.1970,0.0000,13340.9000,-13340.9000,0.6967,0.0000,2068.8347,2068.8347,34.0274,15409.7347,0.0000,-15409.7347,16.0000,9.0960,12.5480,2.1867,147601.7361,16.0024,16.1253,16.0638,-7.6763,1.3832,15.8143,15.9113,15.8628,-7.9190,2.0799,16.0024,16.0533,16.0278,-7.8652,-3.4631,9.4627,9.9574,9.7101,-27.7363,-1.3832,9.0960,9.4627,9.2794,-30.2461,-2.0799,9.0960,9.3194,9.2077,-30.6956,3.4631,0.1000,7.8141,-119035.8000,147601.7361
4686.0000,9.5288,16.0280,0.0000,118259.1000,-118259.1000,5.4240,0.0000,17709.5262,17709.5262,264.9011,135968.6262,0.0000,-135968.6262,9.5242,15.2582,0.0000,1529.4000,-1529.4000,0.0799,0.0000,237.3111,237.3111,3.9014,1766.7111,0.0000,-1766.7111,16.0874,9.1204,12.6039,2.1911,147899.1045,16.0280,16.1344,16.0812,-7.6564,1.7814,16.0968,16.1030,16.0999,-5.1892,1.8613,16.0280,16.0794,16.0537,-7.7367,-3.6427,9.5242,9.9247,9.7245,-27.8068,-1.7814,9.1204,9.5242,9.3223,-29.8471,-1.8613,9.1204,9.3351,9.2278,-30.5614,3.6427,0.1000,7.8141,-119788.5000,147899.1045
4687.0000,9.6678,16.1685,0.0000,154348.1000,-154348.1000,7.0804,0.0000,23179.1687,23179.1687,345.7959,177527.2687,0.0000,-177527.2687,9.6485,15.3823,0.0000,7551.0000,-7551.0000,0.3945,0.0000,1173.0739,1173.0739,19.2656,8724.0739,0.0000,-8724.0739,16.1730,9.4192,12.7961,2.8847,194717.2438,16.1685,16.2174,16.1929,-6.4403,2.2286,16.0918,16.1431,16.1175,-5.5452,2.6231,16.1685,16.1891,16.1788,-6.3735,-4.8518,9.6485,9.9466,9.7975,-27.0849,-2.2286,9.4192,9.6485,9.5338,-27.4319,-2.6231,9.4192,9.5398,9.4795,-27.6044,4.8518,0.1000,7.8141,-161899.1000,194717.2438
4688.0000,9.8020,16.2997,0.0000,168216.8000,-168216.8000,7.7229,0.0000,25331.1250,25331.1250,377.1744,193547.9250,0.0000,-193547.9250,9.7704,15.5031,0.0000,27610.3000,-27610.3000,1.4429,0.0000,4294.5131,4294.5131,70.4705,31904.8131,0.0000,-31904.8131,16.2144,9.6015,12.9079,3.4635,233784.9151,16.2997,16.3339,16.3168,-5.2471,2.0933,15.9949,16.0593,16.0271,-6.9698,3.5363,16.2997,16.3118,16.3057,-5.1772,-5.6296,9.7704,10.0618,9.9161,-25.8990,-2.0933,9.6015,9.7704,9.6859,-26.0905,-3.5363,9.6015,9.7054,9.6534,-26.0495,5.6296,0.1000,7.8141,-195827.1000,233784.9151
4689.0000,9.9409,16.4358,0.0000,206386.4000,-206386.4000,9.4828,0.0000,31167.6388,31167.6388,463.1238,237554.0388,0.0000,-237554.0388,9.9119,15.6436,0.0000,39089.5000,-39089.5000,2.0436,0.0000,6088.6085,6088.6085,99.8052,45178.1085,0.0000,-45178.1085,16.3125,9.7895,13.0510,4.2962,289993.6544,16.4358,16.4523,16.4441,-4.1223,2.4797,16.0870,16.1136,16.1003,-6.1173,4.5233,16.4358,16.4409,16.4384,-4.0112,-7.0031,9.9119,10.1484,10.0302,-24.9022,-2.4797,9.7895,9.9119,9.8507,-24.6571,-4.5233,9.7895,9.8674,9.8284,-24.5545,7.0031,0.1000,7.8141,-245475.9000,289993.6544
4690.0000,9.9745,16.4647,0.0000,226235.7000,-226235.7000,10.4033,0.0000,34188.8728,34188.8728,508.0819,260424.5728,0.0000,-260424.5728,9.9458,15.6754,0.0000,46380.6000,-46380.6000,2.4258,0.0000,7226.7557,7226.7557,118.4714,53607.3557,0.0000,-53607.3557,16.3409,9.8223,13.0816,4.7786,322553.7018,16.4647,16.4980,16.4814,-4.1574,2.6592,16.1056,16.1346,16.1201,-6.0911,5.0850,16.4647,16.4764,16.4706,-4.1321,-7.7441,9.9458,10.1823,10.0641,-24.9357,-2.6592,9.8223,9.9458,9.8841,-24.8926,-5.0850,9.8223,9.9032,9.8628,-24.8300,7.7441,0.1000,7.8141,-272616.3000,322553.7018
4691.0000,9.9730,16.4619,0.0000,235804.9000,-235804.9000,10.8455,0.0000,35633.8346,35633.8346,529.6780,271438.7346,0.0000,-271438.7346,9.9421,15.6711,0.0000,54590.8000,-54590.8000,2.8555,0.0000,8505.7020,8505.7020,139.4572,63096.5020,0.0000,-63096.5020,16.3277,9.8229,13.0753,5.0925,343744.2217,16.4619,16.5051,16.4835,-4.4856,2.6633,16.0736,16.1075,16.0905,-6.6230,5.5188,16.4619,16.4763,16.4691,-4.5088,-8.1822,9.9421,10.1878,10.0650,-25.2506,-2.6633,9.8229,9.9421,9.8825,-25.3438,-5.5188,9.8229,9.9031,9.8630,-25.2895,8.1822,0.1000,7.8141,-290395.7000,343744.2217
4692.0000,9.9572,16.4459,0.0000,244839.5000,-244839.5000,11.2610,0.0000,36987.0701,36987.0701,549.9669,281826.5701,0.0000,-281826.5701,9.9257,15.6546,0.0000,59092.4000,-59092.4000,3.0909,0.0000,9205.5559,9205.5559,150.9553,68297.9559,0.0000,-68297.9559,16.3077,9.8093,13.0585,5.3292,359723.6472,16.4459,16.4948,16.4703,-4.8764,2.7233,16.0481,16.0816,16.0649,-6.9935,5.8143,16.4459,16.4617,16.4538,-4.9230,-8.5376,9.9257,10.1729,10.0493,-25.6523,-2.7233,9.8093,9.9257,9.8675,-25.8039,-5.8143,9.8093,9.8884,9.8488,-25.7617,8.5376,0.1000,7.8141,-303931.9000,359723.6472
4693.0000,9.9368,16.4257,0.0000,253682.9000,-253682.9000,11.6666,0.0000,38306.9397,38306.9397,569.7780,291989.8397,0.0000,-291989.8397,9.9056,15.6346,0.0000,61630.2000,-61630.2000,3.2235,0.0000,9598.9529,9598.9529,157.4304,71229.1529,0.0000,-71229.1529,16.2875,9.7914,13.0395,5.5271,373078.0460,16.4257,16.4775,16.4516,-5.2433,2.8144,16.0275,16.0605,16.0440,-7.2574,6.0379,16.4257,16.4424,16.4341,-5.2989,-8.8522,9.9056,10.1495,10.0275,-26.0381,-2.8144,9.7914,9.9056,9.8485,-26.2057,-6.0379,9.7914,9.8692,9.8303,-26.1751,8.8522,0.1000,7.8141,-315313.1000,373078.0460
4694.0000,9.8570,16.3454,0.0000,264787.7000,-264787.7000,12.1758,0.0000,39918.3331,39918.3331,594.6479,304706.0331,0.0000,-304706.0331,9.8305,15.5593,0.0000,47300.5000,-47300.5000,2.4738,0.0000,7361.5380,7361.5380,120.8188,54662.0380,0.0000,-54662.0380,16.2524,9.6988,12.9756,5.4860,370303.0137,16.3454,16.4074,16.3764,-6.2300,3.2340,16.0398,16.0711,16.0554,-7.1088,5.7078,16.3454,16.3681,16.3567,-6.3085,-8.9418,9.8305,10.0608,9.9457,-27.0872,-3.2340,9.6988,9.8305,9.7647,-27.3218,-5.7078,9.6988,9.7833,9.7411,-27.3693,8.9418,0.1000,7.8141,-312088.2000,370303.0137
