Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4695.0000,9.7392,16.2286,0.0000,230868.9000,-230868.9000,10.6111,0.0000,34721.1071,34721.1071,518.2300,265590.0071,0.0000,-265590.0071,9.7036,15.4327,0.0000,52207.3000,-52207.3000,2.7299,0.0000,8114.9752,8114.9752,133.3221,60322.2752,0.0000,-60322.2752,16.1268,9.5504,12.8386,5.0133,338397.6870,16.2286,16.3214,16.2750,-7.3786,2.6271,15.8685,15.9276,15.8980,-9.0455,5.3569,16.2286,16.2605,16.2445,-7.5832,-7.9840,9.7036,9.9997,9.8517,-28.1218,-2.6271,9.5504,9.7036,9.6270,-28.9115,-5.3569,9.5504,9.6535,9.6019,-28.9754,7.9840,0.1000,7.8141,-283076.2000,338397.6870
4696.0000,9.7620,16.2563,0.0000,234176.7000,-234176.7000,10.7557,0.0000,35234.9743,35234.9743,525.2899,269411.6743,0.0000,-269411.6743,9.7274,15.4588,0.0000,55254.8000,-55254.8000,2.8881,0.0000,8590.6814,8590.6814,141.0513,63845.4814,0.0000,-63845.4814,16.1299,9.5980,12.8640,5.0924,343733.6984,16.2563,16.3226,16.2894,-6.9931,2.6225,15.8699,15.9121,15.8910,-8.8433,5.5106,16.2563,16.2774,16.2668,-7.0786,-8.1332,9.7274,9.9996,9.8635,-27.7686,-2.6225,9.5980,9.7274,9.6627,-28.2046,-5.5106,9.5980,9.6854,9.6417,-28.2182,8.1332,0.1000,7.8141,-289431.5000,343733.6984
4697.0000,9.7650,16.2584,0.0000,241861.7000,-241861.7000,11.1101,0.0000,36393.4560,36393.4560,542.6013,278255.1560,0.0000,-278255.1560,9.7335,15.4646,0.0000,51190.9000,-51190.9000,2.6759,0.0000,7959.3335,7959.3335,130.6864,59150.2335,0.0000,-59150.2335,16.1448,9.6011,12.8730,5.1548,347947.6267,16.2584,16.3221,16.2902,-6.9256,2.8114,15.9039,15.9403,15.9221,-8.3265,5.4873,16.2584,16.2801,16.2692,-6.9966,-8.2987,9.7335,9.9895,9.8615,-27.7258,-2.8114,9.6011,9.7335,9.6673,-28.1072,-5.4873,9.6011,9.6889,9.6450,-28.1468,8.2987,0.1000,7.8141,-293052.6000,347947.6267
4698.0000,9.7344,16.2272,0.0000,231469.6000,-231469.6000,10.6330,0.0000,34808.0474,34808.0474,519.2962,266277.6474,0.0000,-266277.6474,9.6999,15.4307,0.0000,52789.7000,-52789.7000,2.7595,0.0000,8205.2027,8205.2027,134.7704,60994.9027,0.0000,-60994.9027,16.1121,9.5588,12.8354,5.0149,338508.5299,16.2272,16.3033,16.2652,-7.2002,2.6245,15.8560,15.9027,15.8793,-8.8279,5.3840,16.2272,16.2528,16.2400,-7.3260,-8.0085,9.6999,9.9802,9.8401,-27.9459,-2.6245,9.5588,9.6999,9.6293,-28.5530,-5.3840,9.5588,9.6539,9.6063,-28.6041,8.0085,0.1000,7.8141,-284259.3000,338508.5299
4699.0000,9.7226,16.2163,0.0000,224411.3000,-224411.3000,10.3069,0.0000,33738.4683,33738.4683,503.3706,258149.7683,0.0000,-258149.7683,9.6858,15.4170,0.0000,53970.2000,-53970.2000,2.8209,0.0000,8387.5281,8387.5281,137.7705,62357.7281,0.0000,-62357.7281,16.0933,9.5448,12.8190,4.9123,331576.9090,16.2163,16.2939,16.2551,-7.2597,2.4953,15.8286,15.8754,15.8520,-9.0534,5.3163,16.2163,16.2416,16.2289,-7.3895,-7.8116,9.6858,9.9782,9.8320,-27.9793,-2.4953,9.5448,9.6858,9.6153,-28.6413,-5.3163,9.5448,9.6409,9.5928,-28.6874,7.8116,0.1000,7.8141,-278381.5000,331576.9090
4700.0000,9.4106,15.8994,0.0000,161306.7000,-161306.7000,7.4081,0.0000,24098.5430,24098.5430,361.7972,185405.2430,0.0000,-185405.2430,9.3790,15.1081,0.0000,19973.1000,-19973.1000,1.0439,0.0000,3094.8563,3094.8563,50.9835,23067.9563,0.0000,-23067.9563,15.9321,9.0381,12.4851,3.3295,224738.8316,15.8994,16.0897,15.9945,-10.3542,2.1214,15.7660,15.8507,15.8083,-9.4697,3.1653,15.8994,15.9808,15.9401,-10.8202,-5.2867,9.3790,9.8129,9.5960,-30.7800,-2.1214,9.0381,9.3790,9.2086,-33.4856,-3.1653,9.0381,9.2491,9.1436,-34.0473,5.2867,0.1000,7.8141,-181279.8000,224738.8316
4701.0000,9.4084,15.9091,0.0000,149310.6000,-149310.6000,6.8446,0.0000,22305.3780,22305.3780,334.2790,171615.9780,0.0000,-171615.9780,9.3845,15.1188,0.0000,10859.3000,-10859.3000,0.5671,0.0000,1682.7490,1682.7490,27.6948,12542.0490,0.0000,-12542.0490,15.9461,9.0727,12.5094,2.9109,196488.5263,15.9091,16.0387,15.9739,-10.0493,2.0925,15.8426,15.9119,15.8772,-8.4871,2.6596,15.9091,15.9653,15.9372,-10.2411,-4.7521,9.3845,9.7676,9.5760,-30.5160,-2.0925,9.0727,9.3845,9.2286,-32.3861,-2.6596,9.0727,9.2502,9.1615,-32.8907,4.7521,0.1000,7.8141,-160169.9000,196488.5263
4702.0000,9.4575,15.9591,0.0000,134666.5000,-134666.5000,6.1732,0.0000,20137.5846,20137.5846,301.4896,154804.0846,0.0000,-154804.0846,9.4337,15.1683,0.0000,11223.9000,-11223.9000,0.5861,0.0000,1740.0602,1740.0602,28.6251,12963.9602,0.0000,-12963.9602,15.9848,9.1094,12.5471,2.6555,179246.2668,15.9591,16.0753,16.0172,-9.2117,1.8624,15.8582,15.9410,15.8996,-8.2721,2.4485,15.9591,16.0097,15.9844,-9.3618,-4.3108,9.4337,9.8297,9.6317,-29.5537,-1.8624,9.1094,9.4337,9.2716,-31.4854,-2.4485,9.1094,9.2967,9.2030,-31.9621,4.3108,0.1000,7.8141,-145890.4000,179246.2668
4703.0000,9.5097,16.0104,0.0000,123137.1000,-123137.1000,5.6463,0.0000,18432.9279,18432.9279,275.7568,141570.0279,0.0000,-141570.0279,9.4824,15.2166,0.0000,11643.0000,-11643.0000,0.6081,0.0000,1805.8743,1805.8743,29.6981,13448.8743,0.0000,-13448.8743,16.0268,9.1422,12.5845,2.4604,166078.6406,16.0104,16.1258,16.0681,-8.4935,1.6794,15.8841,15.9687,15.9264,-8.0056,2.2875,16.0104,16.0602,16.0353,-8.6498,-3.9669,9.4824,9.9066,9.6945,-28.7315,-1.6794,9.1422,9.4824,9.3123,-30.8358,-2.2875,9.1422,9.3417,9.2419,-31.3050,3.9669,0.1000,7.8141,-134780.1000,166078.6406
4704.0000,9.5421,16.0057,288.9000,101074.7000,-100785.8000,4.6526,64.0021,15140.2153,15204.2174,227.2270,116214.9153,224.8979,-115990.0174,9.5134,15.2470,0.0000,10359.0000,-10359.0000,0.5411,0.0000,1607.1990,1607.1990,26.4267,11966.1990,0.0000,-11966.1990,16.0461,9.0916,12.5688,2.0639,139313.5650,16.0057,16.1582,16.0819,-8.3398,1.3705,15.9003,15.9997,15.9500,-7.7999,1.9116,16.0057,16.0731,16.0394,-8.6155,-3.2821,9.5134,10.0156,9.7645,-27.9467,-1.3705,9.0916,9.5134,9.3025,-30.9058,-1.9116,9.0916,9.3444,9.2180,-31.5219,3.2821,0.1000,7.8141,-111144.8000,139313.5650
4705.0000,9.5902,16.0890,0.0000,94793.0000,-94793.0000,4.3488,0.0000,14213.1043,14213.1043,212.3874,109006.1043,0.0000,-109006.1043,9.5601,15.2935,0.0000,8664.2000,-8664.2000,0.4526,0.0000,1344.8561,1344.8561,22.1051,10009.0561,0.0000,-10009.0561,16.1115,9.1221,12.6168,1.9176,129437.4667,16.0890,16.2118,16.1504,-7.5204,1.2987,15.9745,16.0594,16.0169,-7.0792,1.7513,16.0890,16.1415,16.1153,-7.6870,-3.0501,9.5601,10.0841,9.8221,-27.4000,-1.2987,9.1221,9.5601,9.3411,-30.3566,-1.7513,9.1221,9.3800,9.2510,-30.9944,3.0501,0.1000,7.8141,-103457.2000,129437.4667
4706.0000,9.6374,16.1351,0.0000,83199.0000,-83199.0000,3.8180,0.0000,12486.6462,12486.6462,186.4632,95685.6462,0.0000,-95685.6462,9.6085,15.3414,0.0000,7837.7000,-7837.7000,0.4095,0.0000,1217.1383,1217.1383,19.9992,9054.8383,0.0000,-9054.8383,16.1668,9.1084,12.6376,1.7050,115089.2313,16.1351,16.2711,16.2031,-7.0119,1.1362,16.0248,16.1175,16.0711,-6.6102,1.5457,16.1351,16.1952,16.1652,-7.2163,-2.6818,9.6085,10.1837,9.8961,-26.6865,-1.1362,9.1084,9.6085,9.3584,-30.1574,-1.5457,9.1084,9.4059,9.2572,-30.8926,2.6818,0.1000,7.8141,-91036.7000,115089.2313
4707.0000,9.6924,16.1893,0.0000,73628.9000,-73628.9000,3.3797,0.0000,11062.7168,11062.7168,165.0606,84691.6168,0.0000,-84691.6168,9.6517,15.3842,0.0000,8895.2000,-8895.2000,0.4648,0.0000,1381.9433,1381.9433,22.7008,10277.1433,0.0000,-10277.1433,16.2093,9.1241,12.6667,1.5565,105061.3800,16.1893,16.3316,16.2604,-6.4793,0.9716,16.0250,16.1412,16.0831,-6.6757,1.4365,16.1893,16.2499,16.2196,-6.7140,-2.4081,9.6517,10.3013,9.9765,-25.9564,-0.9716,9.1241,9.6517,9.3879,-29.8184,-1.4365,9.1241,9.4467,9.2854,-30.5213,2.4081,0.1000,7.8141,-82524.1000,105061.3800
4708.0000,9.7534,16.2492,0.0000,69684.0000,-69684.0000,3.1997,0.0000,10483.0231,10483.0231,156.2675,80167.0231,0.0000,-80167.0231,9.6889,15.4209,0.0000,12115.8000,-12115.8000,0.6332,0.0000,1882.9772,1882.9772,30.9238,13998.7772,0.0000,-13998.7772,16.2323,9.2003,12.7163,1.5401,103955.8748,16.2492,16.3927,16.3210,-5.9447,0.8555,15.9794,16.1175,16.0484,-7.2389,1.4887,16.2492,16.3051,16.2772,-6.2054,-2.3442,9.6889,10.4124,10.0506,-25.3551,-0.8555,9.2003,9.6889,9.4446,-29.1869,-1.4887,9.2003,9.5129,9.3566,-29.6830,2.3442,0.1000,7.8141,-81799.8000,103955.8748
4709.0000,9.7992,16.2935,0.0000,65234.5000,-65234.5000,2.9965,0.0000,9822.8471,9822.8471,146.3420,75057.3471,0.0000,-75057.3471,9.7383,15.4700,0.0000,10071.2000,-10071.2000,0.5264,0.0000,1565.9777,1565.9777,25.7081,11637.1777,0.0000,-11637.1777,16.2798,9.1858,12.7328,1.4280,96389.5228,16.2935,16.4411,16.3673,-5.6142,0.8234,16.0624,16.1625,16.1125,-6.4918,1.3497,16.2935,16.3526,16.3231,-5.8692,-2.1731,9.7383,10.4850,10.1116,-24.9346,-0.8234,9.1858,9.7383,9.4621,-29.1073,-1.3497,9.1858,9.5393,9.3626,-29.7485,2.1731,0.1000,7.8141,-75305.7000,96389.5228
4710.0000,9.8799,16.2069,1062.7000,77901.7000,-76839.0000,3.6398,234.0078,11749.6550,11983.6628,177.7603,89651.3550,828.6922,-88822.6628,9.8027,15.5342,0.0000,15022.4000,-15022.4000,0.7853,0.0000,2337.3386,2337.3386,38.3523,17359.7386,0.0000,-17359.7386,16.2281,9.4440,12.8361,1.7153,115785.9803,16.2069,16.4152,16.3110,-6.5171,0.9515,16.0168,16.1340,16.0754,-7.1054,1.7368,16.2069,16.2889,16.2479,-6.9923,-2.6883,9.8027,10.4693,10.1360,-24.9500,-0.9515,9.4440,9.8027,9.6234,-27.2554,-1.7368,9.4440,9.6713,9.5577,-27.4632,2.6883,0.1000,7.8141,-91861.4000,115785.9803
4711.0000,9.8730,16.3638,0.0000,90692.4000,-90692.4000,4.1689,0.0000,13676.9053,13676.9053,203.6042,104369.3053,0.0000,-104369.3053,9.8336,15.5642,0.0000,8028.7000,-8028.7000,0.4198,0.0000,1249.5727,1249.5727,20.5012,9278.2727,0.0000,-9278.2727,16.3386,9.4016,12.8701,1.8189,122776.4340,16.3638,16.4392,16.4015,-5.4454,1.2497,16.2192,16.2505,16.2348,-5.2042,1.6695,16.3638,16.3891,16.3764,-5.4172,-2.9192,9.8336,10.3767,10.1052,-25.5621,-1.2497,9.4016,9.8336,9.6176,-27.7032,-1.6695,9.4016,9.6574,9.5295,-28.2333,2.9192,0.1000,7.8141,-98721.1000,122776.4340
4712.0000,9.9398,16.3820,425.5000,105154.3000,-104728.8000,4.8577,93.5955,15879.6193,15973.2148,237.2427,121033.9193,331.9045,-120702.0148,9.8818,15.6122,0.0000,19440.8000,-19440.8000,1.0165,0.0000,3027.1950,3027.1950,49.6466,22467.9950,0.0000,-22467.9950,16.3291,9.6143,12.9717,2.2539,152137.3643,16.3820,16.4782,16.4301,-5.3227,1.2804,16.0949,16.1910,16.1430,-6.6708,2.2969,16.3820,16.4178,16.3999,-5.4105,-3.5773,9.8818,10.3836,10.1327,-25.3286,-1.2804,9.6143,9.8818,9.7481,-26.3095,-2.2969,9.6143,9.7810,9.6976,-26.3599,3.5773,0.1000,7.8141,-124169.6000,152137.3643
4713.0000,9.9224,16.4118,0.0000,116257.4000,-116257.4000,5.3460,0.0000,17550.0430,17550.0430,261.0901,133807.4430,0.0000,-133807.4430,9.8838,15.6134,0.0000,13261.0000,-13261.0000,0.6935,0.0000,2064.9581,2064.9581,33.8699,15325.9581,0.0000,-15325.9581,16.3761,9.5671,12.9716,2.3498,158611.6338,16.4118,16.4921,16.4519,-5.2438,1.5508,16.2206,16.2614,16.2410,-5.4932,2.2443,16.4118,16.4439,16.4278,-5.2701,-3.7952,9.8838,10.3249,10.1044,-25.8168,-1.5508,9.5671,9.8838,9.7255,-26.9639,-2.2443,9.5671,9.7579,9.6625,-27.2302,3.7952,0.1000,7.8141,-129518.4000,158611.6338
4714.0000,9.8903,16.3798,0.0000,119853.8000,-119853.8000,5.5108,0.0000,18081.0309,18081.0309,269.1391,137934.8309,0.0000,-137934.8309,9.8637,15.5931,0.0000,9276.1000,-9276.1000,0.4851,0.0000,1444.1508,1444.1508,23.6922,10720.2508,0.0000,-10720.2508,16.3867,9.5264,12.9565,2.3504,158654.6902,16.3798,16.4755,16.4277,-5.6990,1.6752,16.2774,16.3233,16.3003,-5.0149,2.1603,16.3798,16.4224,16.4011,-5.7746,-3.8356,9.8637,10.2801,10.0719,-26.2557,-1.6752,9.5264,9.8637,9.6950,-27.4985,-2.1603,9.5264,9.7201,9.6232,-27.8757,3.8356,0.1000,7.8141,-129129.9000,158654.6902
4715.0000,9.8779,16.3684,0.0000,122525.7000,-122525.7000,5.6326,0.0000,18479.4078,18479.4078,275.0868,141005.1078,0.0000,-141005.1078,9.8551,15.5848,0.0000,8270.7000,-8270.7000,0.4325,0.0000,1287.5145,1287.5145,21.1230,9558.2145,0.0000,-9558.2145,16.3861,9.5229,12.9545,2.3785,160551.4490,16.3684,16.4608,16.4146,-5.9159,1.7334,16.2859,16.3435,16.3147,-5.1004,2.1659,16.3684,16.4098,16.3891,-5.9849,-3.8992,9.8551,10.2556,10.0554,-26.4444,-1.7334,9.5229,9.8551,9.6890,-27.6317,-2.1659,9.5229,9.7100,9.6165,-28.0048,3.8992,0.1000,7.8141,-130796.4000,160551.4490
4716.0000,9.9051,16.3966,0.0000,126360.9000,-126360.9000,5.8085,0.0000,19068.4840,19068.4840,283.6766,145429.3840,0.0000,-145429.3840,9.8710,15.6010,0.0000,14459.0000,-14459.0000,0.7561,0.0000,2251.2165,2251.2165,36.9268,16710.2165,0.0000,-16710.2165,16.3760,9.5912,12.9836,2.5450,171788.3583,16.3966,16.4771,16.4369,-5.6794,1.6841,16.2057,16.2854,16.2455,-6.1228,2.4402,16.3966,16.4296,16.4131,-5.7343,-4.1244,9.8710,10.2703,10.0707,-26.2462,-1.6841,9.5912,9.8710,9.7311,-27.1759,-2.4402,9.5912,9.7560,9.6736,-27.3604,4.1244,0.1000,7.8141,-140819.9000,171788.3583
4717.0000,9.8927,16.3828,0.0000,127751.7000,-127751.7000,5.8734,0.0000,19273.4261,19273.4261,286.8450,147025.1261,0.0000,-147025.1261,9.8634,15.5930,0.0000,12457.0000,-12457.0000,0.6514,0.0000,1939.3631,1939.3631,31.8154,14396.3631,0.0000,-14396.3631,16.3746,9.5607,12.9676,2.5404,171478.8386,16.3828,16.4730,16.4279,-5.8712,1.7406,16.2333,16.2934,16.2633,-5.8977,2.3921,16.3828,16.4216,16.4022,-5.9572,-4.1327,9.8634,10.2594,10.0614,-26.4003,-1.7406,9.5607,9.8634,9.7120,-27.5417,-2.3921,9.5607,9.7382,9.6495,-27.8140,4.1327,0.1000,7.8141,-140208.7000,171478.8386
4718.0000,9.9054,16.3963,0.0000,130132.9000,-130132.9000,5.9824,0.0000,19637.8068,19637.8068,292.1701,149770.7068,0.0000,-149770.7068,9.8698,15.5997,0.0000,16164.6000,-16164.6000,0.8453,0.0000,2516.7434,2516.7434,41.2837,18681.3434,0.0000,-18681.3434,16.3675,9.5972,12.9823,2.6414,178292.0880,16.3963,16.4807,16.4385,-5.7845,1.7124,16.1895,16.2622,16.2258,-6.4184,2.5577,16.3963,16.4305,16.4134,-5.8642,-4.2700,9.8698,10.2665,10.0682,-26.3328,-1.7124,9.5972,9.8698,9.7335,-27.3307,-2.5577,9.5972,9.7606,9.6789,-27.5090,4.2700,0.1000,7.8141,-146297.5000,178292.0880
4719.0000,9.8927,16.3828,0.0000,132259.3000,-132259.3000,6.0806,0.0000,19953.4683,19953.4683,296.9666,152212.7683,0.0000,-152212.7683,9.8625,15.5922,0.0000,13504.9000,-13504.9000,0.7062,0.0000,2102.4872,2102.4872,34.4916,15607.3872,0.0000,-15607.3872,16.3695,9.5726,12.9710,2.6359,177921.4853,16.3828,16.4724,16.4276,-5.9758,1.7915,16.2235,16.2811,16.2523,-6.0790,2.4977,16.3828,16.4209,16.4019,-6.0671,-4.2891,9.8625,10.2497,10.0561,-26.5133,-1.7915,9.5726,9.8625,9.7175,-27.6140,-2.4977,9.5726,9.7435,9.6580,-27.8692,4.2891,0.1000,7.8141,-145764.2000,177921.4853
4720.0000,9.8949,16.3856,0.0000,133669.9000,-133669.9000,6.1450,0.0000,20167.2201,20167.2201,300.1112,153837.1201,0.0000,-153837.1201,9.8632,15.5929,0.0000,14739.2000,-14739.2000,0.7708,0.0000,2294.6618,2294.6618,37.6432,17033.8618,0.0000,-17033.8618,16.3667,9.5856,12.9762,2.6797,180879.2445,16.3856,16.4719,16.4288,-5.9861,1.7914,16.2075,16.2735,16.2405,-6.2883,2.5622,16.3856,16.4216,16.4036,-6.0709,-4.3536,9.8632,10.2473,10.0553,-26.5286,-1.7914,9.5856,9.8632,9.7244,-27.5621,-2.5622,9.5856,9.7499,9.6678,-27.7822,4.3536,0.1000,7.8141,-148409.1000,180879.2445
4721.0000,9.8449,16.1868,1275.2000,105539.8000,-104264.6000,4.9243,280.9758,15906.8155,16187.7912,240.4959,121446.6155,994.2242,-120452.3912,9.8277,15.5572,0.0000,7737.9000,-7737.9000,0.4046,0.0000,1204.2414,1204.2414,19.7623,8942.1414,0.0000,-8942.1414,16.2786,9.4064,12.8425,2.0926,141250.2435,16.1868,16.3726,16.2797,-7.8149,1.5066,16.2000,16.2848,16.2424,-6.2896,1.9112,16.1868,16.2751,16.2310,-8.1865,-3.4178,9.8277,10.2841,10.0559,-26.5340,-1.5066,9.4064,9.8277,9.6170,-28.9064,-1.9112,9.4064,9.6514,9.5289,-29.5140,3.4178,0.1000,7.8141,-112002.5000,141250.2435
4722.0000,9.8177,16.3073,12.4000,95067.3000,-95054.9000,4.3698,2.7335,14320.4322,14323.1657,213.4162,109387.7322,9.6665,-109378.0657,9.8001,15.5300,0.0000,6155.4000,-6155.4000,0.3219,0.0000,957.6952,957.6952,15.7189,7113.0952,0.0000,-7113.0952,16.3372,9.3281,12.8327,1.8791,126836.6698,16.3073,16.4051,16.3562,-6.6186,1.3493,16.2365,16.3174,16.2770,-5.9053,1.6712,16.3073,16.3482,16.3277,-6.6990,-3.0205,9.8001,10.3106,10.0554,-26.5580,-1.3493,9.3281,9.8001,9.5641,-29.3669,-1.6712,9.3281,9.5976,9.4628,-30.0729,3.0205,0.1000,7.8141,-101210.3000,126836.6698
4723.0000,9.8276,16.2725,337.7000,88119.8000,-87782.1000,4.0684,74.4314,13276.5813,13351.0127,198.6946,101396.3813,263.2686,-101133.1127,9.8218,15.5523,0.0000,3035.7000,-3035.7000,0.1587,0.0000,472.4151,472.4151,7.7516,3508.1151,0.0000,-3508.1151,16.3565,9.3033,12.8299,1.7036,114995.1080,16.2725,16.4133,16.3429,-6.8118,1.3032,16.3199,16.3838,16.3518,-5.1034,1.4619,16.2725,16.3420,16.3073,-6.9982,-2.7652,9.8218,10.3356,10.0787,-26.2935,-1.3032,9.3033,9.8218,9.5626,-29.2058,-1.4619,9.3033,9.5882,9.4458,-30.0438,2.7652,0.1000,7.8141,-90817.8000,114995.1080
4724.0000,9.9745,15.7748,3879.5000,64726.4000,-60846.9000,3.1951,852.8301,9781.4842,10634.3142,156.0452,74507.8842,3026.6699,-71481.2142,9.9747,15.7061,0.0000,2373.9000,-2373.9000,0.1241,0.0000,369.9958,369.9958,6.0621,2743.8958,0.0000,-2743.8958,16.1329,9.4118,12.7724,1.2748,86046.2629,15.7748,16.2254,16.0001,-10.9297,1.0237,16.1692,16.3545,16.2619,-6.4048,1.1478,15.7748,16.0158,15.8953,-11.9421,-2.1715,9.9747,10.5095,10.2421,-24.3861,-1.0237,9.4118,9.9747,9.6933,-27.5356,-1.1478,9.4118,9.7223,9.5670,-28.4252,2.1715,0.1000,7.8141,-63220.8000,86046.2629
4725.0000,10.0155,16.2347,1448.2000,64632.3000,-63184.1000,3.0548,318.1254,9775.5219,10093.6473,149.1921,74407.8219,1130.0746,-73277.7473,9.9961,15.7250,0.0000,5492.6000,-5492.6000,0.2873,0.0000,856.2621,856.2621,14.0326,6348.8621,0.0000,-6348.8621,16.2634,9.4072,12.8353,1.3093,88380.1225,16.2347,16.2870,16.2609,-7.0788,0.9225,16.1535,16.3102,16.2318,-6.7087,1.2098,16.2347,16.2368,16.2358,-6.9854,-2.1323,9.9961,10.6286,10.3124,-23.9111,-0.9225,9.4072,9.9961,9.7017,-27.6452,-1.2098,9.4072,9.7502,9.5787,-28.4397,2.1323,0.1000,7.8141,-68676.7000,88380.1225
4726.0000,10.0720,16.1129,2148.6000,56761.4000,-54612.8000,2.7331,471.5071,8595.1050,9066.6122,133.4781,65356.5050,1677.0929,-63679.4122,10.0296,15.7584,0.0000,7509.6000,-7509.6000,0.3929,0.0000,1171.1007,1171.1007,19.1869,8680.7007,0.0000,-8680.7007,16.2633,9.4393,12.8513,1.2189,82274.6483,16.1129,16.3733,16.2431,-7.4785,0.7801,16.1673,16.3096,16.2384,-6.5675,1.1729,16.1129,16.2355,16.1742,-8.0037,-1.9530,10.0296,10.7519,10.3908,-23.3016,-0.7801,9.4393,10.0296,9.7344,-27.3609,-1.1729,9.4393,9.8004,9.6199,-28.0265,1.9530,0.1000,7.8141,-62122.4000,82274.6483
4727.0000,10.1576,16.0002,2890.8000,51864.6000,-48973.8000,2.5504,633.4177,7867.5547,8500.9724,124.5597,59732.1547,2257.3823,-57474.7724,10.1291,15.8580,0.0000,4603.9000,-4603.9000,0.2409,0.0000,718.7004,718.7004,11.7641,5322.6004,0.0000,-5322.6004,16.2290,9.4825,12.8557,1.0761,72633.3908,16.0002,16.3343,16.1673,-8.4022,0.7699,16.2208,16.3504,16.2856,-5.9958,1.0107,16.0002,16.1600,16.0801,-9.0926,-1.7806,10.1291,10.8300,10.4795,-22.5887,-0.7699,9.4825,10.1291,9.8058,-26.6327,-1.0107,9.4825,9.8669,9.6747,-27.4930,1.7806,0.1000,7.8141,-53577.7000,72633.3908
4728.0000,10.3441,15.2603,6473.1000,42957.0000,-36483.9000,2.3436,1413.6697,6541.7321,7955.4017,114.4593,49498.7321,5059.4303,-44439.3017,10.2869,16.0154,0.0000,6868.3000,-6868.3000,0.3595,0.0000,1073.9572,1073.9572,17.5555,7942.2572,0.0000,-7942.2572,15.9314,9.7973,12.8643,0.9475,63952.9151,15.2603,16.1589,15.7096,-13.7669,0.6614,16.1084,16.3210,16.2147,-6.9533,1.0209,15.2603,15.6949,15.4776,-16.1428,-1.6822,10.2869,10.9889,10.6379,-21.0765,-0.6614,9.7973,10.2869,10.0421,-24.0048,-1.0209,9.7973,10.0907,9.9440,-24.4244,1.6822,0.1000,7.8141,-43352.2000,63952.9151
4729.0000,10.3830,16.0917,3179.9000,46747.5000,-43567.6000,2.3338,693.9852,7124.7766,7818.7618,113.9788,53872.2766,2485.9148,-51386.3618,10.3440,16.0702,0.0000,6541.5000,-6541.5000,0.3425,0.0000,1023.4749,1023.4749,16.7283,7564.9749,0.0000,-7564.9749,16.1279,9.6885,12.9082,0.9848,66471.6918,16.0917,16.1037,16.0977,-8.0721,0.6638,16.0923,16.2891,16.1907,-7.1571,1.0063,16.0917,16.0309,16.0613,-7.7588,-1.6700,10.3440,11.0902,10.7171,-20.6878,-0.6638,9.6885,10.3440,10.0162,-24.9234,-1.0063,9.6885,10.1020,9.8953,-25.6608,1.6700,0.1000,7.8141,-50109.1000,66471.6918
4730.0000,10.3983,15.9132,3789.8000,43649.5000,-39859.7000,2.2256,826.8673,6654.7417,7481.6091,108.6955,50304.2417,2962.9327,-47341.3091,10.3394,16.0646,0.0000,7525.5000,-7525.5000,0.3941,0.0000,1177.3736,1177.3736,19.2481,8702.8736,0.0000,-8702.8736,16.1718,9.6865,12.9291,0.9708,65529.3670,15.9132,16.2737,16.0934,-8.4013,0.6105,16.1916,16.3203,16.2560,-6.2929,1.0046,15.9132,16.0794,15.9963,-9.0497,-1.6151,10.3394,11.1806,10.7600,-20.6663,-0.6105,9.6865,10.3394,10.0130,-25.2343,-1.0046,9.6865,10.1026,9.8946,-25.9082,1.6151,0.1000,7.8141,-47385.2000,65529.3670
4731.0000,10.4655,15.7541,4448.3000,40450.6000,-36002.3000,2.1153,969.3892,6175.7545,7145.1437,103.3054,46626.3545,3478.9108,-43147.4437,10.4169,16.1428,0.0000,5218.7000,-5218.7000,0.2733,0.0000,817.1456,817.1456,13.3478,6035.8456,0.0000,-6035.8456,16.1248,9.7317,12.9283,0.8726,58897.1825,15.7541,16.2409,15.9975,-9.6096,0.6140,16.2107,16.3668,16.2887,-5.9971,0.8873,15.7541,15.9818,15.8679,-10.6125,-1.5013,10.4169,11.2245,10.8207,-20.3391,-0.6140,9.7317,10.4169,10.0743,-24.6775,-0.8873,9.7317,10.1551,9.9434,-25.4908,1.5013,0.1000,7.8141,-41221.0000,58897.1825
4732.0000,10.4254,16.0890,3809.2000,52798.4000,-48989.2000,2.6494,830.7026,8054.1465,8884.8491,129.3905,60852.5465,2978.4974,-57874.0491,10.3484,16.0723,0.0000,9323.8000,-9323.8000,0.4884,0.0000,1458.8581,1458.8581,23.8531,10782.6581,0.0000,-10782.6581,16.2034,9.8202,13.0118,1.1445,77251.4214,16.0890,16.2370,16.1630,-7.4232,0.7203,16.1704,16.3286,16.2495,-6.5868,1.2087,16.0890,16.1249,16.1069,-7.4563,-1.9290,10.3484,11.1674,10.7579,-21.4984,-0.7203,9.8202,10.3484,10.0843,-24.8224,-1.2087,9.8202,10.1483,9.9843,-25.2280,1.9290,0.1000,7.8141,-58313.0000,77251.4214
4733.0000,10.2831,16.7149,233.6000,63211.0000,-62977.4000,2.9283,51.0714,9613.8498,9664.9212,143.0112,72824.8498,182.5286,-72642.3212,10.2051,15.9291,0.0000,11143.6000,-11143.6000,0.5836,0.0000,1740.9690,1740.9690,28.5026,12884.5690,0.0000,-12884.5690,16.4998,9.6278,13.0638,1.3790,93082.9512,16.7149,16.4973,16.6061,-2.3071,0.7815,16.2544,16.3478,16.3011,-5.9515,1.3652,16.7149,16.5964,16.6557,-1.1710,-2.1467,10.2051,11.0577,10.6314,-23.1708,-0.7815,9.6278,10.2051,9.9165,-27.0416,-1.3652,9.6278,10.0011,9.8145,-27.5131,2.1467,0.1000,7.8141,-74121.0000,93082.9512
4734.0000,10.2707,16.6292,1482.1000,145793.1000,-144311.0000,6.8014,324.0993,22168.1140,22492.2133,332.1695,167961.2140,1158.0007,-166803.2133,10.2352,15.9619,0.0000,630.4000,-630.4000,0.0330,0.0000,98.5186,98.5186,1.6117,728.9186,0.0000,-728.9186,16.6297,10.0052,13.3174,2.5870,174624.4938,16.6292,16.6540,16.6416,-2.8688,2.2561,16.6440,16.5967,16.6204,-2.2125,2.2891,16.6292,16.6463,16.6377,-2.6349,-4.5453,10.2352,10.5823,10.4087,-25.7507,-2.2561,10.0052,10.2352,10.1202,-24.3848,-2.2891,10.0052,10.1160,10.0606,-24.3562,4.5453,0.1000,7.8141,-144941.4000,174624.4938
4735.0000,10.3287,16.8125,0.0000,204125.4000,-204125.4000,9.4050,0.0000,31075.3158,31075.3158,459.3264,235200.7158,0.0000,-235200.7158,10.3158,16.0427,0.0000,4301.6000,-4301.6000,0.2252,0.0000,672.8223,672.8223,10.9986,4974.4223,0.0000,-4974.4223,16.7810,10.1489,13.4650,3.6495,246340.7561,16.8125,16.7972,16.8048,-1.4585,3.0599,16.7455,16.7378,16.7417,-1.4623,3.2851,16.8125,16.8033,16.8079,-1.1607,-6.3451,10.3158,10.5268,10.4213,-25.1551,-3.0599,10.1489,10.3158,10.2324,-23.3907,-3.2851,10.1489,10.2332,10.1910,-23.2331,6.3451,0.1000,7.8141,-208427.0000,246340.7561
4736.0000,10.5251,17.0102,0.0000,236318.1000,-236318.1000,10.8921,0.0000,36125.0052,36125.0052,531.9514,272443.1052,0.0000,-272443.1052,10.5009,16.2278,0.0000,50728.9000,-50728.9000,2.6565,0.0000,7950.3070,7950.3070,129.7389,58679.2070,0.0000,-58679.2070,16.8523,10.4218,13.6371,4.9784,336038.8892,17.0102,16.9736,16.9919,0.1277,2.7452,16.6068,16.6354,16.6211,-3.5285,5.4017,17.0102,16.9962,17.0032,0.4834,-8.1469,10.5009,10.6850,10.5929,-22.9275,-2.7452,10.4218,10.5009,10.4613,-21.0469,-5.4017,10.4218,10.4713,10.4466,-20.6511,8.1469,0.1000,7.8141,-287047.0000,336038.8892
4737.0000,10.5306,17.0082,0.0000,254808.4000,-254808.4000,11.7582,0.0000,38956.0520,38956.0520,574.2491,293764.4520,0.0000,-293764.4520,10.5020,16.2256,0.0000,69645.7000,-69645.7000,3.6492,0.0000,10915.1067,10915.1067,178.2221,80560.8067,0.0000,-80560.8067,16.8322,10.4126,13.6224,5.6517,381490.5450,17.0082,17.0092,17.0087,-0.4481,2.7030,16.5591,16.5806,16.5699,-4.2617,6.3522,17.0082,17.0087,17.0084,-0.2785,-9.0552,10.5020,10.7191,10.6105,-22.9858,-2.7030,10.4126,10.5020,10.4573,-21.8061,-6.3522,10.4126,10.4744,10.4435,-21.4980,9.0552,0.1000,7.8141,-324454.1000,381490.5450
4738.0000,10.4935,16.9701,0.0000,268244.6000,-268244.6000,12.3786,0.0000,40978.1023,40978.1023,604.5496,309222.7023,0.0000,-309222.7023,10.4621,16.1854,0.0000,83427.8000,-83427.8000,4.3714,0.0000,13069.4737,13069.4737,213.4910,96497.2737,0.0000,-96497.2737,16.7813,10.3758,13.5785,6.1307,413820.9368,16.9701,16.9885,16.9793,-1.3024,2.6691,16.4899,16.5137,16.5018,-5.1105,7.0404,16.9701,16.9753,16.9727,-1.2164,-9.7095,10.4621,10.6967,10.5794,-23.5292,-2.6691,10.3758,10.4621,10.4190,-22.6638,-7.0404,10.3758,10.4376,10.4067,-22.3958,9.7095,0.1000,7.8141,-351672.4000,413820.9368
4739.0000,10.4905,16.9685,0.0000,291239.7000,-291239.7000,13.4367,0.0000,44488.1205,44488.1205,656.2276,335727.8205,0.0000,-335727.8205,10.4607,16.1847,0.0000,96140.7000,-96140.7000,5.0369,0.0000,15060.7989,15060.7989,245.9922,111201.4989,0.0000,-111201.4989,16.7674,10.3855,13.5765,6.7367,454730.3766,16.9685,16.9841,16.9763,-1.6246,2.8000,16.4703,16.4893,16.4798,-5.3020,7.8368,16.9685,16.9723,16.9704,-1.5287,-10.6368,10.4607,10.6815,10.5711,-23.6745,-2.8000,10.3855,10.4607,10.4231,-22.8125,-7.8368,10.3855,10.4402,10.4128,-22.5630,10.6368,0.1000,7.8141,-387380.4000,454730.3766
4740.0000,10.4108,16.8875,0.0000,307498.9000,-307498.9000,14.1866,0.0000,46893.1695,46893.1695,692.8507,354392.0695,0.0000,-354392.0695,10.3810,16.1044,0.0000,95379.4000,-95379.4000,4.9970,0.0000,14928.8143,14928.8143,244.0432,110308.2143,0.0000,-110308.2143,16.7043,10.2984,13.5014,7.0219,473977.4619,16.8875,16.9226,16.9051,-2.7118,3.0632,16.4153,16.4377,16.4265,-5.9006,8.0602,16.8875,16.8975,16.8925,-2.7025,-11.1234,10.3810,10.6031,10.4921,-24.6627,-3.0632,10.2984,10.3810,10.3397,-24.0008,-8.0602,10.2984,10.3579,10.3282,-23.8020,11.1234,0.1000,7.8141,-402878.3000,473977.4619
4741.0000,10.4126,16.8924,0.0000,323943.8000,-323943.8000,14.9382,0.0000,49402.8116,49402.8116,729.5553,373346.6116,0.0000,-373346.6116,10.3844,16.1093,0.0000,110665.8000,-110665.8000,5.7964,0.0000,17322.0740,17322.0740,283.0849,127987.8740,0.0000,-127987.8740,16.6887,10.3150,13.5019,7.5514,509721.8034,16.8924,16.9161,16.9043,-2.7654,3.0473,16.3873,16.4070,16.3971,-6.1471,8.8436,16.8924,16.8982,16.8953,-2.7058,-11.8909,10.3844,10.5940,10.4892,-24.5781,-3.0473,10.3150,10.3844,10.3497,-23.8625,-8.8436,10.3150,10.3661,10.3406,-23.6576,11.8909,0.1000,7.8141,-434609.6000,509721.8034
4742.0000,10.3881,16.8674,0.0000,340754.0000,-340754.0000,15.7135,0.0000,51939.7420,51939.7420,767.4217,392693.7420,0.0000,-392693.7420,10.3603,16.0849,0.0000,118633.5000,-118633.5000,6.2138,0.0000,18564.4749,18564.4749,303.4696,137197.9749,0.0000,-137197.9749,16.6624,10.2921,13.4772,7.9815,538753.7153,16.8674,16.8966,16.8820,-3.1201,3.1666,16.3589,16.3782,16.3686,-6.3949,9.3803,16.8674,16.8748,16.8711,-3.0911,-12.5469,10.3603,10.5678,10.4641,-24.8382,-3.1666,10.2921,10.3603,10.3262,-24.2128,-9.3803,10.2921,10.3427,10.3174,-24.0274,12.5469,0.1000,7.8141,-459387.5000,538753.7153
4743.0000,10.3339,16.8132,0.0000,351842.2000,-351842.2000,16.2224,0.0000,53569.0051,53569.0051,792.2774,405411.2051,0.0000,-405411.2051,10.3059,16.0304,0.0000,122479.9000,-122479.9000,6.4147,0.0000,19155.3284,19155.3284,313.2853,141635.2284,0.0000,-141635.2284,16.6115,10.2362,13.4239,8.2464,556631.7549,16.8132,16.8510,16.8321,-3.7682,3.2692,16.3075,16.3287,16.3181,-6.9061,9.6840,16.8132,16.8229,16.8181,-3.7784,-12.9532,10.3059,10.5159,10.4109,-25.4171,-3.2692,10.2362,10.3059,10.2711,-24.9015,-9.6840,10.2362,10.2880,10.2621,-24.7367,12.9532,0.1000,7.8141,-474322.1000,556631.7549
4744.0000,10.2644,16.7445,0.0000,356085.5000,-356085.5000,16.4128,0.0000,54136.3195,54136.3195,801.5724,410221.8195,0.0000,-410221.8195,10.2356,15.9605,0.0000,125078.4000,-125078.4000,6.5497,0.0000,19547.2646,19547.2646,319.8774,144625.6646,0.0000,-144625.6646,16.5442,10.1641,13.3542,8.3714,565067.4103,16.7445,16.7903,16.7674,-4.5122,3.2877,16.2379,16.2614,16.2496,-7.5837,9.8374,16.7445,16.7562,16.7504,-4.5548,-13.1251,10.2356,10.4519,10.3438,-26.0958,-3.2877,10.1641,10.2356,10.1998,-25.6948,-9.8374,10.1641,10.2174,10.1907,-25.5466,13.1251,0.1000,7.8141,-481163.9000,565067.4103
4745.0000,10.2125,16.6944,0.0000,371700.3000,-371700.3000,17.1254,0.0000,56449.1638,56449.1638,836.3746,428149.4638,0.0000,-428149.4638,10.1856,15.9115,0.0000,119622.2000,-119622.2000,6.2626,0.0000,18684.8223,18684.8223,305.8568,138307.0223,0.0000,-138307.0223,16.5072,10.1144,13.3108,8.5434,576676.8878,16.6944,16.7377,16.7161,-5.0179,3.6209,16.2142,16.2356,16.2249,-7.6708,9.8835,16.6944,16.7060,16.7002,-5.0395,-13.5044,10.1856,10.3846,10.2851,-26.6077,-3.6209,10.1144,10.1856,10.1500,-26.1471,-9.8835,10.1144,10.1663,10.1404,-26.0179,13.5044,0.1000,7.8141,-491322.5000,576676.8878
4746.0000,9.7651,16.2411,0.0000,282833.5000,-282833.5000,13.0270,0.0000,42558.6625,42558.6625,636.2155,325392.1625,0.0000,-325392.1625,9.7173,15.4402,0.0000,95096.2000,-95096.2000,4.9778,0.0000,14783.5080,14783.5080,243.1098,109879.7080,0.0000,-109879.7080,16.1017,9.5746,12.8381,6.7151,453270.6740,16.2411,16.4094,16.3252,-9.5992,2.6830,15.7796,15.8496,15.8146,-12.4611,7.6609,16.2411,16.2884,16.2647,-10.1601,-10.3439,9.7173,10.0905,9.9039,-30.9913,-2.6830,9.5746,9.7173,9.6459,-32.0757,-7.6609,9.5746,9.6807,9.6276,-32.0603,10.3439,0.1000,7.8141,-377929.7000,453270.6740
4747.0000,9.7209,16.2134,0.0000,273692.0000,-273692.0000,12.5725,0.0000,41146.0390,41146.0390,614.0215,314838.0390,0.0000,-314838.0390,9.6796,15.4104,0.0000,83382.2000,-83382.2000,4.3585,0.0000,12957.6626,12957.6626,212.8619,96339.8626,0.0000,-96339.8626,16.0584,9.5635,12.8109,6.2834,424130.5842,16.2134,16.3149,16.2642,-9.4901,2.7380,15.7594,15.8053,15.7824,-11.9244,7.0965,16.2134,16.2409,16.2272,-9.6769,-9.8345,9.6796,9.9862,9.8329,-30.9573,-2.7380,9.5635,9.6796,9.6216,-31.2782,-7.0965,9.5635,9.6471,9.6053,-31.2295,9.8345,0.1000,7.8141,-357074.2000,424130.5842
4748.0000,9.4204,15.9094,0.0000,200923.4000,-200923.4000,9.2274,0.0000,30023.0084,30023.0084,450.6496,230946.4084,0.0000,-230946.4084,9.3651,15.0942,0.0000,51860.9000,-51860.9000,2.7105,0.0000,8034.8523,8034.8523,132.3781,59895.7523,0.0000,-59895.7523,15.8389,9.1392,12.4891,4.5701,308485.1238,15.9094,16.1131,16.0113,-12.0091,2.1723,15.5475,15.6401,15.5938,-13.6646,4.8828,15.9094,15.9765,15.9430,-12.5783,-7.0551,9.3651,9.8196,9.5923,-33.2630,-2.1723,9.1392,9.3651,9.2522,-35.1522,-4.8828,9.1392,9.2975,9.2183,-35.3186,7.0551,0.1000,7.8141,-252784.3000,308485.1238
4749.0000,9.4208,15.9213,0.0000,188373.4000,-188373.4000,8.6358,0.0000,28147.9426,28147.9426,421.7575,216521.3426,0.0000,-216521.3426,9.3751,15.1096,0.0000,35882.4000,-35882.4000,1.8737,0.0000,5559.8170,5559.8170,91.5082,41442.2170,0.0000,-41442.2170,15.8612,9.1649,12.5130,4.0213,271434.9322,15.9213,16.0579,15.9896,-11.4474,2.2540,15.6275,15.6952,15.6613,-12.1346,4.1277,15.9213,15.9685,15.9449,-11.6647,-6.3818,9.3751,9.7576,9.5664,-32.7284,-2.2540,9.1649,9.3751,9.2700,-33.8322,-4.1277,9.1649,9.3018,9.2333,-34.0010,6.3818,0.1000,7.8141,-224255.8000,271434.9322
4750.0000,9.3803,15.8801,0.0000,159129.3000,-159129.3000,7.2951,0.0000,23758.7866,23758.7866,356.2824,182888.0866,0.0000,-182888.0866,9.3449,15.0790,0.0000,20259.5000,-20259.5000,1.0579,0.0000,3138.2232,3138.2232,51.6678,23397.7232,0.0000,-23397.7232,15.8824,9.0509,12.4667,3.2607,220094.9511,15.8801,16.0304,15.9552,-11.3596,2.0791,15.7095,15.7847,15.7471,-10.8150,3.1370,15.8801,15.9411,15.9106,-11.5885,-5.2161,9.3449,9.7532,9.5491,-32.3956,-2.0791,9.0509,9.3449,9.1979,-34.1276,-3.1370,9.0509,9.2317,9.1413,-34.5178,5.2161,0.1000,7.8141,-179388.8000,220094.9511
4751.0000,9.4330,15.9352,0.0000,144568.5000,-144568.5000,6.6260,0.0000,21607.6517,21607.6517,323.6051,166176.1517,0.0000,-166176.1517,9.4003,15.1353,0.0000,15789.4000,-15789.4000,0.8244,0.0000,2447.0795,2447.0795,40.2642,18236.4795,0.0000,-18236.4795,15.9420,9.1004,12.5212,2.9127,196604.2225,15.9352,16.0633,15.9993,-10.4296,1.9339,15.7859,15.8636,15.8248,-9.8248,2.7583,15.9352,15.9880,15.9616,-10.5746,-4.6922,9.4003,9.8060,9.6032,-31.3450,-1.9339,9.1004,9.4003,9.2503,-32.9564,-2.7583,9.1004,9.2792,9.1898,-33.3430,4.6922,0.1000,7.8141,-160357.9000,196604.2225
4752.0000,9.4745,15.9755,0.0000,127989.2000,-127989.2000,5.8680,0.0000,19145.6615,19145.6615,286.5818,147134.8615,0.0000,-147134.8615,9.4503,15.1848,0.0000,10316.0000,-10316.0000,0.5387,0.0000,1599.5604,1599.5604,26.3108,11915.5604,0.0000,-11915.5604,16.0083,9.0915,12.5499,2.5321,170917.1119,15.9755,16.1057,16.0406,-9.7477,1.7764,15.8914,15.9650,15.9282,-8.6397,2.3151,15.9755,16.0328,16.0041,-9.8909,-4.0916,9.4503,9.8769,9.6636,-30.4391,-1.7764,9.0915,9.4503,9.2709,-32.4524,-2.3151,9.0915,9.2998,9.1957,-32.9833,4.0916,0.1000,7.8141,-138305.2000,170917.1119
4753.0000,9.5498,16.0504,0.0000,122038.1000,-122038.1000,5.5965,0.0000,18283.2048,18283.2048,273.3230,140321.3048,0.0000,-140321.3048,9.5234,15.2575,0.0000,9982.2000,-9982.2000,0.5214,0.0000,1548.8871,1548.8871,25.4631,11531.0871,0.0000,-11531.0871,16.0755,9.1746,12.6250,2.4124,162836.6201,16.0504,16.1655,16.1080,-8.8577,1.6917,15.9516,16.0313,15.9915,-8.0708,2.2131,16.0504,16.1005,16.0755,-8.9604,-3.9048,9.5234,9.9527,9.7380,-29.4975,-1.6917,9.1746,9.5234,9.3490,-31.3339,-2.2131,9.1746,9.3752,9.2749,-31.8004,3.9048,0.1000,7.8141,-132020.3000,162836.6201
4754.0000,9.6059,16.1047,0.0000,110898.9000,-110898.9000,5.0879,0.0000,16633.2803,16633.2803,248.4845,127532.1803,0.0000,-127532.1803,9.5772,15.3106,0.0000,10333.5000,-10333.5000,0.5398,0.0000,1604.2308,1604.2308,26.3648,11937.7308,0.0000,-11937.7308,16.1269,9.1976,12.6622,2.2283,150407.6069,16.1047,16.2256,16.1651,-8.2129,1.5160,15.9853,16.0741,16.0297,-7.8063,2.0559,16.1047,16.1572,16.1310,-8.3466,-3.5719,9.5772,10.0432,9.8102,-28.6937,-1.5160,9.1976,9.5772,9.3874,-30.8690,-2.0559,9.1976,9.4203,9.3090,-31.3622,3.5719,0.1000,7.8141,-121232.4000,150407.6069
4755.0000,9.6518,16.1492,0.0000,100034.2000,-100034.2000,4.5909,0.0000,15017.7118,15017.7118,224.2144,115051.9118,0.0000,-115051.9118,9.6187,15.3515,0.0000,10305.7000,-10305.7000,0.5385,0.0000,1600.5611,1600.5611,26.2980,11906.2611,0.0000,-11906.2611,16.1699,9.2058,12.6878,2.0412,137777.7058,16.1492,16.2787,16.2140,-7.7219,1.3508,16.0144,16.1096,16.0620,-7.5830,1.8893,16.1492,16.2050,16.1771,-7.8898,-3.2401,9.6187,10.1320,9.8754,-28.0431,-1.3508,9.2058,9.6187,9.4123,-30.5868,-1.8893,9.2058,9.4516,9.3287,-31.1146,3.2401,0.1000,7.8141,-110339.9000,137777.7058
4756.0000,9.7282,16.2252,0.0000,119546.5000,-119546.5000,5.4879,0.0000,17974.9387,17974.9387,268.0210,137521.4387,0.0000,-137521.4387,9.7006,15.4333,0.0000,7779.5000,-7779.5000,0.4065,0.0000,1209.1909,1209.1909,19.8541,8988.6909,0.0000,-8988.6909,16.2411,9.3719,12.8065,2.3136,156170.8456,16.2252,16.3172,16.2712,-7.1546,1.6938,16.1461,16.1980,16.1721,-6.4061,2.1003,16.2252,16.2650,16.2451,-7.1886,-3.7941,9.7006,10.1163,9.9085,-27.8152,-1.6938,9.3719,9.7006,9.5363,-29.1098,-2.1003,9.3719,9.5550,9.4634,-29.4801,3.7941,0.1000,7.8141,-127326.0000,156170.8456
4757.0000,9.7751,16.2700,0.0000,129648.3000,-129648.3000,5.9543,0.0000,19512.5228,19512.5228,290.7997,149160.8228,0.0000,-149160.8228,9.7566,15.4883,0.0000,6990.1000,-6990.1000,0.3654,0.0000,1087.0923,1087.0923,17.8438,8077.1923,0.0000,-8077.1923,16.2928,9.4379,12.8653,2.4754,167088.8353,16.2700,16.3537,16.3119,-6.8285,1.8630,16.2118,16.2651,16.2385,-5.9111,2.2284,16.2700,16.3079,16.2889,-6.8449,-4.0913,9.7566,10.1300,9.9433,-27.5337,-1.8630,9.4379,9.7566,9.5972,-28.6076,-2.2284,9.4379,9.6135,9.5257,-28.9651,4.0913,0.1000,7.8141,-136638.4000,167088.8353
4758.0000,9.9994,16.4964,0.0000,217892.7000,-217892.7000,10.0099,0.0000,32944.9515,32944.9515,488.8661,250837.6515,0.0000,-250837.6515,9.9885,15.7211,0.0000,692.0000,-692.0000,0.0362,0.0000,107.8702,107.8702,1.7668,799.8702,0.0000,-799.8702,16.4923,9.8453,13.1688,3.8156,257555.4899,16.4964,16.5038,16.5001,-4.7182,3.3246,16.4954,16.4814,16.4884,-3.1927,3.3607,16.4964,16.4977,16.4970,-4.5106,-6.6853,9.9885,10.1703,10.0794,-26.0285,-3.3246,9.8453,9.9885,9.9169,-24.9667,-3.3607,9.8453,9.9144,9.8798,-24.9084,6.6853,0.1000,7.8141,-218584.7000,257555.4899
4759.0000,10.1544,16.6456,0.0000,272940.4000,-272940.4000,12.5554,0.0000,41400.7422,41400.7422,613.1841,314341.1422,0.0000,-314341.1422,10.1472,15.8770,0.0000,8648.3000,-8648.3000,0.4524,0.0000,1350.3130,1350.3130,22.0957,9998.6130,0.0000,-9998.6130,16.6225,10.0305,13.3265,4.8997,330730.7130,16.6456,16.6486,16.6471,-3.4113,4.0343,16.5708,16.5773,16.5740,-2.8383,4.4867,16.6456,16.6463,16.6459,-3.2302,-8.5211,10.1472,10.2882,10.2177,-24.7067,-4.0343,10.0305,10.1472,10.0888,-23.6458,-4.4867,10.0305,10.0911,10.0608,-23.5459,8.5211,0.1000,7.8141,-281588.7000,330730.7130
4760.0000,10.3943,16.8837,0.0000,296407.5000,-296407.5000,13.6474,0.0000,45186.0650,45186.0650,666.5188,341593.5650,0.0000,-341593.5650,10.3764,16.1053,0.0000,68201.7000,-68201.7000,3.5696,0.0000,10674.4241,10674.4241,174.3344,78876.1241,0.0000,-78876.1241,16.7214,10.3161,13.5187,6.3016,425356.3784,16.8837,16.8587,16.8712,-1.2450,3.3593,16.4706,16.4942,16.4824,-4.4842,6.9289,16.8837,16.8745,16.8791,-0.9852,-10.2882,10.3764,10.5142,10.4453,-22.4188,-3.3593,10.3161,10.3764,10.3462,-21.2669,-6.9289,10.3161,10.3551,10.3356,-21.0057,10.2882,0.1000,7.8141,-364609.2000,425356.3784
4761.0000,10.3878,16.8678,0.0000,311381.7000,-311381.7000,14.3575,0.0000,47462.3119,47462.3119,701.1946,358844.0119,0.0000,-358844.0119,10.3641,16.0888,0.0000,86989.4000,-86989.4000,4.5562,0.0000,13613.1569,13613.1569,222.5170,100602.5569,0.0000,-100602.5569,16.6942,10.2884,13.4913,6.9230,467301.5143,16.8678,16.8827,16.8752,-1.9519,3.2671,16.4203,16.4412,16.4308,-5.2501,7.8233,16.8678,16.8726,16.8702,-1.8847,-11.0904,10.3641,10.5453,10.4547,-23.0179,-3.2671,10.2884,10.3641,10.3262,-22.4389,-7.8233,10.2884,10.3414,10.3149,-22.2493,11.0904,0.1000,7.8141,-398371.1000,467301.5143
4762.0000,10.3430,16.8225,0.0000,321929.2000,-321929.2000,14.8432,0.0000,49023.9585,49023.9585,724.9180,370953.1585,0.0000,-370953.1585,10.3163,16.0409,0.0000,100532.2000,-100532.2000,5.2653,0.0000,15724.5413,15724.5413,257.1493,116256.7413,0.0000,-116256.7413,16.6371,10.2414,13.4392,7.3487,496038.6322,16.8225,16.8518,16.8371,-2.8453,3.1926,16.3470,16.3703,16.3586,-6.1575,8.4579,16.8225,16.8307,16.8266,-2.8408,-11.6506,10.3163,10.5166,10.4164,-23.8899,-3.1926,10.2414,10.3163,10.2789,-23.4998,-8.4579,10.2414,10.2954,10.2684,-23.3334,11.6506,0.1000,7.8141,-422461.4000,496038.6322
4763.0000,10.3216,16.8024,0.0000,340367.2000,-340367.2000,15.6891,0.0000,51808.5300,51808.5300,766.2310,392175.7300,0.0000,-392175.7300,10.2954,16.0207,0.0000,110760.8000,-110760.8000,5.8002,0.0000,17320.5959,17320.5959,283.2706,128081.3959,0.0000,-128081.3959,16.6090,10.2260,13.4175,7.8377,529045.9953,16.8024,16.8316,16.8170,-3.3040,3.2963,16.3145,16.3349,16.3247,-6.4896,9.0965,16.8024,16.8102,16.8063,-3.2939,-12.3928,10.2954,10.4907,10.3931,-24.3666,-3.2963,10.2260,10.2954,10.2607,-23.9647,-9.0965,10.2260,10.2766,10.2513,-23.8102,12.3928,0.1000,7.8141,-451128.0000,529045.9953
4764.0000,10.2302,16.7102,0.0000,352790.8000,-352790.8000,16.2597,0.0000,53597.2035,53597.2035,794.0972,406388.0035,0.0000,-406388.0035,10.2035,15.9284,0.0000,107433.3000,-107433.3000,5.6255,0.0000,16784.0547,16784.0547,274.7426,124217.3547,0.0000,-124217.3547,16.5341,10.1266,13.3303,8.0129,540867.7160,16.7102,16.7552,16.7327,-4.4606,3.5447,16.2480,16.2720,16.2600,-7.1998,9.1703,16.7102,16.7231,16.7167,-4.5134,-12.7150,10.2035,10.4035,10.3035,-25.5610,-3.5447,10.1266,10.2035,10.1650,-25.2926,-9.1703,10.1266,10.1819,10.1542,-25.1752,12.7150,0.1000,7.8141,-460224.1000,540867.7160
4765.0000,10.2318,16.7154,0.0000,366768.3000,-366768.3000,16.8947,0.0000,55722.6058,55722.6058,825.1086,422490.9058,0.0000,-422490.9058,10.2065,15.9331,0.0000,121143.2000,-121143.2000,6.3416,0.0000,18926.5172,18926.5172,309.7151,140069.7172,0.0000,-140069.7172,16.5205,10.1408,13.3307,8.4706,571765.3007,16.7154,16.7482,16.7318,-4.4281,3.5177,16.2239,16.2446,16.2342,-7.3642,9.8593,16.7154,16.7239,16.7197,-4.4236,-13.3770,10.2065,10.3950,10.3008,-25.5202,-3.5177,10.1408,10.2065,10.1737,-25.1491,-9.8593,10.1408,10.1889,10.1649,-25.0195,13.3770,0.1000,7.8141,-487911.5000,571765.3007
4766.0000,10.2189,16.7022,0.0000,382893.4000,-382893.4000,17.6376,0.0000,58156.7707,58156.7707,861.3932,441050.1707,0.0000,-441050.1707,10.1940,15.9204,0.0000,128801.8000,-128801.8000,6.7426,0.0000,20120.4228,20120.4228,329.2981,148922.2228,0.0000,-148922.2228,16.5046,10.1301,13.3174,8.8804,599427.2183,16.7022,16.7368,16.7195,-4.6019,3.6317,16.2062,16.2258,16.2160,-7.4724,10.3743,16.7022,16.7112,16.7067,-4.6091,-14.0060,10.1940,10.3794,10.2867,-25.6883,-3.6317,10.1301,10.1940,10.1621,-25.3446,-10.3743,10.1301,10.1772,10.1537,-25.2246,14.0060,0.1000,7.8141,-511695.2000,599427.2183
4767.0000,10.2097,16.6934,0.0000,397605.0000,-397605.0000,18.3139,0.0000,60379.7578,60379.7578,894.4206,457984.7578,0.0000,-457984.7578,10.1853,15.9119,0.0000,137772.2000,-137772.2000,7.2119,0.0000,21519.7614,21519.7614,352.2185,159291.9614,0.0000,-159291.9614,16.4906,10.1245,13.3076,9.2854,626765.9269,16.6934,16.7277,16.7105,-4.7271,3.7007,16.1886,16.2075,16.1980,-7.5993,10.9126,16.6934,16.7021,16.6977,-4.7355,-14.6132,10.1853,10.3676,10.2765,-25.8057,-3.7007,10.1245,10.1853,10.1549,-25.4708,-10.9126,10.1245,10.1697,10.1471,-25.3554,14.6132,0.1000,7.8141,-535377.2000,626765.9269
4768.0000,10.1832,16.6667,0.0000,408619.0000,-408619.0000,18.8202,0.0000,62018.0846,62018.0846,919.1466,470637.0846,0.0000,-470637.0846,10.1587,15.8851,0.0000,144858.0000,-144858.0000,7.5826,0.0000,22620.2683,22620.2683,370.3237,167478.2683,0.0000,-167478.2683,16.4616,10.0983,13.2800,9.6001,648004.4631,16.6667,16.7050,16.6859,-5.0405,3.7458,16.1562,16.1758,16.1660,-7.9026,11.3285,16.6667,16.6763,16.6715,-5.0682,-15.0743,10.1587,10.3429,10.2508,-26.1098,-3.7458,10.0983,10.1587,10.1285,-25.8266,-11.3285,10.0983,10.1435,10.1209,-25.7188,15.0743,0.1000,7.8141,-553477.0000,648004.4631
4769.0000,10.1348,16.6185,0.0000,426759.5000,-426759.5000,19.6526,0.0000,64706.3410,64706.3410,959.8000,491465.8410,0.0000,-491465.8410,10.1114,15.8379,0.0000,139529.0000,-139529.0000,7.3031,0.0000,21777.4475,21777.4475,356.6710,161306.4475,0.0000,-161306.4475,16.4278,10.0492,13.2385,9.8248,663170.8718,16.6185,16.6596,16.6391,-5.5838,4.1165,16.1341,16.1534,16.1438,-8.0616,11.4196,16.6185,16.6295,16.6240,-5.6182,-15.5361,10.1114,10.2861,10.1987,-26.6978,-4.1165,10.0492,10.1114,10.0803,-26.3999,-11.4196,10.0492,10.0948,10.0720,-26.3092,15.5361,0.1000,7.8141,-566288.5000,663170.8718
4770.0000,9.6266,16.1032,0.0000,327127.3000,-327127.3000,15.0601,0.0000,49085.1321,49085.1321,735.5113,376212.4321,0.0000,-376212.4321,9.5825,15.3057,0.0000,111040.4000,-111040.4000,5.8111,0.0000,17239.4204,17239.4204,283.8058,128279.8204,0.0000,-128279.8204,15.9613,9.4532,12.7072,7.7616,523905.9423,16.1032,16.2713,16.1873,-10.9492,3.0830,15.6404,15.7075,15.6740,-13.6277,8.8941,16.1032,16.1497,16.1265,-11.5338,-11.9771,9.5825,9.9260,9.7542,-31.9481,-3.0830,9.4532,9.5825,9.5178,-33.1094,-8.8941,9.4532,9.5496,9.5014,-33.1229,11.9771,0.1000,7.8141,-438167.7000,523905.9423
4771.0000,9.5702,16.0655,0.0000,313259.3000,-313259.3000,14.3784,0.0000,46950.5429,46950.5429,702.2177,360209.8429,0.0000,-360209.8429,9.5323,15.2643,0.0000,97802.9000,-97802.9000,5.1103,0.0000,15176.8799,15176.8799,249.5767,112979.7799,0.0000,-112979.7799,15.9064,9.4274,12.6669,7.2150,487014.1511,16.0655,16.1683,16.1169,-10.8523,3.0894,15.6049,15.6496,15.6272,-13.1793,8.1996,16.0655,16.0930,16.0792,-11.0643,-11.2890,9.5323,9.8142,9.6733,-31.9750,-3.0894,9.4274,9.5323,9.4799,-32.4061,-8.1996,9.4274,9.5034,9.4654,-32.3840,11.2890,0.1000,7.8141,-411062.2000,487014.1511
4772.0000,9.2531,15.7450,0.0000,232599.3000,-232599.3000,10.6726,0.0000,34639.9478,34639.9478,521.2337,267239.2478,0.0000,-267239.2478,9.1994,14.9298,0.0000,66163.2000,-66163.2000,3.4566,0.0000,10234.8654,10234.8654,168.8127,76398.0654,0.0000,-76398.0654,15.6542,9.0054,12.3298,5.3680,362337.2983,15.7450,15.9489,15.8470,-13.5097,2.4054,15.3480,15.4369,15.3925,-15.4120,5.8619,15.7450,15.8083,15.7767,-14.1171,-8.2673,9.1994,9.6272,9.4133,-34.4819,-2.4054,9.0054,9.1994,9.1024,-36.3248,-5.8619,9.0054,9.1442,9.0748,-36.4627,8.2673,0.1000,7.8141,-298762.5000,362337.2983
4773.0000,9.2558,15.7598,0.0000,217621.2000,-217621.2000,9.9669,0.0000,32411.0561,32411.0561,486.7670,250032.2561,0.0000,-250032.2561,9.2107,14.9467,0.0000,48140.1000,-48140.1000,2.5126,0.0000,7447.6267,7447.6267,122.7103,55587.7267,0.0000,-55587.7267,15.6768,9.0313,12.3540,4.7388,319868.3323,15.7598,15.8975,15.8287,-12.8312,2.4848,15.4195,15.4851,15.4523,-13.8458,4.9974,15.7598,15.8048,15.7823,-13.0784,-7.4821,9.2107,9.5690,9.3899,-33.8669,-2.4848,9.0313,9.2107,9.1210,-34.9537,-4.9974,9.0313,9.1517,9.0915,-35.0890,7.4821,0.1000,7.8141,-265761.3000,319868.3323
4774.0000,9.2375,15.7412,0.0000,186576.9000,-186576.9000,8.5452,0.0000,27777.4174,27777.4174,417.3348,214354.3174,0.0000,-214354.3174,9.1939,14.9296,0.0000,35636.1000,-35636.1000,1.8600,0.0000,5512.3106,5512.3106,90.8402,41148.4106,0.0000,-41148.4106,15.6907,8.9679,12.3293,3.9971,269805.4901,15.7412,15.8892,15.8152,-12.4510,2.2284,15.4526,15.5302,15.4914,-13.0046,4.0884,15.7412,15.7946,15.7679,-12.7200,-6.3168,9.1939,9.5821,9.3880,-33.3298,-2.2284,8.9679,9.1939,9.0809,-34.8403,-4.0884,8.9679,9.1159,9.0419,-35.0751,6.3168,0.1000,7.8141,-222213.0000,269805.4901
4775.0000,9.2811,15.7862,0.0000,171093.6000,-171093.6000,7.8353,0.0000,25494.4301,25494.4301,382.6612,196588.0301,0.0000,-196588.0301,9.2419,14.9782,0.0000,26622.6000,-26622.6000,1.3895,0.0000,4119.9023,4119.9023,67.8606,30742.5023,0.0000,-30742.5023,15.7534,8.9995,12.3765,3.5600,240302.9651,15.7862,15.9175,15.8519,-11.6203,2.1486,15.5486,15.6206,15.5846,-11.6781,3.5381,15.7862,15.8361,15.8111,-11.8067,-5.6867,9.2419,9.6224,9.4322,-32.4207,-2.1486,8.9995,9.2419,9.1207,-33.8705,-3.5381,8.9995,9.1521,9.0758,-34.1488,5.6867,0.1000,7.8141,-197716.2000,240302.9651
4776.0000,9.3108,15.8147,0.0000,153925.4000,-153925.4000,7.0508,0.0000,22949.8356,22949.8356,344.3507,176875.2356,0.0000,-176875.2356,9.2799,15.0157,0.0000,17046.9000,-17046.9000,0.8898,0.0000,2638.9781,2638.9781,43.4582,19685.8781,0.0000,-19685.8781,15.8201,8.9876,12.4038,3.1002,209260.4188,15.8147,15.9471,15.8809,-11.0662,2.0537,15.6655,15.7357,15.7006,-10.2867,2.9435,15.8147,15.8698,15.8423,-11.2363,-4.9972,9.2799,9.6696,9.4748,-31.7193,-2.0537,8.9876,9.2799,9.1337,-33.4514,-2.9435,8.9876,9.1633,9.0754,-33.8651,4.9972,0.1000,7.8141,-170972.3000,209260.4188
4777.0000,9.3970,15.9013,0.0000,147099.6000,-147099.6000,6.7393,0.0000,21970.0563,21970.0563,329.1374,169069.6563,0.0000,-169069.6563,9.3649,15.1007,0.0000,16746.0000,-16746.0000,0.8742,0.0000,2594.4655,2594.4655,42.6957,19340.4655,0.0000,-19340.4655,15.8953,9.0872,12.4913,2.9618,199921.6330,15.9013,16.0139,15.9576,-10.0231,1.9550,15.7317,15.8073,15.7695,-9.6313,2.8293,15.9013,15.9473,15.9243,-10.1347,-4.7843,9.3649,9.7493,9.5571,-30.6404,-1.9550,9.0872,9.3649,9.2260,-32.1429,-2.8293,9.0872,9.2530,9.1701,-32.4853,4.7843,0.1000,7.8141,-163845.6000,199921.6330
4778.0000,9.4411,15.9429,0.0000,136175.2000,-136175.2000,6.2420,0.0000,20356.4878,20356.4878,304.8471,156531.6878,0.0000,-156531.6878,9.4143,15.1491,0.0000,12712.4000,-12712.4000,0.6638,0.0000,1970.4615,1970.4615,32.4195,14682.8615,0.0000,-14682.8615,15.9579,9.0930,12.5255,2.7089,182851.2372,15.9429,16.0629,16.0029,-9.5128,1.8594,15.8225,15.8941,15.8583,-8.7445,2.5232,15.9429,15.9947,15.9688,-9.6474,-4.3826,9.4143,9.8164,9.6154,-29.9999,-1.8594,9.0930,9.4143,9.2537,-31.8266,-2.5232,9.0930,9.2819,9.1874,-32.2746,4.3826,0.1000,7.8141,-148887.6000,182851.2372
