Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4779.0000,9.4761,15.9768,0.0000,125535.3000,-125535.3000,5.7557,0.0000,18779.1793,18779.1793,281.1006,144314.4793,0.0000,-144314.4793,9.4539,15.1881,0.0000,9444.4000,-9444.4000,0.4932,0.0000,1464.4628,1464.4628,24.0888,10908.8628,0.0000,-10908.8628,16.0117,9.0942,12.5530,2.4700,166727.0764,15.9768,16.1012,16.0390,-9.1391,1.7542,15.9008,15.9751,15.9379,-8.0355,2.2474,15.9768,16.0323,16.0045,-9.2822,-4.0016,9.4539,9.8754,9.6647,-29.5068,-1.7542,9.0942,9.4539,9.2741,-31.5832,-2.2474,9.0942,9.3010,9.1976,-32.1199,4.0016,0.1000,7.8141,-134979.7000,166727.0764
4780.0000,9.6007,16.1022,0.0000,148370.0000,-148370.0000,6.8041,0.0000,22251.0643,22251.0643,332.3003,170621.0643,0.0000,-170621.0643,9.5750,15.3095,0.0000,11460.9000,-11460.9000,0.5986,0.0000,1779.2168,1779.2168,29.2354,13240.1168,0.0000,-13240.1168,16.0999,9.3224,12.7112,2.8669,193512.9665,16.1022,16.1772,16.1397,-7.9970,2.0685,15.9824,16.0404,16.0114,-7.4296,2.6671,16.1022,16.1335,16.1178,-7.9895,-4.7356,9.5750,9.9142,9.7446,-28.6623,-2.0685,9.3224,9.5750,9.4487,-29.4773,-2.6671,9.3224,9.4637,9.3931,-29.7218,4.7356,0.1000,7.8141,-159830.9000,193512.9665
4781.0000,9.6477,16.1452,0.0000,155926.3000,-155926.3000,7.1558,0.0000,23406.5872,23406.5872,349.4790,179332.8872,0.0000,-179332.8872,9.6304,15.3633,0.0000,9736.7000,-9736.7000,0.5087,0.0000,1512.3628,1512.3628,24.8459,11249.0628,0.0000,-11249.0628,16.1569,9.3612,12.7591,2.9763,200898.1225,16.1452,16.2244,16.1848,-7.6731,2.2157,16.0636,16.1136,16.0886,-6.7929,2.7244,16.1452,16.1808,16.1630,-7.6919,-4.9401,9.6304,9.9509,9.7907,-28.3114,-2.2157,9.3612,9.6304,9.4958,-29.2344,-2.7244,9.3612,9.5117,9.4364,-29.5416,4.9401,0.1000,7.8141,-165663.0000,200898.1225
4782.0000,9.8866,16.3865,0.0000,244332.5000,-244332.5000,11.2161,0.0000,36856.9464,36856.9464,547.7756,281189.4464,0.0000,-281189.4464,9.8778,15.6116,0.0000,2074.7000,-2074.7000,0.1084,0.0000,323.0458,323.0458,5.2950,2397.7458,0.0000,-2397.7458,16.3794,9.7464,13.0629,4.2921,289720.0875,16.3865,16.3953,16.3909,-5.3752,3.7026,16.3730,16.3606,16.3668,-3.7558,3.8110,16.3865,16.3889,16.3877,-5.1828,-7.5135,9.8778,10.0396,9.9587,-26.4699,-3.7026,9.7464,9.8778,9.8121,-25.6482,-3.8110,9.7464,9.8112,9.7788,-25.6365,7.5135,0.1000,7.8141,-246407.2000,289720.0875
4783.0000,10.0616,16.5554,0.0000,296590.7000,-296590.7000,13.6342,0.0000,44901.6302,44901.6302,665.8717,341492.3302,0.0000,-341492.3302,10.0534,15.7844,0.0000,15003.3000,-15003.3000,0.7846,0.0000,2340.2925,2340.2925,38.3194,17343.5925,0.0000,-17343.5925,16.5187,9.9494,13.2340,5.4125,365345.1093,16.5554,16.5588,16.5571,-3.8835,4.2832,16.4389,16.4493,16.4441,-3.5718,5.0678,16.5554,16.5564,16.5559,-3.7131,-9.3510,10.0534,10.1851,10.1192,-24.9696,-4.2832,9.9494,10.0534,10.0014,-24.1220,-5.0678,9.9494,10.0050,9.9772,-24.0490,9.3510,0.1000,7.8141,-311594.0000,365345.1093
4784.0000,10.3161,16.8077,0.0000,318696.4000,-318696.4000,14.6656,0.0000,48504.3570,48504.3570,716.2434,367200.7570,0.0000,-367200.7570,10.2989,16.0288,0.0000,79134.2000,-79134.2000,4.1406,0.0000,12375.3379,12375.3379,202.2216,91509.5379,0.0000,-91509.5379,16.6351,10.2439,13.4395,6.8680,463591.6961,16.8077,16.7842,16.7959,-1.6014,3.5083,16.3753,16.3957,16.3855,-4.8374,7.6489,16.8077,16.7993,16.8035,-1.3536,-11.1573,10.2989,10.4294,10.3642,-22.5644,-3.5083,10.2439,10.2989,10.2714,-21.6298,-7.6489,10.2439,10.2804,10.2622,-21.4171,11.1573,0.1000,7.8141,-397830.6000,463591.6961
4785.0000,10.3044,16.7860,0.0000,332890.1000,-332890.1000,15.3420,0.0000,50652.2077,50652.2077,749.2780,383542.3077,0.0000,-383542.3077,10.2812,16.0067,0.0000,97845.2000,-97845.2000,5.1235,0.0000,15298.5909,15298.5909,250.2254,113143.7909,0.0000,-113143.7909,16.6058,10.2100,13.4079,7.4794,504857.5940,16.7860,16.8045,16.7953,-2.4260,3.4062,16.3253,16.3456,16.3354,-5.6651,8.5297,16.7860,16.7918,16.7889,-2.3820,-11.9358,10.2812,10.4578,10.3695,-23.2994,-3.4062,10.2100,10.2812,10.2456,-22.9180,-8.5297,10.2100,10.2606,10.2353,-22.7703,11.9358,0.1000,7.8141,-430735.3000,504857.5940
4786.0000,10.2526,16.7337,0.0000,343083.3000,-343083.3000,15.8107,0.0000,52146.7514,52146.7514,772.1672,395230.0514,0.0000,-395230.0514,10.2266,15.9520,0.0000,110103.1000,-110103.1000,5.7651,0.0000,17205.3160,17205.3160,281.5577,127308.4160,0.0000,-127308.4160,16.5451,10.1550,13.3500,7.8780,531765.5118,16.7337,16.7672,16.7504,-3.4244,3.3485,16.2515,16.2745,16.2630,-6.6224,9.1136,16.7337,16.7430,16.7383,-3.4427,-12.4621,10.2266,10.4218,10.3242,-24.3004,-3.3485,10.1550,10.2266,10.1908,-24.0821,-9.1136,10.1550,10.2071,10.1811,-23.9547,12.4621,0.1000,7.8141,-453186.4000,531765.5118
4787.0000,10.2249,16.7075,0.0000,360985.1000,-360985.1000,16.6305,0.0000,54836.0293,54836.0293,812.2069,415821.1293,0.0000,-415821.1293,10.1994,15.9255,0.0000,118724.5000,-118724.5000,6.2155,0.0000,18547.2640,18547.2640,303.5532,137271.7640,0.0000,-137271.7640,16.5137,10.1322,13.3229,8.3307,562319.4529,16.7075,16.7410,16.7242,-3.9599,3.4717,16.2177,16.2383,16.2280,-6.9954,9.6871,16.7075,16.7164,16.7119,-3.9707,-13.1588,10.1994,10.3896,10.2945,-24.8715,-3.4717,10.1322,10.1994,10.1658,-24.6263,-9.6871,10.1322,10.1814,10.1568,-24.5090,13.1588,0.1000,7.8141,-479709.6000,562319.4529
4788.0000,10.1384,16.6206,0.0000,372961.6000,-372961.6000,17.1794,0.0000,56553.5782,56553.5782,839.0149,429515.1782,0.0000,-429515.1782,10.1125,15.8384,0.0000,116022.0000,-116022.0000,6.0735,0.0000,18108.7312,18108.7312,296.6185,134130.7312,0.0000,-134130.7312,16.4413,10.0391,13.2402,8.5066,574192.7782,16.6206,16.6673,16.6439,-5.0615,3.7020,16.1523,16.1761,16.1642,-7.7129,9.7755,16.6206,16.6337,16.6271,-5.1233,-13.4774,10.1125,10.3066,10.2096,-26.0151,-3.7020,10.0391,10.1125,10.0758,-25.8721,-9.7755,10.0391,10.0922,10.0657,-25.7841,13.4774,0.1000,7.8141,-488983.6000,574192.7782
4789.0000,10.1406,16.6262,0.0000,385753.9000,-385753.9000,17.7595,0.0000,58496.0232,58496.0232,867.3455,444249.9232,0.0000,-444249.9232,10.1159,15.8433,0.0000,130127.5000,-130127.5000,6.8100,0.0000,20311.0342,20311.0342,332.5912,150438.5342,0.0000,-150438.5342,16.4286,10.0525,13.2406,8.9515,604225.0924,16.6262,16.6619,16.6440,-5.0236,3.6498,16.1289,16.1497,16.1393,-7.8829,10.4599,16.6262,16.6353,16.6307,-5.0334,-14.1097,10.1159,10.3006,10.2083,-25.9747,-3.6498,10.0525,10.1159,10.0842,-25.7380,-10.4599,10.0525,10.0993,10.0759,-25.6372,14.1097,0.1000,7.8141,-515881.4000,604225.0924
4790.0000,10.1146,16.5996,0.0000,399511.1000,-399511.1000,18.3931,0.0000,60549.3956,60549.3956,898.2897,460060.4956,0.0000,-460060.4956,10.0899,15.8170,0.0000,135639.3000,-135639.3000,7.0986,0.0000,21165.6618,21165.6618,346.6824,156804.9618,0.0000,-156804.9618,16.4024,10.0263,13.2144,9.2875,626903.7182,16.5996,16.6397,16.6196,-5.3483,3.7648,16.1022,16.1228,16.1125,-8.1088,10.8634,16.5996,16.6100,16.6048,-5.3804,-14.6283,10.0899,10.2746,10.1822,-26.3037,-3.7648,10.0263,10.0899,10.0581,-26.1114,-10.8634,10.0263,10.0734,10.0498,-26.0215,14.6283,0.1000,7.8141,-535150.4000,626903.7182
4791.0000,10.0977,16.5834,0.0000,412728.2000,-412728.2000,18.9987,0.0000,62530.6556,62530.6556,927.8639,475258.8556,0.0000,-475258.8556,10.0735,15.8010,0.0000,142270.8000,-142270.8000,7.4450,0.0000,22196.7206,22196.7206,363.6030,164467.5206,0.0000,-164467.5206,16.3832,10.0124,13.1978,9.6263,649772.7779,16.5834,16.6229,16.6031,-5.5436,3.8512,16.0812,16.1012,16.0912,-8.2685,11.2962,16.5834,16.5935,16.5884,-5.5723,-15.1475,10.0735,10.2544,10.1640,-26.5059,-3.8512,10.0124,10.0735,10.0430,-26.3062,-11.2962,10.0124,10.0578,10.0351,-26.2200,15.1475,0.1000,7.8141,-554999.0000,649772.7779
4792.0000,10.0787,16.5647,0.0000,423195.8000,-423195.8000,19.4785,0.0000,64091.3575,64091.3575,951.3008,487287.1575,0.0000,-487287.1575,10.0546,15.7822,0.0000,149593.9000,-149593.9000,7.8279,0.0000,23334.7246,23334.7246,382.2995,172928.6246,0.0000,-172928.6246,16.3606,9.9951,13.1778,9.9322,670422.7315,16.5647,16.6055,16.5851,-5.7514,3.8836,16.0552,16.0752,16.0652,-8.4917,11.7114,16.5647,16.5749,16.5698,-5.7868,-15.5950,10.0546,10.2355,10.1450,-26.7099,-3.8836,9.9951,10.0546,10.0248,-26.5322,-11.7114,9.9951,10.0396,10.0174,-26.4494,15.5950,0.1000,7.8141,-572789.7000,670422.7315
4793.0000,10.0261,16.5120,0.0000,439621.1000,-439621.1000,20.2323,0.0000,66506.5976,66506.5976,988.1117,506127.6976,0.0000,-506127.6976,10.0029,15.7304,0.0000,142825.4000,-142825.4000,7.4732,0.0000,22267.1299,22267.1299,364.9810,165092.5299,0.0000,-165092.5299,16.3236,9.9404,13.1320,10.1052,682104.2624,16.5120,16.5568,16.5344,-6.3417,4.2530,16.0301,16.0505,16.0403,-8.6931,11.7263,16.5120,16.5240,16.5180,-6.3898,-15.9793,10.0029,10.1763,10.0896,-27.3449,-4.2530,9.9404,10.0029,9.9717,-27.1661,-11.7263,9.9404,9.9862,9.9633,-27.1007,15.9793,0.1000,7.8141,-582446.5000,682104.2624
4794.0000,9.5320,16.0112,0.0000,345139.5000,-345139.5000,15.8791,0.0000,51688.7303,51688.7303,775.5087,396828.2303,0.0000,-396828.2303,9.4906,15.2150,0.0000,112263.0000,-112263.0000,5.8732,0.0000,17413.7905,17413.7905,286.8356,129676.7905,0.0000,-129676.7905,15.8740,9.3653,12.6196,8.0899,546068.1222,16.0112,16.1703,16.0908,-11.5974,3.3353,15.5610,15.6256,15.5933,-13.9835,9.2085,16.0112,16.0563,16.0337,-12.1334,-12.5438,9.4906,9.8116,9.6511,-32.5192,-3.3353,9.3653,9.4906,9.4279,-33.6363,-9.2085,9.3653,9.4577,9.4115,-33.6726,12.5438,0.1000,7.8141,-457402.5000,546068.1222
4795.0000,9.4476,15.9443,0.0000,323070.9000,-323070.9000,14.8205,0.0000,48301.3477,48301.3477,723.8102,371372.2477,0.0000,-371372.2477,9.4103,15.1430,0.0000,97563.4000,-97563.4000,5.0964,0.0000,15122.0548,15122.0548,248.8989,112685.4548,0.0000,-112685.4548,15.7945,9.3021,12.5483,7.3888,498745.8941,15.9443,16.0532,15.9988,-11.7713,3.2414,15.4968,15.5446,15.5207,-13.8949,8.3378,15.9443,15.9745,15.9594,-12.0104,-11.5791,9.4103,9.6890,9.5497,-32.8048,-3.2414,9.3021,9.4103,9.3562,-33.3703,-8.3378,9.3021,9.3800,9.3411,-33.3786,11.5791,0.1000,7.8141,-420634.3000,498745.8941
4796.0000,9.1474,15.6422,0.0000,241176.7000,-241176.7000,11.0582,0.0000,35841.8626,35841.8626,540.0670,277018.5626,0.0000,-277018.5626,9.0950,14.8266,0.0000,68661.2000,-68661.2000,3.5858,0.0000,10611.1000,10611.1000,175.1244,79272.3000,0.0000,-79272.3000,15.5498,8.9069,12.2284,5.5586,375206.8594,15.6422,15.8435,15.7429,-14.2180,2.4908,15.2435,15.3319,15.2877,-16.0776,6.0766,15.6422,15.7044,15.6733,-14.8172,-8.5674,9.0950,9.5117,9.3033,-35.1116,-2.4908,8.9069,9.0950,9.0009,-36.9658,-6.0766,8.9069,9.0414,8.9742,-37.1121,8.5674,0.1000,7.8141,-309837.9000,375206.8594
4797.0000,9.1709,15.6776,0.0000,226909.0000,-226909.0000,10.3859,0.0000,33737.2918,33737.2918,507.2302,260646.2918,0.0000,-260646.2918,9.1263,14.8633,0.0000,53000.1000,-53000.1000,2.7654,0.0000,8193.1311,8193.1311,135.0588,61193.2311,0.0000,-61193.2311,15.5842,8.9576,12.2709,4.9798,336136.5258,15.6776,15.8128,15.7452,-13.2981,2.5402,15.3179,15.3825,15.3502,-14.4720,5.3056,15.6776,15.7206,15.6991,-13.5448,-7.8457,9.1263,9.4763,9.3013,-34.2500,-2.5402,8.9576,9.1263,9.0419,-35.3427,-5.3056,8.9576,9.0721,9.0148,-35.4690,7.8457,0.1000,7.8141,-279909.1000,336136.5258
4798.0000,9.1603,15.6659,0.0000,196634.2000,-196634.2000,9.0014,0.0000,29229.7873,29229.7873,439.6143,225863.9873,0.0000,-225863.9873,9.1158,14.8523,0.0000,40971.5000,-40971.5000,2.1380,0.0000,6333.0574,6333.0574,104.4158,47304.5574,0.0000,-47304.5574,15.6010,8.9061,12.2535,4.2614,287642.7048,15.6659,15.8130,15.7394,-12.8666,2.2878,15.3489,15.4247,15.3868,-13.6636,4.4258,15.6659,15.7172,15.6915,-13.1455,-6.7136,9.1158,9.4964,9.3061,-33.6801,-2.2878,8.9061,9.1158,9.0109,-35.1693,-4.4258,8.9061,9.0457,8.9759,-35.3792,6.7136,0.1000,7.8141,-237605.7000,287642.7048
4799.0000,9.2390,15.7463,0.0000,182180.0000,-182180.0000,8.3392,0.0000,27123.6189,27123.6189,407.2739,209303.6189,0.0000,-209303.6189,9.1936,14.9308,0.0000,38721.7000,-38721.7000,2.0205,0.0000,5989.5804,5989.5804,98.6793,44711.2804,0.0000,-44711.2804,15.6676,8.9919,12.3298,3.9518,266745.8417,15.7463,15.8727,15.8095,-11.6671,2.1062,15.4115,15.4838,15.4476,-12.7227,4.1268,15.7463,15.7893,15.7678,-11.8661,-6.2330,9.1936,9.5734,9.3835,-32.4060,-2.1062,8.9919,9.1936,9.0927,-33.7348,-4.1268,8.9919,9.1260,9.0590,-33.9066,6.2330,0.1000,7.8141,-220901.7000,266745.8417
4800.0000,9.2489,15.7534,0.0000,166512.4000,-166512.4000,7.6255,0.0000,24795.8500,24795.8500,372.4183,191308.2500,0.0000,-191308.2500,9.2112,14.9473,0.0000,24473.4000,-24473.4000,1.2773,0.0000,3786.2314,3786.2314,62.3822,28259.6314,0.0000,-28259.6314,15.7289,8.9519,12.3404,3.4476,232710.5422,15.7534,15.8901,15.8217,-11.4018,2.1161,15.5352,15.6023,15.5687,-11.2022,3.3934,15.7534,15.8068,15.7801,-11.6076,-5.5095,9.2112,9.5986,9.4049,-32.0488,-2.1161,8.9519,9.2112,9.0815,-33.7164,-3.3934,8.9519,9.1146,9.0332,-34.0539,5.5095,0.1000,7.8141,-190985.8000,232710.5422
4801.0000,9.3393,15.8450,0.0000,161315.0000,-161315.0000,7.3879,0.0000,24065.3407,24065.3407,360.8146,185380.3407,0.0000,-185380.3407,9.3009,15.0374,0.0000,24644.9000,-24644.9000,1.2863,0.0000,3815.9507,3815.9507,62.8225,28460.8507,0.0000,-28460.8507,15.8050,9.0644,12.4347,3.3410,225515.7578,15.8450,15.9566,15.9008,-10.3404,2.0339,15.6005,15.6722,15.6363,-10.5390,3.3202,15.8450,15.8873,15.8661,-10.4636,-5.3541,9.3009,9.6746,9.4877,-30.9684,-2.0339,9.0644,9.3009,9.1827,-32.3087,-3.3202,9.0644,9.2119,9.1382,-32.5635,5.3541,0.1000,7.8141,-185959.9000,225515.7578
4802.0000,9.3643,15.8669,0.0000,152395.7000,-152395.7000,6.9831,0.0000,22746.1103,22746.1103,341.0442,175141.8103,0.0000,-175141.8103,9.3353,15.0706,0.0000,16084.9000,-16084.9000,0.8398,0.0000,2491.3475,2491.3475,41.0126,18576.2475,0.0000,-18576.2475,15.8683,9.0473,12.4578,3.0490,205809.7980,15.8669,15.9877,15.9273,-10.0734,2.0478,15.7210,15.7837,15.7523,-9.3047,2.8875,15.8669,15.9178,15.8924,-10.2139,-4.9353,9.3353,9.7135,9.5244,-30.6004,-2.0478,9.0473,9.3353,9.1913,-32.2524,-2.8875,9.0473,9.2194,9.1333,-32.6584,4.9353,0.1000,7.8141,-168480.6000,205809.7980
4803.0000,9.4192,15.9219,0.0000,143954.3000,-143954.3000,6.5973,0.0000,21509.8949,21509.8949,322.2001,165464.1949,0.0000,-165464.1949,9.3865,15.1215,0.0000,17055.3000,-17055.3000,0.8905,0.0000,2642.9258,2642.9258,43.4912,19698.2258,0.0000,-19698.2258,15.9151,9.1031,12.5091,2.9146,196733.5926,15.9219,16.0369,15.9794,-9.4813,1.9023,15.7450,15.8245,15.7847,-9.2080,2.7928,15.9219,15.9691,15.9455,-9.6143,-4.6950,9.3865,9.7790,9.5827,-29.9646,-1.9023,9.1031,9.3865,9.2448,-31.5910,-2.7928,9.1031,9.2735,9.1883,-31.9427,4.6950,0.1000,7.8141,-161009.6000,196733.5926
4804.0000,9.5159,16.0181,0.0000,170426.3000,-170426.3000,7.8130,0.0000,25515.0277,25515.0277,381.5724,195941.3277,0.0000,-195941.3277,9.4974,15.2324,0.0000,9678.0000,-9678.0000,0.5054,0.0000,1501.3100,1501.3100,24.6826,11179.3100,0.0000,-11179.3100,16.0255,9.2555,12.6405,3.2179,217206.6705,16.0181,16.0939,16.0560,-8.6532,2.4359,15.9458,15.9786,15.9622,-7.2677,2.9412,16.0181,16.0511,16.0346,-8.6397,-5.3771,9.4974,9.7958,9.6466,-29.3201,-2.4359,9.2555,9.4974,9.3764,-30.0677,-2.9412,9.2555,9.3891,9.3223,-30.3735,5.3771,0.1000,7.8141,-180104.3000,217206.6705
4805.0000,9.5673,16.0667,0.0000,177541.8000,-177541.8000,8.1438,0.0000,26607.9648,26607.9648,397.7282,204149.7648,0.0000,-204149.7648,9.5531,15.2867,0.0000,9789.4000,-9789.4000,0.5114,0.0000,1519.4073,1519.4073,24.9747,11308.8073,0.0000,-11308.8073,16.0817,9.3108,12.6962,3.3486,226030.7201,16.0667,16.1411,16.1039,-8.2583,2.5441,15.9981,16.0473,16.0227,-7.0056,3.0555,16.0667,16.1004,16.0836,-8.2604,-5.5996,9.5531,9.8377,9.6954,-28.9059,-2.5441,9.3108,9.5531,9.4320,-29.6681,-3.0555,9.3108,9.4444,9.3776,-29.9684,5.5996,0.1000,7.8141,-187331.2000,226030.7201
4806.0000,9.8464,16.3486,0.0000,264151.1000,-264151.1000,12.1201,0.0000,39813.6463,39813.6463,591.9283,303964.7463,0.0000,-303964.7463,9.8355,15.5703,0.0000,9778.8000,-9778.8000,0.5109,0.0000,1521.9838,1521.9838,24.9517,11300.7838,0.0000,-11300.7838,16.3176,9.7247,13.0211,4.7584,321194.8947,16.3486,16.3521,16.3504,-5.4619,3.8697,16.2610,16.2595,16.2602,-4.5044,4.3807,16.3486,16.3484,16.3485,-5.2568,-8.2504,9.8355,9.9843,9.9099,-26.4966,-3.8697,9.7247,9.8355,9.7801,-25.6944,-4.3807,9.7247,9.7817,9.7532,-25.6560,8.2504,0.1000,7.8141,-273929.9000,321194.8947
4807.0000,9.9606,16.4542,0.0000,310284.2000,-310284.2000,14.2603,0.0000,46876.8427,46876.8427,696.4492,357161.0427,0.0000,-357161.0427,9.9536,15.6846,0.0000,13779.2000,-13779.2000,0.7205,0.0000,2147.1641,2147.1641,35.1886,15926.3641,0.0000,-15926.3641,16.4288,9.8409,13.1348,5.6393,380655.8201,16.4542,16.4685,16.4613,-4.7126,4.5133,16.3606,16.3697,16.3651,-3.9353,5.2338,16.4542,16.4606,16.4574,-4.5804,-9.7470,9.9536,10.0884,10.0210,-25.6820,-4.5133,9.8409,9.9536,9.8973,-25.1006,-5.2338,9.8409,9.9014,9.8711,-25.1018,9.7470,0.1000,7.8141,-324063.4000,380655.8201
4808.0000,10.1565,16.6491,0.0000,329702.9000,-329702.9000,15.1630,0.0000,50012.8560,50012.8560,740.5356,379715.7560,0.0000,-379715.7560,10.1402,15.8706,0.0000,64111.1000,-64111.1000,3.3535,0.0000,10009.3394,10009.3394,163.7815,74120.4394,0.0000,-74120.4394,16.5150,10.0725,13.2937,6.8165,460114.3654,16.6491,16.6444,16.6468,-2.9978,3.9365,16.2885,16.3120,16.3002,-5.3141,7.2900,16.6491,16.6469,16.6480,-2.8240,-11.2265,10.1402,10.2734,10.2068,-23.9331,-3.9365,10.0725,10.1402,10.1063,-23.2279,-7.2900,10.0725,10.1155,10.0940,-23.0866,11.2265,0.1000,7.8141,-393814.0000,460114.3654
4809.0000,10.1566,16.6418,0.0000,341893.0000,-341893.0000,15.7419,0.0000,51862.1420,51862.1420,768.8095,393755.1420,0.0000,-393755.1420,10.1358,15.8628,0.0000,81971.5000,-81971.5000,4.2902,0.0000,12797.2011,12797.2011,209.5277,94768.7011,0.0000,-94768.7011,16.4933,10.0579,13.2756,7.3662,497218.8297,16.6418,16.6652,16.6535,-3.5919,3.8172,16.2406,16.2633,16.2520,-6.1255,8.1075,16.6418,16.6496,16.6457,-3.5521,-11.9247,10.1358,10.3003,10.2180,-24.4543,-3.8172,10.0579,10.1358,10.0968,-24.1437,-8.1075,10.0579,10.1106,10.0843,-24.0460,11.9247,0.1000,7.8141,-423864.5000,497218.8297
4810.0000,10.1473,16.6323,0.0000,355304.1000,-355304.1000,16.3594,0.0000,53886.0727,53886.0727,798.9675,409190.1727,0.0000,-409190.1727,10.1245,15.8516,0.0000,97072.0000,-97072.0000,5.0805,0.0000,15152.8989,15152.8989,248.1228,112224.8989,0.0000,-112224.8989,16.4668,10.0516,13.2592,7.8592,530493.9192,16.6323,16.6613,16.6468,-4.0727,3.7596,16.1960,16.2184,16.2072,-6.7581,8.8401,16.6323,16.6410,16.6366,-4.0584,-12.5998,10.1245,10.2975,10.2110,-24.9350,-3.7596,10.0516,10.1245,10.0881,-24.6939,-8.8401,10.0516,10.1025,10.0771,-24.5995,12.5998,0.1000,7.8141,-452376.1000,530493.9192
4811.0000,10.1546,16.6400,0.0000,368989.5000,-368989.5000,16.9886,0.0000,55970.0592,55970.0592,829.6957,424959.5592,0.0000,-424959.5592,10.1310,15.8583,0.0000,114989.2000,-114989.2000,6.0180,0.0000,17950.9629,17950.9629,293.9103,132940.1629,0.0000,-132940.1629,16.4535,10.0649,13.2592,8.3986,566908.2070,16.6400,16.6690,16.6545,-4.2371,3.6569,16.1647,16.1856,16.1752,-7.1586,9.6749,16.6400,16.6480,16.6440,-4.2252,-13.3317,10.1310,10.3077,10.2193,-25.0860,-3.6569,10.0649,10.1310,10.0979,-24.8671,-9.6749,10.0649,10.1126,10.0887,-24.7685,13.3317,0.1000,7.8141,-483978.7000,566908.2070
4812.0000,10.0885,16.5725,0.0000,380275.8000,-380275.8000,17.5090,0.0000,57602.9816,57602.9816,855.1106,437878.7816,0.0000,-437878.7816,10.0637,15.7904,0.0000,116787.1000,-116787.1000,6.1122,0.0000,18218.9806,18218.9806,298.5116,135006.0806,0.0000,-135006.0806,16.3941,9.9921,13.1931,8.6410,583267.4005,16.5725,16.6160,16.5943,-5.1747,3.7989,16.1068,16.1303,16.1186,-7.8276,9.9112,16.5725,16.5848,16.5787,-5.2245,-13.7101,10.0637,10.2500,10.1568,-26.0463,-3.7989,9.9921,10.0637,10.0279,-25.9565,-9.9112,9.9921,10.0437,10.0179,-25.8830,13.7101,0.1000,7.8141,-497062.9000,583267.4005
4813.0000,10.1106,16.5975,0.0000,393627.0000,-393627.0000,18.1166,0.0000,59652.7206,59652.7206,884.7849,453279.7206,0.0000,-453279.7206,10.0867,15.8147,0.0000,135151.2000,-135151.2000,7.0719,0.0000,21088.7965,21088.7965,345.3797,156239.9965,0.0000,-156239.9965,16.3956,10.0262,13.2109,9.1674,618801.2884,16.5975,16.6299,16.6137,-4.9790,3.6816,16.0938,16.1136,16.1037,-7.9157,10.7535,16.5975,16.6057,16.6016,-4.9780,-14.4350,10.0867,10.2659,10.1763,-25.8416,-3.6816,10.0262,10.0867,10.0564,-25.6582,-10.7535,10.0262,10.0710,10.0486,-25.5681,14.4350,0.1000,7.8141,-528778.2000,618801.2884
4814.0000,10.0788,16.5643,0.0000,405819.1000,-405819.1000,18.6802,0.0000,61459.8454,61459.8454,912.3100,467278.9454,0.0000,-467278.9454,10.0542,15.7815,0.0000,141123.0000,-141123.0000,7.3849,0.0000,22013.2679,22013.2679,360.6660,163136.2679,0.0000,-163136.2679,16.3635,9.9917,13.1776,9.4900,640578.0392,16.5643,16.6057,16.5850,-5.4353,3.7651,16.0598,16.0806,16.0702,-8.2663,11.1500,16.5643,16.5749,16.5696,-5.4777,-14.9151,10.0542,10.2393,10.1467,-26.3016,-3.7651,9.9917,10.0542,10.0229,-26.2031,-11.1500,9.9917,10.0382,10.0150,-26.1263,14.9151,0.1000,7.8141,-546942.1000,640578.0392
4815.0000,10.0167,16.5024,0.0000,413128.6000,-413128.6000,19.0130,0.0000,62486.5909,62486.5909,928.5665,475615.1909,0.0000,-475615.1909,9.9915,15.7189,0.0000,141507.5000,-141507.5000,7.4043,0.0000,22059.1032,22059.1032,361.6127,163566.6032,0.0000,-163566.6032,16.3070,9.9264,13.1167,9.6316,650133.2726,16.5024,16.5515,16.5269,-6.1679,3.8696,16.0047,16.0275,16.0161,-8.8365,11.2739,16.5024,16.5151,16.5087,-6.2396,-15.1435,9.9915,10.1809,10.0862,-27.0573,-3.8696,9.9264,9.9915,9.9589,-27.0184,-11.2739,9.9264,9.9748,9.9506,-26.9546,15.1435,0.1000,7.8141,-554636.1000,650133.2726
4816.0000,9.9444,16.4312,0.0000,414650.5000,-414650.5000,19.0761,0.0000,62623.3675,62623.3675,931.6438,477273.8675,0.0000,-477273.8675,9.9186,15.6466,0.0000,140361.6000,-140361.6000,7.3429,0.0000,21864.2952,21864.2952,358.6161,162225.8952,0.0000,-162225.8952,16.2401,9.8510,13.0456,9.6450,651034.9893,16.4312,16.4861,16.4587,-6.9230,3.9110,15.9383,15.9632,15.9508,-9.4819,11.2540,16.4312,16.4456,16.4384,-7.0129,-15.1650,9.9186,10.1124,10.0155,-27.8311,-3.9110,9.8510,9.9186,9.8848,-27.8450,-11.2540,9.8510,9.9011,9.8760,-27.7914,15.1650,0.1000,7.8141,-555012.1000,651034.9893
4817.0000,9.8949,16.3836,0.0000,427506.2000,-427506.2000,19.6591,0.0000,64499.1765,64499.1765,960.1167,492005.3765,0.0000,-492005.3765,9.8708,15.5997,0.0000,131745.9000,-131745.9000,6.8907,0.0000,20512.3405,20512.3405,336.5293,152258.2405,0.0000,-152258.2405,16.2062,9.8028,13.0045,9.7144,655721.7310,16.3836,16.4345,16.4090,-7.3758,4.2561,15.9184,15.9416,15.9300,-9.5321,11.1468,16.3836,16.3977,16.3906,-7.4358,-15.4029,9.8708,10.0501,9.9605,-28.3375,-4.2561,9.8028,9.8708,9.8368,-28.2718,-11.1468,9.8028,9.8520,9.8274,-28.2303,15.4029,0.1000,7.8141,-559252.1000,655721.7310
4818.0000,9.3779,15.8594,0.0000,327189.7000,-327189.7000,15.0416,0.0000,48848.6586,48848.6586,734.6050,376038.3586,0.0000,-376038.3586,9.3359,15.0614,0.0000,94560.5000,-94560.5000,4.9451,0.0000,14646.2976,14646.2976,241.5089,109206.7976,0.0000,-109206.7976,15.7516,9.1907,12.4712,7.4928,505767.1973,15.8594,16.0298,15.9446,-12.8233,3.3655,15.4536,15.5269,15.4902,-14.6942,8.3106,15.8594,15.9116,15.8855,-13.3742,-11.6761,9.3359,9.6663,9.5011,-33.7051,-3.3655,9.1907,9.3359,9.2633,-35.0398,-8.3106,9.1907,9.2947,9.2427,-35.1352,11.6761,0.1000,7.8141,-421750.2000,505767.1973
4819.0000,9.2942,15.7942,0.0000,304068.3000,-304068.3000,13.9362,0.0000,45320.6645,45320.6645,680.6231,349388.9645,0.0000,-349388.9645,9.2580,14.9921,0.0000,74740.3000,-74740.3000,3.9024,0.0000,11567.9517,11567.9517,190.5887,86308.2517,0.0000,-86308.2517,15.6836,9.1291,12.4064,6.6812,450980.7262,15.7942,15.9089,15.8515,-12.9312,3.3446,15.4152,15.4698,15.4425,-14.2934,7.2470,15.7942,15.8300,15.8121,-13.1615,-10.5916,9.2580,9.5371,9.3976,-33.9371,-3.3446,9.1291,9.2580,9.1935,-34.6492,-7.2470,9.1291,9.2175,9.1733,-34.7214,10.5916,0.1000,7.8141,-378808.6000,450980.7262
4820.0000,9.0547,15.5538,0.0000,228457.3000,-228457.3000,10.4657,0.0000,33889.3560,33889.3560,511.1270,262346.6560,0.0000,-262346.6560,9.0093,14.7429,0.0000,50077.9000,-50077.9000,2.6142,0.0000,7733.1789,7733.1789,127.6709,57811.0789,0.0000,-57811.0789,15.5051,8.7950,12.1500,5.0151,338517.2080,15.5538,15.7401,15.6470,-14.7092,2.6172,15.2418,15.3343,15.2880,-15.5669,5.2313,15.5538,15.6189,15.5864,-15.1937,-7.8485,9.0093,9.3998,9.2046,-35.5511,-2.6172,8.7950,9.0093,8.9022,-37.4186,-5.2313,8.7950,8.9396,8.8673,-37.6589,7.8485,0.1000,7.8141,-278535.2000,338517.2080
4821.0000,9.1129,15.6221,0.0000,216663.7000,-216663.7000,9.9116,0.0000,32176.9612,32176.9612,484.0682,248840.6612,0.0000,-248840.6612,9.0749,14.8130,0.0000,38509.3000,-38509.3000,2.0088,0.0000,5950.2508,5950.2508,98.1089,44459.5508,0.0000,-44459.5508,15.5667,8.8857,12.2262,4.5507,307172.3123,15.6221,15.7469,15.6845,-13.4347,2.6343,15.3429,15.4102,15.3765,-13.8230,4.6431,15.6221,15.6665,15.6443,-13.6244,-7.2774,9.0749,9.4055,9.2402,-34.3089,-2.6343,8.8857,9.0749,8.9803,-35.4380,-4.6431,8.8857,9.0070,8.9464,-35.6332,7.2774,0.1000,7.8141,-255173.0000,307172.3123
4822.0000,9.1278,15.6350,0.0000,187960.7000,-187960.7000,8.6015,0.0000,27922.4483,27922.4483,420.0818,215883.1483,0.0000,-215883.1483,9.0905,14.8276,0.0000,30477.1000,-30477.1000,1.5901,0.0000,4709.8274,4709.8274,77.6597,35186.9274,0.0000,-35186.9274,15.6032,8.8582,12.2307,3.9280,265139.8481,15.6350,15.7727,15.7038,-12.7974,2.3371,15.3900,15.4686,15.4293,-12.9571,3.9272,15.6350,15.6875,15.6613,-13.0301,-6.2644,9.0905,9.4550,9.2727,-33.5092,-2.3371,8.8582,9.0905,8.9743,-35.0725,-3.9272,8.8582,9.0057,8.9319,-35.3550,6.2644,0.1000,7.8141,-218437.8000,265139.8481
4823.0000,9.1760,15.6834,0.0000,174325.9000,-174325.9000,7.9782,0.0000,25921.7244,25921.7244,389.6422,200247.6244,0.0000,-200247.6244,9.1443,14.8816,0.0000,21446.0000,-21446.0000,1.1190,0.0000,3315.8229,3315.8229,54.6496,24761.8229,0.0000,-24761.8229,15.6752,8.8904,12.2828,3.5269,238063.5124,15.6834,15.8100,15.7467,-12.0235,2.2864,15.5050,15.5758,15.5404,-11.5235,3.4054,15.6834,15.7346,15.7090,-12.1946,-5.6918,9.1443,9.5031,9.3237,-32.6622,-2.2864,8.8904,9.1443,9.0173,-34.2098,-3.4054,8.8904,9.0446,8.9675,-34.5554,5.6918,0.1000,7.8141,-195771.9000,238063.5124
4824.0000,9.2185,15.7248,0.0000,158645.3000,-158645.3000,7.2626,0.0000,23610.0181,23610.0181,354.6930,182255.3181,0.0000,-182255.3181,9.1937,14.9304,0.0000,14441.4000,-14441.4000,0.7536,0.0000,2233.8386,2233.8386,36.8057,16675.2386,0.0000,-16675.2386,15.7452,8.9002,12.3227,3.1354,211637.5567,15.7248,15.8512,15.7880,-11.4056,2.1697,15.6139,15.6859,15.6499,-10.3149,2.9233,15.7248,15.7793,15.7521,-11.5623,-5.0929,9.1937,9.5621,9.3779,-31.9151,-2.1697,8.9002,9.1937,9.0470,-33.6773,-2.9233,8.9002,9.0721,8.9862,-34.1245,5.0929,0.1000,7.8141,-173086.7000,211637.5567
4825.0000,9.3034,15.8095,0.0000,153016.1000,-153016.1000,7.0066,0.0000,22810.8756,22810.8756,342.1919,175826.9756,0.0000,-175826.9756,9.2779,15.0145,0.0000,13904.9000,-13904.9000,0.7257,0.0000,2152.5352,2152.5352,35.4433,16057.4352,0.0000,-16057.4352,15.8221,8.9957,12.4089,3.0161,203586.5569,15.8095,15.9198,15.8647,-10.4395,2.0936,15.6868,15.7618,15.7243,-9.6463,2.8194,15.8095,15.8567,15.8331,-10.5485,-4.9130,9.2779,9.6408,9.4594,-30.9303,-2.0936,8.9957,9.2779,9.1368,-32.4868,-2.8194,8.9957,9.1596,9.0776,-32.8745,4.9130,0.1000,7.8141,-166921.0000,203586.5569
4826.0000,9.3419,15.8456,0.0000,142975.9000,-142975.9000,6.5501,0.0000,21330.5912,21330.5912,319.8967,164306.4912,0.0000,-164306.4912,9.3243,15.0598,0.0000,9331.0000,-9331.0000,0.4871,0.0000,1445.1038,1445.1038,23.7902,10776.1038,0.0000,-10776.1038,15.8845,8.9954,12.4399,2.7702,186988.9965,15.8456,15.9641,15.9048,-10.0402,2.0210,15.7884,15.8578,15.8231,-8.6917,2.5081,15.8456,15.8993,15.8724,-10.1696,-4.5291,9.3243,9.7007,9.5125,-30.4048,-2.0210,8.9954,9.3243,9.1598,-32.2771,-2.5081,8.9954,9.1818,9.0886,-32.7900,4.5291,0.1000,7.8141,-152306.9000,186988.9965
4827.0000,9.4081,15.9114,0.0000,133452.0000,-133452.0000,6.1152,0.0000,19936.1551,19936.1551,298.6549,153388.1551,0.0000,-153388.1551,9.3790,15.1142,0.0000,13660.9000,-13660.9000,0.7133,0.0000,2116.7733,2116.7733,34.8343,15777.6733,0.0000,-15777.6733,15.9250,9.0667,12.4958,2.6760,180627.8486,15.9114,16.0274,15.9694,-9.3472,1.8006,15.7683,15.8635,15.8159,-9.0915,2.5139,15.9114,15.9607,15.9360,-9.4908,-4.3145,9.3790,9.7863,9.5827,-29.6884,-1.8006,9.0667,9.3790,9.2229,-31.5468,-2.5139,9.0667,9.2502,9.1585,-31.9386,4.3145,0.1000,7.8141,-147112.9000,180627.8486
4828.0000,9.5276,16.0305,0.0000,158476.3000,-158476.3000,7.2647,0.0000,23731.5989,23731.5989,354.7941,182207.8989,0.0000,-182207.8989,9.5024,15.2376,0.0000,13180.1000,-13180.1000,0.6883,0.0000,2044.6766,2044.6766,33.6136,15224.7766,0.0000,-15224.7766,16.0212,9.2637,12.6425,3.0709,207283.4226,16.0305,16.1054,16.0679,-8.3094,2.1921,15.8981,15.9500,15.9240,-7.9324,2.8804,16.0305,16.0617,16.0461,-8.3148,-5.0725,9.5024,9.8250,9.6637,-28.8987,-2.1921,9.2637,9.5024,9.3831,-29.7259,-2.8804,9.2637,9.3991,9.3314,-29.9543,5.0725,0.1000,7.8141,-171656.4000,207283.4226
4829.0000,9.5517,16.0504,0.0000,165836.0000,-165836.0000,7.6073,0.0000,24845.7622,24845.7622,371.5305,190681.7622,0.0000,-190681.7622,9.5390,15.2724,0.0000,7963.3000,-7963.3000,0.4160,0.0000,1235.8107,1235.8107,20.3163,9199.1107,0.0000,-9199.1107,16.0762,9.2677,12.6720,3.1214,210695.3873,16.0504,16.1346,16.0925,-8.2759,2.3971,16.0071,16.0519,16.0295,-6.9712,2.8131,16.0504,16.0894,16.0699,-8.3138,-5.2102,9.5390,9.8445,9.6918,-28.8099,-2.3971,9.2677,9.5390,9.4034,-29.8389,-2.8131,9.2677,9.4169,9.3423,-30.1968,5.2102,0.1000,7.8141,-173799.3000,210695.3873
4830.0000,9.8201,16.3225,0.0000,254841.8000,-254841.8000,11.6919,0.0000,38389.8549,38389.8549,571.0149,293231.6549,0.0000,-293231.6549,9.8100,15.5448,0.0000,5848.7000,-5848.7000,0.3056,0.0000,910.0667,910.0667,14.9230,6758.7667,0.0000,-6758.7667,16.3048,9.6904,12.9976,4.5345,306077.7578,16.3225,16.3291,16.3258,-5.6370,3.7955,16.2706,16.2685,16.2696,-4.4580,4.1010,16.3225,16.3237,16.3231,-5.4445,-7.8965,9.8100,9.9652,9.8876,-26.6295,-3.7955,9.6904,9.8100,9.7502,-25.8588,-4.1010,9.6904,9.7504,9.7204,-25.8251,7.8965,0.1000,7.8141,-260690.5000,306077.7578
4831.0000,9.9831,16.4781,0.0000,305995.5000,-305995.5000,14.0610,0.0000,46250.3865,46250.3865,686.7164,352245.8865,0.0000,-352245.8865,9.9747,15.7062,0.0000,17536.9000,-17536.9000,0.9169,0.0000,2733.2973,2733.2973,44.7813,20270.1973,0.0000,-20270.1973,16.4389,9.8712,13.1550,5.6209,379411.0714,16.4781,16.4852,16.4817,-4.3283,4.3814,16.3504,16.3621,16.3562,-4.1167,5.2983,16.4781,16.4809,16.4795,-4.1763,-9.6796,9.9747,10.1062,10.0404,-25.2862,-4.3814,9.8712,9.9747,9.9229,-24.5912,-5.2983,9.8712,9.9274,9.8993,-24.5376,9.6796,0.1000,7.8141,-323532.4000,379411.0714
4832.0000,10.2340,16.7272,0.0000,327663.8000,-327663.8000,15.0712,0.0000,49783.7973,49783.7973,736.0539,377447.5973,0.0000,-377447.5973,10.2169,15.9475,0.0000,81714.3000,-81714.3000,4.2746,0.0000,12767.8267,12767.8267,208.7649,94482.1267,0.0000,-94482.1267,16.5558,10.1615,13.3587,7.0684,477118.1630,16.7272,16.7082,16.7177,-2.0918,3.5989,16.2952,16.3160,16.3056,-5.2902,7.8735,16.7272,16.7203,16.7238,-1.8658,-11.4723,10.2169,10.3474,10.2821,-22.9419,-3.5989,10.1615,10.2169,10.1892,-22.1441,-7.8735,10.1615,10.1985,10.1800,-21.9535,11.4723,0.1000,7.8141,-409378.1000,477118.1630
4833.0000,10.1956,16.6784,0.0000,340593.2000,-340593.2000,15.6893,0.0000,51706.8068,51706.8068,766.2407,392300.0068,0.0000,-392300.0068,10.1725,15.8986,0.0000,94756.9000,-94756.9000,4.9606,0.0000,14798.8771,14798.8771,242.2658,109555.7771,0.0000,-109555.7771,16.5101,10.0970,13.3036,7.5671,510781.3203,16.6784,16.7055,16.6919,-3.2265,3.5763,16.2366,16.2590,16.2478,-6.2308,8.5368,16.6784,16.6870,16.6827,-3.2181,-12.1131,10.1725,10.3496,10.2611,-24.0083,-3.5763,10.0970,10.1725,10.1348,-23.7780,-8.5368,10.0970,10.1501,10.1235,-23.6612,12.1131,0.1000,7.8141,-435350.1000,510781.3203
4834.0000,10.1231,16.6062,0.0000,351858.5000,-351858.5000,16.2045,0.0000,53336.7233,53336.7233,791.4030,405195.2233,0.0000,-405195.2233,10.0983,15.8245,0.0000,99366.0000,-99366.0000,5.2011,0.0000,15506.7874,15506.7874,254.0152,114872.7874,0.0000,-114872.7874,16.4407,10.0204,13.2306,7.8529,530071.4714,16.6062,16.6468,16.6265,-4.4322,3.6678,16.1646,16.1896,16.1771,-7.1630,8.8689,16.6062,16.6183,16.6122,-4.4728,-12.5367,10.0983,10.2865,10.1924,-25.2521,-3.6678,10.0204,10.0983,10.0594,-25.1377,-8.8689,10.0204,10.0753,10.0479,-25.0474,12.5367,0.1000,7.8141,-451224.5000,530071.4714
4835.0000,10.0846,16.5698,0.0000,363412.5000,-363412.5000,16.7294,0.0000,55044.1973,55044.1973,817.0379,418456.6973,0.0000,-418456.6973,10.0598,15.7870,0.0000,107320.8000,-107320.8000,5.6162,0.0000,16741.5531,16741.5531,274.2880,124062.3531,0.0000,-124062.3531,16.3966,9.9861,13.1914,8.1852,552502.8849,16.5698,16.6101,16.5900,-5.0339,3.7044,16.1142,16.1385,16.1263,-7.7319,9.3206,16.5698,16.5813,16.5756,-5.0656,-13.0250,10.0598,10.2464,10.1531,-25.8780,-3.7044,9.9861,10.0598,10.0230,-25.7544,-9.3206,9.9861,10.0386,10.0124,-25.6689,13.0250,0.1000,7.8141,-470733.3000,552502.8849
4836.0000,10.0492,16.5352,0.0000,376868.9000,-376868.9000,17.3449,0.0000,57040.4871,57040.4871,847.0971,433909.3871,0.0000,-433909.3871,10.0247,15.7523,0.0000,112128.4000,-112128.4000,5.8671,0.0000,17485.2210,17485.2210,286.5414,129613.6210,0.0000,-129613.6210,16.3610,9.9525,13.1568,8.4999,573746.4234,16.5352,16.5772,16.5562,-5.5245,3.8259,16.0779,16.1015,16.0897,-8.0931,9.6931,16.5352,16.5472,16.5412,-5.5596,-13.5190,10.0247,10.2084,10.1166,-26.3898,-3.8259,9.9525,10.0247,9.9886,-26.2733,-9.6931,9.9525,10.0041,9.9783,-26.1979,13.5190,0.1000,7.8141,-488997.3000,573746.4234
4837.0000,10.0493,16.5367,0.0000,387413.6000,-387413.6000,17.8265,0.0000,58636.6600,58636.6600,870.6152,446050.2600,0.0000,-446050.2600,10.0249,15.7531,0.0000,125917.0000,-125917.0000,6.5879,0.0000,19635.4525,19635.4525,321.7434,145552.4525,0.0000,-145552.4525,16.3465,9.9591,13.1528,8.9108,601476.9886,16.5367,16.5752,16.5560,-5.5575,3.7462,16.0511,16.0734,16.0623,-8.3370,10.3341,16.5367,16.5470,16.5418,-5.5793,-14.0803,10.0249,10.2077,10.1163,-26.4094,-3.7462,9.9591,10.0249,9.9920,-26.2810,-10.3341,9.9591,10.0072,9.9832,-26.1990,14.0803,0.1000,7.8141,-513330.6000,601476.9886
4838.0000,10.0299,16.5169,0.0000,400098.3000,-400098.3000,18.4101,0.0000,60532.2038,60532.2038,899.1218,460630.5038,0.0000,-460630.5038,10.0054,15.7335,0.0000,132239.8000,-132239.8000,6.9187,0.0000,20617.3210,20617.3210,337.8996,152857.1210,0.0000,-152857.1210,16.3249,9.9403,13.1326,9.2404,623730.3432,16.5169,16.5588,16.5379,-5.8339,3.8305,16.0276,16.0494,16.0385,-8.5420,10.7492,16.5169,16.5280,16.5225,-5.8721,-14.5797,10.0054,10.1887,10.0970,-26.6913,-3.8305,9.9403,10.0054,9.9729,-26.5947,-10.7492,9.9403,9.9882,9.9642,-26.5210,14.5797,0.1000,7.8141,-532338.1000,623730.3432
4839.0000,9.9954,16.4825,0.0000,409631.9000,-409631.9000,18.8467,0.0000,61930.4184,61930.4184,920.4399,471562.3184,0.0000,-471562.3184,9.9708,15.6989,0.0000,135684.6000,-135684.6000,7.0985,0.0000,21146.9359,21146.9359,346.6813,156831.5359,0.0000,-156831.5359,16.2915,9.9055,13.0985,9.4676,639059.8018,16.4825,16.5282,16.5054,-6.2510,3.9160,15.9938,16.0162,16.0050,-8.8659,11.0146,16.4825,16.4947,16.4886,-6.3040,-14.9306,9.9708,10.1549,10.0628,-27.1199,-3.9160,9.9055,9.9708,9.9381,-27.0553,-11.0146,9.9055,9.9535,9.9295,-26.9903,14.9306,0.1000,7.8141,-545316.5000,639059.8018
4840.0000,9.9478,16.4354,0.0000,413190.1000,-413190.1000,19.0065,0.0000,62407.1236,62407.1236,928.2450,475597.2236,0.0000,-475597.2236,9.9226,15.6510,0.0000,138476.5000,-138476.5000,7.2438,0.0000,21571.5273,21571.5273,353.7776,160048.0273,0.0000,-160048.0273,16.2444,9.8562,13.0503,9.5821,646790.5737,16.4354,16.4861,16.4607,-6.7644,3.9209,15.9442,15.9682,15.9562,-9.3510,11.1647,16.4354,16.4488,16.4421,-6.8366,-15.0856,9.9226,10.1114,10.0170,-27.6375,-3.9209,9.8562,9.9226,9.8894,-27.6281,-11.1647,9.8562,9.9052,9.8807,-27.5704,15.0856,0.1000,7.8141,-551666.6000,646790.5737
4841.0000,9.9130,16.4019,0.0000,428556.5000,-428556.5000,19.7078,0.0000,64681.7315,64681.7315,962.4947,493238.2315,0.0000,-493238.2315,9.8895,15.6184,0.0000,132343.3000,-132343.3000,6.9220,0.0000,20609.2221,20609.2221,338.0594,152952.5221,0.0000,-152952.5221,16.2227,9.8231,13.0229,9.7379,657309.0709,16.4019,16.4494,16.4256,-7.1086,4.2619,15.9351,15.9572,15.9461,-9.3243,11.1839,16.4019,16.4150,16.4084,-7.1580,-15.4458,9.8895,10.0648,9.9771,-28.0294,-4.2619,9.8231,9.8895,9.8563,-27.9498,-11.1839,9.8231,9.8711,9.8471,-27.9036,15.4458,0.1000,7.8141,-560899.8000,657309.0709
4842.0000,9.4562,15.9384,0.0000,336548.5000,-336548.5000,15.4735,0.0000,50325.0586,50325.0586,755.6984,386873.5586,0.0000,-386873.5586,9.4152,15.1410,0.0000,105214.8000,-105214.8000,5.5025,0.0000,16308.7541,16308.7541,268.7352,121523.5541,0.0000,-121523.5541,15.8083,9.2857,12.5470,7.8180,527712.0053,15.9384,16.0954,16.0169,-11.9473,3.3236,15.5004,15.5664,15.5334,-14.2080,8.8262,15.9384,15.9841,15.9612,-12.4615,-12.1498,9.4152,9.7338,9.5745,-32.7785,-3.3236,9.2857,9.4152,9.3504,-33.9704,-8.8262,9.2857,9.3802,9.3330,-34.0278,12.1498,0.1000,7.8141,-441763.3000,527712.0053
4843.0000,9.3826,15.8811,0.0000,315127.2000,-315127.2000,14.4497,0.0000,47052.2023,47052.2023,705.6998,362179.4023,0.0000,-362179.4023,9.3455,15.0790,0.0000,90908.3000,-90908.3000,4.7477,0.0000,14081.8966,14081.8966,231.8701,104990.1966,0.0000,-104990.1966,15.7401,9.2322,12.4862,7.1389,481877.6510,15.8811,15.9908,15.9359,-12.0578,3.2340,15.4484,15.4979,15.4732,-14.0412,7.9817,15.8811,15.9125,15.8968,-12.2946,-11.2157,9.3455,9.6244,9.4850,-32.9943,-3.2340,9.2322,9.3455,9.2889,-33.6583,-7.9817,9.2322,9.3129,9.2725,-33.6886,11.2157,0.1000,7.8141,-406035.5000,481877.6510
4844.0000,9.0963,15.5927,0.0000,236628.1000,-236628.1000,10.8456,0.0000,35130.2920,35130.2920,529.6803,271758.3920,0.0000,-271758.3920,9.0461,14.7785,0.0000,61777.5000,-61777.5000,3.2257,0.0000,9543.0319,9543.0319,157.5378,71320.5319,0.0000,-71320.5319,15.5162,8.8483,12.1822,5.3613,361888.1817,15.5927,15.7899,15.6913,-14.4237,2.5400,15.2241,15.3141,15.2691,-15.9345,5.7657,15.5927,15.6565,15.6246,-14.9885,-8.3056,9.0461,9.4537,9.2499,-35.2266,-2.5400,8.8483,9.0461,8.9472,-37.1461,-5.7657,8.8483,8.9870,8.9176,-37.3330,8.3056,0.1000,7.8141,-298405.6000,361888.1817
4845.0000,9.1295,15.6374,0.0000,222608.1000,-222608.1000,10.1860,0.0000,33070.6364,33070.6364,497.4688,255678.7364,0.0000,-255678.7364,9.0866,14.8242,0.0000,48056.7000,-48056.7000,2.5071,0.0000,7426.2579,7426.2579,122.4450,55482.9579,0.0000,-55482.9579,15.5568,8.9105,12.2336,4.8206,325390.4082,15.6374,15.7709,15.7041,-13.4321,2.5596,15.3025,15.3692,15.3358,-14.3710,5.0668,15.6374,15.6815,15.6595,-13.6677,-7.6264,9.0866,9.4320,9.2593,-34.2839,-2.5596,8.9105,9.0866,8.9985,-35.4573,-5.0668,8.9105,9.0280,8.9692,-35.6134,7.6264,0.1000,7.8141,-270664.8000,325390.4082
4846.0000,9.1216,15.6281,0.0000,192212.2000,-192212.2000,8.7969,0.0000,28550.5262,28550.5262,429.6249,220762.7262,0.0000,-220762.7262,9.0791,14.8160,0.0000,36852.7000,-36852.7000,1.9228,0.0000,5694.4998,5694.4998,93.9086,42547.1998,0.0000,-42547.1998,15.5772,8.8581,12.2176,4.1157,277808.5522,15.6281,15.7758,15.7019,-13.0111,2.2913,15.3379,15.4162,15.3770,-13.5666,4.2142,15.6281,15.6814,15.6547,-13.2876,-6.5055,9.0791,9.4585,9.2688,-33.7167,-2.2913,8.8581,9.0791,8.9686,-35.3283,-4.2142,8.8581,9.0029,8.9305,-35.5774,6.5055,0.1000,7.8141,-229064.9000,277808.5522
4847.0000,9.1864,15.6943,0.0000,177418.2000,-177418.2000,8.1194,0.0000,26387.0255,26387.0255,396.5397,203805.2255,0.0000,-203805.2255,9.1444,14.8819,0.0000,32130.4000,-32130.4000,1.6764,0.0000,4967.7709,4967.7709,81.8735,37098.1709,0.0000,-37098.1709,15.6423,8.9217,12.2820,3.7618,253921.8621,15.6943,15.8252,15.7598,-11.9999,2.1477,15.4117,15.4869,15.4493,-12.5381,3.8241,15.6943,15.7418,15.7181,-12.2043,-5.9718,9.1444,9.5228,9.3336,-32.6410,-2.1477,8.9217,9.1444,9.0330,-34.1397,-3.8241,8.9217,9.0655,8.9936,-34.3797,5.9718,0.1000,7.8141,-209548.6000,253921.8621
4848.0000,9.1804,15.6857,0.0000,160603.1000,-160603.1000,7.3527,0.0000,23883.2817,23883.2817,359.0920,184486.3817,0.0000,-184486.3817,9.1542,14.8907,0.0000,15104.3000,-15104.3000,0.7882,0.0000,2335.5285,2335.5285,38.4952,17439.8285,0.0000,-17439.8285,15.7090,8.8495,12.2792,3.1908,215382.2087,15.6857,15.8277,15.7567,-11.9217,2.1881,15.5796,15.6434,15.6115,-10.5785,2.9764,15.6857,15.7467,15.7162,-12.1170,-5.1645,9.1542,9.5356,9.3449,-32.4122,-2.1881,8.8495,9.1542,9.0019,-34.3534,-2.9764,8.8495,9.0299,8.9397,-34.8503,5.1645,0.1000,7.8141,-175707.4000,215382.2087
4849.0000,9.2720,15.7791,0.0000,154056.0000,-154056.0000,7.0527,0.0000,22951.5068,22951.5068,344.4413,177007.5068,0.0000,-177007.5068,9.2426,14.9796,0.0000,16102.5000,-16102.5000,0.8403,0.0000,2491.9120,2491.9120,41.0404,18594.4120,0.0000,-18594.4120,15.7839,8.9682,12.3761,3.0740,207492.6610,15.7791,15.8945,15.8368,-10.8249,2.0708,15.6304,15.7103,15.6703,-10.1417,2.9111,15.7791,15.8270,15.8030,-10.9423,-4.9819,9.2426,9.6138,9.4282,-31.3169,-2.0708,8.9682,9.2426,9.1054,-32.8787,-2.9111,8.9682,9.1299,9.0491,-33.2489,4.9819,0.1000,7.8141,-170158.5000,207492.6610
4850.0000,9.3329,15.8376,0.0000,143189.2000,-143189.2000,6.5587,0.0000,21358.5626,21358.5626,320.3155,164547.7626,0.0000,-164547.7626,9.3031,15.0390,0.0000,15580.6000,-15580.6000,0.8133,0.0000,2412.5069,2412.5069,39.7202,17993.1069,0.0000,-17993.1069,15.8430,9.0051,12.4241,2.8804,194428.3229,15.8376,15.9583,15.8979,-10.1365,1.9151,15.6843,15.7660,15.7251,-9.6977,2.7284,15.8376,15.8883,15.8629,-10.2822,-4.6436,9.3031,9.6969,9.5000,-30.5276,-1.9151,9.0051,9.3031,9.1541,-32.3297,-2.7284,9.0051,9.1828,9.0940,-32.7267,4.6436,0.1000,7.8141,-158769.8000,194428.3229
4851.0000,9.3652,15.8681,0.0000,132996.2000,-132996.2000,6.0940,0.0000,19850.9570,19850.9570,297.6192,152847.1570,0.0000,-152847.1570,9.3397,15.0750,0.0000,11670.2000,-11670.2000,0.6093,0.0000,1807.6411,1807.6411,29.7564,13477.8411,0.0000,-13477.8411,15.8956,9.0007,12.4482,2.6410,178264.4260,15.8681,15.9975,15.9328,-9.8219,1.8282,15.7669,15.8447,15.8058,-8.9338,2.4375,15.8681,15.9247,15.8964,-9.9882,-4.2657,9.3397,9.7535,9.5466,-30.1091,-1.8282,9.0007,9.3397,9.1702,-32.1960,-2.4375,9.0007,9.1987,9.0997,-32.6963,4.2657,0.1000,7.8141,-144666.4000,178264.4260
4852.0000,9.4150,15.9175,0.0000,127040.3000,-127040.3000,5.8222,0.0000,18980.9599,18980.9599,284.3445,146021.2599,0.0000,-146021.2599,9.3872,15.1222,0.0000,11613.9000,-11613.9000,0.6064,0.0000,1799.7266,1799.7266,29.6159,13413.6266,0.0000,-13413.6266,15.9424,9.0476,12.4950,2.5327,170956.4459,15.9175,16.0428,15.9801,-9.3471,1.7386,15.8047,15.8915,15.8481,-8.6936,2.3450,15.9175,15.9717,15.9446,-9.5021,-4.0836,9.3872,9.8128,9.6000,-29.6079,-1.7386,9.0476,9.3872,9.2174,-31.6537,-2.3450,9.0476,9.2456,9.1466,-32.1215,4.0836,0.1000,7.8141,-138654.2000,170956.4459
4853.0000,9.4568,15.9581,0.0000,118936.9000,-118936.9000,5.4524,0.0000,17785.1786,17785.1786,266.2847,136722.0786,0.0000,-136722.0786,9.4257,15.1602,0.0000,12106.0000,-12106.0000,0.6322,0.0000,1876.6711,1876.6711,30.8750,13982.6711,0.0000,-13982.6711,15.9796,9.0694,12.5245,2.4025,162169.9807,15.9581,16.0887,16.0234,-8.9561,1.6067,15.8265,15.9204,15.8735,-8.6168,2.2389,15.9581,16.0141,15.9861,-9.1337,-3.8456,9.4257,9.8791,9.6524,-29.1447,-1.6067,9.0694,9.4257,9.2476,-31.3762,-2.2389,9.0694,9.2803,9.1748,-31.8455,3.8456,0.1000,7.8141,-131042.9000,162169.9807
4854.0000,9.4859,15.9861,0.0000,127220.2000,-127220.2000,5.8335,0.0000,19034.9847,19034.9847,284.8995,146255.1847,0.0000,-146255.1847,9.4769,15.2111,0.0000,3468.7000,-3468.7000,0.1812,0.0000,537.9801,537.9801,8.8475,4006.6801,0.0000,-4006.6801,16.0496,9.0979,12.5738,2.3892,161268.4149,15.9861,16.1022,16.0442,-8.8512,1.8841,16.0240,16.0655,16.0448,-6.7339,2.0653,15.9861,16.0412,16.0137,-8.9437,-3.9494,9.4769,9.8710,9.6739,-29.0742,-1.8841,9.0979,9.4769,9.2874,-30.9819,-2.0653,9.0979,9.3021,9.2000,-31.6081,3.9494,0.1000,7.8141,-130688.9000,161268.4149
4855.0000,9.6071,16.1084,0.0000,163389.0000,-163389.0000,7.4933,0.0000,24506.6692,24506.6692,365.9589,187895.6692,0.0000,-187895.6692,9.5947,15.3290,0.0000,3961.9000,-3961.9000,0.2069,0.0000,615.1722,615.1722,10.1070,4577.0722,0.0000,-4577.0722,16.1413,9.3467,12.7440,2.9896,201800.2241,16.1084,16.1713,16.1398,-7.8117,2.4288,16.1052,16.1499,16.1275,-6.1982,2.6357,16.1084,16.1369,16.1226,-7.7560,-5.0645,9.5947,9.8842,9.7394,-28.4272,-2.4288,9.3467,9.5947,9.4707,-28.8840,-2.6357,9.3467,9.4743,9.4105,-29.1387,5.0645,0.1000,7.8141,-167350.9000,201800.2241
4856.0000,9.7395,16.2384,0.0000,179691.0000,-179691.0000,8.2468,0.0000,27024.4790,27024.4790,402.7582,206715.4790,0.0000,-206715.4790,9.7138,15.4469,0.0000,22062.5000,-22062.5000,1.1528,0.0000,3429.6831,3429.6831,56.3018,25492.1831,0.0000,-25492.1831,16.1897,9.5339,12.8618,3.5748,241298.2731,16.2384,16.2842,16.2613,-6.6035,2.3646,16.0098,16.0783,16.0440,-7.6250,3.5175,16.2384,16.2563,16.2474,-6.5412,-5.8821,9.7138,9.9885,9.8511,-27.2959,-2.3646,9.5339,9.7138,9.6238,-27.4595,-3.5175,9.5339,9.6395,9.5867,-27.4652,5.8821,0.1000,7.8141,-201753.5000,241298.2731
4857.0000,9.9306,16.4277,0.0000,220913.7000,-220913.7000,10.1465,0.0000,33354.4006,33354.4006,495.5401,254268.1006,0.0000,-254268.1006,9.9034,15.6360,0.0000,42345.5000,-42345.5000,2.2134,0.0000,6595.1968,6595.1968,108.1004,48940.6968,0.0000,-48940.6968,16.3042,9.7924,13.0483,4.5990,310434.7832,16.4277,16.4417,16.4347,-4.8929,2.6444,16.0746,16.1076,16.0911,-7.1383,4.8578,16.4277,16.4315,16.4296,-4.7465,-7.5022,9.9034,10.1234,10.0134,-25.6856,-2.6444,9.7924,9.9034,9.8479,-25.2758,-4.8578,9.7924,9.8626,9.8275,-25.1348,7.5022,0.1000,7.8141,-263259.2000,310434.7832
4858.0000,9.9819,16.4726,0.0000,240911.5000,-240911.5000,11.0775,0.0000,36412.2089,36412.2089,541.0078,277323.7089,0.0000,-277323.7089,9.9529,15.6827,0.0000,54956.8000,-54956.8000,2.8743,0.0000,8563.6636,8563.6636,140.3742,63520.4636,0.0000,-63520.4636,16.3368,9.8399,13.0883,5.1794,349610.4055,16.4726,16.5075,16.4901,-4.7845,2.7344,16.0848,16.1172,16.1010,-7.2070,5.6087,16.4726,16.4843,16.4785,-4.7482,-8.3431,9.9529,10.1846,10.0687,-25.5383,-2.7344,9.8399,9.9529,9.8964,-25.4263,-5.6087,9.8399,9.9155,9.8777,-25.3251,8.3431,0.1000,7.8141,-295868.3000,349610.4055
4859.0000,9.9914,16.4803,0.0000,250911.2000,-250911.2000,11.5408,0.0000,37931.0406,37931.0406,563.6351,288842.2406,0.0000,-288842.2406,9.9591,15.6881,0.0000,68020.4000,-68020.4000,3.5580,0.0000,10599.9721,10599.9721,173.7681,78620.3721,0.0000,-78620.3721,16.3249,9.8523,13.0886,5.5843,376940.0948,16.4803,16.5268,16.5036,-5.0438,2.6609,16.0470,16.0825,16.0647,-7.7927,6.2190,16.4803,16.4946,16.4875,-5.0674,-8.8799,9.9591,10.2074,10.0832,-25.7656,-2.6609,9.8523,9.9591,9.9057,-25.8197,-6.2190,9.8523,9.9267,9.8895,-25.7231,8.8799,0.1000,7.8141,-318931.6000,376940.0948
4860.0000,9.9493,16.4371,0.0000,257519.8000,-257519.8000,11.8455,0.0000,38896.3090,38896.3090,578.5130,296416.1090,0.0000,-296416.1090,9.9153,15.6438,0.0000,70994.6000,-70994.6000,3.7137,0.0000,11058.5459,11058.5459,181.3695,82053.1459,0.0000,-82053.1459,16.2849,9.8037,13.0443,5.7622,388947.5158,16.4371,16.4990,16.4681,-5.7638,2.7106,16.0047,16.0416,16.0231,-8.3294,6.4243,16.4371,16.4560,16.4466,-5.8492,-9.1349,9.9153,10.1760,10.0456,-26.5003,-2.7106,9.8037,9.9153,9.8595,-26.7173,-6.4243,9.8037,9.8820,9.8429,-26.6524,9.1349,0.1000,7.8141,-328514.4000,388947.5158
4861.0000,9.9166,16.4055,0.0000,265247.1000,-265247.1000,12.1979,0.0000,40036.5171,40036.5171,595.7235,305283.6171,0.0000,-305283.6171,9.8828,15.6118,0.0000,73148.2000,-73148.2000,3.8258,0.0000,11390.2733,11390.2733,186.8465,84538.4733,0.0000,-84538.4733,16.2535,9.7736,13.0135,5.9330,400476.8525,16.4055,16.4694,16.4374,-6.2641,2.7907,15.9735,16.0100,15.9917,-8.6742,6.6165,16.4055,16.4247,16.4151,-6.3494,-9.4072,9.8828,10.1403,10.0115,-27.0299,-2.7907,9.7736,9.8828,9.8282,-27.2414,-6.6165,9.7736,9.8502,9.8119,-27.1892,9.4072,0.1000,7.8141,-338395.3000,400476.8525
