Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4862.0000,9.8077,16.2959,0.0000,272196.8000,-272196.8000,12.5150,0.0000,40993.8552,40993.8552,611.2137,313190.6552,0.0000,-313190.6552,9.7776,15.5064,0.0000,55823.4000,-55823.4000,2.9194,0.0000,8683.4062,8683.4062,142.5789,64506.8062,0.0000,-64506.8062,16.1943,9.6461,12.9202,5.7752,389823.7174,16.2959,16.3738,16.3349,-7.5573,3.1985,15.9599,15.9981,15.9790,-8.7713,6.1179,16.2959,16.3232,16.3096,-7.6736,-9.3165,9.7776,10.0256,9.9016,-28.3970,-3.1985,9.6461,9.7776,9.7118,-28.7191,-6.1179,9.6461,9.7329,9.6895,-28.7534,9.3165,0.1000,7.8141,-328020.2000,389823.7174
4863.0000,9.6265,16.1157,0.0000,230893.6000,-230893.6000,10.6092,0.0000,34645.2471,34645.2471,518.1346,265538.8471,0.0000,-265538.8471,9.5881,15.3172,0.0000,50824.6000,-50824.6000,2.6571,0.0000,7891.1330,7891.1330,129.7706,58715.7330,0.0000,-58715.7330,16.0333,9.4157,12.7245,5.0165,338612.2140,16.1157,16.2379,16.1768,-9.3264,2.6507,15.7770,15.8459,15.8115,-10.7551,5.3078,16.1157,16.1583,16.1370,-9.6089,-7.9585,9.5881,9.9119,9.7500,-30.0641,-2.6507,9.4157,9.5881,9.5019,-31.1023,-5.3078,9.4157,9.5314,9.4735,-31.2064,7.9585,0.1000,7.8141,-281718.2000,338612.2140
4864.0000,9.6390,16.1354,0.0000,234253.8000,-234253.8000,10.7521,0.0000,35158.3620,35158.3620,525.1145,269412.1620,0.0000,-269412.1620,9.6043,15.3367,0.0000,48374.6000,-48374.6000,2.5276,0.0000,7511.9207,7511.9207,123.4459,55886.5207,0.0000,-55886.5207,16.0378,9.4581,12.7479,4.9927,337007.6776,16.1354,16.2200,16.1777,-8.9590,2.7415,15.7963,15.8459,15.8211,-10.2884,5.2691,16.1354,16.1639,16.1497,-9.0658,-8.0106,9.6043,9.8866,9.7454,-29.7611,-2.7415,9.4581,9.6043,9.5312,-30.2869,-5.2691,9.4581,9.5542,9.5062,-30.3405,8.0106,0.1000,7.8141,-282628.4000,337007.6776
4865.0000,9.6467,16.1428,0.0000,236811.7000,-236811.7000,10.8703,0.0000,35547.8796,35547.8796,530.8874,272359.5796,0.0000,-272359.5796,9.6150,15.3473,0.0000,45327.7000,-45327.7000,2.3685,0.0000,7039.5163,7039.5163,115.6761,52367.2163,0.0000,-52367.2163,16.0527,9.4664,12.7595,4.9824,336311.3140,16.1428,16.2219,16.1824,-8.7420,2.8339,15.8238,15.8702,15.8470,-9.8302,5.2025,16.1428,16.1708,16.1568,-8.8262,-8.0364,9.6150,9.8845,9.7498,-29.5343,-2.8339,9.4664,9.6150,9.5407,-30.0218,-5.2025,9.4664,9.5629,9.5146,-30.0913,8.0364,0.1000,7.8141,-282139.4000,336311.3140
4866.0000,9.5853,16.0800,0.0000,222765.1000,-222765.1000,10.2260,0.0000,33397.6565,33397.6565,499.4204,256162.7565,0.0000,-256162.7565,9.5532,15.2848,0.0000,38633.7000,-38633.7000,2.0188,0.0000,5996.3178,5996.3178,98.5962,44630.0178,0.0000,-44630.0178,16.0154,9.3766,12.6960,4.6450,313540.0058,16.0800,16.1783,16.1291,-9.3040,2.7357,15.7989,15.8557,15.8273,-10.0304,4.7545,16.0800,16.1168,16.0984,-9.4569,-7.4903,9.5532,9.8473,9.7002,-30.0416,-2.7357,9.3766,9.5532,9.4649,-30.8662,-4.7545,9.3766,9.4896,9.4331,-31.0050,7.4903,0.1000,7.8141,-261398.8000,313540.0058
4867.0000,9.5402,16.0365,0.0000,214252.8000,-214252.8000,9.8317,0.0000,32092.1609,32092.1609,480.1632,246344.9609,0.0000,-246344.9609,9.5121,15.2444,0.0000,28876.3000,-28876.3000,1.5087,0.0000,4480.1008,4480.1008,73.6812,33356.4008,0.0000,-33356.4008,16.0007,9.3166,12.6587,4.3312,292357.7404,16.0365,16.1349,16.0857,-9.6684,2.7743,15.8213,15.8773,15.8493,-9.6916,4.2830,16.0365,16.0756,16.0560,-9.8003,-7.0573,9.5121,9.8040,9.6580,-30.3915,-2.7743,9.3166,9.5121,9.4144,-31.2743,-4.2830,9.3166,9.4364,9.3765,-31.4750,7.0573,0.1000,7.8141,-243129.1000,292357.7404
4868.0000,9.3328,15.8273,0.0000,156059.1000,-156059.1000,7.1594,0.0000,23278.2384,23278.2384,349.6525,179337.3384,0.0000,-179337.3384,9.3194,15.0511,0.0000,10143.3000,-10143.3000,0.5299,0.0000,1570.8342,1570.8342,25.8787,11714.1342,0.0000,-11714.1342,15.9083,8.9389,12.4236,3.0621,206694.1807,15.8273,16.0029,15.9151,-11.5516,2.2098,15.8188,15.9064,15.8626,-9.5293,2.7397,15.8273,15.9093,15.8683,-11.8885,-4.9495,9.3194,9.7251,9.5222,-31.8555,-2.2098,8.9389,9.3194,9.1292,-34.5064,-2.7397,8.9389,9.1577,9.0483,-35.2095,4.9495,0.1000,7.8141,-166202.4000,206694.1807
4869.0000,9.3620,15.8649,0.0000,146139.4000,-146139.4000,6.6962,0.0000,21811.3297,21811.3297,327.0309,167950.7297,0.0000,-167950.7297,9.3505,15.0856,0.0000,5293.0000,-5293.0000,0.2764,0.0000,819.9360,819.9360,13.4966,6112.9360,0.0000,-6112.9360,15.9403,9.0044,12.4723,2.7634,186529.0576,15.8649,15.9939,15.9294,-10.9332,2.1399,15.8900,15.9693,15.9297,-8.7372,2.4163,15.8649,15.9249,15.8949,-11.0849,-4.5562,9.3505,9.7257,9.5381,-31.2873,-2.1399,9.0044,9.3505,9.1774,-33.2256,-2.4163,9.0044,9.1912,9.0978,-33.8186,4.5562,0.1000,7.8141,-151432.4000,186529.0576
4870.0000,9.4579,15.9613,0.0000,131879.1000,-131879.1000,6.0438,0.0000,19720.9433,19720.9433,295.1694,151600.0433,0.0000,-151600.0433,9.4237,15.1588,0.0000,16326.9000,-16326.9000,0.8525,0.0000,2530.9464,2530.9464,41.6355,18857.8464,0.0000,-18857.8464,15.9663,9.1239,12.5451,2.6963,182001.2616,15.9613,16.0785,16.0199,-9.6329,1.7304,15.7749,15.8946,15.8348,-10.0220,2.5829,15.9613,16.0093,15.9853,-9.7929,-4.3134,9.4237,9.8439,9.6338,-29.9605,-1.7304,9.1239,9.4237,9.2738,-31.7963,-2.5829,9.1239,9.3030,9.2135,-32.1105,4.3134,0.1000,7.8141,-148206.0000,182001.2616
4871.0000,9.4984,15.9989,0.0000,120778.9000,-120778.9000,5.5382,0.0000,18075.8085,18075.8085,270.4765,138854.7085,0.0000,-138854.7085,9.4631,15.1972,0.0000,14552.2000,-14552.2000,0.7600,0.0000,2256.6838,2256.6838,37.1177,16808.8838,0.0000,-16808.8838,16.0060,9.1186,12.5623,2.4787,167311.1502,15.9989,16.1325,16.0657,-9.1225,1.5927,15.8303,15.9244,15.8773,-9.3824,2.3527,15.9989,16.0548,16.0268,-9.3340,-3.9455,9.4631,9.9215,9.6923,-29.3300,-1.5927,9.1186,9.4631,9.2908,-31.5980,-2.3527,9.1186,9.3277,9.2231,-32.0105,3.9455,0.1000,7.8141,-135331.1000,167311.1502
4872.0000,9.5355,15.9973,299.8000,99257.3000,-98957.5000,4.5696,66.4247,14865.9914,14932.4161,223.1718,114123.2914,233.3753,-113889.9161,9.4866,15.2203,0.0000,15975.0000,-15975.0000,0.8344,0.0000,2477.8833,2477.8833,40.7514,18452.8833,0.0000,-18452.8833,16.0111,9.0922,12.5516,2.1365,144211.4939,15.9973,16.1752,16.0863,-8.9531,1.2451,15.7920,15.9183,15.8552,-9.6838,2.0795,15.9973,16.0691,16.0332,-9.3266,-3.3245,9.4866,10.0494,9.7680,-28.5409,-1.2451,9.0922,9.4866,9.2894,-31.6046,-2.0795,9.0922,9.3430,9.2176,-32.0501,3.3245,0.1000,7.8141,-114932.5000,144211.4939
4873.0000,9.5721,16.0708,0.0000,94712.3000,-94712.3000,4.3449,0.0000,14195.7897,14195.7897,212.1984,108908.0897,0.0000,-108908.0897,9.5270,15.2605,0.0000,11928.0000,-11928.0000,0.6231,0.0000,1850.8706,1850.8706,30.4298,13778.8706,0.0000,-13778.8706,16.0791,9.0981,12.5886,1.9817,133766.2005,16.0708,16.2197,16.1453,-8.3046,1.2406,15.8990,15.9928,15.9459,-8.5558,1.8637,16.0708,16.1309,16.1009,-8.5398,-3.1043,9.5270,10.0979,9.8124,-28.2072,-1.2406,9.0981,9.5270,9.3125,-31.2904,-1.8637,9.0981,9.3620,9.2300,-31.8452,3.1043,0.1000,7.8141,-106640.3000,133766.2005
4874.0000,9.6066,16.1045,0.0000,83724.2000,-83724.2000,3.8417,0.0000,12557.6221,12557.6221,187.6203,96281.8221,0.0000,-96281.8221,9.5648,15.2980,0.0000,9989.3000,-9989.3000,0.5219,0.0000,1550.6092,1550.6092,25.4869,11539.9092,0.0000,-11539.9092,16.1337,9.0686,12.6012,1.7616,118905.7927,16.1045,16.2707,16.1876,-7.9390,1.1066,15.9590,16.0643,16.0117,-7.9320,1.6285,16.1045,16.1750,16.1398,-8.2150,-2.7351,9.5648,10.1837,9.8742,-27.6499,-1.1066,9.0686,9.5648,9.3167,-31.2501,-1.6285,9.0686,9.3731,9.2209,-31.9321,2.7351,0.1000,7.8141,-93713.5000,118905.7927
4875.0000,9.6504,16.1478,0.0000,73851.8000,-73851.8000,3.3894,0.0000,11086.7438,11086.7438,165.5304,84938.5438,0.0000,-84938.5438,9.6050,15.3379,0.0000,9280.6000,-9280.6000,0.4849,0.0000,1441.1618,1441.1618,23.6813,10721.7618,0.0000,-10721.7618,16.1818,9.0551,12.6185,1.5777,106494.8002,16.1478,16.3233,16.2356,-7.5157,0.9682,15.9945,16.1152,16.0548,-7.6261,1.4530,16.1478,16.2218,16.1848,-7.8167,-2.4212,9.6050,10.2891,9.9470,-27.0007,-0.9682,9.0551,9.6050,9.3300,-31.0871,-1.4530,9.0551,9.3950,9.2251,-31.8314,2.4212,0.1000,7.8141,-83132.4000,106494.8002
4876.0000,9.7061,16.2027,0.0000,68796.6000,-68796.6000,3.1582,0.0000,10339.5464,10339.5464,154.2394,79136.1464,0.0000,-79136.1464,9.6377,15.3702,0.0000,12105.3000,-12105.3000,0.6326,0.0000,1880.4026,1880.4026,30.8927,13985.7026,0.0000,-13985.7026,16.2068,9.1177,12.6623,1.5355,103647.8105,16.2027,16.3831,16.2929,-7.0049,0.8419,15.9485,16.1027,16.0256,-8.1830,1.4744,16.2027,16.2730,16.2379,-7.3449,-2.3163,9.6377,10.4046,10.0212,-26.3837,-0.8419,9.1177,9.6377,9.3777,-30.5267,-1.4744,9.1177,9.4522,9.2849,-31.0773,2.3163,0.1000,7.8141,-80901.9000,103647.8105
4877.0000,9.7520,16.2473,0.0000,63640.9000,-63640.9000,2.9224,0.0000,9573.6519,9573.6519,142.7272,73214.5519,0.0000,-73214.5519,9.6916,15.4239,0.0000,9291.1000,-9291.1000,0.4855,0.0000,1444.0152,1444.0152,23.7132,10735.1152,0.0000,-10735.1152,16.2620,9.0875,12.6747,1.3971,94306.8074,16.2473,16.4307,16.3390,-6.6672,0.8123,16.0540,16.1650,16.1095,-7.2327,1.2978,16.2473,16.3217,16.2845,-6.9842,-2.1101,9.6916,10.4783,10.0850,-25.9245,-0.8123,9.0875,9.6916,9.3895,-30.4798,-1.2978,9.0875,9.4724,9.2799,-31.2294,2.1101,0.1000,7.8141,-72932.0000,94306.8074
4878.0000,9.8248,16.1460,1075.9000,75870.2000,-74794.3000,3.5463,237.1477,11430.3331,11667.4808,173.1941,87300.5331,838.7523,-86461.7808,9.7475,15.4793,0.0000,13097.6000,-13097.6000,0.6846,0.0000,2036.7407,2036.7407,33.4336,15134.3407,0.0000,-15134.3407,16.2072,9.3432,12.7752,1.6594,112009.0493,16.1460,16.3936,16.2698,-7.7222,0.9539,16.0116,16.1454,16.0785,-7.8337,1.6385,16.1460,16.2463,16.1962,-8.2606,-2.5924,9.7475,10.4491,10.0983,-26.0781,-0.9539,9.3432,9.7475,9.5454,-28.6643,-1.6385,9.3432,9.5951,9.4692,-28.9676,2.5924,0.1000,7.8141,-87891.9000,112009.0493
4879.0000,9.8137,16.3056,0.0000,87235.3000,-87235.3000,4.0087,0.0000,13139.5722,13139.5722,195.7793,100374.8722,0.0000,-100374.8722,9.7871,15.5183,0.0000,4764.9000,-4764.9000,0.2491,0.0000,741.2566,741.2566,12.1651,5506.1566,0.0000,-5506.1566,16.3243,9.2798,12.8020,1.7139,115687.3534,16.3056,16.4076,16.3566,-6.6674,1.2532,16.2601,16.2882,16.2741,-5.5394,1.5023,16.3056,16.3440,16.3248,-6.6554,-2.7555,9.7871,10.3507,10.0689,-26.6531,-1.2532,9.2798,9.7871,9.5334,-29.1578,-1.5023,9.2798,9.5695,9.4246,-29.8969,2.7555,0.1000,7.8141,-92000.2000,115687.3534
4880.0000,9.8849,16.3256,437.5000,102638.2000,-102200.7000,4.7411,96.3294,15482.1648,15578.4942,231.5484,118120.3648,341.1706,-117779.1942,9.8254,15.5561,0.0000,17881.3000,-17881.3000,0.9349,0.0000,2782.7839,2782.7839,45.6577,20664.0839,0.0000,-20664.0839,16.3024,9.5361,12.9193,2.1945,148129.6224,16.3256,16.4466,16.3861,-6.5121,1.2687,16.0688,16.1934,16.1311,-7.7235,2.2036,16.3256,16.3716,16.3486,-6.6294,-3.4724,9.8254,10.3572,10.0913,-26.4756,-1.2687,9.5361,9.8254,9.6807,-27.5310,-2.2036,9.5361,9.7123,9.6242,-27.5877,3.4724,0.1000,7.8141,-120082.0000,148129.6224
4881.0000,9.9204,16.4119,0.0000,115150.4000,-115150.4000,5.2934,0.0000,17382.2301,17382.2301,258.5199,132532.6301,0.0000,-132532.6301,9.8634,15.5938,0.0000,22405.9000,-22405.9000,1.1716,0.0000,3488.2545,3488.2545,57.2172,25894.1545,0.0000,-25894.1545,16.3310,9.5947,12.9629,2.4885,167972.1034,16.4119,16.4968,16.4543,-5.8645,1.3739,16.0812,16.1624,16.1218,-7.7917,2.5455,16.4119,16.4405,16.4262,-5.8819,-3.9194,9.8634,10.3547,10.1091,-26.3937,-1.3739,9.5947,9.8634,9.7290,-27.3455,-2.5455,9.5947,9.7682,9.6815,-27.3740,3.9194,0.1000,7.8141,-137556.3000,167972.1034
4882.0000,9.9245,16.4146,0.0000,119744.3000,-119744.3000,5.5057,0.0000,18077.1877,18077.1877,268.8901,137821.4877,0.0000,-137821.4877,9.8657,15.5954,0.0000,25897.4000,-25897.4000,1.3543,0.0000,4031.9197,4031.9197,66.1409,29929.3197,0.0000,-29929.3197,16.3285,9.6058,12.9671,2.6352,177877.3498,16.4146,16.5210,16.4678,-5.9513,1.3838,16.0632,16.1428,16.1030,-8.0243,2.7381,16.4146,16.4519,16.4333,-6.0734,-4.1219,9.8657,10.3603,10.1130,-26.4799,-1.3838,9.6058,9.8657,9.7357,-27.5798,-2.7381,9.6058,9.7781,9.6920,-27.6143,4.1219,0.1000,7.8141,-145641.7000,177877.3498
4883.0000,9.9071,16.3967,0.0000,123521.6000,-123521.6000,5.6795,0.0000,18640.7582,18640.7582,277.3788,142162.3582,0.0000,-142162.3582,9.8507,15.5803,0.0000,24796.7000,-24796.7000,1.2967,0.0000,3859.9750,3859.9750,63.3302,28656.6750,0.0000,-28656.6750,16.3233,9.5839,12.9536,2.6865,181338.6700,16.3967,16.5129,16.4548,-6.2857,1.4609,16.0744,16.1473,16.1109,-7.9178,2.7577,16.3967,16.4383,16.4175,-6.4423,-4.2186,9.8507,10.3342,10.0925,-26.8323,-1.4609,9.5839,9.8507,9.7173,-28.0090,-2.7577,9.5839,9.7592,9.6715,-28.1038,4.2186,0.1000,7.8141,-148318.3000,181338.6700
4884.0000,9.9249,16.4156,0.0000,127184.9000,-127184.9000,5.8474,0.0000,19200.6357,19200.6357,285.5756,146385.5357,0.0000,-146385.5357,9.8642,15.5942,0.0000,31315.9000,-31315.9000,1.6376,0.0000,4875.4444,4875.4444,79.9764,36191.3444,0.0000,-36191.3444,16.3099,9.6330,12.9715,2.8557,192758.3405,16.4156,16.5245,16.4700,-6.1974,1.4033,16.0235,16.1041,16.0638,-8.5138,3.0408,16.4156,16.4508,16.4332,-6.3456,-4.4441,9.8642,10.3516,10.1079,-26.6863,-1.4033,9.6330,9.8642,9.7486,-27.7386,-3.0408,9.6330,9.7902,9.7116,-27.7448,4.4441,0.1000,7.8141,-158500.8000,192758.3405
4885.0000,9.8991,16.3886,0.0000,133402.4000,-133402.4000,6.1339,0.0000,20128.5678,20128.5678,299.5678,153530.9678,0.0000,-153530.9678,9.8456,15.5753,0.0000,26186.8000,-26186.8000,1.3694,0.0000,4076.1577,4076.1577,66.8801,30262.9577,0.0000,-30262.9577,16.3141,9.5929,12.9535,2.8817,194514.4426,16.3886,16.5040,16.4463,-6.5946,1.5881,16.0740,16.1364,16.1052,-7.9456,2.9576,16.3886,16.4298,16.4092,-6.7465,-4.5457,9.8456,10.3008,10.0732,-27.1836,-1.5881,9.5929,9.8456,9.7193,-28.2479,-2.9576,9.5929,9.7587,9.6758,-28.3625,4.5457,0.1000,7.8141,-159589.2000,194514.4426
4886.0000,9.9411,16.4323,0.0000,143338.7000,-143338.7000,6.5897,0.0000,21646.5016,21646.5016,321.8315,164985.2016,0.0000,-164985.2016,9.8866,15.6168,0.0000,34705.0000,-34705.0000,1.8148,0.0000,5404.2949,5404.2949,88.6304,40109.2949,0.0000,-40109.2949,16.3184,9.6878,13.0031,3.1843,214940.2524,16.4323,16.5237,16.4780,-6.2459,1.5917,16.0406,16.1089,16.0747,-8.3756,3.4064,16.4323,16.4612,16.4468,-6.3273,-4.9981,9.8866,10.3148,10.1007,-26.8423,-1.5917,9.6878,9.8866,9.7872,-27.4761,-3.4064,9.6878,9.8220,9.7549,-27.4607,4.9981,0.1000,7.8141,-178043.7000,214940.2524
4887.0000,9.9647,16.4547,0.0000,153534.2000,-153534.2000,7.0602,0.0000,23197.4819,23197.4819,344.8086,176731.6819,0.0000,-176731.6819,9.9121,15.6418,0.0000,39121.2000,-39121.2000,2.0459,0.0000,6093.5566,6093.5566,99.9208,45214.7566,0.0000,-45214.7566,16.3283,9.7263,13.0273,3.4353,231880.1338,16.4547,16.5429,16.4988,-6.1021,1.6714,16.0470,16.1050,16.0760,-8.3356,3.7174,16.4547,16.4824,16.4686,-6.1841,-5.3888,9.9121,10.3216,10.1168,-26.7211,-1.6714,9.7263,9.9121,9.8192,-27.2827,-3.7174,9.7263,9.8540,9.7901,-27.2570,5.3888,0.1000,7.8141,-192655.4000,231880.1338
4888.0000,10.0078,16.4831,184.8000,156408.5000,-156223.7000,7.2039,40.6004,23652.7945,23693.3949,351.8249,180061.2945,144.1996,-179917.0949,9.9509,15.6805,0.0000,52861.2000,-52861.2000,2.7647,0.0000,8236.9429,8236.9429,135.0250,61098.1429,0.0000,-61098.1429,16.3144,9.7935,13.0539,3.7144,250723.4205,16.4831,16.5751,16.5291,-5.8530,1.4797,15.9923,16.0536,16.0230,-8.9757,4.2444,16.4831,16.5078,16.4954,-5.9838,-5.7242,9.9509,10.3903,10.1706,-26.1567,-1.4797,9.7935,9.9509,9.8722,-26.8267,-4.2444,9.7935,9.9090,9.8512,-26.7265,5.7242,0.1000,7.8141,-209084.9000,250723.4205
4889.0000,9.9196,16.3006,1215.4000,140909.1000,-139693.7000,6.5511,267.4428,21270.2027,21537.6456,319.9446,162179.3027,947.9572,-161231.3456,9.8550,15.5832,0.0000,42764.3000,-42764.3000,2.2369,0.0000,6657.1852,6657.1852,109.2470,49421.4852,0.0000,-49421.4852,16.2131,9.6354,12.9242,3.3030,222951.7629,16.3006,16.4869,16.3937,-7.6272,1.4381,15.9368,16.0106,15.9737,-9.4698,3.6750,16.3006,16.3586,16.3296,-8.1244,-5.1130,9.8550,10.3647,10.1099,-27.0576,-1.4381,9.6354,9.8550,9.7452,-28.5864,-3.6750,9.6354,9.7944,9.7149,-28.6303,5.1130,0.1000,7.8141,-182458.0000,222951.7629
4890.0000,9.8603,16.3475,18.6000,130816.2000,-130797.6000,6.0158,4.0972,19722.6306,19726.7278,293.8026,150538.8306,14.5028,-150524.3278,9.7883,15.5176,0.0000,40718.2000,-40718.2000,2.1293,0.0000,6334.4423,6334.4423,103.9899,47052.6423,0.0000,-47052.6423,16.2082,9.5548,12.8815,3.0966,209019.8329,16.3475,16.4828,16.4152,-7.1870,1.2955,15.8827,15.9654,15.9240,-9.9262,3.4248,16.3475,16.3844,16.3660,-7.4417,-4.7203,9.7883,10.3542,10.0712,-27.5024,-1.2955,9.5548,9.7883,9.6716,-29.3616,-3.4248,9.5548,9.7247,9.6398,-29.4234,4.7203,0.1000,7.8141,-171515.8000,209019.8329
4891.0000,9.7672,16.2201,356.8000,120311.5000,-119954.7000,5.5501,78.7262,18104.3474,18183.0736,271.0584,138415.8474,278.0738,-138137.7736,9.7081,15.4379,0.0000,22028.3000,-22028.3000,1.1517,0.0000,3424.1747,3424.1747,56.2467,25452.4747,0.0000,-25452.4747,16.1953,9.3781,12.7867,2.6106,176215.6207,16.2201,16.4051,16.3126,-8.4054,1.4661,15.9796,16.0477,16.0136,-8.6729,2.6178,16.2201,16.2899,16.2550,-8.7622,-4.0840,9.7081,10.2466,9.9773,-28.5720,-1.4661,9.3781,9.7081,9.5431,-30.7436,-2.6178,9.3781,9.5951,9.4866,-31.1050,4.0840,0.1000,7.8141,-141983.0000,176215.6207
4892.0000,9.7014,16.0901,808.4000,96255.6000,-95447.2000,4.4678,178.5796,14465.0375,14643.6171,218.1989,110720.6375,629.8204,-110090.8171,9.6798,15.4108,0.0000,6773.5000,-6773.5000,0.3540,0.0000,1052.6091,1052.6091,17.2912,7826.1091,0.0000,-7826.1091,16.1911,9.1643,12.6777,1.9360,130683.0300,16.0901,16.3125,16.2013,-9.5366,1.3712,16.1275,16.1894,16.1584,-7.0157,1.7253,16.0901,16.1921,16.1411,-9.9040,-3.0965,9.6798,10.2298,9.9548,-28.6381,-1.3712,9.1643,9.6798,9.4220,-31.8775,-1.7253,9.1643,9.4675,9.3159,-32.7908,3.0965,0.1000,7.8141,-102220.7000,130683.0300
4893.0000,9.7428,16.0402,1355.7000,83748.1000,-82392.4000,3.9230,299.2593,12596.0514,12895.3108,191.5934,96344.1514,1056.4407,-95287.7108,9.7268,15.4586,0.0000,4450.8000,-4450.8000,0.2326,0.0000,691.9795,691.9795,11.3609,5142.7795,0.0000,-5142.7795,16.1827,9.1894,12.6861,1.6606,112089.9450,16.0402,16.2667,16.1535,-9.7900,1.2301,16.1382,16.2485,16.1933,-6.9180,1.4628,16.0402,16.1470,16.0936,-10.1361,-2.6929,9.7268,10.2909,10.0088,-27.8467,-1.2301,9.1894,9.7268,9.4581,-31.0383,-1.4628,9.1894,9.4924,9.3409,-31.9633,2.6929,0.1000,7.8141,-86843.2000,112089.9450
4894.0000,9.8304,15.9787,1999.5000,69332.1000,-67332.6000,3.2984,440.6819,10446.5163,10887.1982,161.0902,79778.6163,1558.8181,-78219.7982,9.8200,15.5518,0.0000,4000.1000,-4000.1000,0.2091,0.0000,622.4839,622.4839,10.2119,4622.5839,0.0000,-4622.5839,16.1680,9.2124,12.6902,1.3941,94098.8879,15.9787,16.2501,16.1144,-9.9986,1.0298,16.1323,16.2750,16.2036,-7.0242,1.2389,15.9787,16.1096,16.0441,-10.4598,-2.2687,9.8200,10.4287,10.1244,-26.4887,-1.0298,9.2124,9.8200,9.5162,-30.1963,-1.2389,9.2124,9.5587,9.3856,-31.1991,2.2687,0.1000,7.8141,-71332.7000,94098.8879
4895.0000,9.9434,15.8965,2702.5000,58812.4000,-56109.9000,2.8564,594.4195,8882.0705,9476.4900,139.5037,67694.4705,2108.0805,-65586.3900,9.9302,15.6612,0.0000,4014.8000,-4014.8000,0.2099,0.0000,625.4636,625.4636,10.2523,4640.2636,0.0000,-4640.2636,16.1410,9.2810,12.7110,1.2020,81134.0450,15.8965,16.2312,16.0638,-10.3782,0.8822,16.1216,16.2903,16.2060,-7.1520,1.0921,15.8965,16.0585,15.9775,-11.0045,-1.9743,9.9302,10.5886,10.2594,-25.1030,-0.8822,9.2810,9.9302,9.6056,-29.1346,-1.0921,9.2810,9.6551,9.4680,-30.1430,1.9743,0.1000,7.8141,-60124.7000,81134.0450
4896.0000,10.1676,15.2005,6313.7000,45880.9000,-39567.2000,2.4682,1383.1800,6961.3140,8344.4940,120.5417,52842.2140,4930.5200,-47911.6940,10.1250,15.8557,0.0000,5841.9000,-5841.9000,0.3056,0.0000,911.9228,911.9228,14.9230,6753.8228,0.0000,-6753.8228,15.8579,9.5885,12.7232,0.9937,67072.2290,15.2005,16.0633,15.6319,-15.3479,0.7209,16.0015,16.2499,16.1257,-8.2298,1.0264,15.2005,15.6276,15.4140,-17.5119,-1.7473,10.1250,10.8049,10.4650,-23.0160,-0.7209,9.5885,10.1250,9.8567,-26.2689,-1.0264,9.5885,9.9047,9.7466,-26.8852,1.7473,0.1000,7.8141,-45409.1000,67072.2290
4897.0000,10.2256,15.9929,3045.9000,48631.9000,-45586.0000,2.4114,666.5971,7387.6224,8054.2195,117.7682,56019.5224,2379.3029,-53640.2195,10.1837,15.9115,0.0000,7187.1000,-7187.1000,0.3761,0.0000,1122.5925,1122.5925,18.3701,8309.6925,0.0000,-8309.6925,16.0600,9.5196,12.7898,1.0418,70318.5746,15.9929,16.0579,16.0254,-9.5742,0.6784,16.0057,16.2172,16.1114,-8.3195,1.0546,15.9929,15.9642,15.9786,-9.3797,-1.7330,10.1837,10.9577,10.5707,-22.3687,-0.6784,9.5196,10.1837,9.8517,-26.9100,-1.0546,9.5196,9.9390,9.7293,-27.6876,1.7330,0.1000,7.8141,-52773.1000,70318.5746
4898.0000,10.2649,15.8261,3674.8000,44617.1000,-40942.3000,2.2625,803.6714,6783.3007,7586.9722,110.4970,51400.4007,2871.1286,-48529.2722,10.2017,15.9286,0.0000,7998.0000,-7998.0000,0.4187,0.0000,1249.4863,1249.4863,20.4465,9247.4863,0.0000,-9247.4863,16.1067,9.5316,12.8192,1.0073,67994.8174,15.8261,16.2345,16.0303,-9.7797,0.6146,16.1106,16.2591,16.1848,-7.3886,1.0333,15.8261,16.0112,15.9186,-10.5649,-1.6479,10.2017,11.0765,10.6391,-22.1041,-0.6146,9.5316,10.2017,9.8667,-27.0073,-1.0333,9.5316,9.9623,9.7469,-27.7251,1.6479,0.1000,7.8141,-48940.3000,67994.8174
4899.0000,10.3402,15.6818,4334.8000,41482.3000,-37147.5000,2.1556,946.7497,6316.6315,7263.3813,105.2757,47798.9315,3388.0503,-44410.8813,10.2757,16.0028,0.0000,6770.2000,-6770.2000,0.3544,0.0000,1058.4930,1058.4930,17.3086,7828.6930,0.0000,-7828.6930,16.0683,9.5975,12.8329,0.9281,62643.6740,15.6818,16.2178,15.9498,-10.8029,0.6004,16.1380,16.3088,16.2234,-7.0603,0.9548,15.6818,15.9206,15.8012,-11.9757,-1.5552,10.2757,11.1492,10.7124,-21.6973,-0.6004,9.5975,10.2757,9.9366,-26.3720,-0.9548,9.5975,10.0278,9.8127,-27.1264,1.5552,0.1000,7.8141,-43917.7000,62643.6740
4900.0000,10.3122,16.0184,3752.2000,55050.9000,-51298.7000,2.7487,819.9122,8377.8527,9197.7649,134.2424,63428.7527,2932.2878,-60496.4649,10.2303,15.9558,0.0000,9529.9000,-9529.9000,0.4990,0.0000,1489.2524,1489.2524,24.3696,11019.1524,0.0000,-11019.1524,16.1492,9.6940,12.9216,1.1979,80859.9933,16.0184,16.2061,16.1122,-8.6769,0.7499,16.1061,16.2770,16.1915,-7.5964,1.2489,16.0184,16.0693,16.0439,-8.7790,-1.9988,10.2303,11.0670,10.6487,-22.9250,-0.7499,9.6940,10.2303,9.9622,-26.3473,-1.2489,9.6940,10.0290,9.8615,-26.8003,1.9988,0.1000,7.8141,-60828.6000,80859.9933
4901.0000,10.1789,16.6094,263.9000,65962.0000,-65698.1000,3.0548,57.8025,10010.4916,10068.2941,149.1915,75972.4916,206.0975,-75766.3941,10.0982,15.8234,0.0000,11598.4000,-11598.4000,0.6072,0.0000,1810.0136,1810.0136,29.6550,13408.4136,0.0000,-13408.4136,16.4344,9.5265,12.9805,1.4455,97569.3092,16.6094,16.4612,16.5353,-3.8026,0.8159,16.1891,16.2977,16.2434,-6.9963,1.4231,16.6094,16.5213,16.5654,-2.8248,-2.2389,10.0982,10.9561,10.5272,-24.5640,-0.8159,9.5265,10.0982,9.8124,-28.3834,-1.4231,9.5265,9.8957,9.7111,-28.8749,2.2389,0.1000,7.8141,-77296.5000,97569.3092
4902.0000,10.1815,16.5503,1417.3000,149244.8000,-147827.5000,6.9527,310.4199,22650.8122,22961.2321,339.5585,171895.6122,1106.8801,-170788.7321,10.1465,15.8745,0.0000,815.1000,-815.1000,0.0427,0.0000,127.2657,127.2657,2.0832,942.3657,0.0000,-942.3657,16.5635,9.9113,13.2374,2.6590,179485.5261,16.5503,16.5910,16.5706,-4.3239,2.3033,16.5780,16.5442,16.5611,-3.3015,2.3460,16.5503,16.5733,16.5618,-4.0571,-4.6494,10.1465,10.4964,10.3215,-26.9637,-2.3033,9.9113,10.1465,10.0289,-25.6210,-2.3460,9.9113,10.0255,9.9684,-25.6304,4.6494,0.1000,7.8141,-148642.6000,179485.5261
4903.0000,10.2331,16.7186,0.0000,207485.8000,-207485.8000,9.5548,0.0000,31523.8585,31523.8585,466.6396,239009.6585,0.0000,-239009.6585,10.2229,15.9506,0.0000,1595.6000,-1595.6000,0.0835,0.0000,249.3274,249.3274,4.0786,1844.9274,0.0000,-1844.9274,16.7102,10.0411,13.3757,3.6729,247923.5765,16.7186,16.7194,16.7190,-3.0689,3.1571,16.6996,16.6967,16.6981,-2.3757,3.2406,16.7186,16.7171,16.7178,-2.7501,-6.3977,10.2229,10.4386,10.3308,-26.4551,-3.1571,10.0411,10.2229,10.1320,-24.7847,-3.2406,10.0411,10.1316,10.0864,-24.7002,6.3977,0.1000,7.8141,-209081.4000,247923.5765
4904.0000,10.3662,16.8521,0.0000,238982.3000,-238982.3000,11.0086,0.0000,36410.3443,36410.3443,537.6412,275392.6443,0.0000,-275392.6443,10.3446,16.0719,0.0000,33064.2000,-33064.2000,1.7310,0.0000,5173.2191,5173.2191,84.5371,38237.4191,0.0000,-38237.4191,16.7568,10.2365,13.4966,4.7464,320384.2801,16.8521,16.8478,16.8499,-2.1134,3.0925,16.5694,16.6048,16.5871,-4.3715,4.8235,16.8521,16.8493,16.8507,-1.8228,-7.9160,10.3446,10.5358,10.4402,-24.9953,-3.0925,10.2365,10.3446,10.2905,-23.2970,-4.8235,10.2365,10.2999,10.2682,-23.0032,7.9160,0.1000,7.8141,-272046.5000,320384.2801
4905.0000,10.4040,16.8855,0.0000,257105.8000,-257105.8000,11.8529,0.0000,39202.6906,39202.6906,578.8742,296308.4906,0.0000,-296308.4906,10.3777,16.1031,0.0000,56117.8000,-56117.8000,2.9390,0.0000,8783.2629,8783.2629,143.5339,64901.0629,0.0000,-64901.0629,16.7467,10.2782,13.5124,5.4672,369038.7081,16.8855,16.8978,16.8916,-2.2470,2.9713,16.5026,16.5323,16.5175,-5.3722,5.9103,16.8855,16.8893,16.8874,-2.0557,-8.8816,10.3777,10.5855,10.4816,-24.6525,-2.9713,10.2782,10.3777,10.3279,-23.4186,-5.9103,10.2782,10.3433,10.3108,-23.1490,8.8816,0.1000,7.8141,-313223.6000,369038.7081
4906.0000,10.4049,16.8849,0.0000,270003.7000,-270003.7000,12.4503,0.0000,41170.1107,41170.1107,608.0517,311173.8107,0.0000,-311173.8107,10.3748,16.0996,0.0000,76553.8000,-76553.8000,4.0096,0.0000,11981.4326,11981.4326,195.8238,88535.2326,0.0000,-88535.2326,16.7136,10.2844,13.4990,6.0469,408163.0064,16.8849,16.9085,16.8967,-2.6598,2.8136,16.4332,16.4621,16.4476,-6.2324,6.8232,16.8849,16.8917,16.8883,-2.5366,-9.6367,10.3748,10.6015,10.4882,-24.7356,-2.8136,10.2844,10.3748,10.3296,-23.8105,-6.8232,10.2844,10.3475,10.3160,-23.5576,9.6367,0.1000,7.8141,-346557.5000,408163.0064
4907.0000,10.3935,16.8732,0.0000,289213.4000,-289213.4000,13.3361,0.0000,44088.6019,44088.6019,651.3158,333302.0019,0.0000,-333302.0019,10.3630,16.0878,0.0000,89180.9000,-89180.9000,4.6710,0.0000,13955.9563,13955.9563,228.1217,103136.8563,0.0000,-103136.8563,16.6894,10.2795,13.4844,6.5954,445188.0348,16.8732,16.9026,16.8879,-3.0961,2.8884,16.3991,16.4242,16.4117,-6.5915,7.5593,16.8732,16.8812,16.8772,-3.0085,-10.4477,10.3630,10.5895,10.4763,-24.9903,-2.8884,10.2795,10.3630,10.3213,-24.1899,-7.5593,10.2795,10.3393,10.3094,-23.9614,10.4477,0.1000,7.8141,-378394.3000,445188.0348
4908.0000,10.2978,16.7762,0.0000,301047.0000,-301047.0000,13.8809,0.0000,45800.6738,45800.6738,677.9188,346847.6738,0.0000,-346847.6738,10.2667,15.9909,0.0000,86673.8000,-86673.8000,4.5395,0.0000,13549.8145,13549.8145,221.7005,100223.6145,0.0000,-100223.6145,16.6122,10.1731,13.3926,6.7775,457483.8128,16.7762,16.8270,16.8016,-4.3650,3.1138,16.3310,16.3603,16.3457,-7.3176,7.6533,16.7762,16.7913,16.7838,-4.3693,-10.7671,10.2667,10.5000,10.3834,-26.1674,-3.1138,10.1731,10.2667,10.2199,-25.6055,-7.6533,10.1731,10.2393,10.2062,-25.4337,10.7671,0.1000,7.8141,-387720.8000,457483.8128
4909.0000,10.2380,16.7192,0.0000,308784.9000,-308784.9000,14.2295,0.0000,46919.3596,46919.3596,694.9454,355704.2596,0.0000,-355704.2596,10.2072,15.9326,0.0000,91183.7000,-91183.7000,4.7742,0.0000,14245.9729,14245.9729,233.1662,105429.6729,0.0000,-105429.6729,16.5511,10.1176,13.3344,6.9861,471562.5141,16.7192,16.7702,16.7447,-5.0626,3.1518,16.2657,16.2960,16.2808,-7.9558,7.9260,16.7192,16.7337,16.7264,-5.0642,-11.0777,10.2072,10.4375,10.3223,-26.7687,-3.1518,10.1176,10.2072,10.1624,-26.2522,-7.9260,10.1176,10.1813,10.1494,-26.0929,11.0777,0.1000,7.8141,-399968.6000,471562.5141
4910.0000,10.1936,16.6763,0.0000,319609.2000,-319609.2000,14.7230,0.0000,48519.1918,48519.1918,719.0498,368128.3918,0.0000,-368128.3918,10.1639,15.8900,0.0000,93216.3000,-93216.3000,4.8798,0.0000,14556.9572,14556.9572,238.3198,107773.2572,0.0000,-107773.2572,16.5094,10.0764,13.2929,7.2057,486388.0812,16.6763,16.7268,16.7015,-5.5360,3.2811,16.2264,16.2552,16.2408,-8.2518,8.1609,16.6763,16.6907,16.6835,-5.5340,-11.4420,10.1639,10.3861,10.2750,-27.1730,-3.2811,10.0764,10.1639,10.1201,-26.6787,-8.1609,10.0764,10.1384,10.1074,-26.5356,11.4420,0.1000,7.8141,-412825.5000,486388.0812
4911.0000,10.1985,16.6830,0.0000,332309.3000,-332309.3000,15.3040,0.0000,50452.3161,50452.3161,747.4242,382761.6161,0.0000,-382761.6161,10.1700,15.8969,0.0000,103512.4000,-103512.4000,5.4180,0.0000,16165.8571,16165.8571,264.6078,119678.2571,0.0000,-119678.2571,16.5016,10.0919,13.2968,7.5896,512300.4147,16.6830,16.7253,16.7042,-5.4374,3.2953,16.2102,16.2360,16.2231,-8.2982,8.7134,16.6830,16.6944,16.6887,-5.4063,-12.0087,10.1700,10.3821,10.2761,-26.9895,-3.2953,10.0919,10.1700,10.1309,-26.4572,-8.7134,10.0919,10.1481,10.1200,-26.3084,12.0087,0.1000,7.8141,-435821.7000,512300.4147
4912.0000,10.1329,16.6160,0.0000,333400.3000,-333400.3000,15.3547,0.0000,50548.9719,50548.9719,749.8999,383949.2719,0.0000,-383949.2719,10.1025,15.8288,0.0000,105734.2000,-105734.2000,5.5344,0.0000,16501.3004,16501.3004,270.2924,122235.5004,0.0000,-122235.5004,16.4386,10.0179,13.2282,7.6638,517309.0186,16.6160,16.6741,16.6450,-6.1528,3.2734,16.1429,16.1731,16.1580,-8.9611,8.8079,16.6160,16.6321,16.6240,-6.1964,-12.0813,10.1025,10.3307,10.2166,-27.6244,-3.2734,10.0179,10.1025,10.0602,-27.3109,-8.8079,10.0179,10.0793,10.0486,-27.1866,12.0813,0.1000,7.8141,-439134.5000,517309.0186
4913.0000,10.0669,16.5514,0.0000,343088.9000,-343088.9000,15.7948,0.0000,51946.8281,51946.8281,771.3904,395035.7281,0.0000,-395035.7281,10.0379,15.7649,0.0000,98108.1000,-98108.1000,5.1342,0.0000,15300.9861,15300.9861,250.7456,113409.0861,0.0000,-113409.0861,16.3907,9.9505,13.1706,7.7018,519873.7892,16.5514,16.6105,16.5810,-6.8273,3.5535,16.1108,16.1401,16.1254,-9.1541,8.6877,16.5514,16.5686,16.5600,-6.8643,-12.2412,10.0379,10.2547,10.1463,-28.3034,-3.5535,9.9505,10.0379,9.9942,-27.9777,-8.6877,9.9505,10.0124,9.9815,-27.8793,12.2412,0.1000,7.8141,-441197.0000,519873.7892
4914.0000,9.5971,16.0758,0.0000,250717.1000,-250717.1000,11.5377,0.0000,37597.3557,37597.3557,563.4834,288314.4557,0.0000,-288314.4557,9.5487,15.2729,0.0000,65996.1000,-65996.1000,3.4530,0.0000,10242.7799,10242.7799,168.6402,76238.8799,0.0000,-76238.8799,15.9981,9.3583,12.6782,5.6875,383906.6436,16.0758,16.2664,16.1711,-11.6129,2.6949,15.7084,15.7967,15.7526,-13.4800,6.1479,16.0758,16.1381,16.1070,-12.1702,-8.8428,9.5487,9.9424,9.7456,-32.9085,-2.6949,9.3583,9.5487,9.4535,-34.3209,-6.1479,9.3583,9.4919,9.4251,-34.4186,8.8428,0.1000,7.8141,-316713.2000,383906.6436
4915.0000,9.5614,16.0576,0.0000,244479.8000,-244479.8000,11.2195,0.0000,36635.4744,36635.4744,547.9433,281115.2744,0.0000,-281115.2744,9.5230,15.2555,0.0000,49659.1000,-49659.1000,2.5945,0.0000,7705.3182,7705.3182,126.7092,57364.4182,0.0000,-57364.4182,15.9762,9.3644,12.6703,5.2190,352282.4415,16.0576,16.1707,16.1141,-11.4005,2.8750,15.7366,15.7944,15.7655,-12.4668,5.4695,16.0576,16.0954,16.0765,-11.5505,-8.3445,9.5230,9.8311,9.6770,-32.7974,-2.8750,9.3644,9.5230,9.4437,-33.2588,-5.4695,9.3644,9.4684,9.4164,-33.3184,8.3445,0.1000,7.8141,-294138.9000,352282.4415
4916.0000,9.3439,15.8377,0.0000,178503.1000,-178503.1000,8.1900,0.0000,26631.9266,26631.9266,399.9883,205135.0266,0.0000,-205135.0266,9.3028,15.0341,0.0000,28395.6000,-28395.6000,1.4834,0.0000,4396.7764,4396.7764,72.4482,32792.3764,0.0000,-32792.3764,15.8451,9.0110,12.4280,3.7775,254983.1140,15.8377,16.0304,15.9341,-13.0167,2.2355,15.6330,15.7353,15.6841,-13.0365,3.7190,15.8377,15.9137,15.8757,-13.4286,-5.9545,9.3028,9.7349,9.5188,-34.0881,-2.2355,9.0110,9.3028,9.1569,-36.1167,-3.7190,9.0110,9.1971,9.1040,-36.4789,5.9545,0.1000,7.8141,-206898.7000,254983.1140
4917.0000,9.3841,15.8869,0.0000,170195.1000,-170195.1000,7.7989,0.0000,25412.8831,25412.8831,380.8873,195607.9831,0.0000,-195607.9831,9.3506,15.0859,0.0000,19119.3000,-19119.3000,0.9982,0.0000,2961.7636,2961.7636,48.7499,22081.0636,0.0000,-22081.0636,15.8929,9.0872,12.4901,3.4211,230923.0233,15.8869,16.0206,15.9537,-12.0850,2.2669,15.7348,15.8122,15.7735,-11.5242,3.2651,15.8869,15.9406,15.9137,-12.2331,-5.5320,9.3506,9.7255,9.5380,-33.1594,-2.2669,9.0872,9.3506,9.2189,-34.4135,-3.2651,9.0872,9.2442,9.1657,-34.7254,5.5320,0.1000,7.8141,-189314.4000,230923.0233
4918.0000,9.3968,15.8983,0.0000,143213.8000,-143213.8000,6.5641,0.0000,21389.6290,21389.6290,320.5797,164603.4290,0.0000,-164603.4290,9.3673,15.1019,0.0000,14705.6000,-14705.6000,0.7679,0.0000,2278.3976,2278.3976,37.5010,16983.9976,0.0000,-16983.9976,15.9289,9.0354,12.4822,2.8881,194943.5989,15.8983,16.0474,15.9729,-11.4914,1.9321,15.7785,15.8723,15.8254,-10.8051,2.6999,15.8983,15.9619,15.9301,-11.6882,-4.6320,9.3673,9.7897,9.5785,-32.2903,-1.9321,9.0354,9.3673,9.2014,-34.2064,-2.6999,9.0354,9.2330,9.1342,-34.6597,4.6320,0.1000,7.8141,-157919.4000,194943.5989
4919.0000,9.4422,15.9440,0.0000,129548.6000,-129548.6000,5.9382,0.0000,19366.3056,19366.3056,290.0122,148914.9056,0.0000,-148914.9056,9.4178,15.1525,0.0000,9990.9000,-9990.9000,0.5217,0.0000,1548.6708,1548.6708,25.4792,11539.5708,0.0000,-11539.5708,15.9912,9.0526,12.5219,2.5612,172880.7999,15.9440,16.0864,16.0152,-10.7638,1.8055,15.8770,15.9635,15.9202,-9.6569,2.3272,15.9440,16.0068,15.9754,-10.9231,-4.1327,9.4178,9.8526,9.6352,-31.4119,-1.8055,9.0526,9.4178,9.2352,-33.4523,-2.3272,9.0526,9.2629,9.1577,-33.9853,4.1327,0.1000,7.8141,-139539.5000,172880.7999
4920.0000,9.5127,16.0139,0.0000,112342.5000,-112342.5000,5.1509,0.0000,16818.0382,16818.0382,251.5606,129160.5382,0.0000,-129160.5382,9.4753,15.2096,0.0000,13394.4000,-13394.4000,0.6995,0.0000,2077.3806,2077.3806,34.1639,15471.7806,0.0000,-15471.7806,16.0373,9.1003,12.5688,2.3190,156534.1650,16.0139,16.1602,16.0871,-9.8086,1.4838,15.8556,15.9741,15.9149,-9.8694,2.1833,16.0139,16.0749,16.0444,-10.0065,-3.6671,9.4753,9.9732,9.7242,-30.2792,-1.4838,9.1003,9.4753,9.2878,-32.6313,-2.1833,9.1003,9.3263,9.2133,-33.0829,3.6671,0.1000,7.8141,-125736.9000,156534.1650
4921.0000,9.5720,16.0716,0.0000,108837.3000,-108837.3000,4.9922,0.0000,16312.8643,16312.8643,243.8122,125150.1643,0.0000,-125150.1643,9.5408,15.2747,0.0000,9693.1000,-9693.1000,0.5063,0.0000,1504.2818,1504.2818,24.7275,11197.3818,0.0000,-11197.3818,16.1063,9.1410,12.6236,2.1884,147718.4385,16.0716,16.2121,16.1419,-9.1967,1.4953,15.9750,16.0605,16.0177,-8.6614,2.0016,16.0716,16.1324,16.1020,-9.3558,-3.4969,9.5408,10.0327,9.7867,-29.6173,-1.4953,9.1410,9.5408,9.3409,-31.9310,-2.0016,9.1410,9.3750,9.2580,-32.4634,3.4969,0.1000,7.8141,-118530.4000,147718.4385
4922.0000,9.6405,16.1391,0.0000,99404.5000,-99404.5000,4.5611,0.0000,14919.7585,14919.7585,222.7587,114324.2585,0.0000,-114324.2585,9.5911,15.3242,0.0000,14963.7000,-14963.7000,0.7818,0.0000,2323.3619,2323.3619,38.1802,17287.0619,0.0000,-17287.0619,16.1386,9.2095,12.6740,2.1154,142791.0137,16.1391,16.2842,16.2116,-8.4505,1.2598,15.9166,16.0445,15.9806,-9.3253,2.0416,16.1391,16.1967,16.1679,-8.6603,-3.3013,9.5911,10.1485,9.8698,-28.7443,-1.2598,9.2095,9.5911,9.4003,-31.2341,-2.0416,9.2095,9.4467,9.3281,-31.6048,3.3013,0.1000,7.8141,-114368.2000,142791.0137
4923.0000,9.6537,16.1498,0.0000,90295.2000,-90295.2000,4.1448,0.0000,13556.1530,13556.1530,202.4268,103851.3530,0.0000,-103851.3530,9.6329,15.3656,0.0000,6107.5000,-6107.5000,0.3191,0.0000,948.6771,948.6771,15.5857,7056.1771,0.0000,-7056.1771,16.2099,9.1081,12.6590,1.8115,122275.7701,16.1498,16.3123,16.2311,-8.3819,1.2752,16.1228,16.1845,16.1537,-7.2587,1.5944,16.1498,16.2240,16.1869,-8.5896,-2.8696,9.6329,10.1933,9.9131,-28.4290,-1.2752,9.1081,9.6329,9.3705,-31.6810,-1.5944,9.1081,9.4139,9.2610,-32.5038,2.8696,0.1000,7.8141,-96402.7000,122275.7701
4924.0000,9.7359,16.2329,0.0000,111594.9000,-111594.9000,5.1229,0.0000,16781.9683,16781.9683,250.1965,128376.8683,0.0000,-128376.8683,9.6963,15.4287,0.0000,10144.8000,-10144.8000,0.5301,0.0000,1576.7695,1576.7695,25.8917,11721.5695,0.0000,-11721.5695,16.2521,9.3625,12.8073,2.2255,150221.5097,16.2329,16.3452,16.2891,-7.7919,1.5309,16.1095,16.2042,16.1568,-7.5906,2.0611,16.2329,16.2796,16.2563,-7.8579,-3.5920,9.6963,10.1699,9.9331,-28.3665,-1.5309,9.3625,9.6963,9.5294,-29.7168,-2.0611,9.3625,9.5509,9.4567,-30.0155,3.5920,0.1000,7.8141,-121739.7000,150221.5097
4925.0000,9.7753,16.2699,0.0000,123251.9000,-123251.9000,5.6608,0.0000,18549.8921,18549.8921,276.4652,141801.7921,0.0000,-141801.7921,9.7518,15.4835,0.0000,7757.0000,-7757.0000,0.4054,0.0000,1206.3026,1206.3026,19.8012,8963.3026,0.0000,-8963.3026,16.2987,9.4113,12.8550,2.3874,161147.7501,16.2699,16.3725,16.3212,-7.5774,1.7518,16.2054,16.2681,16.2368,-6.8163,2.1572,16.2699,16.3155,16.2927,-7.6116,-3.9090,9.7518,10.1622,9.9570,-28.2096,-1.7518,9.4113,9.7518,9.5815,-29.3713,-2.1572,9.4113,9.6019,9.5066,-29.7296,3.9090,0.1000,7.8141,-131008.9000,161147.7501
4926.0000,9.9824,16.4791,0.0000,209057.7000,-209057.7000,9.6040,0.0000,31598.0805,31598.0805,469.0442,240655.7805,0.0000,-240655.7805,9.9690,15.7015,0.0000,2256.1000,-2256.1000,0.1179,0.0000,351.6151,351.6151,5.7601,2607.7151,0.0000,-2607.7151,16.4796,9.8136,13.1466,3.7031,249959.5218,16.4791,16.4985,16.4888,-5.7095,3.1620,16.4698,16.4672,16.4685,-4.3015,3.2800,16.4791,16.4860,16.4825,-5.4931,-6.4420,9.9690,10.1715,10.0703,-26.9643,-3.1620,9.8136,9.9690,9.8913,-25.8599,-3.2800,9.8136,9.8896,9.8516,-25.7969,6.4420,0.1000,7.8141,-211313.8000,249959.5218
4927.0000,10.0950,16.5857,0.0000,261450.9000,-261450.9000,12.0256,0.0000,39609.0699,39609.0699,587.3130,301059.9699,0.0000,-301059.9699,10.0896,15.8193,0.0000,3644.1000,-3644.1000,0.1906,0.0000,568.6373,568.6373,9.3098,4212.7373,0.0000,-4212.7373,16.5883,9.9485,13.2684,4.6349,312856.3816,16.5857,16.6037,16.5947,-4.8594,3.9450,16.5675,16.5776,16.5726,-3.6786,4.1356,16.5857,16.5938,16.5898,-4.6820,-8.0806,10.0896,10.2480,10.1688,-26.0753,-3.9450,9.9485,10.0896,10.0191,-25.0635,-4.1356,9.9485,10.0202,9.9844,-25.0118,8.0806,0.1000,7.8141,-265095.0000,312856.3816
4928.0000,10.2284,16.7172,0.0000,283768.1000,-283768.1000,13.0609,0.0000,43109.4531,43109.4531,637.8714,326877.5531,0.0000,-326877.5531,10.2119,15.9405,0.0000,37889.7000,-37889.7000,1.9828,0.0000,5919.9401,5919.9401,96.8350,43809.6401,0.0000,-43809.6401,16.6317,10.1157,13.3737,5.6012,378082.5743,16.7172,16.7258,16.7215,-3.7693,3.6927,16.4515,16.4860,16.4687,-5.4858,5.6755,16.7172,16.7200,16.7186,-3.5985,-9.3682,10.2119,10.3700,10.2909,-24.9606,-3.6927,10.1157,10.2119,10.1638,-23.9551,-5.6755,10.1157,10.1726,10.1442,-23.7656,9.3682,0.1000,7.8141,-321657.8000,378082.5743
4929.0000,10.2111,16.6944,0.0000,295182.7000,-295182.7000,13.5970,0.0000,44827.3252,44827.3252,664.0575,340010.0252,0.0000,-340010.0252,10.1905,15.9167,0.0000,50514.1000,-50514.1000,2.6444,0.0000,7890.6282,7890.6282,129.1479,58404.7282,0.0000,-58404.7282,16.5950,10.0857,13.3403,6.0410,407766.1734,16.6944,16.7272,16.7108,-4.4088,3.6509,16.3868,16.4186,16.4027,-6.4063,6.2953,16.6944,16.7067,16.7005,-4.3508,-9.9462,10.1905,10.3730,10.2817,-25.5218,-3.6509,10.0857,10.1905,10.1381,-24.9276,-6.2953,10.0857,10.1516,10.1186,-24.7910,9.9462,0.1000,7.8141,-345696.8000,407766.1734
4930.0000,10.1866,16.6702,0.0000,306433.2000,-306433.2000,14.1138,0.0000,46512.1930,46512.1930,689.2958,352945.3930,0.0000,-352945.3930,10.1636,15.8901,0.0000,61207.6000,-61207.6000,3.2040,0.0000,9558.3551,9558.3551,156.4772,70765.9551,0.0000,-70765.9551,16.5545,10.0650,13.3097,6.4217,433466.7983,16.6702,16.7085,16.6893,-4.9456,3.6366,16.3252,16.3569,16.3411,-7.1482,6.8406,16.6702,16.6835,16.6768,-4.9156,-10.4772,10.1636,10.3527,10.2582,-26.0456,-3.6366,10.0650,10.1636,10.1143,-25.5566,-6.8406,10.0650,10.1290,10.0970,-25.4270,10.4772,0.1000,7.8141,-367640.8000,433466.7983
4931.0000,10.1687,16.6529,0.0000,316450.4000,-316450.4000,14.5731,0.0000,48014.7435,48014.7435,711.7249,364465.1435,0.0000,-364465.1435,10.1441,15.8709,0.0000,72680.4000,-72680.4000,3.8042,0.0000,11347.6814,11347.6814,185.7921,84028.0814,0.0000,-84028.0814,16.5193,10.0520,13.2857,6.7913,458414.5166,16.6529,16.6934,16.6732,-5.2958,3.5896,16.2702,16.3012,16.2857,-7.7400,7.3938,16.6529,16.6661,16.6595,-5.2801,-10.9835,10.1441,10.3372,10.2407,-26.3778,-3.5896,10.0520,10.1441,10.0981,-25.9553,-7.3938,10.0520,10.1136,10.0828,-25.8265,10.9835,0.1000,7.8141,-389130.8000,458414.5166
4932.0000,10.1159,16.5998,0.0000,326070.6000,-326070.6000,15.0145,0.0000,49420.1955,49420.1955,733.2832,375490.7955,0.0000,-375490.7955,10.0908,15.8175,0.0000,75043.0000,-75043.0000,3.9277,0.0000,11710.1045,11710.1045,191.8201,86753.1045,0.0000,-86753.1045,16.4694,9.9961,13.2328,7.0064,472932.8634,16.5998,16.6487,16.6242,-5.9839,3.6956,16.2204,16.2518,16.2361,-8.2224,7.6233,16.5998,16.6159,16.6079,-6.0014,-11.3189,10.0908,10.2879,10.1894,-27.0652,-3.6956,9.9961,10.0908,10.0435,-26.7500,-7.6233,9.9961,10.0597,10.0279,-26.6472,11.3189,0.1000,7.8141,-401113.6000,472932.8634
4933.0000,10.0828,16.5682,0.0000,331215.2000,-331215.2000,15.2466,0.0000,50165.5275,50165.5275,744.6185,381380.7275,0.0000,-381380.7275,10.0569,15.7842,0.0000,82649.7000,-82649.7000,4.3251,0.0000,12892.5881,12892.5881,211.2293,95542.2881,0.0000,-95542.2881,16.4265,9.9664,13.1965,7.2246,487657.8243,16.5682,16.6179,16.5930,-6.3534,3.6405,16.1652,16.1973,16.1812,-8.7455,7.9656,16.5682,16.5839,16.5760,-6.3752,-11.6061,10.0569,10.2568,10.1568,-27.4229,-3.6405,9.9664,10.0569,10.0117,-27.1472,-7.9656,9.9664,10.0282,9.9973,-27.0444,11.6061,0.1000,7.8141,-413864.9000,487657.8243
4934.0000,10.0664,16.5527,0.0000,341003.1000,-341003.1000,15.6941,0.0000,51630.4366,51630.4366,766.4723,392633.5366,0.0000,-392633.5366,10.0407,15.7685,0.0000,88194.7000,-88194.7000,4.6148,0.0000,13755.2699,13755.2699,225.3774,101949.9699,0.0000,-101949.9699,16.4041,9.9546,13.1793,7.4844,505200.3575,16.5527,16.6008,16.5768,-6.5190,3.6931,16.1385,16.1680,16.1532,-8.9124,8.3079,16.5527,16.5676,16.5602,-6.5345,-12.0010,10.0407,10.2369,10.1388,-27.5859,-3.6931,9.9546,10.0407,9.9976,-27.3047,-8.3079,9.9546,10.0139,9.9842,-27.2048,12.0010,0.1000,7.8141,-429197.8000,505200.3575
4935.0000,10.0455,16.5321,0.0000,348710.5000,-348710.5000,16.0472,0.0000,52774.5732,52774.5732,783.7197,401485.0732,0.0000,-401485.0732,10.0196,15.7475,0.0000,93142.7000,-93142.7000,4.8734,0.0000,14523.8565,14523.8565,238.0100,107666.5565,0.0000,-107666.5565,16.3791,9.9353,13.1572,7.7030,519954.6259,16.5321,16.5818,16.5569,-6.7351,3.7246,16.1089,16.1382,16.1236,-9.1301,8.5980,16.5321,16.5472,16.5397,-6.7594,-12.3226,10.0196,10.2160,10.1178,-27.7920,-3.7246,9.9353,10.0196,9.9775,-27.5461,-8.5980,9.9353,9.9939,9.9646,-27.4527,12.3226,0.1000,7.8141,-441853.2000,519954.6259
4936.0000,10.0154,16.5023,0.0000,354555.9000,-354555.9000,16.3142,0.0000,53625.8466,53625.8466,796.7582,408181.7466,0.0000,-408181.7466,9.9893,15.7173,0.0000,96243.0000,-96243.0000,5.0353,0.0000,15002.6422,15002.6422,245.9165,111245.6422,0.0000,-111245.6422,16.3479,9.9053,13.1266,7.8596,530521.6311,16.5023,16.5548,16.5285,-7.0435,3.7596,16.0753,16.1050,16.0901,-9.3977,8.7949,16.5023,16.5181,16.5102,-7.0801,-12.5546,9.9893,10.1871,10.0882,-28.0941,-3.7596,9.9053,9.9893,9.9473,-27.8930,-8.7949,9.9053,9.9639,9.9346,-27.8083,12.5546,0.1000,7.8141,-450798.9000,530521.6311
4937.0000,9.9431,16.4299,0.0000,359010.7000,-359010.7000,16.5162,0.0000,54218.7673,54218.7673,806.6249,413229.4673,0.0000,-413229.4673,9.9174,15.6454,0.0000,88790.9000,-88790.9000,4.6450,0.0000,13830.8981,13830.8981,226.8543,102621.7981,0.0000,-102621.7981,16.2932,9.8262,13.0597,7.8198,527833.6765,16.4299,16.4900,16.4600,-7.8092,3.9571,16.0339,16.0657,16.0498,-9.7400,8.6021,16.4299,16.4490,16.4395,-7.8704,-12.5591,9.9174,10.1160,10.0167,-28.8760,-3.9571,9.8262,9.9174,9.8718,-28.7531,-8.6021,9.8262,9.8886,9.8574,-28.6980,12.5591,0.1000,7.8141,-447801.6000,527833.6765
4938.0000,9.4874,15.9690,0.0000,267747.5000,-267747.5000,12.3124,0.0000,40062.2573,40062.2573,601.3171,307809.7573,0.0000,-307809.7573,9.4474,15.1730,0.0000,57881.0000,-57881.0000,3.0273,0.0000,8974.5594,8974.5594,147.8496,66855.5594,0.0000,-66855.5594,15.9184,9.2557,12.5871,5.8401,394205.9977,15.9690,16.1418,16.0554,-12.5312,3.0950,15.6627,15.7500,15.7064,-13.7207,6.1223,15.9690,16.0304,15.9997,-13.0128,-9.2174,9.4474,9.7941,9.6208,-33.4716,-3.0950,9.2557,9.4474,9.3515,-34.8679,-6.1223,9.2557,9.3844,9.3200,-35.0230,9.2174,0.1000,7.8141,-325628.5000,394205.9977
4939.0000,9.4588,15.9574,0.0000,256226.6000,-256226.6000,11.7510,0.0000,38316.2992,38316.2992,573.9019,294542.8992,0.0000,-294542.8992,9.4257,15.1592,0.0000,45188.1000,-45188.1000,2.3602,0.0000,7005.0538,7005.0538,115.2672,52193.1538,0.0000,-52193.1538,15.8951,9.2655,12.5803,5.3456,360830.8318,15.9574,16.0655,16.0114,-12.1673,3.1303,15.6759,15.7369,15.7064,-12.9281,5.4905,15.9574,15.9959,15.9766,-12.3233,-8.6208,9.4257,9.7097,9.5677,-33.2187,-3.1303,9.2655,9.4257,9.3456,-33.8131,-5.4905,9.2655,9.3677,9.3166,-33.9083,8.6208,0.1000,7.8141,-301414.7000,360830.8318
4940.0000,9.2501,15.7463,0.0000,188506.6000,-188506.6000,8.6438,0.0000,28071.7505,28071.7505,422.1505,216578.3505,0.0000,-216578.3505,9.2156,14.9479,0.0000,26083.3000,-26083.3000,1.3622,0.0000,4035.4601,4035.4601,66.5299,30118.7601,0.0000,-30118.7601,15.7677,8.9280,12.3478,3.9106,263965.3351,15.7463,15.9299,15.8381,-13.7269,2.4272,15.5769,15.6797,15.6283,-13.4649,3.7894,15.7463,15.8213,15.7838,-14.1251,-6.2166,9.2156,9.6165,9.4160,-34.4928,-2.4272,8.9280,9.2156,9.0718,-36.5518,-3.7894,8.9280,9.1071,9.0175,-36.9439,6.2166,0.1000,7.8141,-214589.9000,263965.3351
4941.0000,9.2960,15.8009,0.0000,179140.7000,-179140.7000,8.2044,0.0000,26701.4923,26701.4923,400.6883,205842.1923,0.0000,-205842.1923,9.2683,15.0045,0.0000,17107.3000,-17107.3000,0.8929,0.0000,2648.0423,2648.0423,43.6089,19755.3423,0.0000,-19755.3423,15.8203,9.0073,12.4138,3.5416,239056.1905,15.8009,15.9304,15.8656,-12.7216,2.4372,15.6821,15.7605,15.7213,-11.9228,3.3301,15.8009,15.8548,15.8279,-12.8787,-5.7672,9.2683,9.6190,9.4437,-33.5143,-2.4372,9.0073,9.2683,9.1378,-34.8486,-3.3301,9.0073,9.1596,9.0834,-35.1868,5.7672,0.1000,7.8141,-196248.0000,239056.1905
4942.0000,9.3126,15.8160,0.0000,151500.1000,-151500.1000,6.9403,0.0000,22589.0471,22589.0471,338.9545,174089.1471,0.0000,-174089.1471,9.2891,15.0246,0.0000,13049.2000,-13049.2000,0.6812,0.0000,2020.2800,2020.2800,33.2692,15069.4800,0.0000,-15069.4800,15.8596,8.9626,12.4111,3.0036,202745.1922,15.8160,15.9608,15.8884,-12.1089,2.0864,15.7304,15.8245,15.7774,-11.1685,2.7676,15.8160,15.8796,15.8478,-12.3116,-4.8540,9.2891,9.6843,9.4867,-32.6654,-2.0864,8.9626,9.2891,9.1259,-34.6102,-2.7676,8.9626,9.1528,9.0577,-35.0867,4.8540,0.1000,7.8141,-164549.3000,202745.1922
4943.0000,9.3639,15.8676,0.0000,137670.5000,-137670.5000,6.3074,0.0000,20548.1370,20548.1370,308.0429,158218.6370,0.0000,-158218.6370,9.3450,15.0805,0.0000,8827.3000,-8827.3000,0.4608,0.0000,1367.3616,1367.3616,22.5067,10194.6616,0.0000,-10194.6616,15.9250,8.9904,12.4577,2.6819,181028.2032,15.8676,16.0055,15.9365,-11.3288,1.9489,15.8286,15.9161,15.8724,-10.0368,2.4097,15.8676,15.9299,15.8987,-11.4938,-4.3585,9.3450,9.7513,9.5481,-31.7683,-1.9489,8.9904,9.3450,9.1677,-33.7935,-2.4097,8.9904,9.1907,9.0906,-34.3332,4.3585,0.1000,7.8141,-146497.8000,181028.2032
4944.0000,9.4328,15.9357,0.0000,119848.1000,-119848.1000,5.4925,0.0000,17912.8012,17912.8012,268.2448,137760.9012,0.0000,-137760.9012,9.4039,15.1389,0.0000,11620.3000,-11620.3000,0.6067,0.0000,1801.0040,1801.0040,29.6327,13421.3040,0.0000,-13421.3040,15.9761,9.0324,12.5043,2.4200,163348.3087,15.9357,16.0789,16.0073,-10.4081,1.6286,15.8237,15.9387,15.8812,-10.0882,2.2353,15.9357,15.9977,15.9667,-10.6087,-3.8639,9.4039,9.8652,9.6346,-30.7052,-1.6286,9.0324,9.4039,9.2182,-33.0356,-2.2353,9.0324,9.2506,9.1415,-33.5258,3.8639,0.1000,7.8141,-131468.4000,163348.3087
4945.0000,9.4996,16.0010,0.0000,115480.4000,-115480.4000,5.2945,0.0000,17283.2225,17283.2225,258.5730,132763.6225,0.0000,-132763.6225,9.4729,15.2074,0.0000,9366.2000,-9366.2000,0.4891,0.0000,1452.6004,1452.6004,23.8886,10818.8004,0.0000,-10818.8004,16.0436,9.0886,12.5661,2.2985,155148.2916,16.0010,16.1380,16.0695,-9.7139,1.6018,15.9203,16.0124,15.9664,-9.1295,2.0909,16.0010,16.0613,16.0311,-9.8825,-3.6927,9.4729,9.9355,9.7042,-29.9776,-1.6018,9.0886,9.4729,9.2807,-32.2403,-2.0909,9.0886,9.3105,9.1995,-32.7598,3.6927,0.1000,7.8141,-124846.6000,155148.2916
