Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4946.0000,9.5537,16.0535,0.0000,106049.0000,-106049.0000,4.8640,0.0000,15889.0404,15889.0404,237.5477,121938.0404,0.0000,-121938.0404,9.5224,15.2562,0.0000,10303.4000,-10303.4000,0.5382,0.0000,1598.7109,1598.7109,26.2842,11902.1109,0.0000,-11902.1109,16.0924,9.1157,12.6040,2.1536,145368.0282,16.0535,16.1978,16.1256,-9.1518,1.4419,15.9419,16.0513,15.9966,-8.9631,1.9801,16.0535,16.1162,16.0848,-9.3509,-3.4220,9.5224,10.0244,9.7734,-29.3030,-1.4419,9.1157,9.5224,9.3190,-31.8311,-1.9801,9.1157,9.3553,9.2355,-32.3516,3.4220,0.1000,7.8141,-116352.4000,145368.0282
4947.0000,9.5790,16.0772,0.0000,97712.0000,-97712.0000,4.4830,0.0000,14647.4526,14647.4526,218.9424,112359.4526,0.0000,-112359.4526,9.5662,15.2995,0.0000,4952.8000,-4952.8000,0.2587,0.0000,768.8185,768.8185,12.6365,5721.6185,0.0000,-5721.6185,16.1547,9.0695,12.6121,1.9197,129581.5683,16.0772,16.2315,16.1543,-8.9528,1.4081,16.0868,16.1643,16.1255,-7.5611,1.6668,16.0772,16.1495,16.1134,-9.1483,-3.0749,9.5662,10.0801,9.8231,-28.9039,-1.4081,9.0695,9.5662,9.3178,-31.9103,-1.6668,9.0695,9.3496,9.2095,-32.7064,3.0749,0.1000,7.8141,-102664.8000,129581.5683
4948.0000,9.6850,16.1840,0.0000,122142.1000,-122142.1000,5.6047,0.0000,18349.0522,18349.0522,273.7234,140491.1522,0.0000,-140491.1522,9.6516,15.3848,0.0000,9911.8000,-9911.8000,0.5179,0.0000,1539.8787,1539.8787,25.2921,11451.6787,0.0000,-11451.6787,16.2050,9.3457,12.7753,2.3997,161980.1267,16.1840,16.2837,16.2339,-8.1136,1.6956,16.0734,16.1679,16.1206,-7.9653,2.2135,16.1840,16.2260,16.2050,-8.1595,-3.9091,9.6516,10.0765,9.8640,-28.6050,-1.6956,9.3457,9.6516,9.4986,-29.7332,-2.2135,9.3457,9.5152,9.4304,-29.9790,3.9091,0.1000,7.8141,-132053.9000,161980.1267
4949.0000,9.7393,16.2352,0.0000,132238.2000,-132238.2000,6.0717,0.0000,19887.7406,19887.7406,296.5334,152125.9406,0.0000,-152125.9406,9.7123,15.4445,0.0000,11191.6000,-11191.6000,0.5849,0.0000,1739.7429,1739.7429,28.5649,12931.3429,0.0000,-12931.3429,16.2459,9.4108,12.8283,2.5998,175489.2576,16.2352,16.3310,16.2831,-7.7400,1.8289,16.1162,16.1920,16.1541,-7.7326,2.4138,16.2352,16.2766,16.2559,-7.7875,-4.2428,9.7123,10.1010,9.9066,-28.2748,-1.8289,9.4108,9.7123,9.5615,-29.3281,-2.4138,9.4108,9.5833,9.4971,-29.5731,4.2428,0.1000,7.8141,-143429.8000,175489.2576
4950.0000,9.9405,16.4378,0.0000,218567.9000,-218567.9000,10.0388,0.0000,33006.9514,33006.9514,490.2774,251574.8514,0.0000,-251574.8514,9.9287,15.6615,0.0000,2455.0000,-2455.0000,0.1283,0.0000,382.4575,382.4575,6.2671,2837.4575,0.0000,-2837.4575,16.4380,9.7754,13.1067,3.8707,261270.0871,16.4378,16.4586,16.4482,-5.9589,3.3035,16.4288,16.4228,16.4258,-4.6337,3.4318,16.4378,16.4457,16.4418,-5.7695,-6.7353,9.9287,10.1222,10.0255,-27.0299,-3.3035,9.7754,9.9287,9.8520,-26.1094,-3.4318,9.7754,9.8513,9.8134,-26.0651,6.7353,0.1000,7.8141,-221022.9000,261270.0871
4951.0000,10.0556,16.5472,0.0000,271345.6000,-271345.6000,12.4777,0.0000,41074.5876,41074.5876,609.3885,312420.1876,0.0000,-312420.1876,10.0506,15.7807,0.0000,4062.8000,-4062.8000,0.2125,0.0000,633.7181,633.7181,10.3783,4696.5181,0.0000,-4696.5181,16.5498,9.9138,13.2318,4.8119,324805.2558,16.5472,16.5659,16.5565,-5.1051,4.0884,16.5271,16.5383,16.5327,-4.0089,4.3009,16.5472,16.5557,16.5515,-4.9483,-8.3893,10.0506,10.2035,10.1270,-26.1543,-4.0884,9.9138,10.0506,9.9822,-25.2816,-4.3009,9.9138,9.9835,9.9487,-25.2369,8.3893,0.1000,7.8141,-275408.4000,324805.2558
4952.0000,10.2120,16.7020,0.0000,294250.7000,-294250.7000,13.5402,0.0000,44686.6282,44686.6282,661.2800,338937.3282,0.0000,-338937.3282,10.1955,15.9246,0.0000,43203.7000,-43203.7000,2.2606,0.0000,6749.0502,6749.0502,110.4029,49952.7502,0.0000,-49952.7502,16.6059,10.1072,13.3566,5.8675,396058.0330,16.7020,16.7076,16.7048,-3.7787,3.7599,16.4136,16.4474,16.4305,-5.8118,6.0204,16.7020,16.7035,16.7027,-3.6136,-9.7803,10.1955,10.3467,10.2711,-24.8138,-3.7599,10.1072,10.1955,10.1513,-23.8904,-6.0204,10.1072,10.1602,10.1337,-23.6947,9.7803,0.1000,7.8141,-337454.4000,396058.0330
4953.0000,10.2323,16.7166,0.0000,308525.6000,-308525.6000,14.2103,0.0000,46874.3571,46874.3571,694.0062,355399.9571,0.0000,-355399.9571,10.2110,15.9377,0.0000,63721.3000,-63721.3000,3.3356,0.0000,9955.8119,9955.8119,162.9060,73677.1119,0.0000,-73677.1119,16.5908,10.1211,13.3559,6.4864,437832.4426,16.7166,16.7421,16.7294,-4.0500,3.6249,16.3566,16.3858,16.3712,-6.6599,6.9605,16.7166,16.7255,16.7211,-3.9846,-10.5854,10.2110,10.3859,10.2985,-25.0050,-3.6249,10.1211,10.2110,10.1660,-24.4341,-6.9605,10.1211,10.1797,10.1504,-24.2699,10.5854,0.1000,7.8141,-372246.9000,437832.4426
4954.0000,10.2268,16.7102,0.0000,322779.1000,-322779.1000,14.8686,0.0000,49034.2165,49034.2165,726.1565,371813.3165,0.0000,-371813.3165,10.2029,15.9292,0.0000,79617.3000,-79617.3000,4.1679,0.0000,12438.3441,12438.3441,203.5546,92055.6441,0.0000,-92055.6441,16.5630,10.1189,13.3409,7.0096,473150.2922,16.7102,16.7430,16.7266,-4.4643,3.5669,16.3045,16.3326,16.3185,-7.3129,7.7348,16.7102,16.7206,16.7154,-4.4370,-11.3017,10.2029,10.3879,10.2954,-25.3985,-3.5669,10.1189,10.2029,10.1609,-24.9539,-7.7348,10.1189,10.1759,10.1474,-24.7991,11.3017,0.1000,7.8141,-402396.4000,473150.2922
4955.0000,10.2170,16.7005,0.0000,336116.7000,-336116.7000,15.4824,0.0000,51049.9753,51049.9753,756.1371,387166.6753,0.0000,-387166.6753,10.1917,15.9181,0.0000,94537.7000,-94537.7000,4.9489,0.0000,14767.5872,14767.5872,241.6949,109305.2872,0.0000,-109305.2872,16.5347,10.1135,13.3241,7.4966,506019.8615,16.7005,16.7371,16.7188,-4.8080,3.5112,16.2580,16.2849,16.2715,-7.8331,8.4601,16.7005,16.7113,16.7059,-4.8010,-11.9712,10.1917,10.3828,10.2873,-25.7256,-3.5112,10.1135,10.1917,10.1526,-25.3567,-8.4601,10.1135,10.1683,10.1409,-25.2077,11.9712,0.1000,7.8141,-430654.4000,506019.8615
4956.0000,10.1592,16.6420,0.0000,348670.0000,-348670.0000,16.0597,0.0000,52892.9190,52892.9190,784.3316,401562.9190,0.0000,-401562.9190,10.1332,15.8593,0.0000,97623.0000,-97623.0000,5.1102,0.0000,15240.2676,15240.2676,249.5742,112863.2676,0.0000,-112863.2676,16.4811,10.0518,13.2664,7.7774,524971.5244,16.6420,16.6894,16.6657,-5.6196,3.6498,16.2052,16.2331,16.2191,-8.3798,8.7600,16.6420,16.6562,16.6491,-5.6562,-12.4099,10.1332,10.3297,10.2314,-26.5537,-3.6498,10.0518,10.1332,10.0925,-26.2953,-8.7600,10.0518,10.1090,10.0804,-26.1740,12.4099,0.1000,7.8141,-446293.0000,524971.5244
4957.0000,10.1371,16.6218,0.0000,358315.0000,-358315.0000,16.4983,0.0000,54331.2059,54331.2059,805.7502,412646.2059,0.0000,-412646.2059,10.1109,15.8380,0.0000,108569.2000,-108569.2000,5.6822,0.0000,16945.2225,16945.2225,277.5082,125514.4225,0.0000,-125514.4225,16.4472,10.0357,13.2414,8.1260,548506.5250,16.6218,16.6673,16.6446,-5.9071,3.6054,16.1599,16.1870,16.1735,-8.8045,9.2875,16.6218,16.6346,16.6282,-5.9340,-12.8929,10.1109,10.3072,10.2090,-26.8372,-3.6054,10.0357,10.1109,10.0733,-26.5791,-9.2875,10.0357,10.0896,10.0626,-26.4562,12.8929,0.1000,7.8141,-466884.2000,548506.5250
4958.0000,10.1265,16.6118,0.0000,372261.6000,-372261.6000,17.1382,0.0000,56433.4295,56433.4295,837.0024,428695.0295,0.0000,-428695.0295,10.1007,15.8280,0.0000,117017.8000,-117017.8000,6.1239,0.0000,18261.9327,18261.9327,299.0829,135279.7327,0.0000,-135279.7327,16.4299,10.0295,13.2297,8.5075,574256.1587,16.6118,16.6561,16.6339,-6.0560,3.6714,16.1384,16.1633,16.1508,-8.9351,9.7954,16.6118,16.6239,16.6179,-6.0779,-13.4668,10.1007,10.2930,10.1969,-26.9883,-3.6714,10.0295,10.1007,10.0651,-26.7241,-9.7954,10.0295,10.0811,10.0553,-26.6059,13.4668,0.1000,7.8141,-489279.4000,574256.1587
4959.0000,10.1182,16.6038,0.0000,385390.6000,-385390.6000,17.7415,0.0000,58413.7717,58413.7717,866.4670,443804.3717,0.0000,-443804.3717,10.0928,15.8202,0.0000,126041.4000,-126041.4000,6.5960,0.0000,19668.5531,19668.5531,322.1360,145709.9531,0.0000,-145709.9531,16.4151,10.0249,13.2200,8.8865,599841.9621,16.6038,16.6481,16.6260,-6.1752,3.7152,16.1185,16.1423,16.1304,-9.0685,10.3111,16.6038,16.6156,16.6097,-6.1991,-14.0263,10.0928,10.2831,10.1880,-27.1028,-3.7152,10.0249,10.0928,10.0589,-26.8493,-10.3111,10.0249,10.0746,10.0497,-26.7353,14.0263,0.1000,7.8141,-511432.0000,599841.9621
4960.0000,10.0760,16.5612,0.0000,390465.7000,-390465.7000,17.9743,0.0000,59131.2870,59131.2870,877.8343,449596.9870,0.0000,-449596.9870,10.0495,15.7767,0.0000,132664.4000,-132664.4000,6.9424,0.0000,20692.8433,20692.8433,339.0548,153357.2433,0.0000,-153357.2433,16.3693,9.9803,13.1748,9.0963,613998.5810,16.5612,16.6136,16.5874,-6.6617,3.6773,16.0665,16.0924,16.0794,-9.5832,10.6197,16.5612,16.5749,16.5681,-6.7236,-14.2970,10.0495,10.2493,10.1494,-27.5760,-3.6773,9.9803,10.0495,10.0149,-27.4260,-10.6197,9.9803,10.0315,10.0059,-27.3220,14.2970,0.1000,7.8141,-523130.1000,613998.5810
4961.0000,9.9862,16.4714,0.0000,398893.4000,-398893.4000,18.3576,0.0000,60295.5006,60295.5006,896.5563,459188.9006,0.0000,-459188.9006,9.9597,15.6870,0.0000,122481.7000,-122481.7000,6.4087,0.0000,19087.0729,19087.0729,312.9891,141568.7729,0.0000,-141568.7729,16.2999,9.8839,13.0919,9.0796,612873.4613,16.4714,16.5323,16.5019,-7.6487,3.9830,16.0110,16.0389,16.0250,-10.0823,10.3917,16.4714,16.4885,16.4800,-7.7357,-14.3746,9.9597,10.1578,10.0588,-28.6132,-3.9830,9.8839,9.9597,9.9218,-28.5122,-10.3917,9.8839,9.9386,9.9113,-28.4361,14.3746,0.1000,7.8141,-521375.1000,612873.4613
4962.0000,9.4822,15.9620,0.0000,302655.7000,-302655.7000,13.9212,0.0000,45280.6922,45280.6922,679.8889,347936.3922,0.0000,-347936.3922,9.4372,15.1619,0.0000,87435.0000,-87435.0000,4.5737,0.0000,13555.6415,13555.6415,223.3701,100990.6415,0.0000,-100990.6415,15.8604,9.2808,12.5706,6.9534,469357.6723,15.9620,16.1440,16.0530,-12.8888,3.1158,15.5599,15.6392,15.5995,-15.0205,7.6895,15.9620,16.0178,15.9899,-13.4651,-10.8054,9.4372,9.7922,9.6147,-33.7759,-3.1158,9.2808,9.4372,9.3590,-35.1237,-7.6895,9.2808,9.3928,9.3368,-35.1926,10.8054,0.1000,7.8141,-390090.7000,469357.6723
4963.0000,9.4184,15.9165,0.0000,286627.8000,-286627.8000,13.1449,0.0000,42827.6703,42827.6703,641.9755,329455.4703,0.0000,-329455.4703,9.3804,15.1137,0.0000,70235.2000,-70235.2000,3.6683,0.0000,10883.1669,10883.1669,179.1528,81118.3669,0.0000,-81118.3669,15.8086,9.2460,12.5273,6.3048,425572.5728,15.9165,16.0346,15.9755,-12.8383,3.1589,15.5398,15.5969,15.5684,-14.4252,6.8272,15.9165,15.9533,15.9349,-13.0570,-9.9860,9.3804,9.6727,9.5265,-33.8510,-3.1589,9.2460,9.3804,9.3132,-34.4633,-6.8272,9.2460,9.3379,9.2920,-34.5017,9.9860,0.1000,7.8141,-356863.0000,425572.5728
4964.0000,9.1845,15.6811,0.0000,215449.2000,-215449.2000,9.8769,0.0000,32042.0411,32042.0411,482.3731,247491.2411,0.0000,-247491.2411,9.1368,14.8693,0.0000,47463.3000,-47463.3000,2.4785,0.0000,7337.9242,7337.9242,121.0475,54801.2242,0.0000,-54801.2242,15.6370,8.9111,12.2740,4.7485,320525.4111,15.6811,15.8758,15.7784,-14.5766,2.4661,15.3713,15.4689,15.4201,-15.6562,4.9447,15.6811,15.7492,15.7151,-15.0708,-7.4108,9.1368,9.5478,9.3423,-35.4059,-2.4661,8.9111,9.1368,9.0239,-37.2693,-4.9447,8.9111,9.0635,8.9873,-37.4888,7.4108,0.1000,7.8141,-262912.5000,320525.4111
4965.0000,9.2268,15.7330,0.0000,205001.6000,-205001.6000,9.3852,0.0000,30513.9720,30513.9720,458.3572,235515.5720,0.0000,-235515.5720,9.1866,14.9235,0.0000,35920.7000,-35920.7000,1.8745,0.0000,5555.9588,5555.9588,91.5466,41476.6588,0.0000,-41476.6588,15.6867,8.9834,12.3350,4.3128,291111.2674,15.7330,15.8685,15.8008,-13.5297,2.5036,15.4639,15.5374,15.5007,-14.0344,4.3780,15.7330,15.7816,15.7573,-13.7336,-6.8816,9.1866,9.5386,9.3626,-34.3934,-2.5036,8.9834,9.1866,9.0850,-35.5341,-4.3780,8.9834,9.1134,9.0484,-35.7198,6.8816,0.1000,7.8141,-240922.3000,291111.2674
4966.0000,9.2235,15.7280,0.0000,176978.8000,-176978.8000,8.1043,0.0000,26341.1042,26341.1042,395.7992,203319.9042,0.0000,-203319.9042,9.1858,14.9218,0.0000,26643.6000,-26643.6000,1.3906,0.0000,4121.0120,4121.0120,67.9127,30764.6120,0.0000,-30764.6120,15.7149,8.9287,12.3218,3.6818,248519.1441,15.7280,15.8790,15.8035,-13.0886,2.2379,15.5122,15.5983,15.5553,-13.1447,3.6285,15.7280,15.7870,15.7575,-13.3362,-5.8664,9.1858,9.5732,9.3795,-33.7782,-2.2379,8.9287,9.1858,9.0573,-35.4238,-3.6285,8.9287,9.0901,9.0094,-35.7292,5.8664,0.1000,7.8141,-203622.4000,248519.1441
4967.0000,9.2499,15.7550,0.0000,163481.0000,-163481.0000,7.4860,0.0000,24344.9144,24344.9144,365.6054,187825.9144,0.0000,-187825.9144,9.2231,14.9594,0.0000,15151.9000,-15151.9000,0.7908,0.0000,2344.3786,2344.3786,38.6211,17496.2786,0.0000,-17496.2786,15.7825,8.9275,12.3550,3.2421,218838.4987,15.7550,15.8956,15.8253,-12.5416,2.2317,15.6507,15.7260,15.6884,-11.4493,3.0225,15.7550,15.8150,15.7850,-12.7158,-5.2543,9.2231,9.6005,9.4118,-33.1293,-2.2317,8.9275,9.2231,9.0753,-34.8224,-3.0225,8.9275,9.1010,9.0142,-35.2546,5.2543,0.1000,7.8141,-178632.9000,218838.4987
4968.0000,9.2911,15.7959,0.0000,147402.0000,-147402.0000,6.7508,0.0000,21968.5583,21968.5583,329.6972,169370.5583,0.0000,-169370.5583,9.2723,15.0084,0.0000,9632.3000,-9632.3000,0.5028,0.0000,1491.0413,1491.0413,24.5546,11123.3413,0.0000,-11123.3413,15.8503,8.9346,12.3925,2.8663,193478.0668,15.7959,15.9340,15.8649,-11.8907,2.0827,15.7540,15.8361,15.7951,-10.3222,2.5854,15.7959,15.8581,15.8270,-12.0442,-4.6681,9.2723,9.6611,9.4667,-32.3252,-2.0827,8.9346,9.2723,9.1035,-34.2404,-2.5854,8.9346,9.1260,9.0303,-34.7744,4.6681,0.1000,7.8141,-157034.3000,193478.0668
4969.0000,9.3772,15.8819,0.0000,141713.2000,-141713.2000,6.4918,0.0000,21157.1684,21157.1684,317.0489,162870.3684,0.0000,-162870.3684,9.3542,15.0901,0.0000,10776.4000,-10776.4000,0.5626,0.0000,1669.4253,1669.4253,27.4750,12445.8253,0.0000,-12445.8253,15.9201,9.0360,12.4781,2.7749,187306.6966,15.8819,16.0041,15.9430,-10.8794,1.9764,15.8016,15.8925,15.8471,-9.9425,2.5390,15.8819,15.9356,15.9088,-10.9946,-4.5154,9.3542,9.7434,9.5488,-31.3111,-1.9764,9.0360,9.3542,9.1951,-32.9938,-2.5390,9.0360,9.2169,9.1265,-33.4241,4.5154,0.1000,7.8141,-152489.6000,187306.6966
4970.0000,9.4424,15.9449,0.0000,131452.1000,-131452.1000,6.0248,0.0000,19650.9562,19650.9562,294.2398,151103.0562,0.0000,-151103.0562,9.4134,15.1483,0.0000,13107.8000,-13107.8000,0.6844,0.0000,2031.7309,2031.7309,33.4268,15139.5309,0.0000,-15139.5309,15.9695,9.0838,12.5266,2.6398,178184.1823,15.9449,16.0735,16.0092,-10.1522,1.7801,15.8166,15.9167,15.8666,-9.9113,2.4645,15.9449,16.0001,15.9725,-10.3071,-4.2447,9.4134,9.8356,9.6245,-30.5023,-1.7801,9.0838,9.4134,9.2486,-32.4001,-2.4645,9.0838,9.2775,9.1806,-32.8020,4.2447,0.1000,7.8141,-144559.9000,178184.1823
4971.0000,9.4814,15.9821,0.0000,121978.3000,-121978.3000,5.5927,0.0000,18249.0311,18249.0311,273.1377,140227.3311,0.0000,-140227.3311,9.4514,15.1857,0.0000,11945.9000,-11945.9000,0.6239,0.0000,1852.3058,1852.3058,30.4690,13798.2058,0.0000,-13798.2058,16.0131,9.0902,12.5517,2.4592,165993.0972,15.9821,16.1217,16.0519,-9.7675,1.6563,15.8656,15.9625,15.9140,-9.4776,2.2801,15.9821,16.0425,16.0123,-9.9570,-3.9364,9.4514,9.9046,9.6780,-30.0244,-1.6563,9.0902,9.4514,9.2708,-32.2124,-2.2801,9.0902,9.3033,9.1968,-32.6745,3.9364,0.1000,7.8141,-133924.2000,165993.0972
4972.0000,9.6020,16.1033,0.0000,146420.2000,-146420.2000,6.7149,0.0000,21959.2282,21959.2282,327.9436,168379.4282,0.0000,-168379.4282,9.5698,15.3043,0.0000,14634.1000,-14634.1000,0.7643,0.0000,2271.7180,2271.7180,37.3295,16905.8180,0.0000,-16905.8180,16.0941,9.3178,12.7059,2.8960,195479.7166,16.1033,16.1924,16.1478,-8.7369,1.9835,15.9454,16.0162,15.9808,-8.8432,2.7479,16.1033,16.1394,16.1213,-8.7629,-4.7314,9.5698,9.9336,9.7517,-29.3069,-1.9835,9.3178,9.5698,9.4438,-30.1770,-2.7479,9.3178,9.4629,9.3904,-30.3665,4.7314,0.1000,7.8141,-161054.3000,195479.7166
4973.0000,9.6327,16.1300,0.0000,154947.7000,-154947.7000,7.1110,0.0000,23252.6391,23252.6391,347.2883,178200.3391,0.0000,-178200.3391,9.6125,15.3453,0.0000,10970.3000,-10970.3000,0.5732,0.0000,1703.6749,1703.6749,27.9933,12673.9749,0.0000,-12673.9749,16.1466,9.3337,12.7402,2.9914,201919.7128,16.1300,16.2255,16.1777,-8.6237,2.1793,16.0422,16.1003,16.0712,-7.9796,2.7524,16.1300,16.1724,16.1512,-8.6732,-4.9317,9.6125,9.9522,9.7823,-29.1663,-2.1793,9.3337,9.6125,9.4731,-30.1805,-2.7524,9.3337,9.4916,9.4126,-30.4808,4.9317,0.1000,7.8141,-165918.0000,201919.7128
4974.0000,9.8579,16.3578,0.0000,241481.0000,-241481.0000,11.0842,0.0000,36405.3203,36405.3203,541.3353,277886.3203,0.0000,-277886.3203,9.8478,15.5817,0.0000,3462.4000,-3462.4000,0.1809,0.0000,538.9586,538.9586,8.8362,4001.3586,0.0000,-4001.3586,16.3558,9.7077,13.0317,4.2794,288859.9105,16.3578,16.3772,16.3675,-6.5137,3.6344,16.3395,16.3375,16.3385,-5.0634,3.8154,16.3578,16.3652,16.3615,-6.3267,-7.4498,9.8478,10.0222,9.9350,-27.5006,-3.6344,9.7077,9.8478,9.7778,-26.7239,-3.8154,9.7077,9.7777,9.7427,-26.7132,7.4498,0.1000,7.8141,-244943.4000,288859.9105
4975.0000,9.9760,16.4694,0.0000,290950.3000,-290950.3000,13.3726,0.0000,43969.8816,43969.8816,653.0976,334920.1816,0.0000,-334920.1816,9.9708,15.7017,0.0000,6399.8000,-6399.8000,0.3347,0.0000,997.4322,997.4322,16.3441,7397.2322,0.0000,-7397.2322,16.4680,9.8415,13.1547,5.1902,350336.4303,16.4694,16.4897,16.4795,-5.6464,4.3460,16.4334,16.4473,16.4403,-4.5496,4.6806,16.4694,16.4787,16.4741,-5.5015,-9.0266,9.9708,10.1165,10.0437,-26.5997,-4.3460,9.8415,9.9708,9.9061,-25.9123,-4.6806,9.8415,9.9083,9.8749,-25.9034,9.0266,0.1000,7.8141,-297350.1000,350336.4303
4976.0000,10.1713,16.6637,0.0000,313561.7000,-313561.7000,14.4220,0.0000,47579.0629,47579.0629,704.3456,361140.7629,0.0000,-361140.7629,10.1547,15.8849,0.0000,53843.6000,-53843.6000,2.8166,0.0000,8407.5943,8407.5943,137.5588,62251.1943,0.0000,-62251.1943,16.5486,10.0779,13.3133,6.3738,430231.2045,16.6637,16.6650,16.6643,-3.8965,3.8685,16.3363,16.3673,16.3518,-6.2061,6.6851,16.6637,16.6635,16.6636,-3.7205,-10.5535,10.1547,10.2968,10.2258,-24.8392,-3.8685,10.0779,10.1547,10.1163,-24.0135,-6.6851,10.0779,10.1253,10.1016,-23.8351,10.5535,0.1000,7.8141,-367405.3000,430231.2045
4977.0000,10.2464,16.7325,0.0000,329075.3000,-329075.3000,15.1531,0.0000,50011.1496,50011.1496,740.0520,379086.4496,0.0000,-379086.4496,10.2245,15.9521,0.0000,87220.9000,-87220.9000,4.5652,0.0000,13629.3187,13629.3187,222.9557,100850.2187,0.0000,-100850.2187,16.5675,10.1525,13.3600,7.2279,487881.3267,16.7325,16.7480,16.7403,-3.6294,3.5293,16.2991,16.3237,16.3114,-6.8675,8.0945,16.7325,16.7372,16.7349,-3.5356,-11.6238,10.2245,10.3921,10.3083,-24.4615,-3.5293,10.1525,10.2245,10.1885,-23.9373,-8.0945,10.1525,10.2021,10.1773,-23.7672,11.6238,0.1000,7.8141,-416296.2000,487881.3267
4978.0000,10.2189,16.7017,0.0000,342511.7000,-342511.7000,15.7789,0.0000,52023.3472,52023.3472,770.6137,394535.0472,0.0000,-394535.0472,10.1937,15.9198,0.0000,101580.6000,-101580.6000,5.3179,0.0000,15868.0874,15868.0874,259.7182,117448.6874,0.0000,-117448.6874,16.5273,10.1184,13.3229,7.7259,521495.3787,16.7017,16.7375,16.7196,-4.4037,3.4870,16.2436,16.2693,16.2565,-7.6094,8.8049,16.7017,16.7121,16.7069,-4.4050,-12.2919,10.1937,10.3841,10.2889,-25.2136,-3.4870,10.1184,10.1937,10.1561,-24.9354,-8.8049,10.1184,10.1721,10.1452,-24.7957,12.2919,0.1000,7.8141,-444092.3000,521495.3787
4979.0000,10.1462,16.6288,0.0000,352445.5000,-352445.5000,16.2338,0.0000,53451.3049,53451.3049,792.8337,405896.8049,0.0000,-405896.8049,10.1195,15.8455,0.0000,105843.8000,-105843.8000,5.5406,0.0000,16521.3054,16521.3054,270.5924,122365.1054,0.0000,-122365.1054,16.4576,10.0406,13.2491,7.9841,538924.3489,16.6288,16.6783,16.6535,-5.4884,3.5644,16.1715,16.1996,16.1856,-8.4463,9.1050,16.6288,16.6430,16.6359,-5.5424,-12.6694,10.1195,10.3209,10.2202,-26.3246,-3.5644,10.0406,10.1195,10.0800,-26.1760,-9.1050,10.0406,10.0971,10.0688,-26.0632,12.6694,0.1000,7.8141,-458289.3000,538924.3489
4980.0000,10.0949,16.5793,0.0000,365791.6000,-365791.6000,16.8413,0.0000,55416.3212,55416.3212,822.4997,421207.9212,0.0000,-421207.9212,10.0687,15.7957,0.0000,108622.2000,-108622.2000,5.6847,0.0000,16946.1254,16946.1254,277.6320,125568.3254,0.0000,-125568.3254,16.4094,9.9919,13.2007,8.2603,557568.4656,16.5793,16.6292,16.6043,-6.1657,3.7188,16.1253,16.1524,16.1389,-8.8969,9.4036,16.5793,16.5936,16.5864,-6.2110,-13.1224,10.0687,10.2647,10.1667,-27.0412,-3.7188,9.9919,10.0687,10.0303,-26.8723,-9.4036,9.9919,10.0468,10.0193,-26.7722,13.1224,0.1000,7.8141,-474413.8000,557568.4656
4981.0000,10.0945,16.5809,0.0000,376774.8000,-376774.8000,17.3416,0.0000,57079.7741,57079.7741,846.9372,433854.5741,0.0000,-433854.5741,10.0687,15.7965,0.0000,122746.2000,-122746.2000,6.4229,0.0000,19149.5990,19149.5990,313.6835,141895.7990,0.0000,-141895.7990,16.3931,9.9997,13.1964,8.6817,586013.0759,16.5809,16.6251,16.6030,-6.1853,3.6396,16.0962,16.1213,16.1088,-9.1359,10.0625,16.5809,16.5926,16.5868,-6.2074,-13.7021,10.0687,10.2616,10.1652,-27.0483,-3.6396,9.9997,10.0687,10.0342,-26.8482,-10.0625,9.9997,10.0501,10.0249,-26.7398,13.7021,0.1000,7.8141,-499521.0000,586013.0759
4982.0000,10.0774,16.5635,0.0000,390038.1000,-390038.1000,17.9521,0.0000,59068.1292,59068.1292,876.7492,449106.2292,0.0000,-449106.2292,10.0516,15.7793,0.0000,130255.5000,-130255.5000,6.8158,0.0000,20317.5505,20317.5505,332.8738,150573.0505,0.0000,-150573.0505,16.3721,9.9840,13.1781,9.0408,610256.7877,16.5635,16.6106,16.5870,-6.4242,3.7121,16.0724,16.0965,16.0845,-9.3199,10.5279,16.5635,16.5759,16.5697,-6.4611,-14.2400,10.0516,10.2446,10.1481,-27.2886,-3.7121,9.9840,10.0516,10.0178,-27.1205,-10.5279,9.9840,10.0338,10.0089,-27.0205,14.2400,0.1000,7.8141,-520293.6000,610256.7877
4983.0000,10.0308,16.5168,0.0000,399073.4000,-399073.4000,18.3660,0.0000,60378.3161,60378.3161,896.9679,459451.7161,0.0000,-459451.7161,10.0047,15.7323,0.0000,132704.1000,-132704.1000,6.9436,0.0000,20689.5589,20689.5589,339.1136,153393.6589,0.0000,-153393.6589,16.3286,9.9355,13.1320,9.2458,624089.6683,16.5168,16.5702,16.5435,-6.9717,3.8075,16.0290,16.0546,16.0418,-9.7354,10.7511,16.5168,16.5309,16.5239,-7.0346,-14.5586,10.0047,10.2005,10.1026,-27.8485,-3.8075,9.9355,10.0047,9.9701,-27.7386,-10.7511,9.9355,9.9864,9.9610,-27.6515,14.5586,0.1000,7.8141,-531777.5000,624089.6683
4984.0000,10.0082,16.4955,0.0000,405879.1000,-405879.1000,18.6741,0.0000,61379.2908,61379.2908,912.0125,467258.3908,0.0000,-467258.3908,9.9821,15.7104,0.0000,140124.2000,-140124.2000,7.3308,0.0000,21841.3883,21841.3883,358.0239,161965.5883,0.0000,-161965.5883,16.3001,9.9159,13.1080,9.4865,640338.4340,16.4955,16.5478,16.5217,-7.1848,3.7811,15.9953,16.0203,16.0078,-10.0096,11.1119,16.4955,16.5089,16.5022,-7.2408,-14.8930,9.9821,10.1777,10.0799,-28.0602,-3.7811,9.9159,9.9821,9.9490,-27.9514,-11.1119,9.9159,9.9652,9.9406,-27.8643,14.8930,0.1000,7.8141,-546003.3000,640338.4340
4985.0000,9.9666,16.4540,0.0000,421312.5000,-421312.5000,19.3816,0.0000,63658.5299,63658.5299,946.5642,484971.0299,0.0000,-484971.0299,9.9417,15.6700,0.0000,134340.0000,-134340.0000,7.0277,0.0000,20931.1922,20931.1922,343.2215,155271.1922,0.0000,-155271.1922,16.2723,9.8736,13.0729,9.6558,651767.3093,16.4540,16.5073,16.4807,-7.6332,4.1180,15.9793,16.0035,15.9914,-10.0681,11.1457,16.4540,16.4685,16.4613,-7.6868,-15.2636,9.9417,10.1272,10.0344,-28.5521,-4.1180,9.8736,9.9417,9.9077,-28.4168,-11.1457,9.8736,9.9232,9.8984,-28.3462,15.2636,0.1000,7.8141,-555652.5000,651767.3093
4986.0000,9.5019,15.9828,0.0000,329254.0000,-329254.0000,15.1429,0.0000,49279.6428,49279.6428,739.5535,378533.6428,0.0000,-378533.6428,9.4583,15.1836,0.0000,106901.4000,-106901.4000,5.5916,0.0000,16576.9960,16576.9960,273.0860,123478.3960,0.0000,-123478.3960,15.8504,9.3258,12.5881,7.7303,521792.5239,15.9828,16.1521,16.0675,-12.5277,3.1837,15.5350,15.6044,15.5697,-15.0479,8.7754,15.9828,16.0309,16.0068,-13.0785,-11.9591,9.4583,9.7963,9.6273,-33.3561,-3.1837,9.3258,9.4583,9.3920,-34.5578,-8.7754,9.3258,9.4235,9.3746,-34.5909,11.9591,0.1000,7.8141,-436155.4000,521792.5239
4987.0000,9.4340,15.9317,0.0000,310457.9000,-310457.9000,14.2394,0.0000,46402.9642,46402.9642,695.4291,356860.8642,0.0000,-356860.8642,9.3949,15.1280,0.0000,93429.0000,-93429.0000,4.8800,0.0000,14479.1157,14479.1157,238.3291,107908.1157,0.0000,-107908.1157,15.7863,9.2808,12.5335,7.1073,479743.1187,15.9317,16.0491,15.9904,-12.5841,3.1198,15.4872,15.5389,15.5130,-14.8097,7.9998,15.9317,15.9644,15.9480,-12.8304,-11.1196,9.3949,9.6878,9.5414,-33.5212,-3.1198,9.2808,9.3949,9.3378,-34.1403,-7.9998,9.2808,9.3628,9.3218,-34.1444,11.1196,0.1000,7.8141,-403886.9000,479743.1187
4988.0000,9.1300,15.6250,0.0000,231045.2000,-231045.2000,10.5929,0.0000,34324.3460,34324.3460,517.3386,265369.5460,0.0000,-265369.5460,9.0763,14.8081,0.0000,62241.0000,-62241.0000,3.2504,0.0000,9617.2688,9617.2688,158.7422,71858.2688,0.0000,-71858.2688,15.5510,8.8706,12.2108,5.2843,356687.3028,15.6250,15.8398,15.7324,-15.1160,2.4475,15.2513,15.3472,15.2993,-16.8110,5.6979,15.6250,15.6935,15.6593,-15.7299,-8.1454,9.0763,9.5094,9.2929,-35.9183,-2.4475,8.8706,9.0763,8.9734,-37.9103,-5.6979,8.8706,9.0159,8.9433,-38.0837,8.1454,0.1000,7.8141,-293286.2000,356687.3028
4989.0000,9.1448,15.6517,0.0000,216512.4000,-216512.4000,9.9090,0.0000,32174.8371,32174.8371,483.9410,248687.2371,0.0000,-248687.2371,9.0998,14.8370,0.0000,45645.1000,-45645.1000,2.3815,0.0000,7054.4356,7054.4356,116.3102,52699.5356,0.0000,-52699.5356,15.5835,8.9100,12.2468,4.6867,316353.7675,15.6517,15.8010,15.7264,-14.3270,2.5092,15.3316,15.4048,15.3682,-15.1928,4.8907,15.6517,15.7016,15.6767,-14.5875,-7.3999,9.0998,9.4655,9.2826,-35.1869,-2.5092,8.9100,9.0998,9.0049,-36.4194,-4.8907,8.9100,9.0361,8.9731,-36.5838,7.3999,0.1000,7.8141,-262157.5000,316353.7675
4990.0000,9.1301,15.6361,0.0000,186106.2000,-186106.2000,8.5182,0.0000,27648.2090,27648.2090,416.0140,213754.4090,0.0000,-213754.4090,9.0874,14.8241,0.0000,33029.5000,-33029.5000,1.7234,0.0000,5104.1216,5104.1216,84.1694,38133.6216,0.0000,-38133.6216,15.6052,8.8463,12.2258,3.9554,266992.7453,15.6361,15.7979,15.7170,-13.9420,2.2649,15.3771,15.4630,15.4200,-14.2478,3.9883,15.6361,15.6960,15.6661,-14.2277,-6.2533,9.0874,9.4834,9.2854,-34.6477,-2.2649,8.8463,9.0874,8.9668,-36.3277,-3.9883,8.8463,9.0021,8.9242,-36.6059,6.2533,0.1000,7.8141,-219135.7000,266992.7453
4991.0000,9.1759,15.6833,0.0000,171171.8000,-171171.8000,7.8340,0.0000,25452.6966,25452.6966,382.5974,196624.4966,0.0000,-196624.4966,9.1384,14.8757,0.0000,24097.5000,-24097.5000,1.2573,0.0000,3725.5784,3725.5784,61.4057,27823.0784,0.0000,-27823.0784,15.6730,8.8790,12.2760,3.5294,238234.2451,15.6833,15.8291,15.7562,-13.1141,2.1922,15.4816,15.5630,15.5223,-12.8678,3.4495,15.6833,15.7403,15.7118,-13.3171,-5.6417,9.1384,9.5264,9.3324,-33.7445,-2.1922,8.8790,9.1384,9.0087,-35.3627,-3.4495,8.8790,9.0397,8.9593,-35.6904,5.6417,0.1000,7.8141,-195269.3000,238234.2451
4992.0000,9.2120,15.7183,0.0000,154091.0000,-154091.0000,7.0541,0.0000,22929.3049,22929.3049,344.5106,177020.3049,0.0000,-177020.3049,9.1824,14.9192,0.0000,15910.7000,-15910.7000,0.8303,0.0000,2460.8577,2460.8577,40.5498,18371.5577,0.0000,-18371.5577,15.7427,8.8745,12.3086,3.0942,208860.2530,15.7183,15.8656,15.7920,-12.5054,2.0746,15.5951,15.6778,15.6365,-11.5507,2.9049,15.7183,15.7805,15.7494,-12.6946,-4.9795,9.1824,9.5822,9.3823,-32.9890,-2.0746,8.8745,9.1824,9.0285,-34.8868,-2.9049,8.8745,9.0578,8.9662,-35.3397,4.9795,0.1000,7.8141,-170001.7000,208860.2530
4993.0000,9.2987,15.8051,0.0000,147185.8000,-147185.8000,6.7394,0.0000,21939.6953,21939.6953,329.1412,169125.4953,0.0000,-169125.4953,9.2673,15.0040,0.0000,15805.0000,-15805.0000,0.8249,0.0000,2446.4349,2446.4349,40.2854,18251.4349,0.0000,-18251.4349,15.8186,8.9725,12.3956,2.9590,199735.8300,15.8051,15.9354,15.8702,-11.4741,1.9715,15.6606,15.7493,15.7050,-10.9292,2.7964,15.8051,15.8592,15.8322,-11.6144,-4.7679,9.2673,9.6651,9.4662,-31.9295,-1.9715,8.9725,9.2673,9.1199,-33.6186,-2.7964,8.9725,9.1472,9.0599,-34.0002,4.7679,0.1000,7.8141,-162990.8000,199735.8300
4994.0000,9.3351,15.8388,0.0000,135897.6000,-135897.6000,6.2257,0.0000,20271.8266,20271.8266,304.0514,156169.4266,0.0000,-156169.4266,9.3131,15.0488,0.0000,10234.2000,-10234.2000,0.5343,0.0000,1584.8176,1584.8176,26.0922,11819.0176,0.0000,-11819.0176,15.8851,8.9600,12.4225,2.6750,180559.5928,15.8388,15.9794,15.9091,-11.0641,1.8971,15.7749,15.8559,15.8154,-9.8021,2.4314,15.8388,15.9015,15.8702,-11.2257,-4.3285,9.3131,9.7271,9.5201,-31.3701,-1.8971,8.9600,9.3131,9.1365,-33.4526,-2.4314,8.9600,9.1634,9.0617,-33.9930,4.3285,0.1000,7.8141,-146131.8000,180559.5928
4995.0000,9.3758,15.8788,0.0000,125529.1000,-125529.1000,5.7519,0.0000,18740.4130,18740.4130,280.9130,144269.5130,0.0000,-144269.5130,9.3567,15.0919,0.0000,8076.9000,-8076.9000,0.4217,0.0000,1251.2618,1251.2618,20.5949,9328.1618,0.0000,-9328.1618,15.9406,8.9730,12.4568,2.4579,165910.6791,15.8788,16.0219,15.9503,-10.6316,1.7767,15.8435,15.9349,15.8892,-9.2247,2.1984,15.8788,15.9438,15.9113,-10.7970,-3.9752,9.3567,9.7910,9.5739,-30.8353,-1.7767,8.9730,9.3567,9.1649,-33.1046,-2.1984,8.9730,9.1902,9.0816,-33.7011,3.9752,0.1000,7.8141,-133606.0000,165910.6791
4996.0000,9.5071,16.0108,0.0000,148904.4000,-148904.4000,6.8246,0.0000,22288.9748,22288.9748,333.3019,171193.3748,0.0000,-171193.3748,9.4812,15.2166,0.0000,11204.8000,-11204.8000,0.5851,0.0000,1737.8877,1737.8877,28.5741,12942.6877,0.0000,-12942.6877,16.0255,9.2164,12.6209,2.8829,194598.2384,16.0108,16.1020,16.0564,-9.4405,2.0798,15.9076,15.9828,15.9452,-8.8522,2.6649,16.0108,16.0495,16.0301,-9.4535,-4.7448,9.4812,9.8339,9.6576,-29.9670,-2.0798,9.2164,9.4812,9.3488,-30.9022,-2.6649,9.2164,9.3639,9.2901,-31.1589,4.7448,0.1000,7.8141,-160109.2000,194598.2384
4997.0000,9.5547,16.0543,0.0000,156603.6000,-156603.6000,7.1830,0.0000,23464.0152,23464.0152,350.8046,180067.6152,0.0000,-180067.6152,9.5373,15.2711,0.0000,9606.5000,-9606.5000,0.5018,0.0000,1490.7921,1490.7921,24.5070,11097.2921,0.0000,-11097.2921,16.0814,9.2548,12.6681,2.9977,202342.1855,16.0543,16.1499,16.1021,-9.1317,2.2271,15.9883,16.0522,16.0203,-8.2257,2.7289,16.0543,16.0975,16.0759,-9.1707,-4.9559,9.5373,9.8714,9.7044,-29.6304,-2.2271,9.2548,9.5373,9.3961,-30.6857,-2.7289,9.2548,9.4125,9.3336,-31.0108,4.9559,0.1000,7.8141,-166210.1000,202342.1855
4998.0000,9.7904,16.2922,0.0000,241516.7000,-241516.7000,11.0808,0.0000,36360.4783,36360.4783,541.1676,277877.1783,0.0000,-277877.1783,9.7805,15.5151,0.0000,3851.5000,-3851.5000,0.2012,0.0000,599.1231,599.1231,9.8271,4450.6231,0.0000,-4450.6231,16.2914,9.6391,12.9652,4.2884,289470.2331,16.2922,16.3130,16.3026,-6.9154,3.6265,16.2710,16.2740,16.2725,-5.4956,3.8277,16.2922,16.3003,16.2962,-6.7274,-7.4543,9.7805,9.9562,9.8683,-27.8560,-3.6265,9.6391,9.7805,9.7098,-27.1472,-3.8277,9.6391,9.7098,9.6745,-27.1428,7.4543,0.1000,7.8141,-245368.2000,289470.2331
4999.0000,9.9092,16.4040,0.0000,290575.9000,-290575.9000,13.3501,0.0000,43852.9857,43852.9857,651.9977,334428.8857,0.0000,-334428.8857,9.9042,15.6357,0.0000,6226.7000,-6226.7000,0.3255,0.0000,969.7996,969.7996,15.8988,7196.4996,0.0000,-7196.4996,16.4051,9.7720,13.0886,5.1834,349879.7793,16.4040,16.4268,16.4154,-6.0674,4.3415,16.3716,16.3870,16.3793,-4.9033,4.6671,16.4040,16.4146,16.4093,-5.9248,-9.0086,9.9042,10.0521,9.9782,-26.9731,-4.3415,9.7720,9.9042,9.8381,-26.3639,-4.6671,9.7720,9.8403,9.8061,-26.3703,9.0086,0.1000,7.8141,-296802.6000,349879.7793
5000.0000,10.0712,16.5643,0.0000,310839.4000,-310839.4000,14.2911,0.0000,47068.1157,47068.1157,697.9545,357907.5157,0.0000,-357907.5157,10.0551,15.7856,0.0000,46595.1000,-46595.1000,2.4369,0.0000,7268.2708,7268.2708,119.0165,53863.3708,0.0000,-53863.3708,16.4685,9.9680,13.2183,6.2135,419411.2799,16.5643,16.5749,16.5696,-4.7006,3.9514,16.2738,16.3077,16.2907,-6.5660,6.3883,16.5643,16.5679,16.5661,-4.5526,-10.3397,10.0551,10.2033,10.1292,-25.6058,-3.9514,9.9680,10.0551,10.0116,-24.9199,-6.3883,9.9680,10.0207,9.9944,-24.7783,10.3397,0.1000,7.8141,-357434.5000,419411.2799
5001.0000,10.0820,16.5691,0.0000,323603.9000,-323603.9000,14.8923,0.0000,49011.8819,49011.8819,727.3140,372615.7819,0.0000,-372615.7819,10.0614,15.7894,0.0000,63908.4000,-63908.4000,3.3440,0.0000,9969.5855,9969.5855,163.3140,73877.9855,0.0000,-73877.9855,16.4518,9.9694,13.2106,6.7548,455952.2548,16.5691,16.6014,16.5852,-5.1071,3.8494,16.2239,16.2542,16.2391,-7.3686,7.1934,16.5691,16.5805,16.5748,-5.0642,-11.0428,10.0614,10.2337,10.1476,-25.9491,-3.8494,9.9694,10.0614,10.0154,-25.5992,-7.1934,9.9694,10.0291,9.9993,-25.4924,11.0428,0.1000,7.8141,-387512.3000,455952.2548
5002.0000,10.0728,16.5593,0.0000,335930.7000,-335930.7000,15.4605,0.0000,50869.2082,50869.2082,755.0673,386799.9082,0.0000,-386799.9082,10.0499,15.7777,0.0000,77636.0000,-77636.0000,4.0623,0.0000,12109.6268,12109.6268,198.3979,89745.6268,0.0000,-89745.6268,16.4238,9.9631,13.1935,7.2073,486495.3746,16.5593,16.5982,16.5787,-5.5609,3.7994,16.1742,16.2040,16.1891,-8.0315,7.8617,16.5593,16.5721,16.5657,-5.5504,-11.6611,10.0499,10.2310,10.1404,-26.3983,-3.7994,9.9631,10.0499,10.0065,-26.1416,-7.8617,9.9631,10.0213,9.9922,-26.0396,11.6611,0.1000,7.8141,-413566.7000,486495.3746
5003.0000,10.0515,16.5380,0.0000,345969.1000,-345969.1000,15.9217,0.0000,52366.1769,52366.1769,777.5882,398335.2769,0.0000,-398335.2769,10.0270,15.7548,0.0000,89041.5000,-89041.5000,4.6590,0.0000,13885.3980,13885.3980,227.5365,102926.8980,0.0000,-102926.8980,16.3890,9.9435,13.1662,7.5799,511643.8167,16.5380,16.5822,16.5601,-6.0257,3.7542,16.1240,16.1537,16.1388,-8.6218,8.4132,16.5380,16.5517,16.5448,-6.0403,-12.1674,10.0270,10.2152,10.1211,-26.8593,-3.7542,9.9435,10.0270,9.9852,-26.6790,-8.4132,9.9435,10.0010,9.9722,-26.5832,12.1674,0.1000,7.8141,-435010.6000,511643.8167
5004.0000,9.9797,16.4658,0.0000,354435.1000,-354435.1000,16.3092,0.0000,53568.1812,53568.1812,796.5151,408003.2812,0.0000,-408003.2812,9.9547,15.6824,0.0000,87889.6000,-87889.6000,4.5984,0.0000,13695.6774,13695.6774,224.5773,101585.2774,0.0000,-101585.2774,16.3271,9.8655,13.0963,7.7195,521065.8047,16.4658,16.5210,16.4934,-6.9736,3.9036,16.0674,16.0989,16.0832,-9.2236,8.5020,16.4658,16.4834,16.4746,-7.0283,-12.4056,9.9547,10.1488,10.0517,-27.8287,-3.9036,9.8655,9.9547,9.9101,-27.7581,-8.5020,9.8655,9.9265,9.8960,-27.6925,12.4056,0.1000,7.8141,-442324.7000,521065.8047
5005.0000,9.9534,16.4418,0.0000,360273.0000,-360273.0000,16.5708,0.0000,54420.9988,54420.9988,809.2900,414693.9988,0.0000,-414693.9988,9.9281,15.6568,0.0000,95688.1000,-95688.1000,5.0053,0.0000,14906.8882,14906.8882,244.4506,110594.9882,0.0000,-110594.9882,16.2911,9.8447,13.0679,7.9477,536467.9745,16.4418,16.4941,16.4679,-7.2693,3.8552,16.0211,16.0521,16.0366,-9.6645,8.8605,16.4418,16.4577,16.4497,-7.3099,-12.7156,9.9281,10.1210,10.0245,-28.1322,-3.8552,9.8447,9.9281,9.8864,-28.0416,-8.8605,9.8447,9.9026,9.8737,-27.9699,12.7156,0.1000,7.8141,-455961.1000,536467.9745
5006.0000,9.9417,16.4309,0.0000,370361.8000,-370361.8000,17.0322,0.0000,55931.4902,55931.4902,831.8231,426293.2902,0.0000,-426293.2902,9.9168,15.6458,0.0000,101283.1000,-101283.1000,5.2975,0.0000,15776.6996,15776.6996,258.7231,117059.7996,0.0000,-117059.7996,16.2743,9.8369,13.0556,8.2136,554418.6589,16.4309,16.4815,16.4562,-7.3980,3.9115,16.0008,16.0295,16.0151,-9.7855,9.2091,16.4309,16.4460,16.4385,-7.4317,-13.1206,9.9168,10.1059,10.0113,-28.2661,-3.9115,9.8369,9.9168,9.8768,-28.1611,-9.2091,9.8369,9.8928,9.8649,-28.0911,13.1206,0.1000,7.8141,-471644.9000,554418.6589
5007.0000,9.9276,16.4170,0.0000,378546.1000,-378546.1000,17.4073,0.0000,57150.8906,57150.8906,850.1459,435696.9906,0.0000,-435696.9906,9.9026,15.6318,0.0000,106764.5000,-106764.5000,5.5840,0.0000,16628.1535,16628.1535,272.7158,123392.6535,0.0000,-123392.6535,16.2557,9.8248,13.0402,8.4487,570285.4161,16.4170,16.4685,16.4427,-7.5587,3.9411,15.9780,16.0063,15.9921,-9.9576,9.5251,16.4170,16.4322,16.4246,-7.5981,-13.4662,9.9026,10.0915,9.9970,-28.4247,-3.9411,9.8248,9.9026,9.8637,-28.3381,-9.5251,9.8248,9.8797,9.8522,-28.2716,13.4662,0.1000,7.8141,-485310.6000,570285.4161
5008.0000,9.9120,16.4016,0.0000,385529.1000,-385529.1000,17.7270,0.0000,58186.4613,58186.4613,865.7562,443715.5613,0.0000,-443715.5613,9.8869,15.6161,0.0000,111894.9000,-111894.9000,5.8521,0.0000,17424.4277,17424.4277,285.8085,129319.3277,0.0000,-129319.3277,16.2361,9.8107,13.0234,8.6571,584356.2536,16.4016,16.4542,16.4279,-7.7300,3.9583,15.9543,15.9823,15.9683,-10.1451,9.8104,16.4016,16.4169,16.4093,-7.7753,-13.7687,9.8869,10.0762,9.9815,-28.5945,-3.9583,9.8107,9.8869,9.8488,-28.5272,-9.8104,9.8107,9.8648,9.8377,-28.4636,13.7687,0.1000,7.8141,-497424.0000,584356.2536
5009.0000,9.8338,16.3227,0.0000,388912.8000,-388912.8000,17.8809,0.0000,58603.0213,58603.0213,873.2740,447515.8213,0.0000,-447515.8213,9.8084,15.5374,0.0000,103578.0000,-103578.0000,5.4169,0.0000,16116.6435,16116.6435,264.5524,119694.6435,0.0000,-119694.6435,16.1755,9.7240,12.9498,8.5886,579731.9603,16.3227,16.3856,16.3541,-8.6036,4.1547,15.9055,15.9368,15.9212,-10.6121,9.5716,16.3227,16.3420,16.3323,-8.6858,-13.7262,9.8084,10.0020,9.9052,-29.4890,-4.1547,9.7240,9.8084,9.7662,-29.5196,-9.5716,9.7240,9.7829,9.7535,-29.4846,13.7262,0.1000,7.8141,-492490.8000,579731.9603
5010.0000,9.3669,15.8506,0.0000,294958.1000,-294958.1000,13.5549,0.0000,44026.8235,44026.8235,661.9998,338984.9235,0.0000,-338984.9235,9.3260,15.0526,0.0000,71600.5000,-71600.5000,3.7437,0.0000,11089.0382,11089.0382,182.8346,82689.5382,0.0000,-82689.5382,15.7788,9.1551,12.4670,6.5473,441940.0092,15.8506,16.0237,15.9371,-13.4906,3.2704,15.5054,15.5884,15.5469,-14.9777,7.0141,15.8506,15.9087,15.8797,-13.9972,-10.2845,9.3260,9.6630,9.4945,-34.2887,-3.2704,9.1551,9.3260,9.2405,-35.7126,-7.0141,9.1551,9.2727,9.2139,-35.8473,10.2845,0.1000,7.8141,-366558.6000,441940.0092
5011.0000,9.3170,15.8178,0.0000,279529.8000,-279529.8000,12.8107,0.0000,41682.2616,41682.2616,625.6562,321212.0616,0.0000,-321212.0616,9.2832,15.0176,0.0000,55038.1000,-55038.1000,2.8736,0.0000,8520.5385,8520.5385,140.3439,63558.6385,0.0000,-63558.6385,15.7429,9.1339,12.4384,5.9231,399809.2783,15.8178,15.9319,15.8749,-13.3353,3.3124,15.5072,15.5677,15.5375,-14.2496,6.1860,15.8178,15.8570,15.8374,-13.5248,-9.4984,9.2832,9.5625,9.4228,-34.2507,-3.3124,9.1339,9.2832,9.2085,-34.9730,-6.1860,9.1339,9.2314,9.1826,-35.0737,9.4984,0.1000,7.8141,-334567.9000,399809.2783
5012.0000,9.0883,15.5871,0.0000,206393.2000,-206393.2000,9.4562,0.0000,30636.7105,30636.7105,461.8243,237029.9105,0.0000,-237029.9105,9.0498,14.7833,0.0000,33404.7000,-33404.7000,1.7439,0.0000,5160.3392,5160.3392,85.1696,38565.0392,0.0000,-38565.0392,15.5917,8.7874,12.1895,4.3546,293934.9211,15.5871,15.7780,15.6826,-15.0839,2.5708,15.3760,15.4800,15.4280,-15.1257,4.3147,15.5871,15.6616,15.6244,-15.5274,-6.8854,9.0498,9.4459,9.2478,-35.7717,-2.5708,8.7874,9.0498,8.9186,-37.8577,-4.3147,8.7874,8.9548,8.8711,-38.2096,6.8854,0.1000,7.8141,-239797.9000,293934.9211
5013.0000,9.1416,15.6499,0.0000,195601.5000,-195601.5000,8.9498,0.0000,29065.4707,29065.4707,437.0961,224666.9707,0.0000,-224666.9707,9.1100,14.8477,0.0000,23531.3000,-23531.3000,1.2277,0.0000,3637.0938,3637.0938,59.9567,27168.3938,0.0000,-27168.3938,15.6499,8.8745,12.2622,3.9403,265968.4668,15.6499,15.7835,15.7167,-13.9427,2.5741,15.4813,15.5607,15.5210,-13.4999,3.8017,15.6499,15.7031,15.6765,-14.1233,-6.3758,9.1100,9.4524,9.2812,-34.6639,-2.5741,8.8745,9.1100,8.9922,-36.0085,-3.8017,8.8745,9.0161,8.9453,-36.3050,6.3758,0.1000,7.8141,-219132.8000,265968.4668
5014.0000,9.1499,15.6564,0.0000,167250.6000,-167250.6000,7.6550,0.0000,24856.7826,24856.7826,373.8578,192107.3826,0.0000,-192107.3826,9.1246,14.8614,0.0000,15904.2000,-15904.2000,0.8299,0.0000,2458.5460,2458.5460,40.5300,18362.7460,0.0000,-18362.7460,15.6929,8.8221,12.2575,3.3312,224855.3210,15.6564,15.8060,15.7312,-13.4140,2.2750,15.5535,15.6444,15.5989,-12.4390,3.1049,15.6564,15.7210,15.6887,-13.6347,-5.3800,9.1246,9.5036,9.3141,-33.9206,-2.2750,8.8221,9.1246,8.9734,-35.8406,-3.1049,8.8221,9.0003,8.9112,-36.2966,5.3800,0.1000,7.8141,-183154.8000,224855.3210
5015.0000,9.2108,15.7180,0.0000,153496.3000,-153496.3000,7.0258,0.0000,22840.2552,22840.2552,343.1292,176336.5552,0.0000,-176336.5552,9.1889,14.9260,0.0000,11563.5000,-11563.5000,0.6034,0.0000,1788.5983,1788.5983,29.4694,13352.0983,0.0000,-13352.0983,15.7650,8.8706,12.3178,3.0055,202872.8793,15.7180,15.8560,15.7870,-12.5119,2.1408,15.6515,15.7400,15.6958,-11.3011,2.7442,15.7180,15.7790,15.7485,-12.6812,-4.8850,9.1889,9.5717,9.3803,-32.9338,-2.1408,8.8706,9.1889,9.0298,-34.8231,-2.7442,8.8706,9.0526,8.9616,-35.3061,4.8850,0.1000,7.8141,-165059.8000,202872.8793
5016.0000,9.2744,15.7804,0.0000,136387.8000,-136387.8000,6.2449,0.0000,20320.2438,20320.2438,304.9923,156708.0438,0.0000,-156708.0438,9.2510,14.9874,0.0000,11181.3000,-11181.3000,0.5836,0.0000,1730.4753,1730.4753,28.5006,12911.7753,0.0000,-12911.7753,15.8288,8.9028,12.3658,2.7024,182413.9428,15.7804,15.9229,15.8516,-11.6636,1.8871,15.7019,15.8031,15.7525,-10.7799,2.4707,15.7804,15.8433,15.8119,-11.8526,-4.3578,9.2510,9.6681,9.4596,-31.9503,-1.8871,8.9028,9.2510,9.0769,-34.1206,-2.4707,8.9028,9.1039,9.0033,-34.6309,4.3578,0.1000,7.8141,-147569.1000,182413.9428
5017.0000,9.3548,15.8598,0.0000,131703.5000,-131703.5000,6.0327,0.0000,19653.9430,19653.9430,294.6260,151357.4430,0.0000,-151357.4430,9.3292,15.0652,0.0000,10894.3000,-10894.3000,0.5687,0.0000,1687.2924,1687.2924,27.7739,12581.5924,0.0000,-12581.5924,15.8995,8.9880,12.4437,2.6071,175976.6200,15.8598,15.9924,15.9261,-10.8045,1.8213,15.7718,15.8672,15.8195,-10.1384,2.3900,15.8598,15.9178,15.8888,-10.9621,-4.2113,9.3292,9.7490,9.5391,-31.0819,-1.8213,8.9880,9.3292,9.1586,-33.0907,-2.3900,8.9880,9.1844,9.0862,-33.5532,4.2113,0.1000,7.8141,-142597.8000,175976.6200
5018.0000,9.3960,15.8986,0.0000,121957.9000,-121957.9000,5.5889,0.0000,18214.6428,18214.6428,272.9525,140172.5428,0.0000,-140172.5428,9.3773,15.1124,0.0000,7932.8000,-7932.8000,0.4142,0.0000,1229.1771,1229.1771,20.2284,9161.9771,0.0000,-9161.9771,15.9600,8.9837,12.4718,2.3930,161529.2674,15.8986,16.0417,15.9701,-10.4021,1.7249,15.8617,15.9530,15.9074,-9.2858,2.1391,15.8986,15.9639,15.9312,-10.5826,-3.8640,9.3773,9.8187,9.5980,-30.5403,-1.7249,8.9837,9.3773,9.1805,-32.9160,-2.1391,8.9837,9.2073,9.0955,-33.5107,3.8640,0.1000,7.8141,-129890.7000,161529.2674
5019.0000,9.4641,15.9663,0.0000,113014.2000,-113014.2000,5.1803,0.0000,16902.0180,16902.0180,252.9964,129916.2180,0.0000,-129916.2180,9.4260,15.1607,0.0000,13697.2000,-13697.2000,0.7153,0.0000,2123.3444,2123.3444,34.9322,15820.5444,0.0000,-15820.5444,15.9908,9.0622,12.5265,2.3341,157551.0264,15.9663,16.1113,16.0388,-9.7003,1.4883,15.8027,15.9306,15.8667,-10.0576,2.2036,15.9663,16.0267,15.9965,-9.9192,-3.6919,9.4260,9.9194,9.6727,-29.8200,-1.4883,9.0622,9.4260,9.2441,-32.1963,-2.2036,9.0622,9.2805,9.1713,-32.6025,3.6919,0.1000,7.8141,-126711.4000,157551.0264
5020.0000,9.4832,15.9832,0.0000,108514.9000,-108514.9000,4.9760,0.0000,16235.3854,16235.3854,243.0208,124750.2854,0.0000,-124750.2854,9.4648,15.1990,0.0000,6492.6000,-6492.6000,0.3391,0.0000,1006.8577,1006.8577,16.5605,7499.4577,0.0000,-7499.4577,16.0512,9.0192,12.5352,2.1357,144157.7654,15.9832,16.1375,16.0603,-9.6306,1.5456,15.9686,16.0459,16.0072,-8.4272,1.8847,15.9832,16.0541,16.0186,-9.8338,-3.4304,9.4648,9.9503,9.7075,-29.6349,-1.5456,9.0192,9.4648,9.2420,-32.3508,-1.8847,9.0192,9.2728,9.1460,-33.0381,3.4304,0.1000,7.8141,-115007.5000,144157.7654
5021.0000,9.5401,16.0403,0.0000,102247.8000,-102247.8000,4.6892,0.0000,15315.3254,15315.3254,229.0112,117563.1254,0.0000,-117563.1254,9.4981,15.2318,0.0000,12784.7000,-12784.7000,0.6678,0.0000,1983.2535,1983.2535,32.6133,14767.9535,0.0000,-14767.9535,16.0702,9.1043,12.5873,2.1322,143926.0311,16.0403,16.1939,16.1171,-9.0791,1.3405,15.8740,16.0135,15.9437,-9.5330,2.0082,16.0403,16.1042,16.0722,-9.3178,-3.3487,9.4981,10.0375,9.7678,-29.0977,-1.3405,9.1043,9.4981,9.3012,-31.6802,-2.0082,9.1043,9.3410,9.2227,-32.1035,3.3487,0.1000,7.8141,-115032.5000,143926.0311
5022.0000,9.5613,16.0597,0.0000,114065.5000,-114065.5000,5.2329,0.0000,17092.7848,17092.7848,255.5652,131158.2848,0.0000,-131158.2848,9.5537,15.2873,0.0000,2270.4000,-2270.4000,0.1186,0.0000,352.3896,352.3896,5.7923,2622.7896,0.0000,-2622.7896,16.1422,9.1169,12.6295,2.1482,145006.5039,16.0597,16.1955,16.1276,-9.1406,1.7048,16.1365,16.1759,16.1562,-7.0213,1.8234,16.0597,16.1248,16.0923,-9.2552,-3.5281,9.5537,9.9963,9.7750,-29.2402,-1.7048,9.1169,9.5537,9.3353,-31.4040,-1.8234,9.1169,9.3512,9.2340,-32.1082,3.5281,0.1000,7.8141,-116335.9000,145006.5039
5023.0000,9.6615,16.1608,0.0000,150505.6000,-150505.6000,6.9055,0.0000,22599.2220,22599.2220,337.2517,173104.8220,0.0000,-173104.8220,9.6490,15.3823,0.0000,2601.6000,-2601.6000,0.1359,0.0000,404.1694,404.1694,6.6383,3005.7694,0.0000,-3005.7694,16.2156,9.3673,12.7914,2.7554,185990.2296,16.1608,16.2403,16.2006,-8.3834,2.2565,16.1916,16.2504,16.2210,-6.7259,2.3924,16.1608,16.1976,16.1792,-8.3429,-4.6490,9.6490,9.9733,9.8111,-28.9490,-2.2565,9.3673,9.6490,9.5081,-29.4494,-2.3924,9.3673,9.5102,9.4387,-29.7197,4.6490,0.1000,7.8141,-153107.2000,185990.2296
5024.0000,9.7716,16.2689,0.0000,167095.2000,-167095.2000,7.6711,0.0000,25146.5687,25146.5687,374.6457,192241.7687,0.0000,-192241.7687,9.7457,15.4782,0.0000,17520.3000,-17520.3000,0.9156,0.0000,2724.4430,2724.4430,44.7176,20244.7430,0.0000,-20244.7430,16.2477,9.5360,12.8919,3.2931,222283.4325,16.2689,16.3313,16.3001,-7.4066,2.2518,16.0847,16.1678,16.1262,-8.2598,3.1675,16.2689,16.2944,16.2816,-7.3650,-5.4193,9.7457,10.0491,9.8974,-28.0758,-2.2518,9.5360,9.7457,9.6409,-28.2651,-3.1675,9.5360,9.6562,9.5961,-28.2749,5.4193,0.1000,7.8141,-184615.5000,222283.4325
5025.0000,9.9633,16.4598,0.0000,208671.3000,-208671.3000,9.5860,0.0000,31527.2269,31527.2269,468.1670,240198.5269,0.0000,-240198.5269,9.9338,15.6661,0.0000,38725.2000,-38725.2000,2.0244,0.0000,6033.2008,6033.2008,98.8678,44758.4008,0.0000,-44758.4008,16.3481,9.8123,13.0802,4.3360,292681.1023,16.4598,16.4828,16.4713,-5.6677,2.5206,16.1191,16.1637,16.1414,-8.1214,4.5449,16.4598,16.4667,16.4633,-5.5235,-7.0655,9.9338,10.1739,10.0538,-26.4662,-2.5206,9.8123,9.9338,9.8731,-25.9439,-4.5449,9.8123,9.8882,9.8502,-25.7522,7.0655,0.1000,7.8141,-247396.5000,292681.1023
5026.0000,10.0104,16.5004,0.0000,229386.0000,-229386.0000,10.5496,0.0000,34690.6436,34690.6436,515.2252,264076.6436,0.0000,-264076.6436,9.9797,15.7091,0.0000,50364.7000,-50364.7000,2.6343,0.0000,7850.2320,7850.2320,128.6566,58214.9320,0.0000,-58214.9320,16.3762,9.8555,13.1159,4.9123,331581.2420,16.5004,16.5451,16.5228,-5.5778,2.6384,16.1275,16.1670,16.1472,-8.1549,5.2728,16.5004,16.5157,16.5081,-5.5483,-7.9112,9.9797,10.2286,10.1041,-26.3368,-2.6384,9.8555,9.9797,9.9176,-26.1437,-5.2728,9.8555,9.9377,9.8966,-26.0040,7.9112,0.1000,7.8141,-279750.7000,331581.2420
5027.0000,10.0107,16.4989,0.0000,239884.6000,-239884.6000,11.0355,0.0000,36278.5621,36278.5621,538.9568,276163.1621,0.0000,-276163.1621,9.9768,15.7054,0.0000,61453.7000,-61453.7000,3.2148,0.0000,9578.3634,9578.3634,157.0052,71032.0634,0.0000,-71032.0634,16.3586,9.8581,13.1083,5.2932,357291.7423,16.4989,16.5567,16.5278,-5.9168,2.6069,16.0866,16.1290,16.1078,-8.7264,5.8217,16.4989,16.5172,16.5080,-5.9541,-8.4286,9.9768,10.2409,10.1088,-26.6492,-2.6069,9.8581,9.9768,9.9174,-26.6444,-5.8217,9.8581,9.9395,9.8988,-26.5190,8.4286,0.1000,7.8141,-301338.3000,357291.7423
5028.0000,9.9552,16.4424,0.0000,246076.0000,-246076.0000,11.3204,0.0000,37172.3414,37172.3414,552.8680,283248.3414,0.0000,-283248.3414,9.9200,15.6483,0.0000,61844.8000,-61844.8000,3.2352,0.0000,9633.7809,9633.7809,158.0030,71478.5809,0.0000,-71478.5809,16.3118,9.7937,13.0527,5.4212,365932.1703,16.4424,16.5167,16.4796,-6.7605,2.6950,16.0429,16.0871,16.0650,-9.2389,5.9303,16.4424,16.4662,16.4543,-6.8602,-8.6253,9.9200,10.1946,10.0573,-27.5118,-2.6950,9.7937,9.9200,9.8569,-27.6936,-5.9303,9.7937,9.8804,9.8370,-27.6146,8.6253,0.1000,7.8141,-307920.8000,365932.1703
5029.0000,9.9132,16.4018,0.0000,253357.9000,-253357.9000,11.6515,0.0000,38239.3214,38239.3214,569.0413,291597.2214,0.0000,-291597.2214,9.8789,15.6078,0.0000,61847.2000,-61847.2000,3.2348,0.0000,9630.1605,9630.1605,157.9820,71477.3605,0.0000,-71477.3605,16.2756,9.7540,13.0148,5.5473,374444.5219,16.4018,16.4770,16.4394,-7.3328,2.8056,16.0115,16.0553,16.0334,-9.5581,6.0404,16.4018,16.4260,16.4139,-7.4255,-8.8459,9.8789,10.1469,10.0129,-28.1155,-2.8056,9.7540,9.8789,9.8165,-28.2884,-6.0404,9.7540,9.8391,9.7966,-28.2290,8.8459,0.1000,7.8141,-315205.1000,374444.5219
