Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5030.0000,9.8251,16.3138,0.0000,263236.9000,-263236.9000,12.1028,0.0000,39658.6091,39658.6091,591.0827,302895.5091,0.0000,-302895.5091,9.7964,15.5253,0.0000,46854.4000,-46854.4000,2.4503,0.0000,7289.6240,7289.6240,119.6697,54144.0240,0.0000,-54144.0240,16.2336,9.6533,12.9435,5.4720,369360.6459,16.3138,16.3950,16.3544,-8.3726,3.2175,16.0190,16.0614,16.0402,-9.3995,5.6678,16.3138,16.3435,16.3286,-8.4636,-8.8853,9.7964,10.0465,9.9214,-29.2112,-3.2175,9.6533,9.7964,9.7249,-29.4291,-5.6678,9.6533,9.7450,9.6992,-29.4540,8.8853,0.1000,7.8141,-310091.3000,369360.6459
5031.0000,9.6940,16.1837,0.0000,227555.3000,-227555.3000,10.4569,0.0000,34191.2126,34191.2126,510.6958,261746.5126,0.0000,-261746.5126,9.6558,15.3851,0.0000,49900.6000,-49900.6000,2.6090,0.0000,7752.7873,7752.7873,127.4185,57653.3873,0.0000,-57653.3873,16.1011,9.4859,12.7935,4.9388,333371.2985,16.1837,16.3011,16.2424,-9.5967,2.6160,15.8437,15.9158,15.8798,-11.3215,5.2249,16.1837,16.2245,16.2041,-9.8364,-7.8409,9.6558,9.9772,9.8165,-30.3227,-2.6160,9.4859,9.6558,9.5709,-31.1663,-5.2249,9.4859,9.5995,9.5427,-31.2207,7.8409,0.1000,7.8141,-277455.9000,333371.2985
5032.0000,9.7188,16.2140,0.0000,233895.8000,-233895.8000,10.7399,0.0000,35161.6896,35161.6896,524.5200,269057.4896,0.0000,-269057.4896,9.6830,15.4150,0.0000,50918.8000,-50918.8000,2.6611,0.0000,7913.0908,7913.0908,129.9642,58831.8908,0.0000,-58831.8908,16.1104,9.5401,12.8252,5.0312,339604.9264,16.2140,16.2995,16.2567,-9.1607,2.6929,15.8598,15.9121,15.8860,-10.9181,5.3540,16.2140,16.2423,16.2282,-9.2568,-8.0470,9.6830,9.9694,9.8262,-29.9402,-2.6929,9.5401,9.6830,9.6116,-30.3378,-5.3540,9.5401,9.6349,9.5875,-30.3406,8.0470,0.1000,7.8141,-284814.6000,339604.9264
5033.0000,9.6795,16.1731,0.0000,233880.6000,-233880.6000,10.7408,0.0000,35131.2670,35131.2670,524.5626,269011.8670,0.0000,-269011.8670,9.6473,15.3784,0.0000,42276.6000,-42276.6000,2.2096,0.0000,6567.7366,6567.7366,107.9147,48844.3366,0.0000,-48844.3366,16.0992,9.4844,12.7918,4.8949,330408.5066,16.1731,16.2666,16.2198,-9.5179,2.8437,15.8782,15.9305,15.9044,-10.5524,5.0533,16.1731,16.2072,16.1901,-9.6340,-7.8971,9.6473,9.9302,9.7888,-30.2897,-2.8437,9.4844,9.6473,9.5658,-30.8234,-5.0533,9.4844,9.5892,9.5368,-30.8961,7.8971,0.1000,7.8141,-276157.2000,330408.5066
5034.0000,9.6260,16.1202,0.0000,221308.7000,-221308.7000,10.1611,0.0000,33206.7568,33206.7568,496.2507,254515.4568,0.0000,-254515.4568,9.5932,15.3246,0.0000,37901.5000,-37901.5000,1.9808,0.0000,5884.9587,5884.9587,96.7367,43786.4587,0.0000,-43786.4587,16.0618,9.4132,12.7375,4.6128,311364.2862,16.1202,16.2241,16.1721,-9.9688,2.7268,15.8456,15.9083,15.8770,-10.8326,4.7075,16.1202,16.1590,16.1396,-10.1184,-7.4343,9.5932,9.8938,9.7435,-30.7004,-2.7268,9.4132,9.5932,9.5032,-31.4464,-4.7075,9.4132,9.5278,9.4705,-31.5594,7.4343,0.1000,7.8141,-259210.2000,311364.2862
5035.0000,9.5704,16.0657,0.0000,211661.7000,-211661.7000,9.7151,0.0000,31723.4763,31723.4763,474.4698,243385.1763,0.0000,-243385.1763,9.5418,15.2737,0.0000,27943.5000,-27943.5000,1.4601,0.0000,4336.6208,4336.6208,71.3094,32280.1208,0.0000,-32280.1208,16.0395,9.3368,12.6882,4.2801,288906.0933,16.0657,16.1739,16.1198,-10.4379,2.7517,15.8618,15.9247,15.8933,-10.5395,4.2118,16.0657,16.1090,16.0873,-10.5805,-6.9634,9.5418,9.8447,9.6933,-31.1413,-2.7517,9.3368,9.5418,9.4393,-32.0224,-4.2118,9.3368,9.4621,9.3994,-32.2145,6.9634,0.1000,7.8141,-239605.2000,288906.0933
5036.0000,9.3382,15.8316,0.0000,149901.3000,-149901.3000,6.8781,0.0000,22362.1059,22362.1059,335.9155,172263.4059,0.0000,-172263.4059,9.3347,15.0660,0.0000,6159.8000,-6159.8000,0.3218,0.0000,954.0696,954.0696,15.7169,7113.8696,0.0000,-7113.8696,15.9493,8.8990,12.4242,2.9006,195787.8511,15.8316,16.0258,15.9287,-12.5504,2.1854,15.9026,15.9932,15.9479,-9.8554,2.5072,15.8316,15.9259,15.8787,-12.9008,-4.6927,9.3347,9.7578,9.5463,-32.7216,-2.1854,8.8990,9.3347,9.1169,-35.6812,-2.5072,8.8990,9.1427,9.0209,-36.5333,4.6927,0.1000,7.8141,-156061.1000,195787.8511
5037.0000,9.3806,15.8836,0.0000,137909.7000,-137909.7000,6.3193,0.0000,20590.7414,20590.7414,308.6241,158500.4414,0.0000,-158500.4414,9.3660,15.1010,0.0000,6040.9000,-6040.9000,0.3154,0.0000,935.9299,935.9299,15.4043,6976.8299,0.0000,-6976.8299,15.9714,8.9991,12.4852,2.6433,178423.2656,15.8836,16.0284,15.9560,-11.7247,2.0013,15.9022,16.0104,15.9563,-9.8414,2.3167,15.8836,15.9505,15.9171,-11.9047,-4.3180,9.3660,9.7747,9.5703,-32.0227,-2.0013,8.9991,9.3660,9.1826,-34.1060,-2.3167,8.9991,9.1980,9.0985,-34.6914,4.3180,0.1000,7.8141,-143950.6000,178423.2656
5038.0000,9.4386,15.9409,0.0000,122239.6000,-122239.6000,5.6026,0.0000,18272.3659,18272.3659,273.6242,140511.9659,0.0000,-140511.9659,9.4193,15.1541,0.0000,8293.2000,-8293.2000,0.4331,0.0000,1285.5328,1285.5328,21.1496,9578.7328,0.0000,-9578.7328,16.0107,9.0285,12.5196,2.4081,162543.7015,15.9409,16.0864,16.0137,-10.8227,1.7232,15.8992,16.0174,15.9583,-9.8693,2.1563,15.9409,16.0069,15.9739,-11.0153,-3.8794,9.4193,9.8641,9.6417,-30.9901,-1.7232,9.0285,9.4193,9.2239,-33.3352,-2.1563,9.0285,9.2496,9.1390,-33.8949,3.8794,0.1000,7.8141,-130532.8000,162543.7015
5039.0000,9.4878,15.9888,0.0000,110064.9000,-110064.9000,5.0463,0.0000,16468.8255,16468.8255,246.4554,126533.7255,0.0000,-126533.7255,9.4658,15.2000,0.0000,8170.0000,-8170.0000,0.4267,0.0000,1266.9962,1266.9962,20.8386,9436.9962,0.0000,-9436.9962,16.0563,9.0400,12.5482,2.1942,148110.7698,15.9888,16.1425,16.0657,-10.1683,1.5399,15.9380,16.0528,15.9954,-9.4521,1.9666,15.9888,16.0583,16.0236,-10.3868,-3.5065,9.4658,9.9517,9.7087,-30.2045,-1.5399,9.0400,9.4658,9.2529,-32.8723,-1.9666,9.0400,9.2841,9.1621,-33.4755,3.5065,0.1000,7.8141,-118234.9000,148110.7698
5040.0000,9.5306,15.9857,308.9000,86174.4000,-85865.5000,3.9698,68.4470,12905.2573,12973.7043,193.8803,99079.6573,240.4530,-98839.2043,9.5107,15.2445,0.0000,7134.1000,-7134.1000,0.3726,0.0000,1106.8267,1106.8267,18.1988,8240.9267,0.0000,-8240.9267,16.0887,8.9599,12.5243,1.7689,119400.2267,15.9857,16.1911,16.0884,-9.9507,1.1991,15.9666,16.1032,16.0349,-9.0701,1.5717,15.9857,16.0805,16.0331,-10.3205,-2.7708,9.5107,10.0995,9.8051,-29.1579,-1.1991,8.9599,9.5107,9.2353,-33.0374,-1.5717,8.9599,9.2844,9.1221,-33.8777,2.7708,0.1000,7.8141,-92999.6000,119400.2267
5041.0000,9.5893,16.0885,0.0000,81545.0000,-81545.0000,3.7408,0.0000,12226.4855,12226.4855,182.6924,93771.4855,0.0000,-93771.4855,9.5547,15.2881,0.0000,7762.2000,-7762.2000,0.4055,0.0000,1204.7850,1204.7850,19.8037,8966.9850,0.0000,-8966.9850,16.1528,9.0204,12.5866,1.6898,114061.5057,16.0885,16.2582,16.1734,-8.9771,1.1118,15.9989,16.1378,16.0684,-8.7973,1.5172,16.0885,16.1614,16.1250,-9.2324,-2.6290,9.5547,10.1899,9.8723,-28.5828,-1.1118,9.0204,9.5547,9.2876,-32.3110,-1.5172,9.0204,9.3353,9.1779,-33.0426,2.6290,0.1000,7.8141,-89307.2000,114061.5057
5042.0000,9.6513,16.1493,0.0000,71299.0000,-71299.0000,3.2719,0.0000,10703.7006,10703.7006,159.7924,82002.7006,0.0000,-82002.7006,9.6036,15.3366,0.0000,9405.6000,-9405.6000,0.4914,0.0000,1460.5525,1460.5525,23.9996,10866.1525,0.0000,-10866.1525,16.2015,9.0292,12.6153,1.5423,104104.9819,16.1493,16.3412,16.2453,-8.2969,0.9268,15.9931,16.1536,16.0733,-8.8787,1.4182,16.1493,16.2304,16.1899,-8.6339,-2.3450,9.6036,10.3268,9.9652,-27.7108,-0.9268,9.0292,9.6036,9.3164,-31.9958,-1.4182,9.0292,9.3843,9.2068,-32.6953,2.3450,0.1000,7.8141,-80704.6000,104104.9819
5043.0000,9.7074,16.2040,0.0000,63796.9000,-63796.9000,2.9287,0.0000,9588.3934,9588.3934,143.0310,73385.2934,0.0000,-73385.2934,9.6573,15.3899,0.0000,8303.0000,-8303.0000,0.4339,0.0000,1290.0109,1290.0109,21.1892,9593.0109,0.0000,-9593.0109,16.2583,9.0131,12.6357,1.3921,93965.1418,16.2040,16.4088,16.3064,-7.7919,0.8316,16.0595,16.2047,16.1321,-8.2636,1.2655,16.2040,16.2906,16.2473,-8.1552,-2.0971,9.6573,10.4452,10.0513,-26.9947,-0.8316,9.0131,9.6573,9.3352,-31.8192,-1.2655,9.0131,9.4148,9.2139,-32.6353,2.0971,0.1000,7.8141,-72099.9000,93965.1418
5044.0000,9.7594,16.2548,0.0000,61076.5000,-61076.5000,2.8047,0.0000,9189.2768,9189.2768,136.9771,70265.7768,0.0000,-70265.7768,9.6789,15.4107,0.0000,11631.7000,-11631.7000,0.6079,0.0000,1807.5628,1807.5628,29.6887,13439.2628,0.0000,-13439.2628,16.2781,9.0942,12.6862,1.4008,94557.0510,16.2548,16.4737,16.3643,-7.3405,0.7323,15.9916,16.1828,16.0872,-8.9885,1.3402,16.2548,16.3397,16.2973,-7.7813,-2.0724,9.6789,10.5662,10.1225,-26.4888,-0.7323,9.0942,9.6789,9.3865,-31.2481,-1.3402,9.0942,9.4744,9.2843,-31.7931,2.0724,0.1000,7.8141,-72708.2000,94557.0510
5045.0000,9.8100,16.3043,0.0000,56212.8000,-56212.8000,2.5821,0.0000,8466.2535,8466.2535,126.1079,64679.0535,0.0000,-64679.0535,9.7464,15.4784,0.0000,8031.4000,-8031.4000,0.4198,0.0000,1248.9089,1248.9089,20.5006,9280.3089,0.0000,-9280.3089,16.3427,9.0372,12.6900,1.2531,84585.2934,16.3043,16.5215,16.4129,-7.0112,0.7208,16.1376,16.2607,16.1992,-7.6534,1.1406,16.3043,16.3929,16.3486,-7.3913,-1.8614,9.7464,10.6339,10.1902,-26.0242,-0.7208,9.0372,9.7464,9.3918,-31.3047,-1.1406,9.0372,9.4909,9.2641,-32.1692,1.8614,0.1000,7.8141,-64244.2000,84585.2934
5046.0000,9.8540,16.1515,1087.2000,67792.8000,-66705.6000,3.1769,239.5133,10219.5390,10459.0523,155.1538,78012.3390,847.6867,-77164.6523,9.7802,15.5114,0.0000,8760.0000,-8760.0000,0.4579,0.0000,1362.6653,1362.6653,22.3649,10122.6653,0.0000,-10122.6653,16.2850,9.2632,12.7741,1.4584,98442.1087,16.1515,16.4583,16.3049,-8.5650,0.9063,16.1405,16.2831,16.2118,-7.7594,1.3643,16.1515,16.2862,16.2188,-9.1973,-2.2706,9.7802,10.5553,10.1678,-26.6456,-0.9063,9.2632,9.7802,9.5217,-29.8033,-1.3643,9.2632,9.5741,9.4187,-30.3172,2.2706,0.1000,7.8141,-75465.6000,98442.1087
5047.0000,9.8556,16.3471,0.0000,77694.4000,-77694.4000,3.5709,0.0000,11712.5598,11712.5598,174.3970,89406.9598,0.0000,-89406.9598,9.8017,15.5324,0.0000,8360.1000,-8360.1000,0.4371,0.0000,1300.7367,1300.7367,21.3460,9660.8367,0.0000,-9660.8367,16.3615,9.2879,12.8247,1.6200,109348.7236,16.3471,16.4740,16.4105,-7.2255,1.0446,16.1962,16.3114,16.2538,-7.4201,1.4817,16.3471,16.3909,16.3690,-7.2675,-2.5263,9.8017,10.4863,10.1440,-27.1069,-1.0446,9.2879,9.8017,9.5448,-29.8248,-1.4817,9.2879,9.5949,9.4414,-30.3636,2.5263,0.1000,7.8141,-86054.5000,109348.7236
5048.0000,9.8573,16.2887,453.6000,93310.8000,-92857.2000,4.3145,99.9235,14067.2497,14167.1732,210.7121,107378.0497,353.6765,-107024.3732,9.8300,15.5605,0.0000,3943.5000,-3943.5000,0.2062,0.0000,613.7369,613.7369,10.0697,4557.2369,0.0000,-4557.2369,16.3788,9.3633,12.8710,1.8122,122324.3460,16.2887,16.4536,16.3711,-7.9187,1.3694,16.3367,16.4012,16.3690,-6.2264,1.5756,16.2887,16.3668,16.3278,-8.0440,-2.9450,9.8300,10.3712,10.1006,-27.7202,-1.3694,9.3633,9.8300,9.5966,-29.3981,-1.5756,9.3633,9.6184,9.4908,-29.9683,2.9450,0.1000,7.8141,-96800.7000,122324.3460
5049.0000,9.9028,16.3949,0.0000,107249.6000,-107249.6000,4.9294,0.0000,16183.7076,16183.7076,240.7430,123433.3076,0.0000,-123433.3076,9.8514,15.5817,0.0000,14992.8000,-14992.8000,0.7840,0.0000,2333.8693,2333.8693,38.2871,17326.6693,0.0000,-17326.6693,16.3824,9.5337,12.9580,2.2359,150921.0176,16.3949,16.4988,16.4469,-7.0480,1.3818,16.1668,16.2981,16.2324,-8.2329,2.1658,16.3949,16.4339,16.4144,-7.0620,-3.5476,9.8514,10.3665,10.1090,-27.6180,-1.3818,9.5337,9.8514,9.6926,-28.4646,-2.1658,9.5337,9.7222,9.6279,-28.5322,3.5476,0.1000,7.8141,-122242.4000,150921.0176
5050.0000,9.9250,16.4158,0.0000,112697.2000,-112697.2000,5.1812,0.0000,17013.4970,17013.4970,253.0391,129710.6970,0.0000,-129710.6970,9.8685,15.5985,0.0000,20469.2000,-20469.2000,1.0704,0.0000,3186.9042,3186.9042,52.2756,23656.1042,0.0000,-23656.1042,16.3704,9.5721,12.9712,2.4285,163922.0461,16.4158,16.5355,16.4756,-6.9024,1.3703,16.1246,16.2301,16.1773,-8.8286,2.4406,16.4158,16.4603,16.4380,-7.0123,-3.8109,9.8685,10.3821,10.1253,-27.4717,-1.3703,9.5721,9.8685,9.7203,-28.4585,-2.4406,9.5721,9.7606,9.6663,-28.4755,3.8109,0.1000,7.8141,-133166.4000,163922.0461
5051.0000,9.9317,16.4218,0.0000,117579.5000,-117579.5000,5.4063,0.0000,17753.0281,17753.0281,264.0360,135332.5281,0.0000,-135332.5281,9.8718,15.6015,0.0000,24046.3000,-24046.3000,1.2575,0.0000,3743.9552,3743.9552,61.4142,27790.2552,0.0000,-27790.2552,16.3585,9.5939,12.9762,2.5758,173866.9974,16.4218,16.5487,16.4853,-6.9633,1.3829,16.0976,16.1933,16.1455,-9.1116,2.6404,16.4218,16.4669,16.4443,-7.1204,-4.0234,9.8718,10.3861,10.1290,-27.5095,-1.3829,9.5939,9.8718,9.7328,-28.5530,-2.6404,9.5939,9.7755,9.6847,-28.5573,4.0234,0.1000,7.8141,-141625.8000,173866.9974
5052.0000,9.9381,16.4280,0.0000,121017.6000,-121017.6000,5.5646,0.0000,18274.5380,18274.5380,271.7675,139292.1380,0.0000,-139292.1380,9.8742,15.6039,0.0000,28528.1000,-28528.1000,1.4919,0.0000,4441.8688,4441.8688,72.8614,32969.9688,0.0000,-32969.9688,16.3428,9.6163,12.9796,2.7122,183073.4102,16.4280,16.5586,16.4933,-7.0001,1.3576,16.0588,16.1525,16.1056,-9.5011,2.8495,16.4280,16.4717,16.4498,-7.1874,-4.2070,9.8742,10.3969,10.1355,-27.4995,-1.3576,9.6163,9.8742,9.7453,-28.5872,-2.8495,9.6163,9.7901,9.7032,-28.5619,4.2070,0.1000,7.8141,-149545.7000,183073.4102
5053.0000,9.9296,16.4191,0.0000,126942.6000,-126942.6000,5.8373,0.0000,19165.9000,19165.9000,285.0840,146108.5000,0.0000,-146108.5000,9.8683,15.5979,0.0000,28300.3000,-28300.3000,1.4800,0.0000,4406.1386,4406.1386,72.2801,32706.4386,0.0000,-32706.4386,16.3387,9.6128,12.9757,2.8122,189821.7303,16.4191,16.5509,16.4850,-7.2126,1.4524,16.0699,16.1514,16.1107,-9.3245,2.9324,16.4191,16.4639,16.4415,-7.3961,-4.3849,9.8683,10.3698,10.1191,-27.7676,-1.4524,9.6128,9.8683,9.7405,-28.7984,-2.9324,9.6128,9.7838,9.6983,-28.8141,4.3849,0.1000,7.8141,-155242.9000,189821.7303
5054.0000,9.9573,16.4477,0.0000,137184.7000,-137184.7000,6.3079,0.0000,20724.0842,20724.0842,308.0698,157908.7842,0.0000,-157908.7842,9.8971,15.6271,0.0000,34180.3000,-34180.3000,1.7875,0.0000,5323.1544,5323.1544,87.2963,39503.4544,0.0000,-39503.4544,16.3407,9.6821,13.0114,3.0801,207908.2914,16.4477,16.5620,16.5048,-7.0397,1.5068,16.0547,16.1321,16.0934,-9.4906,3.2943,16.4477,16.4838,16.4657,-7.1688,-4.8011,9.8971,10.3679,10.1325,-27.6269,-1.5068,9.6821,9.8971,9.7896,-28.3084,-3.2943,9.6821,9.8285,9.7553,-28.2524,4.8011,0.1000,7.8141,-171365.0000,207908.2914
5055.0000,9.9950,16.4850,0.0000,146966.0000,-146966.0000,6.7588,0.0000,22218.9888,22218.9888,330.0895,169184.9888,0.0000,-169184.9888,9.9350,15.6647,0.0000,43016.9000,-43016.9000,2.2498,0.0000,6701.9052,6701.9052,109.8745,49718.8052,0.0000,-49718.8052,16.3447,9.7498,13.0473,3.3947,229145.5344,16.4850,16.5900,16.5375,-6.7443,1.5030,16.0353,16.1056,16.0704,-9.7104,3.7528,16.4850,16.5154,16.5002,-6.8602,-5.2558,9.9350,10.3947,10.1648,-27.2950,-1.5030,9.7498,9.9350,9.8424,-27.8537,-3.7528,9.7498,9.8808,9.8153,-27.7435,5.2558,0.1000,7.8141,-189982.9000,229145.5344
5056.0000,10.0165,16.4683,445.7000,148596.9000,-148151.2000,6.8606,97.9049,22475.4907,22573.3957,335.0612,171072.3907,347.7951,-170724.5957,9.9527,15.6819,0.0000,52154.1000,-52154.1000,2.7279,0.0000,8126.9105,8126.9105,133.2280,60281.0105,0.0000,-60281.0105,16.3137,9.7802,13.0469,3.5797,241626.8794,16.4683,16.5999,16.5341,-6.9232,1.3776,15.9899,16.0600,16.0249,-10.1844,4.1055,16.4683,16.5036,16.4859,-7.1779,-5.4831,9.9527,10.4472,10.2000,-26.9814,-1.3776,9.7802,9.9527,9.8664,-27.7890,-4.1055,9.7802,9.9082,9.8442,-27.6552,5.4831,0.1000,7.8141,-200305.3000,241626.8794
5057.0000,9.9323,16.2783,1507.6000,130949.1000,-129441.5000,6.1098,331.6648,19771.9094,20103.5742,298.3906,150721.0094,1175.9352,-149545.0742,9.8589,15.5870,0.0000,43043.1000,-43043.1000,2.2515,0.0000,6700.8452,6700.8452,109.9598,49743.9452,0.0000,-49743.9452,16.2045,9.6245,12.9145,3.1437,212202.3939,16.2783,16.5100,16.3942,-8.6956,1.2861,15.9226,16.0101,15.9663,-10.7613,3.5376,16.2783,16.3471,16.3127,-9.3348,-4.8237,9.8589,10.4387,10.1488,-27.7412,-1.2861,9.6245,9.8589,9.7417,-29.4860,-3.5376,9.6245,9.7973,9.7109,-29.4878,4.8237,0.1000,7.8141,-172484.6000,212202.3939
5058.0000,9.8197,16.2886,181.3000,118432.5000,-118251.2000,5.4561,39.9654,17840.7532,17880.7186,266.4657,136273.2532,141.3346,-136131.9186,9.7457,15.4747,0.0000,29105.3000,-29105.3000,1.5220,0.0000,4525.9373,4525.9373,74.3327,33631.2373,0.0000,-33631.2373,16.2153,9.4322,12.8238,2.7046,182563.2011,16.2886,16.4667,16.3776,-8.6776,1.3114,15.9338,16.0265,15.9801,-10.4076,2.8334,16.2886,16.3444,16.3165,-8.9962,-4.1447,9.7457,10.3560,10.0509,-28.9093,-1.3114,9.4322,9.7457,9.5890,-31.2054,-2.8334,9.4322,9.6500,9.5411,-31.4171,4.1447,0.1000,7.8141,-147356.5000,182563.2011
5059.0000,9.7362,16.1485,682.0000,107239.0000,-106557.0000,4.9666,150.5634,16127.0200,16277.5835,242.5610,123366.0200,531.4366,-122834.5835,9.7005,15.4310,0.0000,9395.1000,-9395.1000,0.4911,0.0000,1460.3061,1460.3061,23.9863,10855.4061,0.0000,-10855.4061,16.2248,9.2489,12.7369,2.1755,146846.8600,16.1485,16.3647,16.2566,-10.0215,1.4918,16.1335,16.1920,16.1627,-8.1315,1.9830,16.1485,16.2436,16.1960,-10.3366,-3.4748,9.7005,10.2437,9.9721,-29.6790,-1.4918,9.2489,9.7005,9.4747,-32.2509,-1.9830,9.2489,9.5183,9.3836,-32.9567,3.4748,0.1000,7.8141,-115952.1000,146846.8600
5060.0000,9.8373,15.6762,4450.3000,78925.5000,-74475.2000,3.8786,980.7065,11893.6841,12874.3906,189.4267,90819.1841,3469.5935,-87349.5906,9.8288,15.5611,0.0000,3167.5000,-3167.5000,0.1656,0.0000,492.9605,492.9605,8.0857,3660.4605,0.0000,-3660.4605,16.0143,9.2903,12.6523,1.5539,104885.7267,15.6762,16.1205,15.8984,-14.0432,1.2377,16.0545,16.2244,16.1395,-8.7309,1.4033,15.6762,15.9027,15.7895,-14.9388,-2.6410,9.8288,10.3626,10.0957,-27.9539,-1.2377,9.2903,9.8288,9.5596,-30.8471,-1.4033,9.2903,9.5911,9.4407,-31.7903,2.6410,0.1000,7.8141,-77642.7000,104885.7267
5061.0000,9.8801,16.0630,1946.1000,75731.5000,-73785.4000,3.5910,428.5316,11422.3890,11850.9205,175.3805,87153.8890,1517.5684,-85636.3205,9.8448,15.5750,0.0000,8101.6000,-8101.6000,0.4236,0.0000,1261.0601,1261.0601,20.6890,9362.6601,0.0000,-9362.6601,16.1402,9.3165,12.7284,1.5654,105662.4339,16.0630,16.2019,16.1324,-10.3415,1.0558,16.0224,16.1945,16.1085,-9.2019,1.4794,16.0630,16.1085,16.0858,-10.3844,-2.5352,9.8448,10.4815,10.1632,-27.2766,-1.0558,9.3165,9.8448,9.5807,-30.5693,-1.4794,9.3165,9.6297,9.4731,-31.2727,2.5352,0.1000,7.8141,-81887.0000,105662.4339
5062.0000,9.9490,15.9446,2637.5000,62748.0000,-60110.5000,3.0343,580.0644,9477.5386,10057.6030,148.1897,72225.5386,2057.4356,-70168.1030,9.9189,15.6494,0.0000,6246.4000,-6246.4000,0.3266,0.0000,973.0126,973.0126,15.9522,7219.4126,0.0000,-7219.4126,16.1535,9.2901,12.7218,1.3181,88970.1712,15.9446,16.2670,16.1058,-10.6894,0.9026,16.1029,16.2508,16.1768,-8.3772,1.2292,15.9446,16.0974,16.0210,-11.2667,-2.1317,9.9189,10.6132,10.2661,-26.2272,-0.9026,9.2901,9.9189,9.6045,-30.2873,-1.2292,9.2901,9.6679,9.4790,-31.1738,2.1317,0.1000,7.8141,-66356.9000,88970.1712
5063.0000,10.0519,15.8153,3418.0000,54066.8000,-50648.8000,2.6803,750.3437,8183.6663,8934.0100,130.9025,62250.4663,2667.6563,-59582.8100,10.0167,15.7467,0.0000,5751.2000,-5751.2000,0.3008,0.0000,896.7649,896.7649,14.6908,6647.9649,0.0000,-6647.9649,16.1163,9.3627,12.7395,1.1504,77654.0210,15.8153,16.2421,16.0287,-11.5124,0.7932,16.1059,16.2914,16.1987,-8.2666,1.0940,15.8153,16.0147,15.9150,-12.3894,-1.8871,10.0167,10.7573,10.3870,-25.0774,-0.7932,9.3627,10.0167,9.6897,-29.2997,-1.0940,9.3627,9.7554,9.5590,-30.1855,1.8871,0.1000,7.8141,-56400.0000,77654.0210
5064.0000,10.2760,15.0344,7124.0000,42171.9000,-35047.9000,2.3439,1557.6990,6413.0294,7970.7284,114.4739,48584.9294,5566.3010,-43018.6284,10.2199,15.9498,0.0000,6530.2000,-6530.2000,0.3416,0.0000,1020.3730,1020.3730,16.6856,7550.5730,0.0000,-7550.5730,15.8144,9.6745,12.7444,0.9422,63598.5765,15.0344,16.0676,15.5510,-17.0383,0.6674,16.0277,16.2802,16.1540,-8.9335,1.0091,15.0344,15.5340,15.2842,-19.6810,-1.6765,10.2199,10.9583,10.5891,-23.0537,-0.6674,9.6745,10.2199,9.9472,-26.3801,-1.0091,9.6745,10.0044,9.8394,-26.9414,1.6765,0.1000,7.8141,-41578.1000,63598.5765
5065.0000,10.3351,15.8908,3752.6000,45265.3000,-41512.7000,2.2972,819.6665,6891.9516,7711.6182,112.1894,52157.2516,2932.9335,-49224.3182,10.2939,16.0209,0.0000,6528.9000,-6528.9000,0.3418,0.0000,1020.9627,1020.9627,16.6927,7549.8627,0.0000,-7549.8627,16.0206,9.5815,12.8010,0.9710,65539.9292,15.8908,16.0129,15.9518,-11.0885,0.6518,16.0156,16.2614,16.1385,-9.1084,0.9936,15.8908,15.8752,15.8830,-10.9874,-1.6454,10.2939,11.0994,10.6967,-22.4025,-0.6518,9.5815,10.2939,9.9377,-27.1106,-0.9936,9.5815,10.0324,9.8069,-27.9637,1.6454,0.1000,7.8141,-48041.6000,65539.9292
5066.0000,10.3583,15.6978,4379.3000,41855.0000,-37475.7000,2.1757,956.1622,6375.8027,7331.9650,106.2587,48230.8027,3423.1378,-44807.6650,10.2791,16.0046,0.0000,9349.3000,-9349.3000,0.4896,0.0000,1461.7773,1461.7773,23.9091,10811.0773,0.0000,-10811.0773,16.0658,9.6080,12.8369,0.9835,66385.6164,15.6978,16.2141,15.9559,-11.2754,0.5621,16.1166,16.2896,16.2031,-8.3104,1.0516,15.6978,15.9199,15.8088,-12.3389,-1.6137,10.2791,11.2436,10.7614,-22.2046,-0.5621,9.6080,10.2791,9.9435,-27.3364,-1.0516,9.6080,10.0499,9.8290,-27.9462,1.6137,0.1000,7.8141,-46825.0000,66385.6164
5067.0000,10.4365,15.5438,5036.5000,38943.8000,-33907.3000,2.0786,1098.1345,5942.0775,7040.2120,101.5177,44885.8775,3938.3655,-40947.5120,10.3616,16.0881,0.0000,6978.4000,-6978.4000,0.3654,0.0000,1092.0360,1092.0360,17.8452,8070.4360,0.0000,-8070.4360,16.0234,9.6578,12.8406,0.8890,60006.0167,15.5438,16.1881,15.8660,-12.3906,0.5711,16.1491,16.3442,16.2466,-7.9182,0.9365,15.5438,15.8241,15.6839,-13.7955,-1.5076,10.3616,11.2947,10.8281,-21.8881,-0.5711,9.6578,10.3616,10.0097,-26.7454,-0.9365,9.6578,10.1114,9.8846,-27.4876,1.5076,0.1000,7.8141,-40885.7000,60006.0167
5068.0000,10.3927,15.9262,4399.8000,51838.3000,-47438.5000,2.6380,960.0538,7902.2645,8862.3183,128.8338,59740.5645,3439.7462,-56300.8183,10.2985,16.0230,0.0000,10394.8000,-10394.8000,0.5444,0.0000,1625.5762,1625.5762,26.5884,12020.3762,0.0000,-12020.3762,16.1109,9.7413,12.9261,1.1583,78183.5549,15.9262,16.1650,16.0456,-10.0210,0.6978,16.1028,16.3012,16.2020,-8.6173,1.2423,15.9262,15.9890,15.9576,-10.1808,-1.9401,10.2985,11.2142,10.7564,-23.2113,-0.6978,9.7413,10.2985,10.0199,-26.9049,-1.2423,9.7413,10.0972,9.9192,-27.3269,1.9401,0.1000,7.8141,-57833.3000,78183.5549
5069.0000,10.2389,16.5928,639.3000,62826.0000,-62186.7000,2.9328,139.8782,9546.4802,9686.3584,143.2308,72372.4802,499.4218,-71873.0584,10.1544,15.8788,0.0000,10769.0000,-10769.0000,0.5639,0.0000,1681.5562,1681.5562,27.5402,12450.5562,0.0000,-12450.5562,16.4298,9.5242,12.9770,1.3798,93133.8473,16.5928,16.4360,16.5144,-4.6056,0.7896,16.2039,16.3293,16.2666,-7.8413,1.3535,16.5928,16.4933,16.5430,-3.4875,-2.1431,10.1544,11.0724,10.6134,-25.0982,-0.7896,9.5242,10.1544,9.8393,-29.2864,-1.3535,9.5242,9.9318,9.7280,-29.8701,2.1431,0.1000,7.8141,-72955.7000,93133.8473
5070.0000,10.2002,16.5377,1733.4000,145179.6000,-143446.2000,6.7856,379.5270,22042.3981,22421.9251,331.3986,167221.9981,1353.8730,-165868.1251,10.1630,15.8901,0.0000,257.3000,-257.3000,0.0135,0.0000,40.1804,40.1804,0.6577,297.4804,0.0000,-297.4804,16.5629,9.9019,13.2324,2.5878,174677.6034,16.5377,16.5852,16.5615,-5.0766,2.2574,16.5811,16.5609,16.5710,-4.3216,2.2709,16.5377,16.5639,16.5508,-4.7200,-4.5282,10.1630,10.5453,10.3542,-28.0988,-2.2574,9.9019,10.1630,10.0325,-26.7333,-2.2709,9.9019,10.0281,9.9650,-26.7785,4.5282,0.1000,7.8141,-143703.5000,174677.6034
5071.0000,10.2347,16.7196,0.0000,204101.1000,-204101.1000,9.4000,0.0000,31010.6808,31010.6808,459.0784,235111.7808,0.0000,-235111.7808,10.2240,15.9514,0.0000,942.9000,-942.9000,0.0494,0.0000,147.3387,147.3387,2.4103,1090.2387,0.0000,-1090.2387,16.7182,10.0269,13.3725,3.6129,243870.1139,16.7196,16.7240,16.7218,-3.7431,3.1169,16.7120,16.7156,16.7138,-3.3049,3.1662,16.7196,16.7194,16.7195,-3.3474,-6.2831,10.2240,10.4570,10.3405,-27.7385,-3.1169,10.0269,10.2240,10.1255,-25.9373,-3.1662,10.0269,10.1244,10.0757,-25.8528,6.2831,0.1000,7.8141,-205044.0000,243870.1139
5072.0000,10.4267,16.9136,0.0000,236853.1000,-236853.1000,10.9106,0.0000,36131.7882,36131.7882,532.8564,272984.8882,0.0000,-272984.8882,10.4005,16.1283,0.0000,45921.2000,-45921.2000,2.4040,0.0000,7189.0955,7189.0955,117.4097,53110.2955,0.0000,-53110.2955,16.7818,10.3066,13.5442,4.9264,332531.3403,16.9136,16.8998,16.9067,-2.1957,2.8355,16.5458,16.5887,16.5672,-5.7301,5.2396,16.9136,16.9071,16.9103,-1.7947,-8.0751,10.4005,10.6044,10.5025,-25.5357,-2.8355,10.3066,10.4005,10.3536,-23.5467,-5.2396,10.3066,10.3642,10.3354,-23.1548,8.0751,0.1000,7.8141,-282774.3000,332531.3403
5073.0000,10.4505,16.9305,0.0000,255363.3000,-255363.3000,11.7768,0.0000,38975.0666,38975.0666,575.1594,294338.3666,0.0000,-294338.3666,10.4196,16.1444,0.0000,68421.2000,-68421.2000,3.5839,0.0000,10713.7234,10713.7234,175.0332,79134.9234,0.0000,-79134.9234,16.7665,10.3225,13.5445,5.6561,381784.9183,16.9305,16.9487,16.9396,-2.5795,2.7310,16.4922,16.5239,16.5081,-6.5304,6.3149,16.9305,16.9359,16.9332,-2.3564,-9.0458,10.4196,10.6536,10.5366,-25.3242,-2.7310,10.3225,10.4196,10.3711,-24.0115,-6.3149,10.3225,10.3892,10.3559,-23.6894,9.0458,0.1000,7.8141,-323784.5000,381784.9183
5074.0000,10.4217,16.9002,0.0000,268533.1000,-268533.1000,12.3859,0.0000,40960.2756,40960.2756,604.9086,309493.3756,0.0000,-309493.3756,10.3875,16.1117,0.0000,84427.4000,-84427.4000,4.4226,0.0000,13215.5211,13215.5211,215.9928,97642.9211,0.0000,-97642.9211,16.7180,10.2945,13.5062,6.1694,416437.2338,16.9002,16.9371,16.9186,-3.3650,2.6544,16.4213,16.4535,16.4374,-7.3847,7.0770,16.9002,16.9103,16.9052,-3.2452,-9.7315,10.3875,10.6431,10.5153,-25.7395,-2.6544,10.2945,10.3875,10.3410,-24.7896,-7.0770,10.2945,10.3613,10.3279,-24.5063,9.7315,0.1000,7.8141,-352960.5000,416437.2338
5075.0000,10.4129,16.8924,0.0000,290323.3000,-290323.3000,13.3887,0.0000,44275.8848,44275.8848,653.8810,334599.1848,0.0000,-334599.1848,10.3799,16.1046,0.0000,97168.1000,-97168.1000,5.0895,0.0000,15208.6045,15208.6045,248.5626,112376.7045,0.0000,-112376.7045,16.6978,10.2971,13.4975,6.7582,456181.7117,16.8924,16.9293,16.9108,-3.7781,2.7664,16.3950,16.4221,16.4086,-7.6420,7.8559,16.8924,16.9017,16.8971,-3.6678,-10.6223,10.3799,10.6254,10.5027,-25.9423,-2.7664,10.2971,10.3799,10.3385,-25.0391,-7.8559,10.2971,10.3576,10.3274,-24.7779,10.6223,0.1000,7.8141,-387491.4000,456181.7117
5076.0000,10.3296,16.8078,0.0000,305570.2000,-305570.2000,14.0911,0.0000,46519.7289,46519.7289,688.1848,352089.9289,0.0000,-352089.9289,10.2965,16.0206,0.0000,96475.7000,-96475.7000,5.0531,0.0000,15086.8874,15086.8874,246.7855,111562.5874,0.0000,-111562.5874,16.6304,10.2064,13.4184,7.0272,474337.6175,16.8078,16.8632,16.8355,-4.9216,3.0127,16.3353,16.3656,16.3505,-8.2747,8.0658,16.8078,16.8231,16.8155,-4.8961,-11.0784,10.2965,10.5428,10.4197,-26.9664,-3.0127,10.2064,10.2965,10.2515,-26.2659,-8.0658,10.2064,10.2716,10.2390,-26.0568,11.0784,0.1000,7.8141,-402045.9000,474337.6175
5077.0000,10.3179,16.7992,0.0000,320288.2000,-320288.2000,14.7624,0.0000,48748.4860,48748.4860,720.9715,369036.6860,0.0000,-369036.6860,10.2863,16.0118,0.0000,109730.4000,-109730.4000,5.7458,0.0000,17157.8124,17157.8124,280.6180,126888.2124,0.0000,-126888.2124,16.6039,10.2081,13.4060,7.4950,505909.7401,16.7992,16.8456,16.8224,-5.1209,3.0055,16.2982,16.3259,16.3121,-8.6070,8.7514,16.7992,16.8108,16.8050,-5.0608,-11.7569,10.2863,10.5220,10.4041,-27.0167,-3.0055,10.2081,10.2863,10.2472,-26.2887,-8.7514,10.2081,10.2657,10.2369,-26.0770,11.7569,0.1000,7.8141,-430018.6000,505909.7401
5078.0000,10.3011,16.7825,0.0000,337713.3000,-337713.3000,15.5644,0.0000,51382.5532,51382.5532,760.1425,389095.8532,0.0000,-389095.8532,10.2705,15.9961,0.0000,118393.5000,-118393.5000,6.1993,0.0000,18509.3277,18509.3277,302.7629,136902.8277,0.0000,-136902.8277,16.5831,10.1960,13.3895,7.9429,536146.9383,16.7825,16.8299,16.8062,-5.3776,3.1217,16.2753,16.3010,16.2882,-8.7658,9.3210,16.7825,16.7943,16.7884,-5.3302,-12.4427,10.2705,10.4993,10.3849,-27.1674,-3.1217,10.1960,10.2705,10.2332,-26.4879,-9.3210,10.1960,10.2514,10.2237,-26.2915,12.4427,0.1000,7.8141,-456106.8000,536146.9383
5079.0000,10.2732,16.7548,0.0000,352480.1000,-352480.1000,16.2434,0.0000,53598.1092,53598.1092,793.3007,406078.2092,0.0000,-406078.2092,10.2432,15.9688,0.0000,125569.5000,-125569.5000,6.5747,0.0000,19625.5778,19625.5778,321.0980,145195.0778,0.0000,-145195.0778,16.5536,10.1708,13.3622,8.3222,561746.0442,16.7548,16.8052,16.7800,-5.7392,3.2229,16.2440,16.2695,16.2568,-9.0374,9.7976,16.7548,16.7673,16.7611,-5.7122,-13.0205,10.2432,10.4686,10.3559,-27.4431,-3.2229,10.1708,10.2432,10.2070,-26.8273,-9.7976,10.1708,10.2249,10.1978,-26.6455,13.0205,0.1000,7.8141,-478049.6000,561746.0442
5080.0000,10.2179,16.6996,0.0000,359720.6000,-359720.6000,16.5743,0.0000,54636.0375,54636.0375,809.4616,414356.6375,0.0000,-414356.6375,10.1872,15.9129,0.0000,130475.5000,-130475.5000,6.8310,0.0000,20380.4186,20380.4186,333.6150,150855.9186,0.0000,-150855.9186,16.4984,10.1135,13.3059,8.5391,576387.6134,16.6996,16.7586,16.7291,-6.3634,3.2478,16.1854,16.2131,16.1992,-9.6137,10.0788,16.6996,16.7141,16.7069,-6.3791,-13.3265,10.1872,10.4190,10.3031,-27.9870,-3.2478,10.1135,10.1872,10.1504,-27.4988,-10.0788,10.1135,10.1689,10.1412,-27.3332,13.3265,0.1000,7.8141,-490196.1000,576387.6134
5081.0000,10.1602,16.6430,0.0000,375258.8000,-375258.8000,17.2845,0.0000,56927.6853,56927.6853,844.1477,432186.4853,0.0000,-432186.4853,10.1310,15.8573,0.0000,125552.7000,-125552.7000,6.5721,0.0000,19600.0402,19600.0402,320.9723,145152.7402,0.0000,-145152.7402,16.4556,10.0563,13.2559,8.7233,588824.3812,16.6430,16.7020,16.6725,-6.9813,3.5708,16.1546,16.1813,16.1680,-9.8126,10.1429,16.6430,16.6584,16.6507,-6.9894,-13.7137,10.1310,10.3480,10.2395,-28.6021,-3.5708,10.0563,10.1310,10.0937,-28.0878,-10.1429,10.0563,10.1113,10.0838,-27.9442,13.7137,0.1000,7.8141,-500811.5000,588824.3812
5082.0000,9.6887,16.1654,0.0000,284428.9000,-284428.9000,13.0964,0.0000,42732.1854,42732.1854,639.6051,327161.0854,0.0000,-327161.0854,9.6372,15.3604,0.0000,97939.7000,-97939.7000,5.1258,0.0000,15213.5852,15213.5852,250.3371,113153.2852,0.0000,-113153.2852,16.0314,9.4873,12.7593,6.8139,459939.5975,16.1654,16.3606,16.2630,-11.8034,2.6568,15.7018,15.7797,15.7408,-14.8108,7.7827,16.1654,16.2190,16.1922,-12.4045,-10.4395,9.6372,10.0398,9.8385,-33.2353,-2.6568,9.4873,9.6372,9.5622,-34.3608,-7.7827,9.4873,9.5994,9.5433,-34.3360,10.4395,0.1000,7.8141,-382368.6000,459939.5975
5083.0000,9.6330,16.1269,0.0000,274584.0000,-274584.0000,12.6078,0.0000,41206.3850,41206.3850,615.7459,315790.3850,0.0000,-315790.3850,9.5883,15.3198,0.0000,84030.2000,-84030.2000,4.3913,0.0000,13046.7276,13046.7276,214.4654,97076.9276,0.0000,-97076.9276,15.9814,9.4633,12.7223,6.3313,427364.7980,16.1269,16.2526,16.1898,-11.8147,2.7388,15.6781,15.7326,15.7054,-14.2806,7.1302,16.1269,16.1610,16.1440,-12.0173,-9.8690,9.5883,9.9198,9.7541,-33.3304,-2.7388,9.4633,9.5883,9.5258,-33.6645,-7.1302,9.4633,9.5534,9.5083,-33.6132,9.8690,0.1000,7.8141,-358614.2000,427364.7980
5084.0000,9.3130,15.8036,0.0000,198881.4000,-198881.4000,9.1289,0.0000,29653.9923,29653.9923,445.8391,228535.3923,0.0000,-228535.3923,9.2546,14.9845,0.0000,49372.1000,-49372.1000,2.5798,0.0000,7641.3410,7641.3410,125.9915,57013.4410,0.0000,-57013.4410,15.7573,9.0057,12.3815,4.5171,304902.7849,15.8036,16.0394,15.9215,-14.4848,2.1830,15.4680,15.5748,15.5214,-15.9446,4.7628,15.8036,15.8824,15.8430,-15.0864,-6.9458,9.2546,9.7406,9.4976,-35.7855,-2.1830,9.0057,9.2546,9.1302,-37.8108,-4.7628,9.0057,9.1787,9.0922,-38.0092,6.9458,0.1000,7.8141,-248253.5000,304902.7849
5085.0000,9.3194,15.8223,0.0000,186480.7000,-186480.7000,8.5437,0.0000,27808.5225,27808.5225,417.2587,214289.2225,0.0000,-214289.2225,9.2719,15.0074,0.0000,33532.4000,-33532.4000,1.7504,0.0000,5190.6567,5190.6567,85.4882,38723.0567,0.0000,-38723.0567,15.7865,9.0407,12.4136,3.9679,267835.4572,15.8223,15.9847,15.9035,-13.8305,2.2644,15.5586,15.6407,15.5997,-14.2820,4.0148,15.8223,15.8796,15.8509,-14.0494,-6.2793,9.2719,9.6793,9.4756,-35.1478,-2.2644,9.0407,9.2719,9.1563,-36.3148,-4.0148,9.0407,9.1896,9.1151,-36.5127,6.2793,0.1000,7.8141,-220013.1000,267835.4572
5086.0000,9.2986,15.8009,0.0000,157578.0000,-157578.0000,7.2197,0.0000,23488.7139,23488.7139,352.6006,181066.7139,0.0000,-181066.7139,9.2594,14.9946,0.0000,20941.7000,-20941.7000,1.0932,0.0000,3241.3010,3241.3010,53.3918,24183.0010,0.0000,-24183.0010,15.8172,8.9505,12.3839,3.2618,220168.4438,15.8009,15.9760,15.8885,-13.4907,2.0422,15.6338,15.7282,15.6810,-13.0342,3.1354,15.8009,15.8711,15.8360,-13.7244,-5.1776,9.2594,9.6974,9.4784,-34.5490,-2.0422,8.9505,9.2594,9.1050,-36.3349,-3.1354,8.9505,9.1413,9.0459,-36.7256,5.1776,0.1000,7.8141,-178519.7000,220168.4438
5087.0000,9.3488,15.8527,0.0000,144015.7000,-144015.7000,6.5976,0.0000,21488.6607,21488.6607,322.2143,165504.3607,0.0000,-165504.3607,9.3154,15.0512,0.0000,14796.4000,-14796.4000,0.7724,0.0000,2291.3467,2291.3467,37.7228,17087.7467,0.0000,-17087.7467,15.8855,8.9875,12.4365,2.9049,196083.4666,15.8527,16.0096,15.9311,-12.6024,1.9417,15.7368,15.8295,15.7832,-11.7458,2.7141,15.8527,15.9182,15.8855,-12.7569,-4.6558,9.3154,9.7487,9.5321,-33.5264,-1.9417,8.9875,9.3154,9.1515,-35.2581,-2.7141,8.9875,9.1819,9.0847,-35.6926,4.6558,0.1000,7.8141,-158812.1000,196083.4666
5088.0000,9.3953,15.8981,0.0000,128385.7000,-128385.7000,5.8832,0.0000,19174.3946,19174.3946,287.3283,147560.0946,0.0000,-147560.0946,9.3706,15.1058,0.0000,9844.0000,-9844.0000,0.5140,0.0000,1525.2176,1525.2176,25.1009,11369.2176,0.0000,-11369.2176,15.9576,8.9865,12.4720,2.5482,172006.2376,15.8981,16.0566,15.9774,-11.8669,1.7898,15.8445,15.9388,15.8916,-10.5481,2.3037,15.8981,15.9682,15.9332,-12.0169,-4.0935,9.3706,9.8236,9.5971,-32.5716,-1.7898,8.9865,9.3706,9.1785,-34.6700,-2.3037,8.9865,9.2081,9.0973,-35.2385,4.0935,0.1000,7.8141,-138229.7000,172006.2376
5089.0000,9.4791,15.9816,0.0000,123714.4000,-123714.4000,5.6707,0.0000,18507.9051,18507.9051,276.9491,142222.3051,0.0000,-142222.3051,9.4488,15.1837,0.0000,10888.5000,-10888.5000,0.5686,0.0000,1688.3055,1688.3055,27.7686,12576.8055,0.0000,-12576.8055,16.0251,9.0875,12.5563,2.4734,166954.4924,15.9816,16.1245,16.0530,-10.8898,1.7007,15.8888,15.9937,15.9413,-10.1777,2.2693,15.9816,16.0431,16.0123,-11.0055,-3.9700,9.4488,9.9056,9.6772,-31.5698,-1.7007,9.0875,9.4488,9.2682,-33.4195,-2.2693,9.0875,9.2963,9.1919,-33.8743,3.9700,0.1000,7.8141,-134602.9000,166954.4924
5090.0000,9.5401,16.0405,0.0000,114566.2000,-114566.2000,5.2540,0.0000,17160.4583,17160.4583,256.5953,131726.6583,0.0000,-131726.6583,9.5057,15.2398,0.0000,11903.0000,-11903.0000,0.6217,0.0000,1846.6140,1846.6140,30.3627,13749.6140,0.0000,-13749.6140,16.0768,9.1231,12.6000,2.3346,157587.0210,16.0405,16.1907,16.1156,-10.2016,1.5441,15.9178,16.0294,15.9736,-9.9755,2.1658,16.0405,16.1045,16.0725,-10.3579,-3.7099,9.5057,9.9972,9.7515,-30.7563,-1.5441,9.1231,9.5057,9.3144,-32.8847,-2.1658,9.1231,9.3499,9.2365,-33.3392,3.7099,0.1000,7.8141,-126469.2000,157587.0210
5091.0000,9.5804,16.0791,0.0000,106290.8000,-106290.8000,4.8762,0.0000,15933.8788,15933.8788,238.1459,122224.6788,0.0000,-122224.6788,9.5457,15.2791,0.0000,10636.8000,-10636.8000,0.5557,0.0000,1650.8136,1650.8136,27.1373,12287.6136,0.0000,-12287.6136,16.1237,9.1271,12.6254,2.1716,146583.9841,16.0791,16.2396,16.1594,-9.7942,1.4402,15.9722,16.0816,16.0269,-9.4860,1.9958,16.0791,16.1482,16.1136,-9.9825,-3.4360,9.5457,10.0696,9.8077,-30.2246,-1.4402,9.1271,9.5457,9.3364,-32.6647,-1.9958,9.1271,9.3753,9.2512,-33.1878,3.4360,0.1000,7.8141,-116927.6000,146583.9841
5092.0000,9.6881,16.1871,0.0000,129462.0000,-129462.0000,5.9406,0.0000,19449.9291,19449.9291,290.1297,148911.9291,0.0000,-148911.9291,9.6479,15.3814,0.0000,14197.9000,-14197.9000,0.7418,0.0000,2205.6800,2205.6800,36.2268,16403.5800,0.0000,-16403.5800,16.1860,9.3620,12.7740,2.6056,175879.3035,16.1871,16.2961,16.2416,-8.9269,1.7329,16.0219,16.1101,16.0660,-9.2024,2.4747,16.1871,16.2306,16.2088,-8.9546,-4.2077,9.6479,10.0763,9.8621,-29.7262,-1.7329,9.3620,9.6479,9.5050,-30.6580,-2.4747,9.3620,9.5282,9.4451,-30.8462,4.2077,0.1000,7.8141,-143659.9000,175879.3035
5093.0000,9.7126,16.2079,0.0000,141046.8000,-141046.8000,6.4763,0.0000,21200.9660,21200.9660,316.2918,162247.7660,0.0000,-162247.7660,9.6914,15.4235,0.0000,8682.3000,-8682.3000,0.4537,0.0000,1349.3928,1349.3928,22.1600,10031.6928,0.0000,-10031.6928,16.2410,9.3744,12.8077,2.7191,183538.4270,16.2079,16.3173,16.2626,-8.8914,2.0075,16.1526,16.2121,16.1823,-7.9792,2.4613,16.2079,16.2569,16.2324,-8.9132,-4.4688,9.6914,10.0699,9.8806,-29.6788,-2.0075,9.3744,9.6914,9.5329,-30.6500,-2.4613,9.3744,9.5521,9.4632,-30.9897,4.4688,0.1000,7.8141,-149729.1000,183538.4270
5094.0000,9.9355,16.4338,0.0000,229802.6000,-229802.6000,10.5531,0.0000,34700.0138,34700.0138,515.3974,264502.6138,0.0000,-264502.6138,9.9239,15.6571,0.0000,2406.0000,-2406.0000,0.1258,0.0000,374.8058,374.8058,6.1417,2780.8058,0.0000,-2780.8058,16.4392,9.7750,13.1071,4.0665,274489.4134,16.4338,16.4574,16.4456,-6.8316,3.4758,16.4295,16.4320,16.4307,-5.3207,3.6015,16.4338,16.4428,16.4383,-6.5941,-7.0773,9.9239,10.1132,10.0186,-28.1357,-3.4758,9.7750,9.9239,9.8494,-27.0280,-3.6015,9.7750,9.8482,9.8116,-26.9758,7.0773,0.1000,7.8141,-232208.6000,274489.4134
5095.0000,10.0724,16.5646,0.0000,284237.6000,-284237.6000,13.0701,0.0000,43041.1229,43041.1229,638.3226,327278.7229,0.0000,-327278.7229,10.0656,15.7959,0.0000,7756.3000,-7756.3000,0.4057,0.0000,1210.0196,1210.0196,19.8129,8966.3196,0.0000,-8966.3196,16.5590,9.9373,13.2481,5.0988,344169.1114,16.5646,16.5840,16.5743,-5.7329,4.2215,16.5149,16.5319,16.5234,-4.8915,4.6272,16.5646,16.5731,16.5689,-5.5294,-8.8486,10.0656,10.2164,10.1410,-27.0031,-4.2215,9.9373,10.0656,10.0015,-25.9388,-4.6272,9.9373,10.0038,9.9705,-25.8630,8.8486,0.1000,7.8141,-291993.9000,344169.1114
5096.0000,10.2886,16.7793,0.0000,306820.0000,-306820.0000,14.1200,0.0000,46669.9873,46669.9873,689.5966,353489.9873,0.0000,-353489.9873,10.2697,15.9992,0.0000,62899.1000,-62899.1000,3.2913,0.0000,9833.4040,9833.4040,160.7400,72732.5040,0.0000,-72732.5040,16.6433,10.1977,13.4205,6.4127,432855.6858,16.7793,16.7770,16.7782,-3.7691,3.6096,16.4061,16.4387,16.4224,-6.6686,6.9008,16.7793,16.7776,16.7785,-3.5301,-10.5104,10.2697,10.4198,10.3448,-24.9688,-3.6096,10.1977,10.2697,10.2337,-23.8202,-6.9008,10.1977,10.2435,10.2206,-23.5718,10.5104,0.1000,7.8141,-369719.1000,432855.6858
5097.0000,10.3382,16.8215,0.0000,324004.0000,-324004.0000,14.9300,0.0000,49335.0398,49335.0398,729.1571,373339.0398,0.0000,-373339.0398,10.3141,16.0403,0.0000,92932.7000,-92932.7000,4.8659,0.0000,14535.5361,14535.5361,237.6408,107468.2361,0.0000,-107468.2361,16.6474,10.2407,13.4440,7.2469,489168.9788,16.8215,16.8426,16.8321,-3.8120,3.3547,16.3677,16.3934,16.3806,-7.3059,8.2206,16.8215,16.8277,16.8246,-3.6996,-11.5753,10.3141,10.4970,10.4055,-24.8817,-3.3547,10.2407,10.3141,10.2774,-24.1531,-8.2206,10.2407,10.2922,10.2665,-23.9381,11.5753,0.1000,7.8141,-416936.7000,489168.9788
5098.0000,10.3004,16.7810,0.0000,334952.3000,-334952.3000,15.4391,0.0000,50961.7146,50961.7146,754.0197,385914.0146,0.0000,-385914.0146,10.2724,15.9975,0.0000,109820.4000,-109820.4000,5.7509,0.0000,17169.3780,17169.3780,280.8636,126989.7780,0.0000,-126989.7780,16.5933,10.1970,13.3952,7.7447,522765.9061,16.7810,16.8234,16.8022,-4.6738,3.2294,16.2945,16.3224,16.3085,-8.2292,8.9803,16.7810,16.7925,16.7868,-4.6628,-12.2097,10.2724,10.4832,10.3778,-25.6970,-3.2294,10.1970,10.2724,10.2347,-25.2494,-8.9803,10.1970,10.2520,10.2245,-25.0632,12.2097,0.1000,7.8141,-444772.7000,522765.9061
5099.0000,10.2649,16.7463,0.0000,351946.1000,-351946.1000,16.2187,0.0000,53507.5440,53507.5440,792.0955,405453.6440,0.0000,-405453.6440,10.2365,15.9621,0.0000,120181.8000,-120181.8000,6.2926,0.0000,18782.2171,18782.2171,307.3227,138964.0171,0.0000,-138964.0171,16.5521,10.1646,13.3583,8.2163,554599.3157,16.7463,16.7932,16.7697,-5.3257,3.3087,16.2485,16.2746,16.2615,-8.7252,9.6013,16.7463,16.7584,16.7524,-5.3300,-12.9100,10.2365,10.4487,10.3426,-26.3648,-3.3087,10.1646,10.2365,10.2006,-25.9557,-9.6013,10.1646,10.2177,10.1912,-25.7863,12.9100,0.1000,7.8141,-472127.9000,554599.3157
5100.0000,10.1830,16.6644,0.0000,364408.4000,-364408.4000,16.7894,0.0000,55307.8579,55307.8579,819.9693,419716.2579,0.0000,-419716.2579,10.1542,15.8797,0.0000,120760.5000,-120760.5000,6.3222,0.0000,18856.4518,18856.4518,308.7682,139616.9518,0.0000,-139616.9518,16.4798,10.0780,13.2789,8.4543,570666.6477,16.6644,16.7231,16.6938,-6.3804,3.4891,16.1796,16.2082,16.1939,-9.4479,9.8113,16.6644,16.6801,16.6723,-6.4303,-13.3004,10.1542,10.3701,10.2621,-27.4509,-3.4891,10.0780,10.1542,10.1161,-27.1431,-9.8113,10.0780,10.1339,10.1060,-27.0027,13.3004,0.1000,7.8141,-485168.9000,570666.6477
5101.0000,10.1793,16.6638,0.0000,377262.7000,-377262.7000,17.3732,0.0000,57254.3959,57254.3959,848.4789,434517.0959,0.0000,-434517.0959,10.1515,15.8785,0.0000,136089.4000,-136089.4000,7.1230,0.0000,21249.4328,21249.4328,347.8737,157338.8328,0.0000,-157338.8328,16.4601,10.0849,13.2725,8.9236,602339.9086,16.6638,16.7133,16.6886,-6.4194,3.4167,16.1491,16.1745,16.1618,-9.6730,10.5397,16.6638,16.6758,16.6698,-6.4268,-13.9565,10.1515,10.3609,10.2562,-27.4712,-3.4167,10.0849,10.1515,10.1182,-27.1026,-10.5397,10.0849,10.1349,10.1099,-26.9542,13.9565,0.1000,7.8141,-513352.1000,602339.9086
5102.0000,10.1409,16.6249,0.0000,390509.1000,-390509.1000,17.9828,0.0000,59217.4475,59217.4475,878.2512,449726.5475,0.0000,-449726.5475,10.1130,15.8397,0.0000,141519.5000,-141519.5000,7.4071,0.0000,22088.4886,22088.4886,361.7512,163607.9886,0.0000,-163607.9886,16.4224,10.0456,13.2340,9.2515,624474.8239,16.6249,16.6807,16.6528,-6.8782,3.5252,16.1109,16.1364,16.1236,-9.9994,10.9323,16.6249,16.6387,16.6318,-6.9158,-14.4576,10.1130,10.3239,10.2185,-27.9314,-3.5252,10.0456,10.1130,10.0793,-27.6289,-10.9323,10.0456,10.0963,10.0709,-27.4956,14.4576,0.1000,7.8141,-532028.6000,624474.8239
5103.0000,10.0563,16.5403,0.0000,396475.6000,-396475.6000,18.2534,0.0000,60016.9204,60016.9204,891.4659,456492.5204,0.0000,-456492.5204,10.0276,15.7543,0.0000,139085.4000,-139085.4000,7.2788,0.0000,21689.5187,21689.5187,355.4871,160774.9187,0.0000,-160774.9187,16.3477,9.9554,13.1516,9.3259,629501.0743,16.5403,16.6069,16.5736,-7.8073,3.6582,16.0394,16.0681,16.0538,-10.6992,10.9370,16.5403,16.5572,16.5488,-7.8873,-14.5952,10.0276,10.2440,10.1358,-28.8798,-3.6582,9.9554,10.0276,9.9915,-28.6758,-10.9370,9.9554,10.0093,9.9824,-28.5632,14.5952,0.1000,7.8141,-535561.0000,629501.0743
5104.0000,9.9393,16.4244,0.0000,393931.5000,-393931.5000,18.1271,0.0000,59487.9421,59487.9421,885.3002,453419.4421,0.0000,-453419.4421,9.9095,15.6368,0.0000,130617.0000,-130617.0000,6.8339,0.0000,20344.5034,20344.5034,333.7558,150961.5034,0.0000,-150961.5034,16.2462,9.8302,13.0382,9.1512,617705.2984,16.4244,16.5016,16.4630,-8.9939,3.7644,15.9440,15.9769,15.9604,-11.6087,10.5983,16.4244,16.4450,16.4347,-9.1079,-14.3627,9.9095,10.1326,10.0210,-30.0918,-3.7644,9.8302,9.9095,9.8698,-29.9929,-10.5983,9.8302,9.8886,9.8594,-29.9038,14.3627,0.1000,7.8141,-524548.5000,617705.2984
5105.0000,9.8563,16.3445,0.0000,403357.0000,-403357.0000,18.5480,0.0000,60807.5197,60807.5197,905.8535,464164.5197,0.0000,-464164.5197,9.8291,15.5578,0.0000,114922.0000,-114922.0000,6.0106,0.0000,17885.4558,17885.4558,293.5466,132807.4558,0.0000,-132807.4558,16.1891,9.7469,12.9680,9.0403,610221.4153,16.3445,16.4151,16.3798,-9.7203,4.1791,15.9094,15.9411,15.9253,-11.7286,10.1897,16.3445,16.3650,16.3547,-9.7842,-14.3688,9.8291,10.0319,9.9305,-30.8787,-4.1791,9.7469,9.8291,9.7880,-30.6839,-10.1897,9.7469,9.8052,9.7760,-30.6177,14.3688,0.1000,7.8141,-518279.0000,610221.4153
5106.0000,9.4305,15.9145,0.0000,309004.5000,-309004.5000,14.2023,0.0000,46182.4909,46182.4909,693.6174,355186.9909,0.0000,-355186.9909,9.3856,15.1123,0.0000,92141.1000,-92141.1000,4.8179,0.0000,14278.2621,14278.2621,235.3003,106419.3621,0.0000,-106419.3621,15.8042,9.2365,12.5204,7.1380,481813.9342,15.9145,16.0926,16.0036,-13.9614,3.1281,15.4982,15.5763,15.5372,-16.1730,7.9461,15.9145,15.9678,15.9412,-14.4776,-11.0742,9.3856,9.7369,9.5613,-35.0014,-3.1281,9.2365,9.3856,9.3111,-36.1384,-7.9461,9.2365,9.3440,9.2903,-36.1801,11.0742,0.1000,7.8141,-401145.6000,481813.9342
5107.0000,9.4103,15.9103,0.0000,296481.8000,-296481.8000,13.5927,0.0000,44292.8689,44292.8689,663.8456,340774.6689,0.0000,-340774.6689,9.3711,15.1052,0.0000,81177.2000,-81177.2000,4.2391,0.0000,12577.5668,12577.5668,207.0324,93754.7668,0.0000,-93754.7668,15.7825,9.2475,12.5150,6.6586,449456.5597,15.9103,16.0279,15.9691,-13.4574,3.1179,15.4963,15.5515,15.5239,-15.4024,7.3570,15.9103,15.9447,15.9275,-13.6465,-10.4748,9.3711,9.6659,9.5185,-34.5876,-3.1179,9.2475,9.3711,9.3093,-35.0351,-7.3570,9.2475,9.3342,9.2909,-35.0338,10.4748,0.1000,7.8141,-377659.0000,449456.5597
5108.0000,9.1606,15.6571,0.0000,224341.4000,-224341.4000,10.2841,0.0000,33348.6750,33348.6750,502.2583,257690.0750,0.0000,-257690.0750,9.1086,14.8411,0.0000,56188.1000,-56188.1000,2.9341,0.0000,8684.5549,8684.5549,143.2948,64872.6549,0.0000,-64872.6549,15.5947,8.8952,12.2450,5.0601,341559.6641,15.6571,15.8645,15.7608,-15.4293,2.4500,15.3068,15.4044,15.3556,-16.9191,5.3841,15.6571,15.7255,15.6913,-15.9599,-7.8341,9.1086,9.5353,9.3220,-36.3884,-2.4500,8.8952,9.1086,9.0019,-38.1712,-5.3841,8.8952,9.0434,8.9693,-38.3402,7.8341,0.1000,7.8141,-280529.5000,341559.6641
5109.0000,9.1911,15.6976,0.0000,212840.7000,-212840.7000,9.7427,0.0000,31658.3083,31658.3083,475.8185,244499.0083,0.0000,-244499.0083,9.1469,14.8839,0.0000,42570.4000,-42570.4000,2.2213,0.0000,6582.0777,6582.0777,108.4852,49152.4777,0.0000,-49152.4777,15.6381,8.9513,12.2947,4.5713,308565.8869,15.6976,15.8457,15.7717,-14.5385,2.5071,15.3939,15.4696,15.4317,-15.3274,4.7284,15.6976,15.7483,15.7229,-14.7598,-7.2356,9.1469,9.5128,9.3298,-35.5387,-2.5071,8.9513,9.1469,9.0491,-36.6137,-4.7284,8.9513,9.0797,9.0155,-36.7656,7.2356,0.1000,7.8141,-255411.1000,308565.8869
5110.0000,9.1735,15.6786,0.0000,184080.9000,-184080.9000,8.4277,0.0000,27370.9318,27370.9318,411.5972,211451.8318,0.0000,-211451.8318,9.1323,14.8686,0.0000,30262.9000,-30262.9000,1.5793,0.0000,4678.5116,4678.5116,77.1294,34941.4116,0.0000,-34941.4116,15.6608,8.8804,12.2706,3.8771,261702.9981,15.6786,15.8429,15.7607,-14.2497,2.2828,15.4445,15.5334,15.4889,-14.3847,3.8621,15.6786,15.7409,15.7097,-14.5092,-6.1449,9.1323,9.5304,9.3314,-35.0883,-2.2828,8.8804,9.1323,9.0063,-36.6616,-3.8621,8.8804,9.0409,8.9607,-36.9442,6.1449,0.1000,7.8141,-214343.8000,261702.9981
5111.0000,9.2193,15.7258,0.0000,170025.5000,-170025.5000,7.7834,0.0000,25304.0722,25304.0722,380.1310,195329.5722,0.0000,-195329.5722,9.1823,14.9192,0.0000,22835.1000,-22835.1000,1.1916,0.0000,3531.8313,3531.8313,58.1962,26366.9313,0.0000,-26366.9313,15.7246,8.9156,12.3201,3.4920,235708.0734,15.7258,15.8751,15.8004,-13.4514,2.1973,15.5390,15.6254,15.5822,-13.1611,3.3889,15.7258,15.7848,15.7553,-13.6358,-5.5862,9.1823,9.5749,9.3786,-34.2146,-2.1973,8.9156,9.1823,9.0490,-35.7211,-3.3889,8.9156,9.0794,8.9975,-36.0401,5.5862,0.1000,7.8141,-192860.6000,235708.0734
5112.0000,9.2474,15.7526,0.0000,154571.4000,-154571.4000,7.0779,0.0000,23017.0008,23017.0008,345.6717,177588.4008,0.0000,-177588.4008,9.2205,14.9568,0.0000,13978.8000,-13978.8000,0.7296,0.0000,2162.8180,2162.8180,35.6306,16141.6180,0.0000,-16141.6180,15.7920,8.9003,12.3461,3.0745,207531.0923,15.7526,15.9045,15.8286,-12.9573,2.1161,15.6615,15.7465,15.7040,-11.7629,2.8457,15.7526,15.8181,15.7853,-13.1259,-4.9618,9.2205,9.6214,9.4209,-33.5680,-2.1161,8.9003,9.2205,9.0604,-35.3680,-2.8457,8.9003,9.0879,8.9941,-35.8363,4.9618,0.1000,7.8141,-168550.2000,207531.0923
5113.0000,9.3266,15.8321,0.0000,148424.8000,-148424.8000,6.7975,0.0000,22136.7161,22136.7161,331.9801,170561.5161,0.0000,-170561.5161,9.2981,15.0343,0.0000,13851.0000,-13851.0000,0.7230,0.0000,2144.5945,2144.5945,35.3086,15995.5945,0.0000,-15995.5945,15.8627,8.9915,12.4271,2.9527,199310.0098,15.8321,15.9676,15.8998,-12.0089,2.0249,15.7220,15.8156,15.7688,-11.2119,2.7478,15.8321,15.8898,15.8609,-12.1315,-4.7727,9.2981,9.6959,9.4970,-32.5970,-2.0249,8.9915,9.2981,9.1448,-34.1823,-2.7478,8.9915,9.1699,9.0807,-34.5769,4.7727,0.1000,7.8141,-162275.8000,199310.0098
