Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5114.0000,9.3818,15.8853,0.0000,138352.8000,-138352.8000,6.3392,0.0000,20657.3981,20657.3981,309.5948,159010.1981,0.0000,-159010.1981,9.3523,15.0878,0.0000,13586.2000,-13586.2000,0.7093,0.0000,2104.6678,2104.6678,34.6412,15690.8678,0.0000,-15690.8678,15.9173,9.0233,12.4703,2.7766,187420.8237,15.8853,16.0269,15.9561,-11.3773,1.8766,15.7693,15.8679,15.8186,-10.8258,2.5859,15.8853,15.9459,15.9156,-11.5299,-4.4625,9.3523,9.7743,9.5633,-31.8699,-1.8766,9.0233,9.3523,9.1878,-33.6844,-2.5859,9.0233,9.2168,9.1200,-34.1014,4.4625,0.1000,7.8141,-151939.0000,187420.8237
5115.0000,9.4172,15.9192,0.0000,128045.1000,-128045.1000,5.8688,0.0000,19131.9453,19131.9453,286.6214,147177.0453,0.0000,-147177.0453,9.3886,15.1234,0.0000,11706.3000,-11706.3000,0.6113,0.0000,1814.0695,1814.0695,29.8526,13520.3695,0.0000,-13520.3695,15.9636,9.0254,12.4945,2.5690,173409.2263,15.9192,16.0705,15.9948,-11.0051,1.7525,15.8256,15.9263,15.8759,-10.3315,2.3638,15.9192,15.9850,15.9521,-11.1865,-4.1163,9.3886,9.8382,9.6134,-31.3946,-1.7525,9.0254,9.3886,9.2070,-33.4942,-2.3638,9.0254,9.2380,9.1317,-33.9788,4.1163,0.1000,7.8141,-139751.4000,173409.2263
5116.0000,9.5283,16.0308,0.0000,151101.5000,-151101.5000,6.9270,0.0000,22627.5511,22627.5511,338.3016,173729.0511,0.0000,-173729.0511,9.5009,15.2360,0.0000,11873.1000,-11873.1000,0.6200,0.0000,1841.8907,1841.8907,30.2811,13714.9907,0.0000,-13714.9907,16.0481,9.2302,12.6392,2.9402,198461.7223,16.0308,16.1333,16.0820,-10.0512,2.1023,15.9289,16.0020,15.9654,-9.4679,2.7223,16.0308,16.0741,16.0525,-10.0702,-4.8247,9.5009,9.8628,9.6819,-30.7081,-2.1023,9.2302,9.5009,9.3656,-31.6026,-2.7223,9.2302,9.3826,9.3064,-31.8615,4.8247,0.1000,7.8141,-162974.6000,198461.7223
5117.0000,9.5607,16.0595,0.0000,158646.8000,-158646.8000,7.2776,0.0000,23772.9923,23772.9923,355.4257,182419.7923,0.0000,-182419.7923,9.5454,15.2789,0.0000,8057.8000,-8057.8000,0.4209,0.0000,1250.5537,1250.5537,20.5573,9308.3537,0.0000,-9308.3537,16.1022,9.2496,12.6759,3.0145,203475.7044,16.0595,16.1649,16.1122,-9.8981,2.2856,16.0271,16.0918,16.0594,-8.6312,2.7065,16.0595,16.1078,16.0836,-9.9302,-4.9920,9.5454,9.8840,9.7147,-30.5064,-2.2856,9.2496,9.5454,9.3975,-31.5241,-2.7065,9.2496,9.4126,9.3311,-31.8840,4.9920,0.1000,7.8141,-166704.6000,203475.7044
5118.0000,9.8029,16.3047,0.0000,243251.5000,-243251.5000,11.1608,0.0000,36631.0140,36631.0140,545.0737,279882.5140,0.0000,-279882.5140,9.7925,15.5271,0.0000,4069.1000,-4069.1000,0.2126,0.0000,633.0478,633.0478,10.3825,4702.1478,0.0000,-4702.1478,16.3082,9.6492,12.9787,4.3275,292109.2734,16.3047,16.3294,16.3171,-7.5833,3.6494,16.2853,16.2958,16.2905,-6.1953,3.8620,16.3047,16.3145,16.3096,-7.3749,-7.5114,9.7925,9.9722,9.8824,-28.6423,-3.6494,9.6492,9.7925,9.7209,-27.8171,-3.8620,9.6492,9.7207,9.6850,-27.7961,7.5114,0.1000,7.8141,-247320.6000,292109.2734
5119.0000,9.9216,16.4162,0.0000,294670.8000,-294670.8000,13.5392,0.0000,44482.3237,44482.3237,661.2346,339153.1237,0.0000,-339153.1237,9.9171,15.6484,0.0000,4864.2000,-4864.2000,0.2543,0.0000,757.6907,757.6907,12.4203,5621.8907,0.0000,-5621.8907,16.4244,9.7817,13.1030,5.2356,353403.3168,16.4162,16.4424,16.4293,-6.7276,4.4283,16.3993,16.4165,16.4079,-5.4478,4.6826,16.4162,16.4284,16.4223,-6.5649,-9.1109,9.9171,10.0667,9.9919,-27.7447,-4.4283,9.7817,9.9171,9.8494,-27.0224,-4.6826,9.7817,9.8511,9.8164,-27.0201,9.1109,0.1000,7.8141,-299535.0000,353403.3168
5120.0000,10.1962,16.6910,0.0000,317321.2000,-317321.2000,14.5902,0.0000,48174.4023,48174.4023,712.5610,365495.6023,0.0000,-365495.6023,10.1779,15.9092,0.0000,70650.5000,-70650.5000,3.6952,0.0000,11034.6227,11034.6227,180.4675,81685.1227,0.0000,-81685.1227,16.5425,10.1137,13.3281,6.7171,453402.0451,16.6910,16.6834,16.6872,-4.0970,3.6317,16.2930,16.3256,16.3093,-7.2405,7.3269,16.6910,16.6875,16.6892,-3.8531,-10.9585,10.1779,10.3202,10.2491,-25.0806,-3.6317,10.1137,10.1779,10.1458,-24.0858,-7.3269,10.1137,10.1551,10.1344,-23.8533,10.9585,0.1000,7.8141,-387971.7000,453402.0451
5121.0000,10.2065,16.6910,0.0000,330998.7000,-330998.7000,15.2439,0.0000,50261.6909,50261.6909,744.4877,381260.3909,0.0000,-381260.3909,10.1820,15.9088,0.0000,93138.7000,-93138.7000,4.8753,0.0000,14547.5895,14547.5895,238.0999,107686.2895,0.0000,-107686.2895,16.5243,10.1038,13.3140,7.3812,498228.3134,16.6910,16.7230,16.7070,-4.6547,3.4562,16.2466,16.2745,16.2605,-7.9888,8.3315,16.6910,16.7008,16.6959,-4.6052,-11.7877,10.1820,10.3695,10.2758,-25.5272,-3.4562,10.1038,10.1820,10.1429,-25.0889,-8.3315,10.1038,10.1587,10.1313,-24.9195,11.7877,0.1000,7.8141,-424137.4000,498228.3134
5122.0000,10.1705,16.6539,0.0000,344458.3000,-344458.3000,15.8648,0.0000,52266.3085,52266.3085,774.8090,396724.6085,0.0000,-396724.6085,10.1434,15.8698,0.0000,106024.5000,-106024.5000,5.5498,0.0000,16553.6167,16553.6167,271.0446,122578.1167,0.0000,-122578.1167,16.4777,10.0660,13.2718,7.8456,529580.0413,16.6539,16.6999,16.6769,-5.4978,3.4383,16.1874,16.2160,16.2017,-8.7540,8.9881,16.6539,16.6669,16.6604,-5.5095,-12.4264,10.1434,10.3469,10.2452,-26.3718,-3.4383,10.0660,10.1434,10.1047,-26.0863,-8.9881,10.0660,10.1217,10.0938,-25.9396,12.4264,0.1000,7.8141,-450482.8000,529580.0413
5123.0000,10.1300,16.6141,0.0000,357183.6000,-357183.6000,16.4473,0.0000,54151.6135,54151.6135,803.2602,411335.2135,0.0000,-411335.2135,10.1021,15.8289,0.0000,115864.6000,-115864.6000,6.0642,0.0000,18082.2287,18082.2287,296.1650,133946.8287,0.0000,-133946.8287,16.4307,10.0268,13.2288,8.2374,556026.9033,16.6141,16.6660,16.6401,-6.1975,3.4610,16.1331,16.1616,16.1473,-9.3720,9.5252,16.6141,16.6281,16.6211,-6.2305,-12.9863,10.1021,10.3108,10.2065,-27.0847,-3.4610,10.0268,10.1021,10.0645,-26.8584,-9.5252,10.0268,10.0818,10.0543,-26.7256,12.9863,0.1000,7.8141,-473048.2000,556026.9033
5124.0000,10.0441,16.5282,0.0000,368289.9000,-368289.9000,16.9546,0.0000,55736.1536,55736.1536,828.0371,424026.0536,0.0000,-424026.0536,10.0159,15.7427,0.0000,113427.9000,-113427.9000,5.9359,0.0000,17686.2795,17686.2795,289.8997,131114.1795,0.0000,-131114.1795,16.3577,9.9353,13.1465,8.4004,567027.5909,16.5282,16.5911,16.5597,-7.2944,3.6729,16.0670,16.0977,16.0823,-10.0653,9.6088,16.5282,16.5459,16.5371,-7.3646,-13.2817,10.0159,10.2271,10.1215,-28.2247,-3.6729,9.9353,10.0159,9.9756,-28.0814,-9.6088,9.9353,9.9935,9.9644,-27.9786,13.2817,0.1000,7.8141,-481717.8000,567027.5909
5125.0000,10.0382,16.5256,0.0000,379615.3000,-379615.3000,17.4671,0.0000,57443.1175,57443.1175,853.0647,437058.4175,0.0000,-437058.4175,10.0110,15.7392,0.0000,125992.2000,-125992.2000,6.5917,0.0000,19644.3801,19644.3801,321.9269,145636.5801,0.0000,-145636.5801,16.3380,9.9398,13.1389,8.7959,593723.0389,16.5256,16.5791,16.5523,-7.3437,3.6251,16.0372,16.0649,16.0511,-10.2894,10.2168,16.5256,16.5395,16.5325,-7.3707,-13.8420,10.0110,10.2144,10.1127,-28.2736,-3.6251,9.9398,10.0110,9.9754,-28.0514,-10.2168,9.9398,9.9920,9.9659,-27.9380,13.8420,0.1000,7.8141,-505607.5000,593723.0389
5126.0000,10.0212,16.5085,0.0000,393746.3000,-393746.3000,18.1167,0.0000,59560.5498,59560.5498,884.7887,453306.8498,0.0000,-453306.8498,9.9944,15.7227,0.0000,132515.4000,-132515.4000,6.9329,0.0000,20657.9766,20657.9766,338.5895,153173.3766,0.0000,-153173.3766,16.3186,9.9249,13.1218,9.1517,617738.5039,16.5085,16.5634,16.5360,-7.5554,3.7279,16.0166,16.0430,16.0298,-10.4202,10.6608,16.5085,16.5228,16.5157,-7.5899,-14.3887,9.9944,10.1951,10.0947,-28.4887,-3.7279,9.9249,9.9944,9.9597,-28.2812,-10.6608,9.9249,9.9762,9.9505,-28.1761,14.3887,0.1000,7.8141,-526261.7000,617738.5039
5127.0000,10.0090,16.4967,0.0000,407044.0000,-407044.0000,18.7266,0.0000,61556.4399,61556.4399,914.5780,468600.4399,0.0000,-468600.4399,9.9827,15.7111,0.0000,139762.9000,-139762.9000,7.3117,0.0000,21785.1868,21785.1868,357.0896,161548.0868,0.0000,-161548.0868,16.3028,9.9159,13.1093,9.5028,641440.5886,16.4967,16.5509,16.5238,-7.7055,3.8050,15.9985,16.0240,16.0113,-10.5411,11.1166,16.4967,16.5106,16.5036,-7.7386,-14.9216,9.9827,10.1797,10.0812,-28.6413,-3.8050,9.9159,9.9827,9.9493,-28.4307,-11.1166,9.9159,9.9654,9.9407,-28.3297,14.9216,0.1000,7.8141,-546806.9000,641440.5886
5128.0000,9.9709,16.4584,0.0000,413497.1000,-413497.1000,19.0221,0.0000,62483.2255,62483.2255,929.0096,475980.3255,0.0000,-475980.3255,9.9439,15.6723,0.0000,145246.3000,-145246.3000,7.5983,0.0000,22630.9964,22630.9964,371.0863,167877.2964,0.0000,-167877.2964,16.2629,9.8764,13.0696,9.7145,655728.3362,16.4584,16.5186,16.4885,-8.1321,3.8080,15.9548,15.9817,15.9683,-10.9683,11.4062,16.4584,16.4737,16.4660,-8.1938,-15.2142,9.9439,10.1467,10.0453,-29.0612,-3.8080,9.8764,9.9439,9.9102,-28.9237,-11.4062,9.8764,9.9269,9.9016,-28.8306,15.2142,0.1000,7.8141,-558743.4000,655728.3362
5129.0000,9.9289,16.4171,0.0000,430850.2000,-430850.2000,19.8159,0.0000,65049.1508,65049.1508,967.7785,495899.3508,0.0000,-495899.3508,9.9035,15.6321,0.0000,138938.5000,-138938.5000,7.2674,0.0000,21639.3148,21639.3148,354.9291,160577.8148,0.0000,-160577.8148,16.2354,9.8351,13.0353,9.9049,668580.7668,16.4171,16.4756,16.4464,-8.5885,4.1828,15.9403,15.9659,15.9531,-11.0138,11.4503,16.4171,16.4328,16.4250,-8.6332,-15.6331,9.9035,10.0926,9.9980,-29.5682,-4.1828,9.8351,9.9035,9.8693,-29.3735,-11.4503,9.8351,9.8851,9.8601,-29.2955,15.6331,0.1000,7.8141,-569788.7000,668580.7668
5130.0000,9.4465,15.9279,0.0000,337039.7000,-337039.7000,15.4975,0.0000,50388.6741,50388.6741,756.8725,387428.3741,0.0000,-387428.3741,9.4022,15.1277,0.0000,109589.0000,-109589.0000,5.7315,0.0000,16984.6842,16984.6842,279.9194,126573.6842,0.0000,-126573.6842,15.7984,9.2683,12.5334,7.9212,534683.9811,15.9279,16.1053,16.0166,-13.6790,3.2553,15.4819,15.5536,15.5177,-16.1625,8.9869,15.9279,15.9781,15.9530,-14.2343,-12.2422,9.4022,9.7452,9.5737,-34.5735,-3.2553,9.2683,9.4022,9.3353,-35.7344,-8.9869,9.2683,9.3671,9.3177,-35.7624,12.2422,0.1000,7.8141,-446628.7000,534683.9811
5131.0000,9.3561,15.8546,0.0000,313687.2000,-313687.2000,14.3829,0.0000,46812.3340,46812.3340,702.4353,360499.5340,0.0000,-360499.5340,9.3155,15.0490,0.0000,94073.1000,-94073.1000,4.9128,0.0000,14568.0237,14568.0237,239.9333,108641.1237,0.0000,-108641.1237,15.7157,9.1961,12.4559,7.1883,485209.2123,15.8546,15.9850,15.9198,-13.9389,3.1567,15.4151,15.4717,15.4434,-16.1135,8.0695,15.8546,15.8911,15.8728,-14.2074,-11.2262,9.3155,9.6199,9.4677,-34.9414,-3.1567,9.1961,9.3155,9.2558,-35.5832,-8.0695,9.1961,9.2819,9.2390,-35.5891,11.2262,0.1000,7.8141,-407760.3000,485209.2123
5132.0000,9.0474,15.5440,0.0000,231884.2000,-231884.2000,10.6265,0.0000,34392.7197,34392.7197,518.9812,266276.9197,0.0000,-266276.9197,8.9920,14.7245,0.0000,62174.7000,-62174.7000,3.2462,0.0000,9599.7053,9599.7053,158.5371,71774.4053,0.0000,-71774.4053,15.4776,8.7796,12.1286,5.3095,358387.9573,15.5440,15.7726,15.6583,-16.4550,2.4601,15.1764,15.2782,15.2273,-18.0949,5.7063,15.5440,15.6168,15.5804,-17.0890,-8.1664,8.9920,9.4386,9.2153,-37.3250,-2.4601,8.7796,8.9920,8.8858,-39.3503,-5.7063,8.7796,8.9295,8.8545,-39.5279,8.1664,0.1000,7.8141,-294058.9000,358387.9573
5133.0000,9.0614,15.5700,0.0000,216810.9000,-216810.9000,9.9179,0.0000,32165.9671,32165.9671,484.3765,248976.8671,0.0000,-248976.8671,9.0155,14.7535,0.0000,44212.0000,-44212.0000,2.3062,0.0000,6827.7298,6827.7298,112.6320,51039.7298,0.0000,-51039.7298,15.5138,8.8163,12.1650,4.6782,315779.9609,15.5700,15.7314,15.6507,-15.6461,2.5372,15.2658,15.3449,15.3053,-16.3376,4.8435,15.5700,15.6247,15.5973,-15.9124,-7.3807,9.0155,9.3916,9.2036,-36.5700,-2.5372,8.8163,9.0155,8.9159,-37.8265,-4.8435,8.8163,8.9478,8.8820,-38.0051,7.3807,0.1000,7.8141,-261022.9000,315779.9609
5134.0000,9.0350,15.5426,0.0000,185066.4000,-185066.4000,8.4665,0.0000,27442.0617,27442.0617,413.4897,212508.4617,0.0000,-212508.4617,8.9949,14.7324,0.0000,28380.6000,-28380.6000,1.4805,0.0000,4382.0482,4382.0482,72.3056,32762.6482,0.0000,-32762.6482,15.5404,8.7297,12.1351,3.8710,261294.2590,15.5426,15.7182,15.6304,-15.3650,2.3287,15.3350,15.4275,15.3813,-15.1014,3.8092,15.5426,15.6105,15.5765,-15.6485,-6.1378,8.9949,9.3986,9.1967,-36.1163,-2.3287,8.7297,8.9949,8.8623,-37.8877,-3.8092,8.7297,8.8970,8.8134,-38.2290,6.1378,0.1000,7.8141,-213447.0000,261294.2590
5135.0000,9.0988,15.6085,0.0000,169687.5000,-169687.5000,7.7617,0.0000,25193.4350,25193.4350,379.0711,194880.9350,0.0000,-194880.9350,9.0625,14.8007,0.0000,22002.8000,-22002.8000,1.1477,0.0000,3399.3714,3399.3714,56.0536,25402.1714,0.0000,-25402.1714,15.6158,8.7892,12.2025,3.4754,234589.1020,15.6085,15.7636,15.6860,-14.2974,2.2047,15.4339,15.5255,15.4797,-13.8118,3.3524,15.6085,15.6703,15.6394,-14.4915,-5.5571,9.0625,9.4587,9.2606,-34.9697,-2.2047,8.7892,9.0625,8.9258,-36.6068,-3.3524,8.7892,8.9561,8.8726,-36.9578,5.5571,0.1000,7.8141,-191690.3000,234589.1020
5136.0000,9.1503,15.6584,0.0000,152132.0000,-152132.0000,6.9613,0.0000,22610.0138,22610.0138,339.9788,174742.0138,0.0000,-174742.0138,9.1194,14.8569,0.0000,15916.3000,-15916.3000,0.8304,0.0000,2460.2995,2460.2995,40.5554,18376.5995,0.0000,-18376.5995,15.6914,8.8012,12.2463,3.0677,207069.9039,15.6584,15.8167,15.7375,-13.5064,2.0436,15.5394,15.6337,15.5865,-12.5948,2.8740,15.6584,15.7251,15.6918,-13.7007,-4.9177,9.1194,9.5342,9.3268,-34.0246,-2.0436,8.8012,9.1194,8.9603,-35.9640,-2.8740,8.8012,8.9907,8.8959,-36.4185,4.9177,0.1000,7.8141,-168048.3000,207069.9039
5137.0000,9.2128,15.7200,0.0000,144328.8000,-144328.8000,6.6062,0.0000,21476.9702,21476.9702,322.6367,165805.7702,0.0000,-165805.7702,9.1911,14.9283,0.0000,9935.1000,-9935.1000,0.5184,0.0000,1536.7542,1536.7542,25.3191,11471.8542,0.0000,-11471.8542,15.7781,8.8455,12.3118,2.8223,190508.5846,15.7200,15.8686,15.7943,-12.7637,2.0293,15.6772,15.7637,15.7205,-11.1753,2.5477,15.7200,15.7862,15.7531,-12.9074,-4.5769,9.1911,9.5979,9.3945,-33.1909,-2.0293,8.8455,9.1911,9.0183,-35.1260,-2.5477,8.8455,9.0420,8.9438,-35.6622,4.5769,0.1000,7.8141,-154263.9000,190508.5846
5138.0000,9.2870,15.7931,0.0000,132639.2000,-132639.2000,6.0734,0.0000,19766.7090,19766.7090,296.6130,152405.9090,0.0000,-152405.9090,9.2587,14.9952,0.0000,12174.4000,-12174.4000,0.6354,0.0000,1884.3092,1884.3092,31.0321,14058.7092,0.0000,-14058.7092,15.8395,8.9093,12.3744,2.6566,179322.4773,15.7931,15.9423,15.8677,-11.9045,1.8127,15.6965,15.8077,15.7521,-11.1290,2.4481,15.7931,15.8577,15.8254,-12.0722,-4.2607,9.2587,9.6964,9.4776,-32.2577,-1.8127,8.9093,9.2587,9.0840,-34.3081,-2.4481,8.9093,9.1128,9.0111,-34.7807,4.2607,0.1000,7.8141,-144813.6000,179322.4773
5139.0000,9.3330,15.8371,0.0000,122688.6000,-122688.6000,5.6202,0.0000,18300.6611,18300.6611,274.4794,140989.2611,0.0000,-140989.2611,9.3086,15.0443,0.0000,9562.0000,-9562.0000,0.4992,0.0000,1480.6606,1480.6606,24.3779,11042.6606,0.0000,-11042.6606,15.8992,8.9151,12.4072,2.4421,164839.7640,15.8371,15.9959,15.9165,-11.4335,1.7070,15.7806,15.8838,15.8322,-10.3787,2.2062,15.8371,15.9079,15.8725,-11.6245,-3.9132,9.3086,9.7707,9.5396,-31.6696,-1.7070,8.9151,9.3086,9.1118,-34.0355,-2.2062,8.9151,9.1421,9.0286,-34.6080,3.9132,0.1000,7.8141,-132250.6000,164839.7640
5140.0000,9.4614,15.9659,0.0000,145557.9000,-145557.9000,6.6695,0.0000,21767.9572,21767.9572,325.7300,167325.8572,0.0000,-167325.8572,9.4311,15.1670,0.0000,12609.9000,-12609.9000,0.6584,0.0000,1954.8860,1954.8860,32.1529,14564.7860,0.0000,-14564.7860,15.9828,9.1560,12.5694,2.8585,192949.9855,15.9659,16.0728,16.0193,-10.3201,2.0037,15.8488,15.9341,15.8914,-9.9417,2.6621,15.9659,16.0106,15.9882,-10.3534,-4.6658,9.4311,9.8097,9.6204,-30.8737,-2.0037,9.1560,9.4311,9.2936,-31.8872,-2.6621,9.1560,9.3118,9.2339,-32.1372,4.6658,0.1000,7.8141,-158167.8000,192949.9855
5141.0000,9.5008,16.0011,0.0000,152978.4000,-152978.4000,7.0148,0.0000,22895.8667,22895.8667,342.5921,175874.2667,0.0000,-175874.2667,9.4826,15.2167,0.0000,9231.3000,-9231.3000,0.4821,0.0000,1431.8120,1431.8120,23.5464,10663.1120,0.0000,-10663.1120,16.0405,9.1800,12.6102,2.9389,198377.8470,16.0011,16.1127,16.0569,-10.1229,2.1776,15.9503,16.0204,15.9854,-9.0780,2.6597,16.0011,16.0516,16.0263,-10.1746,-4.8373,9.4826,9.8378,9.6602,-30.6350,-2.1776,9.1800,9.4826,9.3313,-31.7957,-2.6597,9.1800,9.3490,9.2645,-32.1550,4.8373,0.1000,7.8141,-162209.7000,198377.8470
5142.0000,9.7322,16.2350,0.0000,237226.1000,-237226.1000,10.8805,0.0000,35672.1071,35672.1071,531.3857,272898.2071,0.0000,-272898.2071,9.7220,15.4571,0.0000,3140.6000,-3140.6000,0.1641,0.0000,488.2556,488.2556,8.0120,3628.8556,0.0000,-3628.8556,16.2447,9.5697,12.9072,4.2125,284346.2455,16.2350,16.2650,16.2500,-7.9883,3.5721,16.2295,16.2394,16.2345,-6.4172,3.7362,16.2350,16.2474,16.2412,-7.7902,-7.3083,9.7220,9.9096,9.8158,-28.9564,-3.5721,9.5697,9.7220,9.6459,-28.2339,-3.7362,9.5697,9.6456,9.6077,-28.2403,7.3083,0.1000,7.8141,-240366.7000,284346.2455
5143.0000,9.8519,16.3480,0.0000,290062.7000,-290062.7000,13.3220,0.0000,43724.1116,43724.1116,650.6230,333786.8116,0.0000,-333786.8116,9.8486,15.5806,0.0000,2282.9000,-2282.9000,0.1193,0.0000,355.3597,355.3597,5.8280,2638.2597,0.0000,-2638.2597,16.3654,9.7065,13.0359,5.1143,345216.6387,16.3480,16.3767,16.3624,-7.1292,4.4009,16.3557,16.3727,16.3642,-5.5542,4.5202,16.3480,16.3616,16.3548,-6.9685,-8.9211,9.8486,10.0011,9.9248,-28.0648,-4.4009,9.7065,9.8486,9.7775,-27.4060,-4.5202,9.7065,9.7784,9.7424,-27.4269,8.9211,0.1000,7.8141,-292345.6000,345216.6387
5144.0000,10.1218,16.6180,0.0000,313454.8000,-313454.8000,14.4065,0.0000,47513.9759,47513.9759,703.5889,360968.7759,0.0000,-360968.7759,10.1037,15.8356,0.0000,65118.6000,-65118.6000,3.4052,0.0000,10162.7946,10162.7946,166.3028,75281.3946,0.0000,-75281.3946,16.4804,10.0351,13.2577,6.5598,442783.5516,16.6180,16.6143,16.6162,-4.5519,3.6671,16.2394,16.2747,16.2570,-7.4930,7.0723,16.6180,16.6158,16.6169,-4.3205,-10.7394,10.1037,10.2483,10.1760,-25.4784,-3.6671,10.0351,10.1037,10.0694,-24.5371,-7.0723,10.0351,10.0786,10.0569,-24.3149,10.7394,0.1000,7.8141,-378573.4000,442783.5516
5145.0000,10.1413,16.6275,0.0000,328161.7000,-328161.7000,15.1066,0.0000,49763.3352,49763.3352,737.7799,377925.0352,0.0000,-377925.0352,10.1172,15.8448,0.0000,87514.0000,-87514.0000,4.5798,0.0000,13659.8603,13659.8603,223.6699,101173.8603,0.0000,-101173.8603,16.4693,10.0362,13.2527,7.2366,488467.7925,16.6275,16.6604,16.6439,-5.0085,3.5089,16.1986,16.2277,16.2131,-8.1894,8.0887,16.6275,16.6378,16.6326,-4.9576,-11.5976,10.1172,10.3030,10.2101,-25.8288,-3.5089,10.0362,10.1172,10.0767,-25.4166,-8.0887,10.0362,10.0923,10.0643,-25.2557,11.5976,0.1000,7.8141,-415675.7000,488467.7925
5146.0000,10.1129,16.5978,0.0000,341667.5000,-341667.5000,15.7301,0.0000,51780.8648,51780.8648,768.2328,393448.3648,0.0000,-393448.3648,10.0861,15.8132,0.0000,101140.2000,-101140.2000,5.2931,0.0000,15781.6832,15781.6832,258.5067,116921.8832,0.0000,-116921.8832,16.4282,10.0065,13.2173,7.7143,520713.6033,16.5978,16.6443,16.6210,-5.7800,3.4790,16.1428,16.1725,16.1577,-8.9317,8.7721,16.5978,16.6112,16.6045,-5.7899,-12.2511,10.0861,10.2878,10.1870,-26.5975,-3.4790,10.0065,10.0861,10.0463,-26.3422,-8.7721,10.0065,10.0632,10.0348,-26.2029,12.2511,0.1000,7.8141,-442807.7000,520713.6033
5147.0000,10.0787,16.5641,0.0000,354239.3000,-354239.3000,16.3061,0.0000,53648.1984,53648.1984,796.3656,407887.4984,0.0000,-407887.4984,10.0510,15.7784,0.0000,111862.4000,-111862.4000,5.8537,0.0000,17448.4558,17448.4558,285.8846,129310.8558,0.0000,-129310.8558,16.3855,9.9740,13.1798,8.1185,547995.8528,16.5641,16.6165,16.5903,-6.4279,3.4842,16.0911,16.1205,16.1058,-9.5376,9.3378,16.5641,16.5786,16.5714,-6.4607,-12.8220,10.0510,10.2586,10.1548,-27.2547,-3.4842,9.9740,10.0510,10.0125,-27.0645,-9.3378,9.9740,10.0298,10.0019,-26.9382,12.8220,0.1000,7.8141,-466101.7000,547995.8528
5148.0000,9.9970,16.4823,0.0000,365248.6000,-365248.6000,16.8095,0.0000,55222.1520,55222.1520,820.9490,420470.7520,0.0000,-420470.7520,9.9689,15.6962,0.0000,109925.1000,-109925.1000,5.7517,0.0000,17131.9001,17131.9001,280.9034,127057.0001,0.0000,-127057.0001,16.3160,9.8866,13.1013,8.2885,559475.7865,16.4823,16.5458,16.5140,-7.5003,3.6859,16.0280,16.0595,16.0438,-10.2128,9.4376,16.4823,16.5004,16.4914,-7.5717,-13.1236,9.9689,10.1798,10.0743,-28.3677,-3.6859,9.8866,9.9689,9.9278,-28.2671,-9.4376,9.8866,9.9456,9.9161,-28.1713,13.1236,0.1000,7.8141,-475173.7000,559475.7865
5149.0000,9.9978,16.4863,0.0000,377043.0000,-377043.0000,17.3439,0.0000,57006.3233,57006.3233,847.0475,434049.3233,0.0000,-434049.3233,9.9707,15.6994,0.0000,123256.6000,-123256.6000,6.4476,0.0000,19209.9653,19209.9653,314.8922,142466.5653,0.0000,-142466.5653,16.3013,9.8985,13.0999,8.7044,587545.3827,16.4863,16.5399,16.5131,-7.4955,3.6321,16.0023,16.0305,16.0164,-10.4084,10.0797,16.4863,16.5004,16.4934,-7.5223,-13.7118,9.9707,10.1735,10.0721,-28.3632,-3.6321,9.8985,9.9707,9.9346,-28.1771,-10.0797,9.8985,9.9513,9.9249,-28.0690,13.7118,0.1000,7.8141,-500299.6000,587545.3827
5150.0000,9.9909,16.4793,0.0000,392242.8000,-392242.8000,18.0432,0.0000,59296.0382,59296.0382,881.1990,451538.8382,0.0000,-451538.8382,9.9643,15.6930,0.0000,131150.1000,-131150.1000,6.8606,0.0000,20438.8754,20438.8754,335.0601,151588.9754,0.0000,-151588.9754,16.2901,9.8947,13.0924,9.1007,614295.0922,16.4793,16.5332,16.5062,-7.6192,3.7275,15.9888,16.0152,16.0020,-10.4763,10.5881,16.4793,16.4934,16.4863,-7.6505,-14.3156,9.9643,10.1636,10.0640,-28.4889,-3.7275,9.8947,9.9643,9.9295,-28.3093,-10.5881,9.8947,9.9460,9.9204,-28.2080,14.3156,0.1000,7.8141,-523392.9000,614295.0922
5151.0000,9.9832,16.4717,0.0000,406122.4000,-406122.4000,18.6809,0.0000,61384.4783,61384.4783,912.3433,467506.8783,0.0000,-467506.8783,9.9570,15.6858,0.0000,139231.5000,-139231.5000,7.2832,0.0000,21696.7003,21696.7003,355.6995,160928.2003,0.0000,-160928.2003,16.2779,9.8902,13.0841,9.4769,639690.5479,16.4717,16.5256,16.4986,-7.7501,3.7992,15.9737,15.9992,15.9864,-10.5877,11.0824,16.4717,16.4855,16.4786,-7.7837,-14.8816,9.9570,10.1535,10.0553,-28.6211,-3.7992,9.8902,9.9570,9.9236,-28.4455,-11.0824,9.8902,9.9398,9.9150,-28.3485,14.8816,0.1000,7.8141,-545353.9000,639690.5479
5152.0000,9.9465,16.4346,0.0000,412509.7000,-412509.7000,18.9738,0.0000,62302.7203,62302.7203,926.6499,474812.4203,0.0000,-474812.4203,9.9195,15.6481,0.0000,145361.6000,-145361.6000,7.6037,0.0000,22643.3609,22643.3609,371.3520,168004.9609,0.0000,-168004.9609,16.2386,9.8519,13.0452,9.6992,654699.2840,16.4346,16.4952,16.4649,-8.1887,3.7900,15.9299,15.9570,15.9434,-11.0380,11.3937,16.4346,16.4499,16.4423,-8.2544,-15.1838,9.9195,10.1229,10.0212,-29.0528,-3.7900,9.8519,9.9195,9.8857,-28.9577,-11.3937,9.8519,9.9025,9.8772,-28.8687,15.1838,0.1000,7.8141,-557871.3000,654699.2840
5153.0000,9.8898,16.3783,0.0000,428071.3000,-428071.3000,19.6853,0.0000,64577.6981,64577.6981,961.3977,492648.9981,0.0000,-492648.9981,9.8640,15.5928,0.0000,136931.3000,-136931.3000,7.1619,0.0000,21318.2278,21318.2278,349.7757,158249.5278,0.0000,-158249.5278,16.1993,9.7936,12.9965,9.8268,663310.6877,16.3783,16.4401,16.4092,-8.8317,4.1745,15.9048,15.9316,15.9182,-11.2201,11.3364,16.3783,16.3950,16.3867,-8.8915,-15.5108,9.8640,10.0563,9.9602,-29.7512,-4.1745,9.7936,9.8640,9.8288,-29.6245,-11.3364,9.7936,9.8450,9.8193,-29.5549,15.5108,0.1000,7.8141,-565002.6000,663310.6877
5154.0000,9.3910,15.8729,0.0000,332571.4000,-332571.4000,15.2885,0.0000,49665.1795,49665.1795,746.6656,382236.5795,0.0000,-382236.5795,9.3465,15.0722,0.0000,104047.7000,-104047.7000,5.4411,0.0000,16117.3659,16117.3659,265.7339,120165.0659,0.0000,-120165.0659,15.7536,9.2061,12.4798,7.7556,523501.7239,15.8729,16.0547,15.9638,-14.0993,3.2825,15.4419,15.5168,15.4793,-16.4024,8.7236,15.8729,15.9257,15.8993,-14.6644,-12.0060,9.3465,9.6922,9.5193,-34.9462,-3.2825,9.2061,9.3465,9.2763,-36.1939,-8.7236,9.2061,9.3086,9.2573,-36.2423,12.0060,0.1000,7.8141,-436619.1000,523501.7239
5155.0000,9.3278,15.8279,0.0000,312721.1000,-312721.1000,14.3339,0.0000,46641.7455,46641.7455,700.0449,359362.8455,0.0000,-359362.8455,9.2882,15.0224,0.0000,90990.5000,-90990.5000,4.7511,0.0000,14087.0500,14087.0500,232.0340,105077.5500,0.0000,-105077.5500,15.6927,9.1689,12.4308,7.1144,480222.2184,15.8279,15.9537,15.8908,-14.0381,3.1943,15.3968,15.4529,15.4249,-16.1062,7.9453,15.8279,15.8637,15.8458,-14.2823,-11.1396,9.2882,9.5856,9.4369,-34.9965,-3.1943,9.1689,9.2882,9.2285,-35.6199,-7.9453,9.1689,9.2539,9.2114,-35.6315,11.1396,0.1000,7.8141,-403711.6000,480222.2184
5156.0000,9.0170,15.5142,0.0000,230621.0000,-230621.0000,10.5669,0.0000,34184.8588,34184.8588,516.0690,264805.8588,0.0000,-264805.8588,8.9632,14.6959,0.0000,58830.1000,-58830.1000,3.0713,0.0000,9080.9510,9080.9510,149.9971,67911.0510,0.0000,-67911.0510,15.4577,8.7444,12.1010,5.2316,353132.5758,15.5142,15.7412,15.6277,-16.6086,2.4985,15.1648,15.2682,15.2165,-18.0328,5.5698,15.5142,15.5885,15.5513,-17.2282,-8.0683,8.9632,9.4041,9.1836,-37.4251,-2.4985,8.7444,8.9632,8.8538,-39.4907,-5.5698,8.7444,8.8971,8.8208,-39.6923,8.0683,0.1000,7.8141,-289451.1000,353132.5758
5157.0000,9.0357,15.5450,0.0000,215684.3000,-215684.3000,9.8647,0.0000,31982.6339,31982.6339,481.7750,247666.9339,0.0000,-247666.9339,8.9912,14.7295,0.0000,41933.0000,-41933.0000,2.1872,0.0000,6474.3646,6474.3646,106.8176,48407.3646,0.0000,-48407.3646,15.4962,8.7881,12.1421,4.6196,311820.6623,15.5450,15.7052,15.6251,-15.7518,2.5592,15.2556,15.3359,15.2957,-16.2961,4.7463,15.5450,15.6004,15.5727,-16.0120,-7.3055,8.9912,9.3635,9.1774,-36.6190,-2.5592,8.7881,8.9912,8.8897,-37.9096,-4.7463,8.7881,8.9209,8.8545,-38.1042,7.3055,0.1000,7.8141,-257617.3000,311820.6623
5158.0000,9.0157,15.5239,0.0000,184437.2000,-184437.2000,8.4365,0.0000,27338.3405,27338.3405,412.0229,211775.5405,0.0000,-211775.5405,8.9769,14.7146,0.0000,27245.0000,-27245.0000,1.4212,0.0000,4206.0281,4206.0281,69.4077,31451.0281,0.0000,-31451.0281,15.5262,8.7091,12.1176,3.8399,259192.7525,15.5239,15.6980,15.6110,-15.4156,2.3384,15.3263,15.4195,15.3729,-15.0689,3.7596,15.5239,15.5919,15.5579,-15.6947,-6.0980,8.9769,9.3773,9.1771,-36.1076,-2.3384,8.7091,8.9769,8.8430,-37.9089,-3.7596,8.7091,8.8770,8.7930,-38.2623,6.0980,0.1000,7.8141,-211682.2000,259192.7525
5159.0000,9.0811,15.5913,0.0000,168338.7000,-168338.7000,7.6992,0.0000,24984.4252,24984.4252,376.0160,193323.1252,0.0000,-193323.1252,9.0448,14.7832,0.0000,21826.1000,-21826.1000,1.1385,0.0000,3371.5328,3371.5328,55.6006,25197.6328,0.0000,-25197.6328,15.6000,8.7691,12.1846,3.4496,232846.4599,15.5913,15.7474,15.6693,-14.3393,2.1869,15.4173,15.5113,15.4643,-13.8831,3.3254,15.5913,15.6536,15.6224,-14.5420,-5.5123,9.0448,9.4433,9.2441,-34.9504,-2.1869,8.7691,9.0448,8.9070,-36.6495,-3.3254,8.7691,8.9375,8.8533,-37.0061,5.5123,0.1000,7.8141,-190164.8000,232846.4599
5160.0000,9.1271,15.6355,0.0000,150296.2000,-150296.2000,6.8766,0.0000,22326.9222,22326.9222,335.8419,172623.1222,0.0000,-172623.1222,9.0976,14.8353,0.0000,14914.9000,-14914.9000,0.7781,0.0000,2305.0476,2305.0476,38.0019,17219.9476,0.0000,-17219.9476,15.6756,8.7694,12.2225,3.0208,203901.9471,15.6355,15.7973,15.7164,-13.6218,2.0328,15.5310,15.6259,15.5784,-12.5773,2.8109,15.6355,15.7044,15.6700,-13.8269,-4.8438,9.0976,9.5161,9.3069,-34.0697,-2.0328,8.7694,9.0976,8.9335,-36.1196,-2.8109,8.7694,8.9639,8.8666,-36.6053,4.8438,0.1000,7.8141,-165211.1000,203901.9471
5161.0000,9.1903,15.6981,0.0000,142568.7000,-142568.7000,6.5248,0.0000,21205.5850,21205.5850,318.6593,163774.2850,0.0000,-163774.2850,9.1701,14.9074,0.0000,9163.8000,-9163.8000,0.4781,0.0000,1417.1752,1417.1752,23.3521,10580.9752,0.0000,-10580.9752,15.7626,8.8158,12.2892,2.7798,187634.4064,15.6981,15.8490,15.7736,-12.8788,2.0155,15.6685,15.7567,15.7126,-11.1736,2.4937,15.6981,15.7659,15.7320,-13.0288,-4.5092,9.1701,9.5801,9.3751,-33.2383,-2.0155,8.8158,9.1701,8.9930,-35.2606,-2.4937,8.8158,9.0161,8.9160,-35.8230,4.5092,0.1000,7.8141,-151732.5000,187634.4064
5162.0000,9.2612,15.7677,0.0000,129684.5000,-129684.5000,5.9373,0.0000,19316.4440,19316.4440,289.9678,149000.9440,0.0000,-149000.9440,9.2347,14.9713,0.0000,11207.6000,-11207.6000,0.5849,0.0000,1734.2831,1734.2831,28.5661,12941.8831,0.0000,-12941.8831,15.8233,8.8698,12.3466,2.5915,174924.0629,15.7677,15.9221,15.8449,-12.0506,1.7841,15.6874,15.8022,15.7448,-11.1333,2.3690,15.7677,15.8354,15.8016,-12.2323,-4.1532,9.2347,9.6804,9.4575,-32.3219,-1.7841,8.8698,9.2347,9.0522,-34.5257,-2.3690,8.8698,9.0811,8.9755,-35.0392,4.1532,0.1000,7.8141,-140892.1000,174924.0629
5163.0000,9.3056,15.8102,0.0000,118644.4000,-118644.4000,5.4341,0.0000,17687.6977,17687.6977,265.3919,136332.0977,0.0000,-136332.0977,9.2841,15.0200,0.0000,8338.5000,-8338.5000,0.4353,0.0000,1290.9074,1290.9074,21.2572,9629.4074,0.0000,-9629.4074,15.8846,8.8666,12.3756,2.3537,158874.4958,15.8102,15.9756,15.8929,-11.5913,1.6663,15.7777,15.8838,15.8308,-10.3224,2.1015,15.8102,15.8850,15.8476,-11.7972,-3.7678,9.2841,9.7579,9.5210,-31.7241,-1.6663,8.8666,9.2841,9.0753,-34.3015,-2.1015,8.8666,9.1055,8.9860,-34.9380,3.7678,0.1000,7.8141,-126982.9000,158874.4958
5164.0000,9.4298,15.9349,0.0000,140177.3000,-140177.3000,6.4220,0.0000,20949.9968,20949.9968,313.6391,161127.2968,0.0000,-161127.2968,9.4001,15.1360,0.0000,11416.1000,-11416.1000,0.5960,0.0000,1769.2911,1769.2911,29.1069,13185.3911,0.0000,-13185.3911,15.9628,9.1079,12.5353,2.7489,185550.5135,15.9349,16.0489,15.9919,-10.5252,1.9420,15.8346,15.9267,15.8806,-10.0183,2.5380,15.9349,15.9832,15.9590,-10.5778,-4.4800,9.4001,9.7936,9.5968,-30.9968,-1.9420,9.1079,9.4001,9.2540,-32.1786,-2.5380,9.1079,9.2721,9.1900,-32.4647,4.4800,0.1000,7.8141,-151593.4000,185550.5135
5165.0000,9.4809,15.9821,0.0000,146416.6000,-146416.6000,6.7127,0.0000,21905.0031,21905.0031,327.8367,168321.6031,0.0000,-168321.6031,9.4584,15.1929,0.0000,10817.5000,-10817.5000,0.5649,0.0000,1677.4500,1677.4500,27.5898,12494.9500,0.0000,-12494.9500,16.0162,9.1521,12.5841,2.8544,192673.3241,15.9821,16.0987,16.0404,-10.1902,2.0493,15.9030,15.9848,15.9439,-9.5184,2.6142,15.9821,16.0337,16.0079,-10.2616,-4.6634,9.4584,9.8336,9.6460,-30.6419,-2.0493,9.1521,9.4584,9.3052,-31.9121,-2.6142,9.1521,9.3259,9.2390,-32.2494,4.6634,0.1000,7.8141,-157234.1000,192673.3241
5166.0000,9.6964,16.1994,0.0000,229530.7000,-229530.7000,10.5263,0.0000,34489.7696,34489.7696,514.0883,264020.4696,0.0000,-264020.4696,9.6862,15.4214,0.0000,2457.4000,-2457.4000,0.1284,0.0000,381.9066,381.9066,6.2686,2839.3066,0.0000,-2839.3066,16.2146,9.5234,12.8690,4.0737,274973.7254,16.1994,16.2348,16.2171,-8.2748,3.4660,16.2058,16.2148,16.2103,-6.5871,3.5943,16.1994,16.2145,16.2069,-8.0884,-7.0603,9.6862,9.8837,9.7849,-29.1846,-3.4660,9.5234,9.6862,9.6048,-28.5539,-3.5943,9.5234,9.6045,9.5640,-28.5850,7.0603,0.1000,7.8141,-231988.1000,274973.7254
5167.0000,9.8217,16.3186,0.0000,283452.8000,-283452.8000,13.0156,0.0000,42701.2583,42701.2583,635.6627,326154.0583,0.0000,-326154.0583,9.8183,15.5507,0.0000,1837.2000,-1837.2000,0.0960,0.0000,285.8948,285.8948,4.6897,2123.0948,0.0000,-2123.0948,16.3385,9.6723,13.0054,4.9944,337121.3606,16.3186,16.3487,16.3337,-7.3428,4.3065,16.3313,16.3497,16.3405,-5.7252,4.4026,16.3186,16.3329,16.3257,-7.1814,-8.7091,9.8183,9.9749,9.8966,-28.2392,-4.3065,9.6723,9.8183,9.7453,-27.5990,-4.4026,9.6723,9.7459,9.7091,-27.6238,8.7091,0.1000,7.8141,-285290.0000,337121.3606
5168.0000,10.0723,16.5688,0.0000,307867.6000,-307867.6000,14.1472,0.0000,46619.1935,46619.1935,690.9243,354486.7935,0.0000,-354486.7935,10.0541,15.7861,0.0000,58827.8000,-58827.8000,3.0759,0.0000,9176.3350,9176.3350,150.2234,68004.1350,0.0000,-68004.1350,16.4441,9.9792,13.2116,6.3623,429457.3338,16.5688,16.5706,16.5697,-4.9795,3.6904,16.2140,16.2516,16.2328,-7.6718,6.7663,16.5688,16.5686,16.5687,-4.7661,-10.4567,10.0541,10.2033,10.1287,-25.8795,-3.6904,9.9792,10.0541,10.0167,-24.9877,-6.7663,9.9792,10.0261,10.0026,-24.7769,10.4567,0.1000,7.8141,-366695.4000,429457.3338
5169.0000,10.1123,16.5999,0.0000,324452.2000,-324452.2000,14.9314,0.0000,49171.2638,49171.2638,729.2254,373623.4638,0.0000,-373623.4638,10.0886,15.8169,0.0000,83395.5000,-83395.5000,4.3636,0.0000,13013.1780,13013.1780,213.1115,96408.6780,0.0000,-96408.6780,16.4466,10.0067,13.2266,7.1002,479261.5153,16.5999,16.6313,16.6156,-5.1807,3.5226,16.1806,16.2103,16.1955,-8.2882,7.8862,16.5999,16.6099,16.6049,-5.1178,-11.4088,10.0886,10.2722,10.1804,-25.9781,-3.5226,10.0067,10.0886,10.0477,-25.5436,-7.8862,10.0067,10.0629,10.0348,-25.3811,11.4088,0.1000,7.8141,-407847.7000,479261.5153
5170.0000,10.0922,16.5779,0.0000,335303.8000,-335303.8000,15.4345,0.0000,50794.7265,50794.7265,753.7942,386098.5265,0.0000,-386098.5265,10.0650,15.7925,0.0000,100670.7000,-100670.7000,5.2681,0.0000,15705.0151,15705.0151,257.2842,116375.7151,0.0000,-116375.7151,16.4066,9.9846,13.1956,7.5970,512797.2269,16.5779,16.6250,16.6015,-5.8658,3.3888,16.1184,16.1494,16.1339,-9.1182,8.6569,16.5779,16.5915,16.5847,-5.8772,-12.0457,10.0650,10.2707,10.1679,-26.6359,-3.3888,9.9846,10.0650,10.0248,-26.4090,-8.6569,9.9846,10.0420,10.0133,-26.2656,12.0457,0.1000,7.8141,-435974.5000,512797.2269
5171.0000,10.0846,16.5709,0.0000,354930.1000,-354930.1000,16.3359,0.0000,53759.3733,53759.3733,797.8208,408689.4733,0.0000,-408689.4733,10.0575,15.7853,0.0000,112293.7000,-112293.7000,5.8759,0.0000,17516.8987,17516.8987,286.9684,129810.5987,0.0000,-129810.5987,16.3896,9.9831,13.1863,8.1312,548853.6942,16.5709,16.6184,16.5947,-6.2503,3.4867,16.0956,16.1229,16.1093,-9.3896,9.3626,16.5709,16.5839,16.5774,-6.2608,-12.8493,10.0575,10.2600,10.1588,-27.0433,-3.4867,9.9831,10.0575,10.0203,-26.8064,-9.3626,9.9831,10.0370,10.0100,-26.6735,12.8493,0.1000,7.8141,-467223.8000,548853.6942
5172.0000,10.0173,16.5027,0.0000,368691.3000,-368691.3000,16.9685,0.0000,55766.0271,55766.0271,828.7159,424457.3271,0.0000,-424457.3271,9.9897,15.7171,0.0000,113171.1000,-113171.1000,5.9217,0.0000,17641.5309,17641.5309,289.2040,130812.6309,0.0000,-130812.6309,16.3314,9.9106,13.1210,8.3981,566871.0352,16.5027,16.5623,16.5325,-7.2133,3.6823,16.0412,16.0711,16.0561,-10.0109,9.6039,16.5027,16.5195,16.5111,-7.2717,-13.2862,9.9897,10.1964,10.0931,-28.0383,-3.6823,9.9106,9.9897,9.9502,-27.9065,-9.6039,9.9106,9.9676,9.9391,-27.8031,13.2862,0.1000,7.8141,-481862.4000,566871.0352
5173.0000,10.0172,16.5052,0.0000,382062.5000,-382062.5000,17.5769,0.0000,57788.3439,57788.3439,858.4275,439850.8439,0.0000,-439850.8439,9.9904,15.7190,0.0000,127198.5000,-127198.5000,6.6543,0.0000,19828.3024,19828.3024,324.9834,147026.8024,0.0000,-147026.8024,16.3164,9.9204,13.1184,8.8559,597775.0728,16.5052,16.5572,16.5312,-7.2734,3.6409,16.0154,16.0426,16.0290,-10.2482,10.2951,16.5052,16.5188,16.5120,-7.2979,-13.9360,9.9904,10.1908,10.0906,-28.0982,-3.6409,9.9204,9.9904,9.9554,-27.9053,-10.2951,9.9204,9.9718,9.9461,-27.7932,13.9360,0.1000,7.8141,-509261.0000,597775.0728
5174.0000,9.9921,16.4797,0.0000,396377.9000,-396377.9000,18.2355,0.0000,59922.6090,59922.6090,890.5911,456300.5090,0.0000,-456300.5090,9.9654,15.6938,0.0000,133306.5000,-133306.5000,6.9738,0.0000,20775.1706,20775.1706,340.5896,154081.6706,0.0000,-154081.6706,16.2904,9.8958,13.0931,9.2113,621762.1183,16.4797,16.5357,16.5077,-7.6322,3.7539,15.9884,16.0151,16.0017,-10.4976,10.7277,16.4797,16.4944,16.4870,-7.6757,-14.4816,9.9654,10.1655,10.0655,-28.4651,-3.7539,9.8958,9.9654,9.9306,-28.3120,-10.7277,9.8958,9.9472,9.9215,-28.2118,14.4816,0.1000,7.8141,-529684.4000,621762.1183
5175.0000,9.9417,16.4294,0.0000,405579.5000,-405579.5000,18.6560,0.0000,61250.0181,61250.0181,911.1301,466829.5181,0.0000,-466829.5181,9.9147,15.6432,0.0000,135434.1000,-135434.1000,7.0846,0.0000,21095.9166,21095.9166,345.9993,156530.0166,0.0000,-156530.0166,16.2436,9.8436,13.0436,9.4133,635396.0668,16.4294,16.4911,16.4603,-8.2338,3.8571,15.9421,15.9702,15.9561,-10.9636,10.9417,16.4294,16.4457,16.4375,-8.3004,-14.7989,9.9147,10.1169,10.0158,-29.0815,-3.8571,9.8436,9.9147,9.8792,-28.9835,-10.9417,9.8436,9.8961,9.8699,-28.8965,14.7989,0.1000,7.8141,-541013.6000,635396.0668
5176.0000,9.9226,16.4119,0.0000,413951.7000,-413951.7000,19.0354,0.0000,62489.8014,62489.8014,929.6605,476441.5014,0.0000,-476441.5014,9.8960,15.6251,0.0000,142994.4000,-142994.4000,7.4789,0.0000,22269.3379,22269.3379,365.2580,165263.7379,0.0000,-165263.7379,16.2187,9.8285,13.0236,9.6815,653500.3165,16.4119,16.4710,16.4415,-8.4125,3.8522,15.9127,15.9397,15.9262,-11.1962,11.3311,16.4119,16.4270,16.4194,-8.4664,-15.1833,9.8960,10.0956,9.9958,-29.2620,-3.8522,9.8285,9.8960,9.8623,-29.1504,-11.3311,9.8285,9.8787,9.8536,-29.0629,15.1833,0.1000,7.8141,-556946.1000,653500.3165
5177.0000,9.8746,16.3637,0.0000,429612.8000,-429612.8000,19.7534,0.0000,64789.9830,64789.9830,964.7233,494402.7830,0.0000,-494402.7830,9.8491,15.5781,0.0000,136172.7000,-136172.7000,7.1217,0.0000,21196.9530,21196.9530,347.8134,157369.6530,0.0000,-157369.6530,16.1860,9.7789,12.9824,9.8392,664147.5513,16.3637,16.4246,16.3942,-8.9482,4.2106,15.8927,15.9195,15.9061,-11.3166,11.3323,16.3637,16.3803,16.3720,-9.0031,-15.5428,9.8491,10.0392,9.9441,-29.8400,-4.2106,9.7789,9.8491,9.8140,-29.7148,-11.3323,9.7789,9.8300,9.8044,-29.6461,15.5428,0.1000,7.8141,-565785.5000,664147.5513
5178.0000,9.3824,15.8648,0.0000,334091.3000,-334091.3000,15.3570,0.0000,49883.6029,49883.6029,750.0104,383974.9029,0.0000,-383974.9029,9.3381,15.0641,0.0000,105013.4000,-105013.4000,5.4913,0.0000,16265.6784,16265.6784,268.1882,121279.0784,0.0000,-121279.0784,15.7441,9.1990,12.4715,7.7971,526305.7214,15.8648,16.0456,15.9552,-14.1495,3.2885,15.4317,15.5062,15.4690,-16.4855,8.7799,15.8648,15.9171,15.8910,-14.7121,-12.0684,9.3381,9.6822,9.5102,-34.9638,-3.2885,9.1990,9.3381,9.2686,-36.2125,-8.7799,9.1990,9.3007,9.2499,-36.2589,12.0684,0.1000,7.8141,-439104.7000,526305.7214
5179.0000,9.2996,15.7995,0.0000,311392.8000,-311392.8000,14.2723,0.0000,46417.4226,46417.4226,697.0367,357810.2226,0.0000,-357810.2226,9.2595,14.9936,0.0000,89514.1000,-89514.1000,4.6739,0.0000,13854.7690,13854.7690,228.2636,103368.8690,0.0000,-103368.8690,15.6689,9.1366,12.4027,7.0719,477351.9937,15.7995,15.9302,15.8649,-14.3152,3.1995,15.3742,15.4323,15.4033,-16.3317,7.8733,15.7995,15.8371,15.8183,-14.5788,-11.0728,9.2595,9.5613,9.4104,-35.2423,-3.1995,9.1366,9.2595,9.1981,-35.9336,-7.8733,9.1366,9.2240,9.1803,-35.9544,11.0728,0.1000,7.8141,-400906.9000,477351.9937
5180.0000,8.9980,15.4960,0.0000,230476.5000,-230476.5000,10.5585,0.0000,34150.6741,34150.6741,515.6609,264627.1741,0.0000,-264627.1741,8.9447,14.6778,0.0000,57818.8000,-57818.8000,3.0183,0.0000,8923.3750,8923.3750,147.4066,66742.1750,0.0000,-66742.1750,15.4422,8.7249,12.0836,5.2112,351758.1004,15.4960,15.7218,15.6089,-16.7728,2.5134,15.1522,15.2559,15.2040,-18.1295,5.5317,15.4960,15.5704,15.5332,-17.3825,-8.0451,8.9447,9.3831,9.1639,-37.5638,-2.5134,8.7249,8.9447,8.8348,-39.6305,-5.5317,8.7249,8.8777,8.8013,-39.8380,8.0451,0.1000,7.8141,-288295.3000,351758.1004
5181.0000,9.0274,15.5373,0.0000,216186.1000,-216186.1000,9.8865,0.0000,32051.7703,32051.7703,482.8430,248237.8703,0.0000,-248237.8703,8.9830,14.7214,0.0000,42454.2000,-42454.2000,2.2142,0.0000,6554.3482,6554.3482,108.1398,49008.5482,0.0000,-49008.5482,15.4863,8.7821,12.1342,4.6356,312900.3785,15.5373,15.6959,15.6166,-15.7955,2.5574,15.2437,15.3241,15.2839,-16.3954,4.7717,15.5373,15.5918,15.5646,-16.0514,-7.3291,8.9830,9.3535,9.1682,-36.6331,-2.5574,8.7821,8.9830,8.8825,-37.9142,-4.7717,8.7821,8.9136,8.8479,-38.1027,7.3291,0.1000,7.8141,-258640.3000,312900.3785
5182.0000,9.0107,15.5192,0.0000,185150.5000,-185150.5000,8.4687,0.0000,27441.4029,27441.4029,413.5964,212591.9029,0.0000,-212591.9029,8.9709,14.7087,0.0000,28542.6000,-28542.6000,1.4888,0.0000,4406.1110,4406.1110,72.7117,32948.7110,0.0000,-32948.7110,15.5162,8.7075,12.1118,3.8740,261496.8228,15.5192,15.6935,15.6064,-15.4333,2.3266,15.3092,15.4029,15.3561,-15.2340,3.8154,15.5192,15.5866,15.5529,-15.7186,-6.1421,8.9709,9.3724,9.1717,-36.0993,-2.3266,8.7075,8.9709,8.8392,-37.9001,-3.8154,8.7075,8.8737,8.7906,-38.2386,6.1421,0.1000,7.8141,-213693.1000,261496.8228
5183.0000,9.0774,15.5876,0.0000,170154.3000,-170154.3000,7.7820,0.0000,25252.0003,25252.0003,380.0607,195406.3003,0.0000,-195406.3003,9.0399,14.7784,0.0000,23117.0000,-23117.0000,1.2058,0.0000,3570.7821,3570.7821,58.8881,26687.7821,0.0000,-26687.7821,15.5905,8.7704,12.1805,3.5026,236424.8240,15.5876,15.7435,15.6655,-14.3657,2.1921,15.4010,15.4942,15.4476,-14.0401,3.3979,15.5876,15.6491,15.6183,-14.5718,-5.5899,9.0399,9.4375,9.2387,-34.9594,-2.1921,8.7704,9.0399,8.9052,-36.6364,-3.3979,8.7704,8.9361,8.8533,-36.9757,5.5899,0.1000,7.8141,-193271.3000,236424.8240
5184.0000,9.1002,15.6083,0.0000,152375.5000,-152375.5000,6.9716,0.0000,22623.7345,22623.7345,340.4807,174999.2345,0.0000,-174999.2345,9.0778,14.8155,0.0000,11489.0000,-11489.0000,0.5994,0.0000,1775.2664,1775.2664,29.2726,13264.2664,0.0000,-13264.2664,15.6692,8.7306,12.1999,3.0017,202613.8784,15.6083,15.7723,15.6903,-13.9299,2.1241,15.5617,15.6480,15.6049,-12.2114,2.7234,15.6083,15.6810,15.6447,-14.1252,-4.8475,9.0778,9.4862,9.2820,-34.3250,-2.1241,8.7306,9.0778,8.9042,-36.4542,-2.7234,8.7306,8.9310,8.8308,-37.0253,4.8475,0.1000,7.8141,-163864.5000,202613.8784
5185.0000,9.1759,15.6844,0.0000,145649.4000,-145649.4000,6.6647,0.0000,21657.6023,21657.6023,325.4943,167307.0023,0.0000,-167307.0023,9.1578,14.8954,0.0000,8370.1000,-8370.1000,0.4367,0.0000,1294.2842,1294.2842,21.3283,9664.3842,0.0000,-9664.3842,15.7542,8.8100,12.2821,2.8178,190203.4098,15.6844,15.8304,15.7574,-13.0295,2.0760,15.6679,15.7608,15.7143,-11.1922,2.5127,15.6844,15.7506,15.7175,-13.1609,-4.5887,9.1578,9.5560,9.3569,-33.3812,-2.0760,8.8100,9.1578,8.9839,-35.3059,-2.5127,8.8100,9.0040,8.9070,-35.8588,4.5887,0.1000,7.8141,-154019.5000,190203.4098
5186.0000,9.2515,15.7585,0.0000,134170.1000,-134170.1000,6.1421,0.0000,19980.7224,19980.7224,299.9723,154150.8224,0.0000,-154150.8224,9.2270,14.9638,0.0000,10936.8000,-10936.8000,0.5708,0.0000,1692.2584,1692.2584,27.8749,12629.0584,0.0000,-12629.0584,15.8150,8.8725,12.3438,2.6630,179753.1026,15.7585,15.9071,15.8328,-12.1571,1.8571,15.6854,15.7990,15.7422,-11.1963,2.4279,15.7585,15.8241,15.7913,-12.3210,-4.2850,9.2270,9.6562,9.4416,-32.4383,-1.8571,8.8725,9.2270,9.0497,-34.5133,-2.4279,8.8725,9.0762,8.9743,-35.0074,4.2850,0.1000,7.8141,-145106.9000,179753.1026
5187.0000,9.3007,15.8056,0.0000,123232.0000,-123232.0000,5.6439,0.0000,18369.8366,18369.8366,275.6383,141601.8366,0.0000,-141601.8366,9.2754,15.0114,0.0000,10095.1000,-10095.1000,0.5269,0.0000,1562.7249,1562.7249,25.7347,11657.8249,0.0000,-11657.8249,15.8684,8.8850,12.3767,2.4624,166210.0913,15.8056,15.9664,15.8860,-11.6436,1.7057,15.7410,15.8531,15.7971,-10.7542,2.2326,15.8056,15.8770,15.8413,-11.8484,-3.9382,9.2754,9.7391,9.5072,-31.8182,-1.7057,8.8850,9.2754,9.0802,-34.2225,-2.2326,8.8850,9.1109,8.9979,-34.7761,3.9382,0.1000,7.8141,-133327.1000,166210.0913
5188.0000,9.3576,15.8616,0.0000,116159.1000,-116159.1000,5.3215,0.0000,17335.2299,17335.2299,259.8923,133494.3299,0.0000,-133494.3299,9.3241,15.0597,0.0000,11706.1000,-11706.1000,0.6111,0.0000,1812.9362,1812.9362,29.8455,13519.0362,0.0000,-13519.0362,15.9123,8.9356,12.4239,2.3651,159641.1102,15.8616,16.0257,15.9436,-11.0916,1.5701,15.7551,15.8782,15.8166,-10.7523,2.1812,15.8616,15.9321,15.8969,-11.3167,-3.7514,9.3241,9.8187,9.5714,-31.2376,-1.5701,8.9356,9.3241,9.1299,-33.6830,-2.1812,8.9356,9.1646,9.0501,-34.1754,3.7514,0.1000,7.8141,-127865.2000,159641.1102
5189.0000,9.3964,15.8989,0.0000,107126.1000,-107126.1000,4.9093,0.0000,15999.6192,15999.6192,239.7615,123125.7192,0.0000,-123125.7192,9.3608,15.0958,0.0000,11247.0000,-11247.0000,0.5872,0.0000,1742.4358,1742.4358,28.6790,12989.4358,0.0000,-12989.4358,15.9535,8.9365,12.4450,2.2039,148761.1650,15.8989,16.0763,15.9876,-10.7361,1.4407,15.7924,15.9165,15.8544,-10.4686,2.0279,15.8989,15.9751,15.9370,-11.0005,-3.4686,9.3608,9.8944,9.6276,-30.7782,-1.4407,8.9365,9.3608,9.1486,-33.5627,-2.0279,8.9365,9.1895,9.0630,-34.1101,3.4686,0.1000,7.8141,-118373.1000,148761.1650
5190.0000,9.4209,15.9223,0.0000,116242.4000,-116242.4000,5.3283,0.0000,17369.7144,17369.7144,260.2238,133612.1144,0.0000,-133612.1144,9.4173,15.1521,0.0000,1498.9000,-1498.9000,0.0783,0.0000,232.3406,232.3406,3.8225,1731.2406,0.0000,-1731.2406,16.0301,8.9580,12.4941,2.1848,147473.6207,15.9223,16.0780,16.0001,-10.7563,1.7500,16.0383,16.0933,16.0658,-8.1021,1.8283,15.9223,15.9978,15.9601,-10.8824,-3.5783,9.4173,9.8692,9.6432,-30.8140,-1.7500,8.9580,9.4173,9.1877,-33.1650,-1.8283,8.9580,9.2016,9.0798,-33.9554,3.5783,0.1000,7.8141,-117741.3000,147473.6207
5191.0000,9.5270,16.0294,0.0000,152485.1000,-152485.1000,6.9905,0.0000,22834.1447,22834.1447,341.4066,175319.2447,0.0000,-175319.2447,9.5184,15.2530,0.0000,820.4000,-820.4000,0.0428,0.0000,127.2911,127.2911,2.0925,947.6911,0.0000,-947.6911,16.1083,9.2159,12.6621,2.7700,186974.0708,16.0294,16.1236,16.0765,-9.9499,2.3159,16.1078,16.1760,16.1419,-7.7247,2.3587,16.0294,16.0741,16.0517,-9.9062,-4.6746,9.5184,9.8503,9.6843,-30.4716,-2.3159,9.2159,9.5184,9.3672,-31.1061,-2.3587,9.2159,9.3669,9.2914,-31.4476,4.6746,0.1000,7.8141,-153305.5000,186974.0708
5192.0000,9.6353,16.1354,0.0000,169679.6000,-169679.6000,7.7836,0.0000,25464.7314,25464.7314,380.1402,195144.3314,0.0000,-195144.3314,9.6138,15.3475,0.0000,13230.4000,-13230.4000,0.6912,0.0000,2054.6931,2054.6931,33.7555,15285.0931,0.0000,-15285.0931,16.1468,9.3820,12.7644,3.2759,221123.4618,16.1354,16.2127,16.1740,-8.9950,2.3642,16.0170,16.1079,16.0624,-9.1279,3.0553,16.1354,16.1687,16.1520,-8.9552,-5.4195,9.6138,9.9208,9.7673,-29.6476,-2.3642,9.3820,9.6138,9.4979,-29.9406,-3.0553,9.3820,9.5107,9.4464,-30.0202,5.4195,0.1000,7.8141,-182910.0000,221123.4618
5193.0000,9.8461,16.3458,0.0000,210702.2000,-210702.2000,9.6716,0.0000,31757.5247,31757.5247,472.3446,242459.7247,0.0000,-242459.7247,9.8167,15.5503,0.0000,37143.6000,-37143.6000,1.9410,0.0000,5779.9855,5779.9855,94.7930,42923.5855,0.0000,-42923.5855,16.2481,9.6891,12.9686,4.3522,293775.5556,16.3458,16.3787,16.3623,-7.0415,2.5769,16.0228,16.0780,16.0504,-9.3796,4.5178,16.3458,16.3564,16.3511,-6.8949,-7.0947,9.8167,10.0622,9.9394,-27.8436,-2.5769,9.6891,9.8167,9.7529,-27.3312,-4.5178,9.6891,9.7677,9.7284,-27.1410,7.0947,0.1000,7.8141,-247845.8000,293775.5556
5194.0000,9.9203,16.4132,0.0000,232897.7000,-232897.7000,10.7037,0.0000,35156.3590,35156.3590,522.7504,268054.0590,0.0000,-268054.0590,9.8887,15.6194,0.0000,52613.1000,-52613.1000,2.7510,0.0000,8193.1342,8193.1342,134.3528,60806.2342,0.0000,-60806.2342,16.2888,9.7652,13.0270,5.0154,338540.7932,16.4132,16.4636,16.4384,-6.6801,2.6509,16.0337,16.0783,16.0560,-9.3980,5.4019,16.4132,16.4300,16.4216,-6.6378,-8.0528,9.8887,10.1421,10.0154,-27.4311,-2.6509,9.7652,9.8887,9.8269,-27.2095,-5.4019,9.7652,9.8473,9.8062,-27.0538,8.0528,0.1000,7.8141,-285510.8000,338540.7932
5195.0000,9.9423,16.4328,0.0000,245873.0000,-245873.0000,11.3050,0.0000,37131.8332,37131.8332,552.1161,283004.8332,0.0000,-283004.8332,9.9073,15.6369,0.0000,67019.9000,-67019.9000,3.5050,0.0000,10438.5791,10438.5791,171.1790,77458.4791,0.0000,-77458.4791,16.2851,9.7924,13.0388,5.4945,370875.9702,16.4328,16.4957,16.4642,-6.8273,2.6000,16.0027,16.0472,16.0249,-9.8660,6.1050,16.4328,16.4519,16.4424,-6.8553,-8.7050,9.9073,10.1766,10.0419,-27.5413,-2.6000,9.7924,9.9073,9.8498,-27.5033,-6.1050,9.7924,9.8723,9.8324,-27.3574,8.7050,0.1000,7.8141,-312892.9000,370875.9702
5196.0000,9.9226,16.4119,0.0000,256702.8000,-256702.8000,11.8044,0.0000,38751.6567,38751.6567,576.5100,295454.4567,0.0000,-295454.4567,9.8861,15.6153,0.0000,73676.8000,-73676.8000,3.8534,0.0000,11472.9688,11472.9688,188.1922,85149.7688,0.0000,-85149.7688,16.2595,9.7723,13.0159,5.8042,391781.5200,16.4119,16.4866,16.4493,-7.3397,2.6504,15.9704,16.0140,15.9922,-10.2756,6.5037,16.4119,16.4340,16.4229,-7.4193,-9.1541,9.8861,10.1639,10.0250,-28.0610,-2.6504,9.7723,9.8861,9.8292,-28.1519,-6.5037,9.7723,9.8528,9.8125,-28.0327,9.1541,0.1000,7.8141,-330379.6000,391781.5200
5197.0000,9.8627,16.3517,0.0000,263934.4000,-263934.4000,12.1356,0.0000,39794.3508,39794.3508,592.6818,303728.7508,0.0000,-303728.7508,9.8261,15.5552,0.0000,72258.8000,-72258.8000,3.7790,0.0000,11245.3821,11245.3821,184.5585,83504.1821,0.0000,-83504.1821,16.2119,9.7060,12.9589,5.9163,399347.8665,16.3517,16.4381,16.3949,-8.1886,2.7855,15.9298,15.9753,15.9525,-10.7223,6.5645,16.3517,16.3780,16.3648,-8.3060,-9.3500,9.8261,10.1064,9.9663,-28.9477,-2.7855,9.7060,9.8261,9.7660,-29.1454,-6.5645,9.7060,9.7901,9.7481,-29.0668,9.3500,0.1000,7.8141,-336193.2000,399347.8665
