Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5198.0000,9.7196,16.2084,0.0000,269437.3000,-269437.3000,12.3842,0.0000,40505.3416,40505.3416,604.8247,309942.6416,0.0000,-309942.6416,9.6887,15.4177,0.0000,49444.9000,-49444.9000,2.5854,0.0000,7684.4645,7684.4645,126.2661,57129.3645,0.0000,-57129.3645,16.1350,9.5376,12.8363,5.6432,380918.5453,16.2084,16.3085,16.2584,-9.8765,3.2663,15.9149,15.9640,15.9394,-10.8047,5.8517,16.2084,16.2447,16.2266,-10.0065,-9.1179,9.6887,9.9554,9.8220,-30.7101,-3.2663,9.5376,9.6887,9.6131,-31.0463,-5.8517,9.5376,9.6352,9.5864,-31.0889,9.1179,0.1000,7.8141,-318882.2000,380918.5453
5199.0000,9.5554,16.0469,0.0000,230292.4000,-230292.4000,10.5761,0.0000,34505.3439,34505.3439,516.5173,264797.7439,0.0000,-264797.7439,9.5170,15.2471,0.0000,46742.4000,-46742.4000,2.4431,0.0000,7252.3310,7252.3310,119.3160,53994.7310,0.0000,-53994.7310,15.9862,9.3314,12.6588,4.9507,334170.4633,16.0469,16.1833,16.1151,-11.3974,2.7110,15.7395,15.8194,15.7795,-12.6846,5.1541,16.0469,16.0956,16.0712,-11.6644,-7.8651,9.5170,9.8508,9.6839,-32.1405,-2.7110,9.3314,9.5170,9.4242,-33.1021,-5.1541,9.3314,9.4536,9.3925,-33.1981,7.8651,0.1000,7.8141,-277034.8000,334170.4633
5200.0000,9.5444,16.0419,0.0000,231394.2000,-231394.2000,10.6164,0.0000,34662.6669,34662.6669,518.4882,266056.8669,0.0000,-266056.8669,9.5101,15.2430,0.0000,40912.9000,-40912.9000,2.1373,0.0000,6347.4334,6347.4334,104.3829,47260.3334,0.0000,-47260.3334,15.9797,9.3397,12.6597,4.8390,326631.1855,16.0419,16.1489,16.0954,-11.2751,2.8264,15.7589,15.8215,15.7902,-12.2118,4.9637,16.0419,16.0805,16.0612,-11.3975,-7.7900,9.5101,9.8088,9.6594,-32.0697,-2.8264,9.3397,9.5101,9.4249,-32.6418,-4.9637,9.3397,9.4485,9.3941,-32.7189,7.7900,0.1000,7.8141,-272307.1000,326631.1855
5201.0000,9.5478,16.0458,0.0000,233267.2000,-233267.2000,10.7016,0.0000,34945.6709,34945.6709,522.6512,268212.8709,0.0000,-268212.8709,9.5173,15.2504,0.0000,36987.2000,-36987.2000,1.9322,0.0000,5738.7800,5738.7800,94.3652,42725.9800,0.0000,-42725.9800,15.9926,9.3452,12.6689,4.7988,323918.4652,16.0458,16.1441,16.0949,-11.0737,2.9232,15.7885,15.8481,15.8183,-11.7295,4.8553,16.0458,16.0828,16.0643,-11.1585,-7.7785,9.5173,9.8000,9.6587,-31.8557,-2.9232,9.3452,9.5173,9.4313,-32.3581,-4.8553,9.3452,9.4530,9.3991,-32.4504,7.7785,0.1000,7.8141,-270254.4000,323918.4652
5202.0000,9.5234,16.0208,0.0000,222587.2000,-222587.2000,10.2119,0.0000,33329.2327,33329.2327,498.7320,255916.4327,0.0000,-255916.4327,9.4916,15.2245,0.0000,35692.0000,-35692.0000,1.8646,0.0000,5536.4559,5536.4559,91.0627,41228.4559,0.0000,-41228.4559,15.9744,9.3059,12.6401,4.6017,310613.4353,16.0208,16.1289,16.0749,-11.2002,2.7824,15.7660,15.8345,15.8003,-11.9151,4.6470,16.0208,16.0619,16.0414,-11.3272,-7.4294,9.4916,9.7923,9.6420,-31.9301,-2.7824,9.3059,9.4916,9.3988,-32.6455,-4.6470,9.3059,9.4227,9.3643,-32.7642,7.4294,0.1000,7.8141,-258279.2000,310613.4353
5203.0000,9.5066,16.0047,0.0000,215120.6000,-215120.6000,9.8679,0.0000,32200.3048,32200.3048,481.9332,247320.9048,0.0000,-247320.9048,9.4753,15.2084,0.0000,32216.6000,-32216.6000,1.6829,0.0000,4996.5768,4996.5768,82.1896,37213.1768,0.0000,-37213.1768,15.9673,9.2802,12.6238,4.4136,297917.3553,16.0047,16.1147,16.0597,-11.2698,2.7283,15.7689,15.8379,15.8034,-11.8079,4.4112,16.0047,16.0472,16.0259,-11.3974,-7.1396,9.4753,9.7817,9.6285,-31.9774,-2.7283,9.2802,9.4753,9.3778,-32.7648,-4.4112,9.2802,9.4014,9.3408,-32.9077,7.1396,0.1000,7.8141,-247337.2000,297917.3553
5204.0000,9.2836,15.7786,0.0000,155554.0000,-155554.0000,7.1348,0.0000,23180.0795,23180.0795,348.4523,178734.0795,0.0000,-178734.0795,9.2645,14.9963,0.0000,12320.8000,-12320.8000,0.6436,0.0000,1907.0702,1907.0702,31.4308,14227.8702,0.0000,-14227.8702,15.8681,8.8712,12.3696,3.1099,209914.9171,15.7786,15.9814,15.8800,-13.3377,2.1637,15.7556,15.8626,15.8091,-11.7022,2.8073,15.7786,15.8711,15.8248,-13.7224,-4.9711,9.2645,9.7022,9.4833,-33.6291,-2.1637,8.8712,9.2645,9.0678,-36.3841,-2.8073,8.8712,9.1014,8.9863,-37.0583,4.9711,0.1000,7.8141,-167874.8000,209914.9171
5205.0000,9.3062,15.8100,0.0000,146340.4000,-146340.4000,6.7035,0.0000,21816.9317,21816.9317,327.3870,168157.3317,0.0000,-168157.3317,9.2899,15.0254,0.0000,6875.3000,-6875.3000,0.3589,0.0000,1064.4432,1064.4432,17.5285,7939.7432,0.0000,-7939.7432,15.8975,8.9301,12.4138,2.8117,189790.6024,15.8100,15.9652,15.8876,-12.8186,2.1149,15.8289,15.9281,15.8785,-10.8491,2.4738,15.8100,15.8811,15.8455,-13.0011,-4.5886,9.2899,9.6943,9.4921,-33.1645,-2.1149,8.9301,9.2899,9.1100,-35.1726,-2.4738,8.9301,9.1273,9.0287,-35.7505,4.5886,0.1000,7.8141,-153215.7000,189790.6024
5206.0000,9.3564,15.8602,0.0000,132387.7000,-132387.7000,6.0651,0.0000,19756.6665,19756.6665,296.2114,152144.3665,0.0000,-152144.3665,9.3380,15.0734,0.0000,8302.0000,-8302.0000,0.4334,0.0000,1285.9070,1285.9070,21.1674,9587.9070,0.0000,-9587.9070,15.9382,8.9605,12.4494,2.5910,174893.7950,15.8602,16.0127,15.9364,-12.0219,1.8772,15.8365,15.9537,15.8951,-10.7736,2.3107,15.8602,15.9296,15.8949,-12.2028,-4.1879,9.3380,9.7669,9.5525,-32.2633,-1.8772,8.9605,9.3380,9.1493,-34.4250,-2.3107,8.9605,9.1724,9.0665,-34.9755,4.1879,0.1000,7.8141,-140689.7000,174893.7950
5207.0000,9.4181,15.9210,0.0000,121143.1000,-121143.1000,5.5516,0.0000,18101.0026,18101.0026,271.1314,139244.1026,0.0000,-139244.1026,9.3865,15.1215,0.0000,12190.4000,-12190.4000,0.6365,0.0000,1889.0502,1889.0502,31.0859,14079.4502,0.0000,-14079.4502,15.9714,9.0140,12.4927,2.4601,166057.0019,15.9210,16.0785,15.9998,-11.2191,1.6384,15.8107,15.9415,15.8761,-11.0928,2.2749,15.9210,15.9889,15.9549,-11.4397,-3.9132,9.3865,9.8609,9.6237,-31.4087,-1.6384,9.0140,9.3865,9.2002,-33.6998,-2.2749,9.0140,9.2327,9.1234,-34.1471,3.9132,0.1000,7.8141,-133333.5000,166057.0019
5208.0000,9.4464,15.9107,290.3000,98594.4000,-98304.1000,4.5366,64.4230,14740.2064,14804.6293,221.5581,113334.6064,225.8770,-113108.7293,9.4126,15.1470,0.0000,10764.4000,-10764.4000,0.5621,0.0000,1668.4883,1668.4883,27.4533,12432.8883,0.0000,-12432.8883,15.9918,8.9387,12.4652,2.0548,138702.1661,15.9107,16.1215,16.0161,-11.0989,1.3248,15.8312,15.9724,15.9018,-10.7937,1.8869,15.9107,16.0031,15.9569,-11.4852,-3.2117,9.4126,9.9831,9.6979,-30.6321,-1.3248,8.9387,9.4126,9.1757,-33.9988,-1.8869,8.9387,9.2251,9.0819,-34.6402,3.2117,0.1000,7.8141,-109068.5000,138702.1661
5209.0000,9.4857,15.9863,0.0000,93086.9000,-93086.9000,4.2681,0.0000,13927.8284,13927.8284,208.4481,107014.7284,0.0000,-107014.7284,9.4544,15.1887,0.0000,7968.7000,-7968.7000,0.4162,0.0000,1235.6446,1235.6446,20.3248,9204.3446,0.0000,-9204.3446,16.0616,8.9502,12.5059,1.9035,128482.9298,15.9863,16.1709,16.0786,-10.3938,1.2840,15.9305,16.0523,15.9914,-9.7791,1.7001,15.9863,16.0668,16.0266,-10.6601,-2.9841,9.4544,10.0437,9.7490,-30.2067,-1.2840,8.9502,9.4544,9.2023,-33.5946,-1.7001,8.9502,9.2456,9.0979,-34.3194,2.9841,0.1000,7.8141,-101055.6000,128482.9298
5210.0000,9.5291,16.0290,0.0000,81535.6000,-81535.6000,3.7393,0.0000,12210.2098,12210.2098,182.6234,93745.8098,0.0000,-93745.8098,9.4995,15.2335,0.0000,7289.5000,-7289.5000,0.3807,0.0000,1130.8152,1130.8152,18.5947,8420.3152,0.0000,-8420.3152,16.1205,8.9245,12.5225,1.6941,114352.1038,16.0290,16.2338,16.1314,-9.8996,1.1195,15.9800,16.1202,16.0501,-9.2906,1.5003,16.0290,16.1206,16.0748,-10.2178,-2.6198,9.4995,10.1481,9.8238,-29.4995,-1.1195,8.9245,9.4995,9.2120,-33.4692,-1.5003,8.9245,9.2647,9.0946,-34.3040,2.6198,0.1000,7.8141,-88825.1000,114352.1038
5211.0000,9.5892,16.0885,0.0000,70939.9000,-70939.9000,3.2542,0.0000,10636.3873,10636.3873,158.9315,81576.2873,0.0000,-81576.2873,9.5313,15.2647,0.0000,10813.5000,-10813.5000,0.5649,0.0000,1678.0033,1678.0033,27.5876,12491.5033,0.0000,-12491.5033,16.1514,8.9554,12.5534,1.5704,105999.7088,16.0885,16.3147,16.2016,-9.2267,0.8965,15.9088,16.1030,16.0059,-10.0589,1.4613,16.0885,16.1814,16.1349,-9.6524,-2.3578,9.5313,10.3046,9.9179,-28.6205,-0.8965,8.9554,9.5313,9.2433,-33.0866,-1.4613,8.9554,9.3172,9.1363,-33.7404,2.3578,0.1000,7.8141,-81753.4000,105999.7088
5212.0000,9.6385,16.1364,0.0000,66703.7000,-66703.7000,3.0610,0.0000,10011.2445,10011.2445,149.4935,76714.9445,0.0000,-76714.9445,9.5894,15.3227,0.0000,7754.3000,-7754.3000,0.4051,0.0000,1203.9635,1203.9635,19.7847,8958.2635,0.0000,-8958.2635,16.2129,8.9362,12.5745,1.4412,97279.3464,16.1364,16.3666,16.2515,-8.8585,0.8853,16.0389,16.1763,16.1076,-8.8774,1.2904,16.1364,16.2345,16.1854,-9.2474,-2.1757,9.5894,10.3763,9.9829,-28.1702,-0.8853,8.9362,9.5894,9.2628,-32.8978,-1.2904,8.9362,9.3383,9.1373,-33.7621,2.1757,0.1000,7.8141,-74458.0000,97279.3464
5213.0000,9.6884,16.1853,0.0000,61869.8000,-61869.8000,2.8400,0.0000,9295.1735,9295.1735,138.7001,71164.9735,0.0000,-71164.9735,9.6072,15.3396,0.0000,11798.0000,-11798.0000,0.6165,0.0000,1832.1213,1832.1213,30.1071,13630.1213,0.0000,-13630.1213,16.2312,9.0042,12.6177,1.4274,96346.5992,16.1853,16.4365,16.3109,-8.3710,0.7412,15.9384,16.1513,16.0449,-9.8907,1.3576,16.1853,16.2829,16.2341,-8.8749,-2.0988,9.6072,10.5157,10.0614,-27.5429,-0.7412,9.0042,9.6072,9.3057,-32.4313,-1.3576,9.0042,9.3963,9.2003,-33.0013,2.0988,0.1000,7.8141,-73667.8000,96346.5992
5214.0000,9.7568,16.0749,1064.6000,73284.7000,-72220.1000,3.4257,234.9423,11025.4769,11260.4193,167.3051,84310.1769,829.6577,-83480.5193,9.6778,15.4105,0.0000,10985.1000,-10985.1000,0.5740,0.0000,1707.0628,1707.0628,28.0342,12692.1628,0.0000,-12692.1628,16.1865,9.1960,12.6913,1.5977,107842.6437,16.0749,16.3822,16.2286,-9.6195,0.9506,16.0163,16.1610,16.0886,-9.3797,1.5246,16.0749,16.2023,16.1386,-10.2495,-2.4751,9.6778,10.4406,10.0592,-27.9229,-0.9506,9.1960,9.6778,9.4369,-30.9549,-1.5246,9.1960,9.4942,9.3451,-31.3699,2.4751,0.1000,7.8141,-83205.2000,107842.6437
5215.0000,9.7585,16.2520,0.0000,85286.9000,-85286.9000,3.9176,0.0000,12831.6125,12831.6125,191.3298,98118.5125,0.0000,-98118.5125,9.7045,15.4362,0.0000,9230.7000,-9230.7000,0.4824,0.0000,1434.8092,1434.8092,23.5618,10665.5092,0.0000,-10665.5092,16.2753,9.2190,12.7471,1.7741,119752.0003,16.2520,16.3991,16.3255,-8.4350,1.1451,16.1136,16.2241,16.1689,-8.5392,1.6275,16.2520,16.3053,16.2786,-8.4994,-2.7726,9.7045,10.3608,10.0326,-28.4540,-1.1451,9.2190,9.7045,9.4617,-30.9715,-1.6275,9.2190,9.5098,9.3644,-31.4791,2.7726,0.1000,7.8141,-94517.6000,119752.0003
5216.0000,9.8033,16.2465,425.5000,103257.8000,-102832.3000,4.7674,93.8238,15549.6167,15643.4405,232.8315,118807.4167,331.6762,-118475.7405,9.7456,15.4772,0.0000,14107.5000,-14107.5000,0.7374,0.0000,2193.7440,2193.7440,36.0129,16301.2440,0.0000,-16301.2440,16.2705,9.4018,12.8362,2.1605,145836.2292,16.2465,16.4114,16.3290,-8.6160,1.3433,16.0803,16.2011,16.1407,-9.1237,2.0807,16.2465,16.3127,16.2796,-8.7709,-3.4241,9.7456,10.3021,10.0238,-28.6578,-1.3433,9.4018,9.7456,9.5737,-29.8301,-2.0807,9.4018,9.6076,9.5047,-29.9922,3.4241,0.1000,7.8141,-116939.8000,145836.2292
5217.0000,9.8633,16.3568,0.0000,117676.4000,-117676.4000,5.4069,0.0000,17742.6974,17742.6974,264.0638,135419.0974,0.0000,-135419.0974,9.8001,15.5314,0.0000,25115.8000,-25115.8000,1.3129,0.0000,3907.6716,3907.6716,64.1221,29023.4716,0.0000,-29023.4716,16.2861,9.5374,12.9117,2.5913,174915.0178,16.3568,16.4712,16.4140,-7.7234,1.3646,16.0104,16.1226,16.0665,-10.1042,2.6776,16.3568,16.3943,16.3756,-7.7660,-4.0422,9.8001,10.3230,10.0616,-28.2759,-1.3646,9.5374,9.8001,9.6688,-29.0355,-2.6776,9.5374,9.7081,9.6227,-28.9754,4.0422,0.1000,7.8141,-142792.2000,174915.0178
5218.0000,9.8823,16.3739,0.0000,124454.5000,-124454.5000,5.7203,0.0000,18771.9926,18771.9926,279.3726,143226.4926,0.0000,-143226.4926,9.8165,15.5470,0.0000,31076.2000,-31076.2000,1.6248,0.0000,4835.8163,4835.8163,79.3523,35912.0163,0.0000,-35912.0163,16.2813,9.5678,12.9246,2.8177,190193.9033,16.3739,16.5089,16.4414,-7.6591,1.3652,15.9862,16.0821,16.0342,-10.4173,2.9900,16.3739,16.4180,16.3960,-7.8187,-4.3552,9.8165,10.3447,10.0806,-28.1928,-1.3652,9.5678,9.8165,9.6922,-29.1436,-2.9900,9.5678,9.7374,9.6526,-29.0771,4.3552,0.1000,7.8141,-155530.7000,190193.9033
5219.0000,9.9191,16.4106,0.0000,129311.2000,-129311.2000,5.9442,0.0000,19519.3189,19519.3189,290.3074,148830.5189,0.0000,-148830.5189,9.8467,15.5772,0.0000,43249.6000,-43249.6000,2.2614,0.0000,6732.1738,6732.1738,110.4421,49981.7738,0.0000,-49981.7738,16.2634,9.6404,12.9519,3.1054,209613.1077,16.4106,16.5504,16.4805,-7.3994,1.2276,15.9196,16.0126,15.9661,-11.1604,3.4890,16.4106,16.4488,16.4297,-7.6257,-4.7166,9.8467,10.4120,10.1294,-27.7425,-1.2276,9.6404,9.8467,9.7435,-28.7995,-3.4890,9.6404,9.7909,9.7156,-28.6431,4.7166,0.1000,7.8141,-172560.8000,209613.1077
5220.0000,9.9156,16.4056,0.0000,135047.1000,-135047.1000,6.2093,0.0000,20383.6639,20383.6639,303.2508,155430.7639,0.0000,-155430.7639,9.8414,15.5712,0.0000,46192.8000,-46192.8000,2.4155,0.0000,7189.9223,7189.9223,117.9686,53382.7223,0.0000,-53382.7223,16.2530,9.6353,12.9441,3.2614,220142.7844,16.4056,16.5602,16.4829,-7.5888,1.2646,15.9111,15.9919,15.9515,-11.1729,3.6801,16.4056,16.4473,16.4265,-7.8768,-4.9447,9.8414,10.4150,10.1282,-27.9539,-1.2646,9.6353,9.8414,9.7383,-29.1492,-3.6801,9.6353,9.7879,9.7116,-29.0319,4.9447,0.1000,7.8141,-181239.9000,220142.7844
5221.0000,9.9393,16.4299,0.0000,142078.2000,-142078.2000,6.5324,0.0000,21455.3844,21455.3844,319.0326,163533.5844,0.0000,-163533.5844,9.8654,15.5955,0.0000,55495.1000,-55495.1000,2.9019,0.0000,8639.9088,8639.9088,141.7228,64135.0088,0.0000,-64135.0088,16.2456,9.6883,12.9670,3.5349,238609.1152,16.4299,16.5804,16.5052,-7.4688,1.2102,15.8854,15.9609,15.9231,-11.4099,4.1121,16.4299,16.4656,16.4478,-7.7541,-5.3222,9.8654,10.4475,10.1564,-27.7368,-1.2102,9.6883,9.8654,9.7768,-28.8598,-4.1121,9.6883,9.8238,9.7560,-28.7055,5.3222,0.1000,7.8141,-197573.3000,238609.1152
5222.0000,9.9367,16.4263,0.0000,153236.6000,-153236.6000,7.0464,0.0000,23139.1667,23139.1667,344.1368,176375.7667,0.0000,-176375.7667,9.8658,15.5956,0.0000,56609.4000,-56609.4000,2.9604,0.0000,8813.4310,8813.4310,144.5789,65422.8310,0.0000,-65422.8310,16.2496,9.6918,12.9707,3.7497,253104.4937,16.4263,16.5744,16.5003,-7.6824,1.3620,15.9040,15.9692,15.9366,-11.1340,4.3224,16.4263,16.4628,16.4446,-7.9396,-5.6844,9.8658,10.4085,10.1372,-28.1217,-1.3620,9.6918,9.8658,9.7788,-29.0468,-4.3224,9.6918,9.8236,9.7577,-28.9316,5.6844,0.1000,7.8141,-209846.0000,253104.4937
5223.0000,9.9848,16.4753,0.0000,161848.7000,-161848.7000,7.4423,0.0000,24463.8354,24463.8354,363.4720,186312.5354,0.0000,-186312.5354,9.9173,15.6474,0.0000,72014.5000,-72014.5000,3.7660,0.0000,11217.6359,11217.6359,183.9233,83232.1359,0.0000,-83232.1359,16.2546,9.7770,13.0158,4.1486,280028.7548,16.4753,16.6110,16.5431,-7.2667,1.2255,15.8840,15.9453,15.9146,-11.3643,4.9914,16.4753,16.5029,16.4891,-7.5008,-6.2169,9.9173,10.4740,10.1956,-27.4829,-1.2255,9.7770,9.9173,9.8471,-28.3711,-4.9914,9.7770,9.8883,9.8327,-28.1987,6.2169,0.1000,7.8141,-233863.2000,280028.7548
5224.0000,9.9294,16.4065,140.4000,164158.9000,-164018.5000,7.5587,30.8890,24784.7343,24815.6233,369.1540,188943.6343,109.5110,-188834.1233,9.8581,15.5869,0.0000,66798.9000,-66798.9000,3.4938,0.0000,10399.0087,10399.0087,170.6292,77197.9087,0.0000,-77197.9087,16.2192,9.6927,12.9560,4.1218,278220.3307,16.4065,16.5796,16.4930,-8.0410,1.3550,15.8643,15.9278,15.8961,-11.5177,4.8487,16.4065,16.4469,16.4267,-8.4249,-6.2037,9.8581,10.4217,10.1399,-28.3388,-1.3550,9.6927,9.8581,9.7754,-29.4893,-4.8487,9.6927,9.8219,9.7573,-29.3914,6.2037,0.1000,7.8141,-230817.4000,278220.3307
5225.0000,9.9015,16.3002,1099.1000,148998.6000,-147899.5000,6.9136,241.9296,22482.9593,22724.8889,337.6468,171481.5593,857.1704,-170624.3889,9.8238,15.5533,0.0000,73534.4000,-73534.4000,3.8454,0.0000,11443.6360,11443.6360,187.8007,84978.0360,0.0000,-84978.0360,16.1205,9.6610,12.8908,3.9711,268051.8226,16.3002,16.5568,16.4285,-8.8310,1.0227,15.7641,15.8410,15.8026,-12.5680,4.8681,16.3002,16.3515,16.3258,-9.6288,-5.8908,9.8238,10.5173,10.1705,-27.9718,-1.0227,9.6610,9.8238,9.7424,-29.9028,-4.8681,9.6610,9.7946,9.7278,-29.7748,5.8908,0.1000,7.8141,-221433.9000,268051.8226
5226.0000,9.7902,16.2780,7.7000,140325.4000,-140317.7000,6.4517,1.6983,21125.9465,21127.6447,315.0918,161451.3465,6.0017,-161445.3447,9.7007,15.4299,0.0000,57772.1000,-57772.1000,3.0208,0.0000,8979.6926,8979.6926,147.5300,66751.7926,0.0000,-66751.7926,16.0995,9.4847,12.7921,3.5804,241675.5295,16.2780,16.5035,16.3908,-9.1934,1.1436,15.7247,15.8087,15.7667,-12.7665,4.1644,16.2780,16.3277,16.3029,-9.7265,-5.3081,9.7007,10.4179,10.0593,-29.4100,-1.1436,9.4847,9.7007,9.5927,-31.6918,-4.1644,9.4847,9.6549,9.5698,-31.6828,5.3081,0.1000,7.8141,-198089.8000,241675.5295
5227.0000,9.7310,16.1997,243.4000,131528.5000,-131285.1000,6.0567,53.7399,19777.6516,19831.3914,295.8016,151306.1516,189.6601,-151116.4914,9.6414,15.3723,0.0000,47741.0000,-47741.0000,2.4954,0.0000,7416.2181,7416.2181,121.8694,55157.2181,0.0000,-55157.2181,16.0670,9.4046,12.7358,3.2558,219764.3182,16.1997,16.4459,16.3228,-9.9136,1.1871,15.7184,15.8077,15.7631,-12.6144,3.6825,16.1997,16.2631,16.2314,-10.4746,-4.8696,9.6414,10.3314,9.9864,-30.1323,-1.1871,9.4046,9.6414,9.5230,-32.2491,-3.6825,9.4046,9.5846,9.4946,-32.3036,4.8696,0.1000,7.8141,-179026.1000,219764.3182
5228.0000,9.5758,15.9931,650.3000,108659.2000,-108008.9000,5.0275,143.9786,16287.4026,16431.3812,245.5359,124946.6026,506.3214,-124440.2812,9.5214,15.2524,0.0000,14131.5000,-14131.5000,0.7385,0.0000,2192.6717,2192.6717,36.0675,16324.1717,0.0000,-16324.1717,16.0683,9.0474,12.5579,2.3132,156141.3353,15.9931,16.2785,16.1358,-11.9949,1.4297,15.9290,16.0009,15.9650,-10.0547,2.1682,15.9931,16.1089,16.0510,-12.4549,-3.5978,9.5214,10.1515,9.8365,-31.7405,-1.4297,9.0474,9.5214,9.2844,-34.8678,-2.1682,9.0474,9.3470,9.1972,-35.6228,3.5978,0.1000,7.8141,-122140.4000,156141.3353
5229.0000,9.5884,15.9542,1056.2000,98922.3000,-97866.1000,4.5995,233.7933,14831.6821,15065.4754,224.6334,113753.9821,822.4067,-112931.5754,9.5474,15.2806,0.0000,8974.3000,-8974.3000,0.4688,0.0000,1392.8196,1392.8196,22.8968,10367.1196,0.0000,-10367.1196,16.0711,9.0794,12.5752,2.0249,136678.8684,15.9542,16.2052,16.0797,-12.2107,1.3769,15.9704,16.0874,16.0289,-9.6095,1.8457,15.9542,16.0617,16.0079,-12.5113,-3.2226,9.5474,10.1348,9.8411,-31.2874,-1.3769,9.0794,9.5474,9.3134,-33.9031,-1.8457,9.0794,9.3549,9.2171,-34.6462,3.2226,0.1000,7.8141,-106840.4000,136678.8684
5230.0000,9.6531,15.9348,1528.1000,86328.4000,-84800.3000,4.0489,337.8574,12960.4553,13298.3127,197.7421,99288.8553,1190.2426,-98098.6127,9.6145,15.3478,0.0000,8610.1000,-8610.1000,0.4498,0.0000,1337.1654,1337.1654,21.9693,9947.2654,0.0000,-9947.2654,16.0744,9.1104,12.5924,1.7902,120836.2048,15.9348,16.1998,16.0673,-12.0151,1.1997,15.9674,16.1162,16.0418,-9.7222,1.6495,15.9348,16.0502,15.9925,-12.3739,-2.8492,9.6145,10.2303,9.9224,-30.1168,-1.1997,9.1104,9.6145,9.3625,-33.0542,-1.6495,9.1104,9.4101,9.2602,-33.7927,2.8492,0.1000,7.8141,-93410.4000,120836.2048
5231.0000,9.7456,15.9159,2066.9000,76361.9000,-74295.0000,3.6235,456.2278,11485.7962,11942.0240,176.9675,87847.6962,1610.6722,-86237.0240,9.6836,15.4162,0.0000,12631.4000,-12631.4000,0.6601,0.0000,1963.0064,1963.0064,32.2362,14594.4064,0.0000,-14594.4064,16.0560,9.2062,12.6311,1.6766,113170.1759,15.9159,16.2234,16.0697,-11.7611,0.9878,15.9001,16.0814,15.9907,-10.5068,1.6479,15.9159,16.0400,15.9780,-12.3246,-2.6357,9.6836,10.3822,10.0329,-28.8296,-0.9878,9.2062,9.6836,9.4449,-31.9880,-1.6479,9.2062,9.5070,9.3566,-32.5017,2.6357,0.1000,7.8141,-86926.4000,113170.1759
5232.0000,9.9340,15.4313,5466.8000,61375.8000,-55909.0000,3.1306,1202.6332,9267.4154,10470.0485,152.8956,70643.2154,4264.1668,-66379.0485,9.8468,15.5795,0.0000,17056.0000,-17056.0000,0.8915,0.0000,2654.9163,2654.9163,43.5370,19710.9163,0.0000,-19710.9163,15.8391,9.4397,12.6394,1.4707,99275.5881,15.4313,16.1473,15.7893,-15.0026,0.7464,15.8383,16.0327,15.9355,-11.1745,1.6378,15.4313,15.7061,15.5687,-17.0872,-2.3842,9.8468,10.6281,10.2375,-26.5850,-0.7464,9.4397,9.8468,9.6433,-29.6881,-1.6378,9.4397,9.7168,9.5782,-29.9133,2.3842,0.1000,7.8141,-72965.0000,99275.5881
5233.0000,9.9622,16.0072,2304.4000,61390.5000,-59086.1000,2.9537,506.6872,9275.0066,9781.6938,144.2543,70665.5066,1797.7128,-68867.7938,9.8778,15.6080,0.0000,13499.4000,-13499.4000,0.7059,0.0000,2101.9535,2101.9535,34.4752,15601.3535,0.0000,-15601.3535,16.0437,9.3143,12.6790,1.4072,94986.8868,16.0072,16.1706,16.0889,-10.7153,0.7493,15.8976,16.0681,15.9828,-10.5129,1.4552,16.0072,16.0277,16.0174,-10.7209,-2.2044,9.8778,10.7376,10.3077,-26.2548,-0.7493,9.3143,9.8778,9.5960,-30.6815,-1.4552,9.3143,9.6986,9.5065,-31.2383,2.2044,0.1000,7.8141,-72585.5000,94986.8868
5234.0000,9.9967,15.8897,2807.2000,54885.8000,-52078.6000,2.6835,616.8623,8298.1678,8915.0301,131.0565,63183.9678,2190.3377,-60993.6301,9.9048,15.6347,0.0000,12044.5000,-12044.5000,0.6299,0.0000,1875.9257,1875.9257,30.7625,13920.4257,0.0000,-13920.4257,16.0877,9.3023,12.6950,1.2847,86714.3290,15.8897,16.2986,16.0942,-10.9024,0.6845,15.9804,16.1401,16.0603,-9.6431,1.3144,15.8897,16.0532,15.9715,-11.6890,-1.9989,9.9048,10.8376,10.3712,-25.8968,-0.6845,9.3023,9.9048,9.6036,-30.6944,-1.3144,9.3023,9.7087,9.5055,-31.3153,1.9989,0.1000,7.8141,-64123.1000,86714.3290
5235.0000,10.0726,15.7664,3461.2000,49641.3000,-46180.1000,2.4797,759.5469,7517.0392,8276.5861,121.1048,57158.3392,2701.6531,-54456.6861,9.9939,15.7240,0.0000,8570.8000,-8570.8000,0.4483,0.0000,1336.1046,1336.1046,21.8922,9906.9046,0.0000,-9906.9046,16.0738,9.3266,12.7002,1.1289,76197.8713,15.7664,16.2761,16.0213,-11.8538,0.6771,16.0562,16.2238,16.1400,-8.8718,1.1254,15.7664,15.9802,15.8733,-12.8999,-1.8026,9.9939,10.9041,10.4490,-25.3283,-0.6771,9.3266,9.9939,9.6602,-30.0996,-1.1254,9.3266,9.7603,9.5434,-30.9106,1.8026,0.1000,7.8141,-54750.9000,76197.8713
5236.0000,10.0693,15.9912,3130.9000,64742.1000,-61611.2000,3.1567,687.1047,9803.0320,10490.1366,154.1668,74545.1320,2443.7953,-72101.3366,9.9874,15.7159,0.0000,9861.2000,-9861.2000,0.5159,0.0000,1537.1635,1537.1635,25.1950,11398.3635,0.0000,-11398.3635,16.1321,9.4642,12.7982,1.3993,94450.6300,15.9912,16.2450,16.1181,-10.5559,0.8803,16.0495,16.2218,16.1356,-9.1878,1.3961,15.9912,16.0771,16.0342,-10.7566,-2.2764,9.9874,10.7980,10.3927,-26.3968,-0.8803,9.4642,9.9874,9.7258,-29.4841,-1.3961,9.4642,9.7875,9.6259,-30.0320,2.2764,0.1000,7.8141,-71472.4000,94450.6300
5237.0000,9.9798,16.4498,93.1000,75075.1000,-74982.0000,3.4602,20.4642,11346.6205,11367.0848,168.9901,86421.7205,72.6358,-86349.0848,9.8991,15.6269,0.0000,12940.5000,-12940.5000,0.6770,0.0000,2015.3601,2015.3601,33.0618,14955.8601,0.0000,-14955.8601,16.3542,9.3721,12.8632,1.6506,111413.5813,16.4498,16.4506,16.4502,-6.6735,0.9277,16.1031,16.2362,16.1697,-8.9156,1.6047,16.4498,16.4290,16.4394,-6.0800,-2.5324,9.8991,10.7165,10.3078,-27.5525,-0.9277,9.3721,9.8991,9.6356,-30.8075,-1.6047,9.3721,9.7099,9.5410,-31.2908,2.5324,0.1000,7.8141,-87922.5000,111413.5813
5238.0000,10.0297,16.4417,1000.2000,158527.4000,-157527.2000,7.3482,219.6579,23984.0258,24203.6837,358.8743,182511.4258,780.5421,-181730.8837,9.9985,15.7287,0.0000,887.2000,-887.2000,0.0464,0.0000,138.3124,138.3124,2.2661,1025.5124,0.0000,-1025.5124,16.4783,9.7584,13.1183,2.8394,191658.9306,16.4417,16.5115,16.4766,-7.0744,2.4339,16.4968,16.4842,16.4905,-5.2099,2.4803,16.4417,16.4753,16.4585,-6.7525,-4.9143,9.9985,10.3390,10.1687,-29.1816,-2.4339,9.7584,9.9985,9.8784,-27.8305,-2.4803,9.7584,9.8765,9.8174,-27.9126,4.9143,0.1000,7.8141,-158414.4000,191658.9306
5239.0000,10.1290,16.6186,0.0000,221111.0000,-221111.0000,10.1730,0.0000,33521.3687,33521.3687,496.8341,254632.3687,0.0000,-254632.3687,10.1174,15.8468,0.0000,3669.3000,-3669.3000,0.1920,0.0000,572.7336,572.7336,9.3751,4242.0336,0.0000,-4242.0336,16.6215,9.9447,13.2831,3.9544,266924.7361,16.6186,16.6388,16.6287,-5.6429,3.3270,16.5956,16.6127,16.6042,-4.5966,3.5190,16.6186,16.6261,16.6223,-5.2564,-6.8460,10.1174,10.3291,10.2232,-28.2632,-3.3270,9.9447,10.1174,10.0310,-26.4879,-3.5190,9.9447,10.0318,9.9883,-26.4157,6.8460,0.1000,7.8141,-224780.3000,266924.7361
5240.0000,10.3157,16.8047,0.0000,252795.7000,-252795.7000,11.6377,0.0000,38474.2463,38474.2463,568.3649,291269.9463,0.0000,-291269.9463,10.2915,16.0202,0.0000,46462.7000,-46462.7000,2.4316,0.0000,7265.4609,7265.4609,118.7552,53728.1609,0.0000,-53728.1609,16.6870,10.1961,13.4415,5.2182,352228.2761,16.8047,16.8088,16.8068,-4.0465,3.0687,16.4602,16.5033,16.4818,-6.7042,5.5003,16.8047,16.8048,16.8048,-3.6803,-8.5690,10.2915,10.4855,10.3885,-26.2792,-3.0687,10.1961,10.2915,10.2438,-24.4888,-5.5003,10.1961,10.2549,10.2255,-24.1876,8.5690,0.1000,7.8141,-299258.4000,352228.2761
5241.0000,10.3769,16.8598,0.0000,271762.7000,-271762.7000,12.5248,0.0000,41413.9124,41413.9124,611.6896,313176.6124,0.0000,-313176.6124,10.3471,16.0732,0.0000,77082.1000,-77082.1000,4.0362,0.0000,12060.5679,12060.5679,197.1221,89142.6679,0.0000,-89142.6679,16.6898,10.2589,13.4744,6.0856,410775.3622,16.8598,16.8839,16.8718,-3.9425,2.8295,16.4073,16.4402,16.4238,-7.5343,6.8657,16.8598,16.8666,16.8632,-3.7124,-9.6953,10.3471,10.5704,10.4587,-25.7757,-2.8295,10.2589,10.3471,10.3030,-24.5287,-6.8657,10.2589,10.3204,10.2897,-24.2531,9.6953,0.1000,7.8141,-348844.8000,410775.3622
5242.0000,10.3410,16.8209,0.0000,283525.8000,-283525.8000,13.0717,0.0000,43174.0819,43174.0819,638.3997,326699.8819,0.0000,-326699.8819,10.3070,16.0318,0.0000,93634.8000,-93634.8000,4.9038,0.0000,14644.2479,14644.2479,239.4939,108279.0479,0.0000,-108279.0479,16.6355,10.2172,13.4263,6.5924,444986.3990,16.8209,16.8714,16.8461,-4.7830,2.7226,16.3315,16.3654,16.3485,-8.4712,7.6264,16.8209,16.8345,16.8277,-4.6946,-10.3491,10.3070,10.5628,10.4349,-26.3849,-2.7226,10.2172,10.3070,10.2621,-25.5772,-7.6264,10.2172,10.2827,10.2500,-25.3434,10.3491,0.1000,7.8141,-377160.6000,444986.3990
5243.0000,10.3215,16.8025,0.0000,304447.4000,-304447.4000,14.0332,0.0000,46341.0096,46341.0096,685.3608,350788.4096,0.0000,-350788.4096,10.2882,16.0136,0.0000,105361.4000,-105361.4000,5.5173,0.0000,16474.9937,16474.9937,269.4538,121836.3937,0.0000,-121836.3937,16.6073,10.2065,13.4069,7.1506,482664.0715,16.8025,16.8540,16.8283,-5.2896,2.8387,16.2991,16.3286,16.3138,-8.8074,8.3559,16.8025,16.8154,16.8089,-5.2133,-11.1946,10.2882,10.5370,10.4126,-26.7961,-2.8387,10.2065,10.2882,10.2473,-26.0331,-8.3559,10.2065,10.2669,10.2367,-25.8197,11.1946,0.1000,7.8141,-409808.8000,482664.0715
5244.0000,10.2435,16.7238,0.0000,319929.6000,-319929.6000,14.7452,0.0000,48618.3247,48618.3247,720.1297,368547.9247,0.0000,-368547.9247,10.2102,15.9352,0.0000,106053.5000,-106053.5000,5.5532,0.0000,16569.6467,16569.6467,271.2079,122623.1467,0.0000,-122623.1467,16.5416,10.1235,13.3325,7.4442,502480.5966,16.7238,16.7896,16.7567,-6.3430,3.0640,16.2390,16.2710,16.2550,-9.4467,8.6172,16.7238,16.7412,16.7325,-6.3317,-11.6812,10.2102,10.4587,10.3344,-27.8070,-3.0640,10.1235,10.2102,10.1668,-27.2003,-8.6172,10.1235,10.1871,10.1553,-27.0276,11.6812,0.1000,7.8141,-425983.1000,502480.5966
5245.0000,10.2404,16.7236,0.0000,335577.3000,-335577.3000,15.4591,0.0000,50992.9121,50992.9121,754.9991,386570.2121,0.0000,-386570.2121,10.2086,15.9351,0.0000,121216.0000,-121216.0000,6.3456,0.0000,18938.3083,18938.3083,309.9076,140154.3083,0.0000,-140154.3083,16.5219,10.1338,13.3278,7.9591,537238.2500,16.7236,16.7794,16.7515,-6.4242,3.0379,16.2084,16.2370,16.2227,-9.7062,9.3834,16.7236,16.7370,16.7303,-6.3746,-12.4213,10.2086,10.4470,10.3278,-27.7983,-3.0379,10.1338,10.2086,10.1712,-27.1532,-9.3834,10.1338,10.1899,10.1618,-26.9742,12.4213,0.1000,7.8141,-456793.3000,537238.2500
5246.0000,10.2082,16.6911,0.0000,351911.3000,-351911.3000,16.2113,0.0000,53439.1638,53439.1638,791.7334,405350.4638,0.0000,-405350.4638,10.1769,15.9031,0.0000,127862.3000,-127862.3000,6.6935,0.0000,19970.1009,19970.1009,326.8983,147832.4009,0.0000,-147832.4009,16.4897,10.1027,13.2962,8.3593,564251.0415,16.6911,16.7519,16.7215,-6.8436,3.1726,16.1761,16.2040,16.1901,-9.9862,9.8661,16.6911,16.7059,16.6985,-6.8253,-13.0387,10.1769,10.4125,10.2947,-28.1702,-3.1726,10.1027,10.1769,10.1398,-27.6058,-9.8661,10.1027,10.1585,10.1306,-27.4450,13.0387,0.1000,7.8141,-479773.6000,564251.0415
5247.0000,10.1860,16.6696,0.0000,367688.9000,-367688.9000,16.9349,0.0000,55809.1998,55809.1998,827.0714,423498.0998,0.0000,-423498.0998,10.1556,15.8822,0.0000,135822.4000,-135822.4000,7.1095,0.0000,21208.6521,21208.6521,347.2155,157031.0521,0.0000,-157031.0521,16.4647,10.0851,13.2749,8.7650,591634.5050,16.6696,16.7294,16.6995,-7.1163,3.2751,16.1494,16.1763,16.1628,-10.1982,10.3846,16.6696,16.6839,16.6768,-7.0984,-13.6597,10.1556,10.3844,10.2700,-28.4036,-3.2751,10.0851,10.1556,10.1204,-27.8559,-10.3846,10.0851,10.1384,10.1118,-27.7037,13.6597,0.1000,7.8141,-503511.3000,591634.5050
5248.0000,10.1284,16.6119,0.0000,374293.8000,-374293.8000,17.2368,0.0000,56743.7596,56743.7596,841.8166,431037.5596,0.0000,-431037.5596,10.0971,15.8237,0.0000,141024.4000,-141024.4000,7.3813,0.0000,22007.6188,22007.6188,360.4902,163032.0188,0.0000,-163032.0188,16.4069,10.0248,13.2158,8.9776,605991.2655,16.6119,16.6814,16.6466,-7.7492,3.2852,16.0878,16.1171,16.1024,-10.8162,10.6665,16.6119,16.6284,16.6201,-7.7811,-13.9516,10.0971,10.3345,10.2158,-28.9884,-3.2852,10.0248,10.0971,10.0610,-28.5789,-10.6665,10.0248,10.0798,10.0523,-28.4409,13.9516,0.1000,7.8141,-515318.2000,605991.2655
5249.0000,10.0331,16.5172,0.0000,384567.9000,-384567.9000,17.7038,0.0000,58186.4676,58186.4676,864.6272,442754.3676,0.0000,-442754.3676,10.0024,15.7291,0.0000,130998.1000,-130998.1000,6.8553,0.0000,20423.0955,20423.0955,334.8006,151421.1955,0.0000,-151421.1955,16.3329,9.9241,13.1285,8.9937,607076.7152,16.5172,16.5932,16.5552,-8.7699,3.6162,16.0275,16.0586,16.0431,-11.3532,10.4715,16.5172,16.5368,16.5270,-8.8194,-14.0877,10.0024,10.2319,10.1171,-30.0426,-3.6162,9.9241,10.0024,9.9632,-29.6712,-10.4715,9.9241,9.9821,9.9531,-29.5619,14.0877,0.1000,7.8141,-515566.0000,607076.7152
5250.0000,9.5051,15.9835,0.0000,285540.5000,-285540.5000,13.1376,0.0000,42739.7913,42739.7913,641.6198,328280.2913,0.0000,-328280.2913,9.4512,15.1753,0.0000,93932.9000,-93932.9000,4.9142,0.0000,14565.0050,14565.0050,240.0013,108497.9050,0.0000,-108497.9050,15.8700,9.2869,12.5784,6.7904,458351.8177,15.9835,16.2044,16.0939,-14.1311,2.7411,15.5438,15.6310,15.5874,-16.6379,7.6553,15.9835,16.0459,16.0147,-14.7941,-10.3965,9.4512,9.8712,9.6612,-35.2813,-2.7411,9.2869,9.4512,9.3691,-36.6248,-7.6553,9.2869,9.4085,9.3477,-36.6571,10.3965,0.1000,7.8141,-379473.4000,458351.8177
5251.0000,9.4567,15.9547,0.0000,275122.9000,-275122.9000,12.6190,0.0000,41140.3786,41140.3786,616.2899,316263.2786,0.0000,-316263.2786,9.4118,15.1451,0.0000,77616.9000,-77616.9000,4.0540,0.0000,12030.5649,12030.5649,197.9898,89647.4649,0.0000,-89647.4649,15.8302,9.2762,12.5532,6.2440,421472.5175,15.9547,16.0940,16.0243,-13.9475,2.8550,15.5372,15.5981,15.5676,-15.8351,6.9090,15.9547,15.9944,15.9745,-14.1515,-9.7640,9.4118,9.7465,9.5791,-35.2147,-2.8550,9.2762,9.4118,9.3440,-35.6308,-6.9090,9.2762,9.3720,9.3241,-35.6290,9.7640,0.1000,7.8141,-352739.8000,421472.5175
5252.0000,9.2131,15.7087,0.0000,206240.4000,-206240.4000,9.4569,0.0000,30689.9712,30689.9712,461.8589,236930.3712,0.0000,-236930.3712,9.1558,14.8879,0.0000,52350.9000,-52350.9000,2.7340,0.0000,8094.9638,8094.9638,133.5245,60445.8638,0.0000,-60445.8638,15.6540,8.9227,12.2883,4.6890,316506.2119,15.7087,15.9373,15.8230,-15.7327,2.2410,15.3606,15.4660,15.4133,-17.1289,4.9750,15.7087,15.7836,15.7462,-16.2732,-7.2159,9.1558,9.6251,9.3904,-36.7908,-2.2410,8.9227,9.1558,9.0392,-38.6216,-4.9750,8.9227,9.0852,9.0039,-38.8040,7.2159,0.1000,7.8141,-258591.3000,316506.2119
5253.0000,9.2491,15.7546,0.0000,196134.9000,-196134.9000,8.9808,0.0000,29207.1594,29207.1594,438.6054,225342.0594,0.0000,-225342.0594,9.1992,14.9358,0.0000,41035.1000,-41035.1000,2.1415,0.0000,6347.7519,6347.7519,104.5866,47382.8519,0.0000,-47382.8519,15.6970,8.9891,12.3431,4.2631,287761.3727,15.7546,15.9194,15.8370,-14.7746,2.2798,15.4430,15.5261,15.4845,-15.5974,4.4212,15.7546,15.8098,15.7822,-14.9927,-6.7010,9.1992,9.6043,9.4017,-35.8502,-2.2798,8.9891,9.1992,9.0941,-36.9220,-4.4212,8.9891,9.1283,9.0587,-37.0747,6.7010,0.1000,7.8141,-237170.0000,287761.3727
5254.0000,9.2395,15.7435,0.0000,168561.8000,-168561.8000,7.7198,0.0000,25096.3485,25096.3485,377.0241,193658.1485,0.0000,-193658.1485,9.1904,14.9262,0.0000,31277.5000,-31277.5000,1.6325,0.0000,4837.9483,4837.9483,79.7270,36115.4483,0.0000,-36115.4483,15.7201,8.9239,12.3220,3.6318,245148.9619,15.7435,15.9274,15.8354,-14.3629,2.0291,15.4810,15.5793,15.5302,-14.7844,3.6616,15.7435,15.8106,15.7771,-14.6392,-5.6907,9.1904,9.6376,9.4140,-35.2459,-2.0291,8.9239,9.1904,9.0571,-36.8881,-3.6616,8.9239,9.0976,9.0108,-37.1582,5.6907,0.1000,7.8141,-199839.3000,245148.9619
5255.0000,9.2682,15.7730,0.0000,155633.9000,-155633.9000,7.1274,0.0000,23184.8291,23184.8291,348.0887,178818.7291,0.0000,-178818.7291,9.2267,14.9630,0.0000,21163.6000,-21163.6000,1.1046,0.0000,3274.6490,3274.6490,53.9451,24438.2490,0.0000,-24438.2490,15.7832,8.9284,12.3558,3.2243,217643.4641,15.7730,15.9448,15.8589,-13.7748,2.0076,15.5963,15.6885,15.6424,-13.3045,3.1122,15.7730,15.8407,15.8069,-13.9698,-5.1198,9.2267,9.6648,9.4458,-34.5626,-2.0076,8.9284,9.2267,9.0775,-36.2180,-3.1122,8.9284,9.1127,9.0205,-36.5859,5.1198,0.1000,7.8141,-176797.5000,217643.4641
5256.0000,9.2922,15.7963,0.0000,141480.5000,-141480.5000,6.4803,0.0000,21086.5033,21086.5033,316.4861,162567.0033,0.0000,-162567.0033,9.2647,15.0006,0.0000,11771.4000,-11771.4000,0.6144,0.0000,1822.0354,1822.0354,30.0079,13593.4354,0.0000,-13593.4354,15.8545,8.9041,12.3793,2.8176,190191.0652,15.7963,15.9669,15.8816,-13.3203,1.9553,15.7359,15.8262,15.7811,-11.7289,2.5697,15.7963,15.8705,15.8334,-13.4779,-4.5250,9.2647,9.7043,9.4845,-33.9252,-1.9553,8.9041,9.2647,9.0844,-35.8744,-2.5697,8.9041,9.1141,9.0091,-36.4248,4.5250,0.1000,7.8141,-153251.9000,190191.0652
5257.0000,9.3682,15.8727,0.0000,137489.5000,-137489.5000,6.2984,0.0000,20522.8834,20522.8834,307.6014,158012.3834,0.0000,-158012.3834,9.3403,15.0762,0.0000,11212.2000,-11212.2000,0.5853,0.0000,1736.7094,1736.7094,28.5854,12948.9094,0.0000,-12948.9094,15.9251,8.9969,12.4610,2.7251,183945.9382,15.8727,16.0235,15.9481,-12.4088,1.9043,15.8008,15.9023,15.8516,-11.1557,2.4897,15.8727,15.9380,15.9054,-12.5111,-4.3940,9.3403,9.7702,9.5553,-32.9928,-1.9043,8.9969,9.3403,9.1686,-34.6602,-2.4897,8.9969,9.1940,9.0954,-35.1271,4.3940,0.1000,7.8141,-148701.7000,183945.9382
5258.0000,9.4388,15.9416,0.0000,128844.9000,-128844.9000,5.9050,0.0000,19259.8018,19259.8018,288.3887,148104.7018,0.0000,-148104.7018,9.4020,15.1371,0.0000,14877.8000,-14877.8000,0.7768,0.0000,2305.8350,2305.8350,37.9391,17183.6350,0.0000,-17183.6350,15.9716,9.0617,12.5166,2.6382,178079.9270,15.9416,16.0959,16.0187,-11.5844,1.7094,15.7963,15.9140,15.8552,-11.3633,2.4862,15.9416,16.0057,15.9736,-11.7311,-4.1956,9.4020,9.8651,9.6335,-32.0952,-1.7094,9.0617,9.4020,9.2318,-33.9011,-2.4862,9.0617,9.2651,9.1634,-34.2832,4.1956,0.1000,7.8141,-143722.7000,178079.9270
5259.0000,9.4693,15.9699,0.0000,120404.5000,-120404.5000,5.5204,0.0000,18009.1819,18009.1819,269.6080,138413.6819,0.0000,-138413.6819,9.4354,15.1697,0.0000,12133.4000,-12133.4000,0.6336,0.0000,1881.0907,1881.0907,30.9462,14014.4907,0.0000,-14014.4907,16.0172,9.0501,12.5336,2.4500,165372.7701,15.9699,16.1381,16.0540,-11.2729,1.6289,15.8669,15.9745,15.9207,-10.6999,2.2626,15.9699,16.0420,16.0060,-11.4587,-3.8915,9.4354,9.9247,9.6800,-31.6716,-1.6289,9.0501,9.4354,9.2427,-33.8413,-2.2626,9.0501,9.2787,9.1644,-34.3330,3.8915,0.1000,7.8141,-132537.9000,165372.7701
5260.0000,9.5706,16.0719,0.0000,144586.2000,-144586.2000,6.6303,0.0000,21670.4109,21670.4109,323.8130,166256.6109,0.0000,-166256.6109,9.5389,15.2734,0.0000,12314.5000,-12314.5000,0.6432,0.0000,1911.0640,1911.0640,31.4111,14225.5640,0.0000,-14225.5640,16.0932,9.2548,12.6740,2.8421,191842.7244,16.0719,16.1880,16.1299,-10.4576,1.9957,15.9651,16.0456,16.0053,-9.8831,2.6389,16.0719,16.1203,16.0961,-10.4681,-4.6346,9.5389,9.9295,9.7342,-31.1506,-1.9957,9.2548,9.5389,9.3969,-31.9990,-2.6389,9.2548,9.4161,9.3355,-32.2562,4.6346,0.1000,7.8141,-156900.7000,191842.7244
5261.0000,9.6082,16.1062,0.0000,154581.6000,-154581.6000,7.0929,0.0000,23186.1420,23186.1420,346.4040,177767.7420,0.0000,-177767.7420,9.5872,15.3204,0.0000,10095.1000,-10095.1000,0.5274,0.0000,1567.3723,1567.3723,25.7577,11662.4723,0.0000,-11662.4723,16.1432,9.2920,12.7176,2.9832,201365.9782,16.1062,16.2198,16.1630,-10.2490,2.1885,16.0451,16.1187,16.0819,-9.2397,2.7159,16.1062,16.1567,16.1315,-10.2599,-4.9044,9.5872,9.9459,9.7665,-30.9223,-2.1885,9.2920,9.5872,9.4396,-31.7807,-2.7159,9.2920,9.4575,9.3747,-32.0959,4.9044,0.1000,7.8141,-164676.7000,201365.9782
5262.0000,9.8464,16.3471,0.0000,242701.3000,-242701.3000,11.1386,0.0000,36580.6803,36580.6803,543.9925,279281.9803,0.0000,-279281.9803,9.8344,15.5686,0.0000,5177.3000,-5177.3000,0.2705,0.0000,805.7919,805.7919,13.2118,5983.0919,0.0000,-5983.0919,16.3493,9.6903,13.0198,4.3412,293031.5729,16.3471,16.3759,16.3615,-8.0084,3.6227,16.3198,16.3314,16.3256,-6.6080,3.8932,16.3471,16.3586,16.3528,-7.7621,-7.5159,9.8344,10.0198,9.9271,-29.1250,-3.6227,9.6903,9.8344,9.7623,-28.0997,-3.8932,9.6903,9.7628,9.7265,-28.0608,7.5159,0.1000,7.8141,-247878.6000,293031.5729
5263.0000,9.9769,16.4708,0.0000,293756.0000,-293756.0000,13.5007,0.0000,44394.7682,44394.7682,659.3508,338150.7682,0.0000,-338150.7682,9.9689,15.7000,0.0000,11242.8000,-11242.8000,0.5879,0.0000,1752.1982,1752.1982,28.7111,12994.9982,0.0000,-12994.9982,16.4631,9.8401,13.1516,5.3317,359891.1832,16.4708,16.4982,16.4845,-7.0086,4.3043,16.4023,16.4258,16.4141,-6.2129,4.8921,16.4708,16.4830,16.4769,-6.8066,-9.1964,9.9689,10.1237,10.0463,-28.0843,-4.3043,9.8401,9.9689,9.9045,-27.1473,-4.8921,9.8401,9.9082,9.8742,-27.0984,9.1964,0.1000,7.8141,-304998.8000,359891.1832
5264.0000,10.1416,16.6333,0.0000,312078.1000,-312078.1000,14.3538,0.0000,47324.6674,47324.6674,701.0170,359402.7674,0.0000,-359402.7674,10.1224,15.8523,0.0000,57184.1000,-57184.1000,2.9913,0.0000,8926.2122,8926.2122,146.0922,66110.3122,0.0000,-66110.3122,16.5204,10.0375,13.2789,6.4253,433710.4812,16.6333,16.6502,16.6418,-5.6081,3.7875,16.2981,16.3359,16.3170,-7.9272,6.7788,16.6333,16.6388,16.6361,-5.4156,-10.5663,10.1224,10.2833,10.2028,-26.6402,-3.7875,10.0375,10.1224,10.0799,-25.7052,-6.7788,10.0375,10.0908,10.0641,-25.5173,10.5663,0.1000,7.8141,-369262.2000,433710.4812
5265.0000,10.1307,16.6159,0.0000,323352.1000,-323352.1000,14.8869,0.0000,49023.1990,49023.1990,727.0522,372375.2990,0.0000,-372375.2990,10.1065,15.8336,0.0000,74112.7000,-74112.7000,3.8787,0.0000,11566.7987,11566.7987,189.4294,85679.4987,0.0000,-85679.4987,16.4858,10.0134,13.2496,6.9402,468466.3373,16.6159,16.6606,16.6382,-6.2498,3.6694,16.2356,16.2704,16.2530,-8.8328,7.5481,16.6159,16.6308,16.6233,-6.1933,-11.2175,10.1065,10.2987,10.2026,-27.2067,-3.6694,10.0134,10.1065,10.0599,-26.6872,-7.5481,10.0134,10.0757,10.0445,-26.5445,11.2175,0.1000,7.8141,-397464.8000,468466.3373
5266.0000,10.0718,16.5565,0.0000,332317.1000,-332317.1000,15.2987,0.0000,50321.0010,50321.0010,747.1614,382638.1010,0.0000,-382638.1010,10.0453,15.7723,0.0000,81174.1000,-81174.1000,4.2481,0.0000,12660.9090,12660.9090,207.4680,93835.0090,0.0000,-93835.0090,16.4229,9.9503,13.1866,7.2293,487980.2828,16.5565,16.6147,16.5856,-7.2228,3.6835,16.1635,16.1999,16.1817,-9.7005,7.9316,16.5565,16.5752,16.5658,-7.2242,-11.6151,10.0453,10.2513,10.1483,-28.1805,-3.6835,9.9503,10.0453,9.9978,-27.8311,-7.9316,9.9503,10.0149,9.9826,-27.7151,11.6151,0.1000,7.8141,-413491.2000,487980.2828
5267.0000,10.0874,16.5745,0.0000,346153.8000,-346153.8000,15.9301,0.0000,52433.0734,52433.0734,777.9989,398586.8734,0.0000,-398586.8734,10.0605,15.7886,0.0000,99116.5000,-99116.5000,5.1861,0.0000,15461.8277,15461.8277,253.2786,114578.3277,0.0000,-114578.3277,16.4116,9.9798,13.1957,7.7605,523835.2947,16.5745,16.6245,16.5995,-7.1815,3.5813,16.1301,16.1619,16.1460,-10.0410,8.7674,16.5745,16.5889,16.5817,-7.1532,-12.3487,10.0605,10.2622,10.1613,-28.1299,-3.5813,9.9798,10.0605,10.0201,-27.7169,-8.7674,9.9798,10.0367,10.0082,-27.5807,12.3487,0.1000,7.8141,-445270.3000,523835.2947
5268.0000,10.0016,16.4867,0.0000,354256.1000,-354256.1000,16.3044,0.0000,53565.3008,53565.3008,796.2827,407821.4008,0.0000,-407821.4008,9.9734,15.7006,0.0000,97285.0000,-97285.0000,5.0905,0.0000,15162.6270,15162.6270,248.6099,112447.6270,0.0000,-112447.6270,16.3384,9.8828,13.1106,7.8921,532716.7709,16.4867,16.5550,16.5208,-8.2822,3.7380,16.0624,16.0978,16.0801,-10.7519,8.8285,16.4867,16.5073,16.4970,-8.3305,-12.5665,9.9734,10.1875,10.0804,-29.2394,-3.7380,9.8828,9.9734,9.9281,-29.0251,-8.8285,9.8828,9.9463,9.9146,-28.9297,12.5665,0.1000,7.8141,-451541.1000,532716.7709
5269.0000,9.9743,16.4622,0.0000,361325.9000,-361325.9000,16.6214,0.0000,54603.5367,54603.5367,811.7605,415929.4367,0.0000,-415929.4367,9.9461,15.6746,0.0000,106203.0000,-106203.0000,5.5556,0.0000,16547.9748,16547.9748,271.3279,122750.9748,0.0000,-122750.9748,16.3004,9.8626,13.0815,8.1580,550663.1768,16.4622,16.5261,16.4942,-8.5637,3.6886,16.0144,16.0485,16.0314,-11.1821,9.2442,16.4622,16.4804,16.4713,-8.5914,-12.9328,9.9461,10.1576,10.0519,-29.5246,-3.6886,9.8626,9.9461,9.9044,-29.2778,-9.2442,9.8626,9.9220,9.8923,-29.1751,12.9328,0.1000,7.8141,-467528.9000,550663.1768
5270.0000,9.8945,16.3820,0.0000,366289.5000,-366289.5000,16.8470,0.0000,55262.8299,55262.8299,822.7786,421552.3299,0.0000,-421552.3299,9.8660,15.5944,0.0000,101422.4000,-101422.4000,5.3051,0.0000,15790.3316,15790.3316,259.0930,117212.7316,0.0000,-117212.7316,16.2342,9.7755,13.0049,8.1753,551831.3723,16.3820,16.4558,16.4189,-9.4379,3.8473,15.9565,15.9929,15.9747,-11.7007,9.1524,16.3820,16.4041,16.3931,-9.5010,-12.9997,9.8660,10.0815,9.9738,-30.4142,-3.8473,9.7755,9.8660,9.8208,-30.2724,-9.1524,9.7755,9.8392,9.8074,-30.1990,12.9997,0.1000,7.8141,-467711.9000,551831.3723
5271.0000,9.8529,16.3428,0.0000,371961.5000,-371961.5000,17.0998,0.0000,56070.6802,56070.6802,835.1248,428032.1802,0.0000,-428032.1802,9.8253,15.5547,0.0000,101197.5000,-101197.5000,5.2921,0.0000,15748.8908,15748.8908,258.4562,116946.3908,0.0000,-116946.3908,16.1958,9.7371,12.9664,8.2638,557807.9890,16.3428,16.4127,16.3777,-9.7897,3.9359,15.9207,15.9563,15.9385,-11.9403,9.2280,16.3428,16.3637,16.3532,-9.8309,-13.1639,9.8253,10.0339,9.9296,-30.7820,-3.9359,9.7371,9.8253,9.7812,-30.6054,-9.2280,9.7371,9.7988,9.7679,-30.5362,13.1639,0.1000,7.8141,-473159.0000,557807.9890
5272.0000,9.8054,16.2961,0.0000,374464.4000,-374464.4000,17.2106,0.0000,56393.0979,56393.0979,840.5375,430857.4979,0.0000,-430857.4979,9.7780,15.5078,0.0000,99689.5000,-99689.5000,5.2126,0.0000,15506.8980,15506.8980,254.5737,115196.3980,0.0000,-115196.3980,16.1536,9.6879,12.9208,8.2844,559198.4344,16.2961,16.3681,16.3321,-10.2025,3.9993,15.8813,15.9179,15.8996,-12.2316,9.2119,16.2961,16.3180,16.3070,-10.2512,-13.2113,9.7780,9.9864,9.8822,-31.1949,-3.9993,9.6879,9.7780,9.7329,-31.0598,-9.2119,9.6879,9.7506,9.7193,-31.0023,13.2113,0.1000,7.8141,-474153.9000,559198.4344
5273.0000,9.7350,16.2262,0.0000,377156.8000,-377156.8000,17.3295,0.0000,56716.9162,56716.9162,846.3437,433873.7162,0.0000,-433873.7162,9.7086,15.4386,0.0000,90393.1000,-90393.1000,4.7258,0.0000,14051.1677,14051.1677,230.8012,104444.2677,0.0000,-104444.2677,16.1018,9.6120,12.8569,8.1788,552067.2545,16.2262,16.3017,16.2640,-10.8683,4.2012,15.8448,15.8831,15.8640,-12.4813,8.9270,16.2262,16.2505,16.2384,-10.9229,-13.1283,9.7086,9.9140,9.8113,-31.8752,-4.2012,9.6120,9.7086,9.6603,-31.7847,-8.9270,9.6120,9.6777,9.6449,-31.7531,13.1283,0.1000,7.8141,-467549.9000,552067.2545
5274.0000,9.2962,15.7826,0.0000,284953.3000,-284953.3000,13.0875,0.0000,42473.3676,42473.3676,639.1727,327426.6676,0.0000,-327426.6676,9.2561,14.9839,0.0000,61220.4000,-61220.4000,3.2000,0.0000,9475.2390,9475.2390,156.2822,70695.6390,0.0000,-70695.6390,15.7380,9.0662,12.4021,6.2093,419124.4914,15.7826,15.9648,15.8737,-15.3608,3.2958,15.4816,15.5738,15.5277,-16.3614,6.4958,15.7826,15.8469,15.8147,-15.8171,-9.7917,9.2561,9.6015,9.4288,-36.2538,-3.2958,9.0662,9.2561,9.1612,-37.5885,-6.4958,9.0662,9.1935,9.1299,-37.7495,9.7917,0.1000,7.8141,-346173.7000,419124.4914
5275.0000,9.2848,15.7877,0.0000,272409.3000,-272409.3000,12.4793,0.0000,40594.3652,40594.3652,609.4680,313003.6652,0.0000,-313003.6652,9.2506,14.9860,0.0000,50651.1000,-50651.1000,2.6441,0.0000,7838.9970,7838.9970,129.1316,58490.0970,0.0000,-58490.0970,15.7261,9.0924,12.4092,5.7325,386945.8879,15.7877,15.9085,15.8481,-14.7627,3.2784,15.4967,15.5644,15.5305,-15.5372,5.9225,15.7877,15.8301,15.8089,-14.9130,-9.2009,9.2506,9.5388,9.3947,-35.7601,-3.2784,9.0924,9.2506,9.1715,-36.3391,-5.9225,9.0924,9.1943,9.1434,-36.4318,9.2009,0.1000,7.8141,-323060.4000,386945.8879
5276.0000,9.0868,15.5868,0.0000,204262.2000,-204262.2000,9.3568,0.0000,30319.4807,30319.4807,456.9704,234581.6807,0.0000,-234581.6807,9.0469,14.7809,0.0000,33150.3000,-33150.3000,1.7305,0.0000,5120.9085,5120.9085,84.5131,38271.2085,0.0000,-38271.2085,15.5966,8.7795,12.1880,4.3189,291526.1004,15.5868,15.7852,15.6860,-16.2069,2.5421,15.3785,15.4891,15.4338,-16.3011,4.2726,15.5868,15.6640,15.6254,-16.6222,-6.8147,9.0469,9.4535,9.2502,-36.9693,-2.5421,8.7795,9.0469,8.9132,-38.9122,-4.2726,8.7795,8.9500,8.8647,-39.2437,6.8147,0.1000,7.8141,-237412.5000,291526.1004
5277.0000,9.1372,15.6455,0.0000,194244.4000,-194244.4000,8.8877,0.0000,28861.2914,28861.2914,434.0597,223105.6914,0.0000,-223105.6914,9.1033,14.8410,0.0000,24233.2000,-24233.2000,1.2643,0.0000,3745.3527,3745.3527,61.7446,27978.5527,0.0000,-27978.5527,15.6522,8.8589,12.2556,3.9407,265999.3931,15.6455,15.7933,15.7194,-15.1548,2.5411,15.4769,15.5657,15.5213,-14.7846,3.8054,15.6455,15.7041,15.6748,-15.3330,-6.3465,9.1033,9.4632,9.2833,-35.9433,-2.5411,8.8589,9.1033,8.9811,-37.2209,-3.8054,8.8589,9.0066,8.9328,-37.5051,6.3465,0.1000,7.8141,-218477.6000,265999.3931
5278.0000,9.1286,15.6349,0.0000,166240.8000,-166240.8000,7.6086,0.0000,24696.2390,24696.2390,371.5911,190937.0390,0.0000,-190937.0390,9.1037,14.8405,0.0000,14597.0000,-14597.0000,0.7617,0.0000,2256.0424,2256.0424,37.1980,16853.0424,0.0000,-16853.0424,15.6918,8.7789,12.2354,3.3063,223176.4405,15.6349,15.8035,15.7192,-14.8387,2.2823,15.5625,15.6626,15.6126,-13.5736,3.0440,15.6349,15.7085,15.6717,-15.0612,-5.3263,9.1037,9.5014,9.3026,-35.3970,-2.2823,8.7789,9.1037,8.9413,-37.3353,-3.0440,8.7789,8.9688,8.8738,-37.8276,5.3263,0.1000,7.8141,-180837.8000,223176.4405
5279.0000,9.1916,15.6993,0.0000,152611.5000,-152611.5000,6.9844,0.0000,22699.9117,22699.9117,341.1091,175311.4117,0.0000,-175311.4117,9.1668,14.9040,0.0000,12239.3000,-12239.3000,0.6386,0.0000,1892.7422,1892.7422,31.1899,14132.0422,0.0000,-14132.0422,15.7578,8.8370,12.2974,3.0146,203487.6369,15.6993,15.8554,15.7773,-13.8981,2.1153,15.6348,15.7405,15.6876,-12.7321,2.7539,15.6993,15.7676,15.7335,-14.0716,-4.8692,9.1668,9.5720,9.3694,-34.3923,-2.1153,8.8370,9.1668,9.0019,-36.2424,-2.7539,8.8370,9.0264,8.9317,-36.7151,4.8692,0.1000,7.8141,-164850.8000,203487.6369
5280.0000,9.2492,15.7555,0.0000,135411.4000,-135411.4000,6.1995,0.0000,20164.6487,20164.6487,302.7750,155576.0487,0.0000,-155576.0487,9.2228,14.9595,0.0000,11708.3000,-11708.3000,0.6110,0.0000,1811.5635,1811.5635,29.8420,13519.8635,0.0000,-13519.8635,15.8179,8.8573,12.3376,2.7088,182844.9952,15.7555,15.9209,15.8382,-13.0964,1.8628,15.6834,15.8001,15.7417,-12.2161,2.4739,15.7555,15.8281,15.7918,-13.3036,-4.3367,9.2228,9.6673,9.4451,-33.4476,-1.8628,8.8573,9.2228,9.0401,-35.6464,-2.4739,8.8573,9.0697,8.9635,-36.1615,4.3367,0.1000,7.8141,-147119.7000,182844.9952
5281.0000,9.3126,15.8178,0.0000,129757.7000,-129757.7000,5.9427,0.0000,19347.2216,19347.2216,290.2307,149104.9216,0.0000,-149104.9216,9.2895,15.0257,0.0000,9099.0000,-9099.0000,0.4749,0.0000,1408.7145,1408.7145,23.1951,10507.7145,0.0000,-10507.7145,15.8884,8.9095,12.3990,2.5592,172747.9663,15.8178,15.9775,15.8976,-12.4112,1.8226,15.7807,15.8869,15.8338,-11.2554,2.2975,15.8178,15.8893,15.8535,-12.5860,-4.1201,9.2895,9.7357,9.5126,-32.7141,-1.8226,8.9095,9.2895,9.0995,-34.8654,-2.2975,8.9095,9.1255,9.0175,-35.4106,4.1201,0.1000,7.8141,-138856.7000,172747.9663
