Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5282.0000,9.3751,15.8790,0.0000,119620.3000,-119620.3000,5.4804,0.0000,17858.0509,17858.0509,267.6550,137478.3509,0.0000,-137478.3509,9.3429,15.0784,0.0000,11832.9000,-11832.9000,0.6178,0.0000,1832.8969,1832.8969,30.1701,13665.7969,0.0000,-13665.7969,15.9353,8.9576,12.4464,2.4314,164122.2285,15.8790,16.0458,15.9624,-11.7243,1.6209,15.7788,15.9084,15.8436,-11.3868,2.2386,15.8790,15.9509,15.9150,-11.9408,-3.8595,9.3429,9.8304,9.5866,-31.9577,-1.6209,8.9576,9.3429,9.1502,-34.2864,-2.2386,8.9576,9.1840,9.0708,-34.7677,3.8595,0.1000,7.8141,-131453.2000,164122.2285
5283.0000,9.4075,15.9095,0.0000,109574.2000,-109574.2000,5.0220,0.0000,16368.9075,16368.9075,245.2658,125943.1075,0.0000,-125943.1075,9.3804,15.1152,0.0000,8972.8000,-8972.8000,0.4685,0.0000,1390.3637,1390.3637,22.8812,10363.1637,0.0000,-10363.1637,15.9866,8.9349,12.4608,2.2123,149332.3425,15.9095,16.0915,16.0005,-11.4148,1.5178,15.8612,15.9796,15.9204,-10.6020,1.9863,15.9095,15.9906,15.9501,-11.6608,-3.5042,9.3804,9.9002,9.6403,-31.5049,-1.5178,8.9349,9.3804,9.1576,-34.2733,-1.9863,8.9349,9.1941,9.0645,-34.9029,3.5042,0.1000,7.8141,-118547.0000,149332.3425
5284.0000,9.4931,15.9954,0.0000,132133.4000,-132133.4000,6.0571,0.0000,19773.0041,19773.0041,295.8171,151906.4041,0.0000,-151906.4041,9.4693,15.2042,0.0000,6912.0000,-6912.0000,0.3609,0.0000,1071.9428,1071.9428,17.6279,7983.9428,0.0000,-7983.9428,16.0582,9.1276,12.5929,2.5417,171562.8614,15.9954,16.1266,16.0610,-10.8213,1.8987,15.9793,16.0660,16.0226,-9.6055,2.2597,15.9954,16.0540,16.0247,-10.8871,-4.1584,9.4693,9.8858,9.6775,-31.2492,-1.8987,9.1276,9.4693,9.2984,-32.5986,-2.2597,9.1276,9.3138,9.2207,-33.0009,4.1584,0.1000,7.8141,-139045.4000,171562.8614
5285.0000,9.5457,16.0456,0.0000,140639.3000,-140639.3000,6.4502,0.0000,21068.2226,21068.2226,315.0175,161707.5226,0.0000,-161707.5226,9.5268,15.2606,0.0000,7840.9000,-7840.9000,0.4096,0.0000,1216.6722,1216.6722,20.0021,9057.5722,0.0000,-9057.5722,16.1037,9.1967,12.6502,2.7073,182744.9986,16.0456,16.1684,16.1070,-10.4528,2.0135,16.0149,16.1080,16.0615,-9.4740,2.4231,16.0456,16.1013,16.0735,-10.5076,-4.4367,9.5268,9.9137,9.7203,-30.9065,-2.0135,9.1967,9.5268,9.3617,-32.1145,-2.4231,9.1967,9.3787,9.2877,-32.4791,4.4367,0.1000,7.8141,-148480.2000,182744.9986
5286.0000,9.7633,16.2649,0.0000,225328.4000,-225328.4000,10.3375,0.0000,33904.5008,33904.5008,504.8677,259232.9008,0.0000,-259232.9008,9.7534,15.4880,0.0000,862.5000,-862.5000,0.0451,0.0000,134.1308,134.1308,2.2006,996.6308,0.0000,-996.6308,16.2900,9.5856,12.9378,3.9775,268479.8836,16.2649,16.3025,16.2837,-8.5075,3.4308,16.2919,16.3076,16.2997,-6.8638,3.4759,16.2649,16.2811,16.2730,-8.3025,-6.9067,9.7534,9.9558,9.8546,-29.4663,-3.4308,9.5856,9.7534,9.6695,-28.6521,-3.4759,9.5856,9.6677,9.6266,-28.6453,6.9067,0.1000,7.8141,-226190.9000,268479.8836
5287.0000,9.9045,16.4003,0.0000,277899.9000,-277899.9000,12.7657,0.0000,41935.9514,41935.9514,623.4553,319835.8514,0.0000,-319835.8514,9.8982,15.6301,0.0000,6447.8000,-6447.8000,0.3371,0.0000,1004.1750,1004.1750,16.4620,7451.9750,0.0000,-7451.9750,16.4084,9.7574,13.0829,4.9796,336123.5063,16.4003,16.4301,16.4152,-7.3816,4.1429,16.3699,16.3977,16.3838,-6.4964,4.4799,16.4003,16.4139,16.4071,-7.1997,-8.6228,9.8982,10.0600,9.9791,-28.3384,-4.1429,9.7574,9.8982,9.8278,-27.4960,-4.4799,9.7574,9.8299,9.7936,-27.4468,8.6228,0.1000,7.8141,-284347.7000,336123.5063
5288.0000,10.0711,16.5644,0.0000,299612.5000,-299612.5000,13.7746,0.0000,45368.0521,45368.0521,672.7273,344980.5521,0.0000,-344980.5521,10.0526,15.7833,0.0000,48172.8000,-48172.8000,2.5194,0.0000,7514.1843,7514.1843,123.0441,55686.9843,0.0000,-55686.9843,16.4685,9.9597,13.2141,6.0600,409052.8931,16.5644,16.5837,16.5741,-5.9727,3.7517,16.2622,16.3045,16.2833,-8.2324,6.2711,16.5644,16.5711,16.5678,-5.8030,-10.0228,10.0526,10.2171,10.1349,-26.9117,-3.7517,9.9597,10.0526,10.0062,-26.0500,-6.2711,9.9597,10.0165,9.9881,-25.8529,10.0228,0.1000,7.8141,-347785.3000,409052.8931
5289.0000,10.1216,16.6094,0.0000,314074.7000,-314074.7000,14.4537,0.0000,47607.6810,47607.6810,705.8964,361682.3810,0.0000,-361682.3810,10.0973,15.8257,0.0000,75565.0000,-75565.0000,3.9539,0.0000,11792.3508,11792.3508,193.1003,87357.3508,0.0000,-87357.3508,16.4691,10.0093,13.2392,6.7945,458628.8111,16.6094,16.6455,16.6274,-5.9391,3.5000,16.2106,16.2458,16.2282,-9.0149,7.4538,16.6094,16.6210,16.6152,-5.8652,-10.9538,10.0973,10.2873,10.1923,-26.7899,-3.5000,10.0093,10.0973,10.0533,-26.2452,-7.4538,10.0093,10.0686,10.0390,-26.0616,10.9538,0.1000,7.8141,-389639.7000,458628.8111
5290.0000,10.1053,16.5909,0.0000,327496.9000,-327496.9000,15.0759,0.0000,49625.4834,49625.4834,736.2842,377122.3834,0.0000,-377122.3834,10.0780,15.8054,0.0000,90605.4000,-90605.4000,4.7415,0.0000,14136.6766,14136.6766,231.5664,104742.0766,0.0000,-104742.0766,16.4348,9.9913,13.2131,7.2966,492519.2614,16.5909,16.6417,16.6163,-6.5342,3.4448,16.1573,16.1914,16.1744,-9.6814,8.1863,16.5909,16.6062,16.5985,-6.5317,-11.6311,10.0780,10.2855,10.1818,-27.3616,-3.4448,9.9913,10.0780,10.0346,-27.0165,-8.1863,9.9913,10.0519,10.0216,-26.8569,11.6311,0.1000,7.8141,-418102.3000,492519.2614
5291.0000,10.0717,16.5573,0.0000,339930.8000,-339930.8000,15.6468,0.0000,51473.7931,51473.7931,764.1643,391404.5931,0.0000,-391404.5931,10.0432,15.7706,0.0000,101138.7000,-101138.7000,5.2924,0.0000,15774.4836,15774.4836,258.4719,116913.1836,0.0000,-116913.1836,16.3919,9.9589,13.1754,7.6969,519542.6888,16.5573,16.6157,16.5865,-7.1676,3.4515,16.1042,16.1378,16.1210,-10.2739,8.7439,16.5573,16.5740,16.5657,-7.1969,-12.1953,10.0432,10.2582,10.1507,-27.9983,-3.4515,9.9589,10.0432,10.0010,-27.7435,-8.7439,9.9589,10.0190,9.9889,-27.6003,12.1953,0.1000,7.8141,-441069.5000,519542.6888
5292.0000,9.9925,16.4780,0.0000,351398.1000,-351398.1000,16.1714,0.0000,53123.2247,53123.2247,789.7852,404521.3247,0.0000,-404521.3247,9.9638,15.6912,0.0000,99301.7000,-99301.7000,5.1957,0.0000,15475.4327,15475.4327,253.7502,114777.1327,0.0000,-114777.1327,16.3250,9.8743,13.0997,7.8759,531620.0660,16.4780,16.5467,16.5124,-8.2066,3.6586,16.0447,16.0800,16.0624,-10.8814,8.8543,16.4780,16.4984,16.4882,-8.2706,-12.5128,9.9638,10.1809,10.0724,-29.0744,-3.6586,9.8743,9.9638,9.9191,-28.9105,-8.8543,9.8743,9.9375,9.9059,-28.8015,12.5128,0.1000,7.8141,-450699.8000,531620.0660
5293.0000,9.9952,16.4838,0.0000,363432.9000,-363432.9000,16.7174,0.0000,54945.6683,54945.6683,816.4502,418378.5683,0.0000,-418378.5683,9.9673,15.6961,0.0000,112809.6000,-112809.6000,5.9011,0.0000,17581.1591,17581.1591,288.1981,130390.7591,0.0000,-130390.7591,16.3104,9.8892,13.0998,8.2989,560176.5439,16.4838,16.5425,16.5132,-8.1778,3.6054,16.0171,16.0490,16.0331,-11.0879,9.5065,16.4838,16.4999,16.4919,-8.1994,-13.1119,9.9673,10.1762,10.0717,-29.0441,-3.6054,9.8892,9.9673,9.9283,-28.7949,-9.5065,9.8892,9.9455,9.9174,-28.6718,13.1119,0.1000,7.8141,-476242.5000,560176.5439
5294.0000,9.9813,16.4695,0.0000,377474.2000,-377474.2000,17.3635,0.0000,57052.0524,57052.0524,848.0075,434526.2524,0.0000,-434526.2524,9.9536,15.6822,0.0000,119908.8000,-119908.8000,6.2725,0.0000,18684.9538,18684.9538,306.3379,138593.7538,0.0000,-138593.7538,16.2924,9.8774,13.0849,8.6639,584816.4953,16.4695,16.5302,16.4998,-8.3794,3.6970,15.9967,16.0270,16.0118,-11.2227,9.9695,16.4695,16.4860,16.4778,-8.4128,-13.6665,9.9536,10.1607,10.0571,-29.2454,-3.6970,9.8774,9.9536,9.9155,-29.0247,-9.9695,9.8774,9.9327,9.9051,-28.9114,13.6665,0.1000,7.8141,-497383.0000,584816.4953
5295.0000,9.9701,16.4587,0.0000,390524.8000,-390524.8000,17.9624,0.0000,59010.9713,59010.9713,877.2534,449535.7713,0.0000,-449535.7713,9.9428,15.6716,0.0000,127761.3000,-127761.3000,6.6830,0.0000,19906.4015,19906.4015,326.3855,147667.7015,0.0000,-147667.7015,16.2761,9.8698,13.0730,9.0217,608962.0365,16.4587,16.5191,16.4889,-8.5353,3.7598,15.9767,16.0060,15.9913,-11.3679,10.4428,16.4587,16.4748,16.4667,-8.5698,-14.2026,9.9428,10.1472,10.0450,-29.4020,-3.7598,9.8698,9.9428,9.9063,-29.1862,-10.4428,9.8698,9.9232,9.8965,-29.0773,14.2026,0.1000,7.8141,-518286.1000,608962.0365
5296.0000,9.9284,16.4167,0.0000,395588.7000,-395588.7000,18.1941,0.0000,59724.8666,59724.8666,888.5699,455313.5666,0.0000,-455313.5666,9.9001,15.6288,0.0000,133689.6000,-133689.6000,6.9928,0.0000,20821.1039,20821.1039,341.5191,154510.7039,0.0000,-154510.7039,16.2314,9.8261,13.0288,9.2186,622253.9345,16.4167,16.4846,16.4507,-9.0125,3.7337,15.9267,15.9577,15.9422,-11.8659,10.7266,16.4167,16.4345,16.4256,-9.0826,-14.4603,9.9001,10.1128,10.0065,-29.8696,-3.7337,9.8261,9.9001,9.8631,-29.7487,-10.7266,9.8261,9.8808,9.8534,-29.6493,14.4603,0.1000,7.8141,-529278.3000,622253.9345
5297.0000,9.8742,16.3631,0.0000,410207.2000,-410207.2000,18.8618,0.0000,61862.9562,61862.9562,921.1784,472070.1562,0.0000,-472070.1562,9.8472,15.5762,0.0000,126560.3000,-126560.3000,6.6191,0.0000,19700.2967,19700.2967,323.2653,146260.5967,0.0000,-146260.5967,16.1932,9.7710,12.9821,9.3507,631174.5551,16.3631,16.4310,16.3971,-9.6111,4.0809,15.9022,15.9325,15.9174,-12.0138,10.7000,16.3631,16.3820,16.3725,-9.6695,-14.7809,9.8472,10.0485,9.9479,-30.5185,-4.0809,9.7710,9.8472,9.8091,-30.3621,-10.7000,9.7710,9.8261,9.7985,-30.2826,14.7809,0.1000,7.8141,-536767.5000,631174.5551
5298.0000,9.3898,15.8724,0.0000,315743.8000,-315743.8000,14.5136,0.0000,47151.1371,47151.1371,708.8201,362894.9371,0.0000,-362894.9371,9.3436,15.0697,0.0000,96244.2000,-96244.2000,5.0328,0.0000,14908.1741,14908.1741,245.7917,111152.3741,0.0000,-111152.3741,15.7631,9.1930,12.4781,7.3382,495326.0702,15.8724,16.0633,15.9678,-14.6768,3.1603,15.4529,15.5336,15.4932,-17.0003,8.1930,15.8724,15.9288,15.9006,-15.2497,-11.3533,9.3436,9.7044,9.5240,-35.5006,-3.1603,9.1930,9.3436,9.2683,-36.7853,-8.1930,9.1930,9.3023,9.2476,-36.8331,11.3533,0.1000,7.8141,-411988.0000,495326.0702
5299.0000,9.3083,15.8080,0.0000,295856.2000,-295856.2000,13.5608,0.0000,44109.0842,44109.0842,662.2875,339965.2842,0.0000,-339965.2842,9.2670,15.0011,0.0000,79610.2000,-79610.2000,4.1568,0.0000,12322.7292,12322.7292,203.0115,91932.9292,0.0000,-91932.9292,15.6934,9.1324,12.4129,6.6423,448355.2075,15.8080,15.9460,15.8770,-14.8575,3.1347,15.4073,15.4706,15.4390,-16.7182,7.2915,15.8080,15.8492,15.8286,-15.1158,-10.4261,9.2670,9.5798,9.4234,-35.7983,-3.1347,9.1324,9.2670,9.1997,-36.4820,-7.2915,9.1324,9.2266,9.1795,-36.5087,10.4261,0.1000,7.8141,-375466.4000,448355.2075
5300.0000,9.0037,15.5014,0.0000,216196.2000,-216196.2000,9.9048,0.0000,32038.2632,32038.2632,483.7349,248234.4632,0.0000,-248234.4632,8.9520,14.6851,0.0000,47039.8000,-47039.8000,2.4556,0.0000,7260.2903,7260.2903,119.9285,54300.0903,0.0000,-54300.0903,15.4812,8.7013,12.0913,4.7886,323228.9079,15.5014,15.7364,15.6189,-17.3421,2.4831,15.2137,15.3268,15.2702,-18.1708,4.9387,15.5014,15.5840,15.5427,-17.9317,-7.4217,8.9520,9.4016,9.1768,-38.1202,-2.4831,8.7013,8.9520,8.8267,-40.2988,-4.9387,8.7013,8.8705,8.7859,-40.5690,7.4217,0.1000,7.8141,-263236.0000,323228.9079
5301.0000,9.0206,15.5301,0.0000,201835.8000,-201835.8000,9.2306,0.0000,29920.1608,29920.1608,450.8068,231755.9608,0.0000,-231755.9608,8.9805,14.7189,0.0000,30144.0000,-30144.0000,1.5722,0.0000,4653.7197,4653.7197,76.7847,34797.7197,0.0000,-34797.7197,15.5254,8.7414,12.1334,4.1876,282663.9199,15.5301,15.6987,15.6144,-16.5067,2.5528,15.3252,15.4149,15.3701,-16.2664,4.1250,15.5301,15.5937,15.5619,-16.7463,-6.6778,8.9805,9.3607,9.1706,-37.3144,-2.5528,8.7414,8.9805,8.8610,-38.7237,-4.1250,8.7414,8.8905,8.8160,-39.0017,6.6778,0.1000,7.8141,-231979.8000,282663.9199
5302.0000,9.0118,15.5206,0.0000,169815.9000,-169815.9000,7.7670,0.0000,25169.1877,25169.1877,379.3264,194985.0877,0.0000,-194985.0877,8.9802,14.7181,0.0000,18546.8000,-18546.8000,0.9674,0.0000,2863.3013,2863.3013,47.2473,21410.1013,0.0000,-21410.1013,15.5668,8.6644,12.1156,3.4449,232531.5766,15.5206,15.7043,15.6124,-16.0171,2.2665,15.4093,15.5144,15.4618,-14.9438,3.2339,15.5206,15.5976,15.5591,-16.2801,-5.5005,8.9802,9.3949,9.1876,-36.5944,-2.2665,8.6644,8.9802,8.8223,-38.6148,-3.2339,8.6644,8.8540,8.7592,-39.0820,5.5005,0.1000,7.8141,-188362.7000,232531.5766
5303.0000,9.0790,15.5892,0.0000,152992.8000,-152992.8000,6.9972,0.0000,22705.8556,22705.8556,341.7305,175698.6556,0.0000,-175698.6556,9.0497,14.7881,0.0000,14296.1000,-14296.1000,0.7457,0.0000,2208.4526,2208.4526,36.4188,16504.5526,0.0000,-16504.5526,15.6438,8.7185,12.1811,3.0640,206819.1371,15.5892,15.7594,15.6743,-14.9190,2.0838,15.5034,15.6121,15.5578,-13.7767,2.8295,15.5892,15.6620,15.6256,-15.1250,-4.9133,9.0497,9.4719,9.2608,-35.3943,-2.0838,8.7185,9.0497,8.8841,-37.3899,-2.8295,8.7185,8.9124,8.8154,-37.8709,4.9133,0.1000,7.8141,-167288.9000,206819.1371
5304.0000,9.1318,15.6404,0.0000,132499.7000,-132499.7000,6.0623,0.0000,19685.0432,19685.0432,296.0713,152184.7432,0.0000,-152184.7432,9.1091,14.8468,0.0000,9883.9000,-9883.9000,0.5157,0.0000,1527.6838,1527.6838,25.1837,11411.5838,0.0000,-11411.5838,15.7224,8.7105,12.2165,2.6356,177899.8307,15.6404,15.8221,15.7313,-14.0981,1.8489,15.6094,15.7236,15.6665,-12.5886,2.3645,15.6404,15.7217,15.6811,-14.3283,-4.2134,9.1091,9.5689,9.3390,-34.3555,-1.8489,8.7105,9.1091,8.9098,-36.8678,-2.3645,8.7105,8.9400,8.8253,-37.4995,4.2134,0.1000,7.8141,-142383.6000,177899.8307
5305.0000,9.2121,15.7201,0.0000,123792.7000,-123792.7000,5.6656,0.0000,18420.8454,18420.8454,276.7001,142213.5454,0.0000,-142213.5454,9.1898,14.9271,0.0000,8321.8000,-8321.8000,0.4342,0.0000,1287.1946,1287.1946,21.2071,9608.9946,0.0000,-9608.9946,15.8052,8.7816,12.2934,2.4481,165244.0573,15.7201,15.8933,15.8067,-13.1630,1.7438,15.7007,15.8180,15.7593,-11.7077,2.1780,15.7201,15.7981,15.7591,-13.3605,-3.9218,9.1898,9.6602,9.4250,-33.3564,-1.7438,8.7816,9.1898,8.9857,-35.8070,-2.1780,8.7816,9.0129,8.8973,-36.4286,3.9218,0.1000,7.8141,-132114.5000,165244.0573
5306.0000,9.2875,15.7937,0.0000,110393.7000,-110393.7000,5.0548,0.0000,16451.7278,16451.7278,246.8658,126845.4278,0.0000,-126845.4278,9.2551,14.9916,0.0000,10798.0000,-10798.0000,0.5636,0.0000,1671.2188,1671.2188,27.5236,12469.2188,0.0000,-12469.2188,15.8658,8.8267,12.3463,2.2598,152535.6770,15.7937,15.9789,15.8863,-12.2880,1.4971,15.7089,15.8514,15.7801,-11.7406,2.0606,15.7937,15.8742,15.8339,-12.5460,-3.5577,9.2551,9.7830,9.5191,-32.3613,-1.4971,8.8267,9.2551,9.0409,-35.1522,-2.0606,8.8267,9.0790,8.9529,-35.7280,3.5577,0.1000,7.8141,-121191.7000,152535.6770
5307.0000,9.3443,15.8486,0.0000,99431.3000,-99431.3000,4.5548,0.0000,14834.8808,14834.8808,222.4488,114266.1808,0.0000,-114266.1808,9.3100,15.0458,0.0000,9782.1000,-9782.1000,0.5106,0.0000,1514.7631,1514.7631,24.9387,11296.8631,0.0000,-11296.8631,15.9272,8.8323,12.3798,2.0536,138615.9430,15.8486,16.0494,15.9490,-11.6954,1.3481,15.7737,15.9119,15.8428,-11.1634,1.8587,15.8486,15.9361,15.8924,-11.9961,-3.2067,9.3100,9.8876,9.5988,-31.6251,-1.3481,8.8323,9.3100,9.0712,-34.8479,-1.8587,8.8323,9.1160,8.9742,-35.5054,3.2067,0.1000,7.8141,-109213.4000,138615.9430
5308.0000,9.4596,15.9637,0.0000,122314.7000,-122314.7000,5.6049,0.0000,18291.3268,18291.3268,273.7343,140606.0268,0.0000,-140606.0268,9.4167,15.1524,0.0000,13004.8000,-13004.8000,0.6790,0.0000,2015.8303,2015.8303,33.1600,15020.6303,0.0000,-15020.6303,15.9920,9.0926,12.5423,2.4773,167219.0842,15.9637,16.1074,16.0356,-10.8362,1.6420,15.8281,15.9404,15.8842,-10.8902,2.3209,15.9637,16.0222,15.9929,-10.9542,-3.9629,9.4167,9.8920,9.6544,-31.2104,-1.6420,9.0926,9.4167,9.2547,-32.6854,-2.3209,9.0926,9.2804,9.1865,-32.9566,3.9629,0.1000,7.8141,-135319.5000,167219.0842
5309.0000,9.5120,16.0126,0.0000,129455.1000,-129455.1000,5.9361,0.0000,19379.5899,19379.5899,289.9092,148834.6899,0.0000,-148834.6899,9.4777,15.2121,0.0000,13119.3000,-13119.3000,0.6852,0.0000,2034.7612,2034.7612,33.4622,15154.0612,0.0000,-15154.0612,16.0416,9.1451,12.5933,2.6092,176122.5861,16.0126,16.1542,16.0834,-10.5174,1.7503,15.8892,15.9887,15.9389,-10.4402,2.4355,16.0126,16.0723,16.0425,-10.6357,-4.1858,9.4777,9.9219,9.6998,-30.9002,-1.7503,9.1451,9.4777,9.3114,-32.3737,-2.4355,9.1451,9.3406,9.2429,-32.6839,4.1858,0.1000,7.8141,-142574.4000,176122.5861
5310.0000,9.6942,16.1959,0.0000,212998.0000,-212998.0000,9.7699,0.0000,32004.0818,32004.0818,477.1462,245002.0818,0.0000,-245002.0818,9.6832,15.4181,0.0000,492.6000,-492.6000,0.0257,0.0000,76.5532,76.5532,1.2566,569.1532,0.0000,-569.1532,16.2278,9.4952,12.8615,3.7685,254372.0015,16.1959,16.2464,16.2212,-9.0811,3.2481,16.2399,16.2471,16.2435,-6.9986,3.2738,16.1959,16.2182,16.2071,-8.8876,-6.5218,9.6832,9.9072,9.7952,-29.9693,-3.2481,9.4952,9.6832,9.5892,-29.3012,-3.2738,9.4952,9.5882,9.5417,-29.3674,6.5218,0.1000,7.8141,-213490.6000,254372.0015
5311.0000,9.8297,16.3268,0.0000,266912.6000,-266912.6000,12.2560,0.0000,40216.1038,40216.1038,598.5623,307128.7038,0.0000,-307128.7038,9.8247,15.5572,0.0000,2814.1000,-2814.1000,0.1471,0.0000,437.9423,437.9423,7.1832,3252.0423,0.0000,-3252.0423,16.3494,9.6701,13.0098,4.7338,319528.2915,16.3268,16.3623,16.3445,-7.9973,4.0363,16.3340,16.3613,16.3477,-6.4979,4.1834,16.3268,16.3433,16.3351,-7.8084,-8.2197,9.8247,9.9956,9.9101,-28.9022,-4.0363,9.6701,9.8247,9.7474,-28.1024,-4.1834,9.6701,9.7482,9.7092,-28.1022,8.2197,0.1000,7.8141,-269726.7000,319528.2915
5312.0000,10.0187,16.5139,0.0000,290020.9000,-290020.9000,13.3277,0.0000,43868.0767,43868.0767,650.9029,333888.9767,0.0000,-333888.9767,9.9996,15.7311,0.0000,46441.9000,-46441.9000,2.4284,0.0000,7240.2617,7240.2617,118.5969,53682.1617,0.0000,-53682.1617,16.4195,9.9045,13.1620,5.8655,395920.7935,16.5139,16.5333,16.5236,-6.3044,3.6331,16.2119,16.2578,16.2349,-8.4694,6.0615,16.5139,16.5205,16.5172,-6.1182,-9.6946,9.9996,10.1689,10.0843,-27.2124,-3.6331,9.9045,9.9996,9.9521,-26.3197,-6.0615,9.9045,9.9624,9.9335,-26.1228,9.6946,0.1000,7.8141,-336462.8000,395920.7935
5313.0000,10.0459,16.5344,0.0000,304444.1000,-304444.1000,14.0062,0.0000,46075.6080,46075.6080,684.0382,350519.7080,0.0000,-350519.7080,10.0214,15.7501,0.0000,66966.2000,-66966.2000,3.5034,0.0000,10442.3154,10442.3154,171.0991,77408.5154,0.0000,-77408.5154,16.4103,9.9234,13.1668,6.4901,438082.9147,16.5344,16.5780,16.5562,-6.5408,3.5009,16.1639,16.2019,16.1829,-9.2340,7.0043,16.5344,16.5492,16.5418,-6.4814,-10.5052,10.0214,10.2188,10.1201,-27.3669,-3.5009,9.9234,10.0214,9.9724,-26.8799,-7.0043,9.9234,9.9883,9.9559,-26.7201,10.5052,0.1000,7.8141,-371410.3000,438082.9147
5314.0000,10.0461,16.5336,0.0000,319242.4000,-319242.4000,14.6893,0.0000,48315.4763,48315.4763,717.4035,367557.8763,0.0000,-367557.8763,10.0191,15.7473,0.0000,82682.7000,-82682.7000,4.3259,0.0000,12892.7427,12892.7427,211.2689,95575.4427,0.0000,-95575.4427,16.3881,9.9279,13.1580,7.0193,473804.6932,16.5336,16.5851,16.5593,-6.9271,3.4545,16.1193,16.1551,16.1372,-9.8251,7.7804,16.5336,16.5495,16.5416,-6.9118,-11.2349,10.0191,10.2268,10.1229,-27.7378,-3.4545,9.9279,10.0191,9.9735,-27.3760,-7.7804,9.9279,9.9906,9.9592,-27.2255,11.2349,0.1000,7.8141,-401925.1000,473804.6932
5315.0000,10.0441,16.5315,0.0000,334177.3000,-334177.3000,15.3766,0.0000,50573.6274,50573.6274,750.9664,384750.9274,0.0000,-384750.9274,10.0159,15.7442,0.0000,97221.5000,-97221.5000,5.0865,0.0000,15159.2961,15159.2961,248.4163,112380.7961,0.0000,-112380.7961,16.3681,9.9316,13.1498,7.5261,508009.0685,16.5315,16.5861,16.5588,-7.2179,3.4300,16.0833,16.1168,16.1000,-10.2535,8.5165,16.5315,16.5472,16.5394,-7.2221,-11.9465,10.0159,10.2279,10.1219,-28.0190,-3.4300,9.9316,10.0159,9.9737,-27.7175,-8.5165,9.9316,9.9913,9.9614,-27.5724,11.9465,0.1000,7.8141,-431398.8000,508009.0685
5316.0000,9.9897,16.4763,0.0000,348428.2000,-348428.2000,16.0321,0.0000,52671.1963,52671.1963,782.9816,401099.3963,0.0000,-401099.3963,9.9613,15.6892,0.0000,99166.0000,-99166.0000,5.1882,0.0000,15453.8917,15453.8917,253.3824,114619.8917,0.0000,-114619.8917,16.3202,9.8736,13.0969,7.8168,527635.7831,16.4763,16.5410,16.5087,-8.0287,3.6146,16.0390,16.0732,16.0561,-10.7353,8.8028,16.4763,16.4954,16.4858,-8.0734,-12.4175,9.9613,10.1759,10.0686,-28.8549,-3.6146,9.8736,9.9613,9.9174,-28.6523,-8.8028,9.8736,9.9355,9.9046,-28.5374,12.4175,0.1000,7.8141,-447594.2000,527635.7831
5317.0000,10.0090,16.4980,0.0000,363244.1000,-363244.1000,16.7084,0.0000,54932.7161,54932.7161,816.0125,418176.8161,0.0000,-418176.8161,9.9813,15.7103,0.0000,115774.3000,-115774.3000,6.0561,0.0000,18045.7668,18045.7668,295.7699,133820.0668,0.0000,-133820.0668,16.3184,9.9060,13.1122,8.3411,563026.7139,16.4980,16.5531,16.5255,-7.8838,3.5508,16.0218,16.0521,16.0370,-10.8779,9.6069,16.4980,16.5127,16.5053,-7.8907,-13.1576,9.9813,10.1884,10.0849,-28.7008,-3.5508,9.9060,9.9813,9.9436,-28.4219,-9.6069,9.9060,9.9606,9.9333,-28.2917,13.1576,0.1000,7.8141,-479018.4000,563026.7139
5318.0000,9.9781,16.4657,0.0000,376691.9000,-376691.9000,17.3290,0.0000,56930.0418,56930.0418,846.3191,433621.9418,0.0000,-433621.9418,9.9499,15.6783,0.0000,121142.9000,-121142.9000,6.3373,0.0000,18876.5651,18876.5651,309.5038,140019.4651,0.0000,-140019.4651,16.2875,9.8732,13.0803,8.6741,585501.4963,16.4657,16.5287,16.4972,-8.3391,3.6639,15.9899,16.0205,16.0052,-11.1948,10.0012,16.4657,16.4828,16.4743,-8.3842,-13.6651,9.9499,10.1605,10.0552,-29.1601,-3.6639,9.8732,9.9499,9.9116,-28.9679,-10.0012,9.8732,9.9291,9.9012,-28.8555,13.6651,0.1000,7.8141,-497834.8000,585501.4963
5319.0000,9.9052,16.3928,0.0000,383880.7000,-383880.7000,17.6564,0.0000,57929.5630,57929.5630,862.3120,441810.2630,0.0000,-441810.2630,9.8766,15.6050,0.0000,119166.1000,-119166.1000,6.2333,0.0000,18554.7957,18554.7957,304.4245,137720.8957,0.0000,-137720.8957,16.2244,9.7954,13.0099,8.7761,592384.6278,16.3928,16.4648,16.4288,-9.2015,3.8077,15.9310,15.9645,15.9477,-11.7993,10.0410,16.3928,16.4128,16.4028,-9.2798,-13.8487,9.8766,10.0909,9.9838,-30.0461,-3.8077,9.7954,9.8766,9.8360,-29.9406,-10.0410,9.7954,9.8541,9.8248,-29.8504,13.8487,0.1000,7.8141,-503046.8000,592384.6278
5320.0000,9.9163,16.4069,0.0000,393871.2000,-393871.2000,18.1081,0.0000,59450.7490,59450.7490,884.3721,453321.9490,0.0000,-453321.9490,9.8888,15.6185,0.0000,131680.1000,-131680.1000,6.8864,0.0000,20505.8017,20505.8017,336.3187,152185.9017,0.0000,-152185.9017,16.2205,9.8172,13.0189,9.1452,617303.4188,16.4069,16.4681,16.4375,-9.0095,3.7406,15.9176,15.9472,15.9324,-11.8287,10.6270,16.4069,16.4228,16.4148,-9.0416,-14.3675,9.8888,10.0946,9.9917,-29.8490,-3.7406,9.8172,9.8888,9.8530,-29.6566,-10.6270,9.8172,9.8699,9.8436,-29.5526,14.3675,0.1000,7.8141,-525551.3000,617303.4188
5321.0000,9.8600,16.3492,0.0000,406274.5000,-406274.5000,18.6796,0.0000,61252.0700,61252.0700,912.2816,467526.5700,0.0000,-467526.5700,9.8328,15.5619,0.0000,125695.2000,-125695.2000,6.5736,0.0000,19562.8189,19562.8189,321.0447,145258.0189,0.0000,-145258.0189,16.1794,9.7556,12.9675,9.2694,625685.2741,16.3492,16.4182,16.3837,-9.6612,4.0353,15.8876,15.9185,15.9031,-12.0744,10.6089,16.3492,16.3684,16.3588,-9.7241,-14.6443,9.8328,10.0363,9.9346,-30.5285,-4.0353,9.7556,9.8328,9.7942,-30.3975,-10.6089,9.7556,9.8115,9.7835,-30.3192,14.6443,0.1000,7.8141,-531969.7000,625685.2741
5322.0000,9.3896,15.8727,0.0000,313522.7000,-313522.7000,14.4103,0.0000,46819.1885,46819.1885,703.7750,360341.8885,0.0000,-360341.8885,9.3430,15.0692,0.0000,97194.7000,-97194.7000,5.0822,0.0000,15055.3128,15055.3128,248.2084,112250.0128,0.0000,-112250.0128,15.7597,9.1936,12.4767,7.3134,493652.9999,15.8727,16.0636,15.9681,-14.5823,3.1093,15.4467,15.5268,15.4867,-16.9788,8.1916,15.8727,15.9285,15.9006,-15.1575,-11.3009,9.3430,9.7063,9.5246,-35.3663,-3.1093,9.1936,9.3430,9.2683,-36.6614,-8.1916,9.1936,9.3024,9.2480,-36.7043,11.3009,0.1000,7.8141,-410717.4000,493652.9999
5323.0000,9.3169,15.8168,0.0000,295657.6000,-295657.6000,13.5517,0.0000,44087.0843,44087.0843,661.8418,339744.6843,0.0000,-339744.6843,9.2754,15.0095,0.0000,81496.6000,-81496.6000,4.2553,0.0000,12615.7065,12615.7065,207.8216,94112.3065,0.0000,-94112.3065,15.6970,9.1433,12.4202,6.6684,450117.7365,15.8168,15.9537,15.8853,-14.7067,3.0988,15.4074,15.4695,15.4384,-16.6492,7.3541,15.8168,15.8571,15.8370,-14.9626,-10.4529,9.2754,9.5888,9.4321,-35.6080,-3.0988,9.1433,9.2754,9.2094,-36.2854,-7.3541,9.1433,9.2363,9.1898,-36.3056,10.4529,0.1000,7.8141,-377154.2000,450117.7365
5324.0000,9.0228,15.5205,0.0000,217833.9000,-217833.9000,9.9803,0.0000,32293.1335,32293.1335,487.4237,250127.0335,0.0000,-250127.0335,8.9694,14.7024,0.0000,50730.9000,-50730.9000,2.6484,0.0000,7831.2064,7831.2064,129.3421,58562.1064,0.0000,-58562.1064,15.4866,8.7291,12.1079,4.8763,329147.8779,15.5205,15.7546,15.6375,-17.1047,2.4440,15.2074,15.3180,15.2627,-18.2136,5.0924,15.5205,15.6005,15.5605,-17.7038,-7.5364,8.9694,9.4212,9.1953,-37.8516,-2.4440,8.7291,8.9694,8.8493,-39.9896,-5.0924,8.7291,8.8936,8.8114,-40.2279,7.5364,0.1000,7.8141,-268564.8000,329147.8779
5325.0000,9.0565,15.5659,0.0000,206054.2000,-206054.2000,9.4245,0.0000,30567.1669,30567.1669,460.2796,236621.3669,0.0000,-236621.3669,9.0125,14.7508,0.0000,36853.2000,-36853.2000,1.9222,0.0000,5691.1423,5691.1423,93.8793,42544.3423,0.0000,-42544.3423,15.5338,8.7948,12.1643,4.3693,294929.2106,15.5659,15.7309,15.6484,-16.1281,2.5008,15.3049,15.3915,15.3482,-16.4850,4.4230,15.5659,15.6246,15.5953,-16.3728,-6.9238,9.0125,9.3937,9.2031,-36.9220,-2.5008,8.7948,9.0125,8.9036,-38.2256,-4.4230,8.7948,8.9347,8.8647,-38.4372,6.9238,0.1000,7.8141,-242907.4000,294929.2106
5326.0000,9.0394,15.5473,0.0000,176902.9000,-176902.9000,8.0928,0.0000,26233.8507,26233.8507,395.2391,203136.7507,0.0000,-203136.7507,9.0024,14.7400,0.0000,23599.9000,-23599.9000,1.2311,0.0000,3644.1399,3644.1399,60.1252,27244.0399,0.0000,-27244.0399,15.5682,8.7137,12.1409,3.6519,246504.0770,15.5473,15.7287,15.6380,-15.7983,2.2872,15.3827,15.4825,15.4326,-15.2273,3.5183,15.5473,15.6201,15.5837,-16.0706,-5.8056,9.0024,9.4139,9.2082,-36.4003,-2.2872,8.7137,9.0024,8.8580,-38.2726,-3.5183,8.7137,8.8919,8.8028,-38.6619,5.8056,0.1000,7.8141,-200502.8000,246504.0770
5327.0000,9.1013,15.6108,0.0000,161926.8000,-161926.8000,7.4070,0.0000,24042.3704,24042.3704,361.7435,185969.1704,0.0000,-185969.1704,9.0663,14.8045,0.0000,19072.5000,-19072.5000,0.9949,0.0000,2946.7514,2946.7514,48.5894,22019.2514,0.0000,-22019.2514,15.6384,8.7691,12.2037,3.2979,222605.7334,15.6108,15.7767,15.6938,-14.7909,2.1373,15.4679,15.5707,15.5193,-14.1487,3.1323,15.6108,15.6786,15.6447,-14.9977,-5.2696,9.0663,9.4790,9.2727,-35.3149,-2.1373,8.7691,9.0663,8.9177,-37.1021,-3.1323,8.7691,8.9481,8.8586,-37.4927,5.2696,0.1000,7.8141,-180999.3000,222605.7334
5328.0000,9.1370,15.6448,0.0000,145533.0000,-145533.0000,6.6594,0.0000,21623.5652,21623.5652,325.2363,167156.5652,0.0000,-167156.5652,9.1140,14.8515,0.0000,10866.1000,-10866.1000,0.5669,0.0000,1679.5707,1679.5707,27.6876,12545.6707,0.0000,-12545.6707,15.7153,8.7503,12.2328,2.8760,194130.2205,15.6448,15.8168,15.7308,-14.2142,2.0308,15.6061,15.7047,15.6554,-12.6000,2.5978,15.6448,15.7212,15.6830,-14.4128,-4.6286,9.1140,9.5411,9.3276,-34.5524,-2.0308,8.7503,9.1140,8.9321,-36.7350,-2.5978,8.7503,8.9597,8.8550,-37.3113,4.6286,0.1000,7.8141,-156399.1000,194130.2205
5329.0000,9.2208,15.7287,0.0000,140080.9000,-140080.9000,6.4113,0.0000,20848.2044,20848.2044,313.1167,160929.1044,0.0000,-160929.1044,9.1962,14.9334,0.0000,10531.3000,-10531.3000,0.5495,0.0000,1629.0502,1629.0502,26.8381,12160.3502,0.0000,-12160.3502,15.7926,8.8470,12.3198,2.7626,186474.9912,15.7287,15.8843,15.8065,-13.2427,1.9539,15.6756,15.7842,15.7299,-11.9800,2.5034,15.7287,15.7973,15.7630,-13.3938,-4.4574,9.1962,9.6202,9.4082,-33.5727,-1.9539,8.8470,9.1962,9.0216,-35.5048,-2.5034,8.8470,9.0458,8.9464,-36.0009,4.4574,0.1000,7.8141,-150612.2000,186474.9912
5330.0000,9.2841,15.7899,0.0000,128747.0000,-128747.0000,5.8954,0.0000,19185.5859,19185.5859,287.9226,147932.5859,0.0000,-147932.5859,9.2553,14.9917,0.0000,11778.6000,-11778.6000,0.6148,0.0000,1822.9907,1822.9907,30.0237,13601.5907,0.0000,-13601.5907,15.8489,8.8841,12.3665,2.5909,174884.5127,15.7899,15.9549,15.8724,-12.5213,1.7602,15.7056,15.8266,15.7661,-11.8076,2.3750,15.7899,15.8618,15.8258,-12.7192,-4.1352,9.2553,9.7151,9.4852,-32.7542,-1.7602,8.8841,9.2553,9.0697,-34.9658,-2.3750,8.8841,9.1007,8.9924,-35.4597,4.1352,0.1000,7.8141,-140525.6000,174884.5127
5331.0000,9.3133,15.8172,0.0000,118838.7000,-118838.7000,5.4437,0.0000,17719.3994,17719.3994,265.8620,136558.0994,0.0000,-136558.0994,9.2951,15.0308,0.0000,7125.2000,-7125.2000,0.3719,0.0000,1103.1869,1103.1869,18.1652,8228.3869,0.0000,-8228.3869,15.9092,8.8574,12.3833,2.3434,158179.6313,15.8172,15.9947,15.9059,-12.2481,1.6906,15.8209,15.9281,15.8745,-10.7016,2.0625,15.8172,15.8988,15.8580,-12.4608,-3.7531,9.2951,9.7755,9.5353,-32.3260,-1.6906,8.8574,9.2951,9.0762,-34.9521,-2.0625,8.8574,9.1051,8.9812,-35.6352,3.7531,0.1000,7.8141,-125963.9000,158179.6313
5332.0000,9.4364,15.9413,0.0000,142601.8000,-142601.8000,6.5333,0.0000,21315.1792,21315.1792,319.0782,163916.9792,0.0000,-163916.9792,9.4075,15.1433,0.0000,10779.2000,-10779.2000,0.5628,0.0000,1670.7008,1670.7008,27.4839,12449.9008,0.0000,-12449.9008,15.9812,9.1122,12.5467,2.7852,188001.6807,15.9413,16.0622,16.0018,-11.2019,1.9902,15.8597,15.9602,15.9099,-10.6050,2.5530,15.9413,15.9930,15.9672,-11.2499,-4.5431,9.4075,9.8018,9.6047,-31.6591,-1.9902,9.1122,9.4075,9.2599,-32.7474,-2.5530,9.1122,9.2764,9.1943,-33.0222,4.5431,0.1000,7.8141,-153381.0000,188001.6807
5333.0000,9.4769,15.9777,0.0000,150528.7000,-150528.7000,6.9015,0.0000,22518.3659,22518.3659,337.0570,173047.0659,0.0000,-173047.0659,9.4594,15.1938,0.0000,8337.0000,-8337.0000,0.4354,0.0000,1292.8160,1292.8160,21.2638,9629.8160,0.0000,-9629.8160,16.0330,9.1411,12.5870,2.8893,195029.2320,15.9777,16.1009,16.0393,-10.9880,2.1554,15.9484,16.0314,15.9899,-9.8897,2.5908,15.9777,16.0339,16.0058,-11.0476,-4.7461,9.4594,9.8279,9.6436,-31.4091,-2.1554,9.1411,9.4594,9.3003,-32.6165,-2.5908,9.1411,9.3175,9.2293,-32.9854,4.7461,0.1000,7.8141,-158865.7000,195029.2320
5334.0000,9.7049,16.2082,0.0000,235437.2000,-235437.2000,10.7969,0.0000,35383.4138,35383.4138,527.3048,270820.6138,0.0000,-270820.6138,9.6948,15.4301,0.0000,2439.0000,-2439.0000,0.1274,0.0000,379.0792,379.0792,6.2217,2818.0792,0.0000,-2818.0792,16.2282,9.5345,12.8814,4.1784,282039.1376,16.2082,16.2458,16.2270,-8.9137,3.5565,16.2176,16.2359,16.2267,-7.3449,3.6839,16.2082,16.2243,16.2162,-8.7125,-7.2404,9.6948,9.8903,9.7926,-29.8030,-3.5565,9.5345,9.6948,9.6147,-29.0610,-3.6839,9.5345,9.6139,9.5742,-29.0580,7.2404,0.1000,7.8141,-237876.2000,282039.1376
5335.0000,9.8458,16.3428,0.0000,287416.2000,-287416.2000,13.1983,0.0000,43319.7394,43319.7394,644.5831,330735.9394,0.0000,-330735.9394,9.8391,15.5716,0.0000,8144.4000,-8144.4000,0.4257,0.0000,1267.6496,1267.6496,20.7900,9412.0496,0.0000,-9412.0496,16.3478,9.7016,13.0247,5.1739,349241.0287,16.3428,16.3743,16.3586,-7.8103,4.2575,16.3014,16.3299,16.3156,-6.9367,4.6832,16.3428,16.3572,16.3500,-7.6372,-8.9408,9.8391,9.9984,9.9188,-28.6889,-4.2575,9.7016,9.8391,9.7704,-27.9461,-4.6832,9.7016,9.7731,9.7374,-27.9113,8.9408,0.1000,7.8141,-295560.6000,349241.0287
5336.0000,10.0589,16.5543,0.0000,310637.1000,-310637.1000,14.2765,0.0000,47025.5575,47025.5575,697.2390,357662.6575,0.0000,-357662.6575,10.0397,15.7713,0.0000,59647.0000,-59647.0000,3.1190,0.0000,9302.7442,9302.7442,152.3248,68949.7442,0.0000,-68949.7442,16.4345,9.9589,13.1967,6.4366,434473.6782,16.5543,16.5671,16.5607,-5.8906,3.7192,16.2041,16.2437,16.2239,-8.5877,6.8381,16.5543,16.5581,16.5562,-5.7009,-10.5573,10.0397,10.1983,10.1190,-26.7465,-3.7192,9.9589,10.0397,9.9993,-25.8893,-6.8381,9.9589,10.0099,9.9844,-25.6781,10.5573,0.1000,7.8141,-370284.1000,434473.6782
5337.0000,10.1037,16.5916,0.0000,326849.4000,-326849.4000,15.0405,0.0000,49525.6925,49525.6925,734.5549,376375.0925,0.0000,-376375.0925,10.0790,15.8074,0.0000,86437.9000,-86437.9000,4.5226,0.0000,13486.5835,13486.5835,220.8764,99924.4835,0.0000,-99924.4835,16.4371,9.9966,13.2168,7.1995,485966.8299,16.5916,16.6287,16.6101,-5.9980,3.5060,16.1660,16.1986,16.1823,-9.2363,8.0286,16.5916,16.6031,16.5974,-5.9368,-11.5346,10.0790,10.2688,10.1739,-26.7576,-3.5060,9.9966,10.0790,10.0378,-26.2925,-8.0286,9.9966,10.0535,10.0250,-26.1146,11.5346,0.1000,7.8141,-413287.3000,485966.8299
5338.0000,10.0754,16.5612,0.0000,337438.2000,-337438.2000,15.5319,0.0000,51100.2623,51100.2623,758.5536,388538.4623,0.0000,-388538.4623,10.0472,15.7746,0.0000,102694.2000,-102694.2000,5.3738,0.0000,16017.7505,16017.7505,262.4479,118711.9505,0.0000,-118711.9505,16.3911,9.9646,13.1779,7.6770,518194.1352,16.5612,16.6162,16.5887,-6.7570,3.3860,16.0999,16.1337,16.1168,-10.0880,8.7598,16.5612,16.5768,16.5690,-6.7806,-12.1459,10.0472,10.2607,10.1539,-27.4901,-3.3860,9.9646,10.0472,10.0059,-27.2565,-8.7598,9.9646,10.0238,9.9942,-27.1025,12.1459,0.1000,7.8141,-440132.4000,518194.1352
5339.0000,10.0399,16.5261,0.0000,354519.0000,-354519.0000,16.3154,0.0000,53647.4374,53647.4374,796.8171,408166.4374,0.0000,-408166.4374,10.0115,15.7392,0.0000,109949.0000,-109949.0000,5.7529,0.0000,17143.0534,17143.0534,280.9612,127092.0534,0.0000,-127092.0534,16.3534,9.9313,13.1423,8.0982,546630.6411,16.5261,16.5856,16.5559,-7.4318,3.5208,16.0606,16.0922,16.0764,-10.5251,9.2737,16.5261,16.5426,16.5343,-7.4690,-12.7946,10.0115,10.2244,10.1179,-28.1980,-3.5208,9.9313,10.0115,9.9714,-27.9910,-9.2737,9.9313,9.9891,9.9602,-27.8567,12.7946,0.1000,7.8141,-464468.0000,546630.6411
5340.0000,9.9771,16.4636,0.0000,367659.9000,-367659.9000,16.9166,0.0000,55563.9693,55563.9693,826.1781,423223.8693,0.0000,-423223.8693,9.9487,15.6766,0.0000,111597.1000,-111597.1000,5.8385,0.0000,17388.9199,17388.9199,285.1417,128986.0199,0.0000,-128986.0199,16.2972,9.8665,13.0819,8.3614,564396.2055,16.4636,16.5301,16.4968,-8.2906,3.6927,16.0073,16.0403,16.0238,-11.0914,9.5312,16.4636,16.4824,16.4730,-8.3509,-13.2239,9.9487,10.1618,10.0553,-29.0890,-3.6927,9.8665,9.9487,9.9076,-28.9401,-9.5312,9.8665,9.9256,9.8961,-28.8297,13.2239,0.1000,7.8141,-479257.0000,564396.2055
5341.0000,10.0034,16.4928,0.0000,381820.8000,-381820.8000,17.5616,0.0000,57735.4136,57735.4136,857.6802,439556.2136,0.0000,-439556.2136,9.9760,15.7052,0.0000,130878.0000,-130878.0000,6.8459,0.0000,20398.8943,20398.8943,334.3427,151276.8943,0.0000,-151276.8943,16.3001,9.9066,13.1033,8.9168,601881.0503,16.4928,16.5476,16.5202,-8.0248,3.5719,15.9940,16.0226,16.0083,-11.1613,10.4178,16.4928,16.5067,16.4997,-8.0384,-13.9897,9.9760,10.1817,10.0788,-28.8050,-3.5719,9.9066,9.9760,9.9413,-28.5703,-10.4178,9.9066,9.9579,9.9323,-28.4426,13.9897,0.1000,7.8141,-512698.8000,601881.0503
5342.0000,9.9806,16.4685,0.0000,395617.6000,-395617.6000,18.1990,0.0000,59793.4835,59793.4835,888.8104,455411.0835,0.0000,-455411.0835,9.9527,15.6812,0.0000,138709.7000,-138709.7000,7.2562,0.0000,21614.4427,21614.4427,354.3790,160324.1427,0.0000,-160324.1427,16.2743,9.8826,13.0785,9.2970,627544.6180,16.4685,16.5310,16.4998,-8.3774,3.6476,15.9655,15.9940,15.9798,-11.4309,10.9038,16.4685,16.4844,16.4765,-8.4297,-14.5514,9.9527,10.1629,10.0578,-29.1550,-3.6476,9.8826,9.9527,9.9177,-29.0032,-10.9038,9.8826,9.9349,9.9088,-28.8895,14.5514,0.1000,7.8141,-534327.3000,627544.6180
5343.0000,9.9268,16.4147,0.0000,404588.2000,-404588.2000,18.6092,0.0000,61081.5889,61081.5889,908.8412,465669.7889,0.0000,-465669.7889,9.8984,15.6269,0.0000,141207.1000,-141207.1000,7.3863,0.0000,21991.5201,21991.5201,360.7339,163198.6201,0.0000,-163198.6201,16.2239,9.8265,13.0252,9.5026,641428.4259,16.4147,16.4842,16.4495,-9.0302,3.7410,15.9151,15.9453,15.9302,-11.9396,11.1272,16.4147,16.4324,16.4236,-9.1108,-14.8682,9.8984,10.1124,10.0054,-29.8248,-3.7410,9.8265,9.8984,9.8625,-29.7377,-11.1272,9.8265,9.8801,9.8533,-29.6385,14.8682,0.1000,7.8141,-545795.3000,641428.4259
5344.0000,9.7764,16.2637,0.0000,396627.5000,-396627.5000,18.2372,0.0000,59695.3845,59695.3845,890.6749,456322.8845,0.0000,-456322.8845,9.7454,15.4737,0.0000,129757.3000,-129757.3000,6.7863,0.0000,20177.4803,20177.4803,331.4295,149934.7803,0.0000,-149934.7803,16.0939,9.6603,12.8771,9.1992,620945.9559,16.2637,16.3552,16.3095,-10.6732,3.8170,15.7910,15.8293,15.8101,-13.2461,10.6032,16.2637,16.2885,16.2761,-10.8377,-14.4202,9.7454,9.9788,9.8621,-31.4963,-3.8170,9.6603,9.7454,9.7028,-31.6279,-10.6032,9.6603,9.7228,9.6916,-31.5633,14.4202,0.1000,7.8141,-526384.8000,620945.9559
5345.0000,9.7133,16.2053,0.0000,407782.6000,-407782.6000,18.7335,0.0000,61295.3297,61295.3297,914.9118,469077.9297,0.0000,-469077.9297,9.6857,15.4161,0.0000,116599.6000,-116599.6000,6.0953,0.0000,18120.7619,18120.7619,297.6856,134720.3619,0.0000,-134720.3619,16.0519,9.6022,12.8270,9.1504,617653.9768,16.2053,16.2822,16.2438,-11.1866,4.2127,15.7701,15.8045,15.7873,-13.2074,10.3080,16.2053,16.2275,16.2164,-11.2609,-14.5207,9.6857,9.8922,9.7889,-32.0856,-4.2127,9.6022,9.6857,9.6439,-32.0321,-10.3080,9.6022,9.6614,9.6318,-31.9807,14.5207,0.1000,7.8141,-524382.2000,617653.9768
5346.0000,9.2515,15.7379,0.0000,313245.6000,-313245.6000,14.3851,0.0000,46648.7573,46648.7573,702.5449,359894.3573,0.0000,-359894.3573,9.2074,14.9352,0.0000,85008.4000,-85008.4000,4.4431,0.0000,13151.0143,13151.0143,216.9931,98159.4143,0.0000,-98159.4143,15.6516,9.0456,12.3486,7.1071,479730.2098,15.7379,15.9267,15.8323,-15.8989,3.3140,15.3588,15.4436,15.4012,-17.6585,7.7571,15.7379,15.7974,15.7677,-16.4268,-11.0711,9.2074,9.5581,9.3827,-36.7102,-3.3140,9.0456,9.2074,9.1265,-38.0303,-7.7571,9.0456,9.1597,9.1027,-38.1221,11.0711,0.1000,7.8141,-398254.0000,479730.2098
5347.0000,9.2265,15.7301,0.0000,297806.1000,-297806.1000,13.6392,0.0000,44327.3610,44327.3610,666.1155,342133.4610,0.0000,-342133.4610,9.1881,14.9238,0.0000,73400.4000,-73400.4000,3.8311,0.0000,11353.2063,11353.2063,187.1035,84753.6063,0.0000,-84753.6063,15.6266,9.0528,12.3397,6.5623,442957.9786,15.7301,15.8583,15.7942,-15.3960,3.2694,15.3541,15.4171,15.3856,-16.9386,7.1004,15.7301,15.7700,15.7501,-15.6012,-10.3698,9.1881,9.4835,9.3358,-36.3100,-3.2694,9.0528,9.1881,9.1204,-36.9313,-7.1004,9.0528,9.1454,9.0991,-36.9726,10.3698,0.1000,7.8141,-371206.5000,442957.9786
5348.0000,8.9988,15.4996,0.0000,224381.4000,-224381.4000,10.2749,0.0000,33248.0538,33248.0538,501.8103,257629.4538,0.0000,-257629.4538,8.9482,14.6825,0.0000,52435.3000,-52435.3000,2.7367,0.0000,8092.7742,8092.7742,133.6545,60528.0742,0.0000,-60528.0742,15.4556,8.7237,12.0897,5.0051,337847.2472,15.4996,15.7146,15.6071,-17.0907,2.5127,15.1765,15.2824,15.2295,-18.3208,5.2494,15.4996,15.5727,15.5362,-17.6238,-7.7622,8.9482,9.3745,9.1614,-37.8284,-2.5127,8.7237,8.9482,8.8359,-39.7672,-5.2494,8.7237,8.8772,8.8004,-39.9762,7.7622,0.1000,7.8141,-276816.7000,337847.2472
5349.0000,9.0463,15.5565,0.0000,213059.5000,-213059.5000,9.7436,0.0000,31600.0297,31600.0297,475.8620,244659.5297,0.0000,-244659.5297,9.0022,14.7408,0.0000,41275.1000,-41275.1000,2.1528,0.0000,6373.4153,6373.4153,105.1374,47648.5153,0.0000,-47648.5153,15.5089,8.7988,12.1538,4.5613,307889.6873,15.5565,15.7148,15.6357,-16.0207,2.5303,15.2670,15.3508,15.3089,-16.7249,4.6830,15.5565,15.6115,15.5840,-16.2640,-7.2133,9.0022,9.3738,9.1880,-36.7941,-2.5303,8.7988,9.0022,8.9005,-38.0372,-4.6830,8.7988,8.9315,8.8651,-38.2138,7.2133,0.1000,7.8141,-254334.6000,307889.6873
5350.0000,9.0377,15.5459,0.0000,184572.3000,-184572.3000,8.4432,0.0000,27370.2684,27370.2684,412.3499,211942.5684,0.0000,-211942.5684,8.9959,14.7335,0.0000,30168.8000,-30168.8000,1.5737,0.0000,4658.1905,4658.1905,76.8585,34826.9905,0.0000,-34826.9905,15.5381,8.7359,12.1370,3.8934,262804.2830,15.5459,15.7235,15.6347,-15.6635,2.2898,15.3203,15.4180,15.3691,-15.7751,3.8635,15.5459,15.6135,15.5797,-15.9560,-6.1533,8.9959,9.4040,9.1999,-36.2806,-2.2898,8.7359,8.9959,8.8659,-38.0416,-3.8635,8.7359,8.9014,8.8187,-38.3467,6.1533,0.1000,7.8141,-214741.1000,262804.2830
5351.0000,9.0893,15.5988,0.0000,171325.2000,-171325.2000,7.8368,0.0000,25431.8035,25431.8035,382.7357,196757.0035,0.0000,-196757.0035,9.0512,14.7894,0.0000,23362.1000,-23362.1000,1.2186,0.0000,3609.0118,3609.0118,59.5166,26971.1118,0.0000,-26971.1118,15.6061,8.7779,12.1920,3.5331,238486.6855,15.5988,15.7624,15.6806,-14.8401,2.2060,15.4162,15.5120,15.4641,-14.5576,3.4247,15.5988,15.6634,15.6311,-15.0587,-5.6307,9.0512,9.4547,9.2530,-35.3940,-2.2060,8.7779,9.0512,8.9146,-37.0745,-3.4247,8.7779,8.9462,8.8621,-37.4105,5.6307,0.1000,7.8141,-194687.3000,238486.6855
5352.0000,9.1033,15.6110,0.0000,155286.8000,-155286.8000,7.1053,0.0000,23057.4021,23057.4021,347.0100,178344.2021,0.0000,-178344.2021,9.0804,14.8179,0.0000,11725.4000,-11725.4000,0.6117,0.0000,1811.8368,1811.8368,29.8759,13537.2368,0.0000,-13537.2368,15.6772,8.7335,12.2054,3.0619,206676.7136,15.6110,15.7814,15.6962,-14.5385,2.1645,15.5691,15.6607,15.6149,-12.8305,2.7762,15.6110,15.6865,15.6487,-14.7374,-4.9408,9.0804,9.4908,9.2856,-34.9128,-2.1645,8.7335,9.0804,8.9069,-36.9931,-2.7762,8.7335,8.9335,8.8335,-37.5527,4.9408,0.1000,7.8141,-167012.2000,206676.7136
5353.0000,9.1919,15.7005,0.0000,149140.4000,-149140.4000,6.8246,0.0000,22183.7304,22183.7304,333.3019,171324.1304,0.0000,-171324.1304,9.1632,14.9008,0.0000,13624.5000,-13624.5000,0.7109,0.0000,2106.8868,2106.8868,34.7176,15731.3868,0.0000,-15731.3868,15.7473,8.8455,12.2964,2.9718,200595.1977,15.7005,15.8518,15.7761,-13.4872,2.0379,15.6058,15.7159,15.6608,-12.5823,2.7488,15.7005,15.7653,15.7329,-13.6396,-4.7867,9.1632,9.5732,9.3682,-33.8762,-2.0379,8.8455,9.1632,9.0044,-35.6387,-2.7488,8.8455,9.0295,8.9375,-36.0597,4.7867,0.1000,7.8141,-162764.9000,200595.1977
5354.0000,9.2467,15.7530,0.0000,138375.8000,-138375.8000,6.3353,0.0000,20605.0558,20605.0558,309.4038,158980.8558,0.0000,-158980.8558,9.2171,14.9538,0.0000,13347.8000,-13347.8000,0.6966,0.0000,2065.1253,2065.1253,34.0204,15412.9253,0.0000,-15412.9253,15.8023,8.8707,12.3365,2.7852,187997.9819,15.7530,15.9145,15.8337,-12.8644,1.8796,15.6547,15.7673,15.7110,-12.1945,2.5761,15.7530,15.8226,15.7878,-13.0594,-4.4557,9.2171,9.6557,9.4364,-33.1557,-1.8796,8.8707,9.2171,9.0439,-35.2106,-2.5761,8.8707,9.0742,8.9725,-35.6678,4.4557,0.1000,7.8141,-151723.6000,187997.9819
5355.0000,9.2651,15.7696,0.0000,127800.6000,-127800.6000,5.8530,0.0000,19037.3374,19037.3374,285.8491,146837.9374,0.0000,-146837.9374,9.2475,14.9835,0.0000,7528.5000,-7528.5000,0.3930,0.0000,1165.1118,1165.1118,19.1913,8693.6118,0.0000,-8693.6118,15.8591,8.8330,12.3460,2.5076,169262.1966,15.7696,15.9440,15.8568,-12.7001,1.8200,15.7734,15.8760,15.8247,-11.0316,2.2130,15.7696,15.8498,15.8097,-12.9072,-4.0330,9.2475,9.7040,9.4758,-32.8348,-1.8200,8.8330,9.2475,9.0402,-35.3070,-2.2130,8.8330,9.0671,8.9500,-35.9657,4.0330,0.1000,7.8141,-135329.1000,169262.1966
5356.0000,9.3323,15.8372,0.0000,121351.9000,-121351.9000,5.5582,0.0000,18101.0216,18101.0216,271.4545,139452.9216,0.0000,-139452.9216,9.2972,15.0330,0.0000,12720.0000,-12720.0000,0.6640,0.0000,1969.4615,1969.4615,32.4280,14689.4615,0.0000,-14689.4615,15.8929,8.9240,12.4085,2.4777,167247.0618,15.8372,16.0070,15.9221,-11.9922,1.6314,15.7253,15.8645,15.7949,-11.7330,2.2954,15.8372,15.9095,15.8734,-12.2167,-3.9268,9.2972,9.7873,9.5422,-32.1700,-1.6314,8.9240,9.2972,9.1106,-34.4434,-2.2954,8.9240,9.1433,9.0337,-34.8870,3.9268,0.1000,7.8141,-134071.9000,167247.0618
5357.0000,9.3448,15.8474,0.0000,112220.1000,-112220.1000,5.1420,0.0000,16743.1030,16743.1030,251.1255,128963.2030,0.0000,-128963.2030,9.3283,15.0636,0.0000,6332.2000,-6332.2000,0.3306,0.0000,980.7129,980.7129,16.1454,7312.9129,0.0000,-7312.9129,15.9478,8.8575,12.4027,2.2172,149659.8730,15.8474,16.0342,15.9408,-11.9287,1.6038,15.8683,15.9731,15.9207,-10.3361,1.9344,15.8474,15.9340,15.8907,-12.1639,-3.5382,9.3283,9.8319,9.5801,-31.9094,-1.6038,8.8575,9.3283,9.0929,-34.7704,-1.9344,8.8575,9.1240,8.9908,-35.5138,3.5382,0.1000,7.8141,-118552.3000,149659.8730
5358.0000,9.3855,15.8883,0.0000,119355.1000,-119355.1000,5.4693,0.0000,17822.1631,17822.1631,267.1117,137177.2631,0.0000,-137177.2631,9.3780,15.1131,0.0000,2594.4000,-2594.4000,0.1355,0.0000,402.0015,402.0015,6.6156,2996.4015,0.0000,-2996.4015,16.0052,8.9343,12.4698,2.2645,152854.9367,15.8883,16.0505,15.9694,-11.6954,1.7779,15.9841,16.0804,16.0323,-9.3332,1.9134,15.8883,15.9662,15.9273,-11.8287,-3.6914,9.3780,9.8338,9.6059,-31.7722,-1.7779,8.9343,9.3780,9.1562,-34.0075,-1.9134,8.9343,9.1696,9.0520,-34.7161,3.6914,0.1000,7.8141,-121949.5000,152854.9367
5359.0000,9.5045,16.0078,0.0000,155654.6000,-155654.6000,7.1344,0.0000,23298.1623,23298.1623,348.4310,178952.7623,0.0000,-178952.7623,9.4911,15.2262,0.0000,3292.8000,-3292.8000,0.1719,0.0000,510.7685,510.7685,8.3977,3803.5685,0.0000,-3803.5685,16.0800,9.1992,12.6396,2.8727,193904.7734,16.0078,16.1080,16.0579,-10.7439,2.3208,16.0472,16.1298,16.0885,-9.0700,2.4928,16.0078,16.0543,16.0310,-10.7058,-4.8136,9.4911,9.8284,9.6598,-31.2695,-2.3208,9.1992,9.4911,9.3452,-31.8467,-2.4928,9.1992,9.3483,9.2738,-32.1217,4.8136,0.1000,7.8141,-158947.4000,193904.7734
5360.0000,9.6310,16.1319,0.0000,173527.9000,-173527.9000,7.9591,0.0000,26040.0093,26040.0093,388.7104,199567.9093,0.0000,-199567.9093,9.6030,15.3370,0.0000,19411.2000,-19411.2000,1.0140,0.0000,3014.2582,3014.2582,49.5210,22425.4582,0.0000,-22425.4582,16.1199,9.3893,12.7546,3.4510,232943.2245,16.1319,16.2137,16.1728,-9.6000,2.3150,15.9467,16.0434,15.9950,-10.5506,3.3290,16.1319,16.1651,16.1485,-9.5670,-5.6441,9.6030,9.9190,9.7610,-30.2436,-2.3150,9.3893,9.6030,9.4961,-30.4579,-3.3290,9.3893,9.5129,9.4511,-30.4560,5.6441,0.1000,7.8141,-192939.1000,232943.2245
5361.0000,9.8425,16.3422,0.0000,216345.4000,-216345.4000,9.9304,0.0000,32605.6389,32605.6389,484.9831,248951.0389,0.0000,-248951.0389,9.8108,15.5445,0.0000,43420.3000,-43420.3000,2.2689,0.0000,6756.3164,6756.3164,110.8080,50176.6164,0.0000,-50176.6164,16.2308,9.6879,12.9594,4.5609,307860.1946,16.3422,16.3818,16.3620,-7.6780,2.5538,15.9879,16.0414,16.0146,-10.3445,4.8227,16.3422,16.3547,16.3485,-7.5383,-7.3765,9.8108,10.0636,9.9372,-28.4336,-2.5538,9.6879,9.8108,9.7493,-27.9197,-4.8227,9.6879,9.7659,9.7269,-27.7118,7.3765,0.1000,7.8141,-259765.7000,307860.1946
5362.0000,9.9074,16.4002,0.0000,238518.0000,-238518.0000,10.9617,0.0000,35995.2315,35995.2315,535.3539,274513.2315,0.0000,-274513.2315,9.8738,15.6045,0.0000,58543.8000,-58543.8000,3.0610,0.0000,9115.3239,9115.3239,149.4948,67659.1239,0.0000,-67659.1239,16.2680,9.7524,13.0102,5.2208,352403.7309,16.4002,16.4600,16.4301,-7.4362,2.6336,16.0002,16.0465,16.0233,-10.3444,5.6946,16.4002,16.4195,16.4099,-7.4134,-8.3282,9.8738,10.1374,10.0056,-28.1418,-2.6336,9.7524,9.8738,9.8131,-27.9436,-5.6946,9.7524,9.8347,9.7935,-27.7782,8.3282,0.1000,7.8141,-297061.8000,352403.7309
5363.0000,9.9214,16.4120,0.0000,251165.4000,-251165.4000,11.5474,0.0000,37914.7998,37914.7998,563.9574,289080.1998,0.0000,-289080.1998,9.8846,15.6144,0.0000,72563.4000,-72563.4000,3.7948,0.0000,11299.4215,11299.4215,185.3296,83862.8215,0.0000,-83862.8215,16.2591,9.7707,13.0149,5.6882,383951.2668,16.4120,16.4852,16.4486,-7.6697,2.5842,15.9672,16.0139,15.9906,-10.8403,6.3790,16.4120,16.4336,16.4228,-7.7204,-8.9632,9.8846,10.1651,10.0249,-28.3413,-2.5842,9.7707,9.8846,9.8277,-28.3312,-6.3790,9.7707,9.8512,9.8109,-28.1785,8.9632,0.1000,7.8141,-323728.8000,383951.2668
5364.0000,9.8975,16.3872,0.0000,261623.6000,-261623.6000,12.0292,0.0000,39474.1317,39474.1317,587.4886,301097.7317,0.0000,-301097.7317,9.8593,15.5887,0.0000,79322.4000,-79322.4000,4.1484,0.0000,12348.7769,12348.7769,202.5990,91671.1769,0.0000,-91671.1769,16.2295,9.7464,12.9880,5.9930,404528.6109,16.3872,16.4720,16.4296,-8.2178,2.6270,15.9312,15.9772,15.9542,-11.2901,6.7753,16.3872,16.4114,16.3993,-8.3186,-9.4023,9.8593,10.1487,10.0040,-28.8981,-2.6270,9.7464,9.8593,9.8029,-29.0127,-6.7753,9.7464,9.8274,9.7869,-28.8854,9.4023,0.1000,7.8141,-340946.0000,404528.6109
5365.0000,9.8747,16.3648,0.0000,273253.3000,-273253.3000,12.5622,0.0000,41209.5136,41209.5136,613.5169,314462.8136,0.0000,-314462.8136,9.8369,15.5665,0.0000,84148.7000,-84148.7000,4.4004,0.0000,13097.1853,13097.1853,214.9096,97245.8853,0.0000,-97245.8853,16.2042,9.7281,12.9662,6.2770,423700.0360,16.3648,16.4514,16.4081,-8.6560,2.7206,15.9046,15.9488,15.9267,-11.5792,7.1210,16.3648,16.3891,16.3770,-8.7585,-9.8416,9.8369,10.1215,9.9792,-29.3630,-2.7206,9.7281,9.8369,9.7825,-29.4739,-7.1210,9.7281,9.8065,9.7673,-29.3619,9.8416,0.1000,7.8141,-357402.0000,423700.0360
