Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5366.0000,9.7975,16.2872,0.0000,287099.4000,-287099.4000,13.1969,0.0000,43229.2418,43229.2418,644.5176,330328.6418,0.0000,-330328.6418,9.7629,15.4923,0.0000,72884.7000,-72884.7000,3.8111,0.0000,11335.6559,11335.6559,186.1297,84220.3559,0.0000,-84220.3559,16.1614,9.6427,12.9021,6.3352,427628.8790,16.2872,16.3796,16.3334,-9.6592,3.1286,15.8923,15.9368,15.9146,-11.6671,6.9397,16.2872,16.3162,16.3017,-9.7636,-10.0683,9.7629,10.0290,9.8960,-30.4528,-3.1286,9.6427,9.7629,9.7028,-30.5711,-6.9397,9.6427,9.7256,9.6841,-30.5196,10.0683,0.1000,7.8141,-359984.1000,427628.8790
5367.0000,9.6535,16.1436,0.0000,253653.6000,-253653.6000,11.6543,0.0000,38081.2502,38081.2502,569.1747,291734.8502,0.0000,-291734.8502,9.6089,15.3384,0.0000,76371.3000,-76371.3000,3.9926,0.0000,11859.9596,11859.9596,194.9905,88231.2596,0.0000,-88231.2596,16.0125,9.4670,12.7397,5.8521,395017.7534,16.1436,16.2806,16.2121,-11.0679,2.5539,15.7060,15.7742,15.7401,-13.7309,6.5465,16.1436,16.1839,16.1638,-11.3704,-9.1004,9.6089,9.9544,9.7816,-31.7500,-2.5539,9.4670,9.6089,9.5379,-32.5226,-6.5465,9.4670,9.5691,9.5180,-32.4935,9.1004,0.1000,7.8141,-330024.9000,395017.7534
5368.0000,9.6452,16.1407,0.0000,255979.9000,-255979.9000,11.7512,0.0000,38424.0264,38424.0264,573.9079,294403.9264,0.0000,-294403.9264,9.6025,15.3346,0.0000,76535.1000,-76535.1000,3.9993,0.0000,11884.6538,11884.6538,195.3199,88419.7538,0.0000,-88419.7538,15.9962,9.4757,12.7359,5.8684,396114.7322,16.1407,16.2541,16.1974,-11.0097,2.5840,15.6955,15.7503,15.7229,-13.5693,6.5833,16.1407,16.1727,16.1567,-11.1845,-9.1672,9.6025,9.9245,9.7635,-31.7318,-2.5840,9.4757,9.6025,9.5391,-32.2021,-6.5833,9.4757,9.5665,9.5211,-32.1548,9.1672,0.1000,7.8141,-332515.0000,396114.7322
5369.0000,9.6039,16.0990,0.0000,259075.5000,-259075.5000,11.8927,0.0000,38856.0950,38856.0950,580.8200,297931.5950,0.0000,-297931.5950,9.5639,15.2959,0.0000,67401.3000,-67401.3000,3.5220,0.0000,10462.4125,10462.4125,172.0069,77863.7125,0.0000,-77863.7125,15.9790,9.4264,12.7027,5.7716,389582.2457,16.0990,16.2126,16.1558,-11.3888,2.7902,15.7011,15.7552,15.7282,-13.2933,6.3122,16.0990,16.1342,16.1166,-11.5440,-9.1025,9.5639,9.8712,9.7176,-32.1510,-2.7902,9.4264,9.5639,9.4952,-32.6133,-6.3122,9.4264,9.5219,9.4742,-32.6119,9.1025,0.1000,7.8141,-326476.8000,389582.2457
5370.0000,9.5382,16.0338,0.0000,242061.0000,-242061.0000,11.1090,0.0000,36256.0471,36256.0471,542.5436,278317.0471,0.0000,-278317.0471,9.4945,15.2265,0.0000,65339.3000,-65339.3000,3.4138,0.0000,10135.5461,10135.5461,166.7259,75474.8461,0.0000,-75474.8461,15.9185,9.3430,12.6308,5.4566,368322.4117,16.0338,16.1656,16.0997,-11.9217,2.5650,15.6294,15.6957,15.6625,-13.9709,5.9789,16.0338,16.0745,16.0541,-12.1539,-8.5439,9.4945,9.8350,9.6647,-32.6292,-2.5650,9.3430,9.4945,9.4187,-33.3894,-5.9789,9.3430,9.4492,9.3961,-33.4088,8.5439,0.1000,7.8141,-307400.3000,368322.4117
5371.0000,9.4941,15.9914,0.0000,234095.2000,-234095.2000,10.7392,0.0000,35031.6593,35031.6593,524.4875,269126.8593,0.0000,-269126.8593,9.4507,15.1836,0.0000,57723.6000,-57723.6000,3.0153,0.0000,8950.4383,8950.4383,147.2632,66674.0383,0.0000,-66674.0383,15.8908,9.2897,12.5902,5.1881,350195.6288,15.9914,16.1232,16.0573,-12.2473,2.5746,15.6164,15.6822,15.6493,-13.9191,5.5900,15.9914,16.0336,16.0125,-12.4564,-8.1646,9.4507,9.7915,9.6211,-32.9654,-2.5746,9.2897,9.4507,9.3702,-33.7479,-5.5900,9.2897,9.4003,9.3450,-33.7979,8.1646,0.1000,7.8141,-291818.8000,350195.6288
5372.0000,9.2226,15.7169,0.0000,175261.8000,-175261.8000,8.0382,0.0000,26085.0585,26085.0585,392.5704,201346.8585,0.0000,-201346.8585,9.1783,14.9099,0.0000,28064.2000,-28064.2000,1.4658,0.0000,4340.4374,4340.4374,71.5877,32404.6374,0.0000,-32404.6374,15.7436,8.8608,12.3022,3.7378,252302.0867,15.7169,15.9455,15.8312,-14.7913,2.1908,15.5304,15.6423,15.5863,-14.5294,3.6566,15.7169,15.8069,15.7619,-15.2895,-5.8474,9.1783,9.6456,9.4119,-35.2985,-2.1908,8.8608,9.1783,9.0195,-37.7642,-3.6566,8.8608,9.0641,8.9624,-38.1952,5.8474,0.1000,7.8141,-203326.0000,252302.0867
5373.0000,9.2582,15.7635,0.0000,165561.1000,-165561.1000,7.5812,0.0000,24658.7650,24658.7650,370.2552,190219.8650,0.0000,-190219.8650,9.2147,14.9511,0.0000,24423.7000,-24423.7000,1.2747,0.0000,3778.6665,3778.6665,62.2529,28202.3665,0.0000,-28202.3665,15.7657,8.9462,12.3560,3.4509,232937.0483,15.7635,15.9323,15.8479,-14.0269,2.1022,15.5620,15.6651,15.6135,-13.9760,3.3769,15.7635,15.8278,15.7956,-14.2660,-5.4790,9.2147,9.6378,9.4263,-34.5916,-2.1022,8.9462,9.2147,9.0805,-36.1965,-3.3769,8.9462,9.1125,9.0294,-36.4897,5.4790,0.1000,7.8141,-189984.8000,232937.0483
5374.0000,9.2567,15.7606,0.0000,152706.7000,-152706.7000,6.9941,0.0000,22743.5657,22743.5657,341.5788,175450.2657,0.0000,-175450.2657,9.2294,14.9652,0.0000,13357.4000,-13357.4000,0.6972,0.0000,2066.8449,2066.8449,34.0498,15424.2449,0.0000,-15424.2449,15.8157,8.8904,12.3531,3.0436,205439.7140,15.7606,15.9314,15.8460,-13.7897,2.0990,15.6905,15.7828,15.7366,-12.4113,2.7962,15.7606,15.8345,15.7976,-13.9894,-4.8951,9.2294,9.6485,9.4389,-34.1869,-2.0990,8.8904,9.2294,9.0599,-36.1403,-2.7962,8.8904,9.0887,8.9896,-36.6460,4.8951,0.1000,7.8141,-166064.1000,205439.7140
5375.0000,9.2863,15.7907,0.0000,143456.6000,-143456.6000,6.5703,0.0000,21378.4855,21378.4855,320.8852,164835.0855,0.0000,-164835.0855,9.2666,15.0025,0.0000,8799.3000,-8799.3000,0.4593,0.0000,1362.0234,1362.0234,22.4315,10161.3234,0.0000,-10161.3234,15.8694,8.9021,12.3857,2.7986,188906.4843,15.7907,15.9534,15.8720,-13.2982,2.0370,15.7784,15.8786,15.8285,-11.4849,2.4963,15.7907,15.8643,15.8275,-13.4576,-4.5333,9.2666,9.6849,9.4757,-33.5989,-2.0370,8.9021,9.2666,9.0843,-35.5881,-2.4963,8.9021,9.1071,9.0046,-36.1556,4.5333,0.1000,7.8141,-152255.9000,188906.4843
5376.0000,9.3313,15.8062,294.8000,126759.1000,-126464.3000,5.8236,65.5574,18907.1671,18972.7245,284.4133,145666.2671,229.2426,-145437.0245,9.3066,15.0421,0.0000,10121.0000,-10121.0000,0.5283,0.0000,1567.1914,1567.1914,25.8036,11688.1914,0.0000,-11688.1914,15.8924,8.9154,12.4039,2.5323,170933.1383,15.8062,15.9885,15.8974,-12.9170,1.7651,15.7705,15.9006,15.8356,-11.6535,2.2934,15.8062,15.8878,15.8470,-13.1561,-4.0585,9.3066,9.7701,9.5383,-32.8074,-1.7651,8.9154,9.3066,9.1110,-35.1368,-2.2934,8.9154,9.1404,9.0279,-35.6968,4.0585,0.1000,7.8141,-136585.3000,170933.1383
5377.0000,9.3709,15.8739,0.0000,121527.5000,-121527.5000,5.5684,0.0000,18141.2275,18141.2275,271.9519,139668.7275,0.0000,-139668.7275,9.3513,15.0866,0.0000,7289.0000,-7289.0000,0.3806,0.0000,1129.1437,1129.1437,18.5855,8418.1437,0.0000,-8418.1437,15.9590,8.9324,12.4457,2.3885,161225.8068,15.8739,16.0389,15.9564,-12.1833,1.7293,15.8671,15.9778,15.9224,-10.7422,2.1098,15.8739,15.9487,15.9113,-12.3508,-3.8391,9.3513,9.8213,9.5863,-32.3049,-1.7293,8.9324,9.3513,9.1419,-34.7059,-2.1098,8.9324,9.1680,9.0502,-35.3342,3.8391,0.1000,7.8141,-128816.5000,161225.8068
5378.0000,9.4393,15.9421,0.0000,111859.6000,-111859.6000,5.1266,0.0000,16721.0179,16721.0179,250.3751,128580.6179,0.0000,-128580.6179,9.3960,15.1308,0.0000,14583.5000,-14583.5000,0.7615,0.0000,2260.0938,2260.0938,37.1898,16843.5938,0.0000,-16843.5938,15.9839,9.0137,12.4988,2.3451,158295.4293,15.9421,16.1184,16.0303,-11.3755,1.4550,15.7791,15.9328,15.8560,-11.8019,2.2165,15.9421,16.0147,15.9784,-11.6311,-3.6716,9.3960,9.9298,9.6629,-31.4923,-1.4550,9.0137,9.3960,9.2048,-33.9423,-2.2165,9.0137,9.2450,9.1293,-34.3353,3.6716,0.1000,7.8141,-126443.1000,158295.4293
5379.0000,9.4843,15.9852,0.0000,102126.8000,-102126.8000,4.6824,0.0000,15279.9594,15279.9594,228.6815,117406.7594,0.0000,-117406.7594,9.4291,15.1634,0.0000,16400.2000,-16400.2000,0.8565,0.0000,2542.4378,2542.4378,41.8279,18942.6378,0.0000,-18942.6378,16.0088,9.0234,12.5161,2.2108,149231.5515,15.9852,16.1844,16.0848,-10.8897,1.2753,15.7742,15.9211,15.8476,-11.9082,2.1318,15.9852,16.0637,16.0244,-11.2367,-3.4071,9.4291,10.0299,9.7295,-30.8891,-1.2753,9.0234,9.4291,9.2262,-33.7818,-2.1318,9.0234,9.2800,9.1517,-34.1700,3.4071,0.1000,7.8141,-118527.0000,149231.5515
5380.0000,9.5156,16.0153,0.0000,96093.2000,-96093.2000,4.4069,0.0000,14386.3211,14386.3211,215.2277,110479.5211,0.0000,-110479.5211,9.4561,15.1901,0.0000,15350.7000,-15350.7000,0.8017,0.0000,2380.3520,2380.3520,39.1550,17731.0520,0.0000,-17731.0520,16.0427,9.0236,12.5332,2.0891,141013.1610,16.0153,16.2286,16.1220,-10.6287,1.2017,15.8130,15.9526,15.8828,-11.4941,2.0035,16.0153,16.0991,16.0572,-11.0060,-3.2052,9.4561,10.0955,9.7758,-30.5634,-1.2017,9.0236,9.4561,9.2398,-33.6894,-2.0035,9.0236,9.2982,9.1609,-34.1301,3.2052,0.1000,7.8141,-111443.9000,141013.1610
5381.0000,9.5524,16.0516,0.0000,88736.8000,-88736.8000,4.0703,0.0000,13294.8583,13294.8583,198.7874,102031.6583,0.0000,-102031.6583,9.4805,15.2143,0.0000,17077.7000,-17077.7000,0.8920,0.0000,2648.7687,2648.7687,43.5634,19726.4687,0.0000,-19726.4687,16.0643,9.0411,12.5527,1.9914,134421.3205,16.0516,16.2811,16.1663,-10.2660,1.0594,15.7934,15.9517,15.8726,-11.7078,1.9514,16.0516,16.1373,16.0944,-10.7078,-3.0109,9.4805,10.1879,9.8342,-30.0766,-1.0594,9.0411,9.4805,9.2608,-33.4908,-1.9514,9.0411,9.3288,9.1850,-33.8821,3.0109,0.1000,7.8141,-105814.5000,134421.3205
5382.0000,9.6474,16.0121,1060.6000,97185.3000,-96124.7000,4.5195,234.5188,14588.7106,14823.2293,220.7247,111774.0106,826.0812,-110947.9293,9.5689,15.3029,0.0000,21754.2000,-21754.2000,1.1363,0.0000,3376.9731,3376.9731,55.4966,25131.1731,0.0000,-25131.1731,16.0327,9.2368,12.6348,2.1963,148249.7053,16.0121,16.2708,16.1414,-10.7536,1.1277,15.7850,15.9258,15.8554,-11.9479,2.2641,16.0121,16.1041,16.0581,-11.3069,-3.3918,9.5689,10.2212,9.8950,-29.5881,-1.1277,9.2368,9.5689,9.4029,-31.8432,-2.2641,9.2368,9.4566,9.3467,-31.9939,3.3918,0.1000,7.8141,-117878.9000,148249.7053
5383.0000,9.5969,16.0918,0.0000,104858.7000,-104858.7000,4.8135,0.0000,15724.4636,15724.4636,235.0852,120583.1636,0.0000,-120583.1636,9.5790,15.3116,0.0000,4533.3000,-4533.3000,0.2369,0.0000,703.7871,703.7871,11.5678,5237.0871,0.0000,-5237.0871,16.1649,9.0685,12.6167,2.0479,138234.1489,16.0918,16.2575,16.1746,-10.4117,1.5256,16.1303,16.1675,16.1489,-8.3993,1.7624,16.0918,16.1635,16.1277,-10.4869,-3.2880,9.5790,10.1131,9.8460,-30.4478,-1.5256,9.0685,9.5790,9.3237,-33.1180,-1.7624,9.0685,9.3574,9.2129,-33.9642,3.2880,0.1000,7.8141,-109392.0000,138234.1489
5384.0000,9.6309,16.0858,420.0000,122912.9000,-122492.9000,5.6647,92.8974,18444.5674,18537.4648,276.6523,141357.4674,327.1026,-141030.3648,9.6094,15.3421,0.0000,4898.7000,-4898.7000,0.2560,0.0000,760.7397,760.7397,12.5005,5659.4397,0.0000,-5659.4397,16.1837,9.2314,12.7076,2.3520,158760.0864,16.0858,16.2421,16.1640,-10.6577,1.8029,16.1302,16.2308,16.1805,-8.6205,2.0589,16.0858,16.1585,16.1222,-10.7217,-3.8618,9.6094,10.0546,9.8320,-30.6787,-1.8029,9.2314,9.6094,9.4204,-31.9491,-2.0589,9.2314,9.4331,9.3323,-32.4269,3.8618,0.1000,7.8141,-127391.6000,158760.0864
5385.0000,9.6774,16.1743,0.0000,138923.8000,-138923.8000,6.3767,0.0000,20866.9089,20866.9089,311.4264,159790.7089,0.0000,-159790.7089,9.6537,15.3861,0.0000,8728.6000,-8728.6000,0.4561,0.0000,1356.0868,1356.0868,22.2757,10084.6868,0.0000,-10084.6868,16.2215,9.3359,12.7787,2.6884,181465.6125,16.1743,16.2869,16.2306,-9.9047,1.9735,16.1178,16.2180,16.1679,-9.1388,2.4296,16.1743,16.2235,16.1989,-9.8781,-4.4032,9.6537,10.0490,9.8513,-30.4823,-1.9735,9.3359,9.6537,9.4948,-31.2685,-2.4296,9.3359,9.5109,9.4234,-31.5442,4.4032,0.1000,7.8141,-147652.4000,181465.6125
5386.0000,9.7451,16.2414,0.0000,146175.6000,-146175.6000,6.7114,0.0000,21986.4300,21986.4300,327.7723,168162.0300,0.0000,-168162.0300,9.7037,15.4358,0.0000,22311.7000,-22311.7000,1.1660,0.0000,3468.0773,3468.0773,56.9476,25779.7773,0.0000,-25779.7773,16.2175,9.4559,12.8367,3.0436,205439.9491,16.2414,16.3529,16.2971,-9.2805,1.8484,15.9981,16.1099,16.0540,-10.7141,3.0145,16.2414,16.2842,16.2628,-9.3214,-4.8629,9.7037,10.1079,9.9058,-29.9074,-1.8484,9.4559,9.7037,9.5798,-30.5088,-3.0145,9.4559,9.6071,9.5315,-30.5329,4.8629,0.1000,7.8141,-168487.3000,205439.9491
5387.0000,9.8393,16.3347,0.0000,152668.4000,-152668.4000,7.0123,0.0000,23007.3325,23007.3325,342.4676,175675.7325,0.0000,-175675.7325,9.7832,15.5151,0.0000,43519.0000,-43519.0000,2.2747,0.0000,6769.8150,6769.8150,111.0928,50288.8150,0.0000,-50288.8150,16.2108,9.5999,12.9053,3.5082,236801.0758,16.3347,16.4427,16.3887,-8.4116,1.5792,15.8952,15.9907,15.9429,-11.9714,3.8539,16.3347,16.3669,16.3508,-8.5102,-5.4331,9.7832,10.2252,10.0042,-28.8889,-1.5792,9.5999,9.7832,9.6915,-29.4831,-3.8539,9.5999,9.7272,9.6635,-29.3195,5.4331,0.1000,7.8141,-196187.4000,236801.0758
5388.0000,9.8388,16.3305,0.0000,158210.3000,-158210.3000,7.2709,0.0000,23842.2159,23842.2159,355.0966,182052.5159,0.0000,-182052.5159,9.7783,15.5088,0.0000,47301.3000,-47301.3000,2.4730,0.0000,7357.8345,7357.8345,120.7766,54659.1345,0.0000,-54659.1345,16.2007,9.5861,12.8934,3.6828,248590.6645,16.3305,16.4669,16.3987,-8.6142,1.5993,15.8851,15.9637,15.9244,-11.9718,4.0723,16.3305,16.3709,16.3507,-8.8377,-5.6716,9.7783,10.2471,10.0127,-29.0870,-1.5993,9.5861,9.7783,9.6822,-30.0096,-4.0723,9.5861,9.7236,9.6548,-29.9069,5.6716,0.1000,7.8141,-205511.6000,248590.6645
5389.0000,9.8444,16.3363,0.0000,163883.1000,-163883.1000,7.5315,0.0000,24699.9599,24699.9599,367.8277,188583.0599,0.0000,-188583.0599,9.7821,15.5127,0.0000,53642.1000,-53642.1000,2.8045,0.0000,8344.4741,8344.4741,136.9648,61986.5741,0.0000,-61986.5741,16.1884,9.6054,12.8969,3.8880,262440.8913,16.3363,16.4772,16.4067,-8.7252,1.5757,15.8597,15.9349,15.8973,-12.1726,4.3801,16.3363,16.3749,16.3556,-8.9702,-5.9558,9.7821,10.2596,10.0208,-29.1785,-1.5757,9.6054,9.7821,9.6937,-30.0926,-4.3801,9.6054,9.7346,9.6700,-29.9843,5.9558,0.1000,7.8141,-217525.2000,262440.8913
5390.0000,9.8667,16.3587,0.0000,173163.4000,-173163.4000,7.9583,0.0000,26110.5740,26110.5740,388.6698,199273.9740,0.0000,-199273.9740,9.8052,15.5359,0.0000,61509.5000,-61509.5000,3.2158,0.0000,9570.5144,9570.5144,157.0545,71080.0144,0.0000,-71080.0144,16.1896,9.6472,12.9184,4.1773,281965.6618,16.3587,16.4940,16.4264,-8.6457,1.5808,15.8517,15.9189,15.8853,-12.2016,4.7966,16.3587,16.3931,16.3759,-8.8695,-6.3775,9.8052,10.2758,10.0405,-29.0865,-1.5808,9.6472,9.8052,9.7262,-29.8825,-4.7966,9.6472,9.7652,9.7062,-29.7602,6.3775,0.1000,7.8141,-234672.9000,281965.6618
5391.0000,9.8029,16.2930,0.0000,172507.5000,-172507.5000,7.9292,0.0000,25977.7189,25977.7189,387.2486,198485.2189,0.0000,-198485.2189,9.7395,15.4693,0.0000,56309.8000,-56309.8000,2.9442,0.0000,8755.7575,8755.7575,143.7878,65065.5575,0.0000,-65065.5575,16.1517,9.5560,12.8539,4.0980,276614.0625,16.2930,16.4562,16.3746,-9.4252,1.6617,15.8254,15.8979,15.8616,-12.4039,4.6058,16.2930,16.3383,16.3156,-9.7462,-6.2675,9.7395,10.2248,9.9822,-29.9366,-1.6617,9.5560,9.7395,9.6478,-31.0280,-4.6058,9.5560,9.6910,9.6235,-30.9855,6.2675,0.1000,7.8141,-228817.3000,276614.0625
5392.0000,9.7605,16.2522,0.0000,176012.1000,-176012.1000,8.0872,0.0000,26482.4942,26482.4942,394.9671,202494.5942,0.0000,-202494.5942,9.7006,15.4312,0.0000,51058.1000,-51058.1000,2.6690,0.0000,7936.1092,7936.1092,130.3520,58994.2092,0.0000,-58994.2092,16.1310,9.5134,12.8222,4.0673,274543.9789,16.2522,16.4081,16.3302,-9.9661,1.8061,15.8255,15.8969,15.8612,-12.3141,4.4751,16.2522,16.2978,16.2750,-10.2205,-6.2812,9.7006,10.1551,9.9279,-30.5770,-1.8061,9.5134,9.7006,9.6070,-31.4978,-4.4751,9.5134,9.6470,9.5802,-31.4967,6.2812,0.1000,7.8141,-227070.2000,274543.9789
5393.0000,9.7793,16.1993,957.9000,160557.0000,-159599.1000,7.4298,211.3100,24166.4657,24377.7756,362.8614,184723.4657,746.5900,-183976.8756,9.7108,15.4422,0.0000,65156.7000,-65156.7000,3.4057,0.0000,10128.5150,10128.5150,166.3268,75285.2150,0.0000,-75285.2150,16.0526,9.5425,12.7976,4.0307,272072.9741,16.1993,16.4075,16.3034,-10.2341,1.3414,15.7150,15.8001,15.7575,-13.5111,4.7471,16.1993,16.2495,16.2244,-10.7731,-6.0884,9.7108,10.2634,9.9871,-29.7758,-1.3414,9.5425,9.7108,9.6267,-31.2057,-4.7471,9.5425,9.6727,9.6076,-31.1159,6.0884,0.1000,7.8141,-224755.8000,272072.9741
5394.0000,9.6501,16.1408,1.3000,145312.6000,-145311.3000,6.6758,0.2874,21814.4219,21814.7094,326.0364,167127.0219,1.0126,-167126.0094,9.5712,15.3014,0.0000,47412.0000,-47412.0000,2.4782,0.0000,7360.0810,7360.0810,121.0332,54772.0810,0.0000,-54772.0810,16.0222,9.3239,12.6731,3.5037,236496.6845,16.1408,16.3606,16.2507,-10.8108,1.3992,15.6836,15.7781,15.7308,-13.5881,3.8774,16.1408,16.2016,16.1712,-11.3048,-5.2766,9.5712,10.1885,9.8799,-31.1676,-1.3992,9.3239,9.5712,9.4476,-33.4040,-3.8774,9.3239,9.5074,9.4156,-33.4912,5.2766,0.1000,7.8141,-192723.3000,236496.6845
5395.0000,9.5828,16.0612,179.0000,138429.5000,-138250.5000,6.3649,39.6262,20752.7539,20792.3801,310.8526,159182.2539,139.3738,-159042.8801,9.5121,15.2442,0.0000,32830.4000,-32830.4000,1.7154,0.0000,5093.5724,5093.5724,83.7749,37923.9724,0.0000,-37923.9724,16.0112,9.2300,12.6206,3.1310,211339.2022,16.0612,16.2824,16.1718,-11.6400,1.5499,15.7370,15.8300,15.7835,-12.7721,3.2652,16.0612,16.1340,16.0976,-12.0419,-4.8151,9.5121,10.0767,9.7944,-32.0393,-1.5499,9.2300,9.5121,9.3710,-33.9968,-3.2652,9.2300,9.4238,9.3269,-34.2185,4.8151,0.1000,7.8141,-171080.9000,211339.2022
5396.0000,9.5088,15.9560,466.7000,119315.5000,-118848.8000,5.5018,103.4532,17860.5314,17963.9846,268.6983,137176.0314,363.2468,-136812.7846,9.4564,15.1891,0.0000,17172.6000,-17172.6000,0.8971,0.0000,2662.8737,2662.8737,43.8126,19835.4737,0.0000,-19835.4737,16.0064,9.0583,12.5324,2.5405,171480.6699,15.9560,16.1999,16.0780,-12.5592,1.5349,15.8270,15.9306,15.8788,-11.6203,2.4320,15.9560,16.0528,16.0044,-12.9462,-3.9669,9.4564,10.0232,9.7398,-32.4623,-1.5349,9.0583,9.4564,9.2574,-35.0661,-2.4320,9.0583,9.3098,9.1841,-35.6121,3.9669,0.1000,7.8141,-136021.4000,171480.6699
5397.0000,9.5202,15.9375,737.8000,112233.7000,-111495.9000,5.1902,163.5145,16804.3046,16967.8191,253.4789,129038.0046,574.2855,-128463.7191,9.4819,15.2156,0.0000,10722.4000,-10722.4000,0.5600,0.0000,1663.0765,1663.0765,27.3517,12385.4765,0.0000,-12385.4765,16.0274,9.0597,12.5436,2.2894,154533.4708,15.9375,16.1594,16.0484,-12.6203,1.5434,15.9081,16.0198,15.9639,-10.7638,2.1034,15.9375,16.0319,15.9847,-12.8833,-3.6468,9.4819,10.0180,9.7499,-32.1152,-1.5434,9.0597,9.4819,9.2708,-34.5146,-2.1034,9.0597,9.3095,9.1846,-35.1442,3.6468,0.1000,7.8141,-122218.3000,154533.4708
5398.0000,9.5582,15.9286,1070.5000,102757.1000,-101686.6000,4.7748,237.0869,15397.2439,15634.3308,233.1956,118154.3439,833.4131,-117320.9308,9.5279,15.2616,0.0000,8361.4000,-8361.4000,0.4368,0.0000,1297.4520,1297.4520,21.3306,9658.8520,0.0000,-9658.8520,16.0465,9.0669,12.5567,2.0785,140298.3051,15.9286,16.1549,16.0417,-12.4848,1.4460,15.9476,16.0777,16.0127,-10.4208,1.8828,15.9286,16.0289,15.9787,-12.7524,-3.3288,9.5279,10.0729,9.8004,-31.4048,-1.4460,9.0669,9.5279,9.2974,-34.0082,-1.8828,9.0669,9.3347,9.2008,-34.7018,3.3288,0.1000,7.8141,-110048.0000,140298.3051
5399.0000,9.6083,15.9258,1413.3000,95883.8000,-94470.5000,4.4801,312.7269,14381.9096,14694.6365,218.8011,110265.7096,1100.5731,-109165.1365,9.5825,15.3158,0.0000,6784.9000,-6784.9000,0.3545,0.0000,1053.3802,1053.3802,17.3112,7838.2802,0.0000,-7838.2802,16.0647,9.0933,12.5790,1.9258,129994.4335,15.9258,16.1583,16.0420,-12.3385,1.3752,15.9856,16.1247,16.0552,-10.1313,1.7297,15.9258,16.0312,15.9785,-12.6186,-3.1049,9.5825,10.1388,9.8606,-30.7118,-1.3752,9.0933,9.5825,9.3379,-33.4470,-1.7297,9.0933,9.3733,9.2333,-34.1807,3.1049,0.1000,7.8141,-101255.4000,129994.4335
5400.0000,9.7436,15.6105,4538.7000,84096.4000,-79557.7000,4.1190,1001.8654,12648.6429,13650.5083,201.1640,96745.0429,3536.8346,-93208.2083,9.7197,15.4531,0.0000,5532.0000,-5532.0000,0.2891,0.0000,860.0168,860.0168,14.1167,6392.0168,0.0000,-6392.0168,15.9109,9.2413,12.5761,1.6799,113394.5658,15.6105,16.0101,15.8103,-15.0399,1.2766,15.9073,16.1047,16.0060,-10.9385,1.5657,15.6105,15.8041,15.7073,-15.7973,-2.8423,9.7197,10.2613,9.9905,-29.2690,-1.2766,9.2413,9.7197,9.4805,-31.7429,-1.5657,9.2413,9.5110,9.3762,-32.4232,2.8423,0.1000,7.8141,-85089.7000,113394.5658
5401.0000,9.7486,16.0179,1555.8000,84351.2000,-82795.4000,3.9630,343.3936,12688.2822,13031.6758,193.5465,97039.4822,1212.4064,-95827.0758,9.7332,15.4645,0.0000,5115.9000,-5115.9000,0.2674,0.0000,795.4353,795.4353,13.0602,5911.3353,0.0000,-5911.3353,16.0970,9.1610,12.6290,1.6766,113172.0071,16.0179,16.1413,16.0796,-11.2517,1.2319,16.0206,16.1627,16.0916,-9.9340,1.4993,16.0179,16.0609,16.0394,-11.1716,-2.7311,9.7332,10.3287,10.0310,-29.1010,-1.2319,9.1610,9.7332,9.4471,-32.4224,-1.4993,9.1610,9.4870,9.3240,-33.2976,2.7311,0.1000,7.8141,-87911.3000,113172.0071
5402.0000,9.7754,15.9667,1937.6000,77295.6000,-75358.0000,3.6608,427.4592,11633.3159,12060.7752,178.7868,88928.9159,1510.1408,-87418.7752,9.7386,15.4696,0.0000,7757.8000,-7757.8000,0.4055,0.0000,1206.2699,1206.2699,19.8054,8964.0699,0.0000,-8964.0699,16.1247,9.1807,12.6527,1.6135,108908.4907,15.9667,16.2281,16.0974,-11.3001,1.0851,16.0218,16.1903,16.1060,-9.9761,1.4906,15.9667,16.0867,16.0267,-11.6756,-2.5757,9.7386,10.4075,10.0731,-28.8380,-1.0851,9.1807,9.7386,9.4597,-32.3277,-1.4906,9.1807,9.5091,9.3449,-33.0412,2.5757,0.1000,7.8141,-83115.8000,108908.4907
5403.0000,9.8337,15.9158,2439.2000,70692.4000,-68253.2000,3.3865,537.5581,10652.2026,11189.7607,165.3913,81344.6026,1901.6419,-79442.9607,9.7763,15.5075,0.0000,10357.2000,-10357.2000,0.5414,0.0000,1611.0548,1611.0548,26.4420,11968.2548,0.0000,-11968.2548,16.0988,9.2394,12.6691,1.5396,103919.9853,15.9158,16.2435,16.0796,-11.6321,0.9484,15.9760,16.1706,16.0733,-10.5243,1.4898,15.9158,16.0550,15.9854,-12.2669,-2.4381,9.7763,10.5097,10.1430,-28.2254,-0.9484,9.2394,9.7763,9.5079,-31.8104,-1.4898,9.2394,9.5707,9.4051,-32.3594,2.4381,0.1000,7.8141,-78610.4000,103919.9853
5404.0000,9.8656,16.0198,2454.6000,87204.9000,-84750.3000,4.1472,540.6438,13148.9671,13689.6109,202.5407,100353.8671,1913.9562,-98439.9109,9.8167,15.5476,0.0000,8374.3000,-8374.3000,0.4378,0.0000,1303.1408,1303.1408,21.3820,9677.4408,0.0000,-9677.4408,16.1378,9.3626,12.7502,1.7750,119814.8868,16.0198,16.2327,16.1262,-11.0844,1.2365,16.0535,16.1924,16.1229,-9.9607,1.6743,16.0198,16.1064,16.0631,-11.2864,-2.9107,9.8167,10.4283,10.1225,-28.7576,-1.2365,9.3626,9.8167,9.5896,-30.9605,-1.6743,9.3626,9.6266,9.4946,-31.4232,2.9107,0.1000,7.8141,-93124.6000,119814.8868
5405.0000,9.8284,16.3189,0.0000,99667.5000,-99667.5000,4.5811,0.0000,15016.6506,15016.6506,223.7343,114684.1506,0.0000,-114684.1506,9.7753,15.5052,0.0000,12923.3000,-12923.3000,0.6757,0.0000,2010.1910,2010.1910,33.0009,14933.4910,0.0000,-14933.4910,16.2925,9.3562,12.8244,2.0835,140638.6915,16.3189,16.3945,16.3567,-8.4049,1.3018,16.0906,16.2113,16.1510,-9.7676,1.9775,16.3189,16.3415,16.3302,-8.1994,-3.2793,9.7753,10.3795,10.0774,-29.4333,-1.3018,9.3562,9.7753,9.5658,-31.4903,-1.9775,9.3562,9.6096,9.4829,-31.8182,3.2793,0.1000,7.8141,-112590.8000,140638.6915
5406.0000,9.9489,16.3578,1248.6000,180896.0000,-179647.4000,8.3839,274.6050,27322.6601,27597.2651,409.4567,208218.6601,973.9950,-207244.6651,9.9301,15.6619,0.0000,488.3000,-488.3000,0.0255,0.0000,76.0720,76.0720,1.2468,564.3720,0.0000,-564.3720,16.4055,9.7149,13.0602,3.2150,217009.8377,16.3578,16.4298,16.3938,-8.4744,2.7861,16.4228,16.4324,16.4276,-6.5769,2.8117,16.3578,16.3919,16.3749,-8.2641,-5.5978,9.9301,10.2068,10.0685,-29.5538,-2.7861,9.7149,9.9301,9.8225,-28.4758,-2.8117,9.7149,9.8205,9.7677,-28.4924,5.5978,0.1000,7.8141,-180135.7000,217009.8377
5407.0000,10.0896,16.5815,0.0000,247417.5000,-247417.5000,11.3779,0.0000,37478.8589,37478.8589,555.6783,284896.3589,0.0000,-284896.3589,10.0790,15.8093,0.0000,7052.3000,-7052.3000,0.3689,0.0000,1100.3434,1100.3434,18.0149,8152.6434,0.0000,-8152.6434,16.5751,9.9298,13.2525,4.4604,301078.9706,16.5815,16.5992,16.5903,-6.4363,3.6697,16.5270,16.5506,16.5388,-5.8923,4.0385,16.5815,16.5880,16.5847,-6.1233,-7.7082,10.0790,10.2645,10.1717,-28.3285,-3.6697,9.9298,10.0790,10.0044,-26.8673,-4.0385,9.9298,10.0063,9.9681,-26.7291,7.7082,0.1000,7.8141,-254469.8000,301078.9706
5408.0000,10.3081,16.7985,0.0000,274611.5000,-274611.5000,12.6390,0.0000,41787.8466,41787.8466,617.2688,316399.3466,0.0000,-316399.3466,10.2845,16.0138,0.0000,62098.9000,-62098.9000,3.2495,0.0000,9709.8105,9709.8105,158.7015,71808.7105,0.0000,-71808.7105,16.6551,10.2038,13.4295,5.8571,395352.0761,16.7985,16.8011,16.7998,-4.5083,3.1298,16.4001,16.4417,16.4209,-7.8885,6.3794,16.7985,16.7983,16.7984,-4.2055,-9.5092,10.2845,10.4670,10.3757,-26.1093,-3.1298,10.2038,10.2845,10.2441,-24.6503,-6.3794,10.2038,10.2558,10.2298,-24.3172,9.5092,0.1000,7.8141,-336710.4000,395352.0761
5409.0000,10.3332,16.8157,0.0000,292600.5000,-292600.5000,13.4845,0.0000,44548.6704,44548.6704,658.5618,337149.1704,0.0000,-337149.1704,10.3038,16.0297,0.0000,88220.8000,-88220.8000,4.6194,0.0000,13797.0450,13797.0450,225.6022,102017.8450,0.0000,-102017.8450,16.6411,10.2183,13.4297,6.6443,448488.8032,16.8157,16.8523,16.8340,-4.8566,2.9550,16.3506,16.3838,16.3672,-8.6406,7.5744,16.8157,16.8262,16.8209,-4.7388,-10.5295,10.3038,10.5266,10.4152,-26.1844,-2.9550,10.2183,10.3038,10.2610,-25.3170,-7.5744,10.2183,10.2790,10.2486,-25.0437,10.5295,0.1000,7.8141,-380821.3000,448488.8032
5410.0000,10.2923,16.7730,0.0000,306213.7000,-306213.7000,14.1140,0.0000,46581.4001,46581.4001,689.3049,352795.1001,0.0000,-352795.1001,10.2595,15.9847,0.0000,103775.8000,-103775.8000,5.4342,0.0000,16222.1648,16222.1648,265.3961,119997.9648,0.0000,-119997.9648,16.5856,10.1746,13.3801,7.1610,483368.7764,16.7730,16.8304,16.8017,-5.7523,2.8933,16.2785,16.3126,16.2956,-9.5219,8.3274,16.7730,16.7881,16.7806,-5.7378,-11.2207,10.2595,10.5068,10.3831,-26.9517,-2.8933,10.1746,10.2595,10.2171,-26.3832,-8.3274,10.1746,10.2370,10.2058,-26.1473,11.2207,0.1000,7.8141,-409989.5000,483368.7764
5411.0000,10.2813,16.7633,0.0000,327756.5000,-327756.5000,15.1033,0.0000,49846.9838,49846.9838,737.6184,377603.4838,0.0000,-377603.4838,10.2493,15.9752,0.0000,118207.9000,-118207.9000,6.1890,0.0000,18476.2049,18476.2049,302.2631,136684.1049,0.0000,-136684.1049,16.5625,10.1733,13.3679,7.7734,524703.2558,16.7633,16.8189,16.7911,-6.1505,2.9714,16.2489,16.2785,16.2637,-9.8206,9.1604,16.7633,16.7769,16.7701,-6.1282,-12.1319,10.2493,10.4898,10.3696,-27.2945,-2.9714,10.1733,10.2493,10.2113,-26.7281,-9.1604,10.1733,10.2302,10.2018,-26.5082,12.1319,0.1000,7.8141,-445964.4000,524703.2558
5412.0000,10.2002,16.6813,0.0000,343090.6000,-343090.6000,15.8088,0.0000,52091.0218,52091.0218,772.0769,395181.6218,0.0000,-395181.6218,10.1677,15.8931,0.0000,119733.0000,-119733.0000,6.2687,0.0000,18698.6421,18698.6421,306.1532,138431.6421,0.0000,-138431.6421,16.4921,10.0864,13.2892,8.0810,545468.2007,16.6813,16.7525,16.7169,-7.2418,3.1800,16.1824,16.2148,16.1986,-10.5346,9.4487,16.6813,16.6996,16.6904,-7.2874,-12.6288,10.1677,10.4121,10.2899,-28.3762,-3.1800,10.0864,10.1677,10.1270,-27.9640,-9.4487,10.0864,10.1469,10.1166,-27.7833,12.6288,0.1000,7.8141,-462823.6000,545468.2007
5413.0000,10.1835,16.6674,0.0000,357501.0000,-357501.0000,16.4648,0.0000,54260.0609,54260.0609,804.1166,411761.0609,0.0000,-411761.0609,10.1521,15.8789,0.0000,134017.2000,-134017.2000,7.0148,0.0000,20926.0116,20926.0116,342.5910,154943.2116,0.0000,-154943.2116,16.4620,10.0799,13.2709,8.5625,577970.3789,16.6674,16.7317,16.6996,-7.4658,3.1500,16.1432,16.1730,16.1581,-10.8770,10.1648,16.6674,16.6826,16.6750,-7.4810,-13.3148,10.1521,10.3902,10.2712,-28.5487,-3.1500,10.0799,10.1521,10.1160,-28.1108,-10.1648,10.0799,10.1346,10.1073,-27.9298,13.3148,0.1000,7.8141,-491518.2000,577970.3789
5414.0000,10.1523,16.6363,0.0000,373906.9000,-373906.9000,17.2187,0.0000,56713.2936,56713.2936,840.9341,430620.1936,0.0000,-430620.1936,10.1215,15.8483,0.0000,141595.0000,-141595.0000,7.4111,0.0000,22102.2207,22102.2207,361.9449,163697.2207,0.0000,-163697.2207,16.4295,10.0508,13.2401,8.9772,605957.8755,16.6363,16.7034,16.6698,-7.8560,3.2692,16.1100,16.1387,16.1243,-11.1435,10.6803,16.6363,16.6521,16.6442,-7.8862,-13.9495,10.1215,10.3560,10.2387,-28.9171,-3.2692,10.0508,10.1215,10.0861,-28.5216,-10.6803,10.0508,10.1046,10.0777,-28.3562,13.9495,0.1000,7.8141,-515501.9000,605957.8755
5415.0000,10.0866,16.5706,0.0000,384078.1000,-384078.1000,17.6838,0.0000,58176.6327,58176.6327,863.6491,442254.7327,0.0000,-442254.7327,10.0554,15.7822,0.0000,143735.1000,-143735.1000,7.5224,0.0000,22421.0001,22421.0001,367.3809,166156.1001,0.0000,-166156.1001,16.3689,9.9824,13.1757,9.1985,620896.7472,16.5706,16.6458,16.6082,-8.5957,3.3871,16.0503,16.0809,16.0656,-11.7178,10.9095,16.5706,16.5887,16.5796,-8.6621,-14.2967,10.0554,10.2923,10.1738,-29.6487,-3.3871,9.9824,10.0554,10.0189,-29.3435,-10.9095,9.9824,10.0378,10.0101,-29.1974,14.2967,0.1000,7.8141,-527813.2000,620896.7472
5416.0000,9.9050,16.3884,0.0000,377535.4000,-377535.4000,17.3758,0.0000,56971.8442,56971.8442,848.6049,434507.2442,0.0000,-434507.2442,9.8712,15.5977,0.0000,126637.4000,-126637.4000,6.6262,0.0000,19717.0518,19717.0518,323.6144,146354.4518,0.0000,-146354.4518,16.2177,9.7813,12.9995,8.8276,595862.0354,16.3884,16.4893,16.4388,-10.5462,3.5832,15.9106,15.9509,15.9307,-13.1580,10.2094,16.3884,16.4152,16.4018,-10.7094,-13.7926,9.8712,10.1255,9.9984,-31.6281,-3.5832,9.7813,9.8712,9.8262,-31.5759,-10.2094,9.7813,9.8478,9.8145,-31.4771,13.7926,0.1000,7.8141,-504172.8000,595862.0354
5417.0000,9.7563,16.2441,0.0000,380060.4000,-380060.4000,17.4732,0.0000,57178.4151,57178.4151,853.3615,437238.8151,0.0000,-437238.8151,9.7256,15.4542,0.0000,101395.6000,-101395.6000,5.3025,0.0000,15764.1064,15764.1064,258.9661,117159.7064,0.0000,-117159.7064,16.1113,9.6259,12.8686,8.4402,569714.9980,16.2441,16.3393,16.2917,-11.9578,4.0569,15.8379,15.8797,15.8588,-13.6548,9.3594,16.2441,16.2729,16.2585,-12.0567,-13.4163,9.7256,9.9573,9.8415,-33.1107,-4.0569,9.6259,9.7256,9.6758,-32.9857,-9.3594,9.6259,9.6955,9.6607,-32.9314,13.4163,0.1000,7.8141,-481456.0000,569714.9980
5418.0000,9.2752,15.7603,0.0000,281260.9000,-281260.9000,12.9195,0.0000,41905.3699,41905.3699,630.9696,323166.2699,0.0000,-323166.2699,9.2296,14.9569,0.0000,65932.3000,-65932.3000,3.4465,0.0000,10201.9950,10201.9950,168.3192,76134.2950,0.0000,-76134.2950,15.7128,9.0335,12.3732,6.2463,421627.1584,15.7603,15.9674,15.8639,-16.6585,3.1577,15.4400,15.5388,15.4894,-17.7709,6.6041,15.7603,15.8306,15.7955,-17.1817,-9.7618,9.2296,9.6085,9.4190,-37.6924,-3.1577,9.0335,9.2296,9.1315,-39.0683,-6.6041,9.0335,9.1674,9.1004,-39.2066,9.7618,0.1000,7.8141,-347193.2000,421627.1584
5419.0000,9.2725,15.7760,0.0000,269619.1000,-269619.1000,12.3499,0.0000,40168.6647,40168.6647,603.1515,309787.7647,0.0000,-309787.7647,9.2347,14.9704,0.0000,54166.6000,-54166.6000,2.8274,0.0000,8381.8321,8381.8321,138.0837,62548.4321,0.0000,-62548.4321,15.7089,9.0750,12.3919,5.7532,388342.1078,15.7760,15.9087,15.8423,-15.8133,3.1742,15.4666,15.5376,15.5021,-16.6720,6.0016,15.7760,15.8209,15.7985,-15.9679,-9.1758,9.2347,9.5414,9.3880,-36.9348,-3.1742,9.0750,9.2347,9.1548,-37.4350,-6.0016,9.0750,9.1794,9.1272,-37.5010,9.1758,0.1000,7.8141,-323785.7000,388342.1078
5420.0000,9.0789,15.5793,0.0000,201110.7000,-201110.7000,9.2118,0.0000,29847.0405,29847.0405,449.8876,230957.7405,0.0000,-230957.7405,9.0341,14.7683,0.0000,35832.5000,-35832.5000,1.8704,0.0000,5534.6002,5534.6002,91.3470,41367.1002,0.0000,-41367.1002,15.5841,8.7639,12.1740,4.3188,291518.4466,15.5793,15.7933,15.6863,-17.0805,2.4471,15.3493,15.4648,15.4070,-17.3441,4.3175,15.5793,15.6601,15.6197,-17.5234,-6.7646,9.0341,9.4654,9.2498,-37.9442,-2.4471,8.7639,9.0341,8.8990,-39.8755,-4.3175,8.7639,8.9391,8.8515,-40.1761,6.7646,0.1000,7.8141,-236943.2000,291518.4466
5421.0000,9.1304,15.6390,0.0000,189707.8000,-189707.8000,8.6797,0.0000,28183.4603,28183.4603,423.9029,217891.2603,0.0000,-217891.2603,9.0915,14.8294,0.0000,26614.2000,-26614.2000,1.3884,0.0000,4112.9073,4112.9073,67.8088,30727.1073,0.0000,-30727.1073,15.6417,8.8419,12.2418,3.9119,264053.6326,15.6390,15.8019,15.7205,-15.9627,2.4304,15.4483,15.5433,15.4958,-15.7638,3.8189,15.6390,15.7018,15.6704,-16.1624,-6.2493,9.0915,9.4770,9.2843,-36.8278,-2.4304,8.8419,9.0915,8.9667,-38.1194,-3.8189,8.8419,8.9956,8.9188,-38.3818,6.2493,0.1000,7.8141,-216322.0000,264053.6326
5422.0000,9.1377,15.6444,0.0000,161498.2000,-161498.2000,7.3912,0.0000,23996.0364,23996.0364,360.9761,185494.2364,0.0000,-185494.2364,9.1030,14.8400,0.0000,19050.9000,-19050.9000,0.9940,0.0000,2944.3985,2944.3985,48.5465,21995.2985,0.0000,-21995.2985,15.6845,8.7842,12.2344,3.3062,223167.4234,15.6444,15.8280,15.7362,-15.4122,2.1324,15.5139,15.6239,15.5689,-14.7366,3.1264,15.6444,15.7205,15.6824,-15.6669,-5.2588,9.1030,9.5332,9.3181,-36.0531,-2.1324,8.7842,9.1030,8.9436,-37.9817,-3.1264,8.7842,8.9773,8.8808,-38.4016,5.2588,0.1000,7.8141,-180549.1000,223167.4234
5423.0000,9.1923,15.6996,0.0000,147850.9000,-147850.9000,6.7669,0.0000,21992.0937,21992.0937,330.4860,169842.9937,0.0000,-169842.9937,9.1617,14.8989,0.0000,13970.4000,-13970.4000,0.7290,0.0000,2160.3451,2160.3451,35.6012,16130.7451,0.0000,-16130.7451,15.7557,8.8203,12.2880,2.9706,200515.7959,15.6996,15.8741,15.7869,-14.5620,2.0127,15.6148,15.7237,15.6693,-13.5241,2.7416,15.6996,15.7742,15.7369,-14.7648,-4.7543,9.1617,9.5979,9.3798,-35.0980,-2.0127,8.8203,9.1617,8.9910,-37.0446,-2.7416,8.8203,9.0205,8.9204,-37.5136,4.7543,0.1000,7.8141,-161821.3000,200515.7959
5424.0000,9.2453,15.7515,0.0000,131668.9000,-131668.9000,6.0282,0.0000,19605.8046,19605.8046,294.4081,151274.7046,0.0000,-151274.7046,9.2170,14.9536,0.0000,11483.6000,-11483.6000,0.5993,0.0000,1776.7002,1776.7002,29.2688,13260.3002,0.0000,-13260.3002,15.8230,8.8317,12.3274,2.6476,178715.2141,15.7515,15.9333,15.8424,-13.8002,1.8096,15.6896,15.8091,15.7493,-12.7049,2.4089,15.7515,15.8310,15.7913,-14.0207,-4.2186,9.2170,9.6860,9.4515,-34.1713,-1.8096,8.8317,9.2170,9.0243,-36.4659,-2.4089,8.8317,9.0563,8.9440,-37.0135,4.2186,0.1000,7.8141,-143152.5000,178715.2141
5425.0000,9.3199,15.8254,0.0000,126665.8000,-126665.8000,5.8009,0.0000,18888.9662,18888.9662,283.3086,145554.7662,0.0000,-145554.7662,9.2893,15.0255,0.0000,11153.5000,-11153.5000,0.5822,0.0000,1726.7896,1726.7896,28.4319,12880.2896,0.0000,-12880.2896,15.8910,8.9102,12.4006,2.5462,171866.7320,15.8254,15.9980,15.9117,-12.9682,1.7396,15.7542,15.8749,15.8145,-12.1159,2.3218,15.8254,15.9003,15.8628,-13.1590,-4.0613,9.2893,9.7635,9.5264,-33.3173,-1.7396,8.9102,9.2893,9.0997,-35.4563,-2.3218,8.9102,9.1299,9.0201,-35.9520,4.0613,0.1000,7.8141,-137819.3000,171866.7320
5426.0000,9.3757,15.8793,0.0000,117451.8000,-117451.8000,5.3813,0.0000,17534.5179,17534.5179,262.8140,134986.3179,0.0000,-134986.3179,9.3414,15.0768,0.0000,11802.9000,-11802.9000,0.6162,0.0000,1828.2237,1828.2237,30.0935,13631.1237,0.0000,-13631.1237,15.9429,8.9392,12.4410,2.4002,162010.7990,15.8793,16.0617,15.9705,-12.3539,1.5884,15.7864,15.9173,15.8519,-11.8776,2.2046,15.8793,15.9577,15.9185,-12.5853,-3.7929,9.3414,9.8508,9.5961,-32.6046,-1.5884,8.9392,9.3414,9.1403,-35.0068,-2.2046,8.9392,9.1768,9.0580,-35.5098,3.7929,0.1000,7.8141,-129254.7000,162010.7990
5427.0000,9.4084,15.9104,0.0000,108435.8000,-108435.8000,4.9698,0.0000,16199.1456,16199.1456,242.7184,124634.9456,0.0000,-124634.9456,9.3787,15.1136,0.0000,9181.9000,-9181.9000,0.4794,0.0000,1422.7422,1422.7422,23.4143,10604.6422,0.0000,-10604.6422,15.9948,8.9232,12.4590,2.2019,148629.5325,15.9104,16.1058,16.0081,-12.0336,1.4968,15.8651,15.9912,15.9282,-11.1355,1.9762,15.9104,15.9969,15.9537,-12.2888,-3.4730,9.3787,9.9176,9.6481,-32.1505,-1.4968,8.9232,9.3787,9.1510,-34.9305,-1.9762,8.9232,9.1890,9.0561,-35.5618,3.4730,0.1000,7.8141,-117617.7000,148629.5325
5428.0000,9.5092,16.0117,0.0000,130188.8000,-130188.8000,5.9680,0.0000,19488.3259,19488.3259,291.4651,149677.1259,0.0000,-149677.1259,9.4731,15.2081,0.0000,11595.7000,-11595.7000,0.6055,0.0000,1798.3770,1798.3770,29.5728,13394.0770,0.0000,-13394.0770,16.0538,9.1503,12.6021,2.5930,175029.4678,16.0117,16.1534,16.0826,-11.2599,1.7875,15.9142,16.0234,15.9688,-10.8952,2.3930,16.0117,16.0712,16.0414,-11.3461,-4.1805,9.4731,9.9196,9.6963,-31.7445,-1.7875,9.1503,9.4731,9.3117,-33.0058,-2.3930,9.1503,9.3337,9.2420,-33.2915,4.1805,0.1000,7.8141,-141784.5000,175029.4678
5429.0000,9.5406,16.0398,0.0000,140615.2000,-140615.2000,6.4497,0.0000,21062.4487,21062.4487,314.9931,161677.6487,0.0000,-161677.6487,9.5223,15.2561,0.0000,7135.4000,-7135.4000,0.3727,0.0000,1107.1523,1107.1523,18.2026,8242.5523,0.0000,-8242.5523,16.1072,9.1750,12.6411,2.7024,182415.0480,16.0398,16.1761,16.1080,-11.1586,2.0257,16.0332,16.1165,16.0748,-9.8338,2.3984,16.0398,16.1021,16.0710,-11.2176,-4.4240,9.5223,9.9206,9.7215,-31.6219,-2.0257,9.1750,9.5223,9.3486,-32.8723,-2.3984,9.1750,9.3666,9.2708,-33.2826,4.4240,0.1000,7.8141,-147750.6000,182415.0480
5430.0000,9.7668,16.2687,0.0000,227037.6000,-227037.6000,10.4156,0.0000,34164.1416,34164.1416,508.6822,261201.7416,0.0000,-261201.7416,9.7553,15.4900,0.0000,2064.8000,-2064.8000,0.1079,0.0000,321.1114,321.1114,5.2681,2385.9114,0.0000,-2385.9114,16.2935,9.5892,12.9414,4.0314,272121.8743,16.2687,16.3101,16.2894,-9.1213,3.4359,16.2852,16.3076,16.2964,-7.5037,3.5438,16.2687,16.2864,16.2775,-8.8951,-6.9797,9.7553,9.9618,9.8586,-30.1116,-3.4359,9.5892,9.7553,9.6723,-29.1769,-3.5438,9.5892,9.6708,9.6300,-29.1482,6.9797,0.1000,7.8141,-229102.4000,272121.8743
5431.0000,9.8873,16.3826,0.0000,277821.1000,-277821.1000,12.7623,0.0000,41909.1771,41909.1771,623.2915,319730.2771,0.0000,-319730.2771,9.8816,15.6134,0.0000,5052.4000,-5052.4000,0.2641,0.0000,786.7251,786.7251,12.8995,5839.1251,0.0000,-5839.1251,16.4008,9.7316,13.0662,4.9642,335083.1966,16.3826,16.4199,16.4012,-8.2245,4.1661,16.3718,16.4024,16.3871,-7.0519,4.4302,16.3826,16.4000,16.3913,-8.0359,-8.5963,9.8816,10.0498,9.9657,-29.1783,-4.1661,9.7316,9.8816,9.8066,-28.3222,-4.4302,9.7316,9.8085,9.7700,-28.2907,8.5963,0.1000,7.8141,-282873.5000,335083.1966
5432.0000,10.0683,16.5622,0.0000,301303.9000,-301303.9000,13.8509,0.0000,45621.4552,45621.4552,676.4559,346925.3552,0.0000,-346925.3552,10.0493,15.7802,0.0000,48875.9000,-48875.9000,2.5561,0.0000,7623.5952,7623.5952,124.8338,56499.4952,0.0000,-56499.4952,16.4673,9.9562,13.2118,6.1042,412034.4393,16.5622,16.5840,16.5731,-6.6121,3.7649,16.2590,16.3040,16.2815,-8.8623,6.3210,16.5622,16.5697,16.5659,-6.4252,-10.0860,10.0493,10.2161,10.1327,-27.5694,-3.7649,9.9562,10.0493,10.0028,-26.6151,-6.3210,9.9562,10.0131,9.9846,-26.4025,10.0860,0.1000,7.8141,-350179.8000,412034.4393
5433.0000,10.0511,16.5377,0.0000,311174.4000,-311174.4000,14.3200,0.0000,47099.2256,47099.2256,699.3659,358273.6256,0.0000,-358273.6256,10.0268,15.7546,0.0000,64265.8000,-64265.8000,3.3626,0.0000,10021.7769,10021.7769,164.2244,74287.5769,0.0000,-74287.5769,16.4275,9.9222,13.1748,6.5730,443678.4385,16.5377,16.5910,16.5644,-7.3284,3.6525,16.1901,16.2316,16.2108,-9.8269,7.0151,16.5377,16.5564,16.5470,-7.2919,-10.6675,10.0268,10.2277,10.1272,-28.2029,-3.6525,9.9222,10.0268,9.9745,-27.7335,-7.0151,9.9222,9.9906,9.9564,-27.5813,10.6675,0.1000,7.8141,-375440.2000,443678.4385
5434.0000,10.0212,16.5080,0.0000,322875.3000,-322875.3000,14.8570,0.0000,48840.0746,48840.0746,725.5897,371715.3746,0.0000,-371715.3746,9.9946,15.7226,0.0000,74898.7000,-74898.7000,3.9187,0.0000,11676.0635,11676.0635,191.3825,86574.7635,0.0000,-86574.7635,16.3838,9.8949,13.1394,6.9616,469910.7893,16.5080,16.5684,16.5382,-7.9752,3.6461,16.1302,16.1705,16.1504,-10.5396,7.5648,16.5080,16.5277,16.5179,-7.9729,-11.2109,9.9946,10.2037,10.0992,-28.8508,-3.6461,9.8949,9.9946,9.9448,-28.4864,-7.5648,9.8949,9.9618,9.9284,-28.3474,11.2109,0.1000,7.8141,-397774.0000,469910.7893
5435.0000,10.0191,16.5070,0.0000,334569.3000,-334569.3000,15.3923,0.0000,50606.7835,50606.7835,751.7358,385176.0835,0.0000,-385176.0835,9.9912,15.7197,0.0000,90158.5000,-90158.5000,4.7166,0.0000,14054.4469,14054.4469,230.3521,104212.9469,0.0000,-104212.9469,16.3589,9.9014,13.1302,7.4200,500847.5949,16.5070,16.5667,16.5368,-8.1684,3.5586,16.0839,16.1215,16.1027,-11.0328,8.2752,16.5070,16.5250,16.5160,-8.1703,-11.8338,9.9912,10.2030,10.0971,-29.0314,-3.5586,9.9014,9.9912,9.9463,-28.6915,-8.2752,9.9014,9.9637,9.9326,-28.5459,11.8338,0.1000,7.8141,-424727.8000,500847.5949
5436.0000,9.9107,16.3968,0.0000,340473.6000,-340473.6000,15.6638,0.0000,51385.0400,51385.0400,764.9925,391858.6400,0.0000,-391858.6400,9.8820,15.6097,0.0000,83764.3000,-83764.3000,4.3821,0.0000,13043.2505,13043.2505,214.0129,96807.5505,0.0000,-96807.5505,16.2719,9.7781,13.0250,7.4382,502079.2985,16.3968,16.4763,16.4366,-9.5227,3.7606,16.0099,16.0520,16.0310,-11.7921,8.1426,16.3968,16.4224,16.4096,-9.5987,-11.9032,9.8820,10.1058,9.9939,-30.4033,-3.7606,9.7781,9.8820,9.8300,-30.2839,-8.1426,9.7781,9.8491,9.8136,-30.1945,11.9032,0.1000,7.8141,-424237.9000,502079.2985
5437.0000,9.9414,16.4322,0.0000,352000.5000,-352000.5000,16.1837,0.0000,53158.2396,53158.2396,790.3842,405158.7396,0.0000,-405158.7396,9.9133,15.6431,0.0000,101246.3000,-101246.3000,5.2949,0.0000,15770.4148,15770.4148,258.5932,117016.7148,0.0000,-117016.7148,16.2732,9.8294,13.0513,7.9086,533827.5571,16.4322,16.4936,16.4629,-9.1204,3.6296,15.9890,16.0250,16.0070,-11.9008,8.9245,16.4322,16.4497,16.4410,-9.1248,-12.5541,9.9133,10.1240,10.0187,-29.9999,-3.6296,9.8294,9.9133,9.8713,-29.7044,-8.9245,9.8294,9.8886,9.8590,-29.5764,12.5541,0.1000,7.8141,-453246.8000,533827.5571
5438.0000,9.8952,16.3840,0.0000,359409.9000,-359409.9000,16.5273,0.0000,54225.6475,54225.6475,807.1679,413635.5475,0.0000,-413635.5475,9.8661,15.5950,0.0000,103528.7000,-103528.7000,5.4147,0.0000,16118.2654,16118.2654,264.4476,119646.9654,0.0000,-119646.9654,16.2299,9.7768,13.0033,8.0908,546127.7466,16.3840,16.4577,16.4208,-9.6810,3.7042,15.9454,15.9828,15.9641,-12.2887,9.1189,16.3840,16.4056,16.3948,-9.7417,-12.8231,9.8661,10.0859,9.9760,-30.5503,-3.7042,9.7768,9.8661,9.8214,-30.4034,-9.1189,9.7768,9.8401,9.8085,-30.3012,12.8231,0.1000,7.8141,-462938.6000,546127.7466
5439.0000,9.8572,16.3472,0.0000,366145.7000,-366145.7000,16.8325,0.0000,55198.8869,55198.8869,822.0705,421344.5869,0.0000,-421344.5869,9.8282,15.5576,0.0000,105951.6000,-105951.6000,5.5407,0.0000,16489.2223,16489.2223,270.5981,122440.8223,0.0000,-122440.8223,16.1923,9.7402,12.9662,8.2484,556769.4989,16.3472,16.4216,16.3844,-10.0831,3.7639,15.9071,15.9444,15.9258,-12.5977,9.3046,16.3472,16.3687,16.3580,-10.1438,-13.0685,9.8282,10.0468,9.9375,-30.9629,-3.7639,9.7402,9.8282,9.7842,-30.8289,-9.3046,9.7402,9.8026,9.7714,-30.7351,13.0685,0.1000,7.8141,-472097.3000,556769.4989
5440.0000,9.8127,16.3033,0.0000,367333.9000,-367333.9000,16.8833,0.0000,55327.4929,55327.4929,824.5532,422661.3929,0.0000,-422661.3929,9.7829,15.5127,0.0000,108855.6000,-108855.6000,5.6919,0.0000,16933.5262,16933.5262,277.9833,125789.1262,0.0000,-125789.1262,16.1462,9.6942,12.9202,8.3229,561796.7284,16.3033,16.3822,16.3427,-10.5152,3.7305,15.8569,15.8955,15.8762,-13.0360,9.4224,16.3033,16.3259,16.3146,-10.5941,-13.1528,9.7829,10.0070,9.8949,-31.3895,-3.7305,9.6942,9.7829,9.7386,-31.3226,-9.4224,9.6942,9.7576,9.7259,-31.2371,13.1528,0.1000,7.8141,-476189.5000,561796.7284
5441.0000,9.7998,16.2919,0.0000,381330.7000,-381330.7000,17.5220,0.0000,57420.5081,57420.5081,855.7466,438751.2081,0.0000,-438751.2081,9.7721,15.5025,0.0000,107209.3000,-107209.3000,5.6051,0.0000,16675.6328,16675.6328,273.7421,123884.9328,0.0000,-123884.9328,16.1393,9.6867,12.9130,8.5271,575579.6380,16.2919,16.3630,16.3274,-10.5942,3.9723,15.8594,15.8941,15.8768,-12.8393,9.5774,16.2919,16.3127,16.3023,-10.6331,-13.5497,9.7721,9.9801,9.8761,-31.4979,-3.9723,9.6867,9.7721,9.7294,-31.3332,-9.5774,9.6867,9.7469,9.7168,-31.2546,13.5497,0.1000,7.8141,-488540.0000,575579.6380
5442.0000,9.3540,15.8388,0.0000,287186.7000,-287186.7000,13.1951,0.0000,42855.7471,42855.7471,644.4284,330042.4471,0.0000,-330042.4471,9.3058,15.0329,0.0000,82439.4000,-82439.4000,4.3099,0.0000,12765.2836,12765.2836,210.4893,95204.6836,0.0000,-95204.6836,15.7479,9.1362,12.4420,6.6134,446405.7207,15.8388,16.0399,15.9393,-15.2024,2.9617,15.4430,15.5329,15.4880,-17.4250,7.2717,15.8388,15.9007,15.8697,-15.7816,-10.2334,9.3058,9.6873,9.4966,-35.9846,-2.9617,9.1362,9.3058,9.2210,-37.4145,-7.2717,9.1362,9.2575,9.1968,-37.4826,10.2334,0.1000,7.8141,-369626.1000,446405.7207
5443.0000,9.3046,15.8057,0.0000,276133.5000,-276133.5000,12.6541,0.0000,41165.6578,41165.6578,618.0080,317299.1578,0.0000,-317299.1578,9.2637,14.9983,0.0000,66147.1000,-66147.1000,3.4535,0.0000,10238.4754,10238.4754,168.6615,76385.5754,0.0000,-76385.5754,15.7124,9.1150,12.4137,6.0722,409875.1420,15.8057,15.9447,15.8752,-15.1525,3.0669,15.4434,15.5107,15.4771,-16.6959,6.5204,15.8057,15.8496,15.8277,-15.3778,-9.5873,9.2637,9.5811,9.4224,-36.0612,-3.0669,9.1150,9.2637,9.1893,-36.7437,-6.5204,9.1150,9.2162,9.1656,-36.7887,9.5873,0.1000,7.8141,-342280.6000,409875.1420
5444.0000,9.0447,15.5432,0.0000,204521.1000,-204521.1000,9.3697,0.0000,30332.6514,30332.6514,457.6024,234853.7514,0.0000,-234853.7514,8.9967,14.7302,0.0000,39047.8000,-39047.8000,2.0384,0.0000,6029.1938,6029.1938,99.5519,45076.9938,0.0000,-45076.9938,15.5441,8.7267,12.1354,4.4440,299971.6711,15.5432,15.7723,15.6578,-17.2413,2.4438,15.2984,15.4146,15.3565,-17.6901,4.4822,15.5432,15.6279,15.5856,-17.7665,-6.9260,8.9967,9.4424,9.2196,-37.9513,-2.4438,8.7267,8.9967,8.8617,-40.1210,-4.4822,8.7267,8.9043,8.8155,-40.4318,6.9260,0.1000,7.8141,-243568.9000,299971.6711
5445.0000,9.0835,15.5926,0.0000,194057.7000,-194057.7000,8.8770,0.0000,28802.9337,28802.9337,433.5369,222860.6337,0.0000,-222860.6337,9.0443,14.7823,0.0000,27619.6000,-27619.6000,1.4407,0.0000,4266.4468,4266.4468,70.3631,31886.0468,0.0000,-31886.0468,15.5947,8.7982,12.1964,4.0070,270469.7124,15.5926,15.7590,15.6758,-16.2663,2.4787,15.4000,15.4942,15.4471,-16.0585,3.9195,15.5926,15.6562,15.6244,-16.4852,-6.3982,9.0443,9.4279,9.2361,-37.0107,-2.4787,8.7982,9.0443,8.9212,-38.3898,-3.9195,8.7982,8.9501,8.8741,-38.6632,6.3982,0.1000,7.8141,-221677.3000,270469.7124
5446.0000,9.0716,15.5791,0.0000,166146.5000,-166146.5000,7.6019,0.0000,24654.4340,24654.4340,371.2650,190800.9340,0.0000,-190800.9340,9.0426,14.7799,0.0000,16352.1000,-16352.1000,0.8531,0.0000,2525.8991,2525.8991,41.6637,18877.9991,0.0000,-18877.9991,15.6365,8.7140,12.1753,3.3444,225748.9924,15.5791,15.7636,15.6713,-15.9236,2.2496,15.4931,15.5995,15.5463,-14.7146,3.1027,15.5791,15.6580,15.6185,-16.1730,-5.3523,9.0426,9.4591,9.2509,-36.4374,-2.2496,8.7140,9.0426,8.8783,-38.4624,-3.1027,8.7140,8.9088,8.8114,-38.9501,5.3523,0.1000,7.8141,-182498.6000,225748.9924
5447.0000,9.1315,15.6403,0.0000,152104.3000,-152104.3000,6.9589,0.0000,22597.4782,22597.4782,339.8635,174701.7782,0.0000,-174701.7782,9.1046,14.8424,0.0000,12807.6000,-12807.6000,0.6682,0.0000,1979.4977,1979.4977,32.6325,14787.0977,0.0000,-14787.0977,15.7058,8.7648,12.2353,3.0250,204190.8039,15.6403,15.8119,15.7261,-14.9747,2.0969,15.5776,15.6898,15.6337,-13.7148,2.7651,15.6403,15.7149,15.6776,-15.1703,-4.8620,9.1046,9.5264,9.3155,-35.4082,-2.0969,8.7648,9.1046,8.9347,-37.3714,-2.7651,8.7648,8.9612,8.8630,-37.8618,4.8620,0.1000,7.8141,-164911.9000,204190.8039
5448.0000,9.1826,15.6900,0.0000,133775.6000,-133775.6000,6.1225,0.0000,19894.6348,19894.6348,299.0132,153670.2348,0.0000,-153670.2348,9.1582,14.8954,0.0000,10466.9000,-10466.9000,0.5462,0.0000,1618.5221,1618.5221,26.6733,12085.4221,0.0000,-12085.4221,15.7720,8.7668,12.2694,2.6693,180180.3827,15.6900,15.8727,15.7814,-14.2051,1.8588,15.6508,15.7732,15.7120,-12.9215,2.4049,15.6900,15.7713,15.7307,-14.4331,-4.2637,9.1582,9.6186,9.3884,-34.4631,-1.8588,8.7668,9.1582,8.9625,-36.8612,-2.4049,8.7668,8.9925,8.8797,-37.4463,4.2637,0.1000,7.8141,-144242.5000,180180.3827
5449.0000,9.2547,15.7614,0.0000,126457.3000,-126457.3000,5.7893,0.0000,18833.3151,18833.3151,282.7392,145290.6151,0.0000,-145290.6151,9.2290,14.9658,0.0000,9583.6000,-9583.6000,0.5001,0.0000,1482.9040,1482.9040,24.4260,11066.5040,0.0000,-11066.5040,15.8423,8.8331,12.3377,2.5190,170032.3627,15.7614,15.9381,15.8497,-13.3787,1.7630,15.7232,15.8467,15.7850,-12.2432,2.2632,15.7614,15.8399,15.8007,-13.5840,-4.0262,9.2290,9.7005,9.4648,-33.5956,-1.7630,8.8331,9.2290,9.0310,-35.9254,-2.2632,8.8331,9.0595,8.9463,-36.4861,4.0262,0.1000,7.8141,-136040.9000,170032.3627
