Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5450.0000,9.3132,15.8182,0.0000,114345.3000,-114345.3000,5.2370,0.0000,17049.3959,17049.3959,255.7657,131394.6959,0.0000,-131394.6959,9.2821,15.0181,0.0000,10655.3000,-10655.3000,0.5562,0.0000,1649.5471,1649.5471,27.1629,12304.8471,0.0000,-12304.8471,15.8964,8.8567,12.3766,2.3303,157296.1758,15.8182,16.0082,15.9132,-12.7040,1.5603,15.7480,15.8879,15.8180,-12.0792,2.1164,15.8182,15.9013,15.8598,-12.9631,-3.6767,9.2821,9.8015,9.5418,-32.8034,-1.5603,8.8567,9.2821,9.0694,-35.4866,-2.1164,8.8567,9.1060,8.9814,-36.0544,3.6767,0.1000,7.8141,-125000.6000,157296.1758
5451.0000,9.3529,15.8563,0.0000,103351.6000,-103351.6000,4.7351,0.0000,15422.4273,15422.4273,231.2540,118774.0273,0.0000,-118774.0273,9.3253,15.0608,0.0000,8395.5000,-8395.5000,0.4383,0.0000,1300.2343,1300.2343,21.4053,9695.7343,0.0000,-9695.7343,15.9537,8.8384,12.3961,2.1034,141976.8472,15.8563,16.0622,15.9592,-12.2905,1.4323,15.8275,15.9631,15.8953,-11.3287,1.8706,15.8563,15.9484,15.9024,-12.5814,-3.3028,9.3253,9.8857,9.6055,-32.2313,-1.4323,8.8384,9.3253,9.0819,-35.3775,-1.8706,8.8384,9.1219,8.9801,-36.0820,3.3028,0.1000,7.8141,-111747.1000,141976.8472
5452.0000,9.4462,15.9497,0.0000,125055.1000,-125055.1000,5.7308,0.0000,18696.0867,18696.0867,279.8812,143751.1867,0.0000,-143751.1867,9.4153,15.1508,0.0000,8493.4000,-8493.4000,0.4435,0.0000,1316.5158,1316.5158,21.6576,9809.9158,0.0000,-9809.9158,16.0174,9.0577,12.5375,2.4554,165739.4342,15.9497,16.1014,16.0255,-11.6360,1.7624,15.9103,16.0201,15.9652,-10.7437,2.2059,15.9497,16.0159,15.9828,-11.7442,-3.9683,9.4153,9.8741,9.6447,-31.9717,-1.7624,9.0577,9.4153,9.2365,-33.5246,-2.2059,9.0577,9.2561,9.1569,-33.9144,3.9683,0.1000,7.8141,-133548.5000,165739.4342
5453.0000,9.5002,16.0011,0.0000,132863.6000,-132863.6000,6.0919,0.0000,19885.1192,19885.1192,297.5191,152748.7192,0.0000,-152748.7192,9.4750,15.2094,0.0000,9466.0000,-9466.0000,0.4944,0.0000,1468.1084,1468.1084,24.1439,10934.1084,0.0000,-10934.1084,16.0618,9.1260,12.5939,2.6102,176191.8623,16.0011,16.1445,16.0728,-11.2658,1.8658,15.9487,16.0566,16.0026,-10.5757,2.3602,16.0011,16.0647,16.0329,-11.3618,-4.2261,9.4750,9.9023,9.6886,-31.6273,-1.8658,9.1260,9.4750,9.3005,-33.0507,-2.3602,9.1260,9.3227,9.2244,-33.4147,4.2261,0.1000,7.8141,-142329.6000,176191.8623
5454.0000,9.7067,16.2091,0.0000,216900.5000,-216900.5000,9.9482,0.0000,32598.7420,32598.7420,485.8548,249499.2420,0.0000,-249499.2420,9.6952,15.4302,0.0000,1397.9000,-1397.9000,0.0730,0.0000,217.2681,217.2681,3.5661,1615.1681,0.0000,-1615.1681,16.2414,9.5136,12.8775,3.8525,260042.1572,16.2091,16.2587,16.2339,-9.5183,3.2917,16.2407,16.2625,16.2516,-7.8100,3.3648,16.2091,16.2308,16.2199,-9.3154,-6.6565,9.6952,9.9162,9.8057,-30.4046,-3.2917,9.5136,9.6952,9.6044,-29.6414,-3.3648,9.5136,9.6031,9.5584,-29.6503,6.6565,0.1000,7.8141,-218298.4000,260042.1572
5455.0000,9.8480,16.3449,0.0000,271170.8000,-271170.8000,12.4524,0.0000,40873.0146,40873.0146,608.1562,312043.8146,0.0000,-312043.8146,9.8415,15.5740,0.0000,5540.4000,-5540.4000,0.2896,0.0000,862.3660,862.3660,14.1429,6402.7660,0.0000,-6402.7660,16.3616,9.6911,13.0264,4.8567,327827.9086,16.3449,16.3820,16.3635,-8.3883,4.0543,16.3281,16.3609,16.3445,-7.3421,4.3439,16.3449,16.3620,16.3535,-8.1983,-8.3981,9.8415,10.0132,9.9273,-29.2818,-4.0543,9.6911,9.8415,9.7663,-28.4366,-4.3439,9.6911,9.7682,9.7296,-28.3943,8.3981,0.1000,7.8141,-276711.2000,327827.9086
5456.0000,10.0358,16.5307,0.0000,295450.6000,-295450.6000,13.5787,0.0000,44705.2020,44705.2020,663.1606,340155.8020,0.0000,-340155.8020,10.0162,15.7475,0.0000,49777.2000,-49777.2000,2.6029,0.0000,7761.5453,7761.5453,127.1205,57538.7453,0.0000,-57538.7453,16.4324,9.9224,13.1774,6.0193,406301.0639,16.5307,16.5531,16.5419,-6.7271,3.6586,16.2182,16.2645,16.2413,-9.1281,6.2615,16.5307,16.5383,16.5345,-6.5440,-9.9201,10.0162,10.1871,10.1016,-27.6129,-3.6586,9.9224,10.0162,9.9693,-26.6976,-6.2615,9.9224,9.9800,9.9512,-26.4784,9.9201,0.1000,7.8141,-345227.8000,406301.0639
5457.0000,10.0859,16.5744,0.0000,311623.4000,-311623.4000,14.3379,0.0000,47201.1612,47201.1612,700.2402,358824.5612,0.0000,-358824.5612,10.0605,15.7892,0.0000,76346.3000,-76346.3000,3.9943,0.0000,11909.7597,11909.7597,195.0752,88256.0597,0.0000,-88256.0597,16.4347,9.9698,13.2022,6.7721,457118.4615,16.5744,16.6168,16.5956,-6.7183,3.4479,16.1726,16.2104,16.1915,-9.8490,7.4422,16.5744,16.5880,16.5812,-6.6490,-10.8900,10.0605,10.2587,10.1596,-27.5124,-3.4479,9.9698,10.0605,10.0151,-26.9601,-7.4422,9.9698,10.0311,10.0005,-26.7638,10.8900,0.1000,7.8141,-387969.7000,457118.4615
5458.0000,10.0710,16.5573,0.0000,326419.0000,-326419.0000,15.0231,0.0000,49427.0354,49427.0354,733.7050,375846.0354,0.0000,-375846.0354,10.0427,15.7705,0.0000,91461.1000,-91461.1000,4.7857,0.0000,14265.0150,14265.0150,233.7271,105726.1150,0.0000,-105726.1150,16.4021,9.9540,13.1780,7.2986,492658.2008,16.5573,16.6144,16.5859,-7.3101,3.4125,16.1217,16.1582,16.1400,-10.4996,8.1982,16.5573,16.5744,16.5659,-7.3130,-11.6107,10.0427,10.2575,10.1501,-28.0835,-3.4125,9.9540,10.0427,9.9983,-27.7302,-8.1982,9.9540,10.0162,9.9851,-27.5590,11.6107,0.1000,7.8141,-417880.1000,492658.2008
5459.0000,10.0411,16.5275,0.0000,340163.2000,-340163.2000,15.6543,0.0000,51476.3248,51476.3248,764.5309,391639.5248,0.0000,-391639.5248,10.0116,15.7395,0.0000,102682.8000,-102682.8000,5.3726,0.0000,16010.1505,16010.1505,262.3897,118692.9505,0.0000,-118692.9505,16.3620,9.9262,13.1441,7.7326,521949.2178,16.5275,16.5913,16.5594,-7.9136,3.4272,16.0712,16.1069,16.0890,-11.0733,8.7998,16.5275,16.5456,16.5365,-7.9469,-12.2271,10.0116,10.2329,10.1223,-28.6903,-3.4272,9.9262,10.0116,9.9689,-28.4246,-8.7998,9.9262,9.9873,9.9567,-28.2697,12.2271,0.1000,7.8141,-442846.0000,521949.2178
5460.0000,9.9669,16.4531,0.0000,352566.0000,-352566.0000,16.2222,0.0000,53271.5650,53271.5650,792.2658,405837.5650,0.0000,-405837.5650,9.9372,15.6650,0.0000,102326.2000,-102326.2000,5.3534,0.0000,15942.4819,15942.4819,261.4538,118268.6819,0.0000,-118268.6819,16.2979,9.8475,13.0727,7.9524,536786.4616,16.4531,16.5268,16.4899,-8.9092,3.6229,16.0128,16.0499,16.0314,-11.6801,8.9764,16.4531,16.4746,16.4638,-8.9766,-12.5993,9.9372,10.1604,10.0488,-29.7203,-3.6229,9.8475,9.9372,9.8923,-29.5462,-8.9764,9.8475,9.9112,9.8793,-29.4243,12.5993,0.1000,7.8141,-454892.2000,536786.4616
5461.0000,9.9905,16.4800,0.0000,367219.4000,-367219.4000,16.8890,0.0000,55512.6836,55512.6836,824.8310,422732.0836,0.0000,-422732.0836,9.9619,15.6912,0.0000,120254.1000,-120254.1000,6.2900,0.0000,18740.3536,18740.3536,307.1921,138994.4536,0.0000,-138994.4536,16.2979,9.8866,13.0923,8.4916,573180.1680,16.4800,16.5406,16.5103,-8.6617,3.5330,15.9967,16.0287,16.0127,-11.7661,9.8230,16.4800,16.4959,16.4879,-8.6762,-13.3560,9.9619,10.1752,10.0686,-29.4614,-3.5330,9.8866,9.9619,9.9243,-29.1797,-9.8230,9.8866,9.9416,9.9141,-29.0381,13.3560,0.1000,7.8141,-487473.5000,573180.1680
5462.0000,9.9649,16.4531,0.0000,381079.9000,-381079.9000,17.5289,0.0000,57577.6407,57577.6407,856.0837,438657.5407,0.0000,-438657.5407,9.9360,15.6647,0.0000,127031.2000,-127031.2000,6.6450,0.0000,19791.2978,19791.2978,324.5286,146822.4978,0.0000,-146822.4978,16.2704,9.8599,13.0652,8.8549,597702.9716,16.4531,16.5210,16.4870,-9.0323,3.6280,15.9671,15.9989,15.9830,-12.0298,10.2729,16.4531,16.4710,16.4620,-9.0839,-13.9009,9.9360,10.1527,10.0444,-29.8301,-3.6280,9.8599,9.9360,9.8980,-29.6330,-10.2729,9.8599,9.9159,9.8879,-29.5079,13.9009,0.1000,7.8141,-508111.1000,597702.9716
5463.0000,9.8975,16.3854,0.0000,389142.5000,-389142.5000,17.8971,0.0000,58714.2817,58714.2817,874.0637,447856.7817,0.0000,-447856.7817,9.8680,15.5966,0.0000,126607.4000,-126607.4000,6.6223,0.0000,19711.7517,19711.7517,323.4206,146319.1517,0.0000,-146319.1517,16.2105,9.7883,12.9994,8.9978,607354.0675,16.3854,16.4620,16.4237,-9.8265,3.7583,15.9099,15.9442,15.9270,-12.6003,10.3805,16.3854,16.4060,16.3957,-9.9115,-14.1388,9.8680,10.0886,9.9783,-30.6451,-3.7583,9.7883,9.8680,9.8282,-30.5316,-10.3805,9.7883,9.8467,9.8175,-30.4270,14.1388,0.1000,7.8141,-515749.9000,607354.0675
5464.0000,9.8963,16.3868,0.0000,398882.9000,-398882.9000,18.3377,0.0000,60182.4501,60182.4501,895.5841,459065.3501,0.0000,-459065.3501,9.8677,15.5975,0.0000,137630.6000,-137630.6000,7.1974,0.0000,21427.9079,21427.9079,351.5076,159058.5079,0.0000,-159058.5079,16.1976,9.7956,12.9966,9.3411,630524.4499,16.3868,16.4554,16.4211,-9.7746,3.7134,15.8895,15.9207,15.9051,-12.6993,10.9108,16.3868,16.4042,16.3955,-9.8247,-14.6243,9.8677,10.0818,9.9748,-30.5901,-3.7134,9.7956,9.8677,9.8317,-30.4161,-10.9108,9.7956,9.8492,9.8224,-30.3034,14.6243,0.1000,7.8141,-536513.5000,630524.4499
5465.0000,9.8102,16.2993,0.0000,409422.3000,-409422.3000,18.8221,0.0000,61663.7397,61663.7397,919.2410,471086.0397,0.0000,-471086.0397,9.7819,15.5109,0.0000,126517.1000,-126517.1000,6.6162,0.0000,19680.7364,19680.7364,323.1235,146197.8364,0.0000,-146197.8364,16.1340,9.7010,12.9175,9.3508,631176.2706,16.2993,16.3783,16.3388,-10.7465,4.0686,15.8412,15.8753,15.8583,-13.1335,10.6848,16.2993,16.3213,16.3103,-10.8335,-14.7535,9.7819,9.9943,9.8881,-31.6028,-4.0686,9.7010,9.7819,9.7414,-31.5095,-10.6848,9.7010,9.7595,9.7303,-31.4303,14.7535,0.1000,7.8141,-535939.4000,631176.2706
5466.0000,9.3490,15.8333,0.0000,318654.7000,-318654.7000,14.6419,0.0000,47546.8356,47546.8356,715.0848,366201.5356,0.0000,-366201.5356,9.3023,15.0292,0.0000,98224.4000,-98224.4000,5.1353,0.0000,15209.0006,15209.0006,250.7998,113433.4006,0.0000,-113433.4006,15.7225,9.1530,12.4378,7.4242,501130.8763,15.8333,16.0271,15.9302,-15.5130,3.1689,15.4100,15.4913,15.4506,-17.8829,8.3042,15.8333,15.8899,15.8616,-16.0794,-11.4730,9.3023,9.6655,9.4839,-36.2984,-3.1689,9.1530,9.3023,9.2276,-37.5490,-8.3042,9.1530,9.2615,9.2073,-37.5849,11.4730,0.1000,7.8141,-416879.1000,501130.8763
5467.0000,9.2620,15.7625,0.0000,298667.4000,-298667.4000,13.6864,0.0000,44487.0471,44487.0471,668.4211,343154.4471,0.0000,-343154.4471,9.2201,14.9545,0.0000,80636.7000,-80636.7000,4.2099,0.0000,12476.1701,12476.1701,205.6049,93112.8701,0.0000,-93112.8701,15.6506,9.0833,12.3669,6.7158,453318.0280,15.7625,15.9075,15.8350,-15.7631,3.1588,15.3630,15.4289,15.3959,-17.6195,7.3687,15.7625,15.8058,15.7842,-16.0321,-10.5276,9.2201,9.5382,9.3791,-36.6612,-3.1588,9.0833,9.2201,9.1517,-37.3620,-7.3687,9.0833,9.1791,9.1312,-37.3856,10.5276,0.1000,7.8141,-379304.1000,453318.0280
5468.0000,8.9767,15.4758,0.0000,221547.4000,-221547.4000,10.1472,0.0000,32813.8358,32813.8358,495.5746,254361.2358,0.0000,-254361.2358,8.9235,14.6571,0.0000,50999.9000,-50999.9000,2.6620,0.0000,7869.5011,7869.5011,130.0075,58869.4011,0.0000,-58869.4011,15.4460,8.6829,12.0645,4.9501,334131.4817,15.4758,15.7131,15.5945,-18.0320,2.4951,15.1680,15.2813,15.2247,-19.1056,5.1571,15.4758,15.5570,15.5164,-18.6244,-7.6522,8.9235,9.3743,9.1489,-38.7809,-2.4951,8.6829,8.9235,8.8032,-40.8762,-5.1571,8.6829,8.8471,8.7650,-41.1089,7.6522,0.1000,7.8141,-272547.3000,334131.4817
5469.0000,9.0036,15.5139,0.0000,208316.3000,-208316.3000,9.5255,0.0000,30870.4771,30870.4771,465.2089,239186.7771,0.0000,-239186.7771,8.9598,14.6984,0.0000,36249.6000,-36249.6000,1.8905,0.0000,5595.2799,5595.2799,92.3300,41844.8799,0.0000,-41844.8799,15.4910,8.7357,12.1134,4.4066,297446.3903,15.5139,15.6869,15.6004,-17.1037,2.5450,15.2656,15.3569,15.3113,-17.3571,4.4355,15.5139,15.5762,15.5450,-17.3588,-6.9805,8.9598,9.3451,9.1524,-37.8887,-2.5450,8.7357,8.9598,8.8477,-39.2255,-4.4355,8.7357,8.8791,8.8074,-39.4463,6.9805,0.1000,7.8141,-244565.9000,297446.3903
5470.0000,8.9916,15.5007,0.0000,177882.5000,-177882.5000,8.1351,0.0000,26354.2677,26354.2677,397.3061,204236.7677,0.0000,-204236.7677,8.9531,14.6912,0.0000,24441.2000,-24441.2000,1.2748,0.0000,3772.3788,3772.3788,62.2595,28213.5788,0.0000,-28213.5788,15.5248,8.6621,12.0935,3.6900,249077.6908,15.5007,15.6909,15.5958,-16.6822,2.2868,15.3330,15.4400,15.3865,-16.2034,3.5616,15.5007,15.5765,15.5386,-16.9716,-5.8483,8.9531,9.3733,9.1632,-37.2762,-2.2868,8.6621,8.9531,8.8076,-39.1776,-3.5616,8.6621,8.8423,8.7522,-39.5576,5.8483,0.1000,7.8141,-202323.7000,249077.6908
5471.0000,9.0455,15.5559,0.0000,163505.0000,-163505.0000,7.4771,0.0000,24249.9238,24249.9238,365.1683,187754.9238,0.0000,-187754.9238,9.0129,14.7515,0.0000,17268.5000,-17268.5000,0.9007,0.0000,2666.7394,2666.7394,43.9875,19935.2394,0.0000,-19935.2394,15.6002,8.7017,12.1510,3.3024,222913.2858,15.5559,15.7311,15.6435,-15.7687,2.1921,15.4458,15.5511,15.4985,-14.7950,3.0928,15.5559,15.6290,15.5925,-15.9801,-5.2849,9.0129,9.4283,9.2206,-36.2730,-2.1921,8.7017,9.0129,8.8573,-38.1203,-3.0928,8.7017,8.8867,8.7942,-38.5500,5.2849,0.1000,7.8141,-180773.5000,222913.2858
5472.0000,9.1023,15.6116,0.0000,147184.4000,-147184.4000,6.7328,0.0000,21853.9058,21853.9058,328.8206,169038.3058,0.0000,-169038.3058,9.0736,14.8116,0.0000,13454.9000,-13454.9000,0.7019,0.0000,2078.9551,2078.9551,34.2789,15533.8551,0.0000,-15533.8551,15.6744,8.7241,12.1992,2.9527,199307.1056,15.6116,15.7895,15.7006,-14.9282,2.0103,15.5364,15.6500,15.5932,-13.7816,2.7122,15.6116,15.6884,15.6500,-15.1411,-4.7225,9.0736,9.5103,9.2920,-35.2908,-2.0103,8.7241,9.0736,8.8988,-37.3976,-2.7122,8.7241,8.9286,8.8263,-37.9014,4.7225,0.1000,7.8141,-160639.3000,199307.1056
5473.0000,9.1649,15.6732,0.0000,140607.7000,-140607.7000,6.4341,0.0000,20903.3552,20903.3552,314.2311,161511.0552,0.0000,-161511.0552,9.1451,14.8826,0.0000,8537.3000,-8537.3000,0.4454,0.0000,1319.9837,1319.9837,21.7541,9857.2837,0.0000,-9857.2837,15.7581,8.7690,12.2635,2.7474,185452.3840,15.6732,15.8428,15.7580,-14.2040,1.9962,15.6676,15.7729,15.7202,-12.4575,2.4417,15.6732,15.7500,15.7116,-14.3703,-4.4379,9.1451,9.5752,9.3601,-34.4818,-1.9962,8.7690,9.1451,8.9570,-36.5821,-2.4417,8.7690,8.9804,8.8747,-37.1622,4.4379,0.1000,7.8141,-149145.0000,185452.3840
5474.0000,9.2425,15.7497,0.0000,129608.2000,-129608.2000,5.9329,0.0000,19297.8704,19297.8704,289.7545,148906.0704,0.0000,-148906.0704,9.2103,14.9472,0.0000,12924.8000,-12924.8000,0.6745,0.0000,1999.5535,1999.5535,32.9406,14924.3535,0.0000,-14924.3535,15.8111,8.8436,12.3273,2.6306,177565.5988,15.7497,15.9232,15.8364,-13.3029,1.7528,15.6520,15.7886,15.7203,-12.7929,2.4273,15.7497,15.8241,15.7869,-13.5159,-4.1801,9.2103,9.6811,9.4457,-33.5404,-1.7528,8.8436,9.2103,9.0269,-35.7306,-2.4273,8.8436,9.0586,8.9511,-36.1876,4.1801,0.1000,7.8141,-142533.0000,177565.5988
5475.0000,9.2738,15.7786,0.0000,119733.4000,-119733.4000,5.4834,0.0000,17838.7326,17838.7326,267.7987,137572.1326,0.0000,-137572.1326,9.2519,14.9880,0.0000,8200.2000,-8200.2000,0.4280,0.0000,1269.1157,1269.1157,20.9031,9469.3157,0.0000,-9469.3157,15.8720,8.8150,12.3435,2.3837,160900.5552,15.7786,15.9674,15.8730,-13.0038,1.6851,15.7690,15.8858,15.8274,-11.6591,2.1131,15.7786,15.8643,15.8215,-13.2388,-3.7982,9.2519,9.7447,9.4983,-33.0881,-1.6851,8.8150,9.2519,9.0334,-35.7367,-2.1131,8.8150,9.0649,8.9399,-36.3916,3.7982,0.1000,7.8141,-127933.6000,160900.5552
5476.0000,9.3962,15.9019,0.0000,143080.7000,-143080.7000,6.5538,0.0000,21369.4779,21369.4779,320.0762,164450.1779,0.0000,-164450.1779,9.3651,15.1013,0.0000,11696.4000,-11696.4000,0.6106,0.0000,1812.1323,1812.1323,29.8188,13508.5323,0.0000,-13508.5323,15.9445,9.0658,12.5052,2.8160,190079.0185,15.9019,16.0338,15.9678,-11.9785,1.9811,15.8141,15.9210,15.8675,-11.4834,2.5916,15.9019,15.9579,15.9299,-12.0439,-4.5727,9.3651,9.7711,9.5681,-32.4219,-1.9811,9.0658,9.3651,9.2154,-33.5567,-2.5916,9.0658,9.2338,9.1498,-33.8267,4.5727,0.1000,7.8141,-154777.1000,190079.0185
5477.0000,9.4305,15.9321,0.0000,151054.4000,-151054.4000,6.9240,0.0000,22575.9275,22575.9275,338.1547,173630.3275,0.0000,-173630.3275,9.4141,15.1489,0.0000,7659.5000,-7659.5000,0.4000,0.0000,1187.2435,1187.2435,19.5335,8846.7435,0.0000,-8846.7435,15.9992,9.0834,12.5413,2.8942,195360.3682,15.9321,16.0659,15.9990,-11.8426,2.1747,15.9234,16.0096,15.9665,-10.5349,2.5746,15.9321,15.9935,15.9628,-11.9107,-4.7493,9.4141,9.7903,9.6022,-32.2330,-2.1747,9.0834,9.4141,9.2487,-33.5093,-2.5746,9.0834,9.2658,9.1746,-33.9099,4.7493,0.1000,7.8141,-158713.9000,195360.3682
5478.0000,9.6649,16.1692,0.0000,236509.4000,-236509.4000,10.8432,0.0000,35515.6355,35515.6355,529.5627,272025.0355,0.0000,-272025.0355,9.6546,15.3903,0.0000,2470.3000,-2470.3000,0.1290,0.0000,383.7924,383.7924,6.3007,2854.0924,0.0000,-2854.0924,16.1946,9.4910,12.8428,4.2028,283691.0543,16.1692,16.2119,16.1906,-9.7081,3.5714,16.1832,16.2080,16.1956,-8.1162,3.7004,16.1692,16.1877,16.1785,-9.5004,-7.2718,9.6546,9.8544,9.7545,-30.5764,-3.5714,9.4910,9.6546,9.5728,-29.8209,-3.7004,9.4910,9.5719,9.5315,-29.8154,7.2718,0.1000,7.8141,-238979.7000,283691.0543
5479.0000,9.8011,16.2988,0.0000,288382.9000,-288382.9000,13.2396,0.0000,43425.6450,43425.6450,646.5990,331808.5450,0.0000,-331808.5450,9.7950,15.5278,0.0000,6792.3000,-6792.3000,0.3550,0.0000,1056.7341,1056.7341,17.3365,7849.0341,0.0000,-7849.0341,16.3126,9.6513,12.9819,5.1745,349281.1091,16.2988,16.3358,16.3173,-8.6641,4.2949,16.2741,16.3062,16.2901,-7.6383,4.6498,16.2988,16.3159,16.3074,-8.4879,-8.9447,9.7950,9.9584,9.8767,-29.5120,-4.2949,9.6513,9.7950,9.7231,-28.7816,-4.6498,9.6513,9.7255,9.6884,-28.7562,8.9447,0.1000,7.8141,-295175.2000,349281.1091
5480.0000,10.0029,16.4990,0.0000,311520.1000,-311520.1000,14.3133,0.0000,47104.7034,47104.7034,699.0363,358624.8034,0.0000,-358624.8034,9.9838,15.7157,0.0000,55288.0000,-55288.0000,2.8906,0.0000,8617.9784,8617.9784,141.1743,63905.9784,0.0000,-63905.9784,16.3931,9.8967,13.1449,6.3863,431073.4237,16.4990,16.5195,16.5093,-6.8562,3.8075,16.1726,16.2162,16.1944,-9.3482,6.6982,16.4990,16.5059,16.5024,-6.6766,-10.5057,9.9838,10.1467,10.0653,-27.7007,-3.8075,9.8967,9.9838,9.9402,-26.8597,-6.6982,9.8967,9.9508,9.9237,-26.6547,10.5057,0.1000,7.8141,-366808.1000,431073.4237
5481.0000,10.0668,16.5562,0.0000,328264.0000,-328264.0000,15.1006,0.0000,49702.0446,49702.0446,737.4889,377966.0446,0.0000,-377966.0446,10.0421,15.7712,0.0000,85315.5000,-85315.5000,4.4631,0.0000,13306.4113,13306.4113,217.9713,98621.9113,0.0000,-98621.9113,16.4058,9.9587,13.1822,7.2072,486485.1086,16.5562,16.5957,16.5759,-6.7285,3.5458,16.1362,16.1712,16.1537,-9.9836,8.0089,16.5562,16.5685,16.5623,-6.6578,-11.5548,10.0421,10.2325,10.1373,-27.4768,-3.5458,9.9587,10.0421,10.0004,-26.9731,-8.0089,9.9587,10.0159,9.9873,-26.7860,11.5548,0.1000,7.8141,-413579.5000,486485.1086
5482.0000,10.0710,16.5580,0.0000,345122.5000,-345122.5000,15.8821,0.0000,52259.1064,52259.1064,775.6576,397381.6064,0.0000,-397381.6064,10.0435,15.7716,0.0000,104642.4000,-104642.4000,5.4751,0.0000,16321.0088,16321.0088,267.3967,120963.4088,0.0000,-120963.4088,16.3873,9.9639,13.1756,7.8389,529128.1738,16.5580,16.6102,16.5841,-7.1495,3.4690,16.0969,16.1297,16.1133,-10.5324,8.9441,16.5580,16.5728,16.5654,-7.1450,-12.4131,10.0435,10.2504,10.1469,-27.8709,-3.4690,9.9639,10.0435,10.0037,-27.5405,-8.9441,9.9639,10.0208,9.9923,-27.3715,12.4131,0.1000,7.8141,-449764.9000,529128.1738
5483.0000,10.0527,16.5393,0.0000,360685.8000,-360685.8000,16.5988,0.0000,54595.0928,54595.0928,810.6561,415280.8928,0.0000,-415280.8928,10.0240,15.7519,0.0000,119376.6000,-119376.6000,6.2461,0.0000,18615.3740,18615.3740,305.0488,137991.9740,0.0000,-137991.9740,16.3558,9.9478,13.1518,8.3648,564625.5842,16.5393,16.5992,16.5692,-7.6751,3.4509,16.0534,16.0854,16.0694,-11.0626,9.6970,16.5393,16.5552,16.5472,-7.7065,-13.1479,10.0240,10.2396,10.1318,-28.3932,-3.4509,9.9478,10.0240,9.9859,-28.1558,-9.6970,9.9478,10.0036,9.9757,-28.0012,13.1479,0.1000,7.8141,-480062.4000,564625.5842
5484.0000,9.9748,16.4607,0.0000,373886.0000,-373886.0000,17.2044,0.0000,56502.1968,56502.1968,840.2329,430388.1968,0.0000,-430388.1968,9.9453,15.6730,0.0000,120016.5000,-120016.5000,6.2792,0.0000,18700.1788,18700.1788,306.6658,138716.6788,0.0000,-138716.6788,16.2872,9.8643,13.0758,8.6187,581762.6940,16.4607,16.5334,16.4971,-8.7616,3.6417,15.9888,16.0229,16.0059,-11.7782,9.9209,16.4607,16.4806,16.4706,-8.8408,-13.5626,9.9453,10.1663,10.0558,-29.5188,-3.6417,9.8643,9.9453,9.9048,-29.3886,-9.9209,9.8643,9.9234,9.8938,-29.2654,13.5626,0.1000,7.8141,-493902.5000,581762.6940
5485.0000,9.9709,16.4598,0.0000,387214.9000,-387214.9000,17.8095,0.0000,58511.7679,58511.7679,869.7849,445726.6679,0.0000,-445726.6679,9.9423,15.6713,0.0000,134579.0000,-134579.0000,7.0394,0.0000,20968.5651,20968.5651,343.7939,155547.5651,0.0000,-155547.5651,16.2682,9.8706,13.0694,9.0839,613160.4649,16.4598,16.5244,16.4921,-8.8490,3.5900,15.9594,15.9902,15.9748,-12.0250,10.6294,16.4598,16.4761,16.4679,-8.8910,-14.2194,9.9423,10.1570,10.0497,-29.6073,-3.5900,9.8706,9.9423,9.9065,-29.4118,-10.6294,9.8706,9.9239,9.8973,-29.2810,14.2194,0.1000,7.8141,-521793.9000,613160.4649
5486.0000,9.9519,16.4406,0.0000,403049.5000,-403049.5000,18.5373,0.0000,60880.6908,60880.6908,905.3325,463930.1908,0.0000,-463930.1908,9.9237,15.6525,0.0000,142287.6000,-142287.6000,7.4426,0.0000,22165.4522,22165.4522,363.4828,164453.0522,0.0000,-164453.0522,16.2465,9.8537,13.0501,9.4902,640588.3278,16.4406,16.5071,16.4738,-9.1289,3.6983,15.9362,15.9657,15.9510,-12.2037,11.1408,16.4406,16.4573,16.4489,-9.1809,-14.8391,9.9237,10.1360,10.0299,-29.8954,-3.6983,9.8537,9.9237,9.8887,-29.7200,-11.1408,9.8537,9.9060,9.8798,-29.5997,14.8391,0.1000,7.8141,-545337.1000,640588.3278
5487.0000,9.9298,16.4188,0.0000,417403.2000,-417403.2000,19.1953,0.0000,63020.1341,63020.1341,937.4684,480423.3341,0.0000,-480423.3341,9.9020,15.6310,0.0000,149268.5000,-149268.5000,7.8073,0.0000,23247.8415,23247.8415,381.2945,172516.3415,0.0000,-172516.3415,16.2224,9.8340,13.0282,9.8571,665351.1108,16.4188,16.4861,16.4524,-9.4188,3.7960,15.9107,15.9396,15.9252,-12.4186,11.6033,16.4188,16.4355,16.4271,-9.4742,-15.3993,9.9020,10.1114,10.0067,-30.1955,-3.7960,9.8340,9.9020,9.8680,-30.0277,-11.6033,9.8340,9.8850,9.8595,-29.9149,15.3993,0.1000,7.8141,-566671.7000,665351.1108
5488.0000,9.8816,16.3707,0.0000,424937.0000,-424937.0000,19.5392,0.0000,64094.1560,64094.1560,954.2640,489031.1560,0.0000,-489031.1560,9.8533,15.5823,0.0000,153825.8000,-153825.8000,8.0451,0.0000,23945.8924,23945.8924,392.9101,177771.6924,0.0000,-177771.6924,16.1744,9.7842,12.9793,10.0721,679864.1210,16.3707,16.4442,16.4074,-9.9663,3.8314,15.8604,15.8907,15.8755,-12.9184,11.8765,16.3707,16.3888,16.3797,-10.0498,-15.7079,9.8533,10.0676,9.9605,-30.7466,-3.8314,9.7842,9.8533,9.8188,-30.6492,-11.8765,9.7842,9.8363,9.8103,-30.5467,15.7079,0.1000,7.8141,-578762.8000,679864.1210
5489.0000,9.8186,16.3084,0.0000,440392.4000,-440392.4000,20.2441,0.0000,66339.5290,66339.5290,988.6900,506731.9290,0.0000,-506731.9290,9.7915,15.5209,0.0000,145464.7000,-145464.7000,7.6067,0.0000,22630.3549,22630.3549,371.4994,168095.0549,0.0000,-168095.0549,16.1284,9.7199,12.9242,10.1985,688397.5463,16.3084,16.3816,16.3450,-10.6566,4.2125,15.8277,15.8580,15.8428,-13.1612,11.8192,16.3084,16.3277,16.3180,-10.7266,-16.0316,9.7915,9.9937,9.8926,-31.4924,-4.2125,9.7199,9.7915,9.7557,-31.3579,-11.8192,9.7199,9.7726,9.7463,-31.2747,16.0316,0.1000,7.8141,-585857.1000,688397.5463
5490.0000,9.3178,15.8012,0.0000,345115.6000,-345115.6000,15.8585,0.0000,51462.9387,51462.9387,774.5031,396578.5387,0.0000,-396578.5387,9.2717,14.9982,0.0000,113118.0000,-113118.0000,5.9141,0.0000,17510.1137,17510.1137,288.8365,130628.1137,0.0000,-130628.1137,15.6766,9.1342,12.4054,8.1395,549412.9545,15.8012,15.9956,15.8984,-15.9091,3.3148,15.3564,15.4334,15.3949,-18.4204,9.2289,15.8012,15.8556,15.8284,-16.4976,-12.5437,9.2717,9.6279,9.4498,-36.6799,-3.3148,9.1342,9.2717,9.2030,-37.9026,-9.2289,9.1342,9.2358,9.1850,-37.9269,12.5437,0.1000,7.8141,-458233.6000,549412.9545
5491.0000,9.2088,15.7097,0.0000,320381.6000,-320381.6000,14.6788,0.0000,47670.8887,47670.8887,716.8874,368052.4887,0.0000,-368052.4887,9.1669,14.9014,0.0000,93569.6000,-93569.6000,4.8847,0.0000,14470.0445,14470.0445,238.5600,108039.6445,0.0000,-108039.6445,15.5836,9.0398,12.3117,7.3151,493769.6640,15.7097,15.8576,15.7836,-16.3330,3.2647,15.2844,15.3479,15.3162,-18.3785,8.1494,15.7097,15.7519,15.7308,-16.6273,-11.4141,9.1669,9.4824,9.3246,-37.2263,-3.2647,9.0398,9.1669,9.1033,-37.9399,-8.1494,9.0398,9.1306,9.0852,-37.9538,11.4141,0.1000,7.8141,-413951.2000,493769.6640
5492.0000,8.9231,15.4233,0.0000,240940.9000,-240940.9000,11.0321,0.0000,35648.6955,35648.6955,538.7891,276589.5955,0.0000,-276589.5955,8.8675,14.6016,0.0000,64519.0000,-64519.0000,3.3671,0.0000,9950.6119,9950.6119,164.4453,74469.6119,0.0000,-74469.6119,15.3612,8.6569,12.0091,5.5162,372345.9885,15.4233,15.6606,15.5420,-18.5476,2.5550,15.0585,15.1648,15.1117,-20.1867,5.9221,15.4233,15.4985,15.4609,-19.1741,-8.4771,8.8675,9.3140,9.0908,-39.3209,-2.5550,8.6569,8.8675,8.7622,-41.2909,-5.9221,8.6569,8.8053,8.7311,-41.4567,8.4771,0.1000,7.8141,-305459.9000,372345.9885
5493.0000,8.9578,15.4693,0.0000,227236.2000,-227236.2000,10.3874,0.0000,33643.8814,33643.8814,507.3038,260880.0814,0.0000,-260880.0814,8.9100,14.6492,0.0000,50206.4000,-50206.4000,2.6180,0.0000,7746.1332,7746.1332,127.8592,57952.5332,0.0000,-57952.5332,15.4064,8.7185,12.0624,4.9701,335482.2952,15.4693,15.6417,15.5555,-17.4899,2.5898,15.1428,15.2275,15.1851,-18.4869,5.2078,15.4693,15.5260,15.4976,-17.7694,-7.7976,8.9100,9.2915,9.1008,-38.3069,-2.5898,8.7185,8.9100,8.8142,-39.5253,-5.2078,8.7185,8.8469,8.7827,-39.6689,7.7976,0.1000,7.8141,-277442.6000,335482.2952
5494.0000,8.9425,15.4525,0.0000,195736.9000,-195736.9000,8.9493,0.0000,28971.4966,28971.4966,437.0690,224708.3966,0.0000,-224708.3966,8.8954,14.6338,0.0000,37640.6000,-37640.6000,1.9630,0.0000,5806.6516,5806.6516,95.8694,43447.2516,0.0000,-43447.2516,15.4276,8.6519,12.0398,4.2249,285178.5113,15.4525,15.6443,15.5484,-17.0902,2.3288,15.1821,15.2827,15.2324,-17.5850,4.2918,15.4525,15.5216,15.4870,-17.4231,-6.6205,8.8954,9.3148,9.1051,-37.7601,-2.3288,8.6519,8.8954,8.7737,-39.4809,-4.2918,8.6519,8.8115,8.7317,-39.7352,6.6205,0.1000,7.8141,-233377.5000,285178.5113
5495.0000,8.9818,15.4930,0.0000,180373.7000,-180373.7000,8.2461,0.0000,26718.1829,26718.1829,402.7284,207091.8829,0.0000,-207091.8829,8.9405,14.6795,0.0000,26922.5000,-26922.5000,1.4040,0.0000,4154.8877,4154.8877,68.5680,31077.3877,0.0000,-31077.3877,15.4964,8.6735,12.0850,3.7622,253951.7814,15.4930,15.6710,15.5820,-16.3334,2.2807,15.2932,15.3910,15.3421,-16.0931,3.6847,15.4930,15.5615,15.5273,-16.5777,-5.9654,8.9405,9.3511,9.1458,-36.9331,-2.2807,8.6735,8.9405,8.8070,-38.6139,-3.6847,8.6735,8.8406,8.7571,-38.9366,5.9654,0.1000,7.8141,-207296.2000,253951.7814
5496.0000,9.0211,15.5315,0.0000,163537.6000,-163537.6000,7.4781,0.0000,24243.0882,24243.0882,365.2204,187780.6882,0.0000,-187780.6882,8.9868,14.7254,0.0000,18734.7000,-18734.7000,0.9771,0.0000,2892.4810,2892.4810,47.7207,21627.1810,0.0000,-21627.1810,15.5686,8.6771,12.1229,3.3296,224747.2783,15.5315,15.7098,15.6206,-15.6761,2.1670,15.4039,15.5071,15.4555,-14.7856,3.1441,15.5315,15.6051,15.5683,-15.8980,-5.3111,8.9868,9.4070,9.1969,-36.1461,-2.1670,8.6771,8.9868,8.8319,-38.0532,-3.1441,8.6771,8.8637,8.7704,-38.4835,5.3111,0.1000,7.8141,-182272.3000,224747.2783
5497.0000,9.0941,15.6042,0.0000,156619.8000,-156619.8000,7.1634,0.0000,23251.1007,23251.1007,349.8507,179870.9007,0.0000,-179870.9007,9.0640,14.8024,0.0000,15026.1000,-15026.1000,0.7838,0.0000,2321.5232,2321.5232,38.2791,17347.6232,0.0000,-17347.6232,15.6512,8.7476,12.1994,3.1350,211612.6411,15.6042,15.7685,15.6864,-14.7922,2.1265,15.5083,15.6119,15.5601,-13.7208,2.9103,15.6042,15.6739,15.6391,-14.9586,-5.0369,9.0640,9.4755,9.2698,-35.2108,-2.1265,8.7476,9.0640,8.9058,-36.9933,-2.9103,8.7476,8.9331,8.8404,-37.4290,5.0369,0.1000,7.8141,-171645.9000,211612.6411
5498.0000,9.1397,15.6479,0.0000,145239.5000,-145239.5000,6.6457,0.0000,21581.1298,21581.1298,324.5669,166820.6298,0.0000,-166820.6298,9.1152,14.8527,0.0000,11416.8000,-11416.8000,0.5957,0.0000,1764.7108,1764.7108,29.0906,13181.5108,0.0000,-13181.5108,15.7179,8.7579,12.2379,2.8799,194393.6813,15.6479,15.8190,15.7334,-14.2534,2.0167,15.5987,15.7079,15.6533,-12.8693,2.6123,15.6479,15.7235,15.6857,-14.4369,-4.6290,9.1152,9.5440,9.3296,-34.5503,-2.0167,8.7579,9.1152,8.9365,-36.6165,-2.6123,8.7579,8.9636,8.8607,-37.1448,4.6290,0.1000,7.8141,-156656.3000,194393.6813
5499.0000,9.1819,15.6890,0.0000,134127.6000,-134127.6000,6.1389,0.0000,19946.6968,19946.6968,299.8143,154074.2968,0.0000,-154074.2968,9.1590,14.8960,0.0000,9620.0000,-9620.0000,0.5020,0.0000,1487.5749,1487.5749,24.5158,11107.5749,0.0000,-11107.5749,15.7734,8.7701,12.2718,2.6575,179382.7620,15.6890,15.8668,15.7779,-13.7805,1.8790,15.6622,15.7817,15.7219,-12.3488,2.3810,15.6890,15.7688,15.7289,-13.9832,-4.2599,9.1590,9.6124,9.3857,-33.9806,-1.8790,8.7701,9.1590,8.9646,-36.2772,-2.3810,8.7701,8.9920,8.8810,-36.8580,4.2599,0.1000,7.8141,-143747.6000,179382.7620
5500.0000,9.3154,15.8231,0.0000,157880.4000,-157880.4000,7.2278,0.0000,23541.6770,23541.6770,352.9950,181422.0770,0.0000,-181422.0770,9.2883,15.0255,0.0000,12054.0000,-12054.0000,0.6291,0.0000,1866.1896,1866.1896,30.7224,13920.1896,0.0000,-13920.1896,15.8620,9.0100,12.4360,3.0762,207643.8880,15.8231,15.9463,15.8847,-12.5831,2.1996,15.7415,15.8375,15.7895,-11.8263,2.8286,15.8231,15.8758,15.8495,-12.6191,-5.0282,9.2883,9.6575,9.4729,-33.0675,-2.1996,9.0100,9.2883,9.1492,-34.0645,-2.8286,9.0100,9.1657,9.0878,-34.3367,5.0282,0.1000,7.8141,-169934.4000,207643.8880
5501.0000,9.3491,15.8524,0.0000,163974.2000,-163974.2000,7.5126,0.0000,24466.8343,24466.8343,366.9044,188441.0343,0.0000,-188441.0343,9.3346,15.0700,0.0000,7971.5000,-7971.5000,0.4162,0.0000,1234.6755,1234.6755,20.3247,9206.1755,0.0000,-9206.1755,15.9180,9.0226,12.4703,3.1240,210871.1424,15.8524,15.9816,15.9170,-12.4358,2.3655,15.8452,15.9290,15.8871,-10.9456,2.7816,15.8524,15.9120,15.8822,-12.4941,-5.1471,9.3346,9.6863,9.5104,-32.8459,-2.3655,9.0226,9.3346,9.1786,-34.0607,-2.7816,9.0226,9.1941,9.1083,-34.4599,5.1471,0.1000,7.8141,-171945.7000,210871.1424
5502.0000,9.5974,16.1036,0.0000,248588.1000,-248588.1000,11.3915,0.0000,37278.2606,37278.2606,556.3434,285866.3606,0.0000,-285866.3606,9.5872,15.3237,0.0000,3925.2000,-3925.2000,0.2049,0.0000,609.4293,609.4293,10.0093,4534.6293,0.0000,-4534.6293,16.1239,9.4313,12.7776,4.4347,299344.6528,16.1036,16.1450,16.1243,-10.1079,3.7289,16.1022,16.1285,16.1154,-8.5588,3.9338,16.1036,16.1215,16.1125,-9.9024,-7.6627,9.5872,9.7784,9.6828,-30.9501,-3.7289,9.4313,9.5872,9.5092,-30.2782,-3.9338,9.4313,9.5092,9.4703,-30.2859,7.6627,0.1000,7.8141,-252513.3000,299344.6528
5503.0000,9.7385,16.2377,0.0000,299513.9000,-299513.9000,13.7451,0.0000,45044.1401,45044.1401,671.2900,344558.0401,0.0000,-344558.0401,9.7318,15.4652,0.0000,9130.8000,-9130.8000,0.4771,0.0000,1419.6633,1419.6633,23.3006,10550.4633,0.0000,-10550.4633,16.2458,9.5935,12.9197,5.4062,364916.4831,16.2377,16.2751,16.2564,-9.0251,4.4227,16.1962,16.2286,16.2124,-8.0614,4.8998,16.2377,16.2549,16.2463,-8.8551,-9.3225,9.7318,9.8916,9.8117,-29.8431,-4.4227,9.5935,9.7318,9.6626,-29.2049,-4.8998,9.5935,9.6658,9.6296,-29.1942,9.3225,0.1000,7.8141,-308644.7000,364916.4831
5504.0000,9.9916,16.4899,0.0000,323782.5000,-323782.5000,14.8712,0.0000,48947.4449,48947.4449,726.2845,372729.9449,0.0000,-372729.9449,9.9720,15.7049,0.0000,68470.4000,-68470.4000,3.5792,0.0000,10671.4971,10671.4971,174.8019,79141.8971,0.0000,-79141.8971,16.3581,9.8973,13.1277,6.8114,459770.4765,16.4899,16.5027,16.4963,-6.6592,3.7640,16.1138,16.1532,16.1335,-9.5810,7.3432,16.4899,16.4935,16.4917,-6.4549,-11.1072,9.9720,10.1283,10.0502,-27.4585,-3.7640,9.8973,9.9720,9.9347,-26.6244,-7.3432,9.8973,9.9453,9.9213,-26.4129,11.1072,0.1000,7.8141,-392252.9000,459770.4765
5505.0000,10.0370,16.5264,0.0000,340090.0000,-340090.0000,15.6436,0.0000,51460.8964,51460.8964,764.0063,391550.8964,0.0000,-391550.8964,10.0117,15.7407,0.0000,96416.5000,-96416.5000,5.0437,0.0000,15033.1203,15033.1203,246.3243,111449.6203,0.0000,-111449.6203,16.3632,9.9319,13.1475,7.6023,513156.5982,16.5264,16.5689,16.5476,-6.8227,3.5333,16.0819,16.1148,16.0983,-10.1907,8.5770,16.5264,16.5391,16.5327,-6.7741,-12.1103,10.0117,10.2050,10.1083,-27.5168,-3.5333,9.9319,10.0117,9.9718,-27.1266,-8.5770,9.9319,9.9880,9.9599,-26.9557,12.1103,0.1000,7.8141,-436506.5000,513156.5982
5506.0000,10.0116,16.4988,0.0000,354862.4000,-354862.4000,16.3275,0.0000,53668.0350,53668.0350,797.4068,408530.4350,0.0000,-408530.4350,9.9834,15.7116,0.0000,111293.0000,-111293.0000,5.8226,0.0000,17347.6480,17347.6480,284.3648,128640.6480,0.0000,-128640.6480,16.3247,9.9038,13.1142,8.1268,548558.2444,16.4988,16.5579,16.5283,-7.5966,3.5016,16.0294,16.0627,16.0460,-10.9164,9.3242,16.4988,16.5152,16.5070,-7.6249,-12.8258,9.9834,10.1956,10.0895,-28.2841,-3.5016,9.9038,9.9834,9.9436,-28.0802,-9.3242,9.9038,9.9613,9.9326,-27.9343,12.8258,0.1000,7.8141,-466155.4000,548558.2444
5507.0000,9.9794,16.4670,0.0000,368880.7000,-368880.7000,16.9699,0.0000,55751.1182,55751.1182,828.7823,424631.8182,0.0000,-424631.8182,9.9504,15.6788,0.0000,123128.8000,-123128.8000,6.4412,0.0000,19186.0976,19186.0976,314.5796,142314.8976,0.0000,-142314.8976,16.2837,9.8737,13.0787,8.5748,578801.0398,16.4670,16.5322,16.4996,-8.2499,3.5096,15.9798,16.0124,15.9961,-11.5146,9.9508,16.4670,16.4842,16.4756,-8.3017,-13.4603,9.9504,10.1687,10.0595,-28.9502,-3.5096,9.8737,9.9504,9.9120,-28.8070,-9.9508,9.8737,9.9301,9.9019,-28.6742,13.4603,0.1000,7.8141,-492009.5000,578801.0398
5508.0000,9.8877,16.3749,0.0000,379943.7000,-379943.7000,17.4755,0.0000,57314.8348,57314.8348,853.4753,437258.5348,0.0000,-437258.5348,9.8580,15.5862,0.0000,120412.9000,-120412.9000,6.2985,0.0000,18745.4277,18745.4277,307.6100,139158.3277,0.0000,-139158.3277,16.2055,9.7750,12.9903,8.7355,589647.5746,16.3749,16.4527,16.4138,-9.4586,3.7257,15.9083,15.9437,15.9260,-12.2984,10.0242,16.3749,16.3963,16.3856,-9.5539,-13.7498,9.8580,10.0808,9.9694,-30.2052,-3.7257,9.7750,9.8580,9.8165,-30.1625,-10.0242,9.7750,9.8354,9.8052,-30.0623,13.7498,0.1000,7.8141,-500356.6000,589647.5746
5509.0000,9.8751,16.3656,0.0000,390893.1000,-390893.1000,17.9694,0.0000,58951.2760,58951.2760,877.5944,449844.3760,0.0000,-449844.3760,9.8463,15.5760,0.0000,132320.3000,-132320.3000,6.9195,0.0000,20596.7027,20596.7027,337.9350,152917.0027,0.0000,-152917.0027,16.1805,9.7720,12.9762,9.1140,615193.6093,16.3656,16.4351,16.4003,-9.5994,3.6833,15.8744,15.9069,15.8907,-12.5797,10.6028,16.3656,16.3835,16.3745,-9.6550,-14.2861,9.8463,10.0621,9.9542,-30.3539,-3.6833,9.7720,9.8463,9.8091,-30.2382,-10.6028,9.7720,9.8268,9.7994,-30.1297,14.2861,0.1000,7.8141,-523213.4000,615193.6093
5510.0000,9.8512,16.3417,0.0000,404018.5000,-404018.5000,18.5713,0.0000,60900.8626,60900.8626,906.9945,464919.3626,0.0000,-464919.3626,9.8227,15.5524,0.0000,138041.6000,-138041.6000,7.2184,0.0000,21482.2044,21482.2044,352.5343,159523.8044,0.0000,-159523.8044,16.1551,9.7496,12.9524,9.4394,637160.9259,16.3417,16.4127,16.3772,-9.8941,3.7843,15.8483,15.8797,15.8640,-12.7755,11.0027,16.3417,16.3600,16.3509,-9.9569,-14.7870,9.8227,10.0361,9.9294,-30.6571,-3.7843,9.7496,9.8227,9.7862,-30.5578,-11.0027,9.7496,9.8038,9.7767,-30.4587,14.7870,0.1000,7.8141,-542060.1000,637160.9259
5511.0000,9.7703,16.2604,0.0000,408765.7000,-408765.7000,18.7869,0.0000,61514.6114,61514.6114,917.5220,470280.3114,0.0000,-470280.3114,9.7411,15.4706,0.0000,134576.9000,-134576.9000,7.0367,0.0000,20926.0341,20926.0341,343.6618,155502.9341,0.0000,-155502.9341,16.0849,9.6623,12.8736,9.4771,639706.1097,16.2604,16.3420,16.3012,-10.8064,3.9167,15.7822,15.8171,15.7996,-13.4411,10.9534,16.2604,16.2822,16.2713,-10.9112,-14.8702,9.7411,9.9606,9.8508,-31.5899,-3.9167,9.6623,9.7411,9.7017,-31.5936,-10.9534,9.6623,9.7202,9.6912,-31.5162,14.8702,0.1000,7.8141,-543342.6000,639706.1097
5512.0000,9.7791,16.2724,0.0000,418572.8000,-418572.8000,19.2285,0.0000,63001.7225,63001.7225,939.0872,481574.5225,0.0000,-481574.5225,9.7512,15.4822,0.0000,144816.0000,-144816.0000,7.5703,0.0000,22520.4246,22520.4246,369.7190,167336.4246,0.0000,-167336.4246,16.0826,9.6811,12.8818,9.8027,661680.6139,16.2724,16.3423,16.3074,-10.6024,3.8861,15.7740,15.8047,15.7893,-13.3786,11.4563,16.2724,16.2901,16.2812,-10.6542,-15.3424,9.7512,9.9600,9.8556,-31.3899,-3.8861,9.6811,9.7512,9.7161,-31.2899,-11.4563,9.6811,9.7332,9.7071,-31.2009,15.3424,0.1000,7.8141,-563388.8000,661680.6139
5513.0000,9.7402,16.2325,0.0000,434181.4000,-434181.4000,19.9465,0.0000,65299.1659,65299.1659,974.1560,499480.5659,0.0000,-499480.5659,9.7133,15.4439,0.0000,138544.1000,-138544.1000,7.2426,0.0000,21537.0145,21537.0145,353.7173,160081.1145,0.0000,-160081.1145,16.0580,9.6398,12.8489,9.9714,673072.0645,16.2325,16.3048,16.2687,-11.0388,4.2346,15.7615,15.7924,15.7769,-13.4111,11.4772,16.2325,16.2521,16.2423,-11.0978,-15.7119,9.7133,9.9135,9.8134,-31.8570,-4.2346,9.6398,9.7133,9.6766,-31.7605,-11.4772,9.6398,9.6934,9.6666,-31.6915,15.7119,0.1000,7.8141,-572725.5000,673072.0645
5514.0000,9.2400,15.7251,0.0000,337315.6000,-337315.6000,15.4929,0.0000,50221.7414,50221.7414,756.6485,387537.3414,0.0000,-387537.3414,9.1940,14.9212,0.0000,105381.4000,-105381.4000,5.5084,0.0000,16300.7513,16300.7513,269.0193,121682.1513,0.0000,-121682.1513,15.6122,9.0487,12.3305,7.8763,531652.9560,15.7251,15.9217,15.8234,-16.3258,3.3282,15.2980,15.3784,15.3382,-18.6107,8.8365,15.7251,15.7820,15.7536,-16.9109,-12.1647,9.1940,9.5515,9.3727,-37.0750,-3.3282,9.0487,9.1940,9.1214,-38.3895,-8.8365,9.0487,9.1548,9.1017,-38.4414,12.1647,0.1000,7.8141,-442697.0000,531652.9560
5515.0000,9.1288,15.6312,0.0000,311466.4000,-311466.4000,14.2639,0.0000,46270.7470,46270.7470,696.6234,357737.1470,0.0000,-357737.1470,9.0872,14.8224,0.0000,84050.5000,-84050.5000,4.3868,0.0000,12988.4854,12988.4854,214.2434,97038.9854,0.0000,-97038.9854,15.5218,8.9503,12.2361,7.0033,472725.6275,15.6312,15.7819,15.7066,-16.7978,3.2924,15.2338,15.3011,15.2674,-18.5156,7.6791,15.6312,15.6763,15.6538,-17.0899,-10.9715,9.0872,9.4039,9.2455,-37.6717,-3.2924,8.9503,9.0872,9.0187,-38.4792,-7.6791,8.9503,9.0463,8.9983,-38.5260,10.9715,0.1000,7.8141,-395516.9000,472725.6275
5516.0000,8.8754,15.3778,0.0000,234222.8000,-234222.8000,10.7195,0.0000,34622.2650,34622.2650,523.5231,268845.0650,0.0000,-268845.0650,8.8214,14.5565,0.0000,58722.1000,-58722.1000,3.0639,0.0000,9052.8884,9052.8884,149.6368,67774.9884,0.0000,-67774.9884,15.3279,8.6018,11.9648,5.2974,357577.0974,15.3778,15.6106,15.4942,-18.6660,2.5519,15.0355,15.1444,15.0899,-20.0366,5.6158,15.3778,15.4540,15.4159,-19.2580,-8.1676,8.8214,9.2631,9.0422,-39.4065,-2.5519,8.6018,8.8214,8.7116,-41.4217,-5.6158,8.6018,8.7542,8.6780,-41.6194,8.1676,0.1000,7.8141,-292944.9000,357577.0974
5517.0000,8.9175,15.4302,0.0000,221017.8000,-221017.8000,10.1004,0.0000,32697.3463,32697.3463,493.2855,253715.1463,0.0000,-253715.1463,8.8713,14.6110,0.0000,45102.5000,-45102.5000,2.3516,0.0000,6956.2835,6956.2835,114.8467,52058.7835,0.0000,-52058.7835,15.3811,8.6692,12.0251,4.7756,322355.1854,15.4302,15.6022,15.5162,-17.5697,2.5829,15.1298,15.2171,15.1735,-18.2932,4.9345,15.4302,15.4887,15.4595,-17.8400,-7.5174,8.8713,9.2523,9.0618,-38.3447,-2.5829,8.6692,8.8713,8.7702,-39.6458,-4.9345,8.6692,8.8025,8.7358,-39.8233,7.5174,0.1000,7.8141,-266120.3000,322355.1854
5518.0000,8.9112,15.4222,0.0000,189575.4000,-189575.4000,8.6656,0.0000,28042.2739,28042.2739,423.2125,217617.6739,0.0000,-217617.6739,8.8654,14.6042,0.0000,34266.9000,-34266.9000,1.7869,0.0000,5284.8009,5284.8009,87.2674,39551.7009,0.0000,-39551.7009,15.4086,8.6099,12.0092,4.0606,274093.5239,15.4222,15.6150,15.5186,-17.1033,2.2929,15.1723,15.2765,15.2244,-17.4097,4.0798,15.4222,15.4933,15.4577,-17.4345,-6.3727,8.8654,9.2885,9.0769,-37.7201,-2.2929,8.6099,8.8654,8.7376,-39.5517,-4.0798,8.6099,8.7755,8.6927,-39.8402,6.3727,0.1000,7.8141,-223842.3000,274093.5239
5519.0000,8.9567,15.4687,0.0000,173958.4000,-173958.4000,7.9514,0.0000,25755.1848,25755.1848,388.3346,199713.5848,0.0000,-199713.5848,8.9157,14.6550,0.0000,25118.0000,-25118.0000,1.3098,0.0000,3875.5449,3875.5449,63.9669,28993.5449,0.0000,-28993.5449,15.4795,8.6369,12.0582,3.6211,244421.2722,15.4687,15.6501,15.5594,-16.3067,2.2139,15.2802,15.3822,15.3312,-15.9988,3.5237,15.4687,15.5393,15.5040,-16.5620,-5.7375,8.9157,9.3358,9.1257,-36.8477,-2.2139,8.6369,8.9157,8.7763,-38.6632,-3.5237,8.6369,8.8104,8.7237,-39.0134,5.7375,0.1000,7.8141,-199076.4000,244421.2722
5520.0000,8.9794,15.4901,0.0000,156461.3000,-156461.3000,7.1535,0.0000,23175.0378,23175.0378,349.3667,179636.3378,0.0000,-179636.3378,8.9522,14.6909,0.0000,13580.6000,-13580.6000,0.7083,0.0000,2096.0809,2096.0809,34.5899,15676.6809,0.0000,-15676.6809,15.5572,8.6038,12.0805,3.1237,210847.7416,15.4901,15.6759,15.5830,-15.8729,2.1484,15.4317,15.5336,15.4826,-14.2561,2.8567,15.4901,15.5707,15.5304,-16.0985,-5.0051,8.9522,9.3798,9.1660,-36.2388,-2.1484,8.6038,8.9522,8.7780,-38.4185,-2.8567,8.6038,8.8076,8.7057,-38.9734,5.0051,0.1000,7.8141,-170041.9000,210847.7416
5521.0000,9.0643,15.5755,0.0000,149376.4000,-149376.4000,6.8305,0.0000,22162.7153,22162.7153,333.5904,171539.1153,0.0000,-171539.1153,9.0370,14.7758,0.0000,12504.6000,-12504.6000,0.6522,0.0000,1931.4808,1931.4808,31.8525,14436.0808,0.0000,-14436.0808,15.6394,8.6992,12.1693,2.9674,200300.7103,15.5755,15.7433,15.6594,-14.8558,2.0594,15.5106,15.6238,15.5672,-13.5312,2.7116,15.5755,15.6483,15.6119,-15.0248,-4.7711,9.0370,9.4594,9.2482,-35.1979,-2.0594,8.6992,9.0370,8.8681,-37.1383,-2.7116,8.6992,8.8938,8.7965,-37.6260,4.7711,0.1000,7.8141,-161881.0000,200300.7103
5522.0000,9.1213,15.6303,0.0000,137813.6000,-137813.6000,6.3049,0.0000,20470.2394,20470.2394,307.9191,158283.8394,0.0000,-158283.8394,9.0963,14.8341,0.0000,10929.0000,-10929.0000,0.5702,0.0000,1689.0199,1689.0199,27.8456,12618.0199,0.0000,-12618.0199,15.7062,8.7218,12.2140,2.7438,185205.1543,15.6303,15.8068,15.7185,-14.1968,1.9116,15.5833,15.7023,15.6428,-12.9043,2.4817,15.6303,15.7084,15.6694,-14.3974,-4.3933,9.0963,9.5437,9.3200,-34.4225,-1.9116,8.7218,9.0963,8.9091,-36.6635,-2.4817,8.7218,8.9375,8.8297,-37.2135,4.3933,0.1000,7.8141,-148742.6000,185205.1543
5523.0000,9.1615,15.6689,0.0000,127239.4000,-127239.4000,5.8230,0.0000,18914.6577,18914.6577,284.3868,146154.0577,0.0000,-146154.0577,9.1416,14.8788,0.0000,8061.5000,-8061.5000,0.4206,0.0000,1246.3789,1246.3789,20.5430,9307.8789,0.0000,-9307.8789,15.7670,8.7217,12.2444,2.5135,169663.4115,15.6689,15.8548,15.7619,-13.7773,1.8008,15.6700,15.7911,15.7306,-12.1348,2.2214,15.6689,15.7537,15.7113,-13.9957,-4.0222,9.1416,9.6129,9.3773,-33.8824,-1.8008,8.7217,9.1416,8.9317,-36.4245,-2.2214,8.7217,8.9594,8.8405,-37.0790,4.0222,0.1000,7.8141,-135300.9000,169663.4115
5524.0000,9.2448,15.7521,0.0000,120357.9000,-120357.9000,5.5094,0.0000,17921.3858,17921.3858,269.0689,138279.2858,0.0000,-138279.2858,9.2020,14.9388,0.0000,15363.0000,-15363.0000,0.8017,0.0000,2376.5764,2376.5764,39.1543,17739.5764,0.0000,-17739.5764,15.8007,8.8336,12.3172,2.5125,169592.7824,15.7521,15.9376,15.8449,-12.8877,1.5692,15.5999,15.7549,15.6774,-13.1066,2.3709,15.7521,15.8283,15.7902,-13.1538,-3.9402,9.2020,9.7201,9.4611,-33.0389,-1.5692,8.8336,9.2020,9.0178,-35.4089,-2.3709,8.8336,9.0555,8.9445,-35.8001,3.9402,0.1000,7.8141,-135720.9000,169592.7824
5525.0000,9.2551,15.7595,0.0000,111377.1000,-111377.1000,5.1007,0.0000,16587.5377,16587.5377,249.1122,127964.6377,0.0000,-127964.6377,9.2340,14.9701,0.0000,7294.9000,-7294.9000,0.3807,0.0000,1128.8183,1128.8183,18.5950,8423.7183,0.0000,-8423.7183,15.8641,8.7514,12.3078,2.2278,150377.9737,15.7595,15.9659,15.8627,-12.8825,1.5733,15.7719,15.8829,15.8274,-11.3700,1.9541,15.7595,15.8537,15.8066,-13.1561,-3.5274,9.2340,9.7627,9.4984,-32.8321,-1.5733,8.7514,9.2340,8.9927,-35.8705,-1.9541,8.7514,9.0286,8.8900,-36.6243,3.5274,0.1000,7.8141,-118672.0000,150377.9737
5526.0000,9.2934,15.7981,0.0000,119020.2000,-119020.2000,5.4511,0.0000,17739.4225,17739.4225,266.2230,136759.6225,0.0000,-136759.6225,9.2859,15.0218,0.0000,2503.7000,-2503.7000,0.1307,0.0000,387.6116,387.6116,6.3826,2891.3116,0.0000,-2891.3116,15.9277,8.8247,12.3762,2.2655,152921.9963,15.7981,15.9768,15.8874,-12.7164,1.7735,15.9112,16.0124,15.9618,-10.1180,1.9042,15.7981,15.8839,15.8410,-12.8653,-3.6776,9.2859,9.7577,9.5218,-32.7454,-1.7735,8.8247,9.2859,9.0553,-35.1220,-1.9042,8.8247,9.0696,8.9471,-35.8787,3.6776,0.1000,7.8141,-121523.9000,152921.9963
5527.0000,9.3991,15.9041,0.0000,152648.6000,-152648.6000,6.9928,0.0000,22799.8012,22799.8012,341.5189,175448.4012,0.0000,-175448.4012,9.3896,15.1255,0.0000,1514.4000,-1514.4000,0.0791,0.0000,234.6817,234.6817,3.8612,1749.0817,0.0000,-1749.0817,16.0006,9.0666,12.5336,2.8020,189135.1557,15.9041,16.0213,15.9627,-11.9290,2.3046,15.9916,16.0808,16.0362,-9.6923,2.3837,15.9041,15.9599,15.9320,-11.9035,-4.6882,9.3896,9.7436,9.5666,-32.3599,-2.3046,9.0666,9.3896,9.2281,-33.1592,-2.3837,9.0666,9.2298,9.1482,-33.5299,4.6882,0.1000,7.8141,-154163.0000,189135.1557
5528.0000,9.4640,15.9661,0.0000,166801.4000,-166801.4000,7.6459,0.0000,24946.2352,24946.2352,373.4127,191747.6352,0.0000,-191747.6352,9.4530,15.1877,0.0000,5595.3000,-5595.3000,0.2922,0.0000,867.6086,867.6086,14.2703,6462.9086,0.0000,-6462.9086,16.0383,9.1596,12.5989,3.1201,210607.5020,15.9661,16.0750,16.0205,-11.4513,2.4512,15.9805,16.0781,16.0293,-10.1940,2.7434,15.9661,16.0172,15.9917,-11.4409,-5.1947,9.4530,9.7803,9.6167,-31.9395,-2.4512,9.1596,9.4530,9.3063,-32.6177,-2.7434,9.1596,9.3148,9.2372,-32.8858,5.1947,0.1000,7.8141,-172396.7000,210607.5020
5529.0000,9.6046,16.1066,0.0000,208229.5000,-208229.5000,9.5485,0.0000,31230.6469,31230.6469,466.3332,239460.1469,0.0000,-239460.1469,9.5876,15.3222,0.0000,12161.0000,-12161.0000,0.6352,0.0000,1888.1330,1888.1330,31.0212,14049.1330,0.0000,-14049.1330,16.1209,9.3930,12.7570,3.9150,264262.2107,16.1066,16.1749,16.1407,-10.2359,2.9711,16.0247,16.0929,16.0588,-10.0795,3.6063,16.1066,16.1363,16.1214,-10.1328,-6.5774,9.5876,9.8408,9.7142,-30.9701,-2.9711,9.3930,9.5876,9.4903,-30.7516,-3.6063,9.3930,9.4978,9.4454,-30.7559,6.5774,0.1000,7.8141,-220390.5000,264262.2107
5530.0000,9.7595,16.2588,0.0000,231062.7000,-231062.7000,10.6043,0.0000,34764.6456,34764.6456,517.8946,265827.3456,0.0000,-265827.3456,9.7315,15.4649,0.0000,40228.3000,-40228.3000,2.1020,0.0000,6254.7072,6254.7072,102.6574,46483.0072,0.0000,-46483.0072,16.1774,9.5962,12.8868,4.7782,322530.5958,16.2588,16.3133,16.2861,-8.8595,2.8341,15.9520,16.0186,15.9853,-11.2016,4.9361,16.2588,16.2783,16.2686,-8.7675,-7.7702,9.7315,9.9767,9.8541,-29.6026,-2.8341,9.5962,9.7315,9.6638,-29.2277,-4.9361,9.5962,9.6803,9.6383,-29.0595,7.7702,0.1000,7.8141,-271291.0000,322530.5958
5531.0000,9.8037,16.2979,0.0000,242058.1000,-242058.1000,11.1190,0.0000,36451.9037,36451.9037,543.0338,278510.0037,0.0000,-278510.0037,9.7694,15.5007,0.0000,58222.7000,-58222.7000,3.0435,0.0000,9055.8793,9055.8793,148.6398,67278.5793,0.0000,-67278.5793,16.1787,9.6402,12.9094,5.2913,357164.3586,16.2979,16.3729,16.3354,-8.7684,2.6918,15.9100,15.9675,15.9388,-11.7779,5.7353,16.2979,16.3224,16.3102,-8.7920,-8.4272,9.7694,10.0429,9.9061,-29.4399,-2.6918,9.6402,9.7694,9.7048,-29.3979,-5.7353,9.6402,9.7274,9.6838,-29.2428,8.4272,0.1000,7.8141,-300280.8000,357164.3586
5532.0000,9.7850,16.2772,0.0000,251666.2000,-251666.2000,11.5634,0.0000,37884.2882,37884.2882,564.7359,289550.4882,0.0000,-289550.4882,9.7480,15.4785,0.0000,64862.7000,-64862.7000,3.3910,0.0000,10086.5163,10086.5163,165.6101,74949.2163,0.0000,-74949.2163,16.1520,9.6184,12.8852,5.5829,376847.5453,16.2772,16.3682,16.3227,-9.3075,2.7241,15.8748,15.9296,15.9022,-12.1782,6.1151,16.2772,16.3059,16.2915,-9.4018,-8.8392,9.7480,10.0360,9.8920,-29.9794,-2.7241,9.6184,9.7480,9.6832,-30.1212,-6.1151,9.6184,9.7077,9.6631,-30.0018,8.8392,0.1000,7.8141,-316528.9000,376847.5453
5533.0000,9.7642,16.2568,0.0000,262465.8000,-262465.8000,12.0582,0.0000,39493.2276,39493.2276,588.9050,301959.0276,0.0000,-301959.0276,9.7272,15.4579,0.0000,69110.0000,-69110.0000,3.6128,0.0000,10744.7886,10744.7886,176.4432,79854.7886,0.0000,-79854.7886,16.1279,9.6023,12.8651,5.8433,394425.6278,16.2568,16.3502,16.3035,-9.7575,2.8151,15.8487,15.9011,15.8749,-12.4437,6.4279,16.2568,16.2856,16.2712,-9.8565,-9.2431,9.7272,10.0118,9.8695,-30.4537,-2.8151,9.6023,9.7272,9.6648,-30.6004,-6.4279,9.6023,9.6888,9.6456,-30.4993,9.2431,0.1000,7.8141,-331575.8000,394425.6278
