Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5534.0000,9.6872,16.1792,0.0000,275694.6000,-275694.6000,12.6645,0.0000,41418.6724,41418.6724,618.5113,317113.2724,0.0000,-317113.2724,9.6547,15.3852,0.0000,56895.1000,-56895.1000,2.9741,0.0000,8839.3838,8839.3838,145.2487,65734.4838,0.0000,-65734.4838,16.0896,9.5154,12.8025,5.8746,396537.5359,16.1792,16.2778,16.2285,-10.7865,3.2301,15.8499,15.9015,15.8757,-12.3656,6.2042,16.1792,16.2132,16.1962,-10.8807,-9.4343,9.6547,9.9210,9.7878,-31.5472,-3.2301,9.5154,9.6547,9.5850,-31.7223,-6.2042,9.5154,9.6072,9.5613,-31.6986,9.4343,0.1000,7.8141,-332589.7000,396537.5359
5535.0000,9.5476,16.0401,0.0000,241371.9000,-241371.9000,11.0828,0.0000,36159.6529,36159.6529,541.2640,277531.5529,0.0000,-277531.5529,9.5048,15.2354,0.0000,60371.7000,-60371.7000,3.1551,0.0000,9365.8974,9365.8974,154.0911,69737.5974,0.0000,-69737.5974,15.9480,9.3397,12.6439,5.3763,362898.1069,16.0401,16.1824,16.1112,-12.1584,2.6425,15.6671,15.7465,15.7068,-14.3835,5.7977,16.0401,16.0865,16.0633,-12.4401,-8.4402,9.5048,9.8487,9.6767,-32.8199,-2.6425,9.3397,9.5048,9.4223,-33.6620,-5.7977,9.3397,9.4533,9.3965,-33.6697,8.4402,0.1000,7.8141,-301743.6000,362898.1069
5536.0000,9.5331,16.0307,0.0000,241265.8000,-241265.8000,11.0688,0.0000,36133.1587,36133.1587,540.5827,277398.9587,0.0000,-277398.9587,9.4913,15.2243,0.0000,59620.4000,-59620.4000,3.1145,0.0000,9248.1396,9248.1396,152.1069,68868.5396,0.0000,-68868.5396,15.9266,9.3403,12.6334,5.3378,360300.4873,16.0307,16.1534,16.0920,-12.1694,2.6514,15.6516,15.7179,15.6847,-14.3024,5.7659,16.0307,16.0695,16.0501,-12.3464,-8.4174,9.4913,9.8171,9.6542,-32.8692,-2.6514,9.3403,9.4913,9.4158,-33.4461,-5.7659,9.3403,9.4436,9.3919,-33.4344,8.4174,0.1000,7.8141,-300886.2000,360300.4873
5537.0000,9.4811,15.9784,0.0000,242048.2000,-242048.2000,11.1038,0.0000,36212.3395,36212.3395,542.2897,278260.5395,0.0000,-278260.5395,9.4439,15.1768,0.0000,48201.0000,-48201.0000,2.5179,0.0000,7473.4048,7473.4048,122.9682,55674.4048,0.0000,-55674.4048,15.9084,9.2745,12.5915,5.1634,348531.9943,15.9784,16.1025,16.0404,-12.6677,2.8620,15.6692,15.7345,15.7019,-13.8856,5.3798,15.9784,16.0219,16.0001,-12.8217,-8.2418,9.4439,9.7562,9.6000,-33.3876,-2.8620,9.2745,9.4439,9.3592,-34.0018,-5.3798,9.2745,9.3856,9.3301,-34.0627,8.2418,0.1000,7.8141,-290249.2000,348531.9943
5538.0000,9.4348,15.9332,0.0000,230014.8000,-230014.8000,10.5485,0.0000,34379.9430,34379.9430,515.1731,264394.7430,0.0000,-264394.7430,9.3966,15.1300,0.0000,44996.3000,-44996.3000,2.3501,0.0000,6973.3933,6973.3933,114.7768,51969.6933,0.0000,-51969.6933,15.8727,9.2154,12.5440,4.9067,331203.9498,15.9332,16.0645,15.9989,-13.0060,2.7328,15.6324,15.7080,15.6702,-14.1817,5.0829,15.9332,15.9798,15.9565,-13.1841,-7.8157,9.3966,9.7238,9.5602,-33.6917,-2.7328,9.2154,9.3966,9.3060,-34.4690,-5.0829,9.2154,9.3337,9.2745,-34.5539,7.8157,0.1000,7.8141,-275011.1000,331203.9498
5539.0000,9.3389,15.8375,0.0000,219079.8000,-219079.8000,10.0443,0.0000,32682.5626,32682.5626,490.5487,251762.3626,0.0000,-251762.3626,9.3095,15.0430,0.0000,26829.6000,-26829.6000,1.4011,0.0000,4154.5586,4154.5586,68.4277,30984.1586,0.0000,-30984.1586,15.8408,9.0804,12.4606,4.4213,298435.5003,15.8375,15.9792,15.9083,-13.9319,2.8811,15.6729,15.7500,15.7114,-13.5572,4.2822,15.8375,15.8951,15.8663,-14.1014,-7.1633,9.3095,9.6364,9.4729,-34.5737,-2.8811,9.0804,9.3095,9.1950,-35.6140,-4.2822,9.0804,9.2193,9.1499,-35.8592,7.1633,0.1000,7.8141,-245909.4000,298435.5003
5540.0000,9.1519,15.6510,0.0000,160984.4000,-160984.4000,7.3767,0.0000,23926.4651,23926.4651,360.2638,184910.8651,0.0000,-184910.8651,9.1307,14.8644,0.0000,12867.8000,-12867.8000,0.6718,0.0000,1989.2772,1989.2772,32.8106,14857.0772,0.0000,-14857.0772,15.7519,8.7420,12.2469,3.2238,217607.0006,15.6510,15.8653,15.7582,-15.4700,2.2349,15.6340,15.7592,15.6966,-13.7419,2.9068,15.6510,15.7477,15.6994,-15.8392,-5.1417,9.1307,9.5736,9.3522,-35.7593,-2.2349,8.7420,9.1307,8.9364,-38.4059,-2.9068,8.7420,8.9687,8.8553,-39.0557,5.1417,0.1000,7.8141,-173852.2000,217607.0006
5541.0000,9.1858,15.6926,0.0000,152321.0000,-152321.0000,6.9721,0.0000,22654.1062,22654.1062,340.5060,174975.1062,0.0000,-174975.1062,9.1671,14.9039,0.0000,8104.0000,-8104.0000,0.4229,0.0000,1253.2440,1253.2440,20.6533,9357.2440,0.0000,-9357.2440,15.7885,8.8084,12.2984,2.9495,199088.4091,15.6926,15.8634,15.7780,-14.7788,2.1831,15.7077,15.8222,15.7649,-12.8736,2.6060,15.6926,15.7701,15.7313,-14.9652,-4.7890,9.1671,9.5792,9.3731,-35.1125,-2.1831,8.8084,9.1671,8.9878,-37.0850,-2.6060,8.8084,9.0065,8.9075,-37.6398,4.7890,0.1000,7.8141,-160425.0000,199088.4091
5542.0000,9.2495,15.7561,0.0000,140174.9000,-140174.9000,6.4174,0.0000,20874.1317,20874.1317,313.4156,161049.0317,0.0000,-161049.0317,9.2243,14.9609,0.0000,11275.5000,-11275.5000,0.5884,0.0000,1744.6214,1744.6214,28.7389,13020.1214,0.0000,-13020.1214,15.8310,8.8660,12.3485,2.7882,188205.9045,15.7561,15.9240,15.8400,-13.8244,1.9430,15.7001,15.8326,15.7663,-12.9652,2.5314,15.7561,15.8301,15.7931,-14.0207,-4.4744,9.2243,9.6608,9.4425,-34.1000,-1.9430,8.8660,9.2243,9.0451,-36.1257,-2.5314,8.8660,9.0710,8.9685,-36.5942,4.4744,0.1000,7.8141,-151450.4000,188205.9045
5543.0000,9.3060,15.8111,0.0000,130742.7000,-130742.7000,5.9878,0.0000,19491.5005,19491.5005,292.4344,150234.2005,0.0000,-150234.2005,9.2735,15.0096,0.0000,13161.3000,-13161.3000,0.6870,0.0000,2037.3383,2037.3383,33.5508,15198.6383,0.0000,-15198.6383,15.8713,8.9081,12.3897,2.6558,179265.6283,15.8111,15.9861,15.8986,-13.1001,1.7669,15.7127,15.8458,15.7793,-12.8570,2.4539,15.8111,15.8861,15.8486,-13.3333,-4.2209,9.2735,9.7431,9.5083,-33.3213,-1.7669,8.9081,9.2735,9.0908,-35.4987,-2.4539,8.9081,9.1230,9.0156,-35.9308,4.2209,0.1000,7.8141,-143904.0000,179265.6283
5544.0000,9.3304,15.8006,295.5000,111610.8000,-111315.3000,5.1303,65.7141,16647.3893,16713.1034,250.5540,128258.1893,229.7859,-128028.4034,9.2968,15.0322,0.0000,11503.7000,-11503.7000,0.6005,0.0000,1781.1338,1781.1338,29.3294,13284.8338,0.0000,-13284.8338,15.8922,8.8547,12.3735,2.3045,155555.4945,15.8006,16.0203,15.9104,-13.0313,1.5099,15.7391,15.8848,15.8120,-12.5144,2.1104,15.8006,15.8966,15.8486,-13.4005,-3.6204,9.2968,9.8382,9.5675,-32.7150,-1.5099,8.8547,9.2968,9.0758,-35.6859,-2.1104,8.8547,9.1186,8.9867,-36.2725,3.6204,0.1000,7.8141,-122819.0000,155555.4945
5545.0000,9.3900,15.8934,0.0000,106966.6000,-106966.6000,4.9012,0.0000,15973.7367,15973.7367,239.3666,122940.3367,0.0000,-122940.3367,9.3397,15.0751,0.0000,14790.4000,-14790.4000,0.7722,0.0000,2290.9409,2290.9409,37.7115,17081.3409,0.0000,-17081.3409,15.9376,8.9334,12.4355,2.2706,153268.7542,15.8934,16.0904,15.9919,-12.0870,1.3763,15.7255,15.8810,15.8032,-12.7153,2.1485,15.8934,15.9722,15.9328,-12.3947,-3.5249,9.3397,9.9210,9.6304,-32.1120,-1.3763,8.9334,9.3397,9.1366,-34.8908,-2.1485,8.9334,9.1826,9.0580,-35.3113,3.5249,0.1000,7.8141,-121757.0000,153268.7542
5546.0000,9.4369,15.9388,0.0000,97131.9000,-97131.9000,4.4521,0.0000,14518.7642,14518.7642,217.4343,111650.6642,0.0000,-111650.6642,9.3747,15.1096,0.0000,16736.1000,-16736.1000,0.8739,0.0000,2593.1740,2593.1740,42.6777,19329.2740,0.0000,-19329.2740,15.9693,8.9456,12.4575,2.1375,144282.5131,15.9388,16.1639,16.0514,-11.5440,1.1928,15.7181,15.8798,15.7989,-12.8017,2.0666,15.9388,16.0261,15.9824,-11.9606,-3.2594,9.3747,10.0277,9.7012,-31.4557,-1.1928,8.9456,9.3747,9.1602,-34.6774,-2.0666,8.9456,9.2207,9.0831,-35.0783,3.2594,0.1000,7.8141,-113868.0000,144282.5131
5547.0000,9.4618,15.9624,0.0000,86842.5000,-86842.5000,3.9816,0.0000,12987.2662,12987.2662,194.4542,99829.7662,0.0000,-99829.7662,9.3986,15.1331,0.0000,13912.4000,-13912.4000,0.7265,0.0000,2156.1422,2156.1422,35.4807,16068.5422,0.0000,-16068.5422,16.0141,8.8952,12.4547,1.9151,129271.3319,15.9624,16.2146,16.0885,-11.2974,1.0850,15.7808,15.9368,15.8588,-12.0966,1.8115,15.9624,16.0624,16.0124,-11.7735,-2.8966,9.3986,10.1139,9.7562,-31.0382,-1.0850,8.8952,9.3986,9.1469,-34.9013,-1.8115,8.8952,9.2175,9.0564,-35.4624,2.8966,0.1000,7.8141,-100754.9000,129271.3319
5548.0000,9.4804,15.9804,0.0000,80507.4000,-80507.4000,3.6917,0.0000,12044.3876,12044.3876,180.2952,92551.7876,0.0000,-92551.7876,9.4354,15.1697,0.0000,8484.4000,-8484.4000,0.4431,0.0000,1315.3715,1315.3715,21.6392,9799.7715,0.0000,-9799.7715,16.0806,8.8365,12.4585,1.7115,115527.1581,15.9804,16.2390,16.1097,-11.2224,1.0829,15.9285,16.0620,15.9953,-10.5880,1.5259,15.9804,16.0914,16.0359,-11.6405,-2.6088,9.4354,10.1547,9.7950,-30.8173,-1.0829,8.8365,9.4354,9.1359,-35.0293,-1.5259,8.8365,9.2006,9.0185,-35.8825,2.6088,0.1000,7.8141,-88991.8000,115527.1581
5549.0000,9.5192,16.0191,0.0000,73614.4000,-73614.4000,3.3760,0.0000,11021.7682,11021.7682,164.8764,84636.1682,0.0000,-84636.1682,9.4600,15.1939,0.0000,10088.0000,-10088.0000,0.5269,0.0000,1564.3518,1564.3518,25.7319,11652.3518,0.0000,-11652.3518,16.1162,8.8586,12.4874,1.6185,109250.8276,16.0191,16.2902,16.1546,-10.8274,0.9497,15.8990,16.0912,15.9951,-10.9404,1.4766,16.0191,16.1315,16.0753,-11.2998,-2.4263,9.4600,10.2534,9.8567,-30.2960,-0.9497,8.8586,9.4600,9.1593,-34.7190,-1.4766,8.8586,9.2318,9.0452,-35.4600,2.4263,0.1000,7.8141,-83702.4000,109250.8276
5550.0000,9.5992,15.9399,1064.6000,82384.7000,-81320.1000,3.8400,235.6068,12354.8724,12590.4792,187.5388,94739.5724,828.9932,-93910.5792,9.5289,15.2629,0.0000,12050.3000,-12050.3000,0.6294,0.0000,1869.8821,1869.8821,30.7394,13920.1821,0.0000,-13920.1821,16.0672,9.0665,12.5669,1.7879,120681.8116,15.9399,16.2522,16.0960,-11.7179,1.0702,15.8858,16.0651,15.9755,-11.3620,1.6996,15.9399,16.0685,16.0042,-12.3192,-2.7698,9.5289,10.2455,9.8872,-30.1915,-1.0702,9.0665,9.5289,9.2977,-33.0778,-1.6996,9.0665,9.3495,9.2080,-33.4912,2.7698,0.1000,7.8141,-93370.4000,120681.8116
5551.0000,9.6081,16.1051,0.0000,88752.5000,-88752.5000,4.0730,0.0000,13312.2341,13312.2341,198.9200,102064.7341,0.0000,-102064.7341,9.5566,15.2897,0.0000,9971.7000,-9971.7000,0.5209,0.0000,1547.7533,1547.7533,25.4421,11519.4533,0.0000,-11519.4533,16.1555,9.0525,12.6040,1.8646,125857.5767,16.1051,16.2901,16.1976,-10.4832,1.1840,15.9844,16.1208,16.0526,-10.5134,1.7050,16.1051,16.1760,16.1405,-10.6260,-2.8890,9.5566,10.2213,9.8889,-30.3925,-1.1840,9.0525,9.5566,9.3045,-33.2835,-1.7050,9.0525,9.3569,9.2047,-33.8457,2.8890,0.1000,7.8141,-98724.2000,125857.5767
5552.0000,9.6405,16.0860,427.3000,102830.3000,-102403.0000,4.7438,94.4958,15433.9359,15528.4317,231.6773,118264.2359,332.8042,-117931.4317,9.5911,15.3240,0.0000,10819.4000,-10819.4000,0.5653,0.0000,1679.8915,1679.8915,27.6072,12499.2915,0.0000,-12499.2915,16.1621,9.1836,12.6728,2.1170,142899.3472,16.0860,16.2908,16.1884,-10.8198,1.3928,16.0117,16.1434,16.0776,-10.4401,1.9581,16.0860,16.1731,16.1295,-11.0321,-3.3509,9.5911,10.1659,9.8785,-30.6671,-1.3928,9.1836,9.5911,9.3873,-32.4365,-1.9581,9.1836,9.4221,9.3029,-32.7988,3.3509,0.1000,7.8141,-113222.4000,142899.3472
5553.0000,9.6458,16.1418,0.0000,117205.4000,-117205.4000,5.3801,0.0000,17593.4031,17593.4031,262.7549,134798.8031,0.0000,-134798.8031,9.6148,15.3473,0.0000,8019.1000,-8019.1000,0.4190,0.0000,1245.3851,1245.3851,20.4639,9264.4851,0.0000,-9264.4851,16.2083,9.2173,12.7128,2.3166,156368.3287,16.1418,16.2974,16.2196,-10.5491,1.6537,16.1053,16.2068,16.1560,-9.6786,2.0727,16.1418,16.2092,16.1755,-10.5982,-3.7264,9.6148,10.1061,9.8604,-30.9734,-1.6537,9.2173,9.6148,9.4161,-32.3496,-2.0727,9.2173,9.4415,9.3294,-32.7594,3.7264,0.1000,7.8141,-125224.5000,156368.3287
5554.0000,9.6204,16.1157,0.0000,121645.7000,-121645.7000,5.5841,0.0000,18250.4984,18250.4984,272.7178,139896.1984,0.0000,-139896.1984,9.6118,15.3439,0.0000,2860.9000,-2860.9000,0.1495,0.0000,444.2918,444.2918,7.3012,3305.1918,0.0000,-3305.1918,16.2298,9.1710,12.7004,2.3126,156102.0426,16.1157,16.2789,16.1973,-10.9578,1.8115,16.2077,16.2982,16.2530,-8.7908,1.9610,16.1157,16.1943,16.1550,-11.0224,-3.7726,9.6118,10.0657,9.8387,-31.2743,-1.8115,9.1710,9.6118,9.3914,-32.8495,-1.9610,9.1710,9.4065,9.2888,-33.4560,3.7726,0.1000,7.8141,-124506.6000,156102.0426
5555.0000,9.6864,16.1839,0.0000,129227.2000,-129227.2000,5.9312,0.0000,19413.9811,19413.9811,289.6715,148641.1811,0.0000,-148641.1811,9.6429,15.3753,0.0000,16949.8000,-16949.8000,0.8857,0.0000,2633.0673,2633.0673,43.2568,19582.8673,0.0000,-19582.8673,16.2057,9.3434,12.7746,2.6730,180429.1378,16.1839,16.3252,16.2545,-10.3128,1.6818,15.9975,16.1483,16.0729,-11.3302,2.5676,16.1839,16.2404,16.2121,-10.4012,-4.2494,9.6429,10.1072,9.8751,-30.8387,-1.6818,9.3434,9.6429,9.4932,-31.6976,-2.5676,9.3434,9.5199,9.4316,-31.7763,4.2494,0.1000,7.8141,-146177.0000,180429.1378
5556.0000,9.6977,16.1929,0.0000,132928.1000,-132928.1000,6.1035,0.0000,19974.5783,19974.5783,298.0829,152902.6783,0.0000,-152902.6783,9.6520,15.3839,0.0000,19383.8000,-19383.8000,1.0130,0.0000,3011.4446,3011.4446,49.4730,22395.2446,0.0000,-22395.2446,16.1955,9.3483,12.7719,2.7844,187944.4331,16.1929,16.3457,16.2693,-10.2966,1.6968,15.9862,16.1020,16.0441,-11.5322,2.7098,16.1929,16.2531,16.2230,-10.4453,-4.4066,9.6520,10.1195,9.8857,-30.8057,-1.6968,9.3483,9.6520,9.5002,-31.8853,-2.7098,9.3483,9.5353,9.4418,-31.9924,4.4066,0.1000,7.8141,-152311.9000,187944.4331
5557.0000,9.7709,16.2669,0.0000,141358.9000,-141358.9000,6.4910,0.0000,21273.1582,21273.1582,317.0096,162632.0582,0.0000,-162632.0582,9.7111,15.4433,0.0000,34968.7000,-34968.7000,1.8275,0.0000,5435.8478,5435.8478,89.2525,40404.5478,0.0000,-40404.5478,16.1840,9.4900,12.8370,3.1818,214773.1131,16.2669,16.4051,16.3360,-9.6194,1.5545,15.8853,15.9983,15.9418,-12.6862,3.3820,16.2669,16.3113,16.2891,-9.7761,-4.9365,9.7111,10.1913,9.9512,-30.1006,-1.5545,9.4900,9.7111,9.6006,-30.8424,-3.3820,9.4900,9.6385,9.5643,-30.7194,4.9365,0.1000,7.8141,-176327.6000,214773.1131
5558.0000,9.7848,16.2782,0.0000,149786.1000,-149786.1000,6.8809,0.0000,22547.7612,22547.7612,336.0531,172333.8612,0.0000,-172333.8612,9.7240,15.4553,0.0000,38770.8000,-38770.8000,2.0266,0.0000,6027.6471,6027.6471,98.9740,44798.4471,0.0000,-44798.4471,16.1831,9.5055,12.8443,3.3988,229415.8583,16.2782,16.4272,16.3527,-9.6386,1.6181,15.8868,15.9776,15.9322,-12.5755,3.6447,16.2782,16.3254,16.3018,-9.8452,-5.2628,9.7240,10.2030,9.9635,-30.1448,-1.6181,9.5055,9.7240,9.6148,-30.9893,-3.6447,9.5055,9.6562,9.5808,-30.9027,5.2628,0.1000,7.8141,-188556.9000,229415.8583
5559.0000,9.7892,16.2822,0.0000,154940.3000,-154940.3000,7.1183,0.0000,23325.7712,23325.7712,347.6452,178266.0712,0.0000,-178266.0712,9.7264,15.4575,0.0000,44089.7000,-44089.7000,2.3047,0.0000,6854.7371,6854.7371,112.5564,50944.4371,0.0000,-50944.4371,16.1709,9.5214,12.8461,3.5803,241668.5578,16.2822,16.4371,16.3596,-9.7216,1.6045,15.8596,15.9482,15.9039,-12.7980,3.9092,16.2822,16.3287,16.3054,-9.9615,-5.5137,9.7264,10.2126,9.9695,-30.2106,-1.6045,9.5214,9.7264,9.6239,-31.0936,-3.9092,9.5214,9.6660,9.5937,-31.0024,5.5137,0.1000,7.8141,-199030.0000,241668.5578
5560.0000,9.7151,16.1916,184.5000,152971.9000,-152787.4000,7.0385,40.7470,22994.6026,23035.3496,343.7508,175966.5026,143.7530,-175822.7496,9.6560,15.3865,0.0000,34508.9000,-34508.9000,1.8039,0.0000,5361.4695,5361.4695,88.0983,39870.3695,0.0000,-39870.3695,16.1367,9.4058,12.7712,3.4009,229558.8821,16.1916,16.3744,16.2830,-10.7725,1.7449,15.8723,15.9618,15.9170,-12.5194,3.5488,16.1916,16.2539,16.2228,-11.0768,-5.2936,9.6560,10.1405,9.8982,-31.1784,-1.7449,9.4058,9.6560,9.5309,-32.3813,-3.5488,9.4058,9.5749,9.4903,-32.4479,5.2936,0.1000,7.8141,-187296.3000,229558.8821
5561.0000,9.6357,16.0202,1170.4000,133005.1000,-131834.7000,6.1748,258.8520,19960.9545,20219.8065,301.5657,152966.0545,911.5480,-152054.5065,9.5771,15.3082,0.0000,25971.2000,-25971.2000,1.3573,0.0000,4031.9116,4031.9116,66.2885,30003.1116,0.0000,-30003.1116,16.0458,9.2633,12.6546,2.9191,197039.8447,16.0202,16.2657,16.1429,-12.4003,1.6058,15.8271,15.9450,15.8860,-12.8551,2.9631,16.0202,16.1112,16.0657,-12.8930,-4.5689,9.5771,10.1082,9.8427,-31.7832,-1.6058,9.2633,9.5771,9.4202,-33.6477,-2.9631,9.2633,9.4696,9.3665,-33.8744,4.5689,0.1000,7.8141,-157805.9000,197039.8447
5562.0000,9.5520,16.0452,13.4000,123771.7000,-123758.3000,5.6821,2.9681,18543.7556,18546.7237,277.5050,142315.4556,10.4319,-142305.0237,9.5099,15.2419,0.0000,14037.2000,-14037.2000,0.7334,0.0000,2177.7987,2177.7987,35.8200,16214.9987,0.0000,-16214.9987,16.0900,9.1073,12.5987,2.5598,172785.8050,16.0452,16.2366,16.1409,-12.1381,1.6496,15.9305,16.0355,15.9830,-11.5956,2.3830,16.0452,16.1223,16.0837,-12.3458,-4.0326,9.5099,10.0414,9.7757,-32.4720,-1.6496,9.1073,9.5099,9.3086,-34.7716,-2.3830,9.1073,9.3518,9.2296,-35.2829,4.0326,0.1000,7.8141,-137795.5000,172785.8050
5563.0000,9.5254,15.9837,350.5000,111746.3000,-111395.8000,5.1469,77.6721,16733.0905,16810.7625,251.3660,128479.3905,272.8279,-128206.5625,9.4989,15.2318,0.0000,7897.9000,-7897.9000,0.4126,0.0000,1225.1877,1225.1877,20.1499,9123.0877,0.0000,-9123.0877,16.0981,9.0321,12.5651,2.2447,151515.3503,15.9837,16.2054,16.0945,-12.5683,1.5781,16.0036,16.1230,16.0633,-10.7743,1.9907,15.9837,16.0841,16.0339,-12.8358,-3.5688,9.4989,10.0342,9.7665,-32.4004,-1.5781,9.0321,9.4989,9.2655,-34.9756,-1.9907,9.0321,9.3004,9.1663,-35.6714,3.5688,0.1000,7.8141,-119293.7000,151515.3503
5564.0000,9.6235,15.5991,3621.2000,81911.6000,-78290.4000,3.9648,801.0596,12289.9674,13091.0270,193.6344,94201.5674,2820.1404,-91381.4270,9.6024,15.3364,0.0000,6143.0000,-6143.0000,0.3209,0.0000,953.9076,953.9076,15.6721,7096.9076,0.0000,-7096.9076,15.9241,9.0485,12.4863,1.6838,113654.1497,15.5991,16.0490,15.8241,-15.6668,1.2146,15.9001,16.1159,16.0080,-11.6703,1.5355,15.5991,15.8171,15.7081,-16.6007,-2.7502,9.6024,10.1997,9.9011,-30.6719,-1.2146,9.0485,9.6024,9.3255,-34.0083,-1.5355,9.0485,9.3690,9.2087,-34.8466,2.7502,0.1000,7.8141,-84433.4000,113654.1497
5565.0000,9.6548,15.9437,1322.5000,77782.8000,-76460.3000,3.6457,292.3908,11677.9223,11970.3131,178.0491,89460.7223,1030.1092,-88430.6131,9.6264,15.3588,0.0000,6719.3000,-6719.3000,0.3511,0.0000,1043.6413,1043.6413,17.1475,7762.9413,0.0000,-7762.9413,16.0599,9.0158,12.5379,1.6087,108589.8757,15.9437,16.1354,16.0396,-12.4288,1.0982,15.9472,16.1367,16.0419,-11.2677,1.4493,15.9437,16.0163,15.9800,-12.5679,-2.5475,9.6264,10.3062,9.9663,-30.0991,-1.0982,9.0158,9.6264,9.3211,-34.0464,-1.4493,9.0158,9.3741,9.1949,-34.9262,2.5475,0.1000,7.8141,-83179.6000,108589.8757
5566.0000,9.7148,15.8646,1867.2000,64855.7000,-62988.5000,3.0839,412.3748,9749.0035,10161.3783,150.6150,74604.7035,1454.8252,-73149.8783,9.6886,15.4211,0.0000,5749.0000,-5749.0000,0.3004,0.0000,893.4787,893.4787,14.6724,6642.4787,0.0000,-6642.4787,16.0957,8.9796,12.5377,1.3762,92890.9366,15.8646,16.2148,16.0397,-12.5386,0.9278,16.0207,16.2106,16.1156,-10.4709,1.2283,15.8646,16.0303,15.9474,-13.1307,-2.1561,9.6886,10.4457,10.0672,-29.1117,-0.9278,8.9796,9.6886,9.3341,-33.8513,-1.2283,8.9796,9.4003,9.1899,-34.8876,2.1561,0.1000,7.8141,-68737.5000,92890.9366
5567.0000,9.8057,15.7799,2507.0000,56798.9000,-54291.9000,2.7514,552.7762,8553.7802,9106.5563,134.3718,65352.6802,1954.2238,-63398.4563,9.7739,15.5060,0.0000,5368.3000,-5368.3000,0.2806,0.0000,835.0158,835.0158,13.7033,6203.3158,0.0000,-6203.3158,16.0853,9.0304,12.5578,1.2222,82501.0753,15.7799,16.2167,15.9983,-13.0445,0.8236,16.0361,16.2617,16.1489,-10.2762,1.1042,15.7799,15.9842,15.8821,-13.8793,-1.9278,9.7739,10.5866,10.1803,-28.0773,-0.8236,9.0304,9.7739,9.4022,-33.0271,-1.1042,9.0304,9.4721,9.2513,-34.0704,1.9278,0.1000,7.8141,-59660.2000,82501.0753
5568.0000,10.0010,15.1118,6069.5000,47037.2000,-40967.7000,2.5067,1333.6268,7112.1759,8445.8026,122.4245,54149.3759,4735.8732,-49413.5026,9.9220,15.6538,0.0000,9636.0000,-9636.0000,0.5038,0.0000,1501.0634,1501.0634,24.6034,11137.0634,0.0000,-11137.0634,15.8073,9.3565,12.5819,1.1097,74903.4730,15.1118,16.1021,15.6069,-17.6707,0.6677,15.9093,16.2057,16.0575,-11.5629,1.1714,15.1118,15.5535,15.3327,-20.3410,-1.8391,9.9220,10.8020,10.3620,-26.2985,-0.6677,9.3565,9.9220,9.6393,-30.2946,-1.1714,9.3565,9.7102,9.5334,-30.7361,1.8391,0.1000,7.8141,-50603.7000,74903.4730
5569.0000,10.0502,15.8650,2878.8000,49362.9000,-46484.1000,2.4339,631.9941,7471.4081,8103.4022,118.8690,56834.3081,2246.8059,-54587.5022,9.9787,15.7084,0.0000,9006.0000,-9006.0000,0.4710,0.0000,1403.7311,1403.7311,23.0050,10409.7311,0.0000,-10409.7311,16.0047,9.2499,12.6273,1.1213,75684.9089,15.8650,16.0720,15.9685,-12.4567,0.6543,15.9198,16.1874,16.0536,-11.5383,1.1253,15.8650,15.8892,15.8771,-12.5597,-1.7796,9.9787,10.9285,10.4536,-25.8017,-0.6543,9.2499,9.9787,9.6143,-31.1358,-1.1253,9.2499,9.7272,9.4885,-31.8696,1.7796,0.1000,7.8141,-55490.1000,75684.9089
5570.0000,10.0818,15.6963,3543.0000,45873.8000,-42330.8000,2.3115,777.3713,6947.8516,7725.2229,112.8891,52821.6516,2765.6287,-50056.0229,9.9991,15.7280,0.0000,8602.5000,-8602.5000,0.4500,0.0000,1341.1179,1341.1179,21.9781,9943.6179,0.0000,-9943.6179,16.0493,9.2462,12.6477,1.0735,72459.7580,15.6963,16.2339,15.9651,-12.8001,0.6205,16.0212,16.2403,16.1308,-10.5907,1.0705,15.6963,15.9283,15.8123,-13.8326,-1.6910,9.9991,11.0227,10.5109,-25.6437,-0.6205,9.2462,9.9991,9.6227,-31.2550,-1.0705,9.2462,9.7365,9.4914,-32.0317,1.6910,0.1000,7.8141,-50933.3000,72459.7580
5571.0000,10.1419,15.5279,4254.7000,42563.2000,-38308.5000,2.1997,932.5285,6454.4840,7387.0125,107.4278,49017.6840,3322.1715,-45695.5125,10.0346,15.7634,0.0000,10507.7000,-10507.7000,0.5497,0.0000,1638.7303,1638.7303,26.8472,12146.4303,0.0000,-12146.4303,15.9932,9.3444,12.6688,1.0445,70506.5830,15.5279,16.2501,15.8890,-13.7949,0.5500,16.0068,16.2588,16.1328,-10.7275,1.0997,15.5279,15.8162,15.6721,-15.5390,-1.6497,10.0346,11.1452,10.5899,-25.1393,-0.5500,9.3444,10.0346,9.6895,-30.6138,-1.0997,9.3444,9.8074,9.5759,-31.1511,1.6497,0.1000,7.8141,-48816.2000,70506.5830
5572.0000,10.1281,15.8345,3788.0000,55464.3000,-51676.3000,2.7676,830.4428,8408.4565,9238.8993,135.1670,63872.7565,2957.5572,-60915.1993,10.0125,15.7405,0.0000,12336.2000,-12336.2000,0.6454,0.0000,1923.4593,1923.4593,31.5224,14259.6593,0.0000,-14259.6593,16.0460,9.4451,12.7456,1.2873,86895.9398,15.8345,16.1903,16.0124,-12.1749,0.7074,15.9757,16.2081,16.0919,-11.3125,1.3528,15.8345,15.9396,15.8871,-12.6513,-2.0602,10.0125,11.0309,10.5217,-26.4207,-0.7074,9.4451,10.0125,9.7288,-30.3916,-1.3528,9.4451,9.8181,9.6316,-30.7500,2.0602,0.1000,7.8141,-64012.5000,86895.9398
5573.0000,9.9986,16.4083,393.1000,65454.0000,-65060.9000,3.0354,86.3781,9896.3510,9982.7291,148.2459,75350.3510,306.7219,-75043.6291,9.9169,15.6445,0.0000,9355.4000,-9355.4000,0.4895,0.0000,1457.2772,1457.2772,23.9041,10812.6772,0.0000,-10812.6772,16.3346,9.2255,12.7801,1.4319,96652.3219,16.4083,16.4012,16.4048,-7.6197,0.8487,16.1244,16.2760,16.2002,-9.9864,1.3381,16.4083,16.3706,16.3894,-6.8673,-2.1868,9.9169,10.8598,10.3883,-28.1942,-0.8487,9.2255,9.9169,9.5712,-32.5294,-1.3381,9.2255,9.6643,9.4449,-33.2765,2.1868,0.1000,7.8141,-74416.3000,96652.3219
5574.0000,9.9877,16.3538,1459.1000,146228.4000,-144769.3000,6.8093,320.6782,22104.1322,22424.8104,332.5528,168332.5322,1138.4218,-167194.1104,9.9469,15.6764,0.0000,1627.3000,-1627.3000,0.0851,0.0000,253.5591,253.5591,4.1567,1880.8591,0.0000,-1880.8591,16.4187,9.6712,13.0450,2.6582,179425.5840,16.3538,16.4526,16.4032,-8.5082,2.2414,16.4242,16.4528,16.4385,-7.3396,2.3265,16.3538,16.4013,16.3776,-8.1351,-4.5679,9.9469,10.3591,10.1530,-30.9245,-2.2414,9.6712,9.9469,9.8091,-29.4922,-2.3265,9.6712,9.8055,9.7384,-29.5259,4.5679,0.1000,7.8141,-146396.6000,179425.5840
5575.0000,10.0286,16.5180,0.0000,200799.2000,-200799.2000,9.2362,0.0000,30378.7809,30378.7809,451.0815,231177.9809,0.0000,-231177.9809,10.0163,15.7458,0.0000,2118.6000,-2118.6000,0.1108,0.0000,330.3447,330.3447,5.4122,2448.9447,0.0000,-2448.9447,16.5448,9.7957,13.1703,3.6047,243316.3034,16.5180,16.5574,16.5377,-7.3106,3.0418,16.5288,16.5655,16.5472,-6.6354,3.1526,16.5180,16.5343,16.5261,-6.8688,-6.1944,10.0163,10.2775,10.1469,-30.5284,-3.0418,9.7957,10.0163,9.9060,-28.7625,-3.1526,9.7957,9.9064,9.8510,-28.6991,6.1944,0.1000,7.8141,-202917.8000,243316.3034
5576.0000,10.1269,16.6164,0.0000,228698.7000,-228698.7000,10.5221,0.0000,34670.1610,34670.1610,513.8804,263368.8610,0.0000,-263368.8610,10.1023,15.8313,0.0000,27214.0000,-27214.0000,1.4238,0.0000,4247.1173,4247.1173,69.5355,31461.1173,0.0000,-31461.1173,16.5666,9.9554,13.2610,4.5127,304609.8594,16.6164,16.6565,16.6364,-6.6585,3.0328,16.3928,16.4574,16.4251,-8.6516,4.4565,16.6164,16.6315,16.6240,-6.3203,-7.4893,10.1023,10.3410,10.2217,-29.4197,-3.0328,9.9554,10.1023,10.0289,-27.7055,-4.4565,9.9554,10.0402,9.9978,-27.4277,7.4893,0.1000,7.8141,-255912.7000,304609.8594
5577.0000,10.0883,16.5733,0.0000,242098.6000,-242098.6000,11.1451,0.0000,36672.1844,36672.1844,544.3075,278770.7844,0.0000,-278770.7844,10.0620,15.7892,0.0000,33308.7000,-33308.7000,1.7431,0.0000,5196.1247,5196.1247,85.1306,38504.8247,0.0000,-38504.8247,16.5214,9.9043,13.2129,4.8731,328934.3693,16.5733,16.6406,16.6070,-7.5365,3.1340,16.3363,16.3930,16.3646,-9.4570,4.8771,16.5733,16.5996,16.5865,-7.3513,-8.0111,10.0620,10.3147,10.1883,-29.8692,-3.1340,9.9043,10.0620,9.9832,-28.7573,-4.8771,9.9043,9.9997,9.9520,-28.5698,8.0111,0.1000,7.8141,-275407.3000,328934.3693
5578.0000,10.0500,16.5359,0.0000,255218.2000,-255218.2000,11.7463,0.0000,38628.8925,38628.8925,573.6724,293847.0925,0.0000,-293847.0925,10.0228,15.7503,0.0000,38386.8000,-38386.8000,2.0086,0.0000,5985.8944,5985.8944,98.0972,44372.6944,0.0000,-44372.6944,16.4759,9.8744,13.1752,5.1886,350230.7259,16.5359,16.6073,16.5716,-8.2277,3.2459,16.2797,16.3353,16.3075,-10.1304,5.2545,16.5359,16.5628,16.5494,-8.0869,-8.5004,10.0228,10.2715,10.1471,-30.3165,-3.2459,9.8744,10.0228,9.9486,-29.3822,-5.2545,9.8744,9.9655,9.9199,-29.2147,8.5004,0.1000,7.8141,-293605.0000,350230.7259
5579.0000,10.0252,16.5121,0.0000,267020.5000,-267020.5000,12.2867,0.0000,40394.4897,40394.4897,600.0649,307414.9897,0.0000,-307414.9897,9.9970,15.7251,0.0000,45243.9000,-45243.9000,2.3671,0.0000,7053.3115,7053.3115,115.6066,52297.2115,0.0000,-52297.2115,16.4380,9.8593,13.1487,5.5085,371824.2753,16.5121,16.5836,16.5478,-8.6467,3.3065,16.2254,16.2794,16.2524,-10.7176,5.6737,16.5121,16.5381,16.5251,-8.5311,-8.9802,9.9970,10.2410,10.1190,-30.5547,-3.3065,9.8593,9.9970,9.9282,-29.7271,-5.6737,9.8593,9.9457,9.9025,-29.5624,8.9802,0.1000,7.8141,-312264.4000,371824.2753
5580.0000,10.0028,16.4903,0.0000,281362.7000,-281362.7000,12.9448,0.0000,42544.5167,42544.5167,632.2023,323907.2167,0.0000,-323907.2167,9.9752,15.7035,0.0000,49711.3000,-49711.3000,2.6007,0.0000,7748.0342,7748.0342,127.0118,57459.3342,0.0000,-57459.3342,16.4095,9.8450,13.1273,5.8311,393599.2966,16.4903,16.5612,16.5258,-8.9923,3.4480,16.1925,16.2427,16.2176,-11.0188,6.0487,16.4903,16.5158,16.5030,-8.8924,-9.4967,9.9752,10.2105,10.0928,-30.7692,-3.4480,9.8450,9.9752,9.9101,-30.0075,-6.0487,9.8450,9.9274,9.8862,-29.8545,9.4967,0.1000,7.8141,-331074.0000,393599.2966
5581.0000,10.0387,16.5276,0.0000,292928.1000,-292928.1000,13.4751,0.0000,44326.1048,44326.1048,658.1016,337254.2048,0.0000,-337254.2048,10.0086,15.7376,0.0000,68734.1000,-68734.1000,3.5956,0.0000,10716.5852,10716.5852,175.6031,79450.6852,0.0000,-79450.6852,16.4042,9.9009,13.1525,6.3435,428186.5181,16.5276,16.5904,16.5590,-8.6340,3.2932,16.1452,16.1922,16.1687,-11.4970,6.8888,16.5276,16.5476,16.5376,-8.5321,-10.1819,10.0086,10.2418,10.1252,-30.2757,-3.2932,9.9009,10.0086,9.9547,-29.5056,-6.8888,9.9009,9.9729,9.9369,-29.3067,10.1819,0.1000,7.8141,-361662.2000,428186.5181
5582.0000,9.9948,16.4816,0.0000,301524.5000,-301524.5000,13.8735,0.0000,45585.6221,45585.6221,677.5586,347110.1221,0.0000,-347110.1221,9.9636,15.6916,0.0000,72014.8000,-72014.8000,3.7676,0.0000,11222.9477,11222.9477,184.0034,83237.7477,0.0000,-83237.7477,16.3612,9.8503,13.1057,6.5632,443012.8001,16.4816,16.5586,16.5201,-9.2301,3.3686,16.1009,16.1473,16.1241,-11.8894,7.1362,16.4816,16.5065,16.4941,-9.1997,-10.5049,9.9636,10.2066,10.0851,-30.7720,-3.3686,9.8503,9.9636,9.9069,-30.2258,-7.1362,9.8503,9.9269,9.8886,-30.0656,10.5049,0.1000,7.8141,-373539.3000,443012.8001
5583.0000,9.9976,16.4862,0.0000,314018.2000,-314018.2000,14.4446,0.0000,47477.2042,47477.2042,705.4498,361495.4042,0.0000,-361495.4042,9.9667,15.6955,0.0000,81490.6000,-81490.6000,4.2628,0.0000,12700.0747,12700.0747,208.1864,94190.6747,0.0000,-94190.6747,16.3488,9.8653,13.1070,6.9306,467812.8522,16.4862,16.5565,16.5213,-9.2300,3.3939,16.0771,16.1197,16.0984,-12.0401,7.6567,16.4862,16.5076,16.4969,-9.1824,-11.0506,9.9667,10.2014,10.0840,-30.7043,-3.3939,9.8653,9.9667,9.9160,-30.1183,-7.6567,9.8653,9.9350,9.9002,-29.9487,11.0506,0.1000,7.8141,-395508.8000,467812.8522
5584.0000,9.9986,16.4870,0.0000,322237.8000,-322237.8000,14.8229,0.0000,48720.9344,48720.9344,723.9273,370958.7344,0.0000,-370958.7344,9.9666,15.6954,0.0000,93810.5000,-93810.5000,4.9073,0.0000,14620.0901,14620.0901,239.6626,108430.5901,0.0000,-108430.5901,16.3315,9.8717,13.1016,7.2827,491584.4255,16.4870,16.5593,16.5232,-9.2490,3.3052,16.0431,16.0842,16.0637,-12.3250,8.2125,16.4870,16.5078,16.4974,-9.2256,-11.5177,9.9666,10.2065,10.0866,-30.6328,-3.3052,9.8717,9.9666,9.9192,-30.1309,-8.2125,9.8717,9.9389,9.9053,-29.9589,11.5177,0.1000,7.8141,-416048.3000,491584.4255
5585.0000,9.9562,16.4438,0.0000,335330.4000,-335330.4000,15.4253,0.0000,50656.1566,50656.1566,753.3451,385986.5566,0.0000,-385986.5566,9.9250,15.6534,0.0000,92226.8000,-92226.8000,4.8244,0.0000,14367.2079,14367.2079,235.6166,106594.0079,0.0000,-106594.0079,16.2992,9.8270,13.0631,7.4889,505499.1346,16.4438,16.5216,16.4827,-9.7855,3.5336,16.0205,16.0606,16.0405,-12.4587,8.3580,16.4438,16.4670,16.4554,-9.7852,-11.8916,9.9250,10.1600,10.0425,-31.1471,-3.5336,9.8270,9.9250,9.8760,-30.7063,-8.3580,9.8270,9.8956,9.8613,-30.5642,11.8916,0.1000,7.8141,-427557.2000,505499.1346
5586.0000,9.4589,15.9395,0.0000,241343.2000,-241343.2000,11.0990,0.0000,36090.7414,36090.7414,542.0594,277433.9414,0.0000,-277433.9414,9.4073,15.1324,0.0000,58868.9000,-58868.9000,3.0791,0.0000,9124.2509,9124.2509,150.3765,67993.1509,0.0000,-67993.1509,15.8975,9.1853,12.5414,5.4379,367057.5154,15.9395,16.1676,16.0536,-14.9277,2.6733,15.6135,15.7229,15.6682,-16.8225,5.7524,15.9395,16.0166,15.9781,-15.5108,-8.4257,9.4073,9.8389,9.6231,-36.1080,-2.6733,9.1853,9.4073,9.2963,-37.6638,-5.7524,9.1853,9.3384,9.2618,-37.7733,8.4257,0.1000,7.8141,-300212.1000,367057.5154
5587.0000,9.4038,15.9026,0.0000,235458.0000,-235458.0000,10.7968,0.0000,35171.6149,35171.6149,527.2961,270629.6149,0.0000,-270629.6149,9.3638,15.0975,0.0000,40892.7000,-40892.7000,2.1356,0.0000,6335.4634,6335.4634,104.2983,47228.1634,0.0000,-47228.1634,15.8660,9.1707,12.5183,4.9476,333964.6927,15.9026,16.0509,15.9767,-14.9860,2.8871,15.6456,15.7252,15.6854,-15.7825,5.0226,15.9026,15.9554,15.9290,-15.1405,-7.9097,9.3638,9.7055,9.5346,-36.2743,-2.8871,9.1707,9.3638,9.2672,-36.8398,-5.0226,9.1707,9.2937,9.2322,-36.9282,7.9097,0.1000,7.8141,-276350.7000,333964.6927
5588.0000,9.1732,15.6702,0.0000,167435.7000,-167435.7000,7.6752,0.0000,24895.8167,24895.8167,374.8429,192331.5167,0.0000,-192331.5167,9.1399,14.8727,0.0000,18784.8000,-18784.8000,0.9809,0.0000,2904.2503,2904.2503,47.9053,21689.0503,0.0000,-21689.0503,15.7535,8.7662,12.2599,3.4560,233281.6927,15.6702,15.9077,15.7889,-16.6842,2.2314,15.5917,15.7232,15.6574,-15.7328,3.2123,15.6702,15.7714,15.7208,-17.0963,-5.4437,9.1399,9.6130,9.3765,-37.5567,-2.2314,8.7662,9.1399,8.9531,-40.0109,-3.2123,8.7662,8.9929,8.8796,-40.5511,5.4437,0.1000,7.8141,-186220.5000,233281.6927
5589.0000,9.2111,15.7174,0.0000,158421.5000,-158421.5000,7.2522,0.0000,23573.2411,23573.2411,354.1870,181994.7411,0.0000,-181994.7411,9.1861,14.9229,0.0000,10495.6000,-10495.6000,0.5477,0.0000,1623.3768,1623.3768,26.7490,12118.9768,0.0000,-12118.9768,15.8036,8.8407,12.3222,3.1033,209472.7417,15.7174,15.8961,15.8068,-15.7620,2.2348,15.7046,15.8173,15.7609,-14.1728,2.7825,15.7174,15.7960,15.7567,-15.9160,-5.0174,9.1861,9.6064,9.3963,-36.6266,-2.2348,8.8407,9.1861,9.0134,-38.2729,-2.7825,8.8407,9.0350,8.9379,-38.7558,5.0174,0.1000,7.8141,-168917.1000,209472.7417
5590.0000,9.2459,15.7514,0.0000,129793.4000,-129793.4000,5.9430,0.0000,19326.7620,19326.7620,290.2462,149120.1620,0.0000,-149120.1620,9.2183,14.9546,0.0000,11269.1000,-11269.1000,0.5881,0.0000,1743.5355,1743.5355,28.7241,13012.6355,0.0000,-13012.6355,15.8455,8.8043,12.3249,2.6277,177372.7053,15.7514,15.9537,15.8525,-14.8417,1.7849,15.7061,15.8542,15.7801,-13.9410,2.3731,15.7514,15.8406,15.7960,-15.0893,-4.1580,9.2183,9.7127,9.4655,-35.4190,-1.7849,8.8043,9.2183,9.0113,-37.8546,-2.3731,8.8043,9.0455,8.9249,-38.4243,4.1580,0.1000,7.8141,-141062.5000,177372.7053
5591.0000,9.2947,15.7997,0.0000,114262.8000,-114262.8000,5.2329,0.0000,17030.7902,17030.7902,255.5681,131293.5902,0.0000,-131293.5902,9.2734,15.0095,0.0000,7359.5000,-7359.5000,0.3841,0.0000,1139.2319,1139.2319,18.7605,8498.7319,0.0000,-8498.7319,15.9158,8.7969,12.3563,2.2849,154231.4992,15.7997,16.0086,15.9042,-14.0543,1.6163,15.8168,15.9536,15.8852,-12.6584,2.0004,15.7997,15.8949,15.8473,-14.2970,-3.6167,9.2734,9.8023,9.5378,-34.4181,-1.6163,8.7969,9.2734,9.0351,-37.2406,-2.0004,8.7969,9.0679,8.9324,-37.9586,3.6167,0.1000,7.8141,-121622.3000,154231.4992
5592.0000,9.3633,15.8676,0.0000,94068.6000,-94068.6000,4.3093,0.0000,14040.1199,14040.1199,210.4601,108108.7199,0.0000,-108108.7199,9.3272,15.0628,0.0000,9746.5000,-9746.5000,0.5088,0.0000,1509.4940,1509.4940,24.8493,11255.9940,0.0000,-11255.9940,15.9758,8.7995,12.3877,1.9757,133360.9022,15.8676,16.1016,15.9846,-13.0421,1.2668,15.8039,15.9866,15.8953,-12.7106,1.7756,15.8676,15.9696,15.9186,-13.3897,-3.0425,9.3272,9.9618,9.6445,-33.1407,-1.2668,8.7995,9.3272,9.0634,-36.7016,-1.7756,8.7995,9.1141,8.9568,-37.4037,3.0425,0.1000,7.8141,-103815.1000,133360.9022
5593.0000,9.4379,15.9409,0.0000,90463.0000,-90463.0000,4.1458,0.0000,13522.2148,13522.2148,202.4742,103985.2148,0.0000,-103985.2148,9.3964,15.1317,0.0000,8942.0000,-8942.0000,0.4669,0.0000,1385.8021,1385.8021,22.8016,10327.8021,0.0000,-10327.8021,16.0421,8.8706,12.4564,1.8902,127588.2513,15.9409,16.1704,16.0557,-12.2785,1.2263,15.8840,16.0457,15.9649,-11.9539,1.6932,15.9409,16.0400,15.9904,-12.5943,-2.9195,9.3964,10.0479,9.7222,-32.3705,-1.2263,8.8706,9.3964,9.1335,-35.7420,-1.6932,8.8706,9.1817,9.0261,-36.4106,2.9195,0.1000,7.8141,-99405.0000,127588.2513
5594.0000,9.4968,15.9980,0.0000,81222.0000,-81222.0000,3.7239,0.0000,12155.3095,12155.3095,181.8701,93377.3095,0.0000,-93377.3095,9.4530,15.1875,0.0000,8919.9000,-8919.9000,0.4658,0.0000,1383.1209,1383.1209,22.7498,10303.0209,0.0000,-10303.0209,16.1037,8.8704,12.4871,1.7317,116888.0107,15.9980,16.2446,16.1213,-11.6429,1.0860,15.9273,16.1030,16.0151,-11.5249,1.5519,15.9980,16.1041,16.0510,-12.0090,-2.6379,9.4530,10.1644,9.8087,-31.5316,-1.0860,8.8704,9.4530,9.1617,-35.4301,-1.5519,8.8704,9.2220,9.0462,-36.1660,2.6379,0.1000,7.8141,-90141.9000,116888.0107
5595.0000,9.5662,16.0663,0.0000,73423.1000,-73423.1000,3.3675,0.0000,11003.5817,11003.5817,164.4637,84426.6817,0.0000,-84426.6817,9.4848,15.2186,0.0000,14611.5000,-14611.5000,0.7632,0.0000,2266.3507,2266.3507,37.2721,16877.8507,0.0000,-16877.8507,16.1209,8.9495,12.5352,1.6927,114254.6767,16.0663,16.3409,16.2036,-10.8424,0.8681,15.8159,16.0452,15.9305,-12.7347,1.6313,16.0663,16.1703,16.1183,-11.3729,-2.4994,9.4848,10.3366,9.9107,-30.5627,-0.8681,8.9495,9.4848,9.2171,-34.7857,-1.6313,8.9495,9.2986,9.1241,-35.2125,2.4994,0.1000,7.8141,-88034.6000,114254.6767
5596.0000,9.5977,16.0957,0.0000,94217.3000,-94217.3000,4.3230,0.0000,14128.9187,14128.9187,211.1274,108346.2187,0.0000,-108346.2187,9.5552,15.2890,0.0000,5884.2000,-5884.2000,0.3074,0.0000,913.3015,913.3015,15.0112,6797.5015,0.0000,-6797.5015,16.1943,9.0485,12.6214,1.8906,127618.7209,16.0957,16.3109,16.2033,-11.1048,1.3385,16.1201,16.2029,16.1615,-9.8773,1.6459,16.0957,16.1896,16.1427,-11.2970,-2.9844,9.5552,10.1803,9.8678,-31.4161,-1.3385,9.0485,9.5552,9.3019,-33.8581,-1.6459,9.0485,9.3364,9.1925,-34.5024,2.9844,0.1000,7.8141,-100101.5000,127618.7209
5597.0000,9.6613,16.1592,0.0000,104504.8000,-104504.8000,4.7959,0.0000,15691.8839,15691.8839,234.2234,120196.6839,0.0000,-120196.6839,9.6018,15.3348,0.0000,15317.8000,-15317.8000,0.8003,0.0000,2378.5902,2378.5902,39.0853,17696.3902,0.0000,-17696.3902,16.1954,9.2327,12.7141,2.2265,150285.5197,16.1592,16.3469,16.2530,-10.6383,1.3319,15.9670,16.1356,16.0513,-11.6569,2.1322,16.1592,16.2322,16.1957,-10.8183,-3.4640,9.6018,10.1958,9.8988,-31.1317,-1.3319,9.2327,9.6018,9.4173,-32.6622,-2.1322,9.2327,9.4558,9.3443,-32.8377,3.4640,0.1000,7.8141,-119822.6000,150285.5197
5598.0000,9.8070,16.3050,0.0000,188509.2000,-188509.2000,8.6542,0.0000,28389.7617,28389.7617,422.6577,216898.9617,0.0000,-216898.9617,9.7891,15.5228,0.0000,1095.3000,-1095.3000,0.0572,0.0000,170.3949,170.3949,2.7952,1265.6949,0.0000,-1265.6949,16.3490,9.5714,12.9602,3.3738,227728.3133,16.3050,16.3773,16.3411,-9.7604,2.8657,16.3606,16.3741,16.3673,-7.8425,2.9229,16.3050,16.3364,16.3207,-9.5117,-5.7886,9.7891,10.0639,9.9265,-30.9300,-2.8657,9.5714,9.7891,9.6803,-29.8085,-2.9229,9.5714,9.6797,9.6256,-29.8194,5.7886,0.1000,7.8141,-189604.5000,227728.3133
5599.0000,9.9309,16.4255,0.0000,245073.5000,-245073.5000,11.2607,0.0000,37002.3909,37002.3909,549.9524,282075.8909,0.0000,-282075.8909,9.9232,15.6547,0.0000,3196.6000,-3196.6000,0.1671,0.0000,497.9614,497.9614,8.1622,3694.5614,0.0000,-3694.5614,16.4561,9.7525,13.1043,4.3774,295476.1376,16.4255,16.4718,16.4486,-8.7501,3.6978,16.4364,16.4746,16.4555,-7.4520,3.8650,16.4255,16.4467,16.4361,-8.4880,-7.5628,9.9232,10.1197,10.0214,-29.9241,-3.6978,9.7525,9.9232,9.8378,-28.6001,-3.8650,9.7525,9.8386,9.7955,-28.5221,7.5628,0.1000,7.8141,-248270.1000,295476.1376
5600.0000,10.1063,16.5992,0.0000,270410.4000,-270410.4000,12.4339,0.0000,40976.0461,40976.0461,607.2538,311386.4461,0.0000,-311386.4461,10.0839,15.8143,0.0000,44651.2000,-44651.2000,2.3354,0.0000,6967.1079,6967.1079,114.0578,51618.3079,0.0000,-51618.3079,16.5095,9.9790,13.2442,5.5113,372014.0049,16.5992,16.6287,16.6140,-7.1349,3.3662,16.2951,16.3507,16.3229,-9.5773,5.7016,16.5992,16.6093,16.6043,-6.8953,-9.0678,10.0839,10.2772,10.1805,-28.2831,-3.3662,9.9790,10.0839,10.0314,-26.9420,-5.7016,9.9790,10.0429,10.0109,-26.6570,9.0678,0.1000,7.8141,-315061.6000,372014.0049
5601.0000,10.1335,16.6201,0.0000,286000.0000,-286000.0000,13.1645,0.0000,43362.8153,43362.8153,642.9318,329362.8153,0.0000,-329362.8153,10.1053,15.8331,0.0000,66536.2000,-66536.2000,3.4818,0.0000,10384.2077,10384.2077,170.0441,76920.4077,0.0000,-76920.4077,16.4944,10.0009,13.2476,6.1765,416917.0525,16.6201,16.6734,16.6468,-7.2919,3.2276,16.2374,16.2824,16.2599,-10.3834,6.7093,16.6201,16.6376,16.6289,-7.1908,-9.9369,10.1053,10.3272,10.2162,-28.3314,-3.2276,10.0009,10.1053,10.0531,-27.4599,-6.7093,10.0009,10.0706,10.0357,-27.2127,9.9369,0.1000,7.8141,-352536.2000,416917.0525
5602.0000,10.1088,16.5940,0.0000,296364.6000,-296364.6000,13.6438,0.0000,44911.3132,44911.3132,666.3392,341275.9132,0.0000,-341275.9132,10.0768,15.8041,0.0000,81998.5000,-81998.5000,4.2912,0.0000,12793.6295,12793.6295,209.5743,94792.1295,0.0000,-94792.1295,16.4474,9.9760,13.2117,6.6320,447658.0305,16.5940,16.6627,16.6284,-7.8953,3.1175,16.1654,16.2097,16.1875,-11.2168,7.4087,16.5940,16.6146,16.6043,-7.8775,-10.5262,10.0768,10.3200,10.1984,-28.8840,-3.1175,9.9760,10.0768,10.0264,-28.2804,-7.4087,9.9760,10.0463,10.0111,-28.0566,10.5262,0.1000,7.8141,-378363.1000,447658.0305
5603.0000,10.1132,16.5994,0.0000,316733.3000,-316733.3000,14.5793,0.0000,48002.3839,48002.3839,712.0313,364735.6839,0.0000,-364735.6839,10.0817,15.8095,0.0000,95395.6000,-95395.6000,4.9918,0.0000,14884.6260,14884.6260,243.7938,110280.2260,0.0000,-110280.2260,16.4349,9.9923,13.2136,7.2048,486322.9404,16.5994,16.6643,16.6319,-8.0650,3.1958,16.1431,16.1808,16.1620,-11.4002,8.1877,16.5994,16.6176,16.6085,-8.0372,-11.3835,10.0817,10.3172,10.1994,-29.0506,-3.1958,9.9923,10.0817,10.0370,-28.4346,-8.1877,9.9923,10.0560,10.0241,-28.2177,11.3835,0.1000,7.8141,-412128.9000,486322.9404
5604.0000,10.0462,16.5310,0.0000,330645.2000,-330645.2000,15.2201,0.0000,50041.2713,50041.2713,743.3254,380686.4713,0.0000,-380686.4713,10.0143,15.7414,0.0000,96646.6000,-96646.6000,5.0574,0.0000,15069.4028,15069.4028,246.9945,111716.0028,0.0000,-111716.0028,16.3770,9.9193,13.1482,7.4823,505056.5424,16.5310,16.6092,16.5701,-8.9825,3.3876,16.0895,16.1294,16.1095,-11.9451,8.4450,16.5310,16.5537,16.5424,-9.0128,-11.8325,10.0143,10.2538,10.1340,-29.9806,-3.3876,9.9193,10.0143,9.9668,-29.5265,-8.4450,9.9193,9.9868,9.9530,-29.3508,11.8325,0.1000,7.8141,-427291.8000,505056.5424
5605.0000,10.0506,16.5381,0.0000,344381.3000,-344381.3000,15.8461,0.0000,52124.8674,52124.8674,773.8972,396506.1674,0.0000,-396506.1674,10.0193,15.7477,0.0000,112122.6000,-112122.6000,5.8660,0.0000,17483.3627,17483.3627,286.4869,129605.9627,0.0000,-129605.9627,16.3611,9.9369,13.1490,7.9701,537982.6728,16.5381,16.6075,16.5728,-8.9615,3.3267,16.0588,16.0951,16.0770,-12.1982,9.1927,16.5381,16.5564,16.5472,-8.9608,-12.5194,10.0193,10.2524,10.1358,-29.9372,-3.3267,9.9369,10.0193,9.9781,-29.4379,-9.1927,9.9369,9.9969,9.9669,-29.2508,12.5194,0.1000,7.8141,-456503.9000,537982.6728
5606.0000,10.0182,16.5050,0.0000,358009.4000,-358009.4000,16.4736,0.0000,54151.3587,54151.3587,804.5433,412160.7587,0.0000,-412160.7587,9.9869,15.7149,0.0000,118076.1000,-118076.1000,6.1776,0.0000,18405.6040,18405.6040,301.7034,136481.7040,0.0000,-136481.7040,16.3275,9.9044,13.1159,8.3136,561165.8086,16.5050,16.5804,16.5427,-9.3809,3.4320,16.0240,16.0596,16.0418,-12.4930,9.6096,16.5050,16.5250,16.5150,-9.4113,-13.0416,9.9869,10.2210,10.1039,-30.3521,-3.4320,9.9044,9.9869,9.9456,-29.9386,-9.6096,9.9044,9.9648,9.9346,-29.7705,13.0416,0.1000,7.8141,-476085.5000,561165.8086
5607.0000,9.9567,16.4437,0.0000,366341.8000,-366341.8000,16.8538,0.0000,55341.4911,55341.4911,823.1103,421683.2911,0.0000,-421683.2911,9.9251,15.6532,0.0000,119280.9000,-119280.9000,6.2400,0.0000,18581.7558,18581.7558,304.7518,137862.6558,0.0000,-137862.6558,16.2712,9.8403,13.0558,8.4863,572822.9099,16.4437,16.5260,16.4848,-10.0765,3.5379,15.9690,16.0064,15.9877,-13.0085,9.7779,16.4437,16.4657,16.4547,-10.1354,-13.3158,9.9251,10.1616,10.0433,-31.0562,-3.5379,9.8403,9.9251,9.8827,-30.7293,-9.7779,9.8403,9.9023,9.8713,-30.5816,13.3158,0.1000,7.8141,-485622.7000,572822.9099
5608.0000,9.9106,16.3991,0.0000,370764.8000,-370764.8000,17.0510,0.0000,55956.4977,55956.4977,832.7445,426721.2977,0.0000,-426721.2977,9.8787,15.6076,0.0000,124065.8000,-124065.8000,6.4891,0.0000,19318.1187,19318.1187,316.9176,143383.9187,0.0000,-143383.9187,16.2221,9.7955,13.0088,8.6443,583493.1787,16.3991,16.4830,16.4410,-10.5138,3.5206,15.9154,15.9531,15.9343,-13.4691,10.0097,16.3991,16.4211,16.4101,-10.5790,-13.5304,9.8787,10.1173,9.9980,-31.4867,-3.5206,9.7955,9.8787,9.8371,-31.2064,-10.0097,9.7955,9.8568,9.8262,-31.0653,13.5304,0.1000,7.8141,-494830.6000,583493.1787
5609.0000,9.8764,16.3661,0.0000,385840.1000,-385840.1000,17.7395,0.0000,58190.8694,58190.8694,866.3672,444030.9694,0.0000,-444030.9694,9.8465,15.5759,0.0000,121024.9000,-121024.9000,6.3292,0.0000,18838.5353,18838.5353,309.1067,139863.4353,0.0000,-139863.4353,16.1980,9.7643,12.9811,8.8482,597251.9133,16.3661,16.4448,16.4054,-10.8295,3.8034,15.9021,15.9372,15.9196,-13.4371,10.1326,16.3661,16.3876,16.3768,-10.8642,-13.9360,9.8465,10.0690,9.9578,-31.8362,-3.8034,9.7643,9.8465,9.8054,-31.4918,-10.1326,9.7643,9.8239,9.7941,-31.3661,13.9360,0.1000,7.8141,-506865.0000,597251.9133
5610.0000,9.3817,15.8641,0.0000,287885.8000,-287885.8000,13.2332,0.0000,42984.0179,42984.0179,646.2896,330869.8179,0.0000,-330869.8179,9.3289,15.0548,0.0000,90524.5000,-90524.5000,4.7337,0.0000,14020.2506,14020.2506,231.1840,104544.7506,0.0000,-104544.7506,15.7631,9.1596,12.4614,6.7794,457608.7958,15.8641,16.0881,15.9761,-15.8931,2.8332,15.4417,15.5347,15.4882,-18.4951,7.5668,15.8641,15.9293,15.8967,-16.5452,-10.4000,9.3289,9.7428,9.5358,-36.7836,-2.8332,9.1596,9.3289,9.2443,-38.1708,-7.5668,9.1596,9.2834,9.2215,-38.1914,10.4000,0.1000,7.8141,-378410.3000,457608.7958
5611.0000,9.3019,15.8019,0.0000,274385.0000,-274385.0000,12.5761,0.0000,40902.7809,40902.7809,614.1942,315287.7809,0.0000,-315287.7809,9.2571,14.9913,0.0000,69596.6000,-69596.6000,3.6338,0.0000,10771.7413,10771.7413,177.4687,80368.3413,0.0000,-80368.3413,15.7068,9.1041,12.4054,6.1158,412813.6357,15.8019,15.9588,15.8804,-16.1226,2.9808,15.4273,15.4991,15.4632,-17.8267,6.6145,15.8019,15.8500,15.8259,-16.3724,-9.5953,9.2571,9.5990,9.4280,-37.1536,-2.9808,9.1041,9.2571,9.1806,-37.7652,-6.6145,9.1041,9.2096,9.1569,-37.7820,9.5953,0.1000,7.8141,-343981.6000,412813.6357
5612.0000,9.0239,15.5223,0.0000,200820.1000,-200820.1000,9.2000,0.0000,29771.5725,29771.5725,449.3146,230591.6725,0.0000,-230591.6725,8.9727,14.7060,0.0000,38858.5000,-38858.5000,2.0285,0.0000,5998.6685,5998.6685,99.0674,44857.1685,0.0000,-44857.1685,15.5320,8.6894,12.1107,4.3902,296338.9191,15.5223,15.7713,15.6468,-18.2913,2.3905,15.2823,15.4061,15.3442,-18.7158,4.4190,15.5223,15.6136,15.5680,-18.8381,-6.8095,8.9727,9.4446,9.2086,-39.1182,-2.3905,8.6894,8.9727,8.8311,-41.2835,-4.4190,8.6894,8.8763,8.7829,-41.5892,6.8095,0.1000,7.8141,-239678.6000,296338.9191
5613.0000,9.0478,15.5570,0.0000,188523.6000,-188523.6000,8.6228,0.0000,27961.7593,27961.7593,421.1229,216485.3593,0.0000,-216485.3593,9.0088,14.7470,0.0000,24140.9000,-24140.9000,1.2592,0.0000,3727.8902,3727.8902,61.4967,27868.7902,0.0000,-27868.7902,15.5826,8.7378,12.1602,3.8650,260885.8381,15.5570,15.7405,15.6488,-17.4141,2.4545,15.4037,15.5055,15.4546,-16.7967,3.7137,15.5570,15.6290,15.5930,-17.6278,-6.1683,9.0088,9.4124,9.2106,-38.2489,-2.4545,8.7378,9.0088,8.8733,-39.6489,-3.7137,8.7378,8.9027,8.8203,-39.9612,6.1683,0.1000,7.8141,-212664.5000,260885.8381
5614.0000,9.0494,15.5578,0.0000,158343.1000,-158343.1000,7.2434,0.0000,23486.1758,23486.1758,353.7546,181829.2758,0.0000,-181829.2758,9.0192,14.7569,0.0000,15324.7000,-15324.7000,0.7994,0.0000,2366.6956,2366.6956,39.0422,17691.3956,0.0000,-17691.3956,15.6304,8.6666,12.1485,3.2004,216025.5584,15.5578,15.7585,15.6582,-16.8145,2.1480,15.4868,15.6073,15.5470,-15.5394,2.9474,15.5578,15.6438,15.6008,-17.0643,-5.0954,9.0192,9.4631,9.2411,-37.3910,-2.1480,8.6666,9.0192,8.8429,-39.4706,-2.9474,8.6666,8.8751,8.7708,-39.9779,5.0954,0.1000,7.8141,-173667.8000,216025.5584
5615.0000,9.1093,15.6186,0.0000,142622.3000,-142622.3000,6.5243,0.0000,21179.4572,21179.4572,318.6358,163801.7572,0.0000,-163801.7572,9.0834,14.8213,0.0000,10891.8000,-10891.8000,0.5682,0.0000,1683.0723,1683.0723,27.7494,12574.8723,0.0000,-12574.8723,15.7072,8.7036,12.2054,2.8383,191588.1802,15.6186,15.8105,15.7145,-15.8191,1.9854,15.5904,15.7142,15.6523,-14.3034,2.5536,15.6186,15.7033,15.6609,-16.0239,-4.5389,9.0834,9.5387,9.3110,-36.2700,-1.9854,8.7036,9.0834,8.8935,-38.4126,-2.5536,8.7036,8.9214,8.8125,-38.9692,4.5389,0.1000,7.8141,-153514.1000,191588.1802
5616.0000,9.1759,15.6841,0.0000,122479.5000,-122479.5000,5.6048,0.0000,18212.2965,18212.2965,273.7291,140691.7965,0.0000,-140691.7965,9.1459,14.8834,0.0000,10991.3000,-10991.3000,0.5735,0.0000,1699.4197,1699.4197,28.0079,12690.7197,0.0000,-12690.7197,15.7767,8.7206,12.2487,2.4910,168143.0393,15.6841,15.8906,15.7873,-14.8151,1.6771,15.6339,15.7804,15.7072,-13.8125,2.2506,15.6841,15.7746,15.7293,-15.0789,-3.9277,9.1459,9.6598,9.4029,-35.0786,-1.6771,8.7206,9.1459,8.9333,-37.7149,-2.2506,8.7206,8.9693,8.8449,-38.3110,3.9277,0.1000,7.8141,-133470.8000,168143.0393
5617.0000,9.2478,15.7546,0.0000,115333.0000,-115333.0000,5.2798,0.0000,17174.1939,17174.1939,257.8569,132507.1939,0.0000,-132507.1939,9.2217,14.9587,0.0000,8244.3000,-8244.3000,0.4302,0.0000,1275.5840,1275.5840,21.0117,9519.8840,0.0000,-9519.8840,15.8581,8.7711,12.3146,2.3123,156080.2425,15.7546,15.9572,15.8559,-14.0014,1.6165,15.7473,15.8808,15.8141,-12.6812,2.0468,15.7546,15.8454,15.8000,-14.2326,-3.6633,9.2217,9.7443,9.4830,-34.1848,-1.6165,8.7711,9.2217,8.9964,-36.8371,-2.0468,8.7711,9.0287,8.8999,-37.4873,3.6633,0.1000,7.8141,-123577.3000,156080.2425
