Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5618.0000,9.3162,15.8215,0.0000,102913.6000,-102913.6000,4.7132,0.0000,15345.7813,15345.7813,230.1862,118259.3813,0.0000,-118259.3813,9.2791,15.0153,0.0000,10547.4000,-10547.4000,0.5505,0.0000,1632.7987,1632.7987,26.8873,12180.1987,0.0000,-12180.1987,15.9155,8.8062,12.3608,2.1383,144335.7686,15.8215,16.0400,15.9307,-13.1907,1.3876,15.7489,15.9147,15.8318,-12.7469,1.9381,15.8215,15.9160,15.8687,-13.4955,-3.3257,9.2791,9.8667,9.5729,-33.2462,-1.3876,8.8062,9.2791,9.0427,-36.2801,-1.9381,8.8062,9.0865,8.9463,-36.8829,3.3257,0.1000,7.8141,-113461.0000,144335.7686
5619.0000,9.3693,15.8729,0.0000,92426.6000,-92426.6000,4.2346,0.0000,13796.6897,13796.6897,206.8123,106223.2897,0.0000,-106223.2897,9.3299,15.0655,0.0000,9568.5000,-9568.5000,0.4995,0.0000,1481.9639,1481.9639,24.3958,11050.4639,0.0000,-11050.4639,15.9751,8.8010,12.3881,1.9407,130997.0470,15.8729,16.1103,15.9916,-12.6183,1.2450,15.8111,15.9741,15.8926,-12.1818,1.7446,15.8729,15.9757,15.9243,-12.9733,-2.9896,9.3299,9.9741,9.6520,-32.5155,-1.2450,8.8010,9.3299,9.0654,-36.0449,-1.7446,8.8010,9.1174,8.9592,-36.7396,2.9896,0.1000,7.8141,-101995.1000,130997.0470
5620.0000,9.4568,15.9599,0.0000,114731.3000,-114731.3000,5.2582,0.0000,17156.3037,17156.3037,256.8004,131887.6037,0.0000,-131887.6037,9.4153,15.1507,0.0000,9746.0000,-9746.0000,0.5089,0.0000,1510.6743,1510.6743,24.8520,11256.6743,0.0000,-11256.6743,16.0319,9.0309,12.5314,2.3070,155724.9320,15.9599,16.1391,16.0495,-12.1022,1.5831,15.8987,16.0248,15.9617,-11.5647,2.0920,15.9599,16.0359,15.9979,-12.2500,-3.6751,9.4153,9.9388,9.6771,-32.4675,-1.5831,9.0309,9.4153,9.2231,-34.1694,-2.0920,9.0309,9.2491,9.1400,-34.5440,3.6751,0.1000,7.8141,-124477.3000,155724.9320
5621.0000,9.5288,16.0298,0.0000,122614.4000,-122614.4000,5.6223,0.0000,18361.7660,18361.7660,274.5852,140976.1660,0.0000,-140976.1660,9.4838,15.2183,0.0000,15428.5000,-15428.5000,0.8058,0.0000,2393.0521,2393.0521,39.3518,17821.5521,0.0000,-17821.5521,16.0623,9.1445,12.6034,2.5409,171512.1690,16.0298,16.1957,16.1128,-11.5391,1.6055,15.8691,16.0048,15.9369,-12.1242,2.4113,16.0298,16.0968,16.0633,-11.6827,-4.0168,9.4838,9.9820,9.7329,-31.9693,-1.6055,9.1445,9.4838,9.3142,-33.3780,-2.4113,9.1445,9.3477,9.2461,-33.5926,4.0168,0.1000,7.8141,-138042.9000,171512.1690
5622.0000,9.6918,16.1928,0.0000,204800.1000,-204800.1000,9.3948,0.0000,30770.7851,30770.7851,458.8269,235570.8851,0.0000,-235570.8851,9.6783,15.4130,0.0000,1383.3000,-1383.3000,0.0723,0.0000,214.9632,214.9632,3.5289,1598.2632,0.0000,-1598.2632,16.2350,9.4718,12.8534,3.6586,246956.6253,16.1928,16.2605,16.2267,-10.3943,3.1075,16.2413,16.2590,16.2501,-8.4409,3.1798,16.1928,16.2229,16.2079,-10.1808,-6.2873,9.6783,9.9280,9.8031,-31.3335,-3.1075,9.4718,9.6783,9.5750,-30.5460,-3.1798,9.4718,9.5751,9.5234,-30.5960,6.2873,0.1000,7.8141,-206183.4000,246956.6253
5623.0000,9.8163,16.3132,0.0000,258909.4000,-258909.4000,11.8883,0.0000,38999.5446,38999.5446,580.6066,297908.9446,0.0000,-297908.9446,9.8105,15.5430,0.0000,2590.6000,-2590.6000,0.1354,0.0000,403.1034,403.1034,6.6126,2993.7034,0.0000,-2993.7034,16.3476,9.6417,12.9947,4.6072,310987.2842,16.3132,16.3609,16.3371,-9.4170,3.9176,16.3336,16.3712,16.3524,-7.9162,4.0530,16.3132,16.3356,16.3244,-9.1981,-7.9707,9.8105,9.9981,9.9043,-30.3721,-3.9176,9.6417,9.8105,9.7261,-29.4106,-4.0530,9.6417,9.7269,9.6843,-29.3904,7.9707,0.1000,7.8141,-261500.0000,310987.2842
5624.0000,9.9968,16.4922,0.0000,283456.7000,-283456.7000,13.0250,0.0000,42855.8077,42855.8077,636.1204,326312.5077,0.0000,-326312.5077,9.9762,15.7078,0.0000,43786.3000,-43786.3000,2.2894,0.0000,6824.6306,6824.6306,111.8107,50610.9306,0.0000,-50610.9306,16.4101,9.8714,13.1407,5.7219,386228.2735,16.4922,16.5237,16.5079,-7.7720,3.5785,16.2054,16.2599,16.2326,-9.9370,5.8679,16.4922,16.5034,16.4978,-7.5692,-9.4465,9.9762,10.1607,10.0684,-28.7434,-3.5785,9.8714,9.9762,9.9238,-27.6869,-5.8679,9.8714,9.9347,9.9030,-27.4557,9.4465,0.1000,7.8141,-327243.0000,386228.2735
5625.0000,10.0454,16.5347,0.0000,299814.2000,-299814.2000,13.7914,0.0000,45374.4634,45374.4634,673.5480,345188.6634,0.0000,-345188.6634,10.0191,15.7481,0.0000,68329.8000,-68329.8000,3.5745,0.0000,10654.6886,10654.6886,174.5708,78984.4886,0.0000,-78984.4886,16.4104,9.9187,13.1646,6.4417,434815.5065,16.5347,16.5856,16.5602,-7.7245,3.4056,16.1567,16.2004,16.1786,-10.6878,6.9801,16.5347,16.5515,16.5431,-7.6377,-10.3857,10.0191,10.2284,10.1237,-28.6077,-3.4056,9.9187,10.0191,9.9689,-27.9201,-6.9801,9.9187,9.9854,9.9521,-27.7081,10.3857,0.1000,7.8141,-368144.0000,434815.5065
5626.0000,10.0471,16.5346,0.0000,311647.1000,-311647.1000,14.3398,0.0000,47166.8918,47166.8918,700.3334,358813.9918,0.0000,-358813.9918,10.0168,15.7450,0.0000,88196.2000,-88196.2000,4.6143,0.0000,13752.1406,13752.1406,225.3553,101948.3406,0.0000,-101948.3406,16.3816,9.9229,13.1522,6.9950,472164.5535,16.5346,16.5982,16.5664,-8.0854,3.2418,16.0971,16.1388,16.1180,-11.4289,7.8561,16.5346,16.5534,16.5440,-8.0717,-11.0980,10.0168,10.2468,10.1318,-28.9208,-3.2418,9.9229,10.0168,9.9698,-28.4504,-7.8561,9.9229,9.9888,9.9558,-28.2490,11.0980,0.1000,7.8141,-399843.3000,472164.5535
5627.0000,10.0640,16.5517,0.0000,333278.3000,-333278.3000,15.3353,0.0000,50458.3175,50458.3175,748.9504,383736.6175,0.0000,-383736.6175,10.0337,15.7622,0.0000,104003.1000,-104003.1000,5.4413,0.0000,16219.6740,16219.6740,265.7425,120222.7740,0.0000,-120222.7740,16.3793,9.9504,13.1649,7.6324,515185.7340,16.5517,16.6134,16.5825,-8.1804,3.2980,16.0834,16.1187,16.1011,-11.5612,8.7393,16.5517,16.5686,16.5601,-8.1650,-12.0373,10.0337,10.2595,10.1466,-29.0150,-3.2980,9.9504,10.0337,9.9921,-28.5393,-8.7393,9.9504,10.0104,9.9804,-28.3437,12.0373,0.1000,7.8141,-437281.4000,515185.7340
5628.0000,10.0009,16.4868,0.0000,348702.8000,-348702.8000,16.0466,0.0000,52724.8181,52724.8181,783.6912,401427.6181,0.0000,-401427.6181,9.9701,15.6977,0.0000,105947.6000,-105947.6000,5.5433,0.0000,16512.1991,16512.1991,270.7250,122459.7991,0.0000,-122459.7991,16.3248,9.8813,13.1030,7.9491,536567.6007,16.4868,16.5629,16.5249,-9.1163,3.5011,16.0326,16.0702,16.0514,-12.1217,9.0444,16.4868,16.5083,16.4976,-9.1619,-12.5455,9.9701,10.2011,10.0856,-29.9744,-3.5011,9.8813,9.9701,9.9257,-29.6466,-9.0444,9.8813,9.9450,9.9131,-29.4890,12.5455,0.1000,7.8141,-454650.4000,536567.6007
5629.0000,9.9859,16.4740,0.0000,361661.1000,-361661.1000,16.6367,0.0000,54667.2265,54667.2265,812.5100,416328.3265,0.0000,-416328.3265,9.9555,15.6841,0.0000,118371.1000,-118371.1000,6.1921,0.0000,18445.6936,18445.6936,302.4120,136816.7936,0.0000,-136816.7936,16.2968,9.8748,13.0858,8.3771,565454.6037,16.4740,16.5459,16.5099,-9.3544,3.4815,15.9942,16.0298,16.0120,-12.4944,9.6736,16.4740,16.4930,16.4835,-9.3835,-13.1552,9.9555,10.1829,10.0692,-30.2106,-3.4815,9.8748,9.9555,9.9151,-29.8639,-9.6736,9.8748,9.9337,9.9043,-29.7038,13.1552,0.1000,7.8141,-480032.2000,565454.6037
5630.0000,9.9342,16.4220,0.0000,373770.7000,-373770.7000,17.1922,0.0000,56437.5431,56437.5431,839.6408,430208.2431,0.0000,-430208.2431,9.9037,15.6322,0.0000,120750.0000,-120750.0000,6.3163,0.0000,18806.5470,18806.5470,308.4759,139556.5470,0.0000,-139556.5470,16.2493,9.8212,13.0352,8.6349,582856.2146,16.4220,16.5004,16.4612,-9.9930,3.6253,15.9488,15.9849,15.9668,-12.9218,9.9416,16.4220,16.4431,16.4325,-10.0495,-13.5669,9.9037,10.1318,10.0177,-30.8642,-3.6253,9.8212,9.9037,9.8624,-30.5908,-9.9416,9.8212,9.8814,9.8513,-30.4518,13.5669,0.1000,7.8141,-494520.7000,582856.2146
5631.0000,9.8967,16.3858,0.0000,384767.8000,-384767.8000,17.6926,0.0000,58053.3045,58053.3045,864.0802,442821.1045,0.0000,-442821.1045,9.8668,15.5959,0.0000,124677.2000,-124677.2000,6.5207,0.0000,19410.9946,19410.9946,318.4588,144088.1946,0.0000,-144088.1946,16.2120,9.7865,12.9992,8.8900,600077.2857,16.3858,16.4633,16.4246,-10.3983,3.7240,15.9112,15.9466,15.9289,-13.2331,10.2447,16.3858,16.4066,16.3962,-10.4483,-13.9687,9.8668,10.0901,9.9785,-31.2832,-3.7240,9.7865,9.8668,9.8267,-31.0096,-10.2447,9.7865,9.8452,9.8158,-30.8792,13.9687,0.1000,7.8141,-509445.0000,600077.2857
5632.0000,9.8721,16.3622,0.0000,391599.8000,-391599.8000,18.0028,0.0000,59054.2082,59054.2082,879.2279,450654.0082,0.0000,-450654.0082,9.8420,15.5716,0.0000,132974.8000,-132974.8000,6.9539,0.0000,20697.7054,20697.7054,339.6155,153672.5054,0.0000,-153672.5054,16.1799,9.7647,12.9723,9.1483,617510.3495,16.3622,16.4402,16.4012,-10.6182,3.6830,15.8723,15.9073,15.8898,-13.5542,10.6368,16.3622,16.3824,16.3723,-10.6746,-14.3198,9.8420,10.0671,9.9546,-31.4905,-3.6830,9.7647,9.8420,9.8034,-31.2531,-10.6368,9.7647,9.8219,9.7933,-31.1244,14.3198,0.1000,7.8141,-524574.6000,617510.3495
5633.0000,9.7957,16.2854,0.0000,401818.9000,-401818.9000,18.4699,0.0000,60500.5187,60500.5187,902.0405,462319.4187,0.0000,-462319.4187,9.7661,15.4955,0.0000,124352.8000,-124352.8000,6.5025,0.0000,19341.0443,19341.0443,317.5715,143693.8443,0.0000,-143693.8443,16.1220,9.6828,12.9024,9.1885,620223.1076,16.2854,16.3694,16.3274,-11.4504,3.9891,15.8278,15.8644,15.8461,-13.9206,10.4916,16.2854,16.3087,16.2971,-11.5234,-14.4808,9.7661,9.9866,9.8764,-32.3610,-3.9891,9.6828,9.7661,9.7245,-32.1688,-10.4916,9.6828,9.7430,9.7129,-32.0686,14.4808,0.1000,7.8141,-526171.7000,620223.1076
5634.0000,9.2962,15.7801,0.0000,305398.5000,-305398.5000,14.0315,0.0000,45520.7312,45520.7312,685.2779,350919.2312,0.0000,-350919.2312,9.2468,14.9735,0.0000,90833.9000,-90833.9000,4.7487,0.0000,14057.3746,14057.3746,231.9186,104891.2746,0.0000,-104891.2746,15.6862,9.0816,12.3839,7.0876,478411.8297,15.7801,15.9932,15.8867,-16.6030,3.0943,15.3758,15.4663,15.4210,-18.8698,7.8430,15.7801,15.8439,15.8120,-17.2076,-10.9373,9.2468,9.6336,9.4402,-37.4384,-3.0943,9.0816,9.2468,9.1642,-38.7723,-7.8430,9.0816,9.2007,9.1411,-38.8162,10.9373,0.1000,7.8141,-396232.4000,478411.8297
5635.0000,9.1966,15.6981,0.0000,285483.8000,-285483.8000,13.0782,0.0000,42468.0192,42468.0192,638.7196,327951.8192,0.0000,-327951.8192,9.1541,14.8890,0.0000,68400.1000,-68400.1000,3.5705,0.0000,10576.4778,10576.4778,174.3768,78976.5778,0.0000,-78976.5778,15.6139,8.9988,12.3064,6.2931,424786.8351,15.6981,15.8549,15.7765,-16.9639,3.1692,15.3432,15.4171,15.3801,-18.3963,6.7397,15.6981,15.7478,15.7230,-17.2236,-9.9090,9.1541,9.4842,9.3192,-37.9257,-3.1692,8.9988,9.1541,9.0765,-38.6314,-6.7397,8.9988,9.1047,9.0517,-38.6780,9.9090,0.1000,7.8141,-353883.9000,424786.8351
5636.0000,8.9583,15.4596,0.0000,212536.0000,-212536.0000,9.7308,0.0000,31467.7588,31467.7588,475.2368,244003.7588,0.0000,-244003.7588,8.9070,14.6415,0.0000,44368.9000,-44368.9000,2.3155,0.0000,6845.3016,6845.3016,113.0829,51214.2016,0.0000,-51214.2016,15.4494,8.6501,12.0498,4.6802,315913.8633,15.4596,15.6969,15.5782,-18.6557,2.4718,15.1864,15.3062,15.2463,-19.4347,4.7872,15.4596,15.5439,15.5017,-19.1908,-7.2590,8.9070,9.3596,9.1333,-39.4392,-2.4718,8.6501,8.9070,8.7785,-41.4640,-4.7872,8.6501,8.8217,8.7359,-41.7171,7.2590,0.1000,7.8141,-256904.9000,315913.8633
5637.0000,8.9991,15.5100,0.0000,201502.1000,-201502.1000,9.2129,0.0000,29858.0292,29858.0292,449.9438,231360.1292,0.0000,-231360.1292,8.9570,14.6959,0.0000,31392.7000,-31392.7000,1.6371,0.0000,4845.4780,4845.4780,79.9555,36238.1780,0.0000,-36238.1780,15.5062,8.7170,12.1116,4.2092,284118.6297,15.5100,15.6866,15.5983,-17.6033,2.5253,15.2969,15.3942,15.3456,-17.6057,4.1624,15.5100,15.5759,15.5429,-17.8303,-6.6877,8.9570,9.3475,9.1523,-38.4080,-2.5253,8.7170,8.9570,8.8370,-39.7041,-4.1624,8.7170,8.8675,8.7923,-39.9425,6.6877,0.1000,7.8141,-232894.8000,284118.6297
5638.0000,8.9957,15.5050,0.0000,172688.0000,-172688.0000,7.8974,0.0000,25586.7202,25586.7202,385.6940,198274.7202,0.0000,-198274.7202,8.9598,14.6979,0.0000,21102.7000,-21102.7000,1.1007,0.0000,3257.2913,3257.2913,53.7549,24359.9913,0.0000,-24359.9913,15.5478,8.6497,12.0988,3.5467,239400.9107,15.5050,15.6999,15.6025,-17.1192,2.2656,15.3723,15.4858,15.4291,-16.4120,3.3662,15.5050,15.5848,15.5449,-17.3867,-5.6318,8.9598,9.3866,9.1732,-37.7188,-2.2656,8.6497,8.9598,8.8047,-39.6103,-3.3662,8.6497,8.8384,8.7440,-40.0169,5.6318,0.1000,7.8141,-193790.7000,239400.9107
5639.0000,9.0564,15.5669,0.0000,159245.4000,-159245.4000,7.2825,0.0000,23623.2805,23623.2805,355.6634,182868.6805,0.0000,-182868.6805,9.0245,14.7630,0.0000,15890.2000,-15890.2000,0.8288,0.0000,2454.1482,2454.1482,40.4774,18344.3482,0.0000,-18344.3482,15.6232,8.6995,12.1614,3.2090,216609.4147,15.5669,15.7483,15.6576,-16.1539,2.1512,15.4743,15.5884,15.5314,-15.1681,2.9800,15.5669,15.6435,15.6052,-16.3566,-5.1312,9.0245,9.4509,9.2377,-36.6704,-2.1512,8.6995,9.0245,8.8620,-38.5001,-2.9800,8.6995,8.8911,8.7953,-38.9333,5.1312,0.1000,7.8141,-175135.6000,216609.4147
5640.0000,9.1122,15.6213,0.0000,142577.8000,-142577.8000,6.5225,0.0000,21174.0538,21174.0538,318.5493,163751.8538,0.0000,-163751.8538,9.0829,14.8208,0.0000,12930.2000,-12930.2000,0.6745,0.0000,1998.0502,1998.0502,32.9432,14928.2502,0.0000,-14928.2502,15.6944,8.7161,12.2053,2.8698,193711.1184,15.6213,15.8098,15.7155,-15.3370,1.9493,15.5556,15.6795,15.6175,-14.2674,2.6239,15.6213,15.7030,15.6621,-15.5586,-4.5732,9.0829,9.5383,9.3106,-35.7048,-1.9493,8.7161,9.0829,8.8995,-37.8625,-2.6239,8.7161,8.9305,8.8233,-38.3724,4.5732,0.1000,7.8141,-155508.0000,193711.1184
5641.0000,9.1799,15.6881,0.0000,136895.5000,-136895.5000,6.2646,0.0000,20357.5505,20357.5505,305.9525,157253.0505,0.0000,-157253.0505,9.1554,14.8929,0.0000,9734.0000,-9734.0000,0.5079,0.0000,1505.1533,1505.1533,24.8041,11239.1533,0.0000,-11239.1533,15.7733,8.7744,12.2738,2.7085,182820.5459,15.6881,15.8681,15.7781,-14.5723,1.9189,15.6640,15.7824,15.7232,-13.1938,2.4268,15.6881,15.7682,15.7281,-14.7518,-4.3457,9.1554,9.6076,9.3815,-34.8850,-1.9189,8.7744,9.1554,8.9649,-36.9720,-2.4268,8.7744,8.9911,8.8828,-37.5122,4.3457,0.1000,7.8141,-146629.5000,182820.5459
5642.0000,9.2485,15.7553,0.0000,126591.1000,-126591.1000,5.7953,0.0000,18850.9255,18850.9255,283.0340,145442.0255,0.0000,-145442.0255,9.2146,14.9513,0.0000,12779.9000,-12779.9000,0.6669,0.0000,1977.2156,1977.2156,32.5722,14757.1156,0.0000,-14757.1156,15.8252,8.8314,12.3283,2.5825,174320.7562,15.7553,15.9428,15.8490,-13.7856,1.7095,15.6646,15.8072,15.7359,-13.3325,2.3764,15.7553,15.8357,15.7955,-14.0153,-4.0859,9.2146,9.7068,9.4607,-34.0397,-1.7095,8.8314,9.2146,9.0230,-36.2880,-2.3764,8.8314,9.0568,8.9441,-36.7516,4.0859,0.1000,7.8141,-139371.0000,174320.7562
5643.0000,9.2757,15.7803,0.0000,117172.1000,-117172.1000,5.3663,0.0000,17457.7934,17457.7934,262.0793,134629.8934,0.0000,-134629.8934,9.2531,14.9892,0.0000,7925.4000,-7925.4000,0.4137,0.0000,1226.6001,1226.6001,20.2029,9152.0001,0.0000,-9152.0001,15.8852,8.7974,12.3413,2.3409,158011.3764,15.7803,15.9827,15.8815,-13.5357,1.6509,15.7836,15.9087,15.8462,-12.1663,2.0645,15.7803,15.8722,15.8263,-13.7806,-3.7154,9.2531,9.7660,9.5095,-33.6328,-1.6509,8.7974,9.2531,9.0252,-36.3358,-2.0645,8.7974,9.0579,8.9276,-37.0080,3.7154,0.1000,7.8141,-125097.5000,158011.3764
5644.0000,9.3936,15.8991,0.0000,140477.3000,-140477.3000,6.4346,0.0000,20979.5401,20979.5401,314.2558,161456.8401,0.0000,-161456.8401,9.3606,15.0968,0.0000,11646.9000,-11646.9000,0.6080,0.0000,1804.3878,1804.3878,29.6927,13451.2878,0.0000,-13451.2878,15.9509,9.0499,12.5004,2.7771,187453.9349,15.8991,16.0430,15.9710,-12.5685,1.9422,15.8174,15.9346,15.8760,-12.1220,2.5502,15.8991,15.9601,15.9296,-12.6405,-4.4924,9.3606,9.7848,9.5727,-33.0406,-1.9422,9.0499,9.3606,9.2053,-34.1695,-2.5502,9.0499,9.2244,9.1371,-34.4339,4.4924,0.1000,7.8141,-152124.2000,187453.9349
5645.0000,9.4301,15.9319,0.0000,148949.4000,-148949.4000,6.8274,0.0000,22261.1639,22261.1639,333.4372,171210.5639,0.0000,-171210.5639,9.4108,15.1457,0.0000,8466.8000,-8466.8000,0.4421,0.0000,1312.3367,1312.3367,21.5920,9779.1367,0.0000,-9779.1367,16.0020,9.0749,12.5385,2.8774,194226.3224,15.9319,16.0751,16.0035,-12.4056,2.1284,15.9152,16.0115,15.9634,-11.2954,2.5705,15.9319,15.9969,15.9644,-12.4742,-4.6989,9.4108,9.8026,9.6067,-32.8383,-2.1284,9.0749,9.4108,9.2429,-34.0621,-2.5705,9.0749,9.2615,9.1682,-34.4358,4.6989,0.1000,7.8141,-157416.2000,194226.3224
5646.0000,9.6528,16.1569,0.0000,233519.5000,-233519.5000,10.7061,0.0000,35058.0203,35058.0203,522.8670,268577.5203,0.0000,-268577.5203,9.6422,15.3779,0.0000,2174.9000,-2174.9000,0.1136,0.0000,337.8574,337.8574,5.5472,2512.7574,0.0000,-2512.7574,16.1898,9.4697,12.8297,4.1547,280439.8315,16.1569,16.2072,16.1821,-10.4247,3.5308,16.1814,16.2109,16.1961,-8.8006,3.6444,16.1569,16.1791,16.1680,-10.2070,-7.1752,9.6422,9.8516,9.7469,-31.3209,-3.5308,9.4697,9.6422,9.5559,-30.5113,-3.6444,9.4697,9.5550,9.5124,-30.5043,7.1752,0.1000,7.8141,-235694.4000,280439.8315
5647.0000,9.7728,16.2705,0.0000,282394.4000,-282394.4000,12.9637,0.0000,42499.3287,42499.3287,633.1268,324893.7287,0.0000,-324893.7287,9.7672,15.4999,0.0000,5343.5000,-5343.5000,0.2792,0.0000,831.1024,831.1024,13.6381,6174.6024,0.0000,-6174.6024,16.2955,9.6120,12.9537,5.0575,341383.1310,16.2705,16.3155,16.2930,-9.5439,4.2282,16.2649,16.3031,16.2840,-8.3933,4.5074,16.2705,16.2916,16.2811,-9.3599,-8.7356,9.7672,9.9405,9.8538,-30.4114,-4.2282,9.6120,9.7672,9.6896,-29.6531,-4.5074,9.6120,9.6916,9.6518,-29.6346,8.7356,0.1000,7.8141,-287737.9000,341383.1310
5648.0000,9.9021,16.3975,0.0000,300373.3000,-300373.3000,13.7988,0.0000,45324.9528,45324.9528,673.9112,345698.2528,0.0000,-345698.2528,9.8839,15.6154,0.0000,39990.0000,-39990.0000,2.0906,0.0000,6227.1114,6227.1114,102.1034,46217.1114,0.0000,-46217.1114,16.3341,9.7720,13.0530,5.9580,402165.4553,16.3975,16.4374,16.4174,-8.5048,3.9027,16.1507,16.2041,16.1774,-10.2137,5.9934,16.3975,16.4129,16.4052,-8.3603,-9.8961,9.8839,10.0632,9.9735,-29.3856,-3.9027,9.7720,9.8839,9.8279,-28.6380,-5.9934,9.7720,9.8385,9.8052,-28.4762,9.8961,0.1000,7.8141,-340363.3000,402165.4553
5649.0000,9.8996,16.3900,0.0000,312609.6000,-312609.6000,14.3719,0.0000,47168.9597,47168.9597,701.8997,359778.5597,0.0000,-359778.5597,9.8772,15.6067,0.0000,53295.6000,-53295.6000,2.7872,0.0000,8298.4561,8298.4561,136.1231,61594.0561,0.0000,-61594.0561,16.3083,9.7619,13.0351,6.4186,433257.5672,16.3900,16.4500,16.4200,-8.9891,3.8616,16.0965,16.1439,16.1202,-11.0131,6.6488,16.3900,16.4123,16.4011,-8.9453,-10.5103,9.8772,10.0769,9.9771,-29.8229,-3.8616,9.7619,9.8772,9.8195,-29.3958,-6.6488,9.7619,9.8344,9.7982,-29.2702,10.5103,0.1000,7.8141,-365905.2000,433257.5672
5650.0000,9.8839,16.3741,0.0000,323045.0000,-323045.0000,14.8514,0.0000,48727.7940,48727.7940,725.3196,371772.7940,0.0000,-371772.7940,9.8587,15.5882,0.0000,64953.7000,-64953.7000,3.3968,0.0000,10111.8232,10111.8232,165.8959,75065.5232,0.0000,-75065.5232,16.2738,9.7500,13.0119,6.8024,459164.8315,16.3741,16.4400,16.4071,-9.4517,3.8182,16.0390,16.0853,16.0622,-11.7217,7.2150,16.3741,16.3970,16.3856,-9.4417,-11.0332,9.8587,10.0664,9.9626,-30.2841,-3.8182,9.7500,9.8587,9.8044,-29.9537,-7.2150,9.7500,9.8207,9.7854,-29.8313,11.0332,0.1000,7.8141,-387998.7000,459164.8315
5651.0000,9.8580,16.3484,0.0000,331356.8000,-331356.8000,15.2321,0.0000,49955.0109,49955.0109,743.9126,381311.8109,0.0000,-381311.8109,9.8311,15.5607,0.0000,74386.0000,-74386.0000,3.8899,0.0000,11577.0138,11577.0138,189.9760,85963.0138,0.0000,-85963.0138,16.2346,9.7263,12.9804,7.1113,480011.0013,16.3484,16.4195,16.3840,-9.9153,3.7807,15.9840,16.0294,16.0067,-12.3250,7.6706,16.3484,16.3720,16.3602,-9.9323,-11.4514,9.8311,10.0453,9.9382,-30.7447,-3.7807,9.7263,9.8311,9.7787,-30.4985,-7.6706,9.7263,9.7962,9.7612,-30.3827,11.4514,0.1000,7.8141,-405742.8000,480011.0013
5652.0000,9.8164,16.3070,0.0000,341084.7000,-341084.7000,15.6769,0.0000,51377.7599,51377.7599,765.6352,392462.4599,0.0000,-392462.4599,9.7892,15.5190,0.0000,77413.3000,-77413.3000,4.0479,0.0000,12043.1357,12043.1357,197.6912,89456.4357,0.0000,-89456.4357,16.1929,9.6846,12.9388,7.3354,495138.7662,16.3070,16.3824,16.3447,-10.4870,3.8764,15.9414,15.9858,15.9636,-12.7322,7.9242,16.3070,16.3319,16.3195,-10.5199,-11.8006,9.7892,10.0043,9.8968,-31.3270,-3.8764,9.6846,9.7892,9.7369,-31.1364,-7.9242,9.6846,9.7547,9.7196,-31.0387,11.8006,0.1000,7.8141,-418498.0000,495138.7662
5653.0000,9.8180,16.3102,0.0000,348803.8000,-348803.8000,16.0278,0.0000,52542.1830,52542.1830,782.7699,401345.9830,0.0000,-401345.9830,9.7899,15.5204,0.0000,89894.5000,-89894.5000,4.6999,0.0000,13984.9226,13984.9226,229.5358,103879.4226,0.0000,-103879.4226,16.1746,9.6951,12.9349,7.6743,518015.1282,16.3102,16.3820,16.3461,-10.4839,3.7760,15.9042,15.9466,15.9254,-13.0685,8.4759,16.3102,16.3324,16.3213,-10.5094,-12.2518,9.7899,10.0049,9.8974,-31.3172,-3.7760,9.6951,9.7899,9.7425,-31.1086,-8.4759,9.6951,9.7604,9.7277,-30.9954,12.2518,0.1000,7.8141,-438698.3000,518015.1282
5654.0000,9.8522,16.3450,0.0000,364063.6000,-364063.6000,16.7291,0.0000,54879.2944,54879.2944,817.0229,418942.8944,0.0000,-418942.8944,9.8244,15.5551,0.0000,103696.7000,-103696.7000,5.4215,0.0000,16137.6864,16137.6864,264.7788,119834.3864,0.0000,-119834.3864,16.1891,9.7400,12.9646,8.1626,550975.0551,16.3450,16.4104,16.3777,-10.1479,3.7692,15.9059,15.9425,15.9242,-12.9518,9.1907,16.3450,16.3640,16.3545,-10.1554,-12.9599,9.8244,10.0331,9.9288,-30.9705,-3.7692,9.7400,9.8244,9.7822,-30.7067,-9.1907,9.7400,9.7995,9.7698,-30.5815,12.9599,0.1000,7.8141,-467760.3000,550975.0551
5655.0000,9.8806,16.3725,0.0000,378780.3000,-378780.3000,17.4089,0.0000,57130.9597,57130.9597,850.2214,435911.2597,0.0000,-435911.2597,9.8527,15.5830,0.0000,118097.0000,-118097.0000,6.1751,0.0000,18383.9105,18383.9105,301.5795,136480.9105,0.0000,-136480.9105,16.2007,9.7746,12.9877,8.6598,584535.6833,16.3725,16.4375,16.4050,-9.9293,3.7446,15.9056,15.9394,15.9225,-12.9061,9.9197,16.3725,16.3904,16.3815,-9.9453,-13.6643,9.8527,10.0615,9.9571,-30.7297,-3.7446,9.7746,9.8527,9.8136,-30.4803,-9.9197,9.7746,9.8310,9.8028,-30.3521,13.6643,0.1000,7.8141,-496877.3000,584535.6833
5656.0000,9.8375,16.3277,0.0000,382128.8000,-382128.8000,17.5657,0.0000,57585.1886,57585.1886,857.8815,439713.9886,0.0000,-439713.9886,9.8075,15.5370,0.0000,125294.1000,-125294.1000,6.5519,0.0000,19495.4606,19495.4606,319.9855,144789.5606,0.0000,-144789.5606,16.1530,9.7259,12.9395,8.8572,597859.4959,16.3277,16.4072,16.3675,-10.5139,3.6713,15.8495,15.8866,15.8680,-13.5219,10.2232,16.3277,16.3491,16.3384,-10.5990,-13.8945,9.8075,10.0336,9.9206,-31.2953,-3.6713,9.7259,9.8075,9.7667,-31.2155,-10.2232,9.7259,9.7857,9.7558,-31.1023,13.8945,0.1000,7.8141,-507422.9000,597859.4959
5657.0000,9.7640,16.2545,0.0000,392576.4000,-392576.4000,18.0414,0.0000,59070.6461,59070.6461,881.1124,451647.0461,0.0000,-451647.0461,9.7346,15.4644,0.0000,116841.5000,-116841.5000,6.1091,0.0000,18167.1148,18167.1148,298.3583,135008.6148,0.0000,-135008.6148,16.0980,9.6481,12.8731,8.9006,600793.8476,16.2545,16.3380,16.2962,-11.3851,3.9774,15.8089,15.8466,15.8277,-13.8732,10.0865,16.2545,16.2783,16.2664,-11.4705,-14.0640,9.7346,9.9546,9.8446,-32.2197,-3.9774,9.6481,9.7346,9.6914,-32.1442,-10.0865,9.6481,9.7101,9.6791,-32.0584,14.0640,0.1000,7.8141,-509417.9000,600793.8476
5658.0000,9.2745,15.7593,0.0000,297861.4000,-297861.4000,13.6827,0.0000,44378.0896,44378.0896,668.2407,342239.4896,0.0000,-342239.4896,9.2261,14.9532,0.0000,84022.9000,-84022.9000,4.3922,0.0000,13000.8111,13000.8111,214.5085,97023.7111,0.0000,-97023.7111,15.6760,9.0540,12.3650,6.8394,461658.3333,15.7593,15.9696,15.8645,-16.4821,3.0968,15.3735,15.4663,15.4199,-18.6436,7.4890,15.7593,15.8244,15.7919,-17.0785,-10.5859,9.2261,9.6094,9.4177,-37.2436,-3.0968,9.0540,9.2261,9.1400,-38.6891,-7.4890,9.0540,9.1765,9.1152,-38.7595,10.5859,0.1000,7.8141,-381884.3000,461658.3333
5659.0000,9.1778,15.6798,0.0000,278880.5000,-278880.5000,12.7741,0.0000,41470.2185,41470.2185,623.8672,320350.7185,0.0000,-320350.7185,9.1367,14.8718,0.0000,61993.2000,-61993.2000,3.2359,0.0000,9584.2666,9584.2666,158.0340,71577.4666,0.0000,-71577.4666,15.6082,8.9740,12.2911,6.0691,409665.6999,15.6798,15.8348,15.7573,-16.8622,3.1794,15.3490,15.4250,15.3870,-18.1293,6.4153,15.6798,15.7308,15.7053,-17.1210,-9.5947,9.1367,9.4637,9.3002,-37.7493,-3.1794,8.9740,9.1367,9.0554,-38.5631,-6.4153,8.9740,9.0831,9.0286,-38.6380,9.5947,0.1000,7.8141,-340873.7000,409665.6999
5660.0000,8.9224,15.4238,0.0000,204334.7000,-204334.7000,9.3543,0.0000,30232.1645,30232.1645,456.8486,234566.8645,0.0000,-234566.8645,8.8763,14.6110,0.0000,35651.5000,-35651.5000,1.8604,0.0000,5498.8727,5498.8727,90.8605,41150.3727,0.0000,-41150.3727,15.4467,8.5897,12.0182,4.3941,296600.7701,15.4238,15.6632,15.5435,-18.7835,2.4980,15.2140,15.3397,15.2769,-18.9307,4.3584,15.4238,15.5147,15.4692,-19.3084,-6.8563,8.8763,9.3271,9.1017,-39.4624,-2.4980,8.5897,8.8763,8.7330,-41.7302,-4.3584,8.5897,8.7750,8.6823,-42.0813,6.8563,0.1000,7.8141,-239986.2000,296600.7701
5661.0000,8.9674,15.4792,0.0000,192999.3000,-192999.3000,8.8223,0.0000,28580.3083,28580.3083,430.8683,221579.6083,0.0000,-221579.6083,8.9309,14.6701,0.0000,23895.0000,-23895.0000,1.2460,0.0000,3687.3426,3687.3426,60.8542,27582.3426,0.0000,-27582.3426,15.5058,8.6658,12.0858,3.9351,265621.4928,15.4792,15.6558,15.5675,-17.6816,2.5254,15.3301,15.4333,15.3817,-17.1139,3.7715,15.4792,15.5492,15.5142,-17.9016,-6.2969,8.9309,9.3200,9.1255,-38.3813,-2.5254,8.6658,8.9309,8.7983,-39.8655,-3.7715,8.6658,8.8260,8.7459,-40.1844,6.2969,0.1000,7.8141,-216894.3000,265621.4928
5662.0000,8.9727,15.4829,0.0000,163711.9000,-163711.9000,7.4855,0.0000,24245.8111,24245.8111,365.5794,187957.7111,0.0000,-187957.7111,8.9449,14.6834,0.0000,15088.2000,-15088.2000,0.7869,0.0000,2328.6183,2328.6183,38.4314,17416.8183,0.0000,-17416.8183,15.5568,8.5995,12.0782,3.2887,221984.6425,15.4829,15.6784,15.5806,-17.1038,2.2329,15.4191,15.5382,15.4787,-15.8154,3.0198,15.4829,15.5675,15.5252,-17.3640,-5.2526,8.9449,9.3733,9.1591,-37.5619,-2.2329,8.5995,8.9449,8.7722,-39.7076,-3.0198,8.5995,8.8025,8.7010,-40.2232,5.2526,0.1000,7.8141,-178800.1000,221984.6425
5663.0000,9.0391,15.5501,0.0000,148867.8000,-148867.8000,6.8070,0.0000,22076.2563,22076.2563,332.4418,170944.0563,0.0000,-170944.0563,9.0137,14.7524,0.0000,11549.8000,-11549.8000,0.6024,0.0000,1783.6246,1783.6246,29.4198,13333.4246,0.0000,-13333.4246,15.6342,8.6508,12.1425,2.9566,199572.3741,15.5501,15.7361,15.6431,-16.0803,2.0682,15.5142,15.6379,15.5761,-14.6967,2.6706,15.5501,15.6321,15.5911,-16.2957,-4.7388,9.0137,9.4521,9.2329,-36.4449,-2.0682,8.6508,9.0137,8.8322,-38.5847,-2.6706,8.6508,8.8589,8.7548,-39.1186,4.7388,0.1000,7.8141,-160417.6000,199572.3741
5664.0000,9.0977,15.6072,0.0000,129734.4000,-129734.4000,5.9344,0.0000,19261.1879,19261.1879,289.8254,148995.5879,0.0000,-148995.5879,9.0742,14.8122,0.0000,9671.2000,-9671.2000,0.5045,0.0000,1494.3328,1494.3328,24.6393,11165.5328,0.0000,-11165.5328,15.7077,8.6556,12.1816,2.5946,175138.4771,15.6072,15.8070,15.7071,-15.2242,1.8100,15.5901,15.7270,15.6586,-13.8722,2.3145,15.6072,15.6969,15.6521,-15.4802,-4.1244,9.0742,9.5575,9.3159,-35.4030,-1.8100,8.6556,9.0742,8.8649,-38.0234,-2.3145,8.6556,8.8959,8.7758,-38.6552,4.1244,0.1000,7.8141,-139405.6000,175138.4771
5665.0000,9.1762,15.6848,0.0000,124238.0000,-124238.0000,5.6849,0.0000,18473.8785,18473.8785,277.6406,142711.8785,0.0000,-142711.8785,9.1529,14.8905,0.0000,8228.4000,-8228.4000,0.4293,0.0000,1272.3152,1272.3152,20.9670,9500.7152,0.0000,-9500.7152,15.7867,8.7316,12.2591,2.4648,166375.9881,15.6848,15.8757,15.7802,-14.3654,1.7519,15.6818,15.8151,15.7484,-13.0084,2.1812,15.6848,15.7709,15.7278,-14.5834,-3.9330,9.1529,9.6399,9.3964,-34.5172,-1.7519,8.7316,9.1529,8.9422,-36.9914,-2.1812,8.7316,8.9696,8.8506,-37.6028,3.9330,0.1000,7.8141,-132466.4000,166375.9881
5666.0000,9.2465,15.7533,0.0000,113718.9000,-113718.9000,5.2059,0.0000,16933.4061,16933.4061,254.2486,130652.3061,0.0000,-130652.3061,9.2131,14.9499,0.0000,10939.8000,-10939.8000,0.5709,0.0000,1692.5050,1692.5050,27.8821,12632.3050,0.0000,-12632.3050,15.8416,8.7808,12.3112,2.3307,157323.8436,15.7533,15.9562,15.8547,-13.5795,1.5450,15.6847,15.8417,15.7632,-13.1090,2.1159,15.7533,15.8416,15.7975,-13.8579,-3.6609,9.2131,9.7494,9.4813,-33.6553,-1.5450,8.7808,9.2131,8.9970,-36.3767,-2.1159,8.7808,9.0342,8.9075,-36.9254,3.6609,0.1000,7.8141,-124658.7000,157323.8436
5667.0000,9.2923,15.7973,0.0000,104286.8000,-104286.8000,4.7761,0.0000,15543.1219,15543.1219,233.2559,119829.9219,0.0000,-119829.9219,9.2591,14.9952,0.0000,9596.4000,-9596.4000,0.5009,0.0000,1485.3010,1485.3010,24.4624,11081.7010,0.0000,-11081.7010,15.8970,8.7775,12.3372,2.1467,144904.6718,15.7973,16.0170,15.9071,-13.1238,1.4251,15.7512,15.9025,15.8269,-12.5094,1.9259,15.7973,15.8938,15.8455,-13.4434,-3.3510,9.2591,9.8367,9.5479,-33.0784,-1.4251,8.7775,9.2591,9.0183,-36.2035,-1.9259,8.7775,9.0608,8.9192,-36.8495,3.3510,0.1000,7.8141,-113883.2000,144904.6718
5668.0000,9.4017,15.9067,0.0000,128267.2000,-128267.2000,5.8759,0.0000,19159.1440,19159.1440,286.9688,147426.3440,0.0000,-147426.3440,9.3610,15.0971,0.0000,12560.0000,-12560.0000,0.6557,0.0000,1945.8557,1945.8557,32.0212,14505.8557,0.0000,-14505.8557,15.9559,9.0302,12.4931,2.5848,174475.5986,15.9067,16.0668,15.9868,-12.3394,1.7401,15.8014,15.9264,15.8639,-12.2896,2.3957,15.9067,15.9730,15.9399,-12.4672,-4.1358,9.3610,9.8337,9.5974,-32.7186,-1.7401,9.0302,9.3610,9.1956,-34.1175,-2.3957,9.0302,9.2199,9.1250,-34.3825,4.1358,0.1000,7.8141,-140827.2000,174475.5986
5669.0000,9.4286,15.9300,0.0000,137632.0000,-137632.0000,6.3089,0.0000,20569.1023,20569.1023,308.1167,158201.1023,0.0000,-158201.1023,9.4086,15.1434,0.0000,7516.6000,-7516.6000,0.3925,0.0000,1165.0326,1165.0326,19.1688,8681.6326,0.0000,-8681.6326,16.0102,9.0407,12.5255,2.6688,180142.3926,15.9300,16.0864,16.0082,-12.3266,1.9721,15.9299,16.0267,15.9783,-11.1126,2.3646,15.9300,16.0012,15.9656,-12.4240,-4.3368,9.4086,9.8320,9.6203,-32.6634,-1.9721,9.0407,9.4086,9.2246,-34.1334,-2.3646,9.0407,9.2452,9.1430,-34.5677,4.3368,0.1000,7.8141,-145148.6000,180142.3926
5670.0000,9.6410,16.1450,0.0000,222299.1000,-222299.1000,10.1916,0.0000,33365.5030,33365.5030,497.7393,255664.6030,0.0000,-255664.6030,9.6299,15.3656,0.0000,1054.0000,-1054.0000,0.0550,0.0000,163.7129,163.7129,2.6883,1217.7129,0.0000,-1217.7129,16.1862,9.4465,12.8163,3.9461,266361.7838,16.1450,16.2004,16.1727,-10.5115,3.3788,16.1870,16.2191,16.2031,-8.7536,3.4339,16.1450,16.1696,16.1573,-10.2980,-6.8127,9.6299,9.8521,9.7410,-31.3746,-3.3788,9.4465,9.6299,9.5382,-30.5746,-3.4339,9.4465,9.5363,9.4914,-30.5769,6.8127,0.1000,7.8141,-223353.1000,266361.7838
5671.0000,9.7707,16.2688,0.0000,274461.6000,-274461.6000,12.5987,0.0000,41303.6756,41303.6756,615.2988,315765.2756,0.0000,-315765.2756,9.7650,15.4980,0.0000,4432.1000,-4432.1000,0.2316,0.0000,689.3331,689.3331,11.3116,5121.4331,0.0000,-5121.4331,16.2966,9.6067,12.9516,4.9046,331061.6730,16.2688,16.3137,16.2913,-9.5129,4.1224,16.2703,16.3097,16.2900,-8.3582,4.3540,16.2688,16.2899,16.2793,-9.3214,-8.4763,9.7650,9.9419,9.8535,-30.3644,-4.1224,9.6067,9.7650,9.6859,-29.5513,-4.3540,9.6067,9.6874,9.6471,-29.5207,8.4763,0.1000,7.8141,-278893.7000,331061.6730
5672.0000,9.9238,16.4196,0.0000,297363.4000,-297363.4000,13.6604,0.0000,44890.8208,44890.8208,667.1498,342254.2208,0.0000,-342254.2208,9.9052,15.6369,0.0000,41473.9000,-41473.9000,2.1682,0.0000,6459.5647,6459.5647,105.8915,47933.4647,0.0000,-47933.4647,16.3495,9.7974,13.0735,5.9261,400010.5898,16.4196,16.4555,16.4375,-8.2176,3.8307,16.1596,16.2125,16.1860,-10.1479,5.9989,16.4196,16.4331,16.4264,-8.0563,-9.8296,9.9052,10.0830,9.9941,-29.0849,-3.8307,9.7974,9.9052,9.8513,-28.2426,-5.9989,9.7974,9.8618,9.8296,-28.0509,9.8296,0.1000,7.8141,-338837.3000,400010.5898
5673.0000,9.9270,16.4170,0.0000,310158.5000,-310158.5000,14.2610,0.0000,46825.4861,46825.4861,696.4858,356983.9861,0.0000,-356983.9861,9.9035,15.6328,0.0000,57480.9000,-57480.9000,3.0063,0.0000,8952.5039,8952.5039,146.8222,66433.4039,0.0000,-66433.4039,16.3246,9.7919,13.0582,6.4456,435078.7454,16.4170,16.4758,16.4464,-8.6752,3.7516,16.1008,16.1478,16.1243,-11.0094,6.7579,16.4170,16.4383,16.4277,-8.6310,-10.5095,9.9035,10.1058,10.0046,-29.4806,-3.7516,9.7919,9.9035,9.8477,-29.0162,-6.7579,9.7919,9.8632,9.8275,-28.8652,10.5095,0.1000,7.8141,-367639.4000,435078.7454
5674.0000,9.9091,16.3987,0.0000,322478.5000,-322478.5000,14.8278,0.0000,48667.5379,48667.5379,724.1651,371146.0379,0.0000,-371146.0379,9.8830,15.6122,0.0000,69188.3000,-69188.3000,3.6186,0.0000,10773.6816,10773.6816,176.7253,79961.9816,0.0000,-79961.9816,16.2892,9.7773,13.0332,6.8639,463310.0822,16.3987,16.4646,16.4316,-9.1989,3.7364,16.0452,16.0904,16.0678,-11.6940,7.3550,16.3987,16.4210,16.4098,-9.1935,-11.0914,9.8830,10.0935,9.9882,-30.0016,-3.7364,9.7773,9.8830,9.8301,-29.6525,-7.3550,9.7773,9.8470,9.8121,-29.5121,11.0914,0.1000,7.8141,-391666.8000,463310.0822
5675.0000,9.8437,16.3329,0.0000,329499.4000,-329499.4000,15.1490,0.0000,49660.4336,49660.4336,739.8529,379159.8336,0.0000,-379159.8336,9.8164,15.5455,0.0000,71934.6000,-71934.6000,3.7620,0.0000,11193.8485,11193.8485,183.7287,83128.4485,0.0000,-83128.4485,16.2262,9.7062,12.9662,7.0455,475568.3515,16.3329,16.4103,16.3716,-10.1291,3.7957,15.9798,16.0268,16.0033,-12.4097,7.5577,16.3329,16.3590,16.3459,-10.1696,-11.3533,9.8164,10.0362,9.9263,-30.9350,-3.7957,9.7062,9.8164,9.7613,-30.7447,-7.5577,9.7062,9.7794,9.7428,-30.6382,11.3533,0.1000,7.8141,-401434.0000,475568.3515
5676.0000,9.7627,16.2530,0.0000,337423.3000,-337423.3000,15.5073,0.0000,50770.4954,50770.4954,757.3524,388193.7954,0.0000,-388193.7954,9.7366,15.4662,0.0000,66727.2000,-66727.2000,3.4889,0.0000,10375.2842,10375.2842,170.3945,77102.4842,0.0000,-77102.4842,16.1620,9.6208,12.8914,7.1002,479263.9196,16.2530,16.3349,16.2939,-11.1049,4.0061,15.9305,15.9784,15.9544,-12.8697,7.4951,16.2530,16.2816,16.2673,-11.1522,-11.5012,9.7366,9.9538,9.8452,-31.9355,-4.0061,9.6208,9.7366,9.6787,-31.8091,-7.4951,9.6208,9.6962,9.6585,-31.7408,11.5012,0.1000,7.8141,-404150.5000,479263.9196
5677.0000,9.7735,16.2671,0.0000,345042.8000,-345042.8000,15.8499,0.0000,51928.4518,51928.4518,774.0846,396971.2518,0.0000,-396971.2518,9.7469,15.4779,0.0000,79183.8000,-79183.8000,4.1393,0.0000,12313.3904,12313.3904,202.1556,91497.1904,0.0000,-91497.1904,16.1495,9.6464,12.8979,7.4278,501378.0460,16.2671,16.3384,16.3027,-10.9104,3.9035,15.8955,15.9403,15.9179,-13.1670,8.0428,16.2671,16.2903,16.2787,-10.9239,-11.9464,9.7469,9.9568,9.8518,-31.7469,-3.9035,9.6464,9.7469,9.6966,-31.5231,-8.0428,9.6464,9.7137,9.6800,-31.4217,11.9464,0.1000,7.8141,-424226.6000,501378.0460
5678.0000,9.7152,16.2073,0.0000,349133.9000,-349133.9000,16.0389,0.0000,52481.6567,52481.6567,783.3127,401615.5567,0.0000,-401615.5567,9.6882,15.4186,0.0000,77084.0000,-77084.0000,4.0296,0.0000,11979.9247,11979.9247,196.8008,89063.9247,0.0000,-89063.9247,16.1004,9.5798,12.8401,7.4774,504726.0468,16.2073,16.2894,16.2483,-11.5763,4.0031,15.8525,15.8989,15.8757,-13.5390,8.0327,16.2073,16.2349,16.2211,-11.6333,-12.0358,9.6882,9.9052,9.7967,-32.4044,-4.0031,9.5798,9.6882,9.6340,-32.3278,-8.0327,9.5798,9.6520,9.6159,-32.2607,12.0358,0.1000,7.8141,-426217.9000,504726.0468
5679.0000,9.6630,16.1564,0.0000,352247.7000,-352247.7000,16.1764,0.0000,52893.4813,52893.4813,790.0273,405141.1813,0.0000,-405141.1813,9.6366,15.3676,0.0000,74076.0000,-74076.0000,3.8717,0.0000,11506.6198,11506.6198,189.0883,85582.6198,0.0000,-85582.6198,16.0569,9.5262,12.7915,7.4813,504988.5523,16.1564,16.2393,16.1979,-12.0980,4.1015,15.8160,15.8633,15.8396,-13.8207,7.9733,16.1564,16.1847,16.1706,-12.1523,-12.0748,9.6366,9.8514,9.7440,-32.9389,-4.1015,9.5262,9.6366,9.5814,-32.8866,-7.9733,9.5262,9.5990,9.5626,-32.8365,12.0748,0.1000,7.8141,-426323.7000,504988.5523
5680.0000,9.6349,16.1298,0.0000,355899.7000,-355899.7000,16.3391,0.0000,53411.3376,53411.3376,797.9730,409311.0376,0.0000,-409311.0376,9.6092,15.3409,0.0000,73420.7000,-73420.7000,3.8369,0.0000,11401.7831,11401.7831,187.3871,84822.4831,0.0000,-84822.4831,16.0314,9.5003,12.7658,7.5296,508244.8316,16.1298,16.2099,16.1699,-12.3073,4.1674,15.7933,15.8400,15.8166,-13.9439,8.0043,16.1298,16.1573,16.1436,-12.3488,-12.1717,9.6092,9.8191,9.7142,-33.1551,-4.1674,9.5003,9.6092,9.5547,-33.0899,-8.0043,9.5003,9.5718,9.5360,-33.0448,12.1717,0.1000,7.8141,-429320.4000,508244.8316
5681.0000,9.5780,16.0730,0.0000,358853.9000,-358853.9000,16.4720,0.0000,53792.5848,53792.5848,804.4638,412646.4848,0.0000,-412646.4848,9.5539,15.2857,0.0000,64945.4000,-64945.4000,3.3937,0.0000,10080.2194,10080.2194,165.7428,75025.6194,0.0000,-75025.6194,15.9938,9.4373,12.7155,7.4426,502373.2587,16.0730,16.1561,16.1146,-12.8620,4.3594,15.7751,15.8232,15.7991,-14.0222,7.7531,16.0730,16.1030,16.0880,-12.9085,-12.1125,9.5539,9.7612,9.6576,-33.7110,-4.3594,9.4373,9.5539,9.4956,-33.7053,-7.7531,9.4373,9.5120,9.4747,-33.6934,12.1125,0.1000,7.8141,-423799.3000,502373.2587
5682.0000,9.1591,15.6492,0.0000,267686.1000,-267686.1000,12.2831,0.0000,39790.7937,39790.7937,599.8872,307476.8937,0.0000,-307476.8937,9.1277,14.8571,0.0000,38666.3000,-38666.3000,2.0202,0.0000,5977.3876,5977.3876,98.6617,44643.6876,0.0000,-44643.6876,15.6695,8.8937,12.2816,5.5378,373802.7650,15.6492,15.8358,15.7425,-17.1839,3.4210,15.4725,15.5804,15.5264,-17.1983,5.4411,15.6492,15.7241,15.6867,-17.5853,-8.8621,9.1277,9.4691,9.2984,-37.8646,-3.4210,8.8937,9.1277,9.0107,-39.3948,-5.4411,8.8937,9.0395,8.9666,-39.6626,8.8621,0.1000,7.8141,-306352.4000,373802.7650
5683.0000,9.1505,15.6564,0.0000,254383.5000,-254383.5000,11.6442,0.0000,37806.9172,37806.9172,568.6853,292190.4172,0.0000,-292190.4172,9.1238,14.8603,0.0000,29379.4000,-29379.4000,1.5331,0.0000,4541.5726,4541.5726,74.8736,33920.9726,0.0000,-33920.9726,15.6620,8.9233,12.2927,5.0740,342498.0227,15.6564,15.7872,15.7218,-16.5922,3.3704,15.4974,15.5827,15.5401,-16.4091,4.9035,15.6564,15.7091,15.6827,-16.7326,-8.2738,9.1238,9.4158,9.2698,-37.3847,-3.3704,8.9233,9.1238,9.0235,-38.1772,-4.9035,8.9233,9.0425,8.9829,-38.3591,8.2738,0.1000,7.8141,-283762.9000,342498.0227
5684.0000,8.9612,15.4642,0.0000,183302.6000,-183302.6000,8.3901,0.0000,27141.0185,27141.0185,409.7604,210443.6185,0.0000,-210443.6185,8.9403,14.6756,0.0000,14889.4000,-14889.4000,0.7770,0.0000,2297.8417,2297.8417,37.9453,17187.2417,0.0000,-17187.2417,15.5664,8.5794,12.0729,3.6599,247041.3418,15.4642,15.6783,15.5712,-17.9432,2.5377,15.4433,15.5768,15.5100,-16.4775,3.3147,15.4642,15.5605,15.5123,-18.3288,-5.8524,8.9403,9.3570,9.1487,-38.3693,-2.5377,8.5794,8.9403,8.7599,-40.8574,-3.3147,8.5794,8.7895,8.6845,-41.4451,5.8524,0.1000,7.8141,-198192.0000,247041.3418
5685.0000,9.0255,15.5367,0.0000,173252.9000,-173252.9000,7.9215,0.0000,25685.5082,25685.5082,386.8711,198938.4082,0.0000,-198938.4082,9.0073,14.7460,0.0000,9366.8000,-9366.8000,0.4885,0.0000,1446.4223,1446.4223,23.8589,10813.2223,0.0000,-10813.2223,15.6288,8.6813,12.1550,3.3386,225358.7904,15.5367,15.7021,15.6194,-16.7668,2.4776,15.5446,15.6605,15.6025,-15.1056,2.9662,15.5367,15.6115,15.5741,-16.9471,-5.4438,9.0073,9.3869,9.1971,-37.2432,-2.4776,8.6813,9.0073,8.8443,-38.9846,-2.9662,8.6813,8.8610,8.7711,-39.4663,5.4438,0.1000,7.8141,-182619.7000,225358.7904
5686.0000,9.0655,15.5750,0.0000,144249.4000,-144249.4000,6.5978,0.0000,21402.5162,21402.5162,322.2263,165651.9162,0.0000,-165651.9162,9.0459,14.7838,0.0000,10060.1000,-10060.1000,0.5248,0.0000,1554.0243,1554.0243,25.6296,11614.1243,0.0000,-11614.1243,15.6777,8.6546,12.1661,2.8583,192938.5888,15.5750,15.7655,15.6702,-15.8973,2.0243,15.5634,15.7066,15.6350,-14.7295,2.5491,15.5750,15.6616,15.6183,-16.1648,-4.5735,9.0459,9.4907,9.2683,-36.1525,-2.0243,8.6546,9.0459,8.8502,-38.5964,-2.5491,8.6546,8.8773,8.7659,-39.1774,4.5735,0.1000,7.8141,-154309.5000,192938.5888
5687.0000,9.1291,15.6381,0.0000,129463.7000,-129463.7000,5.9229,0.0000,19232.9503,19232.9503,289.2647,148696.6503,0.0000,-148696.6503,9.1085,14.8463,0.0000,8461.9000,-8461.9000,0.4415,0.0000,1307.8885,1307.8885,21.5603,9769.7885,0.0000,-9769.7885,15.7463,8.6877,12.2170,2.5669,173268.8300,15.6381,15.8327,15.7354,-15.0143,1.8271,15.6407,15.7815,15.7111,-13.8411,2.2686,15.6381,15.7267,15.6824,-15.2799,-4.0958,9.1085,9.5852,9.3469,-35.1636,-1.8271,8.6877,9.1085,8.8981,-37.7800,-2.2686,8.6877,8.9256,8.8067,-38.4008,4.0958,0.1000,7.8141,-137925.6000,173268.8300
5688.0000,9.1857,15.6933,0.0000,111131.2000,-111131.2000,5.0861,0.0000,16528.0715,16528.0715,248.3953,127659.2715,0.0000,-127659.2715,9.1649,14.9021,0.0000,7737.5000,-7737.5000,0.4037,0.0000,1196.5425,1196.5425,19.7180,8934.0425,0.0000,-8934.0425,15.8151,8.6773,12.2462,2.2391,151136.4274,15.6933,15.9083,15.8008,-14.2504,1.5608,15.7015,15.8572,15.7793,-13.1616,1.9645,15.6933,15.7916,15.7425,-14.5704,-3.5253,9.1649,9.7038,9.4344,-34.1896,-1.5608,8.6773,9.1649,8.9211,-37.4079,-1.9645,8.6773,8.9563,8.8168,-38.1414,3.5253,0.1000,7.8141,-118868.7000,151136.4274
5689.0000,9.2609,15.7676,0.0000,107687.2000,-107687.2000,4.9301,0.0000,16039.8706,16039.8706,240.7765,123727.0706,0.0000,-123727.0706,9.2352,14.9720,0.0000,7503.8000,-7503.8000,0.3916,0.0000,1161.1569,1161.1569,19.1255,8664.9569,0.0000,-8664.9569,15.8829,8.7603,12.3216,2.1659,146197.7485,15.7676,15.9749,15.8713,-13.5019,1.5128,15.7686,15.9217,15.8452,-12.5604,1.9044,15.7676,15.8613,15.8145,-13.7853,-3.4172,9.2352,9.7831,9.5092,-33.4660,-1.5128,8.7603,9.2352,8.9977,-36.4220,-1.9044,8.7603,9.0297,8.8950,-37.0836,3.4172,0.1000,7.8141,-115191.0000,146197.7485
5690.0000,9.3164,15.8212,0.0000,99207.8000,-99207.8000,4.5439,0.0000,14793.2638,14793.2638,221.9144,114001.0638,0.0000,-114001.0638,9.2908,15.0268,0.0000,7410.1000,-7410.1000,0.3868,0.0000,1147.2517,1147.2517,18.8904,8557.3517,0.0000,-8557.3517,15.9424,8.7729,12.3577,2.0199,136345.7223,15.8212,16.0410,15.9311,-12.9450,1.3857,15.8197,15.9809,15.9003,-12.1214,1.7725,15.8212,15.9208,15.8710,-13.2610,-3.1582,9.2908,9.8764,9.5836,-32.7863,-1.3857,8.7729,9.2908,9.0319,-36.0892,-1.7725,8.7729,9.0707,8.9218,-36.8098,3.1582,0.1000,7.8141,-106617.9000,136345.7223
5691.0000,9.4005,15.9047,0.0000,92440.1000,-92440.1000,4.2353,0.0000,13807.3726,13807.3726,206.8428,106247.4726,0.0000,-106247.4726,9.3336,15.0690,0.0000,16910.0000,-16910.0000,0.8828,0.0000,2619.1027,2619.1027,43.1152,19529.1027,0.0000,-19529.1027,15.9504,8.9003,12.4254,2.0618,139172.8970,15.9047,16.1411,16.0229,-12.0264,1.1175,15.6679,15.8805,15.7742,-13.8740,2.0003,15.9047,15.9953,15.9500,-12.4837,-3.1178,9.3336,10.0279,9.6807,-31.8672,-1.1175,8.9003,9.3336,9.1169,-35.1341,-2.0003,8.9003,9.1757,9.0380,-35.4428,3.1178,0.1000,7.8141,-109350.1000,139172.8970
5692.0000,9.4421,15.9437,0.0000,90667.8000,-90667.8000,4.1561,0.0000,13553.9636,13553.9636,202.9766,104221.7636,0.0000,-104221.7636,9.3778,15.1128,0.0000,14116.4000,-14116.4000,0.7371,0.0000,2187.3271,2187.3271,35.9968,16303.7271,0.0000,-16303.7271,15.9969,8.8994,12.4482,1.9845,133951.0524,15.9437,16.1911,16.0674,-11.7663,1.1397,15.7676,15.9255,15.8466,-12.8755,1.8767,15.9437,16.0414,15.9925,-12.2135,-3.0164,9.3778,10.0764,9.7271,-31.6362,-1.1397,8.8994,9.3778,9.1386,-35.0599,-1.8767,8.8994,9.2024,9.0509,-35.5125,3.0164,0.1000,7.8141,-104784.2000,133951.0524
5693.0000,9.4607,15.9611,0.0000,86934.3000,-86934.3000,3.9859,0.0000,13000.7096,13000.7096,194.6657,99935.0096,0.0000,-99935.0096,9.4061,15.1406,0.0000,10884.3000,-10884.3000,0.5684,0.0000,1686.9687,1686.9687,27.7584,12571.2687,0.0000,-12571.2687,16.0472,8.8722,12.4597,1.8672,126035.5614,15.9611,16.2180,16.0895,-11.7333,1.1392,15.8594,16.0129,15.9362,-11.9029,1.7076,15.9611,16.0678,16.0144,-12.1604,-2.8467,9.4061,10.1098,9.7580,-31.5352,-1.1392,8.8722,9.4061,9.1392,-35.1753,-1.7076,8.8722,9.2009,9.0366,-35.8027,2.8467,0.1000,7.8141,-97818.6000,126035.5614
5694.0000,9.4913,15.8639,979.6000,94978.5000,-93998.9000,4.4114,217.2161,14212.4551,14429.6712,215.4447,109190.9551,762.3839,-108428.5712,9.4860,15.2206,0.0000,989.1000,-989.1000,0.0517,0.0000,153.4184,153.4184,2.5227,1142.5184,0.0000,-1142.5184,16.0619,8.9119,12.4869,1.8234,123079.1427,15.8639,16.1296,15.9967,-13.0326,1.4532,16.0984,16.1920,16.1452,-9.6188,1.5049,15.8639,15.9957,15.9298,-13.3455,-2.9581,9.4860,10.0476,9.7668,-31.6534,-1.4532,8.9119,9.4860,9.1990,-34.5156,-1.5049,8.9119,9.2180,9.0650,-35.4872,2.9581,0.1000,7.8141,-94988.0000,123079.1427
5695.0000,9.5360,16.0358,0.0000,129603.7000,-129603.7000,5.9440,0.0000,19411.2319,19411.2319,290.2957,149014.9319,0.0000,-149014.9319,9.5276,9.5276,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1516,9.1280,12.6398,2.3855,161023.6058,16.0358,16.1624,16.0991,-11.7213,1.9813,16.1624,16.2664,16.2144,-9.3352,1.9813,16.0358,16.0942,16.0650,-11.6428,-3.9627,9.5276,9.9547,9.7411,-32.1227,-1.9813,9.1280,9.5276,9.3278,-33.1158,-1.9813,9.1280,9.3266,9.2273,-33.6006,3.9627,0.1000,7.8141,-129603.7000,161023.6058
5696.0000,9.5710,16.0697,0.0000,143959.6000,-143959.6000,6.6041,0.0000,21576.6648,21576.6648,322.5355,165536.2648,0.0000,-165536.2648,9.5631,15.2963,0.0000,2542.5000,-2542.5000,0.1328,0.0000,394.6582,394.6582,6.4870,2937.1582,0.0000,-2937.1582,16.1762,9.2047,12.6904,2.6837,181150.7151,16.0697,16.1993,16.1345,-11.4878,2.1571,16.1469,16.2612,16.2041,-9.8924,2.2899,16.0697,16.1324,16.1011,-11.4680,-4.4470,9.5631,9.9450,9.7540,-32.0260,-2.1571,9.2047,9.5631,9.3839,-32.7794,-2.2899,9.2047,9.3896,9.2972,-33.1213,4.4470,0.1000,7.8141,-146502.1000,181150.7151
5697.0000,9.6958,16.1953,0.0000,183621.6000,-183621.6000,8.4254,0.0000,27590.9816,27590.9816,411.4811,211212.5816,0.0000,-211212.5816,9.6758,15.4092,0.0000,10264.3000,-10264.3000,0.5363,0.0000,1595.0207,1595.0207,26.1913,11859.3207,0.0000,-11859.3207,16.2278,9.4523,12.8400,3.4696,234196.0147,16.1953,16.2780,16.2366,-10.4304,2.6297,16.1308,16.2212,16.1760,-10.4727,3.1660,16.1953,16.2314,16.2133,-10.3197,-5.7957,9.6758,9.9705,9.8231,-31.2763,-2.6297,9.4523,9.6758,9.5640,-30.8962,-3.1660,9.4523,9.5711,9.5117,-30.8541,5.7957,0.1000,7.8141,-193885.9000,234196.0147
5698.0000,9.7937,16.2901,0.0000,207167.6000,-207167.6000,9.5127,0.0000,31191.2617,31191.2617,464.5859,238358.8617,0.0000,-238358.8617,9.7667,15.4989,0.0000,26017.1000,-26017.1000,1.3598,0.0000,4046.5571,4046.5571,66.4095,30063.6571,0.0000,-30063.6571,16.2581,9.5902,12.9242,4.1425,279621.6395,16.2901,16.3648,16.3275,-9.6456,2.7176,16.0760,16.1556,16.1158,-11.3160,4.0774,16.2901,16.3196,16.3049,-9.5657,-6.7951,9.7667,10.0422,9.9044,-30.4981,-2.7176,9.5902,9.7667,9.6785,-30.0494,-4.0774,9.5902,9.6943,9.6422,-29.8944,6.7951,0.1000,7.8141,-233184.7000,279621.6395
5699.0000,9.8326,16.3260,0.0000,218748.2000,-218748.2000,10.0503,0.0000,32961.1146,32961.1146,490.8392,251709.3146,0.0000,-251709.3146,9.7989,15.5298,0.0000,41081.7000,-41081.7000,2.1477,0.0000,6391.6684,6391.6684,104.8906,47473.3684,0.0000,-47473.3684,16.2513,9.6403,12.9458,4.6079,311034.2526,16.3260,16.4115,16.3687,-9.5071,2.6342,16.0155,16.0879,16.0517,-12.0745,4.7819,16.3260,16.3567,16.3414,-9.5090,-7.4161,9.7989,10.0894,9.9441,-30.3033,-2.6342,9.6403,9.7989,9.7196,-30.0792,-4.7819,9.6403,9.7414,9.6909,-29.9063,7.4161,0.1000,7.8141,-259829.9000,311034.2526
5700.0000,9.8238,16.3155,0.0000,228527.0000,-228527.0000,10.5020,0.0000,34428.3424,34428.3424,512.8993,262955.3424,0.0000,-262955.3424,9.7873,15.5176,0.0000,48103.7000,-48103.7000,2.5151,0.0000,7483.3189,7483.3189,122.8311,55587.0189,0.0000,-55587.0189,16.2278,9.6332,12.9305,4.9050,331089.0403,16.3155,16.4125,16.3640,-9.8590,2.6623,15.9778,16.0443,16.0110,-12.4662,5.1774,16.3155,16.3489,16.3322,-9.9201,-7.8397,9.7873,10.0870,9.9372,-30.6341,-2.6623,9.6332,9.7873,9.7103,-30.5865,-5.1774,9.6332,9.7344,9.6838,-30.4415,7.8397,0.1000,7.8141,-276630.7000,331089.0403
5701.0000,9.7979,16.2895,0.0000,238516.5000,-238516.5000,10.9605,0.0000,35914.2530,35914.2530,535.2914,274430.7530,0.0000,-274430.7530,9.7615,15.4918,0.0000,50641.2000,-50641.2000,2.6476,0.0000,7876.0489,7876.0489,129.3061,58517.2489,0.0000,-58517.2489,16.2009,9.6103,12.9056,5.1247,345919.8777,16.2895,16.3906,16.3401,-10.3265,2.7709,15.9514,16.0148,15.9831,-12.6957,5.4186,16.2895,16.3241,16.3068,-10.4039,-8.1895,9.7615,10.0578,9.9096,-31.1093,-2.7709,9.6103,9.7615,9.6859,-31.1200,-5.4186,9.6103,9.7099,9.6601,-31.0050,8.1895,0.1000,7.8141,-289157.7000,345919.8777
