Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5702.0000,9.7408,16.2325,0.0000,252796.8000,-252796.8000,11.6149,0.0000,38020.1707,38020.1707,567.2533,290816.9707,0.0000,-290816.9707,9.7103,15.4407,0.0000,41601.2000,-41601.2000,2.1748,0.0000,6466.8155,6466.8155,106.2154,48068.0155,0.0000,-48068.0155,16.1765,9.5493,12.8629,5.2219,352479.5721,16.2325,16.3334,16.2829,-11.1007,3.1467,15.9685,16.0276,15.9980,-12.4186,5.3215,16.2325,16.2700,16.2513,-11.1572,-8.4682,9.7103,9.9836,9.8470,-31.9180,-3.1467,9.5493,9.7103,9.6298,-31.9280,-5.3215,9.5493,9.6506,9.6000,-31.8891,8.4682,0.1000,7.8141,-294398.0000,352479.5721
5703.0000,9.6056,16.0971,0.0000,217878.3000,-217878.3000,10.0072,0.0000,32678.4767,32678.4767,488.7350,250556.7767,0.0000,-250556.7767,9.5638,15.2939,0.0000,45919.0000,-45919.0000,2.4002,0.0000,7127.7967,7127.7967,117.2217,53046.7967,0.0000,-53046.7967,16.0413,9.3685,12.7049,4.7308,319328.6108,16.0971,16.2466,16.1718,-12.4063,2.5357,15.7833,15.8768,15.8301,-14.4325,4.9359,16.0971,16.1499,16.1235,-12.6685,-7.4715,9.5638,9.9234,9.7436,-33.0980,-2.5357,9.3685,9.5638,9.4661,-33.9081,-4.9359,9.3685,9.4977,9.4331,-33.9188,7.4715,0.1000,7.8141,-263797.3000,319328.6108
5704.0000,9.5511,16.0468,0.0000,214338.8000,-214338.8000,9.8368,0.0000,32112.1685,32112.1685,480.4132,246450.9685,0.0000,-246450.9685,9.5118,15.2440,0.0000,38536.3000,-38536.3000,2.0134,0.0000,5978.8134,5978.8134,98.3328,44515.1134,0.0000,-44515.1134,16.0036,9.3135,12.6586,4.5300,305778.1761,16.0468,16.1858,16.1163,-12.8652,2.6078,15.7754,15.8570,15.8162,-14.2519,4.6212,16.0468,16.0973,16.0721,-13.0467,-7.2290,9.5118,9.8575,9.6846,-33.5915,-2.6078,9.3135,9.5118,9.4127,-34.2666,-4.6212,9.3135,9.4406,9.3771,-34.3129,7.2290,0.1000,7.8141,-252875.1000,305778.1761
5705.0000,9.4716,15.9680,0.0000,214266.6000,-214266.6000,9.8303,0.0000,32049.8204,32049.8204,480.0980,246316.4204,0.0000,-246316.4204,9.4464,15.1790,0.0000,20662.9000,-20662.9000,1.0794,0.0000,3203.7913,3203.7913,52.7174,23866.6913,0.0000,-23866.6913,15.9901,9.2077,12.5989,4.2281,285396.5246,15.9680,16.1035,16.0358,-13.6402,2.9170,15.8538,15.9293,15.8916,-13.1461,3.9964,15.9680,16.0252,15.9966,-13.7547,-6.9134,9.4464,9.7655,9.6059,-34.3279,-2.9170,9.2077,9.4464,9.3270,-35.0802,-3.9964,9.2077,9.3475,9.2776,-35.2949,6.9134,0.1000,7.8141,-234929.5000,285396.5246
5706.0000,9.3921,15.8902,0.0000,200243.9000,-200243.9000,9.1827,0.0000,29904.5110,29904.5110,448.4690,230148.4110,0.0000,-230148.4110,9.3791,15.1122,0.0000,9556.7000,-9556.7000,0.4991,0.0000,1480.8229,1480.8229,24.3775,11037.5229,0.0000,-11037.5229,15.9660,9.0906,12.5283,3.8036,256746.0442,15.8902,16.0316,15.9609,-14.2838,2.8945,15.8964,15.9850,15.9407,-12.5894,3.3937,15.8902,15.9557,15.9229,-14.3902,-6.2882,9.3791,9.7028,9.5410,-34.8447,-2.8945,9.0906,9.3791,9.2348,-35.9139,-3.3937,9.0906,9.2491,9.1699,-36.2915,6.2882,0.1000,7.8141,-209800.6000,256746.0442
5707.0000,9.3698,15.8705,0.0000,192592.8000,-192592.8000,8.8278,0.0000,28748.9737,28748.9737,431.1335,221341.7737,0.0000,-221341.7737,9.3658,15.1000,0.0000,3080.5000,-3080.5000,0.1609,0.0000,477.2678,477.2678,7.8563,3557.7678,0.0000,-3557.7678,15.9729,9.0570,12.5149,3.5521,239768.7730,15.8705,16.0031,15.9368,-14.2877,2.8890,15.9554,16.0468,16.0011,-11.9567,3.0498,15.8705,15.9349,15.9027,-14.3515,-5.9388,9.3658,9.6811,9.5235,-34.7803,-2.8890,9.0570,9.3658,9.2114,-35.8653,-3.0498,9.0570,9.2183,9.1376,-36.3078,5.9388,0.1000,7.8141,-195673.3000,239768.7730
5708.0000,9.3035,15.8040,0.0000,134694.0000,-134694.0000,6.1731,0.0000,20079.5820,20079.5820,301.4833,154773.5820,0.0000,-154773.5820,9.2776,15.0113,0.0000,13158.3000,-13158.3000,0.6871,0.0000,2036.9515,2036.9515,33.5567,15195.2515,0.0000,-15195.2515,15.9071,8.8638,12.3855,2.7610,186364.5813,15.8040,16.0158,15.9099,-14.4030,1.8287,15.7415,15.9223,15.8319,-14.1606,2.5158,15.8040,15.8983,15.8512,-14.7749,-4.3444,9.2776,9.7682,9.5229,-34.5950,-1.8287,8.8638,9.2776,9.0707,-37.3348,-2.5158,8.8638,9.1079,8.9859,-37.8723,4.3444,0.1000,7.8141,-147852.3000,186364.5813
5709.0000,9.3519,15.8557,0.0000,124701.9000,-124701.9000,5.7129,0.0000,18608.0253,18608.0253,279.0105,143309.9253,0.0000,-143309.9253,9.3129,15.0484,0.0000,13776.6000,-13776.6000,0.7192,0.0000,2133.3718,2133.3718,35.1247,15909.9718,0.0000,-15909.9718,15.9262,8.9290,12.4276,2.5717,173590.5396,15.8557,16.0546,15.9552,-13.6730,1.6646,15.7510,15.9038,15.8274,-13.9533,2.3838,15.8557,15.9394,15.8976,-13.9864,-4.0484,9.3129,9.8265,9.5697,-33.9066,-1.6646,8.9290,9.3129,9.1210,-36.3010,-2.3838,8.9290,9.1568,9.0429,-36.7131,4.0484,0.1000,7.8141,-138478.5000,173590.5396
5710.0000,9.3754,15.8778,0.0000,110042.2000,-110042.2000,5.0428,0.0000,16428.2345,16428.2345,246.2800,126470.4345,0.0000,-126470.4345,9.3417,15.0768,0.0000,10636.4000,-10636.4000,0.5553,0.0000,1647.5420,1647.5420,27.1212,12283.9420,0.0000,-12283.9420,15.9713,8.8805,12.4259,2.2682,153102.5399,15.8778,16.0965,15.9872,-13.2612,1.4958,15.8204,15.9681,15.8943,-13.0204,2.0511,15.8778,15.9731,15.9255,-13.6051,-3.5469,9.3417,9.9008,9.6212,-33.2911,-1.4958,8.8805,9.3417,9.1111,-36.2836,-2.0511,8.8805,9.1538,9.0172,-36.8761,3.5469,0.1000,7.8141,-120678.6000,153102.5399
5711.0000,9.4183,15.9205,0.0000,98963.4000,-98963.4000,4.5357,0.0000,14786.9979,14786.9979,221.5154,113750.3979,0.0000,-113750.3979,9.3745,15.1093,0.0000,11506.4000,-11506.4000,0.6008,0.0000,1782.8537,1782.8537,29.3420,13289.2537,0.0000,-13289.2537,16.0098,8.8945,12.4522,2.0884,140964.0052,15.9205,16.1520,16.0362,-12.6941,1.3116,15.8244,15.9951,15.9097,-12.8960,1.9124,15.9205,16.0186,15.9695,-13.0785,-3.2241,9.3745,9.9942,9.6843,-32.6141,-1.3116,8.8945,9.3745,9.1345,-35.8696,-1.9124,8.8945,9.1840,9.0392,-36.4359,3.2241,0.1000,7.8141,-110469.8000,140964.0052
5712.0000,9.4680,15.9203,301.4000,76562.5000,-76261.1000,3.5272,66.8603,11451.3313,11518.1916,172.2618,88013.8313,234.5397,-87779.2916,9.4132,15.1478,0.0000,11466.8000,-11466.8000,0.5988,0.0000,1777.3703,1777.3703,29.2437,13244.1703,0.0000,-13244.1703,16.0396,8.8120,12.4258,1.7040,115020.0056,15.9203,16.2278,16.0740,-12.3328,0.9761,15.8172,16.0244,15.9208,-12.8113,1.5749,15.9203,16.0490,15.9846,-12.9683,-2.5510,9.4132,10.1856,9.7994,-31.3815,-0.9761,8.8120,9.4132,9.1126,-36.0837,-1.5749,8.8120,9.1934,9.0027,-36.8001,2.5510,0.1000,7.8141,-87727.9000,115020.0056
5713.0000,9.5111,16.0114,0.0000,74429.5000,-74429.5000,3.4131,0.0000,11141.9917,11141.9917,166.6899,85571.4917,0.0000,-85571.4917,9.4591,15.1934,0.0000,8418.6000,-8418.6000,0.4397,0.0000,1305.4659,1305.4659,21.4723,9724.0659,0.0000,-9724.0659,16.1195,8.8238,12.4717,1.6061,108414.1383,16.0114,16.2778,16.1446,-11.5952,0.9911,15.9446,16.1144,16.0295,-11.5440,1.4308,16.0114,16.1225,16.0670,-12.0291,-2.4219,9.4591,10.2442,9.8516,-31.0575,-0.9911,8.8238,9.4591,9.1415,-35.6371,-1.4308,8.8238,9.2111,9.0175,-36.4758,2.4219,0.1000,7.8141,-82848.1000,108414.1383
5714.0000,9.5713,16.0709,0.0000,66115.0000,-66115.0000,3.0326,0.0000,9909.3654,9909.3654,148.1064,76024.3654,0.0000,-76024.3654,9.4812,15.2149,0.0000,14047.4000,-14047.4000,0.7337,0.0000,2178.7796,2178.7796,35.8338,16226.1796,0.0000,-16226.1796,16.1390,8.8898,12.5144,1.5601,105306.4888,16.0709,16.3814,16.2262,-10.8094,0.7663,15.8108,16.0652,15.9380,-12.8911,1.5000,16.0709,16.1878,16.1294,-11.4662,-2.2663,9.4812,10.4288,9.9550,-30.0740,-0.7663,8.8898,9.4812,9.1855,-35.0949,-1.5000,8.8898,9.2813,9.0856,-35.5865,2.2663,0.1000,7.8141,-80162.4000,105306.4888
5715.0000,9.6242,16.1224,0.0000,59868.7000,-59868.7000,2.7470,0.0000,8982.7914,8982.7914,134.1611,68851.4914,0.0000,-68851.4914,9.5539,15.2878,0.0000,8695.0000,-8695.0000,0.4542,0.0000,1349.5567,1349.5567,22.1816,10044.5567,0.0000,-10044.5567,16.2229,8.8000,12.5115,1.3578,91650.5928,16.1224,16.4389,16.2807,-10.4206,0.7643,16.0099,16.1768,16.0933,-10.9545,1.2185,16.1224,16.2512,16.1868,-10.9931,-1.9828,9.5539,10.5052,10.0296,-29.5356,-0.7643,8.8000,9.5539,9.1770,-35.2602,-1.2185,8.8000,9.2845,9.0423,-36.1864,1.9828,0.1000,7.8141,-68563.7000,91650.5928
5716.0000,9.6569,16.1537,0.0000,58720.2000,-58720.2000,2.6952,0.0000,8816.3289,8816.3289,131.6282,67536.5289,0.0000,-67536.5289,9.5549,15.2876,0.0000,12002.8000,-12002.8000,0.6271,0.0000,1862.9796,1862.9796,30.6266,13865.7796,0.0000,-13865.7796,16.2408,8.8888,12.5648,1.3957,94208.2371,16.1537,16.4998,16.3268,-10.1228,0.6894,15.9223,16.1729,16.0476,-11.8093,1.3165,16.1537,16.2853,16.2195,-10.8345,-2.0058,9.5549,10.6134,10.0841,-29.2355,-0.6894,8.8888,9.5549,9.2219,-34.7175,-1.3165,8.8888,9.3282,9.1085,-35.3155,2.0058,0.1000,7.8141,-70723.0000,94208.2371
5717.0000,9.7036,16.2000,0.0000,55391.6000,-55391.6000,2.5429,0.0000,8324.4768,8324.4768,124.1907,63716.0768,0.0000,-63716.0768,9.5915,15.3245,0.0000,12255.2000,-12255.2000,0.6403,0.0000,1902.8308,1902.8308,31.2707,14158.0308,0.0000,-14158.0308,16.2675,8.8988,12.5831,1.3403,90469.9915,16.2000,16.5564,16.3782,-9.7480,0.6342,15.9375,16.1738,16.0556,-11.7742,1.2745,16.2000,16.3301,16.2650,-10.4875,-1.9087,9.5915,10.7116,10.1516,-28.7486,-0.6342,8.8988,9.5915,9.2451,-34.5207,-1.2745,8.8988,9.3687,9.1337,-35.1005,1.9087,0.1000,7.8141,-67646.8000,90469.9915
5718.0000,9.8203,15.7055,3306.7000,63341.3000,-60034.6000,3.0973,728.9141,9541.9031,10270.8172,151.2653,72883.2031,2577.7859,-70305.4172,9.7104,15.4436,0.0000,12338.4000,-12338.4000,0.6447,0.0000,1917.9793,1917.9793,31.4864,14256.3793,0.0000,-14256.3793,16.0536,9.2229,12.6382,1.4605,98586.2191,15.7055,16.3694,16.0375,-14.1165,0.8175,15.9612,16.1666,16.0639,-11.7458,1.4622,15.7055,15.9811,15.8433,-15.7950,-2.2797,9.7104,10.6195,10.1650,-28.9317,-0.8175,9.2229,9.7104,9.4667,-31.9297,-1.4622,9.2229,9.5338,9.3783,-32.2301,2.2797,0.1000,7.8141,-72373.0000,98586.2191
5719.0000,9.7654,16.2566,0.0000,78401.7000,-78401.7000,3.6027,0.0000,11797.3935,11797.3935,175.9497,90199.0935,0.0000,-90199.0935,9.7302,15.4615,0.0000,4528.3000,-4528.3000,0.2367,0.0000,704.0521,704.0521,11.5598,5232.3521,0.0000,-5232.3521,16.2874,9.0711,12.6792,1.5832,106862.7797,16.2566,16.3672,16.3119,-10.2738,1.1220,16.2094,16.3138,16.2616,-9.4297,1.3587,16.2566,16.2729,16.2648,-9.9886,-2.4807,9.7302,10.4572,10.0937,-30.0378,-1.1220,9.0711,9.7302,9.4006,-33.2168,-1.3587,9.0711,9.4526,9.2618,-34.1683,2.4807,0.1000,7.8141,-82930.0000,106862.7797
5720.0000,9.7285,16.1602,465.0000,94361.9000,-93896.9000,4.3612,102.6710,14188.2858,14290.9568,212.9929,108550.1858,362.3290,-108187.8568,9.7041,15.4349,0.0000,2802.4000,-2802.4000,0.1465,0.0000,435.6001,435.6001,7.1544,3238.0001,0.0000,-3238.0001,16.3158,9.1654,12.7406,1.8417,124317.3887,16.1602,16.3806,16.2704,-11.1096,1.4049,16.2913,16.4090,16.3501,-8.8137,1.5514,16.1602,16.2669,16.2135,-11.1405,-2.9563,9.7041,10.3102,10.0071,-31.1120,-1.4049,9.1654,9.7041,9.4347,-32.9155,-1.5514,9.1654,9.4521,9.3087,-33.6278,2.9563,0.1000,7.8141,-96699.3000,124317.3887
5721.0000,9.7207,16.2146,0.0000,106593.5000,-106593.5000,4.8955,0.0000,16024.8801,16024.8801,239.0885,122618.3801,0.0000,-122618.3801,9.6985,15.4297,0.0000,4095.6000,-4095.6000,0.2141,0.0000,636.5780,636.5780,10.4550,4732.1780,0.0000,-4732.1780,16.3329,9.2289,12.7809,2.0741,140004.4823,16.2146,16.3847,16.2997,-10.8224,1.5605,16.2695,16.4094,16.3394,-9.3592,1.7746,16.2146,16.2923,16.2535,-10.7859,-3.3350,9.6985,10.2351,9.9668,-31.4875,-1.5605,9.2289,9.6985,9.4637,-32.7237,-1.7746,9.2289,9.4800,9.3544,-33.2187,3.3350,0.1000,7.8141,-110689.1000,140004.4823
5722.0000,9.7404,16.2350,0.0000,113476.7000,-113476.7000,5.2114,0.0000,17066.5379,17066.5379,254.5158,130543.2379,0.0000,-130543.2379,9.7013,15.4326,0.0000,10443.6000,-10443.6000,0.5459,0.0000,1623.2901,1623.2901,26.6594,12066.8901,0.0000,-12066.8901,16.3103,9.3126,12.8115,2.3021,155389.3953,16.2350,16.4061,16.3206,-10.6832,1.5552,16.1532,16.3135,16.2333,-10.8638,2.1010,16.2350,16.3085,16.2718,-10.7337,-3.6562,9.7013,10.2262,9.9637,-31.4223,-1.5552,9.3126,9.7013,9.5069,-32.3617,-2.1010,9.3126,9.5338,9.4232,-32.5691,3.6562,0.1000,7.8141,-123920.3000,155389.3953
5723.0000,9.8495,16.3452,0.0000,121174.4000,-121174.4000,5.5655,0.0000,18264.9343,18264.9343,271.8124,139439.3343,0.0000,-139439.3343,9.7772,15.5090,0.0000,34537.7000,-34537.7000,1.8052,0.0000,5372.3628,5372.3628,88.1652,39910.0628,0.0000,-39910.0628,16.2592,9.5429,12.9010,2.8287,190940.2081,16.3452,16.5006,16.4229,-9.5630,1.2534,15.9154,16.0722,15.9938,-13.7013,3.0587,16.3452,16.3919,16.3685,-9.7070,-4.3121,9.7772,10.3576,10.0674,-30.1319,-1.2534,9.5429,9.7772,9.6600,-30.7048,-3.0587,9.5429,9.7018,9.6223,-30.4137,4.3121,0.1000,7.8141,-155712.1000,190940.2081
5724.0000,9.8522,16.3438,0.0000,126951.8000,-126951.8000,5.8347,0.0000,19136.8393,19136.8393,284.9552,146088.6393,0.0000,-146088.6393,9.7756,15.5062,0.0000,37057.9000,-37057.9000,1.9374,0.0000,5764.2919,5764.2919,94.6199,42822.1919,0.0000,-42822.1919,16.2456,9.5235,12.8846,2.9853,201507.1926,16.3438,16.5310,16.4374,-9.6713,1.2991,15.9175,16.0288,15.9732,-13.4833,3.2365,16.3438,16.4003,16.3720,-9.9553,-4.5356,9.7756,10.3757,10.0756,-30.2313,-1.2991,9.5235,9.7756,9.6496,-31.2603,-3.2365,9.5235,9.7022,9.6129,-31.0766,4.5356,0.1000,7.8141,-164009.7000,201507.1926
5725.0000,9.8402,16.3315,0.0000,132550.5000,-132550.5000,6.0921,0.0000,19975.9076,19975.9076,297.5268,152526.4076,0.0000,-152526.4076,9.7629,15.4934,0.0000,39593.3000,-39593.3000,2.0700,0.0000,6157.8932,6157.8932,101.0931,45751.1932,0.0000,-45751.1932,16.2286,9.5219,12.8753,3.1279,211134.8590,16.3315,16.5272,16.4294,-9.9569,1.3407,15.8998,16.0054,15.9526,-13.4864,3.4107,16.3315,16.3889,16.3602,-10.2720,-4.7514,9.7629,10.3590,10.0610,-30.5298,-1.3407,9.5219,9.7629,9.6424,-31.5641,-3.4107,9.5219,9.6939,9.6079,-31.4173,4.7514,0.1000,7.8141,-172143.8000,211134.8590
5726.0000,9.8118,16.3030,0.0000,138144.2000,-138144.2000,6.3487,0.0000,20806.7761,20806.7761,310.0607,158950.9761,0.0000,-158950.9761,9.7384,15.4689,0.0000,37774.6000,-37774.6000,1.9748,0.0000,5873.6046,5873.6046,96.4458,43648.2046,0.0000,-43648.2046,16.2155,9.4924,12.8539,3.1976,215837.9775,16.3030,16.4984,16.4007,-10.4116,1.4580,15.9061,16.0059,15.9560,-13.2707,3.4328,16.3030,16.3627,16.3328,-10.6989,-4.8907,9.7384,10.3047,10.0215,-31.0569,-1.4580,9.4924,9.7384,9.6154,-32.0289,-3.4328,9.4924,9.6649,9.5786,-31.9529,4.8907,0.1000,7.8141,-175918.8000,215837.9775
5727.0000,9.8198,16.3123,0.0000,144599.1000,-144599.1000,6.6442,0.0000,21782.5688,21782.5688,324.4941,166381.6688,0.0000,-166381.6688,9.7480,15.4791,0.0000,42897.5000,-42897.5000,2.2424,0.0000,6670.8072,6670.8072,109.5175,49568.3072,0.0000,-49568.3072,16.2038,9.5290,12.8664,3.3894,228786.7861,16.3123,16.4951,16.4037,-10.4037,1.4673,15.8809,15.9788,15.9299,-13.4897,3.7097,16.3123,16.3651,16.3387,-10.6539,-5.1770,9.7480,10.2960,10.0220,-31.0189,-1.4673,9.5290,9.7480,9.6385,-31.8041,-3.7097,9.5290,9.6849,9.6069,-31.6911,5.1770,0.1000,7.8141,-187496.6000,228786.7861
5728.0000,9.8378,16.2896,490.5000,149384.0000,-148893.5000,6.8923,108.0899,22511.6607,22619.7505,336.6108,171895.6607,382.4101,-171513.2505,9.7664,15.4974,0.0000,48580.0000,-48580.0000,2.5396,0.0000,7555.8442,7555.8442,124.0286,56135.8442,0.0000,-56135.8442,16.1769,9.5647,12.8708,3.5636,240546.2922,16.2896,16.4856,16.3876,-10.6459,1.4509,15.8567,15.9492,15.9030,-13.6970,3.9905,16.2896,16.3440,16.3168,-10.9701,-5.4414,9.7664,10.3112,10.0388,-30.8206,-1.4509,9.5647,9.7664,9.6656,-31.5869,-3.9905,9.5647,9.7116,9.6381,-31.4538,5.4414,0.1000,7.8141,-197473.5000,240546.2922
5729.0000,9.7294,16.0662,1584.2000,126683.9000,-125099.7000,5.9121,349.7824,19048.5798,19398.3622,288.7352,145732.4798,1234.4176,-144498.0622,9.6510,15.3808,0.0000,35241.7000,-35241.7000,1.8424,0.0000,5475.0567,5475.0567,89.9797,40716.7567,0.0000,-40716.7567,16.0651,9.3512,12.7081,2.9749,200804.9500,16.0662,16.3729,16.2196,-12.6852,1.3566,15.8016,15.9222,15.8619,-14.0662,3.1990,16.0662,16.1654,16.1158,-13.3972,-4.5555,9.6510,10.2845,9.9678,-31.7251,-1.3566,9.3512,9.6510,9.5011,-33.7065,-3.1990,9.3512,9.5641,9.4576,-33.7966,4.5555,0.1000,7.8141,-160341.4000,200804.9500
5730.0000,9.6307,16.1003,214.4000,117273.1000,-117058.7000,5.3982,47.4221,17598.1687,17645.5908,263.6411,134871.2687,166.9779,-134704.2908,9.5610,15.2920,0.0000,22002.2000,-22002.2000,1.1499,0.0000,3415.2078,3415.2078,56.1572,25417.4078,0.0000,-25417.4078,16.1035,9.1806,12.6420,2.5903,174844.7596,16.1003,16.3295,16.2149,-12.4251,1.4161,15.8646,15.9848,15.9247,-13.1483,2.5660,16.1003,16.1799,16.1401,-12.7155,-3.9821,9.5610,10.1931,9.8770,-32.7103,-1.4161,9.1806,9.5610,9.3708,-35.0387,-2.5660,9.1806,9.4307,9.3056,-35.3777,3.9821,0.1000,7.8141,-139060.9000,174844.7596
5731.0000,9.5854,15.9972,724.9000,107368.1000,-106643.2000,4.9697,160.4675,16097.0162,16257.4836,242.7100,123465.1162,564.4325,-122900.6836,9.5447,15.2772,0.0000,9961.9000,-9961.9000,0.5205,0.0000,1546.0548,1546.0548,25.4195,11507.9548,0.0000,-11507.9548,16.1139,9.0694,12.5917,2.2099,149170.6046,15.9972,16.2601,16.1287,-13.3163,1.4831,16.0048,16.1185,16.0616,-11.5285,2.0035,15.9972,16.1113,16.0542,-13.6255,-3.4866,9.5447,10.1338,9.8392,-32.9404,-1.4831,9.0694,9.5447,9.3071,-35.4526,-2.0035,9.0694,9.3521,9.2108,-36.1230,3.4866,0.1000,7.8141,-116605.1000,149170.6046
5732.0000,9.6893,15.5492,4518.9000,82776.9000,-78258.0000,4.0569,998.4652,12436.4113,13434.8765,198.1325,95213.3113,3520.4348,-91692.8765,9.6795,15.4132,0.0000,3171.7000,-3171.7000,0.1657,0.0000,492.8843,492.8843,8.0928,3664.5843,0.0000,-3664.5843,15.9210,9.1048,12.5129,1.6446,111012.3115,15.5492,16.0282,15.7887,-17.1607,1.2971,15.9585,16.1671,16.0628,-11.7893,1.4628,15.5492,15.7906,15.6699,-18.0117,-2.7598,9.6795,10.2528,9.9662,-31.2231,-1.2971,9.1048,9.6795,9.3922,-34.1245,-1.4628,9.1048,9.4244,9.2646,-35.0902,2.7598,0.1000,7.8141,-81429.7000,111012.3115
5733.0000,9.7270,15.9237,1987.8000,80510.0000,-78522.2000,3.8101,438.9142,12105.1277,12544.0419,186.0811,92615.1277,1548.8858,-91066.2419,9.6811,15.4126,0.0000,9752.2000,-9752.2000,0.5097,0.0000,1515.5218,1515.5218,24.8931,11267.7218,0.0000,-11267.7218,16.0437,9.1412,12.5924,1.7038,115007.9396,15.9237,16.1290,16.0264,-13.4642,1.1001,15.9021,16.1206,16.0114,-12.5381,1.6098,15.9237,15.9980,15.9609,-13.5842,-2.7100,9.6811,10.3741,10.0276,-30.6374,-1.1001,9.1412,9.6811,9.4111,-33.9032,-1.6098,9.1412,9.4642,9.3027,-34.5330,2.7100,0.1000,7.8141,-88274.4000,115007.9396
5734.0000,9.7883,15.8274,2661.3000,69419.0000,-66757.7000,3.3399,586.9812,10450.6100,11037.5912,163.1153,79869.6100,2074.3188,-77795.2912,9.7188,15.4506,0.0000,12230.0000,-12230.0000,0.6392,0.0000,1901.2860,1901.2860,31.2180,14131.2860,0.0000,-14131.2860,16.0381,9.1639,12.6010,1.5630,105501.8647,15.8274,16.2195,16.0234,-13.5552,0.9002,15.9002,16.1134,16.0068,-12.5657,1.5394,15.8274,15.9907,15.9090,-14.3300,-2.4397,9.7188,10.5212,10.1200,-29.7076,-0.9002,9.1639,9.7188,9.4414,-33.5539,-1.5394,9.1639,9.5179,9.3409,-34.0701,2.4397,0.1000,7.8141,-78987.7000,105501.8647
5735.0000,9.8725,15.7264,3390.9000,61712.3000,-58321.4000,3.0283,746.7785,9306.4517,10053.2302,147.8987,71018.7517,2644.1215,-68374.6302,9.7892,15.5209,0.0000,12425.1000,-12425.1000,0.6495,0.0000,1932.9644,1932.9644,31.7195,14358.0644,0.0000,-14358.0644,16.0024,9.2222,12.6123,1.4249,96179.7345,15.7264,16.2205,15.9734,-14.1133,0.7930,15.9055,16.1260,16.0158,-12.4488,1.4424,15.7264,15.9226,15.8245,-15.2309,-2.2354,9.7892,10.6601,10.2246,-28.7274,-0.7930,9.2222,9.7892,9.5057,-32.8357,-1.4424,9.2222,9.5931,9.4077,-33.3203,2.2354,0.1000,7.8141,-70746.5000,96179.7345
5736.0000,10.0662,15.0677,7027.7000,49838.1000,-42810.4000,2.6903,1542.3774,7545.8386,9088.2160,131.3901,57383.9386,5485.3226,-51898.6160,9.9775,15.7094,0.0000,11297.5000,-11297.5000,0.5907,0.0000,1760.8772,1760.8772,28.8469,13058.3772,0.0000,-13058.3772,15.7491,9.4483,12.5987,1.1812,79734.3562,15.0677,16.0673,15.5675,-18.8593,0.6999,15.9035,16.1477,16.0256,-12.3500,1.2905,15.0677,15.4906,15.2792,-21.5534,-1.9904,9.9775,10.8378,10.4077,-26.8849,-0.6999,9.4483,9.9775,9.7129,-30.4898,-1.2905,9.4483,9.7949,9.6216,-30.8907,1.9904,0.1000,7.8141,-54107.9000,79734.3562
5737.0000,10.0884,15.7758,3665.6000,52205.0000,-48539.4000,2.6099,804.1757,7907.8397,8712.0153,127.4638,60112.8397,2861.4243,-57251.4153,9.9865,15.7152,0.0000,13850.0000,-13850.0000,0.7245,0.0000,2158.9170,2158.9170,35.3845,16008.9170,0.0000,-16008.9170,15.9461,9.3719,12.6590,1.2526,84549.5806,15.7758,16.0553,15.9155,-13.7394,0.6285,15.8732,16.1263,15.9998,-12.6945,1.3530,15.7758,15.8230,15.7994,-14.0160,-1.9814,9.9865,11.0038,10.4951,-26.4087,-0.6285,9.3719,9.9865,9.6792,-31.3944,-1.3530,9.3719,9.7981,9.5850,-31.8386,1.9814,0.1000,7.8141,-62389.4000,84549.5806
5738.0000,10.1163,15.6287,4248.4000,48710.8000,-44462.4000,2.4823,931.5718,7382.8083,8314.3801,121.2309,56093.6083,3316.8282,-52776.7801,10.0015,15.7302,0.0000,12852.8000,-12852.8000,0.6724,0.0000,2003.7824,2003.7824,32.8377,14856.5824,0.0000,-14856.5824,15.9831,9.3610,12.6721,1.1937,80575.1543,15.6287,16.2182,15.9234,-13.8753,0.6033,15.9610,16.1741,16.0676,-11.8444,1.2757,15.6287,15.8534,15.7411,-15.1237,-1.8790,10.0015,11.0889,10.5452,-26.3064,-0.6033,9.3610,10.0015,9.6813,-31.5565,-1.2757,9.3610,9.8040,9.5825,-32.0520,1.8790,0.1000,7.8141,-57315.2000,80575.1543
5739.0000,10.1818,15.4962,4875.3000,45427.2000,-40551.9000,2.3668,1067.7912,6894.5164,7962.3076,115.5916,52321.7164,3807.5088,-48514.2076,10.0805,15.8096,0.0000,9419.2000,-9419.2000,0.4928,0.0000,1469.6657,1469.6657,24.0663,10888.8657,0.0000,-10888.8657,15.9580,9.3827,12.6703,1.0744,72521.1622,15.4962,16.1847,15.8405,-14.9275,0.6247,16.0193,16.2479,16.1336,-11.1749,1.1175,15.4962,15.7720,15.6341,-16.3869,-1.7421,10.0805,11.1177,10.5991,-26.0673,-0.6247,9.3827,10.0805,9.7316,-31.0845,-1.1175,9.3827,9.8463,9.6145,-31.7888,1.7421,0.1000,7.8141,-49971.1000,72521.1622
5740.0000,10.1468,15.8256,4235.4000,59759.4000,-55524.0000,2.9911,928.2170,9063.1251,9991.3421,146.0816,68822.5251,3307.1830,-65515.3421,10.0727,15.8003,0.0000,6778.2000,-6778.2000,0.3547,0.0000,1057.5081,1057.5081,17.3226,7835.7081,0.0000,-7835.7081,16.0518,9.4275,12.7396,1.2665,85486.5038,15.8256,16.1307,15.9782,-13.0962,0.8788,16.0357,16.2638,16.1498,-11.1777,1.2335,15.8256,15.9280,15.8768,-13.1976,-2.1123,10.0727,10.9405,10.5066,-27.5657,-0.8788,9.4275,10.0727,9.7501,-31.0653,-1.2335,9.4275,9.8166,9.6220,-31.8560,2.1123,0.1000,7.8141,-62302.2000,85486.5038
5741.0000,10.0031,16.3887,557.7000,70151.3000,-69593.6000,3.2613,122.5365,10607.5657,10730.1023,159.2783,80758.8657,435.1635,-80323.7023,9.9169,15.6434,0.0000,11820.8000,-11820.8000,0.6185,0.0000,1841.3086,1841.3086,30.2090,13662.1086,0.0000,-13662.1086,16.3245,9.2977,12.8111,1.5578,105154.1633,16.3887,16.3909,16.3898,-8.3096,0.8809,16.0825,16.2649,16.1737,-11.0291,1.4995,16.3887,16.3620,16.3753,-7.5213,-2.3804,9.9169,10.8476,10.3823,-29.1363,-0.8809,9.2977,9.9169,9.6073,-32.9549,-1.4995,9.2977,9.6906,9.4942,-33.5196,2.3804,0.1000,7.8141,-81414.4000,105154.1633
5742.0000,10.0053,16.3591,1653.5000,150282.6000,-148629.1000,7.0069,363.2892,22725.2193,23088.5084,342.2078,173007.8193,1290.2108,-171717.6084,9.9677,15.6973,0.0000,1460.4000,-1460.4000,0.0764,0.0000,227.6014,227.6014,3.7304,1688.0014,0.0000,-1688.0014,16.4235,9.6885,13.0560,2.7260,184002.9015,16.3591,16.4561,16.4076,-8.9932,2.3102,16.4318,16.4585,16.4452,-7.8911,2.3866,16.3591,16.4057,16.3824,-8.5763,-4.6968,9.9677,10.3699,10.1688,-31.5647,-2.3102,9.6885,9.9677,9.8281,-30.1152,-2.3866,9.6885,9.8260,9.7573,-30.1726,4.6968,0.1000,7.8141,-150089.5000,184002.9015
5743.0000,10.0485,16.5375,0.0000,206766.2000,-206766.2000,9.5117,0.0000,31294.3619,31294.3619,464.5344,238060.5619,0.0000,-238060.5619,10.0359,15.7652,0.0000,2534.4000,-2534.4000,0.1326,0.0000,395.2581,395.2581,6.4748,2929.6581,0.0000,-2929.6581,16.5628,9.8185,13.1907,3.7167,250874.9262,16.5375,16.5763,16.5569,-7.6644,3.1264,16.5433,16.5813,16.5623,-7.1166,3.2589,16.5375,16.5534,16.5455,-7.1813,-6.3853,10.0359,10.2948,10.1654,-31.1496,-3.1264,9.8185,10.0359,9.9272,-29.3135,-3.2589,9.8185,9.9278,9.8732,-29.2499,6.3853,0.1000,7.8141,-209300.6000,250874.9262
5744.0000,10.1963,16.6863,0.0000,237460.4000,-237460.4000,10.9265,0.0000,36050.3385,36050.3385,533.6306,273510.7385,0.0000,-273510.7385,10.1685,15.8977,0.0000,37694.4000,-37694.4000,1.9722,0.0000,5886.7625,5886.7625,96.3201,43581.1625,0.0000,-43581.1625,16.6037,10.0430,13.3234,4.8355,326398.2082,16.6863,16.7176,16.7019,-6.5045,2.9847,16.3914,16.4549,16.4231,-9.3689,4.9570,16.6863,16.6966,16.6915,-6.1027,-7.9417,10.1685,10.4037,10.2861,-29.4877,-2.9847,10.0430,10.1685,10.1058,-27.5624,-4.9570,10.0430,10.1183,10.0807,-27.2202,7.9417,0.1000,7.8141,-275154.8000,326398.2082
5745.0000,10.2702,16.7558,0.0000,257986.2000,-257986.2000,11.8814,0.0000,39226.8554,39226.8554,580.2671,297213.0554,0.0000,-297213.0554,10.2366,15.9641,0.0000,67704.7000,-67704.7000,3.5438,0.0000,10581.0163,10581.0163,173.0754,78285.7163,0.0000,-78285.7163,16.6089,10.1315,13.3702,5.7093,385376.9221,16.7558,16.7997,16.7778,-6.2299,2.7792,16.3314,16.3789,16.3552,-10.2454,6.3230,16.7558,16.7687,16.7622,-5.9507,-9.1022,10.2366,10.4899,10.3633,-28.6917,-2.7792,10.1315,10.2366,10.1841,-27.2144,-6.3230,10.1315,10.2031,10.1673,-26.8688,9.1022,0.1000,7.8141,-325690.9000,385376.9221
5746.0000,10.2795,16.7625,0.0000,277509.2000,-277509.2000,12.7861,0.0000,42203.6003,42203.6003,624.4539,319712.8003,0.0000,-319712.8003,10.2434,15.9697,0.0000,87548.7000,-87548.7000,4.5835,0.0000,13683.2433,13683.2433,223.8502,101231.9433,0.0000,-101231.9433,16.5895,10.1464,13.3679,6.3948,431647.8757,16.7625,16.8222,16.7923,-6.5923,2.7342,16.2882,16.3296,16.3089,-10.7640,7.3177,16.7625,16.7786,16.7705,-6.4224,-10.0519,10.2434,10.5130,10.3782,-28.7246,-2.7342,10.1464,10.2434,10.1949,-27.5847,-7.3177,10.1464,10.2161,10.1812,-27.2717,10.0519,0.1000,7.8141,-365057.9000,431647.8757
5747.0000,10.2616,16.7439,0.0000,295407.0000,-295407.0000,13.6115,0.0000,44908.7152,44908.7152,664.7649,340315.7152,0.0000,-340315.7152,10.2246,15.9506,0.0000,102878.9000,-102878.9000,5.3862,0.0000,16076.0848,16076.0848,263.0530,118954.9848,0.0000,-118954.9848,16.5558,10.1340,13.3449,6.9712,470558.7164,16.7439,16.8139,16.7789,-7.1312,2.7418,16.2418,16.2808,16.2613,-11.2705,8.1280,16.7439,16.7615,16.7527,-7.0297,-10.8697,10.2246,10.5021,10.3634,-29.0473,-2.7418,10.1340,10.2246,10.1793,-28.1119,-8.1280,10.1340,10.2010,10.1675,-27.8266,10.8697,0.1000,7.8141,-398285.9000,470558.7164
5748.0000,10.1816,16.6631,0.0000,311382.1000,-311382.1000,14.3461,0.0000,47258.3880,47258.3880,700.6394,358640.4880,0.0000,-358640.4880,10.1445,15.8701,0.0000,103727.5000,-103727.5000,5.4303,0.0000,16195.1605,16195.1605,265.2074,119922.6605,0.0000,-119922.6605,16.4881,10.0489,13.2685,7.2766,491168.4570,16.6631,16.7479,16.7055,-8.2587,2.9719,16.1806,16.2211,16.2008,-11.8979,8.4022,16.6631,16.6854,16.6742,-8.2265,-11.3742,10.1445,10.4210,10.2827,-30.0837,-2.9719,10.0489,10.1445,10.0967,-29.3195,-8.4022,10.0489,10.1190,10.0839,-29.0831,11.3742,0.1000,7.8141,-415109.6000,491168.4570
5749.0000,10.1786,16.6631,0.0000,327538.1000,-327538.1000,15.0832,0.0000,49707.2715,49707.2715,736.6399,377245.3715,0.0000,-377245.3715,10.1432,15.8703,0.0000,119427.6000,-119427.6000,6.2507,0.0000,18646.2009,18646.2009,305.2734,138073.8009,0.0000,-138073.8009,16.4669,10.0610,13.2639,7.8090,527105.9277,16.6631,16.7377,16.7004,-8.3665,2.9442,16.1480,16.1843,16.1661,-12.1604,9.1949,16.6631,16.6809,16.6720,-8.3001,-12.1390,10.1432,10.4090,10.2761,-30.0557,-2.9442,10.0610,10.1432,10.1021,-29.2594,-9.1949,10.0610,10.1227,10.0918,-29.0188,12.1390,0.1000,7.8141,-446965.7000,527105.9277
5750.0000,10.1522,16.6364,0.0000,344757.1000,-344757.1000,15.8759,0.0000,52291.7499,52291.7499,775.3519,397048.8499,0.0000,-397048.8499,10.1175,15.8444,0.0000,127815.8000,-127815.8000,6.6897,0.0000,19950.5441,19950.5441,326.7136,147766.3441,0.0000,-147766.3441,16.4378,10.0374,13.2376,8.2527,557056.3789,16.6364,16.7146,16.6755,-8.7442,3.0621,16.1177,16.1523,16.1350,-12.3975,9.7517,16.6364,16.6550,16.6457,-8.7063,-12.8138,10.1175,10.3792,10.2483,-30.3459,-3.0621,10.0374,10.1175,10.0775,-29.6296,-9.7517,10.0374,10.0979,10.0677,-29.4087,12.8138,0.1000,7.8141,-472572.9000,557056.3789
5751.0000,10.1174,16.6020,0.0000,359646.5000,-359646.5000,16.5589,0.0000,54510.7548,54510.7548,808.7107,414157.2548,0.0000,-414157.2548,10.0834,15.8105,0.0000,134840.5000,-134840.5000,7.0568,0.0000,21039.6049,21039.6049,344.6424,155880.1049,0.0000,-155880.1049,16.4018,10.0055,13.2037,8.6314,582617.9822,16.6020,16.6826,16.6423,-9.1789,3.1674,16.0806,16.1148,16.0977,-12.7147,10.2242,16.6020,16.6210,16.6115,-9.1592,-13.3915,10.0834,10.3407,10.2121,-30.7136,-3.1674,10.0055,10.0834,10.0444,-30.0550,-10.2242,10.0055,10.0645,10.0350,-29.8496,13.3915,0.1000,7.8141,-494487.0000,582617.9822
5752.0000,10.0539,16.5387,0.0000,366969.1000,-366969.1000,16.8926,0.0000,55547.4993,55547.4993,825.0057,422516.5993,0.0000,-422516.5993,10.0192,15.7464,0.0000,138923.5000,-138923.5000,7.2697,0.0000,21662.4293,21662.4293,355.0412,160585.9293,0.0000,-160585.9293,16.3398,9.9398,13.1398,8.8362,596445.5529,16.5387,16.6280,16.5834,-9.8779,3.2076,16.0163,16.0524,16.0344,-13.3321,10.4773,16.5387,16.5598,16.5492,-9.9038,-13.6850,10.0192,10.2825,10.1509,-31.3497,-3.2076,9.9398,10.0192,9.9795,-30.8207,-10.4773,9.9398,10.0003,9.9700,-30.6329,13.6850,0.1000,7.8141,-505892.6000,596445.5529
5753.0000,9.9645,16.4502,0.0000,378392.8000,-378392.8000,17.4119,0.0000,57171.1472,57171.1472,850.3669,435563.9472,0.0000,-435563.9472,9.9309,15.6585,0.0000,130049.2000,-130049.2000,6.8040,0.0000,20260.4416,20260.4416,332.2965,150309.6416,0.0000,-150309.6416,16.2707,9.8466,13.0586,8.8891,600012.3601,16.4502,16.5424,16.4963,-10.8346,3.5360,15.9608,15.9981,15.9794,-13.7861,10.3400,16.4502,16.4738,16.4620,-10.8616,-13.8759,9.9309,10.1817,10.0563,-32.3190,-3.5360,9.8466,9.9309,9.8887,-31.8046,-10.3400,9.8466,9.9092,9.8779,-31.6469,13.8759,0.1000,7.8141,-508442.0000,600012.3601
5754.0000,9.4605,15.9408,0.0000,283328.6000,-283328.6000,13.0305,0.0000,42370.6140,42370.6140,636.3906,325699.2140,0.0000,-325699.2140,9.4032,15.1282,0.0000,96439.7000,-96439.7000,5.0442,0.0000,14946.8709,14946.8709,246.3529,111386.5709,0.0000,-111386.5709,15.8268,9.2355,12.5311,6.8076,459512.7238,15.9408,16.1805,16.0606,-15.8933,2.6621,15.4917,15.5849,15.5383,-18.8831,7.7063,15.9408,16.0066,15.9737,-16.5568,-10.3684,9.4032,9.8496,9.6264,-37.2289,-2.6621,9.2355,9.4032,9.3193,-38.4594,-7.7063,9.2355,9.3606,9.2980,-38.4363,10.3684,0.1000,7.8141,-379768.3000,459512.7238
5755.0000,9.3702,15.8683,0.0000,269777.7000,-269777.7000,12.3706,0.0000,40270.9462,40270.9462,604.1588,310048.6462,0.0000,-310048.6462,9.3211,15.0545,0.0000,74381.8000,-74381.8000,3.8845,0.0000,11519.2547,11519.2547,189.7112,85901.0547,0.0000,-85901.0547,15.7622,9.1681,12.4651,6.1248,413421.9356,15.8683,16.0369,15.9526,-16.2287,2.8287,15.4684,15.5415,15.5050,-18.2601,6.7132,15.8683,15.9174,15.8929,-16.4599,-9.5419,9.3211,9.6887,9.5049,-37.6764,-2.8287,9.1681,9.3211,9.2446,-38.1114,-6.7132,9.1681,9.2757,9.2219,-38.0922,9.5419,0.1000,7.8141,-344159.5000,413421.9356
5756.0000,9.1161,15.6134,0.0000,199448.2000,-199448.2000,9.1408,0.0000,29622.1441,29622.1441,446.4225,229070.3441,0.0000,-229070.3441,9.0556,14.7885,0.0000,47622.2000,-47622.2000,2.4864,0.0000,7357.0419,7357.0419,121.4321,54979.2419,0.0000,-54979.2419,15.5883,8.7932,12.1908,4.5146,304733.4783,15.6134,15.8734,15.7434,-18.0589,2.2181,15.3000,15.4228,15.3614,-19.3983,4.7045,15.6134,15.7008,15.6571,-18.6169,-6.9227,9.0556,9.5608,9.3082,-39.2818,-2.2181,8.7932,9.0556,8.9244,-41.2079,-4.7045,8.7932,8.9737,8.8835,-41.4046,6.9227,0.1000,7.8141,-247070.4000,304733.4783
5757.0000,9.1285,15.6356,0.0000,187599.5000,-187599.5000,8.5851,0.0000,27869.1757,27869.1757,419.2823,215468.6757,0.0000,-215468.6757,9.0793,14.8167,0.0000,31814.2000,-31814.2000,1.6598,0.0000,4915.9564,4915.9564,81.0624,36730.1564,0.0000,-36730.1564,15.6305,8.8228,12.2267,3.9852,269003.2434,15.6356,15.8325,15.7341,-17.3468,2.3084,15.4076,15.5096,15.4586,-17.5598,3.9682,15.6356,15.7070,15.6713,-17.5641,-6.2767,9.0793,9.5149,9.2971,-38.5616,-2.3084,8.8228,9.0793,8.9511,-39.7804,-3.9682,8.8228,8.9864,8.9046,-40.0052,6.2767,0.1000,7.8141,-219413.7000,269003.2434
5758.0000,9.1127,15.6191,0.0000,159161.5000,-159161.5000,7.2842,0.0000,23637.1272,23637.1272,355.7491,182798.6272,0.0000,-182798.6272,9.0723,14.8093,0.0000,19906.1000,-19906.1000,1.0386,0.0000,3075.7129,3075.7129,50.7240,22981.8129,0.0000,-22981.8129,15.6702,8.7338,12.2020,3.2988,222666.8663,15.6191,15.8323,15.7257,-16.9510,2.0819,15.4918,15.6112,15.5515,-16.2275,3.1205,15.6191,15.7057,15.6624,-17.1927,-5.2023,9.0723,9.5419,9.3071,-37.9070,-2.0819,8.7338,9.0723,8.9031,-39.7828,-3.1205,8.7338,8.9409,8.8374,-40.2115,5.2023,0.1000,7.8141,-179067.6000,222666.8663
5759.0000,9.1663,15.6742,0.0000,145824.4000,-145824.4000,6.6732,0.0000,21679.4851,21679.4851,325.9090,167503.8851,0.0000,-167503.8851,9.1315,14.8690,0.0000,14342.4000,-14342.4000,0.7483,0.0000,2217.2566,2217.2566,36.5461,16559.6566,0.0000,-16559.6566,15.7433,8.7725,12.2579,2.9561,199538.7517,15.6742,15.8721,15.7732,-16.0241,1.9750,15.5965,15.7185,15.6575,-14.9405,2.7233,15.6742,15.7577,15.7159,-16.1951,-4.6982,9.1315,9.5999,9.3657,-36.8507,-1.9750,8.7725,9.1315,8.9520,-38.6911,-2.7233,8.7725,8.9841,8.8783,-39.1624,4.6982,0.1000,7.8141,-160166.8000,199538.7517
5760.0000,9.2216,15.7284,0.0000,129431.8000,-129431.8000,5.9249,0.0000,19263.5787,19263.5787,289.3624,148695.3787,0.0000,-148695.3787,9.1894,14.9264,0.0000,11776.6000,-11776.6000,0.6145,0.0000,1821.5679,1821.5679,30.0131,13598.1679,0.0000,-13598.1679,15.8141,8.7835,12.2988,2.6271,177328.5095,15.7284,15.9335,15.8309,-15.1651,1.7701,15.6740,15.8087,15.7414,-14.0715,2.3847,15.7284,15.8171,15.7727,-15.3608,-4.1548,9.1894,9.6918,9.4406,-35.7963,-1.7701,8.7835,9.1894,8.9865,-38.0234,-2.3847,8.7835,9.0212,8.9024,-38.5751,4.1548,0.1000,7.8141,-141208.4000,177328.5095
5761.0000,9.2901,15.7960,0.0000,123463.3000,-123463.3000,5.6535,0.0000,18400.4202,18400.4202,276.1076,141863.7202,0.0000,-141863.7202,9.2598,14.9963,0.0000,9899.1000,-9899.1000,0.5166,0.0000,1532.1612,1532.1612,25.2323,11431.2612,0.0000,-11431.2612,15.8875,8.8435,12.3655,2.4835,167633.5500,15.7960,15.9940,15.8950,-14.3574,1.7123,15.7627,15.8959,15.8293,-13.2065,2.2289,15.7960,15.8827,15.8394,-14.5250,-3.9412,9.2598,9.7665,9.5131,-34.9162,-1.7123,8.8435,9.2598,9.0517,-37.0872,-2.2289,8.8435,9.0831,8.9633,-37.6424,3.9412,0.1000,7.8141,-133362.4000,167633.5500
5762.0000,9.3455,15.8497,0.0000,113047.7000,-113047.7000,5.1786,0.0000,16866.8225,16866.8225,252.9154,129914.5225,0.0000,-129914.5225,9.3118,15.0475,0.0000,10363.0000,-10363.0000,0.5410,0.0000,1604.7424,1604.7424,26.4200,11967.7424,0.0000,-11967.7424,15.9433,8.8661,12.4047,2.3130,156127.0267,15.8497,16.0594,15.9546,-13.6945,1.5459,15.7971,15.9472,15.8722,-12.9414,2.0869,15.8497,15.9410,15.8954,-13.9126,-3.6327,9.3118,9.8597,9.5857,-34.1215,-1.5459,8.8661,9.3118,9.0889,-36.6202,-2.0869,8.8661,9.1268,8.9964,-37.1891,3.6327,0.1000,7.8141,-123410.7000,156127.0267
5763.0000,9.3835,15.8862,0.0000,103245.5000,-103245.5000,4.7311,0.0000,15416.0431,15416.0431,231.0600,118661.5431,0.0000,-118661.5431,9.3534,15.0886,0.0000,8303.0000,-8303.0000,0.4335,0.0000,1286.2487,1286.2487,21.1713,9589.2487,0.0000,-9589.2487,15.9991,8.8503,12.4247,2.1097,142405.1332,15.8862,16.1106,15.9984,-13.2749,1.4325,15.8732,16.0222,15.9477,-12.2349,1.8660,15.8862,15.9861,15.9362,-13.5265,-3.2986,9.3534,9.9386,9.6460,-33.5378,-1.4325,8.8503,9.3534,9.1018,-36.4712,-1.8660,8.8503,9.1424,8.9963,-37.1646,3.2986,0.1000,7.8141,-111548.5000,142405.1332
5764.0000,9.4746,15.9775,0.0000,124399.7000,-124399.7000,5.7017,0.0000,18608.7585,18608.7585,278.4640,143008.4585,0.0000,-143008.4585,9.4388,15.1739,0.0000,9508.7000,-9508.7000,0.4965,0.0000,1474.2208,1474.2208,24.2485,10982.9208,0.0000,-10982.9208,16.0532,9.0725,12.5629,2.4724,166884.3904,15.9775,16.1470,16.0622,-12.6226,1.7351,15.9305,16.0583,15.9944,-11.9324,2.2316,15.9775,16.0503,16.0139,-12.6992,-3.9667,9.4388,9.9252,9.6820,-33.2691,-1.7351,9.0725,9.4388,9.2556,-34.6019,-2.2316,9.0725,9.2776,9.1750,-34.9466,3.9667,0.1000,7.8141,-133908.4000,166884.3904
5765.0000,9.5184,16.0186,0.0000,134494.3000,-134494.3000,6.1677,0.0000,20136.5802,20136.5802,301.2207,154630.8802,0.0000,-154630.8802,9.4947,15.2288,0.0000,8068.2000,-8068.2000,0.4214,0.0000,1251.5559,1251.5559,20.5801,9319.7559,0.0000,-9319.7559,16.0991,9.1274,12.6133,2.6249,177179.1341,16.0186,16.1765,16.0975,-12.3723,1.9154,16.0056,16.1168,16.0612,-11.3621,2.3368,16.0186,16.0894,16.0540,-12.4158,-4.2523,9.4947,9.9331,9.7139,-33.0252,-1.9154,9.1274,9.4947,9.3111,-34.2076,-2.3368,9.1274,9.3317,9.2296,-34.5846,4.2523,0.1000,7.8141,-142562.5000,177179.1341
5766.0000,9.7362,16.2384,0.0000,220369.7000,-220369.7000,10.1084,0.0000,33140.0736,33140.0736,493.6784,253509.7736,0.0000,-253509.7736,9.7228,15.4577,0.0000,2482.5000,-2482.5000,0.1297,0.0000,385.9467,385.9467,6.3333,2868.4467,0.0000,-2868.4467,16.2742,9.5418,12.9080,3.9385,265849.8947,16.2384,16.2939,16.2662,-10.4908,3.3262,16.2625,16.2972,16.2799,-8.9965,3.4559,16.2384,16.2625,16.2504,-10.2197,-6.7822,9.7228,9.9505,9.8367,-31.6741,-3.3262,9.5418,9.7228,9.6323,-30.5520,-3.4559,9.5418,9.6311,9.5865,-30.5007,6.7822,0.1000,7.8141,-222852.2000,265849.8947
5767.0000,9.8634,16.3595,0.0000,274736.9000,-274736.9000,12.6184,0.0000,41423.6186,41423.6186,616.2610,316160.5186,0.0000,-316160.5186,9.8569,15.5890,0.0000,4804.2000,-4804.2000,0.2511,0.0000,747.8916,747.8916,12.2646,5552.0916,0.0000,-5552.0916,16.3859,9.6990,13.0424,4.9173,331920.8499,16.3595,16.4047,16.3821,-9.5143,4.1224,16.3579,16.3963,16.3771,-8.4259,4.3735,16.3595,16.3805,16.3700,-9.2685,-8.4960,9.8569,10.0360,9.9464,-30.6651,-4.1224,9.6990,9.8569,9.7779,-29.5531,-4.3735,9.6990,9.7796,9.7393,-29.4857,8.4960,0.1000,7.8141,-279541.1000,331920.8499
5768.0000,10.0989,16.5943,0.0000,300054.5000,-300054.5000,13.7915,0.0000,45461.1449,45461.1449,673.5558,345515.6449,0.0000,-345515.6449,10.0770,15.8085,0.0000,60674.2000,-60674.2000,3.1728,0.0000,9466.5692,9466.5692,154.9563,70140.7692,0.0000,-70140.7692,16.4749,9.9920,13.2335,6.2843,424187.6356,16.5943,16.6150,16.6046,-7.2812,3.5396,16.2338,16.2831,16.2584,-10.3824,6.7124,16.5943,16.6005,16.5974,-7.0193,-10.2520,10.0770,10.2530,10.1650,-28.4106,-3.5396,9.9920,10.0770,10.0345,-27.1321,-6.7124,9.9920,10.0457,10.0189,-26.8345,10.2520,0.1000,7.8141,-360728.7000,424187.6356
5769.0000,10.1446,16.6317,0.0000,317364.9000,-317364.9000,14.6076,0.0000,48129.4161,48129.4161,713.4091,365494.3161,0.0000,-365494.3161,10.1167,15.8447,0.0000,88840.4000,-88840.4000,4.6488,0.0000,13866.8188,13866.8188,227.0414,102707.2188,0.0000,-102707.2188,16.4750,10.0295,13.2522,7.0921,478718.6982,16.6317,16.6811,16.6564,-7.3612,3.3196,16.1932,16.2320,16.2126,-11.0101,7.9684,16.6317,16.6465,16.6391,-7.2580,-11.2880,10.1167,10.3292,10.2229,-28.3645,-3.3196,10.0295,10.1167,10.0731,-27.5689,-7.9684,10.0295,10.0903,10.0599,-27.3148,11.2880,0.1000,7.8141,-406205.3000,478718.6982
5770.0000,10.1210,16.6060,0.0000,332567.9000,-332567.9000,15.3115,0.0000,50410.3224,50410.3224,747.7874,382978.2224,0.0000,-382978.2224,10.0900,15.8172,0.0000,105174.1000,-105174.1000,5.5042,0.0000,16411.7791,16411.7791,268.8166,121585.8791,0.0000,-121585.8791,16.4345,10.0043,13.2194,7.6482,516253.6203,16.6060,16.6726,16.6393,-8.0643,3.2691,16.1359,16.1740,16.1549,-11.7161,8.7733,16.6060,16.6243,16.6152,-8.0473,-12.0424,10.0900,10.3229,10.2065,-29.0353,-3.2691,10.0043,10.0900,10.0472,-28.4707,-8.7733,10.0043,10.0662,10.0353,-28.2466,12.0424,0.1000,7.8141,-437742.0000,516253.6203
5771.0000,10.0815,16.5667,0.0000,346526.5000,-346526.5000,15.9519,0.0000,52483.1710,52483.1710,779.0643,399009.6710,0.0000,-399009.6710,10.0494,15.7767,0.0000,117029.6000,-117029.6000,6.1242,0.0000,18254.1338,18254.1338,299.0939,135283.7338,0.0000,-135283.7338,16.3858,9.9665,13.1761,8.0976,546585.0498,16.5667,16.6417,16.6042,-8.7691,3.2759,16.0781,16.1154,16.0968,-12.3497,9.4001,16.5667,16.5862,16.5765,-8.7888,-12.6760,10.0494,10.2905,10.1700,-29.7354,-3.2759,9.9665,10.0494,10.0079,-29.2775,-9.4001,9.9665,10.0275,9.9970,-29.0738,12.6760,0.1000,7.8141,-463556.1000,546585.0498
5772.0000,9.9986,16.4838,0.0000,359247.6000,-359247.6000,16.5336,0.0000,54316.6368,54316.6368,807.4743,413564.2368,0.0000,-413564.2368,9.9661,15.6935,0.0000,116896.9000,-116896.9000,6.1165,0.0000,18217.9451,18217.9451,298.7177,135114.8451,0.0000,-135114.8451,16.3131,9.8791,13.0961,8.3271,562081.4913,16.4838,16.5689,16.5264,-9.8472,3.4724,16.0105,16.0494,16.0299,-13.0334,9.5888,16.4838,16.5067,16.4952,-9.9020,-13.0612,9.9661,10.2088,10.0875,-30.8484,-3.4724,9.8791,9.9661,9.9226,-30.4835,-9.5888,9.8791,9.9427,9.9109,-30.3135,13.0612,0.1000,7.8141,-476144.5000,562081.4913
5773.0000,9.9936,16.4820,0.0000,372534.1000,-372534.1000,17.1366,0.0000,56319.7332,56319.7332,836.9259,428853.8332,0.0000,-428853.8332,9.9623,15.6911,0.0000,131184.6000,-131184.6000,6.8623,0.0000,20443.8356,20443.8356,335.1436,151628.4356,0.0000,-151628.4356,16.2925,9.8856,13.0890,8.7858,593042.7122,16.4820,16.5579,16.5199,-9.8971,3.4248,15.9796,16.0147,15.9972,-13.2492,10.2871,16.4820,16.5008,16.4914,-9.9126,-13.7119,9.9623,10.1973,10.0798,-30.8852,-3.4248,9.8856,9.9623,9.9240,-30.4573,-10.2871,9.8856,9.9427,9.9142,-30.2803,13.7119,0.1000,7.8141,-503718.7000,593042.7122
5774.0000,9.9630,16.4509,0.0000,386900.6000,-386900.6000,17.7970,0.0000,58454.7099,58454.7099,869.1758,445355.3099,0.0000,-445355.3099,9.9319,15.6605,0.0000,137276.1000,-137276.1000,7.1809,0.0000,21386.5425,21386.5425,350.7018,158662.6425,0.0000,-158662.6425,16.2610,9.8558,13.0584,9.1419,617076.7283,16.4509,16.5305,16.4907,-10.2705,3.5387,15.9477,15.9819,15.9648,-13.4906,10.7196,16.4509,16.4708,16.4609,-10.3049,-14.2583,9.9319,10.1655,10.0487,-31.2587,-3.5387,9.8558,9.9319,9.8938,-30.8790,-10.7196,9.8558,9.9127,9.8842,-30.7171,14.2583,0.1000,7.8141,-524176.7000,617076.7283
5775.0000,9.9230,16.4115,0.0000,398336.6000,-398336.6000,18.3197,0.0000,60133.0455,60133.0455,894.7043,458469.6455,0.0000,-458469.6455,9.8922,15.6210,0.0000,141694.9000,-141694.9000,7.4113,0.0000,22066.1079,22066.1079,361.9573,163761.0079,0.0000,-163761.0079,16.2217,9.8167,13.0192,9.4172,635660.7515,16.4115,16.4933,16.4524,-10.7140,3.6361,15.9081,15.9424,15.9253,-13.8236,11.0475,16.4115,16.4319,16.4217,-10.7588,-14.6836,9.8922,10.1241,10.0081,-31.7073,-3.6361,9.8167,9.8922,9.8545,-31.3608,-11.0475,9.8167,9.8732,9.8450,-31.2109,14.6836,0.1000,7.8141,-540031.5000,635660.7515
5776.0000,9.8552,16.3440,0.0000,401639.5000,-401639.5000,18.4672,0.0000,60547.2253,60547.2253,901.9096,462186.7253,0.0000,-462186.7253,9.8235,15.5524,0.0000,143340.8000,-143340.8000,7.4965,0.0000,22307.0409,22307.0409,366.1180,165647.8409,0.0000,-165647.8409,16.1566,9.7454,12.9510,9.5116,642033.0828,16.3440,16.4339,16.3889,-11.4173,3.6569,15.8414,15.8781,15.8598,-14.4538,11.1534,16.3440,16.3664,16.3552,-11.4974,-14.8103,9.8235,10.0625,9.9430,-32.4088,-3.6569,9.7454,9.8235,9.7844,-32.1626,-11.1534,9.7454,9.8040,9.7747,-32.0269,14.8103,0.1000,7.8141,-544980.3000,642033.0828
5777.0000,9.7775,16.2676,0.0000,412971.4000,-412971.4000,18.9806,0.0000,62156.6808,62156.6808,926.9841,475128.0808,0.0000,-475128.0808,9.7473,15.4768,0.0000,132476.9000,-132476.9000,6.9269,0.0000,20600.7624,20600.7624,338.2999,153077.6624,0.0000,-153077.6624,16.0993,9.6655,12.8824,9.5245,642902.4035,16.2676,16.3563,16.3120,-12.2046,4.0179,15.7997,15.8366,15.8181,-14.7322,10.9448,16.2676,16.2915,16.2795,-12.2629,-14.9627,9.7473,9.9726,9.8599,-33.2485,-4.0179,9.6655,9.7473,9.7064,-32.9670,-10.9448,9.6655,9.7252,9.6953,-32.8557,14.9627,0.1000,7.8141,-545448.3000,642902.4035
5778.0000,9.2324,15.7160,0.0000,307156.8000,-307156.8000,14.1108,0.0000,45724.5937,45724.5937,689.1496,352881.3937,0.0000,-352881.3937,9.1802,14.9067,0.0000,93958.7000,-93958.7000,4.9118,0.0000,14531.9997,14531.9997,239.8834,108490.6997,0.0000,-108490.6997,15.6240,9.0100,12.3170,7.1892,485269.7913,15.7160,15.9476,15.8318,-17.7839,3.0663,15.3068,15.4023,15.3545,-20.1166,7.9781,15.7160,15.7841,15.7501,-18.4378,-11.0445,9.1802,9.5883,9.3842,-38.7452,-3.0663,9.0100,9.1802,9.0951,-40.1355,-7.9781,9.0100,9.1336,9.0718,-40.1767,11.0445,0.1000,7.8141,-401115.5000,485269.7913
5779.0000,9.1834,15.6871,0.0000,293823.4000,-293823.4000,13.4553,0.0000,43697.1195,43697.1195,657.1343,337520.5195,0.0000,-337520.5195,9.1400,14.8758,0.0000,75563.7000,-75563.7000,3.9437,0.0000,11682.6477,11682.6477,192.6032,87246.3477,0.0000,-87246.3477,15.5879,8.9954,12.2917,6.5542,442408.8089,15.6871,15.8414,15.7642,-17.5198,3.1705,15.3062,15.3771,15.3416,-19.2054,7.1142,15.6871,15.7338,15.7104,-17.7372,-10.2848,9.1400,9.4689,9.3045,-38.6175,-3.1705,8.9954,9.1400,9.0677,-39.1288,-7.1142,8.9954,9.0954,9.0454,-39.1386,10.2848,0.1000,7.8141,-369387.1000,442408.8089
5780.0000,8.9528,15.4545,0.0000,222278.2000,-222278.2000,10.1761,0.0000,32906.6150,32906.6150,496.9825,255184.8150,0.0000,-255184.8150,8.8985,14.6333,0.0000,51927.8000,-51927.8000,2.7098,0.0000,8010.8995,8010.8995,132.3430,59938.6995,0.0000,-59938.6995,15.4229,8.6609,12.0419,4.9790,336079.9527,15.4545,15.6935,15.5740,-19.1395,2.4887,15.1408,15.2566,15.1987,-20.3544,5.1986,15.4545,15.5354,15.4949,-19.6703,-7.6873,8.8985,9.3531,9.1258,-40.0608,-2.4887,8.6609,8.8985,8.7797,-41.8887,-5.1986,8.6609,8.8232,8.7420,-42.0785,7.6873,0.1000,7.8141,-274206.0000,336079.9527
5781.0000,8.9825,15.4934,0.0000,209351.5000,-209351.5000,9.5715,0.0000,31011.0301,31011.0301,467.4563,240362.5301,0.0000,-240362.5301,8.9367,14.6756,0.0000,37603.0000,-37603.0000,1.9610,0.0000,5802.9833,5802.9833,95.7706,43405.9833,0.0000,-43405.9833,15.4726,8.7091,12.0908,4.4570,300844.7025,15.4934,15.6772,15.5853,-18.2100,2.5368,15.2405,15.3373,15.2889,-18.6066,4.4978,15.4934,15.5590,15.5262,-18.4456,-7.0347,8.9367,9.3347,9.1357,-39.1482,-2.5368,8.7091,8.9367,8.8229,-40.3417,-4.4978,8.7091,8.8555,8.7823,-40.5338,7.0347,0.1000,7.8141,-246954.5000,300844.7025
5782.0000,8.9550,15.4643,0.0000,178402.8000,-178402.8000,8.1579,0.0000,26412.3280,26412.3280,398.4199,204815.1280,0.0000,-204815.1280,8.9168,14.6550,0.0000,22991.3000,-22991.3000,1.1991,0.0000,3547.4451,3547.4451,58.5624,26538.7451,0.0000,-26538.7451,15.5059,8.6092,12.0576,3.6875,248904.5097,15.4643,15.6694,15.5668,-17.9840,2.3196,15.3237,15.4375,15.3806,-17.2747,3.5187,15.4643,15.5472,15.5057,-18.2564,-5.8383,8.9168,9.3501,9.1335,-38.7174,-2.3196,8.6092,8.9168,8.7630,-40.5581,-3.5187,8.6092,8.7980,8.7036,-40.9558,5.8383,0.1000,7.8141,-201394.1000,248904.5097
5783.0000,9.0166,15.5279,0.0000,163051.8000,-163051.8000,7.4548,0.0000,24168.9203,24168.9203,364.0793,187220.7203,0.0000,-187220.7203,8.9812,14.7201,0.0000,18022.4000,-18022.4000,0.9399,0.0000,2782.3687,2782.3687,45.9033,20804.7687,0.0000,-20804.7687,15.5795,8.6631,12.1213,3.3176,223941.1914,15.5279,15.7171,15.6225,-16.9570,2.1716,15.4159,15.5344,15.4752,-16.1150,3.1115,15.5279,15.6061,15.5670,-17.1580,-5.2832,8.9812,9.4148,9.1980,-37.6069,-2.1716,8.6631,8.9812,8.8222,-39.3558,-3.1115,8.6631,8.8529,8.7580,-39.7603,5.2832,0.1000,7.8141,-181074.2000,223941.1914
5784.0000,9.0670,15.5769,0.0000,145858.1000,-145858.1000,6.6710,0.0000,21641.8602,21641.8602,325.8032,167499.9602,0.0000,-167499.9602,9.0376,14.7759,0.0000,12967.8000,-12967.8000,0.6764,0.0000,2003.0384,2003.0384,33.0351,14970.8384,0.0000,-14970.8384,15.6557,8.6678,12.1617,2.9338,198032.2460,15.5769,15.7731,15.6750,-16.1763,1.9982,15.5209,15.6447,15.5828,-14.9276,2.6746,15.5769,15.6620,15.6194,-16.3863,-4.6728,9.0376,9.4955,9.2666,-36.6576,-1.9982,8.6678,9.0376,8.8527,-38.7677,-2.6746,8.6678,8.8838,8.7758,-39.2902,4.6728,0.1000,7.8141,-158825.9000,198032.2460
5785.0000,9.1295,15.6385,0.0000,138672.4000,-138672.4000,6.3442,0.0000,20601.1350,20601.1350,309.8428,159273.5350,0.0000,-159273.5350,9.1083,14.8462,0.0000,8430.5000,-8430.5000,0.4398,0.0000,1303.0325,1303.0325,21.4798,9733.5325,0.0000,-9733.5325,15.7392,8.7123,12.2257,2.7240,183868.5761,15.6385,15.8267,15.7326,-15.4397,1.9681,15.6476,15.7677,15.7076,-13.6478,2.4080,15.6385,15.7236,15.6810,-15.6028,-4.3761,9.1083,9.5622,9.3352,-35.8302,-1.9681,8.7123,9.1083,8.9103,-37.9333,-2.4080,8.7123,8.9349,8.8236,-38.5260,4.3761,0.1000,7.8141,-147102.9000,183868.5761
