Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5786.0000,9.1969,15.7047,0.0000,126334.7000,-126334.7000,5.7819,0.0000,18793.4049,18793.4049,282.3781,145128.1049,0.0000,-145128.1049,9.1669,14.9040,0.0000,11102.2000,-11102.2000,0.5793,0.0000,1716.8967,1716.8967,28.2925,12819.0967,0.0000,-12819.0967,15.7951,8.7614,12.2782,2.5566,172572.5623,15.7047,15.9021,15.8034,-14.6232,1.7342,15.6522,15.8019,15.7271,-13.7507,2.3135,15.7047,15.7912,15.7479,-14.8423,-4.0477,9.1669,9.6651,9.4160,-34.9376,-1.7342,8.7614,9.1669,8.9641,-37.2583,-2.3135,8.7614,8.9963,8.8789,-37.7855,4.0477,0.1000,7.8141,-137436.9000,172572.5623
5787.0000,9.2437,15.7497,0.0000,114873.9000,-114873.9000,5.2594,0.0000,17104.4330,17104.4330,256.8618,131978.3330,0.0000,-131978.3330,9.2120,14.9485,0.0000,10267.1000,-10267.1000,0.5358,0.0000,1588.4140,1588.4140,26.1687,11855.5140,0.0000,-11855.5140,15.8484,8.7629,12.3057,2.3463,158376.2690,15.7497,15.9642,15.8569,-14.0972,1.5745,15.7063,15.8563,15.7813,-13.2940,2.1104,15.7497,15.8439,15.7968,-14.3685,-3.6849,9.2120,9.7544,9.4832,-34.2894,-1.5745,8.7629,9.2120,8.9875,-37.0152,-2.1104,8.7629,9.0254,8.8942,-37.6127,3.6849,0.1000,7.8141,-125141.0000,158376.2690
5788.0000,9.3521,15.8581,0.0000,136859.6000,-136859.6000,6.2677,0.0000,20422.2502,20422.2502,306.1057,157281.8502,0.0000,-157281.8502,9.3181,15.0546,0.0000,11172.9000,-11172.9000,0.5832,0.0000,1730.2602,1730.2602,28.4810,12903.1602,0.0000,-12903.1602,15.9199,8.9857,12.4528,2.7145,183227.7562,15.8581,16.0174,15.9378,-13.2606,1.8949,15.7909,15.9092,15.8500,-12.6836,2.4780,15.8581,15.9260,15.8920,-13.3467,-4.3729,9.3181,9.7644,9.5412,-33.7803,-1.8949,8.9857,9.3181,9.1519,-35.0540,-2.4780,8.9857,9.1734,9.0796,-35.3633,4.3729,0.1000,7.8141,-148032.5000,183227.7562
5789.0000,9.3961,15.8988,0.0000,143775.8000,-143775.8000,6.5886,0.0000,21473.2580,21473.2580,321.7777,165249.0580,0.0000,-165249.0580,9.3721,15.1074,0.0000,9795.5000,-9795.5000,0.5114,0.0000,1517.7257,1517.7257,24.9774,11313.2257,0.0000,-11313.2257,15.9704,9.0262,12.4983,2.8173,190166.0797,15.8988,16.0552,15.9770,-13.0048,2.0257,15.8642,15.9738,15.9190,-12.1120,2.5372,15.8988,15.9685,15.9336,-13.0858,-4.5629,9.3721,9.7906,9.5814,-33.4970,-2.0257,9.0262,9.3721,9.1992,-34.7992,-2.5372,9.0262,9.2210,9.1236,-35.1670,4.5629,0.1000,7.8141,-153571.3000,190166.0797
5790.0000,9.6096,16.1142,0.0000,226307.2000,-226307.2000,10.3733,0.0000,33945.4297,33945.4297,506.6175,260252.6297,0.0000,-260252.6297,9.5977,15.3337,0.0000,2615.2000,-2615.2000,0.1366,0.0000,406.0792,406.0792,6.6695,3021.2792,0.0000,-3021.2792,16.1525,9.4136,12.7831,4.0470,273170.3507,16.1142,16.1737,16.1440,-11.1714,3.4123,16.1414,16.1758,16.1586,-9.5068,3.5488,16.1142,16.1406,16.1274,-10.9441,-6.9611,9.5977,9.8222,9.7100,-32.1249,-3.4123,9.4136,9.5977,9.5057,-31.3281,-3.5488,9.4136,9.5053,9.4595,-31.3386,6.9611,0.1000,7.8141,-228922.4000,273170.3507
5791.0000,9.7273,16.2259,0.0000,274739.2000,-274739.2000,12.6091,0.0000,41308.8377,41308.8377,615.8075,316048.0377,0.0000,-316048.0377,9.7214,15.4546,0.0000,4817.3000,-4817.3000,0.2517,0.0000,748.9206,748.9206,12.2935,5566.2206,0.0000,-5566.2206,16.2576,9.5566,12.9071,4.9244,332400.1810,16.2259,16.2772,16.2515,-10.3079,4.1191,16.2298,16.2725,16.2512,-9.0424,4.3708,16.2259,16.2500,16.2379,-10.1075,-8.4900,9.7214,9.9050,9.8132,-31.2364,-4.1191,9.5566,9.7214,9.6390,-30.4551,-4.3708,9.5566,9.6410,9.5988,-30.4490,8.4900,0.1000,7.8141,-279556.5000,332400.1810
5792.0000,9.8489,16.3451,0.0000,293942.7000,-293942.7000,13.4998,0.0000,44306.2587,44306.2587,659.3067,338248.9587,0.0000,-338248.9587,9.8308,15.5627,0.0000,35764.7000,-35764.7000,1.8695,0.0000,5566.1947,5566.1947,91.3029,41330.8947,0.0000,-41330.8947,16.2949,9.7094,13.0022,5.7834,390382.7572,16.3451,16.3919,16.3685,-9.3386,3.8768,16.1221,16.1799,16.1510,-10.7903,5.7462,16.3451,16.3636,16.3544,-9.1831,-9.6230,9.8308,10.0184,9.9246,-30.2891,-3.8768,9.7094,9.8308,9.7701,-29.5141,-5.7462,9.7094,9.7806,9.7450,-29.3629,9.6230,0.1000,7.8141,-329707.4000,390382.7572
5793.0000,9.8256,16.3168,0.0000,304803.6000,-304803.6000,14.0086,0.0000,45921.4100,45921.4100,684.1581,350725.0100,0.0000,-350725.0100,9.8042,15.5340,0.0000,44078.8000,-44078.8000,2.3048,0.0000,6858.3288,6858.3288,112.5644,50937.1288,0.0000,-50937.1288,16.2595,9.6741,12.9668,6.1387,414359.6304,16.3168,16.3858,16.3513,-10.0339,3.9013,16.0694,16.1224,16.0959,-11.5773,6.2061,16.3168,16.3436,16.3302,-9.9842,-10.1074,9.8042,10.0120,9.9081,-30.9366,-3.9013,9.6741,9.8042,9.7391,-30.5185,-6.2061,9.6741,9.7537,9.7139,-30.4208,10.1074,0.1000,7.8141,-348882.4000,414359.6304
5794.0000,9.8298,16.3219,0.0000,316360.2000,-316360.2000,14.5378,0.0000,47666.5562,47666.5562,710.0002,364026.7562,0.0000,-364026.7562,9.8053,15.5356,0.0000,57501.8000,-57501.8000,3.0065,0.0000,8946.9445,8946.9445,146.8311,66448.7445,0.0000,-66448.7445,16.2368,9.6896,12.9632,6.5635,443038.8883,16.3219,16.3902,16.3560,-10.2249,3.8438,16.0151,16.0658,16.0404,-12.2644,6.8502,16.3219,16.3464,16.3341,-10.1877,-10.6940,9.8053,10.0150,9.9101,-31.1371,-3.8438,9.6896,9.8053,9.7474,-30.7308,-6.8502,9.6896,9.7632,9.7264,-30.6105,10.6940,0.1000,7.8141,-373862.0000,443038.8883
5795.0000,9.8580,16.3505,0.0000,328499.3000,-328499.3000,15.0959,0.0000,49524.2365,49524.2365,737.2617,378023.5365,0.0000,-378023.5365,9.8310,15.5615,0.0000,75744.9000,-75744.9000,3.9603,0.0000,11788.4939,11788.4939,193.4156,87533.3939,0.0000,-87533.3939,16.2308,9.7299,12.9804,7.0788,477819.8120,16.3505,16.4170,16.3837,-10.0788,3.7119,15.9754,16.0212,15.9983,-12.7162,7.6722,16.3505,16.3721,16.3613,-10.0518,-11.3841,9.8310,10.0436,9.9373,-30.9747,-3.7119,9.7299,9.8310,9.7805,-30.5790,-7.6722,9.7299,9.7975,9.7637,-30.4340,11.3841,0.1000,7.8141,-404244.2000,477819.8120
5796.0000,9.7927,16.2829,0.0000,336983.2000,-336983.2000,15.4884,0.0000,50735.3755,50735.3755,756.4286,387718.5755,0.0000,-387718.5755,9.7647,15.4943,0.0000,75547.9000,-75547.9000,3.9503,0.0000,11750.0770,11750.0770,192.9274,87297.9770,0.0000,-87297.9770,16.1744,9.6547,12.9145,7.2417,488817.5945,16.2829,16.3651,16.3240,-10.9952,3.8460,15.9239,15.9713,15.9476,-13.2464,7.7964,16.2829,16.3104,16.2967,-11.0312,-11.6424,9.7647,9.9879,9.8763,-31.8886,-3.8460,9.6547,9.7647,9.7097,-31.6841,-7.7964,9.6547,9.7282,9.6915,-31.5836,11.6424,0.1000,7.8141,-412531.1000,488817.5945
5797.0000,9.7855,16.2781,0.0000,344175.5000,-344175.5000,15.8129,0.0000,51810.5365,51810.5365,772.2754,395986.0365,0.0000,-395986.0365,9.7566,15.4872,0.0000,86876.8000,-86876.8000,4.5418,0.0000,13510.9859,13510.9859,221.8143,100387.7859,0.0000,-100387.7859,16.1488,9.6572,12.9030,7.5502,509639.4717,16.2781,16.3556,16.3168,-11.0978,3.7570,15.8804,15.9258,15.9031,-13.6586,8.2988,16.2781,16.3023,16.2902,-11.1199,-12.0559,9.7566,9.9786,9.8676,-31.9941,-3.7570,9.6572,9.7566,9.7069,-31.7521,-8.2988,9.6572,9.7253,9.6912,-31.6345,12.0559,0.1000,7.8141,-431052.3000,509639.4717
5798.0000,9.7239,16.2157,0.0000,349517.4000,-349517.4000,16.0576,0.0000,52548.6158,52548.6158,784.2282,402066.0158,0.0000,-402066.0158,9.6948,15.4251,0.0000,84900.6000,-84900.6000,4.4384,0.0000,13195.5890,13195.5890,216.7634,98096.1890,0.0000,-98096.1890,16.0964,9.5890,12.8427,7.6212,514433.0895,16.2157,16.3026,16.2592,-11.8263,3.8731,15.8340,15.8807,15.8574,-14.0683,8.3115,16.2157,16.2436,16.2296,-11.8827,-12.1845,9.6948,9.9218,9.8083,-32.7269,-3.8731,9.5890,9.6948,9.6419,-32.5994,-8.3115,9.5890,9.6610,9.6250,-32.5130,12.1845,0.1000,7.8141,-434418.0000,514433.0895
5799.0000,9.7227,16.2168,0.0000,358586.8000,-358586.8000,16.4683,0.0000,53910.7918,53910.7918,804.2859,412497.5918,0.0000,-412497.5918,9.6942,15.4255,0.0000,91342.2000,-91342.2000,4.7743,0.0000,14196.6854,14196.6854,233.1670,105538.8854,0.0000,-105538.8854,16.0856,9.5973,12.8414,7.8756,531603.8583,16.2168,16.2956,16.2562,-11.7869,3.8980,15.8166,15.8600,15.8383,-14.1364,8.6723,16.2168,16.2412,16.2290,-11.8108,-12.5703,9.6942,9.9123,9.8032,-32.6972,-3.8980,9.5973,9.6942,9.6457,-32.4869,-8.6723,9.5973,9.6638,9.6306,-32.3890,12.5703,0.1000,7.8141,-449929.0000,531603.8583
5800.0000,9.6648,16.1580,0.0000,359721.8000,-359721.8000,16.5203,0.0000,54017.7761,54017.7761,806.8257,413739.5761,0.0000,-413739.5761,9.6356,15.3665,0.0000,89822.5000,-89822.5000,4.6948,0.0000,13952.4749,13952.4749,229.2873,103774.9749,0.0000,-103774.9749,16.0349,9.5321,12.7835,7.8831,532107.6891,16.1580,16.2467,16.2024,-12.4143,3.9418,15.7682,15.8148,15.7915,-14.5770,8.6367,16.1580,16.1861,16.1720,-12.4794,-12.5785,9.6356,9.8619,9.7487,-33.3170,-3.9418,9.5321,9.6356,9.5838,-33.2382,-8.6367,9.5321,9.6030,9.5676,-33.1652,12.5785,0.1000,7.8141,-449544.3000,532107.6891
5801.0000,9.5763,16.0702,0.0000,361139.5000,-361139.5000,16.5798,0.0000,54133.4042,54133.4042,809.7299,415272.9042,0.0000,-415272.9042,9.5485,15.2797,0.0000,77979.2000,-77979.2000,4.0751,0.0000,12102.5666,12102.5666,199.0209,90081.7666,0.0000,-90081.7666,15.9718,9.4350,12.7034,7.7150,520762.0845,16.0702,16.1638,16.1170,-13.3345,4.1682,15.7268,15.7761,15.7514,-14.8936,8.2433,16.0702,16.1018,16.0860,-13.4032,-12.4116,9.5485,9.7726,9.6605,-34.2583,-4.1682,9.4350,9.5485,9.4918,-34.2425,-8.2433,9.4350,9.5104,9.4727,-34.2091,12.4116,0.1000,7.8141,-439118.7000,520762.0845
5802.0000,9.1508,15.6407,0.0000,271462.0000,-271462.0000,12.4563,0.0000,40345.3654,40345.3654,608.3432,311807.3654,0.0000,-311807.3654,9.1120,14.8415,0.0000,49647.2000,-49647.2000,2.5938,0.0000,7673.8158,7673.8158,126.6788,57321.0158,0.0000,-57321.0158,15.6335,8.8929,12.2632,5.7968,391283.5110,15.6407,15.8395,15.7401,-17.6634,3.2875,15.3993,15.5064,15.4529,-18.3204,5.8813,15.6407,15.7150,15.6779,-18.1066,-9.1688,9.1120,9.4734,9.2927,-38.4621,-3.2875,8.8929,9.1120,9.0024,-39.9229,-5.8813,8.8929,9.0351,8.9640,-40.1241,9.1688,0.1000,7.8141,-321109.2000,391283.5110
5803.0000,9.1036,15.6090,0.0000,255028.8000,-255028.8000,11.6732,0.0000,37867.6173,37867.6173,570.1002,292896.4173,0.0000,-292896.4173,9.0726,14.8090,0.0000,34050.8000,-34050.8000,1.7768,0.0000,5261.2384,5261.2384,86.7749,39312.0384,0.0000,-39312.0384,15.6079,8.8691,12.2385,5.1790,349585.5654,15.6090,15.7556,15.6823,-17.4887,3.2988,15.4242,15.5117,15.4680,-17.4290,5.0756,15.6090,15.6662,15.6376,-17.6558,-8.3744,9.0726,9.3843,9.2284,-38.3718,-3.2988,8.8691,9.0726,8.9709,-39.2055,-5.0756,8.8691,8.9931,8.9311,-39.3855,8.3744,0.1000,7.8141,-289079.6000,349585.5654
5804.0000,8.9025,15.4064,0.0000,182608.5000,-182608.5000,8.3561,0.0000,27007.1319,27007.1319,408.0979,209615.6319,0.0000,-209615.6319,8.8774,14.6131,0.0000,16555.3000,-16555.3000,0.8638,0.0000,2553.5084,2553.5084,42.1848,19108.8084,0.0000,-19108.8084,15.5090,8.5113,12.0102,3.6866,248843.3758,15.4064,15.6358,15.5211,-18.8771,2.4974,15.3730,15.5112,15.4421,-17.4030,3.3612,15.4064,15.5077,15.4570,-19.2823,-5.8586,8.8774,9.3141,9.0957,-39.4025,-2.4974,8.5113,8.8774,8.6944,-41.9307,-3.3612,8.5113,8.7271,8.6192,-42.5187,5.8586,0.1000,7.8141,-199163.8000,248843.3758
5805.0000,8.9703,15.4828,0.0000,172182.4000,-172182.4000,7.8699,0.0000,25499.0517,25499.0517,384.3508,197681.4517,0.0000,-197681.4517,8.9492,14.6885,0.0000,10368.5000,-10368.5000,0.5407,0.0000,1600.2707,1600.2707,26.4059,11968.7707,0.0000,-11968.7707,15.5765,8.6178,12.0972,3.3442,225736.0273,15.4828,15.6591,15.5709,-17.6115,2.4431,15.4832,15.6038,15.5435,-15.9018,2.9837,15.4828,15.5616,15.5222,-17.7908,-5.4268,8.9492,9.3436,9.1464,-38.1762,-2.4431,8.6178,8.9492,8.7835,-39.9179,-2.9837,8.6178,8.8022,8.7100,-40.4035,5.4268,0.1000,7.8141,-182550.9000,225736.0273
5806.0000,9.0172,15.5279,0.0000,142478.6000,-142478.6000,6.5147,0.0000,21119.6286,21119.6286,318.1693,163598.2286,0.0000,-163598.2286,8.9937,14.7322,0.0000,11178.1000,-11178.1000,0.5830,0.0000,1725.9128,1725.9128,28.4733,12904.0128,0.0000,-12904.0128,15.6310,8.5969,12.1140,2.8528,192566.5742,15.5279,15.7305,15.6292,-16.6148,1.9772,15.5032,15.6531,15.5781,-15.4989,2.5603,15.5279,15.6186,15.5733,-16.8899,-4.5375,8.9937,9.4575,9.2256,-36.9499,-1.9772,8.5969,8.9937,8.7953,-39.4190,-2.5603,8.5969,8.8253,8.7111,-39.9951,4.5375,0.1000,7.8141,-153656.7000,192566.5742
5807.0000,9.0828,15.5929,0.0000,126447.3000,-126447.3000,5.7833,0.0000,18767.6155,18767.6155,282.4462,145214.9155,0.0000,-145214.9155,9.0596,14.7978,0.0000,8903.7000,-8903.7000,0.4644,0.0000,1375.5611,1375.5611,22.6827,10279.2611,0.0000,-10279.2611,15.7064,8.6229,12.1647,2.5288,170696.5170,15.5929,15.8022,15.6975,-15.6817,1.7729,15.5937,15.7406,15.6671,-14.4520,2.2374,15.5929,15.6874,15.6401,-15.9605,-4.0103,9.0596,9.5597,9.3097,-35.8813,-1.7729,8.6229,9.0596,8.8412,-38.6077,-2.2374,8.6229,8.8719,8.7474,-39.2533,4.0103,0.1000,7.8141,-135351.0000,170696.5170
5808.0000,9.1569,15.6658,0.0000,106782.1000,-106782.1000,4.8857,0.0000,15872.1629,15872.1629,238.6104,122654.2629,0.0000,-122654.2629,9.1208,14.8584,0.0000,11159.9000,-11159.9000,0.5822,0.0000,1725.0899,1725.0899,28.4357,12884.9899,0.0000,-12884.9899,15.7714,8.6426,12.2070,2.2273,150344.6833,15.6658,15.9000,15.7829,-14.6699,1.4345,15.5993,15.7783,15.6888,-14.3547,2.0167,15.6658,15.7673,15.7165,-15.0457,-3.4512,9.1208,9.7095,9.4152,-34.6867,-1.4345,8.6426,9.1208,8.8817,-38.0031,-2.0167,8.6426,8.9272,8.7849,-38.6361,3.4512,0.1000,7.8141,-117942.0000,150344.6833
5809.0000,9.2228,15.7300,0.0000,103185.2000,-103185.2000,4.7232,0.0000,15357.6356,15357.6356,230.6720,118542.8356,0.0000,-118542.8356,9.1991,14.9363,0.0000,6482.8000,-6482.8000,0.3383,0.0000,1002.8291,1002.8291,16.5212,7485.6291,0.0000,-7485.6291,15.8595,8.6788,12.2692,2.0768,140182.4907,15.7300,15.9579,15.8439,-14.0668,1.4616,15.7659,15.9061,15.8360,-12.6834,1.7999,15.7300,15.8338,15.7819,-14.3648,-3.2615,9.1991,9.7767,9.4879,-34.0164,-1.4616,8.6788,9.1991,8.9390,-37.2684,-1.7999,8.6788,8.9746,8.8267,-38.0522,3.2615,0.1000,7.8141,-109668.0000,140182.4907
5810.0000,9.2884,15.7941,0.0000,94108.8000,-94108.8000,4.3094,0.0000,14025.0624,14025.0624,210.4621,108133.8624,0.0000,-108133.8624,9.2544,14.9907,0.0000,8515.3000,-8515.3000,0.4444,0.0000,1317.9140,1317.9140,21.7057,9833.2140,0.0000,-9833.2140,15.9190,8.7191,12.3190,1.9558,132013.3967,15.7941,16.0348,15.9145,-13.3728,1.2883,15.7670,15.9510,15.8590,-12.7522,1.7327,15.7941,15.9007,15.8474,-13.7261,-3.0211,9.2544,9.8893,9.5719,-33.2268,-1.2883,8.7191,9.2544,8.9868,-36.7337,-1.7327,8.7191,9.0321,8.8756,-37.4486,3.0211,0.1000,7.8141,-102624.1000,132013.3967
5811.0000,9.3601,15.8646,0.0000,87529.3000,-87529.3000,4.0096,0.0000,13063.2674,13063.2674,195.8225,100592.5674,0.0000,-100592.5674,9.3004,15.0362,0.0000,12945.6000,-12945.6000,0.6758,0.0000,2004.4526,2004.4526,33.0038,14950.0526,0.0000,-14950.0526,15.9504,8.7946,12.3725,1.9158,129315.3864,15.8646,16.1223,15.9935,-12.6254,1.1113,15.7116,15.9199,15.8157,-13.4914,1.7871,15.8646,15.9692,15.9169,-13.0772,-2.8983,9.3004,10.0170,9.6587,-32.4519,-1.1113,8.7946,9.3004,9.0475,-36.0787,-1.7871,8.7946,9.1083,8.9514,-36.5798,2.8983,0.1000,7.8141,-100474.9000,129315.3864
5812.0000,9.4136,15.9163,0.0000,109876.3000,-109876.3000,5.0354,0.0000,16416.0630,16416.0630,245.9204,126292.3630,0.0000,-126292.3630,9.3799,15.1154,0.0000,6353.7000,-6353.7000,0.3317,0.0000,984.5214,984.5214,16.2004,7338.2214,0.0000,-7338.2214,16.0205,8.9334,12.4769,2.1735,146710.3814,15.9163,16.1171,16.0167,-12.6027,1.5679,15.9421,16.0483,15.9952,-11.3650,1.8996,15.9163,16.0053,15.9608,-12.7756,-3.4675,9.3799,9.9250,9.6524,-32.8427,-1.5679,8.9334,9.3799,9.1566,-34.8973,-1.8996,8.9334,9.1824,9.0579,-35.4377,3.4675,0.1000,7.8141,-116230.0000,146710.3814
5813.0000,9.4908,15.9928,0.0000,117155.1000,-117155.1000,5.3706,0.0000,17530.7574,17530.7574,262.2934,134685.8574,0.0000,-134685.8574,9.4395,15.1742,0.0000,16455.0000,-16455.0000,0.8593,0.0000,2551.1862,2551.1862,41.9658,19006.1862,0.0000,-19006.1862,16.0315,9.0920,12.5617,2.4703,166746.9298,15.9928,16.1758,16.0843,-11.9678,1.5038,15.8116,15.9764,15.8940,-12.9932,2.3631,15.9928,16.0651,16.0290,-12.1592,-3.8669,9.4395,9.9775,9.7085,-32.3251,-1.5038,9.0920,9.4395,9.2657,-33.8522,-2.3631,9.0920,9.3015,9.1968,-34.0248,3.8669,0.1000,7.8141,-133610.1000,166746.9298
5814.0000,9.6423,16.1440,0.0000,199520.5000,-199520.5000,9.1506,0.0000,29947.4034,29947.4034,446.8991,229467.9034,0.0000,-229467.9034,9.6281,15.3632,0.0000,1057.3000,-1057.3000,0.0552,0.0000,164.2225,164.2225,2.6969,1221.5225,0.0000,-1221.5225,16.1952,9.4089,12.8021,3.5698,240958.7573,16.1440,16.2214,16.1827,-11.0232,3.0318,16.2060,16.2282,16.2171,-9.1011,3.0870,16.1440,16.1786,16.1613,-10.8153,-6.1188,9.6281,9.8922,9.7601,-31.9196,-3.0318,9.4089,9.6281,9.5185,-31.1505,-3.0870,9.4089,9.5185,9.4637,-31.2039,6.1188,0.1000,7.8141,-200577.8000,240958.7573
5815.0000,9.7597,16.2576,0.0000,251586.7000,-251586.7000,11.5487,0.0000,37852.7698,37852.7698,564.0213,289439.4698,0.0000,-289439.4698,9.7534,15.4863,0.0000,2971.9000,-2971.9000,0.1553,0.0000,462.1719,462.1719,7.5848,3434.0719,0.0000,-3434.0719,16.2980,9.5752,12.9366,4.4960,303483.0158,16.2576,16.3127,16.2852,-10.1236,3.7978,16.2803,16.3264,16.3033,-8.7557,3.9531,16.2576,16.2835,16.2706,-9.9073,-7.7509,9.7534,9.9526,9.8530,-31.0340,-3.7978,9.5752,9.7534,9.6643,-30.0853,-3.9531,9.5752,9.6653,9.6202,-30.0600,7.7509,0.1000,7.8141,-254558.6000,303483.0158
5816.0000,9.8700,16.3654,0.0000,272448.7000,-272448.7000,12.5150,0.0000,41084.2168,41084.2168,611.2130,313532.9168,0.0000,-313532.9168,9.8513,15.5828,0.0000,30700.5000,-30700.5000,1.6049,0.0000,4779.0159,4779.0159,78.3820,35479.5159,0.0000,-35479.5159,16.3259,9.7183,13.0221,5.3312,359854.0032,16.3654,16.4162,16.3908,-9.2480,3.6367,16.1610,16.2245,16.1928,-10.6245,5.2416,16.3654,16.3858,16.3756,-9.0885,-8.8783,9.8513,10.0523,9.9518,-30.1715,-3.6367,9.7183,9.8513,9.7848,-29.2912,-5.2416,9.7183,9.7954,9.7568,-29.1192,8.8783,0.1000,7.8141,-303149.2000,359854.0032
5817.0000,9.8273,16.3176,0.0000,282569.9000,-282569.9000,12.9884,0.0000,42573.1222,42573.1222,634.3316,325143.0222,0.0000,-325143.0222,9.8063,15.5358,0.0000,35208.0000,-35208.0000,1.8411,0.0000,5478.2158,5478.2158,89.9165,40686.2158,0.0000,-40686.2158,16.2804,9.6589,12.9697,5.6109,378732.8625,16.3176,16.3932,16.3554,-10.1204,3.7158,16.1091,16.1673,16.1382,-11.3807,5.5569,16.3176,16.3482,16.3329,-10.0765,-9.2726,9.8063,10.0274,9.9168,-30.9856,-3.7158,9.6589,9.8063,9.7326,-30.5463,-5.5569,9.6589,9.7471,9.7030,-30.4535,9.2726,0.1000,7.8141,-317777.9000,378732.8625
5818.0000,9.8264,16.3184,0.0000,295840.5000,-295840.5000,13.5949,0.0000,44571.7461,44571.7461,663.9547,340412.2461,0.0000,-340412.2461,9.8029,15.5332,0.0000,45302.5000,-45302.5000,2.3686,0.0000,7048.6367,7048.6367,115.6809,52351.1367,0.0000,-52351.1367,16.2567,9.6728,12.9647,6.0056,405377.3599,16.3184,16.3901,16.3543,-10.3272,3.7421,16.0579,16.1134,16.0857,-12.0208,6.1107,16.3184,16.3455,16.3320,-10.2854,-9.8528,9.8029,10.0199,9.9114,-31.2125,-3.7421,9.6728,9.8029,9.7379,-30.7564,-6.1107,9.6728,9.7529,9.7129,-30.6376,9.8528,0.1000,7.8141,-341143.0000,405377.3599
5819.0000,9.8755,16.3684,0.0000,310160.5000,-310160.5000,14.2529,0.0000,46776.2967,46776.2967,696.0895,356936.7967,0.0000,-356936.7967,9.8489,15.5796,0.0000,65568.5000,-65568.5000,3.4282,0.0000,10206.5238,10206.5238,167.4289,75775.0238,0.0000,-75775.0238,16.2613,9.7415,13.0014,6.5871,444627.9203,16.3684,16.4330,16.4007,-9.9153,3.6082,16.0172,16.0665,16.0418,-12.4923,7.0365,16.3684,16.3901,16.3793,-9.8703,-10.6447,9.8489,10.0637,9.9563,-30.7879,-3.6082,9.7415,9.8489,9.7952,-30.2908,-7.0365,9.7415,9.8118,9.7766,-30.1247,10.6447,0.1000,7.8141,-375729.0000,444627.9203
5820.0000,9.8384,16.3288,0.0000,321306.1000,-321306.1000,14.7694,0.0000,48420.3382,48420.3382,721.3127,369726.4382,0.0000,-369726.4382,9.8106,15.5402,0.0000,69843.2000,-69843.2000,3.6522,0.0000,10867.7677,10867.7677,178.3688,80710.9677,0.0000,-80710.9677,16.2233,9.6982,12.9608,6.8686,463627.5308,16.3288,16.4070,16.3679,-10.5235,3.7057,15.9767,16.0251,16.0009,-12.8994,7.3579,16.3288,16.3552,16.3420,-10.5411,-11.0637,9.8106,10.0348,9.9227,-31.3808,-3.7057,9.6982,9.8106,9.7544,-31.0752,-7.3579,9.6982,9.7726,9.7354,-30.9470,11.0637,0.1000,7.8141,-391149.3000,463627.5308
5821.0000,9.8197,16.3112,0.0000,328086.7000,-328086.7000,15.0778,0.0000,49423.2432,49423.2432,736.3733,377509.9432,0.0000,-377509.9432,9.7903,15.5205,0.0000,79888.8000,-79888.8000,4.1770,0.0000,12428.3845,12428.3845,204.0003,92317.1845,0.0000,-92317.1845,16.1892,9.6850,12.9371,7.1561,483035.4206,16.3112,16.3907,16.3509,-10.8039,3.6336,15.9253,15.9733,15.9493,-13.4149,7.8106,16.3112,16.3365,16.3239,-10.8335,-11.4442,9.7903,10.0188,9.9046,-31.6557,-3.6336,9.6850,9.7903,9.7377,-31.3921,-7.8106,9.6850,9.7565,9.7208,-31.2595,11.4442,0.1000,7.8141,-407975.5000,483035.4206
5822.0000,9.7688,16.2601,0.0000,335234.1000,-335234.1000,15.4045,0.0000,50447.3708,50447.3708,752.3322,385681.4708,0.0000,-385681.4708,9.7393,15.4694,0.0000,79823.0000,-79823.0000,4.1734,0.0000,12411.8641,12411.8641,203.8200,92234.8641,0.0000,-92234.8641,16.1438,9.6307,12.8873,7.2861,491813.2406,16.2601,16.3458,16.3030,-11.4252,3.7437,15.8838,15.9316,15.9077,-13.7680,7.9171,16.2601,16.2878,16.2739,-11.4770,-11.6608,9.7393,9.9698,9.8546,-32.2843,-3.7437,9.6307,9.7393,9.6850,-32.1060,-7.9171,9.6307,9.7043,9.6675,-32.0003,11.6608,0.1000,7.8141,-415057.1000,491813.2406
5823.0000,9.7224,16.2148,0.0000,340900.4000,-340900.4000,15.6602,0.0000,51251.5273,51251.5273,764.8188,392151.9273,0.0000,-392151.9273,9.6935,15.4240,0.0000,79073.3000,-79073.3000,4.1335,0.0000,12289.7309,12289.7309,201.8751,91363.0309,0.0000,-91363.0309,16.1027,9.5844,12.8436,7.3725,497641.5061,16.2148,16.3013,16.2581,-11.9210,3.8422,15.8467,15.8948,15.8707,-14.0600,7.9758,16.2148,16.2431,16.2290,-11.9711,-11.8180,9.6935,9.9211,9.8073,-32.7921,-3.8422,9.5844,9.6935,9.6389,-32.6378,-7.9758,9.5844,9.6578,9.6211,-32.5483,11.8180,0.1000,7.8141,-419973.7000,497641.5061
5824.0000,9.6688,16.1621,0.0000,343798.4000,-343798.4000,15.7890,0.0000,51630.8608,51630.8608,771.1098,395429.2608,0.0000,-395429.2608,9.6404,15.3714,0.0000,76227.9000,-76227.9000,3.9843,0.0000,11841.3342,11841.3342,194.5844,88069.2342,0.0000,-88069.2342,16.0580,9.5281,12.7931,7.3780,498012.2121,16.1621,16.2510,16.2065,-12.4541,3.9349,15.8084,15.8579,15.8332,-14.3573,7.9192,16.1621,16.1917,16.1769,-12.5093,-11.8541,9.6404,9.8671,9.7538,-33.3313,-3.9349,9.5281,9.6404,9.5842,-33.2272,-7.9192,9.5281,9.6030,9.5655,-33.1583,11.8541,0.1000,7.8141,-420026.3000,498012.2121
5825.0000,9.6051,16.0993,0.0000,347991.0000,-347991.0000,15.9765,0.0000,52192.8608,52192.8608,780.2674,400183.8608,0.0000,-400183.8608,9.5787,15.3101,0.0000,67401.9000,-67401.9000,3.5224,0.0000,10464.0032,10464.0032,172.0276,77865.9032,0.0000,-77865.9032,16.0147,9.4598,12.7373,7.3033,492975.0568,16.0993,16.1887,16.1440,-13.0750,4.1514,15.7854,15.8358,15.8106,-14.4664,7.6738,16.0993,16.1308,16.1150,-13.1221,-11.8251,9.5787,9.7989,9.6888,-33.9646,-4.1514,9.4598,9.5787,9.5193,-33.8897,-7.6738,9.4598,9.5370,9.4984,-33.8534,11.8251,0.1000,7.8141,-415392.9000,492975.0568
5826.0000,9.1619,15.6510,0.0000,252300.4000,-252300.4000,11.5790,0.0000,37505.8422,37505.8422,565.4975,289806.2422,0.0000,-289806.2422,9.1258,14.8548,0.0000,39649.8000,-39649.8000,2.0717,0.0000,6129.3217,6129.3217,101.1785,45779.1217,0.0000,-45779.1217,15.6736,8.8768,12.2752,5.3016,357854.8060,15.6510,15.8586,15.7548,-17.5862,3.1691,15.4618,15.5788,15.5203,-17.8309,5.2408,15.6510,15.7327,15.6919,-18.0443,-8.4099,9.1258,9.5006,9.3132,-38.2946,-3.1691,8.8768,9.1258,9.0013,-39.9628,-5.2408,8.8768,9.0343,8.9556,-40.2286,8.4099,0.1000,7.8141,-291950.2000,357854.8060
5827.0000,9.1609,15.6668,0.0000,244310.6000,-244310.6000,11.1833,0.0000,36317.3596,36317.3596,546.1758,280627.9596,0.0000,-280627.9596,9.1321,14.8688,0.0000,28535.0000,-28535.0000,1.4890,0.0000,4411.3795,4411.3795,72.7213,32946.3795,0.0000,-32946.3795,15.6761,8.9235,12.2998,4.8896,330048.8147,15.6668,15.8056,15.7362,-16.9275,3.2314,15.5101,15.5983,15.5542,-16.7467,4.7205,15.6668,15.7223,15.6946,-17.0615,-7.9519,9.1321,9.4395,9.2858,-37.7579,-3.2314,8.9235,9.1321,9.0278,-38.5098,-4.7205,8.9235,9.0477,8.9856,-38.6862,7.9519,0.1000,7.8141,-272845.6000,330048.8147
5828.0000,8.9681,15.4708,0.0000,173273.7000,-173273.7000,7.9316,0.0000,25659.5560,25659.5560,387.3648,198933.2560,0.0000,-198933.2560,8.9487,14.6840,0.0000,13006.0000,-13006.0000,0.6787,0.0000,2007.3332,2007.3332,33.1463,15013.3332,0.0000,-15013.3332,15.5898,8.5566,12.0732,3.4603,233570.2189,15.4708,15.6992,15.5850,-18.2720,2.4176,15.4767,15.6166,15.5466,-16.5585,3.0963,15.4708,15.5747,15.5228,-18.6647,-5.5139,8.9487,9.3886,9.1687,-38.6763,-2.4176,8.5566,8.9487,8.7527,-41.3238,-3.0963,8.5566,8.7837,8.6701,-41.9731,5.5139,0.1000,7.8141,-186279.7000,233570.2189
5829.0000,9.0302,15.5413,0.0000,163352.3000,-163352.3000,7.4691,0.0000,24219.9717,24219.9717,364.7777,187572.2717,0.0000,-187572.2717,9.0136,14.7522,0.0000,7578.8000,-7578.8000,0.3953,0.0000,1170.3857,1170.3857,19.3050,8749.1857,0.0000,-8749.1857,15.6519,8.6578,12.1549,3.1430,212149.9609,15.5413,15.7195,15.6304,-17.1189,2.3579,15.5806,15.7055,15.6431,-15.1867,2.7532,15.5413,15.6230,15.5821,-17.3021,-5.1111,9.0136,9.4165,9.2150,-37.5719,-2.3579,8.6578,9.0136,8.8357,-39.4392,-2.7532,8.6578,8.8520,8.7549,-39.9770,5.1111,0.1000,7.8141,-170931.1000,212149.9609
5830.0000,9.0774,15.5869,0.0000,133725.8000,-133725.8000,6.1166,0.0000,19845.7888,19845.7888,298.7268,153571.5888,0.0000,-153571.5888,9.0562,14.7941,0.0000,9739.9000,-9739.9000,0.5081,0.0000,1504.7021,1504.7021,24.8143,11244.6021,0.0000,-11244.6021,15.7022,8.6329,12.1675,2.6760,180631.5263,15.5869,15.7939,15.6904,-16.1271,1.8695,15.5802,15.7403,15.6603,-15.0245,2.3776,15.5869,15.6808,15.6338,-16.4176,-4.2471,9.0562,9.5376,9.2969,-36.3456,-1.8695,8.6329,9.0562,8.8445,-38.9983,-2.3776,8.6329,8.8748,8.7539,-39.6136,4.2471,0.1000,7.8141,-143465.7000,180631.5263
5831.0000,9.1418,15.6506,0.0000,118475.9000,-118475.9000,5.4206,0.0000,17605.0466,17605.0466,264.7326,136080.9466,0.0000,-136080.9466,9.1197,14.8573,0.0000,8040.1000,-8040.1000,0.4195,0.0000,1242.8206,1242.8206,20.4862,9282.9206,0.0000,-9282.9206,15.7735,8.6552,12.2143,2.3754,160341.3079,15.6506,15.8662,15.7584,-15.2216,1.6670,15.6633,15.8182,15.7408,-14.0688,2.0865,15.6506,15.7487,15.6996,-15.5216,-3.7535,9.1197,9.6425,9.3811,-35.3050,-1.6670,8.6552,9.1197,8.8874,-38.2370,-2.0865,8.6552,8.9194,8.7873,-38.9190,3.7535,0.1000,7.8141,-126516.0000,160341.3079
5832.0000,9.2150,15.7226,0.0000,100852.5000,-100852.5000,4.6160,0.0000,15008.0950,15008.0950,225.4374,115860.5950,0.0000,-115860.5950,9.1795,14.9165,0.0000,10233.7000,-10233.7000,0.5340,0.0000,1582.7714,1582.7714,26.0801,11816.4714,0.0000,-11816.4714,15.8368,8.6752,12.2560,2.1075,142253.1563,15.7226,15.9620,15.8423,-14.2444,1.3607,15.6673,15.8533,15.7603,-13.9809,1.8947,15.7226,15.8271,15.7749,-14.6353,-3.2553,9.1795,9.7906,9.4850,-34.1513,-1.3607,8.6752,9.1795,8.9274,-37.6457,-1.8947,8.6752,8.9744,8.8248,-38.3084,3.2553,0.1000,7.8141,-111086.2000,142253.1563
5833.0000,9.2786,15.7845,0.0000,98092.0000,-98092.0000,4.4915,0.0000,14615.8226,14615.8226,219.3600,112707.8226,0.0000,-112707.8226,9.2539,14.9906,0.0000,6292.6000,-6292.6000,0.3284,0.0000,973.9020,973.9020,16.0391,7266.5020,0.0000,-7266.5020,15.9186,8.7129,12.3157,1.9846,133958.3092,15.7845,16.0180,15.9012,-13.6774,1.3877,15.8214,15.9687,15.8951,-12.4517,1.7161,15.7845,15.8909,15.8377,-13.9949,-3.1038,9.2539,9.8546,9.5543,-33.5375,-1.3877,8.7129,9.2539,8.9834,-36.9332,-1.7161,8.7129,9.0210,8.8670,-37.7286,3.1038,0.1000,7.8141,-104384.6000,133958.3092
5834.0000,9.3546,15.8594,0.0000,89778.7000,-89778.7000,4.1124,0.0000,13397.4949,13397.4949,200.8434,103176.1949,0.0000,-103176.1949,9.3002,15.0359,0.0000,12438.2000,-12438.2000,0.6493,0.0000,1925.8841,1925.8841,31.7102,14364.0841,0.0000,-14364.0841,15.9530,8.7991,12.3760,1.9465,131387.0261,15.8594,16.1101,15.9847,-12.8332,1.1544,15.7234,15.9369,15.8301,-13.5539,1.8037,15.8594,15.9628,15.9111,-13.2653,-2.9580,9.3002,9.9923,9.6462,-32.6572,-1.1544,8.7991,9.3002,9.0496,-36.1818,-1.8037,8.7991,9.1057,8.9524,-36.6924,2.9580,0.1000,7.8141,-102216.9000,131387.0261
5835.0000,9.3995,15.9022,0.0000,84023.6000,-84023.6000,3.8505,0.0000,12549.9824,12549.9824,188.0520,96573.5824,0.0000,-96573.5824,9.3526,15.0879,0.0000,9348.8000,-9348.8000,0.4881,0.0000,1448.2459,1448.2459,23.8371,10797.0459,0.0000,-10797.0459,16.0135,8.7748,12.3941,1.7945,121131.6302,15.9022,16.1674,16.0348,-12.4680,1.1208,15.8399,16.0098,15.9249,-12.4374,1.6089,15.9022,16.0156,15.9589,-12.8999,-2.7297,9.3526,10.0675,9.7100,-32.1847,-1.1208,8.7748,9.3526,9.0637,-36.1346,-1.6089,8.7748,9.1252,8.9500,-36.8502,2.7297,0.1000,7.8141,-93372.4000,121131.6302
5836.0000,9.4697,15.9718,0.0000,107034.7000,-107034.7000,4.9063,0.0000,16009.5500,16009.5500,239.6156,123044.2500,0.0000,-123044.2500,9.4175,15.1525,0.0000,11022.9000,-11022.9000,0.5756,0.0000,1708.6351,1708.6351,28.1099,12731.5351,0.0000,-12731.5351,16.0481,9.0157,12.5319,2.2028,148689.7996,15.9718,16.1769,16.0744,-12.2098,1.4436,15.8849,16.0334,15.9591,-12.2499,2.0191,15.9718,16.0566,16.0142,-12.4313,-3.4627,9.4175,10.0011,9.7093,-32.4784,-1.4436,9.0157,9.4175,9.2166,-34.3546,-2.0191,9.0157,9.2481,9.1319,-34.6830,3.4627,0.1000,7.8141,-118057.6000,148689.7996
5837.0000,9.5259,16.0263,0.0000,113782.4000,-113782.4000,5.2177,0.0000,17038.1425,17038.1425,254.8258,130820.5425,0.0000,-130820.5425,9.4720,15.2063,0.0000,16339.0000,-16339.0000,0.8533,0.0000,2533.9887,2533.9887,41.6744,18872.9887,0.0000,-18872.9887,16.0628,9.1090,12.5859,2.4123,162830.9568,16.0263,16.2197,16.1230,-11.8224,1.4548,15.8450,15.9983,15.9217,-12.8927,2.3081,16.0263,16.1024,16.0644,-12.0443,-3.7629,9.4720,10.0299,9.7509,-32.1356,-1.4548,9.1090,9.4720,9.2905,-33.7946,-2.3081,9.1090,9.3310,9.2200,-33.9874,3.7629,0.1000,7.8141,-130121.4000,162830.9568
5838.0000,9.6640,16.1646,0.0000,196570.8000,-196570.8000,9.0171,0.0000,29517.6253,29517.6253,440.3827,226088.4253,0.0000,-226088.4253,9.6499,15.3846,0.0000,88.6000,-88.6000,0.0046,0.0000,13.7645,13.7645,0.2260,102.3645,0.0000,-102.3645,16.2221,9.4242,12.8231,3.5044,236545.7213,16.1646,16.2458,16.2052,-11.0452,3.0042,16.2444,16.2639,16.2542,-8.9180,3.0088,16.1646,16.2011,16.1829,-10.8375,-6.0130,9.6499,9.9195,9.7847,-31.9187,-3.0042,9.4242,9.6499,9.5371,-31.1249,-3.0088,9.4242,9.5363,9.4802,-31.1937,6.0130,0.1000,7.8141,-196659.4000,236545.7213
5839.0000,9.7810,16.2785,0.0000,248906.9000,-248906.9000,11.4272,0.0000,37465.8800,37465.8800,558.0845,286372.7800,0.0000,-286372.7800,9.7748,15.5075,0.0000,2472.9000,-2472.9000,0.1292,0.0000,384.6520,384.6520,6.3117,2857.5520,0.0000,-2857.5520,16.3215,9.5947,12.9581,4.4420,299833.0788,16.2785,16.3342,16.3064,-10.1178,3.7660,16.3068,16.3546,16.3307,-8.7123,3.8952,16.2785,16.3046,16.2916,-9.8964,-7.6612,9.7748,9.9758,9.8753,-31.0126,-3.7660,9.5947,9.7748,9.6847,-30.0075,-3.8952,9.5947,9.6853,9.6400,-29.9767,7.6612,0.1000,7.8141,-251379.8000,299833.0788
5840.0000,9.9048,16.3999,0.0000,274484.4000,-274484.4000,12.6101,0.0000,41420.7438,41420.7438,615.8572,315905.1438,0.0000,-315905.1438,9.8864,15.6179,0.0000,30317.7000,-30317.7000,1.5850,0.0000,4721.0940,4721.0940,77.4096,35038.7940,0.0000,-35038.7940,16.3597,9.7570,13.0583,5.3556,361502.6516,16.3999,16.4474,16.4236,-9.0766,3.6750,16.1974,16.2591,16.2283,-10.4707,5.2600,16.3999,16.4189,16.4094,-8.9013,-8.9351,9.8864,10.0826,9.9845,-29.9958,-3.6750,9.7570,9.8864,9.8217,-29.0042,-5.2600,9.7570,9.8316,9.7943,-28.8131,8.9351,0.1000,7.8141,-304802.1000,361502.6516
5841.0000,9.9956,16.4875,0.0000,291229.9000,-291229.9000,13.3892,0.0000,44029.9221,44029.9221,653.9066,335259.8221,0.0000,-335259.8221,9.9694,15.6996,0.0000,62204.8000,-62204.8000,3.2532,0.0000,9694.7045,9694.7045,158.8794,71899.5045,0.0000,-71899.5045,16.3744,9.8654,13.1199,6.1898,417811.1715,16.4875,16.5387,16.5131,-8.4520,3.3787,16.1270,16.1779,16.1525,-11.4931,6.6318,16.4875,16.5046,16.4961,-8.3418,-10.0105,9.9694,10.1804,10.0749,-29.3030,-3.3787,9.8654,9.9694,9.9174,-28.5016,-6.6318,9.8654,9.9332,9.8993,-28.2603,10.0105,0.1000,7.8141,-353434.7000,417811.1715
5842.0000,10.0199,16.5089,0.0000,307293.9000,-307293.9000,14.1353,0.0000,46481.9684,46481.9684,690.3465,353775.8684,0.0000,-353775.8684,9.9899,15.7188,0.0000,83397.1000,-83397.1000,4.3626,0.0000,13000.2701,13000.2701,213.0607,96397.3701,0.0000,-96397.3701,16.3633,9.8936,13.1284,6.8383,461587.6770,16.5089,16.5726,16.5407,-8.5667,3.2576,16.0838,16.1279,16.1059,-12.0218,7.6202,16.5089,16.5281,16.5185,-8.5356,-10.8777,9.9899,10.2189,10.1044,-29.3616,-3.2576,9.8936,9.9899,9.9417,-28.7937,-7.6202,9.8936,9.9604,9.9270,-28.5662,10.8777,0.1000,7.8141,-390691.0000,461587.6770
5843.0000,9.9989,16.4865,0.0000,321705.1000,-321705.1000,14.8004,0.0000,48640.6680,48640.6680,722.8264,370345.7680,0.0000,-370345.7680,9.9669,15.6953,0.0000,96034.6000,-96034.6000,5.0240,0.0000,14966.7546,14966.7546,245.3619,111001.3546,0.0000,-111001.3546,16.3285,9.8733,13.1009,7.3123,493578.6491,16.4865,16.5615,16.5240,-9.1007,3.2588,16.0361,16.0784,16.0573,-12.5429,8.2828,16.4865,16.5079,16.4972,-9.1268,-11.5416,9.9669,10.2074,10.0872,-29.8813,-3.2588,9.8733,9.9669,9.9201,-29.4748,-8.2828,9.8733,9.9400,9.9066,-29.2712,11.5416,0.1000,7.8141,-417739.7000,493578.6491
5844.0000,9.9275,16.4146,0.0000,335248.7000,-335248.7000,15.4215,0.0000,50613.8977,50613.8977,753.1628,385862.5977,0.0000,-385862.5977,9.8954,15.6236,0.0000,95777.8000,-95777.8000,5.0102,0.0000,14915.9371,14915.9371,244.6888,110693.7371,0.0000,-110693.7371,16.2678,9.7973,13.0326,7.5542,509907.2196,16.4146,16.5000,16.4573,-10.0970,3.4705,15.9823,16.0255,16.0039,-13.0838,8.4806,16.4146,16.4397,16.4272,-10.1594,-11.9511,9.8954,10.1370,10.0162,-30.9122,-3.4705,9.7973,9.8954,9.8464,-30.6141,-8.4806,9.7973,9.8666,9.8320,-30.4508,11.9511,0.1000,7.8141,-431026.5000,509907.2196
5845.0000,9.9274,16.4173,0.0000,348496.5000,-348496.5000,16.0242,0.0000,52613.8850,52613.8850,782.5938,401110.3850,0.0000,-401110.3850,9.8961,15.6255,0.0000,109213.6000,-109213.6000,5.7118,0.0000,17008.4707,17008.4707,278.9537,126222.0707,0.0000,-126222.0707,16.2501,9.8098,13.0300,7.9990,539932.5929,16.4173,16.4940,16.4556,-10.1357,3.4375,15.9518,15.9914,15.9716,-13.3306,9.1492,16.4173,16.4382,16.4277,-10.1646,-12.5867,9.8961,10.1300,10.0130,-30.9466,-3.4375,9.8098,9.8961,9.8529,-30.5877,-9.1492,9.8098,9.8720,9.8409,-30.4146,12.5867,0.1000,7.8141,-457710.1000,539932.5929
5846.0000,9.8914,16.3807,0.0000,361515.6000,-361515.6000,16.6228,0.0000,54539.0920,54539.0920,811.8295,416054.6920,0.0000,-416054.6920,9.8602,15.5894,0.0000,113100.6000,-113100.6000,5.9151,0.0000,17607.4651,17607.4651,288.8825,130708.0651,0.0000,-130708.0651,16.2155,9.7731,12.9943,8.2967,560027.6563,16.3807,16.4626,16.4217,-10.6015,3.5692,15.9180,15.9571,15.9376,-13.6132,9.4843,16.3807,16.4033,16.3920,-10.6550,-13.0535,9.8602,10.0937,9.9769,-31.4194,-3.5692,9.7731,9.8602,9.8167,-31.1312,-9.4843,9.7731,9.8361,9.8046,-30.9787,13.0535,0.1000,7.8141,-474616.2000,560027.6563
5847.0000,9.9023,16.3931,0.0000,377191.2000,-377191.2000,17.3399,0.0000,56916.6350,56916.6350,846.8508,434107.8350,0.0000,-434107.8350,9.8723,15.6021,0.0000,124642.9000,-124642.9000,6.5180,0.0000,19406.7154,19406.7154,318.3296,144049.6154,0.0000,-144049.6154,16.2144,9.7938,13.0041,8.7529,590821.3621,16.3931,16.4673,16.4302,-10.4911,3.6073,15.9104,15.9457,15.9280,-13.5945,10.1253,16.3931,16.4125,16.4028,-10.5154,-13.7326,9.8723,10.0962,9.9842,-31.3063,-3.6073,9.7938,9.8723,9.8330,-30.9594,-10.1253,9.7938,9.8513,9.8226,-30.8026,13.7326,0.1000,7.8141,-501834.1000,590821.3621
5848.0000,9.8410,16.3304,0.0000,380299.7000,-380299.7000,17.4839,0.0000,57313.6555,57313.6555,853.8847,437613.3555,0.0000,-437613.3555,9.8092,15.5384,0.0000,128518.8000,-128518.8000,6.7209,0.0000,19997.5663,19997.5663,328.2403,148516.3663,0.0000,-148516.3663,16.1537,9.7259,12.9398,8.8903,600093.0187,16.3304,16.4193,16.3749,-11.2012,3.5876,15.8450,15.8841,15.8645,-14.2695,10.3086,16.3304,16.3537,16.3421,-11.2962,-13.8962,9.8092,10.0485,9.9289,-32.0017,-3.5876,9.7259,9.8092,9.7675,-31.8371,-10.3086,9.7259,9.7875,9.7567,-31.7002,13.8962,0.1000,7.8141,-508818.5000,600093.0187
5849.0000,9.7774,16.2680,0.0000,392852.0000,-392852.0000,18.0544,0.0000,59128.3302,59128.3302,881.7492,451980.3302,0.0000,-451980.3302,9.7471,15.4769,0.0000,120927.9000,-120927.9000,6.3228,0.0000,18804.8042,18804.8042,308.7947,139732.7042,0.0000,-139732.7042,16.1070,9.6614,12.8842,8.9782,606027.9820,16.2680,16.3553,16.3116,-11.8939,3.9105,15.8125,15.8509,15.8317,-14.4828,10.2333,16.2680,16.2922,16.2801,-11.9656,-14.1439,9.7471,9.9733,9.8602,-32.7483,-3.9105,9.6614,9.7471,9.7043,-32.5426,-10.2333,9.6614,9.7232,9.6923,-32.4289,14.1439,0.1000,7.8141,-513779.9000,606027.9820
5850.0000,9.2884,15.7730,0.0000,298823.2000,-298823.2000,13.7280,0.0000,44533.7830,44533.7830,670.4515,343356.9830,0.0000,-343356.9830,9.2383,14.9652,0.0000,88083.8000,-88083.8000,4.6047,0.0000,13630.6907,13630.6907,224.8842,101714.4907,0.0000,-101714.4907,15.6834,9.0684,12.3759,6.9295,467739.0902,15.7730,15.9907,15.8819,-16.9374,3.0411,15.3731,15.4665,15.4198,-19.2884,7.6458,15.7730,15.8386,15.8058,-17.5463,-10.6869,9.2383,9.6323,9.4353,-37.7130,-3.0411,9.0684,9.2383,9.1533,-39.0646,-7.6458,9.0684,9.1906,9.1295,-39.1014,10.6869,0.1000,7.8141,-386907.0000,467739.0902
5851.0000,9.1853,15.6869,0.0000,279322.6000,-279322.6000,12.7954,0.0000,41542.1145,41542.1145,624.9069,320864.7145,0.0000,-320864.7145,9.1421,14.8770,0.0000,65385.9000,-65385.9000,3.4131,0.0000,10109.2846,10109.2846,166.6885,75495.1846,0.0000,-75495.1846,15.6103,8.9801,12.2952,6.1406,414491.9830,15.6869,15.8497,15.7683,-17.3762,3.1274,15.3421,15.4198,15.3810,-18.8235,6.5405,15.6869,15.7392,15.7130,-17.6441,-9.6680,9.1421,9.4800,9.3111,-38.2766,-3.1274,8.9801,9.1421,9.0611,-39.0163,-6.5405,8.9801,9.0900,9.0350,-39.0627,9.6680,0.1000,7.8141,-344708.5000,414491.9830
5852.0000,8.9332,15.4345,0.0000,204872.5000,-204872.5000,9.3793,0.0000,30318.1644,30318.1644,458.0708,235190.6644,0.0000,-235190.6644,8.8824,14.6170,0.0000,39787.9000,-39787.9000,2.0763,0.0000,6137.2012,6137.2012,101.4039,45925.1012,0.0000,-45925.1012,15.4449,8.6038,12.0244,4.4781,302271.1328,15.4345,15.6837,15.5591,-19.2144,2.4343,15.1927,15.3206,15.2567,-19.7684,4.5107,15.4345,15.5257,15.4801,-19.7667,-6.9450,8.8824,9.3492,9.1158,-39.9196,-2.4343,8.6038,8.8824,8.7431,-42.1056,-4.5107,8.6038,8.7875,8.6956,-42.4000,6.9450,0.1000,7.8141,-244660.4000,302271.1328
5853.0000,8.9726,15.4840,0.0000,193983.3000,-193983.3000,8.8679,0.0000,28728.9271,28728.9271,433.0921,222712.2271,0.0000,-222712.2271,8.9321,14.6713,0.0000,26809.0000,-26809.0000,1.3980,0.0000,4137.0616,4137.0616,68.2765,30946.0616,0.0000,-30946.0616,15.5026,8.6711,12.0869,4.0074,270497.3492,15.4840,15.6696,15.5768,-18.1806,2.4900,15.3106,15.4157,15.3632,-17.8848,3.8880,15.4840,15.5556,15.5198,-18.4123,-6.3779,8.9321,9.3337,9.1329,-38.9050,-2.4900,8.6711,8.9321,8.8016,-40.3177,-3.8880,8.6711,8.8316,8.7513,-40.5983,6.3779,0.1000,7.8141,-220792.3000,270497.3492
5854.0000,8.9880,15.4981,0.0000,165958.6000,-165958.6000,7.5884,0.0000,24585.9094,24585.9094,370.6074,190544.5094,0.0000,-190544.5094,8.9513,14.6898,0.0000,20083.5000,-20083.5000,1.0474,0.0000,3099.7396,3099.7396,51.1551,23183.2396,0.0000,-23183.2396,15.5496,8.6284,12.0890,3.4154,230536.2171,15.4981,15.7005,15.5993,-17.4693,2.1803,15.3725,15.4966,15.4345,-16.8703,3.2278,15.4981,15.5813,15.5397,-17.7471,-5.4081,8.9513,9.3937,9.1725,-37.9887,-2.1803,8.6284,8.9513,8.7899,-39.9670,-3.2278,8.6284,8.8244,8.7264,-40.3781,5.4081,0.1000,7.8141,-186042.1000,230536.2171
5855.0000,9.0377,15.5481,0.0000,151936.4000,-151936.4000,6.9479,0.0000,22530.6902,22530.6902,339.3241,174467.0902,0.0000,-174467.0902,9.0085,14.7470,0.0000,13287.5000,-13287.5000,0.6930,0.0000,2051.8791,2051.8791,33.8467,15339.3791,0.0000,-15339.3791,15.6266,8.6509,12.1388,3.0457,205582.3344,15.5481,15.7435,15.6458,-16.6442,2.0850,15.4949,15.6160,15.5555,-15.3968,2.7780,15.5481,15.6327,15.5904,-16.8683,-4.8629,9.0085,9.4545,9.2315,-37.0468,-2.0850,8.6509,9.0085,8.8297,-39.1062,-2.7780,8.6509,8.8590,8.7550,-39.6094,4.8629,0.1000,7.8141,-165223.9000,205582.3344
5856.0000,9.1044,15.6141,0.0000,133964.5000,-133964.5000,6.1278,0.0000,19891.8478,19891.8478,299.2730,153856.3478,0.0000,-153856.3478,9.0697,14.8078,0.0000,13927.8000,-13927.8000,0.7265,0.0000,2151.9481,2151.9481,35.4833,16079.7481,0.0000,-16079.7481,15.6911,8.6865,12.1888,2.7435,185184.3619,15.6141,15.8194,15.7167,-15.6728,1.8004,15.5285,15.6734,15.6009,-15.0276,2.5270,15.6141,15.7015,15.6578,-15.9436,-4.3274,9.0697,9.5629,9.3163,-35.9466,-1.8004,8.6865,9.0697,8.8781,-38.3205,-2.5270,8.6865,8.9136,8.8001,-38.8169,4.3274,0.1000,7.8141,-147892.3000,185184.3619
5857.0000,9.1569,15.6650,0.0000,128259.9000,-128259.9000,5.8691,0.0000,19064.6409,19064.6409,286.6396,147324.5409,0.0000,-147324.5409,9.1369,14.8745,0.0000,7332.5000,-7332.5000,0.3826,0.0000,1133.6202,1133.6202,18.6839,8466.1202,0.0000,-8466.1202,15.7769,8.7046,12.2408,2.5264,170532.7386,15.6650,15.8654,15.7652,-15.1084,1.8289,15.6940,15.8142,15.7541,-13.3199,2.2114,15.6650,15.7565,15.7107,-15.3190,-4.0403,9.1369,9.6194,9.3781,-35.2701,-1.8289,8.7046,9.1369,8.9208,-37.7227,-2.2114,8.7046,8.9476,8.8261,-38.3854,4.0403,0.1000,7.8141,-135592.4000,170532.7386
5858.0000,9.2509,15.7585,0.0000,117933.6000,-117933.6000,5.3983,0.0000,17562.5509,17562.5509,263.6423,135496.1509,0.0000,-135496.1509,9.2024,14.9394,0.0000,16755.8000,-16755.8000,0.8744,0.0000,2592.0463,2592.0463,42.7034,19347.8463,0.0000,-19347.8463,15.8127,8.8245,12.3186,2.5047,169070.2541,15.7585,15.9658,15.8622,-13.9962,1.5080,15.5891,15.7649,15.6770,-14.6134,2.3823,15.7585,15.8419,15.8002,-14.3020,-3.8903,9.2024,9.7552,9.4788,-34.1670,-1.5080,8.8245,9.2024,9.0134,-36.5848,-2.3823,8.8245,9.0554,8.9399,-36.9364,3.8903,0.1000,7.8141,-134689.4000,169070.2541
5859.0000,9.2582,15.7624,0.0000,108692.5000,-108692.5000,4.9780,0.0000,16188.7294,16188.7294,243.1163,124881.2294,0.0000,-124881.2294,9.2404,14.9765,0.0000,6151.0000,-6151.0000,0.3210,0.0000,951.8664,951.8664,15.6792,7102.8664,0.0000,-7102.8664,15.8909,8.7167,12.3038,2.1723,146627.8493,15.7624,15.9915,15.8769,-14.0108,1.5523,15.8175,15.9322,15.8749,-12.2410,1.8734,15.7624,15.8683,15.8154,-14.2982,-3.4257,9.2404,9.7943,9.5173,-33.9337,-1.5523,8.7167,9.2404,8.9785,-37.1355,-1.8734,8.7167,9.0153,8.8660,-37.9684,3.4257,0.1000,7.8141,-114843.5000,146627.8493
5860.0000,9.3181,15.8230,0.0000,103650.7000,-103650.7000,4.7473,0.0000,15456.2782,15456.2782,231.8489,119106.9782,0.0000,-119106.9782,9.2739,15.0097,0.0000,11656.1000,-11656.1000,0.6084,0.0000,1804.3430,1804.3430,29.7151,13460.4430,0.0000,-13460.4430,15.9195,8.8184,12.3689,2.1731,146686.4605,15.8230,16.0518,15.9374,-13.3849,1.3796,15.7329,15.9186,15.8257,-13.2587,1.9880,15.8230,15.9200,15.8715,-13.7181,-3.3677,9.2739,9.8792,9.5765,-33.3954,-1.3796,8.8184,9.2739,9.0461,-36.2765,-1.9880,8.8184,9.0882,8.9533,-36.7907,3.3677,0.1000,7.8141,-115306.8000,146686.4605
5861.0000,9.3607,15.8641,0.0000,96991.3000,-96991.3000,4.4438,0.0000,14475.5796,14475.5796,217.0286,111466.8796,0.0000,-111466.8796,9.3130,15.0485,0.0000,11624.8000,-11624.8000,0.6069,0.0000,1800.1571,1800.1571,29.6381,13424.9571,0.0000,-13424.9571,15.9559,8.8225,12.3892,2.0587,138963.5530,15.8641,16.1074,15.9857,-12.9713,1.2790,15.7667,15.9386,15.8526,-13.0471,1.8858,15.8641,15.9662,15.9152,-13.3471,-3.1648,9.3130,9.9564,9.6347,-32.9016,-1.2790,8.8225,9.3130,9.0677,-36.1136,-1.8858,8.8225,9.1199,8.9712,-36.6695,3.1648,0.1000,7.8141,-108616.1000,138963.5530
5862.0000,9.3784,15.8805,0.0000,106468.0000,-106468.0000,4.8792,0.0000,15895.5911,15895.5911,238.2929,122363.5911,0.0000,-122363.5911,9.3668,15.1021,0.0000,2712.8000,-2712.8000,0.1416,0.0000,420.3032,420.3032,6.9172,3133.1032,0.0000,-3133.1032,16.0265,8.8385,12.4325,2.0622,139198.2617,15.8805,16.0953,15.9879,-13.1257,1.5792,16.0135,16.1109,16.0622,-10.6574,1.7208,15.8805,15.9825,15.9315,-13.3128,-3.3000,9.3668,9.9090,9.6379,-33.0898,-1.5792,8.8385,9.3668,9.1027,-35.7634,-1.7208,8.8385,9.1245,8.9815,-36.5997,3.3000,0.1000,7.8141,-109180.8000,139198.2617
5863.0000,9.4547,15.9574,0.0000,140491.0000,-140491.0000,6.4391,0.0000,21007.4026,21007.4026,314.4745,161498.4026,0.0000,-161498.4026,9.4447,15.1797,0.0000,596.6000,-596.6000,0.0312,0.0000,92.5016,92.5016,1.5215,689.1016,0.0000,-689.1016,16.0821,9.0763,12.5792,2.5901,174834.2420,15.9574,16.1017,16.0296,-12.7223,2.1360,16.0885,16.1922,16.1403,-10.2295,2.1671,15.9574,16.0266,15.9920,-12.7003,-4.3031,9.4447,9.8453,9.6450,-33.1368,-2.1360,9.0763,9.4447,9.2605,-33.9550,-2.1671,9.0763,9.2609,9.1686,-34.3754,4.3031,0.1000,7.8141,-141087.6000,174834.2420
5864.0000,9.5098,16.0106,0.0000,155781.3000,-155781.3000,7.1431,0.0000,23319.6325,23319.6325,348.8556,179100.9325,0.0000,-179100.9325,9.4992,15.2332,0.0000,4120.8000,-4120.8000,0.2152,0.0000,639.2546,639.2546,10.5114,4760.0546,0.0000,-4760.0546,16.1079,9.1713,12.6396,2.9165,196864.9343,16.0106,16.1388,16.0747,-12.3242,2.3093,16.0616,16.1779,16.1197,-10.9088,2.5245,16.0106,16.0713,16.0409,-12.3014,-4.8338,9.4992,9.8599,9.6795,-32.8197,-2.3093,9.1713,9.4992,9.3353,-33.4151,-2.5245,9.1713,9.3426,9.2570,-33.6948,4.8338,0.1000,7.8141,-159902.1000,196864.9343
5865.0000,9.6745,16.1759,0.0000,197960.9000,-197960.9000,9.0801,0.0000,29732.7316,29732.7316,443.4553,227693.6316,0.0000,-227693.6316,9.6501,15.3844,0.0000,17323.7000,-17323.7000,0.9050,0.0000,2691.3394,2691.3394,44.1965,20015.0394,0.0000,-20015.0394,16.1771,9.4594,12.8183,3.8328,258715.7496,16.1759,16.2523,16.2141,-10.8161,2.7250,16.0359,16.1245,16.0802,-11.6018,3.6300,16.1759,16.2072,16.1916,-10.6874,-6.3550,9.6501,9.9299,9.7900,-31.6231,-2.7250,9.4594,9.6501,9.5548,-31.0947,-3.6300,9.4594,9.5649,9.5122,-30.9758,6.3550,0.1000,7.8141,-215284.6000,258715.7496
5866.0000,9.7467,16.2431,0.0000,218258.1000,-218258.1000,10.0207,0.0000,32829.5339,32829.5339,489.3958,251087.6339,0.0000,-251087.6339,9.7185,15.4508,0.0000,30599.3000,-30599.3000,1.5991,0.0000,4756.9797,4756.9797,78.0998,35356.2797,0.0000,-35356.2797,16.2025,9.5466,12.8746,4.4193,298305.9244,16.2431,16.3257,16.2844,-10.3510,2.8072,16.0082,16.0834,16.0458,-12.0962,4.4063,16.2431,16.2753,16.2592,-10.2947,-7.2135,9.7185,9.9938,9.8562,-31.1320,-2.8072,9.5466,9.7185,9.6326,-30.7830,-4.4063,9.5466,9.6505,9.5985,-30.6461,7.2135,0.1000,7.8141,-248857.4000,298305.9244
5867.0000,9.7895,16.2839,0.0000,230156.1000,-230156.1000,10.5715,0.0000,34649.4519,34649.4519,516.2939,264805.5519,0.0000,-264805.5519,9.7548,15.4862,0.0000,47039.8000,-47039.8000,2.4588,0.0000,7315.4462,7315.4462,120.0858,54355.2462,0.0000,-54355.2462,16.1984,9.6054,12.9019,4.9090,331355.2084,16.2839,16.3730,16.3284,-10.1698,2.7042,15.9506,16.0211,15.9859,-12.8343,5.1631,16.2839,16.3148,16.2994,-10.1773,-7.8673,9.7548,10.0430,9.8989,-30.9198,-2.7042,9.6054,9.7548,9.6801,-30.7052,-5.1631,9.6054,9.7023,9.6538,-30.5334,7.8673,0.1000,7.8141,-277195.9000,331355.2084
5868.0000,9.8171,16.3104,0.0000,242477.4000,-242477.4000,11.1402,0.0000,36525.0288,36525.0288,544.0706,279002.4288,0.0000,-279002.4288,9.7790,15.5099,0.0000,61254.2000,-61254.2000,3.2022,0.0000,9528.3014,9528.3014,156.3899,70782.5014,0.0000,-70782.5014,16.1918,9.6457,12.9187,5.3648,362122.1416,16.3104,16.4039,16.3572,-10.1205,2.6460,15.9144,15.9767,15.9456,-13.2397,5.8482,16.3104,16.3398,16.3251,-10.1685,-8.4942,9.7790,10.0756,9.9273,-30.8435,-2.6460,9.6457,9.7790,9.7123,-30.7124,-5.8482,9.6457,9.7366,9.6911,-30.5298,8.4942,0.1000,7.8141,-303731.6000,362122.1416
5869.0000,9.7950,16.2869,0.0000,252016.3000,-252016.3000,11.5804,0.0000,37944.7588,37944.7588,565.5661,289961.0588,0.0000,-289961.0588,9.7554,15.4858,0.0000,67012.0000,-67012.0000,3.5034,0.0000,10421.5082,10421.5082,171.1026,77433.5082,0.0000,-77433.5082,16.1633,9.6224,12.8928,5.6376,380539.2978,16.2869,16.3922,16.3395,-10.5804,2.6923,15.8796,15.9395,15.9095,-13.5759,6.1958,16.2869,16.3193,16.3031,-10.6812,-8.8881,9.7554,10.0606,9.9080,-31.3027,-2.6923,9.6224,9.7554,9.6889,-31.3181,-6.1958,9.6224,9.7146,9.6685,-31.1665,8.8881,0.1000,7.8141,-319028.3000,380539.2978
