Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5870.0000,9.6766,16.1672,0.0000,260211.4000,-260211.4000,11.9554,0.0000,39084.1508,39084.1508,583.8812,299295.5508,0.0000,-299295.5508,9.6418,15.3717,0.0000,50126.4000,-50126.4000,2.6205,0.0000,7786.8014,7786.8014,127.9794,57913.2014,0.0000,-57913.2014,16.1000,9.4809,12.7904,5.5129,372120.1827,16.1672,16.2866,16.2269,-12.0690,3.1116,15.8684,15.9307,15.8995,-13.5866,5.7321,16.1672,16.2097,16.1885,-12.1876,-8.8437,9.6418,9.9355,9.7886,-32.8540,-3.1116,9.4809,9.6418,9.5613,-33.0299,-5.7321,9.4809,9.5856,9.5332,-32.9996,8.8437,0.1000,7.8141,-310337.8000,372120.1827
5871.0000,9.5393,16.0321,0.0000,226102.2000,-226102.2000,10.3810,0.0000,33866.4765,33866.4765,506.9909,259968.6765,0.0000,-259968.6765,9.4942,15.2249,0.0000,53043.8000,-53043.8000,2.7721,0.0000,8228.2271,8228.2271,135.3825,61272.0271,0.0000,-61272.0271,15.9620,9.3084,12.6352,5.0007,337545.0449,16.0321,16.1919,16.1120,-13.3338,2.5363,15.6870,15.7791,15.7330,-15.5254,5.3084,16.0321,16.0857,16.0589,-13.6236,-7.8447,9.4942,9.8644,9.6793,-34.0248,-2.5363,9.3084,9.4942,9.4013,-34.8459,-5.3084,9.3084,9.4342,9.3713,-34.8422,7.8447,0.1000,7.8141,-279146.0000,337545.0449
5872.0000,9.5459,16.0441,0.0000,231828.8000,-231828.8000,10.6353,0.0000,34728.8580,34728.8580,519.4130,266557.6580,0.0000,-266557.6580,9.5036,15.2369,0.0000,52508.9000,-52508.9000,2.7429,0.0000,8145.9891,8145.9891,133.9595,60654.8891,0.0000,-60654.8891,15.9590,9.3403,12.6496,5.0596,341522.4806,16.0441,16.1739,16.1090,-13.1129,2.6308,15.6956,15.7688,15.7322,-15.1602,5.3737,16.0441,16.0866,16.0653,-13.2568,-8.0045,9.5036,9.8389,9.6713,-33.8587,-2.6308,9.3403,9.5036,9.4220,-34.2626,-5.3737,9.3403,9.4496,9.3950,-34.2266,8.0045,0.1000,7.8141,-284337.7000,341522.4806
5873.0000,9.4935,15.9905,0.0000,231441.6000,-231441.6000,10.6180,0.0000,34634.1399,34634.1399,518.5655,266075.7399,0.0000,-266075.7399,9.4557,15.1884,0.0000,42678.3000,-42678.3000,2.2295,0.0000,6617.8741,6617.8741,108.8829,49296.1741,0.0000,-49296.1741,15.9398,9.2696,12.6047,4.8967,330526.4199,15.9905,16.1260,16.0583,-13.6075,2.7962,15.7101,15.7848,15.7475,-14.7880,5.0256,15.9905,16.0394,16.0149,-13.7513,-7.8218,9.4557,9.7837,9.6197,-34.3462,-2.7962,9.2696,9.4557,9.3626,-34.8801,-5.0256,9.2696,9.3897,9.3297,-34.9279,7.8218,0.1000,7.8141,-274119.9000,330526.4199
5874.0000,9.4080,15.9055,0.0000,216432.4000,-216432.4000,9.9264,0.0000,32332.4094,32332.4094,484.7871,248764.8094,0.0000,-248764.8094,9.3721,15.1050,0.0000,33583.5000,-33583.5000,1.7541,0.0000,5203.4611,5203.4611,85.6679,38786.9611,0.0000,-38786.9611,15.8905,9.1525,12.5215,4.4972,303558.9903,15.9055,16.0570,15.9813,-14.3712,2.7241,15.6841,15.7727,15.7284,-14.9310,4.4782,15.9055,15.9637,15.9346,-14.5555,-7.2023,9.3721,9.7198,9.5459,-35.0579,-2.7241,9.1525,9.3721,9.2623,-35.9186,-4.4782,9.1525,9.2901,9.2213,-36.0592,7.2023,0.1000,7.8141,-250015.9000,303558.9903
5875.0000,9.3092,15.8083,0.0000,205638.3000,-205638.3000,9.4266,0.0000,30659.1023,30659.1023,460.3794,236297.4023,0.0000,-236297.4023,9.2893,15.0231,0.0000,14367.4000,-14367.4000,0.7502,0.0000,2224.3685,2224.3685,36.6409,16591.7685,0.0000,-16591.7685,15.8691,9.0100,12.4396,3.9887,269234.5057,15.8083,15.9625,15.8854,-15.2846,2.8921,15.7690,15.8554,15.8122,-13.8144,3.6424,15.8083,15.8768,15.8425,-15.4167,-6.5345,9.2893,9.6267,9.4580,-35.8723,-2.8921,9.0100,9.2893,9.1497,-36.9861,-3.6424,9.0100,9.1687,9.0893,-37.3448,6.5345,0.1000,7.8141,-220005.7000,269234.5057
5876.0000,9.1647,15.6651,0.0000,148241.5000,-148241.5000,6.7916,0.0000,22038.1089,22038.1089,331.6893,170279.6089,0.0000,-170279.6089,9.1546,14.8887,0.0000,7607.6000,-7607.6000,0.3972,0.0000,1176.3420,1176.3420,19.3969,8783.9420,0.0000,-8783.9420,15.8085,8.7073,12.2579,2.9170,196896.6246,15.6651,15.8893,15.7772,-16.2647,2.1315,15.7321,15.8773,15.8047,-14.0049,2.5286,15.6651,15.7713,15.7182,-16.5956,-4.6601,9.1546,9.6155,9.3850,-36.4384,-2.1315,8.7073,9.1546,8.9309,-39.2448,-2.5286,8.7073,8.9585,8.8329,-40.0135,4.6601,0.1000,7.8141,-155849.1000,196896.6246
5877.0000,9.2010,15.7075,0.0000,138217.4000,-138217.4000,6.3270,0.0000,20562.7259,20562.7259,309.0009,158780.1259,0.0000,-158780.1259,9.1902,14.9268,0.0000,4543.6000,-4543.6000,0.2371,0.0000,702.7948,702.7948,11.5803,5246.3948,0.0000,-5246.3948,15.8456,8.7662,12.3059,2.6554,179236.3040,15.7075,15.8994,15.8034,-15.5477,2.0300,15.7976,15.9353,15.8665,-13.2751,2.2671,15.7075,15.7983,15.7529,-15.7451,-4.2970,9.1902,9.6393,9.4147,-35.7549,-2.0300,8.7662,9.1902,8.9782,-38.0213,-2.2671,8.7662,8.9939,8.8800,-38.6925,4.2970,0.1000,7.8141,-142761.0000,179236.3040
5878.0000,9.2734,15.7797,0.0000,124239.4000,-124239.4000,5.6884,0.0000,18509.9028,18509.9028,277.8100,142749.3028,0.0000,-142749.3028,9.2434,14.9798,0.0000,11080.2000,-11080.2000,0.5783,0.0000,1714.7081,1714.7081,28.2430,12794.9081,0.0000,-12794.9081,15.8775,8.8369,12.3572,2.5211,170175.2293,15.7797,15.9771,15.8784,-14.4672,1.7034,15.7243,15.8970,15.8107,-14.0779,2.2816,15.7797,15.8664,15.8231,-14.7246,-3.9850,9.2434,9.7465,9.4949,-34.6543,-1.7034,8.8369,9.2434,9.0402,-37.0128,-2.2816,8.8369,9.0712,8.9540,-37.4880,3.9850,0.1000,7.8141,-135319.6000,170175.2293
5879.0000,9.3284,15.8329,0.0000,114055.3000,-114055.3000,5.2243,0.0000,17011.3160,17011.3160,255.1448,131066.6160,0.0000,-131066.6160,9.2891,15.0250,0.0000,12593.5000,-12593.5000,0.6574,0.0000,1949.7287,1949.7287,32.1051,14543.2287,0.0000,-14543.2287,15.9155,8.8634,12.3895,2.3701,159980.5871,15.8329,16.0463,15.9396,-13.7508,1.5223,15.7383,15.9016,15.8199,-13.9137,2.1797,15.8329,15.9237,15.8783,-14.0687,-3.7020,9.2891,9.8418,9.5655,-33.8610,-1.5223,8.8634,9.2891,9.0763,-36.5122,-2.1797,8.8634,9.1173,8.9904,-36.9767,3.7020,0.1000,7.8141,-126648.8000,159980.5871
5880.0000,9.3685,15.8306,304.2000,92603.3000,-92299.1000,4.2605,67.6024,13822.8676,13890.4700,208.0767,106426.1676,236.5976,-106189.5700,9.3166,15.0519,0.0000,13315.8000,-13315.8000,0.6952,0.0000,2062.0855,2062.0855,33.9509,15377.8855,0.0000,-15377.8855,15.9342,8.8080,12.3711,2.0179,136211.4848,15.8306,16.1109,15.9708,-13.4739,1.1884,15.7201,15.9131,15.8166,-13.9535,1.8836,15.8306,15.9471,15.8889,-14.0222,-3.0721,9.3166,9.9951,9.6558,-32.9105,-1.1884,8.8080,9.3166,9.0623,-36.6716,-1.8836,8.8080,9.1262,8.9671,-37.2372,3.0721,0.1000,7.8141,-105614.9000,136211.4848
5881.0000,9.4141,15.9165,0.0000,89340.6000,-89340.6000,4.0945,0.0000,13348.0417,13348.0417,199.9681,102688.6417,0.0000,-102688.6417,9.3561,15.0912,0.0000,12081.8000,-12081.8000,0.6308,0.0000,1871.6836,1871.6836,30.8070,13953.4836,0.0000,-13953.4836,15.9975,8.8415,12.4195,1.9322,130420.1925,15.9165,16.1692,16.0428,-12.6959,1.1546,15.7883,15.9632,15.8758,-13.2306,1.7854,15.9165,16.0183,15.9674,-13.1143,-2.9399,9.3561,10.0621,9.7091,-32.5047,-1.1546,8.8415,9.3561,9.0988,-36.1629,-1.7854,8.8415,9.1596,9.0006,-36.7362,2.9399,0.1000,7.8141,-101422.4000,130420.1925
5882.0000,9.4572,15.9586,0.0000,80401.7000,-80401.7000,3.6858,0.0000,12022.9504,12022.9504,180.0083,92424.6504,0.0000,-92424.6504,9.3920,15.1268,0.0000,12349.3000,-12349.3000,0.6448,0.0000,1913.7748,1913.7748,31.4927,14263.0748,0.0000,-14263.0748,16.0455,8.8334,12.4395,1.7847,120464.6868,15.9586,16.2412,16.0999,-12.1906,1.0137,15.8079,16.0019,15.9049,-12.9942,1.6585,15.9586,16.0725,16.0156,-12.7017,-2.6721,9.3920,10.1701,9.7811,-31.8582,-1.0137,8.8334,9.3920,9.1127,-36.0122,-1.6585,8.8334,9.1868,9.0101,-36.6142,2.6721,0.1000,7.8141,-92751.0000,120464.6868
5883.0000,9.5026,16.0031,0.0000,72424.3000,-72424.3000,3.3209,0.0000,10839.9477,10839.9477,162.1889,83264.2477,0.0000,-83264.2477,9.4237,15.1581,0.0000,12938.3000,-12938.3000,0.6757,0.0000,2005.6544,2005.6544,32.9981,14943.9544,0.0000,-14943.9544,16.0846,8.8319,12.4583,1.6563,111798.1234,16.0031,16.3128,16.1580,-11.6950,0.8818,15.8118,16.0233,15.9176,-12.9560,1.5574,16.0031,16.1237,16.0634,-12.2997,-2.4392,9.4237,10.2946,9.8591,-31.1829,-0.8818,8.8319,9.4237,9.1278,-35.8456,-1.5574,8.8319,9.2163,9.0241,-36.4357,2.4392,0.1000,7.8141,-85362.6000,111798.1234
5884.0000,9.5452,16.0447,0.0000,68583.2000,-68583.2000,3.1456,0.0000,10273.8814,10273.8814,153.6278,78857.0814,0.0000,-78857.0814,9.4563,15.1904,0.0000,12849.1000,-12849.1000,0.6711,0.0000,1992.4470,1992.4470,32.7736,14841.5470,0.0000,-14841.5470,16.1226,8.8482,12.4854,1.5865,107086.2730,16.0447,16.3698,16.2073,-11.3281,0.8249,15.8407,16.0511,15.9459,-12.7032,1.4959,16.0447,16.1687,16.1067,-11.9656,-2.3208,9.4563,10.3844,9.9204,-30.7525,-0.8249,8.8482,9.4563,9.1523,-35.5744,-1.4959,8.8482,9.2469,9.0476,-36.1575,2.3208,0.1000,7.8141,-81432.3000,107086.2730
5885.0000,9.5821,16.0807,0.0000,63637.3000,-63637.3000,2.9195,0.0000,9540.1073,9540.1073,142.5844,73177.4073,0.0000,-73177.4073,9.4961,15.2299,0.0000,10989.9000,-10989.9000,0.5740,0.0000,1704.7987,1704.7987,28.0341,12694.6987,0.0000,-12694.6987,16.1756,8.8176,12.4966,1.4688,99146.1323,16.0807,16.4188,16.2497,-11.0446,0.7818,15.9155,16.1173,16.0164,-11.9653,1.3559,16.0807,16.2126,16.1467,-11.6772,-2.1377,9.4961,10.4630,9.9795,-30.3414,-0.7818,8.8176,9.4961,9.1568,-35.5707,-1.3559,8.8176,9.2600,9.0388,-36.2990,2.1377,0.1000,7.8141,-74627.2000,99146.1323
5886.0000,9.6318,15.9514,1078.2000,74196.4000,-73118.2000,3.4663,238.4770,11134.2720,11372.7490,169.2904,85330.6720,839.7230,-84490.9490,9.5522,15.2858,0.0000,9803.3000,-9803.3000,0.5121,0.0000,1521.5504,1521.5504,25.0101,11324.8504,0.0000,-11324.8504,16.1309,9.0025,12.5667,1.6205,109384.0748,15.9514,16.3371,16.1443,-12.5393,0.9847,15.9774,16.1594,16.0684,-11.5474,1.4968,15.9514,16.1137,16.0326,-13.2484,-2.4816,9.5522,10.3732,9.9627,-30.8484,-0.9847,9.0025,9.5522,9.2773,-34.1442,-1.4968,9.0025,9.3376,9.1701,-34.7034,2.4816,0.1000,7.8141,-82921.5000,109384.0748
5887.0000,9.6387,16.1349,0.0000,82878.5000,-82878.5000,3.8042,0.0000,12438.8868,12438.8868,185.7903,95317.3868,0.0000,-95317.3868,9.5691,15.3019,0.0000,11266.6000,-11266.6000,0.5886,0.0000,1748.9526,1748.9526,28.7479,13015.5526,0.0000,-13015.5526,16.1965,9.0475,12.6220,1.7945,121126.8204,16.1349,16.3573,16.2461,-11.2329,1.0719,15.9832,16.1643,16.0737,-11.7065,1.6605,16.1349,16.2160,16.1755,-11.4096,-2.7323,9.5691,10.3294,9.9493,-31.1653,-1.0719,9.0475,9.5691,9.3083,-34.0260,-1.6605,9.0475,9.3677,9.2076,-34.5044,2.7323,0.1000,7.8141,-94145.1000,121126.8204
5888.0000,9.6411,16.0823,437.7000,99131.2000,-98693.5000,4.5754,96.7947,14878.9090,14975.7037,223.4542,114010.1090,340.9053,-113669.2037,9.6059,15.3387,0.0000,5282.5000,-5282.5000,0.2760,0.0000,820.3139,820.3139,13.4795,6102.8139,0.0000,-6102.8139,16.2175,9.1115,12.6645,1.9699,132967.0141,16.0823,16.3163,16.1993,-11.9978,1.4331,16.1584,16.2699,16.2141,-10.1554,1.7091,16.0823,16.1891,16.1357,-12.1495,-3.1423,9.6059,10.1987,9.9023,-31.8246,-1.4331,9.1115,9.6059,9.3587,-33.6031,-1.7091,9.1115,9.3868,9.2491,-34.1963,3.1423,0.1000,7.8141,-103976.0000,132967.0141
5889.0000,9.6592,16.1554,0.0000,116628.2000,-116628.2000,5.3536,0.0000,17511.5206,17511.5206,261.4618,134139.7206,0.0000,-134139.7206,9.6248,15.3571,0.0000,7918.2000,-7918.2000,0.4138,0.0000,1229.8347,1229.8347,20.2073,9148.0347,0.0000,-9148.0347,16.2426,9.2263,12.7344,2.3122,156076.5421,16.1554,16.3241,16.2397,-11.5248,1.6466,16.1299,16.2685,16.1992,-10.7190,2.0604,16.1554,16.2282,16.1918,-11.5257,-3.7070,9.6248,10.1366,9.8807,-32.0724,-1.6466,9.2263,9.6248,9.4255,-33.0050,-2.0604,9.2263,9.4471,9.3367,-33.3301,3.7070,0.1000,7.8141,-124546.4000,156076.5421
5890.0000,9.7535,16.2506,0.0000,124177.5000,-124177.5000,5.7008,0.0000,18680.8850,18680.8850,278.4157,142858.3850,0.0000,-142858.3850,9.6873,15.4198,0.0000,29128.1000,-29128.1000,1.5221,0.0000,4526.8742,4526.8742,74.3393,33654.9742,0.0000,-33654.9742,16.2038,9.4294,12.8166,2.7960,188727.6843,16.2506,16.4125,16.3315,-10.5298,1.3929,15.8941,16.0552,15.9746,-13.6135,2.9150,16.2506,16.3044,16.2775,-10.6542,-4.3079,9.6873,10.2357,9.9615,-31.0764,-1.3929,9.4294,9.6873,9.5584,-31.6579,-2.9150,9.4294,9.5976,9.5135,-31.4839,4.3079,0.1000,7.8141,-153305.6000,188727.6843
5891.0000,9.8026,16.2970,0.0000,129216.2000,-129216.2000,5.9354,0.0000,19458.4022,19458.4022,289.8737,148674.6022,0.0000,-148674.6022,9.7258,15.4575,0.0000,41803.6000,-41803.6000,2.1849,0.0000,6499.2696,6499.2696,106.7087,48302.8696,0.0000,-48302.8696,16.1808,9.4965,12.8387,3.1016,209354.7563,16.2970,16.4821,16.3895,-10.0867,1.2501,15.8304,15.9510,15.8907,-14.3036,3.4351,16.2970,16.3493,16.3232,-10.3748,-4.6852,9.7258,10.3298,10.0278,-30.4495,-1.2501,9.4965,9.7258,9.6111,-31.4392,-3.4351,9.4965,9.6619,9.5792,-31.2108,4.6852,0.1000,7.8141,-171019.8000,209354.7563
5892.0000,9.7837,16.2759,0.0000,134213.8000,-134213.8000,6.1667,0.0000,20203.1815,20203.1815,301.1721,154416.9815,0.0000,-154416.9815,9.7042,15.4351,0.0000,42322.8000,-42322.8000,2.2123,0.0000,6578.5905,6578.5905,108.0463,48901.3905,0.0000,-48901.3905,16.1658,9.4645,12.8152,3.2085,216573.3122,16.2759,16.4851,16.3805,-10.4575,1.3181,15.8272,15.9326,15.8799,-14.1433,3.5305,16.2759,16.3357,16.3058,-10.8322,-4.8486,9.7042,10.3182,10.0112,-30.8822,-1.3181,9.4645,9.7042,9.5844,-32.1040,-3.5305,9.4645,9.6384,9.5515,-31.9633,4.8486,0.1000,7.8141,-176536.6000,216573.3122
5893.0000,9.7797,16.2726,0.0000,139682.8000,-139682.8000,6.4173,0.0000,21024.7244,21024.7244,313.4095,160707.5244,0.0000,-160707.5244,9.7004,15.4316,0.0000,46475.0000,-46475.0000,2.4292,0.0000,7223.7308,7223.7308,118.6389,53698.7308,0.0000,-53698.7308,16.1490,9.4790,12.8140,3.3716,227585.7262,16.2726,16.4815,16.3770,-10.6395,1.3294,15.8029,15.9051,15.8540,-14.2921,3.7586,16.2726,16.3292,16.3009,-11.0098,-5.0879,9.7004,10.3088,10.0046,-31.0648,-1.3294,9.4790,9.7004,9.5897,-32.1976,-3.7586,9.4790,9.6415,9.5603,-32.0571,5.0879,0.1000,7.8141,-186157.8000,227585.7262
5894.0000,9.7581,16.2507,0.0000,146840.1000,-146840.1000,6.7459,0.0000,22092.2637,22092.2637,329.4608,168932.3637,0.0000,-168932.3637,9.6828,15.4140,0.0000,44943.8000,-44943.8000,2.3492,0.0000,6984.5251,6984.5251,114.7289,51928.3251,0.0000,-51928.3251,16.1407,9.4590,12.7998,3.4725,234394.1447,16.2507,16.4545,16.3526,-11.0309,1.4656,15.8138,15.9084,15.8611,-14.0609,3.8147,16.2507,16.3086,16.2796,-11.3503,-5.2803,9.6828,10.2541,9.9685,-31.5694,-1.4656,9.4590,9.6828,9.5709,-32.5616,-3.8147,9.4590,9.6204,9.5397,-32.4774,5.2803,0.1000,7.8141,-191783.9000,234394.1447
5895.0000,9.7983,16.2924,0.0000,155491.1000,-155491.1000,7.1425,0.0000,23413.0318,23413.0318,348.8263,178904.1318,0.0000,-178904.1318,9.7251,15.4569,0.0000,56428.2000,-56428.2000,2.9493,0.0000,8772.9174,8772.9174,144.0378,65201.1174,0.0000,-65201.1174,16.1387,9.5425,12.8406,3.8037,256751.1849,16.2924,16.4782,16.3853,-10.6658,1.3977,15.7853,15.8746,15.8299,-14.3642,4.3470,16.2924,16.3386,16.3155,-10.9455,-5.7447,9.7251,10.2878,10.0065,-31.0976,-1.3977,9.5425,9.7251,9.6338,-31.8704,-4.3470,9.5425,9.6792,9.6108,-31.7075,5.7447,0.1000,7.8141,-211919.3000,256751.1849
5896.0000,9.7117,16.1832,237.8000,150964.8000,-150727.0000,6.9497,52.5215,22691.3396,22743.8612,339.4134,173656.1396,185.2785,-173470.8612,9.6368,15.3672,0.0000,45689.0000,-45689.0000,2.3883,0.0000,7097.1339,7097.1339,116.6397,52786.1339,0.0000,-52786.1339,16.0918,9.3995,12.7457,3.5709,241035.3557,16.1832,16.4143,16.2988,-11.8175,1.5205,15.7745,15.8706,15.8226,-14.3391,3.9088,16.1832,16.2511,16.2172,-12.2441,-5.4292,9.6368,10.2132,9.9250,-32.1735,-1.5205,9.3995,9.6368,9.5182,-33.4608,-3.9088,9.3995,9.5712,9.4854,-33.4499,5.4292,0.1000,7.8141,-196416.0000,241035.3557
5897.0000,9.6158,15.9895,1248.2000,129133.9000,-127885.7000,6.0013,276.1572,19372.1537,19648.3109,293.0945,148506.0537,972.0428,-147534.0109,9.5373,15.2684,0.0000,34173.6000,-34173.6000,1.7859,0.0000,5303.2540,5303.2540,87.2192,39476.8540,0.0000,-39476.8540,15.9906,9.2315,12.6110,3.0076,203011.3070,15.9895,16.2976,16.1436,-13.5878,1.4051,15.7216,15.8474,15.7845,-14.7153,3.1910,15.9895,16.0900,16.0398,-14.2597,-4.5962,9.5373,10.1710,9.8541,-32.9245,-1.4051,9.2315,9.5373,9.3844,-34.9634,-3.1910,9.2315,9.4461,9.3388,-35.1088,4.5962,0.1000,7.8141,-162059.3000,203011.3070
5898.0000,9.4832,15.9734,35.7000,113614.4000,-113578.7000,5.2165,7.9173,16998.3296,17006.2468,254.7671,130612.7296,27.7827,-130584.9468,9.4375,15.1696,0.0000,12236.6000,-12236.6000,0.6393,0.0000,1897.1289,1897.1289,31.2216,14133.7289,0.0000,-14133.7289,16.0533,8.9489,12.5011,2.3772,160460.1664,15.9734,16.2231,16.0983,-13.7910,1.5258,15.9120,16.0174,15.9647,-12.4074,2.1650,15.9734,16.0744,16.0239,-14.0519,-3.6908,9.4375,10.0532,9.7454,-34.0603,-1.5258,8.9489,9.4375,9.1932,-36.9766,-2.1650,8.9489,9.2475,9.0982,-37.6981,3.6908,0.1000,7.8141,-125815.3000,160460.1664
5899.0000,9.4733,15.9228,417.3000,104915.1000,-104497.8000,4.8354,92.5619,15693.6564,15786.2183,236.1533,120608.7564,324.7381,-120284.0183,9.4439,15.1777,0.0000,6802.3000,-6802.3000,0.3553,0.0000,1054.6748,1054.6748,17.3510,7856.9748,0.0000,-7856.9748,16.0710,8.9298,12.5004,2.1181,142969.8701,15.9228,16.1831,16.0529,-14.0867,1.4934,15.9899,16.1260,16.0579,-11.5704,1.8487,15.9228,16.0406,15.9817,-14.3397,-3.3420,9.4439,10.0337,9.7388,-33.8381,-1.4934,8.9298,9.4439,9.1869,-36.5340,-1.8487,8.9298,9.2228,9.0763,-37.3369,3.3420,0.1000,7.8141,-111300.1000,142969.8701
5900.0000,9.5914,15.5432,3739.4000,80554.2000,-76814.8000,3.9084,827.6826,12078.4564,12906.1390,190.8805,92632.6564,2911.7174,-89720.9390,9.5803,15.3150,0.0000,3741.8000,-3741.8000,0.1954,0.0000,580.9155,580.9155,9.5446,4322.7155,0.0000,-4322.7155,15.9089,8.9778,12.4434,1.6253,109709.4658,15.5432,16.0168,15.7800,-17.1499,1.2377,15.9211,16.1493,16.0352,-12.1581,1.4331,15.5432,15.7800,15.6616,-17.9883,-2.6708,9.5803,10.1880,9.8842,-31.9182,-1.2377,8.9778,9.5803,9.2791,-35.1461,-1.4331,8.9778,9.3150,9.1464,-36.1334,2.6708,0.1000,7.8141,-80556.6000,109709.4658
5901.0000,9.6239,15.9050,1379.3000,77940.3000,-76561.0000,3.6555,305.1179,11694.2184,11999.3363,178.5304,89634.5184,1074.1821,-88560.3363,9.6095,15.3422,0.0000,4475.4000,-4475.4000,0.2338,0.0000,695.0046,695.0046,11.4204,5170.4046,0.0000,-5170.4046,16.0575,8.9452,12.5013,1.5806,106693.5619,15.9050,16.1124,16.0087,-13.7013,1.1406,15.9814,16.1842,16.0828,-11.7016,1.3744,15.9050,15.9882,15.9466,-13.7718,-2.5150,9.6095,10.2912,9.9504,-31.3126,-1.1406,8.9452,9.6095,9.2774,-35.1833,-1.3744,8.9452,9.3213,9.1332,-36.2175,2.5150,0.1000,7.8141,-81036.4000,106693.5619
5902.0000,9.6832,15.8395,1889.2000,66844.0000,-64954.8000,3.1760,417.4700,10041.4123,10458.8824,155.1104,76885.4123,1471.7300,-75413.6824,9.6380,15.3703,0.0000,7889.9000,-7889.9000,0.4123,0.0000,1225.5973,1225.5973,20.1353,9115.4973,0.0000,-9115.4973,16.0759,8.9716,12.5238,1.4566,98323.2630,15.8395,16.2124,16.0260,-13.5956,0.9212,15.9521,16.1903,16.0712,-12.0208,1.3335,15.8395,16.0082,15.9239,-14.2197,-2.2548,9.6380,10.4435,10.0408,-30.4317,-0.9212,8.9716,9.6380,9.3048,-34.8227,-1.3335,8.9716,9.3725,9.1721,-35.6431,2.2548,0.1000,7.8141,-72844.7000,98323.2630
5903.0000,9.7687,15.7715,2486.7000,59746.9000,-57260.2000,2.8852,548.6636,8990.9295,9539.5930,140.9067,68737.8295,1938.0364,-66799.7930,9.7097,15.4421,0.0000,8138.8000,-8138.8000,0.4253,0.0000,1265.1510,1265.1510,20.7722,9403.9510,0.0000,-9403.9510,16.0588,9.0264,12.5426,1.3303,89793.2108,15.7715,16.2285,16.0000,-13.9345,0.8199,15.9599,16.2046,16.0823,-11.9722,1.2453,15.7715,15.9709,15.8712,-14.8287,-2.0652,9.7097,10.5771,10.1434,-29.4837,-0.8199,9.0264,9.7097,9.3681,-34.0842,-1.2453,9.0264,9.4477,9.2371,-34.8591,2.0652,0.1000,7.8141,-65399.0000,89793.2108
5904.0000,9.9933,14.9539,6944.8000,47705.3000,-40760.5000,2.5871,1526.1619,7212.0506,8738.2125,126.3486,54917.3506,5418.6381,-49498.7125,9.9182,15.6510,0.0000,8395.3000,-8395.3000,0.4388,0.0000,1307.7405,1307.7405,21.4314,9703.0405,0.0000,-9703.0405,15.7357,9.3370,12.5363,1.1063,74678.5726,14.9539,16.0402,15.4971,-19.9402,0.7161,15.8923,16.1920,16.0421,-12.5445,1.1549,14.9539,15.4540,15.2040,-22.7386,-1.8710,9.9182,10.7674,10.3428,-27.4442,-0.7161,9.3370,9.9182,9.6276,-31.0814,-1.1549,9.3370,9.6971,9.5170,-31.5898,1.8710,0.1000,7.8141,-49155.8000,74678.5726
5905.0000,10.0660,15.6086,4110.3000,48735.2000,-44624.9000,2.4748,902.0956,7378.8196,8280.9153,120.8650,56114.0196,3208.2044,-52905.8153,9.9971,15.7270,0.0000,8744.2000,-8744.2000,0.4573,0.0000,1363.1803,1363.1803,22.3360,10107.3803,0.0000,-10107.3803,15.8864,9.2777,12.5820,1.1073,74739.4465,15.6086,15.9730,15.7908,-15.3297,0.6725,15.8734,16.1743,16.0239,-12.7467,1.1298,15.6086,15.7058,15.6572,-15.8280,-1.8023,9.9971,10.9297,10.4634,-26.6015,-0.6725,9.2777,9.9971,9.6374,-31.5469,-1.1298,9.2777,9.7438,9.5107,-32.2740,1.8023,0.1000,7.8141,-53369.1000,74739.4465
5906.0000,10.1301,15.4132,4950.1000,44762.9000,-39812.8000,2.3401,1085.1701,6786.4009,7871.5710,114.2890,51549.3009,3864.9299,-47684.3710,10.0662,15.7952,0.0000,6715.3000,-6715.3000,0.3513,0.0000,1047.6249,1047.6249,17.1575,7762.9249,0.0000,-7762.9249,15.9070,9.2819,12.5944,1.0189,68774.9349,15.4132,16.0742,15.7437,-15.9581,0.6629,15.9775,16.2351,16.1063,-11.7244,1.0143,15.4132,15.7086,15.5609,-17.1826,-1.6772,10.0662,11.0258,10.5460,-26.1904,-0.6629,9.2819,10.0662,9.6740,-31.4152,-1.0143,9.2819,9.7761,9.5290,-32.3366,1.6772,0.1000,7.8141,-46528.1000,68774.9349
5907.0000,10.2190,15.2524,5764.4000,41948.2000,-36183.8000,2.2570,1261.6901,6371.4322,7633.1224,110.2290,48319.6322,4502.7099,-43816.9224,10.1678,15.8965,0.0000,4928.4000,-4928.4000,0.2579,0.0000,769.6666,769.6666,12.5947,5698.0666,0.0000,-5698.0666,15.8523,9.3599,12.6061,0.9330,62976.1092,15.2524,16.0086,15.6305,-17.1743,0.6664,15.9774,16.2874,16.1324,-11.5747,0.9243,15.2524,15.5995,15.4259,-18.5971,-1.5906,10.1678,11.0984,10.6331,-25.6594,-0.6664,9.3599,10.1678,9.7639,-30.5991,-0.9243,9.3599,9.8506,9.6053,-31.6308,1.5906,0.1000,7.8141,-41112.2000,62976.1092
5908.0000,10.2801,15.1708,6570.5000,42820.1000,-36249.6000,2.3431,1436.5693,6512.1567,7948.7260,114.4323,49332.2567,5133.9307,-44198.3260,10.1997,15.9268,0.0000,7804.8000,-7804.8000,0.4085,0.0000,1219.2779,1219.2779,19.9516,9024.0779,0.0000,-9024.0779,15.7850,9.5095,12.6472,0.9867,66602.1206,15.1708,15.9427,15.5567,-17.7225,0.6449,15.9365,16.2541,16.0953,-12.1622,1.0534,15.1708,15.4940,15.3324,-19.3013,-1.6982,10.1997,11.1792,10.6894,-25.4884,-0.6449,9.5095,10.1997,9.8546,-29.8597,-1.0534,9.5095,9.9387,9.7241,-30.4941,1.6982,0.1000,7.8141,-44054.4000,66602.1206
5909.0000,10.3717,15.0271,7377.6000,40715.0000,-33337.4000,2.2918,1610.4204,6203.8840,7814.3044,111.9286,46918.8840,5767.1796,-41151.7044,10.2942,16.0216,0.0000,7238.6000,-7238.6000,0.3789,0.0000,1131.9469,1131.9469,18.5060,8370.5469,0.0000,-8370.5469,15.7131,9.5969,12.6550,0.9334,63003.3518,15.0271,15.8727,15.4499,-18.6581,0.6376,15.9282,16.2456,16.0869,-12.2752,1.0166,15.0271,15.3859,15.2065,-20.3764,-1.6542,10.2942,11.2445,10.7694,-24.9687,-0.6376,9.5969,10.2942,9.9456,-29.1615,-1.0166,9.5969,10.0352,9.8161,-29.8057,1.6542,0.1000,7.8141,-40576.0000,63003.3518
5910.0000,10.4973,14.7359,12860.5000,54840.1000,-41979.6000,3.2517,2801.0318,8378.2700,11179.3017,158.8061,63218.3700,10059.4682,-53158.9017,10.4268,16.1536,0.0000,5354.9000,-5354.9000,0.2804,0.0000,838.5606,838.5606,13.6942,6193.4606,0.0000,-6193.4606,15.4249,9.9976,12.7113,1.0954,73937.7765,14.7359,15.4941,15.1150,-22.2618,0.9904,15.6396,16.0489,15.8443,-15.2115,1.2708,14.7359,15.0743,14.9051,-23.4809,-2.2612,10.4268,11.0983,10.7626,-25.5151,-0.9904,9.9976,10.4268,10.2122,-26.3736,-1.2708,9.9976,10.2341,10.1158,-26.6226,2.2612,0.1000,7.8141,-47334.5000,73937.7765
5911.0000,10.4327,15.4725,8934.8000,65422.6000,-56487.8000,3.5197,1948.2305,9981.4470,11929.6775,171.8961,75404.0470,6986.5695,-68417.4775,10.4060,16.1302,0.0000,4916.8000,-4916.8000,0.2576,0.0000,769.7846,769.7846,12.5791,5686.5846,0.0000,-5686.5846,15.6872,9.8210,12.7541,1.2661,85463.1507,15.4725,15.6423,15.5574,-15.9746,1.0874,15.7358,16.0040,15.8699,-14.4278,1.3449,15.4725,15.5120,15.4922,-15.4542,-2.4323,10.4060,11.0485,10.7273,-26.2377,-1.0874,9.8210,10.4060,10.1135,-28.3726,-1.3449,9.8210,10.1574,9.9892,-29.0248,2.4323,0.1000,7.8141,-61404.6000,85463.1507
5912.0000,10.3445,15.5636,9327.4000,79673.0000,-70345.6000,4.1985,2037.0111,12133.1432,14170.1543,205.0465,91806.1432,7290.3889,-84515.7543,10.2786,16.0022,0.0000,13478.5000,-13478.5000,0.7060,0.0000,2107.3744,2107.3744,34.4809,15585.8744,0.0000,-15585.8744,15.8122,9.8626,12.8374,1.6673,112545.5198,15.5636,15.8286,15.6961,-14.6707,1.1641,15.8941,16.0470,15.9705,-13.0427,1.8702,15.5636,15.6674,15.6155,-14.6179,-3.0343,10.2786,10.9479,10.6133,-27.7719,-1.1641,9.8626,10.2786,10.0706,-29.1502,-1.8702,9.8626,10.1130,9.9878,-29.2747,3.0343,0.1000,7.8141,-83824.1000,112545.5198
5913.0000,10.2038,16.0700,5050.3000,95271.2000,-90220.9000,4.6758,1105.6879,14465.9949,15571.6828,228.3571,109737.1949,3944.6121,-105792.5828,10.1160,15.8404,0.0000,25249.5000,-25249.5000,1.3221,0.0000,3941.0866,3941.0866,64.5680,29190.5866,0.0000,-29190.5866,16.0796,9.7595,12.9195,2.1660,146206.8386,16.0700,16.1213,16.0956,-10.2077,1.1179,15.9691,16.0888,16.0290,-12.4339,2.4400,16.0700,16.0732,16.0716,-9.5708,-3.5579,10.1160,10.8538,10.4849,-29.2434,-1.1179,9.7595,10.1160,9.9377,-30.8886,-2.4400,9.7595,9.9996,9.8796,-30.7888,3.5579,0.1000,7.8141,-115470.4000,146206.8386
5914.0000,10.1275,16.0128,5189.5000,100814.6000,-95625.1000,4.9361,1137.7044,15283.4464,16421.1508,241.0704,116098.0464,4051.7956,-112046.2508,10.0397,15.7665,0.0000,26415.7000,-26415.7000,1.3824,0.0000,4119.8798,4119.8798,67.5163,30535.5798,0.0000,-30535.5798,16.0969,9.7084,12.9027,2.3065,155691.0198,16.0128,16.2366,16.1247,-10.8087,1.1845,15.9834,16.1055,16.0444,-12.3918,2.5670,16.0128,16.0911,16.0519,-10.9349,-3.7515,10.0397,10.7410,10.3903,-30.1469,-1.1845,9.7084,10.0397,9.8741,-31.5260,-2.5670,9.7084,9.9338,9.8211,-31.4476,3.7515,0.1000,7.8141,-122040.8000,155691.0198
5915.0000,10.1384,16.0429,5365.4000,107510.2000,-102144.8000,5.2526,1176.0412,16302.1570,17478.1982,256.5295,123812.3570,4189.3588,-119622.9982,10.0451,15.7732,0.0000,41677.6000,-41677.6000,2.1807,0.0000,6500.5331,6500.5331,106.4996,48178.1331,0.0000,-48178.1331,16.0846,9.8042,12.9444,2.6676,180059.9322,16.0429,16.2942,16.1686,-10.8003,1.0240,15.9397,16.0532,15.9964,-13.0698,3.2046,16.0429,16.1085,16.0757,-11.1664,-4.2286,10.0451,10.7825,10.4138,-29.5944,-1.0240,9.8042,10.0451,9.9247,-30.7791,-3.2046,9.8042,9.9824,9.8933,-30.4960,4.2286,0.1000,7.8141,-143822.4000,180059.9322
5916.0000,10.1191,16.0504,5506.9000,116125.9000,-110619.0000,5.6575,1207.4706,17601.5356,18809.0062,276.3042,133727.4356,4299.4294,-129428.0062,10.0275,15.7554,0.0000,43407.6000,-43407.6000,2.2712,0.0000,6769.1455,6769.1455,110.9221,50176.7455,0.0000,-50176.7455,16.0822,9.7882,12.9352,2.8515,192479.5289,16.0504,16.3020,16.1762,-11.1061,1.1288,15.9369,16.0384,15.9876,-13.1346,3.4000,16.0504,16.1151,16.0828,-11.4540,-4.5288,10.0275,10.7311,10.3793,-29.9417,-1.1288,9.7882,10.0275,9.9078,-31.0486,-3.4000,9.7882,9.9665,9.8773,-30.8334,4.5288,0.1000,7.8141,-154026.6000,192479.5289
5917.0000,10.1273,16.0801,5629.9000,123619.8000,-117989.9000,6.0090,1234.2588,18740.6220,19974.8808,293.4677,142360.4220,4395.6412,-137964.7808,10.0379,15.7662,0.0000,54962.0000,-54962.0000,2.8756,0.0000,8571.8975,8571.8975,140.4402,63533.8975,0.0000,-63533.8975,16.0809,9.8390,12.9599,3.1689,213897.4533,16.0801,16.3367,16.2084,-10.9835,1.0444,15.9182,16.0099,15.9641,-13.3906,3.9201,16.0801,16.1370,16.1085,-11.4045,-4.9645,10.0379,10.7621,10.4000,-29.5880,-1.0444,9.8390,10.0379,9.9384,-30.6940,-3.9201,9.8390,9.9938,9.9164,-30.4248,4.9645,0.1000,7.8141,-172951.9000,213897.4533
5918.0000,10.0886,16.0677,5735.1000,133045.2000,-127310.1000,6.4490,1258.1869,20153.3362,21411.5231,314.9603,153198.5362,4476.9131,-148721.6231,10.0023,15.7301,0.0000,51472.2000,-51472.2000,2.6931,0.0000,8024.7014,8024.7014,131.5272,59496.9014,0.0000,-59496.9014,16.0740,9.7911,12.9326,3.2821,221541.5716,16.0677,16.3125,16.1901,-11.4549,1.2520,15.9149,16.0035,15.9592,-13.3900,3.9451,16.0677,16.1275,16.0976,-11.7743,-5.1971,10.0023,10.6605,10.3314,-30.4114,-1.2520,9.7911,10.0023,9.8967,-31.2888,-3.9451,9.7911,9.9509,9.8710,-31.1128,5.1971,0.1000,7.8141,-178782.3000,221541.5716
5919.0000,10.1291,16.1367,5792.2000,142303.5000,-136511.3000,6.8772,1269.8009,21573.8316,22843.6324,335.8727,163877.3316,4522.3991,-159354.9324,10.0487,15.7775,0.0000,70603.9000,-70603.9000,3.6937,0.0000,11012.6267,11012.6267,180.3949,81616.5267,0.0000,-81616.5267,16.0927,9.8909,12.9918,3.7461,252859.0967,16.1367,16.3701,16.2534,-10.8227,1.0612,15.9097,15.9846,15.9472,-13.4973,4.7549,16.1367,16.1810,16.1589,-11.1779,-5.8161,10.0487,10.7392,10.3939,-29.5160,-1.0612,9.8909,10.0487,9.9698,-30.3857,-4.7549,9.8909,10.0177,9.9543,-30.1115,5.8161,0.1000,7.8141,-207115.2000,252859.0967
5920.0000,10.1019,15.8466,9198.4000,142243.5000,-133045.1000,7.0683,2017.5019,21552.5967,23570.0986,345.2059,163796.0967,7180.8981,-156615.1986,10.0209,15.7487,0.0000,59975.4000,-59975.4000,3.1381,0.0000,9352.1570,9352.1570,153.2605,69327.5570,0.0000,-69327.5570,15.9497,9.8350,12.8923,3.5661,240713.5399,15.8466,16.2088,16.0277,-13.7839,1.3101,15.8842,15.9666,15.9254,-13.7144,4.4482,15.8466,15.9366,15.8916,-14.6423,-5.7583,10.0209,10.6450,10.3329,-30.3160,-1.3101,9.8350,10.0209,9.9279,-31.0512,-4.4482,9.8350,9.9784,9.9067,-30.8885,5.7583,0.1000,7.8141,-193020.5000,240713.5399
5921.0000,10.0903,15.3978,13048.8000,120906.0000,-107857.2000,6.3032,2862.6107,18315.1328,21177.7435,307.8401,139221.1328,10186.1893,-129034.9435,10.0072,15.7354,0.0000,50142.2000,-50142.2000,2.6234,0.0000,7817.7434,7817.7434,128.1220,57959.9434,0.0000,-57959.9434,15.6974,9.7919,12.7447,3.0122,203326.3767,15.3978,15.9295,15.6636,-17.8709,1.2266,15.7972,15.9051,15.8512,-14.5404,3.8500,15.3978,15.5399,15.4688,-19.3563,-5.0766,10.0072,10.6492,10.3282,-30.2781,-1.2266,9.7919,10.0072,9.8996,-31.4026,-3.8500,9.7919,9.9552,9.8736,-31.3127,5.0766,0.1000,7.8141,-157999.4000,203326.3767
5922.0000,9.9853,15.4144,10300.2000,108012.7000,-97712.5000,5.5541,2263.8554,16326.5717,18590.4270,271.2533,124339.2717,8036.3446,-116302.9270,9.9215,15.6493,0.0000,20430.3000,-20430.3000,1.0688,0.0000,3182.5475,3182.5475,52.2008,23612.8475,0.0000,-23612.8475,15.6638,9.5514,12.6076,2.3132,156141.2558,15.4144,15.7538,15.5841,-17.9805,1.4951,15.7102,15.8744,15.7923,-15.0614,2.5639,15.4144,15.5308,15.4726,-18.3022,-4.0590,9.9215,10.5087,10.2151,-31.5940,-1.4951,9.5514,9.9215,9.7365,-33.3422,-2.5639,9.5514,9.7925,9.6720,-33.7222,4.0590,0.1000,7.8141,-118142.8000,156141.2558
5923.0000,10.0154,15.2945,11101.0000,100053.1000,-88952.1000,5.2316,2438.5539,15132.8374,17571.3914,255.5021,115185.9374,8662.4461,-106523.4914,9.9691,15.6987,0.0000,12432.4000,-12432.4000,0.6503,0.0000,1937.6019,1937.6019,31.7574,14370.0019,0.0000,-14370.0019,15.5950,9.5930,12.5940,2.0172,136161.4139,15.2945,15.6507,15.4726,-18.7504,1.5271,15.6651,15.8543,15.7597,-15.2368,2.1774,15.2945,15.4426,15.3685,-19.0693,-3.7045,9.9691,10.4926,10.2309,-31.1506,-1.5271,9.5930,9.9691,9.7811,-32.4767,-2.1774,9.5930,9.8187,9.7059,-32.9163,3.7045,0.1000,7.8141,-101384.5000,136161.4139
5924.0000,10.1040,15.0877,11793.5000,82532.1000,-70738.6000,4.4652,2586.5934,12505.7276,15092.3210,218.0732,95037.8276,9206.9066,-85830.9210,10.0856,15.8152,0.0000,4792.4000,-4792.4000,0.2507,0.0000,747.7906,747.7906,12.2435,5540.1906,0.0000,-5540.1906,15.4826,9.6118,12.5472,1.5820,106785.7580,15.0877,15.5226,15.3052,-20.2115,1.4048,15.5669,15.8326,15.6998,-15.7700,1.6555,15.0877,15.2933,15.1905,-20.7023,-3.0604,10.0856,10.5942,10.3399,-29.7432,-1.4048,9.6118,10.0856,9.8487,-31.6037,-1.6555,9.6118,9.8790,9.7454,-32.3300,3.0604,0.1000,7.8141,-75531.0000,106785.7580
5925.0000,10.2190,14.9916,12433.9000,74391.9000,-61958.0000,4.1275,2721.4856,11299.2418,14020.7274,201.5804,85691.1418,9712.4144,-75978.7274,10.1852,15.9137,0.0000,7783.0000,-7783.0000,0.4073,0.0000,1215.6887,1215.6887,19.8908,8998.6887,0.0000,-8998.6887,15.4232,9.7451,12.5842,1.4713,99314.0444,14.9916,15.4549,15.2233,-20.5234,1.2401,15.5684,15.8165,15.6924,-15.6207,1.6474,14.9916,15.1988,15.0952,-21.1755,-2.8874,10.1852,10.7311,10.4582,-28.4775,-1.2401,9.7451,10.1852,9.9652,-30.2958,-1.6474,9.7451,9.9990,9.8721,-30.8153,2.8874,0.1000,7.8141,-69741.0000,99314.0444
5926.0000,10.3576,14.8138,13053.0000,63390.5000,-50337.5000,3.6564,2849.9854,9656.1786,12506.1640,178.5708,73046.6786,10203.0146,-62843.6640,10.3477,16.0757,0.0000,2854.6000,-2854.6000,0.1494,0.0000,446.6446,446.6446,7.2977,3301.2446,0.0000,-3301.2446,15.3250,9.8218,12.5734,1.1967,80780.4922,14.8138,15.3551,15.0844,-21.6305,1.1690,15.4368,15.7906,15.6137,-16.4142,1.3184,14.8138,15.0782,14.9460,-22.3826,-2.4874,10.3477,10.8766,10.6121,-26.9282,-1.1690,9.8218,10.3477,10.0847,-29.1324,-1.3184,9.8218,10.1137,9.9677,-29.9162,2.4874,0.1000,7.8141,-53192.1000,80780.4922
5927.0000,10.4973,14.6394,13679.6000,55242.5000,-41562.9000,3.3163,2979.4352,8439.7388,11419.1740,161.9628,63682.2388,10700.1648,-52982.0740,10.4732,16.1993,0.0000,5064.3000,-5064.3000,0.2652,0.0000,793.4478,793.4478,12.9532,5857.7478,0.0000,-5857.7478,15.2432,9.9627,12.6029,1.0807,72945.0548,14.6394,15.2774,14.9584,-22.5056,1.0170,15.4681,15.7859,15.6270,-15.9855,1.2823,14.6394,14.9405,14.7900,-23.5858,-2.2993,10.4732,11.0496,10.7614,-25.5977,-1.0170,9.9627,10.4732,10.2179,-27.9118,-1.2823,9.9627,10.2530,10.1078,-28.5452,2.2993,0.1000,7.8141,-46627.2000,72945.0548
5928.0000,10.7530,13.8062,18866.8000,44637.3000,-25770.5000,3.1179,4090.7595,6856.5601,10947.3196,152.2745,51493.8601,14776.0405,-36717.8196,10.6980,16.4238,0.0000,9504.8000,-9504.8000,0.4980,0.0000,1492.8108,1492.8108,24.3205,10997.6108,0.0000,-10997.6108,14.8893,10.3454,12.6174,0.9388,63371.9670,13.8062,14.9889,14.3975,-28.6137,0.8733,15.5100,15.7944,15.6522,-15.5490,1.3713,13.8062,14.3364,14.0713,-31.5191,-2.2446,10.6980,11.2650,10.9815,-23.5003,-0.8733,10.3454,10.6980,10.5217,-24.7301,-1.3713,10.3454,10.5538,10.4496,-24.8811,2.2446,0.1000,7.8141,-35275.3000,63371.9670
5929.0000,10.7807,14.5980,13468.3000,45666.2000,-32197.9000,2.8618,2918.8224,7018.7396,9937.5620,139.7653,52684.9396,10549.4776,-42135.4620,10.7382,16.4602,0.0000,8863.1000,-8863.1000,0.4647,0.0000,1392.6425,1392.6425,22.6948,10255.7425,0.0000,-10255.7425,15.1543,10.1669,12.6606,0.9480,63989.9719,14.5980,15.0382,14.8181,-21.9798,0.7990,15.5611,15.8454,15.7033,-14.8829,1.2637,14.5980,14.7309,14.6644,-22.4399,-2.0628,10.7382,11.4227,11.0804,-23.0742,-0.7990,10.1669,10.7382,10.4525,-26.4607,-1.2637,10.1669,10.5320,10.3494,-27.0434,2.0628,0.1000,7.8141,-41061.0000,63989.9719
5930.0000,10.7911,14.3926,13829.5000,42106.3000,-28276.8000,2.7173,2996.5493,6473.0427,9469.5921,132.7104,48579.3427,10832.9507,-37746.3921,10.7207,16.4418,0.0000,10506.1000,-10506.1000,0.5509,0.0000,1650.4852,1650.4852,26.9053,12156.5852,0.0000,-12156.5852,15.2052,10.1698,12.6875,0.9404,63474.4513,14.3926,15.2040,14.7983,-22.2034,0.7221,15.7397,15.9510,15.8453,-13.2173,1.2731,14.3926,14.7293,14.5610,-23.8386,-1.9952,10.7207,11.5239,11.1223,-23.2103,-0.7221,10.1698,10.7207,10.4452,-26.9045,-1.2731,10.1698,10.5259,10.3478,-27.3780,1.9952,0.1000,7.8141,-38782.9000,63474.4513
5931.0000,10.8450,14.2390,14221.0000,39214.6000,-24993.6000,2.6055,3078.4722,6035.4295,9113.9017,127.2472,45250.0295,11142.5278,-34107.5017,10.7628,16.4846,0.0000,10831.7000,-10831.7000,0.5679,0.0000,1702.4288,1702.4288,27.7376,12534.1288,0.0000,-12534.1288,15.1668,10.2334,12.7001,0.8946,60384.6722,14.2390,15.1843,14.7117,-23.0307,0.6792,15.7765,16.0215,15.8990,-12.8586,1.2471,14.2390,14.6135,14.4262,-25.1282,-1.9263,10.7628,11.5970,11.1799,-23.0049,-0.6792,10.2334,10.7628,10.4981,-26.5215,-1.2471,10.2334,10.5798,10.4066,-26.9162,1.9263,0.1000,7.8141,-35825.3000,60384.6722
5932.0000,10.7508,15.0158,12325.3000,53292.4000,-40967.1000,3.1505,2672.5139,8185.6528,10858.1667,153.8640,61478.0528,9652.7861,-51825.2667,10.6787,16.3990,0.0000,9899.0000,-9899.0000,0.5191,0.0000,1554.3919,1554.3919,25.3526,11453.3919,0.0000,-11453.3919,15.4145,10.1223,12.7684,1.1097,74904.0703,15.0158,15.2743,15.1450,-17.4178,0.8771,15.6925,15.9746,15.8336,-13.8863,1.3962,15.0158,15.0705,15.0431,-17.1414,-2.2734,10.6787,11.4714,11.0751,-24.7228,-0.8771,10.1223,10.6787,10.4005,-28.0104,-1.3962,10.1223,10.4728,10.2975,-28.5488,2.2734,0.1000,7.8141,-50866.1000,74904.0703
5933.0000,10.4787,15.8904,6358.3000,65776.1000,-59417.8000,3.3942,1385.3006,10045.0881,11430.3887,165.7687,75821.1881,4972.9994,-70848.1887,10.3936,16.1131,0.0000,13374.9000,-13374.9000,0.7012,0.0000,2093.7244,2093.7244,34.2456,15468.6244,0.0000,-15468.6244,15.9088,9.7744,12.8416,1.4355,96898.4953,15.8904,15.7743,15.8323,-9.7312,0.8977,15.9228,16.0646,15.9937,-11.9467,1.5989,15.8904,15.8090,15.8497,-8.2976,-2.4966,10.3936,11.3151,10.8543,-27.4878,-0.8977,9.7744,10.3936,10.0840,-31.8512,-1.5989,9.7744,10.1779,9.9762,-32.4252,2.4966,0.1000,7.8141,-72792.7000,96898.4953
5934.0000,10.2752,16.2515,6195.1000,144956.5000,-138761.4000,7.0349,1354.6108,22042.9652,23397.5760,343.5711,166999.4652,4840.4892,-162158.9760,10.2432,15.9667,0.0000,1225.3000,-1225.3000,0.0642,0.0000,191.5054,191.5054,3.1345,1416.8054,0.0000,-1416.8054,16.2488,9.8990,13.0739,2.5757,173862.3949,16.2515,16.2315,16.2415,-6.3996,2.3236,16.2244,16.2696,16.2470,-9.2294,2.3877,16.2515,16.2382,16.2448,-5.4967,-4.7113,10.2432,10.6860,10.4646,-31.8820,-2.3236,9.8990,10.2432,10.0711,-31.4416,-2.3877,9.8990,10.0725,9.9858,-31.7216,4.7113,0.1000,7.8141,-139986.7000,173862.3949
5935.0000,10.1505,16.5891,691.6000,202735.8000,-202044.2000,9.3802,151.5590,30749.3126,30900.8716,458.1154,233485.1126,540.0410,-232945.0716,10.1403,15.8656,0.0000,1397.8000,-1397.8000,0.0732,0.0000,218.2315,218.2315,3.5741,1616.0315,0.0000,-1616.0315,16.5666,9.8681,13.2174,3.6183,244238.5048,16.5891,16.5659,16.5775,-3.9453,3.1024,16.5497,16.5512,16.5505,-6.2542,3.1755,16.5891,16.5744,16.5817,-3.1883,-6.2779,10.1403,10.4454,10.2929,-33.0775,-3.1024,9.8681,10.1403,10.0042,-31.9921,-3.1755,9.8681,10.0048,9.9365,-32.0918,6.2779,0.1000,7.8141,-203442.0000,244238.5048
5936.0000,10.2280,16.7146,0.0000,232099.4000,-232099.4000,10.6863,0.0000,35259.7482,35259.7482,521.8997,267359.1482,0.0000,-267359.1482,10.1974,15.9250,0.0000,34505.6000,-34505.6000,1.8060,0.0000,5390.3869,5390.3869,88.1999,39895.9869,0.0000,-39895.9869,16.6254,10.0452,13.3353,4.6970,317048.0083,16.7146,16.7231,16.7188,-3.7901,2.9601,16.4206,16.4777,16.4492,-8.4557,4.7661,16.7146,16.7165,16.7156,-3.2298,-7.7262,10.1974,10.4692,10.3333,-31.8368,-2.9601,10.0452,10.1974,10.1213,-30.3132,-4.7661,10.0452,10.1356,10.0904,-30.0160,7.7262,0.1000,7.8141,-266605.0000,317048.0083
5937.0000,10.2284,16.7120,0.0000,249360.4000,-249360.4000,11.4863,0.0000,37882.2869,37882.2869,560.9720,287242.6869,0.0000,-287242.6869,10.1935,15.9201,0.0000,52272.1000,-52272.1000,2.7363,0.0000,8165.5004,8165.5004,133.6365,60437.6004,0.0000,-60437.6004,16.5963,10.0544,13.3254,5.3165,358863.9350,16.7120,16.7525,16.7322,-4.8156,2.9167,16.3495,16.4008,16.3751,-9.6832,5.6530,16.7120,16.7253,16.7187,-4.4391,-8.5696,10.1935,10.4736,10.3336,-31.5122,-2.9167,10.0544,10.1935,10.1240,-30.3793,-5.6530,10.0544,10.1449,10.0997,-30.1010,8.5696,0.1000,7.8141,-301632.5000,358863.9350
5938.0000,10.2077,16.6909,0.0000,266004.2000,-266004.2000,12.2530,0.0000,40393.3522,40393.3522,598.4160,306397.5522,0.0000,-306397.5522,10.1711,15.8975,0.0000,65106.0000,-65106.0000,3.4081,0.0000,10167.9233,10167.9233,166.4451,75273.9233,0.0000,-75273.9233,16.5575,10.0449,13.3012,5.8280,393392.7461,16.6909,16.7443,16.7176,-5.7739,2.9483,16.2903,16.3382,16.3142,-10.5303,6.3564,16.6909,16.7073,16.6991,-5.4845,-9.3047,10.1711,10.4524,10.3117,-31.5606,-2.9483,10.0449,10.1711,10.1080,-30.6104,-6.3564,10.0449,10.1301,10.0875,-30.3505,9.3047,0.1000,7.8141,-331110.2000,393392.7461
5939.0000,10.2075,16.6915,0.0000,282661.9000,-282661.9000,13.0187,0.0000,42922.6575,42922.6575,635.8114,325584.5575,0.0000,-325584.5575,10.1701,15.8969,0.0000,81611.0000,-81611.0000,4.2718,0.0000,12745.4631,12745.4631,208.6261,94356.4631,0.0000,-94356.4631,16.5318,10.0606,13.2962,6.3936,431564.9280,16.6915,16.7471,16.7193,-6.2798,2.9156,16.2418,16.2856,16.2637,-11.1474,7.1874,16.6915,16.7070,16.6992,-6.0285,-10.1030,10.1701,10.4496,10.3098,-31.3887,-2.9156,10.0606,10.1701,10.1153,-30.5116,-7.1874,10.0606,10.1376,10.0991,-30.2483,10.1030,0.1000,7.8141,-364272.9000,431564.9280
5940.0000,10.1319,16.6146,0.0000,295177.0000,-295177.0000,13.5951,0.0000,44752.7634,44752.7634,663.9616,339929.7634,0.0000,-339929.7634,10.0943,15.8205,0.0000,83042.5000,-83042.5000,4.3467,0.0000,12958.8516,12958.8516,212.2848,96001.3516,0.0000,-96001.3516,16.4666,9.9790,13.2228,6.6512,448955.8970,16.6146,16.6891,16.6519,-7.5059,3.0828,16.1809,16.2264,16.2037,-11.8271,7.4295,16.6146,16.6364,16.6255,-7.3487,-10.5123,10.0943,10.3771,10.2357,-32.1471,-3.0828,9.9790,10.0943,10.0366,-31.4789,-7.4295,9.9790,10.0600,10.0195,-31.2666,10.5123,0.1000,7.8141,-378219.5000,448955.8970
5941.0000,10.0835,16.5682,0.0000,303214.3000,-303214.3000,13.9590,0.0000,45925.1605,45925.1605,681.7336,349139.4605,0.0000,-349139.4605,10.0456,15.7728,0.0000,90759.7000,-90759.7000,4.7495,0.0000,14156.0434,14156.0434,231.9586,104915.7434,0.0000,-104915.7434,16.4106,9.9369,13.1738,6.9205,467135.3176,16.5682,16.6455,16.6068,-8.2421,3.0698,16.1154,16.1612,16.1383,-12.5088,7.8193,16.5682,16.5898,16.5790,-8.1082,-10.8892,10.0456,10.3283,10.1870,-32.4866,-3.0698,9.9369,10.0456,9.9913,-31.8813,-7.8193,9.9369,10.0144,9.9757,-31.6760,10.8892,0.1000,7.8141,-393974.0000,467135.3176
5942.0000,10.0046,16.4899,0.0000,310754.2000,-310754.2000,14.3020,0.0000,46990.5399,46990.5399,698.4846,357744.7399,0.0000,-357744.7399,9.9674,15.6948,0.0000,88279.3000,-88279.3000,4.6190,0.0000,13758.1784,13758.1784,225.5859,102037.4784,0.0000,-102037.4784,16.3446,9.8540,13.0993,7.0173,473669.3449,16.4899,16.5760,16.5330,-9.2462,3.2276,16.0573,16.1042,16.0808,-13.0424,7.8467,16.4899,16.5149,16.5024,-9.1523,-11.0743,9.9674,10.2469,10.1072,-33.2018,-3.2276,9.8540,9.9674,9.9107,-32.6983,-7.8467,9.8540,9.9340,9.8940,-32.5292,11.0743,0.1000,7.8141,-399033.5000,473669.3449
5943.0000,9.9506,16.4380,0.0000,317676.6000,-317676.6000,14.6137,0.0000,47983.8235,47983.8235,713.7101,365660.4235,0.0000,-365660.4235,9.9146,15.6430,0.0000,88246.3000,-88246.3000,4.6162,0.0000,13745.6862,13745.6862,225.4480,101991.9862,0.0000,-101991.9862,16.2957,9.8034,13.0496,7.1339,481538.1880,16.4380,16.5229,16.4804,-9.8709,3.3325,16.0119,16.0586,16.0353,-13.4079,7.9487,16.4380,16.4628,16.4504,-9.7748,-11.2812,9.9146,10.1848,10.0497,-33.5796,-3.3325,9.8034,9.9146,9.8590,-33.0802,-7.9487,9.8034,9.8814,9.8424,-32.9256,11.2812,0.1000,7.8141,-405922.9000,481538.1880
5944.0000,9.9094,16.3981,0.0000,323504.5000,-323504.5000,14.8770,0.0000,48822.6897,48822.6897,726.5707,372327.1897,0.0000,-372327.1897,9.8743,15.6032,0.0000,89401.8000,-89401.8000,4.6759,0.0000,13920.0096,13920.0096,228.3636,103321.8096,0.0000,-103321.8096,16.2565,9.7648,13.0106,7.2531,489582.2557,16.3981,16.4828,16.4404,-10.3099,3.4004,15.9736,16.0200,15.9968,-13.6917,8.0763,16.3981,16.4230,16.4105,-10.2199,-11.4767,9.8743,10.1386,10.0064,-33.7966,-3.4004,9.7648,9.8743,9.8195,-33.3244,-8.0763,9.7648,9.8415,9.8031,-33.1804,11.4767,0.1000,7.8141,-412906.3000,489582.2557
5945.0000,9.8311,16.3200,0.0000,327862.8000,-327862.8000,15.0738,0.0000,49401.0231,49401.0231,736.1795,377263.8231,0.0000,-377263.8231,9.7974,15.5265,0.0000,80993.6000,-80993.6000,4.2356,0.0000,12601.1493,12601.1493,206.8610,93594.7493,0.0000,-93594.7493,16.1997,9.6795,12.9396,7.1942,485606.0398,16.3200,16.4109,16.3655,-11.1612,3.6127,15.9336,15.9824,15.9580,-13.9864,7.8483,16.3200,16.3486,16.3343,-11.0945,-11.4611,9.7974,10.0563,9.9269,-34.4775,-3.6127,9.6795,9.7974,9.7385,-34.0899,-7.8483,9.6795,9.7601,9.7198,-33.9851,11.4611,0.1000,7.8141,-408856.4000,485606.0398
5946.0000,9.3826,15.8667,0.0000,237343.1000,-237343.1000,10.9070,0.0000,35438.1110,35438.1110,532.6811,272781.2110,0.0000,-272781.2110,9.3332,15.0601,0.0000,49964.8000,-49964.8000,2.6123,0.0000,7738.7640,7738.7640,127.5828,57703.5640,0.0000,-57703.5640,15.8489,9.0887,12.4688,5.2223,352506.4951,15.8667,16.0869,15.9768,-15.7084,2.7649,15.5881,15.7030,15.6455,-17.5816,5.3772,15.8667,15.9453,15.9060,-16.1253,-8.1421,9.3332,9.7667,9.5500,-38.6831,-2.7649,9.0887,9.3332,9.2110,-40.1633,-5.3772,9.0887,9.2521,9.1704,-40.3282,8.1421,0.1000,7.8141,-287307.9000,352506.4951
5947.0000,9.3759,15.8771,0.0000,232520.2000,-232520.2000,10.6573,0.0000,34713.3559,34713.3559,520.4849,267233.5559,0.0000,-267233.5559,9.3357,15.0705,0.0000,38543.4000,-38543.4000,2.0125,0.0000,5969.9084,5969.9084,98.2854,44513.3084,0.0000,-44513.3084,15.8454,9.1336,12.4895,4.8591,327991.1363,15.8771,16.0192,15.9482,-15.2214,2.8816,15.6291,15.7139,15.6715,-16.5323,4.8941,15.8771,15.9282,15.9027,-15.2586,-7.7757,9.3357,9.6862,9.5110,-38.1755,-2.8816,9.1336,9.3357,9.2347,-38.6383,-4.8941,9.1336,9.2609,9.1972,-38.7273,7.7757,0.1000,7.8141,-271063.6000,327991.1363
5948.0000,9.1886,15.6869,0.0000,168559.8000,-168559.8000,7.7254,0.0000,25070.6056,25070.6056,377.2981,193630.4056,0.0000,-193630.4056,9.1492,14.8826,0.0000,21733.6000,-21733.6000,1.1348,0.0000,3360.4418,3360.4418,55.4209,25094.0418,0.0000,-25094.0418,15.7511,8.7866,12.2688,3.5260,238004.7719,15.6869,15.9166,15.8017,-16.5362,2.1969,15.5644,15.7003,15.6323,-16.6786,3.3317,15.6869,15.7817,15.7343,-16.8562,-5.5286,9.1492,9.6372,9.3932,-38.9880,-2.1969,8.7866,9.1492,8.9679,-41.2647,-3.3317,8.7866,9.0103,8.8984,-41.7311,5.5286,0.1000,7.8141,-190293.4000,238004.7719
5949.0000,9.2348,15.7410,0.0000,159861.1000,-159861.1000,7.3188,0.0000,23798.7152,23798.7152,357.4374,183659.8152,0.0000,-183659.8152,9.2000,14.9367,0.0000,15312.5000,-15312.5000,0.7991,0.0000,2368.7209,2368.7209,39.0264,17681.2209,0.0000,-17681.2209,15.8010,8.8665,12.3338,3.2167,217126.2699,15.7410,15.9205,15.8307,-15.6258,2.1732,15.6560,15.7755,15.7158,-15.3732,2.9723,15.7410,15.8158,15.7784,-15.7252,-5.1456,9.2000,9.6461,9.4230,-37.9927,-2.1732,8.8665,9.2000,9.0332,-39.5418,-2.9723,8.8665,9.0611,8.9638,-39.9382,5.1456,0.1000,7.8141,-175173.6000,217126.2699
5950.0000,9.2588,15.7636,0.0000,133292.8000,-133292.8000,6.1041,0.0000,19852.9577,19852.9577,298.1128,153145.7577,0.0000,-153145.7577,9.2241,14.9602,0.0000,13559.0000,-13559.0000,0.7077,0.0000,2097.9375,2097.9375,34.5623,15656.9375,0.0000,-15656.9375,15.8431,8.8149,12.3290,2.7356,184652.0625,15.7636,15.9687,15.8662,-14.9378,1.7988,15.6840,15.8292,15.7566,-14.8516,2.5065,15.7636,15.8512,15.8074,-15.1268,-4.3053,9.2241,9.7396,9.4818,-36.9363,-1.7988,8.8149,9.2241,9.0195,-39.2879,-2.5065,8.8149,9.0580,8.9364,-39.8148,4.3053,0.1000,7.8141,-146851.8000,184652.0625
5951.0000,9.3034,15.8081,0.0000,119915.7000,-119915.7000,5.4922,0.0000,17876.4532,17876.4532,268.2319,137792.1532,0.0000,-137792.1532,9.2741,15.0101,0.0000,9360.8000,-9360.8000,0.4886,0.0000,1449.0377,1449.0377,23.8626,10809.8377,0.0000,-10809.8377,15.9098,8.8158,12.3628,2.4244,163645.7441,15.8081,16.0157,15.9119,-14.2728,1.6679,15.7879,15.9276,15.8578,-13.6490,2.1565,15.8081,15.8997,15.8539,-14.4442,-3.8244,9.2741,9.8147,9.5444,-36.0298,-1.6679,8.8158,9.2741,9.0449,-38.6299,-2.1565,8.8158,9.0804,8.9481,-39.2739,3.8244,0.1000,7.8141,-129276.5000,163645.7441
5952.0000,9.3761,15.8803,0.0000,102917.4000,-102917.4000,4.7149,0.0000,15364.7688,15364.7688,230.2692,118282.1688,0.0000,-118282.1688,9.3249,15.0605,0.0000,13920.8000,-13920.8000,0.7267,0.0000,2155.9452,2155.9452,35.4920,16076.7452,0.0000,-16076.7452,15.9540,8.8598,12.4069,2.2059,148897.7475,15.8803,16.1072,15.9938,-13.2757,1.3294,15.7373,15.9229,15.8301,-14.1657,2.0561,15.8803,15.9729,15.9266,-13.5551,-3.3855,9.3249,9.9643,9.6446,-34.7877,-1.3294,8.8598,9.3249,9.0923,-37.8400,-2.0561,8.8598,9.1451,9.0024,-38.3447,3.3855,0.1000,7.8141,-116838.2000,148897.7475
5953.0000,9.4315,15.9339,0.0000,101391.8000,-101391.8000,4.6470,0.0000,15153.8689,15153.8689,226.9519,116545.6689,0.0000,-116545.6689,9.3902,15.1254,0.0000,9558.2000,-9558.2000,0.4990,0.0000,1481.2113,1481.2113,24.3728,11039.4113,0.0000,-11039.4113,16.0265,8.8916,12.4591,2.0980,141616.2467,15.9339,16.1548,16.0443,-12.7935,1.3826,15.8818,16.0231,15.9524,-12.7026,1.8817,15.9339,16.0285,15.9812,-13.0045,-3.2643,9.3902,10.0111,9.7006,-34.2330,-1.3826,8.8916,9.3902,9.1409,-37.1588,-1.8817,8.8916,9.1860,9.0388,-37.7918,3.2643,0.1000,7.8141,-110950.0000,141616.2467
