Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5954.0000,9.4743,15.9753,0.0000,92877.0000,-92877.0000,4.2581,0.0000,13893.2341,13893.2341,207.9599,106770.2341,0.0000,-106770.2341,9.4334,15.1679,0.0000,9191.5000,-9191.5000,0.4800,0.0000,1424.9690,1424.9690,23.4421,10616.4690,0.0000,-10616.4690,16.0814,8.8896,12.4855,1.9471,131430.0177,15.9753,16.2098,16.0926,-12.3561,1.2594,15.9223,16.0898,16.0060,-12.3084,1.7394,15.9753,16.0766,16.0260,-12.6072,-2.9987,9.4334,10.0978,9.7656,-33.5745,-1.2594,8.8896,9.4334,9.1615,-36.8920,-1.7394,8.8896,9.2124,9.0510,-37.5851,2.9987,0.1000,7.8141,-102068.5000,131430.0177
5955.0000,9.5479,16.0485,0.0000,84632.2000,-84632.2000,3.8811,0.0000,12678.7317,12678.7317,189.5465,97310.9317,0.0000,-97310.9317,9.4638,15.1978,0.0000,18237.3000,-18237.3000,0.9525,0.0000,2828.1715,2828.1715,46.5184,21065.4715,0.0000,-21065.4715,16.0800,8.9981,12.5390,1.9560,132027.5752,16.0485,16.3080,16.1783,-11.4859,0.9762,15.7597,15.9857,15.8727,-14.1449,1.9287,16.0485,16.1425,16.0955,-11.9227,-2.9049,9.4638,10.2725,9.8682,-32.5022,-0.9762,8.9981,9.4638,9.2310,-36.0318,-1.9287,8.9981,9.3043,9.1512,-36.3123,2.9049,0.1000,7.8141,-102869.5000,132027.5752
5956.0000,9.5797,16.0781,0.0000,106814.4000,-106814.4000,4.9004,0.0000,16012.1467,16012.1467,239.3299,122826.5467,0.0000,-122826.5467,9.5342,15.2682,0.0000,8096.9000,-8096.9000,0.4229,0.0000,1256.4853,1256.4853,20.6548,9353.3853,0.0000,-9353.3853,16.1581,9.0778,12.6180,2.1537,145375.3645,16.0781,16.2813,16.1797,-11.7277,1.4925,16.0576,16.1473,16.1025,-11.2262,1.9154,16.0781,16.1642,16.1211,-11.8346,-3.4079,9.5342,10.1250,9.8296,-33.2412,-1.4925,9.0778,9.5342,9.3060,-35.2165,-1.9154,9.0778,9.3408,9.2093,-35.7372,3.4079,0.1000,7.8141,-114911.3000,145375.3645
5957.0000,9.6484,16.1468,0.0000,120066.6000,-120066.6000,5.5095,0.0000,18023.8392,18023.8392,269.0731,138090.4392,0.0000,-138090.4392,9.5932,15.3265,0.0000,17058.2000,-17058.2000,0.8912,0.0000,2648.6223,2648.6223,43.5235,19706.8223,0.0000,-19706.8223,16.1715,9.2565,12.7140,2.5291,170712.0707,16.1468,16.3182,16.2325,-11.2327,1.5394,15.9546,16.1038,16.0292,-12.5249,2.4306,16.1468,16.2129,16.1798,-11.2981,-3.9700,9.5932,10.1352,9.8642,-32.8742,-1.5394,9.2565,9.5932,9.4248,-33.9457,-2.4306,9.2565,9.4596,9.3581,-34.0828,3.9700,0.1000,7.8141,-137124.8000,170712.0707
5958.0000,9.8029,16.3013,0.0000,207051.5000,-207051.5000,9.5047,0.0000,31179.6643,31179.6643,464.1963,238231.1643,0.0000,-238231.1643,9.7871,15.5209,0.0000,1752.8000,-1752.8000,0.0916,0.0000,272.6762,272.6762,4.4730,2025.4762,0.0000,-2025.4762,16.3411,9.5786,12.9599,3.7081,250299.5709,16.3013,16.3686,16.3350,-10.1954,3.1377,16.3446,16.3621,16.3533,-8.6667,3.2293,16.3013,16.3305,16.3159,-9.8795,-6.3670,9.7871,10.0458,9.9165,-32.3477,-3.1377,9.5786,9.7871,9.6829,-31.1331,-3.2293,9.5786,9.6832,9.6309,-31.1392,6.3670,0.1000,7.8141,-208804.3000,250299.5709
5959.0000,9.9122,16.4067,0.0000,260950.7000,-260950.7000,11.9899,0.0000,39384.4971,39384.4971,585.5673,300335.1971,0.0000,-300335.1971,9.9052,15.6366,0.0000,3421.8000,-3421.8000,0.1789,0.0000,532.9461,532.9461,8.7371,3954.7461,0.0000,-3954.7461,16.4401,9.7324,13.0863,4.6641,314828.1782,16.4067,16.4556,16.4311,-9.3622,3.9370,16.4200,16.4615,16.4407,-8.3242,4.1159,16.4067,16.4292,16.4179,-9.0556,-8.0529,9.9052,10.1010,10.0031,-31.4618,-3.9370,9.7324,9.9052,9.8188,-30.1570,-4.1159,9.7324,9.8200,9.7762,-30.1010,8.0529,0.1000,7.8141,-264372.5000,314828.1782
5960.0000,10.0607,16.5535,0.0000,284237.1000,-284237.1000,13.0683,0.0000,43030.5398,43030.5398,638.2336,327267.6398,0.0000,-327267.6398,10.0393,15.7697,0.0000,41212.0000,-41212.0000,2.1554,0.0000,6427.5337,6427.5337,105.2669,47639.5337,0.0000,-47639.5337,16.4818,9.9251,13.2034,5.7037,384998.0009,16.5535,16.5907,16.5721,-8.0433,3.6376,16.2852,16.3431,16.3142,-10.3961,5.7930,16.5535,16.5670,16.5602,-7.7734,-9.4307,10.0393,10.2348,10.1371,-30.1048,-3.6376,9.9251,10.0393,9.9822,-28.7969,-5.7930,9.9251,9.9935,9.9593,-28.5478,9.4307,0.1000,7.8141,-325449.1000,384998.0009
5961.0000,10.1075,16.5955,0.0000,300133.4000,-300133.4000,13.8113,0.0000,45481.2173,45481.2173,674.5208,345614.6173,0.0000,-345614.6173,10.0800,15.8084,0.0000,67274.8000,-67274.8000,3.5199,0.0000,10496.7413,10496.7413,171.9084,77771.5413,0.0000,-77771.5413,16.4753,9.9755,13.2254,6.4369,434489.2721,16.5955,16.6481,16.6218,-7.9545,3.4304,16.2228,16.2700,16.2464,-11.2833,6.9504,16.5955,16.6128,16.6041,-7.7902,-10.3808,10.0800,10.2980,10.1890,-29.8874,-3.4304,9.9755,10.0800,10.0278,-28.9234,-6.9504,9.9755,10.0446,10.0100,-28.6769,10.3808,0.1000,7.8141,-367408.2000,434489.2721
5962.0000,10.1049,16.5910,0.0000,314100.9000,-314100.9000,14.4581,0.0000,47595.2432,47595.2432,706.1081,361696.1432,0.0000,-361696.1432,10.0739,15.8016,0.0000,85833.1000,-85833.1000,4.4915,0.0000,13391.5137,13391.5137,219.3579,99224.6137,0.0000,-99224.6137,16.4447,9.9760,13.2103,7.0042,472782.8925,16.5910,16.6558,16.6234,-8.3341,3.3222,16.1648,16.2085,16.1866,-11.9704,7.8137,16.5910,16.6104,16.6007,-8.2431,-11.1359,10.0739,10.3091,10.1915,-30.1848,-3.3222,9.9760,10.0739,10.0250,-29.4418,-7.8137,9.9760,10.0440,10.0100,-29.2092,11.1359,0.1000,7.8141,-399934.0000,472782.8925
5963.0000,10.0771,16.5628,0.0000,326649.1000,-326649.1000,15.0354,0.0000,49468.0808,49468.0808,734.3055,376117.1808,0.0000,-376117.1808,10.0442,15.7718,0.0000,99174.9000,-99174.9000,5.1896,0.0000,15468.3598,15468.3598,253.4499,114643.2598,0.0000,-114643.2598,16.4015,9.9505,13.1760,7.4553,503230.2112,16.5628,16.6367,16.5997,-8.8825,3.2820,16.1068,16.1490,16.1279,-12.5846,8.4715,16.5628,16.5835,16.5731,-8.8406,-11.7535,10.0442,10.2904,10.1673,-30.6795,-3.2820,9.9505,10.0442,9.9973,-30.0839,-8.4715,9.9505,10.0175,9.9840,-29.8678,11.7535,0.1000,7.8141,-425824.0000,503230.2112
5964.0000,10.0213,16.5071,0.0000,339490.6000,-339490.6000,15.6239,0.0000,51353.5359,51353.5359,763.0467,390844.1359,0.0000,-390844.1359,9.9881,15.7157,0.0000,103970.5000,-103970.5000,5.4400,0.0000,16207.0272,16207.0272,265.6815,120177.5272,0.0000,-120177.5272,16.3466,9.8940,13.1203,7.7664,524234.5066,16.5071,16.5887,16.5479,-9.6529,3.3946,16.0511,16.0929,16.0720,-13.1200,8.8346,16.5071,16.5298,16.5185,-9.6433,-12.2293,9.9881,10.2365,10.1123,-31.4350,-3.3946,9.8940,9.9881,9.9410,-30.9332,-8.8346,9.8940,9.9615,9.9277,-30.7434,12.2293,0.1000,7.8141,-443461.1000,524234.5066
5965.0000,9.9923,16.4797,0.0000,348604.7000,-348604.7000,16.0380,0.0000,52700.6169,52700.6169,783.2722,401305.3169,0.0000,-401305.3169,9.9587,15.6871,0.0000,115130.2000,-115130.2000,6.0229,0.0000,17941.2622,17941.2622,294.1482,133071.4622,0.0000,-133071.4622,16.3053,9.8706,13.0880,8.1115,547523.3568,16.4797,16.5616,16.5207,-10.0049,3.3384,15.9990,16.0395,16.0192,-13.5887,9.3613,16.4797,16.5013,16.4905,-10.0008,-12.6997,9.9587,10.2096,10.0842,-31.7438,-3.3384,9.8706,9.9587,9.9147,-31.2836,-9.3613,9.8706,9.9351,9.9029,-31.0962,12.6997,0.1000,7.8141,-463734.9000,547523.3568
5966.0000,9.9817,16.4700,0.0000,363121.0000,-363121.0000,16.7030,0.0000,54883.1360,54883.1360,815.7482,418004.1360,0.0000,-418004.1360,9.9489,15.6777,0.0000,124510.8000,-124510.8000,6.5130,0.0000,19401.1527,19401.1527,318.0866,143911.9527,0.0000,-143911.9527,16.2867,9.8664,13.0766,8.5170,574898.8134,16.4700,16.5491,16.5096,-10.1418,3.3967,15.9764,16.0135,15.9949,-13.6953,9.9097,16.4700,16.4902,16.4801,-10.1284,-13.3064,9.9489,10.1940,10.0715,-31.8528,-3.3967,9.8664,9.9489,9.9077,-31.3813,-9.9097,9.8664,9.9275,9.8970,-31.1994,13.3064,0.1000,7.8141,-487631.8000,574898.8134
5967.0000,9.9716,16.4602,0.0000,376928.0000,-376928.0000,17.3370,0.0000,56958.1770,56958.1770,846.7123,433886.1770,0.0000,-433886.1770,9.9394,15.6683,0.0000,134032.8000,-134032.8000,7.0109,0.0000,20882.8463,20882.8463,342.4022,154915.6463,0.0000,-154915.6463,16.2697,9.8609,13.0653,8.9163,601850.1357,16.4602,16.5391,16.4997,-10.2745,3.4420,15.9550,15.9904,15.9727,-13.8172,10.4530,16.4602,16.4798,16.4700,-10.2661,-13.8950,9.9394,10.1817,10.0606,-31.9520,-3.4420,9.8609,9.9394,9.9001,-31.5000,-10.4530,9.8609,9.9196,9.8902,-31.3244,13.8950,0.1000,7.8141,-510960.8000,601850.1357
5968.0000,9.9192,16.4072,0.0000,383151.5000,-383151.5000,17.6222,0.0000,57836.1424,57836.1424,860.6412,440987.6424,0.0000,-440987.6424,9.8859,15.6146,0.0000,138590.6000,-138590.6000,7.2491,0.0000,21581.3213,21581.3213,354.0355,160171.9213,0.0000,-160171.9213,16.2171,9.8054,13.0112,9.1121,615069.1339,16.4072,16.4959,16.4516,-10.8666,3.4577,15.8992,15.9366,15.9179,-14.3496,10.7068,16.4072,16.4291,16.4182,-10.9056,-14.1645,9.8859,10.1371,10.0115,-32.5140,-3.4577,9.8054,9.8859,9.8457,-32.1819,-10.7068,9.8054,9.8660,9.8357,-32.0213,14.1645,0.1000,7.8141,-521742.1000,615069.1339
5969.0000,9.8222,16.3106,0.0000,391967.5000,-391967.5000,18.0221,0.0000,59049.3200,59049.3200,880.1705,451016.8200,0.0000,-451016.8200,9.7895,15.5183,0.0000,127318.4000,-127318.4000,6.6584,0.0000,19806.8986,19806.8986,325.1878,147125.2986,0.0000,-147125.2986,16.1428,9.7019,12.9223,9.0834,613126.3201,16.3106,16.4051,16.3579,-11.9274,3.7879,15.8399,15.8797,15.8598,-14.8626,10.4463,16.3106,16.3359,16.3233,-11.9757,-14.2342,9.7895,10.0333,9.9114,-33.6126,-3.7879,9.7019,9.7895,9.7457,-33.3108,-10.4463,9.7019,9.7661,9.7340,-33.1826,14.2342,0.1000,7.8141,-519285.9000,613126.3201
5970.0000,9.3021,15.7851,0.0000,291216.9000,-291216.9000,13.3821,0.0000,43412.0475,43412.0475,653.5585,334628.9475,0.0000,-334628.9475,9.2467,14.9730,0.0000,91619.6000,-91619.6000,4.7901,0.0000,14178.9577,14178.9577,233.9409,105798.5577,0.0000,-105798.5577,15.6896,9.0708,12.3802,6.8728,463911.6032,15.7851,16.0230,15.9041,-17.1971,2.8640,15.3659,15.4638,15.4148,-20.0066,7.6541,15.7851,15.8540,15.8195,-17.8442,-10.5181,9.2467,9.6790,9.4628,-38.7723,-2.8640,9.0708,9.2467,9.1588,-40.1719,-7.6541,9.0708,9.1995,9.1351,-40.1926,10.5181,0.1000,7.8141,-382836.5000,463911.6032
5971.0000,9.2171,15.7187,0.0000,275685.8000,-275685.8000,12.6298,0.0000,41027.2032,41027.2032,616.8195,316713.0032,0.0000,-316713.0032,9.1706,14.9055,0.0000,68564.6000,-68564.6000,3.5791,0.0000,10603.5184,10603.5184,174.7962,79168.1184,0.0000,-79168.1184,15.6324,9.0091,12.3207,6.1344,414072.3318,15.7187,15.8859,15.8023,-17.4139,3.0169,15.3539,15.4313,15.3926,-19.2415,6.5960,15.7187,15.7703,15.7445,-17.6358,-9.6129,9.1706,9.5264,9.3485,-39.1128,-3.0169,9.0091,9.1706,9.0898,-39.7127,-6.5960,9.0091,9.1201,9.0646,-39.7355,9.6129,0.1000,7.8141,-344250.4000,414072.3318
5972.0000,8.9777,15.4785,0.0000,204846.0000,-204846.0000,9.3798,0.0000,30340.7605,30340.7605,458.0962,235186.7605,0.0000,-235186.7605,8.9232,14.6576,0.0000,42570.4000,-42570.4000,2.2217,0.0000,6568.7737,6568.7737,108.5041,49139.1737,0.0000,-49139.1737,15.4767,8.6493,12.0630,4.5260,305506.1203,15.4785,15.7292,15.6038,-19.1025,2.3860,15.2125,15.3386,15.2756,-20.0763,4.6077,15.4785,15.5676,15.5230,-19.6069,-6.9938,8.9232,9.4043,9.1637,-40.5829,-2.3860,8.6493,8.9232,8.7862,-42.5979,-4.6077,8.6493,8.8322,8.7407,-42.8553,6.9938,0.1000,7.8141,-247416.4000,305506.1203
5973.0000,9.0117,15.5221,0.0000,193421.5000,-193421.5000,8.8444,0.0000,28667.7941,28667.7941,431.9485,222089.2941,0.0000,-222089.2941,8.9677,14.7064,0.0000,28881.4000,-28881.4000,1.5062,0.0000,4458.2830,4458.2830,73.5627,33339.6830,0.0000,-33339.6830,15.5326,8.7060,12.1193,4.0375,272533.7344,15.5221,15.7115,15.6168,-18.1312,2.4461,15.3285,15.4340,15.3812,-18.1961,3.9523,15.5221,15.5935,15.5578,-18.3218,-6.3984,8.9677,9.3848,9.1763,-39.6048,-2.4461,8.7060,8.9677,8.8369,-40.9010,-3.9523,8.7060,8.8690,8.7875,-41.1601,6.3984,0.1000,7.8141,-222302.9000,272533.7344
5974.0000,9.0241,15.5334,0.0000,164498.3000,-164498.3000,7.5234,0.0000,24386.9440,24386.9440,367.4293,188885.2440,0.0000,-188885.2440,8.9828,14.7210,0.0000,21921.6000,-21921.6000,1.1434,0.0000,3384.3920,3384.3920,55.8425,25305.9920,0.0000,-25305.9920,15.5766,8.6586,12.1176,3.4260,231253.5156,15.5334,15.7410,15.6372,-17.4333,2.1267,15.3843,15.5104,15.4474,-17.2314,3.2701,15.5334,15.6167,15.5751,-17.6785,-5.3967,8.9828,9.4452,9.2140,-38.6771,-2.1267,8.6586,8.9828,8.8207,-40.5716,-3.2701,8.6586,8.8582,8.7584,-40.9583,5.3967,0.1000,7.8141,-186419.9000,231253.5156
5975.0000,9.0608,15.5703,0.0000,149481.8000,-149481.8000,6.8371,0.0000,22176.8059,22176.8059,333.9119,171658.6059,0.0000,-171658.6059,9.0318,14.7700,0.0000,12319.6000,-12319.6000,0.6426,0.0000,1902.8153,1902.8153,31.3839,14222.4153,0.0000,-14222.4153,15.6565,8.6541,12.1553,2.9928,202013.1267,15.5703,15.7720,15.6711,-16.7475,2.0648,15.5342,15.6538,15.5940,-15.4253,2.7074,15.5703,15.6580,15.6141,-16.9278,-4.7723,9.0318,9.4944,9.2631,-37.8220,-2.0648,8.6541,9.0318,8.8429,-39.8884,-2.7074,8.6541,8.8732,8.7636,-40.4368,4.7723,0.1000,7.8141,-161801.4000,202013.1267
5976.0000,9.1220,15.6311,0.0000,131074.4000,-131074.4000,5.9964,0.0000,19469.5055,19469.5055,292.8556,150543.9055,0.0000,-150543.9055,9.0921,14.8300,0.0000,11212.8000,-11212.8000,0.5850,0.0000,1732.8140,1732.8140,28.5683,12945.6140,0.0000,-12945.6140,15.7280,8.6765,12.2022,2.6518,178998.7424,15.6311,15.8400,15.7356,-15.8200,1.8038,15.5927,15.7376,15.6652,-14.7819,2.3888,15.6311,15.7225,15.6768,-16.0285,-4.1926,9.0921,9.5965,9.3443,-36.7180,-1.8038,8.6765,9.0921,8.8843,-39.1254,-2.3888,8.6765,8.9179,8.7972,-39.7098,4.1926,0.1000,7.8141,-142287.2000,178998.7424
5977.0000,9.2026,15.7107,0.0000,124897.7000,-124897.7000,5.7159,0.0000,18581.7365,18581.7365,279.1541,143479.4365,0.0000,-143479.4365,9.1707,14.9081,0.0000,10604.8000,-10604.8000,0.5533,0.0000,1640.0335,1640.0335,27.0237,12244.8335,0.0000,-12244.8335,15.8032,8.7549,12.2790,2.5249,170431.1209,15.7107,15.9122,15.8115,-14.8925,1.7208,15.6679,15.8115,15.7397,-14.0874,2.2742,15.7107,15.7985,15.7546,-15.0772,-3.9950,9.1707,9.6841,9.4274,-35.7435,-1.7208,8.7549,9.1707,8.9628,-38.0406,-2.2742,8.7549,8.9952,8.8750,-38.5839,3.9950,0.1000,7.8141,-135502.5000,170431.1209
5978.0000,9.2588,15.7649,0.0000,113660.7000,-113660.7000,5.2041,0.0000,16928.9086,16928.9086,254.1575,130589.6086,0.0000,-130589.6086,9.2253,14.9618,0.0000,10388.9000,-10388.9000,0.5422,0.0000,1607.4556,1607.4556,26.4794,11996.3556,0.0000,-11996.3556,15.8644,8.7680,12.3162,2.3301,157280.4011,15.7649,15.9818,15.8733,-14.2405,1.5540,15.7180,15.8730,15.7955,-13.6483,2.0961,15.7649,15.8595,15.8122,-14.4795,-3.6501,9.2253,9.7827,9.5040,-34.9426,-1.5540,8.7680,9.2253,8.9966,-37.6464,-2.0961,8.7680,9.0358,8.9019,-38.2427,3.6501,0.1000,7.8141,-124049.6000,157280.4011
5979.0000,9.3003,15.8049,0.0000,103088.9000,-103088.9000,4.7216,0.0000,15367.0259,15367.0259,230.5931,118455.9259,0.0000,-118455.9259,9.2691,15.0051,0.0000,8560.6000,-8560.6000,0.4468,0.0000,1325.1058,1325.1058,21.8228,9885.7058,0.0000,-9885.7058,15.9236,8.7540,12.3388,2.1174,142923.2351,15.8049,16.0383,15.9216,-13.7937,1.4249,15.7916,15.9503,15.8709,-12.9622,1.8717,15.8049,15.9085,15.8567,-14.0701,-3.2966,9.2691,9.8698,9.5695,-34.3287,-1.4249,8.7540,9.2691,9.0115,-37.4816,-1.8717,8.7540,9.0541,8.9040,-38.1961,3.2966,0.1000,7.8141,-111649.5000,142923.2351
5980.0000,9.4080,15.9128,0.0000,125723.4000,-125723.4000,5.7596,0.0000,18781.5624,18781.5624,281.2906,144504.9624,0.0000,-144504.9624,9.3655,15.1014,0.0000,12044.7000,-12044.7000,0.6288,0.0000,1866.1018,1866.1018,30.7083,13910.8018,0.0000,-13910.8018,15.9761,9.0133,12.4947,2.5417,171564.1337,15.9128,16.0862,15.9995,-12.9966,1.7103,15.8215,15.9610,15.8912,-12.9881,2.3391,15.9128,15.9849,15.9489,-13.0900,-4.0493,9.3655,9.8663,9.6159,-33.9651,-1.7103,9.0133,9.3655,9.1894,-35.3308,-2.3391,9.0133,9.2144,9.1139,-35.6101,4.0493,0.1000,7.8141,-137768.1000,171564.1337
5981.0000,9.4305,15.9317,0.0000,134509.1000,-134509.1000,6.1660,0.0000,20103.1382,20103.1382,301.1366,154612.2382,0.0000,-154612.2382,9.4138,15.1486,0.0000,5626.9000,-5626.9000,0.2938,0.0000,872.1826,872.1826,14.3499,6499.0826,0.0000,-6499.0826,16.0332,9.0118,12.5225,2.5917,174941.3491,15.9317,16.0998,16.0158,-13.0210,1.9574,15.9757,16.0774,16.0266,-11.5433,2.2512,15.9317,16.0095,15.9706,-13.0703,-4.2086,9.4138,9.8577,9.6357,-33.9071,-1.9574,9.0118,9.4138,9.2128,-35.3753,-2.2512,9.0118,9.2318,9.1218,-35.8759,4.2086,0.1000,7.8141,-140136.0000,174941.3491
5982.0000,9.6507,16.1548,0.0000,218555.9000,-218555.9000,10.0201,0.0000,32810.1574,32810.1574,489.3634,251366.0574,0.0000,-251366.0574,9.6379,15.3735,0.0000,1657.6000,-1657.6000,0.0866,0.0000,257.4872,257.4872,4.2278,1915.0872,0.0000,-1915.0872,16.2006,9.4473,12.8240,3.9001,263253.5968,16.1548,16.2153,16.1851,-11.1183,3.3112,16.1939,16.2385,16.2162,-9.6444,3.3977,16.1548,16.1814,16.1681,-10.8479,-6.7089,9.6379,9.8742,9.7561,-32.5858,-3.3112,9.4473,9.6379,9.5426,-31.5771,-3.3977,9.4473,9.5404,9.4939,-31.5462,6.7089,0.1000,7.8141,-220213.5000,263253.5968
5983.0000,9.7759,16.2738,0.0000,272475.1000,-272475.1000,12.5082,0.0000,41009.1179,41009.1179,610.8803,313484.2179,0.0000,-313484.2179,9.7709,15.5038,0.0000,2549.3000,-2549.3000,0.1332,0.0000,396.5207,396.5207,6.5064,2945.8207,0.0000,-2945.8207,16.3117,9.6021,12.9569,4.8466,327143.0896,16.2738,16.3234,16.2986,-10.1709,4.1250,16.2978,16.3401,16.3189,-9.0031,4.2582,16.2738,16.2972,16.2855,-9.9227,-8.3832,9.7709,9.9560,9.8635,-31.6045,-4.1250,9.6021,9.7709,9.6865,-30.5992,-4.2582,9.6021,9.6873,9.6447,-30.5581,8.3832,0.1000,7.8141,-275024.4000,327143.0896
5984.0000,10.0227,16.5200,0.0000,296591.8000,-296591.8000,13.6253,0.0000,44865.6560,44865.6560,665.4393,341457.4560,0.0000,-341457.4560,9.9999,15.7323,0.0000,60347.6000,-60347.6000,3.1549,0.0000,9408.1790,9408.1790,154.0826,69755.7790,0.0000,-69755.7790,16.4024,9.9116,13.1570,6.2237,420098.7778,16.5200,16.5434,16.5317,-7.8075,3.4901,16.1583,16.2122,16.1853,-11.1561,6.6451,16.5200,16.5271,16.5236,-7.5421,-10.1352,9.9999,10.1831,10.0915,-29.2329,-3.4901,9.9116,9.9999,9.9557,-28.0197,-6.6451,9.9116,9.9674,9.9395,-27.7169,10.1352,0.1000,7.8141,-356939.4000,420098.7778
5985.0000,10.0447,16.5330,0.0000,312248.7000,-312248.7000,14.3656,0.0000,47255.5796,47255.5796,701.5904,359504.2796,0.0000,-359504.2796,10.0157,15.7443,0.0000,82740.5000,-82740.5000,4.3286,0.0000,12901.3134,12901.3134,211.4028,95641.8134,0.0000,-95641.8134,16.3893,9.9192,13.1543,6.9114,466516.7450,16.5330,16.5915,16.5622,-8.1651,3.3456,16.1137,16.1569,16.1353,-11.8129,7.6743,16.5330,16.5511,16.5420,-8.0822,-11.0199,10.0157,10.2386,10.1272,-29.4743,-3.3456,9.9192,10.0157,9.9675,-28.8015,-7.6743,9.9192,9.9858,9.9525,-28.5608,11.0199,0.1000,7.8141,-394989.2000,466516.7450
5986.0000,10.0302,16.5174,0.0000,327218.0000,-327218.0000,15.0562,0.0000,49506.2534,49506.2534,735.3210,376724.2534,0.0000,-376724.2534,9.9986,15.7268,0.0000,99038.2000,-99038.2000,5.1815,0.0000,15439.8317,15439.8317,253.0557,114478.0317,0.0000,-114478.0317,16.3553,9.9074,13.1313,7.4564,503307.4269,16.5174,16.5878,16.5526,-8.7455,3.2916,16.0613,16.1026,16.0820,-12.4513,8.4731,16.5174,16.5373,16.5274,-8.7231,-11.7646,9.9986,10.2366,10.1176,-30.0263,-3.2916,9.9074,9.9986,9.9530,-29.5193,-8.4731,9.9074,9.9725,9.9399,-29.3000,11.7646,0.1000,7.8141,-426256.2000,503307.4269
5987.0000,9.9926,16.4798,0.0000,340362.4000,-340362.4000,15.6597,0.0000,51454.9909,51454.9909,764.7934,391817.3909,0.0000,-391817.3909,9.9598,15.6880,0.0000,109723.1000,-109723.1000,5.7402,0.0000,17098.8394,17098.8394,280.3425,126821.9394,0.0000,-126821.9394,16.3091,9.8708,13.0900,7.8728,531413.4223,16.4798,16.5589,16.5193,-9.4298,3.3065,16.0063,16.0469,16.0266,-13.0515,9.0467,16.4798,16.5011,16.4904,-9.4464,-12.3532,9.9598,10.2060,10.0829,-30.7021,-3.3065,9.8708,9.9598,9.9153,-30.3069,-9.0467,9.8708,9.9355,9.9032,-30.1095,12.3532,0.1000,7.8141,-450085.5000,531413.4223
5988.0000,9.9114,16.3985,0.0000,352542.2000,-352542.2000,16.2164,0.0000,53207.1711,53207.1711,791.9848,405749.3711,0.0000,-405749.3711,9.8785,15.6067,0.0000,108323.5000,-108323.5000,5.6663,0.0000,16866.8607,16866.8607,276.7340,125190.3607,0.0000,-125190.3607,16.2398,9.7848,13.0123,8.0712,544808.3870,16.3985,16.4872,16.4428,-10.4958,3.5167,15.9439,15.9860,15.9649,-13.6782,9.1830,16.3985,16.4233,16.4109,-10.5429,-12.6997,9.8785,10.1249,10.0017,-31.8003,-3.5167,9.7848,9.8785,9.8316,-31.4917,-9.1830,9.7848,9.8522,9.8185,-31.3306,12.6997,0.1000,7.8141,-460865.7000,544808.3870
5989.0000,9.9205,16.4109,0.0000,366223.2000,-366223.2000,16.8376,0.0000,55282.3619,55282.3619,822.3232,421505.5619,0.0000,-421505.5619,9.8889,15.6186,0.0000,123664.9000,-123664.9000,6.4672,0.0000,19257.6557,19257.6557,315.8492,142922.5557,0.0000,-142922.5557,16.2297,9.8080,13.0189,8.5515,577227.3407,16.4109,16.4879,16.4494,-10.3924,3.4568,15.9214,15.9587,15.9401,-13.8109,9.9240,16.4109,16.4307,16.4208,-10.3919,-13.3808,9.8889,10.1256,10.0072,-31.6787,-3.4568,9.8080,9.8889,9.8484,-31.2789,-9.9240,9.8080,9.8675,9.8378,-31.1042,13.3808,0.1000,7.8141,-489888.1000,577227.3407
5990.0000,9.9007,16.3904,0.0000,381064.7000,-381064.7000,17.5209,0.0000,57499.3051,57499.3051,855.6948,438564.0051,0.0000,-438564.0051,9.8693,15.5987,0.0000,130609.0000,-130609.0000,6.8306,0.0000,20335.0241,20335.0241,333.5953,150944.0241,0.0000,-150944.0241,16.2073,9.7895,12.9984,8.9301,602781.6356,16.3904,16.4708,16.4306,-10.6690,3.5635,15.8977,15.9337,15.9157,-13.9775,10.3940,16.3904,16.4110,16.4007,-10.6884,-13.9575,9.8693,10.1047,9.9870,-31.9473,-3.5635,9.7895,9.8693,9.8294,-31.5950,-10.3940,9.7895,9.8486,9.8191,-31.4345,13.9575,0.1000,7.8141,-511673.7000,602781.6356
5991.0000,9.8718,16.3617,0.0000,393473.0000,-393473.0000,18.0893,0.0000,59336.3277,59336.3277,883.4545,452809.3277,0.0000,-452809.3277,9.8407,15.5702,0.0000,136016.3000,-136016.3000,7.1130,0.0000,21170.8284,21170.8284,347.3860,157187.1284,0.0000,-157187.1284,16.1775,9.7624,12.9699,9.2383,623581.9770,16.3617,16.4438,16.4027,-11.0217,3.6588,15.8669,15.9026,15.8848,-14.2344,10.7718,16.3617,16.3826,16.3722,-11.0499,-14.4306,9.8407,10.0738,9.9572,-32.2995,-3.6588,9.7624,9.8407,9.8015,-31.9727,-10.7718,9.7624,9.8205,9.7915,-31.8229,14.4306,0.1000,7.8141,-529489.3000,623581.9770
5992.0000,9.8083,16.2983,0.0000,396440.3000,-396440.3000,18.2226,0.0000,59706.1345,59706.1345,889.9646,456146.4345,0.0000,-456146.4345,9.7761,15.5056,0.0000,138520.6000,-138520.6000,7.2433,0.0000,21546.7528,21546.7528,353.7516,160067.3528,0.0000,-160067.3528,16.1156,9.6951,12.9054,9.3428,630639.7394,16.2983,16.3896,16.3439,-11.7096,3.6598,15.8023,15.8407,15.8215,-14.8700,10.9031,16.2983,16.3215,16.3099,-11.7793,-14.5629,9.7761,10.0183,9.8972,-32.9781,-3.6598,9.6951,9.7761,9.7356,-32.7647,-10.9031,9.6951,9.7555,9.7253,-32.6293,14.5629,0.1000,7.8141,-534960.9000,630639.7394
5993.0000,9.7224,16.2133,0.0000,406453.0000,-406453.0000,18.6759,0.0000,61106.7564,61106.7564,912.1002,467559.7564,0.0000,-467559.7564,9.6915,15.4214,0.0000,126244.3000,-126244.3000,6.6001,0.0000,19620.7609,19620.7609,322.3385,145865.0609,0.0000,-145865.0609,16.0525,9.6050,12.8287,9.3121,628563.9749,16.2133,16.3055,16.2594,-12.6209,4.0253,15.7563,15.7957,15.7760,-15.2184,10.6254,16.2133,16.2387,16.2260,-12.6764,-14.6506,9.6915,9.9218,9.8066,-33.9404,-4.0253,9.6050,9.6915,9.6482,-33.7110,-10.6254,9.6050,9.6676,9.6363,-33.6044,14.6506,0.1000,7.8141,-532697.3000,628563.9749
5994.0000,9.1956,15.6807,0.0000,306184.4000,-306184.4000,14.0616,0.0000,45546.4928,45546.4928,686.7447,351730.8928,0.0000,-351730.8928,9.1452,14.8725,0.0000,87146.8000,-87146.8000,4.5549,0.0000,13474.1125,13474.1125,222.4554,100620.9125,0.0000,-100620.9125,15.6015,8.9691,12.2853,7.0552,476228.6421,15.6807,15.9047,15.7927,-18.0422,3.1689,15.2960,15.3929,15.3444,-20.2234,7.7238,15.6807,15.7494,15.7151,-18.6310,-10.8927,9.1452,9.5424,9.3438,-39.2852,-3.1689,8.9691,9.1452,9.0572,-40.6332,-7.7238,8.9691,9.0948,9.0319,-40.6911,10.8927,0.1000,7.8141,-393331.2000,476228.6421
5995.0000,9.1187,15.6226,0.0000,287624.4000,-287624.4000,13.1686,0.0000,42720.2671,42720.2671,643.1329,330344.6671,0.0000,-330344.6671,9.0762,14.8121,0.0000,66299.0000,-66299.0000,3.4598,0.0000,10244.2884,10244.2884,168.9719,76543.2884,0.0000,-76543.2884,15.5469,8.9163,12.2316,6.3001,425256.4269,15.6226,15.7820,15.7023,-18.0886,3.2363,15.2809,15.3584,15.3197,-19.5270,6.6961,15.6226,15.6739,15.6483,-18.3026,-9.9323,9.0762,9.4085,9.2423,-39.4508,-3.2363,8.9163,9.0762,8.9962,-40.0745,-6.6961,8.9163,9.0243,8.9703,-40.1195,9.9323,0.1000,7.8141,-353923.4000,425256.4269
5996.0000,8.8838,15.3867,0.0000,214047.4000,-214047.4000,9.7956,0.0000,31645.1873,31645.1873,478.4000,245692.5873,0.0000,-245692.5873,8.8335,14.5688,0.0000,42002.6000,-42002.6000,2.1915,0.0000,6476.0162,6476.0162,107.0286,48478.6162,0.0000,-48478.6162,15.3908,8.5656,11.9782,4.6749,315557.2735,15.3867,15.6285,15.5076,-19.7364,2.5347,15.1371,15.2623,15.1997,-20.4126,4.7262,15.3867,15.4745,15.4306,-20.2308,-7.2609,8.8335,9.2889,9.0612,-40.8973,-2.5347,8.5656,8.8335,8.6996,-42.8921,-4.7262,8.5656,8.7423,8.6540,-43.1638,7.2609,0.1000,7.8141,-256050.0000,315557.2735
5997.0000,8.9274,15.4399,0.0000,201693.3000,-201693.3000,9.2177,0.0000,29844.2587,29844.2587,450.1773,231537.5587,0.0000,-231537.5587,8.8862,14.6258,0.0000,29362.7000,-29362.7000,1.5310,0.0000,4529.2869,4529.2869,74.7702,33891.9869,0.0000,-33891.9869,15.4508,8.6335,12.0422,4.1871,282632.4432,15.4399,15.6236,15.5317,-18.6338,2.5622,15.2504,15.3549,15.3026,-18.5698,4.0932,15.4399,15.5098,15.4749,-18.8353,-6.6555,8.8862,9.2841,9.0851,-39.8000,-2.5622,8.6335,8.8862,8.7598,-41.1018,-4.0932,8.6335,8.7901,8.7118,-41.3590,6.6555,0.1000,7.8141,-231056.0000,282632.4432
5998.0000,8.9442,15.4553,0.0000,171610.6000,-171610.6000,7.8448,0.0000,25401.3418,25401.3418,383.1293,197011.9418,0.0000,-197011.9418,8.9042,14.6431,0.0000,23081.5000,-23081.5000,1.2036,0.0000,3560.9626,3560.9626,58.7840,26642.4626,0.0000,-26642.4626,15.4951,8.5934,12.0443,3.5684,240867.0629,15.4553,15.6590,15.5572,-17.8971,2.2137,15.3012,15.4260,15.3636,-17.6684,3.4174,15.4553,15.5370,15.4962,-18.1620,-5.6311,8.9042,9.3495,9.1269,-38.8591,-2.2137,8.5934,8.9042,8.7488,-40.7427,-3.4174,8.5934,8.7848,8.6891,-41.1138,5.6311,0.1000,7.8141,-194692.1000,240867.0629
5999.0000,8.9840,15.4952,0.0000,156810.9000,-156810.9000,7.1690,0.0000,23228.9385,23228.9385,350.1221,180039.8385,0.0000,-180039.8385,8.9555,14.6944,0.0000,13232.8000,-13232.8000,0.6901,0.0000,2042.4601,2042.4601,33.7030,15275.2601,0.0000,-15275.2601,15.5765,8.5962,12.0863,3.1347,211590.6651,15.4952,15.6928,15.5940,-17.1945,2.1596,15.4510,15.5687,15.5099,-15.8578,2.8497,15.4952,15.5809,15.5381,-17.3919,-5.0094,8.9555,9.3997,9.1776,-38.0137,-2.1596,8.5962,8.9555,8.7758,-40.0312,-2.8497,8.5962,8.8049,8.7005,-40.5512,5.0094,0.1000,7.8141,-170043.7000,211590.6651
6000.0000,9.0505,15.5613,0.0000,139063.8000,-139063.8000,6.3591,0.0000,20627.0328,20627.0328,310.5684,159690.8328,0.0000,-159690.8328,9.0199,14.7585,0.0000,12566.3000,-12566.3000,0.6554,0.0000,1940.7109,1940.7109,32.0100,14507.0109,0.0000,-14507.0109,15.6485,8.6328,12.1407,2.8120,189810.7940,15.5613,15.7639,15.6626,-16.2304,1.9012,15.5062,15.6474,15.5768,-15.2617,2.5567,15.5613,15.6492,15.6053,-16.4504,-4.4579,9.0199,9.5007,9.2603,-36.9135,-1.9012,8.6328,9.0199,8.8264,-39.1851,-2.5567,8.6328,8.8585,8.7457,-39.7164,4.4579,0.1000,7.8141,-151630.1000,189810.7940
6001.0000,9.1337,15.6434,0.0000,132194.3000,-132194.3000,6.0473,0.0000,19640.3925,19640.3925,295.3403,151834.6925,0.0000,-151834.6925,9.0999,14.8380,0.0000,12479.6000,-12479.6000,0.6510,0.0000,1928.7210,1928.7210,31.7948,14408.3210,0.0000,-14408.3210,15.7232,8.7136,12.2184,2.6829,181096.1806,15.6434,15.8407,15.7420,-15.2764,1.7988,15.5742,15.7148,15.6445,-14.6391,2.4498,15.6434,15.7280,15.6857,-15.4818,-4.2485,9.0999,9.5929,9.3464,-35.9217,-1.7988,8.7136,9.0999,8.9068,-38.1137,-2.4498,8.7136,8.9393,8.8264,-38.5992,4.2485,0.1000,7.8141,-144673.9000,181096.1806
6002.0000,9.1807,15.6881,0.0000,120208.8000,-120208.8000,5.5017,0.0000,17876.3750,17876.3750,268.6923,138085.1750,0.0000,-138085.1750,9.1501,14.8873,0.0000,10408.2000,-10408.2000,0.5431,0.0000,1609.3250,1609.3250,26.5233,12017.5250,0.0000,-12017.5250,15.7876,8.7081,12.2478,2.4453,165056.8883,15.6881,15.9026,15.7953,-14.7425,1.6529,15.6515,15.7967,15.7241,-13.8939,2.1959,15.6881,15.7824,15.7352,-14.9938,-3.8488,9.1501,9.6810,9.4156,-35.2308,-1.6529,8.7081,9.1501,8.9291,-37.8854,-2.1959,8.7081,8.9659,8.8370,-38.4877,3.8488,0.1000,7.8141,-130617.0000,165056.8883
6003.0000,9.2205,15.7268,0.0000,108636.2000,-108636.2000,4.9734,0.0000,16168.2015,16168.2015,242.8913,124804.4015,0.0000,-124804.4015,9.1914,14.9281,0.0000,8719.3000,-8719.3000,0.4550,0.0000,1348.6990,1348.6990,22.2226,10067.9990,0.0000,-10067.9990,15.8458,8.6968,12.2713,2.2175,149681.3084,15.7268,15.9570,15.8419,-14.3063,1.5061,15.7183,15.8747,15.7965,-13.2831,1.9611,15.7268,15.8295,15.7781,-14.5936,-3.4673,9.1914,9.7660,9.4787,-34.6441,-1.5061,8.6968,9.1914,8.9441,-37.7137,-1.9611,8.6968,8.9836,8.8402,-38.4164,3.4673,0.1000,7.8141,-117355.5000,149681.3084
6004.0000,9.3426,15.8494,0.0000,130545.2000,-130545.2000,5.9777,0.0000,19476.3303,19476.3303,291.9435,150021.5303,0.0000,-150021.5303,9.2989,15.0356,0.0000,14085.5000,-14085.5000,0.7351,0.0000,2180.9193,2180.9193,35.9035,16266.4193,0.0000,-16266.4193,15.9004,8.9685,12.4345,2.6589,179477.9846,15.8494,16.0196,15.9345,-13.3248,1.7475,15.7282,15.8692,15.7987,-13.5383,2.4827,15.8494,15.9188,15.8841,-13.4389,-4.2302,9.2989,9.7856,9.5422,-34.0742,-1.7475,8.9685,9.2989,9.1337,-35.4241,-2.4827,8.9685,9.1597,9.0641,-35.6629,4.2302,0.1000,7.8141,-144630.7000,179477.9846
6005.0000,9.3605,15.8629,0.0000,138472.0000,-138472.0000,6.3452,0.0000,20666.3395,20666.3395,309.8905,159138.3395,0.0000,-159138.3395,9.3432,15.0785,0.0000,6367.4000,-6367.4000,0.3324,0.0000,986.3027,986.3027,16.2352,7353.7027,0.0000,-7353.7027,15.9606,8.9510,12.4558,2.6746,180538.8535,15.8629,16.0329,15.9479,-13.4083,2.0043,15.8971,15.9964,15.9468,-11.9099,2.3367,15.8629,15.9413,15.9021,-13.4868,-4.3410,9.3432,9.7790,9.5611,-34.0657,-2.0043,8.9510,9.3432,9.1471,-35.6180,-2.3367,8.9510,9.1673,9.0591,-36.1175,4.3410,0.1000,7.8141,-144839.4000,180538.8535
6006.0000,9.5817,16.0873,0.0000,221312.3000,-221312.3000,10.1423,0.0000,33177.4816,33177.4816,495.3328,254489.7816,0.0000,-254489.7816,9.5690,15.3052,0.0000,2369.0000,-2369.0000,0.1237,0.0000,367.7475,367.7475,6.0411,2736.7475,0.0000,-2736.7475,16.1318,9.3795,12.7557,3.9609,267363.5279,16.0873,16.1500,16.1186,-11.4944,3.3395,16.1198,16.1650,16.1424,-9.9515,3.4632,16.0873,16.1150,16.1011,-11.2494,-6.8028,9.5690,9.8034,9.6862,-32.7051,-3.3395,9.3795,9.5690,9.4743,-31.8470,-3.4632,9.3795,9.4729,9.4262,-31.8395,6.8028,0.1000,7.8141,-223681.3000,267363.5279
6007.0000,9.6910,16.1900,0.0000,272440.8000,-272440.8000,12.5016,0.0000,40932.9568,40932.9568,610.5560,313373.7568,0.0000,-313373.7568,9.6875,15.4209,0.0000,960.3000,-960.3000,0.0502,0.0000,149.2430,149.2430,2.4504,1109.5430,0.0000,-1109.5430,16.2368,9.5110,12.8739,4.8238,325609.0074,16.1900,16.2447,16.2173,-10.7324,4.1505,16.2348,16.2775,16.2562,-9.1940,4.2006,16.1900,16.2163,16.2031,-10.5140,-8.3511,9.6875,9.8749,9.7812,-31.8973,-4.1505,9.5110,9.6875,9.5992,-31.0939,-4.2006,9.5110,9.5996,9.5553,-31.1046,8.3511,0.1000,7.8141,-273401.1000,325609.0074
6008.0000,9.9084,16.4070,0.0000,294892.2000,-294892.2000,13.5405,0.0000,44503.6516,44503.6516,661.2950,339395.8516,0.0000,-339395.8516,9.8867,15.6196,0.0000,51545.1000,-51545.1000,2.6941,0.0000,8026.6577,8026.6577,131.5751,59571.7577,0.0000,-59571.7577,16.3130,9.7876,13.0503,6.0533,408598.6033,16.4070,16.4396,16.4233,-8.6692,3.6155,16.0895,16.1477,16.1186,-11.4251,6.3096,16.4070,16.4181,16.4126,-8.4498,-9.9250,9.8867,10.0724,9.9795,-29.8741,-3.6155,9.7876,9.8867,9.8372,-28.8538,-6.3096,9.7876,9.8486,9.8181,-28.6012,9.9250,0.1000,7.8141,-346437.3000,408598.6033
6009.0000,9.9355,16.4263,0.0000,309318.0000,-309318.0000,14.2211,0.0000,46706.7455,46706.7455,694.5351,356024.7455,0.0000,-356024.7455,9.9078,15.6375,0.0000,72908.1000,-72908.1000,3.8129,0.0000,11355.7491,11355.7491,186.2172,84263.8491,0.0000,-84263.8491,16.3023,9.8043,13.0533,6.6961,451989.0381,16.4263,16.4879,16.4571,-8.9201,3.4694,16.0426,16.0895,16.0661,-12.1211,7.2823,16.4263,16.4465,16.4364,-8.8530,-10.7517,9.9078,10.1266,10.0172,-30.0303,-3.4694,9.8043,9.9078,9.8560,-29.4685,-7.2823,9.8043,9.8738,9.8390,-29.2631,10.7517,0.1000,7.8141,-382226.1000,451989.0381
6010.0000,9.9179,16.4073,0.0000,322688.5000,-322688.5000,14.8382,0.0000,48708.0679,48708.0679,724.6731,371396.5679,0.0000,-371396.5679,9.8874,15.6166,0.0000,86493.7000,-86493.7000,4.5237,0.0000,13468.9942,13468.9942,220.9307,99962.6942,0.0000,-99962.6942,16.2674,9.7878,13.0276,7.1687,483886.6582,16.4073,16.4810,16.4442,-9.5114,3.4382,15.9899,16.0349,16.0124,-12.7651,7.9619,16.4073,16.4298,16.4186,-9.5045,-11.4000,9.8874,10.1202,10.0038,-30.6051,-3.4382,9.7878,9.8874,9.8376,-30.2070,-7.9619,9.7878,9.8569,9.8224,-30.0229,11.4000,0.1000,7.8141,-409182.2000,483886.6582
6011.0000,9.8869,16.3764,0.0000,334254.3000,-334254.3000,15.3684,0.0000,50421.6993,50421.6993,750.5687,384675.9993,0.0000,-384675.9993,9.8551,15.5844,0.0000,96683.3000,-96683.3000,5.0563,0.0000,15050.8552,15050.8552,246.9429,111734.1552,0.0000,-111734.1552,16.2258,9.7590,12.9924,7.5473,509444.9435,16.3764,16.4568,16.4166,-10.0997,3.4374,15.9374,15.9814,15.9594,-13.3388,8.4937,16.3764,16.3998,16.3881,-10.1232,-11.9311,9.8551,10.0947,9.9749,-31.1898,-3.4374,9.7590,9.8551,9.8070,-30.8826,-8.4937,9.7590,9.8270,9.7930,-30.7143,11.9311,0.1000,7.8141,-430937.6000,509444.9435
6012.0000,9.7842,16.2732,0.0000,342356.8000,-342356.8000,15.7381,0.0000,51535.4319,51535.4319,768.6218,393892.2319,0.0000,-393892.2319,9.7523,15.4814,0.0000,90177.7000,-90177.7000,4.7156,0.0000,14023.7440,14023.7440,230.3043,104201.4440,0.0000,-104201.4440,16.1441,9.6456,12.8949,7.5950,512660.0685,16.2732,16.3672,16.3202,-11.3993,3.6741,15.8693,15.9168,15.8930,-14.0290,8.3898,16.2732,16.3021,16.2876,-11.4666,-12.0639,9.7523,9.9960,9.8742,-32.5224,-3.6741,9.6456,9.7523,9.6990,-32.3583,-8.3898,9.6456,9.7197,9.6827,-32.2407,12.0639,0.1000,7.8141,-432534.5000,512660.0685
6013.0000,9.8085,16.3018,0.0000,354418.2000,-354418.2000,16.2827,0.0000,53377.5457,53377.5457,795.2185,407795.7457,0.0000,-407795.7457,9.7776,15.5086,0.0000,106033.1000,-106033.1000,5.5431,0.0000,16493.5962,16493.5962,270.7143,122526.6962,0.0000,-122526.6962,16.1429,9.6890,12.9160,8.0489,543303.7937,16.3018,16.3791,16.3405,-11.0817,3.5799,15.8502,15.8916,15.8709,-14.1234,9.1229,16.3018,16.3234,16.3126,-11.0837,-12.7028,9.7776,10.0081,9.8929,-32.1999,-3.5799,9.6890,9.7776,9.7333,-31.8784,-9.1229,9.6890,9.7522,9.7206,-31.7295,12.7028,0.1000,7.8141,-460451.3000,543303.7937
6014.0000,9.7849,16.2768,0.0000,365278.2000,-365278.2000,16.7840,0.0000,54986.5634,54986.5634,819.7027,420264.7634,0.0000,-420264.7634,9.7537,15.4841,0.0000,111222.0000,-111222.0000,5.8148,0.0000,17296.6287,17296.6287,283.9835,128518.6287,0.0000,-128518.6287,16.1172,9.6640,12.8906,8.3330,562479.1152,16.2768,16.3607,16.3188,-11.3930,3.6564,15.8225,15.8633,15.8429,-14.3381,9.4712,16.2768,16.3004,16.2886,-11.4293,-13.1276,9.7537,9.9873,9.8705,-32.4991,-3.6564,9.6640,9.7537,9.7089,-32.2657,-9.4712,9.6640,9.7285,9.6963,-32.1338,13.1276,0.1000,7.8141,-476500.2000,562479.1152
6015.0000,9.7721,16.2648,0.0000,375890.1000,-375890.1000,17.2692,0.0000,56569.2993,56569.2993,843.3989,432459.3993,0.0000,-432459.3993,9.7413,15.4720,0.0000,117926.2000,-117926.2000,6.1648,0.0000,18336.9744,18336.9744,301.0799,136263.1744,0.0000,-136263.1744,16.0989,9.6555,12.8772,8.6279,582385.5141,16.2648,16.3475,16.3061,-11.5500,3.7015,15.8004,15.8397,15.8201,-14.4920,9.8663,16.2648,16.2874,16.2761,-11.5835,-13.5677,9.7413,9.9720,9.8566,-32.6542,-3.7015,9.6555,9.7413,9.6984,-32.4191,-9.8663,9.6555,9.7176,9.6866,-32.2906,13.5677,0.1000,7.8141,-493816.3000,582385.5141
6016.0000,9.6912,16.1829,0.0000,373546.5000,-373546.5000,17.1602,0.0000,56123.8874,56123.8874,838.0776,429670.3874,0.0000,-429670.3874,9.6584,15.3887,0.0000,116867.4000,-116867.4000,6.1092,0.0000,18157.5148,18157.5148,298.3657,135024.9148,0.0000,-135024.9148,16.0243,9.5651,12.7947,8.5884,579715.0440,16.1829,16.2810,16.2320,-12.4444,3.6837,15.7243,15.7686,15.7465,-15.2669,9.7929,16.1829,16.2101,16.1965,-12.5436,-13.4766,9.6584,9.9050,9.7817,-33.5410,-3.6837,9.5651,9.6584,9.6118,-33.4873,-9.7929,9.5651,9.6327,9.5989,-33.3824,13.4766,0.1000,7.8141,-490413.9000,579715.0440
6017.0000,9.5829,16.0759,0.0000,377062.9000,-377062.9000,17.3135,0.0000,56527.7856,56527.7856,845.5638,433590.6856,0.0000,-433590.6856,9.5516,15.2825,0.0000,100033.7000,-100033.7000,5.2280,0.0000,15525.9518,15525.9518,255.3262,115559.6518,0.0000,-115559.6518,15.9473,9.4482,12.6977,8.3711,565048.9812,16.0759,16.1769,16.1264,-13.5846,4.0285,15.6718,15.7185,15.6952,-15.6714,9.2565,16.0759,16.1067,16.0913,-13.6703,-13.2850,9.5516,9.7895,9.6706,-34.7338,-4.0285,9.4482,9.5516,9.4999,-34.6964,-9.2565,9.4482,9.5203,9.4842,-34.6331,13.2850,0.1000,7.8141,-477096.6000,565048.9812
6018.0000,9.0930,15.5818,0.0000,280541.9000,-280541.9000,12.8734,0.0000,41647.1574,41647.1574,628.7154,322189.0574,0.0000,-322189.0574,9.0475,14.7764,0.0000,61722.4000,-61722.4000,3.2247,0.0000,9534.6444,9534.6444,157.4911,71257.0444,0.0000,-71257.0444,15.5534,8.8369,12.1952,6.1782,417028.3854,15.5818,15.8015,15.6916,-18.5651,3.2162,15.2883,15.3961,15.3422,-19.7098,6.4410,15.5818,15.6583,15.6200,-19.0877,-9.6572,9.0475,9.4360,9.2418,-39.6189,-3.2162,8.8369,9.0475,8.9422,-41.1504,-6.4410,8.8369,8.9788,8.9079,-41.3130,9.6572,0.1000,7.8141,-342264.3000,417028.3854
6019.0000,9.0470,15.5537,0.0000,264576.9000,-264576.9000,12.1062,0.0000,39241.3931,39241.3931,591.2466,303818.2931,0.0000,-303818.2931,9.0108,14.7478,0.0000,43600.9000,-43600.9000,2.2747,0.0000,6733.0673,6733.0673,111.0924,50333.9673,0.0000,-50333.9673,15.5291,8.8205,12.1748,5.5127,372109.5600,15.5537,15.7080,15.6308,-18.2887,3.2772,15.3146,15.4004,15.3575,-18.6804,5.5519,15.5537,15.6101,15.5819,-18.4616,-8.8290,9.0108,9.3338,9.1723,-39.4427,-3.2772,8.8205,9.0108,8.9156,-40.2099,-5.5519,8.8205,8.9406,8.8805,-40.3466,8.8290,0.1000,7.8141,-308177.8000,372109.5600
6020.0000,8.8393,15.3442,0.0000,191495.9000,-191495.9000,8.7599,0.0000,28286.4935,28286.4935,427.8195,219782.3935,0.0000,-219782.3935,8.8044,14.5406,0.0000,23264.3000,-23264.3000,1.2136,0.0000,3586.0040,3586.0040,59.2699,26850.3040,0.0000,-26850.3040,15.4197,8.4672,11.9434,3.9622,267449.3753,15.3442,15.5817,15.4630,-19.6824,2.5154,15.2429,15.3802,15.3115,-18.8264,3.7290,15.3442,15.4433,15.3938,-20.1085,-6.2445,8.8044,9.2518,9.0281,-40.5257,-2.5154,8.4672,8.8044,8.6358,-42.9037,-3.7290,8.4672,8.6731,8.5701,-43.3923,6.2445,0.1000,7.8141,-214760.2000,267449.3753
6021.0000,8.9063,15.4201,0.0000,180217.1000,-180217.1000,8.2341,0.0000,26655.4230,26655.4230,402.1397,206872.5230,0.0000,-206872.5230,8.8778,14.6178,0.0000,15270.4000,-15270.4000,0.7961,0.0000,2355.3313,2355.3313,38.8820,17625.7313,0.0000,-17625.7313,15.4918,8.5682,12.0300,3.5725,241145.4779,15.4201,15.6022,15.5112,-18.3769,2.4793,15.3629,15.4810,15.4220,-17.1281,3.2755,15.4201,15.4979,15.4590,-18.5559,-5.7548,8.8778,9.2777,9.0777,-39.2349,-2.4793,8.5682,8.8778,8.7230,-40.8600,-3.2755,8.5682,8.7463,8.6572,-41.2788,5.7548,0.1000,7.8141,-195487.5000,241145.4779
6022.0000,8.9432,15.4551,0.0000,150055.0000,-150055.0000,6.8586,0.0000,22210.2893,22210.2893,334.9646,172265.2893,0.0000,-172265.2893,8.9168,14.6559,0.0000,12734.5000,-12734.5000,0.6641,0.0000,1964.8704,1964.8704,32.4315,14699.3704,0.0000,-14699.3704,15.5513,8.5330,12.0421,3.0168,203636.6432,15.4551,15.6625,15.5588,-17.4675,2.0649,15.4175,15.5597,15.4886,-16.3032,2.7289,15.4551,15.5465,15.5008,-17.7290,-4.7938,8.9168,9.3775,9.1471,-38.0758,-2.0649,8.5330,8.9168,8.7249,-40.4393,-2.7289,8.5330,8.7561,8.6445,-40.9984,4.7938,0.1000,7.8141,-162789.5000,203636.6432
6023.0000,9.0030,15.5145,0.0000,133612.6000,-133612.6000,6.1084,0.0000,19799.8840,19799.8840,298.3239,153412.4840,0.0000,-153412.4840,8.9833,14.7222,0.0000,8059.2000,-8059.2000,0.4203,0.0000,1244.2339,1244.2339,20.5269,9303.4339,0.0000,-9303.4339,15.6357,8.5489,12.0923,2.6438,178454.1246,15.5145,15.7246,15.6195,-16.5745,1.8960,15.5427,15.6815,15.6121,-14.8751,2.3163,15.5145,15.6104,15.5625,-16.8147,-4.2124,8.9833,9.4680,9.2256,-37.0183,-1.8960,8.5489,8.9833,8.7661,-39.6352,-2.3163,8.5489,8.7937,8.6713,-40.3157,4.2124,0.1000,7.8141,-141671.8000,178454.1246
6024.0000,9.0663,15.5767,0.0000,112254.6000,-112254.6000,5.1337,0.0000,16655.6728,16655.6728,250.7234,128910.2728,0.0000,-128910.2728,9.0470,14.7853,0.0000,7291.7000,-7291.7000,0.3803,0.0000,1126.3894,1126.3894,18.5755,8418.0894,0.0000,-8418.0894,15.7164,8.5371,12.1267,2.2620,152687.4394,15.5767,15.8089,15.6928,-15.6607,1.5845,15.6108,15.7759,15.6933,-14.1358,1.9648,15.5767,15.6834,15.6300,-15.9655,-3.5493,9.0470,9.6015,9.3242,-35.8576,-1.5845,8.5371,9.0470,8.7920,-39.1625,-1.9648,8.5371,8.8274,8.6823,-39.9641,3.5493,0.1000,7.8141,-119546.3000,152687.4394
6025.0000,9.1674,15.6771,0.0000,105641.9000,-105641.9000,4.8331,0.0000,15705.9622,15705.9622,236.0401,121347.8622,0.0000,-121347.8622,9.1250,14.8629,0.0000,11525.2000,-11525.2000,0.6013,0.0000,1781.6272,1781.6272,29.3654,13306.8272,0.0000,-13306.8272,15.7779,8.6641,12.2210,2.2090,149109.5046,15.6771,15.9076,15.7924,-14.5361,1.4106,15.5954,15.7827,15.6890,-14.4468,2.0119,15.6771,15.7751,15.7261,-14.8676,-3.4225,9.1250,9.7270,9.4260,-34.7884,-1.4106,8.6641,9.1250,8.8945,-37.8224,-2.0119,8.6641,8.9368,8.8004,-38.3689,3.4225,0.1000,7.8141,-117167.1000,149109.5046
6026.0000,9.2476,15.7548,0.0000,94493.9000,-94493.9000,4.3256,0.0000,14071.0074,14071.0074,211.2554,108564.9074,0.0000,-108564.9074,9.1873,14.9243,0.0000,14835.0000,-14835.0000,0.7741,0.0000,2294.5863,2294.5863,37.8068,17129.5863,0.0000,-17129.5863,15.8275,8.7076,12.2676,2.0747,140045.5066,15.7548,16.0132,15.8840,-13.6303,1.1838,15.5827,15.7790,15.6808,-14.6619,1.9579,15.7548,15.8578,15.8063,-14.0839,-3.1418,9.1873,9.8793,9.5333,-33.7427,-1.1838,8.7076,9.1873,8.9475,-37.2799,-1.9579,8.7076,9.0096,8.8586,-37.7545,3.1418,0.1000,7.8141,-109328.9000,140045.5066
6027.0000,9.3052,15.8103,0.0000,85226.4000,-85226.4000,3.9032,0.0000,12705.5929,12705.5929,190.6252,97931.9929,0.0000,-97931.9929,9.2343,14.9706,0.0000,14597.0000,-14597.0000,0.7618,0.0000,2258.7558,2258.7558,37.2068,16855.7558,0.0000,-16855.7558,15.8814,8.7097,12.2956,1.9117,129041.4076,15.8103,16.0984,15.9543,-13.0413,1.0471,15.6234,15.8163,15.7199,-14.2414,1.8090,15.8103,15.9227,15.8665,-13.5843,-2.8561,9.2343,10.0080,9.6211,-33.0058,-1.0471,8.7097,9.2343,8.9720,-37.0894,-1.8090,8.7097,9.0475,8.8786,-37.6165,2.8561,0.1000,7.8141,-99823.4000,129041.4076
6028.0000,9.3456,15.8493,0.0000,81901.9000,-81901.9000,3.7522,0.0000,12219.8651,12219.8651,183.2507,94121.7651,0.0000,-94121.7651,9.2827,15.0187,0.0000,11012.0000,-11012.0000,0.5748,0.0000,1704.7788,1704.7788,28.0726,12716.7788,0.0000,-12716.7788,15.9496,8.7039,12.3268,1.7915,120924.7760,15.8493,16.1424,15.9958,-12.8047,1.0591,15.7471,15.9176,15.8324,-12.9972,1.6339,15.8493,15.9690,15.9092,-13.2947,-2.6931,9.2827,10.0596,9.6712,-32.7385,-1.0591,8.7039,9.2827,8.9933,-36.9040,-1.6339,8.7039,9.0649,8.8844,-37.6032,2.6931,0.1000,7.8141,-92913.9000,120924.7760
6029.0000,9.6523,14.6252,8175.3000,56713.6000,-48538.3000,3.0687,1807.5550,8514.2568,10321.8119,149.8720,65227.8568,6367.7450,-58860.1119,9.5963,15.3337,0.0000,7577.1000,-7577.1000,0.3956,0.0000,1176.5300,1176.5300,19.3188,8753.6300,0.0000,-8753.6300,15.4531,9.0716,12.2623,1.2632,85268.8340,14.6252,15.7558,15.1905,-22.7454,0.8911,15.6261,15.9292,15.7776,-13.9473,1.2866,14.6252,15.1718,14.8985,-25.6929,-2.1777,9.5963,10.2991,9.9477,-29.6845,-0.8911,9.0716,9.5963,9.3339,-32.8556,-1.2866,9.0716,9.3877,9.2296,-33.4558,2.1777,0.1000,7.8141,-56115.4000,85268.8340
6030.0000,9.5963,15.9405,999.2000,81576.6000,-80577.4000,3.8019,221.1447,12232.9599,12454.1046,185.6804,93809.5599,778.0553,-93031.5046,9.6120,15.3444,0.0000,364.8000,-364.8000,0.0191,0.0000,56.6528,56.6528,0.9309,421.4528,0.0000,-421.4528,15.9201,8.8727,12.3964,1.5387,103862.4053,15.9405,15.8969,15.9187,-12.4501,1.2610,15.8887,16.0481,15.9684,-11.6857,1.2800,15.9405,15.8557,15.8981,-11.6907,-2.5410,9.6120,10.2487,9.9304,-30.6195,-1.2610,8.8727,9.6120,9.2424,-34.6703,-1.2800,8.8727,9.2725,9.0726,-36.0443,2.5410,0.1000,7.8141,-80942.2000,103862.4053
6031.0000,9.5207,16.0162,0.0000,118615.4000,-118615.4000,5.4434,0.0000,17759.9878,17759.9878,265.8469,136375.3878,0.0000,-136375.3878,9.5118,9.5118,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1202,9.0265,12.5733,2.2064,148933.1292,16.0162,16.1334,16.0748,-11.3253,1.8145,16.1334,16.2127,16.1731,-9.6457,1.8145,16.0162,16.0739,16.0451,-11.0115,-3.6289,9.5118,10.0279,9.7699,-32.9077,-1.8145,9.0265,9.5118,9.2692,-34.5007,-1.8145,9.0265,9.2671,9.1468,-35.1565,3.6289,0.1000,7.8141,-118615.4000,148933.1292
6032.0000,9.5531,16.0521,0.0000,134597.6000,-134597.6000,6.1741,0.0000,20166.1877,20166.1877,301.5333,154763.7877,0.0000,-154763.7877,9.5243,15.2574,0.0000,8828.1000,-8828.1000,0.4612,0.0000,1369.8233,1369.8233,22.5232,10197.9233,0.0000,-10197.9233,16.1298,9.1721,12.6510,2.6380,178064.5495,16.0521,16.1935,16.1228,-11.3414,1.9043,16.0110,16.1553,16.0831,-11.3711,2.3655,16.0521,16.1157,16.0839,-11.2509,-4.2698,9.5243,9.9791,9.7517,-33.0379,-1.9043,9.1721,9.5243,9.3482,-33.7154,-2.3655,9.1721,9.3632,9.2676,-33.8863,4.2698,0.1000,7.8141,-143425.7000,178064.5495
6033.0000,9.6857,16.1857,0.0000,171405.8000,-171405.8000,7.8640,0.0000,25750.1621,25750.1621,384.0662,197155.9621,0.0000,-197155.9621,9.6483,15.3822,0.0000,21836.8000,-21836.8000,1.1408,0.0000,3392.4166,3392.4166,55.7144,25229.2166,0.0000,-25229.2166,16.1684,9.4354,12.8019,3.4644,233846.6375,16.1857,16.2805,16.2331,-10.4043,2.2411,15.9775,16.0794,16.0285,-12.1999,3.3819,16.1857,16.2219,16.2038,-10.2422,-5.6229,9.6483,10.0028,9.8256,-32.1222,-2.2411,9.4354,9.6483,9.5419,-31.6467,-3.3819,9.4354,9.5593,9.4973,-31.4638,5.6229,0.1000,7.8141,-193242.6000,233846.6375
6034.0000,9.7326,16.2283,0.0000,191114.2000,-191114.2000,8.7751,0.0000,28738.3705,28738.3705,428.5598,219852.5705,0.0000,-219852.5705,9.6958,15.4279,0.0000,30319.7000,-30319.7000,1.5845,0.0000,4712.4563,4712.4563,77.3858,35032.1563,0.0000,-35032.1563,16.1847,9.4976,12.8411,3.9585,267197.0040,16.2283,16.3298,16.2791,-10.3034,2.3968,15.9709,16.0539,16.0124,-12.4288,3.9814,16.2283,16.2663,16.2473,-10.2196,-6.3782,9.6958,10.0318,9.8638,-31.8254,-2.3968,9.4976,9.6958,9.5967,-31.5326,-3.9814,9.4976,9.6201,9.5589,-31.3761,6.3782,0.1000,7.8141,-221433.9000,267197.0040
6035.0000,9.7416,16.2357,0.0000,201234.2000,-201234.2000,9.2423,0.0000,30265.7135,30265.7135,451.3777,231499.9135,0.0000,-231499.9135,9.7010,15.4324,0.0000,39272.6000,-39272.6000,2.0527,0.0000,6104.2786,6104.2786,100.2505,45376.8786,0.0000,-45376.8786,16.1691,9.5172,12.8431,4.2932,289789.7313,16.2357,16.3468,16.2913,-10.5139,2.3965,15.9249,16.0063,15.9656,-13.0240,4.4492,16.2357,16.2749,16.2553,-10.5065,-6.8457,9.7010,10.0441,9.8726,-31.8940,-2.3965,9.5172,9.7010,9.6091,-31.7927,-4.4492,9.5172,9.6357,9.5764,-31.6409,6.8457,0.1000,7.8141,-240506.8000,289789.7313
6036.0000,9.7098,16.2031,0.0000,210163.3000,-210163.3000,9.6529,0.0000,31588.1946,31588.1946,471.4312,241751.4946,0.0000,-241751.4946,9.6699,15.4010,0.0000,39878.4000,-39878.4000,2.0844,0.0000,6196.5487,6196.5487,101.7985,46074.9487,0.0000,-46074.9487,16.1426,9.4836,12.8131,4.4660,301455.2014,16.2031,16.3230,16.2631,-11.1066,2.5228,15.9059,15.9827,15.9443,-13.2317,4.6072,16.2031,16.2458,16.2245,-11.1413,-7.1301,9.6699,10.0098,9.8399,-32.4158,-2.5228,9.4836,9.6699,9.5768,-32.4616,-4.6072,9.4836,9.6037,9.5437,-32.3655,7.1301,0.1000,7.8141,-250041.7000,301455.2014
6037.0000,9.6792,16.1731,0.0000,220570.1000,-220570.1000,10.1290,0.0000,33131.6923,33131.6923,494.6828,253701.7923,0.0000,-253701.7923,9.6424,15.3738,0.0000,38409.3000,-38409.3000,2.0074,0.0000,5966.6634,5966.6634,98.0393,44375.9634,0.0000,-44375.9634,16.1218,9.4586,12.7902,4.6209,311908.2666,16.1731,16.2903,16.2317,-11.6035,2.7072,15.9000,15.9739,15.9369,-13.2760,4.7146,16.1731,16.2158,16.1945,-11.6265,-7.4218,9.6424,9.9643,9.8034,-32.8793,-2.7072,9.4586,9.6424,9.5505,-32.9061,-4.7146,9.4586,9.5752,9.5169,-32.8470,7.4218,0.1000,7.8141,-258979.4000,311908.2666
