Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6038.0000,9.6328,16.1271,0.0000,234594.9000,-234594.9000,10.7711,0.0000,35205.1547,35205.1547,526.0421,269800.0547,0.0000,-269800.0547,9.6046,15.3362,0.0000,29179.1000,-29179.1000,1.5249,0.0000,4531.1347,4531.1347,74.4733,33710.2347,0.0000,-33710.2347,16.1100,9.4114,12.7607,4.7064,317685.0543,16.1271,16.2383,16.1827,-12.2362,3.0821,15.9397,16.0077,15.9737,-12.8092,4.6070,16.1271,16.1714,16.1493,-12.2228,-7.6890,9.6046,9.8953,9.7500,-33.4864,-3.0821,9.4114,9.6046,9.5080,-33.4785,-4.6070,9.4114,9.5276,9.4695,-33.4995,7.6890,0.1000,7.8141,-263774.0000,317685.0543
6039.0000,9.5288,16.0231,0.0000,202240.3000,-202240.3000,9.2830,0.0000,30285.8977,30285.8977,453.3684,232526.1977,0.0000,-232526.1977,9.4887,15.2201,0.0000,35641.7000,-35641.7000,1.8624,0.0000,5528.4992,5528.4992,90.9576,41170.1992,0.0000,-41170.1992,16.0004,9.2633,12.6319,4.2906,289613.6257,16.0231,16.1784,16.1008,-13.1827,2.4735,15.7668,15.8733,15.8200,-14.7342,4.3360,16.0231,16.0814,16.0522,-13.3659,-6.8095,9.4887,9.8634,9.6761,-34.2695,-2.4735,9.2633,9.4887,9.3760,-35.0540,-4.3360,9.2633,9.4072,9.3353,-35.1082,6.8095,0.1000,7.8141,-237882.0000,289613.6257
6040.0000,9.5023,16.0001,0.0000,201646.7000,-201646.7000,9.2501,0.0000,30180.8803,30180.8803,451.7621,231827.5803,0.0000,-231827.5803,9.4643,15.1974,0.0000,31159.2000,-31159.2000,1.6276,0.0000,4832.0751,4832.0751,79.4914,35991.2751,0.0000,-35991.2751,15.9812,9.2434,12.6123,4.1880,282689.0567,16.0001,16.1426,16.0714,-13.3769,2.5408,15.7736,15.8638,15.8187,-14.4795,4.1685,16.0001,16.0542,16.0272,-13.4869,-6.7093,9.4643,9.8227,9.6435,-34.4695,-2.5408,9.2434,9.4643,9.3539,-35.0744,-4.1685,9.2434,9.3810,9.3122,-35.1430,6.7093,0.1000,7.8141,-232805.9000,282689.0567
6041.0000,9.4936,15.9923,0.0000,208397.8000,-208397.8000,9.5584,0.0000,31185.8596,31185.8596,466.8147,239583.6596,0.0000,-239583.6596,9.4635,15.1970,0.0000,24490.6000,-24490.6000,1.2792,0.0000,3797.8999,3797.8999,62.4744,28288.4999,0.0000,-28288.4999,15.9944,9.2388,12.6166,4.1835,282387.4452,15.9923,16.1212,16.0568,-13.4309,2.7597,15.8285,15.9102,15.8694,-13.7429,4.0389,15.9923,16.0444,16.0183,-13.4722,-6.7986,9.4635,9.7908,9.6272,-34.5073,-2.7597,9.2388,9.4635,9.3512,-34.9606,-4.0389,9.2388,9.3730,9.3059,-35.0758,6.7986,0.1000,7.8141,-232888.4000,282387.4452
6042.0000,9.3736,15.8705,0.0000,190450.6000,-190450.6000,8.7347,0.0000,28431.3769,28431.3769,426.5909,218881.9769,0.0000,-218881.9769,9.3609,15.0936,0.0000,8870.5000,-8870.5000,0.4633,0.0000,1374.2591,1374.2591,22.6282,10244.7591,0.0000,-10244.7591,15.9589,9.0413,12.5001,3.6358,245416.0633,15.8705,16.0284,15.9494,-14.6383,2.7571,15.8939,15.9865,15.9402,-12.9193,3.2205,15.8705,15.9441,15.9073,-14.7369,-5.9776,9.3609,9.7117,9.5363,-35.4833,-2.7571,9.0413,9.3609,9.2011,-36.6919,-3.2205,9.0413,9.2176,9.1295,-37.1219,5.9776,0.1000,7.8141,-199321.1000,245416.0633
6043.0000,9.3338,15.8346,0.0000,180525.8000,-180525.8000,8.2738,0.0000,26928.2788,26928.2788,404.0768,207454.0788,0.0000,-207454.0788,9.3332,15.0675,0.0000,1223.5000,-1223.5000,0.0639,0.0000,189.5009,189.5009,3.1202,1413.0009,0.0000,-1413.0009,15.9596,8.9842,12.4719,3.3232,224315.6893,15.8346,15.9831,15.9089,-14.8635,2.7366,15.9622,16.0619,16.0121,-12.1992,2.8005,15.8346,15.9078,15.8712,-14.9072,-5.5371,9.3332,9.6765,9.5049,-35.6044,-2.7366,8.9842,9.3332,9.1587,-36.8529,-2.8005,8.9842,9.1644,9.0743,-37.3842,5.5371,0.1000,7.8141,-181749.3000,224315.6893
6044.0000,9.2457,15.7465,0.0000,119483.3000,-119483.3000,5.4748,0.0000,17791.4742,17791.4742,267.3814,137274.7742,0.0000,-137274.7742,9.2458,14.9798,0.0000,5100.7000,-5100.7000,0.2663,0.0000,789.3724,789.3724,13.0068,5890.0724,0.0000,-5890.0724,15.9249,8.6935,12.3092,2.3723,160129.4158,15.7465,15.9857,15.8661,-15.1623,1.7362,15.8520,16.0401,15.9460,-13.2114,2.0025,15.7465,15.8632,15.8049,-15.5007,-3.7387,9.2458,9.7724,9.5091,-35.3489,-1.7362,8.6935,9.2458,8.9697,-38.8706,-2.0025,8.6935,9.0011,8.8473,-39.8088,3.7387,0.1000,7.8141,-124584.0000,160129.4158
6045.0000,9.2868,15.7917,0.0000,108186.6000,-108186.6000,4.9547,0.0000,16122.5855,16122.5855,241.9774,124309.1855,0.0000,-124309.1855,9.2781,15.0138,0.0000,3771.1000,-3771.1000,0.1969,0.0000,583.7825,583.7825,9.6139,4354.8825,0.0000,-4354.8825,15.9604,8.7387,12.3496,2.1258,143490.8730,15.7917,16.0163,15.9040,-14.4937,1.5859,15.9056,16.0764,15.9910,-12.6491,1.7828,15.7917,15.8990,15.8454,-14.7582,-3.3687,9.2781,9.8304,9.5542,-34.6872,-1.5859,8.7387,9.2781,9.0084,-37.8640,-1.7828,8.7387,9.0309,8.8848,-38.7129,3.3687,0.1000,7.8141,-111957.7000,143490.8730
6046.0000,9.3439,15.8482,0.0000,91728.4000,-91728.4000,4.2019,0.0000,13685.5100,13685.5100,205.2149,105413.9100,0.0000,-105413.9100,9.3257,15.0613,0.0000,5999.7000,-5999.7000,0.3132,0.0000,929.1938,929.1938,15.2968,6928.8938,0.0000,-6928.8938,16.0101,8.7290,12.3696,1.8785,126797.8670,15.8482,16.0940,15.9711,-13.6333,1.2962,15.8930,16.0965,15.9948,-12.7051,1.6094,15.8482,15.9622,15.9052,-13.9721,-2.9057,9.3257,9.9621,9.6439,-33.6120,-1.2962,8.7290,9.3257,9.0274,-37.4194,-1.6094,8.7290,9.0681,8.8986,-38.2730,2.9057,0.1000,7.8141,-97728.1000,126797.8670
6047.0000,9.3938,15.8967,0.0000,79812.8000,-79812.8000,3.6573,0.0000,11919.6676,11919.6676,178.6167,91732.4676,0.0000,-91732.4676,9.4120,15.1474,0.0000,1171.3000,-1171.3000,0.0612,0.0000,181.5511,181.5511,2.9867,1352.8511,0.0000,-1352.8511,16.1013,8.6452,12.3732,1.5842,106935.7456,15.8967,16.1553,16.0260,-13.0553,1.1987,16.1064,16.2486,16.1775,-10.5662,1.2599,15.8967,16.0258,15.9613,-13.3568,-2.4586,9.4120,10.0738,9.7429,-32.5798,-1.1987,8.6452,9.4120,9.0286,-37.2848,-1.2599,8.6452,9.0622,8.8537,-38.6459,2.4586,0.1000,7.8141,-80984.1000,106935.7456
6048.0000,9.4925,15.9223,334.0000,57023.5000,-56689.5000,2.6330,74.0594,8533.1348,8607.1942,128.5892,65556.6348,259.9406,-65296.6942,9.4770,15.2114,0.0000,5803.4000,-5803.4000,0.3031,0.0000,900.0825,900.0825,14.8020,6703.4825,0.0000,-6703.4825,16.1604,8.5864,12.3734,1.2707,85769.8215,15.9223,16.2815,16.1019,-12.2753,0.7766,15.9811,16.2807,16.1309,-11.5455,1.0797,15.9223,16.0904,16.0064,-12.9367,-1.8563,9.4770,10.3766,9.9268,-30.6273,-0.7766,8.5864,9.4770,9.0317,-37.1478,-1.0797,8.5864,9.1227,8.8545,-38.4101,1.8563,0.1000,7.8141,-62492.9000,85769.8215
6049.0000,9.5607,16.0609,0.0000,56010.4000,-56010.4000,2.5688,0.0000,8393.0879,8393.0879,125.4571,64403.4879,0.0000,-64403.4879,9.5431,15.2769,0.0000,3823.6000,-3823.6000,0.1997,0.0000,593.4011,593.4011,9.7542,4417.0011,0.0000,-4417.0011,16.2501,8.6089,12.4295,1.2088,81595.8658,16.0609,16.3578,16.2094,-11.1936,0.7897,16.1396,16.3497,16.2447,-10.2953,0.9894,16.0609,16.1948,16.1278,-11.6157,-1.7791,9.5431,10.4773,10.0102,-30.1258,-0.7897,8.6089,9.5431,9.0760,-36.5370,-0.9894,8.6089,9.1539,8.8814,-37.9350,1.7791,0.1000,7.8141,-59834.0000,81595.8658
6050.0000,9.6355,16.1343,0.0000,49716.3000,-49716.3000,2.2811,0.0000,7461.2192,7461.2192,111.4035,57177.5192,0.0000,-57177.5192,9.6514,15.3850,0.0000,2329.8000,-2329.8000,0.1217,0.0000,361.9527,361.9527,5.9446,2691.7527,0.0000,-2691.7527,16.3559,8.5488,12.4524,1.0719,72353.1471,16.1343,16.4523,16.2933,-10.5082,0.7198,16.2979,16.4818,16.3899,-8.8717,0.8415,16.1343,16.2881,16.2112,-10.9293,-1.5613,9.6514,10.6119,10.1316,-29.0939,-0.7198,8.5488,9.6514,9.1001,-36.2695,-0.8415,8.5488,9.1853,8.8671,-38.0453,1.5613,0.1000,7.8141,-52046.1000,72353.1471
6051.0000,9.7118,16.2088,1.2000,44084.8000,-44083.6000,2.0236,0.2650,6626.3468,6626.6118,98.8312,50711.1468,0.9350,-50710.2118,9.7486,15.4811,0.0000,1804.1000,-1804.1000,0.0943,0.0000,280.5495,280.5495,4.6047,2084.6495,0.0000,-2084.6495,16.4533,8.4987,12.4760,0.9627,64979.3031,16.2088,16.5409,16.3749,-9.8708,0.6431,16.4054,16.6045,16.5050,-7.9666,0.7374,16.2088,16.3725,16.2906,-10.3063,-1.3805,9.7486,10.7740,10.2613,-28.0291,-0.6431,8.4987,9.7486,9.1237,-36.0205,-0.7374,8.4987,9.2170,8.8579,-38.0591,1.3805,0.1000,7.8141,-45887.7000,64979.3031
6052.0000,9.7482,16.2396,12.3000,42489.0000,-42476.7000,1.9519,2.7149,6391.2214,6393.9363,95.3274,48880.2214,9.5851,-48870.6363,9.7455,15.4763,0.0000,3164.3000,-3164.3000,0.1654,0.0000,492.0544,492.0544,8.0787,3656.3544,0.0000,-3656.3544,16.5027,8.5340,12.5183,0.9641,65076.3826,16.2396,16.6132,16.4264,-9.6135,0.5955,16.3661,16.6511,16.5086,-8.4352,0.7609,16.2396,16.4195,16.3295,-10.1884,-1.3564,9.7455,10.9026,10.3240,-27.8307,-0.5955,8.5340,9.7455,9.1397,-35.8768,-0.7609,8.5340,9.2414,8.8877,-37.6037,1.3564,0.1000,7.8141,-45641.0000,65076.3826
6053.0000,9.8129,16.2969,33.7000,38927.5000,-38893.8000,1.7899,7.4297,5863.2527,5870.6824,87.4180,44790.7527,26.2703,-44764.4824,9.8067,15.5381,0.0000,3212.6000,-3212.6000,0.1679,0.0000,499.8692,499.8692,8.2020,3712.4692,0.0000,-3712.4692,16.5516,8.5202,12.5359,0.8985,60649.8576,16.2969,16.6789,16.4879,-9.1943,0.5407,16.4085,16.6843,16.5464,-8.2945,0.7086,16.2969,16.4763,16.3866,-9.7866,-1.2493,9.8067,11.0234,10.4151,-27.1945,-0.5407,8.5202,9.8067,9.1635,-35.6379,-0.7086,8.5202,9.2890,8.9046,-37.3856,1.2493,0.1000,7.8141,-42106.4000,60649.8576
6054.0000,9.8872,15.4214,3878.2000,45498.0000,-41619.8000,2.3113,853.8731,6863.3390,7717.2121,112.8817,52361.3390,3024.3269,-49337.0121,9.8075,15.5378,0.0000,3789.6000,-3789.6000,0.1981,0.0000,589.6528,589.6528,9.6768,4379.2528,0.0000,-4379.2528,16.1826,9.0060,12.5943,1.0291,69462.4627,15.4214,16.4336,15.9275,-16.2863,0.7044,16.2369,16.6012,16.4190,-10.1315,0.9025,15.4214,15.9476,15.6845,-18.5600,-1.6069,9.8075,10.8992,10.3533,-28.4245,-0.7044,9.0060,9.8075,9.4068,-32.7676,-0.9025,9.0060,9.4436,9.2248,-33.5231,1.6069,0.1000,7.8141,-45409.4000,69462.4627
6055.0000,9.8292,16.2992,99.8000,62713.3000,-62613.5000,2.8886,21.9960,9449.0118,9471.0078,141.0742,72162.3118,77.8040,-72084.5078,9.7706,15.5006,0.0000,5271.0000,-5271.0000,0.2756,0.0000,819.8540,819.8540,13.4597,6090.8540,0.0000,-6090.8540,16.3431,9.0035,12.6733,1.3270,89574.2904,16.2992,16.3684,16.3338,-10.4560,0.8710,16.1599,16.4651,16.3125,-11.3689,1.1466,16.2992,16.2737,16.2865,-10.0622,-2.0176,9.7706,10.7237,10.2471,-29.8929,-0.8710,9.0035,9.7706,9.3871,-33.5290,-1.1466,9.0035,9.4430,9.2233,-34.1726,2.0176,0.1000,7.8141,-67884.5000,89574.2904
6056.0000,9.7952,16.1694,757.8000,79482.9000,-78725.1000,3.6957,167.1211,11967.3570,12134.4781,180.4910,91450.2570,590.6789,-90859.5781,9.7106,15.4408,0.0000,10811.3000,-10811.3000,0.5652,0.0000,1680.5975,1680.5975,27.6039,12491.8975,0.0000,-12491.8975,16.3063,9.2027,12.7545,1.7295,116742.7080,16.1694,16.4564,16.3129,-11.1306,1.0435,16.0995,16.3303,16.2149,-12.3665,1.6087,16.1694,16.2918,16.2306,-11.4006,-2.6522,9.7106,10.5466,10.1286,-31.2773,-1.0435,9.2027,9.7106,9.4567,-32.9062,-1.6087,9.2027,9.4995,9.3511,-32.9212,2.6522,0.1000,7.8141,-89536.4000,116742.7080
6057.0000,9.8018,16.2946,0.0000,94518.1000,-94518.1000,4.3426,0.0000,14233.0640,14233.0640,212.0868,108751.1640,0.0000,-108751.1640,9.7130,15.4442,0.0000,18868.0000,-18868.0000,0.9862,0.0000,2933.0663,2933.0663,48.1661,21801.0663,0.0000,-21801.0663,16.2971,9.3298,12.8135,2.1215,143201.9158,16.2946,16.4948,16.3947,-10.2755,1.1188,16.0026,16.1973,16.0999,-13.5042,2.1050,16.2946,16.3623,16.3285,-10.3757,-3.2238,9.7130,10.4632,10.0881,-31.5643,-1.1188,9.3298,9.7130,9.5214,-32.4067,-2.1050,9.3298,9.5723,9.4510,-32.1487,3.2238,0.1000,7.8141,-113386.1000,143201.9158
6058.0000,9.7979,16.2903,0.0000,99413.7000,-99413.7000,4.5677,0.0000,14969.0638,14969.0638,223.0806,114382.7638,0.0000,-114382.7638,9.7087,15.4399,0.0000,23062.4000,-23062.4000,1.2055,0.0000,3584.9433,3584.9433,58.8740,26647.3433,0.0000,-26647.3433,16.2728,9.3464,12.8096,2.2849,154232.8874,16.2903,16.5244,16.4074,-10.3731,1.1207,15.9624,16.1286,16.0455,-13.8199,2.3262,16.2903,16.3702,16.3303,-10.6529,-3.4470,9.7087,10.4442,10.0765,-31.5611,-1.1207,9.3464,9.7087,9.5276,-32.6319,-2.3262,9.3464,9.5877,9.4671,-32.4015,3.4470,0.1000,7.8141,-122476.1000,154232.8874
6059.0000,9.7465,16.2382,0.0000,101643.1000,-101643.1000,4.6701,0.0000,15288.6909,15288.6909,228.0780,116931.7909,0.0000,-116931.7909,9.6740,15.4049,0.0000,16514.3000,-16514.3000,0.8632,0.0000,2566.1942,2566.1942,42.1574,19080.4942,0.0000,-19080.4942,16.2750,9.2490,12.7620,2.2214,149946.4891,16.2382,16.4840,16.3611,-11.1014,1.2690,16.0471,16.1844,16.1157,-12.6931,2.1322,16.2382,16.3318,16.2850,-11.3720,-3.4011,9.6740,10.3571,10.0156,-32.2175,-1.2690,9.2490,9.6740,9.4615,-33.6239,-2.1322,9.2490,9.5186,9.3838,-33.7013,3.4011,0.1000,7.8141,-118157.4000,149946.4891
6060.0000,9.7076,16.2006,0.0000,103204.2000,-103204.2000,4.7403,0.0000,15511.1903,15511.1903,231.5108,118715.3903,0.0000,-118715.3903,9.6474,15.3788,0.0000,13296.1000,-13296.1000,0.6949,0.0000,2065.5740,2065.5740,33.9385,15361.6740,0.0000,-15361.6740,16.2697,9.2068,12.7383,2.1936,148065.4036,16.2006,16.4397,16.3201,-11.6154,1.3485,16.0789,16.2250,16.1520,-12.2441,2.0434,16.2006,16.2966,16.2486,-11.8381,-3.3919,9.6474,10.2921,9.9698,-32.6140,-1.3485,9.2068,9.6474,9.4271,-34.0401,-2.0434,9.2068,9.4752,9.3410,-34.2475,3.3919,0.1000,7.8141,-116500.3000,148065.4036
6061.0000,9.7427,16.2363,13.1000,110330.2000,-110317.1000,5.0672,2.8917,16594.0714,16596.9631,247.4759,126924.2714,10.2083,-126914.0631,9.6672,15.3992,0.0000,22650.2000,-22650.2000,1.1837,0.0000,3519.4330,3519.4330,57.8105,26169.6330,0.0000,-26169.6330,16.2349,9.3366,12.7857,2.4640,166317.8720,16.2363,16.4525,16.3444,-11.2793,1.2945,15.9494,16.1177,16.0335,-13.7177,2.4782,16.2363,16.3118,16.2741,-11.5018,-3.7727,9.6672,10.3062,9.9867,-32.2445,-1.2945,9.3366,9.6672,9.5019,-33.1049,-2.4782,9.3366,9.5493,9.4429,-32.9939,3.7727,0.1000,7.8141,-132967.3000,166317.8720
6062.0000,9.8042,16.2897,89.3000,119123.6000,-119034.3000,5.4765,19.6906,17939.1760,17958.8665,267.4643,137062.7760,69.6094,-136993.1665,9.7212,15.4532,0.0000,35019.2000,-35019.2000,1.8302,0.0000,5444.2433,5444.2433,89.3854,40463.4433,0.0000,-40463.4433,16.2090,9.4627,12.8358,2.8167,190126.7592,16.2897,16.4976,16.3937,-10.7330,1.2154,15.8700,16.0103,15.9402,-14.6154,3.0457,16.2897,16.3510,16.3204,-11.0019,-4.2611,9.7212,10.3683,10.0448,-31.4946,-1.2154,9.4627,9.7212,9.5919,-32.1758,-3.0457,9.4627,9.6433,9.5530,-31.8916,4.2611,0.1000,7.8141,-154053.5000,190126.7592
6063.0000,9.8193,16.2956,166.3000,125481.7000,-125315.4000,5.7750,36.6591,18902.4989,18939.1580,282.0425,144384.1989,129.6409,-144254.5580,9.7344,15.4657,0.0000,40060.3000,-40060.3000,2.0940,0.0000,6228.7688,6228.7688,102.2690,46289.0688,0.0000,-46289.0688,16.1953,9.4857,12.8405,3.0169,203642.4515,16.2956,16.5168,16.4062,-10.7179,1.2270,15.8540,15.9725,15.9132,-14.6378,3.3210,16.2956,16.3579,16.3268,-11.0612,-4.5480,9.7344,10.3899,10.0622,-31.3689,-1.2270,9.4857,9.7344,9.6101,-32.2303,-3.3210,9.4857,9.6654,9.5755,-31.9727,4.5480,0.1000,7.8141,-165375.7000,203642.4515
6064.0000,9.8459,16.2311,1099.0000,125846.6000,-124747.6000,5.8454,242.1480,18967.7996,19209.9476,285.4784,144814.3996,856.8520,-143957.5476,9.7573,15.4884,0.0000,48156.8000,-48156.8000,2.5173,0.0000,7489.3437,7489.3437,122.9431,55646.1437,0.0000,-55646.1437,16.1352,9.5336,12.8344,3.1546,212936.0597,16.2311,16.5105,16.3708,-11.2502,1.1093,15.8011,15.9166,15.8589,-15.0755,3.6267,16.2311,16.3027,16.2669,-11.8785,-4.7360,9.7573,10.4580,10.1076,-30.8922,-1.1093,9.5336,9.7573,9.6454,-31.9951,-3.6267,9.5336,9.7025,9.6181,-31.7072,4.7360,0.1000,7.8141,-172904.4000,212936.0597
6065.0000,9.7793,15.9788,2585.0000,107222.1000,-104637.1000,5.0748,570.2445,16138.6571,16708.9016,247.8448,123360.7571,2014.7555,-121346.0016,9.6809,15.4111,0.0000,35747.2000,-35747.2000,1.8688,0.0000,5555.2140,5555.2140,91.2679,41302.4140,0.0000,-41302.4140,16.0192,9.3616,12.6904,2.6415,178301.0837,15.9788,16.3949,16.1868,-13.4704,1.0687,15.7690,15.9059,15.8375,-15.0886,2.9374,15.9788,16.1023,16.0405,-14.5555,-4.0061,9.6809,10.4618,10.0713,-31.4630,-1.0687,9.3616,9.6809,9.5212,-33.6924,-2.9374,9.3616,9.5972,9.4794,-33.6316,4.0061,0.1000,7.8141,-140384.3000,178301.0837
6066.0000,9.7021,16.0351,1205.2000,93027.2000,-91822.0000,4.3424,266.2314,13980.0805,14246.3119,212.0739,107007.2805,938.9686,-106068.3119,9.5978,15.3287,0.0000,26069.2000,-26069.2000,1.3625,0.0000,4047.9388,4047.9388,66.5435,30117.1388,0.0000,-30117.1388,16.0481,9.1820,12.6150,2.2382,151079.3011,16.0351,16.3660,16.2006,-12.9513,0.9933,15.7660,15.9268,15.8464,-14.7882,2.3558,16.0351,16.1333,16.0842,-13.5617,-3.3491,9.5978,10.4562,10.0270,-31.9986,-0.9933,9.1820,9.5978,9.3899,-35.1547,-2.3558,9.1820,9.4785,9.3302,-35.3150,3.3491,0.1000,7.8141,-117891.2000,151079.3011
6067.0000,9.6616,15.8635,1878.6000,77839.7000,-75961.1000,3.6815,415.2882,11688.0748,12103.3630,179.8005,89527.7748,1463.3118,-88064.4630,9.6446,15.3772,0.0000,3495.5000,-3495.5000,0.1827,0.0000,543.0172,543.0172,8.9203,4038.5172,0.0000,-4038.5172,16.1037,8.9029,12.5033,1.5900,107322.2936,15.8635,16.2507,16.0571,-14.5511,1.1663,16.1325,16.2133,16.1729,-10.7400,1.3489,15.8635,16.0449,15.9542,-15.0011,-2.5152,9.6446,10.3687,10.0067,-32.1698,-1.1663,8.9029,9.6446,9.2737,-36.2639,-1.3489,8.9029,9.3337,9.1183,-37.5562,2.5152,0.1000,7.8141,-79456.6000,107322.2936
6068.0000,9.8604,15.1241,5930.2000,52567.3000,-46637.1000,2.7519,1306.2904,7925.3887,9231.6791,134.3971,60492.6887,4623.9096,-55868.7791,9.8607,15.5942,0.0000,1826.0000,-1826.0000,0.0954,0.0000,284.2725,284.2725,4.6605,2110.2725,0.0000,-2110.2725,15.8359,9.0775,12.4567,1.0996,74221.2456,15.1241,16.0029,15.5635,-20.1386,0.8855,15.9632,16.2981,16.1307,-11.8279,0.9809,15.1241,15.5930,15.3586,-21.8382,-1.8664,9.8607,10.5936,10.2271,-29.4411,-0.8855,9.0775,9.8607,9.4691,-33.5399,-0.9809,9.0775,9.5126,9.2951,-34.8574,1.8664,0.1000,7.8141,-48463.1000,74221.2456
6069.0000,9.9354,15.7028,3233.6000,51431.9000,-48198.3000,2.5478,711.3376,7766.1570,8477.4946,124.4298,59198.0570,2522.2624,-56675.7946,9.9013,15.6314,0.0000,5823.8000,-5823.8000,0.3045,0.0000,907.0218,907.0218,14.8736,6730.8218,0.0000,-6730.8218,15.9732,9.0912,12.5322,1.1217,75711.7957,15.7028,16.0254,15.8641,-15.3164,0.7477,15.9113,16.2475,16.0794,-12.6179,1.0523,15.7028,15.8128,15.7578,-15.6222,-1.8000,9.9013,10.7995,10.3504,-28.3705,-0.7477,9.0912,9.9013,9.4962,-33.4210,-1.0523,9.0912,9.5764,9.3338,-34.4654,1.8000,0.1000,7.8141,-54022.1000,75711.7957
6070.0000,10.0354,15.4907,3978.7000,42753.4000,-38774.7000,2.1918,873.6887,6469.0426,7342.7313,107.0429,49222.4426,3105.0113,-46117.4313,9.9843,15.7143,0.0000,6141.2000,-6141.2000,0.3212,0.0000,957.2595,957.2595,15.6861,7098.4595,0.0000,-7098.4595,15.9912,9.1068,12.5490,0.9885,66726.7438,15.4907,16.1714,15.8311,-15.7098,0.6235,16.0160,16.2953,16.1557,-11.7016,0.9447,15.4907,15.8080,15.6494,-17.0242,-1.5682,9.9843,10.9962,10.4902,-27.1359,-0.6235,9.1068,9.9843,9.5455,-32.9575,-0.9447,9.1068,9.6534,9.3801,-33.9857,1.5682,0.1000,7.8141,-44915.9000,66726.7438
6071.0000,10.1558,15.2908,4799.3000,37985.1000,-33185.8000,2.0196,1051.6320,5761.9031,6813.5351,98.6322,43747.0031,3747.6680,-39999.3351,10.0921,15.8216,0.0000,5782.4000,-5782.4000,0.3025,0.0000,902.3279,902.3279,14.7734,6684.7279,0.0000,-6684.7279,15.9358,9.2113,12.5736,0.8922,60225.8074,15.2908,16.1533,15.7221,-16.8592,0.5724,16.0386,16.3526,16.1956,-11.3958,0.8749,15.2908,15.6838,15.4873,-18.6933,-1.4472,10.0921,11.1532,10.6227,-26.0740,-0.5724,9.2113,10.0921,9.6517,-31.8447,-0.8749,9.2113,9.7613,9.4863,-32.8266,1.4472,0.1000,7.8141,-38968.2000,60225.8074
6072.0000,10.2368,15.3260,4704.3000,35833.7000,-31129.4000,1.9157,1029.3346,5444.7306,6474.0652,93.5599,41278.4306,3674.9654,-37603.4652,10.1437,15.8717,0.0000,7904.3000,-7904.3000,0.4136,0.0000,1234.1029,1234.1029,20.2012,9138.4029,0.0000,-9138.4029,15.9317,9.2922,12.6120,0.8837,59650.7740,15.3260,16.1524,15.7392,-16.3013,0.5007,16.0254,16.3574,16.1914,-11.6242,0.9143,15.3260,15.6566,15.4913,-18.1255,-1.4150,10.1437,11.3323,10.7380,-25.2610,-0.5007,9.2922,10.1437,9.7180,-31.3537,-0.9143,9.2922,9.8492,9.5707,-32.0840,1.4150,0.1000,7.8141,-39033.7000,59650.7740
6073.0000,10.3546,15.2137,5162.0000,32845.0000,-27683.0000,1.8042,1127.1275,5002.9187,6130.0462,88.1140,37847.9187,4034.8725,-33813.0462,10.2850,16.0132,0.0000,5056.1000,-5056.1000,0.2646,0.0000,790.5781,790.5781,12.9241,5846.6781,0.0000,-5846.6781,15.9192,9.3203,12.6197,0.7801,52655.6622,15.2137,16.1340,15.6739,-16.9102,0.5132,16.0929,16.4161,16.2545,-10.9590,0.7778,15.2137,15.6197,15.4167,-18.7266,-1.2910,10.2850,11.4117,10.8484,-24.5106,-0.5132,9.3203,10.2850,9.8026,-30.6357,-0.7778,9.3203,9.9344,9.6273,-31.7153,1.2910,0.1000,7.8141,-32739.1000,52655.6622
6074.0000,10.4531,14.9967,5804.6000,29766.7000,-23962.1000,1.6988,1265.2356,4543.4169,5808.6525,82.9668,34310.1169,4539.3644,-29770.7525,10.3830,16.1096,0.0000,5131.3000,-5131.3000,0.2687,0.0000,803.1699,803.1699,13.1220,5934.4699,0.0000,-5934.4699,15.8651,9.4099,12.6375,0.7257,48986.1050,14.9967,16.1110,15.5538,-18.0871,0.4767,16.1105,16.4627,16.2866,-10.7694,0.7454,14.9967,15.5006,15.2486,-20.3884,-1.2221,10.3830,11.5456,10.9643,-23.6965,-0.4767,9.4099,10.3830,9.8964,-29.8553,-0.7454,9.4099,10.0269,9.7184,-30.9090,1.2221,0.1000,7.8141,-29093.4000,48986.1050
6075.0000,10.5946,14.7718,6495.9000,26736.4000,-20240.5000,1.5980,1412.3909,4093.0864,5505.4773,78.0433,30829.4864,5083.5091,-25745.9773,10.5556,16.2818,0.0000,3071.0000,-3071.0000,0.1609,0.0000,481.5767,481.5767,7.8557,3552.5767,0.0000,-3552.5767,15.7819,9.5012,12.6416,0.6312,42607.3843,14.7718,16.0104,15.3911,-19.6307,0.4790,16.0786,16.5114,16.2950,-10.8491,0.6399,14.7718,15.3647,15.0682,-21.9824,-1.1189,10.5556,11.6396,11.0976,-22.6955,-0.4790,9.5012,10.5556,10.0284,-28.6640,-0.6399,9.5012,10.1472,9.8242,-29.9947,1.1189,0.1000,7.8141,-23311.5000,42607.3843
6076.0000,10.5339,15.4074,5976.5000,38458.8000,-32482.3000,2.1100,1300.8491,5880.1289,7180.9780,103.0514,44338.9289,4675.6509,-39663.2780,10.4808,16.2033,0.0000,3601.0000,-3601.0000,0.1887,0.0000,564.2323,564.2323,9.2165,4165.2323,0.0000,-4165.2323,15.8588,9.5611,12.7100,0.8272,55837.7177,15.4074,15.8621,15.6348,-16.1069,0.6404,15.9398,16.4058,16.1728,-12.4561,0.8292,15.4074,15.5503,15.4789,-16.3111,-1.4696,10.4808,11.5397,11.0103,-24.4092,-0.6404,9.5611,10.4808,10.0210,-29.2649,-0.8292,9.5611,10.0956,9.8283,-30.3763,1.4696,0.1000,7.8141,-36083.3000,55837.7177
6077.0000,10.3366,16.3467,1967.0000,49612.5000,-47645.5000,2.3998,429.6333,7554.0761,7983.7094,117.2006,57166.5761,1537.3667,-55629.2094,10.3399,16.0626,0.0000,1918.8000,-1918.8000,0.1005,0.0000,300.2001,300.2001,4.9099,2219.0001,0.0000,-2219.0001,16.2823,9.2292,12.7558,1.0077,68017.2495,16.3467,16.2024,16.2746,-8.5359,0.7664,16.1862,16.4261,16.3062,-10.6905,0.8669,16.3467,16.2060,16.2763,-7.0885,-1.6334,10.3399,11.3521,10.8460,-26.6359,-0.7664,9.2292,10.3399,9.7846,-32.4085,-0.8669,9.2292,9.8601,9.5447,-34.0674,1.6334,0.1000,7.8141,-49564.3000,68017.2495
6078.0000,10.0904,16.3215,2538.0000,123911.2000,-121373.2000,5.8543,556.7786,18770.4066,19327.1852,285.9142,142681.6066,1981.2214,-140700.3852,10.0453,10.0453,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4087,9.6439,13.0263,2.2630,152750.3954,16.3215,16.4127,16.3671,-8.7149,1.9514,16.4127,16.4948,16.4537,-9.1299,1.9514,16.3215,16.3657,16.3436,-7.9931,-3.9029,10.0453,10.6172,10.3312,-32.7418,-1.9514,9.6439,10.0453,9.8446,-31.4153,-1.9514,9.6439,9.8270,9.7354,-31.3792,3.9029,0.1000,7.8141,-121373.2000,152750.3954
6079.0000,10.0338,16.5184,14.0000,176840.2000,-176826.2000,8.1399,3.0744,26756.9250,26759.9993,397.5401,203597.1250,10.9256,-203586.1993,10.0188,15.7466,0.0000,15.8000,-15.8000,0.0008,0.0000,2.4637,2.4637,0.0404,18.2637,0.0000,-18.2637,16.5582,9.7268,13.1425,3.1778,214498.1455,16.5184,16.5569,16.5376,-7.4443,2.7130,16.5566,16.6084,16.5825,-7.9895,2.7139,16.5184,16.5331,16.5258,-6.7399,-5.4269,10.0188,10.3647,10.1918,-33.4117,-2.7130,9.7268,10.0188,9.8728,-31.1253,-2.7139,9.7268,9.8684,9.7976,-30.8791,5.4269,0.1000,7.8141,-176842.0000,214498.1455
6080.0000,10.1664,16.6564,0.0000,209470.0000,-209470.0000,9.6377,0.0000,31781.1839,31781.1839,470.6886,241251.1839,0.0000,-241251.1839,10.1307,15.8599,0.0000,33873.4000,-33873.4000,1.7722,0.0000,5287.9621,5287.9621,86.5518,39161.3621,0.0000,-39161.3621,16.5814,9.9811,13.2813,4.3032,290463.6309,16.6564,16.6942,16.6753,-6.5762,2.6218,16.3577,16.4423,16.4000,-10.6782,4.3940,16.6564,16.6685,16.6625,-6.0114,-7.0159,10.1307,10.4264,10.2786,-31.6348,-2.6218,9.9811,10.1307,10.0559,-29.0177,-4.3940,9.9811,10.0692,10.0252,-28.3890,7.0159,0.1000,7.8141,-243343.4000,290463.6309
6081.0000,10.2028,16.6883,0.0000,230642.5000,-230642.5000,10.6202,0.0000,35020.0126,35020.0126,518.6728,265662.5126,0.0000,-265662.5126,10.1634,15.8909,0.0000,54341.9000,-54341.9000,2.8441,0.0000,8486.1678,8486.1678,138.8995,62828.0678,0.0000,-62828.0678,16.5671,10.0291,13.2981,5.0301,339528.5644,16.6883,16.7478,16.7181,-6.8043,2.5920,16.2995,16.3607,16.3301,-11.4318,5.4361,16.6883,16.7068,16.6976,-6.4154,-8.0281,10.1634,10.4661,10.3148,-30.9869,-2.5920,10.0291,10.1634,10.0962,-28.9757,-5.4361,10.0291,10.1177,10.0734,-28.4227,8.0281,0.1000,7.8141,-284984.4000,339528.5644
6082.0000,10.2023,16.6864,0.0000,245573.9000,-245573.9000,11.3102,0.0000,37286.7436,37286.7436,552.3706,282860.6436,0.0000,-282860.6436,10.1595,15.8864,0.0000,73141.6000,-73141.6000,3.8284,0.0000,11421.5136,11421.5136,186.9709,84563.1136,0.0000,-84563.1136,16.5317,10.0398,13.2857,5.6156,379054.9660,16.6864,16.7609,16.7237,-7.2797,2.4939,16.2314,16.2871,16.2592,-12.1593,6.3223,16.6864,16.7071,16.6967,-7.0135,-8.8162,10.1595,10.4793,10.3194,-30.8496,-2.4939,10.0398,10.1595,10.0997,-29.2593,-6.3223,10.0398,10.1239,10.0819,-28.7573,8.8162,0.1000,7.8141,-318715.5000,379054.9660
6083.0000,10.2133,16.6977,0.0000,269667.3000,-269667.3000,12.4198,0.0000,40954.3792,40954.3792,606.5621,310621.6792,0.0000,-310621.6792,10.1722,15.8992,0.0000,88054.4000,-88054.4000,4.6089,0.0000,13752.0499,13752.0499,225.0896,101806.4499,0.0000,-101806.4499,16.5228,10.0686,13.2957,6.2802,423910.2278,16.6977,16.7706,16.7341,-7.5301,2.6036,16.2138,16.2595,16.2366,-12.2530,7.2125,16.6977,16.7164,16.7070,-7.2923,-9.8161,10.1722,10.4771,10.3246,-30.7228,-2.6036,10.0686,10.1722,10.1204,-29.2245,-7.2125,10.0686,10.1433,10.1060,-28.7633,9.8161,0.1000,7.8141,-357721.7000,423910.2278
6084.0000,10.1447,16.6274,0.0000,286469.1000,-286469.1000,13.1945,0.0000,43444.0403,43444.0403,644.3968,329913.1403,0.0000,-329913.1403,10.1041,15.8303,0.0000,90173.3000,-90173.3000,4.7200,0.0000,14073.0338,14073.0338,230.5151,104246.3338,0.0000,-104246.3338,16.4656,9.9951,13.2304,6.6235,447086.7114,16.6274,16.7174,16.6724,-8.5737,2.8248,16.1625,16.2097,16.1861,-12.7408,7.5448,16.6274,16.6518,16.6396,-8.4304,-10.3696,10.1041,10.4061,10.2551,-31.5218,-2.8248,9.9951,10.1041,10.0496,-30.2793,-7.5448,9.9951,10.0735,10.0343,-29.8916,10.3696,0.1000,7.8141,-376642.4000,447086.7114
6085.0000,10.1289,16.6140,0.0000,301327.6000,-301327.6000,13.8732,0.0000,45682.3935,45682.3935,677.5431,347009.9935,0.0000,-347009.9935,10.0895,15.8169,0.0000,103314.9000,-103314.9000,5.4067,0.0000,16121.5834,16121.5834,264.0544,119436.4834,0.0000,-119436.4834,16.4338,9.9933,13.2135,7.0953,478931.7893,16.6140,16.6985,16.6562,-8.8720,2.8222,16.1192,16.1634,16.1413,-13.1185,8.2289,16.6140,16.6351,16.6246,-8.7264,-11.0510,10.0895,10.3831,10.2363,-31.5747,-2.8222,9.9933,10.0895,10.0414,-30.3805,-8.2289,9.9933,10.0640,10.0286,-30.0063,11.0510,0.1000,7.8141,-404642.5000,478931.7893
6086.0000,10.0963,16.5814,0.0000,317785.1000,-317785.1000,14.6295,0.0000,48144.8645,48144.8645,714.4810,365929.9645,0.0000,-365929.9645,10.0581,15.7855,0.0000,109645.9000,-109645.9000,5.7378,0.0000,17103.9606,17103.9606,280.2229,126749.8606,0.0000,-126749.8606,16.4003,9.9646,13.1824,7.4899,505565.0613,16.5814,16.6686,16.6250,-9.3381,2.9639,16.0863,16.1281,16.1072,-13.3559,8.7017,16.5814,16.6033,16.5924,-9.2206,-11.6656,10.0581,10.3431,10.2006,-31.8732,-2.9639,9.9646,10.0581,10.0114,-30.7738,-8.7017,9.9646,10.0336,9.9991,-30.4328,11.6656,0.1000,7.8141,-427431.0000,505565.0613
6087.0000,10.0642,16.5500,0.0000,332100.3000,-332100.3000,15.2855,0.0000,50280.2022,50280.2022,746.5213,382380.5022,0.0000,-382380.5022,10.0271,15.7547,0.0000,116201.5000,-116201.5000,6.0802,0.0000,18120.8244,18120.8244,296.9485,134322.3244,0.0000,-134322.3244,16.3662,9.9373,13.1517,7.8488,529792.0379,16.5500,16.6376,16.5938,-9.7486,3.0684,16.0509,16.0915,16.0712,-13.6253,9.1487,16.5500,16.5718,16.5609,-9.6475,-12.2171,10.0271,10.3045,10.1658,-32.1407,-3.0684,9.9373,10.0271,9.9822,-31.1112,-9.1487,9.9373,10.0038,9.9705,-30.7940,12.2171,0.1000,7.8141,-448301.8000,529792.0379
6088.0000,9.9726,16.4580,0.0000,334736.4000,-334736.4000,15.4039,0.0000,50583.5591,50583.5591,752.3034,385319.9591,0.0000,-385319.9591,9.9341,15.6616,0.0000,115511.2000,-115511.2000,6.0435,0.0000,17996.1410,17996.1410,295.1566,133507.3410,0.0000,-133507.3410,16.2832,9.8374,13.0603,7.8994,533212.6121,16.4580,16.5614,16.5097,-10.7608,3.1201,15.9680,16.0133,15.9907,-14.4286,9.1637,16.4580,16.4845,16.4713,-10.7385,-12.2838,9.9341,10.2231,10.0786,-33.0317,-3.1201,9.8374,9.9341,9.8858,-32.2342,-9.1637,9.8374,9.9090,9.8732,-31.9547,12.2838,0.1000,7.8141,-450247.6000,533212.6121
6089.0000,9.8460,16.3328,0.0000,339806.8000,-339806.8000,15.6288,0.0000,51216.3320,51216.3320,763.2841,391023.1320,0.0000,-391023.1320,9.8089,15.5370,0.0000,99850.9000,-99850.9000,5.2227,0.0000,15536.7851,15536.7851,255.0692,115387.6851,0.0000,-115387.6851,16.1900,9.7008,12.9454,7.7316,521884.2299,16.3328,16.4416,16.3872,-12.1030,3.4687,15.8980,15.9468,15.9224,-14.9887,8.6914,16.3328,16.3638,16.3483,-12.0853,-12.1601,9.8089,10.0853,9.9471,-34.3437,-3.4687,9.7008,9.8089,9.7549,-33.6177,-8.6914,9.7008,9.7778,9.7393,-33.3947,12.1601,0.1000,7.8141,-439657.7000,521884.2299
6090.0000,9.4031,15.8870,0.0000,250812.1000,-250812.1000,11.5270,0.0000,37464.6237,37464.6237,562.9598,288276.7237,0.0000,-288276.7237,9.3452,15.0719,0.0000,71423.5000,-71423.5000,3.7344,0.0000,11063.6258,11063.6258,182.3829,82487.1258,0.0000,-82487.1258,15.8163,9.1418,12.4791,5.8205,392882.6003,15.8870,16.1267,16.0068,-16.4029,2.5975,15.5046,15.6126,15.5586,-19.0920,6.3319,15.8870,15.9608,15.9239,-16.9204,-8.9295,9.3452,9.8032,9.5742,-38.4222,-2.5975,9.1418,9.3452,9.2435,-39.4411,-6.3319,9.1418,9.2867,9.2143,-39.3943,8.9295,0.1000,7.8141,-322235.6000,392882.6003
6091.0000,9.3255,15.8250,0.0000,240141.9000,-240141.9000,11.0079,0.0000,35814.9880,35814.9880,537.6101,275956.8880,0.0000,-275956.8880,9.2784,15.0125,0.0000,49548.2000,-49548.2000,2.5871,0.0000,7670.2930,7670.2930,126.3519,57218.4930,0.0000,-57218.4930,15.7746,9.0851,12.4299,5.1967,350776.1629,15.8250,15.9966,15.9108,-16.6593,2.8069,15.5246,15.6106,15.5676,-18.0757,5.3941,15.8250,15.8825,15.8538,-16.7801,-8.2010,9.2784,9.6558,9.4671,-38.7216,-2.8069,9.0851,9.2784,9.1817,-38.9782,-5.3941,9.0851,9.2124,9.1487,-38.9612,8.2010,0.1000,7.8141,-289690.1000,350776.1629
6092.0000,9.0921,15.5907,0.0000,171549.5000,-171549.5000,7.8602,0.0000,25466.4875,25466.4875,383.8772,197015.9875,0.0000,-197015.9875,9.0456,14.7791,0.0000,25133.8000,-25133.8000,1.3121,0.0000,3882.5084,3882.5084,64.0810,29016.3084,0.0000,-29016.3084,15.6558,8.6868,12.1713,3.6525,246544.9631,15.5907,15.8529,15.7218,-18.2969,2.1827,15.4498,15.5916,15.5207,-18.1806,3.4948,15.5907,15.6953,15.6430,-18.6943,-5.6775,9.0456,9.5594,9.3025,-39.9591,-2.1827,8.6868,9.0456,8.8662,-42.0492,-3.4948,8.6868,8.9125,8.7996,-42.4279,5.6775,0.1000,7.8141,-196683.3000,246544.9631
6093.0000,9.1347,15.6428,0.0000,162153.1000,-162153.1000,7.4196,0.0000,24091.9182,24091.9182,362.3595,186245.0182,0.0000,-186245.0182,9.0977,14.8353,0.0000,15849.9000,-15849.9000,0.8269,0.0000,2449.5497,2449.5497,40.3843,18299.4497,0.0000,-18299.4497,15.7121,8.7644,12.2382,3.2738,220984.6502,15.6428,15.8420,15.7424,-17.2901,2.1976,15.5667,15.6896,15.6282,-16.4810,3.0245,15.6428,15.7251,15.6840,-17.4005,-5.2220,9.0977,9.5514,9.3245,-38.8994,-2.1976,8.7644,9.0977,8.9310,-40.1777,-3.0245,8.7644,8.9593,8.8618,-40.5179,5.2220,0.1000,7.8141,-178003.0000,220984.6502
6094.0000,9.1649,15.6720,0.0000,133811.6000,-133811.6000,6.1243,0.0000,19893.0174,19893.0174,299.0992,153704.6174,0.0000,-153704.6174,9.1286,14.8656,0.0000,13830.0000,-13830.0000,0.7216,0.0000,2137.9846,2137.9846,35.2429,15967.9846,0.0000,-15967.9846,15.7623,8.7182,12.2402,2.7555,185996.3998,15.6720,15.8959,15.7840,-16.3885,1.8009,15.6012,15.7538,15.6775,-15.8314,2.5225,15.6720,15.7672,15.7196,-16.5924,-4.3234,9.1286,9.6518,9.3902,-37.6615,-1.8009,8.7182,9.1286,8.9234,-39.7750,-2.5225,8.7182,8.9621,8.8402,-40.2474,4.3234,0.1000,7.8141,-147641.6000,185996.3998
6095.0000,9.2134,15.7201,0.0000,117548.5000,-117548.5000,5.3809,0.0000,17492.1055,17492.1055,262.7936,135040.6055,0.0000,-135040.6055,9.1836,14.9206,0.0000,9115.4000,-9115.4000,0.4757,0.0000,1409.8661,1409.8661,23.2307,10525.2661,0.0000,-10525.2661,15.8384,8.7087,12.2736,2.3859,161051.0636,15.7201,15.9506,15.8353,-15.5693,1.6351,15.7185,15.8675,15.7930,-14.4392,2.1107,15.7201,15.8221,15.7711,-15.7682,-3.7458,9.1836,9.7410,9.4623,-36.5941,-1.6351,8.7087,9.1836,8.9462,-39.1175,-2.1107,8.7087,8.9830,8.8459,-39.7465,3.7458,0.1000,7.8141,-126663.9000,161051.0636
6096.0000,9.2714,15.7773,0.0000,97134.6000,-97134.6000,4.4477,0.0000,14471.1074,14471.1074,217.2169,111605.7074,0.0000,-111605.7074,9.2423,14.9788,0.0000,7899.2000,-7899.2000,0.4123,0.0000,1222.4222,1222.4222,20.1343,9121.6222,0.0000,-9121.6222,15.9173,8.6746,12.2960,2.0113,135763.6269,15.7773,16.0329,15.9051,-14.6595,1.3451,15.7856,15.9629,15.8743,-13.6457,1.7574,15.7773,15.8915,15.8344,-14.9348,-3.1025,9.2423,9.8843,9.5633,-35.3285,-1.3451,8.6746,9.2423,8.9584,-38.7258,-1.7574,8.6746,9.0057,8.8402,-39.5100,3.1025,0.1000,7.8141,-105033.8000,135763.6269
6097.0000,9.3625,15.8677,0.0000,93481.9000,-93481.9000,4.2819,0.0000,13952.3343,13952.3343,209.1192,107434.2343,0.0000,-107434.2343,9.3081,15.0441,0.0000,11537.2000,-11537.2000,0.6022,0.0000,1786.5098,1786.5098,29.4122,13323.7098,0.0000,-13323.7098,15.9694,8.8067,12.3880,1.9990,134929.8914,15.8677,16.1189,15.9933,-13.6458,1.2265,15.7649,15.9657,15.8653,-13.9784,1.8288,15.8677,15.9716,15.9196,-13.9430,-3.0553,9.3081,9.9967,9.6524,-34.3603,-1.2265,8.8067,9.3081,9.0574,-37.3488,-1.8288,8.8067,9.1079,8.9573,-37.8422,3.0553,0.1000,7.8141,-105019.1000,134929.8914
6098.0000,9.4100,15.9126,0.0000,82669.2000,-82669.2000,3.7886,0.0000,12350.2896,12350.2896,185.0293,95019.4896,0.0000,-95019.4896,9.3839,15.1193,0.0000,5920.4000,-5920.4000,0.3091,0.0000,917.4152,917.4152,15.0959,6837.8152,0.0000,-6837.8152,16.0619,8.7212,12.3916,1.7188,116017.9385,15.9126,16.1824,16.0475,-13.1542,1.1598,15.9587,16.1109,16.0348,-12.0131,1.4689,15.9126,16.0345,15.9735,-13.4424,-2.6288,9.3839,10.0940,9.7389,-33.4965,-1.1598,8.7212,9.3839,9.0526,-37.4460,-1.4689,8.7212,9.1083,8.9147,-38.3901,2.6288,0.1000,7.8141,-88589.6000,116017.9385
6099.0000,9.4930,15.9951,0.0000,73535.8000,-73535.8000,3.3710,0.0000,11004.1777,11004.1777,164.6326,84539.9777,0.0000,-84539.9777,9.3960,15.1303,0.0000,17747.3000,-17747.3000,0.9268,0.0000,2750.4084,2750.4084,45.2621,20497.7084,0.0000,-20497.7084,16.0509,8.8802,12.4655,1.7610,118864.8921,15.9951,16.3111,16.1531,-12.0438,0.8147,15.6828,15.9675,15.8251,-14.9289,1.7415,15.9951,16.1077,16.0514,-12.6596,-2.5562,9.3960,10.3384,9.8672,-32.1802,-0.8147,8.8802,9.3960,9.1381,-36.3619,-1.7415,8.8802,9.2235,9.0518,-36.5971,2.5562,0.1000,7.8141,-91283.1000,118864.8921
6100.0000,9.5533,16.0533,0.0000,93567.6000,-93567.6000,4.2913,0.0000,14018.8748,14018.8748,209.5816,107586.4748,0.0000,-107586.4748,9.4733,15.2080,0.0000,13795.8000,-13795.8000,0.7204,0.0000,2139.5940,2139.5940,35.1855,15935.3940,0.0000,-15935.3940,16.1033,9.0272,12.5653,2.0264,136784.2557,16.0533,16.3040,16.1787,-12.0223,1.1903,15.8908,16.0310,15.9609,-13.0551,1.9107,16.0533,16.1479,16.1006,-12.2922,-3.1010,9.4733,10.2025,9.8379,-32.8931,-1.1903,9.0272,9.4733,9.2502,-35.1171,-1.9107,9.0272,9.3041,9.1656,-35.3901,3.1010,0.1000,7.8141,-107363.4000,136784.2557
6101.0000,9.5674,16.0654,0.0000,104697.5000,-104697.5000,4.8035,0.0000,15690.8994,15690.8994,234.5942,120388.3994,0.0000,-120388.3994,9.5180,15.2517,0.0000,9969.0000,-9969.0000,0.5207,0.0000,1546.7584,1546.7584,25.4311,11515.7584,0.0000,-11515.7584,16.1513,9.0650,12.6081,2.1559,145520.9554,16.0654,16.2883,16.1768,-12.2384,1.4276,16.0112,16.1387,16.0750,-11.8622,1.9483,16.0654,16.1586,16.1120,-12.3658,-3.3759,9.5180,10.1266,9.8223,-33.1976,-1.4276,9.0650,9.5180,9.2915,-34.8662,-1.9483,9.0650,9.3309,9.1979,-35.2698,3.3759,0.1000,7.8141,-114666.5000,145520.9554
6102.0000,9.7204,16.2205,0.0000,186859.1000,-186859.1000,8.5737,0.0000,28091.5722,28091.5722,418.7271,214950.6722,0.0000,-214950.6722,9.7007,15.4351,0.0000,971.5000,-971.5000,0.0508,0.0000,151.0033,151.0033,2.4786,1122.5033,0.0000,-1122.5033,16.2836,9.4712,12.8774,3.3572,226611.8793,16.2205,16.3076,16.2641,-11.2928,2.8410,16.2923,16.3331,16.3127,-9.3079,2.8917,16.2205,16.2586,16.2395,-10.9642,-5.7327,9.7007,9.9964,9.8486,-32.9227,-2.8410,9.4712,9.7007,9.5860,-31.4983,-2.8917,9.4712,9.5837,9.5274,-31.4713,5.7327,0.1000,7.8141,-187830.6000,226611.8793
6103.0000,9.8382,16.3345,0.0000,241306.3000,-241306.3000,11.0819,0.0000,36364.3521,36364.3521,541.2227,277670.6521,0.0000,-277670.6521,9.8306,15.5629,0.0000,2057.1000,-2057.1000,0.1075,0.0000,320.1538,320.1538,5.2512,2377.2538,0.0000,-2377.2538,16.3815,9.6423,13.0119,4.3089,290848.9854,16.3345,16.3936,16.3640,-10.3346,3.6581,16.3699,16.4202,16.3950,-8.9599,3.7657,16.3345,16.3618,16.3482,-9.9970,-7.4238,9.8306,10.0444,9.9375,-31.9351,-3.6581,9.6423,9.8306,9.7364,-30.3701,-3.7657,9.6423,9.7367,9.6895,-30.2710,7.4238,0.1000,7.8141,-243363.4000,290848.9854
6104.0000,9.9765,16.4707,0.0000,267263.4000,-267263.4000,12.2825,0.0000,40390.6710,40390.6710,599.8579,307654.0710,0.0000,-307654.0710,9.9550,15.6861,0.0000,33608.5000,-33608.5000,1.7574,0.0000,5237.1683,5237.1683,85.8263,38845.6683,0.0000,-38845.6683,16.4206,9.8267,13.1236,5.2899,357070.5210,16.4707,16.5186,16.4947,-9.0983,3.5084,16.2408,16.3066,16.2737,-10.9324,5.2657,16.4707,16.4890,16.4798,-8.8139,-8.7741,9.9550,10.1638,10.0594,-30.6920,-3.5084,9.8267,9.9550,9.8908,-29.1549,-5.2657,9.8267,9.9016,9.8642,-28.8663,8.7741,0.1000,7.8141,-300871.9000,357070.5210
6105.0000,10.0380,16.5280,0.0000,282858.1000,-282858.1000,13.0098,0.0000,42801.7352,42801.7352,635.3790,325659.8352,0.0000,-325659.8352,10.0092,15.7386,0.0000,60995.8000,-60995.8000,3.1906,0.0000,9510.1409,9510.1409,155.8237,70505.9409,0.0000,-70505.9409,16.4181,9.8976,13.1579,6.0360,407431.3914,16.5280,16.5876,16.5578,-8.7933,3.2731,16.1685,16.2226,16.1956,-11.9332,6.4637,16.5280,16.5478,16.5379,-8.6114,-9.7368,10.0092,10.2388,10.1240,-30.2783,-3.2731,9.8976,10.0092,9.9534,-29.0759,-6.4637,9.8976,9.9705,9.9341,-28.7711,9.7368,0.1000,7.8141,-343853.9000,407431.3914
6106.0000,10.0224,16.5098,0.0000,296505.3000,-296505.3000,13.6425,0.0000,44852.3678,44852.3678,666.2774,341357.6678,0.0000,-341357.6678,9.9902,15.7184,0.0000,74953.5000,-74953.5000,3.9213,0.0000,11684.0817,11684.0817,191.5123,86637.5817,0.0000,-86637.5817,16.3815,9.8810,13.1312,6.5241,440373.8243,16.5098,16.5858,16.5478,-9.3027,3.2404,16.1109,16.1608,16.1358,-12.5880,7.1617,16.5098,16.5335,16.5216,-9.2139,-10.4021,9.9902,10.2377,10.1139,-30.7284,-3.2404,9.8810,9.9902,9.9356,-29.8133,-7.1617,9.8810,9.9554,9.9182,-29.5406,10.4021,0.1000,7.8141,-371458.8000,440373.8243
6107.0000,10.0230,16.5109,0.0000,311168.3000,-311168.3000,14.3158,0.0000,47070.9469,47070.9469,699.1620,358239.2469,0.0000,-358239.2469,9.9893,15.7179,0.0000,91307.2000,-91307.2000,4.7767,0.0000,14233.2460,14233.2460,233.2839,105540.4460,0.0000,-105540.4460,16.3572,9.8917,13.1244,7.0535,476112.2613,16.5109,16.5881,16.5495,-9.5032,3.1797,16.0657,16.1113,16.0885,-13.0448,7.9564,16.5109,16.5328,16.5219,-9.4357,-11.1361,9.9893,10.2410,10.1152,-30.8867,-3.1797,9.8917,9.9893,9.9405,-30.0512,-7.9564,9.8917,9.9607,9.9262,-29.7803,11.1361,0.1000,7.8141,-402475.5000,476112.2613
6108.0000,9.9403,16.4268,0.0000,322495.0000,-322495.0000,14.8370,0.0000,48701.3252,48701.3252,724.6141,371196.3252,0.0000,-371196.3252,9.9061,15.6341,0.0000,89923.2000,-89923.2000,4.7042,0.0000,14005.6871,14005.6871,229.7473,103928.8871,0.0000,-103928.8871,16.2879,9.8000,13.0440,7.2445,489000.4640,16.4268,16.5198,16.4733,-10.5897,3.3776,16.0042,16.0519,16.0281,-13.6424,8.0818,16.4268,16.4544,16.4406,-10.5874,-11.4594,9.9061,10.1639,10.0350,-31.9797,-3.3776,9.8000,9.9061,9.8531,-31.3408,-8.0818,9.8000,9.8744,9.8372,-31.1218,11.4594,0.1000,7.8141,-412418.2000,489000.4640
6109.0000,9.9593,16.4492,0.0000,336775.7000,-336775.7000,15.4864,0.0000,50877.7308,50877.7308,756.3309,387653.4308,0.0000,-387653.4308,9.9260,15.6556,0.0000,106875.9000,-106875.9000,5.5897,0.0000,16649.4429,16649.4429,272.9916,123525.3429,0.0000,-123525.3429,16.2810,9.8373,13.0591,7.7602,523813.1642,16.4492,16.5283,16.4888,-10.3772,3.2989,15.9795,16.0213,16.0004,-13.7967,8.8886,16.4492,16.4704,16.4598,-10.3260,-12.1875,9.9260,10.1732,10.0496,-31.7359,-3.2989,9.8373,9.9260,9.8817,-30.9981,-8.8886,9.8373,9.9014,9.8693,-30.7573,12.1875,0.1000,7.8141,-443651.6000,523813.1642
6110.0000,9.9407,16.4296,0.0000,351043.8000,-351043.8000,16.1443,0.0000,53012.9560,53012.9560,788.4626,404056.7560,0.0000,-404056.7560,9.9074,15.6365,0.0000,114760.0000,-114760.0000,6.0024,0.0000,17874.2920,17874.2920,293.1474,132634.2920,0.0000,-132634.2920,16.2574,9.8199,13.0386,8.1466,549893.5373,16.4296,16.5138,16.4717,-10.6434,3.3806,15.9526,15.9928,15.9727,-13.9871,9.3830,16.4296,16.4519,16.4408,-10.6244,-12.7637,9.9074,10.1555,10.0315,-31.9790,-3.3806,9.8199,9.9074,9.8636,-31.3311,-9.3830,9.8199,9.8838,9.8518,-31.1080,12.7637,0.1000,7.8141,-465803.8000,549893.5373
6111.0000,9.8723,16.3607,0.0000,358659.7000,-358659.7000,16.4928,0.0000,54087.0418,54087.0418,805.4796,412746.7418,0.0000,-412746.7418,9.8385,15.5673,0.0000,114733.5000,-114733.5000,6.0007,0.0000,17857.7854,17857.7854,293.0633,132591.2854,0.0000,-132591.2854,16.1966,9.7466,12.9716,8.2901,559583.3799,16.3607,16.4550,16.4079,-11.4339,3.4974,15.8942,15.9370,15.9156,-14.5397,9.4980,16.3607,16.3863,16.3735,-11.4580,-12.9954,9.8385,10.0913,9.9649,-32.7699,-3.4974,9.7466,9.8385,9.7925,-32.2459,-9.4980,9.7466,9.8134,9.7800,-32.0500,12.9954,0.1000,7.8141,-473393.2000,559583.3799
6112.0000,9.8336,16.3240,0.0000,364387.3000,-364387.3000,16.7494,0.0000,54907.1576,54907.1576,818.0118,419294.4576,0.0000,-419294.4576,9.7999,15.5296,0.0000,119872.2000,-119872.2000,6.2681,0.0000,18650.4158,18650.4158,306.1257,138522.6158,0.0000,-138522.6158,16.1538,9.7113,12.9325,8.4733,571951.0421,16.3240,16.4170,16.3705,-11.7885,3.4937,15.8472,15.8893,15.8683,-14.9153,9.7619,16.3240,16.3485,16.3362,-11.8077,-13.2556,9.7999,10.0514,9.9257,-33.1131,-3.4937,9.7113,9.7999,9.7556,-32.6091,-9.7619,9.7113,9.7761,9.7437,-32.4181,13.2556,0.1000,7.8141,-484259.5000,571951.0421
6113.0000,9.7639,16.2545,0.0000,375060.8000,-375060.8000,17.2360,0.0000,56434.9734,56434.9734,841.7801,431495.7734,0.0000,-431495.7734,9.7316,15.4614,0.0000,111326.0000,-111326.0000,5.8206,0.0000,17309.0164,17309.0164,284.2679,128635.0164,0.0000,-128635.0164,16.1033,9.6379,12.8706,8.5181,574970.4128,16.2545,16.3491,16.3018,-12.5120,3.8052,15.8124,15.8550,15.8337,-15.1264,9.6257,16.2545,16.2814,16.2679,-12.5274,-13.4309,9.7316,9.9724,9.8520,-33.8663,-3.8052,9.6379,9.7316,9.6847,-33.3770,-9.6257,9.6379,9.7048,9.6713,-33.2173,13.4309,0.1000,7.8141,-486386.8000,574970.4128
6114.0000,9.2518,15.7363,0.0000,274985.8000,-274985.8000,12.6319,0.0000,40951.3523,40951.3523,616.9198,315937.1523,0.0000,-315937.1523,9.1980,14.9249,0.0000,76112.7000,-76112.7000,3.9787,0.0000,11773.8062,11773.8062,194.3122,87886.5062,0.0000,-87886.5062,15.6716,9.0017,12.3366,6.3307,427319.3701,15.7363,15.9757,15.8560,-17.7096,2.8844,15.3665,15.4731,15.4198,-19.9288,6.8631,15.7363,15.8113,15.7738,-18.3099,-9.7475,9.1980,9.6271,9.4126,-38.9505,-2.8844,9.0017,9.1980,9.0998,-40.2642,-6.8631,9.0017,9.1408,9.0712,-40.2953,9.7475,0.1000,7.8141,-351098.5000,427319.3701
6115.0000,9.1702,15.6729,0.0000,261993.1000,-261993.1000,11.9990,0.0000,38953.0831,38953.0831,586.0122,300946.1831,0.0000,-300946.1831,9.1274,14.8629,0.0000,52140.3000,-52140.3000,2.7213,0.0000,8060.3049,8060.3049,132.9063,60200.6049,0.0000,-60200.6049,15.6258,8.9444,12.2851,5.6199,379345.6763,15.6729,15.8398,15.7563,-17.9188,3.0926,15.3825,15.4665,15.4245,-18.9134,5.8139,15.6729,15.7298,15.7013,-18.0953,-8.9065,9.1274,9.4754,9.3014,-39.2835,-3.0926,8.9444,9.1274,9.0359,-39.7720,-5.8139,8.9444,9.0642,9.0043,-39.8164,8.9065,0.1000,7.8141,-314133.4000,379345.6763
6116.0000,8.9363,15.4382,0.0000,190816.5000,-190816.5000,8.7351,0.0000,28239.8004,28239.8004,426.6058,219056.3004,0.0000,-219056.3004,8.8937,14.6287,0.0000,27505.8000,-27505.8000,1.4353,0.0000,4243.1391,4243.1391,70.0987,31748.9391,0.0000,-31748.9391,15.4975,8.5665,12.0320,4.0279,271882.5721,15.4382,15.6878,15.5630,-19.5544,2.4332,15.2948,15.4315,15.3632,-19.1659,3.8686,15.4382,15.5380,15.4881,-19.9803,-6.3018,8.8937,9.3635,9.1286,-40.6309,-2.4332,8.5665,8.8937,8.7301,-42.7101,-3.8686,8.5665,8.7714,8.6690,-43.0968,6.3018,0.1000,7.8141,-218322.3000,271882.5721
6117.0000,8.9847,15.4962,0.0000,179514.3000,-179514.3000,8.2066,0.0000,26592.4033,26592.4033,400.7954,206106.7033,0.0000,-206106.7033,8.9515,14.6905,0.0000,17340.2000,-17340.2000,0.9043,0.0000,2676.3342,2676.3342,44.1630,20016.5342,0.0000,-20016.5342,15.5601,8.6451,12.1026,3.6000,242999.5990,15.4962,15.6863,15.5912,-18.4102,2.4341,15.4165,15.5340,15.4753,-17.3683,3.3384,15.4962,15.5753,15.5357,-18.5604,-5.7725,8.9515,9.3656,9.1585,-39.4797,-2.4341,8.6451,8.9515,8.7983,-40.8144,-3.3384,8.6451,8.8241,8.7346,-41.1656,5.7725,0.1000,7.8141,-196854.5000,242999.5990
6118.0000,9.0102,15.5203,0.0000,149751.4000,-149751.4000,6.8479,0.0000,22194.6126,22194.6126,334.4380,171946.0126,0.0000,-171946.0126,8.9808,14.7192,0.0000,13428.2000,-13428.2000,0.7004,0.0000,2073.0904,2073.0904,34.2051,15501.2904,0.0000,-15501.2904,15.6144,8.5977,12.1061,3.0264,204280.6894,15.5203,15.7335,15.6269,-17.5625,2.0492,15.4751,15.6168,15.5460,-16.4480,2.7495,15.5203,15.6130,15.5667,-17.7868,-4.7987,8.9808,9.4516,9.2162,-38.3664,-2.0492,8.5977,8.9808,8.7893,-40.4442,-2.7495,8.5977,8.8217,8.7097,-40.9497,4.7987,0.1000,7.8141,-163179.6000,204280.6894
6119.0000,9.0714,15.5816,0.0000,133428.9000,-133428.9000,6.1024,0.0000,19799.3820,19799.3820,298.0290,153228.2820,0.0000,-153228.2820,9.0444,14.7827,0.0000,10076.1000,-10076.1000,0.5256,0.0000,1556.4738,1556.4738,25.6685,11632.5738,0.0000,-11632.5738,15.6912,8.6244,12.1578,2.6764,180654.0549,15.5816,15.7957,15.6886,-16.5866,1.8589,15.5724,15.7172,15.6448,-15.2908,2.3845,15.5816,15.6766,15.6291,-16.7981,-4.2434,9.0444,9.5423,9.2933,-37.2439,-1.8589,8.6244,9.0444,8.8344,-39.5246,-2.3845,8.6244,8.8651,8.7448,-40.0972,4.2434,0.1000,7.8141,-143505.0000,180654.0549
6120.0000,9.1420,15.6510,0.0000,112746.9000,-112746.9000,5.1583,0.0000,16753.8098,16753.8098,251.9225,129500.7098,0.0000,-129500.7098,9.1052,14.8430,0.0000,11501.0000,-11501.0000,0.6000,0.0000,1777.5641,1777.5641,29.3036,13278.5641,0.0000,-13278.5641,15.7587,8.6388,12.1988,2.3427,158130.7560,15.6510,15.8884,15.7697,-15.5364,1.5194,15.5925,15.7677,15.6801,-15.0319,2.1194,15.6510,15.7535,15.7022,-15.8417,-3.6389,9.1052,9.6847,9.3949,-35.9911,-1.5194,8.6388,9.1052,8.8720,-38.8780,-2.1194,8.6388,8.9154,8.7771,-39.4634,3.6389,0.1000,7.8141,-124247.9000,158130.7560
6121.0000,9.2068,15.7142,0.0000,106664.1000,-106664.1000,4.8820,0.0000,15870.3402,15870.3402,238.4285,122534.4402,0.0000,-122534.4402,9.1815,14.9188,0.0000,6880.0000,-6880.0000,0.3590,0.0000,1064.0990,1064.0990,17.5326,7944.0990,0.0000,-7944.0990,15.8476,8.6660,12.2568,2.1507,145172.3554,15.7142,15.9485,15.8313,-14.8557,1.5077,15.7505,15.8969,15.8237,-13.4200,1.8667,15.7142,15.8203,15.7672,-15.1023,-3.3743,9.1815,9.7606,9.4710,-35.1973,-1.5077,8.6660,9.1815,8.9237,-38.1494,-1.8667,8.6660,8.9593,8.8126,-38.8887,3.3743,0.1000,7.8141,-113544.1000,145172.3554
