Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6122.0000,9.2931,15.7996,0.0000,95825.8000,-95825.8000,4.3876,0.0000,14282.3090,14282.3090,214.2819,110108.1090,0.0000,-110108.1090,9.2358,14.9723,0.0000,14015.9000,-14015.9000,0.7315,0.0000,2168.8672,2168.8672,35.7250,16184.7672,0.0000,-16184.7672,15.8862,8.7606,12.3234,2.0843,140689.0032,15.7996,16.0531,15.9263,-13.8170,1.2187,15.6477,15.8603,15.7540,-14.5982,1.9502,15.7996,15.9021,15.8508,-14.1986,-3.1689,9.2358,9.9164,9.5761,-34.0962,-1.2187,8.7606,9.2358,8.9982,-37.2358,-1.9502,8.7606,9.0534,8.9070,-37.6758,3.1689,0.1000,7.8141,-109841.7000,140689.0032
6123.0000,9.3440,15.8481,0.0000,86436.8000,-86436.8000,3.9597,0.0000,12896.0544,12896.0544,193.3837,99332.8544,0.0000,-99332.8544,9.2880,15.0239,0.0000,11388.2000,-11388.2000,0.5944,0.0000,1763.1047,1763.1047,29.0318,13151.3047,0.0000,-13151.3047,15.9494,8.7291,12.3392,1.8789,126826.9270,15.8481,16.1270,15.9875,-13.2942,1.1217,15.7449,15.9262,15.8356,-13.6316,1.7162,15.8481,15.9634,15.9057,-13.7255,-2.8379,9.2880,10.0233,9.6556,-33.4053,-1.1217,8.7291,9.2880,9.0085,-37.2017,-1.7162,8.7291,9.0755,8.9023,-37.8279,2.8379,0.1000,7.8141,-97825.0000,126826.9270
6124.0000,9.4349,15.9386,0.0000,108642.0000,-108642.0000,4.9784,0.0000,16238.5912,16238.5912,243.1350,124880.5912,0.0000,-124880.5912,9.3699,15.1056,0.0000,15344.2000,-15344.2000,0.8011,0.0000,2377.3974,2377.3974,39.1226,17721.5974,0.0000,-17721.5974,15.9868,8.9960,12.4914,2.3086,155832.0228,15.9386,16.1548,16.0467,-12.7943,1.3924,15.7716,15.9293,15.8505,-13.6405,2.1935,15.9386,16.0219,15.9802,-13.0135,-3.5859,9.3699,9.9843,9.6771,-33.4267,-1.3924,8.9960,9.3699,9.1830,-35.1221,-2.1935,8.9960,9.2216,9.1088,-35.3257,3.5859,0.1000,7.8141,-123986.2000,155832.0228
6125.0000,9.4682,15.9690,0.0000,117397.2000,-117397.2000,5.3824,0.0000,17558.9894,17558.9894,262.8681,134956.1894,0.0000,-134956.1894,9.4221,15.1568,0.0000,12873.0000,-12873.0000,0.6722,0.0000,1995.5016,1995.5016,32.8295,14868.5016,0.0000,-14868.5016,16.0317,9.0275,12.5296,2.4232,163565.6035,15.9690,16.1715,16.0702,-12.7337,1.5701,15.8673,15.9963,15.9318,-12.7855,2.2423,15.9690,16.0525,16.0107,-12.8847,-3.8123,9.4221,9.9677,9.6949,-33.3973,-1.5701,9.0275,9.4221,9.2248,-34.9599,-2.2423,9.0275,9.2625,9.1450,-35.2747,3.8123,0.1000,7.8141,-130270.2000,163565.6035
6126.0000,9.6256,16.1278,0.0000,199037.0000,-199037.0000,9.1272,0.0000,29864.6677,29864.6677,445.7573,228901.6677,0.0000,-228901.6677,9.6103,15.3455,0.0000,778.1000,-778.1000,0.0406,0.0000,120.8354,120.8354,1.9847,898.9354,0.0000,-898.9354,16.1875,9.3872,12.7874,3.5624,240460.2138,16.1278,16.2110,16.1694,-11.7029,3.0289,16.1995,16.2325,16.2160,-9.5950,3.0695,16.1278,16.1649,16.1463,-11.4327,-6.0983,9.6103,9.8831,9.7467,-32.9135,-3.0289,9.3872,9.6103,9.4988,-31.8871,-3.0695,9.3872,9.4977,9.4424,-31.9230,6.0983,0.1000,7.8141,-199815.1000,240460.2138
6127.0000,9.7518,16.2502,0.0000,253023.9000,-253023.9000,11.6136,0.0000,38062.7981,38062.7981,567.1875,291086.6981,0.0000,-291086.6981,9.7450,15.4782,0.0000,2628.3000,-2628.3000,0.1373,0.0000,408.7035,408.7035,6.7075,3037.0035,0.0000,-3037.0035,16.2942,9.5647,12.9294,4.5185,305000.3314,16.2502,16.3077,16.2789,-10.6788,3.8254,16.2789,16.3280,16.3035,-9.2471,3.9627,16.2502,16.2770,16.2636,-10.3978,-7.7882,9.7450,9.9477,9.8464,-31.9009,-3.8254,9.5647,9.7450,9.6549,-30.6794,-3.9627,9.5647,9.6555,9.6101,-30.6254,7.7882,0.1000,7.8141,-255652.2000,305000.3314
6128.0000,9.9073,16.4035,0.0000,277725.7000,-277725.7000,12.7568,0.0000,41912.0056,41912.0056,623.0221,319637.7056,0.0000,-319637.7056,9.8860,15.6180,0.0000,38129.1000,-38129.1000,1.9932,0.0000,5937.4666,5937.4666,97.3457,44066.5666,0.0000,-44066.5666,16.3431,9.7659,13.0545,5.5435,374183.2233,16.4035,16.4493,16.4264,-9.2833,3.5879,16.1524,16.2157,16.1840,-11.2340,5.5811,16.4035,16.4207,16.4121,-9.0459,-9.1689,9.8860,10.0864,9.9862,-30.5233,-3.5879,9.7659,9.8860,9.8260,-29.2750,-5.5811,9.7659,9.8372,9.8016,-29.0229,9.1689,0.1000,7.8141,-315854.8000,374183.2233
6129.0000,9.9615,16.4527,0.0000,293391.8000,-293391.8000,13.4888,0.0000,44325.6108,44325.6108,658.7704,337717.4108,0.0000,-337717.4108,9.9337,15.6636,0.0000,63544.2000,-63544.2000,3.3232,0.0000,9899.8707,9899.8707,162.3002,73444.0707,0.0000,-73444.0707,16.3420,9.8244,13.0832,6.2612,422627.7073,16.4527,16.5138,16.4833,-9.1124,3.3885,16.0928,16.1446,16.1187,-12.1065,6.7117,16.4527,16.4732,16.4630,-8.9830,-10.1003,9.9337,10.1563,10.0450,-30.2684,-3.3885,9.8244,9.9337,9.8791,-29.3536,-6.7117,9.8244,9.8961,9.8603,-29.1005,10.1003,0.1000,7.8141,-356936.0000,422627.7073
6130.0000,9.9646,16.4539,0.0000,308213.4000,-308213.4000,14.1748,0.0000,46567.8951,46567.8951,692.2724,354781.2951,0.0000,-354781.2951,9.9335,15.6626,0.0000,80626.6000,-80626.6000,4.2172,0.0000,12561.2029,12561.2029,205.9605,93187.8029,0.0000,-93187.8029,16.3181,9.8311,13.0746,6.8174,460173.8128,16.4539,16.5265,16.4902,-9.4361,3.3192,16.0431,16.0904,16.0668,-12.7101,7.5364,16.4539,16.4762,16.4650,-9.3773,-10.8556,9.9335,10.1711,10.0523,-30.5524,-3.3192,9.8311,9.9335,9.8823,-29.8410,-7.5364,9.8311,9.9015,9.8663,-29.6027,10.8556,0.1000,7.8141,-388840.0000,460173.8128
6131.0000,9.9527,16.4416,0.0000,321972.5000,-321972.5000,14.8078,0.0000,48634.8028,48634.8028,723.1900,370607.3028,0.0000,-370607.3028,9.9200,15.6490,0.0000,94853.0000,-94853.0000,4.9613,0.0000,14775.5778,14775.5778,242.3017,109628.5778,0.0000,-109628.5778,16.2876,9.8240,13.0558,7.3014,492845.4442,16.4416,16.5206,16.4811,-9.8155,3.2822,15.9960,16.0407,16.0183,-13.2205,8.2435,16.4416,16.4642,16.4529,-9.7953,-11.5256,9.9200,10.1657,10.0428,-30.9099,-3.2822,9.8240,9.9200,9.8720,-30.3134,-8.2435,9.8240,9.8921,9.8580,-30.0864,11.5256,0.1000,7.8141,-416825.5000,492845.4442
6132.0000,9.8864,16.3746,0.0000,334791.9000,-334791.9000,15.3963,0.0000,50502.2936,50502.2936,751.9308,385294.1936,0.0000,-385294.1936,9.8534,15.5821,0.0000,95802.6000,-95802.6000,5.0108,0.0000,14913.4978,14913.4978,244.7174,110716.0978,0.0000,-110716.0978,16.2294,9.7532,12.9913,7.5517,509741.9189,16.3746,16.4642,16.4194,-10.7322,3.4618,15.9425,15.9879,15.9652,-13.7531,8.4726,16.3746,16.4008,16.3877,-10.7536,-11.9345,9.8534,10.1017,9.9775,-31.8476,-3.4618,9.7532,9.8534,9.8033,-31.3733,-8.4726,9.7532,9.8239,9.7886,-31.1840,11.9345,0.1000,7.8141,-430594.5000,509741.9189
6133.0000,9.8513,16.3415,0.0000,343950.2000,-343950.2000,15.8113,0.0000,51846.4760,51846.4760,772.1969,395796.6760,0.0000,-395796.6760,9.8183,15.5479,0.0000,103674.6000,-103674.6000,5.4214,0.0000,16133.2647,16133.2647,264.7726,119807.8647,0.0000,-119807.8647,16.1864,9.7236,12.9550,7.8409,529263.8735,16.3415,16.4300,16.3857,-11.1501,3.4633,15.8918,15.9362,15.9140,-14.2233,8.8847,16.3415,16.3663,16.3539,-11.1683,-12.3480,9.8183,10.0652,9.9418,-32.2645,-3.4633,9.7236,9.8183,9.7710,-31.8073,-8.8847,9.7236,9.7913,9.7575,-31.6220,12.3480,0.1000,7.8141,-447624.8000,529263.8735
6134.0000,9.8077,16.2985,0.0000,354006.4000,-354006.4000,16.2702,0.0000,53314.7094,53314.7094,794.6092,407321.1094,0.0000,-407321.1094,9.7751,15.5050,0.0000,106150.2000,-106150.2000,5.5503,0.0000,16511.3936,16511.3936,271.0665,122661.5936,0.0000,-122661.5936,16.1446,9.6807,12.9127,8.0594,544007.7023,16.2985,16.3890,16.3437,-11.6379,3.5733,15.8512,15.8949,15.8730,-14.5455,9.1236,16.2985,16.3240,16.3112,-11.6636,-12.6969,9.7751,10.0193,9.8972,-32.7598,-3.5733,9.6807,9.7751,9.7279,-32.3423,-9.1236,9.6807,9.7482,9.7145,-32.1738,12.6969,0.1000,7.8141,-460156.6000,544007.7023
6135.0000,9.7713,16.2631,0.0000,362476.5000,-362476.5000,16.6552,0.0000,54549.7469,54549.7469,813.4120,417026.2469,0.0000,-417026.2469,9.7392,15.4695,0.0000,109165.4000,-109165.4000,5.7072,0.0000,16974.3530,16974.3530,278.7303,126139.7530,0.0000,-126139.7530,16.1081,9.6465,12.8773,8.2567,557324.3425,16.2631,16.3534,16.3083,-12.0003,3.6493,15.8142,15.8574,15.8358,-14.8227,9.3565,16.2631,16.2885,16.2758,-12.0255,-13.0059,9.7392,9.9799,9.8595,-33.1253,-3.6493,9.6465,9.7392,9.6928,-32.7269,-9.3565,9.6465,9.7128,9.6797,-32.5685,13.0059,0.1000,7.8141,-471641.9000,557324.3425
6136.0000,9.6711,16.1625,0.0000,358018.1000,-358018.1000,16.4468,0.0000,53768.8327,53768.8327,803.2348,411786.9327,0.0000,-411786.9327,9.6373,15.3674,0.0000,104513.0000,-104513.0000,5.4634,0.0000,16234.6727,16234.6727,266.8229,120747.6727,0.0000,-120747.6727,16.0202,9.5347,12.7775,8.1197,548076.8549,16.1625,16.2680,16.2153,-13.0380,3.6611,15.7288,15.7779,15.7534,-15.6466,9.1245,16.1625,16.1931,16.1778,-13.1246,-12.7857,9.6373,9.8926,9.7649,-34.1598,-3.6611,9.5347,9.6373,9.5860,-33.9567,-9.1245,9.5347,9.6077,9.5712,-33.8295,12.7857,0.1000,7.8141,-462531.1000,548076.8549
6137.0000,9.5863,16.0801,0.0000,364688.6000,-364688.6000,16.7433,0.0000,54676.4124,54676.4124,817.7178,419365.0124,0.0000,-419365.0124,9.5554,15.2866,0.0000,89789.6000,-89789.6000,4.6923,0.0000,13936.4933,13936.4933,229.1649,103726.0933,0.0000,-103726.0933,15.9637,9.4468,12.7053,7.9822,538801.8738,16.0801,16.1804,16.1303,-13.8452,4.0170,15.6989,15.7475,15.7232,-15.7434,8.7093,16.0801,16.1117,16.0959,-13.8857,-12.7263,9.5554,9.7931,9.6742,-35.0147,-4.0170,9.4468,9.5554,9.5011,-34.7550,-8.7093,9.4468,9.5210,9.4839,-34.6630,12.7263,0.1000,7.8141,-454478.2000,538801.8738
6138.0000,9.1319,15.6212,0.0000,272493.9000,-272493.9000,12.5043,0.0000,40483.5699,40483.5699,610.6913,312977.4699,0.0000,-312977.4699,9.0876,14.8167,0.0000,56875.4000,-56875.4000,2.9715,0.0000,8789.0960,8789.0960,145.1250,65664.4960,0.0000,-65664.4960,15.6007,8.8716,12.2362,5.9506,401662.1563,15.6212,15.8369,15.7290,-18.4119,3.1776,15.3439,15.4533,15.3986,-19.4494,6.1491,15.6212,15.6979,15.6595,-18.8794,-9.3267,9.0876,9.4738,9.2807,-39.4606,-3.1776,8.8716,9.0876,8.9796,-40.7779,-6.1491,8.8716,9.0154,8.9435,-40.9157,9.3267,0.1000,7.8141,-329369.3000,401662.1563
6139.0000,9.1050,15.6112,0.0000,259336.3000,-259336.3000,11.8691,0.0000,38508.2636,38508.2636,579.6659,297844.5636,0.0000,-297844.5636,9.0683,14.8051,0.0000,43076.9000,-43076.9000,2.2476,0.0000,6655.6159,6655.6159,109.7695,49732.5159,0.0000,-49732.5159,15.5848,8.8793,12.2321,5.4089,365103.1832,15.6112,15.7631,15.6871,-17.9593,3.2072,15.3684,15.4551,15.4117,-18.5003,5.4548,15.6112,15.6666,15.6389,-18.1011,-8.6619,9.0683,9.3926,9.2305,-39.1044,-3.2072,8.8793,9.0683,8.9738,-39.6531,-5.4548,8.8793,8.9985,8.9389,-39.7422,8.6619,0.1000,7.8141,-302413.2000,365103.1832
6140.0000,8.9038,15.4076,0.0000,189306.4000,-189306.4000,8.6627,0.0000,27998.4279,27998.4279,423.0699,217304.8279,0.0000,-217304.8279,8.8664,14.6021,0.0000,24575.6000,-24575.6000,1.2822,0.0000,3790.1982,3790.1982,62.6207,28365.7982,0.0000,-28365.7982,15.4753,8.5353,12.0053,3.9437,266201.7547,15.4076,15.6452,15.5264,-19.3242,2.4601,15.2878,15.4255,15.3566,-18.7744,3.7424,15.4076,15.5054,15.4565,-19.7365,-6.2025,8.8664,9.3188,9.0926,-40.1680,-2.4601,8.5353,8.8664,8.7008,-42.3345,-3.7424,8.5353,8.7392,8.6372,-42.7576,6.2025,0.1000,7.8141,-213882.0000,266201.7547
6141.0000,8.9662,15.4786,0.0000,180010.1000,-180010.1000,8.2277,0.0000,26656.1382,26656.1382,401.8270,206666.2382,0.0000,-206666.2382,8.9345,14.6739,0.0000,17090.2000,-17090.2000,0.8912,0.0000,2637.3485,2637.3485,43.5230,19727.5485,0.0000,-19727.5485,15.5407,8.6336,12.0871,3.5990,242933.7445,15.4786,15.6614,15.5700,-18.1157,2.4455,15.3976,15.5157,15.4567,-17.1926,3.3367,15.4786,15.5551,15.5169,-18.2821,-5.7822,8.9345,9.3385,9.1365,-38.9854,-2.4455,8.6336,8.9345,8.7840,-40.3892,-3.3367,8.6336,8.8087,8.7211,-40.7388,5.7822,0.1000,7.8141,-197100.3000,242933.7445
6142.0000,8.9893,15.4998,0.0000,152584.1000,-152584.1000,6.9766,0.0000,22605.1677,22605.1677,340.7278,175189.2677,0.0000,-175189.2677,8.9630,14.7016,0.0000,12645.9000,-12645.9000,0.6595,0.0000,1952.0056,1952.0056,32.2109,14597.9056,0.0000,-14597.9056,15.5953,8.5849,12.0901,3.0589,206477.0929,15.4998,15.7059,15.6029,-17.3970,2.1057,15.4664,15.6036,15.5350,-16.2016,2.7652,15.4998,15.5906,15.5452,-17.6293,-4.8709,8.9630,9.4179,9.1905,-38.0209,-2.1057,8.5849,8.9630,8.7740,-40.1341,-2.7652,8.5849,8.8041,8.6945,-40.6532,4.8709,0.1000,7.8141,-165230.0000,206477.0929
6143.0000,9.0478,15.5584,0.0000,138765.4000,-138765.4000,6.3457,0.0000,20581.6681,20581.6681,309.9114,159347.0681,0.0000,-159347.0681,9.0254,14.7639,0.0000,9015.3000,-9015.3000,0.4702,0.0000,1392.3710,1392.3710,22.9650,10407.6710,0.0000,-10407.6710,15.6705,8.6164,12.1435,2.7473,185445.9616,15.5584,15.7620,15.6602,-16.5251,1.9585,15.5687,15.7072,15.6379,-15.0307,2.4287,15.5584,15.6502,15.6043,-16.7287,-4.3872,9.0254,9.4969,9.2611,-37.0332,-1.9585,8.6164,9.0254,8.8209,-39.2524,-2.4287,8.6164,8.8474,8.7319,-39.8333,4.3872,0.1000,7.8141,-147780.7000,185445.9616
6144.0000,9.1264,15.6361,0.0000,121074.8000,-121074.8000,5.5385,0.0000,17985.7485,17985.7485,270.4935,139060.5485,0.0000,-139060.5485,9.0883,14.8262,0.0000,13192.3000,-13192.3000,0.6882,0.0000,2038.6520,2038.6520,33.6111,15230.9520,0.0000,-15230.9520,15.7265,8.6693,12.1979,2.5110,169489.9713,15.6361,15.8561,15.7461,-15.4431,1.6168,15.5486,15.7211,15.6349,-15.2694,2.3050,15.6361,15.7297,15.6829,-15.7345,-3.9218,9.0883,9.6314,9.3598,-35.8447,-1.6168,8.6693,9.0883,8.8788,-38.4062,-2.3050,8.6693,8.9182,8.7938,-38.8896,3.9218,0.1000,7.8141,-134267.1000,169489.9713
6145.0000,9.1906,15.6984,0.0000,117453.1000,-117453.1000,5.3753,0.0000,17470.0112,17470.0112,262.5217,134923.1112,0.0000,-134923.1112,9.1587,14.8961,0.0000,9614.9000,-9614.9000,0.5017,0.0000,1486.7823,1486.7823,24.5009,11101.6823,0.0000,-11101.6823,15.8026,8.7131,12.2578,2.3807,160700.1985,15.6984,15.9153,15.8069,-14.8045,1.6245,15.6748,15.8182,15.7465,-13.9897,2.1262,15.6984,15.7937,15.7461,-15.0498,-3.7508,9.1587,9.6980,9.4284,-35.1625,-1.6245,8.7131,9.1587,8.9359,-37.6861,-2.1262,8.7131,8.9709,8.8420,-38.2551,3.7508,0.1000,7.8141,-127068.0000,160700.1985
6146.0000,9.2378,15.7439,0.0000,108242.1000,-108242.1000,4.9556,0.0000,16115.0810,16115.0810,242.0241,124357.1810,0.0000,-124357.1810,9.2072,14.9438,0.0000,8829.9000,-8829.9000,0.4608,0.0000,1366.0060,1366.0060,22.5050,10195.9060,0.0000,-10195.9060,15.8627,8.7196,12.2911,2.2108,149227.4081,15.7439,15.9735,15.8587,-14.3066,1.4983,15.7313,15.8921,15.8117,-13.4559,1.9591,15.7439,15.8460,15.7949,-14.5839,-3.4573,9.2072,9.7819,9.4946,-34.5352,-1.4983,8.7196,9.2072,8.9634,-37.3966,-1.9591,8.7196,9.0020,8.8608,-38.0354,3.4573,0.1000,7.8141,-117072.0000,149227.4081
6147.0000,9.3033,15.8088,0.0000,100414.6000,-100414.6000,4.5985,0.0000,14969.2970,14969.2970,224.5837,115383.8970,0.0000,-115383.8970,9.2491,14.9853,0.0000,13944.3000,-13944.3000,0.7278,0.0000,2158.0549,2158.0549,35.5451,16102.3549,0.0000,-16102.3549,15.8910,8.7918,12.3414,2.1607,145844.8248,15.8088,16.0527,15.9308,-13.5820,1.2902,15.6678,15.8630,15.7654,-14.2669,2.0180,15.8088,15.9082,15.8585,-13.9520,-3.3083,9.2491,9.8966,9.5729,-33.7891,-1.2902,8.7918,9.2491,9.0205,-36.7415,-2.0180,8.7918,9.0719,8.9319,-37.1711,3.3083,0.1000,7.8141,-114358.9000,145844.8248
6148.0000,9.3964,15.9009,0.0000,126002.6000,-126002.6000,5.7725,0.0000,18818.8768,18818.8768,281.9203,144821.4768,0.0000,-144821.4768,9.3492,15.0854,0.0000,13484.6000,-13484.6000,0.7039,0.0000,2088.8672,2088.8672,34.3774,15573.4672,0.0000,-15573.4672,15.9522,9.0044,12.4783,2.5712,173553.0918,15.9009,16.0825,15.9917,-13.0524,1.6895,15.7893,15.9142,15.8517,-13.2641,2.3934,15.9009,15.9745,15.9377,-13.1781,-4.0830,9.3492,9.8567,9.6030,-33.6757,-1.6895,9.0044,9.3492,9.1768,-34.9576,-2.3934,9.0044,9.2059,9.1051,-35.1863,4.0830,0.1000,7.8141,-139487.2000,173553.0918
6149.0000,9.4172,15.9186,0.0000,137318.4000,-137318.4000,6.2943,0.0000,20517.5074,20517.5074,307.4051,157835.9074,0.0000,-157835.9074,9.3926,15.1274,0.0000,8334.0000,-8334.0000,0.4352,0.0000,1291.5292,1291.5292,21.2526,9625.5292,0.0000,-9625.5292,16.0040,9.0195,12.5118,2.6858,181288.7930,15.9186,16.0895,16.0040,-13.1257,1.9531,15.9142,16.0203,15.9673,-12.0831,2.3882,15.9186,15.9951,15.9568,-13.1939,-4.3413,9.3926,9.8371,9.6148,-33.7198,-1.9531,9.0195,9.3926,9.2060,-34.9516,-2.3882,9.0195,9.2283,9.1239,-35.3365,4.3413,0.1000,7.8141,-145652.4000,181288.7930
6150.0000,9.6251,16.1292,0.0000,223917.5000,-223917.5000,10.2651,0.0000,33597.5576,33597.5576,501.3294,257515.0576,0.0000,-257515.0576,9.6130,15.3487,0.0000,1149.4000,-1149.4000,0.0600,0.0000,178.5014,178.5014,2.9315,1327.9014,0.0000,-1327.9014,16.1767,9.4247,12.8007,3.9835,268888.9376,16.1292,16.1921,16.1606,-11.3775,3.4017,16.1774,16.2155,16.1965,-9.6659,3.4617,16.1292,16.1571,16.1432,-11.1098,-6.8634,9.6130,9.8433,9.7281,-32.4816,-3.4017,9.4247,9.6130,9.5189,-31.3940,-3.4617,9.4247,9.5170,9.4708,-31.3568,6.8634,0.1000,7.8141,-225066.9000,268888.9376
6151.0000,9.7428,16.2410,0.0000,275002.7000,-275002.7000,12.6223,0.0000,41361.5379,41361.5379,616.4542,316364.2379,0.0000,-316364.2379,9.7370,15.4701,0.0000,3840.2000,-3840.2000,0.2007,0.0000,597.1080,597.1080,9.8004,4437.3080,0.0000,-4437.3080,16.2777,9.5709,12.9243,4.9142,331707.8910,16.2410,16.2934,16.2672,-10.4935,4.1406,16.2553,16.3013,16.2783,-9.3328,4.3412,16.2410,16.2657,16.2534,-10.2542,-8.4818,9.7370,9.9220,9.8295,-31.5673,-4.1406,9.5709,9.7370,9.6540,-30.5162,-4.3412,9.5709,9.6553,9.6131,-30.4565,8.4818,0.1000,7.8141,-278842.9000,331707.8910
6152.0000,9.8915,16.3879,0.0000,295825.3000,-295825.3000,13.5875,0.0000,44629.0292,44629.0292,663.5899,340454.3292,0.0000,-340454.3292,9.8715,15.6034,0.0000,42163.8000,-42163.8000,2.2041,0.0000,6564.7889,6564.7889,107.6440,48728.5889,0.0000,-48728.5889,16.3215,9.7591,13.0403,5.9215,399704.5782,16.3879,16.4313,16.4096,-9.2036,3.7945,16.1271,16.1866,16.1568,-11.3187,5.9985,16.3879,16.4042,16.3960,-9.0045,-9.7930,9.8715,10.0599,9.9657,-30.2959,-3.7945,9.7591,9.8715,9.8153,-29.2277,-5.9985,9.7591,9.8263,9.7927,-28.9915,9.7930,0.1000,7.8141,-337989.1000,399704.5782
6153.0000,9.8731,16.3635,0.0000,306792.8000,-306792.8000,14.1036,0.0000,46266.1434,46266.1434,688.7964,353058.9434,0.0000,-353058.9434,9.8484,15.5779,0.0000,54966.7000,-54966.7000,2.8745,0.0000,8556.1837,8556.1837,140.3860,63522.8837,0.0000,-63522.8837,16.2822,9.7277,13.0049,6.3588,429220.8352,16.3635,16.4334,16.3984,-9.8708,3.7430,16.0618,16.1150,16.0884,-12.2146,6.6175,16.3635,16.3890,16.3763,-9.8034,-10.3606,9.8484,10.0637,9.9561,-30.8977,-3.7430,9.7277,9.8484,9.7880,-30.2621,-6.6175,9.7277,9.8043,9.7660,-30.0815,10.3606,0.1000,7.8141,-361759.5000,429220.8352
6154.0000,9.8408,16.3312,0.0000,317966.5000,-317966.5000,14.6157,0.0000,47919.3706,47919.3706,713.8055,365885.8706,0.0000,-365885.8706,9.8138,15.5435,0.0000,63717.5000,-63717.5000,3.3319,0.0000,9914.9194,9914.9194,162.7245,73632.4194,0.0000,-73632.4194,16.2375,9.6982,12.9678,6.7063,452676.6930,16.3312,16.4077,16.3695,-10.5049,3.7613,16.0017,16.0534,16.0275,-12.9125,7.0932,16.3312,16.3578,16.3445,-10.4724,-10.8544,9.8138,10.0355,9.9247,-31.5334,-3.7613,9.6982,9.8138,9.7560,-31.0102,-7.0932,9.6982,9.7733,9.7357,-30.8440,10.8544,0.1000,7.8141,-381684.0000,452676.6930
6155.0000,9.8679,16.3601,0.0000,332625.8000,-332625.8000,15.2866,0.0000,50156.4643,50156.4643,746.5714,382782.2643,0.0000,-382782.2643,9.8395,15.5700,0.0000,81815.2000,-81815.2000,4.2778,0.0000,12734.3258,12734.3258,208.9216,94549.5258,0.0000,-94549.5258,16.2319,9.7413,12.9866,7.2559,489774.9890,16.3601,16.4295,16.3948,-10.3401,3.6696,15.9669,16.0126,15.9897,-13.2708,7.9474,16.3601,16.3818,16.3709,-10.2948,-11.6170,9.8395,10.0577,9.9486,-31.3604,-3.6696,9.7413,9.8395,9.7904,-30.7922,-7.9474,9.7413,9.8079,9.7746,-30.5994,11.6170,0.1000,7.8141,-414441.0000,489774.9890
6156.0000,9.8256,16.3161,0.0000,343971.4000,-343971.4000,15.8105,0.0000,51822.3985,51822.3985,772.1599,395793.7985,0.0000,-395793.7985,9.7963,15.5259,0.0000,86835.4000,-86835.4000,4.5407,0.0000,13509.8703,13509.8703,221.7581,100345.2703,0.0000,-100345.2703,16.1885,9.6948,12.9416,7.5514,509717.1832,16.3161,16.3971,16.3566,-10.9747,3.7566,15.9203,15.9662,15.9433,-13.7326,8.2973,16.3161,16.3415,16.3288,-10.9826,-12.0539,9.7963,10.0224,9.9094,-31.9861,-3.7566,9.6948,9.7963,9.7455,-31.5724,-8.2973,9.6948,9.7643,9.7296,-31.4096,12.0539,0.1000,7.8141,-430806.8000,509717.1832
6157.0000,9.8398,16.3321,0.0000,354531.6000,-354531.6000,16.2918,0.0000,53428.9004,53428.9004,795.6674,407960.5004,0.0000,-407960.5004,9.8097,15.5402,0.0000,103938.3000,-103938.3000,5.4343,0.0000,16172.9034,16172.9034,265.4007,120111.2034,0.0000,-120111.2034,16.1769,9.7208,12.9488,8.0148,540999.7167,16.3321,16.4080,16.3700,-10.8607,3.6192,15.8871,15.9293,15.9082,-14.0252,9.0535,16.3321,16.3537,16.3429,-10.8574,-12.6727,9.8097,10.0359,9.9228,-31.8539,-3.6192,9.7208,9.8097,9.7653,-31.4167,-9.0535,9.7208,9.7838,9.7523,-31.2358,12.6727,0.1000,7.8141,-458469.9000,540999.7167
6158.0000,9.8512,16.3432,0.0000,369673.8000,-369673.8000,16.9891,0.0000,55723.9071,55723.9071,829.7202,425397.7071,0.0000,-425397.7071,9.8211,15.5514,0.0000,116569.7000,-116569.7000,6.0949,0.0000,18140.4258,18140.4258,297.6662,134710.1258,0.0000,-134710.1258,16.1740,9.7382,12.9561,8.4891,573016.8400,16.3432,16.4188,16.3810,-10.8178,3.6314,15.8753,15.9135,15.8944,-14.0606,9.7263,16.3432,16.3638,16.3535,-10.8214,-13.3577,9.8211,10.0465,9.9338,-31.7961,-3.6314,9.7382,9.8211,9.7796,-31.3761,-9.7263,9.7382,9.7981,9.7682,-31.1978,13.3577,0.1000,7.8141,-486243.5000,573016.8400
6159.0000,9.7850,16.2754,0.0000,375334.7000,-375334.7000,17.2504,0.0000,56500.5946,56500.5946,842.4827,431835.2946,0.0000,-431835.2946,9.7534,15.4830,0.0000,117806.1000,-117806.1000,6.1598,0.0000,18320.4931,18320.4931,300.8337,136126.5931,0.0000,-136126.5931,16.1131,9.6645,12.8888,8.6261,582264.3659,16.2754,16.3655,16.3205,-11.6429,3.6969,15.8140,15.8558,15.8349,-14.6836,9.8567,16.2754,16.3003,16.2878,-11.7092,-13.5535,9.7534,9.9908,9.8721,-32.6228,-3.6969,9.6645,9.7534,9.7090,-32.3632,-9.8567,9.6645,9.7289,9.6967,-32.2116,13.5535,0.1000,7.8141,-493140.8000,582264.3659
6160.0000,9.6597,16.1504,0.0000,368998.0000,-368998.0000,16.9526,0.0000,55404.9772,55404.9772,827.9356,424402.9772,0.0000,-424402.9772,9.6261,15.3560,0.0000,110249.7000,-110249.7000,5.7635,0.0000,17123.9310,17123.9310,281.4806,127373.6310,0.0000,-127373.6310,16.0044,9.5262,12.7653,8.4087,567587.9786,16.1504,16.2570,16.2037,-13.0011,3.7297,15.7100,15.7584,15.7342,-15.7241,9.4932,16.1504,16.1809,16.1657,-13.1244,-13.2229,9.6261,9.8791,9.7526,-34.0013,-3.7297,9.5262,9.6261,9.5762,-33.9247,-9.4932,9.5262,9.5978,9.5620,-33.8076,13.2229,0.1000,7.8141,-479247.7000,567587.9786
6161.0000,9.6141,16.1088,0.0000,380147.1000,-380147.1000,17.4519,0.0000,57026.1683,57026.1683,852.3222,437173.2683,0.0000,-437173.2683,9.5839,15.3156,0.0000,101901.5000,-101901.5000,5.3251,0.0000,15820.7875,15820.7875,260.0689,117722.2875,0.0000,-117722.2875,15.9740,9.4871,12.7305,8.4427,569880.3278,16.1088,16.2007,16.1548,-13.3547,4.0423,15.6975,15.7415,15.7195,-15.6024,9.3674,16.1088,16.1364,16.1226,-13.3932,-13.4096,9.5839,9.8116,9.6978,-34.4103,-4.0423,9.4871,9.5839,9.5355,-34.1611,-9.3674,9.4871,9.5545,9.5208,-34.0558,13.4096,0.1000,7.8141,-482048.6000,569880.3278
6162.0000,9.1246,15.6126,0.0000,283709.0000,-283709.0000,13.0211,0.0000,42143.6254,42143.6254,635.9294,325852.6254,0.0000,-325852.6254,9.0781,14.8067,0.0000,65905.1000,-65905.1000,3.4436,0.0000,10183.6016,10183.6016,168.1795,76088.7016,0.0000,-76088.7016,15.5740,8.8753,12.2247,6.3022,425396.5306,15.6126,15.8321,15.7223,-18.3713,3.1925,15.3000,15.4061,15.3531,-19.8335,6.6361,15.6126,15.6874,15.6500,-18.8996,-9.8286,9.0781,9.4665,9.2723,-39.3187,-3.1925,8.8753,9.0781,8.9767,-40.7180,-6.6361,8.8753,9.0135,8.9444,-40.8306,9.8286,0.1000,7.8141,-349614.1000,425396.5306
6163.0000,9.0748,15.5807,0.0000,267967.8000,-267967.8000,12.2636,0.0000,39766.1210,39766.1210,598.9335,307733.9210,0.0000,-307733.9210,9.0364,14.7731,0.0000,49014.4000,-49014.4000,2.5573,0.0000,7570.8000,7570.8000,124.8963,56585.2000,0.0000,-56585.2000,15.5420,8.8552,12.1986,5.6629,382248.6221,15.5807,15.7364,15.6586,-18.1601,3.2354,15.3112,15.3960,15.3536,-18.9620,5.7928,15.5807,15.6358,15.6082,-18.3435,-9.0282,9.0364,9.3624,9.1994,-39.2163,-3.2354,8.8552,9.0364,8.9458,-39.8657,-5.7928,8.8552,8.9717,8.9135,-39.9482,9.0282,0.1000,7.8141,-316982.2000,382248.6221
6164.0000,8.8537,15.3578,0.0000,195278.6000,-195278.6000,8.9344,0.0000,28853.3534,28853.3534,436.3404,224131.9534,0.0000,-224131.9534,8.8138,14.5496,0.0000,27398.0000,-27398.0000,1.4293,0.0000,4223.5287,4223.5287,69.8062,31621.5287,0.0000,-31621.5287,15.4169,8.4935,11.9552,4.1000,276749.3456,15.3578,15.5994,15.4786,-19.7096,2.5017,15.2177,15.3541,15.2859,-19.3283,3.9310,15.3578,15.4553,15.4065,-20.1609,-6.4327,8.8138,9.2665,9.0401,-40.4916,-2.5017,8.4935,8.8138,8.6536,-42.7209,-3.9310,8.4935,8.6931,8.5933,-43.1285,6.4327,0.1000,7.8141,-222676.6000,276749.3456
6165.0000,8.9132,15.4267,0.0000,184417.5000,-184417.5000,8.4267,0.0000,27280.4045,27280.4045,411.5466,211697.9045,0.0000,-211697.9045,8.8804,14.6202,0.0000,18646.5000,-18646.5000,0.9722,0.0000,2876.1326,2876.1326,47.4795,21522.6326,0.0000,-21522.6326,15.4831,8.5868,12.0350,3.7038,250003.4693,15.4267,15.6111,15.5189,-18.4817,2.4848,15.3324,15.4489,15.3907,-17.6304,3.4570,15.4267,15.5030,15.4648,-18.6695,-5.9419,8.8804,9.2817,9.0811,-39.2831,-2.4848,8.5868,8.8804,8.7336,-40.7503,-3.4570,8.5868,8.7591,8.6730,-41.0982,5.9419,0.1000,7.8141,-203064.0000,250003.4693
6166.0000,8.9380,15.4496,0.0000,155625.5000,-155625.5000,7.1135,0.0000,23032.4650,23032.4650,347.4134,178657.9650,0.0000,-178657.9650,8.9098,14.6488,0.0000,13941.1000,-13941.1000,0.7270,0.0000,2150.9085,2150.9085,35.5046,16092.0085,0.0000,-16092.0085,15.5388,8.5413,12.0400,3.1350,211612.4826,15.4496,15.6569,15.5532,-17.7086,2.1288,15.4003,15.5370,15.4686,-16.6195,2.8558,15.4496,15.5399,15.4947,-17.9621,-4.9847,8.9098,9.3625,9.1361,-38.2702,-2.1288,8.5413,8.9098,8.7255,-40.4314,-2.8558,8.5413,8.7567,8.6490,-40.9393,4.9847,0.1000,7.8141,-169566.6000,211612.4826
6167.0000,8.9952,15.5068,0.0000,140316.8000,-140316.8000,6.4147,0.0000,20790.1926,20790.1926,313.2834,161106.9926,0.0000,-161106.9926,8.9722,14.7112,0.0000,9480.2000,-9480.2000,0.4944,0.0000,1463.4723,1463.4723,24.1457,10943.6723,0.0000,-10943.6723,15.6174,8.5656,12.0915,2.7840,187920.4575,15.5068,15.7130,15.6099,-16.8258,1.9734,15.5123,15.6496,15.5809,-15.3166,2.4678,15.5068,15.5995,15.5532,-17.0504,-4.4413,8.9722,9.4429,9.2076,-37.2553,-1.9734,8.5656,8.9722,8.7689,-39.5727,-2.4678,8.5656,8.7963,8.6810,-40.1660,4.4413,0.1000,7.8141,-149797.0000,187920.4575
6168.0000,9.0653,15.5759,0.0000,120263.1000,-120263.1000,5.4997,0.0000,17843.5756,17843.5756,268.5985,138106.6756,0.0000,-138106.6756,9.0327,14.7711,0.0000,11387.3000,-11387.3000,0.5940,0.0000,1758.8320,1758.8320,29.0081,13146.1320,0.0000,-13146.1320,15.6824,8.5903,12.1364,2.4694,166687.6620,15.5759,15.8017,15.6888,-15.8147,1.6353,15.5271,15.6962,15.6116,-15.1523,2.2292,15.5759,15.6744,15.6252,-16.1208,-3.8645,9.0327,9.5744,9.3036,-36.0888,-1.6353,8.5903,9.0327,8.8115,-38.8898,-2.2292,8.5903,8.8499,8.7201,-39.4722,3.8645,0.1000,7.8141,-131650.4000,166687.6620
6169.0000,9.1245,15.6334,0.0000,113634.3000,-113634.3000,5.1987,0.0000,16879.8017,16879.8017,253.8964,130514.1017,0.0000,-130514.1017,9.1057,14.8436,0.0000,6099.2000,-6099.2000,0.3182,0.0000,942.6801,942.6801,15.5397,7041.8801,0.0000,-7041.8801,15.7702,8.6076,12.1889,2.2579,152411.3193,15.6334,15.8576,15.7455,-15.2005,1.6268,15.6917,15.8314,15.7615,-13.4770,1.9450,15.6334,15.7369,15.6851,-15.4510,-3.5719,9.1057,9.6460,9.3758,-35.3490,-1.6268,8.6076,9.1057,8.8566,-38.2702,-1.9450,8.6076,8.8869,8.7472,-39.0307,3.5719,0.1000,7.8141,-119733.5000,152411.3193
6170.0000,9.2063,15.7144,0.0000,101470.7000,-101470.7000,4.6438,0.0000,15097.4787,15097.4787,226.7965,116568.1787,0.0000,-116568.1787,9.1584,14.8955,0.0000,12910.0000,-12910.0000,0.6736,0.0000,1996.3077,1996.3077,32.8992,14906.3077,0.0000,-14906.3077,15.8113,8.6897,12.2505,2.1639,146059.9004,15.7144,15.9574,15.8359,-14.2149,1.3234,15.5992,15.8039,15.7015,-14.5620,1.9970,15.7144,15.8158,15.7651,-14.5888,-3.3204,9.1584,9.7919,9.4751,-34.3217,-1.3234,8.6897,9.1584,8.9241,-37.4482,-1.9970,8.6897,8.9729,8.8313,-37.9462,3.3204,0.1000,7.8141,-114380.7000,146059.9004
6171.0000,9.2421,15.7477,0.0000,91252.1000,-91252.1000,4.1781,0.0000,13586.7754,13586.7754,204.0538,104838.8754,0.0000,-104838.8754,9.2167,14.9534,0.0000,6591.1000,-6591.1000,0.3440,0.0000,1019.7476,1019.7476,16.7989,7610.8476,0.0000,-7610.8476,15.8929,8.6116,12.2523,1.8815,126998.9989,15.7477,16.0118,15.8797,-13.8944,1.2781,15.7873,15.9383,15.8628,-12.6692,1.6220,15.7477,15.8676,15.8076,-14.2593,-2.9001,9.2167,9.8729,9.5448,-33.7453,-1.2781,8.6116,9.2167,8.9141,-37.6530,-1.6220,8.6116,8.9641,8.7879,-38.5528,2.9001,0.1000,7.8141,-97843.2000,126998.9989
6172.0000,9.3509,15.8570,0.0000,113378.0000,-113378.0000,5.1923,0.0000,16917.9235,16917.9235,253.5835,130295.9235,0.0000,-130295.9235,9.2945,15.0308,0.0000,14456.9000,-14456.9000,0.7546,0.0000,2238.3336,2238.3336,36.8528,16695.2336,0.0000,-16695.2336,15.9186,8.9317,12.4252,2.3742,160258.5288,15.8570,16.0595,15.9583,-13.1233,1.4792,15.7120,15.8869,15.7995,-13.8050,2.2338,15.8570,15.9376,15.8973,-13.3376,-3.7131,9.2945,9.8696,9.5821,-33.5589,-1.4792,8.9317,9.2945,9.1131,-35.2381,-2.2338,8.9317,9.1443,9.0380,-35.4428,3.7131,0.1000,7.8141,-127834.9000,160258.5288
6173.0000,9.3923,15.8950,0.0000,120489.2000,-120489.2000,5.5215,0.0000,17993.9574,17993.9574,269.6593,138483.1574,0.0000,-138483.1574,9.3499,15.0853,0.0000,12944.5000,-12944.5000,0.6758,0.0000,2005.2140,2005.2140,33.0047,14949.7140,0.0000,-14949.7140,15.9592,8.9625,12.4609,2.4777,167242.7235,15.8950,16.0915,15.9932,-12.9468,1.6152,15.7947,15.9290,15.8619,-13.1148,2.2910,15.8950,15.9770,15.9360,-13.1291,-3.9062,9.3499,9.8761,9.6130,-33.3984,-1.6152,8.9625,9.3499,9.1562,-35.0942,-2.2910,8.9625,9.1922,9.0774,-35.4044,3.9062,0.1000,7.8141,-133433.7000,167242.7235
6174.0000,9.5569,16.0608,0.0000,200888.1000,-200888.1000,9.2080,0.0000,30100.4980,30100.4980,449.7035,230988.5980,0.0000,-230988.5980,9.5415,15.2775,0.0000,1925.1000,-1925.1000,0.1005,0.0000,298.7602,298.7602,4.9092,2223.8602,0.0000,-2223.8602,16.1163,9.3225,12.7194,3.6136,243917.9060,16.0608,16.1433,16.1020,-11.8319,3.0358,16.1155,16.1532,16.1344,-10.0121,3.1363,16.0608,16.0975,16.0792,-11.6096,-6.1722,9.5415,9.8110,9.6763,-32.8178,-3.0358,9.3225,9.5415,9.4320,-32.0167,-3.1363,9.3225,9.4319,9.3772,-32.0508,6.1722,0.1000,7.8141,-202813.2000,243917.9060
6175.0000,9.6684,16.1680,0.0000,254334.5000,-254334.5000,11.6690,0.0000,38195.0228,38195.0228,569.8957,292529.5228,0.0000,-292529.5228,9.6641,15.3978,0.0000,356.9000,-356.9000,0.0186,0.0000,55.4541,55.4541,0.9106,412.3541,0.0000,-412.3541,16.2218,9.4763,12.8490,4.5049,304083.1656,16.1680,16.2286,16.1983,-11.0043,3.8835,16.2246,16.2713,16.2479,-9.3023,3.9021,16.1680,16.1969,16.1824,-10.7713,-7.7856,9.6641,9.8658,9.7650,-31.9847,-3.8835,9.4763,9.6641,9.5702,-31.0405,-3.9021,9.4763,9.5699,9.5231,-31.0364,7.7856,0.1000,7.8141,-254691.4000,304083.1656
6176.0000,9.8597,16.3584,0.0000,278093.8000,-278093.8000,12.7675,0.0000,41926.6179,41926.6179,623.5419,320020.4179,0.0000,-320020.4179,9.8375,15.5704,0.0000,43619.9000,-43619.9000,2.2797,0.0000,6789.1853,6789.1853,111.3374,50409.0853,0.0000,-50409.0853,16.2827,9.7257,13.0042,5.6377,380546.6919,16.3584,16.3998,16.3791,-9.2003,3.4959,16.0724,16.1374,16.1049,-11.6053,5.7756,16.3584,16.3732,16.3658,-8.9872,-9.2715,9.8375,10.0362,9.9368,-30.2278,-3.4959,9.7257,9.8375,9.7816,-29.1239,-5.7756,9.7257,9.7932,9.7595,-28.8600,9.2715,0.1000,7.8141,-321713.7000,380546.6919
6177.0000,9.8788,16.3705,0.0000,292247.0000,-292247.0000,13.4324,0.0000,44077.6811,44077.6811,656.0155,336324.6811,0.0000,-336324.6811,9.8509,15.5810,0.0000,61897.3000,-61897.3000,3.2366,0.0000,9635.2525,9635.2525,158.0708,71532.5525,0.0000,-71532.5525,16.2663,9.7355,13.0009,6.2205,419881.4587,16.3705,16.4388,16.4047,-9.4743,3.3986,16.0204,16.0732,16.0468,-12.3553,6.6352,16.3705,16.3939,16.3822,-9.4070,-10.0338,9.8509,10.0787,9.9648,-30.4199,-3.3986,9.7355,9.8509,9.7932,-29.7752,-6.6352,9.7355,9.8111,9.7733,-29.5581,10.0338,0.1000,7.8141,-354144.3000,419881.4587
6178.0000,9.8740,16.3648,0.0000,306357.7000,-306357.7000,14.0825,0.0000,46201.3300,46201.3300,687.7678,352559.0300,0.0000,-352559.0300,9.8433,15.5731,0.0000,76181.5000,-76181.5000,3.9837,0.0000,11857.8981,11857.8981,194.5570,88039.3981,0.0000,-88039.3981,16.2388,9.7362,12.9875,6.7128,453115.9279,16.3648,16.4411,16.4030,-9.8734,3.3663,15.9707,16.0200,15.9953,-12.9522,7.3500,16.3648,16.3889,16.3769,-9.8543,-10.7162,9.8433,10.0809,9.9621,-30.8036,-3.3663,9.7362,9.8433,9.7897,-30.2948,-7.3500,9.7362,9.8090,9.7726,-30.0891,10.7162,0.1000,7.8141,-382539.2000,453115.9279
6179.0000,9.8632,16.3541,0.0000,319834.5000,-319834.5000,14.7016,0.0000,48223.0957,48223.0957,718.0025,368057.5957,0.0000,-368057.5957,9.8313,15.5611,0.0000,88647.6000,-88647.6000,4.6355,0.0000,13796.6287,13796.6287,226.3886,102444.2287,0.0000,-102444.2287,16.2111,9.7310,12.9711,7.1600,483303.3227,16.3541,16.4344,16.3942,-10.2230,3.3554,15.9278,15.9742,15.9510,-13.4122,7.9908,16.3541,16.3779,16.3660,-10.2296,-11.3462,9.8313,10.0734,9.9523,-31.1429,-3.3554,9.7310,9.8313,9.7812,-30.7137,-7.9908,9.7310,9.8011,9.7661,-30.5174,11.3462,0.1000,7.8141,-408482.1000,483303.3227
6180.0000,9.7861,16.2760,0.0000,330783.7000,-330783.7000,15.2039,0.0000,49795.2461,49795.2461,742.5354,380578.9461,0.0000,-380578.9461,9.7541,15.4836,0.0000,86093.1000,-86093.1000,4.5017,0.0000,13388.7713,13388.7713,219.8570,99481.8713,0.0000,-99481.8713,16.1483,9.6464,12.8973,7.3211,494176.0204,16.2760,16.3683,16.3221,-11.2544,3.5674,15.8747,15.9228,15.8988,-13.9417,8.0691,16.2760,16.3046,16.2903,-11.3039,-11.6365,9.7541,9.9991,9.8766,-32.1992,-3.5674,9.6464,9.7541,9.7002,-31.9084,-8.0691,9.6464,9.7208,9.6836,-31.7582,11.6365,0.1000,7.8141,-416876.8000,494176.0204
6181.0000,9.7958,16.2888,0.0000,342836.5000,-342836.5000,15.7507,0.0000,51619.8705,51619.8705,769.2409,394456.3705,0.0000,-394456.3705,9.7643,15.4952,0.0000,99621.5000,-99621.5000,5.2079,0.0000,15494.2144,15494.2144,254.3461,115115.7144,0.0000,-115115.7144,16.1370,9.6711,12.9041,7.7435,522688.4342,16.2888,16.3700,16.3294,-11.1507,3.5143,15.8477,15.8915,15.8696,-14.1521,8.7222,16.2888,16.3120,16.3004,-11.1600,-12.2365,9.7643,10.0003,9.8823,-32.0928,-3.5143,9.6711,9.7643,9.7177,-31.7086,-8.7222,9.6711,9.7371,9.7041,-31.5382,12.2365,0.1000,7.8141,-442458.0000,522688.4342
6182.0000,9.7861,16.2786,0.0000,356375.1000,-356375.1000,16.3737,0.0000,53647.7349,53647.7349,799.6639,410022.8349,0.0000,-410022.8349,9.7549,15.4855,0.0000,106769.5000,-106769.5000,5.5818,0.0000,16604.3972,16604.3972,272.6041,123373.8972,0.0000,-123373.8972,16.1215,9.6643,12.8929,8.1009,546809.7064,16.2786,16.3615,16.3201,-11.3135,3.5973,15.8288,15.8703,15.8495,-14.2698,9.1791,16.2786,16.3020,16.2903,-11.3365,-12.7764,9.7549,9.9888,9.8719,-32.2499,-3.5973,9.6643,9.7549,9.7096,-31.9052,-9.1791,9.6643,9.7290,9.6967,-31.7459,12.7764,0.1000,7.8141,-463144.6000,546809.7064
6183.0000,9.7810,16.2737,0.0000,369223.1000,-369223.1000,16.9630,0.0000,55575.9869,55575.9869,828.4461,424799.0869,0.0000,-424799.0869,9.7501,15.4809,0.0000,114888.9000,-114888.9000,6.0061,0.0000,17866.2522,17866.2522,293.3264,132755.1522,0.0000,-132755.1522,16.1091,9.6641,12.8866,8.4589,570976.1816,16.2737,16.3555,16.3146,-11.4113,3.6523,15.8116,15.8512,15.8314,-14.3837,9.6584,16.2737,16.2962,16.2850,-11.4349,-13.3107,9.7501,9.9807,9.8654,-32.3445,-3.6523,9.6641,9.7501,9.7071,-32.0058,-9.6584,9.6641,9.7262,9.6951,-31.8504,13.3107,0.1000,7.8141,-484112.0000,570976.1816
6184.0000,9.7269,16.2189,0.0000,371770.0000,-371770.0000,17.0795,0.0000,55897.5865,55897.5865,834.1354,427667.5865,0.0000,-427667.5865,9.6946,15.4250,0.0000,118511.1000,-118511.1000,6.1953,0.0000,18419.4295,18419.4295,302.5700,136930.5295,0.0000,-136930.5295,16.0547,9.6051,12.8299,8.5777,578993.9188,16.2189,16.3119,16.2654,-12.0335,3.6281,15.7525,15.7951,15.7738,-14.9830,9.8234,16.2189,16.2443,16.2316,-12.1094,-13.4514,9.6946,9.9371,9.8158,-32.9562,-3.6281,9.6051,9.6946,9.6498,-32.7613,-9.8234,9.6051,9.6702,9.6376,-32.6223,13.4514,0.1000,7.8141,-490281.1000,578993.9188
6185.0000,9.6546,16.1475,0.0000,382030.4000,-382030.4000,17.5453,0.0000,57355.8835,57355.8835,856.8833,439386.2835,0.0000,-439386.2835,9.6238,15.3546,0.0000,108575.6000,-108575.6000,5.6750,0.0000,16863.5294,16863.5294,277.1581,125439.1294,0.0000,-125439.1294,16.0033,9.5295,12.7664,8.5897,579804.7538,16.1475,16.2409,16.1942,-12.8266,3.9568,15.7187,15.7615,15.7401,-15.2174,9.6318,16.1475,16.1748,16.1611,-12.8869,-13.5885,9.6238,9.8553,9.7395,-33.7985,-3.9568,9.5295,9.6238,9.5766,-33.5888,-9.6318,9.5295,9.5962,9.5628,-33.4795,13.5885,0.1000,7.8141,-490606.0000,579804.7538
6186.0000,9.1513,15.6382,0.0000,284762.0000,-284762.0000,13.0725,0.0000,42322.4907,42322.4907,638.4417,327084.4907,0.0000,-327084.4907,9.1022,14.8303,0.0000,72400.9000,-72400.9000,3.7834,0.0000,11189.7827,11189.7827,184.7774,83590.6827,0.0000,-83590.6827,15.5843,8.9070,12.2457,6.4313,434116.0021,15.6382,15.8634,15.7508,-18.0162,3.0964,15.2952,15.3994,15.3473,-19.7934,6.8798,15.6382,15.7118,15.6750,-18.5913,-9.9762,9.1022,9.5013,9.3017,-38.9014,-3.0964,8.9070,9.1022,9.0046,-40.3423,-6.8798,8.9070,9.0427,8.9749,-40.4307,9.9762,0.1000,7.8141,-357162.9000,434116.0021
6187.0000,9.0188,15.5227,0.0000,262184.7000,-262184.7000,12.0008,0.0000,38864.9166,38864.9166,586.0986,301049.6166,0.0000,-301049.6166,8.9811,14.7171,0.0000,42664.2000,-42664.2000,2.2262,0.0000,6586.6608,6586.6608,108.7223,49250.8608,0.0000,-49250.8608,15.5098,8.7771,12.1434,5.4732,369441.4093,15.5227,15.6947,15.6087,-18.7608,3.2582,15.2978,15.3879,15.3429,-18.9537,5.4844,15.5227,15.5862,15.5545,-18.9891,-8.7426,8.9811,9.3213,9.1512,-39.7451,-3.2582,8.7771,8.9811,8.8791,-40.6379,-5.4844,8.7771,8.9060,8.8416,-40.7936,8.7426,0.1000,7.8141,-304848.9000,369441.4093
6188.0000,8.7944,15.2996,0.0000,187182.3000,-187182.3000,8.5612,0.0000,27625.0803,27625.0803,418.1143,214807.3803,0.0000,-214807.3803,8.7629,14.4993,0.0000,19756.1000,-19756.1000,1.0305,0.0000,3044.1399,3044.1399,50.3280,22800.2399,0.0000,-22800.2399,15.3977,8.4019,11.8998,3.8342,258810.8999,15.2996,15.5469,15.4233,-20.2316,2.5102,15.2420,15.3844,15.3132,-18.8447,3.5407,15.2996,15.4055,15.3525,-20.6605,-6.0510,8.7629,9.2185,8.9907,-40.8935,-2.5102,8.4019,8.7629,8.5824,-43.3699,-3.5407,8.4019,8.6185,8.5102,-43.9179,6.0510,0.1000,7.8141,-206938.4000,258810.8999
6189.0000,8.8688,15.3837,0.0000,174558.7000,-174558.7000,7.9735,0.0000,25799.5371,25799.5371,389.4130,200358.2371,0.0000,-200358.2371,8.8419,14.5822,0.0000,13353.7000,-13353.7000,0.6961,0.0000,2059.0431,2059.0431,33.9978,15412.7431,0.0000,-15412.7431,15.4700,8.5166,11.9933,3.4446,232513.6008,15.3837,15.5724,15.4781,-18.7532,2.4258,15.3516,15.4781,15.4148,-17.2565,3.1219,15.3837,15.4655,15.4246,-18.9357,-5.5477,8.8419,9.2514,9.0466,-39.4379,-2.4258,8.5166,8.8419,8.6792,-41.1058,-3.1219,8.5166,8.7015,8.6090,-41.5459,5.5477,0.1000,7.8141,-187912.4000,232513.6008
6190.0000,8.9113,15.4241,0.0000,142708.4000,-142708.4000,6.5214,0.0000,21109.6668,21109.6668,318.4962,163818.0668,0.0000,-163818.0668,8.8856,14.6251,0.0000,11707.5000,-11707.5000,0.6104,0.0000,1805.9093,1805.9093,29.8131,13513.4093,0.0000,-13513.4093,15.5332,8.4778,12.0055,2.8752,194076.2741,15.4241,15.6426,15.5333,-17.7140,1.9703,15.4019,15.5545,15.4782,-16.4514,2.5808,15.4241,15.5211,15.4726,-17.9978,-4.5511,8.8856,9.3664,9.1260,-38.1245,-1.9703,8.4778,8.8856,8.6817,-40.6419,-2.5808,8.4778,8.7142,8.5960,-41.2316,4.5511,0.1000,7.8141,-154415.9000,194076.2741
6191.0000,8.9789,15.4912,0.0000,124707.8000,-124707.8000,5.7002,0.0000,18471.5243,18471.5243,278.3905,143179.3243,0.0000,-143179.3243,8.9563,14.6956,0.0000,8377.9000,-8377.9000,0.4369,0.0000,1293.1246,1293.1246,21.3368,9671.0246,0.0000,-9671.0246,15.6195,8.4963,12.0579,2.4980,168612.6044,15.4912,15.7170,15.6041,-16.6903,1.7545,15.5133,15.6662,15.5897,-15.1492,2.1913,15.4912,15.5936,15.5424,-16.9734,-3.9458,8.9563,9.4755,9.2159,-36.9270,-1.7545,8.4963,8.9563,8.7263,-39.7729,-2.1913,8.4963,8.7581,8.6272,-40.4683,3.9458,0.1000,7.8141,-133085.7000,168612.6044
6192.0000,9.0571,15.5681,0.0000,102686.5000,-102686.5000,4.6955,0.0000,15233.2272,15233.2272,229.3209,117919.7272,0.0000,-117919.7272,9.0253,14.7639,0.0000,9511.4000,-9511.4000,0.4961,0.0000,1468.9901,1468.9901,24.2283,10980.3901,0.0000,-10980.3901,15.7001,8.4995,12.0998,2.1361,144184.0126,15.5681,15.8227,15.6954,-15.5677,1.3998,15.5456,15.7337,15.6397,-14.7524,1.8959,15.5681,15.6807,15.6244,-15.9535,-3.2957,9.0253,9.6406,9.3329,-35.5608,-1.3998,8.4995,9.0253,8.7624,-39.1680,-1.8959,8.4995,8.8092,8.6544,-39.9111,3.2957,0.1000,7.8141,-112197.9000,144184.0126
6193.0000,9.1492,15.6589,0.0000,98177.0000,-98177.0000,4.4913,0.0000,14590.8670,14590.8670,219.3492,112767.8670,0.0000,-112767.8670,9.1090,14.8471,0.0000,9499.4000,-9499.4000,0.4956,0.0000,1468.2533,1468.2533,24.2024,10967.6533,0.0000,-10967.6533,15.7794,8.5956,12.1875,2.0471,138177.1860,15.6589,15.9089,15.7839,-14.6134,1.3319,15.6210,15.8004,15.7107,-14.0707,1.8275,15.6589,15.7672,15.7131,-14.9725,-3.1594,9.1090,9.7461,9.4276,-34.6209,-1.3319,8.5956,9.1090,8.8523,-37.9912,-1.8275,8.5956,8.8976,8.7466,-38.6522,3.1594,0.1000,7.8141,-107676.4000,138177.1860
6194.0000,9.2223,15.7297,0.0000,89003.5000,-89003.5000,4.0738,0.0000,13246.7497,13246.7497,198.9597,102250.2497,0.0000,-102250.2497,9.1750,14.9122,0.0000,10343.6000,-10343.6000,0.5397,0.0000,1599.7036,1599.7036,26.3594,11943.3036,0.0000,-11943.3036,15.8471,8.6232,12.2351,1.9044,128545.3889,15.7297,15.9989,15.8643,-13.8366,1.1780,15.6574,15.8519,15.7547,-13.7639,1.7178,15.7297,15.8442,15.7870,-14.2603,-2.8958,9.1750,9.8741,9.5246,-33.7051,-1.1780,8.6232,9.1750,8.8991,-37.4991,-1.7178,8.6232,8.9571,8.7902,-38.1697,2.8958,0.1000,7.8141,-99347.1000,128545.3889
6195.0000,9.2759,15.7815,0.0000,82315.0000,-82315.0000,3.7693,0.0000,12264.3856,12264.3856,184.0862,94579.3856,0.0000,-94579.3856,9.2330,14.9695,0.0000,8326.9000,-8326.9000,0.4346,0.0000,1288.4985,1288.4985,21.2240,9615.3985,0.0000,-9615.3985,15.9182,8.6167,12.2674,1.7539,118389.9761,15.7815,16.0654,15.9235,-13.3575,1.1116,15.7574,15.9408,15.8491,-12.8256,1.5461,15.7815,15.9051,15.8433,-13.7926,-2.6577,9.2330,9.9691,9.6010,-33.0902,-1.1116,8.6167,9.2330,8.9248,-37.2695,-1.5461,8.6167,8.9860,8.8013,-38.0861,2.6577,0.1000,7.8141,-90641.9000,118389.9761
6196.0000,9.3194,15.8237,0.0000,79131.2000,-79131.2000,3.6246,0.0000,11800.2622,11800.2622,177.0212,90931.4622,0.0000,-90931.4622,9.2869,15.0229,0.0000,6042.3000,-6042.3000,0.3154,0.0000,935.4506,935.4506,15.4034,6977.7506,0.0000,-6977.7506,15.9861,8.6219,12.3040,1.6580,111911.6804,15.8237,16.1102,15.9669,-13.0618,1.1031,15.8685,16.0452,15.9568,-11.8277,1.4185,15.8237,15.9528,15.8882,-13.4593,-2.5216,9.2869,10.0290,9.6579,-32.7120,-1.1031,8.6219,9.2869,8.9544,-36.9732,-1.4185,8.6219,9.0089,8.8154,-37.9260,2.5216,0.1000,7.8141,-85173.5000,111911.6804
6197.0000,9.3593,15.8607,11.2000,73345.0000,-73333.8000,3.3611,2.4894,10946.1572,10948.6466,164.1501,84291.1572,8.7106,-84282.4466,9.3511,15.0867,0.0000,3300.6000,-3300.6000,0.1723,0.0000,511.2972,511.2972,8.4154,3811.8972,0.0000,-3811.8972,16.0599,8.5817,12.3208,1.5099,101915.2748,15.8607,16.1531,16.0069,-12.7861,1.0629,16.0043,16.1722,16.0882,-10.6255,1.2352,15.8607,15.9996,15.9301,-13.1500,-2.2982,9.3511,10.1022,9.7266,-32.1652,-1.0629,8.5817,9.3511,8.9664,-36.8973,-1.2352,8.5817,9.0157,8.7987,-38.1343,2.2982,0.1000,7.8141,-76634.4000,101915.2748
6198.0000,9.4200,15.7502,1085.6000,77582.9000,-76497.3000,3.6178,241.0294,11592.7506,11833.7799,176.6884,89175.6506,844.5706,-88331.0799,9.4201,15.1551,0.0000,873.0000,-873.0000,0.0456,0.0000,135.3251,135.3251,2.2263,1008.3251,0.0000,-1008.3251,16.0335,8.7125,12.3730,1.5325,103443.6235,15.7502,16.0926,15.9214,-14.0137,1.1907,16.0580,16.2475,16.1528,-10.3287,1.2363,15.7502,15.9245,15.8373,-14.4613,-2.4271,9.4201,10.1027,9.7614,-32.0483,-1.1907,8.7125,9.4201,9.0663,-35.7361,-1.2363,8.7125,9.0851,8.8988,-36.8740,2.4271,0.1000,7.8141,-77370.3000,103443.6235
6199.0000,9.4534,15.9545,0.0000,114695.2000,-114695.2000,5.2581,0.0000,17149.7434,17149.7434,256.7956,131844.9434,0.0000,-131844.9434,9.4410,9.4410,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1011,8.9768,12.5390,2.1405,144484.3486,15.9545,16.1086,16.0316,-12.6240,1.7527,16.1086,16.2539,16.1813,-10.3911,1.7527,15.9545,16.0248,15.9896,-12.5441,-3.5054,9.4410,9.9500,9.6955,-33.0920,-1.7527,8.9768,9.4410,9.2089,-34.2303,-1.7527,8.9768,9.2051,9.0910,-34.7139,3.5054,0.1000,7.8141,-114695.2000,144484.3486
6200.0000,9.5004,16.0010,0.0000,131861.6000,-131861.6000,6.0462,0.0000,19735.2223,19735.2223,295.2877,151596.8223,0.0000,-151596.8223,9.4817,15.2158,0.0000,4925.4000,-4925.4000,0.2572,0.0000,763.9435,763.9435,12.5636,5689.3435,0.0000,-5689.3435,16.1146,9.1031,12.6088,2.5254,170466.3665,16.0010,16.1538,16.0774,-12.2857,1.9297,16.0434,16.1941,16.1188,-11.4560,2.1869,16.0010,16.0723,16.0367,-12.2646,-4.1166,9.4817,9.9236,9.7027,-33.0279,-1.9297,9.1031,9.4817,9.2924,-33.6091,-2.1869,9.1031,9.3020,9.2026,-33.8151,4.1166,0.1000,7.8141,-136787.0000,170466.3665
6201.0000,9.6414,16.1426,0.0000,168210.8000,-168210.8000,7.7151,0.0000,25247.4314,25247.4314,376.7908,193458.2314,0.0000,-193458.2314,9.6061,15.3404,0.0000,19188.7000,-19188.7000,1.0023,0.0000,2979.7995,2979.7995,48.9520,22168.4995,0.0000,-22168.4995,16.1451,9.3866,12.7659,3.3665,227239.9710,16.1426,16.2442,16.1934,-11.0891,2.2376,15.9646,16.0815,16.0231,-12.6931,3.2399,16.1426,16.1827,16.1627,-10.9836,-5.4775,9.6061,9.9597,9.7829,-32.1200,-2.2376,9.3866,9.6061,9.4964,-31.5132,-3.2399,9.3866,9.5114,9.4490,-31.2824,5.4775,0.1000,7.8141,-187399.5000,227239.9710
6202.0000,9.6974,16.1943,0.0000,187138.4000,-187138.4000,8.5903,0.0000,28120.3690,28120.3690,419.5352,215258.7690,0.0000,-215258.7690,9.6604,15.3930,0.0000,29526.3000,-29526.3000,1.5429,0.0000,4587.5485,4587.5485,75.3514,34113.8485,0.0000,-34113.8485,16.1571,9.4600,12.8086,3.8777,261747.2199,16.1943,16.3013,16.2478,-10.7862,2.3491,15.9412,16.0328,15.9870,-13.0279,3.8920,16.1943,16.2346,16.2145,-10.7526,-6.2411,9.6604,10.0005,9.8304,-31.7602,-2.3491,9.4600,9.6604,9.5602,-31.3612,-3.8920,9.4600,9.5834,9.5217,-31.1439,6.2411,0.1000,7.8141,-216664.7000,261747.2199
6203.0000,9.7061,16.2009,0.0000,196905.2000,-196905.2000,9.0416,0.0000,29593.1946,29593.1946,441.5762,226498.3946,0.0000,-226498.3946,9.6646,15.3963,0.0000,38590.5000,-38590.5000,2.0168,0.0000,5996.1150,5996.1150,98.4990,44586.6150,0.0000,-44586.6150,16.1389,9.4773,12.8081,4.2093,284131.0362,16.2009,16.3194,16.2602,-10.9431,2.3416,15.8922,15.9790,15.9356,-13.5642,4.3584,16.2009,16.2429,16.2219,-10.9872,-6.7000,9.6646,10.0153,9.8400,-31.8638,-2.3416,9.4773,9.6646,9.5710,-31.6987,-4.3584,9.4773,9.5980,9.5377,-31.4975,6.7000,0.1000,7.8141,-235495.7000,284131.0362
6204.0000,9.6732,16.1672,0.0000,205915.4000,-205915.4000,9.4558,0.0000,30926.6606,30926.6606,461.8058,236842.0606,0.0000,-236842.0606,9.6326,15.3640,0.0000,38904.6000,-38904.6000,2.0333,0.0000,6043.0240,6043.0240,99.3020,44947.6240,0.0000,-44947.6240,16.1118,9.4423,12.7770,4.3785,295547.9350,16.1672,16.2940,16.2306,-11.5113,2.4742,15.8745,15.9556,15.9150,-13.6863,4.5075,16.1672,16.2126,16.1899,-11.5885,-6.9816,9.6326,9.9795,9.8060,-32.4258,-2.4742,9.4423,9.6326,9.5374,-32.4136,-4.5075,9.4423,9.5647,9.5035,-32.2775,6.9816,0.1000,7.8141,-244820.0000,295547.9350
6205.0000,9.6397,16.1344,0.0000,216389.5000,-216389.5000,9.9349,0.0000,32477.6632,32477.6632,485.2023,248867.1632,0.0000,-248867.1632,9.6027,15.3344,0.0000,36857.8000,-36857.8000,1.9261,0.0000,5723.4272,5723.4272,94.0688,42581.2272,0.0000,-42581.2272,16.0901,9.4137,12.7519,4.5249,305433.4175,16.1344,16.2577,16.1961,-12.0123,2.6696,15.8707,15.9484,15.9096,-13.6575,4.5957,16.1344,16.1798,16.1571,-12.0690,-7.2653,9.6027,9.9303,9.7665,-32.9393,-2.6696,9.4137,9.6027,9.5082,-32.9125,-4.5957,9.4137,9.5330,9.4733,-32.8229,7.2653,0.1000,7.8141,-253247.3000,305433.4175
