Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6206.0000,9.5907,16.0857,0.0000,229888.2000,-229888.2000,10.5525,0.0000,34469.3480,34469.3480,515.3685,264357.5480,0.0000,-264357.5480,9.5625,15.2944,0.0000,27612.7000,-27612.7000,1.4429,0.0000,4286.1410,4286.1410,70.4672,31898.8410,0.0000,-31898.8410,16.0764,9.3632,12.7198,4.6014,310596.3546,16.0857,16.2026,16.1442,-12.6471,3.0366,15.9101,15.9820,15.9460,-13.1609,4.4794,16.0857,16.1327,16.1092,-12.6611,-7.5160,9.5625,9.8588,9.7106,-33.5786,-3.0366,9.3632,9.5625,9.4629,-33.5272,-4.4794,9.3632,9.4823,9.4228,-33.5247,7.5160,0.1000,7.8141,-257500.9000,310596.3546
6207.0000,9.4678,15.9626,0.0000,195780.2000,-195780.2000,8.9843,0.0000,29282.4086,29282.4086,438.7780,225062.6086,0.0000,-225062.6086,9.4293,15.1609,0.0000,31015.3000,-31015.3000,1.6205,0.0000,4808.1531,4808.1531,79.1412,35823.4531,0.0000,-35823.4531,15.9620,9.1843,12.5731,4.1071,277227.9564,15.9626,16.1288,16.0457,-13.7627,2.4546,15.7439,15.8576,15.8007,-14.9581,4.0751,15.9626,16.0272,15.9949,-13.9806,-6.5297,9.4293,9.8131,9.6212,-34.5473,-2.4546,9.1843,9.4293,9.3068,-35.3949,-4.0751,9.1843,9.3379,9.2611,-35.4682,6.5297,0.1000,7.8141,-226795.5000,277227.9564
6208.0000,9.4838,15.9836,0.0000,199516.2000,-199516.2000,9.1491,0.0000,29850.8280,29850.8280,446.8294,229367.0280,0.0000,-229367.0280,9.4441,15.1780,0.0000,32871.5000,-32871.5000,1.7168,0.0000,5096.6295,5096.6295,83.8453,37968.1295,0.0000,-37968.1295,15.9561,9.2335,12.5948,4.1740,281745.2186,15.9836,16.1228,16.0532,-13.4558,2.4775,15.7361,15.8303,15.7832,-14.8935,4.1942,15.9836,16.0352,16.0094,-13.5652,-6.6717,9.4441,9.8026,9.6234,-34.2974,-2.4775,9.2335,9.4441,9.3388,-34.7164,-4.1942,9.2335,9.3654,9.2994,-34.7116,6.6717,0.1000,7.8141,-232387.7000,281745.2186
6209.0000,9.4667,15.9656,0.0000,204812.5000,-204812.5000,9.3929,0.0000,30632.7057,30632.7057,458.7337,235445.2057,0.0000,-235445.2057,9.4343,15.1679,0.0000,26259.7000,-26259.7000,1.3715,0.0000,4071.1087,4071.1087,66.9834,30330.8087,0.0000,-30330.8087,15.9635,9.2086,12.5861,4.1549,280453.9015,15.9656,16.1014,16.0335,-13.6113,2.6738,15.7849,15.8702,15.8276,-14.1909,4.0453,15.9656,16.0197,15.9927,-13.6888,-6.7191,9.4343,9.7721,9.6032,-34.4363,-2.6738,9.2086,9.4343,9.3215,-34.8682,-4.0453,9.2086,9.3452,9.2769,-34.9421,6.7191,0.1000,7.8141,-231072.2000,280453.9015
6210.0000,9.3597,15.8574,0.0000,187936.6000,-187936.6000,8.6181,0.0000,28048.2526,28048.2526,420.8935,215984.8526,0.0000,-215984.8526,9.3384,15.0715,0.0000,13925.0000,-13925.0000,0.7273,0.0000,2156.8685,2156.8685,35.5190,16081.8685,0.0000,-16081.8685,15.9247,9.0365,12.4806,3.6784,248288.6538,15.8574,16.0206,15.9390,-14.6652,2.6303,15.8150,15.9152,15.8651,-13.7296,3.3575,15.8574,15.9301,15.8937,-14.8036,-5.9878,9.3384,9.7029,9.5207,-35.3290,-2.6303,9.0365,9.3384,9.1874,-36.4180,-3.3575,9.0365,9.2089,9.1227,-36.7356,5.9878,0.1000,7.8141,-201861.6000,248288.6538
6211.0000,9.2883,15.7888,0.0000,176074.8000,-176074.8000,8.0691,0.0000,26240.4280,26240.4280,394.0820,202315.2280,0.0000,-202315.2280,9.2877,15.0220,0.0000,1475.1000,-1475.1000,0.0770,0.0000,228.3724,228.3724,3.7616,1703.4724,0.0000,-1703.4724,15.9203,8.9210,12.4207,3.2580,219917.7334,15.7888,15.9508,15.8698,-15.2593,2.6640,15.9247,16.0222,15.9735,-12.4758,2.7410,15.7888,15.8687,15.8288,-15.3422,-5.4051,9.2877,9.6461,9.4669,-35.7478,-2.6640,8.9210,9.2877,9.1044,-37.1138,-2.7410,8.9210,9.1119,9.0164,-37.6731,5.4051,0.1000,7.8141,-177549.9000,219917.7334
6212.0000,9.2008,15.7026,0.0000,114831.1000,-114831.1000,5.2603,0.0000,17083.4612,17083.4612,256.9025,131914.5612,0.0000,-131914.5612,9.2008,14.9353,0.0000,5115.3000,-5115.3000,0.2670,0.0000,791.3021,791.3021,13.0423,5906.6021,0.0000,-5906.6021,15.8910,8.6244,12.2577,2.2951,154916.3605,15.7026,15.9563,15.8295,-15.4805,1.6644,15.8152,16.0117,15.9134,-13.4370,1.9315,15.7026,15.8262,15.7644,-15.8595,-3.5959,9.2008,9.7498,9.4753,-35.4124,-1.6644,8.6244,9.2008,8.9126,-39.1056,-1.9315,8.6244,8.9467,8.7855,-40.0739,3.5959,0.1000,7.8141,-119946.4000,154916.3605
6213.0000,9.2401,15.7459,0.0000,103289.4000,-103289.4000,4.7291,0.0000,15378.4244,15378.4244,230.9637,118667.8244,0.0000,-118667.8244,9.2367,14.9729,0.0000,2747.3000,-2747.3000,0.1434,0.0000,425.1301,425.1301,7.0030,3172.4301,0.0000,-3172.4301,15.9336,8.6559,12.2948,2.0263,136772.4113,15.7459,15.9850,15.8654,-14.8150,1.5286,15.8982,16.0710,15.9846,-12.5700,1.6720,15.7459,15.8618,15.8039,-15.1068,-3.2006,9.2367,9.8094,9.5231,-34.7167,-1.5286,8.6559,9.2367,8.9463,-38.1309,-1.6720,8.6559,8.9682,8.8120,-39.0744,3.2006,0.1000,7.8141,-106036.7000,136772.4113
6214.0000,9.2959,15.8011,0.0000,86970.2000,-86970.2000,3.9829,0.0000,12963.1461,12963.1461,194.5170,99933.3461,0.0000,-99933.3461,9.2979,15.0339,0.0000,2990.1000,-2990.1000,0.1561,0.0000,462.9661,462.9661,7.6226,3453.0661,0.0000,-3453.0661,16.0013,8.6187,12.3100,1.7460,117854.9576,15.8011,16.0588,15.9300,-13.9675,1.2756,15.9470,16.1425,16.0448,-11.9981,1.4317,15.8011,15.9266,15.8639,-14.2998,-2.7073,9.2979,9.9409,9.6194,-33.5645,-1.2756,8.6187,9.2979,8.9583,-37.7451,-1.4317,8.6187,8.9920,8.8053,-38.8402,2.7073,0.1000,7.8141,-89960.3000,117854.9576
6215.0000,9.3639,15.8682,0.0000,74444.2000,-74444.2000,3.4103,0.0000,11111.2343,11111.2343,166.5555,85555.4343,0.0000,-85555.4343,9.3480,15.0834,0.0000,5021.8000,-5021.8000,0.2622,0.0000,777.9062,777.9062,12.8043,5799.7062,0.0000,-5799.7062,16.0622,8.6216,12.3419,1.5614,105394.6920,15.8682,16.1516,16.0099,-13.0694,1.0494,15.9381,16.1726,16.0553,-12.0747,1.3116,15.8682,16.0009,15.9345,-13.4947,-2.3610,9.3480,10.0991,9.7236,-32.4847,-1.0494,8.6216,9.3480,8.9848,-37.2759,-1.3116,8.6216,9.0371,8.8294,-38.3170,2.3610,0.1000,7.8141,-79466.0000,105394.6920
6216.0000,9.4827,15.9080,341.4000,54251.2000,-53909.8000,2.5059,75.7136,8116.6749,8192.3884,122.3834,62367.8749,265.6864,-62102.1884,9.5138,15.2496,0.0000,2395.9000,-2395.9000,0.1251,0.0000,371.7253,371.7253,6.1098,2767.6253,0.0000,-2767.6253,16.1662,8.4701,12.3182,1.1570,78097.7539,15.9080,16.2620,16.0850,-12.3359,0.7936,16.1241,16.3185,16.2213,-10.2075,0.9187,15.9080,16.0845,15.9963,-12.8921,-1.7123,9.5138,10.3605,9.9372,-30.1914,-0.7936,8.4701,9.5138,8.9920,-37.1245,-0.9187,8.4701,9.0759,8.7730,-38.8762,1.7123,0.1000,7.8141,-56305.7000,78097.7539
6217.0000,9.5308,16.0309,0.0000,54017.2000,-54017.2000,2.4773,0.0000,8089.5183,8089.5183,120.9856,62106.7183,0.0000,-62106.7183,9.5240,15.2571,0.0000,3308.1000,-3308.1000,0.1728,0.0000,513.3042,513.3042,8.4400,3821.4042,0.0000,-3821.4042,16.2542,8.5365,12.3953,1.1687,78886.0859,16.0309,16.3440,16.1874,-11.3273,0.7681,16.1444,16.3947,16.2695,-10.0499,0.9410,16.0309,16.1769,16.1039,-11.7771,-1.7091,9.5240,10.4880,10.0060,-29.9361,-0.7681,8.5365,9.5240,9.0302,-36.6077,-0.9410,8.5365,9.1007,8.8186,-38.1038,1.7091,0.1000,7.8141,-57325.3000,78886.0859
6218.0000,9.6039,16.1028,2.2000,47893.1000,-47890.9000,2.1972,0.4868,7183.0054,7183.4922,107.3054,55076.1054,1.7132,-55074.3922,9.5965,15.3300,0.0000,3601.4000,-3601.4000,0.1881,0.0000,559.2064,559.2064,9.1886,4160.6064,0.0000,-4160.6064,16.3338,8.5133,12.4235,1.0659,71948.8553,16.1028,16.4459,16.2744,-10.6017,0.6697,16.2012,16.4571,16.3291,-9.6585,0.8578,16.1028,16.2645,16.1837,-11.1229,-1.5275,9.5965,10.6358,10.1161,-29.0467,-0.6697,8.5133,9.5965,9.0549,-36.3322,-0.8578,8.5133,9.1516,8.8324,-37.8806,1.5275,0.1000,7.8141,-51492.3000,71948.8553
6219.0000,9.6809,16.1745,15.1000,42557.2000,-42542.1000,1.9540,3.3369,6392.7112,6396.0481,95.4278,48949.9112,11.7631,-48938.1481,9.6734,15.4062,0.0000,3577.1000,-3577.1000,0.1869,0.0000,555.8503,555.8503,9.1285,4132.9503,0.0000,-4132.9503,16.4114,8.4831,12.4472,0.9699,65466.5022,16.1745,16.5397,16.3571,-9.9537,0.5890,16.2667,16.5274,16.3970,-9.1621,0.7759,16.1745,16.3454,16.2599,-10.5261,-1.3649,9.6734,10.8018,10.2376,-28.0669,-0.5890,8.4831,9.6734,9.0782,-36.0887,-0.7759,8.4831,9.1972,8.8401,-37.7476,1.3649,0.1000,7.8141,-46119.2000,65466.5022
6220.0000,9.7315,16.2200,24.7000,41111.7000,-41087.0000,1.8890,5.4534,6181.9491,6187.4025,92.2563,47293.6491,19.2466,-47274.4025,9.7156,15.4475,0.0000,3409.9000,-3409.9000,0.1782,0.0000,530.0890,530.0890,8.7038,3939.9890,0.0000,-3939.9890,16.4697,8.4924,12.4810,0.9423,63605.5121,16.2200,16.6070,16.4135,-9.6412,0.5703,16.3309,16.5898,16.4604,-8.7402,0.7485,16.2200,16.4015,16.3108,-10.2509,-1.3187,9.7156,10.9079,10.3118,-27.7100,-0.5703,8.4924,9.7156,9.1040,-35.8284,-0.7485,8.4924,9.2228,8.8576,-37.5019,1.3187,0.1000,7.8141,-44496.9000,63605.5121
6221.0000,9.8018,16.2648,96.4000,37211.0000,-37114.6000,1.7145,21.2570,5603.4357,5624.6927,83.7339,42814.4357,75.1430,-42739.2927,9.7948,15.4983,8.7000,3205.6000,-3196.9000,0.1681,1.9205,498.7206,500.6411,8.2088,3704.3206,6.7795,-3697.5411,16.5300,8.4645,12.4973,0.8676,58565.0373,16.2648,16.6753,16.4700,-9.2920,0.5155,16.3859,16.6565,16.5212,-8.3516,0.6836,16.2648,16.4579,16.3614,-9.9430,-1.1990,9.7948,11.0412,10.4180,-26.9054,-0.5155,8.4645,9.7948,9.1296,-35.5864,-0.6836,8.4645,9.2689,8.8667,-37.3856,1.1990,0.1000,7.8141,-40311.5000,58565.0373
6222.0000,9.8850,15.3394,4078.9000,43780.6000,-39701.7000,2.2438,898.0970,6603.9722,7502.0692,109.5817,50384.5722,3180.8030,-47203.7692,9.7968,14.1282,515.9000,3251.9000,-2736.0000,0.2009,113.8792,505.9342,619.8134,9.8104,3757.8342,402.0208,-3355.8134,16.1084,9.0032,12.5558,0.9925,66994.7346,15.3394,16.4240,15.8817,-16.7156,0.6810,15.9011,16.4722,16.1866,-12.7345,0.8818,15.3394,15.9031,15.6212,-19.1670,-1.5628,9.7968,10.9162,10.3565,-28.1693,-0.6810,9.0032,9.7968,9.4000,-32.4036,-0.8818,9.0032,9.4356,9.2194,-33.1241,1.5628,0.1000,7.8141,-42437.7000,66994.7346
6223.0000,9.8420,16.2679,311.1000,59830.8000,-59519.7000,2.7681,68.5509,9017.0790,9085.6299,135.1874,68847.8790,242.5491,-68605.3299,9.7766,14.9161,321.7000,5306.3000,-4984.6000,0.2967,71.0368,825.3934,896.4303,14.4890,6131.6934,250.6632,-5881.0303,16.2561,9.0071,12.6316,1.2694,85687.3681,16.2679,16.3378,16.3029,-10.6468,0.8238,15.9614,16.2906,16.1260,-13.0137,1.1205,16.2679,16.2362,16.2520,-10.2396,-1.9443,9.7766,10.7591,10.2678,-29.4457,-0.8238,9.0071,9.7766,9.3918,-33.0888,-1.1205,9.0071,9.4535,9.2303,-33.6896,1.9443,0.1000,7.8141,-64504.3000,85687.3681
6224.0000,9.7767,16.1036,1030.1000,76946.4000,-75916.3000,3.5949,227.2477,11581.0810,11808.3286,175.5672,88527.4810,802.8523,-87724.6286,9.7242,15.4544,0.0000,4614.7000,-4614.7000,0.2413,0.0000,717.4433,717.4433,11.7827,5332.1433,0.0000,-5332.1433,16.2880,9.1003,12.6941,1.5755,106348.1301,16.1036,16.3988,16.2512,-11.6922,1.1179,16.2311,16.3678,16.2995,-10.6339,1.3591,16.1036,16.2442,16.1739,-11.8637,-2.4770,9.7242,10.5168,10.1205,-31.2262,-1.1179,9.1003,9.7242,9.4123,-33.1154,-1.3591,9.1003,9.4427,9.2715,-33.5421,2.4770,0.1000,7.8141,-80531.0000,106348.1301
6225.0000,9.7745,16.2425,188.3000,93411.1000,-93222.8000,4.3020,41.5421,14058.5028,14100.0449,210.1038,107469.6028,146.7579,-107322.8449,9.6889,15.4197,0.0000,17426.3000,-17426.3000,0.9109,0.0000,2708.3089,2708.3089,44.4876,20134.6089,0.0000,-20134.6089,16.2717,9.2988,12.7852,2.0770,140198.7045,16.2425,16.4443,16.3434,-10.6448,1.1304,15.9871,16.2073,16.0972,-13.2925,2.0413,16.2425,16.3131,16.2778,-10.7223,-3.1717,9.6889,10.4407,10.0648,-31.6646,-1.1304,9.2988,9.6889,9.4939,-32.3450,-2.0413,9.2988,9.5370,9.4179,-32.0672,3.1717,0.1000,7.8141,-110649.1000,140198.7045
6226.0000,9.7948,16.2839,35.1000,99768.8000,-99733.7000,4.5853,7.7408,15021.5926,15029.3334,223.9390,114790.3926,27.3592,-114763.0334,9.6999,15.4314,0.0000,27226.1000,-27226.1000,1.4230,0.0000,4231.8049,4231.8049,69.4982,31457.9049,0.0000,-31457.9049,16.2358,9.3724,12.8041,2.3564,159054.0919,16.2839,16.5095,16.3967,-10.2375,1.0541,15.8902,16.0660,15.9781,-14.4182,2.4771,16.2839,16.3549,16.3194,-10.5071,-3.5312,9.6999,10.4616,10.0808,-31.2870,-1.0541,9.3724,9.6999,9.5362,-32.1417,-2.4771,9.3724,9.5958,9.4841,-31.7467,3.5312,0.1000,7.8141,-126959.8000,159054.0919
6227.0000,9.8203,16.3134,0.0000,104689.6000,-104689.6000,4.8099,0.0000,15770.7065,15770.7065,234.9098,120460.3065,0.0000,-120460.3065,9.7177,15.4492,0.0000,38171.9000,-38171.9000,1.9952,0.0000,5934.1708,5934.1708,97.4420,44106.0708,0.0000,-44106.0708,16.1976,9.4439,12.8208,2.6262,177268.1639,16.3134,16.5651,16.4393,-9.9615,0.9383,15.8061,15.9575,15.8818,-15.2026,2.9334,16.3134,16.3796,16.3465,-10.4227,-3.8717,9.7177,10.5390,10.1283,-30.6706,-0.9383,9.4439,9.7177,9.5808,-31.8736,-2.9334,9.4439,9.6461,9.5450,-31.4182,3.8717,0.1000,7.8141,-142861.5000,177268.1639
6228.0000,9.7823,16.2733,4.9000,108960.7000,-108955.8000,5.0072,1.0809,16401.3791,16402.4600,244.5440,125362.0791,3.8191,-125358.2600,9.6803,15.4111,0.0000,34342.6000,-34342.6000,1.7951,0.0000,5336.9043,5336.9043,87.6715,39679.5043,0.0000,-39679.5043,16.1874,9.3740,12.7807,2.6483,178763.2361,16.2733,16.5439,16.4086,-10.5607,1.0707,15.8343,15.9634,15.8989,-14.6065,2.8658,16.2733,16.3506,16.3119,-11.0436,-3.9365,9.6803,10.4673,10.0738,-31.4089,-1.0707,9.3740,9.6803,9.5271,-32.7852,-2.8658,9.3740,9.5960,9.4850,-32.5186,3.9365,0.1000,7.8141,-143298.4000,178763.2361
6229.0000,9.7571,16.2405,83.4000,113497.6000,-113414.2000,5.2190,18.4051,17075.5023,17093.9074,254.8871,130573.1023,64.9949,-130508.1074,9.6603,15.3916,0.0000,34160.3000,-34160.3000,1.7854,0.0000,5307.5319,5307.5319,87.1964,39467.8319,0.0000,-39467.8319,16.1668,9.3656,12.7662,2.7221,183743.3892,16.2405,16.5069,16.3737,-11.0628,1.1445,15.8273,15.9568,15.8921,-14.5053,2.9299,16.2405,16.3179,16.2792,-11.5018,-4.0745,9.6603,10.4015,10.0309,-31.8615,-1.1445,9.3656,9.6603,9.5129,-33.0188,-2.9299,9.3656,9.5761,9.4708,-32.8087,4.0745,0.1000,7.8141,-147574.5000,183743.3892
6230.0000,9.7623,16.2384,171.3000,122315.6000,-122144.3000,5.6283,37.7998,18404.0907,18441.8905,274.8760,140719.6907,133.5002,-140586.1905,9.6723,15.4041,0.0000,37067.2000,-37067.2000,1.9372,0.0000,5759.8624,5759.8624,94.6109,42827.0624,0.0000,-42827.0624,16.1546,9.4090,12.7818,2.9161,196839.0011,16.2384,16.4811,16.3598,-11.2349,1.2304,15.8224,15.9425,15.8825,-14.4795,3.1676,16.2384,16.3074,16.2729,-11.5755,-4.3979,9.6723,10.3536,10.0130,-31.9720,-1.2304,9.4090,9.6723,9.5407,-32.7285,-3.1676,9.4090,9.5969,9.5029,-32.5096,4.3979,0.1000,7.8141,-159211.5000,196839.0011
6231.0000,9.7929,16.2628,250.9000,129862.9000,-129612.0000,5.9797,55.3344,19551.9038,19607.2383,292.0377,149414.8038,195.5656,-149219.2383,9.7053,15.4371,0.0000,46153.7000,-46153.7000,2.4122,0.0000,7174.1354,7174.1354,117.8076,53327.8354,0.0000,-53327.8354,16.1405,9.4810,12.8107,3.1933,215549.3656,16.2628,16.4945,16.3786,-11.0075,1.1892,15.7863,15.8988,15.8425,-14.8410,3.6014,16.2628,16.3221,16.2924,-11.3519,-4.7905,9.7053,10.3799,10.0426,-31.5332,-1.1892,9.4810,9.7053,9.5931,-32.2035,-3.6014,9.4810,9.6472,9.5641,-31.9224,4.7905,0.1000,7.8141,-175765.7000,215549.3656
6232.0000,9.7921,16.1650,1268.8000,130275.8000,-129007.0000,6.0577,279.8300,19613.7462,19893.5761,295.8466,149889.5462,988.9700,-148900.5761,9.7037,15.4349,0.0000,47429.4000,-47429.4000,2.4791,0.0000,7372.3132,7372.3132,121.0756,54801.7132,0.0000,-54801.7132,16.0835,9.4740,12.7787,3.2241,217624.5114,16.1650,16.4538,16.3094,-11.9000,1.1929,15.7659,15.8746,15.8202,-14.9436,3.6720,16.1650,16.2411,16.2031,-12.4923,-4.8648,9.7037,10.3874,10.0456,-31.5177,-1.1929,9.4740,9.7037,9.5889,-32.4386,-3.6720,9.4740,9.6461,9.5601,-32.2030,4.8648,0.1000,7.8141,-176436.4000,217624.5114
6233.0000,9.7329,15.9193,2772.4000,109515.2000,-106742.8000,5.1894,612.0914,16468.2299,17080.3213,253.4430,125983.4299,2160.3086,-123823.1213,9.6341,15.3648,0.0000,38297.4000,-38297.4000,2.0018,0.0000,5948.7938,5948.7938,97.7634,44246.1938,0.0000,-44246.1938,15.9569,9.3297,12.6433,2.7232,183816.5850,15.9193,16.3457,16.1325,-13.9363,1.0625,15.7049,15.8427,15.7738,-15.3531,3.0643,15.9193,16.0417,15.9805,-15.0411,-4.1269,9.6341,10.4185,10.0263,-31.7642,-1.0625,9.3297,9.6341,9.4819,-33.8351,-3.0643,9.3297,9.5564,9.4430,-33.7540,4.1269,0.1000,7.8141,-145040.2000,183816.5850
6234.0000,9.6185,15.9210,1431.9000,92327.6000,-90895.7000,4.3221,316.7842,13851.3902,14168.1743,211.0822,106178.9902,1115.1158,-105063.8743,9.5372,15.2683,0.0000,16875.1000,-16875.1000,0.8819,0.0000,2618.7709,2618.7709,43.0689,19493.8709,0.0000,-19493.8709,16.0127,9.0239,12.5183,2.0781,140274.9429,15.9210,16.2583,16.0897,-14.0605,1.1467,15.8279,15.9703,15.8991,-13.6464,2.0286,15.9210,16.0398,15.9804,-14.5383,-3.1753,9.5372,10.3241,9.9306,-32.8896,-1.1467,9.0239,9.5372,9.2805,-36.1280,-2.0286,9.0239,9.3637,9.1938,-36.6305,3.1753,0.1000,7.8141,-107770.8000,140274.9429
6235.0000,9.6055,15.7816,2103.8000,79455.8000,-77352.0000,3.7670,465.5398,11917.1534,12382.6932,183.9751,91372.9534,1638.2602,-89734.6932,9.6041,15.3374,0.0000,1458.9000,-1458.9000,0.0762,0.0000,226.5471,226.5471,3.7224,1685.4471,0.0000,-1685.4471,16.0483,8.8677,12.4580,1.5769,106442.0066,15.7816,16.1544,15.9680,-15.2543,1.2303,16.1067,16.2139,16.1603,-10.6278,1.3065,15.7816,15.9631,15.8723,-15.5966,-2.5368,9.6041,10.2839,9.9440,-32.5240,-1.2303,8.8677,9.6041,9.2359,-36.2176,-1.3065,8.8677,9.2765,9.0721,-37.5644,2.5368,0.1000,7.8141,-78810.9000,106442.0066
6236.0000,9.8151,15.0674,6086.4000,53382.9000,-47296.5000,2.7978,1341.7846,8040.8783,9382.6630,136.6420,61423.7783,4744.6154,-56679.1630,9.7995,15.5331,0.0000,3475.1000,-3475.1000,0.1816,0.0000,540.6740,540.6740,8.8684,4015.7740,0.0000,-4015.7740,15.7739,9.0744,12.4242,1.1406,76988.0166,15.0674,15.9479,15.5076,-20.4064,0.8721,15.8764,16.2346,16.0555,-12.4586,1.0537,15.0674,15.5218,15.2946,-22.1979,-1.9258,9.7995,10.5461,10.1728,-29.6924,-0.8721,9.0744,9.7995,9.4369,-33.4884,-1.0537,9.0744,9.4840,9.2792,-34.5687,1.9258,0.1000,7.8141,-50771.6000,76988.0166
6237.0000,9.9007,15.6390,3375.6000,51419.7000,-48044.1000,2.5549,743.0350,7758.7779,8501.8129,124.7748,59178.4779,2632.5650,-56545.9129,9.8601,15.5909,0.0000,6421.9000,-6421.9000,0.3358,0.0000,999.7579,999.7579,16.3981,7421.6579,0.0000,-7421.6579,15.9134,9.0679,12.4906,1.1307,76320.5257,15.6390,15.9763,15.8077,-15.6270,0.7397,15.8560,16.1848,16.0204,-12.9377,1.0755,15.6390,15.7525,15.6958,-15.9730,-1.8152,9.8601,10.7608,10.3104,-28.4504,-0.7397,9.0679,9.8601,9.4640,-33.3995,-1.0755,9.0679,9.5502,9.3091,-34.3623,1.8152,0.1000,7.8141,-54466.0000,76320.5257
6238.0000,10.0045,15.4302,4041.7000,42079.1000,-38037.4000,2.1641,888.0117,6362.9500,7250.9617,105.6920,48442.0500,3153.6883,-45288.3617,9.9491,15.6796,0.0000,6481.8000,-6481.8000,0.3390,0.0000,1009.9895,1009.9895,16.5541,7491.7895,0.0000,-7491.7895,15.9402,9.0719,12.5060,0.9824,66308.6614,15.4302,16.1323,15.7812,-15.9466,0.6084,15.9703,16.2467,16.1085,-11.8614,0.9473,15.4302,15.7535,15.5919,-17.3225,-1.5557,9.9491,10.9747,10.4619,-27.0981,-0.6084,9.0719,9.9491,9.5105,-32.9812,-0.9473,9.0719,9.6251,9.3485,-33.9810,1.5557,0.1000,7.8141,-44519.2000,66308.6614
6239.0000,10.1321,15.2143,4867.1000,36851.0000,-31983.9000,1.9711,1066.9379,5587.1213,6654.0591,96.2649,42438.1213,3800.1621,-38637.9591,10.0669,15.7968,0.0000,5789.2000,-5789.2000,0.3028,0.0000,903.1548,903.1548,14.7892,6692.3548,0.0000,-6692.3548,15.8882,9.1716,12.5299,0.8727,58907.3898,15.2143,16.1207,15.6675,-17.1653,0.5561,16.0065,16.3181,16.1623,-11.4006,0.8589,15.2143,15.6272,15.4207,-19.1068,-1.4150,10.0669,11.1429,10.6049,-25.9384,-0.5561,9.1716,10.0669,9.6193,-31.8362,-0.8589,9.1716,9.7348,9.4532,-32.8350,1.4150,0.1000,7.8141,-37773.1000,58907.3898
6240.0000,10.2202,15.2511,4776.7000,34692.0000,-29915.3000,1.8671,1045.4844,5269.4302,6314.9146,91.1879,39961.4302,3731.2156,-36230.2146,10.1308,15.8591,0.0000,7361.5000,-7361.5000,0.3852,0.0000,1149.2011,1149.2011,18.8125,8510.7011,0.0000,-8510.7011,15.8870,9.2499,12.5685,0.8542,57658.2617,15.2511,16.1107,15.6809,-16.6456,0.4940,16.0005,16.3369,16.1687,-11.5333,0.8792,15.2511,15.5990,15.4250,-18.5157,-1.3732,10.1308,11.3208,10.7258,-25.0923,-0.4940,9.2499,10.1308,9.6904,-31.2917,-0.8792,9.2499,9.8242,9.5371,-32.0945,1.3732,0.1000,7.8141,-37276.8000,57658.2617
6241.0000,10.3441,15.1291,5250.4000,31673.3000,-26422.9000,1.7552,1146.6427,4823.3857,5970.0285,85.7194,36496.6857,4103.7573,-32392.9285,10.2826,16.0110,0.0000,4511.7000,-4511.7000,0.2361,0.0000,705.4373,705.4373,11.5320,5217.1373,0.0000,-5217.1373,15.8737,9.2818,12.5777,0.7501,50628.5883,15.1291,16.0893,15.6092,-17.3177,0.5063,16.0644,16.4004,16.2324,-10.8969,0.7425,15.1291,15.5605,15.3448,-19.1731,-1.2488,10.2826,11.4049,10.8437,-24.2781,-0.5063,9.2818,10.2826,9.7822,-30.4984,-0.7425,9.2818,9.9140,9.5979,-31.6718,1.2488,0.1000,7.8141,-30934.6000,50628.5883
6242.0000,10.4494,14.8922,5903.4000,28421.7000,-22518.3000,1.6424,1286.8546,4337.7886,5624.6433,80.2097,32759.4886,4616.5454,-28142.9433,10.3884,16.1151,0.0000,4606.1000,-4606.1000,0.2412,0.0000,721.0052,721.0052,11.7789,5327.1052,0.0000,-5327.1052,15.8166,9.3755,12.5961,0.6932,46793.0177,14.8922,16.0675,15.4799,-18.5851,0.4671,16.0837,16.4501,16.2669,-10.6986,0.7082,14.8922,15.4349,15.1635,-20.9733,-1.1753,10.3884,11.5484,10.9684,-23.3898,-0.4671,9.3755,10.3884,9.8820,-29.6656,-0.7082,9.3755,10.0127,9.6941,-30.8092,1.1753,0.1000,7.8141,-27124.4000,46793.0177
6243.0000,10.7210,13.4172,6597.5000,25219.5000,-18622.0000,1.5337,1431.2941,3871.2343,5302.5285,74.9050,29090.7343,5166.2059,-23924.5285,10.6190,16.3456,0.0000,1175.3000,-1175.3000,0.0616,0.0000,184.4310,184.4310,3.0065,1359.7310,0.0000,-1359.7310,15.0347,10.1925,12.6136,0.6536,44115.8940,13.4172,15.2977,14.3575,-31.6769,0.7463,15.3776,16.2129,15.7952,-16.5901,0.8079,13.4172,14.4222,13.9197,-35.3603,-1.5543,10.6190,11.4051,11.0121,-23.5049,-0.7463,10.1925,10.6190,10.4058,-23.7683,-0.8079,10.1925,10.3925,10.2925,-23.9628,1.5543,0.1000,7.8141,-19797.3000,44115.8940
6244.0000,10.7279,15.5198,6097.0000,36934.6000,-30837.6000,2.0468,1322.5541,5670.3470,6992.9011,99.9645,42604.9470,4774.4459,-37830.5011,10.7441,16.4677,0.0000,3160.9000,-3160.9000,0.1657,0.0000,496.6991,496.6991,8.0917,3657.5991,0.0000,-3657.5991,15.5421,9.7651,12.6536,0.7304,49299.3633,15.5198,15.3170,15.4184,-16.3234,0.6271,15.5575,16.0592,15.8083,-15.6008,0.7927,15.5198,15.2534,15.3866,-14.7604,-1.4198,10.7441,11.5545,11.1493,-22.3464,-0.6271,9.7651,10.7441,10.2546,-26.9107,-0.7927,9.7651,10.3628,10.0639,-28.1585,1.4198,0.1000,7.8141,-33998.5000,49299.3633
6245.0000,10.4265,16.3803,2122.7000,47847.5000,-45724.8000,2.3292,462.9047,7299.0860,7761.9907,113.7519,55146.5860,1659.7953,-53486.7907,10.4390,16.1576,0.0000,3085.9000,-3085.9000,0.1618,0.0000,483.3053,483.3053,7.9029,3569.2053,0.0000,-3569.2053,16.1912,9.2550,12.7231,0.9873,66640.9289,16.3803,16.0684,16.2244,-7.4358,0.7224,16.0848,16.2121,16.1484,-11.1462,0.8843,16.3803,16.1798,16.2801,-5.4474,-1.6067,10.4390,11.4812,10.9601,-25.2543,-0.7224,9.2550,10.4390,9.8470,-32.2260,-0.8843,9.2550,9.9523,9.6037,-34.0020,1.6067,0.1000,7.8141,-48810.7000,66640.9289
6246.0000,10.0886,16.3045,2618.7000,121677.0000,-119058.3000,5.7586,574.5008,18431.2766,19005.7773,281.2408,140108.2766,2044.1992,-138064.0773,10.0432,10.0432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3732,9.6048,12.9890,2.2272,150332.7251,16.3045,16.3789,16.3417,-7.8523,1.9195,16.3789,16.4259,16.4024,-8.5610,1.9195,16.3045,16.3468,16.3257,-7.1777,-3.8391,10.0432,10.6503,10.3467,-32.6760,-1.9195,9.6048,10.0432,9.8240,-31.9956,-1.9195,9.6048,9.8077,9.7062,-32.0987,3.8391,0.1000,7.8141,-119058.3000,150332.7251
6247.0000,10.0009,16.4832,38.3000,172538.0000,-172499.7000,7.9432,8.4155,26088.2566,26096.6722,387.9326,198626.2566,29.8845,-198596.3722,9.9854,9.9854,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5211,9.6762,13.0986,3.1067,209704.2811,16.4832,16.5204,16.5018,-6.9988,2.6477,16.5204,16.5668,16.5436,-7.5681,2.6477,16.4832,16.4982,16.4907,-6.3606,-5.2955,9.9854,10.3505,10.1680,-33.7036,-2.6477,9.6762,9.9854,9.8308,-31.7128,-2.6477,9.6762,9.8262,9.7512,-31.5264,5.2955,0.1000,7.8141,-172499.7000,209704.2811
6248.0000,10.1036,16.5937,0.0000,205399.2000,-205399.2000,9.4485,0.0000,31122.9497,31122.9497,461.4513,236522.1497,0.0000,-236522.1497,10.0693,15.7986,0.0000,27941.1000,-27941.1000,1.4617,0.0000,4359.1118,4359.1118,71.3866,32300.2118,0.0000,-32300.2118,16.5385,9.9015,13.2200,4.1376,279288.9788,16.5937,16.6357,16.6147,-6.5666,2.6623,16.3390,16.4234,16.3812,-10.1761,4.1240,16.5937,16.6084,16.6011,-6.0530,-6.7863,10.0693,10.3727,10.2210,-32.2153,-2.6623,9.9015,10.0693,9.9854,-29.7879,-4.1240,9.9015,9.9980,9.9497,-29.2172,6.7863,0.1000,7.8141,-233340.3000,279288.9788
6249.0000,10.1531,16.6402,0.0000,226479.9000,-226479.9000,10.4246,0.0000,34352.4786,34352.4786,509.1215,260832.3786,0.0000,-260832.3786,10.1141,15.8423,0.0000,50315.8000,-50315.8000,2.6329,0.0000,7853.4303,7853.4303,128.5845,58169.2303,0.0000,-58169.2303,16.5267,9.9744,13.2505,4.8888,329994.6554,16.6402,16.6964,16.6683,-6.7028,2.5973,16.2665,16.3303,16.2984,-11.2170,5.2301,16.6402,16.6580,16.6491,-6.3214,-7.8274,10.1141,10.4180,10.2661,-31.3371,-2.5973,9.9744,10.1141,10.0442,-29.3748,-5.2301,9.9744,10.0652,10.0198,-28.8324,7.8274,0.1000,7.8141,-276795.7000,329994.6554
6250.0000,10.1645,16.6499,0.0000,246181.5000,-246181.5000,11.3348,0.0000,37349.6517,37349.6517,553.5734,283531.1517,0.0000,-283531.1517,10.1235,15.8510,0.0000,67524.6000,-67524.6000,3.5338,0.0000,10540.4473,10540.4473,172.5861,78065.0473,0.0000,-78065.0473,16.5058,10.0006,13.2532,5.5269,373063.2784,16.6499,16.7178,16.6838,-7.1162,2.6003,16.2184,16.2726,16.2455,-11.7776,6.1341,16.6499,16.6695,16.6597,-6.8336,-8.7345,10.1235,10.4311,10.2773,-31.0720,-2.6003,10.0006,10.1235,10.0620,-29.4360,-6.1341,10.0006,10.0851,10.0429,-28.9430,8.7345,0.1000,7.8141,-313706.1000,373063.2784
6251.0000,10.1547,16.6395,0.0000,264028.5000,-264028.5000,12.1573,0.0000,40049.1514,40049.1514,593.7451,304077.6514,0.0000,-304077.6514,10.1131,15.8404,0.0000,81888.8000,-81888.8000,4.2857,0.0000,12781.3013,12781.3013,209.3056,94670.1013,0.0000,-94670.1013,16.4762,10.0014,13.2388,6.0836,410641.6051,16.6395,16.7160,16.6777,-7.6249,2.6239,16.1729,16.2224,16.1977,-12.2515,6.9096,16.6395,16.6602,16.6498,-7.4139,-9.5335,10.1131,10.4224,10.2678,-31.1028,-2.6239,10.0014,10.1131,10.0573,-29.6982,-6.9096,10.0014,10.0810,10.0412,-29.2493,9.5335,0.1000,7.8141,-345917.3000,410641.6051
6252.0000,10.0766,16.5603,0.0000,278895.7000,-278895.7000,12.8412,0.0000,42235.8175,42235.8175,627.1417,321131.5175,0.0000,-321131.5175,10.0357,15.7624,0.0000,81820.4000,-81820.4000,4.2820,0.0000,12760.4505,12760.4505,209.1241,94580.8505,0.0000,-94580.8505,16.4127,9.9179,13.1653,6.3547,428940.1995,16.5603,16.6531,16.6067,-8.7850,2.8531,16.1186,16.1689,16.1438,-12.7759,7.1350,16.5603,16.5868,16.5736,-8.6547,-9.9881,10.0357,10.3407,10.1882,-31.9748,-2.8531,9.9179,10.0357,9.9768,-30.8007,-7.1350,9.9179,10.0011,9.9595,-30.4279,9.9881,0.1000,7.8141,-360716.1000,428940.1995
6253.0000,10.0555,16.5419,0.0000,292048.0000,-292048.0000,13.4405,0.0000,44208.3419,44208.3419,656.4117,336256.3419,0.0000,-336256.3419,10.0158,15.7438,0.0000,92944.4000,-92944.4000,4.8630,0.0000,14492.3700,14492.3700,237.4997,107436.7700,0.0000,-107436.7700,16.3768,9.9112,13.1440,6.7623,456453.9323,16.5419,16.6287,16.5853,-9.1377,2.8592,16.0714,16.1190,16.0952,-13.2001,7.7221,16.5419,16.5650,16.5535,-8.9995,-10.5813,10.0158,10.3109,10.1634,-32.0503,-2.8592,9.9112,10.0158,9.9635,-30.9031,-7.7221,9.9112,9.9865,9.9488,-30.5405,10.5813,0.1000,7.8141,-384992.4000,456453.9323
6254.0000,10.0574,16.5447,0.0000,310302.0000,-310302.0000,14.2788,0.0000,46973.3732,46973.3732,697.3525,357275.3732,0.0000,-357275.3732,10.0196,15.7479,0.0000,104078.1000,-104078.1000,5.4452,0.0000,16229.0211,16229.0211,265.9334,120307.1211,0.0000,-120307.1211,16.3666,9.9250,13.1458,7.2600,490047.8660,16.5447,16.6259,16.5853,-9.2176,2.9445,16.0561,16.0981,16.0771,-13.2424,8.3897,16.5447,16.5654,16.5550,-9.0745,-11.3342,10.0196,10.3011,10.1603,-31.9112,-2.9445,9.9250,10.0196,9.9723,-30.7774,-8.3897,9.9250,9.9941,9.9596,-30.4301,11.3342,0.1000,7.8141,-414380.1000,490047.8660
6255.0000,10.0390,16.5258,0.0000,325369.5000,-325369.5000,14.9723,0.0000,49235.4692,49235.4692,731.2225,374604.9692,0.0000,-374604.9692,10.0018,15.7299,0.0000,112877.2000,-112877.2000,5.9056,0.0000,17597.8731,17597.8731,288.4196,130475.0731,0.0000,-130475.0731,16.3425,9.9108,13.1267,7.6729,517920.1918,16.5258,16.6104,16.5681,-9.5196,3.0222,16.0280,16.0687,16.0484,-13.4590,8.9278,16.5258,16.5471,16.5364,-9.4106,-11.9501,10.0018,10.2799,10.1408,-32.0312,-3.0222,9.9108,10.0018,9.9563,-31.0006,-8.9278,9.9108,9.9780,9.9444,-30.6764,11.9501,0.1000,7.8141,-438246.7000,517920.1918
6256.0000,9.9734,16.4598,0.0000,331110.4000,-331110.4000,15.2348,0.0000,50036.4042,50036.4042,744.0427,381146.8042,0.0000,-381146.8042,9.9350,15.6629,0.0000,116483.2000,-116483.2000,6.0939,0.0000,18147.7451,18147.7451,297.6174,134630.9451,0.0000,-134630.9451,16.2789,9.8409,13.0599,7.8462,529620.4745,16.4598,16.5575,16.5087,-10.2940,3.0470,15.9611,16.0049,15.9830,-14.1131,9.1409,16.4598,16.4843,16.4721,-10.2547,-12.1878,9.9350,10.2234,10.0792,-32.6551,-3.0470,9.8409,9.9350,9.8879,-31.8241,-9.1409,9.8409,9.9109,9.8759,-31.5300,12.1878,0.1000,7.8141,-447593.6000,529620.4745
6257.0000,9.8834,16.3708,0.0000,341722.5000,-341722.5000,15.7170,0.0000,51544.6323,51544.6323,767.5906,393267.1323,0.0000,-393267.1323,9.8467,15.5751,0.0000,107001.6000,-107001.6000,5.5968,0.0000,16655.7138,16655.7138,273.3364,123657.3138,0.0000,-123657.3138,16.2124,9.7466,12.9795,7.8746,531534.3133,16.3708,16.4711,16.4210,-11.2983,3.3734,15.9120,15.9567,15.9344,-14.4876,8.9702,16.3708,16.3981,16.3845,-11.2586,-12.3436,9.8467,10.1197,9.9832,-33.6091,-3.3734,9.7466,9.8467,9.7966,-32.8035,-8.9702,9.7466,9.8189,9.7827,-32.5532,12.3436,0.1000,7.8141,-448724.1000,531534.3133
6258.0000,9.3685,15.8504,0.0000,244902.7000,-244902.7000,11.2579,0.0000,36556.5473,36556.5473,549.8174,281459.2473,0.0000,-281459.2473,9.3079,15.0336,0.0000,69895.5000,-69895.5000,3.6549,0.0000,10823.1363,10823.1363,178.5012,80718.6363,0.0000,-80718.6363,15.7883,9.0912,12.4397,5.7068,385209.8494,15.8504,16.1090,15.9797,-16.4518,2.5343,15.4740,15.5879,15.5309,-19.1381,6.1893,15.8504,15.9304,15.8904,-17.0542,-8.7236,9.3079,9.7908,9.5493,-38.5299,-2.5343,9.0912,9.3079,9.1995,-39.7775,-6.1893,9.0912,9.2458,9.1685,-39.7484,8.7236,0.1000,7.8141,-314798.2000,385209.8494
6259.0000,9.2602,15.7600,0.0000,232871.4000,-232871.4000,10.6725,0.0000,34685.3813,34685.3813,521.2283,267556.7813,0.0000,-267556.7813,9.2144,14.9487,0.0000,41797.9000,-41797.9000,2.1822,0.0000,6466.6634,6466.6634,106.5766,48264.5634,0.0000,-48264.5634,15.7357,9.0002,12.3680,4.9475,333953.9013,15.7600,15.9400,15.8500,-17.0582,2.8301,15.5084,15.5987,15.5536,-17.9171,5.0123,15.7600,15.8233,15.7916,-17.1860,-7.8424,9.2144,9.5995,9.4070,-39.1879,-2.8301,9.0002,9.2144,9.1073,-39.5686,-5.0123,9.0002,9.1377,9.0690,-39.6073,7.8424,0.1000,7.8141,-274669.3000,333953.9013
6260.0000,9.0471,15.5474,0.0000,164987.1000,-164987.1000,7.5566,0.0000,24470.4987,24470.4987,369.0523,189457.5987,0.0000,-189457.5987,9.0080,14.7424,0.0000,19560.4000,-19560.4000,1.0210,0.0000,3020.5400,3020.5400,49.8620,22580.9400,0.0000,-22580.9400,15.6400,8.6177,12.1288,3.4418,232321.9279,15.5474,15.8076,15.6775,-18.4131,2.1785,15.4677,15.6127,15.5402,-17.6331,3.1995,15.5474,15.6562,15.6018,-18.7667,-5.3781,9.0080,9.5191,9.2636,-40.0739,-2.1785,8.6177,9.0080,8.8129,-42.2773,-3.1995,8.6177,8.8559,8.7368,-42.7523,5.3781,0.1000,7.8141,-184547.5000,232321.9279
6261.0000,9.0977,15.6070,0.0000,155132.9000,-155132.9000,7.0965,0.0000,23032.0196,23032.0196,346.5813,178164.9196,0.0000,-178164.9196,9.0674,14.8054,0.0000,11559.8000,-11559.8000,0.6030,0.0000,1786.0364,1786.0364,29.4504,13345.8364,0.0000,-13345.8364,15.7018,8.7034,12.2026,3.0790,207831.7598,15.6070,15.8070,15.7070,-17.2942,2.1645,15.5888,15.7171,15.6529,-15.9474,2.7675,15.6070,15.6933,15.6501,-17.3886,-4.9320,9.0674,9.5252,9.2963,-38.8809,-2.1645,8.7034,9.0674,8.8854,-40.2989,-2.7675,8.7034,8.9101,8.8068,-40.7212,4.9320,0.1000,7.8141,-166692.7000,207831.7598
6262.0000,9.1494,15.6576,0.0000,125534.6000,-125534.6000,5.7442,0.0000,18656.7602,18656.7602,280.5382,144191.3602,0.0000,-144191.3602,9.1106,14.8480,0.0000,13788.4000,-13788.4000,0.7194,0.0000,2131.2027,2131.2027,35.1339,15919.6027,0.0000,-15919.6027,15.7510,8.6836,12.2173,2.6103,176192.1296,15.6576,15.8869,15.7722,-16.1201,1.6749,15.5747,15.7450,15.6599,-15.8605,2.3943,15.6576,15.7546,15.7061,-16.3487,-4.0693,9.1106,9.6612,9.3859,-37.3677,-1.6749,8.6836,9.1106,8.8971,-39.6633,-2.3943,8.6836,8.9387,8.8112,-40.1292,4.0693,0.1000,7.8141,-139323.0000,176192.1296
6263.0000,9.2007,15.7078,0.0000,109024.5000,-109024.5000,4.9902,0.0000,16219.5953,16219.5953,243.7152,125244.0953,0.0000,-125244.0953,9.1715,14.9087,0.0000,8337.1000,-8337.1000,0.4350,0.0000,1289.3435,1289.3435,21.2462,9626.4435,0.0000,-9626.4435,15.8352,8.6570,12.2461,2.2253,150206.8245,15.7078,15.9496,15.8287,-15.2925,1.5184,15.7178,15.8705,15.7941,-14.1881,1.9534,15.7078,15.8154,15.7616,-15.5226,-3.4718,9.1715,9.7626,9.4671,-36.2427,-1.5184,8.6570,9.1715,8.9142,-39.1076,-1.9534,8.6570,8.9550,8.8060,-39.8023,3.4718,0.1000,7.8141,-117361.6000,150206.8245
6264.0000,9.2646,15.7708,0.0000,88676.7000,-88676.7000,4.0601,0.0000,13209.2521,13209.2521,198.2884,101885.9521,0.0000,-101885.9521,9.2405,14.9772,0.0000,6549.3000,-6549.3000,0.3418,0.0000,1013.5050,1013.5050,16.6930,7562.8050,0.0000,-7562.8050,15.9275,8.6087,12.2681,1.8409,124259.2943,15.7708,16.0390,15.9049,-14.3422,1.2394,15.8094,15.9899,15.8997,-13.1209,1.5812,15.7708,15.8925,15.8317,-14.6402,-2.8207,9.2405,9.9220,9.5812,-34.8601,-1.2394,8.6087,9.2405,8.9246,-38.7404,-1.5812,8.6087,8.9758,8.7922,-39.6568,2.8207,0.1000,7.8141,-95226.0000,124259.2943
6265.0000,9.3636,15.8691,0.0000,86591.7000,-86591.7000,3.9661,0.0000,12924.2430,12924.2430,193.6981,99515.9430,0.0000,-99515.9430,9.2990,15.0349,0.0000,12417.1000,-12417.1000,0.6482,0.0000,1922.5952,1922.5952,31.6552,14339.6952,0.0000,-14339.6952,15.9677,8.7847,12.3762,1.8939,127837.7327,15.8691,16.1345,16.0018,-13.2586,1.1060,15.7282,15.9541,15.8411,-14.1113,1.7541,15.8691,15.9760,15.9225,-13.6134,-2.8601,9.2990,10.0498,9.6744,-33.8936,-1.1060,8.7847,9.2990,9.0418,-37.1405,-1.7541,8.7847,9.0983,8.9415,-37.5827,2.8601,0.1000,7.8141,-99008.8000,127837.7327
6266.0000,9.4203,15.9229,0.0000,77941.6000,-77941.6000,3.5720,0.0000,11646.4104,11646.4104,174.4491,89588.0104,0.0000,-89588.0104,9.3775,15.1130,0.0000,7648.3000,-7648.3000,0.3993,0.0000,1185.0959,1185.0959,19.5012,8833.3959,0.0000,-8833.3959,16.0549,8.7188,12.3869,1.6647,112368.7020,15.9229,16.2043,16.0636,-12.7138,1.0576,15.9052,16.0723,15.9887,-12.3407,1.4569,15.9229,16.0449,15.9839,-13.0542,-2.5144,9.3775,10.1453,9.7614,-33.0600,-1.0576,8.7188,9.3775,9.0481,-37.1374,-1.4569,8.7188,9.1153,8.9171,-37.9655,2.5144,0.1000,7.8141,-85589.9000,112368.7020
6267.0000,9.4733,15.9747,0.0000,69969.3000,-69969.3000,3.2077,0.0000,10466.3081,10466.3081,156.6573,80435.6081,0.0000,-80435.6081,9.4117,15.1462,0.0000,9319.1000,-9319.1000,0.4866,0.0000,1444.4530,1444.4530,23.7667,10763.5530,0.0000,-10763.5530,16.1080,8.7365,12.4223,1.5561,105036.1385,15.9747,16.2838,16.1292,-12.1262,0.9070,15.8866,16.1148,16.0007,-12.5092,1.3936,15.9747,16.1039,16.0393,-12.5780,-2.3007,9.4117,10.2845,9.8481,-32.2692,-0.9070,8.7365,9.4117,9.0741,-36.8107,-1.3936,8.7365,9.1534,8.9450,-37.5509,2.3007,0.1000,7.8141,-79288.4000,105036.1385
6268.0000,9.5309,16.0313,0.0000,91679.4000,-91679.4000,4.2042,0.0000,13729.7631,13729.7631,205.3285,105409.1631,0.0000,-105409.1631,9.4573,15.1917,0.0000,11698.4000,-11698.4000,0.6109,0.0000,1814.0313,1814.0313,29.8376,13512.4313,0.0000,-13512.4313,16.1163,9.0008,12.5586,1.9578,132150.1940,16.0313,16.2803,16.1558,-12.0358,1.1978,15.9126,16.0934,16.0030,-12.6590,1.8087,16.0313,16.1301,16.0807,-12.2806,-3.0065,9.4573,10.1819,9.8196,-32.9044,-1.1978,9.0008,9.4573,9.2291,-34.9489,-1.8087,9.0008,9.2715,9.1362,-35.2199,3.0065,0.1000,7.8141,-103377.8000,132150.1940
6269.0000,9.5690,16.0678,0.0000,102761.6000,-102761.6000,4.7140,0.0000,15401.2700,15401.2700,230.2263,118162.8700,0.0000,-118162.8700,9.5118,15.2458,0.0000,12117.8000,-12117.8000,0.6329,0.0000,1880.0481,1880.0481,30.9113,13997.8481,0.0000,-13997.8481,16.1391,9.0818,12.6104,2.1562,145546.0548,16.0678,16.2873,16.1775,-11.9476,1.3604,15.9566,16.1100,16.0333,-12.4037,1.9933,16.0678,16.1564,16.1121,-12.0896,-3.3537,9.5118,10.1375,9.8247,-32.9324,-1.3604,9.0818,9.5118,9.2968,-34.4189,-1.9933,9.0818,9.3383,9.2101,-34.6663,3.3537,0.1000,7.8141,-114879.4000,145546.0548
6270.0000,9.7096,16.2094,0.0000,185186.3000,-185186.3000,8.4971,0.0000,27833.9198,27833.9198,414.9825,213020.2198,0.0000,-213020.2198,9.6900,15.4244,0.0000,624.1000,-624.1000,0.0326,0.0000,96.9956,96.9956,1.5923,721.0956,0.0000,-721.0956,16.2732,9.4554,12.8643,3.3229,224296.6338,16.2094,16.2981,16.2537,-11.1735,2.8215,16.2881,16.3227,16.3054,-9.2545,2.8541,16.2094,16.2483,16.2288,-10.8504,-5.6756,9.6900,9.9889,9.8395,-32.8232,-2.8215,9.4554,9.6900,9.5727,-31.3429,-2.8541,9.4554,9.5707,9.5131,-31.2942,5.6756,0.1000,7.8141,-185810.4000,224296.6338
6271.0000,9.8274,16.3239,0.0000,240885.4000,-240885.4000,11.0619,0.0000,36292.8504,36292.8504,540.2440,277178.2504,0.0000,-277178.2504,9.8195,15.5519,0.0000,1970.0000,-1970.0000,0.1030,0.0000,306.5641,306.5641,5.0287,2276.5641,0.0000,-2276.5641,16.3708,9.6324,13.0016,4.2989,290175.9189,16.3239,16.3823,16.3531,-10.2177,3.6530,16.3595,16.4102,16.3849,-8.9297,3.7559,16.3239,16.3508,16.3374,-9.8774,-7.4089,9.8195,10.0332,9.9264,-31.8471,-3.6530,9.6324,9.8195,9.7259,-30.1771,-3.7559,9.6324,9.7259,9.6791,-30.0432,7.4089,0.1000,7.8141,-242855.4000,290175.9189
6272.0000,9.9961,16.4911,0.0000,267850.2000,-267850.2000,12.3087,0.0000,40495.7008,40495.7008,601.1364,308345.9008,0.0000,-308345.9008,9.9726,15.7040,0.0000,40440.6000,-40440.6000,2.1145,0.0000,6302.9333,6302.9333,103.2700,46743.5333,0.0000,-46743.5333,16.4195,9.8560,13.1378,5.4093,365129.5198,16.4911,16.5327,16.5119,-8.6401,3.3981,16.2148,16.2799,16.2474,-11.0786,5.5126,16.4911,16.5059,16.4985,-8.3375,-8.9106,9.9726,10.1805,10.0766,-30.2529,-3.3981,9.8560,9.9726,9.9143,-28.5593,-5.5126,9.8560,9.9258,9.8909,-28.2042,8.9106,0.1000,7.8141,-308290.8000,365129.5198
6273.0000,10.0568,16.5463,0.0000,284905.8000,-284905.8000,13.1055,0.0000,43128.3376,43128.3376,640.0530,328034.1376,0.0000,-328034.1376,10.0267,15.7559,0.0000,68628.4000,-68628.4000,3.5900,0.0000,10702.0856,10702.0856,175.3317,79330.4856,0.0000,-79330.4856,16.4190,9.9217,13.1703,6.1984,418394.3497,16.5463,16.6045,16.5754,-8.3877,3.1718,16.1539,16.2048,16.1794,-11.9129,6.7619,16.5463,16.5648,16.5556,-8.2068,-9.9337,10.0267,10.2599,10.1433,-29.8659,-3.1718,9.9217,10.0267,9.9742,-28.5874,-6.7619,9.9217,9.9919,9.9568,-28.2415,9.9337,0.1000,7.8141,-353534.2000,418394.3497
6274.0000,10.0425,16.5295,0.0000,299618.5000,-299618.5000,13.7873,0.0000,45342.1036,45342.1036,673.3482,344960.6036,0.0000,-344960.6036,10.0090,15.7370,0.0000,84449.8000,-84449.8000,4.4184,0.0000,13166.9271,13166.9271,215.7876,97616.7271,0.0000,-97616.7271,16.3826,9.9070,13.1448,6.7365,454716.1628,16.5295,16.6048,16.5671,-8.9061,3.1230,16.0964,16.1436,16.1200,-12.5593,7.5414,16.5295,16.5516,16.5405,-8.8223,-10.6643,10.0090,10.2620,10.1355,-30.3175,-3.1230,9.9070,10.0090,9.9580,-29.3371,-7.5414,9.9070,9.9782,9.9426,-29.0257,10.6643,0.1000,7.8141,-384068.3000,454716.1628
6275.0000,10.0014,16.4882,0.0000,311569.5000,-311569.5000,14.3360,0.0000,47110.6832,47110.6832,700.1468,358680.1832,0.0000,-358680.1832,9.9662,15.6943,0.0000,95064.2000,-95064.2000,4.9735,0.0000,14815.4138,14815.4138,242.8966,109879.6138,0.0000,-109879.6138,16.3309,9.8670,13.0989,7.1320,481412.2473,16.4882,16.5738,16.5310,-9.5853,3.1208,16.0334,16.0798,16.0566,-13.2049,8.0943,16.4882,16.5122,16.5002,-9.5548,-11.2152,9.9662,10.2297,10.0980,-30.9648,-3.1208,9.8670,9.9662,9.9166,-30.1589,-8.0943,9.8670,9.9379,9.9024,-29.8749,11.2152,0.1000,7.8141,-406633.7000,481412.2473
6276.0000,9.9144,16.4013,0.0000,322552.8000,-322552.8000,14.8377,0.0000,48684.1151,48684.1151,724.6514,371236.9151,0.0000,-371236.9151,9.8793,15.6074,0.0000,92988.1000,-92988.1000,4.8642,0.0000,14479.1319,14479.1319,237.5612,107467.2319,0.0000,-107467.2319,16.2576,9.7742,13.0159,7.2990,492681.9241,16.4013,16.4973,16.4493,-10.6771,3.3245,15.9687,16.0165,15.9926,-13.8082,8.1887,16.4013,16.4292,16.4152,-10.6833,-11.5132,9.8793,10.1430,10.0111,-32.0741,-3.3245,9.7742,9.8793,9.8267,-31.4005,-8.1887,9.7742,9.8485,9.8113,-31.1633,11.5132,0.1000,7.8141,-415540.9000,492681.9241
6277.0000,9.9179,16.4081,0.0000,334961.3000,-334961.3000,15.4006,0.0000,50560.5675,50560.5675,752.1409,385521.8675,0.0000,-385521.8675,9.8838,15.6134,0.0000,107332.4000,-107332.4000,5.6131,0.0000,16713.4294,16713.4294,274.1355,124045.8294,0.0000,-124045.8294,16.2400,9.7932,13.0166,7.7409,522509.6483,16.4081,16.4923,16.4502,-10.6033,3.2625,15.9365,15.9794,15.9579,-14.0191,8.8756,16.4081,16.4305,16.4193,-10.5669,-12.1381,9.8838,10.1379,10.0108,-31.9677,-3.2625,9.7932,9.8838,9.8385,-31.2227,-8.8756,9.7932,9.8588,9.8260,-30.9713,12.1381,0.1000,7.8141,-442293.7000,522509.6483
6278.0000,9.9014,16.3913,0.0000,349075.5000,-349075.5000,16.0499,0.0000,52673.2079,52673.2079,783.8497,401748.7079,0.0000,-401748.7079,9.8677,15.5972,0.0000,114913.5000,-114913.5000,6.0097,0.0000,17891.0433,17891.0433,293.5022,132804.5433,0.0000,-132804.5433,16.2183,9.7797,12.9990,8.1158,547819.8163,16.3913,16.4774,16.4343,-10.8050,3.3467,15.9120,15.9527,15.9323,-14.1521,9.3564,16.3913,16.4140,16.4026,-10.7863,-12.7031,9.8677,10.1194,9.9936,-32.1464,-3.3467,9.7797,9.8677,9.8237,-31.4615,-9.3564,9.7797,9.8440,9.8119,-31.2256,12.7031,0.1000,7.8141,-463989.0000,547819.8163
6279.0000,9.8748,16.3648,0.0000,360894.9000,-360894.9000,16.5917,0.0000,54426.8753,54426.8753,810.3113,415321.7753,0.0000,-415321.7753,9.8413,15.5708,0.0000,121020.8000,-121020.8000,6.3288,0.0000,18836.9133,18836.9133,309.0860,139857.7133,0.0000,-139857.7133,16.1888,9.7554,12.9721,8.4258,568743.5277,16.3648,16.4528,16.4088,-11.1084,3.4210,15.8803,15.9203,15.9003,-14.3871,9.7497,16.3648,16.3877,16.3762,-11.1034,-13.1707,9.8413,10.0913,9.9663,-32.4345,-3.4210,9.7554,9.8413,9.7984,-31.7997,-9.7497,9.7554,9.8185,9.7870,-31.5769,13.1707,0.1000,7.8141,-481915.7000,568743.5277
6280.0000,9.8020,16.2918,0.0000,362913.1000,-362913.1000,16.6818,0.0000,54649.7033,54649.7033,814.7143,417562.8033,0.0000,-417562.8033,9.7672,15.4966,0.0000,121896.6000,-121896.6000,6.3740,0.0000,18959.2247,18959.2247,311.2981,140855.8247,0.0000,-140855.8247,16.1203,9.6767,12.8985,8.4890,573006.1120,16.2918,16.3916,16.3417,-11.8828,3.4359,15.8101,15.8535,15.8318,-15.0573,9.8100,16.2918,16.3179,16.3048,-11.9311,-13.2459,9.7672,10.0281,9.8976,-33.1932,-3.4359,9.6767,9.7672,9.7220,-32.7148,-9.8100,9.6767,9.7434,9.7100,-32.5144,13.2459,0.1000,7.8141,-484809.7000,573006.1120
6281.0000,9.7009,16.1916,0.0000,369607.7000,-369607.7000,16.9823,0.0000,55543.0401,55543.0401,829.3867,425150.7401,0.0000,-425150.7401,9.6674,15.3973,0.0000,108233.3000,-108233.3000,5.6583,0.0000,16817.5340,16817.5340,276.3439,125050.8340,0.0000,-125050.8340,16.0462,9.5687,12.8075,8.3800,565649.7548,16.1916,16.2941,16.2429,-12.9355,3.7746,15.7562,15.8016,15.7789,-15.4616,9.4330,16.1916,16.2210,16.2063,-12.9745,-13.2076,9.6674,9.9174,9.7924,-34.2919,-3.7746,9.5687,9.6674,9.6181,-33.8340,-9.4330,9.5687,9.6390,9.6038,-33.6730,13.2076,0.1000,7.8141,-477841.0000,565649.7548
6282.0000,9.1715,15.6570,0.0000,266128.6000,-266128.6000,12.2205,0.0000,39568.9537,39568.9537,596.8275,305697.5537,0.0000,-305697.5537,9.1173,14.8448,0.0000,69043.4000,-69043.4000,3.6085,0.0000,10672.3444,10672.3444,176.2312,79715.7444,0.0000,-79715.7444,15.6107,8.9051,12.2579,6.0651,409396.8341,15.6570,15.9052,15.7811,-18.2485,2.8707,15.3146,15.4278,15.3712,-20.1383,6.4791,15.6570,15.7375,15.6972,-18.8578,-9.3498,9.1173,9.5563,9.3368,-39.4908,-2.8707,8.9051,9.1173,9.0112,-40.8982,-6.4791,8.9051,9.0533,8.9792,-40.9576,9.3498,0.1000,7.8141,-335172.0000,409396.8341
6283.0000,9.0874,15.5917,0.0000,252293.3000,-252293.3000,11.5494,0.0000,37449.4042,37449.4042,564.0528,289742.7042,0.0000,-289742.7042,9.0471,14.7832,0.0000,42553.0000,-42553.0000,2.2205,0.0000,6573.4016,6573.4016,108.4435,49126.4016,0.0000,-49126.4016,15.5722,8.8445,12.2084,5.2935,357311.3649,15.5917,15.7628,15.6773,-18.4363,3.1096,15.3547,15.4436,15.3991,-18.8276,5.3301,15.5917,15.6535,15.6226,-18.5976,-8.4397,9.0471,9.3979,9.2225,-39.7880,-3.1096,8.8445,9.0471,8.9458,-40.3337,-5.3301,8.8445,8.9730,8.9088,-40.4244,8.4397,0.1000,7.8141,-294846.3000,357311.3649
6284.0000,8.8817,15.3858,0.0000,181746.4000,-181746.4000,8.3159,0.0000,26868.6422,26868.6422,406.1331,208615.0422,0.0000,-208615.0422,8.8462,14.5822,0.0000,20971.6000,-20971.6000,1.0941,0.0000,3233.7924,3233.7924,53.4343,24205.3924,0.0000,-24205.3924,15.4741,8.4873,11.9807,3.7567,253579.6108,15.3858,15.6341,15.5099,-19.7080,2.4073,15.3054,15.4469,15.3761,-18.6524,3.5014,15.3858,15.4901,15.4380,-20.0916,-5.9086,8.8462,9.3152,9.0807,-40.7099,-2.4073,8.4873,8.8462,8.6668,-42.8939,-3.5014,8.4873,8.7050,8.5962,-43.3688,5.9086,0.1000,7.8141,-202718.0000,253579.6108
6285.0000,8.9427,15.4556,0.0000,169324.4000,-169324.4000,7.7383,0.0000,25062.2295,25062.2295,377.9257,194386.6295,0.0000,-194386.6295,8.9144,14.6540,0.0000,13036.0000,-13036.0000,0.6797,0.0000,2011.3471,2011.3471,33.1965,15047.3471,0.0000,-15047.3471,15.5437,8.5786,12.0611,3.3503,226144.9018,15.4556,15.6491,15.5523,-18.4121,2.3529,15.4261,15.5516,15.4888,-16.9384,3.0326,15.4556,15.5392,15.4974,-18.5561,-5.3854,8.9144,9.3385,9.1264,-39.3976,-2.3529,8.5786,8.9144,8.7465,-40.8757,-3.0326,8.5786,8.7698,8.6742,-41.2927,5.3854,0.1000,7.8141,-182360.4000,226144.9018
6286.0000,8.9813,15.4925,0.0000,137627.3000,-137627.3000,6.2919,0.0000,20386.1227,20386.1227,307.2870,158013.4227,0.0000,-158013.4227,8.9547,14.6935,0.0000,11234.9000,-11234.9000,0.5859,0.0000,1734.0755,1734.0755,28.6153,12968.9755,0.0000,-12968.9755,15.6054,8.5325,12.0689,2.7797,187628.6630,15.4925,15.7156,15.6041,-17.4005,1.9020,15.4749,15.6299,15.5524,-16.1492,2.4879,15.4925,15.5915,15.5420,-17.6461,-4.3899,8.9547,9.4528,9.2037,-38.0854,-1.9020,8.5325,8.9547,8.7436,-40.4542,-2.4879,8.5325,8.7771,8.6548,-41.0285,4.3899,0.1000,7.8141,-148862.2000,187628.6630
6287.0000,9.0486,15.5594,0.0000,119796.1000,-119796.1000,5.4779,0.0000,17768.4033,17768.4033,267.5340,137564.5033,0.0000,-137564.5033,9.0244,14.7631,0.0000,8172.6000,-8172.6000,0.4263,0.0000,1262.2093,1262.2093,20.8179,9434.8093,0.0000,-9434.8093,15.6903,8.5487,12.1195,2.4094,162633.1491,15.5594,15.7897,15.6745,-16.3633,1.6839,15.5823,15.7387,15.6605,-14.8932,2.1102,15.5594,15.6635,15.6114,-16.6117,-3.7941,9.0244,9.5640,9.2942,-36.8560,-1.6839,8.5487,9.0244,8.7866,-39.5791,-2.1102,8.5487,8.8198,8.6843,-40.2577,3.7941,0.1000,7.8141,-127968.7000,162633.1491
6288.0000,9.1263,15.6359,0.0000,97332.5000,-97332.5000,4.4525,0.0000,14458.7811,14458.7811,217.4517,111791.2811,0.0000,-111791.2811,9.0923,14.8303,0.0000,9315.1000,-9315.1000,0.4859,0.0000,1439.5479,1439.5479,23.7328,10754.6479,0.0000,-10754.6479,15.7712,8.5415,12.1563,2.0401,137707.8996,15.6359,15.8980,15.7670,-15.2148,1.3222,15.6111,15.8055,15.7083,-14.5143,1.8081,15.6359,15.7513,15.6936,-15.5791,-3.1303,9.0923,9.7391,9.4157,-35.4169,-1.3222,8.5415,9.0923,8.8169,-39.0235,-1.8081,8.5415,8.8674,8.7044,-39.7629,3.1303,0.1000,7.8141,-106647.6000,137707.8996
6289.0000,9.2276,15.7360,0.0000,92493.0000,-92493.0000,4.2330,0.0000,13767.5672,13767.5672,206.7327,106260.5672,0.0000,-106260.5672,9.1702,14.9076,0.0000,12415.1000,-12415.1000,0.6478,0.0000,1919.9882,1919.9882,31.6369,14335.0882,0.0000,-14335.0882,15.8337,8.6692,12.2515,1.9981,134873.5692,15.7360,15.9986,15.8673,-14.1104,1.1951,15.6151,15.8179,15.7165,-14.5798,1.8429,15.7360,15.8434,15.7897,-14.5006,-3.0379,9.1702,9.8701,9.5201,-34.3509,-1.1951,8.6692,9.1702,8.9197,-37.6638,-1.8429,8.6692,8.9749,8.8221,-38.1676,3.0379,0.1000,7.8141,-104908.1000,134873.5692
