Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6290.0000,9.2949,15.8006,0.0000,83370.8000,-83370.8000,3.8178,0.0000,12426.3941,12426.3941,186.4531,95797.1941,0.0000,-95797.1941,9.2392,14.9759,0.0000,10729.1000,-10729.1000,0.5599,0.0000,1660.3096,1660.3096,27.3465,12389.4096,0.0000,-12389.4096,15.9100,8.6597,12.2849,1.8136,122419.7607,15.8006,16.0848,15.9427,-13.4111,1.0859,15.7075,15.8956,15.8016,-13.6412,1.6459,15.8006,15.9187,15.8596,-13.8443,-2.7318,9.2392,9.9924,9.6158,-33.4593,-1.0859,8.6597,9.2392,8.9495,-37.3852,-1.6459,8.6597,9.0176,8.8387,-38.0424,2.7318,0.1000,7.8141,-94099.9000,122419.7607
6291.0000,9.3509,15.8550,0.0000,76674.1000,-76674.1000,3.5125,0.0000,11441.0673,11441.0673,171.5435,88115.1673,0.0000,-88115.1673,9.2903,15.0262,0.0000,10098.0000,-10098.0000,0.5271,0.0000,1563.3922,1563.3922,25.7429,11661.3922,0.0000,-11661.3922,15.9752,8.6694,12.3223,1.6864,113828.8556,15.8550,16.1573,16.0061,-12.8752,0.9951,15.7657,15.9664,15.8660,-13.0779,1.5222,15.8550,15.9805,15.9177,-13.3489,-2.5173,9.2903,10.1026,9.6964,-32.7890,-0.9951,8.6694,9.2903,8.9799,-37.0626,-1.5222,8.6694,9.0537,8.8616,-37.7726,2.5173,0.1000,7.8141,-86772.1000,113828.8556
6292.0000,9.4030,15.9059,0.0000,97059.6000,-97059.6000,4.4478,0.0000,14498.0949,14498.0949,217.2229,111557.6949,0.0000,-111557.6949,9.3520,15.0875,0.0000,7957.9000,-7957.9000,0.4155,0.0000,1232.7716,1232.7716,20.2901,9190.6716,0.0000,-9190.6716,16.0212,8.8663,12.4437,1.9883,134208.9040,15.9059,16.1464,16.0262,-12.8678,1.3441,15.8964,16.0435,15.9699,-12.0604,1.7596,15.9059,16.0086,15.9572,-13.0803,-3.1037,9.3520,10.0024,9.6772,-33.3309,-1.3441,8.8663,9.3520,9.1091,-35.5513,-1.7596,8.8663,9.1435,9.0049,-36.0531,3.1037,0.1000,7.8141,-105017.5000,134208.9040
6293.0000,9.4364,15.9379,0.0000,104966.4000,-104966.4000,4.8116,0.0000,15689.6886,15689.6886,234.9901,120656.0886,0.0000,-120656.0886,9.4025,15.1374,0.0000,7150.3000,-7150.3000,0.3734,0.0000,1108.1938,1108.1938,18.2342,8258.4938,0.0000,-8258.4938,16.0571,8.9261,12.4916,2.1127,142609.2723,15.9379,16.1548,16.0464,-12.7837,1.4794,15.9498,16.0989,16.0243,-11.7411,1.8528,15.9379,16.0339,15.9859,-12.9176,-3.3322,9.4025,9.9807,9.6916,-33.2811,-1.4794,8.9261,9.4025,9.1643,-35.1467,-1.8528,8.9261,9.1948,9.0604,-35.6471,3.3322,0.1000,7.8141,-112116.7000,142609.2723
6294.0000,9.5983,16.1013,0.0000,182802.6000,-182802.6000,8.3812,0.0000,27413.6180,27413.6180,409.3232,210216.2180,0.0000,-210216.2180,9.5810,15.3163,0.0000,337.0000,-337.0000,0.0176,0.0000,52.3197,52.3197,0.8595,389.3197,0.0000,-389.3197,16.1749,9.3423,12.7586,3.2791,221339.0614,16.1013,16.1916,16.1464,-11.7084,2.7879,16.1861,16.2412,16.2136,-9.7510,2.8055,16.1013,16.1417,16.1215,-11.4384,-5.5933,9.5810,9.8799,9.7304,-32.9231,-2.7879,9.3423,9.5810,9.4616,-31.7795,-2.8055,9.3423,9.4580,9.4001,-31.7651,5.5933,0.1000,7.8141,-183139.6000,221339.0614
6295.0000,9.7108,16.2095,0.0000,232258.6000,-232258.6000,10.6587,0.0000,34909.8437,34909.8437,520.5560,267168.4437,0.0000,-267168.4437,9.7038,15.4371,0.0000,1887.9000,-1887.9000,0.0986,0.0000,293.4510,293.4510,4.8176,2181.3510,0.0000,-2181.3510,16.2639,9.5037,12.8838,4.1555,280493.3606,16.2095,16.2751,16.2423,-10.8326,3.5200,16.2523,16.3106,16.2814,-9.4913,3.6187,16.2095,16.2403,16.2249,-10.5560,-7.1387,9.7038,9.9273,9.8155,-32.0447,-3.5200,9.5037,9.7038,9.6037,-30.7767,-3.6187,9.5037,9.6040,9.5538,-30.7028,7.1387,0.1000,7.8141,-234146.5000,280493.3606
6296.0000,9.8469,16.3437,0.0000,259381.9000,-259381.9000,11.9113,0.0000,39095.2329,39095.2329,581.7310,298477.1329,0.0000,-298477.1329,9.8259,15.5581,0.0000,29954.8000,-29954.8000,1.5657,0.0000,4661.7533,4661.7533,76.4669,34616.5533,0.0000,-34616.5533,16.3051,9.6889,12.9970,5.0951,343916.3904,16.3437,16.3969,16.3703,-9.6347,3.4485,16.1350,16.2048,16.1699,-11.2834,5.0143,16.3437,16.3646,16.3541,-9.4001,-8.4628,9.8259,10.0404,9.9332,-30.8837,-3.4485,9.6889,9.8259,9.7574,-29.5676,-5.0143,9.6889,9.7680,9.7285,-29.3010,8.4628,0.1000,7.8141,-289336.7000,343916.3904
6297.0000,9.8827,16.3750,0.0000,274911.7000,-274911.7000,12.6346,0.0000,41466.4568,41466.4568,617.0556,316378.1568,0.0000,-316378.1568,9.8558,15.5861,0.0000,49007.1000,-49007.1000,2.5625,0.0000,7629.0712,7629.0712,125.1480,56636.1712,0.0000,-56636.1712,16.2952,9.7282,13.0117,5.7026,384926.4960,16.3750,16.4433,16.4091,-9.6202,3.3574,16.0722,16.1314,16.1018,-12.1536,5.9199,16.3750,16.3996,16.3873,-9.4905,-9.2773,9.8558,10.0877,9.9717,-30.7995,-3.3574,9.7282,9.8558,9.7920,-29.8274,-5.9199,9.7282,9.8086,9.7684,-29.5713,9.2773,0.1000,7.8141,-323918.8000,384926.4960
6298.0000,9.8743,16.3650,0.0000,287561.7000,-287561.7000,13.2188,0.0000,43367.0248,43367.0248,645.5861,330928.7248,0.0000,-330928.7248,9.8439,15.5737,0.0000,61898.8000,-61898.8000,3.2369,0.0000,9634.8142,9634.8142,158.0833,71533.6142,0.0000,-71533.6142,16.2633,9.7232,12.9933,6.1496,415097.8335,16.3650,16.4438,16.4044,-10.0143,3.3273,16.0147,16.0701,16.0424,-12.8176,6.5642,16.3650,16.3916,16.3783,-9.9496,-9.8915,9.8439,10.0877,9.9658,-31.1608,-3.3273,9.7232,9.8439,9.7836,-30.3954,-6.5642,9.7232,9.8026,9.7629,-30.1569,9.8915,0.1000,7.8141,-349460.5000,415097.8335
6299.0000,9.8607,16.3515,0.0000,299349.8000,-299349.8000,13.7600,0.0000,45132.1630,45132.1630,672.0174,344481.9630,0.0000,-344481.9630,9.8285,15.5583,0.0000,73489.7000,-73489.7000,3.8429,0.0000,11437.2175,11437.2175,187.6786,84926.9175,0.0000,-84926.9175,16.2307,9.7158,12.9733,6.5529,442323.9376,16.3515,16.4345,16.3930,-10.3574,3.3057,15.9635,16.0157,15.9896,-13.3458,7.1486,16.3515,16.3778,16.3646,-10.3240,-10.4543,9.8285,10.0774,9.9529,-31.4844,-3.3057,9.7158,9.8285,9.7722,-30.8236,-7.1486,9.7158,9.7922,9.7540,-30.5938,10.4543,0.1000,7.8141,-372839.5000,442323.9376
6300.0000,9.7977,16.2879,0.0000,310858.1000,-310858.1000,14.2879,0.0000,46806.7964,46806.7964,697.7964,357664.8964,0.0000,-357664.8964,9.7658,15.4954,0.0000,72636.1000,-72636.1000,3.7980,0.0000,11297.3214,11297.3214,185.4901,83933.4214,0.0000,-83933.4214,16.1780,9.6482,12.9131,6.7482,455506.8434,16.2879,16.3797,16.3338,-11.1991,3.4966,15.9193,15.9713,15.9453,-13.7409,7.2946,16.2879,16.3178,16.3028,-11.1990,-10.7913,9.7658,10.0149,9.8904,-32.3361,-3.4966,9.6482,9.7658,9.7070,-31.8035,-7.2946,9.6482,9.7273,9.6877,-31.6189,10.7913,0.1000,7.8141,-383494.2000,455506.8434
6301.0000,9.8146,16.3075,0.0000,323771.3000,-323771.3000,14.8759,0.0000,48768.0495,48768.0495,726.5129,372539.3495,0.0000,-372539.3495,9.7829,15.5137,0.0000,86603.5000,-86603.5000,4.5275,0.0000,13471.9969,13471.9969,221.1172,100075.4969,0.0000,-100075.4969,16.1703,9.6821,12.9262,7.1936,485570.5497,16.3075,16.3882,16.3479,-11.0148,3.4494,15.8919,15.9391,15.9155,-13.9508,7.9770,16.3075,16.3317,16.3196,-10.9807,-11.4264,9.7829,10.0226,9.9027,-32.1405,-3.4494,9.6821,9.7829,9.7325,-31.5212,-7.9770,9.6821,9.7518,9.7170,-31.3118,11.4264,0.1000,7.8141,-410374.8000,485570.5497
6302.0000,9.8171,16.3094,0.0000,338748.2000,-338748.2000,15.5655,0.0000,51026.5712,51026.5712,760.1956,389774.7712,0.0000,-389774.7712,9.7857,15.5162,0.0000,95518.0000,-95518.0000,4.9938,0.0000,14859.1415,14859.1415,243.8902,110377.1415,0.0000,-110377.1415,16.1626,9.6899,12.9262,7.6040,513268.2066,16.3094,16.3904,16.3499,-11.0464,3.5239,15.8779,15.9215,15.8997,-14.0069,8.5177,16.3094,16.3331,16.3213,-11.0243,-12.0416,9.7857,10.0221,9.9039,-32.1563,-3.5239,9.6899,9.7857,9.7378,-31.5736,-8.5177,9.6899,9.7571,9.7235,-31.3725,12.0416,0.1000,7.8141,-434266.2000,513268.2066
6303.0000,9.7578,16.2490,0.0000,346156.4000,-346156.4000,15.9062,0.0000,52079.2670,52079.2670,776.8321,398235.6670,0.0000,-398235.6670,9.7258,15.4558,0.0000,95294.5000,-95294.5000,4.9822,0.0000,14815.5763,14815.5763,243.3216,110110.0763,0.0000,-110110.0763,16.1110,9.6245,12.8677,7.7421,522593.4374,16.2490,16.3406,16.2948,-11.7655,3.6413,15.8294,15.8757,15.8526,-14.4695,8.6235,16.2490,16.2764,16.2627,-11.7897,-12.2648,9.7258,9.9680,9.8469,-32.8748,-3.6413,9.6245,9.7258,9.6751,-32.4323,-8.6235,9.6245,9.6954,9.6599,-32.2621,12.2648,0.1000,7.8141,-441450.9000,522593.4374
6304.0000,9.6701,16.1621,0.0000,344585.3000,-344585.3000,15.8284,0.0000,51750.3924,51750.3924,773.0357,396335.6924,0.0000,-396335.6924,9.6372,15.3676,0.0000,91980.1000,-91980.1000,4.8080,0.0000,14287.8557,14287.8557,234.8169,106267.9557,0.0000,-106267.9557,16.0340,9.5292,12.7816,7.6703,517747.6512,16.1621,16.2632,16.2126,-12.6909,3.6735,15.7555,15.8063,15.7809,-15.1757,8.4815,16.1621,16.1929,16.1775,-12.7490,-12.1550,9.6372,9.8877,9.7625,-33.8045,-3.6735,9.5292,9.6372,9.5832,-33.4974,-8.4815,9.5292,9.6044,9.5668,-33.3550,12.1550,0.1000,7.8141,-436565.4000,517747.6512
6305.0000,9.5896,16.0835,0.0000,351943.3000,-351943.3000,16.1581,0.0000,52769.1084,52769.1084,789.1353,404712.4084,0.0000,-404712.4084,9.5598,15.2911,0.0000,78889.8000,-78889.8000,4.1227,0.0000,12245.2315,12245.2315,201.3459,91135.0315,0.0000,-91135.0315,15.9811,9.4453,12.7132,7.5741,511248.6285,16.0835,16.1810,16.1323,-13.4801,4.0118,15.7300,15.7802,15.7551,-15.2520,8.1345,16.0835,16.1157,16.0996,-13.5023,-12.1463,9.5598,9.7946,9.6772,-34.6303,-4.0118,9.4453,9.5598,9.5026,-34.2929,-8.1345,9.4453,9.5219,9.4836,-34.1892,12.1463,0.1000,7.8141,-430833.1000,511248.6285
6306.0000,9.0715,15.5595,0.0000,250382.7000,-250382.7000,11.4899,0.0000,37154.0790,37154.0790,561.1484,287536.7790,0.0000,-287536.7790,9.0329,14.7616,0.0000,39101.4000,-39101.4000,2.0429,0.0000,6039.4402,6039.4402,99.7736,45140.8402,0.0000,-45140.8402,15.5962,8.7662,12.1812,5.2814,356496.8120,15.5595,15.7894,15.6745,-18.7612,3.1490,15.3850,15.5095,15.4473,-18.7829,5.1919,15.5595,15.6501,15.6048,-19.2329,-8.3409,9.0329,9.4331,9.2330,-39.7198,-3.1490,8.7662,9.0329,8.8996,-41.3369,-5.1919,8.7662,8.9349,8.8506,-41.5988,8.3409,0.1000,7.8141,-289484.1000,356496.8120
6307.0000,9.0610,15.5687,0.0000,240576.7000,-240576.7000,11.0066,0.0000,35691.6039,35691.6039,537.5465,276268.3039,0.0000,-276268.3039,9.0320,14.7694,0.0000,25765.1000,-25765.1000,1.3441,0.0000,3979.5375,3979.5375,65.6452,29744.6375,0.0000,-29744.6375,15.5945,8.8086,12.2015,4.7891,323262.1812,15.5687,15.7191,15.6439,-18.0775,3.2208,15.4395,15.5347,15.4871,-17.5623,4.5650,15.5687,15.6296,15.5991,-18.1758,-7.7858,9.0320,9.3537,9.1928,-39.1595,-3.2208,8.8086,9.0320,8.9203,-39.7516,-4.5650,8.8086,8.9399,8.8743,-39.9216,7.7858,0.1000,7.8141,-266341.8000,323262.1812
6308.0000,8.8892,15.3945,0.0000,169808.0000,-169808.0000,7.7684,0.0000,25107.4346,25107.4346,379.3974,194915.4346,0.0000,-194915.4346,8.8698,14.6061,0.0000,12273.7000,-12273.7000,0.6403,0.0000,1892.9814,1892.9814,31.2713,14166.6814,0.0000,-14166.6814,15.5236,8.4635,11.9936,3.3922,228976.1568,15.3945,15.6311,15.5128,-19.0659,2.3760,15.4135,15.5617,15.4876,-17.2480,3.0163,15.3945,15.5023,15.4484,-19.4167,-5.3924,8.8698,9.3240,9.0969,-39.7012,-2.3760,8.4635,8.8698,8.6667,-42.1897,-3.0163,8.4635,8.6977,8.5806,-42.8240,5.3924,0.1000,7.8141,-182081.7000,228976.1568
6309.0000,8.9608,15.4737,0.0000,159396.9000,-159396.9000,7.2849,0.0000,23601.2145,23601.2145,355.7834,182998.1145,0.0000,-182998.1145,8.9424,14.6818,0.0000,7725.8000,-7725.8000,0.4029,0.0000,1192.3253,1192.3253,19.6752,8918.1253,0.0000,-8918.1253,15.5913,8.5738,12.0826,3.0827,208081.5936,15.4737,15.6620,15.5678,-17.7658,2.2940,15.5156,15.6500,15.5828,-15.8836,2.6969,15.4737,15.5597,15.5167,-17.9205,-4.9909,8.9424,9.3641,9.1533,-38.4406,-2.2940,8.5738,8.9424,8.7581,-40.1726,-2.6969,8.5738,8.7754,8.6746,-40.6840,4.9909,0.1000,7.8141,-167122.7000,208081.5936
6310.0000,9.0138,15.5249,0.0000,129018.9000,-129018.9000,5.8990,0.0000,19123.2283,19123.2283,288.0967,148142.1283,0.0000,-148142.1283,8.9900,14.7285,0.0000,9939.0000,-9939.0000,0.5184,0.0000,1534.5424,1534.5424,25.3166,11473.5424,0.0000,-11473.5424,15.6478,8.5471,12.0974,2.6038,175755.0576,15.5249,15.7463,15.6356,-16.6693,1.7935,15.5181,15.6891,15.6036,-15.6635,2.3119,15.5249,15.6246,15.5747,-16.9488,-4.1054,8.9900,9.4996,9.2448,-37.0826,-1.7935,8.5471,8.9900,8.7685,-39.6981,-2.3119,8.5471,8.8016,8.6744,-40.2966,4.1054,0.1000,7.8141,-138957.9000,175755.0576
6311.0000,9.0801,15.5903,0.0000,112520.0000,-112520.0000,5.1462,0.0000,16699.6177,16699.6177,251.3318,129219.6177,0.0000,-129219.6177,9.0570,14.7953,0.0000,7670.5000,-7670.5000,0.4001,0.0000,1185.0119,1185.0119,19.5408,8855.5119,0.0000,-8855.5119,15.7271,8.5573,12.1422,2.2722,153375.6593,15.5903,15.8243,15.7073,-15.7162,1.5820,15.6166,15.7815,15.6991,-14.5191,1.9821,15.5903,15.6968,15.6435,-16.0126,-3.5642,9.0570,9.6160,9.3365,-35.9486,-1.5820,8.5573,9.0570,8.8072,-38.9712,-1.9821,8.5573,8.8423,8.6998,-39.6799,3.5642,0.1000,7.8141,-120190.5000,153375.6593
6312.0000,9.1619,15.6709,0.0000,93073.6000,-93073.6000,4.2584,0.0000,13835.8826,13835.8826,207.9749,106909.4826,0.0000,-106909.4826,9.1196,14.8572,0.0000,10629.0000,-10629.0000,0.5545,0.0000,1643.0056,1643.0056,27.0827,12272.0056,0.0000,-12272.0056,15.7949,8.5756,12.1852,1.9854,134016.2049,15.6709,15.9367,15.8038,-14.5854,1.2346,15.6021,15.8114,15.7067,-14.5955,1.7892,15.6709,15.7851,15.7280,-15.0104,-3.0238,9.1196,9.7952,9.4574,-34.5934,-1.2346,8.5756,9.1196,8.8476,-38.3477,-1.7892,8.5756,8.9033,8.7394,-39.0095,3.0238,0.1000,7.8141,-103702.6000,134016.2049
6313.0000,9.2518,15.7592,0.0000,90070.3000,-90070.3000,4.1230,0.0000,13413.4079,13413.4079,201.3592,103483.7079,0.0000,-103483.7079,9.1924,14.9295,0.0000,12333.6000,-12333.6000,0.6436,0.0000,1907.7744,1907.7744,31.4316,14241.3744,0.0000,-14241.3744,15.8545,8.6835,12.2690,1.9531,131836.5774,15.7592,16.0254,15.8923,-13.6788,1.1598,15.6343,15.8329,15.7336,-14.3487,1.8034,15.7592,15.8677,15.8135,-14.1069,-2.9632,9.1924,9.9056,9.5490,-33.7377,-1.1598,8.6835,9.1924,8.9379,-37.2014,-1.8034,8.6835,8.9959,8.8397,-37.7075,2.9632,0.1000,7.8141,-102403.9000,131836.5774
6314.0000,9.3299,15.8353,0.0000,82283.4000,-82283.4000,3.7685,0.0000,12272.9119,12272.9119,184.0471,94556.3119,0.0000,-94556.3119,9.2487,14.9850,0.0000,16259.7000,-16259.7000,0.8486,0.0000,2516.3806,2516.3806,41.4455,18776.0806,0.0000,-18776.0806,15.8936,8.7446,12.3191,1.8861,127310.2211,15.8353,16.1290,15.9821,-12.8220,0.9733,15.5961,15.8145,15.7053,-14.7773,1.8219,15.8353,15.9452,15.8902,-13.3825,-2.7952,9.2487,10.0634,9.6560,-32.7272,-0.9733,8.7446,9.2487,8.9966,-36.5922,-1.8219,8.7446,9.0745,8.9096,-36.9587,2.7952,0.1000,7.8141,-98543.1000,127310.2211
6315.0000,9.3827,15.8860,0.0000,76663.6000,-76663.6000,3.5127,0.0000,11446.8067,11446.8067,171.5550,88110.4067,0.0000,-88110.4067,9.2944,15.0302,0.0000,15125.5000,-15125.5000,0.7896,0.0000,2341.8491,2341.8491,38.5606,17467.3491,0.0000,-17467.3491,15.9462,8.7448,12.3455,1.7704,119499.8014,15.8860,16.2031,16.0445,-12.3484,0.9077,15.6575,15.8574,15.7574,-14.1314,1.6973,15.8860,16.0041,15.9450,-12.9580,-2.6050,9.2944,10.1696,9.7320,-32.1603,-0.9077,8.7448,9.2944,9.0196,-36.4405,-1.6973,8.7448,9.1085,8.9266,-36.8909,2.6050,0.1000,7.8141,-91789.1000,119499.8014
6316.0000,9.4334,15.9356,0.0000,98466.0000,-98466.0000,4.5131,0.0000,14717.1547,14717.1547,220.4114,113183.1547,0.0000,-113183.1547,9.3604,15.0959,0.0000,13473.8000,-13473.8000,0.7034,0.0000,2087.4138,2087.4138,34.3543,15561.2138,0.0000,-15561.2138,15.9955,8.9344,12.4649,2.1047,142069.6448,15.9356,16.1833,16.0595,-12.4331,1.2699,15.7957,15.9368,15.8662,-12.9162,1.9733,15.9356,16.0311,15.9834,-12.7205,-3.2432,9.3604,10.0435,9.7019,-32.8574,-1.2699,8.9344,9.3604,9.1474,-34.9810,-1.9733,8.9344,9.1945,9.0644,-35.3007,3.2432,0.1000,7.8141,-111939.8000,142069.6448
6317.0000,9.4618,15.9626,0.0000,106762.7000,-106762.7000,4.8948,0.0000,15966.3512,15966.3512,239.0539,122729.0512,0.0000,-122729.0512,9.4061,15.1409,0.0000,13216.0000,-13216.0000,0.6901,0.0000,2048.3610,2048.3610,33.7033,15264.3610,0.0000,-15264.3610,16.0278,8.9889,12.5083,2.2463,151623.7200,15.9626,16.1868,16.0747,-12.4234,1.4016,15.8417,15.9861,15.9139,-12.6060,2.0917,15.9626,16.0527,16.0076,-12.6245,-3.4932,9.4061,10.0120,9.7091,-32.8971,-1.4016,8.9889,9.4061,9.1975,-34.6627,-2.0917,8.9889,9.2411,9.1150,-34.9907,3.4932,0.1000,7.8141,-119978.7000,151623.7200
6318.0000,9.6053,16.1074,0.0000,187829.9000,-187829.9000,8.6130,0.0000,28171.5167,28171.5167,420.6426,216001.4167,0.0000,-216001.4167,9.5865,15.3219,0.0000,1287.2000,-1287.2000,0.0672,0.0000,199.8502,199.8502,3.2830,1487.0502,0.0000,-1487.0502,16.1694,9.3540,12.7617,3.3804,228174.9767,16.1074,16.1988,16.1531,-11.6136,2.8486,16.1786,16.2124,16.1955,-9.4367,2.9158,16.1074,16.1476,16.1275,-11.3384,-5.7644,9.5865,9.8799,9.7332,-32.7127,-2.8486,9.3540,9.5865,9.4703,-31.6045,-2.9158,9.3540,9.4697,9.4118,-31.6467,5.7644,0.1000,7.8141,-189117.1000,228174.9767
6319.0000,9.7104,16.2089,0.0000,237719.5000,-237719.5000,10.9098,0.0000,35730.4037,35730.4037,532.8173,273449.9037,0.0000,-273449.9037,9.7033,15.4365,0.0000,2209.3000,-2209.3000,0.1154,0.0000,343.4071,343.4071,5.6378,2552.7071,0.0000,-2552.7071,16.2601,9.5083,12.8842,4.2536,287117.6120,16.2089,16.2739,16.2414,-10.7950,3.5981,16.2479,16.3010,16.2745,-9.1853,3.7136,16.2089,16.2393,16.2241,-10.5138,-7.3117,9.7033,9.9216,9.8124,-31.8800,-3.5981,9.5083,9.7033,9.6058,-30.6466,-3.7136,9.5083,9.6065,9.5574,-30.6179,7.3117,0.1000,7.8141,-239928.8000,287117.6120
6320.0000,9.8185,16.3149,0.0000,259979.7000,-259979.7000,11.9388,0.0000,39162.5987,39162.5987,583.0706,299142.2987,0.0000,-299142.2987,9.7985,15.5305,0.0000,27889.4000,-27889.4000,1.4578,0.0000,4339.1360,4339.1360,71.1944,32228.5360,0.0000,-32228.5360,16.2853,9.6551,12.9702,5.0753,342584.2862,16.3149,16.3729,16.3439,-9.8769,3.4937,16.1249,16.1950,16.1600,-11.0935,4.9514,16.3149,16.3382,16.3265,-9.6591,-8.4451,9.7985,10.0145,9.9065,-30.9849,-3.4937,9.6551,9.7985,9.7268,-29.8083,-4.9514,9.6551,9.7375,9.6963,-29.6082,8.4451,0.1000,7.8141,-287869.1000,342584.2862
6321.0000,9.7733,16.2647,0.0000,270128.4000,-270128.4000,12.4127,0.0000,40653.7083,40653.7083,606.2178,310782.1083,0.0000,-310782.1083,9.7517,15.4817,0.0000,31175.5000,-31175.5000,1.6300,0.0000,4848.1460,4848.1460,79.6055,36023.6460,0.0000,-36023.6460,16.2399,9.5921,12.9160,5.3343,360066.0066,16.2647,16.3475,16.3061,-10.7240,3.5943,16.0774,16.1409,16.1091,-11.7915,5.2242,16.2647,16.2986,16.2816,-10.6287,-8.8185,9.7517,9.9863,9.8690,-31.7644,-3.5943,9.5921,9.7517,9.6719,-31.0726,-5.2242,9.5921,9.6864,9.6393,-30.9589,8.8185,0.1000,7.8141,-301303.9000,360066.0066
6322.0000,9.7318,16.2242,0.0000,280000.6000,-280000.6000,12.8629,0.0000,42103.7882,42103.7882,628.2050,322104.3882,0.0000,-322104.3882,9.7094,15.4399,0.0000,33852.2000,-33852.2000,1.7697,0.0000,5262.2046,5262.2046,86.4283,39114.4046,0.0000,-39114.4046,16.1960,9.5549,12.8754,5.5528,374811.3175,16.2242,16.3093,16.2667,-11.3490,3.6978,16.0279,16.0914,16.0596,-12.3938,5.4674,16.2242,16.2584,16.2413,-11.2763,-9.1652,9.7094,9.9426,9.8260,-32.3937,-3.6978,9.5549,9.7094,9.6322,-31.8018,-5.4674,9.5549,9.6467,9.6008,-31.7021,9.1652,0.1000,7.8141,-313852.8000,374811.3175
6323.0000,9.7167,16.2105,0.0000,289542.9000,-289542.9000,13.2981,0.0000,43525.3048,43525.3048,649.4553,333068.2048,0.0000,-333068.2048,9.6930,15.4241,0.0000,40242.2000,-40242.2000,2.1035,0.0000,6254.4938,6254.4938,102.7297,46496.6938,0.0000,-46496.6938,16.1663,9.5496,12.8580,5.8231,393057.7157,16.2105,16.2929,16.2517,-11.5705,3.7315,15.9797,16.0415,16.0106,-12.9295,5.8350,16.2105,16.2424,16.2265,-11.5045,-9.5665,9.6930,9.9222,9.8076,-32.6201,-3.7315,9.5496,9.6930,9.6213,-32.0501,-5.8350,9.5496,9.6366,9.5931,-31.9354,9.5665,0.1000,7.8141,-329785.1000,393057.7157
6324.0000,9.6632,16.1566,0.0000,297718.2000,-297718.2000,13.6723,0.0000,44705.5656,44705.5656,667.7336,342423.7656,0.0000,-342423.7656,9.6410,15.3720,0.0000,37732.2000,-37732.2000,1.9722,0.0000,5861.3976,5861.3976,96.3176,43593.5976,0.0000,-43593.5976,16.1243,9.4913,12.8078,5.9296,400246.5350,16.1566,16.2446,16.2006,-12.2120,3.9000,15.9515,16.0123,15.9819,-13.1768,5.8722,16.1566,16.1917,16.1742,-12.1698,-9.7723,9.6410,9.8690,9.7550,-33.2471,-3.9000,9.4913,9.6410,9.5661,-32.8101,-5.8722,9.4913,9.5811,9.5362,-32.7392,9.7723,0.1000,7.8141,-335450.4000,400246.5350
6325.0000,9.6770,16.1727,0.0000,305710.1000,-305710.1000,14.0349,0.0000,45918.5163,45918.5163,685.4425,351628.6163,0.0000,-351628.6163,9.6525,15.3844,0.0000,48273.1000,-48273.1000,2.5227,0.0000,7499.6879,7499.6879,123.2060,55772.7879,0.0000,-55772.7879,16.1120,9.5216,12.8168,6.2353,420885.7348,16.1727,16.2522,16.2125,-12.0026,3.8374,15.9080,15.9672,15.9376,-13.6199,6.3601,16.1727,16.2024,16.1876,-11.9471,-10.1975,9.6525,9.8746,9.7636,-33.0502,-3.8374,9.5216,9.6525,9.5870,-32.5352,-6.3601,9.5216,9.6027,9.5621,-32.4162,10.1975,0.1000,7.8141,-353983.2000,420885.7348
6326.0000,9.6576,16.1524,0.0000,313354.7000,-313354.7000,14.3870,0.0000,47048.1056,47048.1056,702.6397,360402.8056,0.0000,-360402.8056,9.6328,15.3644,0.0000,50854.0000,-50854.0000,2.6577,0.0000,7899.1307,7899.1307,129.7976,58753.1307,0.0000,-58753.1307,16.0896,9.5015,12.7956,6.4165,433110.4289,16.1524,16.2359,16.1941,-12.2336,3.9098,15.8832,15.9398,15.9115,-13.8055,6.5675,16.1524,16.1835,16.1679,-12.2025,-10.4773,9.6328,9.8559,9.7443,-33.2654,-3.9098,9.5015,9.6328,9.5672,-32.8419,-6.5675,9.5015,9.5835,9.5425,-32.7399,10.4773,0.1000,7.8141,-364208.7000,433110.4289
6327.0000,9.6436,16.1390,0.0000,320135.0000,-320135.0000,14.6967,0.0000,48052.5407,48052.5407,717.7610,368187.5407,0.0000,-368187.5407,9.6185,15.3504,0.0000,54246.7000,-54246.7000,2.8348,0.0000,8424.9488,8424.9488,138.4489,62671.6488,0.0000,-62671.6488,16.0703,9.4916,12.7809,6.5903,444845.7461,16.1390,16.2219,16.1804,-12.3753,3.9539,15.8580,15.9134,15.8857,-14.0011,6.7888,16.1390,16.1694,16.1542,-12.3487,-10.7427,9.6185,9.8396,9.7291,-33.4042,-3.9539,9.4916,9.6185,9.5551,-33.0021,-6.7888,9.4916,9.5715,9.5316,-32.9012,10.7427,0.1000,7.8141,-374381.7000,444845.7461
6328.0000,9.6485,16.1444,0.0000,327220.8000,-327220.8000,15.0207,0.0000,49120.9837,49120.9837,733.5878,376341.7837,0.0000,-376341.7837,9.6227,15.3547,0.0000,60921.6000,-60921.6000,3.1835,0.0000,9461.9932,9461.9932,155.4782,70383.5932,0.0000,-70383.5932,16.0619,9.5036,12.7827,6.8220,460486.5215,16.1444,16.2247,16.1846,-12.2944,3.9457,15.8362,15.8894,15.8628,-14.1623,7.1293,16.1444,16.1730,16.1587,-12.2675,-11.0750,9.6227,9.8412,9.7319,-33.3184,-3.9457,9.5036,9.6227,9.5631,-32.9091,-7.1293,9.5036,9.5799,9.5417,-32.7957,11.0750,0.1000,7.8141,-388142.4000,460486.5215
6329.0000,9.5779,16.0725,0.0000,330329.2000,-330329.2000,15.1638,0.0000,49516.6582,49516.6582,740.5776,379845.8582,0.0000,-379845.8582,9.5535,15.2850,0.0000,53011.6000,-53011.6000,2.7702,0.0000,8227.9306,8227.9306,135.2927,61239.5306,0.0000,-61239.5306,16.0141,9.4206,12.7173,6.7568,456084.2946,16.0725,16.1631,16.1178,-13.0991,4.1312,15.8106,15.8663,15.8385,-14.3442,6.9014,16.0725,16.1065,16.0895,-13.1058,-11.0326,9.5535,9.7760,9.6648,-34.1091,-4.1312,9.4206,9.5535,9.4870,-33.8618,-6.9014,9.4206,9.5038,9.4622,-33.8045,11.0326,0.1000,7.8141,-383340.8000,456084.2946
6330.0000,9.1259,15.6154,0.0000,233776.3000,-233776.3000,10.7271,0.0000,34727.3105,34727.3105,523.8949,268503.6105,0.0000,-268503.6105,9.0988,14.8280,0.0000,25330.8000,-25330.8000,1.3234,0.0000,3914.8309,3914.8309,64.6345,29245.6309,0.0000,-29245.6309,15.6891,8.8025,12.2458,4.7419,320081.3987,15.6154,15.8278,15.7216,-17.7463,3.1346,15.5310,15.6591,15.5951,-17.1660,4.4580,15.6154,15.7066,15.6610,-18.1418,-7.5926,9.0988,9.4793,9.2890,-38.4940,-3.1346,8.8025,9.0988,8.9506,-40.2106,-4.4580,8.8025,8.9800,8.8913,-40.5726,7.5926,0.1000,7.8141,-259107.1000,320081.3987
6331.0000,9.1378,15.6447,0.0000,228655.3000,-228655.3000,10.4645,0.0000,33974.5815,33974.5815,511.0704,262629.8815,0.0000,-262629.8815,9.1159,14.8528,0.0000,16925.0000,-16925.0000,0.8831,0.0000,2616.1383,2616.1383,43.1300,19541.1383,0.0000,-19541.1383,15.6958,8.8767,12.2863,4.4216,298457.0098,15.6447,15.7837,15.7142,-16.9691,3.1938,15.5820,15.6803,15.6311,-16.1667,4.0769,15.6447,15.7045,15.6746,-17.0469,-7.2707,9.1159,9.4263,9.2711,-37.8733,-3.1938,8.8767,9.1159,8.9963,-38.5223,-4.0769,8.8767,9.0111,8.9439,-38.7351,7.2707,0.1000,7.8141,-245580.3000,298457.0098
6332.0000,8.9726,15.4763,0.0000,160767.3000,-160767.3000,7.3581,0.0000,23809.6315,23809.6315,359.3578,184576.9315,0.0000,-184576.9315,8.9689,14.7046,0.0000,5969.9000,-5969.9000,0.3115,0.0000,921.5551,921.5551,15.2138,6891.4551,0.0000,-6891.4551,15.6369,8.5192,12.0780,3.1193,210553.7144,15.4763,15.7028,15.5895,-18.0275,2.3489,15.5859,15.7326,15.6592,-15.6098,2.6604,15.4763,15.5861,15.5312,-18.3442,-5.0092,8.9689,9.4107,9.1898,-38.3956,-2.3489,8.5192,8.9689,8.7441,-41.1027,-2.6604,8.5192,8.7671,8.6432,-41.8853,5.0092,0.1000,7.8141,-166737.2000,210553.7144
6333.0000,9.0379,15.5489,0.0000,152308.0000,-152308.0000,6.9643,0.0000,22585.8890,22585.8890,340.1238,174893.8890,0.0000,-174893.8890,9.0306,14.7690,0.0000,3263.3000,-3263.3000,0.1702,0.0000,504.0252,504.0252,8.3129,3767.3252,0.0000,-3767.3252,15.6932,8.6313,12.1622,2.8789,194329.0414,15.5489,15.7307,15.6398,-16.8872,2.2647,15.6635,15.8034,15.7334,-14.6175,2.4349,15.5489,15.6361,15.5925,-17.0348,-4.6996,9.0306,9.4470,9.2388,-37.3521,-2.2647,8.6313,9.0306,8.8309,-39.2408,-2.4349,8.6313,8.8408,8.7360,-39.8421,4.6996,0.1000,7.8141,-155571.3000,194329.0414
6334.0000,9.0975,15.6071,0.0000,123968.3000,-123968.3000,5.6706,0.0000,18405.0356,18405.0356,276.9421,142373.3356,0.0000,-142373.3356,9.0752,14.8130,0.0000,9284.7000,-9284.7000,0.4844,0.0000,1434.6269,1434.6269,23.6557,10719.3269,0.0000,-10719.3269,15.7342,8.6264,12.1803,2.4998,168737.1148,15.6071,15.8213,15.7142,-15.7705,1.7287,15.6006,15.7874,15.6940,-15.1569,2.2131,15.6071,15.7044,15.6557,-16.0571,-3.9418,9.0752,9.5880,9.3316,-36.0459,-1.7287,8.6264,9.0752,8.8508,-38.7113,-2.2131,8.6264,8.8824,8.7544,-39.2881,3.9418,0.1000,7.8141,-133253.0000,168737.1148
6335.0000,9.1610,15.6694,0.0000,110445.8000,-110445.8000,5.0538,0.0000,16418.0738,16418.0738,246.8182,126863.8738,0.0000,-126863.8738,9.1355,14.8730,0.0000,8137.4000,-8137.4000,0.4246,0.0000,1258.0438,1258.0438,20.7352,9395.4438,0.0000,-9395.4438,15.7988,8.6446,12.2217,2.2395,151167.9651,15.6694,15.8968,15.7831,-14.9117,1.5431,15.6759,15.8462,15.7610,-14.2690,1.9676,15.6694,15.7722,15.7208,-15.2213,-3.5107,9.1355,9.6963,9.4159,-35.0590,-1.5431,8.6446,9.1355,8.8901,-38.0442,-1.9676,8.6446,8.9258,8.7852,-38.6907,3.5107,0.1000,7.8141,-118583.2000,151167.9651
6336.0000,9.2321,15.7392,0.0000,93437.7000,-93437.7000,4.2771,0.0000,13909.4188,13909.4188,208.8863,107347.1188,0.0000,-107347.1188,9.1875,14.9244,0.0000,11181.6000,-11181.6000,0.5835,0.0000,1729.5045,1729.5045,28.4970,12911.1045,0.0000,-12911.1045,15.8531,8.6608,12.2570,1.9976,134835.2107,15.7392,15.9972,15.8682,-13.9550,1.2312,15.6523,15.8596,15.7559,-14.4127,1.8147,15.7392,15.8492,15.7942,-14.3860,-3.0459,9.1875,9.8568,9.5222,-33.9100,-1.2312,8.6608,9.1875,8.9242,-37.5458,-1.8147,8.6608,8.9795,8.8202,-38.1415,3.0459,0.1000,7.8141,-104619.3000,134835.2107
6337.0000,9.2909,15.7964,0.0000,91031.5000,-91031.5000,4.1687,0.0000,13567.1551,13567.1551,203.5910,104598.6551,0.0000,-104598.6551,9.2541,14.9906,0.0000,7756.0000,-7756.0000,0.4048,0.0000,1200.3939,1200.3939,19.7696,8956.3939,0.0000,-8956.3939,15.9268,8.6927,12.3097,1.8905,127608.7026,15.7964,16.0514,15.9239,-13.4536,1.2546,15.7926,15.9582,15.8754,-12.9836,1.6594,15.7964,15.9089,15.8527,-13.8152,-2.9140,9.2541,9.9178,9.5859,-33.3892,-1.2546,8.6927,9.2541,8.9734,-36.9210,-1.6594,8.6927,9.0211,8.8569,-37.6442,2.9140,0.1000,7.8141,-98787.5000,127608.7026
6338.0000,9.3451,15.8492,0.0000,83716.2000,-83716.2000,3.8350,0.0000,12490.4169,12490.4169,187.2945,96206.6169,0.0000,-96206.6169,9.2991,15.0349,0.0000,9163.9000,-9163.9000,0.4784,0.0000,1418.8902,1418.8902,23.3626,10582.7902,0.0000,-10582.7902,15.9779,8.7173,12.3476,1.7895,120792.8439,15.8492,16.1199,15.9846,-12.8968,1.1189,15.7950,15.9985,15.8968,-12.9678,1.5972,15.8492,15.9658,15.9075,-13.3139,-2.7161,9.2991,10.0226,9.6609,-32.7216,-1.1189,8.7173,9.2991,9.0082,-36.5421,-1.5972,8.7173,9.0660,8.8916,-37.2225,2.7161,0.1000,7.8141,-92880.1000,120792.8439
6339.0000,9.4005,15.9036,0.0000,78398.6000,-78398.6000,3.5925,0.0000,11710.0551,11710.0551,175.4530,90108.6551,0.0000,-90108.6551,9.3340,15.0693,0.0000,11800.4000,-11800.4000,0.6161,0.0000,1827.7101,1827.7101,30.0880,13628.1101,0.0000,-13628.1101,16.0073,8.7654,12.3864,1.7415,117553.9431,15.9036,16.1927,16.0481,-12.3333,0.9921,15.7623,15.9857,15.8740,-13.3984,1.6082,15.9036,16.0207,15.9621,-12.8356,-2.6004,9.3340,10.1346,9.7343,-32.1064,-0.9921,8.7654,9.3340,9.0497,-36.0990,-1.6082,8.7654,9.1205,8.9429,-36.6340,2.6004,0.1000,7.8141,-90199.0000,117553.9431
6340.0000,9.4722,15.9743,0.0000,102588.4000,-102588.4000,4.7025,0.0000,15345.2811,15345.2811,229.6631,117933.6811,0.0000,-117933.6811,9.4044,15.1396,0.0000,14013.9000,-14013.9000,0.7317,0.0000,2171.9925,2171.9925,35.7354,16185.8925,0.0000,-16185.8925,16.0300,9.0120,12.5210,2.1792,147096.4977,15.9743,16.1969,16.0856,-12.1127,1.3236,15.8205,15.9795,15.9000,-13.1257,2.0553,15.9743,16.0607,16.0175,-12.3664,-3.3789,9.4044,10.0451,9.7247,-32.5161,-1.3236,9.0120,9.4044,9.2082,-34.2775,-2.0553,9.0120,9.2478,9.1299,-34.4691,3.3789,0.1000,7.8141,-116602.3000,147096.4977
6341.0000,9.5088,16.0089,0.0000,111579.4000,-111579.4000,5.1168,0.0000,16702.5093,16702.5093,249.8957,128281.9093,0.0000,-128281.9093,9.4518,15.1862,0.0000,15675.0000,-15675.0000,0.8186,0.0000,2430.5409,2430.5409,39.9793,18105.5409,0.0000,-18105.5409,16.0516,9.0731,12.5623,2.3668,159757.6686,16.0089,16.2161,16.1125,-11.9894,1.4327,15.8416,15.9883,15.9150,-13.0318,2.2513,16.0089,16.0902,16.0496,-12.1979,-3.6841,9.4518,10.0327,9.7423,-32.4502,-1.4327,9.0731,9.4518,9.2624,-33.9745,-2.2513,9.0731,9.3051,9.1891,-34.1583,3.6841,0.1000,7.8141,-127254.4000,159757.6686
6342.0000,9.6415,16.1425,0.0000,194408.9000,-194408.9000,8.9171,0.0000,29179.6812,29179.6812,435.4959,223588.5812,0.0000,-223588.5812,9.6253,15.3602,0.0000,598.8000,-598.8000,0.0313,0.0000,93.0046,93.0046,1.5275,691.8046,0.0000,-691.8046,16.2022,9.3978,12.8000,3.4792,234843.2769,16.1425,16.2284,16.1854,-11.2812,2.9619,16.2194,16.2448,16.2321,-9.2860,2.9932,16.1425,16.1807,16.1616,-11.0323,-5.9551,9.6253,9.9042,9.7648,-32.3140,-2.9619,9.3978,9.6253,9.5116,-31.2432,-2.9932,9.3978,9.5109,9.4544,-31.2642,5.9551,0.1000,7.8141,-195007.7000,234843.2769
6343.0000,9.7511,16.2489,0.0000,246399.7000,-246399.7000,11.3106,0.0000,37065.7968,37065.7968,552.3902,283465.4968,0.0000,-283465.4968,9.7441,15.4770,0.0000,2554.3000,-2554.3000,0.1335,0.0000,397.1928,397.1928,6.5190,2951.4928,0.0000,-2951.4928,16.2949,9.5601,12.9275,4.4041,297274.5871,16.2489,16.3083,16.2786,-10.4109,3.7257,16.2796,16.3309,16.3052,-9.0970,3.8592,16.2489,16.2766,16.2627,-10.1503,-7.5849,9.7441,9.9514,9.8477,-31.4481,-3.7257,9.5601,9.7441,9.6521,-30.2033,-3.8592,9.5601,9.6527,9.6064,-30.1344,7.5849,0.1000,7.8141,-248954.0000,297274.5871
6344.0000,9.8626,16.3581,0.0000,269160.4000,-269160.4000,12.3633,0.0000,40582.1564,40582.1564,603.8052,309742.5564,0.0000,-309742.5564,9.8430,15.5746,0.0000,30313.4000,-30313.4000,1.5846,0.0000,4718.3668,4718.3668,77.3916,35031.7668,0.0000,-35031.7668,16.3208,9.7085,13.0147,5.2700,355728.0401,16.3581,16.4111,16.3846,-9.4671,3.5929,16.1551,16.2219,16.1885,-11.0045,5.1775,16.3581,16.3792,16.3687,-9.2652,-8.7704,9.8430,10.0490,9.9460,-30.5188,-3.5929,9.7085,9.8430,9.7757,-29.3399,-5.1775,9.7085,9.7862,9.7473,-29.1114,8.7704,0.1000,7.8141,-299473.8000,355728.0401
6345.0000,9.8493,16.3404,0.0000,282264.4000,-282264.4000,12.9738,0.0000,42546.3233,42546.3233,633.6180,324810.7233,0.0000,-324810.7233,9.8259,15.5558,0.0000,40752.1000,-40752.1000,2.1310,0.0000,6342.0976,6342.0976,104.0728,47094.1976,0.0000,-47094.1976,16.2870,9.6881,12.9875,5.6955,384448.6241,16.3404,16.4130,16.3767,-9.9714,3.6143,16.0951,16.1542,16.1247,-11.8362,5.7452,16.3404,16.3685,16.3544,-9.8791,-9.3595,9.8259,10.0493,9.9376,-30.9669,-3.6143,9.6881,9.8259,9.7570,-30.1789,-5.7452,9.6881,9.7721,9.7301,-29.9954,9.3595,0.1000,7.8141,-323016.5000,384448.6241
6346.0000,9.8337,16.3249,0.0000,294016.1000,-294016.1000,13.5129,0.0000,44303.4580,44303.4580,659.9461,338319.5580,0.0000,-338319.5580,9.8074,15.5374,0.0000,51215.0000,-51215.0000,2.6779,0.0000,7968.9285,7968.9285,130.7863,59183.9285,0.0000,-59183.9285,16.2508,9.6799,12.9654,6.0791,410339.0409,16.3249,16.4012,16.3631,-10.3587,3.6116,16.0335,16.0904,16.0619,-12.5548,6.2896,16.3249,16.3527,16.3388,-10.3003,-9.9012,9.8074,10.0349,9.9211,-31.3484,-3.6116,9.6799,9.8074,9.7437,-30.6713,-6.2896,9.6799,9.7603,9.7201,-30.4865,9.9012,0.1000,7.8141,-345231.1000,410339.0409
6347.0000,9.8273,16.3191,0.0000,304963.7000,-304963.7000,14.0147,0.0000,45947.1030,45947.1030,684.4557,350910.8030,0.0000,-350910.8030,9.7990,15.5292,0.0000,63031.1000,-63031.1000,3.2956,0.0000,9806.6588,9806.6588,160.9518,72837.7588,0.0000,-72837.7588,16.2219,9.6820,12.9520,6.4687,436639.2637,16.3191,16.3964,16.3577,-10.5543,3.5730,15.9803,16.0340,16.0071,-13.1078,6.8686,16.3191,16.3455,16.3323,-10.5167,-10.4417,9.7990,10.0289,9.9139,-31.5324,-3.5730,9.6820,9.7990,9.7405,-30.9237,-6.8686,9.6820,9.7583,9.7202,-30.7323,10.4417,0.1000,7.8141,-367994.8000,436639.2637
6348.0000,9.7706,16.2616,0.0000,315056.4000,-315056.4000,14.4780,0.0000,47412.6794,47412.6794,707.0811,362469.0794,0.0000,-362469.0794,9.7424,15.4724,0.0000,62950.3000,-62950.3000,3.2913,0.0000,9788.5881,9788.5881,160.7414,72738.8881,0.0000,-72738.8881,16.1725,9.6206,12.8966,6.6525,449040.9699,16.2616,16.3475,16.3046,-11.2928,3.7289,15.9372,15.9902,15.9637,-13.4896,7.0202,16.2616,16.2915,16.2766,-11.2904,-10.7491,9.7424,9.9745,9.8585,-32.2699,-3.7289,9.6206,9.7424,9.6815,-31.8010,-7.0202,9.6206,9.6998,9.6602,-31.6502,10.7491,0.1000,7.8141,-378006.7000,449040.9699
6349.0000,9.7752,16.2685,0.0000,323511.2000,-323511.2000,14.8615,0.0000,48689.6252,48689.6252,725.8133,372200.8252,0.0000,-372200.8252,9.7458,15.4768,0.0000,75715.0000,-75715.0000,3.9580,0.0000,11773.8586,11773.8586,193.3031,87488.8586,0.0000,-87488.8586,16.1530,9.6383,12.8957,7.0056,472879.6125,16.2685,16.3480,16.3082,-11.2232,3.6345,15.8938,15.9443,15.9190,-13.8800,7.5925,16.2685,16.2941,16.2813,-11.2080,-11.2270,9.7458,9.9752,9.8605,-32.1942,-3.6345,9.6383,9.7458,9.6921,-31.6900,-7.5925,9.6383,9.7105,9.6744,-31.5139,11.2270,0.1000,7.8141,-399226.2000,472879.6125
6350.0000,9.7289,16.2212,0.0000,330464.3000,-330464.3000,15.1814,0.0000,49689.1486,49689.1486,741.4331,380153.4486,0.0000,-380153.4486,9.6992,15.4297,0.0000,76601.0000,-76601.0000,4.0044,0.0000,11906.1510,11906.1510,195.5671,88507.1510,0.0000,-88507.1510,16.1105,9.5874,12.8490,7.1513,482709.4263,16.2212,16.3091,16.2652,-11.7676,3.7257,15.8536,15.9039,15.8787,-14.2020,7.7300,16.2212,16.2500,16.2356,-11.7885,-11.4557,9.6992,9.9331,9.8162,-32.7316,-3.7257,9.5874,9.6992,9.6433,-32.3550,-7.7300,9.5874,9.6625,9.6250,-32.2085,11.4557,0.1000,7.8141,-407065.3000,482709.4263
6351.0000,9.6948,16.1883,0.0000,336772.4000,-336772.4000,15.4669,0.0000,50602.4715,50602.4715,755.3801,387374.8715,0.0000,-387374.8715,9.6653,15.3964,0.0000,78444.6000,-78444.6000,4.1002,0.0000,12188.6470,12188.6470,200.2462,90633.2470,0.0000,-90633.2470,16.0763,9.5556,12.8160,7.2907,492120.2977,16.1883,16.2757,16.2320,-12.1106,3.7889,15.8187,15.8685,15.8436,-14.4560,7.8891,16.1883,16.2167,16.2025,-12.1292,-11.6780,9.6653,9.8965,9.7809,-33.0802,-3.7889,9.5556,9.6653,9.6105,-32.7216,-7.8891,9.5556,9.6294,9.5925,-32.5846,11.6780,0.1000,7.8141,-415217.0000,492120.2977
6352.0000,9.6519,16.1459,0.0000,340511.2000,-340511.2000,15.6355,0.0000,51119.5767,51119.5767,763.6129,391630.7767,0.0000,-391630.7767,9.6225,15.3538,0.0000,78192.3000,-78192.3000,4.0866,0.0000,12144.3617,12144.3617,199.5822,90336.6617,0.0000,-90336.6617,16.0373,9.5112,12.7742,7.3545,496425.5916,16.1459,16.2358,16.1909,-12.5273,3.8496,15.7817,15.8322,15.8069,-14.7313,7.9362,16.1459,16.1754,16.1606,-12.5556,-11.7859,9.6225,9.8539,9.7382,-33.4965,-3.8496,9.5112,9.6225,9.5669,-33.1954,-7.9362,9.5112,9.5859,9.5486,-33.0749,11.7859,0.1000,7.8141,-418703.5000,496425.5916
6353.0000,9.5512,16.0452,0.0000,341322.5000,-341322.5000,15.6688,0.0000,51136.9446,51136.9446,765.2390,392459.4446,0.0000,-392459.4446,9.5239,15.2552,0.0000,64377.4000,-64377.4000,3.3642,0.0000,9989.1670,9989.1670,164.2996,74366.5670,0.0000,-74366.5670,15.9693,9.3972,12.6833,7.1476,482465.5950,16.0452,16.1432,16.0942,-13.5791,4.1016,15.7431,15.7977,15.7704,-14.9983,7.4657,16.0452,16.0801,16.0627,-13.6237,-11.5673,9.5239,9.7549,9.6394,-34.5558,-4.1016,9.3972,9.5239,9.4606,-34.3829,-7.4657,9.3972,9.4790,9.4381,-34.3218,11.5673,0.1000,7.8141,-405699.9000,482465.5950
6354.0000,9.0851,15.5749,0.0000,242520.7000,-242520.7000,11.1266,0.0000,35997.1445,35997.1445,543.4062,278517.8445,0.0000,-278517.8445,9.0513,14.7807,0.0000,33015.7000,-33015.7000,1.7248,0.0000,5100.3174,5100.3174,84.2362,38116.0174,0.0000,-38116.0174,15.6249,8.7755,12.2002,5.0298,339511.5778,15.5749,15.7939,15.6844,-18.2747,3.1339,15.4342,15.5601,15.4972,-18.1167,4.8587,15.5749,15.6644,15.6196,-18.7182,-7.9927,9.0513,9.4395,9.2454,-39.0423,-3.1339,8.7755,9.0513,8.9134,-40.7348,-4.8587,8.7755,8.9461,8.8608,-41.0373,7.9927,0.1000,7.8141,-275536.4000,339511.5778
6355.0000,9.0914,15.5990,0.0000,235228.6000,-235228.6000,10.7628,0.0000,34919.1167,34919.1167,525.6381,270147.7167,0.0000,-270147.7167,9.0654,14.8027,0.0000,22088.1000,-22088.1000,1.1524,0.0000,3412.6404,3412.6404,56.2797,25500.7404,0.0000,-25500.7404,15.6334,8.8375,12.2354,4.6269,312316.3783,15.5990,15.7427,15.6709,-17.4799,3.2035,15.4940,15.5894,15.5417,-16.9143,4.3558,15.5990,15.6587,15.6289,-17.5812,-7.5593,9.0654,9.3797,9.2225,-38.3786,-3.2035,8.8375,9.0654,8.9514,-39.0470,-4.3558,8.8375,8.9692,8.9033,-39.2372,7.5593,0.1000,7.8141,-257316.7000,312316.3783
6356.0000,8.9212,15.4258,0.0000,164506.9000,-164506.9000,7.5272,0.0000,24338.8788,24338.8788,367.6179,188845.7788,0.0000,-188845.7788,8.9077,14.6438,0.0000,9754.6000,-9754.6000,0.5089,0.0000,1504.9651,1504.9651,24.8553,11259.5651,0.0000,-11259.5651,15.5674,8.4823,12.0249,3.2534,219605.0393,15.4258,15.6594,15.5426,-18.5135,2.3394,15.4779,15.6265,15.5522,-16.5271,2.8484,15.4258,15.5350,15.4804,-18.8726,-5.1878,8.9077,9.3589,9.1333,-38.9266,-2.3394,8.4823,8.9077,8.6950,-41.6050,-2.8484,8.4823,8.7238,8.6031,-42.3072,5.1878,0.1000,7.8141,-174261.5000,219605.0393
6357.0000,8.9895,15.5016,0.0000,154487.8000,-154487.8000,7.0619,0.0000,22887.2659,22887.2659,344.8894,177375.0659,0.0000,-177375.0659,8.9756,14.7146,0.0000,5805.8000,-5805.8000,0.3028,0.0000,896.2770,896.2770,14.7871,6702.0770,0.0000,-6702.0770,15.6309,8.5911,12.1110,2.9625,199967.7038,15.5016,15.6886,15.5951,-17.2948,2.2530,15.5732,15.7101,15.6416,-15.2814,2.5558,15.5016,15.5888,15.5452,-17.4665,-4.8088,8.9756,9.3979,9.1868,-37.7668,-2.2530,8.5911,8.9756,8.7834,-39.6693,-2.5558,8.5911,8.7981,8.6946,-40.2328,4.8088,0.1000,7.8141,-160293.6000,199967.7038
6358.0000,9.0507,15.5613,0.0000,124569.7000,-124569.7000,5.6965,0.0000,18477.2301,18477.2301,278.2077,143046.9301,0.0000,-143046.9301,9.0240,14.7623,0.0000,10706.9000,-10706.9000,0.5585,0.0000,1653.6105,1653.6105,27.2751,12360.5105,0.0000,-12360.5105,15.6792,8.5821,12.1307,2.5366,171222.0578,15.5613,15.7821,15.6717,-16.1183,1.7127,15.5314,15.7134,15.6224,-15.5629,2.2711,15.5613,15.6598,15.6106,-16.4317,-3.9838,9.0240,9.5450,9.2845,-36.3687,-1.7127,8.5821,9.0240,8.8031,-39.1061,-2.2711,8.5821,8.8383,8.7102,-39.6757,3.9838,0.1000,7.8141,-135276.6000,171222.0578
6359.0000,9.1105,15.6197,0.0000,108980.4000,-108980.4000,4.9854,0.0000,16183.9969,16183.9969,243.4775,125164.3969,0.0000,-125164.3969,9.0887,14.8266,0.0000,7238.7000,-7238.7000,0.3776,0.0000,1118.6255,1118.6255,18.4425,8357.3255,0.0000,-8357.3255,15.7584,8.5741,12.1663,2.2016,148608.0805,15.6197,15.8554,15.7376,-15.2761,1.5359,15.6524,15.8142,15.7333,-14.1675,1.9135,15.6197,15.7275,15.6736,-15.5993,-3.4495,9.0887,9.6554,9.3720,-35.3259,-1.5359,8.5741,9.0887,8.8314,-38.5417,-1.9135,8.5741,8.8678,8.7210,-39.2859,3.4495,0.1000,7.8141,-116219.1000,148608.0805
6360.0000,9.2078,15.7165,0.0000,90705.5000,-90705.5000,4.1508,0.0000,13496.1773,13496.1773,202.7189,104201.6773,0.0000,-104201.6773,9.1447,14.8820,0.0000,15401.2000,-15401.2000,0.8036,0.0000,2381.2283,2381.2283,39.2458,17782.4283,0.0000,-17782.4283,15.7982,8.6556,12.2269,2.0221,136489.3627,15.7165,15.9873,15.8519,-13.9427,1.1157,15.5245,15.7581,15.6413,-15.4510,1.9193,15.7165,15.8236,15.7700,-14.4639,-3.0351,9.1447,9.8682,9.5064,-33.8273,-1.1157,8.6556,9.1447,8.9001,-37.5811,-1.9193,8.6556,8.9651,8.8103,-38.0157,3.0351,0.1000,7.8141,-106106.7000,136489.3627
6361.0000,9.2660,15.7719,0.0000,87818.5000,-87818.5000,4.0210,0.0000,13081.7691,13081.7691,196.3775,100900.2691,0.0000,-100900.2691,9.2231,14.9600,0.0000,8436.1000,-8436.1000,0.4402,0.0000,1305.2758,1305.2758,21.5005,9741.3758,0.0000,-9741.3758,15.8925,8.6434,12.2680,1.8479,124735.5284,15.7719,16.0413,15.9066,-13.4937,1.1936,15.7499,15.8997,15.8248,-13.1128,1.6338,15.7719,15.8884,15.8302,-13.9016,-2.8274,9.2231,9.9192,9.5711,-33.3416,-1.1936,8.6434,9.2231,8.9332,-37.1917,-1.6338,8.6434,8.9902,8.8168,-37.9535,2.8274,0.1000,7.8141,-96254.6000,124735.5284
6362.0000,9.3276,15.8324,0.0000,79947.9000,-79947.9000,3.6618,0.0000,11924.0053,11924.0053,178.8379,91871.9053,0.0000,-91871.9053,9.2643,15.0003,0.0000,11709.2000,-11709.2000,0.6112,0.0000,1812.4008,1812.4008,29.8490,13521.6008,0.0000,-13521.6008,15.9399,8.6955,12.3177,1.7688,119394.6507,15.8324,16.1230,15.9777,-12.8230,1.0169,15.7016,15.9219,15.8117,-13.5780,1.6281,15.8324,15.9510,15.8917,-13.3314,-2.6449,9.2643,10.0504,9.6573,-32.5571,-1.0169,8.6955,9.2643,8.9799,-36.6484,-1.6281,8.6955,9.0497,8.8726,-37.2416,2.6449,0.1000,7.8141,-91657.1000,119394.6507
6363.0000,9.3724,15.8756,0.0000,73913.3000,-73913.3000,3.3866,0.0000,11033.8708,11033.8708,165.3982,84947.1708,0.0000,-84947.1708,9.3263,15.0621,0.0000,7618.3000,-7618.3000,0.3977,0.0000,1179.8783,1179.8783,19.4228,8798.1783,0.0000,-8798.1783,16.0154,8.6476,12.3315,1.5932,107542.4263,15.8756,16.1754,16.0255,-12.4750,0.9963,15.8578,16.0327,15.9452,-12.0757,1.3940,15.8756,16.0054,15.9405,-12.9393,-2.3903,9.3263,10.1246,9.7254,-32.0382,-0.9963,8.6476,9.3263,8.9870,-36.6329,-1.3940,8.6476,9.0589,8.8532,-37.5302,2.3903,0.1000,7.8141,-81531.6000,107542.4263
6364.0000,9.4109,15.9131,0.0000,71139.8000,-71139.8000,3.2604,0.0000,10628.0605,10628.0605,159.2335,81767.8605,0.0000,-81767.8605,9.3609,15.0959,0.0000,7474.1000,-7474.1000,0.3902,0.0000,1157.9222,1157.9222,19.0585,8632.0222,0.0000,-8632.0222,16.0668,8.6742,12.3705,1.5421,104092.4687,15.9131,16.2209,16.0670,-12.1860,0.9567,15.8949,16.1012,15.9981,-11.7720,1.3470,15.9131,16.0467,15.9799,-12.6582,-2.3037,9.3609,10.1926,9.7767,-31.7181,-0.9567,8.6742,9.3609,9.0175,-36.2866,-1.3470,8.6742,9.0863,8.8802,-37.1594,2.3037,0.1000,7.8141,-78613.9000,104092.4687
6365.0000,9.4510,15.9524,0.0000,66024.1000,-66024.1000,3.0266,0.0000,9871.7474,9871.7474,147.8161,75895.8474,0.0000,-75895.8474,9.4182,15.1531,0.0000,5326.8000,-5326.8000,0.2781,0.0000,825.7008,825.7008,13.5844,6152.5008,0.0000,-6152.5008,16.1304,8.6358,12.3831,1.4153,95529.8400,15.9524,16.2651,16.1087,-11.8822,0.9162,16.0061,16.1960,16.1010,-10.8088,1.1943,15.9524,16.0933,16.0228,-12.3230,-2.1105,9.4182,10.2648,9.8415,-31.2101,-0.9162,8.6358,9.4182,9.0270,-36.2290,-1.1943,8.6358,9.0978,8.8668,-37.3331,2.1105,0.1000,7.8141,-71350.9000,95529.8400
6366.0000,9.4985,15.8248,1014.7000,71667.1000,-70652.4000,3.3443,224.9701,10725.7265,10950.6965,163.3293,82392.8265,789.7299,-81603.0965,9.5022,15.2368,0.0000,220.0000,-220.0000,0.0115,0.0000,34.1293,34.1293,0.5611,254.1293,0.0000,-254.1293,16.1145,8.7310,12.4227,1.4158,95566.3306,15.8248,16.1847,16.0047,-13.3371,1.1109,16.1750,16.3234,16.2492,-9.3921,1.1224,15.8248,16.0095,15.9171,-13.7886,-2.2334,9.5022,10.2220,9.8621,-31.2557,-1.1109,8.7310,9.5022,9.1166,-35.1815,-1.1224,8.7310,9.1386,8.9348,-36.4697,2.2334,0.1000,7.8141,-70872.4000,95566.3306
6367.0000,9.5063,16.0053,0.0000,105937.8000,-105937.8000,4.8588,0.0000,15857.1930,15857.1930,237.2971,121794.9930,0.0000,-121794.9930,9.4925,9.4925,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1651,8.9905,12.5778,1.9920,134456.8778,16.0053,16.1738,16.0895,-12.2210,1.6196,16.1738,16.3308,16.2523,-9.8681,1.6196,16.0053,16.0823,16.0438,-12.1553,-3.2392,9.4925,10.0445,9.7685,-32.6044,-1.6196,8.9905,9.4925,9.2415,-33.8636,-1.6196,8.9905,9.2372,9.1138,-34.4086,3.2392,0.1000,7.8141,-105937.8000,134456.8778
6368.0000,9.5195,16.0184,0.0000,119558.6000,-119558.6000,5.4838,0.0000,17900.7763,17900.7763,267.8195,137459.3763,0.0000,-137459.3763,9.5172,15.2506,0.0000,9.3000,-9.3000,0.0005,0.0000,1.4429,1.4429,0.0237,10.7429,0.0000,-10.7429,16.1780,9.0517,12.6148,2.2332,150741.9910,16.0184,16.1877,16.1031,-12.2073,1.8278,16.1875,16.3290,16.2582,-10.0950,1.8283,16.0184,16.1025,16.0604,-12.1804,-3.6560,9.5172,9.9866,9.7519,-32.7596,-1.8278,9.0517,9.5172,9.2844,-33.6849,-1.8283,9.0517,9.2860,9.1688,-34.1402,3.6560,0.1000,7.8141,-119567.9000,150741.9910
6369.0000,9.5978,16.0976,0.0000,155589.4000,-155589.4000,7.1370,0.0000,23332.3848,23332.3848,348.5579,178921.7848,0.0000,-178921.7848,9.5833,15.3168,0.0000,2680.8000,-2680.8000,0.1400,0.0000,416.2070,416.2070,6.8397,3097.0070,0.0000,-3097.0070,16.1974,9.2762,12.7368,2.8780,194261.7271,16.0976,16.2154,16.1565,-11.6691,2.3323,16.1645,16.2841,16.2243,-10.7206,2.4724,16.0976,16.1529,16.1252,-11.5453,-4.8047,9.5833,9.9432,9.7632,-32.6019,-2.3323,9.2762,9.5833,9.4297,-32.1895,-2.4724,9.2762,9.4301,9.3532,-32.2132,4.8047,0.1000,7.8141,-158270.2000,194261.7271
6370.0000,9.6634,16.1614,0.0000,175348.2000,-175348.2000,8.0470,0.0000,26330.5028,26330.5028,393.0027,201678.7028,0.0000,-201678.7028,9.6400,15.3728,0.0000,12804.5000,-12804.5000,0.6690,0.0000,1989.0583,1989.0583,32.6750,14793.5583,0.0000,-14793.5583,16.2008,9.3926,12.7967,3.3908,228880.0611,16.1614,16.2668,16.2141,-11.1489,2.4593,16.0756,16.1895,16.1326,-11.9165,3.1284,16.1614,16.2072,16.1843,-11.0535,-5.5877,9.6400,9.9699,9.8050,-32.1283,-2.4593,9.3926,9.6400,9.5163,-31.5888,-3.1284,9.3926,9.5285,9.4606,-31.4559,5.5877,0.1000,7.8141,-188152.7000,228880.0611
6371.0000,9.7155,16.2119,0.0000,186234.6000,-186234.6000,8.5499,0.0000,27994.8948,27994.8948,417.5631,214229.4948,0.0000,-214229.4948,9.6800,15.4121,0.0000,27985.8000,-27985.8000,1.4625,0.0000,4349.0324,4349.0324,71.4271,32334.8324,0.0000,-32334.8324,16.1851,9.4765,12.8308,3.8381,259074.6991,16.2119,16.3186,16.2652,-10.7485,2.3625,15.9720,16.0758,16.0239,-13.1314,3.8250,16.2119,16.2528,16.2323,-10.7202,-6.1874,9.6800,10.0182,9.8491,-31.7056,-2.3625,9.4765,9.6800,9.5782,-31.2604,-3.8250,9.4765,9.6000,9.5382,-31.0257,6.1874,0.1000,7.8141,-214220.4000,259074.6991
6372.0000,9.7025,16.1966,0.0000,195242.9000,-195242.9000,8.9662,0.0000,29341.2259,29341.2259,437.8951,224584.1259,0.0000,-224584.1259,9.6651,15.3964,0.0000,31720.9000,-31720.9000,1.6579,0.0000,4928.7515,4928.7515,80.9696,36649.6515,0.0000,-36649.6515,16.1613,9.4617,12.8115,4.0671,274528.7285,16.1966,16.3164,16.2565,-11.0842,2.4361,15.9439,16.0328,15.9883,-13.3272,4.0940,16.1966,16.2418,16.2192,-11.1219,-6.5301,9.6651,10.0084,9.8367,-32.0086,-2.4361,9.4617,9.6651,9.5634,-31.8131,-4.0940,9.4617,9.5884,9.5251,-31.6384,6.5301,0.1000,7.8141,-226963.8000,274528.7285
6373.0000,9.6743,16.1684,0.0000,205517.4000,-205517.4000,9.4373,0.0000,30867.5729,30867.5729,460.9035,236384.9729,0.0000,-236384.9729,9.6390,15.3704,0.0000,31285.2000,-31285.2000,1.6351,0.0000,4859.8130,4859.8130,79.8540,36145.0130,0.0000,-36145.0130,16.1391,9.4382,12.7886,4.2396,286171.0930,16.1684,16.2890,16.2287,-11.5409,2.6008,15.9344,16.0174,15.9759,-13.3071,4.2358,16.1684,16.2145,16.1914,-11.5802,-6.8366,9.6390,9.9692,9.8041,-32.4673,-2.6008,9.4382,9.6390,9.5386,-32.3160,-4.2358,9.4382,9.5621,9.5001,-32.1925,6.8366,0.1000,7.8141,-236802.6000,286171.0930
6374.0000,9.6386,16.1332,0.0000,218034.5000,-218034.5000,10.0104,0.0000,32723.8224,32723.8224,488.8940,250758.3224,0.0000,-250758.3224,9.6096,15.3412,0.0000,26332.4000,-26332.4000,1.3761,0.0000,4089.2769,4089.2769,67.2070,30421.6769,0.0000,-30421.6769,16.1244,9.4060,12.7652,4.3712,295058.0778,16.1332,16.2484,16.1908,-12.0321,2.8781,15.9550,16.0320,15.9935,-12.9851,4.2542,16.1332,16.1795,16.1564,-12.0417,-7.1323,9.6096,9.9141,9.7619,-32.9620,-2.8781,9.4060,9.6096,9.5078,-32.7896,-4.2542,9.4060,9.5274,9.4667,-32.7316,7.1323,0.1000,7.8141,-244366.9000,295058.0778
