Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6375.0000,9.5150,16.0088,0.0000,182983.6000,-182983.6000,8.3994,0.0000,27394.5110,27394.5110,410.2140,210378.1110,0.0000,-210378.1110,9.4734,15.2046,0.0000,30579.9000,-30579.9000,1.5979,0.0000,4742.6514,4742.6514,78.0410,35322.5514,0.0000,-35322.5514,16.0066,9.2184,12.6125,3.8778,261749.9963,16.0088,16.1811,16.0950,-13.1542,2.2672,15.7774,15.8979,15.8376,-14.8394,3.8651,16.0088,16.0751,16.0419,-13.3981,-6.1323,9.4734,9.8806,9.6770,-33.9091,-2.2672,9.2184,9.4734,9.3459,-34.7749,-3.8651,9.2184,9.3798,9.2991,-34.8053,6.1323,0.1000,7.8141,-213563.5000,261749.9963
6376.0000,9.5323,16.0311,0.0000,191337.0000,-191337.0000,8.7765,0.0000,28655.1106,28655.1106,428.6298,219992.1106,0.0000,-219992.1106,9.4916,15.2251,0.0000,30992.7000,-30992.7000,1.6189,0.0000,4807.5077,4807.5077,79.0631,35800.2077,0.0000,-35800.2077,16.0055,9.2761,12.6408,3.9973,269814.6877,16.0311,16.1700,16.1005,-12.8938,2.3859,15.7880,15.8824,15.8352,-14.5303,4.0047,16.0311,16.0826,16.0569,-12.9943,-6.3906,9.4916,9.8585,9.6751,-33.7325,-2.3859,9.2761,9.4916,9.3838,-34.0389,-4.0047,9.2761,9.4104,9.3433,-33.9980,6.3906,0.1000,7.8141,-222329.7000,269814.6877
6377.0000,9.4818,15.9791,0.0000,189258.7000,-189258.7000,8.6820,0.0000,28314.9957,28314.9957,424.0170,217573.6957,0.0000,-217573.6957,9.4486,15.1815,0.0000,23119.4000,-23119.4000,1.2077,0.0000,3584.7484,3584.7484,58.9812,26704.1484,0.0000,-26704.1484,15.9922,9.1965,12.5944,3.8403,259219.2236,15.9791,16.1282,16.0536,-13.3867,2.4915,15.8191,15.9128,15.8660,-13.9839,3.6991,15.9791,16.0396,16.0094,-13.5000,-6.1906,9.4486,9.8133,9.6310,-34.1641,-2.4915,9.1965,9.4486,9.3226,-34.7429,-3.6991,9.1965,9.3484,9.2724,-34.8379,6.1906,0.1000,7.8141,-212378.1000,259219.2236
6378.0000,9.3588,15.8559,0.0000,169617.5000,-169617.5000,7.7787,0.0000,25313.8092,25313.8092,379.9004,194931.3092,0.0000,-194931.3092,9.3444,15.0773,0.0000,8314.7000,-8314.7000,0.4343,0.0000,1287.9520,1287.9520,21.2095,9602.6520,0.0000,-9602.6520,15.9576,8.9881,12.4728,3.2708,220775.6995,15.8559,16.0333,15.9446,-14.5661,2.4481,15.8893,15.9929,15.9411,-13.0288,2.8824,15.8559,15.9384,15.8972,-14.7183,-5.3306,9.3444,9.7355,9.5400,-35.1124,-2.4481,8.9881,9.3444,9.1663,-36.4856,-2.8824,8.9881,9.1858,9.0869,-36.9272,5.3306,0.1000,7.8141,-177932.2000,220775.6995
6379.0000,9.3136,15.8147,0.0000,155935.7000,-155935.7000,7.1461,0.0000,23250.8999,23250.8999,349.0059,179186.5999,0.0000,-179186.5999,9.3130,15.0474,0.0000,1587.4000,-1587.4000,0.0829,0.0000,245.8167,245.8167,4.0480,1833.2167,0.0000,-1833.2167,15.9573,8.9104,12.4338,2.9109,196483.0793,15.8147,15.9873,15.9010,-14.7993,2.3544,15.9553,16.0705,16.0129,-12.2667,2.4373,15.8147,15.8997,15.8572,-14.9022,-4.7917,9.3130,9.7073,9.5101,-35.2035,-2.3544,8.9104,9.3130,9.1117,-36.7573,-2.4373,8.9104,9.1202,9.0153,-37.3469,4.7917,0.1000,7.8141,-157523.1000,196483.0793
6380.0000,9.2613,15.7632,0.0000,93270.9000,-93270.9000,4.2732,0.0000,13892.6894,13892.6894,208.6984,107163.5894,0.0000,-107163.5894,9.2516,14.9860,0.0000,7192.8000,-7192.8000,0.3755,0.0000,1113.2011,1113.2011,18.3405,8306.0011,0.0000,-8306.0011,15.9516,8.5933,12.2724,1.9546,131936.3718,15.7632,16.0501,15.9066,-14.4883,1.2992,15.8115,16.0460,15.9287,-13.4634,1.6748,15.7632,15.8984,15.8308,-14.9825,-2.9740,9.2516,9.9060,9.5788,-34.1671,-1.2992,8.5933,9.2516,8.9225,-38.7346,-1.6748,8.5933,8.9797,8.7865,-39.7406,2.9740,0.1000,7.8141,-100463.7000,131936.3718
6381.0000,9.3118,15.8165,0.0000,83710.1000,-83710.1000,3.8340,0.0000,12481.1814,12481.1814,187.2486,96191.2814,0.0000,-96191.2814,9.2951,15.0308,0.0000,4490.4000,-4490.4000,0.2344,0.0000,695.2435,695.2435,11.4478,5185.6435,0.0000,-5185.6435,16.0043,8.6276,12.3160,1.7149,115754.9846,15.8165,16.0932,15.9549,-13.7737,1.1999,15.9196,16.1112,16.0154,-12.3323,1.4343,15.8165,15.9461,15.8813,-14.1782,-2.6342,9.2951,9.9896,9.6423,-33.4112,-1.1999,8.6276,9.2951,8.9613,-37.7026,-1.4343,8.6276,9.0030,8.8153,-38.7179,2.6342,0.1000,7.8141,-88200.5000,115754.9846
6382.0000,9.3829,15.8869,0.0000,69975.2000,-69975.2000,3.2059,0.0000,10448.1836,10448.1836,156.5714,80423.3836,0.0000,-80423.3836,9.3716,15.1072,0.0000,4402.7000,-4402.7000,0.2299,0.0000,682.1560,682.1560,11.2256,5084.8560,0.0000,-5084.8560,16.0852,8.5897,12.3374,1.4715,99329.0788,15.8869,16.1808,16.0338,-12.8244,0.9920,15.9788,16.1949,16.0869,-11.6131,1.2219,15.8869,16.0247,15.9558,-13.2570,-2.2139,9.3716,10.1488,9.7602,-32.0940,-0.9920,8.5897,9.3716,8.9807,-37.2385,-1.2219,8.5897,9.0397,8.8147,-38.4142,2.2139,0.1000,7.8141,-74377.9000,99329.0788
6383.0000,9.4542,15.9567,0.0000,62388.7000,-62388.7000,2.8595,0.0000,9328.7935,9328.7935,139.6543,71717.4935,0.0000,-71717.4935,9.4452,15.1801,0.0000,3714.1000,-3714.1000,0.1939,0.0000,575.8663,575.8663,9.4720,4289.9663,0.0000,-4289.9663,16.1662,8.5816,12.3739,1.3233,89325.1379,15.9567,16.2635,16.1101,-12.0402,0.8885,16.0694,16.2837,16.1766,-10.7430,1.0825,15.9567,16.1016,16.0292,-12.4823,-1.9710,9.4452,10.2895,9.8673,-31.0761,-0.8885,8.5816,9.4452,9.0134,-36.7122,-1.0825,8.5816,9.0777,8.8297,-38.0129,1.9710,0.1000,7.8141,-66102.8000,89325.1379
6384.0000,9.5318,16.0329,0.2000,54207.9000,-54207.7000,2.4856,0.0443,8118.2306,8118.2749,121.3930,62326.1306,0.1557,-62325.9749,9.5291,15.2634,0.0000,3427.8000,-3427.8000,0.1790,0.0000,531.9037,531.9037,8.7437,3959.7037,0.0000,-3959.7037,16.2531,8.5484,12.4008,1.1731,79184.8828,16.0329,16.3551,16.1940,-11.2352,0.7689,16.1489,16.3756,16.2623,-10.0031,0.9479,16.0329,16.1854,16.1091,-11.7023,-1.7167,9.5291,10.4543,9.9917,-29.9238,-0.7689,8.5484,9.5291,9.0388,-36.3620,-0.9479,8.5484,9.1186,8.8335,-37.8315,1.7167,0.1000,7.8141,-57635.5000,79184.8828
6385.0000,9.6099,16.1062,12.5000,47838.1000,-47825.6000,2.1952,2.7658,7175.6250,7178.3909,107.2116,55013.7250,9.7342,-55003.9909,9.6088,15.3423,0.0000,3307.2000,-3307.2000,0.1728,0.0000,513.5862,513.5862,8.4381,3820.7862,0.0000,-3820.7862,16.3365,8.5222,12.4294,1.0574,71371.6639,16.1062,16.4469,16.2765,-10.5099,0.6742,16.2215,16.4607,16.3411,-9.3885,0.8469,16.1062,16.2674,16.1868,-11.0133,-1.5211,9.6088,10.6232,10.1160,-28.8612,-0.6742,8.5222,9.6088,9.0655,-36.0320,-0.8469,8.5222,9.1608,8.8415,-37.6277,1.5211,0.1000,7.8141,-51132.8000,71371.6639
6386.0000,9.6926,16.1795,37.5000,42249.0000,-42211.5000,1.9412,8.2852,6347.9260,6356.2112,94.8028,48596.9260,29.2148,-48567.7112,9.6971,15.4299,0.0000,3085.4000,-3085.4000,0.1612,0.0000,479.5560,479.5560,7.8740,3564.9560,0.0000,-3564.9560,16.4195,8.4878,12.4537,0.9528,64316.6745,16.1795,16.5375,16.3585,-9.8318,0.5933,16.3008,16.5453,16.4230,-8.7542,0.7545,16.1795,16.3490,16.2643,-10.3647,-1.3478,9.6971,10.7966,10.2468,-27.7782,-0.5933,8.4878,9.6971,9.0925,-35.7304,-0.7545,8.4878,9.2066,8.8472,-37.4817,1.3478,0.1000,7.8141,-45296.9000,64316.6745
6387.0000,9.7863,16.2385,132.1000,37079.2000,-36947.1000,1.7101,29.1372,5581.8272,5610.9644,83.5189,42661.0272,102.9628,-42558.0644,9.7880,14.3499,360.7000,2803.8000,-2443.1000,0.1682,79.6329,436.1797,515.8126,8.2128,3239.9797,281.0671,-2958.9126,16.4704,8.4769,12.4736,0.8579,57909.2220,16.2385,16.6295,16.4340,-9.2613,0.5140,16.0675,16.5525,16.3100,-10.4973,0.6821,16.2385,16.4236,16.3311,-9.8745,-1.1961,9.7880,10.9883,10.3882,-26.6248,-0.5140,8.4769,9.7880,9.1324,-35.2948,-0.6821,8.4769,9.2698,8.8733,-37.1062,1.1961,0.1000,7.8141,-39390.2000,57909.2220
6388.0000,9.8694,16.2665,280.8000,35608.1000,-35327.3000,1.6519,61.8441,5369.4952,5431.3393,80.6769,40977.5952,218.9559,-40758.6393,9.8301,12.1072,1324.5000,2481.3000,-1156.8000,0.2090,292.1992,386.1716,678.3707,10.2049,2867.4716,1032.3008,-1835.1707,16.4080,8.6000,12.5040,0.8302,56040.7829,16.2665,16.6998,16.4831,-9.0209,0.4810,15.3089,16.3080,15.8084,-16.5523,0.6899,16.2665,16.4669,16.3667,-9.7632,-1.1709,9.8301,11.1351,10.4826,-26.0996,-0.4810,8.6000,9.8301,9.2150,-34.3881,-0.6899,8.6000,9.3495,8.9747,-35.8771,1.1709,0.1000,7.8141,-36484.1000,56040.7829
6389.0000,9.9936,16.2651,589.3000,32301.5000,-31712.2000,1.5182,129.5017,4883.3390,5012.8407,74.1483,37184.8390,459.7983,-36725.0407,9.8805,11.7004,2720.8000,4136.7000,-1415.9000,0.3789,599.7120,644.1312,1243.8432,18.5055,4780.8312,2121.0880,-2659.7432,16.1713,8.8787,12.5250,0.7906,53362.6908,16.2651,16.7971,16.5311,-8.7541,0.3798,14.2517,15.6981,14.9749,-25.6477,0.7587,16.2651,16.4867,16.3759,-9.9161,-1.1385,9.8805,11.3787,10.6296,-24.8879,-0.3798,8.8787,9.8805,9.3796,-32.6069,-0.7587,8.8787,9.5315,9.2051,-33.2751,1.1385,0.1000,7.8141,-33128.1000,53362.6908
6390.0000,10.6714,15.8232,4964.6000,39618.5000,-34653.9000,2.1039,1077.9849,6075.0945,7153.0794,102.7498,45693.5945,3886.6151,-41806.9794,16.4745,17.0576,4142.6000,3711.0000,431.6000,0.4414,822.4521,632.3036,1454.7558,21.5580,4343.3036,3320.1479,-1023.1558,16.1191,8.9370,12.5280,0.6823,46052.1663,15.8232,16.4745,16.1488,-13.6640,0.8484,16.4745,15.6998,16.0871,-10.0924,0.4070,15.8232,16.2550,16.0391,-14.1699,-1.2554,13.8759,12.2643,13.0701,3.9083,-0.8484,8.9370,10.4253,9.6812,-29.3994,-0.4070,8.9370,9.5949,9.2660,-33.0763,1.2554,0.1000,7.8141,-34222.3000,46052.1663
6391.0000,10.3201,16.5500,1057.3000,52964.9000,-51907.6000,2.5053,231.0037,8061.7279,8292.7316,122.3562,61026.6279,826.2963,-60200.3316,9.9559,11.2519,2261.1000,2681.1000,-420.0000,0.2634,497.7326,417.7960,915.5286,12.8636,3098.8960,1763.3674,-1335.5286,16.2956,9.0223,12.6589,1.1507,77670.7844,16.5500,16.5548,16.5524,-8.2121,0.7473,15.1728,15.9105,15.5416,-17.8423,1.0107,16.5500,16.5170,16.5335,-7.6550,-1.7580,9.9559,12.2149,11.0854,-25.4029,-0.7473,9.0223,9.9559,9.4891,-32.5509,-1.0107,9.0223,9.5146,9.2685,-33.4295,1.7580,0.1000,7.8141,-52327.6000,77670.7844
6392.0000,9.9862,16.1682,1668.0000,67809.7000,-66141.7000,3.2192,366.5996,10249.9134,10616.5130,157.2187,78059.6134,1301.4004,-76758.2130,9.8474,12.9613,911.3000,2583.9000,-1672.6000,0.1895,200.9820,402.2093,603.1913,9.2545,2986.1093,710.3180,-2275.7913,16.2492,9.1490,12.6991,1.3829,93347.0556,16.1682,16.5522,16.3602,-11.1132,1.0099,15.9849,16.0319,16.0084,-11.5125,1.1994,16.1682,16.3671,16.2677,-11.6342,-2.2093,9.8474,11.0078,10.4276,-32.0377,-1.0099,9.1490,9.8474,9.4982,-32.4918,-1.1994,9.1490,9.5192,9.3341,-32.8602,2.2093,0.1000,7.8141,-67814.3000,93347.0556
6393.0000,9.8275,16.2160,655.3000,82516.8000,-81861.5000,3.8327,144.4328,12432.3872,12576.8200,187.1814,94949.1872,510.8672,-94438.3200,9.7819,15.5113,0.0000,1587.3000,-1587.3000,0.0830,0.0000,246.9171,246.9171,4.0537,1834.2171,0.0000,-1834.2171,16.3512,9.1173,12.7342,1.6186,109252.8095,16.2160,16.4592,16.3376,-11.2716,1.2499,16.4002,16.3935,16.3968,-7.4296,1.3329,16.2160,16.3294,16.2727,-11.3983,-2.5828,9.7819,10.5789,10.1804,-33.4746,-1.2499,9.1173,9.7819,9.4496,-33.1943,-1.3329,9.1173,9.4640,9.2906,-33.6657,2.5828,0.1000,7.8141,-83448.8000,109252.8095
6394.0000,9.7607,16.1762,539.4000,88286.1000,-87746.7000,4.0878,119.0297,13283.4584,13402.4880,199.6395,101569.5584,420.3703,-101149.1880,9.7247,15.4548,0.0000,3364.0000,-3364.0000,0.1759,0.0000,523.0008,523.0008,8.5894,3887.0008,0.0000,-3887.0008,16.3522,9.1310,12.7416,1.7593,118751.2680,16.1762,16.4233,16.2997,-11.6681,1.3040,16.3082,16.4627,16.3854,-8.5943,1.4798,16.1762,16.2934,16.2348,-11.8311,-2.7838,9.7247,10.4328,10.0787,-33.5758,-1.3040,9.1310,9.7247,9.4279,-33.4539,-1.4798,9.1310,9.4460,9.2885,-33.7736,2.7838,0.1000,7.8141,-91110.7000,118751.2680
6395.0000,9.7531,16.2030,324.0000,92514.6000,-92190.6000,4.2682,71.5070,13917.5184,13989.0253,208.4505,106432.1184,252.4930,-106179.6253,9.6878,15.4186,0.0000,10979.3000,-10979.3000,0.5739,0.0000,1706.3294,1706.3294,28.0291,12685.6294,0.0000,-12685.6294,16.3068,9.2194,12.7631,1.9609,132363.9748,16.2030,16.4340,16.3185,-11.3503,1.2314,16.1112,16.3199,16.2156,-11.1332,1.8053,16.2030,16.2989,16.2510,-11.5624,-3.0368,9.6878,10.4016,10.0447,-33.2246,-1.2314,9.2194,9.6878,9.4536,-33.1308,-1.8053,9.2194,9.4902,9.3548,-33.0463,3.0368,0.1000,7.8141,-103169.9000,132363.9748
6396.0000,9.7613,16.2349,153.9000,95185.8000,-95031.9000,4.3810,33.9609,14321.7333,14355.6942,213.9604,109507.5333,119.9391,-109387.5942,9.6785,15.4098,0.0000,17775.8000,-17775.8000,0.9291,0.0000,2762.3440,2762.3440,45.3749,20538.1440,0.0000,-20538.1440,16.2671,9.2736,12.7704,2.1220,143232.7457,16.2349,16.4672,16.3510,-10.9602,1.1506,15.9948,16.1837,16.0892,-12.6209,2.0797,16.2349,16.3208,16.2778,-11.2458,-3.2304,9.6785,10.4147,10.0466,-32.7080,-1.1506,9.2736,9.6785,9.4761,-32.9254,-2.0797,9.2736,9.5285,9.4011,-32.6835,3.2304,0.1000,7.8141,-112807.7000,143232.7457
6397.0000,9.7376,16.2036,208.7000,96083.0000,-95874.3000,4.4255,46.0730,14449.7572,14495.8302,216.1358,110532.7572,162.6270,-110370.1302,9.6606,15.3920,0.0000,15835.8000,-15835.8000,0.8277,0.0000,2460.4376,2460.4376,40.4217,18296.2376,0.0000,-18296.2376,16.2530,9.2245,12.7388,2.1098,142408.6476,16.2036,16.4566,16.3301,-11.2815,1.1993,16.0219,16.1765,16.0992,-12.2910,2.0270,16.2036,16.3011,16.2524,-11.6155,-3.2262,9.6606,10.3796,10.0201,-32.7279,-1.1993,9.2245,9.6606,9.4425,-33.4214,-2.0270,9.2245,9.4990,9.3618,-33.3689,3.2262,0.1000,7.8141,-111710.1000,142408.6476
6398.0000,9.6789,16.1258,349.1000,94192.9000,-93843.8000,4.3461,77.1491,14148.5679,14225.7170,212.2572,108341.4679,271.9509,-108069.5170,9.6505,15.3821,0.0000,4546.5000,-4546.5000,0.2376,0.0000,706.3284,706.3284,11.6046,5252.8284,0.0000,-5252.8284,16.2775,9.0685,12.6730,1.8882,127452.2265,16.1258,16.3847,16.2553,-12.1801,1.3695,16.2365,16.3369,16.2867,-9.9773,1.6071,16.1258,16.2455,16.1856,-12.4051,-2.9766,9.6505,10.2942,9.9724,-33.0473,-1.3695,9.0685,9.6505,9.3595,-34.4155,-1.6071,9.0685,9.3958,9.2321,-34.9833,2.9766,0.1000,7.8141,-98390.3000,127452.2265
6399.0000,9.6572,16.0814,526.8000,92468.1000,-91941.3000,4.2756,116.4650,13883.3619,13999.8269,208.8131,106351.4619,410.3350,-105941.1269,9.6450,15.3768,0.0000,2065.2000,-2065.2000,0.1079,0.0000,320.8251,320.8251,5.2711,2386.0251,0.0000,-2386.0251,16.2760,9.0432,12.6596,1.8116,122285.7200,16.0814,16.3344,16.2079,-12.6072,1.3892,16.2653,16.4147,16.3400,-9.6954,1.4972,16.0814,16.2040,16.1427,-12.7900,-2.8864,9.6450,10.2667,9.9559,-32.9781,-1.3892,9.0432,9.6450,9.3441,-34.4446,-1.4972,9.0432,9.3638,9.2035,-35.1202,2.8864,0.1000,7.8141,-94006.5000,122285.7200
6400.0000,9.6596,16.0618,701.2000,92864.4000,-92163.2000,4.3032,155.0148,13943.5413,14098.5560,210.1622,106807.9413,546.1852,-106261.7560,9.6540,15.3859,0.0000,1152.1000,-1152.1000,0.0602,0.0000,178.9924,178.9924,2.9405,1331.0924,0.0000,-1331.0924,16.2674,9.0564,12.6619,1.7979,121360.9638,16.0618,16.3045,16.1832,-12.7440,1.4143,16.2670,16.4361,16.3515,-9.8462,1.4745,16.0618,16.1814,16.1216,-12.8971,-2.8889,9.6540,10.2555,9.9548,-32.7869,-1.4143,9.0564,9.6540,9.3552,-34.2139,-1.4745,9.0564,9.3678,9.2121,-34.8785,2.8889,0.1000,7.8141,-93315.3000,121360.9638
6401.0000,9.7643,15.6663,3541.2000,69848.3000,-66307.1000,3.4088,781.3892,10510.0795,11291.4687,166.4802,80358.3795,2759.8108,-77598.5687,9.7664,15.4990,0.0000,1834.2000,-1834.2000,0.0959,0.0000,285.2806,285.2806,4.6816,2119.4806,0.0000,-2119.4806,16.0878,9.0724,12.5801,1.4049,94829.8389,15.6663,16.1642,15.9152,-15.8437,1.1043,16.1110,16.3959,16.2535,-11.2244,1.2002,15.6663,15.9273,15.7968,-16.6979,-2.3045,9.7664,10.4262,10.0963,-30.9365,-1.1043,9.0724,9.7664,9.4194,-33.4109,-1.2002,9.0724,9.4471,9.2597,-34.2531,2.3045,0.1000,7.8141,-68141.3000,94829.8389
6402.0000,9.8290,15.9057,2060.2000,58862.0000,-56801.8000,2.8213,454.0708,8868.7054,9322.7762,137.7870,67730.7054,1606.1292,-66124.5762,9.8731,15.6046,0.0000,24.0000,-24.0000,0.0013,0.0000,3.7368,3.7368,0.0613,27.7368,0.0000,-27.7368,16.1799,8.9371,12.5585,1.1681,78849.8863,15.9057,16.2026,16.0542,-13.5461,0.9400,16.2018,16.4466,16.3242,-10.3033,0.9413,15.9057,16.0465,15.9761,-13.8061,-1.8813,9.8731,10.6051,10.2391,-29.3962,-0.9400,8.9371,9.8731,9.4051,-33.6947,-0.9413,8.9371,9.4412,9.1892,-35.1706,1.8813,0.1000,7.8141,-56825.8000,78849.8863
6403.0000,9.8985,15.7303,3046.7000,53528.1000,-50481.4000,2.6332,670.6643,8076.5479,8747.2122,128.5996,61604.6479,2376.0357,-59228.6122,9.9316,15.6618,0.0000,55.9000,-55.9000,0.0029,0.0000,8.7088,8.7088,0.1428,64.6088,0.0000,-64.6088,16.1568,8.9911,12.5740,1.0794,72856.3594,15.7303,16.2097,15.9700,-14.5259,0.8767,16.2078,16.4917,16.3497,-10.1407,0.8797,15.7303,15.9891,15.8597,-15.2056,-1.7564,9.9316,10.7261,10.3289,-28.6619,-0.8767,8.9911,9.9316,9.4614,-33.0368,-0.8797,8.9911,9.4853,9.2382,-34.4625,1.7564,0.1000,7.8141,-50537.3000,72856.3594
6404.0000,10.1916,14.4931,7577.9000,33571.1000,-25993.2000,1.9739,1659.4300,5096.1382,6755.5683,96.3997,38667.2382,5918.4700,-32748.7683,10.2196,15.9510,0.0000,229.1000,-229.1000,0.0120,0.0000,35.7978,35.7978,0.5852,264.8978,0.0000,-264.8978,15.7535,9.3026,12.5280,0.7320,49409.3300,14.4931,15.9875,15.2403,-23.0932,0.6540,15.9868,16.5122,16.2495,-11.4897,0.6659,14.4931,15.3706,14.9319,-26.1077,-1.3199,10.2196,11.0076,10.6136,-25.5733,-0.6540,9.3026,10.2196,9.7611,-29.5510,-0.6659,9.3026,9.7872,9.5449,-30.8074,1.3199,0.1000,7.8141,-26222.3000,49409.3300
6405.0000,10.3451,15.3860,4788.5000,35032.3000,-30243.8000,1.8837,1045.7504,5335.0175,6380.7679,91.9971,40367.3175,3742.7496,-36624.5679,10.4079,16.1358,0.0000,280.1000,-280.1000,0.0147,0.0000,43.8539,43.8539,0.7161,323.9539,0.0000,-323.9539,15.8366,9.2999,12.5683,0.7091,47861.9986,15.3860,15.8052,15.5956,-17.1811,0.6230,15.8128,16.4376,16.1252,-12.8788,0.6377,15.3860,15.5327,15.4593,-17.6867,-1.2607,10.4079,11.2300,10.8190,-23.8622,-0.6230,9.2999,10.4079,9.8539,-29.1087,-0.6377,9.2999,9.9078,9.6038,-30.7353,1.2607,0.1000,7.8141,-30523.9000,47861.9986
6406.0000,10.4896,14.9982,5603.8000,28099.2000,-22495.4000,1.6106,1220.6792,4292.1998,5512.8790,78.6603,32391.3998,4383.1208,-28008.2790,10.5769,16.3028,0.0000,277.7000,-277.7000,0.0145,0.0000,43.5574,43.5574,0.7104,321.2574,0.0000,-321.2574,15.8598,9.2976,12.5787,0.6094,41133.3503,14.9982,15.9893,15.4938,-18.3007,0.5320,15.9977,16.4472,16.2224,-11.4227,0.5466,14.9982,15.5621,15.2802,-19.8733,-1.0786,10.5769,11.4645,11.0207,-22.2512,-0.5320,9.2976,10.5769,9.9373,-28.6355,-0.5466,9.2976,10.0088,9.6532,-30.5726,1.0786,0.1000,7.8141,-22773.1000,41133.3503
6407.0000,10.7194,13.3891,6503.5000,24333.2000,-17829.7000,1.4875,1410.9411,3735.0584,5145.9995,72.6490,28068.2584,5092.5589,-22975.6995,10.6500,16.3735,0.0000,262.8000,-262.8000,0.0138,0.0000,41.2532,41.2532,0.6727,304.0532,0.0000,-304.0532,15.0608,10.1688,12.6148,0.6276,42360.8990,13.3891,15.3066,14.3478,-31.7387,0.7392,15.3261,16.2188,15.7724,-16.9208,0.7530,13.3891,14.4764,13.9328,-35.6186,-1.4921,10.6500,11.4362,11.0431,-22.8623,-0.7392,10.1688,10.6500,10.4094,-23.4210,-0.7530,10.1688,10.3644,10.2666,-23.5270,1.4921,0.1000,7.8141,-18092.5000,42360.8990
6408.0000,10.9944,13.5984,6433.0000,22811.7000,-16378.7000,1.4131,1388.9399,3522.1556,4911.0955,69.0153,26333.8556,5044.0601,-21289.7955,10.9690,16.6939,0.0000,1252.3000,-1252.3000,0.0656,0.0000,197.2806,197.2806,3.2061,1449.5806,0.0000,-1449.5806,14.7904,10.4474,12.6189,0.5423,36606.6775,13.5984,14.8514,14.2249,-30.6290,0.6847,15.0126,15.9108,15.4617,-19.7796,0.7503,13.5984,14.2046,13.9015,-32.9260,-1.4350,10.9690,11.5770,11.2730,-20.6577,-0.6847,10.4474,10.9690,10.7082,-21.0742,-0.7503,10.4474,10.7163,10.5819,-21.1931,1.4350,0.1000,7.8141,-17631.0000,36606.6775
6409.0000,11.1771,13.5302,6921.1000,20312.5000,-13391.4000,1.3243,1489.5716,3148.6599,4638.2315,64.6777,23461.1599,5431.5284,-18029.6315,11.1755,16.8964,0.0000,1590.4000,-1590.4000,0.0835,0.0000,251.1357,251.1357,4.0760,1841.5357,0.0000,-1841.5357,14.7232,10.5421,12.6326,0.4945,33380.8016,13.5302,14.7971,14.1636,-29.7714,0.6343,15.0412,15.7777,15.4094,-19.3456,0.7178,13.5302,14.1634,13.8468,-31.9272,-1.3521,11.1755,11.7839,11.4797,-19.0216,-0.6343,10.5421,11.1755,10.8588,-20.5497,-0.7178,10.5421,10.8923,10.7172,-20.9737,1.3521,0.1000,7.8141,-14981.8000,33380.8016
6410.0000,11.3117,13.3705,7574.0000,18121.6000,-10547.6000,1.2586,1626.2806,2817.2637,4443.5443,61.4659,20938.8637,5947.7194,-14991.1443,11.3110,17.0291,0.0000,1677.6000,-1677.6000,0.0881,0.0000,265.3230,265.3230,4.3024,1942.9230,0.0000,-1942.9230,14.6579,10.6334,12.6457,0.4544,30671.5485,13.3705,14.7509,14.0607,-29.8811,0.5999,15.0426,15.7573,15.3999,-18.7739,0.6880,13.3705,14.0707,13.7206,-32.2586,-1.2879,11.3110,11.9588,11.6349,-18.0935,-0.5999,10.6334,11.3110,10.9722,-20.2477,-0.6880,10.6334,11.0102,10.8218,-20.8107,1.2879,0.1000,7.8141,-12225.2000,30671.5485
6411.0000,11.4307,13.1908,8267.3000,16293.4000,-8026.1000,1.2116,1771.4843,2539.6296,4311.1139,59.1719,18833.0296,6495.8157,-12337.2139,11.4260,17.1427,0.0000,1706.7000,-1706.7000,0.0897,0.0000,270.2914,270.2914,4.3790,1976.9914,0.0000,-1976.9914,14.5739,10.7407,12.6573,0.4177,28194.9559,13.1908,14.6754,13.9331,-30.4241,0.5759,15.0078,15.7485,15.3782,-18.5803,0.6656,13.1908,13.9441,13.5674,-33.0071,-1.2415,11.4260,12.0977,11.7619,-17.4610,-0.5759,10.7407,11.4260,11.0833,-19.8188,-0.6656,10.7407,11.1213,10.9310,-20.4129,1.2415,0.1000,7.8141,-9732.8000,28194.9559
6412.0000,11.3012,15.3231,7823.2000,29434.2000,-21611.0000,1.7963,1680.0940,4574.9278,6255.0218,87.7297,34009.1278,6143.1060,-27866.0218,11.3759,17.0899,0.0000,1715.7000,-1715.7000,0.0902,0.0000,271.5560,271.5560,4.4038,1987.2560,0.0000,-1987.2560,15.2330,10.1737,12.7033,0.5454,36812.3800,15.3231,14.9248,15.1240,-15.0904,0.5687,15.2211,15.7820,15.5016,-16.7236,0.6589,15.3231,14.9383,15.1307,-13.0559,-1.2276,11.3759,12.1839,11.7799,-18.0823,-0.5687,10.1737,11.3759,10.7748,-24.3800,-0.6589,10.1737,10.8923,10.5330,-26.0592,1.2276,0.1000,7.8141,-23326.7000,36812.3800
6413.0000,10.8981,16.4007,3405.9000,39148.2000,-35742.3000,2.0030,736.6018,6032.0637,6768.6655,97.8225,45180.2637,2669.2982,-42510.9655,10.9629,16.6740,0.0000,2086.9000,-2086.9000,0.1097,0.0000,328.7364,328.7364,5.3557,2415.6364,0.0000,-2415.6364,16.0212,9.5034,12.7623,0.7868,53110.5570,16.4007,15.8034,16.1020,-5.0302,0.6311,15.9323,15.9971,15.9647,-11.1170,0.7408,16.4007,16.0343,16.2175,-2.3572,-1.3719,10.9629,12.0744,11.5187,-21.8297,-0.6311,9.5034,10.9629,10.2332,-30.8635,-0.7408,9.5034,10.3570,9.9302,-33.1045,1.3719,0.1000,7.8141,-37829.2000,53110.5570
6414.0000,10.2910,16.3784,3527.2000,111251.2000,-107724.0000,5.3415,771.0349,16923.1472,17694.1821,260.8719,128174.3472,2756.1651,-125418.1821,10.2439,15.9566,0.0000,316.7000,-316.7000,0.0166,0.0000,49.4982,49.4982,0.8116,366.1982,0.0000,-366.1982,16.3712,9.6870,13.0291,2.0465,138138.3275,16.3784,16.3643,16.3714,-4.4231,1.7750,16.3605,16.3520,16.3563,-7.2433,1.7916,16.3784,16.3808,16.3796,-3.5717,-3.5666,10.2439,10.9851,10.6145,-32.6523,-1.7750,9.6870,10.2439,9.9654,-33.1278,-1.7916,9.6870,9.9456,9.8163,-33.3039,3.5666,0.1000,7.8141,-108040.7000,138138.3275
6415.0000,10.0947,16.5735,0.0000,166804.1000,-166804.1000,7.6864,0.0000,25270.2351,25270.2351,375.3910,192074.3351,0.0000,-192074.3351,10.0754,10.0754,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5749,9.7290,13.1519,3.0068,202957.7830,16.5735,16.5716,16.5726,-3.8287,2.5621,16.5716,16.5846,16.5781,-5.7269,2.5621,16.5735,16.5701,16.5718,-3.1581,-5.1243,10.0754,10.4951,10.2853,-34.8832,-2.5621,9.7290,10.0754,9.9022,-32.9716,-2.5621,9.7290,9.8946,9.8118,-32.6383,5.1243,0.1000,7.8141,-166804.1000,202957.7830
6416.0000,10.0820,16.5682,0.0000,183919.0000,-183919.0000,8.4651,0.0000,27855.7390,27855.7390,413.4239,211774.7390,0.0000,-211774.7390,10.0473,15.7748,0.0000,19084.6000,-19084.6000,0.9987,0.0000,2976.7282,2976.7282,48.7726,22061.3282,0.0000,-22061.3282,16.5419,9.8131,13.1775,3.6388,245615.7501,16.5682,16.6166,16.5924,-5.0415,2.4888,16.3755,16.4636,16.4196,-8.6797,3.4875,16.5682,16.5876,16.5779,-4.6014,-5.9763,10.0473,10.4139,10.2306,-34.1043,-2.4888,9.8131,10.0473,9.9302,-32.0610,-3.4875,9.8131,9.9438,9.8784,-31.4580,5.9763,0.1000,7.8141,-203003.6000,245615.7501
6417.0000,10.0259,16.5116,0.0000,198497.6000,-198497.6000,9.1355,0.0000,30028.8690,30028.8690,446.1608,228526.4690,0.0000,-228526.4690,9.9948,15.7224,0.0000,20572.4000,-20572.4000,1.0764,0.0000,3207.0661,3207.0661,52.5703,23779.4661,0.0000,-23779.4661,16.4921,9.7645,13.1283,3.9256,264980.3275,16.5116,16.5831,16.5473,-6.5146,2.6863,16.3369,16.4089,16.3729,-9.5117,3.7628,16.5116,16.5406,16.5261,-6.1886,-6.4491,9.9948,10.3358,10.1653,-34.0224,-2.6863,9.7645,9.9948,9.8796,-32.4082,-3.7628,9.7645,9.8968,9.8306,-31.9501,6.4491,0.1000,7.8141,-219070.0000,264980.3275
6418.0000,9.9827,16.4698,0.0000,214166.1000,-214166.1000,9.8533,0.0000,32370.3646,32370.3646,481.2182,246536.4646,0.0000,-246536.4646,9.9542,15.6824,0.0000,21763.3000,-21763.3000,1.1385,0.0000,3391.3197,3391.3197,55.6046,25154.6197,0.0000,-25154.6197,16.4525,9.7417,13.0971,4.2150,284509.5082,16.4698,16.5444,16.5071,-7.5472,2.9049,16.3017,16.3711,16.3364,-10.0951,4.0435,16.4698,16.4999,16.4849,-7.2552,-6.9484,9.9542,10.2675,10.1109,-34.0134,-2.9049,9.7417,9.9542,9.8480,-32.5142,-4.0435,9.7417,9.8636,9.8027,-32.1177,6.9484,0.1000,7.8141,-235929.4000,284509.5082
6419.0000,9.9706,16.4591,0.0000,228335.4000,-228335.4000,10.5025,0.0000,34503.3879,34503.3879,512.9244,262838.7879,0.0000,-262838.7879,9.9406,15.6694,0.0000,28773.7000,-28773.7000,1.5051,0.0000,4483.1134,4483.1134,73.5069,33256.8134,0.0000,-33256.8134,16.4213,9.7548,13.0880,4.5741,308751.9280,16.4591,16.5307,16.4949,-8.0389,2.9991,16.2429,16.3123,16.2776,-10.8724,4.5042,16.4591,16.4868,16.4730,-7.7682,-7.5034,9.9406,10.2362,10.0884,-33.7455,-2.9991,9.7548,9.9406,9.8477,-32.2855,-4.5042,9.7548,9.8644,9.8096,-31.8797,7.5034,0.1000,7.8141,-257109.1000,308751.9280
6420.0000,9.9159,16.4039,0.0000,239363.8000,-239363.8000,11.0090,0.0000,36129.1395,36129.1395,537.6597,275492.9395,0.0000,-275492.9395,9.8886,15.6173,0.0000,27620.8000,-27620.8000,1.4447,0.0000,4301.2268,4301.2268,70.5587,31922.0268,0.0000,-31922.0268,16.3782,9.6991,13.0387,4.7530,320824.7493,16.4039,16.4847,16.4443,-8.9225,3.1881,16.2142,16.2803,16.2473,-11.2048,4.6328,16.4039,16.4363,16.4201,-8.7030,-7.8209,9.8886,10.1746,10.0316,-34.0261,-3.1881,9.6991,9.8886,9.7939,-32.7891,-4.6328,9.6991,9.8104,9.7548,-32.4648,7.8209,0.1000,7.8141,-266984.6000,320824.7493
6421.0000,9.9154,16.4056,0.0000,249241.2000,-249241.2000,11.4595,0.0000,37619.6765,37619.6765,559.6649,286860.8765,0.0000,-286860.8765,9.8852,15.6147,0.0000,37206.1000,-37206.1000,1.9458,0.0000,5793.6864,5793.6864,95.0300,42999.7864,0.0000,-42999.7864,16.3510,9.7216,13.0363,5.0781,342768.9615,16.4056,16.4800,16.4428,-9.0732,3.1712,16.1509,16.2177,16.1843,-11.9236,5.1170,16.4056,16.4333,16.4194,-8.8598,-8.2883,9.8852,10.1622,10.0237,-33.7211,-3.1712,9.7216,9.8852,9.8034,-32.4642,-5.1170,9.7216,9.8210,9.7713,-32.1012,8.2883,0.1000,7.8141,-286447.3000,342768.9615
6422.0000,9.9270,16.4173,0.0000,262683.0000,-262683.0000,12.0775,0.0000,39657.9534,39657.9534,589.8465,302340.9534,0.0000,-302340.9534,9.8956,15.6253,0.0000,45998.3000,-45998.3000,2.4056,0.0000,7163.5505,7163.5505,117.4854,53161.8505,0.0000,-53161.8505,16.3403,9.7494,13.0449,5.4545,368178.7326,16.4173,16.4888,16.4531,-9.0944,3.2240,16.1198,16.1793,16.1495,-12.2194,5.6296,16.4173,16.4428,16.4300,-8.8956,-8.8535,9.8956,10.1630,10.0293,-33.3631,-3.2240,9.7494,9.8956,9.8225,-32.1260,-5.6296,9.7494,9.8410,9.7952,-31.7561,8.8535,0.1000,7.8141,-308681.3000,368178.7326
6423.0000,9.9092,16.3988,0.0000,272441.2000,-272441.2000,12.5270,0.0000,41116.1766,41116.1766,611.8001,313557.3766,0.0000,-313557.3766,9.8773,15.6066,0.0000,51215.5000,-51215.5000,2.6785,0.0000,7974.5811,7974.5811,130.8149,59190.0811,0.0000,-59190.0811,16.3149,9.7355,13.0252,5.7166,385869.6281,16.3988,16.4759,16.4374,-9.4407,3.2828,16.0853,16.1429,16.1141,-12.5305,5.9614,16.3988,16.4259,16.4124,-9.2826,-9.2442,9.8773,10.1439,10.0106,-33.3853,-3.2828,9.7355,9.8773,9.8064,-32.2804,-5.9614,9.7355,9.8259,9.7807,-31.9373,9.2442,0.1000,7.8141,-323656.7000,385869.6281
6424.0000,9.8675,16.3571,0.0000,275462.6000,-275462.6000,12.6646,0.0000,41536.5860,41536.5860,618.5201,316999.1860,0.0000,-316999.1860,9.8342,15.5635,0.0000,55168.7000,-55168.7000,2.8851,0.0000,8586.4054,8586.4054,140.9044,63755.1054,0.0000,-63755.1054,16.2692,9.6924,12.9808,5.8436,394442.9481,16.3571,16.4426,16.3998,-9.9937,3.2598,16.0298,16.0895,16.0597,-13.0622,6.1450,16.3571,16.3866,16.3718,-9.8821,-9.4048,9.8342,10.1082,9.9712,-33.6595,-3.2598,9.6924,9.8342,9.7633,-32.7270,-6.1450,9.6924,9.7841,9.7383,-32.4125,9.4048,0.1000,7.8141,-330631.3000,394442.9481
6425.0000,9.8085,16.2986,0.0000,287131.0000,-287131.0000,13.1978,0.0000,43243.6616,43243.6616,644.5612,330374.6616,0.0000,-330374.6616,9.7793,15.5089,0.0000,46981.5000,-46981.5000,2.4566,0.0000,7308.1587,7308.1587,119.9783,54289.6587,0.0000,-54289.6587,16.2353,9.6314,12.9333,5.9073,398744.1352,16.2986,16.3846,16.3416,-10.7189,3.5804,16.0283,16.0841,16.0562,-12.9303,6.0370,16.2986,16.3303,16.3144,-10.6025,-9.6174,9.7793,10.0361,9.9077,-34.1921,-3.5804,9.6314,9.7793,9.7053,-33.2890,-6.0370,9.6314,9.7237,9.6775,-33.0380,9.6174,0.1000,7.8141,-334112.5000,398744.1352
6426.0000,9.3577,15.8423,0.0000,194995.9000,-194995.9000,8.9598,0.0000,29100.6777,29100.6777,437.5806,224096.5777,0.0000,-224096.5777,9.3323,15.0594,0.0000,17770.1000,-17770.1000,0.9290,0.0000,2752.2844,2752.2844,45.3727,20522.3844,0.0000,-20522.3844,15.9414,8.9661,12.4538,3.9415,266048.1467,15.8423,16.0659,15.9541,-15.3302,2.6769,15.8066,15.9409,15.8737,-15.0333,3.6059,15.8423,15.9417,15.8920,-15.6438,-6.2829,9.3323,9.7712,9.5517,-38.1955,-2.6769,8.9661,9.3323,9.1492,-39.8023,-3.6059,8.9661,9.1816,9.0738,-40.1435,6.2829,0.1000,7.8141,-212766.0000,266048.1467
6427.0000,9.3515,15.8532,0.0000,191039.2000,-191039.2000,8.7548,0.0000,28506.6223,28506.6223,427.5698,219545.8223,0.0000,-219545.8223,9.3315,15.0662,0.0000,9409.1000,-9409.1000,0.4913,0.0000,1457.2986,1457.2986,23.9931,10866.3986,0.0000,-10866.3986,15.9344,9.0319,12.4831,3.6468,246158.2415,15.8532,15.9986,15.9259,-14.8838,2.7545,15.8575,15.9646,15.9110,-14.1510,3.2458,15.8532,15.9180,15.8856,-14.8722,-6.0003,9.3315,9.6942,9.5129,-37.7503,-2.7545,9.0319,9.3315,9.1817,-38.1668,-3.2458,9.0319,9.1942,9.1130,-38.3487,6.0003,0.1000,7.8141,-200448.3000,246158.2415
6428.0000,9.2188,15.7185,0.0000,123354.3000,-123354.3000,5.6528,0.0000,18358.0269,18358.0269,276.0724,141712.3269,0.0000,-141712.3269,9.2342,14.9682,0.0000,1795.1000,-1795.1000,0.0937,0.0000,277.7756,277.7756,4.5775,2072.8756,0.0000,-2072.8756,15.9166,8.6259,12.2713,2.3940,161593.3168,15.7185,15.9598,15.8391,-15.5088,1.8530,15.9120,16.0653,15.9887,-13.0652,1.9467,15.7185,15.8404,15.7795,-15.7485,-3.7998,9.2342,9.7611,9.4976,-37.3549,-1.8530,8.6259,9.2342,8.9301,-40.6373,-1.9467,8.6259,8.9543,8.7901,-41.6613,3.7998,0.1000,7.8141,-125149.4000,161593.3168
6429.0000,9.2745,15.7802,0.0000,114829.6000,-114829.6000,5.2581,0.0000,17108.3529,17108.3529,256.7954,131937.9529,0.0000,-131937.9529,9.2780,15.0139,0.0000,429.1000,-429.1000,0.0224,0.0000,66.4265,66.4265,1.0939,495.5265,0.0000,-495.5265,15.9656,8.7297,12.3477,2.1833,147372.8296,15.7802,15.9839,15.8820,-14.5716,1.7452,15.9716,16.1338,16.0527,-12.3413,1.7676,15.7802,15.8810,15.8306,-14.6799,-3.5128,9.2780,9.8058,9.5419,-36.4100,-1.7452,8.7297,9.2780,9.0038,-38.8605,-1.7676,8.7297,9.0105,8.8701,-39.6558,3.5128,0.1000,7.8141,-115258.7000,147372.8296
6430.0000,9.3531,15.8580,0.0000,86700.3000,-86700.3000,3.9713,0.0000,12937.7167,12937.7167,193.9522,99638.0167,0.0000,-99638.0167,9.3243,15.0599,0.0000,8046.3000,-8046.3000,0.4201,0.0000,1246.1412,1246.1412,20.5148,9292.4412,0.0000,-9292.4412,16.0099,8.7087,12.3593,1.8321,123664.0794,15.8580,16.1041,15.9810,-13.2177,1.1838,15.8306,16.0821,15.9564,-13.6297,1.6038,15.8580,15.9684,15.9132,-13.5260,-2.7876,9.3243,10.0242,9.6743,-34.6053,-1.1838,8.7087,9.3243,9.0165,-38.3335,-1.6038,8.7087,9.0681,8.8884,-38.9986,2.7876,0.1000,7.8141,-94746.6000,123664.0794
6431.0000,9.4546,15.9582,0.0000,73407.2000,-73407.2000,3.3640,0.0000,10976.4288,10976.4288,164.2901,84383.6288,0.0000,-84383.6288,9.3719,15.1070,0.0000,14656.5000,-14656.5000,0.7652,0.0000,2270.8897,2270.8897,37.3730,16927.3897,0.0000,-16927.3897,16.0323,8.8032,12.4178,1.7057,115132.5689,15.9582,16.2419,16.1000,-11.8577,0.8662,15.7096,15.9806,15.8451,-14.8253,1.6315,15.9582,16.0661,16.0122,-12.3747,-2.4977,9.3719,10.2695,9.8207,-32.9189,-0.8662,8.8032,9.3719,9.0876,-37.2064,-1.6315,8.8032,9.1719,8.9876,-37.5031,2.4977,0.1000,7.8141,-88063.7000,115132.5689
6432.0000,9.5454,16.0465,1.1000,59059.2000,-59058.1000,2.7081,0.2437,8847.2047,8847.4484,132.2597,67906.4047,0.8563,-67905.5484,9.4571,15.1920,0.0000,11514.9000,-11514.9000,0.6013,0.0000,1785.5720,1785.5720,29.3662,13300.4720,0.0000,-13300.4720,16.1237,8.7189,12.4213,1.4003,94518.2076,16.0465,16.3669,16.2067,-10.8139,0.7023,15.8250,16.0537,15.9394,-13.3883,1.3036,16.0465,16.1692,16.1079,-11.4069,-2.0058,9.4571,10.4971,9.9771,-31.2987,-0.7023,8.7189,9.4571,9.0880,-37.1227,-1.3036,8.7189,9.2122,8.9655,-37.7248,2.0058,0.1000,7.8141,-70573.0000,94518.2076
6433.0000,9.6031,16.1020,0.0000,58390.7000,-58390.7000,2.6788,0.0000,8757.2903,8757.2903,130.8292,67147.9903,0.0000,-67147.9903,9.4968,15.2307,0.0000,11384.5000,-11384.5000,0.5946,0.0000,1766.0238,1766.0238,29.0407,13150.5238,0.0000,-13150.5238,16.1845,8.7876,12.4861,1.3836,93390.9734,16.1020,16.4404,16.2712,-10.3572,0.6947,15.8825,16.1143,15.9984,-12.7078,1.2894,16.1020,16.2302,16.1661,-10.9736,-1.9841,9.4968,10.5966,10.0467,-30.8637,-0.6947,8.7876,9.4968,9.1422,-36.3543,-1.2894,8.7876,9.2552,9.0214,-36.9022,1.9841,0.1000,7.8141,-69775.2000,93390.9734
6434.0000,9.6642,16.1620,0.0000,53488.2000,-53488.2000,2.4547,0.0000,8031.9868,8031.9868,119.8853,61520.1868,0.0000,-61520.1868,9.5978,15.3318,0.0000,6507.3000,-6507.3000,0.3399,0.0000,1010.4321,1010.4321,16.6014,7517.7321,0.0000,-7517.7321,16.2894,8.7018,12.4956,1.2117,81787.3598,16.1620,16.4894,16.3257,-9.9940,0.7049,16.1128,16.2751,16.1940,-10.4545,1.0449,16.1620,16.2980,16.2300,-10.4548,-1.7498,9.5978,10.6524,10.1251,-30.2426,-0.7049,8.7018,9.5978,9.1498,-36.2619,-1.0449,8.7018,9.2661,8.9840,-37.3386,1.7498,0.1000,7.8141,-59995.5000,81787.3598
6435.0000,9.7084,16.2046,0.0000,48921.7000,-48921.7000,2.2460,0.0000,7352.8653,7352.8653,109.6896,56274.5653,0.0000,-56274.5653,9.6471,15.3797,0.0000,6002.1000,-6002.1000,0.3136,0.0000,932.4340,932.4340,15.3170,6934.5340,0.0000,-6934.5340,16.3664,8.6769,12.5216,1.1246,75913.5577,16.2046,16.5509,16.3777,-9.6443,0.6441,16.1674,16.3890,16.2782,-9.8737,0.9577,16.2046,16.3529,16.2787,-10.1371,-1.6019,9.6471,10.7699,10.2085,-29.5644,-0.6441,8.6769,9.6471,9.1620,-36.0819,-0.9577,8.6769,9.2815,8.9792,-37.2610,1.6019,0.1000,7.8141,-54923.8000,75913.5577
6436.0000,9.6779,16.1715,1.8000,68697.0000,-68695.2000,3.1548,0.3978,10318.6581,10319.0559,154.0737,79015.6581,1.4022,-79014.2559,9.6108,15.3423,0.0000,4597.8000,-4597.8000,0.2403,0.0000,714.0216,714.0216,11.7350,5311.8216,0.0000,-5311.8216,16.3525,8.9054,12.6289,1.4447,97518.8988,16.1715,16.4805,16.3260,-10.5409,0.9715,16.2548,16.4301,16.3424,-9.4801,1.2118,16.1715,16.3095,16.2405,-10.8543,-2.1833,9.6108,10.5281,10.0695,-31.5908,-0.9715,8.9054,9.6108,9.2581,-34.8957,-1.2118,8.9054,9.2995,9.1024,-35.6601,2.1833,0.1000,7.8141,-73293.0000,97518.8988
6437.0000,9.6776,16.1728,0.0000,78368.1000,-78368.1000,3.5981,0.0000,11771.2504,11771.2504,175.7268,90139.3504,0.0000,-90139.3504,9.6335,15.3658,0.0000,4545.4000,-4545.4000,0.2375,0.0000,706.0400,706.0400,11.6001,5251.4400,0.0000,-5251.4400,16.3417,9.0002,12.6709,1.6091,108611.5277,16.1728,16.4347,16.3037,-10.8731,1.1202,16.2477,16.4357,16.3417,-9.8321,1.3577,16.1728,16.2902,16.2315,-11.0427,-2.4779,9.6335,10.4013,10.0174,-32.1349,-1.1202,9.0002,9.6335,9.3168,-34.3393,-1.3577,9.0002,9.3505,9.1753,-34.9367,2.4779,0.1000,7.8141,-82913.5000,108611.5277
6438.0000,9.7904,16.2874,0.0000,156604.3000,-156604.3000,7.1902,0.0000,23576.8243,23576.8243,351.1572,180181.1243,0.0000,-180181.1243,9.7605,15.4934,0.0000,304.7000,-304.7000,0.0159,0.0000,47.3884,47.3884,0.7777,352.0884,0.0000,-352.0884,16.3778,9.4965,12.9372,2.8335,191259.4338,16.2874,16.3929,16.3402,-10.4579,2.3914,16.3870,16.4658,16.4264,-9.0146,2.4073,16.2874,16.3337,16.3106,-10.1439,-4.7988,9.7605,10.1323,9.9464,-32.8790,-2.3914,9.4965,9.7605,9.6285,-30.7466,-2.4073,9.4965,9.6199,9.5582,-30.5041,4.7988,0.1000,7.8141,-156909.0000,191259.4338
6439.0000,9.8706,16.3648,0.0000,201968.2000,-201968.2000,9.2791,0.0000,30456.4100,30456.4100,453.1784,232424.6100,0.0000,-232424.6100,9.8606,15.5921,0.0000,1180.6000,-1180.6000,0.0617,0.0000,183.7962,183.7962,3.0143,1364.3962,0.0000,-1364.3962,16.4293,9.6316,13.0305,3.6282,244904.9683,16.3648,16.4375,16.4012,-9.8349,3.0725,16.4209,16.4903,16.4556,-8.9766,3.1342,16.3648,16.3985,16.3817,-9.4993,-6.2067,9.8606,10.1240,9.9923,-32.1360,-3.0725,9.6316,9.8606,9.7461,-30.0320,-3.1342,9.6316,9.7452,9.6884,-29.7863,6.2067,0.1000,7.8141,-203148.8000,244904.9683
6440.0000,9.9679,16.4607,0.0000,228459.9000,-228459.9000,10.5012,0.0000,34520.2490,34520.2490,512.8638,262980.1490,0.0000,-262980.1490,9.9447,15.6751,0.0000,22613.8000,-22613.8000,1.1826,0.0000,3523.5097,3523.5097,57.7542,26137.3097,0.0000,-26137.3097,16.4418,9.7824,13.1121,4.4460,300104.5586,16.4607,16.5205,16.4906,-8.9545,3.1062,16.2874,16.3680,16.3277,-10.7705,4.2888,16.4607,16.4847,16.4727,-8.6707,-7.3950,9.9447,10.1925,10.0686,-31.2141,-3.1062,9.7824,9.9447,9.8635,-29.1988,-4.2888,9.7824,9.8735,9.8279,-28.7819,7.3950,0.1000,7.8141,-251073.7000,300104.5586
6441.0000,9.9292,16.4176,0.0000,243585.3000,-243585.3000,11.2029,0.0000,36776.4191,36776.4191,547.1331,280361.7191,0.0000,-280361.7191,9.9065,15.6352,0.0000,24887.4000,-24887.4000,1.3018,0.0000,3876.2672,3876.2672,63.5769,28763.6672,0.0000,-28763.6672,16.4035,9.7307,13.0671,4.7679,321835.6587,16.4176,16.4985,16.4580,-9.6470,3.3004,16.2543,16.3216,16.2880,-11.1565,4.6022,16.4176,16.4512,16.4344,-9.4777,-7.9025,9.9065,10.1615,10.0340,-31.7718,-3.3004,9.7307,9.9065,9.8186,-30.3080,-4.6022,9.7307,9.8322,9.7814,-30.0095,7.9025,0.1000,7.8141,-268472.7000,321835.6587
6442.0000,9.9537,16.4440,0.0000,261138.5000,-261138.5000,12.0075,0.0000,39446.4793,39446.4793,586.4263,300584.9793,0.0000,-300584.9793,9.9266,15.6561,0.0000,38977.0000,-38977.0000,2.0385,0.0000,6071.9862,6071.9862,99.5585,45048.9862,0.0000,-45048.9862,16.3872,9.7846,13.0859,5.2993,357700.9121,16.4440,16.5148,16.4794,-9.4985,3.3230,16.1883,16.2523,16.2203,-11.8895,5.3615,16.4440,16.4705,16.4573,-9.3298,-8.6845,9.9266,10.1707,10.0487,-31.5857,-3.3230,9.7846,9.9266,9.8556,-30.1047,-5.3615,9.7846,9.8707,9.8276,-29.7509,8.6845,0.1000,7.8141,-300115.5000,357700.9121
6443.0000,9.9877,16.4777,0.0000,275534.1000,-275534.1000,12.6713,0.0000,41650.2270,41650.2270,618.8435,317184.3270,0.0000,-317184.3270,9.9568,15.6862,0.0000,58019.7000,-58019.7000,3.0347,0.0000,9041.2925,9041.2925,148.2080,67060.9925,0.0000,-67060.9925,16.3756,9.8362,13.1059,5.8688,396143.7718,16.4777,16.5469,16.5123,-9.2362,3.2122,16.1288,16.1859,16.1573,-12.4919,6.2469,16.4777,16.5009,16.4893,-9.0979,-9.4591,9.9568,10.2038,10.0803,-31.2341,-3.2122,9.8362,9.9568,9.8965,-29.8724,-6.2469,9.8362,9.9144,9.8753,-29.4944,9.4591,0.1000,7.8141,-333553.8000,396143.7718
6444.0000,9.9749,16.4634,0.0000,291307.8000,-291307.8000,13.3994,0.0000,44022.9901,44022.9901,654.4029,335330.7901,0.0000,-335330.7901,9.9430,15.6718,0.0000,66824.8000,-66824.8000,3.4955,0.0000,10411.9497,10411.9497,170.7157,77236.7497,0.0000,-77236.7497,16.3502,9.8266,13.0884,6.2978,425100.3492,16.4634,16.5399,16.5016,-9.5288,3.3013,16.0934,16.1450,16.1192,-12.7564,6.7968,16.4634,16.4883,16.4758,-9.4375,-10.0981,9.9430,10.1921,10.0675,-31.4658,-3.3013,9.8266,9.9430,9.8848,-30.2760,-6.7968,9.8266,9.9040,9.8653,-29.9299,10.0981,0.1000,7.8141,-358132.6000,425100.3492
6445.0000,10.0129,16.5024,0.0000,306397.5000,-306397.5000,14.0924,0.0000,46339.5926,46339.5926,688.2487,352737.0926,0.0000,-352737.0926,9.9797,15.7090,0.0000,87680.8000,-87680.8000,4.5863,0.0000,13666.6075,13666.6075,223.9867,101347.4075,0.0000,-101347.4075,16.3500,9.8829,13.1165,6.9024,465910.8355,16.5024,16.5718,16.5371,-9.1885,3.1687,16.0615,16.1073,16.0844,-13.0015,7.7550,16.5024,16.5223,16.5124,-9.0909,-10.9237,9.9797,10.2278,10.1037,-31.0426,-3.1687,9.8829,9.9797,9.9313,-29.8680,-7.7550,9.8829,9.9505,9.9167,-29.5014,10.9237,0.1000,7.8141,-394078.3000,465910.8355
6446.0000,9.9897,16.4774,0.0000,320227.4000,-320227.4000,14.7318,0.0000,48408.1143,48408.1143,719.4759,368635.5143,0.0000,-368635.5143,9.9557,15.6841,0.0000,95968.7000,-95968.7000,5.0204,0.0000,14954.7739,14954.7739,245.1859,110923.4739,0.0000,-110923.4739,16.3204,9.8588,13.0896,7.2929,492271.5082,16.4774,16.5573,16.5174,-9.5730,3.2371,16.0264,16.0704,16.0484,-13.2696,8.2575,16.4774,16.5000,16.4887,-9.5315,-11.4946,9.9557,10.2103,10.0830,-31.3776,-3.2371,9.8588,9.9557,9.9072,-30.3754,-8.2575,9.8588,9.9276,9.8932,-30.0410,11.4946,0.1000,7.8141,-416196.1000,492271.5082
6447.0000,9.9290,16.4165,0.0000,329099.6000,-329099.6000,15.1379,0.0000,49687.1272,49687.1272,739.3082,378786.7272,0.0000,-378786.7272,9.8945,15.6229,0.0000,97840.5000,-97840.5000,5.1179,0.0000,15237.0258,15237.0258,249.9499,113077.5258,0.0000,-113077.5258,16.2644,9.7949,13.0296,7.4880,505436.7295,16.4165,16.5054,16.4609,-10.3117,3.3400,15.9714,16.0169,15.9941,-13.7548,8.4579,16.4165,16.4418,16.4292,-10.3081,-11.7979,9.8945,10.1528,10.0236,-32.0956,-3.3400,9.7949,9.8945,9.8447,-31.2269,-8.4579,9.7949,9.8656,9.8303,-30.9260,11.7979,0.1000,7.8141,-426940.1000,505436.7295
6448.0000,9.8200,16.3080,0.0000,327545.0000,-327545.0000,15.0609,0.0000,49341.9084,49341.9084,735.5513,376886.9084,0.0000,-376886.9084,9.7843,15.5129,0.0000,92880.8000,-92880.8000,4.8576,0.0000,14448.6893,14448.6893,237.2358,107329.4893,0.0000,-107329.4893,16.1706,9.6748,12.9227,7.3933,499049.7323,16.3080,16.4109,16.3595,-11.4789,3.4011,15.8827,15.9339,15.9083,-14.5790,8.2587,16.3080,16.3383,16.3231,-11.5269,-11.6598,9.7843,10.0537,9.9190,-33.2459,-3.4011,9.6748,9.7843,9.7295,-32.5780,-8.2587,9.6748,9.7518,9.7133,-32.3206,11.6598,0.1000,7.8141,-420425.8000,499049.7323
6449.0000,9.7132,16.2035,0.0000,333910.0000,-333910.0000,15.3437,0.0000,50191.1692,50191.1692,749.3619,384101.1692,0.0000,-384101.1692,9.6809,15.4106,0.0000,77050.0000,-77050.0000,4.0283,0.0000,11973.7872,11973.7872,196.7359,89023.7872,0.0000,-89023.7872,16.0986,9.5618,12.8302,7.2358,488417.4065,16.2035,16.3042,16.2539,-12.5417,3.7718,15.8427,15.8944,15.8686,-14.7599,7.8001,16.2035,16.2363,16.2199,-12.5531,-11.5719,9.6809,9.9324,9.8066,-34.3365,-3.7718,9.5618,9.6809,9.6214,-33.6628,-7.8001,9.5618,9.6418,9.6018,-33.4603,11.5719,0.1000,7.8141,-410960.0000,488417.4065
6450.0000,9.2421,15.7283,0.0000,243069.9000,-243069.9000,11.1624,0.0000,36191.3459,36191.3459,545.1551,279261.2459,0.0000,-279261.2459,9.2003,14.9282,0.0000,41455.5000,-41455.5000,2.1667,0.0000,6412.8533,6412.8533,105.8181,47868.3533,0.0000,-47868.3533,15.7460,8.9445,12.3453,5.1803,349668.2448,15.7283,15.9493,15.8388,-17.2458,2.9986,15.5209,15.6401,15.5805,-17.9837,5.1653,15.7283,15.8130,15.7707,-17.6713,-8.1639,9.2003,9.6060,9.4031,-38.8416,-2.9986,8.9445,9.2003,9.0724,-39.9794,-5.1653,8.9445,9.1084,9.0265,-40.1023,8.1639,0.1000,7.8141,-284525.4000,349668.2448
6451.0000,9.2094,15.7131,0.0000,231388.5000,-231388.5000,10.5968,0.0000,34429.6166,34429.6166,517.5281,265818.1166,0.0000,-265818.1166,9.1767,14.9125,0.0000,27847.2000,-27847.2000,1.4534,0.0000,4306.8134,4306.8134,70.9833,32154.0134,0.0000,-32154.0134,15.7280,8.9523,12.3401,4.6655,314919.0997,15.7131,15.8649,15.7890,-16.8515,3.0478,15.5574,15.6522,15.6048,-16.9481,4.5012,15.7131,15.7732,15.7431,-16.9410,-7.5490,9.1767,9.5142,9.3455,-38.5190,-3.0478,8.9523,9.1767,9.0645,-38.8105,-4.5012,8.9523,9.0863,9.0193,-38.8801,7.5490,0.1000,7.8141,-259235.7000,314919.0997
6452.0000,9.0235,15.5254,0.0000,163246.7000,-163246.7000,7.4747,0.0000,24201.1271,24201.1271,365.0514,187447.8271,0.0000,-187447.8271,9.0040,14.7389,0.0000,11439.1000,-11439.1000,0.5970,0.0000,1766.3753,1766.3753,29.1567,13205.4753,0.0000,-13205.4753,15.6552,8.5838,12.1195,3.2615,220153.0200,15.5254,15.7618,15.6436,-17.9986,2.2926,15.5505,15.6943,15.6224,-16.3835,2.8896,15.5254,15.6334,15.5794,-18.3222,-5.1821,9.0040,9.4713,9.2377,-39.1669,-2.2926,8.5838,9.0040,8.7939,-41.4238,-2.8896,8.5838,8.8254,8.7046,-42.0094,5.1821,0.1000,7.8141,-174685.8000,220153.0200
6453.0000,9.0860,15.5958,0.0000,153254.8000,-153254.8000,7.0096,0.0000,22747.8725,22747.8725,342.3389,176002.6725,0.0000,-176002.6725,9.0678,14.8059,0.0000,6849.2000,-6849.2000,0.3573,0.0000,1058.2332,1058.2332,17.4492,7907.4332,0.0000,-7907.4332,15.7155,8.6873,12.2014,2.9585,199699.5315,15.5958,15.7816,15.6887,-16.7866,2.2174,15.6462,15.7798,15.7130,-15.0810,2.5747,15.5958,15.6809,15.6384,-16.9083,-4.7922,9.0678,9.5009,9.2843,-37.9756,-2.2174,8.6873,9.0678,8.8775,-39.4535,-2.5747,8.6873,8.8940,8.7906,-39.9135,4.7922,0.1000,7.8141,-160104.0000,199699.5315
6454.0000,9.1356,15.6439,0.0000,123195.3000,-123195.3000,5.6368,0.0000,18304.0709,18304.0709,275.2917,141499.3709,0.0000,-141499.3709,9.1115,14.8489,0.0000,9308.0000,-9308.0000,0.4856,0.0000,1438.7026,1438.7026,23.7175,10746.7026,0.0000,-10746.7026,15.7671,8.6536,12.2104,2.4886,167980.1581,15.6439,15.8616,15.7528,-15.6996,1.7171,15.6384,15.8115,15.7250,-14.9532,2.2027,15.6439,15.7422,15.6931,-15.9457,-3.9197,9.1115,9.6368,9.3742,-36.5850,-1.7171,8.6536,9.1115,8.8826,-39.0026,-2.2027,8.6536,8.9160,8.7848,-39.5513,3.9197,0.1000,7.8141,-132503.3000,167980.1581
6455.0000,9.1989,15.7065,0.0000,106960.8000,-106960.8000,4.8954,0.0000,15912.0037,15912.0037,239.0828,122872.8037,0.0000,-122872.8037,9.1748,14.9120,0.0000,7324.5000,-7324.5000,0.3822,0.0000,1132.7785,1132.7785,18.6657,8457.2785,0.0000,-8457.2785,15.8415,8.6578,12.2497,2.1664,146229.8851,15.7065,15.9370,15.8217,-14.7554,1.5044,15.7294,15.8959,15.8126,-13.8741,1.8866,15.7065,15.8113,15.7589,-15.0228,-3.3910,9.1748,9.7543,9.4645,-35.4290,-1.5044,8.6578,9.1748,8.9163,-38.2991,-1.8866,8.6578,8.9526,8.8052,-38.9608,3.3910,0.1000,7.8141,-114285.3000,146229.8851
6456.0000,9.2687,15.7751,0.0000,86182.4000,-86182.4000,3.9459,0.0000,12838.7572,12838.7572,192.7090,99021.1572,0.0000,-99021.1572,9.2384,14.9750,0.0000,7724.0000,-7724.0000,0.4031,0.0000,1195.2660,1195.2660,19.6873,8919.2660,0.0000,-8919.2660,15.9206,8.6214,12.2710,1.8139,122437.3145,15.7751,16.0392,15.9071,-13.7382,1.1809,15.7684,15.9684,15.8684,-13.3355,1.5840,15.7751,15.8933,15.8342,-14.1125,-2.7649,9.2384,9.9326,9.5855,-34.0412,-1.1809,8.6214,9.2384,8.9299,-37.9669,-1.5840,8.6214,8.9852,8.8033,-38.7590,2.7649,0.1000,7.8141,-93906.4000,122437.3145
6457.0000,9.3469,15.8520,0.0000,82564.4000,-82564.4000,3.7817,0.0000,12319.0267,12319.0267,184.6938,94883.4267,0.0000,-94883.4267,9.3023,15.0383,0.0000,8139.1000,-8139.1000,0.4249,0.0000,1260.2529,1260.2529,20.7490,9399.3529,0.0000,-9399.3529,15.9859,8.7073,12.3466,1.7495,118094.0613,15.8520,16.1161,15.9840,-12.9379,1.1190,15.8195,16.0187,15.9191,-12.8760,1.5438,15.8520,15.9668,15.9094,-13.3032,-2.6628,9.3023,10.0346,9.6684,-33.2643,-1.1190,8.7073,9.3023,9.0048,-36.9308,-1.5438,8.7073,9.0580,8.8826,-37.6049,2.6628,0.1000,7.8141,-90703.5000,118094.0613
6458.0000,9.4257,15.9291,0.0000,74058.7000,-74058.7000,3.3937,0.0000,11067.4157,11067.4157,165.7423,85126.1157,0.0000,-85126.1157,9.3501,15.0855,0.0000,12880.4000,-12880.4000,0.6725,0.0000,1995.2892,1995.2892,32.8420,14875.6892,0.0000,-14875.6892,16.0200,8.7736,12.3968,1.6837,113646.7192,15.9291,16.2208,16.0749,-12.0248,0.9071,15.7374,15.9826,15.8600,-13.7552,1.5795,15.9291,16.0438,15.9864,-12.5383,-2.4866,9.3501,10.2069,9.7785,-32.1785,-0.9071,8.7736,9.3501,9.0619,-36.2670,-1.5795,8.7736,9.1407,8.9571,-36.7009,2.4866,0.1000,7.8141,-86939.1000,113646.7192
6459.0000,9.4921,15.9936,0.0000,67188.4000,-67188.4000,3.0803,0.0000,10054.1435,10054.1435,150.4357,77242.5435,0.0000,-77242.5435,9.3947,15.1296,0.0000,14435.4000,-14435.4000,0.7538,0.0000,2237.1156,2237.1156,36.8120,16672.5156,0.0000,-16672.5156,16.0558,8.7971,12.4264,1.5902,107340.5156,15.9936,16.3177,16.1557,-11.3085,0.7755,15.7321,15.9696,15.8509,-13.8263,1.5293,15.9936,16.1130,16.0533,-11.9484,-2.3048,9.3947,10.3701,9.8824,-31.2534,-0.7755,8.7971,9.3947,9.0959,-35.9322,-1.5293,8.7971,9.1966,8.9969,-36.3106,2.3048,0.1000,7.8141,-81623.8000,107340.5156
