Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6460.0000,9.5350,16.0347,0.0000,89717.1000,-89717.1000,4.1147,0.0000,13436.9904,13436.9904,200.9558,103154.0904,0.0000,-103154.0904,9.4517,15.1863,0.0000,12739.2000,-12739.2000,0.6653,0.0000,1975.3190,1975.3190,32.4906,14714.5190,0.0000,-14714.5190,16.0950,8.9961,12.5455,1.9389,130876.9505,16.0347,16.2910,16.1628,-11.5085,1.1498,15.8861,16.0333,15.9597,-12.4809,1.8151,16.0347,16.1327,16.0837,-11.8171,-2.9649,9.4517,10.2042,9.8280,-32.2824,-1.1498,8.9961,9.4517,9.2239,-34.4585,-1.8151,8.9961,9.2754,9.1358,-34.7167,2.9649,0.1000,7.8141,-102456.3000,130876.9505
6461.0000,9.5523,16.0508,0.0000,97005.9000,-97005.9000,4.4501,0.0000,14533.7447,14533.7447,217.3364,111539.6447,0.0000,-111539.6447,9.4919,15.2258,0.0000,11851.6000,-11851.6000,0.6190,0.0000,1838.3964,1838.3964,30.2318,13689.9964,0.0000,-13689.9964,16.1240,9.0342,12.5791,2.0536,138616.7232,16.0508,16.2846,16.1677,-11.6154,1.2770,15.9389,16.0886,16.0138,-12.0293,1.8960,16.0508,16.1451,16.0979,-11.8288,-3.1731,9.4919,10.1528,9.8224,-32.4374,-1.2770,9.0342,9.4919,9.2631,-34.2579,-1.8960,9.0342,9.3107,9.1724,-34.5703,3.1731,0.1000,7.8141,-108857.5000,138616.7232
6462.0000,9.6848,16.1848,0.0000,178928.1000,-178928.1000,8.2091,0.0000,26879.7210,26879.7210,400.9194,205807.8210,0.0000,-205807.8210,9.6631,15.3976,0.0000,669.0000,-669.0000,0.0349,0.0000,103.9463,103.9463,1.7067,772.9463,0.0000,-772.9463,16.2501,9.4239,12.8370,3.2156,217054.0293,16.1848,16.2771,16.2309,-10.9635,2.7247,16.2659,16.2998,16.2828,-8.9845,2.7597,16.1848,16.2251,16.2049,-10.6702,-5.4844,9.6631,9.9736,9.8183,-32.5449,-2.7247,9.4239,9.6631,9.5435,-31.0705,-2.7597,9.4239,9.5413,9.4826,-31.0296,5.4844,0.1000,7.8141,-179597.1000,217054.0293
6463.0000,9.7822,16.2789,0.0000,227706.9000,-227706.9000,10.4552,0.0000,34275.6265,34275.6265,510.6135,261982.5265,0.0000,-261982.5265,9.7742,15.5067,0.0000,1885.5000,-1885.5000,0.0985,0.0000,293.2822,293.2822,4.8126,2178.7822,0.0000,-2178.7822,16.3313,9.5729,12.9521,4.0756,275103.2865,16.2789,16.3434,16.3111,-10.1977,3.4522,16.3202,16.3753,16.3478,-8.8544,3.5508,16.2789,16.3089,16.2939,-9.8962,-7.0030,9.7742,10.0021,9.8882,-31.7394,-3.4522,9.5729,9.7742,9.6736,-30.1700,-3.5508,9.5729,9.6738,9.6234,-30.0631,7.0030,0.1000,7.8141,-229592.4000,275103.2865
6464.0000,9.8895,16.3843,0.0000,252713.1000,-252713.1000,11.6100,0.0000,38123.4291,38123.4291,567.0131,290836.5291,0.0000,-290836.5291,9.8690,15.6003,0.0000,26215.5000,-26215.5000,1.3705,0.0000,4081.5817,4081.5817,66.9354,30297.0817,0.0000,-30297.0817,16.3559,9.7236,13.0397,4.9193,332052.8065,16.3843,16.4394,16.4119,-9.2603,3.4131,16.1990,16.2693,16.2341,-10.6934,4.7837,16.3843,16.4064,16.3954,-9.0148,-8.1968,9.8690,10.0892,9.9791,-30.8122,-3.4131,9.7236,9.8690,9.7963,-29.2893,-4.7837,9.7236,9.8064,9.7650,-29.0073,8.1968,0.1000,7.8141,-278928.6000,332052.8065
6465.0000,9.8517,16.3418,0.0000,265488.6000,-265488.6000,12.2046,0.0000,40019.6364,40019.6364,596.0552,305508.2364,0.0000,-305508.2364,9.8299,15.5593,0.0000,30309.2000,-30309.2000,1.5850,0.0000,4717.0935,4717.0935,77.4097,35026.2935,0.0000,-35026.2935,16.3150,9.6713,12.9931,5.2349,353354.6990,16.3418,16.4196,16.3807,-9.9996,3.5399,16.1535,16.2159,16.1847,-11.3399,5.1249,16.3418,16.3736,16.3577,-9.8725,-8.6648,9.8299,10.0650,9.9474,-31.4701,-3.5399,9.6713,9.8299,9.7506,-30.4300,-5.1249,9.6713,9.7646,9.7179,-30.2322,8.6648,0.1000,7.8141,-295797.8000,353354.6990
6466.0000,9.8165,16.3074,0.0000,275978.2000,-275978.2000,12.6840,0.0000,41570.8196,41570.8196,619.4672,317549.0196,0.0000,-317549.0196,9.7929,15.5227,0.0000,35453.1000,-35453.1000,1.8538,0.0000,5515.6171,5515.6171,90.5366,40968.7171,0.0000,-40968.7171,16.2707,9.6423,12.9565,5.5063,371672.4592,16.3074,16.3878,16.3476,-10.5438,3.6101,16.0943,16.1570,16.1257,-12.0334,5.4639,16.3074,16.3392,16.3233,-10.4461,-9.0739,9.7929,10.0281,9.9105,-32.0015,-3.6101,9.6423,9.7929,9.7176,-31.0848,-5.4639,9.6423,9.7323,9.6873,-30.8950,9.0739,0.1000,7.8141,-311431.3000,371672.4592
6467.0000,9.8222,16.3145,0.0000,287390.2000,-287390.2000,13.2058,0.0000,43294.8686,43294.8686,644.9486,330685.0686,0.0000,-330685.0686,9.7960,15.5264,0.0000,47079.5000,-47079.5000,2.4615,0.0000,7324.6158,7324.6158,120.2137,54404.1158,0.0000,-54404.1158,16.2479,9.6637,12.9558,5.8944,397873.3067,16.3145,16.3901,16.3523,-10.5326,3.5814,16.0383,16.0975,16.0679,-12.6364,6.0429,16.3145,16.3424,16.3284,-10.4396,-9.6243,9.7960,10.0273,9.9116,-31.9802,-3.5814,9.6637,9.7960,9.7298,-31.0668,-6.0429,9.6637,9.7459,9.7048,-30.8436,9.6243,0.1000,7.8141,-334469.7000,397873.3067
6468.0000,9.8230,16.3152,0.0000,301472.6000,-301472.6000,13.8533,0.0000,45417.1619,45417.1619,676.5745,346889.7619,0.0000,-346889.7619,9.7959,15.5263,0.0000,55658.5000,-55658.5000,2.9100,0.0000,8659.3311,8659.3311,142.1208,64317.8311,0.0000,-64317.8311,16.2319,9.6731,12.9525,6.2824,424065.2161,16.3152,16.3904,16.3528,-10.5914,3.6478,16.0070,16.0607,16.0338,-12.9042,6.5578,16.3152,16.3419,16.3285,-10.5138,-10.2056,9.7959,10.0237,9.9098,-32.0189,-3.6478,9.6731,9.7959,9.7345,-31.1543,-6.5578,9.6731,9.7513,9.7122,-30.9300,10.2056,0.1000,7.8141,-357131.1000,424065.2161
6469.0000,9.8740,16.3670,0.0000,314447.3000,-314447.3000,14.4496,0.0000,47421.3241,47421.3241,705.6963,361868.6241,0.0000,-361868.6241,9.8444,15.5752,0.0000,76932.9000,-76932.9000,4.0223,0.0000,11974.9959,11974.9959,196.4437,88907.8959,0.0000,-88907.8959,16.2395,9.7428,12.9912,6.8573,462865.9298,16.3670,16.4349,16.4009,-10.0660,3.4758,15.9737,16.0219,15.9978,-13.2074,7.4981,16.3670,16.3883,16.3776,-9.9852,-10.9739,9.8444,10.0718,9.9581,-31.4505,-3.4758,9.7428,9.8444,9.7936,-30.5627,-7.4981,9.7428,9.8114,9.7771,-30.2962,10.9739,0.1000,7.8141,-391380.2000,462865.9298
6470.0000,9.8862,16.3775,0.0000,328973.0000,-328973.0000,15.1217,0.0000,49624.3886,49624.3886,738.5178,378597.3886,0.0000,-378597.3886,9.8555,15.5856,0.0000,89657.8000,-89657.8000,4.6883,0.0000,13957.2429,13957.2429,228.9692,103615.0429,0.0000,-103615.0429,16.2337,9.7592,12.9965,7.3289,494699.8537,16.3775,16.4505,16.4140,-10.0534,3.4778,15.9539,15.9976,15.9758,-13.3332,8.1661,16.3775,16.3993,16.3884,-10.0092,-11.6439,9.8555,10.0876,9.9716,-31.4005,-3.4778,9.7592,9.8555,9.8074,-30.6133,-8.1661,9.7592,9.8261,9.7927,-30.3557,11.6439,0.1000,7.8141,-418630.8000,494699.8537
6471.0000,9.8023,16.2916,0.0000,333658.6000,-333658.6000,15.3382,0.0000,50244.6717,50244.6717,749.0908,383903.2717,0.0000,-383903.2717,9.7702,15.4994,0.0000,87187.3000,-87187.3000,4.5593,0.0000,13561.1033,13561.1033,222.6674,100748.4033,0.0000,-100748.4033,16.1630,9.6631,12.9130,7.3902,498837.1224,16.2916,16.3828,16.3372,-11.0950,3.5930,15.8887,15.9371,15.9129,-13.9708,8.1522,16.2916,16.3198,16.3057,-11.1244,-11.7452,9.7702,10.0156,9.8929,-32.4376,-3.5930,9.6631,9.7702,9.7166,-31.8742,-8.1522,9.6631,9.7370,9.7000,-31.6638,11.7452,0.1000,7.8141,-420845.9000,498837.1224
6472.0000,9.7319,16.2232,0.0000,333647.6000,-333647.6000,15.3300,0.0000,50170.7892,50170.7892,748.6948,383818.3892,0.0000,-383818.3892,9.6991,15.4292,0.0000,87361.5000,-87361.5000,4.5672,0.0000,13578.6575,13578.6575,223.0555,100940.1575,0.0000,-100940.1575,16.0960,9.5907,12.8434,7.3962,499245.0178,16.2232,16.3182,16.2707,-11.8197,3.5876,15.8203,15.8710,15.8456,-14.5838,8.1548,16.2232,16.2524,16.2378,-11.8585,-11.7424,9.6991,9.9488,9.8240,-33.1642,-3.5876,9.5907,9.6991,9.6449,-32.6727,-8.1548,9.5907,9.6656,9.6281,-32.4787,11.7424,0.1000,7.8141,-421009.1000,499245.0178
6473.0000,9.6325,16.1247,0.0000,339552.2000,-339552.2000,15.5949,0.0000,50955.4983,50955.4983,761.6283,390507.6983,0.0000,-390507.6983,9.6027,15.3332,0.0000,72302.6000,-72302.6000,3.7791,0.0000,11227.4395,11227.4395,184.5675,83530.0395,0.0000,-83530.0395,16.0305,9.4824,12.7564,7.2491,489317.0429,16.1247,16.2221,16.1734,-12.8423,3.9386,15.7868,15.8386,15.8127,-14.7334,7.7177,16.1247,16.1577,16.1412,-12.8677,-11.6563,9.6027,9.8413,9.7220,-34.2149,-3.9386,9.4824,9.6027,9.5425,-33.7645,-7.7177,9.4824,9.5619,9.5221,-33.6262,11.6563,0.1000,7.8141,-411854.8000,489317.0429
6474.0000,9.1450,15.6327,0.0000,241308.9000,-241308.9000,11.0763,0.0000,35859.8152,35859.8152,540.9486,277168.7152,0.0000,-277168.7152,9.1061,14.8346,0.0000,37759.1000,-37759.1000,1.9731,0.0000,5835.9941,5835.9941,96.3606,43595.0941,0.0000,-43595.0941,15.6666,8.8379,12.2523,5.0919,343701.1092,15.6327,15.8575,15.7451,-17.7482,3.0344,15.4545,15.5788,15.5167,-18.0966,5.0075,15.6327,15.7213,15.6770,-18.2069,-8.0419,9.1061,9.5094,9.3078,-38.9181,-3.0344,8.8379,9.1061,8.9720,-40.3887,-5.0075,8.8379,9.0075,8.9227,-40.6027,8.0419,0.1000,7.8141,-279068.0000,343701.1092
6475.0000,9.1390,15.6452,0.0000,234464.0000,-234464.0000,10.7315,0.0000,34838.4736,34838.4736,524.1114,269302.4736,0.0000,-269302.4736,9.1095,14.8463,0.0000,25271.6000,-25271.6000,1.3187,0.0000,3906.0638,3906.0638,64.4010,29177.6638,0.0000,-29177.6638,15.6672,8.8868,12.2770,4.6687,315135.9666,15.6452,15.7908,15.7180,-17.0752,3.1376,15.5113,15.6046,15.5579,-16.8666,4.4563,15.6452,15.7039,15.6746,-17.1635,-7.5939,9.1095,9.4326,9.2710,-38.3646,-3.1376,8.8868,9.1095,8.9982,-38.7916,-4.4563,8.8868,9.0177,8.9522,-38.9113,7.5939,0.1000,7.8141,-259735.6000,315135.9666
6476.0000,8.9599,15.4633,0.0000,165392.1000,-165392.1000,7.5698,0.0000,24488.4394,24488.4394,369.6979,189880.5394,0.0000,-189880.5394,8.9433,14.6789,0.0000,10698.5000,-10698.5000,0.5582,0.0000,1651.1158,1651.1158,27.2638,12349.6158,0.0000,-12349.6158,15.5968,8.5254,12.0611,3.2842,221686.8018,15.4633,15.6957,15.5795,-18.1839,2.3372,15.4997,15.6440,15.5718,-16.3935,2.8954,15.4633,15.5707,15.5170,-18.5184,-5.2326,8.9433,9.3981,9.1707,-38.9863,-2.3372,8.5254,8.9433,8.7344,-41.3883,-2.8954,8.5254,8.7641,8.6448,-42.0192,5.2326,0.1000,7.8141,-176090.6000,221686.8018
6477.0000,9.0281,15.5395,0.0000,156142.7000,-156142.7000,7.1391,0.0000,23150.0626,23150.0626,348.6617,179292.7626,0.0000,-179292.7626,9.0114,14.7501,0.0000,6654.3000,-6654.3000,0.3471,0.0000,1027.5964,1027.5964,16.9498,7681.8964,0.0000,-7681.8964,15.6591,8.6384,12.1487,3.0032,202716.0659,15.5395,15.7217,15.6306,-16.9359,2.2640,15.5926,15.7257,15.6591,-15.1506,2.6111,15.5395,15.6234,15.5814,-17.0734,-4.8751,9.0114,9.4325,9.2220,-37.7931,-2.2640,8.6384,9.0114,8.8249,-39.3823,-2.6111,8.6384,8.8403,8.7394,-39.8667,4.8751,0.1000,7.8141,-162797.0000,202716.0659
6478.0000,9.0817,15.5914,0.0000,126590.3000,-126590.3000,5.7902,0.0000,18788.4476,18788.4476,282.7835,145378.7476,0.0000,-145378.7476,9.0570,14.7949,0.0000,9992.4000,-9992.4000,0.5213,0.0000,1543.7214,1543.7214,25.4575,11536.1214,0.0000,-11536.1214,15.7087,8.6171,12.1629,2.5575,172633.1210,15.5914,15.8052,15.6983,-15.8370,1.7563,15.5740,15.7463,15.6602,-15.1638,2.2776,15.5914,15.6874,15.6394,-16.1009,-4.0339,9.0570,9.5682,9.3126,-36.4390,-1.7563,8.6171,9.0570,8.8370,-38.8880,-2.2776,8.6171,8.8700,8.7435,-39.4281,4.0339,0.1000,7.8141,-136582.7000,172633.1210
6479.0000,9.1439,15.6525,0.0000,110682.6000,-110682.6000,5.0641,0.0000,16447.6706,16447.6706,247.3248,127130.2706,0.0000,-127130.2706,9.1192,14.8568,0.0000,7864.4000,-7864.4000,0.4103,0.0000,1215.6560,1215.6560,20.0385,9080.0560,0.0000,-9080.0560,15.7816,8.6230,12.2023,2.2393,151153.7882,15.6525,15.8795,15.7660,-14.9334,1.5513,15.6656,15.8287,15.7471,-14.0805,1.9616,15.6525,15.7553,15.7039,-15.2177,-3.5129,9.1192,9.6808,9.4000,-35.3527,-1.5513,8.6230,9.1192,8.8711,-38.2220,-1.9616,8.6230,8.9067,8.7649,-38.8725,3.5129,0.1000,7.8141,-118547.0000,151153.7882
6480.0000,9.2083,15.7157,0.0000,91345.5000,-91345.5000,4.1809,0.0000,13591.5337,13591.5337,204.1887,104937.0337,0.0000,-104937.0337,9.1818,14.9189,0.0000,7383.7000,-7383.7000,0.3853,0.0000,1142.0075,1142.0075,18.8170,8525.7075,0.0000,-8525.7075,15.8607,8.5915,12.2261,1.8967,128024.2896,15.7157,15.9713,15.8435,-14.0243,1.2652,15.7256,15.9126,15.8191,-13.3416,1.6505,15.7157,15.8313,15.7735,-14.3881,-2.9157,9.1818,9.8364,9.5091,-34.1276,-1.2652,8.5915,9.1818,8.8866,-37.8930,-1.6505,8.5915,8.9357,8.7636,-38.6939,2.9157,0.1000,7.8141,-98729.2000,128024.2896
6481.0000,9.2906,15.7970,0.0000,88581.1000,-88581.1000,4.0559,0.0000,13201.8728,13201.8728,198.0834,101782.9728,0.0000,-101782.9728,9.2440,14.9805,0.0000,9380.6000,-9380.6000,0.4896,0.0000,1451.6958,1451.6958,23.9102,10832.2958,0.0000,-10832.2958,15.9173,8.7035,12.3104,1.8737,126471.9163,15.7970,16.0497,15.9233,-13.1819,1.1888,15.7378,15.9376,15.8377,-13.3027,1.6784,15.7970,15.9054,15.8512,-13.5452,-2.8671,9.2440,9.9364,9.5902,-33.3678,-1.1888,8.7035,9.2440,8.9737,-36.7331,-1.6784,8.7035,9.0229,8.8632,-37.3175,2.8671,0.1000,7.8141,-97961.7000,126471.9163
6482.0000,9.3621,15.8665,0.0000,80376.9000,-80376.9000,3.6820,0.0000,11996.2823,11996.2823,179.8233,92373.1823,0.0000,-92373.1823,9.2981,15.0340,0.0000,12091.2000,-12091.2000,0.6312,0.0000,1872.1193,1872.1193,30.8246,13963.3193,0.0000,-13963.3193,15.9612,8.7427,12.3520,1.7791,120086.7951,15.8665,16.1415,16.0040,-12.3975,1.0170,15.7173,15.9344,15.8259,-13.5634,1.6481,15.8665,15.9778,15.9222,-12.8588,-2.6651,9.2981,10.0758,9.6870,-32.4432,-1.0170,8.7427,9.2981,9.0204,-36.2372,-1.6481,8.7427,9.0897,8.9162,-36.7311,2.6651,0.1000,7.8141,-92468.1000,120086.7951
6483.0000,9.4313,15.9342,0.0000,74150.1000,-74150.1000,3.3982,0.0000,11082.3298,11082.3298,165.9615,85232.4298,0.0000,-85232.4298,9.3365,15.0718,0.0000,16763.6000,-16763.6000,0.8752,0.0000,2596.4992,2596.4992,42.7428,19360.0992,0.0000,-19360.0992,15.9790,8.8146,12.3968,1.7494,118085.3210,15.9342,16.2411,16.0877,-11.6275,0.8410,15.6448,15.8808,15.7628,-14.3602,1.7162,15.9342,16.0448,15.9895,-12.2537,-2.5572,9.3365,10.2440,9.7903,-31.5029,-0.8410,8.8146,9.3365,9.0756,-35.6519,-1.7162,8.8146,9.1640,8.9893,-35.9271,2.5572,0.1000,7.8141,-90913.7000,118085.3210
6484.0000,9.4967,15.9981,0.0000,97071.3000,-97071.3000,4.4504,0.0000,14527.1997,14527.1997,217.3511,111598.4997,0.0000,-111598.4997,9.4120,15.1472,0.0000,16961.6000,-16961.6000,0.8856,0.0000,2629.0426,2629.0426,43.2524,19590.6426,0.0000,-19590.6426,16.0193,9.0214,12.5203,2.1337,144024.2348,15.9981,16.2371,16.1176,-11.5511,1.1883,15.7717,15.9171,15.8444,-13.2695,2.0739,15.9981,16.0842,16.0411,-11.8637,-3.2622,9.4120,10.1232,9.7676,-32.1402,-1.1883,9.0214,9.4120,9.2167,-34.0713,-2.0739,9.0214,9.2685,9.1449,-34.2014,3.2622,0.1000,7.8141,-114032.9000,144024.2348
6485.0000,9.5232,16.0225,0.0000,105237.8000,-105237.8000,4.8267,0.0000,15757.7839,15757.7839,235.7267,120995.5839,0.0000,-120995.5839,9.4547,15.1890,0.0000,17241.7000,-17241.7000,0.9004,0.0000,2673.5447,2673.5447,43.9762,19915.2447,0.0000,-19915.2447,16.0483,9.0678,12.5580,2.2844,154197.3863,16.0225,16.2452,16.1339,-11.5636,1.3087,15.8147,15.9563,15.8855,-12.8886,2.2092,16.0225,16.1061,16.0643,-11.8072,-3.5179,9.4547,10.0910,9.7729,-32.2258,-1.3087,9.0678,9.4547,9.2612,-33.8615,-2.2092,9.0678,9.3119,9.1898,-34.0268,3.5179,0.1000,7.8141,-122479.5000,154197.3863
6486.0000,9.6402,16.1406,0.0000,186538.3000,-186538.3000,8.5568,0.0000,27997.6077,27997.6077,417.9000,214535.9077,0.0000,-214535.9077,9.6208,15.3556,0.0000,1096.8000,-1096.8000,0.0573,0.0000,170.3456,170.3456,2.7978,1267.1456,0.0000,-1267.1456,16.1987,9.3844,12.7916,3.3541,226404.9549,16.1406,16.2324,16.1865,-11.0836,2.8332,16.2150,16.2342,16.2246,-8.9268,2.8905,16.1406,16.1808,16.1607,-10.8148,-5.7236,9.6208,9.9178,9.7693,-32.3812,-2.8332,9.3844,9.6208,9.5026,-31.1906,-2.8905,9.3844,9.5028,9.4436,-31.2260,5.7236,0.1000,7.8141,-187635.1000,226404.9549
6487.0000,9.7440,16.2417,0.0000,237294.5000,-237294.5000,10.8925,0.0000,35690.9741,35690.9741,531.9736,272985.4741,0.0000,-272985.4741,9.7363,15.4692,0.0000,2284.0000,-2284.0000,0.1194,0.0000,355.1339,355.1339,5.8290,2639.1339,0.0000,-2639.1339,16.2894,9.5450,12.9172,4.2438,286453.2966,16.2417,16.3033,16.2725,-10.2494,3.5911,16.2765,16.3268,16.3017,-8.7504,3.7104,16.2417,16.2703,16.2560,-9.9625,-7.3015,9.7363,9.9531,9.8447,-31.5408,-3.5911,9.5450,9.7363,9.6407,-30.1435,-3.7104,9.5450,9.6412,9.5931,-30.0774,7.3015,0.1000,7.8141,-239578.5000,286453.2966
6488.0000,9.8543,16.3499,0.0000,260417.2000,-260417.2000,11.9612,0.0000,39257.2381,39257.2381,584.1674,299674.4381,0.0000,-299674.4381,9.8342,15.5659,0.0000,28399.5000,-28399.5000,1.4846,0.0000,4420.0713,4420.0713,72.5036,32819.5713,0.0000,-32819.5713,16.3157,9.6947,13.0052,5.0869,343368.1270,16.3499,16.4034,16.3767,-9.2872,3.4922,16.1536,16.2210,16.1873,-10.6635,4.9768,16.3499,16.3713,16.3606,-9.0596,-8.4690,9.8342,10.0470,9.9406,-30.5894,-3.4922,9.6947,9.8342,9.7644,-29.2503,-4.9768,9.6947,9.7748,9.7347,-29.0108,8.4690,0.1000,7.8141,-288816.7000,343368.1270
6489.0000,9.8154,16.3061,0.0000,271773.0000,-271773.0000,12.4909,0.0000,40936.4560,40936.4560,610.0373,312709.4560,0.0000,-312709.4560,9.7933,15.5231,0.0000,33044.5000,-33044.5000,1.7279,0.0000,5140.9209,5140.9209,84.3869,38185.4209,0.0000,-38185.4209,16.2727,9.6403,12.9565,5.3886,363733.7789,16.3061,16.3834,16.3448,-10.0521,3.5877,16.1037,16.1645,16.1341,-11.3884,5.3156,16.3061,16.3374,16.3218,-9.9461,-8.9033,9.7933,10.0240,9.9087,-31.2832,-3.5877,9.6403,9.7933,9.7168,-30.4167,-5.3156,9.6403,9.7313,9.6858,-30.2539,8.9033,0.1000,7.8141,-304817.5000,363733.7789
6490.0000,9.7906,16.2825,0.0000,283384.0000,-283384.0000,13.0216,0.0000,42663.7926,42663.7926,635.9539,326047.7926,0.0000,-326047.7926,9.7668,15.4970,0.0000,39349.6000,-39349.6000,2.0573,0.0000,6120.2248,6120.2248,100.4762,45469.8248,0.0000,-45469.8248,16.2355,9.6245,12.9300,5.6962,384492.2353,16.2825,16.3602,16.3213,-10.4891,3.6548,16.0493,16.1090,16.0791,-12.0465,5.7121,16.2825,16.3126,16.2975,-10.4038,-9.3668,9.7668,9.9957,9.8812,-31.7224,-3.6548,9.6245,9.7668,9.6956,-30.9292,-5.7121,9.6245,9.7106,9.6675,-30.7621,9.3668,0.1000,7.8141,-322733.6000,384492.2353
6491.0000,9.7986,16.2915,0.0000,295126.3000,-295126.3000,13.5592,0.0000,44438.8676,44438.8676,662.2087,339565.1676,0.0000,-339565.1676,9.7724,15.5031,0.0000,51258.1000,-51258.1000,2.6797,0.0000,7972.8551,7972.8551,130.8732,59230.9551,0.0000,-59230.9551,16.2161,9.6464,12.9313,6.0960,411479.3892,16.2915,16.3654,16.3285,-10.4745,3.6265,15.9990,16.0551,16.0270,-12.5998,6.3062,16.2915,16.3183,16.3049,-10.3964,-9.9327,9.7724,9.9985,9.8854,-31.7012,-3.6265,9.6464,9.7724,9.7094,-30.9178,-6.3062,9.6464,9.7257,9.6861,-30.7217,9.9327,0.1000,7.8141,-346384.4000,411479.3892
6492.0000,9.7580,16.2499,0.0000,305978.6000,-305978.6000,14.0584,0.0000,46034.7320,46034.7320,686.5915,352013.3320,0.0000,-352013.3320,9.7320,15.4623,0.0000,52557.0000,-52557.0000,2.7477,0.0000,8171.6151,8171.6151,134.1919,60728.6151,0.0000,-60728.6151,16.1785,9.6030,12.8907,6.3145,426231.3788,16.2499,16.3309,16.2904,-11.0181,3.7703,15.9647,16.0189,15.9918,-12.9060,6.5179,16.2499,16.2796,16.2647,-10.9751,-10.2882,9.7320,9.9591,9.8455,-32.2302,-3.7703,9.6030,9.7320,9.6675,-31.5853,-6.5179,9.6030,9.6843,9.6436,-31.4234,10.2882,0.1000,7.8141,-358535.6000,426231.3788
6493.0000,9.7889,16.2829,0.0000,316225.8000,-316225.8000,14.5258,0.0000,47606.4656,47606.4656,709.4155,363832.2656,0.0000,-363832.2656,9.7607,15.4919,0.0000,69183.8000,-69183.8000,3.6165,0.0000,10759.8291,10759.8291,176.6232,79943.6291,0.0000,-79943.6291,16.1741,9.6521,12.9131,6.7611,456375.2982,16.2829,16.3549,16.3189,-10.6645,3.6364,15.9246,15.9751,15.9498,-13.2934,7.2529,16.2829,16.3067,16.2948,-10.6062,-10.8893,9.7607,9.9841,9.8724,-31.8645,-3.6364,9.6521,9.7607,9.7064,-31.1539,-7.2529,9.6521,9.7237,9.6879,-30.9463,10.8893,0.1000,7.8141,-385409.6000,456375.2982
6494.0000,9.7301,16.2219,0.0000,322357.4000,-322357.4000,14.8101,0.0000,48471.3321,48471.3321,723.3027,370828.7321,0.0000,-370828.7321,9.7014,15.4316,0.0000,68031.3000,-68031.3000,3.5565,0.0000,10574.3821,10574.3821,173.6958,78605.6821,0.0000,-78605.6821,16.1247,9.5830,12.8539,6.8654,463412.8157,16.2219,16.3081,16.2650,-11.3904,3.7512,15.8815,15.9330,15.9073,-13.6650,7.3077,16.2219,16.2513,16.2366,-11.3920,-11.0589,9.7014,9.9340,9.8177,-32.5724,-3.7512,9.5830,9.7014,9.6422,-32.0668,-7.3077,9.5830,9.6609,9.6220,-31.9050,11.0589,0.1000,7.8141,-390388.7000,463412.8157
6495.0000,9.6916,16.1850,0.0000,329356.5000,-329356.5000,15.1264,0.0000,49484.9098,49484.9098,738.7513,378841.4098,0.0000,-378841.4098,9.6635,15.3945,0.0000,68160.2000,-68160.2000,3.5627,0.0000,10590.4801,10590.4801,173.9943,78750.6801,0.0000,-78750.6801,16.0892,9.5474,12.8183,6.9861,471560.2217,16.1850,16.2693,16.2271,-11.7888,3.8546,15.8491,15.9000,15.8746,-13.8987,7.4173,16.1850,16.2138,16.1994,-11.7809,-11.2719,9.6635,9.8908,9.7772,-32.9802,-3.8546,9.5474,9.6635,9.6055,-32.4754,-7.4173,9.5474,9.6235,9.5854,-32.3247,11.2719,0.1000,7.8141,-397516.7000,471560.2217
6496.0000,9.6855,16.1803,0.0000,336830.0000,-336830.0000,15.4662,0.0000,50601.5622,50601.5622,755.3432,387431.5622,0.0000,-387431.5622,9.6577,15.3892,0.0000,73512.6000,-73512.6000,3.8420,0.0000,11421.4605,11421.4605,187.6365,84934.0605,0.0000,-84934.0605,16.0743,9.5485,12.8114,7.1998,485989.6370,16.1803,16.2601,16.2202,-11.7836,3.8747,15.8265,15.8752,15.8509,-14.0292,7.7167,16.1803,16.2069,16.1936,-11.7636,-11.5915,9.6577,9.8794,9.7685,-32.9701,-3.8747,9.5485,9.6577,9.6031,-32.4424,-7.7167,9.5485,9.6207,9.5846,-32.2844,11.5915,0.1000,7.8141,-410342.6000,485989.6370
6497.0000,9.6110,16.1047,0.0000,340565.3000,-340565.3000,15.6371,0.0000,51085.2819,51085.2819,763.6925,391650.5819,0.0000,-391650.5819,9.5843,15.3154,0.0000,65142.4000,-65142.4000,3.4045,0.0000,10113.7678,10113.7678,166.2692,75256.1678,0.0000,-75256.1678,16.0221,9.4631,12.7426,7.1365,481712.6399,16.1047,16.1938,16.1492,-12.5889,4.0776,15.7941,15.8457,15.8199,-14.2633,7.4820,16.1047,16.1362,16.1204,-12.5998,-11.5596,9.5843,9.8082,9.6962,-33.7687,-4.0776,9.4631,9.5843,9.5237,-33.3823,-7.4820,9.4631,9.5414,9.5023,-33.2731,11.5596,0.1000,7.8141,-405707.7000,481712.6399
6498.0000,9.1430,15.6315,0.0000,243406.7000,-243406.7000,11.1712,0.0000,36170.1615,36170.1615,545.5825,279576.8615,0.0000,-279576.8615,9.1082,14.8370,0.0000,34847.1000,-34847.1000,1.8208,0.0000,5386.0229,5386.0229,88.9244,40233.1229,0.0000,-40233.1229,15.6711,8.8413,12.2562,5.0702,342240.8936,15.6315,15.8445,15.7380,-17.3820,3.1168,15.4730,15.5953,15.5341,-17.5617,4.9376,15.6315,15.7176,15.6745,-17.8112,-8.0544,9.1082,9.4931,9.3006,-38.3529,-3.1168,8.8413,9.1082,8.9748,-39.8462,-4.9376,8.8413,9.0076,8.9244,-40.0896,8.0544,0.1000,7.8141,-278253.8000,342240.8936
6499.0000,9.1437,15.6500,0.0000,237115.4000,-237115.4000,10.8528,0.0000,35235.7138,35235.7138,530.0322,272351.1138,0.0000,-272351.1138,9.1162,14.8530,0.0000,24377.2000,-24377.2000,1.2720,0.0000,3768.0536,3768.0536,62.1221,28145.2536,0.0000,-28145.2536,15.6724,8.8977,12.2851,4.6936,316819.6631,15.6500,15.7886,15.7193,-16.6897,3.1936,15.5221,15.6138,15.5679,-16.4806,4.4656,15.6500,15.7066,15.6783,-16.7781,-7.6592,9.1162,9.4277,9.2719,-37.7955,-3.1936,8.8977,9.1162,9.0070,-38.2724,-4.4656,8.8977,9.0252,8.9615,-38.4042,7.6592,0.1000,7.8141,-261492.6000,316819.6631
6500.0000,8.9619,15.4652,0.0000,168466.5000,-168466.5000,7.7107,0.0000,24944.6242,24944.6242,376.5803,193411.1242,0.0000,-193411.1242,8.9467,14.6822,0.0000,10486.1000,-10486.1000,0.5472,0.0000,1618.3851,1618.3851,26.7231,12104.4851,0.0000,-12104.4851,15.5960,8.5383,12.0672,3.3303,224795.1432,15.4652,15.6903,15.5777,-17.8992,2.3879,15.5023,15.6439,15.5731,-16.1348,2.9350,15.4652,15.5696,15.5174,-18.2331,-5.3229,8.9467,9.3879,9.1673,-38.5397,-2.3879,8.5383,8.9467,8.7425,-40.9440,-2.9350,8.5383,8.7707,8.6545,-41.5752,5.3229,0.1000,7.8141,-178952.6000,224795.1432
6501.0000,9.0263,15.5375,0.0000,159864.0000,-159864.0000,7.3093,0.0000,23700.9259,23700.9259,356.9753,183564.9259,0.0000,-183564.9259,9.0108,14.7495,0.0000,6524.1000,-6524.1000,0.3403,0.0000,1007.4844,1007.4844,16.6184,7531.5844,0.0000,-7531.5844,15.6541,8.6478,12.1509,3.0624,206715.3621,15.5375,15.7135,15.6255,-16.7230,2.3230,15.5903,15.7199,15.6551,-14.9578,2.6633,15.5375,15.6189,15.5782,-16.8631,-4.9863,9.0108,9.4181,9.2144,-37.4333,-2.3230,8.6478,9.0108,8.8293,-39.0242,-2.6633,8.6478,8.8437,8.7458,-39.5069,4.9863,0.1000,7.8141,-166388.1000,206715.3621
6502.0000,9.0737,15.5833,0.0000,131488.0000,-131488.0000,6.0141,0.0000,19512.2676,19512.2676,293.7211,151000.2676,0.0000,-151000.2676,9.0517,14.7896,0.0000,9603.0000,-9603.0000,0.5009,0.0000,1483.4913,1483.4913,24.4653,11086.4913,0.0000,-11086.4913,15.6990,8.6260,12.1625,2.6331,177733.8522,15.5833,15.7882,15.6858,-15.7309,1.8377,15.5743,15.7397,15.6570,-14.9580,2.3387,15.5833,15.6761,15.6297,-15.9839,-4.1764,9.0517,9.5396,9.2956,-36.2129,-1.8377,8.6260,9.0517,8.8388,-38.5837,-2.3387,8.6260,8.8687,8.7474,-39.1238,4.1764,0.1000,7.8141,-141091.0000,177733.8522
6503.0000,9.1320,15.6408,0.0000,116303.1000,-116303.1000,5.3211,0.0000,17278.8297,17278.8297,259.8720,133581.9297,0.0000,-133581.9297,9.1090,14.8466,0.0000,7932.4000,-7932.4000,0.4138,0.0000,1226.0527,1226.0527,20.2115,9158.4527,0.0000,-9158.4527,15.7648,8.6380,12.2014,2.3354,157641.2461,15.6408,15.8567,15.7488,-14.8842,1.6357,15.6528,15.8112,15.7320,-14.0244,2.0496,15.6408,15.7389,15.6899,-15.1546,-3.6853,9.1090,9.6419,9.3754,-35.2186,-1.6357,8.6380,9.1090,8.8735,-37.9246,-2.0496,8.6380,8.9057,8.7718,-38.5456,3.6853,0.1000,7.8141,-124235.5000,157641.2461
6504.0000,9.1837,15.6912,0.0000,97669.6000,-97669.6000,4.4701,0.0000,14525.4114,14525.4114,218.3103,112195.0114,0.0000,-112195.0114,9.1676,14.9047,0.0000,5863.4000,-5863.4000,0.3060,0.0000,906.7497,906.7497,14.9421,6770.1497,0.0000,-6770.1497,15.8427,8.5922,12.2175,1.9787,133561.5188,15.6912,15.9320,15.8116,-14.1479,1.3880,15.7464,15.9145,15.8304,-12.9475,1.6940,15.6912,15.8032,15.7472,-14.4691,-3.0820,9.1676,9.7708,9.4692,-34.1703,-1.3880,8.5922,9.1676,8.8799,-37.7203,-1.6940,8.5922,8.9193,8.7558,-38.5659,3.0820,0.1000,7.8141,-103533.0000,133561.5188
6505.0000,9.2815,15.7887,0.0000,95280.5000,-95280.5000,4.3620,0.0000,14197.7443,14197.7443,213.0341,109478.2443,0.0000,-109478.2443,9.2257,14.9623,0.0000,13019.3000,-13019.3000,0.6795,0.0000,2014.4605,2014.4605,33.1835,15033.7605,0.0000,-15033.7605,15.8754,8.7647,12.3200,2.0484,138267.4140,15.7887,16.0249,15.9068,-13.0908,1.2275,15.6463,15.8593,15.7528,-14.1166,1.9070,15.7887,15.8851,15.8369,-13.4584,-3.1345,9.2257,9.8910,9.5583,-33.2823,-1.2275,8.7647,9.2257,8.9952,-36.2141,-1.9070,8.7647,9.0429,8.9038,-36.5907,3.1345,0.1000,7.8141,-108299.8000,138267.4140
6506.0000,9.3345,15.8389,0.0000,87207.1000,-87207.1000,3.9947,0.0000,13008.5136,13008.5136,195.0939,100215.6136,0.0000,-100215.6136,9.2822,15.0183,0.0000,11015.8000,-11015.8000,0.5750,0.0000,1705.3584,1705.3584,28.0816,12721.1584,0.0000,-12721.1584,15.9340,8.7407,12.3373,1.8783,126784.6843,15.8389,16.0968,15.9678,-12.5617,1.1399,15.7352,15.9132,15.8242,-13.2026,1.7149,15.8389,15.9465,15.8927,-12.9695,-2.8548,9.2822,9.9886,9.6354,-32.5998,-1.1399,8.7407,9.2822,9.0114,-36.1438,-1.7149,8.7407,9.0734,8.9070,-36.7005,2.8548,0.1000,7.8141,-98222.9000,126784.6843
6507.0000,9.3643,15.8671,0.0000,80637.2000,-80637.2000,3.6949,0.0000,12035.6638,12035.6638,180.4518,92672.8638,0.0000,-92672.8638,9.3318,15.0673,0.0000,6453.5000,-6453.5000,0.3369,0.0000,999.5320,999.5320,16.4540,7453.0320,0.0000,-7453.0320,16.0088,8.6859,12.3473,1.6871,113876.3774,15.8671,16.1374,16.0022,-12.3554,1.1193,15.8898,16.0452,15.9675,-11.5982,1.4562,15.8671,15.9882,15.9277,-12.7316,-2.5756,9.3318,10.0514,9.6916,-32.1911,-1.1193,8.6859,9.3318,9.0088,-36.2260,-1.4562,8.6859,9.0657,8.8758,-37.1044,2.5756,0.1000,7.8141,-87090.7000,113876.3774
6508.0000,9.4540,15.9572,0.0000,105632.3000,-105632.3000,4.8410,0.0000,15794.7960,15794.7960,236.4274,121427.0960,0.0000,-121427.0960,9.3891,15.1242,0.0000,14683.5000,-14683.5000,0.7667,0.0000,2275.4426,2275.4426,37.4427,16958.9426,0.0000,-16958.9426,16.0106,9.0246,12.5176,2.2385,151100.2697,15.9572,16.1614,16.0593,-11.8374,1.3581,15.7871,15.9681,15.8776,-13.0304,2.1248,15.9572,16.0366,15.9969,-12.0528,-3.4829,9.3891,10.0050,9.6971,-32.3760,-1.3581,9.0246,9.3891,9.2068,-33.8328,-2.1248,9.0246,9.2391,9.1318,-33.9373,3.4829,0.1000,7.8141,-120315.8000,151100.2697
6509.0000,9.4812,15.9815,0.0000,114671.7000,-114671.7000,5.2580,0.0000,17155.8472,17155.8472,256.7939,131827.5472,0.0000,-131827.5472,9.4367,15.1713,0.0000,12109.4000,-12109.4000,0.6324,0.0000,1877.3945,1877.3945,30.8838,13986.7945,0.0000,-13986.7945,16.0430,9.0410,12.5420,2.3568,159081.9601,15.9815,16.1741,16.0778,-11.8212,1.5419,15.8824,16.0112,15.9468,-12.1868,2.1743,15.9815,16.0616,16.0216,-11.9764,-3.7161,9.4367,9.9781,9.7074,-32.4010,-1.5419,9.0410,9.4367,9.2388,-33.8296,-2.1743,9.0410,9.2751,9.1580,-34.0819,3.7161,0.1000,7.8141,-126781.1000,159081.9601
6510.0000,9.6389,16.1408,0.0000,197114.2000,-197114.2000,9.0397,0.0000,29584.1559,29584.1559,441.4847,226698.3559,0.0000,-226698.3559,9.6217,15.3568,0.0000,1984.4000,-1984.4000,0.1036,0.0000,308.2027,308.2027,5.0617,2292.6027,0.0000,-2292.6027,16.1903,9.4099,12.8001,3.5425,239118.7365,16.1408,16.2168,16.1788,-10.7524,2.9787,16.1879,16.2221,16.2050,-9.2304,3.0823,16.1408,16.1741,16.1575,-10.5034,-6.0610,9.6217,9.8910,9.7564,-31.9256,-2.9787,9.4099,9.6217,9.5158,-30.7243,-3.0823,9.4099,9.5150,9.4624,-30.6636,6.0610,0.1000,7.8141,-199098.6000,239118.7365
6511.0000,9.7434,16.2412,0.0000,249011.8000,-249011.8000,11.4303,0.0000,37452.8731,37452.8731,558.2375,286464.6731,0.0000,-286464.6731,9.7368,15.4697,0.0000,2509.3000,-2509.3000,0.1311,0.0000,390.1673,390.1673,6.4041,2899.4673,0.0000,-2899.4673,16.2839,9.5557,12.9198,4.4448,300024.8916,16.2412,16.2973,16.2692,-9.9577,3.7664,16.2694,16.3161,16.2928,-8.7821,3.8975,16.2412,16.2674,16.2543,-9.7089,-7.6639,9.7368,9.9397,9.8383,-31.1115,-3.7664,9.5557,9.7368,9.6463,-29.8393,-3.8975,9.5557,9.6469,9.6013,-29.7426,7.6639,0.1000,7.8141,-251521.1000,300024.8916
6512.0000,9.8576,16.3533,0.0000,271238.4000,-271238.4000,12.4582,0.0000,40891.2814,40891.2814,608.4393,312129.6814,0.0000,-312129.6814,9.8381,15.5698,0.0000,31341.9000,-31341.9000,1.6384,0.0000,4878.2148,4878.2148,80.0157,36220.1148,0.0000,-36220.1148,16.3110,9.7076,13.0093,5.3190,359033.1839,16.3533,16.4023,16.3778,-8.9923,3.6066,16.1423,16.2069,16.1746,-10.7015,5.2450,16.3533,16.3727,16.3630,-8.7940,-8.8516,9.8381,10.0404,9.9392,-30.1614,-3.6066,9.7076,9.8381,9.7728,-28.9318,-5.2450,9.7076,9.7831,9.7453,-28.6739,8.8516,0.1000,7.8141,-302580.3000,359033.1839
6513.0000,9.8526,16.3438,0.0000,285166.4000,-285166.4000,13.1068,0.0000,42986.6033,42986.6033,640.1134,328153.0033,0.0000,-328153.0033,9.8290,15.5590,0.0000,43099.6000,-43099.6000,2.2537,0.0000,6707.6386,6707.6386,110.0662,49807.2386,0.0000,-49807.2386,16.2821,9.6972,12.9896,5.7796,390120.8021,16.3438,16.4113,16.3776,-9.4134,3.6177,16.0842,16.1405,16.1123,-11.5039,5.8714,16.3438,16.3697,16.3568,-9.3185,-9.4891,9.8290,10.0479,9.9385,-30.5264,-3.6177,9.6972,9.8290,9.7631,-29.6614,-5.8714,9.6972,9.7781,9.7376,-29.4436,9.4891,0.1000,7.8141,-328266.0000,390120.8021
6514.0000,9.8778,16.3697,0.0000,300325.3000,-300325.3000,13.8031,0.0000,45295.1089,45295.1089,674.1206,345620.4089,0.0000,-345620.4089,9.8507,15.5809,0.0000,61154.4000,-61154.4000,3.1977,0.0000,9519.5876,9519.5876,156.1697,70673.9876,0.0000,-70673.9876,16.2686,9.7390,13.0038,6.3430,428154.6370,16.3697,16.4347,16.4022,-9.3588,3.5351,16.0292,16.0805,16.0548,-12.1551,6.7328,16.3697,16.3919,16.3808,-9.2792,-10.2680,9.8507,10.0708,9.9607,-30.4594,-3.5351,9.7390,9.8507,9.7949,-29.6258,-6.7328,9.7390,9.8113,9.7752,-29.3786,10.2680,0.1000,7.8141,-361479.7000,428154.6370
6515.0000,9.8736,16.3644,0.0000,312780.0000,-312780.0000,14.3777,0.0000,47169.4372,47169.4372,702.1815,359949.4372,0.0000,-359949.4372,9.8442,15.5740,0.0000,74821.3000,-74821.3000,3.9126,0.0000,11646.2885,11646.2885,191.0831,86467.5885,0.0000,-86467.5885,16.2421,9.7390,12.9905,6.7965,458765.9131,16.3644,16.4361,16.4002,-9.5999,3.4884,15.9804,16.0283,16.0043,-12.6631,7.4009,16.3644,16.3874,16.3759,-9.5639,-10.8893,9.8442,10.0725,9.9584,-30.6713,-3.4884,9.7390,9.8442,9.7916,-29.9762,-7.4009,9.7390,9.8098,9.7744,-29.7380,10.8893,0.1000,7.8141,-387601.3000,458765.9131
6516.0000,9.8162,16.3063,0.0000,324616.8000,-324616.8000,14.9214,0.0000,48897.0283,48897.0283,728.7365,373513.8283,0.0000,-373513.8283,9.7866,15.5161,0.0000,75973.0000,-75973.0000,3.9727,0.0000,11818.7620,11818.7620,194.0207,87791.7620,0.0000,-87791.7620,16.1909,9.6774,12.9342,7.0321,474666.7794,16.3063,16.3876,16.3470,-10.3892,3.6496,15.9334,15.9812,15.9573,-13.0978,7.6223,16.3063,16.3328,16.3195,-10.3927,-11.2718,9.7866,10.0181,9.9024,-31.4670,-3.6496,9.6774,9.7866,9.7320,-30.9066,-7.6223,9.6774,9.7509,9.7142,-30.7072,11.2718,0.1000,7.8141,-400589.8000,474666.7794
6517.0000,9.8224,16.3148,0.0000,335407.3000,-335407.3000,15.4122,0.0000,50528.8336,50528.8336,752.7054,385936.1336,0.0000,-385936.1336,9.7924,15.5229,0.0000,90088.0000,-90088.0000,4.7100,0.0000,14015.3670,14015.3670,230.0281,104103.3670,0.0000,-104103.3670,16.1740,9.6967,12.9354,7.4476,502714.6151,16.3148,16.3892,16.3520,-10.3328,3.5674,15.8962,15.9407,15.9185,-13.4133,8.2774,16.3148,16.3371,16.3259,-10.3168,-11.8448,9.7924,10.0200,9.9062,-31.3992,-3.5674,9.6967,9.7924,9.7445,-30.7992,-8.2774,9.6967,9.7629,9.7298,-30.5816,11.8448,0.1000,7.8141,-425495.3000,502714.6151
6518.0000,9.7716,16.2628,0.0000,343640.7000,-343640.7000,15.7911,0.0000,51715.4024,51715.4024,771.2107,395356.1024,0.0000,-395356.1024,9.7410,15.4710,0.0000,91616.3000,-91616.3000,4.7900,0.0000,14245.8630,14245.8630,233.9345,105862.1630,0.0000,-105862.1630,16.1271,9.6410,12.8841,7.6278,514879.6977,16.2628,16.3469,16.3049,-10.9484,3.6670,15.8508,15.8959,15.8733,-13.8024,8.4570,16.2628,16.2885,16.2756,-10.9747,-12.1240,9.7410,9.9742,9.8576,-32.0112,-3.6670,9.6410,9.7410,9.6910,-31.5439,-8.4570,9.6410,9.7103,9.6757,-31.3557,12.1240,0.1000,7.8141,-435257.0000,514879.6977
6519.0000,9.7329,16.2254,0.0000,351190.3000,-351190.3000,16.1332,0.0000,52809.7700,52809.7700,787.9175,404000.0700,0.0000,-404000.0700,9.7025,15.4331,0.0000,93890.2000,-93890.2000,4.9081,0.0000,14593.9023,14593.9023,239.7040,108484.1023,0.0000,-108484.1023,16.0888,9.6044,12.8466,7.7962,526243.3693,16.2254,16.3092,16.2673,-11.3523,3.7417,15.8121,15.8567,15.8344,-14.0961,8.6498,16.2254,16.2507,16.2380,-11.3756,-12.3915,9.7025,9.9327,9.8176,-32.4234,-3.7417,9.6044,9.7025,9.6535,-31.9723,-8.6498,9.6044,9.6725,9.6385,-31.7953,12.3915,0.1000,7.8141,-445080.5000,526243.3693
6520.0000,9.6743,16.1672,0.0000,350923.1000,-350923.1000,16.1172,0.0000,52706.6591,52706.6591,787.1383,403629.7591,0.0000,-403629.7591,9.6429,15.3738,0.0000,95158.2000,-95158.2000,4.9738,0.0000,14782.3543,14782.3543,242.9136,109940.5543,0.0000,-109940.5543,16.0317,9.5419,12.7868,7.8213,527936.0645,16.1672,16.2581,16.2127,-11.9303,3.7145,15.7519,15.7990,15.7754,-14.6286,8.6883,16.1672,16.1947,16.1810,-11.9833,-12.4027,9.6429,9.8810,9.7620,-32.9930,-3.7145,9.5419,9.6429,9.5924,-32.6536,-8.6883,9.5419,9.6124,9.5771,-32.4930,12.4027,0.1000,7.8141,-446081.3000,527936.0645
6521.0000,9.5955,16.0893,0.0000,358479.1000,-358479.1000,16.4586,0.0000,53755.4774,53755.4774,803.8096,412234.5774,0.0000,-412234.5774,9.5665,15.2978,0.0000,82354.4000,-82354.4000,4.3038,0.0000,12783.8397,12783.8397,210.1920,95138.2397,0.0000,-95138.2397,15.9800,9.4576,12.7188,7.7380,522313.3865,16.0893,16.1807,16.1350,-12.7276,4.0516,15.7259,15.7732,15.7496,-14.7152,8.3554,16.0893,16.1192,16.1043,-12.7645,-12.4070,9.5665,9.7935,9.6800,-33.8244,-4.0516,9.4576,9.5665,9.5121,-33.4927,-8.3554,9.4576,9.5308,9.4942,-33.3729,12.4070,0.1000,7.8141,-440833.5000,522313.3865
6522.0000,9.1318,15.6207,0.0000,266289.2000,-266289.2000,12.2203,0.0000,39561.7138,39561.7138,596.8181,305850.9138,0.0000,-305850.9138,9.0917,14.8207,0.0000,48900.1000,-48900.1000,2.5549,0.0000,7556.9367,7556.9367,124.7791,56457.0367,0.0000,-56457.0367,15.6176,8.8655,12.2416,5.7006,384787.9120,15.6207,15.8274,15.7241,-17.4642,3.2218,15.3822,15.4923,15.4373,-18.2991,5.7767,15.6207,15.6980,15.6594,-17.9117,-8.9985,9.0917,9.4655,9.2786,-38.4231,-3.2218,8.8655,9.0917,8.9786,-39.7166,-5.7767,8.8655,9.0124,8.9389,-39.8633,8.9985,0.1000,7.8141,-315189.3000,384787.9120
6523.0000,9.1097,15.6160,0.0000,253894.2000,-253894.2000,11.6200,0.0000,37703.7036,37703.7036,567.5016,291597.9036,0.0000,-291597.9036,9.0766,14.8134,0.0000,36880.4000,-36880.4000,1.9243,0.0000,5698.6511,5698.6511,93.9805,42579.0511,0.0000,-42579.0511,15.6021,8.8831,12.2426,5.2001,351004.3224,15.6160,15.7580,15.6870,-16.9645,3.2319,15.4055,15.4919,15.4487,-17.4094,5.1562,15.6160,15.6698,15.6429,-17.0948,-8.3881,9.0766,9.3890,9.2328,-38.0307,-3.2319,8.8831,9.0766,8.9798,-38.5167,-5.1562,8.8831,9.0021,8.9426,-38.5952,8.3881,0.1000,7.8141,-290774.6000,351004.3224
6524.0000,8.9132,15.4169,0.0000,184163.1000,-184163.1000,8.4275,0.0000,27242.7233,27242.7233,411.5867,211405.8233,0.0000,-211405.8233,8.8819,14.6175,0.0000,20280.0000,-20280.0000,1.0581,0.0000,3128.1332,3128.1332,51.6764,23408.1332,0.0000,-23408.1332,15.4978,8.5382,12.0180,3.7722,254621.9524,15.4169,15.6432,15.5301,-18.3028,2.4565,15.3344,15.4710,15.4027,-17.5899,3.5146,15.4169,15.5135,15.4652,-18.6924,-5.9711,8.8819,9.3216,9.1017,-39.0360,-2.4565,8.5382,8.8819,8.7101,-41.1845,-3.5146,8.5382,8.7451,8.6417,-41.6271,5.9711,0.1000,7.8141,-204443.1000,254621.9524
6525.0000,8.9743,15.4864,0.0000,175089.7000,-175089.7000,8.0032,0.0000,25931.6437,25931.6437,390.8645,201021.3437,0.0000,-201021.3437,8.9472,14.6865,0.0000,13851.8000,-13851.8000,0.7223,0.0000,2137.8441,2137.8441,35.2774,15989.6441,0.0000,-15989.6441,15.5588,8.6375,12.0981,3.4509,232933.4825,15.4864,15.6601,15.5733,-17.1196,2.4270,15.4368,15.5542,15.4955,-16.1246,3.1493,15.4864,15.5613,15.5239,-17.2805,-5.5763,8.9472,9.3427,9.1450,-37.8901,-2.4270,8.6375,8.9472,8.7923,-39.2729,-3.1493,8.6375,8.8139,8.7257,-39.6255,5.5763,0.1000,7.8141,-188941.5000,232933.4825
6526.0000,9.0127,15.5233,0.0000,147284.2000,-147284.2000,6.7346,0.0000,21830.0447,21830.0447,328.9082,169114.2447,0.0000,-169114.2447,8.9827,14.7211,0.0000,14173.4000,-14173.4000,0.7392,0.0000,2188.1739,2188.1739,36.1029,16361.5739,0.0000,-16361.5739,15.6037,8.6164,12.1101,2.9840,201422.2711,15.5233,15.7210,15.6221,-16.2198,1.9985,15.4510,15.5950,15.5230,-15.7489,2.7377,15.5233,15.6088,15.5660,-16.4712,-4.7362,8.9827,9.4423,9.2125,-36.7793,-1.9985,8.6164,8.9827,8.7995,-38.8228,-2.7377,8.6164,8.8314,8.7239,-39.2522,4.7362,0.1000,7.8141,-161457.6000,201422.2711
6527.0000,9.0627,15.5727,0.0000,132807.3000,-132807.3000,6.0740,0.0000,19703.7667,19703.7667,296.6450,152511.0667,0.0000,-152511.0667,9.0366,14.7749,0.0000,10080.2000,-10080.2000,0.5258,0.0000,1556.9985,1556.9985,25.6791,11637.1985,0.0000,-11637.1985,15.6727,8.6272,12.1499,2.6570,179346.4655,15.5727,15.7749,15.6738,-15.4574,1.8494,15.5535,15.6905,15.6220,-14.5265,2.3752,15.5727,15.6626,15.6176,-15.6964,-4.2246,9.0366,9.5211,9.2789,-35.8833,-1.8494,8.6272,9.0366,8.8319,-38.1617,-2.3752,8.6272,8.8621,8.7446,-38.6939,4.2246,0.1000,7.8141,-142887.5000,179346.4655
6528.0000,9.0971,15.6057,0.0000,113990.6000,-113990.6000,5.2149,0.0000,16923.5443,16923.5443,254.6887,130914.1443,0.0000,-130914.1443,9.0868,14.8245,0.0000,5033.2000,-5033.2000,0.2626,0.0000,777.7872,777.7872,12.8239,5810.9872,0.0000,-5810.9872,15.7515,8.5702,12.1608,2.2477,151716.5893,15.6057,15.8266,15.7161,-14.9118,1.6508,15.6890,15.8284,15.7587,-13.0219,1.9134,15.6057,15.7102,15.6579,-15.1686,-3.5641,9.0868,9.6145,9.3506,-35.0342,-1.6508,8.5702,9.0868,8.8285,-38.0513,-1.9134,8.5702,8.8574,8.7138,-38.8675,3.5641,0.1000,7.8141,-119023.8000,151716.5893
6529.0000,9.1916,15.7005,0.0000,109937.4000,-109937.4000,5.0305,0.0000,16352.4312,16352.4312,245.6814,126289.8312,0.0000,-126289.8312,9.1538,14.8912,0.0000,10677.6000,-10677.6000,0.5571,0.0000,1651.0366,1651.0366,27.2088,12328.6366,0.0000,-12328.6366,15.8001,8.7177,12.2589,2.2613,152637.3144,15.7005,15.9102,15.8054,-13.8500,1.4911,15.6331,15.8159,15.7245,-13.7533,2.0482,15.7005,15.7910,15.7457,-14.1142,-3.5394,9.1538,9.7174,9.4356,-34.1102,-1.4911,8.7177,9.1538,8.9357,-36.6046,-2.0482,8.7177,8.9701,8.8439,-37.0628,3.5394,0.1000,7.8141,-120615.0000,152637.3144
6530.0000,9.2500,15.7564,0.0000,99957.5000,-99957.5000,4.5763,0.0000,14885.3108,14885.3108,223.5014,114842.8108,0.0000,-114842.8108,9.2074,14.9441,0.0000,11262.0000,-11262.0000,0.5877,0.0000,1742.2600,1742.2600,28.7034,13004.2600,0.0000,-13004.2600,15.8499,8.7242,12.2871,2.1026,141928.5281,15.7564,15.9877,15.8720,-13.1954,1.3295,15.6678,15.8416,15.7547,-13.4613,1.9173,15.7564,15.8549,15.8056,-13.5322,-3.2468,9.2074,9.8256,9.5165,-33.3213,-1.3295,8.7242,9.2074,8.9658,-36.3280,-1.9173,8.7242,9.0144,8.8693,-36.8418,3.2468,0.1000,7.8141,-111219.5000,141928.5281
6531.0000,9.2923,15.7971,0.0000,91417.2000,-91417.2000,4.1868,0.0000,13625.0095,13625.0095,204.4750,105042.2095,0.0000,-105042.2095,9.2453,14.9814,0.0000,10636.2000,-10636.2000,0.5551,0.0000,1646.0255,1646.0255,27.1125,12282.2255,0.0000,-12282.2255,15.8988,8.7186,12.3087,1.9455,131321.5818,15.7971,16.0487,15.9229,-12.7625,1.2105,15.7131,15.8902,15.8016,-12.9997,1.7657,15.7971,15.9039,15.8505,-13.1517,-2.9762,9.2453,9.9189,9.5821,-32.7654,-1.2105,8.7186,9.2453,8.9819,-36.1867,-1.7657,8.7186,9.0374,8.8780,-36.7715,2.9762,0.1000,7.8141,-102053.4000,131321.5818
6532.0000,9.3405,15.8446,0.0000,87627.4000,-87627.4000,4.0142,0.0000,13072.7750,13072.7750,196.0464,100700.1750,0.0000,-100700.1750,9.2807,15.0165,0.0000,12171.3000,-12171.3000,0.6353,0.0000,1884.2159,1884.2159,31.0290,14055.5159,0.0000,-14055.5159,15.9324,8.7677,12.3500,1.9035,128487.6143,15.8446,16.1044,15.9745,-12.3203,1.1263,15.7120,15.9028,15.8074,-13.0798,1.7616,15.8446,15.9505,15.8975,-12.7409,-2.8879,9.2807,9.9982,9.6395,-32.3157,-1.1263,8.7677,9.2807,9.0242,-35.7066,-1.7616,8.7677,9.0840,8.9258,-36.1955,2.8879,0.1000,7.8141,-99798.7000,128487.6143
6533.0000,9.3834,15.8863,0.0000,82051.4000,-82051.4000,3.7598,0.0000,12251.4306,12251.4306,183.6230,94302.8306,0.0000,-94302.8306,9.3127,15.0481,0.0000,13416.6000,-13416.6000,0.7004,0.0000,2077.6206,2077.6206,34.2071,15494.2206,0.0000,-15494.2206,15.9614,8.7854,12.3734,1.8289,123449.5947,15.8863,16.1634,16.0248,-11.9054,1.0198,15.7093,15.9074,15.8083,-13.1598,1.7202,15.8863,15.9953,15.9408,-12.3880,-2.7400,9.3127,10.0900,9.7014,-31.8108,-1.0198,8.7854,9.3127,9.0491,-35.4865,-1.7202,8.7854,9.1204,8.9529,-35.9419,2.7400,0.1000,7.8141,-95468.0000,123449.5947
6534.0000,9.4142,15.7754,999.9000,87966.6000,-86966.7000,4.0893,222.0252,13142.7854,13364.8106,199.7143,101109.3854,777.8748,-100331.5106,9.4089,15.1445,0.0000,1019.3000,-1019.3000,0.0532,0.0000,157.9866,157.9866,2.5991,1177.2866,0.0000,-1177.2866,15.9890,8.7754,12.3822,1.7075,115257.6861,15.7754,16.0714,15.9234,-13.3324,1.3454,16.0361,16.1206,16.0784,-9.9574,1.3986,15.7754,15.9220,15.8487,-13.6738,-2.7439,9.4089,10.0191,9.7140,-31.9166,-1.3454,8.7754,9.4089,9.0922,-35.0395,-1.3986,8.7754,9.1176,8.9465,-36.0880,2.7439,0.1000,7.8141,-87986.0000,115257.6861
6535.0000,9.4478,15.9490,0.0000,124346.4000,-124346.4000,5.7003,0.0000,18590.7381,18590.7381,278.3946,142937.1381,0.0000,-142937.1381,9.4367,9.4367,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0760,9.0156,12.5458,2.2997,155231.1702,15.9490,16.0880,16.0185,-12.0904,1.9001,16.0880,16.2026,16.1453,-9.7344,1.9001,15.9490,16.0128,15.9809,-11.9858,-3.8002,9.4367,9.8955,9.6661,-32.6681,-1.9001,9.0156,9.4367,9.2261,-33.5362,-1.9001,9.0156,9.2240,9.1198,-34.0036,3.8002,0.1000,7.8141,-124346.4000,155231.1702
6536.0000,9.4779,15.9783,0.0000,138768.3000,-138768.3000,6.3627,0.0000,20759.4851,20759.4851,310.7443,159527.7851,0.0000,-159527.7851,9.4705,15.2045,0.0000,1809.5000,-1809.5000,0.0945,0.0000,280.6283,280.6283,4.6156,2090.1283,0.0000,-2090.1283,16.0988,9.0889,12.5939,2.5864,174585.0098,15.9783,16.1185,16.0484,-11.8942,2.0894,16.0789,16.2015,16.1402,-10.2253,2.1839,15.9783,16.0464,16.0123,-11.8425,-4.2733,9.4705,9.8736,9.6721,-32.6088,-2.0894,9.0889,9.4705,9.2797,-33.2114,-2.1839,9.0889,9.2843,9.1866,-33.5436,4.2733,0.1000,7.8141,-140577.8000,174585.0098
6537.0000,9.5736,16.0746,0.0000,175476.7000,-175476.7000,8.0472,0.0000,26301.8363,26301.8363,393.0145,201778.5363,0.0000,-201778.5363,9.5580,15.2921,0.0000,5509.2000,-5509.2000,0.2878,0.0000,855.1205,855.1205,14.0540,6364.3205,0.0000,-6364.3205,16.1400,9.2991,12.7195,3.2581,219920.4087,16.0746,16.1713,16.1229,-11.1365,2.5865,16.0833,16.1802,16.1317,-10.5717,2.8743,16.0746,16.1188,16.0967,-11.0022,-5.4608,9.5580,9.8716,9.7148,-32.1353,-2.5865,9.2991,9.5580,9.4286,-31.6812,-2.8743,9.2991,9.4325,9.3658,-31.6774,5.4608,0.1000,7.8141,-180985.9000,219920.4087
6538.0000,9.5964,16.0941,0.0000,194406.6000,-194406.6000,8.9204,0.0000,29152.6559,29152.6559,435.6560,223559.2559,0.0000,-223559.2559,9.5845,15.3173,0.0000,6946.0000,-6946.0000,0.3629,0.0000,1078.4123,1078.4123,17.7238,8024.4123,0.0000,-8024.4123,16.1530,9.3332,12.7431,3.6176,244186.4552,16.0941,16.1916,16.1429,-11.1273,2.8525,16.0930,16.1784,16.1357,-10.6758,3.2154,16.0941,16.1395,16.1168,-11.0316,-6.0679,9.5845,9.8735,9.7290,-32.0845,-2.8525,9.3332,9.5845,9.4588,-31.7663,-3.2154,9.3332,9.4662,9.3997,-31.7915,6.0679,0.1000,7.8141,-201352.6000,244186.4552
6539.0000,9.5791,16.0757,0.0000,199676.6000,-199676.6000,9.1634,0.0000,29932.4306,29932.4306,447.5257,229609.0306,0.0000,-229609.0306,9.5646,15.2968,0.0000,10123.0000,-10123.0000,0.5289,0.0000,1571.3597,1571.3597,25.8324,11694.3597,0.0000,-11694.3597,16.1288,9.3160,12.7224,3.7731,254685.2934,16.0757,16.1815,16.1286,-11.4678,2.8782,16.0442,16.1373,16.0908,-11.3440,3.4071,16.0757,16.1242,16.0999,-11.4278,-6.2852,9.5646,9.8594,9.7120,-32.3876,-2.8782,9.3160,9.5646,9.4403,-32.2958,-3.4071,9.3160,9.4508,9.3834,-32.3362,6.2852,0.1000,7.8141,-209799.6000,254685.2934
6540.0000,9.5553,16.0521,0.0000,204876.6000,-204876.6000,9.4011,0.0000,30697.1347,30697.1347,459.1336,235573.7347,0.0000,-235573.7347,9.5406,15.2730,0.0000,10592.5000,-10592.5000,0.5534,0.0000,1643.8566,1643.8566,27.0289,12236.3566,0.0000,-12236.3566,16.1044,9.2950,12.6997,3.8732,261442.0685,16.0521,16.1599,16.1060,-11.8161,2.9492,16.0198,16.1100,16.0649,-11.6629,3.5027,16.0521,16.1014,16.0767,-11.7946,-6.4519,9.5406,9.8327,9.6866,-32.7215,-2.9492,9.2950,9.5406,9.4178,-32.7207,-3.5027,9.2950,9.4285,9.3618,-32.7793,6.4519,0.1000,7.8141,-215469.1000,261442.0685
6541.0000,9.5262,16.0234,0.0000,209509.9000,-209509.9000,9.6123,0.0000,31372.8704,31372.8704,469.4514,240882.7704,0.0000,-240882.7704,9.5137,15.2463,0.0000,9053.9000,-9053.9000,0.4730,0.0000,1404.7171,1404.7171,23.1012,10458.6171,0.0000,-10458.6171,16.0830,9.2655,12.6743,3.9288,265194.6553,16.0234,16.1318,16.0776,-12.1733,3.0464,16.0128,16.1005,16.0567,-11.7433,3.5195,16.0234,16.0736,16.0485,-12.1576,-6.5659,9.5137,9.8001,9.6569,-33.0562,-3.0464,9.2655,9.5137,9.3896,-33.1311,-3.5195,9.2655,9.3991,9.3323,-33.2257,6.5659,0.1000,7.8141,-218563.8000,265194.6553
6542.0000,9.4686,15.9660,0.0000,213175.9000,-213175.9000,9.7789,0.0000,31884.8038,31884.8038,477.5843,245060.7038,0.0000,-245060.7038,9.4681,15.2008,0.0000,326.2000,-326.2000,0.0170,0.0000,50.5880,50.5880,0.8322,376.7880,0.0000,-376.7880,16.0647,9.1901,12.6274,3.8480,259742.1849,15.9660,16.0770,16.0215,-12.8169,3.2539,16.0725,16.1514,16.1120,-11.0704,3.2710,15.9660,16.0212,15.9936,-12.7945,-6.5249,9.4681,9.7440,9.6061,-33.6078,-3.2539,9.1901,9.4681,9.3291,-33.8714,-3.2710,9.1901,9.3313,9.2607,-34.1108,6.5249,0.1000,7.8141,-213502.1000,259742.1849
6543.0000,9.3248,15.8219,0.0000,168965.5000,-168965.5000,7.7482,0.0000,25199.3369,25199.3369,378.4110,194164.8369,0.0000,-194164.8369,9.3333,15.0657,0.0000,33.4000,-33.4000,0.0017,0.0000,5.1731,5.1731,0.0852,38.5731,0.0000,-38.5731,15.9769,8.9310,12.4539,3.1202,210615.6820,15.8219,15.9871,15.9045,-14.1106,2.5822,15.9864,16.1180,16.0522,-11.9140,2.5839,15.8219,15.9064,15.8641,-14.2466,-5.1661,9.3333,9.6985,9.5159,-34.5672,-2.5822,8.9310,9.3333,9.1321,-36.1545,-2.5839,8.9310,9.1380,9.0345,-36.7328,5.1661,0.1000,7.8141,-168998.9000,210615.6820
