Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6544.0000,9.3442,15.8470,0.0000,169697.9000,-169697.9000,7.7753,0.0000,25318.3804,25318.3804,379.7324,195016.2804,0.0000,-195016.2804,9.3441,9.3441,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9773,8.9995,12.4884,3.1001,209258.9946,15.8470,15.9820,15.9145,-13.6983,2.5918,15.9820,16.1037,16.0429,-11.9752,2.5918,15.8470,15.9141,15.8806,-13.7385,-5.1835,9.3441,9.6875,9.5158,-34.3204,-2.5918,8.9995,9.3441,9.1718,-35.2449,-2.5918,8.9995,9.1725,9.0860,-35.6173,5.1835,0.1000,7.8141,-169697.9000,209258.9946
6545.0000,9.3583,15.8606,0.0000,166416.9000,-166416.9000,7.6258,0.0000,24835.8850,24835.8850,372.4325,191252.7850,0.0000,-191252.7850,9.3605,9.3605,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9896,9.0061,12.4978,3.0430,205403.5677,15.8606,15.9947,15.9277,-13.4131,2.5419,15.9947,16.1130,16.0539,-11.8144,2.5419,15.8606,15.9278,15.8942,-13.4527,-5.0839,9.3605,9.7039,9.5322,-33.9919,-2.5419,9.0061,9.3605,9.1833,-34.9799,-2.5419,9.0061,9.1855,9.0958,-35.3667,5.0839,0.1000,7.8141,-166416.9000,205403.5677
6546.0000,9.3487,15.8504,0.0000,153083.1000,-153083.1000,7.0154,0.0000,22841.5815,22841.5815,342.6203,175924.6815,0.0000,-175924.6815,9.3503,15.0847,0.0000,1352.9000,-1352.9000,0.0706,0.0000,209.5766,209.5766,3.4502,1562.4766,0.0000,-1562.4766,15.9865,8.9612,12.4739,2.8446,192007.5576,15.8504,16.0007,15.9255,-13.3825,2.3149,15.9736,16.1069,16.0403,-11.9943,2.3856,15.8504,15.9254,15.8879,-13.4769,-4.7005,9.3503,9.7279,9.5391,-33.8564,-2.3149,8.9612,9.3503,9.1557,-35.2486,-2.3856,8.9612,9.1619,9.0616,-35.7053,4.7005,0.1000,7.8141,-154436.0000,192007.5576
6547.0000,9.3798,15.8824,0.0000,147744.5000,-147744.5000,6.7704,0.0000,22058.7721,22058.7721,330.6534,169803.2721,0.0000,-169803.2721,9.3669,15.1016,0.0000,6154.8000,-6154.8000,0.3214,0.0000,953.5843,953.5843,15.6955,7108.3843,0.0000,-7108.3843,15.9882,9.0090,12.4986,2.8282,190901.0732,15.8824,16.0311,15.9567,-12.9550,2.1497,15.9102,16.0552,15.9827,-12.6727,2.4710,15.8824,15.9524,15.9174,-13.0640,-4.6207,9.3669,9.7645,9.5657,-33.5033,-2.1497,9.0090,9.3669,9.1880,-34.7529,-2.4710,9.0090,9.2008,9.1049,-35.0543,4.6207,0.1000,7.8141,-153899.3000,190901.0732
6548.0000,9.3078,15.8079,0.0000,89178.2000,-89178.2000,4.0873,0.0000,13295.4103,13295.4103,199.6178,102473.6103,0.0000,-102473.6103,9.3198,15.0539,0.0000,4340.3000,-4340.3000,0.2266,0.0000,672.1596,672.1596,11.0688,5012.4596,0.0000,-5012.4596,16.0037,8.5990,12.3013,1.8253,123207.2667,15.8079,16.0782,15.9431,-13.1434,1.2869,15.9248,16.1185,16.0217,-12.0834,1.5135,15.8079,15.9417,15.8748,-13.5959,-2.8004,9.3198,9.9504,9.6351,-32.6884,-1.2869,8.5990,9.3198,8.9594,-37.5089,-1.5135,8.5990,9.0124,8.8057,-38.6738,2.8004,0.1000,7.8141,-93518.5000,123207.2667
6549.0000,9.3499,15.8535,0.0000,82144.6000,-82144.6000,3.7634,0.0000,12257.1173,12257.1173,183.7964,94401.7173,0.0000,-94401.7173,9.3256,15.0605,0.0000,5447.1000,-5447.1000,0.2844,0.0000,843.6101,843.6101,13.8895,6290.7101,0.0000,-6290.7101,16.0298,8.6882,12.3590,1.6980,114617.4751,15.8535,16.1166,15.9850,-12.6078,1.1597,15.9086,16.1279,16.0183,-12.1477,1.4441,15.8535,15.9753,15.9144,-13.0277,-2.6037,9.3256,10.0292,9.6774,-32.3170,-1.1597,8.6882,9.3256,9.0069,-36.4533,-1.4441,8.6882,9.0473,8.8678,-37.3022,2.6037,0.1000,7.8141,-87591.7000,114617.4751
6550.0000,9.4130,15.9161,0.0000,70645.2000,-70645.2000,3.2373,0.0000,10554.6135,10554.6135,158.1056,81199.8135,0.0000,-81199.8135,9.3844,15.1196,0.0000,6146.7000,-6146.7000,0.3209,0.0000,952.4868,952.4868,15.6737,7099.1868,0.0000,-7099.1868,16.0833,8.6692,12.3763,1.5074,101751.9632,15.9161,16.1941,16.0551,-11.8260,0.9721,15.9274,16.1559,16.0417,-11.8644,1.2931,15.9161,16.0418,15.9790,-12.2775,-2.2652,9.3844,10.1664,9.7754,-31.2818,-0.9721,8.6692,9.3844,9.0268,-36.0635,-1.2931,8.6692,9.0897,8.8795,-36.9706,2.2652,0.1000,7.8141,-76791.9000,101751.9632
6551.0000,9.4687,15.9703,0.0000,64692.4000,-64692.4000,2.9656,0.0000,9676.0786,9676.0786,144.8365,74368.4786,0.0000,-74368.4786,9.4604,15.1952,0.0000,3421.6000,-3421.6000,0.1787,0.0000,530.5916,530.5916,8.7263,3952.1916,0.0000,-3952.1916,16.1604,8.6330,12.3967,1.3524,91289.7078,15.9703,16.2539,16.1121,-11.3035,0.9290,16.0832,16.2632,16.1732,-10.3243,1.1077,15.9703,16.1045,16.0374,-11.7060,-2.0366,9.4604,10.2636,9.8620,-30.5105,-0.9290,8.6330,9.4604,9.0467,-35.7496,-1.1077,8.6330,9.1061,8.8695,-36.9700,2.0366,0.1000,7.8141,-68114.0000,91289.7078
6552.0000,9.5250,16.0255,0.0000,57176.9000,-57176.9000,2.6220,0.0000,8561.7003,8561.7003,128.0520,65738.6003,0.0000,-65738.6003,9.5100,15.2439,0.0000,4200.5000,-4200.5000,0.2194,0.0000,651.6861,651.6861,10.7152,4852.1861,0.0000,-4852.1861,16.2268,8.6152,12.4210,1.2358,83416.5729,16.0255,16.3297,16.1776,-10.7088,0.8009,16.0962,16.3324,16.2143,-10.1180,1.0203,16.0255,16.1676,16.0966,-11.1702,-1.8211,9.5100,10.4076,9.9588,-29.6620,-0.8009,8.6152,9.5100,9.0626,-35.5291,-1.0203,8.6152,9.1369,8.8760,-36.7715,1.8211,0.1000,7.8141,-61377.4000,83416.5729
6553.0000,9.5926,16.0921,0.0000,50251.1000,-50251.1000,2.3051,0.0000,7534.9294,7534.9294,112.5783,57786.0294,0.0000,-57786.0294,9.5759,15.3094,0.0000,4167.2000,-4167.2000,0.2177,0.0000,646.9312,646.9312,10.6318,4814.1312,0.0000,-4814.1312,16.2947,8.5830,12.4388,1.1117,75038.2639,16.0921,16.4114,16.2517,-10.0516,0.6958,16.1488,16.3916,16.2702,-9.6734,0.9135,16.0921,16.2397,16.1659,-10.5453,-1.6093,9.5759,10.5629,10.0694,-28.7024,-0.6958,8.5830,9.5759,9.0794,-35.3187,-0.9135,8.5830,9.1731,8.8781,-36.6679,1.6093,0.1000,7.8141,-54418.3000,75038.2639
6554.0000,9.6869,16.1854,0.0000,41522.0000,-41522.0000,1.9055,0.0000,6237.9718,6237.9718,93.0592,47759.9718,0.0000,-47759.9718,9.6819,15.4151,0.0000,3825.9000,-3825.9000,0.1999,0.0000,594.5613,594.5613,9.7629,4420.4613,0.0000,-4420.4613,16.3866,8.5049,12.4458,0.9482,64002.1010,16.1854,16.5137,16.3495,-9.1543,0.5685,16.2279,16.4748,16.3513,-8.9419,0.7684,16.1854,16.3359,16.2607,-9.6580,-1.3369,9.6819,10.7769,10.2294,-27.2120,-0.5685,8.5049,9.6819,9.0934,-35.1614,-0.7684,8.5049,9.2234,8.8642,-36.7702,1.3369,0.1000,7.8141,-45347.9000,64002.1010
6555.0000,9.7853,16.2820,0.0000,35375.0000,-35375.0000,1.6243,0.0000,5325.1695,5325.1695,79.3265,40700.1695,0.0000,-40700.1695,9.7862,15.5184,0.0000,3558.6000,-3558.6000,0.1860,0.0000,553.5921,553.5921,9.0836,4112.1921,0.0000,-4112.1921,16.4836,8.4400,12.4618,0.8320,56161.3429,16.2820,16.6203,16.4511,-8.2891,0.4794,16.3123,16.5643,16.4383,-8.2057,0.6654,16.2820,16.4367,16.3593,-8.8055,-1.1448,9.7862,11.0028,10.3945,-25.8020,-0.4794,8.4400,9.7862,9.1131,-34.9428,-0.6654,8.4400,9.2755,8.8578,-36.7611,1.1448,0.1000,7.8141,-38933.6000,56161.3429
6556.0000,9.8352,16.3289,0.0000,34368.1000,-34368.1000,1.5789,0.0000,5178.8767,5178.8767,77.1132,39546.9767,0.0000,-39546.9767,9.8181,15.5488,0.0000,3516.1000,-3516.1000,0.1838,0.0000,547.1546,547.1546,8.9779,4063.2546,0.0000,-4063.2546,16.5498,8.4421,12.4959,0.8167,55124.5997,16.3289,16.7005,16.5147,-7.9365,0.4650,16.3742,16.6329,16.5036,-7.7800,0.6489,16.3289,16.5014,16.4151,-8.5249,-1.1139,9.8181,11.1416,10.4798,-25.4462,-0.4650,8.4421,9.8181,9.1301,-34.7767,-0.6489,8.4421,9.2898,8.8659,-36.5840,1.1139,0.1000,7.8141,-37884.2000,55124.5997
6557.0000,9.9006,16.3936,0.0000,31480.1000,-31480.1000,1.4467,0.0000,4750.0580,4750.0580,70.6541,36230.1580,0.0000,-36230.1580,9.8852,15.6159,0.0000,3449.7000,-3449.7000,0.1804,0.0000,537.1831,537.1831,8.8092,3986.8831,0.0000,-3986.8831,16.6140,8.4128,12.5134,0.7625,51467.3158,16.3936,16.7709,16.5823,-7.4953,0.4221,16.4251,16.6962,16.5607,-7.4407,0.6025,16.3936,16.5657,16.4796,-8.0903,-1.0246,9.8852,11.2805,10.5828,-24.7765,-0.4221,8.4128,9.8852,9.1490,-34.5937,-0.6025,8.4128,9.3321,8.8725,-36.4603,1.0246,0.1000,7.8141,-34929.8000,51467.3158
6558.0000,9.9121,15.3884,3685.3000,40563.5000,-36878.2000,2.0742,811.0415,6122.1027,6933.1442,101.3003,46685.6027,2874.2585,-43811.3442,9.8124,15.5414,0.0000,3349.7000,-3349.7000,0.1752,0.0000,521.2308,521.2308,8.5556,3870.9308,0.0000,-3870.9308,16.2291,8.9289,12.5790,0.9383,63334.9839,15.3884,16.5295,15.9589,-15.3893,0.6330,16.3153,16.6467,16.4810,-8.7372,0.8082,15.3884,15.9949,15.6916,-17.9463,-1.4412,9.8124,11.0500,10.4312,-27.1821,-0.6330,8.9289,9.8124,9.3707,-31.9746,-0.8082,8.9289,9.4122,9.1706,-32.8319,1.4412,0.1000,7.8141,-40227.9000,63334.9839
6559.0000,9.8550,16.3442,0.0000,52396.1000,-52396.1000,2.4090,0.0000,7898.6967,7898.6967,117.6515,60294.7967,0.0000,-60294.7967,9.8055,15.5356,0.0000,3641.3000,-3641.3000,0.1904,0.0000,566.5661,566.5661,9.2983,4207.8661,0.0000,-4207.8661,16.3825,8.8723,12.6274,1.1155,75295.3975,16.3442,16.3892,16.3667,-9.4407,0.7395,16.2144,16.5486,16.3815,-9.9934,0.9299,16.3442,16.2899,16.3171,-9.0191,-1.6695,9.8055,10.8673,10.3364,-28.3900,-0.7395,8.8723,9.8055,9.3389,-32.8329,-0.9299,8.8723,9.4066,9.1395,-33.7784,1.6695,0.1000,7.8141,-56037.4000,75295.3975
6560.0000,9.7813,16.1482,638.9000,63627.7000,-62988.8000,2.9607,140.9345,9577.4025,9718.3370,144.5972,73205.1025,497.9655,-72707.1370,9.7247,15.4544,0.0000,4086.2000,-4086.2000,0.2136,0.0000,635.2808,635.2808,10.4342,4721.4808,0.0000,-4721.4808,16.3763,8.9752,12.6757,1.3425,90615.8611,16.1482,16.4759,16.3121,-10.4816,0.9157,16.2827,16.5015,16.3921,-9.7450,1.1293,16.1482,16.3071,16.2277,-10.7446,-2.0450,9.7247,10.6582,10.1914,-30.0705,-0.9157,8.9752,9.7247,9.3499,-32.8679,-1.1293,8.9752,9.3887,9.1819,-33.4657,2.0450,0.1000,7.8141,-67075.0000,90615.8611
6561.0000,9.7282,16.2202,0.0000,74868.9000,-74868.9000,3.4396,0.0000,11257.2376,11257.2376,167.9827,86126.1376,0.0000,-86126.1376,9.7044,15.4353,0.0000,1695.1000,-1695.1000,0.0886,0.0000,263.4842,263.4842,4.3274,1958.5842,0.0000,-1958.5842,16.3980,8.9942,12.6961,1.4926,100752.1872,16.2202,16.4481,16.3341,-10.2563,1.1170,16.3736,16.5389,16.4563,-8.9707,1.2056,16.2202,16.3249,16.2726,-10.2757,-2.3226,9.7044,10.4728,10.0886,-31.0454,-1.1170,8.9942,9.7044,9.3493,-33.0107,-1.2056,8.9942,9.3701,9.1822,-33.6736,2.3226,0.1000,7.8141,-76564.0000,100752.1872
6562.0000,9.6987,16.1923,0.0000,81379.1000,-81379.1000,3.7375,0.0000,12228.7554,12228.7554,182.5324,93607.8554,0.0000,-93607.8554,9.6757,15.4068,0.0000,2599.6000,-2599.6000,0.1359,0.0000,403.9647,403.9647,6.6361,3003.5647,0.0000,-3003.5647,16.3812,9.0384,12.7098,1.6252,109698.4911,16.1923,16.4311,16.3117,-10.6082,1.2005,16.3269,16.5232,16.4251,-9.4952,1.3364,16.1923,16.3064,16.2493,-10.7028,-2.5369,9.6757,10.3813,10.0285,-31.4692,-1.2005,9.0384,9.6757,9.3571,-33.0072,-1.3364,9.0384,9.3757,9.2070,-33.4994,2.5369,0.1000,7.8141,-83978.7000,109698.4911
6563.0000,9.7430,16.2385,0.0000,88823.2000,-88823.2000,4.0787,0.0000,13359.4456,13359.4456,199.1949,102182.6456,0.0000,-102182.6456,9.6581,15.3895,0.0000,18010.3000,-18010.3000,0.9413,0.0000,2798.2251,2798.2251,45.9719,20808.5251,0.0000,-20808.5251,16.2823,9.2714,12.7769,2.0110,135744.9141,16.2385,16.4684,16.3535,-10.1100,1.0458,15.9573,16.2219,16.0896,-13.5684,1.9871,16.2385,16.3219,16.2802,-10.3693,-3.0329,9.6581,10.4225,10.0403,-31.0692,-1.0458,9.2714,9.6581,9.4648,-31.7894,-1.9871,9.2714,9.5088,9.3901,-31.4262,3.0329,0.1000,7.8141,-106833.5000,135744.9141
6564.0000,9.7948,16.2894,0.0000,94195.1000,-94195.1000,4.3265,0.0000,14182.3839,14182.3839,211.2971,108377.4839,0.0000,-108377.4839,9.6943,15.4263,0.0000,29294.5000,-29294.5000,1.5310,0.0000,4553.0470,4553.0470,74.7713,33847.5470,0.0000,-33847.5470,16.2205,9.3814,12.8009,2.2890,154509.9264,16.2894,16.5254,16.4074,-9.5610,0.9318,15.8421,16.0300,15.9361,-14.7761,2.4628,16.2894,16.3587,16.3241,-9.9406,-3.3946,9.6943,10.5035,10.0989,-30.2542,-0.9318,9.3814,9.6943,9.5378,-31.1841,-2.4628,9.3814,9.6002,9.4908,-30.6689,3.3946,0.1000,7.8141,-123489.6000,154509.9264
6565.0000,9.7785,16.2709,0.0000,98048.9000,-98048.9000,4.5048,0.0000,14757.7092,14757.7092,220.0089,112806.6092,0.0000,-112806.6092,9.6773,15.4085,0.0000,28214.8000,-28214.8000,1.4747,0.0000,4384.5025,4384.5025,72.0231,32599.3025,0.0000,-32599.3025,16.2085,9.3387,12.7736,2.3472,158439.0971,16.2709,16.5275,16.3992,-9.8303,1.0100,15.8633,16.0108,15.9371,-14.1541,2.4848,16.2709,16.3491,16.3100,-10.2625,-3.4948,9.6773,10.4742,10.0758,-30.5856,-1.0100,9.3387,9.6773,9.5080,-31.8445,-2.4848,9.3387,9.5774,9.4581,-31.5130,3.4948,0.1000,7.8141,-126263.7000,158439.0971
6566.0000,9.7697,16.2626,0.0000,104194.4000,-104194.4000,4.7867,0.0000,15679.8932,15679.8932,233.7761,119874.2932,0.0000,-119874.2932,9.6708,15.4023,0.0000,30646.5000,-30646.5000,1.6017,0.0000,4762.0821,4762.0821,78.2265,35408.5821,0.0000,-35408.5821,16.1907,9.3624,12.7766,2.4926,168251.7013,16.2626,16.5134,16.3880,-10.0459,1.0617,15.8452,15.9864,15.9158,-14.0830,2.6634,16.2626,16.3368,16.2997,-10.4490,-3.7251,9.6708,10.4349,10.0529,-30.8304,-1.0617,9.3624,9.6708,9.5166,-31.8556,-2.6634,9.3624,9.5802,9.4713,-31.5493,3.7251,0.1000,7.8141,-134840.9000,168251.7013
6567.0000,9.7483,16.2411,0.0000,108363.8000,-108363.8000,4.9780,0.0000,16300.1953,16300.1953,243.1183,124663.9953,0.0000,-124663.9953,9.6547,15.3862,0.0000,29825.9000,-29825.9000,1.5588,0.0000,4633.8391,4633.8391,76.1305,34459.7391,0.0000,-34459.7391,16.1791,9.3420,12.7605,2.5538,172382.0058,16.2411,16.4877,16.3644,-10.3687,1.1397,15.8514,15.9837,15.9176,-13.8053,2.6986,16.2411,16.3165,16.2788,-10.7318,-3.8383,9.6547,10.3804,10.0176,-31.1960,-1.1397,9.3420,9.6547,9.4983,-32.1868,-2.6986,9.3420,9.5606,9.4513,-31.9665,3.8383,0.1000,7.8141,-138189.7000,172382.0058
6568.0000,9.7265,16.1065,963.1000,104685.0000,-103721.9000,4.8633,212.6579,15739.8365,15952.4944,237.5156,120424.8365,750.4421,-119674.3944,9.6381,15.3697,0.0000,26005.9000,-26005.9000,1.3591,0.0000,4039.6951,4039.6951,66.3768,30045.5951,0.0000,-30045.5951,16.1201,9.2973,12.7087,2.4259,163745.5937,16.1065,16.4115,16.2590,-11.6302,1.1681,15.8512,15.9901,15.9206,-13.5982,2.5272,16.1065,16.2090,16.1578,-12.1820,-3.6952,9.6381,10.3463,9.9922,-31.4011,-1.1681,9.2973,9.6381,9.4677,-32.6022,-2.5272,9.2973,9.5306,9.4140,-32.5051,3.6952,0.1000,7.8141,-129727.8000,163745.5937
6569.0000,9.6854,15.8574,2294.6000,86094.0000,-83799.4000,4.0848,507.0340,12933.7616,13440.7956,199.4953,99027.7616,1787.5660,-97240.1956,9.6299,15.3617,0.0000,10668.7000,-10668.7000,0.5575,0.0000,1657.1181,1657.1181,27.2292,12325.8181,0.0000,-12325.8181,16.0577,9.0910,12.5743,1.8480,124742.5135,15.8574,16.2534,16.0554,-13.8833,1.1758,15.9666,16.1114,16.0390,-12.0497,1.7333,15.8574,16.0257,15.9415,-14.5544,-2.9090,9.6299,10.3290,9.9795,-31.4514,-1.1758,9.0910,9.6299,9.3604,-33.8821,-1.7333,9.0910,9.4253,9.2581,-34.3913,2.9090,0.1000,7.8141,-94468.1000,124742.5135
6570.0000,9.6582,15.9976,896.0000,70899.4000,-70003.4000,3.3065,198.0841,10645.2144,10843.2986,161.4836,81544.6144,697.9159,-80846.6986,9.6527,15.3848,0.0000,3261.2000,-3261.2000,0.1704,0.0000,506.6594,506.6594,8.3232,3767.8594,0.0000,-3767.8594,16.1747,8.8650,12.5199,1.4522,98026.6496,15.9976,16.2679,16.1327,-12.4461,1.0454,16.1441,16.2843,16.2142,-10.0794,1.2158,15.9976,16.1158,16.0567,-12.6180,-2.2611,9.6527,10.3953,10.0240,-30.8311,-1.0454,8.8650,9.6527,9.2588,-34.9024,-1.2158,8.8650,9.3175,9.0913,-36.1212,2.2611,0.1000,7.8141,-73264.6000,98026.6496
6571.0000,9.6980,15.8774,1662.5000,63430.9000,-61768.4000,3.0069,367.2772,9531.5582,9898.8354,146.8522,72962.4582,1295.2228,-71667.2354,9.7082,15.4404,0.0000,1066.2000,-1066.2000,0.0557,0.0000,165.7350,165.7350,2.7213,1231.9350,0.0000,-1231.9350,16.1837,8.8687,12.5262,1.2801,86409.2897,15.8774,16.2579,16.0677,-13.1346,0.9837,16.2141,16.4008,16.3074,-9.3492,1.0394,15.8774,16.0722,15.9748,-13.5625,-2.0232,9.7082,10.4677,10.0880,-30.0988,-0.9837,8.8687,9.7082,9.2885,-34.2503,-1.0394,8.8687,9.3237,9.0962,-35.6041,2.0232,0.1000,7.8141,-62834.6000,86409.2897
6572.0000,9.9274,14.9786,5836.7000,43062.4000,-37225.7000,2.3103,1284.1590,6501.3022,7785.4612,112.8334,49563.7022,4552.5410,-45011.1612,9.8957,15.6283,0.0000,4361.9000,-4361.9000,0.2280,0.0000,679.3015,679.3015,11.1350,5041.2015,0.0000,-5041.2015,15.8528,9.1438,12.4983,0.9731,65683.6705,14.9786,16.0964,15.5375,-19.3185,0.6941,15.9807,16.3722,16.1764,-11.3029,0.9221,14.9786,15.5564,15.2675,-21.8714,-1.6162,9.8957,10.7461,10.3209,-27.4279,-0.6941,9.1438,9.8957,9.5197,-31.3701,-0.9221,9.1438,9.5758,9.3598,-32.2041,1.6162,0.1000,7.8141,-41587.6000,65683.6705
6573.0000,10.0180,15.6632,3215.3000,43197.9000,-39982.6000,2.1688,706.2718,6533.9458,7240.2176,105.9217,49731.8458,2509.0282,-47222.8176,9.9524,15.6823,0.0000,7770.3000,-7770.3000,0.4064,0.0000,1210.8032,1210.8032,19.8469,8981.1032,0.0000,-8981.1032,15.9557,9.1496,12.5527,1.0015,67602.2256,15.6632,16.0271,15.8451,-14.4019,0.5875,15.8861,16.2640,16.0751,-12.4602,0.9939,15.6632,15.7620,15.7126,-14.9317,-1.5813,9.9524,10.9806,10.4665,-26.2103,-0.5875,9.1496,9.9524,9.5510,-31.3984,-0.9939,9.1496,9.6604,9.4050,-32.0564,1.5813,0.1000,7.8141,-47752.9000,67602.2256
6574.0000,10.1353,15.4217,3971.5000,36002.1000,-32030.6000,1.8813,870.5595,5458.7830,6329.3425,91.8818,41460.8830,3100.9405,-38359.9425,10.0902,15.8202,0.0000,4824.2000,-4824.2000,0.2523,0.0000,752.7886,752.7886,12.3241,5576.9886,0.0000,-5576.9886,15.9877,9.1099,12.5488,0.8386,56602.1685,15.4217,16.1786,15.8001,-14.9514,0.5430,16.0649,16.3342,16.1995,-10.7513,0.7953,15.4217,15.7819,15.6018,-16.3744,-1.3383,10.0902,11.1407,10.6154,-24.9807,-0.5430,9.1099,10.0902,9.6001,-31.0540,-0.7953,9.1099,9.7274,9.4187,-32.1503,1.3383,0.1000,7.8141,-36854.8000,56602.1685
6575.0000,10.2431,15.1714,4761.6000,31916.9000,-27155.3000,1.7385,1041.7563,4850.2291,5891.9854,84.9073,36767.1291,3719.8437,-33047.2854,10.1853,15.9137,0.0000,4854.0000,-4854.0000,0.2540,0.0000,758.1856,758.1856,12.4054,5612.1856,0.0000,-5612.1856,15.9277,9.2105,12.5691,0.7648,51623.0653,15.1714,16.1660,15.6687,-16.3516,0.4948,16.0804,16.4084,16.2444,-10.3708,0.7489,15.1714,15.6383,15.4048,-18.4543,-1.2437,10.1853,11.3070,10.7462,-24.0246,-0.4948,9.2105,10.1853,9.6979,-30.1136,-0.7489,9.2105,9.8197,9.5151,-31.1536,1.2437,0.1000,7.8141,-32009.3000,51623.0653
6576.0000,10.3227,15.1716,4653.0000,29397.0000,-24744.0000,1.6167,1016.5614,4474.7294,5491.2909,78.9554,33871.7294,3636.4386,-30235.2909,10.2321,15.9592,0.0000,6899.0000,-6899.0000,0.3611,0.0000,1078.1371,1078.1371,17.6370,7977.1371,0.0000,-7977.1371,15.9099,9.2827,12.5963,0.7490,50555.2475,15.1716,16.1625,15.6670,-15.9626,0.4185,16.0683,16.4192,16.2438,-10.5397,0.7796,15.1716,15.5786,15.3751,-18.2114,-1.1982,10.2321,11.5107,10.8714,-23.1437,-0.4185,9.2827,10.2321,9.7574,-29.7390,-0.7796,9.2827,9.9077,9.5952,-30.4878,1.1982,0.1000,7.8141,-31643.0000,50555.2475
6577.0000,10.4328,15.0113,5104.7000,26774.6000,-21669.9000,1.5214,1113.0770,4084.9744,5198.0514,74.3049,30859.5744,3991.6230,-26867.9514,10.3406,16.0677,0.0000,5736.2000,-5736.2000,0.3003,0.0000,897.4463,897.4463,14.6665,6633.6463,0.0000,-6633.6463,15.8786,9.3311,12.6048,0.6816,46006.4306,15.0113,16.1691,15.5902,-16.6401,0.4070,16.1261,16.4585,16.2923,-10.0400,0.7074,15.0113,15.5106,15.2609,-19.1748,-1.1144,10.3406,11.6264,10.9835,-22.4294,-0.4070,9.3311,10.3406,9.8358,-29.1113,-0.7074,9.3311,9.9968,9.6639,-29.9907,1.1144,0.1000,7.8141,-27406.1000,46006.4306
6578.0000,10.5333,14.7574,5718.8000,24180.0000,-18461.2000,1.4364,1244.7709,3696.9365,4941.7074,70.1534,27876.9365,4474.0291,-23402.9074,10.4363,16.1623,0.0000,5660.2000,-5660.2000,0.2964,0.0000,886.4598,886.4598,14.4770,6546.6598,0.0000,-6546.6598,15.8125,9.4211,12.6168,0.6329,42717.9812,14.7574,16.1589,15.4581,-17.8982,0.3800,16.1604,16.5028,16.3316,-9.7205,0.6764,14.7574,15.3705,15.0639,-21.0392,-1.0564,10.4363,11.7592,11.0978,-21.6765,-0.3800,9.4211,10.4363,9.9287,-28.3464,-0.6764,9.4211,10.0923,9.7567,-29.2069,1.0564,0.1000,7.8141,-24121.4000,42717.9812
6579.0000,10.7520,13.2993,6367.0000,21640.1000,-15273.1000,1.3556,1380.5373,3323.9802,4704.5175,66.2040,24964.0802,4986.4627,-19977.6175,10.6117,16.3375,0.0000,4213.5000,-4213.5000,0.2207,0.0000,661.1406,661.1406,10.7801,4874.6406,0.0000,-4874.6406,15.0968,10.1779,12.6374,0.6336,42765.0647,13.2993,15.5020,14.4006,-30.1737,0.6042,15.7255,16.3384,16.0320,-13.5054,0.8249,13.2993,14.3801,13.8397,-35.0847,-1.4291,10.6117,11.5751,11.0934,-22.3629,-0.6042,10.1779,10.6117,10.3948,-23.1294,-0.8249,10.1779,10.4040,10.2910,-23.1535,1.4291,0.1000,7.8141,-19486.6000,42765.0647
6580.0000,10.8381,15.3227,5816.0000,28682.1000,-22866.1000,1.6499,1259.1617,4413.7518,5672.9136,80.5799,33095.8518,4556.8383,-28539.0136,10.8442,16.5687,0.0000,3152.7000,-3152.7000,0.1653,0.0000,495.9624,495.9624,8.0706,3648.6624,0.0000,-3648.6624,15.4967,9.7924,12.6445,0.5917,39936.5174,15.3227,15.2702,15.2965,-16.9213,0.4949,15.5952,16.2460,15.9206,-14.3421,0.6601,15.3227,15.0684,15.1956,-15.7978,-1.1550,10.8442,11.7199,11.2820,-20.4884,-0.4949,9.7924,10.8442,10.3183,-25.2497,-0.6601,9.7924,10.4604,10.1264,-26.4640,1.1550,0.1000,7.8141,-26018.8000,39936.5174
6581.0000,10.5854,16.5132,1739.8000,37261.7000,-35521.9000,1.8196,378.3425,5703.3008,6081.6433,88.8673,42965.0008,1361.4575,-41603.5433,10.5992,16.3173,0.0000,3641.0000,-3641.0000,0.1910,0.0000,571.2313,571.2313,9.3275,4212.2313,0.0000,-4212.2313,16.1768,9.2353,12.7060,0.7975,53830.3835,16.5132,15.9302,16.2217,-6.3059,0.5429,16.0310,16.2644,16.1477,-11.1497,0.7339,16.5132,16.1264,16.3198,-3.4454,-1.2767,10.5992,11.7641,11.1816,-22.3845,-0.5429,9.2353,10.5992,9.9172,-30.5794,-0.7339,9.2353,10.0842,9.6597,-32.4648,1.2767,0.1000,7.8141,-39162.9000,53830.3835
6582.0000,10.1196,16.3117,2435.5000,105105.7000,-102670.2000,4.9883,534.0146,15931.3593,16465.3739,243.6185,121037.0593,1901.4854,-119135.5739,10.0633,15.7814,0.0000,38.9000,-38.9000,0.0020,0.0000,6.0684,6.0684,0.0996,44.9684,0.0000,-44.9684,16.3795,9.5349,12.9572,1.9517,131741.1480,16.3117,16.3785,16.3451,-6.7533,1.6621,16.3778,16.4275,16.4026,-8.2898,1.6641,16.3117,16.3554,16.3336,-5.8923,-3.3262,10.0633,10.7930,10.4281,-31.7029,-1.6621,9.5349,10.0633,9.7991,-31.5488,-1.6641,9.5349,9.7831,9.6590,-31.8311,3.3262,0.1000,7.8141,-102709.1000,131741.1480
6583.0000,9.9869,16.4704,0.0000,153884.9000,-153884.9000,7.0838,0.0000,23261.1066,23261.1066,345.9627,177146.0066,0.0000,-177146.0066,9.9654,9.9654,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5089,9.6208,13.0649,2.7881,188199.0366,16.4704,16.5064,16.4884,-6.1454,2.3613,16.5064,16.5582,16.5323,-7.3087,2.3613,16.4704,16.4843,16.4774,-5.4033,-4.7226,9.9654,10.3877,10.1765,-33.4289,-2.3613,9.6208,9.9654,9.7931,-31.2569,-2.3613,9.6208,9.7865,9.7037,-31.0691,4.7226,0.1000,7.8141,-153884.9000,188199.0366
6584.0000,10.0299,16.5193,0.0000,183827.6000,-183827.6000,8.4555,0.0000,27811.9092,27811.9092,412.9540,211639.5092,0.0000,-211639.5092,9.9968,15.7258,0.0000,17371.2000,-17371.2000,0.9087,0.0000,2708.0808,2708.0808,44.3789,20079.2808,0.0000,-20079.2808,16.5039,9.7851,13.1445,3.5951,242668.0158,16.5193,16.5730,16.5462,-6.3634,2.5156,16.3482,16.4411,16.3946,-9.5142,3.4243,16.5193,16.5401,16.5297,-5.7966,-5.9399,9.9968,10.3340,10.1654,-32.4947,-2.5156,9.7851,9.9968,9.8909,-29.9153,-3.4243,9.7851,9.9012,9.8431,-29.3813,5.9399,0.1000,7.8141,-201198.8000,242668.0158
6585.0000,10.0353,16.5232,0.0000,204740.0000,-204740.0000,9.4198,0.0000,30979.2781,30979.2781,460.0494,235719.2781,0.0000,-235719.2781,10.0017,15.7303,0.0000,27029.7000,-27029.7000,1.4141,0.0000,4214.0047,4214.0047,69.0605,31243.7047,0.0000,-31243.7047,16.4789,9.8145,13.1467,4.1257,278481.5558,16.5232,16.5884,16.5558,-6.9099,2.6686,16.2912,16.3653,16.3283,-10.3379,4.0827,16.5232,16.5476,16.5354,-6.4638,-6.7512,10.0017,10.3141,10.1579,-32.0063,-2.6686,9.8145,10.0017,9.9081,-29.8306,-4.0827,9.8145,9.9251,9.8698,-29.3441,6.7512,0.1000,7.8141,-231769.7000,278481.5558
6586.0000,10.0981,16.5869,0.0000,226313.3000,-226313.3000,10.4127,0.0000,34288.0754,34288.0754,508.5408,260601.3754,0.0000,-260601.3754,10.0595,15.7884,0.0000,49528.9000,-49528.9000,2.5911,0.0000,7726.2602,7726.2602,126.5475,57255.1602,0.0000,-57255.1602,16.4744,9.9236,13.1990,4.8676,328559.7725,16.5869,16.6415,16.6142,-6.6555,2.6072,16.2163,16.2803,16.2483,-11.2326,5.1983,16.5869,16.6036,16.5953,-6.2421,-7.8055,10.0595,10.3579,10.2087,-31.0219,-2.6072,9.9236,10.0595,9.9916,-28.9184,-5.1983,9.9236,10.0114,9.9675,-28.3688,7.8055,0.1000,7.8141,-275842.2000,328559.7725
6587.0000,10.1148,16.6015,0.0000,242596.2000,-242596.2000,11.1661,0.0000,36767.7657,36767.7657,545.3329,279363.9657,0.0000,-279363.9657,10.0736,15.8016,0.0000,67676.1000,-67676.1000,3.5412,0.0000,10558.6616,10558.6616,172.9445,78234.7616,0.0000,-78234.7616,16.4540,9.9523,13.2031,5.4639,368813.3127,16.6015,16.6672,16.6343,-6.8498,2.5416,16.1633,16.2183,16.1908,-11.7583,6.0828,16.6015,16.6202,16.6108,-6.5388,-8.6244,10.0736,10.3823,10.2279,-30.6429,-2.5416,9.9523,10.0736,10.0130,-28.8913,-6.0828,9.9523,10.0360,9.9941,-28.3754,8.6244,0.1000,7.8141,-310272.3000,368813.3127
6588.0000,10.0432,16.5280,0.0000,256854.2000,-256854.2000,11.8235,0.0000,38871.0524,38871.0524,577.4408,295725.2524,0.0000,-295725.2524,10.0023,15.7295,0.0000,67878.4000,-67878.4000,3.5519,0.0000,10582.4874,10582.4874,173.4689,78460.8874,0.0000,-78460.8874,16.3966,9.8729,13.1347,5.7315,386873.0007,16.5280,16.6146,16.5713,-7.9517,2.7572,16.1163,16.1701,16.1432,-12.1476,6.3091,16.5280,16.5541,16.5410,-7.7505,-9.0663,10.0023,10.3111,10.1567,-31.4126,-2.7572,9.8729,10.0023,9.9376,-29.9760,-6.3091,9.8729,9.9618,9.9173,-29.5509,9.0663,0.1000,7.8141,-324732.6000,386873.0007
6589.0000,10.0912,16.5795,0.0000,275335.2000,-275335.2000,12.6688,0.0000,41709.2371,41709.2371,618.7252,317044.4371,0.0000,-317044.4371,10.0517,15.7806,0.0000,90285.4000,-90285.4000,4.7234,0.0000,14082.9459,14082.9459,230.6817,104368.3459,0.0000,-104368.3459,16.4013,9.9538,13.1776,6.4076,432512.3235,16.5795,16.6456,16.6125,-7.5735,2.6485,16.0913,16.1367,16.1140,-12.3115,7.3719,16.5795,16.5960,16.5878,-7.3194,-10.0203,10.0517,10.3441,10.1979,-30.6857,-2.6485,9.9538,10.0517,10.0028,-29.1517,-7.3719,9.9538,10.0243,9.9891,-28.6959,10.0203,0.1000,7.8141,-365620.6000,432512.3235
6590.0000,10.0720,16.5582,0.0000,291402.5000,-291402.5000,13.4119,0.0000,44125.7086,44125.7086,655.0177,335528.2086,0.0000,-335528.2086,10.0324,15.7603,0.0000,99802.4000,-99802.4000,5.2220,0.0000,15564.3516,15564.3516,255.0363,115366.7516,0.0000,-115366.7516,16.3758,9.9349,13.1554,6.8580,462914.6338,16.5582,16.6368,16.5975,-7.9701,2.7300,16.0612,16.1041,16.0826,-12.5289,7.9520,16.5582,16.5781,16.5681,-7.7991,-10.6820,10.0324,10.3286,10.1805,-30.8375,-2.7300,9.9349,10.0324,9.9837,-29.5273,-7.9520,9.9349,10.0065,9.9707,-29.1135,10.6820,0.1000,7.8141,-391204.9000,462914.6338
6591.0000,10.0231,16.5091,0.0000,303697.6000,-303697.6000,13.9762,0.0000,45940.9564,45940.9564,682.5772,349638.5564,0.0000,-349638.5564,9.9836,15.7113,0.0000,104458.5000,-104458.5000,5.4654,0.0000,16282.3529,16282.3529,266.9189,120740.8529,0.0000,-120740.8529,16.3287,9.8863,13.1075,7.1569,483091.4922,16.5091,16.5962,16.5527,-8.6391,2.8370,16.0137,16.0571,16.0354,-12.9394,8.3023,16.5091,16.5312,16.5201,-8.5193,-11.1393,9.9836,10.2789,10.1313,-31.3350,-2.8370,9.8863,9.9836,9.9349,-30.1659,-8.3023,9.8863,9.9579,9.9221,-29.7884,11.1393,0.1000,7.8141,-408156.1000,483091.4922
6592.0000,9.9532,16.4399,0.0000,308916.7000,-308916.7000,14.2123,0.0000,46663.1654,46663.1654,694.1055,355579.8654,0.0000,-355579.8654,9.9131,15.6411,0.0000,106994.2000,-106994.2000,5.5972,0.0000,16665.6865,16665.6865,273.3577,123659.8865,0.0000,-123659.8865,16.2618,9.8138,13.0378,7.2986,492658.3286,16.4399,16.5367,16.4883,-9.4392,2.8717,15.9448,15.9905,15.9677,-13.5643,8.4689,16.4399,16.4644,16.4521,-9.3704,-11.3406,9.9131,10.2140,10.0635,-31.9808,-2.8717,9.8138,9.9131,9.8635,-30.9788,-8.4689,9.8138,9.8872,9.8505,-30.6329,11.3406,0.1000,7.8141,-415910.9000,492658.3286
6593.0000,9.8071,16.2939,0.0000,311903.1000,-311903.1000,14.3437,0.0000,46973.2034,46973.2034,700.5254,358876.3034,0.0000,-358876.3034,9.7679,15.4961,0.0000,89033.8000,-89033.8000,4.6566,0.0000,13847.9946,13847.9946,227.4225,102881.7946,0.0000,-102881.7946,16.1575,9.6503,12.9039,7.0649,476881.7612,16.2939,16.4049,16.3494,-11.0396,3.2290,15.8682,15.9198,15.8940,-14.2008,7.8857,16.2939,16.3262,16.3101,-11.0115,-11.1147,9.7679,10.0611,9.9145,-33.5361,-3.2290,9.6503,9.7679,9.7091,-32.6924,-7.8857,9.6503,9.7333,9.6918,-32.4234,11.1147,0.1000,7.8141,-400936.9000,476881.7612
6594.0000,9.2633,15.7463,0.0000,212786.5000,-212786.5000,9.7771,0.0000,31695.7631,31695.7631,477.4998,244482.2631,0.0000,-244482.2631,9.2089,14.9352,0.0000,42799.3000,-42799.3000,2.2375,0.0000,6621.2515,6621.2515,109.2764,49420.5515,0.0000,-49420.5515,15.7621,8.9196,12.3408,4.6976,317084.7412,15.7463,16.0127,15.8795,-16.4232,2.5132,15.5052,15.6376,15.5714,-17.7957,4.7507,15.7463,15.8435,15.7949,-16.9413,-7.2639,9.2089,9.7021,9.4555,-38.6286,-2.5132,8.9196,9.2089,9.0642,-40.1000,-4.7507,8.9196,9.1115,9.0155,-40.2218,7.2639,0.1000,7.8141,-255585.8000,317084.7412
6595.0000,9.2286,15.7318,0.0000,204028.3000,-204028.3000,9.3449,0.0000,30370.1604,30370.1604,456.3900,234398.4604,0.0000,-234398.4604,9.1887,14.9244,0.0000,26224.1000,-26224.1000,1.3688,0.0000,4056.2337,4056.2337,66.8476,30280.3337,0.0000,-30280.3337,15.7486,8.9402,12.3444,4.1680,281342.6908,15.7318,15.9012,15.8165,-16.1070,2.6587,15.5692,15.6686,15.6189,-16.3901,4.0275,15.7318,15.7968,15.7643,-16.1463,-6.6862,9.1887,9.5766,9.3826,-38.3247,-2.6587,8.9402,9.1887,9.0644,-38.6057,-4.0275,8.9402,9.0902,9.0152,-38.6838,6.6862,0.1000,7.8141,-230252.4000,281342.6908
6596.0000,9.0755,15.5774,0.0000,136239.9000,-136239.9000,6.2388,0.0000,20218.1249,20218.1249,304.6930,156458.0249,0.0000,-156458.0249,9.0465,14.7816,0.0000,12468.5000,-12468.5000,0.6507,0.0000,1926.0705,1926.0705,31.7815,14394.5705,0.0000,-14394.5705,15.7045,8.5716,12.1381,2.8081,189543.9889,15.5774,15.8405,15.7090,-16.7462,1.8627,15.5663,15.7232,15.6448,-15.7275,2.5134,15.5774,15.6938,15.6356,-17.0667,-4.3761,9.0465,9.5965,9.3215,-38.2849,-1.8627,8.5716,9.0465,8.8091,-40.9347,-2.5134,8.5716,8.8537,8.7126,-41.5627,4.3761,0.1000,7.8141,-148708.4000,189543.9889
6597.0000,9.1411,15.6500,0.0000,127253.2000,-127253.2000,5.8221,0.0000,18909.0745,18909.0745,284.3422,146162.2745,0.0000,-146162.2745,9.1130,14.8508,0.0000,7918.7000,-7918.7000,0.4131,0.0000,1223.9803,1223.9803,20.1763,9142.6803,0.0000,-9142.6803,15.7694,8.6782,12.2238,2.5265,170536.5267,15.6500,15.8606,15.7553,-15.5759,1.8030,15.6724,15.8166,15.7445,-14.3248,2.2161,15.6500,15.7433,15.6966,-15.6856,-4.0191,9.1130,9.6313,9.3722,-37.0585,-1.8030,8.6782,9.1130,8.8956,-38.8930,-2.2161,8.6782,8.9212,8.7997,-39.4105,4.0191,0.1000,7.8141,-135171.9000,170536.5267
6598.0000,9.1975,15.7048,0.0000,100397.1000,-100397.1000,4.5951,0.0000,14935.1258,14935.1258,224.4186,115332.2258,0.0000,-115332.2258,9.1748,14.9120,0.0000,7149.7000,-7149.7000,0.3731,0.0000,1105.7444,1105.7444,18.2203,8255.4444,0.0000,-8255.4444,15.8463,8.6140,12.2301,2.0532,138587.6330,15.7048,15.9453,15.8251,-14.4524,1.4074,15.7288,15.9043,15.8165,-13.4920,1.7804,15.7048,15.8139,15.7593,-14.6619,-3.1878,9.1748,9.7874,9.4811,-35.4319,-1.4074,8.6140,9.1748,8.8944,-38.4892,-1.7804,8.6140,8.9370,8.7755,-39.2351,3.1878,0.1000,7.8141,-107546.8000,138587.6330
6599.0000,9.2744,15.7809,0.0000,84587.0000,-84587.0000,3.8728,0.0000,12602.5033,12602.5033,189.1400,97189.5033,0.0000,-97189.5033,9.2526,14.9893,0.0000,5632.6000,-5632.6000,0.2940,0.0000,871.7435,871.7435,14.3566,6504.3435,0.0000,-6504.3435,15.9369,8.6072,12.2720,1.7451,117797.4447,15.7809,16.0354,15.9081,-13.3723,1.1929,15.8286,16.0086,15.9186,-12.3691,1.4869,15.7809,15.8971,15.8390,-13.6137,-2.6798,9.2526,9.9411,9.5969,-33.9948,-1.1929,8.6072,9.2526,8.9299,-37.7266,-1.4869,8.6072,8.9776,8.7924,-38.6208,2.6798,0.1000,7.8141,-90219.6000,117797.4447
6600.0000,9.3715,15.8767,0.0000,65234.9000,-65234.9000,2.9881,0.0000,9738.1680,9738.1680,145.9331,74973.0680,0.0000,-74973.0680,9.3669,15.1031,0.0000,4054.0000,-4054.0000,0.2116,0.0000,628.1002,628.1002,10.3353,4682.1002,0.0000,-4682.1002,16.0572,8.5216,12.2894,1.3778,92998.5801,15.8767,16.1559,16.0163,-12.1320,0.9255,15.9600,16.1481,16.0541,-10.9610,1.1371,15.8767,16.0070,15.9419,-12.4273,-2.0626,9.3669,10.1690,9.7680,-32.0569,-0.9255,8.5216,9.3669,8.9442,-37.3606,-1.1371,8.5216,9.0136,8.7676,-38.6459,2.0626,0.1000,7.8141,-69288.9000,92998.5801
6601.0000,9.4457,15.9486,0.0000,63191.9000,-63191.9000,2.8961,0.0000,9447.2803,9447.2803,141.4428,72639.1803,0.0000,-72639.1803,9.4231,15.1579,0.0000,4068.4000,-4068.4000,0.2124,0.0000,630.6672,630.6672,10.3754,4699.0672,0.0000,-4699.0672,16.1364,8.6035,12.3700,1.3380,90317.4263,15.9486,16.2357,16.0921,-11.4236,0.8946,16.0288,16.2355,16.1322,-10.3861,1.1070,15.9486,16.0816,16.0151,-11.7344,-2.0016,9.4231,10.2831,9.8531,-31.3777,-0.8946,8.6035,9.4231,9.0133,-36.3757,-1.1070,8.6035,9.0715,8.8375,-37.5242,2.0016,0.1000,7.8141,-67260.3000,90317.4263
6602.0000,9.5258,16.0271,0.0000,54970.8000,-54970.8000,2.5205,0.0000,8231.4898,8231.4898,123.0948,63202.2898,0.0000,-63202.2898,9.4673,15.2015,0.0000,7473.2000,-7473.2000,0.3903,0.0000,1158.9547,1158.9547,19.0615,8632.1547,0.0000,-8632.1547,16.1869,8.6413,12.4141,1.2550,84712.1497,16.0271,16.3435,16.1853,-10.5279,0.7101,15.9384,16.2281,16.0833,-11.3140,1.1003,16.0271,16.1618,16.0945,-10.9916,-1.8104,9.4673,10.4820,9.9747,-30.2190,-0.7101,8.6413,9.4673,9.0543,-35.8777,-1.1003,8.6413,9.1508,8.8960,-36.7449,1.8104,0.1000,7.8141,-62444.0000,84712.1497
6603.0000,9.6041,16.1037,0.0000,49300.0000,-49300.0000,2.2615,0.0000,7394.0349,7394.0349,110.4480,56694.0349,0.0000,-56694.0349,9.5279,15.2618,0.0000,7717.1000,-7717.1000,0.4031,0.0000,1197.4748,1197.4748,19.6862,8914.5748,0.0000,-8914.5748,16.2424,8.6428,12.4426,1.1571,78103.0390,16.1037,16.4403,16.2720,-9.7767,0.6195,15.9757,16.2434,16.1096,-11.0813,1.0226,16.1037,16.2418,16.1727,-10.3067,-1.6420,9.5279,10.6533,10.0906,-29.2109,-0.6195,8.6428,9.5279,9.0853,-35.5270,-1.0226,8.6428,9.2082,8.9255,-36.4001,1.6420,0.1000,7.8141,-57017.1000,78103.0390
6604.0000,9.6052,16.1019,0.0000,64271.4000,-64271.4000,2.9496,0.0000,9639.6715,9639.6715,144.0549,73911.0715,0.0000,-73911.0715,9.5276,15.2605,0.0000,6151.0000,-6151.0000,0.3213,0.0000,954.4577,954.4577,15.6938,7105.4577,0.0000,-7105.4577,16.2547,8.8185,12.5366,1.3899,93815.8449,16.1019,16.4142,16.2580,-10.2726,0.8761,16.1046,16.2872,16.1959,-10.1621,1.1974,16.1019,16.2360,16.1689,-10.6441,-2.0735,9.5276,10.4849,10.0063,-30.6632,-0.8761,8.8185,9.5276,9.1730,-34.5015,-1.1974,8.8185,9.2335,9.0260,-35.1988,2.0735,0.1000,7.8141,-70422.4000,93815.8449
6605.0000,9.6101,16.1068,0.0000,72441.3000,-72441.3000,3.3246,0.0000,10866.0944,10866.0944,162.3676,83307.3944,0.0000,-83307.3944,9.5555,15.2886,0.0000,5605.2000,-5605.2000,0.2928,0.0000,869.9999,869.9999,14.3012,6475.1999,0.0000,-6475.1999,16.2625,8.9013,12.5819,1.5216,102706.4213,16.1068,16.3845,16.2456,-10.5738,1.0106,16.1383,16.3232,16.2307,-9.9946,1.3034,16.1068,16.2283,16.1675,-10.8122,-2.3140,9.5555,10.3768,9.9662,-31.2118,-1.0106,8.9013,9.5555,9.2284,-33.9974,-1.3034,8.9013,9.2752,9.0882,-34.6189,2.3140,0.1000,7.8141,-78046.5000,102706.4213
6606.0000,9.7127,16.2110,0.0000,152137.1000,-152137.1000,6.9823,0.0000,22867.9953,22867.9953,341.0050,175005.0953,0.0000,-175005.0953,9.6799,15.4135,0.0000,211.2000,-211.2000,0.0110,0.0000,32.8208,32.8208,0.5389,244.0208,0.0000,-244.0208,16.3024,9.4140,12.8582,2.7527,185804.5378,16.2110,16.3223,16.2666,-10.3983,2.3238,16.3180,16.3878,16.3529,-8.7315,2.3348,16.2110,16.2596,16.2353,-10.0911,-4.6586,9.6799,10.0621,9.8710,-32.3470,-2.3238,9.4140,9.6799,9.5469,-30.3226,-2.3348,9.4140,9.5384,9.4762,-30.1173,4.6586,0.1000,7.8141,-152348.3000,185804.5378
6607.0000,9.8133,16.3094,0.0000,205055.1000,-205055.1000,9.4167,0.0000,30885.5914,30885.5914,459.8943,235940.6914,0.0000,-235940.6914,9.8037,9.8037,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3724,9.5866,12.9795,3.6513,246461.2952,16.3094,16.3760,16.3427,-9.5851,3.1389,16.3760,16.4371,16.4065,-8.4618,3.1389,16.3094,16.3401,16.3248,-9.2180,-6.2778,9.8037,10.0541,9.9289,-31.4678,-3.1389,9.5866,9.8037,9.6952,-29.2541,-3.1389,9.5866,9.6929,9.6397,-29.0055,6.2778,0.1000,7.8141,-205055.1000,246461.2952
6608.0000,9.9057,16.3996,0.0000,228957.0000,-228957.0000,10.5205,0.0000,34551.1051,34551.1051,513.8057,263508.1051,0.0000,-263508.1051,9.8835,15.6144,0.0000,22081.0000,-22081.0000,1.1545,0.0000,3438.3677,3438.3677,56.3839,25519.3677,0.0000,-25519.3677,16.3818,9.7232,13.0525,4.4420,299838.2077,16.3996,16.4581,16.4288,-8.7700,3.1220,16.2303,16.3101,16.2702,-10.4286,4.2765,16.3996,16.4232,16.4114,-8.4738,-7.3985,9.8835,10.1251,10.0043,-30.5962,-3.1220,9.7232,9.8835,9.8034,-28.6022,-4.2765,9.7232,9.8131,9.7681,-28.2077,7.3985,0.1000,7.8141,-251038.0000,299838.2077
6609.0000,9.8623,16.3519,0.0000,238463.0000,-238463.0000,10.9633,0.0000,35953.5765,35953.5765,535.4303,274416.5765,0.0000,-274416.5765,9.8381,15.5673,0.0000,26782.3000,-26782.3000,1.4006,0.0000,4168.5366,4168.5366,68.4050,30950.8366,0.0000,-30950.8366,16.3318,9.6637,12.9978,4.7110,317989.9332,16.3519,16.4349,16.3934,-9.4997,3.1876,16.1701,16.2403,16.2052,-11.1353,4.5882,16.3519,16.3858,16.3688,-9.3345,-7.7758,9.8381,10.0978,9.9679,-31.1980,-3.1876,9.6637,9.8381,9.7509,-29.8185,-4.5882,9.6637,9.7657,9.7147,-29.5323,7.7758,0.1000,7.8141,-265245.3000,317989.9332
6610.0000,9.8037,16.2940,0.0000,246480.4000,-246480.4000,11.3290,0.0000,37117.8515,37117.8515,553.2902,283598.2515,0.0000,-283598.2515,9.7794,15.5089,0.0000,27646.7000,-27646.7000,1.4456,0.0000,4300.5571,4300.5571,70.6031,31947.2571,0.0000,-31947.2571,16.2769,9.6046,12.9408,4.8705,328755.4781,16.2940,16.3834,16.3387,-10.2617,3.2945,16.1167,16.1863,16.1515,-11.6579,4.7401,16.2940,16.3304,16.3122,-10.1366,-8.0346,9.7794,10.0397,9.9095,-31.9074,-3.2945,9.6046,9.7794,9.6920,-30.7702,-4.7401,9.6046,9.7070,9.6558,-30.5388,8.0346,0.1000,7.8141,-274127.1000,328755.4781
6611.0000,9.7718,16.2638,0.0000,255788.9000,-255788.9000,11.7528,0.0000,38494.5027,38494.5027,573.9872,294283.4027,0.0000,-294283.4027,9.7472,15.4775,0.0000,30565.9000,-30565.9000,1.5980,0.0000,4753.1343,4753.1343,78.0444,35319.0343,0.0000,-35319.0343,16.2384,9.5822,12.9103,5.0778,342754.6493,16.2638,16.3500,16.3069,-10.6195,3.3849,16.0702,16.1380,16.1041,-12.0800,4.9829,16.2638,16.2982,16.2810,-10.4985,-8.3679,9.7472,9.9997,9.8734,-32.2356,-3.3849,9.5822,9.7472,9.6647,-31.1679,-4.9829,9.5822,9.6796,9.6309,-30.9458,8.3679,0.1000,7.8141,-286354.8000,342754.6493
6612.0000,9.7204,16.2127,0.0000,263790.2000,-263790.2000,12.1181,0.0000,39657.0460,39657.0460,591.8306,303447.2460,0.0000,-303447.2460,9.6980,15.4285,0.0000,28384.5000,-28384.5000,1.4838,0.0000,4411.7730,4411.7730,72.4677,32796.2730,0.0000,-32796.2730,16.1977,9.5286,12.8632,5.1834,349877.9317,16.2127,16.3017,16.2572,-11.1683,3.5448,16.0440,16.1099,16.0770,-12.2432,5.0286,16.2127,16.2492,16.2309,-11.0643,-8.5734,9.6980,9.9451,9.8215,-32.7396,-3.5448,9.5286,9.6980,9.6133,-31.8197,-5.0286,9.5286,9.6276,9.5781,-31.6484,8.5734,0.1000,7.8141,-292174.7000,349877.9317
6613.0000,9.7134,16.2075,0.0000,269592.1000,-269592.1000,12.3809,0.0000,40523.4333,40523.4333,604.6645,310115.5333,0.0000,-310115.5333,9.6887,15.4199,0.0000,35343.5000,-35343.5000,1.8473,0.0000,5492.8981,5492.8981,90.2214,40836.3981,0.0000,-40836.3981,16.1714,9.5347,12.8530,5.3957,364210.5292,16.2075,16.2910,16.2492,-11.1534,3.5112,15.9907,16.0575,16.0241,-12.7423,5.3585,16.2075,16.2402,16.2238,-11.0494,-8.8697,9.6887,9.9318,9.8102,-32.7042,-3.5112,9.5347,9.6887,9.6117,-31.7868,-5.3585,9.5347,9.6269,9.5808,-31.5851,8.8697,0.1000,7.8141,-304935.6000,364210.5292
6614.0000,9.6982,16.1923,0.0000,277408.4000,-277408.4000,12.7394,0.0000,41685.4378,41685.4378,622.1696,319093.8378,0.0000,-319093.8378,9.6735,15.4048,0.0000,37682.6000,-37682.6000,1.9696,0.0000,5855.5563,5855.5563,96.1897,43538.1563,0.0000,-43538.1563,16.1511,9.5233,12.8372,5.5705,376010.0361,16.1923,16.2759,16.2341,-11.2730,3.5899,15.9673,16.0297,15.9985,-12.8650,5.5595,16.1923,16.2248,16.2086,-11.1810,-9.1494,9.6735,9.9128,9.7931,-32.7913,-3.5899,9.5233,9.6735,9.5984,-31.9433,-5.5595,9.5233,9.6140,9.5686,-31.7550,9.1494,0.1000,7.8141,-315091.0000,376010.0361
6615.0000,9.6819,16.1764,0.0000,283476.9000,-283476.9000,13.0169,0.0000,42583.2551,42583.2551,635.7232,326060.1551,0.0000,-326060.1551,9.6570,15.3885,0.0000,40164.9000,-40164.9000,2.0992,0.0000,6240.2773,6240.2773,102.5215,46405.1773,0.0000,-46405.1773,16.1303,9.5107,12.8205,5.7177,385942.0424,16.1764,16.2599,16.2181,-11.4032,3.6392,15.9411,16.0024,15.9717,-13.0308,5.7384,16.1764,16.2085,16.1924,-11.3213,-9.3777,9.6570,9.8939,9.7755,-32.8926,-3.6392,9.5107,9.6570,9.5838,-32.1037,-5.7384,9.5107,9.5997,9.5552,-31.9241,9.3777,0.1000,7.8141,-323641.8000,385942.0424
6616.0000,9.6503,16.1448,0.0000,286525.8000,-286525.8000,13.1556,0.0000,43013.5463,43013.5463,642.4993,329539.3463,0.0000,-329539.3463,9.6255,15.3569,0.0000,40419.5000,-40419.5000,2.1124,0.0000,6277.8961,6277.8961,103.1664,46697.3961,0.0000,-46697.3961,16.1009,9.4772,12.7891,5.7786,390057.9078,16.1448,16.2314,16.1881,-11.6998,3.6811,15.9125,15.9743,15.9434,-13.2222,5.7935,16.1448,16.1783,16.1615,-11.6356,-9.4745,9.6255,9.8634,9.7444,-33.1570,-3.6811,9.4772,9.6255,9.5513,-32.4695,-5.7935,9.4772,9.5675,9.5223,-32.3128,9.4745,0.1000,7.8141,-326945.3000,390057.9078
6617.0000,9.6107,16.1057,0.0000,290867.4000,-290867.4000,13.3525,0.0000,43630.2441,43630.2441,652.1134,334497.6441,0.0000,-334497.6441,9.5878,15.3195,0.0000,36644.9000,-36644.9000,1.9150,0.0000,5689.5439,5689.5439,93.5234,42334.4439,0.0000,-42334.4439,16.0734,9.4353,12.7544,5.7910,390895.3559,16.1057,16.1930,16.1494,-12.0691,3.8125,15.9010,15.9619,15.9314,-13.2142,5.7275,16.1057,16.1404,16.1231,-12.0066,-9.5400,9.5878,9.8210,9.7044,-33.5026,-3.8125,9.4353,9.5878,9.5116,-32.8781,-5.7275,9.4353,9.5266,9.4810,-32.7547,9.5400,0.1000,7.8141,-327512.3000,390895.3559
6618.0000,9.1901,15.6794,0.0000,194414.2000,-194414.2000,8.9226,0.0000,28916.9294,28916.9294,435.7678,223331.1294,0.0000,-223331.1294,9.1738,14.9031,0.0000,13279.9000,-13279.9000,0.6939,0.0000,2053.7982,2053.7982,33.8886,15333.6982,0.0000,-15333.6982,15.8020,8.7996,12.3008,3.8478,259723.7107,15.6794,15.9011,15.7903,-16.2701,2.7429,15.6996,15.8378,15.7687,-15.0565,3.4368,15.6794,15.7821,15.7308,-16.6137,-6.1797,9.1738,9.5871,9.3805,-37.2430,-2.7429,8.7996,9.1738,8.9867,-39.0998,-3.4368,8.7996,9.0139,8.9068,-39.5813,6.1797,0.1000,7.8141,-207694.1000,259723.7107
6619.0000,9.2028,15.7084,0.0000,188281.5000,-188281.5000,8.6200,0.0000,28011.8485,28011.8485,420.9871,216293.3485,0.0000,-216293.3485,9.1876,14.9239,0.0000,7060.7000,-7060.7000,0.3685,0.0000,1092.1088,1092.1088,17.9966,8152.8088,0.0000,-8152.8088,15.8050,8.8851,12.3451,3.5541,239903.5816,15.7084,15.8566,15.7825,-15.5609,2.7505,15.7464,15.8590,15.8027,-14.2327,3.1190,15.7084,15.7763,15.7424,-15.6077,-5.8695,9.1876,9.5370,9.3623,-36.6995,-2.7505,8.8851,9.1876,9.0364,-37.3803,-3.1190,8.8851,9.0463,8.9657,-37.6583,5.8695,0.1000,7.8141,-195342.2000,239903.5816
6620.0000,9.0907,15.5940,0.0000,117487.3000,-117487.3000,5.3793,0.0000,17440.4970,17440.4970,262.7145,134927.7970,0.0000,-134927.7970,9.1068,14.8422,0.0000,2261.4000,-2261.4000,0.1180,0.0000,349.5210,349.5210,5.7642,2610.9210,0.0000,-2610.9210,15.7997,8.4895,12.1446,2.2963,154999.0848,15.5940,15.8471,15.7205,-15.8850,1.7537,15.7838,15.9502,15.8670,-13.3005,1.8718,15.5940,15.7220,15.6580,-16.2136,-3.6255,9.1068,9.6381,9.3724,-36.1397,-1.7537,8.4895,9.1068,8.7981,-39.8001,-1.8718,8.4895,8.8260,8.6577,-40.8976,3.6255,0.1000,7.8141,-119748.7000,154999.0848
6621.0000,9.1558,15.6644,0.0000,107344.8000,-107344.8000,4.9117,0.0000,15955.4545,15955.4545,239.8789,123300.2545,0.0000,-123300.2545,9.1604,14.8975,0.0000,737.3000,-737.3000,0.0385,0.0000,114.0127,114.0127,1.8789,851.3127,0.0000,-851.3127,15.8594,8.5908,12.2251,2.0560,138778.4575,15.6644,15.8841,15.7742,-14.8413,1.6244,15.8613,16.0296,15.9454,-12.3645,1.6629,15.6644,15.7734,15.7189,-15.0399,-3.2873,9.1604,9.7027,9.4315,-35.1632,-1.6244,8.5908,9.1604,8.8756,-38.0795,-1.6629,8.5908,8.8856,8.7382,-38.9849,3.2873,0.1000,7.8141,-108082.1000,138778.4575
6622.0000,9.2355,15.7429,0.0000,82615.5000,-82615.5000,3.7816,0.0000,12299.2370,12299.2370,184.6870,94914.7370,0.0000,-94914.7370,9.2500,14.9869,0.0000,2092.3000,-2092.3000,0.1092,0.0000,323.8122,323.8122,5.3327,2416.1122,0.0000,-2416.1122,15.9501,8.5218,12.2359,1.6515,111475.4214,15.7429,15.9911,15.8670,-13.5748,1.2241,15.9089,16.1114,16.0102,-11.7123,1.3333,15.7429,15.8660,15.8045,-13.8537,-2.5575,9.2500,9.8967,9.5734,-33.3736,-1.2241,8.5218,9.2500,8.8859,-37.6564,-1.3333,8.5218,8.9190,8.7204,-38.8285,2.5575,0.1000,7.8141,-84707.8000,111475.4214
6623.0000,9.3327,15.8366,12.0000,70996.0000,-70984.0000,3.2519,2.6685,10589.9459,10592.6144,158.8188,81585.9459,9.3315,-81576.6144,9.3432,13.9197,232.7000,1838.4000,-1605.7000,0.1100,51.7761,284.7659,336.5421,5.3738,2123.1659,180.9239,-1942.2421,16.0275,8.5471,12.2873,1.4370,96998.9671,15.8366,16.0954,15.9660,-12.4342,1.0473,15.8885,16.1487,16.0186,-11.7827,1.1573,15.8366,15.9638,15.9002,-12.7317,-2.2046,9.3432,10.0688,9.7060,-31.9633,-1.0473,8.5471,9.3432,8.9451,-36.7221,-1.1573,8.5471,8.9830,8.7651,-37.9660,2.2046,0.1000,7.8141,-72589.7000,96998.9671
6624.0000,9.4370,15.9241,86.1000,63674.6000,-63588.5000,2.9226,19.1104,9517.7641,9536.8745,142.7328,73192.3641,66.9896,-73125.3745,9.4323,13.3621,548.6000,2553.5000,-2004.9000,0.1664,121.8731,395.8680,517.7411,8.1282,2949.3680,426.7269,-2522.6411,16.0733,8.6175,12.3454,1.3160,88829.9142,15.9241,16.1953,16.0597,-11.4831,0.9187,15.7608,16.1088,15.9348,-12.8892,1.0851,15.9241,16.0541,15.9891,-11.8205,-2.0038,9.4323,10.2300,9.8311,-30.7710,-0.9187,8.6175,9.4323,9.0249,-35.6978,-1.0851,8.6175,9.0734,8.8455,-36.8431,2.0038,0.1000,7.8141,-65593.4000,88829.9142
6625.0000,9.5376,15.9956,201.9000,57484.5000,-57282.6000,2.6472,44.7320,8609.9457,8654.6777,129.2827,66094.4457,157.1680,-65937.2777,9.5454,12.2374,648.7000,1485.7000,-837.0000,0.1167,143.8246,230.5774,374.4020,5.6979,1716.2774,504.8754,-1211.4020,16.1282,8.6369,12.3826,1.1831,79857.5563,15.9956,16.2795,16.1376,-10.7944,0.8435,15.7884,16.1175,15.9529,-12.5501,0.9602,15.9956,16.1339,16.0648,-11.1372,-1.8037,9.5454,10.3757,9.9605,-29.6015,-0.8435,8.6369,9.5454,9.0911,-34.9681,-0.9602,8.6369,9.1456,8.8913,-36.3037,1.8037,0.1000,7.8141,-58119.6000,79857.5563
6626.0000,9.6472,16.0715,317.7000,52197.2000,-51879.5000,2.4128,70.2498,7835.4062,7905.6560,117.8349,60032.6062,247.4502,-59785.1560,9.6290,10.8188,1662.6000,1914.7000,-252.1000,0.2000,368.0783,297.3987,665.4770,9.7654,2212.0987,1294.5217,-917.5770,16.0977,8.7426,12.4201,1.0980,74118.2371,16.0715,16.3679,16.2197,-10.0748,0.7376,15.1844,15.8967,15.5406,-17.5085,0.9376,16.0715,16.2101,16.1408,-10.4742,-1.6752,9.6290,10.5437,10.0864,-28.5411,-0.7376,8.7426,9.6290,9.1858,-33.9486,-0.9376,8.7426,9.2524,8.9975,-35.0622,1.6752,0.1000,7.8141,-52131.6000,74118.2371
6627.0000,10.0205,16.4094,440.8000,48056.0000,-47615.2000,2.2312,96.8216,7269.1431,7365.9648,108.9672,55325.1431,343.9784,-54981.1648,16.4990,17.1930,2282.5000,2149.0000,133.5000,0.2493,452.9999,366.3125,819.3124,12.1731,2515.3125,1829.5001,-685.8124,16.3500,8.4905,12.4202,0.8901,60080.3187,16.4094,16.4990,16.4542,-7.5512,0.8268,16.4990,16.1313,16.3152,-7.3072,0.5776,16.4094,16.4399,16.4246,-7.3319,-1.4044,12.1437,11.3728,11.7582,-8.8678,-0.8268,8.4905,9.9645,9.2275,-33.6703,-0.5776,8.4905,9.2244,8.8574,-36.9486,1.4044,0.1000,7.8141,-47481.7000,60080.3187
6628.0000,10.2173,16.6759,171.2000,64438.0000,-64266.8000,2.9742,37.4728,9787.0081,9824.4808,145.2574,74225.0081,133.7272,-74091.2808,16.6942,17.3502,3748.1000,3388.0000,360.1000,0.3799,741.8384,579.4325,1321.2709,18.5521,3967.4325,3006.2616,-961.1709,16.6574,8.4223,12.5398,1.2208,82405.2544,16.6759,16.6942,16.6850,-5.4085,1.1180,16.6942,16.6110,16.6526,-4.3819,0.7382,16.6759,16.6759,16.6759,-5.0286,-1.8562,12.3409,12.2370,12.2890,-6.1392,-1.1180,8.4223,9.7631,9.0927,-35.4770,-0.7382,8.4223,9.0007,8.7115,-38.4933,1.8562,0.1000,7.8141,-63906.7000,82405.2544
