Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6629.0000,9.9883,16.4319,209.3000,71211.2000,-71001.9000,3.2918,45.9991,10764.5273,10810.5264,160.7664,81975.7273,163.3009,-81812.4264,9.6398,11.3428,6434.3000,9104.2000,-2669.9000,0.8279,1424.2033,1414.2486,2838.4519,40.4314,10518.4486,5010.0967,-5508.3519,15.9945,9.2668,12.6306,1.5837,106899.3293,16.4319,16.7324,16.5822,-7.4595,0.8213,14.0269,15.1542,14.5906,-30.4485,1.6492,16.4319,16.5554,16.4937,-8.1176,-2.4705,9.6398,11.6107,10.6252,-29.1463,-0.8213,9.2668,9.6398,9.4533,-30.9395,-1.6492,9.2668,9.4489,9.3579,-30.2810,2.4705,0.1000,7.8141,-73671.8000,106899.3293
6630.0000,9.8520,16.3382,0.0000,143643.5000,-143643.5000,6.6072,0.0000,21652.8777,21652.8777,322.6862,165296.3777,0.0000,-165296.3777,16.4894,15.0872,1775.9000,589.5000,1186.4000,0.1373,352.5048,100.4680,452.9729,6.7075,689.9680,1423.3952,733.4271,16.3220,9.3522,12.8371,2.5767,173927.5471,16.3382,16.4894,16.4138,-9.7352,2.2482,16.4894,16.1403,16.3148,-6.0805,2.1108,16.3382,16.4101,16.3742,-9.6862,-4.3590,10.0381,10.4889,10.2635,-31.8491,-2.2482,9.3522,9.7096,9.5309,-30.6496,-2.1108,9.3522,9.5235,9.4379,-30.3971,4.3590,0.1000,7.8141,-142457.1000,173927.5471
6631.0000,9.8306,16.3218,0.0000,197227.3000,-197227.3000,9.0646,0.0000,29717.1168,29717.1168,442.7017,226944.4168,0.0000,-226944.4168,16.4161,12.4853,565.6000,0.0000,565.6000,0.0299,112.3841,0.0000,112.3841,1.4599,0.0000,453.2159,453.2159,16.3952,9.5592,12.9772,3.5291,238213.2946,16.3218,16.4161,16.3689,-10.1377,3.0315,16.4161,16.4517,16.4339,-6.4950,3.0016,16.3218,16.3671,16.3444,-9.9549,-6.0331,9.8149,10.1536,9.9843,-34.0107,-3.0315,9.5592,9.7883,9.6738,-29.3858,-3.0016,9.5592,9.6684,9.6138,-28.9182,6.0331,0.1000,7.8141,-196661.7000,238213.2946
6632.0000,9.8654,16.3580,0.0000,213208.0000,-213208.0000,9.7979,0.0000,32147.9079,32147.9079,478.5121,245355.9079,0.0000,-245355.9079,9.8363,15.4011,0.0000,17096.7000,-17096.7000,0.9171,0.0000,2660.9712,2660.9712,44.7884,19757.6712,0.0000,-19757.6712,16.3529,9.6511,13.0020,4.1032,276968.5500,16.3580,16.4378,16.3979,-9.6909,2.9603,16.1926,16.2843,16.2384,-9.8066,3.8773,16.3580,16.3918,16.3749,-9.5395,-6.8376,9.8363,10.1256,9.9809,-32.9655,-2.9603,9.6511,9.8363,9.7437,-29.0912,-3.8773,9.6511,9.7528,9.7019,-28.5705,6.8376,0.1000,7.8141,-230304.7000,276968.5500
6633.0000,9.8337,16.3243,0.0000,228626.0000,-228626.0000,10.5086,0.0000,34450.2510,34450.2510,513.2208,263076.2510,0.0000,-263076.2510,9.8086,15.5384,0.0000,19780.1000,-19780.1000,1.0343,0.0000,3077.7717,3077.7717,50.5134,22857.8717,0.0000,-22857.8717,16.3248,9.6201,12.9724,4.4222,298498.4015,16.3243,16.4120,16.3682,-10.0869,3.1581,16.1965,16.2598,16.2282,-10.0359,4.1924,16.3243,16.3618,16.3431,-9.9905,-7.3505,9.8086,10.0839,9.9463,-32.8299,-3.1581,9.6201,9.8086,9.7144,-29.9010,-4.1924,9.6201,9.7262,9.6731,-29.5060,7.3505,0.1000,7.8141,-248406.1000,298498.4015
6634.0000,9.8486,16.3407,0.0000,246067.3000,-246067.3000,11.3081,0.0000,37089.6783,37089.6783,552.2696,283156.9783,0.0000,-283156.9783,9.8211,15.5515,0.0000,29816.3000,-29816.3000,1.5590,0.0000,4639.9763,4639.9763,76.1371,34456.2763,0.0000,-34456.2763,16.3081,9.6635,12.9858,4.8853,329758.6461,16.3407,16.4181,16.3794,-9.9237,3.2497,16.1371,16.2019,16.1695,-10.8461,4.8087,16.3407,16.3715,16.3561,-9.8201,-8.0584,9.8211,10.0789,9.9500,-32.3814,-3.2497,9.6635,9.8211,9.7423,-29.7864,-4.8087,9.6635,9.7557,9.7096,-29.3710,8.0584,0.1000,7.8141,-275883.6000,329758.6461
6635.0000,9.8594,16.3511,0.0000,257113.7000,-257113.7000,11.8168,0.0000,38763.2779,38763.2779,577.1127,295876.9779,0.0000,-295876.9779,9.8284,15.5586,0.0000,43458.7000,-43458.7000,2.2723,0.0000,6763.4799,6763.4799,110.9776,50222.1799,0.0000,-50222.1799,16.2827,9.6881,12.9854,5.3091,358361.2826,16.3511,16.4293,16.3902,-9.8168,3.1815,16.0665,16.1289,16.0977,-11.6840,5.4538,16.3511,16.3798,16.3655,-9.7457,-8.6353,9.8284,10.0881,9.9582,-32.0351,-3.1815,9.6881,9.8284,9.7582,-29.8224,-5.4538,9.6881,9.7751,9.7316,-29.4080,8.6353,0.1000,7.8141,-300572.4000,358361.2826
6636.0000,9.7865,16.2766,0.0000,265723.1000,-265723.1000,12.2132,0.0000,40001.5445,40001.5445,596.4752,305724.6445,0.0000,-305724.6445,9.7573,15.4868,0.0000,39869.0000,-39869.0000,2.0847,0.0000,6200.4256,6200.4256,101.8131,46069.4256,0.0000,-46069.4256,16.2281,9.6029,12.9155,5.4128,365365.3569,16.2766,16.3689,16.3227,-10.6743,3.3762,16.0322,16.0924,16.0623,-11.9806,5.4609,16.2766,16.3120,16.2943,-10.6553,-8.8371,9.7573,10.0193,9.8883,-32.7228,-3.3762,9.6029,9.7573,9.6801,-30.9595,-5.4609,9.6029,9.6976,9.6502,-30.6472,8.8371,0.1000,7.8141,-305592.1000,365365.3569
6637.0000,9.8043,16.2975,0.0000,276841.0000,-276841.0000,12.7188,0.0000,41690.4120,41690.4120,621.1647,318531.4120,0.0000,-318531.4120,9.7735,15.5043,0.0000,52096.4000,-52096.4000,2.7235,0.0000,8103.3311,8103.3311,133.0098,60199.7311,0.0000,-60199.7311,16.2140,9.6450,12.9295,5.7964,391254.3159,16.2975,16.3762,16.3369,-10.3977,3.3318,15.9841,16.0416,16.0129,-12.4563,6.0552,16.2975,16.3251,16.3113,-10.3432,-9.3870,9.7735,10.0235,9.8985,-32.3387,-3.3318,9.6450,9.7735,9.7092,-30.5899,-6.0552,9.6450,9.7265,9.6858,-30.2383,9.3870,0.1000,7.8141,-328937.4000,391254.3159
6638.0000,9.7732,16.2652,0.0000,286093.8000,-286093.8000,13.1453,0.0000,43056.4383,43056.4383,641.9933,329150.2383,0.0000,-329150.2383,9.7428,15.4731,0.0000,53923.9000,-53923.9000,2.8191,0.0000,8385.0373,8385.0373,137.6824,62308.9373,0.0000,-62308.9373,16.1836,9.6114,12.8975,5.9953,404680.9394,16.2652,16.3504,16.3078,-10.7354,3.4420,15.9554,16.0103,15.9829,-12.6605,6.2612,16.2652,16.2955,16.2803,-10.7125,-9.7032,9.7428,9.9927,9.8677,-32.5689,-3.4420,9.6114,9.7428,9.6771,-31.0695,-6.2612,9.6114,9.6954,9.6534,-30.7644,9.7032,0.1000,7.8141,-340017.7000,404680.9394
6639.0000,9.7518,16.2446,0.0000,294726.9000,-294726.9000,13.5394,0.0000,44336.3354,44336.3354,661.2446,339063.2354,0.0000,-339063.2354,9.7217,15.4525,0.0000,57199.4000,-57199.4000,2.9901,0.0000,8892.5202,8892.5202,146.0323,66091.9202,0.0000,-66091.9202,16.1580,9.5955,12.8768,6.1984,418390.1894,16.2446,16.3283,16.2865,-10.9276,3.5164,15.9258,15.9796,15.9527,-12.8811,6.5066,16.2446,16.2739,16.2593,-10.9035,-10.0230,9.7217,9.9662,9.8440,-32.6865,-3.5164,9.5955,9.7217,9.6586,-31.2978,-6.5066,9.5955,9.6766,9.6361,-31.0099,10.0230,0.1000,7.8141,-351926.3000,418390.1894
6640.0000,9.7072,16.2000,0.0000,295421.6000,-295421.6000,13.5696,0.0000,44400.4258,44400.4258,662.7197,339822.0258,0.0000,-339822.0258,9.6760,15.4068,0.0000,59788.8000,-59788.8000,3.1253,0.0000,9290.9041,9290.9041,152.6336,69079.7041,0.0000,-69079.7041,16.1118,9.5473,12.8296,6.2622,422700.9809,16.2000,16.2907,16.2454,-11.3500,3.4815,15.8726,15.9291,15.9008,-13.3634,6.6067,16.2000,16.2315,16.2158,-11.3582,-10.0882,9.6760,9.9282,9.8021,-33.0288,-3.4815,9.5473,9.6760,9.6117,-31.8538,-6.6067,9.5473,9.6310,9.5892,-31.5932,10.0882,0.1000,7.8141,-355210.4000,422700.9809
6641.0000,9.6226,16.1156,0.0000,301952.9000,-301952.9000,13.8660,0.0000,45304.0188,45304.0188,677.1935,347256.9188,0.0000,-347256.9188,9.5957,15.3266,0.0000,46564.8000,-46564.8000,2.4337,0.0000,7230.2796,7230.2796,118.8583,53795.0796,0.0000,-53795.0796,16.0633,9.4521,12.7577,6.1575,415633.2138,16.1156,16.2100,16.1628,-12.2240,3.8108,15.8657,15.9214,15.8936,-13.2594,6.2445,16.1156,16.1514,16.1335,-12.2270,-10.0552,9.5957,9.8377,9.7167,-33.8638,-3.8108,9.4521,9.5957,9.5239,-32.8306,-6.2445,9.4521,9.5411,9.4966,-32.6495,10.0552,0.1000,7.8141,-348517.7000,415633.2138
6642.0000,9.1503,15.6385,0.0000,202000.5000,-202000.5000,9.2715,0.0000,30021.5685,30021.5685,452.8037,232022.0685,0.0000,-232022.0685,9.1306,14.8594,0.0000,14985.9000,-14985.9000,0.7831,0.0000,2316.7191,2316.7191,38.2430,17302.6191,0.0000,-17302.6191,15.7586,8.7637,12.2611,4.0187,271263.2009,15.6385,15.8687,15.7536,-16.9304,2.8295,15.6499,15.7847,15.7173,-15.2595,3.6125,15.6385,15.7439,15.6912,-17.3337,-6.4420,9.1306,9.5490,9.3398,-38.1125,-2.8295,8.7637,9.1306,8.9472,-39.5843,-3.6125,8.7637,8.9753,8.8695,-40.0194,6.4420,0.1000,7.8141,-216986.4000,271263.2009
6643.0000,9.1603,15.6667,0.0000,194423.8000,-194423.8000,8.8992,0.0000,28901.2469,28901.2469,434.6206,223325.0469,0.0000,-223325.0469,9.1435,14.8802,0.0000,7684.1000,-7684.1000,0.4010,0.0000,1188.0508,1188.0508,19.5832,8872.1508,0.0000,-8872.1508,15.7610,8.8489,12.3050,3.6732,247938.5461,15.6667,15.8165,15.7416,-16.1208,2.8327,15.7004,15.8095,15.7549,-14.3625,3.2337,15.6667,15.7351,15.7009,-16.1966,-6.0664,9.1435,9.4904,9.3170,-37.4430,-2.8327,8.8489,9.1435,8.9962,-37.7248,-3.2337,8.8489,9.0062,8.9276,-37.9599,6.0664,0.1000,7.8141,-202107.9000,247938.5461
6644.0000,9.0449,15.5490,0.0000,122773.6000,-122773.6000,5.6199,0.0000,18208.7120,18208.7120,274.4676,140982.3120,0.0000,-140982.3120,9.0574,14.7932,0.0000,2377.8000,-2377.8000,0.1241,0.0000,367.3464,367.3464,6.0601,2745.1464,0.0000,-2745.1464,15.7515,8.4642,12.1079,2.3918,161446.6303,15.5490,15.8002,15.6746,-16.4159,1.8319,15.7364,15.8981,15.8172,-13.4469,1.9560,15.5490,15.6758,15.6124,-16.7645,-3.7880,9.0574,9.5789,9.3181,-36.8779,-1.8319,8.4642,9.0574,8.7608,-40.0358,-1.9560,8.4642,8.7866,8.6254,-41.0547,3.7880,0.1000,7.8141,-125151.4000,161446.6303
6645.0000,9.1153,15.6249,0.0000,112608.7000,-112608.7000,5.1512,0.0000,16724.4352,16724.4352,251.5751,129333.1352,0.0000,-129333.1352,9.1167,14.8543,0.0000,860.5000,-860.5000,0.0449,0.0000,133.0106,133.0106,2.1926,993.5106,0.0000,-993.5106,15.8138,8.5754,12.1946,2.1491,145067.2142,15.6249,15.8397,15.7323,-15.2556,1.7021,15.8144,15.9767,15.8955,-12.5036,1.7470,15.6249,15.7313,15.6781,-15.4664,-3.4491,9.1167,9.6429,9.3798,-35.7761,-1.7021,8.5754,9.1167,8.8460,-38.1805,-1.7470,8.5754,8.8550,8.7152,-38.9966,3.4491,0.1000,7.8141,-113469.2000,145067.2142
6646.0000,9.1947,15.7030,0.0000,87238.5000,-87238.5000,3.9923,0.0000,12976.9374,12976.9374,194.9759,100215.4374,0.0000,-100215.4374,9.1993,14.9365,0.0000,2917.1000,-2917.1000,0.1522,0.0000,451.2489,451.2489,7.4340,3368.3489,0.0000,-3368.3489,15.8988,8.5223,12.2105,1.7469,117915.4030,15.7030,15.9478,15.8254,-13.9478,1.2800,15.8403,16.0423,15.9413,-12.0748,1.4322,15.7030,15.8230,15.7630,-14.2528,-2.7123,9.1993,9.8326,9.5159,-33.9945,-1.2800,8.5223,9.1993,8.8608,-37.6909,-1.4322,8.5223,8.8937,8.7080,-38.7070,2.7123,0.1000,7.8141,-90155.6000,117915.4030
6647.0000,9.2855,15.7923,0.0000,74597.3000,-74597.3000,3.4153,0.0000,11116.6192,11116.6192,166.7999,85713.9192,0.0000,-85713.9192,9.2837,15.0203,0.0000,3122.8000,-3122.8000,0.1630,0.0000,483.4484,483.4484,7.9601,3606.2484,0.0000,-3606.2484,15.9882,8.5384,12.2633,1.5233,102820.3312,15.7923,16.0521,15.9222,-12.8032,1.0841,15.9173,16.1196,16.0184,-11.2746,1.2471,15.7923,15.9179,15.8551,-13.1430,-2.3312,9.2837,10.0024,9.6430,-32.5912,-1.0841,8.5384,9.2837,8.9111,-36.8601,-1.2471,8.5384,8.9521,8.7452,-37.9471,2.3312,0.1000,7.8141,-77720.1000,102820.3312
6648.0000,9.3747,15.8745,27.0000,66502.1000,-66475.1000,3.0479,5.9995,9927.9837,9933.9832,148.8533,76430.0837,21.0005,-76409.0832,9.3835,15.1194,0.0000,1998.6000,-1998.6000,0.1043,0.0000,309.6987,309.6987,5.0957,2308.2987,0.0000,-2308.2987,16.0830,8.5466,12.3148,1.3575,91628.7343,15.8745,16.1433,16.0089,-11.9075,0.9812,16.0449,16.2286,16.1367,-10.0589,1.0855,15.8745,16.0066,15.9405,-12.2401,-2.0667,9.3835,10.1478,9.7656,-31.3744,-0.9812,8.5466,9.3835,8.9651,-36.1214,-1.0855,8.5466,9.0077,8.7772,-37.3968,2.0667,0.1000,7.8141,-68473.7000,91628.7343
6649.0000,9.4564,15.9364,109.7000,60178.0000,-60068.3000,2.7644,24.3401,8998.6280,9022.9681,135.0070,69176.6280,85.3599,-69091.2681,9.4613,14.8970,68.4000,2318.3000,-2249.9000,0.1252,15.1875,359.5046,374.6921,6.1139,2677.8046,53.2125,-2624.5921,16.1535,8.5720,12.3627,1.2518,84495.4743,15.9364,16.2255,16.0810,-11.2512,0.8797,16.0600,16.2948,16.1774,-9.9125,1.0049,15.9364,16.0781,16.0073,-11.6325,-1.8846,9.4613,10.2915,9.8764,-30.3835,-0.8797,8.5720,9.4613,9.0166,-35.5011,-1.0049,8.5720,9.0666,8.8193,-36.7968,1.8846,0.1000,7.8141,-62318.2000,84495.4743
6650.0000,9.5477,16.0060,187.9000,54487.7000,-54299.8000,2.5092,41.6226,8162.7685,8204.3911,122.5468,62650.4685,146.2774,-62504.1911,9.5709,11.7435,434.4000,776.6000,-342.2000,0.0667,96.2685,120.5564,216.8250,3.2582,897.1564,338.1315,-559.0250,16.2028,8.5798,12.3913,1.1220,75738.0671,16.0060,16.2988,16.1524,-10.6234,0.8142,15.9538,16.3006,16.1272,-10.7801,0.8809,16.0060,16.1520,16.0790,-10.9793,-1.6951,9.5709,10.4260,9.9985,-29.2952,-0.8142,8.5798,9.5709,9.0754,-34.8490,-0.8809,8.5798,9.1259,8.8528,-36.3720,1.6951,0.1000,7.8141,-54642.0000,75738.0671
6651.0000,9.6448,16.0667,314.7000,50329.6000,-50014.9000,2.3270,69.5894,7554.6970,7624.2864,113.6488,57884.2970,245.1106,-57639.1864,9.6020,12.4301,1495.4000,3662.7000,-2167.3000,0.2812,331.2191,568.7551,899.9743,13.7333,4231.4551,1164.1809,-3067.2743,16.1254,8.7461,12.4358,1.0998,74235.5175,16.0667,16.3886,16.2277,-9.9734,0.6819,15.2329,15.9759,15.6044,-17.1422,0.9631,16.0667,16.2129,16.1398,-10.4912,-1.6451,9.6020,10.6048,10.1034,-28.4755,-0.6819,8.7461,9.6020,9.1741,-33.7700,-0.9631,8.7461,9.2469,8.9965,-34.6489,1.6451,0.1000,7.8141,-52182.2000,74235.5175
6652.0000,9.7751,16.2495,127.4000,66976.3000,-66848.9000,3.0818,28.1062,10080.1686,10108.2748,150.5088,77056.4686,99.2938,-76957.1748,16.4126,14.0562,3386.4000,535.3000,2851.1000,0.2313,672.9077,91.1124,764.0201,11.2946,626.4124,2713.4923,2087.0799,16.2934,8.7116,12.5025,1.2349,83358.4759,16.2495,16.4126,16.3311,-9.0144,1.1043,16.4126,16.2157,16.3142,-7.5717,0.8731,16.2495,16.3278,16.2886,-8.9447,-1.9774,10.6075,10.8251,10.7163,-21.5355,-1.1043,8.7116,9.6939,9.2027,-33.6556,-0.8731,8.7116,9.1888,8.9502,-35.4685,1.9774,0.1000,7.8141,-63997.8000,83358.4759
6653.0000,10.0164,16.4915,130.6000,73168.8000,-73038.2000,3.3688,28.6884,11066.8703,11095.5586,164.5255,84235.6703,101.9116,-84133.7586,16.5576,17.1552,3682.9000,3249.1000,433.8000,0.3692,730.3303,554.3835,1284.7138,18.0307,3803.4835,2952.5697,-850.9138,16.5359,8.5663,12.5511,1.3660,92203.2416,16.4915,16.5576,16.5246,-7.0482,1.2460,16.5576,16.5722,16.5649,-5.5118,0.8768,16.4915,16.5209,16.5062,-6.7586,-2.1228,11.8766,11.6554,11.7660,-10.3731,-1.2460,8.5663,9.6540,9.1102,-34.9322,-0.8768,8.5663,9.0544,8.8103,-37.1621,2.1228,0.1000,7.8141,-72604.4000,92203.2416
6654.0000,9.7904,16.2745,0.0000,146741.3000,-146741.3000,6.7508,0.0000,22091.9710,22091.9710,329.7003,168833.2710,0.0000,-168833.2710,16.4254,16.0508,933.1000,542.2000,390.9000,0.0784,185.3817,92.3068,277.6885,3.8270,634.5068,747.7183,113.2115,16.4127,9.2967,12.8547,2.7131,183135.4105,16.2745,16.4254,16.3499,-9.7548,2.2764,16.4254,16.5336,16.4795,-7.4667,2.1980,16.2745,16.3533,16.3139,-9.7574,-4.4744,9.8054,10.5391,10.1723,-32.5231,-2.2764,9.2967,9.5828,9.4398,-30.8475,-2.1980,9.2967,9.4095,9.3531,-30.3267,4.4744,0.1000,7.8141,-146350.4000,183135.4105
6655.0000,9.8014,16.2943,0.0000,201204.9000,-201204.9000,9.2441,0.0000,30298.2797,30298.2797,451.4659,231503.1797,0.0000,-231503.1797,16.3797,12.4538,22.4000,0.0000,22.4000,0.0012,4.4532,0.0000,4.4532,0.0579,0.0000,17.9468,17.9468,16.3772,9.5594,12.9683,3.6008,243051.4514,16.2943,16.3797,16.3370,-9.8870,3.0818,16.3797,16.4612,16.4204,-8.4981,3.0806,16.2943,16.3352,16.3148,-9.7283,-6.1623,9.7654,10.0908,9.9281,-33.7928,-3.0818,9.5594,9.7643,9.6619,-28.7894,-3.0806,9.5594,9.6566,9.6080,-28.2023,6.1623,0.1000,7.8141,-201182.5000,243051.4514
6656.0000,9.8514,16.3449,0.0000,216931.1000,-216931.1000,9.9672,0.0000,32699.9091,32699.9091,486.7839,249631.0091,0.0000,-249631.0091,9.8250,15.3909,0.0000,17597.9000,-17597.9000,0.9438,0.0000,2738.6694,2738.6694,46.0933,20336.5694,0.0000,-20336.5694,16.3379,9.6468,12.9923,4.1717,281588.3614,16.3449,16.4180,16.3814,-9.3727,3.0078,16.1727,16.2710,16.2218,-11.0102,3.9516,16.3449,16.3759,16.3604,-9.2361,-6.9594,9.8250,10.0980,9.9615,-32.3375,-3.0078,9.6468,9.8250,9.7359,-28.6438,-3.9516,9.6468,9.7449,9.6958,-28.0966,6.9594,0.1000,7.8141,-234529.0000,281588.3614
6657.0000,9.8203,16.3113,0.0000,231502.5000,-231502.5000,10.6399,0.0000,34874.1527,34874.1527,519.6351,266376.6527,0.0000,-266376.6527,9.7962,15.5261,0.0000,20503.4000,-20503.4000,1.0721,0.0000,3189.9209,3189.9209,52.3588,23693.3209,0.0000,-23693.3209,16.3100,9.6124,12.9612,4.4822,302549.5196,16.3113,16.3958,16.3536,-9.8394,3.1893,16.1770,16.2444,16.2107,-10.8596,4.2614,16.3113,16.3474,16.3294,-9.7641,-7.4506,9.7962,10.0638,9.9300,-32.2943,-3.1893,9.6124,9.7962,9.7043,-29.5767,-4.2614,9.6124,9.7161,9.6642,-29.1685,7.4506,0.1000,7.8141,-252005.9000,302549.5196
6658.0000,9.8184,16.3105,0.0000,246314.0000,-246314.0000,11.3186,0.0000,37103.9080,37103.9080,552.7797,283417.9080,0.0000,-283417.9080,9.7924,15.5228,0.0000,28133.0000,-28133.0000,1.4709,0.0000,4376.7701,4376.7701,71.8360,32509.7701,0.0000,-32509.7701,16.2856,9.6309,12.9582,4.8632,328268.1043,16.3105,16.3893,16.3499,-9.9110,3.2826,16.1212,16.1895,16.1553,-11.4096,4.7534,16.3105,16.3424,16.3265,-9.8364,-8.0360,9.7924,10.0476,9.9200,-32.1056,-3.2826,9.6309,9.7924,9.7117,-29.7599,-4.7534,9.6309,9.7247,9.6778,-29.3611,8.0360,0.1000,7.8141,-274447.0000,328268.1043
6659.0000,9.8548,16.3476,0.0000,260143.3000,-260143.3000,11.9539,0.0000,39216.3516,39216.3516,583.8088,299359.6516,0.0000,-299359.6516,9.8248,15.5555,0.0000,44494.1000,-44494.1000,2.3263,0.0000,6924.3719,6924.3719,113.6119,51418.4719,0.0000,-51418.4719,16.2750,9.6914,12.9832,5.3721,362616.3755,16.3476,16.4192,16.3834,-9.5356,3.2092,16.0562,16.1191,16.0877,-12.0642,5.5355,16.3476,16.3736,16.3606,-9.4631,-8.7447,9.8248,10.0748,9.9498,-31.5379,-3.2092,9.6914,9.8248,9.7581,-29.4178,-5.5355,9.6914,9.7741,9.7327,-28.9878,8.7447,0.1000,7.8141,-304637.4000,362616.3755
6660.0000,9.8303,16.3214,0.0000,273203.6000,-273203.6000,12.5567,0.0000,41164.5606,41164.5606,613.2503,314368.1606,0.0000,-314368.1606,9.8002,15.5301,0.0000,48895.6000,-48895.6000,2.5567,0.0000,7607.4849,7607.4849,124.8629,56503.0849,0.0000,-56503.0849,16.2453,9.6660,12.9557,5.6818,383521.3739,16.3214,16.4017,16.3615,-9.8980,3.3334,16.0234,16.0806,16.0520,-12.2799,5.8900,16.3214,16.3505,16.3359,-9.8691,-9.2234,9.8002,10.0509,9.9256,-31.7544,-3.3334,9.6660,9.8002,9.7331,-29.9768,-5.8900,9.6660,9.7506,9.7083,-29.6058,9.2234,0.1000,7.8141,-322099.2000,383521.3739
6661.0000,9.8424,16.3345,0.0000,285230.2000,-285230.2000,13.1076,0.0000,42987.2503,42987.2503,640.1536,328217.4503,0.0000,-328217.4503,9.8109,15.5413,0.0000,61313.6000,-61313.6000,3.2057,0.0000,9540.5702,9540.5702,156.5627,70854.1702,0.0000,-70854.1702,16.2304,9.6933,12.9619,6.0936,411318.7597,16.3345,16.4097,16.3721,-9.7871,3.3006,15.9819,16.0356,16.0087,-12.6183,6.5064,16.3345,16.3597,16.3471,-9.7524,-9.8070,9.8109,10.0572,9.9340,-31.5357,-3.3006,9.6933,9.8109,9.7521,-29.8715,-6.5064,9.6933,9.7701,9.7317,-29.4942,9.8070,0.1000,7.8141,-346543.8000,411318.7597
6662.0000,9.8244,16.3158,0.0000,297629.7000,-297629.7000,13.6784,0.0000,44839.4566,44839.4566,668.0298,342469.1566,0.0000,-342469.1566,9.7931,15.5232,0.0000,65951.5000,-65951.5000,3.4483,0.0000,10260.4200,10260.4200,168.4109,76211.9200,0.0000,-76211.9200,16.2077,9.6775,12.9426,6.3907,431371.1583,16.3158,16.3947,16.3552,-10.0372,3.4100,15.9565,16.0067,15.9816,-12.7522,6.8583,16.3158,16.3420,16.3289,-10.0229,-10.2684,9.7931,10.0370,9.9150,-31.7045,-3.4100,9.6775,9.7931,9.7353,-30.2212,-6.8583,9.6775,9.7538,9.7157,-29.8787,10.2684,0.1000,7.8141,-363581.2000,431371.1583
6663.0000,9.7779,16.2692,0.0000,305008.8000,-305008.8000,14.0160,0.0000,45907.5190,45907.5190,684.5195,350916.3190,0.0000,-350916.3190,9.7468,15.4769,0.0000,66654.5000,-66654.5000,3.4849,0.0000,10365.0307,10365.0307,170.1970,77019.5307,0.0000,-77019.5307,16.1659,9.6289,12.8974,6.5371,441255.3946,16.2692,16.3537,16.3114,-10.5648,3.5104,15.9169,15.9682,15.9425,-13.0550,6.9953,16.2692,16.2975,16.2834,-10.5730,-10.5056,9.7468,9.9912,9.8690,-32.1713,-3.5104,9.6289,9.7468,9.6878,-30.8697,-6.9953,9.6289,9.7067,9.6678,-30.5663,10.5056,0.1000,7.8141,-371663.3000,441255.3946
6664.0000,9.6951,16.1867,0.0000,302728.7000,-302728.7000,13.9074,0.0000,45487.3990,45487.3990,679.2162,348216.0990,0.0000,-348216.0990,9.6634,15.3937,0.0000,63570.0000,-63570.0000,3.3232,0.0000,9877.2634,9877.2634,162.2986,73447.2634,0.0000,-73447.2634,16.0953,9.5360,12.8157,6.4581,435923.2819,16.1867,16.2819,16.2343,-11.4178,3.5281,15.8511,15.9075,15.8793,-13.6337,6.8513,16.1867,16.2193,16.2030,-11.4637,-10.3793,9.6634,9.9173,9.7903,-32.9676,-3.5281,9.5360,9.6634,9.5997,-31.9095,-6.8513,9.5360,9.6196,9.5778,-31.6541,10.3793,0.1000,7.8141,-366298.7000,435923.2819
6665.0000,9.6243,16.1179,0.0000,311169.4000,-311169.4000,14.2882,0.0000,46688.4691,46688.4691,697.8136,357857.8691,0.0000,-357857.8691,9.5972,15.3284,0.0000,51301.5000,-51301.5000,2.6812,0.0000,7965.8822,7965.8822,130.9440,59267.3822,0.0000,-59267.3822,16.0550,9.4627,12.7589,6.3922,431472.7363,16.1179,16.2084,16.1631,-12.0896,3.8690,15.8482,15.9017,15.8750,-13.4428,6.5502,16.1179,16.1514,16.1346,-12.0962,-10.4192,9.5972,9.8327,9.7149,-33.6265,-3.8690,9.4627,9.5972,9.5300,-32.5892,-6.5502,9.4627,9.5469,9.5048,-32.3901,10.4192,0.1000,7.8141,-362470.9000,431472.7363
6666.0000,9.1476,15.6357,0.0000,211109.5000,-211109.5000,9.6897,0.0000,31373.6617,31373.6617,473.2272,242483.1617,0.0000,-242483.1617,9.1233,14.8520,0.0000,18951.2000,-18951.2000,0.9903,0.0000,2929.5323,2929.5323,48.3624,21880.7323,0.0000,-21880.7323,15.7361,8.7843,12.2602,4.2424,286360.3151,15.6357,15.8607,15.7482,-16.8617,2.8998,15.6039,15.7363,15.6701,-15.7609,3.8901,15.6357,15.7359,15.6858,-17.2803,-6.7899,9.1233,9.5323,9.3278,-38.0010,-2.8998,8.7843,9.1233,8.9538,-39.3394,-3.8901,8.7843,8.9833,8.8838,-39.6915,6.7899,0.1000,7.8141,-230060.7000,286360.3151
6667.0000,9.1519,15.6582,0.0000,203008.7000,-203008.7000,9.2920,0.0000,30172.3291,30172.3291,453.8044,233181.0291,0.0000,-233181.0291,9.1330,14.8696,0.0000,10032.2000,-10032.2000,0.5235,0.0000,1550.9439,1550.9439,25.5668,11583.1439,0.0000,-11583.1439,15.7386,8.8564,12.2975,3.8600,260547.1250,15.6582,15.8040,15.7311,-16.0988,2.9228,15.6621,15.7661,15.7141,-14.7062,3.4463,15.6582,15.7237,15.6909,-16.1834,-6.3691,9.1330,9.4691,9.3011,-37.3629,-2.9228,8.8564,9.1330,8.9947,-37.5808,-3.4463,8.8564,9.0063,8.9313,-37.7726,6.3691,0.1000,7.8141,-213040.9000,260547.1250
6668.0000,9.0216,15.5256,0.0000,131005.4000,-131005.4000,5.9964,0.0000,19420.6379,19420.6379,292.8559,150426.0379,0.0000,-150426.0379,9.0288,14.7646,0.0000,3102.6000,-3102.6000,0.1619,0.0000,479.1968,479.1968,7.9071,3581.7968,0.0000,-3581.7968,15.7160,8.4777,12.0969,2.5471,171930.3945,15.5256,15.7690,15.6473,-16.5808,1.9448,15.6918,15.8483,15.7700,-13.8343,2.1067,15.5256,15.6473,15.5864,-16.9280,-4.0516,9.0288,9.5289,9.2788,-37.0678,-1.9448,8.4777,9.0288,8.7532,-39.9493,-2.1067,8.4777,8.7781,8.6279,-40.8691,4.0516,0.1000,7.8141,-134108.0000,171930.3945
6669.0000,9.0931,15.6032,0.0000,120403.1000,-120403.1000,5.5070,0.0000,17874.1685,17874.1685,268.9521,138277.2685,0.0000,-138277.2685,9.0910,14.8289,0.0000,1390.1000,-1390.1000,0.0725,0.0000,214.8223,214.8223,3.5417,1604.9223,0.0000,-1604.9223,15.7780,8.5918,12.1849,2.2911,154649.5845,15.6032,15.8068,15.7050,-15.3777,1.8115,15.7691,15.9250,15.8470,-12.8668,1.8840,15.6032,15.7031,15.6531,-15.5765,-3.6955,9.0910,9.5878,9.3394,-35.9265,-1.8115,8.5918,9.0910,8.8414,-38.0404,-1.8840,8.5918,8.8506,8.7212,-38.7606,3.6955,0.1000,7.8141,-121793.2000,154649.5845
6670.0000,9.1745,15.6833,0.0000,93982.2000,-93982.2000,4.3003,0.0000,13974.4585,13974.4585,210.0209,107956.6585,0.0000,-107956.6585,9.1583,14.8957,0.0000,6030.5000,-6030.5000,0.3147,0.0000,932.5114,932.5114,15.3672,6963.0114,0.0000,-6963.0114,15.8444,8.5761,12.2102,1.9167,129374.4599,15.6833,15.9191,15.8012,-14.0097,1.3286,15.7231,15.9364,15.8297,-13.1684,1.6432,15.6833,15.7935,15.7384,-14.3393,-2.9718,9.1583,9.7762,9.4672,-34.2185,-1.3286,8.5761,9.1583,8.8672,-37.4137,-1.6432,8.5761,8.9055,8.7408,-38.1507,2.9718,0.1000,7.8141,-100012.7000,129374.4599
6671.0000,9.2659,15.7732,0.0000,80164.4000,-80164.4000,3.6698,0.0000,11941.5792,11941.5792,179.2270,92105.9792,0.0000,-92105.9792,9.2307,14.9675,0.0000,7546.1000,-7546.1000,0.3938,0.0000,1167.6528,1167.6528,19.2330,8713.7528,0.0000,-8713.7528,15.9152,8.6115,12.2634,1.6959,114473.3267,15.7732,16.0298,15.9015,-12.8153,1.0920,15.7482,15.9631,15.8557,-12.8347,1.4858,15.7732,15.8876,15.8304,-13.2186,-2.5778,9.2307,9.9512,9.5909,-32.8237,-1.0920,8.6115,9.2307,8.9211,-36.5595,-1.4858,8.6115,8.9757,8.7936,-37.2601,2.5778,0.1000,7.8141,-87710.5000,114473.3267
6672.0000,9.3581,15.8598,18.4000,64639.3000,-64620.9000,2.9617,4.0898,9646.6714,9650.7612,144.6453,74285.9714,14.3102,-74271.6612,9.3401,15.0765,0.0000,4963.4000,-4963.4000,0.2591,0.0000,768.8024,768.8024,12.6529,5732.2024,0.0000,-5732.2024,16.0257,8.5370,12.2814,1.3782,93028.9077,15.8598,16.1414,16.0006,-11.7691,0.9009,15.9036,16.0899,15.9968,-11.1589,1.1600,15.8598,15.9896,15.9247,-12.1993,-2.0608,9.3401,10.1495,9.7448,-31.2039,-0.9009,8.5370,9.3401,8.9386,-36.2786,-1.1600,8.5370,9.0121,8.7746,-37.3845,2.0608,0.1000,7.8141,-69584.3000,93028.9077
6673.0000,9.4251,15.9230,25.3000,63120.9000,-63095.6000,2.8941,5.6167,9432.7458,9438.3625,141.3438,72553.6458,19.6833,-72533.9625,9.4157,15.1509,0.0000,2837.6000,-2837.6000,0.1482,0.0000,439.8424,439.8424,7.2360,3277.4424,0.0000,-3277.4424,16.1161,8.5786,12.3473,1.3103,88446.1826,15.9230,16.2054,16.0642,-11.2389,0.9153,16.0585,16.2243,16.1414,-9.6975,1.0635,15.9230,16.0580,15.9905,-11.6140,-1.9788,9.4157,10.2367,9.8262,-30.6145,-0.9153,8.5786,9.4157,8.9971,-35.5095,-1.0635,8.5786,9.0497,8.8141,-36.7464,1.9788,0.1000,7.8141,-65933.2000,88446.1826
6674.0000,9.4993,15.9741,122.5000,56897.0000,-56774.5000,2.6155,27.1592,8515.3756,8542.5348,127.7360,65412.3756,95.3408,-65317.0348,9.5133,15.0201,38.4000,1721.6000,-1683.2000,0.0922,8.5185,267.1059,275.6244,4.5041,1988.7059,29.8815,-1958.8244,16.1953,8.5616,12.3785,1.1811,79723.4846,15.9741,16.2702,16.1222,-10.7662,0.8411,16.1467,16.3379,16.2423,-8.9017,0.9333,15.9741,16.1203,16.0472,-11.1432,-1.7744,9.5133,10.3590,9.9361,-29.6336,-0.8411,8.5616,9.5133,9.0375,-35.0637,-0.9333,8.5616,9.0919,8.8268,-36.5411,1.7744,0.1000,7.8141,-58457.7000,79723.4846
6675.0000,9.5895,16.0367,222.1000,52028.2000,-51806.1000,2.3990,49.1616,7800.9000,7850.0616,117.1634,59829.1000,172.9384,-59656.1616,9.5986,10.5720,911.6000,954.5000,-42.9000,0.1047,201.9241,148.2128,350.1368,5.1126,1102.7128,709.6759,-393.0368,16.1966,8.6197,12.4082,1.0840,73167.9776,16.0367,16.3383,16.1875,-10.2052,0.7648,15.6441,16.2192,15.9316,-13.0717,0.8695,16.0367,16.1846,16.1107,-10.5925,-1.6342,9.5986,10.4960,10.0473,-28.6954,-0.7648,8.6197,9.5986,9.1092,-34.2619,-0.8695,8.6197,9.1652,8.8925,-35.6988,1.6342,0.1000,7.8141,-51849.0000,73167.9776
6676.0000,9.6680,16.1436,124.7000,68498.9000,-68374.2000,3.1505,27.5633,10286.8367,10314.4001,153.8653,78785.7367,97.1367,-78688.6001,9.5928,11.5005,2794.8000,4424.3000,-1629.5000,0.3990,619.1253,686.9575,1306.0828,19.4852,5111.2575,2175.6747,-2935.5828,15.9962,9.0486,12.5224,1.4091,95114.3320,16.1436,16.3744,16.2590,-9.5951,0.9172,14.8970,15.5836,15.2403,-21.0211,1.3161,16.1436,16.2393,16.1915,-9.8567,-2.2333,9.5928,10.4432,10.0180,-29.4949,-0.9172,9.0486,9.5928,9.3207,-31.8603,-1.3161,9.0486,9.3497,9.1991,-32.0694,2.2333,0.1000,7.8141,-70003.7000,95114.3320
6677.0000,9.8520,16.3234,162.4000,74380.5000,-74218.1000,3.4241,35.7785,11212.1588,11247.9372,167.2283,85592.6588,126.6215,-85466.0372,16.4441,13.9154,5423.7000,710.5000,4713.2000,0.3628,1077.2571,120.9973,1198.2544,17.7177,831.4973,4346.4429,3514.9456,16.2900,8.7370,12.5135,1.3212,89182.1179,16.3234,16.4441,16.3838,-8.3744,1.2623,16.4441,16.0667,16.2554,-7.2158,0.8995,16.3234,16.3829,16.3531,-8.1992,-2.1618,10.9426,10.9431,10.9429,-18.5273,-1.2623,8.7370,9.7437,9.2404,-33.3165,-0.8995,8.7370,9.2150,8.9760,-35.3872,2.1618,0.1000,7.8141,-69504.9000,89182.1179
6678.0000,9.7646,16.2546,0.0000,148277.1000,-148277.1000,6.8149,0.0000,22311.4115,22311.4115,332.8269,170588.5115,0.0000,-170588.5115,16.3774,14.1617,1999.1000,428.6000,1570.5000,0.1287,397.4370,72.9079,470.3449,6.2872,501.5079,1601.6630,1100.1551,16.3517,9.3115,12.8316,2.6897,181555.5251,16.2546,16.3774,16.3160,-9.6070,2.3145,16.3774,16.4232,16.4003,-6.7589,2.1858,16.2546,16.3171,16.2858,-9.5029,-4.5003,9.8740,10.3947,10.1343,-30.3008,-2.3145,9.3115,9.6215,9.4665,-30.6568,-2.1858,9.3115,9.4405,9.3760,-30.3935,4.5003,0.1000,7.8141,-146706.6000,181555.5251
6679.0000,9.8031,16.2970,0.0000,204772.5000,-204772.5000,9.4066,0.0000,30836.5728,30836.5728,459.4009,235609.0728,0.0000,-235609.0728,16.3720,12.4495,775.3000,0.0000,775.3000,0.0411,154.1475,0.0000,154.1475,2.0052,0.0000,621.1525,621.1525,16.3667,9.5581,12.9624,3.6437,245947.6672,16.2970,16.3720,16.3345,-9.4773,3.1492,16.3720,16.4344,16.4032,-7.5420,3.1081,16.2970,16.3331,16.3151,-9.2815,-6.2574,9.8008,10.0945,9.9476,-31.9373,-3.1492,9.5581,9.7658,9.6619,-28.8163,-3.1081,9.5581,9.6564,9.6072,-28.3591,6.2574,0.1000,7.8141,-203997.2000,245947.6672
6680.0000,9.8675,16.3612,0.0000,224498.8000,-224498.8000,10.3151,0.0000,33851.8281,33851.8281,503.7706,258350.6281,0.0000,-258350.6281,9.8420,15.4084,0.0000,19567.5000,-19567.5000,1.0494,0.0000,3045.7073,3045.7073,51.2503,22613.2073,0.0000,-22613.2073,16.3402,9.6769,13.0086,4.3269,292067.9810,16.3612,16.4259,16.3935,-8.8916,3.0886,16.1679,16.2563,16.2121,-10.2910,4.1379,16.3612,16.3882,16.3747,-8.7324,-7.2265,9.8420,10.0995,9.9708,-31.1349,-3.0886,9.6769,9.8420,9.7595,-28.3011,-4.1379,9.6769,9.7684,9.7227,-27.7995,7.2265,0.1000,7.8141,-244066.3000,292067.9810
6681.0000,9.8995,16.3912,0.0000,240540.9000,-240540.9000,11.0563,0.0000,36294.6131,36294.6131,539.9742,276835.5131,0.0000,-276835.5131,9.8700,15.6002,0.0000,37185.5000,-37185.5000,1.9445,0.0000,5789.5958,5789.5958,94.9641,42975.0958,0.0000,-42975.0958,16.3289,9.7262,13.0276,4.9050,331087.0757,16.3912,16.4601,16.4257,-8.7138,3.0373,16.1245,16.1869,16.1557,-10.8665,4.9818,16.3912,16.4172,16.4042,-8.6135,-8.0191,9.8700,10.1267,9.9984,-30.6304,-3.0373,9.7262,9.8700,9.7981,-28.3967,-4.9818,9.7262,9.8134,9.7698,-27.9187,8.0191,0.1000,7.8141,-277726.4000,331087.0757
6682.0000,9.9156,16.4064,0.0000,255728.6000,-255728.6000,11.7567,0.0000,38599.0207,38599.0207,574.1766,294327.6207,0.0000,-294327.6207,9.8829,15.6127,0.0000,52283.6000,-52283.6000,2.7342,0.0000,8141.3509,8141.3509,133.5327,60424.9509,0.0000,-60424.9509,16.3093,9.7559,13.0326,5.4264,366278.9288,16.4064,16.4785,16.4425,-8.7048,3.0075,16.0662,16.1236,16.0949,-11.4952,5.7417,16.4064,16.4311,16.4188,-8.6445,-8.7492,9.8829,10.1427,10.0128,-30.4223,-3.0075,9.7559,9.8829,9.8194,-28.5569,-5.7417,9.7559,9.8376,9.7967,-28.1038,8.7492,0.1000,7.8141,-308012.2000,366278.9288
6683.0000,9.9067,16.3967,0.0000,269074.8000,-269074.8000,12.3714,0.0000,40606.0369,40606.0369,604.1998,309680.8369,0.0000,-309680.8369,9.8724,15.6019,0.0000,63369.6000,-63369.6000,3.3140,0.0000,9866.5698,9866.5698,161.8527,73236.1698,0.0000,-73236.1698,16.2803,9.7534,13.0168,5.8500,394872.2476,16.3967,16.4747,16.4357,-8.9451,3.0191,16.0180,16.0711,16.0445,-11.9547,6.3332,16.3967,16.4220,16.4094,-8.9234,-9.3523,9.8724,10.1361,10.0043,-30.5307,-3.0191,9.7534,9.8724,9.8129,-28.9536,-6.3332,9.7534,9.8327,9.7930,-28.5379,9.3523,0.1000,7.8141,-332444.4000,394872.2476
6684.0000,9.8350,16.3241,0.0000,280724.2000,-280724.2000,12.9063,0.0000,42301.7476,42301.7476,630.3251,323025.9476,0.0000,-323025.9476,9.8018,15.5309,0.0000,60581.4000,-60581.4000,3.1681,0.0000,9425.7858,9425.7858,154.7265,70007.1858,0.0000,-70007.1858,16.2251,9.6742,12.9496,6.0171,406151.6124,16.3241,16.4134,16.3688,-9.8478,3.2461,15.9775,16.0305,16.0040,-12.2789,6.4142,16.3241,16.3543,16.3392,-9.8662,-9.6603,9.8018,10.0638,9.9328,-31.3759,-3.2461,9.6742,9.8018,9.7380,-30.0677,-6.4142,9.6742,9.7581,9.7162,-29.7300,9.6603,0.1000,7.8141,-341305.6000,406151.6124
6685.0000,9.8454,16.3375,0.0000,293986.8000,-293986.8000,13.5104,0.0000,44309.7374,44309.7374,659.8245,338296.5374,0.0000,-338296.5374,9.8127,15.5431,0.0000,72343.7000,-72343.7000,3.7824,0.0000,11257.0895,11257.0895,184.7287,83600.7895,0.0000,-83600.7895,16.2121,9.7041,12.9581,6.4307,434074.2680,16.3375,16.4139,16.3757,-9.7041,3.2426,15.9451,15.9939,15.9695,-12.5312,7.0251,16.3375,16.3614,16.3494,-9.6799,-10.2677,9.8127,10.0613,9.9370,-31.1734,-3.2426,9.7041,9.8127,9.7584,-29.8336,-7.0251,9.7041,9.7773,9.7407,-29.4813,10.2677,0.1000,7.8141,-366330.5000,434074.2680
6686.0000,9.8531,16.3449,0.0000,310540.8000,-310540.8000,14.2720,0.0000,46812.1458,46812.1458,697.0213,357352.9458,0.0000,-357352.9458,9.8214,15.5517,0.0000,80397.5000,-80397.5000,4.2037,0.0000,12511.3903,12511.3903,205.3006,92908.8903,0.0000,-92908.8903,16.2089,9.7201,12.9645,6.8504,462403.2440,16.3449,16.4185,16.3817,-9.6414,3.3561,15.9365,15.9801,15.9583,-12.5057,7.5598,16.3449,16.3674,16.3562,-9.6152,-10.9159,9.8214,10.0607,9.9410,-31.0588,-3.3561,9.7201,9.8214,9.7707,-29.7838,-7.5598,9.7201,9.7893,9.7547,-29.4479,10.9159,0.1000,7.8141,-390938.3000,462403.2440
6687.0000,9.8590,16.3506,0.0000,325465.5000,-325465.5000,14.9586,0.0000,49067.8371,49067.8371,730.5536,374533.3371,0.0000,-374533.3371,9.8277,15.5579,0.0000,89751.8000,-89751.8000,4.6929,0.0000,13967.9776,13967.9776,229.1934,103719.7776,0.0000,-103719.7776,16.2033,9.7331,12.9682,7.2654,490411.8934,16.3506,16.4226,16.3866,-9.6107,3.4219,15.9225,15.9637,15.9431,-12.5733,8.1148,16.3506,16.3719,16.3612,-9.5891,-11.5367,9.8277,10.0618,9.9447,-30.9805,-3.4219,9.7331,9.8277,9.7804,-29.7741,-8.1148,9.7331,9.7988,9.7660,-29.4499,11.5367,0.1000,7.8141,-415217.3000,490411.8934
6688.0000,9.8054,16.2958,0.0000,329424.3000,-329424.3000,15.1411,0.0000,49610.1955,49610.1955,739.4653,379034.4955,0.0000,-379034.4955,9.7726,15.5022,0.0000,93359.4000,-93359.4000,4.8816,0.0000,14521.4525,14521.4525,238.4104,107880.8525,0.0000,-107880.8525,16.1500,9.6735,12.9117,7.4098,500163.5837,16.2958,16.3807,16.3383,-10.2282,3.4198,15.8641,15.9087,15.8864,-13.1510,8.3014,16.2958,16.3209,16.3083,-10.2662,-11.7213,9.7726,10.0192,9.8959,-31.5526,-3.4198,9.6735,9.7726,9.7230,-30.5696,-8.3014,9.6735,9.7430,9.7083,-30.2767,11.7213,0.1000,7.8141,-422783.7000,500163.5837
6689.0000,9.7053,16.1960,0.0000,336640.7000,-336640.7000,15.4679,0.0000,50593.4286,50593.4286,755.4251,387234.1286,0.0000,-387234.1286,9.6742,15.4040,0.0000,80361.5000,-80361.5000,4.2013,0.0000,12487.5784,12487.5784,205.1842,92849.0784,0.0000,-92849.0784,16.0807,9.5638,12.8223,7.3244,494399.2176,16.1960,16.2875,16.2417,-11.3215,3.7555,15.8210,15.8677,15.8443,-13.4742,7.9568,16.1960,16.2255,16.2107,-11.3674,-11.7123,9.6742,9.9138,9.7940,-32.6677,-3.7555,9.5638,9.6742,9.6190,-31.7884,-7.9568,9.5638,9.6384,9.6011,-31.5536,11.7123,0.1000,7.8141,-417002.2000,494399.2176
6690.0000,9.1210,15.6055,0.0000,229085.7000,-229085.7000,10.5197,0.0000,34027.2172,34027.2172,513.7674,263112.9172,0.0000,-263112.9172,9.0835,14.8106,0.0000,32048.4000,-32048.4000,1.6750,0.0000,4952.3364,4952.3364,81.8042,37000.7364,0.0000,-37000.7364,15.6658,8.7830,12.2244,4.7960,323731.0417,15.6055,15.8483,15.7269,-17.3129,2.9482,15.4724,15.6021,15.5372,-16.9866,4.6232,15.6055,15.7047,15.6551,-17.8481,-7.5715,9.0835,9.5089,9.2962,-38.4066,-2.9482,8.7830,9.0835,8.9333,-39.8615,-4.6232,8.7830,8.9700,8.8765,-40.1066,7.5715,0.1000,7.8141,-261134.1000,323731.0417
6691.0000,9.0942,15.6006,0.0000,216211.1000,-216211.1000,9.8947,0.0000,32097.8411,32097.8411,483.2425,248308.9411,0.0000,-248308.9411,9.0676,14.8045,0.0000,17776.1000,-17776.1000,0.9275,0.0000,2746.4871,2746.4871,45.2969,20522.5871,0.0000,-20522.5871,15.6521,8.8153,12.2337,4.2278,285378.0515,15.6006,15.7545,15.6775,-16.7573,2.9891,15.5295,15.6282,15.5789,-15.7418,3.9166,15.6006,15.6656,15.6331,-16.8783,-6.9056,9.0676,9.4071,9.2374,-37.9631,-2.9891,8.8153,9.0676,8.9414,-38.2889,-3.9166,8.8153,8.9588,8.8870,-38.4388,6.9056,0.1000,7.8141,-233987.2000,285378.0515
6692.0000,8.9442,15.4490,0.0000,141830.0000,-141830.0000,6.4897,0.0000,20993.2880,20993.2880,316.9479,162823.2880,0.0000,-162823.2880,8.9342,14.6704,0.0000,7466.5000,-7466.5000,0.3896,0.0000,1152.2231,1152.2231,19.0252,8618.7231,0.0000,-8618.7231,15.6090,8.4458,12.0274,2.8158,190063.2584,15.4490,15.6969,15.5729,-17.3429,2.0334,15.5318,15.6866,15.6092,-15.0691,2.4229,15.4490,15.5667,15.5079,-17.7274,-4.4563,8.9342,9.4315,9.1829,-37.9113,-2.0334,8.4458,8.9342,8.6900,-40.6166,-2.4229,8.4458,8.7218,8.5838,-41.3686,4.4563,0.1000,7.8141,-149296.5000,190063.2584
6693.0000,9.0145,15.5262,0.0000,129401.6000,-129401.6000,5.9159,0.0000,19180.2281,19180.2281,288.9235,148581.8281,0.0000,-148581.8281,9.0049,14.7437,0.0000,3309.3000,-3309.3000,0.1726,0.0000,511.0117,511.0117,8.4292,3820.3117,0.0000,-3820.3117,15.6799,8.5463,12.1131,2.4818,167521.1432,15.5262,15.7289,15.6276,-16.0560,1.9144,15.6474,15.7892,15.7183,-13.5961,2.0870,15.5262,15.6229,15.5746,-16.2551,-4.0015,9.0049,9.4841,9.2445,-36.6162,-1.9144,8.5463,9.0049,8.7756,-38.6299,-2.0870,8.5463,8.7899,8.6681,-39.2802,4.0015,0.1000,7.8141,-132710.9000,167521.1432
6694.0000,9.0984,15.6089,0.0000,100096.5000,-100096.5000,4.5780,0.0000,14861.1600,14861.1600,223.5829,114957.6600,0.0000,-114957.6600,9.0865,14.0741,389.2000,5011.9000,-4622.7000,0.2851,86.9914,774.4938,861.4852,13.9231,5786.3938,302.2086,-5484.1852,15.7391,8.5228,12.1309,2.0053,135355.5553,15.6089,15.8387,15.7238,-14.6101,1.4310,15.5455,15.7793,15.6624,-14.3566,1.7161,15.6089,15.7171,15.6630,-14.9071,-3.1470,9.0865,9.6683,9.3774,-34.7701,-1.4310,8.5228,9.0865,8.8046,-37.8920,-1.7161,8.5228,8.8393,8.6810,-38.6756,3.1470,0.1000,7.8141,-104719.2000,135355.5553
6695.0000,9.2455,15.7530,14.9000,83880.8000,-83865.9000,3.8391,3.3186,12490.0941,12493.4127,187.4952,96370.8941,11.5814,-96359.3127,9.2141,12.1787,1895.1000,4993.0000,-3097.9000,0.3754,422.6245,772.4780,1195.1025,18.3361,5765.4780,1472.4755,-4293.0025,15.7245,8.6438,12.1842,1.7052,115101.7854,15.7530,15.9781,15.8656,-12.8625,1.1546,15.0458,15.4991,15.2724,-18.9453,1.5300,15.7530,15.8531,15.8030,-13.1628,-2.6845,9.2141,9.8756,9.5448,-32.8065,-1.1546,8.6438,9.2141,8.9289,-36.1444,-1.5300,8.6438,8.9745,8.8091,-36.8119,2.6845,0.1000,7.8141,-86963.8000,115101.7854
6696.0000,9.6198,16.1012,153.7000,66371.6000,-66217.9000,3.0485,34.0028,9957.6063,9991.6091,148.8834,76329.2063,119.6972,-76209.5091,16.1930,14.8337,4645.9000,1574.1000,3071.8000,0.3632,926.0657,266.9394,1193.0051,17.7380,1841.0394,3719.8343,1878.7949,16.0857,8.2710,12.1783,1.1991,80938.0155,16.1012,16.1930,16.1471,-9.6616,1.1372,16.1930,15.9434,16.0682,-8.4684,0.7740,16.1012,16.1433,16.1222,-9.4933,-1.9113,11.2165,10.8740,11.0453,-14.9938,-1.1372,8.2710,9.5193,8.8951,-36.5910,-0.7740,8.2710,8.8735,8.5722,-39.6753,1.9113,0.1000,7.8141,-63146.1000,80938.0155
6697.0000,10.1107,16.5546,315.0000,64336.8000,-64021.8000,2.9709,69.0787,9750.0289,9819.1077,145.0939,74086.8289,245.9213,-73840.9077,16.5096,15.8294,7563.9000,3820.3000,3743.6000,0.6066,1500.9574,651.3145,2152.2719,29.6233,4471.6145,6062.9426,1591.3281,16.4816,8.0573,12.2694,1.1381,76823.6409,16.5546,16.5096,16.5321,-5.6331,1.1925,16.5096,16.3923,16.4510,-5.0073,0.5859,16.5546,16.5110,16.5328,-5.2237,-1.7784,12.8161,12.1928,12.5044,-0.5285,-1.1925,8.0573,9.6967,8.8770,-36.6863,-0.5859,8.0573,8.7146,8.3860,-41.3622,1.7784,0.1000,7.8141,-60278.2000,76823.6409
6698.0000,10.5757,16.9808,423.2000,58239.5000,-57816.3000,2.7047,92.0461,8912.3603,9004.4063,132.0955,67151.8603,331.1539,-66820.7063,16.8551,15.3613,11420.9000,3842.2000,7578.7000,0.8096,2255.4085,658.9330,2914.3415,39.5394,4501.1330,9165.4915,4664.3585,16.8281,7.7875,12.3078,0.9790,66083.0306,16.9808,16.8551,16.9180,-2.0392,1.1714,16.8551,16.6320,16.7435,-2.7402,0.3619,16.9808,16.8744,16.9276,-1.6044,-1.5333,13.7580,13.1832,13.4706,6.6430,-1.1714,7.7875,10.1709,8.9792,-35.3088,-0.3619,7.7875,8.5837,8.1856,-43.0736,1.5333,0.1000,7.8141,-50237.6000,66083.0306
6699.0000,10.9017,15.1396,549.6000,53102.5000,-52552.9000,2.4819,118.8559,8182.8022,8301.6580,121.2144,61285.3022,430.7441,-60854.5580,15.9298,15.6445,11480.4000,6939.1000,4541.3000,0.9759,2297.0427,1171.6294,3468.6721,47.6621,8110.7294,9183.3573,1072.6279,15.9535,8.8471,12.4003,1.1155,75294.2608,15.1396,15.9298,15.5347,-20.0583,1.5663,15.9298,16.7051,16.3174,-9.1288,0.5904,15.1396,15.7478,15.4437,-20.8998,-2.1566,13.4674,13.4389,13.4531,2.0733,-1.5663,8.8471,9.8685,9.3578,-30.8336,-0.5904,8.8471,9.0590,8.9531,-32.9819,2.1566,0.1000,7.8141,-48011.6000,75294.2608
6700.0000,11.1193,15.3281,694.4000,51920.3000,-51225.9000,2.4400,149.6004,8038.1701,8187.7705,119.1636,59958.4701,544.7996,-59413.6705,15.6506,15.1181,12488.1000,6737.6000,5750.5000,1.0271,2508.8056,1132.4379,3641.2434,50.1632,7870.0379,9979.2944,2109.2566,15.7457,9.0779,12.4118,1.0031,67709.2362,15.3281,15.6506,15.4894,-18.5245,1.5624,15.6506,16.4782,16.0644,-12.0225,0.5352,15.3281,15.5588,15.4434,-18.6550,-2.0976,13.4279,13.4441,13.4360,-0.6327,-1.5624,9.0779,10.1843,9.6311,-28.3078,-0.5352,9.0779,9.3877,9.2328,-30.6580,2.0976,0.1000,7.8141,-45475.4000,67709.2362
6701.0000,11.1329,15.2812,1002.4000,48830.3000,-47827.9000,2.3169,215.9041,7562.0140,7777.9181,113.1550,56392.3140,786.4959,-55605.8181,15.6131,14.6390,12370.1000,5399.5000,6970.6000,0.9521,2486.4603,906.9836,3393.4438,46.4997,6306.4836,9883.6397,3577.1562,15.6939,9.1780,12.4359,0.9395,63414.9603,15.2812,15.6131,15.4471,-18.0469,1.4758,15.6131,16.3315,15.9723,-12.6702,0.5237,15.2812,15.5269,15.4041,-18.1606,-1.9996,13.1295,13.2962,13.2128,-5.0202,-1.4758,9.1780,10.3853,9.7817,-27.4008,-0.5237,9.1780,9.5363,9.3571,-30.1238,1.9996,0.1000,7.8141,-40857.3000,63414.9603
6702.0000,10.4412,16.4108,2346.6000,56031.4000,-53684.8000,2.7251,511.5989,8550.1653,9061.7642,133.0873,64581.5653,1835.0011,-62746.5642,16.1614,13.1070,4127.9000,386.1000,3741.8000,0.2422,823.1840,65.4412,888.6252,11.8285,451.5412,3304.7160,2853.1748,16.2532,8.7407,12.4969,1.0658,71943.2333,16.4108,16.1614,16.2861,-7.2739,0.9891,16.1614,16.3007,16.2311,-9.1888,0.7469,16.4108,16.2328,16.3218,-6.4442,-1.7360,10.8467,12.3553,11.6010,-25.2991,-0.9891,8.7407,10.1137,9.4272,-32.4620,-0.7469,8.7407,9.3506,9.0456,-34.6086,1.7360,0.1000,7.8141,-49943.0000,71943.2333
6703.0000,9.8715,16.2337,721.4000,82004.2000,-81282.8000,3.8227,158.8769,12366.2934,12525.1703,186.6946,94370.4934,562.5231,-93807.9703,16.3869,12.4790,2416.6000,0.0000,2416.6000,0.1285,480.3743,0.0000,480.3743,6.2738,0.0000,1936.2257,1936.2257,16.3711,8.8803,12.6257,1.5813,106734.8898,16.2337,16.3869,16.3103,-8.2676,1.3171,16.3869,16.4603,16.4236,-7.2184,1.1886,16.2337,16.3288,16.2812,-8.3807,-2.5056,9.9567,11.0872,10.5219,-35.8406,-1.3171,8.8803,9.6841,9.2822,-33.9477,-1.1886,8.8803,9.2325,9.0564,-34.2526,2.5056,0.1000,7.8141,-78866.2000,106734.8898
6704.0000,9.6817,16.1030,514.0000,95363.1000,-94849.1000,4.4126,113.5853,14325.1644,14438.7496,215.5062,109688.2644,400.4147,-109287.8496,9.5986,9.5986,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3007,9.0220,12.6614,1.8353,123879.8891,16.1030,16.3160,16.2095,-10.0679,1.4709,16.3160,16.4702,16.3931,-8.1356,1.4709,16.1030,16.2160,16.1595,-10.3815,-2.9418,9.5986,10.4554,10.0270,-38.7100,-1.4709,9.0220,9.5986,9.3103,-33.2700,-1.4709,9.0220,9.2948,9.1584,-32.9961,2.9418,0.1000,7.8141,-94849.1000,123879.8891
6705.0000,9.6573,16.1484,35.0000,125471.5000,-125436.5000,5.7629,7.7378,18838.5912,18846.3290,281.4518,144310.0912,27.2622,-144282.8290,9.6145,15.3469,0.0000,269.8000,-269.8000,0.0141,0.0000,41.9005,41.9005,0.6885,311.7005,0.0000,-311.7005,16.2796,9.2135,12.7465,2.3326,157448.4992,16.1484,16.2834,16.2159,-10.1056,1.9163,16.2766,16.4103,16.3434,-8.9626,1.9304,16.1484,16.2141,16.1812,-10.1763,-3.8466,9.6145,10.1643,9.8894,-37.8794,-1.9163,9.2135,9.6145,9.4140,-31.9356,-1.9304,9.2135,9.4047,9.3091,-31.3854,3.8466,0.1000,7.8141,-125706.3000,157448.4992
6706.0000,9.6989,16.1952,0.0000,145953.2000,-145953.2000,6.7004,0.0000,21932.3227,21932.3227,327.2349,167885.5227,0.0000,-167885.5227,9.6558,15.3883,0.0000,8621.5000,-8621.5000,0.4505,0.0000,1339.4762,1339.4762,22.0027,9960.9762,0.0000,-9960.9762,16.2580,9.3579,12.8079,2.8194,190311.3555,16.1952,16.3081,16.2516,-9.7901,2.0833,16.1445,16.2799,16.2122,-10.6056,2.5338,16.1952,16.2459,16.2205,-9.8225,-4.6171,9.6558,10.1095,9.8827,-36.3167,-2.0833,9.3579,9.6558,9.5069,-30.9793,-2.5338,9.3579,9.5136,9.4357,-30.2685,4.6171,0.1000,7.8141,-154574.7000,190311.3555
6707.0000,9.7367,16.2320,0.0000,154722.5000,-154722.5000,7.1047,0.0000,23267.9871,23267.9871,346.9810,177990.4871,0.0000,-177990.4871,9.6838,15.4157,0.0000,21571.2000,-21571.2000,1.1274,0.0000,3352.3211,3352.3211,55.0580,24923.5211,0.0000,-24923.5211,16.2228,9.4387,12.8307,3.1911,215401.6995,16.2320,16.3459,16.2889,-9.4962,1.9924,16.0098,16.1337,16.0717,-12.1061,3.1198,16.2320,16.2771,16.2545,-9.5752,-5.1122,9.6838,10.1324,9.9081,-34.9821,-1.9924,9.4387,9.6838,9.5612,-30.5870,-3.1198,9.4387,9.5824,9.5105,-29.8403,5.1122,0.1000,7.8141,-176293.7000,215401.6995
6708.0000,9.7215,16.2152,0.0000,162862.8000,-162862.8000,7.4801,0.0000,24484.6230,24484.6230,365.3177,187347.4230,0.0000,-187347.4230,9.6699,15.4013,0.0000,24185.3000,-24185.3000,1.2641,0.0000,3758.0593,3758.0593,61.7352,27943.3593,0.0000,-27943.3593,16.1959,9.4271,12.8115,3.3820,228287.0171,16.2152,16.3406,16.2779,-9.8030,2.0720,15.9847,16.0852,16.0350,-12.1987,3.3361,16.2152,16.2642,16.2397,-9.9247,-5.4081,9.6699,10.1073,9.8886,-34.5637,-2.0720,9.4271,9.6699,9.5485,-30.9900,-3.3361,9.4271,9.5737,9.5004,-30.3813,5.4081,0.1000,7.8141,-187048.1000,228287.0171
6709.0000,9.7138,16.2079,0.0000,174175.8000,-174175.8000,7.9990,0.0000,26181.2879,26181.2879,390.6591,200357.0879,0.0000,-200357.0879,9.6649,15.3965,0.0000,26684.0000,-26684.0000,1.3946,0.0000,4146.1196,4146.1196,68.1106,30830.1196,0.0000,-30830.1196,16.1790,9.4418,12.8104,3.6163,244097.4916,16.2079,16.3281,16.2680,-10.0071,2.2015,15.9668,16.0582,16.0125,-12.2288,3.5961,16.2079,16.2539,16.2309,-10.1063,-5.7975,9.6649,10.0731,9.8690,-34.2692,-2.2015,9.4418,9.6649,9.5534,-31.0512,-3.5961,9.4418,9.5774,9.5096,-30.5051,5.7975,0.1000,7.8141,-200859.8000,244097.4916
6710.0000,9.6983,16.1924,0.0000,188373.0000,-188373.0000,8.6506,0.0000,28306.3760,28306.3760,422.4828,216679.3760,0.0000,-216679.3760,9.6566,15.3882,0.0000,25056.0000,-25056.0000,1.3095,0.0000,3892.8466,3892.8466,63.9542,28948.8466,0.0000,-28948.8466,16.1724,9.4406,12.8065,3.8313,258611.9594,16.1924,16.3054,16.2489,-10.2833,2.4470,15.9857,16.0659,16.0258,-11.8886,3.7565,16.1924,16.2370,16.2147,-10.3454,-6.2036,9.6566,10.0247,9.8407,-34.1732,-2.4470,9.4406,9.6566,9.5486,-31.2056,-3.7565,9.4406,9.5695,9.5051,-30.7471,6.2036,0.1000,7.8141,-213429.0000,258611.9594
6711.0000,9.5665,16.0590,0.0000,153007.7000,-153007.7000,7.0259,0.0000,22930.7064,22930.7064,343.1341,175938.4064,0.0000,-175938.4064,9.5121,15.2427,0.0000,26253.3000,-26253.3000,1.3720,0.0000,4073.1486,4073.1486,67.0086,30326.4486,0.0000,-30326.4486,16.0611,9.2161,12.6386,3.2847,221716.9207,16.0590,16.2435,16.1512,-11.4639,1.8846,15.8219,15.9514,15.8867,-13.4845,3.2567,16.0590,16.1306,16.0948,-11.7993,-5.1413,9.5121,10.0116,9.7619,-34.7344,-1.8846,9.2161,9.5121,9.3641,-33.4946,-3.2567,9.2161,9.4034,9.3097,-33.2332,5.1413,0.1000,7.8141,-179261.0000,221716.9207
6712.0000,9.5685,16.0660,0.0000,160931.5000,-160931.5000,7.3840,0.0000,24119.1915,24119.1915,360.6249,185050.6915,0.0000,-185050.6915,9.5169,15.2500,0.0000,24348.1000,-24348.1000,1.2719,0.0000,3777.7355,3777.7355,62.1195,28125.8355,0.0000,-28125.8355,16.0543,9.2636,12.6590,3.3588,226716.0961,16.0660,16.2141,16.1401,-11.4163,2.0374,15.8436,15.9446,15.8941,-13.0493,3.3093,16.0660,16.1222,16.0941,-11.5812,-5.3467,9.5169,9.9623,9.7396,-34.5504,-2.0374,9.2636,9.5169,9.3903,-32.8553,-3.3093,9.2636,9.4185,9.3411,-32.5618,5.3467,0.1000,7.8141,-185279.6000,226716.0961
6713.0000,9.4926,15.9887,0.0000,155322.4000,-155322.4000,7.1268,0.0000,23242.8519,23242.8519,348.0598,178565.2519,0.0000,-178565.2519,9.4599,15.1925,0.0000,12261.5000,-12261.5000,0.6405,0.0000,1901.3955,1901.3955,31.2833,14162.8955,0.0000,-14162.8955,16.0480,9.1282,12.5881,3.0712,207306.2778,15.9887,16.1513,16.0700,-12.1591,2.1621,15.9322,16.0261,15.9791,-11.8518,2.8026,15.9887,16.0603,16.0245,-12.3189,-4.9647,9.4599,9.8940,9.6769,-34.9483,-2.1621,9.1282,9.4599,9.2940,-33.9285,-2.8026,9.1282,9.3178,9.2230,-33.9402,4.9647,0.1000,7.8141,-167583.9000,207306.2778
