Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6714.0000,9.3955,15.8929,0.0000,133624.5000,-133624.5000,6.1285,0.0000,19956.8890,19956.8890,299.3041,153581.3890,0.0000,-153581.3890,9.3939,15.1270,0.0000,957.3000,-957.3000,0.0500,0.0000,148.3558,148.3558,2.4420,1105.6558,0.0000,-1105.6558,16.0432,8.9181,12.4807,2.5155,169794.7351,15.8929,16.0802,15.9865,-12.9680,2.0262,16.0572,16.1550,16.1061,-10.3738,2.0762,15.8929,15.9866,15.9398,-13.1413,-4.1023,9.3939,9.8572,9.6256,-35.1756,-2.0262,8.9181,9.3939,9.1560,-35.3446,-2.0762,8.9181,9.1675,9.0428,-35.8542,4.1023,0.1000,7.8141,-134581.8000,169794.7351
6715.0000,9.3911,15.8921,0.0000,123395.2000,-123395.2000,5.6561,0.0000,18427.5143,18427.5143,276.2349,141822.7143,0.0000,-141822.7143,9.3904,15.1246,0.0000,19.7000,-19.7000,0.0010,0.0000,3.0529,3.0529,0.0502,22.7529,0.0000,-22.7529,16.0548,8.9070,12.4809,2.3105,155961.2280,15.8921,16.0692,15.9807,-12.7631,1.8850,16.0687,16.2020,16.1353,-10.2753,1.8861,15.8921,15.9812,15.9366,-12.8984,-3.7711,9.3904,9.8675,9.6290,-34.7554,-1.8850,8.9070,9.3904,9.1487,-35.0208,-1.8861,8.9070,9.1530,9.0300,-35.5171,3.7711,0.1000,7.8141,-123414.9000,155961.2280
6716.0000,9.4074,15.9088,0.0000,70884.1000,-70884.1000,3.2491,0.0000,10589.1043,10589.1043,158.6784,81473.2043,0.0000,-81473.2043,9.4627,14.4536,25.8000,333.8000,-308.0000,0.0190,5.7285,51.7639,57.4924,0.9273,385.5639,20.0715,-365.4924,16.1360,8.5203,12.3281,1.4221,95994.5081,15.9088,16.1677,16.0383,-11.9035,1.0767,16.1380,16.3157,16.2268,-9.3403,1.0957,15.9088,16.0453,15.9771,-12.2483,-2.1724,9.4627,10.1546,9.8087,-32.3275,-1.0767,8.5203,9.4627,8.9915,-36.6807,-1.0957,8.5203,9.0370,8.7787,-38.2694,2.1724,0.1000,7.8141,-71192.1000,95994.5081
6717.0000,9.5056,16.0080,0.4000,63883.7000,-63883.3000,2.9285,0.0887,9562.2405,9562.3292,143.0223,73445.9405,0.3113,-73445.6292,16.2454,16.7648,422.8000,368.8000,54.0000,0.0447,84.2137,62.5967,146.8103,2.1838,431.3967,338.5863,-92.8103,16.2254,8.5414,12.3834,1.2662,85466.5318,16.0080,16.2454,16.1267,-10.8440,0.9911,16.2454,16.4171,16.3312,-8.3554,0.9464,16.0080,16.1317,16.0699,-11.1016,-1.9374,9.8329,10.4172,10.1250,-28.6672,-0.9911,8.5414,9.5053,9.0234,-35.8215,-0.9464,8.5414,9.0393,8.7904,-37.4416,1.9374,0.1000,7.8141,-63829.3000,85466.5318
6718.0000,9.6230,16.1208,12.5000,54266.8000,-54254.3000,2.4898,2.7652,8142.0728,8144.8380,121.5959,62408.8728,9.7348,-62399.1380,16.3497,14.1484,1011.8000,218.2000,793.6000,0.0654,201.2328,37.1001,238.3329,3.1940,255.3001,810.5672,555.2671,16.3339,8.4857,12.4098,1.0872,73386.5323,16.1208,16.3497,16.2353,-9.6906,0.8517,16.3497,16.5249,16.4373,-7.4340,0.7863,16.1208,16.2422,16.1815,-9.9024,-1.6380,9.9731,10.6724,10.3227,-26.9300,-0.8517,8.4857,9.6258,9.0557,-35.2256,-0.7863,8.4857,9.0773,8.7815,-37.1976,1.6380,0.1000,7.8141,-53460.7000,73386.5323
6719.0000,9.7173,16.2033,46.4000,48816.2000,-48769.8000,2.2432,10.2471,7338.3418,7348.5889,109.5560,56154.5418,36.1529,-56118.3889,16.4419,12.6946,1737.5000,31.8000,1705.7000,0.0938,345.1135,5.4153,350.5288,4.5791,37.2153,1392.3865,1355.1712,16.4263,8.4632,12.4448,0.9780,66017.7937,16.2033,16.4419,16.3226,-8.9174,0.7790,16.4419,16.6232,16.5326,-6.6975,0.6852,16.2033,16.3341,16.2687,-9.1306,-1.4642,10.0940,10.8524,10.4732,-25.7967,-0.7790,8.4632,9.7381,9.1007,-34.5941,-0.6852,8.4632,9.1134,8.7883,-36.8563,1.4642,0.1000,7.8141,-47064.1000,66017.7937
6720.0000,9.9056,16.3471,191.5000,42405.1000,-42213.6000,1.9583,42.1492,6399.1958,6441.3450,95.6414,48804.2958,149.3508,-48654.9450,16.5388,12.6095,4211.5000,0.0000,4211.5000,0.2228,835.3746,0.0000,835.3746,10.8798,0.0000,3376.1254,3376.1254,16.5369,8.3788,12.4578,0.8091,54610.8983,16.3471,16.5388,16.4429,-7.7805,0.7270,16.5388,16.7341,16.6364,-5.8760,0.5043,16.3471,16.4562,16.4017,-7.8387,-1.2313,10.8039,11.1633,10.9836,-20.2900,-0.7270,8.3788,10.0062,9.1925,-33.4884,-0.5043,8.3788,9.1630,8.7709,-36.8924,1.2313,0.1000,7.8141,-38002.1000,54610.8983
6721.0000,10.1890,14.4508,311.2000,37284.7000,-36973.5000,1.7318,68.1506,5659.5665,5727.7171,84.5800,42944.2665,243.0494,-42701.2171,15.7993,11.8735,5933.2000,0.0000,5933.2000,0.3133,1189.3803,0.0000,1189.3803,15.3017,0.0000,4743.8197,4743.8197,15.7098,9.3133,12.5116,0.8350,56360.5940,14.4508,15.7993,15.1250,-24.0995,0.9704,15.7993,16.6015,16.2004,-11.6067,0.6570,14.4508,15.3498,14.9003,-26.3943,-1.6274,10.6270,11.2466,10.9368,-22.2526,-0.9704,9.3133,10.0326,9.6730,-27.8426,-0.6570,9.3133,9.5584,9.4359,-28.6914,1.6274,0.1000,7.8141,-31040.3000,56360.5940
6722.0000,10.5313,14.7005,640.6000,32668.5000,-32027.9000,1.5406,139.4397,4994.5547,5133.9944,75.2419,37663.0547,501.1603,-37161.8944,15.3749,11.5060,9530.9000,0.0000,9530.9000,0.5099,1922.4723,0.0000,1922.4723,24.9018,0.0000,7608.4277,7608.4277,15.4674,9.5245,12.4960,0.6116,41283.8761,14.7005,15.3749,15.0377,-22.7094,0.9403,15.3749,16.5234,15.9491,-14.0387,0.4304,14.7005,15.1359,14.9182,-23.3727,-1.3707,11.0707,11.4264,11.2485,-19.1404,-0.9403,9.5245,10.5549,10.0397,-24.4429,-0.4304,9.5245,9.9173,9.7209,-26.4681,1.3707,0.1000,7.8141,-22497.0000,41283.8761
6723.0000,10.8361,14.8316,1182.3000,28217.6000,-27035.3000,1.3684,255.9767,4342.0817,4598.0584,66.8322,32559.6817,926.3233,-31633.3584,15.3714,11.5317,13591.4000,0.0000,13591.4000,0.7326,2741.6538,0.0000,2741.6538,35.7793,0.0000,10849.7462,10849.7462,15.4682,9.5328,12.5005,0.4477,30219.5930,14.8316,15.3714,15.1015,-20.6056,0.9284,15.3714,16.7206,16.0460,-12.1288,0.1958,14.8316,15.2500,15.0408,-20.5960,-1.1242,11.4851,11.7286,11.6069,-15.8909,-0.9284,9.5328,11.3107,10.4217,-21.0720,-0.1958,9.5328,10.0990,9.8159,-26.4527,1.1242,0.1000,7.8141,-13443.9000,30219.5930
6724.0000,11.0451,14.8576,1795.5000,26813.0000,-25017.5000,1.3396,387.3208,4144.4803,4531.8011,65.4260,30957.4803,1408.1792,-29549.3011,15.3745,11.5349,17077.5000,0.0000,17077.5000,0.9206,3444.7142,0.0000,3444.7142,44.9592,0.0000,13632.7858,13632.7858,15.4190,9.6227,12.5208,0.3606,24343.7382,14.8576,15.3745,15.1160,-19.7602,0.9767,15.3745,17.2149,16.2947,-8.9577,0.0561,14.8576,15.3214,15.0895,-19.4509,-1.0328,11.5770,11.9161,11.7465,-15.5661,-0.9767,9.6227,12.2678,10.9452,-16.1985,-0.0561,9.6227,10.2214,9.9220,-25.9728,1.0328,0.1000,7.8141,-7940.0000,24343.7382
6725.0000,11.2563,14.8694,2293.5000,23769.6000,-21476.1000,1.2275,492.9311,3690.8861,4183.8172,59.9509,27460.4861,1800.5689,-25659.9172,15.5242,11.6824,19035.4000,0.0000,19035.4000,1.0261,3831.1997,0.0000,3831.1997,50.1109,0.0000,15204.2003,15204.2003,15.3907,9.6792,12.5350,0.2661,17959.3427,14.8694,15.3838,15.1266,-19.1726,0.9558,15.3907,17.4350,16.4129,-7.9060,-0.0703,14.8694,15.3907,15.1301,-18.6164,-0.8855,11.6824,12.0360,11.8592,-15.2915,-0.9558,11.6824,11.3855,11.5340,-10.9749,0.0703,9.8146,10.4148,10.1147,-24.3523,0.8855,0.1000,7.8141,-2440.7000,17959.3427
6726.0000,11.0874,14.0189,6962.0000,32510.9000,-25548.9000,1.8914,1500.7156,5029.7947,6530.5103,92.3745,37540.6947,5461.2844,-32079.4103,14.8326,10.9903,20691.8000,0.0000,20691.8000,1.1124,4207.5709,0.0000,4207.5709,54.3266,0.0000,16484.2291,16484.2291,15.0451,10.1839,12.6145,0.4791,32339.1465,14.0189,14.8326,14.4258,-27.2915,1.3165,14.8326,17.2995,16.0661,-12.4841,0.2041,14.0189,14.7424,14.3807,-27.4396,-1.5206,11.2320,11.7759,11.5039,-20.5092,-1.3165,10.1839,12.5489,11.3664,-15.2685,-0.2041,10.1839,10.4914,10.3376,-22.4991,1.5206,0.1000,7.8141,-4857.1000,32339.1465
6727.0000,10.9940,14.7668,3191.2000,44270.8000,-41079.6000,2.2267,689.0118,6835.4144,7524.4263,108.7495,51106.2144,2502.1882,-48604.0263,14.9764,11.1794,15591.7000,0.0000,15591.7000,0.8486,3163.6576,0.0000,3163.6576,41.4449,0.0000,12428.0424,12428.0424,15.2047,10.1504,12.6775,0.7195,48569.6231,14.7668,14.9764,14.8716,-20.2098,1.3962,14.9764,16.2394,15.6079,-17.5108,0.5476,14.7668,14.9132,14.8400,-20.1623,-1.9439,11.3591,11.7177,11.5384,-20.0010,-1.3962,10.1504,11.6375,10.8939,-21.9561,-0.5476,10.1504,10.4742,10.3123,-23.7702,1.9439,0.1000,7.8141,-25487.9000,48569.6231
6728.0000,10.7355,16.5475,3372.4000,58868.8000,-55496.4000,2.9115,731.4390,9039.2408,9770.6798,142.1927,67908.0408,2640.9610,-65267.0798,15.9807,12.6189,7848.5000,406.1000,7442.4000,0.4477,1569.2072,68.6253,1637.8324,21.8655,474.7253,6279.2928,5804.5676,16.1259,9.3246,12.7253,0.9575,64631.9823,16.5475,15.9807,16.2641,-3.3803,1.1197,15.9807,16.0857,16.0332,-11.2328,0.6720,16.5475,16.1410,16.3443,-2.0053,-1.7918,11.6730,11.9410,11.8070,-16.9513,-1.1197,9.3246,11.0428,10.1837,-30.3256,-0.6720,9.3246,9.9822,9.6534,-32.2597,1.7918,0.1000,7.8141,-48054.0000,64631.9823
6729.0000,10.2592,16.3987,2034.5000,73921.7000,-71887.2000,3.5290,444.9867,11237.2295,11682.2162,172.3522,85158.9295,1589.5133,-83569.4162,10.1855,12.4435,2007.3000,3647.7000,-1640.4000,0.3023,440.1092,569.7651,1009.8743,14.7641,4217.4651,1567.1908,-2650.2743,16.2528,9.4054,12.8291,1.4991,101187.3406,16.3987,16.4281,16.4134,-4.2101,1.0756,15.5539,15.9426,15.7482,-14.9532,1.3779,16.3987,16.4270,16.4128,-4.0501,-2.4535,10.1855,11.3972,10.7914,-29.9448,-1.0756,9.4054,10.1855,9.7954,-33.6948,-1.3779,9.4054,9.7603,9.5828,-32.1717,2.4535,0.1000,7.8141,-73527.6000,101187.3406
6730.0000,10.0386,16.2697,1664.9000,80702.3000,-79037.4000,3.8120,365.5773,12211.9102,12577.4875,186.1696,92914.2102,1299.3227,-91614.8875,9.9580,15.6528,28.7000,9843.2000,-9814.5000,0.5169,6.3175,1533.8999,1540.2173,25.2470,11377.0999,22.3825,-11354.7173,16.2940,9.3707,12.8324,1.7125,115596.0436,16.2697,16.4461,16.3579,-6.3642,1.0983,16.1922,16.1946,16.1934,-9.0539,1.6153,16.2697,16.3532,16.3115,-6.7152,-2.7136,9.9580,10.9008,10.4294,-32.6980,-1.0983,9.3707,9.9580,9.6644,-33.9692,-1.6153,9.3707,9.6896,9.5301,-32.3193,2.7136,0.1000,7.8141,-88851.9000,115596.0436
6731.0000,9.9816,16.2837,1302.0000,85769.3000,-84467.3000,4.0201,286.1821,12963.4077,13249.5898,196.3346,98732.7077,1015.8179,-97716.8898,9.8700,15.5982,0.0000,25440.7000,-25440.7000,1.3308,0.0000,3960.9885,3960.9885,64.9930,29401.6885,0.0000,-29401.6885,16.2512,9.4911,12.8712,2.0669,139516.7470,16.2837,16.4707,16.3772,-6.8506,0.8964,15.9493,16.1210,16.0352,-11.5842,2.2272,16.2837,16.3440,16.3139,-7.3103,-3.1237,9.8700,10.8426,10.3563,-32.1672,-0.8964,9.4911,9.8700,9.6805,-32.8695,-2.2272,9.4911,9.7345,9.6128,-30.9837,3.1237,0.1000,7.8141,-109908.0000,139516.7470
6732.0000,9.9598,16.3187,949.2000,89742.3000,-88793.1000,4.1816,208.7173,13557.7872,13766.5044,204.2215,103300.0872,740.4827,-102559.6044,9.8411,15.5705,0.0000,32683.5000,-32683.5000,1.7092,0.0000,5087.1808,5087.1808,83.4739,37770.6808,0.0000,-37770.6808,16.2212,9.5074,12.8643,2.2599,152541.6102,16.3187,16.5122,16.4154,-6.9137,0.8241,15.8769,16.0227,15.9498,-12.5441,2.5333,16.3187,16.3710,16.3449,-7.3865,-3.3574,9.8411,10.8409,10.3410,-31.4742,-0.8241,9.5074,9.8411,9.6743,-32.4718,-2.5333,9.5074,9.7435,9.6255,-30.8202,3.3574,0.1000,7.8141,-121476.6000,152541.6102
6733.0000,9.9350,16.3229,781.5000,95112.5000,-94331.0000,4.4185,171.9180,14361.7686,14533.6866,215.7937,109474.2686,609.5820,-108864.6866,9.8151,15.5449,0.0000,36514.3000,-36514.3000,1.9094,0.0000,5681.9699,5681.9699,93.2497,42196.2699,0.0000,-42196.2699,16.2032,9.5076,12.8554,2.4210,163417.2367,16.3229,16.5367,16.4298,-7.1837,0.8364,15.8470,15.9753,15.9112,-12.8138,2.7457,16.3229,16.3779,16.3504,-7.7097,-3.5821,9.8151,10.8045,10.3098,-31.2928,-0.8364,9.5076,9.8151,9.6614,-32.3054,-2.7457,9.5076,9.7320,9.6198,-30.8890,3.5821,0.1000,7.8141,-130845.3000,163417.2367
6734.0000,9.9101,16.2864,937.1000,101733.7000,-100796.6000,4.7312,206.2394,15353.6688,15559.9082,231.0643,117087.3688,730.8606,-116356.5082,9.7951,15.5252,0.0000,37019.8000,-37019.8000,1.9356,0.0000,5759.4840,5759.4840,94.5333,42779.2840,0.0000,-42779.2840,16.1830,9.5015,12.8422,2.5453,171807.3114,16.2864,16.5196,16.4030,-7.8463,0.9319,15.8484,15.9640,15.9062,-12.6933,2.8675,16.2864,16.3482,16.3173,-8.3999,-3.7993,9.7951,10.7064,10.2508,-31.5703,-0.9319,9.5015,9.7951,9.6483,-32.2153,-2.8675,9.5015,9.7147,9.6081,-31.0142,3.7993,0.1000,7.8141,-137816.4000,171807.3114
6735.0000,9.8934,16.2572,1100.0000,106864.4000,-105764.4000,4.9757,242.1630,16122.4683,16364.6313,243.0042,122986.8683,857.8370,-122129.0313,9.7846,15.5149,0.0000,39304.9000,-39304.9000,2.0550,0.0000,6114.3560,6114.3560,100.3626,45419.2560,0.0000,-45419.2560,16.1568,9.5103,12.8336,2.6702,180235.7122,16.2572,16.4945,16.3758,-8.3677,0.9736,15.8298,15.9429,15.8864,-12.8149,3.0286,16.2572,16.3187,16.2879,-8.9058,-4.0021,9.7846,10.6450,10.2148,-31.5861,-0.9736,9.5103,9.7846,9.6475,-32.0257,-3.0286,9.5103,9.7105,9.6104,-30.9556,4.0021,0.1000,7.8141,-145069.3000,180235.7122
6736.0000,9.8872,16.1078,2317.3000,103770.9000,-101453.6000,4.9022,510.2057,15653.7644,16163.9701,239.4139,119424.6644,1807.0943,-117617.5701,9.7795,15.5100,0.0000,39493.2000,-39493.2000,2.0648,0.0000,6143.3381,6143.3381,100.8402,45636.5381,0.0000,-45636.5381,16.0751,9.5033,12.7892,2.6162,176592.9966,16.1078,16.4330,16.2704,-9.7514,0.9458,15.8000,15.9170,15.8585,-13.0295,3.0106,16.1078,16.1953,16.1516,-10.6312,-3.9564,9.7795,10.6401,10.2098,-31.2924,-0.9458,9.5033,9.7795,9.6414,-31.9548,-3.0106,9.5033,9.7072,9.6052,-31.0092,3.9564,0.1000,7.8141,-140946.8000,176592.9966
6737.0000,9.8577,15.8312,3814.6000,86964.3000,-83149.7000,4.2145,840.3121,13110.5689,13950.8810,205.8289,100074.8689,2974.2879,-97100.5810,9.7477,15.4781,0.0000,27493.9000,-27493.9000,1.4374,0.0000,4275.4466,4275.4466,70.2007,31769.3466,0.0000,-31769.3466,15.9590,9.3693,12.6641,2.1282,143650.8816,15.8312,16.2899,16.0605,-12.1809,0.9257,15.7961,15.9350,15.8656,-12.8040,2.3631,15.8312,15.9762,15.9037,-13.4360,-3.2888,9.7477,10.6340,10.1909,-31.2653,-0.9257,9.3693,9.7477,9.5585,-32.8345,-2.3631,9.3693,9.6392,9.5042,-32.2141,3.2888,0.1000,7.8141,-110643.6000,143650.8816
6738.0000,9.8038,15.8974,2268.5000,68229.4000,-65960.9000,3.2649,500.2061,10274.7743,10774.9804,159.4539,78504.1743,1768.2939,-76735.8804,9.7788,15.5099,0.0000,4484.1000,-4484.1000,0.2344,0.0000,697.5160,697.5160,11.4482,5181.6160,0.0000,-5181.6160,16.0758,8.9808,12.5283,1.4187,95761.0662,15.8974,16.2062,16.0518,-11.8551,1.0102,16.0750,16.1688,16.1219,-9.6325,1.2446,15.8974,16.0244,15.9609,-12.1900,-2.2548,9.7788,10.5834,10.1811,-31.1534,-1.0102,8.9808,9.7788,9.3798,-34.7324,-1.2446,8.9808,9.4545,9.2176,-35.4629,2.2548,0.1000,7.8141,-70445.0000,95761.0662
6739.0000,9.8503,15.7452,2976.9000,58223.1000,-55246.2000,2.8446,655.8635,8776.2653,9432.1288,138.9277,66999.3653,2321.0365,-64678.3288,9.8714,9.8714,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0806,8.9731,12.5269,1.1553,77981.4974,15.7452,16.1535,15.9494,-12.8837,0.9482,16.1535,16.3260,16.2398,-8.6667,0.9482,15.7452,15.9579,15.8516,-13.3663,-1.8964,9.8714,10.6487,10.2601,-30.0093,-0.9482,8.9731,9.8714,9.4223,-33.7022,-0.9482,8.9731,9.4510,9.2121,-34.8463,1.8964,0.1000,7.8141,-55246.2000,77981.4974
6740.0000,10.1253,14.7044,7224.4000,37945.0000,-30720.6000,2.1548,1583.8826,5752.1772,7336.0598,105.2355,43697.1772,5640.5174,-38056.6598,10.1489,10.1489,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7209,9.2751,12.4980,0.7936,53570.7273,14.7044,15.9046,15.3045,-20.3462,0.7183,15.9046,16.3586,16.1316,-10.4132,0.7183,14.7044,15.4021,15.0532,-22.6839,-1.4365,10.1489,10.9168,10.5328,-26.7314,-0.7183,9.2751,10.1489,9.7120,-30.0036,-0.7183,9.2751,9.7295,9.5023,-30.9853,1.4365,0.1000,7.8141,-30720.6000,53570.7273
6741.0000,10.2747,15.4996,4428.5000,37917.0000,-33488.5000,1.9959,968.3373,5765.8301,6734.1673,97.4759,43682.8301,3460.1627,-40222.6673,15.8018,12.3008,22.7000,0.0000,22.7000,0.0013,4.5503,0.0000,4.5503,0.0658,0.0000,18.1497,18.1497,15.8333,9.2594,12.5463,0.7492,50572.5345,15.4996,15.8018,15.6507,-14.6874,0.6657,15.8018,16.3059,16.0539,-11.3633,0.6644,15.4996,15.5972,15.5484,-14.9146,-1.3301,10.3423,11.1419,10.7421,-24.7187,-0.6657,9.2594,10.3384,9.7989,-29.3878,-0.6644,9.2594,9.8406,9.5500,-30.7715,1.3301,0.1000,7.8141,-33465.8000,50572.5345
6742.0000,10.4233,15.1695,5215.4000,30604.2000,-25388.8000,1.7041,1137.4046,4668.3271,5805.7317,83.2240,35272.5271,4077.9954,-31194.5317,15.9577,12.0805,303.2000,0.0000,303.2000,0.0162,60.6410,0.0000,60.6410,0.7921,0.0000,242.5590,242.5590,15.8608,9.2682,12.5645,0.6358,42918.5593,15.1695,15.9577,15.5636,-15.6895,0.5734,15.9577,16.3395,16.1486,-10.1019,0.5572,15.1695,15.6249,15.3972,-16.8360,-1.1306,10.5583,11.3776,10.9679,-22.6393,-0.5734,9.2682,10.5140,9.8911,-28.6181,-0.5572,9.2682,9.9394,9.6038,-30.3463,1.1306,0.1000,7.8141,-25085.6000,42918.5593
6743.0000,10.6798,13.5410,6052.4000,26585.9000,-20533.5000,1.5661,1313.9884,4077.4085,5391.3969,76.4876,30663.3085,4738.4116,-25924.8969,15.2561,11.3780,803.0000,0.0000,803.0000,0.0428,162.2572,0.0000,162.2572,2.0922,0.0000,640.7428,640.7428,15.0575,10.1568,12.6072,0.6458,43594.4910,13.5410,15.2561,14.3985,-29.4340,0.7973,15.2561,16.1174,15.6868,-15.8255,0.7545,13.5410,14.5421,14.0416,-32.7982,-1.5519,10.6511,11.3689,11.0100,-22.9180,-0.7973,10.1568,10.6099,10.3833,-23.0336,-0.7545,10.1568,10.3258,10.2413,-22.8684,1.5519,0.1000,7.8141,-19730.5000,43594.4910
6744.0000,11.0036,13.5164,7009.2000,23173.5000,-16164.3000,1.4621,1513.1017,3578.7301,5091.8318,71.4063,26752.2301,5496.0983,-21256.1318,14.7345,10.9120,1501.2000,0.0000,1501.2000,0.0811,305.7128,0.0000,305.7128,3.9603,0.0000,1195.4872,1195.4872,14.6968,10.5136,12.6052,0.5048,34077.0722,13.5164,14.7345,14.1255,-30.1500,0.7581,14.7345,15.8141,15.2743,-19.9390,0.6770,13.5164,14.1697,13.8431,-32.1845,-1.4351,10.9810,11.5191,11.2500,-20.5364,-0.7581,10.5136,10.9892,10.7514,-19.7835,-0.6770,10.5136,10.7313,10.6224,-19.6775,1.4351,0.1000,7.8141,-14663.1000,34077.0722
6745.0000,11.2411,13.3615,8084.2000,20174.1000,-12089.9000,1.3825,1737.9590,3131.5496,4869.5087,67.5177,23305.6496,6346.2410,-16959.4087,14.5434,10.7594,2785.3000,0.0000,2785.3000,0.1519,568.8575,0.0000,568.8575,7.4168,0.0000,2216.4425,2216.4425,14.5274,10.7072,12.6173,0.4195,28317.8583,13.3615,14.5434,13.9525,-30.3595,0.7419,14.5434,15.6295,15.0865,-20.9560,0.5900,13.3615,14.0392,13.7003,-31.9601,-1.3319,11.1804,11.7085,11.4445,-19.0012,-0.7419,10.7072,11.2888,10.9980,-18.1687,-0.5900,10.7072,10.9807,10.8439,-18.4852,1.3319,0.1000,7.8141,-9304.6000,28317.8583
6746.0000,11.4159,13.1262,9318.0000,17806.4000,-8488.4000,1.3401,1997.1379,2774.5580,4771.6959,65.4478,20580.9580,7320.8621,-13260.0959,14.3544,10.5862,4557.4000,0.0000,4557.4000,0.2493,933.4706,0.0000,933.4706,12.1774,0.0000,3623.9294,3623.9294,14.3685,10.8899,12.6292,0.3500,23624.5226,13.1262,14.3544,13.7403,-31.4338,0.7532,14.3544,15.5777,14.9660,-21.3615,0.5038,13.1262,13.8838,13.5050,-32.8238,-1.2570,11.2212,11.8206,11.5209,-18.9423,-0.7532,10.8899,11.5354,11.2127,-16.8405,-0.5038,10.8899,11.1734,11.0316,-17.4995,1.2570,0.1000,7.8141,-3931.0000,23624.5226
6747.0000,11.5487,12.8512,10503.3000,15638.7000,-5135.4000,1.3038,2246.0180,2443.8896,4689.9076,63.6771,18082.5896,8257.2820,-9825.3076,14.1389,10.3867,6071.8000,0.0000,6071.8000,0.3333,1247.7796,0.0000,1247.7796,16.2794,0.0000,4824.0204,4824.0204,14.1950,11.0849,12.6400,0.2883,19461.9985,12.8512,14.1389,13.4951,-32.9902,0.7630,14.1389,15.5808,14.8599,-21.7723,0.4297,12.8512,13.6958,13.2735,-34.2213,-1.1927,11.1621,11.8466,11.5044,-19.8148,-0.7630,11.0849,11.7636,11.4243,-15.4826,-0.4297,11.0849,11.3582,11.2216,-16.3689,1.1927,0.1000,7.8141,936.4000,19461.9985
6748.0000,11.6201,12.8508,11690.9000,16666.1000,-4975.2000,1.4158,2496.8967,2608.5308,5105.4275,69.1447,19274.6308,9194.0033,-10080.6275,13.9264,10.1920,7363.1000,0.0000,7363.1000,0.4058,1518.1298,0.0000,1518.1298,19.8188,0.0000,5844.9702,5844.9702,14.0470,11.2712,12.6591,0.2725,18391.9135,12.8508,13.9264,13.3886,-32.8484,0.8432,13.9264,15.4744,14.7004,-22.9230,0.4374,12.8508,13.5595,13.2051,-33.6352,-1.2805,11.0918,11.7808,11.4363,-21.0451,-0.8432,11.2712,11.9267,11.5990,-14.5530,-0.4374,11.2712,11.5143,11.3928,-15.4280,1.2805,0.1000,7.8141,2387.9000,18391.9135
6749.0000,11.6708,12.6752,12823.5000,15982.8000,-3159.3000,1.4456,2736.3998,2504.3786,5240.7785,70.5987,18487.1786,10087.1002,-8400.0785,13.7574,10.0400,9153.7000,0.0000,9153.7000,0.5064,1892.2881,0.0000,1892.2881,24.7338,0.0000,7261.4119,7261.4119,13.9017,11.4370,12.6694,0.2340,15798.3687,12.6752,13.7574,13.2163,-33.7690,0.8916,13.7574,15.4514,14.6044,-23.2440,0.3852,12.6752,13.4342,13.0547,-34.3666,-1.2767,10.9351,11.6747,11.3049,-22.8046,-0.8916,11.4370,12.1121,11.7746,-13.5414,-0.3852,11.4370,11.6681,11.5526,-14.5758,1.2767,0.1000,7.8141,5994.4000,15798.3687
6750.0000,11.7040,12.9901,25120.6000,28704.7000,-3584.1000,2.7098,5357.4126,4501.0899,9858.5025,132.3412,33205.7899,19763.1874,-13442.6025,13.6892,9.9842,8604.0000,0.0000,8604.0000,0.4775,1780.5496,0.0000,1780.5496,23.3202,0.0000,6823.4504,6823.4504,13.8532,11.5479,12.7005,0.2940,19848.1321,12.9901,13.6892,13.3397,-31.1140,1.0624,13.6892,15.0328,14.3610,-25.4424,0.5849,12.9901,13.4343,13.2122,-31.3729,-1.6474,11.1574,11.6389,11.3982,-21.5932,-1.0624,11.5479,12.1152,11.8315,-13.9376,-0.5849,11.5479,11.7460,11.6469,-14.4721,1.6474,0.1000,7.8141,5019.9000,19848.1321
6751.0000,11.5330,14.9016,14751.2000,39987.3000,-25236.1000,2.6660,3155.2427,6246.7363,9401.9790,130.2011,46234.0363,11595.9573,-34638.0790,14.5437,10.8305,6016.4000,0.0000,6016.4000,0.3343,1228.7587,0.0000,1228.7587,16.3272,0.0000,4787.6413,4787.6413,14.7195,10.8016,12.7606,0.5220,35234.8200,14.9016,14.5437,14.7227,-13.8659,1.0001,14.5437,14.9892,14.7665,-19.5529,0.6658,14.9016,14.6118,14.7567,-12.2803,-1.6659,11.5742,11.8702,11.7222,-17.9028,-1.0001,10.8016,11.9476,11.3746,-20.2864,-0.6658,10.8016,11.3306,11.0661,-22.3665,1.6659,0.1000,7.8141,-19219.7000,35234.8200
6752.0000,11.3753,15.0859,15172.0000,48544.3000,-33372.3000,3.0872,3254.1190,7557.3833,10811.5023,150.7737,56101.6833,11917.8810,-44183.8023,15.1626,14.7332,2872.3000,1618.5000,1253.8000,0.2432,581.1930,269.9233,851.1163,11.8790,1888.4233,2291.1070,402.6837,15.1858,10.4317,12.8088,0.7726,52148.9002,15.0859,15.1626,15.1243,-11.3175,1.1101,15.1626,15.3049,15.2338,-14.1089,0.8669,15.0859,15.1336,15.1098,-10.6987,-1.9771,12.1666,12.2423,12.2044,-12.8930,-1.1101,10.4317,11.4464,10.9391,-25.2157,-0.8669,10.4317,10.8885,10.6601,-26.7087,1.9771,0.1000,7.8141,-32118.5000,52148.9002
6753.0000,10.8981,15.7212,10066.4000,62530.6000,-52464.2000,3.4551,2177.0850,9634.8797,11811.9648,168.7415,72165.4797,7889.3150,-64276.1648,10.8190,16.4358,0.0000,7216.2000,-7216.2000,0.3849,0.0000,1134.8867,1134.8867,18.7955,8351.0867,0.0000,-8351.0867,15.7002,10.0823,12.8912,1.2327,83205.2850,15.7212,15.6116,15.6664,-6.5236,1.0234,15.8369,15.7750,15.8060,-8.0899,1.4083,15.7212,15.6568,15.6890,-5.5521,-2.4317,10.8190,11.8775,11.3483,-24.6514,-1.0234,10.0823,10.8190,10.4506,-30.2445,-1.4083,10.0823,10.4859,10.2841,-30.3295,2.4317,0.1000,7.8141,-59680.4000,83205.2850
6754.0000,10.6044,15.6016,9917.1000,70296.3000,-60379.2000,3.8029,2155.8827,10763.9276,12919.8102,185.7294,81060.2276,7761.2173,-73299.0102,10.4879,16.2055,0.0000,21591.5000,-21591.5000,1.1325,0.0000,3383.3784,3383.3784,55.3087,24974.8784,0.0000,-24974.8784,15.8365,10.0405,12.9385,1.6345,110332.0459,15.6016,15.8117,15.7066,-8.0185,0.8902,16.0322,16.0571,16.0447,-6.7185,2.0226,15.6016,15.6833,15.6424,-8.2448,-2.9128,10.4879,11.5064,10.9971,-27.9421,-0.8902,10.0405,10.4879,10.2642,-31.1731,-2.0226,10.0405,10.3288,10.1846,-30.3962,2.9128,0.1000,7.8141,-81970.7000,110332.0459
6755.0000,10.4900,15.6141,9638.0000,75736.1000,-66098.1000,4.0360,2099.4378,11568.9063,13668.3441,197.1135,87305.0063,7538.5622,-79766.4441,10.3687,16.0915,0.0000,31533.3000,-31533.3000,1.6522,0.0000,4934.9559,4934.9559,80.6898,36468.2559,0.0000,-36468.2559,15.8642,10.0264,12.9453,1.8974,128077.8230,15.6141,15.8740,15.7440,-8.7131,0.7946,16.0208,16.0996,16.0602,-7.7485,2.4468,15.6141,15.6865,15.6503,-9.2129,-3.2414,10.3687,11.3771,10.8729,-28.4189,-0.7946,10.0264,10.3687,10.1976,-30.9672,-2.4468,10.0264,10.2726,10.1495,-30.0680,3.2414,0.1000,7.8141,-97631.4000,128077.8230
6756.0000,10.4152,15.5958,9448.2000,77958.5000,-68510.3000,4.1268,2060.8154,11889.6549,13950.4703,201.5458,89848.1549,7387.3846,-82460.7703,10.3028,16.0272,0.0000,25778.9000,-25778.9000,1.3502,0.0000,4031.5780,4031.5780,65.9403,29810.4780,0.0000,-29810.4780,15.8439,9.9278,12.8858,1.8515,124976.4604,15.5958,15.8715,15.7337,-9.6346,0.9255,15.9639,16.0751,16.0195,-8.9488,2.2757,15.5958,15.6795,15.6377,-10.0831,-3.2013,10.3028,11.1915,10.7471,-29.2075,-0.9255,9.9278,10.3028,10.1153,-31.2713,-2.2757,9.9278,10.1908,10.0593,-30.6652,3.2013,0.1000,7.8141,-94289.2000,124976.4604
6757.0000,10.3627,15.5678,9545.2000,80474.5000,-70929.3000,4.2475,2083.9074,12259.8593,14343.7667,207.4399,92734.3593,7461.2926,-85273.0667,10.2660,15.9912,0.0000,21651.4000,-21651.4000,1.1338,0.0000,3384.7628,3384.7628,55.3711,25036.1628,0.0000,-25036.1628,15.8153,9.8842,12.8498,1.8237,123102.6008,15.5678,15.8437,15.7057,-10.4874,1.0379,15.9207,16.0459,15.9833,-9.7592,2.1717,15.5678,15.6594,15.6136,-10.8535,-3.2096,10.2660,11.0505,10.6582,-29.6280,-1.0379,9.8842,10.2660,10.0751,-31.1700,-2.1717,9.8842,10.1402,10.0122,-30.7470,3.2096,0.1000,7.8141,-92580.7000,123102.6008
6758.0000,10.3257,15.5948,9633.7000,86110.9000,-76477.2000,4.5117,2104.6036,13108.3950,15212.9986,220.3447,99219.2950,7529.0964,-91690.1986,10.2403,15.9660,0.0000,21075.3000,-21075.3000,1.1035,0.0000,3293.8117,3293.8117,53.8916,24369.1117,0.0000,-24369.1117,15.8140,9.8788,12.8464,1.9043,128542.2614,15.5948,15.8348,15.7148,-10.7005,1.1361,15.8994,16.0230,15.9612,-10.2329,2.2395,15.5948,15.6752,15.6350,-10.9070,-3.3756,10.2403,10.9499,10.5951,-29.8330,-1.1361,9.8788,10.2403,10.0595,-30.9103,-2.2395,9.8788,10.1157,9.9972,-30.5388,3.3756,0.1000,7.8141,-97552.5000,128542.2614
6759.0000,10.2918,15.5804,9725.8000,88545.8000,-78820.0000,4.6287,2125.9995,13469.5054,15595.5048,226.0563,102015.3054,7599.8005,-94415.5048,10.2211,15.9472,0.0000,17136.5000,-17136.5000,0.8972,0.0000,2677.6896,2677.6896,43.8162,19814.1896,0.0000,-19814.1896,15.7997,9.8394,12.8196,1.8820,127032.1880,15.5804,15.8193,15.6998,-11.1603,1.2438,15.8729,16.0067,15.9398,-10.6237,2.1410,15.5804,15.6688,15.6246,-11.3311,-3.3848,10.2211,10.8673,10.5442,-29.9788,-1.2438,9.8394,10.2211,10.0303,-30.9348,-2.1410,9.8394,10.0804,9.9599,-30.7103,3.3848,0.1000,7.8141,-95956.5000,127032.1880
6760.0000,10.2686,15.5172,9829.9000,86188.0000,-76358.1000,4.5254,2149.6414,13104.4677,15254.1091,221.0151,99292.4677,7680.2586,-91612.2091,10.2442,15.9708,0.0000,4543.6000,-4543.6000,0.2379,0.0000,710.1388,710.1388,11.6168,5253.7388,0.0000,-5253.7388,15.7519,9.7514,12.7517,1.6332,110241.3174,15.5172,15.7590,15.6381,-12.0930,1.4292,15.7892,15.9825,15.8859,-11.3519,1.6671,15.5172,15.6278,15.5725,-12.1659,-3.0962,10.2442,10.7951,10.5196,-29.8725,-1.4292,9.7514,10.2442,9.9978,-31.0363,-1.6671,9.7514,10.0255,9.8885,-31.3057,3.0962,0.1000,7.8141,-80901.7000,110241.3174
6761.0000,10.5330,14.5413,17974.5000,67469.9000,-49495.4000,4.1218,3912.4015,10315.5710,14227.9724,201.3043,77785.4710,14062.0985,-63723.3724,10.5100,16.2383,0.0000,1988.1000,-1988.1000,0.1041,0.0000,311.6085,311.6085,5.0834,2299.7085,0.0000,-2299.7085,15.1880,10.1481,12.6680,1.2170,82146.3207,14.5413,15.2401,14.8907,-21.1460,1.3393,15.3121,15.7267,15.5194,-15.7453,1.4433,14.5413,14.9085,14.7249,-22.4583,-2.7826,10.5100,10.9512,10.7306,-27.0112,-1.3393,10.1481,10.5100,10.3290,-26.7703,-1.4433,10.1481,10.3318,10.2399,-26.7415,2.7826,0.1000,7.8141,-51483.5000,82146.3207
6762.0000,10.6863,14.6802,14699.7000,54698.0000,-39998.3000,3.3482,3190.9748,8390.0296,11581.0044,163.5229,63088.0296,11508.7252,-51579.3044,10.6982,16.4233,0.0000,834.8000,-834.8000,0.0437,0.0000,131.1128,131.1128,2.1363,965.9128,0.0000,-965.9128,15.1380,10.1503,12.6442,0.9667,65253.8947,14.6802,15.1322,14.9062,-19.5126,1.1015,15.1815,15.6110,15.3962,-16.5048,1.1452,14.6802,14.8970,14.7886,-20.0572,-2.2467,10.6982,11.1810,10.9396,-24.6957,-1.1015,10.1503,10.6982,10.4243,-26.1065,-1.1452,10.1503,10.4437,10.2970,-26.5636,2.2467,0.1000,7.8141,-40833.1000,65253.8947
6763.0000,10.8169,14.4903,15546.0000,49037.9000,-33491.9000,3.1338,3366.9560,7542.7881,10909.7441,153.0510,56580.6881,12179.0440,-44401.6441,10.8274,16.5502,0.0000,10.0000,-10.0000,0.0005,0.0000,1.5728,1.5728,0.0256,11.5728,0.0000,-11.5728,15.0387,10.2688,12.6538,0.8543,57664.3622,14.4903,15.0623,14.7763,-20.4401,1.0444,15.0630,15.5352,15.2991,-17.0891,1.0450,14.4903,14.7904,14.6404,-21.2159,-2.0894,10.8274,11.3381,11.0827,-23.4343,-1.0444,10.2688,10.8274,10.5481,-24.9918,-1.0450,10.2688,10.5564,10.4126,-25.4873,2.0894,0.1000,7.8141,-33501.9000,57664.3622
6764.0000,11.1960,13.0000,22002.5000,30958.8000,-8956.3000,2.6574,4733.8560,4800.9230,9534.7789,129.7827,35759.7230,17268.6440,-18491.0789,11.1685,11.1685,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.3616,10.8634,12.6125,0.5312,35855.7764,13.0000,14.5291,13.7646,-31.9980,0.8858,14.5291,15.3511,14.9401,-20.9000,0.8858,13.0000,13.8669,13.4335,-35.0862,-1.7716,11.1685,11.5904,11.3795,-20.3501,-0.8858,10.8634,11.1685,11.0159,-19.7859,-0.8858,10.8634,10.9988,10.9311,-19.6290,1.7716,0.1000,7.8141,-8956.3000,35855.7764
6765.0000,11.3722,13.8706,16967.8000,31544.4000,-14576.6000,2.3999,3639.4851,4910.4978,8549.9829,117.2078,36454.8978,13328.3149,-23126.5829,11.4034,11.4034,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4704,10.8267,12.6486,0.4997,33727.2061,13.8706,14.4282,14.1494,-24.9062,0.8000,14.4282,15.2019,14.8151,-21.3693,0.8000,13.8706,14.1046,13.9876,-25.5302,-1.5999,11.4034,11.8393,11.6213,-18.2900,-0.8000,10.8267,11.4034,11.1151,-19.7757,-0.8000,10.8267,11.1386,10.9827,-20.2757,1.5999,0.1000,7.8141,-14576.6000,33727.2061
6766.0000,11.5135,13.3533,17653.3000,25125.4000,-7472.1000,2.1382,3777.2702,3923.3575,7700.6278,104.4248,29048.7575,13876.0298,-15172.7278,11.5392,11.5392,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.3974,10.9287,12.6631,0.4238,28605.9478,13.3533,14.5006,13.9269,-27.0879,0.7127,14.5006,15.2042,14.8524,-20.0907,0.7127,13.3533,13.9940,13.6736,-28.9474,-1.4254,11.5392,12.0417,11.7905,-17.1967,-0.7127,10.9287,11.5392,11.2340,-19.1609,-0.7127,10.9287,11.2493,11.0890,-19.7550,1.4254,0.1000,7.8141,-7472.1000,28605.9478
6767.0000,11.6668,13.0635,18309.7000,21864.4000,-3554.7000,2.0211,3907.3660,3425.6773,7333.0433,98.7062,25290.0773,14402.3340,-10887.7433,11.6793,11.6793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.2409,11.1142,12.6775,0.3611,24373.2236,13.0635,14.3454,13.7045,-28.8584,0.6737,14.3454,15.2001,14.7727,-20.6143,0.6737,13.0635,13.7613,13.4124,-31.0331,-1.3474,11.6793,12.1944,11.9368,-16.3124,-0.6737,11.1142,11.6793,11.3967,-17.9398,-0.6737,11.1142,11.4031,11.2586,-18.4043,1.3474,0.1000,7.8141,-3554.7000,24373.2236
6768.0000,11.8038,12.9960,17912.7000,19725.8000,-1813.1000,1.8978,3813.6492,3099.9720,6913.6212,92.6857,22825.7720,14099.0508,-8726.7212,11.8244,11.8244,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1617,11.2234,12.6926,0.3186,21508.2839,12.9960,14.2457,13.6208,-28.8179,0.6326,14.2457,15.1613,14.7035,-20.9569,0.6326,12.9960,13.6619,13.3290,-30.8287,-1.2652,11.8244,12.3375,12.0810,-15.4047,-0.6326,11.2234,11.8244,11.5239,-17.2081,-0.6326,11.2234,11.5369,11.3801,-17.7309,1.2652,0.1000,7.8141,-1813.1000,21508.2839
6769.0000,13.7426,14.6603,18068.4000,17855.5000,212.9000,1.8174,3723.5362,2933.2621,6656.7982,88.7589,20788.7621,14344.8638,-6443.8982,12.9723,12.9723,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9354,12.3772,12.6563,0.0580,3912.5284,14.7905,14.5483,14.6694,-15.3220,-0.6058,12.3772,14.7905,13.5839,-33.9871,-0.6058,12.3772,13.3398,12.8585,-35.5695,1.2116,14.6603,12.9723,13.8163,4.7202,0.6058,12.9723,12.2493,12.6108,-4.8550,0.6058,14.6603,13.2784,13.9693,12.7700,-1.2116,0.1000,7.8141,212.9000,3912.5284
6770.0000,13.6161,14.2357,18425.8000,16109.9000,2315.9000,1.7273,3805.0930,2638.6371,6443.7301,84.3604,18748.5371,14620.7070,-4127.8301,13.8663,13.8663,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6557,11.7793,12.7175,0.1852,12500.9867,14.1133,15.0207,14.5670,-18.1029,-0.5758,11.7793,14.1133,12.9463,-39.0765,-0.5758,11.7793,12.9138,12.3465,-40.1430,1.1516,14.2357,13.8663,14.0510,3.5071,0.5758,13.8663,13.0109,13.4386,2.4332,0.5758,14.2357,13.9781,14.1069,8.6897,-1.1516,0.1000,7.8141,2315.9000,12500.9867
6771.0000,13.4521,13.7362,18838.3000,14416.5000,4421.8000,1.6712,3900.8115,2352.2291,6253.0407,81.6164,16768.7291,14937.4885,-1831.2407,13.9808,13.9808,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7419,11.7235,12.7327,0.1927,13009.9026,13.7391,14.9395,14.3393,-21.2352,-0.5571,11.7235,13.7391,12.7313,-39.0046,-0.5571,11.7235,12.7084,12.2160,-39.7086,1.1141,13.7362,13.9808,13.8585,-1.4043,0.5571,13.9808,13.5359,13.7583,3.1617,0.5571,13.7362,13.8449,13.7906,1.6556,-1.1141,0.1000,7.8141,4421.8000,13009.9026
6772.0000,13.1370,14.1135,17391.8000,17498.7000,-106.9000,1.7420,3620.1616,2834.2923,6454.4539,85.0746,20332.9923,13771.6384,-6561.3539,14.8459,11.1085,108.5000,0.0000,108.5000,0.0060,22.0585,0.0000,22.0585,0.2929,0.0000,86.4415,86.4415,13.8406,11.6593,12.7500,0.2164,14605.1414,14.1135,14.8459,14.4797,-19.2662,0.5827,14.8459,14.0411,14.4435,-16.3577,0.5767,14.1135,13.7409,13.9272,-17.5777,-1.1593,13.3759,13.8464,13.6112,-5.6242,-0.5827,11.6593,13.3995,12.5294,-14.1156,-0.5767,11.6593,12.7805,12.2199,-18.7058,1.1593,0.1000,7.8141,1.6000,14605.1414
6773.0000,12.4031,15.3347,10733.8000,23738.0000,-13004.2000,1.6844,2261.9967,3780.8773,6042.8740,82.2623,27518.8773,8471.8033,-19047.0740,15.1240,11.3239,458.8000,0.0000,458.8000,0.0250,92.8887,0.0000,92.8887,1.2193,0.0000,365.9113,365.9113,14.9507,10.6513,12.8010,0.4077,27518.1548,15.3347,15.1240,15.2294,-10.3691,0.5698,15.1240,15.0352,15.0796,-10.8631,0.5448,15.3347,14.9094,15.1221,-5.6250,-1.1146,12.5757,13.6099,13.0928,-12.3550,-0.5698,10.6513,12.6331,11.6422,-23.8915,-0.5448,10.6513,11.7863,11.2188,-28.7621,1.1146,0.1000,7.8141,-12545.4000,27518.1548
6774.0000,11.1327,16.1232,11681.7000,83167.3000,-71485.6000,4.5130,2516.0975,12879.4916,15395.5891,220.4056,96046.7916,9165.6025,-86881.1891,15.8972,12.0670,45.1000,0.0000,45.1000,0.0024,9.0280,0.0000,9.0280,0.1193,0.0000,36.0720,36.0720,15.8711,10.1841,13.0276,1.4657,98938.0671,16.1232,15.8972,16.0102,-2.5043,1.5051,15.8972,15.7172,15.8072,-4.1232,1.5027,16.1232,15.9480,16.0356,2.0405,-3.0078,11.1151,12.1311,11.6231,-29.5740,-1.5051,10.1841,11.1136,10.6488,-33.9977,-1.5027,10.1841,10.6332,10.4086,-35.8872,3.0078,0.1000,7.8141,-71440.5000,98938.0671
6775.0000,10.4586,16.6280,3167.4000,131677.6000,-128510.2000,6.2741,690.3351,20100.8268,20791.1619,306.4161,151778.4268,2477.0649,-149301.3619,10.4364,10.4364,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4594,9.8478,13.1536,2.3703,159994.7030,16.6280,16.4731,16.5505,1.6882,2.0914,16.4731,16.3200,16.3965,0.5578,2.0914,16.6280,16.5291,16.5786,5.0984,-4.1827,10.4364,11.1047,10.7705,-36.8525,-2.0914,9.8478,10.4364,10.1421,-37.3375,-2.0914,9.8478,10.1355,9.9917,-38.0748,4.1827,0.1000,7.8141,-128510.2000,159994.7030
6776.0000,10.2236,16.6903,102.8000,159465.0000,-159362.2000,7.3614,22.4986,24223.1675,24245.6661,359.5167,183688.1675,80.3014,-183607.8661,10.1800,15.9022,0.0000,12197.8000,-12197.8000,0.6390,0.0000,1905.1685,1905.1685,31.2076,14102.9685,0.0000,-14102.9685,16.5970,9.8251,13.2111,3.0958,208963.9128,16.6903,16.6527,16.6715,0.8260,2.2408,16.4862,16.4786,16.4824,-0.8684,2.8798,16.6903,16.6637,16.6770,3.2874,-5.1206,10.1800,10.6945,10.4373,-37.7897,-2.2408,9.8251,10.1800,10.0026,-36.6313,-2.8798,9.8251,10.0176,9.9214,-36.6058,5.1206,0.1000,7.8141,-171560.0000,208963.9128
6777.0000,10.1173,16.5991,0.0000,173018.9000,-173018.9000,7.9696,0.0000,26223.9947,26223.9947,389.2207,199242.8947,0.0000,-199242.8947,10.0807,15.8067,0.0000,14558.0000,-14558.0000,0.7620,0.0000,2271.4697,2271.4697,37.2163,16829.4697,0.0000,-16829.4697,16.5518,9.7740,13.1629,3.3817,228261.7305,16.5991,16.6274,16.6132,-1.4524,2.4025,16.4297,16.4595,16.4446,-2.8807,3.1645,16.5991,16.6042,16.6017,0.4044,-5.5671,10.0807,10.5125,10.2966,-37.1936,-2.4025,9.7740,10.0807,9.9273,-35.9326,-3.1645,9.7740,9.9467,9.8603,-35.8701,5.5671,0.1000,7.8141,-187576.9000,228261.7305
6778.0000,10.0514,16.5361,0.0000,186279.2000,-186279.2000,8.5749,0.0000,28195.3112,28195.3112,418.7854,214474.5112,0.0000,-214474.5112,10.0202,15.7475,0.0000,15071.0000,-15071.0000,0.7886,0.0000,2350.0545,2350.0545,38.5160,17421.0545,0.0000,-17421.0545,16.5028,9.7425,13.1227,3.6170,244150.8423,16.5361,16.5777,16.5569,-3.0364,2.5954,16.3842,16.4234,16.4038,-4.3006,3.3841,16.5361,16.5477,16.5419,-1.4797,-5.9795,10.0202,10.4027,10.2115,-36.5809,-2.5954,9.7425,10.0202,9.8814,-35.3322,-3.3841,9.7425,9.8989,9.8207,-35.2697,5.9795,0.1000,7.8141,-201350.2000,244150.8423
6779.0000,10.0156,16.5023,0.0000,200136.2000,-200136.2000,9.2092,0.0000,30270.3633,30270.3633,449.7619,230406.5633,0.0000,-230406.5633,9.9858,15.7138,0.0000,17952.2000,-17952.2000,0.9392,0.0000,2798.3433,2798.3433,45.8709,20750.5433,0.0000,-20750.5433,16.4660,9.7399,13.1030,3.9004,263279.0136,16.5023,16.5461,16.5242,-4.0009,2.7567,16.3346,16.3795,16.3570,-5.4625,3.6959,16.5023,16.5156,16.5090,-2.6448,-6.4525,9.9858,10.3338,10.1598,-35.9719,-2.7567,9.7399,9.9858,9.8628,-34.6876,-3.6959,9.7399,9.8797,9.8098,-34.5799,6.4525,0.1000,7.8141,-218088.4000,263279.0136
6780.0000,9.9608,16.4479,0.0000,209960.5000,-209960.5000,9.6592,0.0000,31720.4034,31720.4034,471.7398,241680.9034,0.0000,-241680.9034,9.9348,15.6630,0.0000,17266.9000,-17266.9000,0.9033,0.0000,2690.1272,2690.1272,44.1152,19957.0272,0.0000,-19957.0272,16.4243,9.6933,13.0588,4.0625,274217.6433,16.4479,16.5013,16.4746,-5.0121,2.9186,16.3032,16.3495,16.3263,-6.2177,3.8219,16.4479,16.4667,16.4573,-3.8389,-6.7406,9.9348,10.2632,10.0990,-35.7561,-2.9186,9.6933,9.9348,9.8140,-34.6255,-3.8219,9.6933,9.8299,9.7616,-34.5497,6.7406,0.1000,7.8141,-227227.4000,274217.6433
6781.0000,9.9393,16.4281,0.0000,219981.9000,-219981.9000,10.1169,0.0000,33219.6587,33219.6587,494.0954,253201.5587,0.0000,-253201.5587,9.9117,15.6407,0.0000,21588.1000,-21588.1000,1.1292,0.0000,3362.5722,3362.5722,55.1469,24950.6722,0.0000,-24950.6722,16.3927,9.6957,13.0442,4.3036,290492.0363,16.4281,16.4795,16.4538,-5.5262,2.9959,16.2499,16.3010,16.2754,-7.1086,4.1251,16.4281,16.4459,16.4370,-4.4711,-7.1210,9.9117,10.2230,10.0674,-35.3325,-2.9959,9.6957,9.9117,9.8037,-34.1671,-4.1251,9.6957,9.8199,9.7578,-34.0355,7.1210,0.1000,7.8141,-241570.0000,290492.0363
6782.0000,9.9095,16.3987,0.0000,229183.2000,-229183.2000,10.5388,0.0000,34588.0034,34588.0034,514.6964,263771.2034,0.0000,-263771.2034,9.8832,15.6123,0.0000,22879.3000,-22879.3000,1.1966,0.0000,3562.6643,3562.6643,58.4413,26441.9643,0.0000,-26441.9643,16.3639,9.6757,13.0198,4.4849,302733.1536,16.3987,16.4539,16.4263,-6.0782,3.1140,16.2202,16.2698,16.2450,-7.6284,4.3107,16.3987,16.4186,16.4086,-5.1370,-7.4247,9.8832,10.1813,10.0322,-35.1053,-3.1140,9.6757,9.8832,9.7794,-34.0109,-4.3107,9.6757,9.7956,9.7356,-33.8815,7.4247,0.1000,7.8141,-252062.5000,302733.1536
6783.0000,9.8844,16.3742,0.0000,236770.6000,-236770.6000,10.8858,0.0000,35714.6081,35714.6081,531.6426,272485.2081,0.0000,-272485.2081,9.8582,15.5876,0.0000,24936.7000,-24936.7000,1.3041,0.0000,3882.0588,3882.0588,63.6911,28818.7588,0.0000,-28818.7588,16.3367,9.6607,12.9987,4.6501,313881.4931,16.3742,16.4310,16.4026,-6.5232,3.1939,16.1865,16.2372,16.2118,-8.1395,4.4980,16.3742,16.3950,16.3846,-5.6722,-7.6919,9.8582,10.1464,10.0023,-34.9036,-3.1939,9.6607,9.8582,9.7595,-33.8541,-4.4980,9.6607,9.7756,9.7182,-33.7154,7.6919,0.1000,7.8141,-261707.3000,313881.4931
6784.0000,9.8618,16.3522,0.0000,242190.1000,-242190.1000,11.1333,0.0000,36515.1465,36515.1465,543.7305,278705.2465,0.0000,-278705.2465,9.8348,15.5645,0.0000,27951.3000,-27951.3000,1.4617,0.0000,4350.3432,4350.3432,71.3853,32301.6432,0.0000,-32301.6432,16.3088,9.6460,12.9774,4.7951,323666.4536,16.3522,16.4110,16.3816,-6.8975,3.2239,16.1469,16.1992,16.1731,-8.6707,4.6855,16.3522,16.3737,16.3629,-6.1262,-7.9094,9.8348,10.1182,9.9765,-34.7239,-3.2239,9.6460,9.8348,9.7404,-33.7358,-4.6855,9.6460,9.7572,9.7016,-33.5858,7.9094,0.1000,7.8141,-270141.4000,323666.4536
6785.0000,9.8214,16.3119,0.0000,248024.7000,-248024.7000,11.4000,0.0000,37363.8849,37363.8849,556.7551,285388.5849,0.0000,-285388.5849,9.7968,15.5265,0.0000,25803.5000,-25803.5000,1.3493,0.0000,4014.5340,4014.5340,65.8954,29818.0340,0.0000,-29818.0340,16.2795,9.6054,12.9425,4.8621,328191.3664,16.3119,16.3754,16.3437,-7.4475,3.3502,16.1317,16.1825,16.1571,-8.8779,4.6995,16.3119,16.3362,16.3241,-6.7487,-8.0497,9.7968,10.0725,9.9347,-34.7979,-3.3502,9.6054,9.7968,9.7011,-33.9007,-4.6995,9.6054,9.7168,9.6611,-33.7827,8.0497,0.1000,7.8141,-273828.2000,328191.3664
6786.0000,9.4303,15.9156,0.0000,153981.7000,-153981.7000,7.0758,0.0000,23013.3390,23013.3390,345.5690,176995.0390,0.0000,-176995.0390,9.4374,15.1650,0.0000,3267.8000,-3267.8000,0.1709,0.0000,506.6302,506.6302,8.3442,3774.4302,0.0000,-3774.4302,16.0654,8.9075,12.4864,2.9639,200065.9085,15.9156,16.1180,16.0168,-11.4246,2.3016,16.0521,16.1623,16.1072,-9.5034,2.4725,15.9156,16.0152,15.9654,-11.1604,-4.7741,9.4374,9.9175,9.6775,-37.4795,-2.3016,8.9075,9.4374,9.1724,-39.9574,-2.4725,8.9075,9.1954,9.0514,-40.8267,4.7741,0.1000,7.8141,-157249.5000,200065.9085
6787.0000,9.4440,15.9446,0.0000,149809.8000,-149809.8000,6.8683,0.0000,22396.0003,22396.0003,335.4352,172205.8003,0.0000,-172205.8003,9.4381,15.1719,0.0000,862.1000,-862.1000,0.0450,0.0000,133.6584,133.6584,2.1990,995.7584,0.0000,-995.7584,16.0553,9.0279,12.5416,2.7760,187383.0658,15.9446,16.0713,16.0079,-10.9391,2.2744,16.0538,16.1597,16.1067,-9.4575,2.3194,15.9446,16.0026,15.9736,-10.4504,-4.5939,9.4381,9.8652,9.6517,-36.9472,-2.2744,9.0279,9.4381,9.2330,-37.9117,-2.3194,9.0279,9.2355,9.1317,-38.3877,4.5939,0.1000,7.8141,-150671.9000,187383.0658
6788.0000,9.4244,15.9241,0.0000,84442.3000,-84442.3000,3.8717,0.0000,12618.8225,12618.8225,189.0877,97061.1225,0.0000,-97061.1225,9.4787,9.4787,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1045,8.6064,12.3555,1.6588,111971.3040,15.9241,16.1271,16.0256,-10.4611,1.2906,16.1271,16.2610,16.1941,-8.4090,1.2906,15.9241,16.0263,15.9752,-10.2100,-2.5811,9.4787,10.1156,9.7972,-34.6177,-1.2906,8.6064,9.4787,9.0425,-39.6096,-1.2906,8.6064,9.0788,8.8426,-41.2425,2.5811,0.1000,7.8141,-84442.3000,111971.3040
6789.0000,9.4895,15.9911,0.0000,76665.8000,-76665.8000,3.5147,0.0000,11471.7613,11471.7613,171.6545,88137.5613,0.0000,-88137.5613,9.5135,9.5135,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1633,8.7012,12.4322,1.4987,101158.9456,15.9911,16.1784,16.0847,-9.6481,1.1716,16.1784,16.3272,16.2528,-7.9009,1.1716,15.9911,16.0813,16.0362,-9.3750,-2.3432,9.5135,10.2256,9.8695,-33.6261,-1.1716,8.7012,9.5135,9.1073,-38.0018,-1.1716,8.7012,9.1215,8.9113,-39.3615,2.3432,0.1000,7.8141,-76665.8000,101158.9456
6790.0000,9.6107,16.1118,0.0000,56975.8000,-56975.8000,2.6131,0.0000,8546.3971,8546.3971,127.6172,65522.1971,0.0000,-65522.1971,9.6589,15.3930,0.0000,1056.9000,-1056.9000,0.0552,0.0000,164.2098,164.2098,2.6965,1221.1098,0.0000,-1221.1098,16.2674,8.6098,12.4386,1.1675,78807.4326,16.1118,16.2925,16.2022,-8.2926,0.8526,16.2378,16.4066,16.3222,-7.3002,0.9078,16.1118,16.1955,16.1537,-8.0357,-1.7604,9.6589,10.4836,10.0712,-31.1550,-0.8526,8.6098,9.6589,9.1344,-37.2742,-0.9078,8.6098,9.1879,8.8989,-39.0024,1.7604,0.1000,7.8141,-58032.7000,78807.4326
6791.0000,9.7138,16.2121,0.0000,48683.6000,-48683.6000,2.2343,0.0000,7317.8914,7317.8914,109.1214,56001.4914,0.0000,-56001.4914,9.7347,15.4670,0.0000,2454.5000,-2454.5000,0.1283,0.0000,381.6384,381.6384,6.2649,2836.1384,0.0000,-2836.1384,16.3545,8.6252,12.4898,1.0435,70434.2793,16.2121,16.4032,16.3077,-7.2843,0.7020,16.2586,16.4589,16.3587,-7.1468,0.8303,16.2121,16.2979,16.2550,-7.0955,-1.5323,9.7347,10.7146,10.2247,-29.6030,-0.7020,8.6252,9.7347,9.1799,-36.4438,-0.8303,8.6252,9.2553,8.9402,-38.0709,1.5323,0.1000,7.8141,-51138.1000,70434.2793
6792.0000,9.8135,16.2961,47.4000,43736.2000,-43688.8000,2.0112,10.4499,6587.6120,6598.0619,98.2235,50323.8120,36.9501,-50286.8619,9.8304,15.3964,36.8000,2273.3000,-2236.5000,0.1210,8.1184,353.8012,361.9196,5.9113,2627.1012,28.6816,-2598.4196,16.4293,8.6383,12.5338,0.9492,64073.0305,16.2961,16.4946,16.3953,-6.5778,0.6301,16.3176,16.5113,16.4145,-6.7261,0.7511,16.2961,16.3846,16.3404,-6.4260,-1.3811,9.8304,10.8874,10.3589,-28.3707,-0.6301,8.6383,9.8304,9.2344,-35.6252,-0.7511,8.6383,9.3236,8.9809,-37.3186,1.3811,0.1000,7.8141,-45925.3000,64073.0305
6793.0000,9.9108,16.3552,157.8000,39406.0000,-39248.2000,1.8197,34.7286,5947.2494,5981.9780,88.8703,45353.2494,123.0714,-45230.1780,9.9198,13.8774,442.0000,2091.3000,-1649.3000,0.1358,97.3578,325.7684,423.1263,6.6307,2417.0684,344.6422,-2072.4263,16.4647,8.6687,12.5667,0.8711,58798.3413,16.3552,16.5739,16.4645,-6.1188,0.5613,16.0487,16.4852,16.2670,-8.7864,0.6971,16.3552,16.4533,16.4042,-6.0391,-1.2584,9.9198,11.0577,10.4887,-27.2319,-0.5613,8.6687,9.9198,9.2943,-34.8354,-0.6971,8.6687,9.3992,9.0340,-36.5148,1.2584,0.1000,7.8141,-40897.5000,58798.3413
6794.0000,10.0255,16.4203,281.5000,35529.0000,-35247.5000,1.6495,61.8259,5374.8130,5436.6390,80.5579,40903.8130,219.6741,-40684.1390,9.9966,11.1171,1666.1000,1859.7000,-193.6000,0.1967,366.4972,289.9171,656.4143,9.6050,2149.6171,1299.6028,-850.0143,16.3918,8.7921,12.5920,0.8017,54114.5764,16.4203,16.6479,16.5341,-5.6443,0.4843,15.0505,16.1779,15.6142,-16.5474,0.6809,16.4203,16.5169,16.4686,-5.6279,-1.1652,9.9966,11.2491,10.6228,-26.0784,-0.4843,8.7921,9.9966,9.3943,-33.6356,-0.6809,8.7921,9.5169,9.1545,-34.9878,1.1652,0.1000,7.8141,-35441.1000,54114.5764
6795.0000,10.5026,14.7311,400.5000,31881.8000,-31481.3000,1.4895,87.2212,4871.3311,4958.5522,72.7445,36753.1311,313.2788,-36439.8522,16.0496,15.2735,3381.4000,1598.0000,1783.4000,0.2850,675.3985,270.3473,945.7458,13.9207,1868.3473,2706.0015,837.6542,15.7483,9.4575,12.6029,0.7007,47294.5729,14.7311,16.0496,15.3904,-19.8181,0.8398,16.0496,16.0829,16.0663,-9.7592,0.5547,14.7311,15.6152,15.1732,-21.6278,-1.3945,11.9919,11.6341,11.8130,-12.2260,-0.8398,9.4575,10.3057,9.8816,-27.8975,-0.5547,9.4575,9.8212,9.6394,-29.2635,1.3945,0.1000,7.8141,-29697.9000,47294.5729
6796.0000,10.8695,17.3033,188.8000,45458.2000,-45269.4000,2.1080,40.8527,7000.0375,7040.8902,102.9503,52458.2375,147.9473,-52310.2902,16.4119,15.4808,5842.0000,2615.6000,3226.4000,0.4512,1160.8684,445.1913,1606.0597,22.0366,3060.7913,4681.1316,1620.3403,16.5021,8.7786,12.6403,0.7312,49354.3267,17.3033,16.4119,16.8576,-0.0288,0.8531,16.4119,16.3789,16.3954,-6.0745,0.4018,17.3033,16.5415,16.9224,1.8695,-1.2549,13.2839,12.6247,12.9543,-1.1451,-0.8531,8.7786,10.8170,9.7978,-29.9176,-0.4018,8.7786,9.6764,9.2275,-35.2136,1.2549,0.1000,7.8141,-42043.0000,49354.3267
6797.0000,10.8688,17.3130,117.1000,54651.6000,-54534.5000,2.5337,25.3385,8415.5802,8440.9188,123.7405,63067.1802,91.7615,-62975.4188,17.0877,15.9561,7429.0000,3022.8000,4406.2000,0.5553,1462.3820,520.5047,1982.8867,27.1206,3543.3047,5966.6180,2423.3133,17.0287,8.3995,12.7141,0.9755,65845.3153,17.3130,17.0877,17.2003,2.0903,1.0297,17.0877,16.6393,16.8635,-1.1626,0.4743,17.3130,17.1515,17.2323,3.1651,-1.5040,13.4821,13.2649,13.3735,0.2386,-1.0297,8.3995,10.5858,9.4927,-33.8930,-0.4743,8.3995,9.2284,8.8139,-39.8051,1.5040,0.1000,7.8141,-50128.3000,65845.3153
6798.0000,10.0560,16.5112,0.0000,126631.9000,-126631.9000,5.8556,0.0000,19168.8906,19168.8906,285.9770,145800.7906,0.0000,-145800.7906,16.7451,14.0386,1277.7000,188.9000,1088.8000,0.0770,252.7075,32.3349,285.0423,3.7603,221.2349,1024.9925,803.7577,16.6990,9.3611,13.0301,2.4229,163546.4684,16.5112,16.7451,16.6282,-6.3935,1.9775,16.7451,16.8152,16.7802,-3.4693,1.9005,16.5112,16.6421,16.5766,-6.4513,-3.8781,9.9485,11.1669,10.5577,-36.5926,-1.9775,9.3611,9.7828,9.5720,-32.4990,-1.9005,9.3611,9.4894,9.4253,-31.4212,3.8781,0.1000,7.8141,-125543.1000,163546.4684
