Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6799.0000,9.9709,16.4567,0.0000,178219.2000,-178219.2000,8.2009,0.0000,26930.5934,26930.5934,400.5192,205149.7934,0.0000,-205149.7934,16.5522,12.6019,60.4000,0.0000,60.4000,0.0032,11.9784,0.0000,11.9784,0.1552,0.0000,48.4216,48.4216,16.5487,9.6724,13.1105,3.2210,217417.3314,16.4567,16.5522,16.5044,-7.5961,2.7347,16.5522,16.6452,16.5987,-6.1736,2.7315,16.4567,16.5004,16.4785,-7.2582,-5.4662,9.9165,10.3543,10.1354,-37.7224,-2.7347,9.6724,9.9134,9.7929,-29.8069,-2.7315,9.6724,9.7792,9.7258,-28.5141,5.4662,0.1000,7.8141,-178158.8000,217417.3314
6800.0000,10.0080,16.4977,0.0000,195963.1000,-195963.1000,9.0129,0.0000,29634.5215,29634.5215,440.1737,225597.6215,0.0000,-225597.6215,9.9722,15.5344,0.0000,15464.4000,-15464.4000,0.8301,0.0000,2410.2179,2410.2179,40.5387,17874.6179,0.0000,-17874.6179,16.4852,9.7703,13.1278,3.7767,254926.2247,16.4977,16.5601,16.5289,-7.0611,2.7276,16.3208,16.4192,16.3700,-8.9288,3.5577,16.4977,16.5226,16.5101,-6.6670,-6.2853,9.9722,10.3065,10.1394,-35.2513,-2.7276,9.7703,9.9722,9.8713,-29.2737,-3.5577,9.7703,9.8785,9.8244,-28.1949,6.2853,0.1000,7.8141,-211427.5000,254926.2247
6801.0000,9.9669,16.4545,0.0000,209516.3000,-209516.3000,9.6383,0.0000,31657.2810,31657.2810,470.7205,241173.5810,0.0000,-241173.5810,9.9366,15.6650,0.0000,17931.1000,-17931.1000,0.9380,0.0000,2793.6567,2793.6567,45.8103,20724.7567,0.0000,-20724.7567,16.4469,9.7280,13.0875,4.0605,274083.5941,16.4545,16.5283,16.4914,-7.5099,2.9001,16.3173,16.3798,16.3485,-8.8163,3.8381,16.4545,16.4852,16.4698,-7.1837,-6.7382,9.9366,10.2534,10.0950,-34.5494,-2.9001,9.7280,9.9366,9.8323,-30.0872,-3.8381,9.7280,9.8437,9.7859,-29.2810,6.7382,0.1000,7.8141,-227447.4000,274083.5941
6802.0000,9.9216,16.4099,0.0000,222189.9000,-222189.9000,10.2189,0.0000,33540.8841,33540.8841,499.0728,255730.7841,0.0000,-255730.7841,9.8943,15.6231,0.0000,18450.3000,-18450.3000,0.9651,0.0000,2873.3230,2873.3230,47.1317,21323.6230,0.0000,-21323.6230,16.4053,9.6931,13.0492,4.2895,289537.9634,16.4099,16.4845,16.4472,-7.9946,3.0846,16.2792,16.3423,16.3108,-9.1023,4.0497,16.4099,16.4410,16.4255,-7.6888,-7.1343,9.8943,10.1916,10.0430,-34.3220,-3.0846,9.6931,9.8943,9.7937,-30.6552,-4.0497,9.6931,9.8048,9.7490,-29.9960,7.1343,0.1000,7.8141,-240640.2000,289537.9634
6803.0000,9.9072,16.3970,0.0000,236268.0000,-236268.0000,10.8634,0.0000,35655.5281,35655.5281,530.5518,271923.5281,0.0000,-271923.5281,9.8803,15.6096,0.0000,22939.8000,-22939.8000,1.1997,0.0000,3571.9811,3571.9811,58.5927,26511.7811,0.0000,-26511.7811,16.3767,9.6998,13.0383,4.6024,310659.0651,16.3970,16.4648,16.4309,-8.1038,3.2212,16.2328,16.2942,16.2635,-9.5269,4.4210,16.3970,16.4244,16.4107,-7.7956,-7.6422,9.8803,10.1574,10.0188,-33.9412,-3.2212,9.6998,9.8803,9.7901,-30.6961,-4.4210,9.6998,9.8018,9.7508,-30.0868,7.6422,0.1000,7.8141,-259207.8000,310659.0651
6804.0000,9.9353,16.4262,0.0000,252227.2000,-252227.2000,11.5962,0.0000,38085.9813,38085.9813,566.3409,290313.1813,0.0000,-290313.1813,9.9057,15.6355,0.0000,35075.0000,-35075.0000,1.8343,0.0000,5462.9642,5462.9642,89.5846,40537.9642,0.0000,-40537.9642,16.3672,9.7559,13.0615,5.0737,342473.7922,16.4262,16.4841,16.4551,-7.7553,3.2540,16.1782,16.2352,16.2067,-10.0498,5.0883,16.4262,16.4477,16.4369,-7.4409,-8.3423,9.9057,10.1675,10.0366,-33.2163,-3.2540,9.7559,9.9057,9.8308,-30.2103,-5.0883,9.7559,9.8448,9.8004,-29.5891,8.3423,0.1000,7.8141,-287302.2000,342473.7922
6805.0000,9.9273,16.4170,0.0000,261731.2000,-261731.2000,12.0352,0.0000,39514.5656,39514.5656,587.7786,301245.7656,0.0000,-301245.7656,9.8957,15.6250,0.0000,44154.0000,-44154.0000,2.3093,0.0000,6876.3331,6876.3331,112.7818,51030.3331,0.0000,-51030.3331,16.3389,9.7532,13.0461,5.3980,364364.9274,16.4170,16.4808,16.4489,-7.8636,3.2420,16.1248,16.1790,16.1519,-10.5157,5.5513,16.4170,16.4398,16.4284,-7.5955,-8.7932,9.8957,10.1608,10.0282,-32.9841,-3.2420,9.7532,9.8957,9.8244,-30.3778,-5.5513,9.7532,9.8413,9.7972,-29.8037,8.7932,0.1000,7.8141,-305885.2000,364364.9274
6806.0000,9.9016,16.3911,0.0000,271724.1000,-271724.1000,12.4941,0.0000,41001.5559,41001.5559,610.1911,312725.6559,0.0000,-312725.6559,9.8699,15.5992,0.0000,48045.0000,-48045.0000,2.5127,0.0000,7480.3616,7480.3616,122.7168,55525.3616,0.0000,-55525.3616,16.3079,9.7316,13.0197,5.6392,380647.2941,16.3911,16.4585,16.4248,-8.1668,3.3271,16.0888,16.1399,16.1143,-10.7566,5.8398,16.3911,16.4149,16.4030,-7.9245,-9.1670,9.8699,10.1316,10.0008,-33.0298,-3.3271,9.7316,9.8699,9.8008,-30.6967,-5.8398,9.7316,9.8182,9.7749,-30.1749,9.1670,0.1000,7.8141,-319769.1000,380647.2941
6807.0000,9.8629,16.3526,0.0000,278963.3000,-278963.3000,12.8250,0.0000,42060.4230,42060.4230,626.3524,321023.7230,0.0000,-321023.7230,9.8317,15.5611,0.0000,49580.9000,-49580.9000,2.5928,0.0000,7716.5334,7716.5334,126.6300,57297.4334,0.0000,-57297.4334,16.2703,9.6940,12.9822,5.7937,391073.7065,16.3526,16.4235,16.3880,-8.5796,3.4107,16.0510,16.1019,16.0764,-11.0206,6.0036,16.3526,16.3777,16.3652,-8.3584,-9.4143,9.8317,10.0903,9.9610,-33.2260,-3.4107,9.6940,9.8317,9.7628,-31.1275,-6.0036,9.6940,9.7805,9.7372,-30.6559,9.4143,0.1000,7.8141,-328544.2000,391073.7065
6808.0000,9.8625,16.3538,0.0000,285100.7000,-285100.7000,13.1042,0.0000,42985.4723,42985.4723,639.9859,328086.1723,0.0000,-328086.1723,9.8300,15.5600,0.0000,59182.1000,-59182.1000,3.0946,0.0000,9210.6611,9210.6611,151.1342,68392.7611,0.0000,-68392.7611,16.2488,9.7055,12.9771,6.0565,408815.2375,16.3538,16.4201,16.3869,-8.5149,3.3365,16.0062,16.0558,16.0310,-11.3790,6.4311,16.3538,16.3758,16.3648,-8.2922,-9.7676,9.8300,10.0865,9.9583,-32.9613,-3.3365,9.7055,9.8300,9.7677,-30.9812,-6.4311,9.7055,9.7860,9.7457,-30.5086,9.7676,0.1000,7.8141,-344282.8000,408815.2375
6809.0000,9.7871,16.2770,0.0000,292650.3000,-292650.3000,13.4511,0.0000,44055.6361,44055.6361,656.9317,336705.9361,0.0000,-336705.9361,9.7574,15.4869,0.0000,50140.1000,-50140.1000,2.6218,0.0000,7797.7926,7797.7926,128.0429,57937.8926,0.0000,-57937.8926,16.2016,9.6179,12.9097,6.0466,408142.6832,16.2770,16.3544,16.3157,-9.3424,3.6098,15.9894,16.0382,16.0138,-11.3808,6.2316,16.2770,16.3050,16.2910,-9.1590,-9.8413,9.7574,10.0097,9.8835,-33.6398,-3.6098,9.6179,9.7574,9.6876,-31.9128,-6.2316,9.6179,9.7054,9.6617,-31.5302,9.8413,0.1000,7.8141,-342790.4000,408142.6832
6810.0000,9.2842,15.7684,0.0000,195461.5000,-195461.5000,8.9800,0.0000,29127.2957,29127.2957,438.5701,224588.7957,0.0000,-224588.7957,9.2680,14.9950,0.0000,11915.5000,-11915.5000,0.6229,0.0000,1844.3963,1844.3963,30.4220,13759.8963,0.0000,-13759.8963,15.8894,8.8765,12.3830,3.8481,259747.0668,15.7684,15.9849,15.8766,-14.4830,2.7857,15.8040,15.9257,15.8649,-13.0187,3.4086,15.7684,15.8694,15.8189,-14.7020,-6.1943,9.2680,9.6976,9.4828,-38.1451,-2.7857,8.8765,9.2680,9.0723,-39.1510,-3.4086,8.8765,9.0983,8.9874,-39.5032,6.1943,0.1000,7.8141,-207377.0000,259747.0668
6811.0000,9.2858,15.7892,0.0000,187264.6000,-187264.6000,8.5781,0.0000,27906.6772,27906.6772,418.9424,215171.2772,0.0000,-215171.2772,9.2704,15.0057,0.0000,5521.6000,-5521.6000,0.2882,0.0000,854.7057,854.7057,14.0774,6376.3057,0.0000,-6376.3057,15.8800,8.9610,12.4205,3.5054,236612.7863,15.7892,15.9223,15.8558,-13.7692,2.7633,15.8357,15.9370,15.8864,-12.3523,3.0515,15.7892,15.8501,15.8196,-13.6657,-5.8148,9.2704,9.6286,9.4495,-37.5093,-2.7633,8.9610,9.2704,9.1157,-37.2774,-3.0515,8.9610,9.1229,9.0420,-37.3994,5.8148,0.1000,7.8141,-192786.2000,236612.7863
6812.0000,9.1820,15.6836,0.0000,116210.2000,-116210.2000,5.3234,0.0000,17282.1796,17282.1796,259.9841,133492.3796,0.0000,-133492.3796,9.2007,14.9355,0.0000,1213.3000,-1213.3000,0.0633,0.0000,187.6891,187.6891,3.0934,1400.9891,0.0000,-1400.9891,15.8726,8.5723,12.2224,2.2470,151675.6135,15.6836,15.9080,15.7958,-13.9707,1.7533,15.8741,16.0200,15.9470,-11.4393,1.8167,15.6836,15.7976,15.7406,-14.1139,-3.5700,9.2007,9.7367,9.4687,-36.6334,-1.7533,8.5723,9.2007,8.8865,-39.4507,-1.8167,8.5723,8.9096,8.7409,-40.4244,3.5700,0.1000,7.8141,-117423.5000,151675.6135
6813.0000,9.2510,15.7577,0.0000,107293.6000,-107293.6000,4.9119,0.0000,15978.0736,15978.0736,239.8913,123271.6736,0.0000,-123271.6736,9.2555,14.9918,0.0000,28.1000,-28.1000,0.0015,0.0000,4.3491,4.3491,0.0716,32.4491,0.0000,-32.4491,15.9294,8.6880,12.3087,2.0331,137232.0724,15.7577,15.9440,15.8508,-12.8618,1.6368,15.9431,16.0890,16.0160,-10.5979,1.6383,15.7577,15.8496,15.8036,-12.8764,-3.2751,9.2555,9.7996,9.5275,-35.5304,-1.6368,8.6880,9.2555,8.9717,-37.5618,-1.6383,8.6880,8.9768,8.8324,-38.3070,3.2751,0.1000,7.8141,-107321.7000,137232.0724
6814.0000,9.3334,15.8389,0.0000,82392.7000,-82392.7000,3.7735,0.0000,12290.0848,12290.0848,184.2907,94682.7848,0.0000,-94682.7848,9.3413,15.0773,0.0000,2392.5000,-2392.5000,0.1249,0.0000,370.5888,370.5888,6.0995,2763.0888,0.0000,-2763.0888,16.0095,8.6306,12.3200,1.6437,110950.3096,15.8389,16.0465,15.9427,-11.5788,1.2162,15.9563,16.1424,16.0493,-10.2955,1.3411,15.8389,15.9398,15.8894,-11.6699,-2.5573,9.3413,9.9977,9.6695,-33.6294,-1.2162,8.6306,9.3413,8.9859,-37.0462,-1.3411,8.6306,9.0175,8.8240,-38.0017,2.5573,0.1000,7.8141,-84785.2000,110950.3096
6815.0000,9.4275,15.9315,0.0000,69185.3000,-69185.3000,3.1701,0.0000,10339.5114,10339.5114,154.8235,79524.8114,0.0000,-79524.8114,9.4215,15.1567,0.0000,3479.4000,-3479.4000,0.1817,0.0000,539.3545,539.3545,8.8727,4018.7545,0.0000,-4018.7545,16.0908,8.6451,12.3680,1.4260,96256.8000,15.9315,16.1513,16.0414,-10.4222,0.9961,15.9979,16.1938,16.0958,-9.8281,1.1778,15.9315,16.0350,15.9832,-10.5590,-2.1740,9.4215,10.1868,9.8042,-32.0996,-0.9961,8.6451,9.4215,9.0333,-36.2184,-1.1778,8.6451,9.0796,8.8624,-37.1985,2.1740,0.1000,7.8141,-72664.7000,96256.8000
6816.0000,9.5437,16.0422,17.0000,55484.6000,-55467.6000,2.5447,3.7660,8311.4292,8315.1952,124.2797,63796.0292,13.2340,-63782.7952,9.5721,15.3070,0.0000,1586.7000,-1586.7000,0.0829,0.0000,246.3160,246.3160,4.0471,1833.0160,0.0000,-1833.0160,16.2082,8.5717,12.3900,1.1466,77392.6436,16.0422,16.2637,16.1529,-9.2429,0.8206,16.1759,16.3212,16.2486,-8.1164,0.9035,16.0422,16.1490,16.0956,-9.3541,-1.7241,9.5721,10.4063,9.9892,-30.1066,-0.8206,8.5717,9.5721,9.0719,-35.6306,-0.9035,8.5717,9.1331,8.8524,-37.1288,1.7241,0.1000,7.8141,-57054.3000,77392.6436
6817.0000,9.6169,16.1084,33.2000,54152.4000,-54119.2000,2.4863,7.3452,8123.9045,8131.2496,121.4245,62276.3045,25.8548,-62250.4496,9.6292,13.5922,264.1000,1256.3000,-992.2000,0.0815,58.4681,195.1338,253.6020,3.9805,1451.4338,205.6319,-1245.8020,16.2696,8.6475,12.4586,1.1183,75488.4553,16.1084,16.3416,16.2250,-8.6517,0.8016,16.0878,16.3602,16.2240,-8.7848,0.8831,16.1084,16.2222,16.1653,-8.7857,-1.6847,9.6292,10.5257,10.0775,-29.4828,-0.8016,8.6475,9.6292,9.1384,-34.7688,-0.8831,8.6475,9.1844,8.9160,-36.1609,1.6847,0.1000,7.8141,-55111.4000,75488.4553
6818.0000,9.7223,16.1791,164.6000,49469.1000,-49304.5000,2.2799,36.3474,7437.2495,7473.5968,111.3454,56906.3495,128.2526,-56778.0968,9.6880,11.9955,1451.8000,2761.1000,-1309.3000,0.2314,321.0786,429.1126,750.1911,11.3011,3190.2126,1130.7214,-2059.4911,16.2037,8.7942,12.4989,1.0632,71768.6952,16.1791,16.4245,16.3018,-7.9976,0.6828,15.3035,16.0530,15.6782,-15.5086,0.9142,16.1791,16.2900,16.2346,-8.2137,-1.5970,9.6880,10.6873,10.1876,-28.5232,-0.6828,8.7942,9.6880,9.2411,-33.5727,-0.9142,8.7942,9.3097,9.0519,-34.4787,1.5970,0.1000,7.8141,-50613.8000,71768.6952
6819.0000,9.9518,16.3485,371.8000,45205.1000,-44833.3000,2.0973,81.7658,6828.2281,6909.9938,102.4264,52033.3281,290.0342,-51743.2938,9.8260,11.7578,5528.6000,8845.7000,-3317.1000,0.7937,1219.7566,1376.6243,2596.3809,38.7618,10222.3243,4308.8434,-5913.4809,15.7289,9.3476,12.5382,1.0541,71152.9295,16.3485,16.5558,16.4521,-6.4816,0.4345,13.4552,14.8083,14.1318,-33.1562,1.2282,16.3485,16.4088,16.3786,-6.7530,-1.6627,9.8260,11.0618,10.4439,-25.8386,-0.4345,9.3476,9.8260,9.5868,-29.5808,-1.2282,9.3476,9.6618,9.5047,-29.2064,1.6627,0.1000,7.8141,-48150.4000,71152.9295
6820.0000,11.0872,17.5534,213.7000,61446.6000,-61232.9000,2.8379,46.0650,9506.4201,9552.4850,138.5984,70953.0201,167.6350,-70785.3850,17.1095,17.7608,8201.7000,7583.2000,618.5000,0.8867,1614.0019,1306.2720,2920.2739,43.3065,8889.4720,6587.6981,-2301.7739,16.7477,8.3403,12.5440,0.9374,63271.3198,17.5534,17.1095,17.3315,3.6603,1.2415,17.1095,14.8899,15.9997,-6.9995,0.3548,17.5534,17.1606,17.3570,4.6068,-1.5964,15.7447,13.5005,14.6226,23.8545,-1.2415,8.3403,10.7061,9.5232,-31.1033,-0.3548,8.3403,9.2103,8.7753,-38.9719,1.5964,0.1000,7.8141,-60614.4000,63271.3198
6821.0000,11.3640,17.7818,300.6000,68407.2000,-68106.6000,3.1841,64.4859,10647.0154,10711.5013,155.5055,79054.2154,236.1141,-78818.1013,17.5507,17.4973,11040.5000,7396.0000,3644.5000,0.9753,2159.6605,1283.9976,3443.6581,47.6329,8679.9976,8880.8395,200.8419,17.3482,7.9157,12.6320,1.1905,80357.5160,17.7818,17.5507,17.6663,5.6589,1.3865,17.5507,16.2719,16.9113,2.0413,0.4111,17.7818,17.5944,17.6881,6.3721,-1.7976,15.4265,14.8399,15.1332,21.1509,-1.3865,7.9157,10.5144,9.2151,-35.0455,-0.4111,7.9157,8.6831,8.2994,-43.6824,1.7976,0.1000,7.8141,-64462.1000,80357.5160
6822.0000,10.0411,16.4760,0.0000,139007.7000,-139007.7000,6.4473,0.0000,21035.8257,21035.8257,314.8767,160043.5257,0.0000,-160043.5257,16.8113,13.8166,4325.9000,489.7000,3836.2000,0.2509,854.8025,83.9195,938.7220,12.2524,573.6195,3471.0975,2897.4780,16.7268,9.1958,12.9613,2.6665,179987.9840,16.4760,16.8113,16.6437,-8.4078,2.2327,16.8113,16.8513,16.8313,-1.4588,1.9819,16.4760,16.6682,16.5721,-8.9041,-4.2146,10.0527,11.4942,10.7734,-36.9024,-2.2327,9.1958,9.5762,9.3860,-32.4996,-1.9819,9.1958,9.2714,9.2336,-30.9782,4.2146,0.1000,7.8141,-135171.5000,179987.9840
6823.0000,9.9023,16.3874,0.0000,192480.4000,-192480.4000,8.8564,0.0000,29044.5699,29044.5699,432.5309,221524.9699,0.0000,-221524.9699,16.5058,12.5516,2230.5000,0.0000,2230.5000,0.1172,442.6372,0.0000,442.6372,5.7252,0.0000,1787.8628,1787.8628,16.4977,9.5868,13.0423,3.4510,232945.7953,16.3874,16.5058,16.4466,-9.7198,2.9912,16.5058,16.6081,16.5570,-5.8434,2.8740,16.3874,16.4437,16.4155,-9.5910,-5.8652,9.9013,10.3528,10.1271,-39.1550,-2.9912,9.5868,9.7932,9.6900,-28.9631,-2.8740,9.5868,9.6726,9.6297,-27.3315,5.8652,0.1000,7.8141,-190249.9000,232945.7953
6824.0000,9.9428,16.4339,0.0000,212394.7000,-212394.7000,9.7646,0.0000,32076.2287,32076.2287,476.8888,244470.9287,0.0000,-244470.9287,9.8998,15.4625,0.0000,15907.8000,-15907.8000,0.8537,0.0000,2477.5075,2477.5075,41.6917,18385.3075,0.0000,-18385.3075,16.4283,9.7257,13.0770,4.0667,274504.5030,16.4339,16.5060,16.4699,-8.7191,2.9703,16.2730,16.3652,16.3191,-8.8345,3.8240,16.4339,16.4638,16.4489,-8.4963,-6.7943,9.8998,10.2298,10.0648,-36.5624,-2.9703,9.7257,9.8998,9.8127,-28.1375,-3.8240,9.7257,9.8173,9.7715,-26.8472,6.7943,0.1000,7.8141,-228302.5000,274504.5030
6825.0000,9.9631,16.4531,0.0000,228612.5000,-228612.5000,10.5127,0.0000,34539.9368,34539.9368,513.4254,263152.4368,0.0000,-263152.4368,9.9257,15.6554,0.0000,30019.6000,-30019.6000,1.5700,0.0000,4676.5279,4676.5279,76.6772,34696.1279,0.0000,-34696.1279,16.4058,9.7685,13.0871,4.5825,309316.8518,16.4531,16.5217,16.4874,-8.2425,2.9809,16.2228,16.2836,16.2532,-9.3442,4.5509,16.4531,16.4796,16.4663,-8.0503,-7.5318,9.9257,10.2254,10.0756,-34.6667,-2.9809,9.7685,9.9257,9.8471,-28.2854,-4.5509,9.7685,9.8593,9.8139,-27.2269,7.5318,0.1000,7.8141,-258632.1000,309316.8518
6826.0000,9.9767,16.4661,0.0000,243715.6000,-243715.6000,11.2086,0.0000,36832.0585,36832.0585,547.4104,280547.6585,0.0000,-280547.6585,9.9385,15.6678,0.0000,43531.6000,-43531.6000,2.2769,0.0000,6782.3361,6782.3361,111.1987,50313.9361,0.0000,-50313.9361,16.3825,9.8006,13.0915,5.0718,342347.1785,16.4661,16.5335,16.4998,-7.9878,2.9772,16.1583,16.2141,16.1862,-9.9589,5.2541,16.4661,16.4900,16.4780,-7.8207,-8.2314,9.9385,10.2293,10.0839,-33.5559,-2.9772,9.8006,9.9385,9.8695,-28.3971,-5.2541,9.8006,9.8853,9.8429,-27.4709,8.2314,0.1000,7.8141,-287247.2000,342347.1785
6827.0000,9.9557,16.4442,0.0000,255591.1000,-255591.1000,11.7557,0.0000,38610.1104,38610.1104,574.1300,294201.2104,0.0000,-294201.2104,9.9174,15.6463,0.0000,52055.3000,-52055.3000,2.7228,0.0000,8108.6190,8108.6190,132.9771,60163.9190,0.0000,-60163.9190,16.3453,9.7850,13.0652,5.4274,366352.2075,16.4442,16.5179,16.4810,-8.1762,3.0110,16.1040,16.1562,16.1301,-10.4335,5.7338,16.4442,16.4694,16.4568,-8.0497,-8.7447,9.9174,10.2068,10.0621,-33.1695,-3.0110,9.7850,9.9174,9.8512,-28.9032,-5.7338,9.7850,9.8693,9.8272,-28.0985,8.7447,0.1000,7.8141,-307646.4000,366352.2075
6828.0000,9.8777,16.3657,0.0000,265346.1000,-265346.1000,12.2029,0.0000,40019.4892,40019.4892,595.9686,305365.5892,0.0000,-305365.5892,9.8421,15.5707,0.0000,48061.1000,-48061.1000,2.5137,0.0000,7480.7756,7480.7756,122.7659,55541.8756,0.0000,-55541.8756,16.2869,9.6992,12.9931,5.5397,373931.7417,16.3657,16.4497,16.4077,-8.9999,3.2297,16.0650,16.1169,16.0909,-10.7033,5.7434,16.3657,16.3958,16.3807,-8.9095,-8.9732,9.8421,10.1245,9.9833,-33.6134,-3.2297,9.6992,9.8421,9.7706,-30.0286,-5.7434,9.6992,9.7889,9.7440,-29.3653,8.9732,0.1000,7.8141,-313407.2000,373931.7417
6829.0000,9.8706,16.3614,0.0000,275652.2000,-275652.2000,12.6710,0.0000,41567.7987,41567.7987,618.8305,317219.9987,0.0000,-317219.9987,9.8356,15.5655,0.0000,56151.2000,-56151.2000,2.9362,0.0000,8739.4471,8739.4471,143.3986,64890.6471,0.0000,-64890.6471,16.2616,9.7101,12.9859,5.8426,394377.1953,16.3614,16.4344,16.3979,-8.9377,3.2449,16.0217,16.0718,16.0467,-11.0549,6.1811,16.3614,16.3861,16.3738,-8.8132,-9.4261,9.8356,10.1035,9.9696,-33.2522,-3.2449,9.7101,9.8356,9.7729,-29.9591,-6.1811,9.7101,9.7904,9.7503,-29.3234,9.4261,0.1000,7.8141,-331803.4000,394377.1953
6830.0000,9.8409,16.3315,0.0000,285958.9000,-285958.9000,13.1442,0.0000,43095.7960,43095.7960,641.9417,329054.6960,0.0000,-329054.6960,9.8074,15.5372,0.0000,57551.4000,-57551.4000,3.0093,0.0000,8954.8550,8954.8550,146.9716,66506.2550,0.0000,-66506.2550,16.2335,9.6821,12.9578,6.0471,408180.4989,16.3315,16.4064,16.3690,-9.1778,3.3783,15.9969,16.0444,16.0207,-11.1794,6.3876,16.3315,16.3572,16.3443,-9.0666,-9.7659,9.8074,10.0675,9.9375,-33.2516,-3.3783,9.6821,9.8074,9.7448,-30.3181,-6.3876,9.6821,9.7626,9.7223,-29.7491,9.7659,0.1000,7.8141,-343510.3000,408180.4989
6831.0000,9.7880,16.2788,0.0000,290962.0000,-290962.0000,13.3718,0.0000,43802.3335,43802.3335,653.0586,334764.3335,0.0000,-334764.3335,9.7556,15.4854,0.0000,56146.9000,-56146.9000,2.9357,0.0000,8731.8145,8731.8145,143.3728,64878.7145,0.0000,-64878.7145,16.1892,9.6261,12.9077,6.1157,412806.4682,16.2788,16.3584,16.3186,-9.6628,3.4787,15.9589,16.0082,15.9835,-11.4659,6.4144,16.2788,16.3066,16.2927,-9.5714,-9.8931,9.7556,10.0134,9.8845,-33.5395,-3.4787,9.6261,9.7556,9.6908,-30.9398,-6.4144,9.6261,9.7088,9.6675,-30.4352,9.8931,0.1000,7.8141,-347108.9000,412806.4682
6832.0000,9.7132,16.2047,0.0000,291782.6000,-291782.6000,13.4054,0.0000,43858.7997,43858.7997,654.6959,335641.3997,0.0000,-335641.3997,9.6824,15.4127,0.0000,50111.3000,-50111.3000,2.6197,0.0000,7787.5548,7787.5548,127.9409,57898.8548,0.0000,-57898.8548,16.1335,9.5434,12.8384,6.0344,407322.4406,16.2047,16.2896,16.2472,-10.3516,3.5952,15.9200,15.9721,15.9460,-11.7437,6.2149,16.2047,16.2357,16.2202,-10.2756,-9.8101,9.6824,9.9388,9.8106,-34.0652,-3.5952,9.5434,9.6824,9.6129,-31.7705,-6.2149,9.5434,9.6305,9.5869,-31.3381,9.8101,0.1000,7.8141,-341893.9000,407322.4406
6833.0000,9.6491,16.1424,0.0000,295101.6000,-295101.6000,13.5519,0.0000,44299.9346,44299.9346,661.8511,339401.5346,0.0000,-339401.5346,9.6223,15.3533,0.0000,41312.2000,-41312.2000,2.1592,0.0000,6416.3488,6416.3488,105.4528,47728.5488,0.0000,-47728.5488,16.0935,9.4760,12.7847,5.9408,401006.3834,16.1424,16.2253,16.1838,-10.8733,3.7975,15.9092,15.9610,15.9351,-11.6926,5.9568,16.1424,16.1743,16.1584,-10.7796,-9.7543,9.6223,9.8665,9.7444,-34.4561,-3.7975,9.4760,9.6223,9.5491,-32.3361,-5.9568,9.4760,9.5645,9.5202,-31.9682,9.7543,0.1000,7.8141,-336413.8000,401006.3834
6834.0000,9.1995,15.6875,0.0000,195023.6000,-195023.6000,8.9526,0.0000,29012.9624,29012.9624,437.2324,224036.5624,0.0000,-224036.5624,9.1821,14.9108,0.0000,12164.3000,-12164.3000,0.6357,0.0000,1881.4085,1881.4085,31.0449,14045.7085,0.0000,-14045.7085,15.8079,8.8019,12.3049,3.8385,259097.4051,15.6875,15.9032,15.7953,-15.2967,2.7723,15.7181,15.8437,15.7809,-13.4180,3.4080,15.6875,15.7882,15.7378,-15.5948,-6.1803,9.1821,9.6056,9.3938,-38.2751,-2.7723,8.8019,9.1821,8.9920,-38.8278,-3.4080,8.8019,9.0173,8.9096,-39.1268,6.1803,0.1000,7.8141,-207187.9000,259097.4051
6835.0000,9.2156,15.7210,0.0000,187128.0000,-187128.0000,8.5677,0.0000,27847.2946,27847.2946,418.4306,214975.2946,0.0000,-214975.2946,9.1995,14.9357,0.0000,5555.3000,-5555.3000,0.2899,0.0000,859.3563,859.3563,14.1599,6414.6563,0.0000,-6414.6563,15.8136,8.8951,12.3544,3.5017,236362.4404,15.7210,15.8577,15.7894,-14.4249,2.7592,15.7700,15.8700,15.8200,-12.5401,3.0492,15.7210,15.7840,15.7525,-14.4122,-5.8084,9.1995,9.5548,9.3772,-37.4852,-2.7592,8.8951,9.1995,9.0473,-36.9024,-3.0492,8.8951,9.0544,8.9748,-36.9948,5.8084,0.1000,7.8141,-192683.3000,236362.4404
6836.0000,9.1213,15.6245,0.0000,116136.3000,-116136.3000,5.3178,0.0000,17250.3681,17250.3681,259.7128,133386.6681,0.0000,-133386.6681,9.1340,14.8695,0.0000,2001.9000,-2001.9000,0.1045,0.0000,309.4900,309.4900,5.1029,2311.3900,0.0000,-2311.3900,15.8122,8.5235,12.1678,2.2583,152434.1514,15.6245,15.8557,15.7401,-14.5126,1.7378,15.7998,15.9496,15.8747,-11.7358,1.8423,15.6245,15.7415,15.6830,-14.7586,-3.5800,9.1340,9.6720,9.4030,-36.5738,-1.7378,8.5235,9.1340,8.8288,-39.0129,-1.8423,8.5235,8.8539,8.6887,-39.9064,3.5800,0.1000,7.8141,-118138.2000,152434.1514
6837.0000,9.1939,15.7019,0.0000,105695.3000,-105695.3000,4.8371,0.0000,15722.1654,15722.1654,236.2345,121417.4654,0.0000,-121417.4654,9.1955,14.9324,0.0000,440.7000,-440.7000,0.0230,0.0000,68.1699,68.1699,1.1231,508.8699,0.0000,-508.8699,15.8763,8.6296,12.2530,2.0125,135840.4098,15.7019,15.8983,15.8001,-13.3578,1.6047,15.8847,16.0295,15.9571,-10.7378,1.6277,15.7019,15.7991,15.7505,-13.4753,-3.2324,9.1955,9.7456,9.4705,-35.3967,-1.6047,8.6296,9.1955,8.9126,-37.2015,-1.6277,8.6296,8.9200,8.7748,-37.9238,3.2324,0.1000,7.8141,-106136.0000,135840.4098
6838.0000,9.2856,15.7771,98.7000,80609.1000,-80510.4000,3.6963,21.9669,12012.5466,12034.5135,180.5194,92621.6466,76.7331,-92544.9135,9.2924,14.9434,19.2000,2335.7000,-2316.5000,0.1231,4.2759,361.6247,365.9006,6.0104,2697.3247,14.9241,-2682.4006,15.9578,8.5793,12.2685,1.6103,108694.6632,15.7771,16.0018,15.8894,-12.1122,1.1911,15.9027,16.0917,15.9972,-10.3838,1.3141,15.7771,15.8876,15.8323,-12.3173,-2.5052,9.2924,9.9532,9.6228,-33.4042,-1.1911,8.5793,9.2924,8.9358,-36.6114,-1.3141,8.5793,8.9682,8.7738,-37.5632,2.5052,0.1000,7.8141,-82826.9000,108694.6632
6839.0000,9.4227,15.8847,241.6000,69239.2000,-68997.6000,3.1856,53.6384,10346.5672,10400.2056,155.5801,79585.7672,187.9616,-79397.8056,9.4089,11.5513,1208.1000,2131.7000,-923.6000,0.1843,268.4931,330.4032,598.8963,8.9988,2462.1032,939.6069,-1522.4963,15.9521,8.6932,12.3227,1.3978,94348.1586,15.8847,16.1096,15.9972,-10.8358,1.0005,15.4007,15.8808,15.6408,-14.8081,1.1847,15.8847,15.9908,15.9377,-11.0498,-2.1852,9.4089,10.1485,9.7787,-31.6579,-1.0005,8.6932,9.4089,9.0511,-35.0101,-1.1847,8.6932,9.0904,8.8918,-35.8391,2.1852,0.1000,7.8141,-69921.2000,94348.1586
6840.0000,9.9696,16.4041,375.6000,62203.6000,-61828.0000,2.8733,82.5753,9399.2953,9481.8705,140.3249,71602.8953,293.0247,-71309.8705,16.3692,16.4477,4506.8000,3227.7000,1279.1000,0.4401,896.0907,548.9796,1445.0703,21.4960,3776.6796,3610.7093,-165.9703,16.3017,8.3852,12.3435,1.1006,74292.3433,16.4041,16.3692,16.3867,-6.3078,1.1045,16.3692,16.1477,16.2585,-6.6828,0.6643,16.4041,16.3596,16.3819,-5.8475,-1.7688,12.4127,11.5170,11.9648,-5.5816,-1.1045,8.3852,9.7394,9.0623,-34.9215,-0.6643,8.3852,9.0034,8.6943,-38.2241,1.7688,0.1000,7.8141,-60548.9000,74292.3433
6841.0000,10.1526,16.5127,615.0000,56986.1000,-56371.1000,2.6558,134.7676,8643.5656,8778.3332,129.7053,65629.6656,480.2324,-65149.4332,16.5684,14.5438,6575.7000,1605.8000,4969.9000,0.4344,1303.7843,274.0427,1577.8269,21.2149,1879.8427,5271.9157,3392.0731,16.5357,8.2844,12.4100,1.0474,70696.6344,16.5127,16.5684,16.5405,-5.2896,1.0301,16.5684,16.5086,16.5385,-4.2282,0.5957,16.5127,16.5456,16.5291,-5.0098,-1.6257,11.8112,12.0810,11.9461,-10.3464,-1.0301,8.2844,9.8185,9.0515,-35.0290,-0.5957,8.2844,8.9308,8.6076,-38.7927,1.6257,0.1000,7.8141,-51401.2000,70696.6344
6842.0000,10.9729,15.1695,879.2000,52089.6000,-51210.4000,2.4480,189.8979,8038.9969,8228.8949,119.5567,60128.5969,689.3021,-59439.2949,15.8280,16.1844,10293.3000,8201.1000,2092.2000,0.9835,2062.5555,1382.4022,3444.9577,48.0328,9583.5022,8230.7445,-1352.7577,15.8626,9.0695,12.4660,1.0436,70441.4857,15.1695,15.8280,15.4987,-18.5692,1.5518,15.8280,16.5653,16.1967,-9.3243,0.5683,15.1695,15.6742,15.4218,-19.1145,-2.1202,13.9103,13.2450,13.5777,7.1746,-1.5518,9.0695,9.9750,9.5222,-29.2703,-0.5683,9.0695,9.3099,9.1897,-31.3061,2.1202,0.1000,7.8141,-49118.2000,70441.4857
6843.0000,11.5728,15.6823,1272.9000,47725.8000,-46452.9000,2.2790,272.0831,7462.1393,7734.2224,111.3027,55187.9393,1000.8169,-54187.1224,15.8267,15.5828,14292.4000,8786.1000,5506.3000,1.2342,2863.9401,1480.9817,4344.9218,60.2770,10267.0817,11428.4599,1161.3782,15.8977,9.0346,12.4662,0.8566,57820.0755,15.6823,15.8267,15.7545,-13.7564,1.5509,15.8267,16.5703,16.1985,-9.1202,0.3167,15.6823,15.7836,15.7330,-13.5236,-1.8676,14.5766,14.1211,14.3489,11.8192,-1.5509,9.0346,10.6554,9.8450,-26.2562,-0.3167,9.0346,9.4566,9.2456,-31.5137,1.8676,0.1000,7.8141,-40946.6000,57820.0755
6844.0000,11.6485,17.9396,902.4000,64262.9000,-63360.5000,3.0339,192.6366,10064.5446,10257.1813,148.1728,74327.4446,709.7634,-73617.6813,17.1465,15.6585,17767.4000,5964.5000,11802.9000,1.2691,3494.6514,1028.1020,4522.7533,61.9812,6992.6020,14272.7486,7280.1467,17.1064,7.9430,12.5247,0.9241,62375.1812,17.9396,17.1465,17.5430,8.0910,1.4344,17.1465,16.1964,16.6715,-3.4071,0.1652,17.9396,17.2005,17.5700,8.8459,-1.5996,15.2237,14.7227,14.9732,15.2230,-1.4344,7.9430,11.8838,9.9134,-26.4837,-0.1652,7.9430,8.8919,8.4175,-41.9745,1.5996,0.1000,7.8141,-51557.6000,62375.1812
6845.0000,10.7457,16.9884,1163.9000,70387.1000,-69223.2000,3.3341,252.3927,10810.2122,11062.6049,162.8340,81197.3122,911.5073,-80285.8049,17.1707,13.1843,19418.7000,0.0000,19418.7000,1.0146,3818.1810,0.0000,3818.1810,49.5538,0.0000,15600.5190,15600.5190,17.0784,8.1392,12.6088,1.1848,79972.8962,16.9884,17.1707,17.0795,-0.9135,1.4496,17.1707,16.8164,16.9935,-0.5025,0.4349,16.9884,17.1389,17.0636,-0.8010,-1.8845,12.4394,13.4097,12.9245,-13.2605,-1.4496,8.1392,10.7016,9.4204,-33.1217,-0.4349,8.1392,8.6966,8.4179,-40.5270,1.8845,0.1000,7.8141,-49804.5000,79972.8962
6846.0000,9.9666,16.4046,233.2000,138012.5000,-137779.3000,6.3901,51.2716,20853.1021,20904.3736,312.0817,158865.6021,181.9284,-158683.6736,16.6275,12.6467,9015.6000,0.0000,9015.6000,0.4709,1786.0691,0.0000,1786.0691,22.9969,0.0000,7229.5309,7229.5309,16.6105,9.1942,12.9024,2.5084,169318.2331,16.4046,16.6275,16.5160,-8.3854,2.2870,16.6275,16.7831,16.7053,-5.1326,1.8161,16.4046,16.5342,16.4694,-8.6209,-4.1031,10.2721,11.1984,10.7353,-37.9033,-2.2870,9.1942,9.6564,9.4253,-32.4782,-1.8161,9.1942,9.2799,9.2371,-29.9580,4.1031,0.1000,7.8141,-128763.7000,169318.2331
6847.0000,9.9054,16.3934,0.2000,188772.4000,-188772.2000,8.6819,0.0440,28486.8290,28486.8730,424.0115,217259.2290,0.1560,-217259.0730,16.4824,12.5412,5640.2000,0.0000,5640.2000,0.2974,1119.6536,0.0000,1119.6536,14.5235,0.0000,4520.5464,4520.5464,16.4850,9.5190,13.0020,3.3374,225274.6736,16.3934,16.4824,16.4379,-8.7122,2.9931,16.4824,16.5852,16.5338,-7.2592,2.6957,16.3934,16.4375,16.4154,-8.5922,-5.6888,10.0390,10.4610,10.2500,-39.0106,-2.9931,9.5190,9.7630,9.6410,-29.6821,-2.6957,9.5190,9.6130,9.5660,-27.2199,5.6888,0.1000,7.8141,-183132.0000,225274.6736
6848.0000,9.9140,16.4045,0.0000,206375.7000,-206375.7000,9.4881,0.0000,31148.7697,31148.7697,463.3827,237524.4697,0.0000,-237524.4697,9.8604,15.4233,0.0000,15547.3000,-15547.3000,0.8342,0.0000,2420.4024,2420.4024,40.7423,17967.7024,0.0000,-17967.7024,16.4035,9.6799,13.0417,3.9657,267687.2390,16.4045,16.4788,16.4417,-8.3437,2.8846,16.2420,16.3450,16.2935,-9.9593,3.7188,16.4045,16.4364,16.4205,-8.2299,-6.6035,9.8604,10.2406,10.0505,-38.3193,-2.8846,9.6799,9.8604,9.7701,-28.4679,-3.7188,9.6799,9.7713,9.7256,-26.4660,6.6035,0.1000,7.8141,-221923.0000,267687.2390
6849.0000,9.8820,16.3716,0.0000,219811.0000,-219811.0000,10.1063,0.0000,33154.7985,33154.7985,493.5746,252965.7985,0.0000,-252965.7985,9.8452,15.5749,0.0000,20536.4000,-20536.4000,1.0739,0.0000,3196.6201,3196.6201,52.4486,23733.0201,0.0000,-23733.0201,16.3625,9.6581,13.0103,4.2831,289107.1078,16.3716,16.4509,16.4113,-8.5945,3.0108,16.2206,16.2885,16.2545,-9.9141,4.0847,16.3716,16.4051,16.3884,-8.5126,-7.0955,9.8452,10.1693,10.0072,-36.7638,-3.0108,9.6581,9.8452,9.7517,-29.1135,-4.0847,9.6581,9.7601,9.7091,-27.5878,7.0955,0.1000,7.8141,-240347.4000,289107.1078
6850.0000,9.8865,16.3774,0.0000,235140.8000,-235140.8000,10.8091,0.0000,35470.3108,35470.3108,527.8970,270611.1108,0.0000,-270611.1108,9.8503,15.5802,0.0000,29822.3000,-29822.3000,1.5594,0.0000,4642.2630,4642.2630,76.1607,34464.5630,0.0000,-34464.5630,16.3365,9.6899,13.0132,4.6975,317079.3647,16.3774,16.4483,16.4129,-8.4633,3.0832,16.1567,16.2221,16.1894,-10.3994,4.6426,16.3774,16.4053,16.3914,-8.3681,-7.7259,9.8503,10.1500,10.0001,-35.5063,-3.0832,9.6899,9.8503,9.7701,-29.0814,-4.6426,9.6899,9.7813,9.7356,-27.7656,7.7259,0.1000,7.8141,-264963.1000,317079.3647
6851.0000,9.8856,16.3764,0.0000,246891.3000,-246891.3000,11.3495,0.0000,37242.1907,37242.1907,554.2919,284133.4907,0.0000,-284133.4907,9.8487,15.5785,0.0000,40021.5000,-40021.5000,2.0928,0.0000,6229.8128,6229.8128,102.2092,46251.3128,0.0000,-46251.3128,16.3080,9.7031,13.0056,5.0732,342444.0478,16.3764,16.4474,16.4119,-8.4277,3.0856,16.0962,16.1569,16.1266,-10.8685,5.1784,16.3764,16.4027,16.3895,-8.3488,-8.2639,9.8487,10.1408,9.9947,-34.6601,-3.0856,9.7031,9.8487,9.7759,-29.1805,-5.1784,9.7031,9.7904,9.7467,-28.0243,8.2639,0.1000,7.8141,-286912.8000,342444.0478
6852.0000,9.8001,16.2894,0.0000,253777.1000,-253777.1000,11.6660,0.0000,38213.8469,38213.8469,569.7482,291990.9469,0.0000,-291990.9469,9.7669,15.4962,0.0000,34150.0000,-34150.0000,1.7858,0.0000,5311.5158,5311.5158,87.2138,39461.5158,0.0000,-39461.5158,16.2487,9.6024,12.9255,5.1086,344832.3282,16.2894,16.3756,16.3325,-9.3596,3.2934,16.0664,16.1255,16.0959,-10.9517,5.0792,16.2894,16.3234,16.3064,-9.3288,-8.3726,9.7669,10.0556,9.9113,-35.0012,-3.2934,9.6024,9.7669,9.6847,-30.4087,-5.0792,9.6024,9.6996,9.6510,-29.4758,8.3726,0.1000,7.8141,-287927.1000,344832.3282
6853.0000,9.7889,16.2813,0.0000,263630.3000,-263630.3000,12.1128,0.0000,39688.4251,39688.4251,591.5706,303318.7251,0.0000,-303318.7251,9.7564,15.4870,0.0000,39145.8000,-39145.8000,2.0465,0.0000,6087.9030,6087.9030,99.9479,45233.7030,0.0000,-45233.7030,16.2235,9.6108,12.9172,5.3502,361139.3923,16.2813,16.3557,16.3185,-9.3547,3.3554,16.0266,16.0843,16.0555,-11.2129,5.4019,16.2813,16.3094,16.2953,-9.2840,-8.7574,9.7564,10.0266,9.8915,-34.5685,-3.3554,9.6108,9.7564,9.6836,-30.3285,-5.4019,9.6108,9.6978,9.6543,-29.4579,8.7574,0.1000,7.8141,-302776.1000,361139.3923
6854.0000,9.8166,16.3099,0.0000,278901.7000,-278901.7000,12.8136,0.0000,42011.3245,42011.3245,625.7972,320913.0245,0.0000,-320913.0245,9.7851,15.5161,0.0000,47519.0000,-47519.0000,2.4842,0.0000,7392.1920,7392.1920,121.3228,54911.1920,0.0000,-54911.1920,16.2290,9.6578,12.9434,5.7441,387726.7556,16.3099,16.3739,16.3419,-8.9587,3.4432,16.0144,16.0647,16.0395,-11.1821,5.9273,16.3099,16.3330,16.3215,-8.8604,-9.3705,9.7851,10.0368,9.9109,-33.8178,-3.4432,9.6578,9.7851,9.7214,-29.8504,-5.9273,9.6578,9.7358,9.6968,-29.0237,9.3705,0.1000,7.8141,-326420.7000,387726.7556
6855.0000,9.8017,16.2936,0.0000,287616.2000,-287616.2000,13.2162,0.0000,43310.7342,43310.7342,645.4564,330926.9342,0.0000,-330926.9342,9.7702,15.5006,0.0000,51894.1000,-51894.1000,2.7131,0.0000,8071.6007,8071.6007,132.5043,59965.7007,0.0000,-59965.7007,16.2084,9.6433,12.9259,5.9756,403353.6824,16.2936,16.3631,16.3284,-9.1038,3.5010,15.9865,16.0362,16.0113,-11.3497,6.2141,16.2936,16.3186,16.3061,-9.0362,-9.7152,9.7702,10.0216,9.8959,-33.6491,-3.5010,9.6433,9.7702,9.7068,-30.1029,-6.2141,9.6433,9.7224,9.6829,-29.3546,9.7152,0.1000,7.8141,-339510.3000,403353.6824
6856.0000,9.7663,16.2583,0.0000,289199.5000,-289199.5000,13.2878,0.0000,43517.6999,43517.6999,648.9523,332717.1999,0.0000,-332717.1999,9.7336,15.4639,0.0000,56155.0000,-56155.0000,2.9358,0.0000,8731.1760,8731.1760,143.3776,64886.1760,0.0000,-64886.1760,16.1673,9.6065,12.8869,6.0819,410531.4522,16.2583,16.3341,16.2962,-9.4445,3.4507,15.9341,15.9861,15.9601,-11.7948,6.3864,16.2583,16.2849,16.2716,-9.4069,-9.8371,9.7336,9.9920,9.8628,-33.7253,-3.4507,9.6065,9.7336,9.6701,-30.5590,-6.3864,9.6065,9.6872,9.6469,-29.8724,9.8371,0.1000,7.8141,-345354.5000,410531.4522
6857.0000,9.7111,16.2035,0.0000,297068.0000,-297068.0000,13.6464,0.0000,44651.4371,44651.4371,666.4699,341719.4371,0.0000,-341719.4371,9.6814,15.4120,0.0000,49231.3000,-49231.3000,2.5735,0.0000,7650.7183,7650.7183,125.6860,56882.0183,0.0000,-56882.0183,16.1323,9.5478,12.8400,6.1027,411930.7953,16.2035,16.2813,16.2424,-9.9977,3.6910,15.9241,15.9735,15.9488,-11.7117,6.2645,16.2035,16.2322,16.2178,-9.9569,-9.9555,9.6814,9.9290,9.8052,-34.0924,-3.6910,9.5478,9.6814,9.6146,-31.1706,-6.2645,9.5478,9.6304,9.5891,-30.5696,9.9555,0.1000,7.8141,-346299.3000,411930.7953
6858.0000,9.1671,15.6521,0.0000,186624.6000,-186624.6000,8.5702,0.0000,27745.5931,27745.5931,418.5549,214370.1931,0.0000,-214370.1931,9.1563,14.8838,0.0000,8277.9000,-8277.9000,0.4327,0.0000,1280.0090,1280.0090,21.1300,9557.9090,0.0000,-9557.9090,15.8076,8.7218,12.2647,3.6451,246046.2516,15.6521,15.8905,15.7713,-15.5190,2.7125,15.7520,15.8821,15.8171,-13.1419,3.1452,15.6521,15.7676,15.7098,-15.9242,-5.8577,9.1563,9.6083,9.3823,-38.8269,-2.7125,8.7218,9.1563,8.9391,-39.1888,-3.1452,8.7218,8.9627,8.8423,-39.4915,5.8577,0.1000,7.8141,-194902.5000,246046.2516
6859.0000,9.2088,15.7154,0.0000,183514.0000,-183514.0000,8.4006,0.0000,27305.8099,27305.8099,410.2723,210819.8099,0.0000,-210819.8099,9.1909,14.9275,0.0000,4669.3000,-4669.3000,0.2437,0.0000,722.2429,722.2429,11.9007,5391.5429,0.0000,-5391.5429,15.8136,8.8889,12.3512,3.4204,230876.4792,15.7154,15.8499,15.7826,-14.3357,2.7190,15.7740,15.8826,15.8283,-12.6267,2.9627,15.7154,15.7776,15.7465,-14.3614,-5.6816,9.1909,9.5535,9.3722,-37.8244,-2.7190,8.8889,9.1909,9.0399,-36.5360,-2.9627,8.8889,9.0439,8.9664,-36.4522,5.6816,0.1000,7.8141,-188183.3000,230876.4792
6860.0000,9.1195,15.6226,2.7000,111218.5000,-111215.8000,5.0926,0.6027,16519.3169,16519.9197,248.7131,127737.8169,2.0973,-127735.7197,9.1385,14.8741,0.0000,1007.6000,-1007.6000,0.0526,0.0000,155.7795,155.7795,2.5683,1163.3795,0.0000,-1163.3795,15.8224,8.4914,12.1569,2.1553,145482.1267,15.6226,15.8572,15.7399,-14.3440,1.6800,15.8274,15.9778,15.9026,-11.5358,1.7326,15.6226,15.7435,15.6831,-14.6351,-3.4126,9.1385,9.6911,9.4148,-36.6556,-1.6800,8.4914,9.1385,8.8150,-38.7434,-1.7326,8.4914,8.8381,8.6647,-39.5952,3.4126,0.1000,7.8141,-112223.4000,145482.1267
6861.0000,9.1950,15.6919,88.5000,99914.5000,-99826.0000,4.5776,19.7290,14862.6017,14882.3307,223.5615,114777.1017,68.7710,-114708.3307,9.1987,9.1987,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8820,8.6002,12.2411,1.9047,128565.6818,15.6919,15.8985,15.7952,-13.2599,1.5259,15.8985,16.0544,15.9764,-10.6533,1.5259,15.6919,15.7958,15.7439,-13.4453,-3.0517,9.1987,9.7758,9.4873,-35.4117,-1.5259,8.6002,9.1987,8.8995,-36.9165,-1.5259,8.6002,8.9046,8.7524,-37.5830,3.0517,0.1000,7.8141,-99826.0000,128565.6818
6862.0000,9.6857,16.1389,369.0000,76737.7000,-76368.7000,3.5346,81.5369,11528.2522,11609.7891,172.6253,88265.9522,287.4631,-87978.4891,16.1693,15.3320,5883.4000,2687.4000,3196.0000,0.4963,1173.1324,455.5555,1628.6879,24.2369,3142.9555,4710.2676,1567.3121,16.1779,8.2797,12.2288,1.3712,92558.6563,16.1389,16.1693,16.1541,-8.7594,1.3436,16.1693,16.2633,16.2163,-7.8710,0.8474,16.1389,16.1448,16.1419,-8.4648,-2.1910,11.6156,11.1290,11.3723,-12.5020,-1.3436,8.2797,9.4391,8.8594,-37.0903,-0.8474,8.2797,8.8006,8.5401,-39.7740,2.1910,0.1000,7.8141,-73172.7000,92558.6563
6863.0000,10.4377,16.8254,651.6000,66959.2000,-66307.6000,3.1116,142.0687,10216.9526,10359.0213,151.9672,77176.1526,509.5313,-76666.6213,16.6431,16.0781,10355.6000,5518.1000,4837.5000,0.8460,2051.0854,942.9086,2993.9940,41.3195,6461.0086,8304.5146,1843.5060,16.6360,7.9360,12.2860,1.1263,76023.9010,16.8254,16.6431,16.7343,-2.3309,1.3192,16.6431,16.4885,16.5658,-4.1702,0.4732,16.8254,16.6749,16.7502,-1.7682,-1.7924,13.8519,12.9046,13.3783,8.0665,-1.3192,7.9360,9.8716,8.9038,-36.2155,-0.4732,7.9360,8.6220,8.2790,-42.2022,1.7924,0.1000,7.8141,-61470.1000,76023.9010
6864.0000,10.9228,17.1884,1117.3000,60467.2000,-59349.9000,2.8516,241.5366,9321.8851,9563.4218,139.2655,69789.0851,875.7634,-68913.3218,17.0272,14.6683,17889.6000,3484.3000,14405.3000,1.1301,3524.4562,599.3396,4123.7959,55.1910,4083.6396,14365.1438,10281.5041,16.9953,7.6741,12.3347,0.9169,61890.6543,17.1884,17.0272,17.1078,0.7758,1.3272,17.0272,16.6178,16.8225,-2.0230,0.1971,17.1884,17.0441,17.1163,1.1580,-1.5243,14.1038,13.7235,13.9136,8.7577,-1.3272,7.6741,10.8677,9.2709,-31.6272,-0.1971,7.6741,8.4844,8.0792,-43.6412,1.5243,0.1000,7.8141,-44944.6000,61890.6543
6865.0000,10.5521,14.5954,1875.4000,55123.9000,-53248.5000,2.6541,408.0701,8431.3606,8839.4307,129.6226,63555.2606,1467.3299,-62087.9307,15.5726,11.6159,23675.5000,0.0000,23675.5000,1.2396,4761.7300,0.0000,4761.7300,60.5416,0.0000,18913.7700,18913.7700,15.6442,9.2190,12.4316,1.0065,67941.0714,14.5954,15.5726,15.0840,-25.0941,1.7403,15.5726,16.7926,16.1826,-10.7561,0.5006,14.5954,15.3876,14.9915,-25.9623,-2.2409,11.2021,12.1920,11.6971,-22.0935,-1.7403,9.2190,10.1775,9.6983,-27.0602,-0.5006,9.2190,9.2785,9.2487,-28.5414,2.2409,0.1000,7.8141,-29573.0000,67941.0714
6866.0000,10.6771,14.5829,2697.3000,50037.6000,-47340.3000,2.4605,585.6175,7673.6884,8259.3059,120.1677,57711.2884,2111.6825,-55599.6059,15.0366,11.1881,28886.4000,0.0000,28886.4000,1.5516,5855.9715,0.0000,5855.9715,75.7766,0.0000,23030.4285,23030.4285,15.1612,9.6517,12.4065,0.6735,45457.9809,14.5829,15.0366,14.8097,-25.0938,1.7475,15.0366,17.0196,16.0281,-11.8901,0.1959,14.5829,14.9739,14.7784,-25.0439,-1.9433,11.1567,11.6051,11.3809,-23.8924,-1.7475,9.6517,10.9084,10.2801,-21.1345,-0.1959,9.6517,9.8427,9.7472,-24.2851,1.9433,0.1000,7.8141,-18453.9000,45457.9809
6867.0000,10.8362,14.5962,3396.0000,45523.9000,-42127.9000,2.2924,735.2575,7005.1678,7740.4253,111.9593,52529.0678,2660.7425,-49868.3253,14.9596,11.1489,31595.4000,0.0000,31595.4000,1.7134,6412.5267,0.0000,6412.5267,83.6784,0.0000,25182.8733,25182.8733,14.9531,9.9006,12.4269,0.4981,33621.7499,14.5962,14.9596,14.7779,-23.4362,1.7173,14.9596,17.7756,16.3676,-7.2249,0.0040,14.5962,14.9466,14.7714,-23.1279,-1.7213,11.1510,11.5175,11.3343,-23.3403,-1.7173,9.9006,12.0635,10.9821,-14.3776,-0.0040,9.9006,10.1565,10.0286,-22.6169,1.7213,0.1000,7.8141,-10532.5000,33621.7499
6868.0000,11.0049,14.6387,4082.5000,43749.3000,-39666.8000,2.2501,881.2847,6756.4767,7637.7614,109.8889,50505.7767,3201.2153,-47304.5614,15.1261,11.3183,34517.0000,0.0000,34517.0000,1.8744,6988.0975,0.0000,6988.0975,91.5422,0.0000,27528.9025,27528.9025,14.9718,9.9567,12.4643,0.4300,29028.3019,14.6387,14.9581,14.7984,-21.9655,1.7498,14.9718,17.4865,16.2291,-9.3109,-0.1246,14.6387,14.9718,14.8053,-21.5583,-1.6253,11.3183,11.5979,11.4581,-21.3491,-1.7498,11.3183,11.6023,11.4603,-10.9330,0.1246,10.0828,10.3664,10.2246,-21.6992,1.6253,0.1000,7.8141,-5149.8000,29028.3019
6869.0000,11.1659,14.5603,5282.1000,40240.2000,-34958.1000,2.1555,1137.0433,6236.1693,7373.2127,105.2732,46476.3693,4145.0567,-42331.3127,15.1575,11.3378,36761.8000,0.0000,36761.8000,1.9904,7439.1004,0.0000,7439.1004,97.2055,0.0000,29322.6996,29322.6996,14.9504,10.0273,12.4889,0.3497,23601.6901,14.5603,14.9069,14.7336,-21.9803,1.7412,14.9504,16.9086,15.9295,-12.8201,-0.2491,14.5603,14.9504,14.7554,-21.4505,-1.4921,11.3378,11.6414,11.4896,-21.0173,-1.7412,11.3378,12.0050,11.6714,-10.6360,0.2491,10.3576,10.6111,10.4843,-19.7871,1.4921,0.1000,7.8141,1803.7000,23601.6901
6870.0000,10.9997,14.3159,6585.0000,45758.2000,-39173.2000,2.4841,1421.6261,7065.9307,8487.5568,121.3207,52824.1307,5163.3739,-47660.7568,14.7698,10.9536,17894.6000,0.0000,17894.6000,0.9683,3642.2142,0.0000,3642.2142,47.2904,0.0000,14252.3858,14252.3858,14.9628,10.2603,12.6116,0.7411,50021.0879,14.3159,14.7698,14.5429,-23.5802,1.5648,14.7698,16.0343,15.4021,-18.5417,0.5965,14.3159,14.6671,14.4915,-23.9947,-2.1614,11.2522,11.6284,11.4403,-21.7177,-1.5648,10.2603,11.7370,10.9987,-20.5137,-0.5965,10.2603,10.5445,10.4024,-22.0472,2.1614,0.1000,7.8141,-21278.6000,50021.0879
6871.0000,10.6925,16.5419,3809.6000,70937.9000,-67128.3000,3.4944,826.8875,10882.4873,11709.3748,170.6596,81820.3873,2982.7125,-78837.6748,15.9532,12.1462,13462.3000,0.0000,13462.3000,0.7335,2692.6778,0.0000,2692.6778,35.8250,0.0000,10769.6222,10769.6222,16.0598,9.3089,12.6843,1.0650,71887.4163,16.5419,15.9532,16.2476,-2.1107,1.4093,15.9532,15.9409,15.9471,-10.5810,0.6758,16.5419,16.0984,16.3201,-0.9173,-2.0851,11.6340,11.8541,11.7441,-18.0379,-1.4093,9.3089,11.0780,10.1935,-30.0008,-0.6758,9.3089,9.9074,9.6082,-32.2446,2.0851,0.1000,7.8141,-53666.0000,71887.4163
6872.0000,10.2113,16.2253,3342.5000,86364.8000,-83022.3000,4.1761,731.6932,13115.6929,13847.3861,203.9540,99480.4929,2610.8068,-96869.6861,16.3041,12.4237,3647.2000,4.6000,3642.6000,0.1948,725.8463,0.7815,726.6278,9.5154,5.3815,2921.3537,2915.9722,16.2876,9.2862,12.7869,1.5928,107511.3852,16.2253,16.3041,16.2647,-4.7716,1.4570,16.3041,16.2966,16.3003,-6.7030,1.2621,16.2253,16.2834,16.2543,-4.7824,-2.7191,10.4771,11.2984,10.8878,-29.0192,-1.4570,9.2862,10.1767,9.7314,-34.1026,-1.2621,9.2862,9.6289,9.4575,-32.9222,2.7191,0.1000,7.8141,-79379.7000,107511.3852
6873.0000,9.9924,16.2573,2072.3000,116215.3000,-114143.0000,5.4697,455.4080,17569.0023,18024.4103,267.1289,133784.3023,1616.8920,-132167.4103,9.9373,12.5392,999.2000,2141.1000,-1141.9000,0.1678,220.0235,333.5849,553.6084,8.1936,2474.6849,779.1765,-1695.5084,16.2589,9.4939,12.8764,2.1792,147095.1561,16.2573,16.3320,16.2946,-5.6898,1.7673,16.0031,16.1909,16.0970,-9.9469,1.9351,16.2573,16.2944,16.2759,-5.7309,-3.7024,9.9373,10.6275,10.2824,-34.9348,-1.7673,9.4939,9.9373,9.7156,-32.7786,-1.9351,9.4939,9.6892,9.5916,-30.5796,3.7024,0.1000,7.8141,-115284.9000,147095.1561
6874.0000,9.9088,16.2487,1599.1000,132674.2000,-131075.1000,6.1935,351.9419,20022.7063,20374.6482,302.4796,152696.9063,1247.1581,-151449.7482,9.8757,15.5499,36.8000,6996.6000,-6959.8000,0.3682,8.1120,1089.3976,1097.5097,17.9802,8085.9976,28.6880,-8057.3097,16.2827,9.5079,12.8953,2.5401,171459.4584,16.2487,16.3361,16.2924,-6.4982,1.9418,16.2108,16.2701,16.2405,-8.1578,2.3099,16.2487,16.2895,16.2691,-6.5545,-4.2517,9.8757,10.3831,10.1294,-34.9424,-1.9418,9.5079,9.8757,9.6918,-32.2930,-2.3099,9.5079,9.6922,9.6000,-30.4010,4.2517,0.1000,7.8141,-138034.9000,171459.4584
6875.0000,9.8664,16.2669,1013.2000,139949.1000,-138935.9000,6.4918,223.1616,21102.2141,21325.3757,317.0496,161051.3141,790.0384,-160261.2757,9.8257,15.5549,0.0000,14340.6000,-14340.6000,0.7500,0.0000,2231.7678,2231.7678,36.6266,16572.3678,0.0000,-16572.3678,16.2766,9.5086,12.8926,2.8006,189041.6959,16.2669,16.3537,16.3103,-6.7698,1.9140,16.1288,16.2301,16.1795,-9.1852,2.6639,16.2669,16.3037,16.2853,-6.8206,-4.5779,9.8257,10.3089,10.0673,-34.4293,-1.9140,9.5086,9.8257,9.6671,-32.0863,-2.6639,9.5086,9.6814,9.5950,-30.4129,4.5779,0.1000,7.8141,-153276.5000,189041.6959
6876.0000,9.8327,16.2900,392.4000,145971.2000,-145578.8000,6.7318,86.4797,21995.0775,22081.5573,328.7682,167966.2775,305.9203,-167660.3573,9.7854,15.5152,0.0000,20083.9000,-20083.9000,1.0502,0.0000,3124.3196,3124.3196,51.2876,23208.2196,0.0000,-23208.2196,16.2655,9.4991,12.8823,3.0088,203091.8175,16.2900,16.3775,16.3338,-6.8598,1.8939,16.0699,16.1681,16.1190,-9.9375,2.9440,16.2900,16.3247,16.3074,-6.9100,-4.8379,9.7854,10.2634,10.0244,-34.0616,-1.8939,9.4991,9.7854,9.6422,-32.0138,-2.9440,9.4991,9.6641,9.5816,-30.5300,4.8379,0.1000,7.8141,-165662.7000,203091.8175
6877.0000,9.8036,16.2934,19.8000,152909.5000,-152889.7000,7.0281,4.3659,23026.8081,23031.1740,343.2408,175936.3081,15.4341,-175920.8740,9.7546,15.4848,0.0000,23295.5000,-23295.5000,1.2179,0.0000,3622.8177,3622.8177,59.4818,26918.3177,0.0000,-26918.3177,16.2527,9.4884,12.8705,3.1872,215135.4845,16.2934,16.3867,16.3400,-7.0958,1.9367,16.0385,16.1287,16.0836,-10.2724,3.1547,16.2934,16.3294,16.3114,-7.1602,-5.0914,9.7546,10.2179,9.9862,-33.8497,-1.9367,9.4884,9.7546,9.6215,-31.9647,-3.1547,9.4884,9.6460,9.5672,-30.6507,5.0914,0.1000,7.8141,-176185.2000,215135.4845
6878.0000,9.7663,16.2582,0.0000,160696.6000,-160696.6000,7.3836,0.0000,24181.0551,24181.0551,360.6009,184877.6551,0.0000,-184877.6551,9.7231,15.4536,0.0000,21142.5000,-21142.5000,1.1053,0.0000,3286.9690,3286.9690,53.9795,24429.4690,0.0000,-24429.4690,16.2352,9.4579,12.8465,3.2874,221897.4831,16.2582,16.3611,16.3096,-7.6966,2.0928,16.0475,16.1287,16.0881,-10.1109,3.1980,16.2582,16.2995,16.2788,-7.7749,-5.2908,9.7231,10.1545,9.9388,-33.8740,-2.0928,9.4579,9.7231,9.5905,-32.0920,-3.1980,9.4579,9.6128,9.5353,-30.9776,5.2908,0.1000,7.8141,-181839.1000,221897.4831
6879.0000,9.6443,16.1355,0.0000,125812.9000,-125812.9000,5.7795,0.0000,18884.8888,18884.8888,282.2604,144697.7888,0.0000,-144697.7888,9.5906,15.3207,0.0000,19835.8000,-19835.8000,1.0369,0.0000,3079.8229,3079.8229,50.6386,22915.6229,0.0000,-22915.6229,16.1460,9.2156,12.6808,2.6993,182205.5903,16.1355,16.3094,16.2225,-8.8620,1.5809,15.9178,16.0505,15.9842,-11.3194,2.6177,16.1355,16.2056,16.1705,-9.1837,-4.1986,9.5906,10.1691,9.8799,-34.0927,-1.5809,9.2156,9.5906,9.4031,-34.1174,-2.6177,9.2156,9.4467,9.3312,-33.3453,4.1986,0.1000,7.8141,-145648.7000,182205.5903
6880.0000,9.6381,16.1338,0.0000,130291.6000,-130291.6000,5.9809,0.0000,19554.6877,19554.6877,292.0985,149846.2877,0.0000,-149846.2877,9.5856,15.3179,0.0000,17074.7000,-17074.7000,0.8922,0.0000,2650.9888,2650.9888,43.5728,19725.6888,0.0000,-19725.6888,16.1383,9.2548,12.6966,2.7034,182480.1646,16.1338,16.2767,16.2053,-8.9995,1.6962,15.9462,16.0523,15.9993,-10.8953,2.5884,16.1338,16.1903,16.1621,-9.1655,-4.2847,9.5856,10.1141,9.8499,-33.9786,-1.6962,9.2548,9.5856,9.4202,-33.3690,-2.5884,9.2548,9.4497,9.3522,-32.6253,4.2847,0.1000,7.8141,-147366.3000,182480.1646
6881.0000,9.5718,16.0667,0.0000,122830.1000,-122830.1000,5.6382,0.0000,18410.0810,18410.0810,275.3607,141240.1810,0.0000,-141240.1810,9.5565,15.2886,0.0000,4234.2000,-4234.2000,0.2212,0.0000,657.2092,657.2092,10.8051,4891.4092,0.0000,-4891.4092,16.1595,9.0943,12.6269,2.3655,159672.7799,16.0667,16.2232,16.1450,-9.6972,1.8057,16.1212,16.1943,16.1578,-8.8862,2.0269,16.0667,16.1410,16.1039,-9.8301,-3.8325,9.5565,10.0582,9.8074,-34.0913,-1.8057,9.0943,9.5565,9.3254,-34.2382,-2.0269,9.0943,9.3427,9.2185,-34.0455,3.8325,0.1000,7.8141,-127064.3000,159672.7799
6882.0000,9.5380,16.0348,0.0000,97748.9000,-97748.9000,4.4852,0.0000,14640.8195,14640.8195,219.0484,112389.7195,0.0000,-112389.7195,16.2119,12.7418,430.8000,0.0000,430.8000,0.0259,85.8481,0.0000,85.8481,1.2642,0.0000,344.9519,344.9519,16.1879,8.8952,12.5415,1.8582,125431.2225,16.0348,16.2119,16.1233,-9.8413,1.5037,16.2119,16.3133,16.2626,-7.8739,1.4778,16.0348,16.1258,16.0803,-9.9941,-2.9815,9.6025,10.1466,9.8745,-32.8967,-1.5037,8.8952,9.5475,9.2214,-35.1022,-1.4778,8.8952,9.2311,9.0631,-35.5183,2.9815,0.1000,7.8141,-97318.1000,125431.2225
6883.0000,9.5885,16.0866,6.5000,97007.0000,-97000.5000,4.4506,1.4388,14544.5583,14545.9971,217.3609,111551.5583,5.0612,-111546.4971,16.2325,12.3233,2453.1000,0.0000,2453.1000,0.1303,488.7004,0.0000,488.7004,6.3629,0.0000,1964.3996,1964.3996,16.2270,8.9299,12.5785,1.8014,121596.3460,16.0866,16.2325,16.1595,-9.3167,1.5270,16.2325,16.3635,16.2980,-7.7640,1.3967,16.0866,16.1619,16.1242,-9.3674,-2.9236,9.7950,10.2661,10.0306,-30.8678,-1.5270,8.9299,9.5592,9.2445,-34.3633,-1.3967,8.9299,9.2346,9.0822,-34.7439,2.9236,0.1000,7.8141,-94547.4000,121596.3460
