Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6884.0000,9.7850,16.2472,176.1000,57399.6000,-57223.5000,2.6441,38.8432,8640.5893,8679.4325,129.1328,66040.1893,137.2568,-65902.9325,16.3694,12.4569,5057.9000,0.0000,5057.9000,0.2685,1005.6636,0.0000,1005.6636,13.1145,0.0000,4052.2364,4052.2364,16.3702,8.5337,12.4520,1.0637,71802.4568,16.2472,16.3694,16.3083,-7.5541,0.9709,16.3694,16.5017,16.4356,-6.3361,0.7023,16.2472,16.3150,16.2811,-7.5168,-1.6732,10.5736,10.8280,10.7008,-22.9349,-0.9709,8.5337,9.8536,9.1936,-34.7373,-0.7023,8.5337,9.1799,8.8568,-37.1914,1.6732,0.1000,7.8141,-52165.6000,71802.4568
6885.0000,9.9585,16.3839,308.9000,54211.7000,-53902.8000,2.5082,67.9249,8189.7920,8257.7169,122.4961,62401.4920,240.9751,-62160.5169,16.4865,12.5630,7030.6000,0.0000,7030.6000,0.3724,1395.5852,0.0000,1395.5852,18.1857,0.0000,5635.0148,5635.0148,16.4921,8.5231,12.5076,0.9726,65647.8336,16.3839,16.4865,16.4352,-6.3391,0.9602,16.4865,16.6187,16.5526,-5.3382,0.5878,16.3839,16.4440,16.4140,-6.2494,-1.5480,10.9747,11.2670,11.1209,-19.2315,-0.9602,8.5231,9.9686,9.2458,-33.8164,-0.5878,8.5231,9.1468,8.8349,-36.8004,1.5480,0.1000,7.8141,-46872.2000,65647.8336
6886.0000,10.2300,16.5911,501.6000,46236.6000,-45735.0000,2.1548,109.7670,7024.3938,7134.1608,105.2392,53260.9938,391.8330,-52869.1608,16.6260,12.6925,9550.1000,0.0000,9550.1000,0.5048,1891.9964,0.0000,1891.9964,24.6522,0.0000,7658.1036,7658.1036,16.6370,8.3978,12.5174,0.7768,52437.0339,16.5911,16.6260,16.6086,-4.6629,0.8865,16.6260,16.7381,16.6821,-4.2412,0.3818,16.5911,16.6066,16.5988,-4.4557,-1.2683,11.6959,11.7410,11.7185,-13.5012,-0.8865,8.3978,10.3782,9.3880,-32.0042,-0.3818,8.3978,9.1737,8.7858,-36.9733,1.2683,0.1000,7.8141,-36184.9000,52437.0339
6887.0000,10.4378,14.5784,950.7000,41302.4000,-40351.7000,1.9562,207.2813,6302.1282,6509.4095,95.5362,47604.5282,743.4187,-46861.1095,15.7221,11.7913,11445.6000,0.0000,11445.6000,0.6035,2296.9787,0.0000,2296.9787,29.4732,0.0000,9148.6213,9148.6213,15.7190,9.4433,12.5812,0.8358,56417.9131,14.5784,15.7221,15.1502,-22.8412,1.1792,15.7221,16.6520,16.1871,-10.7466,0.5758,14.5784,15.4130,14.9957,-24.4166,-1.7550,11.0332,11.6424,11.3378,-20.0927,-1.1792,9.4433,10.2385,9.8409,-26.7205,-0.5758,9.4433,9.6284,9.5358,-27.5369,1.7550,0.1000,7.8141,-28906.1000,56417.9131
6888.0000,10.7119,14.6969,1540.3000,35515.2000,-33974.9000,1.7245,334.2139,5450.5833,5784.7972,84.2225,40965.7833,1206.0861,-39759.6972,15.2881,11.4258,13765.7000,0.0000,13765.7000,0.7374,2780.2305,0.0000,2780.2305,36.0154,0.0000,10985.4695,10985.4695,15.4126,9.7114,12.5620,0.6025,40665.8735,14.6969,15.2881,14.9925,-22.1100,1.1081,15.2881,16.5702,15.9292,-13.1678,0.3706,14.6969,15.1224,14.9097,-22.5450,-1.4787,11.2034,11.6241,11.4137,-19.5000,-1.1081,9.7114,10.7609,10.2361,-22.9122,-0.3706,9.7114,10.0284,9.8699,-24.7632,1.4787,0.1000,7.8141,-20209.2000,40665.8735
6889.0000,10.9311,14.7387,2094.2000,30901.0000,-28806.8000,1.5445,452.6563,4764.6753,5217.3316,75.4311,35665.6753,1641.5437,-34024.1316,15.2433,11.4114,15926.3000,0.0000,15926.3000,0.8598,3218.7350,0.0000,3218.7350,41.9907,0.0000,12707.5650,12707.5650,15.3600,9.7845,12.5722,0.4642,31331.7639,14.7387,15.2433,14.9910,-20.5790,1.0588,15.2433,16.6926,15.9680,-11.9031,0.1991,14.7387,15.1491,14.9439,-20.5967,-1.2579,11.4119,11.7646,11.5883,-17.8973,-1.0588,9.7845,11.4143,10.5994,-19.7815,-0.1991,9.7845,10.2294,10.0069,-24.3295,1.2579,0.1000,7.8141,-12880.5000,31331.7639
6890.0000,11.1184,14.7466,2529.4000,26857.8000,-24328.4000,1.3830,544.9385,4157.9757,4702.9142,67.5456,31015.7757,1984.4615,-29031.3142,15.2447,11.4158,18022.2000,0.0000,18022.2000,0.9737,3642.2469,0.0000,3642.2469,47.5547,0.0000,14379.9531,14379.9531,15.2825,9.8831,12.5828,0.3396,22925.6578,14.7466,15.2447,14.9956,-19.6144,1.0161,15.2447,17.2127,16.2287,-8.4343,0.0424,14.7466,15.2052,14.9759,-19.3641,-1.0585,11.4561,11.8700,11.6630,-17.7163,-1.0161,9.8831,12.3816,11.1323,-14.7474,-0.0424,9.8831,10.3969,10.1400,-23.6387,1.0585,0.1000,7.8141,-6306.2000,22925.6578
6891.0000,11.2870,14.6767,3047.1000,23071.9000,-20024.8000,1.2373,654.5494,3584.9405,4239.4899,60.4262,26656.8405,2392.5506,-24264.2899,15.3386,11.5082,18483.7000,0.0000,18483.7000,0.9986,3730.3316,0.0000,3730.3316,48.7712,0.0000,14753.3684,14753.3684,15.2350,9.9639,12.5995,0.2582,17429.0255,14.6767,15.2311,14.9539,-19.5086,0.9515,15.2350,17.5103,16.3727,-7.0150,-0.0471,14.6767,15.2350,14.9559,-19.0748,-0.9044,11.5082,11.9499,11.7291,-17.5300,-0.9515,11.5082,11.7635,11.6359,-10.5387,0.0471,10.0577,10.5897,10.3237,-22.2320,0.9044,0.1000,7.8141,-1541.1000,17429.0255
6892.0000,11.3905,14.6042,3576.0000,22055.3000,-18479.3000,1.2199,766.7853,3434.7102,4201.4955,59.5759,25490.0102,2809.2147,-22680.7955,15.3393,11.5025,18832.7000,0.0000,18832.7000,1.0158,3800.7284,0.0000,3800.7284,49.6090,0.0000,15031.9716,15031.9716,15.2019,10.0489,12.6254,0.2397,16178.3482,14.6042,15.1779,14.8910,-19.7289,0.9485,15.2019,17.6155,16.4087,-6.9822,-0.0673,14.6042,15.2019,14.9030,-19.2568,-0.8813,11.5025,11.9841,11.7433,-17.9060,-0.9485,11.5025,12.4094,11.9559,-8.7569,0.0673,10.2291,10.7516,10.4903,-21.0940,0.8813,0.1000,7.8141,353.4000,16178.3482
6893.0000,11.5596,14.5044,4073.0000,19194.9000,-15121.9000,1.1148,870.8046,3000.3363,3871.1409,54.4441,22195.2363,3202.1954,-18993.0409,15.4215,11.5835,19381.6000,0.0000,19381.6000,1.0454,3906.7704,0.0000,3906.7704,51.0543,0.0000,15474.8296,15474.8296,15.1971,10.0765,12.6368,0.1834,12379.4048,14.5044,15.1244,14.8144,-20.1293,0.9058,15.1971,17.3499,16.2735,-8.8806,-0.1395,14.5044,15.1971,14.8508,-19.4285,-0.7663,11.5835,12.0433,11.8134,-17.4695,-0.9058,11.5835,12.6375,12.1105,-8.7646,0.1395,10.5428,10.9877,10.7652,-18.6511,0.7663,0.1000,7.8141,4259.7000,12379.4048
6894.0000,11.3032,13.6898,9481.9000,28454.0000,-18972.1000,1.8418,2036.2400,4422.7749,6459.0149,89.9519,32876.7749,7445.6600,-25431.1149,14.5350,10.7040,20666.3000,0.0000,20666.3000,1.1130,4221.3389,0.0000,4221.3389,54.3588,0.0000,16444.9611,16444.9611,14.7754,10.6347,12.7050,0.3903,26346.6434,13.6898,14.5350,14.1124,-28.0683,1.2919,14.5350,17.3480,15.9415,-12.7665,0.1789,13.6898,14.4624,14.0761,-28.3324,-1.4708,11.0421,11.6897,11.3659,-23.3199,-1.2919,10.6347,13.1453,11.8900,-12.9106,-0.1789,10.6347,10.9638,10.7992,-19.3475,1.4708,0.1000,7.8141,1694.2000,26346.6434
6895.0000,11.2245,14.5827,5156.0000,37643.2000,-32487.2000,2.0298,1108.7686,5841.1057,6949.8743,99.1319,43484.3057,4047.2314,-39437.0743,14.7455,10.9721,19208.2000,0.0000,19208.2000,1.0511,3911.0163,0.0000,3911.0163,51.3322,0.0000,15297.1837,15297.1837,14.9968,10.4751,12.7360,0.5151,34768.9830,14.5827,14.7455,14.6641,-19.6102,1.3653,14.7455,16.5364,15.6409,-15.6883,0.3142,14.5827,14.7088,14.6457,-19.5624,-1.6794,11.3387,11.6822,11.5105,-20.9840,-1.3653,10.4751,12.5651,11.5201,-17.9266,-0.3142,10.4751,10.8523,10.6637,-21.7230,1.6794,0.1000,7.8141,-13279.0000,34768.9830
6896.0000,11.0374,16.4179,4897.9000,49051.2000,-44153.3000,2.5438,1056.7039,7580.5852,8637.2891,124.2354,56631.7852,3841.1961,-52790.5891,15.7593,11.9568,9574.8000,0.0000,9574.8000,0.5219,1920.4950,0.0000,1920.4950,25.4910,0.0000,7654.3050,7654.3050,15.9574,9.6055,12.7815,0.7338,49534.0537,16.4179,15.7593,16.0886,-2.5445,1.0219,15.7593,16.0690,15.9142,-11.4403,0.5000,16.4179,15.9207,16.1693,-1.3011,-1.5219,11.9024,12.0558,11.9791,-15.4266,-1.0219,9.6055,11.8455,10.7255,-27.2979,-0.5000,9.6055,10.3536,9.9795,-30.2196,1.5219,0.1000,7.8141,-34578.5000,49534.0537
6897.0000,10.6018,16.4865,3124.6000,62260.2000,-59135.6000,3.0553,679.2892,9532.8988,10212.1880,149.2151,71793.0988,2445.3108,-69347.7880,16.3590,12.5000,4716.6000,10.4000,4706.2000,0.2531,937.9409,1.7686,939.7095,12.3592,12.1686,3778.6591,3766.4905,16.3854,9.3234,12.8544,1.1308,76327.8057,16.4865,16.3590,16.4228,-1.2654,1.1028,16.3590,16.3020,16.3305,-6.4604,0.8497,16.4865,16.4217,16.4541,-0.8181,-1.9525,11.1692,11.8935,11.5314,-21.8502,-1.1028,9.3234,10.7729,10.0481,-33.9528,-0.8497,9.3234,9.8722,9.5978,-33.6963,1.9525,0.1000,7.8141,-54429.4000,76327.8057
6898.0000,10.3086,16.2922,2850.9000,68180.0000,-65329.1000,3.3072,623.0040,10375.1131,10998.1172,161.5193,78555.1131,2227.8960,-76327.2172,10.2647,11.3250,1721.8000,1845.9000,-124.1000,0.1902,376.9962,288.5658,665.5620,9.2889,2134.4658,1344.8038,-789.6620,16.2745,9.4678,12.8711,1.3603,91820.2156,16.2922,16.4236,16.3579,-3.9670,1.0390,15.6347,16.1006,15.8676,-12.8267,1.2292,16.2922,16.3688,16.3305,-4.2270,-2.2682,10.2647,11.3715,10.8181,-30.0826,-1.0390,9.4678,10.2647,9.8663,-34.1463,-1.2292,9.4678,9.8217,9.6447,-31.9052,2.2682,0.1000,7.8141,-65453.2000,91820.2156
6899.0000,10.1571,16.2497,2417.3000,74007.9000,-71590.6000,3.5468,529.6711,11226.4551,11756.1262,173.2209,85234.3551,1887.6289,-83346.7262,10.0930,15.7596,50.3000,8922.6000,-8872.3000,0.4702,11.0462,1392.3603,1403.4064,22.9615,10314.9603,39.2538,-10275.7064,16.2811,9.4805,12.8808,1.5610,105364.7377,16.2497,16.4000,16.3248,-5.2843,1.0256,16.1987,16.2205,16.2096,-8.1007,1.4957,16.2497,16.3170,16.2833,-5.6089,-2.5213,10.0930,11.0249,10.5589,-31.6765,-1.0256,9.4805,10.0930,9.7867,-33.7433,-1.4957,9.4805,9.8041,9.6423,-31.4228,2.5213,0.1000,7.8141,-80462.9000,105364.7377
6900.0000,10.0951,16.2802,1946.9000,78080.8000,-76133.9000,3.7051,427.0692,11829.0464,12256.1156,180.9521,89909.8464,1519.8308,-88390.0156,9.9889,15.7156,0.0000,23079.7000,-23079.7000,1.2078,0.0000,3597.7173,3597.7173,58.9856,26677.4173,0.0000,-26677.4173,16.2613,9.5689,12.9151,1.8787,126814.5864,16.2802,16.4310,16.3556,-5.4585,0.8324,16.0075,16.1660,16.0867,-10.0088,2.0402,16.2802,16.3290,16.3046,-5.8258,-2.8727,9.9889,11.0007,10.4948,-31.2047,-0.8324,9.5689,9.9889,9.7789,-32.8934,-2.0402,9.5689,9.8326,9.7007,-30.3925,2.8727,0.1000,7.8141,-99213.6000,126814.5864
6901.0000,10.0559,16.3121,1578.3000,83120.1000,-81541.8000,3.9150,346.4547,12582.2879,12928.7426,191.2035,95702.3879,1231.8453,-94470.5426,9.9423,15.6705,0.0000,26331.4000,-26331.4000,1.3775,0.0000,4102.6596,4102.6596,67.2747,30434.0596,0.0000,-30434.0596,16.2512,9.5545,12.9029,2.0252,136702.2590,16.3121,16.4626,16.3873,-5.5419,0.8458,15.9719,16.1056,16.0387,-10.5122,2.2233,16.3121,16.3567,16.3344,-5.8748,-3.0692,9.9423,10.9310,10.4366,-31.0894,-0.8458,9.5545,9.9423,9.7484,-32.6480,-2.2233,9.5545,9.8148,9.6846,-30.4869,3.0692,0.1000,7.8141,-107873.2000,136702.2590
6902.0000,10.0126,16.2808,1563.0000,86724.4000,-85161.4000,4.0792,343.3611,13116.1301,13459.4912,199.2214,99840.5301,1219.6389,-98620.8912,9.9023,15.6310,0.0000,25635.4000,-25635.4000,1.3409,0.0000,3992.6014,3992.6014,65.4873,29628.0014,0.0000,-29628.0014,16.2355,9.5183,12.8769,2.0804,140426.9360,16.2808,16.4635,16.3721,-6.1265,0.9128,15.9682,16.0910,16.0296,-10.4974,2.2537,16.2808,16.3384,16.3096,-6.5386,-3.1664,9.9023,10.8312,10.3667,-31.3014,-0.9128,9.5183,9.9023,9.7103,-32.6199,-2.2537,9.5183,9.7766,9.6474,-30.8055,3.1664,0.1000,7.8141,-110796.8000,140426.9360
6903.0000,9.9594,16.2141,1727.7000,89930.3000,-88202.6000,4.2351,379.9020,13586.0945,13965.9965,206.8339,103516.3945,1347.7980,-102168.5965,9.8688,15.5979,0.0000,18641.6000,-18641.6000,0.9750,0.0000,2902.3675,2902.3675,47.6154,21543.9675,0.0000,-21543.9675,16.2267,9.4417,12.8342,2.0199,136345.5134,16.2141,16.4118,16.3130,-7.0993,1.0867,16.0269,16.1368,16.0818,-9.7824,2.0617,16.2141,16.2855,16.2498,-7.4750,-3.1484,9.8688,10.6748,10.2718,-31.8856,-1.0867,9.4417,9.8688,9.6552,-32.8606,-2.0617,9.4417,9.7125,9.5771,-31.4833,3.1484,0.1000,7.8141,-106844.2000,136345.5134
6904.0000,9.9152,16.1500,1891.1000,90141.4000,-88250.3000,4.2529,416.1602,13605.5909,14021.7511,207.7025,103746.9909,1474.9398,-102272.0511,9.8486,15.5782,0.0000,12727.2000,-12727.2000,0.6656,0.0000,1981.1362,1981.1362,32.5053,14708.3362,0.0000,-14708.3362,16.2145,9.3779,12.7962,1.9214,129692.7661,16.1500,16.3498,16.2499,-7.9498,1.1958,16.0739,16.1887,16.1313,-9.2367,1.8613,16.1500,16.2302,16.1901,-8.2576,-3.0571,9.8486,10.5708,10.2097,-32.0645,-1.1958,9.3779,9.8486,9.6133,-32.9532,-1.8613,9.3779,9.6588,9.5183,-31.9386,3.0571,0.1000,7.8141,-100977.5000,129692.7661
6905.0000,10.0002,15.6162,5097.7000,65998.5000,-60900.8000,3.3239,1120.1145,9979.0053,11099.1198,162.3357,75977.5053,3977.5855,-71999.9198,10.0049,15.7360,0.0000,1307.4000,-1307.4000,0.0684,0.0000,203.8338,203.8338,3.3389,1511.2338,0.0000,-1511.2338,16.0078,9.3013,12.6545,1.3000,87747.9135,15.6162,16.1043,15.8603,-12.6362,1.0852,16.0825,16.2628,16.1726,-8.8485,1.1536,15.6162,15.8764,15.7463,-13.5856,-2.2387,10.0049,10.6635,10.3342,-30.0588,-1.0852,9.3013,10.0049,9.6531,-32.1000,-1.1536,9.3013,9.6786,9.4900,-32.0099,2.2387,0.1000,7.8141,-62208.2000,87747.9135
6906.0000,10.0828,15.8137,3443.2000,52004.3000,-48561.1000,2.5874,755.4605,7876.5157,8631.9763,126.3652,59880.8157,2687.7395,-57193.0763,10.1301,15.8595,0.0000,362.7000,-362.7000,0.0190,0.0000,56.6206,56.6206,0.9267,419.3206,0.0000,-419.3206,16.0685,9.1921,12.6303,1.0241,69127.7963,15.8137,16.0865,15.9501,-10.8035,0.8561,16.0815,16.3206,16.2011,-8.6375,0.8751,15.8137,15.9411,15.8774,-11.1328,-1.7313,10.1301,10.8744,10.5022,-27.9389,-0.8561,9.1921,10.1301,9.6611,-31.8213,-0.8751,9.1921,9.6913,9.4417,-32.3681,1.7313,0.1000,7.8141,-48923.8000,69127.7963
6907.0000,10.1755,15.6103,4395.1000,46233.0000,-41837.9000,2.3765,962.7259,7015.8881,7978.6140,116.0647,53248.8881,3432.3741,-49816.5140,10.2173,10.2173,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0257,9.2645,12.6451,0.9181,61974.9743,15.6103,16.0728,15.8416,-11.9612,0.7922,16.0728,16.3492,16.2110,-8.6414,0.7922,15.6103,15.8640,15.7371,-12.6944,-1.5843,10.2173,11.0174,10.6174,-26.7506,-0.7922,9.2645,10.2173,9.7409,-30.7100,-0.7922,9.2645,9.7545,9.5095,-31.3042,1.5843,0.1000,7.8141,-41837.9000,61974.9743
6908.0000,10.4928,14.0999,9042.3000,27686.6000,-18644.3000,1.7856,1969.5799,4229.4563,6199.0361,87.2076,31916.0563,7072.7201,-24843.3361,15.8257,12.3199,159.1000,0.0000,159.1000,0.0094,31.8813,0.0000,31.8813,0.4609,0.0000,127.2187,127.2187,15.5533,9.6607,12.6070,0.5981,40369.6120,14.0999,15.8257,14.9628,-22.2447,0.5984,15.8257,16.3699,16.0978,-10.0958,0.5889,14.0999,15.1483,14.6241,-25.7395,-1.1873,10.5486,11.2957,10.9222,-23.3389,-0.5984,9.6607,10.5203,10.0905,-26.5197,-0.5889,9.6607,10.0882,9.8744,-26.8793,1.1873,0.1000,7.8141,-18485.2000,40369.6120
6909.0000,10.8208,13.7473,6026.9000,28034.3000,-22007.4000,1.6316,1305.2188,4312.4652,5617.6840,79.6823,32346.7652,4721.6812,-27625.0840,14.9830,11.1178,679.5000,0.0000,679.5000,0.0363,137.8614,0.0000,137.8614,1.7745,0.0000,541.6386,541.6386,14.9148,10.3988,12.6568,0.6222,41995.3923,13.7473,14.9830,14.3652,-27.4990,0.8279,14.9830,15.9639,15.4734,-17.4540,0.7916,13.7473,14.4020,14.0747,-29.9004,-1.6194,10.7856,11.3784,11.0820,-22.1269,-0.8279,10.3988,10.7703,10.5845,-21.2291,-0.7916,10.3988,10.5357,10.4672,-20.4152,1.6194,0.1000,7.8141,-21327.9000,41995.3923
6910.0000,11.1234,13.5769,6880.0000,21740.2000,-14860.2000,1.3884,1482.1104,3366.0610,4848.1714,67.8078,25106.2610,5397.8896,-19708.3714,14.7275,10.9238,1647.1000,0.0000,1647.1000,0.0894,335.4602,0.0000,335.4602,4.3664,0.0000,1311.6398,1311.6398,14.6911,10.6107,12.6509,0.4647,31369.3968,13.5769,14.7275,14.1522,-27.8682,0.7240,14.7275,15.7157,15.2216,-19.1497,0.6346,13.5769,14.2126,13.8947,-29.7102,-1.3586,11.1186,11.6103,11.3644,-19.3833,-0.7240,10.6107,11.1460,10.8784,-18.9813,-0.6346,10.6107,10.8639,10.7373,-18.6707,1.3586,0.1000,7.8141,-13213.1000,31369.3968
6911.0000,11.3412,13.3756,7894.1000,18585.9000,-10691.8000,1.2980,1694.1426,2891.3065,4585.4490,63.3909,21477.2065,6199.9574,-15277.2490,14.5562,10.7724,3182.5000,0.0000,3182.5000,0.1735,649.8544,0.0000,649.8544,8.4755,0.0000,2532.6456,2532.6456,14.5425,10.7886,12.6655,0.3804,25676.5404,13.3756,14.5562,13.9659,-28.4574,0.7068,14.5562,15.6302,15.0932,-19.5221,0.5333,13.3756,14.0747,13.7252,-30.0461,-1.2401,11.2610,11.8068,11.5339,-18.2718,-0.7068,10.7886,11.4200,11.1043,-17.5071,-0.5333,10.7886,11.0758,10.9322,-17.6378,1.2401,0.1000,7.8141,-7509.3000,25676.5404
6912.0000,11.4934,13.3346,7900.1000,16386.1000,-8486.0000,1.1955,1690.9680,2557.5821,4248.5500,58.3863,18943.6821,6209.1320,-12734.5500,14.4409,10.6705,5195.2000,0.0000,5195.2000,0.2842,1062.7033,0.0000,1062.7033,13.8784,0.0000,4132.4967,4132.4967,14.4832,10.8741,12.6786,0.3112,21006.8767,13.3346,14.4409,13.8877,-27.9841,0.6925,14.4409,15.6839,15.0624,-18.9599,0.4083,13.3346,14.0378,13.6862,-29.0769,-1.1008,11.2738,11.9165,11.5952,-18.3898,-0.6925,10.8741,11.6938,11.2839,-16.5024,-0.4083,10.8741,11.2272,11.0507,-17.3638,1.1008,0.1000,7.8141,-3290.8000,21006.8767
6913.0000,11.5879,13.0837,8659.8000,14481.0000,-5821.2000,1.1482,1850.5547,2264.9193,4115.4740,56.0761,16745.9193,6809.2453,-9936.6740,14.2873,10.5270,7935.2000,0.0000,7935.2000,0.4349,1627.0007,0.0000,1627.0007,21.2422,0.0000,6308.1993,6308.1993,14.3766,11.0021,12.6894,0.2482,16755.3741,13.0837,14.2873,13.6855,-29.3354,0.7191,14.2873,15.8864,15.0869,-18.0149,0.2841,13.0837,13.9490,13.5163,-30.0830,-1.0032,11.1041,11.8985,11.5013,-20.1555,-0.7191,11.0021,11.9875,11.4948,-15.0184,-0.2841,11.0021,11.3652,11.1836,-16.7103,1.0032,0.1000,7.8141,2114.0000,16755.3741
6914.0000,11.6191,12.7414,9666.9000,12920.4000,-3253.5000,1.1305,2064.6541,2022.2202,4086.8743,55.2094,14942.6202,7602.2459,-7340.3743,14.0215,10.2756,11058.0000,0.0000,11058.0000,0.6078,2276.5886,0.0000,2276.5886,29.6841,0.0000,8781.4114,8781.4114,14.1586,11.2358,12.6972,0.1817,12264.1398,12.7414,14.0215,13.3815,-31.8260,0.7678,14.0215,16.3530,15.1873,-16.3991,0.1600,12.7414,13.7802,13.2608,-32.0602,-0.9278,10.7049,11.7108,11.2079,-23.9203,-0.7678,11.2358,12.3353,11.7855,-12.6031,-0.1600,11.2358,11.5432,11.3895,-15.1199,0.9278,0.1000,7.8141,7804.5000,12264.1398
6915.0000,11.5931,12.3332,10817.5000,11535.7000,-718.2000,1.1290,2311.4348,1804.4640,4115.8988,55.1382,13340.1640,8506.0652,-4834.0988,13.6871,9.9642,13365.4000,0.0000,13365.4000,0.7382,2765.9873,0.0000,2765.9873,36.0516,0.0000,10599.4127,10599.4127,13.8117,11.5982,12.7049,0.1208,8155.9436,12.3332,13.6871,13.0101,-34.8959,0.8106,13.6871,17.1073,15.3972,-13.7474,0.0724,12.3332,13.5415,12.9374,-34.6770,-0.8829,10.2045,11.3824,10.7934,-28.5352,-0.8106,11.5982,12.6546,12.1264,-9.7687,-0.0724,11.5982,11.7865,11.6923,-12.4755,0.8829,0.1000,7.8141,12647.2000,8155.9436
6916.0000,11.4959,12.9543,10259.9000,16767.4000,-6507.5000,1.3416,2195.9753,2617.2373,4813.2126,65.5228,19384.6373,8063.9247,-11320.7126,13.6054,9.9065,16623.2000,0.0000,16623.2000,0.9237,3444.5956,0.0000,3444.5956,45.1134,0.0000,13178.6044,13178.6044,13.7401,11.7124,12.7262,0.1261,8514.8653,12.9543,13.6054,13.2799,-29.9765,0.9787,13.6054,17.5418,15.5736,-11.8802,0.0550,12.9543,13.5379,13.2461,-29.4429,-1.0337,10.0839,11.0198,10.5518,-30.4938,-0.9787,11.7124,13.0632,12.3878,-8.0963,-0.0550,11.7124,11.9466,11.8295,-12.0847,1.0337,0.1000,7.8141,10115.7000,8514.8653
6917.0000,11.4716,14.1728,5895.6000,22522.0000,-16626.4000,1.3695,1262.3927,3513.6114,4776.0041,66.8841,26035.6114,4633.2073,-21402.4041,14.2312,10.5284,18812.4000,0.0000,18812.4000,1.0469,3860.5370,0.0000,3860.5370,51.1309,0.0000,14951.8630,14951.8630,14.1615,11.3373,12.7494,0.1626,10972.5094,14.1728,14.1876,14.1802,-18.6058,1.0337,14.1615,17.6414,15.9015,-8.3328,-0.0132,14.1728,14.1615,14.1671,-17.9825,-1.0205,10.5284,11.0704,10.7994,-26.5669,-1.0337,10.5284,14.7092,12.6188,-6.7519,0.0132,11.3809,11.8780,11.6295,-15.5612,1.0205,0.1000,7.8141,2186.0000,10972.5094
6918.0000,10.9691,16.6893,5324.9000,81613.6000,-76288.7000,4.0807,1150.1990,12594.4103,13744.6092,199.2930,94208.0103,4174.7010,-90033.3092,15.8870,12.1172,9870.4000,0.0000,9870.4000,0.5431,1976.1278,0.0000,1976.1278,26.5231,0.0000,7894.2722,7894.2722,16.1256,9.8738,12.9997,1.2637,85302.9395,16.6893,15.8870,16.2882,5.5183,1.5412,15.8870,16.0635,15.9752,-8.2704,0.9982,16.6893,16.1500,16.4197,7.7548,-2.5394,11.8065,11.7305,11.7685,-14.8684,-1.5412,9.8738,11.6375,10.7556,-30.6253,-0.9982,9.8738,10.5070,10.1904,-33.2315,2.5394,0.1000,7.8141,-66418.3000,85302.9395
6919.0000,10.4069,16.8646,0.0000,134440.3000,-134440.3000,6.2204,0.0000,20500.2668,20500.2668,303.7962,154940.5668,0.0000,-154940.5668,16.6735,12.7803,7120.9000,0.0000,7120.9000,0.3804,1409.8042,0.0000,1409.8042,18.5763,0.0000,5711.0958,5711.0958,16.6879,9.6528,13.1703,2.3476,158466.0645,16.8646,16.6735,16.7691,6.6027,2.2003,16.6735,16.5160,16.5947,-1.3430,1.8199,16.8646,16.7657,16.8152,7.4353,-4.0202,10.7990,11.2732,11.0361,-25.5917,-2.2003,9.6528,10.3849,10.0188,-36.6453,-1.8199,9.6528,9.9327,9.7928,-35.4480,4.0202,0.1000,7.8141,-127319.4000,158466.0645
6920.0000,10.1721,16.6478,0.0000,154654.8000,-154654.8000,7.1315,0.0000,23467.3071,23467.3071,348.2905,178122.1071,0.0000,-178122.1071,10.1311,15.6915,0.0000,9167.0000,-9167.0000,0.4923,0.0000,1431.0613,1431.0613,24.0446,10598.0613,0.0000,-10598.0613,16.6109,9.7871,13.1990,2.9727,200656.0737,16.6478,16.6530,16.6504,1.9320,2.2131,16.4780,16.5333,16.5056,-3.9849,2.7054,16.6478,16.6536,16.6507,2.1861,-4.9184,10.1311,10.6638,10.3974,-32.6980,-2.2131,9.7871,10.1311,9.9591,-34.6999,-2.7054,9.7871,9.9508,9.8689,-32.5967,4.9184,0.1000,7.8141,-163821.8000,200656.0737
6921.0000,10.1077,16.5914,0.0000,173484.6000,-173484.6000,7.9886,0.0000,26289.3811,26289.3811,390.1484,199773.9811,0.0000,-199773.9811,10.0838,15.8107,0.0000,14623.7000,-14623.7000,0.7654,0.0000,2281.7941,2281.7941,37.3787,16905.4941,0.0000,-16905.4941,16.5504,9.8091,13.1797,3.3721,227613.7991,16.5914,16.6058,16.5986,-0.2999,2.4077,16.4140,16.4686,16.4413,-5.3965,3.1731,16.5914,16.5969,16.5941,-0.0574,-5.5808,10.0838,10.4628,10.2733,-32.7118,-2.4077,9.8091,10.0838,9.9464,-33.3745,-3.1731,9.8091,9.9545,9.8818,-31.5698,5.5808,0.1000,7.8141,-188108.3000,227613.7991
6922.0000,10.0994,16.5854,0.0000,191201.6000,-191201.6000,8.8010,0.0000,28969.1431,28969.1431,429.8273,220170.7431,0.0000,-220170.7431,10.0711,15.7987,0.0000,24262.2000,-24262.2000,1.2696,0.0000,3785.2319,3785.2319,62.0060,28047.4319,0.0000,-28047.4319,16.5146,9.8518,13.1832,3.8341,258799.7498,16.5854,16.6007,16.5930,-1.3725,2.5105,16.3313,16.3884,16.3598,-6.6872,3.7801,16.5854,16.5905,16.5879,-1.1258,-6.2905,10.0711,10.4098,10.2404,-32.1366,-2.5105,9.8518,10.0711,9.9615,-32.2699,-3.7801,9.8518,9.9755,9.9136,-30.6383,6.2905,0.1000,7.8141,-215463.8000,258799.7498
6923.0000,10.1319,16.6188,0.0000,209681.3000,-209681.3000,9.6512,0.0000,31790.4959,31790.4959,471.3468,241471.7959,0.0000,-241471.7959,10.0970,15.8250,0.0000,41270.0000,-41270.0000,2.1595,0.0000,6440.3981,6440.3981,105.4681,47710.3981,0.0000,-47710.3981,16.4983,9.9299,13.2141,4.4328,299213.2322,16.6188,16.6303,16.6246,-1.7404,2.4972,16.2569,16.3084,16.2826,-7.7091,4.6567,16.6188,16.6219,16.6204,-1.4856,-7.1539,10.0970,10.4183,10.2577,-31.2925,-2.4972,9.9299,10.0970,10.0135,-31.0500,-4.6567,9.9299,10.0320,9.9810,-29.5017,7.1539,0.1000,7.8141,-250951.3000,299213.2322
6924.0000,10.0928,16.5777,0.0000,226904.9000,-226904.9000,10.4459,0.0000,34373.8944,34373.8944,510.1630,261278.7944,0.0000,-261278.7944,10.0588,15.7860,0.0000,44003.0000,-44003.0000,2.3027,0.0000,6864.1965,6864.1965,112.4614,50867.1965,0.0000,-50867.1965,16.4658,9.8939,13.1799,4.7875,323153.2283,16.5777,16.6099,16.5938,-2.7583,2.7144,16.2318,16.2762,16.2540,-8.0214,5.0171,16.5777,16.5889,16.5833,-2.5886,-7.7315,10.0588,10.3676,10.2132,-31.4421,-2.7144,9.8939,10.0588,9.9763,-31.1672,-5.0171,9.8939,9.9963,9.9451,-29.8147,7.7315,0.1000,7.8141,-270907.9000,323153.2283
6925.0000,10.0986,16.5852,0.0000,246273.7000,-246273.7000,11.3350,0.0000,37312.5943,37312.5943,553.5820,283586.2943,0.0000,-283586.2943,10.0647,15.7927,0.0000,54571.7000,-54571.7000,2.8555,0.0000,8513.3681,8513.3681,139.4562,63085.0681,0.0000,-63085.0681,16.4529,9.9270,13.1900,5.2916,357179.8636,16.5852,16.6129,16.5990,-3.1287,2.8265,16.2007,16.2420,16.2214,-8.3945,5.6820,16.5852,16.5938,16.5895,-2.9445,-8.5085,10.0647,10.3512,10.2080,-31.1227,-2.8265,9.9270,10.0647,9.9959,-30.5742,-5.6820,9.9270,10.0147,9.9709,-29.2964,8.5085,0.1000,7.8141,-300845.4000,357179.8636
6926.0000,10.1080,16.5945,0.0000,266154.2000,-266154.2000,12.2504,0.0000,40332.4836,40332.4836,598.2908,306486.6836,0.0000,-306486.6836,10.0748,15.8027,0.0000,65149.1000,-65149.1000,3.4090,0.0000,10164.5258,10164.5258,166.4894,75313.6258,0.0000,-75313.6258,16.4473,9.9534,13.2003,5.8107,392224.7240,16.5945,16.6226,16.6086,-3.3920,2.9471,16.1829,16.2196,16.2012,-8.5937,6.3561,16.5945,16.6029,16.5987,-3.2167,-9.3033,10.0748,10.3454,10.2101,-30.8118,-2.9471,9.9534,10.0748,10.0141,-30.1264,-6.3561,9.9534,10.0327,9.9931,-28.9266,9.3033,0.1000,7.8141,-331303.3000,392224.7240
6927.0000,10.0955,16.5814,0.0000,282151.0000,-282151.0000,12.9874,0.0000,42745.5143,42745.5143,634.2854,324896.5143,0.0000,-324896.5143,10.0623,15.7900,0.0000,73899.1000,-73899.1000,3.8670,0.0000,11528.2177,11528.2177,188.8560,85427.3177,0.0000,-85427.3177,16.4267,9.9488,13.1877,6.2387,421114.8519,16.5814,16.6159,16.5986,-3.8451,3.0402,16.1535,16.1892,16.1713,-8.9145,6.9071,16.5814,16.5917,16.5865,-3.7025,-9.9473,10.0623,10.3274,10.1948,-30.7797,-3.0402,9.9488,10.0623,10.0055,-30.0723,-6.9071,9.9488,10.0246,9.9867,-28.9512,9.9473,0.1000,7.8141,-356050.1000,421114.8519
6928.0000,10.0248,16.5100,0.0000,286860.3000,-286860.3000,13.2032,0.0000,43395.5194,43395.5194,644.8241,330255.8194,0.0000,-330255.8194,9.9901,15.7174,0.0000,76718.3000,-76718.3000,4.0143,0.0000,11959.1742,11959.1742,196.0532,88677.4742,0.0000,-88677.4742,16.3603,9.8717,13.1160,6.3836,430892.4986,16.5100,16.5617,16.5359,-4.8569,3.0630,16.0828,16.1232,16.1030,-9.6723,7.0773,16.5100,16.5257,16.5179,-4.7869,-10.1403,9.9901,10.2669,10.1285,-31.3719,-3.0630,9.8717,9.9901,9.9309,-30.8103,-7.0773,9.8717,9.9517,9.9117,-29.7796,10.1403,0.1000,7.8141,-363578.6000,430892.4986
6929.0000,9.8997,16.3853,0.0000,293415.3000,-293415.3000,13.4993,0.0000,44272.8425,44272.8425,659.2823,337688.1425,0.0000,-337688.1425,9.8680,15.5956,0.0000,61865.2000,-61865.2000,3.2364,0.0000,9631.9044,9631.9044,158.0615,71497.1044,0.0000,-71497.1044,16.2767,9.7328,13.0048,6.2579,422409.3813,16.3853,16.4514,16.4184,-6.3698,3.4209,16.0354,16.0782,16.0568,-10.0683,6.6574,16.3853,16.4079,16.3966,-6.3373,-10.0783,9.8680,10.1344,10.0012,-32.6082,-3.4209,9.7328,9.8680,9.8004,-32.0990,-6.6574,9.7328,9.8200,9.7764,-31.1953,10.0783,0.1000,7.8141,-355280.5000,422409.3813
6930.0000,9.3368,15.8175,0.0000,193848.7000,-193848.7000,8.9119,0.0000,28917.3638,28917.3638,435.2407,222766.0638,0.0000,-222766.0638,9.3225,15.0480,0.0000,12686.6000,-12686.6000,0.6634,0.0000,1964.7562,1964.7562,32.4015,14651.3562,0.0000,-14651.3562,15.9281,8.9161,12.4221,3.8365,258966.2614,15.8175,16.0267,15.9221,-12.2525,2.7495,15.8364,15.9513,15.8939,-11.8641,3.4129,15.8175,15.9152,15.8664,-12.6205,-6.1624,9.3225,9.7641,9.5433,-37.6710,-2.7495,8.9161,9.3225,9.1193,-39.8631,-3.4129,8.9161,9.1462,9.0312,-39.7822,6.1624,0.1000,7.8141,-206535.3000,258966.2614
6931.0000,9.3324,15.8347,0.0000,185933.1000,-185933.1000,8.5198,0.0000,27734.1167,27734.1167,416.0910,213667.2167,0.0000,-213667.2167,9.3216,15.0564,0.0000,4738.4000,-4738.4000,0.2474,0.0000,733.8236,733.8236,12.0825,5472.2236,0.0000,-5472.2236,15.9147,9.0040,12.4594,3.4620,233684.8402,15.8347,15.9496,15.8921,-11.6209,2.7575,15.8760,15.9671,15.9216,-11.1090,3.0049,15.8347,15.8874,15.8610,-11.6196,-5.7623,9.3216,9.6775,9.4996,-36.9809,-2.7575,9.0040,9.3216,9.1628,-37.6785,-3.0049,9.0040,9.1673,9.0857,-37.3805,5.7623,0.1000,7.8141,-190671.5000,233684.8402
6932.0000,9.2372,15.7379,0.0000,117967.9000,-117967.9000,5.4053,0.0000,17562.8471,17562.8471,263.9881,135530.7471,0.0000,-135530.7471,9.2664,9.2664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9075,8.6386,12.2730,2.2451,151545.6467,15.7379,15.9257,15.8318,-11.8422,1.8018,15.9257,16.0521,15.9889,-10.1328,1.8018,15.7379,15.8352,15.7866,-12.0277,-3.6036,9.2664,9.7774,9.5219,-35.9526,-1.8018,8.6386,9.2664,8.9525,-39.4245,-1.8018,8.6386,8.9671,8.8028,-40.0010,3.6036,0.1000,7.8141,-117967.9000,151545.6467
6933.0000,9.3087,15.8143,0.0000,108675.3000,-108675.3000,4.9768,0.0000,16202.5084,16202.5084,243.0584,124877.8084,0.0000,-124877.8084,9.3189,9.3189,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9595,8.7620,12.3607,2.0468,138158.1793,15.8143,15.9643,15.8893,-10.7452,1.6589,15.9643,16.1010,16.0326,-9.6266,1.6589,15.8143,15.8887,15.8515,-10.8158,-3.3179,9.3189,9.8438,9.5814,-34.7767,-1.6589,8.7620,9.3189,9.0405,-37.3914,-1.6589,8.7620,9.0412,8.9016,-37.6980,3.3179,0.1000,7.8141,-108675.3000,138158.1793
6934.0000,9.3905,15.8947,0.0000,81009.8000,-81009.8000,3.7114,0.0000,12097.6319,12097.6319,181.2584,93107.4319,0.0000,-93107.4319,9.4052,15.1406,0.0000,2617.7000,-2617.7000,0.1367,0.0000,405.7163,405.7163,6.6748,3023.4163,0.0000,-3023.4163,16.0343,8.6876,12.3610,1.6154,109040.0394,15.8947,16.0633,15.9790,-9.5418,1.1916,15.9683,16.1432,16.0557,-9.4182,1.3282,15.8947,15.9769,15.9358,-9.6797,-2.5198,9.4052,10.0535,9.7293,-32.7571,-1.1916,8.6876,9.4052,9.0464,-36.8802,-1.3282,8.6876,9.0769,8.8823,-37.4528,2.5198,0.1000,7.8141,-83627.5000,109040.0394
6935.0000,9.4880,15.9909,0.0000,66901.5000,-66901.5000,3.0665,0.0000,10010.3985,10010.3985,149.7626,76911.8985,0.0000,-76911.8985,9.4742,15.2088,0.0000,5071.9000,-5071.9000,0.2649,0.0000,786.6095,786.6095,12.9360,5858.5095,0.0000,-5858.5095,16.1037,8.7192,12.4115,1.4057,94883.1566,15.9909,16.1684,16.0796,-8.4087,0.9339,15.9564,16.1599,16.0581,-9.4556,1.1987,15.9909,16.0721,16.0315,-8.5955,-2.1326,9.4742,10.2621,9.8682,-31.1548,-0.9339,8.7192,9.4742,9.0967,-35.9152,-1.1987,8.7192,9.1491,8.9342,-36.3965,2.1326,0.1000,7.8141,-71973.4000,94883.1566
6936.0000,9.6134,16.1143,1.2000,51507.6000,-51506.4000,2.3623,0.2655,7726.5860,7726.8515,115.3716,59234.1860,0.9345,-59233.2515,9.6172,15.3517,0.0000,3892.6000,-3892.6000,0.2033,0.0000,604.5443,604.5443,9.9301,4497.1443,0.0000,-4497.1443,16.2127,8.6448,12.4288,1.1095,74889.0358,16.1143,16.2859,16.2001,-7.1721,0.7197,16.0801,16.2501,16.1651,-8.1953,0.9230,16.1143,16.1916,16.1530,-7.3300,-1.6427,9.6172,10.5176,10.0674,-28.9771,-0.7197,8.6448,9.6172,9.1310,-35.3031,-0.9230,8.6448,9.2172,8.9310,-36.2024,1.6427,0.1000,7.8141,-55399.0000,74889.0358
6937.0000,9.6829,16.1806,0.0000,50311.1000,-50311.1000,2.3091,0.0000,7557.7753,7557.7753,112.7711,57868.8753,0.0000,-57868.8753,9.6698,15.4023,0.0000,3604.3000,-3604.3000,0.1883,0.0000,560.0574,560.0574,9.1985,4164.3574,0.0000,-4164.3574,16.2907,8.7026,12.4967,1.0829,73092.4812,16.1806,16.3686,16.2746,-6.6158,0.7069,16.1653,16.3318,16.2486,-7.4192,0.8953,16.1806,16.2677,16.2242,-6.8070,-1.6022,9.6698,10.6440,10.1569,-28.3529,-0.7069,8.7026,9.6698,9.1862,-34.5016,-0.8953,8.7026,9.2589,8.9808,-35.3708,1.6022,0.1000,7.8141,-53915.4000,73092.4812
6938.0000,9.7556,16.2504,5.7000,45872.7000,-45867.0000,2.1065,1.2579,6901.2534,6902.5113,102.8805,52773.9534,4.4421,-52769.5113,9.7460,15.4261,17.6000,3506.7000,-3489.1000,0.1843,3.8885,545.3010,549.1895,9.0023,4052.0010,13.7115,-4038.2895,16.3589,8.7006,12.5297,1.0025,67668.3664,16.2504,16.4399,16.3451,-6.0939,0.6407,16.2134,16.3978,16.3056,-7.0121,0.8251,16.2504,16.3370,16.2937,-6.2857,-1.4658,9.7460,10.7743,10.2602,-27.4796,-0.6407,8.7006,9.7460,9.2233,-34.0112,-0.8251,8.7006,9.3103,9.0055,-34.9689,1.4658,0.1000,7.8141,-49356.1000,67668.3664
6939.0000,9.8275,16.3066,52.6000,41914.5000,-41861.9000,1.9283,11.5934,6315.0384,6326.6318,94.1753,48229.5384,41.0066,-48188.5318,9.8144,14.9663,199.5000,3362.0000,-3162.5000,0.1877,44.0240,523.1550,567.1790,9.1667,3885.1550,155.4760,-3729.6790,16.4031,8.7074,12.5552,0.9305,62808.5016,16.3066,16.5060,16.4063,-5.6873,0.5802,16.1297,16.4127,16.2712,-7.6946,0.7679,16.3066,16.3977,16.3522,-5.9033,-1.3481,9.8144,10.9121,10.3632,-26.6277,-0.5802,8.7074,9.8144,9.2609,-33.5389,-0.7679,8.7074,9.3607,9.0340,-34.5433,1.3481,0.1000,7.8141,-45024.4000,62808.5016
6940.0000,9.8025,16.2937,1.8000,55790.9000,-55789.1000,2.5639,0.3969,8401.4318,8401.8287,125.2167,64192.3318,1.4031,-64190.9287,9.7462,13.7938,630.5000,3182.8000,-2552.3000,0.2041,139.2990,494.9346,634.2335,9.9684,3677.7346,491.2010,-3186.5335,16.3505,8.9353,12.6429,1.1728,79165.6314,16.2937,16.5012,16.3975,-6.1186,0.7866,15.9434,16.2807,16.1120,-9.7010,0.9907,16.2937,16.3894,16.3415,-6.3442,-1.7773,9.7462,10.7560,10.2511,-28.3940,-0.7866,8.9353,9.7462,9.3408,-32.5832,-0.9907,8.9353,9.3806,9.1579,-33.0009,1.7773,0.1000,7.8141,-58341.4000,79165.6314
6941.0000,9.8161,16.3084,2.4000,64366.9000,-64364.5000,2.9576,0.5291,9695.5667,9696.0957,144.4442,74062.4667,1.8709,-74060.5957,9.7633,12.9419,1142.0000,3357.6000,-2215.6000,0.2439,252.2314,522.2050,774.4364,11.9110,3879.8050,889.7686,-2990.0364,16.2819,9.0857,12.6838,1.3164,88860.0482,16.3084,16.4883,16.3983,-6.2925,0.9046,15.7352,16.0922,15.9137,-11.8441,1.1485,16.3084,16.3880,16.3482,-6.4376,-2.0530,9.7633,10.6280,10.1957,-29.0612,-0.9046,9.0857,9.7633,9.4245,-31.6917,-1.1485,9.0857,9.4584,9.2720,-31.7978,2.0530,0.1000,7.8141,-66580.1000,88860.0482
6942.0000,9.8484,16.3412,0.0000,137305.9000,-137305.9000,6.3093,0.0000,20696.0313,20696.0313,308.1353,158001.9313,0.0000,-158001.9313,9.8131,12.3640,239.7000,511.4000,-271.7000,0.0411,52.8961,79.5771,132.4732,2.0063,590.9771,186.8039,-404.1732,16.3600,9.5196,12.9398,2.4822,167546.1818,16.3412,16.4268,16.3840,-6.6055,2.0894,16.3484,16.3219,16.3352,-6.2539,2.1305,16.3412,16.3793,16.3603,-6.4371,-4.2199,9.8131,10.2400,10.0266,-31.0211,-2.0894,9.5196,9.8131,9.6664,-28.9624,-2.1305,9.5196,9.6545,9.5870,-28.2668,4.2199,0.1000,7.8141,-137577.6000,167546.1818
6943.0000,9.9006,16.3931,0.0000,185097.3000,-185097.3000,8.5069,0.0000,27929.5020,27929.5020,415.4657,213026.8020,0.0000,-213026.8020,16.4441,12.9538,22.4000,0.0000,22.4000,0.0013,4.4491,0.0000,4.4491,0.0654,0.0000,17.9509,17.9509,16.4347,9.6508,13.0427,3.2971,222555.3126,16.3931,16.4441,16.4186,-6.2683,2.8361,16.4441,16.4709,16.4575,-5.3815,2.8348,16.3931,16.4166,16.4048,-6.0338,-5.6709,9.8917,10.1705,10.0311,-30.5957,-2.8361,9.6508,9.8902,9.7705,-28.2647,-2.8348,9.6508,9.7656,9.7082,-27.5516,5.6709,0.1000,7.8141,-185074.9000,222555.3126
6944.0000,9.9877,16.4797,0.0000,214590.9000,-214590.9000,9.8655,0.0000,32437.9373,32437.9373,481.8150,247028.8373,0.0000,-247028.8373,9.9668,15.5325,0.0000,17100.9000,-17100.9000,0.9174,0.0000,2665.1299,2665.1299,44.8053,19766.0299,0.0000,-19766.0299,16.4422,9.7998,13.1210,4.0926,276253.3345,16.4797,16.5137,16.4967,-5.4707,2.9827,16.2829,16.3519,16.3174,-7.5813,3.9001,16.4797,16.4933,16.4865,-5.2398,-6.8828,9.9668,10.2146,10.0907,-29.7012,-2.9827,9.7998,9.9668,9.8833,-27.3763,-3.9001,9.7998,9.8894,9.8446,-26.5103,6.8828,0.1000,7.8141,-231691.8000,276253.3345
6945.0000,10.0063,16.4953,0.0000,233717.1000,-233717.1000,10.7503,0.0000,35342.6506,35342.6506,525.0293,269059.7506,0.0000,-269059.7506,9.9812,15.7101,0.0000,30356.3000,-30356.3000,1.5879,0.0000,4731.6421,4731.6421,77.5529,35087.9421,0.0000,-35087.9421,16.4339,9.8296,13.1317,4.6562,314290.1350,16.4953,16.5385,16.5169,-5.4863,3.0541,16.2551,16.3042,16.2796,-8.0273,4.6421,16.4953,16.5121,16.5037,-5.3248,-7.6962,9.9812,10.2294,10.1053,-29.5313,-3.0541,9.8296,9.9812,9.9054,-27.5925,-4.6421,9.8296,9.9178,9.8737,-26.7699,7.6962,0.1000,7.8141,-264073.4000,314290.1350
6946.0000,10.0363,16.5250,0.0000,250943.4000,-250943.4000,11.5440,0.0000,37971.0597,37971.0597,563.7892,288914.4597,0.0000,-288914.4597,10.0066,15.7354,0.0000,48107.4000,-48107.4000,2.5166,0.0000,7500.4460,7500.4460,122.9079,55607.8460,0.0000,-55607.8460,16.4198,9.8814,13.1506,5.2531,354587.1212,16.5250,16.5661,16.5456,-5.3387,3.0091,16.1878,16.2355,16.2116,-8.8116,5.5257,16.5250,16.5391,16.5321,-5.1959,-8.5349,10.0066,10.2541,10.1303,-29.2329,-3.0091,9.8814,10.0066,9.9440,-27.4424,-5.5257,9.8814,9.9594,9.9204,-26.6154,8.5349,0.1000,7.8141,-299050.8000,354587.1212
6947.0000,10.0415,16.5292,0.0000,265525.8000,-265525.8000,12.2170,0.0000,40181.9013,40181.9013,596.6571,305707.7013,0.0000,-305707.7013,10.0092,15.7376,0.0000,63175.4000,-63175.4000,3.3051,0.0000,9849.9682,9849.9682,161.4170,73025.3682,0.0000,-73025.3682,16.3958,9.8958,13.1458,5.7651,389146.6587,16.5292,16.5756,16.5524,-5.4502,2.9706,16.1343,16.1775,16.1559,-9.3508,6.2757,16.5292,16.5439,16.5366,-5.3469,-9.2464,10.0092,10.2630,10.1361,-29.1971,-2.9706,9.8958,10.0092,9.9525,-27.6173,-6.2757,9.8958,9.9703,9.9330,-26.8218,9.2464,0.1000,7.8141,-328701.2000,389146.6587
6948.0000,9.9753,16.4617,0.0000,278050.3000,-278050.3000,12.7936,0.0000,42019.7912,42019.7912,624.8200,320070.0912,0.0000,-320070.0912,9.9430,15.6709,0.0000,63366.4000,-63366.4000,3.3151,0.0000,9873.1000,9873.1000,161.9063,73239.5000,0.0000,-73239.5000,16.3404,9.8227,13.0816,5.9994,404958.1671,16.4617,16.5234,16.4925,-6.3197,3.1595,16.0869,16.1297,16.1083,-9.7575,6.4746,16.4617,16.4820,16.4719,-6.2794,-9.6341,9.9430,10.1997,10.0714,-29.9913,-3.1595,9.8227,9.9430,9.8828,-28.6516,-6.4746,9.8227,9.9017,9.8622,-27.9364,9.6341,0.1000,7.8141,-341416.7000,404958.1671
6949.0000,9.9964,16.4857,0.0000,291762.0000,-291762.0000,13.4193,0.0000,44111.1181,44111.1181,655.3749,335873.1181,0.0000,-335873.1181,9.9639,15.6930,0.0000,80227.3000,-80227.3000,4.1964,0.0000,12502.8375,12502.8375,204.9462,92730.1375,0.0000,-92730.1375,16.3295,9.8654,13.0974,6.5067,439200.4344,16.4857,16.5342,16.5099,-6.0982,3.0743,16.0487,16.0874,16.0681,-10.0635,7.2707,16.4857,16.4997,16.4927,-6.0123,-10.3450,9.9639,10.2113,10.0876,-29.6604,-3.0743,9.8654,9.9639,9.9146,-28.2607,-7.2707,9.8654,9.9325,9.8989,-27.5316,10.3450,0.1000,7.8141,-371989.3000,439200.4344
6950.0000,9.9848,16.4730,0.0000,305781.6000,-305781.6000,14.0658,0.0000,46219.6529,46219.6529,686.9525,352001.2529,0.0000,-352001.2529,9.9521,15.6808,0.0000,89197.2000,-89197.2000,4.6659,0.0000,13899.0653,13899.0653,227.8748,103096.2653,0.0000,-103096.2653,16.3086,9.8567,13.0827,6.9058,466138.7973,16.4730,16.5267,16.4999,-6.2841,3.1333,16.0206,16.0566,16.0386,-10.2391,7.7992,16.4730,16.4884,16.4807,-6.2286,-10.9325,9.9521,10.2002,10.0761,-29.7555,-3.1333,9.8567,9.9521,9.9044,-28.4779,-7.7992,9.8567,9.9230,9.8899,-27.7829,10.9325,0.1000,7.8141,-394978.8000,466138.7973
6951.0000,9.9468,16.4349,0.0000,316054.8000,-316054.8000,14.5374,0.0000,47735.1584,47735.1584,709.9828,363789.9584,0.0000,-363789.9584,9.9138,15.6425,0.0000,94293.8000,-94293.8000,4.9323,0.0000,14687.5535,14687.5535,240.8867,108981.3535,0.0000,-108981.3535,16.2692,9.8190,13.0441,7.1759,484373.7175,16.4349,16.4951,16.4650,-6.7391,3.2017,15.9781,16.0145,15.9963,-10.5857,8.1340,16.4349,16.4520,16.4434,-6.7139,-11.3357,9.9138,10.1639,10.0389,-30.1419,-3.2017,9.8190,9.9138,9.8664,-28.9785,-8.1340,9.8190,9.8855,9.8523,-28.3184,11.3357,0.1000,7.8141,-410348.6000,484373.7175
6952.0000,9.8267,16.3141,0.0000,312219.8000,-312219.8000,14.3578,0.0000,47039.7539,47039.7539,701.2103,359259.5539,0.0000,-359259.5539,9.7916,15.5200,0.0000,88195.8000,-88195.8000,4.6128,0.0000,13720.8878,13720.8878,225.2825,101916.6878,0.0000,-101916.6878,16.1675,9.6825,12.9250,7.0297,474506.4602,16.3141,16.3958,16.3550,-8.0353,3.2483,15.8819,15.9259,15.9039,-11.5136,7.8611,16.3141,16.3385,16.3263,-8.0931,-11.1095,9.7916,10.0602,9.9259,-31.3824,-3.2483,9.6825,9.7916,9.7371,-30.5003,-7.8611,9.6825,9.7584,9.7205,-29.9024,11.1095,0.1000,7.8141,-400415.6000,474506.4602
6953.0000,9.7057,16.1956,0.0000,316641.9000,-316641.9000,14.5508,0.0000,47588.2318,47588.2318,710.6369,364230.1318,0.0000,-364230.1318,9.6743,15.4038,0.0000,69685.8000,-69685.8000,3.6434,0.0000,10828.6685,10828.6685,177.9364,80514.4685,0.0000,-80514.4685,16.0880,9.5525,12.8202,6.7945,458625.7031,16.1956,16.2783,16.2370,-9.2391,3.6358,15.8406,15.8852,15.8629,-11.7062,7.2792,16.1956,16.2232,16.2094,-9.2692,-10.9150,9.6743,9.9248,9.7996,-32.5999,-3.6358,9.5525,9.6743,9.6134,-31.7231,-7.2792,9.5525,9.6327,9.5926,-31.1986,10.9150,0.1000,7.8141,-386327.7000,458625.7031
6954.0000,9.2067,15.6926,0.0000,218748.4000,-218748.4000,10.0451,0.0000,32547.1049,32547.1049,490.5852,251295.5049,0.0000,-251295.5049,9.1705,14.8982,0.0000,30273.5000,-30273.5000,1.5822,0.0000,4681.7928,4681.7928,77.2738,34955.2928,0.0000,-34955.2928,15.7338,8.8743,12.3040,4.5574,307626.2250,15.6926,15.9038,15.7982,-14.1984,2.8209,15.5425,15.6594,15.6009,-14.6110,4.4032,15.6926,15.7792,15.7359,-14.6437,-7.2241,9.1705,9.5898,9.3801,-37.2326,-2.8209,8.8743,9.1705,9.0224,-38.4769,-4.4032,8.8743,9.0571,8.9657,-38.3984,7.2241,0.1000,7.8141,-249021.9000,307626.2250
6955.0000,9.2028,15.7077,0.0000,211867.9000,-211867.9000,9.7008,0.0000,31520.9003,31520.9003,473.7706,243388.8003,0.0000,-243388.8003,9.1768,14.9130,0.0000,17739.2000,-17739.2000,0.9258,0.0000,2743.5236,2743.5236,45.2139,20482.7236,0.0000,-20482.7236,15.7358,8.9343,12.3350,4.1300,278772.2490,15.7077,15.8322,15.7700,-13.4802,2.9250,15.6112,15.6938,15.6525,-13.2942,3.8508,15.7077,15.7597,15.7337,-13.5386,-6.7758,9.1768,9.5078,9.3423,-36.5914,-2.9250,8.9343,9.1768,9.0555,-36.6766,-3.8508,8.9343,9.0711,9.0027,-36.4944,6.7758,0.1000,7.8141,-229607.1000,278772.2490
6956.0000,9.0567,15.5593,0.0000,142004.2000,-142004.2000,6.5018,0.0000,21065.7211,21065.7211,317.5369,163069.9211,0.0000,-163069.9211,9.0481,14.7833,0.0000,7237.9000,-7237.9000,0.3777,0.0000,1118.0894,1118.0894,18.4484,8355.9894,0.0000,-8355.9894,15.6881,8.5787,12.1334,2.7947,188642.0247,15.5593,15.7665,15.6629,-14.1741,2.0413,15.6130,15.7437,15.6783,-12.7078,2.4191,15.5593,15.6579,15.6086,-14.4673,-4.4604,9.0481,9.5267,9.2874,-36.5861,-2.0413,8.5787,9.0481,8.8134,-38.9456,-2.4191,8.5787,8.8415,8.7101,-39.3595,4.4604,0.1000,7.8141,-149242.1000,188642.0247
6957.0000,9.1273,15.6367,0.0000,133189.1000,-133189.1000,6.0930,0.0000,19785.6931,19785.6931,297.5733,152974.7931,0.0000,-152974.7931,9.1170,14.8548,0.0000,3516.0000,-3516.0000,0.1834,0.0000,543.4824,543.4824,8.9586,4059.4824,0.0000,-4059.4824,15.7511,8.6950,12.2231,2.5306,170816.2071,15.6367,15.7934,15.7150,-12.9538,1.9699,15.7135,15.8288,15.7711,-11.4341,2.1533,15.6367,15.7106,15.6736,-13.0587,-4.1232,9.1170,9.5681,9.3426,-35.3734,-1.9699,8.6950,9.1170,8.9060,-36.9021,-2.1533,8.6950,8.9167,8.8059,-37.1723,4.1232,0.1000,7.8141,-136705.1000,170816.2071
6958.0000,9.1884,15.6961,0.0000,106621.1000,-106621.1000,4.8796,0.0000,15858.1596,15858.1596,238.3121,122479.2596,0.0000,-122479.2596,9.1815,14.9186,0.0000,4594.9000,-4594.9000,0.2398,0.0000,710.6730,710.6730,11.7098,5305.5730,0.0000,-5305.5730,15.8180,8.6576,12.2378,2.0946,141384.4402,15.6961,15.8718,15.7840,-11.8574,1.5466,15.7439,15.8894,15.8166,-10.9382,1.7864,15.6961,15.7797,15.7379,-12.0272,-3.3330,9.1815,9.7136,9.4476,-33.8429,-1.5466,8.6576,9.1815,8.9196,-36.3684,-1.7864,8.6576,8.9447,8.8012,-36.8153,3.3330,0.1000,7.8141,-111216.0000,141384.4402
6959.0000,9.2732,15.7800,0.0000,92313.0000,-92313.0000,4.2263,0.0000,13753.2681,13753.2681,206.4048,106066.2681,0.0000,-106066.2681,9.2507,14.9873,0.0000,6460.4000,-6460.4000,0.3372,0.0000,999.8426,999.8426,16.4669,7460.2426,0.0000,-7460.2426,15.8835,8.7085,12.2960,1.8709,126288.8852,15.7800,15.9603,15.8702,-10.7422,1.2964,15.7595,15.9220,15.8407,-10.7176,1.6335,15.7800,15.8621,15.8211,-10.9411,-2.9299,9.2507,9.8585,9.5546,-32.5319,-1.2964,8.7085,9.2507,8.9796,-35.3641,-1.6335,8.7085,9.0142,8.8614,-35.7465,2.9299,0.1000,7.8141,-98773.4000,126288.8852
6960.0000,9.3562,15.8612,0.0000,74287.2000,-74287.2000,3.4027,0.0000,11086.0933,11086.0933,166.1823,85373.2933,0.0000,-85373.2933,9.3311,15.0672,0.0000,6489.3000,-6489.3000,0.3387,0.0000,1005.0710,1005.0710,16.5438,7494.3710,0.0000,-7494.3710,15.9631,8.6729,12.3180,1.5586,105202.8315,15.8612,16.0615,15.9614,-9.7126,1.0213,15.8138,15.9837,15.8988,-10.0717,1.3601,15.8612,15.9513,15.9063,-9.9728,-2.3814,9.3311,10.0496,9.6904,-31.0177,-1.0213,8.6729,9.3311,9.0020,-34.9791,-1.3601,8.6729,9.0589,8.8659,-35.5428,2.3814,0.1000,7.8141,-80776.5000,105202.8315
6961.0000,9.4223,15.9253,0.0000,73108.1000,-73108.1000,3.3503,0.0000,10924.6097,10924.6097,163.6237,84032.7097,0.0000,-84032.7097,9.4131,15.1484,0.0000,2860.7000,-2860.7000,0.1494,0.0000,443.4121,443.4121,7.2947,3304.1121,0.0000,-3304.1121,16.0491,8.7104,12.3797,1.4676,99060.5320,15.9253,16.1184,16.0218,-9.1553,1.0670,15.9992,16.1100,16.0546,-8.3170,1.2163,15.9253,16.0167,15.9710,-9.3450,-2.2833,9.4131,10.1158,9.7645,-30.4010,-1.0670,8.7104,9.4131,9.0617,-34.1631,-1.2163,8.7104,9.0982,8.9043,-34.9253,2.2833,0.1000,7.8141,-75968.8000,99060.5320
6962.0000,9.4887,15.9903,0.0000,65983.5000,-65983.5000,3.0250,0.0000,9873.1628,9873.1628,147.7350,75856.6628,0.0000,-75856.6628,9.4401,15.1743,0.0000,7982.1000,-7982.1000,0.4169,0.0000,1237.5539,1237.5539,20.3590,9219.6539,0.0000,-9219.6539,16.0841,8.7838,12.4339,1.4357,96912.9725,15.9903,16.1990,16.0946,-8.4554,0.8694,15.8669,16.0909,15.9789,-9.5968,1.2862,15.9903,16.0800,16.0352,-8.7473,-2.1556,9.4401,10.2683,9.8542,-29.5673,-0.8694,8.7838,9.4401,9.1120,-33.5658,-1.2862,8.7838,9.1742,8.9790,-33.9560,2.1556,0.1000,7.8141,-73965.6000,96912.9725
6963.0000,9.5490,16.0491,0.0000,61270.0000,-61270.0000,2.8100,0.0000,9179.0545,9179.0545,137.2349,70449.0545,0.0000,-70449.0545,9.5056,15.2398,0.0000,6283.8000,-6283.8000,0.3282,0.0000,974.8580,974.8580,16.0286,7258.6580,0.0000,-7258.6580,16.1383,8.7697,12.4540,1.3213,89189.6494,16.0491,16.2606,16.1549,-7.9533,0.8273,15.9706,16.1337,16.0522,-8.7340,1.1555,16.0491,16.1410,16.0951,-8.2283,-1.9827,9.5056,10.3616,9.9336,-28.9011,-0.8273,8.7697,9.5056,9.1376,-33.3078,-1.1555,8.7697,9.2099,8.9898,-33.8833,1.9827,0.1000,7.8141,-67553.8000,89189.6494
6964.0000,9.5607,16.0588,0.0000,79996.5000,-79996.5000,3.6701,0.0000,11987.3813,11987.3813,179.2425,91983.8813,0.0000,-91983.8813,9.5235,15.2568,0.0000,3667.0000,-3667.0000,0.1916,0.0000,568.9904,568.9904,9.3555,4235.9904,0.0000,-4235.9904,16.1672,8.9423,12.5547,1.5943,107612.0902,16.0588,16.2442,16.1515,-8.2261,1.1595,16.1042,16.2105,16.1573,-7.6420,1.3511,16.0588,16.1439,16.1014,-8.3725,-2.5106,9.5235,10.2206,9.8721,-29.9455,-1.1595,8.9423,9.5235,9.2329,-32.1950,-1.3511,8.9423,9.2560,9.0991,-32.5657,2.5106,0.1000,7.8141,-83663.5000,107612.0902
6965.0000,9.5898,16.0879,0.0000,88996.2000,-88996.2000,4.0833,0.0000,13343.8336,13343.8336,199.4212,102340.0336,0.0000,-102340.0336,9.5456,15.2787,0.0000,7550.9000,-7550.9000,0.3945,0.0000,1171.8859,1171.8859,19.2653,8722.7859,0.0000,-8722.7859,16.1644,9.0661,12.6152,1.8162,122591.5458,16.0879,16.2515,16.1697,-8.1232,1.2296,16.0152,16.1742,16.0947,-8.7043,1.6241,16.0879,16.1587,16.1233,-8.2355,-2.8537,9.5456,10.1830,9.8643,-30.0720,-1.2296,9.0661,9.5456,9.3059,-31.4957,-1.6241,9.0661,9.3343,9.2002,-31.5350,2.8537,0.1000,7.8141,-96547.1000,122591.5458
6966.0000,9.7305,16.2299,0.0000,169103.3000,-169103.3000,7.7601,0.0000,25427.4624,25427.4624,378.9886,194530.7624,0.0000,-194530.7624,9.7080,15.4419,0.0000,680.2000,-680.2000,0.0355,0.0000,105.7332,105.7332,1.7356,785.9332,0.0000,-785.9332,16.2682,9.4858,12.8770,3.0212,203932.9322,16.2299,16.2845,16.2572,-7.1784,2.5748,16.2731,16.2989,16.2860,-6.4318,2.6104,16.2299,16.2528,16.2413,-6.9338,-5.1852,9.7080,10.0123,9.8601,-30.1402,-2.5748,9.4858,9.7080,9.5969,-28.1971,-2.6104,9.4858,9.5906,9.5382,-27.7254,5.1852,0.1000,7.8141,-169783.5000,203932.9322
6967.0000,9.8347,16.3305,0.0000,224421.4000,-224421.4000,10.3071,0.0000,33817.3853,33817.3853,503.3816,258238.7853,0.0000,-258238.7853,9.8280,9.8280,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3621,9.6437,13.0029,3.9568,267086.7474,16.3305,16.3647,16.3476,-6.3340,3.4357,16.3647,16.3939,16.3793,-5.7376,3.4357,16.3305,16.3461,16.3383,-6.0761,-6.8714,9.8280,10.0379,9.9329,-29.2682,-3.4357,9.6437,9.8280,9.7358,-27.2055,-3.4357,9.6437,9.7331,9.6884,-26.7182,6.8714,0.1000,7.8141,-224421.4000,267086.7474
6968.0000,9.9258,16.4193,0.0000,247014.6000,-247014.6000,11.3517,0.0000,37291.5894,37291.5894,554.3991,284306.1894,0.0000,-284306.1894,9.9073,15.6380,0.0000,24160.9000,-24160.9000,1.2633,0.0000,3763.1423,3763.1423,61.6994,27924.0423,0.0000,-27924.0423,16.3773,9.7698,13.0735,4.7629,321496.1886,16.4193,16.4491,16.4342,-5.6066,3.3628,16.2276,16.2843,16.2559,-7.6409,4.6261,16.4193,16.4311,16.4252,-5.3918,-7.9889,9.9073,10.1148,10.0110,-28.4765,-3.3628,9.7698,9.9073,9.8385,-26.5843,-4.6261,9.7698,9.8463,9.8081,-25.9768,7.9889,0.1000,7.8141,-271175.5000,321496.1886
