Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6969.0000,9.9029,16.3924,0.0000,259903.5000,-259903.5000,11.9505,0.0000,39218.8886,39218.8886,583.6413,299122.3886,0.0000,-299122.3886,9.8812,15.6103,0.0000,32412.3000,-32412.3000,1.6952,0.0000,5046.9998,5046.9998,82.7906,37459.2998,0.0000,-37459.2998,16.3385,9.7390,13.0387,5.1458,347339.9410,16.3924,16.4418,16.4171,-6.1680,3.4184,16.1662,16.2154,16.1908,-8.4170,5.1136,16.3924,16.4122,16.4023,-6.0507,-8.5320,9.8812,10.1034,9.9923,-28.9314,-3.4184,9.7390,9.8812,9.8101,-27.4788,-5.1136,9.7390,9.8225,9.7807,-26.9425,8.5320,0.1000,7.8141,-292315.8000,347339.9410
6970.0000,9.8956,16.3859,0.0000,273064.1000,-273064.1000,12.5539,0.0000,41198.6708,41198.6708,613.1114,314262.7708,0.0000,-314262.7708,9.8709,15.6004,0.0000,43352.0000,-43352.0000,2.2672,0.0000,6749.7517,6749.7517,110.7251,50101.7517,0.0000,-50101.7517,16.3067,9.7443,13.0255,5.5576,375140.4223,16.3859,16.4354,16.4107,-6.4180,3.4289,16.1031,16.1503,16.1267,-9.1002,5.6961,16.3859,16.4043,16.3951,-6.3172,-9.1250,9.8709,10.0928,9.9819,-29.1372,-3.4289,9.7443,9.8709,9.8076,-27.7772,-5.6961,9.7443,9.8215,9.7829,-27.2394,9.1250,0.1000,7.8141,-316416.1000,375140.4223
6971.0000,9.9273,16.4184,0.0000,286965.8000,-286965.8000,13.1924,0.0000,43324.2782,43324.2782,644.2974,330290.0782,0.0000,-330290.0782,9.8996,15.6295,0.0000,62062.6000,-62062.6000,3.2456,0.0000,9665.7156,9665.7156,158.5088,71728.3156,0.0000,-71728.3156,16.2970,9.7941,13.0455,6.1081,412294.4471,16.4184,16.4621,16.4402,-6.1746,3.3156,16.0502,16.0926,16.0714,-9.6176,6.5612,16.4184,16.4327,16.4256,-6.0695,-9.8768,9.8996,10.1206,10.0101,-28.8290,-3.3156,9.7941,9.8996,9.8468,-27.4933,-6.5612,9.7941,9.8624,9.8282,-26.9298,9.8768,0.1000,7.8141,-349028.4000,412294.4471
6972.0000,9.8721,16.3611,0.0000,297893.4000,-297893.4000,13.6974,0.0000,44923.1267,44923.1267,668.9574,342816.5267,0.0000,-342816.5267,9.8437,15.5727,0.0000,63862.6000,-63862.6000,3.3400,0.0000,9940.4639,9940.4639,163.1201,73803.0639,0.0000,-73803.0639,16.2474,9.7306,12.9890,6.3443,428237.4139,16.3611,16.4205,16.3908,-6.9219,3.4525,16.0036,16.0454,16.0245,-10.0078,6.7925,16.3611,16.3813,16.3712,-6.8848,-10.2449,9.8437,10.0733,9.9585,-29.5354,-3.4525,9.7306,9.8437,9.7871,-28.4365,-6.7925,9.7306,9.8044,9.7675,-27.9322,10.2449,0.1000,7.8141,-361756.0000,428237.4139
6973.0000,9.9231,16.4150,0.0000,312259.2000,-312259.2000,14.3532,0.0000,47138.8153,47138.8153,700.9889,359398.0153,0.0000,-359398.0153,9.8939,15.6242,0.0000,85832.9000,-85832.9000,4.4883,0.0000,13366.9612,13366.9612,219.2006,99199.8612,0.0000,-99199.8612,16.2562,9.8057,13.0309,6.9448,468775.2067,16.4150,16.4580,16.4365,-6.3718,3.2883,15.9768,16.0127,15.9948,-10.1825,7.7766,16.4150,16.4274,16.4212,-6.2796,-11.0649,9.8939,10.1147,10.0043,-28.9239,-3.2883,9.8057,9.8939,9.8498,-27.7096,-7.7766,9.8057,9.8661,9.8359,-27.1660,11.0649,0.1000,7.8141,-398092.1000,468775.2067
6974.0000,9.8341,16.3225,0.0000,317184.9000,-317184.9000,14.5840,0.0000,47795.0552,47795.0552,712.2611,364979.9552,0.0000,-364979.9552,9.8031,15.5318,0.0000,82655.5000,-82655.5000,4.3228,0.0000,12860.4305,12860.4305,211.1180,95515.9305,0.0000,-95515.9305,16.1834,9.6991,12.9412,7.0053,472857.5853,16.3225,16.3911,16.3568,-7.4554,3.4204,15.9114,15.9518,15.9316,-10.7827,7.7432,16.3225,16.3440,16.3333,-7.4722,-11.1636,9.8031,10.0426,9.9228,-29.9774,-3.4204,9.6991,9.8031,9.7511,-29.0807,-7.7432,9.6991,9.7702,9.7346,-28.6043,11.1636,0.1000,7.8141,-399840.4000,472857.5853
6975.0000,9.7779,16.2688,0.0000,323128.8000,-323128.8000,14.8495,0.0000,48634.7733,48634.7733,725.2271,371763.5733,0.0000,-371763.5733,9.7475,15.4774,0.0000,82399.0000,-82399.0000,4.3082,0.0000,12813.4425,12813.4425,210.4056,95212.4425,0.0000,-95212.4425,16.1319,9.6456,12.8887,7.1005,479284.2636,16.2688,16.3361,16.3024,-8.0281,3.5138,15.8631,15.9032,15.8832,-11.1416,7.8220,16.2688,16.2896,16.2792,-8.0297,-11.3358,9.7475,9.9815,9.8645,-30.5489,-3.5138,9.6456,9.7475,9.6965,-29.6520,-7.8220,9.6456,9.7148,9.6802,-29.1955,11.3358,0.1000,7.8141,-405527.8000,479284.2636
6976.0000,9.6532,16.1441,0.0000,319344.1000,-319344.1000,14.6707,0.0000,47943.1561,47943.1561,716.4952,367287.2561,0.0000,-367287.2561,9.6232,15.3531,0.0000,69908.3000,-69908.3000,3.6545,0.0000,10857.8147,10857.8147,178.4811,80766.1147,0.0000,-80766.1147,16.0381,9.5036,12.7709,6.8424,461861.2643,16.1441,16.2264,16.1852,-9.3118,3.6721,15.7908,15.8373,15.8140,-11.7470,7.3266,16.1441,16.1719,16.1580,-9.3595,-10.9987,9.6232,9.8649,9.7441,-31.8206,-3.6721,9.5036,9.6232,9.5634,-31.1329,-7.3266,9.5036,9.5826,9.5431,-30.7438,10.9987,0.1000,7.8141,-389252.4000,461861.2643
6977.0000,9.5577,16.0517,0.0000,320293.8000,-320293.8000,14.7036,0.0000,47992.6868,47992.6868,718.0987,368286.4868,0.0000,-368286.4868,9.5316,15.2629,0.0000,55227.6000,-55227.6000,2.8860,0.0000,8570.0627,8570.0627,140.9484,63797.6627,0.0000,-63797.6627,15.9759,9.4028,12.6893,6.6065,445936.4278,16.0517,16.1309,16.0913,-10.1518,3.9392,15.7639,15.8107,15.7873,-11.7902,6.8252,16.0517,16.0806,16.0662,-10.1649,-10.7644,9.5316,9.7596,9.6456,-32.6657,-3.9392,9.4028,9.5316,9.4672,-31.9735,-6.8252,9.4028,9.4838,9.4433,-31.6357,10.7644,0.1000,7.8141,-375521.4000,445936.4278
6978.0000,9.1100,15.6000,0.0000,221726.1000,-221726.1000,10.1730,0.0000,32926.8732,32926.8732,496.8313,254652.9732,0.0000,-254652.9732,9.0812,14.8107,0.0000,25347.4000,-25347.4000,1.3242,0.0000,3916.7699,3916.7699,64.6727,29264.1699,0.0000,-29264.1699,15.6558,8.7855,12.2206,4.5135,304659.6602,15.6000,15.7970,15.6985,-14.5554,2.9496,15.4914,15.6078,15.5496,-14.4352,4.2738,15.6000,15.6841,15.6421,-14.9468,-7.2234,9.0812,9.4693,9.2753,-36.7472,-2.9496,8.7855,9.0812,8.9334,-38.0637,-4.2738,8.7855,8.9633,8.8744,-38.1526,7.2234,0.1000,7.8141,-247073.5000,304659.6602
6979.0000,9.1269,15.6342,0.0000,214750.9000,-214750.9000,9.8273,0.0000,31901.6805,31901.6805,479.9483,246652.5805,0.0000,-246652.5805,9.1042,14.8413,0.0000,16027.3000,-16027.3000,0.8362,0.0000,2477.1139,2477.1139,40.8404,18504.4139,0.0000,-18504.4139,15.6678,8.8667,12.2672,4.1441,279725.3507,15.6342,15.7530,15.6936,-13.6343,2.9970,15.5541,15.6375,15.5958,-13.2488,3.8332,15.6342,15.6848,15.6595,-13.6921,-6.8303,9.1042,9.4176,9.2609,-35.9437,-2.9970,8.8667,9.1042,8.9854,-36.1593,-3.8332,8.8667,8.9993,8.9330,-36.1056,6.8303,0.1000,7.8141,-230778.2000,279725.3507
6980.0000,8.9890,15.4934,0.0000,143122.3000,-143122.3000,6.5501,0.0000,21203.2586,21203.2586,319.8962,164325.5586,0.0000,-164325.5586,8.9781,14.7140,0.0000,8246.3000,-8246.3000,0.4303,0.0000,1273.0607,1273.0607,21.0144,9519.3607,0.0000,-9519.3607,15.6168,8.5258,12.0713,2.8283,190913.3130,15.4934,15.6996,15.5965,-14.2844,2.0399,15.5279,15.6642,15.5961,-12.9920,2.4702,15.4934,15.5908,15.5421,-14.6019,-4.5102,8.9781,9.4475,9.2128,-35.9686,-2.0399,8.5258,8.9781,8.7520,-38.4236,-2.4702,8.5258,8.7816,8.6537,-38.9089,4.5102,0.1000,7.8141,-151368.6000,190913.3130
6981.0000,9.0618,15.5726,0.0000,133596.2000,-133596.2000,6.1093,0.0000,19820.4434,19820.4434,298.3662,153416.6434,0.0000,-153416.6434,9.0483,14.7867,0.0000,4740.9000,-4740.9000,0.2473,0.0000,732.3616,732.3616,12.0772,5473.2616,0.0000,-5473.2616,15.6799,8.6407,12.1603,2.5568,172582.4280,15.5726,15.7314,15.6520,-13.0789,1.9540,15.6253,15.7428,15.6840,-11.7397,2.2013,15.5726,15.6466,15.6096,-13.2133,-4.1553,9.0483,9.4944,9.2714,-34.7964,-1.9540,8.6407,9.0483,8.8445,-36.4570,-2.2013,8.6407,8.8584,8.7495,-36.8020,4.1553,0.1000,7.8141,-138337.1000,172582.4280
6982.0000,9.1241,15.6332,0.0000,106684.5000,-106684.5000,4.8807,0.0000,15847.3356,15847.3356,238.3634,122531.8356,0.0000,-122531.8356,9.1104,14.8482,0.0000,6151.3000,-6151.3000,0.3209,0.0000,950.7740,950.7740,15.6732,7102.0740,0.0000,-7102.0740,15.7446,8.6082,12.1764,2.1211,143174.0065,15.6332,15.8134,15.7233,-11.9896,1.5199,15.6451,15.7947,15.7199,-11.3355,1.8408,15.6332,15.7172,15.6752,-12.1976,-3.3607,9.1104,9.6429,9.3767,-33.3238,-1.5199,8.6082,9.1104,8.8593,-35.9561,-1.8408,8.6082,8.8895,8.7488,-36.4456,3.3607,0.1000,7.8141,-112835.8000,143174.0065
6983.0000,9.1961,15.7040,0.0000,92043.0000,-92043.0000,4.2123,0.0000,13691.9825,13691.9825,205.7243,105734.9825,0.0000,-105734.9825,9.1897,14.9270,0.0000,3746.0000,-3746.0000,0.1955,0.0000,579.4209,579.4209,9.5463,4325.4209,0.0000,-4325.4209,15.8292,8.6075,12.2183,1.8189,122775.8189,15.7040,15.8896,15.7968,-11.0528,1.3390,15.7669,15.8981,15.8325,-10.0140,1.5344,15.7040,15.7924,15.7482,-11.2542,-2.8734,9.1897,9.7711,9.4804,-32.0992,-1.3390,8.6075,9.1897,8.8986,-35.2414,-1.5344,8.6075,8.9281,8.7678,-35.9173,2.8734,0.1000,7.8141,-95789.0000,122775.8189
6984.0000,9.2871,15.7939,0.0000,74834.6000,-74834.6000,3.4262,0.0000,11152.3536,11152.3536,167.3318,85986.9536,0.0000,-85986.9536,9.2527,14.9891,0.0000,7891.1000,-7891.1000,0.4118,0.0000,1221.2865,1221.2865,20.1140,9112.3865,0.0000,-9112.3865,15.8926,8.6373,12.2649,1.5912,107404.3953,15.7939,15.9984,15.8962,-9.9134,1.0048,15.7050,15.9076,15.8063,-10.5461,1.4166,15.7939,15.8838,15.8389,-10.2114,-2.4214,9.2527,9.9746,9.6136,-30.6442,-1.0048,8.6373,9.2527,8.9450,-34.5540,-1.4166,8.6373,9.0019,8.8196,-35.0899,2.4214,0.1000,7.8141,-82725.7000,107404.3953
6985.0000,9.3589,15.8634,0.0000,72928.2000,-72928.2000,3.3407,0.0000,10883.8678,10883.8678,163.1554,83812.0678,0.0000,-83812.0678,9.3450,15.0811,0.0000,3478.1000,-3478.1000,0.1816,0.0000,538.7628,538.7628,8.8671,4016.8628,0.0000,-4016.8628,15.9805,8.6585,12.3195,1.4737,99471.4986,15.8634,16.0602,15.9618,-9.3060,1.0531,15.9162,16.0270,15.9716,-8.5822,1.2346,15.8634,15.9554,15.9094,-9.5218,-2.2877,9.3450,10.0433,9.6941,-29.9714,-1.0531,8.6585,9.3450,9.0018,-33.8253,-1.2346,8.6585,9.0439,8.8512,-34.6328,2.2877,0.1000,7.8141,-76406.3000,99471.4986
6986.0000,9.4214,15.9243,0.0000,66533.0000,-66533.0000,3.0490,0.0000,9941.9072,9941.9072,148.9103,76474.9072,0.0000,-76474.9072,9.3915,15.1264,0.0000,5667.1000,-5667.1000,0.2959,0.0000,878.2277,878.2277,14.4516,6545.3277,0.0000,-6545.3277,16.0379,8.6974,12.3676,1.4030,94703.2917,15.9243,16.1324,16.0283,-8.6984,0.9177,15.8871,16.0723,15.9797,-8.8312,1.2136,15.9243,16.0183,15.9713,-8.9669,-2.1313,9.3915,10.1685,9.7800,-29.2193,-0.9177,8.6974,9.3915,9.0444,-33.3447,-1.2136,8.6974,9.0997,8.8985,-34.0206,2.1313,0.1000,7.8141,-72200.1000,94703.2917
6987.0000,9.4811,15.9826,0.0000,61515.4000,-61515.4000,2.8201,0.0000,9203.1965,9203.1965,137.7304,70718.5965,0.0000,-70718.5965,9.4382,15.1727,0.0000,6496.6000,-6496.6000,0.3393,0.0000,1007.2222,1007.2222,16.5691,7503.8222,0.0000,-7503.8222,16.0820,8.7206,12.4013,1.3290,89704.5631,15.9826,16.1993,16.0910,-8.1626,0.8270,15.9006,16.0899,15.9953,-8.8238,1.1662,15.9826,16.0774,16.0300,-8.4639,-1.9932,9.4382,10.2829,9.8606,-28.5555,-0.8270,8.7206,9.4382,9.0794,-32.9795,-1.1662,8.7206,9.1484,8.9345,-33.6094,1.9932,0.1000,7.8141,-68012.0000,89704.5631
6988.0000,9.5075,16.0072,0.0000,78122.1000,-78122.1000,3.5827,0.0000,11693.9108,11693.9108,174.9731,89816.0108,0.0000,-89816.0108,9.4569,15.1908,0.0000,5976.9000,-5976.9000,0.3122,0.0000,926.8141,926.8141,15.2457,6903.7141,0.0000,-6903.7141,16.0984,8.9067,12.5026,1.6006,108037.4261,16.0072,16.1980,16.1026,-8.2569,1.0902,15.9738,16.1114,16.0426,-8.3881,1.4023,16.0072,16.0911,16.0492,-8.4518,-2.4925,9.4569,10.1770,9.8170,-29.4044,-1.0902,8.9067,9.4569,9.1818,-31.8093,-1.4023,8.9067,9.2147,9.0607,-32.1289,2.4925,0.1000,7.8141,-84099.0000,108037.4261
6989.0000,9.5277,16.0268,0.0000,85404.1000,-85404.1000,3.9173,0.0000,12789.1582,12789.1582,191.3124,98193.2582,0.0000,-98193.2582,9.4944,15.2283,0.0000,5248.1000,-5248.1000,0.2741,0.0000,814.0943,814.0943,13.3874,6062.1943,0.0000,-6062.1943,16.1193,8.9628,12.5410,1.7140,115694.1785,16.0268,16.1991,16.1129,-8.2801,1.2144,16.0203,16.1467,16.0835,-8.0726,1.4885,16.0268,16.1043,16.0655,-8.4075,-2.7029,9.4944,10.1280,9.8112,-29.5605,-1.2144,8.9628,9.4944,9.2286,-31.4604,-1.4885,8.9628,9.2580,9.1104,-31.7741,2.7029,0.1000,7.8141,-90652.2000,115694.1785
6990.0000,9.6625,16.1631,0.0000,163224.2000,-163224.2000,7.4875,0.0000,24509.4748,24509.4748,365.6793,187733.6748,0.0000,-187733.6748,9.6397,15.3740,0.0000,236.3000,-236.3000,0.0123,0.0000,36.7069,36.7069,0.6028,273.0069,0.0000,-273.0069,16.2107,9.4106,12.8106,2.9142,196705.4350,16.1631,16.2235,16.1933,-7.4199,2.4917,16.2194,16.2540,16.2367,-6.4092,2.5041,16.1631,16.1889,16.1760,-7.1961,-4.9958,9.6397,9.9529,9.7963,-29.7964,-2.4917,9.4106,9.6397,9.5252,-28.0640,-2.5041,9.4106,9.5176,9.4641,-27.7020,4.9958,0.1000,7.8141,-163460.5000,196705.4350
6991.0000,9.7657,16.2630,0.0000,215490.7000,-215490.7000,9.8930,0.0000,32425.8729,32425.8729,483.1565,247916.5729,0.0000,-247916.5729,9.7590,9.7590,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2983,9.5677,12.9330,3.8047,256818.5917,16.2630,16.3008,16.2819,-6.5830,3.2977,16.3008,16.3341,16.3174,-5.8538,3.2977,16.2630,16.2804,16.2717,-6.3397,-6.5953,9.7590,9.9754,9.8672,-28.9528,-3.2977,9.5677,9.7590,9.6633,-27.0849,-3.2977,9.5677,9.6609,9.6143,-26.6991,6.5953,0.1000,7.8141,-215490.7000,256818.5917
6992.0000,9.8570,16.3518,0.0000,238555.2000,-238555.2000,10.9585,0.0000,35963.5683,35963.5683,535.1950,274518.7683,0.0000,-274518.7683,9.8386,15.5699,0.0000,22107.2000,-22107.2000,1.1557,0.0000,3440.8954,3440.8954,56.4432,25548.0954,0.0000,-25548.0954,16.3158,9.6957,13.0057,4.5825,309321.8539,16.3518,16.3845,16.3682,-5.8485,3.2676,16.1717,16.2302,16.2009,-7.6500,4.4233,16.3518,16.3650,16.3584,-5.6464,-7.6909,9.8386,10.0499,9.9442,-28.1816,-3.2676,9.6957,9.8386,9.7671,-26.4536,-4.4233,9.6957,9.7750,9.7353,-25.9427,7.6909,0.1000,7.8141,-260662.4000,309321.8539
6993.0000,9.8186,16.3093,0.0000,248809.7000,-248809.7000,11.4357,0.0000,37480.0163,37480.0163,558.5014,286289.7163,0.0000,-286289.7163,9.7982,15.5279,0.0000,26987.1000,-26987.1000,1.4112,0.0000,4198.7389,4198.7389,68.9188,31185.8389,0.0000,-31185.8389,16.2718,9.6427,12.9572,4.8663,328475.1430,16.3093,16.3651,16.3372,-6.5698,3.3415,16.1165,16.1684,16.1425,-8.3495,4.7527,16.3093,16.3324,16.3209,-6.4748,-8.0942,9.7982,10.0266,9.9124,-28.8035,-3.3415,9.6427,9.7982,9.7204,-27.5745,-4.7527,9.6427,9.7327,9.6877,-27.1581,8.0942,0.1000,7.8141,-275796.8000,328475.1430
6994.0000,9.7726,16.2640,0.0000,258788.2000,-258788.2000,11.8916,0.0000,38946.5099,38946.5099,580.7685,297734.7099,0.0000,-297734.7099,9.7516,15.4817,0.0000,28892.8000,-28892.8000,1.5106,0.0000,4493.1566,4493.1566,73.7766,33385.9566,0.0000,-33385.9566,16.2260,9.5991,12.9125,5.0750,342565.8568,16.2640,16.3246,16.2943,-7.2264,3.4603,16.0684,16.1197,16.0940,-8.8587,4.9710,16.2640,16.2887,16.2764,-7.1563,-8.4313,9.7516,9.9792,9.8654,-29.4331,-3.4603,9.5991,9.7516,9.6753,-28.3557,-4.9710,9.5991,9.6878,9.6434,-27.9772,8.4313,0.1000,7.8141,-287681.0000,342565.8568
6995.0000,9.7813,16.2746,0.0000,272590.8000,-272590.8000,12.5225,0.0000,41031.0244,41031.0244,611.5781,313621.8244,0.0000,-313621.8244,9.7585,15.4894,0.0000,37955.1000,-37955.1000,1.9842,0.0000,5902.8479,5902.8479,96.9034,43857.9479,0.0000,-43857.9479,16.2104,9.6270,12.9187,5.4571,368357.2737,16.2746,16.3266,16.3006,-7.1710,3.5128,16.0244,16.0725,16.0485,-9.2984,5.4969,16.2746,16.2945,16.2845,-7.0825,-9.0097,9.7585,9.9751,9.8668,-29.3718,-3.5128,9.6270,9.7585,9.6927,-28.2365,-5.4969,9.6270,9.7057,9.6664,-27.8268,9.0097,0.1000,7.8141,-310545.9000,368357.2737
6996.0000,9.8245,16.3183,0.0000,288171.5000,-288171.5000,13.2389,0.0000,43414.6554,43414.6554,646.5677,331586.1554,0.0000,-331586.1554,9.7994,15.5304,0.0000,53916.5000,-53916.5000,2.8186,0.0000,8388.6004,8388.6004,137.6573,62305.1004,0.0000,-62305.1004,16.2157,9.6893,12.9525,5.9882,404204.7108,16.3183,16.3626,16.3404,-6.7440,3.4734,15.9898,16.0325,16.0112,-9.6124,6.2921,16.3183,16.3337,16.3260,-6.6453,-9.7655,9.7994,10.0096,9.9045,-28.9109,-3.4734,9.6893,9.7994,9.7443,-27.7439,-6.2921,9.6893,9.7587,9.7240,-27.2988,9.7655,0.1000,7.8141,-342088.0000,404204.7108
6997.0000,9.8834,16.3765,0.0000,303666.8000,-303666.8000,13.9544,0.0000,45804.3456,45804.3456,681.5082,349471.1456,0.0000,-349471.1456,9.8560,15.5868,0.0000,75492.9000,-75492.9000,3.9471,0.0000,11752.2126,11752.2126,192.7687,87245.1126,0.0000,-87245.1126,16.2318,9.7640,12.9979,6.6160,446579.1087,16.3765,16.4160,16.3962,-6.1978,3.3358,15.9666,16.0033,15.9849,-9.7875,7.2828,16.3765,16.3886,16.3825,-6.0994,-10.6186,9.8560,10.0671,9.9615,-28.2984,-3.3358,9.7640,9.8560,9.8100,-27.1550,-7.2828,9.7640,9.8257,9.7948,-26.6862,10.6186,0.1000,7.8141,-379159.7000,446579.1087
6998.0000,9.8902,16.3812,0.0000,319420.4000,-319420.4000,14.6834,0.0000,48187.3612,48187.3612,717.1127,367607.7612,0.0000,-367607.7612,9.8618,15.5917,0.0000,86900.2000,-86900.2000,4.5443,0.0000,13528.8093,13528.8093,221.9345,100429.0093,0.0000,-100429.0093,16.2250,9.7728,12.9989,7.0888,478496.9458,16.3812,16.4281,16.4047,-6.2878,3.3797,15.9484,15.9821,15.9653,-9.8951,7.9240,16.3812,16.3952,16.3882,-6.2315,-11.3037,9.8618,10.0780,9.9699,-28.3510,-3.3797,9.7728,9.8618,9.8173,-27.3296,-7.9240,9.7728,9.8341,9.8035,-26.8823,11.3037,0.1000,7.8141,-406320.6000,478496.9458
6999.0000,9.8788,16.3693,0.0000,333086.1000,-333086.1000,15.3122,0.0000,50237.1402,50237.1402,747.8231,383323.2402,0.0000,-383323.2402,9.8499,15.5796,0.0000,95735.5000,-95735.5000,5.0064,0.0000,14902.5392,14902.5392,244.5032,110638.0392,0.0000,-110638.0392,16.2055,9.7645,12.9850,7.4782,504775.5178,16.3693,16.4201,16.3947,-6.5387,3.4353,15.9217,15.9544,15.9380,-10.1079,8.4417,16.3693,16.3840,16.3766,-6.5027,-11.8769,9.8499,10.0674,9.9587,-28.5833,-3.4353,9.7645,9.8499,9.8072,-27.6278,-8.4417,9.7645,9.8242,9.7944,-27.1972,11.8769,0.1000,7.8141,-428821.6000,504775.5178
7000.0000,9.8068,16.2965,0.0000,335350.2000,-335350.2000,15.4152,0.0000,50504.0633,50504.0633,752.8554,385854.2633,0.0000,-385854.2633,9.7761,15.5054,0.0000,97856.5000,-97856.5000,5.1171,0.0000,15221.4859,15221.4859,249.9113,113077.9859,0.0000,-113077.9859,16.1369,9.6846,12.9107,7.5701,510984.5708,16.2965,16.3622,16.3293,-7.3963,3.4327,15.8494,15.8865,15.8680,-10.8262,8.5498,16.2965,16.3156,16.3060,-7.4228,-11.9825,9.7761,10.0084,9.8923,-29.4208,-3.4327,9.6846,9.7761,9.7303,-28.6589,-8.5498,9.6846,9.7491,9.7168,-28.2602,11.9825,0.1000,7.8141,-433206.7000,510984.5708
7001.0000,9.6842,16.1745,0.0000,339700.5000,-339700.5000,15.6086,0.0000,51031.4151,51031.4151,762.2976,390731.9151,0.0000,-390731.9151,9.6547,15.3844,0.0000,82419.8000,-82419.8000,4.3089,0.0000,12804.9849,12804.9849,210.4418,95224.7849,0.0000,-95224.7849,16.0488,9.5498,12.7993,7.3966,499268.5964,16.1745,16.2507,16.2126,-8.7301,3.7665,15.7885,15.8286,15.8085,-11.3225,8.0755,16.1745,16.1990,16.1867,-8.7778,-11.8420,9.6547,9.8837,9.7692,-30.7997,-3.7665,9.5498,9.6547,9.6023,-30.1334,-8.0755,9.5498,9.6208,9.5853,-29.7937,11.8420,0.1000,7.8141,-422120.3000,499268.5964
7002.0000,9.1209,15.6061,0.0000,238264.7000,-238264.7000,10.9399,0.0000,35390.4957,35390.4957,534.2868,273655.1957,0.0000,-273655.1957,9.0852,14.8126,0.0000,34637.0000,-34637.0000,1.8102,0.0000,5352.4262,5352.4262,88.4066,39989.4262,0.0000,-39989.4262,15.6387,8.8138,12.2262,4.9723,335627.1603,15.6061,15.8155,15.7108,-14.5315,3.0432,15.4414,15.5539,15.4977,-14.8266,4.8534,15.6061,15.6908,15.6485,-15.0106,-7.8967,9.0852,9.4783,9.2818,-36.3884,-3.0432,8.8138,9.0852,8.9495,-37.7441,-4.8534,8.8138,8.9831,8.8985,-37.8233,7.8967,0.1000,7.8141,-272901.7000,335627.1603
7003.0000,9.0787,15.5848,0.0000,221298.8000,-221298.8000,10.1276,0.0000,32843.0276,32843.0276,494.6133,254141.8276,0.0000,-254141.8276,9.0526,14.7894,0.0000,20167.2000,-20167.2000,1.0522,0.0000,3115.4981,3115.4981,51.3902,23282.6981,0.0000,-23282.6981,15.6111,8.8190,12.2151,4.3390,292880.1951,15.5848,15.7162,15.6505,-14.1239,3.0251,15.4770,15.5619,15.5194,-13.7850,4.0774,15.5848,15.6394,15.6121,-14.2358,-7.1025,9.0526,9.3736,9.2131,-36.0794,-3.0251,8.8190,9.0526,8.9358,-36.4670,-4.0774,8.8190,8.9530,8.8860,-36.4714,7.1025,0.1000,7.8141,-241466.0000,292880.1951
7004.0000,8.9254,15.4306,0.0000,147492.2000,-147492.2000,6.7482,0.0000,21823.3690,21823.3690,329.5715,169315.5690,0.0000,-169315.5690,8.9106,14.6469,0.0000,9604.3000,-9604.3000,0.5011,0.0000,1481.8146,1481.8146,24.4715,11086.1146,0.0000,-11086.1146,15.5493,8.4737,12.0115,2.9309,197838.6151,15.4306,15.6432,15.5369,-14.8044,2.0824,15.4500,15.5852,15.5176,-13.4366,2.5834,15.4306,15.5295,15.4800,-15.1495,-4.6658,8.9106,9.3783,9.1445,-36.1886,-2.0824,8.4737,8.9106,8.6922,-38.6645,-2.5834,8.4737,8.7233,8.5985,-39.1763,4.6658,0.1000,7.8141,-157096.5000,197838.6151
7005.0000,9.0011,15.5132,0.0000,136353.6000,-136353.6000,6.2331,0.0000,20205.2969,20205.2969,304.4128,156558.8969,0.0000,-156558.8969,8.9854,14.7244,0.0000,5578.1000,-5578.1000,0.2909,0.0000,861.2011,861.2011,14.2073,6439.3011,0.0000,-6439.3011,15.6160,8.5900,12.1030,2.6192,176795.0985,15.5132,15.6746,15.5939,-13.4666,1.9807,15.5529,15.6691,15.6110,-12.0505,2.2716,15.5132,15.5876,15.5504,-13.6122,-4.2523,8.9854,9.4258,9.2056,-34.8689,-1.9807,8.5900,8.9854,8.7877,-36.5530,-2.2716,8.5900,8.8032,8.6966,-36.9335,4.2523,0.1000,7.8141,-141931.7000,176795.0985
7006.0000,9.0672,15.5776,0.0000,108171.3000,-108171.3000,4.9469,0.0000,16050.0876,16050.0876,241.6005,124221.3876,0.0000,-124221.3876,9.0512,14.7895,0.0000,6780.2000,-6780.2000,0.3537,0.0000,1047.4150,1047.4150,17.2725,7827.6150,0.0000,-7827.6150,15.6846,8.5619,12.1232,2.1573,145619.6823,15.5776,15.7600,15.6688,-12.2723,1.5311,15.5779,15.7256,15.6518,-11.5547,1.8848,15.5776,15.6619,15.6197,-12.4924,-3.4158,9.0512,9.5781,9.3146,-33.2948,-1.5311,8.5619,9.0512,8.8065,-35.9498,-1.8848,8.5619,8.8382,8.7000,-36.4720,3.4158,0.1000,7.8141,-114951.5000,145619.6823
7007.0000,9.1473,15.6566,0.0000,92370.7000,-92370.7000,4.2260,0.0000,13727.4152,13727.4152,206.3887,106098.1152,0.0000,-106098.1152,9.1334,14.8713,0.0000,5067.8000,-5067.8000,0.2644,0.0000,783.4678,783.4678,12.9126,5851.2678,0.0000,-5851.2678,15.7707,8.5746,12.1727,1.8464,124631.4458,15.6566,15.8444,15.7505,-11.2034,1.3205,15.6821,15.8195,15.7508,-10.3823,1.5849,15.6566,15.7441,15.7003,-11.4250,-2.9054,9.1334,9.7173,9.4254,-31.9572,-1.3205,8.5746,9.1334,8.8540,-35.1095,-1.5849,8.5746,8.8882,8.7314,-35.7664,2.9054,0.1000,7.8141,-97438.5000,124631.4458
7008.0000,9.2385,15.7453,6.0000,74822.2000,-74816.2000,3.4250,1.3365,11139.6960,11141.0325,167.2737,85961.8960,4.6635,-85957.2325,9.2181,14.9552,0.0000,5918.3000,-5918.3000,0.3088,0.0000,915.6667,915.6667,15.0831,6833.9667,0.0000,-6833.9667,15.8569,8.5697,12.2133,1.5548,104948.3798,15.7453,15.9489,15.8471,-10.0885,1.0387,15.7211,15.8903,15.8057,-9.8931,1.3476,15.7453,15.8381,15.7917,-10.3641,-2.3863,9.2181,9.9089,9.5635,-30.4389,-1.0387,8.5697,9.2181,8.8939,-34.4986,-1.3476,8.5697,8.9468,8.7582,-35.2452,2.3863,0.1000,7.8141,-80734.5000,104948.3798
7009.0000,9.3216,15.8273,0.0000,72678.6000,-72678.6000,3.3283,0.0000,10838.5156,10838.5156,162.5511,83517.1156,0.0000,-83517.1156,9.2851,15.0213,0.0000,6426.1000,-6426.1000,0.3354,0.0000,994.8531,994.8531,16.3811,7420.9531,0.0000,-7420.9531,15.9240,8.6665,12.2952,1.5194,102557.0175,15.8273,16.0271,15.9272,-9.2897,0.9976,15.7740,15.9383,15.8562,-9.4545,1.3331,15.8273,15.9158,15.8716,-9.5510,-2.3307,9.2851,10.0128,9.6489,-29.7093,-0.9976,8.6665,9.2851,8.9758,-33.4479,-1.3331,8.6665,9.0257,8.8461,-34.0562,2.3307,0.1000,7.8141,-79104.7000,102557.0175
7010.0000,9.3896,15.8933,0.0000,66157.8000,-66157.8000,3.0312,0.0000,9879.5260,9879.5260,148.0383,76037.3260,0.0000,-76037.3260,9.3721,15.1079,0.0000,4249.0000,-4249.0000,0.2218,0.0000,658.3448,658.3448,10.8334,4907.3448,0.0000,-4907.3448,16.0053,8.6455,12.3254,1.3680,92342.9305,15.8933,16.0963,15.9948,-8.6850,0.9365,15.9070,16.0388,15.9729,-8.2215,1.1583,15.8933,15.9868,15.9401,-8.9248,-2.0947,9.3721,10.1176,9.7449,-28.8451,-0.9365,8.6455,9.3721,9.0088,-33.1234,-1.1583,8.6455,9.0641,8.8548,-33.9966,2.0947,0.1000,7.8141,-70406.8000,92342.9305
7011.0000,9.4550,15.9523,24.0000,60075.0000,-60051.0000,2.7550,5.3252,8982.9745,8988.2997,134.5477,69057.9745,18.6748,-69039.2997,9.4510,14.3907,224.8000,2704.5000,-2479.7000,0.1548,49.9235,419.3524,469.2759,7.5593,3123.8524,174.8765,-2948.9759,16.0656,8.6380,12.3518,1.2349,83358.3788,15.9523,16.1600,16.0561,-8.1707,0.8667,15.8919,16.0929,15.9924,-8.3087,1.0215,15.9523,16.0508,16.0015,-8.4031,-1.8882,9.4510,10.2314,9.8412,-28.0161,-0.8667,8.6380,9.4510,9.0445,-32.7470,-1.0215,8.6380,9.0986,8.8683,-33.8158,1.8882,0.1000,7.8141,-62530.7000,83358.3788
7012.0000,9.5040,16.0035,6.5000,75680.1000,-75673.6000,3.4705,1.4410,11327.5743,11329.0152,169.4960,87007.6743,5.0590,-87002.6152,9.4762,10.3923,1225.2000,1250.7000,-25.5000,0.1391,271.9716,193.9768,465.9484,6.7932,1444.6768,953.2284,-491.4484,16.0180,8.8864,12.4522,1.4709,99288.9597,16.0035,16.1750,16.0893,-8.0044,1.1105,15.5313,15.8941,15.7127,-11.8880,1.2496,16.0035,16.0836,16.0436,-8.1246,-2.3601,9.4762,10.1572,9.8167,-28.6791,-1.1105,8.8864,9.4762,9.1813,-31.1642,-1.2496,8.8864,9.1966,9.0415,-31.7060,2.3601,0.1000,7.8141,-75699.1000,99288.9597
7013.0000,9.6856,16.1860,9.4000,81903.6000,-81894.2000,3.7572,2.0771,12304.2887,12306.3658,183.4935,94207.8887,7.3229,-94200.5658,16.2609,14.8058,3698.5000,1183.7000,2514.8000,0.2844,736.5081,200.9623,937.4704,13.8900,1384.6623,2961.9919,1577.3296,16.1999,8.7478,12.4739,1.4788,99816.2212,16.1860,16.2609,16.2234,-6.5745,1.3472,16.2609,16.1531,16.2070,-5.4751,1.0628,16.1860,16.2205,16.2033,-6.4009,-2.4100,10.6541,10.6831,10.6686,-18.5487,-1.3472,8.7478,9.5431,9.1455,-31.8837,-1.0628,8.7478,9.1280,8.9379,-33.2651,2.4100,0.1000,7.8141,-79379.4000,99816.2212
7014.0000,9.6909,16.1859,0.0000,155818.7000,-155818.7000,7.1545,0.0000,23410.9877,23410.9877,349.4120,179229.6877,0.0000,-179229.6877,16.2606,14.9321,1323.3000,484.6000,838.7000,0.0962,263.5190,82.2724,345.7914,4.6980,566.8724,1059.7810,492.9086,16.2497,9.3115,12.7806,2.7983,188882.6925,16.1859,16.2606,16.2233,-6.9568,2.4169,16.2606,16.3038,16.2822,-5.3725,2.3207,16.1859,16.2231,16.2045,-6.8229,-4.7376,9.7773,10.2255,10.0014,-28.4325,-2.4169,9.3115,9.5636,9.4375,-28.4100,-2.3207,9.3115,9.4181,9.3648,-28.0259,4.7376,0.1000,7.8141,-154980.0000,188882.6925
7015.0000,9.7307,16.2263,0.0000,204541.2000,-204541.2000,9.3919,0.0000,30756.2633,30756.2633,458.6829,235297.4633,0.0000,-235297.4633,16.2777,12.3645,920.6000,0.0000,920.6000,0.0489,183.2817,0.0000,183.2817,2.3858,0.0000,737.3183,737.3183,16.2746,9.4973,12.8860,3.6182,244226.4747,16.2263,16.2777,16.2520,-6.8133,3.1469,16.2777,16.3223,16.3000,-5.6834,3.0981,16.2263,16.2510,16.2386,-6.6450,-6.2450,9.7388,10.0038,9.8713,-29.5680,-3.1469,9.4973,9.6974,9.5974,-27.1016,-3.0981,9.4973,9.5931,9.5452,-26.6698,6.2450,0.1000,7.8141,-203620.6000,244226.4747
7016.0000,9.8237,16.3193,0.0000,230994.3000,-230994.3000,10.6090,0.0000,34799.9845,34799.9845,518.1254,265794.2845,0.0000,-265794.2845,9.8012,15.3701,0.0000,19484.0000,-19484.0000,1.0444,0.0000,3031.4731,3031.4731,51.0087,22515.4731,0.0000,-22515.4731,16.2772,9.6572,12.9672,4.4082,297551.2109,16.3193,16.3542,16.3367,-5.9804,3.1882,16.1113,16.1787,16.1450,-7.8908,4.2326,16.3193,16.3335,16.3264,-5.8059,-7.4208,9.8012,10.0276,9.9144,-28.7066,-3.1882,9.6572,9.8012,9.7292,-26.1364,-4.2326,9.6572,9.7361,9.6967,-25.5946,7.4208,0.1000,7.8141,-250478.3000,297551.2109
7017.0000,9.8349,16.3271,0.0000,246871.8000,-246871.8000,11.3444,0.0000,37200.4878,37200.4878,554.0425,284072.2878,0.0000,-284072.2878,9.8110,15.5414,0.0000,32125.9000,-32125.9000,1.6797,0.0000,4998.8886,4998.8886,82.0329,37124.7886,0.0000,-37124.7886,16.2666,9.6716,12.9691,4.9081,331293.4196,16.3271,16.3741,16.3506,-6.1074,3.2216,16.0887,16.1355,16.1121,-8.1933,4.9013,16.3271,16.3457,16.3364,-6.0037,-8.1228,9.8110,10.0389,9.9250,-28.5353,-3.2216,9.6716,9.8110,9.7413,-26.6004,-4.9013,9.6716,9.7539,9.7127,-26.1183,8.1228,0.1000,7.8141,-278997.7000,331293.4196
7018.0000,9.8545,16.3467,0.0000,261056.7000,-261056.7000,11.9970,0.0000,39353.8366,39353.8366,585.9157,300410.5366,0.0000,-300410.5366,9.8269,15.5573,0.0000,47766.2000,-47766.2000,2.4975,0.0000,7433.7483,7433.7483,121.9737,55199.9483,0.0000,-55199.9483,16.2491,9.7072,12.9782,5.4182,365729.7401,16.3467,16.3933,16.3700,-6.0736,3.1665,16.0247,16.0713,16.0480,-8.9057,5.6640,16.3467,16.3632,16.3550,-5.9881,-8.8305,9.8269,10.0562,9.9416,-28.3371,-3.1665,9.7072,9.8269,9.7671,-26.6686,-5.6640,9.7072,9.7822,9.7447,-26.1831,8.8305,0.1000,7.8141,-308822.9000,365729.7401
7019.0000,9.8354,16.3265,0.0000,272187.3000,-272187.3000,12.5100,0.0000,41015.6502,41015.6502,610.9681,313202.9502,0.0000,-313202.9502,9.8059,15.5359,0.0000,56907.7000,-56907.7000,2.9756,0.0000,8854.5652,8854.5652,145.3240,65762.2652,0.0000,-65762.2652,16.2148,9.6897,12.9522,5.7738,389730.0263,16.3265,16.3816,16.3540,-6.4390,3.1781,15.9727,16.0168,15.9947,-9.4098,6.1537,16.3265,16.3453,16.3359,-6.3973,-9.3319,9.8059,10.0420,9.9240,-28.5868,-3.1781,9.6897,9.8059,9.7478,-27.2067,-6.1537,9.6897,9.7650,9.7273,-26.7579,9.3319,0.1000,7.8141,-329095.0000,389730.0263
7020.0000,9.7809,16.2717,0.0000,283264.5000,-283264.5000,13.0176,0.0000,42637.2820,42637.2820,635.7608,325901.7820,0.0000,-325901.7820,9.7520,15.4819,0.0000,56938.5000,-56938.5000,2.9770,0.0000,8854.6075,8854.6075,145.3935,65793.1075,0.0000,-65793.1075,16.1683,9.6324,12.9003,5.9734,403207.6372,16.2717,16.3349,16.3033,-7.1366,3.3469,15.9333,15.9765,15.9549,-9.7254,6.3239,16.2717,16.2937,16.2827,-7.1240,-9.6708,9.7520,9.9869,9.8694,-29.2315,-3.3469,9.6324,9.7520,9.6922,-28.0496,-6.3239,9.6324,9.7096,9.6710,-27.6537,9.6708,0.1000,7.8141,-340203.0000,403207.6372
7021.0000,9.7706,16.2634,0.0000,293064.0000,-293064.0000,13.4637,0.0000,44103.0424,44103.0424,657.5433,337167.0424,0.0000,-337167.0424,9.7415,15.4722,0.0000,65259.4000,-65259.4000,3.4115,0.0000,10147.5506,10147.5506,166.6143,75406.9506,0.0000,-75406.9506,16.1430,9.6332,12.8881,6.2771,423705.8763,16.2634,16.3211,16.2922,-7.2403,3.3507,15.8928,15.9346,15.9137,-10.0597,6.7622,16.2634,16.2824,16.2729,-7.2101,-10.1130,9.7415,9.9702,9.8558,-29.2836,-3.3507,9.6332,9.7415,9.6873,-28.1339,-6.7622,9.6332,9.7044,9.6688,-27.7362,10.1130,0.1000,7.8141,-358323.4000,423705.8763
7022.0000,9.6969,16.1889,0.0000,298917.0000,-298917.0000,13.7317,0.0000,44916.3602,44916.3602,670.6350,343833.3602,0.0000,-343833.3602,9.6687,15.3991,0.0000,60024.6000,-60024.6000,3.1378,0.0000,9326.8754,9326.8754,153.2445,69351.4754,0.0000,-69351.4754,16.0881,9.5494,12.8188,6.3029,425449.0336,16.1889,16.2581,16.2235,-8.0572,3.5313,15.8539,15.8971,15.8755,-10.3472,6.6691,16.1889,16.2130,16.2009,-8.0680,-10.2004,9.6687,9.8999,9.7843,-30.0657,-3.5313,9.5494,9.6687,9.6090,-29.1255,-6.6691,9.5494,9.6267,9.5880,-28.7878,10.2004,0.1000,7.8141,-358941.6000,425449.0336
7023.0000,9.6889,16.1835,0.0000,308049.6000,-308049.6000,14.1451,0.0000,46281.0591,46281.0591,690.8248,354330.6591,0.0000,-354330.6591,9.6616,15.3931,0.0000,64277.7000,-64277.7000,3.3594,0.0000,9987.0431,9987.0431,164.0675,74264.7431,0.0000,-74264.7431,16.0723,9.5532,12.8127,6.5205,440133.8905,16.1835,16.2430,16.2132,-8.0486,3.5952,15.8325,15.8731,15.8528,-10.4443,6.9546,16.1835,16.2036,16.1935,-8.0212,-10.5499,9.6616,9.8801,9.7709,-30.0372,-3.5952,9.5532,9.6616,9.6074,-29.0381,-6.9546,9.5532,9.6237,9.5885,-28.6928,10.5499,0.1000,7.8141,-372327.3000,440133.8905
7024.0000,9.5975,16.0908,0.0000,306219.9000,-306219.9000,14.0604,0.0000,45920.8608,45920.8608,686.6890,352140.7608,0.0000,-352140.7608,9.5708,15.3018,0.0000,56154.8000,-56154.8000,2.9348,0.0000,8717.2450,8717.2450,143.3310,64872.0450,0.0000,-64872.0450,16.0053,9.4451,12.7252,6.3707,430024.2676,16.0908,16.1656,16.1282,-8.9978,3.7085,15.7840,15.8299,15.8069,-10.8446,6.6433,16.0908,16.1179,16.1044,-9.0250,-10.3519,9.5708,9.7991,9.6850,-30.9439,-3.7085,9.4451,9.5708,9.5080,-30.2048,-6.6433,9.4451,9.5253,9.4852,-29.9256,10.3519,0.1000,7.8141,-362374.7000,430024.2676
7025.0000,9.5108,16.0061,0.0000,305570.1000,-305570.1000,14.0231,0.0000,45743.1302,45743.1302,684.8641,351313.2302,0.0000,-351313.2302,9.4874,15.2193,0.0000,44190.6000,-44190.6000,2.3089,0.0000,6854.4580,6854.4580,112.7632,51045.0580,0.0000,-51045.0580,15.9494,9.3503,12.6498,6.1584,415691.4220,16.0061,16.0824,16.0442,-9.7989,3.9047,15.7616,15.8090,15.7853,-10.9144,6.2136,16.0061,16.0356,16.0209,-9.8149,-10.1183,9.4874,9.7096,9.5985,-31.7312,-3.9047,9.3503,9.4874,9.4188,-31.0703,-6.2136,9.3503,9.4341,9.3922,-30.8461,10.1183,0.1000,7.8141,-349760.7000,415691.4220
7026.0000,9.0716,15.5627,0.0000,205853.3000,-205853.3000,9.4421,0.0000,30546.4915,30546.4915,461.1378,236399.7915,0.0000,-236399.7915,9.0526,14.7827,0.0000,16183.4000,-16183.4000,0.8454,0.0000,2500.0671,2500.0671,41.2859,18683.4671,0.0000,-18683.4671,15.6534,8.7179,12.1857,4.0769,275192.3036,15.5627,15.7600,15.6614,-14.1405,2.8656,15.5374,15.6549,15.5961,-13.0358,3.7109,15.5627,15.6526,15.6077,-14.5214,-6.5765,9.0526,9.4391,9.2459,-35.6655,-2.8656,8.7179,9.0526,8.8853,-37.2310,-3.7109,8.7179,8.9115,8.8147,-37.5390,6.5765,0.1000,7.8141,-222036.7000,275192.3036
7027.0000,9.0980,15.6063,0.0000,199208.3000,-199208.3000,9.1140,0.0000,29575.9058,29575.9058,445.1130,228784.2058,0.0000,-228784.2058,9.0817,14.8191,0.0000,9043.2000,-9043.2000,0.4718,0.0000,1397.3931,1397.3931,23.0418,10440.5931,0.0000,-10440.5931,15.6675,8.8194,12.2435,3.7510,253190.8693,15.6063,15.7241,15.6652,-13.1643,2.8807,15.5968,15.6829,15.6398,-12.0168,3.3525,15.6063,15.6593,15.6328,-13.2267,-6.2333,9.0817,9.3965,9.2391,-34.8450,-2.8807,8.8194,9.0817,8.9506,-35.2145,-3.3525,8.8194,8.9601,8.8898,-35.3206,6.2333,0.1000,7.8141,-208251.5000,253190.8693
7028.0000,8.9805,15.4858,0.0000,127013.1000,-127013.1000,5.8119,0.0000,18813.5629,18813.5629,283.8428,145826.6629,0.0000,-145826.6629,8.9883,14.7246,0.0000,3335.4000,-3335.4000,0.1740,0.0000,514.9649,514.9649,8.4992,3850.3649,0.0000,-3850.3649,15.6434,8.4577,12.0505,2.4578,165901.6901,15.4858,15.6942,15.5900,-13.5974,1.8793,15.6120,15.7457,15.6788,-11.3656,2.0533,15.4858,15.5900,15.5379,-13.9101,-3.9326,8.9883,9.4672,9.2277,-34.4859,-1.8793,8.4577,8.9883,8.7230,-37.4688,-2.0533,8.4577,8.7479,8.6028,-38.2744,3.9326,0.1000,7.8141,-130348.5000,165901.6901
7029.0000,9.0566,15.5676,0.0000,116503.1000,-116503.1000,5.3273,0.0000,17282.7198,17282.7198,260.1786,133785.8198,0.0000,-133785.8198,9.0537,14.7919,0.0000,1824.5000,-1824.5000,0.0952,0.0000,281.8576,281.8576,4.6479,2106.3576,0.0000,-2106.3576,15.7041,8.5789,12.1415,2.2077,149021.9040,15.5676,15.7339,15.6508,-12.4006,1.7441,15.6851,15.8128,15.7490,-10.4576,1.8392,15.5676,15.6484,15.6080,-12.5635,-3.5833,9.0537,9.5304,9.2920,-33.3581,-1.7441,8.5789,9.0537,8.8163,-35.5450,-1.8392,8.5789,8.8260,8.7024,-36.1416,3.5833,0.1000,7.8141,-118327.6000,149021.9040
7030.0000,9.1316,15.6400,6.9000,90946.7000,-90939.8000,4.1610,1.5400,13511.5751,13513.1151,203.2141,104458.2751,5.3600,-104452.9151,9.1385,14.8763,0.0000,2529.4000,-2529.4000,0.1320,0.0000,391.0564,391.0564,6.4449,2920.4564,0.0000,-2920.4564,15.7852,8.5283,12.1567,1.7801,120157.0401,15.6400,15.8253,15.7326,-11.2348,1.3430,15.7404,15.8885,15.8144,-9.7369,1.4750,15.6400,15.7311,15.6855,-11.4499,-2.8180,9.1385,9.7010,9.4197,-31.6929,-1.3430,8.5283,9.1385,8.8334,-35.0539,-1.4750,8.5283,8.8602,8.6942,-35.9027,2.8180,0.1000,7.8141,-93469.2000,120157.0401
7031.0000,9.2263,15.7151,120.2000,78123.6000,-78003.4000,3.5824,26.7807,11628.3816,11655.1623,174.9597,89751.9816,93.4193,-89658.5623,9.2247,14.8427,35.1000,3060.0000,-3024.9000,0.1618,7.8262,473.4658,481.2919,7.9025,3533.4658,27.2738,-3506.1919,15.8572,8.5724,12.2148,1.5586,105203.0539,15.7151,15.9117,15.8134,-10.2640,1.1402,15.7789,15.9451,15.8620,-9.2979,1.3020,15.7151,15.8103,15.7627,-10.5108,-2.4422,9.2247,9.8591,9.5419,-30.3432,-1.1402,8.5724,9.2247,8.8986,-34.0604,-1.3020,8.5724,8.9309,8.7516,-34.9156,2.4422,0.1000,7.8141,-81028.3000,105203.0539
7032.0000,9.3841,15.8462,251.4000,69899.1000,-69647.7000,3.2153,55.8530,10437.0711,10492.9241,157.0309,80336.1711,195.5470,-80140.6241,9.3595,10.5728,2133.1000,2484.3000,-351.2000,0.2587,474.4818,384.8743,859.3561,12.6335,2869.1743,1658.6182,-1210.5561,15.7802,8.7578,12.2690,1.3940,94094.7526,15.8462,16.0187,15.9325,-8.9360,0.9855,14.8864,15.5226,15.2045,-17.3764,1.2442,15.8462,15.9239,15.8851,-9.1276,-2.2298,9.3595,10.0338,9.6967,-28.7284,-0.9855,8.7578,9.3595,9.0586,-32.0794,-1.2442,8.7578,9.0969,8.9273,-32.6799,2.2298,0.1000,7.8141,-69998.9000,94094.7526
7033.0000,9.8872,16.3193,392.6000,62965.6000,-62573.0000,2.9085,86.4397,9498.3176,9584.7573,142.0478,72463.9176,306.1603,-72157.7573,16.2655,15.1848,6094.8000,2438.5000,3656.3000,0.4950,1213.6204,414.0275,1627.6478,24.1731,2852.5275,4881.1796,2028.6522,16.1488,8.3925,12.2706,1.0697,72204.1738,16.3193,16.2655,16.2924,-4.8490,1.1345,16.2655,15.8251,16.0453,-5.9607,0.6395,16.3193,16.2654,16.2923,-4.4667,-1.7740,12.0993,11.2977,11.6985,-4.9775,-1.1345,8.3925,9.7113,9.0519,-32.3958,-0.6395,8.3925,8.9852,8.6888,-35.7820,1.7740,0.1000,7.8141,-58916.7000,72204.1738
7034.0000,10.5798,16.9486,616.9000,56537.6000,-55920.7000,2.6341,134.1662,8652.6682,8786.8344,128.6442,65190.2682,482.7338,-64707.5344,16.6878,16.8444,7595.0000,5563.9000,2031.1000,0.7012,1503.3651,951.4622,2454.8273,34.2468,6515.3622,6091.6349,-423.7273,16.6379,7.9989,12.3184,0.9541,64404.0773,16.9486,16.6878,16.8182,0.6620,1.1118,16.6878,16.2623,16.4751,-1.8598,0.4105,16.9486,16.7392,16.8439,1.2619,-1.5223,14.3453,13.0610,13.7032,14.9619,-1.1118,7.9989,10.0767,9.0378,-32.6192,-0.4105,7.9989,8.7678,8.3833,-39.0359,1.5223,0.1000,7.8141,-53889.6000,64404.0773
7035.0000,10.9780,15.1668,859.2000,51567.1000,-50707.9000,2.4285,185.5615,7959.2357,8144.7972,118.6027,59526.3357,673.6385,-58852.6972,15.8739,15.3162,12609.4000,6740.9000,5868.5000,1.0262,2524.9739,1137.1209,3662.0947,50.1173,7878.0209,10084.4261,2206.4053,15.8818,8.9082,12.3950,1.0426,70377.3577,15.1668,15.8739,15.5204,-16.4755,1.5563,15.8739,16.4894,16.1816,-6.7137,0.5301,15.1668,15.7274,15.4471,-17.1656,-2.0864,13.4766,13.4565,13.4666,5.9400,-1.5563,8.9082,9.9156,9.4119,-28.0825,-0.5301,8.9082,9.1293,9.0187,-30.5095,2.0864,0.1000,7.8141,-44839.4000,70377.3577
7036.0000,10.9155,15.0349,1221.9000,50147.6000,-48925.7000,2.3883,264.1827,7729.7612,7993.9439,116.6402,57877.3612,957.7173,-56919.6439,15.4422,13.8113,13374.8000,4112.2000,9262.6000,0.9346,2695.1507,688.8546,3384.0053,45.6442,4801.0546,10679.6493,5878.5947,15.5271,9.2905,12.4088,0.9436,63692.3665,15.0349,15.4422,15.2386,-18.0149,1.5057,15.4422,16.2436,15.8429,-10.8755,0.5711,15.0349,15.3301,15.1825,-18.3494,-2.0768,12.4225,12.8325,12.6275,-7.0193,-1.5057,9.2905,10.1497,9.7201,-25.0932,-0.5711,9.2905,9.5257,9.4081,-26.6244,2.0768,0.1000,7.8141,-39663.1000,63692.3665
7037.0000,11.1151,15.1472,1706.6000,46883.6000,-45177.0000,2.2635,367.6943,7257.7364,7625.4307,110.5447,54141.3364,1338.9057,-52802.4307,15.4056,13.3189,18945.1000,4330.3000,14614.8000,1.2512,3819.6756,724.9657,4544.6413,61.1061,5055.2657,15125.4244,10070.1587,15.4844,9.3228,12.4036,0.7549,50953.4701,15.1472,15.4056,15.2764,-16.1948,1.5488,15.4056,16.2904,15.8480,-10.2576,0.2976,15.1472,15.3545,15.2508,-16.1323,-1.8464,12.8220,12.8356,12.8288,-4.8399,-1.5488,9.3228,10.7330,10.0279,-22.3446,-0.2976,9.3228,9.6718,9.4973,-26.6410,1.8464,0.1000,7.8141,-30562.2000,50953.4701
7038.0000,10.4706,16.2831,3021.9000,53446.5000,-50424.6000,2.6425,658.4833,8160.7745,8819.2578,129.0564,61607.2745,2363.4167,-59243.8578,15.9723,12.1219,5637.1000,0.0000,5637.1000,0.3037,1127.2019,0.0000,1127.2019,14.8315,0.0000,4509.8981,4509.8981,16.0786,8.8991,12.4888,0.9595,64765.2206,16.2831,15.9723,16.1277,-5.2614,0.9821,15.9723,16.1158,16.0440,-7.6771,0.6784,16.2831,16.0633,16.1732,-4.3835,-1.6605,10.8726,12.1450,11.5088,-21.7886,-0.9821,8.8991,10.3133,9.6062,-28.5648,-0.6784,8.8991,9.4803,9.1897,-31.0685,1.6605,0.1000,7.8141,-44787.5000,64765.2206
7039.0000,9.9539,16.2190,1354.5000,79684.5000,-78330.0000,3.7519,297.8689,12036.8538,12334.7226,183.2356,91721.3538,1056.6311,-90664.7226,16.2730,12.3796,3993.4000,0.0000,3993.4000,0.2130,795.0970,0.0000,795.0970,10.4019,0.0000,3198.3030,3198.3030,16.2665,8.9679,12.6172,1.4759,99621.6327,16.2190,16.2730,16.2460,-5.1162,1.3216,16.2730,16.2834,16.2782,-5.1327,1.1086,16.2190,16.2587,16.2389,-5.0345,-2.4303,10.2141,11.1310,10.6725,-30.0036,-1.3216,8.9679,9.7981,9.3830,-31.0329,-1.1086,8.9679,9.3138,9.1409,-31.4448,2.4303,0.1000,7.8141,-74336.6000,99621.6327
7040.0000,9.7338,16.0993,937.5000,95638.4000,-94700.9000,4.4514,206.9783,14381.7803,14588.7586,217.4000,110020.1803,730.5217,-109289.6586,9.6497,10.7318,104.5000,113.1000,-8.6000,0.0116,23.1266,17.5707,40.6973,0.5668,130.6707,81.3734,-49.2973,16.2228,9.1188,12.6708,1.8117,122287.6734,16.0993,16.2440,16.1716,-6.7742,1.4799,16.2011,16.3126,16.2569,-5.9862,1.4915,16.0993,16.1777,16.1385,-6.9797,-2.9715,9.6497,10.4767,10.0632,-35.0129,-1.4799,9.1188,9.6497,9.3842,-30.5672,-1.4915,9.1188,9.3639,9.2413,-30.0993,2.9715,0.1000,7.8141,-94709.5000,122287.6734
7041.0000,9.7011,16.1655,294.7000,126060.4000,-125765.7000,5.8065,65.1010,18943.9132,19009.0142,283.5819,145004.3132,229.5990,-144774.7142,9.6509,15.3827,0.0000,4312.2000,-4312.2000,0.2254,0.0000,669.9312,669.9312,11.0062,4982.1312,0.0000,-4982.1312,16.2203,9.3119,12.7661,2.3811,160723.9023,16.1655,16.2477,16.2066,-6.5994,1.8604,16.1543,16.2531,16.2037,-6.8880,2.0858,16.1655,16.2030,16.1842,-6.6199,-3.9461,9.6509,10.1738,9.9124,-34.5019,-1.8604,9.3119,9.6509,9.4814,-29.2176,-2.0858,9.3119,9.4783,9.3951,-28.3995,3.9461,0.1000,7.8141,-130077.9000,160723.9023
7042.0000,9.7330,16.2234,55.7000,144846.5000,-144790.8000,6.6544,12.2975,21781.1597,21793.4572,324.9926,166627.6597,43.4025,-166584.2572,9.6848,15.4168,0.0000,14550.9000,-14550.9000,0.7604,0.0000,2261.3369,2261.3369,37.1389,16812.2369,0.0000,-16812.2369,16.2131,9.4288,12.8210,2.8745,194028.1369,16.2234,16.2921,16.2577,-6.2266,1.9647,16.0478,16.1465,16.0972,-8.2381,2.7251,16.2234,16.2519,16.2376,-6.2184,-4.6898,9.6848,10.1233,9.9041,-33.0660,-1.9647,9.4288,9.6848,9.5568,-28.4160,-2.7251,9.4288,9.5695,9.4991,-27.5338,4.6898,0.1000,7.8141,-159341.7000,194028.1369
7043.0000,9.7400,16.2341,0.0000,153399.7000,-153399.7000,7.0454,0.0000,23070.6438,23070.6438,344.0836,176470.3438,0.0000,-176470.3438,9.6892,15.4207,0.0000,23099.6000,-23099.6000,1.2073,0.0000,3590.0360,3590.0360,58.9640,26689.6360,0.0000,-26689.6360,16.1867,9.4585,12.8226,3.1728,214162.8188,16.2341,16.3136,16.2739,-6.2922,1.9460,15.9718,16.0598,16.0158,-9.0755,3.1533,16.2341,16.2651,16.2496,-6.3370,-5.0993,9.6892,10.1175,9.9034,-32.1324,-1.9460,9.4585,9.6892,9.5738,-28.4070,-3.1533,9.4585,9.5960,9.5272,-27.6082,5.0993,0.1000,7.8141,-176499.3000,214162.8188
7044.0000,9.7182,16.2116,0.0000,160657.7000,-160657.7000,7.3790,0.0000,24151.4650,24151.4650,360.3786,184809.1650,0.0000,-184809.1650,9.6684,15.3996,0.0000,25787.6000,-25787.6000,1.3478,0.0000,4006.9731,4006.9731,65.8263,29794.5731,0.0000,-29794.5731,16.1583,9.4436,12.8010,3.3484,226014.4294,16.2116,16.3023,16.2570,-6.6910,2.0104,15.9400,16.0176,15.9788,-9.3116,3.3582,16.2116,16.2464,16.2290,-6.7734,-5.3686,9.6684,10.0855,9.8769,-31.8131,-2.0104,9.4436,9.6684,9.5560,-28.7586,-3.3582,9.4436,9.5807,9.5121,-28.0810,5.3686,0.1000,7.8141,-186445.3000,226014.4294
7045.0000,9.7061,16.2002,0.0000,170385.2000,-170385.2000,7.8248,0.0000,25607.4840,25607.4840,382.1496,195992.6840,0.0000,-195992.6840,9.6586,15.3901,0.0000,28359.6000,-28359.6000,1.4822,0.0000,4406.1957,4406.1957,72.3872,32765.7957,0.0000,-32765.7957,16.1391,9.4506,12.7948,3.5570,240098.7220,16.2002,16.2884,16.2443,-6.9403,2.1142,15.9182,15.9898,15.9540,-9.4394,3.5964,16.2002,16.2331,16.2167,-7.0080,-5.7106,9.6586,10.0511,9.8548,-31.5636,-2.1142,9.4506,9.6586,9.5546,-28.8225,-3.5964,9.4506,9.5784,9.5145,-28.2076,5.7106,0.1000,7.8141,-198744.8000,240098.7220
7046.0000,9.6733,16.1672,0.0000,181362.4000,-181362.4000,8.3283,0.0000,27239.0505,27239.0505,406.7410,208601.4505,0.0000,-208601.4505,9.6332,15.3647,0.0000,24697.6000,-24697.6000,1.2908,0.0000,3836.2859,3836.2859,63.0382,28533.8859,0.0000,-28533.8859,16.1266,9.4212,12.7739,3.6855,248773.8446,16.1672,16.2561,16.2117,-7.3881,2.3459,15.9397,16.0021,15.9709,-9.0922,3.6366,16.1672,16.2023,16.1848,-7.4425,-5.9825,9.6332,9.9923,9.8128,-31.6478,-2.3459,9.4212,9.6332,9.5272,-29.1895,-3.6366,9.4212,9.5482,9.4847,-28.6898,5.9825,0.1000,7.8141,-206060.0000,248773.8446
7047.0000,9.5385,16.0314,0.0000,144268.6000,-144268.6000,6.6236,0.0000,21608.7421,21608.7421,323.4883,165877.3421,0.0000,-165877.3421,9.4863,15.2171,0.0000,24681.0000,-24681.0000,1.2898,0.0000,3828.2599,3828.2599,62.9912,28509.2599,0.0000,-28509.2599,16.0147,9.1883,12.6015,3.0867,208355.6173,16.0314,16.1869,16.1091,-8.6108,1.7780,15.7791,15.8922,15.8357,-10.6746,3.0677,16.0314,16.0922,16.0618,-8.9101,-4.8457,9.4863,9.9794,9.7328,-32.2124,-1.7780,9.1883,9.4863,9.3373,-31.4573,-3.0677,9.1883,9.3767,9.2825,-31.1636,4.8457,0.1000,7.8141,-168949.6000,208355.6173
7048.0000,9.5214,16.0191,0.0000,147859.9000,-147859.9000,6.7832,0.0000,22138.9990,22138.9990,331.2788,169998.8990,0.0000,-169998.8990,9.4738,15.2070,0.0000,19740.3000,-19740.3000,1.0312,0.0000,3061.5438,3061.5438,50.3598,22801.8438,0.0000,-22801.8438,16.0053,9.2006,12.6030,3.0384,205094.8632,16.0191,16.1447,16.0819,-8.7425,1.9173,15.8168,15.9013,15.8590,-10.0775,2.9485,16.0191,16.0684,16.0438,-8.8883,-4.8658,9.4738,9.9191,9.6964,-32.1985,-1.9173,9.2006,9.4738,9.3372,-31.0712,-2.9485,9.2006,9.3647,9.2826,-30.7969,4.8658,0.1000,7.8141,-167600.2000,205094.8632
7049.0000,9.4543,15.9515,0.0000,141255.9000,-141255.9000,6.4796,0.0000,21121.5776,21121.5776,316.4509,162377.4776,0.0000,-162377.4776,9.4304,15.1635,0.0000,7682.3000,-7682.3000,0.4013,0.0000,1190.9626,1190.9626,19.5977,8873.2626,0.0000,-8873.2626,16.0101,9.0709,12.5405,2.7283,184162.3247,15.9515,16.0873,16.0194,-9.3563,2.0261,15.9345,16.0033,15.9689,-8.6318,2.4274,15.9515,16.0138,15.9827,-9.4823,-4.4535,9.4304,9.8588,9.6446,-32.4412,-2.0261,9.0709,9.4304,9.2507,-31.9295,-2.4274,9.0709,9.2702,9.1705,-31.9902,4.4535,0.1000,7.8141,-148938.2000,184162.3247
7050.0000,9.3919,15.8906,0.0000,120268.4000,-120268.4000,5.5147,0.0000,17960.8352,17960.8352,269.3275,138229.2352,0.0000,-138229.2352,9.3927,15.1262,0.0000,831.9000,-831.9000,0.0434,0.0000,128.9206,128.9206,2.1219,960.8206,0.0000,-960.8206,16.0132,8.9089,12.4610,2.2563,152300.1852,15.8906,16.0444,15.9675,-9.7803,1.8237,16.0230,16.1029,16.0630,-7.6313,1.8672,15.8906,15.9678,15.9292,-9.9240,-3.6909,9.3927,9.8574,9.6251,-32.2978,-1.8237,8.9089,9.3927,9.1508,-32.8444,-1.8672,8.9089,9.1618,9.0354,-33.3041,3.6909,0.1000,7.8141,-121100.3000,152300.1852
7051.0000,9.4012,15.9025,0.0000,111972.7000,-111972.7000,5.1324,0.0000,16725.0826,16725.0826,250.6589,128697.7826,0.0000,-128697.7826,9.3995,15.1337,0.0000,616.0000,-616.0000,0.0322,0.0000,95.4684,95.4684,1.5711,711.4684,0.0000,-711.4684,16.0283,8.9170,12.4726,2.0986,141656.5137,15.9025,16.0452,15.9738,-9.4888,1.7001,16.0283,16.1366,16.0825,-7.6279,1.7323,15.9025,15.9736,15.9380,-9.5971,-3.4323,9.3995,9.8801,9.6398,-31.8123,-1.7001,8.9170,9.3995,9.1582,-32.3859,-1.7323,8.9170,9.1639,9.0404,-32.7985,3.4323,0.1000,7.8141,-112588.7000,141656.5137
7052.0000,9.4370,15.9385,0.0000,65766.6000,-65766.6000,3.0147,0.0000,9830.4621,9830.4621,147.2312,75597.0621,0.0000,-75597.0621,9.4885,15.2233,0.0000,754.4000,-754.4000,0.0394,0.0000,117.0172,117.0172,1.9241,871.4172,0.0000,-871.4172,16.1030,8.5788,12.3409,1.3131,88631.6381,15.9385,16.1321,16.0353,-8.6356,0.9918,16.0974,16.2281,16.1627,-6.8060,1.0312,15.9385,16.0392,15.9888,-8.8736,-2.0229,9.4885,10.1602,9.8243,-29.3847,-0.9918,8.5788,9.4885,9.0336,-33.6898,-1.0312,8.5788,9.0824,8.8306,-35.0954,2.0229,0.1000,7.8141,-66521.0000,88631.6381
7053.0000,9.4871,15.9880,0.5000,61990.1000,-61989.6000,2.8422,0.1109,9275.3303,9275.4412,138.8072,71265.4303,0.3891,-71265.0412,9.5046,15.1905,3.1000,679.4000,-676.3000,0.0357,0.6878,105.4000,106.0878,1.7423,784.8000,2.4122,-782.3878,16.1553,8.6555,12.4054,1.2333,83247.5653,15.9880,16.1837,16.0858,-8.0708,0.9355,16.1472,16.2883,16.2177,-6.3863,0.9712,15.9880,16.0876,16.0378,-8.3056,-1.9067,9.5046,10.2690,9.8868,-28.8333,-0.9355,8.6555,9.5046,9.0800,-32.7347,-0.9712,8.6555,9.1034,8.8794,-33.9186,1.9067,0.1000,7.8141,-62665.9000,83247.5653
