Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7054.0000,9.5743,16.0721,11.8000,53332.5000,-53320.7000,2.4466,2.6126,7993.9998,7996.6124,119.4881,61326.4998,9.1874,-61317.3124,9.6035,11.7614,286.2000,508.1000,-221.9000,0.0438,63.3894,78.9004,142.2898,2.1370,587.0004,222.8106,-364.1898,16.2059,8.6480,12.4270,1.0755,72595.6007,16.0721,16.2557,16.1639,-7.2317,0.8009,16.0228,16.2878,16.1553,-7.3824,0.8447,16.0721,16.1638,16.1180,-7.4264,-1.6457,9.6035,10.4150,10.0092,-27.5185,-0.8009,8.6480,9.6035,9.1258,-32.0437,-0.8447,8.6480,9.1651,8.9066,-33.3617,1.6457,0.1000,7.8141,-53542.6000,72595.6007
7055.0000,9.7090,16.1875,80.9000,47891.4000,-47810.5000,2.2021,17.8688,7198.0964,7215.9652,107.5488,55089.4964,63.0312,-55026.4652,16.3350,14.8987,886.4000,287.6000,598.8000,0.0682,176.3292,48.8880,225.2171,3.3327,336.4880,710.0708,373.5829,16.2983,8.5980,12.4481,0.9389,63377.2517,16.1875,16.3350,16.2613,-6.2548,0.7568,16.3350,16.3733,16.3542,-4.9958,0.6886,16.1875,16.2626,16.2250,-6.3279,-1.4453,10.2116,10.6831,10.4473,-22.5290,-0.7568,8.5980,9.7470,9.1725,-31.4518,-0.6886,8.5980,9.1989,8.8984,-33.3370,1.4453,0.1000,7.8141,-47211.7000,63377.2517
7056.0000,9.8546,16.2912,203.2000,41673.5000,-41470.3000,1.9253,44.7651,6282.2160,6326.9811,94.0286,47955.7160,158.4349,-47797.2811,16.4232,12.7204,2190.5000,50.3000,2140.2000,0.1188,435.2063,8.5630,443.7693,5.8012,58.8630,1755.2937,1696.4307,16.4074,8.5262,12.4668,0.8135,54914.1589,16.2912,16.4232,16.3572,-5.3904,0.6814,16.4232,16.5085,16.4658,-4.0844,0.5626,16.2912,16.3617,16.3264,-5.4129,-1.2439,10.4000,10.9923,10.6961,-20.5443,-0.6814,8.5262,9.9101,9.2181,-30.9408,-0.5626,8.5262,9.2314,8.8788,-33.4434,1.2439,0.1000,7.8141,-39330.1000,54914.1589
7057.0000,10.1226,14.3824,317.2000,36710.9000,-36393.7000,1.7053,69.5465,5564.7846,5634.3311,83.2844,42275.6846,247.6535,-42028.0311,15.7232,11.8064,3822.4000,0.0000,3822.4000,0.2023,767.0925,0.0000,767.0925,9.8779,0.0000,3055.3075,3055.3075,15.5867,9.4368,12.5117,0.8278,55877.6909,14.3824,15.7232,15.0528,-21.4802,0.9201,15.7232,16.3718,16.0475,-9.5880,0.7178,14.3824,15.2426,14.8125,-24.0482,-1.6379,10.3861,10.9974,10.6917,-21.6036,-0.9201,9.4368,9.9859,9.7113,-25.0712,-0.7178,9.4368,9.6312,9.5340,-25.3906,1.6379,0.1000,7.8141,-32571.3000,55877.6909
7058.0000,10.4335,14.6051,624.9000,32280.0000,-31655.1000,1.5213,136.2573,4925.0056,5061.2629,74.2985,37205.0056,488.6427,-36716.3629,15.2807,11.4184,5868.9000,0.0000,5868.9000,0.3144,1185.4599,0.0000,1185.4599,15.3546,0.0000,4683.4401,4683.4401,15.3301,9.6694,12.4998,0.6364,42958.9642,14.6051,15.2807,14.9429,-20.3535,0.8655,15.2807,16.1816,15.7311,-12.8182,0.5511,14.6051,14.9989,14.8020,-21.3053,-1.4165,10.7732,11.1685,10.9709,-18.7814,-0.8655,9.6694,10.4052,10.0373,-22.1596,-0.5511,9.6694,9.9845,9.8269,-23.0750,1.4165,0.1000,7.8141,-25786.2000,42958.9642
7059.0000,10.6410,14.6823,1005.4000,28134.9000,-27129.5000,1.3541,218.4237,4311.4171,4529.8408,66.1298,32446.3171,786.9763,-31659.3408,15.2684,11.4366,6424.9000,0.0000,6424.9000,0.3469,1298.0018,0.0000,1298.0018,16.9419,0.0000,5126.8982,5126.8982,15.3245,9.7045,12.5145,0.5408,36506.6536,14.6823,15.2684,14.9754,-18.5703,0.7927,15.2684,16.0743,15.6714,-12.6607,0.4458,14.6823,15.0545,14.8684,-19.1106,-1.2384,11.0377,11.4146,11.2261,-16.6299,-0.7927,9.7045,10.7272,10.2158,-21.1560,-0.4458,9.7045,10.1458,9.9252,-23.0447,1.2384,0.1000,7.8141,-20704.6000,36506.6536
7060.0000,10.8160,14.7324,1417.1000,27033.7000,-25616.6000,1.3276,306.9206,4158.1232,4465.0437,64.8383,31191.8232,1110.1794,-30081.6437,15.2597,11.4288,9947.1000,0.0000,9947.1000,0.5372,2009.8416,0.0000,2009.8416,26.2354,0.0000,7937.2584,7937.2584,15.3321,9.7276,12.5299,0.4657,31435.3799,14.7324,15.2597,14.9960,-17.5536,0.8429,15.2597,16.1689,15.7143,-11.5789,0.3057,14.7324,15.1094,14.9209,-17.7499,-1.1485,11.3045,11.6170,11.4608,-14.8549,-0.8429,9.7276,11.0860,10.4068,-19.8369,-0.3057,9.7276,10.2282,9.9779,-23.2311,1.1485,0.1000,7.8141,-15669.5000,31435.3799
7061.0000,10.9510,14.7063,1810.4000,24089.1000,-22278.7000,1.2144,391.1775,3715.9231,4107.1006,59.3117,27805.0231,1419.2225,-26385.8006,15.2722,11.4418,10216.2000,0.0000,10216.2000,0.5518,2063.8303,0.0000,2063.8303,26.9493,0.0000,8152.3697,8152.3697,15.3553,9.7377,12.5465,0.4076,27514.5531,14.7063,15.2722,14.9893,-17.1332,0.7912,15.2722,16.2816,15.7769,-10.5720,0.2394,14.7063,15.1401,14.9232,-17.2897,-1.0305,11.4324,11.7947,11.6135,-14.1147,-0.7912,9.7377,11.4106,10.5741,-18.7916,-0.2394,9.7377,10.3032,10.0204,-23.3287,1.0305,0.1000,7.8141,-12062.5000,27514.5531
7062.0000,10.9455,13.9947,6363.1000,33208.7000,-26845.6000,1.8900,1375.0224,5122.0856,6497.1079,92.3061,38330.7856,4988.0776,-33342.7079,14.7837,10.9594,13176.3000,0.0000,13176.3000,0.7115,2681.3049,0.0000,2681.3049,34.7500,0.0000,10494.9951,10494.9951,14.8999,10.3113,12.6056,0.5568,37583.1339,13.9947,14.7837,14.3892,-23.9691,1.1822,14.7837,16.0228,15.4033,-15.0175,0.4707,13.9947,14.5802,14.2874,-24.6032,-1.6529,11.0292,11.5783,11.3038,-18.8369,-1.1822,10.3113,11.1348,10.7230,-17.9300,-0.4707,10.3113,10.4929,10.4021,-19.2131,1.6529,0.1000,7.8141,-13669.3000,37583.1339
7063.0000,10.9012,14.7758,2513.0000,43582.9000,-41069.9000,2.1559,543.4633,6715.8118,7259.2751,105.2928,50298.7118,1969.5367,-48329.1751,14.9304,11.1374,10368.5000,0.0000,10368.5000,0.5648,2105.2872,0.0000,2105.2872,27.5851,0.0000,8263.2128,8263.2128,15.0543,10.2542,12.6542,0.7321,49415.7852,14.7758,14.9304,14.8531,-16.8319,1.2662,14.9304,15.6113,15.2708,-15.7717,0.7014,14.7758,14.8557,14.8158,-16.6386,-1.9677,11.0834,11.4828,11.2831,-19.0915,-1.2662,10.2542,11.0400,10.6471,-19.7386,-0.7014,10.2542,10.5269,10.3905,-20.4649,1.9677,0.1000,7.8141,-30701.4000,49415.7852
7064.0000,10.6268,16.4616,2996.7000,54282.0000,-51285.3000,2.6773,651.1971,8315.7245,8966.9216,130.7537,62597.7245,2345.5029,-60252.2216,15.8201,12.0042,5168.8000,0.0000,5168.8000,0.2808,1035.8337,0.0000,1035.8337,13.7153,0.0000,4132.9663,4132.9663,15.9430,9.4330,12.6880,0.8914,60172.7377,16.4616,15.8201,16.1409,-1.3710,0.9860,15.8201,15.7608,15.7904,-8.7813,0.7052,16.4616,16.0191,16.2403,0.3649,-1.6912,11.1429,11.5813,11.3621,-18.2541,-0.9860,9.4330,10.7999,10.1165,-26.5634,-0.7052,9.4330,10.0703,9.7516,-28.7866,1.6912,0.1000,7.8141,-46116.5000,60172.7377
7065.0000,10.2711,16.4351,1754.0000,68233.2000,-66479.2000,3.2487,383.5548,10375.0643,10758.6191,158.6610,78608.2643,1370.4452,-77237.8191,16.3423,13.3929,3223.9000,349.4000,2874.5000,0.1911,641.2554,59.4004,700.6558,9.3329,408.8004,2582.6446,2173.8442,16.3301,9.1860,12.7581,1.2482,84250.7243,16.4351,16.3423,16.3887,-0.8551,1.1466,16.3423,16.1853,16.2638,-3.6868,0.9555,16.4351,16.3959,16.4155,-0.3232,-2.1021,10.7645,11.3907,11.0776,-21.9997,-1.1466,9.1860,10.2388,9.7124,-30.7125,-0.9555,9.1860,9.6604,9.4232,-31.8844,2.1021,0.1000,7.8141,-63604.7000,84250.7243
7066.0000,10.0296,16.2598,1574.6000,76206.4000,-74631.8000,3.6000,345.8044,11529.4575,11875.2619,175.8160,87735.8575,1228.7956,-86507.0619,9.9236,14.5443,679.5000,5987.8000,-5308.3000,0.3571,149.6613,932.7742,1082.4355,17.4392,6920.5742,529.8387,-6390.7355,16.2561,9.3434,12.7997,1.5630,105504.0990,16.2598,16.3742,16.3170,-3.3353,1.0810,15.9198,16.1420,16.0309,-7.6637,1.4380,16.2598,16.3212,16.2905,-3.4644,-2.5190,9.9236,10.9398,10.4317,-29.4432,-1.0810,9.3434,9.9236,9.6335,-30.6039,-1.4380,9.3434,9.6391,9.4912,-30.0899,2.5190,0.1000,7.8141,-79940.1000,105504.0990
7067.0000,9.9583,16.2493,1308.2000,81272.7000,-79964.5000,3.8134,287.6647,12277.8601,12565.5248,186.2384,93550.5601,1020.5353,-92530.0248,9.8484,15.5770,0.0000,20213.2000,-20213.2000,1.0572,0.0000,3146.4121,3146.4121,51.6330,23359.6121,0.0000,-23359.6121,16.1977,9.4653,12.8315,1.8737,126474.8415,16.2493,16.3707,16.3100,-4.1622,0.9187,15.9461,16.0595,16.0028,-8.0867,1.9759,16.2493,16.2920,16.2707,-4.3713,-2.8946,9.8484,10.7566,10.3025,-29.5949,-0.9187,9.4653,9.8484,9.6568,-29.6668,-1.9759,9.4653,9.7049,9.5851,-28.6307,2.8946,0.1000,7.8141,-100177.7000,126474.8415
7068.0000,9.9476,16.2881,1025.0000,84313.9000,-83288.9000,3.9357,225.4338,12734.4905,12959.9243,192.2125,97048.3905,799.5662,-96248.8243,9.8314,15.5612,0.0000,31611.7000,-31611.7000,1.6530,0.0000,4919.8812,4919.8812,80.7313,36531.5812,0.0000,-36531.5812,16.1610,9.5233,12.8421,2.1197,143081.3049,16.2881,16.4060,16.3471,-4.2026,0.7609,15.8275,15.9535,15.8905,-9.4859,2.4139,16.2881,16.3188,16.3034,-4.4137,-3.1748,9.8314,10.7961,10.3137,-28.5350,-0.7609,9.5233,9.8314,9.6773,-29.1025,-2.4139,9.5233,9.7442,9.6337,-28.0286,3.1748,0.1000,7.8141,-114900.6000,143081.3049
7069.0000,9.9211,16.3006,799.0000,89504.6000,-88705.6000,4.1613,175.8113,13511.1198,13686.9312,203.2325,103015.7198,623.1887,-102392.5312,9.8029,15.5327,0.0000,33838.8000,-33838.8000,1.7694,0.0000,5264.9938,5264.9938,86.4146,39103.7938,0.0000,-39103.7938,16.1527,9.5026,12.8276,2.2536,152118.4551,16.3006,16.4314,16.3660,-4.4000,0.7973,15.8119,15.9147,15.8633,-9.6354,2.5667,16.3006,16.3342,16.3174,-4.6405,-3.3640,9.8029,10.7523,10.2776,-28.4733,-0.7973,9.5026,9.8029,9.6527,-29.2314,-2.5667,9.5026,9.7241,9.6134,-28.3305,3.3640,0.1000,7.8141,-122544.4000,152118.4551
7070.0000,9.9037,16.2808,876.4000,95520.8000,-94644.4000,4.4417,192.9023,14414.1317,14607.0340,216.9266,109934.9317,683.4977,-109251.4340,9.7895,15.5197,0.0000,37436.5000,-37436.5000,1.9574,0.0000,5823.9845,5823.9845,95.5939,43260.4845,0.0000,-43260.4845,16.1320,9.5196,12.8258,2.4178,163202.6848,16.2808,16.4365,16.3587,-4.8261,0.8281,15.7923,15.8877,15.8400,-9.7881,2.7855,16.2808,16.3202,16.3005,-5.1563,-3.6136,9.7895,10.7008,10.2451,-28.4607,-0.8281,9.5196,9.7895,9.6545,-29.0339,-2.7855,9.5196,9.7210,9.6203,-28.2176,3.6136,0.1000,7.8141,-132080.9000,163202.6848
7071.0000,9.8622,16.2232,1052.5000,100207.2000,-99154.7000,4.6667,231.8347,15108.4508,15340.2855,227.9163,115315.6508,820.6653,-114494.9855,9.7553,15.4855,0.0000,32779.8000,-32779.8000,1.7138,0.0000,5097.8153,5097.8153,83.6997,37877.6153,0.0000,-37877.6153,16.1170,9.4636,12.7903,2.4258,163740.9968,16.2232,16.3973,16.3102,-5.6410,0.9843,15.8182,15.9045,15.8613,-9.4144,2.6981,16.2232,16.2728,16.2480,-5.9879,-3.6824,9.7553,10.5670,10.1612,-29.1361,-0.9843,9.4636,9.7553,9.6095,-29.4622,-2.6981,9.4636,9.6739,9.5687,-28.8362,3.6824,0.1000,7.8141,-131934.5000,163740.9968
7072.0000,9.8301,16.1728,1222.1000,101089.8000,-99867.7000,4.7159,269.3474,15231.4712,15500.8187,230.3159,116321.2712,952.7526,-115368.5187,9.7299,15.4605,0.0000,31532.3000,-31532.3000,1.6484,0.0000,4902.5721,4902.5721,80.5062,36434.8721,0.0000,-36434.8721,16.0883,9.4376,12.7629,2.4186,163255.2873,16.1728,16.3555,16.2641,-6.2821,1.0225,15.8031,15.8976,15.8504,-9.5211,2.6709,16.1728,16.2261,16.1995,-6.6313,-3.6934,9.7299,10.4972,10.1135,-29.3083,-1.0225,9.4376,9.7299,9.5837,-29.5949,-2.6709,9.4376,9.6454,9.5415,-29.0546,3.6934,0.1000,7.8141,-131400.0000,163255.2873
7073.0000,9.8136,15.7063,3944.8000,77017.6000,-73072.8000,3.7637,869.6792,11600.5305,12470.2097,183.8138,88618.1305,3075.1208,-85543.0097,9.7388,15.4699,0.0000,13295.8000,-13295.8000,0.6950,0.0000,2067.3847,2067.3847,33.9434,15363.1847,0.0000,-15363.1847,15.9241,9.2519,12.5880,1.6999,114743.8911,15.7063,16.1421,15.9242,-10.3901,1.0229,15.8701,15.9775,15.9238,-8.5840,1.7179,15.7063,15.8906,15.7984,-11.4553,-2.7408,9.7388,10.4772,10.1080,-29.0198,-1.0229,9.2519,9.7388,9.4954,-30.4973,-1.7179,9.2519,9.5659,9.4089,-30.5434,2.7408,0.1000,7.8141,-86368.6000,114743.8911
7074.0000,9.9604,15.3059,5515.7000,52894.3000,-47378.6000,2.7444,1212.8194,7991.0976,9203.9171,134.0314,60885.3976,4302.8806,-56582.5171,15.8809,16.3784,89.8000,77.4000,12.4000,0.0094,17.9802,13.0581,31.0383,0.4602,90.4581,71.8198,-18.6383,15.7668,9.1868,12.4768,1.0283,69411.3836,15.3059,15.8809,15.5934,-13.7376,0.9179,15.8809,16.0781,15.9795,-8.0246,0.9085,15.3059,15.6120,15.4590,-14.7703,-1.8265,10.0378,10.6408,10.3393,-25.9795,-0.9179,9.1868,9.9720,9.5794,-29.1964,-0.9085,9.1868,9.6185,9.4026,-30.2869,1.8265,0.1000,7.8141,-47366.2000,69411.3836
7075.0000,10.0364,15.7788,3234.7000,49652.8000,-46418.1000,2.4670,710.3005,7513.1437,8223.4442,120.4864,57165.9437,2524.3995,-54641.5442,15.9192,12.0370,1338.0000,0.0000,1338.0000,0.0715,267.7532,0.0000,267.7532,3.4908,0.0000,1070.2468,1070.2468,15.9253,9.1125,12.5189,0.9326,62947.5785,15.7788,15.9192,15.8490,-9.6948,0.8462,15.9192,16.1394,16.0293,-7.5789,0.7747,15.7788,15.8229,15.8008,-9.5977,-1.6209,10.2403,10.8451,10.5427,-23.8089,-0.8462,9.1125,10.0745,9.5935,-29.0280,-0.7747,9.1125,9.6142,9.3633,-30.5738,1.6209,0.1000,7.8141,-45080.1000,62947.5785
7076.0000,10.3328,14.4674,7683.4000,30933.4000,-23250.0000,1.8585,1678.3258,4709.5923,6387.9181,90.7653,35642.9923,6005.0742,-29637.9181,15.7604,11.8779,2708.9000,0.0000,2708.9000,0.1446,543.3374,0.0000,543.3374,7.0627,0.0000,2165.5626,2165.5626,15.5889,9.3949,12.4919,0.6066,40945.0785,14.4674,15.7604,15.1139,-18.5909,0.6677,15.7604,16.2127,15.9866,-8.2705,0.5231,14.4674,15.3149,14.8912,-20.7219,-1.1908,10.6983,11.1605,10.9294,-19.6386,-0.6677,9.3949,10.3722,9.8836,-25.5214,-0.5231,9.3949,9.8687,9.6318,-27.1337,1.1908,0.1000,7.8141,-20541.1000,40945.0785
7077.0000,10.6425,13.8755,4940.5000,31154.1000,-26213.6000,1.7141,1073.2975,4774.2367,5847.5343,83.7127,35928.3367,3867.2025,-32061.1343,14.9547,11.0944,5092.5000,0.0000,5092.5000,0.2726,1033.6382,0.0000,1033.6382,13.3146,0.0000,4058.8618,4058.8618,14.9433,10.1575,12.5504,0.6286,42427.2774,13.8755,14.9547,14.4151,-25.4733,0.9479,14.9547,15.9378,15.4463,-14.7971,0.6753,13.8755,14.5296,14.2025,-27.1738,-1.6232,10.7198,11.2402,10.9800,-20.0393,-0.9479,10.1575,10.5685,10.3630,-20.2986,-0.6753,10.1575,10.2934,10.2255,-20.3871,1.6232,0.1000,7.8141,-21121.1000,42427.2774
7078.0000,10.9193,13.7463,5815.3000,24765.4000,-18950.1000,1.4689,1257.2219,3817.6542,5074.8762,71.7379,28583.0542,4558.0781,-24024.9762,14.6671,10.8663,6007.3000,0.0000,6007.3000,0.3262,1224.6064,0.0000,1224.6064,15.9333,0.0000,4782.6936,4782.6936,14.7137,10.3873,12.5505,0.4640,31322.8746,13.7463,14.6671,14.2067,-25.7766,0.8432,14.6671,15.7430,15.2051,-16.6270,0.5169,13.7463,14.3225,14.0344,-26.8631,-1.3601,10.9263,11.3871,11.1567,-18.5223,-0.8432,10.3873,10.9642,10.6757,-17.7585,-0.5169,10.3873,10.6293,10.5083,-18.3536,1.3601,0.1000,7.8141,-12942.8000,31322.8746
7079.0000,11.1140,13.5465,6850.8000,21309.9000,-14459.1000,1.3667,1476.0612,3298.7690,4774.8302,66.7479,24608.6690,5374.7388,-19233.9302,14.4773,10.6989,8966.7000,0.0000,8966.7000,0.4895,1833.1627,0.0000,1833.1627,23.9057,0.0000,7133.5373,7133.5373,14.5632,10.5706,12.5669,0.3560,24031.7499,13.5465,14.4773,14.0119,-26.4947,0.8465,14.4773,15.7842,15.1308,-16.5098,0.3570,13.5465,14.2010,13.8737,-27.1667,-1.2035,10.9617,11.4856,11.2236,-18.4464,-0.8465,10.5706,11.3219,10.9463,-15.7593,-0.3570,10.5706,10.8527,10.7116,-17.1600,1.2035,0.1000,7.8141,-5492.4000,24031.7499
7080.0000,11.2411,13.4491,7090.5000,18777.6000,-11687.1000,1.2624,1524.3310,2914.7767,4439.1077,61.6521,21692.3767,5566.1690,-16126.2077,14.3600,10.5962,9897.2000,0.0000,9897.2000,0.5421,2027.0222,0.0000,2027.0222,26.4769,0.0000,7870.1778,7870.1778,14.4831,10.6941,12.5886,0.2926,19749.7474,13.4491,14.3600,13.9046,-26.3764,0.8119,14.3600,15.8921,15.1261,-15.8466,0.2698,13.4491,14.1316,13.7904,-26.8066,-1.0817,10.9443,11.5351,11.2397,-18.8220,-0.8119,10.6941,11.6438,11.1689,-14.3361,-0.2698,10.6941,11.0204,10.8573,-16.5290,1.0817,0.1000,7.8141,-1789.9000,19749.7474
7081.0000,11.3110,13.1246,7946.0000,16208.1000,-8262.1000,1.1902,1706.1747,2519.7480,4225.9227,58.1279,18727.8480,6239.8253,-12488.0227,14.1499,10.3972,14196.9000,0.0000,14196.9000,0.7793,2917.0253,0.0000,2917.0253,38.0601,0.0000,11279.8747,11279.8747,14.2252,10.9634,12.5943,0.1875,12656.6836,13.1246,14.1499,13.6373,-28.4606,0.8549,14.1499,16.6133,15.3816,-12.2934,0.0756,13.1246,14.0313,13.5779,-28.2889,-0.9304,10.5505,11.3938,10.9721,-22.4514,-0.8549,10.9634,12.1312,11.5473,-10.9741,-0.0756,10.9634,11.2350,11.0992,-14.5893,0.9304,0.1000,7.8141,5934.8000,12656.6836
7082.0000,11.3712,12.7022,9108.0000,13803.9000,-4695.9000,1.1425,1953.6407,2148.7996,4102.4403,55.8000,15952.6996,7154.3593,-8798.3403,14.1462,10.4078,18542.1000,0.0000,18542.1000,1.0217,3810.0516,0.0000,3810.0516,49.8986,0.0000,14732.0484,14732.0484,13.8770,11.3303,12.6037,0.1007,6798.3558,12.7022,13.8177,13.2599,-31.6807,0.9118,13.8770,16.8725,15.3748,-12.5568,-0.1099,12.7022,13.8770,13.2896,-30.5708,-0.8020,10.4078,11.1947,10.8012,-24.2558,-0.9118,10.4078,12.8265,11.6171,-11.6467,0.1099,11.5353,11.5719,11.5536,-10.2244,0.8020,0.1000,7.8141,13846.2000,6798.3558
7083.0000,11.6546,12.9543,10403.1000,11964.0000,-1560.9000,1.1282,2220.5313,1873.9956,4094.5269,55.0991,13837.9956,8182.5687,-5655.4269,14.2369,11.7439,23970.1000,0.0000,23970.1000,1.3209,4918.5305,0.0000,4918.5305,64.5102,0.0000,19051.5695,19051.5695,11.9085,13.2794,12.5939,-0.0668,-4511.1434,12.9543,13.6656,13.3099,-29.4392,1.0365,13.4458,14.8637,14.1547,-27.2586,-0.9448,12.9543,14.9945,13.9744,-20.9157,-0.0917,11.7439,11.6301,11.6870,-13.1721,-1.0365,11.7439,11.9085,11.8262,-10.1794,0.9448,11.9085,11.9321,11.9203,-7.4206,0.0917,0.1000,7.8141,22409.2000,-4511.1434
7084.0000,11.9997,14.4249,9858.5000,17725.5000,-7867.0000,1.3637,2091.8589,2797.7730,4889.6319,66.6032,20523.2730,7766.6411,-12756.6319,14.2801,11.7825,28366.2000,0.0000,28366.2000,1.5606,5816.7326,0.0000,5816.7326,76.2158,0.0000,22549.4674,22549.4674,11.9993,13.2511,12.6252,-0.0699,-4717.4233,14.4249,14.3109,14.3679,-15.7402,1.2349,13.4264,14.2456,13.8360,-28.5702,-1.1060,14.4249,14.7557,14.5903,-13.9677,-0.1289,11.7825,11.9670,11.8748,-12.5417,-1.2349,11.7825,11.9993,11.8909,-10.5442,1.1060,11.9993,12.3130,12.1562,-6.2790,0.1289,0.1000,7.8141,20499.2000,-4717.4233
7085.0000,12.3096,16.4714,5840.8000,23597.1000,-17756.3000,1.4166,1232.8219,3750.5046,4983.3264,69.1835,27347.6046,4607.9781,-22739.6264,14.8068,12.3021,32431.4000,0.0000,32431.4000,1.7828,6597.3136,0.0000,6597.3136,87.0703,0.0000,25834.0864,25834.0864,12.2757,13.0287,12.6522,-0.0541,-3652.4730,16.4714,15.7385,16.1049,3.7913,1.3636,13.0670,13.8375,13.4522,-31.2728,-1.3106,16.4714,13.9758,15.2236,-7.5729,-0.0530,12.3021,12.3023,12.3022,-8.5642,-1.3636,12.3021,12.2757,12.2889,-6.6278,1.3106,12.2757,12.4953,12.3855,-5.0374,0.0530,0.1000,7.8141,14675.1000,-3652.4730
7086.0000,11.3076,17.0264,5233.9000,81999.5000,-76765.6000,4.1087,1123.8963,12746.8756,13870.7720,200.6619,94746.3756,4110.0037,-90636.3720,16.6630,12.8432,17003.4000,0.0000,17003.4000,0.9259,3366.8444,0.0000,3366.8444,45.2183,0.0000,13636.5556,13636.5556,16.2169,9.6664,12.9417,1.1913,80415.3415,17.0264,16.6630,16.8447,8.7194,1.6782,16.6630,15.0284,15.8457,-0.4588,0.7523,17.0264,16.5848,16.8056,9.7423,-2.4305,12.3363,12.4482,12.3923,-9.0435,-1.6782,9.6664,11.7126,10.6895,-27.3701,-0.7523,9.6664,10.5200,10.0932,-34.1563,2.4305,0.1000,7.8141,-59762.2000,80415.3415
7087.0000,10.4640,16.9007,93.9000,131914.5000,-131820.6000,6.1214,20.4635,20139.3007,20159.7643,298.9589,152053.8007,73.4365,-151980.3643,16.8325,12.8841,14031.4000,0.0000,14031.4000,0.7393,2771.8008,0.0000,2771.8008,36.1084,0.0000,11259.5992,11259.5992,16.7387,9.4622,13.1004,2.2378,151049.4508,16.9007,16.8325,16.8666,5.5746,2.2869,16.8325,16.4690,16.6508,5.5903,1.5476,16.9007,16.8475,16.8741,6.4990,-3.8345,11.1438,11.6252,11.3845,-22.3000,-2.2869,9.4622,10.3124,9.8873,-34.6970,-1.5476,9.4622,9.7715,9.6168,-36.2177,3.8345,0.1000,7.8141,-117789.2000,151049.4508
7088.0000,10.1299,16.6024,1.0000,149514.4000,-149513.4000,6.8969,0.2192,22667.4027,22667.6219,336.8323,172181.8027,0.7808,-172181.0219,10.0430,15.0407,573.7000,8939.5000,-8365.8000,0.5106,126.0970,1394.2803,1520.3774,24.9381,10333.7803,447.6030,-9886.1774,16.5460,9.7265,13.1362,2.8865,194837.5381,16.6024,16.6516,16.6270,0.7584,2.1288,16.3399,16.4039,16.3719,-0.9310,2.6394,16.6024,16.6246,16.6135,1.1362,-4.7681,10.0430,10.6952,10.3691,-33.2359,-2.1288,9.7265,10.0430,9.8847,-32.1652,-2.6394,9.7265,9.8774,9.8020,-31.4644,4.7681,0.1000,7.8141,-157879.2000,194837.5381
7089.0000,10.0203,16.5040,0.0000,165725.7000,-165725.7000,7.6294,0.0000,25068.2036,25068.2036,372.6057,190793.9036,0.0000,-190793.9036,9.9887,15.7163,0.0000,10005.8000,-10005.8000,0.5235,0.0000,1559.7243,1559.7243,25.5683,11565.5243,0.0000,-11565.5243,16.4774,9.7003,13.0889,3.1572,213113.0328,16.5040,16.5408,16.5224,-1.2708,2.3686,16.3916,16.4023,16.3969,-1.6972,2.8921,16.5040,16.5188,16.5114,-0.9541,-5.2608,9.9887,10.3883,10.1885,-32.8937,-2.3686,9.7003,9.9887,9.8445,-31.3660,-2.8921,9.7003,9.8545,9.7774,-30.8094,5.2608,0.1000,7.8141,-175731.5000,213113.0328
7090.0000,9.9890,16.4764,0.0000,181911.5000,-181911.5000,8.3690,0.0000,27498.7740,27498.7740,408.7304,209410.2740,0.0000,-209410.2740,9.9609,15.6892,0.0000,15258.9000,-15258.9000,0.7983,0.0000,2377.9152,2377.9152,38.9853,17636.8152,0.0000,-17636.8152,16.4358,9.7221,13.0789,3.5168,237387.0870,16.4764,16.5045,16.4905,-2.0990,2.5236,16.3086,16.3456,16.3271,-3.3389,3.3218,16.4764,16.4871,16.4818,-1.8143,-5.8454,9.9609,10.3015,10.1312,-32.0058,-2.5236,9.7221,9.9609,9.8415,-30.5358,-3.3218,9.7221,9.8541,9.7881,-29.9833,5.8454,0.1000,7.8141,-197170.4000,237387.0870
7091.0000,9.9996,16.4884,0.0000,196689.9000,-196689.9000,9.0473,0.0000,29739.2569,29739.2569,441.8536,226429.1569,0.0000,-226429.1569,9.9658,15.6946,0.0000,27684.3000,-27684.3000,1.4481,0.0000,4314.4780,4314.4780,70.7253,31998.7780,0.0000,-31998.7780,16.4054,9.7769,13.0911,3.9752,268327.5177,16.4884,16.5106,16.4995,-2.3454,2.5330,16.2138,16.2574,16.2356,-4.8630,3.9812,16.4884,16.4959,16.4921,-2.0870,-6.5142,9.9658,10.2848,10.1253,-31.0489,-2.5330,9.7769,9.9658,9.8713,-29.5974,-3.9812,9.7769,9.8887,9.8328,-28.9847,6.5142,0.1000,7.8141,-224374.2000,268327.5177
7092.0000,9.9719,16.4598,0.0000,210378.1000,-210378.1000,9.6775,0.0000,31790.7196,31790.7196,472.6331,242168.8196,0.0000,-242168.8196,9.9384,15.6670,0.0000,32257.3000,-32257.3000,1.6874,0.0000,5025.7657,5025.7657,82.4092,37283.0657,0.0000,-37283.0657,16.3721,9.7599,13.0660,4.2940,289842.2046,16.4598,16.4931,16.4765,-2.9662,2.6634,16.1727,16.2110,16.1919,-5.5517,4.3508,16.4598,16.4720,16.4659,-2.7786,-7.0141,9.9384,10.2446,10.0915,-30.7794,-2.6634,9.7599,9.9384,9.8491,-29.5133,-4.3508,9.7599,9.8683,9.8141,-28.9608,7.0141,0.1000,7.8141,-242635.4000,289842.2046
7093.0000,9.9464,16.4349,0.0000,223183.9000,-223183.9000,10.2649,0.0000,33708.1270,33708.1270,501.3201,256892.0270,0.0000,-256892.0270,9.9133,15.6421,0.0000,36894.0000,-36894.0000,1.9298,0.0000,5746.7140,5746.7140,94.2470,42640.7140,0.0000,-42640.7140,16.3408,9.7494,13.0451,4.5930,310024.9584,16.4349,16.4718,16.4533,-3.4870,2.7784,16.1317,16.1701,16.1509,-6.1442,4.7081,16.4349,16.4481,16.4415,-3.3305,-7.4865,9.9133,10.2050,10.0592,-30.6208,-2.7784,9.7494,9.9133,9.8313,-29.4029,-4.7081,9.7494,9.8504,9.7999,-28.8785,7.4865,0.1000,7.8141,-260077.9000,310024.9584
7094.0000,9.8818,16.3702,0.0000,233191.3000,-233191.3000,10.7235,0.0000,35172.8572,35172.8572,523.7198,268364.1572,0.0000,-268364.1572,9.8527,15.5815,0.0000,32720.3000,-32720.3000,1.7113,0.0000,5093.5001,5093.5001,83.5788,37813.8001,0.0000,-37813.8001,16.2988,9.6812,12.9900,4.7021,317390.0464,16.3702,16.4182,16.3942,-4.3751,3.0041,16.1145,16.1517,16.1331,-6.3999,4.7154,16.3702,16.3887,16.3794,-4.2656,-7.7195,9.8527,10.1315,9.9921,-30.9680,-3.0041,9.6812,9.8527,9.7669,-29.8984,-4.7154,9.6812,9.7846,9.7329,-29.4624,7.7195,0.1000,7.8141,-265911.6000,317390.0464
7095.0000,9.8077,16.2972,0.0000,237785.6000,-237785.6000,10.9306,0.0000,35811.3745,35811.3745,533.8341,273596.9745,0.0000,-273596.9745,9.7826,15.5119,0.0000,27292.2000,-27292.2000,1.4272,0.0000,4245.5481,4245.5481,69.7009,31537.7481,0.0000,-31537.7481,16.2494,9.6023,12.9259,4.6937,316824.2958,16.2972,16.3518,16.3245,-5.2666,3.1678,16.0909,16.1312,16.1111,-6.7048,4.5950,16.2972,16.3193,16.3083,-5.1796,-7.7628,9.7826,10.0518,9.9172,-31.3967,-3.1678,9.6023,9.7826,9.6925,-30.4538,-4.5950,9.6023,9.7080,9.6552,-30.0937,7.7628,0.1000,7.8141,-265077.8000,316824.2958
7096.0000,9.7345,16.2256,0.0000,234921.3000,-234921.3000,10.7942,0.0000,35327.1561,35327.1561,527.1728,270248.4561,0.0000,-270248.4561,9.7115,15.4414,0.0000,23900.7000,-23900.7000,1.2496,0.0000,3715.3533,3715.3533,61.0266,27616.0533,0.0000,-27616.0533,16.1934,9.5213,12.8573,4.5917,309939.3433,16.2256,16.2861,16.2559,-6.0486,3.1816,16.0479,16.0947,16.0713,-7.1994,4.4311,16.2256,16.2508,16.2382,-5.9823,-7.6127,9.7115,9.9818,9.8466,-31.7624,-3.1816,9.5213,9.7115,9.6164,-30.9868,-4.4311,9.5213,9.6311,9.5762,-30.6853,7.6127,0.1000,7.8141,-258822.0000,309939.3433
7097.0000,9.7123,16.2058,0.0000,243487.2000,-243487.2000,11.1830,0.0000,36598.7104,36598.7104,546.1594,280085.9104,0.0000,-280085.9104,9.6926,15.4236,0.0000,20919.7000,-20919.7000,1.0935,0.0000,3251.3525,3251.3525,53.4038,24171.0525,0.0000,-24171.0525,16.1792,9.5120,12.8456,4.6769,315691.9719,16.2058,16.2576,16.2317,-6.2317,3.3632,16.0530,16.0942,16.0736,-7.1299,4.4567,16.2058,16.2276,16.2167,-6.1348,-7.8198,9.6926,9.9411,9.8168,-31.6440,-3.3632,9.5120,9.6926,9.6023,-30.7474,-4.4567,9.5120,9.6139,9.5630,-30.4520,7.8198,0.1000,7.8141,-264406.9000,315691.9719
7098.0000,9.3404,15.8284,0.0000,148977.3000,-148977.3000,6.8414,0.0000,22225.2549,22225.2549,334.1232,171202.5549,0.0000,-171202.5549,9.3582,15.0870,0.0000,701.5000,-701.5000,0.0367,0.0000,108.6769,108.6769,1.7907,810.1769,0.0000,-810.1769,15.9798,8.8328,12.4063,2.8089,189601.2818,15.8284,16.0129,15.9206,-9.9204,2.2682,15.9982,16.0892,16.0437,-7.4981,2.3049,15.8284,15.9247,15.8765,-10.1836,-4.5732,9.3582,9.8022,9.5802,-34.1090,-2.2682,8.8328,9.3582,9.0955,-36.5654,-2.3049,8.8328,9.1113,8.9721,-37.3031,4.5732,0.1000,7.8141,-149678.8000,189601.2818
7099.0000,9.3645,15.8671,0.0000,144003.3000,-144003.3000,6.5986,0.0000,21493.5960,21493.5960,322.2649,165496.8960,0.0000,-165496.8960,9.3618,9.3618,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9704,8.9726,12.4715,2.6385,178099.1185,15.8671,15.9761,15.9216,-9.2672,2.1995,15.9761,16.0715,16.0238,-7.6961,2.1995,15.8671,15.9198,15.8935,-9.2849,-4.3991,9.3618,9.7618,9.5618,-33.5639,-2.1995,8.9726,9.3618,9.1672,-34.4536,-2.1995,8.9726,9.1659,9.0693,-34.7299,4.3991,0.1000,7.8141,-144003.3000,178099.1185
7100.0000,9.3617,15.8502,83.0000,79380.3000,-79297.3000,3.6427,18.4474,11847.4392,11865.8866,177.9030,91227.7392,64.5526,-91163.1866,9.4185,9.4185,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0126,8.5787,12.2957,1.5473,104445.3559,15.8502,16.0293,15.9398,-8.7520,1.2142,16.0293,16.1482,16.0887,-6.8643,1.2142,15.8502,15.9449,15.8975,-8.9482,-2.4285,9.4185,10.0175,9.7180,-31.1766,-1.2142,8.5787,9.4185,8.9986,-35.9570,-1.2142,8.5787,9.0337,8.8062,-37.3553,2.4285,0.1000,7.8141,-79297.3000,104445.3559
7101.0000,9.4377,15.9016,227.3000,72605.1000,-72377.8000,3.3404,50.4500,10852.8126,10903.2626,163.1409,83457.9126,176.8500,-83281.0626,16.0683,12.6094,37.0000,0.0000,37.0000,0.0022,7.3884,0.0000,7.3884,0.1089,0.0000,29.6116,29.6116,16.0569,8.7000,12.3785,1.4033,94724.1661,15.9016,16.0683,15.9850,-8.0695,1.1142,16.0683,16.1979,16.1331,-6.4443,1.1120,15.9016,15.9865,15.9441,-8.2233,-2.2262,9.4666,10.1309,9.7987,-30.1611,-1.1142,8.7000,9.4603,9.0801,-34.2417,-1.1120,8.7000,9.0908,8.8954,-35.3419,2.2262,0.1000,7.8141,-72340.8000,94724.1661
7102.0000,9.8042,16.2096,461.4000,56778.2000,-56316.8000,2.6297,101.7383,8550.3923,8652.1307,128.4288,65328.5923,359.6617,-64968.9307,16.2249,12.3257,9210.5000,0.0000,9210.5000,0.4904,1835.0903,0.0000,1835.0903,23.9507,0.0000,7375.4097,7375.4097,16.2358,8.4822,12.3590,0.9478,63976.1533,16.2096,16.2249,16.2173,-5.2621,1.0400,16.2249,16.3229,16.2739,-4.8947,0.5496,16.2096,16.2056,16.2076,-5.0286,-1.5896,11.0484,10.8723,10.9603,-16.1807,-1.0400,8.4822,9.9087,9.1954,-32.5463,-0.5496,8.4822,9.1053,8.7937,-36.1759,1.5896,0.1000,7.8141,-47106.3000,63976.1533
7103.0000,10.1699,16.4792,770.4000,49675.0000,-48904.6000,2.3263,168.7692,7537.3366,7706.1059,113.6121,57212.3366,601.6308,-56610.7059,16.4294,12.5166,11879.0000,0.0000,11879.0000,0.6308,2359.9014,0.0000,2359.9014,30.8048,0.0000,9519.0986,9519.0986,16.4336,8.3856,12.4096,0.7797,52631.4558,16.4792,16.4294,16.4543,-2.8499,0.9857,16.4294,16.4388,16.4341,-3.3326,0.3549,16.4792,16.4323,16.4557,-2.5394,-1.3406,11.7375,11.6183,11.6779,-9.8246,-0.9857,8.3856,10.3530,9.3693,-30.4117,-0.3549,8.3856,9.1050,8.7453,-36.2266,1.3406,0.1000,7.8141,-37025.6000,52631.4558
7104.0000,10.4604,14.5549,1298.0000,44506.7000,-43208.7000,2.1227,282.8904,6794.2818,7077.1721,103.6703,51300.9818,1015.1096,-50285.8721,15.4833,11.5694,18323.8000,0.0000,18323.8000,0.9695,3690.1936,0.0000,3690.1936,47.3475,0.0000,14633.6064,14633.6064,15.5408,9.4212,12.4810,0.7744,52272.4220,14.5549,15.4833,15.0191,-20.8596,1.3845,15.4833,16.5553,16.0193,-8.8625,0.4150,14.5549,15.3068,14.9309,-21.6802,-1.7996,11.1966,11.5969,11.3967,-15.7512,-1.3845,9.4212,10.3257,9.8734,-24.5663,-0.4150,9.4212,9.5859,9.5036,-26.6063,1.7996,0.1000,7.8141,-24884.9000,52272.4220
7105.0000,10.7041,14.6290,2054.4000,39888.8000,-37834.4000,1.9553,445.8247,6120.7854,6566.6101,95.4937,46009.5854,1608.5753,-44401.0101,15.0840,11.2409,20245.4000,0.0000,20245.4000,1.0892,4101.3323,0.0000,4101.3323,53.1932,0.0000,16144.0677,16144.0677,15.2137,9.7602,12.4869,0.5746,38782.8537,14.6290,15.0840,14.8565,-20.2727,1.3407,15.0840,16.5725,15.8283,-10.6193,0.2515,14.6290,14.9990,14.8140,-20.3865,-1.5922,11.1765,11.5249,11.3507,-17.0951,-1.3407,9.7602,10.8974,10.3288,-20.1431,-0.2515,9.7602,10.0129,9.8865,-23.1837,1.5922,0.1000,7.8141,-17589.0000,38782.8537
7106.0000,11.0132,14.7542,2764.9000,35636.5000,-32871.6000,1.8007,596.7690,5504.5532,6101.3222,87.9423,41141.0532,2168.1310,-38972.9222,15.2190,11.4013,29320.1000,0.0000,29320.1000,1.5886,5927.7854,0.0000,5927.7854,77.5866,0.0000,23392.3146,23392.3146,15.0740,9.8927,12.4833,0.3293,22230.1646,14.7542,15.0637,14.9089,-18.1193,1.4299,15.0740,16.6178,15.8459,-9.8056,-0.1588,14.7542,15.0740,14.9141,-17.6807,-1.2711,11.4013,11.6258,11.5136,-15.6396,-1.4299,11.4013,10.8216,11.1115,-12.1115,0.1588,10.0087,10.3241,10.1664,-21.0661,1.2711,0.1000,7.8141,-3551.5000,22230.1646
7107.0000,11.1927,14.7173,3479.6000,31565.9000,-28086.3000,1.6541,748.6820,4894.7173,5643.3993,80.7821,36460.6173,2730.9180,-33729.6993,15.2562,11.4288,28889.8000,0.0000,28889.8000,1.5616,5837.5716,0.0000,5837.5716,76.2638,0.0000,23052.2284,23052.2284,15.1074,9.9363,12.5218,0.2717,18340.2460,14.7173,15.0626,14.8900,-17.5649,1.3476,15.1074,16.4752,15.7913,-10.1986,-0.2140,14.7173,15.1074,14.9123,-17.0177,-1.1336,11.4288,11.7096,11.5692,-15.7087,-1.3476,11.4288,11.6040,11.5164,-9.5476,0.2140,10.2511,10.5782,10.4147,-19.2674,1.1336,0.1000,7.8141,803.5000,18340.2460
7108.0000,11.1634,14.9573,3138.8000,45460.0000,-42321.2000,2.2799,675.6986,7044.7187,7720.4173,111.3448,52504.7187,2463.1014,-50041.6173,15.2579,11.4279,37063.0000,0.0000,37063.0000,2.0020,7488.8848,0.0000,7488.8848,97.7747,0.0000,29574.1152,29574.1152,15.1498,10.0346,12.5922,0.4144,27972.4824,14.9573,15.1300,15.0437,-15.1165,1.8073,15.1498,16.4448,15.7973,-9.8461,-0.1947,14.9573,15.1498,15.0536,-14.8018,-1.6125,11.4279,11.6710,11.5495,-16.5472,-1.8073,11.4279,12.0415,11.7347,-8.9771,0.1947,10.2769,10.5946,10.4357,-20.1771,1.6125,0.1000,7.8141,-5258.2000,27972.4824
7109.0000,11.0252,14.8722,3320.1000,54203.4000,-50883.3000,2.6947,716.4521,8374.6258,9091.0780,131.6024,62578.0258,2603.6479,-59974.3780,15.0966,11.2688,33583.4000,0.0000,33583.4000,1.8140,6802.0814,0.0000,6802.0814,88.5925,0.0000,26781.3186,26781.3186,15.1785,10.1440,12.6612,0.6409,43263.0514,14.8722,15.0966,14.9844,-15.7069,1.9520,15.0966,16.6023,15.8494,-9.0568,0.1380,14.8722,15.0844,14.9783,-15.6053,-2.0900,11.3933,11.6335,11.5134,-17.3624,-1.9520,10.1440,13.0307,11.5873,-12.4155,-0.1380,10.1440,10.4570,10.3005,-22.5299,2.0900,0.1000,7.8141,-17299.9000,43263.0514
7110.0000,10.5008,16.8318,1269.9000,120410.2000,-119140.3000,5.6437,276.5688,18397.1740,18673.7428,275.6270,138807.3740,993.3312,-137814.0428,16.3959,12.5603,17257.0000,0.0000,17257.0000,0.9348,3429.9307,0.0000,3429.9307,45.6551,0.0000,13827.0693,13827.0693,16.4632,9.4122,12.9377,1.8972,128059.3757,16.8318,16.3959,16.6138,4.2663,2.1928,16.3959,16.2645,16.3302,-3.2443,1.2580,16.8318,16.5356,16.6837,5.2982,-3.4508,11.4913,11.6732,11.5823,-16.7628,-2.1928,9.4122,10.6970,10.0546,-31.6710,-1.2580,9.4122,9.7557,9.5840,-31.3848,3.4508,0.1000,7.8141,-101883.3000,128059.3757
7111.0000,10.1657,16.6232,193.6000,165212.3000,-165018.7000,7.6335,42.4146,25065.9494,25108.3640,372.8067,190278.2494,151.1854,-190127.0640,16.6110,12.6839,12538.0000,0.0000,12538.0000,0.6637,2484.4613,0.0000,2484.4613,32.4164,0.0000,10053.5387,10053.5387,16.6041,9.5183,13.0612,2.8220,190482.1928,16.6232,16.6110,16.6171,1.2399,2.7657,16.6110,16.5613,16.5861,-1.0930,2.1020,16.6232,16.6225,16.6229,1.3454,-4.8677,10.6410,11.0265,10.8338,-26.1492,-2.7657,9.5183,9.9959,9.7571,-32.7704,-2.1020,9.5183,9.6766,9.5974,-29.9869,4.8677,0.1000,7.8141,-152480.7000,190482.1928
7112.0000,10.0064,16.4872,18.1000,179824.3000,-179806.2000,8.2812,3.9767,27193.0049,27196.9816,404.4402,207017.3049,14.1233,-207003.1816,9.9513,15.2307,324.4000,10368.6000,-10044.2000,0.5738,71.4154,1615.6641,1687.0796,28.0237,11984.2641,252.9846,-11731.2796,16.4587,9.7145,13.0866,3.4125,230341.1039,16.4872,16.5250,16.5061,-1.5251,2.5691,16.2887,16.3732,16.3309,-5.1307,3.1429,16.4872,16.5058,16.4965,-1.5531,-5.7121,9.9513,10.4133,10.1823,-32.7465,-2.5691,9.7145,9.9513,9.8329,-30.2261,-3.1429,9.7145,9.8233,9.7689,-27.4187,5.7121,0.1000,7.8141,-189850.4000,230341.1039
7113.0000,9.9323,16.4193,0.0000,195161.6000,-195161.6000,8.9779,0.0000,29467.3289,29467.3289,438.4655,224628.9289,0.0000,-224628.9289,9.9125,15.6412,0.0000,11466.6000,-11466.6000,0.5998,0.0000,1786.0572,1786.0572,29.2930,13252.6572,0.0000,-13252.6572,16.4075,9.6776,13.0426,3.6832,248613.0802,16.4193,16.4592,16.4393,-2.9584,2.7927,16.3146,16.3531,16.3338,-5.0973,3.3925,16.4193,16.4374,16.4284,-2.9571,-6.1852,9.9125,10.2320,10.0723,-32.2124,-2.7927,9.6776,9.9125,9.7951,-29.9893,-3.3925,9.6776,9.7970,9.7373,-27.8682,6.1852,0.1000,7.8141,-206628.2000,248613.0802
7114.0000,9.9168,16.4064,0.0000,210023.1000,-210023.1000,9.6573,0.0000,31701.1435,31701.1435,471.6476,241724.2435,0.0000,-241724.2435,9.8955,15.6246,0.0000,18292.8000,-18292.8000,0.9567,0.0000,2848.8271,2848.8271,46.7259,21141.6271,0.0000,-21141.6271,16.3725,9.6977,13.0351,4.0482,273256.0817,16.4064,16.4403,16.4233,-3.4789,2.9002,16.2380,16.2881,16.2631,-6.0443,3.8569,16.4064,16.4207,16.4135,-3.4434,-6.7571,9.8955,10.1825,10.0390,-31.4455,-2.9002,9.6977,9.8955,9.7966,-29.4449,-3.8569,9.6977,9.8028,9.7503,-27.6391,6.7571,0.1000,7.8141,-228315.9000,273256.0817
7115.0000,9.9387,16.4292,0.0000,224306.7000,-224306.7000,10.3132,0.0000,33872.3739,33872.3739,503.6780,258179.0739,0.0000,-258179.0739,9.9115,15.6411,0.0000,32107.2000,-32107.2000,1.6792,0.0000,5001.0187,5001.0187,82.0083,37108.2187,0.0000,-37108.2187,16.3507,9.7524,13.0515,4.5215,305203.5748,16.4292,16.4571,16.4432,-3.4893,2.8780,16.1564,16.2055,16.1809,-6.9808,4.5572,16.4292,16.4397,16.4345,-3.4319,-7.4352,9.9115,10.1851,10.0483,-30.5630,-2.8780,9.7524,9.9115,9.8319,-28.6741,-4.5572,9.7524,9.8433,9.7979,-27.0418,7.4352,0.1000,7.8141,-256413.9000,305203.5748
7116.0000,9.9076,16.3967,0.0000,236163.6000,-236163.6000,10.8597,0.0000,35640.0473,35640.0473,530.3712,271803.6473,0.0000,-271803.6473,9.8798,15.6089,0.0000,36168.6000,-36168.6000,1.8917,0.0000,5631.8240,5631.8240,92.3864,41800.4240,0.0000,-41800.4240,16.3153,9.7232,13.0193,4.8032,324213.1976,16.3967,16.4366,16.4166,-4.0618,2.9893,16.1158,16.1594,16.1376,-7.3440,4.8810,16.3967,16.4120,16.4044,-4.0453,-7.8704,9.8798,10.1499,10.0148,-30.4699,-2.9893,9.7232,9.8798,9.8015,-28.8642,-4.8810,9.7232,9.8156,9.7694,-27.4575,7.8704,0.1000,7.8141,-272332.2000,324213.1976
7117.0000,9.9132,16.4037,0.0000,249899.3000,-249899.3000,11.4892,0.0000,37717.3082,37717.3082,561.1151,287616.6082,0.0000,-287616.6082,9.8839,15.6136,0.0000,45987.5000,-45987.5000,2.4050,0.0000,7161.0249,7161.0249,117.4559,53148.5249,0.0000,-53148.5249,16.2980,9.7495,13.0238,5.1990,350932.6825,16.4037,16.4384,16.4210,-4.1501,3.0281,16.0733,16.1143,16.0938,-7.7233,5.4331,16.4037,16.4159,16.4098,-4.1126,-8.4611,9.8839,10.1416,10.0128,-30.0584,-3.0281,9.7495,9.8839,9.8167,-28.4659,-5.4331,9.7495,9.8315,9.7905,-27.1712,8.4611,0.1000,7.8141,-295886.8000,350932.6825
7118.0000,9.8442,16.3332,0.0000,259369.0000,-259369.0000,11.9250,0.0000,39091.1258,39091.1258,582.3975,298460.1258,0.0000,-298460.1258,9.8173,15.5463,0.0000,40957.8000,-40957.8000,2.1420,0.0000,6373.5588,6373.5588,104.6109,47331.3588,0.0000,-47331.3588,16.2521,9.6700,12.9611,5.2906,357116.0622,16.3332,16.3833,16.3582,-5.0494,3.2610,16.0515,16.0912,16.0714,-7.8346,5.4030,16.3332,16.3523,16.3428,-5.0608,-8.6640,9.8173,10.0712,9.9442,-30.5621,-3.2610,9.6700,9.8173,9.7437,-29.2220,-5.4030,9.6700,9.7587,9.7144,-28.1156,8.6640,0.1000,7.8141,-300326.8000,357116.0622
7119.0000,9.7460,16.2359,0.0000,260689.6000,-260689.6000,11.9808,0.0000,39211.3229,39211.3229,585.1239,299900.9229,0.0000,-299900.9229,9.7227,15.4521,0.0000,32209.5000,-32209.5000,1.6841,0.0000,5007.5053,5007.5053,82.2503,37217.0053,0.0000,-37217.0053,16.1863,9.5592,12.8727,5.1746,349287.7862,16.2359,16.2963,16.2661,-6.1535,3.4322,16.0184,16.0625,16.0405,-8.0783,5.1164,16.2359,16.2604,16.2481,-6.1847,-8.5486,9.7227,9.9738,9.8482,-31.3282,-3.4322,9.5592,9.7227,9.6409,-30.2055,-5.1164,9.5592,9.6545,9.6068,-29.2673,8.5486,0.1000,7.8141,-292899.1000,349287.7862
7120.0000,9.6836,16.1762,0.0000,261352.8000,-261352.8000,12.0043,0.0000,39261.1277,39261.1277,586.2728,300613.9277,0.0000,-300613.9277,9.6628,15.3935,0.0000,27730.8000,-27730.8000,1.4495,0.0000,4308.6809,4308.6809,70.7936,32039.4809,0.0000,-32039.4809,16.1395,9.4969,12.8182,5.1066,344696.1153,16.1762,16.2348,16.2055,-6.7383,3.5183,15.9893,16.0354,16.0124,-8.2797,4.9678,16.1762,16.2005,16.1883,-6.7499,-8.4861,9.6628,9.9054,9.7841,-31.6327,-3.5183,9.4969,9.6628,9.5799,-30.5692,-4.9678,9.4969,9.5916,9.5443,-29.7303,8.4861,0.1000,7.8141,-289083.6000,344696.1153
7121.0000,9.6381,16.1323,0.0000,264186.7000,-264186.7000,12.1301,0.0000,39650.1766,39650.1766,592.4122,303836.8766,0.0000,-303836.8766,9.6207,15.3520,0.0000,22727.7000,-22727.7000,1.1878,0.0000,3529.8685,3529.8685,58.0110,26257.5685,0.0000,-26257.5685,16.1101,9.4511,12.7806,5.0675,342053.9181,16.1323,16.1892,16.1608,-7.1123,3.6474,15.9836,16.0283,16.0059,-8.2191,4.8352,16.1323,16.1567,16.1445,-7.1093,-8.4826,9.6207,9.8532,9.7369,-31.7608,-3.6474,9.4511,9.6207,9.5359,-30.7498,-4.8352,9.4511,9.5456,9.4983,-30.0016,8.4826,0.1000,7.8141,-286914.4000,342053.9181
7122.0000,9.2538,15.7431,0.0000,169598.7000,-169598.7000,7.7850,0.0000,25257.9033,25257.9033,380.2065,194856.6033,0.0000,-194856.6033,9.2637,14.9931,0.0000,2045.8000,-2045.8000,0.1069,0.0000,316.6561,316.6561,5.2211,2362.4561,0.0000,-2362.4561,15.8851,8.8125,12.3488,3.1894,215283.3220,15.7431,15.9205,15.8318,-10.9228,2.5594,15.8833,15.9847,15.9340,-8.9903,2.6663,15.7431,15.8342,15.7887,-11.2431,-5.2256,9.2637,9.6693,9.4665,-34.6265,-2.5594,8.8125,9.2637,9.0381,-36.4426,-2.6663,8.8125,9.0503,8.9314,-36.5844,5.2256,0.1000,7.8141,-171644.5000,215283.3220
7123.0000,9.2832,15.7877,0.0000,164396.9000,-164396.9000,7.5293,0.0000,24497.6078,24497.6078,367.7184,188894.5078,0.0000,-188894.5078,9.2811,9.2811,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8853,8.9415,12.4134,2.9875,201652.9109,15.7877,15.8905,15.8391,-10.0897,2.5098,15.8905,15.9806,15.9355,-8.7592,2.5098,15.7877,15.8377,15.8127,-10.1528,-5.0195,9.2811,9.6333,9.4572,-33.9085,-2.5098,8.9415,9.2811,9.1113,-34.3372,-2.5098,8.9415,9.1082,9.0248,-34.1437,5.0195,0.1000,7.8141,-164396.9000,201652.9109
7124.0000,9.2317,15.7321,16.3000,94653.3000,-94637.0000,4.3368,3.6313,14090.2836,14093.9149,211.7999,108743.5836,12.6687,-108730.9149,9.2747,9.2747,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9011,8.5549,12.2280,1.8204,122878.8939,15.7321,15.9155,15.8238,-9.9183,1.4456,15.9155,16.0448,15.9801,-8.1024,1.4456,15.7321,15.8292,15.7807,-10.1900,-2.8912,9.2747,9.8214,9.5480,-32.3019,-1.4456,8.5549,9.2747,8.9148,-36.2000,-1.4456,8.5549,8.9369,8.7459,-37.0176,2.8912,0.1000,7.8141,-94637.0000,122878.8939
7125.0000,9.3067,15.7974,103.8000,86803.8000,-86700.0000,3.9810,23.0932,12941.1303,12964.2235,194.4275,99744.9303,80.7068,-99664.2235,9.3216,9.3216,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9466,8.6848,12.3157,1.6519,111504.3742,15.7974,15.9537,15.8755,-9.0378,1.3270,15.9537,16.0870,16.0203,-7.6243,1.3270,15.7974,15.8765,15.8369,-9.2207,-2.6540,9.3216,9.9075,9.6146,-31.3201,-1.3270,8.6848,9.3216,9.0032,-34.3634,-1.3270,8.6848,9.0062,8.8455,-34.8945,2.6540,0.1000,7.8141,-86700.0000,111504.3742
7126.0000,9.4353,15.8882,285.9000,68478.3000,-68192.4000,3.1537,63.4592,10235.4615,10298.9206,154.0207,78713.7615,222.4408,-78491.3206,16.0386,16.5962,264.1000,234.3000,29.8000,0.0282,52.7595,39.6313,92.3908,1.3760,273.9313,211.3405,-62.5908,16.0318,8.6318,12.3318,1.3216,89206.7641,15.8882,16.0386,15.9634,-7.9092,1.0606,16.0386,16.1657,16.1021,-6.6988,1.0324,15.8882,15.9657,15.9270,-8.0565,-2.0931,9.6446,10.1766,9.9106,-27.6890,-1.0606,8.6318,9.4549,9.0433,-33.5770,-1.0324,8.6318,9.0597,8.8458,-34.5465,2.0931,0.1000,7.8141,-68162.6000,89206.7641
7127.0000,9.6201,16.0459,383.3000,61530.2000,-61146.9000,2.8430,84.7964,9231.3193,9316.1157,138.8486,70761.5193,298.5036,-70463.0157,16.1451,16.1667,1288.9000,890.6000,398.3000,0.1163,257.0919,150.9094,408.0013,5.6823,1041.5094,1031.8081,-9.7013,16.1467,8.6220,12.3843,1.1724,79135.6584,16.0459,16.1451,16.0955,-6.4165,0.9865,16.1451,16.2560,16.2006,-5.6929,0.8701,16.0459,16.0954,16.0707,-6.4203,-1.8566,10.3461,10.6088,10.4774,-21.3385,-0.9865,8.6220,9.5677,9.0949,-32.7704,-0.8701,8.6220,9.0947,8.8584,-34.1047,1.8566,0.1000,7.8141,-60748.6000,79135.6584
7128.0000,9.7678,16.1610,481.4000,56323.0000,-55841.6000,2.6126,106.2174,8475.5367,8581.7541,127.5951,64798.5367,375.1826,-64423.3541,16.2499,14.3809,2466.3000,661.8000,1804.5000,0.1666,491.2081,112.3363,603.5444,8.1361,774.1363,1975.0919,1200.9556,16.2513,8.6132,12.4323,1.0675,72059.2873,16.1610,16.2499,16.2055,-5.3773,0.9264,16.2499,16.3468,16.2984,-4.7951,0.7598,16.1610,16.2083,16.1846,-5.3524,-1.6862,10.5211,10.9319,10.7265,-19.6606,-0.9264,8.6132,9.6749,9.1440,-32.0959,-0.7598,8.6132,9.1282,8.8707,-33.7421,1.6862,0.1000,7.8141,-54037.1000,72059.2873
7129.0000,9.9197,16.2710,606.9000,51526.6000,-50919.7000,2.4016,133.5451,7777.9481,7911.4932,117.2890,59304.5481,473.3549,-58831.1932,16.3434,13.9411,3957.4000,734.5000,3222.9000,0.2494,787.1417,124.8722,912.0139,12.1805,859.3722,3170.2583,2310.8861,16.3471,8.5792,12.4632,0.9553,64480.3385,16.2710,16.3434,16.3072,-4.5018,0.8837,16.3434,16.4346,16.3890,-4.0444,0.6343,16.2710,16.3105,16.2908,-4.4395,-1.5179,10.9821,11.2336,11.1079,-16.2006,-0.8837,8.5792,9.8186,9.1989,-31.4170,-0.6343,8.5792,9.1548,8.8670,-33.6241,1.5179,0.1000,7.8141,-47696.8000,64480.3385
7130.0000,10.0484,16.3498,741.9000,47343.6000,-46601.7000,2.2189,162.8772,7165.5182,7328.3953,108.3687,54509.1182,579.0228,-53930.0953,16.4228,13.3753,4946.8000,490.4000,4456.4000,0.2884,982.8314,83.4844,1066.3158,14.0857,573.8844,3963.9686,3390.0842,16.4264,8.5558,12.4911,0.8682,58604.5611,16.3498,16.4228,16.3863,-3.9346,0.8358,16.4228,16.5125,16.4676,-3.4667,0.5474,16.3498,16.3924,16.3711,-3.8749,-1.3831,11.1372,11.4824,11.3098,-15.1663,-0.8358,8.5558,9.9579,9.2569,-30.7609,-0.5474,8.5558,9.1820,8.8689,-33.4430,1.3831,0.1000,7.8141,-42145.3000,58604.5611
7131.0000,10.1531,16.3710,982.8000,43649.0000,-42666.2000,2.0641,215.3632,6620.6856,6836.0488,100.8079,50269.6856,767.4368,-49502.2488,16.4734,12.7326,6190.2000,121.0000,6069.2000,0.3340,1228.9910,20.6164,1249.6074,16.3139,141.6164,4961.2090,4819.5926,16.4756,8.5475,12.5115,0.7838,52903.1585,16.3710,16.4734,16.4222,-3.8769,0.7994,16.4734,16.5809,16.5272,-3.1211,0.4653,16.3710,16.4368,16.4039,-3.8665,-1.2647,11.2145,11.6289,11.4217,-15.0139,-0.7994,8.5475,10.1248,9.3361,-29.8957,-0.4653,8.5475,9.2204,8.8840,-33.1250,1.2647,0.1000,7.8141,-36597.0000,52903.1585
7132.0000,10.0182,16.3971,512.6000,60317.0000,-59804.4000,2.8061,112.5971,9123.3551,9235.9522,137.0458,69440.3551,400.0029,-69040.3522,16.4852,12.5545,6458.3000,0.0000,6458.3000,0.3414,1282.0068,0.0000,1282.0068,16.6750,0.0000,5176.2932,5176.2932,16.4915,8.7343,12.6129,1.0925,73742.8839,16.3971,16.4852,16.4411,-3.9425,1.0492,16.4852,16.5962,16.5407,-3.3025,0.7077,16.3971,16.4494,16.4232,-3.9281,-1.7569,10.7460,11.4122,11.0791,-20.1045,-1.0492,8.7343,9.8736,9.3039,-30.4556,-0.7077,8.7343,9.1857,8.9600,-32.1149,1.7569,0.1000,7.8141,-53346.1000,73742.8839
7133.0000,9.9553,16.3624,435.6000,67076.6000,-66641.0000,3.1106,95.7907,10132.6342,10228.4250,151.9157,77209.2342,339.8093,-76869.4250,16.4728,12.5415,6820.2000,0.0000,6820.2000,0.3605,1354.0831,0.0000,1354.0831,17.6057,0.0000,5466.1169,5466.1169,16.4773,8.8072,12.6422,1.2053,81357.9888,16.3624,16.4728,16.4176,-4.4539,1.1570,16.4728,16.5952,16.5340,-3.6273,0.7965,16.3624,16.4292,16.3958,-4.4889,-1.9536,10.6535,11.2088,10.9312,-21.8182,-1.1570,8.8072,9.7991,9.3031,-30.4593,-0.7965,8.8072,9.2129,9.0100,-31.5692,1.9536,0.1000,7.8141,-59820.8000,81357.9888
7134.0000,9.8347,16.3219,0.0000,137795.6000,-137795.6000,6.3370,0.0000,20764.0189,20764.0189,309.4888,158559.6189,0.0000,-158559.6189,16.3993,12.4699,1605.3000,0.0000,1605.3000,0.0849,319.0473,0.0000,319.0473,4.1448,0.0000,1286.2527,1286.2527,16.4016,9.4445,12.9230,2.4854,167767.6133,16.3219,16.3993,16.3606,-5.2483,2.1406,16.3993,16.4843,16.4418,-4.8951,2.0558,16.3219,16.3611,16.3415,-5.2460,-4.1964,9.8254,10.4045,10.1150,-31.4824,-2.1406,9.4445,9.7163,9.5804,-27.0979,-2.0558,9.4445,9.5441,9.4943,-25.8105,4.1964,0.1000,7.8141,-136190.3000,167767.6133
7135.0000,9.8761,16.3687,0.0000,187870.4000,-187870.4000,8.6337,0.0000,28333.6686,28333.6686,421.6560,216204.0686,0.0000,-216204.0686,16.4077,12.4832,329.6000,0.0000,329.6000,0.0174,65.4990,0.0000,65.4990,0.8521,0.0000,264.1010,264.1010,16.4094,9.6415,13.0255,3.3321,224919.4021,16.3687,16.4077,16.3882,-4.8936,2.8837,16.4077,16.4545,16.4311,-4.9590,2.8663,16.3687,16.3870,16.3778,-4.7891,-5.7500,9.8603,10.1588,10.0095,-31.0904,-2.8837,9.6415,9.8443,9.7429,-25.6754,-2.8663,9.6415,9.7343,9.6879,-24.4676,5.7500,0.1000,7.8141,-187540.8000,224919.4021
7136.0000,9.9069,16.3984,0.0000,203334.8000,-203334.8000,9.3467,0.0000,30685.3258,30685.3258,456.4758,234020.1258,0.0000,-234020.1258,9.8814,15.4472,0.0000,14606.2000,-14606.2000,0.7835,0.0000,2274.3734,2274.3734,38.2624,16880.5734,0.0000,-16880.5734,16.3721,9.7059,13.0390,3.8587,260459.6336,16.3984,16.4352,16.4168,-4.6252,2.8544,16.2224,16.2969,16.2596,-7.0129,3.6379,16.3984,16.4143,16.4063,-4.5417,-6.4923,9.8814,10.1527,10.0170,-30.0132,-2.8544,9.7059,9.8814,9.7937,-25.6393,-3.6379,9.7059,9.7988,9.7524,-24.5486,6.4923,0.1000,7.8141,-217941.0000,260459.6336
7137.0000,9.8611,16.3506,0.0000,214718.2000,-214718.2000,9.8717,0.0000,32372.7543,32372.7543,482.1187,247090.9543,0.0000,-247090.9543,9.8383,15.5676,0.0000,16651.1000,-16651.1000,0.8708,0.0000,2591.6701,2591.6701,42.5285,19242.7701,0.0000,-19242.7701,16.3341,9.6537,12.9939,4.1007,276796.3084,16.3506,16.4027,16.3767,-5.2243,3.0003,16.2149,16.2639,16.2394,-6.9218,3.8711,16.3506,16.3736,16.3621,-5.2000,-6.8714,9.8383,10.1055,9.9719,-30.0101,-3.0003,9.6537,9.8383,9.7460,-26.6213,-3.8711,9.6537,9.7544,9.7040,-25.7314,6.8714,0.1000,7.8141,-231369.3000,276796.3084
7138.0000,9.8128,16.3033,0.0000,224641.2000,-224641.2000,10.3251,0.0000,33835.3338,33835.3338,504.2629,258476.5338,0.0000,-258476.5338,9.7917,15.5213,0.0000,16953.6000,-16953.6000,0.8865,0.0000,2637.5245,2637.5245,43.2955,19591.1245,0.0000,-19591.1245,16.2909,9.6103,12.9506,4.2798,288888.7480,16.3033,16.3584,16.3308,-5.7719,3.1462,16.1744,16.2258,16.2001,-7.2054,4.0327,16.3033,16.3274,16.3153,-5.7568,-7.1789,9.7917,10.0489,9.9203,-30.1759,-3.1462,9.6103,9.7917,9.7010,-27.3097,-4.0327,9.6103,9.7093,9.6598,-26.5337,7.1789,0.1000,7.8141,-241594.8000,288888.7480
