Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7139.0000,9.7863,16.2782,0.0000,235285.8000,-235285.8000,10.8113,0.0000,35419.4219,35419.4219,528.0067,270705.2219,0.0000,-270705.2219,9.7657,15.4959,0.0000,19190.3000,-19190.3000,1.0033,0.0000,2984.7231,2984.7231,49.0007,22175.0231,0.0000,-22175.0231,16.2587,9.5959,12.9273,4.4980,303618.0820,16.2782,16.3301,16.3041,-6.0190,3.2693,16.1342,16.1847,16.1595,-7.5102,4.2727,16.2782,16.3006,16.2894,-5.9944,-7.5420,9.7657,10.0099,9.8878,-30.1536,-3.2693,9.5959,9.7657,9.6808,-27.5788,-4.2727,9.5959,9.6894,9.6426,-26.8574,7.5420,0.1000,7.8141,-254476.1000,303618.0820
7140.0000,9.7446,16.2367,0.0000,243412.7000,-243412.7000,11.1830,0.0000,36611.6206,36611.6206,546.1590,280024.3206,0.0000,-280024.3206,9.7259,15.4563,0.0000,18494.5000,-18494.5000,0.9669,0.0000,2875.3712,2875.3712,47.2204,21369.8712,0.0000,-21369.8712,16.2230,9.5546,12.8888,4.6295,312492.5515,16.2367,16.2917,16.2642,-6.4234,3.4054,16.1070,16.1557,16.1314,-7.6613,4.3722,16.2367,16.2608,16.2488,-6.4086,-7.7776,9.7259,9.9634,9.8446,-30.3268,-3.4054,9.5546,9.7259,9.6403,-28.0696,-4.3722,9.5546,9.6488,9.6017,-27.4284,7.7776,0.1000,7.8141,-261907.2000,312492.5515
7141.0000,9.7210,16.2143,0.0000,248534.7000,-248534.7000,11.4155,0.0000,37364.0402,37364.0402,557.5144,285898.7402,0.0000,-285898.7402,9.7013,15.4321,0.0000,21852.1000,-21852.1000,1.1423,0.0000,3396.5581,3396.5581,55.7865,25248.6581,0.0000,-25248.6581,16.1909,9.5386,12.8647,4.7734,322206.0154,16.2143,16.2677,16.2410,-6.5892,3.4244,16.0587,16.1098,16.0843,-8.0610,4.5667,16.2143,16.2372,16.2257,-6.5724,-7.9911,9.7013,9.9348,9.8180,-30.3143,-3.4244,9.5386,9.7013,9.6199,-28.2518,-4.5667,9.5386,9.6294,9.5840,-27.6365,7.9911,0.1000,7.8141,-270386.8000,322206.0154
7142.0000,9.6927,16.1864,0.0000,255333.4000,-255333.4000,11.7261,0.0000,38364.0194,38364.0194,572.6858,293697.4194,0.0000,-293697.4194,9.6744,15.4055,0.0000,21078.0000,-21078.0000,1.1017,0.0000,3275.3714,3275.3714,53.8063,24353.3714,0.0000,-24353.3714,16.1662,9.5122,12.8392,4.8773,329220.4132,16.1864,16.2404,16.2134,-6.8192,3.5415,16.0423,16.0895,16.0659,-8.0825,4.6432,16.1864,16.2098,16.1981,-6.8039,-8.1847,9.6744,9.9013,9.7879,-30.3907,-3.5415,9.5122,9.6744,9.5933,-28.5102,-4.6432,9.5122,9.6024,9.5573,-27.9474,8.1847,0.1000,7.8141,-276411.4000,329220.4132
7143.0000,9.6713,16.1658,0.0000,260020.0000,-260020.0000,11.9394,0.0000,39051.1772,39051.1772,583.1002,299071.1772,0.0000,-299071.1772,9.6532,15.3846,0.0000,22056.3000,-22056.3000,1.1528,0.0000,3426.6816,3426.6816,56.2992,25482.9816,0.0000,-25482.9816,16.1435,9.4946,12.8191,4.9740,335744.4254,16.1658,16.2190,16.1924,-6.9610,3.5955,16.0164,16.0642,16.0403,-8.2323,4.7483,16.1658,16.1886,16.1772,-6.9447,-8.3438,9.6532,9.8758,9.7645,-30.4018,-3.5955,9.4946,9.6532,9.5739,-28.6604,-4.7483,9.4946,9.5832,9.5389,-28.1277,8.3438,0.1000,7.8141,-282076.3000,335744.4254
7144.0000,9.6550,16.1500,0.0000,262116.8000,-262116.8000,12.0341,0.0000,39353.0472,39353.0472,587.7284,301469.8472,0.0000,-301469.8472,9.6359,15.3675,0.0000,25021.6000,-25021.6000,1.3077,0.0000,3886.7125,3886.7125,63.8642,28908.3125,0.0000,-28908.3125,16.1198,9.4816,12.8007,5.0608,341602.3594,16.1500,16.2034,16.1767,-7.0440,3.5755,15.9795,16.0286,16.0040,-8.5127,4.8832,16.1500,16.1725,16.1613,-7.0317,-8.4587,9.6359,9.8586,9.7472,-30.3665,-3.5755,9.4816,9.6359,9.5587,-28.7599,-4.8832,9.4816,9.5690,9.5253,-28.2450,8.4587,0.1000,7.8141,-287138.4000,341602.3594
7145.0000,9.6254,16.1205,0.0000,264908.1000,-264908.1000,12.1611,0.0000,39748.1730,39748.1730,593.9302,304656.2730,0.0000,-304656.2730,9.6072,15.3389,0.0000,23753.3000,-23753.3000,1.2413,0.0000,3688.6698,3688.6698,60.6239,27441.9698,0.0000,-27441.9698,16.0956,9.4497,12.7727,5.0897,343551.9912,16.1205,16.1764,16.1484,-7.2894,3.6399,15.9634,16.0106,15.9870,-8.5406,4.8813,16.1205,16.1444,16.1324,-7.2848,-8.5212,9.6072,9.8286,9.7179,-30.5040,-3.6399,9.4497,9.6072,9.5284,-29.0448,-4.8813,9.4497,9.5385,9.4941,-28.5746,8.5212,0.1000,7.8141,-288661.4000,343551.9912
7146.0000,9.2299,15.7193,0.0000,168358.1000,-168358.1000,7.7275,0.0000,25061.2081,25061.2081,377.3971,193419.3081,0.0000,-193419.3081,9.2352,14.9645,0.0000,3158.2000,-3158.2000,0.1650,0.0000,488.7075,488.7075,8.0598,3646.9075,0.0000,-3646.9075,15.8614,8.7973,12.3293,3.1858,215041.2723,15.7193,15.9042,15.8117,-11.2351,2.5208,15.8464,15.9543,15.9003,-9.4371,2.6858,15.7193,15.8135,15.7664,-11.5840,-5.2067,9.2352,9.6392,9.4372,-33.6675,-2.5208,8.7973,9.2352,9.0162,-35.1138,-2.6858,8.7973,9.0317,8.9145,-35.4836,5.2067,0.1000,7.8141,-171516.3000,215041.2723
7147.0000,9.2506,15.7554,0.0000,161403.6000,-161403.6000,7.3912,0.0000,24035.8938,24035.8938,360.9729,185439.4938,0.0000,-185439.4938,9.2455,14.9812,0.0000,517.0000,-517.0000,0.0270,0.0000,80.0095,80.0095,1.3180,597.0095,0.0000,-597.0095,15.8568,8.9111,12.3839,2.9442,198730.7157,15.7554,15.8664,15.8109,-10.4902,2.4547,15.8568,15.9512,15.9040,-9.1143,2.4817,15.7554,15.8093,15.7824,-10.5770,-4.9364,9.2455,9.5985,9.4220,-33.1158,-2.4547,8.9111,9.2455,9.0783,-33.2573,-2.4817,8.9111,9.0776,8.9943,-33.2999,4.9364,0.1000,7.8141,-161920.6000,198730.7157
7148.0000,9.2073,15.6780,239.7000,91944.3000,-91704.6000,4.2247,53.4237,13680.3491,13733.7728,206.3288,105624.6491,186.2763,-105438.3728,15.8821,12.4373,24.6000,0.0000,24.6000,0.0015,4.9255,0.0000,4.9255,0.0726,0.0000,19.6745,19.6745,15.8642,8.5314,12.1978,1.7695,119443.7837,15.6780,15.8821,15.7800,-10.4752,1.4087,15.8821,16.0195,15.9508,-8.3916,1.4073,15.6780,15.7866,15.7323,-10.7990,-2.8160,9.2511,9.7932,9.5222,-31.4622,-1.4087,8.5314,9.2477,8.8896,-35.1011,-1.4073,8.5314,8.9141,8.7228,-36.1331,2.8160,0.1000,7.8141,-91680.0000,119443.7837
7149.0000,9.2970,15.7333,475.9000,84718.2000,-84242.3000,3.9064,105.8957,12627.7698,12733.6655,190.7839,97345.9698,370.0043,-96975.9655,15.9085,12.0264,444.6000,0.0000,444.6000,0.0238,88.9847,0.0000,88.9847,1.1599,0.0000,355.6153,355.6153,15.9003,8.6727,12.2865,1.6035,108237.9968,15.7333,15.9085,15.8209,-9.6681,1.3101,15.9085,16.0566,15.9826,-7.9878,1.2863,15.7333,15.8229,15.7781,-9.8915,-2.5964,9.3523,9.9052,9.6288,-30.0722,-1.3101,8.6727,9.3029,8.9878,-33.2330,-1.2863,8.6727,8.9902,8.8314,-33.9659,2.5964,0.1000,7.8141,-83797.7000,108237.9968
7150.0000,9.7495,16.0935,916.9000,68048.5000,-67131.6000,3.1701,202.3734,10236.1816,10438.5550,154.8238,78284.6816,714.5266,-77570.1550,16.1057,12.9046,11228.0000,866.2000,10361.8000,0.6459,2240.8696,146.6788,2387.5484,31.5431,1012.8788,8987.1304,7974.2516,16.1185,8.4174,12.2679,1.1108,74978.6069,16.0935,16.1057,16.0996,-6.1743,1.2720,16.1057,16.2067,16.1562,-5.9125,0.6261,16.0935,16.0894,16.0914,-5.9688,-1.8981,11.3244,10.9521,11.1382,-11.9363,-1.2720,8.4174,9.6943,9.0558,-32.2003,-0.6261,8.4174,8.9437,8.6805,-35.5127,1.8981,0.1000,7.8141,-56769.8000,74978.6069
7151.0000,10.1730,16.4077,1335.7000,60926.6000,-59590.9000,2.8746,292.5919,9245.1652,9537.7571,140.3923,70171.7652,1043.1081,-69128.6571,16.3561,13.3817,13462.2000,1438.7000,12023.5000,0.7934,2677.2001,244.6453,2921.8454,38.7471,1683.3453,10784.9999,9101.6546,16.3595,8.3049,12.3322,0.9579,64657.6153,16.4077,16.3561,16.3819,-3.2127,1.2227,16.3561,16.3511,16.3536,-3.8678,0.4293,16.4077,16.3617,16.3847,-2.9361,-1.6520,12.2048,11.9004,12.0526,-3.9404,-1.2227,8.3049,10.0299,9.1674,-30.7952,-0.4293,8.3049,8.8944,8.5997,-35.9445,1.6520,0.1000,7.8141,-47567.4000,64657.6153
7152.0000,10.4497,16.5386,1863.0000,55185.5000,-53322.5000,2.6464,406.1046,8422.5958,8828.7004,129.2461,63608.0958,1456.8954,-62151.2004,16.5217,12.5986,18972.9000,0.0000,18972.9000,1.0051,3764.2849,0.0000,3764.2849,49.0877,0.0000,15208.6151,15208.6151,16.5165,8.2274,12.3720,0.7774,52473.9751,16.5386,16.5217,16.5302,-2.1709,1.2172,16.5217,16.4814,16.5016,-2.6316,0.2121,16.5386,16.5217,16.5302,-1.9776,-1.4292,12.2764,12.2775,12.2769,-4.5386,-1.2172,8.2274,10.7493,9.4884,-27.0490,-0.2121,8.2274,8.8932,8.5603,-35.9106,1.4292,0.1000,7.8141,-34349.6000,52473.9751
7153.0000,10.4619,14.3828,2581.3000,49894.2000,-47312.9000,2.4463,562.5618,7616.9689,8179.5307,119.4728,57511.1689,2018.7382,-55492.4307,15.3160,11.3980,20082.3000,0.0000,20082.3000,1.0608,4054.3113,0.0000,4054.3113,51.8076,0.0000,16027.9887,16027.9887,15.3875,9.5317,12.4596,0.8729,58918.7851,14.3828,15.3160,14.8494,-23.1227,1.5767,15.3160,16.4635,15.8897,-10.5942,0.5159,14.3828,15.1223,14.7525,-24.1196,-2.0927,11.0270,11.6370,11.3320,-18.1920,-1.5767,9.5317,10.2641,9.8979,-22.7691,-0.5159,9.5317,9.5765,9.5541,-23.4999,2.0927,0.1000,7.8141,-27230.6000,58918.7851
7154.0000,10.6912,14.4519,3363.2000,45012.8000,-41649.6000,2.2652,730.0119,6905.1578,7635.1697,110.6264,51917.9578,2633.1881,-49284.7697,14.8700,11.0415,27118.6000,0.0000,27118.6000,1.4633,5511.3272,0.0000,5511.3272,71.4645,0.0000,21607.2728,21607.2728,14.9733,9.8913,12.4323,0.5617,37917.8609,14.4519,14.8700,14.6610,-22.3576,1.6203,14.8700,16.7882,15.8291,-10.4061,0.1571,14.4519,14.8130,14.6324,-22.3479,-1.7774,11.0357,11.3819,11.2088,-19.1655,-1.6203,9.8913,10.9823,10.4368,-17.3921,-0.1571,9.8913,10.0616,9.9764,-20.1238,1.7774,0.1000,7.8141,-14531.0000,37917.8609
7155.0000,10.8085,14.3970,4128.2000,41188.7000,-37060.5000,2.1332,894.2187,6334.3191,7228.5378,104.1837,47523.0191,3233.9813,-44289.0378,14.7798,10.9831,26629.3000,0.0000,26629.3000,1.4484,5419.2353,0.0000,5419.2353,70.7369,0.0000,21210.0647,21210.0647,14.8778,10.0569,12.4674,0.4825,32567.2618,14.3970,14.7798,14.5884,-21.4244,1.5494,14.7798,16.9642,15.8720,-9.3699,0.1010,14.3970,14.7501,14.5736,-21.3026,-1.6504,11.0249,11.3530,11.1889,-19.2106,-1.5494,10.0569,11.6242,10.8406,-14.1853,-0.1010,10.0569,10.2973,10.1771,-19.3152,1.6504,0.1000,7.8141,-10431.2000,32567.2618
7156.0000,10.8174,14.6645,3553.8000,57561.6000,-54007.8000,2.8588,769.6764,8853.9539,9623.6303,139.6207,66415.5539,2784.1236,-63631.4303,14.8535,11.0619,32656.8000,0.0000,32656.8000,1.7791,6638.5028,0.0000,6638.5028,86.8887,0.0000,26018.2972,26018.2972,14.9928,10.1194,12.5561,0.6987,47163.6608,14.6645,14.8535,14.7590,-18.1534,2.0225,14.8535,16.4990,15.6763,-11.5289,0.2433,14.6645,14.8310,14.7478,-18.0319,-2.2658,11.1332,11.3565,11.2448,-18.5359,-2.0225,10.1194,11.6546,10.8870,-15.3382,-0.2433,10.1194,10.3362,10.2278,-19.9618,2.2658,0.1000,7.8141,-21351.0000,47163.6608
7157.0000,10.8231,14.6960,3709.4000,63857.7000,-60148.3000,3.1587,803.2950,9823.6070,10626.9021,154.2637,73681.3070,2906.1050,-70775.2021,14.8965,11.0992,30627.7000,0.0000,30627.7000,1.6664,6222.0110,0.0000,6222.0110,81.3821,0.0000,24405.6890,24405.6890,15.0277,10.1831,12.6054,0.8503,57395.7505,14.6960,14.8965,14.7962,-17.2470,2.1348,14.8965,15.9519,15.4242,-14.0242,0.4684,14.6960,14.8614,14.7787,-17.2283,-2.6032,11.1491,11.3707,11.2599,-18.5492,-2.1348,10.1831,11.3265,10.7548,-18.0142,-0.4684,10.1831,10.3741,10.2786,-20.1934,2.6032,0.1000,7.8141,-29520.6000,57395.7505
7158.0000,10.3313,16.6854,1167.2000,130043.3000,-128876.1000,6.0767,254.9644,19798.4024,20053.3668,296.7765,149841.7024,912.2356,-148929.4668,16.2699,12.4497,15729.0000,0.0000,15729.0000,0.8551,3131.8250,0.0000,3131.8250,41.7620,0.0000,12597.1750,12597.1750,16.3178,9.4312,12.8745,2.0547,138694.8312,16.6854,16.2699,16.4776,3.3906,2.3106,16.2699,16.0770,16.1734,-4.1619,1.4555,16.6854,16.4109,16.5482,4.4690,-3.7661,11.0800,11.3130,11.1965,-19.5028,-2.3106,9.4312,10.2753,9.8532,-29.3468,-1.4555,9.4312,9.7290,9.5801,-29.2827,3.7661,0.1000,7.8141,-113147.1000,138694.8312
7159.0000,10.0737,16.5284,314.3000,174673.0000,-174358.7000,8.0686,68.9706,26450.7960,26519.7666,394.0587,201123.7960,245.3294,-200878.4666,16.5135,12.5964,13075.6000,0.0000,13075.6000,0.6937,2594.5420,0.0000,2594.5420,33.8811,0.0000,10481.0580,10481.0580,16.5052,9.4915,12.9984,2.9556,199505.9851,16.5284,16.5135,16.5209,0.8206,2.9208,16.5135,16.4576,16.4856,-1.4510,2.2270,16.5284,16.5258,16.5271,0.9401,-5.1478,10.5246,10.8438,10.6842,-25.7120,-2.9208,9.4915,9.8792,9.6853,-29.9421,-2.2270,9.4915,9.6367,9.5641,-28.5135,5.1478,0.1000,7.8141,-161283.1000,199505.9851
7160.0000,9.9362,16.4179,42.0000,186900.3000,-186858.3000,8.6037,9.2392,28222.2002,28231.4394,420.1889,215122.5002,32.7608,-215089.7394,9.8781,15.0990,409.1000,10696.7000,-10287.6000,0.5957,90.1766,1665.5576,1755.7341,29.0908,12362.2576,318.9234,-12043.3341,16.3815,9.6701,13.0258,3.5279,238131.8601,16.4179,16.4512,16.4345,-1.7045,2.6693,16.2045,16.2857,16.2451,-5.4111,3.2650,16.4179,16.4342,16.4260,-1.7224,-5.9343,9.8781,10.3033,10.0907,-31.9062,-2.6693,9.6701,9.8781,9.7741,-27.9625,-3.2650,9.6701,9.7711,9.7206,-26.2395,5.9343,0.1000,7.8141,-197145.9000,238131.8601
7161.0000,9.8547,16.3430,0.0000,197052.2000,-197052.2000,9.0611,0.0000,29705.3897,29705.3897,442.5290,226757.5897,0.0000,-226757.5897,9.8313,15.5606,0.0000,11825.3000,-11825.3000,0.6184,0.0000,1840.4264,1840.4264,30.2026,13665.7264,0.0000,-13665.7264,16.3317,9.6092,12.9705,3.7182,250979.2929,16.3430,16.3857,16.3644,-3.2304,2.8142,16.2371,16.2756,16.2563,-5.3254,3.4326,16.3430,16.3626,16.3528,-3.2494,-6.2469,9.8313,10.1411,9.9862,-31.5321,-2.8142,9.6092,9.8313,9.7203,-28.3336,-3.4326,9.6092,9.7257,9.6674,-27.0144,6.2469,0.1000,7.8141,-208877.5000,250979.2929
7162.0000,9.8018,16.2923,0.0000,205772.0000,-205772.0000,9.4575,0.0000,30986.2912,30986.2912,461.8889,236758.2912,0.0000,-236758.2912,9.7824,15.5121,0.0000,12188.0000,-12188.0000,0.6373,0.0000,1895.9507,1895.9507,31.1246,14083.9507,0.0000,-14083.9507,16.2869,9.5689,12.9279,3.8751,261572.5905,16.2923,16.3377,16.3150,-4.1596,2.9401,16.1906,16.2397,16.2151,-5.9408,3.5774,16.2923,16.3129,16.3026,-4.1689,-6.5174,9.7824,10.0685,9.9254,-31.2194,-2.9401,9.5689,9.7824,9.6757,-28.5753,-3.5774,9.5689,9.6815,9.6252,-27.4706,6.5174,0.1000,7.8141,-217960.0000,261572.5905
7163.0000,9.7826,16.2748,0.0000,217454.4000,-217454.4000,9.9913,0.0000,32732.6222,32732.6222,487.9595,250187.0222,0.0000,-250187.0222,9.7631,15.4935,0.0000,14882.5000,-14882.5000,0.7781,0.0000,2314.6602,2314.6602,38.0001,17197.1602,0.0000,-17197.1602,16.2596,9.5706,12.9151,4.1162,277844.7394,16.2748,16.3166,16.2957,-4.5674,3.0711,16.1502,16.1990,16.1746,-6.4377,3.8492,16.2748,16.2932,16.2840,-4.5570,-6.9202,9.7631,10.0284,9.8958,-30.8241,-3.0711,9.5706,9.7631,9.6669,-28.4104,-3.8492,9.5706,9.6735,9.6220,-27.4070,6.9202,0.1000,7.8141,-232336.9000,277844.7394
7164.0000,9.7351,16.2272,0.0000,222667.0000,-222667.0000,10.2297,0.0000,33484.7721,33484.7721,499.5997,256151.7721,0.0000,-256151.7721,9.7175,15.4479,0.0000,14431.4000,-14431.4000,0.7545,0.0000,2243.4886,2243.4886,36.8461,16674.8886,0.0000,-16674.8886,16.2201,9.5203,12.8702,4.2051,283841.2037,16.2272,16.2772,16.2522,-5.2199,3.1584,16.1173,16.1666,16.1419,-6.7796,3.9129,16.2272,16.2497,16.2385,-5.2301,-7.0713,9.7175,9.9786,9.8480,-30.8450,-3.1584,9.5203,9.7175,9.6189,-28.8031,-3.9129,9.5203,9.6263,9.5733,-27.9433,7.0713,0.1000,7.8141,-237098.4000,283841.2037
7165.0000,9.7371,16.2310,0.0000,233064.0000,-233064.0000,10.7043,0.0000,35049.6860,35049.6860,522.7812,268113.6860,0.0000,-268113.6860,9.7174,15.4485,0.0000,19142.4000,-19142.4000,1.0006,0.0000,2975.8518,2975.8518,48.8676,22118.2518,0.0000,-22118.2518,16.2049,9.5448,12.8749,4.4545,300675.6124,16.2310,16.2732,16.2521,-5.2539,3.2346,16.0783,16.1271,16.1027,-7.1749,4.2352,16.2310,16.2491,16.2401,-5.2367,-7.4697,9.7174,9.9628,9.8401,-30.4544,-3.2346,9.5448,9.7174,9.6311,-28.4315,-4.2352,9.5448,9.6393,9.5921,-27.5908,7.4697,0.1000,7.8141,-252206.4000,300675.6124
7166.0000,9.7296,16.2234,0.0000,243106.5000,-243106.5000,11.1657,0.0000,36554.3900,36554.3900,545.3137,279660.8900,0.0000,-279660.8900,9.7104,15.4415,0.0000,21082.3000,-21082.3000,1.1020,0.0000,3277.2005,3277.2005,53.8199,24359.5005,0.0000,-24359.5005,16.1927,9.5451,12.8689,4.6599,314543.4812,16.2234,16.2663,16.2448,-5.4021,3.3546,16.0623,16.1068,16.0845,-7.2809,4.4566,16.2234,16.2418,16.2326,-5.3875,-7.8111,9.7104,9.9460,9.8282,-30.2382,-3.3546,9.5451,9.7104,9.6277,-28.3550,-4.4566,9.5451,9.6367,9.5909,-27.5788,7.8111,0.1000,7.8141,-264188.8000,314543.4812
7167.0000,9.7447,16.2390,0.0000,255355.4000,-255355.4000,11.7277,0.0000,38407.9820,38407.9820,572.7641,293763.3820,0.0000,-293763.3820,9.7245,15.4558,0.0000,26214.4000,-26214.4000,1.3702,0.0000,4075.5402,4075.5402,66.9200,30289.9402,0.0000,-30289.9402,16.1924,9.5765,12.8844,4.9515,334225.9513,16.2390,16.2767,16.2579,-5.2899,3.4525,16.0435,16.0856,16.0645,-7.4280,4.8227,16.2390,16.2546,16.2468,-5.2604,-8.2752,9.7245,9.9475,9.8360,-29.8467,-3.4525,9.5765,9.7245,9.6505,-27.9822,-4.8227,9.5765,9.6601,9.6183,-27.2236,8.2752,0.1000,7.8141,-281569.8000,334225.9513
7168.0000,9.7127,16.2058,0.0000,260354.7000,-260354.7000,11.9584,0.0000,39134.3716,39134.3716,584.0294,299489.0716,0.0000,-299489.0716,9.6930,15.4238,0.0000,26392.5000,-26392.5000,1.3796,0.0000,4101.9568,4101.9568,67.3774,30494.4568,0.0000,-30494.4568,16.1652,9.5395,12.8524,5.0498,340861.0317,16.2058,16.2521,16.2290,-5.7123,3.5263,16.0192,16.0620,16.0406,-7.6219,4.9059,16.2058,16.2253,16.2156,-5.7125,-8.4321,9.6930,9.9180,9.8055,-29.9980,-3.5263,9.5395,9.6930,9.6162,-28.3650,-4.9059,9.5395,9.6268,9.5831,-27.6856,8.4321,0.1000,7.8141,-286747.2000,340861.0317
7169.0000,9.6479,16.1412,0.0000,259876.4000,-259876.4000,11.9342,0.0000,39011.0446,39011.0446,582.8466,298887.4446,0.0000,-298887.4446,9.6304,15.3613,0.0000,21867.1000,-21867.1000,1.1429,0.0000,3396.5281,3396.5281,55.8193,25263.6281,0.0000,-25263.6281,16.1198,9.4637,12.7917,4.9737,335726.2665,16.1412,16.1963,16.1687,-6.4366,3.5971,15.9949,16.0401,16.0175,-7.7939,4.7400,16.1412,16.1652,16.1532,-6.4592,-8.3371,9.6304,9.8589,9.7446,-30.4886,-3.5971,9.4637,9.6304,9.5470,-29.0909,-4.7400,9.4637,9.5569,9.5103,-28.5069,8.3371,0.1000,7.8141,-281743.5000,335726.2665
7170.0000,9.2458,15.7346,0.0000,159139.9000,-159139.9000,7.3053,0.0000,23696.5267,23696.5267,356.7805,182836.4267,0.0000,-182836.4267,9.2578,14.9870,0.0000,1541.5000,-1541.5000,0.0806,0.0000,238.5857,238.5857,3.9342,1780.0857,0.0000,-1780.0857,15.8865,8.7807,12.3336,2.9989,202425.7916,15.7346,15.9206,15.8276,-10.4486,2.4083,15.8904,15.9953,15.9429,-8.5825,2.4888,15.7346,15.8311,15.7829,-10.8174,-4.8971,9.2578,9.6783,9.4680,-33.5168,-2.4083,8.7807,9.2578,9.0192,-35.2471,-2.4888,8.7807,9.0331,8.9069,-35.6114,4.8971,0.1000,7.8141,-160681.4000,202425.7916
7171.0000,9.2696,15.7681,73.1000,150903.4000,-150830.3000,6.9152,16.2740,22480.7454,22497.0195,337.7264,173384.1454,56.8260,-173327.3195,15.8788,12.4333,23.2000,0.0000,23.2000,0.0014,4.6454,0.0000,4.6454,0.0685,0.0000,18.5546,18.5546,15.8742,8.9069,12.3906,2.7525,185792.2491,15.7681,15.8788,15.8235,-9.7675,2.3055,15.8788,15.9781,15.9285,-8.5339,2.3041,15.7681,15.8222,15.7952,-9.8758,-4.6097,9.2678,9.6409,9.4543,-32.9061,-2.3055,8.9069,9.2658,9.0864,-33.2403,-2.3041,8.9069,9.0838,8.9954,-33.2269,4.6097,0.1000,7.8141,-150807.1000,185792.2491
7172.0000,9.3092,15.6706,973.5000,84423.9000,-83450.4000,3.9230,216.5724,12586.9633,12803.5357,191.5915,97010.8633,756.9276,-96253.9357,15.8813,11.9999,2047.7000,0.0000,2047.7000,0.1094,409.9983,0.0000,409.9983,5.3426,0.0000,1637.7017,1637.7017,15.8682,8.5506,12.2094,1.5946,107634.0031,15.6706,15.8813,15.7760,-9.9753,1.3441,15.8813,16.0367,15.9590,-8.0094,1.2347,15.6706,15.7876,15.7291,-10.3104,-2.5788,9.5521,9.9837,9.7679,-28.6489,-1.3441,8.5506,9.3352,8.9429,-34.4921,-1.2347,8.5506,8.9577,8.7542,-35.6569,2.5788,0.1000,7.8141,-81402.7000,107634.0031
7173.0000,9.4643,15.7405,1489.8000,79847.7000,-78357.9000,3.7439,330.5082,11941.7982,12272.3064,182.8439,91789.4982,1159.2918,-90630.2064,15.9013,12.0194,4274.9000,0.0000,4274.9000,0.2284,855.6898,0.0000,855.6898,11.1530,0.0000,3419.2102,3419.2102,15.9034,8.7003,12.3019,1.4469,97668.8788,15.7405,15.9013,15.8209,-9.1106,1.3241,15.9013,16.0698,15.9855,-7.6484,1.0957,15.7405,15.8281,15.7843,-9.2805,-2.4198,9.8639,10.2495,10.0567,-25.4692,-1.3241,8.7003,9.4147,9.0575,-32.4822,-1.0957,8.7003,9.0346,8.8675,-33.4648,2.4198,0.1000,7.8141,-74083.0000,97668.8788
7174.0000,10.1333,16.1222,2854.3000,65074.5000,-62220.2000,3.1477,625.6896,9866.4470,10492.1366,153.7276,74940.9470,2228.6104,-72712.3366,16.1130,12.2267,22674.1000,0.0000,22674.1000,1.2108,4524.7940,0.0000,4524.7940,59.1349,0.0000,18149.3060,18149.3060,16.1207,8.4008,12.2607,0.8544,57671.0045,16.1222,16.1130,16.1176,-5.4166,1.4528,16.1130,16.2536,16.1833,-5.2689,0.2420,16.1222,16.1017,16.1120,-5.2119,-1.6948,11.9399,11.4641,11.7020,-6.2566,-1.4528,8.4008,10.5048,9.4528,-27.5492,-0.2420,8.4008,8.9926,8.6967,-35.2675,1.6948,0.1000,7.8141,-39546.1000,57671.0045
7175.0000,10.4270,14.2276,4005.4000,57829.8000,-53824.4000,2.8887,873.4649,8821.9580,9695.4229,141.0812,66651.7580,3131.9351,-63519.8229,14.9504,11.0658,29693.8000,0.0000,29693.8000,1.5798,6027.4129,0.0000,6027.4129,77.1542,0.0000,23666.3871,23666.3871,15.0668,9.6617,12.3642,0.8504,57399.4337,14.2276,14.9504,14.5890,-24.3618,1.9710,14.9504,16.4025,15.6765,-11.7692,0.3912,14.2276,14.8456,14.5366,-24.7799,-2.3621,10.9241,11.3024,11.1132,-16.9750,-1.9710,9.6617,10.3516,10.0067,-21.4914,-0.3912,9.6617,9.6966,9.6791,-22.8319,2.3621,0.1000,7.8141,-24130.6000,57399.4337
7176.0000,10.6160,14.2537,4851.2000,52214.2000,-47363.0000,2.6806,1054.3884,7997.1256,9051.5140,130.9148,60211.3256,3796.8116,-56414.5140,14.6164,10.8165,30241.1000,0.0000,30241.1000,1.6425,6169.4794,0.0000,6169.4794,80.2153,0.0000,24071.6206,24071.6206,14.7546,10.0280,12.3913,0.6424,43359.7426,14.2537,14.6164,14.4350,-23.3264,1.8878,14.6164,16.3779,15.4971,-13.0792,0.2453,14.2537,14.5679,14.4108,-23.3358,-2.1331,10.8270,11.1280,10.9775,-19.1975,-1.8878,10.0280,10.8973,10.4626,-17.3490,-0.2453,10.0280,10.1630,10.0955,-19.4371,2.1331,0.1000,7.8141,-17121.9000,43359.7426
7177.0000,10.7629,14.1743,6089.1000,47422.5000,-41333.4000,2.5303,1320.0288,7285.9183,8605.9471,123.5752,54708.4183,4769.0712,-49939.3471,14.5173,10.7417,34877.6000,0.0000,34877.6000,1.9057,7126.0789,0.0000,7126.0789,93.0707,0.0000,27751.5211,27751.5211,14.5022,10.3269,12.4145,0.4509,30432.9876,14.1743,14.5098,14.3420,-22.7288,1.9004,14.5022,17.2250,15.8636,-7.8898,-0.0053,14.1743,14.5022,14.3382,-22.5174,-1.8951,10.7417,11.0441,10.8929,-20.4689,-1.9004,10.7417,11.3564,11.0490,-11.8590,0.0053,10.3298,10.4809,10.4053,-17.2486,1.8951,0.1000,7.8141,-6455.8000,30432.9876
7178.0000,10.8686,14.0217,7428.7000,43031.2000,-35602.5000,2.4030,1607.4512,6626.1865,8233.6377,117.3594,49657.3865,5821.2488,-43836.1377,14.4670,10.6989,34211.7000,0.0000,34211.7000,1.8726,6995.3792,0.0000,6995.3792,91.4569,0.0000,27216.3208,27216.3208,14.3937,10.5224,12.4580,0.3831,25860.3452,14.0217,14.3892,14.2055,-23.1460,1.8257,14.3937,17.4949,15.9443,-7.2278,-0.0469,14.0217,14.3937,14.2077,-22.9122,-1.7788,10.6989,11.0088,10.8539,-21.0415,-1.8257,10.6989,12.1072,11.4031,-9.6321,0.0469,10.5642,10.7248,10.6445,-15.8050,1.7788,0.1000,7.8141,-1390.8000,25860.3452
7179.0000,11.0362,13.9244,8758.5000,39325.2000,-30566.7000,2.3061,1889.6537,6077.3299,7966.9836,112.6241,45402.5299,6868.8463,-38533.6836,14.5784,10.8121,39796.4000,0.0000,39796.4000,2.1803,8123.5305,0.0000,8123.5305,106.4829,0.0000,31672.8695,31672.8695,14.3264,10.6304,12.4784,0.2701,18229.5179,13.9244,14.2752,14.0998,-23.3212,1.8798,14.3264,16.4749,15.4007,-14.0238,-0.3005,13.9244,14.3264,14.1254,-22.8425,-1.5793,10.8121,11.0657,10.9389,-20.0870,-1.8798,10.8121,11.9141,11.3631,-11.9741,0.3005,10.8747,11.0012,10.9379,-13.5743,1.5793,0.1000,7.8141,9229.7000,18229.5179
7180.0000,10.9378,14.3894,6743.9000,55502.0000,-48758.1000,2.9433,1457.5059,8559.1813,10016.6872,143.7437,64061.1813,5286.3941,-58774.7872,14.5196,10.7466,39214.9000,0.0000,39214.9000,2.1441,8011.9800,0.0000,8011.9800,104.7164,0.0000,31202.9200,31202.9200,14.5650,10.5817,12.5733,0.5168,34886.8411,14.3894,14.5196,14.4545,-18.0783,2.1863,14.5196,16.8558,15.6877,-9.5466,0.0422,14.3894,14.5216,14.4555,-17.9655,-2.2285,10.7850,11.0371,10.9110,-20.6988,-2.1863,10.5817,12.7371,11.6594,-9.4367,-0.0422,10.5817,10.8404,10.7110,-17.7027,2.2285,0.1000,7.8141,-9543.2000,34886.8411
7181.0000,10.9339,14.4410,6971.1000,61832.8000,-54861.7000,3.2480,1506.7131,9534.6699,11041.3830,158.6254,71367.4699,5464.3869,-65903.0830,14.6347,10.8639,45172.6000,0.0000,45172.6000,2.4725,9213.0963,0.0000,9213.0963,120.7532,0.0000,35959.5037,35959.5037,14.6096,10.5792,12.5944,0.5526,37299.7643,14.4410,14.6090,14.5250,-17.2744,2.4482,14.6096,17.2137,15.9116,-6.9258,-0.0244,14.4410,14.6096,14.5253,-17.1574,-2.4238,10.8639,11.0662,10.9650,-20.1766,-2.4482,10.8639,13.0020,11.9330,-7.4823,0.0244,10.6036,10.8002,10.7019,-18.2027,2.4238,0.1000,7.8141,-9689.1000,37299.7643
7182.0000,10.6138,16.7526,3483.3000,126421.8000,-122938.5000,6.0418,757.1114,19361.8247,20118.9361,295.0740,145783.6247,2726.1886,-143057.4361,16.2684,12.4658,25950.1000,0.0000,25950.1000,1.4174,5167.0747,0.0000,5167.0747,69.2249,0.0000,20783.0253,20783.0253,16.3515,9.4203,12.8859,1.8315,123627.2343,16.7526,16.2684,16.5105,6.7129,2.4864,16.2684,16.1967,16.2325,-3.4681,1.0690,16.7526,16.3980,16.5753,7.6094,-3.5554,11.8283,11.7632,11.7958,-10.3782,-2.4864,9.4203,10.9831,10.2017,-29.7948,-1.0690,9.4203,9.8099,9.6151,-31.6789,3.5554,0.1000,7.8141,-96988.4000,123627.2343
7183.0000,10.2592,16.5876,1949.5000,167052.1000,-165102.6000,7.8219,426.3954,25394.4827,25820.8780,382.0067,192446.5827,1523.1046,-190923.4780,16.5470,12.6296,20314.1000,0.0000,20314.1000,1.0778,4028.9470,0.0000,4028.9470,52.6387,0.0000,16285.1530,16285.1530,16.5439,9.4692,13.0065,2.7263,184024.2716,16.5876,16.5470,16.5673,3.5043,2.9666,16.5470,16.4817,16.5144,-0.8828,1.8887,16.5876,16.5680,16.5778,3.6120,-4.8553,10.9805,11.2746,11.1276,-20.2830,-2.9666,9.4692,10.0395,9.7543,-32.5922,-1.8887,9.4692,9.6387,9.5540,-30.5231,4.8553,0.1000,7.8141,-144788.5000,184024.2716
7184.0000,10.0497,16.4665,913.3000,179112.4000,-178199.1000,8.3035,200.5019,27109.6097,27310.1117,405.5288,206222.0097,712.7981,-205509.2117,9.9814,13.8153,2323.9000,10157.6000,-7833.7000,0.6679,511.3305,1583.2691,2094.5996,32.6191,11740.8691,1812.5695,-9928.2996,16.3312,9.7649,13.0480,3.3661,227212.5837,16.4665,16.4810,16.4738,0.4434,2.5452,15.9269,16.0748,16.0009,-8.0518,3.2131,16.4665,16.4743,16.4704,0.4262,-5.7583,9.9814,10.4773,10.2293,-30.7152,-2.5452,9.7649,9.9814,9.8731,-29.2055,-3.2131,9.7649,9.8607,9.8128,-26.4589,5.7583,0.1000,7.8141,-186032.8000,227212.5837
7185.0000,9.9104,16.3758,295.8000,187733.5000,-187437.7000,8.6551,65.1001,28332.9548,28398.0548,422.7035,216066.4548,230.6999,-215835.7548,9.8916,15.2785,371.1000,10879.2000,-10508.1000,0.5912,81.7810,1694.2056,1775.9866,28.8749,12573.4056,289.3190,-12284.0866,16.3264,9.6394,12.9829,3.5330,238479.1261,16.3758,16.4063,16.3911,-1.5069,2.6880,16.2030,16.2103,16.2066,-5.0507,3.2792,16.3758,16.3901,16.3830,-1.5421,-5.9672,9.8916,10.2231,10.0574,-30.9241,-2.6880,9.6394,9.8916,9.7655,-29.7504,-3.2792,9.6394,9.7695,9.7044,-27.7742,5.9672,0.1000,7.8141,-197945.8000,238479.1261
7186.0000,9.8377,16.3254,21.2000,199698.1000,-199676.9000,9.1826,4.6718,30093.7465,30098.4183,448.4613,229791.8465,16.5282,-229775.3183,9.8238,15.5528,0.0000,10653.8000,-10653.8000,0.5572,0.0000,1657.9760,1657.9760,27.2117,12311.7760,0.0000,-12311.7760,16.3114,9.5903,12.9509,3.7406,252488.1210,16.3254,16.3578,16.3416,-2.6084,2.8751,16.2271,16.2584,16.2428,-4.8633,3.4323,16.3254,16.3403,16.3328,-2.6258,-6.3074,9.8238,10.1170,9.9704,-30.7670,-2.8751,9.5903,9.8238,9.7070,-29.7468,-3.4323,9.5903,9.7104,9.6503,-28.1369,6.3074,0.1000,7.8141,-210330.7000,252488.1210
7187.0000,9.8393,16.3311,0.0000,212208.4000,-212208.4000,9.7523,0.0000,31980.0557,31980.0557,476.2885,244188.4557,0.0000,-244188.4557,9.8194,15.5495,0.0000,19486.2000,-19486.2000,1.0189,0.0000,3032.3677,3032.3677,49.7610,22518.5677,0.0000,-22518.5677,16.2885,9.6307,12.9596,4.0977,276594.3044,16.3311,16.3565,16.3438,-2.8925,2.9111,16.1473,16.1958,16.1715,-5.9234,3.9300,16.3311,16.3417,16.3364,-2.8786,-6.8412,9.8194,10.0903,9.9549,-30.1009,-2.9111,9.6307,9.8194,9.7251,-28.9662,-3.9300,9.6307,9.7325,9.6816,-27.4779,6.8412,0.1000,7.8141,-231694.6000,276594.3044
7188.0000,9.8458,16.3377,0.0000,224595.1000,-224595.1000,10.3217,0.0000,33851.2939,33851.2939,504.0945,258446.3939,0.0000,-258446.3939,9.8224,15.5526,0.0000,28182.7000,-28182.7000,1.4736,0.0000,4385.8152,4385.8152,71.9679,32568.5152,0.0000,-32568.5152,16.2695,9.6574,12.9634,4.4565,300813.9210,16.3377,16.3637,16.3507,-3.0892,2.9494,16.0935,16.1385,16.1160,-6.5704,4.4230,16.3377,16.3481,16.3429,-3.0751,-7.3723,9.8224,10.0827,9.9526,-29.5647,-2.9494,9.6574,9.8224,9.7399,-28.4545,-4.4230,9.6574,9.7511,9.7042,-27.0961,7.3723,0.1000,7.8141,-252777.8000,300813.9210
7189.0000,9.8407,16.3323,0.0000,235553.0000,-235553.0000,10.8257,0.0000,35499.1626,35499.1626,528.7095,271052.1626,0.0000,-271052.1626,9.8153,15.5454,0.0000,34992.3000,-34992.3000,1.8297,0.0000,5445.1431,5445.1431,89.3579,40437.4431,0.0000,-40437.4431,16.2487,9.6636,12.9562,4.7619,321430.4847,16.3323,16.3621,16.3472,-3.3768,2.9987,16.0526,16.0946,16.0736,-6.9833,4.8283,16.3323,16.3438,16.3380,-3.3744,-7.8270,9.8153,10.0702,9.9428,-29.2889,-2.9987,9.6636,9.8153,9.7395,-28.2399,-4.8283,9.6636,9.7528,9.7082,-27.0041,7.8270,0.1000,7.8141,-270545.3000,321430.4847
7190.0000,9.8098,16.3010,0.0000,247234.9000,-247234.9000,11.3622,0.0000,37236.1052,37236.1052,554.9133,284471.0052,0.0000,-284471.0052,9.7859,15.5159,0.0000,34551.1000,-34551.1000,1.8066,0.0000,5374.9125,5374.9125,88.2293,39926.0125,0.0000,-39926.0125,16.2254,9.6353,12.9304,4.9589,334722.9154,16.3010,16.3373,16.3192,-3.9054,3.1852,16.0401,16.0781,16.0591,-7.0375,4.9918,16.3010,16.3153,16.3082,-3.9196,-8.1770,9.7859,10.0307,9.9083,-29.3912,-3.1852,9.6353,9.7859,9.7106,-28.4078,-4.9918,9.6353,9.7238,9.6795,-27.3092,8.1770,0.1000,7.8141,-281786.0000,334722.9154
7191.0000,9.7419,16.2331,0.0000,252317.8000,-252317.8000,11.5937,0.0000,37948.9398,37948.9398,566.2184,290266.7398,0.0000,-290266.7398,9.7211,15.4511,0.0000,28763.7000,-28763.7000,1.5038,0.0000,4471.7299,4471.7299,73.4443,33235.4299,0.0000,-33235.4299,16.1821,9.5588,12.8704,4.9569,334589.7548,16.2331,16.2795,16.2563,-4.7671,3.3633,16.0236,16.0633,16.0434,-7.1388,4.8671,16.2331,16.2523,16.2427,-4.8052,-8.2304,9.7211,9.9618,9.8415,-29.8880,-3.3633,9.5588,9.7211,9.6400,-29.0559,-4.8671,9.5588,9.6520,9.6054,-28.1065,8.2304,0.1000,7.8141,-281081.5000,334589.7548
7192.0000,9.6766,16.1693,0.0000,250452.6000,-250452.6000,11.5034,0.0000,37618.3375,37618.3375,561.8077,288070.9375,0.0000,-288070.9375,9.6573,15.3879,0.0000,25501.3000,-25501.3000,1.3330,0.0000,3962.0566,3962.0566,65.1016,29463.3566,0.0000,-29463.3566,16.1319,9.4875,12.8097,4.8736,328965.3723,16.1693,16.2206,16.1949,-5.4874,3.3901,15.9856,16.0306,16.0081,-7.4839,4.7231,16.1693,16.1909,16.1801,-5.5313,-8.1133,9.6573,9.8987,9.7780,-30.2912,-3.3901,9.4875,9.6573,9.5724,-29.5783,-4.7231,9.4875,9.5838,9.5357,-28.7344,8.1133,0.1000,7.8141,-275953.9000,328965.3723
7193.0000,9.6470,16.1417,0.0000,257812.3000,-257812.3000,11.8369,0.0000,38700.5231,38700.5231,578.0946,296512.8231,0.0000,-296512.8231,9.6312,15.3627,0.0000,20830.2000,-20830.2000,1.0886,0.0000,3235.4976,3235.4976,53.1669,24065.6976,0.0000,-24065.6976,16.1159,9.4645,12.7902,4.9125,331596.6875,16.1417,16.1878,16.1647,-5.7620,3.5828,15.9955,16.0351,16.0153,-7.2765,4.6714,16.1417,16.1616,16.1517,-5.7767,-8.2541,9.6312,9.8557,9.7435,-30.3305,-3.5828,9.4645,9.6312,9.5479,-29.5476,-4.6714,9.4645,9.5565,9.5105,-28.7745,8.2541,0.1000,7.8141,-278642.5000,331596.6875
7194.0000,9.2620,15.7512,0.0000,161148.9000,-161148.9000,7.3975,0.0000,24003.4475,24003.4475,361.2827,185152.3475,0.0000,-185152.3475,9.2781,15.0074,0.0000,854.9000,-854.9000,0.0447,0.0000,132.3422,132.3422,2.1819,987.2422,0.0000,-987.2422,15.8948,8.8052,12.3500,3.0149,203503.1087,15.7512,15.9226,15.8369,-9.6428,2.4509,15.9062,16.0017,15.9539,-7.9618,2.4956,15.7512,15.8408,15.7960,-9.9917,-4.9466,9.2781,9.6845,9.4813,-33.1675,-2.4509,8.8052,9.2781,9.0417,-35.3956,-2.4956,8.8052,9.0527,8.9289,-35.5863,4.9466,0.1000,7.8141,-162003.8000,203503.1087
7195.0000,9.2909,15.7952,0.0000,154797.6000,-154797.6000,7.0900,0.0000,23070.6924,23070.6924,346.2635,177868.2924,0.0000,-177868.2924,9.2898,9.2898,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8889,8.9407,12.4148,2.8149,190005.3683,15.7952,15.8912,15.8432,-8.8801,2.3633,15.8912,15.9827,15.9370,-8.0000,2.3633,15.7952,15.8420,15.8186,-8.9752,-4.7267,9.2898,9.6494,9.4696,-32.5431,-2.3633,8.9407,9.2898,9.1153,-33.2973,-2.3633,8.9407,9.1116,9.0261,-33.0984,4.7267,0.1000,7.8141,-154797.6000,190005.3683
7196.0000,9.2721,15.7169,401.6000,86370.0000,-85968.4000,3.9797,89.4029,12867.5670,12956.9699,194.3603,99237.5670,312.1971,-98925.3699,15.9046,12.4565,47.5000,0.0000,47.5000,0.0029,9.5074,0.0000,9.5074,0.1401,0.0000,37.9926,37.9926,15.8908,8.5732,12.2320,1.6628,112241.5497,15.7169,15.9046,15.8107,-8.9578,1.3275,15.9046,16.0373,15.9709,-7.4613,1.3246,15.7169,15.8177,15.7673,-9.2836,-2.6522,9.3276,9.8724,9.6000,-30.5001,-1.3275,8.5732,9.3208,8.9470,-34.8309,-1.3246,8.5732,8.9716,8.7724,-35.6786,2.6522,0.1000,7.8141,-85920.9000,112241.5497
7197.0000,9.3652,15.7718,642.2000,81080.7000,-80438.5000,3.7508,142.7247,12102.0842,12244.8089,183.1839,93182.7842,499.4753,-92683.3089,15.9259,12.0421,432.2000,0.0000,432.2000,0.0231,86.4811,0.0000,86.4811,1.1271,0.0000,345.7189,345.7189,15.9218,8.7312,12.3265,1.5316,103386.2089,15.7718,15.9259,15.8488,-8.2405,1.2580,15.9259,16.0655,15.9957,-7.1476,1.2349,15.7718,15.8506,15.8112,-8.4561,-2.4929,9.4249,9.9833,9.7041,-29.1780,-1.2580,8.7312,9.3760,9.0536,-32.8424,-1.2349,8.7312,9.0533,8.8922,-33.3700,2.4929,0.1000,7.8141,-80006.3000,103386.2089
7198.0000,9.6961,15.9678,1280.2000,66687.6000,-65407.4000,3.1298,282.8298,10020.5398,10303.3696,152.8539,76708.1398,997.3702,-75710.7696,16.0366,12.1498,9824.2000,0.0000,9824.2000,0.5244,1962.6429,0.0000,1962.6429,25.6108,0.0000,7861.5571,7861.5571,16.0498,8.5897,12.3198,1.1106,74966.5220,15.9678,16.0366,16.0022,-6.3038,1.2181,16.0366,16.1735,16.1051,-5.8497,0.6937,15.9678,16.0050,15.9864,-6.2461,-1.9117,10.7544,10.6841,10.7193,-17.0111,-1.2181,8.5897,9.6995,9.1446,-31.5136,-0.6937,8.5897,9.0665,8.8281,-33.8704,1.9117,0.1000,7.8141,-55583.2000,74966.5220
7199.0000,9.9337,16.0787,1761.9000,59949.9000,-58188.0000,2.8533,387.6003,9052.0442,9439.6445,139.3507,69001.9442,1374.2997,-67627.6445,16.1468,12.2509,10522.9000,0.0000,10522.9000,0.5606,2098.9098,0.0000,2098.9098,27.3787,0.0000,8423.9902,8423.9902,16.1593,8.6067,12.3830,0.9894,66787.5054,16.0787,16.1468,16.1128,-5.2028,1.1380,16.1468,16.2703,16.2085,-4.8186,0.5774,16.0787,16.1219,16.1003,-5.1395,-1.7153,11.0473,11.1895,11.1184,-14.2288,-1.1380,8.6067,9.8787,9.2427,-30.2903,-0.5774,8.6067,9.1005,8.8536,-33.1828,1.7153,0.1000,7.8141,-47665.1000,66787.5054
7200.0000,10.2840,16.2831,2297.1000,54621.2000,-52324.1000,2.6420,502.2019,8307.5596,8809.7614,129.0319,62928.7596,1794.8981,-61133.8614,16.2840,12.3785,16352.3000,0.0000,16352.3000,0.8695,3255.2784,0.0000,3255.2784,42.4633,0.0000,13097.0216,13097.0216,16.2954,8.5249,12.4102,0.7870,53125.2982,16.2831,16.2840,16.2836,-3.4546,1.1705,16.2840,16.3819,16.3329,-3.6250,0.3010,16.2831,16.2778,16.2805,-3.2996,-1.4715,11.8842,11.7441,11.8142,-7.5969,-1.1705,8.5249,10.4566,9.4907,-27.3908,-0.3010,8.5249,9.1225,8.8237,-33.3204,1.4715,0.1000,7.8141,-35971.8000,53125.2982
7201.0000,10.4121,16.2688,2706.4000,49824.9000,-47118.5000,2.4484,590.3446,7598.4350,8188.7796,119.5741,57423.3350,2116.0554,-55307.2796,16.3462,12.4305,14195.5000,0.0000,14195.5000,0.7530,2823.4237,0.0000,2823.4237,36.7739,0.0000,11372.0763,11372.0763,16.3563,8.5748,12.4655,0.7538,50884.5168,16.2688,16.3462,16.3075,-3.6649,1.0671,16.3462,16.4744,16.4103,-3.1008,0.3141,16.2688,16.3295,16.2992,-3.6036,-1.3813,11.8941,12.0237,11.9589,-8.2306,-1.0671,8.5748,10.6085,9.5916,-26.6604,-0.3141,8.5748,9.1670,8.8709,-32.4958,1.3813,0.1000,7.8141,-32923.0000,50884.5168
7202.0000,10.5354,14.3408,3105.2000,45564.8000,-42459.6000,2.2757,675.8620,6966.8164,7642.6784,111.1407,52531.6164,2429.3380,-50102.2784,15.2693,11.3642,18060.8000,0.0000,18060.8000,0.9570,3648.7189,0.0000,3648.7189,46.7360,0.0000,14412.0811,14412.0811,15.3416,9.6974,12.5195,0.7923,53478.8332,14.3408,15.2693,14.8051,-22.1080,1.4568,15.2693,16.4041,15.8367,-10.4019,0.4999,14.3408,15.0701,14.7055,-23.1526,-1.9567,11.0222,11.5746,11.2984,-17.8221,-1.4568,9.6974,10.3676,10.0325,-21.7439,-0.4999,9.6974,9.7617,9.7295,-22.0327,1.9567,0.1000,7.8141,-24398.8000,53478.8332
7203.0000,10.6889,14.3872,3523.9000,42088.1000,-38564.2000,2.1398,764.9247,6456.1747,7221.0994,104.5055,48544.2747,2758.9753,-45785.2994,14.8610,11.0358,16739.7000,0.0000,16739.7000,0.9040,3402.4791,0.0000,3402.4791,44.1501,0.0000,13337.2209,13337.2209,15.0038,10.0353,12.5196,0.6546,44185.6421,14.3872,14.8610,14.6241,-21.4366,1.3712,14.8610,16.0576,15.4593,-14.0145,0.4672,14.3872,14.7360,14.5616,-21.8537,-1.8385,10.9224,11.3515,11.1370,-19.4645,-1.3712,10.0353,10.7031,10.3692,-18.7723,-0.4672,10.0353,10.1946,10.1150,-19.0058,1.8385,0.1000,7.8141,-21824.5000,44185.6421
7204.0000,10.8271,14.4759,3667.0000,40273.6000,-36606.6000,2.0652,794.0579,6196.0497,6990.1076,100.8599,46469.6497,2872.9421,-43596.7076,14.8204,11.0238,21648.9000,0.0000,21648.9000,1.1777,4402.9957,0.0000,4402.9957,57.5165,0.0000,17245.9043,17245.9043,14.9355,10.1147,12.5251,0.5289,35701.2566,14.4759,14.8204,14.6482,-19.4199,1.4252,14.8204,16.1230,15.4717,-12.6808,0.2475,14.4759,14.7598,14.6178,-19.4375,-1.6726,11.0571,11.3639,11.2105,-18.3369,-1.4252,10.1147,11.2158,10.6653,-16.4333,-0.2475,10.1147,10.3697,10.2422,-18.9938,1.6726,0.1000,7.8141,-14957.7000,35701.2566
7205.0000,10.8935,14.4273,4084.0000,37591.1000,-33507.1000,1.9654,883.3273,5791.5695,6674.8968,95.9858,43382.6695,3200.6727,-40181.9968,14.8073,11.0136,18937.7000,0.0000,18937.7000,1.0310,3852.3474,0.0000,3852.3474,50.3500,0.0000,15085.3526,15085.3526,14.9385,10.1741,12.5563,0.5219,35230.0679,14.4273,14.8073,14.6173,-18.8218,1.3263,14.8073,16.0247,15.4160,-12.7562,0.2954,14.4273,14.7407,14.5840,-18.9236,-1.6217,11.0983,11.4269,11.2626,-17.8532,-1.3263,10.1741,11.3942,10.7841,-16.2785,-0.2954,10.1741,10.4572,10.3156,-19.1826,1.6217,0.1000,7.8141,-14569.4000,35230.0679
7206.0000,10.7795,16.0305,4977.0000,43809.6000,-38832.6000,2.3031,1078.6279,6733.2147,7811.8426,112.4773,50542.8147,3898.3721,-46644.4426,15.4980,11.6951,7885.8000,0.0000,7885.8000,0.4294,1587.7631,0.0000,1587.7631,20.9711,0.0000,6298.0369,6298.0369,15.6646,9.5546,12.6096,0.6541,44154.9424,16.0305,15.4980,15.7642,-4.2411,0.9108,15.4980,15.7761,15.6370,-9.5849,0.4814,16.0305,15.6261,15.8283,-3.1793,-1.3922,11.4297,11.6786,11.5541,-14.5754,-0.9108,9.5546,11.1930,10.3738,-22.2133,-0.4814,9.5546,10.1912,9.8729,-25.3274,1.3922,0.1000,7.8141,-30946.8000,44154.9424
7207.0000,10.4042,16.4134,2648.2000,67586.5000,-64938.3000,3.2713,577.7307,10305.4075,10883.1382,159.7641,77891.9075,2070.4693,-75821.4382,16.1787,12.3191,7150.8000,0.0000,7150.8000,0.3846,1425.6571,0.0000,1425.6571,18.7833,0.0000,5725.1429,5725.1429,16.1980,9.2555,12.7268,1.1451,77296.8538,16.4134,16.1787,16.2961,0.3885,1.2186,16.1787,16.0194,16.0991,-4.1186,0.8340,16.4134,16.2706,16.3420,1.0289,-2.0527,11.0441,11.5470,11.2956,-18.4651,-1.2186,9.2555,10.4562,9.8559,-28.2586,-0.8340,9.2555,9.7256,9.4906,-29.5687,2.0527,0.1000,7.8141,-57787.5000,77296.8538
7208.0000,10.0765,16.2095,2282.3000,79401.3000,-77119.0000,3.7896,500.8072,12024.4800,12525.2872,185.0784,91425.7800,1781.4928,-89644.2872,16.2732,12.3657,1414.7000,0.0000,1414.7000,0.0752,281.6696,0.0000,281.6696,3.6716,0.0000,1133.0304,1133.0304,16.2578,9.2950,12.7764,1.4778,99753.4488,16.2095,16.2732,16.2414,-2.0705,1.2883,16.2732,16.2642,16.2687,-2.9744,1.2131,16.2095,16.2547,16.2321,-2.1583,-2.5013,10.1523,10.9899,10.5711,-27.1220,-1.2883,9.2950,10.0151,9.6550,-29.6750,-1.2131,9.2950,9.6061,9.4506,-29.2174,2.5013,0.1000,7.8141,-75704.3000,99753.4488
7209.0000,9.9054,16.2498,1209.6000,105851.7000,-104642.1000,4.9399,266.2342,15973.6175,16239.8517,241.2573,121825.3175,943.3658,-120881.9517,16.2824,12.3683,99.3000,0.0000,99.3000,0.0053,19.7683,0.0000,19.7683,0.2573,0.0000,79.5317,79.5317,16.2852,9.4064,12.8458,1.9396,130922.9627,16.2498,16.2824,16.2661,-2.5670,1.6484,16.2824,16.3236,16.3030,-3.3016,1.6431,16.2498,16.2660,16.2579,-2.5738,-3.2915,9.8780,10.4801,10.1791,-30.4358,-1.6484,9.4064,9.8700,9.6382,-29.0450,-1.6431,9.4064,9.6175,9.5120,-28.0302,3.2915,0.1000,7.8141,-104542.8000,130922.9627
7210.0000,9.8317,16.2481,707.9000,119962.4000,-119254.5000,5.5555,156.0146,18075.6621,18231.6767,271.3196,138038.0621,551.8854,-137486.1767,9.8202,9.8202,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2924,9.4095,12.8509,2.1849,147482.2688,16.2481,16.2903,16.2692,-3.0812,1.8518,16.2903,16.3380,16.3142,-3.6271,1.8518,16.2481,16.2696,16.2588,-3.0936,-3.7036,9.8202,10.2834,10.0518,-30.5354,-1.8518,9.4095,9.8202,9.6148,-28.8639,-1.8518,9.4095,9.6059,9.5077,-27.9640,3.7036,0.1000,7.8141,-119254.5000,147482.2688
7211.0000,9.7754,16.2276,388.2000,124336.8000,-123948.6000,5.7360,85.6419,18713.2050,18798.8469,280.1349,143050.0050,302.5581,-142747.4469,9.7716,9.7716,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2821,9.3643,12.8232,2.2674,153046.9078,16.2276,16.2810,16.2543,-3.6360,1.9120,16.2810,16.3366,16.3088,-3.9943,1.9120,16.2276,16.2549,16.2412,-3.6675,-3.8240,9.7716,10.2004,9.9860,-30.3092,-1.9120,9.3643,9.7716,9.5680,-29.0988,-1.9120,9.3643,9.5628,9.4636,-28.3953,3.8240,0.1000,7.8141,-123948.6000,153046.9078
7212.0000,9.7345,16.2111,164.1000,128709.9000,-128545.8000,5.9222,36.2290,19355.2368,19391.4659,289.2316,148065.1368,127.8710,-147937.2659,9.7317,9.7317,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2692,9.3401,12.8046,2.3448,158274.8568,16.2111,16.2681,16.2396,-4.0516,1.9741,16.2681,16.3277,16.2979,-4.3162,1.9741,16.2111,16.2400,16.2255,-4.0839,-3.9481,9.7317,10.1409,9.9363,-30.1612,-1.9741,9.3401,9.7317,9.5359,-29.1736,-1.9741,9.3401,9.5314,9.4357,-28.5692,3.9481,0.1000,7.8141,-128545.8000,158274.8568
7213.0000,9.7019,16.1948,4.6000,131822.9000,-131818.3000,6.0547,1.0162,19810.1803,19811.1965,295.7011,151633.0803,3.5838,-151629.4965,9.6999,9.6999,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2558,9.3174,12.7866,2.4005,162030.7209,16.1948,16.2550,16.2249,-4.3869,2.0182,16.2550,16.3169,16.2859,-4.5791,2.0182,16.1948,16.2252,16.2100,-4.4205,-4.0365,9.6999,10.0957,9.8978,-30.0343,-2.0182,9.3174,9.6999,9.5087,-29.2330,-2.0182,9.3174,9.5050,9.4112,-28.7100,4.0365,0.1000,7.8141,-131818.3000,162030.7209
7214.0000,9.6792,16.1735,0.0000,134336.8000,-134336.8000,6.1687,0.0000,20178.6673,20178.6673,301.2693,154515.4673,0.0000,-154515.4673,9.6776,9.6776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2383,9.3050,12.7717,2.4439,164961.8427,16.1735,16.2379,16.2057,-4.7229,2.0562,16.2379,16.3028,16.2703,-4.8385,2.0562,16.1735,16.2061,16.1898,-4.7628,-4.1125,9.6776,10.0616,9.8696,-29.8900,-2.0562,9.3050,9.6776,9.4913,-29.2055,-2.0562,9.3050,9.4880,9.3965,-28.7387,4.1125,0.1000,7.8141,-134336.8000,164961.8427
7215.0000,9.6058,16.0996,0.0000,99641.6000,-99641.6000,4.5749,0.0000,14944.7939,14944.7939,223.4307,114586.3939,0.0000,-114586.3939,9.6260,9.6260,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2049,9.0490,12.6270,1.8707,126268.9944,16.0996,16.2089,16.1542,-5.4006,1.5250,16.2089,16.3003,16.2546,-5.0616,1.5250,16.0996,16.1572,16.1284,-5.5545,-3.0499,9.6260,10.1244,9.8752,-29.4210,-1.5250,9.0490,9.6260,9.3375,-30.8621,-1.5250,9.0490,9.3464,9.1977,-31.0111,3.0499,0.1000,7.8141,-99641.6000,126268.9944
7216.0000,9.6101,16.1068,0.0000,103295.4000,-103295.4000,4.7406,0.0000,15494.1761,15494.1761,231.5238,118789.5761,0.0000,-118789.5761,9.6103,9.6103,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1965,9.1281,12.6623,1.9147,129243.1753,16.1068,16.1962,16.1515,-5.3928,1.5802,16.1962,16.2864,16.2413,-5.2296,1.5802,16.1068,16.1516,16.1292,-5.4803,-3.1604,9.6103,10.0992,9.8547,-29.3843,-1.5802,9.1281,9.6103,9.3692,-30.0236,-1.5802,9.1281,9.3656,9.2468,-29.9275,3.1604,0.1000,7.8141,-103295.4000,129243.1753
7217.0000,9.6185,16.1152,0.0000,101838.0000,-101838.0000,4.6738,0.0000,15278.1829,15278.1829,228.2630,117116.1829,0.0000,-117116.1829,9.6228,9.6228,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2014,9.1304,12.6659,1.8884,127468.8429,16.1152,16.2014,16.1583,-5.3121,1.5579,16.2014,16.2868,16.2441,-5.1888,1.5579,16.1152,16.1587,16.1370,-5.3830,-3.1159,9.6228,10.1029,9.8629,-29.0164,-1.5579,9.1304,9.6228,9.3766,-29.7320,-1.5579,9.1304,9.3763,9.2534,-29.6826,3.1159,0.1000,7.8141,-101838.0000,127468.8429
7218.0000,9.6163,16.1127,0.0000,89821.0000,-89821.0000,4.1225,0.0000,13474.7344,13474.7344,201.3377,103295.7344,0.0000,-103295.7344,9.6308,9.6308,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2095,9.0510,12.6303,1.6863,113825.4408,16.1127,16.2112,16.1619,-5.2981,1.3742,16.2112,16.3018,16.2565,-5.0519,1.3742,16.1127,16.1634,16.1380,-5.3982,-2.7484,9.6308,10.1561,9.8935,-28.4535,-1.3742,9.0510,9.6308,9.3409,-30.0185,-1.3742,9.0510,9.3464,9.1987,-30.2242,2.7484,0.1000,7.8141,-89821.0000,113825.4408
7219.0000,9.6323,16.1289,0.0000,87147.5000,-87147.5000,3.9998,0.0000,13077.8898,13077.8898,195.3424,100225.3898,0.0000,-100225.3898,16.2233,12.7483,322.8000,0.0000,322.8000,0.0194,64.3158,0.0000,64.3158,0.9459,0.0000,258.4842,258.4842,16.2229,9.0538,12.6384,1.6306,110064.1794,16.1289,16.2233,16.1761,-5.1611,1.3397,16.2233,16.3153,16.2693,-4.9372,1.3203,16.1289,16.1771,16.1530,-5.2435,-2.6601,9.6817,10.2007,9.9412,-27.7740,-1.3397,9.0538,9.6367,9.3452,-29.7720,-1.3203,9.0538,9.3460,9.1999,-30.0005,2.6601,0.1000,7.8141,-86824.7000,110064.1794
7220.0000,9.7950,16.2539,157.2000,48911.5000,-48754.3000,2.2541,34.6682,7364.3410,7399.0091,110.0847,56275.8410,122.5318,-56153.3091,16.3122,12.4011,2486.1000,0.0000,2486.1000,0.1320,494.7134,0.0000,494.7134,6.4472,0.0000,1991.3866,1991.3866,16.3189,8.6851,12.5020,0.9256,62480.2277,16.2539,16.3122,16.2831,-3.9277,0.7954,16.3122,16.3990,16.3556,-3.9471,0.6633,16.2539,16.2824,16.2682,-3.9080,-1.4587,10.3201,10.6541,10.4871,-21.1698,-0.7954,8.6851,9.9060,9.2955,-30.2413,-0.6633,8.6851,9.3266,9.0058,-32.2068,1.4587,0.1000,7.8141,-46268.2000,62480.2277
7221.0000,9.9987,16.3948,369.9000,45553.8000,-45183.9000,2.1140,81.2800,6887.5536,6968.8335,103.2454,52441.3536,288.6200,-52152.7335,16.4075,12.4890,5861.8000,0.0000,5861.8000,0.3108,1164.8757,0.0000,1164.8757,15.1776,0.0000,4696.9243,4696.9243,16.4191,8.6526,12.5359,0.8002,54016.5805,16.3948,16.4075,16.4012,-2.7576,0.8083,16.4075,16.4782,16.4428,-3.1015,0.4975,16.3948,16.3966,16.3957,-2.6383,-1.3058,11.0128,11.1262,11.0695,-15.1903,-0.8083,8.6526,10.0906,9.3716,-29.1144,-0.4975,8.6526,9.3008,8.9767,-32.0601,1.3058,0.1000,7.8141,-39322.1000,54016.5805
7222.0000,10.3581,14.5628,586.6000,38060.5000,-37473.9000,1.7840,128.0768,5797.7572,5925.8341,87.1299,43858.2572,458.5232,-43399.7341,15.6373,11.7229,10802.4000,0.0000,10802.4000,0.5718,2170.5757,0.0000,2170.5757,27.9234,0.0000,8631.8243,8631.8243,15.6263,9.5062,12.5663,0.7359,49673.1480,14.5628,15.6373,15.1000,-18.8353,1.0826,15.6373,16.4550,16.0462,-8.1747,0.5109,14.5628,15.3606,14.9617,-20.3447,-1.5935,11.0044,11.3320,11.1682,-15.6555,-1.0826,9.5062,10.2003,9.8533,-23.3145,-0.5109,9.5062,9.6964,9.6013,-24.1846,1.5935,0.1000,7.8141,-26671.5000,49673.1480
7223.0000,10.6532,14.7608,909.5000,33383.1000,-32473.6000,1.5901,197.5467,5116.9881,5314.5348,77.6577,38500.0881,711.9533,-37788.1348,15.2543,11.3983,12450.7000,0.0000,12450.7000,0.6680,2515.9007,0.0000,2515.9007,32.6239,0.0000,9934.7993,9934.7993,15.3675,9.7547,12.5611,0.5507,37173.5774,14.7608,15.2543,15.0076,-17.5202,1.0177,15.2543,16.3695,15.8119,-10.3557,0.3497,14.7608,15.1112,14.9360,-17.9666,-1.3674,11.1526,11.4639,11.3082,-15.0195,-1.0177,9.7547,10.6832,10.2190,-19.8417,-0.3497,9.7547,10.0499,9.9023,-21.5942,1.3674,0.1000,7.8141,-20022.9000,37173.5774
