Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7224.0000,10.9450,14.8469,1514.1000,27734.8000,-26220.7000,1.3655,327.1896,4277.7475,4604.9371,66.6880,32012.5475,1186.9104,-30825.6371,15.2381,11.4085,17520.4000,0.0000,17520.4000,0.9464,3541.1815,0.0000,3541.1815,46.2215,0.0000,13979.2185,13979.2185,15.2669,9.8420,12.5545,0.3415,23054.1763,14.8469,15.2381,15.0425,-15.7594,0.9982,15.2381,16.7905,16.0143,-7.1510,0.0518,14.8469,15.1918,15.0193,-15.6334,-1.0500,11.4225,11.6476,11.5350,-13.2058,-0.9982,9.8420,11.6777,10.7598,-14.4890,-0.0518,9.8420,10.2770,10.0595,-20.7604,1.0500,0.1000,7.8141,-8700.3000,23054.1763
7225.0000,11.2158,14.8799,2054.6000,23124.2000,-21069.6000,1.1840,441.8965,3587.5160,4029.4125,57.8241,26711.7160,1612.7035,-25099.0125,15.4369,11.6056,19916.7000,0.0000,19916.7000,1.0762,4013.7166,0.0000,4013.7166,52.5586,0.0000,15902.9834,15902.9834,15.2865,9.8527,12.5696,0.2173,14666.7677,14.8799,15.2640,15.0719,-14.6736,0.9507,15.2865,16.7477,16.0171,-7.1261,-0.1255,14.8799,15.2865,15.0832,-14.2195,-0.8253,11.6056,11.8330,11.7193,-12.0236,-0.9507,11.6056,11.0822,11.3439,-9.1546,0.1255,10.0396,10.5049,10.2722,-19.0660,0.8253,0.1000,7.8141,-1152.9000,14666.7677
7226.0000,12.4997,17.4506,2905.0000,19521.8000,-16616.8000,1.0652,611.1874,3116.1490,3727.3364,52.0230,22637.9490,2293.8126,-20344.1364,15.5599,12.9955,26290.2000,0.0000,26290.2000,1.4155,5288.5903,0.0000,5288.5903,69.1324,0.0000,21001.6097,21001.6097,12.2631,12.8429,12.5530,-0.0351,-2366.3301,17.4506,16.3620,16.9063,7.9213,1.0628,12.8446,14.7560,13.8003,-33.8240,-1.0605,17.4506,13.6023,15.5265,-8.5172,-0.0024,12.9955,12.5063,12.7509,-0.5896,-1.0628,12.9955,12.2631,12.6293,4.2379,1.0605,12.2631,9.5442,10.9037,-12.3854,0.0024,0.1000,7.8141,9673.4000,-2366.3301
7227.0000,12.7857,17.0057,4038.5000,16820.3000,-12781.8000,1.0032,845.5821,2702.4709,3548.0530,48.9971,19522.7709,3192.9179,-16329.8530,15.2678,12.7005,28089.5000,0.0000,28089.5000,1.5091,5674.8844,0.0000,5674.8844,73.7026,0.0000,22414.6156,22414.6156,12.5028,12.7006,12.6017,-0.0142,-961.5078,17.0727,16.9022,16.9875,5.5399,1.0890,12.7006,13.7527,13.2266,-36.1900,-1.1747,12.7006,17.8571,15.2789,-12.0957,0.0857,12.7005,12.7857,12.7431,-3.4192,-1.0890,12.7005,12.6563,12.6784,1.0231,1.1747,12.7857,10.4002,11.5929,-5.9043,-0.0857,0.1000,7.8141,15307.7000,-961.5078
7228.0000,12.6049,16.3011,4967.3000,15657.8000,-10690.5000,0.9988,1043.2230,2505.3411,3548.5641,48.7801,18163.1411,3924.0770,-14239.0641,14.8703,12.3202,34527.1000,0.0000,34527.1000,1.8646,7016.9250,0.0000,7016.9250,91.0659,0.0000,27510.1750,27510.1750,12.3700,12.8746,12.6223,-0.0518,-3499.6442,16.2909,16.5762,16.4336,-2.8430,1.2653,12.8746,13.4612,13.1679,-33.4772,-1.5317,12.8746,16.2528,14.5637,-20.4071,0.2664,12.3202,12.6049,12.4626,-8.2827,-1.2653,12.3202,12.4887,12.4045,-4.4765,1.5317,12.6049,11.6874,12.1462,-1.6400,-0.2664,0.1000,7.8141,23836.6000,-3499.6442
7229.0000,12.3737,15.2905,6184.1000,13611.1000,-7427.0000,0.9687,1303.8613,2166.4727,3470.3340,47.3079,15777.5727,4880.2387,-10897.3340,14.5604,12.0314,35618.9000,0.0000,35618.9000,1.9373,7272.7782,0.0000,7272.7782,94.6159,0.0000,28346.1218,28346.1218,12.2545,13.0271,12.6408,-0.0855,-5772.7157,15.3218,15.9045,15.6131,-12.6105,1.2916,13.0271,13.4851,13.2561,-30.2870,-1.6144,13.0271,15.4158,14.2214,-22.9004,0.3229,12.0314,12.3737,12.2025,-11.8540,-1.2916,12.0314,12.2529,12.1421,-8.5465,1.6144,12.3737,12.2626,12.3182,-2.0569,-0.3229,0.1000,7.8141,28191.9000,-5772.7157
7230.0000,12.1371,14.6952,12173.8000,23048.7000,-10874.9000,1.7332,2577.0824,3649.1767,6226.2591,84.6479,26697.8767,9596.7176,-17101.1591,14.3817,11.8685,43112.1000,0.0000,43112.1000,2.3580,8826.7600,0.0000,8826.7600,115.1606,0.0000,34285.3400,34285.3400,12.0845,13.2288,12.6566,-0.1179,-7960.8067,14.7176,15.1924,14.9550,-19.0001,1.7567,13.2288,13.5817,13.4052,-27.2215,-1.7803,13.2288,16.3678,14.7983,-14.3886,0.0235,11.8685,12.1371,12.0028,-14.2060,-1.7567,11.8685,12.0762,11.9724,-10.8664,1.7803,12.1371,12.7097,12.4234,-2.6251,-0.0235,0.1000,7.8141,32237.2000,-7960.8067
7231.0000,12.3517,16.3413,8218.2000,30199.1000,-21980.9000,1.8533,1733.3798,4804.3893,6537.7691,90.5139,35003.4893,6484.8202,-28518.6691,14.7939,12.2848,43447.7000,0.0000,43447.7000,2.3840,8840.0062,0.0000,8840.0062,116.4321,0.0000,34607.6938,34607.6938,12.2956,13.0759,12.6857,-0.0768,-5184.7288,16.3413,16.0211,16.1812,-2.1854,1.8098,13.1079,13.5365,13.3222,-27.5362,-1.7662,16.3413,14.3746,15.3579,-7.8947,-0.0435,12.2848,12.3420,12.3134,-10.2091,-1.8098,12.2848,12.2956,12.2902,-7.0949,1.7662,12.2956,12.7561,12.5259,-2.8233,0.0435,0.1000,7.8141,21466.8000,-5184.7288
7232.0000,12.7275,17.0736,8337.4000,37395.3000,-29057.9000,2.1956,1747.3933,6000.2176,7747.6109,107.2296,43395.5176,6590.0067,-36805.5109,15.3220,12.7890,43279.8000,0.0000,43279.8000,2.3572,8736.7574,0.0000,8736.7574,115.1236,0.0000,34543.0426,34543.0426,12.6870,12.7413,12.7141,-0.0042,-280.7468,17.0736,16.7950,16.9343,5.4620,1.9105,13.2023,13.5906,13.3965,-25.8250,-1.6254,17.0736,15.3696,16.2216,1.4582,-0.2851,12.7890,12.7398,12.7644,-5.3939,-1.9105,12.7890,12.6870,12.7380,-2.5633,1.6254,12.6870,12.6454,12.6662,-2.3509,0.2851,0.1000,7.8141,14221.9000,-280.7468
7233.0000,11.7994,15.2417,5694.2000,46863.9000,-41169.7000,2.4976,1212.3988,7364.0873,8576.4860,121.9786,54227.9873,4481.8012,-49746.1860,15.8611,12.0180,25926.6000,0.0000,25926.6000,1.3988,5192.6410,0.0000,5192.6410,68.3159,0.0000,20733.9590,20733.9590,15.3636,10.3699,12.8667,0.6699,45216.3856,15.2417,15.8611,15.5514,-13.3032,1.7151,15.8611,13.9583,14.9097,-7.0681,0.3163,15.2417,15.5824,15.4121,-10.4928,-2.0313,12.2366,12.5240,12.3803,-11.3249,-1.7151,10.3699,13.2033,11.7866,-15.5245,-0.3163,10.3699,11.1876,10.7787,-26.2988,2.0313,0.1000,7.8141,-15243.1000,45216.3856
7234.0000,11.4133,16.7792,5049.7000,50066.4000,-45016.7000,2.6043,1082.3570,7800.8034,8883.1604,127.1876,57867.2034,3967.3430,-53899.8604,16.3227,12.4363,16715.4000,0.0000,16715.4000,0.8933,3325.7292,0.0000,3325.7292,43.6254,0.0000,13389.6708,13389.6708,16.0937,9.5474,12.8206,0.6400,43201.1561,16.7792,16.3227,16.5510,0.5273,1.1658,16.3227,14.9799,15.6513,-0.7214,0.2726,16.7792,16.3048,16.5420,3.7144,-1.4384,12.5209,12.6319,12.5764,-8.9180,-1.1658,9.5474,12.7981,11.1727,-21.8940,-0.2726,9.5474,10.4256,9.9865,-32.8678,1.4384,0.1000,7.8141,-28301.3000,43201.1561
7235.0000,11.0667,16.4555,5084.3000,51524.2000,-46439.9000,2.6704,1096.3587,7967.7971,9064.1558,130.4181,59491.9971,3987.9413,-55504.0558,16.5212,12.6004,11857.4000,0.0000,11857.4000,0.6285,2352.5634,0.0000,2352.5634,30.6961,0.0000,9504.8366,9504.8366,16.3169,9.3642,12.8406,0.8112,54755.9134,16.4555,16.5212,16.4883,-1.5325,1.0996,16.5212,15.8024,16.1618,2.8476,0.4711,16.4555,16.4712,16.4633,0.6221,-1.5708,12.1954,12.5663,12.3808,-11.8186,-1.0996,9.3642,11.6550,10.5096,-28.3584,-0.4711,9.3642,10.0169,9.6905,-33.6178,1.5708,0.1000,7.8141,-34582.5000,54755.9134
7236.0000,10.8562,16.3192,4961.4000,54277.1000,-49315.7000,2.7880,1073.8013,8355.6694,9429.4707,136.1590,62632.7694,3887.5987,-58745.1707,16.4442,12.5108,10992.2000,0.0000,10992.2000,0.5806,2183.2732,0.0000,2183.2732,28.3575,0.0000,8808.9268,8808.9268,16.3325,9.3336,12.8330,0.8828,59585.6372,16.3192,16.4442,16.3817,-3.2765,1.1229,16.4442,16.1855,16.3148,2.3472,0.5422,16.3192,16.3803,16.3498,-1.6512,-1.6651,11.8136,12.3187,12.0661,-15.5825,-1.1229,9.3336,11.0669,10.2003,-30.0602,-0.5422,9.3336,9.8699,9.6018,-32.6675,1.6651,0.1000,7.8141,-38323.5000,59585.6372
7237.0000,10.6946,16.2625,4784.4000,59008.7000,-54224.3000,2.9948,1038.4330,9052.8501,10091.2831,146.2635,68061.5501,3745.9670,-64315.5831,16.3832,13.8566,6195.3000,1045.7000,5149.6000,0.3838,1231.5736,177.8984,1409.4720,18.7439,1223.5984,4963.7264,3740.1280,16.3173,9.3763,12.8468,1.0356,69901.7544,16.2625,16.3832,16.3228,-4.0629,1.1262,16.3832,16.3178,16.3505,1.1580,0.7424,16.2625,16.3172,16.2898,-2.7382,-1.8686,11.7122,12.1559,11.9340,-16.6317,-1.1262,9.3763,10.6036,9.9900,-30.9368,-0.7424,9.3763,9.8139,9.5951,-31.4060,1.8686,0.1000,7.8141,-49074.7000,69901.7544
7238.0000,10.7037,16.3036,4634.6000,59211.4000,-54576.8000,2.9941,1005.7591,9085.6987,10091.4578,146.2251,68297.0987,3628.8409,-64668.2578,16.3809,14.2385,6945.3000,1565.6000,5379.7000,0.4517,1380.7124,266.3354,1647.0477,22.0615,1831.9354,5564.5876,3732.6523,16.3388,9.3017,12.8202,1.0223,69004.3597,16.3036,16.3809,16.3422,-3.8106,1.1486,16.3809,16.3564,16.3686,0.2951,0.6969,16.3036,16.3321,16.3179,-2.5904,-1.8455,11.9733,12.2204,12.0969,-14.2056,-1.1486,9.3017,10.5050,9.9033,-30.6101,-0.6969,9.3017,9.7597,9.5307,-31.3129,1.8455,0.1000,7.8141,-49197.1000,69004.3597
7239.0000,10.5185,16.1310,4498.5000,58619.0000,-54120.5000,2.9592,979.4122,8959.5990,9939.0112,144.5222,67578.5990,3519.0878,-64059.5112,16.3152,12.4285,5510.9000,20.1000,5490.8000,0.2929,1096.5763,3.4156,1099.9918,14.3046,23.5156,4414.3237,4390.8082,16.2700,9.3548,12.8124,1.0536,71115.0820,16.1310,16.3152,16.2231,-5.3189,1.0840,16.3152,16.3624,16.3388,-0.8414,0.7911,16.1310,16.2310,16.1810,-4.4901,-1.8752,10.9252,11.8226,11.3739,-23.0565,-1.0840,9.3548,10.3686,9.8617,-30.1010,-0.7911,9.3548,9.7646,9.5597,-30.2204,1.8752,0.1000,7.8141,-48629.7000,71115.0820
7240.0000,10.4687,16.0507,4536.1000,56671.9000,-52135.8000,2.8694,988.4661,8652.9182,9641.3843,140.1369,65324.8182,3547.6339,-61777.1843,16.2360,12.3197,6794.2000,0.0000,6794.2000,0.3602,1353.4553,0.0000,1353.4553,17.5909,0.0000,5440.7447,5440.7447,16.2060,9.3644,12.7852,0.9809,66213.0802,16.0507,16.2360,16.1434,-6.0987,1.0765,16.2360,16.3423,16.2892,-1.9430,0.7163,16.0507,16.1515,16.1011,-5.3699,-1.7929,11.0435,11.6037,11.3236,-22.2558,-1.0765,9.3644,10.4018,9.8831,-29.0909,-0.7163,9.3644,9.7873,9.5758,-29.5643,1.7929,0.1000,7.8141,-45341.6000,66213.0802
7241.0000,10.6942,15.1161,8575.7000,40705.9000,-32130.2000,2.3591,1861.3336,6244.8531,8106.1867,115.2169,46950.7531,6714.3664,-40236.3867,15.8597,11.9540,8549.9000,0.0000,8549.9000,0.4539,1712.4291,0.0000,1712.4291,22.1674,0.0000,6837.4709,6837.4709,15.8098,9.6214,12.7156,0.6737,45476.0006,15.1161,15.8597,15.4879,-13.7793,0.9377,15.8597,16.3214,16.0905,-4.6403,0.4838,15.1161,15.6357,15.3759,-13.9803,-1.4215,11.3007,11.7263,11.5135,-19.1939,-0.9377,9.6214,10.6878,10.1546,-25.3303,-0.4838,9.6214,10.0133,9.8173,-26.3162,1.4215,0.1000,7.8141,-23580.3000,45476.0006
7242.0000,10.9811,13.8300,7335.2000,31822.0000,-24486.8000,1.8798,1584.0983,4911.9626,6496.0608,91.8053,36733.9626,5751.1017,-30982.8608,14.8507,10.9851,17317.3000,0.0000,17317.3000,0.9254,3520.4223,0.0000,3520.4223,45.1974,0.0000,13796.8777,13796.8777,14.9406,10.4453,12.6929,0.4866,32843.2999,13.8300,14.8507,14.3404,-26.1877,1.2484,14.8507,16.4047,15.6277,-10.0952,0.3229,13.8300,14.6397,14.2349,-26.2445,-1.5713,10.9923,11.5508,11.2716,-22.0472,-1.2484,10.4453,11.0131,10.7292,-18.5689,-0.3229,10.4453,10.5286,10.4869,-18.4477,1.5713,0.1000,7.8141,-7169.5000,32843.2999
7243.0000,11.1250,13.6427,8887.6000,29457.0000,-20569.4000,1.8567,1914.5388,4561.0242,6475.5630,90.6792,34018.0242,6973.0612,-27044.9630,14.3218,10.5331,21710.0000,0.0000,21710.0000,1.1812,4448.9755,0.0000,4448.9755,57.6894,0.0000,17261.0245,17261.0245,14.4425,10.9174,12.6800,0.3231,21806.4838,13.6427,14.3218,13.9822,-27.4640,1.3221,14.3218,16.7008,15.5113,-10.5961,0.1409,13.6427,14.2251,13.9339,-26.8394,-1.4630,10.6418,11.2631,10.9524,-25.2941,-1.3221,10.9174,11.5538,11.2356,-13.5906,-0.1409,10.9174,11.0003,10.9589,-14.1199,1.4630,0.1000,7.8141,1140.6000,21806.4838
7244.0000,11.2127,12.0093,14578.0000,16102.8000,-1524.8000,1.5531,3135.5605,2498.0359,5633.5964,75.8527,18600.8359,11442.4395,-7158.3964,13.8454,10.0998,27985.7000,0.0000,27985.7000,1.5373,5777.3813,0.0000,5777.3813,75.0780,0.0000,22208.3187,22208.3187,13.5470,11.7596,12.6533,0.0809,5463.0195,12.0093,13.3541,12.6817,-40.8375,1.2890,13.5470,16.3961,14.9716,-16.4845,-0.2483,12.0093,13.5470,12.7781,-38.5991,-1.0407,10.0998,10.8854,10.4926,-29.8580,-1.2890,10.0998,12.1121,11.1060,-16.6766,0.2483,11.8437,11.6180,11.7308,-6.3843,1.0407,0.1000,7.8141,26460.9000,5463.0195
7245.0000,11.5568,13.2405,12560.5000,16816.6000,-4256.1000,1.4736,2685.5520,2628.4301,5313.9821,71.9699,19445.0301,9874.9480,-9570.0821,14.0500,11.5724,29450.5000,0.0000,29450.5000,1.6318,6060.5101,0.0000,6060.5101,79.6944,0.0000,23389.9899,23389.9899,11.6096,13.6803,12.6450,-0.1153,-7779.9054,13.2405,13.5246,13.3826,-28.3436,1.3071,13.7468,14.6521,14.1995,-24.3793,-1.1406,13.2405,14.1355,13.6880,-23.9539,-0.1665,11.5724,11.4783,11.5254,-15.9154,-1.3071,11.5724,11.6096,11.5910,-11.3375,1.1406,11.6096,12.1737,11.8916,-6.8407,0.1665,0.1000,7.8141,25194.4000,-7779.9054
7246.0000,13.7576,14.2975,14821.9000,12620.5000,2201.4000,1.3997,3053.7492,2073.9975,5127.7466,68.3612,14694.4975,11768.1508,-2926.3466,13.9422,10.2136,35536.0000,0.0000,35536.0000,1.9617,7325.0455,0.0000,7325.0455,95.8045,0.0000,28210.9545,28210.9545,12.0271,13.2817,12.6544,-0.2410,-16265.6478,13.7576,14.4224,14.0900,-18.9568,0.1873,13.2817,13.8915,13.5866,-29.4687,-1.7744,13.2817,13.7576,13.5196,-25.7603,1.5870,10.2136,12.7611,11.4873,-17.6438,-0.1873,10.2136,10.8867,10.5502,-25.2422,1.7744,14.1162,13.3021,13.7092,13.4671,-1.5870,0.1000,7.8141,37737.4000,-16265.6478
7247.0000,13.7779,13.5564,17242.2000,10722.4000,6519.8000,1.4112,3551.2210,1762.9149,5314.1359,68.9216,12485.3149,13690.9790,1205.6641,13.9175,10.1966,36896.6000,0.0000,36896.6000,2.0408,7608.4146,0.0000,7608.4146,99.6680,0.0000,29288.1854,29288.1854,11.9346,13.4204,12.6775,-0.2931,-19782.0913,13.7779,15.0021,14.3900,-15.9123,0.2099,13.4204,13.7932,13.6068,-26.7364,-1.8309,13.4204,13.7779,13.5991,-23.9438,1.6211,10.1966,12.6595,11.4281,-18.7490,-0.2099,10.1966,10.6030,10.3998,-25.6867,1.8309,13.4403,13.4386,13.4394,5.5040,-1.6211,0.1000,7.8141,43416.4000,-19782.0913
7248.0000,13.8789,13.2702,17866.9000,9400.7000,8466.2000,1.3815,3673.8061,1549.2985,5223.1046,67.4705,10949.9985,14193.0939,3243.0954,14.0232,10.3024,40813.8000,0.0000,40813.8000,2.2584,8402.3982,0.0000,8402.3982,110.2989,0.0000,32411.4018,32411.4018,11.7963,13.5807,12.6885,-0.3711,-25052.4966,13.8789,15.0831,14.4810,-15.3979,0.2923,13.5807,13.8657,13.7232,-23.9381,-1.9661,13.5807,13.8789,13.7298,-21.8645,1.6738,10.3024,12.3136,11.3080,-20.2719,-0.2923,10.3024,10.6069,10.4547,-24.1849,1.9661,13.1032,13.1934,13.1483,0.0031,-1.6738,0.1000,7.8141,49280.0000,-25052.4966
7249.0000,13.9758,12.8632,19931.5000,8303.5000,11628.0000,1.4365,4091.8497,1371.6166,5463.4663,70.1580,9675.1166,15839.6503,6164.5337,14.1069,10.3776,41364.0000,0.0000,41364.0000,2.2845,8504.6740,0.0000,8504.6740,111.5710,0.0000,32859.3260,32859.3260,11.7046,13.7019,12.7033,-0.4247,-28665.3259,13.9758,15.1605,14.5682,-14.6587,0.2827,13.7019,13.9581,13.8300,-21.9178,-2.0018,13.7019,13.9758,13.8389,-20.3469,1.7192,10.3776,12.2307,11.3042,-20.1254,-0.2827,10.3776,10.6600,10.5188,-23.0898,2.0018,12.7593,12.9209,12.8401,-4.5511,-1.7192,0.1000,7.8141,52992.0000,-28665.3259
7250.0000,14.0551,12.5925,21991.5000,7676.1000,14315.4000,1.5131,4508.9313,1270.3674,5779.2988,73.8962,8946.4674,17482.5687,8536.1012,14.1809,10.4449,47273.7000,0.0000,47273.7000,2.6069,9708.6594,0.0000,9708.6594,127.3176,0.0000,37565.0406,37565.0406,11.5916,13.8184,12.7050,-0.5242,-35384.6960,14.0551,15.0970,14.5761,-14.8097,0.3646,13.8184,14.0319,13.9252,-20.3732,-2.2423,13.8184,14.0551,13.9368,-19.1056,1.8777,10.4449,12.0259,11.2354,-20.8589,-0.3646,10.4449,10.6924,10.5687,-22.4058,2.2423,12.4825,12.6655,12.5740,-7.9293,-1.8777,0.1000,7.8141,61589.1000,-35384.6960
7251.0000,14.1246,12.3710,23908.3000,7112.1000,16796.2000,1.5851,4896.4037,1178.9724,6075.3762,77.4129,8291.0724,19011.8963,10720.8238,14.2353,10.4934,45019.2000,0.0000,45019.2000,2.4793,9237.9237,0.0000,9237.9237,121.0829,0.0000,35781.2763,35781.2763,11.5587,13.8930,12.7258,-0.5421,-36592.8742,14.1246,15.1913,14.6579,-13.9007,0.2981,13.8930,14.1046,13.9988,-19.2790,-2.1812,13.8930,14.1246,14.0088,-18.2633,1.8831,10.4934,12.1081,11.3008,-19.8703,-0.2981,10.4934,10.7414,10.6174,-21.8330,2.1812,12.3294,12.5054,12.4174,-9.6491,-1.8831,0.1000,7.8141,61815.4000,-36592.8742
7252.0000,14.0535,13.5630,19186.8000,10645.7000,8541.1000,1.5039,3933.9841,1761.7589,5695.7430,73.4503,12407.4589,15252.8159,2845.3570,14.1783,10.4336,49384.2000,0.0000,49384.2000,2.7170,10142.5075,0.0000,10142.5075,132.6921,0.0000,39241.6925,39241.6925,11.7558,13.7604,12.7581,-0.4835,-32635.0260,14.0535,15.1110,14.5823,-14.9771,0.4043,13.7604,14.0152,13.8878,-20.5068,-2.3126,13.7604,14.0535,13.9070,-19.5412,1.9083,10.4336,11.9417,11.1876,-21.2555,-0.4043,10.4336,10.6978,10.5657,-22.5345,2.3126,13.2195,13.0379,13.1287,-0.8661,-1.9083,0.1000,7.8141,57925.3000,-32635.0260
7253.0000,11.6180,12.6097,14105.1000,14268.6000,-163.5000,1.4104,3012.6202,2233.1786,5245.7988,68.8825,16501.7786,11092.4798,-5409.2988,13.9689,11.4771,46184.6000,0.0000,46184.6000,2.5436,9516.1014,0.0000,9516.1014,124.2233,0.0000,36668.4986,36668.4986,11.6786,13.9358,12.8072,-0.3102,-20937.9895,12.9832,13.7781,13.3807,-29.3652,1.7419,13.9358,14.1291,14.0325,-18.3539,-2.0734,13.9358,14.5724,14.2541,-15.0844,0.3315,11.4771,11.6180,11.5476,-16.6693,-1.7419,11.4771,11.4065,11.4418,-11.8795,2.0734,11.6180,13.3805,12.4993,-9.9419,-0.3315,0.1000,7.8141,46021.1000,-20937.9895
7254.0000,11.5517,16.4554,10482.5000,68830.9000,-58348.4000,3.7722,2241.4565,10757.0295,12998.4860,184.2287,79587.9295,8241.0435,-71346.8860,15.5959,11.8480,26698.7000,0.0000,26698.7000,1.4760,5367.9394,0.0000,5367.9394,72.0856,0.0000,21330.7606,21330.7606,15.6953,10.3578,13.0265,0.7003,47272.2146,16.4554,15.5959,16.0257,5.0756,1.7494,15.5959,14.3996,14.9977,-6.6988,0.2734,16.4554,15.8705,16.1629,7.4457,-2.0228,11.8996,11.9711,11.9353,-12.5883,-1.7494,10.3578,12.1778,11.2678,-15.7111,-0.2734,10.3578,11.1889,10.7733,-30.3126,2.0228,0.1000,7.8141,-31649.7000,47272.2146
7255.0000,10.9051,17.2049,1409.7000,115806.6000,-114396.9000,5.4548,304.8419,17846.4635,18151.3054,266.4057,133653.0635,1104.8581,-132548.2054,16.8204,12.9450,21401.0000,0.0000,21401.0000,1.1490,4228.3246,0.0000,4228.3246,56.1172,0.0000,17172.6754,17172.6754,16.6989,9.6713,13.1851,1.7290,116710.7037,17.2049,16.8204,17.0126,12.8944,2.2013,16.8204,15.9389,16.3796,8.1277,1.0523,17.2049,16.9447,17.0748,14.4056,-3.2535,11.9491,12.0799,12.0145,-12.6877,-2.2013,9.6713,10.8617,10.2665,-28.2795,-1.0523,9.6713,10.1102,9.8907,-37.4191,3.2535,0.1000,7.8141,-92995.9000,116710.7037
7256.0000,10.4047,16.8097,602.8000,131925.5000,-131322.7000,6.1352,131.5055,20115.8652,20247.3707,299.6353,152041.3652,471.2945,-151570.0707,10.2806,13.5747,2241.8000,6937.6000,-4695.8000,0.4907,490.7184,1084.7218,1575.4402,23.9633,8022.3218,1751.0816,-6271.2402,16.5674,9.9341,13.2508,2.5114,169521.5702,16.8097,16.7805,16.7951,6.4691,1.8815,16.1174,16.1539,16.1357,1.5503,2.3722,16.8097,16.7981,16.8039,7.3309,-4.2537,10.2806,11.0594,10.6700,-29.6165,-1.8815,9.9341,10.2806,10.1074,-28.5173,-2.3722,9.9341,10.1151,10.0246,-32.3639,4.2537,0.1000,7.8141,-136018.5000,169521.5702
7257.0000,10.1949,16.6556,183.5000,145782.2000,-145598.7000,6.7326,40.1810,22131.4728,22171.6538,328.8084,167913.6728,143.3190,-167770.3538,10.1436,15.5542,236.4000,7516.5000,-7280.1000,0.4076,51.8693,1173.5544,1225.4237,19.9053,8690.0544,184.5307,-8505.5237,16.5537,9.8190,13.1864,2.7477,185471.0752,16.6556,16.6514,16.6535,3.1755,2.1083,16.4737,16.3760,16.4248,3.6906,2.5159,16.6556,16.6504,16.6530,3.9514,-4.6242,10.1436,10.5976,10.3706,-30.9278,-2.1083,9.8190,10.1436,9.9813,-28.9777,-2.5159,9.8190,10.0113,9.9152,-32.1027,4.6242,0.1000,7.8141,-152878.8000,185471.0752
7258.0000,10.1014,16.5838,3.6000,161432.4000,-161428.8000,7.4348,0.7896,24459.8068,24460.5964,363.1036,185892.2068,2.8104,-185889.3964,10.0656,15.7921,0.0000,8144.8000,-8144.8000,0.4263,0.0000,1270.6271,1270.6271,20.8192,9415.4271,0.0000,-9415.4271,16.5282,9.7846,13.1564,3.0291,204466.7981,16.5838,16.5825,16.5831,1.5196,2.3362,16.4605,16.4334,16.4470,2.4501,2.7625,16.5838,16.5795,16.5816,2.2679,-5.0986,10.0656,10.4336,10.2496,-30.7410,-2.3362,9.7846,10.0656,9.9251,-28.8145,-2.7625,9.7846,9.9491,9.8669,-31.3961,5.0986,0.1000,7.8141,-169573.6000,204466.7981
7259.0000,10.1059,16.5922,0.0000,176378.1000,-176378.1000,8.1184,0.0000,26726.8221,26726.8221,396.4887,203104.9221,0.0000,-203104.9221,10.0625,15.7903,0.0000,21744.2000,-21744.2000,1.1378,0.0000,3392.0888,3392.0888,55.5678,25136.2888,0.0000,-25136.2888,16.4917,9.8602,13.1759,3.5074,236750.4596,16.5922,16.5800,16.5861,1.0420,2.3269,16.3206,16.3380,16.3293,0.0365,3.4647,16.5922,16.5836,16.5879,1.7959,-5.7915,10.0625,10.3988,10.2306,-29.8075,-2.3269,9.8602,10.0625,9.9613,-27.7530,-3.4647,9.8602,9.9882,9.9242,-29.7291,5.7915,0.1000,7.8141,-198122.3000,236750.4596
7260.0000,10.1004,16.5865,0.0000,190140.0000,-190140.0000,8.7521,0.0000,28808.9047,28808.9047,427.4361,218948.9047,0.0000,-218948.9047,10.0559,15.7838,0.0000,31838.4000,-31838.4000,1.6660,0.0000,4966.4487,4966.4487,81.3629,36804.8487,0.0000,-36804.8487,16.4605,9.8810,13.1707,3.9168,264382.7317,16.5865,16.5809,16.5837,0.5570,2.3620,16.2512,16.2683,16.2597,-1.2650,4.0280,16.5865,16.5817,16.5841,1.2477,-6.3900,10.0559,10.3793,10.2176,-29.1972,-2.3620,9.8810,10.0559,9.9685,-27.3291,-4.0280,9.8810,9.9973,9.9391,-28.9670,6.3900,0.1000,7.8141,-221978.4000,264382.7317
7261.0000,10.0781,16.5640,0.0000,203775.8000,-203775.8000,9.3794,0.0000,30860.6740,30860.6740,458.0745,234636.4740,0.0000,-234636.4740,10.0349,15.7627,0.0000,38013.4000,-38013.4000,1.9890,0.0000,5928.4031,5928.4031,97.1412,43941.8031,0.0000,-43941.8031,16.4309,9.8747,13.1528,4.2589,287477.9084,16.5640,16.5680,16.5660,-0.0287,2.4635,16.2083,16.2252,16.2167,-2.0568,4.4525,16.5640,16.5633,16.5637,0.5898,-6.9159,10.0349,10.3455,10.1902,-28.9635,-2.4635,9.8747,10.0349,9.9548,-27.2417,-4.4525,9.8747,9.9828,9.9288,-28.6438,6.9159,0.1000,7.8141,-241789.2000,287477.9084
7262.0000,10.0378,16.5238,0.0000,218954.0000,-218954.0000,10.0767,0.0000,33131.6753,33131.6753,492.1289,252085.6753,0.0000,-252085.6753,9.9991,15.7269,0.0000,37816.5000,-37816.5000,1.9786,0.0000,5895.5365,5895.5365,96.6318,43712.0365,0.0000,-43712.0365,16.4040,9.8434,13.1237,4.5192,305047.7139,16.5238,16.5376,16.5307,-0.7309,2.6994,16.1947,16.2098,16.2022,-2.4211,4.6780,16.5238,16.5271,16.5255,-0.1776,-7.3773,9.9991,10.2872,10.1431,-29.0547,-2.6994,9.8434,9.9991,9.9212,-27.4121,-4.6780,9.8434,9.9465,9.8950,-28.6545,7.3773,0.1000,7.8141,-256770.5000,305047.7139
7263.0000,10.0344,16.5220,0.0000,235723.6000,-235723.6000,10.8459,0.0000,35666.7566,35666.7566,529.6940,271390.3566,0.0000,-271390.3566,9.9985,15.7270,0.0000,43253.3000,-43253.3000,2.2628,0.0000,6743.0897,6743.0897,110.5123,49996.3897,0.0000,-49996.3897,16.3940,9.8626,13.1283,4.8922,330226.4815,16.5220,16.5314,16.5267,-0.9534,2.8610,16.1761,16.1922,16.1842,-2.8120,5.1238,16.5220,16.5235,16.5227,-0.4089,-7.9848,9.9985,10.2615,10.1300,-28.7568,-2.8610,9.8626,9.9985,9.9306,-27.0464,-5.1238,9.8626,9.9531,9.9078,-28.1050,7.9848,0.1000,7.8141,-278976.9000,330226.4815
7264.0000,9.9788,16.4655,0.0000,240052.0000,-240052.0000,11.0448,0.0000,36279.9877,36279.9877,539.4096,276331.9877,0.0000,-276331.9877,9.9431,15.6712,0.0000,44991.2000,-44991.2000,2.3537,0.0000,7010.0757,7010.0757,114.9525,52001.2757,0.0000,-52001.2757,16.3445,9.8012,13.0728,5.0096,338146.3044,16.4655,16.4896,16.4776,-1.7159,2.8970,16.1228,16.1453,16.1340,-3.5517,5.2508,16.4655,16.4729,16.4692,-1.2527,-8.1478,9.9431,10.2123,10.0777,-29.0243,-2.8970,9.8012,9.9431,9.8722,-27.5839,-5.2508,9.8012,9.8958,9.8485,-28.5411,8.1478,0.1000,7.8141,-285043.2000,338146.3044
7265.0000,9.8741,16.3611,0.0000,246283.0000,-246283.0000,11.3277,0.0000,37141.6576,37141.6576,553.2284,283424.6576,0.0000,-283424.6576,9.8449,15.5731,0.0000,31992.1000,-31992.1000,1.6734,0.0000,4979.7550,4979.7550,81.7261,36971.8550,0.0000,-36971.8550,16.2861,9.6815,12.9838,4.9065,331188.5754,16.3611,16.4004,16.3808,-2.9430,3.2181,16.1174,16.1375,16.1275,-3.6664,4.8915,16.3611,16.3757,16.3684,-2.5443,-8.1096,9.8449,10.1025,9.9737,-29.8888,-3.2181,9.6815,9.8449,9.7632,-28.6379,-4.8915,9.6815,9.7835,9.7325,-29.5785,8.1096,0.1000,7.8141,-278275.1000,331188.5754
7266.0000,9.4137,15.8967,0.0000,137884.4000,-137884.4000,6.3380,0.0000,20600.6216,20600.6216,309.5395,158485.0216,0.0000,-158485.0216,9.4308,15.1575,0.0000,788.0000,-788.0000,0.0412,0.0000,122.1616,122.1616,2.0124,910.1616,0.0000,-910.1616,16.0385,8.8459,12.4422,2.6218,176970.6508,15.8967,16.0860,15.9914,-7.5407,2.0989,16.0682,16.1253,16.0967,-4.1016,2.1401,15.8967,15.9946,15.9456,-7.5552,-4.2391,9.4308,9.9133,9.6721,-33.0290,-2.0989,8.8459,9.4308,9.1384,-35.7771,-2.1401,8.8459,9.1663,9.0061,-37.8423,4.2391,0.1000,7.8141,-138672.4000,176970.6508
7267.0000,9.4413,15.9425,0.0000,135451.0000,-135451.0000,6.2094,0.0000,20248.3248,20248.3248,303.2554,155699.3248,0.0000,-155699.3248,9.4304,9.4304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0191,9.0402,12.5297,2.4762,167140.8091,15.9425,16.0293,15.9859,-6.8180,2.0698,16.0293,16.0948,16.0620,-4.5355,2.0698,15.9425,15.9813,15.9619,-6.5170,-4.1396,9.4304,9.8459,9.6381,-32.4885,-2.0698,9.0402,9.4304,9.2353,-33.0873,-2.0698,9.0402,9.2391,9.1397,-34.4220,4.1396,0.1000,7.8141,-135451.0000,167140.8091
7268.0000,9.5042,15.9636,244.2000,72962.9000,-72718.7000,3.3593,54.1362,10920.9167,10975.0529,164.0640,83883.8167,190.0638,-83693.7529,16.0828,12.6228,1149.9000,0.0000,1149.9000,0.0693,229.5708,0.0000,229.5708,3.3827,0.0000,920.3292,920.3292,16.0649,8.6543,12.3596,1.3932,94039.3917,15.9636,16.0828,16.0232,-6.0013,1.1429,16.0828,16.1497,16.1162,-3.8567,1.0736,15.9636,16.0239,15.9937,-5.7922,-2.2165,9.7306,10.2111,9.9709,-27.8398,-1.1429,8.6543,9.5440,9.0991,-34.1168,-1.0736,8.6543,9.1397,8.8970,-36.6399,2.2165,0.1000,7.8141,-71568.8000,94039.3917
7269.0000,9.6431,16.0273,624.4000,66037.3000,-65412.9000,3.0647,138.0772,9912.1517,10050.2290,149.6731,75949.4517,486.3228,-75463.1290,16.1270,12.2282,3049.9000,0.0000,3049.9000,0.1623,608.5090,0.0000,608.5090,7.9288,0.0000,2441.3910,2441.3910,16.1149,8.7596,12.4373,1.2198,82337.0578,16.0273,16.1270,16.0771,-5.2195,1.0757,16.1270,16.1980,16.1625,-3.4268,0.9133,16.0273,16.0767,16.0520,-4.9625,-1.9890,10.0165,10.4791,10.2478,-24.7305,-1.0757,8.7596,9.6234,9.1915,-32.2777,-0.9133,8.7596,9.1910,8.9753,-34.6658,1.9890,0.1000,7.8141,-62363.0000,82337.0578
7270.0000,10.2806,14.4135,1281.1000,50507.4000,-49226.3000,2.3917,280.0961,7681.3399,7961.4361,116.8044,58188.7399,1001.0039,-57187.7361,15.1895,11.3006,19525.9000,0.0000,19525.9000,1.0386,3949.3726,0.0000,3949.3726,50.7221,0.0000,15576.5274,15576.5274,15.2472,9.6193,12.4333,0.8197,55328.4962,14.4135,15.1895,14.8015,-20.6304,1.5420,15.1895,16.1715,15.6805,-9.4234,0.5034,14.4135,15.0197,14.7166,-21.1103,-2.0455,10.9199,10.9691,10.9445,-16.8717,-1.5420,9.6193,10.1343,9.8768,-23.7127,-0.5034,9.6193,9.7616,9.6905,-25.5315,2.0455,0.1000,7.8141,-29700.4000,55328.4962
7271.0000,10.7581,14.7265,1984.9000,43085.9000,-41101.0000,2.0972,430.3339,6618.9719,7049.3059,102.4215,49704.8719,1554.5661,-48150.3059,15.0251,11.2030,29934.2000,0.0000,29934.2000,1.6189,6069.4288,0.0000,6069.4288,79.0625,0.0000,23864.7712,23864.7712,14.9641,9.9107,12.4374,0.4409,29759.9257,14.7265,14.9909,14.8587,-17.3401,1.5882,14.9641,16.7956,15.8798,-6.1548,-0.0307,14.7265,14.9641,14.8453,-16.8485,-1.5575,11.2030,11.3349,11.2690,-14.5712,-1.5882,11.2030,10.1746,10.6888,-15.0305,0.0307,9.9159,10.1699,10.0429,-22.3096,1.5575,0.1000,7.8141,-11166.8000,29759.9257
7272.0000,11.0408,14.7487,3131.0000,38003.1000,-34872.1000,1.9308,675.4616,5873.5939,6549.0555,94.2989,43876.6939,2455.5384,-41421.1555,15.1820,11.3689,33058.8000,0.0000,33058.8000,1.7931,6687.3228,0.0000,6687.3228,87.5722,0.0000,26371.4772,26371.4772,15.0286,9.9669,12.4977,0.3191,21536.9373,14.7487,15.0069,14.8778,-15.9448,1.5631,15.0286,16.3724,15.7005,-8.3327,-0.2300,14.7487,15.0286,14.8887,-15.2572,-1.3331,11.3689,11.5366,11.4527,-13.7857,-1.5631,11.3689,11.1805,11.2747,-10.0519,0.2300,10.1762,10.4595,10.3179,-20.0678,1.3331,0.1000,7.8141,-1813.3000,21536.9373
7273.0000,12.3585,17.5314,4153.3000,33455.0000,-29301.7000,1.7790,875.9113,5323.1902,6199.1016,86.8848,38778.1902,3277.3887,-35500.8016,15.3834,12.8322,40747.8000,0.0000,40747.8000,2.2040,8218.1864,0.0000,8218.1864,107.6378,0.0000,32529.6136,32529.6136,12.3501,12.6231,12.4866,-0.0238,-1607.6282,17.5314,16.6730,17.1022,11.6115,1.6950,12.6894,14.0265,13.3579,-36.2085,-1.6109,17.5314,13.8938,15.7126,-4.6944,-0.0840,12.8322,12.4723,12.6522,-0.4687,-1.6950,12.8322,12.3501,12.5912,3.6155,1.6109,12.3501,10.0648,11.2074,-10.3909,0.0840,0.1000,7.8141,11446.1000,-1607.6282
7274.0000,12.6919,17.3845,5226.1000,29273.4000,-24047.3000,1.6485,1095.9676,4693.2147,5789.1822,80.5097,33966.6147,4130.1324,-29836.4822,15.2092,12.6506,40650.7000,0.0000,40650.7000,2.1908,8219.7352,0.0000,8219.7352,106.9965,0.0000,32430.9648,32430.9648,12.6300,12.4937,12.5619,0.0127,860.5131,17.3845,17.1747,17.2796,9.7573,1.6449,12.4980,13.2395,12.8687,-37.1536,-1.6413,17.3845,14.4340,15.9092,-3.5267,-0.0036,12.6506,12.6965,12.6735,-3.3393,-1.6449,12.6506,12.6300,12.6403,0.3227,1.6413,12.6300,10.5973,11.6136,-7.8469,0.0036,0.1000,7.8141,16603.4000,860.5131
7275.0000,12.5173,16.5323,6863.0000,25544.7000,-18681.7000,1.5630,1443.4893,4079.1707,5522.6600,76.3337,29623.8707,5419.5107,-24204.3600,14.8732,12.3257,46509.9000,0.0000,46509.9000,2.5144,9451.7726,0.0000,9451.7726,122.7990,0.0000,37058.1274,37058.1274,12.3843,12.7962,12.5902,-0.0520,-3508.8637,16.5984,16.7670,16.6827,0.3804,1.7782,12.7962,13.1839,12.9900,-32.2351,-1.9934,12.7962,17.0790,14.9376,-16.1083,0.2152,12.3257,12.5173,12.4215,-8.0941,-1.7782,12.3257,12.4546,12.3902,-4.9026,1.9934,12.5173,11.7330,12.1252,-3.7252,-0.2152,0.1000,7.8141,27828.2000,-3508.8637
7276.0000,12.7468,17.7373,5617.4000,39274.3000,-33656.9000,2.1373,1176.9400,6304.4922,7481.4322,104.3799,45578.7922,4440.4600,-41138.3322,15.4109,12.8735,44801.0000,0.0000,44801.0000,2.4366,9031.9905,0.0000,9031.9905,119.0005,0.0000,35769.0095,35769.0095,12.7564,12.5288,12.6426,0.0197,1332.7828,17.7373,17.3598,17.5485,10.7878,1.9307,12.7772,13.2286,13.0029,-30.2778,-1.7242,17.7373,14.6025,16.1699,0.3140,-0.2065,12.8735,12.8095,12.8415,-3.6389,-1.9307,12.8735,12.7564,12.8150,-0.7161,1.7242,12.7564,12.1609,12.4587,-1.9296,0.2065,0.1000,7.8141,11144.1000,1332.7828
7277.0000,13.0785,18.2587,5839.8000,47920.1000,-42080.3000,2.5550,1216.7593,7751.2097,8967.9691,124.7806,55671.3097,4623.0407,-51048.2691,15.8034,13.2378,50741.9000,0.0000,50741.9000,2.7333,10171.2033,0.0000,10171.2033,133.4921,0.0000,40570.6967,40570.6967,13.1116,12.2447,12.6782,0.0765,5166.5109,18.2587,17.9480,18.1033,15.4826,2.2183,12.9166,13.2752,13.0959,-27.8833,-1.8817,18.2587,16.0007,17.1297,10.1137,-0.3366,13.2378,13.1625,13.2002,-0.7298,-2.2183,13.2378,13.1116,13.1747,1.9602,1.8817,13.1116,12.5253,12.8185,0.4144,0.3366,0.1000,7.8141,8661.6000,5166.5109
7278.0000,11.3773,17.4605,3102.3000,114046.2000,-110943.9000,5.5121,665.3645,17755.4883,18420.8528,269.2038,131801.6883,2436.9355,-129364.7528,17.5293,13.6299,29052.9000,0.0000,29052.9000,1.5542,5684.7489,0.0000,5684.7489,75.9023,0.0000,23368.1511,23368.1511,16.8738,9.2336,13.0537,1.7279,116635.5523,17.4605,17.5293,17.4949,5.9189,2.3554,17.5293,15.0772,16.3033,11.6099,0.8013,17.4605,17.3299,17.3952,10.5908,-3.1567,13.0493,13.1166,13.0829,-3.7630,-2.3554,9.2336,11.9233,10.5785,-31.1789,-0.8013,9.2336,10.0795,9.6565,-39.7258,3.1567,0.1000,7.8141,-81891.0000,116635.5523
7279.0000,10.5101,16.8293,1630.6000,156155.9000,-154525.3000,7.3331,355.0665,23863.3524,24218.4189,358.1371,180019.2524,1275.5335,-178743.7189,16.9533,12.9434,21898.8000,0.0000,21898.8000,1.1367,4318.7150,0.0000,4318.7150,55.5144,0.0000,17580.0850,17580.0850,16.8101,9.4789,13.1445,2.5957,175211.2034,16.8293,16.9533,16.8913,-1.4276,2.8233,16.9533,16.6248,16.7891,11.6511,1.6866,16.8293,16.8794,16.8543,2.1165,-4.5098,11.3331,11.8187,11.5759,-22.7263,-2.8233,9.4789,10.2478,9.8633,-35.7047,-1.6866,9.4789,9.6909,9.5849,-35.4341,4.5098,0.1000,7.8141,-132626.5000,175211.2034
7280.0000,10.2102,16.6301,741.4000,172342.0000,-171600.6000,7.9936,162.3001,26171.9080,26334.2081,390.3944,198513.9080,579.0999,-197934.8081,10.1163,13.6982,2680.7000,9901.4000,-7220.7000,0.6730,588.4596,1545.4721,2133.9317,32.8703,11446.8721,2092.2404,-9354.6317,16.4799,9.8815,13.1807,3.2677,220567.4552,16.6301,16.7107,16.6704,-3.1678,2.4402,16.0595,16.1722,16.1158,-0.0655,3.1132,16.6301,16.6524,16.6413,-0.5247,-5.5534,10.1163,10.7255,10.4209,-34.2333,-2.4402,9.8815,10.1163,9.9989,-30.9035,-3.1132,9.8815,9.9838,9.9326,-28.8685,5.5534,0.1000,7.8141,-178821.3000,220567.4552
7281.0000,10.0625,16.5283,235.6000,186866.1000,-186630.5000,8.6200,51.7108,28290.6616,28342.3724,420.9869,215156.7616,183.8892,-214972.8724,10.0342,15.5300,252.8000,11066.1000,-10813.3000,0.5942,55.5729,1725.8080,1781.3809,29.0178,12791.9080,197.2271,-12594.6809,16.4708,9.7762,13.1235,3.5248,237921.5022,16.5283,16.5869,16.5576,-3.7849,2.6753,16.3948,16.3367,16.3658,2.3247,3.2694,16.5283,16.5446,16.5365,-1.6297,-5.9447,10.0342,10.3974,10.2158,-33.3778,-2.6753,9.7762,10.0342,9.9052,-30.6612,-3.2694,9.7762,9.9118,9.8440,-29.3103,5.9447,0.1000,7.8141,-197443.8000,237921.5022
7282.0000,10.0416,16.5283,0.0000,202185.3000,-202185.3000,9.3041,0.0000,30596.6803,30596.6803,454.3969,232781.9803,0.0000,-232781.9803,10.0105,15.7384,0.0000,23590.8000,-23590.8000,1.2343,0.0000,3678.1992,3678.1992,60.2810,27268.9992,0.0000,-27268.9992,16.4505,9.8169,13.1337,3.9946,269632.7605,16.5283,16.5631,16.5457,-3.3777,2.6899,16.3038,16.3085,16.3061,0.4724,3.9242,16.5283,16.5347,16.5315,-1.5332,-6.6142,10.0105,10.3267,10.1686,-31.8663,-2.6899,9.8169,10.0105,9.9137,-29.4719,-3.9242,9.8169,9.9256,9.8712,-28.2814,6.6142,0.1000,7.8141,-225776.1000,269632.7605
7283.0000,10.0525,16.5402,0.0000,216937.7000,-216937.7000,9.9817,0.0000,32836.5950,32836.5950,487.4913,249774.2950,0.0000,-249774.2950,10.0180,15.7464,0.0000,37962.3000,-37962.3000,1.9861,0.0000,5919.4087,5919.4087,96.9972,43881.7087,0.0000,-43881.7087,16.4231,9.8623,13.1427,4.4866,302845.7835,16.5402,16.5676,16.5539,-2.9806,2.6652,16.2170,16.2324,16.2247,-1.1337,4.6513,16.5402,16.5444,16.5423,-1.3920,-7.3165,10.0180,10.3156,10.1668,-30.5600,-2.6652,9.8623,10.0180,9.9402,-28.4500,-4.6513,9.8623,9.9567,9.9095,-27.3923,7.3165,0.1000,7.8141,-254900.0000,302845.7835
7284.0000,10.0097,16.4963,0.0000,229834.0000,-229834.0000,10.5758,0.0000,34757.8681,34757.8681,516.5048,264591.8681,0.0000,-264591.8681,9.9760,15.7040,0.0000,41365.9000,-41365.9000,2.1642,0.0000,6447.3704,6447.3704,105.6961,47813.2704,0.0000,-47813.2704,16.3815,9.8232,13.1023,4.7743,322264.9482,16.4963,16.5339,16.5151,-3.2982,2.8039,16.1724,16.1875,16.1799,-1.9942,4.9681,16.4963,16.5055,16.5009,-1.9548,-7.7719,9.9760,10.2643,10.1202,-30.2372,-2.8039,9.8232,9.9760,9.8996,-28.4804,-4.9681,9.8232,9.9179,9.8705,-27.6077,7.7719,0.1000,7.8141,-271199.9000,322264.9482
7285.0000,9.9959,16.4839,0.0000,244153.0000,-244153.0000,11.2318,0.0000,36912.8421,36912.8421,548.5444,281065.8421,0.0000,-281065.8421,9.9629,15.6915,0.0000,48364.7000,-48364.7000,2.5300,0.0000,7537.2118,7537.2118,123.5633,55901.9118,0.0000,-55901.9118,16.3560,9.8285,13.0923,5.1330,346479.1130,16.4839,16.5162,16.5000,-3.3074,2.9006,16.1320,16.1486,16.1403,-2.6836,5.4306,16.4839,16.4913,16.4876,-2.0994,-8.3312,9.9629,10.2330,10.0980,-29.7695,-2.9006,9.8285,9.9629,9.8957,-28.0797,-5.4306,9.8285,9.9134,9.8710,-27.2978,8.3312,0.1000,7.8141,-292517.7000,346479.1130
7286.0000,9.9713,16.4594,0.0000,260348.4000,-260348.4000,11.9759,0.0000,39341.4017,39341.4017,584.8832,299689.8017,0.0000,-299689.8017,9.9408,15.6695,0.0000,49987.4000,-49987.4000,2.6148,0.0000,7788.3515,7788.3515,127.7040,57775.7515,0.0000,-57775.7515,16.3358,9.8127,13.0743,5.4385,367098.4909,16.4594,16.4922,16.4758,-3.4711,3.1204,16.1171,16.1321,16.1246,-3.0043,5.7352,16.4594,16.4678,16.4636,-2.3892,-8.8555,9.9408,10.1918,10.0663,-29.5697,-3.1204,9.8127,9.9408,9.8768,-27.9660,-5.7352,9.8127,9.8936,9.8532,-27.2838,8.8555,0.1000,7.8141,-310335.8000,367098.4909
7287.0000,9.9554,16.4442,0.0000,274007.6000,-274007.6000,12.6024,0.0000,41391.9108,41391.9108,615.4793,315399.5108,0.0000,-315399.5108,9.9263,15.6552,0.0000,54450.8000,-54450.8000,2.8481,0.0000,8482.5261,8482.5261,139.0975,62933.3261,0.0000,-62933.3261,16.3165,9.8074,13.0619,5.7467,387899.8624,16.4442,16.4750,16.4596,-3.5407,3.2514,16.0922,16.1087,16.1005,-3.4129,6.0995,16.4442,16.4521,16.4481,-2.5530,-9.3510,9.9263,10.1635,10.0449,-29.3233,-3.2514,9.8074,9.9263,9.8668,-27.7777,-6.0995,9.8074,9.8831,9.8452,-27.1586,9.3510,0.1000,7.8141,-328458.4000,387899.8624
7288.0000,9.8930,16.3813,0.0000,276623.1000,-276623.1000,12.7215,0.0000,41733.4050,41733.4050,621.2958,318356.5050,0.0000,-318356.5050,9.8634,15.5920,0.0000,55355.1000,-55355.1000,2.8953,0.0000,8617.9369,8617.9369,141.4013,63973.0369,0.0000,-63973.0369,16.2599,9.7389,12.9994,5.8191,392787.0684,16.3813,16.4230,16.4021,-4.1263,3.2754,16.0331,16.0553,16.0442,-4.1654,6.1707,16.3813,16.3936,16.3874,-3.2653,-9.4461,9.8634,10.1072,9.9853,-29.6147,-3.2754,9.7389,9.8634,9.8011,-28.3095,-6.1707,9.7389,9.8188,9.7788,-27.7707,9.4461,0.1000,7.8141,-331978.2000,392787.0684
7289.0000,9.7829,16.2716,0.0000,279891.3000,-279891.3000,12.8670,0.0000,42131.2564,42131.2564,628.4040,322022.5564,0.0000,-322022.5564,9.7572,15.4861,0.0000,41777.8000,-41777.8000,2.1847,0.0000,6497.2773,6497.2773,106.6987,48275.0773,0.0000,-48275.0773,16.1901,9.6143,12.9022,5.6556,381752.9497,16.2716,16.3246,16.2981,-5.2000,3.5608,16.0058,16.0284,16.0171,-4.4687,5.7455,16.2716,16.2899,16.2807,-4.4365,-9.3063,9.7572,9.9950,9.8761,-30.4779,-3.5608,9.6143,9.7572,9.6858,-29.3603,-5.7455,9.6143,9.7017,9.6580,-28.9424,9.3063,0.1000,7.8141,-321669.1000,381752.9497
7290.0000,9.2661,15.7500,0.0000,172170.4000,-172170.4000,7.9098,0.0000,25647.1929,25647.1929,386.3007,197817.5929,0.0000,-197817.5929,9.2737,15.0007,0.0000,2835.1000,-2835.1000,0.1482,0.0000,438.8674,438.8674,7.2384,3273.9674,0.0000,-3273.9674,15.8853,8.8030,12.3442,3.2610,220115.6923,15.7500,15.9440,15.8470,-10.3301,2.5872,15.8929,15.9622,15.9276,-5.5251,2.7354,15.7500,15.8458,15.7979,-10.0025,-5.3226,9.2737,9.6988,9.4862,-34.6272,-2.5872,8.8030,9.2737,9.0383,-36.6991,-2.7354,8.8030,9.0557,8.9294,-37.2952,5.3226,0.1000,7.8141,-175005.5000,220115.6923
7291.0000,9.3034,15.8078,0.0000,168796.9000,-168796.9000,7.7314,0.0000,25163.4045,25163.4045,377.5872,193960.3045,0.0000,-193960.3045,9.2977,9.2977,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8829,8.9767,12.4298,3.0510,205941.0114,15.8078,15.8987,15.8533,-9.1680,2.5771,15.8987,15.9532,15.9260,-5.3806,2.5771,15.8078,15.8477,15.8277,-8.5397,-5.1542,9.2977,9.6399,9.4688,-33.6672,-2.5771,8.9767,9.2977,9.1372,-33.8865,-2.5771,8.9767,9.1351,9.0559,-34.0162,5.1542,0.1000,7.8141,-168796.9000,205941.0114
7292.0000,9.2548,15.7532,29.7000,97294.7000,-97265.0000,4.4590,6.6138,14490.1626,14496.7764,217.7723,111784.8626,23.0862,-111761.7764,9.2921,9.2921,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8860,8.6080,12.2470,1.8544,125171.2423,15.7532,15.9144,15.8338,-8.8525,1.4863,15.9144,15.9919,15.9532,-4.9902,1.4863,15.7532,15.8331,15.7931,-8.4664,-2.9727,9.2921,9.8184,9.5552,-31.9045,-1.4863,8.6080,9.2921,8.9500,-35.4701,-1.4863,8.6080,8.9731,8.7905,-36.5470,2.9727,0.1000,7.8141,-97265.0000,125171.2423
7293.0000,9.3380,15.8214,153.9000,87864.7000,-87710.8000,4.0330,34.2200,13107.5206,13141.7406,196.9674,100972.2206,119.6800,-100852.5406,9.3495,9.3495,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9297,8.7414,12.3355,1.6565,111816.8027,15.8214,15.9518,15.8866,-7.8152,1.3443,15.9518,16.0264,15.9891,-4.5882,1.3443,15.8214,15.8813,15.8514,-7.3747,-2.6887,9.3495,9.9118,9.6307,-30.6620,-1.3443,8.7414,9.3495,9.0455,-33.4419,-1.3443,8.7414,9.0512,8.8963,-34.2371,2.6887,0.1000,7.8141,-87710.8000,111816.8027
7294.0000,9.5860,16.0204,392.2000,67922.3000,-67530.1000,3.1349,86.8184,10183.2880,10270.1064,153.1023,78105.5880,305.3816,-77800.2064,16.0763,12.8849,4512.8000,153.0000,4359.8000,0.2802,901.0379,25.8958,926.9337,13.6869,178.8958,3611.7621,3432.8663,16.0623,8.6082,12.3353,1.2159,82072.1702,16.0204,16.0763,16.0484,-5.6897,1.1384,16.0763,16.1146,16.0955,-3.3977,0.8581,16.0204,16.0399,16.0301,-5.0746,-1.9965,10.3835,10.4895,10.4365,-20.7810,-1.1384,8.6082,9.5666,9.0874,-32.5575,-0.8581,8.6082,9.0709,8.8395,-34.4893,1.9965,0.1000,7.8141,-63170.3000,82072.1702
7295.0000,9.8360,16.2203,576.7000,60904.9000,-60328.2000,2.8278,127.0896,9177.8214,9304.9109,138.1055,70082.7214,449.6104,-69633.1109,16.2263,13.1949,6552.0000,650.6000,5901.4000,0.3837,1305.3887,110.3915,1415.7802,18.7369,760.9915,5246.6113,4485.6198,16.2117,8.5903,12.4010,1.0644,71847.8217,16.2203,16.2263,16.2233,-3.7461,1.0705,16.2263,16.2139,16.2201,-2.1642,0.6868,16.2203,16.2108,16.2156,-3.0654,-1.7573,10.9685,11.0585,11.0135,-15.2591,-1.0705,8.5903,9.7248,9.1575,-31.4599,-0.6868,8.5903,9.0913,8.8408,-33.9879,1.7573,0.1000,7.8141,-54426.8000,71847.8217
7296.0000,10.0238,16.3447,794.3000,55750.0000,-54955.7000,2.6072,174.4576,8433.5441,8608.0016,127.3328,64183.5441,619.8424,-63563.7016,16.3488,12.5158,9314.1000,76.6000,9237.5000,0.4987,1852.4664,13.0239,1865.4903,24.3534,89.6239,7461.6336,7372.0097,16.3287,8.5752,12.4519,0.9342,63057.7777,16.3447,16.3488,16.3468,-2.6347,1.0353,16.3488,16.3062,16.3275,-1.2667,0.5366,16.3447,16.3364,16.3406,-1.9975,-1.5719,11.1792,11.3887,11.2840,-13.7781,-1.0353,8.5752,9.9372,9.2562,-30.1664,-0.5366,8.5752,9.1249,8.8500,-33.5116,1.5719,0.1000,7.8141,-45718.2000,63057.7777
7297.0000,10.2704,16.4524,1312.7000,50832.5000,-49519.8000,2.4130,287.0570,7729.1353,8016.1923,117.8486,58561.6353,1025.6430,-57535.9923,16.4462,12.5246,12727.6000,0.0000,12727.6000,0.6743,2527.8863,0.0000,2527.8863,32.9337,0.0000,10199.7137,10199.7137,16.4237,8.5377,12.4807,0.7835,52884.4012,16.4524,16.4462,16.4493,-1.8064,1.0291,16.4462,16.3756,16.4109,-0.7020,0.3548,16.4524,16.4360,16.4442,-1.2014,-1.3839,11.7679,11.7627,11.7653,-9.4217,-1.0291,8.5377,10.3297,9.4337,-28.0729,-0.3548,8.5377,9.1607,8.8492,-33.2400,1.3839,0.1000,7.8141,-36792.2000,52884.4012
7298.0000,10.4542,14.4601,1886.5000,46460.6000,-44574.1000,2.2470,411.1948,7091.6394,7502.8341,109.7396,53552.2394,1475.3052,-52076.9341,15.4138,11.4998,14494.0000,0.0000,14494.0000,0.7666,2921.9004,0.0000,2921.9004,37.4405,0.0000,11572.0996,11572.0996,15.4186,9.6792,12.5489,0.8540,57641.7747,14.4601,15.4138,14.9370,-20.4682,1.3790,15.4138,16.2488,15.8313,-8.1258,0.6124,14.4601,15.1633,14.8117,-21.3511,-1.9915,10.9208,11.4743,11.1976,-18.0770,-1.3790,9.6792,10.1962,9.9377,-22.2950,-0.6124,9.6792,9.7478,9.7135,-22.5629,1.9915,0.1000,7.8141,-30080.1000,57641.7747
7299.0000,10.6649,14.5593,2369.5000,42544.7000,-40175.2000,2.0954,514.5581,6522.9043,7037.4624,102.3382,49067.6043,1854.9419,-47212.6624,14.9993,11.1622,16092.3000,0.0000,16092.3000,0.8668,3264.1181,0.0000,3264.1181,42.3335,0.0000,12828.1819,12828.1819,15.0993,9.9800,12.5396,0.6659,44947.2909,14.5593,14.9993,14.7793,-19.5257,1.3367,14.9993,15.9918,15.4955,-11.2677,0.4699,14.5593,14.8672,14.7133,-19.4808,-1.8065,10.9735,11.3455,11.1595,-18.4125,-1.3367,9.9800,10.6255,10.3028,-19.0035,-0.4699,9.9800,10.1614,10.0707,-19.7896,1.8065,0.1000,7.8141,-24082.9000,44947.2909
7300.0000,10.7231,16.8225,1886.4000,59071.4000,-57185.0000,2.8336,409.2301,9067.9546,9477.1846,138.3893,68139.3546,1477.1699,-66662.1846,16.0896,12.2651,18067.8000,0.0000,18067.8000,0.9804,3606.7778,0.0000,3606.7778,47.8834,0.0000,14461.0222,14461.0222,16.1059,9.0824,12.5941,0.7437,50201.7651,16.8225,16.0896,16.4561,2.3894,1.2714,16.0896,15.7648,15.9272,-4.9924,0.2909,16.8225,16.1694,16.4960,3.6857,-1.5623,12.0355,11.8875,11.9615,-8.7886,-1.2714,9.0824,11.2618,10.1721,-21.8399,-0.2909,9.0824,9.7755,9.4290,-28.9261,1.5623,0.1000,7.8141,-39117.2000,50201.7651
7301.0000,10.6628,16.8142,1784.2000,65794.6000,-64010.4000,3.1394,387.4697,10087.0906,10474.5603,153.3210,75881.6906,1396.7303,-74484.9603,16.6499,12.7433,19681.2000,0.0000,19681.2000,1.0475,3897.7900,0.0000,3897.7900,51.1592,0.0000,15783.4100,15783.4100,16.5732,8.7416,12.6574,0.9361,63186.6548,16.8142,16.6499,16.7321,3.3216,1.3956,16.6499,16.0437,16.3468,-0.2563,0.3481,16.8142,16.6789,16.7466,4.0896,-1.7437,12.3219,12.3072,12.3145,-6.2743,-1.3956,8.7416,11.0536,9.8976,-25.5504,-0.3481,8.7416,9.3466,9.0441,-32.9918,1.7437,0.1000,7.8141,-44329.2000,63186.6548
7302.0000,10.1038,16.5353,350.6000,129625.2000,-129274.6000,6.0061,76.8952,19641.4547,19718.3499,293.3296,149266.6547,273.7048,-148992.9499,16.5806,12.6365,9658.4000,0.0000,9658.4000,0.5090,1914.6718,0.0000,1914.6718,24.8606,0.0000,7743.7282,7743.7282,16.5434,9.3575,12.9504,2.2571,152356.5870,16.5353,16.5806,16.5579,-0.3115,2.1717,16.5806,16.5019,16.5412,1.1561,1.6627,16.5353,16.5614,16.5483,0.1077,-3.8344,10.5330,11.1848,10.8589,-25.4742,-2.1717,9.3575,9.8890,9.6233,-28.5946,-1.6627,9.3575,9.4916,9.4245,-27.4331,3.8344,0.1000,7.8141,-119616.2000,152356.5870
7303.0000,9.9933,16.4775,1.2000,175513.0000,-175511.8000,8.0787,0.2637,26533.8789,26534.1426,394.5530,202046.8789,0.9363,-202045.9426,16.5042,12.5659,7139.8000,0.0000,7139.8000,0.3768,1416.9078,0.0000,1416.9078,18.4000,0.0000,5722.8922,5722.8922,16.4966,9.5828,13.0397,3.0428,205386.3353,16.4775,16.5042,16.4908,-1.5687,2.8185,16.5042,16.5121,16.5082,-0.0814,2.4417,16.4775,16.4894,16.4834,-1.1197,-5.2602,10.2116,10.5663,10.3890,-29.1531,-2.8185,9.5828,9.8484,9.7156,-26.8604,-2.4417,9.5828,9.6862,9.6345,-25.1938,5.2602,0.1000,7.8141,-168372.0000,205386.3353
7304.0000,9.9383,16.4259,0.0000,189067.9000,-189067.9000,8.6969,0.0000,28550.7439,28550.7439,424.7419,217618.6439,0.0000,-217618.6439,9.8924,15.4514,4.1000,10297.0000,-10292.9000,0.5528,0.9035,1603.5525,1604.4561,26.9971,11900.5525,3.1965,-11897.3561,16.4041,9.7007,13.0524,3.5430,239150.8690,16.4259,16.4577,16.4418,-2.3535,2.7147,16.2875,16.3407,16.3141,-2.8215,3.2675,16.4259,16.4387,16.4323,-1.9458,-5.9822,9.8924,10.2514,10.0719,-31.2494,-2.7147,9.7007,9.8924,9.7965,-25.7806,-3.2675,9.7007,9.7962,9.7484,-24.3181,5.9822,0.1000,7.8141,-199360.8000,239150.8690
7305.0000,9.8800,16.3687,0.0000,198500.1000,-198500.1000,9.1278,0.0000,29939.1909,29939.1909,445.7862,228439.2909,0.0000,-228439.2909,9.8557,15.5849,0.0000,11872.5000,-11872.5000,0.6209,0.0000,1848.2238,1848.2238,30.3245,13720.7238,0.0000,-13720.7238,16.3506,9.6514,13.0010,3.7318,251894.6110,16.3687,16.4067,16.3877,-3.0786,2.8356,16.2591,16.2890,16.2741,-3.1880,3.4565,16.3687,16.3844,16.3765,-2.7032,-6.2922,9.8557,10.1481,10.0019,-30.5802,-2.8356,9.6514,9.8557,9.7536,-26.3790,-3.4565,9.6514,9.7592,9.7053,-25.2948,6.2922,0.1000,7.8141,-210372.6000,251894.6110
7306.0000,9.8300,16.3200,0.0000,206653.0000,-206653.0000,9.4994,0.0000,31136.9179,31136.9179,463.9358,237789.9179,0.0000,-237789.9179,9.8094,15.5388,0.0000,11955.7000,-11955.7000,0.6252,0.0000,1860.3129,1860.3129,30.5336,13816.0129,0.0000,-13816.0129,16.3057,9.6087,12.9572,3.8744,261524.5091,16.3200,16.3602,16.3401,-3.6308,2.9581,16.2169,16.2490,16.2329,-3.6164,3.5833,16.3200,16.3368,16.3284,-3.2722,-6.5413,9.8094,10.0842,9.9468,-30.2521,-2.9581,9.6087,9.8094,9.7090,-26.8437,-3.5833,9.6087,9.7150,9.6619,-25.9694,6.5413,0.1000,7.8141,-218608.7000,261524.5091
7307.0000,9.8030,16.2945,0.0000,214777.1000,-214777.1000,9.8699,0.0000,32343.1458,32343.1458,482.0319,247120.2458,0.0000,-247120.2458,9.7822,15.5123,0.0000,14779.5000,-14779.5000,0.7728,0.0000,2299.0757,2299.0757,37.7401,17078.5757,0.0000,-17078.5757,16.2708,9.5958,12.9333,4.0593,274001.0692,16.2945,16.3323,16.3134,-3.8805,3.0324,16.1657,16.2007,16.1832,-4.1333,3.8052,16.2945,16.3099,16.3022,-3.5265,-6.8375,9.7822,10.0437,9.9130,-29.9122,-3.0324,9.5958,9.7822,9.6890,-26.9480,-3.8052,9.5958,9.6963,9.6461,-26.1755,6.8375,0.1000,7.8141,-229556.6000,274001.0692
