Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7308.0000,9.7664,16.2583,0.0000,222895.6000,-222895.6000,10.2414,0.0000,33540.5733,33540.5733,500.1730,256436.1733,0.0000,-256436.1733,9.7479,15.4782,0.0000,14059.2000,-14059.2000,0.7350,0.0000,2186.2837,2186.2837,35.8979,16245.4837,0.0000,-16245.4837,16.2398,9.5626,12.9012,4.1880,282687.7032,16.2583,16.2986,16.2784,-4.2322,3.1688,16.1441,16.1757,16.1599,-4.2920,3.9038,16.2583,16.2752,16.2667,-3.8966,-7.0726,9.7479,9.9984,9.8731,-29.8138,-3.1688,9.5626,9.7479,9.6552,-27.2323,-3.9038,9.5626,9.6625,9.6125,-26.5755,7.0726,0.1000,7.8141,-236954.8000,282687.7032
7309.0000,9.7607,16.2539,0.0000,232303.2000,-232303.2000,10.6713,0.0000,34952.1616,34952.1616,521.1708,267255.3616,0.0000,-267255.3616,9.7414,15.4722,0.0000,17561.7000,-17561.7000,0.9181,0.0000,2730.7658,2730.7658,44.8364,20292.4658,0.0000,-20292.4658,16.2226,9.5734,12.8980,4.4032,297218.5991,16.2539,16.2887,16.2713,-4.2213,3.2511,16.1089,16.1419,16.1254,-4.6120,4.1691,16.2539,16.2679,16.2609,-3.8801,-7.4202,9.7414,9.9786,9.8600,-29.4765,-3.2511,9.5734,9.7414,9.6574,-27.0554,-4.1691,9.5734,9.6653,9.6194,-26.4300,7.4202,0.1000,7.8141,-249864.9000,297218.5991
7310.0000,9.7335,16.2264,0.0000,239003.2000,-239003.2000,10.9787,0.0000,35940.2689,35940.2689,536.1843,274943.4689,0.0000,-274943.4689,9.7158,15.4466,0.0000,17069.5000,-17069.5000,0.8923,0.0000,2653.5605,2653.5605,43.5789,19723.0605,0.0000,-19723.0605,16.1999,9.5464,12.8732,4.5132,304644.1663,16.2264,16.2649,16.2457,-4.4712,3.3621,16.0933,16.1239,16.1086,-4.6993,4.2545,16.2264,16.2424,16.2344,-4.1527,-7.6166,9.7158,9.9472,9.8315,-29.4316,-3.3621,9.5464,9.7158,9.6311,-27.2792,-4.2545,9.5464,9.6392,9.5928,-26.7347,7.6166,0.1000,7.8141,-256072.7000,304644.1663
7311.0000,9.7128,16.2064,0.0000,244240.2000,-244240.2000,11.2175,0.0000,36712.2485,36712.2485,547.8453,280952.4485,0.0000,-280952.4485,9.6954,15.4264,0.0000,17897.1000,-17897.1000,0.9355,0.0000,2781.6561,2781.6561,45.6883,20678.7561,0.0000,-20678.7561,16.1786,9.5306,12.8546,4.6166,311620.0685,16.2064,16.2445,16.2254,-4.6302,3.4273,16.0690,16.1009,16.0850,-4.8915,4.3628,16.2064,16.2221,16.2142,-4.3203,-7.7902,9.6954,9.9210,9.8082,-29.3559,-3.4273,9.5306,9.6954,9.6130,-27.3709,-4.3628,9.5306,9.6211,9.5759,-26.8708,7.7902,0.1000,7.8141,-262137.3000,311620.0685
7312.0000,9.7017,16.1959,0.0000,248910.3000,-248910.3000,11.4306,0.0000,37405.8060,37405.8060,558.2523,286316.1060,0.0000,-286316.1060,9.6838,15.4150,0.0000,20313.5000,-20313.5000,1.0617,0.0000,3156.8635,3156.8635,51.8539,23470.3635,0.0000,-23470.3635,16.1611,9.5259,12.8435,4.7363,319702.6943,16.1959,16.2327,16.2143,-4.6763,3.4563,16.0405,16.0732,16.0569,-5.1313,4.5180,16.1959,16.2108,16.2034,-4.3724,-7.9743,9.6838,9.9049,9.7943,-29.2035,-3.4563,9.5259,9.6838,9.6048,-27.3446,-4.5180,9.5259,9.6137,9.5698,-26.8694,7.9743,0.1000,7.8141,-269223.8000,319702.6943
7313.0000,9.6789,16.1731,0.0000,253163.8000,-253163.8000,11.6252,0.0000,38027.3205,38027.3205,567.7551,291191.1205,0.0000,-291191.1205,9.6617,15.3930,0.0000,19961.8000,-19961.8000,1.0433,0.0000,3101.5366,3101.5366,50.9543,23063.3366,0.0000,-23063.3366,16.1413,9.5031,12.8222,4.8053,324356.9727,16.1731,16.2120,16.1926,-4.8642,3.5273,16.0251,16.0565,16.0408,-5.2116,4.5706,16.1731,16.1892,16.1811,-4.5761,-8.0979,9.6617,9.8799,9.7708,-29.2122,-3.5273,9.5031,9.6617,9.5824,-27.5092,-4.5706,9.5031,9.5913,9.5472,-27.0809,8.0979,0.1000,7.8141,-273125.6000,324356.9727
7314.0000,9.2914,15.7799,0.0000,155370.3000,-155370.3000,7.1336,0.0000,23156.3131,23156.3131,348.3927,178526.6131,0.0000,-178526.6131,9.3065,15.0355,0.0000,330.7000,-330.7000,0.0173,0.0000,51.2074,51.2074,0.8441,381.9074,0.0000,-381.9074,15.9172,8.8305,12.3739,2.8957,195457.5986,15.7799,15.9474,15.8636,-8.7426,2.3721,15.9408,16.0177,15.9792,-5.8561,2.3894,15.7799,15.8668,15.8233,-8.8101,-4.7615,9.3065,9.7142,9.5104,-32.0887,-2.3721,8.8305,9.3065,9.0685,-33.5850,-2.3894,8.8305,9.0808,8.9557,-34.1296,4.7615,0.1000,7.8141,-155701.0000,195457.5986
7315.0000,9.3156,15.8193,0.0000,147861.1000,-147861.1000,6.7734,0.0000,22047.8138,22047.8138,330.8040,169908.9138,0.0000,-169908.9138,9.3109,9.3109,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9038,8.9635,12.4337,2.6862,181317.9189,15.8193,15.9108,15.8651,-8.0015,2.2578,15.9108,15.9871,15.9490,-6.0355,2.2578,15.8193,15.8622,15.8408,-7.8255,-4.5156,9.3109,9.6770,9.4939,-31.5510,-2.2578,8.9635,9.3109,9.1372,-31.6242,-2.2578,8.9635,9.1350,9.0492,-31.7408,4.5156,0.1000,7.8141,-147861.1000,181317.9189
7316.0000,9.3352,15.7634,514.9000,85723.7000,-85208.8000,3.9571,114.4950,12787.4054,12901.9004,193.2597,98511.1054,400.4050,-98110.7004,15.9241,12.4744,1163.5000,0.0000,1163.5000,0.0702,232.8168,0.0000,232.8168,3.4308,0.0000,930.6832,930.6832,15.9068,8.6277,12.2672,1.6167,109125.4871,15.7634,15.9241,15.8437,-7.8939,1.3425,15.9241,16.0265,15.9753,-5.5522,1.2722,15.7634,15.8485,15.8059,-7.8915,-2.6147,9.5207,9.9664,9.7435,-28.0713,-1.3425,8.6277,9.3576,8.9927,-32.9234,-1.2722,8.6277,9.0111,8.8194,-34.0688,2.6147,0.1000,7.8141,-84045.3000,109125.4871
7317.0000,9.4636,15.8218,950.3000,80425.4000,-79475.1000,3.7398,210.8239,12028.0485,12238.8723,182.6467,92453.4485,739.4761,-91713.9723,15.9473,12.0618,3141.7000,0.0000,3141.7000,0.1677,628.4447,0.0000,628.4447,8.1904,0.0000,2513.2553,2513.2553,15.9396,8.7609,12.3502,1.4653,98905.4013,15.8218,15.9473,15.8846,-7.1199,1.3025,15.9473,16.0543,16.0008,-5.1956,1.1348,15.8218,15.8862,15.8540,-7.0080,-2.4373,9.7649,10.1808,9.9728,-25.4785,-1.3025,8.7609,9.4255,9.0932,-31.0998,-1.1348,8.7609,9.0804,8.9207,-32.0625,2.4373,0.1000,7.8141,-76333.4000,98905.4013
7318.0000,10.0137,16.2003,1743.6000,65689.3000,-63945.7000,3.1122,383.0275,9935.0402,10318.0677,151.9940,75624.3402,1360.5725,-74263.7677,16.1550,12.2650,18660.9000,0.0000,18660.9000,0.9957,3721.6899,0.0000,3721.6899,48.6289,0.0000,14939.2101,14939.2101,16.1522,8.4793,12.3157,0.9279,62635.9618,16.2003,16.1550,16.1777,-3.4720,1.3693,16.1550,16.1634,16.1592,-3.2895,0.3736,16.2003,16.1498,16.1751,-3.0279,-1.7429,11.6857,11.2643,11.4750,-7.8028,-1.3693,8.4793,10.1415,9.3104,-28.2971,-0.3736,8.4793,9.0312,8.7553,-33.7947,1.7429,0.1000,7.8141,-45284.8000,62635.9618
7319.0000,10.3597,14.3394,2610.1000,58496.6000,-55886.5000,2.8390,569.8666,8911.0923,9480.9590,138.6529,67407.6923,2040.2334,-65367.4590,15.0630,11.1739,23663.4000,0.0000,23663.4000,1.2580,4795.2551,0.0000,4795.2551,61.4398,0.0000,18868.1449,18868.1449,15.1352,9.6912,12.4132,0.9334,63002.3605,14.3394,15.0630,14.7012,-21.7779,1.8388,15.0630,16.0713,15.5671,-10.7418,0.5808,14.3394,14.9105,14.6249,-22.2818,-2.4197,10.8398,11.2008,11.0203,-16.5050,-1.8388,9.6912,10.1162,9.9037,-21.3921,-0.5808,9.6912,9.7205,9.7059,-21.7515,2.4197,0.1000,7.8141,-32223.1000,63002.3605
7320.0000,10.5891,14.4271,3371.6000,52923.1000,-49551.5000,2.6294,733.1509,8101.0835,8834.2345,128.4164,61024.1835,2638.4491,-58385.7345,14.7535,10.9440,26327.2000,0.0000,26327.2000,1.4270,5359.8825,0.0000,5359.8825,69.6930,0.0000,20967.3175,20967.3175,14.8680,9.9902,12.4291,0.7016,47356.4111,14.4271,14.7535,14.5903,-20.3184,1.7904,14.7535,15.9440,15.3487,-12.3156,0.3634,14.4271,14.6865,14.5568,-20.1868,-2.1537,10.8846,11.1372,11.0109,-17.2577,-1.7904,9.9902,10.6515,10.3208,-17.6138,-0.3634,9.9902,10.1335,10.0618,-19.0219,2.1537,0.1000,7.8141,-23224.3000,47356.4111
7321.0000,10.7350,14.4387,3969.5000,47891.3000,-43921.8000,2.4331,860.9523,7353.5701,8214.5224,118.8275,55244.8701,3108.5477,-52136.3224,14.7246,10.9366,27900.1000,0.0000,27900.1000,1.5207,5682.5791,0.0000,5682.5791,74.2678,0.0000,22217.5209,22217.5209,14.8158,10.1114,12.4636,0.5723,38628.8147,14.4387,14.7246,14.5817,-18.8315,1.7234,14.7246,16.0401,15.3823,-10.9593,0.2027,14.4387,14.6869,14.5628,-18.5571,-1.9262,10.9666,11.1989,11.0828,-16.8826,-1.7234,10.1114,11.1911,10.6513,-15.0546,-0.2027,10.1114,10.3198,10.2156,-18.5613,1.9262,0.1000,7.8141,-16021.7000,38628.8147
7322.0000,10.8309,14.3203,5034.9000,43502.2000,-38467.3000,2.2910,1090.1917,6693.3155,7783.5071,111.8907,50195.5155,3944.7083,-46250.8071,14.6459,10.8610,28967.2000,0.0000,28967.2000,1.5797,5906.9480,0.0000,5906.9480,77.1484,0.0000,23060.2520,23060.2520,14.7099,10.2768,12.4934,0.4704,31750.1870,14.3203,14.6459,14.4831,-19.0272,1.6721,14.6459,16.3862,15.5161,-8.8787,0.0924,14.3203,14.6221,14.4712,-18.7097,-1.7645,10.9091,11.1943,11.0517,-17.7741,-1.6721,10.2768,11.7303,11.0035,-12.2290,-0.0924,10.2768,10.4866,10.3817,-17.5987,1.7645,0.1000,7.8141,-9500.1000,31750.1870
7323.0000,10.9339,14.1940,6145.1000,39946.4000,-33801.3000,2.1891,1328.1817,6159.7806,7487.9623,106.9133,46106.1806,4816.9183,-41289.2623,14.6137,10.8347,31810.1000,0.0000,31810.1000,1.7372,6489.8296,0.0000,6489.8296,84.8400,0.0000,25320.2704,25320.2704,14.5362,10.4887,12.5124,0.3577,24143.3722,14.1940,14.5340,14.3640,-19.5660,1.6736,14.5362,16.7133,15.6247,-7.5096,-0.0635,14.1940,14.5362,14.3651,-19.1269,-1.6101,10.8347,11.1453,10.9900,-18.8111,-1.6736,10.8347,11.8716,11.3532,-9.5367,0.0635,10.5432,10.7143,10.6288,-15.5668,1.6101,0.1000,7.8141,-1991.2000,24143.3722
7324.0000,10.9135,14.6417,4446.3000,56395.8000,-51949.5000,2.8560,961.3519,8692.4932,9653.8451,139.4844,65088.2932,3484.9481,-61603.3451,14.7466,10.9678,31617.8000,0.0000,31617.8000,1.7277,6437.6490,0.0000,6437.6490,84.3759,0.0000,25180.1510,25180.1510,14.8788,10.3573,12.6181,0.6605,44582.1303,14.6417,14.7466,14.6942,-14.7105,2.0039,14.7466,16.0871,15.4168,-10.1231,0.2762,14.6417,14.7324,14.6871,-14.4169,-2.2802,11.1062,11.2690,11.1876,-16.5377,-2.0039,10.3573,11.9715,11.1644,-13.4216,-0.2762,10.3573,10.6012,10.4792,-18.4530,2.2802,0.1000,7.8141,-20331.7000,44582.1303
7325.0000,10.9132,14.7202,4243.9000,62968.9000,-58725.0000,3.1486,917.5955,9705.5614,10623.1569,153.7721,72674.4614,3326.3045,-69348.1569,14.8613,11.0718,31461.6000,0.0000,31461.6000,1.7150,6394.7966,0.0000,6394.7966,83.7586,0.0000,25066.8034,25066.8034,14.9608,10.3500,12.6554,0.7925,53491.8440,14.7202,14.8613,14.7907,-13.6097,2.1460,14.8613,15.7038,15.2825,-11.3165,0.4310,14.7202,14.8365,14.7783,-13.3905,-2.5769,11.1736,11.3508,11.2622,-16.1671,-2.1460,10.3500,11.5787,10.9643,-16.4215,-0.4310,10.3500,10.5488,10.4494,-19.1627,2.5769,0.1000,7.8141,-27263.4000,53491.8440
7326.0000,10.4526,16.7527,1669.6000,124243.9000,-122574.3000,5.8396,363.9282,18963.6532,19327.5813,285.1955,143207.5532,1305.6718,-141901.8813,16.2762,12.4583,17562.3000,0.0000,17562.3000,0.9554,3496.5425,0.0000,3496.5425,46.6590,0.0000,14065.7575,14065.7575,16.3028,9.4972,12.9000,1.8994,128206.9391,16.7527,16.2762,16.5144,7.1385,2.2650,16.2762,15.9595,16.1179,-0.7209,1.3096,16.7527,16.4286,16.5906,8.4260,-3.5746,11.2985,11.4481,11.3733,-15.2914,-2.2650,9.4972,10.4524,9.9748,-28.4527,-1.3096,9.4972,9.8218,9.6595,-28.9455,3.5746,0.1000,7.8141,-105012.0000,128206.9391
7327.0000,10.1522,16.5939,430.0000,165433.8000,-165003.8000,7.6548,94.2285,25092.5215,25186.7500,373.8468,190526.3215,335.7715,-190190.5500,16.5434,12.6255,14294.3000,0.0000,14294.3000,0.7583,2835.1690,0.0000,2835.1690,37.0349,0.0000,11459.1310,11459.1310,16.5258,9.5139,13.0198,2.7632,186514.4025,16.5939,16.5434,16.5687,4.3784,2.8044,16.5434,16.4218,16.4826,2.2942,2.0460,16.5939,16.5696,16.5818,4.7202,-4.8504,10.6736,10.9817,10.8276,-22.4013,-2.8044,9.5139,9.9502,9.7320,-29.5768,-2.0460,9.5139,9.6726,9.5932,-28.3669,4.8504,0.1000,7.8141,-150709.5000,186514.4025
7328.0000,9.9855,16.4611,96.5000,179355.1000,-179258.6000,8.2634,21.2094,27110.3853,27131.5947,403.5690,206465.4853,75.2906,-206390.1947,9.9260,14.9465,561.9000,9051.9000,-8490.0000,0.5155,123.7545,1410.1316,1533.8860,25.1768,10462.0316,438.1455,-10023.8860,16.3963,9.7126,13.0545,3.3528,226312.4723,16.4611,16.4678,16.4645,1.4157,2.5826,16.2147,16.2711,16.2429,-1.9470,3.0981,16.4611,16.4646,16.4629,1.6143,-5.6807,9.9260,10.3631,10.1446,-29.8702,-2.5826,9.7126,9.9260,9.8193,-27.2510,-3.0981,9.7126,9.8138,9.7632,-25.5861,5.6807,0.1000,7.8141,-187748.6000,226312.4723
7329.0000,9.9082,16.3955,0.0000,194427.9000,-194427.9000,8.9430,0.0000,29341.9546,29341.9546,436.7631,223769.8546,0.0000,-223769.8546,9.8887,15.6176,0.0000,9933.3000,-9933.3000,0.5196,0.0000,1546.8558,1546.8558,25.3740,11480.1558,0.0000,-11480.1558,16.3620,9.6703,13.0161,3.6182,244227.8428,16.3955,16.4083,16.4019,-0.1342,2.8078,16.2848,16.2906,16.2877,-1.6308,3.3274,16.3955,16.4007,16.3981,0.0695,-6.1352,9.8887,10.1814,10.0350,-29.5079,-2.8078,9.6703,9.8887,9.7795,-27.2334,-3.3274,9.6703,9.7831,9.7267,-25.9718,6.1352,0.1000,7.8141,-204361.2000,244227.8428
7330.0000,9.8835,16.3734,0.0000,207783.9000,-207783.9000,9.5530,0.0000,31341.6831,31341.6831,466.5523,239125.5831,0.0000,-239125.5831,9.8646,15.5939,0.0000,14804.5000,-14804.5000,0.7742,0.0000,2304.8606,2304.8606,37.8129,17109.3606,0.0000,-17109.3606,16.3303,9.6745,13.0024,3.9276,265115.1177,16.3734,16.3850,16.3792,-0.8510,2.9262,16.2194,16.2454,16.2324,-2.6047,3.7005,16.3734,16.3776,16.3755,-0.6315,-6.6267,9.8646,10.1277,9.9962,-28.9264,-2.9262,9.6745,9.8646,9.7695,-26.9340,-3.7005,9.6745,9.7756,9.7251,-25.8310,6.6267,0.1000,7.8141,-222588.4000,265115.1177
7331.0000,9.8384,16.3284,0.0000,214522.2000,-214522.2000,9.8613,0.0000,32328.1494,32328.1494,481.6120,246850.3494,0.0000,-246850.3494,9.8196,15.5490,0.0000,16947.4000,-16947.4000,0.8863,0.0000,2637.2932,2637.2932,43.2831,19584.6932,0.0000,-19584.6932,16.2861,9.6322,12.9591,4.0864,275830.5134,16.3284,16.3497,16.3390,-1.6457,2.9917,16.1667,16.1958,16.1812,-3.3254,3.8779,16.3284,16.3371,16.3328,-1.4532,-6.8696,9.8196,10.0774,9.9485,-28.8005,-2.9917,9.6322,9.8196,9.7259,-27.1605,-3.8779,9.6322,9.7343,9.6832,-26.2239,6.8696,0.1000,7.8141,-231469.6000,275830.5134
7332.0000,9.8326,16.3243,0.0000,225716.5000,-225716.5000,10.3732,0.0000,34011.0835,34011.0835,506.6087,259727.5835,0.0000,-259727.5835,9.8114,15.5415,0.0000,22834.7000,-22834.7000,1.1940,0.0000,3553.1630,3553.1630,58.3112,26387.8630,0.0000,-26387.8630,16.2630,9.6485,12.9558,4.3719,295105.1281,16.3243,16.3414,16.3328,-1.8964,3.0597,16.1169,16.1468,16.1318,-3.9233,4.2537,16.3243,16.3306,16.3275,-1.6876,-7.3134,9.8114,10.0549,9.9331,-28.4261,-3.0597,9.6485,9.8114,9.7299,-26.8091,-4.2537,9.6485,9.7396,9.6940,-25.9261,7.3134,0.1000,7.8141,-248551.2000,295105.1281
7333.0000,9.8070,16.2985,0.0000,233433.0000,-233433.0000,10.7274,0.0000,35155.3921,35155.3921,523.9101,268588.3921,0.0000,-268588.3921,9.7855,15.5156,0.0000,25569.8000,-25569.8000,1.3369,0.0000,3977.7296,3977.7296,65.2940,29547.5296,0.0000,-29547.5296,16.2342,9.6266,12.9304,4.5550,307465.3084,16.2985,16.3215,16.3100,-2.3281,3.1302,16.0803,16.1096,16.0950,-4.3081,4.4671,16.2985,16.3074,16.3030,-2.1399,-7.5973,9.7855,10.0249,9.9052,-28.3462,-3.1302,9.6266,9.7855,9.7061,-26.8994,-4.4671,9.6266,9.7172,9.6719,-26.1094,7.5973,0.1000,7.8141,-259002.8000,307465.3084
7334.0000,9.7817,16.2737,0.0000,242868.2000,-242868.2000,11.1593,0.0000,36557.4354,36557.4354,545.0039,279425.6354,0.0000,-279425.6354,9.7614,15.4917,0.0000,25646.1000,-25646.1000,1.3408,0.0000,3988.6430,3988.6430,65.4838,29634.7430,0.0000,-29634.7430,16.2126,9.6074,12.9100,4.7179,318455.0427,16.2737,16.2989,16.2863,-2.7067,3.2728,16.0643,16.0912,16.0778,-4.4359,4.6137,16.2737,16.2836,16.2787,-2.5239,-7.8865,9.7614,9.9905,9.8759,-28.3364,-3.2728,9.6074,9.7614,9.6844,-26.9600,-4.6137,9.6074,9.6951,9.6513,-26.2466,7.8865,0.1000,7.8141,-268514.3000,318455.0427
7335.0000,9.7399,16.2321,0.0000,248868.8000,-248868.8000,11.4333,0.0000,37428.6835,37428.6835,558.3861,286297.4835,0.0000,-286297.4835,9.7218,15.4522,0.0000,23014.2000,-23014.2000,1.2031,0.0000,3577.9104,3577.9104,58.7594,26592.1104,0.0000,-26592.1104,16.1838,9.5638,12.8738,4.7801,322654.1553,16.2321,16.2626,16.2474,-3.2249,3.4101,16.0512,16.0782,16.0647,-4.5316,4.6132,16.2321,16.2446,16.2384,-3.0573,-8.0233,9.7218,9.9451,9.8334,-28.5209,-3.4101,9.5638,9.7218,9.6428,-27.2724,-4.6132,9.5638,9.6527,9.6082,-26.6469,8.0233,0.1000,7.8141,-271883.0000,322654.1553
7336.0000,9.7604,16.2546,0.0000,260647.2000,-260647.2000,11.9715,0.0000,39216.4978,39216.4978,584.6691,299863.6978,0.0000,-299863.6978,9.7412,15.4724,0.0000,28727.8000,-28727.8000,1.5017,0.0000,4467.0353,4467.0353,73.3386,33194.8353,0.0000,-33194.8353,16.1869,9.6058,12.8964,5.0666,341992.8509,16.2546,16.2743,16.2645,-3.0027,3.4899,16.0331,16.0594,16.0463,-4.7012,4.9916,16.2546,16.2619,16.2583,-2.7998,-8.4816,9.7412,9.9480,9.8446,-28.0553,-3.4899,9.6058,9.7412,9.6735,-26.6789,-4.9916,9.6058,9.6832,9.6445,-26.0408,8.4816,0.1000,7.8141,-289375.0000,341992.8509
7337.0000,9.6683,16.1601,0.0000,257028.2000,-257028.2000,11.8067,0.0000,38599.4583,38599.4583,576.6208,295627.6583,0.0000,-295627.6583,9.6527,15.3830,0.0000,20409.0000,-20409.0000,1.0669,0.0000,3170.7406,3170.7406,52.1047,23579.7406,0.0000,-23579.7406,16.1293,9.4857,12.8075,4.8870,329874.6324,16.1601,16.2016,16.1809,-4.0686,3.5799,16.0137,16.0428,16.0282,-4.8558,4.6468,16.1601,16.1781,16.1691,-3.9387,-8.2268,9.6527,9.8733,9.7630,-28.8224,-3.5799,9.4857,9.6527,9.5692,-27.8476,-4.6468,9.4857,9.5790,9.5324,-27.3617,8.2268,0.1000,7.8141,-277437.2000,329874.6324
7338.0000,9.2719,15.7604,0.0000,155890.1000,-155890.1000,7.1570,0.0000,23224.7076,23224.7076,349.5365,179114.8076,0.0000,-179114.8076,9.2885,15.0175,0.0000,452.2000,-452.2000,0.0236,0.0000,70.0093,70.0093,1.1542,522.2093,0.0000,-522.2093,15.8938,8.8112,12.3525,2.9060,196157.6892,15.7604,15.9222,15.8413,-8.0449,2.3778,15.9133,15.9913,15.9523,-5.7029,2.4014,15.7604,15.8448,15.8026,-8.2323,-4.7792,9.2885,9.6940,9.4913,-31.7547,-2.3778,8.8112,9.2885,9.0498,-33.8158,-2.4014,8.8112,9.0619,8.9365,-34.2814,4.7792,0.1000,7.8141,-156342.3000,196157.6892
7339.0000,9.3033,15.8075,0.0000,148757.7000,-148757.7000,6.8137,0.0000,22176.0224,22176.0224,332.7721,170933.7224,0.0000,-170933.7224,9.3002,9.3002,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8842,8.9572,12.4207,2.6970,182045.7314,15.8075,15.8885,15.8480,-7.2344,2.2712,15.8885,15.9614,15.9250,-5.8396,2.2712,15.8075,15.8456,15.8265,-7.1572,-4.5425,9.3002,9.6581,9.4792,-31.1127,-2.2712,8.9572,9.3002,9.1287,-31.6273,-2.2712,8.9572,9.1259,9.0415,-31.6520,4.5425,0.1000,7.8141,-148757.7000,182045.7314
7340.0000,9.2979,15.7533,329.8000,86710.2000,-86380.4000,3.9914,73.3848,12924.9204,12998.3052,194.9334,99635.1204,256.4152,-99378.7052,15.9005,12.4519,131.9000,0.0000,131.9000,0.0080,26.4022,0.0000,26.4022,0.3890,0.0000,105.4978,105.4978,15.8859,8.6404,12.2631,1.6492,111321.4946,15.7533,15.9005,15.8269,-7.1500,1.3331,15.9005,15.9968,15.9487,-5.3963,1.3252,15.7533,15.8306,15.7919,-7.2432,-2.6583,9.3559,9.8686,9.6123,-29.0253,-1.3331,8.6404,9.3373,8.9888,-32.8225,-1.3252,8.6404,9.0117,8.8261,-33.7638,2.6583,0.1000,7.8141,-86248.5000,111321.4946
7341.0000,9.3908,15.8119,550.5000,82050.1000,-81499.6000,3.7905,122.2885,12253.0750,12375.3634,185.1214,94303.1750,428.2115,-93874.9634,15.9250,12.0415,628.5000,0.0000,628.5000,0.0336,125.7613,0.0000,125.7613,1.6392,0.0000,502.7387,502.7387,15.9183,8.7902,12.3543,1.5302,103288.7023,15.8119,15.9250,15.8684,-6.3956,1.2747,15.9250,16.0206,15.9728,-5.0587,1.2411,15.8119,15.8678,15.8398,-6.3860,-2.5158,9.4632,9.9806,9.7219,-27.6335,-1.2747,8.7902,9.3935,9.0919,-30.9384,-1.2411,8.7902,9.0920,8.9411,-31.5834,2.5158,0.1000,7.8141,-80871.1000,103288.7023
7342.0000,9.7010,16.0029,1122.4000,67526.0000,-66403.6000,3.1596,247.9456,10147.5450,10395.4906,154.3085,77673.5450,874.4544,-76799.0906,16.0345,12.1478,9632.0000,0.0000,9632.0000,0.5141,1924.3043,0.0000,1924.3043,25.1101,0.0000,7707.6957,7707.6957,16.0391,8.6515,12.3453,1.1167,75379.1453,16.0029,16.0345,16.0187,-4.4991,1.2246,16.0345,16.1056,16.0700,-3.8915,0.7104,16.0029,16.0148,16.0088,-4.2628,-1.9350,10.7185,10.6515,10.6850,-16.1022,-1.2246,8.6515,9.6842,9.1678,-29.8168,-0.7104,8.6515,9.0995,8.8755,-32.1242,1.9350,0.1000,7.8141,-56771.6000,75379.1453
7343.0000,9.9276,16.1043,1616.8000,60658.6000,-59041.8000,2.8776,355.7181,9157.9135,9513.6316,140.5392,69816.5135,1261.0819,-68555.4316,16.1372,12.2415,10328.9000,0.0000,10328.9000,0.5503,2060.4982,0.0000,2060.4982,26.8750,0.0000,8268.4018,8268.4018,16.1384,8.6737,12.4060,0.9927,67007.8348,16.1043,16.1372,16.1207,-3.4923,1.1426,16.1372,16.1866,16.1619,-2.9678,0.5924,16.1043,16.1219,16.1131,-3.2647,-1.7350,11.0000,11.1319,11.0660,-13.4344,-1.1426,8.6737,9.8467,9.2602,-28.6495,-0.5924,8.6737,9.1345,8.9041,-31.4098,1.7350,0.1000,7.8141,-48712.9000,67007.8348
7344.0000,10.2714,16.3036,2158.1000,55168.8000,-53010.7000,2.6592,471.9183,8388.6414,8860.5597,129.8726,63557.4414,1686.1817,-61871.2597,16.2696,12.3650,16242.7000,0.0000,16242.7000,0.8638,3234.1207,0.0000,3234.1207,42.1859,0.0000,13008.5793,13008.5793,16.2678,8.5952,12.4315,0.7872,53132.7323,16.3036,16.2696,16.2866,-1.7783,1.1743,16.2696,16.2618,16.2657,-1.9830,0.3106,16.3036,16.2690,16.2863,-1.4832,-1.4849,11.8406,11.6818,11.7612,-6.7181,-1.1743,8.5952,10.3820,9.4886,-25.9730,-0.3106,8.5952,9.1559,8.8756,-31.5438,1.4849,0.1000,7.8141,-36768.0000,53132.7323
7345.0000,10.4401,16.2985,2713.0000,50026.6000,-47313.6000,2.4579,591.4920,7633.6778,8225.1698,120.0397,57660.2778,2121.5080,-55538.7698,16.3308,12.4162,15152.5000,0.0000,15152.5000,0.8039,3014.4279,0.0000,3014.4279,39.2629,0.0000,12138.0721,12138.0721,16.3247,8.6348,12.4798,0.7268,49056.6911,16.2985,16.3308,16.3146,-1.9139,1.0873,16.3308,16.3398,16.3353,-1.4903,0.2833,16.2985,16.3216,16.3101,-1.6977,-1.3706,11.9507,12.0019,11.9763,-6.4479,-1.0873,8.6348,10.6300,9.6324,-24.6805,-0.2833,8.6348,9.2011,8.9180,-30.7873,1.3706,0.1000,7.8141,-32161.1000,49056.6911
7346.0000,10.5771,14.3529,3286.2000,45383.4000,-42097.2000,2.2777,714.7315,6945.2021,7659.9336,111.2409,52328.6021,2571.4685,-49757.1336,15.2346,11.3310,20428.5000,0.0000,20428.5000,1.0827,4129.1726,0.0000,4129.1726,52.8772,0.0000,16299.3274,16299.3274,15.3084,9.7499,12.5291,0.7413,50037.3825,14.3529,15.2346,14.7938,-20.5695,1.4998,15.2346,16.3903,15.8124,-8.1293,0.4171,14.3529,15.0730,14.7130,-21.2806,-1.9168,11.0764,11.5777,11.3270,-16.0073,-1.4998,9.7499,10.4154,10.0826,-19.7153,-0.4171,9.7499,9.7943,9.7721,-20.3745,1.9168,0.1000,7.8141,-21668.7000,50037.3825
7347.0000,10.7334,14.3682,3893.2000,41757.5000,-37864.3000,2.1456,844.4272,6411.5243,7255.9515,104.7859,48169.0243,3048.7728,-45120.2515,14.8035,10.9815,20912.6000,0.0000,20912.6000,1.1301,4254.3291,0.0000,4254.3291,55.1901,0.0000,16658.2709,16658.2709,14.9429,10.1077,12.5253,0.5770,38945.3234,14.3682,14.8035,14.5859,-20.1760,1.4495,14.8035,16.2008,15.5021,-11.0055,0.3194,14.3682,14.7158,14.5420,-20.2937,-1.7689,10.9448,11.3343,11.1396,-18.0265,-1.4495,10.1077,10.8148,10.4612,-16.2858,-0.3194,10.1077,10.2409,10.1743,-17.1340,1.7689,0.1000,7.8141,-16951.7000,38945.3234
7348.0000,10.7884,14.6659,3351.6000,58203.7000,-54852.1000,2.8763,726.2539,8947.1778,9673.4317,140.4742,67150.8778,2625.3461,-64525.5317,14.8400,11.0470,27452.2000,0.0000,27452.2000,1.4949,5581.6361,0.0000,5581.6361,73.0099,0.0000,21870.5639,21870.5639,14.9547,10.2469,12.6008,0.7585,51196.0656,14.6659,14.8400,14.7530,-16.3517,1.9365,14.8400,15.7843,15.3122,-12.2805,0.4415,14.6659,14.8006,14.7332,-16.1833,-2.3780,11.0335,11.2668,11.1502,-17.6355,-1.9365,10.2469,10.9880,10.6175,-15.7452,-0.4415,10.2469,10.3987,10.3228,-16.8932,2.3780,0.1000,7.8141,-27399.9000,51196.0656
7349.0000,10.9097,16.7751,3411.8000,64297.3000,-60885.5000,3.1620,737.7283,9909.5637,10647.2920,154.4262,74206.8637,2674.0717,-71532.7920,16.1217,12.3075,26690.2000,0.0000,26690.2000,1.4525,5325.5700,0.0000,5325.5700,70.9368,0.0000,21364.6300,21364.6300,16.1008,9.0954,12.5981,0.6843,46190.5729,16.7751,16.1217,16.4484,4.8358,1.5382,16.1217,15.3664,15.7441,-6.1451,0.0857,16.7751,16.1396,16.4573,5.3064,-1.6238,12.3176,12.0548,12.1862,-5.1413,-1.5382,9.0954,12.4880,10.7917,-14.6967,-0.0857,9.0954,9.8250,9.4602,-28.4340,1.6238,0.1000,7.8141,-34195.3000,46190.5729
7350.0000,10.2817,16.6261,1183.5000,125309.0000,-124125.5000,5.8617,258.7520,19057.8691,19316.6212,286.2751,144366.8691,924.7480,-143442.1212,16.5506,12.6431,14648.9000,0.0000,14648.9000,0.7792,2905.2091,0.0000,2905.2091,38.0568,0.0000,11743.6909,11743.6909,16.4925,9.3475,12.9200,2.0750,140063.1820,16.6261,16.5506,16.5883,3.6520,2.2136,16.5506,16.2789,16.4147,1.6114,1.4344,16.6261,16.5765,16.6013,4.0959,-3.6480,11.0707,11.4956,11.2832,-18.2063,-2.2136,9.3475,10.2165,9.7820,-27.8758,-1.4344,9.3475,9.5452,9.4464,-27.5312,3.6480,0.1000,7.8141,-109476.6000,140063.1820
7351.0000,10.0659,16.5270,238.8000,168144.7000,-167905.9000,7.7612,52.4100,25458.0976,25510.5076,379.0442,193602.7976,186.3900,-193416.4076,16.5258,12.5892,12537.4000,0.0000,12537.4000,0.6619,2487.3183,0.0000,2487.3183,32.3272,0.0000,10050.0817,10050.0817,16.5147,9.5016,13.0082,2.8449,192031.8219,16.5270,16.5258,16.5264,1.3786,2.8077,16.5258,16.4878,16.5068,1.3041,2.1458,16.5270,16.5264,16.5267,1.6228,-4.9535,10.5037,10.8454,10.6746,-24.8296,-2.8077,9.5016,9.8604,9.6810,-27.6683,-2.1458,9.5016,9.6240,9.5628,-25.7092,4.9535,0.1000,7.8141,-155368.5000,192031.8219
7352.0000,9.9453,16.4280,32.5000,183214.3000,-183181.8000,8.4331,7.1482,27670.7946,27677.9428,411.8590,210885.0946,25.3518,-210859.7428,9.8863,15.2315,225.6000,9414.6000,-9189.0000,0.5172,49.7212,1466.0461,1515.7672,25.2584,10880.6461,175.8788,-10704.7672,16.3912,9.6940,13.0426,3.4251,231193.7897,16.4280,16.4492,16.4386,-0.3982,2.6386,16.2496,16.3062,16.2779,-2.3024,3.1558,16.4280,16.4375,16.4327,-0.2311,-5.7945,9.8863,10.2998,10.0930,-30.4453,-2.6386,9.6940,9.8863,9.7902,-25.5867,-3.1558,9.6940,9.7839,9.7390,-23.6119,5.7945,0.1000,7.8141,-192370.8000,231193.7897
7353.0000,9.8831,16.3716,0.0000,198713.8000,-198713.8000,9.1380,0.0000,29973.3499,29973.3499,446.2846,228687.1499,0.0000,-228687.1499,9.8618,15.5912,0.0000,9521.6000,-9521.6000,0.4980,0.0000,1482.3434,1482.3434,24.3194,11003.9434,0.0000,-11003.9434,16.3500,9.6595,13.0047,3.6838,248658.7087,16.3716,16.3940,16.3828,-1.3746,2.8800,16.2757,16.2920,16.2838,-2.2482,3.3780,16.3716,16.3813,16.3764,-1.2085,-6.2580,9.8618,10.1454,10.0036,-29.7112,-2.8800,9.6595,9.8618,9.7606,-25.7716,-3.3780,9.6595,9.7625,9.7110,-24.2990,6.2580,0.1000,7.8141,-208235.4000,248658.7087
7354.0000,9.8984,16.3895,0.0000,214325.4000,-214325.4000,9.8523,0.0000,32338.2960,32338.2960,481.1692,246663.6960,0.0000,-246663.6960,9.8743,15.6042,0.0000,20491.6000,-20491.6000,1.0716,0.0000,3190.5785,3190.5785,52.3344,23682.1785,0.0000,-23682.1785,16.3290,9.7156,13.0223,4.1281,278646.1423,16.3895,16.3996,16.3946,-1.3748,2.9269,16.1865,16.2186,16.2025,-3.3331,3.9985,16.3895,16.3928,16.3912,-1.1729,-6.9254,9.8743,10.1282,10.0013,-28.6180,-2.9269,9.7156,9.8743,9.7950,-25.1651,-3.9985,9.7156,9.8013,9.7585,-23.8336,6.9254,0.1000,7.8141,-234817.0000,278646.1423
7355.0000,9.9468,16.4382,0.0000,229186.8000,-229186.8000,10.5364,0.0000,34615.0688,34615.0688,514.5801,263801.8688,0.0000,-263801.8688,9.9179,15.6479,0.0000,38851.3000,-38851.3000,2.0318,0.0000,6051.8739,6051.8739,99.2278,44903.1739,0.0000,-44903.1739,16.3223,9.7946,13.0585,4.6879,316430.1792,16.4382,16.4393,16.4387,-1.0115,2.8349,16.1089,16.1397,16.1243,-4.2044,4.8666,16.4382,16.4377,16.4379,-0.7868,-7.7015,9.9179,10.1620,10.0400,-27.4616,-2.8349,9.7946,9.9179,9.8563,-24.3702,-4.8666,9.7946,9.8676,9.8311,-23.1254,7.7015,0.1000,7.8141,-268038.1000,316430.1792
7356.0000,9.9170,16.4060,0.0000,241912.9000,-241912.9000,11.1246,0.0000,36514.7638,36514.7638,543.3088,278427.6638,0.0000,-278427.6638,9.8880,15.6170,0.0000,42942.7000,-42942.7000,2.2460,0.0000,6687.1739,6687.1739,109.6918,49629.8739,0.0000,-49629.8739,16.2912,9.7612,13.0262,4.9890,336754.8180,16.4060,16.4236,16.4148,-1.5271,2.9595,16.0756,16.1014,16.0885,-4.4731,5.2056,16.4060,16.4122,16.4091,-1.3719,-8.1651,9.8880,10.1333,10.0107,-27.4166,-2.9595,9.7612,9.8880,9.8246,-24.8210,-5.2056,9.7612,9.8386,9.7999,-23.7472,8.1651,0.1000,7.8141,-284855.6000,336754.8180
7357.0000,9.9199,16.4100,0.0000,256280.0000,-256280.0000,11.7832,0.0000,38685.6257,38685.6257,575.4742,294965.6257,0.0000,-294965.6257,9.8907,15.6203,0.0000,52171.4000,-52171.4000,2.7285,0.0000,8124.5188,8124.5188,133.2534,60295.9188,0.0000,-60295.9188,16.2765,9.7806,13.0285,5.3865,363589.6029,16.4100,16.4235,16.4168,-1.6105,3.0183,16.0422,16.0666,16.0544,-4.7457,5.7467,16.4100,16.4141,16.4121,-1.4408,-8.7650,9.8907,10.1239,10.0073,-27.0814,-3.0183,9.7806,9.8907,9.8356,-24.6372,-5.7467,9.7806,9.8496,9.8151,-23.6399,8.7650,0.1000,7.8141,-308451.4000,363589.6029
7358.0000,9.9061,16.3959,0.0000,272800.8000,-272800.8000,12.5430,0.0000,41167.7624,41167.7624,612.5819,313968.5624,0.0000,-313968.5624,9.8785,15.6080,0.0000,55195.7000,-55195.7000,2.8866,0.0000,8594.4322,8594.4322,140.9790,63790.1322,0.0000,-63790.1322,16.2637,9.7726,13.0182,5.7230,386300.9170,16.3959,16.4129,16.4044,-1.8608,3.2188,16.0323,16.0534,16.0429,-4.7465,6.1054,16.3959,16.4014,16.3986,-1.7067,-9.3242,9.8785,10.0991,9.9888,-27.0159,-3.2188,9.7726,9.8785,9.8256,-24.7478,-6.1054,9.7726,9.8394,9.8060,-23.8434,9.3242,0.1000,7.8141,-327996.5000,386300.9170
7359.0000,9.8984,16.3887,0.0000,286207.0000,-286207.0000,13.1584,0.0000,43184.1051,43184.1051,642.6334,329391.1051,0.0000,-329391.1051,9.8716,15.6012,0.0000,61411.1000,-61411.1000,3.2116,0.0000,9561.5537,9561.5537,156.8485,70972.6537,0.0000,-70972.6537,16.2493,9.7730,13.0111,6.0578,408902.4253,16.3887,16.4055,16.3971,-2.0080,3.3156,16.0097,16.0311,16.0204,-4.9185,6.5272,16.3887,16.3939,16.3913,-1.8550,-9.8428,9.8716,10.0836,9.9776,-26.8861,-3.3156,9.7730,9.8716,9.8223,-24.7505,-6.5272,9.7730,9.8361,9.8045,-23.9069,9.8428,0.1000,7.8141,-347618.1000,408902.4253
7360.0000,9.8338,16.3231,0.0000,287122.5000,-287122.5000,13.1999,0.0000,43264.7950,43264.7950,644.6599,330387.2950,0.0000,-330387.2950,9.8056,15.5348,0.0000,62943.9000,-62943.9000,3.2917,0.0000,9793.7371,9793.7371,160.7600,72737.6371,0.0000,-72737.6371,16.1888,9.6996,12.9442,6.1150,412763.2860,16.3231,16.3540,16.3386,-2.7582,3.3027,15.9451,15.9718,15.9584,-5.5595,6.5944,16.3231,16.3334,16.3283,-2.6611,-9.8971,9.8056,10.0299,9.9178,-27.3788,-3.3027,9.6996,9.8056,9.7526,-25.5576,-6.5944,9.6996,9.7683,9.7340,-24.7949,9.8971,0.1000,7.8141,-350066.4000,412763.2860
7361.0000,9.7356,16.2258,0.0000,292580.4000,-292580.4000,13.4456,0.0000,43998.8525,43998.8525,656.6632,336579.2525,0.0000,-336579.2525,9.7104,15.4400,0.0000,50103.9000,-50103.9000,2.6197,0.0000,7788.5494,7788.5494,127.9411,57892.4494,0.0000,-57892.4494,16.1259,9.5911,12.8585,5.9988,404919.6027,16.2258,16.2664,16.2461,-3.8013,3.6087,15.9188,15.9447,15.9318,-5.6901,6.2283,16.2258,16.2406,16.2332,-3.7284,-9.8370,9.7104,9.9277,9.8191,-28.2671,-3.6087,9.5911,9.7104,9.6508,-26.6187,-6.2283,9.5911,9.6651,9.6281,-25.9591,9.8370,0.1000,7.8141,-342684.3000,404919.6027
7362.0000,9.1737,15.6579,0.0000,183863.1000,-183863.1000,8.4446,0.0000,27338.6655,27338.6655,412.4209,211201.7655,0.0000,-211201.7655,9.1776,14.9047,0.0000,3716.1000,-3716.1000,0.1942,0.0000,574.7319,574.7319,9.4864,4290.8319,0.0000,-4290.8319,15.7883,8.7521,12.2702,3.4733,234449.2885,15.6579,15.8419,15.7499,-9.5849,2.7501,15.7801,15.8603,15.8202,-6.8738,2.9444,15.6579,15.7512,15.7045,-9.8964,-5.6945,9.1776,9.5742,9.3759,-33.2034,-2.7501,8.7521,9.1776,8.9648,-34.5978,-2.9444,8.7521,8.9803,8.8662,-34.8937,5.6945,0.1000,7.8141,-187579.2000,234449.2885
7363.0000,9.2051,15.7113,0.0000,174733.7000,-174733.7000,7.9990,0.0000,25997.4229,25997.4229,390.6578,200731.1229,0.0000,-200731.1229,9.1967,14.9330,0.0000,1415.5000,-1415.5000,0.0739,0.0000,218.9599,218.9599,3.6079,1634.4599,0.0000,-1634.4599,15.7792,8.9081,12.3437,3.1696,213946.9658,15.7113,15.7938,15.7526,-8.4548,2.6417,15.7704,15.8378,15.8041,-6.7390,2.7156,15.7113,15.7496,15.7304,-8.4165,-5.3573,9.1967,9.5171,9.3569,-32.2660,-2.6417,8.9081,9.1967,9.0524,-31.9827,-2.7156,8.9081,9.0512,8.9797,-31.8483,5.3573,0.1000,7.8141,-176149.2000,213946.9658
7364.0000,9.1492,15.6532,1.3000,110694.8000,-110693.5000,5.0684,0.2900,16451.2374,16451.5275,247.5327,127146.0374,1.0100,-127145.0275,9.1727,9.1727,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7746,8.6128,12.1937,2.0742,140005.6172,15.6532,15.7899,15.7216,-8.2901,1.6895,15.7899,15.8758,15.8329,-6.1731,1.6895,15.6532,15.7240,15.6886,-8.3958,-3.3789,9.1727,9.6344,9.4036,-31.0202,-1.6895,8.6128,9.1727,8.8928,-33.2905,-1.6895,8.6128,8.9066,8.7597,-33.8932,3.3789,0.1000,7.8141,-110693.5000,140005.6172
7365.0000,9.2282,15.7320,29.2000,100462.6000,-100433.4000,4.6000,6.5056,14954.0058,14960.5113,224.6579,115416.6058,22.6944,-115393.9113,9.2339,9.2339,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8252,8.7330,12.2791,1.8642,125832.3823,15.7320,15.8325,15.7823,-7.1546,1.5333,15.8325,15.9136,15.8730,-5.6019,1.5333,15.7320,15.7810,15.7565,-7.1533,-3.0667,9.2339,9.7140,9.4740,-29.8016,-1.5333,8.7330,9.2339,8.9835,-31.4412,-1.5333,8.7330,8.9852,8.8591,-31.8239,3.0667,0.1000,7.8141,-100433.4000,125832.3823
7366.0000,9.5672,16.0364,246.9000,75468.4000,-75221.5000,3.4701,54.6729,11310.3345,11365.0074,169.4753,86778.7345,192.2271,-86586.5074,16.0187,16.1171,3021.1000,2182.0000,839.1000,0.2966,603.7004,368.9589,972.6593,14.4843,2550.9589,2417.3996,-133.5593,16.0228,8.5116,12.2672,1.3621,91940.1358,16.0364,16.0187,16.0275,-4.0469,1.2556,16.0187,16.0363,16.0275,-3.7403,0.9590,16.0364,16.0170,16.0267,-3.7488,-2.2146,10.9747,10.6878,10.8312,-13.2606,-1.2556,8.5116,9.3844,8.9480,-31.5731,-0.9590,8.5116,8.9319,8.7218,-33.1516,2.2146,0.1000,7.8141,-74382.4000,91940.1358
7367.0000,10.0599,16.4973,366.5000,66575.1000,-66208.6000,3.0757,80.4453,10078.6147,10159.0600,150.2100,76653.7147,286.0547,-76367.6600,16.3256,16.9364,5028.5000,4463.9000,564.6000,0.5070,1000.4401,758.6797,1759.1198,24.7596,5222.5797,4028.0599,-1194.5198,16.3261,8.3347,12.3304,1.1729,79174.0544,16.4973,16.3256,16.4114,0.2288,1.1942,16.3256,16.1954,16.2605,-1.2128,0.6872,16.4973,16.3739,16.4356,0.7775,-1.8814,12.6750,11.9776,12.3263,2.2099,-1.1942,8.3347,9.5313,8.9330,-31.4186,-0.6872,8.3347,8.8427,8.5887,-34.1957,1.8814,0.1000,7.8141,-65644.0000,79174.0544
7368.0000,10.1308,16.5214,486.5000,61011.0000,-60524.5000,2.8351,106.6502,9249.8625,9356.5127,138.4609,70260.8625,379.8498,-69881.0127,16.4728,14.7352,7052.6000,2057.3000,4995.3000,0.4841,1400.2227,350.5259,1750.7486,23.6438,2407.8259,5652.3773,3244.5514,16.4528,8.3431,12.3980,1.0894,73535.1971,16.5214,16.4728,16.4971,0.3595,1.1064,16.4728,16.3478,16.4103,0.0028,0.6223,16.5214,16.4905,16.5060,0.6491,-1.7287,11.8432,12.1412,11.9922,-6.0340,-1.1064,8.3431,9.5932,8.9682,-30.7067,-0.6223,8.3431,8.8441,8.5936,-33.4959,1.7287,0.1000,7.8141,-55529.2000,73535.1971
7369.0000,10.1754,16.5239,635.3000,56148.3000,-55513.0000,2.6208,139.1598,8520.5174,8659.6772,127.9945,64668.8174,496.1402,-64172.6772,16.5133,13.1464,10967.8000,675.7000,10292.1000,0.6161,2176.3049,115.2058,2291.5106,30.0891,790.9058,8791.4951,8000.5894,16.4968,8.3555,12.4261,0.9326,62948.9171,16.5239,16.5133,16.5186,0.0109,1.0790,16.5133,16.4334,16.4733,0.1650,0.4629,16.5239,16.5158,16.5198,0.2002,-1.5418,11.7267,12.0051,11.8659,-9.0620,-1.0790,8.3555,9.8369,9.0962,-29.0070,-0.4629,8.3555,8.8949,8.6252,-32.7096,1.5418,0.1000,7.8141,-45220.9000,62948.9171
7370.0000,10.2565,16.4686,1174.1000,51479.7000,-50305.6000,2.4369,256.8119,7825.2632,8082.0751,119.0132,59304.9632,917.2881,-58387.6751,16.5039,12.5709,12857.7000,0.8000,12856.9000,0.6793,2551.6480,0.1364,2551.7844,33.1768,0.9364,10306.0520,10305.1156,16.4919,8.4154,12.4537,0.8111,54749.7374,16.4686,16.5039,16.4862,-0.7698,1.0387,16.5039,16.4809,16.4924,-0.0632,0.3594,16.4686,16.4947,16.4816,-0.6468,-1.3981,11.7226,11.9805,11.8516,-10.0451,-1.0387,8.4154,10.1193,9.2674,-27.0463,-0.3594,8.4154,8.9756,8.6955,-31.6172,1.3981,0.1000,7.8141,-37448.7000,54749.7374
7371.0000,10.4173,14.4312,1865.4000,47196.1000,-45330.7000,2.2795,406.8605,7198.3255,7605.1860,111.3292,54394.4255,1458.5395,-52935.8860,15.3620,11.4446,17442.6000,0.0000,17442.6000,0.9216,3519.0072,0.0000,3519.0072,45.0118,0.0000,13923.5928,13923.5928,15.4102,9.5970,12.5036,0.8296,56001.0212,14.4312,15.3620,14.8966,-20.1401,1.4470,15.3620,16.3714,15.8667,-7.9343,0.5253,14.4312,15.1542,14.7927,-21.2054,-1.9723,10.9419,11.4966,11.2193,-18.3056,-1.4470,9.5970,10.0600,9.8285,-20.6083,-0.5253,9.5970,9.6255,9.6113,-20.4910,1.9723,0.1000,7.8141,-27888.1000,56001.0212
7372.0000,10.5714,14.5401,2094.7000,46109.3000,-44014.6000,2.2441,455.6326,7055.4323,7511.0648,109.5960,53164.7323,1639.0674,-51525.6648,14.9480,11.1152,15210.2000,0.0000,15210.2000,0.8201,3087.5621,0.0000,3087.5621,40.0500,0.0000,12122.6379,12122.6379,15.0660,9.9664,12.5162,0.7419,50078.3694,14.5401,14.9480,14.7440,-18.9023,1.3954,14.9480,15.8988,15.4234,-12.2298,0.5753,14.5401,14.8228,14.6815,-19.2649,-1.9707,10.8297,11.2596,11.0446,-19.6401,-1.3954,9.9664,10.4228,10.1946,-17.4523,-0.5753,9.9664,10.0841,10.0252,-17.2339,1.9707,0.1000,7.8141,-28804.4000,50078.3694
7373.0000,10.6990,14.5951,2389.9000,43275.9000,-40886.0000,2.1314,518.6779,6639.8035,7158.4814,104.0941,49915.7035,1871.2221,-48044.4814,14.9133,11.1093,16758.1000,0.0000,16758.1000,0.9102,3403.5455,0.0000,3403.5455,44.4532,0.0000,13354.5545,13354.5545,15.0079,10.0450,12.5264,0.6485,43775.7280,14.5951,14.9133,14.7542,-17.0043,1.3691,14.9133,15.7204,15.3168,-12.1535,0.4589,14.5951,14.8290,14.7121,-17.1048,-1.8280,10.9870,11.2909,11.1390,-17.9345,-1.3691,10.0450,10.7445,10.3947,-16.3858,-0.4589,10.0450,10.2556,10.1503,-17.3531,1.8280,0.1000,7.8141,-24127.9000,43775.7280
7374.0000,10.5303,16.1754,3697.6000,50239.7000,-46542.1000,2.5273,804.8732,7680.7773,8485.6505,123.4305,57920.4773,2892.7268,-55027.7505,15.6154,11.8036,6244.8000,0.0000,6244.8000,0.3394,1255.1972,0.0000,1255.1972,16.5755,0.0000,4989.6028,4989.6028,15.7403,9.4323,12.5863,0.7886,53231.7857,16.1754,15.6154,15.8954,-2.1967,0.9556,15.6154,15.6569,15.6362,-7.3746,0.6162,16.1754,15.7730,15.9742,-0.8594,-1.5718,11.0585,11.4457,11.2521,-16.5354,-0.9556,9.4323,10.6481,10.0402,-21.7991,-0.6162,9.4323,9.9737,9.7030,-23.8724,1.5718,0.1000,7.8141,-40297.3000,53231.7857
7375.0000,10.1768,16.3357,1980.8000,75360.2000,-73379.4000,3.5887,433.8752,11436.2586,11870.1338,175.2645,86796.4586,1546.9248,-85249.5338,16.1790,12.3114,5419.6000,0.0000,5419.6000,0.2909,1080.5031,0.0000,1080.5031,14.2062,0.0000,4339.0969,4339.0969,16.1736,9.2494,12.7115,1.3048,88072.7967,16.3357,16.1790,16.2573,0.5729,1.2932,16.1790,15.9970,16.0880,-2.0072,1.0023,16.3357,16.2507,16.2932,1.1435,-2.2955,10.6058,11.1745,10.8902,-21.1262,-1.2932,9.2494,10.1108,9.6801,-26.0976,-1.0023,9.2494,9.6146,9.4320,-26.9167,2.2955,0.1000,7.8141,-67959.8000,88072.7967
7376.0000,9.9238,16.1872,1628.5000,90652.7000,-89024.2000,4.2664,358.3165,13685.1983,14043.5148,208.3658,104337.8983,1270.1835,-103067.7148,16.2294,12.3225,681.2000,0.0000,681.2000,0.0362,135.7130,0.0000,135.7130,1.7679,0.0000,545.4870,545.4870,16.2125,9.3226,12.7675,1.6654,112416.5905,16.1872,16.2294,16.2083,-1.3520,1.4342,16.2294,16.2053,16.2173,-1.2880,1.3980,16.1872,16.2161,16.2016,-1.3262,-2.8322,9.9130,10.6399,10.2764,-27.9265,-1.4342,9.3226,9.8506,9.5866,-26.6043,-1.3980,9.3226,9.5612,9.4419,-26.2720,2.8322,0.1000,7.8141,-88343.0000,112416.5905
7377.0000,9.8330,16.2166,1002.5000,117461.4000,-116458.9000,5.4578,220.9367,17699.2815,17920.2182,266.5490,135160.6815,781.5633,-134379.1182,9.7959,15.3356,3.0000,908.1000,-905.1000,0.0488,0.6622,141.2819,141.9441,2.3846,1049.3819,2.3378,-1047.0441,16.2287,9.4445,12.8366,2.1347,144089.3886,16.2166,16.2357,16.2261,-1.6885,1.8030,16.2120,16.2357,16.2238,-1.8241,1.8518,16.2166,16.2251,16.2209,-1.5912,-3.6548,9.7959,10.2847,10.0403,-29.2691,-1.8030,9.4445,9.7959,9.6202,-25.7700,-1.8518,9.4445,9.6101,9.5273,-25.0577,3.6548,0.1000,7.8141,-117364.0000,144089.3886
7378.0000,9.8211,16.2598,573.2000,133841.5000,-133268.3000,6.1833,126.3518,20162.5719,20288.9238,301.9830,154004.0719,446.8482,-153557.2238,9.7870,15.5173,0.0000,8051.6000,-8051.6000,0.4210,0.0000,1252.5540,1252.5540,20.5593,9304.1540,0.0000,-9304.1540,16.2348,9.5140,12.8744,2.5363,171197.3068,16.2598,16.2708,16.2653,-1.5915,1.9208,16.1353,16.1823,16.1588,-2.9401,2.3417,16.2598,16.2637,16.2618,-1.4577,-4.2625,9.7870,10.1882,9.9876,-28.6710,-1.9208,9.5140,9.7870,9.6505,-25.2599,-2.3417,9.5140,9.6557,9.5849,-24.4445,4.2625,0.1000,7.8141,-141319.9000,171197.3068
7379.0000,9.8029,16.2754,219.1000,140722.8000,-140503.7000,6.4790,48.3125,21191.2810,21239.5935,316.4215,161914.0810,170.7875,-161743.2935,9.7650,15.4953,0.0000,14459.2000,-14459.2000,0.7560,0.0000,2248.8672,2248.8672,36.9197,16708.0672,0.0000,-16708.0672,16.2214,9.5164,12.8689,2.7719,187103.8618,16.2754,16.2931,16.2842,-1.6852,1.9077,16.0667,16.1169,16.0918,-3.8186,2.6636,16.2754,16.2823,16.2788,-1.5718,-4.5713,9.7650,10.1555,9.9603,-28.1854,-1.9077,9.5164,9.7650,9.6407,-25.3455,-2.6636,9.5164,9.6557,9.5861,-24.5792,4.5713,0.1000,7.8141,-154962.9000,187103.8618
7380.0000,9.7945,16.2869,0.0000,147812.8000,-147812.8000,6.7916,0.0000,22255.1704,22255.1704,331.6884,170067.9704,0.0000,-170067.9704,9.7517,15.4823,0.0000,21122.0000,-21122.0000,1.1042,0.0000,3284.7108,3284.7108,53.9288,24406.7108,0.0000,-24406.7108,16.2030,9.5337,12.8683,3.0090,203109.5367,16.2869,16.3076,16.2973,-1.7745,1.8958,16.0038,16.0537,16.0288,-4.5147,3.0000,16.2869,16.2945,16.2907,-1.6710,-4.8958,9.7517,10.1363,9.9440,-27.7949,-1.8958,9.5337,9.7517,9.6427,-25.2673,-3.0000,9.5337,9.6622,9.5979,-24.5144,4.8958,0.1000,7.8141,-168934.8000,203109.5367
7381.0000,9.7743,16.2667,0.0000,155151.5000,-155151.5000,7.1284,0.0000,23350.4619,23350.4619,348.1392,178501.9619,0.0000,-178501.9619,9.7325,15.4632,0.0000,23102.2000,-23102.2000,1.2077,0.0000,3591.9717,3591.9717,58.9824,26694.1717,0.0000,-26694.1717,16.1816,9.5229,12.8523,3.1717,214093.0285,16.2667,16.2987,16.2827,-2.1439,1.9736,15.9815,16.0240,16.0027,-4.6913,3.1813,16.2667,16.2789,16.2728,-2.0769,-5.1548,9.7325,10.1029,9.9177,-27.6664,-1.9736,9.5229,9.7325,9.6277,-25.4129,-3.1813,9.5229,9.6486,9.5857,-24.7358,5.1548,0.1000,7.8141,-178253.7000,214093.0285
7382.0000,9.7064,16.1984,0.0000,159434.7000,-159434.7000,7.3243,0.0000,23961.8711,23961.8711,357.7075,183396.5711,0.0000,-183396.5711,9.6750,15.4055,0.0000,15274.6000,-15274.6000,0.7985,0.0000,2373.5778,2373.5778,38.9955,17648.1778,0.0000,-17648.1778,16.1583,9.4334,12.7958,3.1213,210689.0852,16.1984,16.2479,16.2232,-2.9684,2.1753,16.0218,16.0521,16.0369,-4.1648,2.9737,16.1984,16.2196,16.2090,-2.9452,-5.1490,9.6750,10.0259,9.8504,-28.0942,-2.1753,9.4334,9.6750,9.5542,-26.2409,-2.9737,9.4334,9.5715,9.5024,-25.7634,5.1490,0.1000,7.8141,-174709.3000,210689.0852
7383.0000,9.5945,16.0871,0.0000,128126.6000,-128126.6000,5.8837,0.0000,19212.7304,19212.7304,287.3498,147339.3304,0.0000,-147339.3304,9.5593,15.2900,0.0000,13924.0000,-13924.0000,0.7277,0.0000,2161.2660,2161.2660,35.5414,16085.2660,0.0000,-16085.2660,16.0740,9.2288,12.6514,2.5860,174555.6434,16.0871,16.1757,16.1314,-4.0426,1.7187,15.9123,15.9863,15.9493,-5.2306,2.4464,16.0871,16.1256,16.1063,-4.1388,-4.1650,9.5593,10.0089,9.7841,-28.4710,-1.7187,9.2288,9.5593,9.3941,-27.9841,-2.4464,9.2288,9.4235,9.3261,-27.7427,4.1650,0.1000,7.8141,-142050.6000,174555.6434
7384.0000,9.5711,16.0676,0.0000,129774.2000,-129774.2000,5.9554,0.0000,19450.5837,19450.5837,290.8534,149224.7837,0.0000,-149224.7837,9.5435,15.2760,0.0000,7969.2000,-7969.2000,0.4164,0.0000,1236.7806,1236.7806,20.3347,9205.9806,0.0000,-9205.9806,16.0689,9.2240,12.6465,2.4921,168219.1534,16.0676,16.1354,16.1015,-4.2289,1.8464,15.9772,16.0174,15.9973,-4.4660,2.2627,16.0676,16.0972,16.0824,-4.2246,-4.1091,9.5435,9.9533,9.7484,-28.4694,-1.8464,9.2240,9.5435,9.3838,-27.6785,-2.2627,9.2240,9.3993,9.3117,-27.4928,4.1091,0.1000,7.8141,-137743.4000,168219.1534
7385.0000,9.5334,16.0301,0.0000,123426.5000,-123426.5000,5.6634,0.0000,18485.1002,18485.1002,276.5889,141911.6002,0.0000,-141911.6002,9.5297,15.2624,0.0000,692.1000,-692.1000,0.0362,0.0000,107.3962,107.3962,1.7659,799.4962,0.0000,-799.4962,16.0787,9.1356,12.6071,2.2612,152630.0407,16.0301,16.1024,16.0663,-4.5217,1.8757,16.0865,16.1044,16.0954,-3.2829,1.9119,16.0301,16.0657,16.0479,-4.5064,-3.7876,9.5297,9.9270,9.7284,-28.3395,-1.8757,9.1356,9.5297,9.3327,-28.0421,-1.9119,9.1356,9.3385,9.2371,-28.1488,3.7876,0.1000,7.8141,-124118.6000,152630.0407
7386.0000,9.5126,16.0104,0.0000,107111.0000,-107111.0000,4.9136,0.0000,16034.8362,16034.8362,239.9742,123145.8362,0.0000,-123145.8362,9.5173,9.5173,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0780,9.0537,12.5658,1.9722,133123.9095,16.0104,16.0883,16.0494,-4.5873,1.6379,16.0883,16.1350,16.1117,-3.2695,1.6379,16.0104,16.0495,16.0299,-4.5836,-3.2758,9.5173,9.9566,9.7369,-27.9253,-1.6379,9.0537,9.5173,9.2855,-28.3405,-1.6379,9.0537,9.2906,9.1721,-28.6280,3.2758,0.1000,7.8141,-107111.0000,133123.9095
7387.0000,9.5273,16.0261,0.0000,102329.1000,-102329.1000,4.6937,0.0000,15323.5283,15323.5283,229.2327,117652.6283,0.0000,-117652.6283,9.5284,9.5284,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0885,9.0708,12.5796,1.8822,127046.1061,16.0261,16.0945,16.0603,-4.3445,1.5646,16.0945,16.1460,16.1202,-3.2776,1.5646,16.0261,16.0597,16.0429,-4.3123,-3.1291,9.5284,9.9787,9.7535,-27.5055,-1.5646,9.0708,9.5284,9.2996,-27.8988,-1.5646,9.0708,9.3016,9.1862,-28.1429,3.1291,0.1000,7.8141,-102329.1000,127046.1061
7388.0000,9.5693,16.0683,0.0000,61556.6000,-61556.6000,2.8238,0.0000,9225.7792,9225.7792,137.9080,70782.3792,0.0000,-70782.3792,9.6272,9.6272,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1362,8.7765,12.4564,1.1875,80156.4781,16.0683,16.1455,16.1069,-3.7371,0.9413,16.1455,16.1941,16.1698,-2.7557,0.9413,16.0683,16.1073,16.0878,-3.7276,-1.8825,9.6272,10.2272,9.9272,-25.2576,-0.9413,8.7765,9.6272,9.2019,-28.9280,-0.9413,8.7765,9.2403,9.0084,-30.1202,1.8825,0.1000,7.8141,-61556.6000,80156.4781
7389.0000,9.6100,16.1081,0.1000,59229.0000,-59228.9000,2.7177,0.0221,8884.2545,8884.2766,132.7263,68113.2545,0.0779,-68113.1766,9.6338,9.6338,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.1734,8.8532,12.5133,1.1368,76730.7044,16.1081,16.1818,16.1449,-3.3362,0.9059,16.1818,16.2312,16.2065,-2.4588,0.9059,16.1081,16.1445,16.1263,-3.3174,-1.8118,9.6338,10.3179,9.9759,-24.8790,-0.9059,8.8532,9.6338,9.2435,-28.1059,-0.9059,8.8532,9.2560,9.0546,-29.0729,1.8118,0.1000,7.8141,-59228.9000,76730.7044
7390.0000,9.6801,16.1763,6.2000,51369.9000,-51363.7000,2.3580,1.3701,7716.3818,7717.7520,115.1594,59086.2818,4.8299,-59081.4520,16.2286,12.7533,1.4000,0.0000,1.4000,0.0001,0.2789,0.0000,0.2789,0.0041,0.0000,1.1211,1.1211,16.2231,8.8315,12.5273,0.9959,67222.3870,16.1763,16.2286,16.2025,-2.7354,0.7860,16.2286,16.2696,16.2491,-2.0969,0.7859,16.1763,16.1999,16.1881,-2.6642,-1.5720,9.7208,10.4370,10.0789,-23.7760,-0.7860,8.8315,9.7205,9.2760,-27.5996,-0.7859,8.8315,9.3016,9.0665,-28.7416,1.5720,0.1000,7.8141,-51362.3000,67222.3870
7391.0000,9.7446,16.2366,15.7000,46664.0000,-46648.3000,2.1434,3.4655,7018.7193,7022.1849,104.6810,53682.7193,12.2345,-53670.4849,16.2778,12.3669,58.5000,0.0000,58.5000,0.0031,11.6467,0.0000,11.6467,0.1517,0.0000,46.8533,46.8533,16.2726,8.8279,12.5502,0.9105,61457.8956,16.2366,16.2778,16.2572,-2.2332,0.7155,16.2778,16.3088,16.2933,-1.7367,0.7124,16.2366,16.2545,16.2456,-2.1373,-1.4279,9.8027,10.5563,10.1795,-22.8104,-0.7155,8.8279,9.7915,9.3097,-27.1524,-0.7124,8.8279,9.3379,9.0829,-28.4161,1.4279,0.1000,7.8141,-46589.8000,61457.8956
7392.0000,9.8219,16.2944,74.4000,41116.5000,-41042.1000,1.8928,16.4000,6194.0928,6210.4927,92.4399,47310.5928,58.0000,-47252.5927,16.3248,12.4098,140.2000,0.0000,140.2000,0.0074,27.8936,0.0000,27.8936,0.3632,0.0000,112.3064,112.3064,16.3201,8.8068,12.5634,0.8094,54634.7227,16.2944,16.3248,16.3096,-1.7916,0.6334,16.3248,16.3477,16.3363,-1.4093,0.6260,16.2944,16.3064,16.3004,-1.6761,-1.2594,9.9138,10.6956,10.3047,-21.6056,-0.6334,8.8068,9.8842,9.3455,-26.7276,-0.6260,8.8068,9.3824,9.0946,-28.1944,1.2594,0.1000,7.8141,-40901.9000,54634.7227
