Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7393.0000,9.9007,16.3589,104.6000,36765.7000,-36661.1000,1.6954,23.0245,5547.6200,5570.6445,82.8013,42313.3200,81.5755,-42231.7445,16.3700,12.4512,178.9000,0.0000,178.9000,0.0095,35.5704,0.0000,35.5704,0.4631,0.0000,143.3296,143.3296,16.3674,8.7904,12.5789,0.7299,49271.0656,16.3589,16.3700,16.3645,-1.3399,0.5683,16.3700,16.3840,16.3770,-1.1172,0.5588,16.3589,16.3592,16.3591,-1.1878,-1.1271,10.0175,10.8400,10.4287,-20.5093,-0.5683,8.7904,9.9762,9.3833,-26.3151,-0.5588,8.7904,9.4271,9.1087,-27.9650,1.1271,0.1000,7.8141,-36482.2000,49271.0656
7394.0000,10.1198,14.4168,129.9000,32939.3000,-32809.4000,1.5217,28.4821,4992.7815,5021.2637,74.3181,37932.0815,101.4179,-37830.6637,15.8245,11.9101,163.8000,0.0000,163.8000,0.0087,32.8236,0.0000,32.8236,0.4237,0.0000,130.9764,130.9764,15.5948,9.6417,12.6182,0.7735,52211.2646,14.4168,15.8245,15.1207,-16.5805,0.7637,15.8245,16.2462,16.0353,-5.4440,0.7551,14.4168,15.2709,14.8439,-19.7172,-1.5188,10.0637,10.7819,10.4228,-21.0379,-0.7637,9.6417,10.0425,9.8421,-20.8522,-0.7551,9.6417,9.7869,9.7143,-20.6218,1.5188,0.1000,7.8141,-32645.6000,52211.2646
7395.0000,10.3937,14.6600,216.1000,29034.6000,-28818.5000,1.3488,47.1531,4426.1418,4473.2949,65.8722,33460.7418,168.9469,-33291.7949,15.3440,11.4739,434.4000,0.0000,434.4000,0.0232,87.6624,0.0000,87.6624,1.1345,0.0000,346.7376,346.7376,15.3248,9.8820,12.6034,0.6220,41984.6530,14.6600,15.3440,15.0020,-15.6233,0.6821,15.3440,15.9966,15.6703,-9.2812,0.6589,14.6600,14.9947,14.8273,-16.9846,-1.3410,10.4144,10.9231,10.6688,-18.3057,-0.6821,9.8820,10.3770,10.1295,-18.3329,-0.6589,9.8820,10.1243,10.0032,-18.3157,1.3410,0.1000,7.8141,-28384.1000,41984.6530
7396.0000,10.5601,14.7828,346.5000,28144.7000,-27798.2000,1.3172,75.3845,4305.5493,4380.9338,64.3297,32450.2493,271.1155,-32179.1338,15.2879,11.4514,968.3000,0.0000,968.3000,0.0522,195.5663,0.0000,195.5663,2.5504,0.0000,772.7337,772.7337,15.2861,9.9552,12.6207,0.5859,39551.4433,14.7828,15.2879,15.0353,-13.8360,0.6760,15.2879,15.8006,15.5442,-9.8122,0.6238,14.7828,15.0393,14.9110,-14.5326,-1.2998,10.6452,11.1133,10.8793,-16.4175,-0.6760,9.9552,10.5777,10.2665,-17.7179,-0.6238,9.9552,10.2724,10.1138,-18.1187,1.2998,0.1000,7.8141,-26829.9000,39551.4433
7397.0000,10.6782,14.8498,467.4000,25317.6000,-24850.2000,1.1947,101.4764,3882.7581,3984.2345,58.3480,29200.3581,365.9236,-28834.4345,15.3221,11.4891,1731.3000,0.0000,1731.3000,0.0935,349.4914,0.0000,349.4914,4.5647,0.0000,1381.8086,1381.8086,15.3148,9.9402,12.6275,0.5217,35212.4733,14.8498,15.3221,15.0860,-12.4633,0.6285,15.3221,15.7631,15.5426,-9.0670,0.5350,14.8498,15.1087,14.9793,-12.9854,-1.1636,10.8442,11.2990,11.0716,-14.8748,-0.6285,9.9402,10.7315,10.3358,-17.7199,-0.5350,9.9402,10.3429,10.1415,-18.6267,1.1636,0.1000,7.8141,-23118.9000,35212.4733
7398.0000,10.6799,15.4433,5854.7000,34763.7000,-28909.0000,1.9329,1271.0652,5331.6268,6602.6920,94.3993,40095.3268,4583.6348,-35511.6920,15.4565,11.6192,2649.1000,0.0000,2649.1000,0.1429,533.7070,0.0000,533.7070,6.9803,0.0000,2115.3930,2115.3930,15.5161,9.8077,12.6619,0.5839,39410.5375,15.4433,15.4565,15.4499,-7.6335,0.6919,15.4565,15.7621,15.6093,-7.8069,0.5490,15.4433,15.4072,15.4253,-7.1978,-1.2410,10.9346,11.4050,11.1698,-14.5202,-0.6919,9.8077,10.7564,10.2820,-19.0130,-0.5490,9.8077,10.2756,10.0416,-20.4010,1.2410,0.1000,7.8141,-26259.9000,39410.5375
7399.0000,10.4877,16.7425,813.2000,45051.6000,-44238.4000,2.1263,177.1461,6881.4179,7058.5640,103.8451,51933.0179,636.0539,-51296.9640,16.0104,12.1560,3342.7000,0.0000,3342.7000,0.1799,668.0446,0.0000,668.0446,8.7869,0.0000,2674.6554,2674.6554,16.1283,9.2952,12.7117,0.7600,51297.3976,16.7425,16.0104,16.3764,3.1689,0.7687,16.0104,15.8752,15.9428,-3.6036,0.5888,16.7425,16.2381,16.4903,5.1033,-1.3576,10.9724,11.4439,11.2081,-14.7467,-0.7687,9.2952,10.6107,9.9530,-23.2920,-0.5888,9.2952,9.9462,9.6207,-25.6629,1.3576,0.1000,7.8141,-40895.7000,51297.3976
7400.0000,10.2489,16.3362,1724.0000,52596.7000,-50872.7000,2.5233,377.1429,7993.7838,8370.9267,123.2325,60590.4838,1346.8571,-59243.6267,16.3376,12.4407,2366.7000,0.0000,2366.7000,0.1261,470.7842,0.0000,470.7842,6.1606,0.0000,1895.9158,1895.9158,16.2954,9.2150,12.7552,0.9698,65463.5995,16.3362,16.3376,16.3369,0.7435,0.8831,16.3376,16.1485,16.2430,-0.4875,0.7570,16.3362,16.3632,16.3497,1.0990,-1.6401,10.5577,11.2787,10.9182,-18.7601,-0.8831,9.2150,10.2439,9.7295,-25.5701,-0.7570,9.2150,9.6943,9.4547,-26.9967,1.6401,0.1000,7.8141,-48506.0000,65463.5995
7401.0000,10.0499,16.4162,581.6000,62520.6000,-61939.0000,2.9130,127.6814,9462.8737,9590.5551,142.2684,71983.4737,453.9186,-71529.5551,16.3708,12.4510,1106.6000,0.0000,1106.6000,0.0586,220.0214,0.0000,220.0214,2.8640,0.0000,886.5786,886.5786,16.3656,9.2064,12.7860,1.1677,78818.1490,16.4162,16.3708,16.3935,0.6033,0.9906,16.3708,16.3167,16.3437,-0.0686,0.9319,16.4162,16.3893,16.4028,0.9369,-1.9225,10.1544,10.9476,10.5510,-22.9579,-0.9906,9.2064,10.0099,9.6082,-26.4523,-0.9319,9.2064,9.5874,9.3969,-27.0953,1.9225,0.1000,7.8141,-60832.4000,78818.1490
7402.0000,9.9396,16.3100,609.0000,64761.7000,-64152.7000,3.0144,133.9596,9779.7956,9913.7552,147.2207,74541.4956,475.0404,-74066.4552,16.3590,12.4371,21.7000,0.0000,21.7000,0.0011,4.3153,0.0000,4.3153,0.0561,0.0000,17.3847,17.3847,16.3463,9.2138,12.7800,1.2281,82895.5025,16.3100,16.3590,16.3345,-0.7177,1.0052,16.3590,16.3620,16.3605,-0.4542,1.0040,16.3100,16.3384,16.3242,-0.6289,-2.0092,9.9213,10.6947,10.3080,-25.1245,-1.0052,9.2138,9.9184,9.5661,-26.4465,-1.0040,9.2138,9.5619,9.3878,-26.7908,2.0092,0.1000,7.8141,-64131.0000,82895.5025
7403.0000,9.8970,16.2501,734.0000,66150.7000,-65416.7000,3.0835,161.5784,9980.7926,10142.3710,150.5953,76131.4926,572.4216,-75559.0710,9.8921,9.8921,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3083,9.2299,12.7691,1.2472,84184.0104,16.2501,16.3163,16.2832,-1.6013,1.0278,16.3163,16.3565,16.3364,-1.1085,1.0278,16.2501,16.2841,16.2671,-1.5587,-2.0557,9.8921,10.5681,10.2301,-25.2375,-1.0278,9.2299,9.8921,9.5610,-26.1494,-1.0278,9.2299,9.5614,9.3957,-26.4400,2.0557,0.1000,7.8141,-65416.7000,84184.0104
7404.0000,9.8805,16.2191,845.0000,68129.1000,-67284.1000,3.1801,186.0679,10275.8173,10461.8852,155.3096,78404.9173,658.9321,-77745.9852,9.8800,9.8800,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2800,9.2485,12.7643,1.2777,86245.2300,16.2191,16.2852,16.2521,-2.0825,1.0600,16.2852,16.3368,16.3110,-1.5984,1.0600,16.2191,16.2517,16.2354,-2.0318,-2.1200,9.8800,10.5104,10.1952,-25.0733,-1.0600,9.2485,9.8800,9.5643,-25.8837,-1.0600,9.2485,9.5656,9.4071,-26.1516,2.1200,0.1000,7.8141,-67284.1000,86245.2300
7405.0000,9.8715,16.1967,939.5000,69333.4000,-68393.9000,3.2405,206.9100,10455.5250,10662.4350,158.2614,79788.9250,732.5900,-79056.3350,9.8736,9.8736,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2599,9.2565,12.7582,1.2968,87533.1688,16.1967,16.2644,16.2305,-2.3912,1.0802,16.2644,16.3195,16.2920,-1.9152,1.0802,16.1967,16.2300,16.2134,-2.3397,-2.1603,9.8736,10.4797,10.1767,-24.8803,-1.0802,9.2565,9.8736,9.5650,-25.7273,-1.0802,9.2565,9.5674,9.4119,-26.0035,2.1603,0.1000,7.8141,-68393.9000,87533.1688
7406.0000,9.8662,16.1774,1024.5000,69558.4000,-68533.9000,3.2555,225.6513,10488.3114,10713.9627,158.9947,80046.7114,798.8487,-79247.8627,9.8703,9.8703,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2439,9.2573,12.7506,1.2997,87728.1787,16.1774,16.2485,16.2130,-2.6234,1.0852,16.2485,16.3064,16.2775,-2.1325,1.0852,16.1774,16.2126,16.1950,-2.5786,-2.1704,9.8703,10.4645,10.1674,-24.6844,-1.0852,9.2573,9.8703,9.5638,-25.6336,-1.0852,9.2573,9.5670,9.4121,-25.9349,2.1704,0.1000,7.8141,-68533.9000,87728.1787
7407.0000,9.8612,16.1587,1151.9000,72525.2000,-71373.3000,3.3990,253.7343,10934.5430,11188.2773,166.0037,83459.7430,898.1657,-82561.5773,9.8604,15.5901,0.0000,192.4000,-192.4000,0.0101,0.0000,29.9528,29.9528,0.4914,222.3528,0.0000,-222.3528,16.2265,9.2864,12.7564,1.3519,91255.5617,16.1587,16.2320,16.1954,-2.8378,1.1297,16.2263,16.2895,16.2579,-2.3869,1.1397,16.1587,16.1949,16.1768,-2.7988,-2.2694,9.8604,10.4358,10.1481,-24.6841,-1.1297,9.2864,9.8604,9.5734,-25.4286,-1.1397,9.2864,9.5752,9.4308,-25.6520,2.2694,0.1000,7.8141,-71565.7000,91255.5617
7408.0000,9.8616,16.1348,1335.1000,74398.0000,-73062.9000,3.4954,294.0863,11217.0048,11511.0911,170.7119,85615.0048,1041.0137,-84573.9911,9.8558,15.5856,0.0000,896.5000,-896.5000,0.0469,0.0000,139.5607,139.5607,2.2896,1036.0607,0.0000,-1036.0607,16.2037,9.3139,12.7588,1.3946,94134.0430,16.1348,16.2137,16.1742,-3.0769,1.1495,16.1891,16.2628,16.2259,-2.7612,1.1964,16.1348,16.1736,16.1542,-3.0555,-2.3459,9.8558,10.4165,10.1362,-24.6182,-1.1495,9.3139,9.8558,9.5849,-25.2382,-1.1964,9.3139,9.5898,9.4518,-25.3853,2.3459,0.1000,7.8141,-73959.4000,94134.0430
7409.0000,10.0035,15.5202,4757.4000,54658.8000,-49901.4000,2.7827,1045.2784,8265.0067,9310.2851,135.9050,62923.8067,3712.1216,-59211.6851,10.0107,10.0107,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9198,9.4256,12.6727,1.0326,69702.8401,15.5202,15.9837,15.7520,-8.1346,0.9276,15.9837,16.1859,16.0848,-4.4072,0.9276,15.5202,15.7868,15.6535,-9.0566,-1.8552,10.0107,10.5601,10.2854,-22.6389,-0.9276,9.4256,10.0107,9.7182,-23.6017,-0.9276,9.4256,9.7252,9.5754,-23.9107,1.8552,0.1000,7.8141,-49901.4000,69702.8401
7410.0000,10.1277,15.6727,3671.4000,43616.7000,-39945.3000,2.2145,804.8861,6612.2931,7417.1792,108.1547,50228.9931,2866.5139,-47362.4792,10.1655,10.1655,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8906,9.4024,12.6465,0.8210,55419.7364,15.6727,15.8931,15.7829,-6.8941,0.7382,15.8931,16.1234,16.0082,-5.0248,0.7382,15.6727,15.7743,15.7235,-7.1850,-1.4764,10.1655,10.7643,10.4649,-20.6408,-0.7382,9.4024,10.1655,9.7839,-23.0441,-0.7382,9.4024,9.8094,9.6059,-23.7870,1.4764,0.1000,7.8141,-39945.3000,55419.7364
7411.0000,10.2386,15.3802,4971.3000,39568.6000,-34597.3000,2.1026,1087.7207,6012.4579,7100.1786,102.6885,45581.0579,3883.5793,-41697.4786,10.2599,10.2599,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7807,9.5317,12.6562,0.7508,50678.5857,15.3802,15.8318,15.6060,-8.6687,0.7009,15.8318,16.0728,15.9523,-5.3959,0.7009,15.3802,15.6347,15.5075,-9.4336,-1.4017,10.2599,10.9012,10.5806,-19.6484,-0.7009,9.5317,10.2599,9.8958,-21.9256,-0.7009,9.5317,9.9074,9.7195,-22.5859,1.4017,0.1000,7.8141,-34597.3000,50678.5857
7412.0000,10.5576,13.3940,10682.1000,23034.5000,-12352.4000,1.6636,2324.1010,3523.6070,5847.7079,81.2492,26558.1070,8357.9990,-18200.1079,15.5016,11.9984,92.8000,0.0000,92.8000,0.0055,18.6838,0.0000,18.6838,0.2686,0.0000,74.1162,74.1162,15.1387,10.0963,12.6175,0.4778,32248.2460,13.3940,15.5016,14.4478,-22.0540,0.5564,15.5016,16.0265,15.7641,-7.3862,0.5509,13.3940,14.6970,14.0455,-26.3953,-1.1073,10.5357,11.1091,10.8224,-17.1442,-0.5564,10.0963,10.5211,10.3087,-17.2862,-0.5509,10.0963,10.2805,10.1884,-17.2487,1.1073,0.1000,7.8141,-12259.6000,32248.2460
7413.0000,10.9268,13.3726,7396.1000,23273.4000,-15877.3000,1.4886,1598.7684,3588.2357,5187.0041,72.7001,26861.6357,5797.3316,-21064.3041,14.5630,10.7261,711.6000,0.0000,711.6000,0.0383,145.2910,0.0000,145.2910,1.8691,0.0000,566.3090,566.3090,14.5132,10.7846,12.6489,0.4676,31561.8184,13.3726,14.5630,13.9678,-25.1532,0.7570,14.5630,15.5996,15.0813,-15.0762,0.7188,13.3726,13.9842,13.6784,-27.4667,-1.4758,10.8476,11.2243,11.0359,-15.2716,-0.7570,10.7846,10.8540,10.8193,-12.1426,-0.7188,10.7846,10.7742,10.7794,-11.2367,1.4758,0.1000,7.8141,-15165.7000,31561.8184
7414.0000,11.2270,13.0562,8664.4000,17877.9000,-9213.5000,1.3088,1863.1467,2774.2736,4637.4203,63.9192,20652.1736,6801.2533,-13850.9203,14.2700,10.5017,2258.1000,0.0000,2258.1000,0.1235,463.1145,0.0000,463.1145,6.0315,0.0000,1794.9855,1794.9855,14.2323,11.0541,12.6432,0.3341,22551.6537,13.0562,14.2700,13.6631,-26.4656,0.6956,14.2700,15.3043,14.7871,-16.9353,0.5721,13.0562,13.7486,13.4024,-28.3271,-1.2676,11.0892,11.4244,11.2568,-13.4111,-0.6956,11.0541,11.2161,11.1351,-9.8934,-0.5721,11.0541,11.1188,11.0864,-9.3050,1.2676,0.1000,7.8141,-6955.4000,22551.6537
7415.0000,11.4337,12.8055,10036.1000,15591.8000,-5555.7000,1.2772,2150.3853,2430.4297,4580.8150,62.3775,18022.2297,7885.7147,-10136.5150,14.0023,10.2579,3896.2000,0.0000,3896.2000,0.2142,802.3761,0.0000,802.3761,10.4623,0.0000,3093.8239,3093.8239,14.0055,11.3049,12.6552,0.2626,17724.7363,12.8055,14.0023,13.4039,-27.5910,0.7100,14.0023,15.1577,14.5800,-17.9507,0.4958,12.8055,13.5318,13.1686,-29.1016,-1.2058,11.1069,11.5472,11.3270,-13.4643,-0.7100,11.3049,11.4737,11.3893,-8.3134,-0.4958,11.3049,11.3669,11.3359,-7.8746,1.2058,0.1000,7.8141,-1659.5000,17724.7363
7416.0000,11.5483,12.8356,9541.7000,14077.0000,-4535.3000,1.1783,2040.4048,2199.8196,4240.2244,57.5471,16276.8196,7501.2952,-8775.5244,13.8664,10.1421,5567.0000,0.0000,5567.0000,0.3076,1148.8796,0.0000,1148.8796,15.0216,0.0000,4418.1204,4418.1204,13.9306,11.4059,12.6683,0.2106,14216.5138,12.8356,13.8664,13.3510,-26.4402,0.6917,13.8664,15.1481,14.5072,-17.5328,0.3841,12.8356,13.4959,13.1658,-27.3432,-1.0758,11.0090,11.5786,11.2938,-14.5312,-0.6917,11.4059,11.7032,11.5545,-7.7109,-0.3841,11.4059,11.5288,11.4674,-7.7332,1.0758,0.1000,7.8141,1031.7000,14216.5138
7417.0000,11.6107,12.5948,10299.6000,12687.9000,-2388.3000,1.1547,2200.1034,1985.4653,4185.5687,56.3924,14673.3653,8099.4966,-6573.8687,13.7434,10.0302,6623.2000,0.0000,6623.2000,0.3668,1369.4740,0.0000,1369.4740,17.9158,0.0000,5253.7260,5253.7260,13.8233,11.5415,12.6824,0.1780,12014.7832,12.5948,13.7434,13.1691,-27.3539,0.6996,13.7434,15.1658,14.4546,-17.2032,0.3328,12.5948,13.3906,12.9927,-28.2269,-1.0324,10.9027,11.5405,11.2216,-15.7659,-0.6996,11.5415,11.8645,11.7030,-7.1156,-0.3328,11.5415,11.6583,11.5999,-7.3035,1.0324,0.1000,7.8141,4234.9000,12014.7832
7418.0000,11.6002,12.2464,11336.5000,11435.3000,-98.8000,1.1529,2422.0349,1789.0390,4211.0739,56.3040,13224.3390,8914.4651,-4309.8739,13.4675,9.7669,10233.9000,0.0000,10233.9000,0.5681,2125.2329,0.0000,2125.2329,27.7450,0.0000,8108.6671,8108.6671,13.5943,11.7822,12.6883,0.1202,8115.9081,12.2464,13.4675,12.8570,-29.8240,0.7658,13.4675,15.4998,14.4837,-16.0790,0.1977,12.2464,13.2033,12.7249,-30.2025,-0.9635,10.3489,11.3120,10.8304,-20.6201,-0.7658,11.7822,12.0213,11.9018,-5.7998,-0.1977,11.7822,11.8293,11.8058,-5.8700,0.9635,0.1000,7.8141,10135.1000,8115.9081
7419.0000,13.4087,13.8589,12466.9000,10234.6000,2232.3000,1.1592,2583.3512,1668.2097,4251.5609,56.6131,11902.8097,9883.5488,-2019.2609,14.3296,10.6345,12243.1000,0.0000,12243.1000,0.6831,2508.6470,0.0000,2508.6470,33.3602,0.0000,9734.4530,9734.4530,12.2412,13.0806,12.6609,-0.0884,-5964.9041,14.3296,13.4743,13.9019,-15.6724,-0.1587,13.0806,14.3296,13.7051,-24.9733,-0.8418,13.0806,13.3983,13.2395,-22.5542,1.0005,13.8589,10.3766,12.1178,-4.4408,0.1587,10.5859,11.5989,11.0924,-16.6965,0.8418,13.8589,12.7816,13.3203,11.2717,-1.0005,0.1000,7.8141,14475.4000,-5964.9041
7420.0000,13.6680,13.6319,13592.8000,9131.0000,4461.8000,1.1483,2804.6418,1497.3872,4302.0290,56.0822,10628.3872,10788.1582,159.7710,13.8942,10.1474,17052.9000,0.0000,17052.9000,0.9366,3517.7369,0.0000,3517.7369,45.7418,0.0000,13535.1631,13535.1631,12.2156,13.1526,12.6841,-0.1116,-7534.6745,13.8942,14.8015,14.3478,-11.3916,-0.0706,13.1526,13.8942,13.5234,-25.1737,-1.0072,13.1526,13.5937,13.3732,-21.0116,1.0777,13.6319,11.4054,12.5186,-1.9608,0.0706,10.2355,11.0242,10.6298,-21.3823,1.0072,13.6319,13.3291,13.4805,9.3804,-1.0777,0.1000,7.8141,21514.7000,-7534.6745
7421.0000,12.2428,13.1568,11456.2000,13441.9000,-1985.7000,1.2358,2420.8139,2133.2364,4554.0503,60.3558,15575.1364,9035.3861,-6539.7503,14.1451,10.4240,17526.3000,0.0000,17526.3000,0.9702,3601.3844,0.0000,3601.3844,47.3848,0.0000,13924.9156,13924.9156,13.7030,11.7984,12.7507,0.0962,6490.2610,13.1568,14.1266,13.6417,-21.0784,0.9413,13.7030,14.7480,14.2255,-15.2127,-0.0289,13.1568,13.7030,13.4299,-20.3563,-0.9124,10.4240,11.7826,11.1033,-21.0072,-0.9413,10.4240,11.9866,11.2053,-13.2568,0.0289,11.8044,12.7176,12.2610,-7.7366,0.9124,0.1000,7.8141,15540.6000,6490.2610
7422.0000,11.6536,13.8531,6862.2000,17980.4000,-11118.2000,1.2101,1464.7554,2816.3187,4281.0741,59.0987,20796.7187,5397.4446,-15399.2741,14.2366,10.4971,21499.3000,0.0000,21499.3000,1.1848,4411.5606,0.0000,4411.5606,57.8618,0.0000,17087.7394,17087.7394,13.9949,11.5087,12.7518,0.0896,6044.8545,13.8531,14.0972,13.9751,-16.0862,1.0000,13.9949,14.9907,14.4928,-12.4470,-0.1848,13.8531,13.9949,13.9240,-14.3456,-0.8152,10.4971,11.2061,10.8516,-22.3064,-1.0000,10.4971,12.0781,11.2876,-12.9150,0.1848,11.6378,12.2026,11.9202,-10.9400,0.8152,0.1000,7.8141,10381.1000,6044.8545
7423.0000,11.0598,16.6786,5386.7000,71948.8000,-66562.1000,3.6382,1161.7069,11124.6412,12286.3481,177.6824,83073.4412,4224.9931,-78848.4481,15.6620,11.8952,9164.2000,0.0000,9164.2000,0.5042,1840.7427,0.0000,1840.7427,24.6230,0.0000,7323.4573,7323.4573,15.7455,10.1673,12.9564,0.9989,67427.6265,16.6786,15.6620,16.1703,10.2210,1.3808,15.6620,15.1699,15.4159,-1.8311,0.8766,16.6786,15.9690,16.3238,13.7685,-2.2574,11.4263,11.4657,11.4460,-13.9949,-1.3808,10.1673,11.1566,10.6620,-20.9296,-0.8766,10.1673,10.8115,10.4894,-27.4563,2.2574,0.1000,7.8141,-57397.9000,67427.6265
7424.0000,10.3950,16.8489,0.0000,125404.9000,-125404.9000,5.8056,0.0000,19117.7076,19117.7076,283.5354,144522.6076,0.0000,-144522.6076,16.5521,12.6760,3130.7000,0.0000,3130.7000,0.1679,620.8757,0.0000,620.8757,8.1996,0.0000,2509.8243,2509.8243,16.5253,9.7862,13.1558,2.1709,146538.6881,16.8489,16.5521,16.7005,12.1864,1.9912,16.5521,16.1745,16.3633,7.5937,1.8233,16.8489,16.6930,16.7709,13.9909,-3.8144,10.5392,11.0103,10.7747,-22.7507,-1.9912,9.7862,10.3424,10.0643,-27.1546,-1.8233,9.7862,10.0737,9.9300,-31.1085,3.8144,0.1000,7.8141,-122274.2000,146538.6881
7425.0000,10.1822,16.6585,0.0000,147714.1000,-147714.1000,6.8110,0.0000,22418.8356,22418.8356,332.6359,170132.9356,0.0000,-170132.9356,10.1278,15.6923,0.0000,11164.8000,-11164.8000,0.5993,0.0000,1742.8800,1742.8800,29.2676,12907.6800,0.0000,-12907.6800,16.5197,9.8576,13.1886,2.8209,190409.1267,16.6585,16.5786,16.6186,8.0185,2.0706,16.3797,16.3354,16.3575,4.6780,2.6698,16.6585,16.6235,16.6410,9.0136,-4.7404,10.1278,10.5700,10.3489,-26.7956,-2.0706,9.8576,10.1278,9.9927,-26.3924,-2.6698,9.8576,10.0128,9.9352,-28.4750,4.7404,0.1000,7.8141,-158878.9000,190409.1267
7426.0000,10.1613,16.6455,0.0000,166280.0000,-166280.0000,7.6573,0.0000,25225.6388,25225.6388,373.9686,191505.6388,0.0000,-191505.6388,10.1143,15.8414,0.0000,27577.7000,-27577.7000,1.4433,0.0000,4304.4102,4304.4102,70.4888,31882.1102,0.0000,-31882.1102,16.4799,9.9341,13.2070,3.4039,229764.1778,16.6455,16.5700,16.6077,6.2520,2.0713,16.2708,16.2679,16.2693,2.1533,3.5146,16.6455,16.6133,16.6294,7.1608,-5.5859,10.1143,10.4578,10.2860,-26.1863,-2.0713,9.9341,10.1143,10.0242,-25.0507,-3.5146,9.9341,10.0513,9.9927,-26.4016,5.5859,0.1000,7.8141,-193857.7000,229764.1778
7427.0000,10.1235,16.6079,0.0000,175004.0000,-175004.0000,8.0580,0.0000,26528.3059,26528.3059,393.5400,201532.3059,0.0000,-201532.3059,10.0763,15.8034,0.0000,38085.4000,-38085.4000,1.9932,0.0000,5942.1588,5942.1588,97.3425,44027.5588,0.0000,-44027.5588,16.4279,9.9116,13.1698,3.7425,252617.0602,16.6079,16.5530,16.5804,4.8279,2.0216,16.1808,16.1892,16.1850,0.3899,4.0148,16.6079,16.5866,16.5972,5.5964,-6.0364,10.0763,10.4174,10.2468,-25.8066,-2.0216,9.9116,10.0763,9.9940,-24.8995,-4.0148,9.9116,10.0251,9.9684,-25.9266,6.0364,0.1000,7.8141,-213089.4000,252617.0602
7428.0000,10.1190,16.6047,0.0000,197371.2000,-197371.2000,9.0859,0.0000,29916.0861,29916.0861,443.7384,227287.2861,0.0000,-227287.2861,10.0764,15.8042,0.0000,45490.1000,-45490.1000,2.3804,0.0000,7097.4618,7097.4618,116.2547,52587.5618,0.0000,-52587.5618,16.4196,9.9417,13.1806,4.2443,286489.4861,16.6047,16.5572,16.5810,4.0874,2.2352,16.1688,16.1715,16.1702,-0.1753,4.6155,16.6047,16.5868,16.5958,4.7714,-6.8507,10.0764,10.3763,10.2264,-25.4416,-2.2352,9.9417,10.0764,10.0091,-24.2917,-4.6155,9.9417,10.0351,9.9884,-25.0732,6.8507,0.1000,7.8141,-242861.3000,286489.4861
7429.0000,10.0546,16.5394,0.0000,211707.2000,-211707.2000,9.7455,0.0000,32046.2498,32046.2498,475.9565,243753.4498,0.0000,-243753.4498,10.0162,15.7435,0.0000,44327.3000,-44327.3000,2.3196,0.0000,6911.7700,6911.7700,113.2831,51239.0700,0.0000,-51239.0700,16.3802,9.8753,13.1278,4.4845,302705.6103,16.5394,16.5200,16.5297,2.8796,2.4753,16.1443,16.1509,16.1476,-0.7553,4.7949,16.5394,16.5315,16.5354,3.4055,-7.2702,10.0162,10.3007,10.1585,-25.8048,-2.4753,9.8753,10.0162,9.9458,-24.7852,-4.7949,9.8753,9.9708,9.9231,-25.4552,7.2702,0.1000,7.8141,-256034.5000,302705.6103
7430.0000,10.0100,16.4965,0.0000,225596.6000,-225596.6000,10.3809,0.0000,34117.2518,34117.2518,506.9883,259713.8518,0.0000,-259713.8518,9.9750,15.7030,0.0000,45572.0000,-45572.0000,2.3842,0.0000,7102.8661,7102.8661,116.4427,52674.8661,0.0000,-52674.8661,16.3461,9.8435,13.0948,4.7431,320157.8180,16.4965,16.4843,16.4904,2.0399,2.6656,16.1154,16.1249,16.1201,-1.3009,5.0498,16.4965,16.4908,16.4937,2.5106,-7.7154,9.9750,10.2377,10.1064,-25.9675,-2.6656,9.8435,9.9750,9.9092,-24.8847,-5.0498,9.8435,9.9313,9.8874,-25.4305,7.7154,0.1000,7.8141,-271168.6000,320157.8180
7431.0000,9.9585,16.4458,0.0000,236647.2000,-236647.2000,10.8866,0.0000,35750.4359,35750.4359,531.6818,272397.6359,0.0000,-272397.6359,9.9265,15.6549,0.0000,44424.8000,-44424.8000,2.3239,0.0000,6920.6615,6920.6615,113.4972,51345.4615,0.0000,-51345.4615,16.3091,9.7958,13.0524,4.9167,331874.7348,16.4458,16.4429,16.4443,1.2320,2.8542,16.0892,16.1005,16.0949,-1.7424,5.1781,16.4458,16.4436,16.4447,1.6438,-8.0323,9.9265,10.1748,10.0507,-26.2124,-2.8542,9.7958,9.9265,9.8612,-25.1572,-5.1781,9.7958,9.8816,9.8387,-25.6225,8.0323,0.1000,7.8141,-281072.0000,331874.7348
7432.0000,9.9326,16.4215,0.0000,246928.5000,-246928.5000,11.3561,0.0000,37283.8101,37283.8101,554.6116,284212.3101,0.0000,-284212.3101,9.9024,15.6313,0.0000,47319.2000,-47319.2000,2.4750,0.0000,7369.7625,7369.7625,120.8742,54688.9625,0.0000,-54688.9625,16.2833,9.7809,13.0321,5.1390,346882.2398,16.4215,16.4188,16.4201,0.7867,2.9604,16.0602,16.0733,16.0667,-2.1665,5.4353,16.4215,16.4193,16.4204,1.1794,-8.3957,9.9024,10.1370,10.0197,-26.1738,-2.9604,9.7809,9.9024,9.8416,-25.0795,-5.4353,9.7809,9.8606,9.8207,-25.4531,8.3957,0.1000,7.8141,-294247.7000,346882.2398
7433.0000,9.8193,16.3071,0.0000,244373.4000,-244373.4000,11.2368,0.0000,36812.3063,36812.3063,548.7888,281185.7063,0.0000,-281185.7063,9.7913,15.5199,0.0000,37587.8000,-37587.8000,1.9658,0.0000,5847.6315,5847.6315,96.0089,43435.4315,0.0000,-43435.4315,16.2070,9.6436,12.9253,4.9514,334222.4403,16.3071,16.3291,16.3181,-0.5699,3.0903,16.0144,16.0328,16.0236,-2.7251,5.0562,16.3071,16.3150,16.3111,-0.2843,-8.1465,9.7913,10.0365,9.9139,-27.0992,-3.0903,9.6436,9.7913,9.7175,-26.3220,-5.0562,9.6436,9.7370,9.6903,-26.7154,8.1465,0.1000,7.8141,-281961.2000,334222.4403
7434.0000,9.7292,16.2198,0.0000,244895.1000,-244895.1000,11.2533,0.0000,36822.9888,36822.9888,549.5922,281718.0888,0.0000,-281718.0888,9.7066,15.4364,0.0000,26534.2000,-26534.2000,1.3873,0.0000,4124.5323,4124.5323,67.7526,30658.7323,0.0000,-30658.7323,16.1528,9.5470,12.8499,4.7713,322064.5509,16.2198,16.2454,16.2326,-1.5358,3.2887,16.0054,16.0221,16.0137,-2.8182,4.6759,16.2198,16.2295,16.2246,-1.2646,-7.9646,9.7066,9.9395,9.8231,-27.7243,-3.2887,9.5470,9.7066,9.6268,-26.9782,-4.6759,9.5470,9.6423,9.5946,-27.3715,7.9646,0.1000,7.8141,-271429.3000,322064.5509
7435.0000,9.3404,15.8278,0.0000,150242.4000,-150242.4000,6.9002,0.0000,22414.0087,22414.0087,336.9940,172656.4087,0.0000,-172656.4087,9.3515,15.0800,0.0000,1475.6000,-1475.6000,0.0771,0.0000,228.5865,228.5865,3.7669,1704.1865,0.0000,-1704.1865,15.9286,8.8779,12.4033,2.8110,189742.7960,15.8278,15.9663,15.8971,-5.4438,2.2744,15.9373,15.9866,15.9620,-3.4410,2.3515,15.8278,15.8990,15.8634,-5.4907,-4.6258,9.3515,9.7597,9.5556,-30.4577,-2.2744,8.8779,9.3515,9.1147,-32.7015,-2.3515,8.8779,9.1343,9.0061,-33.9610,4.6258,0.1000,7.8141,-151718.0000,189742.7960
7436.0000,9.3767,15.8795,0.0000,146651.4000,-146651.4000,6.7199,0.0000,21894.1946,21894.1946,328.1912,168545.5946,0.0000,-168545.5946,9.3688,15.1035,0.0000,536.5000,-536.5000,0.0280,0.0000,83.1233,83.1233,1.3681,619.6233,0.0000,-619.6233,15.9234,9.0421,12.4828,2.6533,179099.8754,15.8795,15.9314,15.9055,-4.6352,2.2306,15.9212,15.9664,15.9438,-3.5751,2.2587,15.8795,15.9018,15.8907,-4.4122,-4.4893,9.3688,9.7173,9.5431,-29.7377,-2.2306,9.0421,9.3688,9.2055,-30.2757,-2.2587,9.0421,9.2074,9.1248,-31.0004,4.4893,0.1000,7.8141,-147187.9000,179099.8754
7437.0000,9.3594,15.8606,0.0000,86959.5000,-86959.5000,3.9856,0.0000,12978.0461,12978.0461,194.6478,99937.5461,0.0000,-99937.5461,9.3956,9.3956,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9348,8.7243,12.3296,1.6421,110842.3664,15.8606,15.9463,15.9035,-4.3549,1.3285,15.9463,15.9973,15.9718,-3.1734,1.3285,15.8606,15.9036,15.8821,-4.2343,-2.6570,9.3956,9.8999,9.6477,-27.9319,-1.3285,8.7243,9.3956,9.0600,-31.4888,-1.3285,8.7243,9.0892,8.9067,-33.0346,2.6570,0.1000,7.8141,-86959.5000,110842.3664
7438.0000,9.4289,15.9319,0.0000,79856.1000,-79856.1000,3.6596,0.0000,11934.5505,11934.5505,178.7298,91790.6505,0.0000,-91790.6505,9.4394,9.4394,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9789,8.8392,12.4090,1.4930,100778.9361,15.9319,15.9836,15.9577,-3.5216,1.2199,15.9836,16.0284,16.0060,-2.7929,1.2199,15.9319,15.9542,15.9430,-3.3195,-2.4397,9.4394,9.9853,9.7124,-26.9791,-1.2199,8.8392,9.4394,9.1393,-29.8309,-1.2199,8.8392,9.1506,8.9949,-31.0741,2.4397,0.1000,7.8141,-79856.1000,100778.9361
7439.0000,9.5338,16.0314,21.7000,59684.8000,-59663.1000,2.7376,4.8081,8938.8302,8943.6383,133.6984,68623.6302,16.8919,-68606.7383,9.5643,15.2990,0.0000,908.3000,-908.3000,0.0474,0.0000,140.9920,140.9920,2.3169,1049.2920,0.0000,-1049.2920,16.0466,8.7842,12.4154,1.1557,78010.8451,16.0314,16.0543,16.0428,-2.4928,0.8967,16.0163,16.0649,16.0406,-2.4629,0.9441,16.0314,16.0371,16.0343,-2.2328,-1.8409,9.5643,10.1898,9.8771,-24.9267,-0.8967,8.7842,9.5643,9.1743,-29.1092,-0.9441,8.7842,9.2143,8.9992,-30.6262,1.8409,0.1000,7.8141,-60571.4000,78010.8451
7440.0000,9.6400,16.1069,136.9000,51683.0000,-51546.1000,2.3788,30.2752,7757.0833,7787.3585,116.1749,59440.0833,106.6248,-59333.4585,9.6408,13.8682,377.0000,2184.4000,-1807.4000,0.1368,83.4457,339.3287,422.7744,6.6801,2523.7287,293.5543,-2230.1744,16.0683,8.8688,12.4686,1.0348,69852.2516,16.1069,16.1200,16.1135,-1.7915,0.7473,15.7716,15.9952,15.8834,-4.4784,0.8841,16.1069,16.1079,16.1074,-1.5249,-1.6314,9.6408,10.3702,10.0055,-23.5934,-0.7473,8.8688,9.6408,9.2548,-27.9380,-0.8841,8.8688,9.3055,9.0871,-29.2330,1.6314,0.1000,7.8141,-53353.5000,69852.2516
7441.0000,9.7675,16.2083,215.7000,46724.8000,-46509.1000,2.1571,47.5929,7031.1422,7078.7351,105.3506,53755.9422,168.1071,-53587.8351,9.7452,11.3741,1402.9000,1960.5000,-557.6000,0.1866,309.9536,304.8606,614.8141,9.1138,2265.3606,1092.9464,-1172.4141,16.0164,9.0071,12.5118,0.9387,63363.0723,16.2083,16.1831,16.1957,-1.0079,0.6568,15.1191,15.7109,15.4150,-9.8800,0.8434,16.2083,16.1882,16.1982,-0.6572,-1.5003,9.7452,10.5246,10.1349,-22.3335,-0.6568,9.0071,9.7452,9.3762,-26.4409,-0.8434,9.0071,9.4360,9.2215,-27.5063,1.5003,0.1000,7.8141,-47066.7000,63363.0723
7442.0000,10.4024,14.6800,301.4000,42393.3000,-42091.9000,1.9646,65.7554,6463.7796,6529.5349,95.9482,48857.0796,235.6446,-48621.4349,15.5317,15.6860,3681.4000,2718.9000,962.5000,0.3625,740.8634,456.1103,1196.9737,17.7048,3175.0103,2940.5366,-234.4737,15.3632,9.7130,12.5381,0.8344,56322.0545,14.6800,15.5317,15.1059,-14.4353,1.1031,15.5317,15.6456,15.5886,-6.7254,0.7406,14.6800,15.2498,14.9649,-15.8478,-1.8438,11.9134,11.3273,11.6204,-4.7826,-1.1031,9.7130,10.0669,9.8899,-20.3894,-0.7406,9.7130,9.8490,9.7810,-20.8717,1.8438,0.1000,7.8141,-41129.4000,56322.0545
7443.0000,10.8237,15.0606,418.2000,38407.1000,-37988.9000,1.7945,90.5630,5908.4683,5999.0313,87.6406,44315.5683,327.6370,-43987.9313,15.3054,14.6102,5657.4000,2823.4000,2834.0000,0.4549,1142.3224,471.9318,1614.2542,22.2177,3295.3318,4515.0776,1219.7458,15.3288,9.7758,12.5523,0.7098,47908.4437,15.0606,15.3054,15.1830,-11.4456,1.0489,15.3054,15.7068,15.5061,-7.5455,0.5940,15.0606,15.1922,15.1264,-11.5687,-1.6429,12.2376,12.0282,12.1329,-1.7834,-1.0489,9.7758,10.4204,10.0981,-18.9314,-0.5940,9.7758,10.0548,9.9153,-20.3631,1.6429,0.1000,7.8141,-35154.9000,47908.4437
7444.0000,11.0306,15.2096,598.5000,34640.4000,-34041.9000,1.6347,129.1396,5352.6897,5481.8293,79.8371,39993.0897,469.3604,-39523.7293,15.3889,14.1735,7202.3000,2770.8000,4431.5000,0.5366,1452.4714,463.7555,1916.2268,26.2050,3234.5555,5749.8286,2515.2732,15.4161,9.7251,12.5706,0.6229,42045.8587,15.2096,15.3889,15.2992,-9.2177,0.9962,15.3889,15.7139,15.5514,-6.6686,0.4596,15.2096,15.3220,15.2658,-9.1046,-1.4559,12.5555,12.3872,12.4714,-0.3055,-0.9962,9.7251,10.6668,10.1959,-18.6525,-0.4596,9.7251,10.1023,9.9137,-21.1477,1.4559,0.1000,7.8141,-29610.4000,42045.8587
7445.0000,10.8783,17.2515,369.7000,48906.0000,-48536.3000,2.2842,79.9836,7532.3772,7612.3608,111.5567,56438.3772,289.7164,-56148.6608,16.2219,13.8155,8265.3000,1492.3000,6773.0000,0.5251,1646.8404,253.1897,1900.0301,25.6437,1745.4897,6618.4596,4872.9699,16.2835,8.9707,12.6271,0.7351,49616.8888,17.2515,16.2219,16.7367,8.4234,0.9364,16.2219,15.7531,15.9875,-1.2864,0.4114,17.2515,16.4454,16.8484,10.2355,-1.3478,12.4946,12.5279,12.5112,-2.0002,-0.9364,8.9707,10.8085,9.8896,-23.0279,-0.4114,8.9707,9.7322,9.3515,-28.3353,1.3478,0.1000,7.8141,-41763.3000,49616.8888
7446.0000,10.7215,17.1024,411.5000,57594.2000,-57182.7000,2.6863,89.2721,8840.8887,8930.1608,131.1931,66435.0887,322.2279,-66112.8608,16.8085,14.1102,11446.6000,1653.6000,9793.0000,0.6964,2261.9485,283.3626,2545.3110,34.0130,1936.9626,9184.6515,7247.6890,16.7192,8.6468,12.6830,0.9178,61954.3689,17.1024,16.8085,16.9555,8.4071,1.1276,16.8085,16.0654,16.4369,3.3641,0.4311,17.1024,16.9001,17.0013,9.1066,-1.5587,12.7548,12.6810,12.7179,-0.9285,-1.1276,8.6468,10.5653,9.6060,-26.2287,-0.4311,8.6468,9.3039,8.9754,-31.9828,1.5587,0.1000,7.8141,-47389.7000,61954.3689
7447.0000,10.0417,16.5026,0.0000,123048.5000,-123048.5000,5.6848,0.0000,18620.9528,18620.9528,277.6368,141669.4528,0.0000,-141669.4528,16.5874,12.8723,3816.0000,95.7000,3720.3000,0.2057,756.4082,16.3373,772.7455,10.0464,112.0373,3059.5918,2947.5545,16.5397,9.4041,12.9719,2.2340,150795.2489,16.5026,16.5874,16.5450,1.7922,1.9635,16.5874,16.5046,16.5460,3.4295,1.7578,16.5026,16.5563,16.5294,1.7285,-3.7213,10.1102,11.0471,10.5787,-28.1544,-1.9635,9.4041,9.7870,9.5956,-25.7443,-1.7578,9.4041,9.5111,9.4576,-25.0067,3.7213,0.1000,7.8141,-119328.2000,150795.2489
7448.0000,9.9458,16.4317,0.0000,170657.1000,-170657.1000,7.8523,0.0000,25774.5591,25774.5591,383.4921,196431.6591,0.0000,-196431.6591,16.4482,12.5102,1188.3000,0.0000,1188.3000,0.0627,236.0068,0.0000,236.0068,3.0620,0.0000,952.2932,952.2932,16.4432,9.6715,13.0573,3.0141,203451.4302,16.4317,16.4482,16.4399,0.4147,2.6383,16.4482,16.4531,16.4507,1.4198,2.5756,16.4317,16.4382,16.4349,0.5688,-5.2139,9.9336,10.3195,10.1265,-30.2226,-2.6383,9.6715,9.8709,9.7712,-23.3235,-2.5756,9.6715,9.7567,9.7141,-22.2801,5.2139,0.1000,7.8141,-169468.8000,203451.4302
7449.0000,9.9571,16.4468,0.0000,187171.4000,-187171.4000,8.6072,0.0000,28275.2945,28275.2945,420.3632,215446.6945,0.0000,-215446.6945,9.9219,15.4868,0.0000,12930.2000,-12930.2000,0.6937,0.0000,2014.2202,2014.2202,33.8785,14944.4202,0.0000,-14944.4202,16.3850,9.7559,13.0705,3.5231,237811.3645,16.4468,16.4415,16.4442,0.4582,2.6378,16.2427,16.2813,16.2620,-1.1768,3.3315,16.4468,16.4430,16.4449,0.6920,-5.9694,9.9219,10.2145,10.0682,-28.6025,-2.6378,9.7559,9.9219,9.8389,-22.6839,-3.3315,9.7559,9.8434,9.7996,-21.8459,5.9694,0.1000,7.8141,-200101.6000,237811.3645
7450.0000,9.9078,16.3962,0.0000,199207.6000,-199207.6000,9.1613,0.0000,30063.0364,30063.0364,447.4249,229270.6364,0.0000,-229270.6364,9.8821,15.6110,0.0000,13920.8000,-13920.8000,0.7281,0.0000,2167.6627,2167.6627,35.5594,16088.4627,0.0000,-16088.4627,16.3475,9.7038,13.0256,3.7543,253414.9941,16.3962,16.4057,16.4010,-0.1668,2.8111,16.2422,16.2533,16.2477,-1.2235,3.5392,16.3962,16.4000,16.3981,0.0153,-6.3503,9.8821,10.1492,10.0156,-27.9031,-2.8111,9.7038,9.8821,9.7929,-23.4271,-3.5392,9.7038,9.8009,9.7523,-22.8510,6.3503,0.1000,7.8141,-213128.4000,253414.9941
7451.0000,9.9188,16.4093,0.0000,218940.1000,-218940.1000,10.0659,0.0000,33048.4175,33048.4175,491.6010,251988.5175,0.0000,-251988.5175,9.8931,15.6228,0.0000,21073.8000,-21073.8000,1.1021,0.0000,3281.8479,3281.8479,53.8246,24355.6479,0.0000,-24355.6479,16.3367,9.7505,13.0436,4.2030,283699.2986,16.4093,16.4087,16.4090,-0.0892,2.9879,16.1969,16.2133,16.2051,-1.7234,4.0900,16.4093,16.4081,16.4087,0.1255,-7.0779,9.8931,10.1285,10.0108,-27.0367,-2.9879,9.7505,9.8931,9.8218,-23.0685,-4.0900,9.7505,9.8303,9.7904,-22.5221,7.0779,0.1000,7.8141,-240013.9000,283699.2986
7452.0000,9.8553,16.3443,0.0000,223431.4000,-223431.4000,10.2730,0.0000,33682.4111,33682.4111,501.7183,257113.8111,0.0000,-257113.8111,9.8313,15.5603,0.0000,21736.4000,-21736.4000,1.1368,0.0000,3382.9369,3382.9369,55.5188,25119.3369,0.0000,-25119.3369,16.2825,9.6742,12.9784,4.3084,290815.0214,16.3443,16.3610,16.3526,-0.8403,3.0454,16.1434,16.1639,16.1537,-2.2861,4.1822,16.3443,16.3511,16.3477,-0.6886,-7.2276,9.8313,10.0723,9.9518,-27.1268,-3.0454,9.6742,9.8313,9.7528,-23.9589,-4.1822,9.6742,9.7638,9.7190,-23.5513,7.2276,0.1000,7.8141,-245167.8000,290815.0214
7453.0000,9.7903,16.2806,0.0000,229624.5000,-229624.5000,10.5538,0.0000,34569.9814,34569.9814,515.4314,264194.4814,0.0000,-264194.4814,9.7693,15.4989,0.0000,18504.7000,-18504.7000,0.9676,0.0000,2878.1948,2878.1948,47.2557,21382.8948,0.0000,-21382.8948,16.2340,9.6081,12.9210,4.3621,294443.5057,16.2806,16.3029,16.2917,-1.5287,3.1954,16.1160,16.1352,16.1256,-2.5165,4.1630,16.2806,16.2899,16.2852,-1.3915,-7.3584,9.7693,10.0020,9.8857,-27.3567,-3.1954,9.6081,9.7693,9.6887,-24.6164,-4.1630,9.6081,9.6983,9.6532,-24.2995,7.3584,0.1000,7.8141,-248129.2000,294443.5057
7454.0000,9.7702,16.2626,0.0000,236467.6000,-236467.6000,10.8642,0.0000,35585.5895,35585.5895,530.5883,272053.1895,0.0000,-272053.1895,9.7491,15.4796,0.0000,21497.6000,-21497.6000,1.1239,0.0000,3343.0362,3343.0362,54.8885,24840.6362,0.0000,-24840.6362,16.2059,9.6017,12.9038,4.5239,305363.0695,16.2626,16.2792,16.2709,-1.6615,3.2468,16.0736,16.0957,16.0847,-2.9145,4.3706,16.2626,16.2690,16.2658,-1.5043,-7.6174,9.7491,9.9700,9.8596,-27.1371,-3.2468,9.6017,9.7491,9.6754,-24.5888,-4.3706,9.6017,9.6850,9.6433,-24.2780,7.6174,0.1000,7.8141,-257965.2000,305363.0695
7455.0000,9.7345,16.2271,0.0000,241303.0000,-241303.0000,11.0850,0.0000,36286.8330,36286.8330,541.3738,277589.8330,0.0000,-277589.8330,9.7152,15.4457,0.0000,20585.5000,-20585.5000,1.0761,0.0000,3200.1233,3200.1233,52.5566,23785.6233,0.0000,-23785.6233,16.1765,9.5648,12.8706,4.5945,310125.7027,16.2271,16.2477,16.2374,-1.9831,3.3363,16.0521,16.0727,16.0624,-3.0574,4.4124,16.2271,16.2356,16.2313,-1.8409,-7.7487,9.7152,9.9317,9.8234,-27.1455,-3.3363,9.5648,9.7152,9.6400,-24.8858,-4.4124,9.5648,9.6496,9.6072,-24.6280,7.7487,0.1000,7.8141,-261888.5000,310125.7027
7456.0000,9.7089,16.2024,0.0000,244853.1000,-244853.1000,11.2457,0.0000,36801.4942,36801.4942,549.2232,281654.5942,0.0000,-281654.5942,9.6900,15.4209,0.0000,21308.6000,-21308.6000,1.1138,0.0000,3311.7115,3311.7115,54.3972,24620.3115,0.0000,-24620.3115,16.1509,9.5429,12.8469,4.6669,315013.1058,16.2024,16.2229,16.2127,-2.1790,3.3773,16.0240,16.0461,16.0351,-3.2794,4.4911,16.2024,16.2108,16.2066,-2.0376,-7.8684,9.6900,9.9021,9.7960,-27.0870,-3.3773,9.5429,9.6900,9.6164,-25.0124,-4.4911,9.5429,9.6260,9.5844,-24.7763,7.8684,0.1000,7.8141,-266161.7000,315013.1058
7457.0000,9.6942,16.1885,0.0000,247499.4000,-247499.4000,11.3656,0.0000,37188.1178,37188.1178,555.0754,284687.5178,0.0000,-284687.5178,9.6747,15.4059,0.0000,23958.0000,-23958.0000,1.2522,0.0000,3722.9125,3722.9125,61.1561,27680.9125,0.0000,-27680.9125,16.1296,9.5330,12.8313,4.7561,321037.8453,16.1885,16.2080,16.1983,-2.2547,3.3711,15.9908,16.0144,16.0026,-3.5567,4.6233,16.1885,16.1962,16.1924,-2.1126,-7.9944,9.6747,9.8844,9.7795,-26.9425,-3.3711,9.5330,9.6747,9.6038,-25.0162,-4.6233,9.5330,9.6141,9.5735,-24.7865,7.9944,0.1000,7.8141,-271457.4000,321037.8453
7458.0000,9.6654,16.1597,0.0000,249911.8000,-249911.8000,11.4753,0.0000,37528.5725,37528.5725,560.4374,287440.3725,0.0000,-287440.3725,9.6468,15.3782,0.0000,22820.4000,-22820.4000,1.1927,0.0000,3545.1708,3545.1708,58.2496,26365.5708,0.0000,-26365.5708,16.1064,9.5019,12.8041,4.7808,322704.3014,16.1597,16.1827,16.1712,-2.5009,3.4275,15.9750,15.9972,15.9861,-3.6236,4.6203,16.1597,16.1691,16.1644,-2.3720,-8.0478,9.6468,9.8553,9.7511,-26.9935,-3.4275,9.5019,9.6468,9.5743,-25.2468,-4.6203,9.5019,9.5845,9.5432,-25.0521,8.0478,0.1000,7.8141,-272732.2000,322704.3014
7459.0000,9.2805,15.7693,0.0000,154199.9000,-154199.9000,7.0793,0.0000,22976.8598,22976.8598,345.7410,177176.7598,0.0000,-177176.7598,9.2905,15.0196,0.0000,1393.6000,-1393.6000,0.0728,0.0000,215.7603,215.7603,3.5569,1609.3603,0.0000,-1609.3603,15.8793,8.8455,12.3624,2.8746,194032.8667,15.7693,15.9134,15.8413,-6.3816,2.3355,15.8864,15.9480,15.9172,-4.3451,2.4083,15.7693,15.8444,15.8068,-6.5878,-4.7438,9.2905,9.6814,9.4860,-29.9074,-2.3355,8.8455,9.2905,9.0680,-31.2083,-2.4083,8.8455,9.0831,8.9643,-31.9063,4.7438,0.1000,7.8141,-155593.5000,194032.8667
7460.0000,9.3088,15.8128,0.0000,147713.8000,-147713.8000,6.7663,0.0000,22022.8482,22022.8482,330.4535,169736.6482,0.0000,-169736.6482,9.3008,15.0360,0.0000,598.5000,-598.5000,0.0312,0.0000,92.6701,92.6701,1.5260,691.1701,0.0000,-691.1701,15.8687,8.9857,12.4272,2.6734,180457.7711,15.8128,15.8768,15.8448,-5.6143,2.2450,15.8653,15.9211,15.8932,-4.4247,2.2763,15.8128,15.8423,15.8275,-5.5578,-4.5213,9.3008,9.6427,9.4718,-29.3228,-2.2450,8.9857,9.3008,9.1433,-29.1712,-2.2763,8.9857,9.1430,9.0644,-29.4377,4.5213,0.1000,7.8141,-148312.3000,180457.7711
7461.0000,9.2917,15.7608,232.1000,86789.9000,-86557.8000,3.9896,51.6511,12935.1902,12986.8413,194.8434,99725.0902,180.4489,-99544.6413,15.8788,12.4305,29.9000,0.0000,29.9000,0.0018,5.9869,0.0000,5.9869,0.0882,0.0000,23.9131,23.9131,15.8648,8.6747,12.2697,1.6384,110589.4672,15.7608,15.8788,15.8198,-5.5573,1.3305,15.8788,15.9489,15.9139,-4.0070,1.3286,15.7608,15.8228,15.7918,-5.6400,-2.6591,9.3294,9.8256,9.5775,-27.5741,-1.3305,8.6747,9.3252,9.0000,-30.4703,-1.3286,8.6747,9.0246,8.8496,-31.5897,2.6591,0.1000,7.8141,-86527.9000,110589.4672
7462.0000,9.3807,15.8129,468.8000,80648.3000,-80179.5000,3.7214,104.1585,12041.2919,12145.4504,181.7491,92689.5919,364.6415,-92324.9504,15.8985,12.0168,506.7000,0.0000,506.7000,0.0271,101.4283,0.0000,101.4283,1.3220,0.0000,405.2717,405.2717,15.8924,8.8132,12.3528,1.4944,100873.3269,15.8129,15.8985,15.8557,-4.8431,1.2495,15.8985,15.9687,15.9336,-3.7044,1.2224,15.8129,15.8547,15.8338,-4.8312,-2.4719,9.4378,9.9350,9.6864,-26.1386,-1.2495,8.8132,9.3807,9.0970,-28.6994,-1.2224,8.8132,9.1006,8.9569,-29.5406,2.4719,0.1000,7.8141,-79672.8000,100873.3269
7463.0000,9.9045,16.2271,990.7000,65118.2000,-64127.5000,3.0415,218.0574,9826.5301,10044.5875,148.5412,74944.7301,772.6426,-74172.0875,16.1162,13.0020,12967.1000,1137.7000,11829.4000,0.7534,2587.5660,192.6873,2780.2533,36.7936,1330.3873,10379.5340,9049.1467,16.1162,8.5324,12.3243,0.9915,66929.2543,16.2271,16.1162,16.1717,-0.9129,1.2650,16.1162,16.0555,16.0859,-1.8490,0.5116,16.2271,16.1337,16.1804,-0.5340,-1.7765,11.7216,11.1188,11.4202,-5.2788,-1.2650,8.5324,9.8359,9.1842,-27.4657,-0.5116,8.5324,9.0399,8.7861,-31.3618,1.7765,0.1000,7.8141,-52298.1000,66929.2543
7464.0000,10.3817,16.5497,1587.3000,57718.4000,-56131.1000,2.7437,346.4223,8796.6074,9143.0297,133.9998,66515.0074,1240.8777,-65274.1297,16.3834,12.9036,18040.6000,832.7000,17207.9000,1.0044,3586.3075,141.6626,3727.9701,49.0510,974.3626,14454.2925,13479.9299,16.3603,8.3870,12.3737,0.7925,53491.2695,16.5497,16.3834,16.4665,2.1111,1.2494,16.3834,16.0925,16.2379,-0.2935,0.2450,16.5497,16.4042,16.4769,2.4486,-1.4944,12.4259,12.0599,12.2429,1.1751,-1.2494,8.3870,10.4675,9.4273,-24.5253,-0.2450,8.3870,8.9787,8.6829,-32.0382,1.4944,0.1000,7.8141,-38923.2000,53491.2695
7465.0000,10.4904,14.4362,2513.7000,51809.7000,-49296.0000,2.5301,547.5534,7914.1463,8461.6997,123.5645,59723.8463,1966.1466,-57757.6997,15.2205,11.3135,24333.0000,0.0000,24333.0000,1.2884,4919.4095,0.0000,4919.4095,62.9255,0.0000,19413.5905,19413.5905,15.2852,9.6264,12.4558,0.8105,54710.5413,14.4362,15.2205,14.8284,-18.4807,1.6945,15.2205,16.2729,15.7467,-6.6527,0.4061,14.4362,15.0942,14.7652,-19.0639,-2.1006,11.0494,11.5461,11.2978,-13.5524,-1.6945,9.6264,10.2118,9.9191,-19.0091,-0.4061,9.6264,9.6388,9.6326,-20.0076,2.1006,0.1000,7.8141,-24963.0000,54710.5413
7466.0000,10.6616,14.4341,3403.6000,46683.0000,-43279.4000,2.3447,739.1651,7156.8818,7896.0469,114.5123,53839.8818,2664.4349,-51175.4469,14.7845,10.9637,27750.7000,0.0000,27750.7000,1.4999,5647.0494,0.0000,5647.0494,73.2548,0.0000,22103.6506,22103.6506,14.8820,10.0233,12.4526,0.5600,37800.6116,14.4341,14.7845,14.6093,-18.2146,1.6723,14.7845,16.4038,15.5941,-7.7155,0.1724,14.4341,14.7397,14.5869,-18.1771,-1.8447,10.9432,11.2515,11.0974,-15.8785,-1.6723,10.0233,10.7646,10.3940,-14.4311,-0.1724,10.0233,10.1269,10.0751,-16.2208,1.8447,0.1000,7.8141,-15528.7000,37800.6116
7467.0000,10.8385,14.3505,4725.6000,42091.4000,-37365.8000,2.2081,1023.0832,6477.3019,7500.3852,107.8414,48568.7019,3702.5168,-44866.1852,14.7575,10.9669,33221.5000,0.0000,33221.5000,1.8097,6763.0653,0.0000,6763.0653,88.3837,0.0000,26458.4347,26458.4347,14.6581,10.2767,12.4674,0.3762,25390.5103,14.3505,14.6522,14.5013,-17.7025,1.7073,14.6581,16.5131,15.5856,-7.1572,-0.1024,14.3505,14.6581,14.5043,-17.3835,-1.6049,10.9669,11.2102,11.0886,-15.8437,-1.7073,10.9669,10.8454,10.9062,-9.7688,0.1024,10.3130,10.4432,10.3781,-14.1235,1.6049,0.1000,7.8141,-4144.3000,25390.5103
7468.0000,10.9728,14.1385,6535.2000,38339.9000,-31804.7000,2.1366,1411.5384,5916.9829,7328.5213,104.3489,44256.8829,5123.6616,-39133.2213,14.6961,10.9083,37494.5000,0.0000,37494.5000,2.0435,7640.0144,0.0000,7640.0144,99.8001,0.0000,29854.4856,29854.4856,14.5249,10.4634,12.4941,0.2695,18194.5915,14.1385,14.4745,14.3065,-18.7704,1.7495,14.5249,16.0151,15.2700,-10.5837,-0.2940,14.1385,14.5249,14.3317,-18.2393,-1.4555,10.9083,11.1680,11.0382,-16.5152,-1.7495,10.9083,11.3300,11.1192,-9.0441,0.2940,10.6384,10.7381,10.6883,-11.7998,1.4555,0.1000,7.8141,5689.8000,18194.5915
7469.0000,10.9388,14.5550,5186.0000,54207.1000,-49021.1000,2.7963,1120.7895,8359.6703,9480.4598,136.5659,62566.7703,4065.2105,-58501.5598,14.7109,10.9270,40810.8000,0.0000,40810.8000,2.2267,8313.9035,0.0000,8313.9035,108.7471,0.0000,32496.8965,32496.8965,14.6590,10.5009,12.5800,0.4675,31558.8680,14.5550,14.6520,14.6035,-13.9515,2.1404,14.6590,16.1713,15.4152,-7.9387,-0.0863,14.5550,14.6590,14.6070,-13.7543,-2.0541,10.9270,11.1308,11.0289,-16.6388,-2.1404,10.9270,11.7878,11.3574,-7.6316,0.0863,10.5550,10.7388,10.6469,-13.7348,2.0541,0.1000,7.8141,-8210.3000,31558.8680
7470.0000,10.9115,14.5604,5538.8000,61077.0000,-55538.2000,3.1334,1197.6091,9413.6058,10611.2148,153.0295,70490.6058,4341.1909,-66149.4148,14.7106,10.9257,43384.9000,0.0000,43384.9000,2.3665,8838.3361,0.0000,8838.3361,115.5756,0.0000,34546.5639,34546.5639,14.7017,10.5328,12.6173,0.5559,37522.0398,14.5604,14.7019,14.6312,-13.4100,2.3555,14.7017,16.5618,15.6317,-5.1199,-0.0110,14.5604,14.7017,14.6311,-13.2517,-2.3446,10.9257,11.1128,11.0192,-16.8049,-2.3555,10.9257,12.3147,11.6202,-5.8459,0.0110,10.5412,10.7092,10.6252,-14.7597,2.3446,0.1000,7.8141,-12153.3000,37522.0398
7471.0000,10.5452,16.7641,2503.6000,121881.1000,-119377.5000,5.7766,544.8271,18639.3503,19184.1773,282.1210,140520.4503,1958.7729,-138561.6773,16.2408,12.4335,21795.3000,0.0000,21795.3000,1.1889,4341.4937,0.0000,4341.4937,58.0621,0.0000,17453.8063,17453.8063,16.2967,9.4951,12.8959,1.7830,120353.2763,16.7641,16.2408,16.5024,9.4230,2.3218,16.2408,16.0035,16.1221,0.5579,1.1330,16.7641,16.3928,16.5784,10.5039,-3.4548,11.6158,11.5942,11.6050,-9.7866,-2.3218,9.4951,10.7577,10.1264,-25.2821,-1.1330,9.4951,9.8401,9.6676,-26.8151,3.4548,0.1000,7.8141,-97582.2000,120353.2763
7472.0000,10.1427,16.5589,728.8000,165905.7000,-165176.9000,7.6975,159.7332,25159.1516,25318.8848,375.9334,191064.8516,569.0668,-190495.7848,16.4955,12.5806,9303.2000,0.0000,9303.2000,0.4938,1846.4671,0.0000,1846.4671,24.1185,0.0000,7456.7329,7456.7329,16.4838,9.6186,13.0512,2.8259,190745.8350,16.5589,16.4955,16.5272,6.1893,2.7304,16.4955,16.3831,16.4393,3.3440,2.2366,16.5589,16.5291,16.5440,6.3999,-4.9671,10.4701,10.8610,10.6655,-22.3735,-2.7304,9.6186,10.0041,9.8113,-26.9486,-2.2366,9.6186,9.7479,9.6832,-25.0721,4.9671,0.1000,7.8141,-155873.7000,190745.8350
7473.0000,9.9850,16.4595,117.7000,180048.8000,-179931.1000,8.2960,25.8691,27214.9482,27240.8173,405.1646,207263.7482,91.8309,-207171.9173,9.9397,15.2658,260.9000,9918.8000,-9657.9000,0.5460,57.4477,1545.3930,1602.8407,26.6676,11464.1930,203.4523,-11260.7407,16.3855,9.7356,13.0605,3.3598,226788.7840,16.4595,16.4392,16.4494,3.5832,2.5833,16.2345,16.2663,16.2504,-0.0598,3.1294,16.4595,16.4508,16.4552,3.7024,-5.7127,9.9397,10.3234,10.1316,-27.5550,-2.5833,9.7356,9.9397,9.8376,-25.1617,-3.1294,9.7356,9.8319,9.7837,-23.2467,5.7127,0.1000,7.8141,-189589.0000,226788.7840
7474.0000,9.9206,16.4082,0.0000,196120.5000,-196120.5000,9.0209,0.0000,29604.9491,29604.9491,440.5640,225725.4491,0.0000,-225725.4491,9.9010,15.6297,0.0000,12725.0000,-12725.0000,0.6656,0.0000,1981.8366,1981.8366,32.5066,14706.8366,0.0000,-14706.8366,16.3486,9.7092,13.0289,3.6748,248049.7039,16.4082,16.3965,16.4023,2.1968,2.7851,16.2486,16.2508,16.2497,-0.2804,3.4507,16.4082,16.4027,16.4054,2.3140,-6.2358,9.9010,10.1712,10.0361,-27.1133,-2.7851,9.7092,9.9010,9.8051,-24.8693,-3.4507,9.7092,9.8087,9.7590,-23.4159,6.2358,0.1000,7.8141,-208845.5000,248049.7039
7475.0000,9.8832,16.3726,0.0000,207501.3000,-207501.3000,9.5407,0.0000,31298.8686,31298.8686,465.9520,238800.1686,0.0000,-238800.1686,9.8642,15.5933,0.0000,16978.7000,-16978.7000,0.8880,0.0000,2643.3444,2643.3444,43.3678,19622.0444,0.0000,-19622.0444,16.3084,9.6905,12.9995,3.9437,266197.5327,16.3726,16.3666,16.3696,1.3269,2.8842,16.1845,16.2004,16.1925,-1.1634,3.7722,16.3726,16.3697,16.3711,1.4421,-6.6565,9.8642,10.1127,9.9884,-26.6869,-2.8842,9.6905,9.8642,9.7773,-24.7193,-3.7722,9.6905,9.7838,9.7371,-23.5214,6.6565,0.1000,7.8141,-224480.0000,266197.5327
7476.0000,9.8306,16.3205,0.0000,215405.8000,-215405.8000,9.9019,0.0000,32456.1185,32456.1185,483.5949,247861.9185,0.0000,-247861.9185,9.8126,15.5420,0.0000,17478.5000,-17478.5000,0.9140,0.0000,2719.7522,2719.7522,44.6395,20198.2522,0.0000,-20198.2522,16.2631,9.6404,12.9517,4.0931,276281.0939,16.3205,16.3247,16.3226,0.4584,2.9960,16.1417,16.1586,16.1502,-1.7078,3.9100,16.3205,16.3222,16.3213,0.5504,-6.9060,9.8126,10.0530,9.9328,-26.6593,-2.9960,9.6404,9.8126,9.7265,-24.9630,-3.9100,9.6404,9.7341,9.6872,-23.9767,6.9060,0.1000,7.8141,-232884.3000,276281.0939
7477.0000,9.7709,16.2618,0.0000,222538.3000,-222538.3000,10.2266,0.0000,33489.8623,33489.8623,499.4524,256028.1623,0.0000,-256028.1623,9.7557,15.4856,0.0000,14632.0000,-14632.0000,0.7651,0.0000,2275.5336,2275.5336,37.3638,16907.5336,0.0000,-16907.5336,16.2202,9.5805,12.9004,4.1702,281487.2754,16.2618,16.2737,16.2677,-0.3595,3.1539,16.1199,16.1357,16.1278,-1.9516,3.9189,16.2618,16.2670,16.2644,-0.2826,-7.0728,9.7557,9.9864,9.8711,-26.8287,-3.1539,9.5805,9.7557,9.6681,-25.3148,-3.9189,9.5805,9.6747,9.6276,-24.5000,7.0728,0.1000,7.8141,-237170.3000,281487.2754
