Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7478.0000,9.7604,16.2534,0.0000,232400.0000,-232400.0000,10.6761,0.0000,34966.4547,34966.4547,521.4017,267366.4547,0.0000,-267366.4547,9.7441,15.4748,0.0000,18069.8000,-18069.8000,0.9446,0.0000,2809.8481,2809.8481,46.1347,20879.6481,0.0000,-20879.6481,16.2001,9.5893,12.8947,4.3896,296301.2862,16.2534,16.2595,16.2564,-0.5415,3.2438,16.0825,16.1015,16.0920,-2.3521,4.1884,16.2534,16.2556,16.2545,-0.4379,-7.4323,9.7441,9.9594,9.8517,-26.5437,-3.2438,9.5893,9.7441,9.6667,-24.9803,-4.1884,9.5893,9.6735,9.6314,-24.2153,7.4323,0.1000,7.8141,-250469.8000,296301.2862
7479.0000,9.7384,16.2314,0.0000,241716.1000,-241716.1000,11.1033,0.0000,36351.8416,36351.8416,542.2693,278067.9416,0.0000,-278067.9416,9.7235,15.4542,0.0000,17869.6000,-17869.6000,0.9341,0.0000,2778.1513,2778.1513,45.6220,20647.7513,0.0000,-20647.7513,16.1821,9.5714,12.8768,4.5471,306926.0996,16.2314,16.2410,16.2362,-0.8449,3.3897,16.0710,16.0872,16.0791,-2.4353,4.3239,16.2314,16.2354,16.2334,-0.7494,-7.7136,9.7235,9.9297,9.8266,-26.4497,-3.3897,9.5714,9.7235,9.6475,-24.9783,-4.3239,9.5714,9.6544,9.6129,-24.3026,7.7136,0.1000,7.8141,-259585.7000,306926.0996
7480.0000,9.7559,16.2501,0.0000,253509.8000,-253509.8000,11.6436,0.0000,38139.1134,38139.1134,568.6539,291648.9134,0.0000,-291648.9134,9.7393,15.4705,0.0000,23960.4000,-23960.4000,1.2525,0.0000,3725.6569,3725.6569,61.1683,27686.0569,0.0000,-27686.0569,16.1820,9.6077,12.8949,4.8445,327004.2621,16.2501,16.2529,16.2515,-0.6894,3.4637,16.0451,16.0627,16.0539,-2.6854,4.7162,16.2501,16.2508,16.2504,-0.5698,-8.1799,9.7393,9.9325,9.8359,-25.9922,-3.4637,9.6077,9.7393,9.6735,-24.4513,-4.7162,9.6077,9.6811,9.6444,-23.7858,8.1799,0.1000,7.8141,-277470.2000,327004.2621
7481.0000,9.7200,16.2129,0.0000,250658.8000,-250658.8000,11.5138,0.0000,37682.6139,37682.6139,562.3167,288341.4139,0.0000,-288341.4139,9.7010,15.4316,0.0000,28798.3000,-28798.3000,1.5054,0.0000,4476.2200,4476.2200,73.5224,33274.5200,0.0000,-33274.5200,16.1388,9.5635,12.8511,4.8916,330179.8373,16.2129,16.2268,16.2198,-1.1494,3.3361,15.9795,16.0041,15.9918,-3.3580,4.8416,16.2129,16.2185,16.2157,-1.0687,-8.1777,9.7010,9.9088,9.8049,-26.1257,-3.3361,9.5635,9.7010,9.6322,-24.8458,-4.8416,9.5635,9.6430,9.6032,-24.2514,8.1777,0.1000,7.8141,-279457.1000,330179.8373
7482.0000,9.6708,16.1642,0.0000,258320.0000,-258320.0000,11.8632,0.0000,38795.4915,38795.4915,579.3810,297115.4915,0.0000,-297115.4915,9.6554,15.3864,0.0000,21512.2000,-21512.2000,1.1244,0.0000,3342.2212,3342.2212,54.9147,24854.4212,0.0000,-24854.4212,16.1131,9.5108,12.8119,4.8997,330731.2610,16.1642,16.1833,16.1737,-1.7038,3.5796,15.9928,16.0088,16.0008,-3.0846,4.7040,16.1642,16.1723,16.1683,-1.6338,-8.2836,9.6554,9.8544,9.7549,-26.4659,-3.5796,9.5108,9.6554,9.5831,-25.2560,-4.7040,9.5108,9.5915,9.5512,-24.7530,8.2836,0.1000,7.8141,-279832.2000,330731.2610
7483.0000,9.2686,15.7569,0.0000,159690.6000,-159690.6000,7.3316,0.0000,23789.3407,23789.3407,358.0634,183479.9407,0.0000,-183479.9407,9.2831,15.0120,0.0000,520.6000,-520.6000,0.0272,0.0000,80.5949,80.5949,1.3288,601.1949,0.0000,-601.1949,15.8676,8.8440,12.3558,2.9533,199350.7074,15.7569,15.8934,15.8251,-5.8392,2.4348,15.8836,15.9447,15.9141,-4.0612,2.4620,15.7569,15.8289,15.7929,-6.0872,-4.8968,9.2831,9.6587,9.4709,-29.5905,-2.4348,8.8440,9.2831,9.0636,-31.2976,-2.4620,8.8440,9.0746,8.9593,-31.7068,4.8968,0.1000,7.8141,-160211.2000,199350.7074
7484.0000,9.2943,15.7985,0.0000,152530.7000,-152530.7000,6.9864,0.0000,22734.4191,22734.4191,341.2057,175265.1191,0.0000,-175265.1191,9.2904,9.2904,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8528,8.9812,12.4170,2.7432,185165.9760,15.7985,15.8549,15.8267,-5.0939,2.3288,15.8549,15.9091,15.8820,-4.2254,2.3288,15.7985,15.8247,15.8116,-5.0783,-4.6576,9.2904,9.6171,9.4538,-29.0036,-2.3288,8.9812,9.2904,9.1358,-29.2192,-2.3288,8.9812,9.1329,9.0571,-29.2095,4.6576,0.1000,7.8141,-152530.7000,185165.9760
7485.0000,9.2633,15.7492,119.7000,89451.3000,-89331.6000,4.1047,26.6514,13324.2967,13350.9481,200.4658,102775.5967,93.0486,-102682.5481,9.3000,9.3000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8450,8.6612,12.2531,1.6849,113732.4583,15.7492,15.8543,15.8018,-5.0482,1.3682,15.8543,15.9259,15.8901,-3.9393,1.3682,15.7492,15.8046,15.7769,-5.1569,-2.7365,9.3000,9.7860,9.5430,-27.4344,-1.3682,8.6612,9.3000,8.9806,-30.6047,-1.3682,8.6612,9.0020,8.8316,-31.4538,2.7365,0.1000,7.8141,-89331.6000,113732.4583
7486.0000,9.3384,15.8097,225.4000,83517.7000,-83292.3000,3.8383,50.1178,12459.1404,12509.2582,187.4543,95976.8404,175.2822,-95801.5582,15.8789,12.4307,9.8000,0.0000,9.8000,0.0006,1.9623,0.0000,1.9623,0.0289,0.0000,7.8377,7.8377,15.8764,8.8014,12.3389,1.5515,104722.9854,15.8097,15.8789,15.8443,-4.2708,1.2796,15.8789,15.9432,15.9111,-3.5872,1.2790,15.8097,15.8430,15.8263,-4.2766,-2.5586,9.3488,9.8611,9.6049,-26.5249,-1.2796,8.8014,9.3473,9.0744,-28.8073,-1.2790,8.8014,9.0770,8.9392,-29.3537,2.5586,0.1000,7.8141,-83282.5000,104722.9854
7487.0000,9.5508,15.9492,588.1000,68050.3000,-67462.2000,3.1520,130.2656,10195.2083,10325.4739,153.9391,78245.5083,457.8344,-77787.6739,15.9628,12.0802,5750.4000,0.0000,5750.4000,0.3072,1150.0154,0.0000,1150.0154,15.0032,0.0000,4600.3846,4600.3846,15.9667,8.7110,12.3388,1.1795,79613.4096,15.9492,15.9628,15.9560,-2.8370,1.1531,15.9628,16.0017,15.9822,-2.6953,0.8459,15.9492,15.9519,15.9506,-2.6939,-1.9989,10.2150,10.3291,10.2721,-18.4213,-1.1531,8.7110,9.5377,9.1243,-27.9710,-0.8459,8.7110,9.1019,8.9064,-29.4821,1.9989,0.1000,7.8141,-61711.8000,79613.4096
7488.0000,9.7762,16.1001,881.2000,60962.2000,-60081.0000,2.8473,194.4012,9175.2193,9369.6205,139.0580,70137.4193,686.7988,-69450.6205,16.0720,12.2004,8335.6000,15.9000,8319.7000,0.4455,1664.4116,2.6909,1667.1026,21.7576,18.5909,6671.1884,6652.5974,16.0751,8.6983,12.3867,1.0124,68336.7211,16.1001,16.0720,16.0861,-1.4102,1.0976,16.0720,16.0701,16.0710,-1.7289,0.6521,16.1001,16.0770,16.0886,-1.1963,-1.7497,10.7186,10.8102,10.7644,-13.7317,-1.0976,8.6983,9.7062,9.2023,-26.9105,-0.6521,8.6983,9.1275,8.9129,-29.0940,1.7497,0.1000,7.8141,-51761.3000,68336.7211
7489.0000,10.0446,16.2402,1382.0000,55290.1000,-53908.1000,2.6187,303.4259,8367.5648,8670.9907,127.8943,63657.6648,1078.5741,-62579.0907,16.1846,12.2856,12184.4000,0.0000,12184.4000,0.6487,2429.0051,0.0000,2429.0051,31.6819,0.0000,9755.3949,9755.3949,16.1817,8.6621,12.4219,0.8465,57136.7888,16.2402,16.1846,16.2124,-0.1896,1.0891,16.1846,16.1331,16.1588,-0.8831,0.4404,16.2402,16.1957,16.2180,0.0345,-1.5296,11.3622,11.2952,11.3287,-8.4761,-1.0891,8.6621,10.0021,9.3321,-25.3602,-0.4404,8.6621,9.1541,8.9081,-28.9269,1.5296,0.1000,7.8141,-41723.7000,57136.7888
7490.0000,10.3392,14.3616,1948.1000,50209.5000,-48261.4000,2.4206,425.4855,7645.3946,8070.8801,118.2186,57854.8946,1522.6145,-56332.2801,15.1770,11.2843,15822.6000,0.0000,15822.6000,0.8407,3200.9255,0.0000,3200.9255,41.0606,0.0000,12621.6745,12621.6745,15.2028,9.7687,12.4858,0.8664,58480.0088,14.3616,15.1770,14.7693,-18.0000,1.4906,15.1770,15.9715,15.5742,-8.2154,0.6498,14.3616,14.9695,14.6656,-19.1161,-2.1404,10.7462,11.1421,10.9442,-15.0643,-1.4906,9.7687,10.0500,9.9094,-18.5998,-0.6498,9.7687,9.7801,9.7744,-18.2725,2.1404,0.1000,7.8141,-32438.8000,58480.0088
7491.0000,10.5687,14.4705,2487.3000,45396.1000,-42908.8000,2.2325,541.0553,6945.9067,7486.9620,109.0305,52342.0067,1946.2447,-50395.7620,14.8175,10.9993,18046.3000,0.0000,18046.3000,0.9762,3670.4532,0.0000,3670.4532,47.6747,0.0000,14375.8468,14375.8468,14.9214,10.0409,12.4811,0.6616,44660.9218,14.4705,14.8175,14.6440,-16.7888,1.4416,14.8175,15.7426,15.2801,-10.7225,0.4655,14.4705,14.7210,14.5957,-17.0260,-1.9071,10.8381,11.0998,10.9690,-15.0510,-1.4416,10.0409,10.5000,10.2705,-15.4677,-0.4655,10.0409,10.1672,10.1040,-15.8847,1.9071,0.1000,7.8141,-24862.5000,44660.9218
7492.0000,10.7225,14.4846,3098.6000,41682.4000,-38583.8000,2.0975,672.2086,6398.5119,7070.7205,102.4397,48080.9119,2426.3914,-45654.5205,14.7691,10.9761,21453.4000,0.0000,21453.4000,1.1680,4366.6108,0.0000,4366.6108,57.0415,0.0000,17086.7892,17086.7892,14.8585,10.1352,12.4968,0.5339,36040.4495,14.4846,14.7691,14.6268,-15.4354,1.4381,14.7691,15.7528,15.2609,-9.8651,0.2701,14.4846,14.7170,14.6008,-15.4164,-1.7082,10.9681,11.1842,11.0761,-14.1299,-1.4381,10.1352,10.9334,10.5343,-13.5941,-0.2701,10.1352,10.3338,10.2345,-15.6953,1.7082,0.1000,7.8141,-17130.4000,36040.4495
7493.0000,10.7530,14.7222,2601.8000,57978.0000,-55376.2000,2.8239,564.1305,8905.7741,9469.9045,137.9134,66883.7741,2037.6695,-64846.1045,14.8517,11.0608,25062.2000,0.0000,25062.2000,1.3656,5094.8063,0.0000,5094.8063,66.6948,0.0000,19967.3937,19967.3937,14.9366,10.2389,12.5877,0.7704,52004.4567,14.7222,14.8517,14.7869,-12.5295,1.8671,14.8517,15.4835,15.1676,-10.3549,0.5015,14.7222,14.8208,14.7715,-12.4214,-2.3687,11.0245,11.2096,11.1171,-14.1455,-1.8671,10.2389,10.9258,10.5824,-14.2504,-0.5015,10.2389,10.3931,10.3160,-15.7180,2.3687,0.1000,7.8141,-30314.0000,52004.4567
7494.0000,10.8715,16.8429,2782.7000,64161.9000,-61379.2000,3.1201,602.1017,9880.6092,10482.7109,152.3817,74042.5092,2180.5983,-71861.9109,16.1250,12.3100,26795.9000,0.0000,26795.9000,1.4579,5346.4090,0.0000,5346.4090,71.2028,0.0000,21449.4910,21449.4910,16.0953,9.0612,12.5782,0.6681,45096.4177,16.8429,16.1250,16.4840,8.2965,1.5260,16.1250,15.0018,15.5634,-4.9699,0.0681,16.8429,16.1420,16.4924,8.6586,-1.5941,12.3177,11.9980,12.1578,-2.0080,-1.5260,9.0612,12.4825,10.7719,-12.7764,-0.0681,9.0612,9.7931,9.4271,-27.2160,1.5941,0.1000,7.8141,-34583.3000,45096.4177
7495.0000,10.2220,16.5974,865.8000,126014.6000,-125148.8000,5.8753,189.4931,19141.2944,19330.7875,286.9417,145155.8944,676.3069,-144479.5875,16.5090,12.6019,12309.8000,0.0000,12309.8000,0.6548,2442.7404,0.0000,2442.7404,31.9781,0.0000,9867.0596,9867.0596,16.4347,9.3891,12.9119,2.1018,141868.6195,16.5974,16.5090,16.5532,6.0332,2.1767,16.5090,16.1751,16.3420,4.0237,1.5219,16.5974,16.5415,16.5694,6.4240,-3.6986,10.8986,11.3467,11.1226,-16.9088,-2.1767,9.3891,10.1658,9.7774,-25.6945,-1.5219,9.3891,9.5600,9.4746,-25.3370,3.6986,0.1000,7.8141,-112839.0000,141868.6195
7496.0000,9.9885,16.4668,18.1000,174731.7000,-174713.6000,8.0494,3.9779,26413.1450,26417.1230,393.1197,201144.8450,14.1221,-201130.7230,16.4526,12.5200,4331.7000,0.0000,4331.7000,0.2289,860.2602,0.0000,860.2602,11.1772,0.0000,3471.4398,3471.4398,16.4406,9.6302,13.0354,3.0434,205429.2117,16.4668,16.4526,16.4597,3.3757,2.7594,16.4526,16.4007,16.4267,3.3709,2.5306,16.4668,16.4597,16.4633,3.5638,-5.2900,10.1037,10.5018,10.3027,-25.9662,-2.7594,9.6302,9.8852,9.7577,-24.4896,-2.5306,9.6302,9.7207,9.6754,-22.4823,5.2900,0.1000,7.8141,-170381.9000,205429.2117
7497.0000,9.9473,16.4352,0.0000,194733.2000,-194733.2000,8.9572,0.0000,29411.6799,29411.6799,437.4566,224144.8799,0.0000,-224144.8799,9.9129,15.4775,0.0000,12125.9000,-12125.9000,0.6506,0.0000,1888.7568,1888.7568,31.7719,14014.6568,0.0000,-14014.6568,16.3695,9.7497,13.0596,3.6342,245308.7129,16.4352,16.4197,16.4274,2.3004,2.7689,16.2404,16.2645,16.2525,0.3120,3.4194,16.4352,16.4274,16.4313,2.4894,-6.1883,9.9129,10.2109,10.0619,-27.0155,-2.7689,9.7497,9.9129,9.8313,-22.9868,-3.4194,9.7497,9.8293,9.7895,-21.2757,6.1883,0.1000,7.8141,-206859.1000,245308.7129
7498.0000,9.9508,16.4404,0.0000,211252.4000,-211252.4000,9.7147,0.0000,31909.0158,31909.0158,474.4502,243161.4158,0.0000,-243161.4158,9.9254,15.6547,0.0000,24961.7000,-24961.7000,1.3055,0.0000,3888.5803,3888.5803,63.7606,28850.2803,0.0000,-28850.2803,16.3422,9.7864,13.0643,4.1283,278657.9734,16.4404,16.4219,16.4311,1.9291,2.8031,16.1781,16.1911,16.1846,-0.7045,4.1086,16.4404,16.4321,16.4362,2.1250,-6.9116,9.9254,10.1674,10.0464,-25.8639,-2.8031,9.7864,9.9254,9.8559,-22.5162,-4.1086,9.7864,9.8630,9.8247,-21.1324,6.9116,0.1000,7.8141,-236214.1000,278657.9734
7499.0000,9.9562,16.4457,0.0000,226417.7000,-226417.7000,10.4123,0.0000,34203.4669,34203.4669,508.5206,260621.1669,0.0000,-260621.1669,9.9293,15.6585,0.0000,37169.6000,-37169.6000,1.9441,0.0000,5790.5816,5790.5816,94.9473,42960.1816,0.0000,-42960.1816,16.3197,9.8096,13.0647,4.5965,310262.0273,16.4457,16.4291,16.4374,1.6796,2.8227,16.1149,16.1298,16.1223,-1.5103,4.7668,16.4457,16.4389,16.4423,1.8636,-7.5896,9.9293,10.1603,10.0448,-25.1180,-2.8227,9.8096,9.9293,9.8695,-22.2766,-4.7668,9.8096,9.8803,9.8450,-21.0935,7.5896,0.1000,7.8141,-263587.3000,310262.0273
7500.0000,9.9430,16.4321,0.0000,239743.1000,-239743.1000,11.0255,0.0000,36206.6210,36206.6210,538.4657,275949.7210,0.0000,-275949.7210,9.9152,15.6442,0.0000,46387.5000,-46387.5000,2.4263,0.0000,7225.5912,7225.5912,118.4952,53613.0912,0.0000,-53613.0912,16.2915,9.8048,13.0481,4.9859,336550.8159,16.4321,16.4223,16.4272,1.2950,2.8664,16.0656,16.0805,16.0731,-2.0637,5.2927,16.4321,16.4283,16.4302,1.4493,-8.1591,9.9152,10.1426,10.0289,-24.8157,-2.8664,9.8048,9.9152,9.8600,-22.3549,-5.2927,9.8048,9.8729,9.8389,-21.3254,8.1591,0.1000,7.8141,-286130.6000,336550.8159
7501.0000,9.9038,16.3927,0.0000,254201.4000,-254201.4000,11.6895,0.0000,38359.1859,38359.1859,570.8947,292560.5859,0.0000,-292560.5859,9.8771,15.6061,0.0000,48385.6000,-48385.6000,2.5307,0.0000,7533.9331,7533.9331,123.5940,55919.5331,0.0000,-55919.5331,16.2579,9.7680,13.0130,5.2734,355956.4745,16.3927,16.3926,16.3927,0.6981,3.0529,16.0361,16.0498,16.0430,-2.3420,5.5836,16.3927,16.3925,16.3926,0.8134,-8.6365,9.8771,10.0961,9.9866,-24.9443,-3.0529,9.7680,9.8771,9.8225,-22.7520,-5.5836,9.7680,9.8358,9.8019,-21.8572,8.6365,0.1000,7.8141,-302587.0000,355956.4745
7502.0000,9.8942,16.3845,0.0000,269529.1000,-269529.1000,12.3914,0.0000,40664.1723,40664.1723,605.1776,310193.2723,0.0000,-310193.2723,9.8686,15.5982,0.0000,54616.3000,-54616.3000,2.8562,0.0000,8503.3680,8503.3680,139.4935,63119.6680,0.0000,-63119.6680,16.2411,9.7710,13.0061,5.6372,380508.6830,16.3845,16.3819,16.3832,0.5036,3.1784,16.0110,16.0242,16.0176,-2.5642,6.0346,16.3845,16.3832,16.3838,0.6306,-9.2130,9.8686,10.0732,9.9709,-24.7691,-3.1784,9.7710,9.8686,9.8198,-22.6689,-6.0346,9.7710,9.8325,9.8018,-21.8466,9.2130,0.1000,7.8141,-324145.4000,380508.6830
7503.0000,9.8683,16.3585,0.0000,281519.5000,-281519.5000,12.9420,0.0000,42450.5886,42450.5886,632.0642,323970.0886,0.0000,-323970.0886,9.8434,15.5729,0.0000,58224.9000,-58224.9000,3.0449,0.0000,9062.9049,9062.9049,148.7063,67287.8049,0.0000,-67287.8049,16.2153,9.7479,12.9816,5.9080,398787.1878,16.3585,16.3610,16.3597,0.1494,3.2990,15.9827,15.9965,15.9896,-2.8152,6.3439,16.3585,16.3591,16.3588,0.2560,-9.6429,9.8434,10.0428,9.9431,-24.8147,-3.2990,9.7479,9.8434,9.7956,-22.8866,-6.3439,9.7479,9.8087,9.7783,-22.1404,9.6429,0.1000,7.8141,-339744.4000,398787.1878
7504.0000,9.8143,16.3045,0.0000,287803.9000,-287803.9000,13.2288,0.0000,43350.2226,43350.2226,646.0748,331154.1226,0.0000,-331154.1226,9.7896,15.5192,0.0000,58013.1000,-58013.1000,3.0336,0.0000,9025.0929,9025.0929,148.1541,67038.1929,0.0000,-67038.1929,16.1691,9.6906,12.9299,6.0202,406360.6909,16.3045,16.3157,16.3101,-0.4752,3.3984,15.9400,15.9563,15.9482,-3.2157,6.4320,16.3045,16.3084,16.3064,-0.4004,-9.8304,9.7896,9.9899,9.8898,-25.1845,-3.3984,9.6906,9.7896,9.7401,-23.4549,-6.4320,9.6906,9.7536,9.7221,-22.7834,9.8304,0.1000,7.8141,-345817.0000,406360.6909
7505.0000,9.7017,16.1920,0.0000,284148.2000,-284148.2000,13.0566,0.0000,42701.2757,42701.2757,637.6650,326849.4757,0.0000,-326849.4757,9.6777,15.4073,0.0000,48620.5000,-48620.5000,2.5420,0.0000,7555.5236,7555.5236,124.1473,56176.0236,0.0000,-56176.0236,16.0850,9.5613,12.8232,5.8147,392495.1150,16.1920,16.2198,16.2059,-1.6758,3.5049,15.8783,15.8996,15.8889,-3.7928,6.0469,16.1920,16.2024,16.1972,-1.6560,-9.5518,9.6777,9.8872,9.7824,-26.1693,-3.5049,9.5613,9.6777,9.6195,-24.7324,-6.0469,9.5613,9.6336,9.5975,-24.1625,9.5518,0.1000,7.8141,-332768.7000,392495.1150
7506.0000,9.5585,16.0507,0.0000,278425.4000,-278425.4000,12.7852,0.0000,41719.8634,41719.8634,624.4077,320145.2634,0.0000,-320145.2634,9.5404,15.2708,0.0000,28512.1000,-28512.1000,1.4902,0.0000,4424.8021,4424.8021,72.7785,32936.9021,0.0000,-32936.9021,15.9982,9.3962,12.6972,5.3853,363508.8731,16.0507,16.0906,16.0707,-3.0920,3.7650,15.8582,15.8791,15.8686,-3.8401,5.2552,16.0507,16.0675,16.0591,-3.0945,-9.0202,9.5404,9.7481,9.6442,-27.4029,-3.7650,9.3962,9.5404,9.4683,-26.2078,-5.2552,9.3962,9.4794,9.4378,-25.7760,9.0202,0.1000,7.8141,-306937.5000,363508.8731
7507.0000,9.1446,15.6351,0.0000,177987.0000,-177987.0000,8.1662,0.0000,26449.6236,26449.6236,398.8252,204436.6236,0.0000,-204436.6236,9.1475,14.8774,0.0000,3573.2000,-3573.2000,0.1867,0.0000,552.4782,552.4782,9.1171,4125.6782,0.0000,-4125.6782,15.7333,8.7636,12.2484,3.3266,224543.5381,15.6351,15.7759,15.7055,-7.1318,2.6598,15.7169,15.7849,15.7509,-5.1079,2.8465,15.6351,15.7065,15.6708,-7.4017,-5.5064,9.1475,9.5081,9.3278,-30.6642,-2.6598,8.7636,9.1475,8.9555,-31.8930,-2.8465,8.7636,8.9690,8.8663,-32.1871,5.5064,0.1000,7.8141,-181560.2000,224543.5381
7508.0000,9.1885,15.6955,0.0000,170651.5000,-170651.5000,7.8108,0.0000,25381.6632,25381.6632,381.4666,196033.1632,0.0000,-196033.1632,9.1812,14.9178,0.0000,1351.9000,-1351.9000,0.0705,0.0000,209.0919,209.0919,3.4455,1560.9919,0.0000,-1560.9919,15.7397,8.9106,12.3251,3.0755,207594.4137,15.6955,15.7520,15.7238,-5.9862,2.5801,15.7298,15.7759,15.7528,-4.7485,2.6506,15.6955,15.7214,15.7085,-5.9697,-5.2307,9.1812,9.4787,9.3300,-29.6493,-2.5801,8.9106,9.1812,9.0459,-29.4765,-2.6506,8.9106,9.0453,8.9779,-29.4157,5.2307,0.1000,7.8141,-172003.4000,207594.4137
7509.0000,9.1355,15.6336,54.1000,106118.0000,-106063.9000,4.8614,12.0733,15766.7440,15778.8173,237.4241,121884.7440,42.0267,-121842.7173,15.7410,12.3026,60.9000,0.0000,60.9000,0.0037,12.2185,0.0000,12.2185,0.1800,0.0000,48.6815,48.6815,15.7279,8.6135,12.1707,1.9748,133298.9014,15.6336,15.7410,15.6873,-5.9866,1.6217,15.7410,15.8040,15.7725,-4.3265,1.6180,15.6336,15.6899,15.6618,-6.1058,-3.2397,9.1665,9.6033,9.3849,-28.4199,-1.6217,8.6135,9.1594,8.8864,-30.8767,-1.6180,8.6135,8.9013,8.7574,-31.5586,3.2397,0.1000,7.8141,-106003.0000,133298.9014
7510.0000,9.2282,15.7023,256.2000,94887.2000,-94631.0000,4.3576,57.0796,14124.1089,14181.1885,212.8178,109011.3089,199.1204,-108812.1885,15.7732,11.9027,663.2000,0.0000,663.2000,0.0355,132.9965,0.0000,132.9965,1.7346,0.0000,530.2035,530.2035,15.7685,8.7320,12.2503,1.7378,117300.7008,15.7023,15.7732,15.7378,-5.0141,1.4644,15.7732,15.8324,15.8028,-3.8714,1.4289,15.7023,15.7370,15.7196,-5.0254,-2.8932,9.2906,9.7202,9.5054,-26.6761,-1.4644,8.7320,9.2257,8.9788,-29.0551,-1.4289,8.7320,8.9792,8.8556,-29.5475,2.8932,0.1000,7.8141,-93967.8000,117300.7008
7511.0000,9.7529,16.1759,525.2000,72614.6000,-72089.4000,3.3555,115.9125,10923.7816,11039.6941,163.8761,83538.3816,409.2875,-83129.0941,16.0400,14.0927,9709.0000,2461.5000,7247.5000,0.6513,1939.5364,416.3668,2355.9032,31.8078,2877.8668,7769.4636,4891.5968,16.0416,8.4143,12.2279,1.1786,79553.5114,16.1759,16.0400,16.1079,-0.4046,1.3356,16.0400,15.9515,15.9957,-1.5260,0.6843,16.1759,16.0721,16.1240,-0.0081,-2.0199,11.7496,11.0787,11.4141,-3.6302,-1.3356,8.4143,9.5196,8.9669,-28.9345,-0.6843,8.4143,8.8762,8.6453,-31.7783,2.0199,0.1000,7.8141,-64841.9000,79553.5114
7512.0000,10.4517,16.8041,813.2000,65215.5000,-64402.3000,3.0419,177.2585,9953.8261,10131.0846,148.5620,75169.3261,635.9415,-74533.3846,16.4878,15.1018,13156.7000,4667.2000,8489.5000,0.9508,2611.5781,795.4065,3406.9846,46.4344,5462.6065,10545.1219,5082.5154,16.4536,8.1391,12.2964,0.9935,67060.7405,16.8041,16.4878,16.6459,5.4701,1.3309,16.4878,16.0349,16.2614,1.3254,0.3801,16.8041,16.5466,16.6754,5.9576,-1.7110,13.6269,12.6833,13.1551,13.6051,-1.3309,8.1391,9.9379,9.0385,-27.8035,-0.3801,8.1391,8.7159,8.4275,-33.7093,1.7110,0.1000,7.8141,-55912.8000,67060.7405
7513.0000,10.4184,16.6073,1447.9000,59672.9000,-58225.0000,2.8337,315.7942,9101.4792,9417.2734,138.3935,68774.3792,1132.1058,-67642.2734,16.5626,12.8892,17231.1000,471.7000,16759.4000,0.9360,3416.7405,80.4915,3497.2319,45.7147,552.1915,13814.3595,13262.1681,16.5129,8.2128,12.3629,0.9000,60750.7894,16.6073,16.5626,16.5849,3.3869,1.2566,16.5626,16.2001,16.3813,2.0818,0.3205,16.6073,16.5765,16.5919,3.5428,-1.5771,12.1832,12.5380,12.3606,-1.2997,-1.2566,8.2128,10.1216,9.1672,-26.1748,-0.3205,8.2128,8.7295,8.4712,-32.3058,1.5771,0.1000,7.8141,-41465.6000,60750.7894
7514.0000,10.3587,14.3443,2337.5000,54582.6000,-52245.1000,2.6485,510.3587,8314.6753,8825.0339,129.3465,62897.2753,1827.1413,-61070.1339,15.2029,11.2836,19580.9000,0.0000,19580.9000,1.0336,3959.7109,0.0000,3959.7109,50.4780,0.0000,15621.1891,15621.1891,15.2397,9.6338,12.4367,0.9415,63548.9576,14.3443,15.2029,14.7736,-19.0190,1.6688,15.2029,16.0986,15.6507,-7.3252,0.6352,14.3443,15.0029,14.6736,-20.1421,-2.3039,10.7623,11.4310,11.0966,-17.7551,-1.6688,9.6338,9.9139,9.7739,-18.9993,-0.6352,9.6338,9.5820,9.6079,-18.1372,2.3039,0.1000,7.8141,-32664.2000,63548.9576
7515.0000,10.5449,14.4059,3004.4000,49737.8000,-46733.4000,2.4619,653.8125,7606.3951,8260.2076,120.2354,57344.1951,2350.5875,-54993.6076,14.7494,10.9304,23783.6000,0.0000,23783.6000,1.2859,4842.3361,0.0000,4842.3361,62.8024,0.0000,18941.2639,18941.2639,14.8634,9.9792,12.4213,0.6718,45343.2866,14.4059,14.7494,14.5776,-18.0656,1.6596,14.7494,15.9017,15.3256,-10.1019,0.3737,14.4059,14.6726,14.5393,-18.2286,-2.0333,10.8172,11.1319,10.9745,-17.7049,-1.6596,9.9792,10.4276,10.2034,-15.0573,-0.3737,9.9792,10.0658,10.0225,-15.0893,2.0333,0.1000,7.8141,-22949.8000,45343.2866
7516.0000,10.6793,14.3897,3714.7000,45346.2000,-41631.5000,2.3010,806.4762,6954.5506,7761.0268,112.3748,52300.7506,2908.2238,-49392.5268,14.6735,10.8866,25148.1000,0.0000,25148.1000,1.3708,5126.0213,0.0000,5126.0213,66.9471,0.0000,20022.0787,20022.0787,14.7714,10.1213,12.4464,0.5528,37317.0894,14.3897,14.6735,14.5316,-16.6754,1.6074,14.6735,15.8599,15.2667,-9.6499,0.2366,14.3897,14.6318,14.5107,-16.6484,-1.8440,10.8858,11.1404,11.0131,-16.5538,-1.6074,10.1213,10.8817,10.5015,-12.9041,-0.2366,10.1213,10.2774,10.1994,-14.6413,1.8440,0.1000,7.8141,-16483.4000,37317.0894
7517.0000,10.7197,14.6239,3353.8000,62240.4000,-58886.6000,3.0622,727.6068,9553.7333,10281.3401,149.5533,71794.1333,2626.1932,-69167.9401,14.7533,10.9704,30397.5000,0.0000,30397.5000,1.6592,6188.5581,0.0000,6188.5581,81.0322,0.0000,24208.9419,24208.9419,14.8456,10.2302,12.5379,0.7738,52231.5419,14.6239,14.7533,14.6886,-13.5464,2.0842,14.7533,15.5359,15.1446,-10.3851,0.4250,14.6239,14.7286,14.6763,-13.4495,-2.5091,10.9639,11.1501,11.0570,-15.8429,-2.0842,10.2302,10.9386,10.5844,-13.2698,-0.4250,10.2302,10.3623,10.2962,-14.7169,2.5091,0.1000,7.8141,-28489.1000,52231.5419
7518.0000,10.8517,16.7279,3563.4000,68354.7000,-64791.3000,3.3569,771.2918,10521.8215,11293.1133,163.9472,78876.5215,2792.1082,-76084.4133,16.0707,12.2631,31229.0000,0.0000,31229.0000,1.7021,6235.7662,0.0000,6235.7662,83.1293,0.0000,24993.2338,24993.2338,16.0713,8.9915,12.5314,0.6695,45187.8865,16.7279,16.0820,16.4050,7.6736,1.6864,16.0713,14.8668,15.4691,-5.7589,-0.0158,16.7279,16.0713,16.3996,7.8264,-1.6706,12.2631,11.9816,12.1224,-3.0086,-1.6864,12.2631,9.8827,11.0729,-8.3256,0.0158,8.9999,9.7111,9.3555,-27.0013,1.6706,0.1000,7.8141,-33562.3000,45187.8865
7519.0000,10.2320,16.5455,1580.1000,129964.4000,-128384.3000,6.0971,345.7668,19745.3808,20091.1476,297.7704,149709.7808,1234.3332,-148475.4476,16.4578,12.5552,14624.2000,0.0000,14624.2000,0.7786,2904.1008,0.0000,2904.1008,38.0267,0.0000,11720.0992,11720.0992,16.3805,9.3663,12.8734,2.1316,143884.7299,16.5455,16.4578,16.5017,5.8109,2.2919,16.4578,16.1118,16.2848,3.8787,1.5133,16.5455,16.4874,16.5165,6.1787,-3.8052,11.0235,11.4108,11.2172,-16.1247,-2.2919,9.3663,10.2354,9.8009,-25.2777,-1.5133,9.3663,9.5219,9.4441,-24.6170,3.8052,0.1000,7.8141,-113760.1000,143884.7299
7520.0000,9.9739,16.4244,406.1000,175765.4000,-175359.3000,8.1194,89.2739,26561.4012,26650.6751,396.5377,202326.8012,316.8261,-202009.9751,16.4099,12.4813,5694.2000,0.0000,5694.2000,0.3011,1131.5317,0.0000,1131.5317,14.7061,0.0000,4562.6683,4562.6683,16.3969,9.5852,12.9911,3.0431,205408.0380,16.4244,16.4099,16.4171,3.2656,2.8068,16.4099,16.3545,16.3822,3.4058,2.5057,16.4244,16.4170,16.4207,3.4421,-5.3126,10.1378,10.5402,10.3390,-25.9851,-2.8068,9.5852,9.8562,9.7207,-24.5878,-2.5057,9.5852,9.6746,9.6299,-22.0431,5.3126,0.1000,7.8141,-169665.1000,205408.0380
7521.0000,9.8887,16.3753,12.4000,189664.5000,-189652.1000,8.7240,2.7301,28611.6237,28614.3538,426.0675,218276.1237,9.6699,-218266.4538,9.8506,15.3832,36.9000,10455.3000,-10418.4000,0.5628,8.1376,1627.5206,1635.6582,27.4844,12082.8206,28.7624,-12054.0582,16.3174,9.6730,12.9952,3.5259,237997.2570,16.3753,16.3650,16.3702,2.0164,2.7204,16.1967,16.2212,16.2090,0.3620,3.2832,16.3753,16.3701,16.3727,2.1738,-6.0036,9.8506,10.1786,10.0146,-27.9289,-2.7204,9.6730,9.8506,9.7618,-23.3037,-3.2832,9.6730,9.7573,9.7152,-21.2111,6.0036,0.1000,7.8141,-200070.5000,237997.2570
7522.0000,9.8268,16.3165,0.0000,199833.3000,-199833.3000,9.1864,0.0000,30107.4188,30107.4188,448.6485,229940.7188,0.0000,-229940.7188,9.8065,15.5361,0.0000,12144.2000,-12144.2000,0.6350,0.0000,1889.5904,1889.5904,31.0146,14033.7904,0.0000,-14033.7904,16.2684,9.6245,12.9464,3.7286,251680.8206,16.3165,16.3171,16.3168,0.9999,2.8504,16.1748,16.1809,16.1779,-0.2032,3.4855,16.3165,16.3165,16.3165,1.1174,-6.3359,9.8065,10.0686,9.9376,-27.2767,-2.8504,9.6245,9.8065,9.7155,-23.5503,-3.4855,9.6245,9.7180,9.6712,-21.9886,6.3359,0.1000,7.8141,-211977.5000,251680.8206
7523.0000,9.7801,16.2713,0.0000,209637.6000,-209637.6000,9.6336,0.0000,31554.3586,31554.3586,470.4883,241191.9586,0.0000,-241191.9586,9.7627,15.4926,0.0000,12320.7000,-12320.7000,0.6442,0.0000,1916.2171,1916.2171,31.4612,14236.9171,0.0000,-14236.9171,16.2287,9.5878,12.9083,3.9001,263255.8228,16.2713,16.2761,16.2737,0.3008,2.9965,16.1375,16.1478,16.1427,-0.7478,3.6407,16.2713,16.2731,16.2722,0.4038,-6.6371,9.7627,10.0047,9.8837,-26.8979,-2.9965,9.5878,9.7627,9.6752,-23.7472,-3.6407,9.5878,9.6786,9.6332,-22.4848,6.6371,0.1000,7.8141,-221958.3000,263255.8228
7524.0000,9.7605,16.2531,0.0000,220380.4000,-220380.4000,10.1245,0.0000,33158.0891,33158.0891,494.4619,253538.4891,0.0000,-253538.4891,9.7429,15.4734,0.0000,15346.2000,-15346.2000,0.8023,0.0000,2386.2998,2386.2998,39.1818,17732.4998,0.0000,-17732.4998,16.2024,9.5847,12.8935,4.1318,278899.7599,16.2531,16.2564,16.2547,-0.0070,3.1074,16.0957,16.1095,16.1026,-1.2730,3.9097,16.2531,16.2541,16.2536,0.1008,-7.0171,9.7429,9.9685,9.8557,-26.4775,-3.1074,9.5847,9.7429,9.6638,-23.6283,-3.9097,9.5847,9.6684,9.6265,-22.5259,7.0171,0.1000,7.8141,-235726.6000,278899.7599
7525.0000,9.7263,16.2191,0.0000,230176.4000,-230176.4000,10.5733,0.0000,34607.8375,34607.8375,516.3813,264784.2375,0.0000,-264784.2375,9.7107,15.4414,0.0000,14704.4000,-14704.4000,0.7687,0.0000,2285.7755,2285.7755,37.5409,16990.1755,0.0000,-16990.1755,16.1754,9.5536,12.8645,4.2915,289674.1352,16.2191,16.2276,16.2234,-0.4427,3.2682,16.0779,16.0898,16.0838,-1.4755,4.0369,16.2191,16.2227,16.2209,-0.3533,-7.3051,9.7107,9.9258,9.8182,-26.3589,-3.2682,9.5536,9.7107,9.6322,-23.8247,-4.0369,9.5536,9.6371,9.5954,-22.8803,7.3051,0.1000,7.8141,-244880.8000,289674.1352
7526.0000,9.7166,16.2106,0.0000,239321.6000,-239321.6000,10.9911,0.0000,35975.7639,35975.7639,536.7897,275297.3639,0.0000,-275297.3639,9.7003,15.4314,0.0000,18182.2000,-18182.2000,0.9504,0.0000,2826.1033,2826.1033,46.4154,21008.3033,0.0000,-21008.3033,16.1571,9.5570,12.8571,4.5036,303991.8597,16.2106,16.2165,16.2135,-0.5649,3.3469,16.0429,16.0581,16.0505,-1.8531,4.2973,16.2106,16.2128,16.2117,-0.4674,-7.6442,9.7003,9.9046,9.8025,-26.0645,-3.3469,9.5570,9.7003,9.6286,-23.6771,-4.2973,9.5570,9.6343,9.5957,-22.8059,7.6442,0.1000,7.8141,-257503.8000,303991.8597
7527.0000,9.6931,16.1870,0.0000,247685.8000,-247685.8000,11.3746,0.0000,37215.2812,37215.2812,555.5187,284901.0812,0.0000,-284901.0812,9.6782,15.4093,0.0000,17626.0000,-17626.0000,0.9213,0.0000,2739.0572,2739.0572,44.9942,20365.0572,0.0000,-20365.0572,16.1386,9.5355,12.8371,4.6393,313152.6132,16.1870,16.1965,16.1918,-0.8383,3.4844,16.0319,16.0447,16.0383,-1.9329,4.4057,16.1870,16.1910,16.1890,-0.7537,-7.8902,9.6782,9.8754,9.7768,-25.9890,-3.4844,9.5355,9.6782,9.6069,-23.8060,-4.4057,9.5355,9.6126,9.5741,-23.0325,7.8902,0.1000,7.8141,-265311.8000,313152.6132
7528.0000,9.6737,16.1681,0.0000,253684.6000,-253684.6000,11.6485,0.0000,38101.5126,38101.5126,568.8944,291786.1126,0.0000,-291786.1126,9.6591,15.3904,0.0000,18452.0000,-18452.0000,0.9644,0.0000,2866.8784,2866.8784,47.0997,21318.8784,0.0000,-21318.8784,16.1195,9.5203,12.8199,4.7561,321038.0591,16.1681,16.1784,16.1733,-1.0425,3.5614,16.0105,16.0251,16.0178,-2.1304,4.5258,16.1681,16.1724,16.1703,-0.9607,-8.0871,9.6591,9.8508,9.7549,-25.9067,-3.5614,9.5203,9.6591,9.5897,-23.8701,-4.5258,9.5203,9.5956,9.5580,-23.1613,8.0871,0.1000,7.8141,-272136.6000,321038.0591
7529.0000,9.6625,16.1576,0.0000,258654.0000,-258654.0000,11.8753,0.0000,38839.1038,38839.1038,579.9719,297493.1038,0.0000,-297493.1038,9.6475,15.3790,0.0000,20883.0000,-20883.0000,1.0914,0.0000,3244.2132,3244.2132,53.3019,24127.2132,0.0000,-24127.2132,16.1031,9.5146,12.8088,4.8816,329509.0008,16.1576,16.1674,16.1625,-1.1401,3.5946,15.9838,15.9998,15.9918,-2.3784,4.6860,16.1576,16.1616,16.1596,-1.0572,-8.2807,9.6475,9.8352,9.7413,-25.7628,-3.5946,9.5146,9.6475,9.5810,-23.8395,-4.6860,9.5146,9.5876,9.5511,-23.1742,8.2807,0.1000,7.8141,-279537.0000,329509.0008
7530.0000,9.6397,16.1348,0.0000,263035.7000,-263035.7000,12.0757,0.0000,39478.7356,39478.7356,589.7584,302514.4356,0.0000,-302514.4356,9.6253,15.3569,0.0000,20560.0000,-20560.0000,1.0745,0.0000,3193.3424,3193.3424,52.4757,23753.3424,0.0000,-23753.3424,16.0837,9.4916,12.7876,4.9534,334355.2587,16.1348,16.1475,16.1411,-1.3686,3.6671,15.9683,15.9836,15.9760,-2.4815,4.7416,16.1348,16.1401,16.1375,-1.2958,-8.4086,9.6253,9.8108,9.7180,-25.7793,-3.6671,9.4916,9.6253,9.5584,-23.9985,-4.7416,9.4916,9.5651,9.5283,-23.3915,8.4086,0.1000,7.8141,-283595.7000,334355.2587
7531.0000,9.2402,15.7293,0.0000,165105.2000,-165105.2000,7.5788,0.0000,24582.0606,24582.0606,370.1365,189687.2606,0.0000,-189687.2606,9.2526,14.9818,0.0000,380.5000,-380.5000,0.0199,0.0000,58.8890,58.8890,0.9711,439.3890,0.0000,-439.3890,15.8339,8.8414,12.3377,3.0361,204935.8273,15.7293,15.8576,15.7934,-5.5114,2.5196,15.8507,15.9070,15.8789,-3.5723,2.5395,15.7293,15.7972,15.7632,-5.7582,-5.0592,9.2526,9.6099,9.4312,-28.9837,-2.5196,8.8414,9.2526,9.0470,-30.0387,-2.5395,8.8414,9.0561,8.9488,-30.3000,5.0592,0.1000,7.8141,-165485.7000,204935.8273
7532.0000,9.2705,15.7753,0.0000,158980.3000,-158980.3000,7.2806,0.0000,23684.4210,23684.4210,355.5747,182664.7210,0.0000,-182664.7210,9.2651,9.2651,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8221,8.9825,12.4023,2.8454,192064.0611,15.7753,15.8242,15.7997,-4.7054,2.4269,15.8242,15.8705,15.8474,-3.7063,2.4269,15.7753,15.7979,15.7866,-4.6929,-4.8538,9.2651,9.5709,9.4180,-28.3621,-2.4269,8.9825,9.2651,9.1238,-27.9818,-2.4269,8.9825,9.1203,9.0514,-27.8325,4.8538,0.1000,7.8141,-158980.3000,192064.0611
7533.0000,9.2205,15.7234,0.0000,95880.2000,-95880.2000,4.3917,0.0000,14269.7407,14269.7407,214.4830,110149.9407,0.0000,-110149.9407,9.2500,9.2500,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8082,8.6685,12.2384,1.7917,120938.8798,15.7234,15.8173,15.7703,-4.7135,1.4639,15.8173,15.8790,15.8481,-3.5007,1.4639,15.7234,15.7729,15.7481,-4.8187,-2.9278,9.2500,9.7089,9.4794,-27.1412,-1.4639,8.6685,9.2500,8.9592,-29.5411,-1.4639,8.6685,8.9764,8.8224,-30.1874,2.9278,0.1000,7.8141,-95880.2000,120938.8798
7534.0000,9.2890,15.7926,16.5000,89289.3000,-89272.8000,4.0896,3.6721,13306.9966,13310.6686,199.7277,102596.2966,12.8279,-102583.4686,9.2943,9.2943,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8443,8.7975,12.3209,1.6467,111152.5777,15.7926,15.8468,15.8197,-3.8376,1.3632,15.8468,15.8967,15.8718,-3.0970,1.3632,15.7926,15.8181,15.8054,-3.8303,-2.7264,9.2943,9.7733,9.5338,-26.2724,-1.3632,8.7975,9.2943,9.0459,-27.8542,-1.3632,8.7975,9.0469,8.9222,-28.2240,2.7264,0.1000,7.8141,-89272.8000,111152.5777
7535.0000,9.3830,15.8488,220.0000,70596.7000,-70376.7000,3.2466,48.8779,10541.0046,10589.8825,158.5594,81137.7046,171.1221,-80966.5825,15.8974,13.0125,230.1000,17.3000,212.8000,0.0148,46.0608,2.9195,48.9803,0.7228,20.2195,184.0392,163.8197,15.8937,8.7657,12.3297,1.3163,88851.3801,15.8488,15.8974,15.8731,-3.1067,1.0871,15.8974,15.9364,15.9169,-2.5142,1.0723,15.8488,15.8725,15.8607,-3.0829,-2.1595,9.4528,9.9493,9.7010,-24.1616,-1.0871,8.7657,9.4037,9.0847,-27.1637,-1.0723,8.7657,9.0979,8.9318,-27.8606,2.1595,0.1000,7.8141,-70163.9000,88851.3801
7536.0000,9.5138,15.9341,425.2000,63585.8000,-63160.6000,2.9388,94.2454,9519.2291,9613.4745,143.5266,73105.0291,330.9546,-72774.0745,15.9553,12.6394,1890.3000,119.3000,1771.0000,0.1073,378.0794,20.1516,398.2310,5.2421,139.4516,1512.2206,1372.7690,15.9549,8.7971,12.3760,1.1581,78170.8437,15.9341,15.9553,15.9447,-2.2616,1.0154,15.9553,15.9813,15.9683,-1.9412,0.9080,15.9341,15.9425,15.9383,-2.1706,-1.9234,9.8384,10.2001,10.0193,-20.5354,-1.0154,8.7971,9.5073,9.1522,-26.2232,-0.9080,8.7971,9.1515,8.9743,-27.1464,1.9234,0.1000,7.8141,-61389.6000,78170.8437
7537.0000,9.7513,16.1065,671.1000,56199.4000,-55528.3000,2.6162,148.1171,8454.0852,8602.2023,127.7732,64653.4852,522.9829,-64130.5023,16.0551,12.1660,7258.7000,0.0000,7258.7000,0.3873,1449.7316,0.0000,1449.7316,18.9129,0.0000,5808.9684,5808.9684,16.0587,8.7325,12.3956,0.9331,62984.6099,16.1065,16.0551,16.0808,-0.7389,1.0012,16.0551,16.0366,16.0459,-1.1137,0.6139,16.1065,16.0671,16.0868,-0.5127,-1.6151,10.6733,10.6778,10.6755,-13.3028,-1.0012,8.7325,9.7317,9.2321,-25.2583,-0.6139,8.7325,9.1770,8.9547,-27.2936,1.6151,0.1000,7.8141,-48269.6000,62984.6099
7538.0000,9.9771,16.2409,968.6000,50448.8000,-49480.2000,2.3725,212.9173,7624.2593,7837.1766,115.8672,58073.0593,755.6827,-57317.3766,16.1636,12.2661,9146.8000,0.0000,9146.8000,0.4871,1823.9949,0.0000,1823.9949,23.7906,0.0000,7322.8051,7322.8051,16.1604,8.6976,12.4290,0.8040,54267.9920,16.2409,16.1636,16.2022,0.4132,0.9532,16.1636,16.0912,16.1274,-0.3299,0.4661,16.2409,16.1832,16.2120,0.6536,-1.4193,11.1323,11.1377,11.1350,-9.3929,-0.9532,8.6976,9.9472,9.3224,-24.2709,-0.4661,8.6976,9.1976,8.9476,-27.2317,1.4193,0.1000,7.8141,-40333.4000,54267.9920
7539.0000,10.2966,14.3773,1420.1000,45456.6000,-44036.5000,2.1713,310.3990,6915.5002,7225.8992,106.0422,52372.1002,1109.7010,-51262.3992,15.2440,11.3518,14055.8000,0.0000,14055.8000,0.7471,2840.6772,0.0000,2840.6772,36.4891,0.0000,11215.1228,11215.1228,15.2530,9.7027,12.4779,0.7960,53727.8014,14.3773,15.2440,14.8106,-16.7710,1.3347,15.2440,15.9915,15.6177,-6.7417,0.5876,14.3773,15.0273,14.7023,-17.9808,-1.9222,10.7653,11.1060,10.9357,-13.5472,-1.3347,9.7027,10.0196,9.8612,-17.9590,-0.5876,9.7027,9.7346,9.7187,-17.7883,1.9222,0.1000,7.8141,-29980.7000,53727.8014
7540.0000,10.5264,14.5025,1840.9000,41215.9000,-39375.0000,2.0030,400.7442,6300.6827,6701.4269,97.8241,47516.5827,1440.1558,-46076.4269,14.8728,11.0492,14736.2000,0.0000,14736.2000,0.7962,2994.7196,0.0000,2994.7196,38.8836,0.0000,11741.4804,11741.4804,14.9709,9.9836,12.4772,0.6293,42480.0313,14.5025,14.8728,14.6876,-15.6343,1.2669,14.8728,15.7425,15.3076,-9.5860,0.4707,14.5025,14.7619,14.6322,-15.9808,-1.7376,10.8183,11.0937,10.9560,-13.8612,-1.2669,9.9836,10.4278,10.2057,-14.9596,-0.4707,9.9836,10.1129,10.0482,-15.2597,1.7376,0.1000,7.8141,-24638.8000,42480.0313
7541.0000,10.6683,14.5602,2214.0000,39627.5000,-37413.5000,1.9528,480.7618,6076.0711,6556.8329,95.3699,45703.5711,1733.2382,-43970.3329,14.8382,11.0405,16902.1000,0.0000,16902.1000,0.9193,3436.6618,0.0000,3436.6618,44.8957,0.0000,13465.4382,13465.4382,14.9253,10.0740,12.4996,0.5572,37607.8142,14.5602,14.8382,14.6992,-13.9879,1.2828,14.8382,15.6231,15.2307,-9.4647,0.3635,14.5602,14.7712,14.6657,-14.0694,-1.6463,10.9593,11.1766,11.0679,-12.9898,-1.2828,10.0740,10.7539,10.4140,-13.7009,-0.3635,10.0740,10.2722,10.1731,-15.0862,1.6463,0.1000,7.8141,-20511.4000,37607.8142
7542.0000,10.7623,14.5372,2636.7000,36453.3000,-33816.6000,1.8310,571.6045,5600.5550,6172.1596,89.4228,42053.8550,2065.0955,-39988.7596,14.8270,11.0318,16866.8000,0.0000,16866.8000,0.9179,3430.0633,0.0000,3430.0633,44.8297,0.0000,13436.7367,13436.7367,14.9082,10.1309,12.5196,0.4992,33693.3934,14.5372,14.8270,14.6821,-13.3109,1.2215,14.8270,15.6086,15.2178,-8.8944,0.3036,14.5372,14.7688,14.6530,-13.3698,-1.5250,11.0218,11.2601,11.1410,-12.6897,-1.2215,10.1309,10.9916,10.5613,-13.0240,-0.3036,10.1309,10.3635,10.2472,-15.1643,1.5250,0.1000,7.8141,-16949.8000,33693.3934
7543.0000,10.8029,14.3887,4297.5000,42758.5000,-38461.0000,2.2157,930.9825,6574.9501,7505.9326,108.2114,49333.4501,3366.5175,-45966.9326,14.6961,10.9036,18591.6000,0.0000,18591.6000,1.0120,3788.2902,0.0000,3788.2902,49.4240,0.0000,14803.3098,14803.3098,14.7850,10.3490,12.5670,0.5859,39550.4776,14.3887,14.6961,14.5424,-14.3410,1.4452,14.6961,15.4641,15.0801,-10.0752,0.4332,14.3887,14.6284,14.5086,-14.4750,-1.8784,10.9276,11.2071,11.0674,-14.1110,-1.4452,10.3490,10.9836,10.6663,-12.7043,-0.4332,10.3490,10.4918,10.4204,-13.8148,1.8784,0.1000,7.8141,-19869.4000,39550.4776
7544.0000,10.7686,16.5201,3320.7000,52293.6000,-48972.9000,2.6023,719.8075,8035.2842,8755.0917,127.0906,60328.8842,2600.8925,-57727.9917,15.6950,11.8968,15598.7000,0.0000,15598.7000,0.8511,3131.6831,0.0000,3131.6831,41.5653,0.0000,12467.0169,12467.0169,15.7302,9.4538,12.5920,0.6280,42392.9859,16.5201,15.6950,16.1076,5.3178,1.1511,15.6950,15.3231,15.5091,-4.2792,0.3000,16.5201,15.8144,16.1673,6.3154,-1.4512,11.7547,11.6269,11.6908,-6.7987,-1.1511,9.4538,11.3517,10.4027,-16.6897,-0.3000,9.4538,10.0878,9.7708,-22.4879,1.4512,0.1000,7.8141,-33374.2000,42392.9859
7545.0000,10.4580,16.4911,2301.3000,61943.4000,-59642.1000,2.9910,501.5734,9455.6628,9957.2363,146.0742,71399.0628,1799.7266,-69599.3363,16.2484,12.3744,10422.2000,0.0000,10422.2000,0.5586,2075.8137,0.0000,2075.8137,27.2808,0.0000,8346.3863,8346.3863,16.1873,9.1703,12.6788,0.9753,65831.5210,16.4911,16.2484,16.3698,5.8299,1.1832,16.2484,15.7758,16.0121,1.3190,0.6246,16.4911,16.3295,16.4103,6.4086,-1.8078,11.4224,11.6960,11.5592,-9.8510,-1.1832,9.1703,10.5711,9.8707,-23.1018,-0.6246,9.1703,9.6478,9.4090,-26.0571,1.8078,0.1000,7.8141,-49219.9000,65831.5210
7546.0000,10.1239,16.2983,1871.6000,74671.6000,-72800.0000,3.5494,410.3414,11319.3154,11729.6568,173.3482,85990.9154,1461.2586,-84529.6568,16.2698,12.3576,4919.2000,0.0000,4919.2000,0.2611,979.4704,0.0000,979.4704,12.7513,0.0000,3939.7296,3939.7296,16.2353,9.2436,12.7394,1.3137,88675.6743,16.2983,16.2698,16.2840,3.1110,1.2702,16.2698,16.1163,16.1931,2.3519,1.0091,16.2983,16.2879,16.2931,3.2576,-2.2793,10.4946,11.1793,10.8370,-19.0914,-1.2702,9.2436,10.0126,9.6281,-25.0745,-1.0091,9.2436,9.5357,9.3897,-25.2874,2.2793,0.1000,7.8141,-67880.8000,88675.6743
7547.0000,10.0910,16.3320,1606.9000,79358.6000,-77751.7000,3.7441,352.5125,12021.6273,12374.1398,182.8550,91380.2273,1254.3875,-90125.8398,16.2751,14.0829,5429.4000,1178.5000,4250.9000,0.3512,1080.9761,200.1270,1281.1031,17.1537,1378.6270,4348.4239,2969.7969,16.2682,9.1829,12.7255,1.3736,92719.9824,16.3320,16.2751,16.3035,2.6088,1.3651,16.2751,16.2010,16.2380,1.9955,1.0139,16.3320,16.2968,16.3144,2.8036,-2.3790,10.9618,11.1660,11.0639,-15.2926,-1.3651,9.1829,9.8805,9.5317,-25.3525,-1.0139,9.1829,9.4742,9.3286,-25.5087,2.3790,0.1000,7.8141,-73500.8000,92719.9824
7548.0000,10.1451,16.4342,1345.7000,82307.5000,-80961.8000,3.8644,294.9286,12482.3213,12777.2499,188.7301,94789.8213,1050.7714,-93739.0499,16.3445,16.9248,3173.1000,2779.7000,393.4000,0.3173,631.1317,472.5849,1103.7166,15.4984,3252.2849,2541.9683,-710.3166,16.3433,9.1114,12.7273,1.4658,98939.4878,16.4342,16.3445,16.3893,3.1084,1.3939,16.3445,16.2606,16.3025,2.1937,1.0766,16.4342,16.3793,16.4068,3.3820,-2.4705,11.4026,11.4669,11.4348,-10.8777,-1.3939,9.1114,9.7749,9.4431,-25.7775,-1.0766,9.1114,9.3992,9.2553,-25.9666,2.4705,0.1000,7.8141,-80568.4000,98939.4878
7549.0000,9.9152,16.2441,1030.5000,82226.0000,-81195.5000,3.8439,226.7742,12410.8843,12637.6585,187.7321,94636.8843,803.7258,-93833.1585,9.7318,11.3150,1274.8000,1711.8000,-437.0000,0.1593,281.7177,266.1519,547.8696,7.7818,1977.9519,993.0823,-984.8696,16.1581,9.3058,12.7319,1.5675,105803.9372,16.2441,16.2771,16.2606,1.0110,1.2282,15.7073,15.9573,15.8323,-3.9693,1.3875,16.2441,16.2646,16.2544,0.9819,-2.6157,9.7318,10.7772,10.2545,-25.9063,-1.2282,9.3058,9.7318,9.5188,-24.3122,-1.3875,9.3058,9.5105,9.4082,-23.7117,2.6157,0.1000,7.8141,-81632.5000,105803.9372
7550.0000,9.8431,16.2151,774.0000,81247.1000,-80473.1000,3.7795,170.5478,12244.9834,12415.5312,184.5843,93492.0834,603.4522,-92888.6312,16.2234,16.2812,718.2000,508.8000,209.4000,0.0696,143.0965,86.3273,229.4237,3.3993,595.1273,575.1035,-20.0237,16.1719,9.2158,12.6939,1.4746,99534.1155,16.2151,16.2234,16.2193,0.4158,1.2830,16.2234,16.0767,16.1501,0.5091,1.2134,16.2151,16.2181,16.2166,0.4674,-2.4965,10.1085,10.5450,10.3268,-23.0457,-1.2830,9.2158,9.7544,9.4851,-24.5346,-1.2134,9.2158,9.4823,9.3491,-24.4787,2.4965,0.1000,7.8141,-80263.7000,99534.1155
7551.0000,9.8981,16.3042,586.9000,83577.9000,-82991.0000,3.8744,129.1941,12610.4894,12739.6835,189.2216,96188.3894,457.7059,-95730.6835,16.2588,16.4499,1935.4000,1438.3000,497.1000,0.1798,385.4209,244.1786,629.5994,8.7835,1682.4786,1549.9791,-132.4994,16.2517,9.1378,12.6947,1.5018,101373.4211,16.3042,16.2588,16.2815,1.1168,1.3514,16.2588,16.2000,16.2294,1.0690,1.1716,16.3042,16.2756,16.2899,1.3097,-2.5230,10.6128,10.8052,10.7090,-17.6789,-1.3514,9.1378,9.7167,9.4273,-25.0037,-1.1716,9.1378,9.4122,9.2750,-25.2215,2.5230,0.1000,7.8141,-82493.9000,101373.4211
7552.0000,9.8553,16.2663,535.7000,83723.1000,-83187.4000,3.8794,118.0136,12621.3096,12739.3231,189.4646,96344.4096,417.6864,-95926.7231,16.2601,14.4454,2345.9000,652.1000,1693.8000,0.1594,467.1609,110.7085,577.8694,7.7868,762.8085,1878.7391,1115.9306,16.2535,9.1298,12.6917,1.5142,102210.8405,16.2663,16.2601,16.2632,0.6889,1.3463,16.2601,16.2325,16.2463,0.9234,1.1868,16.2663,16.2634,16.2648,0.7825,-2.5331,10.2480,10.7303,10.4891,-20.6462,-1.3463,9.1298,9.6841,9.4070,-24.9666,-1.1868,9.1298,9.3903,9.2600,-25.1468,2.5331,0.1000,7.8141,-81493.6000,102210.8405
7553.0000,9.8268,16.2275,584.4000,79760.6000,-79176.2000,3.6991,128.8076,12016.9395,12145.7471,180.6592,91777.5395,455.5924,-91321.9471,16.2358,12.3233,4677.0000,0.0000,4677.0000,0.2482,931.6959,0.0000,931.6959,12.1210,0.0000,3745.3041,3745.3041,16.2314,9.0979,12.6646,1.4067,94949.4259,16.2275,16.2358,16.2317,0.2065,1.3158,16.2358,16.2296,16.2327,0.5266,1.0676,16.2275,16.2322,16.2299,0.2633,-2.3834,10.1977,10.6411,10.4194,-21.1080,-1.3158,9.0979,9.7035,9.4007,-24.8144,-1.0676,9.0979,9.3772,9.2376,-25.2306,2.3834,0.1000,7.8141,-74499.2000,94949.4259
7554.0000,10.0294,16.2007,1475.0000,54783.8000,-53308.8000,2.6014,323.9320,8288.3445,8612.2765,127.0494,63072.1445,1151.0680,-61921.0765,16.2154,12.3048,8696.1000,0.0000,8696.1000,0.4617,1732.8382,0.0000,1732.8382,22.5466,0.0000,6963.2618,6963.2618,16.2122,8.9044,12.5583,0.8935,60312.0196,16.2007,16.2154,16.2080,-0.1044,1.0210,16.2154,16.2195,16.2174,0.2168,0.5594,16.2007,16.2097,16.2052,-0.0523,-1.5804,11.0326,11.0523,11.0425,-13.2394,-1.0210,8.9044,9.9827,9.4436,-24.1224,-0.5594,8.9044,9.3686,9.1365,-26.2729,1.5804,0.1000,7.8141,-44612.7000,60312.0196
7555.0000,10.3924,14.4314,1615.6000,43996.6000,-42381.0000,2.1158,352.5319,6706.8341,7059.3660,103.3298,50703.4341,1263.0681,-49440.3660,15.2975,11.4010,13294.8000,0.0000,13294.8000,0.7060,2684.7523,0.0000,2684.7523,34.4821,0.0000,10610.0477,10610.0477,15.3080,9.8321,12.5701,0.7721,52116.7234,14.4314,15.2975,14.8644,-16.3153,1.2932,15.2975,16.0564,15.6769,-6.3728,0.5872,14.4314,15.0743,14.7529,-17.5697,-1.8804,10.8250,11.1476,10.9863,-14.9685,-1.2932,9.8321,10.1323,9.9822,-17.5758,-0.5872,9.8321,9.8731,9.8526,-17.3009,1.8804,0.1000,7.8141,-29086.2000,52116.7234
7556.0000,10.6828,14.5462,2294.6000,38123.5000,-35828.9000,1.8868,498.1368,5847.2614,6345.3982,92.1495,43970.7614,1796.4632,-42174.2982,14.9091,11.0813,19033.8000,0.0000,19033.8000,1.0274,3865.9804,0.0000,3865.9804,50.1755,0.0000,15167.8196,15167.8196,15.0044,10.0820,12.5432,0.5071,34228.8930,14.5462,14.9091,14.7276,-15.2610,1.2859,14.9091,16.0613,15.4852,-7.6519,0.2585,14.5462,14.8275,14.6868,-15.4378,-1.5444,10.9994,11.2264,11.1129,-13.7933,-1.2859,10.0820,10.6742,10.3781,-13.8249,-0.2585,10.0820,10.2301,10.1560,-14.8923,1.5444,0.1000,7.8141,-16795.1000,34228.8930
7557.0000,11.8575,15.9906,5178.6000,20649.6000,-15471.0000,1.2432,1101.5176,3249.0186,4350.5362,60.7161,23898.6186,4077.0824,-19821.5362,15.2004,12.6634,25548.1000,0.0000,25548.1000,1.3886,5166.6097,0.0000,5166.6097,67.8173,0.0000,20381.4903,20381.4903,11.5777,13.3301,12.4539,-0.0841,-5675.6313,15.9906,15.5342,15.7624,-1.1856,1.1087,13.5157,14.8205,14.1681,-22.6726,-0.9742,15.9906,14.6745,15.3325,-6.0916,-0.1345,12.6634,12.0602,12.3618,0.8035,-1.1087,12.6634,11.5777,12.1205,5.9297,0.9742,11.5777,10.1865,10.8821,-7.3112,0.1345,0.1000,7.8141,10077.1000,-5675.6313
7558.0000,12.4669,16.8371,4605.4000,20975.7000,-16370.3000,1.2271,969.4757,3345.7350,4315.2106,59.9320,24321.4350,3635.9243,-20685.5106,15.0594,12.5105,30324.6000,0.0000,30324.6000,1.6397,6145.4382,0.0000,6145.4382,80.0781,0.0000,24179.1618,24179.1618,12.2830,12.7814,12.5322,-0.0351,-2368.8687,16.8391,16.3314,16.5853,7.5981,1.2289,12.7814,13.7892,13.2853,-30.1683,-1.2306,12.7814,18.2631,15.5222,-4.1610,0.0017,12.5105,12.4669,12.4887,-0.4720,-1.2289,12.5105,12.2864,12.3984,5.0781,1.2306,12.4669,9.8952,11.1811,-5.8103,-0.0017,0.1000,7.8141,13954.3000,-2368.8687
7559.0000,12.3003,15.4399,6475.6000,15732.7000,-9257.1000,1.0838,1367.0236,2500.0236,3867.0472,52.9315,18232.7236,5108.5764,-13124.1472,14.6153,12.0772,37158.5000,0.0000,37158.5000,2.0142,7580.8152,0.0000,7580.8152,98.3718,0.0000,29577.6848,29577.6848,12.0408,13.0713,12.5561,-0.1141,-7700.6172,15.5873,15.9717,15.7795,-4.1648,1.3684,13.0713,13.4925,13.2819,-26.7845,-1.6530,13.0713,16.1490,14.6101,-15.5314,0.2846,12.0772,12.3003,12.1887,-5.7775,-1.3684,12.0772,12.1768,12.1270,-0.9249,1.6530,12.3003,11.2508,11.7756,-0.3751,-0.2846,0.1000,7.8141,27901.4000,-7700.6172
7560.0000,12.0410,14.2090,8115.0000,13106.8000,-4991.8000,1.0504,1720.6923,2070.6718,3791.3641,51.2978,15177.4718,6394.3077,-8783.1641,14.2620,11.7474,37814.7000,0.0000,37814.7000,2.0662,7756.3829,0.0000,7756.3829,100.9102,0.0000,30058.3171,30058.3171,11.9069,13.2617,12.5843,-0.1586,-10706.6707,14.4563,15.1185,14.7874,-15.4760,1.3832,13.2617,13.5716,13.4166,-23.2111,-1.7161,13.2617,15.2366,14.2491,-18.1314,0.3329,11.7474,12.0410,11.8942,-9.7696,-1.3832,11.7474,11.9204,11.8339,-5.5842,1.7161,12.0410,11.8371,11.9390,-0.6527,-0.3329,0.1000,7.8141,32822.9000,-10706.6707
7561.0000,11.7428,12.8151,10610.7000,11132.9000,-522.2000,1.0954,2261.4097,1747.2098,4008.6195,53.4969,12880.1098,8349.2903,-4530.8195,13.9021,11.4072,42516.7000,0.0000,42516.7000,2.3380,8769.4306,0.0000,8769.4306,114.1843,0.0000,33747.2694,33747.2694,11.6896,13.5010,12.5953,-0.2496,-16848.9366,13.3627,14.1464,13.7546,-25.7110,1.5341,13.5010,13.7121,13.6066,-19.8659,-1.9729,13.5010,14.7297,14.1154,-18.1163,0.4387,11.4072,11.7428,11.5750,-13.4677,-1.5341,11.4072,11.6198,11.5135,-9.7643,1.9729,11.7428,12.0037,11.8732,-3.0999,-0.4387,0.1000,7.8141,41994.5000,-16848.9366
7562.0000,13.9748,14.0467,13756.2000,9676.8000,4079.4000,1.2022,2824.1375,1598.4246,4422.5621,58.7150,11275.2246,10932.0625,-343.1621,13.8717,10.1542,45230.5000,0.0000,45230.5000,2.5036,9333.5853,0.0000,9333.5853,122.2694,0.0000,35896.9147,35896.9147,11.6692,13.5200,12.5946,-0.3919,-26453.2113,13.9748,14.4464,14.2106,-17.0166,0.4338,13.5200,13.7513,13.6356,-19.0458,-2.0698,13.5200,13.9748,13.7474,-21.3341,1.6360,10.1542,11.9387,11.0465,-19.2814,-0.4338,10.1542,10.7086,10.4314,-22.6031,2.0698,13.4878,12.8846,13.1862,11.7918,-1.6360,0.1000,7.8141,49309.9000,-26453.2113
