Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7563.0000,13.9405,13.2377,16961.7000,8563.0000,8398.7000,1.2916,3484.1693,1413.2992,4897.4685,63.0819,9976.2992,13477.5307,3501.2315,13.9903,10.2731,52006.8000,0.0000,52006.8000,2.8802,10712.1777,0.0000,10712.1777,140.6653,0.0000,41294.6223,41294.6223,11.5087,13.6898,12.5993,-0.5199,-35094.6265,13.9405,14.6231,14.2818,-15.3644,0.5295,13.6898,13.8478,13.7688,-16.9916,-2.3507,13.6898,13.9405,13.8151,-18.9702,1.8212,10.2731,11.4478,10.8604,-20.2688,-0.5295,10.2731,10.5127,10.3929,-20.9565,2.3507,12.7173,12.7944,12.7558,3.1971,-1.8212,0.1000,7.8141,60405.5000,-35094.6265
7564.0000,14.0159,12.7705,20234.3000,7897.8000,12336.5000,1.4322,4151.3016,1305.8412,5457.1428,69.9457,9203.6412,16082.9984,6879.3572,14.0781,10.3516,54129.6000,0.0000,54129.6000,2.9913,11134.2891,0.0000,11134.2891,146.0911,0.0000,42995.3109,42995.3109,11.4038,13.8183,12.6111,-0.6103,-41193.9941,14.0159,14.6631,14.3395,-14.1263,0.5197,13.8183,13.9552,13.8867,-15.4082,-2.4716,13.8183,14.0159,13.9171,-16.9188,1.9519,10.3516,11.3389,10.8452,-19.4871,-0.5197,10.3516,10.5427,10.4471,-19.3052,2.4716,12.3894,12.4942,12.4418,-1.6135,-1.9519,0.1000,7.8141,66466.1000,-41193.9941
7565.0000,14.0494,12.7413,22941.9000,8681.5000,14260.4000,1.6094,4704.2353,1436.5601,6140.7954,78.6015,10118.0601,18237.6647,8119.6046,14.1127,10.3797,59676.0000,0.0000,59676.0000,3.2926,12268.6153,0.0000,12268.6153,160.8033,0.0000,47407.3847,47407.3847,11.3739,13.8683,12.6211,-0.6987,-47161.8744,14.0494,14.6616,14.3555,-13.5700,0.5610,13.8683,14.0000,13.9342,-14.8186,-2.7315,13.8683,14.0494,13.9588,-15.9895,2.1705,10.3797,11.2784,10.8291,-19.1253,-0.5610,10.3797,10.5530,10.4663,-18.6402,2.7315,12.3632,12.4071,12.3851,-2.5394,-2.1705,0.1000,7.8141,73936.4000,-47161.8744
7566.0000,14.0883,12.5159,25763.9000,8484.5000,17279.4000,1.7469,5279.5425,1405.2611,6684.8037,85.3182,9889.7611,20484.3575,10594.5963,14.1496,10.4137,60651.3000,0.0000,60651.3000,3.3443,12462.0294,0.0000,12462.0294,163.3287,0.0000,48189.2706,48189.2706,11.3495,13.9281,12.6388,-0.7501,-50634.7117,14.0883,14.6850,14.3867,-12.8784,0.5324,13.9281,14.0483,13.9882,-14.1160,-2.8118,13.9281,14.0883,14.0082,-15.0725,2.2794,10.4137,11.2904,10.8520,-18.4632,-0.5324,10.4137,10.5751,10.4944,-18.0593,2.8118,12.2296,12.3049,12.2673,-4.2561,-2.2794,0.1000,7.8141,77930.7000,-50634.7117
7567.0000,13.8900,13.1577,38209.7000,19041.1000,19168.6000,2.8943,7855.2857,3138.9236,10994.2092,141.3522,22180.0236,30354.4143,8174.3908,13.9436,10.2082,64696.2000,0.0000,64696.2000,3.5649,13335.5527,0.0000,13335.5527,174.1046,0.0000,51360.6473,51360.6473,11.6068,13.7110,12.6589,-0.7767,-52424.5236,13.8900,15.0489,14.4695,-11.6494,0.2235,13.7110,13.8696,13.7903,-16.4810,-3.3414,13.7110,13.8900,13.8005,-17.3617,3.1178,10.2082,11.7857,10.9970,-16.5006,-0.2235,10.2082,10.3954,10.3018,-20.2709,3.3414,13.0593,12.9050,12.9821,4.2609,-3.1178,0.1000,7.8141,83864.8000,-52424.5236
7568.0000,11.5852,12.5713,27195.2000,27459.2000,-264.0000,2.7200,5811.7396,4294.5417,10106.2813,132.8405,31753.7417,21383.4604,-10370.2813,13.7602,11.2811,51090.2000,0.0000,51090.2000,2.8258,10561.1073,0.0000,10561.1073,138.0053,0.0000,40529.0927,40529.0927,11.1520,14.4250,12.7885,-0.2840,-19171.1003,12.5713,13.2582,12.9148,-30.3476,2.3195,14.4102,14.3669,14.3885,-8.7599,-1.9191,12.5713,14.3541,13.4627,-20.7767,-0.4005,11.2811,11.3523,11.3167,-12.7686,-2.3195,11.2811,11.1520,11.2166,-8.7499,1.9191,11.1520,12.9343,12.0432,-8.7411,0.4005,0.1000,7.8141,50826.2000,-19171.1003
7569.0000,11.4559,12.7300,21633.9000,31648.3000,-10014.4000,2.6569,4633.6065,4935.6927,9569.2992,129.7569,36583.9927,17000.2935,-19583.6992,13.1070,9.4106,28338.2000,0.0000,28338.2000,1.5726,5918.6095,0.0000,5918.6095,76.8039,0.0000,22419.5905,22419.5905,13.3813,12.3490,12.8652,0.1423,9606.7312,12.7300,13.1070,12.9185,-27.0161,1.8526,13.1070,14.9983,14.0526,-13.7056,0.2800,12.7300,13.1690,12.9495,-25.8482,-2.1327,9.7085,10.4516,10.0800,-28.3548,-1.8526,12.3490,11.3811,11.8650,-2.5210,-0.2800,12.3490,12.3284,12.3387,-4.2184,2.1327,0.1000,7.8141,18323.8000,9606.7312
7570.0000,11.4129,14.7908,15014.6000,40925.1000,-25910.5000,2.7252,3218.2645,6376.4493,9594.7138,133.0936,47301.5493,11796.3355,-35505.2138,14.2517,10.5820,18476.6000,0.0000,18476.6000,1.0377,3790.4337,0.0000,3790.4337,50.6805,0.0000,14686.1663,14686.1663,14.3398,11.3857,12.8628,0.2848,19226.9224,14.7908,14.2517,14.5212,-5.9908,1.2543,14.2517,14.5377,14.3947,-9.2342,0.2166,14.7908,14.3107,14.5507,-4.8031,-1.4709,10.8620,10.8786,10.8703,-16.6128,-1.2543,11.3857,12.2036,11.7947,-5.4248,-0.2166,11.3857,11.8685,11.6271,-13.1517,1.4709,0.1000,7.8141,-7433.9000,19226.9224
7571.0000,11.4381,15.1994,13746.2000,45111.1000,-31364.9000,2.8498,2945.1077,7032.5304,9977.6381,139.1784,52143.6304,10801.0923,-41342.5381,14.9839,11.8122,13981.4000,957.2000,13024.2000,0.8198,2836.6011,159.1903,2995.7914,40.0393,1116.3903,11144.7989,10028.4086,14.9590,10.7984,12.8787,0.4826,32575.1527,15.1994,14.9839,15.0916,-1.2463,1.2232,14.9839,14.6943,14.8391,-4.3860,0.4034,15.1994,15.0246,15.1120,-0.2670,-1.6266,11.8780,11.6382,11.7581,-6.4511,-1.2232,10.7984,12.0117,11.4050,-11.0796,-0.4034,10.7984,11.2876,11.0430,-18.9997,1.6266,0.1000,7.8141,-18340.7000,32575.1527
7572.0000,11.7648,15.8264,12554.6000,48137.3000,-35582.7000,2.9246,2674.6911,7558.4013,10233.0924,142.8308,55695.7013,9879.9089,-45815.7924,15.5129,14.9021,10841.7000,5624.1000,5217.6000,0.8882,2182.4411,943.1878,3125.6288,43.3778,6567.2878,8659.2589,2091.9712,15.4591,10.2892,12.8741,0.6016,40605.5350,15.8264,15.5129,15.6696,3.8030,1.2709,15.5129,14.9893,15.2511,-0.5144,0.3827,15.8264,15.5678,15.6971,4.7873,-1.6536,13.9699,13.0082,13.4890,12.5054,-1.2709,10.2892,11.8064,11.0478,-15.2496,-0.3827,10.2892,10.8091,10.5492,-23.2805,1.6536,0.1000,7.8141,-30365.1000,40605.5350
7573.0000,11.2603,15.5433,11759.7000,51273.6000,-39513.9000,3.0269,2527.2804,7962.3344,10489.6148,147.8289,59235.9344,9232.4196,-50003.5148,11.0110,13.4535,6656.3000,13182.5000,-6526.2000,1.0621,1438.9622,2077.6889,3516.6511,51.8692,15260.1889,5217.3378,-10042.8511,15.1920,10.6961,12.9441,1.0504,70904.4487,15.5433,15.6000,15.5716,0.5289,0.6549,14.2723,14.6768,14.4745,-11.2519,1.7170,15.5433,15.5649,15.5541,0.8802,-2.3720,11.0110,12.7400,11.8755,-11.3942,-0.6549,10.6961,11.0110,10.8535,-16.9619,-1.7170,10.6961,10.8518,10.7740,-18.7355,2.3720,0.1000,7.8141,-46040.1000,70904.4487
7574.0000,11.0674,15.5346,11043.2000,53851.7000,-42808.5000,3.1060,2381.2839,8327.8508,10709.1347,151.6931,62179.5508,8661.9161,-53517.6347,10.9209,13.3078,4338.2000,8501.3000,-4163.1000,0.6996,939.2667,1338.5214,2277.7881,34.1678,9839.8214,3398.9333,-6440.8881,15.1845,10.5823,12.8834,1.0008,67552.7284,15.5346,15.5679,15.5513,-0.6225,0.8021,14.5150,14.6381,14.5765,-9.1678,1.5017,15.5346,15.5406,15.5376,-0.2049,-2.3039,10.9209,11.7940,11.3575,-16.6487,-0.8021,10.5823,10.9209,10.7516,-17.5739,-1.5017,10.5823,10.8144,10.6983,-19.1131,2.3039,0.1000,7.8141,-46971.6000,67552.7284
7575.0000,11.0655,15.5186,10744.1000,51910.8000,-41166.7000,2.9990,2316.8659,8027.3681,10344.2340,146.4684,59938.1681,8427.2341,-51510.9340,15.5563,13.7090,5011.2000,1248.6000,3762.6000,0.3588,1008.1169,209.5421,1217.6590,17.5215,1458.1421,4003.0831,2544.9410,15.3987,10.2188,12.8087,0.7815,52750.2604,15.5186,15.5563,15.5374,-1.3490,1.1193,15.5563,15.0633,15.3098,-0.2133,0.7605,15.5186,15.5344,15.5265,-0.9218,-1.8798,11.8493,11.8439,11.8466,-9.5556,-1.1193,10.2188,10.9719,10.5954,-18.9669,-0.7605,10.2188,10.6019,10.4103,-22.0183,1.8798,0.1000,7.8141,-37404.1000,52750.2604
7576.0000,10.9717,15.3316,10800.5000,49332.7000,-38532.2000,2.8828,2332.8441,7613.3244,9946.1685,140.7918,56946.0244,8467.6559,-48478.3685,15.4746,11.6210,7425.0000,0.0000,7425.0000,0.3989,1495.4977,0.0000,1495.4977,19.4833,0.0000,5929.5023,5929.5023,15.4120,10.1811,12.7965,0.7424,50113.0451,15.3316,15.4746,15.4031,-3.3421,1.0939,15.4746,15.3894,15.4320,-0.1610,0.6950,15.3316,15.4207,15.3762,-3.1392,-1.7889,11.1760,11.7184,11.4472,-14.8927,-1.0939,10.1811,10.9205,10.5508,-18.9288,-0.6950,10.1811,10.5151,10.3481,-21.7996,1.7889,0.1000,7.8141,-31107.2000,50113.0451
7577.0000,10.9922,15.2033,11162.3000,46726.1000,-35563.8000,2.7822,2410.1263,7214.2379,9624.3642,135.8757,53940.3379,8752.1737,-45188.1642,15.3626,11.5162,13672.4000,0.0000,13672.4000,0.7357,2758.3507,0.0000,2758.3507,35.9287,0.0000,10914.0493,10914.0493,15.3463,10.1807,12.7635,0.6041,40773.6984,15.2033,15.3626,15.2830,-4.8009,1.1726,15.3626,15.4634,15.4130,-1.3189,0.4369,15.2033,15.3145,15.2589,-4.5585,-1.6095,11.3629,11.6409,11.5019,-13.6693,-1.1726,10.1807,11.1049,10.6428,-17.4152,-0.4369,10.1807,10.5196,10.3502,-21.0802,1.6095,0.1000,7.8141,-21891.4000,40773.6984
7578.0000,11.1013,13.6102,20166.0000,37707.7000,-17541.7000,2.8648,4345.8949,5835.5416,10181.4365,139.9137,43543.2416,15820.1051,-27723.1365,14.4610,10.6351,22576.0000,0.0000,22576.0000,1.2172,4616.6134,0.0000,4616.6134,59.4442,0.0000,17959.3866,17959.3866,14.5213,10.9031,12.7122,0.3406,22993.4679,13.6102,14.4610,14.0356,-19.6912,1.3607,14.4610,15.9609,15.2109,-4.2587,0.1435,13.6102,14.3839,13.9971,-19.6388,-1.5042,10.7074,11.2772,10.9923,-19.7058,-1.3607,10.9031,11.3205,11.1118,-11.6952,-0.1435,10.9031,10.9421,10.9226,-13.7174,1.5042,0.1000,7.8141,5034.3000,22993.4679
7579.0000,11.1120,12.5613,18490.3000,30132.2000,-11641.9000,2.4198,3984.0264,4664.2577,8648.2841,118.1816,34796.4577,14506.2736,-20290.1841,13.3384,9.5908,28650.8000,0.0000,28650.8000,1.5699,5961.9417,0.0000,5961.9417,76.6691,0.0000,22688.8583,22688.8583,13.5025,11.8966,12.6996,0.1890,12759.5726,12.5613,13.3384,12.9499,-30.2263,1.7332,13.3384,16.2149,14.7767,-9.4342,0.1634,12.5613,13.2689,12.9151,-30.1141,-1.8966,9.7549,10.4583,10.1066,-29.3008,-1.7332,11.8966,11.3324,11.6145,-6.5030,-0.1634,11.8966,11.7094,11.8030,-3.9207,1.8966,0.1000,7.8141,17008.9000,12759.5726
7580.0000,11.1019,12.2496,20610.0000,28030.0000,-7420.0000,2.4398,4441.5287,4337.9084,8779.4371,119.1554,32367.9084,16168.4713,-16199.4371,12.8247,9.1612,31339.5000,0.0000,31339.5000,1.7527,6575.1048,0.0000,6575.1048,85.5971,0.0000,24764.3952,24764.3952,12.9051,12.4784,12.6917,0.0465,3138.6071,12.2496,12.8247,12.5371,-31.7604,1.8041,12.8247,16.7761,14.8004,-8.3173,0.0515,12.2496,12.7977,12.5237,-31.3995,-1.8556,9.2245,9.8700,9.5472,-33.7190,-1.8041,12.4784,11.3805,11.9294,-4.1226,-0.0515,12.4784,12.2998,12.3891,1.0563,1.8556,0.1000,7.8141,23919.5000,3138.6071
7581.0000,13.4537,12.6649,29975.0000,14367.1000,15607.9000,2.3262,6206.7051,2344.2554,8550.9605,113.6061,16711.3554,23768.2949,7056.9395,13.9756,10.3290,38554.2000,0.0000,38554.2000,2.1767,7943.0714,0.0000,7943.0714,106.3062,0.0000,30611.1286,30611.1286,11.7369,13.4822,12.6096,-0.4491,-30311.1077,13.9756,13.0250,13.5003,-17.4447,-0.0498,13.4822,13.9756,13.7289,-20.9295,-2.2265,13.4822,13.4631,13.4726,-17.3066,2.2763,12.6649,8.8435,10.7542,-16.8058,0.0498,10.2957,10.8639,10.5798,-21.7886,2.2265,12.6649,12.5909,12.6279,1.7237,-2.2763,0.1000,7.8141,54162.1000,-30311.1077
7582.0000,13.7080,13.3881,25790.0000,15374.7000,10415.3000,2.0862,5317.8296,2523.6606,7841.4902,101.8844,17898.3606,20472.1704,2573.8098,13.8077,10.0861,40083.1000,0.0000,40083.1000,2.2157,8279.6411,0.0000,8279.6411,108.2098,0.0000,31803.4589,31803.4589,11.7707,13.5555,12.6631,-0.4387,-29613.8963,13.7080,14.3350,14.0215,-11.4725,0.0432,13.5555,13.7972,13.6763,-19.2015,-2.1725,13.5555,13.7080,13.6317,-15.7056,2.1293,10.0861,12.3085,11.1973,-12.5669,-0.0432,10.0861,10.4435,10.2648,-23.6441,2.1725,13.3662,13.1247,13.2454,7.4744,-2.1293,0.1000,7.8141,50498.4000,-29613.8963
7583.0000,13.8692,12.6922,28001.5000,11284.3000,16717.2000,2.0045,5758.6051,1859.3014,7617.9065,97.8943,13143.6014,22242.8949,9099.2935,13.9348,10.2228,41442.9000,0.0000,41442.9000,2.2979,8543.6128,0.0000,8543.6128,112.2237,0.0000,32899.2872,32899.2872,11.6090,13.7428,12.6759,-0.5246,-35407.3120,13.8692,14.7383,14.3037,-8.9258,0.0978,13.7428,13.8991,13.8209,-16.1576,-2.2001,13.7428,13.8692,13.8060,-13.7354,2.1023,10.2228,12.4950,11.3589,-11.8035,-0.0978,10.2228,10.4562,10.3395,-21.3052,2.2001,12.6830,12.8155,12.7493,-0.8117,-2.1023,0.1000,7.8141,58160.1000,-35407.3120
7584.0000,14.0008,12.3515,30224.9000,9513.8000,20711.1000,2.0336,6202.5180,1572.4700,7774.9879,99.3190,11086.2700,24022.3820,12936.1121,14.0461,10.3238,39735.5000,0.0000,39735.5000,2.1981,8177.5151,0.0000,8177.5151,107.3511,0.0000,31557.9849,31557.9849,11.5088,13.8810,12.6949,-0.5736,-38718.6604,14.0008,15.0726,14.5367,-6.9274,0.0548,13.8810,14.0199,13.9504,-14.0713,-2.1433,13.8810,14.0008,13.9409,-12.3499,2.0884,10.3238,12.8496,11.5867,-9.8997,-0.0548,10.3238,10.5386,10.4312,-19.5974,2.1433,12.3646,12.5043,12.4345,-4.9564,-2.0884,0.1000,7.8141,60446.6000,-38718.6604
7585.0000,14.0889,12.2609,29316.5000,8339.9000,20976.6000,1.9271,6007.4781,1381.3329,7388.8110,94.1174,9721.2329,23309.0219,13587.7890,14.1219,10.3909,36403.7000,0.0000,36403.7000,2.0097,7483.0706,0.0000,7483.0706,98.1508,0.0000,28920.6294,28920.6294,11.4926,13.9562,12.7244,-0.5542,-37408.0358,14.0889,15.3808,14.7349,-5.3374,0.0275,13.9562,14.1044,14.0303,-12.9302,-1.9822,13.9562,14.0889,14.0226,-11.6411,1.9546,10.3909,13.2658,11.8284,-7.8879,-0.0275,10.3909,10.6144,10.5027,-18.5191,1.9822,12.2750,12.3832,12.3291,-6.0445,-1.9546,0.1000,7.8141,57380.3000,-37408.0358
7586.0000,14.1616,12.0524,30116.6000,7198.0000,22918.6000,1.9127,6164.1542,1194.2643,7358.4185,93.4111,8392.2643,23952.4458,15560.1815,14.1818,10.4447,35185.3000,0.0000,35185.3000,1.9398,7225.9527,0.0000,7225.9527,94.7352,0.0000,27959.3473,27959.3473,11.4436,14.0340,12.7388,-0.5702,-38490.6175,14.1616,15.6572,14.9094,-4.0134,0.0090,14.0340,14.1749,14.1045,-11.9695,-1.9307,14.0340,14.1616,14.0978,-10.9610,1.9217,10.4447,13.6949,12.0698,-5.9639,-0.0090,10.4447,10.6693,10.5570,-17.8129,1.9307,12.0601,12.2216,12.1408,-8.2010,-1.9217,0.1000,7.8141,58103.9000,-38490.6175
7587.0000,14.2270,11.8531,31253.3000,6217.2000,25036.1000,1.9236,6390.0318,1033.1435,7423.1753,93.9461,7250.3435,24863.2682,17612.9247,14.2541,10.5120,36111.5000,0.0000,36111.5000,1.9887,7407.9215,0.0000,7407.9215,97.1234,0.0000,28703.5785,28703.5785,11.3850,14.1078,12.7464,-0.6087,-41085.6366,14.2270,15.8070,15.0170,-3.4747,0.0217,14.1078,14.2370,14.1724,-11.1648,-1.9670,14.1078,14.2270,14.1674,-10.3401,1.9453,10.5120,13.8893,12.2006,-5.4425,-0.0217,10.5120,10.7218,10.6169,-17.1144,1.9670,11.8758,12.0556,11.9657,-9.9872,-1.9453,0.1000,7.8141,61147.6000,-41085.6366
7588.0000,14.2773,11.7489,32192.2000,5692.5000,26499.7000,1.9458,6576.6421,947.0885,7523.7306,95.0310,6639.5885,25615.5579,18975.9694,14.3037,10.5558,36616.9000,0.0000,36616.9000,2.0139,7505.8939,0.0000,7505.8939,98.3536,0.0000,29111.0061,29111.0061,11.3506,14.1599,12.7552,-0.6356,-42906.1601,14.2773,15.9233,15.1003,-3.1061,0.0227,14.1599,14.2852,14.2226,-10.6268,-1.9912,14.1599,14.2773,14.2186,-9.9390,1.9685,10.5558,14.0497,12.3028,-5.0999,-0.0227,10.5558,10.7623,10.6591,-16.6974,1.9912,11.7754,11.9456,11.8605,-10.8183,-1.9685,0.1000,7.8141,63116.6000,-42906.1601
7589.0000,14.1832,12.7347,24310.7000,8579.1000,15731.6000,1.6705,4974.0822,1424.1435,6398.2256,81.5865,10003.2435,19336.6178,9333.3744,14.2680,10.5174,36083.0000,0.0000,36083.0000,1.9827,7400.4966,0.0000,7400.4966,96.8326,0.0000,28682.5034,28682.5034,11.6337,13.9682,12.8010,-0.4873,-32895.2134,14.1832,15.8323,15.0077,-4.7662,0.1041,13.9682,14.1814,14.0748,-12.4870,-1.8787,13.9682,14.1832,14.0757,-11.8538,1.7746,10.5174,13.6663,12.0918,-8.4175,-0.1041,10.5174,10.7586,10.6380,-17.0571,1.8787,12.7893,12.5601,12.6747,-0.6056,-1.7746,0.1000,7.8141,51814.6000,-32895.2134
7590.0000,13.9810,14.0891,17016.8000,12128.9000,4887.9000,1.4599,3493.1807,2003.7617,5496.9424,71.3005,14132.6617,13523.6193,-609.0424,14.1043,10.3585,35023.3000,0.0000,35023.3000,1.9257,7201.2700,0.0000,7201.2700,94.0495,0.0000,27822.0300,27822.0300,12.0138,13.6636,12.8387,-0.3192,-21544.0844,13.9810,15.6991,14.8401,-6.9341,0.1553,13.6636,13.9645,13.8140,-15.3294,-1.7705,13.6636,13.9810,13.8223,-14.7035,1.6152,10.3585,13.2685,11.8135,-11.8584,-0.1553,10.3585,10.6671,10.5128,-18.5642,1.7705,14.0103,13.4899,13.7501,10.8981,-1.6152,0.1000,7.8141,39911.2000,-21544.0844
7591.0000,11.7955,15.8245,15808.3000,59711.6000,-43903.3000,3.6433,3366.0992,9382.1389,12748.2381,177.9347,69093.7389,12442.2008,-56651.5381,15.4986,11.7431,18834.3000,0.0000,18834.3000,1.0387,3792.1518,0.0000,3792.1518,50.7269,0.0000,15042.1482,15042.1482,15.1247,10.9481,13.0364,0.6216,41959.0313,15.8245,15.4986,15.6615,3.1829,1.5607,15.4986,14.4089,14.9537,-0.8644,0.5220,15.8245,15.3042,15.5643,6.9429,-2.0827,11.5173,11.7923,11.6548,-13.3787,-1.5607,10.9481,11.0681,11.0081,-12.3269,-0.5220,10.9481,11.7978,11.3730,-20.6893,2.0827,0.1000,7.8141,-25069.0000,41959.0313
7592.0000,10.9078,17.0416,2667.1000,102880.4000,-100213.3000,4.9302,576.7218,15855.3962,16432.1180,240.7810,118735.7962,2090.3782,-116645.4180,16.5269,12.6623,13956.4000,0.0000,13956.4000,0.7506,2768.7902,0.0000,2768.7902,36.6594,0.0000,11187.6098,11187.6098,16.4050,9.9389,13.1719,1.5442,104236.3934,17.0416,16.5269,16.7843,15.1227,1.8936,16.5269,15.7338,16.1304,11.4228,1.1430,17.0416,16.6576,16.8496,19.2539,-3.0366,11.4953,11.6981,11.5967,-13.6487,-1.8936,9.9389,10.7289,10.3339,-21.3356,-1.1430,9.9389,10.4150,10.1770,-31.8331,3.0366,0.1000,7.8141,-86256.9000,104236.3934
7593.0000,10.3802,16.8085,306.3000,118104.0000,-117797.7000,5.4796,66.8506,17999.1380,18065.9886,267.6137,136103.1380,239.4494,-135863.6886,10.2565,15.0005,555.4000,5706.4000,-5151.0000,0.3356,121.6247,891.9929,1013.6176,16.3897,6598.3929,433.7753,-6164.6176,16.5424,9.8940,13.2182,2.2091,149116.3361,16.8085,16.6524,16.7305,11.3991,1.7147,16.3820,16.2111,16.2966,10.1912,2.0503,16.8085,16.7228,16.7656,14.1325,-3.7649,10.2565,10.9421,10.5993,-25.3859,-1.7147,9.8940,10.2565,10.0753,-23.4918,-2.0503,9.8940,10.1243,10.0092,-30.0821,3.7649,0.1000,7.8141,-122948.7000,149116.3361
7594.0000,10.1732,16.6499,0.0000,129396.4000,-129396.4000,5.9658,0.0000,19635.0484,19635.0484,291.3608,149031.4484,0.0000,-149031.4484,10.1130,15.8378,0.0000,5367.6000,-5367.6000,0.2810,0.0000,837.7800,837.7800,13.7251,6205.3800,0.0000,-6205.3800,16.5086,9.7988,13.1537,2.3950,161665.7061,16.6499,16.5680,16.6090,8.4200,1.8949,16.4737,16.3349,16.4043,9.4928,2.1760,16.6499,16.6014,16.6257,10.4252,-4.0709,10.1130,10.5485,10.3308,-26.4568,-1.8949,9.7988,10.1130,9.9559,-23.9805,-2.1760,9.7988,9.9985,9.8987,-29.1449,4.0709,0.1000,7.8141,-134764.0000,161665.7061
7595.0000,10.0811,16.5642,0.0000,139799.5000,-139799.5000,6.4375,0.0000,21173.1448,21173.1448,314.3963,160972.6448,0.0000,-160972.6448,10.0390,15.7658,0.0000,5085.4000,-5085.4000,0.2661,0.0000,793.1298,793.1298,12.9977,5878.5298,0.0000,-5878.5298,16.4589,9.7595,13.1092,2.5662,173217.4095,16.5642,16.4990,16.5316,6.7247,2.0571,16.4150,16.3355,16.3753,7.7010,2.3233,16.5642,16.5243,16.5442,8.3824,-4.3804,10.0390,10.3975,10.2182,-26.1957,-2.0571,9.7595,10.0390,9.8992,-23.9082,-2.3233,9.7595,9.9325,9.8460,-28.1715,4.3804,0.1000,7.8141,-144884.9000,173217.4095
7596.0000,10.0381,16.5240,0.0000,151968.4000,-151968.4000,6.9940,0.0000,22995.7118,22995.7118,341.5757,174964.1118,0.0000,-174964.1118,10.0007,15.7285,0.0000,7614.0000,-7614.0000,0.3984,0.0000,1187.0313,1187.0313,19.4562,8801.0313,0.0000,-8801.0313,16.4224,9.7620,13.0922,2.8134,189902.3717,16.5240,16.4643,16.4942,5.8152,2.1985,16.3514,16.2995,16.3255,6.2009,2.5969,16.5240,16.4889,16.5065,7.2560,-4.7955,10.0007,10.3181,10.1594,-25.7367,-2.1985,9.7620,10.0007,9.8814,-23.5505,-2.5969,9.7620,9.9097,9.8359,-27.1189,4.7955,0.1000,7.8141,-159582.4000,189902.3717
7597.0000,10.0002,16.4871,0.0000,160358.6000,-160358.6000,7.3783,0.0000,24246.3153,24246.3153,360.3422,184604.9153,0.0000,-184604.9153,9.9649,15.6931,0.0000,10654.9000,-10654.9000,0.5574,0.0000,1660.5060,1660.5060,27.2234,12315.4060,0.0000,-12315.4060,16.3855,9.7454,13.0654,3.0110,203241.4794,16.4871,16.4365,16.4618,5.0859,2.2736,16.2901,16.2542,16.2722,4.9857,2.8310,16.4871,16.4583,16.4727,6.3466,-5.1046,9.9649,10.2648,10.1148,-25.4022,-2.2736,9.7454,9.9649,9.8551,-23.4509,-2.8310,9.7454,9.8823,9.8139,-26.5310,5.1046,0.1000,7.8141,-171013.5000,203241.4794
7598.0000,10.0668,16.5563,0.0000,182964.9000,-182964.9000,8.4165,0.0000,27702.4971,27702.4971,411.0484,210667.3971,0.0000,-210667.3971,10.0263,15.7556,0.0000,26950.7000,-26950.7000,1.4098,0.0000,4202.7416,4202.7416,68.8520,31153.4416,0.0000,-31153.4416,16.3963,9.8892,13.1427,3.6537,246622.5452,16.5563,16.4822,16.5193,5.5291,2.3356,16.2087,16.1926,16.2006,3.7546,3.7454,16.5563,16.5218,16.5391,6.7714,-6.0809,10.0263,10.2859,10.1561,-24.2110,-2.3356,9.8892,10.0263,9.9577,-21.8599,-3.7454,9.8892,9.9826,9.9359,-24.3671,6.0809,0.1000,7.8141,-209915.6000,246622.5452
7599.0000,10.0894,16.5768,0.0000,207455.6000,-207455.6000,9.5469,0.0000,31425.3235,31425.3235,466.2534,238880.9235,0.0000,-238880.9235,10.0536,15.7821,0.0000,33625.5000,-33625.5000,1.7593,0.0000,5245.0921,5245.0921,85.9204,38870.5921,0.0000,-38870.5921,16.4143,9.9303,13.1723,4.1889,282752.0275,16.5768,16.5164,16.5466,5.4978,2.5959,16.2198,16.1971,16.2084,3.6548,4.3551,16.5768,16.5504,16.5636,6.5857,-6.9510,10.0536,10.2867,10.1702,-23.6235,-2.5959,9.9303,10.0536,9.9920,-21.3943,-4.3551,9.9303,10.0157,9.9730,-23.6308,6.9510,0.1000,7.8141,-241081.1000,282752.0275
7600.0000,10.0320,16.5175,0.0000,217604.4000,-217604.4000,10.0152,0.0000,32923.5499,32923.5499,489.1284,250527.9499,0.0000,-250527.9499,9.9986,15.7262,0.0000,33401.5000,-33401.5000,1.7477,0.0000,5207.2218,5207.2218,85.3551,38608.7218,0.0000,-38608.7218,16.3764,9.8645,13.1205,4.3769,295443.1613,16.5175,16.4829,16.5002,4.6050,2.7558,16.1893,16.1745,16.1819,3.0961,4.5036,16.5175,16.5017,16.5096,5.5134,-7.2594,9.9986,10.2341,10.1164,-23.9516,-2.7558,9.8645,9.9986,9.9316,-22.0869,-4.5036,9.8645,9.9553,9.9099,-24.1542,7.2594,0.1000,7.8141,-251005.9000,295443.1613
7601.0000,9.8710,16.3559,0.0000,208395.2000,-208395.2000,9.5881,0.0000,31425.8535,31425.8535,468.2684,239821.0535,0.0000,-239821.0535,9.8433,15.5706,0.0000,20003.2000,-20003.2000,1.0465,0.0000,3113.5639,3113.5639,51.1082,23116.7639,0.0000,-23116.7639,16.2743,9.6590,12.9666,4.0199,271344.5925,16.3559,16.3574,16.3567,2.7079,2.8472,16.1459,16.1352,16.1406,2.4358,3.8937,16.3559,16.3546,16.3553,3.4280,-6.7409,9.8433,10.1001,9.9717,-25.3096,-2.8472,9.6590,9.8433,9.7511,-24.0678,-3.8937,9.6590,9.7743,9.7166,-26.1088,6.7409,0.1000,7.8141,-228398.4000,271344.5925
7602.0000,9.8280,16.3183,0.0000,216083.8000,-216083.8000,9.9324,0.0000,32556.5193,32556.5193,485.0822,248640.3193,0.0000,-248640.3193,9.8046,15.5342,0.0000,15599.8000,-15599.8000,0.8157,0.0000,2427.2205,2427.2205,39.8388,18027.0205,0.0000,-18027.0205,16.2448,9.6398,12.9423,4.0565,273813.0533,16.3183,16.3063,16.3123,2.2939,3.0389,16.1429,16.1282,16.1355,2.2929,3.8546,16.3183,16.3100,16.3142,3.0204,-6.8935,9.8046,10.0303,9.9174,-25.3774,-3.0389,9.6398,9.8046,9.7222,-23.9107,-3.8546,9.6398,9.7387,9.6893,-25.7522,6.8935,0.1000,7.8141,-231683.6000,273813.0533
7603.0000,9.5067,15.9931,0.0000,123232.6000,-123232.6000,5.6630,0.0000,18446.1078,18446.1078,276.5720,141678.7078,0.0000,-141678.7078,9.5208,15.2489,0.0000,200.0000,-200.0000,0.0105,0.0000,31.0322,31.0322,0.5107,231.0322,0.0000,-231.0322,16.0498,8.9945,12.5222,2.2872,154388.7164,15.9931,16.0818,16.0375,-0.9462,1.8842,16.0772,16.0736,16.0754,1.4651,1.8946,15.9931,16.0379,16.0155,-0.5519,-3.7788,9.5208,9.9447,9.7327,-27.1103,-1.8842,8.9945,9.5208,9.2576,-29.1623,-1.8946,8.9945,9.2883,9.1414,-31.8663,3.7788,0.1000,7.8141,-123432.6000,154388.7164
7604.0000,9.5235,16.0225,0.0000,119256.2000,-119256.2000,5.4699,0.0000,17856.9595,17856.9595,267.1428,137113.1595,0.0000,-137113.1595,9.5093,9.5093,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0245,9.1427,12.5836,2.1509,145189.0930,16.0225,16.0327,16.0276,-0.5149,1.8233,16.0327,16.0314,16.0320,0.9552,1.8233,16.0225,16.0211,16.0218,0.0828,-3.6466,9.5093,9.8978,9.7036,-26.7356,-1.8233,9.1427,9.5093,9.3260,-27.1511,-1.8233,9.1427,9.3364,9.2396,-29.2047,3.6466,0.1000,7.8141,-119256.2000,145189.0930
7605.0000,9.5695,16.0652,17.8000,65135.1000,-65117.3000,2.9889,3.9414,9762.1505,9766.0920,145.9716,74897.2505,13.8586,-74883.3920,9.6123,9.6123,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0381,8.8326,12.4353,1.2306,83065.8215,16.0652,16.0478,16.0565,0.0917,0.9963,16.0478,16.0202,16.0340,1.0227,0.9963,16.0652,16.0471,16.0562,0.7105,-1.9926,9.6123,10.1473,9.8798,-24.0867,-0.9963,8.8326,9.6123,9.2224,-27.8892,-0.9963,8.8326,9.2806,9.0566,-30.7717,1.9926,0.1000,7.8141,-65117.3000,83065.8215
7606.0000,9.6421,16.1142,129.6000,60705.9000,-60576.3000,2.7928,28.6597,9111.7299,9140.3896,136.3979,69817.6299,100.9403,-69716.6896,16.0754,12.6040,70.8000,0.0000,70.8000,0.0042,14.1363,0.0000,14.1363,0.2075,0.0000,56.6637,56.6637,16.0665,8.9556,12.5111,1.1331,76481.8437,16.1142,16.0754,16.0948,0.6299,0.9324,16.0754,16.0304,16.0529,1.2310,0.9281,16.1142,16.0845,16.0993,1.2643,-1.8605,9.6609,10.2587,9.9598,-23.1008,-0.9324,8.9556,9.6474,9.3015,-26.3462,-0.9281,8.9556,9.3331,9.1444,-28.8459,1.8605,0.1000,7.8141,-60505.5000,76481.8437
7607.0000,9.9953,16.3943,388.1000,46623.3000,-46235.2000,2.1623,85.2843,7048.7642,7134.0485,105.6052,53672.0642,302.8157,-53369.2485,16.1887,12.2895,8500.7000,0.0000,8500.7000,0.4526,1694.5456,0.0000,1694.5456,22.1022,0.0000,6806.1544,6806.1544,16.1798,8.7965,12.4881,0.7213,48690.0228,16.3943,16.1887,16.2915,2.9759,0.8716,16.1887,16.0175,16.1031,1.7619,0.4191,16.3943,16.2325,16.3134,3.7756,-1.2907,11.2417,10.8796,11.0607,-9.8520,-0.8716,8.7965,10.1103,9.4534,-24.2743,-0.4191,8.7965,9.3982,9.0973,-29.0114,1.2907,0.1000,7.8141,-37734.5000,48690.0228
7608.0000,10.3727,14.5557,724.1000,39855.5000,-39131.4000,1.8744,158.0575,6073.0471,6231.1045,91.5416,45928.5471,566.0425,-45362.5045,15.4446,11.5479,11076.0000,0.0000,11076.0000,0.5885,2231.8422,0.0000,2231.8422,28.7408,0.0000,8844.1578,8844.1578,15.3989,9.7268,12.5628,0.7205,48634.8608,14.5557,15.4446,15.0002,-13.0167,1.1334,15.4446,15.9715,15.7081,-3.1693,0.5449,14.5557,15.2129,14.8843,-13.9471,-1.6782,10.8746,11.1757,11.0251,-12.4522,-1.1334,9.7268,10.1473,9.9371,-18.5161,-0.5449,9.7268,9.8304,9.7786,-20.3353,1.6782,0.1000,7.8141,-28055.4000,48634.8608
7609.0000,10.6910,14.7522,1171.3000,35134.2000,-33962.9000,1.6857,254.2417,5389.7174,5643.9591,82.3254,40523.9174,917.0583,-39606.8591,15.0614,11.2213,16561.4000,0.0000,16561.4000,0.8916,3356.1540,0.0000,3356.1540,43.5437,0.0000,13205.2460,13205.2460,15.1260,9.9976,12.5618,0.4797,32378.7297,14.7522,15.0614,14.9068,-11.7272,1.1400,15.0614,15.9675,15.5145,-4.8098,0.2484,14.7522,14.9754,14.8638,-11.5442,-1.3885,11.1035,11.2847,11.1941,-11.3468,-1.1400,9.9976,10.6808,10.3392,-14.5932,-0.2484,9.9976,10.2036,10.1006,-17.4735,1.3885,0.1000,7.8141,-17401.5000,32378.7297
7610.0000,10.8871,14.7388,1895.1000,30827.7000,-28932.6000,1.5299,409.9364,4748.9011,5158.8375,74.7161,35576.6011,1485.1636,-34091.4375,15.0091,11.1960,18387.0000,0.0000,18387.0000,0.9967,3729.0181,0.0000,3729.0181,48.6752,0.0000,14657.9819,14657.9819,15.0501,10.1262,12.5881,0.3652,24653.7167,14.7388,15.0091,14.8740,-10.7827,1.0972,15.0091,16.0293,15.5192,-4.0497,0.1005,14.7388,14.9679,14.8534,-10.3758,-1.1976,11.2022,11.4076,11.3049,-10.9110,-1.0972,10.1262,11.2631,10.6946,-11.5180,-0.1005,10.1262,10.4103,10.2682,-16.4794,1.1976,0.1000,7.8141,-10545.6000,24653.7167
7611.0000,12.0347,17.4543,2619.2000,26740.9000,-24121.7000,1.3824,555.4307,4224.0569,4779.4877,67.5156,30964.9569,2063.7693,-28901.1877,15.6090,13.0635,25853.7000,0.0000,25853.7000,1.4027,5197.0500,0.0000,5197.0500,68.5055,0.0000,20656.6500,20656.6500,11.8579,13.2181,12.5380,-0.0561,-3785.8370,17.4543,16.2573,16.8558,14.0038,1.1622,13.5047,14.8091,14.1569,-20.1296,-0.9419,17.4543,14.4437,15.9490,3.6554,-0.2203,13.0635,12.3285,12.6960,5.1135,-1.1622,13.0635,11.8579,12.4607,8.4618,0.9419,11.8579,10.4849,11.1714,-6.4058,0.2203,0.1000,7.8141,1732.0000,-3785.8370
7612.0000,12.6186,17.6051,3309.3000,22988.2000,-19678.9000,1.2506,694.8524,3679.3959,4374.2483,61.0771,26667.5959,2614.4476,-24053.1483,15.5449,12.9728,27028.5000,0.0000,27028.5000,1.4508,5438.3008,0.0000,5438.3008,70.8570,0.0000,21590.1992,21590.1992,12.6048,12.6099,12.6074,-0.0003,-17.9872,17.6051,17.0293,17.3172,16.1366,1.1423,12.8476,13.9051,13.3763,-26.5544,-1.0340,17.6051,14.8791,16.2421,5.5234,-0.1083,12.9728,12.7949,12.8838,4.0791,-1.1423,12.9728,12.6048,12.7888,8.1084,1.0340,12.6048,10.7597,11.6823,-2.5134,0.1083,0.1000,7.8141,7349.6000,-17.9872
7613.0000,12.8769,18.3585,3241.0000,36172.8000,-32931.8000,1.8651,677.5629,5823.9545,6501.5174,91.0896,41996.7545,2563.4371,-39433.3174,15.8958,13.3233,35135.6000,0.0000,35135.6000,1.8882,7033.5159,0.0000,7033.5159,92.2151,0.0000,28102.0841,28102.0841,12.9788,12.3189,12.6488,0.0365,2461.3011,18.3585,17.7427,18.0506,22.5134,1.5658,13.1283,13.6124,13.3703,-23.5254,-1.2665,18.3585,15.7433,17.0509,14.0103,-0.2993,13.3233,13.1130,13.2181,6.0102,-1.5658,13.3233,12.9788,13.1510,9.5806,1.2665,12.9788,11.6422,12.3105,2.8620,0.2993,0.1000,7.8141,2203.8000,2461.3011
7614.0000,11.6995,15.4287,3377.8000,44762.8000,-41385.0000,2.2766,720.4316,7018.4090,7738.8406,111.1830,51781.2090,2657.3684,-49123.8406,16.0102,12.1258,34958.8000,0.0000,34958.8000,1.8670,6986.5915,0.0000,6986.5915,91.1828,0.0000,27972.2085,27972.2085,15.9337,9.6377,12.7857,0.5568,37586.0429,15.4287,16.1963,15.8125,-7.3469,1.7606,15.9337,12.9320,14.4328,-8.9396,-0.1064,15.4287,15.9337,15.6812,-4.8180,-1.6542,12.1258,12.4953,12.3106,-6.9329,-1.7606,12.1258,13.4072,12.7665,2.4334,0.1064,9.8802,10.8524,10.3663,-23.1273,1.6542,0.1000,7.8141,-6426.2000,37586.0429
7615.0000,10.8478,17.1216,1473.0000,106412.7000,-104939.7000,5.0264,318.8502,16378.7092,16697.5594,245.4811,122791.4092,1154.1498,-121637.2594,16.7242,12.8220,20234.9000,0.0000,20234.9000,1.0785,4003.2893,0.0000,4003.2893,52.6721,0.0000,16231.6107,16231.6107,16.4866,9.4982,12.9924,1.5765,106413.0822,17.1216,16.7242,16.9229,8.9694,2.0350,16.7242,15.5227,16.1234,10.5010,0.9565,17.1216,16.7948,16.9582,12.1558,-2.9914,12.1764,12.2892,12.2328,-7.2966,-2.0350,9.4982,11.4485,10.4733,-26.0660,-0.9565,9.4982,9.8672,9.6827,-28.9007,2.9914,0.1000,7.8141,-84704.8000,106413.0822
7616.0000,10.2985,16.7407,231.1000,152230.0000,-151998.9000,7.0512,50.5110,23160.3247,23210.8358,344.3709,175390.3247,180.5890,-175209.7358,16.7231,12.7720,9827.2000,0.0000,9827.2000,0.5173,1944.2512,0.0000,1944.2512,25.2623,0.0000,7882.9488,7882.9488,16.6379,9.6515,13.1447,2.6084,176069.0284,16.7407,16.7231,16.7319,5.5311,2.5228,16.7231,16.4433,16.5832,12.4490,2.0056,16.7407,16.7241,16.7324,7.4103,-4.5284,10.7046,11.2003,10.9524,-22.6093,-2.5228,9.6515,10.1714,9.9115,-28.9786,-2.0056,9.6515,9.7962,9.7238,-26.0948,4.5284,0.1000,7.8141,-142171.7000,176069.0284
7617.0000,10.1071,16.5850,12.0000,171957.5000,-171945.5000,7.9249,2.6317,26057.6563,26060.2880,387.0390,198015.1563,9.3683,-198005.7880,10.0556,15.3347,284.9000,9160.7000,-8875.8000,0.5071,62.6062,1428.9652,1491.5715,24.7663,10589.6652,222.2938,-10367.3715,16.4939,9.8371,13.1655,3.2073,216494.7854,16.5850,16.5789,16.5820,3.5860,2.4726,16.3671,16.3447,16.3559,7.1221,2.9797,16.5850,16.5755,16.5803,5.0495,-5.4523,10.0556,10.4940,10.2748,-28.2590,-2.4726,9.8371,10.0556,9.9463,-25.8015,-2.9797,9.8371,9.9317,9.8844,-23.0976,5.4523,0.1000,7.8141,-180821.3000,216494.7854
7618.0000,10.0737,16.5593,0.0000,189530.0000,-189530.0000,8.7240,0.0000,28700.6158,28700.6158,426.0681,218230.6158,0.0000,-218230.6158,10.0464,15.7743,0.0000,20455.0000,-20455.0000,1.0703,0.0000,3190.4489,3190.4489,52.2716,23645.4489,0.0000,-23645.4489,16.4450,9.8748,13.1599,3.6771,248202.2423,16.5593,16.5330,16.5461,3.3036,2.5512,16.3088,16.2789,16.2938,5.4118,3.6215,16.5593,16.5424,16.5508,4.5990,-6.1728,10.0464,10.3353,10.1909,-26.7505,-2.5512,9.8748,10.0464,9.9606,-24.2650,-3.6215,9.8748,9.9656,9.9202,-22.3332,6.1728,0.1000,7.8141,-209985.0000,248202.2423
7619.0000,10.0722,16.5590,0.0000,205315.9000,-205315.9000,9.4488,0.0000,31090.1284,31090.1284,461.4634,236406.0284,0.0000,-236406.0284,10.0438,15.7719,0.0000,32938.1000,-32938.1000,1.7234,0.0000,5137.3523,5137.3523,84.1691,38075.4523,0.0000,-38075.4523,16.4141,9.9052,13.1597,4.1552,280477.8080,16.5590,16.5261,16.5426,3.3429,2.5751,16.2237,16.2094,16.2166,3.9080,4.2985,16.5590,16.5421,16.5506,4.4943,-6.8737,10.0438,10.3036,10.1737,-25.4520,-2.5751,9.9052,10.0438,9.9745,-23.2671,-4.2985,9.9052,9.9855,9.9454,-21.8067,6.8737,0.1000,7.8141,-238254.0000,280477.8080
7620.0000,10.0590,16.5456,0.0000,220313.9000,-220313.9000,10.1389,0.0000,33352.0647,33352.0647,495.1682,253665.9647,0.0000,-253665.9647,10.0296,15.7575,0.0000,42595.8000,-42595.8000,2.2287,0.0000,6642.6934,6642.6934,108.8472,49238.4934,0.0000,-49238.4934,16.3850,9.9075,13.1462,4.5776,308987.4612,16.5456,16.5163,16.5309,3.2158,2.6367,16.1687,16.1585,16.1636,2.9745,4.8655,16.5456,16.5318,16.5387,4.2263,-7.5022,10.0296,10.2768,10.1532,-24.7265,-2.6367,9.9075,10.0296,9.9686,-22.7906,-4.8655,9.9075,9.9824,9.9450,-21.6623,7.5022,0.1000,7.8141,-262909.7000,308987.4612
7621.0000,10.0198,16.5063,0.0000,235909.0000,-235909.0000,10.8558,0.0000,35684.0074,35684.0074,530.1773,271593.0074,0.0000,-271593.0074,9.9917,15.7196,0.0000,45301.0000,-45301.0000,2.3702,0.0000,7061.8274,7061.8274,115.7549,52362.8274,0.0000,-52362.8274,16.3518,9.8744,13.1131,4.8952,330426.1098,16.5063,16.4868,16.4965,2.8072,2.8285,16.1370,16.1280,16.1325,2.4311,5.1987,16.5063,16.4968,16.5015,3.6814,-8.0272,9.9917,10.2250,10.1083,-24.5541,-2.8285,9.8744,9.9917,9.9331,-22.7975,-5.1987,9.8744,9.9475,9.9110,-21.9284,8.0272,0.1000,7.8141,-281210.0000,330426.1098
7622.0000,9.9992,16.4868,0.0000,252059.9000,-252059.9000,11.5963,0.0000,38110.8473,38110.8473,566.3428,290170.7473,0.0000,-290170.7473,9.9726,15.7010,0.0000,50089.6000,-50089.6000,2.6204,0.0000,7806.7883,7806.7883,127.9762,57896.3883,0.0000,-57896.3883,16.3297,9.8671,13.0984,5.2499,354366.4824,16.4868,16.4675,16.4771,2.6261,2.9920,16.1096,16.1028,16.1062,1.9968,5.6124,16.4868,16.4777,16.4823,3.4276,-8.6043,9.9726,10.1879,10.0802,-24.2823,-2.9920,9.8671,9.9726,9.9198,-22.5633,-5.6124,9.8671,9.9336,9.9004,-21.8599,8.6043,0.1000,7.8141,-302149.5000,354366.4824
7623.0000,9.9574,16.4451,0.0000,264563.9000,-264563.9000,12.1700,0.0000,39966.9628,39966.9628,594.3650,304530.8628,0.0000,-304530.8628,9.9321,15.6605,0.0000,51030.6000,-51030.6000,2.6695,0.0000,7950.1841,7950.1841,130.3729,58980.7841,0.0000,-58980.7841,16.2960,9.8276,13.0618,5.4848,370225.4075,16.4451,16.4332,16.4391,2.2149,3.1669,16.0798,16.0753,16.0775,1.5748,5.8363,16.4451,16.4390,16.4420,2.9275,-9.0032,9.9321,10.1386,10.0353,-24.3204,-3.1669,9.8276,9.9321,9.8798,-22.7293,-5.8363,9.8276,9.8937,9.8606,-22.1730,9.0032,0.1000,7.8141,-315594.5000,370225.4075
7624.0000,9.8931,16.3812,0.0000,271106.0000,-271106.0000,12.4679,0.0000,40901.0813,40901.0813,608.9115,312007.0813,0.0000,-312007.0813,9.8687,15.5973,0.0000,49030.9000,-49030.9000,2.5646,0.0000,7633.7637,7633.7637,125.2487,56664.6637,0.0000,-56664.6637,16.2447,9.7604,13.0026,5.5698,375964.6135,16.3812,16.3781,16.3797,1.5861,3.3011,16.0367,16.0358,16.0362,1.0408,5.8657,16.3812,16.3785,16.3798,2.2185,-9.1668,9.8687,10.0723,9.9705,-24.6322,-3.3011,9.7604,9.8687,9.8145,-23.1931,-5.8657,9.7604,9.8285,9.7944,-22.7610,9.1668,0.1000,7.8141,-320136.9000,375964.6135
7625.0000,9.7699,16.2584,0.0000,266998.9000,-266998.9000,12.2743,0.0000,40179.9575,40179.9575,599.4585,307178.8575,0.0000,-307178.8575,9.7475,15.4762,0.0000,38032.7000,-38032.7000,1.9889,0.0000,5914.2684,5914.2684,97.1354,43946.9684,0.0000,-43946.9684,16.1567,9.6180,12.8874,5.3292,359718.0408,16.2584,16.2729,16.2656,0.3655,3.4285,15.9804,15.9836,15.9820,0.4082,5.4174,16.2584,16.2627,16.2605,0.8985,-8.8459,9.7475,9.9586,9.8530,-25.5689,-3.4285,9.6180,9.7475,9.6827,-24.4140,-5.4174,9.6180,9.6968,9.6574,-24.1317,8.8459,0.1000,7.8141,-305031.6000,359718.0408
7626.0000,9.6489,16.1400,0.0000,262512.3000,-262512.3000,12.0593,0.0000,39407.5268,39407.5268,588.9568,301919.8268,0.0000,-301919.8268,9.6324,15.3624,0.0000,22461.3000,-22461.3000,1.1742,0.0000,3488.8920,3488.8920,57.3454,25950.1920,0.0000,-25950.1920,16.0819,9.4817,12.7818,4.9910,336889.5303,16.1400,16.1615,16.1508,-0.7153,3.6284,15.9661,15.9662,15.9662,0.3041,4.8026,16.1400,16.1479,16.1439,-0.2265,-8.4309,9.6324,9.8379,9.7352,-26.4065,-3.6284,9.4817,9.6324,9.5570,-25.4083,-4.8026,9.4817,9.5675,9.5246,-25.2694,8.4309,0.1000,7.8141,-284973.6000,336889.5303
7627.0000,9.2641,15.7532,0.0000,165705.3000,-165705.3000,7.6068,0.0000,24683.1416,24683.1416,371.5019,190388.4416,0.0000,-190388.4416,9.2749,15.0041,0.0000,618.9000,-618.9000,0.0323,0.0000,95.8055,95.8055,1.5796,714.7055,0.0000,-714.7055,15.8361,8.8647,12.3504,3.0430,205405.5474,15.7532,15.8685,15.8108,-4.4295,2.5248,15.8576,15.8849,15.8712,-0.7908,2.5571,15.7532,15.8116,15.7824,-4.2226,-5.0820,9.2749,9.6323,9.4536,-29.1720,-2.5248,8.8647,9.2749,9.0698,-30.7019,-2.5571,8.8647,9.0811,8.9729,-31.3764,5.0820,0.1000,7.8141,-166324.2000,205405.5474
7628.0000,9.3077,15.8122,0.0000,159761.8000,-159761.8000,7.3174,0.0000,23818.5403,23818.5403,357.3721,183580.3403,0.0000,-183580.3403,9.3021,9.3021,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8348,9.0216,12.4282,2.8488,192293.9845,15.8122,15.8439,15.8280,-3.3216,2.4391,15.8439,15.8571,15.8505,-0.8360,2.4391,15.8122,15.8237,15.8179,-2.8711,-4.8783,9.3021,9.6021,9.4521,-28.1965,-2.4391,9.0216,9.3021,9.1618,-28.2301,-2.4391,9.0216,9.1604,9.0910,-28.4944,4.8783,0.1000,7.8141,-159761.8000,192293.9845
7629.0000,9.2699,15.7696,19.5000,96366.1000,-96346.6000,4.4160,4.3412,14356.1754,14360.5166,215.6713,110722.2754,15.1588,-110707.1166,9.2981,9.2981,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8175,8.7266,12.2721,1.7893,120776.3157,15.7696,15.8349,15.8023,-3.1911,1.4720,15.8349,15.8514,15.8432,-0.7908,1.4720,15.7696,15.8006,15.7851,-2.8619,-2.9440,9.2981,9.7448,9.5215,-26.7506,-1.4720,8.7266,9.2981,9.0124,-29.4569,-1.4720,8.7266,9.0324,8.8795,-30.4892,2.9440,0.1000,7.8141,-96346.6000,120776.3157
7630.0000,9.3521,15.8324,170.2000,86258.1000,-86087.9000,3.9607,37.8348,12871.4669,12909.3016,193.4363,99129.5669,132.3652,-98997.2016,15.8604,12.4126,113.1000,0.0000,113.1000,0.0068,22.6522,0.0000,22.6522,0.3336,0.0000,90.4478,90.4478,15.8481,8.8481,12.3481,1.5815,106752.1298,15.8324,15.8604,15.8464,-2.3111,1.3225,15.8604,15.8627,15.8615,-0.4833,1.3157,15.8324,15.8409,15.8366,-1.9016,-2.6382,9.3728,9.8384,9.6056,-25.4322,-1.3225,8.8481,9.3570,9.1026,-27.6282,-1.3157,8.8481,9.1083,8.9782,-28.4439,2.6382,0.1000,7.8141,-85974.8000,106752.1298
7631.0000,9.6386,16.0603,453.0000,66277.9000,-65824.9000,3.0633,100.1827,9947.3531,10047.5358,149.6048,76225.2531,352.8173,-75872.4358,15.9836,12.1020,8653.0000,0.0000,8653.0000,0.4624,1729.9826,0.0000,1729.9826,22.5837,0.0000,6923.0174,6923.0174,15.9735,8.6862,12.3298,1.0830,73101.9237,16.0603,15.9836,16.0219,-0.0403,1.1752,15.9836,15.9044,15.9440,0.5261,0.7128,16.0603,15.9995,16.0299,0.5553,-1.8880,10.5969,10.4913,10.5441,-13.9930,-1.1752,8.6862,9.6205,9.1534,-26.7036,-0.7128,8.6862,9.1078,8.8970,-29.0776,1.8880,0.1000,7.8141,-57171.9000,73101.9237
7632.0000,9.9958,16.3455,732.1000,59150.1000,-58418.0000,2.7570,160.8765,8942.7121,9103.5886,134.6455,68092.8121,571.2235,-67521.5886,16.1793,12.3071,13717.2000,29.5000,13687.7000,0.7330,2734.7786,5.0015,2739.7802,35.8002,34.5015,10982.4214,10947.9198,16.1529,8.6105,12.3817,0.8723,58877.8050,16.3455,16.1793,16.2624,2.6449,1.1633,16.1793,15.9366,16.0580,1.7485,0.4303,16.3455,16.2112,16.2784,3.2815,-1.5936,11.4377,11.2254,11.3316,-6.2289,-1.1633,8.6105,9.9567,9.2836,-24.9468,-0.4303,8.6105,9.0981,8.8543,-29.1179,1.5936,0.1000,7.8141,-44730.3000,58877.8050
7633.0000,10.3132,14.4629,1196.9000,53606.3000,-52409.4000,2.5337,261.5358,8158.1881,8419.7239,123.7425,61764.4881,935.3642,-60829.1239,15.1850,11.2926,17747.3000,0.0000,17747.3000,0.9431,3589.8668,0.0000,3589.8668,46.0595,0.0000,14157.4332,14157.4332,15.1945,9.7392,12.4669,0.8907,60124.1135,14.4629,15.1850,14.8239,-15.2591,1.5812,15.1850,15.8383,15.5116,-5.1466,0.6381,14.4629,15.0094,14.7361,-15.9250,-2.2193,10.7689,11.1148,10.9418,-13.2960,-1.5812,9.7392,9.9949,9.8671,-17.9688,-0.6381,9.7392,9.7422,9.7407,-17.9878,2.2193,0.1000,7.8141,-34662.1000,60124.1135
7634.0000,10.5646,14.5647,2007.5000,48443.4000,-46435.9000,2.3456,436.7175,7411.5196,7848.2370,114.5574,55854.9196,1570.7825,-54284.1370,14.8364,11.0173,22516.0000,0.0000,22516.0000,1.2178,4578.2491,0.0000,4578.2491,59.4742,0.0000,17937.7509,17937.7509,14.9151,10.0165,12.4658,0.6440,43468.4151,14.5647,14.8364,14.7005,-14.0783,1.5787,14.8364,15.6993,15.2678,-7.1361,0.3610,14.5647,14.7691,14.6669,-13.9134,-1.9397,10.8977,11.0944,10.9960,-13.0640,-1.5787,10.0165,10.4938,10.2552,-14.4109,-0.3610,10.0165,10.1334,10.0750,-15.4289,1.9397,0.1000,7.8141,-23919.9000,43468.4151
7635.0000,10.7190,14.5873,2620.2000,44284.6000,-41664.4000,2.1908,568.4597,6797.4601,7365.9198,106.9950,51082.0601,2051.7403,-49030.3198,14.8007,11.0060,24993.4000,0.0000,24993.4000,1.3602,5084.7175,0.0000,5084.7175,66.4314,0.0000,19908.6825,19908.6825,14.8597,10.1288,12.4942,0.5206,35142.8508,14.5873,14.8007,14.6940,-12.6184,1.5488,14.8007,15.7094,15.2551,-6.3536,0.1886,14.5873,14.7674,14.6774,-12.2811,-1.7374,11.0023,11.1784,11.0904,-12.4103,-1.5488,10.1288,10.9757,10.5523,-12.1040,-0.1886,10.1288,10.3094,10.2191,-14.9842,1.7374,0.1000,7.8141,-16671.0000,35142.8508
7636.0000,10.8225,14.5436,3238.1000,40375.8000,-37137.7000,2.0462,701.2395,6211.1654,6912.4049,99.9311,46586.9654,2536.8605,-44050.1049,14.7651,10.9733,27088.6000,0.0000,27088.6000,1.4752,5513.9268,0.0000,5513.9268,72.0465,0.0000,21574.6732,21574.6732,14.7806,10.2532,12.5169,0.4124,27835.4744,14.5436,14.7651,14.6543,-12.1502,1.5148,14.7651,15.9909,15.3780,-4.3322,0.0396,14.5436,14.7498,14.6467,-11.7495,-1.5544,10.9887,11.2063,11.0975,-12.8551,-1.5148,10.2532,11.5599,10.9065,-9.0849,-0.0396,10.2532,10.4485,10.3509,-14.3479,1.5544,0.1000,7.8141,-10049.1000,27835.4744
7637.0000,10.8303,14.7555,2873.0000,56574.1000,-53701.1000,2.7754,622.0884,8704.4685,9326.5570,135.5466,65278.5685,2250.9116,-63027.6570,14.8456,11.0551,30100.1000,0.0000,30100.1000,1.6403,6119.5031,0.0000,6119.5031,80.1073,0.0000,23980.5969,23980.5969,14.9222,10.3032,12.6127,0.6659,44945.9910,14.7555,14.8456,14.8006,-9.6437,1.9345,14.8456,15.6236,15.2346,-5.9598,0.2942,14.7555,14.8296,14.7926,-9.2882,-2.2287,11.1065,11.2491,11.1778,-12.2451,-1.9345,10.3032,11.3934,10.8483,-11.2056,-0.2942,10.3032,10.4669,10.3851,-14.7505,2.2287,0.1000,7.8141,-23601.0000,44945.9910
7638.0000,10.8498,14.8024,2988.0000,63564.4000,-60576.4000,3.1051,646.7688,9784.0583,10430.8271,151.6471,73348.4583,2341.2312,-71007.2271,14.8970,11.1003,32590.2000,0.0000,32590.2000,1.7734,6620.6334,0.0000,6620.6334,86.6091,0.0000,25969.5666,25969.5666,14.9514,10.3402,12.6458,0.7600,51297.6787,14.8024,14.8970,14.8497,-8.8065,2.1437,14.8970,15.4367,15.1669,-6.3521,0.3703,14.8024,14.8799,14.8412,-8.4824,-2.5140,11.1296,11.2736,11.2016,-12.3794,-2.1437,10.3402,11.2702,10.8052,-12.4199,-0.3703,10.3402,10.4884,10.4143,-14.9592,2.5140,0.1000,7.8141,-27986.2000,51297.6787
7639.0000,10.3899,16.7440,1115.8000,124223.4000,-123107.6000,5.8057,243.4840,18935.5859,19179.0699,283.5407,143158.9859,872.3160,-142286.6699,16.2320,12.4123,15940.3000,0.0000,15940.3000,0.8666,3175.6097,0.0000,3175.6097,42.3225,0.0000,12764.6903,12764.6903,16.2419,9.5558,12.8989,1.8870,127372.3862,16.7440,16.2320,16.4880,11.1425,2.2241,16.2320,15.8195,16.0257,4.4139,1.3575,16.7440,16.4021,16.5730,12.5798,-3.5816,11.1409,11.2848,11.2128,-12.5703,-2.2241,9.5558,10.3292,9.9425,-23.2349,-1.3575,9.5558,9.8342,9.6950,-24.0704,3.5816,0.1000,7.8141,-107167.3000,127372.3862
7640.0000,10.0811,16.5462,134.3000,171428.2000,-171293.9000,7.9117,29.4672,25963.4210,25992.8882,386.3946,197391.6210,104.8328,-197286.7882,16.4654,12.5516,6972.6000,0.0000,6972.6000,0.3702,1384.4837,0.0000,1384.4837,18.0792,0.0000,5588.1163,5588.1163,16.4440,9.6689,13.0564,2.9196,197070.0226,16.5462,16.4654,16.5058,8.2401,2.7606,16.4654,16.3080,16.3867,7.2907,2.3904,16.5462,16.5071,16.5266,8.6987,-5.1511,10.3001,10.6438,10.4720,-21.7638,-2.7606,9.6689,9.9515,9.8102,-23.4048,-2.3904,9.6689,9.7795,9.7242,-22.5560,5.1511,0.1000,7.8141,-164321.3000,197070.0226
7641.0000,9.9916,16.4767,0.0000,192316.6000,-192316.6000,8.8509,0.0000,29073.2124,29073.2124,432.2654,221389.8124,0.0000,-221389.8124,9.9526,15.4704,53.2000,10440.5000,-10387.3000,0.5630,11.7115,1626.8889,1638.6004,27.4949,12067.3889,41.4885,-12025.9004,16.3829,9.7925,13.0877,3.5451,239296.6487,16.4767,16.4291,16.4529,6.1332,2.7627,16.2668,16.2525,16.2597,4.3691,3.3256,16.4767,16.4541,16.4654,6.5175,-6.0883,9.9526,10.2553,10.1039,-24.8898,-2.7627,9.7925,9.9526,9.8725,-21.7842,-3.3256,9.7925,9.8719,9.8322,-20.8187,6.0883,0.1000,7.8141,-202703.9000,239296.6487
7642.0000,9.9920,16.4805,0.0000,210445.9000,-210445.9000,9.6802,0.0000,31814.1429,31814.1429,472.7629,242260.0429,0.0000,-242260.0429,9.9675,15.6966,0.0000,23973.5000,-23973.5000,1.2540,0.0000,3736.2332,3736.2332,61.2437,27709.7332,0.0000,-27709.7332,16.3592,9.8367,13.0980,4.0752,275072.8496,16.4805,16.4302,16.4554,5.4072,2.8087,16.2037,16.1916,16.1977,3.1411,4.0627,16.4805,16.4583,16.4694,5.8214,-6.8714,9.9675,10.1921,10.0798,-23.8453,-2.8087,9.8367,9.9675,9.9021,-21.0895,-4.0627,9.8367,9.9102,9.8734,-20.2899,6.8714,0.1000,7.8141,-234419.4000,275072.8496
7643.0000,9.9963,16.4850,0.0000,225557.2000,-225557.2000,10.3753,0.0000,34101.6564,34101.6564,506.7114,259658.8564,0.0000,-259658.8564,9.9708,15.6996,0.0000,37121.8000,-37121.8000,1.9419,0.0000,5785.5671,5785.5671,94.8373,42907.3671,0.0000,-42907.3671,16.3371,9.8589,13.0980,4.5594,307758.5939,16.4850,16.4381,16.4615,4.9556,2.8111,16.1364,16.1316,16.1340,2.1505,4.7530,16.4850,16.4661,16.4756,5.3638,-7.5641,9.9708,10.1844,10.0776,-23.1135,-2.8111,9.8589,9.9708,9.9148,-20.7632,-4.7530,9.8589,9.9264,9.8927,-20.0842,7.5641,0.1000,7.8141,-262679.0000,307758.5939
7644.0000,9.9754,16.4635,0.0000,238444.4000,-238444.4000,10.9683,0.0000,36034.5187,36034.5187,535.6761,274478.9187,0.0000,-274478.9187,9.9490,15.6776,0.0000,45778.0000,-45778.0000,2.3947,0.0000,7133.0904,7133.0904,116.9529,52911.0904,0.0000,-52911.0904,16.3055,9.8442,13.0748,4.9337,333022.1091,16.4635,16.4269,16.4452,4.3656,2.8579,16.0853,16.0829,16.0841,1.4827,5.2526,16.4635,16.4496,16.4566,4.7340,-8.1105,9.9490,10.1609,10.0549,-22.8985,-2.8579,9.8442,9.9490,9.8966,-20.8705,-5.2526,9.8442,9.9101,9.8771,-20.2999,8.1105,0.1000,7.8141,-284222.4000,333022.1091
7645.0000,9.9293,16.4174,0.0000,252118.8000,-252118.8000,11.5959,0.0000,38064.9037,38064.9037,566.3261,290183.7037,0.0000,-290183.7037,9.9040,15.6326,0.0000,47192.4000,-47192.4000,2.4685,0.0000,7350.1332,7350.1332,120.5585,54542.5332,0.0000,-54542.5332,16.2680,9.7997,13.0338,5.1983,350885.1598,16.4174,16.3933,16.4054,3.6251,3.0425,16.0526,16.0505,16.0515,1.0974,5.5110,16.4174,16.4081,16.4128,3.9426,-8.5535,9.9040,10.1090,10.0065,-23.0902,-3.0425,9.7997,9.9040,9.8518,-21.2770,-5.5110,9.7997,9.8654,9.8325,-20.8066,8.5535,0.1000,7.8141,-299311.2000,350885.1598
7646.0000,9.9159,16.4055,0.0000,267693.0000,-267693.0000,12.3089,0.0000,40405.0958,40405.0958,601.1459,308098.0958,0.0000,-308098.0958,9.8918,15.6211,0.0000,52587.2000,-52587.2000,2.7503,0.0000,8189.3563,8189.3563,134.3219,60776.5563,0.0000,-60776.5563,16.2504,9.7988,13.0246,5.5516,374732.7074,16.4055,16.3803,16.3929,3.3437,3.1862,16.0286,16.0270,16.0278,0.8392,5.9365,16.4055,16.3958,16.4006,3.6672,-9.1227,9.8918,10.0817,9.9867,-22.9437,-3.1862,9.7988,9.8918,9.8453,-21.1661,-5.9365,9.7988,9.8579,9.8283,-20.7421,9.1227,0.1000,7.8141,-320280.2000,374732.7074
