Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7647.0000,9.8829,16.3724,0.0000,279670.3000,-279670.3000,12.8586,0.0000,42184.3134,42184.3134,627.9926,321854.6134,0.0000,-321854.6134,9.8596,15.5889,0.0000,54733.5000,-54733.5000,2.8625,0.0000,8520.8450,8520.8450,139.7989,63254.3450,0.0000,-63254.3450,16.2218,9.7674,12.9946,5.7981,391371.3631,16.3724,16.3546,16.3635,2.8817,3.3320,16.0008,16.0007,16.0007,0.5487,6.1945,16.3724,16.3655,16.3690,3.1746,-9.5266,9.8596,10.0444,9.9520,-23.0495,-3.3320,9.7674,9.8596,9.8135,-21.4111,-6.1945,9.7674,9.8264,9.7969,-21.0462,9.5266,0.1000,7.8141,-334403.8000,391371.3631
7648.0000,9.8131,16.3027,0.0000,283741.8000,-283741.8000,13.0432,0.0000,42737.2725,42737.2725,637.0107,326479.0725,0.0000,-326479.0725,9.7902,15.5194,0.0000,52340.7000,-52340.7000,2.7371,0.0000,8142.6829,8142.6829,133.6744,60483.3829,0.0000,-60483.3829,16.1654,9.6911,12.9283,5.8379,394057.7106,16.3027,16.2967,16.2997,2.0676,3.4354,15.9520,15.9558,15.9539,0.0396,6.1725,16.3027,16.3001,16.3014,2.3151,-9.6079,9.7902,9.9782,9.8842,-23.5631,-3.4354,9.6911,9.7902,9.7406,-22.1234,-6.1725,9.6911,9.7540,9.7226,-21.8243,9.6079,0.1000,7.8141,-336082.5000,394057.7106
7649.0000,9.6892,16.1794,0.0000,279135.3000,-279135.3000,12.8262,0.0000,41937.2942,41937.2942,626.4107,321072.5942,0.0000,-321072.5942,9.6681,15.3976,0.0000,40233.4000,-40233.4000,2.1035,0.0000,6251.5963,6251.5963,102.7319,46484.9963,0.0000,-46484.9963,16.0772,9.5489,12.8130,5.5692,375924.0814,16.1794,16.1906,16.1850,0.7493,3.5742,15.8968,15.9039,15.9004,-0.4950,5.6777,16.1794,16.1835,16.1814,0.9383,-9.2520,9.6681,9.8639,9.7660,-24.6285,-3.5742,9.5489,9.6681,9.6085,-23.4555,-5.6777,9.5489,9.6217,9.5853,-23.2539,9.2520,0.1000,7.8141,-319368.7000,375924.0814
7650.0000,9.5864,16.0795,0.0000,276397.9000,-276397.9000,12.6912,0.0000,41439.3806,41439.3806,619.8153,317837.2806,0.0000,-317837.2806,9.5700,15.3009,0.0000,26098.0000,-26098.0000,1.3640,0.0000,4051.3181,4051.3181,66.6145,30149.3181,0.0000,-30149.3181,16.0131,9.4369,12.7250,5.2815,356499.7713,16.0795,16.0943,16.0869,-0.1999,3.7757,15.8838,15.8878,15.8858,-0.5122,5.1397,16.0795,16.0853,16.0824,-0.0120,-8.9154,9.5700,9.7582,9.6641,-25.3693,-3.7757,9.4369,9.5700,9.5034,-24.2916,-5.1397,9.4369,9.5136,9.4752,-24.1714,8.9154,0.1000,7.8141,-302495.9000,356499.7713
7651.0000,9.1808,15.6709,0.0000,177814.2000,-177814.2000,8.1596,0.0000,26442.9463,26442.9463,398.5030,204257.1463,0.0000,-204257.1463,9.1868,14.9164,0.0000,2003.7000,-2003.7000,0.1047,0.0000,309.9185,309.9185,5.1129,2313.6185,0.0000,-2313.6185,15.7480,8.8156,12.2818,3.2737,220972.8745,15.6709,15.7816,15.7262,-4.2558,2.6850,15.7492,15.7879,15.7685,-1.8172,2.7897,15.6709,15.7277,15.6993,-4.3335,-5.4746,9.1868,9.5226,9.3547,-28.5838,-2.6850,8.8156,9.1868,9.0012,-29.8861,-2.7897,8.8156,9.0131,8.9144,-30.4839,5.4746,0.1000,7.8141,-179817.9000,220972.8745
7652.0000,9.2255,15.7318,0.0000,170608.9000,-170608.9000,7.8105,0.0000,25394.0226,25394.0226,381.4514,196002.9226,0.0000,-196002.9226,9.2185,14.9548,0.0000,914.4000,-914.4000,0.0477,0.0000,141.4746,141.4746,2.3307,1055.8746,0.0000,-1055.8746,15.7499,8.9661,12.3580,3.0461,205610.6703,15.7318,15.7594,15.7456,-3.1432,2.5876,15.7448,15.7642,15.7545,-1.6836,2.6353,15.7318,15.7427,15.7372,-2.9493,-5.2229,9.2185,9.4946,9.3566,-27.5944,-2.5876,8.9661,9.2185,9.0923,-27.4816,-2.6353,8.9661,9.0921,9.0291,-27.6893,5.2229,0.1000,7.8141,-171523.3000,205610.6703
7653.0000,9.1699,15.6673,52.5000,106293.5000,-106241.0000,4.8704,11.7090,15803.6002,15815.3092,237.8630,122097.1002,40.7910,-122056.3092,9.1922,9.1922,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7213,8.6823,12.2018,1.9590,132230.1536,15.6673,15.7340,15.7007,-3.2765,1.6235,15.7340,15.7614,15.7477,-1.5765,1.6235,15.6673,15.7013,15.6843,-3.1945,-3.2469,9.1922,9.6029,9.3976,-26.5385,-1.6235,8.6823,9.1922,8.9372,-28.8298,-1.6235,8.6823,8.9533,8.8178,-29.7198,3.2469,0.1000,7.8141,-106241.0000,132230.1536
7654.0000,9.2533,15.7339,203.0000,96082.8000,-95879.8000,4.4101,45.2066,14309.2210,14354.4276,215.3826,110392.0210,157.7934,-110234.2276,15.7593,12.3200,95.5000,0.0000,95.5000,0.0058,19.1552,0.0000,19.1552,0.2823,0.0000,76.3448,76.3448,15.7536,8.8124,12.2830,1.7469,117914.7942,15.7339,15.7593,15.7466,-2.3644,1.4720,15.7593,15.7741,15.7667,-1.2133,1.4662,15.7339,15.7434,15.7387,-2.1703,-2.9381,9.2671,9.6847,9.4759,-25.2756,-1.4720,8.8124,9.2550,9.0337,-26.9621,-1.4662,8.8124,9.0371,8.9248,-27.6107,2.9381,0.1000,7.8141,-95784.3000,117914.7942
7655.0000,9.6413,16.0765,441.8000,73265.0000,-72823.2000,3.3809,97.7010,10996.6174,11094.3184,165.1192,84261.6174,344.0990,-83917.5184,15.9489,14.2087,6759.2000,1949.5000,4809.7000,0.4661,1352.0350,329.2658,1681.3008,22.7640,2278.7658,5407.1650,3128.3992,15.9478,8.5815,12.2647,1.2269,82816.0802,16.0765,15.9489,16.0127,0.9892,1.2823,15.9489,15.8503,15.8996,0.4445,0.8162,16.0765,15.9858,16.0311,1.4896,-2.0986,11.1788,10.7290,10.9539,-7.3247,-1.2823,8.5815,9.4486,9.0150,-26.9257,-0.8162,8.5815,8.9767,8.7791,-29.0729,2.0986,0.1000,7.8141,-68013.5000,82816.0802
7656.0000,10.1741,16.5704,576.7000,65604.6000,-65027.9000,3.0444,126.3267,9955.2417,10081.5683,148.6839,75559.8417,450.3733,-75109.4683,16.2810,15.6081,8346.2000,4224.7000,4121.5000,0.6714,1661.5620,717.4885,2379.0505,32.7921,4942.1885,6684.6380,1742.4495,16.2600,8.4039,12.3319,1.0652,71903.4351,16.5704,16.2810,16.4257,5.5625,1.2386,16.2810,15.9523,16.1166,2.8466,0.5672,16.5704,16.3566,16.4635,6.2368,-1.8058,12.8677,12.0651,12.4664,8.0837,-1.2386,8.4039,9.6236,9.0137,-26.6559,-0.5672,8.4039,8.8770,8.6404,-30.1789,1.8058,0.1000,7.8141,-60906.4000,71903.4351
7657.0000,10.3734,16.7342,631.1000,60408.3000,-59777.2000,2.8173,137.7555,9204.9576,9342.7131,137.5943,69613.2576,493.3445,-69119.9131,16.4966,15.0849,9321.1000,3268.0000,6053.1000,0.6696,1849.9903,557.0311,2407.0214,32.7036,3825.0311,7471.1097,3646.0786,16.4511,8.3447,12.3979,0.9948,67151.1011,16.7342,16.4966,16.6154,6.8576,1.1623,16.4966,16.0826,16.2896,4.4064,0.4927,16.7342,16.5608,16.6475,7.3927,-1.6550,12.8070,12.5667,12.6869,6.3580,-1.1623,8.3447,9.7110,9.0279,-26.2481,-0.4927,8.3447,8.8330,8.5889,-30.1422,1.6550,0.1000,7.8141,-53724.1000,67151.1011
7658.0000,10.3424,16.6106,978.8000,55658.6000,-54679.8000,2.6211,213.7683,8475.6847,8689.4530,128.0097,64134.2847,765.0317,-63369.2530,16.5088,14.4023,9003.6000,2086.0000,6917.6000,0.5877,1786.6673,355.6327,2142.3000,28.7042,2441.6327,7216.9327,4775.3000,16.4590,8.4292,12.4441,0.9330,62974.8571,16.6106,16.5088,16.5597,5.3143,1.0696,16.5088,16.1961,16.3525,4.5541,0.4819,16.6106,16.5406,16.5756,5.6265,-1.5515,12.3005,12.4536,12.3770,-0.1158,-1.0696,8.4292,9.7369,9.0830,-25.4093,-0.4819,8.4292,8.8869,8.6580,-28.7727,1.5515,0.1000,7.8141,-47762.2000,62974.8571
7659.0000,10.4168,16.5696,1413.2000,51040.8000,-49627.6000,2.4322,308.2348,7784.6219,8092.8567,118.7867,58825.4219,1104.9652,-57720.4567,16.4751,13.7805,10679.8000,1559.6000,9120.2000,0.6480,2120.2986,265.7372,2386.0358,31.6451,1825.3372,8559.5014,6734.1642,16.4371,8.4913,12.4642,0.8101,54682.3083,16.5696,16.4751,16.5223,4.4889,1.0267,16.4751,16.2132,16.3441,3.9935,0.3788,16.5696,16.4974,16.5335,4.7553,-1.4055,12.3630,12.3923,12.3776,-1.1709,-1.0267,8.4913,9.9381,9.2147,-23.7706,-0.3788,8.4913,8.9736,8.7325,-27.6352,1.4055,0.1000,7.8141,-40507.4000,54682.3083
7660.0000,10.3908,16.4450,1698.0000,47037.1000,-45339.1000,2.2645,370.5227,7170.0818,7540.6045,110.5965,54207.1818,1327.4773,-52879.7045,16.4104,13.0515,10192.2000,636.0000,9556.2000,0.5729,2025.3423,108.2484,2133.5908,27.9815,744.2484,8166.8577,7422.6092,16.3748,8.6121,12.4934,0.7503,50647.5619,16.4450,16.4104,16.4277,3.1551,0.9458,16.4104,16.2179,16.3142,3.3679,0.3729,16.4450,16.4191,16.4321,3.3482,-1.3187,11.8622,12.2160,12.0391,-6.1359,-0.9458,8.6121,10.0347,9.3234,-22.6345,-0.3729,8.6121,9.0817,8.8469,-26.1749,1.3187,0.1000,7.8141,-35782.9000,50647.5619
7661.0000,10.1583,16.4232,1121.4000,63886.8000,-62765.4000,3.0087,245.7123,9691.4010,9937.1134,146.9419,73578.2010,875.6877,-72702.5134,16.3744,12.5010,10980.1000,58.5000,10921.6000,0.5843,2183.0238,9.9508,2192.9746,28.5345,68.4508,8797.0762,8728.6254,16.3509,8.8322,12.5915,1.0416,70308.8717,16.4232,16.3744,16.3988,2.8351,1.1977,16.3744,16.2441,16.3092,3.1803,0.6134,16.4232,16.3870,16.4051,3.0671,-1.8111,11.1205,11.6928,11.4067,-13.7801,-1.1977,8.8322,9.8056,9.3189,-22.9412,-0.6134,8.8322,9.1436,8.9879,-24.5734,1.8111,0.1000,7.8141,-51843.8000,70308.8717
7662.0000,10.0388,16.3555,961.3000,70206.4000,-69245.1000,3.2869,211.0806,10623.7142,10834.7948,160.5263,80830.1142,750.2194,-80079.8948,16.3330,12.4112,10323.4000,0.0000,10323.4000,0.5467,2053.6650,0.0000,2053.6650,26.7007,0.0000,8269.7350,8269.7350,16.3146,8.9306,12.6226,1.1562,78040.3357,16.3555,16.3330,16.3442,2.1982,1.2779,16.3330,16.2462,16.2896,2.8402,0.7312,16.3555,16.3394,16.3474,2.3939,-2.0090,10.8786,11.3327,11.1057,-16.3575,-1.2779,8.9306,9.7326,9.3316,-22.8717,-0.7312,8.9306,9.2158,9.0732,-23.8062,2.0090,0.1000,7.8141,-58921.7000,78040.3357
7663.0000,9.8558,16.3360,44.8000,134068.7000,-134023.9000,6.1712,9.8693,20211.1364,20221.0057,301.3912,154279.8364,34.9307,-154244.9057,16.3154,12.3967,4314.0000,0.0000,4314.0000,0.2286,858.4115,0.0000,858.4115,11.1659,0.0000,3455.5885,3455.5885,16.3080,9.4521,12.8801,2.3280,157141.0683,16.3360,16.3154,16.3257,2.0662,2.1333,16.3154,16.2750,16.2952,2.8582,1.9046,16.3360,16.3236,16.3298,2.2787,-4.0379,9.9578,10.4887,10.2232,-26.0206,-2.1333,9.4521,9.6651,9.5586,-20.1862,-1.9046,9.4521,9.5214,9.4868,-19.0675,4.0379,0.1000,7.8141,-129709.9000,157141.0683
7664.0000,9.8673,16.3589,0.0000,182510.1000,-182510.1000,8.3884,0.0000,27520.2991,27520.2991,409.6763,210030.3991,0.0000,-210030.3991,16.3335,12.4158,2366.1000,0.0000,2366.1000,0.1254,470.6922,0.0000,470.6922,6.1261,0.0000,1895.4078,1895.4078,16.3301,9.6434,12.9867,3.1572,213108.0941,16.3589,16.3335,16.3462,2.3770,2.8379,16.3335,16.3002,16.3168,3.0523,2.7125,16.3589,16.3447,16.3518,2.6075,-5.5505,9.9080,10.1780,10.0430,-25.9505,-2.8379,9.6434,9.7920,9.7177,-18.7399,-2.7125,9.6434,9.7085,9.6759,-17.7228,5.5505,0.1000,7.8141,-180144.0000,213108.0941
7665.0000,9.8699,16.3612,0.0000,197006.5000,-197006.5000,9.0553,0.0000,29707.7755,29707.7755,442.2462,226714.2755,0.0000,-226714.2755,9.8367,15.4043,0.0000,11458.7000,-11458.7000,0.6144,0.0000,1783.4675,1783.4675,30.0066,13242.1675,0.0000,-13242.1675,16.2906,9.7037,12.9971,3.6395,245667.5724,16.3612,16.3384,16.3498,2.4013,2.8136,16.1710,16.1826,16.1768,1.2617,3.4280,16.3612,16.3499,16.3555,2.6299,-6.2417,9.8367,10.0862,9.9615,-25.4415,-2.8136,9.7037,9.8367,9.7702,-18.6479,-3.4280,9.7037,9.7725,9.7381,-17.8049,6.2417,0.1000,7.8141,-208465.2000,245667.5724
7666.0000,9.8296,16.3200,0.0000,208082.1000,-208082.1000,9.5645,0.0000,31351.9793,31351.9793,467.1163,239434.0793,0.0000,-239434.0793,9.8053,15.5351,0.0000,13991.1000,-13991.1000,0.7316,0.0000,2176.9341,2176.9341,35.7298,16168.0341,0.0000,-16168.0341,16.2558,9.6628,12.9593,3.8788,261822.2905,16.3200,16.3090,16.3145,1.9557,2.9443,16.1550,16.1500,16.1525,1.1822,3.6759,16.3200,16.3146,16.3173,2.1452,-6.6202,9.8053,10.0322,9.9187,-24.9101,-2.9443,9.6628,9.8053,9.7341,-19.4725,-3.6759,9.6628,9.7395,9.7012,-18.8290,6.6202,0.1000,7.8141,-222073.2000,261822.2905
7667.0000,9.7894,16.2806,0.0000,219072.3000,-219072.3000,10.0673,0.0000,32980.7279,32980.7279,491.6706,252053.0279,0.0000,-252053.0279,9.7682,15.4982,0.0000,14126.0000,-14126.0000,0.7386,0.0000,2197.1125,2197.1125,36.0709,16323.1125,0.0000,-16323.1125,16.2219,9.6282,12.9251,4.0713,274815.5799,16.2806,16.2738,16.2772,1.5621,3.1096,16.1249,16.1223,16.1236,0.9662,3.8482,16.2806,16.2770,16.2788,1.7403,-6.9577,9.7682,9.9812,9.8747,-24.6740,-3.1096,9.6282,9.7682,9.6982,-20.0597,-3.8482,9.6282,9.7036,9.6659,-19.5317,6.9577,0.1000,7.8141,-233198.3000,274815.5799
7668.0000,9.7698,16.2622,0.0000,229512.8000,-229512.8000,10.5446,0.0000,34538.6896,34538.6896,514.9803,264051.4896,0.0000,-264051.4896,9.7494,15.4800,0.0000,17164.6000,-17164.6000,0.8974,0.0000,2669.2307,2669.2307,43.8252,19833.8307,0.0000,-19833.8307,16.1960,9.6200,12.9080,4.2994,290209.5534,16.2622,16.2538,16.2580,1.4280,3.2157,16.0850,16.0858,16.0854,0.6287,4.1131,16.2622,16.2578,16.2600,1.6140,-7.3288,9.7494,9.9498,9.8496,-24.3536,-3.2157,9.6200,9.7494,9.6847,-20.2640,-4.1131,9.6200,9.6908,9.6554,-19.7901,7.3288,0.1000,7.8141,-246677.4000,290209.5534
7669.0000,9.7382,16.2308,0.0000,239685.3000,-239685.3000,11.0107,0.0000,36046.2456,36046.2456,537.7432,275731.5456,0.0000,-275731.5456,9.7201,15.4507,0.0000,16621.8000,-16621.8000,0.8689,0.0000,2584.0720,2584.0720,42.4369,19205.8720,0.0000,-19205.8720,16.1705,9.5906,12.8806,4.4665,301488.4234,16.2308,16.2264,16.2286,1.1597,3.3806,16.0678,16.0667,16.0672,0.5534,4.2495,16.2308,16.2284,16.2296,1.3325,-7.6301,9.7201,9.9114,9.8158,-24.2649,-3.3806,9.5906,9.7201,9.6554,-20.6384,-4.2495,9.5906,9.6614,9.6260,-20.2384,7.6301,0.1000,7.8141,-256307.1000,301488.4234
7670.0000,9.7356,16.2295,0.0000,250555.3000,-250555.3000,11.5079,0.0000,37679.0454,37679.0454,562.0257,288234.3454,0.0000,-288234.3454,9.7176,15.4487,0.0000,20515.0000,-20515.0000,1.0724,0.0000,3189.2416,3189.2416,52.3721,23704.2416,0.0000,-23704.2416,16.1582,9.6010,12.8796,4.7136,318167.7787,16.2295,16.2208,16.2251,1.2254,3.4785,16.0389,16.0401,16.0395,0.3359,4.5509,16.2295,16.2250,16.2272,1.4132,-8.0294,9.7176,9.8972,9.8074,-23.9256,-3.4785,9.6010,9.7176,9.6593,-20.5563,-4.5509,9.6010,9.6656,9.6333,-20.1715,8.0294,0.1000,7.8141,-271070.3000,318167.7787
7671.0000,9.7296,16.2235,0.0000,261508.9000,-261508.9000,12.0108,0.0000,39321.4753,39321.4753,586.5873,300830.3753,0.0000,-300830.3753,9.7125,15.4436,0.0000,22699.5000,-22699.5000,1.1865,0.0000,3528.6619,3528.6619,57.9484,26228.1619,0.0000,-26228.1619,16.1487,9.6009,12.8748,4.9377,333297.2653,16.2235,16.2155,16.2195,1.2248,3.6081,16.0245,16.0246,16.0245,0.2819,4.7946,16.2235,16.2195,16.2215,1.4089,-8.4027,9.7125,9.8840,9.7982,-23.6897,-3.6081,9.6009,9.7125,9.6567,-20.5871,-4.7946,9.6009,9.6634,9.6321,-20.2361,8.4027,0.1000,7.8141,-284208.4000,333297.2653
7672.0000,9.7314,16.2255,0.0000,270863.6000,-270863.6000,12.4400,0.0000,40729.5497,40729.5497,607.5493,311593.1497,0.0000,-311593.1497,9.7139,15.4451,0.0000,27421.6000,-27421.6000,1.4333,0.0000,4262.7792,4262.7792,70.0021,31684.3792,0.0000,-31684.3792,16.1403,9.6102,12.8752,5.1766,349418.7964,16.2255,16.2161,16.2208,1.2974,3.6689,15.9995,16.0015,16.0005,0.1001,5.1022,16.2255,16.2210,16.2232,1.4850,-8.7711,9.7139,9.8796,9.7968,-23.4145,-3.6689,9.6102,9.7139,9.6621,-20.5162,-5.1022,9.6102,9.6694,9.6398,-20.1802,8.7711,0.1000,7.8141,-298285.2000,349418.7964
7673.0000,9.6803,16.1734,0.0000,270834.6000,-270834.6000,12.4388,0.0000,40682.8071,40682.8071,607.4905,311517.4071,0.0000,-311517.4071,9.6631,15.3938,0.0000,26761.6000,-26761.6000,1.3988,0.0000,4158.0999,4158.0999,68.3176,30919.6999,0.0000,-30919.6999,16.0970,9.5491,12.8230,5.1773,349470.7574,16.1734,16.1746,16.1740,0.7687,3.6800,15.9596,15.9647,15.9621,-0.2442,5.0788,16.1734,16.1736,16.1735,0.9186,-8.7588,9.6631,9.8369,9.7500,-23.7391,-3.6800,9.5491,9.6631,9.6061,-21.1989,-5.0788,9.5491,9.6145,9.5818,-20.9260,8.7588,0.1000,7.8141,-297596.2000,349470.7574
7674.0000,9.6274,16.1215,0.0000,271145.8000,-271145.8000,12.4493,0.0000,40685.7788,40685.7788,608.0057,311831.5788,0.0000,-311831.5788,9.6114,15.3427,0.0000,23214.1000,-23214.1000,1.2132,0.0000,3605.0858,3605.0858,59.2525,26819.1858,0.0000,-26819.1858,16.0566,9.4920,12.7743,5.1249,345927.4177,16.1215,16.1265,16.1240,0.2886,3.7454,15.9347,15.9394,15.9370,-0.3938,4.9586,16.1215,16.1233,16.1224,0.4290,-8.7040,9.6114,9.7852,9.6983,-24.0661,-3.7454,9.4920,9.6114,9.5517,-21.7414,-4.9586,9.4920,9.5595,9.5258,-21.5153,8.7040,0.1000,7.8141,-294359.9000,345927.4177
7675.0000,9.2190,15.7081,0.0000,173040.1000,-173040.1000,7.9425,0.0000,25752.5450,25752.5450,387.8970,198792.6450,0.0000,-198792.6450,9.2237,14.9530,0.0000,1552.3000,-1552.3000,0.0811,0.0000,240.1812,240.1812,3.9615,1792.4812,0.0000,-1792.4812,15.7881,8.8597,12.3239,3.1765,214414.0061,15.7081,15.8181,15.7631,-3.8951,2.6204,15.7921,15.8329,15.8125,-1.7518,2.7016,15.7081,15.7654,15.7368,-4.0503,-5.3220,9.2237,9.5564,9.3901,-27.4595,-2.6204,8.8597,9.2237,9.0417,-27.7267,-2.7016,8.8597,9.0528,8.9562,-28.2386,5.3220,0.1000,7.8141,-174592.4000,214414.0061
7676.0000,9.2545,15.7599,0.0000,167317.8000,-167317.8000,7.6615,0.0000,24918.5962,24918.5962,374.1760,192236.3962,0.0000,-192236.3962,9.2448,14.9806,0.0000,729.6000,-729.6000,0.0381,0.0000,112.9101,112.9101,1.8599,842.5101,0.0000,-842.5101,15.7803,9.0041,12.3922,2.9813,201234.7831,15.7599,15.7877,15.7738,-2.9349,2.5411,15.7757,15.7981,15.7869,-1.7141,2.5792,15.7599,15.7713,15.7656,-2.8201,-5.1204,9.2448,9.5189,9.3818,-26.6994,-2.5411,9.0041,9.2448,9.1244,-25.5985,-2.5792,9.0041,9.1234,9.0637,-25.7094,5.1204,0.1000,7.8141,-168047.4000,201234.7831
7677.0000,9.1888,15.6917,0.0000,103868.5000,-103868.5000,4.7571,0.0000,15448.8659,15448.8659,232.3312,119317.3659,0.0000,-119317.3659,9.2075,9.2075,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7474,8.7083,12.2278,1.9134,129154.8469,15.6917,15.7585,15.7251,-3.1148,1.5857,15.7585,15.7894,15.7740,-1.6253,1.5857,15.6917,15.7264,15.7090,-3.1074,-3.1714,9.2075,9.6191,9.4133,-25.8052,-1.5857,8.7083,9.2075,8.9579,-27.2012,-1.5857,8.7083,8.9736,8.8410,-27.9988,3.1714,0.1000,7.8141,-103868.5000,129154.8469
7678.0000,9.2577,15.7643,0.0000,96184.1000,-96184.1000,4.4035,0.0000,14325.5815,14325.5815,215.0607,110509.6815,0.0000,-110509.6815,9.2558,9.2558,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7810,8.8364,12.3087,1.7474,117950.7392,15.7643,15.7848,15.7745,-2.1502,1.4678,15.7848,15.7998,15.7923,-1.2182,1.4678,15.7643,15.7716,15.7680,-2.0147,-2.9357,9.2558,9.6764,9.4661,-24.8682,-1.4678,8.8364,9.2558,9.0461,-25.5087,-1.4678,8.8364,9.0484,8.9424,-26.0347,2.9357,0.1000,7.8141,-96184.1000,117950.7392
7679.0000,9.3346,15.8330,40.4000,74635.8000,-74595.4000,3.4207,8.9836,11133.2918,11142.2754,167.0607,85769.0918,31.4164,-85737.6754,9.3449,15.0809,0.0000,857.8000,-857.8000,0.0448,0.0000,132.8743,132.8743,2.1869,990.6743,0.0000,-990.6743,15.8264,8.8046,12.3155,1.3905,93855.6757,15.8330,15.8352,15.8341,-1.2850,1.1253,15.8063,15.8173,15.8118,-0.8888,1.1701,15.8330,15.8311,15.8320,-1.1075,-2.2954,9.3449,9.8262,9.5855,-23.2800,-1.1253,8.8046,9.3449,9.0748,-24.9560,-1.1701,8.8046,9.0936,8.9491,-25.7202,2.2954,0.1000,7.8141,-75453.2000,93855.6757
7680.0000,9.4185,15.9061,84.9000,66128.6000,-66043.7000,3.0350,18.8504,9880.9049,9899.7553,148.2226,76009.5049,66.0496,-75943.4553,9.4136,15.1487,0.0000,2127.2000,-2127.2000,0.1111,0.0000,329.7202,329.7202,5.4245,2456.9202,0.0000,-2456.9202,15.8698,8.8735,12.3717,1.2577,84895.0640,15.9061,15.8867,15.8964,-0.5174,0.9746,15.8112,15.8261,15.8187,-0.7621,1.0857,15.9061,15.8928,15.8995,-0.2924,-2.0603,9.4136,9.9520,9.6828,-22.1852,-0.9746,8.8735,9.4136,9.1435,-23.9918,-1.0857,8.8735,9.1661,9.0198,-24.6692,2.0603,0.1000,7.8141,-68170.9000,84895.0640
7681.0000,9.4951,15.9792,87.0000,61191.8000,-61104.8000,2.8102,19.2900,9157.3685,9176.6586,137.2474,70349.1685,67.7100,-70281.4586,9.4892,15.2237,0.0000,2010.6000,-2010.6000,0.1050,0.0000,311.8720,311.8720,5.1282,2322.4720,0.0000,-2322.4720,15.9189,8.9229,12.4209,1.1654,78664.1989,15.9792,15.9385,15.9588,0.1672,0.9017,15.8639,15.8507,15.8573,-0.2574,1.0067,15.9792,15.9549,15.9670,0.4365,-1.9085,9.4892,10.0511,9.7702,-21.2919,-0.9017,8.9229,9.4892,9.2060,-23.2413,-1.0067,8.9229,9.2324,9.0776,-23.9438,1.9085,0.1000,7.8141,-63115.4000,78664.1989
7682.0000,9.5584,16.0359,102.2000,56688.1000,-56585.9000,2.6058,22.6345,8494.2354,8516.8699,127.2629,65182.3354,79.5655,-65102.7699,9.5537,15.2875,0.0000,1997.8000,-1997.8000,0.1044,0.0000,310.0793,310.0793,5.0967,2307.8793,0.0000,-2307.8793,15.9632,8.9502,12.4567,1.0860,73306.7992,16.0359,15.9837,16.0098,0.6575,0.8338,15.9063,15.8818,15.8940,0.1512,0.9382,16.0359,16.0063,16.0211,0.9434,-1.7720,9.5537,10.1438,9.8488,-20.5491,-0.8338,8.9502,9.5537,9.2520,-22.7579,-0.9382,8.9502,9.2829,9.1166,-23.5142,1.7720,0.1000,7.8141,-58583.7000,73306.7992
7683.0000,9.6154,16.0779,151.0000,52138.9000,-51987.9000,2.4008,33.4081,7821.6081,7855.0162,117.2523,59960.5081,117.5919,-59842.9162,9.6123,15.3454,0.0000,1971.4000,-1971.4000,0.1030,0.0000,306.1557,306.1557,5.0303,2277.5557,0.0000,-2277.5557,15.9975,8.9665,12.4820,1.0059,67900.0706,16.0779,16.0187,16.0483,0.9796,0.7659,15.9389,15.9082,15.9236,0.4370,0.8689,16.0779,16.0450,16.0614,1.2699,-1.6349,9.6123,10.2346,9.9234,-19.8768,-0.7659,8.9665,9.6123,9.2894,-22.3932,-0.8689,8.9665,9.3253,9.1459,-23.2121,1.6349,0.1000,7.8141,-53959.3000,67900.0706
7684.0000,9.6679,16.1181,182.5000,48169.8000,-47987.3000,2.2212,40.3394,7233.8940,7274.2334,108.4821,55403.6940,142.1606,-55261.5334,9.6670,15.3995,0.0000,1867.4000,-1867.4000,0.0976,0.0000,290.1596,290.1596,4.7657,2157.5596,0.0000,-2157.5596,16.0272,8.9768,12.5020,0.9342,63056.3747,16.1181,16.0470,16.0826,1.2559,0.7079,15.9686,15.9304,15.9495,0.6691,0.8055,16.1181,16.0787,16.0984,1.5634,-1.5134,9.6670,10.3211,9.9940,-19.2715,-0.7079,8.9768,9.6670,9.3219,-22.0918,-0.8055,8.9768,9.3624,9.1696,-22.9784,1.5134,0.1000,7.8141,-49854.7000,63056.3747
7685.0000,9.6540,16.1397,49.2000,65209.6000,-65160.4000,2.9966,10.8778,9790.0847,9800.9625,146.3497,74999.6847,38.3222,-74961.3625,9.6274,15.3588,0.0000,1738.9000,-1738.9000,0.0909,0.0000,270.0886,270.0886,4.4385,2008.9886,0.0000,-2008.9886,16.0627,9.1287,12.5957,1.2233,82574.0083,16.1397,16.0844,16.1121,1.4775,0.9686,16.0221,15.9709,15.9965,1.1525,1.0595,16.1397,16.1107,16.1252,1.7369,-2.0280,9.6274,10.2134,9.9204,-20.4178,-0.9686,9.1287,9.6274,9.3781,-21.5052,-1.0595,9.1287,9.3869,9.2578,-21.9630,2.0280,0.1000,7.8141,-66899.3000,82574.0083
7686.0000,9.6519,16.1475,0.0000,71668.5000,-71668.5000,3.2901,0.0000,10759.2995,10759.2995,160.6816,82427.7995,0.0000,-82427.7995,9.6331,15.3651,0.0000,1990.5000,-1990.5000,0.1040,0.0000,309.1846,309.1846,5.0801,2299.6846,0.0000,-2299.6846,16.0817,9.1676,12.6247,1.3409,90512.2325,16.1475,16.1039,16.1257,1.5136,1.0620,16.0380,15.9995,16.0187,1.2865,1.1660,16.1475,16.1247,16.1361,1.7352,-2.2281,9.6331,10.1526,9.8929,-20.7299,-1.0620,9.1676,9.6331,9.4004,-21.3812,-1.1660,9.1676,9.4132,9.2904,-21.7532,2.2281,0.1000,7.8141,-73659.0000,90512.2325
7687.0000,9.7392,16.2364,0.0000,138540.1000,-138540.1000,6.3598,0.0000,20835.4967,20835.4967,310.6044,159375.5967,0.0000,-159375.5967,9.7133,15.4458,0.0000,279.6000,-279.6000,0.0146,0.0000,43.4645,43.4645,0.7136,323.0645,0.0000,-323.0645,16.1781,9.5400,12.8590,2.4179,163205.3615,16.2364,16.1855,16.2110,2.4472,2.1151,16.1804,16.1156,16.1480,2.7363,2.1297,16.2364,16.2094,16.2229,2.6872,-4.2448,9.7133,9.9841,9.8487,-21.2072,-2.1151,9.5400,9.7133,9.6266,-18.7580,-2.1297,9.5400,9.6173,9.5786,-18.4154,4.2448,0.1000,7.8141,-138819.7000,163205.3615
7688.0000,9.8275,16.3229,0.0000,189701.9000,-189701.9000,8.7130,0.0000,28581.4178,28581.4178,425.5270,218283.3178,0.0000,-218283.3178,9.8175,9.8175,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2750,9.6805,12.9778,3.2831,221612.4239,16.3229,16.2775,16.3002,3.2963,2.9043,16.2775,16.2263,16.2519,3.6673,2.9043,16.3229,16.2993,16.3111,3.5183,-5.8086,9.8175,9.9900,9.9037,-20.4212,-2.9043,9.6805,9.8175,9.7490,-17.7908,-2.9043,9.6805,9.7463,9.7134,-17.4391,5.8086,0.1000,7.8141,-189701.9000,221612.4239
7689.0000,9.8629,16.3555,0.0000,205514.3000,-205514.3000,9.4441,0.0000,30986.2546,30986.2546,461.2364,236500.5546,0.0000,-236500.5546,9.8478,15.5782,0.0000,14931.2000,-14931.2000,0.7807,0.0000,2324.1949,2324.1949,38.1284,17255.3949,0.0000,-17255.3949,16.2737,9.7273,13.0005,3.8248,258174.7055,16.3555,16.3181,16.3368,3.4372,2.8878,16.1606,16.1583,16.1595,2.1758,3.6685,16.3555,16.3383,16.3469,3.6474,-6.5563,9.8478,10.0224,9.9351,-20.0828,-2.8878,9.7273,9.8478,9.7875,-17.8237,-3.6685,9.7273,9.7927,9.7600,-17.4703,6.5563,0.1000,7.8141,-220445.5000,258174.7055
7690.0000,9.8313,16.3220,0.0000,218379.4000,-218379.4000,10.0374,0.0000,32904.6495,32904.6495,490.2120,251284.0495,0.0000,-251284.0495,9.8159,15.5455,0.0000,17450.9000,-17450.9000,0.9125,0.0000,2715.5452,2715.5452,44.5668,20166.4452,0.0000,-20166.4452,16.2434,9.6894,12.9664,4.1008,276804.6861,16.3220,16.3016,16.3118,2.8963,3.0416,16.1271,16.1205,16.1238,1.7243,3.9542,16.3220,16.3129,16.3175,3.0519,-6.9958,9.8159,9.9956,9.9057,-20.5007,-3.0416,9.6894,9.8159,9.7526,-18.5960,-3.9542,9.6894,9.7599,9.7246,-18.3203,6.9958,0.1000,7.8141,-235830.3000,276804.6861
7691.0000,9.8050,16.2964,0.0000,232770.6000,-232770.6000,10.6969,0.0000,35054.1464,35054.1464,522.4194,267824.7464,0.0000,-267824.7464,9.7898,15.5198,0.0000,18947.0000,-18947.0000,0.9907,0.0000,2947.5892,2947.5892,48.3829,21894.5892,0.0000,-21894.5892,16.2191,9.6704,12.9448,4.3735,295209.1901,16.2964,16.2800,16.2882,2.5177,3.2354,16.1018,16.0960,16.0989,1.4501,4.2261,16.2964,16.2889,16.2926,2.6656,-7.4615,9.7898,9.9615,9.8757,-20.8219,-3.2354,9.6704,9.7898,9.7301,-19.0121,-4.2261,9.6704,9.7371,9.7037,-18.7622,7.4615,0.1000,7.8141,-251717.6000,295209.1901
7692.0000,9.8629,16.3564,0.0000,247264.9000,-247264.9000,11.3612,0.0000,37281.1521,37281.1521,554.8634,284546.0521,0.0000,-284546.0521,9.8437,15.5746,0.0000,38050.4000,-38050.4000,1.9894,0.0000,5922.6935,5922.6935,97.1577,43973.0935,0.0000,-43973.0935,16.2244,9.7585,12.9914,4.9326,332951.8786,16.3564,16.3221,16.3393,3.1062,3.1239,16.0313,16.0344,16.0329,0.6975,5.1133,16.3564,16.3423,16.3494,3.3274,-8.2373,9.8437,10.0030,9.9234,-20.1558,-3.1239,9.7585,9.8437,9.8011,-18.2241,-5.1133,9.7585,9.8098,9.7841,-17.8970,8.2373,0.1000,7.8141,-285315.3000,332951.8786
7693.0000,9.8512,16.3422,0.0000,260003.0000,-260003.0000,11.9506,0.0000,39192.2930,39192.2930,583.6474,299195.2930,0.0000,-299195.2930,9.8311,15.5609,0.0000,44484.3000,-44484.3000,2.3261,0.0000,6923.2816,6923.2816,113.6043,51407.5816,0.0000,-51407.5816,16.2052,9.7426,12.9739,5.2721,355864.9437,16.3422,16.3203,16.3313,2.8714,3.2082,16.0011,16.0019,16.0015,0.4659,5.5343,16.3422,16.3339,16.3380,3.0428,-8.7424,9.8311,9.9967,9.9139,-20.3089,-3.2082,9.7426,9.8311,9.7868,-18.6046,-5.5343,9.7426,9.7977,9.7702,-18.3200,8.7424,0.1000,7.8141,-304487.3000,355864.9437
7694.0000,9.8530,16.3446,0.0000,273234.3000,-273234.3000,12.5579,0.0000,41188.3409,41188.3409,613.3061,314422.6409,0.0000,-314422.6409,9.8323,15.5624,0.0000,53462.7000,-53462.7000,2.7955,0.0000,8320.7340,8320.7340,136.5283,61783.4340,0.0000,-61783.4340,16.1928,9.7530,12.9729,5.6496,381350.5790,16.3446,16.3217,16.3332,2.8290,3.2541,15.9709,15.9724,15.9716,0.2383,6.0496,16.3446,16.3361,16.3403,3.0068,-9.3038,9.8323,9.9942,9.9133,-20.2979,-3.2541,9.7530,9.8323,9.7927,-18.6284,-6.0496,9.7530,9.8037,9.7784,-18.3469,9.3038,0.1000,7.8141,-326697.0000,381350.5790
7695.0000,9.8168,16.3076,0.0000,282390.3000,-282390.3000,12.9788,0.0000,42536.9249,42536.9249,633.8649,324927.2249,0.0000,-324927.2249,9.7958,15.5256,0.0000,55823.0000,-55823.0000,2.9189,0.0000,8684.9151,8684.9151,142.5563,64507.9151,0.0000,-64507.9151,16.1594,9.7134,12.9364,5.8556,395251.0956,16.3076,16.2942,16.3009,2.3859,3.3533,15.9365,15.9394,15.9379,-0.0343,6.2722,16.3076,16.3027,16.3051,2.5276,-9.6255,9.7958,9.9612,9.8785,-20.6944,-3.3533,9.7134,9.7958,9.7546,-19.1718,-6.2722,9.7134,9.7665,9.7399,-18.9230,9.6255,0.1000,7.8141,-338213.3000,395251.0956
7696.0000,9.7498,16.2409,0.0000,285764.8000,-285764.8000,13.1311,0.0000,42986.3705,42986.3705,641.3021,328751.1705,0.0000,-328751.1705,9.7288,15.4587,0.0000,53299.7000,-53299.7000,2.7867,0.0000,8286.8326,8286.8326,136.0977,61586.5326,0.0000,-61586.5326,16.1047,9.6398,12.8722,5.8802,396912.5707,16.2409,16.2376,16.2392,1.6673,3.4481,15.8895,15.8951,15.8923,-0.4381,6.2348,16.2409,16.2396,16.2402,1.7741,-9.6830,9.7288,9.8992,9.8140,-21.3772,-3.4481,9.6398,9.7288,9.6843,-20.0046,-6.2348,9.6398,9.6966,9.6682,-19.7936,9.6830,0.1000,7.8141,-339064.5000,396912.5707
7697.0000,9.6366,16.1283,0.0000,281115.4000,-281115.4000,12.9124,0.0000,42189.6590,42189.6590,630.6191,323305.0590,0.0000,-323305.0590,9.6166,15.3468,0.0000,42597.5000,-42597.5000,2.2267,0.0000,6615.6100,6615.6100,108.7486,49213.1100,0.0000,-49213.1100,16.0222,9.5103,12.7662,5.6332,380240.6479,16.1283,16.1398,16.1341,0.5234,3.5619,15.8348,15.8435,15.8392,-0.8977,5.7886,16.1283,16.1328,16.1305,0.5838,-9.3505,9.6166,9.7960,9.7063,-22.4855,-3.5619,9.5103,9.6166,9.5634,-21.3294,-5.7886,9.5103,9.5759,9.5431,-21.1838,9.3505,0.1000,7.8141,-323712.9000,380240.6479
7698.0000,9.5330,16.0272,0.0000,276451.1000,-276451.1000,12.6897,0.0000,41402.6449,41402.6449,619.7430,317853.7449,0.0000,-317853.7449,9.5166,15.2479,0.0000,29129.0000,-29129.0000,1.5222,0.0000,4519.5020,4519.5020,74.3398,33648.5020,0.0000,-33648.5020,15.9549,9.3956,12.6753,5.3267,359549.6017,16.0272,16.0437,16.0355,-0.3965,3.7225,15.8128,15.8197,15.8163,-0.9570,5.2447,16.0272,16.0340,16.0306,-0.3395,-8.9672,9.5166,9.6935,9.6050,-23.3759,-3.7225,9.3956,9.5166,9.4561,-22.3224,-5.2447,9.3956,9.4664,9.4310,-22.2386,8.9672,0.1000,7.8141,-305580.1000,359549.6017
7699.0000,9.1247,15.6159,0.0000,175467.0000,-175467.0000,8.0494,0.0000,26064.8626,26064.8626,393.1197,201531.8626,0.0000,-201531.8626,9.1226,14.8527,0.0000,5927.8000,-5927.8000,0.3097,0.0000,916.3309,916.3309,15.1238,6844.1309,0.0000,-6844.1309,15.6796,8.7804,12.2300,3.2953,222435.9142,15.6159,15.7329,15.6744,-4.4167,2.5799,15.6385,15.6894,15.6640,-2.6170,2.8896,15.6159,15.6745,15.6452,-4.6443,-5.4695,9.1226,9.4554,9.2890,-26.7931,-2.5799,8.7804,9.1226,8.9515,-28.0411,-2.8896,8.7804,8.9687,8.8746,-28.5809,5.4695,0.1000,7.8141,-181394.8000,222435.9142
7700.0000,9.1653,15.6727,0.0000,167678.1000,-167678.1000,7.6738,0.0000,24927.9139,24927.9139,374.7768,192606.0139,0.0000,-192606.0139,9.1547,14.8916,0.0000,3077.2000,-3077.2000,0.1606,0.0000,475.8196,475.8196,7.8422,3553.0196,0.0000,-3553.0196,15.6824,8.9208,12.3016,3.0269,204317.2251,15.6727,15.7042,15.6884,-3.3282,2.5044,15.6552,15.6760,15.6656,-2.1699,2.6650,15.6727,15.6856,15.6791,-3.2609,-5.1694,9.1547,9.4230,9.2889,-25.9167,-2.5044,8.9208,9.1547,9.0377,-25.7729,-2.6650,8.9208,9.0404,8.9806,-25.9714,5.1694,0.1000,7.8141,-170755.3000,204317.2251
7701.0000,9.1262,15.6095,179.1000,102973.3000,-102794.2000,4.7240,39.9759,15296.6841,15336.6600,230.7141,118269.9841,139.1241,-118130.8600,15.6794,14.2381,517.2000,165.7000,351.5000,0.0400,103.8596,27.8634,131.7230,1.9521,193.5634,413.3404,219.7770,15.6638,8.6149,12.1394,1.8866,127348.3121,15.6095,15.6794,15.6445,-3.4029,1.5880,15.6794,15.6991,15.6893,-1.6476,1.5480,15.6095,15.6464,15.6280,-3.4356,-3.1360,9.2567,9.5991,9.4279,-23.7530,-1.5880,8.6149,9.1281,8.8715,-27.3142,-1.5480,8.6149,8.8867,8.7508,-28.2724,3.1360,0.1000,7.8141,-102442.7000,127348.3121
7702.0000,9.2313,15.6815,432.3000,93063.0000,-92630.7000,4.2840,96.3081,13853.4411,13949.7491,209.2258,106916.4411,335.9919,-106580.4491,15.7066,11.8413,2084.7000,0.0000,2084.7000,0.1118,418.4655,0.0000,418.4655,5.4584,0.0000,1666.2345,1666.2345,15.7014,8.7470,12.2242,1.6580,111914.1449,15.6815,15.7066,15.6941,-2.4100,1.4653,15.7066,15.7209,15.7138,-1.2345,1.3535,15.6815,15.6920,15.6868,-2.3189,-2.8188,9.3977,9.7377,9.5677,-22.0143,-1.4653,8.7470,9.1959,8.9715,-25.4378,-1.3535,8.7470,8.9681,8.8575,-26.1769,2.8188,0.1000,7.8141,-90546.0000,111914.1449
7703.0000,9.6730,15.9950,1110.9000,72303.6000,-71192.7000,3.3750,245.5282,10859.3195,11104.8477,164.8316,83162.9195,865.3718,-82297.5477,15.8902,12.0321,16397.9000,20.1000,16377.8000,0.8798,3282.8283,3.3916,3286.2199,42.9663,23.4916,13115.0717,13091.5801,15.8799,8.5057,12.1928,1.0514,70971.8653,15.9950,15.8902,15.9426,0.7571,1.4183,15.8902,15.7685,15.8294,0.2147,0.5385,15.9950,15.9106,15.9528,1.0474,-1.9568,11.1075,10.7229,10.9152,-5.9222,-1.4183,8.5057,9.5968,9.0513,-24.2603,-0.5385,8.5057,8.9121,8.7089,-27.7010,1.9568,0.1000,7.8141,-54814.9000,70971.8653
7704.0000,10.1061,16.3157,1553.3000,64291.7000,-62738.4000,3.0404,340.6630,9742.2536,10082.9166,148.4889,74033.9536,1212.6370,-72821.3166,16.1386,12.2528,21469.8000,0.0000,21469.8000,1.1467,4282.8951,0.0000,4282.8951,56.0050,0.0000,17186.9049,17186.9049,16.1069,8.4088,12.2579,0.8330,56226.0740,16.3157,16.1386,16.2272,3.8414,1.3957,16.1386,15.7500,15.9443,1.4315,0.2490,16.3157,16.1610,16.2384,4.1042,-1.6447,11.8789,11.5607,11.7198,1.0321,-1.3957,8.4088,10.1570,9.2829,-21.4219,-0.2490,8.4088,8.8717,8.6403,-27.9855,1.6447,0.1000,7.8141,-41268.6000,56226.0740
7705.0000,10.3295,14.3294,2434.2000,58459.5000,-56025.3000,2.8285,531.7463,8899.8097,9431.5560,138.1417,67359.3097,1902.4537,-65456.8560,14.9675,11.0809,29069.9000,0.0000,29069.9000,1.5459,5899.2599,0.0000,5899.2599,75.4990,0.0000,23170.6401,23170.6401,15.0308,9.6658,12.3483,0.8268,55806.4513,14.3294,14.9675,14.6484,-15.9026,1.9296,14.9675,15.9465,15.4570,-4.7364,0.3837,14.3294,14.8789,14.6041,-16.3307,-2.3133,10.8609,11.1866,11.0238,-10.3179,-1.9296,9.6658,9.9743,9.8201,-15.3124,-0.3837,9.6658,9.6145,9.6402,-15.4280,2.3133,0.1000,7.8141,-26955.4000,55806.4513
7706.0000,10.5295,14.3953,3175.2000,53124.0000,-49948.8000,2.6273,691.1697,8121.6007,8812.7704,128.3129,61245.6007,2484.0303,-58761.5704,14.6297,10.8286,33639.5000,0.0000,33639.5000,1.8265,6861.3941,0.0000,6861.3941,89.2024,0.0000,26778.1059,26778.1059,14.6798,10.0262,12.3530,0.5622,37951.7309,14.3953,14.6297,14.5125,-14.6639,1.9225,14.6297,16.1704,15.4001,-4.5648,0.0960,14.3953,14.6089,14.5021,-14.5838,-2.0185,10.8136,11.0049,10.9092,-11.8931,-1.9225,10.0262,10.5286,10.2774,-11.0113,-0.0960,10.0262,10.0767,10.0515,-12.1594,2.0185,0.1000,7.8141,-16309.3000,37951.7309
7707.0000,10.6582,14.4011,3721.2000,48247.8000,-44526.6000,2.4351,808.1878,7396.2372,8204.4250,118.9257,55644.0372,2913.0122,-52731.0250,14.6222,10.8442,34349.7000,0.0000,34349.7000,1.8764,7007.0510,0.0000,7007.0510,91.6399,0.0000,27342.6490,27342.6490,14.5897,10.1930,12.3913,0.4463,30121.8899,14.4011,14.5914,14.4963,-13.2032,1.8430,14.5897,16.3229,15.4563,-3.3570,-0.0334,14.4011,14.5897,14.4954,-13.0302,-1.8096,10.8442,11.0062,10.9252,-11.8328,-1.8430,10.8442,10.5176,10.6809,-7.6523,0.0334,10.1990,10.3038,10.2514,-11.3180,1.8096,0.1000,7.8141,-10176.9000,30121.8899
7708.0000,10.7880,14.2926,4942.8000,43601.6000,-38658.8000,2.2900,1071.0558,6702.4641,7773.5200,111.8397,50304.0641,3871.7442,-46432.3200,14.6588,10.8807,37857.0000,0.0000,37857.0000,2.0683,7718.2329,0.0000,7718.2329,101.0105,0.0000,30138.7671,30138.7671,14.5308,10.3048,12.4178,0.3300,22277.5007,14.2926,14.5081,14.4004,-13.3252,1.8344,14.5308,15.8413,15.1860,-6.4123,-0.2338,14.2926,14.5308,14.4117,-13.0299,-1.6006,10.8807,11.0363,10.9585,-11.6761,-1.8344,10.8807,10.9951,10.9379,-6.1733,0.2338,10.4056,10.5033,10.4545,-10.0966,1.6006,0.1000,7.8141,-801.8000,22277.5007
7709.0000,11.9666,16.8612,6421.7000,41462.5000,-35040.8000,2.2744,1363.3804,6539.5769,7902.9573,111.0802,48002.0769,5058.3196,-42943.7573,15.2090,12.6833,42420.1000,0.0000,42420.1000,2.3160,8577.5428,0.0000,8577.5428,113.1113,0.0000,33842.5572,33842.5572,12.0479,12.7148,12.3813,-0.0457,-3085.6985,16.8612,16.1216,16.4914,12.8226,1.9162,13.1568,14.0866,13.6217,-24.5710,-1.5579,16.8612,14.6367,15.7489,3.9845,-0.3583,12.6833,12.2012,12.4422,5.9417,-1.9162,12.6833,12.0479,12.3656,9.6135,1.5579,12.0479,10.7122,11.3800,-0.0605,0.3583,0.1000,7.8141,7379.3000,-3085.6985
7710.0000,12.3364,16.7730,7956.7000,37781.9000,-29825.2000,2.1921,1678.6619,6008.6574,7687.3193,107.0603,43790.5574,6278.0381,-37512.5193,15.0587,12.5094,46639.1000,0.0000,46639.1000,2.5214,9451.7606,0.0000,9451.7606,123.1406,0.0000,37187.3394,37187.3394,12.3866,12.5090,12.4478,-0.0111,-750.7214,16.7730,16.5764,16.6747,11.4317,1.9914,12.8232,13.3708,13.0970,-27.3197,-1.7907,16.7730,15.3121,16.0425,5.4353,-0.2007,12.5094,12.4570,12.4832,3.2030,-1.9914,12.5094,12.3866,12.4480,6.8335,1.7907,12.3866,11.1395,11.7630,1.9920,0.2007,0.1000,7.8141,16813.9000,-750.7214
7711.0000,11.3775,14.3689,8741.1000,43227.2000,-34486.1000,2.4895,1874.7381,6729.9298,8604.6679,121.5841,49957.1298,6866.3619,-43090.7679,15.1615,11.3464,24835.3000,0.0000,24835.3000,1.3463,5025.3546,0.0000,5025.3546,65.7488,0.0000,19809.9454,19809.9454,14.7258,10.5019,12.6138,0.5764,38905.0070,14.3689,15.1615,14.7652,-13.5688,1.6935,15.1615,13.7409,14.4512,-8.0689,0.3473,14.3689,14.8934,14.6311,-13.0410,-2.0408,11.5759,11.9157,11.7458,-7.4380,-1.6935,10.5019,12.4656,11.4837,-7.0082,-0.3473,10.5019,10.9308,10.7163,-12.8222,2.0408,0.1000,7.8141,-9650.8000,38905.0070
7712.0000,10.8425,16.5292,4709.1000,68733.4000,-64024.3000,3.4477,1019.4411,10578.0322,11597.4734,168.3778,79311.4322,3689.6589,-75621.7734,15.8892,12.0566,16099.4000,0.0000,16099.4000,0.8711,3223.1162,0.0000,3223.1162,42.5431,0.0000,12876.2838,12876.2838,15.7562,9.5969,12.6766,0.9068,61209.7029,16.5292,15.8892,16.2092,6.6409,1.4396,15.8892,14.9138,15.4015,2.3748,0.5685,16.5292,15.9947,16.2619,8.7665,-2.0081,11.7824,11.8647,11.8236,-6.1278,-1.4396,9.5969,11.3622,10.4795,-18.6141,-0.5685,9.5969,10.1096,9.8533,-22.4399,2.0081,0.1000,7.8141,-47924.9000,61209.7029
7713.0000,10.2748,16.2227,3766.4000,84862.8000,-81096.4000,4.1333,823.5601,12904.6597,13728.2198,201.8644,97767.4597,2942.8399,-94824.6198,16.1484,12.2625,3926.6000,0.0000,3926.6000,0.2097,783.1864,0.0000,783.1864,10.2429,0.0000,3143.4136,3143.4136,16.0497,9.5082,12.7790,1.4666,98994.8862,16.2227,16.1484,16.1855,4.6184,1.4477,16.1484,15.7680,15.9582,7.0231,1.2380,16.2227,16.1796,16.2011,5.6801,-2.6856,10.5485,11.2061,10.8773,-17.7881,-1.4477,9.5082,10.2581,9.8831,-23.8710,-1.2380,9.5082,9.7728,9.6405,-23.1531,2.6856,0.1000,7.8141,-77169.8000,98994.8862
7714.0000,10.0267,16.2438,2437.8000,112001.4000,-109563.6000,5.2980,535.4029,16943.9580,17479.3609,258.7441,128945.3580,1902.3971,-127042.9609,16.1758,15.6556,1048.2000,569.6000,478.6000,0.0862,208.9886,96.5664,305.5550,4.2122,666.1664,839.2114,173.0450,16.1463,9.5391,12.8427,1.9676,132814.5442,16.2438,16.1758,16.2098,4.2224,1.7947,16.1758,16.0294,16.1026,6.7567,1.7085,16.2438,16.2032,16.2235,5.0392,-3.5032,10.2154,10.6535,10.4344,-21.4602,-1.7947,9.5391,9.9408,9.7400,-23.6066,-1.7085,9.5391,9.7056,9.6224,-22.1408,3.5032,0.1000,7.8141,-109085.0000,132814.5442
7715.0000,9.9028,16.2028,1902.1000,124529.1000,-122627.0000,5.8371,418.6736,18791.1407,19209.8142,285.0738,143320.2407,1483.4264,-141836.8142,9.8629,15.2797,86.4000,5065.3000,-4978.9000,0.2760,19.0499,788.5855,807.6354,13.4787,5853.8855,67.3501,-5786.5354,16.1212,9.5847,12.8530,2.2832,154117.6882,16.2028,16.1623,16.1825,3.4410,1.8537,16.0479,16.0104,16.0291,4.5567,2.1297,16.2028,16.1805,16.1916,4.0655,-3.9834,9.8629,10.2991,10.0810,-24.1182,-1.8537,9.5847,9.8629,9.7238,-22.5241,-2.1297,9.5847,9.7183,9.6515,-21.1053,3.9834,0.1000,7.8141,-127605.9000,154117.6882
7716.0000,9.8283,16.1923,1312.4000,128556.2000,-127243.8000,5.9848,289.2581,19369.2270,19658.4852,292.2882,147925.4270,1023.1419,-146902.2852,9.8046,15.5339,0.0000,8480.4000,-8480.4000,0.4435,0.0000,1319.4918,1319.4918,21.6585,9799.8918,0.0000,-9799.8918,16.1077,9.5395,12.8236,2.4126,162850.5117,16.1923,16.1520,16.1722,3.0790,1.8471,16.0323,15.9936,16.0130,3.7433,2.2906,16.1923,16.1709,16.1816,3.6240,-4.1377,9.8046,10.1649,9.9847,-23.7407,-1.8471,9.5395,9.8046,9.6721,-22.3804,-2.2906,9.5395,9.6781,9.6088,-21.2611,4.1377,0.1000,7.8141,-135724.2000,162850.5117
7717.0000,9.8082,16.2353,712.9000,136479.5000,-135766.6000,6.3123,157.1826,20554.5307,20711.7132,308.2836,157034.0307,555.7174,-156478.3132,9.7759,15.5060,0.0000,16954.8000,-16954.8000,0.8865,0.0000,2637.2984,2637.2984,43.2942,19592.0984,0.0000,-19592.0984,16.1093,9.5662,12.8377,2.6915,181676.4707,16.2353,16.1777,16.2065,3.3342,1.8086,15.9567,15.9440,15.9504,2.5835,2.6951,16.2353,16.2083,16.2218,3.8877,-4.5037,9.7759,10.1184,9.9472,-23.1389,-1.8086,9.5662,9.7759,9.6710,-21.7877,-2.6951,9.5662,9.6836,9.6249,-20.7265,4.5037,0.1000,7.8141,-152721.4000,181676.4707
7718.0000,9.7625,16.2308,266.6000,141660.3000,-141393.7000,6.5242,58.8289,21314.8818,21373.7107,318.6334,162975.1818,207.7711,-162767.4107,9.7315,15.4617,0.0000,17722.7000,-17722.7000,0.9265,0.0000,2755.5293,2755.5293,45.2512,20478.2293,0.0000,-20478.2293,16.1046,9.5193,12.8120,2.8036,189245.8099,16.2308,16.1863,16.2085,3.1626,1.8659,15.9459,15.9276,15.9367,2.2447,2.7924,16.2308,16.2108,16.2208,3.6199,-4.6583,9.7315,10.0646,9.8980,-22.9926,-1.8659,9.5193,9.7315,9.6254,-21.9316,-2.7924,9.5193,9.6415,9.5804,-21.0666,4.6583,0.1000,7.8141,-159116.4000,189245.8099
7719.0000,9.6983,16.1897,9.3000,145242.8000,-145233.5000,6.6724,2.0545,21825.3130,21827.3676,325.8698,167068.1130,7.2455,-167060.8676,9.6741,15.4046,0.0000,12858.8000,-12858.8000,0.6722,0.0000,1998.1597,1998.1597,32.8279,14856.9597,0.0000,-14856.9597,16.0929,9.4445,12.7687,2.7902,188336.9799,16.1897,16.1638,16.1768,2.6403,2.0001,15.9728,15.9454,15.9591,2.3768,2.6723,16.1897,16.1773,16.1835,2.9950,-4.6723,9.6741,9.9914,9.8327,-23.1754,-2.0001,9.4445,9.6741,9.5593,-22.3398,-2.6723,9.4445,9.5728,9.5087,-21.6900,4.6723,0.1000,7.8141,-158092.3000,188336.9799
7720.0000,9.5602,16.0497,25.1000,109887.4000,-109862.3000,5.0473,5.5588,16466.3220,16471.8808,246.5028,126353.7220,19.5412,-126334.1808,9.5554,15.2861,0.0000,4536.8000,-4536.8000,0.2371,0.0000,704.1698,704.1698,11.5803,5240.9698,0.0000,-5240.9698,16.0172,9.1541,12.5856,2.0724,139884.3057,16.0497,16.0686,16.0592,1.1820,1.6034,15.9678,15.9392,15.9535,2.1398,1.8405,16.0497,16.0588,16.0542,1.3770,-3.4439,9.5554,9.9601,9.7577,-23.5233,-1.6034,9.1541,9.5554,9.3547,-24.4002,-1.8405,9.1541,9.3741,9.2641,-24.3309,3.4439,0.1000,7.8141,-114399.1000,139884.3057
7721.0000,9.5481,16.0378,66.2000,107404.8000,-107338.6000,4.9317,14.6642,16090.3633,16105.0275,240.8552,123495.1633,51.5358,-123443.6275,16.0292,12.9957,488.0000,27.6000,460.4000,0.0308,97.5013,4.6678,102.1690,1.5025,32.2678,390.4987,358.2310,16.0113,9.1534,12.5823,1.9205,129633.6148,16.0378,16.0292,16.0335,1.0614,1.6541,16.0292,15.9726,16.0009,2.5969,1.6234,16.0378,16.0305,16.0341,1.3280,-3.2775,9.6013,9.9520,9.7766,-22.7537,-1.6541,9.1534,9.5370,9.3452,-23.8243,-1.6234,9.1534,9.3442,9.2488,-23.8209,3.2775,0.1000,7.8141,-106878.2000,129633.6148
7722.0000,9.5913,16.0579,264.3000,103047.1000,-102782.8000,4.7427,58.5006,15451.0368,15509.5374,231.6279,118498.1368,205.7994,-118292.3374,16.0330,12.1391,3042.5000,0.0000,3042.5000,0.1621,607.8512,0.0000,607.8512,7.9171,0.0000,2434.6488,2434.6488,16.0238,9.1367,12.5802,1.8026,121676.5332,16.0579,16.0330,16.0455,1.3293,1.6350,16.0330,15.9858,16.0094,2.5101,1.4728,16.0579,16.0417,16.0498,1.6242,-3.1078,9.8064,10.0777,9.9421,-20.4213,-1.6350,9.1367,9.5496,9.3432,-23.4150,-1.4728,9.1367,9.3354,9.2361,-23.5543,3.1078,0.1000,7.8141,-99740.3000,121676.5332
7723.0000,9.8010,16.2460,408.3000,91434.8000,-91026.5000,4.2193,90.0350,13768.5217,13858.5567,206.0625,105203.3217,318.2650,-104885.0567,16.1484,12.2527,14115.9000,0.0000,14115.9000,0.7521,2815.5091,0.0000,2815.5091,36.7294,0.0000,11300.3909,11300.3909,16.1345,8.9089,12.5217,1.4315,96628.2276,16.2460,16.1484,16.1972,3.1971,1.6571,16.1484,16.0144,16.0814,3.2381,0.9051,16.2460,16.1769,16.2114,3.5905,-2.5622,10.8235,10.7261,10.7748,-10.4368,-1.6571,8.9089,9.6358,9.2724,-23.9583,-0.9051,8.9089,9.2026,9.0558,-25.4190,2.5622,0.1000,7.8141,-76910.6000,96628.2276
7724.0000,9.9993,16.4151,575.7000,88598.2000,-88022.5000,4.1035,126.5001,13395.8594,13522.3595,200.4105,101994.0594,449.1999,-101544.8595,16.2942,12.3885,19159.8000,0.0000,19159.8000,1.0187,3813.6190,0.0000,3813.6190,49.7524,0.0000,15346.1810,15346.1810,16.2664,8.8083,12.5374,1.3146,88738.4239,16.4151,16.2942,16.3546,4.8123,1.7074,16.2942,16.0638,16.1790,4.1682,0.6887,16.4151,16.3247,16.3699,5.1832,-2.3961,11.3085,11.2468,11.2777,-5.9983,-1.7074,8.8083,9.7111,9.2597,-23.7278,-0.6887,8.8083,9.1104,8.9593,-25.9893,2.3961,0.1000,7.8141,-68862.7000,88738.4239
7725.0000,10.3937,14.4116,1996.0000,50425.3000,-48429.3000,2.4327,435.5275,7687.0245,8122.5520,118.8108,58112.3245,1560.4725,-56551.8520,15.1347,11.2350,25245.9000,0.0000,25245.9000,1.3389,5110.4777,0.0000,5110.4777,65.3886,0.0000,20135.4223,20135.4223,15.1980,9.6910,12.4445,0.7270,49070.3464,14.4116,15.1347,14.7732,-14.7265,1.6627,15.1347,16.1750,15.6548,-2.5044,0.3238,14.4116,15.0388,14.7252,-15.1426,-1.9864,10.9999,11.2078,11.1039,-9.8583,-1.6627,9.6910,10.0276,9.8593,-16.2008,-0.3238,9.6910,9.7122,9.7016,-16.4768,1.9864,0.1000,7.8141,-23183.4000,49070.3464
7726.0000,10.6884,14.5091,3089.0000,46644.9000,-43555.9000,2.3244,670.5276,7155.1001,7825.6277,113.5204,53800.0001,2418.4724,-51381.5277,14.8253,11.0098,34819.5000,0.0000,34819.5000,1.8849,7081.1443,0.0000,7081.1443,92.0556,0.0000,27738.3557,27738.3557,14.7423,10.1449,12.4436,0.4208,28401.5660,14.5091,14.7468,14.6280,-13.5087,1.7905,14.7423,16.3133,15.5278,-3.1785,-0.0944,14.5091,14.7423,14.6257,-13.2626,-1.6961,11.0098,11.1679,11.0889,-10.6185,-1.7905,11.0098,10.0084,10.5091,-9.3554,0.0944,10.1373,10.1821,10.1597,-12.0970,1.6961,0.1000,7.8141,-8736.4000,28401.5660
7727.0000,10.8679,14.4023,4216.8000,38781.4000,-34564.6000,2.0270,912.4596,5971.6834,6884.1430,98.9941,44753.0834,3304.3404,-41448.7430,14.8110,11.0169,36500.6000,0.0000,36500.6000,1.9869,7424.6183,0.0000,7424.6183,97.0364,0.0000,29075.9817,29075.9817,14.6755,10.2674,12.4714,0.2654,17913.1199,14.4023,14.6383,14.5203,-13.0961,1.6758,14.6755,15.7413,15.2084,-6.3982,-0.3111,14.4023,14.6755,14.5389,-12.6421,-1.3647,11.0169,11.1820,11.0994,-10.8851,-1.6758,11.0169,10.8315,10.9242,-6.0812,0.3111,10.3960,10.4822,10.4391,-10.1271,1.3647,0.1000,7.8141,1936.0000,17913.1199
7728.0000,12.0478,16.8063,5749.3000,33653.7000,-27904.4000,1.8763,1218.9312,5317.5720,6536.5032,91.6337,38971.2720,4530.3688,-34440.9032,14.9759,12.4456,44998.4000,0.0000,44998.4000,2.4501,9130.5360,0.0000,9130.5360,119.6584,0.0000,35867.8640,35867.8640,11.9710,12.9174,12.4442,-0.0973,-6565.8738,16.8063,16.1030,16.4546,11.4888,1.8505,12.9215,13.8329,13.3772,-27.5036,-1.8247,16.8063,13.2093,15.0078,-5.8020,-0.0258,12.4456,12.0798,12.2627,2.8330,-1.8505,12.4456,11.9710,12.2083,7.7032,1.8247,11.9710,9.7554,10.8632,-6.2823,0.0258,0.1000,7.8141,17094.0000,-6565.8738
7729.0000,12.2220,16.1866,7642.6000,27733.8000,-20091.2000,1.7072,1615.5310,4399.3151,6014.8462,83.3783,32133.1151,6027.0690,-26106.0462,14.7377,12.2022,45846.1000,0.0000,45846.1000,2.4889,9335.8996,0.0000,9335.8996,121.5524,0.0000,36510.2004,36510.2004,12.0686,12.9416,12.5051,-0.1011,-6822.1815,16.2067,16.2017,16.2042,5.3575,1.8135,12.9416,13.3548,13.1482,-26.0084,-1.9198,12.9416,16.5291,14.7354,-9.2562,0.1063,12.2022,12.2220,12.2121,-0.3776,-1.8135,12.2022,12.1584,12.1803,3.8050,1.9198,12.2220,10.4480,11.3350,-2.1665,-0.1063,0.1000,7.8141,25754.9000,-6822.1815
7730.0000,11.9830,15.1714,9275.3000,23077.9000,-13802.6000,1.5785,1968.6723,3641.2353,5609.9077,77.0933,26719.1353,7306.6277,-19412.5077,14.3520,11.8310,52087.0000,0.0000,52087.0000,2.8398,10669.1214,0.0000,10669.1214,138.6906,0.0000,41417.8786,41417.8786,11.8516,13.1979,12.5248,-0.2063,-13922.2638,15.1607,15.4782,15.3195,-6.1361,1.9461,13.1979,13.4047,13.3013,-21.5121,-2.3136,13.1979,15.1145,14.1562,-15.5806,0.3675,11.8310,11.9830,11.9070,-5.3016,-1.9461,11.8310,11.9189,11.8750,-1.7337,2.3136,11.9830,11.4282,11.7056,0.4502,-0.3675,0.1000,7.8141,38284.4000,-13922.2638
7731.0000,11.7456,14.0246,11135.6000,18845.4000,-7709.8000,1.4835,2373.1641,2957.8026,5330.9667,72.4530,21803.2026,8762.4359,-13040.7667,14.0553,11.5547,50044.4000,0.0000,50044.4000,2.7475,10297.6176,0.0000,10297.6176,134.1821,0.0000,39746.7824,39746.7824,11.6878,13.4179,12.5528,-0.2608,-17601.5707,14.1508,14.6312,14.3910,-16.0398,1.8682,13.4179,13.5776,13.4978,-17.8099,-2.2530,13.4179,14.6375,14.0277,-15.5264,0.3847,11.5547,11.7456,11.6502,-8.6127,-1.8682,11.5547,11.6774,11.6160,-5.4763,2.2530,11.7456,11.7488,11.7472,-0.8794,-0.3847,0.1000,7.8141,42334.6000,-17601.5707
