Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7732.0000,11.5319,13.0442,12345.4000,15415.2000,-3069.8000,1.3918,2640.6981,2408.0744,5048.7724,67.9743,17823.2744,9704.7019,-8118.5724,13.8098,11.3252,53650.0000,0.0000,53650.0000,2.9613,11081.6730,0.0000,11081.6730,144.6258,0.0000,42568.3270,42568.3270,11.5147,13.6121,12.5634,-0.3656,-24675.2449,13.4164,13.9091,13.6627,-22.3865,1.9446,13.6121,13.7325,13.6723,-15.0886,-2.4974,13.6121,14.3533,13.9827,-14.9016,0.5528,11.3252,11.5319,11.4286,-11.0721,-1.9446,11.3252,11.4576,11.3914,-8.2641,2.4974,11.5319,11.7724,11.6522,-3.2258,-0.5528,0.1000,7.8141,50580.2000,-24675.2449
7733.0000,11.4300,12.6178,13219.3000,14540.0000,-1320.7000,1.4012,2832.6175,2266.2909,5098.9084,68.4304,16806.2909,10386.6825,-6419.6084,13.7091,11.2365,49435.6000,0.0000,49435.6000,2.7409,10227.2394,0.0000,10227.2394,133.8619,0.0000,39208.3606,39208.3606,11.4269,13.7661,12.5965,-0.3623,-24452.1213,13.0422,13.4974,13.2698,-24.3955,1.8375,13.7661,13.8802,13.8231,-13.0235,-2.2739,13.7661,14.4049,14.0855,-12.8071,0.4364,11.2365,11.4300,11.3333,-11.8007,-1.8375,11.2365,11.3621,11.2993,-9.1728,2.2739,11.4300,11.7645,11.5972,-4.5304,-0.4364,0.1000,7.8141,48114.9000,-24452.1213
7734.0000,13.9110,14.4138,14587.8000,12243.2000,2344.6000,1.3710,2997.9835,2019.2927,5017.2762,66.9568,14262.4927,11589.8165,-2672.6762,13.8126,10.1090,54665.3000,0.0000,54665.3000,3.0365,11290.9053,0.0000,11290.9053,148.2955,0.0000,43374.3947,43374.3947,11.5754,13.6020,12.5887,-0.5104,-34450.3590,13.9110,13.9508,13.9309,-14.0822,0.5552,13.6020,13.7816,13.6918,-14.5663,-2.4813,13.6020,13.9110,13.7565,-16.3723,1.9261,10.1090,11.4640,10.7865,-18.0727,-0.5552,10.1090,10.5315,10.3203,-20.8454,2.4813,13.5636,12.9202,13.2419,14.8903,-1.9261,0.1000,7.8141,57009.9000,-34450.3590
7735.0000,11.3226,12.5143,20406.0000,22332.2000,-1926.2000,2.1221,4380.7242,3472.6857,7853.4099,103.6411,25804.8857,16025.2758,-9779.6099,13.6661,11.1938,48744.9000,0.0000,48744.9000,2.7025,10091.1362,0.0000,10091.1362,131.9850,0.0000,38653.7638,38653.7638,11.0955,14.2134,12.6545,-0.3441,-23228.9854,12.5143,13.1370,12.8257,-27.3244,2.0586,14.2543,14.2120,14.2332,-7.5753,-1.9951,12.5143,15.4984,14.0064,-12.3090,-0.0635,11.1938,11.2333,11.2136,-11.6779,-2.0586,11.1938,11.0955,11.1447,-8.9279,1.9951,11.0955,14.2157,12.6556,4.0877,0.0635,0.1000,7.8141,46818.7000,-23228.9854
7736.0000,11.6857,14.4222,14635.0000,30021.1000,-15386.1000,2.1993,3122.1533,4705.6158,7827.7691,107.4112,34726.7158,11512.8467,-23213.8691,14.1045,11.6345,49316.5000,0.0000,49316.5000,2.7415,10140.1249,0.0000,10140.1249,133.8906,0.0000,39176.3751,39176.3751,11.5701,13.8034,12.6868,-0.2441,-16477.2993,14.4222,14.1496,14.2859,-7.0900,2.1039,13.8299,14.0573,13.9436,-11.8163,-2.0084,14.4222,14.3622,14.3922,-7.4997,-0.0955,11.6345,11.6185,11.6265,-6.9626,-2.1039,11.6345,11.5701,11.6023,-4.1739,2.0084,11.5701,13.1683,12.3692,-0.1534,0.0955,0.1000,7.8141,33930.4000,-16477.2993
7737.0000,11.3368,13.7010,12526.6000,36970.7000,-24444.1000,2.4040,2688.5253,5750.7706,8439.2959,117.4097,42721.4706,9838.0747,-32883.3959,14.0452,10.3113,41125.3000,0.0000,41125.3000,2.2680,8463.6588,0.0000,8463.6588,110.7635,0.0000,32661.6412,32661.6412,14.0804,11.4942,12.7873,0.1977,13347.8554,13.7010,13.9996,13.8503,-13.8329,1.9580,14.0804,14.3332,14.2068,-8.2882,-0.3099,13.7010,14.0804,13.8907,-14.0856,-1.6481,10.3113,10.8580,10.5846,-20.4352,-1.9580,10.3113,11.9834,11.1474,-10.8861,0.3099,11.5862,11.9056,11.7459,-7.8351,1.6481,0.1000,7.8141,16681.2000,13347.8554
7738.0000,11.1438,14.0934,9514.9000,45164.6000,-35649.7000,2.6191,2048.9997,6995.9741,9044.9738,127.9135,52160.5741,7465.9003,-44694.6738,14.1566,10.4252,35823.6000,0.0000,35823.6000,1.9777,7359.8855,0.0000,7359.8855,96.5884,0.0000,28463.7145,28463.7145,14.1665,11.4082,12.7874,0.3075,20755.8116,14.0934,14.1539,14.1236,-10.0632,1.9688,14.1665,14.7707,14.4686,-5.4457,-0.0089,14.0934,14.1665,14.1299,-10.3165,-1.9599,10.4252,10.6847,10.5550,-19.1139,-1.9688,10.4252,12.4857,11.4555,-6.8732,0.0089,11.4131,11.6050,11.5091,-9.7636,1.9599,0.1000,7.8141,173.9000,20755.8116
7739.0000,11.1824,14.2856,8504.6000,46766.1000,-38261.5000,2.6370,1830.2035,7250.1041,9080.3075,128.7848,54016.2041,6674.3965,-47341.8075,14.3449,10.6030,27069.6000,0.0000,27069.6000,1.4914,5545.3466,0.0000,5545.3466,72.8380,0.0000,21524.2534,21524.2534,14.3865,11.2123,12.7994,0.4469,30166.1513,14.2856,14.3449,14.3152,-7.9848,1.8156,14.3449,14.6961,14.5205,-5.4298,0.3242,14.2856,14.3396,14.3126,-8.1097,-2.1398,10.8073,10.9258,10.8665,-14.5303,-1.8156,11.2123,11.7469,11.4796,-7.1670,-0.3242,11.2123,11.4002,11.3063,-11.4512,2.1398,0.1000,7.8141,-11191.9000,30166.1513
7740.0000,11.1486,14.2942,8185.0000,47028.0000,-38843.0000,2.6316,1762.4632,7285.3695,9047.8327,128.5208,54313.3695,6422.5368,-47890.8327,14.3969,10.6415,30114.5000,0.0000,30114.5000,1.6535,6164.2049,0.0000,6164.2049,80.7553,0.0000,23950.2951,23950.2951,14.4255,11.1270,12.7762,0.4323,29182.1143,14.2942,14.3969,14.3455,-8.0024,1.8670,14.3969,14.7990,14.5979,-4.8596,0.2134,14.2942,14.3872,14.3407,-8.0231,-2.0804,10.7858,10.9819,10.8839,-14.4659,-1.8670,11.1270,11.9038,11.5154,-7.1104,-0.2134,11.1270,11.2982,11.2126,-11.8615,2.0804,0.1000,7.8141,-8728.5000,29182.1143
7741.0000,11.1461,14.3091,8069.1000,47206.2000,-39137.1000,2.6333,1737.5817,7312.5835,9050.1651,128.6039,54518.7835,6331.5183,-48187.2651,14.4171,10.6579,27998.0000,0.0000,27998.0000,1.5359,5729.2084,0.0000,5729.2084,75.0090,0.0000,22268.7916,22268.7916,14.4530,11.0901,12.7716,0.4639,31311.5998,14.3091,14.4171,14.3631,-7.9641,1.8286,14.4171,14.8194,14.6183,-4.9499,0.2927,14.3091,14.4025,14.3558,-7.9405,-2.1213,10.8505,11.0302,10.9404,-13.7982,-1.8286,11.0901,11.8615,11.4758,-7.9172,-0.2927,11.0901,11.2461,11.1681,-11.8702,2.1213,0.1000,7.8141,-11139.1000,31311.5998
7742.0000,11.0837,14.2037,8390.0000,46972.0000,-38582.0000,2.6402,1808.6491,7266.5076,9075.1566,128.9412,54238.5076,6581.3509,-47657.1566,14.3481,10.5886,34281.3000,0.0000,34281.3000,1.8799,7022.3508,0.0000,7022.3508,91.8090,0.0000,27258.9492,27258.9492,14.3650,11.1235,12.7443,0.3853,26009.7413,14.2037,14.3481,14.2759,-9.0952,1.9467,14.3481,15.0908,14.7195,-3.9401,0.0668,14.2037,14.3409,14.2723,-8.9805,-2.0135,10.6427,10.8998,10.7712,-15.9230,-1.9467,11.1235,12.1640,11.6438,-6.0433,-0.0668,11.1235,11.2616,11.1925,-11.2104,2.0135,0.1000,7.8141,-4300.7000,26009.7413
7743.0000,11.0703,14.1463,8753.7000,46879.7000,-38126.0000,2.6558,1887.4945,7250.1297,9137.6242,129.7055,54129.8297,6866.2055,-47263.6242,14.2897,10.5357,33930.7000,0.0000,33930.7000,1.8629,6956.7493,0.0000,6956.7493,90.9835,0.0000,26973.9507,26973.9507,14.3202,11.1645,12.7423,0.3824,25812.5928,14.1463,14.2897,14.2180,-9.6215,1.9489,14.2897,15.2221,14.7559,-3.8204,0.0859,14.1463,14.2821,14.2142,-9.4901,-2.0348,10.6134,10.8399,10.7266,-16.1354,-1.9489,11.1645,12.2963,11.7304,-5.4845,-0.0859,11.1645,11.2910,11.2277,-10.6311,2.0348,0.1000,7.8141,-4195.3000,25812.5928
7744.0000,11.0744,14.0767,9368.5000,46709.8000,-37341.3000,2.6820,2019.9152,7224.4905,9244.4057,130.9839,53934.2905,7348.5848,-46585.7057,14.2858,10.5358,40670.8000,0.0000,40670.8000,2.2354,8339.1672,0.0000,8339.1672,109.1720,0.0000,32331.6328,32331.6328,14.2272,11.2239,12.7255,0.3068,20707.1271,14.0767,14.2210,14.1488,-10.2221,2.0861,14.2272,15.1917,14.7094,-4.6215,-0.1493,14.0767,14.2272,14.1519,-9.9934,-1.9369,10.5358,10.7637,10.6498,-16.8016,-2.0861,10.5358,12.5672,11.5515,-8.1152,0.1493,11.3274,11.4090,11.3682,-8.9079,1.9369,0.1000,7.8141,3329.5000,20707.1271
7745.0000,11.0685,13.9977,9998.6000,46585.5000,-36586.9000,2.7112,2155.9922,7204.3446,9360.3368,132.4094,53789.8446,7842.6078,-45947.2368,14.1961,10.4478,39236.3000,0.0000,39236.3000,2.1567,8056.1190,0.0000,8056.1190,105.3289,0.0000,31180.1810,31180.1810,14.1554,11.3088,12.7321,0.3107,20971.5539,13.9977,14.1515,14.0746,-10.8153,2.0745,14.1554,15.3232,14.7393,-4.3008,-0.0822,13.9977,14.1554,14.0766,-10.6069,-1.9923,10.4478,10.6869,10.5673,-17.4802,-2.0745,10.4478,12.7104,11.5791,-7.7254,0.0822,11.3666,11.4658,11.4162,-8.5852,1.9923,0.1000,7.8141,2649.4000,20971.5539
7746.0000,10.9830,12.7552,17647.5000,35116.9000,-17469.4000,2.6043,3811.0004,5420.7751,9231.7755,127.1901,40537.6751,13836.4996,-26701.1755,13.5346,9.8022,44965.6000,0.0000,44965.6000,2.4756,9327.9663,0.0000,9327.9663,120.9054,0.0000,35637.6337,35637.6337,13.3770,12.0081,12.6925,0.1119,7554.1313,12.7552,13.2933,13.0242,-23.1372,2.1274,13.3770,15.0090,14.1930,-10.9909,-0.3483,12.7552,13.3770,13.0661,-22.4477,-1.7791,9.8022,10.2269,10.0146,-23.7910,-2.1274,9.8022,12.0020,10.9021,-16.0041,0.3483,12.0069,11.8871,11.9470,-2.4002,1.7791,0.1000,7.8141,27496.2000,7554.1313
7747.0000,11.2775,13.4597,17316.6000,28322.4000,-11005.8000,2.2724,3720.4056,4399.8574,8120.2630,110.9799,32722.2574,13596.1944,-19126.0630,13.8095,11.3483,41624.9000,0.0000,41624.9000,2.3195,8597.8775,0.0000,8597.8775,113.2807,0.0000,33027.0225,33027.0225,11.3538,13.9386,12.6462,-0.1782,-12031.5608,13.4597,13.5352,13.4974,-15.0570,1.9172,13.8873,14.1460,14.0167,-12.0624,-1.5620,13.4597,13.7131,13.5864,-13.8816,-0.3552,11.3483,11.1224,11.2353,-7.7166,-1.9172,11.3483,11.3538,11.3511,-9.3151,1.5620,11.3538,12.1150,11.7344,-6.1728,0.3552,0.1000,7.8141,30619.1000,-12031.5608
7748.0000,11.4264,13.1088,19754.4000,26430.0000,-6675.6000,2.3158,4233.2151,4119.2137,8352.4288,113.1023,30549.2137,15521.1849,-15028.0288,13.7322,11.2595,46851.5000,0.0000,46851.5000,2.5977,9689.1327,0.0000,9689.1327,126.8655,0.0000,37162.3673,37162.3673,11.4051,13.9274,12.6662,-0.2278,-15377.3414,13.1088,13.3929,13.2509,-17.7593,2.0708,13.9705,14.1171,14.0438,-10.8630,-1.8257,13.1088,14.2490,13.6789,-12.6286,-0.2451,11.2595,11.3503,11.3049,-8.6445,-2.0708,11.2595,11.4051,11.3323,-9.8756,1.8257,11.4051,12.0691,11.7371,-6.3305,0.2451,0.1000,7.8141,40175.9000,-15377.3414
7749.0000,13.7566,13.1030,27371.2000,14010.4000,13360.8000,2.1567,5639.3640,2302.3557,7941.7197,105.3284,16312.7557,21731.8360,5419.0803,13.8413,10.1358,43305.3000,0.0000,43305.3000,2.4044,8940.5404,0.0000,8940.5404,117.4285,0.0000,34364.7596,34364.7596,11.6403,13.6138,12.6270,-0.5143,-34717.5703,13.7566,13.7924,13.7745,-10.5910,0.0826,13.6138,13.8430,13.7284,-14.2215,-2.3218,13.6138,13.7566,13.6852,-12.4657,2.2393,10.1358,12.5822,11.3590,-8.8751,-0.0826,10.1358,10.5934,10.3646,-21.6259,2.3218,13.0838,12.7257,12.9048,7.5585,-2.2393,0.1000,7.8141,56666.1000,-34717.5703
7750.0000,13.7787,13.4689,24198.8000,14496.2000,9702.6000,1.9546,4983.9449,2383.4256,7367.3704,95.4598,16879.6256,19214.8551,2335.2296,13.8263,10.1136,47586.1000,0.0000,47586.1000,2.6369,9826.6179,0.0000,9826.6179,128.7799,0.0000,37759.4821,37759.4821,11.6863,13.6420,12.6642,-0.5131,-34634.4889,13.7787,14.2205,13.9996,-8.3788,0.2274,13.6420,13.7891,13.7156,-13.4144,-2.4094,13.6420,13.7787,13.7103,-12.0038,2.1820,10.1136,12.1055,11.1095,-12.4805,-0.2274,10.1136,10.3683,10.2410,-21.1975,2.4094,13.3268,13.1416,13.2342,8.9952,-2.1820,0.1000,7.8141,57288.7000,-34634.4889
7751.0000,13.8941,12.7477,26070.6000,10672.5000,15398.1000,1.8724,5359.3221,1759.5337,7118.8559,91.4462,12432.0337,20711.2779,8279.2441,13.9370,10.2237,42683.8000,0.0000,42683.8000,2.3659,8799.1286,0.0000,8799.1286,115.5446,0.0000,33884.6714,33884.6714,11.5681,13.7984,12.6833,-0.5401,-36457.8755,13.8941,14.4441,14.1691,-6.8813,0.1645,13.7984,13.8991,13.8488,-11.2180,-2.2014,13.7984,13.8941,13.8463,-10.2416,2.0369,10.2237,12.0446,11.1341,-12.0437,-0.1645,10.2237,10.4275,10.3256,-18.9977,2.2014,12.6910,12.8009,12.7459,1.1296,-2.0369,0.1000,7.8141,58081.9000,-36457.8755
7752.0000,14.0094,12.4191,27547.6000,8963.9000,18583.7000,1.8667,5652.3120,1481.8829,7134.1948,91.1649,10445.7829,21895.2880,11449.5052,14.0545,10.3319,45385.0000,0.0000,45385.0000,2.5105,9338.9606,0.0000,9338.9606,122.6091,0.0000,36046.0394,36046.0394,11.4457,13.9293,12.6875,-0.6212,-41930.3473,14.0094,14.5255,14.2674,-6.2389,0.2146,13.9293,14.0105,13.9699,-9.6124,-2.2959,13.9293,14.0094,13.9693,-8.8892,2.0813,10.3319,11.8877,11.1098,-12.3918,-0.2146,10.3319,10.5066,10.4192,-17.3401,2.2959,12.3643,12.4817,12.4230,-2.9601,-2.0813,0.1000,7.8141,63968.7000,-41930.3473
7753.0000,14.0788,12.3773,26643.8000,8159.3000,18484.5000,1.7786,5460.6905,1351.0958,6811.7863,86.8622,9510.3958,21183.1095,11672.7137,14.1162,10.3847,39489.5000,0.0000,39489.5000,2.1797,8118.0939,0.0000,8118.0939,106.4544,0.0000,31371.4061,31371.4061,11.4621,13.9815,12.7218,-0.5698,-38464.2349,14.0788,14.6794,14.3791,-5.3322,0.1337,13.9815,14.0794,14.0304,-8.9394,-2.0460,13.9815,14.0788,14.0302,-8.3974,1.9123,10.3847,12.0669,11.2258,-10.9973,-0.1337,10.3847,10.5769,10.4808,-16.3927,2.0460,12.3556,12.4092,12.3824,-3.1431,-1.9123,0.1000,7.8141,57974.0000,-38464.2349
7754.0000,14.1243,12.2262,27627.7000,7545.4000,20082.3000,1.7993,5658.1566,1250.7934,6908.9499,87.8756,8796.1934,21969.5434,13173.3501,14.1725,10.4360,44846.0000,0.0000,44846.0000,2.4726,9211.2736,0.0000,9211.2736,120.7588,0.0000,35634.7264,35634.7264,11.4049,14.0345,12.7197,-0.6419,-43327.5313,14.1243,14.6892,14.4068,-5.4429,0.2244,14.0345,14.1209,14.0777,-8.4332,-2.2482,14.0345,14.1243,14.0794,-7.9961,2.0237,10.4360,11.9178,11.1769,-11.8480,-0.2244,10.4360,10.6087,10.5223,-15.8080,2.2482,12.1920,12.2895,12.2407,-4.7802,-2.0237,0.1000,7.8141,64928.3000,-43327.5313
7755.0000,14.1709,12.1150,28329.9000,7016.7000,21313.2000,1.8099,5797.5856,1164.4413,6962.0269,88.3905,8181.1413,22532.3144,14351.1731,14.2060,10.4652,39714.2000,0.0000,39714.2000,2.1874,8153.0023,0.0000,8153.0023,106.8310,0.0000,31561.1977,31561.1977,11.4052,14.0817,12.7435,-0.6113,-41264.7614,14.1709,14.8073,14.4891,-4.7363,0.1259,14.0817,14.1693,14.1255,-7.9246,-2.0616,14.0817,14.1709,14.1263,-7.5980,1.9357,10.4652,12.1270,11.2961,-10.4519,-0.1259,10.4652,10.6495,10.5573,-15.3515,2.0616,12.1158,12.2101,12.1630,-5.4838,-1.9357,0.1000,7.8141,61027.4000,-41264.7614
7756.0000,14.2072,11.9819,29501.6000,6531.3000,22970.3000,1.8468,6033.8151,1084.8266,7118.6417,90.1960,7616.1266,23467.7849,15851.6583,14.2507,10.5069,43564.0000,0.0000,43564.0000,2.3980,8937.1985,0.0000,8937.1985,117.1157,0.0000,34626.8015,34626.8015,11.3583,14.1244,12.7413,-0.6709,-45286.4223,14.2072,14.8173,14.5122,-4.7867,0.1837,14.1244,14.2037,14.1640,-7.5460,-2.2143,14.1244,14.2072,14.1658,-7.2798,2.0306,10.5069,12.0661,11.2865,-10.8574,-0.1837,10.5069,10.6742,10.5906,-14.9490,2.2143,11.9895,12.1044,12.0469,-6.6775,-2.0306,0.1000,7.8141,66534.3000,-45286.4223
7757.0000,14.1093,13.1741,22149.1000,10065.7000,12083.4000,1.6296,4537.2497,1667.9824,6205.2321,79.5878,11733.6824,17611.8503,5878.1679,14.1643,10.4188,39727.6000,0.0000,39727.6000,2.1851,8160.9882,0.0000,8160.9882,106.7156,0.0000,31566.6118,31566.6118,11.6473,13.9381,12.7927,-0.4993,-33704.5082,14.1093,14.8833,14.4963,-5.2082,0.1852,13.9381,14.0978,14.0179,-9.3953,-1.9999,13.9381,14.1093,14.0237,-9.1396,1.8148,10.4188,12.0940,11.2564,-11.3616,-0.1852,10.4188,10.6387,10.5287,-15.7209,1.9999,13.0639,12.7589,12.9114,4.0512,-1.8148,0.1000,7.8141,51811.0000,-33704.5082
7758.0000,13.9287,14.4849,15993.9000,13630.8000,2363.1000,1.4784,3286.0058,2249.0938,5535.0995,72.2021,15879.8938,12707.8942,-3171.9995,14.0124,10.2751,43329.6000,0.0000,43329.6000,2.3869,8921.8210,0.0000,8921.8210,116.5736,0.0000,34407.7790,34407.7790,11.9304,13.7015,12.8160,-0.3912,-26405.3326,13.9287,14.7771,14.3529,-7.0421,0.3028,13.7015,13.9013,13.8014,-11.7272,-2.0841,13.7015,13.9287,13.8151,-11.4301,1.7812,10.2751,11.8220,11.0485,-13.9101,-0.3028,10.2751,10.5210,10.3980,-17.1553,2.0841,14.0322,13.5794,13.8058,13.2111,-1.7812,0.1000,7.8141,45692.7000,-26405.3326
7759.0000,11.6646,16.2594,11607.7000,62095.8000,-50488.1000,3.5355,2477.2259,9728.5900,12205.8160,172.6697,71824.3900,9130.4741,-62693.9160,15.5726,11.8222,24799.4000,0.0000,24799.4000,1.3699,4987.7693,0.0000,4987.7693,66.9045,0.0000,19811.6307,19811.6307,15.2991,10.7413,13.0202,0.5640,38070.4868,16.2594,15.5726,15.9160,12.0409,1.6351,15.5726,13.8335,14.7031,-0.2490,0.2652,16.2594,15.5037,15.8816,14.0482,-1.9004,11.6826,11.5966,11.6396,-6.4024,-1.6351,10.7413,10.9616,10.8515,-11.3263,-0.2652,10.7413,11.7231,11.2322,-20.4703,1.9004,0.1000,7.8141,-25688.7000,38070.4868
7760.0000,10.8992,17.1986,1231.1000,104049.9000,-102818.8000,4.9023,266.2477,16032.6745,16298.9222,239.4224,120082.5745,964.8523,-119117.7222,16.6526,12.7811,18382.0000,0.0000,18382.0000,0.9874,3640.3536,0.0000,3640.3536,48.2207,0.0000,14741.6464,14741.6464,16.4762,9.8363,13.1562,1.4854,100264.6776,17.1986,16.6526,16.9256,21.1478,1.9632,16.6526,15.5201,16.0863,14.9492,0.9759,17.1986,16.7937,16.9962,23.5996,-2.9391,11.7304,11.7797,11.7550,-6.0443,-1.9632,9.8363,10.6673,10.2518,-19.2807,-0.9759,9.8363,10.3111,10.0737,-30.6448,2.9391,0.1000,7.8141,-84436.8000,100264.6776
7761.0000,10.3826,16.8138,282.1000,118399.8000,-118117.7000,5.4916,61.5664,18045.1017,18106.6681,268.2022,136444.9017,220.5336,-136224.3681,10.2435,13.6502,1572.7000,5200.5000,-3627.8000,0.3622,344.4764,812.8022,1157.2785,17.6872,6013.3022,1228.2236,-4785.0785,16.4674,9.9517,13.2096,2.1794,147110.8232,16.8138,16.6428,16.7283,15.2236,1.7098,16.1197,15.9889,16.0543,11.0958,2.0720,16.8138,16.7295,16.7717,16.7780,-3.7818,10.2435,10.9175,10.5805,-20.9474,-1.7098,9.9517,10.2435,10.0976,-20.2310,-2.0720,9.9517,10.1407,10.0462,-27.0136,3.7818,0.1000,7.8141,-121745.5000,147110.8232
7762.0000,10.1660,16.6425,0.0000,129682.9000,-129682.9000,5.9791,0.0000,19675.5873,19675.5873,292.0100,149358.4873,0.0000,-149358.4873,10.1124,15.7681,31.1000,4600.4000,-4569.3000,0.2427,6.8274,718.0304,724.8578,11.8529,5318.4304,24.2726,-5294.1578,16.4544,9.8289,13.1416,2.3555,158995.7068,16.6425,16.5207,16.5816,11.9176,1.9121,16.4360,16.2176,16.3268,12.6947,2.1548,16.6425,16.5798,16.6112,13.0537,-4.0670,10.1124,10.4911,10.3018,-22.3524,-1.9121,9.8289,10.1124,9.9706,-21.0255,-2.1548,9.8289,10.0132,9.9210,-26.4085,4.0670,0.1000,7.8141,-134252.2000,158995.7068
7763.0000,10.0685,16.5517,0.0000,139491.9000,-139491.9000,6.4230,0.0000,21121.0570,21121.0570,313.6911,160612.9570,0.0000,-160612.9570,10.0329,15.7596,0.0000,4455.9000,-4455.9000,0.2332,0.0000,694.9082,694.9082,11.3888,5150.8082,0.0000,-5150.8082,16.4130,9.7799,13.0965,2.5229,170293.1645,16.5517,16.4454,16.4986,10.1228,2.0633,16.3758,16.2550,16.3154,10.9247,2.2965,16.5517,16.4963,16.5240,11.0684,-4.3598,10.0329,10.3418,10.1873,-22.2918,-2.0633,9.7799,10.0329,9.9064,-21.1224,-2.2965,9.7799,9.9392,9.8595,-25.5563,4.3598,0.1000,7.8141,-143947.8000,170293.1645
7764.0000,10.0190,16.5051,0.0000,148990.5000,-148990.5000,6.8564,0.0000,22536.2021,22536.2021,334.8574,171526.7021,0.0000,-171526.7021,9.9873,15.7151,0.0000,6926.5000,-6926.5000,0.3624,0.0000,1079.7016,1079.7016,17.6990,8006.2016,0.0000,-8006.2016,16.3735,9.7665,13.0700,2.7253,183959.7073,16.5051,16.4063,16.4557,9.1059,2.1647,16.3072,16.2222,16.2647,9.3016,2.5271,16.5051,16.4550,16.4801,9.9399,-4.6918,9.9873,10.2654,10.1264,-22.0007,-2.1647,9.7665,9.9873,9.8769,-20.9320,-2.5271,9.7665,9.9053,9.8359,-24.6489,4.6918,0.1000,7.8141,-155917.0000,183959.7073
7765.0000,9.9828,16.4702,0.0000,157785.4000,-157785.4000,7.2590,0.0000,23848.7060,23848.7060,354.5197,181634.1060,0.0000,-181634.1060,9.9529,15.6812,0.0000,9757.5000,-9757.5000,0.5105,0.0000,1520.4652,1520.4652,24.9296,11277.9652,0.0000,-11277.9652,16.3403,9.7530,13.0466,2.9245,197401.3375,16.4702,16.3807,16.4255,8.3665,2.2495,16.2514,16.1841,16.2177,8.1042,2.7600,16.4702,16.4264,16.4483,9.1060,-5.0095,9.9529,10.2136,10.0832,-21.7593,-2.2495,9.7530,9.9529,9.8529,-20.7990,-2.7600,9.7530,9.8792,9.8161,-23.9924,5.0095,0.1000,7.8141,-167542.9000,197401.3375
7766.0000,9.9498,16.4380,0.0000,166815.0000,-166815.0000,7.6728,0.0000,25196.3418,25196.3418,374.7275,192011.3418,0.0000,-192011.3418,9.9222,15.6509,0.0000,11287.3000,-11287.3000,0.5904,0.0000,1758.3004,1758.3004,28.8351,13045.6004,0.0000,-13045.6004,16.3135,9.7358,13.0247,3.1058,209640.5513,16.4380,16.3588,16.3984,7.7475,2.3608,16.2172,16.1581,16.1877,7.3231,2.9512,16.4380,16.3998,16.4189,8.4014,-5.3120,9.9222,10.1680,10.0451,-21.6197,-2.3608,9.7358,9.9222,9.8290,-20.7381,-2.9512,9.7358,9.8528,9.7943,-23.5422,5.3120,0.1000,7.8141,-178102.3000,209640.5513
7767.0000,9.9078,16.3965,0.0000,175298.5000,-175298.5000,8.0614,0.0000,26454.8440,26454.8440,393.7075,201753.3440,0.0000,-201753.3440,9.8852,15.6141,0.0000,9390.1000,-9390.1000,0.4911,0.0000,1462.2153,1462.2153,23.9862,10852.3153,0.0000,-10852.3153,16.2903,9.6994,12.9949,3.2210,217416.8856,16.3965,16.3307,16.3636,7.1004,2.5234,16.2140,16.1546,16.1843,6.9703,3.0146,16.3965,16.3642,16.3803,7.6658,-5.5380,9.8852,10.1167,10.0010,-21.6503,-2.5234,9.6994,9.8852,9.7923,-20.8728,-3.0146,9.6994,9.8126,9.7560,-23.4066,5.5380,0.1000,7.8141,-184688.6000,217416.8856
7768.0000,9.8814,16.3713,0.0000,183402.5000,-183402.5000,8.4320,0.0000,27662.8725,27662.8725,411.8060,211065.3725,0.0000,-211065.3725,9.8610,15.5904,0.0000,9592.9000,-9592.9000,0.5017,0.0000,1493.4313,1493.4313,24.5015,11086.3313,0.0000,-11086.3313,16.2719,9.6865,12.9792,3.3617,226912.6935,16.3713,16.3103,16.3408,6.6702,2.6434,16.1955,16.1442,16.1698,6.5144,3.1451,16.3713,16.3413,16.3563,7.1897,-5.7886,9.8610,10.0787,9.9698,-21.5712,-2.6434,9.6865,9.8610,9.7738,-20.7898,-3.1451,9.6865,9.7914,9.7390,-23.0625,5.7886,0.1000,7.8141,-192995.4000,226912.6935
7769.0000,9.8676,16.3582,0.0000,189846.5000,-189846.5000,8.7269,0.0000,28626.6775,28626.6775,426.2088,218473.1775,0.0000,-218473.1775,9.8467,15.5764,0.0000,12513.7000,-12513.7000,0.6544,0.0000,1947.8647,1947.8647,31.9592,14461.5647,0.0000,-14461.5647,16.2538,9.6857,12.9698,3.5209,237658.0191,16.3582,16.2989,16.3286,6.3956,2.6908,16.1576,16.1169,16.1372,5.9001,3.3452,16.3582,16.3297,16.3439,6.8881,-6.0361,9.8467,10.0564,9.9515,-21.3962,-2.6908,9.6857,9.8467,9.7662,-20.6175,-3.3452,9.6857,9.7834,9.7346,-22.6527,6.0361,0.1000,7.8141,-202360.2000,237658.0191
7770.0000,9.8515,16.3424,0.0000,196097.0000,-196097.0000,9.0135,0.0000,29559.4405,29559.4405,440.2051,225656.4405,0.0000,-225656.4405,9.8307,15.5605,0.0000,14641.7000,-14641.7000,0.7656,0.0000,2278.7426,2278.7426,37.3924,16920.4426,0.0000,-16920.4426,16.2360,9.6774,12.9567,3.6649,247378.9424,16.3424,16.2873,16.3148,6.1127,2.7493,16.1290,16.0928,16.1109,5.4430,3.5149,16.3424,16.3164,16.3294,6.5712,-6.2642,9.8307,10.0350,9.9329,-21.2875,-2.7493,9.6774,9.8307,9.7541,-20.5463,-3.5149,9.6774,9.7710,9.7242,-22.3972,6.2642,0.1000,7.8141,-210738.7000,247378.9424
7771.0000,9.5627,16.0492,0.0000,108881.1000,-108881.1000,5.0042,0.0000,16316.3661,16316.3661,244.3968,125197.4661,0.0000,-125197.4661,9.5833,15.3114,0.0000,161.2000,-161.2000,0.0084,0.0000,25.0271,25.0271,0.4117,186.2271,0.0000,-186.2271,16.0524,9.0510,12.5517,2.0054,135363.3913,16.0492,16.0804,16.0648,2.9977,1.6653,16.0766,16.0239,16.0502,4.6135,1.6737,16.0492,16.0667,16.0580,3.1781,-3.3389,9.5833,9.9845,9.7839,-22.7883,-1.6653,9.0510,9.5833,9.3171,-25.6193,-1.6737,9.0510,9.3524,9.2017,-28.3634,3.3389,0.1000,7.8141,-109042.3000,135363.3913
7772.0000,9.5727,16.0705,0.0000,107042.1000,-107042.1000,4.9113,0.0000,16044.0280,16044.0280,239.8610,123086.1280,0.0000,-123086.1280,9.5601,9.5601,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0206,9.2039,12.6122,1.9130,129128.3737,16.0705,16.0253,16.0479,3.1933,1.6371,16.0253,15.9770,16.0011,4.0277,1.6371,16.0705,16.0423,16.0564,3.5845,-3.2742,9.5601,9.9318,9.7459,-22.7107,-1.6371,9.2039,9.5601,9.3820,-23.7891,-1.6371,9.2039,9.3932,9.2985,-25.8508,3.2742,0.1000,7.8141,-107042.1000,129128.3737
7773.0000,9.6314,16.0860,216.0000,61433.8000,-61217.8000,2.8312,47.7754,9218.9775,9266.7528,138.2730,70652.7775,168.2246,-70484.5528,9.6693,9.6693,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9963,8.9752,12.4857,1.1359,76671.0633,16.0860,15.9983,16.0422,3.3041,0.9437,15.9983,15.9224,15.9604,3.5812,0.9437,16.0860,16.0332,16.0596,3.7763,-1.8875,9.6693,10.1412,9.9052,-20.3670,-0.9437,8.9752,9.6693,9.3222,-24.0689,-0.9437,8.9752,9.3765,9.1758,-26.7626,1.8875,0.1000,7.8141,-61217.8000,76671.0633
7774.0000,9.6997,16.1104,409.2000,58505.3000,-58096.1000,2.7088,90.3970,8791.7201,8882.1172,132.2938,67297.0201,318.8030,-66978.2172,9.7050,9.7050,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9990,9.1015,12.5503,1.0676,72064.0631,16.1104,16.0007,16.0556,3.5534,0.9029,16.0007,15.9036,15.9522,3.5447,0.9029,16.1104,16.0467,16.0786,4.0577,-1.8059,9.7050,10.2321,9.9686,-19.6251,-0.9029,9.1015,9.7050,9.4033,-22.6382,-0.9029,9.1015,9.4335,9.2675,-24.9587,1.8059,0.1000,7.8141,-58096.1000,72064.0631
7775.0000,9.8895,16.2018,682.7000,45019.5000,-44336.8000,2.1062,150.3055,6791.4842,6941.7897,102.8634,51810.9842,532.3945,-51278.5897,16.0191,12.5428,2688.7000,0.0000,2688.7000,0.1611,537.2738,0.0000,537.2738,7.8671,0.0000,2151.4262,2151.4262,16.0198,9.0585,12.5391,0.7737,52225.8165,16.2018,16.0191,16.1105,4.2256,0.7558,16.0191,15.8727,15.9459,3.4852,0.5947,16.2018,16.0846,16.1432,4.8129,-1.3504,10.4783,10.5518,10.5150,-13.0776,-0.7558,9.0585,9.9190,9.4888,-21.4488,-0.5947,9.0585,9.5189,9.2887,-24.4021,1.3504,0.1000,7.8141,-41648.1000,52225.8165
7776.0000,10.0492,16.3018,765.4000,38542.5000,-37777.1000,1.8153,168.0340,5833.5550,6001.5890,88.6567,44376.0550,597.3660,-43778.6890,16.0534,12.1599,2755.5000,0.0000,2755.5000,0.1468,550.3514,0.0000,550.3514,7.1715,0.0000,2205.1486,2205.1486,16.0556,9.0915,12.5735,0.6639,44816.0950,16.3018,16.0534,16.1776,4.9237,0.6540,16.0534,15.8587,15.9560,3.6060,0.5072,16.3018,16.1416,16.2217,5.6057,-1.1613,10.5251,10.8601,10.6926,-12.0047,-0.6540,9.0915,10.0519,9.5717,-20.4468,-0.5072,9.0915,9.5925,9.3420,-23.5076,1.1613,0.1000,7.8141,-35021.6000,44816.0950
7777.0000,10.3253,14.4332,944.7000,34284.6000,-33339.9000,1.6311,206.3834,5218.9877,5425.3711,79.6588,39503.5877,738.3166,-38765.2711,15.4431,11.5558,4726.7000,0.0000,4726.7000,0.2517,952.4630,0.0000,952.4630,12.2944,0.0000,3774.2370,3774.2370,15.3082,9.9410,12.6246,0.6731,45436.4265,14.4332,15.4431,14.9382,-10.2342,0.8994,15.4431,15.7573,15.6002,-0.7291,0.6477,14.4332,15.1202,14.7767,-12.0834,-1.5472,10.5455,10.8917,10.7186,-12.5310,-0.8994,9.9410,10.1529,10.0470,-14.8016,-0.6477,9.9410,9.9960,9.9685,-15.8121,1.5472,0.1000,7.8141,-28613.2000,45436.4265
7778.0000,10.6147,14.5984,1337.4000,30614.2000,-29276.8000,1.4863,290.6852,4688.7382,4979.4234,72.5886,35302.9382,1046.7148,-34256.2234,14.9717,11.1330,7915.3000,0.0000,7915.3000,0.4261,1606.1790,0.0000,1606.1790,20.8117,0.0000,6309.1210,6309.1210,15.0108,10.2233,12.6170,0.4933,33299.0196,14.5984,14.9717,14.7851,-9.6824,0.8852,14.9717,15.5704,15.2711,-4.0160,0.4591,14.5984,14.8197,14.7090,-10.1165,-1.3443,10.8164,11.0136,10.9150,-10.6605,-0.8852,10.2233,10.5225,10.3729,-11.8207,-0.4591,10.2233,10.3520,10.2877,-13.0619,1.3443,0.1000,7.8141,-21361.5000,33299.0196
7779.0000,10.8174,14.6298,1822.0000,27140.7000,-25318.7000,1.3551,394.6057,4174.7039,4569.3097,66.1787,31315.4039,1427.3943,-29888.0097,14.8924,11.0871,11604.7000,0.0000,11604.7000,0.6300,2357.6346,0.0000,2357.6346,30.7700,0.0000,9247.0654,9247.0654,14.9371,10.3130,12.6250,0.3706,25014.6213,14.6298,14.8924,14.7611,-8.5118,0.8875,14.8924,15.4768,15.1846,-4.0740,0.2575,14.6298,14.8157,14.7227,-8.4847,-1.1450,11.0282,11.1821,11.1052,-9.0699,-0.8875,10.3130,10.8841,10.5986,-10.1874,-0.2575,10.3130,10.5347,10.4239,-12.5195,1.1450,0.1000,7.8141,-13714.0000,25014.6213
7780.0000,10.9474,14.5918,2217.4000,24192.2000,-21974.8000,1.2419,479.1488,3731.5415,4210.6903,60.6526,27923.7415,1738.2512,-26185.4903,14.8582,11.0588,12779.4000,0.0000,12779.4000,0.6948,2597.6243,0.0000,2597.6243,33.9330,0.0000,10181.7757,10181.7757,14.8983,10.3844,12.6414,0.3013,20335.9383,14.5918,14.8582,14.7250,-8.0364,0.8526,14.8582,15.4844,15.1713,-3.5439,0.1578,14.5918,14.8068,14.6993,-7.9088,-1.0103,11.0852,11.2998,11.1925,-8.8030,-0.8526,10.3844,11.2016,10.7930,-8.8632,-0.1578,10.3844,10.6500,10.5172,-12.2177,1.0103,0.1000,7.8141,-9195.4000,20335.9383
7781.0000,10.9284,14.9411,1470.1000,38037.2000,-36567.1000,1.8414,317.7733,5864.6845,6182.4579,89.9325,43901.8845,1152.3267,-42749.5579,14.9478,11.1495,14832.9000,0.0000,14832.9000,0.8069,3010.9801,0.0000,3010.9801,39.4098,0.0000,11821.9199,11821.9199,15.0025,10.4253,12.7139,0.5114,34518.2094,14.9411,14.9478,14.9445,-4.7003,1.1897,14.9478,15.2812,15.1145,-3.7850,0.3828,14.9411,14.9347,14.9379,-4.3842,-1.5725,11.1424,11.3208,11.2316,-8.9673,-1.1897,10.4253,11.1276,10.7764,-10.0361,-0.3828,10.4253,10.6315,10.5284,-12.7345,1.5725,0.1000,7.8141,-21734.2000,34518.2094
7782.0000,10.9166,14.9918,1413.3000,46595.5000,-45182.2000,2.2340,305.5587,7182.4097,7487.9684,109.1044,53777.9097,1107.7413,-52670.1684,15.0361,11.2303,16751.9000,0.0000,16751.9000,0.9099,3396.0404,0.0000,3396.0404,44.4369,0.0000,13355.8596,13355.8596,15.0588,10.4377,12.7482,0.6446,43509.7187,14.9918,15.0361,15.0139,-3.8184,1.4203,15.0361,15.2008,15.1184,-3.3200,0.5104,14.9918,15.0213,15.0065,-3.5705,-1.9307,11.1612,11.3265,11.2439,-9.3007,-1.4203,10.4377,11.0380,10.7378,-11.0453,-0.5104,10.4377,10.6151,10.5264,-13.1712,1.9307,0.1000,7.8141,-28430.3000,43509.7187
7783.0000,10.4246,16.8631,193.2000,108035.9000,-107842.7000,5.0079,42.1332,16480.0936,16522.2269,244.5768,124515.9936,151.0668,-124364.9269,16.2275,12.3985,9921.9000,0.0000,9921.9000,0.5381,1976.7566,0.0000,1976.7566,26.2778,0.0000,7945.1434,7945.1434,16.2466,9.6952,12.9709,1.6733,112946.7359,16.8631,16.2275,16.5453,14.6786,1.8486,16.2275,15.7390,15.9832,7.3896,1.3106,16.8631,16.4572,16.6601,16.3733,-3.1592,10.9589,11.1741,11.0665,-11.7925,-1.8486,9.6952,10.3679,10.0315,-19.8705,-1.3106,9.6952,9.9860,9.8406,-21.7156,3.1592,0.1000,7.8141,-97920.8000,112946.7359
7784.0000,10.1460,16.6205,0.0000,153379.1000,-153379.1000,7.0734,0.0000,23261.1096,23261.1096,345.4543,176640.2096,0.0000,-176640.2096,16.4940,12.5801,6283.2000,0.0000,6283.2000,0.3336,1247.0939,0.0000,1247.0939,16.2930,0.0000,5036.1061,5036.1061,16.4671,9.7392,13.1032,2.5910,174894.9845,16.6205,16.4940,16.5572,11.8105,2.4690,16.4940,16.2681,16.3810,10.6423,2.1354,16.6205,16.5594,16.5900,12.2477,-4.6044,10.3697,10.6756,10.5227,-18.2503,-2.4690,9.7392,10.0244,9.8818,-20.4892,-2.1354,9.7392,9.8620,9.8006,-20.9992,4.6044,0.1000,7.8141,-147095.9000,174894.9845
7785.0000,10.0334,16.5168,0.0000,167017.6000,-167017.6000,7.6896,0.0000,25270.4872,25270.4872,375.5464,192288.0872,0.0000,-192288.0872,9.9905,15.5549,0.0000,8717.8000,-8717.8000,0.4678,0.0000,1358.9729,1358.9729,22.8466,10076.7729,0.0000,-10076.7729,16.3947,9.8197,13.1072,3.0647,206867.0430,16.5168,16.4334,16.4751,9.3809,2.4073,16.2905,16.2414,16.2659,7.7504,2.8751,16.5168,16.4781,16.4974,9.7243,-5.2823,9.9905,10.3049,10.1477,-21.6930,-2.4073,9.8197,9.9905,9.9051,-19.3973,-2.8751,9.8197,9.9097,9.8647,-19.6048,5.2823,0.1000,7.8141,-175735.4000,206867.0430
7786.0000,9.9623,16.4488,0.0000,177800.0000,-177800.0000,8.1805,0.0000,26862.4836,26862.4836,399.5237,204662.4836,0.0000,-204662.4836,9.9426,15.6708,0.0000,9263.2000,-9263.2000,0.4846,0.0000,1443.2901,1443.2901,23.6669,10706.4901,0.0000,-10706.4901,16.3452,9.7673,13.0562,3.2569,219842.1521,16.4488,16.3806,16.4147,7.9539,2.5653,16.2678,16.2136,16.2407,6.8780,3.0499,16.4488,16.4166,16.4327,8.2607,-5.6152,9.9426,10.1775,10.0601,-21.4959,-2.5653,9.7673,9.9426,9.8549,-19.6167,-3.0499,9.7673,9.8640,9.8156,-19.9652,5.6152,0.1000,7.8141,-187063.2000,219842.1521
7787.0000,9.9072,16.3954,0.0000,187414.7000,-187414.7000,8.6193,0.0000,28282.9868,28282.9868,420.9508,215697.6868,0.0000,-215697.6868,9.8918,15.6204,0.0000,8532.2000,-8532.2000,0.4463,0.0000,1328.7118,1328.7118,21.7961,9860.9118,0.0000,-9860.9118,16.3059,9.7216,13.0138,3.4107,230225.6089,16.3954,16.3380,16.3667,6.9917,2.7243,16.2370,16.1907,16.2138,6.2002,3.1706,16.3954,16.3679,16.3816,7.2696,-5.8949,9.8918,10.1069,9.9993,-21.3884,-2.7243,9.7216,9.8918,9.8067,-19.8422,-3.1706,9.7216,9.8149,9.7683,-20.2542,5.8949,0.1000,7.8141,-195946.9000,230225.6089
7788.0000,9.8766,16.3664,0.0000,196552.5000,-196552.5000,9.0366,0.0000,29643.3737,29643.3737,441.3310,226195.8737,0.0000,-226195.8737,9.8610,15.5903,0.0000,10891.9000,-10891.9000,0.5696,0.0000,1695.6619,1695.6619,27.8198,12587.5619,0.0000,-12587.5619,16.2753,9.7063,12.9908,3.6058,243388.8691,16.3664,16.3123,16.3393,6.4410,2.8223,16.1910,16.1553,16.1732,5.4907,3.3919,16.3664,16.3407,16.3536,6.7152,-6.2143,9.8610,10.0627,9.9619,-21.2020,-2.8223,9.7063,9.8610,9.7837,-19.7901,-3.3919,9.7063,9.7921,9.7492,-20.1945,6.2143,0.1000,7.8141,-207444.4000,243388.8691
7789.0000,9.8620,16.3527,0.0000,208456.1000,-208456.1000,9.5821,0.0000,31429.1789,31429.1789,467.9743,239885.2789,0.0000,-239885.2789,9.8463,15.5760,0.0000,13526.3000,-13526.3000,0.7073,0.0000,2105.4775,2105.4775,34.5454,15631.7775,0.0000,-15631.7775,16.2576,9.7066,12.9821,3.8516,259986.2356,16.3527,16.3011,16.3269,6.1381,2.9583,16.1612,16.1294,16.1453,5.0497,3.6656,16.3527,16.3286,16.3406,6.4073,-6.6238,9.8463,10.0339,9.9401,-20.9668,-2.9583,9.7066,9.8463,9.7765,-19.6110,-3.6656,9.7066,9.7852,9.7459,-19.9984,6.6238,0.1000,7.8141,-221982.4000,259986.2356
7790.0000,9.8335,16.3243,0.0000,216767.8000,-216767.8000,9.9633,0.0000,32663.2795,32663.2795,486.5915,249431.0795,0.0000,-249431.0795,9.8186,15.5483,0.0000,14621.4000,-14621.4000,0.7646,0.0000,2275.3073,2275.3073,37.3405,16896.7073,0.0000,-16896.7073,16.2331,9.6815,12.9573,4.0161,271089.7132,16.3243,16.2801,16.3022,5.7150,3.0662,16.1341,16.1058,16.1199,4.6861,3.8308,16.3243,16.3039,16.3141,5.9599,-6.8971,9.8186,10.0008,9.9097,-20.9416,-3.0662,9.6815,9.8186,9.7501,-19.7283,-3.8308,9.6815,9.7591,9.7203,-20.1287,6.8971,0.1000,7.8141,-231389.2000,271089.7132
7791.0000,9.8318,16.3237,0.0000,229072.6000,-229072.6000,10.5271,0.0000,34516.2239,34516.2239,514.1264,263588.8239,0.0000,-263588.8239,9.8167,15.5469,0.0000,17490.9000,-17490.9000,0.9145,0.0000,2721.7936,2721.7936,44.6650,20212.6936,0.0000,-20212.6936,16.2263,9.6950,12.9606,4.2700,288226.0792,16.3237,16.2783,16.3010,5.6289,3.2042,16.1159,16.0900,16.1030,4.4566,4.1187,16.3237,16.3029,16.3133,5.8798,-7.3229,9.8167,9.9856,9.9012,-20.6945,-3.2042,9.6950,9.8167,9.7559,-19.4514,-4.1187,9.6950,9.7645,9.7298,-19.8207,7.3229,0.1000,7.8141,-246563.5000,288226.0792
7792.0000,9.7912,16.2824,0.0000,233610.0000,-233610.0000,10.7355,0.0000,35170.6322,35170.6322,524.3049,268780.6322,0.0000,-268780.6322,9.7774,15.5073,0.0000,16591.0000,-16591.0000,0.8675,0.0000,2580.7460,2580.7460,42.3668,19171.7460,0.0000,-19171.7460,16.1960,9.6483,12.9222,4.3412,293030.0884,16.2824,16.2477,16.2650,5.1135,3.2893,16.0932,16.0698,16.0815,4.1836,4.1568,16.2824,16.2665,16.2744,5.3270,-7.4462,9.7774,9.9480,9.8627,-20.8822,-3.2893,9.6483,9.7774,9.7128,-19.8326,-4.1568,9.6483,9.7219,9.6851,-20.2350,7.4462,0.1000,7.8141,-250201.0000,293030.0884
7793.0000,9.7515,16.2436,0.0000,233331.2000,-233331.2000,10.7201,0.0000,35100.2191,35100.2191,523.5535,268431.4191,0.0000,-268431.4191,9.7371,15.4674,0.0000,17749.1000,-17749.1000,0.9279,0.0000,2759.7892,2759.7892,45.3188,20508.8892,0.0000,-20508.8892,16.1576,9.6077,12.8827,4.3595,294263.8774,16.2436,16.2124,16.2280,4.6605,3.2641,16.0475,16.0301,16.0388,3.6774,4.1920,16.2436,16.2293,16.2364,4.8652,-7.4561,9.7371,9.9106,9.8239,-21.0559,-3.2641,9.6077,9.7371,9.6724,-20.1170,-4.1920,9.6077,9.6819,9.6448,-20.5199,7.4561,0.1000,7.8141,-251080.3000,294263.8774
7794.0000,9.7098,16.2027,0.0000,232785.5000,-232785.5000,10.6926,0.0000,34988.3501,34988.3501,522.2070,267773.8501,0.0000,-267773.8501,9.6959,15.4266,0.0000,16738.7000,-16738.7000,0.8750,0.0000,2601.6259,2601.6259,42.7338,19340.3259,0.0000,-19340.3259,16.1219,9.5630,12.8424,4.3353,292632.8864,16.2027,16.1753,16.1890,4.2280,3.2725,16.0174,16.0000,16.0087,3.3834,4.1475,16.2027,16.1900,16.1963,4.4211,-7.4200,9.6959,9.8707,9.7833,-21.2479,-3.2725,9.5630,9.6959,9.6295,-20.4117,-4.1475,9.5630,9.6388,9.6009,-20.8257,7.4200,0.1000,7.8141,-249524.2000,292632.8864
7795.0000,9.3590,15.8474,0.0000,137186.4000,-137186.4000,6.2998,0.0000,20473.8574,20473.8574,307.6743,157660.2574,0.0000,-157660.2574,9.3755,15.1044,0.0000,209.2000,-209.2000,0.0109,0.0000,32.4147,32.4147,0.5340,241.6147,0.0000,-241.6147,15.8927,8.9414,12.4171,2.5067,169200.8319,15.8474,15.9161,15.8817,0.5932,2.0963,15.9119,15.9082,15.9100,2.2721,2.1072,15.8474,15.8850,15.8662,0.5117,-4.2035,9.3755,9.7267,9.5511,-23.7516,-2.0963,8.9414,9.3755,9.1584,-25.8547,-2.1072,8.9414,9.1756,9.0585,-27.1257,4.2035,0.1000,7.8141,-137395.6000,169200.8319
7796.0000,9.3858,15.8855,26.1000,130340.1000,-130314.0000,5.9747,5.7984,19462.5590,19468.3574,291.7930,149802.6590,20.3016,-149782.3574,15.8709,12.4180,97.1000,0.0000,97.1000,0.0059,19.4447,0.0000,19.4447,0.2860,0.0000,77.6553,77.6553,15.8690,9.0853,12.4772,2.3137,156171.8070,15.8855,15.8709,15.8782,1.1936,1.9935,15.8709,15.8575,15.8642,1.9494,1.9877,15.8855,15.8748,15.8802,1.3693,-3.9812,9.3864,9.6914,9.5389,-23.2106,-1.9935,9.0853,9.3774,9.2314,-23.8532,-1.9877,9.0853,9.2327,9.1590,-24.6424,3.9812,0.1000,7.8141,-130216.9000,156171.8070
7797.0000,9.4572,15.8464,697.8000,76452.5000,-75754.7000,3.5442,154.8249,11432.3857,11587.2106,173.0954,87884.8857,542.9751,-87341.9106,15.8387,11.9584,2877.5000,0.0000,2877.5000,0.1537,576.4991,0.0000,576.4991,7.5087,0.0000,2301.0009,2301.0009,15.8328,8.8314,12.3321,1.3564,91558.8201,15.8464,15.8387,15.8426,1.0766,1.2327,15.8387,15.8156,15.8272,1.7058,1.0789,15.8464,15.8408,15.8436,1.2275,-2.3116,9.7715,10.0124,9.8920,-18.5184,-1.2327,8.8314,9.4599,9.1456,-24.4380,-1.0789,8.8314,9.1611,8.9962,-26.1370,2.3116,0.1000,7.8141,-72877.2000,91558.8201
7798.0000,9.5985,15.9193,1071.3000,72688.8000,-71617.5000,3.3945,237.0925,10900.6660,11137.7585,165.7813,83589.4660,834.2075,-82755.2585,15.8589,11.9805,4623.2000,0.0000,4623.2000,0.2472,925.9757,0.0000,925.9757,12.0708,0.0000,3697.2243,3697.2243,15.8569,8.9685,12.4127,1.2388,83620.0243,15.9193,15.8589,15.8891,1.8987,1.2139,15.8589,15.8043,15.8316,1.9453,0.9667,15.9193,15.8802,15.8998,2.1631,-2.1806,10.0240,10.2578,10.1409,-15.9234,-1.2139,8.9685,9.5238,9.2462,-22.7186,-0.9667,8.9685,9.2315,9.1000,-24.1994,2.1806,0.1000,7.8141,-66994.3000,83620.0243
7799.0000,10.2193,14.2518,2250.1000,58606.2000,-56356.1000,2.8182,492.4906,8901.6442,9394.1348,137.6353,67507.8442,1757.6094,-65750.2348,14.8370,10.9716,23274.3000,0.0000,23274.3000,1.2438,4732.3916,0.0000,4732.3916,60.7458,0.0000,18541.9084,18541.9084,14.8919,9.9124,12.4022,0.8489,57299.9259,14.2518,14.8370,14.5444,-14.2598,1.8237,14.8370,15.6145,15.2258,-5.2663,0.5799,14.2518,14.7176,14.4847,-14.8662,-2.4036,10.6448,10.6492,10.6470,-10.4301,-1.8237,9.9124,9.9439,9.9281,-14.3487,-0.5799,9.9124,9.8932,9.9028,-14.2814,2.4036,0.1000,7.8141,-33081.8000,57299.9259
7800.0000,10.5550,14.3567,3560.3000,51507.4000,-47947.1000,2.5734,774.6486,7878.7004,8653.3490,125.6790,59386.1004,2785.6514,-56600.4490,14.5548,10.7636,32271.6000,0.0000,32271.6000,1.7563,6589.8732,0.0000,6589.8732,85.7755,0.0000,25681.7268,25681.7268,14.5995,10.2246,12.4121,0.5259,35498.7077,14.3567,14.5548,14.4557,-12.5324,1.8721,14.5548,15.7979,15.1763,-4.5638,0.1158,14.3567,14.5297,14.4432,-12.4375,-1.9879,10.7486,10.8445,10.7965,-9.9202,-1.8721,10.2246,10.5201,10.3723,-10.2071,-0.1158,10.2246,10.2824,10.2535,-11.4503,1.9879,0.1000,7.8141,-15675.5000,35498.7077
7801.0000,10.7204,14.2966,4728.6000,46256.8000,-41528.2000,2.3999,1025.8571,7100.3988,8126.2560,117.2061,53357.1988,3702.7429,-49654.4560,14.5415,10.7697,35284.2000,0.0000,35284.2000,1.9300,7206.5078,0.0000,7206.5078,94.2602,0.0000,28077.6922,28077.6922,14.4828,10.4370,12.4599,0.3860,26055.9808,14.2966,14.4810,14.3888,-11.7652,1.8433,14.4828,15.8270,15.1549,-4.0686,-0.0868,14.2966,14.4828,14.3897,-11.5410,-1.7565,10.7697,10.9043,10.8370,-10.3785,-1.8433,10.7697,10.7122,10.7410,-7.1839,0.0868,10.4506,10.5274,10.4890,-9.9160,1.7565,0.1000,7.8141,-6244.0000,26055.9808
7802.0000,11.9303,16.8936,6127.9000,41670.6000,-35542.7000,2.2674,1301.8138,6567.0852,7868.8990,110.7346,48237.6852,4826.0862,-43411.5990,15.2067,12.6863,42408.1000,0.0000,42408.1000,2.3203,8575.4116,0.0000,8575.4116,113.3187,0.0000,33832.6884,33832.6884,11.9827,12.8635,12.4231,-0.0611,-4121.0036,16.8936,16.1186,16.5061,14.9005,1.9159,13.2386,14.0899,13.6642,-21.5451,-1.5645,16.8936,14.5332,15.7134,5.5112,-0.3514,12.6863,12.1491,12.4177,8.0709,-1.9159,12.6863,11.9827,12.3345,10.5689,1.5645,11.9827,10.7377,11.3602,-0.5540,0.3514,0.1000,7.8141,6865.4000,-4121.0036
7803.0000,12.3384,16.7553,8023.7000,37637.0000,-29613.3000,2.1890,1692.7380,5985.8917,7678.6297,106.9052,43622.8917,6330.9620,-37291.9297,15.1757,12.6254,43195.4000,0.0000,43195.4000,2.3353,8738.6354,0.0000,8738.6354,114.0530,0.0000,34456.7646,34456.7646,12.4222,12.5903,12.5062,-0.0126,-852.1031,16.7553,16.5384,16.6469,13.0625,1.8973,13.1006,13.5655,13.3330,-22.1633,-1.6057,16.7553,15.3997,16.0775,7.9634,-0.2916,12.6254,12.5007,12.5631,6.2160,-1.8973,12.6254,12.4222,12.5238,8.7978,1.6057,12.4222,11.2828,11.8525,2.9675,0.2916,0.1000,7.8141,13582.1000,-852.1031
7804.0000,12.2501,16.1164,9847.2000,33923.4000,-24076.2000,2.1152,2080.5551,5384.5519,7465.1070,103.3009,39307.9519,7766.6449,-31541.3070,14.7135,12.1690,51392.0000,0.0000,51392.0000,2.7800,10469.0776,0.0000,10469.0776,135.7704,0.0000,40922.9224,40922.9224,12.2221,12.8528,12.5374,-0.0741,-4998.8715,16.1164,16.1760,16.1462,5.1991,2.0951,12.8800,13.2367,13.0584,-23.0563,-2.0749,16.1164,15.6575,15.8869,4.1689,-0.0201,12.1690,12.2576,12.2133,-0.1566,-2.0951,12.1690,12.2221,12.1955,2.3236,2.0749,12.2221,11.4771,11.8496,0.6359,0.0201,0.1000,7.8141,27315.8000,-4998.8715
7805.0000,12.5185,17.2878,8335.7000,49320.6000,-40984.9000,2.7515,1753.2046,7876.1060,9629.3106,134.3773,57196.7060,6582.4954,-50614.2106,15.3335,12.8041,52117.3000,0.0000,52117.3000,2.8427,10518.9635,0.0000,10518.9635,138.8319,0.0000,41598.3365,41598.3365,12.5723,12.6102,12.5913,-0.0033,-221.2170,17.2878,16.8942,17.0910,16.6014,2.3385,13.2864,13.4382,13.3623,-17.3547,-1.9255,17.2878,15.7630,16.5254,11.5136,-0.4130,12.8041,12.6332,12.7186,5.3036,-2.3385,12.8041,12.5723,12.6882,7.3564,1.9255,12.5723,11.8690,12.2207,3.7765,0.4130,0.1000,7.8141,11132.4000,-221.2170
7806.0000,12.8021,17.6822,8840.3000,56681.4000,-47841.1000,3.1240,1850.4717,9110.2807,10960.7524,152.5717,65791.6807,6989.8283,-58801.8524,15.5759,13.0160,60771.6000,0.0000,60771.6000,3.2781,12222.0765,0.0000,12222.0765,160.0987,0.0000,48549.5235,48549.5235,12.8589,12.3956,12.6273,0.0475,3204.1797,17.6822,17.4018,17.5420,19.9666,2.6804,13.1625,13.3879,13.2752,-17.7041,-2.2368,17.6822,16.2624,16.9723,15.3505,-0.4436,13.0160,12.9054,12.9607,6.5891,-2.6804,13.0160,12.8589,12.9375,8.5667,2.2368,12.8589,12.1780,12.5185,5.6925,0.4436,0.1000,7.8141,12930.5000,3204.1797
7807.0000,11.2867,17.2799,4192.8000,115700.9000,-111508.1000,5.6394,900.6630,17977.6214,18878.2844,275.4199,133678.5214,3292.1370,-130386.3844,17.1944,13.3151,33631.0000,0.0000,33631.0000,1.8063,6610.5098,0.0000,6610.5098,88.2176,0.0000,27020.4902,27020.4902,16.6686,9.3037,12.9862,1.6131,108884.6720,17.2799,17.1944,17.2372,14.2818,2.4819,17.1944,14.6085,15.9015,14.8350,0.6756,17.2799,17.1094,17.1947,16.3116,-3.1575,12.9321,12.8948,12.9135,4.5143,-2.4819,9.3037,11.9082,10.6060,-21.2166,-0.6756,9.3037,10.0227,9.6632,-30.4287,3.1575,0.1000,7.8141,-77877.1000,108884.6720
7808.0000,10.4043,16.7076,1858.6000,155820.0000,-153961.4000,7.3263,405.4705,23759.1026,24164.5731,357.8026,179579.1026,1453.1295,-178125.9731,16.7343,12.7505,17376.2000,0.0000,17376.2000,0.9072,3437.2396,0.0000,3437.2396,44.3049,0.0000,13938.9604,13938.9604,16.5965,9.6085,13.1025,2.5631,173011.7916,16.7076,16.7343,16.7209,7.5043,2.7445,16.7343,16.3099,16.5221,17.6548,1.8373,16.7076,16.7114,16.7095,9.0323,-4.5818,11.0290,11.4951,11.2620,-16.3017,-2.7445,9.6085,10.1790,9.8937,-26.1739,-1.8373,9.6085,9.7510,9.6797,-25.5069,4.5818,0.1000,7.8141,-136585.2000,173011.7916
7809.0000,10.1339,16.5426,927.7000,170484.8000,-169557.1000,7.9135,203.3585,25848.8290,26052.1876,386.4814,196333.6290,724.3415,-195609.2876,10.0589,13.9648,1934.4000,8912.3000,-6977.9000,0.5806,425.0559,1390.2657,1815.3217,28.3553,10302.5657,1509.3441,-8793.2217,16.3534,9.8807,13.1171,3.1416,212057.0825,16.5426,16.5215,16.5320,5.7707,2.4443,16.0308,16.0415,16.0362,8.4633,3.0249,16.5426,16.5259,16.5343,7.0230,-5.4692,10.0589,10.5324,10.2957,-25.3001,-2.4443,9.8807,10.0589,9.9698,-22.3159,-3.0249,9.8807,9.9558,9.9183,-20.6141,5.4692,0.1000,7.8141,-176535.0000,212057.0825
7810.0000,10.0044,16.4573,450.0000,182489.5000,-182039.5000,8.4267,98.8708,27594.9086,27693.7794,411.5485,210084.4086,351.1292,-209733.2794,9.9809,15.5741,155.1000,11823.8000,-11668.7000,0.6279,34.1271,1842.9726,1877.0997,30.6661,13666.7726,120.9729,-13545.7997,16.3363,9.7910,13.0636,3.3865,228587.6409,16.4573,16.4241,16.4407,5.1534,2.5996,16.2588,16.1535,16.2061,9.6997,3.2275,16.4573,16.4375,16.4474,6.1889,-5.8271,9.9809,10.2591,10.1200,-24.3710,-2.5996,9.7910,9.9809,9.8860,-21.9724,-3.2275,9.7910,9.8908,9.8409,-20.8832,5.8271,0.1000,7.8141,-193708.2000,228587.6409
7811.0000,9.9371,16.4205,56.4000,192302.1000,-192245.7000,8.8494,12.4067,29038.3896,29050.7963,432.1922,221340.4896,43.9933,-221296.4963,9.9169,15.6451,0.0000,15884.5000,-15884.5000,0.8310,0.0000,2474.3060,2474.3060,40.5827,18358.8060,0.0000,-18358.8060,16.3082,9.7494,13.0288,3.6279,244885.6859,16.4205,16.3797,16.4001,5.0206,2.6728,16.2055,16.1482,16.1768,8.3285,3.5038,16.4205,16.3989,16.4097,5.9133,-6.1766,9.9169,10.1603,10.0386,-23.4616,-2.6728,9.7494,9.9169,9.8332,-21.5790,-3.5038,9.7494,9.8405,9.7949,-20.7701,6.1766,0.1000,7.8141,-208130.2000,244885.6859
7812.0000,9.9322,16.4218,0.0000,204096.6000,-204096.6000,9.3851,0.0000,30816.2944,30816.2944,458.3513,234912.8944,0.0000,-234912.8944,9.9091,15.6383,0.0000,26165.0000,-26165.0000,1.3685,0.0000,4075.3637,4075.3637,66.8351,30240.3637,0.0000,-30240.3637,16.2820,9.7778,13.0299,3.9966,269771.7109,16.4218,16.3718,16.3968,5.2166,2.6722,16.1234,16.0885,16.1059,6.8562,4.0407,16.4218,16.3985,16.4101,6.0282,-6.7129,9.9091,10.1302,10.0196,-22.4030,-2.6722,9.7778,9.9091,9.8434,-20.6716,-4.0407,9.7778,9.8533,9.8156,-19.9722,6.7129,0.1000,7.8141,-230261.6000,269771.7109
7813.0000,9.8764,16.3653,0.0000,213356.9000,-213356.9000,9.8106,0.0000,32177.6237,32177.6237,479.1338,245534.5237,0.0000,-245534.5237,9.8556,15.5845,0.0000,25263.2000,-25263.2000,1.3213,0.0000,3932.7844,3932.7844,64.5300,29195.9844,0.0000,-29195.9844,16.2407,9.7184,12.9795,4.1487,280040.0773,16.3653,16.3307,16.3480,4.7483,2.8298,16.0932,16.0584,16.0758,6.1712,4.1511,16.3653,16.3491,16.3572,5.4118,-6.9808,9.8556,10.0696,9.9626,-22.2130,-2.8298,9.7184,9.8556,9.7870,-20.8352,-4.1511,9.7184,9.7981,9.7583,-20.3222,6.9808,0.1000,7.8141,-238620.1000,280040.0773
7814.0000,9.8792,16.3703,0.0000,227470.1000,-227470.1000,10.4561,0.0000,34308.0957,34308.0957,510.6593,261778.1957,0.0000,-261778.1957,9.8581,15.5880,0.0000,31924.2000,-31924.2000,1.6694,0.0000,4969.8447,4969.8447,81.5311,36894.0447,0.0000,-36894.0447,16.2294,9.7462,12.9878,4.4920,303207.4946,16.3703,16.3266,16.3484,4.9166,2.9289,16.0585,16.0306,16.0445,5.5657,4.5983,16.3703,16.3509,16.3606,5.5515,-7.5272,9.8581,10.0505,9.9543,-21.5742,-2.9289,9.7462,9.8581,9.8022,-20.1460,-4.5983,9.7462,9.8126,9.7794,-19.6803,7.5272,0.1000,7.8141,-259394.3000,303207.4946
7815.0000,9.8407,16.3310,0.0000,238222.2000,-238222.2000,10.9505,0.0000,35901.4359,35901.4359,534.8061,274123.6359,0.0000,-274123.6359,9.8217,15.5512,0.0000,30477.3000,-30477.3000,1.5938,0.0000,4742.8678,4742.8678,77.8365,35220.1678,0.0000,-35220.1678,16.2044,9.7059,12.9552,4.6580,314417.2801,16.3310,16.2984,16.3147,4.5913,3.1189,16.0457,16.0182,16.0320,5.2648,4.7127,16.3310,16.3165,16.3237,5.1306,-7.8316,9.8217,10.0072,9.9144,-21.5113,-3.1189,9.7059,9.8217,9.7638,-20.2760,-4.7127,9.7059,9.7745,9.7402,-19.9206,7.8316,0.1000,7.8141,-268699.5000,314417.2801
