Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7816.0000,9.7799,16.2706,0.0000,243104.4000,-243104.4000,11.1724,0.0000,36591.6286,36591.6286,545.6425,279696.0286,0.0000,-279696.0286,9.7629,15.4926,0.0000,26495.0000,-26495.0000,1.3854,0.0000,4120.7299,4120.7299,67.6587,30615.7299,0.0000,-30615.7299,16.1627,9.6406,12.9016,4.6800,315900.5141,16.2706,16.2474,16.2590,4.0351,3.2624,16.0224,15.9976,16.0100,4.8743,4.6477,16.2706,16.2597,16.2651,4.5007,-7.9101,9.7629,9.9453,9.8541,-21.7430,-3.2624,9.6406,9.7629,9.7017,-20.6783,-4.6477,9.6406,9.7117,9.6762,-20.4187,7.9101,0.1000,7.8141,-269599.4000,315900.5141
7817.0000,9.6985,16.1901,0.0000,239792.5000,-239792.5000,11.0163,0.0000,36033.2333,36033.2333,538.0158,275825.7333,0.0000,-275825.7333,9.6837,15.4138,0.0000,20837.4000,-20837.4000,1.0893,0.0000,3238.2784,3238.2784,53.2019,24075.6784,0.0000,-24075.6784,16.1039,9.5478,12.8258,4.5350,306113.7322,16.1901,16.1761,16.1831,3.2958,3.3090,15.9873,15.9654,15.9764,4.3897,4.3983,16.1901,16.1829,16.1865,3.6999,-7.7073,9.6837,9.8696,9.7766,-22.1824,-3.3090,9.5478,9.6837,9.6157,-21.3301,-4.3983,9.5478,9.6250,9.5864,-21.1678,7.7073,0.1000,7.8141,-260629.9000,306113.7322
7818.0000,9.6551,16.1490,0.0000,239293.6000,-239293.6000,10.9881,0.0000,35926.5153,35926.5153,536.6391,275220.1153,0.0000,-275220.1153,9.6415,15.3727,0.0000,18260.6000,-18260.6000,0.9544,0.0000,2836.6548,2836.6548,46.6119,21097.2548,0.0000,-21097.2548,16.0688,9.5077,12.7882,4.4773,302220.5614,16.1490,16.1321,16.1406,3.0315,3.3446,15.9635,15.9418,15.9526,4.0830,4.2990,16.1490,16.1402,16.1446,3.4234,-7.6435,9.6415,9.8208,9.7312,-22.2136,-3.3446,9.5077,9.6415,9.5746,-21.3792,-4.2990,9.5077,9.5826,9.5451,-21.2549,7.6435,0.1000,7.8141,-257554.2000,302220.5614
7819.0000,9.3079,15.7824,172.7000,142257.3000,-142084.6000,6.5405,38.4211,21208.9325,21247.3536,319.4260,163466.2325,134.2789,-163331.9536,9.3236,10.4277,262.4000,290.7000,-28.3000,0.0309,58.4046,45.0208,103.4254,1.5107,335.7208,203.9954,-131.7254,15.8172,8.9017,12.3594,2.5967,175279.1716,15.7824,15.8650,15.8237,-0.5688,2.1698,15.7885,15.8003,15.7944,2.1718,2.2008,15.7824,15.8257,15.8041,-0.4846,-4.3706,9.3236,9.6728,9.4982,-24.5674,-2.1698,8.9017,9.3236,9.1127,-26.5685,-2.2008,8.9017,9.1267,9.0142,-27.3078,4.3706,0.1000,7.8141,-142112.9000,175279.1716
7820.0000,9.3619,15.8214,475.6000,134227.0000,-133751.4000,6.1768,105.7051,20033.3760,20139.0812,301.6659,154260.3760,369.8949,-153890.4812,15.8200,12.3713,1586.0000,0.0000,1586.0000,0.0957,317.8369,0.0000,317.8369,4.6755,0.0000,1268.1631,1268.1631,15.8060,9.0293,12.4176,2.3548,158946.1042,15.8214,15.8200,15.8207,0.1718,2.0909,15.8200,15.7847,15.8024,2.5584,1.9951,15.8214,15.8164,15.8189,0.4997,-4.0860,9.4699,9.7251,9.5975,-22.5623,-2.0909,9.0293,9.3307,9.1800,-24.5436,-1.9951,9.0293,9.1761,9.1027,-24.9150,4.0860,0.1000,7.8141,-132165.4000,158946.1042
7821.0000,9.4961,15.7217,1821.1000,79834.1000,-78013.0000,3.7633,403.7747,11947.4387,12351.2134,183.7934,91781.5387,1417.3253,-90364.2134,15.7594,11.8837,6209.3000,0.0000,6209.3000,0.3321,1245.4480,0.0000,1245.4480,16.2174,0.0000,4963.8520,4963.8520,15.7405,8.8070,12.2737,1.3594,91759.8640,15.7217,15.7594,15.7405,-0.3818,1.3651,15.7594,15.7364,15.7479,2.0057,1.0331,15.7217,15.7423,15.7320,-0.1646,-2.3982,10.0424,10.1588,10.1006,-16.1916,-1.3651,8.8070,9.4506,9.1288,-24.6202,-1.0331,8.8070,9.1189,8.9630,-26.0577,2.3982,0.1000,7.8141,-71803.7000,91759.8640
7822.0000,9.6950,15.7954,2549.1000,76258.6000,-73709.5000,3.6436,563.1733,11458.4513,12021.6246,177.9471,87717.0513,1985.9267,-85731.1246,15.7692,11.8975,9108.8000,0.0000,9108.8000,0.4876,1826.7632,0.0000,1826.7632,23.8158,0.0000,7282.0368,7282.0368,15.7561,8.9639,12.3600,1.2249,82677.8587,15.7954,15.7692,15.7823,0.5567,1.3771,15.7692,15.7125,15.7409,2.0853,0.8894,15.7954,15.7732,15.7843,0.8969,-2.2665,10.3799,10.4953,10.4376,-12.8720,-1.3771,8.9639,9.5479,9.2559,-22.5775,-0.8894,8.9639,9.2088,9.0864,-23.8779,2.2665,0.1000,7.8141,-64600.7000,82677.8587
7823.0000,10.2872,14.0593,4562.8000,61653.5000,-57090.7000,3.0913,997.4818,9377.7633,10375.2452,150.9747,71031.2633,3565.3182,-67465.9452,14.6178,10.7617,31904.5000,0.0000,31904.5000,1.7077,6508.6826,0.0000,6508.6826,83.4027,0.0000,25395.8174,25395.8174,14.6975,9.9958,12.3466,0.7870,53120.5191,14.0593,14.6178,14.3386,-16.6731,2.1149,14.6178,15.6839,15.1509,-4.9362,0.4072,14.0593,14.5383,14.2988,-16.8661,-2.5221,10.6066,10.6926,10.6496,-11.2614,-2.1149,9.9958,9.9558,9.9758,-13.7767,-0.4072,9.9958,9.9472,9.9715,-12.9871,2.5221,0.1000,7.8141,-25186.2000,53120.5191
7824.0000,10.5781,14.1370,5761.6000,54793.6000,-49032.0000,2.8495,1253.0961,8385.4603,9638.5564,139.1653,63179.0603,4508.5039,-58670.5564,14.3875,10.6137,41032.3000,0.0000,41032.3000,2.2419,8400.2030,0.0000,8400.2030,109.4916,0.0000,32632.0970,32632.0970,14.3315,10.3957,12.3636,0.4571,30852.5195,14.1370,14.3378,14.2374,-14.8026,2.1721,14.3315,15.9309,15.1312,-3.9168,-0.0699,14.1370,14.3315,14.2343,-14.4867,-2.1022,10.6137,10.7468,10.6802,-11.7657,-2.1721,10.6137,10.3258,10.4697,-9.1072,0.0699,10.3933,10.4039,10.3986,-9.4010,2.1022,0.1000,7.8141,-7999.7000,30852.5195
7825.0000,10.7100,13.9025,7925.5000,47875.5000,-39950.0000,2.6538,1719.7301,7347.2451,9066.9751,129.6084,55222.7451,6205.7699,-49016.9751,14.2966,10.5398,44162.9000,0.0000,44162.9000,2.4230,9053.6879,0.0000,9053.6879,118.3363,0.0000,35109.2121,35109.2121,14.1707,10.6626,12.4167,0.3123,21077.2080,13.9025,14.1442,14.0233,-15.6108,2.1346,14.1707,15.4246,14.7977,-7.2760,-0.2884,13.9025,14.1707,14.0366,-15.1437,-1.8461,10.5398,10.7105,10.6252,-12.9552,-2.1346,10.5398,10.8494,10.6946,-7.9440,0.2884,10.6918,10.7094,10.7006,-7.2959,1.8461,0.1000,7.8141,4212.9000,21077.2080
7826.0000,11.7160,15.9277,10216.5000,42601.6000,-32385.1000,2.5387,2178.3992,6681.9881,8860.3874,123.9862,49283.5881,8038.1008,-41245.4874,14.6583,12.1543,53219.5000,0.0000,53219.5000,2.9247,10850.4033,0.0000,10850.4033,142.8385,0.0000,42369.0967,42369.0967,11.7631,13.0084,12.3858,-0.1315,-8877.8972,15.9277,15.4802,15.7039,6.2224,2.3086,13.1227,13.7454,13.4341,-22.6377,-2.0785,15.9277,14.0407,14.9842,-2.2120,-0.2301,12.1543,11.8128,11.9836,3.2297,-2.3086,12.1543,11.7631,11.9587,6.0685,2.0785,11.7631,10.7444,11.2538,-2.0265,0.2301,0.1000,7.8141,20834.4000,-8877.8972
7827.0000,11.9384,15.5508,12550.1000,38144.6000,-25594.5000,2.4598,2665.7786,6012.4894,8678.2680,120.1327,44157.0894,9884.3214,-34272.7680,14.5221,12.0031,54388.4000,0.0000,54388.4000,2.9695,11111.6485,0.0000,11111.6485,145.0256,0.0000,43276.7515,43276.7515,11.9605,12.9710,12.4658,-0.1152,-7773.5230,15.5508,15.5612,15.5560,2.0407,2.3047,13.1080,13.4081,13.2580,-21.3668,-2.1496,15.5508,14.8686,15.2097,-0.4305,-0.1551,12.0031,11.9942,11.9986,0.4952,-2.3047,12.0031,11.9605,11.9818,3.0724,2.1496,11.9605,11.1101,11.5353,-0.5458,0.1551,0.1000,7.8141,28793.9000,-7773.5230
7828.0000,11.7667,14.6922,15379.7000,34120.6000,-18740.9000,2.4260,3276.4572,5357.7575,8634.2147,118.4838,39478.3575,12103.2428,-27375.1147,14.1743,11.6649,64234.2000,0.0000,64234.2000,3.5157,13193.2011,0.0000,13193.2011,171.7000,0.0000,51040.9989,51040.9989,11.7279,13.2462,12.4870,-0.2470,-16675.2101,14.7765,14.9816,14.8790,-6.7492,2.5665,13.2462,13.4089,13.3276,-18.3800,-2.7070,13.2462,16.2329,14.7395,-6.7754,0.1405,11.6649,11.7667,11.7158,-4.4183,-2.5665,11.6649,11.7385,11.7017,-2.0845,2.7070,11.7667,11.5231,11.6449,-0.8726,-0.1405,0.1000,7.8141,45493.3000,-16675.2101
7829.0000,11.5970,14.0917,17043.1000,31543.9000,-14500.8000,2.3984,3641.4480,4934.6561,8576.1042,117.1321,36478.5561,13401.6520,-23076.9042,13.9847,11.4929,63918.6000,0.0000,63918.6000,3.5205,13166.8767,0.0000,13166.8767,171.9351,0.0000,50751.7233,50751.7233,11.5810,13.4603,12.5207,-0.3095,-20893.3896,14.1852,14.4287,14.3070,-12.5934,2.5597,13.4603,13.5670,13.5137,-14.9172,-2.7210,13.4603,15.5760,14.5182,-8.7359,0.1613,11.4929,11.5970,11.5450,-6.8595,-2.5597,11.4929,11.5703,11.5316,-4.7226,2.7210,11.5970,11.7604,11.6787,-1.6929,-0.1613,0.1000,7.8141,49417.8000,-20893.3896
7830.0000,11.4315,13.4331,18673.8000,28322.3000,-9648.5000,2.3398,4001.2963,4414.6293,8415.9256,114.2735,32736.9293,14672.5037,-18064.4256,13.7943,11.3130,70404.0000,0.0000,70404.0000,3.8911,14545.8058,0.0000,14545.8058,190.0337,0.0000,55858.1942,55858.1942,11.4417,13.6241,12.5329,-0.4361,-29434.0996,13.6276,13.8977,13.7626,-17.4967,2.7255,13.6241,13.7038,13.6640,-12.5724,-3.1111,13.6241,14.8077,14.2159,-11.5573,0.3856,11.3130,11.4315,11.3723,-8.9948,-2.7255,11.3130,11.4008,11.3569,-7.0393,3.1111,11.4315,11.7714,11.6015,-3.5117,-0.3856,0.1000,7.8141,60755.5000,-29434.0996
7831.0000,11.4449,13.6980,19310.4000,32429.5000,-13119.1000,2.5675,4136.7428,5056.3043,9193.0471,125.3945,37485.8043,15173.6572,-22312.1471,13.8458,11.3726,67947.6000,0.0000,67947.6000,3.7684,14027.0577,0.0000,14027.0577,184.0408,0.0000,53920.5423,53920.5423,11.4465,13.7135,12.5800,-0.3996,-26975.0984,13.7726,13.8973,13.8350,-14.6187,2.7400,13.7135,13.7973,13.7554,-11.2473,-2.9125,13.7135,14.8843,14.2989,-9.4497,0.1725,11.3726,11.4449,11.4087,-8.3727,-2.7400,11.3726,11.4230,11.3978,-6.4847,2.9125,11.4449,11.8423,11.6436,-3.4860,-0.1725,0.1000,7.8141,54828.5000,-26975.0984
7832.0000,11.7364,14.8027,17581.5000,41563.7000,-23982.2000,2.8961,3747.4717,6522.1426,10269.6142,141.4414,48085.8426,13834.0283,-34251.8142,14.2341,11.7547,62384.7000,0.0000,62384.7000,3.4566,12801.5456,0.0000,12801.5456,168.8148,0.0000,49583.1544,49583.1544,11.7121,13.5703,12.6412,-0.2430,-16404.3036,14.8027,14.6574,14.7301,-2.8120,2.6937,13.6459,13.7764,13.7112,-11.6538,-2.4912,14.8027,14.5006,14.6517,-4.7005,-0.2024,11.7547,11.7326,11.7437,-4.4086,-2.6937,11.7547,11.7121,11.7334,-2.6211,2.4912,11.7121,11.7872,11.7496,-2.7091,0.2024,0.1000,7.8141,38402.5000,-16404.3036
7833.0000,11.3317,14.2356,11831.0000,53846.8000,-42015.8000,3.1504,2539.4571,8374.9057,10914.3629,153.8590,62221.7057,9291.5429,-52930.1629,14.4324,10.6840,33386.9000,0.0000,33386.9000,1.8369,6830.3341,0.0000,6830.3341,89.7103,0.0000,26556.5659,26556.5659,14.3528,11.2785,12.8156,0.5074,34252.0270,14.2356,14.4324,14.3340,-8.6786,2.1875,14.4324,14.0337,14.2330,-5.0494,0.3506,14.2356,14.3968,14.3162,-9.0705,-2.5381,10.8773,11.2056,11.0415,-13.6521,-2.1875,11.2785,11.8898,11.5842,-5.2809,-0.3506,11.2785,11.4403,11.3594,-8.0259,2.5381,0.1000,7.8141,-8628.9000,34252.0270
7834.0000,11.1134,16.1841,9053.2000,68048.3000,-58995.1000,3.6548,1950.6074,10533.7249,12484.3323,178.4947,78582.0249,7102.5926,-71479.4323,15.5394,11.7612,23128.5000,0.0000,23128.5000,1.2679,4653.9749,0.0000,4653.9749,61.9235,0.0000,18474.5251,18474.5251,15.4344,10.2085,12.8215,0.7128,48111.0100,16.1841,15.5394,15.8617,10.2358,1.6409,15.5394,14.3539,14.9466,2.7753,0.3730,16.1841,15.6346,15.9093,10.8073,-2.0139,11.7789,11.6402,11.7095,-4.5892,-1.6409,10.2085,11.8389,11.0237,-12.2406,-0.3730,10.2085,10.6842,10.4463,-18.6799,2.0139,0.1000,7.8141,-35866.6000,48111.0100
7835.0000,11.1401,16.5571,7021.9000,72800.6000,-65778.7000,3.7604,1512.2397,11275.8635,12788.1033,183.6503,84076.4635,5509.6603,-78566.8033,16.1739,14.1048,15523.8000,3616.3000,11907.5000,1.0275,3095.1992,613.0646,3708.2638,50.1820,4229.3646,12428.6008,8199.2362,16.0272,9.6753,12.8512,0.9919,66952.8642,16.5571,16.1739,16.3655,13.5077,1.5960,16.1739,15.1091,15.6415,9.4411,0.5684,16.5571,16.2683,16.4127,14.0353,-2.1644,13.0391,12.5609,12.8000,7.6177,-1.5960,9.6753,11.1127,10.3940,-18.9144,-0.5684,9.6753,10.0924,9.8838,-23.5649,2.1644,0.1000,7.8141,-53871.2000,66952.8642
7836.0000,10.7737,16.4692,5159.5000,75757.3000,-70597.8000,3.7945,1118.2932,11641.9084,12760.2016,185.3192,87399.2084,4041.2068,-83358.0016,10.5803,12.2668,11418.6000,16029.9000,-4611.3000,1.4657,2486.6377,2514.3922,5001.0299,71.5829,18544.2922,8931.9623,-9612.3299,15.4336,10.4200,12.9268,1.5070,101719.4435,16.4692,16.1532,16.3112,10.5476,0.7763,13.6124,14.1769,13.8947,-13.8600,2.2420,16.4692,16.3670,16.4181,11.7857,-3.0183,10.5803,12.0211,11.3007,-13.1402,-0.7763,10.4200,10.5803,10.5002,-15.9886,-2.2420,10.4200,10.4529,10.4364,-14.8821,3.0183,0.1000,7.8141,-75209.1000,101719.4435
7837.0000,10.5284,16.4546,3698.3000,78833.1000,-75134.8000,3.8495,805.0531,12051.7184,12856.7715,188.0044,90884.8184,2893.2469,-87991.5715,10.4133,14.1604,5283.7000,21618.2000,-16334.5000,1.4442,1153.9368,3384.8515,4538.7884,70.5344,25003.0515,4129.7632,-20873.2884,15.6509,10.1557,12.9033,1.6623,112202.5611,16.4546,16.1564,16.3055,9.3368,0.8018,14.8729,14.6791,14.7760,-0.8427,2.2460,16.4546,16.3671,16.4109,10.4281,-3.0478,10.4133,11.2637,10.8385,-17.0518,-0.8018,10.1557,10.4133,10.2845,-17.9979,-2.2460,10.1557,10.3349,10.2453,-17.2427,3.0478,0.1000,7.8141,-91469.3000,112202.5611
7838.0000,10.3158,16.4376,2424.5000,81547.6000,-79123.1000,3.8990,529.7559,12411.1585,12940.9143,190.4221,93958.7585,1894.7441,-92064.0143,10.2204,14.6251,3438.6000,23042.0000,-19603.4000,1.4102,753.4734,3600.4363,4353.9097,68.8716,26642.4363,2685.1266,-23957.3097,15.8204,9.9472,12.8838,1.7818,120270.5614,16.4376,16.1705,16.3041,8.5753,0.8296,15.1975,15.0814,15.1395,2.7547,2.2398,16.4376,16.3597,16.3987,9.4729,-3.0694,10.2204,10.9563,10.5884,-18.5394,-0.8296,9.9472,10.2204,10.0838,-19.5930,-2.2398,9.9472,10.1427,10.0449,-19.1382,3.0694,0.1000,7.8141,-98726.5000,120270.5614
7839.0000,10.1457,16.3965,1557.3000,82188.3000,-80631.0000,3.8755,341.3000,12464.3974,12805.6974,189.2744,94652.6974,1216.0000,-93436.6974,10.0740,14.3094,2234.4000,12992.9000,-10758.5000,0.8127,490.8480,2027.1296,2517.9776,39.6920,15020.0296,1743.5520,-13276.4776,15.9089,9.7263,12.8176,1.6563,111797.3678,16.3965,16.1978,16.2971,7.9616,1.0209,15.3608,15.2591,15.3100,3.7793,1.8337,16.3965,16.3263,16.3614,8.4719,-2.8546,10.0740,10.6837,10.3789,-19.8149,-1.0209,9.7263,10.0740,9.9002,-20.9178,-1.8337,9.7263,9.9532,9.8398,-20.8806,2.8546,0.1000,7.8141,-91389.5000,111797.3678
7840.0000,10.2516,16.5689,1114.8000,79744.0000,-78629.2000,3.7345,243.8623,12120.3935,12364.2557,182.3845,91864.3935,870.9377,-90993.4557,16.3326,16.0321,4202.7000,2518.8000,1683.9000,0.3818,836.0604,428.1432,1264.2036,18.6460,2946.9432,3366.6396,419.6964,16.2074,9.2528,12.7301,1.3323,89930.3196,16.5689,16.3326,16.4508,9.4314,1.3721,16.3326,15.6740,16.0033,11.2841,0.9903,16.5689,16.4309,16.4999,9.7992,-2.3624,11.6819,11.3469,11.5144,-4.9901,-1.3721,9.2528,10.0047,9.6288,-23.2880,-0.9903,9.2528,9.6155,9.4341,-24.9234,2.3624,0.1000,7.8141,-76945.3000,89930.3196
7841.0000,10.1556,16.4313,1249.7000,73376.2000,-72126.5000,3.4509,273.8378,11130.2719,11404.1098,168.5352,84506.4719,975.8622,-83530.6098,16.3073,12.3888,8344.8000,0.0000,8344.8000,0.4423,1660.6608,0.0000,1660.6608,21.5990,0.0000,6684.1392,6684.1392,16.2343,9.1909,12.7126,1.2109,81733.3853,16.4313,16.3073,16.3693,7.8342,1.2977,16.3073,15.9170,16.1122,10.7025,0.8555,16.4313,16.3604,16.3959,7.9696,-2.1532,10.7678,11.2304,10.9991,-12.8467,-1.2977,9.1909,9.9298,9.5604,-23.0083,-0.8555,9.1909,9.5077,9.3493,-24.6122,2.1532,0.1000,7.8141,-63781.7000,81733.3853
7842.0000,10.5061,14.3546,3052.2000,48803.4000,-45751.2000,2.4195,664.6700,7457.3814,8122.0514,118.1655,56260.7814,2387.5300,-53873.2514,15.1354,11.2348,15163.3000,0.0000,15163.3000,0.8040,3069.4468,0.0000,3069.4468,39.2649,0.0000,12093.8532,12093.8532,15.1084,10.1589,12.6337,0.7990,53935.5583,14.3546,15.1354,14.7450,-11.9988,1.4778,15.1354,15.6556,15.3955,0.8192,0.6738,14.3546,14.9371,14.6458,-13.3180,-2.1515,10.7768,11.0452,10.9110,-13.5353,-1.4778,10.1589,10.2304,10.1947,-14.5487,-0.6738,10.1589,10.1358,10.1473,-14.0431,2.1515,0.1000,7.8141,-30587.9000,53935.5583
7843.0000,10.7685,14.4801,3188.5000,38916.5000,-35728.0000,1.9745,691.1529,5979.7810,6670.9340,96.4289,44896.2810,2497.3471,-42398.9340,14.7338,10.9196,20877.2000,0.0000,20877.2000,1.1301,4251.5955,0.0000,4251.5955,55.1944,0.0000,16625.6045,16625.6045,14.7845,10.4046,12.5945,0.4584,30940.5337,14.4801,14.7338,14.6069,-10.5823,1.3639,14.7338,15.5211,15.1274,-1.7364,0.2338,14.4801,14.6767,14.5784,-10.7651,-1.5977,10.8899,11.0923,10.9911,-12.2485,-1.3639,10.4046,10.7462,10.5754,-10.6991,-0.2338,10.4046,10.4921,10.4483,-11.4131,1.5977,0.1000,7.8141,-14850.8000,30940.5337
7844.0000,10.9224,14.3402,4300.1000,33755.1000,-29455.0000,1.7998,929.5966,5203.7910,6133.3876,87.9002,38958.8910,3370.5034,-35588.3876,14.6530,10.8674,27727.1000,0.0000,27727.1000,1.5118,5653.4599,0.0000,5653.4599,73.8334,0.0000,22073.6401,22073.6401,14.5930,10.6042,12.5986,0.2708,18276.1793,14.3402,14.5885,14.4643,-10.5899,1.4038,14.5930,15.4925,15.0428,-2.0513,-0.1080,14.3402,14.5930,14.4666,-10.4023,-1.2959,10.8674,11.0983,10.9829,-12.3373,-1.4038,10.8674,10.9827,10.9251,-7.4760,0.1080,10.6358,10.7319,10.6838,-9.5182,1.2959,0.1000,7.8141,-1727.9000,18276.1793
7845.0000,11.6162,14.3917,8472.8000,17704.6000,-9231.8000,1.2901,1809.7103,2770.8339,4580.5442,63.0084,20475.4339,6663.0897,-13812.3442,14.4821,11.9637,29470.5000,0.0000,29470.5000,1.6092,6024.5448,0.0000,6024.5448,78.5900,0.0000,23445.9552,23445.9552,11.5626,13.5461,12.5543,-0.1274,-8596.1516,14.3917,14.5744,14.4830,-9.0736,1.2346,13.6158,14.3855,14.0007,-14.1570,-1.1791,14.3917,15.0275,14.7096,-6.2232,-0.0555,11.9637,11.6625,11.8131,-2.2650,-1.2346,11.9637,11.5626,11.7632,1.4758,1.1791,11.5626,10.5861,11.0743,-5.7227,0.0555,0.1000,7.8141,20238.7000,-8596.1516
7846.0000,11.8560,14.7990,7885.8000,17644.7000,-9758.9000,1.2520,1677.3982,2776.1322,4453.5304,61.1481,20420.8322,6208.4018,-14212.4304,14.3008,11.7919,37300.0000,0.0000,37300.0000,2.0430,7646.2579,0.0000,7646.2579,99.7761,0.0000,29653.7421,29653.7421,11.7173,13.4809,12.5991,-0.1827,-12328.9430,14.8810,14.8185,14.8498,-3.8669,1.4388,13.4809,13.8425,13.6617,-15.8909,-1.6256,13.4809,15.4309,14.4559,-8.9720,0.1868,11.7919,11.8560,11.8240,-3.7734,-1.4388,11.7919,11.7907,11.7913,-0.4864,1.6256,11.8560,11.0783,11.4671,-2.2564,-0.1868,0.1000,7.8141,27541.1000,-12328.9430
7847.0000,11.7120,13.3219,10146.2000,13158.0000,-3011.8000,1.1658,2163.5594,2063.6265,4227.1859,56.9357,15221.6265,7982.6406,-7238.9859,14.0042,11.5065,38534.0000,0.0000,38534.0000,2.1175,7935.3954,0.0000,7935.3954,103.4155,0.0000,30598.6046,30598.6046,11.6271,13.6330,12.6300,-0.2304,-15554.4676,13.6320,14.2318,13.9319,-15.1196,1.4474,13.6330,13.8136,13.7233,-13.2771,-1.7289,13.6330,14.9161,14.2745,-10.3051,0.2816,11.5065,11.7120,11.6092,-7.1738,-1.4474,11.5065,11.6381,11.5723,-4.3967,1.7289,11.7120,11.5592,11.6356,-1.7108,-0.2816,0.1000,7.8141,35522.2000,-15554.4676
7848.0000,13.9679,14.6079,12682.3000,11235.6000,1446.7000,1.2163,2603.9598,1855.6052,4459.5650,59.4019,13091.2052,10078.3402,-3012.8650,13.8487,10.1247,46881.4000,0.0000,46881.4000,2.5901,9677.7169,0.0000,9677.7169,126.4969,0.0000,37203.6831,37203.6831,11.6772,13.5717,12.6245,-0.4121,-27815.0353,13.9679,14.3248,14.1463,-10.5960,0.4579,13.5717,13.7465,13.6591,-13.0870,-2.1322,13.5717,13.9679,13.7698,-15.4797,1.6742,10.1247,11.7523,10.9385,-15.3290,-0.4579,10.1247,10.6457,10.3852,-19.0913,2.1322,13.8268,12.9908,13.4088,18.5053,-1.6742,0.1000,7.8141,48328.1000,-27815.0353
7849.0000,13.8872,14.0635,13578.0000,9948.6000,3629.4000,1.1799,2791.5385,1639.9195,4431.4579,57.6266,11588.5195,10786.4615,-802.0579,13.9083,10.1938,44354.7000,0.0000,44354.7000,2.4575,9147.6622,0.0000,9147.6622,120.0186,0.0000,35207.0378,35207.0378,11.6542,13.6672,12.6607,-0.4184,-28242.4737,13.8872,14.4512,14.1692,-9.7202,0.4258,13.6672,13.7945,13.7308,-11.4048,-2.0316,13.6672,13.8872,13.7772,-13.7746,1.6058,10.1938,11.3640,10.7789,-16.0258,-0.4258,10.1938,10.4394,10.3166,-17.8718,2.0316,13.3476,13.1910,13.2693,12.4871,-1.6058,0.1000,7.8141,47984.1000,-28242.4737
7850.0000,13.9609,13.4908,15917.7000,8904.8000,7012.9000,1.2543,3268.6319,1470.4209,4739.0527,61.2569,10375.2209,12649.0681,2273.8473,13.9956,10.2758,52126.8000,0.0000,52126.8000,2.8849,10736.0235,0.0000,10736.0235,140.8960,0.0000,41390.7765,41390.7765,11.4851,13.8304,12.6578,-0.5547,-37442.3877,13.9609,14.3921,14.1765,-9.1875,0.5436,13.8304,13.9035,13.8669,-9.3238,-2.3414,13.8304,13.9609,13.8956,-11.4162,1.7978,10.2758,11.1216,10.6987,-16.1267,-0.5436,10.2758,10.4466,10.3612,-16.3174,2.3414,12.7745,12.8376,12.8061,4.8920,-1.7978,0.1000,7.8141,59139.7000,-37442.3877
7851.0000,14.0432,13.0766,18604.6000,8319.0000,10285.6000,1.3664,3815.2526,1376.3756,5191.6282,66.7307,9695.3756,14789.3474,5093.9718,14.0706,10.3438,51652.2000,0.0000,51652.2000,2.8541,10625.9375,0.0000,10625.9375,139.3915,0.0000,41026.2625,41026.2625,11.4225,13.9310,12.6768,-0.6050,-40835.7661,14.0432,14.4158,14.2295,-8.1876,0.4959,13.9310,13.9980,13.9645,-8.0401,-2.3582,13.9310,14.0432,13.9871,-9.8892,1.8623,10.3438,11.1080,10.7259,-15.1630,-0.4959,10.3438,10.4971,10.4204,-15.1325,2.3582,12.5524,12.5942,12.5733,1.6510,-1.8623,0.1000,7.8141,61937.8000,-40835.7661
7852.0000,14.1118,12.7486,21163.1000,7788.6000,13374.5000,1.4738,4335.0907,1290.7222,5625.8130,71.9758,9079.3222,16828.0093,7748.6870,14.1366,10.4037,59493.0000,0.0000,59493.0000,3.2829,12226.4977,0.0000,12226.4977,160.3323,0.0000,47266.5023,47266.5023,11.3239,14.0231,12.6735,-0.7337,-49521.7352,14.1118,14.4111,14.2614,-7.6002,0.6031,14.0231,14.0748,14.0490,-7.0303,-2.6799,14.0231,14.1118,14.0674,-8.7086,2.0768,10.4037,11.0441,10.7239,-14.8557,-0.6031,10.4037,10.5333,10.4685,-14.3577,2.6799,12.2537,12.3440,12.2988,-1.7467,-2.0768,0.1000,7.8141,72867.5000,-49521.7352
7853.0000,14.0167,14.3600,16426.8000,12868.7000,3558.1000,1.4650,3370.1067,2127.7805,5497.8872,71.5476,14996.4805,13056.6933,-1939.7872,14.0487,10.3126,57839.7000,0.0000,57839.7000,3.1879,11902.8663,0.0000,11902.8663,155.6899,0.0000,45936.8337,45936.8337,11.6091,13.8531,12.7311,-0.5966,-40269.9489,14.0167,14.4173,14.2170,-7.9860,0.5743,13.8531,13.9677,13.9104,-8.7790,-2.6136,13.8531,14.0167,13.9349,-10.2173,2.0393,10.3126,11.0406,10.6766,-15.1798,-0.5743,10.3126,10.4777,10.3952,-15.1745,2.6136,13.4252,13.0591,13.2422,9.9183,-2.0393,0.1000,7.8141,61397.8000,-40269.9489
7854.0000,10.5874,12.3469,12946.2000,17717.9000,-4771.7000,1.5129,2815.2249,2712.0265,5527.2515,73.8861,20429.9265,10130.9751,-10298.9515,13.9544,10.2258,64395.2000,0.0000,64395.2000,3.5548,13271.2763,0.0000,13271.2763,173.6127,0.0000,51123.9237,51123.9237,10.7604,14.7799,12.7701,-0.4690,-31657.3182,12.5218,13.2866,12.9042,-23.5687,1.6892,14.7799,14.5591,14.6695,0.6998,-1.8656,14.7799,14.0215,14.4007,-4.1625,0.1764,10.2258,10.5874,10.4066,-18.1555,-1.6892,10.2258,10.4573,10.3415,-15.5889,1.8656,10.5874,13.9662,12.2768,-3.6694,-0.1764,0.1000,7.8141,59623.5000,-31657.3182
7855.0000,11.2148,16.4643,8294.9000,72202.2000,-63907.3000,3.7975,1784.0704,11201.2930,12985.3634,185.4649,83403.4930,6510.8296,-76892.6634,15.3611,11.6177,38351.7000,0.0000,38351.7000,2.1208,7737.4748,0.0000,7737.4748,103.5755,0.0000,30614.2252,30614.2252,15.7539,10.2274,12.9906,0.5295,35741.4917,16.4643,15.4494,15.9569,16.1438,1.9728,15.7539,14.1835,14.9687,2.9791,-0.1480,16.4643,15.7539,16.1091,15.8147,-1.8248,11.6177,11.3850,11.5014,-4.2000,-1.9728,11.6177,10.4404,11.0290,-7.0346,0.1480,10.2446,11.0308,10.6377,-22.5383,1.8248,0.1000,7.8141,-25555.6000,35741.4917
7856.0000,10.7678,16.9637,2621.6000,119279.7000,-116658.1000,5.6722,568.2761,18327.8590,18896.1351,277.0201,137607.5590,2053.3239,-135554.2351,16.5362,12.6807,19224.9000,0.0000,19224.9000,1.0365,3813.5061,0.0000,3813.5061,50.6219,0.0000,15411.3939,15411.3939,16.4395,9.9374,13.1884,1.7223,116256.3368,16.9637,16.5362,16.7499,21.0090,2.2362,16.5362,15.7006,16.1184,15.6613,1.1997,16.9637,16.6975,16.8306,20.8438,-3.4359,11.5816,11.6151,11.5983,-4.8306,-2.2362,9.9374,10.6320,10.2847,-17.2469,-1.1997,9.9374,10.2163,10.0769,-25.7482,3.4359,0.1000,7.8141,-97433.2000,116256.3368
7857.0000,10.4291,16.7421,1752.4000,137314.1000,-135561.7000,6.4434,382.1344,20948.2760,21330.4104,314.6861,158262.3760,1370.2656,-156892.1104,10.3270,12.5021,3407.2000,5954.3000,-2547.1000,0.4995,745.2224,931.4350,1676.6573,24.3951,6885.7350,2661.9776,-4223.7573,16.3319,10.1395,13.2357,2.4567,165827.2414,16.7421,16.5571,16.6496,16.1405,1.9813,15.7407,15.7354,15.7380,8.1138,2.4808,16.7421,16.6636,16.7028,16.0662,-4.4621,10.3270,10.8311,10.5790,-18.1238,-1.9813,10.1395,10.3270,10.2332,-16.9170,-2.4808,10.1395,10.2507,10.1951,-21.5089,4.4621,0.1000,7.8141,-138108.8000,165827.2414
7858.0000,10.2532,16.6346,1184.8000,151933.4000,-150748.6000,7.0735,259.1672,23093.3445,23352.5117,345.4584,175026.7445,925.6328,-174101.1117,10.2094,15.1289,972.4000,11387.7000,-10415.3000,0.6539,213.1150,1779.1841,1992.2991,31.9360,13166.8841,759.2850,-12407.5991,16.3677,10.0222,13.1949,2.8018,189123.2397,16.6346,16.4937,16.5641,13.3447,2.1399,16.1742,16.0018,16.0880,11.5749,2.7938,16.6346,16.5748,16.6047,13.3423,-4.9336,10.2094,10.4982,10.3538,-19.3310,-2.1399,10.0222,10.2094,10.1158,-17.8205,-2.7938,10.0222,10.1470,10.0846,-21.5253,4.9336,0.1000,7.8141,-161163.9000,189123.2397
7859.0000,10.1805,16.6225,538.5000,166332.9000,-165794.4000,7.6933,117.9454,25243.7459,25361.6914,375.7290,191576.6459,420.5546,-191156.0914,10.1403,15.8177,112.3000,23846.7000,-23734.4000,1.2550,24.6415,3723.0665,3747.7080,61.2930,27569.7665,87.6585,-27482.1080,16.4014,9.9970,13.1992,3.2747,221039.5726,16.6225,16.4786,16.5506,12.1830,2.1461,16.2347,16.1331,16.1839,11.4131,3.4011,16.6225,16.5658,16.5942,12.3496,-5.5472,10.1403,10.3940,10.2672,-19.2714,-2.1461,9.9970,10.1403,10.0686,-17.8566,-3.4011,9.9970,10.0979,10.0474,-20.8472,5.5472,0.1000,7.8141,-189528.8000,221039.5726
7860.0000,10.1386,16.6185,58.6000,179903.8000,-179845.2000,8.2879,12.8445,27279.6177,27292.4621,404.7664,207183.4177,45.7555,-207137.6621,10.1002,15.8270,0.0000,33763.9000,-33763.9000,1.7671,0.0000,5269.2032,5269.2032,86.3041,39033.1032,0.0000,-39033.1032,16.3952,9.9793,13.1873,3.6862,248821.7112,16.6185,16.4820,16.5502,11.4518,2.1736,16.1883,16.1255,16.1569,10.0795,3.9407,16.6185,16.5690,16.5937,11.6823,-6.1143,10.1002,10.3390,10.2196,-19.0678,-2.1736,9.9793,10.1002,10.0397,-17.7906,-3.9407,9.9793,10.0674,10.0234,-20.2966,6.1143,0.1000,7.8141,-213609.1000,248821.7112
7861.0000,10.0902,16.5748,0.0000,192061.9000,-192061.9000,8.8422,0.0000,29093.9450,29093.9450,431.8407,221155.8450,0.0000,-221155.8450,10.0543,15.7814,0.0000,38106.5000,-38106.5000,1.9942,0.0000,5944.1040,5944.1040,97.3922,44050.6040,0.0000,-44050.6040,16.3617,9.9402,13.1509,3.9762,268392.4973,16.5748,16.4627,16.5187,10.5049,2.2827,16.1450,16.0949,16.1199,9.0117,4.2769,16.5748,16.5356,16.5552,10.6898,-6.5596,10.0543,10.2828,10.1686,-19.1027,-2.2827,9.9402,10.0543,9.9972,-17.9722,-4.2769,9.9402,10.0231,9.9816,-20.1460,6.5596,0.1000,7.8141,-230168.4000,268392.4973
7862.0000,10.0225,16.5078,0.0000,201883.9000,-201883.9000,9.2918,0.0000,30539.0039,30539.0039,453.7941,232422.9039,0.0000,-232422.9039,9.9899,15.7174,0.0000,36524.1000,-36524.1000,1.9111,0.0000,5693.5216,5693.5216,93.3349,42217.6216,0.0000,-42217.6216,16.3167,9.8727,13.0947,4.1251,278442.0903,16.5078,16.4197,16.4638,9.4542,2.4602,16.1127,16.0673,16.0900,8.2465,4.3713,16.5078,16.4762,16.4920,9.5784,-6.8315,9.9899,10.2093,10.0996,-19.4391,-2.4602,9.8727,9.9899,9.9313,-18.4500,-4.3713,9.8727,9.9552,9.9139,-20.3879,6.8315,0.1000,7.8141,-238408.0000,278442.0903
7863.0000,9.9784,16.4655,0.0000,215409.5000,-215409.5000,9.9103,0.0000,32555.3872,32555.3872,484.0023,247964.8872,0.0000,-247964.8872,9.9503,15.6785,0.0000,34343.3000,-34343.3000,1.7966,0.0000,5351.4132,5351.4132,87.7448,39694.7132,0.0000,-39694.7132,16.2919,9.8393,13.0656,4.3164,291358.3712,16.4655,16.3884,16.4269,8.7852,2.7045,16.1050,16.0605,16.0828,7.8765,4.5012,16.4655,16.4365,16.4510,8.8983,-7.2057,9.9503,10.1476,10.0489,-19.5656,-2.7045,9.8393,9.9503,9.8948,-18.5346,-4.5012,9.8393,9.9149,9.8771,-20.2644,7.2057,0.1000,7.8141,-249752.8000,291358.3712
7864.0000,9.9401,16.4282,0.0000,224975.0000,-224975.0000,10.3477,0.0000,33974.2370,33974.2370,505.3627,258949.2370,0.0000,-258949.2370,9.9148,15.6434,0.0000,33869.9000,-33869.9000,1.7717,0.0000,5275.7528,5275.7528,86.5249,39145.6528,0.0000,-39145.6528,16.2659,9.8066,13.0362,4.4731,301931.5650,16.4282,16.3596,16.3939,8.2314,2.8587,16.0856,16.0459,16.0657,7.4276,4.6303,16.4282,16.4019,16.4151,8.3407,-7.4890,9.9148,10.1003,10.0075,-19.6267,-2.8587,9.8066,9.9148,9.8607,-18.6326,-4.6303,9.8066,9.8789,9.8428,-20.1913,7.4890,0.1000,7.8141,-258844.9000,301931.5650
7865.0000,9.8359,16.3237,0.0000,223066.8000,-223066.8000,10.2576,0.0000,33614.0769,33614.0769,500.9627,256680.8769,0.0000,-256680.8769,9.8143,15.5428,0.0000,24365.6000,-24365.6000,1.2744,0.0000,3791.4860,3791.4860,62.2383,28157.0860,0.0000,-28157.0860,16.2001,9.6808,12.9404,4.2958,289966.7340,16.3237,16.2790,16.3014,7.0099,2.9944,16.0592,16.0203,16.0398,6.9318,4.2688,16.3237,16.3057,16.3147,7.0503,-7.2632,9.8143,10.0076,9.9110,-20.3977,-2.9944,9.6808,9.8143,9.7476,-19.7086,-4.2688,9.6808,9.7651,9.7229,-21.2027,7.2632,0.1000,7.8141,-247432.4000,289966.7340
7866.0000,9.7517,16.2421,0.0000,220035.2000,-220035.2000,10.1119,0.0000,33100.2215,33100.2215,493.8500,253135.4215,0.0000,-253135.4215,9.7345,15.4641,0.0000,15947.6000,-15947.6000,0.8338,0.0000,2479.6113,2479.6113,40.7235,18427.2113,0.0000,-18427.2113,16.1462,9.5891,12.8676,4.1011,276825.8244,16.2421,16.2039,16.2230,6.1239,3.0927,16.0468,16.0048,16.0258,6.6427,3.9265,16.2421,16.2253,16.2337,6.1642,-7.0192,9.7345,9.9235,9.8290,-20.9044,-3.0927,9.5891,9.7345,9.6618,-20.3057,-3.9265,9.5891,9.6760,9.6326,-21.7205,7.0192,0.1000,7.8141,-235982.8000,276825.8244
7867.0000,9.4564,15.9146,306.3000,125758.8000,-125452.5000,5.7939,67.9615,18805.1445,18873.1060,282.9671,144563.9445,238.3385,-144325.6060,15.9546,14.9143,500.3000,204.8000,295.5000,0.0407,100.0661,34.5935,134.6596,1.9859,239.3935,400.2339,160.8404,15.9280,8.9868,12.4574,2.2819,154029.9375,15.9146,15.9546,15.9346,2.7703,1.9449,15.9546,15.9070,15.9308,5.3958,1.9042,15.9146,15.9385,15.9265,2.6082,-3.8491,9.5648,9.8821,9.7235,-21.6865,-1.9449,8.9868,9.4506,9.2187,-25.2004,-1.9042,8.9868,9.2413,9.1140,-27.4053,3.8491,0.1000,7.8141,-125157.0000,154029.9375
7868.0000,9.5082,15.9344,715.2000,119329.6000,-118614.4000,5.5127,158.5398,17862.4361,18020.9759,269.2314,137192.0361,556.6602,-136635.3759,15.8962,12.0094,2001.2000,0.0000,2001.2000,0.1068,400.6018,0.0000,400.6018,5.2143,0.0000,1600.5982,1600.5982,15.8898,9.1540,12.5219,2.0807,140445.7043,15.9344,15.8962,15.9153,3.1422,1.8732,15.8962,15.8443,15.8703,4.7497,1.7664,15.9344,15.9119,15.9231,3.2258,-3.6395,9.6090,9.8900,9.7495,-20.8244,-1.8732,9.1540,9.4639,9.3089,-22.9163,-1.7664,9.1540,9.3118,9.2329,-24.5243,3.6395,0.1000,7.8141,-116613.2000,140445.7043
7869.0000,9.6893,15.8556,1902.6000,68636.6000,-66734.0000,3.2572,420.3850,10311.9841,10732.3691,159.0748,78948.5841,1482.2150,-77466.3691,15.8310,11.9490,6629.8000,0.0000,6629.8000,0.3541,1328.4118,0.0000,1328.4118,17.2923,0.0000,5301.3882,5301.3882,15.8166,8.9518,12.3842,1.1388,76866.8879,15.8556,15.8310,15.8433,2.5841,1.2037,15.8310,15.7571,15.7940,3.9449,0.8497,15.8556,15.8412,15.8484,2.6326,-2.0534,10.3235,10.3571,10.3403,-13.3818,-1.2037,8.9518,9.6461,9.2990,-22.5541,-0.8497,8.9518,9.2978,9.1248,-25.2451,2.0534,0.1000,7.8141,-60104.2000,76866.8879
7870.0000,9.8757,15.9412,2413.7000,66616.3000,-64202.6000,3.1965,531.5393,10046.6522,10578.1915,156.1117,76662.9522,1882.1607,-74780.7915,15.8452,11.9676,8482.1000,0.0000,8482.1000,0.4535,1699.2059,0.0000,1699.2059,22.1492,0.0000,6782.8941,6782.8941,15.8328,9.1126,12.4727,1.0533,71098.2229,15.9412,15.8452,15.8932,3.5036,1.2167,15.8452,15.7184,15.7818,3.9774,0.7632,15.9412,15.8769,15.9091,3.6913,-1.9798,10.5650,10.6780,10.6215,-10.9317,-1.2167,9.1126,9.7314,9.4220,-20.6777,-0.7632,9.1126,9.3826,9.2476,-23.0813,1.9798,0.1000,7.8141,-55720.5000,71098.2229
7871.0000,10.4181,14.1379,4268.9000,52432.0000,-48163.1000,2.6528,931.0720,7997.0394,8928.1113,129.5563,60429.0394,3337.8280,-57091.2113,14.7434,10.8803,28925.4000,0.0000,28925.4000,1.5462,5889.7356,0.0000,5889.7356,75.5134,0.0000,23035.6644,23035.6644,14.8143,10.1030,12.4586,0.6550,44210.4987,14.1379,14.7434,14.4407,-13.9492,1.8418,14.7434,15.8089,15.2762,-2.0300,0.2956,14.1379,14.6767,14.4073,-14.3695,-2.1374,10.7484,10.8380,10.7932,-9.8023,-1.8418,10.1030,10.0584,10.0807,-12.6721,-0.2956,10.1030,10.0564,10.0797,-12.8068,2.1374,0.1000,7.8141,-19237.7000,44210.4987
7872.0000,10.7036,14.2014,5172.9000,45106.0000,-39933.1000,2.3708,1122.5784,6921.2775,8043.8559,115.7848,52027.2775,4050.3216,-47976.9559,14.5178,10.7335,37201.8000,0.0000,37201.8000,2.0280,7600.8983,0.0000,7600.8983,99.0461,0.0000,29600.9017,29600.9017,14.4209,10.5176,12.4693,0.3408,23005.8149,14.2014,14.4133,14.3074,-12.5449,1.8614,14.4209,15.6849,15.0529,-3.6573,-0.1666,14.2014,14.4209,14.3112,-12.4220,-1.6948,10.7335,10.8762,10.8048,-10.4738,-1.8614,10.7335,10.4192,10.5764,-7.8977,0.1666,10.5079,10.5141,10.5110,-9.0301,1.6948,0.1000,7.8141,-2731.3000,23005.8149
7873.0000,10.8251,14.1169,5937.5000,40019.3000,-34081.8000,2.1804,1285.7593,6156.6705,7442.4298,106.4859,46175.9705,4651.7407,-41524.2298,14.4542,10.6863,38519.0000,0.0000,38519.0000,2.1084,7877.6438,0.0000,7877.6438,102.9706,0.0000,30641.3562,30641.3562,14.3485,10.6991,12.5238,0.2424,16358.7292,14.1169,14.3152,14.2160,-11.8823,1.7930,14.3485,15.2448,14.7967,-5.7767,-0.3154,14.1169,14.3485,14.2327,-11.6321,-1.4776,10.6863,10.8594,10.7728,-11.3293,-1.7930,10.6863,10.8954,10.7908,-6.8343,0.3154,10.7410,10.7836,10.7623,-7.4593,1.4776,0.1000,7.8141,4437.2000,16358.7292
7874.0000,11.7866,16.1453,7810.9000,35449.3000,-27638.4000,2.0740,1663.4456,5568.8565,7232.3021,101.2923,41018.1565,6147.4544,-34870.7021,14.7350,12.2231,47056.1000,0.0000,47056.1000,2.5786,9582.6923,0.0000,9582.6923,125.9367,0.0000,37473.4077,37473.4077,11.7965,13.1940,12.4952,-0.1432,-9669.3580,16.1453,15.5906,15.8679,9.3182,1.9807,13.2116,13.8370,13.5243,-20.0682,-1.8873,16.1453,13.5511,14.8482,-2.9724,-0.0934,12.2231,11.8449,12.0340,3.6591,-1.9807,12.2231,11.7965,12.0098,6.6667,1.8873,11.7965,10.5504,11.1735,-3.7394,0.0934,0.1000,7.8141,19417.7000,-9669.3580
7875.0000,12.0428,15.8607,9396.2000,31625.1000,-22228.9000,1.9841,1992.2960,4996.4737,6988.7697,96.8997,36621.5737,7403.9040,-29217.6697,14.6435,12.1198,46449.0000,0.0000,46449.0000,2.5325,9472.1597,0.0000,9472.1597,123.6845,0.0000,36976.8403,36976.8403,12.0401,13.0945,12.5673,-0.1093,-7379.8458,15.8607,15.7879,15.8243,6.2884,1.9276,13.1298,13.4645,13.2971,-19.6114,-1.8712,15.8607,14.2637,15.0622,-0.8043,-0.0565,12.1198,12.0791,12.0994,1.7166,-1.9276,12.1198,12.0401,12.0800,4.3458,1.8712,12.0401,10.8031,11.4216,-2.2715,0.0565,0.1000,7.8141,24220.1000,-7379.8458
7876.0000,11.9430,15.2035,10957.6000,28190.6000,-17233.0000,1.9087,2327.3330,4443.9536,6771.2866,93.2189,32634.5536,8630.2670,-24004.2866,14.3859,11.8689,53705.6000,0.0000,53705.6000,2.9330,10994.9584,0.0000,10994.9584,143.2432,0.0000,42710.6416,42710.6416,11.8687,13.3045,12.5866,-0.2044,-13793.8638,15.2543,15.3873,15.3208,-0.7119,2.1027,13.3045,13.4692,13.3869,-16.3776,-2.2968,13.3045,15.7537,14.5291,-7.6617,0.1940,11.8689,11.9430,11.9059,-2.1331,-2.1027,11.8689,11.9095,11.8892,0.2262,2.2968,11.9430,11.3865,11.6648,-0.7009,-0.1940,0.1000,7.8141,36472.6000,-13793.8638
7877.0000,11.7699,14.5224,12544.6000,25837.0000,-13292.4000,1.8860,2672.3239,4057.3252,6729.6491,92.1086,29894.3252,9872.2761,-20022.0491,14.1689,11.6657,56217.8000,0.0000,56217.8000,3.0845,11547.6517,0.0000,11547.6517,150.6421,0.0000,44670.1483,44670.1483,11.7338,13.4829,12.6083,-0.2739,-18489.8357,14.5814,14.8210,14.7012,-7.6643,2.1709,13.4829,13.5925,13.5377,-13.3988,-2.4558,13.4829,14.9720,14.2275,-10.3289,0.2849,11.6657,11.7699,11.7178,-4.9622,-2.1709,11.6657,11.7354,11.7006,-2.8300,2.4558,11.7699,11.7197,11.7448,-1.0498,-0.2849,0.1000,7.8141,42925.4000,-18489.8357
7878.0000,10.8431,12.9564,14361.5000,22782.5000,-8421.0000,1.8444,3108.9902,3506.2603,6615.2505,90.0758,26288.7603,11252.5098,-15036.2505,13.9613,10.2243,66506.5000,0.0000,66506.5000,3.6634,13704.9465,0.0000,13704.9465,178.9138,0.0000,52801.5535,52801.5535,10.8074,14.4291,12.6182,-0.3764,-25409.6571,12.9564,13.6723,13.3143,-22.9452,1.8359,14.4364,14.2516,14.3440,-3.1064,-1.8275,12.9564,16.0097,14.4830,-6.1091,-0.0084,10.2243,10.8342,10.5293,-19.4062,-1.8359,10.2243,10.8074,10.5158,-17.3927,1.8275,10.8074,12.7688,11.7881,-1.5046,0.0084,0.1000,7.8141,58085.5000,-25409.6571
7879.0000,10.9459,12.5784,15916.6000,29057.7000,-13141.1000,2.2301,3439.4409,4481.8821,7921.3231,108.9124,33539.5821,12477.1591,-21062.4231,13.2856,9.5728,37252.6000,0.0000,37252.6000,2.0597,7758.3841,0.0000,7758.3841,100.5947,0.0000,29494.2159,29494.2159,13.4657,12.0423,12.7540,0.1045,7056.5729,12.5784,13.0812,12.8298,-25.2457,1.8016,13.4657,14.7116,14.0886,-7.2953,-0.2581,12.5784,13.4657,13.0221,-23.5910,-1.5435,9.5728,10.1326,9.8527,-25.3622,-1.8016,9.5728,11.3259,10.4494,-16.1242,0.2581,11.9225,11.8953,11.9089,-0.7947,1.5435,0.1000,7.8141,24111.5000,7056.5729
7880.0000,11.1481,14.2897,8862.4000,50656.9000,-41794.5000,2.8361,1908.3438,7847.4552,9755.7990,138.5128,58504.3552,6954.0562,-51550.2990,14.0135,10.3354,24517.1000,0.0000,24517.1000,1.3725,5048.1375,0.0000,5048.1375,67.0284,0.0000,19468.9625,19468.9625,14.1333,11.4988,12.8161,0.4338,29282.5763,14.2897,14.0135,14.1516,-6.4594,1.8756,14.0135,14.2825,14.1480,-6.4075,0.5031,14.2897,14.1018,14.1958,-6.2400,-2.3787,10.5071,10.5300,10.5185,-14.9735,-1.8756,11.4988,10.9756,11.2372,-5.6105,-0.5031,11.4988,11.6355,11.5672,-5.6998,2.3787,0.1000,7.8141,-17277.4000,29282.5763
7881.0000,10.9231,16.3593,6345.7000,67446.8000,-61101.1000,3.4754,1371.7998,10397.9489,11769.7487,169.7324,77844.7489,4973.9002,-72870.8487,15.4112,11.6632,8618.2000,0.0000,8618.2000,0.4761,1737.4414,0.0000,1737.4414,23.2500,0.0000,6880.7586,6880.7586,15.4434,10.3354,12.8894,0.8754,59092.0976,16.3593,15.4112,15.8853,13.4761,1.3171,15.4112,14.7071,15.0592,4.6092,0.8411,16.3593,15.7304,16.0448,15.3576,-2.1582,11.2842,11.1425,11.2133,-6.7039,-1.3171,10.3354,11.0697,10.7025,-13.1230,-0.8411,10.3354,10.7892,10.5623,-17.6680,2.1582,0.1000,7.8141,-52482.9000,59092.0976
7882.0000,10.4857,16.4347,4272.5000,96243.9000,-91971.4000,4.6895,930.7458,14700.2016,15630.9474,229.0266,110944.1016,3341.7542,-107602.3474,16.0858,12.2334,3415.9000,0.0000,3415.9000,0.1840,681.9352,0.0000,681.9352,8.9865,0.0000,2733.9648,2733.9648,16.0415,9.9567,12.9991,1.5665,105740.0277,16.4347,16.0858,16.2602,14.3579,1.6245,16.0858,15.5861,15.8360,12.2173,1.4405,16.4347,16.2555,16.3451,15.1689,-3.0650,10.6655,10.9903,10.8279,-12.6359,-1.6245,9.9567,10.4653,10.2110,-18.4212,-1.4405,9.9567,10.2183,10.0875,-21.4284,3.0650,0.1000,7.8141,-88555.5000,105740.0277
7883.0000,10.2391,16.3447,3425.9000,109946.2000,-106520.3000,5.2645,749.5808,16706.5155,17456.0963,257.1108,126652.7155,2676.3192,-123976.3963,16.1712,13.7089,984.4000,173.1000,811.3000,0.0617,196.2811,29.3440,225.6251,3.0118,202.4440,788.1189,585.6749,16.1480,9.8439,12.9959,1.8742,126507.8884,16.3447,16.1712,16.2580,11.9226,1.7754,16.1712,15.9205,16.0459,12.3710,1.7137,16.3447,16.2597,16.3022,12.2899,-3.4891,10.3182,10.6584,10.4883,-16.4995,-1.7754,9.8439,10.1962,10.0200,-19.4658,-1.7137,9.8439,10.0258,9.9348,-21.4238,3.4891,0.1000,7.8141,-105709.0000,126507.8884
7884.0000,10.1016,16.3187,2531.6000,115230.1000,-112698.5000,5.4510,555.2640,17459.4232,18014.6872,266.2176,132689.5232,1976.3360,-130713.1872,10.0764,15.3935,98.0000,3429.2000,-3331.2000,0.1889,21.5275,535.0310,556.5585,9.2274,3964.2310,76.4725,-3887.7585,16.1469,9.7940,12.9705,2.0474,138196.8433,16.3187,16.1687,16.2437,10.4328,1.7540,16.0933,15.9589,16.0261,10.4713,1.9430,16.3187,16.2457,16.2822,10.8070,-3.6970,10.0764,10.4223,10.2493,-18.6176,-1.7540,9.7940,10.0764,9.9352,-19.4678,-1.9430,9.7940,9.9494,9.8717,-20.8962,3.6970,0.1000,7.8141,-116029.7000,138196.8433
7885.0000,10.0137,16.3318,1648.7000,120303.0000,-118654.3000,5.6306,362.1805,18194.9561,18557.1366,274.9899,138497.9561,1286.5195,-137211.4366,9.9928,15.7199,0.0000,6725.5000,-6725.5000,0.3519,0.0000,1048.4285,1048.4285,17.1877,7773.9285,0.0000,-7773.9285,16.1630,9.7350,12.9490,2.1974,148322.7304,16.3318,16.1836,16.2577,9.7800,1.7596,16.1063,15.9822,16.0443,9.7379,2.1115,16.3318,16.2616,16.2967,10.1934,-3.8711,9.9928,10.3025,10.1476,-18.9793,-1.7596,9.7350,9.9928,9.8639,-19.5664,-2.1115,9.7350,9.8824,9.8087,-20.7490,3.8711,0.1000,7.8141,-125379.8000,148322.7304
7886.0000,9.9442,16.3452,875.7000,125256.5000,-124380.8000,5.8120,192.6090,18917.0162,19109.6252,283.8471,144173.5162,683.0910,-143490.4252,9.9230,15.6509,0.0000,8243.8000,-8243.8000,0.4313,0.0000,1284.2034,1284.2034,21.0625,9528.0034,0.0000,-9528.0034,16.1773,9.6787,12.9280,2.3184,156488.7924,16.3452,16.2047,16.2749,9.3779,1.7936,16.0973,15.9918,16.0446,9.0454,2.2248,16.3452,16.2800,16.3126,9.7838,-4.0184,9.9230,10.2222,10.0726,-19.1966,-1.7936,9.6787,9.9230,9.8008,-19.6985,-2.2248,9.6787,9.8201,9.7494,-20.7366,4.0184,0.1000,7.8141,-132624.6000,156488.7924
7887.0000,9.8503,16.3015,373.4000,125524.9000,-125151.5000,5.7935,82.2665,18921.0245,19003.2910,282.9453,144445.9245,291.1335,-144154.7910,9.8465,15.5751,0.0000,891.1000,-891.1000,0.0466,0.0000,138.7071,138.7071,2.2762,1029.8071,0.0000,-1029.8071,16.1773,9.5500,12.8636,2.2116,149280.6625,16.3015,16.1931,16.2473,8.5610,1.9156,16.1784,16.0385,16.1085,9.3103,1.9622,16.3015,16.2475,16.2745,8.8426,-3.8779,9.8465,10.1342,9.9903,-19.6083,-1.9156,9.5500,9.8465,9.6983,-20.3884,-1.9622,9.5500,9.7101,9.6301,-21.5548,3.8779,0.1000,7.8141,-126042.6000,149280.6625
7888.0000,9.7678,16.2138,333.2000,93692.2000,-93359.0000,4.3250,73.5182,14098.8787,14172.3968,211.2274,107791.0787,259.6818,-107531.3968,16.1137,12.6267,56.7000,0.0000,56.7000,0.0034,11.3148,0.0000,11.3148,0.1654,0.0000,45.3852,45.3852,16.1041,9.3434,12.7238,1.6695,112691.2997,16.2138,16.1137,16.1638,7.2472,1.4428,16.1137,15.9884,16.0511,8.0999,1.4394,16.2138,16.1619,16.1879,7.5101,-2.8822,9.7859,10.1433,9.9646,-19.3697,-1.4428,9.3434,9.7793,9.5613,-21.4574,-1.4394,9.3434,9.5798,9.4616,-22.9070,2.8822,0.1000,7.8141,-93302.3000,112691.2997
7889.0000,9.7837,16.2175,455.2000,94268.1000,-93812.9000,4.3564,100.4079,14190.1681,14290.5761,212.7580,108458.2681,354.7921,-108103.4761,16.0959,12.1954,1487.5000,0.0000,1487.5000,0.0791,296.9148,0.0000,296.9148,3.8650,0.0000,1190.5852,1190.5852,16.0899,9.3848,12.7374,1.6388,110616.1420,16.2175,16.0959,16.1567,7.0745,1.4785,16.0959,15.9633,16.0296,7.5862,1.3994,16.2175,16.1515,16.1845,7.3935,-2.8779,9.8929,10.1837,10.0383,-18.0611,-1.4785,9.3848,9.7627,9.5737,-20.6417,-1.3994,9.3848,9.5782,9.4815,-21.8672,2.8779,0.1000,7.8141,-92325.4000,110616.1420
7890.0000,9.8375,16.2556,568.2000,92664.6000,-92096.4000,4.2895,125.2131,13964.1506,14089.3637,209.4939,106628.7506,442.9869,-106185.7637,16.1192,12.2195,4507.5000,0.0000,4507.5000,0.2399,899.4270,0.0000,899.4270,11.7155,0.0000,3608.0730,3608.0730,16.1101,9.3523,12.7312,1.5638,105553.6339,16.2556,16.1192,16.1874,7.3296,1.5098,16.1192,15.9612,16.0402,7.5239,1.2699,16.2556,16.1781,16.2168,7.6645,-2.7797,10.1615,10.3494,10.2555,-15.2861,-1.5098,9.3523,9.7728,9.5625,-20.3717,-1.2699,9.3523,9.5595,9.4559,-21.7004,2.7797,0.1000,7.8141,-87588.9000,105553.6339
7891.0000,10.0989,16.4836,744.9000,82066.4000,-81321.5000,3.8138,163.3890,12433.8499,12597.2389,186.2620,94500.2499,581.5110,-93918.7389,16.2664,12.3631,16949.3000,0.0000,16949.3000,0.9016,3374.9677,0.0000,3374.9677,44.0350,0.0000,13574.3323,13574.3323,16.2331,9.0878,12.6604,1.1890,80258.2498,16.4836,16.2664,16.3750,9.4130,1.5718,16.2664,15.9184,16.0924,7.9526,0.6702,16.4836,16.3272,16.4054,9.7525,-2.2420,11.3256,11.0808,11.2032,-4.1226,-1.5718,9.0878,9.9297,9.5088,-20.6870,-0.6702,9.0878,9.4106,9.2492,-23.7744,2.2420,0.1000,7.8141,-64372.2000,80258.2498
7892.0000,10.3473,16.6735,1074.7000,79552.7000,-78478.0000,3.7224,234.6923,12115.5237,12350.2160,181.7968,91668.2237,840.0077,-90828.2160,16.4408,12.5250,22705.8000,0.0000,22705.8000,1.2048,4510.0427,0.0000,4510.0427,58.8382,0.0000,18195.7573,18195.7573,16.3805,8.9535,12.6670,1.0685,72120.4947,16.6735,16.4408,16.5572,11.0919,1.6424,16.4408,15.8680,16.1544,8.4269,0.4376,16.6735,16.4883,16.5809,11.3440,-2.0800,11.8820,11.6846,11.7833,0.8921,-1.6424,8.9535,10.1117,9.5326,-20.0277,-0.4376,8.9535,9.2913,9.1224,-24.5607,2.0800,0.1000,7.8141,-55772.2000,72120.4947
7893.0000,10.6707,14.4691,2926.7000,42116.2000,-39189.5000,2.1061,635.4945,6457.9983,7093.4928,102.8581,48574.1983,2291.2055,-46282.9928,15.2193,11.3082,27556.2000,0.0000,27556.2000,1.4576,5571.1471,0.0000,5571.1471,71.1891,0.0000,21985.0529,21985.0529,15.2514,9.9008,12.5761,0.5202,35114.2530,14.4691,15.2193,14.8442,-10.2522,1.5389,15.2193,16.3611,15.7902,3.7085,0.0813,14.4691,15.1957,14.8324,-10.4212,-1.6202,11.2559,11.4966,11.3763,-6.1391,-1.5389,9.9008,10.3179,10.1093,-12.8461,-0.0813,9.9008,9.8863,9.8935,-14.5253,1.6202,0.1000,7.8141,-11633.3000,35114.2530
7894.0000,10.8685,14.4691,3777.6000,38350.2000,-34572.6000,1.9824,817.4135,5905.3652,6722.7787,96.8172,44255.5652,2960.1865,-41295.3787,14.8716,11.0497,34401.8000,0.0000,34401.8000,1.8595,6991.3290,0.0000,6991.3290,90.8141,0.0000,27410.4710,27410.4710,14.7450,10.4148,12.5799,0.2757,18607.4963,14.4691,14.7147,14.5919,-10.2180,1.6110,14.7450,15.8885,15.3167,-1.4858,-0.2485,14.4691,14.7450,14.6070,-9.9893,-1.3626,11.0497,11.2663,11.1580,-9.0915,-1.6110,11.0497,10.4118,10.7307,-6.3214,0.2485,10.4142,10.3983,10.4062,-9.4198,1.3626,0.1000,7.8141,-170.8000,18607.4963
7895.0000,11.9421,16.7459,5070.6000,30670.6000,-25600.0000,1.7005,1076.9830,4834.8066,5911.7897,83.0515,35505.4066,3993.6170,-31511.7897,15.1348,12.6001,36166.3000,0.0000,36166.3000,1.9671,7321.0647,0.0000,7321.0647,96.0678,0.0000,28845.2353,28845.2353,11.8580,13.2406,12.5493,-0.0988,-6665.7040,16.7459,15.9441,16.3450,12.8706,1.5504,13.3191,14.2387,13.7789,-18.8928,-1.4002,16.7459,13.9731,15.3595,1.0041,-0.1502,12.6001,12.1087,12.3544,5.4479,-1.5504,12.6001,11.8580,12.2291,10.0966,1.4002,11.8580,10.2222,11.0401,-3.2086,0.1502,0.1000,7.8141,10566.3000,-6665.7040
7896.0000,12.2622,16.3724,6532.3000,25647.9000,-19115.6000,1.5497,1379.8869,4072.1136,5452.0005,75.6839,29720.0136,5152.4131,-24567.6005,14.8057,12.2622,45487.9000,0.0000,45487.9000,2.4624,9253.4751,0.0000,9253.4751,120.2605,0.0000,36234.4249,36234.4249,12.0569,13.1459,12.6014,-0.1334,-9005.5814,16.3438,16.2194,16.2816,9.6546,1.7478,13.1459,13.5358,13.3409,-20.5008,-1.9459,13.1459,16.1202,14.6330,-8.1897,0.1981,12.2622,12.2622,12.2622,1.8449,-1.7478,12.2622,12.1822,12.2222,6.1448,1.9459,12.2622,10.8258,11.5440,0.8935,-0.1981,0.1000,7.8141,26372.3000,-9005.5814
7897.0000,11.9805,14.8588,9076.8000,19694.7000,-10617.9000,1.4099,1926.6224,3107.2623,5033.8847,68.8557,22801.9623,7150.1776,-15651.7847,14.3469,11.8229,48040.7000,0.0000,48040.7000,2.6160,9841.0761,0.0000,9841.0761,127.7606,0.0000,38199.6239,38199.6239,11.8585,13.3909,12.6247,-0.2201,-14858.8633,14.8738,15.3037,15.0887,-5.6143,1.7779,13.3909,13.5542,13.4725,-16.1549,-2.1460,13.3909,14.9311,14.1610,-12.4219,0.3681,11.8229,11.9805,11.9017,-3.5969,-1.7779,11.8229,11.9104,11.8667,-0.1326,2.1460,11.9805,11.5560,11.7683,1.5385,-0.3681,0.1000,7.8141,37422.8000,-14858.8633
7898.0000,11.0196,12.7451,11781.8000,15994.8000,-4213.0000,1.3860,2542.6701,2470.9588,5013.6289,67.6899,18465.7588,9239.1299,-9226.6289,14.0174,10.2676,57573.8000,0.0000,57573.8000,3.1611,11853.8700,0.0000,11853.8700,154.3846,0.0000,45719.9300,45719.9300,11.0123,14.2635,12.6379,-0.3298,-22259.8690,12.9051,13.8948,13.3999,-24.0662,1.5157,14.2635,14.1304,14.1970,-6.0508,-1.6454,14.2635,14.6145,14.4390,-7.3177,0.1297,10.2676,11.0196,10.6436,-18.7921,-1.5157,10.2676,10.9214,10.5945,-16.0442,1.6454,11.0196,12.1648,11.5922,-2.2066,-0.1297,0.1000,7.8141,53360.8000,-22259.8690
7899.0000,14.0321,14.6399,15028.9000,13173.5000,1855.4000,1.4438,3082.5390,2178.9769,5261.5159,70.5152,15352.4769,11946.3610,-3406.1159,13.9224,10.1963,57715.5000,0.0000,57715.5000,3.1879,11900.5683,0.0000,11900.5683,155.6923,0.0000,45814.9317,45814.9317,11.5263,13.7112,12.6188,-0.5782,-39031.3414,14.0321,14.0190,14.0256,-12.2223,0.5814,13.7112,13.9008,13.8060,-11.2445,-2.6066,13.7112,14.0321,13.8717,-13.7195,2.0252,10.1963,10.9966,10.5964,-17.0005,-0.5814,10.1963,10.4262,10.3112,-17.4426,2.6066,13.5940,12.9423,13.2682,17.3710,-2.0252,0.1000,7.8141,59570.9000,-39031.3414
