Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7900.0000,13.9867,13.6124,17990.7000,10491.6000,7499.1000,1.4356,3692.7552,1733.5069,5426.2621,70.1127,12225.1069,14297.9448,2072.8379,13.9977,10.2770,67158.1000,0.0000,67158.1000,3.7159,13831.4015,0.0000,13831.4015,181.4782,0.0000,53326.6985,53326.6985,11.3933,13.8636,12.6285,-0.7272,-49084.0421,13.9867,14.2631,14.1249,-10.0911,0.7601,13.8636,13.9295,13.8966,-9.3193,-2.9558,13.8636,13.9867,13.9252,-11.4980,2.1957,10.2770,10.8525,10.5648,-16.2402,-0.7601,10.2770,10.4090,10.3430,-15.6918,2.9558,12.6570,12.7183,12.6876,6.4279,-2.1957,0.1000,7.8141,74657.2000,-49084.0421
7901.0000,14.0497,13.3673,19804.5000,10092.8000,9711.7000,1.5124,4060.8880,1670.1074,5730.9954,73.8626,11762.9074,15743.6120,3980.7046,14.0705,10.3435,64428.9000,0.0000,64428.9000,3.5600,13254.3920,0.0000,13254.3920,173.8645,0.0000,51174.5080,51174.5080,11.3735,13.9522,12.6629,-0.7474,-50449.7321,14.0497,14.3308,14.1903,-8.7077,0.6825,13.9522,14.0087,13.9805,-7.9505,-2.8775,13.9522,14.0497,14.0010,-9.7703,2.1949,10.3435,10.8776,10.6106,-14.9763,-0.6825,10.3435,10.4620,10.4028,-14.3490,2.8775,12.5931,12.5685,12.5808,4.2213,-2.1949,0.1000,7.8141,74140.6000,-50449.7321
7902.0000,14.0986,13.0808,22561.8000,9852.6000,12709.2000,1.6441,4622.5898,1632.2570,6254.8468,80.2962,11484.8570,17939.2102,6454.3532,14.1198,10.3872,73131.7000,0.0000,73131.7000,4.0355,15033.2886,0.0000,15033.2886,197.0886,0.0000,58098.4114,58098.4114,11.3057,14.0194,12.6625,-0.8807,-59449.3904,14.0986,14.3391,14.2189,-7.9656,0.7971,14.0194,14.0658,14.0426,-7.0400,-3.2384,14.0194,14.0986,14.0590,-8.6196,2.4413,10.3872,10.8528,10.6200,-14.5035,-0.7971,10.3872,10.4907,10.4390,-13.6526,3.2384,12.3533,12.3867,12.3700,1.0743,-2.4413,0.1000,7.8141,85840.9000,-59449.3904
7903.0000,13.9091,13.8243,30525.8000,20104.8000,10421.0000,2.5429,6273.6405,3315.7750,9589.4155,124.1914,23420.5750,24252.1595,831.5845,13.9448,10.2114,69568.5000,0.0000,69568.5000,3.8355,14339.5950,0.0000,14339.5950,187.3179,0.0000,55228.9050,55228.9050,11.6601,13.7759,12.7180,-0.7711,-52050.5833,13.9091,14.4475,14.1783,-8.1345,0.4309,13.7759,13.8812,13.8285,-9.5423,-3.4046,13.7759,13.9091,13.8425,-10.9496,2.9738,10.2114,11.0492,10.6303,-14.1274,-0.4309,10.2114,10.3528,10.2821,-15.4231,3.4046,13.4222,13.1569,13.2896,12.0374,-2.9738,0.1000,7.8141,79989.5000,-52050.5833
7904.0000,11.2076,12.6396,23055.1000,27718.0000,-4662.9000,2.5149,4959.3200,4299.4407,9258.7607,122.8216,32017.4407,18095.7800,-13921.6607,13.7409,11.2620,63566.8000,0.0000,63566.8000,3.5157,13144.1596,0.0000,13144.1596,171.7035,0.0000,50422.6404,50422.6404,11.2141,14.3732,12.7937,-0.4980,-33614.6679,12.6828,13.1624,12.9226,-22.9012,2.5962,14.3732,14.3019,14.3376,-2.8224,-2.6775,14.3732,14.0186,14.1959,-5.9589,0.0813,11.2620,11.2076,11.2348,-6.6548,-2.5962,11.2620,11.1242,11.1931,-4.0017,2.6775,11.2076,14.1742,12.6909,2.6748,-0.0813,0.1000,7.8141,58903.9000,-33614.6679
7905.0000,11.3134,12.9184,19309.1000,34578.5000,-15269.4000,2.6698,4145.9004,5375.9330,9521.8334,130.3902,39954.4330,15163.1996,-24791.2334,13.1467,9.4511,36369.0000,0.0000,36369.0000,2.0190,7591.0888,0.0000,7591.0888,98.6041,0.0000,28777.9112,28777.9112,13.4254,12.4204,12.9229,0.1140,7696.9733,12.9184,13.1342,13.0263,-18.7872,2.0079,13.4254,15.4144,14.4199,-2.4969,-0.0111,12.9184,13.4254,13.1719,-18.5562,-1.9968,9.4511,10.1458,9.7984,-25.0674,-2.0079,9.4511,13.1852,11.3181,-4.0971,0.0111,12.4247,12.4875,12.4561,-0.1398,1.9968,0.1000,7.8141,21099.6000,7696.9733
7906.0000,11.3726,13.9048,13780.0000,46100.8000,-32320.8000,2.8978,2955.6996,7176.5533,10132.2528,141.5230,53277.3533,10824.3004,-42453.0528,13.7863,10.1211,25489.4000,0.0000,25489.4000,1.4305,5266.8897,0.0000,5266.8897,69.8651,0.0000,20222.5103,20222.5103,13.9434,11.9196,12.9315,0.3372,22762.0556,13.9048,13.7863,13.8456,-7.5925,1.9257,13.7863,14.4469,14.1166,-6.5475,0.4952,13.9048,13.8404,13.8726,-8.0022,-2.4209,10.4796,10.4883,10.4839,-14.3584,-1.9257,11.9196,11.5153,11.7175,-0.2678,-0.4952,11.9196,12.0760,11.9978,-5.4364,2.4209,0.1000,7.8141,-6831.4000,22762.0556
7907.0000,11.3616,15.6652,11531.1000,50826.3000,-39295.2000,2.9929,2473.7987,7910.2852,10384.0839,146.1687,58736.5852,9057.3013,-49679.2839,14.9106,11.5656,15858.3000,697.4000,15160.9000,0.9166,3220.9262,115.8516,3336.7777,44.7655,813.2516,12637.3738,11824.1223,14.9153,10.9347,12.9250,0.4723,31878.4862,15.6652,14.9106,15.2879,9.0705,1.3032,14.9106,14.2846,14.5976,-0.2914,0.3866,15.6652,15.0596,15.3624,9.6607,-1.6897,11.6349,11.2982,11.4665,-2.7381,-1.3032,10.9347,11.7992,11.3669,-5.8753,-0.3866,10.9347,11.4106,11.1726,-14.5041,1.6897,0.1000,7.8141,-24134.3000,31878.4862
7908.0000,11.2541,15.9599,9649.5000,54963.6000,-45314.1000,3.0811,2074.0005,8534.2079,10608.2085,150.4746,63497.8079,7575.4995,-55922.3085,11.2255,12.3419,9460.0000,10403.2000,-943.2000,1.0684,2037.6770,1643.6915,3681.3685,52.1773,12046.8915,7422.3230,-4624.5685,14.9696,11.0202,12.9949,0.9364,63208.2014,15.9599,15.3018,15.6308,10.1700,0.6709,13.4836,13.9260,13.7048,-11.8128,1.7393,15.9599,15.7227,15.8413,12.4703,-2.4102,11.2255,11.5219,11.3737,-5.8138,-0.6709,11.0202,11.2255,11.1228,-8.8872,-1.7393,11.0202,11.1796,11.0999,-13.3646,2.4102,0.1000,7.8141,-46257.3000,63208.2014
7909.0000,10.9678,15.9744,8147.3000,58154.2000,-50006.9000,3.1455,1759.8885,8973.9616,10733.8500,153.6193,67128.1616,6387.4115,-60740.7500,10.8966,14.9946,2881.1000,14993.5000,-12112.4000,0.9551,624.0467,2360.0653,2984.1120,46.6454,17353.5653,2257.0533,-15096.5120,15.3953,10.5732,12.9843,1.1299,76265.6695,15.9744,15.5420,15.7582,9.6298,0.7301,15.2317,14.7546,14.9932,5.2326,1.6852,15.9744,15.8424,15.9084,10.9567,-2.4153,10.8966,11.3904,11.1435,-9.2992,-0.7301,10.5732,10.8966,10.7349,-13.2531,-1.6852,10.5732,10.8401,10.7067,-16.9903,2.4153,0.1000,7.8141,-62119.3000,76265.6695
7910.0000,10.7026,15.8978,7253.0000,60773.8000,-53520.8000,3.2149,1574.0114,9325.2218,10899.2331,157.0112,70099.0218,5678.9886,-64420.0331,10.6224,15.8561,739.8000,14848.2000,-14108.4000,0.8223,160.9909,2330.1043,2491.0951,40.1600,17178.3043,578.8091,-16599.4951,15.6451,10.2778,12.9615,1.2382,83577.7643,15.8978,15.6261,15.7619,8.2817,0.7975,15.7429,15.3941,15.5685,10.2820,1.6198,15.8978,15.8134,15.8556,8.9219,-2.4174,10.6224,11.1776,10.9000,-12.2066,-0.7975,10.2778,10.6224,10.4501,-15.8324,-1.6198,10.2778,10.5459,10.4119,-19.0964,2.4174,0.1000,7.8141,-67629.2000,83577.7643
7911.0000,10.5745,15.8375,6790.1000,60442.4000,-53652.3000,3.1714,1476.8810,9249.2198,10726.1008,154.8877,69691.6198,5313.2190,-64378.4008,10.5259,15.1571,596.7000,4962.3000,-4365.6000,0.2952,130.0650,777.9092,907.9742,14.4185,5740.2092,466.6350,-5273.5742,15.6399,10.1412,12.8905,1.0892,73522.8501,15.8375,15.6518,15.7446,7.2131,0.9587,15.5353,15.4230,15.4792,7.2192,1.2540,15.8375,15.7628,15.8001,7.4813,-2.2127,10.5259,10.9744,10.7502,-13.5878,-0.9587,10.1412,10.5259,10.3335,-16.2740,-1.2540,10.1412,10.4012,10.2712,-19.3740,2.2127,0.1000,7.8141,-58017.9000,73522.8501
7912.0000,10.5812,15.7688,6794.8000,56354.2000,-49559.4000,2.9818,1477.7283,8624.8467,10102.5750,145.6282,64979.0467,5317.0717,-59661.9750,15.6374,12.6037,2756.5000,172.3000,2584.2000,0.1716,553.8759,28.9535,582.8294,8.3790,201.2535,2202.6241,2001.3706,15.6102,10.0537,12.8320,0.8923,60229.1141,15.7688,15.6374,15.7031,6.1592,1.0511,15.6374,15.4085,15.5229,6.8896,0.8796,15.7688,15.7022,15.7355,6.2528,-1.9307,10.8804,11.0383,10.9593,-10.5872,-1.0511,10.0537,10.5442,10.2990,-15.9511,-0.8796,10.0537,10.3323,10.1930,-19.1878,1.9307,0.1000,7.8141,-46975.2000,60229.1141
7913.0000,10.6204,15.6978,7044.6000,53133.9000,-46089.3000,2.8472,1530.9972,8138.7398,9669.7370,139.0541,61272.6398,5513.6028,-55759.0370,15.5978,11.7369,5828.4000,0.0000,5828.4000,0.3127,1171.8023,0.0000,1171.8023,15.2719,0.0000,4656.5977,4656.5977,15.5721,10.0518,12.8119,0.7995,53964.9866,15.6978,15.5978,15.6478,5.1664,1.0533,15.5978,15.4043,15.5011,5.9641,0.7406,15.6978,15.6414,15.6696,5.2236,-1.7939,10.9205,11.1326,11.0265,-9.9589,-1.0533,10.0518,10.5758,10.3138,-15.2660,-0.7406,10.0518,10.3197,10.1857,-18.3917,1.7939,0.1000,7.8141,-40260.9000,53964.9866
7914.0000,10.8231,14.5521,12271.1000,39796.0000,-27524.9000,2.5241,2657.3905,6122.0456,8779.4361,123.2746,45918.0456,9613.7095,-36304.3361,15.1075,11.2563,8369.7000,0.0000,8369.7000,0.4494,1694.9471,0.0000,1694.9471,21.9461,0.0000,6674.7529,6674.7529,15.0490,10.4689,12.7590,0.5430,36652.1351,14.5521,15.1075,14.8298,-4.8667,0.9912,15.1075,15.2989,15.2032,1.9606,0.5418,14.5521,14.9607,14.7564,-5.8905,-1.5330,10.9737,11.1920,11.0829,-9.4716,-0.9912,10.4689,10.7393,10.6041,-11.4608,-0.5418,10.4689,10.5845,10.5267,-13.6591,1.5330,0.1000,7.8141,-19155.2000,36652.1351
7915.0000,11.1254,13.4813,10982.1000,32316.7000,-21334.6000,2.1059,2365.7129,5003.8539,7369.5668,102.8504,37320.5539,8616.3871,-28704.1668,14.2074,10.4028,10861.8000,0.0000,10861.8000,0.5883,2229.7910,0.0000,2229.7910,28.7303,0.0000,8632.0090,8632.0090,14.2250,11.2816,12.7533,0.4324,29184.1095,13.4813,14.2074,13.8444,-15.2649,1.2491,14.2074,14.9224,14.5649,-5.4507,0.6608,13.4813,13.9837,13.7325,-16.5226,-1.9098,10.7415,11.0627,10.9021,-11.8573,-1.2491,11.2816,11.0430,11.1623,-5.0877,-0.6608,11.2816,11.1665,11.2240,-5.4752,1.9098,0.1000,7.8141,-10472.8000,29184.1095
7916.0000,11.2995,13.3479,12756.8000,30318.9000,-17562.1000,2.1107,2739.7033,4712.2642,7451.9674,103.0814,35031.1642,10017.0967,-25014.0674,13.7769,10.0401,13760.3000,0.0000,13760.3000,0.7574,2843.7159,0.0000,2843.7159,36.9917,0.0000,10916.5841,10916.5841,13.8548,11.6339,12.7443,0.3057,20631.9286,13.3479,13.7769,13.5624,-15.9988,1.3078,13.7769,14.5653,14.1711,-8.8561,0.5504,13.3479,13.6443,13.4961,-16.5118,-1.8582,10.6115,10.9262,10.7688,-13.2063,-1.3078,11.6339,11.3979,11.5159,-2.0653,-0.5504,11.6339,11.5623,11.5981,-2.3520,1.8582,0.1000,7.8141,-3801.8000,20631.9286
7917.0000,13.6013,14.0873,19692.3000,16416.6000,3275.7000,1.8478,4067.6253,2687.9399,6755.5653,90.2460,19104.5399,15624.6747,-3479.8653,13.8056,10.0976,16463.9000,0.0000,16463.9000,0.9134,3400.9223,0.0000,3400.9223,44.6078,0.0000,13062.9777,13062.9777,12.1338,13.1918,12.6628,-0.1669,-11267.4100,13.8056,14.0286,13.9171,-9.7763,-0.3115,13.1918,13.8056,13.4987,-15.5458,-1.2249,13.1918,13.5147,13.3532,-16.2741,1.5364,14.0873,10.7500,12.4187,7.0847,0.3115,10.2635,10.9517,10.6076,-14.3378,1.2249,14.0873,13.0763,13.5818,20.2181,-1.5364,0.1000,7.8141,19739.6000,-11267.4100
7918.0000,11.9573,12.7510,15890.6000,17385.5000,-1494.9000,1.6556,3374.2463,2741.5173,6115.7636,80.8585,20127.0173,12516.3537,-7610.6636,13.5251,9.8194,17415.3000,0.0000,17415.3000,0.9657,3613.2868,0.0000,3613.2868,47.1608,0.0000,13802.0132,13802.0132,13.3550,12.1812,12.7681,0.1018,6871.7444,12.7510,13.5251,13.1381,-18.7398,1.1497,13.5251,14.0684,13.7968,-9.8197,0.1840,12.7510,13.2565,13.0038,-19.0125,-1.3338,9.9396,11.1914,10.5655,-18.4284,-1.1497,12.1812,10.5704,11.3758,-3.9361,-0.1840,12.1812,12.6175,12.3993,1.2108,1.3338,0.1000,7.8141,15920.4000,6871.7444
7919.0000,13.4769,13.7540,17354.6000,13271.7000,4082.9000,1.5629,3592.1121,2166.6964,5758.8085,76.3295,15438.3964,13762.4879,-1675.9085,13.7449,10.0549,18169.5000,0.0000,18169.5000,1.0127,3756.8009,0.0000,3756.8009,49.4563,0.0000,14412.6991,14412.6991,12.0442,13.3821,12.7132,-0.1969,-13290.8421,13.7449,13.6256,13.6853,-10.1045,-0.1834,13.3821,13.7449,13.5635,-12.0710,-1.1961,13.3821,13.4571,13.4196,-12.3119,1.3795,13.7540,10.0290,11.8915,-0.1784,0.1834,10.0509,10.8158,10.4333,-16.4315,1.1961,13.7540,13.1093,13.4316,13.6471,-1.3795,0.1000,7.8141,22252.4000,-13290.8421
7920.0000,13.6867,13.3738,19144.8000,11447.3000,7697.5000,1.5499,3948.9875,1878.0619,5827.0493,75.6923,13325.3619,15195.8125,1870.4507,13.7058,10.0014,18717.2000,0.0000,18717.2000,1.0390,3872.4138,0.0000,3872.4138,50.7426,0.0000,14844.7862,14844.7862,11.9857,13.4918,12.7388,-0.2228,-15038.3209,13.7058,14.1216,13.9137,-7.3011,-0.1703,13.4918,13.7058,13.5988,-10.6868,-1.2093,13.4918,13.6330,13.5624,-10.3684,1.3796,13.3738,11.3574,12.3656,3.7568,0.1703,10.1924,10.5558,10.3741,-15.7652,1.2093,13.3738,13.2392,13.3065,9.6654,-1.3796,0.1000,7.8141,26414.7000,-15038.3209
7921.0000,13.7784,13.3563,18038.1000,10295.4000,7742.7000,1.4340,3715.1120,1692.7319,5407.8439,70.0352,11988.1319,14322.9880,2334.8561,13.7451,10.0428,17430.7000,0.0000,17430.7000,0.9683,3604.0343,0.0000,3604.0343,47.2887,0.0000,13826.6657,13826.6657,11.9793,13.5457,12.7625,-0.2150,-14513.5348,13.7451,14.3311,14.0381,-5.9977,-0.1553,13.5457,13.7451,13.6454,-9.5747,-1.1235,13.5457,13.7113,13.6285,-9.4933,1.2788,13.3563,11.8237,12.5900,4.6869,0.1553,10.2889,10.5883,10.4386,-14.2640,1.1235,13.3563,13.2014,13.2788,8.1908,-1.2788,0.1000,7.8141,25173.4000,-14513.5348
7922.0000,13.8405,13.0696,18786.3000,9186.8000,9599.5000,1.4197,3865.2805,1512.6733,5377.9537,69.3374,10699.4733,14921.0195,4221.5463,13.7877,10.0821,16750.9000,0.0000,16750.9000,0.9298,3461.1762,0.0000,3461.1762,45.4118,0.0000,13289.7238,13289.7238,11.9443,13.6087,12.7765,-0.2235,-15083.3900,13.7877,14.4248,14.1063,-5.3772,-0.1633,13.6087,13.7877,13.6982,-8.6028,-1.0931,13.6087,13.7645,13.6866,-8.7154,1.2564,13.0696,12.2351,12.6523,4.0085,0.1633,10.4037,10.6632,10.5335,-12.8392,1.0931,13.0696,13.0588,13.0642,4.8136,-1.2564,0.1000,7.8141,26350.4000,-15083.3900
7923.0000,13.9075,12.7409,19955.7000,8091.7000,11864.0000,1.4285,4101.3858,1334.4706,5435.8564,69.7656,9426.1706,15854.3142,6428.1436,13.8574,10.1479,18499.4000,0.0000,18499.4000,1.0261,3818.3115,0.0000,3818.3115,50.1130,0.0000,14681.0885,14681.0885,11.8169,13.7425,12.7797,-0.2701,-18230.5217,13.8574,14.4942,14.1758,-4.6856,-0.1341,13.7425,13.8574,13.7999,-7.1800,-1.1602,13.7425,13.8468,13.7946,-7.3672,1.2944,12.7409,12.4652,12.6030,2.4123,0.1341,10.4158,10.6888,10.5523,-12.5949,1.1602,12.7409,12.8280,12.7844,1.2464,-1.2944,0.1000,7.8141,30363.4000,-18230.5217
7924.0000,13.9919,12.4765,21172.3000,7177.5000,13994.8000,1.4480,4345.4430,1186.0693,5531.5123,70.7174,8363.5693,16826.8570,8463.2877,13.9440,10.2285,19144.4000,0.0000,19144.4000,1.0605,3946.1273,0.0000,3946.1273,51.7943,0.0000,15198.2727,15198.2727,11.7103,13.8584,12.7843,-0.3079,-20783.7267,13.9440,14.5280,14.2360,-4.1138,-0.1292,13.8584,13.9440,13.9012,-5.9550,-1.1897,13.8584,13.9394,13.8989,-6.2065,1.3188,12.4765,12.5825,12.5295,0.9431,0.1292,10.4840,10.7224,10.6032,-11.9545,1.1897,12.4765,12.6015,12.5390,-1.4452,-1.3188,0.1000,7.8141,33139.2000,-20783.7267
7925.0000,13.9224,13.7573,17377.9000,11069.4000,6308.5000,1.4314,3570.7174,1826.1908,5396.9082,69.9066,12895.5908,13807.1826,911.5918,13.8766,10.1562,20706.5000,0.0000,20706.5000,1.1452,4272.5865,0.0000,4272.5865,55.9321,0.0000,16433.9135,16433.9135,11.9584,13.6611,12.8098,-0.2507,-16921.3915,13.8766,14.6778,14.2772,-3.7719,-0.0954,13.6611,13.8766,13.7689,-7.6632,-1.2406,13.6611,13.8685,13.7648,-8.0036,1.3360,13.7573,11.7280,12.7426,3.2009,0.0954,10.2770,10.6288,10.4529,-13.8240,1.2406,13.7573,13.1932,13.4752,10.3375,-1.3360,0.1000,7.8141,27015.0000,-16921.3915
7926.0000,12.2041,13.2778,11413.4000,14695.2000,-3281.8000,1.2908,2413.3600,2330.1066,4743.4666,63.0392,17025.3066,9000.0400,-8025.2666,13.9530,10.2360,18399.7000,0.0000,18399.7000,1.0189,3792.0979,0.0000,3792.0979,49.7621,0.0000,14607.6021,14607.6021,13.7213,12.0580,12.8896,0.0872,5884.4244,13.2778,13.9433,13.6106,-11.9456,0.9850,13.7213,14.2348,13.9780,-4.8562,-0.0339,13.2778,13.7213,13.4995,-10.9612,-0.9511,10.2360,11.6785,10.9572,-19.0793,-0.9850,10.2360,11.4166,10.8263,-9.0147,0.0339,12.0351,12.7484,12.3917,-4.4860,0.9511,0.1000,7.8141,15117.9000,5884.4244
7927.0000,11.3231,16.2527,9994.0000,67476.4000,-57482.4000,3.6876,2145.4756,10492.7818,12638.2574,180.0950,77969.1818,7848.5244,-70120.6574,15.1875,11.4469,8625.4000,0.0000,8625.4000,0.4770,1744.6524,0.0000,1744.6524,23.2950,0.0000,6880.7476,6880.7476,15.2298,10.8297,13.0297,0.8072,54487.7319,16.2527,15.1875,15.7201,14.8242,1.3882,15.1875,14.5291,14.8583,5.5286,0.9112,16.2527,15.5075,15.8801,18.4649,-2.2994,11.1636,11.2975,11.2305,-12.6359,-1.3882,10.8297,11.0153,10.9225,-8.4481,-0.9112,10.8297,11.3385,11.0841,-18.9631,2.2994,0.1000,7.8141,-48857.0000,54487.7319
7928.0000,10.6139,17.0001,586.5000,114744.3000,-114157.8000,5.3530,127.4782,17573.4291,17700.9074,261.4305,132317.7291,459.0218,-131858.7074,16.4074,12.5655,4756.2000,0.0000,4756.2000,0.2572,945.1690,0.0000,945.1690,12.5626,0.0000,3811.0310,3811.0310,16.3695,10.0306,13.2000,1.8457,124587.4172,17.0001,16.4074,16.7037,23.0734,1.8701,16.4074,15.7252,16.0663,18.2647,1.6128,17.0001,16.6679,16.8340,25.5443,-3.4829,10.7927,11.0856,10.9391,-15.2950,-1.8701,10.0306,10.5100,10.2703,-16.7717,-1.6128,10.0306,10.3606,10.1956,-26.5550,3.4829,0.1000,7.8141,-109401.6000,124587.4172
7929.0000,10.2847,16.7543,0.0000,130053.6000,-130053.6000,6.0045,0.0000,19780.6987,19780.6987,293.2520,149834.2987,0.0000,-149834.2987,10.2039,15.7742,0.0000,6284.2000,-6284.2000,0.3371,0.0000,981.7707,981.7707,16.4621,7265.9707,0.0000,-7265.9707,16.4724,9.9488,13.2106,2.3639,159564.5833,16.7543,16.5177,16.6360,18.5969,1.8892,16.4051,16.1518,16.2785,17.5022,2.2262,16.7543,16.6458,16.7001,19.9136,-4.1154,10.2039,10.6284,10.4162,-20.4648,-1.8892,9.9488,10.2039,10.0764,-18.0291,-2.2262,9.9488,10.1270,10.0379,-25.1301,4.1154,0.1000,7.8141,-136337.8000,159564.5833
7930.0000,10.1557,16.6359,0.0000,144253.9000,-144253.9000,6.6470,0.0000,21881.6219,21881.6219,324.6298,166135.5219,0.0000,-166135.5219,10.1062,15.8320,0.0000,6175.0000,-6175.0000,0.3233,0.0000,963.7326,963.7326,15.7870,7138.7326,0.0000,-7138.7326,16.4332,9.8981,13.1656,2.6029,175693.3958,16.6359,16.4637,16.5498,15.7183,2.1079,16.3797,16.2104,16.2951,15.5477,2.4312,16.6359,16.5526,16.5942,16.6997,-4.5391,10.1062,10.4009,10.2536,-20.7040,-2.1079,9.8981,10.1062,10.0022,-18.0354,-2.4312,9.8981,10.0418,9.9700,-23.8117,4.5391,0.1000,7.8141,-150428.9000,175693.3958
7931.0000,10.0864,16.5703,0.0000,156953.5000,-156953.5000,7.2266,0.0000,23773.7722,23773.7722,352.9373,180727.2722,0.0000,-180727.2722,10.0495,15.7765,0.0000,5985.8000,-5985.8000,0.3133,0.0000,933.6591,933.6591,15.2987,6919.4591,0.0000,-6919.4591,16.3986,9.8627,13.1306,2.8159,190074.3642,16.5703,16.4242,16.4972,14.0334,2.3045,16.3467,16.2112,16.2790,14.0020,2.6177,16.5703,16.4983,16.5343,14.8660,-4.9222,10.0495,10.2969,10.1732,-20.3750,-2.3045,9.8627,10.0495,9.9561,-17.9451,-2.6177,9.8627,9.9878,9.9252,-22.8602,4.9222,0.1000,7.8141,-162939.3000,190074.3642
7932.0000,10.0452,16.5311,0.0000,168348.6000,-168348.6000,7.7481,0.0000,25478.0836,25478.0836,378.4050,193826.6836,0.0000,-193826.6836,10.0127,15.7404,0.0000,8560.4000,-8560.4000,0.4479,0.0000,1334.7390,1334.7390,21.8752,9895.1390,0.0000,-9895.1390,16.3699,9.8483,13.1091,3.0542,206161.3166,16.5311,16.3998,16.4654,12.9541,2.4334,16.2973,16.1897,16.2435,12.6710,2.8813,16.5311,16.4676,16.4993,13.7007,-5.3147,10.0127,10.2360,10.1243,-19.9833,-2.4334,9.8483,10.0127,9.9305,-17.7529,-2.8813,9.8483,9.9578,9.9031,-22.0070,5.3147,0.1000,7.8141,-176909.0000,206161.3166
7933.0000,10.0166,16.5036,0.0000,180256.4000,-180256.4000,8.2941,0.0000,27264.1298,27264.1298,405.0716,207520.5298,0.0000,-207520.5298,9.9869,15.7151,0.0000,11479.0000,-11479.0000,0.6006,0.0000,1789.3373,1789.3373,29.3301,13268.3373,0.0000,-13268.3373,16.3477,9.8402,13.0940,3.3074,223250.4845,16.5036,16.3847,16.4441,12.1883,2.5645,16.2576,16.1670,16.2123,11.6845,3.1651,16.5036,16.4475,16.4756,12.8631,-5.7296,9.9869,10.1924,10.0897,-19.6351,-2.5645,9.8402,9.9869,9.9136,-17.5652,-3.1651,9.8402,9.9380,9.8891,-21.3137,5.7296,0.1000,7.8141,-191735.4000,223250.4845
7934.0000,9.9813,16.4687,0.0000,190006.8000,-190006.8000,8.7413,0.0000,28717.9277,28717.9277,426.9103,218724.7277,0.0000,-218724.7277,9.9545,15.6828,0.0000,12806.4000,-12806.4000,0.6699,0.0000,1995.5937,1995.5937,32.7192,14801.9937,0.0000,-14801.9937,16.3224,9.8142,13.0683,3.4999,236244.6523,16.4687,16.3637,16.4162,11.4571,2.6904,16.2279,16.1473,16.1876,10.9489,3.3604,16.4687,16.4197,16.4442,12.0562,-6.0508,9.9545,10.1494,10.0519,-19.4699,-2.6904,9.8142,9.9545,9.8843,-17.6012,-3.3604,9.8142,9.9065,9.8603,-20.9741,6.0508,0.1000,7.8141,-202813.2000,236244.6523
7935.0000,9.9338,16.4218,0.0000,197888.7000,-197888.7000,9.1020,0.0000,29880.0116,29880.0116,444.5263,227768.7116,0.0000,-227768.7116,9.9111,15.6397,0.0000,10805.8000,-10805.8000,0.5652,0.0000,1683.1062,1683.1062,27.6051,12488.9062,0.0000,-12488.9062,16.2942,9.7688,13.0315,3.6046,243307.9848,16.4218,16.3316,16.3767,10.6892,2.8456,16.2169,16.1386,16.1778,10.5000,3.4108,16.4218,16.3790,16.4004,11.2102,-6.2564,9.9111,10.0975,10.0043,-19.5059,-2.8456,9.7688,9.9111,9.8400,-17.8382,-3.4108,9.7688,9.8594,9.8141,-20.9314,6.2564,0.1000,7.8141,-208694.5000,243307.9848
7936.0000,9.9004,16.3896,0.0000,204178.7000,-204178.7000,9.3887,0.0000,30808.5604,30808.5604,458.5269,234987.2604,0.0000,-234987.2604,9.8795,15.6086,0.0000,10992.3000,-10992.3000,0.5749,0.0000,1711.6100,1711.6100,28.0779,12703.9100,0.0000,-12703.9100,16.2688,9.7434,13.0061,3.7151,250767.3727,16.3896,16.3052,16.3474,10.1435,2.9379,16.1912,16.1209,16.1561,9.9584,3.5128,16.3896,16.3493,16.3695,10.6279,-6.4507,9.8795,10.0574,9.9685,-19.4358,-2.9379,9.7434,9.8795,9.8115,-17.8697,-3.5128,9.7434,9.8289,9.7862,-20.6995,6.4507,0.1000,7.8141,-215171.0000,250767.3727
7937.0000,9.8833,16.3735,0.0000,210445.2000,-210445.2000,9.6749,0.0000,31743.0002,31743.0002,472.5061,242188.2002,0.0000,-242188.2002,9.8628,15.5923,0.0000,13450.6000,-13450.6000,0.7034,0.0000,2094.0404,2094.0404,34.3539,15544.6404,0.0000,-15544.6404,16.2498,9.7368,12.9933,3.8624,260713.1465,16.3735,16.2910,16.3323,9.8177,2.9905,16.1580,16.0961,16.1270,9.3998,3.6939,16.3735,16.3348,16.3542,10.2840,-6.6844,9.8628,10.0331,9.9480,-19.2334,-2.9905,9.7368,9.8628,9.7998,-17.7278,-3.6939,9.7368,9.8163,9.7765,-20.3178,6.6844,0.1000,7.8141,-223895.8000,260713.1465
7938.0000,9.8659,16.3565,0.0000,216792.7000,-216792.7000,9.9657,0.0000,32688.7566,32688.7566,486.7089,249481.4566,0.0000,-249481.4566,9.8461,15.5758,0.0000,15222.9000,-15222.9000,0.7961,0.0000,2369.5617,2369.5617,38.8786,17592.4617,0.0000,-17592.4617,16.2327,9.7254,12.9791,4.0016,270109.8375,16.3565,16.2783,16.3174,9.5096,3.0565,16.1331,16.0757,16.1044,8.9855,3.8526,16.3565,16.3203,16.3384,9.9483,-6.9092,9.8461,10.0113,9.9287,-19.0825,-3.0565,9.7254,9.8461,9.7857,-17.6642,-3.8526,9.7254,9.8016,9.7635,-20.0621,6.9092,0.1000,7.8141,-232015.6000,270109.8375
7939.0000,9.5405,16.0260,0.0000,126856.2000,-126856.2000,5.8308,0.0000,19001.4690,19001.4690,284.7683,145857.6690,0.0000,-145857.6690,9.5484,15.2760,0.0000,194.0000,-194.0000,0.0101,0.0000,30.1092,30.1092,0.4954,224.1092,0.0000,-224.1092,16.0025,9.1249,12.5637,2.2955,154944.6291,16.0260,16.0254,16.0257,5.8827,1.9402,16.0215,15.9534,15.9874,7.4661,1.9504,16.0260,16.0272,16.0266,6.0644,-3.8906,9.5484,9.8889,9.7186,-21.2768,-1.9402,9.1249,9.5484,9.3366,-22.8729,-1.9504,9.1249,9.3668,9.2458,-25.9426,3.8906,0.1000,7.8141,-127050.2000,154944.6291
7940.0000,9.5577,16.0560,0.0000,124256.3000,-124256.3000,5.7004,0.0000,18618.5273,18618.5273,278.3985,142874.8273,0.0000,-142874.8273,9.5402,9.5402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9712,9.2736,12.6224,2.1816,147257.8324,16.0560,15.9740,16.0150,6.2292,1.9001,15.9740,15.8939,15.9340,6.9353,1.9001,16.0560,16.0099,16.0329,6.6434,-3.8003,9.5402,9.8346,9.6874,-20.9554,-1.9001,9.2736,9.5402,9.4069,-20.9464,-1.9001,9.2736,9.4193,9.3464,-23.3735,3.8003,0.1000,7.8141,-124256.3000,147257.8324
7941.0000,9.5671,16.0649,0.0000,70961.6000,-70961.6000,3.2558,0.0000,10634.8781,10634.8781,159.0068,81596.4781,0.0000,-81596.4781,9.5878,9.5878,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9272,9.0185,12.4729,1.2853,86755.3739,16.0649,15.9262,15.9956,6.1944,1.0853,15.9262,15.8089,15.8676,6.2395,1.0853,16.0649,15.9863,16.0256,6.7268,-2.1705,9.5878,9.9962,9.7920,-19.1905,-1.0853,9.0185,9.5878,9.3032,-21.7519,-1.0853,9.0185,9.3525,9.1855,-24.7407,2.1705,0.1000,7.8141,-70961.6000,86755.3739
7942.0000,9.6278,16.1263,0.0000,66256.0000,-66256.0000,3.0400,0.0000,9941.8760,9941.8760,148.4709,76197.8760,0.0000,-76197.8760,9.6192,9.6192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9398,9.1389,12.5393,1.1814,79743.6910,16.1263,15.9355,16.0309,6.7489,1.0133,15.9355,15.7801,15.8578,6.2712,1.0133,16.1263,16.0197,16.0730,7.3852,-2.0267,9.6192,10.0651,9.8422,-18.4341,-1.0133,9.1389,9.6192,9.3790,-20.2898,-1.0133,9.1389,9.4091,9.2740,-22.8895,2.0267,0.1000,7.8141,-66256.0000,79743.6910
7943.0000,9.7281,16.2157,41.7000,50496.1000,-50454.4000,2.3201,9.2073,7592.5452,7601.7525,113.3117,58088.6452,32.4927,-58056.1525,9.7406,9.7406,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9537,9.1259,12.5398,0.9052,61100.6770,16.2157,15.9396,16.0776,7.3006,0.7734,15.9396,15.7442,15.8419,6.1477,0.7734,16.2157,16.0585,16.1371,8.0970,-1.5468,9.7406,10.2117,9.9761,-16.7325,-0.7734,9.1259,9.7406,9.4332,-19.4198,-0.7734,9.1259,9.4863,9.3061,-22.1460,1.5468,0.1000,7.8141,-50454.4000,61100.6770
7944.0000,9.8205,16.2883,98.5000,43952.9000,-43854.4000,2.0242,21.7128,6621.2080,6642.9208,98.8601,50574.1080,76.7872,-50497.3208,9.8317,9.8317,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9743,9.1772,12.5758,0.7862,53068.0335,16.2883,15.9566,16.1225,7.7383,0.6747,15.9566,15.7217,15.8391,6.1671,0.6747,16.2883,16.1006,16.1945,8.6209,-1.3495,9.8317,10.3430,10.0874,-15.5321,-0.6747,9.1772,9.8317,9.5045,-18.4587,-0.6747,9.1772,9.5593,9.3683,-21.1295,1.3495,0.1000,7.8141,-43854.4000,53068.0335
7945.0000,9.9077,16.3457,178.2000,39564.8000,-39386.6000,1.8282,39.2204,5970.8393,6010.0596,89.2869,45535.6393,138.9796,-45396.6596,15.9730,12.4894,47.1000,0.0000,47.1000,0.0028,9.4181,0.0000,9.4181,0.1375,0.0000,37.6819,37.6819,15.9929,9.2286,12.6108,0.7055,47624.5982,16.3457,15.9730,16.1593,8.0336,0.6103,15.9730,15.7075,15.8402,6.2009,0.6075,16.3457,16.1353,16.2405,8.9601,-1.2179,9.9326,10.4561,10.1943,-14.4654,-0.6103,9.2286,9.9207,9.5747,-17.6221,-0.6075,9.2286,9.6329,9.4307,-20.2404,1.2179,0.1000,7.8141,-39339.5000,47624.5982
7946.0000,9.9928,16.3979,251.6000,35721.3000,-35469.7000,1.6566,55.2912,5400.2590,5455.5501,80.9053,41121.5590,196.3088,-40925.2501,15.9844,12.0950,286.3000,0.0000,286.3000,0.0153,57.2390,0.0000,57.2390,0.7457,0.0000,229.0610,229.0610,16.0066,9.2632,12.6349,0.6324,42689.6641,16.3979,15.9844,16.1911,8.2523,0.5573,15.9844,15.6914,15.8379,6.1710,0.5420,16.3979,16.1620,16.2800,9.2112,-1.0993,10.0698,10.5691,10.3195,-13.2363,-0.5573,9.2632,10.0128,9.6380,-16.9374,-0.5420,9.2632,9.7006,9.4819,-19.5708,1.0993,0.1000,7.8141,-35183.4000,42689.6641
7947.0000,10.2467,14.4890,339.2000,32071.2000,-31732.0000,1.4945,74.2064,4874.0426,4948.2491,72.9871,36945.2426,264.9936,-36680.2491,15.5091,11.6257,1075.1000,0.0000,1075.1000,0.0573,216.4302,0.0000,216.4302,2.7998,0.0000,858.6698,858.6698,15.3016,10.0439,12.6727,0.6563,44297.0229,14.4890,15.5091,14.9991,-6.3015,0.7663,15.5091,15.6101,15.5596,2.8075,0.7090,14.4890,15.1534,14.8212,-8.6171,-1.4754,10.2483,10.5967,10.4225,-12.3592,-0.7663,10.0439,10.1369,10.0904,-11.5950,-0.7090,10.0439,10.0649,10.0544,-12.6485,1.4754,0.1000,7.8141,-30656.9000,44297.0229
7948.0000,10.5235,14.7171,465.7000,28477.5000,-28011.8000,1.3382,101.3831,4353.0957,4454.4787,65.3540,32830.5957,364.3169,-32466.2787,15.0143,11.1705,2911.1000,0.0000,2911.1000,0.1565,590.3466,0.0000,590.3466,7.6452,0.0000,2320.7534,2320.7534,15.0186,10.3002,12.6594,0.4990,33680.5291,14.7171,15.0143,14.8657,-5.6014,0.7213,15.0143,15.3880,15.2011,-0.9657,0.5647,14.7171,14.8564,14.7867,-6.2205,-1.2860,10.6092,10.7631,10.6861,-9.5554,-0.7213,10.3002,10.4536,10.3769,-9.0754,-0.5647,10.3002,10.3892,10.3447,-10.2233,1.2860,0.1000,7.8141,-25100.7000,33680.5291
7949.0000,10.5172,16.9330,214.7000,42492.4000,-42277.7000,1.9728,46.7455,6494.5565,6541.3020,96.3501,48986.9565,167.9545,-48819.0020,15.5611,11.7432,5523.6000,0.0000,5523.6000,0.2997,1111.1188,0.0000,1111.1188,14.6347,0.0000,4412.4812,4412.4812,15.7243,9.6819,12.7031,0.5777,38994.3858,16.9330,15.5611,16.2470,12.4419,0.7575,15.5611,15.2178,15.3894,2.2958,0.4578,16.9330,15.9152,16.4241,14.9472,-1.2153,11.0782,11.0275,11.0529,-5.8565,-0.7575,9.6819,10.6430,10.1625,-12.6799,-0.4578,9.6819,10.1991,9.9405,-16.1559,1.2153,0.1000,7.8141,-36754.1000,38994.3858
7950.0000,10.3625,16.7876,208.7000,51294.5000,-51085.8000,2.3786,45.5635,7814.4118,7859.9753,116.1660,59108.9118,163.1365,-58945.7753,16.2440,12.3792,6522.8000,0.0000,6522.8000,0.3504,1299.2422,0.0000,1299.2422,17.1145,0.0000,5223.5578,5223.5578,16.1784,9.3477,12.7630,0.7916,53434.1339,16.7876,16.2440,16.5158,13.6947,0.9097,16.2440,15.4506,15.8473,7.9535,0.5592,16.7876,16.4555,16.6216,14.8644,-1.4689,11.1517,11.2261,11.1889,-5.3337,-0.9097,9.3477,10.3825,9.8651,-16.3704,-0.5592,9.3477,9.8276,9.5876,-20.1322,1.4689,0.1000,7.8141,-44563.0000,53434.1339
7951.0000,10.0772,16.5529,0.0000,117569.8000,-117569.8000,5.4200,0.0000,17804.9340,17804.9340,264.7028,135374.7340,0.0000,-135374.7340,16.3988,12.4851,2971.4000,0.0000,2971.4000,0.1577,590.5586,0.0000,590.5586,7.7029,0.0000,2380.8414,2380.8414,16.3551,9.6933,13.0242,2.0031,135211.9438,16.5529,16.3988,16.4758,11.8490,1.8592,16.3988,16.0944,16.2466,11.9873,1.7015,16.5529,16.4797,16.5163,12.1564,-3.5607,10.1700,10.6132,10.3916,-15.8298,-1.8592,9.6933,9.9554,9.8243,-16.3852,-1.7015,9.6933,9.7973,9.7453,-17.4376,3.5607,0.1000,7.8141,-114598.4000,135211.9438
7952.0000,10.0349,16.5209,0.0000,164221.3000,-164221.3000,7.5577,0.0000,24848.1591,24848.1591,369.1077,189069.4591,0.0000,-189069.4591,16.4104,12.4859,1831.8000,0.0000,1831.8000,0.0970,364.0064,0.0000,364.0064,4.7358,0.0000,1467.7936,1467.7936,16.3991,9.8351,13.1171,2.7983,188885.1874,16.5209,16.4104,16.4656,11.0866,2.5516,16.4104,16.2650,16.3377,11.9392,2.4546,16.5209,16.4648,16.4929,11.3055,-5.0062,10.0728,10.2909,10.1819,-17.2666,-2.5516,9.8351,9.9775,9.9063,-15.1183,-2.4546,9.8351,9.9044,9.8698,-15.8654,5.0062,0.1000,7.8141,-162389.5000,188885.1874
7953.0000,10.0146,16.5019,0.0000,177208.3000,-177208.3000,8.1534,0.0000,26801.9823,26801.9823,398.1976,204010.2823,0.0000,-204010.2823,9.9889,15.5560,0.0000,10197.3000,-10197.3000,0.5470,0.0000,1589.5788,1589.5788,26.7132,11786.8788,0.0000,-11786.8788,16.3591,9.8675,13.1133,3.2273,217841.9446,16.5019,16.3978,16.4499,10.4969,2.5355,16.2484,16.1869,16.2177,9.7183,3.0824,16.5019,16.4536,16.4778,10.7689,-5.6179,9.9889,10.1874,10.0881,-17.5403,-2.5355,9.8675,9.9889,9.9282,-14.8700,-3.0824,9.8675,9.9366,9.9021,-15.6316,5.6179,0.1000,7.8141,-187405.6000,217841.9446
7954.0000,9.9557,16.4428,0.0000,186451.1000,-186451.1000,8.5776,0.0000,28165.6912,28165.6912,418.9163,214616.7912,0.0000,-214616.7912,9.9381,15.6662,0.0000,10594.9000,-10594.9000,0.5543,0.0000,1650.7054,1650.7054,27.0692,12245.6054,0.0000,-12245.6054,16.3204,9.8037,13.0621,3.4004,229530.3526,16.4428,16.3588,16.4008,9.6469,2.6744,16.2399,16.1673,16.2036,9.3266,3.2287,16.4428,16.4042,16.4235,9.8720,-5.9032,9.9381,10.1203,10.0292,-17.6204,-2.6744,9.8037,9.9381,9.8709,-15.5863,-3.2287,9.8037,9.8812,9.8424,-16.4494,5.9032,0.1000,7.8141,-197046.0000,229530.3526
7955.0000,9.9058,16.3943,0.0000,194790.1000,-194790.1000,8.9581,0.0000,29395.1936,29395.1936,437.4995,224185.2936,0.0000,-224185.2936,9.8899,15.6186,0.0000,10445.4000,-10445.4000,0.5464,0.0000,1626.6225,1626.6225,26.6831,12072.0225,0.0000,-12072.0225,16.2826,9.7587,13.0206,3.5431,239158.2192,16.3943,16.3191,16.3567,9.0094,2.8039,16.2049,16.1416,16.1732,8.7852,3.3503,16.3943,16.3593,16.3768,9.2205,-6.1542,9.8899,10.0638,9.9769,-17.7590,-2.8039,9.7587,9.8899,9.8243,-16.0283,-3.3503,9.7587,9.8338,9.7963,-16.9114,6.1542,0.1000,7.8141,-205235.5000,239158.2192
7956.0000,9.8861,16.3762,0.0000,205137.5000,-205137.5000,9.4312,0.0000,30944.1866,30944.1866,460.6037,236081.6866,0.0000,-236081.6866,9.8701,15.5995,0.0000,13385.7000,-13385.7000,0.7000,0.0000,2084.0890,2084.0890,34.1892,15469.7890,0.0000,-15469.7890,16.2595,9.7533,13.0064,3.7665,254238.6585,16.3762,16.3013,16.3387,8.7659,2.9104,16.1652,16.1109,16.1380,8.2692,3.6104,16.3762,16.3418,16.3590,8.9917,-6.5208,9.8701,10.0319,9.9510,-17.6484,-2.9104,9.7533,9.8701,9.8117,-16.0158,-3.6104,9.7533,9.8211,9.7872,-16.8643,6.5208,0.1000,7.8141,-218523.2000,254238.6585
7957.0000,9.8537,16.3439,0.0000,213640.3000,-213640.3000,9.8210,0.0000,32205.3260,32205.3260,479.6396,245845.6260,0.0000,-245845.6260,9.8389,15.5684,0.0000,13776.2000,-13776.2000,0.7204,0.0000,2144.2165,2144.2165,35.1845,15920.4165,0.0000,-15920.4165,16.2335,9.7222,12.9779,3.9220,264734.4735,16.3439,16.2769,16.3104,8.3993,3.0335,16.1409,16.0891,16.1150,7.9645,3.7539,16.3439,16.3133,16.3286,8.6058,-6.7874,9.8389,9.9961,9.9175,-17.7176,-3.0335,9.7222,9.8389,9.7806,-16.2660,-3.7539,9.7222,9.7900,9.7561,-17.1190,6.7874,0.1000,7.8141,-227416.5000,264734.4735
7958.0000,9.8341,16.3253,0.0000,220986.3000,-220986.3000,10.1567,0.0000,33299.3846,33299.3846,496.0367,254285.6846,0.0000,-254285.6846,9.8192,15.5490,0.0000,16280.5000,-16280.5000,0.8513,0.0000,2533.5017,2533.5017,41.5767,18814.0017,0.0000,-18814.0017,16.2114,9.7101,12.9608,4.0894,276033.4360,16.3253,16.2598,16.2925,8.1943,3.1018,16.1067,16.0611,16.0839,7.5807,3.9531,16.3253,16.2957,16.3105,8.4051,-7.0549,9.8192,9.9707,9.8949,-17.6816,-3.1018,9.7101,9.8192,9.7646,-16.3077,-3.9531,9.7101,9.7741,9.7421,-17.1341,7.0549,0.1000,7.8141,-237266.8000,276033.4360
7959.0000,9.8257,16.3174,0.0000,233746.0000,-233746.0000,10.7419,0.0000,35215.9674,35215.9674,524.6173,268961.9674,0.0000,-268961.9674,9.8121,15.5422,0.0000,16110.8000,-16110.8000,0.8424,0.0000,2506.9167,2506.9167,41.1409,18617.7167,0.0000,-18617.7167,16.2076,9.7101,12.9589,4.3009,290312.4500,16.3174,16.2545,16.2860,8.1299,3.2998,16.1097,16.0617,16.0857,7.6312,4.1422,16.3174,16.2889,16.3031,8.3346,-7.4421,9.8121,9.9521,9.8821,-17.5685,-3.2998,9.7101,9.8121,9.7611,-16.2169,-4.1422,9.7101,9.7696,9.7399,-17.0235,7.4421,0.1000,7.8141,-249856.8000,290312.4500
7960.0000,9.8000,16.2916,0.0000,238800.0000,-238800.0000,10.9736,0.0000,35958.5348,35958.5348,535.9337,274758.5348,0.0000,-274758.5348,9.7868,15.5169,0.0000,17200.3000,-17200.3000,0.8993,0.0000,2675.7751,2675.7751,43.9221,19876.0751,0.0000,-19876.0751,16.1853,9.6836,12.9345,4.4109,297737.4895,16.2916,16.2345,16.2631,7.8547,3.3581,16.0829,16.0412,16.0620,7.3333,4.2574,16.2916,16.2659,16.2788,8.0449,-7.6155,9.7868,9.9270,9.8569,-17.6469,-3.3581,9.6836,9.7868,9.7352,-16.4264,-4.2574,9.6836,9.7441,9.7139,-17.2285,7.6155,0.1000,7.8141,-256000.3000,297737.4895
7961.0000,9.7693,16.2614,0.0000,238546.8000,-238546.8000,10.9603,0.0000,35897.8796,35897.8796,535.2845,274444.6796,0.0000,-274444.6796,9.7553,15.4855,0.0000,19742.1000,-19742.1000,1.0322,0.0000,3070.2290,3070.2290,50.4089,22812.3290,0.0000,-22812.3290,16.1513,9.6519,12.9016,4.4538,300631.1382,16.2614,16.2069,16.2341,7.5372,3.3094,16.0354,15.9999,16.0177,6.8233,4.3415,16.2614,16.2372,16.2493,7.7255,-7.6509,9.7553,9.8992,9.8272,-17.7784,-3.3094,9.6519,9.7553,9.7036,-16.6751,-4.3415,9.6519,9.7132,9.6825,-17.4629,7.6509,0.1000,7.8141,-258288.9000,300631.1382
7962.0000,9.7269,16.2194,0.0000,237371.1000,-237371.1000,10.9043,0.0000,35690.0559,35690.0559,532.5499,273061.1559,0.0000,-273061.1559,9.7131,15.4436,0.0000,18781.4000,-18781.4000,0.9818,0.0000,2919.6080,2919.6080,47.9514,21701.0080,0.0000,-21701.0080,16.1146,9.6046,12.8596,4.4214,298447.5661,16.2194,16.1698,16.1946,7.1222,3.3075,16.0036,15.9680,15.9858,6.5267,4.2893,16.2194,16.1973,16.2084,7.2965,-7.5968,9.7131,9.8608,9.7870,-18.0323,-3.3075,9.6046,9.7131,9.6589,-17.0553,-4.2893,9.6046,9.6687,9.6366,-17.8466,7.5968,0.1000,7.8141,-256152.5000,298447.5661
7963.0000,9.3626,15.8502,1.7000,141234.9000,-141233.2000,6.4865,0.3778,21079.5762,21079.9540,316.7907,162314.4762,1.3222,-162313.1540,9.3746,13.7976,42.2000,288.5000,-246.3000,0.0176,9.3844,44.7016,54.0859,0.8599,333.2016,32.8156,-300.3859,15.8624,8.9916,12.4270,2.5535,172362.7682,15.8502,15.8888,15.8695,3.3012,2.1563,15.8718,15.8421,15.8570,5.0702,2.1739,15.8502,15.8725,15.8614,3.2157,-4.3302,9.3746,9.6872,9.5309,-20.8682,-2.1563,8.9916,9.3746,9.1831,-22.5969,-2.1739,8.9916,9.2010,9.0963,-24.1534,4.3302,0.1000,7.8141,-141479.5000,172362.7682
7964.0000,9.3998,15.8942,84.8000,133992.5000,-133907.7000,6.1455,18.8345,20013.5731,20032.4076,300.1385,154006.0731,65.9655,-153940.1076,15.8440,12.3916,747.6000,0.0000,747.6000,0.0451,149.7681,0.0000,149.7681,2.2017,0.0000,597.8319,597.8319,15.8408,9.1306,12.4857,2.3391,157886.9482,15.8942,15.8440,15.8691,4.0032,2.0635,15.8440,15.7912,15.8176,4.9018,2.0185,15.8942,15.8653,15.8798,4.1898,-4.0820,9.4434,9.6836,9.5635,-19.7725,-2.0635,9.1306,9.3775,9.2541,-20.6437,-2.0185,9.1306,9.2563,9.1935,-21.7386,4.0820,0.1000,7.8141,-133160.1000,157886.9482
7965.0000,9.4813,15.8482,861.0000,78703.0000,-77842.0000,3.6571,190.9522,11774.6309,11965.5831,178.6046,90477.6309,670.0478,-89807.5831,15.7925,11.9147,4476.7000,0.0000,4476.7000,0.2393,897.4951,0.0000,897.4951,11.6872,0.0000,3579.2049,3579.2049,15.7847,8.8869,12.3358,1.3471,90928.7228,15.8482,15.7925,15.8204,3.7642,1.2988,15.7925,15.7164,15.7545,4.3724,1.0595,15.8482,15.8154,15.8318,3.9449,-2.3583,9.9034,10.0324,9.9679,-14.5550,-1.2988,8.8869,9.4491,9.1680,-21.2506,-1.0595,8.8869,9.1777,9.0323,-23.2267,2.3583,0.1000,7.8141,-73365.3000,90928.7228
7966.0000,9.6257,15.9276,1213.3000,74549.0000,-73335.7000,3.4884,268.3881,11185.7909,11454.1790,170.3665,85734.7909,944.9119,-84789.8790,15.8118,11.9372,5905.7000,0.0000,5905.7000,0.3160,1183.6529,0.0000,1183.6529,15.4319,0.0000,4722.0471,4722.0471,15.8056,9.0336,12.4196,1.2276,82861.1132,15.9276,15.8118,15.8697,4.6771,1.2681,15.8118,15.6891,15.7504,4.5852,0.9521,15.9276,15.8555,15.8915,4.9773,-2.2203,10.1139,10.2746,10.1942,-12.3881,-1.2681,9.0336,9.5088,9.2712,-19.5166,-0.9521,9.0336,9.2551,9.1443,-21.2062,2.2203,0.1000,7.8141,-67430.0000,82861.1132
7967.0000,10.2350,16.2865,2293.8000,60200.7000,-57906.9000,2.8942,501.9160,9146.8151,9648.7311,141.3489,69347.5151,1791.8840,-67555.6311,16.0254,12.1465,23634.2000,0.0000,23634.2000,1.2641,4722.3191,0.0000,4722.3191,61.7365,0.0000,18911.8809,18911.8809,15.9971,8.7543,12.3757,0.6746,45537.7128,16.2865,16.0254,16.1559,8.2338,1.3861,16.0254,15.3715,15.6984,4.1180,0.1220,16.2865,16.0477,16.1671,8.3805,-1.5081,12.0006,11.3546,11.6776,4.8575,-1.3861,8.7543,10.4887,9.6215,-15.1706,-0.1220,8.7543,9.2060,8.9802,-22.9866,1.5081,0.1000,7.8141,-34272.7000,45537.7128
7968.0000,10.4996,14.3283,3468.3000,53221.2000,-49752.9000,2.6473,755.3690,8131.3362,8886.7051,129.2887,61352.5362,2712.9310,-58639.6051,14.9023,11.0244,31449.0000,0.0000,31449.0000,1.6758,6388.3004,0.0000,6388.3004,81.8409,0.0000,25060.6996,25060.6996,14.9406,9.9859,12.4632,0.6498,43861.4410,14.3283,14.9023,14.6153,-10.8431,1.8822,14.9023,15.7858,15.3440,0.0554,0.2065,14.3283,14.8570,14.5927,-11.0944,-2.0887,10.9290,11.1825,11.0558,-5.9607,-1.8822,9.9859,10.1544,10.0701,-10.3189,-0.2065,9.9859,9.8842,9.9351,-10.9198,2.0887,0.1000,7.8141,-18303.9000,43861.4410
7969.0000,10.6542,14.2853,4461.3000,47548.4000,-43087.1000,2.4441,968.9939,7288.4076,8257.4014,119.3643,54836.8076,3492.3061,-51344.5014,14.4998,10.7049,33076.7000,0.0000,33076.7000,1.7980,6759.9308,0.0000,6759.9308,87.8126,0.0000,26316.7692,26316.7692,14.5107,10.4519,12.4813,0.4332,29244.3553,14.2853,14.4998,14.3925,-10.6081,1.8214,14.4998,16.0450,15.2724,0.0421,0.0234,14.2853,14.4913,14.3883,-10.5665,-1.8447,10.7011,10.9064,10.8038,-9.3854,-1.8214,10.4519,10.4042,10.4281,-7.1185,-0.0234,10.4519,10.4052,10.4286,-6.5497,1.8447,0.1000,7.8141,-10010.4000,29244.3553
7970.0000,10.7702,14.1767,5532.5000,42834.6000,-37302.1000,2.2875,1199.2128,6582.0608,7781.2736,111.7190,49416.6608,4333.2872,-45083.3736,14.4974,10.7300,39331.5000,0.0000,39331.5000,2.1536,8038.5282,0.0000,8038.5282,105.1768,0.0000,31292.9718,31292.9718,14.3789,10.6337,12.5063,0.2734,18456.9311,14.1767,14.3549,14.2658,-10.2642,1.8616,14.3789,15.4055,14.8922,-3.9526,-0.2919,14.1767,14.3789,14.2778,-10.0299,-1.5697,10.7300,10.8627,10.7963,-9.3774,-1.8616,10.7300,10.6823,10.7062,-5.0273,0.2919,10.6427,10.6605,10.6516,-5.5377,1.5697,0.1000,7.8141,2029.4000,18456.9311
7971.0000,11.7818,16.3989,7260.8000,38706.0000,-31445.2000,2.1938,1546.4217,6079.8153,7626.2370,107.1413,44785.8153,5714.3783,-39071.4370,15.0004,12.4840,40619.2000,0.0000,40619.2000,2.2242,8238.9411,0.0000,8238.9411,108.6250,0.0000,32380.2589,32380.2589,11.7946,13.1632,12.4789,-0.0893,-6031.0033,16.3989,15.7157,16.0573,12.7302,1.8434,13.4513,14.1173,13.7843,-16.1826,-1.4929,16.3989,14.3906,15.3948,4.7951,-0.3504,12.4840,11.9711,12.2276,7.8275,-1.8434,12.4840,11.7946,12.1393,11.0263,1.4929,11.7946,10.7860,11.2903,0.8524,0.3504,0.1000,7.8141,9174.0000,-6031.0033
7972.0000,12.1368,16.2650,8813.7000,34978.1000,-26164.4000,2.1082,1865.7916,5537.8488,7403.6404,102.9600,40515.9488,6947.9084,-33568.0404,14.7960,12.2588,48437.5000,0.0000,48437.5000,2.6284,9854.9318,0.0000,9854.9318,128.3667,0.0000,38582.5682,38582.5682,12.1344,12.9461,12.5402,-0.0851,-5743.3816,16.2650,16.0874,16.1762,11.4341,2.0169,13.0275,13.4435,13.2355,-19.9173,-1.9257,16.2650,14.6629,15.4639,4.2543,-0.0913,12.2588,12.1967,12.2278,4.8262,-2.0169,12.2588,12.1344,12.1966,8.0969,1.9257,12.1344,10.8117,11.4730,0.9991,0.0913,0.1000,7.8141,22273.1000,-5743.3816
7973.0000,11.2182,14.5955,6713.4000,50678.4000,-43965.0000,2.7261,1443.8368,7862.7072,9306.5440,133.1385,58541.1072,5269.5632,-53271.5440,14.8331,11.0407,45567.8000,0.0000,45567.8000,2.4818,9265.9026,0.0000,9265.9026,121.2050,0.0000,36301.8974,36301.8974,14.8665,10.5066,12.6865,0.4005,27030.5167,14.5955,14.9997,14.7976,-6.5597,2.1903,14.8665,13.5814,14.2240,-5.3322,-0.2915,14.5955,14.8665,14.7310,-5.1833,-1.8989,11.0407,11.3866,11.2136,-8.9319,-2.1903,11.0407,12.1772,11.6089,-1.0182,0.2915,10.7630,11.0239,10.8934,-7.5128,1.8989,0.1000,7.8141,1602.8000,27030.5167
7974.0000,10.9811,14.4623,6783.7000,58225.4000,-51441.7000,3.0731,1464.9983,8987.5158,10452.5141,150.0864,67212.9158,5318.7017,-61894.2141,14.5778,10.7865,49498.9000,0.0000,49498.9000,2.6941,10104.1716,0.0000,10104.1716,131.5737,0.0000,39394.7284,39394.7284,14.5880,10.7867,12.6874,0.4161,28086.4519,14.4623,14.6009,14.5316,-7.6910,2.4346,14.5880,14.3610,14.4745,-2.7418,-0.2595,14.4623,14.5880,14.5252,-6.4315,-2.1751,10.7865,10.9826,10.8845,-11.8268,-2.4346,10.7865,11.8428,11.3147,-4.6843,0.2595,10.9127,10.9795,10.9461,-6.6539,2.1751,0.1000,7.8141,-1942.8000,28086.4519
7975.0000,10.7497,16.8887,3245.8000,117538.3000,-114292.5000,5.6191,703.8053,18053.3328,18757.1380,274.4271,135591.6328,2541.9947,-133049.6380,16.2474,12.4490,28317.6000,0.0000,28317.6000,1.5483,5640.1661,0.0000,5640.1661,75.6179,0.0000,22677.4339,22677.4339,16.1299,9.7234,12.9267,1.4902,100588.1172,16.8887,16.2474,16.5680,18.3512,2.3891,16.2474,15.1387,15.6931,11.5721,0.8408,16.8887,16.3880,16.6383,20.0994,-3.2299,11.8927,11.6942,11.7934,0.1087,-2.3891,9.7234,10.8683,10.2958,-16.7414,-0.8408,9.7234,10.0511,9.8873,-19.6407,3.2299,0.1000,7.8141,-85974.9000,100588.1172
7976.0000,10.3040,16.6698,1296.0000,158271.3000,-156975.3000,7.3857,283.2364,24082.2215,24365.4579,360.7042,182353.5215,1012.7636,-181340.7579,16.5187,12.6031,14980.3000,0.0000,14980.3000,0.7951,2972.2648,0.0000,2972.2648,38.8319,0.0000,12008.0352,12008.0352,16.4474,9.7266,13.0870,2.5310,170841.8785,16.6698,16.5187,16.5942,15.3634,2.7269,16.5187,16.1261,16.3224,16.6624,1.9318,16.6698,16.5807,16.6252,16.2644,-4.6587,10.8235,11.0910,10.9573,-11.4088,-2.7269,9.7266,10.0910,9.9088,-19.4081,-1.9318,9.7266,9.8434,9.7850,-18.9326,4.6587,0.1000,7.8141,-141995.0000,170841.8785
7977.0000,10.1058,16.5504,481.6000,174588.3000,-174106.7000,8.0728,105.6230,26455.5638,26561.1868,394.2647,201043.8638,375.9770,-200667.8868,10.0457,14.3542,1441.2000,9210.4000,-7769.2000,0.5704,316.7549,1436.5732,1753.3280,27.8586,10646.9732,1124.4451,-9522.5280,16.3246,9.9154,13.1200,3.1654,213665.2025,16.5504,16.4398,16.4951,12.6526,2.5008,16.0525,16.0109,16.0317,10.7378,3.0712,16.5504,16.4975,16.5240,13.4022,-5.5720,10.0457,10.3981,10.2219,-19.2713,-2.5008,9.9154,10.0457,9.9806,-16.8784,-3.0712,9.9154,9.9746,9.9450,-15.9271,5.5720,0.1000,7.8141,-181875.9000,213665.2025
7978.0000,10.0028,16.4757,175.1000,188369.2000,-188194.1000,8.6804,38.4728,28483.0767,28521.5495,423.9388,216852.2767,136.6272,-216715.6495,9.9833,15.6375,94.3000,13234.8000,-13140.5000,0.6981,20.7483,2062.9538,2083.7020,34.0939,15297.7538,73.5517,-15224.2020,16.3175,9.8418,13.0796,3.4703,234245.4968,16.4757,16.3800,16.4279,11.1631,2.6608,16.2257,16.1140,16.1698,11.7133,3.3589,16.4757,16.4310,16.4534,11.7834,-6.0197,9.9833,10.1943,10.0888,-18.9958,-2.6608,9.8418,9.9833,9.9125,-16.9698,-3.3589,9.8418,9.9182,9.8800,-16.4333,6.0197,0.1000,7.8141,-201334.6000,234245.4968
7979.0000,9.9961,16.4817,42.5000,201551.3000,-201508.8000,9.2740,9.3392,30472.1235,30481.4627,452.9292,232023.4235,33.1608,-231990.2627,9.9753,15.7038,0.0000,26966.3000,-26966.3000,1.4107,0.0000,4202.9869,4202.9869,68.8957,31169.2869,0.0000,-31169.2869,16.3028,9.8724,13.0876,3.9260,265003.4121,16.4817,16.3747,16.4282,10.8174,2.6211,16.1399,16.0820,16.1110,10.1948,4.0318,16.4817,16.4367,16.4592,11.4448,-6.6529,9.9753,10.1583,10.0668,-18.0611,-2.6211,9.8724,9.9753,9.9238,-16.2161,-4.0318,9.8724,9.9323,9.9023,-15.7971,6.6529,0.1000,7.8141,-228475.1000,265003.4121
7980.0000,9.9871,16.4755,0.0000,213272.9000,-213272.9000,9.8105,0.0000,32238.3136,32238.3136,479.1267,245511.2136,0.0000,-245511.2136,9.9653,15.6939,0.0000,37733.6000,-37733.6000,1.9739,0.0000,5880.5902,5880.5902,96.4025,43614.1902,0.0000,-43614.1902,16.2798,9.8751,13.0774,4.3127,291107.3784,16.4755,16.3724,16.4239,10.4732,2.6122,16.0804,16.0347,16.0575,9.1427,4.5861,16.4755,16.4359,16.4557,11.0517,-7.1983,9.9653,10.1413,10.0533,-17.4693,-2.6122,9.8751,9.9653,9.9202,-15.8792,-4.5861,9.8751,9.9312,9.9031,-15.5877,7.1983,0.1000,7.8141,-251006.5000,291107.3784
7981.0000,9.9479,16.4359,0.0000,225214.8000,-225214.8000,10.3592,0.0000,34015.9349,34015.9349,505.9277,259230.7349,0.0000,-259230.7349,9.9264,15.6549,0.0000,40673.4000,-40673.4000,2.1276,0.0000,6336.2471,6336.2471,103.9100,47009.6471,0.0000,-47009.6471,16.2473,9.8369,13.0421,4.5739,308738.9747,16.4359,16.3486,16.3923,9.8666,2.7439,16.0457,16.0037,16.0247,8.5320,4.8715,16.4359,16.4031,16.4195,10.3461,-7.6154,9.9264,10.0988,10.0126,-17.4280,-2.7439,9.8369,9.9264,9.8816,-16.0566,-4.8715,9.8369,9.8935,9.8652,-15.8871,7.6154,0.1000,7.8141,-265888.2000,308738.9747
7982.0000,9.9257,16.4148,0.0000,238525.4000,-238525.4000,10.9689,0.0000,36009.8895,36009.8895,535.7044,274535.2895,0.0000,-274535.2895,9.9051,15.6341,0.0000,44777.2000,-44777.2000,2.3420,0.0000,6974.0515,6974.0515,114.3808,51751.2515,0.0000,-51751.2515,16.2262,9.8241,13.0252,4.8694,328685.6588,16.4148,16.3323,16.3736,9.5214,2.8756,16.0189,15.9811,16.0000,8.1003,5.2177,16.4148,16.3842,16.3995,9.9599,-8.0933,9.9051,10.0659,9.9855,-17.2891,-2.8756,9.8241,9.9051,9.8646,-15.9646,-5.2177,9.8241,9.8759,9.8500,-15.8648,8.0933,0.1000,7.8141,-283302.6000,328685.6588
7983.0000,9.8639,16.3527,0.0000,248383.4000,-248383.4000,11.4208,0.0000,37450.5239,37450.5239,557.7712,285833.9239,0.0000,-285833.9239,9.8449,15.5738,0.0000,40411.6000,-40411.6000,2.1136,0.0000,6290.3010,6290.3010,103.2225,46701.9010,0.0000,-46701.9010,16.1869,9.7566,12.9717,4.9729,335672.3344,16.3527,16.2881,16.3204,8.7976,3.1024,15.9987,15.9620,15.9803,7.7752,5.2160,16.3527,16.3279,16.3403,9.1431,-8.3184,9.8449,10.0027,9.9238,-17.6437,-3.1024,9.7566,9.8449,9.8008,-16.4880,-5.2160,9.7566,9.8121,9.7843,-16.4815,8.3184,0.1000,7.8141,-288795.0000,335672.3344
7984.0000,9.8110,16.3013,0.0000,254507.4000,-254507.4000,11.6981,0.0000,38332.3206,38332.3206,571.3143,292839.7206,0.0000,-292839.7206,9.7933,15.5228,0.0000,38018.7000,-38018.7000,1.9880,0.0000,5914.7805,5914.7805,97.0928,43933.4805,0.0000,-43933.4805,16.1472,9.7048,12.9260,5.0383,340081.9098,16.3013,16.2430,16.2722,8.2355,3.2367,15.9690,15.9352,15.9521,7.3778,5.2247,16.3013,16.2782,16.2897,8.5464,-8.4614,9.7933,9.9453,9.8693,-17.8876,-3.2367,9.7048,9.7933,9.7490,-16.7993,-5.2247,9.7048,9.7596,9.7322,-16.8479,8.4614,0.1000,7.8141,-292526.1000,340081.9098
