Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7985.0000,9.6927,16.1830,0.0000,245223.3000,-245223.3000,11.2678,0.0000,36844.9847,36844.9847,550.3016,282068.2847,0.0000,-282068.2847,9.6762,15.4057,0.0000,28885.4000,-28885.4000,1.5102,0.0000,4488.6658,4488.6658,73.7566,33374.0658,0.0000,-33374.0658,16.0601,9.5640,12.8120,4.7431,320161.3488,16.1830,16.1445,16.1638,6.9973,3.2525,15.9103,15.8801,15.8952,6.6790,4.7627,16.1830,16.1671,16.1750,7.2263,-8.0153,9.6762,9.8436,9.7599,-18.8051,-3.2525,9.5640,9.6762,9.6201,-18.0387,-4.7627,9.5640,9.6315,9.5977,-18.1929,8.0153,0.1000,7.8141,-274108.7000,320161.3488
7986.0000,9.6334,16.1272,0.0000,247399.9000,-247399.9000,11.3599,0.0000,37127.1978,37127.1978,554.7994,284527.0978,0.0000,-284527.0978,9.6204,15.3515,0.0000,19972.0000,-19972.0000,1.0438,0.0000,3101.8672,3101.8672,50.9792,23073.8672,0.0000,-23073.8672,16.0247,9.5085,12.7666,4.6184,311744.5274,16.1272,16.0865,16.1068,6.5393,3.4387,15.9153,15.8761,15.8957,6.7628,4.4825,16.1272,16.1087,16.1180,6.7714,-7.9212,9.6204,9.7736,9.6970,-19.0580,-3.4387,9.5085,9.6204,9.5644,-18.2342,-4.4825,9.5085,9.5725,9.5405,-18.4280,7.9212,0.1000,7.8141,-267371.9000,311744.5274
7987.0000,9.2712,15.7451,189.6000,148278.3000,-148088.7000,6.8170,42.2088,22090.4027,22132.6115,332.9302,170368.7027,147.3912,-170221.3115,9.2833,11.3456,237.6000,403.3000,-165.7000,0.0353,52.9223,62.4356,115.3579,1.7256,465.7356,184.6777,-281.0579,15.7512,8.9131,12.3321,2.6774,180725.9583,15.7451,15.7921,15.7686,2.6717,2.2605,15.7237,15.7116,15.7177,4.6276,2.2959,15.7451,15.7711,15.7581,2.6407,-4.5564,9.2833,9.5920,9.4376,-21.7261,-2.2605,8.9131,9.2833,9.0982,-23.4527,-2.2959,8.9131,9.1121,9.0126,-24.4079,4.5564,0.1000,7.8141,-148254.4000,180725.9583
7988.0000,9.3285,15.7893,491.0000,140347.3000,-139856.3000,6.4568,109.1937,20932.8061,21041.9998,315.3372,161280.1061,381.8063,-160898.2998,15.7480,12.3031,1249.5000,0.0000,1249.5000,0.0755,250.6634,0.0000,250.6634,3.6864,0.0000,998.8366,998.8366,15.7389,9.0588,12.3989,2.4358,164414.6606,15.7893,15.7480,15.7687,3.4669,2.1774,15.7480,15.6867,15.7174,4.9799,2.1019,15.7893,15.7646,15.7770,3.7027,-4.2793,9.4049,9.6241,9.5145,-19.9539,-2.1774,9.0588,9.3008,9.1798,-21.2484,-2.1019,9.0588,9.1781,9.1185,-21.8019,4.2793,0.1000,7.8141,-138606.8000,164414.6606
7989.0000,9.4193,15.6910,1560.2000,82440.8000,-80880.6000,3.8671,346.4067,12318.4521,12664.8588,188.8627,94759.2521,1213.7933,-93545.4588,15.6711,11.8016,4864.0000,0.0000,4864.0000,0.2604,976.8650,0.0000,976.8650,12.7199,0.0000,3887.1350,3887.1350,15.6575,8.8467,12.2521,1.4036,94743.2390,15.6910,15.6711,15.6810,2.8107,1.3758,15.6711,15.6091,15.6401,4.2130,1.1154,15.6910,15.6792,15.6851,2.9742,-2.4912,9.8375,9.9712,9.9043,-14.8987,-1.3758,8.8467,9.3788,9.1128,-21.5501,-1.1154,8.8467,9.1144,8.9806,-22.9605,2.4912,0.1000,7.8141,-76016.6000,94743.2390
7990.0000,9.6004,15.7581,2250.9000,78807.1000,-76556.2000,3.7420,498.1365,11818.6349,12316.7714,182.7521,90625.7349,1752.7635,-88872.9714,15.6755,11.8112,7407.9000,0.0000,7407.9000,0.3972,1487.6738,0.0000,1487.6738,19.3989,0.0000,5920.2262,5920.2262,15.6654,9.0233,12.3444,1.2695,85688.2344,15.7581,15.6755,15.7168,3.6753,1.3797,15.6755,15.5716,15.6236,4.2686,0.9825,15.7581,15.7044,15.7312,3.9630,-2.3622,10.1415,10.2540,10.1978,-11.8572,-1.3797,9.0233,9.4665,9.2449,-19.4383,-0.9825,9.0233,9.2186,9.1210,-20.6024,2.3622,0.1000,7.8141,-69148.3000,85688.2344
7991.0000,10.2271,16.0311,3879.9000,64213.3000,-60333.4000,3.1687,849.0960,9754.8807,10603.9766,154.7540,73968.1807,3030.8040,-70937.3766,15.8459,11.9789,26939.3000,0.0000,26939.3000,1.4444,5396.6524,0.0000,5396.6524,70.5399,0.0000,21542.6476,21542.6476,15.8244,8.7853,12.3049,0.6936,46815.5109,16.0311,15.8459,15.9385,6.5464,1.5377,15.8459,15.2565,15.5512,3.5703,0.0933,16.0311,15.8569,15.9440,6.7024,-1.6310,11.8904,11.3370,11.6137,4.4903,-1.5377,8.7853,10.5208,9.6531,-14.4138,-0.0933,8.7853,9.1807,8.9830,-22.1124,1.6310,0.1000,7.8141,-33394.1000,46815.5109
7992.0000,10.4631,14.1345,5025.1000,57115.1000,-52090.0000,2.9144,1095.1329,8719.5595,9814.6924,142.3341,65834.6595,3929.9671,-61904.6924,14.6674,10.8053,35811.7000,0.0000,35811.7000,1.9143,7300.2882,0.0000,7300.2882,93.4897,0.0000,28511.4118,28511.4118,14.7128,10.0798,12.3963,0.6505,43911.5701,14.1345,14.6674,14.4010,-12.3015,2.0953,14.6674,15.7326,15.2000,-0.4095,0.1810,14.1345,14.6317,14.3831,-12.4220,-2.2763,10.7479,11.0213,10.8846,-7.5099,-2.0953,10.0798,10.1405,10.1101,-9.5689,-0.1810,10.0798,9.9493,10.0146,-9.1886,2.2763,0.1000,7.8141,-16278.3000,43911.5701
7993.0000,10.6049,14.0715,6150.2000,51485.0000,-45334.8000,2.7202,1336.9822,7883.5875,9220.5697,132.8493,59368.5875,4813.2178,-54555.3697,14.2831,10.5075,37442.5000,0.0000,37442.5000,2.0440,7677.5459,0.0000,7677.5459,99.8233,0.0000,29764.9541,29764.9541,14.2758,10.5652,12.4205,0.4318,29143.7126,14.0715,14.2809,14.1762,-11.9896,2.0414,14.2758,16.0847,15.1803,0.2174,-0.0025,14.0715,14.2758,14.1737,-11.8783,-2.0389,10.5075,10.7155,10.6115,-10.9106,-2.0414,10.5075,10.3836,10.4455,-6.6987,0.0025,10.5650,10.4943,10.5296,-4.7453,2.0389,0.1000,7.8141,-7892.3000,29143.7126
7994.0000,10.6967,13.8735,7854.8000,46676.4000,-38821.6000,2.5946,1704.7887,7161.1939,8865.9826,126.7168,53837.5939,6150.0113,-47687.5826,14.2375,10.4887,44168.6000,0.0000,44168.6000,2.4279,9063.0720,0.0000,9063.0720,118.5753,0.0000,35105.5280,35105.5280,14.1040,10.7988,12.4514,0.2765,18663.0609,13.8735,14.0765,13.9750,-12.4681,2.1066,14.1040,15.2932,14.6986,-5.0990,-0.3213,13.8735,14.1040,13.9887,-12.1701,-1.7853,10.4887,10.6383,10.5635,-11.1988,-2.1066,10.4887,10.7194,10.6041,-6.0314,0.3213,10.7845,10.7655,10.7750,-3.6015,1.7853,0.1000,7.8141,5347.0000,18663.0609
7995.0000,10.7091,13.5658,9702.3000,42448.8000,-32746.5000,2.5029,2105.3047,6514.3122,8619.6170,122.2383,48963.1122,7596.9953,-41366.1170,13.9776,10.2358,44226.4000,0.0000,44226.4000,2.4331,9111.3878,0.0000,9111.3878,118.8286,0.0000,35115.0122,35115.0122,13.8633,11.1200,12.4917,0.2071,13980.2392,13.5658,13.8170,13.6914,-14.3064,2.0625,13.8633,14.8718,14.3676,-7.7935,-0.3706,13.5658,13.8633,13.7146,-13.9303,-1.6919,10.2358,10.4615,10.3486,-13.6543,-2.0625,10.2358,10.8567,10.5462,-7.7187,0.3706,11.0623,11.0111,11.0367,-1.8882,1.6919,0.1000,7.8141,11479.9000,13980.2392
7996.0000,11.4847,15.2246,11899.4000,38684.9000,-26785.5000,2.4518,2547.3774,6036.8806,8584.2580,119.7404,44721.7806,9352.0226,-35369.7580,14.3550,11.8685,52440.1000,0.0000,52440.1000,2.8986,10740.9499,0.0000,10740.9499,141.5639,0.0000,41699.1501,41699.1501,11.5131,13.3791,12.4461,-0.2022,-13646.4502,15.2246,14.8721,15.0484,3.6697,2.2666,13.4048,13.7920,13.5984,-15.6899,-2.0814,15.2246,13.6686,14.4466,-3.5325,-0.1852,11.8685,11.5247,11.6966,3.0793,-2.2666,11.8685,11.5131,11.6908,5.6245,2.0814,11.5131,10.9945,11.2538,-0.6402,0.1852,0.1000,7.8141,25654.6000,-13646.4502
7997.0000,11.0167,14.1257,9887.5000,54858.8000,-44971.3000,3.0899,2133.9634,8474.3378,10608.3011,150.9056,63333.1378,7753.5366,-55579.6011,14.3264,10.5714,51463.7000,0.0000,51463.7000,2.8252,10545.5746,0.0000,10545.5746,137.9800,0.0000,40918.1254,40918.1254,14.2703,10.9791,12.6247,0.3403,22971.2803,14.1257,14.3726,14.2492,-7.6945,2.4867,14.2703,13.9872,14.1287,-6.9147,-0.3385,14.1257,14.2703,14.1980,-7.0054,-2.1482,10.5714,10.8888,10.7301,-11.1056,-2.4867,10.5714,11.7038,11.1376,-3.7163,0.3385,11.0933,11.1647,11.1290,-3.4159,2.1482,0.1000,7.8141,6492.4000,22971.2803
7998.0000,10.8687,14.1046,9709.2000,61556.7000,-51847.5000,3.3879,2100.9129,9478.8573,11579.7702,165.4603,71035.5573,7608.2871,-63427.2702,14.2153,10.4639,55742.1000,0.0000,55742.1000,3.0617,11441.7729,0.0000,11441.7729,149.5282,0.0000,44300.3271,44300.3271,14.1929,11.0730,12.6329,0.3601,24309.6701,14.1046,14.1982,14.1514,-7.8356,2.7145,14.1929,14.3491,14.2710,-4.9382,-0.3472,14.1046,14.1929,14.1488,-7.0709,-2.3673,10.4639,10.6204,10.5421,-12.6292,-2.7145,10.4639,11.3337,10.8988,-6.8703,0.3472,11.1112,11.1534,11.1323,-3.9168,2.3673,0.1000,7.8141,3894.6000,24309.6701
7999.0000,10.7439,16.7148,5200.5000,121170.6000,-115970.1000,5.8926,1127.7701,18608.9135,19736.6836,287.7839,139779.5135,4072.7299,-135706.7836,16.0574,12.2861,31788.4000,0.0000,31788.4000,1.7495,6348.6802,0.0000,6348.6802,85.4443,0.0000,25439.7198,25439.7198,15.9509,9.8117,12.8813,1.4534,98102.6780,16.7148,16.0574,16.3861,19.8820,2.5474,16.0574,14.9366,15.4970,9.9586,0.7978,16.7148,16.1928,16.4538,21.2307,-3.3452,11.7896,11.5449,11.6673,1.5307,-2.5474,9.8117,10.7008,10.2563,-14.5050,-0.7978,9.8117,10.1338,9.9728,-18.3611,3.3452,0.1000,7.8141,-84181.7000,98102.6780
8000.0000,10.3502,16.5949,2963.1000,159943.3000,-156980.2000,7.5557,647.0462,24360.1562,25007.2024,369.0096,184303.4562,2316.0538,-181987.4024,16.4174,12.5163,20214.1000,0.0000,20214.1000,1.0765,4016.4458,0.0000,4016.4458,52.5743,0.0000,16197.6542,16197.6542,16.3458,9.7248,13.0353,2.4513,165460.8314,16.5949,16.4174,16.5062,17.2912,2.8774,16.4174,15.9822,16.1998,16.1701,1.8009,16.5949,16.4857,16.5403,17.9675,-4.6783,10.9912,11.1658,11.0785,-7.6016,-2.8774,9.7248,10.0795,9.9022,-17.5563,-1.8009,9.7248,9.8486,9.7867,-18.6141,4.6783,0.1000,7.8141,-136766.1000,165460.8314
8001.0000,10.1390,16.4859,1826.8000,170118.7000,-168291.9000,7.9447,400.4117,25796.0287,26196.4404,388.0067,195914.7287,1426.3883,-194488.3404,10.0666,13.2076,3102.1000,8800.9000,-5698.8000,0.6362,681.5497,1372.9968,2054.5465,31.0732,10173.8968,2420.5503,-7753.3465,16.1716,9.9589,13.0653,3.0463,205621.9203,16.4859,16.3536,16.4197,14.1631,2.4362,15.7021,15.7186,15.7103,7.8433,3.0724,16.4859,16.4243,16.4551,14.7814,-5.5086,10.0666,10.4288,10.2477,-17.4100,-2.4362,9.9589,10.0666,10.0128,-14.9828,-3.0724,9.9589,10.0108,9.9848,-14.9852,5.5086,0.1000,7.8141,-173990.7000,205621.9203
8002.0000,9.9846,16.3930,1083.2000,178578.9000,-177495.7000,8.2827,238.0767,26992.5780,27230.6547,404.5159,205571.4780,845.1233,-204726.3547,9.9649,14.9810,689.8000,9282.2000,-8592.4000,0.5267,151.8208,1446.5787,1598.3995,25.7251,10728.7787,537.9792,-10190.7995,16.1961,9.8101,13.0031,3.2146,216985.2627,16.3930,16.2870,16.3400,12.1712,2.5853,16.0659,15.9264,15.9961,11.0311,3.1121,16.3930,16.3434,16.3682,12.6439,-5.6974,9.9649,10.1794,10.0722,-17.8730,-2.5853,9.8101,9.9649,9.8875,-16.0835,-3.1121,9.8101,9.8963,9.8532,-16.3071,5.6974,0.1000,7.8141,-186088.1000,216985.2627
8003.0000,9.8778,16.3320,491.3000,185951.8000,-185460.5000,8.5810,108.1888,28045.3107,28153.4995,419.0808,213997.1107,383.1112,-213613.9995,9.8643,15.5922,0.1000,8511.0000,-8510.9000,0.4452,0.0220,1325.0439,1325.0659,21.7437,9836.0439,0.0780,-9835.9659,16.2000,9.7102,12.9551,3.3472,225934.3345,16.3320,16.2378,16.2849,10.9553,2.7119,16.1468,16.0381,16.0924,11.3097,3.1571,16.3320,16.2871,16.3095,11.3559,-5.8691,9.8643,10.0585,9.9614,-18.0966,-2.7119,9.7102,9.8643,9.7872,-16.7528,-3.1571,9.7102,9.7944,9.7523,-17.0269,5.8691,0.1000,7.8141,-193971.4000,225934.3345
8004.0000,9.8239,16.3095,67.1000,192931.5000,-192864.4000,8.8724,14.7903,29065.8141,29080.6044,433.3117,221997.3141,52.3097,-221945.0044,9.8102,15.5395,0.0000,10804.8000,-10804.8000,0.5650,0.0000,1681.2460,1681.2460,27.5951,12486.0460,0.0000,-12486.0460,16.1813,9.6726,12.9269,3.5099,236915.1893,16.3095,16.2166,16.2631,10.3642,2.7691,16.1019,16.0266,16.0642,10.2479,3.3341,16.3095,16.2658,16.2877,10.7461,-6.1032,9.8102,9.9901,9.9001,-17.9883,-2.7691,9.6726,9.8102,9.7414,-16.7734,-3.3341,9.6726,9.7484,9.7105,-17.0194,6.1032,0.1000,7.8141,-203669.2000,236915.1893
8005.0000,9.7951,16.2866,0.0000,201146.2000,-201146.2000,9.2432,0.0000,30285.5367,30285.5367,451.4232,231431.7367,0.0000,-231431.7367,9.7815,15.5115,0.0000,13064.7000,-13064.7000,0.6831,0.0000,2032.3095,2032.3095,33.3614,15097.0095,0.0000,-15097.0095,16.1596,9.6563,12.9080,3.6887,248984.3512,16.2866,16.2004,16.2435,9.8842,2.8534,16.0673,16.0021,16.0347,9.4874,3.5365,16.2866,16.2468,16.2667,10.2321,-6.3898,9.7815,9.9492,9.8653,-17.7613,-2.8534,9.6563,9.7815,9.7189,-16.6195,-3.5365,9.6563,9.7262,9.6913,-16.8476,6.3898,0.1000,7.8141,-214210.9000,248984.3512
8006.0000,9.7845,16.2770,0.0000,214214.8000,-214214.8000,9.8421,0.0000,32246.2304,32246.2304,480.6708,246461.0304,0.0000,-246461.0304,9.7719,15.5024,0.0000,13970.9000,-13970.9000,0.7304,0.0000,2173.0700,2173.0700,35.6723,16143.9700,0.0000,-16143.9700,16.1539,9.6591,12.9065,3.9237,264846.5234,16.2770,16.1960,16.2365,9.6228,3.0372,16.0616,15.9989,16.0303,9.1889,3.7676,16.2770,16.2397,16.2584,9.9415,-6.8049,9.7719,9.9240,9.8480,-17.4709,-3.0372,9.6591,9.7719,9.7155,-16.3300,-3.7676,9.6591,9.7222,9.6906,-16.5439,6.8049,0.1000,7.8141,-228185.7000,264846.5234
8007.0000,9.8173,16.3108,0.0000,232158.6000,-232158.6000,10.6658,0.0000,34970.8241,34970.8241,520.9019,267129.4241,0.0000,-267129.4241,9.8042,15.5350,0.0000,20413.0000,-20413.0000,1.0672,0.0000,3176.1092,3176.1092,52.1197,23589.1092,0.0000,-23589.1092,16.1735,9.7150,12.9442,4.3300,292272.8773,16.3108,16.2258,16.2683,9.8573,3.1995,16.0530,15.9992,16.0261,8.9404,4.2667,16.3108,16.2731,16.2919,10.1886,-7.4663,9.8042,9.9368,9.8705,-16.8123,-3.1995,9.7150,9.8042,9.7596,-15.5556,-4.2667,9.7150,9.7661,9.7406,-15.7158,7.4663,0.1000,7.8141,-252571.6000,292272.8773
8008.0000,9.8127,16.3048,0.0000,240950.7000,-240950.7000,11.0719,0.0000,36291.7949,36291.7949,540.7337,277242.4949,0.0000,-277242.4949,9.7990,15.5293,0.0000,25784.1000,-25784.1000,1.3481,0.0000,4011.6062,4011.6062,65.8398,29795.7062,0.0000,-29795.7062,16.1634,9.7109,12.9371,4.5793,309103.7014,16.3048,16.2281,16.2664,9.6369,3.2413,16.0228,15.9778,16.0003,8.4723,4.5894,16.3048,16.2722,16.2885,9.9362,-7.8306,9.7990,9.9327,9.8659,-16.6249,-3.2413,9.7109,9.7990,9.7549,-15.5142,-4.5894,9.7109,9.7630,9.7369,-15.6843,7.8306,0.1000,7.8141,-266734.8000,309103.7014
8009.0000,9.7210,16.2117,0.0000,237093.9000,-237093.9000,10.8944,0.0000,35644.0751,35644.0751,532.0640,272737.9751,0.0000,-272737.9751,9.7086,15.4383,0.0000,19889.8000,-19889.8000,1.0399,0.0000,3091.7734,3091.7734,50.7879,22981.5734,0.0000,-22981.5734,16.0987,9.5966,12.8477,4.4340,299295.1522,16.2117,16.1575,16.1846,8.5052,3.2848,15.9846,15.9415,15.9630,7.9406,4.3247,16.2117,16.1881,16.1999,8.7155,-7.6096,9.7086,9.8589,9.7838,-17.3992,-3.2848,9.5966,9.7086,9.6526,-16.6313,-4.3247,9.5966,9.6615,9.6291,-16.8834,7.6096,0.1000,7.8141,-256983.7000,299295.1522
8010.0000,9.6733,16.1667,0.0000,236586.5000,-236586.5000,10.8652,0.0000,35533.2384,35533.2384,530.6385,272119.7384,0.0000,-272119.7384,9.6614,15.3922,0.0000,17727.8000,-17727.8000,0.9266,0.0000,2754.4225,2754.4225,45.2552,20482.2225,0.0000,-20482.2225,16.0589,9.5526,12.8058,4.3839,295911.6992,16.1667,16.1112,16.1390,8.0019,3.3129,15.9541,15.9115,15.9328,7.5641,4.2395,16.1667,16.1416,16.1542,8.2177,-7.5523,9.6614,9.8072,9.7343,-17.6479,-3.3129,9.5526,9.6614,9.6070,-16.8688,-4.2395,9.5526,9.6145,9.5836,-17.1183,7.5523,0.1000,7.8141,-254314.3000,295911.6992
8011.0000,9.3046,15.7785,160.2000,132972.4000,-132812.2000,6.1142,35.6423,19823.3618,19859.0041,298.6059,152795.7618,124.5577,-152671.2041,9.3225,13.8852,27.3000,212.8000,-185.5000,0.0128,6.0765,32.9560,39.0326,0.6231,245.7560,21.2235,-224.5326,15.7892,8.9138,12.3515,2.4071,162476.7043,15.7785,15.8154,15.7969,3.9492,2.0338,15.8034,15.7672,15.7853,5.8030,2.0466,15.7785,15.8002,15.7893,3.8899,-4.0804,9.3225,9.6455,9.4840,-20.3311,-2.0338,8.9138,9.3225,9.1181,-22.4806,-2.0466,8.9138,9.1347,9.0242,-23.5823,4.0804,0.1000,7.8141,-132997.7000,162476.7043
8012.0000,9.3574,15.8356,271.2000,132588.9000,-132317.7000,6.0899,60.2809,19787.0696,19847.3505,297.4208,152375.9696,210.9191,-152165.0505,15.7732,12.3253,229.8000,0.0000,229.8000,0.0139,46.0836,0.0000,46.0836,0.6775,0.0000,183.7164,183.7164,15.7710,9.1177,12.4443,2.3099,155920.9930,15.8356,15.7732,15.8044,4.7448,2.0346,15.7732,15.7126,15.7429,5.5735,2.0207,15.8356,15.8001,15.8178,4.9839,-4.0553,9.3648,9.6125,9.4886,-19.5306,-2.0346,9.1177,9.3444,9.2311,-19.9317,-2.0207,9.1177,9.2294,9.1735,-20.4538,4.0553,0.1000,7.8141,-132087.9000,155920.9930
8013.0000,9.4165,15.7177,1339.4000,81735.5000,-80396.1000,3.8227,297.3980,12212.3797,12509.7778,186.6928,93947.8797,1042.0020,-92905.8778,15.6834,11.8120,2057.0000,0.0000,2057.0000,0.1101,413.0446,0.0000,413.0446,5.3769,0.0000,1643.9554,1643.9554,15.6741,8.9563,12.3152,1.4251,96195.1649,15.7177,15.6834,15.7006,3.8094,1.3109,15.6834,15.6213,15.6524,4.6879,1.2008,15.7177,15.6994,15.7086,3.9601,-2.5117,9.6124,9.8396,9.7260,-16.2373,-1.3109,8.9563,9.4108,9.1835,-20.0975,-1.2008,8.9563,9.1956,9.0760,-21.2292,2.5117,0.1000,7.8141,-78339.1000,96195.1649
8014.0000,9.5453,15.7657,1818.3000,78494.2000,-76675.9000,3.7028,402.7981,11758.5805,12161.3786,180.8366,90252.7805,1415.5019,-88837.2786,15.6699,11.8048,3046.4000,0.0000,3046.4000,0.1633,611.8368,0.0000,611.8368,7.9758,0.0000,2434.5632,2434.5632,15.6669,9.1251,12.3960,1.3230,89305.2519,15.7657,15.6699,15.7178,4.4191,1.2887,15.6699,15.5767,15.6233,4.6270,1.1254,15.7657,15.7089,15.7373,4.7109,-2.4141,9.7814,10.0040,9.8927,-14.3973,-1.2887,9.1251,9.4878,9.3065,-18.1989,-1.1254,9.1251,9.3004,9.2128,-19.0548,2.4141,0.1000,7.8141,-73629.5000,89305.2519
8015.0000,9.9437,15.8607,3193.6000,64063.5000,-60869.9000,3.1219,702.4336,9675.1781,10377.6117,152.4662,73738.6781,2491.1664,-71247.5117,15.7242,11.8593,16301.3000,0.0000,16301.3000,0.8741,3271.3513,0.0000,3271.3513,42.6888,0.0000,13029.9487,13029.9487,15.7013,9.0332,12.3673,0.8564,57810.0948,15.8607,15.7242,15.7925,5.5189,1.3320,15.7242,15.4845,15.6043,4.6129,0.4579,15.8607,15.7568,15.8088,5.7474,-1.7899,11.1623,10.7766,10.9695,-1.7310,-1.3320,9.0332,9.8318,9.4325,-16.6260,-0.4579,9.0332,9.3239,9.1786,-19.3868,1.7899,0.1000,7.8141,-44568.6000,57810.0948
8016.0000,10.2841,15.9765,4000.5000,56940.5000,-52940.0000,2.8455,874.6050,8660.3283,9534.9334,138.9682,65600.8283,3125.8950,-62474.9334,15.8046,11.9348,19990.3000,0.0000,19990.3000,1.0709,4006.9833,0.0000,4006.9833,52.2990,0.0000,15983.3167,15983.3167,15.7669,9.0606,12.4138,0.6800,45902.3158,15.9765,15.8046,15.8905,6.6933,1.3054,15.8046,15.3580,15.5813,4.5024,0.2346,15.9765,15.8292,15.9028,6.8677,-1.5400,11.6239,11.3683,11.4961,2.3296,-1.3054,9.0606,10.2044,9.6325,-14.3506,-0.2346,9.0606,9.3650,9.2128,-18.7626,1.5400,0.1000,7.8141,-32949.7000,45902.3158
8017.0000,10.4863,14.0855,5065.5000,51258.4000,-46192.9000,2.6474,1103.4853,7829.2619,8932.7472,129.2927,59087.6619,3962.0147,-55125.6472,14.6951,10.8355,24970.7000,0.0000,24970.7000,1.3358,5088.1975,0.0000,5088.1975,65.2360,0.0000,19882.5025,19882.5025,14.7319,10.2357,12.4838,0.6770,45700.6549,14.0855,14.6951,14.3903,-11.5765,1.7689,14.6951,15.4209,15.0580,-1.6567,0.4332,14.0855,14.5964,14.3409,-12.1434,-2.2021,10.6543,10.9729,10.8136,-8.0805,-1.7689,10.2357,10.0955,10.1656,-8.3250,-0.4332,10.2357,10.0955,10.1656,-7.1566,2.2021,0.1000,7.8141,-21222.2000,45700.6549
8018.0000,10.6296,14.0057,6267.7000,46711.8000,-40444.1000,2.5067,1361.9335,7156.4355,8518.3689,122.4247,53868.2355,4905.7665,-48962.4689,14.2529,10.4758,28909.5000,0.0000,28909.5000,1.5774,5930.6138,0.0000,5930.6138,77.0356,0.0000,22978.8862,22978.8862,14.3249,10.6420,12.4835,0.4594,31006.1778,14.0057,14.2529,14.1293,-11.7408,1.7792,14.2529,15.3577,14.8053,-3.5425,0.2018,14.0057,14.2197,14.1127,-11.7875,-1.9809,10.4675,10.6918,10.5796,-10.7169,-1.7792,10.6420,10.4022,10.5221,-5.2658,-0.2018,10.6420,10.5737,10.6079,-3.6325,1.9809,0.1000,7.8141,-11534.6000,31006.1778
8019.0000,10.7086,13.8497,7441.8000,42607.2000,-35165.4000,2.3837,1614.8131,6538.5478,8153.3609,116.4167,49145.7478,5826.9869,-43318.7609,14.0714,10.3271,31680.4000,0.0000,31680.4000,1.7424,6517.2400,0.0000,6517.2400,85.0960,0.0000,25163.1600,25163.1600,14.0878,10.9211,12.5045,0.3317,22390.2242,13.8497,14.0714,13.9605,-11.7795,1.7727,14.0714,15.5811,14.8262,-2.1805,0.0303,13.8497,14.0628,13.9562,-11.6848,-1.8029,10.3311,10.5482,10.4396,-12.0433,-1.7727,10.9211,10.5603,10.7407,-3.9531,-0.0303,10.9211,10.8664,10.8937,-1.9107,1.8029,0.1000,7.8141,-3485.0000,22390.2242
8020.0000,10.7685,13.6599,8654.4000,39027.9000,-30373.5000,2.2864,1875.9646,5996.8994,7872.8640,111.6619,45024.7994,6778.4354,-38246.3640,13.9976,10.2668,34702.7000,0.0000,34702.7000,1.9149,7147.1318,0.0000,7147.1318,93.5216,0.0000,27555.5682,27555.5682,13.9071,11.1462,12.5266,0.2389,16128.5288,13.6599,13.8946,13.7772,-12.4587,1.7815,13.9071,15.3735,14.6403,-3.8269,-0.1334,13.6599,13.9071,13.7835,-12.2572,-1.6480,10.2668,10.4699,10.3683,-12.5293,-1.7815,10.2668,11.2258,10.7463,-5.0478,0.1334,11.1527,11.0913,11.1220,-0.6638,1.6480,0.1000,7.8141,4329.2000,16128.5288
8021.0000,10.8152,14.3030,6418.3000,55371.1000,-48952.8000,2.9169,1390.1176,8516.6279,9906.7455,142.4581,63887.7279,5028.1824,-58859.5455,14.2442,10.5146,36396.4000,0.0000,36396.4000,2.0111,7467.5073,0.0000,7467.5073,98.2177,0.0000,28928.8927,28928.8927,14.2850,10.9351,12.6100,0.4526,30548.3546,14.3030,14.2442,14.2736,-5.0998,2.1288,14.2442,15.0088,14.6265,-3.1961,0.1177,14.3030,14.2470,14.2750,-4.9850,-2.2466,10.5370,10.6065,10.5718,-9.7745,-2.1288,10.9351,10.9199,10.9275,-3.5570,-0.1177,10.9351,11.0130,10.9740,-3.7942,2.2466,0.1000,7.8141,-12556.4000,30548.3546
8022.0000,10.8468,14.4415,6131.9000,61859.3000,-55727.4000,3.2013,1327.3516,9521.0028,10848.3544,156.3448,71380.3028,4804.5484,-66575.7544,14.4396,10.6905,37581.1000,0.0000,37581.1000,2.0673,7687.5430,0.0000,7687.5430,100.9617,0.0000,29893.5570,29893.5570,14.4678,10.8278,12.6478,0.5688,38393.6234,14.4415,14.4396,14.4405,-3.1785,2.2897,14.4396,14.7913,14.6155,-2.7971,0.2225,14.4415,14.4392,14.4403,-3.0876,-2.5122,10.7338,10.7802,10.7570,-7.8025,-2.2897,10.8278,11.1364,10.9821,-3.7406,-0.2225,10.8278,10.9076,10.8677,-5.6064,2.5122,0.1000,7.8141,-18146.3000,38393.6234
8023.0000,10.5274,16.7087,2883.6000,120353.6000,-117470.0000,5.7251,627.7187,18398.8351,19026.5538,279.6066,138752.4351,2255.8813,-136496.5538,16.0432,12.2572,20850.1000,0.0000,20850.1000,1.1429,4164.9624,0.0000,4164.9624,55.8161,0.0000,16685.1376,16685.1376,16.0110,9.7607,12.8859,1.6365,110466.6326,16.7087,16.0432,16.3760,20.0328,2.2893,16.0432,15.3229,15.6831,10.4938,1.1465,16.7087,16.2407,16.4747,21.3172,-3.4358,11.3690,11.2603,11.3146,-1.5608,-2.2893,9.7607,10.4836,10.1222,-14.7587,-1.1465,9.7607,10.0390,9.8999,-17.5088,3.4358,0.1000,7.8141,-96619.9000,110466.6326
8024.0000,10.1853,16.5898,875.9000,159714.6000,-158838.7000,7.4193,191.8283,24241.7475,24433.5758,362.3442,183956.3475,684.0717,-183272.2758,16.3990,12.4991,13637.6000,0.0000,13637.6000,0.7264,2710.4315,0.0000,2710.4315,35.4785,0.0000,10927.1685,10927.1685,16.3573,9.6843,13.0208,2.5520,172258.3074,16.5898,16.3990,16.4944,17.6060,2.7152,16.3990,16.0583,16.2286,15.2245,1.9888,16.5898,16.4837,16.5367,18.0081,-4.7040,10.6545,10.8542,10.7544,-9.7043,-2.7152,9.6843,9.9807,9.8325,-16.9474,-1.9888,9.6843,9.7992,9.7417,-17.6978,4.7040,0.1000,7.8141,-145201.1000,172258.3074
8025.0000,9.9931,16.4650,128.3000,172876.8000,-172748.5000,7.9684,28.1948,26135.2282,26163.4230,389.1660,199012.0282,100.1052,-198911.9230,9.9374,15.2308,254.7000,8390.9000,-8136.2000,0.4635,56.0847,1307.3099,1363.3946,22.6384,9698.2099,198.6153,-9499.5946,16.2893,9.8106,13.0500,3.1215,210701.4728,16.4650,16.3350,16.4000,14.4304,2.5016,16.1624,16.0766,16.1195,11.9934,2.9652,16.4650,16.4047,16.4349,14.7570,-5.4668,9.9374,10.2528,10.0951,-17.2390,-2.5016,9.8106,9.9374,9.8740,-15.3334,-2.9652,9.8106,9.8742,9.8424,-15.4171,5.4668,0.1000,7.8141,-180884.7000,210701.4728
8026.0000,9.9011,16.3881,0.0000,183649.1000,-183649.1000,8.4476,0.0000,27711.2717,27711.2717,412.5680,211360.3717,0.0000,-211360.3717,9.8843,15.6130,0.0000,9014.0000,-9014.0000,0.4715,0.0000,1403.6366,1403.6366,23.0265,10417.6366,0.0000,-10417.6366,16.2474,9.7456,12.9965,3.3136,223669.1961,16.3881,16.2780,16.3330,12.6265,2.6587,16.1778,16.0821,16.1300,11.3440,3.1302,16.3881,16.3368,16.3624,12.8957,-5.7889,9.8843,10.0746,9.9795,-17.2042,-2.6587,9.7456,9.8843,9.8150,-15.5650,-3.1302,9.7456,9.8214,9.7835,-15.7555,5.7889,0.1000,7.8141,-192663.1000,223669.1961
8027.0000,9.8545,16.3441,0.0000,197426.2000,-197426.2000,9.0764,0.0000,29761.6179,29761.6179,443.2769,227187.8179,0.0000,-227187.8179,9.8430,15.5722,0.0000,8059.8000,-8059.8000,0.4215,0.0000,1254.5303,1254.5303,20.5857,9314.3303,0.0000,-9314.3303,16.2216,9.7153,12.9684,3.5311,238348.9863,16.3441,16.2465,16.2953,11.6117,2.8850,16.1606,16.0785,16.1195,10.6742,3.3065,16.3441,16.2980,16.3210,11.8454,-6.1914,9.8430,10.0054,9.9242,-16.9649,-2.8850,9.7153,9.8430,9.7791,-15.5688,-3.3065,9.7153,9.7842,9.7497,-15.7755,6.1914,0.1000,7.8141,-205486.0000,238348.9863
8028.0000,9.9006,16.3928,0.0000,213927.2000,-213927.2000,9.8323,0.0000,32279.6354,32279.6354,480.1938,246206.8354,0.0000,-246206.8354,9.8848,15.6151,0.0000,23251.0000,-23251.0000,1.2158,0.0000,3620.6043,3620.6043,59.3784,26871.6043,0.0000,-26871.6043,16.2278,9.8013,13.0146,4.0571,273851.0194,16.3928,16.2795,16.3361,11.7392,2.8722,16.0819,16.0295,16.0557,9.5420,4.0880,16.3928,16.3443,16.3686,12.0622,-6.9601,9.8848,10.0236,9.9542,-15.9697,-2.8722,9.8013,9.8848,9.8431,-14.4504,-4.0880,9.8013,9.8498,9.8256,-14.5370,6.9601,0.1000,7.8141,-237178.2000,273851.0194
8029.0000,9.9266,16.4176,0.0000,229777.4000,-229777.4000,10.5637,0.0000,34689.8794,34689.8794,515.9127,264467.2794,0.0000,-264467.2794,9.9100,15.6398,0.0000,35603.0000,-35603.0000,1.8619,0.0000,5545.4439,5545.4439,90.9344,41148.4439,0.0000,-41148.4439,16.2319,9.8373,13.0346,4.5402,306464.8373,16.4176,16.3084,16.3630,11.6740,2.9006,16.0470,16.0014,16.0242,9.0172,4.7625,16.4176,16.3751,16.3963,11.9963,-7.6631,9.9100,10.0433,9.9767,-15.3545,-2.9006,9.8373,9.9100,9.8737,-13.9788,-4.7625,9.8373,9.8825,9.8599,-14.0567,7.6631,0.1000,7.8141,-265380.4000,306464.8373
8030.0000,9.8992,16.3886,0.0000,242685.0000,-242685.0000,11.1588,0.0000,36617.8636,36617.8636,544.9779,279302.8636,0.0000,-279302.8636,9.8825,15.6116,0.0000,38901.1000,-38901.1000,2.0346,0.0000,6057.4659,6057.4659,99.3657,44958.5659,0.0000,-44958.5659,16.2103,9.8065,13.0084,4.8277,325870.0460,16.3886,16.2975,16.3430,11.0885,3.0414,16.0226,15.9806,16.0016,8.6583,5.0760,16.3886,16.3540,16.3713,11.3404,-8.1174,9.8825,10.0187,9.9506,-15.4530,-3.0414,9.8065,9.8825,9.8445,-14.2831,-5.0760,9.8065,9.8544,9.8305,-14.3911,8.1174,0.1000,7.8141,-281586.1000,325870.0460
8031.0000,9.8093,16.2982,0.0000,248486.4000,-248486.4000,11.4237,0.0000,37424.1731,37424.1731,557.9148,285910.5731,0.0000,-285910.5731,9.7941,15.5230,0.0000,31194.0000,-31194.0000,1.6314,0.0000,4853.0623,4853.0623,79.6727,36047.0623,0.0000,-36047.0623,16.1527,9.7027,12.9277,4.8115,324777.4959,16.2982,16.2317,16.2650,9.9296,3.2641,15.9955,15.9545,15.9750,8.2836,4.8955,16.2982,16.2716,16.2849,10.0854,-8.1596,9.7941,9.9366,9.8653,-16.2451,-3.2641,9.7027,9.7941,9.7484,-15.3174,-4.8955,9.7027,9.7583,9.7305,-15.4868,8.1596,0.1000,7.8141,-279680.4000,324777.4959
8032.0000,9.7414,16.2326,0.0000,252014.5000,-252014.5000,11.5797,0.0000,37902.9432,37902.9432,565.5359,289917.4432,0.0000,-289917.4432,9.7279,15.4578,0.0000,25930.0000,-25930.0000,1.3557,0.0000,4031.4622,4031.4622,66.2104,29961.4622,0.0000,-29961.4622,16.1047,9.6344,12.8695,4.7824,322814.0311,16.2326,16.1725,16.2025,9.1504,3.4080,15.9691,15.9287,15.9489,7.9536,4.7637,16.2326,16.2072,16.2199,9.2916,-8.1717,9.7279,9.8656,9.7968,-16.7202,-3.4080,9.6344,9.7279,9.6812,-15.8400,-4.7637,9.6344,9.6896,9.6620,-16.0275,8.1717,0.1000,7.8141,-277944.5000,322814.0311
8033.0000,9.6692,16.1617,0.0000,247249.5000,-247249.5000,11.3563,0.0000,37131.6164,37131.6164,554.6210,284381.1164,0.0000,-284381.1164,9.6567,15.3872,0.0000,22188.0000,-22188.0000,1.1598,0.0000,3447.2605,3447.2605,56.6443,25635.2605,0.0000,-25635.2605,16.0470,9.5546,12.8008,4.6432,313416.0616,16.1617,16.1081,16.1349,8.3829,3.3988,15.9247,15.8872,15.9059,7.4489,4.5586,16.1617,16.1385,16.1501,8.5102,-7.9574,9.6567,9.7984,9.7276,-17.1845,-3.3988,9.5546,9.6567,9.6057,-16.4407,-4.5586,9.5546,9.6140,9.5843,-16.6560,7.9574,0.1000,7.8141,-269437.5000,313416.0616
8034.0000,9.6534,16.1485,0.0000,255511.0000,-255511.0000,11.7307,0.0000,38360.0494,38360.0494,572.9094,293871.0494,0.0000,-293871.0494,9.6428,15.3744,0.0000,18943.5000,-18943.5000,0.9900,0.0000,2942.7740,2942.7740,48.3512,21886.2740,0.0000,-21886.2740,16.0395,9.5498,12.7946,4.7172,318409.0147,16.1485,16.0905,16.1195,8.3136,3.5802,15.9354,15.8914,15.9134,7.6090,4.5703,16.1485,16.1225,16.1355,8.4605,-8.1505,9.6428,9.7694,9.7061,-17.0566,-3.5802,9.5498,9.6428,9.5963,-16.2060,-4.5703,9.5498,9.6025,9.5761,-16.4038,8.1505,0.1000,7.8141,-274454.5000,318409.0147
8035.0000,9.2704,15.7594,0.0000,157642.3000,-157642.3000,7.2368,0.0000,23485.0525,23485.0525,353.4345,181127.3525,0.0000,-181127.3525,9.2822,15.0113,0.0000,289.7000,-289.7000,0.0151,0.0000,44.8485,44.8485,0.7394,334.5485,0.0000,-334.5485,15.7687,8.9457,12.3572,2.8273,190843.6801,15.7594,15.7886,15.7740,4.2045,2.4072,15.7837,15.7522,15.7680,5.8577,2.4224,15.7594,15.7769,15.7682,4.0916,-4.8296,9.2822,9.5609,9.4216,-20.1884,-2.4072,8.9457,9.2822,9.1139,-21.7875,-2.4224,8.9457,9.1256,9.0356,-22.6892,4.8296,0.1000,7.8141,-157932.0000,190843.6801
8036.0000,9.3049,15.8091,0.0000,151112.7000,-151112.7000,6.9215,0.0000,22527.8103,22527.8103,338.0373,173640.5103,0.0000,-173640.5103,9.2984,9.2984,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7509,9.0967,12.4238,2.6318,177644.4745,15.8091,15.7516,15.7803,4.9969,2.3072,15.7516,15.6980,15.7248,5.6262,2.3072,15.8091,15.7773,15.7932,5.1568,-4.6144,9.2984,9.5207,9.4095,-19.5358,-2.3072,9.0967,9.2984,9.1975,-19.6264,-2.3072,9.0967,9.1970,9.1468,-20.0785,4.6144,0.1000,7.8141,-151112.7000,177644.4745
8037.0000,9.2670,15.7599,68.3000,90581.6000,-90513.3000,4.1538,15.2061,13493.6595,13508.8656,202.8625,104075.2595,53.0939,-104022.1656,9.2894,9.2894,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.6905,8.8549,12.2727,1.6224,109512.2019,15.7599,15.6926,15.7263,4.6730,1.3846,15.6926,15.6233,15.6580,5.0424,1.3846,15.7599,15.7241,15.7420,4.8521,-2.7692,9.2894,9.6192,9.4543,-18.5112,-1.3846,8.8549,9.2894,9.0722,-20.6915,-1.3846,8.8549,9.0909,8.9729,-21.7280,2.7692,0.1000,7.8141,-90513.3000,109512.2019
8038.0000,9.3457,15.8193,209.9000,83656.6000,-83446.7000,3.8438,46.6653,12481.6754,12528.3407,187.7254,96138.2754,163.2347,-95975.0407,15.6976,12.2531,25.3000,0.0000,25.3000,0.0015,5.0792,0.0000,5.0792,0.0746,0.0000,20.2208,20.2208,15.7010,9.0045,12.3527,1.4702,99239.3436,15.8193,15.6976,15.7584,5.3716,1.2818,15.6976,15.5971,15.6474,5.1735,1.2803,15.8193,15.7528,15.7861,5.6845,-2.5620,9.3484,9.6792,9.5138,-17.5444,-1.2818,9.0045,9.3450,9.1747,-18.8646,-1.2803,9.0045,9.1788,9.0917,-19.5997,2.5620,0.1000,7.8141,-83421.4000,99239.3436
8039.0000,9.5406,15.9523,512.1000,67967.1000,-67455.0000,3.1440,113.4521,10180.6506,10294.1027,153.5458,78147.7506,398.6479,-77749.1027,15.7593,11.8920,6182.6000,0.0000,6182.6000,0.3314,1240.0936,0.0000,1240.0936,16.1827,0.0000,4942.5064,4942.5064,15.7560,8.9467,12.3513,1.0944,73869.6615,15.9523,15.7593,15.8558,6.6720,1.1584,15.7593,15.5730,15.6662,5.5693,0.8271,15.9523,15.8323,15.8923,7.0632,-1.9855,10.1764,10.1137,10.1450,-9.8288,-1.1584,8.9467,9.4891,9.2179,-18.1659,-0.8271,8.9467,9.2063,9.0765,-19.5810,1.9855,0.1000,7.8141,-61272.4000,73869.6615
8040.0000,9.7248,16.0537,857.6000,61245.8000,-60388.2000,2.8588,189.3689,9208.2389,9397.6078,139.6198,70454.0389,668.2311,-69785.8078,15.8313,11.9588,7748.7000,0.0000,7748.7000,0.4148,1552.5968,0.0000,1552.5968,20.2597,0.0000,6196.1032,6196.1032,15.8163,8.9903,12.4033,0.9533,64344.7331,16.0537,15.8313,15.9425,7.6236,1.0912,15.8313,15.5716,15.7015,6.0685,0.6764,16.0537,15.9099,15.9818,8.0160,-1.7676,10.4920,10.4894,10.4907,-6.8092,-1.0912,8.9903,9.5923,9.2913,-17.1764,-0.6764,8.9903,9.2527,9.1215,-18.7949,1.7676,0.1000,7.8141,-52639.5000,64344.7331
8041.0000,10.0202,16.2275,1346.9000,55865.0000,-54518.1000,2.6424,295.8478,8450.3146,8746.1624,129.0527,64315.3146,1051.0522,-63264.2624,15.9500,12.0709,14146.9000,0.0000,14146.9000,0.7564,2829.7394,0.0000,2829.7394,36.9413,0.0000,11317.1606,11317.1606,15.9114,8.9424,12.4269,0.7510,50695.5686,16.2275,15.9500,16.0888,9.1970,1.1329,15.9500,15.4909,15.7205,6.2886,0.3765,16.2275,16.0163,16.1219,9.4917,-1.5095,11.3398,11.0180,11.1789,0.2937,-1.1329,8.9424,9.8713,9.4069,-15.8016,-0.3765,8.9424,9.2714,9.1069,-18.8576,1.5095,0.1000,7.8141,-40371.2000,50695.5686
8042.0000,10.3160,14.3173,2114.3000,50768.8000,-48654.5000,2.4555,461.9754,7726.8000,8188.7753,119.9216,58495.6000,1652.3246,-56843.2753,14.9622,11.0887,16093.8000,0.0000,16093.8000,0.8587,3266.2327,0.0000,3266.2327,41.9372,0.0000,12827.5673,12827.5673,14.9440,10.0461,12.4950,0.7905,53358.8706,14.3173,14.9622,14.6397,-8.6673,1.5140,14.9622,15.3993,15.1807,-0.2470,0.6553,14.3173,14.8064,14.5618,-9.7148,-2.1692,10.5901,10.8670,10.7285,-7.1581,-1.5140,10.0461,9.9366,9.9913,-8.9291,-0.6553,10.0461,9.9314,9.9887,-8.0532,2.1692,0.1000,7.8141,-32560.7000,53358.8706
8043.0000,10.5306,14.3815,2836.7000,45827.7000,-42991.0000,2.2718,617.4738,7006.3061,7623.7799,110.9520,52834.0061,2219.2262,-50614.7799,14.5697,10.7697,22333.5000,0.0000,22333.5000,1.2127,4559.4797,0.0000,4559.4797,59.2277,0.0000,17774.0203,17774.0203,14.6281,10.3281,12.4781,0.5393,36404.2851,14.3815,14.5697,14.4756,-7.8951,1.5402,14.5697,15.2237,14.8967,-2.5767,0.3274,14.3815,14.5237,14.4526,-8.0596,-1.8676,10.6711,10.7925,10.7318,-7.2762,-1.5402,10.3281,10.3056,10.3169,-6.2293,-0.3274,10.3281,10.3147,10.3214,-5.6852,1.8676,0.1000,7.8141,-20657.5000,36404.2851
8044.0000,10.6522,14.3440,3557.6000,42029.5000,-38471.9000,2.1390,772.7383,6442.1672,7214.9056,104.4639,48471.6672,2784.8617,-45686.8056,14.4823,10.7104,26090.9000,0.0000,26090.9000,1.4268,5333.6542,0.0000,5333.6542,69.6820,0.0000,20757.2458,20757.2458,14.5158,10.4748,12.4953,0.4114,27769.9813,14.3440,14.4823,14.4131,-6.9897,1.5451,14.4823,15.1981,14.8402,-2.1354,0.1183,14.3440,14.4673,14.4057,-6.9726,-1.6634,10.7013,10.8138,10.7575,-7.2195,-1.5451,10.4748,10.5914,10.5331,-4.8579,-0.1183,10.4748,10.5021,10.4884,-5.0930,1.6634,0.1000,7.8141,-12381.0000,27769.9813
8045.0000,10.7382,14.2831,4281.1000,40021.3000,-35740.2000,2.0876,928.4827,6145.5800,7074.0628,101.9556,46166.8800,3352.6173,-42814.2628,14.4773,10.7114,34191.9000,0.0000,34191.9000,1.8727,6990.2402,0.0000,6990.2402,91.4618,0.0000,27201.6598,27201.6598,14.4184,10.5917,12.5050,0.2752,18577.4014,14.2831,14.4080,14.3455,-6.6860,1.6681,14.4184,15.0417,14.7300,-2.7166,-0.2047,14.2831,14.4184,14.3507,-6.5371,-1.4634,10.7114,10.8230,10.7672,-7.3727,-1.6681,10.7114,10.7215,10.7164,-3.7486,0.2047,10.6098,10.6416,10.6257,-4.5404,1.4634,0.1000,7.8141,-1548.3000,18577.4014
8046.0000,10.7726,14.0455,5614.8000,37065.2000,-31450.4000,2.0260,1217.0000,5695.8169,6912.8169,98.9473,42761.0169,4397.8000,-38363.2169,14.3336,10.5702,35612.4000,0.0000,35612.4000,1.9507,7296.6381,0.0000,7296.6381,95.2702,0.0000,28315.7619,28315.7619,14.2693,10.7903,12.5298,0.2164,14603.6857,14.0455,14.2378,14.1416,-8.2575,1.6632,14.2693,14.8880,14.5787,-3.8315,-0.2875,14.0455,14.2693,14.1574,-8.0106,-1.3758,10.5702,10.7437,10.6569,-8.9257,-1.6632,10.5702,10.9188,10.7445,-4.4257,0.2875,10.8171,10.8075,10.8123,-3.2253,1.3758,0.1000,7.8141,4162.0000,14603.6857
8047.0000,10.8623,14.0601,7009.9000,42573.4000,-35563.5000,2.3585,1516.9989,6554.7989,8071.7978,115.1868,49128.1989,5492.9011,-43635.2978,14.1909,10.4393,19373.2000,0.0000,19373.2000,1.0640,3978.0886,0.0000,3978.0886,51.9619,0.0000,15395.1114,15395.1114,14.2590,10.9715,12.6152,0.4647,31368.1763,14.0601,14.1909,14.1255,-7.4126,1.5339,14.1909,14.6444,14.4176,-4.9997,0.4700,14.0601,14.1686,14.1144,-7.5245,-2.0039,10.5828,10.7324,10.6576,-8.8644,-1.5339,10.9715,10.9077,10.9396,-2.7474,-0.4700,10.9715,10.9617,10.9666,-2.3290,2.0039,0.1000,7.8141,-16190.3000,31368.1763
8048.0000,10.6271,16.4632,3788.8000,68662.5000,-64873.7000,3.3859,823.3203,10518.8041,11342.1244,165.3600,79181.3041,2965.4797,-76215.8244,15.4635,11.7027,12349.0000,0.0000,12349.0000,0.6800,2487.6642,0.0000,2487.6642,33.2077,0.0000,9861.3358,9861.3358,15.4941,9.9227,12.7084,0.8614,58146.9130,16.4632,15.4635,15.9633,15.4843,1.3553,15.4635,14.7655,15.1145,4.2370,0.6753,16.4632,15.7364,16.0998,17.1913,-2.0306,11.2446,11.0992,11.1719,-2.6858,-1.3553,9.9227,10.7834,10.3531,-10.6840,-0.6753,9.9227,10.3120,10.1174,-13.4924,2.0306,0.1000,7.8141,-52524.7000,58146.9130
8049.0000,10.2250,16.2512,3201.0000,84686.9000,-81485.9000,4.0894,700.5481,12864.5420,13565.0901,199.7190,97551.4420,2500.4519,-95050.9901,15.9455,12.0915,2577.4000,0.0000,2577.4000,0.1387,515.5795,0.0000,515.5795,6.7743,0.0000,2061.8205,2061.8205,15.8990,9.7166,12.8078,1.3956,94204.9828,16.2512,15.9455,16.0983,13.9183,1.4094,15.9455,15.4841,15.7148,10.6006,1.2707,16.2512,16.0957,16.1734,14.6013,-2.6800,10.3724,10.7903,10.5813,-10.8994,-1.4094,9.7166,10.1847,9.9507,-14.8890,-1.2707,9.7166,9.9278,9.8222,-15.9159,2.6800,0.1000,7.8141,-78908.5000,94204.9828
8050.0000,10.0006,16.2517,2091.5000,110201.6000,-108110.1000,5.1941,459.5601,16662.6991,17122.2592,253.6731,126864.2991,1631.9399,-125232.3592,16.0449,12.1566,293.4000,0.0000,293.4000,0.0157,58.6074,0.0000,58.6074,0.7646,0.0000,234.7926,234.7926,16.0347,9.7046,12.8697,1.8731,126432.5069,16.2517,16.0449,16.1483,12.8465,1.7366,16.0449,15.8062,15.9256,11.6318,1.7209,16.2517,16.1484,16.2000,13.2349,-3.4575,9.9886,10.3411,10.1648,-15.2825,-1.7366,9.7046,9.9688,9.8367,-15.2558,-1.7209,9.7046,9.8296,9.7671,-15.5637,3.4575,0.1000,7.8141,-107816.7000,126432.5069
8051.0000,9.9151,16.2474,1581.9000,124886.7000,-123304.8000,5.8346,348.1176,18849.8605,19197.9781,284.9503,143736.5605,1233.7824,-142502.7781,9.8972,15.4749,0.0000,3538.1000,-3538.1000,0.1895,0.0000,551.0149,551.0149,9.2525,4089.1149,0.0000,-4089.1149,16.0679,9.6995,12.8837,2.1921,147969.2882,16.2474,16.0782,16.1628,11.9893,1.8817,16.0230,15.8811,15.9521,10.8092,2.0712,16.2474,16.1658,16.2066,12.3046,-3.9529,9.8972,10.1544,10.0258,-15.8908,-1.8817,9.6995,9.8972,9.7983,-15.0242,-2.0712,9.6995,9.8011,9.7503,-15.1606,3.9529,0.1000,7.8141,-126842.9000,147969.2882
8052.0000,9.9006,16.3004,980.7000,133819.4000,-132838.7000,6.2084,215.8713,20192.1355,20408.0068,303.2066,154011.5355,764.8287,-153246.7068,9.8750,15.6042,0.0000,16770.2000,-16770.2000,0.8771,0.0000,2611.1662,2611.1662,42.8347,19381.3662,0.0000,-19381.3662,16.0872,9.7347,12.9109,2.5719,173602.6382,16.3004,16.1145,16.2074,11.8511,1.7771,15.9459,15.8620,15.9039,9.5450,2.6542,16.3004,16.2220,16.2612,12.3038,-4.4313,9.8750,10.1106,9.9928,-15.4874,-1.7771,9.7347,9.8750,9.8048,-14.4858,-2.6542,9.7347,9.8164,9.7756,-14.4707,4.4313,0.1000,7.8141,-149608.9000,173602.6382
8053.0000,9.8649,16.3141,461.6000,140675.9000,-140214.3000,6.4936,101.6721,21211.1411,21312.8132,317.1364,161887.0411,359.9279,-161527.1132,9.8377,15.5671,0.0000,22048.9000,-22048.9000,1.1531,0.0000,3431.7921,3431.7921,56.3139,25480.6921,0.0000,-25480.6921,16.0908,9.7022,12.8965,2.7914,188420.0163,16.3141,16.1403,16.2272,11.5375,1.7802,15.9150,15.8409,15.8780,8.8960,2.9332,16.3141,16.2462,16.2802,11.9640,-4.7134,9.8377,10.0731,9.9554,-15.4144,-1.7802,9.7022,9.8377,9.7699,-14.6360,-2.9332,9.7022,9.7862,9.7442,-14.6520,4.7134,0.1000,7.8141,-162263.2000,188420.0163
8054.0000,9.8080,16.2936,54.6000,146555.7000,-146501.1000,6.7394,12.0384,22071.9708,22084.0092,329.1395,168627.6708,42.5616,-168585.1092,9.7821,15.5117,0.0000,21222.5000,-21222.5000,1.1097,0.0000,3301.3373,3301.3373,54.1972,24523.8373,0.0000,-24523.8373,16.0827,9.6411,12.8619,2.8891,195013.7578,16.2936,16.1438,16.2187,11.0131,1.8765,15.9089,15.8351,15.8720,8.6229,2.9863,16.2936,16.2348,16.2642,11.3412,-4.8628,9.7821,10.0146,9.8984,-15.6872,-1.8765,9.6411,9.7821,9.7116,-15.0774,-2.9863,9.6411,9.7283,9.6847,-15.1540,4.8628,0.1000,7.8141,-167723.6000,195013.7578
8055.0000,9.7339,16.2251,0.0000,149573.1000,-149573.1000,6.8726,0.0000,22492.3485,22492.3485,335.6487,172065.4485,0.0000,-172065.4485,9.7141,15.4441,0.0000,14285.7000,-14285.7000,0.7469,0.0000,2220.7629,2220.7629,36.4762,16506.4629,0.0000,-16506.4629,16.0562,9.5534,12.8048,2.8312,191105.1467,16.2251,16.1098,16.1674,10.1071,2.0419,15.9315,15.8475,15.8895,8.6798,2.7888,16.2251,16.1766,16.2008,10.2968,-4.8307,9.7141,9.9377,9.8259,-16.1639,-2.0419,9.5534,9.7141,9.6338,-15.7203,-2.7888,9.5534,9.6478,9.6006,-15.8976,4.8307,0.1000,7.8141,-163858.8000,191105.1467
8056.0000,9.5807,16.0721,0.0000,112410.8000,-112410.8000,5.1628,0.0000,16851.4484,16851.4484,252.1447,129262.2484,0.0000,-129262.2484,9.5754,15.3055,0.0000,4881.9000,-4881.9000,0.2552,0.0000,757.8801,757.8801,12.4626,5639.7801,0.0000,-5639.7801,15.9497,9.2723,12.6110,2.0672,139539.0847,16.0721,15.9845,16.0283,8.3068,1.6359,15.8929,15.7959,15.8444,7.9733,1.8911,16.0721,16.0321,16.0521,8.4059,-3.5270,9.5754,9.8759,9.7256,-16.9577,-1.6359,9.2723,9.5754,9.4238,-17.9022,-1.8911,9.2723,9.4438,9.3581,-18.4787,3.5270,0.1000,7.8141,-117292.7000,139539.0847
8057.0000,9.5607,16.0576,0.0000,111234.8000,-111234.8000,5.1042,0.0000,16668.3985,16668.3985,249.2824,127903.1985,0.0000,-127903.1985,9.5562,15.2885,0.0000,80.3000,-80.3000,0.0042,0.0000,12.4637,12.4637,0.2049,92.7637,0.0000,-92.7637,15.9339,9.2944,12.6142,1.9381,130819.6574,16.0576,15.9424,16.0000,8.1181,1.7000,15.9408,15.8058,15.8733,8.2933,1.7042,16.0576,15.9981,16.0278,8.2960,-3.4042,9.5562,9.8247,9.6905,-16.9020,-1.7000,9.2944,9.5562,9.4253,-17.2363,-1.7042,9.2944,9.4289,9.3617,-17.7285,3.4042,0.1000,7.8141,-111315.1000,130819.6574
8058.0000,9.5694,16.0672,0.0000,108166.2000,-108166.2000,4.9628,0.0000,16211.4233,16211.4233,242.3770,124377.6233,0.0000,-124377.6233,9.5676,9.5676,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9364,9.3100,12.6232,1.8791,126840.7491,16.0672,15.9375,16.0023,8.2270,1.6543,15.9375,15.8092,15.8733,8.1856,1.6543,16.0672,16.0000,16.0336,8.4531,-3.3086,9.5676,9.8238,9.6957,-16.4575,-1.6543,9.3100,9.5676,9.4388,-16.7034,-1.6543,9.3100,9.4422,9.3761,-17.1620,3.3086,0.1000,7.8141,-108166.2000,126840.7491
8059.0000,9.5701,16.0675,0.0000,96703.3000,-96703.3000,4.4371,0.0000,14493.6203,14493.6203,216.7022,111196.9203,0.0000,-111196.9203,15.9264,12.4604,162.3000,0.0000,162.3000,0.0097,32.4752,0.0000,32.4752,0.4762,0.0000,129.8248,129.8248,15.9268,9.2697,12.5982,1.6841,113678.4553,16.0675,15.9264,15.9970,8.1737,1.4823,15.9264,15.7917,15.8591,7.9369,1.4725,16.0675,15.9941,16.0308,8.4286,-2.9548,9.5893,9.8572,9.7232,-15.8679,-1.4823,9.2697,9.5703,9.4200,-16.6959,-1.4725,9.2697,9.4261,9.3479,-17.2572,2.9548,0.1000,7.8141,-96541.0000,113678.4553
8060.0000,9.5949,16.0925,1.1000,93463.9000,-93462.8000,4.2886,0.2435,14015.1362,14015.3797,209.4469,107479.0362,0.8565,-107478.1797,15.9361,12.0506,976.0000,0.0000,976.0000,0.0521,195.2642,0.0000,195.2642,2.5443,0.0000,780.7358,780.7358,15.9365,9.2808,12.6087,1.6112,108756.0106,16.0925,15.9361,16.0143,8.3855,1.4469,15.9361,15.7875,15.8618,7.9381,1.3948,16.0925,16.0097,16.0511,8.6715,-2.8417,9.6695,9.9123,9.7909,-14.9034,-1.4469,9.2808,9.5806,9.4307,-16.3407,-1.3948,9.2808,9.4332,9.3570,-16.8939,2.8417,0.1000,7.8141,-92486.8000,108756.0106
8061.0000,9.7306,16.1674,271.8000,54115.3000,-53843.5000,2.4989,60.0107,8137.1333,8197.1439,122.0439,62252.4333,211.7893,-62040.6439,15.9112,12.0254,5179.5000,0.0000,5179.5000,0.2764,1036.6126,0.0000,1036.6126,13.5001,0.0000,4142.8874,4142.8874,15.9113,9.0308,12.4710,0.8738,58980.8562,16.1674,15.9112,16.0393,8.6419,0.9251,15.9112,15.6802,15.7957,7.1003,0.6487,16.1674,16.0065,16.0869,9.0500,-1.5738,10.4211,10.3183,10.3697,-7.9138,-0.9251,9.0308,9.7375,9.3841,-16.7495,-0.6487,9.0308,9.3851,9.2079,-18.5218,1.5738,0.1000,7.8141,-48664.0000,58980.8562
8062.0000,10.0116,16.3909,485.3000,50013.8000,-49528.5000,2.3247,106.6130,7563.8897,7670.5027,113.5332,57577.6897,378.6870,-57199.0027,16.0209,12.1352,11203.3000,0.0000,11203.3000,0.5982,2238.6621,0.0000,2238.6621,29.2136,0.0000,8964.6379,8964.6379,15.9928,9.0036,12.4982,0.6895,46542.1099,16.3909,16.0209,16.2059,10.5707,0.9743,16.0209,15.5487,15.7848,7.0682,0.3761,16.3909,16.1165,16.2537,10.9540,-1.3504,11.2894,10.9075,11.0985,-0.2333,-0.9743,9.0036,9.9441,9.4738,-15.4388,-0.3761,9.0036,9.3651,9.1843,-18.3582,1.3504,0.1000,7.8141,-38325.2000,46542.1099
8063.0000,10.3845,14.5325,946.6000,41905.5000,-40958.9000,1.9815,206.5820,6386.9962,6593.5782,96.7712,48292.4962,740.0180,-47552.4782,15.1778,11.2964,19192.9000,0.0000,19192.9000,1.0228,3882.6935,0.0000,3882.6935,49.9504,0.0000,15310.2065,15310.2065,15.1785,9.8785,12.5285,0.5904,39850.8302,14.5325,15.1778,14.8551,-6.1182,1.3317,15.1778,15.6194,15.3986,2.4665,0.3089,14.5325,15.0955,14.8140,-6.8225,-1.6405,10.9881,11.0735,11.0308,-3.0323,-1.3317,9.8785,9.9671,9.9228,-10.0396,-0.3089,9.8785,9.8251,9.8518,-9.9812,1.6405,0.1000,7.8141,-21766.0000,39850.8302
8064.0000,10.6196,14.6003,1623.7000,36931.2000,-35307.5000,1.7941,352.8821,5656.8138,6009.6959,87.6191,42588.0138,1270.8179,-41317.1959,14.7765,10.9588,23086.8000,0.0000,23086.8000,1.2488,4698.5448,0.0000,4698.5448,60.9898,0.0000,18388.2552,18388.2552,14.7999,10.2466,12.5232,0.3753,25329.6022,14.6003,14.7765,14.6884,-5.5926,1.3133,14.7765,15.6766,15.2266,1.2023,0.0645,14.6003,14.7588,14.6795,-5.7365,-1.3778,10.9252,11.0346,10.9799,-4.5231,-1.3133,10.2466,10.2747,10.2606,-6.8298,-0.0645,10.2466,10.2241,10.2353,-6.4793,1.3778,0.1000,7.8141,-12220.7000,25329.6022
8065.0000,11.7875,17.3352,2643.6000,31041.9000,-28398.3000,1.5812,562.9852,4876.5739,5439.5590,77.2225,35918.4739,2080.6148,-33837.8590,15.3093,12.7772,31785.6000,0.0000,31785.6000,1.7317,6417.6630,0.0000,6417.6630,84.5756,0.0000,25367.9370,25367.9370,11.6122,13.3169,12.4646,-0.0990,-6683.2819,17.3352,16.1762,16.7557,20.9033,1.3929,13.4015,14.3069,13.8542,-14.6104,-1.2047,17.3352,13.8582,15.5967,6.8952,-0.1882,12.7772,12.0225,12.3999,12.1404,-1.3929,12.7772,11.6122,12.1947,15.4360,1.2047,11.6122,10.0489,10.8305,-0.5582,0.1882,0.1000,7.8141,3387.3000,-6683.2819
8066.0000,12.2763,17.1963,3973.7000,26254.7000,-22281.0000,1.4380,839.2062,4169.7739,5008.9801,70.2319,30424.4739,3134.4938,-27289.9801,15.1716,12.6167,33135.8000,0.0000,33135.8000,1.7882,6703.9390,0.0000,6703.9390,87.3317,0.0000,26431.8610,26431.8610,12.2485,12.8338,12.5411,-0.0416,-2808.6022,17.1963,16.7362,16.9662,20.1632,1.3734,12.8965,13.5298,13.2131,-19.1388,-1.3088,17.1963,14.1053,15.6508,6.6195,-0.0646,12.6167,12.3869,12.5018,10.1311,-1.3734,12.6167,12.2485,12.4326,13.8252,1.3088,12.2485,9.9243,11.0864,0.6728,0.0646,0.1000,7.8141,10854.8000,-2808.6022
8067.0000,12.2257,16.3176,5645.7000,21952.4000,-16306.7000,1.3295,1193.3425,3482.5163,4675.8589,64.9288,25434.9163,4452.3575,-20982.5589,14.7559,12.2112,40118.4000,0.0000,40118.4000,2.1703,8167.2995,0.0000,8167.2995,105.9949,0.0000,31951.1005,31951.1005,12.0142,13.1113,12.5628,-0.1207,-8150.1430,16.3133,16.3484,16.3308,10.6402,1.5283,13.1113,13.3467,13.2290,-15.9948,-1.7272,13.1113,16.2840,14.6977,-5.2623,0.1989,12.2112,12.2257,12.2184,4.8177,-1.5283,12.2112,12.1632,12.1872,8.1067,1.7272,12.2257,10.7199,11.4728,3.8181,-0.1989,0.1000,7.8141,23811.7000,-8150.1430
8068.0000,11.9683,15.1066,7325.0000,17820.7000,-10495.7000,1.2277,1555.1156,2810.8298,4365.9453,59.9610,20631.5298,5769.8844,-14861.6453,14.3982,11.8760,39830.7000,0.0000,39830.7000,2.1709,8152.8706,0.0000,8152.8706,106.0215,0.0000,31677.8294,31677.8294,11.8298,13.3412,12.5855,-0.1752,-11825.1119,15.1100,15.4936,15.3018,-1.5247,1.4947,13.3412,13.4688,13.4050,-12.1923,-1.7616,13.3412,15.1255,14.2333,-9.0796,0.2669,11.8760,11.9683,11.9221,0.6086,-1.4947,11.8760,11.9125,11.8943,3.3769,1.7616,11.9683,11.2840,11.6261,3.9768,-0.2669,0.1000,7.8141,29335.0000,-11825.1119
8069.0000,11.7030,14.2176,8766.7000,16343.2000,-7576.5000,1.2382,1869.6860,2562.6673,4432.3533,60.4698,18905.8673,6897.0140,-12008.8533,14.0776,11.5747,47341.0000,0.0000,47341.0000,2.5969,9737.9823,0.0000,9737.9823,126.8275,0.0000,37603.0177,37603.0177,11.6302,13.5490,12.5896,-0.2913,-19665.7463,14.2682,14.6661,14.4672,-9.5581,1.7112,13.5490,13.6165,13.5828,-9.2405,-2.1842,13.5490,14.4008,13.9749,-10.3702,0.4730,11.5747,11.7030,11.6388,-2.7965,-1.7112,11.5747,11.6467,11.6107,-0.3936,2.1842,11.7030,11.5537,11.6283,2.6782,-0.4730,0.1000,7.8141,39764.5000,-19665.7463
