Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8070.0000,11.4988,13.1380,10507.1000,13794.7000,-3287.6000,1.2163,2248.7702,2153.3650,4402.1352,59.4008,15948.0650,8258.3298,-7689.7352,13.8474,11.3613,47627.4000,0.0000,47627.4000,2.6278,9831.9244,0.0000,9831.9244,128.3384,0.0000,37795.4756,37795.4756,11.4652,13.7482,12.6067,-0.3555,-23998.6516,13.4493,13.9299,13.6896,-16.3163,1.7193,13.7482,13.7835,13.7658,-6.6909,-2.2224,13.7482,14.2020,13.9751,-8.8093,0.5031,11.3613,11.4988,11.4301,-4.9380,-1.7193,11.3613,11.4426,11.4020,-2.7883,2.2224,11.4988,11.5650,11.5319,0.6443,-0.5031,0.1000,7.8141,44339.8000,-23998.6516
8071.0000,11.3023,12.8613,18290.2000,23288.1000,-4997.9000,2.0863,3927.8917,3619.7303,7547.6220,101.8916,26907.8303,14362.3083,-12545.5220,13.6546,11.1810,55938.7000,0.0000,55938.7000,3.0994,11582.4646,0.0000,11582.4646,151.3673,0.0000,44356.2354,44356.2354,11.2912,13.9620,12.6266,-0.3911,-26399.7976,12.9655,13.3220,13.1437,-19.9428,2.2451,13.9620,13.9654,13.9637,-4.2663,-2.4039,13.9620,14.3348,14.1484,-5.7512,0.1588,11.1810,11.3023,11.2416,-6.7321,-2.2451,11.1810,11.2691,11.2250,-4.6333,2.4039,11.3023,11.6256,11.4639,-0.6197,-0.1588,0.1000,7.8141,50940.8000,-26399.7976
8072.0000,11.6203,14.8925,12403.3000,32191.1000,-19787.8000,2.1769,2649.0411,5038.4774,7687.5184,106.3180,37229.5774,9754.2589,-27475.3184,14.2265,11.7557,42802.5000,0.0000,42802.5000,2.3799,8784.2438,0.0000,8784.2438,116.2298,0.0000,34018.2562,34018.2562,11.5958,13.7968,12.6963,-0.1752,-11824.8186,14.8925,14.4595,14.6760,1.3275,1.9156,13.8583,13.9566,13.9074,-5.1471,-1.6542,14.8925,14.1857,14.5391,-0.6927,-0.2613,11.7557,11.6411,11.6984,-0.6683,-1.9156,11.7557,11.5958,11.6758,1.1853,1.6542,11.5958,11.4677,11.5317,-0.0656,0.2613,0.1000,7.8141,23014.7000,-11824.8186
8073.0000,11.2907,14.4010,7995.1000,44340.8000,-36345.7000,2.4982,1717.3224,6890.2798,8607.6023,122.0070,51231.0798,6277.7776,-44953.3023,14.5078,10.7588,27326.1000,0.0000,27326.1000,1.5036,5583.9895,0.0000,5583.9895,73.4351,0.0000,21742.1105,21742.1105,14.4044,11.2460,12.8252,0.4049,27332.3684,14.4010,14.5078,14.4544,-2.7793,1.7503,14.5078,13.9498,14.2288,-1.1218,0.2467,14.4010,14.4606,14.4308,-2.4253,-1.9970,10.9014,11.2235,11.0625,-9.0238,-1.7503,11.2460,11.7705,11.5082,-1.6373,-0.2467,11.2460,11.3496,11.2978,-3.3025,1.9970,0.1000,7.8141,-9019.6000,27332.3684
8074.0000,11.1155,16.5298,5493.8000,57015.1000,-51521.3000,2.9465,1183.6529,8826.2188,10009.8718,143.9005,65841.3188,4310.1471,-61531.1718,15.6088,11.8246,21971.6000,0.0000,21971.6000,1.2029,4416.6904,0.0000,4416.6904,58.7460,0.0000,17554.9096,17554.9096,15.4786,10.1597,12.8191,0.5299,35770.2632,16.5298,15.6088,16.0693,16.8199,1.3831,15.6088,13.7537,14.6812,3.8448,0.1802,16.5298,15.6775,16.1037,17.9241,-1.5634,11.8626,11.6089,11.7357,0.0640,-1.3831,10.1597,12.1162,11.1379,-6.1935,-0.1802,10.1597,10.6791,10.4194,-13.7462,1.5634,0.1000,7.8141,-29549.7000,35770.2632
8075.0000,11.2861,16.7503,5587.7000,60836.0000,-55248.3000,3.1269,1200.3177,9452.5705,10652.8883,152.7110,70288.5705,4387.3823,-65901.1883,16.2652,13.4744,21905.7000,2800.8000,19104.9000,1.3255,4361.9658,475.5394,4837.5052,64.7371,3276.3394,17543.7342,14267.3948,16.0878,9.5638,12.8258,0.6715,45327.0870,16.7503,16.2652,16.5078,18.9978,1.4841,16.2652,13.8469,15.0561,7.2932,0.1586,16.7503,16.3042,16.5272,19.7950,-1.6427,13.3270,12.6426,12.9848,14.1861,-1.4841,9.5638,12.0946,10.8292,-9.3042,-0.1586,9.5638,10.0605,9.8122,-19.3238,1.6427,0.1000,7.8141,-36143.4000,45327.0870
8076.0000,11.8615,15.5159,5723.4000,63129.2000,-57405.8000,3.2425,1217.3159,9933.6638,11150.9798,158.3600,73062.8638,4506.0841,-68556.7798,15.6658,15.2652,20785.3000,11917.3000,8868.0000,1.7417,4174.7532,2003.5205,6178.2737,85.0601,13920.8205,16610.5468,2689.7263,15.5342,10.1917,12.8629,0.9531,64334.1823,15.5159,15.6658,15.5908,5.6182,2.2018,15.6658,14.9081,15.2869,8.8271,0.4602,15.5159,15.6424,15.5791,5.9814,-2.6620,14.3836,13.8281,14.1059,24.7436,-2.2018,10.1917,11.0469,10.6193,-10.9773,-0.4602,10.1917,10.2349,10.2133,-12.4573,2.6620,0.1000,7.8141,-48537.8000,64334.1823
8077.0000,12.5544,16.2354,5697.0000,65812.4000,-60115.4000,3.3727,1197.4949,10518.2746,11715.7694,164.7171,76330.6746,4499.5051,-71831.1694,15.9883,16.7418,20728.4000,19548.1000,1180.3000,2.1564,4143.9222,3303.7738,7447.6961,105.3172,22851.8738,16584.4778,-6267.3961,15.8999,9.7830,12.8414,1.0145,68480.2402,16.2354,15.9883,16.1119,12.4986,2.4052,15.9883,14.8097,15.3990,9.0650,0.2487,16.2354,16.0020,16.1187,13.0930,-2.6539,16.1713,15.3699,15.7706,41.0399,-2.4052,9.7830,11.2251,10.5041,-11.5286,-0.2487,9.7830,10.0027,9.8929,-16.0773,2.6539,0.1000,7.8141,-58935.1000,68480.2402
8078.0000,11.1125,16.6777,5384.0000,68895.6000,-63511.6000,3.5090,1160.0582,10664.6732,11824.7314,171.3747,79560.2732,4223.9418,-75336.3314,10.6678,11.9957,14814.8000,17808.9000,-2994.1000,1.7433,3221.4084,2796.1121,6017.5205,85.1383,20605.0121,11593.3916,-9011.6205,15.1983,10.5922,12.8953,1.3824,93311.9102,16.6777,15.9115,16.2946,13.7375,0.5886,12.9841,13.6375,13.3108,-16.9903,2.3318,16.6777,16.4446,16.5611,17.4089,-2.9204,10.6678,13.9749,12.3214,-6.0615,-0.5886,10.5922,10.6678,10.6300,-9.3243,-2.3318,10.5922,10.5356,10.5639,-7.0524,2.9204,0.1000,7.8141,-66505.7000,93311.9102
8079.0000,12.1813,17.8368,5252.6000,70777.4000,-65524.8000,3.5687,1111.0911,11216.9063,12327.9973,174.2871,81994.3063,4141.5089,-77852.7973,17.0768,17.3643,15617.7000,12263.5000,3354.2000,1.5613,3074.7663,2111.2886,5186.0549,76.2513,14374.7886,12542.9337,-1831.8549,16.8145,8.6930,12.7538,0.9316,62879.8182,17.8368,17.0768,17.4568,26.8688,1.7100,17.0768,12.1384,14.6076,2.3734,0.1487,17.8368,17.1886,17.5127,27.4289,-1.8587,16.8951,15.1318,16.0135,42.4220,-1.7100,8.6930,11.9681,10.3306,-12.7911,-0.1487,8.6930,9.4668,9.0799,-25.7797,1.8587,0.1000,7.8141,-62170.6000,62879.8182
8080.0000,11.1897,16.7757,5398.8000,70021.0000,-64622.2000,3.5569,1161.6830,10857.0026,12018.6856,173.7117,80878.0026,4237.1170,-76640.8856,16.7468,14.0987,15091.1000,2349.5000,12741.6000,0.9159,2984.6960,402.1858,3386.8818,44.7318,2751.6858,12106.4040,9354.7182,16.3618,9.2194,12.7906,1.0778,72753.6554,16.7757,16.7468,16.7613,15.5821,1.4909,16.7468,14.9132,15.8300,16.2090,0.5750,16.7757,16.7650,16.7704,15.7112,-2.0659,12.6981,13.6510,13.1745,2.0063,-1.4909,9.2194,10.4670,9.8432,-17.9187,-0.5750,9.2194,9.4135,9.3165,-20.2035,2.0659,0.1000,7.8141,-51880.6000,72753.6554
8081.0000,10.8189,16.2394,6010.0000,62959.8000,-56949.8000,3.2494,1301.6006,9684.6131,10986.2136,158.6969,72644.4131,4708.3994,-67936.0136,16.2571,12.3107,20890.5000,0.0000,20890.5000,1.0992,4160.2932,0.0000,4160.2932,53.6812,0.0000,16730.2068,16730.2068,16.1054,9.3460,12.7257,0.8305,56060.1786,16.2394,16.2571,16.2483,9.2741,1.4495,16.2571,15.3373,15.7972,13.0872,0.3504,16.2394,16.2549,16.2472,9.3912,-1.7999,11.8596,12.3807,12.1201,-8.0336,-1.4495,9.3460,10.4445,9.8952,-15.8857,-0.3504,9.3460,9.5612,9.4536,-17.6891,1.7999,0.1000,7.8141,-36059.3000,56060.1786
8082.0000,10.8536,13.1778,14519.6000,41813.5000,-27293.9000,2.7421,3142.6383,6436.6015,9579.2399,133.9201,48250.1015,11376.9617,-36873.1399,14.1689,10.2852,29851.6000,0.0000,29851.6000,1.5842,6131.7930,0.0000,6131.7930,77.3679,0.0000,23719.8070,23719.8070,14.2416,11.0670,12.6543,0.4588,30965.8910,13.1778,14.1689,13.6734,-21.0750,1.8991,14.1689,15.6015,14.8852,0.8461,0.3149,13.1778,14.0481,13.6130,-21.6160,-2.2141,10.2833,11.0002,10.6417,-22.9309,-1.8991,11.0670,10.2736,10.6703,-5.8706,-0.3149,11.0670,10.7278,10.8974,0.0771,2.2141,0.1000,7.8141,2557.7000,30965.8910
8083.0000,11.4677,14.3177,15042.7000,32470.3000,-17427.6000,2.3391,3221.2316,5065.1875,8286.4190,114.2364,37535.4875,11821.4684,-25714.0190,14.2503,11.7562,42533.7000,0.0000,42533.7000,2.3429,8725.8806,0.0000,8725.8806,114.4229,0.0000,33807.8194,33807.8194,11.3913,13.7090,12.5502,-0.1556,-10506.2259,14.3177,14.2626,14.2901,-8.1959,1.9511,13.8075,14.2350,14.0213,-8.4896,-1.5632,14.3177,14.1059,14.2118,-8.8119,-0.3879,11.7562,11.5683,11.6622,-6.2778,-1.9511,11.7562,11.3913,11.5737,3.9219,1.5632,11.3913,10.9616,11.1765,0.8456,0.3879,0.1000,7.8141,25106.1000,-10506.2259
8084.0000,11.5405,13.6416,18522.7000,29247.3000,-10724.6000,2.3761,3961.4457,4569.7032,8531.1489,116.0442,33817.0032,14561.2543,-19255.7489,13.9635,11.4685,46236.2000,0.0000,46236.2000,2.5431,9527.5242,0.0000,9527.5242,124.1997,0.0000,36708.6758,36708.6758,11.4890,13.7183,12.6036,-0.1832,-12368.9478,13.6416,13.9305,13.7860,-12.9087,2.0636,13.8674,14.0025,13.9349,-7.3949,-1.7510,13.6416,14.5539,14.0977,-8.7144,-0.3125,11.4685,11.5976,11.5331,-7.6892,-2.0636,11.4685,11.4890,11.4788,0.5186,1.7510,11.4890,11.1633,11.3261,0.9317,0.3125,0.1000,7.8141,35511.6000,-12368.9478
8085.0000,13.7900,13.4109,27580.6000,15989.3000,11591.3000,2.2570,5679.3982,2629.6208,8309.0190,110.2298,18618.9208,21901.2018,3282.2810,13.7613,10.0413,54790.7000,0.0000,54790.7000,3.0293,11325.8627,0.0000,11325.8627,147.9474,0.0000,43464.8373,43464.8373,11.5185,13.5764,12.5474,-0.6216,-41959.5464,13.7900,14.2041,13.9971,-8.3339,0.2574,13.5764,13.7202,13.6483,-9.6335,-2.7719,13.5764,13.7900,13.6832,-12.4238,2.5145,10.0413,12.1556,11.0984,-12.2973,-0.2574,10.0413,10.4195,10.2304,-15.4640,2.7719,13.2824,12.7300,13.0062,19.9602,-2.5145,0.1000,7.8141,66382.0000,-41959.5464
8086.0000,13.7441,13.6463,25411.3000,16641.5000,8769.8000,2.1187,5236.6328,2733.9250,7970.5578,103.4726,19375.4250,20174.6672,799.2422,13.7651,10.0587,54844.4000,0.0000,54844.4000,3.0435,11336.2946,0.0000,11336.2946,148.6395,0.0000,43508.1054,43508.1054,11.5881,13.6315,12.6098,-0.6027,-40685.0144,13.7441,14.3039,14.0240,-7.1956,0.3083,13.6315,13.7043,13.6679,-8.0788,-2.7352,13.6315,13.7441,13.6878,-10.6389,2.4269,10.0587,11.6454,10.8521,-13.9369,-0.3083,10.0587,10.2153,10.1370,-14.6508,2.7352,13.3922,13.1352,13.2637,18.8994,-2.4269,0.1000,7.8141,63614.2000,-40685.0144
8087.0000,13.8941,12.8472,28701.8000,12331.0000,16370.8000,2.0897,5900.2201,2032.9625,7933.1827,102.0554,14363.9625,22801.5799,8437.6173,13.9132,10.2044,62806.2000,0.0000,62806.2000,3.4851,12952.0809,0.0000,12952.0809,170.2059,0.0000,49854.1191,49854.1191,11.3515,13.8583,12.6049,-0.7985,-53899.8287,13.8941,14.2103,14.0522,-6.2363,0.4651,13.8583,13.8675,13.8629,-4.9701,-3.0199,13.8583,13.8941,13.8762,-7.2989,2.5548,10.2044,11.1886,10.6965,-14.5459,-0.4651,10.2044,10.2910,10.2477,-12.3008,3.0199,12.5452,12.6052,12.5752,7.8709,-2.5548,0.1000,7.8141,79177.0000,-53899.8287
8088.0000,14.0326,12.4342,31822.6000,10309.6000,21513.0000,2.1542,6527.0023,1705.2892,8232.2915,105.2080,12014.8892,25295.5977,13280.7085,14.0379,10.3171,61816.2000,0.0000,61816.2000,3.4209,12723.3126,0.0000,12723.3126,167.0709,0.0000,49092.8874,49092.8874,11.2506,14.0100,12.6303,-0.8790,-59333.9625,14.0326,14.2307,14.1317,-4.8160,0.4222,14.0100,14.0107,14.0103,-3.0414,-2.9987,14.0100,14.0326,14.0213,-5.1536,2.5764,10.3171,11.1098,10.7135,-13.2489,-0.4222,10.3171,10.3910,10.3541,-10.6774,2.9987,12.2172,12.2511,12.2341,3.4513,-2.5764,0.1000,7.8141,83329.2000,-59333.9625
8089.0000,14.1297,12.2583,32140.7000,8915.0000,23225.7000,2.1011,6581.8438,1478.0200,8059.8638,102.6124,10393.0200,25558.8562,15165.8362,14.1315,10.4009,66317.8000,0.0000,66317.8000,3.6617,13630.1341,0.0000,13630.1341,178.8312,0.0000,52687.6659,52687.6659,11.1843,14.1115,12.6479,-0.9639,-65063.0080,14.1297,14.2581,14.1939,-3.8211,0.5202,14.1115,14.1106,14.1110,-1.8992,-3.1415,14.1115,14.1297,14.1206,-3.8309,2.6213,10.4009,11.0270,10.7140,-12.5729,-0.5202,10.4009,10.4675,10.4342,-9.6671,3.1415,12.0139,12.0434,12.0287,1.1359,-2.6213,0.1000,7.8141,89543.5000,-65063.0080
8090.0000,14.2067,12.0079,34490.7000,7769.9000,26720.8000,2.1668,7054.2664,1290.5389,8344.8052,105.8227,9060.4389,27436.4336,18375.9948,14.2046,10.4665,64694.0000,0.0000,64694.0000,3.5660,13281.4509,0.0000,13281.4509,174.1560,0.0000,51412.5491,51412.5491,11.1500,14.1946,12.6723,-0.9973,-67319.9794,14.2067,14.3027,14.2547,-2.9431,0.4664,14.1946,14.1898,14.1922,-1.0527,-3.0996,14.1946,14.2067,14.2007,-2.8358,2.6332,10.4665,11.0546,10.7606,-11.5116,-0.4664,10.4665,10.5307,10.4986,-8.9608,3.0996,11.8391,11.8789,11.8590,-0.6513,-2.6332,0.1000,7.8141,91414.8000,-67319.9794
8091.0000,14.2573,11.8391,37080.1000,7144.4000,29935.7000,2.2697,7577.6586,1188.0800,8765.7386,110.8499,8332.4800,29502.4414,21169.9614,14.2553,10.5115,72320.8000,0.0000,72320.8000,3.9811,14835.6441,0.0000,14835.6441,194.4294,0.0000,57485.1559,57485.1559,11.0944,14.2462,12.6703,-1.1258,-75988.2849,14.2573,14.3307,14.2940,-2.4004,0.5704,14.2462,14.2427,14.2444,-0.5814,-3.4106,14.2462,14.2573,14.2517,-2.2417,2.8402,10.5115,11.0164,10.7640,-11.1754,-0.5704,10.5115,10.5703,10.5409,-8.5723,3.4106,11.6739,11.7237,11.6988,-2.2581,-2.8402,0.1000,7.8141,102256.5000,-75988.2849
8092.0000,14.3092,11.7025,39700.3000,6587.7000,33112.6000,2.3781,8106.3157,1096.8628,9203.1785,116.1419,7684.5628,31593.9843,23909.4215,14.3049,10.5570,70594.6000,0.0000,70594.6000,3.8825,14470.5142,0.0000,14470.5142,189.6143,0.0000,56124.0858,56124.0858,11.0814,14.3048,12.6931,-1.1531,-77834.5954,14.3092,14.3618,14.3355,-1.8468,0.5015,14.3048,14.2965,14.3006,-0.0397,-3.3810,14.3048,14.3092,14.3070,-1.5938,2.8796,10.5570,11.0531,10.8050,-10.4165,-0.5015,10.5570,10.6128,10.5849,-8.1619,3.3810,11.5894,11.6317,11.6105,-2.9282,-2.8796,0.1000,7.8141,103707.2000,-77834.5954
8093.0000,14.2527,12.7115,30411.1000,10222.5000,20188.6000,2.0648,6215.2523,1699.7658,7915.0181,100.8419,11922.2658,24195.8477,12273.5819,14.2554,10.5049,78567.8000,0.0000,78567.8000,4.3171,16117.0994,0.0000,16117.0994,210.8403,0.0000,62450.7006,62450.7006,11.2480,14.2161,12.7321,-1.0824,-73060.2951,14.2527,14.3523,14.3025,-2.2235,0.7508,14.2161,14.2350,14.2256,-1.0953,-3.5663,14.2161,14.2527,14.2344,-2.5178,2.8156,10.5049,10.9471,10.7260,-11.2234,-0.7508,10.5049,10.5756,10.5402,-8.8385,3.5663,12.2411,12.0997,12.1704,4.1479,-2.8156,0.1000,7.8141,98756.4000,-73060.2951
8094.0000,14.1593,13.6884,24398.6000,13659.0000,10739.6000,1.9156,4994.0041,2266.1225,7260.1266,93.5569,15925.1225,19404.5959,3479.4734,14.1682,10.4223,75440.0000,0.0000,75440.0000,4.1490,15496.2297,0.0000,15496.2297,202.6284,0.0000,59943.7703,59943.7703,11.4600,14.1045,12.7822,-0.9164,-61856.9710,14.1593,14.3084,14.2338,-2.9069,0.7444,14.1045,14.1376,14.1210,-2.2555,-3.4045,14.1045,14.1593,14.1319,-3.5711,2.6601,10.4223,10.8836,10.6530,-11.7847,-0.7444,10.4223,10.5078,10.4651,-9.7188,3.4045,12.9034,12.6787,12.7911,10.6355,-2.6601,0.1000,7.8141,86179.6000,-61856.9710
8095.0000,11.3712,14.1146,15736.0000,62633.9000,-46897.9000,3.7780,3375.3275,9749.9794,13125.3069,184.5131,72383.8794,12360.6725,-60023.2069,14.1677,10.4277,46485.5000,0.0000,46485.5000,2.5606,9548.7255,0.0000,9548.7255,125.0554,0.0000,36936.7745,36936.7745,14.1466,11.9881,13.0673,0.3831,25862.1461,14.1146,14.1677,14.1412,-3.7579,2.7426,14.1677,14.1886,14.1782,-1.2898,0.1820,14.1146,14.1440,14.1293,-3.2552,-2.9245,10.4182,10.5737,10.4959,-13.3046,-2.7426,11.9881,10.2837,11.1359,-1.4605,-0.1820,11.9881,12.1191,12.0536,-0.0246,2.9245,0.1000,7.8141,-412.4000,25862.1461
8096.0000,11.1800,17.0583,5220.0000,102693.1000,-97473.1000,5.0509,1123.3997,15919.5783,17042.9780,246.6764,118612.6783,4096.6003,-114516.0780,16.1888,12.4188,32127.4000,0.0000,32127.4000,1.7697,6404.3284,0.0000,6404.3284,86.4300,0.0000,25723.0716,25723.0716,16.0260,10.2480,13.1370,1.0833,73124.0888,17.0583,16.1888,16.6235,26.5759,2.2735,16.1888,14.4056,15.2972,12.2605,0.5038,17.0583,16.3200,16.6891,27.8678,-2.7773,12.1328,11.7493,11.9410,4.7114,-2.2735,10.2480,11.1281,10.6880,-8.1421,-0.5038,10.2480,10.7140,10.4810,-18.4573,2.7773,0.1000,7.8141,-65345.7000,73124.0888
8097.0000,10.9207,17.0398,3381.3000,116337.0000,-112955.7000,5.5768,730.9927,17934.1988,18665.1914,272.3619,134271.1988,2650.3073,-131620.8914,16.6768,16.6253,7917.8000,5303.8000,2614.0000,0.7049,1567.5031,906.8117,2474.3148,34.4250,6210.6117,6350.2969,139.6852,16.5517,9.8777,13.2147,1.8580,125412.6118,17.0398,16.6768,16.8583,24.6213,2.0939,16.6768,15.8966,16.2867,21.9957,1.3890,17.0398,16.8130,16.9264,25.7190,-3.4829,12.4716,12.2737,12.3726,7.3472,-2.0939,9.8777,10.3637,10.1207,-14.6896,-1.3890,9.8777,10.1073,9.9925,-21.0700,3.4829,0.1000,7.8141,-110341.7000,125412.6118
8098.0000,10.4606,16.6738,2624.7000,125735.6000,-123110.9000,5.9619,572.0337,19194.5640,19766.5977,291.1715,144930.1640,2052.6663,-142877.4977,10.2700,11.5525,3952.7000,4658.5000,-705.8000,0.4584,865.3838,728.2940,1593.6778,22.3887,5386.7940,3087.3162,-2299.4778,16.2227,10.1501,13.1864,2.2278,150377.7417,16.6738,16.4900,16.5819,18.5380,1.8345,15.5028,15.5622,15.5325,9.8392,2.2929,16.6738,16.5896,16.6317,19.2917,-4.1274,10.2700,10.9860,10.6280,-15.7519,-1.8345,10.1501,10.2700,10.2101,-12.3903,-2.2929,10.1501,10.2270,10.1886,-16.1671,4.1274,0.1000,7.8141,-123816.7000,150377.7417
8099.0000,10.2495,16.5533,1946.2000,137177.8000,-135231.6000,6.4369,425.7468,20848.9124,21274.6592,314.3675,158026.7124,1520.4532,-156506.2592,10.1997,11.4338,1802.7000,2112.5000,-309.8000,0.2174,395.1533,330.0178,725.1711,10.6190,2442.5178,1407.5467,-1034.9711,16.2043,10.0293,13.1168,2.3480,158486.7470,16.5533,16.3808,16.4670,16.0918,2.0732,15.9112,15.7014,15.8063,13.0531,2.2906,16.5533,16.4683,16.5108,16.7290,-4.3637,10.1997,10.4816,10.3407,-16.7977,-2.0732,10.0293,10.1997,10.1145,-13.1409,-2.2906,10.0293,10.1392,10.0842,-16.4086,4.3637,0.1000,7.8141,-135541.4000,158486.7470
8100.0000,10.1695,16.5414,1367.3000,151737.3000,-150370.0000,7.0675,299.5325,23023.3611,23322.8936,345.1643,174760.6611,1067.7675,-173692.8936,10.1332,15.1494,840.0000,11304.7000,-10464.7000,0.6416,184.3405,1764.8162,1949.1568,31.3356,13069.5162,655.6595,-12413.8568,16.2607,10.0009,13.1308,2.7575,186128.1398,16.5414,16.3601,16.4507,15.3014,2.1420,16.0810,15.9108,15.9959,14.4814,2.7836,16.5414,16.4584,16.4999,15.9767,-4.9255,10.1332,10.3548,10.2440,-16.3764,-2.1420,10.0009,10.1332,10.0670,-13.2476,-2.7836,10.0009,10.0889,10.0449,-15.9303,4.9255,0.1000,7.8141,-160834.7000,186128.1398
8101.0000,10.1580,16.5964,625.6000,166097.7000,-165472.1000,7.6836,137.0773,25196.2775,25333.3548,375.2561,191293.9775,488.5227,-190805.4548,10.1215,15.6092,676.2000,28517.6000,-27841.4000,1.5327,148.4240,4451.4457,4599.8697,74.8545,32969.0457,527.7760,-32441.2697,16.2990,10.0305,13.1648,3.3011,222827.1591,16.5964,16.3915,16.4939,15.3342,2.0503,16.0569,15.9564,16.0066,13.6695,3.5830,16.5964,16.5169,16.5566,16.1346,-5.6333,10.1215,10.3239,10.2227,-15.5803,-2.0503,10.0305,10.1215,10.0760,-12.7514,-3.5830,10.0305,10.0976,10.0641,-14.9626,5.6333,0.1000,7.8141,-193313.5000,222827.1591
8102.0000,10.0954,16.5767,38.5000,178873.9000,-178835.4000,8.2382,8.4453,27099.1284,27107.5737,402.3409,205973.0284,30.0547,-205942.9737,10.0613,15.7882,0.0000,33803.1000,-33803.1000,1.7691,0.0000,5273.2119,5273.2119,86.3993,39076.3119,0.0000,-39076.3119,16.3206,9.9654,13.1430,3.6340,245297.5499,16.5767,16.4004,16.4886,14.7683,2.1564,16.1245,16.0240,16.0743,13.8622,3.9255,16.5767,16.5120,16.5443,15.4286,-6.0818,10.0613,10.2635,10.1624,-15.6094,-2.1564,9.9654,10.0613,10.0134,-13.2675,-3.9255,9.9654,10.0358,10.0006,-15.2344,6.0818,0.1000,7.8141,-212638.5000,245297.5499
8103.0000,10.0201,16.5049,3.5000,189848.9000,-189845.4000,8.7383,0.7688,28717.0575,28717.8263,426.7648,218565.9575,2.7312,-218563.2263,9.9901,15.7174,0.0000,30325.7000,-30325.7000,1.5868,0.0000,4727.2979,4727.2979,77.4969,35052.9979,0.0000,-35052.9979,16.2870,9.8901,13.0886,3.7741,254748.6180,16.5049,16.3668,16.4359,13.7559,2.3838,16.1073,16.0226,16.0649,13.1591,3.9706,16.5049,16.4522,16.4786,14.2349,-6.3545,9.9901,10.1802,10.0851,-15.9330,-2.3838,9.8901,9.9901,9.9401,-13.8394,-3.9706,9.8901,9.9600,9.9251,-15.6215,6.3545,0.1000,7.8141,-220171.1000,254748.6180
8104.0000,9.9609,16.4479,0.0000,198096.8000,-198096.8000,9.1137,0.0000,29928.1150,29928.1150,445.0962,228024.9150,0.0000,-228024.9150,9.9344,15.6626,0.0000,28043.6000,-28043.6000,1.4671,0.0000,4369.0860,4369.0860,71.6495,32412.6860,0.0000,-32412.6860,16.2499,9.8361,13.0430,3.8777,261747.1389,16.4479,16.3260,16.3869,12.9620,2.5489,16.0836,16.0055,16.0445,12.5120,4.0159,16.4479,16.3994,16.4236,13.3726,-6.5648,9.9344,10.1109,10.0227,-16.1003,-2.5489,9.8361,9.9344,9.8853,-14.1406,-4.0159,9.8361,9.9027,9.8694,-15.7545,6.5648,0.1000,7.8141,-226140.4000,261747.1389
8105.0000,9.8300,16.3143,39.5000,189109.5000,-189070.0000,8.6994,8.7057,28493.5807,28502.2864,424.8634,217603.0807,30.7943,-217572.2864,9.8079,15.5360,0.0000,17265.2000,-17265.2000,0.9031,0.0000,2686.4336,2686.4336,44.1040,19951.6336,0.0000,-19951.6336,16.1622,9.6711,12.9167,3.5616,240409.6358,16.3143,16.2238,16.2690,11.4311,2.5988,16.0464,15.9650,16.0057,11.7660,3.5018,16.3143,16.2754,16.2949,11.7161,-6.1006,9.8079,10.0010,9.9044,-16.9907,-2.5988,9.6711,9.8079,9.7395,-15.5515,-3.5018,9.6711,9.7571,9.7141,-17.1308,6.1006,0.1000,7.8141,-206335.2000,240409.6358
8106.0000,9.8110,16.2881,227.9000,193867.9000,-193640.0000,8.9220,50.2456,29199.2265,29249.4721,435.7378,223067.1265,177.6544,-222889.4721,9.7907,15.2297,436.6000,15122.8000,-14686.2000,0.8168,96.3850,2352.6775,2449.0625,39.8915,17475.4775,340.2150,-17135.2625,16.1178,9.6789,12.8983,3.5832,241863.5094,16.2881,16.1871,16.2376,11.1508,2.7017,15.9648,15.8970,15.9309,10.7013,3.5185,16.2881,16.2427,16.2654,11.4783,-6.2203,9.7907,9.9571,9.8739,-16.7366,-2.7017,9.6789,9.7907,9.7348,-15.0772,-3.5185,9.6789,9.7476,9.7132,-16.4664,6.2203,0.1000,7.8141,-208326.2000,241863.5094
8107.0000,9.6446,15.9436,1588.4000,101721.4000,-100133.0000,4.7644,351.2427,15268.7816,15620.0243,232.6865,116990.1816,1237.1573,-115753.0243,15.9218,12.7668,4449.2000,185.3000,4263.9000,0.2758,890.3157,31.2828,921.5985,13.4697,216.5828,3558.8843,3342.3015,15.8844,9.0616,12.4730,1.7499,118119.4011,15.9436,15.9218,15.9327,7.5161,1.6801,15.9218,15.7738,15.8478,9.6815,1.4043,15.9436,15.9347,15.9392,7.5873,-3.0843,10.1025,10.2129,10.1577,-12.8306,-1.6801,9.0616,9.5792,9.3204,-19.7414,-1.4043,9.0616,9.3351,9.1984,-22.2356,3.0843,0.1000,7.8141,-95869.1000,118119.4011
8108.0000,9.7159,15.9846,1933.7000,103317.3000,-101383.6000,4.8531,427.0536,15530.8155,15957.8691,237.0195,118848.1155,1506.6464,-117341.4691,15.8670,11.9828,6916.7000,0.0000,6916.7000,0.3692,1385.1746,0.0000,1385.1746,18.0325,0.0000,5531.5254,5531.5254,15.8531,9.2726,12.5628,1.6860,113807.6446,15.9846,15.8670,15.9258,8.0299,1.7408,15.8670,15.7163,15.7917,9.0940,1.3716,15.9846,15.9134,15.9490,8.3445,-3.1124,10.0782,10.2657,10.1719,-12.8785,-1.7408,9.2726,9.5654,9.4190,-17.4654,-1.3716,9.2726,9.4083,9.3404,-19.1380,3.1124,0.1000,7.8141,-94466.9000,113807.6446
8109.0000,9.9984,15.7149,4208.2000,61846.1000,-57637.9000,3.0802,924.6939,9350.8242,10275.5181,150.4305,71196.9242,3283.5061,-67913.4181,15.6910,11.8130,12847.2000,0.0000,12847.2000,0.6865,2579.4274,0.0000,2579.4274,33.5263,0.0000,10267.7726,10267.7726,15.6622,9.2248,12.4435,0.8805,59432.9427,15.7149,15.6910,15.7029,5.6152,1.2555,15.6910,15.5338,15.6124,7.0364,0.5691,15.7149,15.7022,15.7086,5.7017,-1.8246,10.9178,10.7468,10.8323,-4.9339,-1.2555,9.2248,9.8378,9.5313,-15.7025,-0.5691,9.2248,9.4834,9.3541,-18.4730,1.8246,0.1000,7.8141,-44790.7000,59432.9427
8110.0000,10.2445,15.7199,5372.8000,58886.7000,-53513.9000,3.0134,1175.4460,8948.9476,10124.3936,147.1685,67835.6476,4197.3540,-63638.2936,15.6167,11.7519,15611.5000,0.0000,15611.5000,0.8368,3137.8323,0.0000,3137.8323,40.8671,0.0000,12473.6677,12473.6677,15.5878,9.4331,12.5105,0.7655,51669.4687,15.7199,15.6167,15.6683,5.7982,1.2834,15.6167,15.3895,15.5031,6.1001,0.4466,15.7199,15.6390,15.6794,5.9796,-1.7300,11.1412,11.0850,11.1131,-2.8356,-1.2834,9.4331,9.9970,9.7151,-13.3890,-0.4466,9.4331,9.6210,9.5271,-15.9989,1.7300,0.1000,7.8141,-37902.4000,51669.4687
8111.0000,10.5901,13.7232,7855.7000,44586.0000,-36730.3000,2.4970,1708.1848,6825.0401,8533.2249,121.9503,51411.0401,6147.5152,-45263.5249,14.4511,10.6079,40395.8000,0.0000,40395.8000,2.1681,8261.8646,0.0000,8261.8646,105.8857,0.0000,32133.9354,32133.9354,14.3907,10.5775,12.4841,0.3437,23200.5880,13.7232,14.3338,14.0285,-13.6099,1.9712,14.3907,15.6261,15.0084,0.5179,-0.1969,13.7232,14.3907,14.0570,-13.2182,-1.7743,10.6079,10.8272,10.7176,-8.7614,-1.9712,10.6079,9.9720,10.2899,-6.6737,0.1969,10.5103,10.3266,10.4184,-5.2646,1.7743,0.1000,7.8141,3665.5000,23200.5880
8112.0000,11.6231,15.5524,10361.1000,37087.4000,-26726.3000,2.2922,2212.7678,5805.2013,8017.9691,111.9493,42892.6013,8148.3322,-34744.2691,14.5466,12.0367,51719.6000,0.0000,51719.6000,2.8344,10562.4878,0.0000,10562.4878,138.4255,0.0000,41157.1122,41157.1122,11.5345,13.3452,12.4399,-0.2027,-13683.6465,15.5524,15.1648,15.3586,5.9998,2.1813,13.3626,13.8952,13.6289,-14.9296,-2.0703,15.5524,13.6687,14.6106,-3.0135,-0.1110,12.0367,11.6998,11.8683,5.3169,-2.1813,12.0367,11.5345,11.7856,10.1751,2.0703,11.5345,10.1154,10.8250,-2.0593,0.1110,0.1000,7.8141,24993.3000,-13683.6465
8113.0000,11.7975,15.0563,12506.3000,32207.5000,-19701.2000,2.1819,2662.9051,5060.8022,7723.7073,106.5585,37268.3022,9843.3949,-27424.9073,14.3199,11.8079,53643.6000,0.0000,53643.6000,2.9347,10993.3654,0.0000,10993.3654,143.3279,0.0000,42650.2346,42650.2346,11.7265,13.3302,12.5283,-0.2035,-13733.3814,15.0616,15.1056,15.0836,1.7720,2.1947,13.3302,13.5387,13.4344,-13.8658,-2.2075,13.3302,15.9575,14.6439,-1.9628,0.0128,11.8079,11.7975,11.8027,2.1990,-2.1947,11.8079,11.7357,11.7718,6.4252,2.2075,11.7975,10.1305,10.9640,-1.9584,-0.0128,0.1000,7.8141,33942.4000,-13733.3814
8114.0000,11.6044,14.1662,14877.6000,28309.6000,-13432.0000,2.1293,3178.3575,4429.4131,7607.7706,103.9939,32739.0131,11699.2425,-21039.7706,14.0369,11.5380,63028.7000,0.0000,63028.7000,3.4623,12973.0727,0.0000,12973.0727,169.0946,0.0000,50055.6273,50055.6273,11.5024,13.5943,12.5483,-0.3663,-24723.1954,14.2530,14.4753,14.3641,-6.5316,2.4409,13.5943,13.6482,13.6212,-9.4571,-2.7525,13.5943,14.8458,14.2201,-6.5625,0.3116,11.5380,11.6044,11.5712,-1.6227,-2.4409,11.5380,11.5613,11.5497,1.9693,2.7525,11.6044,10.9815,11.2929,0.9048,-0.3116,0.1000,7.8141,49596.7000,-24723.1954
8115.0000,11.3988,13.2438,17336.0000,24703.0000,-7367.0000,2.0982,3716.7444,3847.7379,7564.4823,102.4751,28550.7379,13619.2556,-14931.4823,13.7868,11.3032,62009.5000,0.0000,62009.5000,3.4239,12812.9647,0.0000,12812.9647,167.2165,0.0000,49196.5353,49196.5353,11.3511,13.8202,12.5857,-0.4286,-28927.3827,13.4022,13.7293,13.5658,-14.4477,2.4114,13.8202,13.8377,13.8289,-5.9973,-2.7245,13.8202,14.4640,14.1421,-6.2140,0.3131,11.3032,11.3988,11.3510,-4.4826,-2.4114,11.3032,11.3578,11.3305,-1.3494,2.7245,11.3988,11.2929,11.3459,0.2201,-0.3131,0.1000,7.8141,54642.5000,-28927.3827
8116.0000,10.4387,11.5865,19649.8000,21283.2000,-1633.4000,2.0695,4284.1772,3247.5633,7531.7405,101.0734,24530.7633,15365.6228,-9165.1405,13.4773,9.7735,69798.5000,0.0000,69798.5000,3.8715,14492.5524,0.0000,14492.5524,189.0800,0.0000,55305.9476,55305.9476,10.3514,14.8840,12.6177,-0.4667,-31503.1904,11.5865,12.4023,11.9944,-30.8679,1.9804,14.9398,14.6030,14.7714,5.7101,-1.8912,11.5865,16.0662,13.8264,-9.0922,-0.0892,9.7735,10.3674,10.0705,-19.7397,-1.9804,9.7735,10.3514,10.0625,-16.7793,1.8912,10.3514,12.0228,11.1871,-2.5730,0.0892,0.1000,7.8141,68165.1000,-31503.1904
8117.0000,11.2880,14.1786,15893.4000,34992.6000,-19099.2000,2.5066,3414.0158,5437.3032,8851.3190,122.4205,40429.9032,12479.3842,-27950.5190,13.9977,11.5372,66680.7000,0.0000,66680.7000,3.7196,13733.0924,0.0000,13733.0924,181.6602,0.0000,52947.6076,52947.6076,11.2785,14.0166,12.6476,-0.4808,-32451.7300,14.1724,13.8091,13.9907,-2.1693,2.6954,14.0166,14.1739,14.0953,-3.9692,-2.8841,14.0166,14.0901,14.0534,-5.0764,0.1887,11.5372,11.2880,11.4126,-0.9447,-2.6954,11.5372,11.2790,11.4081,1.7944,2.8841,11.2880,11.2706,11.2793,-1.7174,-0.1887,0.1000,7.8141,47581.5000,-32451.7300
8118.0000,11.7898,15.2944,15038.7000,43470.0000,-28431.3000,2.8454,3202.5405,6829.3267,10031.8673,138.9627,50299.3267,11836.1595,-38463.1673,14.3771,11.8894,71712.2000,0.0000,71712.2000,3.9624,14683.3787,0.0000,14683.3787,193.5191,0.0000,57028.8213,57028.8213,11.7524,13.6579,12.7052,-0.3374,-22771.4890,15.2733,14.9831,15.1282,10.0373,2.9297,13.6579,13.7880,13.7230,-7.6709,-3.0140,13.6579,14.5611,14.1095,-4.0605,0.0843,11.8894,11.7898,11.8396,2.7123,-2.9297,11.8894,11.7720,11.8307,5.1930,3.0140,11.7898,11.0533,11.4215,-0.4511,-0.0843,0.1000,7.8141,43280.9000,-22771.4890
8119.0000,11.3329,16.9242,7765.8000,99910.0000,-92144.2000,5.0705,1666.8500,15539.6209,17206.4709,247.6335,115449.6209,6098.9500,-109350.6709,16.3358,12.5496,41606.0000,0.0000,41606.0000,2.2832,8276.4786,0.0000,8276.4786,111.5060,0.0000,33329.5214,33329.5214,15.9876,10.0052,12.9964,0.9528,64314.9297,16.9242,16.3358,16.6300,25.5792,2.4512,16.3358,12.9037,14.6198,4.3023,0.1680,16.9242,16.1855,16.5548,25.6986,-2.6193,12.5425,12.3272,12.4348,8.4410,-2.4512,10.0052,12.4461,11.2257,-3.7153,-0.1680,10.0052,10.4023,10.2038,-15.7509,2.6193,0.1000,7.8141,-50538.2000,64314.9297
8120.0000,10.8124,16.8233,5252.1000,137652.2000,-132400.1000,6.6729,1137.5909,21171.0013,22308.5921,325.8924,158823.2013,4114.5091,-154708.6921,16.5985,12.6757,30902.2000,0.0000,30902.2000,1.6377,6124.4816,0.0000,6124.4816,79.9803,0.0000,24777.7184,24777.7184,16.3841,9.8578,13.1210,1.8777,126745.7226,16.8233,16.5985,16.7109,22.4012,2.7702,16.5985,15.4832,16.0409,20.2831,1.1325,16.8233,16.6455,16.7344,23.1722,-3.9027,11.8471,11.9478,11.8974,-0.0046,-2.7702,9.8578,10.6489,10.2534,-15.1010,-1.1325,9.8578,10.0065,9.9322,-16.9434,3.9027,0.1000,7.8141,-101497.9000,126745.7226
8121.0000,10.7081,16.8585,3991.3000,147691.5000,-143700.2000,7.0495,866.0898,22664.6306,23530.7204,344.2878,170356.1306,3125.2102,-167230.9204,16.6471,16.9306,9108.8000,7040.3000,2068.5000,0.8585,1804.0368,1203.0974,3007.1342,41.9267,8243.3974,7304.7632,-938.6342,16.5800,9.6995,13.1398,2.4341,164300.8998,16.8585,16.6471,16.7528,20.6560,2.6360,16.6471,16.2167,16.4319,21.6850,1.7775,16.8585,16.7264,16.7924,21.3263,-4.4135,12.3006,12.1907,12.2456,4.2135,-2.6360,9.6995,10.0645,9.8820,-17.5985,-1.7775,9.6995,9.8226,9.7610,-17.5324,4.4135,0.1000,7.8141,-141631.7000,164300.8998
8122.0000,10.2815,16.5147,3028.0000,155247.6000,-152219.6000,7.3410,662.0238,23610.9986,24273.0224,358.5204,178858.5986,2365.9762,-176492.6224,10.1247,12.6381,3398.2000,6970.0000,-3571.8000,0.5534,745.8541,1088.0160,1833.8701,27.0270,8058.0160,2652.3459,-5405.6701,16.1935,10.0367,13.1151,2.7773,187466.7758,16.5147,16.4028,16.4588,15.6474,2.2625,15.6630,15.7062,15.6846,10.2554,2.8159,16.5147,16.4637,16.4892,16.0653,-5.0784,10.1247,10.7511,10.4379,-18.4914,-2.2625,10.0367,10.1247,10.0807,-13.5390,-2.8159,10.0367,10.0722,10.0544,-12.8367,5.0784,0.1000,7.8141,-155791.4000,187466.7758
8123.0000,10.0930,16.4318,1895.0000,163952.6000,-162057.6000,7.6614,415.6999,24837.3373,25253.0371,374.1682,188789.9373,1479.3001,-187310.6371,10.0605,14.3325,1067.7000,6397.1000,-5329.4000,0.3982,234.6051,997.9254,1232.5304,19.4495,7395.0254,833.0949,-6561.9304,16.1879,9.9128,13.0504,2.8899,195067.6161,16.4318,16.3002,16.3660,14.1394,2.4210,16.0223,15.8522,15.9372,13.4367,2.8193,16.4318,16.3686,16.4002,14.5546,-5.2403,10.0605,10.3115,10.1860,-18.3995,-2.4210,9.9128,10.0605,9.9867,-14.1738,-2.8193,9.9128,9.9920,9.9524,-13.9665,5.2403,0.1000,7.8141,-167387.0000,195067.6161
8124.0000,9.9990,16.4027,1147.8000,173596.2000,-172448.4000,8.0549,252.2107,26247.1951,26499.4058,393.3872,199843.3951,895.5893,-198947.8058,9.9786,15.4939,195.5000,9351.7000,-9156.2000,0.5010,43.0182,1457.6116,1500.6298,24.4662,10809.3116,152.4818,-10656.8298,16.2184,9.8406,13.0295,3.1181,210468.6063,16.4027,16.2694,16.3360,13.5404,2.5180,16.1407,15.9953,16.0680,14.3164,3.0189,16.4027,16.3401,16.3714,13.9340,-5.5369,9.9786,10.1830,10.0808,-17.7488,-2.5180,9.8406,9.9786,9.9096,-14.5224,-3.0189,9.8406,9.9153,9.8779,-14.4652,5.5369,0.1000,7.8141,-181604.6000,210468.6063
8125.0000,9.9544,16.4172,369.7000,184060.8000,-183691.1000,8.4878,81.3002,27803.8429,27885.1431,414.5310,211864.6429,288.3998,-211576.2431,9.9341,15.5789,124.8000,15367.5000,-15242.7000,0.8113,27.4824,2394.1906,2421.6731,39.6248,17761.6906,97.3176,-17664.3731,16.2293,9.8184,13.0238,3.4065,229937.7825,16.4172,16.2784,16.3478,13.4687,2.5588,16.1100,16.0077,16.0588,13.4803,3.3702,16.4172,16.3552,16.3862,13.8756,-5.9290,9.9341,10.1186,10.0264,-17.1127,-2.5588,9.8184,9.9341,9.8763,-14.3781,-3.3702,9.8184,9.8835,9.8510,-14.3581,5.9290,0.1000,7.8141,-198933.8000,229937.7825
8126.0000,9.9321,16.4210,1.4000,194586.4000,-194585.0000,8.9487,0.3080,29380.3296,29380.6376,437.0425,223966.7296,1.0920,-223965.6376,9.9117,15.6406,0.0000,21881.9000,-21881.9000,1.1445,0.0000,3408.3337,3408.3337,55.8973,25290.2337,0.0000,-25290.2337,16.2301,9.8120,13.0211,3.7016,249854.6639,16.4210,16.2871,16.3540,13.3029,2.6014,16.0896,16.0023,16.0460,12.8684,3.7459,16.4210,16.3645,16.3927,13.6906,-6.3473,9.9117,10.0824,9.9970,-16.5373,-2.6014,9.8120,9.9117,9.8619,-14.1168,-3.7459,9.8120,9.8705,9.8413,-14.1258,6.3473,0.1000,7.8141,-216466.9000,249854.6639
8127.0000,9.9018,16.3911,0.0000,205730.8000,-205730.8000,9.4599,0.0000,31043.6535,31043.6535,462.0077,236774.4535,0.0000,-236774.4535,9.8834,15.6125,0.0000,22394.9000,-22394.9000,1.1713,0.0000,3487.2434,3487.2434,57.2039,25882.1434,0.0000,-25882.1434,16.2144,9.7870,13.0007,3.9045,263553.3879,16.3911,16.2747,16.3329,12.8264,2.7629,16.0775,15.9967,16.0371,12.4424,3.9342,16.3911,16.3422,16.3666,13.1399,-6.6971,9.8834,10.0423,9.9629,-16.2547,-2.7629,9.7870,9.8834,9.8352,-14.0999,-3.9342,9.7870,9.8438,9.8154,-14.1639,6.6971,0.1000,7.8141,-228125.7000,263553.3879
8128.0000,9.8450,16.3343,1.5000,211183.4000,-211181.9000,9.7090,0.3305,31829.2968,31829.6273,474.1717,243012.6968,1.1695,-243011.5273,9.8290,15.5582,0.0000,19017.1000,-19017.1000,0.9945,0.0000,2959.6509,2959.6509,48.5718,21976.7509,0.0000,-21976.7509,16.1795,9.7249,12.9522,3.9477,266468.3571,16.3343,16.2349,16.2846,12.1021,2.9048,16.0623,15.9842,16.0232,12.0318,3.8994,16.3343,16.2914,16.3129,12.3476,-6.8042,9.8290,9.9850,9.9070,-16.3550,-2.9048,9.7249,9.8290,9.7769,-14.4927,-3.8994,9.7249,9.7852,9.7551,-14.6267,6.8042,0.1000,7.8141,-230199.0000,266468.3571
8129.0000,9.7831,16.2686,85.6000,210242.6000,-210157.0000,9.6673,18.8818,31647.3961,31666.2780,472.1345,241889.9961,66.7182,-241823.2780,9.7687,15.4984,0.0000,15976.6000,-15976.6000,0.8354,0.0000,2484.9625,2484.9625,40.7994,18461.5625,0.0000,-18461.5625,16.1303,9.6577,12.8940,3.8844,262196.6567,16.2686,16.1795,16.2240,11.3310,2.9440,16.0289,15.9546,15.9917,11.4725,3.7794,16.2686,16.2290,16.2488,11.5422,-6.7233,9.7687,9.9250,9.8469,-16.5400,-2.9440,9.6577,9.7687,9.7132,-14.9111,-3.7794,9.6577,9.7210,9.6893,-15.0961,6.7233,0.1000,7.8141,-226133.6000,262196.6567
8130.0000,9.7520,16.2275,286.8000,209820.8000,-209534.0000,9.6558,63.2982,31563.8739,31627.1720,471.5757,241384.6739,223.5018,-241161.1720,9.7382,15.3503,176.9000,15383.6000,-15206.7000,0.8148,39.0887,2392.0040,2431.0927,39.7949,17775.6040,137.8113,-17637.7927,16.0852,9.6317,12.8584,3.8611,260624.3774,16.2275,16.1389,16.1832,10.8847,2.9470,15.9681,15.9022,15.9351,10.6913,3.7618,16.2275,16.1877,16.2076,11.1003,-6.7088,9.7382,9.8886,9.8134,-16.4261,-2.9470,9.6317,9.7382,9.6849,-14.8764,-3.7618,9.6317,9.6921,9.6619,-15.0679,6.7088,0.1000,7.8141,-224740.7000,260624.3774
8131.0000,9.5277,15.8540,1566.6000,117364.5000,-115797.9000,5.4802,347.1497,17575.1958,17922.3455,267.6441,134939.6958,1219.4503,-133720.2455,15.8496,12.8306,3167.5000,188.3000,2979.2000,0.1995,634.4998,31.7517,666.2515,9.7428,220.0517,2533.0002,2312.9485,15.8220,9.0531,12.4376,2.0425,137866.9000,15.8540,15.8496,15.8518,6.9496,1.8932,15.8496,15.7519,15.8008,9.0739,1.6937,15.8540,15.8551,15.8546,6.9071,-3.5870,9.8341,10.0061,9.9201,-14.6936,-1.8932,9.0531,9.4812,9.2671,-19.6018,-1.6937,9.0531,9.2753,9.1642,-20.7730,3.5870,0.1000,7.8141,-112818.7000,137866.9000
8132.0000,9.6002,15.8786,2054.8000,113726.6000,-111671.8000,5.3346,454.7403,17055.4058,17510.1461,260.5331,130782.0058,1600.0597,-129181.9461,15.7827,11.9046,5608.9000,0.0000,5608.9000,0.2998,1124.6406,0.0000,1124.6406,14.6416,0.0000,4484.2594,4484.2594,15.7744,9.2370,12.5057,1.8808,126951.9854,15.8786,15.7827,15.8306,7.3688,1.8781,15.7827,15.6693,15.7260,8.3967,1.5783,15.8786,15.8223,15.8505,7.5776,-3.4565,9.8757,10.0565,9.9661,-14.0187,-1.8781,9.2370,9.4904,9.3637,-17.3578,-1.5783,9.2370,9.3522,9.2946,-17.9696,3.4565,0.1000,7.8141,-106062.9000,126951.9854
8133.0000,9.8340,15.6228,4429.1000,72269.2000,-67840.1000,3.5698,976.0934,10889.8618,11865.9551,174.3429,83159.0618,3453.0066,-79706.0551,15.6077,11.7367,11461.7000,0.0000,11461.7000,0.6134,2304.0485,0.0000,2304.0485,29.9553,0.0000,9157.6515,9157.6515,15.5867,9.2009,12.3938,1.0788,72817.1219,15.6228,15.6077,15.6153,5.1249,1.3944,15.6077,15.5031,15.5554,6.5638,0.7810,15.6228,15.6167,15.6198,5.1357,-2.1754,10.5854,10.5006,10.5430,-6.9831,-1.3944,9.2009,9.6812,9.4410,-16.0176,-0.7810,9.2009,9.4067,9.3038,-17.4500,2.1754,0.1000,7.8141,-56378.4000,72817.1219
8134.0000,10.0574,15.6238,5699.4000,69259.9000,-63560.5000,3.5071,1251.0496,10484.5277,11735.5773,171.2802,79744.4277,4448.3504,-75296.0773,15.5386,11.6805,14072.0000,0.0000,14072.0000,0.7554,2831.6367,0.0000,2831.6367,36.8915,0.0000,11240.3633,11240.3633,15.5191,9.4088,12.4639,0.9608,64850.6430,15.6238,15.5386,15.5812,5.3543,1.4208,15.5386,15.3835,15.4610,5.8696,0.6654,15.6238,15.5623,15.5931,5.4816,-2.0863,10.8062,10.8004,10.8033,-4.8918,-1.4208,9.4088,9.8137,9.6112,-13.7971,-0.6654,9.4088,9.5514,9.4801,-15.0071,2.0863,0.1000,7.8141,-49488.5000,64850.6430
8135.0000,10.4683,13.7445,8376.4000,55412.9000,-47036.5000,3.0242,1825.3244,8460.6071,10285.9315,147.6952,63873.5071,6551.0756,-57322.4315,14.2788,10.4434,36325.1000,0.0000,36325.1000,1.9523,7448.9160,0.0000,7448.9160,95.3477,0.0000,28876.1840,28876.1840,14.3507,10.5410,12.4458,0.5625,37968.5022,13.7445,14.2788,14.0117,-13.1703,2.1629,14.2788,15.5885,14.9337,-0.0837,0.2105,13.7445,14.2409,13.9927,-13.4172,-2.3734,10.3890,10.5816,10.4853,-9.7048,-2.1629,10.5410,9.8842,10.2126,-6.6996,-0.2105,10.5410,10.3650,10.4530,-3.3615,2.3734,0.1000,7.8141,-10711.4000,37968.5022
8136.0000,10.6169,13.5519,10388.6000,48758.0000,-38369.4000,2.8324,2257.8866,7467.9054,9725.7920,138.3275,56225.9054,8130.7134,-48095.1920,13.9261,10.1822,45276.8000,0.0000,45276.8000,2.4890,9335.2526,0.0000,9335.2526,121.5598,0.0000,35941.5474,35941.5474,13.8097,11.1083,12.4590,0.2716,18332.8435,13.5519,13.7903,13.6711,-13.8332,2.2459,13.8097,15.1804,14.4950,-4.0804,-0.2432,13.5519,13.8097,13.6808,-13.6701,-2.0027,10.1822,10.3700,10.2761,-12.0821,-2.2459,10.1822,10.5321,10.3571,-6.1735,0.2432,11.0383,10.8937,10.9660,0.9026,2.0027,0.1000,7.8141,6907.4000,18332.8435
8137.0000,10.6522,13.2846,12069.4000,43844.4000,-31775.0000,2.6998,2621.5675,6720.3498,9341.9173,131.8525,50564.7498,9447.8325,-41116.9173,13.6725,9.9564,45174.4000,0.0000,45174.4000,2.4994,9351.0311,0.0000,9351.0311,122.0645,0.0000,35823.3689,35823.3689,13.5568,11.4693,12.5130,0.1849,12482.4658,13.2846,13.5219,13.4032,-14.6266,2.1830,13.5568,14.7117,14.1342,-6.8722,-0.3164,13.2846,13.5568,13.4207,-14.3965,-1.8667,9.9564,10.1749,10.0656,-14.1841,-2.1830,9.9564,10.6600,10.3082,-7.6070,0.3164,11.3321,11.2104,11.2712,2.6596,1.8667,0.1000,7.8141,13399.4000,12482.4658
8138.0000,11.3335,14.8056,13771.6000,39345.6000,-25574.0000,2.5871,2955.9032,6119.7447,9075.6479,126.3521,45465.3447,10815.6968,-34649.6479,14.1922,11.7210,52504.0000,0.0000,52504.0000,2.9184,10780.9294,0.0000,10780.9294,142.5276,0.0000,41723.0706,41723.0706,11.3292,13.6205,12.4748,-0.2344,-15822.2059,14.8056,14.4991,14.6523,2.4552,2.3216,13.6162,13.8458,13.7310,-10.1348,-2.0560,14.8056,13.5876,14.1966,-3.0488,-0.2656,11.7210,11.3465,11.5337,4.1667,-2.3216,11.7210,11.3292,11.5251,6.7218,2.0560,11.3292,11.2200,11.2746,1.0523,0.2656,0.1000,7.8141,26930.0000,-15822.2059
8139.0000,11.5724,14.5191,15744.0000,35352.4000,-19608.4000,2.5076,3365.3127,5527.4531,8892.7657,122.4679,40879.8531,12378.6873,-28501.1657,14.1621,11.6677,52346.5000,0.0000,52346.5000,2.8822,10753.5820,0.0000,10753.5820,140.7613,0.0000,41592.9180,41592.9180,11.5773,13.5182,12.5477,-0.2014,-13592.0358,14.5191,14.5486,14.5339,-0.2191,2.2770,13.5994,13.7320,13.6657,-9.1581,-2.0463,14.5191,14.2384,14.3788,-1.1467,-0.2307,11.6677,11.6116,11.6397,2.8077,-2.2770,11.6677,11.5773,11.6225,5.1884,2.0463,11.5773,11.1847,11.3810,1.3644,0.2307,0.1000,7.8141,32738.1000,-13592.0358
8140.0000,11.4699,13.8698,17830.7000,31772.9000,-13942.2000,2.4541,3818.1047,4956.6382,8774.7429,119.8552,36729.5382,14012.5953,-22716.9429,13.9093,11.4188,60652.8000,0.0000,60652.8000,3.3414,12508.7650,0.0000,12508.7650,163.1865,0.0000,48144.0350,48144.0350,11.4423,13.6807,12.5615,-0.3272,-22083.5795,13.8862,14.0741,13.9802,-6.9609,2.4887,13.6807,13.7467,13.7137,-7.3837,-2.5233,13.6807,15.0474,14.3641,-1.5298,0.0346,11.4188,11.4699,11.4443,-0.9933,-2.4887,11.4188,11.4446,11.4317,1.3114,2.5233,11.4699,11.2777,11.3738,0.4004,-0.0346,0.1000,7.8141,46710.6000,-22083.5795
8141.0000,11.7867,15.4704,15037.7000,47391.9000,-32354.2000,3.0265,3202.4953,7444.9719,10647.4672,147.8101,54836.8719,11835.2047,-43001.6672,14.4661,11.9815,59201.7000,0.0000,59201.7000,3.2764,12105.3377,0.0000,12105.3377,160.0162,0.0000,47096.3623,47096.3623,11.8041,13.4637,12.6339,-0.1790,-12085.6534,15.4704,15.1146,15.2925,10.0695,2.6471,13.6137,13.7091,13.6614,-7.2935,-2.2676,15.4704,14.3603,14.9154,5.2160,-0.3795,11.9815,11.8479,11.9147,4.2296,-2.6471,11.9815,11.8041,11.8928,6.2847,2.2676,11.8041,11.3599,11.5820,2.3359,0.3795,0.1000,7.8141,26847.5000,-12085.6534
8142.0000,12.0979,16.1416,14413.2000,54618.2000,-40205.0000,3.3275,3053.1857,8639.8118,11692.9976,162.5083,63258.0118,11360.0143,-51897.9976,14.8093,12.2962,65768.7000,0.0000,65768.7000,3.6033,13378.4091,0.0000,13378.4091,175.9797,0.0000,52390.2909,52390.2909,12.1377,13.1928,12.6653,-0.1253,-8454.6646,16.1416,15.8664,16.0040,16.6600,2.9108,13.4587,13.5756,13.5171,-8.3570,-2.4942,16.1416,14.7844,15.4630,10.8552,-0.4167,12.2962,12.1783,12.2372,6.7858,-2.9108,12.2962,12.1377,12.2169,8.7606,2.4942,12.1377,11.5365,11.8371,4.5572,0.4167,0.1000,7.8141,25563.7000,-8454.6646
8143.0000,11.2714,16.9471,7561.2000,110327.0000,-102765.8000,5.5510,1624.6678,17136.9131,18761.5809,271.1040,127463.9131,5936.5322,-121527.3809,16.5579,12.7394,38971.7000,0.0000,38971.7000,2.1220,7728.1760,0.0000,7728.1760,103.6355,0.0000,31243.5240,31243.5240,16.1714,9.7874,12.9794,1.2509,84433.0467,16.9471,16.5579,16.7525,23.4211,2.5577,16.5579,13.8179,15.1879,12.6138,0.4357,16.9471,16.5139,16.7305,24.6553,-2.9934,12.6032,12.4540,12.5286,8.8807,-2.5577,9.7874,11.9397,10.8636,-9.0887,-0.4357,9.7874,10.2609,10.0241,-18.3886,2.9934,0.1000,7.8141,-63794.1000,84433.0467
8144.0000,10.6114,16.7052,4518.2000,147833.2000,-143315.0000,7.1022,982.0924,22639.9070,23621.9994,346.8620,170473.1070,3536.1076,-166936.9994,16.5506,12.6133,25151.5000,0.0000,25151.5000,1.3277,4988.1075,0.0000,4988.1075,64.8439,0.0000,20163.3925,20163.3925,16.3939,9.8064,13.1001,2.1736,146719.1133,16.7052,16.5506,16.6279,19.2469,2.8100,16.5506,15.8199,16.1852,21.8231,1.4823,16.7052,16.5921,16.6487,20.3673,-4.2923,11.4294,11.6530,11.5412,-4.4792,-2.8100,9.8064,10.3690,10.0877,-16.6421,-1.4823,9.8064,9.9295,9.8679,-17.2568,4.2923,0.1000,7.8141,-118163.5000,146719.1133
8145.0000,10.2777,16.5703,2373.9000,161187.0000,-158813.1000,7.5747,519.0494,24512.3985,25031.4479,369.9370,185699.3985,1854.8506,-183844.5479,10.1934,13.0090,3248.6000,7745.6000,-4497.0000,0.5873,712.1728,1209.9498,1922.1227,28.6807,8955.5498,2536.4272,-6419.1227,16.2112,10.0793,13.1453,2.8598,193039.1756,16.5703,16.4174,16.4939,16.4234,2.3292,15.7311,15.6998,15.7155,12.9125,2.9164,16.5703,16.4956,16.5330,17.4433,-5.2456,10.1934,10.6336,10.4135,-16.9781,-2.3292,10.0793,10.1934,10.1363,-13.8114,-2.9164,10.0793,10.1198,10.0995,-12.8247,5.2456,0.1000,7.8141,-163310.1000,193039.1756
8146.0000,10.0894,16.4650,1473.6000,173399.1000,-171925.5000,8.0727,323.2793,26266.4500,26589.7293,394.2581,199665.5500,1150.3207,-198515.2293,10.0687,15.1505,504.5000,7542.9000,-7038.4000,0.4248,110.8377,1176.7652,1287.6030,20.7458,8719.6652,393.6623,-8326.0030,16.2477,9.9168,13.0822,3.0740,207495.3455,16.4650,16.3344,16.3997,14.7252,2.5493,16.1653,15.9617,16.0635,16.3960,2.9741,16.4650,16.4017,16.4334,15.4796,-5.5234,10.0687,10.2909,10.1798,-17.1714,-2.5493,9.9168,10.0687,9.9927,-14.5494,-2.9741,9.9168,9.9964,9.9566,-14.1061,5.5234,0.1000,7.8141,-178963.9000,207495.3455
8147.0000,10.0362,16.4748,707.4000,185362.1000,-184654.7000,8.5713,155.3368,28047.7230,28203.0598,418.6094,213409.8230,552.0632,-212857.7598,10.0153,15.7427,0.0000,20457.7000,-20457.7000,1.0705,0.0000,3189.8528,3189.8528,52.2806,23647.5528,0.0000,-23647.5528,16.2703,9.9091,13.0897,3.5046,236562.8451,16.4748,16.3250,16.3999,14.4417,2.5003,16.1504,16.0341,16.0923,15.4524,3.5708,16.4748,16.4092,16.4420,15.1924,-6.0710,10.0153,10.1996,10.1074,-16.3269,-2.5003,9.9091,10.0153,9.9622,-14.0135,-3.5708,9.9091,9.9689,9.9390,-13.6639,6.0710,0.1000,7.8141,-205112.4000,236562.8451
8148.0000,10.0004,16.4816,93.2000,196386.5000,-196293.3000,9.0411,20.4787,29693.8960,29714.3747,441.5535,226080.3960,72.7213,-226007.6747,9.9793,15.7073,0.0000,29637.7000,-29637.7000,1.5506,0.0000,4619.5410,4619.5410,75.7281,34257.2410,0.0000,-34257.2410,16.2635,9.8875,13.0755,3.8589,260473.0849,16.4816,16.3323,16.4069,14.2356,2.4968,16.0928,16.0079,16.0504,14.1049,4.0474,16.4816,16.4217,16.4516,14.9287,-6.5443,9.9793,10.1512,10.0652,-15.7130,-2.4968,9.8875,9.9793,9.9334,-13.7399,-4.0474,9.8875,9.9429,9.9152,-13.4950,6.5443,0.1000,7.8141,-225931.0000,260473.0849
8149.0000,9.9557,16.4433,0.0000,207014.7000,-207014.7000,9.5228,0.0000,31272.0373,31272.0373,465.0792,238286.7373,0.0000,-238286.7373,9.9353,15.6636,0.0000,33070.6000,-33070.6000,1.7300,0.0000,5152.3166,5152.3166,84.4904,38222.9166,0.0000,-38222.9166,16.2334,9.8478,13.0406,4.1059,277148.9408,16.4433,16.3131,16.3782,13.6222,2.5976,16.0534,15.9785,16.0160,13.1952,4.3276,16.4433,16.3927,16.4180,14.1910,-6.9252,9.9353,10.0994,10.0173,-15.4852,-2.5976,9.8478,9.9353,9.8915,-13.7641,-4.3276,9.8478,9.9018,9.8748,-13.6110,6.9252,0.1000,7.8141,-240085.3000,277148.9408
8150.0000,9.8875,16.3757,0.0000,214734.3000,-214734.3000,9.8753,0.0000,32392.7491,32392.7491,482.2942,247127.0491,0.0000,-247127.0491,9.8690,15.5975,0.0000,29990.4000,-29990.4000,1.5687,0.0000,4669.3066,4669.3066,76.6108,34659.7066,0.0000,-34659.7066,16.1884,9.7760,12.9822,4.1932,283039.6744,16.3757,16.2667,16.3212,12.7718,2.7689,16.0247,15.9530,15.9888,12.5472,4.3375,16.3757,16.3321,16.3539,13.2175,-7.1064,9.8690,10.0285,9.9487,-15.6605,-2.7689,9.7760,9.8690,9.8225,-14.1702,-4.3375,9.7760,9.8326,9.8043,-14.1075,7.1064,0.1000,7.8141,-244724.7000,283039.6744
8151.0000,9.8288,16.3185,0.0000,222580.5000,-222580.5000,10.2320,0.0000,33535.9522,33535.9522,499.7152,256116.4522,0.0000,-256116.4522,9.8128,15.5421,0.0000,25398.1000,-25398.1000,1.3282,0.0000,3952.0946,3952.0946,64.8668,29350.1946,0.0000,-29350.1946,16.1523,9.7191,12.9357,4.2495,286842.3660,16.3185,16.2217,16.2701,12.1125,2.9679,16.0116,15.9397,15.9757,12.1660,4.2961,16.3185,16.2780,16.2982,12.4867,-7.2641,9.8128,9.9616,9.8872,-15.7995,-2.9679,9.7191,9.8128,9.7659,-14.4080,-4.2961,9.7191,9.7746,9.7468,-14.4041,7.2641,0.1000,7.8141,-247978.6000,286842.3660
8152.0000,9.7506,16.2412,0.0000,224169.5000,-224169.5000,10.3015,0.0000,33721.3894,33721.3894,503.1081,257890.8894,0.0000,-257890.8894,9.7379,15.4676,0.0000,17735.6000,-17735.6000,0.9273,0.0000,2757.7112,2757.7112,45.2891,20493.3112,0.0000,-20493.3112,16.1044,9.6318,12.8681,4.1530,280327.3331,16.2412,16.1592,16.2002,11.2878,3.1247,16.0009,15.9266,15.9638,11.8447,4.0520,16.2412,16.2048,16.2230,11.5885,-7.1768,9.7379,9.8846,9.8113,-16.1649,-3.1247,9.6318,9.7379,9.6848,-14.9663,-4.0520,9.6318,9.6922,9.6620,-15.0403,7.1768,0.1000,7.8141,-241905.1000,280327.3331
