Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8153.0000,9.7234,16.2166,0.0000,227946.9000,-227946.9000,10.4702,0.0000,34270.6235,34270.6235,511.3499,262217.5235,0.0000,-262217.5235,9.7116,15.4423,0.0000,17007.5000,-17007.5000,0.8891,0.0000,2643.8108,2643.8108,43.4202,19651.3108,0.0000,-19651.3108,16.0817,9.6150,12.8484,4.1974,283324.0208,16.2166,16.1310,16.1738,11.0729,3.1937,15.9810,15.9104,15.9457,11.4867,4.0828,16.2166,16.1779,16.1972,11.3799,-7.2765,9.7116,9.8467,9.7791,-16.0058,-3.1937,9.6150,9.7116,9.6633,-14.7692,-4.0828,9.6150,9.6693,9.6422,-14.8400,7.2765,0.1000,7.8141,-244954.4000,283324.0208
8154.0000,9.7037,16.1975,0.0000,232199.5000,-232199.5000,10.6639,0.0000,34895.9526,34895.9526,520.8063,267095.4526,0.0000,-267095.4526,9.6929,15.4239,0.0000,16285.7000,-16285.7000,0.8513,0.0000,2531.1421,2531.1421,41.5742,18816.8421,0.0000,-18816.8421,16.0672,9.5987,12.8329,4.2562,287290.9145,16.1975,16.1138,16.1557,10.9257,3.2709,15.9714,15.9016,15.9365,11.2798,4.1221,16.1975,16.1595,16.1785,11.2178,-7.3930,9.6929,9.8217,9.7573,-15.8190,-3.2709,9.5987,9.6929,9.6458,-14.6281,-4.1221,9.5987,9.6515,9.6251,-14.7133,7.3930,0.1000,7.8141,-248485.2000,287290.9145
8155.0000,9.3560,15.8412,36.8000,136719.7000,-136682.9000,6.2803,8.1799,20402.9752,20411.1551,306.7191,157122.6752,28.6201,-157094.0551,9.3702,15.0991,0.0000,200.6000,-200.6000,0.0105,0.0000,31.0806,31.0806,0.5121,231.6806,0.0000,-231.6806,15.8087,9.0135,12.4111,2.4426,164874.8896,15.8412,15.8320,15.8366,7.1278,2.0899,15.8283,15.7487,15.7885,9.4131,2.1004,15.8412,15.8387,15.8400,7.1777,-4.1904,9.3702,9.6584,9.5143,-18.3728,-2.0899,9.0135,9.3702,9.1918,-19.8112,-2.1004,9.0135,9.2052,9.1093,-20.6579,4.1904,0.1000,7.8141,-136883.5000,164874.8896
8156.0000,9.3891,15.8794,127.2000,131061.6000,-130934.4000,6.0134,28.2572,19571.6127,19599.8699,293.6864,150633.2127,98.9428,-150534.2699,9.3806,9.3806,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7774,9.1749,12.4762,2.2687,153138.8075,15.8794,15.7813,15.8303,7.7127,2.0045,15.7813,15.6806,15.7309,8.9346,2.0045,15.8794,15.8259,15.8526,8.0236,-4.0090,9.3806,9.6150,9.4978,-17.7860,-2.0045,9.1749,9.3806,9.2778,-17.6268,-2.0045,9.1749,9.2762,9.2256,-17.9947,4.0090,0.1000,7.8141,-130934.4000,153138.8075
8157.0000,9.4114,15.7736,893.2000,79292.1000,-78398.9000,3.6857,198.3427,11846.0970,12044.4396,180.0032,91138.1970,694.8573,-90443.3396,15.6756,12.2257,110.2000,0.0000,110.2000,0.0066,22.1306,0.0000,22.1306,0.3245,0.0000,88.0694,88.0694,15.6675,9.0306,12.3490,1.3952,94177.6930,15.7736,15.6756,15.7246,6.7648,1.2308,15.6756,15.5595,15.6176,7.7527,1.2241,15.7736,15.7213,15.7475,7.0561,-2.4549,9.4424,9.7423,9.5923,-16.1278,-1.2308,9.0306,9.4273,9.2289,-17.7528,-1.2241,9.0306,9.2455,9.1381,-18.5973,2.4549,0.1000,7.8141,-78288.7000,94177.6930
8158.0000,9.5153,15.8246,1197.4000,76243.8000,-75046.4000,3.5639,265.3965,11414.5486,11679.9451,174.0532,87658.3486,932.0035,-86726.3451,15.6581,11.7937,748.0000,0.0000,748.0000,0.0401,150.2535,0.0000,150.2535,1.9586,0.0000,597.7465,597.7465,15.6569,9.2001,12.4285,1.3001,87754.5764,15.8246,15.6581,15.7413,7.3780,1.2013,15.6581,15.5042,15.5812,7.6224,1.1612,15.8246,15.7319,15.7782,7.8250,-2.3625,9.5763,9.8401,9.7082,-14.5455,-1.2013,9.2001,9.4997,9.3499,-15.8361,-1.1612,9.2001,9.3501,9.2751,-16.4070,2.3625,0.1000,7.8141,-74298.4000,87754.5764
8159.0000,9.7735,15.8938,1992.6000,62736.2000,-60743.6000,2.9918,439.6076,9441.7040,9881.3116,146.1141,72177.9040,1552.9924,-70624.9116,15.6890,11.8254,9293.0000,0.0000,9293.0000,0.4984,1865.8777,0.0000,1865.8777,24.3410,0.0000,7427.1223,7427.1223,15.6678,9.1641,12.4159,0.9266,62545.9296,15.8938,15.6890,15.7914,8.1872,1.1634,15.6890,15.4178,15.5534,7.5123,0.6650,15.8938,15.7587,15.8263,8.5708,-1.8284,10.6018,10.3705,10.4862,-5.1863,-1.1634,9.1641,9.6848,9.4244,-14.8467,-0.6650,9.1641,9.3936,9.2789,-16.2639,1.8284,0.1000,7.8141,-51450.6000,62545.9296
8160.0000,9.9684,15.9242,2590.4000,56475.8000,-53885.4000,2.7420,569.5095,8533.5723,9103.0818,133.9143,65009.3723,2020.8905,-62988.4818,15.7087,11.8427,9693.5000,0.0000,9693.5000,0.5196,1945.7332,0.0000,1945.7332,25.3761,0.0000,7747.7668,7747.7668,15.6744,9.2590,12.4667,0.8147,54991.4993,15.9242,15.7087,15.8165,8.5342,1.0872,15.7087,15.3745,15.5416,7.5522,0.5676,15.9242,15.7772,15.8507,8.8935,-1.6548,10.7712,10.7289,10.7501,-3.5039,-1.0872,9.2590,9.7904,9.5247,-13.6394,-0.5676,9.2590,9.4687,9.3638,-15.0869,1.6548,0.1000,7.8141,-44191.9000,54991.4993
8161.0000,10.1850,16.0006,3012.3000,51481.4000,-48469.1000,2.5386,659.7183,7813.8869,8473.6052,123.9813,59295.2869,2352.5817,-56942.7052,15.7515,11.8835,13541.3000,0.0000,13541.3000,0.7256,2716.3967,0.0000,2716.3967,35.4367,0.0000,10824.9033,10824.9033,15.7025,9.2863,12.4944,0.6647,44867.1322,16.0006,15.7515,15.8760,9.2629,1.0881,15.7515,15.2713,15.5114,7.3196,0.3625,16.0006,15.8103,15.9054,9.5521,-1.4505,11.2559,11.0574,11.1567,0.1954,-1.0881,9.2863,9.9996,9.6430,-12.3390,-0.3625,9.2863,9.5307,9.4085,-14.5644,1.4505,0.1000,7.8141,-34927.8000,44867.1322
8162.0000,10.3235,15.9812,3455.3000,47237.6000,-43782.3000,2.3705,754.8836,7190.4997,7945.3833,115.7697,54428.0997,2700.4164,-51727.6833,15.7561,11.8852,13397.7000,0.0000,13397.7000,0.7174,2687.4101,0.0000,2687.4101,35.0344,0.0000,10710.2899,10710.2899,15.6934,9.3680,12.5307,0.5975,40330.9837,15.9812,15.7561,15.8687,9.0839,1.0293,15.7561,15.2104,15.4833,7.1275,0.3119,15.9812,15.8057,15.8935,9.3175,-1.3412,11.3534,11.2630,11.3082,0.5565,-1.0293,9.3680,10.1305,9.7493,-11.3010,-0.3119,9.3680,9.6025,9.4853,-13.6662,1.3412,0.1000,7.8141,-30384.6000,40330.9837
8163.0000,10.5206,14.1816,3881.0000,43394.0000,-39513.0000,2.2185,844.9393,6632.8308,7477.7701,108.3490,50026.8308,3036.0607,-46990.7701,14.8233,10.9652,16524.8000,0.0000,16524.8000,0.8847,3360.7033,0.0000,3360.7033,43.2081,0.0000,13164.0967,13164.0967,14.7978,10.3528,12.5753,0.6205,41885.2309,14.1816,14.8233,14.5025,-7.4140,1.4042,14.8233,15.2084,15.0158,1.6356,0.5195,14.1816,14.6870,14.4343,-8.2964,-1.9236,10.6590,10.9637,10.8114,-6.5564,-1.4042,10.3528,10.1377,10.2452,-5.6138,-0.5195,10.3528,10.1972,10.2750,-4.2531,1.9236,0.1000,7.8141,-22988.2000,41885.2309
8164.0000,10.6739,14.2198,4287.9000,40101.2000,-35813.3000,2.0909,931.0097,6149.4341,7080.4437,102.1147,46250.6341,3356.8903,-42893.7437,14.4243,10.6359,15238.4000,0.0000,15238.4000,0.8295,3117.8783,0.0000,3117.8783,40.5126,0.0000,12120.5217,12120.5217,14.4744,10.6772,12.5758,0.5005,33784.7462,14.2198,14.4243,14.3220,-6.8172,1.3219,14.4243,14.8895,14.6569,-1.6538,0.4924,14.2198,14.3618,14.2908,-7.0654,-1.8144,10.5757,10.7815,10.6786,-7.8335,-1.3219,10.6772,10.4743,10.5758,-2.7599,-0.4924,10.6772,10.5955,10.6363,-1.5108,1.8144,0.1000,7.8141,-20574.9000,33784.7462
8165.0000,10.6711,16.4378,3520.5000,56584.4000,-53063.9000,2.8102,764.4248,8676.5947,9441.0195,137.2467,65260.9947,2756.0752,-62504.9195,15.4765,11.6998,18645.0000,0.0000,18645.0000,1.0223,3755.2532,0.0000,3755.2532,49.9268,0.0000,14889.7468,14889.7468,15.4328,9.8090,12.6209,0.5746,38782.5526,16.4378,15.4765,15.9572,14.6482,1.2775,15.4765,14.4759,14.9762,3.4614,0.2552,16.4378,15.5922,16.0150,15.4912,-1.5327,11.5427,11.2338,11.3883,1.0181,-1.2775,9.8090,10.9132,10.3611,-6.5750,-0.2552,9.8090,10.2021,10.0055,-10.6216,1.5327,0.1000,7.8141,-34418.9000,38782.5526
8166.0000,10.5578,16.4608,3109.5000,63011.2000,-59901.7000,3.0840,676.5301,9638.9243,10315.4544,150.6195,72650.1243,2432.9699,-70217.1544,16.0382,12.1821,17095.3000,0.0000,17095.3000,0.9198,3415.1593,0.0000,3415.1593,44.9220,0.0000,13680.1407,13680.1407,15.8902,9.4788,12.6845,0.7929,53518.5713,16.4608,16.0382,16.2495,15.9047,1.3346,16.0382,14.8651,15.4517,9.2550,0.4148,16.4608,16.1332,16.2970,16.4619,-1.7494,11.6824,11.5476,11.6150,2.4034,-1.3346,9.4788,10.5746,10.0267,-10.8404,-0.4148,9.4788,9.8028,9.6408,-14.5609,1.7494,0.1000,7.8141,-42806.4000,53518.5713
8167.0000,10.1472,16.5202,962.0000,121124.8000,-120162.8000,5.6443,210.8277,18369.9438,18580.7715,275.6593,139494.7438,751.1723,-138743.5715,16.2758,12.3779,8643.6000,0.0000,8643.6000,0.4605,1720.8947,0.0000,1720.8947,22.4885,0.0000,6922.7053,6922.7053,16.2089,9.6586,12.9338,1.9403,130967.1067,16.5202,16.2758,16.3980,16.2087,2.0349,16.2758,15.8214,16.0486,15.6528,1.5745,16.5202,16.3780,16.4491,16.7570,-3.6094,10.4976,10.8634,10.6805,-10.0119,-2.0349,9.6586,9.9477,9.8031,-13.0795,-1.5745,9.6586,9.7434,9.7010,-12.9992,3.6094,0.1000,7.8141,-111519.2000,130967.1067
8168.0000,10.0046,16.4846,37.1000,162492.5000,-162455.4000,7.4834,8.1513,24571.2204,24579.3717,365.4765,187063.7204,28.9487,-187034.7717,16.3306,12.4156,6041.6000,0.0000,6041.6000,0.3205,1201.9148,0.0000,1201.9148,15.6532,0.0000,4839.6852,4839.6852,16.3086,9.7369,13.0228,2.6897,181557.4767,16.4846,16.3306,16.4076,15.2622,2.6013,16.3306,16.1078,16.2192,16.1820,2.2808,16.4846,16.4024,16.4435,15.5874,-4.8821,10.1900,10.4006,10.2953,-13.4274,-2.6013,9.7369,9.8772,9.8071,-12.4194,-2.2808,9.7369,9.7937,9.7653,-11.9656,4.8821,0.1000,7.8141,-156413.8000,181557.4767
8169.0000,9.9372,16.4243,0.0000,175802.6000,-175802.6000,8.0872,0.0000,26546.9711,26546.9711,394.9680,202349.5711,0.0000,-202349.5711,9.9001,15.4686,0.0000,8599.2000,-8599.2000,0.4611,0.0000,1339.2581,1339.2581,22.5182,9938.4581,0.0000,-9938.4581,16.2572,9.8085,13.0328,3.1500,212621.7085,16.4243,16.2914,16.3579,14.0261,2.5421,16.1651,16.0639,16.1145,13.8179,3.0031,16.4243,16.3619,16.3931,14.3477,-5.5452,9.9001,10.1179,10.0090,-15.6300,-2.5421,9.8085,9.9001,9.8543,-11.5613,-3.0031,9.8085,9.8543,9.8314,-11.1331,5.5452,0.1000,7.8141,-184401.8000,212621.7085
8170.0000,9.8761,16.3647,0.0000,185341.2000,-185341.2000,8.5226,0.0000,27952.2041,27952.2041,416.2316,213293.4041,0.0000,-213293.4041,9.8597,15.5888,0.0000,9152.2000,-9152.2000,0.4787,0.0000,1424.8038,1424.8038,23.3769,10577.0038,0.0000,-10577.0038,16.2166,9.7528,12.9847,3.3246,224408.6938,16.3647,16.2481,16.3064,13.0852,2.6813,16.1482,16.0433,16.0958,13.1703,3.1600,16.3647,16.3104,16.3375,13.3537,-5.8413,9.8597,10.0205,9.9401,-15.2567,-2.6813,9.7528,9.8597,9.8063,-12.0585,-3.1600,9.7528,9.8097,9.7813,-11.8186,5.8413,0.1000,7.8141,-194493.4000,224408.6938
8171.0000,9.8320,16.3223,0.0000,195821.7000,-195821.7000,9.0013,0.0000,29506.1765,29506.1765,439.6092,225327.8765,0.0000,-225327.8765,9.8192,15.5487,0.0000,8480.4000,-8480.4000,0.4435,0.0000,1319.6839,1319.6839,21.6583,9800.0839,0.0000,-9800.0839,16.1873,9.7160,12.9516,3.4924,235740.1642,16.3223,16.2156,16.2689,12.4841,2.8526,16.1259,16.0291,16.0775,12.6661,3.2961,16.3223,16.2720,16.2971,12.7208,-6.1487,9.8192,9.9645,9.8919,-15.0289,-2.8526,9.7160,9.8192,9.7676,-12.3496,-3.2961,9.7160,9.7706,9.7433,-12.1915,6.1487,0.1000,7.8141,-204302.1000,235740.1642
8172.0000,9.8168,16.3085,0.0000,207007.7000,-207007.7000,9.5130,0.0000,31181.9497,31181.9497,464.6004,238189.6497,0.0000,-238189.6497,9.8043,15.5344,0.0000,11670.8000,-11670.8000,0.6102,0.0000,1815.8908,1815.8908,29.8028,13486.6908,0.0000,-13486.6908,16.1702,9.7143,12.9422,3.7344,252074.6600,16.3085,16.2036,16.2560,12.2576,2.9676,16.0895,16.0060,16.0477,12.1179,3.5778,16.3085,16.2600,16.2842,12.4988,-6.5454,9.8043,9.9363,9.8703,-14.6772,-2.9676,9.7143,9.8043,9.7593,-12.2571,-3.5778,9.7143,9.7627,9.7385,-12.1179,6.5454,0.1000,7.8141,-218678.5000,252074.6600
8173.0000,9.8029,16.2949,0.0000,219440.8000,-219440.8000,10.0835,0.0000,33045.3537,33045.3537,492.4605,252486.1537,0.0000,-252486.1537,9.7913,15.5216,0.0000,13481.1000,-13481.1000,0.7049,0.0000,2097.2896,2097.2896,34.4241,15578.3896,0.0000,-15578.3896,16.1591,9.7072,12.9331,3.9773,268468.5954,16.2949,16.1965,16.2457,12.0704,3.1262,16.0723,15.9941,16.0332,11.8419,3.8311,16.2949,16.2499,16.2724,12.2946,-6.9573,9.7913,9.9139,9.8526,-14.4303,-3.1262,9.7072,9.7913,9.7493,-12.2356,-3.8311,9.7072,9.7530,9.7301,-12.1267,6.9573,0.1000,7.8141,-232921.9000,268468.5954
8174.0000,9.7881,16.2803,0.0000,228425.6000,-228425.6000,10.4955,0.0000,34387.9425,34387.9425,512.5817,262813.5425,0.0000,-262813.5425,9.7766,15.5069,0.0000,16617.5000,-16617.5000,0.8688,0.0000,2584.8486,2584.8486,42.4312,19202.3486,0.0000,-19202.3486,16.1428,9.6971,12.9199,4.1856,282529.1577,16.2803,16.1864,16.2334,11.8735,3.2089,16.0416,15.9722,16.0069,11.4493,4.0777,16.2803,16.2383,16.2593,12.0902,-7.2866,9.7766,9.8946,9.8356,-14.2661,-3.2089,9.6971,9.7766,9.7368,-12.2610,-4.0777,9.6971,9.7412,9.7191,-12.1736,7.2866,0.1000,7.8141,-245043.1000,282529.1577
8175.0000,9.7601,16.2524,0.0000,236688.3000,-236688.3000,10.8742,0.0000,35611.4670,35611.4670,531.0766,272299.7670,0.0000,-272299.7670,9.7496,15.4800,0.0000,16062.5000,-16062.5000,0.8398,0.0000,2497.8491,2497.8491,41.0123,18560.3491,0.0000,-18560.3491,16.1233,9.6689,12.8961,4.3202,291614.0769,16.2524,16.1666,16.2095,11.5566,3.3448,16.0288,15.9604,15.9946,11.2755,4.1846,16.2524,16.2138,16.2331,11.7469,-7.5294,9.7496,9.8648,9.8072,-14.2954,-3.3448,9.6689,9.7496,9.7092,-12.4746,-4.1846,9.6689,9.7136,9.6912,-12.4223,7.5294,0.1000,7.8141,-252750.8000,291614.0769
8176.0000,9.7417,16.2348,0.0000,244050.7000,-244050.7000,11.2106,0.0000,36705.4150,36705.4150,547.5059,280756.1150,0.0000,-280756.1150,9.7316,15.4623,0.0000,17008.8000,-17008.8000,0.8892,0.0000,2644.5347,2644.5347,43.4250,19653.3347,0.0000,-19653.3347,16.1074,9.6546,12.8810,4.4613,301140.0322,16.2348,16.1516,16.1932,11.3702,3.4405,16.0100,15.9458,15.9779,11.0534,4.3296,16.2348,16.1974,16.2161,11.5565,-7.7701,9.7316,9.8420,9.7868,-14.2423,-3.4405,9.6546,9.7316,9.6931,-12.5228,-4.3296,9.6546,9.6973,9.6760,-12.4831,7.7701,0.1000,7.8141,-261059.5000,301140.0322
8177.0000,9.7166,16.2100,0.0000,246404.4000,-246404.4000,11.3175,0.0000,37040.4607,37040.4607,552.7263,283444.8607,0.0000,-283444.8607,9.7063,15.4371,0.0000,19066.9000,-19066.9000,0.9967,0.0000,2963.7899,2963.7899,48.6769,22030.6899,0.0000,-22030.6899,16.0812,9.6291,12.8552,4.5399,306445.0158,16.2100,16.1298,16.1699,11.1083,3.4403,15.9742,15.9158,15.9450,10.6547,4.4369,16.2100,16.1744,16.1922,11.2904,-7.8772,9.7063,9.8176,9.7619,-14.2731,-3.4403,9.6291,9.7063,9.6677,-12.6931,-4.4369,9.6291,9.6725,9.6508,-12.6709,7.8772,0.1000,7.8141,-265471.3000,306445.0158
8178.0000,9.6828,16.1765,0.0000,248224.5000,-248224.5000,11.3994,0.0000,37288.3701,37288.3701,556.7269,285512.8701,0.0000,-285512.8701,9.6728,15.4038,0.0000,18393.1000,-18393.1000,0.9614,0.0000,2858.1124,2858.1124,46.9532,21251.2124,0.0000,-21251.2124,16.0527,9.5931,12.8229,4.5625,307966.4647,16.1765,16.1009,16.1387,10.7762,3.4793,15.9500,15.8920,15.9210,10.4116,4.4407,16.1765,16.1428,16.1597,10.9445,-7.9200,9.6728,9.7851,9.7290,-14.4131,-3.4793,9.5931,9.6728,9.6329,-12.9616,-4.4407,9.5931,9.6378,9.6154,-12.9633,7.9200,0.1000,7.8141,-266617.6000,307966.4647
8179.0000,9.2869,15.7751,0.0000,144851.2000,-144851.2000,6.6508,0.0000,21586.5862,21586.5862,324.8128,166437.7862,0.0000,-166437.7862,9.2996,15.0284,0.0000,207.4000,-207.4000,0.0108,0.0000,32.1129,32.1129,0.5294,239.5129,0.0000,-239.5129,15.7618,8.9630,12.3624,2.5879,174685.0656,15.7751,15.7831,15.7791,6.5130,2.2133,15.7794,15.7212,15.7503,8.4089,2.2241,15.7751,15.7821,15.7786,6.4257,-4.4375,9.2996,9.5750,9.4373,-17.6684,-2.2133,8.9630,9.2996,9.1313,-18.8370,-2.2241,8.9630,9.1432,9.0531,-19.5837,4.4375,0.1000,7.8141,-145058.6000,174685.0656
8180.0000,9.3336,15.8377,0.0000,144247.4000,-144247.4000,6.6077,0.0000,21516.7065,21516.7065,322.7107,165764.1065,0.0000,-165764.1065,9.3236,9.3236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7462,9.1562,12.4512,2.4882,167951.0355,15.8377,15.7471,15.7924,7.4369,2.2026,15.7471,15.6612,15.7041,8.2179,2.2026,15.8377,15.7886,15.8132,7.6514,-4.4052,9.3236,9.5268,9.4252,-17.0248,-2.2026,9.1562,9.3236,9.2399,-16.3873,-2.2026,9.1562,9.2370,9.1966,-16.5997,4.4052,0.1000,7.8141,-144247.4000,167951.0355
8181.0000,9.3018,15.7870,114.9000,86983.1000,-86868.2000,3.9922,25.5650,12966.5994,12992.1643,194.9744,99949.6994,89.3350,-99860.3643,9.3196,9.3196,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.6720,8.9383,12.3052,1.5361,103687.2317,15.7870,15.6740,15.7305,7.0387,1.3307,15.6740,15.5624,15.6182,7.4504,1.3307,15.7870,15.7269,15.7570,7.3000,-2.6615,9.3196,9.6155,9.4675,-16.0353,-1.3307,8.9383,9.3196,9.1289,-17.3509,-1.3307,8.9383,9.1449,9.0416,-18.1146,2.6615,0.1000,7.8141,-86868.2000,103687.2317
8182.0000,9.3774,15.8421,257.3000,81211.7000,-80954.4000,3.7353,57.1706,12124.6098,12181.7804,182.4257,93336.3098,200.1294,-93136.1804,15.6710,12.2250,40.7000,0.0000,40.7000,0.0025,8.1740,0.0000,8.1740,0.1200,0.0000,32.5260,32.5260,15.6741,9.0887,12.3814,1.4046,94813.4737,15.8421,15.6710,15.7565,7.7004,1.2459,15.6710,15.5230,15.5970,7.5219,1.2435,15.8421,15.7496,15.7958,8.0981,-2.4894,9.3776,9.6689,9.5232,-15.1124,-1.2459,9.0887,9.3720,9.2304,-15.6128,-1.2435,9.0887,9.2316,9.1602,-16.0852,2.4894,0.1000,7.8141,-80913.7000,94813.4737
8183.0000,9.5749,15.9615,628.8000,66004.5000,-65375.7000,3.0613,139.2204,9893.5394,10032.7598,149.5073,75898.0394,489.5796,-75408.4598,15.7208,11.8559,6682.1000,0.0000,6682.1000,0.3583,1341.0328,0.0000,1341.0328,17.4983,0.0000,5341.0672,5341.0672,15.7117,9.0374,12.3746,1.0308,69582.1063,15.9615,15.7208,15.8412,8.8885,1.1399,15.7208,15.4670,15.5939,7.7148,0.7816,15.9615,15.8113,15.8864,9.3219,-1.9214,10.2451,10.1092,10.1772,-7.1131,-1.1399,9.0374,9.5066,9.2720,-14.9777,-0.7816,9.0374,9.2580,9.1477,-16.0959,1.9214,0.1000,7.8141,-58693.6000,69582.1063
8184.0000,9.7226,16.0508,827.3000,59258.5000,-58431.2000,2.7664,182.6854,8909.0559,9091.7412,135.1076,68167.5559,644.6146,-67522.9412,15.7731,11.9040,6505.6000,0.0000,6505.6000,0.3485,1304.6189,0.0000,1304.6189,17.0211,0.0000,5200.9811,5200.9811,15.7549,9.1043,12.4296,0.9189,62022.8290,16.0508,15.7731,15.9120,9.7042,1.0383,15.7731,15.4537,15.6134,8.1062,0.6898,16.0508,15.8752,15.9630,10.1765,-1.7281,10.3601,10.4035,10.3818,-5.8348,-1.0383,9.1043,9.5800,9.3422,-14.0598,-0.6898,9.1043,9.3135,9.2089,-15.1666,1.7281,0.1000,7.8141,-51925.6000,62022.8290
8185.0000,9.8750,16.1313,1069.7000,54118.3000,-53048.6000,2.5464,235.5698,8161.6623,8397.2321,124.3616,62279.9623,834.1302,-61445.8321,15.8278,11.9543,8689.1000,0.0000,8689.1000,0.4651,1741.1131,0.0000,1741.1131,22.7129,0.0000,6947.9869,6947.9869,15.7955,9.1360,12.4658,0.7920,53460.7529,16.1313,15.8278,15.9795,10.3982,1.0038,15.8278,15.4189,15.6234,8.2978,0.5388,16.1313,15.9271,16.0292,10.8239,-1.5426,10.7436,10.6553,10.6995,-2.9345,-1.0038,9.1360,9.6985,9.4173,-13.1924,-0.5388,9.1360,9.3672,9.2516,-14.6102,1.5426,0.1000,7.8141,-44359.5000,53460.7529
8186.0000,10.0263,16.1414,1564.4000,49441.3000,-47876.9000,2.3616,343.5849,7479.5784,7823.1634,115.3348,56920.8784,1220.8151,-55700.0634,15.8517,11.9742,9919.5000,0.0000,9919.5000,0.5304,1986.9723,0.0000,1986.9723,25.9041,0.0000,7932.5277,7932.5277,15.8042,9.1870,12.4956,0.6924,46735.9450,16.1414,15.8517,15.9965,10.4313,0.9640,15.8517,15.3734,15.6126,8.2141,0.4336,16.1414,15.9379,16.0396,10.7620,-1.3976,11.0047,10.8972,10.9509,-1.0333,-0.9640,9.1870,9.8187,9.5029,-12.2771,-0.4336,9.1870,9.4255,9.3063,-13.9528,1.3976,0.1000,7.8141,-37957.4000,46735.9450
8187.0000,10.3356,14.3019,2096.9000,45232.4000,-43135.5000,2.1998,458.0144,6887.0083,7345.0227,107.4368,52119.4083,1638.8856,-50480.5227,14.9437,11.0773,14769.1000,0.0000,14769.1000,0.7894,2998.2149,0.0000,2998.2149,38.5522,0.0000,11770.8851,11770.8851,14.9108,10.1609,12.5358,0.6813,45991.0787,14.3019,14.9437,14.6228,-6.2553,1.3630,14.9437,15.2888,15.1163,2.2945,0.5737,14.3019,14.7988,14.5503,-7.3180,-1.9367,10.5964,10.7936,10.6950,-5.2506,-1.3630,10.1609,9.9346,10.0477,-5.8944,-0.5737,10.1609,10.0132,10.0870,-4.5929,1.9367,0.1000,7.8141,-28366.4000,45991.0787
8188.0000,10.5332,14.3840,2583.1000,41746.8000,-39163.7000,2.0696,562.2460,6382.7545,6945.0005,101.0772,48129.5545,2020.8540,-46108.7005,14.5516,10.7531,15433.2000,0.0000,15433.2000,0.8383,3151.6206,0.0000,3151.6206,40.9419,0.0000,12281.5794,12281.5794,14.5993,10.4700,12.5346,0.5347,36091.6356,14.3840,14.5516,14.4678,-5.3930,1.3143,14.5516,14.9806,14.7661,-0.8698,0.4759,14.3840,14.4979,14.4409,-5.6739,-1.7902,10.5824,10.7172,10.6498,-5.9293,-1.3143,10.4700,10.2817,10.3759,-3.1096,-0.4759,10.4700,10.3981,10.4341,-1.9811,1.7902,0.1000,7.8141,-23730.5000,36091.6356
8189.0000,10.5903,16.6643,1996.1000,58146.5000,-56150.4000,2.7952,434.0412,8900.8580,9334.8992,136.5134,67047.3580,1562.0588,-65485.2992,15.6550,11.8671,20081.1000,0.0000,20081.1000,1.0985,4033.9474,0.0000,4033.9474,53.6489,0.0000,16047.1526,16047.1526,15.5976,9.5601,12.5788,0.5853,39510.3263,16.6643,15.6550,16.1597,16.6750,1.2979,15.6550,14.4374,15.0462,3.7604,0.1994,16.6643,15.7521,16.2082,17.3225,-1.4973,11.7102,11.2868,11.4985,4.2154,-1.2979,9.5601,10.8457,10.2029,-6.4271,-0.1994,9.5601,9.9865,9.7733,-11.4029,1.4973,0.1000,7.8141,-36069.3000,39510.3263
8190.0000,10.5282,16.6415,1971.9000,64386.8000,-62414.9000,3.0827,429.2484,9843.1811,10272.4295,150.5548,74229.9811,1542.6516,-72687.3295,16.2129,12.3421,19754.8000,0.0000,19754.8000,1.0595,3936.5992,0.0000,3936.5992,51.7463,0.0000,15818.2008,15818.2008,16.0476,9.2386,12.6431,0.7872,53133.1918,16.6415,16.2129,16.4272,17.4686,1.3808,16.2129,14.7595,15.4862,9.2018,0.3212,16.6415,16.2906,16.4661,17.8694,-1.7020,11.9284,11.6951,11.8118,6.1558,-1.3808,9.2386,10.5639,9.9012,-10.3843,-0.3212,9.2386,9.5814,9.4100,-15.2381,1.7020,0.1000,7.8141,-42660.1000,53133.1918
8191.0000,10.0964,16.5261,404.2000,123581.8000,-123177.6000,5.7255,88.6626,18722.8657,18811.5282,279.6221,142304.6657,315.5374,-141989.1282,16.3290,12.4184,10731.5000,0.0000,10731.5000,0.5699,2134.9711,0.0000,2134.9711,27.8350,0.0000,8596.5289,8596.5289,16.2449,9.5625,12.9037,1.9686,132878.2621,16.5261,16.3290,16.4275,15.9460,2.0985,16.3290,15.8551,16.0920,15.8171,1.5285,16.5261,16.4092,16.4676,16.3253,-3.6270,10.5412,10.9143,10.7277,-8.5126,-2.0985,9.5625,9.8412,9.7019,-12.4411,-1.5285,9.5625,9.6232,9.5929,-12.1538,3.6270,0.1000,7.8141,-112446.1000,132878.2621
8192.0000,9.9628,16.4468,0.0000,167986.0000,-167986.0000,7.7319,0.0000,25380.0259,25380.0259,377.6126,193366.0259,0.0000,-193366.0259,16.3147,12.3963,5663.0000,0.0000,5663.0000,0.3001,1126.8505,0.0000,1126.8505,14.6586,0.0000,4536.1495,4536.1495,16.2930,9.7248,13.0089,2.7892,188272.4434,16.4468,16.3147,16.3808,14.5839,2.6773,16.3147,16.1154,16.2150,15.8146,2.3772,16.4468,16.3765,16.4117,14.8278,-5.0545,10.1166,10.3417,10.2291,-13.2635,-2.6773,9.7248,9.8288,9.7768,-11.0331,-2.3772,9.7248,9.7622,9.7435,-10.3004,5.0545,0.1000,7.8141,-162323.0000,188272.4434
8193.0000,9.9123,16.4006,0.0000,183246.1000,-183246.1000,8.4276,0.0000,27656.8229,27656.8229,411.5890,210902.9229,0.0000,-210902.9229,9.8768,15.4455,0.0000,8993.6000,-8993.6000,0.4822,0.0000,1400.3536,1400.3536,23.5492,10393.9536,0.0000,-10393.9536,16.2409,9.8028,13.0218,3.2777,221245.3437,16.4006,16.2752,16.3379,13.6637,2.6485,16.1474,16.0548,16.1011,13.4692,3.1306,16.4006,16.3417,16.3712,13.9380,-5.7791,9.8768,10.0724,9.9746,-14.8940,-2.6485,9.8028,9.8768,9.8398,-10.1928,-3.1306,9.8028,9.8390,9.8209,-9.6101,5.7791,0.1000,7.8141,-192239.7000,221245.3437
8194.0000,9.8654,16.3549,0.0000,198460.2000,-198460.2000,9.1245,0.0000,29924.2265,29924.2265,445.6281,228384.4265,0.0000,-228384.4265,9.8502,15.5796,0.0000,8907.3000,-8907.3000,0.4658,0.0000,1386.5463,1386.5463,22.7498,10293.8463,0.0000,-10293.8463,16.2151,9.7626,12.9888,3.5360,238680.1137,16.3549,16.2449,16.2999,12.9957,2.8862,16.1525,16.0507,16.1016,13.1462,3.3521,16.3549,16.3034,16.3291,13.2146,-6.2383,9.8502,9.9890,9.9196,-14.3542,-2.8862,9.7626,9.8502,9.8064,-10.6611,-3.3521,9.7626,9.8083,9.7854,-10.2908,6.2383,0.1000,7.8141,-207367.5000,238680.1137
8195.0000,9.8776,16.3690,0.0000,216251.7000,-216251.7000,9.9398,0.0000,32614.9950,32614.9950,485.4430,248866.6950,0.0000,-248866.6950,9.8634,15.5934,0.0000,16826.4000,-16826.4000,0.8799,0.0000,2619.6115,2619.6115,42.9722,19446.0115,0.0000,-19446.0115,16.2134,9.7980,13.0057,3.9663,267723.4242,16.3690,16.2550,16.3120,13.0403,3.0200,16.1057,16.0275,16.0666,12.4620,3.8999,16.3690,16.3181,16.3436,13.2900,-6.9198,9.8634,9.9795,9.9214,-13.5594,-3.0200,9.7980,9.8634,9.8307,-10.3164,-3.8999,9.7980,9.8331,9.8156,-9.9804,6.9198,0.1000,7.8141,-233078.1000,267723.4242
8196.0000,9.8904,16.3815,0.0000,227870.8000,-227870.8000,10.4746,0.0000,34376.3915,34376.3915,511.5624,262247.1915,0.0000,-262247.1915,9.8757,15.6056,0.0000,29058.2000,-29058.2000,1.5196,0.0000,4524.4764,4524.4764,74.2134,33582.6764,0.0000,-33582.6764,16.2021,9.8193,13.0107,4.3745,295278.1776,16.3815,16.2661,16.3238,13.0523,2.9850,16.0433,15.9822,16.0128,11.6840,4.5046,16.3815,16.3344,16.3580,13.3278,-7.4896,9.8757,9.9866,9.9312,-12.9584,-2.9850,9.8193,9.8757,9.8475,-10.1321,-4.5046,9.8193,9.8520,9.8357,-9.8384,7.4896,0.1000,7.8141,-256929.0000,295278.1776
8197.0000,9.8542,16.3442,0.0000,240514.1000,-240514.1000,11.0566,0.0000,36256.7979,36256.7979,539.9869,276770.8979,0.0000,-276770.8979,9.8403,15.5697,0.0000,29876.2000,-29876.2000,1.5624,0.0000,4650.1890,4650.1890,76.3054,34526.3890,0.0000,-34526.3890,16.1761,9.7778,12.9769,4.6136,311419.7358,16.3442,16.2459,16.2950,12.5766,3.1647,16.0224,15.9620,15.9922,11.4247,4.7271,16.3442,16.3044,16.3243,12.7843,-7.8919,9.8403,9.9529,9.8966,-13.0526,-3.1647,9.7778,9.8403,9.8090,-10.6315,-4.7271,9.7778,9.8146,9.7962,-10.4120,7.8919,0.1000,7.8141,-270390.3000,311419.7358
8198.0000,9.8841,16.3761,0.0000,256867.8000,-256867.8000,11.8059,0.0000,38745.8597,38745.8597,576.5798,295613.6597,0.0000,-295613.6597,9.8706,15.6008,0.0000,41653.7000,-41653.7000,2.1781,0.0000,6485.3089,6485.3089,106.3744,48139.0089,0.0000,-48139.0089,16.1850,9.8258,13.0054,5.0814,342992.6152,16.3761,16.2678,16.3219,12.8620,3.2093,15.9981,15.9463,15.9722,11.1775,5.3874,16.3761,16.3346,16.3553,13.1240,-8.5966,9.8706,9.9676,9.9191,-12.4612,-3.2093,9.8258,9.8706,9.8482,-10.0918,-5.3874,9.8258,9.8529,9.8393,-9.8656,8.5966,0.1000,7.8141,-298521.5000,342992.6152
8199.0000,9.8204,16.3101,0.0000,264139.7000,-264139.7000,12.1422,0.0000,39790.7570,39790.7570,593.0076,303930.4570,0.0000,-303930.4570,9.8070,15.5362,0.0000,38713.4000,-38713.4000,2.0245,0.0000,6023.6830,6023.6830,98.8745,44737.0830,0.0000,-44737.0830,16.1404,9.7474,12.9439,5.1752,349324.0088,16.3101,16.2254,16.2677,12.1036,3.3726,15.9669,15.9177,15.9423,10.8270,5.3971,16.3101,16.2775,16.2938,12.2690,-8.7697,9.8070,9.9156,9.8613,-12.9698,-3.3726,9.7474,9.8070,9.7772,-10.9909,-5.3971,9.7474,9.7838,9.7656,-10.8389,8.7697,0.1000,7.8141,-302853.1000,349324.0088
8200.0000,9.7433,16.2341,0.0000,266534.1000,-266534.1000,12.2477,0.0000,40088.2654,40088.2654,598.1581,306622.3654,0.0000,-306622.3654,9.7305,15.4602,0.0000,33486.8000,-33486.8000,1.7509,0.0000,5206.4843,5206.4843,85.5094,38693.2843,0.0000,-38693.2843,16.0828,9.6642,12.8735,5.1342,346556.9166,16.2341,16.1609,16.1975,11.2924,3.4989,15.9272,15.8796,15.9034,10.4045,5.2498,16.2341,16.2047,16.2194,11.4185,-8.7488,9.7305,9.8423,9.7864,-13.5924,-3.4989,9.6642,9.7305,9.6973,-11.8216,-5.2498,9.6642,9.7037,9.6840,-11.7150,8.7488,0.1000,7.8141,-300020.9000,346556.9166
8201.0000,9.6737,16.1663,0.0000,262776.8000,-262776.8000,12.0696,0.0000,39467.1295,39467.1295,589.4580,302243.9295,0.0000,-302243.9295,9.6611,15.3916,0.0000,30662.4000,-30662.4000,1.6028,0.0000,4764.0991,4764.0991,78.2794,35426.4991,0.0000,-35426.4991,16.0231,9.5904,12.8068,5.0256,339225.6287,16.1663,16.0970,16.1316,10.6354,3.4889,15.8750,15.8299,15.8524,9.8780,5.0917,16.1663,16.1378,16.1520,10.7555,-8.5807,9.6611,9.7757,9.7184,-14.0619,-3.4889,9.5904,9.6611,9.6258,-12.4528,-5.0917,9.5904,9.6322,9.6113,-12.3766,8.5807,0.1000,7.8141,-293439.2000,339225.6287
8202.0000,9.6444,16.1391,0.0000,272921.4000,-272921.4000,12.5304,0.0000,40966.3636,40966.3636,611.9635,313887.7636,0.0000,-313887.7636,9.6342,15.3657,0.0000,23680.8000,-23680.8000,1.2376,0.0000,3678.3803,3678.3803,60.4434,27359.1803,0.0000,-27359.1803,16.0120,9.5669,12.7894,5.0705,342257.9242,16.1391,16.0705,16.1048,10.5008,3.7643,15.8961,15.8414,15.8688,10.2159,5.0019,16.1391,16.1094,16.1242,10.6181,-8.7661,9.6342,9.7359,9.6850,-14.0937,-3.7643,9.5669,9.6342,9.6005,-12.4833,-5.0019,9.5669,9.6051,9.5860,-12.4216,8.7661,0.1000,7.8141,-296602.2000,342257.9242
8203.0000,9.2123,15.7007,0.0000,168413.8000,-168413.8000,7.7309,0.0000,25060.7236,25060.7236,377.5642,193474.5236,0.0000,-193474.5236,9.2196,14.9484,0.0000,1052.4000,-1052.4000,0.0550,0.0000,162.8274,162.8274,2.6860,1215.2274,0.0000,-1215.2274,15.6964,8.9307,12.3135,3.0100,203174.2135,15.7007,15.7209,15.7108,5.8936,2.5586,15.7046,15.6619,15.6833,8.0138,2.6136,15.7007,15.7138,15.7072,5.7404,-5.1723,9.2196,9.4698,9.3447,-17.8845,-2.5586,8.9307,9.2196,9.0751,-18.6113,-2.6136,8.9307,9.0849,9.0078,-19.1992,5.1723,0.1000,7.8141,-169466.2000,203174.2135
8204.0000,9.2714,15.7773,0.0000,169324.2000,-169324.2000,7.7531,0.0000,25225.8854,25225.8854,378.6484,194550.0854,0.0000,-194550.0854,9.2619,14.9979,0.0000,249.3000,-249.3000,0.0130,0.0000,38.5869,38.5869,0.6355,287.8869,0.0000,-287.8869,15.6973,9.1260,12.4116,2.9161,196838.1102,15.7773,15.7002,15.7387,7.1133,2.5800,15.6966,15.6204,15.6585,8.1177,2.5930,15.7773,15.7359,15.7566,7.2692,-5.1731,9.2619,9.4317,9.3468,-16.9432,-2.5800,9.1260,9.2619,9.1939,-15.9717,-2.5930,9.1260,9.1914,9.1587,-16.0763,5.1731,0.1000,7.8141,-169573.5000,196838.1102
8205.0000,9.2022,15.7047,0.0000,109420.6000,-109420.6000,5.0119,0.0000,16278.9968,16278.9968,244.7740,125699.5968,0.0000,-125699.5968,9.2127,9.2127,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.6204,8.9032,12.2618,1.9237,129851.1009,15.7047,15.6250,15.6649,6.6122,1.6706,15.6250,15.5344,15.5797,7.4195,1.6706,15.7047,15.6634,15.6841,6.7665,-3.3413,9.2127,9.4703,9.3415,-16.4934,-1.6706,8.9032,9.2127,9.0579,-17.2253,-1.6706,8.9032,9.0681,8.9857,-17.7993,3.3413,0.1000,7.8141,-109420.6000,129851.1009
8206.0000,9.2705,15.7768,0.0000,102008.9000,-102008.9000,4.6706,0.0000,15197.0110,15197.0110,228.1023,117205.9110,0.0000,-117205.9110,9.2649,9.2649,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.6387,9.0374,12.3380,1.7617,118916.7034,15.7768,15.6373,15.7071,7.5307,1.5569,15.6373,15.5114,15.5743,7.6701,1.5569,15.7768,15.7023,15.7395,7.8374,-3.1137,9.2649,9.5091,9.3870,-15.5715,-1.5569,9.0374,9.2649,9.1512,-15.5268,-1.5569,9.0374,9.1513,9.0943,-15.8467,3.1137,0.1000,7.8141,-102008.9000,118916.7034
8207.0000,9.3275,15.8321,0.0000,78340.1000,-78340.1000,3.5883,0.0000,11684.1915,11684.1915,175.2460,90024.2915,0.0000,-90024.2915,9.3307,15.0665,0.0000,936.6000,-936.6000,0.0489,0.0000,145.0612,145.0612,2.3879,1081.6612,0.0000,-1081.6612,15.6440,9.0249,12.3344,1.3757,92857.0264,15.8321,15.6417,15.7369,8.0673,1.1798,15.6188,15.4723,15.5455,7.5212,1.2287,15.8321,15.7316,15.7818,8.4941,-2.4085,9.3307,9.6099,9.4703,-14.3723,-1.1798,9.0249,9.3307,9.1778,-15.0272,-1.2287,9.0249,9.1891,9.1070,-15.5144,2.4085,0.1000,7.8141,-79276.7000,92857.0264
8208.0000,9.4032,15.9069,0.0000,68051.3000,-68051.3000,3.1181,0.0000,10165.0621,10165.0621,152.2805,78216.3621,0.0000,-78216.3621,9.3950,15.1302,0.0000,2436.4000,-2436.4000,0.1272,0.0000,377.5803,377.5803,6.2128,2813.9803,0.0000,-2813.9803,15.6612,9.1047,12.3829,1.2158,82067.0001,15.9069,15.6572,15.7820,8.7014,0.9969,15.5975,15.4395,15.5185,7.3916,1.1242,15.9069,15.7786,15.8428,9.2786,-2.1211,9.3950,9.7028,9.5489,-13.4051,-0.9969,9.1047,9.3950,9.2499,-14.0297,-1.1242,9.1047,9.2624,9.1835,-14.4301,2.1211,0.1000,7.8141,-70487.7000,82067.0001
8209.0000,9.4738,15.9759,0.0000,62106.6000,-62106.6000,2.8469,0.0000,9290.2823,9290.2823,139.0392,71396.8823,0.0000,-71396.8823,9.4692,15.2039,0.0000,1438.3000,-1438.3000,0.0751,0.0000,223.0577,223.0577,3.6683,1661.3577,0.0000,-1661.3577,15.6922,9.1579,12.4250,1.0910,73644.1152,15.9759,15.6871,15.8315,9.3016,0.9239,15.6508,15.4341,15.5425,7.8694,0.9990,15.9759,15.8263,15.9011,9.9319,-1.9230,9.4692,9.7795,9.6244,-12.5670,-0.9239,9.1579,9.4692,9.3135,-13.2725,-0.9990,9.1579,9.3270,9.2424,-13.7220,1.9230,0.1000,7.8141,-63544.9000,73644.1152
8210.0000,9.5321,16.0325,0.0000,57604.2000,-57604.2000,2.6416,0.0000,8626.9153,8626.9153,129.0129,66231.1153,0.0000,-66231.1153,9.5300,15.2639,0.0000,1088.5000,-1088.5000,0.0569,0.0000,168.9078,168.9078,2.7768,1257.4078,0.0000,-1257.4078,15.7222,9.1997,12.4609,1.0057,67887.0193,16.0325,15.7141,15.8733,9.7459,0.8616,15.6862,15.4421,15.5642,8.2123,0.9184,16.0325,15.8667,15.9496,10.4096,-1.7800,9.5300,9.8492,9.6896,-11.9112,-0.8616,9.1997,9.5300,9.3648,-12.7291,-0.9184,9.1997,9.3786,9.2891,-13.2170,1.7800,0.1000,7.8141,-58692.7000,67887.0193
8211.0000,9.5818,16.0808,0.0000,53523.9000,-53523.9000,2.4554,0.0000,8023.9084,8023.9084,119.9153,61547.8084,0.0000,-61547.8084,9.5816,15.3149,0.0000,942.7000,-942.7000,0.0492,0.0000,146.3563,146.3563,2.4052,1089.0563,0.0000,-1089.0563,15.7449,9.2318,12.4884,0.9321,62918.1816,16.0808,15.7334,15.9071,10.0690,0.8020,15.7092,15.4453,15.5772,8.4032,0.8513,16.0808,15.8992,15.9900,10.7693,-1.6533,9.5816,9.9123,9.7469,-11.3757,-0.8020,9.2318,9.5816,9.4067,-12.3219,-0.8513,9.2318,9.4215,9.3267,-12.8421,1.6533,0.1000,7.8141,-54466.6000,62918.1816
8212.0000,9.6255,16.1234,0.0000,49998.7000,-49998.7000,2.2943,0.0000,7502.0839,7502.0839,112.0501,57500.7839,0.0000,-57500.7839,9.6267,15.3595,0.0000,844.0000,-844.0000,0.0441,0.0000,131.0905,131.0905,2.1537,975.0905,0.0000,-975.0905,15.7621,9.2589,12.5105,0.8690,58654.3569,16.1234,15.7473,15.9353,10.3167,0.7501,15.7257,15.4432,15.5845,8.5100,0.7942,16.1234,15.9261,16.0248,11.0548,-1.5442,9.6267,9.9691,9.7979,-10.9267,-0.7501,9.2589,9.6267,9.4428,-11.9902,-0.7942,9.2589,9.4586,9.3587,-12.5375,1.5442,0.1000,7.8141,-50842.7000,58654.3569
8213.0000,9.6590,16.1558,0.0000,49393.8000,-49393.8000,2.2671,0.0000,7416.3606,7416.3606,110.7229,56810.1606,0.0000,-56810.1606,9.6585,15.3907,0.0000,766.2000,-766.2000,0.0400,0.0000,119.0435,119.0435,1.9555,885.2435,0.0000,-885.2435,15.7830,9.2925,12.5378,0.8557,57756.9545,16.1558,15.7686,15.9622,10.5483,0.7424,15.7493,15.4503,15.5998,8.7137,0.7824,16.1558,15.9537,16.0547,11.2841,-1.5248,9.6585,10.0070,9.8328,-10.6753,-0.7424,9.2925,9.6585,9.4755,-11.6989,-0.7824,9.2925,9.4895,9.3910,-12.2299,1.5248,0.1000,7.8141,-50160.0000,57756.9545
8214.0000,9.6910,16.1869,0.8000,46614.7000,-46613.9000,2.1400,0.1768,7003.6480,7003.8248,104.5159,53618.3480,0.6232,-53617.7248,9.6939,15.4259,0.0000,678.5000,-678.5000,0.0355,0.0000,105.4543,105.4543,1.7318,783.9543,0.0000,-783.9543,15.7944,9.3067,12.5505,0.8065,54438.2262,16.1869,15.7771,15.9820,10.6922,0.7015,15.7602,15.4486,15.6044,8.7662,0.7370,16.1869,15.9716,16.0792,11.4523,-1.4385,9.6939,10.0483,9.8711,-10.3572,-0.7015,9.3067,9.6939,9.5003,-11.5038,-0.7370,9.3067,9.5167,9.4117,-12.0697,1.4385,0.1000,7.8141,-47292.4000,54438.2262
8215.0000,9.7281,15.9986,1026.8000,55630.8000,-54604.0000,2.6130,226.7168,8364.6008,8591.3175,127.6132,63995.4008,800.0832,-63195.3175,9.7141,15.4456,0.0000,109.4000,-109.4000,0.0057,0.0000,17.0066,17.0066,0.2793,126.4066,0.0000,-126.4066,15.7580,9.4465,12.6022,0.9444,63748.0890,15.9986,15.7738,15.8862,9.4512,0.8691,15.7717,15.4876,15.6297,9.0775,0.8748,15.9986,15.8936,15.9461,9.7275,-1.7439,9.7141,10.0277,9.8709,-10.5062,-0.8691,9.4465,9.7141,9.5803,-10.6305,-0.8748,9.4465,9.5789,9.5127,-10.9245,1.7439,0.1000,7.8141,-54713.4000,63748.0890
8216.0000,9.7185,16.2124,0.0000,80600.2000,-80600.2000,3.7017,0.0000,12116.5960,12116.5960,180.7853,92716.7960,0.0000,-92716.7960,9.7077,9.7077,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9042,9.4939,12.6991,1.3559,91523.4492,16.2124,15.8971,16.0547,11.6358,1.2339,15.8971,15.6201,15.7586,10.5990,1.2339,16.2124,16.0463,16.1294,12.1431,-2.4678,9.7077,9.9562,9.8319,-11.0470,-1.2339,9.4939,9.7077,9.6008,-10.5848,-1.2339,9.4939,9.5996,9.5468,-10.7451,2.4678,0.1000,7.8141,-80600.2000,91523.4492
8217.0000,9.6971,16.1910,0.0000,91988.7000,-91988.7000,4.2245,0.0000,13822.6040,13822.6040,206.3179,105811.3040,0.0000,-105811.3040,9.6911,9.6911,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9618,9.4867,12.7242,1.5630,105503.9237,16.1910,15.9673,16.0792,11.6599,1.4082,15.9673,15.7253,15.8463,11.3911,1.4082,16.1910,16.0800,16.1355,11.9360,-2.8163,9.6911,9.9118,9.8015,-11.3731,-1.4082,9.4867,9.6911,9.5889,-10.8652,-1.4082,9.4867,9.5898,9.5382,-11.0241,2.8163,0.1000,7.8141,-91988.7000,105503.9237
8218.0000,9.7089,16.2039,0.0000,115220.0000,-115220.0000,5.2907,0.0000,17317.6054,17317.6054,258.3899,132537.6054,0.0000,-132537.6054,9.6998,9.6998,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0151,9.5582,12.7866,1.9520,131761.7360,16.2039,16.0196,16.1117,11.8822,1.7636,16.0196,15.8215,15.9206,11.9871,1.7636,16.2039,16.1119,16.1579,12.0666,-3.5271,9.6998,9.8729,9.7863,-11.4732,-1.7636,9.5582,9.6998,9.6290,-10.4308,-1.7636,9.5582,9.6270,9.5926,-10.4431,3.5271,0.1000,7.8141,-115220.0000,131761.7360
8219.0000,9.7031,16.1974,0.0000,128211.6000,-128211.6000,5.8877,0.0000,19267.9421,19267.9421,287.5446,147479.5421,0.0000,-147479.5421,9.6979,9.6979,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0359,9.5582,12.7971,2.1793,147101.4285,16.1974,16.0397,16.1186,11.8047,1.9626,16.0397,15.8707,15.9552,12.0975,1.9626,16.1974,16.1185,16.1580,11.9420,-3.9251,9.6979,9.8530,9.7754,-11.5246,-1.9626,9.5582,9.6979,9.6280,-10.5538,-1.9626,9.5582,9.6281,9.5931,-10.5917,3.9251,0.1000,7.8141,-128211.6000,147101.4285
8220.0000,9.6732,16.1672,0.0000,130910.7000,-130910.7000,6.0114,0.0000,19661.5999,19661.5999,293.5878,150572.2999,0.0000,-150572.2999,9.6700,9.6700,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0220,9.5187,12.7704,2.2339,150784.8874,16.1672,16.0252,16.0962,11.4292,2.0038,16.0252,15.8741,15.9496,11.7878,2.0038,16.1672,16.0960,16.1316,11.5483,-4.0076,9.6700,9.8289,9.7494,-11.7619,-2.0038,9.5187,9.6700,9.5944,-11.0152,-2.0038,9.5187,9.5953,9.5570,-11.1098,4.0076,0.1000,7.8141,-130910.7000,150784.8874
8221.0000,9.6470,16.1418,0.0000,132384.3000,-132384.3000,6.0780,0.0000,19872.3565,19872.3565,296.8404,152256.6565,0.0000,-152256.6565,9.6437,9.6437,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.0027,9.4924,12.7476,2.2610,152620.7712,16.1418,16.0051,16.0735,11.1328,2.0260,16.0051,15.8625,15.9338,11.4609,2.0260,16.1418,16.0729,16.1073,11.2582,-4.0520,9.6437,9.8035,9.7236,-11.9653,-2.0260,9.4924,9.6437,9.5681,-11.2958,-2.0260,9.4924,9.5688,9.5306,-11.4042,4.0520,0.1000,7.8141,-132384.3000,152620.7712
8222.0000,9.6305,16.1260,0.0000,135041.8000,-135041.8000,6.1991,0.0000,20264.4846,20264.4846,302.7527,155306.2846,0.0000,-155306.2846,9.6270,9.6270,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9899,9.4804,12.7352,2.3058,155642.2230,16.1260,15.9919,16.0589,10.9791,2.0664,15.9919,15.8534,15.9226,11.2611,2.0664,16.1260,16.0582,16.0921,11.1138,-4.1327,9.6270,9.7830,9.7050,-12.0634,-2.0664,9.4804,9.6270,9.5537,-11.4005,-2.0664,9.4804,9.5542,9.5173,-11.5058,4.1327,0.1000,7.8141,-135041.8000,155642.2230
8223.0000,9.6157,16.1116,0.0000,136551.8000,-136551.8000,6.2678,0.0000,20484.9327,20484.9327,306.1083,157036.7327,0.0000,-157036.7327,9.6126,9.6126,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.9783,9.4663,12.7223,2.3323,157427.5706,16.1116,15.9802,16.0459,10.8536,2.0893,15.9802,15.8449,15.9125,11.1053,2.0893,16.1116,16.0451,16.0783,10.9930,-4.1785,9.6126,9.7669,9.6898,-12.1252,-2.0893,9.4663,9.6126,9.5395,-11.5050,-2.0893,9.4663,9.5401,9.5032,-11.6183,4.1785,0.1000,7.8141,-136551.8000,157427.5706
8224.0000,9.5308,16.0258,0.0000,101196.6000,-101196.6000,4.6446,0.0000,15155.0269,15155.0269,226.8328,116351.6269,0.0000,-116351.6269,15.8906,12.4223,72.6000,0.0000,72.6000,0.0044,14.5343,0.0000,14.5343,0.2128,0.0000,58.0657,58.0657,15.8890,9.2739,12.5814,1.7539,118391.2986,16.0258,15.8906,15.9582,9.8359,1.5496,15.8906,15.7533,15.8219,9.9987,1.5453,16.0258,15.9567,15.9913,9.9924,-3.0949,9.5458,9.7651,9.6554,-12.4216,-1.5496,9.2739,9.5377,9.4058,-13.0461,-1.5453,9.2739,9.4136,9.3437,-13.4787,3.0949,0.1000,7.8141,-101124.0000,118391.2986
8225.0000,9.5510,16.0496,0.0000,103940.8000,-103940.8000,4.7681,0.0000,15572.3480,15572.3480,232.8681,119513.1480,0.0000,-119513.1480,15.8828,12.0006,596.4000,0.0000,596.4000,0.0319,119.4109,0.0000,119.4109,1.5557,0.0000,476.9891,476.9891,15.8836,9.3447,12.6141,1.7696,119450.8918,16.0496,15.8828,15.9662,10.1316,1.6000,15.8828,15.7245,15.8037,9.9429,1.5681,16.0496,15.9623,16.0059,10.3746,-3.1681,9.5857,9.7722,9.6789,-11.9824,-1.6000,9.3447,9.5366,9.4407,-12.3058,-1.5681,9.3447,9.4393,9.3920,-12.5302,3.1681,0.1000,7.8141,-103344.4000,119450.8918
8226.0000,9.5816,16.0799,0.0000,103084.3000,-103084.3000,4.7294,0.0000,15453.5954,15453.5954,230.9765,118537.8954,0.0000,-118537.8954,15.9026,12.0206,1976.6000,0.0000,1976.6000,0.1056,395.6407,0.0000,395.6407,5.1567,0.0000,1580.9593,1580.9593,15.9006,9.3395,12.6200,1.7335,117012.3226,16.0799,15.9026,15.9913,10.5202,1.6117,15.9026,15.7242,15.8134,10.1703,1.5061,16.0799,15.9858,16.0329,10.7768,-3.1177,9.7099,9.8497,9.7798,-10.7078,-1.6117,9.3395,9.5479,9.4437,-12.1683,-1.5061,9.3395,9.4431,9.3913,-12.4447,3.1177,0.1000,7.8141,-101107.7000,117012.3226
8227.0000,9.6784,16.1772,0.6000,92151.7000,-92151.1000,4.2286,0.1326,13841.8396,13841.9722,206.5190,105993.5396,0.4674,-105993.0722,15.9619,12.0777,9031.0000,0.0000,9031.0000,0.4823,1806.1208,0.0000,1806.1208,23.5527,0.0000,7224.8792,7224.8792,15.9475,9.1915,12.5695,1.4463,97622.5076,16.1772,15.9619,16.0695,11.4727,1.5703,15.9619,15.7038,15.8328,10.4449,1.0880,16.1772,16.0472,16.1122,11.7354,-2.6583,10.3189,10.2348,10.2769,-4.8528,-1.5703,9.1915,9.5394,9.3654,-13.0353,-1.0880,9.1915,9.3498,9.2706,-13.8170,2.6583,0.1000,7.8141,-83120.1000,97622.5076
8228.0000,9.7207,16.2136,21.7000,89816.2000,-89794.5000,4.1250,4.7920,13502.6474,13507.4394,201.4583,103318.8474,16.9080,-103301.9394,16.0009,12.1121,8656.2000,0.0000,8656.2000,0.4618,1730.1935,0.0000,1730.1935,22.5516,0.0000,6926.0065,6926.0065,15.9805,9.2037,12.5921,1.4185,95749.1718,16.2136,16.0009,16.1072,11.7885,1.5289,16.0009,15.7242,15.8625,10.7938,1.0672,16.2136,16.0858,16.1497,12.0434,-2.5961,10.3017,10.3698,10.3358,-5.1941,-1.5289,9.2037,9.5184,9.3611,-12.8635,-1.0672,9.2037,9.3384,9.2711,-13.4974,2.5961,0.1000,7.8141,-81138.3000,95749.1718
8229.0000,9.8787,16.2744,425.1000,51796.0000,-51370.9000,2.4030,93.6095,7812.0305,7905.6399,117.3566,59608.0305,331.4905,-59276.5399,15.9576,12.0667,9895.7000,0.0000,9895.7000,0.5275,1979.1769,0.0000,1979.1769,25.7631,0.0000,7916.5231,7916.5231,15.9292,9.0014,12.4653,0.7424,50112.8584,16.2744,15.9576,16.1160,11.7608,0.9768,15.9576,15.5444,15.7510,9.3913,0.4493,16.2744,16.0505,16.1624,12.0615,-1.4261,10.9911,10.7081,10.8496,0.3832,-0.9768,9.0014,9.7283,9.3649,-12.6732,-0.4493,9.0014,9.3106,9.1560,-14.7071,1.4261,0.1000,7.8141,-41475.2000,50112.8584
8230.0000,10.0008,16.3280,661.7000,48743.3000,-48081.6000,2.2782,145.3932,7370.1131,7515.5063,111.2644,56113.4131,516.3068,-55597.1063,15.9732,12.0851,9844.4000,0.0000,9844.4000,0.5252,1968.4737,0.0000,1968.4737,25.6491,0.0000,7875.9263,7875.9263,15.9273,9.1015,12.5144,0.6837,46152.1023,16.3280,15.9732,16.1506,12.0943,0.9345,15.9732,15.4477,15.7105,9.1058,0.4093,16.3280,16.0734,16.2007,12.4292,-1.3438,11.0676,10.9530,11.0103,0.9162,-0.9345,9.1015,9.7621,9.4318,-11.7679,-0.4093,9.1015,9.3387,9.2201,-13.5723,1.3438,0.1000,7.8141,-38237.2000,46152.1023
8231.0000,10.2592,14.4005,960.7000,41240.2000,-40279.5000,1.9515,210.1246,6269.1467,6479.2713,95.3101,47509.3467,750.5754,-46758.7713,15.1177,11.2405,11523.4000,0.0000,11523.4000,0.6146,2333.2494,0.0000,2333.2494,30.0154,0.0000,9190.1506,9190.1506,15.0504,10.0504,12.5504,0.6608,44600.8004,14.4005,15.1177,14.7591,-4.8156,1.1806,15.1177,15.3745,15.2461,3.6843,0.5660,14.4005,14.9454,14.6730,-6.1375,-1.7467,10.5684,10.8013,10.6848,-4.0926,-1.1806,10.0504,9.8387,9.9445,-5.6355,-0.5660,10.0504,9.8928,9.9716,-4.4172,1.7467,0.1000,7.8141,-28756.1000,44600.8004
8232.0000,10.4572,14.5208,1206.9000,36602.2000,-35395.3000,1.7544,263.0506,5587.2252,5850.2758,85.6805,42189.4252,943.8494,-41245.5758,14.6863,10.8740,12544.3000,0.0000,12544.3000,0.6793,2556.4503,0.0000,2556.4503,33.1746,0.0000,9987.8497,9987.8497,14.7289,10.3584,12.5436,0.4876,32909.7918,14.5208,14.6863,14.6036,-3.9340,1.1036,14.6863,15.0944,14.8904,0.4390,0.4243,14.5208,14.6274,14.5741,-4.3025,-1.5279,10.5974,10.7150,10.6562,-4.4340,-1.1036,10.3584,10.1547,10.2565,-2.9080,-0.4243,10.3584,10.2709,10.3146,-1.7090,1.5279,0.1000,7.8141,-22851.0000,32909.7918
8233.0000,10.5858,14.4586,1823.1000,31111.4000,-29288.3000,1.5374,396.4540,4761.9784,5158.4324,75.0850,35873.3784,1426.6460,-34446.7324,14.5829,10.8016,14293.0000,0.0000,14293.0000,0.7800,2917.3925,0.0000,2917.3925,38.0928,0.0000,11375.6075,11375.6075,14.6119,10.4907,12.5513,0.3594,24259.1253,14.4586,14.5829,14.5207,-3.2755,1.0287,14.5829,14.9015,14.7422,-0.0919,0.2487,14.4586,14.5555,14.5070,-3.4377,-1.2774,10.6936,10.7531,10.7233,-3.7034,-1.0287,10.4907,10.3549,10.4228,-2.0241,-0.2487,10.4907,10.4512,10.4709,-1.1810,1.2774,0.1000,7.8141,-14995.3000,24259.1253
8234.0000,10.6734,14.2847,2572.3000,26595.4000,-24023.1000,1.3717,558.5149,4078.3071,4636.8220,66.9937,30673.7071,2013.7851,-28659.9220,14.4673,10.6947,14955.0000,0.0000,14955.0000,0.8176,3057.8852,0.0000,3057.8852,39.9314,0.0000,11897.1148,11897.1148,14.4900,10.6434,12.5667,0.2725,18397.0163,14.2847,14.4673,14.3760,-3.8557,0.9584,14.4673,14.8356,14.6515,-0.1847,0.1408,14.2847,14.4457,14.3652,-3.9899,-1.0992,10.6591,10.7725,10.7158,-4.0446,-0.9584,10.6434,10.4520,10.5477,-1.4593,-0.1408,10.6434,10.5869,10.6152,-0.4930,1.0992,0.1000,7.8141,-9068.1000,18397.0163
8235.0000,10.7315,13.9792,3495.4000,22430.1000,-18934.7000,1.2314,758.1700,3443.8226,4201.9926,60.1372,25873.9226,2737.2300,-23136.6926,14.2949,10.5327,17584.5000,0.0000,17584.5000,0.9634,3605.0315,0.0000,3605.0315,47.0505,0.0000,13979.4685,13979.4685,14.2783,10.8733,12.5758,0.1719,11604.9270,13.9792,14.2765,14.1279,-5.7780,0.9368,14.2783,14.9433,14.6108,0.1317,-0.0266,13.9792,14.2783,14.1288,-5.7706,-0.9102,10.5327,10.7259,10.6293,-5.2501,-0.9368,10.5327,10.6939,10.6133,-1.4794,0.0266,10.8681,10.7372,10.8026,0.8425,0.9102,0.1000,7.8141,-1350.2000,11604.9270
8236.0000,11.1998,15.3826,4497.3000,18504.4000,-14007.1000,1.1060,967.5338,2869.7983,3837.3321,54.0173,21374.1983,3529.7662,-17844.4321,14.5586,12.0556,21193.1000,0.0000,21193.1000,1.1647,4327.3934,0.0000,4327.3934,56.8830,0.0000,16865.7066,16865.7066,11.1113,13.9775,12.5444,-0.1050,-7086.6773,15.3826,14.7056,15.0441,6.5036,0.9510,13.9358,14.3829,14.1593,-4.6963,-0.7960,15.3826,13.7632,14.5729,0.7956,-0.1550,12.0556,11.2866,11.6711,7.3643,-0.9510,12.0556,11.1113,11.5835,9.5850,0.7960,11.1113,10.6672,10.8892,0.9231,0.1550,0.1000,7.8141,7186.0000,-7086.6773
8237.0000,11.6277,15.3443,5495.0000,17625.3000,-12130.3000,1.1205,1173.4472,2759.1223,3932.5695,54.7243,20384.4223,4321.5528,-16062.8695,14.5668,12.0518,23879.9000,0.0000,23879.9000,1.3061,4875.4006,0.0000,4875.4006,63.7898,0.0000,19004.4994,19004.4994,11.6248,13.5491,12.5869,-0.0922,-6224.7271,15.3443,15.0735,15.2089,7.4246,1.0266,13.5996,14.0090,13.8043,-7.6214,-0.9326,15.3443,14.0512,14.6977,2.1874,-0.0939,12.0518,11.7384,11.8951,7.9277,-1.0266,12.0518,11.6248,11.8383,10.2623,0.9326,11.6248,10.4175,11.0211,1.7347,0.0939,0.1000,7.8141,11749.6000,-6224.7271
8238.0000,11.7607,14.8329,6501.8000,15399.2000,-8897.4000,1.0718,1385.2707,2417.7279,3802.9986,52.3459,17816.9279,5116.5293,-12700.3986,14.3514,11.8383,27647.3000,0.0000,27647.3000,1.5120,5663.1208,0.0000,5663.1208,73.8427,0.0000,21984.1792,21984.1792,11.6523,13.5590,12.6056,-0.1303,-8796.5442,14.8582,14.9341,14.8961,2.9966,1.1133,13.5590,13.7897,13.6743,-7.6747,-1.1547,13.5590,15.5120,14.5355,0.1248,0.0414,11.8383,11.7607,11.7995,5.2425,-1.1133,11.8383,11.6986,11.7684,7.6178,1.1547,11.7607,10.3621,11.0614,1.4297,-0.0414,0.1000,7.8141,18749.9000,-8796.5442
