Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8239.0000,11.0580,12.6342,14523.8000,25505.3000,-10981.5000,1.9799,3132.3332,3943.4441,7075.7773,96.6961,29448.7441,11391.4668,-18057.2773,13.5884,9.8445,29939.2000,0.0000,29939.2000,1.6437,6205.5500,0.0000,6205.5500,80.2756,0.0000,23733.6500,23733.6500,13.4825,11.8864,12.6844,0.1210,8164.3824,12.6342,13.5524,13.0933,-18.3910,1.5379,13.4825,14.1110,13.7967,-5.0146,-0.1058,12.6342,13.4825,13.0583,-17.3008,-1.4320,9.8445,10.6167,10.2306,-14.4143,-1.5379,9.8445,12.5812,11.2129,-0.0561,0.1058,11.9377,11.5318,11.7347,8.9502,1.4320,0.1000,7.8141,18957.7000,8164.3824
8240.0000,10.9242,13.6922,8294.6000,33594.6000,-25300.0000,2.0152,1793.0734,5179.2431,6972.3165,98.4211,38773.8431,6501.5266,-32272.3165,13.6630,9.9698,30018.1000,0.0000,30018.1000,1.6711,6214.6297,0.0000,6214.6297,81.6129,0.0000,23803.4703,23803.4703,13.6049,11.7763,12.6906,0.1412,9534.0776,13.6922,13.6310,13.6616,-7.6816,1.5646,13.6049,14.1324,13.8686,-3.6039,-0.1064,13.6922,13.6049,13.6485,-6.9016,-1.4582,9.9698,10.2336,10.1017,-13.3353,-1.5646,9.9698,11.9320,10.9509,-2.8137,0.1064,11.7877,11.6652,11.7265,7.0511,1.4582,0.1000,7.8141,4718.1000,9534.0776
8241.0000,10.9756,14.3073,5753.6000,40649.7000,-34896.1000,2.2003,1242.6597,6273.8308,7516.4906,107.4579,46923.5308,4510.9403,-42412.5906,14.1258,10.4207,24720.6000,0.0000,24720.6000,1.3743,5081.2086,0.0000,5081.2086,67.1184,0.0000,19639.3914,19639.3914,14.1093,11.3508,12.7301,0.3036,20493.3368,14.3073,14.1258,14.2166,-0.1961,1.5582,14.1258,13.9107,14.0183,-1.4676,0.1839,14.3073,14.1303,14.2188,0.4848,-1.7422,10.4767,10.4756,10.4762,-7.4231,-1.5582,11.3508,10.8955,11.1232,-0.2162,-0.1839,11.3508,11.4228,11.3868,1.9615,1.7422,0.1000,7.8141,-10175.5000,20493.3368
8242.0000,10.9955,14.7920,3389.8000,49210.3000,-45820.5000,2.4653,731.8726,7598.3156,8330.1882,120.4022,56808.6156,2657.9274,-54150.6882,14.5647,10.8217,20957.6000,0.0000,20957.6000,1.1553,4278.9055,0.0000,4278.9055,56.4236,0.0000,16678.6945,16678.6945,14.5092,11.0269,12.7680,0.5059,34150.9915,14.7920,14.5647,14.6784,4.9432,1.6178,14.5647,14.0898,14.3272,2.2898,0.4625,14.7920,14.6024,14.6972,5.6431,-2.0802,10.9099,10.8271,10.8685,-2.6835,-1.6178,11.0269,11.1303,11.0786,-0.9527,-0.4625,11.0269,11.1264,11.0766,-1.7803,2.0802,0.1000,7.8141,-24862.9000,34150.9915
8243.0000,10.8798,16.5872,3449.3000,51139.4000,-47690.1000,2.5581,746.2271,7876.6147,8622.8417,124.9332,59016.0147,2703.0729,-56312.9417,15.4986,11.7121,15654.7000,0.0000,15654.7000,0.8562,3151.9591,0.0000,3151.9591,41.8134,0.0000,12502.7409,12502.7409,15.3962,10.1114,12.7538,0.5139,34691.5961,16.5872,15.4986,16.0429,20.4826,1.1381,15.4986,14.0350,14.7668,7.1203,0.2819,16.5872,15.6665,16.1269,21.8268,-1.4200,11.6104,11.2695,11.4399,3.5333,-1.1381,10.1114,11.3015,10.7064,-5.4948,-0.2819,10.1114,10.5675,10.3395,-10.2335,1.4200,0.1000,7.8141,-32035.4000,34691.5961
8244.0000,10.7745,16.4429,3680.5000,51612.4000,-47931.9000,2.5916,797.7163,7931.6127,8729.3291,126.5710,59544.0127,2882.7837,-56661.2291,15.9403,12.0840,15513.3000,0.0000,15513.3000,0.8344,3103.4895,0.0000,3103.4895,40.7489,0.0000,12409.8105,12409.8105,15.7522,9.7749,12.7636,0.6002,40513.1408,16.4429,15.9403,16.1916,19.1646,1.1420,15.9403,14.3728,15.1566,10.8011,0.3076,16.4429,16.0450,16.2440,19.9083,-1.4496,11.7970,11.5716,11.6843,5.0405,-1.1420,9.7749,11.0186,10.3967,-8.5602,-0.3076,9.7749,10.1466,9.9608,-13.2065,1.4496,0.1000,7.8141,-32418.6000,40513.1408
8245.0000,10.7021,16.3280,3936.5000,52093.6000,-48157.1000,2.6271,854.2872,7993.2419,8847.5291,128.3018,60086.8419,3082.2128,-57004.6291,15.9680,12.0811,15406.4000,0.0000,15406.4000,0.8222,3080.8735,0.0000,3080.8735,40.1528,0.0000,12325.5265,12325.5265,15.8049,9.7111,12.7580,0.6285,42422.4947,16.3280,15.9680,16.1480,16.8362,1.1497,15.9680,14.7270,15.3475,11.8601,0.3276,16.3280,16.0440,16.1860,17.3454,-1.4773,11.7004,11.6286,11.6645,3.5804,-1.1497,9.7111,10.7450,10.2280,-9.6874,-0.3276,9.7111,9.9811,9.8461,-13.0914,1.4773,0.1000,7.8141,-32750.7000,42422.4947
8246.0000,10.6924,16.2519,4289.3000,52171.0000,-47881.7000,2.6496,931.0104,8003.4599,8934.4702,129.4036,60174.4599,3358.2896,-56816.1702,15.9409,12.0525,16969.6000,0.0000,16969.6000,0.9051,3394.7985,0.0000,3394.7985,44.2053,0.0000,13574.8015,13574.8015,15.8096,9.6814,12.7455,0.6109,41233.7189,16.2519,15.9409,16.0964,15.2463,1.1849,15.9409,14.8274,15.3841,11.2837,0.2798,16.2519,15.9973,16.1246,15.6130,-1.4647,11.7252,11.6465,11.6858,3.1734,-1.1849,9.6814,10.6664,10.1739,-9.5460,-0.2798,9.6814,9.9206,9.8010,-12.6074,1.4647,0.1000,7.8141,-30912.1000,41233.7189
8247.0000,10.7085,16.1960,4668.2000,52194.8000,-47526.6000,2.6718,1012.9650,8009.8557,9022.8207,130.4867,60204.6557,3655.2350,-56549.4207,15.9119,12.0258,18301.2000,0.0000,18301.2000,0.9766,3662.7200,0.0000,3662.7200,47.6969,0.0000,14638.4800,14638.4800,15.7955,9.6792,12.7374,0.5924,39990.3265,16.1960,15.9119,16.0539,14.1766,1.2161,15.9119,14.8214,15.3666,10.4243,0.2395,16.1960,15.9558,16.0759,14.4592,-1.4557,11.7573,11.6785,11.7179,3.0559,-1.2161,9.6792,10.6628,10.1710,-9.0289,-0.2395,9.6792,9.8982,9.7887,-12.0450,1.4557,0.1000,7.8141,-29225.4000,39990.3265
8248.0000,10.7895,14.3727,5224.4000,51730.0000,-46505.6000,2.6816,1132.0448,7952.2313,9084.2761,130.9626,59682.2313,4092.3552,-55589.8761,14.8563,10.9870,22072.3000,0.0000,22072.3000,1.1785,4486.6847,0.0000,4486.6847,57.5547,0.0000,17585.6153,17585.6153,14.8127,10.6927,12.7527,0.6695,45190.5590,14.3727,14.8563,14.6145,-3.5368,1.7336,14.8563,15.0251,14.9407,4.9093,0.5551,14.3727,14.7612,14.5669,-4.0969,-2.2887,10.8239,11.1382,10.9810,-6.2693,-1.7336,10.6927,10.4777,10.5852,-3.6821,-0.5551,10.6927,10.5255,10.6091,-1.6501,2.2887,0.1000,7.8141,-24433.3000,45190.5590
8249.0000,10.8552,14.3480,5886.7000,51128.2000,-45241.5000,2.6914,1274.0875,7870.7428,9144.8303,131.4413,58998.9428,4612.6125,-54386.3303,14.4561,10.6650,27921.9000,0.0000,27921.9000,1.5191,5710.2347,0.0000,5710.2347,74.1886,0.0000,22211.6653,22211.6653,14.4805,10.9434,12.7120,0.5089,34352.3536,14.3480,14.4561,14.4021,-3.4686,1.8520,14.4561,14.8037,14.6299,1.7552,0.3330,14.3480,14.4313,14.3897,-3.4722,-2.1850,10.6702,10.8424,10.7563,-7.8048,-1.8520,10.9434,10.6938,10.8186,-1.4643,-0.3330,10.9434,10.8660,10.9047,0.6043,2.1850,0.1000,7.8141,-17319.6000,34352.3536
8250.0000,10.8300,12.8409,15966.9000,37106.1000,-21139.2000,2.6049,3457.3219,5709.0864,9166.4083,127.2177,42815.1864,12509.5781,-30305.6083,13.4643,9.7151,37447.4000,0.0000,37447.4000,2.0520,7776.9507,0.0000,7776.9507,100.2175,0.0000,29670.4493,29670.4493,13.4127,11.8763,12.6445,0.1629,10994.4916,12.8409,13.4012,13.1211,-17.2986,1.9864,13.4127,15.3747,14.3937,-0.2373,-0.0656,12.8409,13.4127,13.1268,-17.0960,-1.9209,9.7151,10.1497,9.9324,-16.8113,-1.9864,9.7151,11.7383,10.7267,-3.2793,0.0656,11.8716,11.5335,11.7025,9.0841,1.9209,0.1000,7.8141,16308.2000,10994.4916
8251.0000,11.0934,13.5976,15911.0000,29714.6000,-13803.6000,2.2602,3429.3857,4597.7726,8027.1583,110.3868,34312.3726,12481.6143,-21830.7583,13.8236,11.3655,42539.3000,0.0000,42539.3000,2.3735,8784.8161,0.0000,8784.8161,115.9187,0.0000,33754.4839,33754.4839,11.1484,14.0317,12.5901,-0.2142,-14457.1475,13.5976,13.5810,13.5893,-8.1261,1.9402,13.9355,14.1142,14.0249,-3.7818,-1.6201,13.5976,13.5451,13.5714,-8.2473,-0.3201,11.3655,11.0210,11.1932,0.5524,-1.9402,11.3655,11.1484,11.2570,2.9531,1.6201,11.1484,11.5326,11.3405,2.5002,0.3201,0.1000,7.8141,28735.7000,-14457.1475
8252.0000,11.2269,13.1500,18785.1000,27678.3000,-8893.2000,2.3227,4039.4571,4295.0777,8334.5348,113.4349,31973.3777,14745.6429,-17227.7348,13.6930,11.2200,48914.5000,0.0000,48914.5000,2.7113,10121.9761,0.0000,10121.9761,132.4176,0.0000,38792.5239,38792.5239,11.2138,14.0222,12.6180,-0.2799,-18894.4749,13.1500,13.3667,13.2583,-11.1798,2.1299,14.0235,14.0519,14.0377,-2.3741,-1.9371,13.1500,14.0358,13.5929,-7.0173,-0.1928,11.2200,11.2204,11.2202,-0.5695,-2.1299,11.2200,11.2138,11.2169,1.2659,1.9371,11.2138,11.2990,11.2564,1.0491,0.1928,0.1000,7.8141,40021.3000,-18894.4749
8253.0000,13.7307,13.2108,27766.1000,15103.3000,12662.8000,2.2345,5723.1599,2480.4389,8203.5989,109.1282,17583.7389,22042.9401,4459.2011,13.7905,10.0883,50678.8000,0.0000,50678.8000,2.8158,10471.1167,0.0000,10471.1167,137.5213,0.0000,40207.6833,40207.6833,11.4270,13.7070,12.5670,-0.6580,-44412.2305,13.7307,13.4997,13.6152,-5.4138,0.1938,13.7070,13.8120,13.7595,-5.0500,-2.6221,13.7070,13.7307,13.7188,-4.7415,2.4283,10.0883,11.6820,10.8852,-5.2084,-0.1938,10.0883,10.3911,10.2397,-11.0678,2.6221,13.0888,12.5455,12.8171,19.6500,-2.4283,0.1000,7.8141,63341.6000,-44412.2305
8254.0000,13.7853,13.4950,25617.7000,15473.8000,10143.9000,2.0758,5275.6087,2544.5557,7820.1644,101.3774,18018.3557,20342.0913,2323.7356,13.7882,10.0796,55647.4000,0.0000,55647.4000,3.0864,11498.1128,0.0000,11498.1128,150.7355,0.0000,44149.2872,44149.2872,11.4681,13.7560,12.6120,-0.6749,-45553.2270,13.7853,13.7759,13.7806,-3.1868,0.3369,13.7560,13.7898,13.7729,-3.8510,-2.7495,13.7560,13.7853,13.7706,-3.7609,2.4127,10.0796,11.1363,10.6079,-8.1837,-0.3369,10.0796,10.1991,10.1393,-10.6623,2.7495,13.1657,12.9143,13.0400,18.9305,-2.4127,0.1000,7.8141,65791.3000,-45553.2270
8255.0000,13.9305,12.7046,28870.8000,11363.0000,17507.8000,2.0519,5931.4365,1874.9854,7806.4219,100.2116,13237.9854,22939.3635,9701.3781,13.9250,10.2144,56134.4000,0.0000,56134.4000,3.1136,11574.0846,0.0000,11574.0846,152.0608,0.0000,44560.3154,44560.3154,11.2932,13.9518,12.6225,-0.7847,-52968.0225,13.9305,13.8750,13.9027,-1.6868,0.3539,13.9518,13.9314,13.9416,-1.2073,-2.7597,13.9518,13.9305,13.9411,-1.4344,2.4058,10.2144,10.8916,10.5530,-8.1435,-0.3539,10.2144,10.2744,10.2444,-8.4872,2.7597,12.4380,12.4618,12.4499,9.5934,-2.4058,0.1000,7.8141,73642.2000,-52968.0225
8256.0000,14.0600,12.3330,31595.5000,9525.0000,22070.5000,2.1043,6477.5376,1576.5344,8054.0719,102.7692,11101.5344,25117.9624,14016.4281,14.0478,10.3261,59980.7000,0.0000,59980.7000,3.3186,12343.6350,0.0000,12343.6350,162.0753,0.0000,47637.0650,47637.0650,11.1728,14.0887,12.6307,-0.9035,-60988.8781,14.0600,13.9559,14.0080,-0.4815,0.4048,14.0887,14.0605,14.0746,0.5033,-2.9138,14.0887,14.0600,14.0743,0.1138,2.5090,10.3261,10.7987,10.5624,-7.5665,-0.4048,10.3261,10.3695,10.3478,-6.9496,2.9138,12.0855,12.1057,12.0956,5.1346,-2.5090,0.1000,7.8141,82051.2000,-60988.8781
8257.0000,14.1370,12.2807,31212.9000,8741.3000,22471.6000,2.0436,6391.0978,1449.4713,7840.5691,99.8049,10190.7713,24821.8022,14631.0309,14.1225,10.3914,55938.0000,0.0000,55938.0000,3.0880,11498.3930,0.0000,11498.3930,150.8141,0.0000,44439.6070,44439.6070,11.1777,14.1626,12.6701,-0.8752,-59077.1305,14.1370,14.0171,14.0770,0.2285,0.3482,14.1626,14.1359,14.1492,1.3205,-2.7399,14.1626,14.1370,14.1498,0.8523,2.3917,10.3914,10.8255,10.6085,-6.7515,-0.3482,10.3914,10.4369,10.4141,-6.1351,2.7399,12.0689,12.0264,12.0477,4.8741,-2.3917,0.1000,7.8141,78409.6000,-59077.1305
8258.0000,14.1890,12.1064,33143.5000,8070.5000,25073.0000,2.1105,6780.6796,1339.8994,8120.5790,103.0712,9410.3994,26362.8204,16952.4210,14.1736,10.4367,59944.8000,0.0000,59944.8000,3.3047,12312.3170,0.0000,12312.3170,161.3975,0.0000,47632.4830,47632.4830,11.1377,14.2133,12.6755,-0.9517,-64238.3100,14.1890,14.0708,14.1299,0.7553,0.3981,14.2133,14.1877,14.2005,1.8424,-2.9066,14.2133,14.1890,14.2011,1.3244,2.5085,10.4367,10.8244,10.6305,-6.3948,-0.3981,10.4367,10.4794,10.4581,-5.6742,2.9066,11.9029,11.9004,11.9016,3.1703,-2.5085,0.1000,7.8141,85017.8000,-64238.3100
8259.0000,14.2399,11.9279,35635.1000,7425.0000,28210.1000,2.2083,7284.4165,1234.2282,8518.6447,107.8483,8659.2282,28350.6835,19691.4553,14.2234,10.4823,61173.9000,0.0000,61173.9000,3.3694,12555.1428,0.0000,12555.1428,164.5541,0.0000,48618.7572,48618.7572,11.1037,14.2690,12.6864,-1.0088,-68094.1860,14.2399,14.1047,14.1723,1.1692,0.3870,14.2690,14.2388,14.2539,2.4004,-2.9823,14.2690,14.2399,14.2544,1.8513,2.5953,10.4823,10.8408,10.6615,-5.9721,-0.3870,10.4823,10.5203,10.5013,-5.2414,2.9823,11.7658,11.7742,11.7700,1.7967,-2.5953,0.1000,7.8141,89384.0000,-68094.1860
8260.0000,14.2844,11.7641,38256.3000,6812.2000,31444.1000,2.3141,7814.5978,1133.5708,8948.1685,113.0190,7945.7708,30441.7022,22495.9315,14.2668,10.5216,67437.1000,0.0000,67437.1000,3.7110,13831.3645,0.0000,13831.3645,181.2379,0.0000,53605.7355,53605.7355,11.0523,14.3140,12.6831,-1.1229,-75798.3739,14.2844,14.1467,14.2156,1.6078,0.4656,14.3140,14.2841,14.2990,2.8399,-3.2454,14.3140,14.2844,14.2992,2.2709,2.7798,10.5216,10.8294,10.6755,-5.8063,-0.4656,10.5216,10.5549,10.5383,-4.9091,3.2454,11.6075,11.6329,11.6202,0.2783,-2.7798,0.1000,7.8141,98881.2000,-75798.3739
8261.0000,14.2282,12.8513,28348.8000,10386.6000,17962.2000,1.9659,5796.0723,1726.0408,7522.1131,96.0124,12112.6408,22552.7277,10440.0869,14.2165,10.4691,66505.4000,0.0000,66505.4000,3.6568,13650.8272,0.0000,13650.8272,178.5935,0.0000,52854.5728,52854.5728,11.2635,14.2267,12.7451,-0.9520,-64261.2451,14.2282,14.1772,14.2027,1.3641,0.5636,14.2267,14.2236,14.2251,1.8414,-3.0932,14.2267,14.2282,14.2274,1.2901,2.5296,10.4691,10.7981,10.6336,-6.3146,-0.5636,10.4691,10.5227,10.4959,-5.5444,3.0932,12.3938,12.1695,12.2816,8.6534,-2.5296,0.1000,7.8141,84467.6000,-64261.2451
8262.0000,14.1096,14.0029,21425.6000,13987.7000,7437.9000,1.7768,4389.0176,2317.9130,6706.9305,86.7758,16305.6130,17036.5824,730.9695,14.1078,10.3655,67440.2000,0.0000,67440.2000,3.7116,13865.8798,0.0000,13865.8798,181.2691,0.0000,53574.3202,53574.3202,11.4860,14.0789,12.7825,-0.8132,-54888.8640,14.1096,14.1488,14.1292,0.4939,0.6449,14.0789,14.0992,14.0891,0.3236,-3.0667,14.0789,14.1096,14.0943,-0.1993,2.4217,10.3655,10.7275,10.5465,-7.2622,-0.6449,10.3655,10.4377,10.4016,-6.6566,3.0667,13.1306,12.8135,12.9721,15.8066,-2.4217,0.1000,7.8141,74878.1000,-54888.8640
8263.0000,11.3783,14.2796,13477.9000,61778.1000,-48300.2000,3.6196,2890.6145,9618.2543,12508.8688,176.7735,71396.3543,10587.2855,-60809.0688,14.2308,10.4940,37899.9000,0.0000,37899.9000,2.0900,7777.5809,0.0000,7777.5809,102.0702,0.0000,30122.3191,30122.3191,14.2118,11.8994,13.0556,0.4412,29783.9917,14.2796,14.2308,14.2552,2.1993,2.5064,14.2308,14.0680,14.1494,1.4087,0.4165,14.2796,14.2323,14.2559,2.1017,-2.9229,10.5123,10.5843,10.5483,-6.9983,-2.5064,11.8994,10.6040,11.2517,3.8002,-0.4165,11.8994,12.0592,11.9793,1.8408,2.9229,0.1000,7.8141,-10400.3000,29783.9917
8264.0000,11.0940,17.1882,3092.9000,99844.0000,-96751.1000,4.8017,666.6234,15449.1552,16115.7786,234.5066,115293.1552,2426.2766,-112866.8786,16.2111,12.4365,29155.1000,0.0000,29155.1000,1.6042,5809.9770,0.0000,5809.9770,78.3442,0.0000,23345.1230,23345.1230,16.0447,10.1780,13.1114,1.0719,72354.1878,17.1882,16.2111,16.6997,31.5643,2.1353,16.2111,14.3596,15.2853,15.2012,0.5311,17.1882,16.3804,16.7843,32.4906,-2.6664,12.0945,11.6602,11.8773,9.1756,-2.1353,10.1780,11.0614,10.6197,-5.4529,-0.5311,10.1780,10.6406,10.4093,-16.1631,2.6664,0.1000,7.8141,-67596.0000,72354.1878
8265.0000,10.7929,17.0469,1956.8000,112786.4000,-110829.6000,5.3309,423.9826,17339.4112,17763.3938,260.3548,130125.8112,1532.8174,-128592.9938,16.6367,16.9976,5969.1000,4769.2000,1199.9000,0.5726,1182.3783,814.8503,1997.2287,27.9647,5584.0503,4786.7217,-797.3287,16.5167,9.8557,13.1862,1.8111,122247.7177,17.0469,16.6367,16.8418,28.2950,1.9678,16.6367,15.8302,16.2334,24.4301,1.3953,17.0469,16.8015,16.9242,29.0411,-3.3631,12.2328,12.0373,12.1351,9.6860,-1.9678,9.8557,10.2774,10.0666,-11.6268,-1.3953,9.8557,10.0648,9.9603,-18.1301,3.3631,0.1000,7.8141,-109629.7000,122247.7177
8266.0000,10.3283,16.6758,1205.0000,125245.7000,-124040.7000,5.8560,263.2354,19066.7993,19330.0347,285.9981,144312.4993,941.7646,-143370.7347,10.1521,12.8455,1851.1000,4148.9000,-2297.8000,0.3204,406.0963,647.8266,1053.9228,15.6463,4796.7266,1445.0037,-3351.7228,16.2989,10.0392,13.1691,2.2092,149119.9398,16.6758,16.4434,16.5596,22.1827,1.8452,15.9112,15.7994,15.8553,16.9008,2.1656,16.6758,16.5686,16.6222,22.6253,-4.0108,10.1521,10.7907,10.4714,-12.1592,-1.8452,10.0392,10.1521,10.0957,-10.0105,-2.1656,10.0392,10.1156,10.0774,-14.1609,4.0108,0.1000,7.8141,-126338.5000,149119.9398
8267.0000,10.1412,16.5529,724.5000,133163.2000,-132438.7000,6.1784,158.7949,20193.2210,20352.0159,301.7414,153356.4210,565.7051,-152790.7159,10.0936,14.1110,831.7000,4099.5000,-3267.8000,0.2640,182.6442,639.7256,822.3698,12.8916,4739.2256,649.0558,-4090.1698,16.2352,9.9578,13.0965,2.3109,155982.4683,16.5529,16.3260,16.4394,19.6619,1.9715,16.0644,15.8414,15.9529,17.2736,2.2354,16.5529,16.4445,16.4987,20.0657,-4.2069,10.0936,10.3317,10.2126,-12.9310,-1.9715,9.9578,10.0936,10.0257,-10.3080,-2.2354,9.9578,10.0520,10.0049,-13.8315,4.2069,0.1000,7.8141,-135706.5000,155982.4683
8268.0000,10.0488,16.5050,315.3000,140740.8000,-140425.5000,6.4974,69.2207,21301.4688,21370.6895,317.3233,162042.2688,246.0793,-161796.1895,10.0193,15.2923,299.3000,6496.8000,-6197.5000,0.3578,65.8119,1013.0512,1078.8631,17.4733,7509.8512,233.4881,-7276.3631,16.2354,9.8886,13.0620,2.4861,167812.6570,16.5050,16.2823,16.3936,18.4975,2.0465,16.1350,15.9302,16.0326,17.3919,2.4043,16.5050,16.4003,16.4526,18.8982,-4.4509,10.0193,10.2052,10.1123,-12.6594,-2.0465,9.8886,10.0193,9.9540,-10.6881,-2.4043,9.8886,9.9769,9.9328,-13.7118,4.4509,0.1000,7.8141,-146623.0000,167812.6570
8269.0000,10.0064,16.4856,88.4000,147928.6000,-147840.2000,6.8118,19.4219,22369.7464,22389.1683,332.6763,170298.3464,68.9781,-170229.3683,9.9801,14.8141,878.1000,9200.3000,-8322.2000,0.5336,193.2136,1434.0363,1627.2499,26.0619,10634.3363,684.8864,-9949.4499,16.1942,9.8699,13.0321,2.6545,179175.4660,16.4856,16.2686,16.3771,17.8429,2.0927,15.9731,15.8476,15.9103,15.1635,2.6263,16.4856,16.3872,16.4364,18.2431,-4.7191,9.9801,10.1445,10.0623,-12.2728,-2.0927,9.8699,9.9801,9.9250,-10.5823,-2.6263,9.8699,9.9451,9.9075,-13.1764,4.7191,0.1000,7.8141,-156162.4000,179175.4660
8270.0000,9.9480,16.4305,59.8000,155054.2000,-154994.4000,7.1362,13.1520,23419.0896,23432.2416,348.5226,178473.2896,46.6480,-178426.6416,9.9256,15.6459,8.1000,10582.9000,-10574.8000,0.5541,1.7840,1648.6287,1650.4127,27.0614,12231.5287,6.3160,-12225.2127,16.2014,9.8122,13.0068,2.8076,189514.2560,16.4305,16.2400,16.3352,16.9587,2.1940,16.1202,15.9431,16.0316,16.3477,2.7481,16.4305,16.3450,16.3877,17.2723,-4.9422,9.9256,10.0841,10.0049,-12.2639,-2.1940,9.8122,9.9256,9.8689,-10.9052,-2.7481,9.8122,9.8876,9.8499,-13.2239,4.9422,0.1000,7.8141,-165569.2000,189514.2560
8271.0000,9.8964,16.3842,10.2000,162131.0000,-162120.8000,7.4564,2.2454,24461.9799,24464.2253,364.1587,186592.9799,7.9546,-186585.0253,9.8777,15.6065,0.0000,8592.5000,-8592.5000,0.4494,0.0000,1337.9128,1337.9128,21.9490,9930.4128,0.0000,-9930.4128,16.1851,9.7654,12.9753,2.9001,195754.2225,16.3842,16.2120,16.2981,16.2591,2.3357,16.1143,15.9647,16.0395,15.9131,2.7851,16.3842,16.3050,16.3446,16.5094,-5.1207,9.8777,10.0262,9.9520,-12.3197,-2.3357,9.7654,9.8777,9.8216,-11.1151,-2.7851,9.7654,9.8372,9.8013,-13.2075,5.1207,0.1000,7.8141,-170713.3000,195754.2225
8272.0000,9.8651,16.3508,58.3000,167475.2000,-167416.9000,7.7025,12.8411,25252.0638,25264.9049,376.1798,192727.2638,45.4589,-192681.8049,9.8482,15.5333,37.1000,8672.9000,-8635.8000,0.4558,8.1821,1350.0315,1358.2136,22.2594,10022.9315,28.9179,-9994.0136,16.1611,9.7435,12.9523,2.9917,201941.2479,16.3508,16.1880,16.2694,15.7392,2.4156,16.0841,15.9503,16.0172,15.2606,2.8714,16.3508,16.2755,16.3132,15.9709,-5.2870,9.8482,9.9868,9.9175,-12.2279,-2.4156,9.7435,9.8482,9.7958,-11.0827,-2.8714,9.7435,9.8095,9.7765,-12.9649,5.2870,0.1000,7.8141,-176052.7000,201941.2479
8273.0000,9.8641,16.3408,202.5000,172448.3000,-172245.8000,7.9379,44.6033,26001.3951,26045.9984,387.6743,198449.6951,157.8967,-198291.7984,9.8471,15.1885,449.2000,11525.4000,-11076.2000,0.6295,99.0691,1794.0349,1893.1040,30.7447,13319.4349,350.1309,-12969.3040,16.1263,9.7576,12.9420,3.1178,210452.8197,16.3408,16.1780,16.2594,15.4893,2.4361,15.9748,15.8732,15.9240,13.8855,3.0656,16.3408,16.2674,16.3041,15.7439,-5.5018,9.8471,9.9749,9.9110,-11.8798,-2.4361,9.7576,9.8471,9.8023,-10.7146,-3.0656,9.7576,9.8151,9.7863,-12.3929,5.5018,0.1000,7.8141,-183322.0000,210452.8197
8274.0000,9.8971,16.3645,349.7000,177276.6000,-176926.9000,8.1682,76.9806,26747.5113,26824.4920,398.9193,204024.1113,272.7194,-203751.3920,9.8801,14.1386,2341.0000,13887.9000,-11546.9000,0.8661,516.0007,2162.4959,2678.4966,42.2982,16050.3959,1824.9993,-14225.3966,16.0449,9.8080,12.9264,3.2197,217326.4248,16.3645,16.1941,16.2793,15.6023,2.4340,15.6546,15.6182,15.6364,10.3854,3.3001,16.3645,16.2905,16.3275,15.9031,-5.7341,9.8801,9.9943,9.9372,-11.2406,-2.4340,9.8080,9.8801,9.8440,-10.0145,-3.3001,9.8080,9.8559,9.8319,-11.5135,5.7341,0.1000,7.8141,-188473.8000,217326.4248
8275.0000,9.8117,16.0392,2101.9000,97161.6000,-95059.7000,4.5862,463.4047,14634.1034,15097.5081,223.9815,111795.7034,1638.4953,-110157.2081,15.9446,12.5725,8597.4000,122.5000,8474.9000,0.5197,1719.8344,20.6885,1740.5229,25.3830,143.1885,6877.5656,6734.3771,15.8777,9.1783,12.5280,1.5567,105074.1385,16.0392,15.9446,15.9919,11.9627,1.7020,15.9446,15.6078,15.7762,12.5605,1.1822,16.0392,15.9883,16.0137,11.9406,-2.8842,10.5675,10.4551,10.5113,-4.1127,-1.7020,9.1783,9.6860,9.4322,-14.9079,-1.1822,9.1783,9.4321,9.3052,-17.6855,2.8842,0.1000,7.8141,-86584.8000,105074.1385
8276.0000,9.8566,16.0340,2557.2000,97619.4000,-95062.2000,4.6311,563.3330,14716.5653,15279.8984,226.1748,112335.9653,1993.8670,-110342.0984,15.8676,11.9818,10304.7000,0.0000,10304.7000,0.5499,2063.6567,0.0000,2063.6567,26.8546,0.0000,8241.0433,8241.0433,15.8411,9.3662,12.6036,1.5100,101922.0220,16.0340,15.8676,15.9508,11.9062,1.7270,15.8676,15.6171,15.7423,12.0510,1.1771,16.0340,15.9318,15.9829,12.0591,-2.9041,10.3776,10.4911,10.4343,-6.0241,-1.7270,9.3662,9.6281,9.4972,-13.1924,-1.1771,9.3662,9.4792,9.4227,-15.0064,2.9041,0.1000,7.8141,-84757.5000,101922.0220
8277.0000,10.1356,15.5520,5553.7000,57113.3000,-51559.6000,2.9408,1217.3735,8659.8052,9877.1787,143.6235,65773.1052,4336.3265,-61436.7787,15.5620,11.6858,15366.1000,0.0000,15366.1000,0.8211,3090.9809,0.0000,3090.9809,40.0993,0.0000,12275.1191,12275.1191,15.5298,9.4289,12.4794,0.7390,49879.3396,15.5520,15.5620,15.5570,7.3970,1.2540,15.5620,15.3702,15.4661,8.7281,0.4329,15.5520,15.5707,15.5614,7.2185,-1.6868,11.0650,10.8484,10.9567,0.0254,-1.2540,9.4289,9.8875,9.6582,-10.8790,-0.4329,9.4289,9.6058,9.5174,-13.4008,1.6868,0.1000,7.8141,-36193.5000,49879.3396
8278.0000,10.3480,15.5059,6621.8000,53388.7000,-46766.9000,2.8322,1446.0455,8130.9883,9577.0338,138.3201,61519.6883,5175.7545,-56343.9338,15.4017,11.5487,16668.7000,0.0000,16668.7000,0.8955,3360.9055,0.0000,3360.9055,43.7345,0.0000,13307.7945,13307.7945,15.3754,9.6961,12.5357,0.6285,42423.0239,15.5059,15.4017,15.4538,7.0589,1.2426,15.4017,15.1569,15.2793,7.0157,0.3471,15.5059,15.4231,15.4645,7.0178,-1.5896,11.1235,11.0582,11.0908,0.4433,-1.2426,9.6961,10.0262,9.8611,-8.4778,-0.3471,9.6961,9.7929,9.7445,-10.4763,1.5896,0.1000,7.8141,-30098.2000,42423.0239
8279.0000,10.5786,13.3379,9974.3000,40192.0000,-30217.7000,2.4140,2169.3037,6150.9287,8320.2324,117.8967,46342.9287,7804.9963,-38537.9324,14.1325,10.3087,38510.5000,0.0000,38510.5000,2.0748,7914.8439,0.0000,7914.8439,101.3303,0.0000,30595.6561,30595.6561,14.0718,10.9592,12.5155,0.2750,18562.6579,13.3379,14.0118,13.6749,-13.7555,1.8986,14.0718,15.4334,14.7526,1.2856,-0.1762,13.3379,14.0718,13.7048,-13.5450,-1.7224,10.3087,10.5945,10.4516,-8.1425,-1.8986,10.3087,10.0666,10.1877,-4.8879,0.1762,10.8679,10.5610,10.7144,0.9814,1.7224,0.1000,7.8141,8292.8000,18562.6579
8280.0000,11.3572,14.8474,11666.6000,33623.5000,-21956.9000,2.2055,2503.0607,5232.4432,7735.5039,107.7123,38855.9432,9163.5393,-29692.4039,14.2993,11.8063,47375.7000,0.0000,47375.7000,2.6113,9711.9350,0.0000,9711.9350,127.5328,0.0000,37663.7650,37663.7650,11.2831,13.6560,12.4696,-0.2321,-15664.5344,14.8474,14.5536,14.7005,2.6058,2.0408,13.6545,14.0226,13.8386,-8.3476,-1.8762,14.8474,13.6386,14.2430,-3.0913,-0.1647,11.8063,11.4253,11.6158,6.6973,-2.0408,11.8063,11.2831,11.5447,10.7070,1.8762,11.2831,10.5136,10.8983,1.2073,0.1647,0.1000,7.8141,25418.8000,-15664.5344
8281.0000,11.5476,14.4989,13162.1000,29612.0000,-16449.9000,2.0989,2814.6274,4627.4119,7442.0393,102.5061,34239.4119,10347.4726,-23891.9393,14.1528,11.6537,47918.7000,0.0000,47918.7000,2.6333,9845.3771,0.0000,9845.3771,128.6052,0.0000,38073.3229,38073.3229,11.5314,13.5745,12.5529,-0.2161,-14586.2799,14.4989,14.5407,14.5198,0.3627,2.0163,13.6005,13.7484,13.6744,-7.7406,-1.9337,14.4989,14.1850,14.3420,-0.9793,-0.0826,11.6537,11.5914,11.6226,4.7128,-2.0163,11.6537,11.5314,11.5926,8.1650,1.9337,11.5314,10.4798,11.0056,1.2043,0.0826,0.1000,7.8141,31468.8000,-14586.2799
8282.0000,11.4634,13.8468,15077.5000,26688.7000,-11611.2000,2.0671,3228.9234,4162.8988,7391.8222,100.9554,30851.5988,11848.5766,-19003.0222,13.9334,11.4431,55755.5000,0.0000,55755.5000,3.0721,11494.4585,0.0000,11494.4585,150.0355,0.0000,44261.0415,44261.0415,11.3875,13.7600,12.5738,-0.3445,-23251.7758,13.9019,14.0866,13.9942,-5.3387,2.2251,13.7600,13.7904,13.7752,-4.8063,-2.3830,13.7600,14.6227,14.1913,-2.2420,0.1580,11.4431,11.4634,11.4532,1.6516,-2.2251,11.4431,11.4273,11.4352,4.6072,2.3830,11.4634,10.7881,11.1257,1.7105,-0.1580,0.1000,7.8141,44144.3000,-23251.7758
8283.0000,11.2962,13.1009,17075.7000,23963.1000,-6887.4000,2.0513,3667.4602,3724.1549,7391.6151,100.1829,27687.2549,13408.2398,-14279.0151,13.7207,11.2424,54569.1000,0.0000,54569.1000,3.0187,11287.2115,0.0000,11287.2115,147.4299,0.0000,43281.8885,43281.8885,11.2489,13.9689,12.6089,-0.3849,-25983.3091,13.1828,13.4793,13.3311,-11.8109,2.1931,13.9689,13.9474,13.9581,-1.7242,-2.3350,13.9689,14.3679,14.1684,-1.7236,0.1418,11.2424,11.2962,11.2693,-0.8646,-2.1931,11.2424,11.2640,11.2532,1.6978,2.3350,11.2962,11.0007,11.1484,1.1623,-0.1418,0.1000,7.8141,47681.7000,-25983.3091
8284.0000,11.1439,12.3736,19122.5000,21400.9000,-2278.4000,2.0475,4117.9519,3314.9988,7432.9508,99.9986,24715.8988,15004.5481,-9711.3508,13.5486,11.0817,62387.5000,0.0000,62387.5000,3.4647,12939.2390,0.0000,12939.2390,169.2083,0.0000,49448.2610,49448.2610,11.1159,14.1032,12.6096,-0.5376,-36288.6467,12.6529,12.9398,12.7963,-16.0286,2.4148,14.1032,14.0770,14.0901,0.1698,-2.7821,14.1032,14.2095,14.1564,-1.2649,0.3673,11.0817,11.1439,11.1128,-2.6642,-2.4148,11.0817,11.1142,11.0979,-0.3738,2.7821,11.1439,11.1289,11.1364,0.4527,-0.3673,0.1000,7.8141,60109.1000,-36288.6467
8285.0000,11.4189,14.2389,15665.4000,33343.9000,-17678.5000,2.4117,3357.4092,5195.9209,8553.3301,117.7832,38539.8209,12307.9908,-26231.8301,13.9756,11.5122,60067.7000,0.0000,60067.7000,3.3463,12375.3533,0.0000,12375.3533,163.4303,0.0000,47692.3467,47692.3467,11.3867,13.9708,12.6788,-0.3851,-25992.2315,14.2414,13.9483,14.0949,2.0167,2.4771,13.9708,14.0022,13.9865,-1.0015,-2.5425,13.9708,14.3337,14.1522,-0.8324,0.0654,11.5122,11.4189,11.4655,1.8554,-2.4771,11.5122,11.3985,11.4553,3.9915,2.5425,11.4189,10.9261,11.1725,0.5208,-0.0654,0.1000,7.8141,42389.2000,-25992.2315
8286.0000,11.7384,15.1958,14525.6000,41050.7000,-26525.1000,2.7043,3096.0076,6441.9192,9537.9268,132.0726,47492.6192,11429.5924,-36063.0268,14.3359,11.8496,66494.8000,0.0000,66494.8000,3.6756,13623.6721,0.0000,13623.6721,179.5117,0.0000,52871.1279,52871.1279,11.7081,13.7085,12.7083,-0.3211,-21674.6739,15.1876,14.8929,15.0402,12.2242,2.7392,13.7085,13.7859,13.7472,-3.4942,-2.7742,13.7085,14.5525,14.1305,-0.7036,0.0350,11.8496,11.7384,11.7940,5.1785,-2.7392,11.8496,11.7210,11.7853,7.1611,2.7742,11.7384,10.6848,11.2116,0.6387,-0.0350,0.1000,7.8141,39969.7000,-21674.6739
8287.0000,11.2618,16.8492,7497.5000,95972.5000,-88475.0000,4.8717,1611.2480,14904.1600,16515.4080,237.9261,110876.6600,5886.2520,-104990.4080,16.2089,12.4273,39129.3000,0.0000,39129.3000,2.1489,7797.8607,0.0000,7797.8607,104.9465,0.0000,31331.4393,31331.4393,15.8650,10.1014,12.9832,0.8967,60528.7709,16.8492,16.2089,16.5291,28.0059,2.3402,16.2089,12.9527,14.5808,7.3502,0.1913,16.8492,16.0851,16.4671,27.8608,-2.5315,12.4047,12.1811,12.2929,10.1980,-2.3402,10.1014,12.1507,11.1260,-1.9322,-0.1913,10.1014,10.4120,10.2567,-11.2203,2.5315,0.1000,7.8141,-49345.7000,60528.7709
8288.0000,10.7878,16.8080,5013.9000,133805.7000,-128791.8000,6.4791,1086.4660,20568.6121,21655.0781,316.4270,154374.3121,3927.4340,-150446.8781,16.5333,12.6201,30271.7000,0.0000,30271.7000,1.6078,6005.0237,0.0000,6005.0237,78.5232,0.0000,24266.6763,24266.6763,16.3171,9.8911,13.1041,1.7887,120734.6184,16.8080,16.5333,16.6706,25.7314,2.6956,16.5333,15.3474,15.9403,22.5546,1.0878,16.8080,16.5959,16.7020,26.2490,-3.7834,11.8032,11.8622,11.8327,3.0770,-2.6956,9.8911,10.5959,10.2435,-11.9099,-1.0878,9.8911,10.0223,9.9567,-13.1427,3.7834,0.1000,7.8141,-98520.1000,120734.6184
8289.0000,10.6761,16.8419,3703.4000,144084.8000,-140381.4000,6.8659,804.0688,22096.1402,22900.2090,335.3183,166180.9402,2899.3312,-163281.6090,16.5910,16.5746,9561.4000,6502.3000,3059.1000,0.8539,1895.1663,1110.0969,3005.2632,41.7048,7612.3969,7666.2337,53.8368,16.5197,9.7285,13.1241,2.3330,157474.4258,16.8419,16.5910,16.7164,23.9895,2.5733,16.5910,16.1028,16.3469,24.2417,1.7193,16.8419,16.6867,16.7643,24.4528,-4.2926,12.2150,12.0814,12.1482,6.9432,-2.5733,9.7285,10.0497,9.8891,-14.2100,-1.7193,9.7285,9.8336,9.7811,-13.8907,4.2926,0.1000,7.8141,-137322.3000,157474.4258
8290.0000,10.2530,16.5273,2436.9000,151811.8000,-149374.9000,7.1480,533.0578,23074.7637,23607.8214,349.0945,174886.5637,1903.8422,-172982.7214,10.1007,12.5422,3152.3000,6245.9000,-3093.6000,0.5016,692.1703,974.7423,1666.9126,24.4985,7220.6423,2460.1297,-4760.5126,16.1720,10.0356,13.1038,2.6822,181050.6076,16.5273,16.3654,16.4463,19.2427,2.2154,15.6595,15.6612,15.6604,13.5583,2.7171,16.5273,16.4534,16.4904,19.5429,-4.9325,10.1007,10.6871,10.3939,-15.0076,-2.2154,10.0356,10.1007,10.0682,-10.4017,-2.7171,10.0356,10.0581,10.0468,-9.5819,4.9325,0.1000,7.8141,-152468.5000,181050.6076
8291.0000,10.0584,16.4425,1249.5000,159629.6000,-158380.1000,7.4246,274.2674,24165.1271,24439.3945,362.6043,183794.7271,975.2326,-182819.4945,10.0287,14.5188,797.5000,5781.5000,-4984.0000,0.3500,175.3309,901.5997,1076.9306,17.0919,6683.0997,622.1691,-6060.9306,16.1744,9.9028,13.0386,2.7861,188061.8998,16.4425,16.2680,16.3553,17.6888,2.3582,16.0420,15.8277,15.9348,16.8917,2.7082,16.4425,16.3597,16.4011,17.9695,-5.0664,10.0287,10.2496,10.1391,-14.9961,-2.3582,9.9028,10.0287,9.9657,-11.0962,-2.7082,9.9028,9.9694,9.9361,-10.7971,5.0664,0.1000,7.8141,-163364.1000,188061.8998
8292.0000,9.9579,16.4083,476.1000,167643.8000,-167167.7000,7.7413,104.6920,25325.7496,25430.4416,378.0746,192969.5496,371.4080,-192598.1416,9.9405,15.6358,24.6000,7890.7000,-7866.1000,0.4143,5.4166,1229.4169,1234.8335,20.2341,9120.1169,19.1834,-9100.9335,16.2007,9.8207,13.0107,2.9732,200692.2850,16.4083,16.2349,16.3216,17.0025,2.4423,16.1480,15.9663,16.0572,17.5753,2.8567,16.4083,16.3271,16.3677,17.2630,-5.2990,9.9405,10.1170,10.0288,-14.4141,-2.4423,9.8207,9.9405,9.8806,-11.5014,-2.8567,9.8207,9.8846,9.8526,-11.3846,5.2990,0.1000,7.8141,-175033.8000,200692.2850
8293.0000,9.9208,16.4071,34.6000,179580.6000,-179546.0000,8.2607,7.6134,27108.3484,27115.9618,403.4400,206688.9484,26.9866,-206661.9618,9.9046,15.6334,0.0000,12209.1000,-12209.1000,0.6386,0.0000,1901.5581,1901.5581,31.1888,14110.6581,0.0000,-14110.6581,16.2050,9.8094,13.0072,3.2522,219525.1369,16.4071,16.2360,16.3215,16.7656,2.5407,16.1150,15.9803,16.0476,16.7018,3.1793,16.4071,16.3298,16.3685,17.0243,-5.7200,9.9046,10.0545,9.9796,-13.7072,-2.5407,9.8094,9.9046,9.8570,-11.1995,-3.1793,9.8094,9.8615,9.8354,-11.1340,5.7200,0.1000,7.8141,-191755.1000,219525.1369
8294.0000,9.9235,16.4136,0.0000,191109.1000,-191109.1000,8.7870,0.0000,28850.2122,28850.2122,429.1433,219959.3122,0.0000,-219959.3122,9.9071,15.6365,0.0000,20719.1000,-20719.1000,1.0836,0.0000,3227.0643,3227.0643,52.9223,23946.1643,0.0000,-23946.1643,16.1999,9.8337,13.0168,3.5906,242367.6282,16.4136,16.2443,16.3290,16.6172,2.5678,16.0639,15.9572,16.0106,15.7746,3.6514,16.4136,16.3424,16.3780,16.8933,-6.2192,9.9071,10.0384,9.9727,-12.8691,-2.5678,9.8337,9.9071,9.8704,-10.5987,-3.6514,9.8337,9.8761,9.8549,-10.5575,6.2192,0.1000,7.8141,-211828.2000,242367.6282
8295.0000,9.8713,16.3604,0.0000,198321.0000,-198321.0000,9.1188,0.0000,29906.8176,29906.8176,445.3450,228227.8176,0.0000,-228227.8176,9.8571,15.5861,0.0000,18221.0000,-18221.0000,0.9530,0.0000,2836.5525,2836.5525,46.5418,21057.5525,0.0000,-21057.5525,16.1704,9.7718,12.9711,3.6825,248565.9942,16.3604,16.2166,16.2885,15.8993,2.7219,16.0531,15.9463,15.9997,15.3564,3.6749,16.3604,16.2991,16.3297,16.0730,-6.3968,9.8571,9.9888,9.9230,-12.8252,-2.7219,9.7718,9.8571,9.8145,-10.9841,-3.6749,9.7718,9.8213,9.7965,-11.0497,6.3968,0.1000,7.8141,-216542.0000,248565.9942
8296.0000,9.8005,16.2904,0.0000,200528.1000,-200528.1000,9.2174,0.0000,30195.8562,30195.8562,450.1621,230723.9562,0.0000,-230723.9562,9.7889,15.5182,0.0000,12800.2000,-12800.2000,0.6694,0.0000,1991.3123,1991.3123,32.6906,14791.5123,0.0000,-14791.5123,16.1270,9.6932,12.9101,3.6347,245341.5986,16.2904,16.1646,16.2275,15.0501,2.8493,16.0416,15.9331,15.9873,14.9791,3.5187,16.2904,16.2342,16.2623,15.1575,-6.3680,9.7889,9.9203,9.8546,-13.0715,-2.8493,9.6932,9.7889,9.7411,-11.5220,-3.5187,9.6932,9.7470,9.7201,-11.6715,6.3680,0.1000,7.8141,-213328.3000,245341.5986
8297.0000,9.7690,16.2611,0.0000,201337.1000,-201337.1000,9.2507,0.0000,30298.1660,30298.1660,451.7895,231635.2660,0.0000,-231635.2660,9.7572,15.4875,0.0000,14009.0000,-14009.0000,0.7324,0.0000,2178.6785,2178.6785,35.7704,16187.6785,0.0000,-16187.6785,16.0955,9.6701,12.8828,3.6653,247407.6809,16.2611,16.1326,16.1969,14.6764,2.8394,16.0004,15.9014,15.9509,14.3644,3.5719,16.2611,16.2036,16.2323,14.8098,-6.4113,9.7572,9.8818,9.8195,-12.9332,-2.8394,9.6701,9.7572,9.7137,-11.4545,-3.5719,9.6701,9.7191,9.6946,-11.6093,6.4113,0.1000,7.8141,-215346.1000,247407.6809
8298.0000,9.7525,16.2455,0.0000,204876.4000,-204876.4000,9.4116,0.0000,30820.3754,30820.3754,459.6461,235696.7754,0.0000,-235696.7754,9.7411,15.4717,0.0000,15063.8000,-15063.8000,0.7875,0.0000,2342.3464,2342.3464,38.4601,17406.1464,0.0000,-17406.1464,16.0786,9.6593,12.8689,3.7411,252523.2208,16.2455,16.1175,16.1815,14.4928,2.8747,15.9787,15.8822,15.9304,14.0327,3.6622,16.2455,16.1886,16.2170,14.6354,-6.5369,9.7411,9.8591,9.8001,-12.6930,-2.8747,9.6593,9.7411,9.7002,-11.2906,-3.6622,9.6593,9.7057,9.6825,-11.4560,6.5369,0.1000,7.8141,-219940.2000,252523.2208
8299.0000,9.4828,15.8940,724.3000,115072.5000,-114348.2000,5.3269,160.6304,17216.3552,17376.9857,260.1590,132288.8552,563.6696,-131725.1857,15.8323,13.8807,805.1000,181.8000,623.3000,0.0577,161.3146,30.6469,191.9615,2.8182,212.4469,643.7854,431.3385,15.8119,9.1136,12.4627,2.0168,136132.7462,15.8940,15.8323,15.8631,10.6407,1.7949,15.8323,15.7020,15.7671,11.9999,1.7372,15.8940,15.8660,15.8800,10.5629,-3.5321,9.6146,9.8287,9.7217,-13.2471,-1.7949,9.1136,9.4729,9.2933,-15.9351,-1.7372,9.1136,9.3071,9.2103,-16.9096,3.5321,0.1000,7.8141,-113724.9000,136132.7462
8300.0000,9.5251,15.9120,1024.6000,112236.0000,-111211.4000,5.2059,227.0565,16806.3001,17033.3567,254.2496,129042.3001,797.5435,-128244.7567,15.7594,11.8829,1533.7000,0.0000,1533.7000,0.0820,307.6260,0.0000,307.6260,4.0048,0.0000,1226.0740,1226.0740,15.7580,9.3006,12.5293,1.8906,127617.7639,15.9120,15.7594,15.8357,10.9179,1.7626,15.7594,15.6110,15.6852,11.2634,1.6806,15.9120,15.8297,15.8708,11.1032,-3.4433,9.5937,9.7947,9.6942,-13.1146,-1.7626,9.3006,9.4820,9.3913,-13.7212,-1.6806,9.3006,9.3870,9.3438,-14.1514,3.4433,0.1000,7.8141,-109677.7000,127617.7639
8301.0000,9.6647,15.7248,2627.7000,71361.9000,-68734.2000,3.4240,580.8541,10716.0674,11296.9215,167.2213,82077.9674,2046.8459,-80031.1215,15.6045,11.7352,5630.7000,0.0000,5630.7000,0.3014,1131.9439,0.0000,1131.9439,14.7220,0.0000,4498.7561,4498.7561,15.5902,9.2479,12.4191,1.1316,76384.2159,15.7248,15.6045,15.6647,9.1811,1.2418,15.6045,15.4339,15.5192,9.5107,0.9404,15.7248,15.6576,15.6912,9.2474,-2.1822,10.1115,10.1012,10.1063,-7.7554,-1.2418,9.2479,9.5910,9.4195,-13.0058,-0.9404,9.2479,9.4163,9.3321,-13.9361,2.1822,0.1000,7.8141,-63103.5000,76384.2159
8302.0000,9.8352,15.7380,3453.9000,68101.3000,-64647.4000,3.3237,761.1597,10262.0894,11023.2491,162.3234,78363.3894,2692.7403,-75670.6491,15.5486,11.6906,7109.2000,0.0000,7109.2000,0.3816,1430.3381,0.0000,1430.3381,18.6387,0.0000,5678.8619,5678.8619,15.5355,9.4319,12.4837,1.0261,69260.0878,15.7380,15.5486,15.6433,9.4510,1.2351,15.5486,15.3259,15.4373,8.9693,0.8535,15.7380,15.6211,15.6796,9.6483,-2.0886,10.3043,10.3349,10.3196,-5.7267,-1.2351,9.4319,9.6844,9.5582,-11.0863,-0.8535,9.4319,9.5397,9.4858,-11.7581,2.0886,0.1000,7.8141,-57538.2000,69260.0878
8303.0000,10.2758,15.7325,5138.0000,54998.0000,-49860.0000,2.8197,1123.4540,8363.4437,9486.8977,137.7118,63361.4437,4014.5460,-59346.8977,15.5453,11.6913,22066.9000,0.0000,22066.9000,1.1858,4439.9683,0.0000,4439.9683,57.9119,0.0000,17626.9317,17626.9317,15.5170,9.3767,12.4469,0.5733,38697.9034,15.7325,15.5453,15.6389,9.7258,1.3352,15.5453,14.9570,15.2512,7.1125,0.1494,15.7325,15.5734,15.6530,9.6426,-1.4846,11.5194,11.0433,11.2813,5.2757,-1.3352,9.3767,10.1551,9.7659,-8.6420,-0.1494,9.3767,9.5856,9.4811,-11.8682,1.4846,0.1000,7.8141,-27793.1000,38697.9034
8304.0000,10.5230,13.9155,6431.7000,48882.0000,-42450.3000,2.6148,1400.1972,7472.0584,8872.2555,127.7024,56354.0584,5031.5028,-51322.5555,14.4397,10.6016,28997.5000,0.0000,28997.5000,1.5583,5931.6849,0.0000,5931.6849,76.1048,0.0000,23065.8151,23065.8151,14.4734,10.5519,12.5126,0.5297,35754.7420,13.9155,14.4397,14.1776,-7.6942,1.8268,14.4397,15.1339,14.7868,2.1023,0.2685,13.9155,14.3887,14.1521,-8.2132,-2.0954,10.5040,10.7569,10.6305,-4.7963,-1.8268,10.5519,9.9381,10.2450,-3.2298,-0.2685,10.5519,10.3190,10.4354,-0.2787,2.0954,0.1000,7.8141,-13452.8000,35754.7420
8305.0000,10.6386,13.7885,7611.3000,43983.0000,-36371.7000,2.4564,1653.6285,6739.6537,8393.2822,119.9647,50722.6537,5957.6715,-44764.9822,13.9909,10.2351,29655.8000,0.0000,29655.8000,1.6255,6108.3432,0.0000,6108.3432,79.3890,0.0000,23547.4568,23547.4568,14.0470,11.0122,12.5296,0.3571,24101.3580,13.7885,13.9909,13.8897,-8.0541,1.7700,13.9909,15.0162,14.5035,-0.0464,0.1445,13.7885,13.9739,13.8812,-8.2675,-1.9145,10.2219,10.4316,10.3267,-8.2357,-1.7700,11.0122,10.0738,10.5430,-0.7330,-0.1445,11.0122,10.8300,10.9211,3.7398,1.9145,0.1000,7.8141,-6715.9000,24101.3580
8306.0000,10.6836,13.5699,8814.2000,39587.1000,-30772.9000,2.3211,1913.4550,6071.8502,7985.3052,113.3566,45658.9502,6900.7450,-38758.2052,13.8304,10.1075,35024.5000,0.0000,35024.5000,1.9355,7232.1605,0.0000,7232.1605,94.5271,0.0000,27792.3395,27792.3395,13.7693,11.3260,12.5476,0.2158,14569.8492,13.5699,13.7585,13.6642,-8.6264,1.8057,13.7693,14.8310,14.3001,-1.2464,-0.1298,13.5699,13.7693,13.6696,-8.6546,-1.6759,10.1075,10.2789,10.1932,-9.2610,-1.8057,10.1075,10.8596,10.4835,-2.5757,0.1298,11.2898,11.1196,11.2047,5.3265,1.6759,0.1000,7.8141,4251.6000,14569.8492
8307.0000,10.7019,13.3113,10014.6000,35714.4000,-25699.8000,2.2093,2173.3479,5479.9872,7653.3351,107.8988,41194.3872,7841.2521,-33353.1351,13.6281,9.9192,34630.4000,0.0000,34630.4000,1.9193,7173.4251,0.0000,7173.4251,93.7371,0.0000,27456.9749,27456.9749,13.5517,11.6026,12.5772,0.1553,10484.2297,13.3113,13.5297,13.4205,-9.8199,1.7444,13.5517,14.6099,14.0808,-2.7492,-0.1749,13.3113,13.5517,13.4315,-9.7910,-1.5695,9.9192,10.1296,10.0244,-10.7842,-1.7444,9.9192,10.8479,10.3836,-4.2649,0.1749,11.5185,11.3379,11.4282,6.4629,1.5695,0.1000,7.8141,8930.6000,10484.2297
8308.0000,11.1970,14.6983,11144.9000,32293.9000,-21149.0000,2.1144,2397.7923,5008.0725,7405.8648,103.2645,37301.9725,8747.1077,-28554.8648,14.1507,11.6819,40018.1000,0.0000,40018.1000,2.2261,8222.3952,0.0000,8222.3952,108.7216,0.0000,31795.7048,31795.7048,11.1832,13.8884,12.5358,-0.1893,-12779.3328,14.6983,14.3177,14.5080,4.9236,1.8179,13.8160,13.9510,13.8835,-3.9753,-1.5213,14.6983,13.5172,14.1077,-0.0216,-0.2965,11.6819,11.1828,11.4324,6.8187,-1.8179,11.6819,11.1832,11.4326,8.2695,1.5213,11.1832,11.2839,11.2336,2.7425,0.2965,0.1000,7.8141,18869.1000,-12779.3328
8309.0000,10.9904,14.0818,8866.5000,48270.9000,-39404.4000,2.7269,1914.4870,7452.4489,9366.9358,133.1769,55723.3489,6952.0130,-48771.3358,14.1794,10.4404,38168.1000,0.0000,38168.1000,2.1031,7838.8137,0.0000,7838.8137,102.7127,0.0000,30329.2863,30329.2863,14.0941,11.2952,12.6947,0.3178,21452.7657,14.0818,14.1851,14.1335,-0.7385,2.0645,14.0941,13.8712,13.9826,-1.6511,-0.0386,14.0818,14.0941,14.0879,-0.5701,-2.0259,10.4404,10.7280,10.5842,-5.9300,-2.0645,10.4404,11.9133,11.1769,2.9213,0.0386,11.3070,11.2577,11.2824,2.8756,2.0259,0.1000,7.8141,-1236.3000,21452.7657
8310.0000,10.8798,14.2080,7893.7000,55620.1000,-47726.4000,3.0122,1707.7354,8566.7448,10274.4801,147.1113,64186.8448,6185.9646,-58000.8801,14.1816,10.4406,42322.9000,0.0000,42322.9000,2.3308,8691.8183,0.0000,8691.8183,113.8341,0.0000,33631.0817,33631.0817,14.1743,11.2319,12.7031,0.3678,24825.6412,14.2080,14.1876,14.1978,0.5106,2.2830,14.1743,13.8934,14.0339,-0.5071,-0.0478,14.2080,14.1743,14.1912,0.8376,-2.2353,10.4406,10.5365,10.4886,-6.5290,-2.2830,10.4406,11.6335,11.0371,0.5988,0.0478,11.2405,11.2305,11.2355,1.8010,2.2353,0.1000,7.8141,-5403.5000,24825.6412
8311.0000,10.6818,16.7766,3539.9000,111688.8000,-108148.9000,5.3620,768.4926,17130.1378,17898.6304,261.8704,128818.9378,2771.4074,-126047.5304,15.9539,12.1864,23188.7000,0.0000,23188.7000,1.2770,4638.0731,0.0000,4638.0731,62.3672,0.0000,18550.6269,18550.6269,15.8484,9.9975,12.9230,1.3657,92185.3469,16.7766,15.9539,16.3652,26.8573,2.2130,15.9539,14.7759,15.3649,15.8921,0.9360,16.7766,16.1672,16.4719,28.3789,-3.1490,11.5280,11.2603,11.3941,4.7314,-2.2130,9.9975,10.6296,10.3135,-8.3402,-0.9360,9.9975,10.2753,10.1364,-11.7513,3.1490,0.1000,7.8141,-84960.2000,92185.3469
8312.0000,10.3285,16.6723,1531.3000,149067.1000,-147535.8000,6.9708,334.5157,22693.3172,23027.8329,340.4423,171760.4172,1196.7843,-170563.6329,16.3953,12.5015,17112.2000,0.0000,17112.2000,0.9130,3401.1775,0.0000,3401.1775,44.5879,0.0000,13711.0225,13711.0225,16.3151,9.7932,13.0541,2.2576,152385.7743,16.6723,16.3953,16.5338,24.6998,2.6279,16.3953,15.8288,16.1121,22.5214,1.7150,16.6723,16.5071,16.5897,25.3024,-4.3429,10.9231,11.0259,10.9745,-2.0262,-2.6279,9.7932,10.0828,9.9380,-11.6420,-1.7150,9.7932,9.9064,9.8498,-13.2402,4.3429,0.1000,7.8141,-130423.6000,152385.7743
8313.0000,10.0907,16.5311,481.5000,160301.6000,-159820.1000,7.4155,105.6294,24283.0906,24388.7200,362.1618,184584.6906,375.8706,-184208.8200,10.0230,14.4709,1073.8000,7838.0000,-6764.2000,0.4772,236.0990,1222.2307,1458.3297,23.3075,9060.2307,837.7010,-8222.5297,16.2334,9.9395,13.0864,2.8385,191600.9479,16.5311,16.3191,16.4251,21.0888,2.3128,16.0030,15.8699,15.9364,17.8377,2.7900,16.5311,16.4321,16.4816,21.6478,-5.1028,10.0230,10.3319,10.1774,-11.6130,-2.3128,9.9395,10.0230,9.9812,-9.8477,-2.7900,9.9395,9.9814,9.9604,-10.4521,5.1028,0.1000,7.8141,-166584.3000,191600.9479
8314.0000,9.9572,16.4375,52.9000,169099.8000,-169046.9000,7.7859,11.6326,25545.3643,25556.9969,380.2494,194645.1643,41.2674,-194603.8969,9.9398,15.6637,2.8000,7856.9000,-7854.1000,0.4112,0.6165,1224.1420,1224.7585,20.0840,9081.0420,2.1835,-9078.8585,16.2205,9.8277,13.0241,2.9943,202116.0791,16.4375,16.2538,16.3457,19.0093,2.4582,16.1692,15.9772,16.0732,18.5105,2.8694,16.4375,16.3515,16.3945,19.4293,-5.3277,9.9398,10.0996,10.0197,-11.9949,-2.4582,9.8277,9.9398,9.8838,-10.4636,-2.8694,9.8277,9.8915,9.8596,-11.1083,5.3277,0.1000,7.8141,-176901.0000,202116.0791
8315.0000,9.8846,16.3726,0.0000,176921.5000,-176921.5000,8.1364,0.0000,26687.0840,26687.0840,397.3701,203608.5840,0.0000,-203608.5840,9.8729,15.6014,0.0000,7222.5000,-7222.5000,0.3778,0.0000,1124.5400,1124.5400,18.4502,8347.0400,0.0000,-8347.0400,16.1850,9.7686,12.9768,3.1216,210710.8516,16.3726,16.2064,16.2895,17.7036,2.5862,16.1293,15.9808,16.0551,17.3429,2.9640,16.3726,16.2941,16.3334,18.0439,-5.5502,9.8729,10.0084,9.9407,-11.9351,-2.5862,9.7686,9.8729,9.8208,-10.6647,-2.9640,9.7686,9.8270,9.7978,-11.2541,5.5502,0.1000,7.8141,-184144.0000,210710.8516
8316.0000,9.8462,16.3363,0.0000,183825.4000,-183825.4000,8.4503,0.0000,27706.6079,27706.6079,412.6991,211532.0079,0.0000,-211532.0079,9.8350,15.5644,0.0000,9475.7000,-9475.7000,0.4955,0.0000,1474.8019,1474.8019,24.2012,10950.5019,0.0000,-10950.5019,16.1534,9.7427,12.9480,3.2770,221196.3486,16.3363,16.1773,16.2568,16.9202,2.6516,16.0808,15.9528,16.0168,16.3015,3.1471,16.3363,16.2623,16.2993,17.2360,-5.7987,9.8350,9.9584,9.8967,-11.7351,-2.6516,9.7427,9.8350,9.7889,-10.5712,-3.1471,9.7427,9.7949,9.7688,-11.0891,5.7987,0.1000,7.8141,-193301.1000,221196.3486
8317.0000,9.8213,16.3125,0.0000,191373.2000,-191373.2000,8.7953,0.0000,28829.5286,28829.5286,429.5467,220202.7286,0.0000,-220202.7286,9.8103,15.5401,0.0000,12096.4000,-12096.4000,0.6325,0.0000,1882.2238,1882.2238,30.8911,13978.6238,0.0000,-13978.6238,16.1308,9.7264,12.9286,3.4501,232884.5372,16.3125,16.1601,16.2363,16.3998,2.7209,16.0432,15.9276,15.9854,15.5729,3.3534,16.3125,16.2430,16.2777,16.6946,-6.0744,9.8103,9.9257,9.8680,-11.5332,-2.7209,9.7264,9.8103,9.7684,-10.4404,-3.3534,9.7264,9.7745,9.7505,-10.9053,6.0744,0.1000,7.8141,-203469.6000,232884.5372
8318.0000,9.7990,16.2908,0.0000,200184.3000,-200184.3000,9.1989,0.0000,30143.1612,30143.1612,449.2576,230327.4612,0.0000,-230327.4612,9.7888,15.5189,0.0000,13076.7000,-13076.7000,0.6837,0.0000,2034.3238,2034.3238,33.3920,15111.0238,0.0000,-15111.0238,16.1157,9.7096,12.9126,3.6175,244180.3434,16.2908,16.1479,16.2193,15.9874,2.8384,16.0257,15.9162,15.9710,15.1716,3.5221,16.2908,16.2261,16.2585,16.2475,-6.3605,9.7888,9.8975,9.8431,-11.4034,-2.8384,9.7096,9.7888,9.7492,-10.3668,-3.5221,9.7096,9.7551,9.7324,-10.7981,6.3605,0.1000,7.8141,-213261.0000,244180.3434
8319.0000,9.7632,16.2551,0.0000,206814.1000,-206814.1000,9.5023,0.0000,31118.6227,31118.6227,464.0755,237932.7227,0.0000,-237932.7227,9.7544,15.4846,0.0000,11158.3000,-11158.3000,0.5834,0.0000,1735.2882,1735.2882,28.4915,12893.5882,0.0000,-12893.5882,16.0955,9.6723,12.8839,3.7017,249865.3130,16.2551,16.1252,16.1902,15.4771,2.9730,16.0201,15.9120,15.9661,14.9354,3.5563,16.2551,16.1955,16.2253,15.6864,-6.5293,9.7544,9.8606,9.8075,-11.4747,-2.9730,9.6723,9.7544,9.7133,-10.5384,-3.5563,9.6723,9.7188,9.6955,-10.9637,6.5293,0.1000,7.8141,-217972.4000,249865.3130
8320.0000,9.7457,16.2387,0.0000,213363.9000,-213363.9000,9.8011,0.0000,32092.7105,32092.7105,478.6714,245456.6105,0.0000,-245456.6105,9.7371,15.4678,0.0000,11829.3000,-11829.3000,0.6184,0.0000,1839.3253,1839.3253,30.2017,13668.6253,0.0000,-13668.6253,16.0825,9.6616,12.8721,3.8229,258045.4892,16.2387,16.1124,16.1756,15.2081,3.0609,16.0041,15.9027,15.9534,14.6309,3.6793,16.2387,16.1807,16.2097,15.4097,-6.7402,9.7371,9.8370,9.7871,-11.3840,-3.0609,9.6616,9.7371,9.6994,-10.4394,-3.6793,9.6616,9.7042,9.6829,-10.8293,6.7402,0.1000,7.8141,-225193.2000,258045.4892
8321.0000,9.7378,16.2314,0.0000,218572.4000,-218572.4000,10.0394,0.0000,32870.8450,32870.8450,490.3060,251443.2450,0.0000,-251443.2450,9.7289,15.4598,0.0000,14726.1000,-14726.1000,0.7698,0.0000,2289.5604,2289.5604,37.5957,17015.6604,0.0000,-17015.6604,16.0713,9.6592,12.8652,3.9604,267327.5064,16.2314,16.1062,16.1688,15.0495,3.0899,15.9773,15.8846,15.9310,14.2500,3.8597,16.2314,16.1750,16.2032,15.2556,-6.9495,9.7289,9.8248,9.7769,-11.2184,-3.0899,9.6592,9.7289,9.6940,-10.2821,-3.8597,9.6592,9.6991,9.6791,-10.6396,6.9495,0.1000,7.8141,-233298.5000,267327.5064
8322.0000,9.7140,16.2075,0.0000,221808.1000,-221808.1000,10.1875,0.0000,33341.2684,33341.2684,497.5413,255149.3684,0.0000,-255149.3684,9.7054,15.4362,0.0000,15181.2000,-15181.2000,0.7936,0.0000,2359.7692,2359.7692,38.7566,17540.9692,0.0000,-17540.9692,16.0517,9.6334,12.8426,4.0273,271839.7617,16.2075,16.0889,16.1482,14.7285,3.1313,15.9570,15.8672,15.9121,13.9620,3.9249,16.2075,16.1543,16.1809,14.9135,-7.0562,9.7054,9.8024,9.7539,-11.2554,-3.1313,9.6334,9.7054,9.6694,-10.4000,-3.9249,9.6334,9.6748,9.6541,-10.7525,7.0562,0.1000,7.8141,-236989.3000,271839.7617
