Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8323.0000,9.3673,15.8425,130.0000,122949.0000,-122819.0000,5.6536,28.8906,18352.0933,18380.9839,276.1123,141301.0933,101.1094,-141199.9839,9.3839,15.1127,0.0000,186.8000,-186.8000,0.0098,0.0000,28.9462,28.9462,0.4769,215.7462,0.0000,-215.7462,15.7695,9.0436,12.4066,2.1765,146916.5059,15.8425,15.7873,15.8149,10.6728,1.8813,15.7838,15.6735,15.7287,11.7144,1.8910,15.8425,15.8176,15.8300,10.6479,-3.7723,9.3839,9.6422,9.5131,-13.9241,-1.8813,9.0436,9.3839,9.2138,-15.7042,-1.8910,9.0436,9.2301,9.1369,-16.7886,3.7723,0.1000,7.8141,-123005.8000,146916.5059
8324.0000,9.4214,15.8785,445.0000,122443.1000,-121998.1000,5.6371,98.7983,18296.4427,18395.2411,275.3069,140739.5427,346.2017,-140393.3411,15.7286,12.2776,637.6000,0.0000,637.6000,0.0384,127.9456,0.0000,127.9456,1.8774,0.0000,509.6544,509.6544,15.7298,9.2418,12.4858,2.0756,140102.3244,15.8785,15.7286,15.8036,11.1620,1.8918,15.7286,15.5911,15.6599,11.2051,1.8534,15.8785,15.7983,15.8384,11.4107,-3.7453,9.4572,9.6262,9.5417,-12.9065,-1.8918,9.2418,9.3987,9.3202,-13.3484,-1.8534,9.2418,9.3179,9.2798,-13.8570,3.7453,0.1000,7.8141,-121360.5000,140102.3244
8325.0000,9.5639,15.6897,2354.6000,75368.0000,-73013.4000,3.5903,521.4275,11294.5200,11815.9475,175.3446,86662.5200,1833.1725,-84829.3475,15.5723,11.7055,6307.8000,0.0000,6307.8000,0.3379,1268.6598,0.0000,1268.6598,16.5013,0.0000,5039.1402,5039.1402,15.5596,9.1406,12.3501,1.1930,80524.3542,15.6897,15.5723,15.6310,9.3820,1.3094,15.5723,15.4104,15.4913,9.4405,0.9715,15.6897,15.6232,15.6564,9.4939,-2.2809,10.0624,10.0003,10.0314,-6.6615,-1.3094,9.1406,9.4910,9.3158,-13.0425,-0.9715,9.1406,9.3133,9.2269,-14.1391,2.2809,0.1000,7.8141,-66705.6000,80524.3542
8326.0000,9.7811,15.7165,3430.3000,71568.7000,-68138.4000,3.4800,756.6910,10772.6438,11529.3348,169.9575,82341.3438,2673.6090,-79667.7348,15.5297,11.6742,10027.2000,0.0000,10027.2000,0.5386,2017.9837,0.0000,2017.9837,26.3041,0.0000,8009.2163,8009.2163,15.5127,9.3154,12.4141,1.0416,70308.7748,15.7165,15.5297,15.6231,9.8076,1.3395,15.5297,15.2922,15.4109,8.9462,0.8009,15.7165,15.5953,15.6559,10.0178,-2.1405,10.4264,10.3485,10.3875,-3.1014,-1.3395,9.3154,9.5873,9.4514,-11.1119,-0.8009,9.3154,9.4259,9.3707,-12.0006,2.1405,0.1000,7.8141,-58111.2000,70308.7748
8327.0000,10.3002,13.9492,5342.6000,58155.3000,-52812.7000,2.9760,1167.6863,8848.0760,10015.7622,145.3417,67003.3760,4174.9137,-62828.4622,14.4044,10.5679,32300.9000,0.0000,32300.9000,1.7363,6610.9827,0.0000,6610.9827,84.7981,0.0000,25689.9173,25689.9173,14.4608,10.3353,12.3981,0.6430,43402.9512,13.9492,14.4044,14.1768,-7.3488,2.0668,14.4044,15.2010,14.8027,2.0160,0.3305,13.9492,14.3588,14.1540,-7.8206,-2.3972,10.4351,10.4620,10.4486,-3.3654,-2.0668,10.3353,9.7377,10.0365,-4.0912,-0.3305,10.3353,10.1607,10.2480,-1.4096,2.3972,0.1000,7.8141,-20511.8000,43402.9512
8328.0000,10.5040,13.8652,7098.5000,51935.5000,-44837.0000,2.7932,1545.8791,7935.6345,9481.5135,136.4162,59871.1345,5552.6209,-54318.5135,14.0752,10.3205,42558.3000,0.0000,42558.3000,2.3343,8754.5086,0.0000,8754.5086,114.0018,0.0000,33803.7914,33803.7914,14.0129,10.8077,12.4103,0.3398,22939.8349,13.8652,14.0075,13.9364,-7.1235,2.1747,14.0129,14.9974,14.5051,-0.1044,-0.1596,13.8652,14.0129,13.9391,-7.1797,-2.0151,10.3205,10.4014,10.3610,-5.0310,-2.1747,10.3205,10.1452,10.2329,-2.8494,0.1596,10.7552,10.6147,10.6850,2.1770,2.0151,0.1000,7.8141,-2278.7000,22939.8349
8329.0000,10.5441,13.5692,9160.0000,46782.6000,-37622.6000,2.6723,1993.4139,7154.3277,9147.7416,130.5129,53936.9277,7166.5861,-46770.3416,13.8438,10.1150,45018.6000,0.0000,45018.6000,2.4840,9293.8931,0.0000,9293.8931,121.3139,0.0000,35724.7069,35724.7069,13.7640,11.1590,12.4615,0.2269,15317.4797,13.5692,13.7384,13.6538,-8.4704,2.1642,13.7640,14.5573,14.1606,-2.8928,-0.3198,13.5692,13.7640,13.6666,-8.4048,-1.8443,10.1150,10.2465,10.1808,-7.3757,-2.1642,10.1150,10.3803,10.2477,-3.5696,0.3198,11.0240,10.8932,10.9586,3.8287,1.8443,0.1000,7.8141,7396.0000,15317.4797
8330.0000,11.3677,15.4103,11067.0000,42123.5000,-31056.5000,2.5643,2373.9844,6556.7032,8930.6875,125.2363,48680.2032,8693.0156,-39987.1875,14.3562,11.8757,53290.6000,0.0000,53290.6000,2.9528,10914.9500,0.0000,10914.9500,144.2110,0.0000,42375.6500,42375.6500,11.3791,13.4626,12.4209,-0.2220,-14986.5273,15.4103,14.9413,15.1758,11.7207,2.3312,13.4600,13.7062,13.5831,-8.3680,-2.0981,15.4103,13.4391,14.4247,2.5546,-0.2331,11.8757,11.4300,11.6529,10.6166,-2.3312,11.8757,11.3791,11.6274,12.5745,2.0981,11.3791,10.7444,11.0618,3.6428,0.2331,0.1000,7.8141,22234.1000,-14986.5273
8331.0000,11.6249,15.1599,12899.5000,37848.2000,-24948.7000,2.4664,2754.7968,5924.5186,8679.3154,120.4530,43772.7186,10144.7032,-33628.0154,14.3373,11.8338,52588.4000,0.0000,52588.4000,2.8869,10774.2492,0.0000,10774.2492,140.9924,0.0000,41814.1508,41814.1508,11.6657,13.3369,12.5013,-0.1780,-12014.6163,15.1599,15.0702,15.1150,9.0565,2.2656,13.4088,13.5332,13.4710,-7.6578,-2.0648,15.1599,14.0771,14.6185,4.5087,-0.2008,11.8338,11.7032,11.7685,9.1028,-2.2656,11.8338,11.6657,11.7498,10.9372,2.0648,11.6657,10.7418,11.2037,4.3145,0.2008,0.1000,7.8141,27639.7000,-12014.6163
8332.0000,11.5886,14.6150,14692.9000,34122.2000,-19429.3000,2.3907,3139.7568,5337.0137,8476.7705,116.7567,39459.2137,11553.1432,-27906.0705,14.1102,11.6098,60849.1000,0.0000,60849.1000,3.3415,12510.2837,0.0000,12510.2837,163.1957,0.0000,48338.8163,48338.8163,11.5457,13.4952,12.5205,-0.2920,-19713.2997,14.6323,14.6951,14.6637,3.0603,2.4677,13.4952,13.5430,13.5191,-5.6475,-2.5447,13.4952,15.1697,14.3325,0.7505,0.0770,11.6098,11.5886,11.5992,5.4006,-2.4677,11.6098,11.5694,11.5896,7.1695,2.5447,11.5886,10.7624,11.1755,3.0184,-0.0770,0.1000,7.8141,41419.8000,-19713.2997
8333.0000,11.8020,15.8008,13560.7000,50243.4000,-36682.7000,3.0775,2887.1862,7895.6049,10782.7911,150.3025,58139.0049,10673.5138,-47465.4911,14.5590,12.0644,61473.0000,0.0000,61473.0000,3.3897,12552.0213,0.0000,12552.0213,165.5492,0.0000,48920.9787,48920.9787,11.8631,13.3156,12.5893,-0.1666,-11244.7423,15.8008,15.4684,15.6346,15.4531,2.7207,13.4455,13.5122,13.4789,-5.2777,-2.3639,15.8008,14.1762,14.9885,9.2338,-0.3568,12.0644,11.9019,11.9831,9.3667,-2.7207,12.0644,11.8631,11.9637,10.8696,2.3639,11.8631,11.0406,11.4518,5.7909,0.3568,0.1000,7.8141,24790.3000,-11244.7423
8334.0000,12.0222,16.2074,13823.5000,56686.3000,-42862.8000,3.3914,2932.0565,8951.7984,11883.8550,165.6323,65638.0984,10891.4435,-54746.6550,14.7310,12.2144,72410.5000,0.0000,72410.5000,3.9606,14746.8537,0.0000,14746.8537,193.4271,0.0000,57663.6463,57663.6463,12.0746,13.1535,12.6141,-0.1572,-10609.2214,16.2074,15.9707,16.0891,19.3092,3.1108,13.2816,13.3683,13.3250,-6.3906,-2.8301,16.2074,14.4445,15.3260,12.3330,-0.2807,12.2144,12.1007,12.1576,10.1565,-3.1108,12.2144,12.0746,12.1445,11.6474,2.8301,12.0746,11.1521,11.6134,6.7549,0.2807,0.1000,7.8141,29547.7000,-10609.2214
8335.0000,11.2545,16.8817,8181.0000,111331.2000,-103150.2000,5.6297,1758.3605,17286.5402,19044.9008,274.9457,128617.7402,6422.6395,-122195.1008,16.5227,12.7099,45054.6000,0.0000,45054.6000,2.4567,8938.8573,0.0000,8938.8573,119.9802,0.0000,36115.7427,36115.7427,16.1275,9.7148,12.9211,1.1627,78481.4880,16.8817,16.5227,16.7022,25.0589,2.6955,16.5227,12.6782,14.6004,9.8872,0.2388,16.8817,16.4082,16.6449,27.1945,-2.9342,12.6816,12.4665,12.5740,14.0242,-2.6955,9.7148,12.3897,11.0522,-2.7810,-0.2388,9.7148,10.1410,9.9279,-14.5203,2.9342,0.1000,7.8141,-58095.6000,78481.4880
8336.0000,10.6445,16.6970,5128.7000,149273.0000,-144144.3000,7.2021,1114.1437,22876.4410,23990.5847,351.7376,172149.4410,4014.5563,-168134.8847,16.5209,12.5863,30488.0000,0.0000,30488.0000,1.6104,6048.9866,0.0000,6048.9866,78.6505,0.0000,24439.0134,24439.0134,16.3013,9.7947,13.0480,2.0789,140326.7930,16.6970,16.5209,16.6089,21.8200,2.9375,16.5209,15.4867,16.0038,24.8558,1.3271,16.6970,16.5548,16.6259,23.7790,-4.2646,11.6056,11.7497,11.6776,1.6077,-2.9375,9.7947,10.4154,10.1051,-12.8186,-1.3271,9.7947,9.8832,9.8390,-12.7763,4.2646,0.1000,7.8141,-113656.3000,140326.7930
8337.0000,10.3325,16.5995,2754.4000,163119.9000,-160365.5000,7.6867,601.6618,24834.7344,25436.3962,375.4037,187954.6344,2152.7382,-185801.8962,10.2480,11.5334,6723.5000,7934.6000,-1211.1000,0.7810,1472.5663,1240.1822,2712.7485,38.1421,9174.7822,5250.9337,-3923.8485,16.0331,10.1913,13.1122,2.8266,190793.4781,16.5995,16.4035,16.5015,19.5481,2.3019,15.1698,15.2107,15.1902,11.4122,3.0829,16.5995,16.5040,16.5517,21.3153,-5.3848,10.2480,10.6621,10.4551,-12.3007,-2.3019,10.1913,10.2480,10.2196,-9.0450,-3.0829,10.1913,10.1915,10.1914,-7.1130,5.3848,0.1000,7.8141,-161576.6000,190793.4781
8338.0000,10.1360,16.4717,2044.2000,174343.9000,-172299.7000,8.1509,448.0869,26435.0795,26883.1664,398.0767,200778.9795,1596.1131,-199182.8664,10.1166,14.0641,2267.8000,10633.2000,-8365.4000,0.6911,497.8178,1659.7023,2157.5201,33.7545,12292.9023,1769.9822,-10522.9201,16.1073,10.0092,13.0582,3.0810,207968.7760,16.4717,16.3097,16.3907,17.7492,2.4866,15.8213,15.5939,15.7076,17.5198,3.1777,16.4717,16.3953,16.4335,19.0443,-5.6643,10.1166,10.2996,10.2081,-12.6108,-2.4866,10.0092,10.1166,10.0629,-10.0333,-3.1777,10.0092,10.0641,10.0367,-8.9032,5.6643,0.1000,7.8141,-180665.1000,207968.7760
8339.0000,10.0431,16.4302,1458.7000,184409.7000,-182951.0000,8.5723,320.2745,27907.5574,28227.8319,418.6556,212317.2574,1138.4255,-211178.8319,10.0270,15.3599,818.4000,20625.9000,-19807.5000,1.1281,179.9311,3216.4634,3396.3945,55.0937,23842.3634,638.4689,-23203.8945,16.1564,9.9433,13.0499,3.4439,232461.2669,16.4302,16.2615,16.3459,17.0378,2.4814,15.9798,15.8193,15.8995,18.4988,3.6095,16.4302,16.3562,16.3932,18.1732,-6.0909,10.0270,10.1763,10.1016,-12.1637,-2.4814,9.9433,10.0270,9.9851,-10.0933,-3.6095,9.9433,9.9888,9.9660,-9.2760,6.0909,0.1000,7.8141,-202758.5000,232461.2669
8340.0000,9.9916,16.4315,739.9000,195482.8000,-194742.9000,9.0365,162.6026,29551.8697,29714.4723,441.3294,225034.6697,577.2974,-224457.3723,9.9755,15.6814,65.4000,30914.5000,-30849.1000,1.6213,14.3915,4818.3672,4832.7587,79.1835,35732.8672,51.0085,-35681.8587,16.1853,9.9070,13.0462,3.8235,258084.3092,16.4315,16.2549,16.3432,16.8866,2.4717,16.0277,15.9043,15.9660,18.1584,4.0931,16.4315,16.3605,16.3960,17.9307,-6.5648,9.9755,10.1104,10.0429,-11.6900,-2.4717,9.9070,9.9755,9.9412,-9.9321,-4.0931,9.9070,9.9468,9.9269,-9.3050,6.5648,0.1000,7.8141,-225592.0000,258084.3092
8341.0000,9.9329,16.4161,72.5000,205963.0000,-205890.5000,9.4781,15.9495,31098.6109,31114.5604,462.8930,237061.6109,56.5505,-237005.0604,9.9174,15.6434,7.2000,34316.3000,-34309.1000,1.7956,1.5860,5345.4266,5347.0126,87.6929,39661.7266,5.6140,-39656.1126,16.1769,9.8505,13.0137,4.0754,275088.1700,16.4161,16.2499,16.3330,16.6203,2.5608,16.0000,15.8999,15.9499,17.1299,4.3564,16.4161,16.3514,16.3838,17.5170,-6.9172,9.9174,10.0468,9.9821,-11.5699,-2.5608,9.8505,9.9174,9.8839,-10.0890,-4.3564,9.8505,9.8908,9.8706,-9.6181,6.9172,0.1000,7.8141,-240199.6000,275088.1700
8342.0000,9.9028,16.3921,0.0000,217936.9000,-217936.9000,10.0212,0.0000,32886.1741,32886.1741,489.4213,250823.0741,0.0000,-250823.0741,9.8883,15.6173,0.0000,37752.8000,-37752.8000,1.9746,0.0000,5879.0022,5879.0022,96.4347,43631.8022,0.0000,-43631.8022,16.1596,9.8304,12.9950,4.3384,292840.2495,16.3921,16.2381,16.3151,16.2868,2.6822,15.9749,15.8859,15.9304,16.3693,4.6568,16.3921,16.3333,16.3627,17.0602,-7.3390,9.8883,10.0045,9.9464,-11.3060,-2.6822,9.8304,9.8883,9.8593,-9.9052,-4.6568,9.8304,9.8656,9.8480,-9.5271,7.3390,0.1000,7.8141,-255689.7000,292840.2495
8343.0000,9.8540,16.3435,0.0000,228589.9000,-228589.9000,10.5092,0.0000,34459.1177,34459.1177,513.2532,263049.0177,0.0000,-263049.0177,9.8409,15.5701,0.0000,34930.7000,-34930.7000,1.8268,0.0000,5436.9478,5436.9478,89.2182,40367.6478,0.0000,-40367.6478,16.1321,9.7800,12.9560,4.4776,302236.4693,16.3435,16.2094,16.2765,15.7429,2.8941,15.9620,15.8761,15.9190,15.8773,4.7209,16.3435,16.2909,16.3172,16.3728,-7.6151,9.8409,9.9516,9.8963,-11.3582,-2.8941,9.7800,9.8409,9.8104,-10.1154,-4.7209,9.7800,9.8168,9.7984,-9.8339,7.6151,0.1000,7.8141,-263520.6000,302236.4693
8344.0000,9.8058,16.2964,0.0000,235517.4000,-235517.4000,10.8246,0.0000,35468.3985,35468.3985,528.6549,270985.7985,0.0000,-270985.7985,9.7938,15.5234,0.0000,32445.0000,-32445.0000,1.6966,0.0000,5047.6751,5047.6751,82.8576,37492.6751,0.0000,-37492.6751,16.1000,9.7322,12.9161,4.5560,307528.0819,16.2964,16.1736,16.2350,15.2349,3.0427,15.9409,15.8588,15.8998,15.3801,4.7392,16.2964,16.2469,16.2716,15.7784,-7.7819,9.7938,9.8998,9.8468,-11.4548,-3.0427,9.7322,9.7938,9.7630,-10.3136,-4.7392,9.7322,9.7690,9.7506,-10.1001,7.7819,0.1000,7.8141,-267962.4000,307528.0819
8345.0000,9.6830,16.1733,0.0000,225667.8000,-225667.8000,10.3689,0.0000,33900.0498,33900.0498,506.4019,259567.8498,0.0000,-259567.8498,9.6723,15.4018,0.0000,22098.0000,-22098.0000,1.1554,0.0000,3433.8021,3433.8021,56.4256,25531.8021,0.0000,-25531.8021,16.0122,9.5848,12.7985,4.2325,285692.5753,16.1733,16.0745,16.1239,13.9349,3.0712,15.8906,15.8074,15.8490,14.5815,4.2265,16.1733,16.1308,16.1521,14.3499,-7.2977,9.6723,9.7957,9.7340,-12.3556,-3.0712,9.5848,9.6723,9.6286,-11.5746,-4.2265,9.5848,9.6356,9.6102,-11.4818,7.2977,0.1000,7.8141,-247765.8000,285692.5753
8346.0000,9.6483,16.1426,3.6000,229760.2000,-229756.6000,10.5495,0.7960,34490.5016,34491.2976,515.2226,264250.7016,2.8040,-264247.8976,9.6393,15.3706,0.0000,16866.4000,-16866.4000,0.8815,0.0000,2620.0190,2620.0190,43.0516,19486.4190,0.0000,-19486.4190,15.9899,9.5641,12.7770,4.1972,283312.7290,16.1426,16.0375,16.0900,13.7426,3.2227,15.8942,15.8027,15.8485,14.5099,4.1042,16.1426,16.0949,16.1187,14.1538,-7.3269,9.6393,9.7450,9.6922,-12.2987,-3.2227,9.5641,9.6393,9.6017,-11.3713,-4.1042,9.5641,9.6058,9.5850,-11.2858,7.3269,0.1000,7.8141,-246623.0000,283312.7290
8347.0000,9.3495,15.7347,1083.0000,126860.8000,-125777.8000,5.8854,240.7578,18929.2341,19169.9919,287.4344,145790.0341,842.2422,-144947.7919,15.7079,13.1724,1583.0000,203.6000,1379.4000,0.1056,317.7526,34.2523,352.0050,5.1574,237.8523,1265.2474,1027.3950,15.6815,8.9797,12.3306,2.2134,149401.6765,15.7347,15.7079,15.7213,9.4481,1.9970,15.7079,15.5965,15.6522,12.0474,1.8914,15.7347,15.7229,15.7288,9.5863,-3.8884,9.5307,9.7135,9.6221,-12.6832,-1.9970,8.9797,9.3273,9.1535,-16.3914,-1.8914,8.9797,9.1625,9.0711,-17.1274,3.8884,0.1000,7.8141,-124398.4000,149401.6765
8348.0000,9.4301,15.7874,1472.0000,124701.6000,-123229.6000,5.7990,326.7603,18637.1846,18963.9450,283.2161,143338.7846,1145.2397,-142193.5450,15.6544,11.7879,3804.4000,0.0000,3804.4000,0.2039,764.2445,0.0000,764.2445,9.9560,0.0000,3040.1555,3040.1555,15.6465,9.1928,12.4196,2.0633,139275.8729,15.7874,15.6544,15.7209,10.2656,2.0010,15.6544,15.5089,15.5817,11.5007,1.7971,15.7874,15.7116,15.7495,10.6845,-3.7981,9.6039,9.7412,9.6725,-11.6013,-2.0010,9.1928,9.3562,9.2745,-13.7459,-1.7971,9.1928,9.2662,9.2295,-13.9206,3.7981,0.1000,7.8141,-119425.2000,139275.8729
8349.0000,9.5996,15.6160,3190.2000,78203.1000,-75012.9000,3.7684,706.0188,11727.8654,12433.8841,184.0414,89930.9654,2484.1812,-87446.7841,15.5127,11.6518,9072.1000,0.0000,9072.1000,0.4866,1826.2244,0.0000,1826.2244,23.7639,0.0000,7245.8756,7245.8756,15.4891,9.1178,12.3035,1.1948,80646.6651,15.6160,15.5127,15.5644,8.7845,1.4183,15.5127,15.3291,15.4209,9.8131,0.9317,15.6160,15.5525,15.5843,9.0615,-2.3501,10.2191,10.1320,10.1756,-5.3003,-1.4183,9.1178,9.4709,9.2944,-13.0875,-0.9317,9.1178,9.2783,9.1980,-13.9121,2.3501,0.1000,7.8141,-65940.8000,80646.6651
8350.0000,9.8152,15.6285,4395.1000,74484.9000,-70089.8000,3.6695,968.9248,11219.4279,12188.3527,179.2136,85704.3279,3426.1752,-82278.1527,15.4689,11.6183,11982.2000,0.0000,11982.2000,0.6443,2413.5829,0.0000,2413.5829,31.4659,0.0000,9568.6171,9568.6171,15.4405,9.3222,12.3814,1.0576,71389.9240,15.6285,15.4689,15.5487,9.1680,1.4379,15.4689,15.2161,15.3425,9.3083,0.7937,15.6285,15.5203,15.5744,9.5108,-2.2316,10.4917,10.4353,10.4635,-2.6332,-1.4379,9.3222,9.5772,9.4497,-10.9123,-0.7937,9.3222,9.4156,9.3689,-11.4578,2.2316,0.1000,7.8141,-58107.6000,71389.9240
8351.0000,10.3062,13.8485,6544.6000,60573.9000,-54029.3000,3.1558,1430.2447,9217.2145,10647.4592,154.1257,69791.1145,5114.3553,-64676.7592,14.2917,10.4609,35619.5000,0.0000,35619.5000,1.9168,7302.7824,0.0000,7302.7824,93.6115,0.0000,28316.7176,28316.7176,14.3478,10.3885,12.3681,0.6373,43018.5385,13.8485,14.2917,14.0701,-8.3099,2.2168,14.2917,15.1614,14.7266,2.2570,0.3001,13.8485,14.2508,14.0496,-8.5443,-2.5169,10.3573,10.4256,10.3914,-4.4003,-2.2168,10.3885,9.6952,10.0418,-3.8239,-0.3001,10.3885,10.2011,10.2948,-0.3314,2.5169,0.1000,7.8141,-18409.8000,43018.5385
8352.0000,10.4820,13.7575,8208.0000,54339.5000,-46131.5000,2.9665,1788.1966,8299.1041,10087.3007,144.8807,62638.6041,6419.8034,-56218.8007,13.9781,10.2325,46238.7000,0.0000,46238.7000,2.5413,9525.8933,0.0000,9525.8933,124.1134,0.0000,36712.8067,36712.8067,13.9067,10.8655,12.3861,0.3316,22386.3431,13.7575,13.9000,13.8288,-7.9753,2.3304,13.9067,14.8406,14.3737,-0.5367,-0.2109,13.7575,13.9067,13.8321,-7.8427,-2.1194,10.2325,10.3249,10.2787,-6.0501,-2.3304,10.2325,10.1847,10.2086,-2.9475,0.2109,10.7978,10.6546,10.7262,3.0718,2.1194,0.1000,7.8141,107.2000,22386.3431
8353.0000,10.5169,13.4615,10410.1000,49321.0000,-38910.9000,2.8596,2266.5494,7538.1905,9804.7399,139.6559,56859.1905,8143.5506,-48715.6399,13.7285,10.0080,47782.9000,0.0000,47782.9000,2.6412,9882.3237,0.0000,9882.3237,128.9906,0.0000,37900.5763,37900.5763,13.6520,11.2342,12.4431,0.2277,15369.9899,13.4615,13.6290,13.5452,-9.2529,2.3102,13.6520,14.4232,14.0376,-3.1207,-0.3310,13.4615,13.6520,13.5568,-9.0362,-1.9792,10.0080,10.1477,10.0779,-8.4294,-2.3102,10.0080,10.3627,10.1853,-4.0622,0.3310,11.0885,10.9478,11.0181,4.8992,1.9792,0.1000,7.8141,8872.0000,15369.9899
8354.0000,11.3254,15.2450,12534.3000,44709.9000,-32175.6000,2.7660,2690.7106,6952.8708,9643.5814,135.0851,51662.7708,9843.5894,-41819.1814,14.2830,11.8084,55956.2000,0.0000,55956.2000,3.1071,11473.7784,0.0000,11473.7784,151.7435,0.0000,44482.4216,44482.4216,11.3338,13.4705,12.4021,-0.2313,-15613.8056,15.2450,14.8221,15.0335,10.5940,2.4755,13.4771,13.6723,13.5747,-7.1850,-2.1851,15.2450,13.5203,14.3827,2.7953,-0.2904,11.8084,11.3826,11.5955,10.2856,-2.4755,11.8084,11.3338,11.5711,12.2698,2.1851,11.3338,10.8372,11.0855,4.2154,0.2904,0.1000,7.8141,23780.6000,-15613.8056
8355.0000,11.5464,14.8389,15413.8000,40386.4000,-24972.6000,2.7229,3296.2115,6310.9297,9607.1412,132.9816,46697.3297,12117.5885,-34579.7412,14.2243,11.7252,56438.7000,0.0000,56438.7000,3.1024,11583.1611,0.0000,11583.1611,151.5159,0.0000,44855.5389,44855.5389,11.5846,13.3794,12.4820,-0.1980,-13365.0335,14.8389,14.8160,14.8275,6.2957,2.4588,13.4772,13.5613,13.5192,-6.0066,-2.1948,14.8389,14.1925,14.5157,3.9220,-0.2641,11.7252,11.6209,11.6731,8.3336,-2.4588,11.7252,11.5846,11.6549,10.2219,2.1948,11.5846,10.8517,11.2182,4.8095,0.2641,0.1000,7.8141,31466.1000,-13365.0335
8356.0000,11.4378,14.0993,18414.4000,36584.7000,-18170.3000,2.7099,3945.2848,5703.2818,9648.5667,132.3459,42287.9818,14469.1152,-27818.8667,13.9226,11.4292,65927.8000,0.0000,65927.8000,3.6279,13593.8356,0.0000,13593.8356,177.1790,0.0000,52333.9644,52333.9644,11.4170,13.5779,12.4975,-0.3373,-22769.8891,14.1023,14.2442,14.1732,-1.7779,2.7172,13.5779,13.6020,13.5900,-3.9412,-2.7246,13.5779,15.1938,14.3859,2.1396,0.0073,11.4292,11.4378,11.4335,3.8988,-2.7172,11.4292,11.4188,11.4240,5.7204,2.7246,11.4378,10.7683,11.1031,2.4932,-0.0073,0.1000,7.8141,47757.5000,-22769.8891
8357.0000,11.7025,15.5159,15636.1000,52618.9000,-36982.8000,3.3021,3334.7577,8250.7350,11585.4927,161.2689,60869.6350,12301.3423,-48568.2927,14.4358,11.9509,65482.3000,0.0000,65482.3000,3.6232,13395.7638,0.0000,13395.7638,176.9489,0.0000,52086.5362,52086.5362,11.7566,13.3880,12.5723,-0.1988,-13419.5245,15.5159,15.1842,15.3500,13.7143,2.9123,13.5245,13.5717,13.5481,-3.7582,-2.5225,15.5159,14.2710,14.8934,8.5624,-0.3898,11.9509,11.7947,11.8728,8.7503,-2.9123,11.9509,11.7566,11.8537,10.3060,2.5225,11.7566,11.0137,11.3852,5.5240,0.3898,0.1000,7.8141,28499.5000,-13419.5245
8358.0000,11.9709,16.0573,15250.8000,59200.6000,-43949.8000,3.5863,3237.6370,9338.1595,12575.7966,175.1496,68538.7595,12013.1630,-56525.5966,14.6970,12.1864,73468.2000,0.0000,73468.2000,4.0274,14969.9376,0.0000,14969.9376,196.6893,0.0000,58498.2624,58498.2624,12.0301,13.1780,12.6040,-0.1610,-10868.1001,16.0573,15.8092,15.9332,19.0456,3.2091,13.3651,13.4368,13.4009,-4.8893,-2.8319,16.0573,14.5828,15.3200,12.9166,-0.3772,12.1864,12.0612,12.1238,10.4784,-3.2091,12.1864,12.0301,12.1082,11.9823,2.8319,12.0301,11.2027,11.6164,7.4103,0.3772,0.1000,7.8141,29518.4000,-10868.1001
8359.0000,11.2041,16.8306,8438.4000,114661.2000,-106222.8000,5.7975,1815.2734,17784.1521,19599.4255,283.1427,132445.3521,6623.1266,-125822.2255,16.4515,12.6421,43680.3000,0.0000,43680.3000,2.3832,8674.8873,0.0000,8674.8873,116.3915,0.0000,35005.4127,35005.4127,16.0676,9.7817,12.9246,1.2264,82779.9859,16.8306,16.4515,16.6411,25.7049,2.7269,16.4515,13.2510,14.8512,13.4123,0.3437,16.8306,16.3828,16.6067,27.2843,-3.0706,12.5570,12.3665,12.4617,13.2786,-2.7269,9.7817,11.9667,10.8742,-4.2767,-0.3437,9.7817,10.1718,9.9767,-13.4014,3.0706,0.1000,7.8141,-62542.5000,82779.9859
8360.0000,10.6607,16.6363,6235.0000,150320.7000,-144085.7000,7.3099,1354.0876,23044.9079,24398.9955,357.0059,173365.6079,4880.9124,-168484.6955,16.4626,12.5338,34312.0000,0.0000,34312.0000,1.8147,6813.2827,0.0000,6813.2827,88.6255,0.0000,27498.7173,27498.7173,16.2688,9.7781,13.0234,2.0381,137570.9549,16.6363,16.4626,16.5495,22.2106,3.0415,16.4626,15.4728,15.9677,24.5008,1.2269,16.6363,16.4975,16.5669,23.6420,-4.2684,11.6629,11.7665,11.7147,2.7831,-3.0415,9.7781,10.3747,10.0764,-12.2674,-1.2269,9.7781,9.8727,9.8254,-12.5359,4.2684,0.1000,7.8141,-109773.7000,137570.9549
8361.0000,10.6453,16.7341,5212.1000,159082.3000,-153870.2000,7.6383,1132.2462,24380.1301,25512.3763,373.0416,183462.4301,4079.8538,-179382.5763,16.5255,15.8317,14959.2000,7514.1000,7445.1000,1.1941,2967.7929,1281.4086,4249.2015,58.3202,8795.5086,11991.4071,3195.8985,16.4487,9.6180,13.0333,2.5152,169777.4080,16.7341,16.5255,16.6298,22.0741,2.9441,16.5255,16.0571,16.2913,25.1402,1.7500,16.7341,16.5946,16.6644,23.3005,-4.6941,12.3144,12.1399,12.2272,9.5720,-2.9441,9.6180,9.9144,9.7662,-13.8011,-1.7500,9.6180,9.7078,9.6629,-13.0210,4.6941,0.1000,7.8141,-146425.1000,169777.4080
8362.0000,10.2693,16.4486,4040.5000,166058.8000,-162018.3000,7.8943,883.5804,25248.8440,26132.4244,385.5464,191307.6440,3156.9196,-188150.7244,10.1173,11.1618,7000.0000,7454.3000,-454.3000,0.7698,1536.5917,1163.5263,2700.1180,37.5955,8617.8263,5463.4083,-3154.4180,15.9426,10.1094,13.0260,2.8879,194933.5702,16.4486,16.3060,16.3773,18.1105,2.3748,15.0467,15.1712,15.1090,8.5633,3.1446,16.4486,16.3821,16.4154,19.1299,-5.5195,10.1173,10.6660,10.3917,-13.5334,-2.3748,10.1094,10.1173,10.1133,-7.9142,-3.1446,10.1094,10.0987,10.1040,-6.5512,5.5195,0.1000,7.8141,-162472.6000,194933.5702
8363.0000,10.0991,16.3490,3270.6000,171384.1000,-168113.5000,8.0808,717.3832,25966.4124,26683.7956,394.6522,197350.5124,2553.2168,-194797.2956,10.0711,12.1807,3896.3000,6744.0000,-2847.7000,0.5845,855.9735,1052.1558,1908.1293,28.5465,7796.1558,3040.3265,-4755.8293,15.9245,9.9834,12.9540,2.9417,198561.6126,16.3490,16.1970,16.2730,16.7377,2.4988,15.4356,15.2868,15.3612,12.6560,3.0833,16.3490,16.2767,16.3129,17.6214,-5.5820,10.0711,10.2548,10.1630,-13.1220,-2.4988,9.9834,10.0711,10.0273,-8.7073,-3.0833,9.9834,10.0294,10.0064,-7.9335,5.5820,0.1000,7.8141,-170961.2000,198561.6126
8364.0000,9.9938,16.2965,2637.9000,176177.1000,-173539.2000,8.2582,579.6893,26634.5958,27214.2851,403.3193,202811.6958,2058.2107,-200753.4851,9.9778,13.5387,2447.0000,8938.2000,-6491.2000,0.6133,538.4496,1393.1503,1931.6000,29.9512,10331.3503,1908.5504,-8422.8000,15.9607,9.8849,12.9228,3.0800,207898.0590,16.2965,16.1436,16.2200,16.0935,2.5483,15.6383,15.4839,15.5611,14.8205,3.1616,16.2965,16.2246,16.2606,16.8767,-5.7099,9.9778,10.1280,10.0529,-12.5643,-2.5483,9.8849,9.9778,9.9313,-9.4109,-3.1616,9.8849,9.9340,9.9094,-8.8675,5.7099,0.1000,7.8141,-180030.4000,207898.0590
8365.0000,9.9593,16.3013,2160.4000,180866.0000,-178705.6000,8.4421,475.0490,27324.0081,27799.0571,412.2996,208190.0081,1685.3510,-206504.6571,9.9445,13.2892,3582.3000,11534.1000,-7951.8000,0.8169,788.7222,1797.1525,2585.8747,39.8939,13331.2525,2793.5778,-10537.6747,15.9170,9.8698,12.8934,3.1994,215956.6753,16.3013,16.1374,16.2193,16.0894,2.5418,15.4446,15.3725,15.4086,12.3989,3.3586,16.3013,16.2270,16.2642,16.8452,-5.9004,9.9445,10.0739,10.0092,-11.8120,-2.5418,9.8698,9.9445,9.9072,-9.1915,-3.3586,9.8698,9.9099,9.8899,-8.7315,5.9004,0.1000,7.8141,-186657.4000,215956.6753
8366.0000,9.8774,16.2483,1770.6000,185664.0000,-183893.4000,8.6391,389.9057,28001.6345,28391.5403,421.9173,213665.6345,1380.6943,-212284.9403,9.8650,14.5447,1435.6000,12593.4000,-11157.8000,0.7443,316.5168,1960.6302,2277.1470,36.3518,14554.0302,1119.0832,-13434.9470,15.9726,9.7760,12.8743,3.3225,224268.6622,16.2483,16.1040,16.1762,15.5058,2.6316,15.7602,15.5985,15.6794,15.6357,3.3759,16.2483,16.1829,16.2156,16.1283,-6.0075,9.8650,9.9973,9.9311,-11.8651,-2.6316,9.7760,9.8650,9.8205,-9.8539,-3.3759,9.7760,9.8248,9.8004,-9.5335,6.0075,0.1000,7.8141,-195051.2000,224268.6622
8367.0000,9.8199,16.2090,1559.7000,190070.3000,-188510.6000,8.8256,343.8157,28632.4655,28976.2812,431.0301,218702.7655,1215.8843,-217486.8812,9.8091,14.4350,1250.9000,10369.6000,-9118.7000,0.6170,276.0631,1613.5114,1889.5746,30.1324,11983.1114,974.8369,-11008.2746,15.9689,9.7229,12.8459,3.3701,227480.6301,16.2090,16.0727,16.1408,15.0901,2.7362,15.7714,15.6479,15.7096,15.3614,3.3532,16.2090,16.1457,16.1773,15.6372,-6.0894,9.8091,9.9326,9.8709,-11.8274,-2.7362,9.7229,9.8091,9.7660,-10.0610,-3.3532,9.7229,9.7693,9.7461,-9.8085,6.0894,0.1000,7.8141,-197629.3000,227480.6301
8368.0000,9.8094,16.1900,1754.9000,193780.0000,-192025.1000,9.0044,386.9179,29185.0037,29571.9216,439.7585,222965.0037,1367.9821,-221597.0216,9.7993,13.9824,1849.5000,10338.5000,-8489.0000,0.6511,408.2393,1608.5141,2016.7534,31.8004,11947.0141,1441.2607,-10505.7534,15.9296,9.7256,12.8276,3.4229,231045.5129,16.1900,16.0547,16.1223,14.9047,2.7844,15.6619,15.5716,15.6168,13.8208,3.4355,16.1900,16.1273,16.1586,15.4206,-6.2200,9.7993,9.9084,9.8538,-11.3834,-2.7844,9.7256,9.7993,9.7624,-9.6950,-3.4355,9.7256,9.7651,9.7453,-9.4629,6.2200,0.1000,7.8141,-200514.1000,231045.5129
8369.0000,9.8278,16.1857,2166.0000,197217.8000,-195051.8000,9.1852,477.3993,29713.9809,30191.3802,448.5898,226931.7809,1688.6007,-225243.1802,9.8178,13.8637,2592.4000,13069.3000,-10476.9000,0.8383,572.0349,2033.7602,2605.7951,40.9434,15103.0602,2020.3651,-13082.6951,15.8875,9.7560,12.8217,3.5118,237046.2934,16.1857,16.0482,16.1170,14.8683,2.7823,15.5424,15.4695,15.5059,12.3932,3.6206,16.1857,16.1238,16.1548,15.3758,-6.4029,9.8178,9.9154,9.8666,-10.7360,-2.7823,9.7560,9.8178,9.7869,-9.1108,-3.6206,9.7560,9.7898,9.7729,-8.8893,6.4029,0.1000,7.8141,-205528.7000,237046.2934
8370.0000,9.9040,16.2376,2612.1000,200222.7000,-197610.6000,9.3496,574.9399,30213.8907,30788.8305,456.6191,230436.5907,2037.1601,-228399.4305,9.8940,12.5399,6570.7000,14677.1000,-8106.4000,1.1602,1447.9551,2285.7037,3733.6588,56.6631,16962.8037,5122.7449,-11840.0588,15.7539,9.8530,12.8034,3.5437,239201.8915,16.2376,16.0831,16.1604,15.3982,2.7298,15.0263,15.0437,15.0350,6.8204,3.8900,16.2376,16.1712,16.2044,15.9550,-6.6198,9.8940,9.9724,9.9332,-9.5849,-2.7298,9.8530,9.8940,9.8735,-7.8940,-3.8900,9.8530,9.8758,9.8644,-7.6571,6.6198,0.1000,7.8141,-205717.0000,239201.8915
8371.0000,9.8138,15.7313,5513.0000,112954.3000,-107441.3000,5.5062,1215.4020,17013.4761,18228.8781,268.9120,129967.7761,4297.5980,-125670.1781,15.7155,12.3308,13392.0000,164.5000,13227.5000,0.8080,2687.8534,27.6778,2715.5313,39.4608,192.1778,10704.1466,10511.9687,15.6000,9.1719,12.3859,1.7257,116484.0501,15.7313,15.7155,15.7234,10.0255,2.1047,15.7155,15.2672,15.4913,13.2890,1.2967,15.7313,15.7269,15.7291,10.0849,-3.4014,10.6683,10.5228,10.5955,-1.4412,-2.1047,9.1719,9.6324,9.4021,-13.6027,-1.2967,9.1719,9.3752,9.2735,-14.8505,3.4014,0.1000,7.8141,-94213.8000,116484.0501
8372.0000,9.8583,15.7139,6255.0000,114332.4000,-108077.4000,5.6095,1377.8899,17236.7321,18614.6220,273.9609,131569.1321,4877.1101,-126692.0220,15.6068,11.7405,15064.9000,0.0000,15064.9000,0.8071,3028.4068,0.0000,3028.4068,39.4192,0.0000,12036.4932,12036.4932,15.5657,9.4053,12.4855,1.6905,114108.7542,15.7139,15.6068,15.6604,10.0917,2.1389,15.6068,15.3618,15.4843,12.7257,1.3318,15.7139,15.6440,15.6789,10.3592,-3.4706,10.4019,10.4914,10.4467,-4.4073,-2.1389,9.4053,9.5907,9.4980,-11.4391,-1.3318,9.4053,9.4681,9.4367,-11.6632,3.4706,0.1000,7.8141,-93012.5000,114108.7542
8373.0000,10.1014,15.0785,10450.3000,72673.4000,-62223.1000,3.9344,2292.1032,11011.2917,13303.3950,192.1490,83684.6917,8158.1968,-75526.4950,15.1786,11.3258,20011.9000,0.0000,20011.9000,1.0742,4048.3255,0.0000,4048.3255,52.4645,0.0000,15963.5745,15963.5745,15.1489,9.5957,12.3723,0.9076,61260.9263,15.0785,15.1786,15.1285,4.1903,1.6695,15.1786,15.1082,15.1434,8.4384,0.5953,15.0785,15.1596,15.1190,4.1109,-2.2648,10.7817,10.7053,10.7435,-1.0182,-1.6695,9.5957,9.7999,9.6978,-8.6878,-0.5953,9.5957,9.6563,9.6260,-9.0812,2.2648,0.1000,7.8141,-42211.2000,61260.9263
8374.0000,10.2928,14.9956,12088.5000,68877.4000,-56788.9000,3.8541,2642.4269,10477.7727,13120.1996,188.2292,79355.1727,9446.0731,-69909.0996,14.9794,11.1587,21183.7000,0.0000,21183.7000,1.1458,4298.1223,0.0000,4298.1223,55.9614,0.0000,16885.5777,16885.5777,14.9597,9.9136,12.4366,0.7809,52711.0562,14.9956,14.9794,14.9875,3.8657,1.6667,14.9794,14.8750,14.9272,6.4217,0.5208,14.9956,14.9799,14.9877,3.9548,-2.1875,10.7861,10.7907,10.7884,-1.1964,-1.6667,9.9136,9.9663,9.9399,-5.9031,-0.5208,9.9136,9.9134,9.9135,-5.7398,2.1875,0.1000,7.8141,-35605.2000,52711.0562
8375.0000,10.5031,13.1224,15717.4000,56575.3000,-40857.9000,3.4926,3422.9153,8644.4309,12067.3463,170.5721,65219.7309,12294.4847,-52925.2463,13.6016,9.8145,44772.2000,0.0000,44772.2000,2.4304,9278.0766,0.0000,9278.0766,118.6979,0.0000,35494.1234,35494.1234,13.6583,11.1816,12.4200,0.3975,26828.7864,13.1224,13.6016,13.3620,-14.7337,2.5564,13.6016,15.2949,14.4483,1.3528,0.1260,13.1224,13.5815,13.3519,-14.7672,-2.6824,9.8030,10.0931,9.9481,-11.7891,-2.5564,11.1816,9.5809,10.3812,-1.0508,-0.1260,11.1816,10.8939,11.0377,7.2659,2.6824,0.1000,7.8141,3914.3000,26828.7864
8376.0000,10.5086,12.8018,17864.7000,50439.1000,-32574.4000,3.3293,3890.1808,7707.7270,11597.9079,162.5999,58146.8270,13974.5192,-44172.3079,13.2063,9.5192,53777.7000,0.0000,53777.7000,2.9930,11214.0612,0.0000,11214.0612,146.1746,0.0000,42563.6388,42563.6388,13.0705,11.8087,12.4396,0.1443,9737.9956,12.8018,13.0442,12.9230,-16.1119,2.6623,13.0705,14.5115,13.7910,-5.2286,-0.3307,12.8018,13.0705,12.9361,-15.8424,-2.3317,9.5192,9.7223,9.6208,-14.2993,-2.6623,9.5192,10.5536,10.0364,-6.2929,0.3307,11.6307,11.4063,11.5185,10.5584,2.3317,0.1000,7.8141,21203.3000,9737.9956
8377.0000,10.4159,12.4102,19750.1000,45509.8000,-25759.7000,3.2076,4307.7815,6940.9261,11248.7076,156.6550,52450.7261,15442.3185,-37008.4076,12.8358,9.1811,55385.8000,0.0000,55385.8000,3.1050,11617.9990,0.0000,11617.9990,151.6427,0.0000,43767.8010,43767.8010,12.7087,12.2659,12.4873,0.0432,2913.9181,12.4102,12.6615,12.5358,-17.8377,2.6388,12.7087,13.8224,13.2655,-9.5114,-0.4662,12.4102,12.7087,12.5594,-17.4782,-2.1726,9.1811,9.4110,9.2960,-16.8937,-2.6388,9.1811,10.1674,9.6743,-10.4877,0.4662,11.8157,11.6365,11.7261,10.8573,2.1726,0.1000,7.8141,29626.1000,2913.9181
8378.0000,10.8527,13.4333,21250.3000,41066.0000,-19815.7000,3.0880,4599.5056,6321.4219,10920.9275,150.8113,47387.4219,16650.7944,-30736.6275,13.5550,11.1278,61904.5000,0.0000,61904.5000,3.4943,12837.7702,0.0000,12837.7702,170.6552,0.0000,49066.7298,49066.7298,10.7957,14.0885,12.4421,-0.4052,-27349.4919,13.4333,13.3235,13.3784,-5.0942,2.7765,13.9467,13.8159,13.8813,0.1201,-2.4650,13.4333,12.9667,13.2000,-7.2104,-0.3115,11.1278,10.7765,10.9522,4.4796,-2.7765,11.1278,10.7957,10.9618,5.8122,2.4650,10.7957,11.5318,11.1637,2.4087,0.3115,0.1000,7.8141,42088.8000,-27349.4919
8379.0000,11.0720,13.2539,22550.8000,36911.9000,-14361.1000,2.9626,4862.3137,5708.7818,10571.0955,144.6879,42620.6818,17688.4863,-24932.1955,13.5972,11.1373,58146.1000,0.0000,58146.1000,3.2389,12050.3695,0.0000,12050.3695,158.1835,0.0000,46095.7305,46095.7305,11.0479,14.0081,12.5280,-0.3207,-21645.0296,13.2539,13.3324,13.2932,-6.1820,2.6070,13.9163,13.9039,13.9101,0.5047,-2.2514,13.2539,13.4271,13.3405,-5.1857,-0.3556,11.1373,11.0698,11.1036,3.7566,-2.6070,11.1373,11.0479,11.0926,5.1447,2.2514,11.0479,11.0883,11.0681,1.3594,0.3556,0.1000,7.8141,43785.0000,-21645.0296
8380.0000,11.0358,12.8525,23625.6000,33376.3000,-9750.7000,2.8551,5097.2813,5157.9370,10255.2183,139.4396,38534.2370,18528.3187,-20005.9183,13.4993,11.0385,63533.3000,0.0000,63533.3000,3.5363,13187.1010,0.0000,13187.1010,172.7056,0.0000,50346.1990,50346.1990,11.0204,14.0672,12.5438,-0.4264,-28782.6964,12.8525,13.0160,12.9342,-9.9699,2.7198,14.0543,14.0080,14.0311,2.1911,-2.5846,12.8525,13.8201,13.3363,-4.9648,-0.1353,11.0385,11.0362,11.0373,1.5683,-2.7198,11.0385,11.0204,11.0295,3.0682,2.5846,11.0204,11.0276,11.0240,0.8451,0.1353,0.1000,7.8141,53782.6000,-28782.6964
8381.0000,11.0076,12.7554,23005.0000,31628.1000,-8623.1000,2.7404,4965.8265,4884.8113,9850.6378,133.8368,36512.9113,18039.1735,-18473.7378,13.4643,11.0082,58744.5000,0.0000,58744.5000,3.2756,12199.8658,0.0000,12199.8658,159.9747,0.0000,46544.6342,46544.6342,10.9919,14.1841,12.5880,-0.3964,-26754.0323,12.7554,12.8819,12.8187,-10.1336,2.5513,14.1493,14.0933,14.1213,3.2981,-2.3621,12.7554,13.7495,13.2525,-5.5745,-0.1891,11.0082,11.0081,11.0082,0.5912,-2.5513,11.0082,10.9919,11.0001,2.0725,2.3621,10.9919,11.0007,10.9963,0.4900,0.1891,0.1000,7.8141,50121.4000,-26754.0323
8382.0000,10.9774,12.5208,23297.1000,29544.5000,-6247.4000,2.6607,5031.5343,4560.0467,9591.5810,129.9430,34104.5467,18265.5657,-15838.9810,13.4227,10.9686,63494.5000,0.0000,63494.5000,3.5427,13194.9836,0.0000,13194.9836,173.0213,0.0000,50299.5164,50299.5164,10.9630,14.2228,12.5929,-0.4942,-33361.3623,12.5208,12.6781,12.5995,-11.7367,2.6583,14.2228,14.1679,14.1954,4.1398,-2.6558,12.5208,14.2862,13.4035,-3.1874,-0.0024,10.9686,10.9774,10.9730,-0.1951,-2.6583,10.9686,10.9630,10.9658,1.2599,2.6558,10.9630,11.0008,10.9819,0.2842,0.0024,0.1000,7.8141,57247.1000,-33361.3623
8383.0000,10.8790,12.1780,21786.9000,32458.0000,-10671.1000,2.7121,4713.4833,4999.1685,9712.6519,132.4567,37457.1685,17073.4167,-20383.7519,12.4366,8.7733,34455.5000,0.0000,34455.5000,1.9239,7274.3725,0.0000,7274.3725,93.9623,0.0000,27181.1275,27181.1275,12.7084,12.7466,12.7275,-0.0047,-315.6616,12.1780,12.4366,12.3073,-14.0759,1.9974,12.4366,15.2115,13.8240,-0.4303,0.0734,12.1780,12.6196,12.3988,-15.1708,-2.0708,8.8062,9.5571,9.1817,-22.0120,-1.9974,12.7466,9.6659,11.2062,3.9163,-0.0734,12.7466,12.1539,12.4502,17.9596,2.0708,0.1000,7.8141,23784.4000,-315.6616
8384.0000,10.9285,14.9919,13961.4000,53848.4000,-39887.0000,3.2673,3017.8610,8302.5074,11320.3684,159.5687,62150.9074,10943.5390,-51207.3684,14.0465,10.4246,26851.8000,0.0000,26851.8000,1.5270,5526.0340,0.0000,5526.0340,74.5753,0.0000,21325.7660,21325.7660,14.0988,11.4486,12.7737,0.2635,17789.2169,14.9919,14.0465,14.5192,14.0181,1.5981,14.0465,13.6483,13.8474,0.6255,0.0711,14.9919,14.1180,14.5550,13.1217,-1.6692,10.4442,10.1616,10.3029,-5.0165,-1.5981,11.4486,10.8636,11.1561,2.6080,-0.0711,11.4486,11.6627,11.5556,4.1173,1.6692,0.1000,7.8141,-13035.2000,17789.2169
8385.0000,10.9312,15.5771,11803.2000,64597.4000,-52794.2000,3.6445,2551.2285,9960.4017,12511.6302,177.9893,74557.8017,9251.9715,-65305.8302,14.9710,11.2272,14562.9000,0.0000,14562.9000,0.8040,2955.1490,0.0000,2955.1490,39.2639,0.0000,11607.7510,11607.7510,14.8951,10.7870,12.8410,0.6668,45007.4067,15.5771,14.9710,15.2740,19.5618,1.4828,14.9710,14.0935,14.5323,9.2701,0.6788,15.5771,15.1468,15.3619,19.7285,-2.1617,11.1292,10.8444,10.9868,2.6064,-1.4828,10.7870,11.0132,10.9001,-0.7994,-0.6788,10.7870,10.9907,10.8889,-3.6445,2.1617,0.1000,7.8141,-38231.3000,45007.4067
8386.0000,10.6543,16.1908,7333.8000,87332.0000,-79998.2000,4.4476,1592.8992,13386.6099,14979.5091,217.2149,100718.6099,5740.9008,-94977.7091,15.6217,11.8059,10751.8000,0.0000,10751.8000,0.5837,2160.9019,0.0000,2160.9019,28.5089,0.0000,8590.8981,8590.8981,15.5670,10.2607,12.9138,1.1716,79080.7569,16.1908,15.6217,15.9062,24.1673,1.6771,15.6217,14.8811,15.2514,16.8402,1.0934,16.1908,15.8377,16.0143,24.6842,-2.7705,11.0342,11.0015,11.0178,1.4890,-1.6771,10.2607,10.6222,10.4414,-6.0676,-1.0934,10.2607,10.4441,10.3524,-8.8636,2.7705,0.1000,7.8141,-69246.4000,79080.7569
8387.0000,10.3633,16.2397,5164.5000,100185.1000,-95020.6000,4.9154,1127.5012,15262.8577,16390.3589,240.0626,115447.9577,4036.9988,-111410.9589,15.8513,11.9879,4659.1000,0.0000,4659.1000,0.2500,933.2684,0.0000,933.2684,12.2114,0.0000,3725.8316,3725.8316,15.8260,10.0514,12.9387,1.5394,103911.0588,16.2397,15.8513,16.0455,23.0074,1.7218,15.8513,15.3820,15.6166,19.3344,1.4718,16.2397,16.0306,16.1351,23.3349,-3.1936,10.5392,10.7163,10.6278,-3.9593,-1.7218,10.0514,10.2931,10.1722,-8.3345,-1.4718,10.0514,10.1729,10.1121,-10.1652,3.1936,0.1000,7.8141,-90361.5000,103911.0588
8388.0000,10.1775,16.1902,4120.4000,103983.9000,-99863.5000,5.0255,902.5223,15780.2760,16682.7983,245.4371,119764.1760,3217.8777,-116546.2983,15.8754,11.9959,1796.3000,0.0000,1796.3000,0.0960,359.6930,0.0000,359.6930,4.6890,0.0000,1436.6070,1436.6070,15.8700,9.9467,12.9084,1.6684,112618.6837,16.1902,15.8754,16.0328,20.9804,1.7072,15.8754,15.5436,15.7095,18.7627,1.6112,16.1902,16.0285,16.1093,21.2141,-3.3183,10.2379,10.4345,10.3362,-7.1135,-1.7072,9.9467,10.1331,10.0399,-8.9369,-1.6112,9.9467,10.0453,9.9960,-10.2841,3.3183,0.1000,7.8141,-98067.2000,112618.6837
8389.0000,10.0639,16.1800,3295.7000,106923.2000,-103627.5000,5.1099,723.3403,16188.1637,16911.5040,249.5570,123111.3637,2572.3597,-120539.0040,15.8820,12.0008,921.5000,0.0000,921.5000,0.0492,184.5044,0.0000,184.5044,2.4044,0.0000,736.9956,736.9956,15.8845,9.8700,12.8772,1.7392,117396.2200,16.1800,15.8820,16.0310,19.7972,1.7197,15.8820,15.5942,15.7381,17.9710,1.6705,16.1800,16.0275,16.1037,20.0490,-3.3902,10.0951,10.2669,10.1810,-8.2902,-1.7197,9.8700,10.0389,9.9544,-9.1740,-1.6705,9.8700,9.9610,9.9155,-10.2939,3.3902,0.1000,7.8141,-102706.0000,117396.2200
8390.0000,9.9852,16.1798,2646.8000,109270.7000,-106623.9000,5.1783,581.7344,16516.6986,17098.4329,252.8981,125787.3986,2065.0656,-123722.3329,15.8938,12.0119,603.5000,0.0000,603.5000,0.0322,120.8134,0.0000,120.8134,1.5745,0.0000,482.6866,482.6866,15.8976,9.8064,12.8520,1.7911,120900.5697,16.1798,15.8938,16.0368,19.0471,1.7368,15.8938,15.6225,15.7581,17.4337,1.7046,16.1798,16.0339,16.1069,19.3115,-3.4414,10.0067,10.1661,10.0864,-8.7846,-1.7368,9.8064,9.9688,9.8876,-9.3390,-1.7046,9.8064,9.8940,9.8502,-10.3210,3.4414,0.1000,7.8141,-106020.4000,120900.5697
8391.0000,9.9609,16.2059,2231.5000,110944.8000,-108713.3000,5.2296,490.6695,16761.3273,17251.9968,255.4060,127706.1273,1740.8305,-125965.2968,15.9301,12.0470,4653.9000,0.0000,4653.9000,0.2486,931.1657,0.0000,931.1657,12.1392,0.0000,3722.7343,3722.7343,15.9248,9.7109,12.8179,1.7686,119381.4947,16.2059,15.9301,16.0680,18.7960,1.8261,15.9301,15.6391,15.7846,17.1740,1.5775,16.2059,16.0572,16.1315,19.0160,-3.4036,10.1914,10.2477,10.2196,-6.6275,-1.8261,9.7109,9.8990,9.8050,-9.7945,-1.5775,9.7109,9.8070,9.7590,-10.7883,3.4036,0.1000,7.8141,-104059.4000,119381.4947
8392.0000,9.9959,16.0637,2846.1000,80151.7000,-77305.6000,3.8476,625.4197,12117.9014,12743.3211,187.9126,92269.6014,2220.6803,-90048.9211,15.8093,11.9254,8284.0000,0.0000,8284.0000,0.4422,1660.3842,0.0000,1660.3842,21.5940,0.0000,6623.6158,6623.6158,15.7901,9.5640,12.6771,1.2116,81780.0822,16.0637,15.8093,15.9365,16.6610,1.4299,15.8093,15.4862,15.6478,15.0470,0.9878,16.0637,15.9143,15.9890,16.7828,-2.4177,10.5111,10.4719,10.4915,-3.2823,-1.4299,9.5640,9.8780,9.7210,-10.2829,-0.9878,9.5640,9.7143,9.6392,-11.6164,2.4177,0.1000,7.8141,-69021.6000,81780.0822
8393.0000,10.0997,16.1173,3304.8000,82598.7000,-79293.9000,3.9869,724.8760,12514.7080,13239.5840,194.7115,95113.4080,2579.9240,-92533.4840,15.8243,11.9485,12886.4000,0.0000,12886.4000,0.6893,2582.2929,0.0000,2582.2929,33.6629,0.0000,10304.1071,10304.1071,15.7907,9.5921,12.6914,1.1680,78839.3858,16.1173,15.8243,15.9708,16.9239,1.5587,15.8243,15.4081,15.6162,14.5918,0.8694,16.1173,15.9277,16.0225,17.0807,-2.4281,10.7905,10.7135,10.7520,-0.5862,-1.5587,9.5921,9.8725,9.7323,-9.6298,-0.8694,9.5921,9.7057,9.6489,-10.8388,2.4281,0.1000,7.8141,-66407.5000,78839.3858
8394.0000,10.2363,16.1628,3911.4000,81292.3000,-77380.9000,3.9630,855.8506,12351.7717,13207.6223,193.5452,93644.0717,3055.5494,-90588.5223,15.8770,11.9993,18624.9000,0.0000,18624.9000,0.9959,3729.3852,0.0000,3729.3852,48.6406,0.0000,14895.5148,14895.5148,15.8191,9.5458,12.6824,1.0636,71790.4233,16.1628,15.8770,16.0199,17.2420,1.6530,15.8770,15.3240,15.6005,14.3257,0.6570,16.1628,15.9599,16.0613,17.3034,-2.3100,11.1710,11.0187,11.0948,2.8493,-1.6530,9.5458,9.9153,9.7305,-9.3301,-0.6570,9.5458,9.6764,9.6111,-10.8787,2.3100,0.1000,7.8141,-58756.0000,71790.4233
8395.0000,10.5821,14.3465,5356.1000,71910.4000,-66554.3000,3.6147,1164.8222,11005.8893,12170.7115,176.5361,82916.2893,4191.2778,-78725.0115,14.6730,10.8087,39052.4000,0.0000,39052.4000,2.0864,7960.2354,0.0000,7960.2354,101.8940,0.0000,31092.1646,31092.1646,14.7060,10.5706,12.6383,0.7882,53205.7689,14.3465,14.6730,14.5098,-1.3088,2.5028,14.6730,15.1559,14.9145,5.9710,0.4164,14.3465,14.6418,14.4942,-1.8961,-2.9193,10.6765,10.7796,10.7280,-2.6147,-2.5028,10.5706,10.0140,10.2923,-2.2994,-0.4164,10.5706,10.4128,10.4917,0.1443,2.9193,0.1000,7.8141,-27501.9000,53205.7689
8396.0000,10.7105,14.3865,6067.7000,69748.8000,-63681.1000,3.5595,1316.6003,10704.1578,12020.7581,173.8394,80452.9578,4751.0997,-75701.8581,14.4070,10.6292,48845.0000,0.0000,48845.0000,2.6661,9996.6415,0.0000,9996.6415,130.2097,0.0000,38848.3585,38848.3585,14.4071,10.8233,12.6152,0.5474,36949.3855,14.3865,14.4070,14.3968,0.1490,2.6685,14.4070,14.9653,14.6862,4.5179,0.0023,14.3865,14.4066,14.3966,-0.1127,-2.6708,10.6286,10.6757,10.6522,-3.3328,-2.6685,10.8233,9.9678,10.3956,-1.9900,-0.0023,10.8233,10.7452,10.7843,2.1838,2.6708,0.1000,7.8141,-14836.1000,36949.3855
8397.0000,11.4392,15.0843,11357.1000,35238.1000,-23881.0000,2.2622,2433.1979,5493.5295,7926.7274,110.4843,40731.6295,8923.9021,-31807.7274,14.4097,11.9032,48475.7000,0.0000,48475.7000,2.6587,9920.6564,0.0000,9920.6564,129.8467,0.0000,38555.0436,38555.0436,11.3918,13.5768,12.4843,-0.2155,-14544.4707,15.0843,14.8381,14.9612,8.4938,2.0834,13.6220,13.9411,13.7816,-5.3402,-1.9046,15.0843,14.0586,14.5715,3.5743,-0.1788,11.9032,11.5198,11.7115,9.6167,-2.0834,11.9032,11.3918,11.6475,12.5194,1.9046,11.3918,10.5005,10.9462,2.9075,0.1788,0.1000,7.8141,24594.7000,-14544.4707
8398.0000,11.6134,14.7224,13376.9000,32240.9000,-18864.0000,2.2322,2857.3157,5045.5115,7902.8272,109.0160,37286.4115,10519.5843,-26766.8272,14.1787,11.6744,55919.5000,0.0000,55919.5000,3.0668,11484.6428,0.0000,11484.6428,149.7784,0.0000,44434.8572,44434.8572,11.5503,13.5459,12.5481,-0.2700,-18227.4042,14.7311,14.7228,14.7270,5.4145,2.2775,13.5459,13.6452,13.5956,-5.1719,-2.3228,13.5459,15.1624,14.3542,1.5235,0.0453,11.6744,11.6134,11.6439,6.7069,-2.2775,11.6744,11.5747,11.6245,9.3922,2.3228,11.6134,10.3010,10.9572,2.0710,-0.0453,0.1000,7.8141,37055.5000,-18227.4042
8399.0000,11.4205,13.7506,15928.3000,27581.3000,-11653.0000,2.1547,3413.6605,4298.0936,7711.7541,105.2297,31879.3936,12514.6395,-19364.7541,13.8919,11.4009,54028.5000,0.0000,54028.5000,2.9755,11145.6058,0.0000,11145.6058,145.3199,0.0000,42882.8942,42882.8942,11.3732,13.8002,12.5867,-0.3202,-21610.3326,13.7716,14.0160,13.8938,-4.1267,2.2060,13.8002,13.7706,13.7854,-1.2278,-2.2573,13.8002,14.6524,14.2263,0.8721,0.0513,11.4009,11.4205,11.4107,2.9988,-2.2060,11.4009,11.3928,11.3968,5.2587,2.2573,11.4205,10.5133,10.9669,1.6029,-0.0513,0.1000,7.8141,42375.5000,-21610.3326
8400.0000,11.2335,12.9665,17926.8000,24458.5000,-6531.7000,2.1217,3854.4521,3795.9748,7650.4269,103.6193,28254.4748,14072.3479,-14182.1269,13.6730,11.1971,61461.9000,0.0000,61461.9000,3.4026,12722.4250,0.0000,12722.4250,166.1778,0.0000,48739.4750,48739.4750,11.1778,14.0032,12.5905,-0.4815,-32498.9059,13.1140,13.3631,13.2385,-10.0271,2.4085,14.0032,13.9499,13.9766,1.7155,-2.6954,14.0032,14.2046,14.1039,0.2195,0.2869,11.1971,11.2335,11.2153,0.5285,-2.4085,11.1971,11.2102,11.2036,2.5047,2.6954,11.2335,10.8738,11.0537,2.2431,-0.2869,0.1000,7.8141,54930.2000,-32498.9059
8401.0000,13.7254,14.5933,21179.3000,20566.5000,612.8000,2.1235,4365.8655,3377.2478,7743.1133,103.7082,23943.7478,16813.4345,-7130.3133,13.6467,9.9482,58732.4000,0.0000,58732.4000,3.2645,12162.4231,0.0000,12162.4231,159.4339,0.0000,46569.9769,46569.9769,11.6209,13.5871,12.6040,-0.6054,-40862.2381,13.7254,13.4655,13.5954,-3.3284,0.3803,13.5871,13.6707,13.6289,-2.3333,-2.8842,13.5871,13.7254,13.6563,-4.3950,2.5038,9.9482,11.2478,10.5980,-6.7145,-0.3803,9.9482,10.2449,10.0965,-10.8640,2.8842,14.0851,13.2058,13.6455,33.0560,-2.5038,0.1000,7.8141,59345.2000,-40862.2381
8402.0000,13.7516,13.8986,24097.6000,17449.2000,6648.4000,2.0889,4965.3004,2867.1240,7832.4244,102.0204,20316.3240,19132.2996,-1184.0244,13.7277,10.0296,67674.9000,0.0000,67674.9000,3.7634,13996.5166,0.0000,13996.5166,183.7972,0.0000,53678.3834,53678.3834,11.4610,13.7528,12.6069,-0.7664,-51730.6359,13.7516,13.6900,13.7208,-1.1817,0.5581,13.7528,13.7342,13.7435,-0.0024,-3.2052,13.7528,13.7516,13.7522,-1.8050,2.6471,10.0296,10.6599,10.3448,-8.5004,-0.5581,10.0296,10.1077,10.0687,-9.0923,3.2052,13.2157,13.0997,13.1577,21.6069,-2.6471,0.1000,7.8141,74323.3000,-51730.6359
8403.0000,13.8830,13.3317,27040.6000,14592.6000,12448.0000,2.1086,5559.7391,2405.1902,7964.9293,102.9823,16997.7902,21480.8609,4483.0707,13.8594,10.1539,67002.4000,0.0000,67002.4000,3.7205,13828.9946,0.0000,13828.9946,181.7017,0.0000,53173.4054,53173.4054,11.3312,13.9183,12.6247,-0.8617,-58163.7277,13.8830,13.7649,13.8239,0.3852,0.5373,13.9183,13.8754,13.8968,2.1973,-3.1832,13.9183,13.8830,13.9006,0.6322,2.6459,10.1539,10.5218,10.3379,-7.4868,-0.5373,10.1539,10.1925,10.1732,-6.8241,3.1832,12.7612,12.7012,12.7312,14.6477,-2.6459,0.1000,7.8141,79450.4000,-58163.7277
8404.0000,14.0186,12.7950,30181.3000,11904.3000,18277.0000,2.1436,6191.7692,1968.4129,8160.1821,104.6911,13872.7129,23989.5308,10116.8179,13.9921,10.2757,77870.7000,0.0000,77870.7000,4.3136,16039.0943,0.0000,16039.0943,210.6679,0.0000,61831.6057,61831.6057,11.1548,14.0675,12.6112,-1.0747,-72540.9329,14.0186,13.8644,13.9415,1.9480,0.7233,14.0675,14.0178,14.0427,3.9648,-3.5903,14.0675,14.0186,14.0431,2.5527,2.8669,10.2757,10.4777,10.3767,-6.4114,-0.7233,10.2757,10.2962,10.2859,-5.0943,3.5903,12.2104,12.2302,12.2203,8.0329,-2.8669,0.1000,7.8141,96147.7000,-72540.9329
8405.0000,14.1046,12.6008,32217.2000,11008.3000,21208.9000,2.2042,6600.2002,1823.9791,8424.1792,107.6504,12832.2791,25616.9998,12784.7208,14.0772,10.3506,76772.9000,0.0000,76772.9000,4.2425,15792.1670,0.0000,15792.1670,207.1967,0.0000,60980.7330,60980.7330,11.1306,14.1518,12.6412,-1.1129,-75124.1036,14.1046,13.9352,14.0199,2.8720,0.6794,14.1518,14.1043,14.1281,4.8227,-3.5631,14.1518,14.1046,14.1282,3.5472,2.8836,10.3506,10.5147,10.4327,-5.4228,-0.6794,10.3506,10.3699,10.3602,-4.1465,3.5631,12.1093,12.0704,12.0899,6.9331,-2.8836,0.1000,7.8141,97981.8000,-75124.1036
8406.0000,14.1737,12.2701,35465.1000,9660.9000,25804.2000,2.3077,7257.4425,1603.3607,8860.8033,112.7056,11264.2607,28207.6575,16943.3967,14.1476,10.4141,87743.2000,0.0000,87743.2000,4.8412,18029.1824,0.0000,18029.1824,236.4373,0.0000,69714.0176,69714.0176,11.0418,14.2204,12.6311,-1.2984,-87644.7445,14.1737,14.0143,14.0940,3.7080,0.8445,14.2204,14.1757,14.1981,5.4921,-3.9967,14.2204,14.1737,14.1971,4.3048,3.1522,10.4141,10.5353,10.4747,-4.7890,-0.8445,10.4141,10.4286,10.4213,-3.4622,3.9967,11.8054,11.8194,11.8124,3.8482,-3.1522,0.1000,7.8141,113547.4000,-87644.7445
