Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8407.0000,14.0986,12.7185,43680.2000,15953.2000,27727.0000,3.0310,8949.4502,2642.9279,11592.3781,148.0282,18596.1279,34730.7498,16134.6219,14.0823,10.3451,86276.0000,0.0000,86276.0000,4.7542,17745.5500,0.0000,17745.5500,232.1870,0.0000,68530.4500,68530.4500,11.2372,14.1072,12.6722,-1.2767,-86178.5569,14.0986,14.0002,14.0494,3.0719,0.5744,14.1072,14.0936,14.1004,4.1377,-4.1798,14.1072,14.0986,14.1029,3.0740,3.6054,10.3451,10.5781,10.4616,-4.9011,-0.5744,10.3451,10.3790,10.3620,-4.2841,4.1798,12.3775,12.2321,12.3048,10.3624,-3.6054,0.1000,7.8141,114003.0000,-86178.5569
8408.0000,13.9701,13.7943,35747.9000,22672.6000,13075.3000,2.9368,7339.5717,3744.6738,11084.2456,143.4282,26417.2738,28408.3283,1991.0544,13.9618,10.2307,86727.0000,0.0000,86727.0000,4.7847,17871.6260,0.0000,17871.6260,233.6773,0.0000,68855.3740,68855.3740,11.5183,13.9620,12.7402,-1.0782,-72778.4124,13.9701,13.9543,13.9622,2.1226,0.6160,13.9620,13.9629,13.9625,2.6190,-4.1687,13.9620,13.9701,13.9661,1.6265,3.5528,10.2307,10.5374,10.3841,-5.7366,-0.6160,10.2307,10.2782,10.2545,-5.4887,4.1687,13.2297,12.9734,13.1015,19.1806,-3.5528,0.1000,7.8141,99802.3000,-72778.4124
8409.0000,11.1374,12.2708,28164.0000,30128.0000,-1964.0000,2.8951,6065.6893,4666.1701,10731.8594,141.3898,34794.1701,22098.3107,-12695.8594,13.4994,11.0221,53444.1000,0.0000,53444.1000,2.9550,11092.9473,0.0000,11092.9473,144.3159,0.0000,42351.1527,42351.1527,10.8129,14.9894,12.9012,-0.3669,-24765.5433,12.2708,12.7412,12.5060,-15.1774,2.4425,14.7265,14.4301,14.5783,10.4249,-1.9900,12.2708,13.8332,13.0520,-8.9829,-0.4526,11.0221,10.8863,10.9542,1.3870,-2.4425,11.0221,10.8129,10.9175,2.7885,1.9900,10.8129,12.4928,11.6529,-0.3368,0.4526,0.1000,7.8141,51480.1000,-24765.5433
8410.0000,11.0704,12.5558,23054.6000,38401.2000,-15346.6000,3.0551,4971.0864,5938.9018,10909.9882,149.2067,44340.1018,18083.5136,-26256.5882,12.7820,9.1082,44668.0000,0.0000,44668.0000,2.4907,9377.9038,0.0000,9377.9038,121.6409,0.0000,35290.0962,35290.0962,12.7795,13.0872,12.9333,-0.0368,-2482.2395,12.5558,12.6534,12.6046,-10.8494,2.3578,12.7795,15.0619,13.9207,1.4584,-0.1329,12.5558,12.7795,12.6677,-11.5055,-2.2249,9.1082,9.6582,9.3832,-18.5760,-2.3578,9.1082,11.7750,10.4416,-4.1477,0.1329,13.0088,12.5669,12.7878,15.2102,2.2249,0.1000,7.8141,29321.4000,-2482.2395
8411.0000,11.0939,12.7991,21185.3000,40413.7000,-19228.4000,3.0457,4566.1496,6253.3155,10819.4651,148.7455,46667.0155,16619.1504,-30047.8651,12.8301,9.2197,39859.2000,71.4000,39787.8000,2.2559,8361.8313,11.5097,8373.3410,110.1758,82.9097,31497.3687,31414.4590,12.8665,12.9296,12.8981,-0.0083,-562.5418,12.7991,12.8301,12.8146,-6.9180,2.2748,12.8301,14.7768,13.8035,0.9283,0.0189,12.7991,12.8508,12.8250,-7.7187,-2.2937,9.2128,9.4181,9.3155,-16.6562,-2.2748,12.9296,8.3926,10.6611,-1.0865,-0.0189,12.9296,12.7558,12.8427,14.2740,2.2937,0.1000,7.8141,20559.4000,-562.5418
8412.0000,11.1628,13.0498,19514.2000,41756.1000,-22241.9000,3.0149,4200.9198,6470.6636,10671.5834,147.2439,48226.7636,15313.2802,-32913.4834,13.1325,10.1735,44835.5000,3733.1000,41102.4000,2.7283,9360.3636,604.2471,9964.6107,133.2440,4337.3471,35475.1364,31137.7893,13.0467,12.7151,12.8809,0.0340,2294.9881,13.0498,13.0393,13.0445,-3.6240,2.4169,13.0467,13.8562,13.4515,-2.6787,-0.3114,13.0498,13.0467,13.0483,-4.2215,-2.1055,10.1735,10.0609,10.1172,-5.5441,-2.4169,10.1735,10.7807,10.4771,-3.6116,0.3114,12.4290,12.4278,12.4284,8.3882,2.1055,0.1000,7.8141,18860.5000,2294.9881
8413.0000,11.5870,13.6621,18178.1000,43934.9000,-25756.8000,3.0412,3884.6269,6871.5582,10756.1850,148.5275,50806.4582,14293.4731,-36512.9850,13.5122,11.5079,39241.8000,8952.2000,30289.6000,2.6764,8143.4568,1456.6839,9600.1407,130.7094,10408.8839,31098.3432,20689.4593,13.5039,12.2588,12.8813,0.1341,9054.8555,13.6621,13.5135,13.5878,2.9604,2.4127,13.5039,13.5005,13.5022,-0.9801,-0.2636,13.6621,13.5039,13.5830,2.4148,-2.1491,11.5079,11.1567,11.3323,8.3726,-2.4127,11.5079,10.3754,10.9416,2.2214,0.2636,12.0277,12.0701,12.0489,4.0837,2.1491,0.1000,7.8141,4532.8000,9054.8555
8414.0000,11.8534,14.2375,15583.2000,46567.5000,-30984.3000,3.0178,3314.8697,7326.2832,10641.1529,147.3838,53893.7832,12268.3303,-41625.4529,13.9729,12.3253,35602.1000,10433.9000,25168.2000,2.5373,7335.1721,1709.0244,9044.1966,123.9184,12142.9244,28266.9279,16124.0034,14.0109,11.7595,12.8852,0.2559,17275.1112,14.2375,14.0232,14.1304,8.6033,2.3547,14.0109,13.3243,13.6676,1.5264,-0.1827,14.2375,14.0109,14.1242,8.1509,-2.1720,12.3253,11.9736,12.1494,15.5896,-2.3547,12.3253,10.3432,11.3342,6.1079,0.1827,11.6404,11.7231,11.6818,0.4182,2.1720,0.1000,7.8141,-5816.1000,17275.1112
8415.0000,11.6889,14.3371,13270.2000,48501.6000,-35231.4000,2.9805,2830.8381,7602.8529,10433.6910,145.5647,56104.4529,10439.3619,-45665.0910,14.1944,11.8419,27982.6000,4983.6000,22999.0000,1.8113,5745.6305,818.9466,6564.5771,88.4613,5802.5466,22236.9695,16434.4229,14.1360,11.6408,12.8884,0.3792,25594.9160,14.3371,14.1944,14.2657,8.8191,2.0940,14.1944,13.5092,13.8518,3.7877,0.2827,14.3371,14.2105,14.2738,8.6114,-2.3768,11.7409,11.7452,11.7431,7.7879,-2.0940,11.6408,11.0939,11.3674,5.3005,-0.2827,11.6408,11.6393,11.6401,0.9645,2.3768,0.1000,7.8141,-12232.4000,25594.9160
8416.0000,11.3232,14.0840,11980.3000,48129.2000,-36148.9000,2.8927,2571.8800,7484.2608,10056.1408,141.2751,55613.4608,9408.4200,-46205.0408,14.0619,10.4778,29390.7000,513.2000,28877.5000,1.6454,6047.0895,84.1691,6131.2586,80.3606,597.3691,23343.6105,22746.2414,14.0228,11.6995,12.8611,0.3576,24137.7317,14.0840,14.0619,14.0730,5.5572,1.9948,14.0619,13.7135,13.8877,3.9771,0.3494,14.0840,14.0689,14.0765,5.3169,-2.3442,10.6014,10.9193,10.7603,-4.8002,-1.9948,11.6995,11.1831,11.4413,5.4789,-0.3494,11.6995,11.6669,11.6832,2.0797,2.3442,0.1000,7.8141,-7271.4000,24137.7317
8417.0000,11.0869,13.1522,16280.3000,39126.6000,-22846.3000,2.7123,3509.3815,6053.2510,9562.6325,132.4635,45179.8510,12770.9185,-32408.9325,13.4128,9.6913,33996.7000,0.0000,33996.7000,1.8763,7066.0567,0.0000,7066.0567,91.6347,0.0000,26930.6433,26930.6433,13.4327,12.1785,12.8056,0.1571,10603.9321,13.1522,13.4128,13.2825,-4.0996,1.9816,13.4128,13.9787,13.6957,1.5429,0.1053,13.1522,13.4051,13.2787,-4.3944,-2.0869,9.7481,10.1361,9.9421,-13.2865,-1.9816,12.1785,10.7597,11.4691,5.2055,-0.1053,12.1785,11.9897,12.0841,7.1736,2.0869,0.1000,7.8141,11150.4000,10603.9321
8418.0000,10.7251,11.8394,29167.8000,31208.9000,-2041.1000,3.0617,6327.3529,4791.0325,11118.3854,149.5279,35999.9325,22840.4471,-13159.4854,13.0557,10.6077,55245.1000,0.0000,55245.1000,3.0854,11547.7312,0.0000,11547.7312,150.6841,0.0000,43697.3688,43697.3688,10.8469,14.5607,12.7038,-0.3324,-22436.5397,11.8394,12.2651,12.0523,-17.4665,2.5632,14.2395,14.0372,14.1383,7.2550,-2.0648,11.8394,13.2301,12.5348,-11.8514,-0.4984,10.6077,10.5186,10.5632,-3.6225,-2.5632,10.6077,10.8469,10.7273,-4.2067,2.0648,10.8469,11.7869,11.3169,-2.7208,0.4984,0.1000,7.8141,53204.0000,-22436.5397
8419.0000,13.4765,13.9092,30216.5000,24686.1000,5530.4000,2.8278,6254.3556,4030.1345,10284.4901,138.1040,28716.2345,23962.1444,-4754.0901,13.6480,9.9910,60681.9000,0.0000,60681.9000,3.4114,12565.8842,0.0000,12565.8842,166.6055,0.0000,48116.0158,48116.0158,11.6182,13.6813,12.6498,-0.7355,-49647.2294,13.4765,12.1421,12.8093,-5.1360,0.1945,13.6813,13.7391,13.7102,1.4010,-3.2168,13.6813,13.4765,13.5789,2.9847,3.0223,9.9910,10.9330,10.4620,-5.0434,-0.1945,9.9910,10.1812,10.0861,-10.7669,3.2168,13.7176,13.1477,13.4327,24.0953,-3.0223,0.1000,7.8141,66212.3000,-49647.2294
8420.0000,13.7247,13.6875,34066.9000,22875.6000,11191.3000,2.8757,7022.5689,3756.3700,10778.9389,140.4426,26631.9700,27044.3311,412.3611,13.6786,9.9812,73439.2000,0.0000,73439.2000,4.0838,15200.3618,0.0000,15200.3618,199.4478,0.0000,58238.8382,58238.8382,11.5365,13.7858,12.6612,-0.8945,-60378.5093,13.7247,12.9534,13.3391,1.3821,0.4027,13.7858,13.7579,13.7719,2.7321,-3.6811,13.7858,13.7247,13.7553,4.1944,3.2784,9.9812,10.6218,10.3015,-6.7407,-0.4027,9.9812,10.0593,10.0202,-9.7747,3.6811,13.3109,13.1952,13.2530,18.2357,-3.2784,0.1000,7.8141,84630.5000,-60378.5093
8421.0000,14.0393,12.0185,44946.6000,11292.4000,33654.2000,2.8957,9217.8102,1868.1481,11085.9583,141.4193,13160.5481,35728.7898,22568.2417,13.9845,10.2804,74020.2000,0.0000,74020.2000,4.1138,15247.7907,0.0000,15247.7907,200.9134,0.0000,58772.4093,58772.4093,11.1068,14.1534,12.6301,-1.2203,-82367.5226,14.0393,13.3105,13.6749,4.6943,0.4061,14.1534,14.0583,14.1059,6.9180,-3.7078,14.1534,14.0393,14.0964,7.7144,3.3017,10.2804,10.4990,10.3897,-5.1889,-0.4061,10.2804,10.2829,10.2817,-5.5871,3.7078,11.8317,12.0320,11.9318,0.9201,-3.3017,0.1000,7.8141,107674.4000,-82367.5226
8422.0000,14.1580,12.1868,43230.2000,11280.5000,31949.7000,2.7922,8848.7101,1871.4577,10720.1677,136.3669,13151.9577,34381.4899,21229.5323,14.1066,10.3800,85683.2000,0.0000,85683.2000,4.7355,17617.0224,0.0000,17617.0224,231.2759,0.0000,68066.1776,68066.1776,11.0665,14.2332,12.6498,-1.3621,-91944.8741,14.1580,13.6874,13.9227,6.7985,0.6478,14.2332,14.1730,14.2031,7.5396,-4.0878,14.2332,14.1580,14.1956,7.9852,3.4400,10.3800,10.5116,10.4458,-4.4095,-0.6478,10.3800,10.3935,10.3867,-4.2219,4.0878,11.8713,11.8662,11.8688,1.9466,-3.4400,0.1000,7.8141,117632.9000,-91944.8741
8423.0000,14.2619,11.7772,48053.6000,8780.1000,39273.5000,2.9210,9819.4670,1460.2488,11279.7157,142.6582,10240.3488,38234.1330,27993.7843,14.2188,10.4823,85126.0000,0.0000,85126.0000,4.6943,17472.2366,0.0000,17472.2366,229.2625,0.0000,67653.7634,67653.7634,11.0096,14.3412,12.6754,-1.4497,-97855.0652,14.2619,13.8294,14.0457,7.3995,0.5911,14.3412,14.2749,14.3080,8.3831,-4.1032,14.3412,14.2619,14.3015,8.6195,3.5121,10.4823,10.5658,10.5240,-3.4688,-0.5911,10.4823,10.4891,10.4857,-3.0668,4.1032,11.5733,11.6177,11.5955,-0.5490,-3.5121,0.1000,7.8141,124399.5000,-97855.0652
8424.0000,14.3195,11.5963,52728.8000,7897.9000,44830.9000,3.1180,10764.7813,1315.3378,12080.1191,152.2800,9213.2378,41964.0187,32750.7809,14.2809,10.5358,96651.3000,0.0000,96651.3000,5.3190,19818.9275,0.0000,19818.9275,259.7731,0.0000,76832.3725,76832.3725,10.9541,14.3846,12.6694,-1.6539,-111636.2846,14.3195,13.9700,14.1448,7.9078,0.7337,14.3846,14.3306,14.3576,8.5572,-4.5854,14.3846,14.3195,14.3521,8.6611,3.8517,10.5358,10.6082,10.5720,-3.0077,-0.7337,10.5358,10.5441,10.5400,-2.5588,4.5854,11.4080,11.4421,11.4251,-1.6505,-3.8517,0.1000,7.8141,141482.2000,-111636.2846
8425.0000,14.3826,11.5568,54206.9000,7389.7000,46817.2000,3.1680,11055.2731,1232.5618,12287.8349,154.7204,8622.2618,43151.6269,34529.3651,14.3454,10.5951,92432.0000,0.0000,92432.0000,5.0811,18935.0227,0.0000,18935.0227,248.1535,0.0000,73496.9773,73496.9773,10.9757,14.4531,12.7144,-1.6391,-110640.0296,14.3826,14.0145,14.1986,7.9775,0.6377,14.4531,14.3928,14.4230,9.0176,-4.4434,14.4531,14.3826,14.4179,9.0257,3.8057,10.5951,10.6540,10.6246,-2.4999,-0.6377,10.5951,10.6001,10.5976,-2.0022,4.4434,11.4055,11.4143,11.4099,-0.9829,-3.8057,0.1000,7.8141,139249.2000,-110640.0296
8426.0000,14.4101,11.4640,57075.8000,6897.9000,50177.9000,3.2905,11635.2116,1151.2912,12786.5028,160.7035,8049.1912,45440.5884,37391.3972,14.3750,10.6200,101756.5000,0.0000,101756.5000,5.5872,20835.7204,0.0000,20835.7204,272.8685,0.0000,80920.7796,80920.7796,10.9512,14.4698,12.7105,-1.7849,-120483.4449,14.4101,14.0959,14.2530,8.1889,0.7656,14.4698,14.4194,14.4446,8.9550,-4.8216,14.4698,14.4101,14.4400,8.8950,4.0561,10.6200,10.6815,10.6507,-2.3392,-0.7656,10.6200,10.6271,10.6236,-1.8527,4.8216,11.3163,11.3364,11.3263,-1.4708,-4.0561,0.1000,7.8141,151934.4000,-120483.4449
8427.0000,14.4583,11.4066,59920.5000,6440.9000,53479.6000,3.4151,12205.6472,1076.2589,13281.9062,166.7870,7517.1589,47714.8528,40197.6938,14.4233,10.6655,96658.0000,0.0000,96658.0000,5.3044,19777.1771,0.0000,19777.1771,259.0573,0.0000,76880.8229,76880.8229,10.9660,14.5240,12.7450,-1.7727,-119659.7084,14.4583,14.1015,14.2799,8.1283,0.6298,14.5240,14.4666,14.4953,9.3327,-4.6746,14.5240,14.4583,14.4912,9.2218,4.0448,10.6655,10.7148,10.6901,-1.9876,-0.6298,10.6655,10.6687,10.6671,-1.4515,4.6746,11.2989,11.3095,11.3042,-1.2250,-4.0448,0.1000,7.8141,150137.6000,-119659.7084
8428.0000,14.4771,11.3285,63179.7000,6041.1000,57138.6000,3.5624,12865.6387,1009.9099,13875.5486,173.9842,7051.0099,50314.0613,43263.0514,14.4430,10.6816,103858.7000,0.0000,103858.7000,5.6946,21244.1272,0.0000,21244.1272,278.1137,0.0000,82614.5728,82614.5728,10.9460,14.5341,12.7400,-1.8980,-128112.7268,14.4771,14.1513,14.3142,8.2464,0.7107,14.5341,14.4845,14.5093,9.2503,-4.9839,14.5341,14.4771,14.5056,9.1010,4.2732,10.6816,10.7369,10.7093,-1.9000,-0.7107,10.6816,10.6870,10.6843,-1.3926,4.9839,11.2301,11.2480,11.2391,-1.6352,-4.2732,0.1000,7.8141,160997.3000,-128112.7268
8429.0000,14.4598,11.9786,52605.3000,9747.5000,42857.8000,3.1885,10715.3048,1628.8418,12344.1467,155.7193,11376.3418,41889.9952,30513.6533,14.4274,10.6649,97238.4000,0.0000,97238.4000,5.3297,19894.6793,0.0000,19894.6793,260.2932,0.0000,77343.7207,77343.7207,11.1273,14.5149,12.8211,-1.6489,-111299.4370,14.4598,14.1694,14.3146,7.9869,0.7137,14.5149,14.4673,14.4911,8.8477,-4.6159,14.5149,14.4598,14.4874,8.6625,3.9022,10.6649,10.7438,10.7044,-2.0732,-0.7137,10.6649,10.6759,10.6704,-1.6724,4.6159,11.7527,11.6613,11.7070,4.4061,-3.9022,0.1000,7.8141,140096.2000,-111299.4370
8430.0000,14.3947,12.6070,43749.8000,12849.5000,30900.3000,2.8768,8920.8571,2143.8458,11064.7029,140.4986,14993.3458,34828.9429,19835.5971,14.3678,10.6073,102617.1000,0.0000,102617.1000,5.6261,21014.2660,0.0000,21014.2660,274.7685,0.0000,81602.8340,81602.8340,11.2562,14.4375,12.8468,-1.5457,-104334.6159,14.3947,14.1926,14.2937,7.5607,0.9164,14.4375,14.4019,14.4197,7.9021,-4.7097,14.4375,14.3947,14.4161,7.6911,3.7932,10.6073,10.7093,10.6583,-2.6840,-0.9164,10.6073,10.6261,10.6167,-2.3553,4.7097,12.1485,12.0384,12.0935,8.3843,-3.7932,0.1000,7.8141,133517.4000,-104334.6159
8431.0000,11.1698,13.0021,27069.3000,55408.0000,-28338.7000,4.0258,5826.6396,8587.4976,14414.1371,196.6114,63995.4976,21242.6604,-42752.8371,13.3385,9.5973,62949.4000,0.0000,62949.4000,3.4550,13099.1136,0.0000,13099.1136,168.7356,0.0000,49850.2864,49850.2864,13.2985,13.0832,13.1908,0.0318,2145.0960,13.0021,13.2479,13.1250,-6.6248,3.1645,13.2985,14.3258,13.8122,0.6468,-0.2904,13.0021,13.2985,13.1503,-7.5313,-2.8741,9.5973,9.8627,9.7300,-13.8289,-3.1645,9.5973,10.8811,10.2392,-6.8283,0.2904,12.8607,12.6089,12.7348,15.0733,2.8741,0.1000,7.8141,34610.7000,2145.0960
8432.0000,11.2780,16.5132,10739.6000,92898.4000,-82158.8000,4.8978,2307.3409,14431.8429,16739.1838,239.2025,107330.2429,8432.2591,-98897.9838,15.4776,11.7736,46252.0000,0.0000,46252.0000,2.5866,9315.3791,0.0000,9315.3791,126.3272,0.0000,36936.6209,36936.6209,15.5667,10.8645,13.2156,0.6210,41916.7765,16.5132,15.5837,16.0484,30.9546,2.4948,15.5667,12.5954,14.0810,5.1423,-0.0918,16.5132,15.5667,16.0400,29.9094,-2.4030,11.7736,11.2959,11.5348,9.8563,-2.4948,11.7736,9.5676,10.6706,-0.8204,0.0918,10.8150,11.2595,11.0372,-7.2339,2.4030,0.1000,7.8141,-35906.8000,41916.7765
8433.0000,11.1972,16.9313,6876.9000,106244.2000,-99367.3000,5.3048,1479.5397,16476.2041,17955.7438,259.0773,122720.4041,5397.3603,-117323.0438,16.3693,14.6773,14109.8000,4182.4000,9927.4000,0.9825,2805.4625,711.3588,3516.8212,47.9851,4893.7588,11304.3375,6410.5788,16.1571,10.4287,13.2929,1.4148,95498.5025,16.9313,16.3693,16.6503,33.3905,2.0958,16.3693,15.0365,15.7029,24.7769,1.1132,16.9313,16.5459,16.7386,33.7246,-3.2090,12.5021,12.1082,12.3051,16.4273,-2.0958,10.4287,10.5823,10.5055,-3.2912,-1.1132,10.4287,10.6023,10.5155,-11.0432,3.2090,0.1000,7.8141,-89439.9000,95498.5025
8434.0000,10.8236,16.7744,5130.8000,116549.8000,-111419.0000,5.6839,1111.0998,17929.7167,19040.8165,277.5930,134479.5167,4019.7002,-130459.8165,16.4196,15.5927,6482.0000,3056.2000,3425.8000,0.5072,1287.9036,520.2515,1808.1551,24.7713,3576.4515,5194.0964,1617.6449,16.3506,10.1843,13.2675,1.8240,123118.0793,16.7744,16.4196,16.5970,29.3060,2.0637,16.4196,15.8334,16.1265,26.7125,1.5565,16.7744,16.5729,16.6736,29.4301,-3.6202,11.6468,11.7247,11.6858,6.1867,-2.0637,10.1843,10.3609,10.2726,-5.9420,-1.5565,10.1843,10.3099,10.2471,-12.1571,3.6202,0.1000,7.8141,-107993.2000,123118.0793
8435.0000,10.4821,16.6004,3721.1000,126256.4000,-122535.3000,6.0440,810.6769,19282.8261,20093.5030,295.1781,145539.2261,2910.4231,-142628.8030,10.3477,11.7653,2466.9000,3081.4000,-614.5000,0.2958,539.3680,482.1310,1021.4990,14.4479,3563.5310,1927.5320,-1635.9990,16.1529,10.3046,13.2287,2.1186,143006.7873,16.6004,16.2938,16.4471,25.6601,1.9160,15.6881,15.5867,15.6374,18.4396,2.2119,16.6004,16.4563,16.5284,25.8559,-4.1279,10.3477,10.7585,10.5531,-7.6997,-1.9160,10.3046,10.3477,10.3261,-4.7480,-2.2119,10.3046,10.3538,10.3292,-9.4867,4.1279,0.1000,7.8141,-123149.8000,143006.7873
8436.0000,10.3168,16.5457,2838.5000,137815.3000,-134976.8000,6.5172,620.2038,20975.2937,21595.4975,318.2871,158790.5937,2218.2962,-156572.2975,10.2781,12.2519,1352.4000,2198.3000,-845.9000,0.1951,296.0462,343.7040,639.7502,9.5307,2542.0040,1056.3538,-1485.6502,16.1522,10.1941,13.1732,2.2852,154252.8922,16.5457,16.2593,16.4025,24.1718,2.1073,15.9196,15.6608,15.7902,19.9266,2.3025,16.5457,16.4088,16.4772,24.2979,-4.4098,10.2781,10.4278,10.3529,-8.1618,-2.1073,10.1941,10.2781,10.2361,-5.6591,-2.3025,10.1941,10.2638,10.2290,-9.8576,4.4098,0.1000,7.8141,-135822.7000,154252.8922
8437.0000,10.2779,16.6019,1949.4000,150458.8000,-148509.4000,7.0440,426.2318,22881.0003,23307.2321,344.0197,173339.8003,1523.1682,-171816.6321,10.2477,15.2364,1384.7000,17875.9000,-16491.2000,1.0180,303.2757,2794.0031,3097.2788,49.7189,20669.9031,1081.4243,-19588.4788,16.2008,10.1984,13.1996,2.7652,186648.2902,16.6019,16.2824,16.4422,23.9646,2.0087,15.9306,15.7521,15.8413,19.8104,3.0267,16.6019,16.4705,16.5362,24.3488,-5.0354,10.2477,10.3579,10.3028,-7.5374,-2.0087,10.1984,10.2477,10.2230,-5.4993,-3.0267,10.1984,10.2460,10.2222,-9.1175,5.0354,0.1000,7.8141,-165000.6000,186648.2902
8438.0000,10.1998,16.6214,794.3000,163323.8000,-162529.5000,7.5702,173.9127,24797.0072,24970.9200,369.7161,188120.8072,620.3873,-187500.4200,10.1730,15.8587,105.0000,27149.4000,-27044.4000,1.4276,23.0267,4240.1414,4263.1681,69.7237,31389.5414,81.9733,-31307.5681,16.2870,10.1147,13.2009,3.1735,214208.3544,16.6214,16.3156,16.4685,23.6201,2.0475,16.1279,15.9388,16.0333,21.5096,3.4752,16.6214,16.5061,16.5638,23.9985,-5.5227,10.1730,10.2882,10.2306,-7.6522,-2.0475,10.1147,10.1730,10.1439,-6.2332,-3.4752,10.1147,10.1670,10.1408,-9.5104,5.5227,0.1000,7.8141,-189573.9000,214208.3544
8439.0000,10.1062,16.5757,183.3000,173870.3000,-173687.0000,8.0180,40.2005,26346.9725,26387.1730,391.5857,200217.2725,143.0995,-200074.1730,10.0823,15.8084,0.0000,25056.4000,-25056.4000,1.3115,0.0000,3909.5883,3909.5883,64.0532,28965.9883,0.0000,-28965.9883,16.2851,10.0170,13.1510,3.3415,225552.0417,16.5757,16.3168,16.4462,22.7722,2.2355,16.1288,15.9735,16.0512,20.8876,3.5470,16.5757,16.4762,16.5260,22.9568,-5.7825,10.0823,10.1977,10.1400,-8.1333,-2.2355,10.0170,10.0823,10.0496,-7.0538,-3.5470,10.0170,10.0708,10.0439,-10.0655,5.7825,0.1000,7.8141,-198743.4000,225552.0417
8440.0000,10.0443,16.5243,74.6000,182938.7000,-182864.1000,8.4248,16.3789,27685.6330,27702.0119,411.4543,210624.3330,58.2211,-210566.1119,10.0233,15.7505,0.0000,23841.7000,-23841.7000,1.2476,0.0000,3717.8041,3717.8041,60.9311,27559.5041,0.0000,-27559.5041,16.2580,9.9629,13.1104,3.4792,234848.9312,16.5243,16.2948,16.4096,21.9124,2.3924,16.1082,15.9667,16.0375,20.1436,3.6400,16.5243,16.4338,16.4790,22.0052,-6.0324,10.0233,10.1276,10.0754,-8.3336,-2.3924,9.9629,10.0233,9.9931,-7.3447,-3.6400,9.9629,10.0112,9.9871,-10.1104,6.0324,0.1000,7.8141,-206705.8000,234848.9312
8441.0000,9.9451,16.4220,130.2000,182735.9000,-182605.7000,8.4155,28.6369,27598.4082,27627.0451,411.0014,210334.3082,101.5631,-210232.7451,9.9276,15.6551,0.0000,15643.1000,-15643.1000,0.8184,0.0000,2436.9659,2436.9659,39.9711,18080.0659,0.0000,-18080.0659,16.1953,9.8473,13.0213,3.3494,226085.7929,16.4220,16.2283,16.3251,20.6052,2.5324,16.0883,15.9412,16.0147,19.4714,3.3508,16.4220,16.3400,16.3810,20.5715,-5.8832,9.9276,10.0381,9.9828,-8.9437,-2.5324,9.8473,9.9276,9.8874,-8.2613,-3.3508,9.8473,9.9050,9.8762,-10.8839,5.8832,0.1000,7.8141,-198248.8000,226085.7929
8442.0000,9.9028,16.3713,301.1000,183416.2000,-183115.1000,8.4516,66.2754,27677.1032,27743.3786,412.7623,211093.3032,234.8246,-210858.4786,9.8862,15.5460,98.9000,14778.1000,-14679.2000,0.7789,21.7971,2301.2512,2323.0484,38.0381,17079.3512,77.1029,-17002.2484,16.1463,9.8165,12.9814,3.3385,225350.6756,16.3713,16.1797,16.2755,19.8983,2.5576,16.0317,15.8954,15.9636,18.5763,3.3364,16.3713,16.2883,16.3298,19.8968,-5.8940,9.8862,9.9866,9.9364,-8.9746,-2.5576,9.8165,9.8862,9.8514,-8.2461,-3.3364,9.8165,9.8665,9.8415,-10.6658,5.8940,0.1000,7.8141,-197794.3000,225350.6756
8443.0000,9.7112,16.0129,1497.2000,98347.4000,-96850.2000,4.6065,330.6810,14782.3315,15113.0125,224.9731,113129.7315,1166.5190,-111963.2125,15.8651,12.8950,2377.9000,159.9000,2218.0000,0.1503,476.2240,26.9696,503.1936,7.3416,186.8696,1901.6760,1714.8064,15.8468,9.3204,12.5836,1.6618,112172.0720,16.0129,15.8651,15.9390,15.7695,1.5856,15.8651,15.6512,15.7581,15.9541,1.4353,16.0129,15.9397,15.9763,15.5958,-3.0209,9.9752,10.0696,10.0224,-7.4919,-1.5856,9.3204,9.6694,9.4949,-12.1909,-1.4353,9.3204,9.5231,9.4217,-15.2213,3.0209,0.1000,7.8141,-94632.2000,112172.0720
8444.0000,9.7658,16.0428,1759.6000,98239.1000,-96479.5000,4.6117,388.2566,14782.5126,15170.7692,225.2284,113021.6126,1371.3434,-111650.2692,15.7907,11.9115,3882.6000,0.0000,3882.6000,0.2075,778.4094,0.0000,778.4094,10.1325,0.0000,3104.1906,3104.1906,15.7896,9.5159,12.6527,1.5788,106572.0034,16.0428,15.7907,15.9167,16.0596,1.6064,15.7907,15.5442,15.6675,15.1132,1.3989,16.0428,15.9037,15.9732,16.1751,-3.0053,9.9565,10.0779,10.0172,-7.4179,-1.6064,9.5159,9.6666,9.5912,-10.0580,-1.3989,9.5159,9.5990,9.5574,-12.3509,3.0053,0.1000,7.8141,-92596.9000,106572.0034
8445.0000,9.9656,15.6944,3850.3000,57700.4000,-53850.1000,2.8699,846.5454,8718.1114,9564.6568,140.1624,66418.5114,3003.7546,-63414.7568,15.5382,11.6676,8399.7000,0.0000,8399.7000,0.4494,1690.2376,0.0000,1690.2376,21.9496,0.0000,6709.4624,6709.4624,15.5138,9.5567,12.5353,0.8239,55614.4750,15.6944,15.5382,15.6163,12.6790,1.1065,15.5382,15.2676,15.4029,12.1525,0.6570,15.6944,15.6055,15.6500,12.5147,-1.7635,10.5693,10.3912,10.4803,-1.6625,-1.1065,9.5567,9.8180,9.6874,-8.5467,-0.6570,9.5567,9.6985,9.6276,-11.0518,1.7635,0.1000,7.8141,-45450.4000,55614.4750
8446.0000,10.1694,15.6965,4679.2000,54372.4000,-49693.2000,2.7661,1025.0674,8250.0033,9275.0707,135.0917,62622.4033,3654.1326,-58968.2707,15.4243,11.5726,10172.7000,0.0000,10172.7000,0.5467,2050.4370,0.0000,2050.4370,26.7019,0.0000,8122.2630,8122.2630,15.4001,9.7843,12.5922,0.7122,48071.6972,15.6965,15.4243,15.5604,12.7146,1.1043,15.4243,15.0660,15.2451,10.8619,0.5575,15.6965,15.5122,15.6044,12.7267,-1.6618,10.7416,10.6405,10.6911,0.0917,-1.1043,9.7843,9.9267,9.8555,-6.4272,-0.5575,9.7843,9.8564,9.8204,-8.4776,1.6618,0.1000,7.8141,-39520.5000,48071.6972
8447.0000,10.5368,13.7326,6721.6000,40723.0000,-34001.4000,2.2549,1462.9526,6226.6963,7689.6489,110.1233,46949.6963,5258.6474,-41691.0489,14.3016,10.4738,29426.7000,0.0000,29426.7000,1.5848,6032.2013,0.0000,6032.2013,77.3975,0.0000,23394.4987,23394.4987,14.3392,10.8079,12.5736,0.3627,24482.4940,13.7326,14.3016,14.0171,-5.4602,1.6557,14.3016,15.3030,14.8023,6.1207,0.0709,13.7326,14.2996,14.0161,-5.9816,-1.7266,10.4336,10.5452,10.4894,-3.0968,-1.6557,10.8079,9.5339,10.1709,-2.8255,-0.0709,10.8079,10.5287,10.6683,1.6247,1.7266,0.1000,7.8141,-4574.7000,24482.4940
8448.0000,10.5934,13.3617,8484.9000,34440.6000,-25955.7000,2.0650,1844.8938,5272.3935,7117.2873,100.8519,39712.9935,6640.0062,-33072.9873,13.8030,10.0594,35898.6000,0.0000,35898.6000,1.9727,7415.8242,0.0000,7415.8242,96.3413,0.0000,28482.7758,28482.7758,13.6957,11.4831,12.5894,0.1422,9599.5434,13.3617,13.6461,13.5039,-8.2730,1.6901,13.6957,14.7412,14.2184,0.2880,-0.2826,13.3617,13.6957,13.5287,-8.3803,-1.4075,10.0594,10.2670,10.1632,-7.0053,-1.6901,10.0594,10.3220,10.1907,-3.2589,0.2826,11.2500,10.9853,11.1177,5.3750,1.4075,0.1000,7.8141,9942.9000,9599.5434
8449.0000,11.1461,14.7721,9867.3000,30376.6000,-20509.3000,1.9548,2124.8028,4705.5539,6830.3567,95.4687,35082.1539,7742.4972,-27339.6567,14.2100,11.7328,35325.4000,0.0000,35325.4000,1.9588,7251.5721,0.0000,7251.5721,95.6662,0.0000,28073.8279,28073.8279,11.0425,14.1164,12.5795,-0.1727,-11659.6481,14.7721,14.3270,14.5495,7.0788,1.6310,13.9815,14.0641,14.0228,-0.2513,-1.3072,14.7721,13.5718,14.1719,2.1186,-0.3238,11.7328,11.1758,11.4543,9.2077,-1.6310,11.7328,11.0425,11.3877,10.8519,1.3072,11.0425,10.9967,11.0196,2.5335,0.3238,0.1000,7.8141,14816.1000,-11659.6481
8450.0000,11.4637,14.5823,11055.3000,26801.2000,-15745.9000,1.8534,2367.5347,4180.4779,6548.0126,90.5177,30981.6779,8687.7653,-22293.9126,14.1976,11.7021,40110.0000,0.0000,40110.0000,2.2077,8235.3278,0.0000,8235.3278,107.8223,0.0000,31874.6722,31874.6722,11.4651,13.8015,12.6333,-0.1947,-13140.5005,14.5823,14.4902,14.5363,6.3792,1.7217,13.8051,13.8807,13.8429,-1.0337,-1.5899,14.5823,13.8450,14.2137,2.9114,-0.1317,11.7021,11.5221,11.6121,8.7912,-1.7217,11.7021,11.4651,11.5836,10.6104,1.5899,11.4651,10.7002,11.0826,2.6263,0.1317,0.1000,7.8141,24364.1000,-13140.5005
8451.0000,11.4129,13.9470,12442.1000,23446.3000,-11004.2000,1.7725,2666.8677,3653.1181,6319.9858,86.5645,27099.4181,9775.2323,-17324.1858,14.0048,11.5118,38359.5000,0.0000,38359.5000,2.1119,7899.3806,0.0000,7899.3806,103.1399,0.0000,30460.1194,30460.1194,11.4232,13.9206,12.6719,-0.1991,-13440.1195,13.9470,14.1036,14.0253,0.2801,1.6468,13.9436,13.8979,13.9208,1.1237,-1.5210,13.9470,14.1995,14.0732,1.5852,-0.1257,11.5118,11.4595,11.4857,5.8487,-1.6468,11.5118,11.4232,11.4675,7.5175,1.5210,11.4232,10.8019,11.1126,2.4138,0.1257,0.1000,7.8141,27355.3000,-13440.1195
8452.0000,11.3065,13.2718,13844.3000,20714.1000,-6869.8000,1.7233,2972.8980,3219.9444,6192.8424,84.1621,23934.0444,10871.4020,-13062.6424,13.7795,11.2974,42940.7000,0.0000,42940.7000,2.3724,8873.8132,0.0000,8873.8132,115.8626,0.0000,34066.8868,34066.8868,11.2733,14.0859,12.6796,-0.2950,-19909.4653,13.2858,13.5508,13.4183,-5.8480,1.7606,14.0859,14.0034,14.0446,3.2418,-1.7979,14.0859,13.9346,14.0102,1.4783,0.0373,11.2974,11.3065,11.3020,3.0587,-1.7606,11.2974,11.2823,11.2899,4.6008,1.7979,11.3065,10.8374,11.0719,1.4884,-0.0373,0.1000,7.8141,36070.9000,-19909.4653
8453.0000,11.4931,15.1680,10879.0000,34192.8000,-23313.8000,2.1856,2328.5957,5336.8585,7665.4542,106.7420,39529.6585,8550.4043,-30979.2542,14.2804,11.8035,40559.6000,0.0000,40559.6000,2.2500,8317.0494,0.0000,8317.0494,109.8883,0.0000,32242.5506,32242.5506,11.5244,13.9479,12.7361,-0.1647,-11118.3213,15.1680,14.5718,14.8699,13.5797,1.8536,13.9175,13.9255,13.9215,1.9977,-1.5215,15.1680,13.8088,14.4884,7.8411,-0.3321,11.8035,11.5855,11.6945,7.7301,-1.8536,11.8035,11.5244,11.6639,8.8976,1.5215,11.5244,10.9771,11.2507,3.4320,0.3321,0.1000,7.8141,17245.8000,-11118.3213
8454.0000,11.0143,13.9090,9392.6000,42461.3000,-33068.7000,2.4873,2027.2351,6558.8968,8586.1319,121.4741,49020.1968,7365.3649,-41654.8319,14.0642,10.3181,45084.2000,0.0000,45084.2000,2.4784,9275.6781,0.0000,9275.6781,121.0392,0.0000,35808.5219,35808.5219,14.0498,11.5943,12.8221,0.1757,11862.5860,13.9090,14.1082,14.0086,1.3249,2.0698,14.0498,13.8411,13.9455,2.8093,-0.4086,13.9090,14.0498,13.9794,1.1604,-1.6611,10.3181,10.7079,10.5130,-7.4784,-2.0698,10.3181,11.4281,10.8731,-1.6698,0.4086,11.5534,11.3961,11.4748,5.5960,1.6611,0.1000,7.8141,12015.5000,11862.5860
8455.0000,10.8930,16.8291,4552.9000,99070.3000,-94517.4000,4.8379,984.7541,15263.3596,16248.1137,236.2744,114333.6596,3568.1459,-110765.5137,15.8642,12.1060,25364.1000,0.0000,25364.1000,1.3998,5079.7557,0.0000,5079.7557,68.3636,0.0000,20284.3443,20284.3443,15.7233,10.2859,13.0046,1.0682,72103.6291,16.8291,15.8642,16.3466,30.5978,2.0792,15.8642,14.3331,15.0987,17.0482,0.6794,16.8291,16.0657,16.4474,31.8473,-2.7587,11.6621,11.3375,11.4998,6.2860,-2.0792,10.2859,10.7477,10.5168,-4.9741,-0.6794,10.2859,10.5580,10.4219,-7.8820,2.7587,0.1000,7.8141,-69153.3000,72103.6291
8456.0000,10.5282,16.7841,2389.7000,137441.3000,-135051.6000,6.4893,520.1956,21011.4757,21531.6713,316.9284,158452.7757,1869.5044,-156583.2713,16.4248,12.5367,18872.4000,0.0000,18872.4000,1.0085,3749.4685,0.0000,3749.4685,49.2522,0.0000,15122.9315,15122.9315,16.3103,9.9695,13.1399,1.9858,134040.9569,16.7841,16.4248,16.6044,29.4857,2.4993,16.4248,15.6426,16.0337,26.2644,1.4908,16.7841,16.5597,16.6719,30.0449,-3.9901,11.1795,11.2257,11.2026,1.4910,-2.4993,9.9695,10.2613,10.1154,-8.7467,-1.4908,9.9695,10.0914,10.0305,-10.9162,3.9901,0.1000,7.8141,-116179.2000,134040.9569
8457.0000,10.2713,16.6350,1334.3000,148338.4000,-147004.1000,6.9200,291.7757,22555.4333,22847.2090,337.9628,170893.8333,1042.5243,-169851.3090,10.1936,13.4966,2337.7000,7267.9000,-4930.2000,0.5136,512.4797,1135.3298,1647.8094,25.0815,8403.2298,1825.2203,-6578.0094,16.2043,10.1365,13.1704,2.5774,173971.1910,16.6350,16.3507,16.4929,25.6468,2.1355,15.7974,15.6631,15.7303,19.7920,2.6490,16.6350,16.5039,16.5694,26.2520,-4.7845,10.1936,10.5066,10.3501,-8.7257,-2.1355,10.1365,10.1936,10.1650,-6.8245,-2.6490,10.1365,10.1663,10.1514,-7.9244,4.7845,0.1000,7.8141,-151934.3000,173971.1910
8458.0000,10.1012,16.5372,559.6000,157175.1000,-156615.5000,7.2734,122.7396,23814.6679,23937.4076,355.2199,180989.7679,436.8604,-180552.9076,10.0813,15.3454,338.0000,7199.4000,-6861.4000,0.3969,74.2417,1123.3218,1197.5636,19.3851,8322.7218,263.7583,-8058.9636,16.2320,9.9796,13.1058,2.7403,184971.2259,16.5372,16.2897,16.4135,23.4697,2.2922,16.1503,15.8795,16.0149,22.3934,2.6891,16.5372,16.4222,16.4797,23.8883,-4.9812,10.0813,10.2311,10.1562,-9.3668,-2.2922,9.9796,10.0813,10.0305,-7.8513,-2.6891,9.9796,10.0414,10.0105,-9.0531,4.9812,0.1000,7.8141,-163476.9000,184971.2259
8459.0000,10.0017,16.4789,98.9000,166658.0000,-166559.1000,7.6766,21.7307,25199.5564,25221.2870,374.9112,191857.5564,77.1693,-191780.3870,9.9883,15.7153,0.0000,6600.8000,-6600.8000,0.3454,0.0000,1028.9425,1028.9425,16.8693,7629.7425,0.0000,-7629.7425,16.2329,9.8951,13.0640,2.9051,196094.9086,16.4789,16.2534,16.3661,22.1979,2.4437,16.1868,15.9707,16.0787,21.9683,2.7891,16.4789,16.3726,16.4257,22.5180,-5.2329,9.9883,10.1113,10.0498,-9.4559,-2.4437,9.8951,9.9883,9.9417,-8.2516,-2.7891,9.8951,9.9505,9.9228,-9.4157,5.2329,0.1000,7.8141,-173159.9000,196094.9086
8460.0000,9.9594,16.4462,11.1000,177613.1000,-177602.0000,8.1710,2.4408,26832.6161,26835.0569,399.0593,204445.7161,8.6592,-204437.0569,9.9471,15.6754,0.0000,8854.5000,-8854.5000,0.4632,0.0000,1379.6746,1379.6746,22.6225,10234.1746,0.0000,-10234.1746,16.2169,9.8730,13.0449,3.1298,211264.4068,16.4462,16.2351,16.3407,21.4263,2.5693,16.1496,15.9739,16.0618,20.8959,3.0325,16.4462,16.3484,16.3973,21.7062,-5.6017,9.9471,10.0501,9.9986,-9.1776,-2.5693,9.8730,9.9471,9.9101,-8.0353,-3.0325,9.8730,9.9178,9.8954,-9.1227,5.6017,0.1000,7.8141,-186456.5000,211264.4068
8461.0000,9.9274,16.4161,0.0000,185376.7000,-185376.7000,8.5254,0.0000,27987.0603,27987.0603,416.3660,213363.7603,0.0000,-213363.7603,9.9158,15.6445,0.0000,12012.5000,-12012.5000,0.6283,0.0000,1871.1493,1871.1493,30.6871,13883.6493,0.0000,-13883.6493,16.1929,9.8484,13.0206,3.3185,223998.3515,16.4161,16.2162,16.3161,20.7825,2.6323,16.1061,15.9526,16.0293,19.9495,3.2607,16.4161,16.3258,16.3710,21.0392,-5.8930,9.9158,10.0108,9.9633,-8.9374,-2.6323,9.8484,9.9158,9.8821,-7.9204,-3.2607,9.8484,9.8901,9.8693,-8.9674,5.8930,0.1000,7.8141,-197389.2000,223998.3515
8462.0000,9.8894,16.3787,0.0000,191270.4000,-191270.4000,8.7948,0.0000,28854.3435,28854.3435,429.5222,220124.7435,0.0000,-220124.7435,9.8785,15.6075,0.0000,13055.2000,-13055.2000,0.6828,0.0000,2032.8037,2032.8037,33.3477,15088.0037,0.0000,-15088.0037,16.1647,9.8117,12.9882,3.4405,232233.1671,16.3787,16.1914,16.2851,20.1503,2.7040,16.0737,15.9304,16.0021,19.2633,3.3868,16.3787,16.2949,16.3368,20.3690,-6.0908,9.8785,9.9711,9.9248,-8.8782,-2.7040,9.8117,9.8785,9.8451,-7.9926,-3.3868,9.8117,9.8532,9.8325,-9.0190,6.0908,0.1000,7.8141,-204325.6000,232233.1671
8463.0000,9.8566,16.3467,0.0000,199403.4000,-199403.4000,9.1667,0.0000,30060.9916,30060.9916,447.6854,229464.3916,0.0000,-229464.3916,9.8469,15.5763,0.0000,11726.3000,-11726.3000,0.6132,0.0000,1825.3028,1825.3028,29.9498,13551.6028,0.0000,-13551.6028,16.1467,9.7823,12.9645,3.5566,240070.0778,16.3467,16.1725,16.2596,19.6674,2.8511,16.0670,15.9260,15.9965,18.9485,3.4644,16.3467,16.2677,16.3072,19.8401,-6.3155,9.8469,9.9336,9.8902,-8.8436,-2.8511,9.7823,9.8469,9.8146,-8.0140,-3.4644,9.7823,9.8218,9.8021,-9.0175,6.3155,0.1000,7.8141,-211129.7000,240070.0778
8464.0000,9.8273,16.3175,9.6000,203824.8000,-203815.2000,9.3687,2.1159,30709.0625,30711.1785,457.5498,234533.8625,7.4841,-234526.3785,9.8181,15.5478,0.0000,12100.2000,-12100.2000,0.6327,0.0000,1882.9607,1882.9607,30.9019,13983.1607,0.0000,-13983.1607,16.1245,9.7552,12.9398,3.6400,245701.0784,16.3175,16.1508,16.2342,19.2330,2.9120,16.0432,15.9107,15.9770,18.4988,3.5447,16.3175,16.2419,16.2797,19.3893,-6.4567,9.8181,9.9019,9.8600,-8.8103,-2.9120,9.7552,9.8181,9.7866,-8.0388,-3.5447,9.7552,9.7936,9.7744,-9.0173,6.4567,0.1000,7.8141,-215915.4000,245701.0784
8465.0000,9.8041,16.2815,232.2000,203338.8000,-203106.6000,9.3574,51.2000,30621.3332,30672.5332,456.9983,233960.1332,181.0000,-233779.1332,9.7945,15.4859,54.5000,14658.4000,-14603.9000,0.7697,12.0308,2280.5165,2292.5473,37.5910,16938.9165,42.4692,-16896.4473,16.0856,9.7340,12.9098,3.6754,248092.7084,16.2815,16.1181,16.1998,18.7303,2.8626,15.9842,15.8652,15.9247,17.7170,3.6323,16.2815,16.2089,16.2452,18.8925,-6.4948,9.7945,9.8780,9.8362,-8.7417,-2.8626,9.7340,9.7945,9.7643,-8.0214,-3.6323,9.7340,9.7716,9.7528,-8.9694,6.4948,0.1000,7.8141,-217710.5000,248092.7084
8466.0000,9.8227,16.2707,739.1000,204478.7000,-203739.6000,9.4373,162.9170,30804.7150,30967.6320,460.9034,235283.4150,576.1830,-234707.2320,9.8130,14.4117,1871.8000,15090.8000,-13219.0000,0.9009,413.0630,2348.2206,2761.2836,44.0006,17439.0206,1458.7370,-15980.2836,15.9930,9.7647,12.8789,3.6793,248352.4755,16.2707,16.1041,16.1874,18.5436,2.8455,15.6971,15.6324,15.6647,14.5399,3.7464,16.2707,16.1979,16.2343,18.7286,-6.5919,9.8130,9.8859,9.8494,-8.2681,-2.8455,9.7647,9.8130,9.7888,-7.4662,-3.7464,9.7647,9.7954,9.7801,-8.3622,6.5919,0.1000,7.8141,-216958.6000,248352.4755
8467.0000,9.6900,15.9054,2588.2000,114034.4000,-111446.2000,5.3874,571.8633,17132.8016,17704.6649,263.1127,131167.2016,2016.3367,-129150.8649,15.8035,12.4737,9615.8000,180.8000,9435.0000,0.5843,1927.4818,30.4640,1957.9459,28.5382,211.2640,7688.3182,7477.0541,15.7555,9.1385,12.4470,1.8160,122581.7026,15.9054,15.8035,15.8544,14.4797,1.9906,15.8035,15.5269,15.6652,14.9923,1.4062,15.9054,15.8501,15.8777,14.3781,-3.3968,10.4008,10.2971,10.3489,-2.0267,-1.9906,9.1385,9.5395,9.3390,-12.7483,-1.4062,9.1385,9.3342,9.2364,-14.7627,3.3968,0.1000,7.8141,-102011.2000,122581.7026
8468.0000,9.7881,15.8966,3574.5000,110438.1000,-106863.6000,5.2749,788.4005,16625.7329,17414.1335,257.6167,127063.8329,2786.0995,-124277.7335,15.7207,11.8467,14033.3000,0.0000,14033.3000,0.7507,2816.3509,0.0000,2816.3509,36.6627,0.0000,11216.9491,11216.9491,15.6952,9.3358,12.5155,1.6440,110970.7838,15.8966,15.7207,15.8087,14.5378,2.0085,15.7207,15.4583,15.5895,14.2497,1.2578,15.8966,15.7864,15.8415,14.5998,-3.2664,10.3887,10.4056,10.3972,-2.2736,-2.0085,9.3358,9.5186,9.4272,-10.6348,-1.2578,9.3358,9.4084,9.3721,-11.8681,3.2664,0.1000,7.8141,-92830.3000,110970.7838
8469.0000,10.0948,15.4478,7178.5000,69206.4000,-62027.9000,3.5883,1574.6726,10484.5417,12059.2143,175.2467,79690.9417,5603.8274,-74087.1143,15.4046,11.5408,21337.7000,0.0000,21337.7000,1.1431,4302.1280,0.0000,4302.1280,55.8275,0.0000,17035.5720,17035.5720,15.3734,9.4321,12.4027,0.8301,56032.6979,15.4478,15.4046,15.4262,10.2791,1.5771,15.4046,15.1437,15.2742,10.6777,0.4340,15.4478,15.4229,15.4354,10.0592,-2.0112,11.0451,10.8100,10.9276,3.6931,-1.5771,9.4321,9.7398,9.5859,-8.3276,-0.4340,9.4321,9.5340,9.4830,-10.1236,2.0112,0.1000,7.8141,-40690.2000,56032.6979
8470.0000,10.3352,15.3691,8997.2000,65404.9000,-56407.7000,3.5194,1965.2214,9958.3661,11923.5874,171.8806,75363.2661,7031.9786,-68331.2874,15.2492,11.4092,24860.5000,0.0000,24860.5000,1.3393,5023.9143,0.0000,5023.9143,65.4104,0.0000,19836.5857,19836.5857,15.2155,9.7211,12.4683,0.6844,46199.1672,15.3691,15.2492,15.3092,9.8301,1.6196,15.2492,14.8532,15.0512,8.7407,0.2802,15.3691,15.2689,15.3190,9.6719,-1.8998,11.1430,11.0244,11.0837,4.2824,-1.6196,9.7211,9.8705,9.7958,-5.8129,-0.2802,9.7211,9.7477,9.7344,-6.9818,1.8998,0.1000,7.8141,-31547.2000,46199.1672
8471.0000,10.4288,13.1378,13475.1000,52132.6000,-38657.5000,3.1615,2938.4448,7953.1535,10891.5983,154.4008,60085.7535,10536.6552,-49549.0983,13.8025,9.9939,55397.9000,0.0000,55397.9000,2.9928,11444.0207,0.0000,11444.0207,146.1615,0.0000,43953.8793,43953.8793,13.7361,11.1575,12.4468,0.2578,17399.7098,13.1378,13.6494,13.3936,-12.5550,2.5783,13.7361,14.7546,14.2453,-0.1548,-0.4144,13.1378,13.7361,13.4370,-12.2819,-2.1639,9.9939,10.2679,10.1309,-8.1850,-2.5783,9.9939,9.9876,9.9907,-3.7994,0.4144,10.9334,10.6205,10.7770,5.2527,2.1639,0.1000,7.8141,16740.4000,17399.7098
8472.0000,11.2673,14.7081,16171.7000,45573.5000,-29401.8000,3.0103,3475.0442,7078.2297,10553.2739,147.0203,52651.7297,12696.6558,-39955.0739,14.0781,11.6022,69883.3000,0.0000,69883.3000,3.8751,14374.7882,0.0000,14374.7882,189.2556,0.0000,55508.5118,55508.5118,11.2284,13.5517,12.3901,-0.3720,-25112.1212,14.7081,14.4461,14.5771,6.0442,2.9410,13.5374,13.7012,13.6193,-5.6166,-2.8717,14.7081,12.9574,13.8328,-3.2384,-0.0693,11.6022,11.2903,11.4462,9.0595,-2.9410,11.6022,11.2284,11.4153,12.8929,2.8717,11.2284,10.2916,10.7600,2.8442,0.0693,0.1000,7.8141,40481.5000,-25112.1212
8473.0000,11.4124,14.2593,18759.4000,40372.3000,-21612.9000,2.9073,4020.9642,6290.2587,10311.2229,141.9891,46662.5587,14738.4358,-31924.1229,13.9596,11.4724,71957.6000,0.0000,71957.6000,3.9702,14828.6304,0.0000,14828.6304,193.8976,0.0000,57128.9696,57128.9696,11.3651,13.6052,12.4852,-0.3901,-26334.5768,14.2571,14.2911,14.2741,2.1849,2.9542,13.6052,13.6332,13.6192,-3.2420,-3.0011,13.6052,14.1186,13.8619,-1.5113,0.0469,11.4724,11.4124,11.4424,6.9132,-2.9542,11.4724,11.3843,11.4284,9.9393,3.0011,11.4124,10.1369,10.7747,2.0126,-0.0469,0.1000,7.8141,50344.7000,-26334.5768
8474.0000,10.3386,12.5120,21843.4000,35579.9000,-13736.5000,2.8534,4770.8770,5417.6809,10188.5579,139.3555,40997.5809,17072.5230,-23925.0579,13.5961,9.8788,82672.7000,0.0000,82672.7000,4.5712,17133.6362,0.0000,17133.6362,223.2512,0.0000,65539.0638,65539.0638,10.3053,14.7715,12.5384,-0.4384,-29591.5705,12.5120,12.9917,12.7519,-15.3314,2.4749,14.6220,14.3096,14.4658,8.3221,-2.0963,12.5120,13.9435,13.2277,-8.2109,-0.3785,9.8788,10.2754,10.0771,-10.5420,-2.4749,9.8788,10.3053,10.0921,-7.7457,2.0963,10.3053,10.7519,10.5286,-1.5953,0.3785,0.1000,7.8141,68936.2000,-29591.5705
8475.0000,9.8753,11.4149,24809.5000,31512.4000,-6702.9000,2.8490,5463.5233,4752.4681,10215.9914,139.1402,36264.8681,19345.9767,-16918.8914,13.2190,9.5321,82395.5000,0.0000,82395.5000,4.5862,17178.1777,0.0000,17178.1777,223.9843,0.0000,65217.3223,65217.3223,9.7783,15.3466,12.5624,-0.5528,-37310.8581,11.4149,11.9036,11.6593,-24.8493,2.4784,15.0283,14.7656,14.8970,12.7269,-2.1078,11.4149,13.5361,12.4755,-15.2666,-0.3706,9.5321,9.7637,9.6479,-13.5582,-2.4784,9.5321,9.7783,9.6552,-11.2752,2.1078,9.7783,10.6218,10.2000,-5.4833,0.3706,0.1000,7.8141,75692.6000,-37310.8581
8476.0000,9.6178,10.6059,28049.9000,28641.4000,-591.5000,2.9108,6205.6612,4296.8412,10502.5024,142.1587,32938.2412,21844.2388,-11094.0024,13.0254,9.3669,92607.2000,0.0000,92607.2000,5.1905,19366.8027,0.0000,19366.8027,253.4935,0.0000,73240.3973,73240.3973,9.5363,15.5750,12.5556,-0.7866,-53096.1652,10.6059,11.0590,10.8324,-30.6500,2.7004,15.4088,15.1579,15.2833,16.3585,-2.4900,10.6059,13.6075,12.1067,-16.9765,-0.2104,9.3669,9.5397,9.4533,-14.1022,-2.7004,9.3669,9.5363,9.4516,-12.1906,2.4900,9.5363,10.6196,10.0779,-6.3470,0.2104,0.1000,7.8141,92015.7000,-53096.1652
8477.0000,9.7453,12.0536,24993.8000,43399.2000,-18405.4000,3.4202,5516.9197,6527.7526,12044.6722,167.0363,49926.9526,19476.8803,-30450.0722,13.2467,9.5979,91832.5000,0.0000,91832.5000,5.1655,19137.2078,0.0000,19137.2078,252.2724,0.0000,72695.2922,72695.2922,9.6581,15.6339,12.6460,-0.5959,-40226.0319,12.0536,11.9539,12.0037,-12.4353,2.8619,14.8714,14.8529,14.8621,10.0715,-2.3036,12.0536,12.4876,12.2706,-12.6272,-0.5583,9.5979,9.6620,9.6300,-10.6124,-2.8619,9.5979,9.6581,9.6280,-8.8792,2.3036,9.6581,10.1720,9.9151,-7.8081,0.5583,0.1000,7.8141,73427.1000,-40226.0319
8478.0000,9.9230,12.5876,24722.1000,49731.9000,-25009.8000,3.6932,5439.6486,7507.5444,12947.1931,180.3710,57239.4444,19282.4514,-37956.9931,13.5428,9.8746,102490.8000,0.0000,102490.8000,5.7415,21258.6434,0.0000,21258.6434,280.4045,0.0000,81232.1566,81232.1566,9.8802,15.4322,12.6562,-0.6498,-43861.7652,12.5876,12.5410,12.5643,-5.5621,3.1449,14.8387,14.7562,14.7975,9.5560,-2.5966,12.5876,12.6218,12.6047,-7.4084,-0.5483,9.8746,9.8914,9.8830,-7.0991,-3.1449,9.8746,9.8802,9.8774,-5.5493,2.5966,9.8802,10.1043,9.9922,-6.2832,0.5483,0.1000,7.8141,77481.0000,-43861.7652
8479.0000,10.8121,15.7991,14789.0000,102999.5000,-88210.5000,5.5756,3203.2745,15841.2937,19044.5682,272.3026,118840.7937,11585.7255,-107255.0682,14.9923,11.2821,64388.3000,0.0000,64388.3000,3.5874,13061.7052,0.0000,13061.7052,175.2042,0.0000,51326.5948,51326.5948,14.9575,10.8850,12.9213,0.4627,31229.5744,15.7991,15.0694,15.4342,28.5456,3.0543,14.9575,14.5507,14.7541,9.2327,-0.5331,15.7991,14.9575,15.3783,26.3436,-2.5212,11.2821,11.0007,11.1414,7.9691,-3.0543,11.2821,10.2087,10.7454,4.7028,0.5331,10.7420,10.5836,10.6628,1.9837,2.5212,0.1000,7.8141,-23822.2000,31229.5744
8480.0000,10.9351,16.5272,11181.9000,141299.6000,-130117.7000,7.1549,2416.7721,21789.0802,24205.8523,349.4314,163088.6802,8765.1279,-154323.5523,16.1177,12.2933,47683.7000,0.0000,47683.7000,2.5879,9515.0054,0.0000,9515.0054,126.3874,0.0000,38168.6946,38168.6946,15.9853,10.1984,13.0919,1.5101,101934.4966,16.5272,16.1177,16.3225,33.5198,3.2476,16.1177,14.8362,15.4770,18.1439,0.6597,16.5272,16.1793,16.3533,32.9309,-3.9073,11.9394,11.7194,11.8294,13.7864,-3.2476,10.1984,10.5509,10.3747,-1.5522,-0.6597,10.1984,10.2831,10.2408,-4.3226,3.9073,0.1000,7.8141,-82434.0000,101934.4966
8481.0000,10.8600,16.7406,7849.2000,153267.7000,-145418.5000,7.5265,1698.6989,23596.6424,25295.3413,367.5822,176864.3424,6150.5011,-170713.8413,16.4086,15.5699,15156.1000,7098.2000,8057.9000,1.1865,3011.8194,1208.0911,4219.9105,57.9461,8306.2911,12144.2806,3837.9895,16.3429,9.9894,13.1661,2.3017,155366.6242,16.7406,16.4086,16.5746,32.1421,2.9043,16.4086,15.8415,16.1251,24.6106,1.7178,16.7406,16.5293,16.6349,32.0398,-4.6222,12.3697,12.1466,12.2582,16.4182,-2.9043,9.9894,10.1594,10.0744,-5.2572,-1.7178,9.9894,10.0515,10.0204,-6.6733,4.6222,0.1000,7.8141,-137360.6000,155366.6242
8482.0000,10.6681,16.6978,6098.4000,162480.9000,-156382.5000,7.8525,1324.2475,24913.0743,26237.3218,383.5012,187393.9743,4774.1525,-182619.8218,16.4400,16.6010,9868.8000,7241.0000,2627.8000,0.9107,1960.2589,1233.0476,3193.3065,44.4782,8474.0476,7908.5411,-565.5065,16.4143,9.8319,13.1231,2.6109,176238.0266,16.6978,16.4400,16.5689,29.1588,2.9211,16.4400,16.0899,16.2649,24.3484,2.0103,16.6978,16.5466,16.6222,29.0188,-4.9314,12.0347,11.9802,12.0074,11.1589,-2.9211,9.8319,9.9661,9.8990,-6.8937,-2.0103,9.8319,9.8910,9.8615,-8.0459,4.9314,0.1000,7.8141,-153754.7000,176238.0266
8483.0000,10.3909,16.4895,5380.5000,170811.0000,-165430.5000,8.1897,1174.0848,26037.5299,27211.6147,399.9705,196848.5299,4206.4152,-192642.1147,10.2561,12.4622,7513.5000,13321.9000,-5808.4000,1.1121,1645.3602,2082.3973,3727.7575,54.3142,15404.2973,5868.1398,-9536.1575,15.9295,10.2995,13.1145,2.9924,201987.6864,16.4895,16.2575,16.3735,25.0152,2.3592,15.0416,15.1497,15.0956,8.9255,3.4713,16.4895,16.3938,16.4417,25.1185,-5.8305,10.2561,10.6842,10.4702,-8.1956,-2.3592,10.2995,10.2561,10.2778,-1.7710,-3.4713,10.2995,10.2721,10.2858,-2.3308,5.8305,0.1000,7.8141,-171238.9000,201987.6864
8484.0000,10.3054,16.4449,5062.8000,177324.8000,-172262.0000,8.4607,1106.4311,26982.1235,28088.5546,413.2088,204306.9235,3956.3689,-200350.5546,10.2764,13.7326,6319.8000,21661.7000,-15341.9000,1.5087,1383.4724,3386.7435,4770.2160,73.6839,25048.4435,4936.3276,-20112.1160,15.8824,10.2589,13.0706,3.2035,216238.1813,16.4449,16.1939,16.3194,23.5184,2.3173,15.2233,15.1341,15.1787,11.4956,3.8261,16.4449,16.3484,16.3967,23.7491,-6.1434,10.2764,10.3897,10.3330,-7.3835,-2.3173,10.2589,10.2764,10.2676,-2.3786,-3.8261,10.2589,10.2736,10.2662,-3.0959,6.1434,0.1000,7.8141,-187603.9000,216238.1813
8485.0000,10.2513,16.4476,4382.6000,184199.0000,-179816.4000,8.7355,958.6969,27996.5027,28955.1997,426.6298,212195.5027,3423.9031,-208771.5997,10.2325,13.8017,7056.7000,25872.0000,-18815.3000,1.7728,1545.9564,4043.1508,5589.1072,86.5791,29915.1508,5510.7436,-24404.4072,15.8622,10.2066,13.0344,3.3959,229223.3627,16.4476,16.1917,16.3197,22.9076,2.3209,15.1567,15.0922,15.1245,11.2705,4.0937,16.4476,16.3536,16.4006,23.1859,-6.4146,10.2325,10.3208,10.2767,-6.7698,-2.3209,10.2066,10.2325,10.2196,-3.1301,-4.0937,10.2066,10.2262,10.2164,-3.8515,6.4146,0.1000,7.8141,-198631.7000,229223.3627
8486.0000,10.1245,16.3935,3365.9000,191754.3000,-188388.4000,9.0238,737.9532,29068.0100,29805.9633,440.7086,220822.3100,2627.9468,-218194.3633,10.1067,14.7845,3326.5000,29102.3000,-25775.8000,1.7209,730.3449,4542.0187,5272.3635,84.0437,33644.3187,2596.1551,-31048.1635,15.9753,10.0599,13.0176,3.6318,245148.3652,16.3935,16.1684,16.2810,21.9072,2.4343,15.5953,15.4438,15.5195,16.3737,4.1552,16.3935,16.3105,16.3520,22.0682,-6.5895,10.1067,10.2106,10.1586,-7.3919,-2.4343,10.0599,10.1067,10.0833,-4.7699,-4.1552,10.0599,10.0927,10.0763,-5.5159,6.5895,0.1000,7.8141,-214164.2000,245148.3652
8487.0000,10.0269,16.3570,2511.0000,198443.9000,-195932.9000,9.2773,551.4777,30021.3914,30572.8691,453.0864,228465.2914,1959.5223,-226505.7691,10.0107,14.7514,2804.9000,26313.3000,-23508.4000,1.5438,616.8518,4102.6894,4719.5412,75.3958,30415.9894,2188.0482,-28227.9412,15.9874,9.9629,12.9751,3.7251,251443.8194,16.3570,16.1493,16.2532,21.2037,2.5778,15.6257,15.5162,15.5710,16.3799,4.1216,16.3570,16.2772,16.3171,21.3063,-6.6994,10.0107,10.1095,10.0601,-7.8555,-2.5778,9.9629,10.0107,9.9868,-5.6669,-4.1216,9.9629,9.9951,9.9790,-6.3936,6.6994,0.1000,7.8141,-219441.3000,251443.8194
8488.0000,9.9489,16.3057,2134.9000,201261.7000,-199126.8000,9.3806,469.5292,30398.7169,30868.2461,458.1328,231660.4169,1665.3708,-229995.0461,9.9345,14.5686,2623.3000,21922.6000,-19299.3000,1.3032,577.6777,3415.4607,3993.1384,63.6445,25338.0607,2045.6223,-23292.4384,15.9609,9.8837,12.9223,3.7100,250424.6333,16.3057,16.1171,16.2114,20.4214,2.6925,15.6121,15.5102,15.5612,15.8851,3.9956,16.3057,16.2301,16.2679,20.4657,-6.6881,9.9345,10.0282,9.9814,-8.1558,-2.6925,9.8837,9.9345,9.9091,-6.2779,-3.9956,9.8837,9.9169,9.9003,-6.9928,6.6881,0.1000,7.8141,-218426.1000,250424.6333
8489.0000,9.9089,16.2215,2856.3000,197682.7000,-194826.4000,9.2529,628.6354,29833.5775,30462.2129,451.8945,227516.2775,2227.6646,-225288.6129,9.8964,13.5710,3881.0000,15218.0000,-11337.0000,1.0275,855.2035,2369.9953,3225.1987,50.1795,17587.9953,3025.7965,-14562.1987,15.8448,9.8473,12.8460,3.5231,237807.5563,16.2215,16.0526,16.1371,19.3464,2.7418,15.3762,15.3157,15.3459,13.0943,3.7693,16.2215,16.1510,16.1863,19.3370,-6.5111,9.8964,9.9810,9.9387,-8.0956,-2.7418,9.8473,9.8964,9.8718,-6.3907,-3.7693,9.8473,9.8785,9.8629,-7.0848,6.5111,0.1000,7.8141,-206163.4000,237807.5563
