Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8490.0000,9.9917,16.2561,3689.1000,196967.2000,-193278.1000,9.2652,810.7257,29776.3465,30587.0721,452.4995,226743.5465,2878.3743,-223865.1721,9.9807,12.1898,8443.8000,15319.2000,-6875.4000,1.3052,1857.9218,2387.7929,4245.7147,63.7429,17706.9929,6585.8782,-11121.1147,15.6655,9.9615,12.8135,3.4452,232552.7384,16.2561,16.0608,16.1584,19.5622,2.6534,14.7845,14.8118,14.7981,6.7861,3.9585,16.2561,16.1765,16.2163,19.6943,-6.6119,9.9807,10.0337,10.0072,-6.8016,-2.6534,9.9615,9.9807,9.9711,-4.9177,-3.9585,9.9615,9.9748,9.9682,-5.5191,6.6119,0.1000,7.8141,-200153.5000,232552.7384
8491.0000,9.9414,15.6922,7237.7000,112810.5000,-105572.8000,5.5995,1592.0018,17036.3585,18628.3604,273.4683,129846.8585,5645.6982,-124201.1604,15.6480,12.2511,16418.8000,185.3000,16233.5000,0.9881,3298.5923,31.1434,3329.7357,48.2572,216.4434,13120.2077,12903.7643,15.5194,9.2982,12.4088,1.6393,110650.7139,15.6922,15.6480,15.6701,13.5190,2.1959,15.6480,15.0847,15.3663,14.8691,1.2078,15.6922,15.6736,15.6829,13.1133,-3.4036,10.8599,10.6540,10.7570,2.4340,-2.1959,9.2982,9.7217,9.5099,-10.5050,-1.2078,9.2982,9.4816,9.3899,-12.5147,3.4036,0.1000,7.8141,-89339.3000,110650.7139
8492.0000,10.0233,15.6132,8833.6000,110767.6000,-101934.0000,5.5950,1940.2033,16756.1028,18696.3061,273.2497,127523.7028,6893.3967,-120630.3061,15.4907,11.6306,20978.8000,0.0000,20978.8000,1.1253,4224.4186,0.0000,4224.4186,54.9593,0.0000,16754.3814,16754.3814,15.4443,9.5392,12.4917,1.5082,101800.5964,15.6132,15.4907,15.5520,12.9462,2.2401,15.4907,15.1806,15.3357,13.9479,1.1148,15.6132,15.5319,15.5725,12.7340,-3.3549,10.6623,10.6812,10.6718,0.0678,-2.2401,9.5392,9.6848,9.6120,-8.3031,-1.1148,9.5392,9.5839,9.5615,-9.2251,3.3549,0.1000,7.8141,-80955.2000,101800.5964
8493.0000,10.2926,14.7466,14464.0000,70162.1000,-55698.1000,4.0475,3161.6992,10673.1586,13834.8578,197.6720,80835.2586,11302.3008,-69532.9578,14.8864,11.0457,28655.1000,0.0000,28655.1000,1.5414,5822.1546,0.0000,5822.1546,75.2791,0.0000,22832.9454,22832.9454,14.8813,9.8905,12.3859,0.7147,48240.8513,14.7466,14.8864,14.8165,4.6697,1.8630,14.8864,14.9071,14.8968,8.5250,0.3216,14.7466,14.8775,14.8120,4.1923,-2.1845,10.8407,10.7829,10.8118,1.3466,-1.8630,9.8905,9.8579,9.8742,-4.8422,-0.3216,9.8905,9.8744,9.8824,-5.0696,2.1845,0.1000,7.8141,-27043.0000,48240.8513
8494.0000,10.4716,14.5153,17340.9000,66362.4000,-49021.5000,4.0351,3778.5811,10133.1200,13911.7011,197.0654,76495.5200,13562.3189,-62933.2011,14.5506,10.7561,32347.7000,0.0000,32347.7000,1.7589,6605.8383,0.0000,6605.8383,85.9016,0.0000,25741.8617,25741.8617,14.5566,10.3404,12.4485,0.5484,37014.8831,14.5153,14.5506,14.5329,3.0477,1.9313,14.5506,14.6277,14.5891,5.6424,0.1724,14.5153,14.5508,14.5331,2.7041,-2.1037,10.6803,10.7179,10.6991,-0.5415,-1.9313,10.3404,9.9079,10.1241,-2.1246,-0.1724,10.3404,10.2455,10.2930,-0.5183,2.1037,0.1000,7.8141,-16673.8000,37014.8831
8495.0000,10.2813,12.2308,24120.6000,54003.1000,-29882.5000,3.8451,5273.5977,8213.0937,13486.6914,187.7899,62216.1937,18847.0023,-43369.1914,12.9478,9.1998,69921.5000,0.0000,69921.5000,3.8250,14640.7390,0.0000,14640.7390,186.8066,0.0000,55280.7610,55280.7610,12.8353,12.0117,12.4235,0.0914,6170.7209,12.2308,12.7281,12.4795,-20.2408,3.1976,12.8353,14.0676,13.4514,-7.0592,-0.6274,12.2308,12.8353,12.5330,-19.9019,-2.5701,9.1998,9.5492,9.3745,-16.5929,-3.1976,9.1998,10.0039,9.6018,-9.0099,0.6274,11.5216,11.1921,11.3568,11.3728,2.5701,0.1000,7.8141,40039.0000,6170.7209
8496.0000,10.7479,12.9665,28452.9000,47419.8000,-18966.9000,3.7885,6169.8020,7283.1762,13452.9782,185.0224,54702.9762,22283.0980,-32419.8782,13.4085,10.9778,89371.5000,0.0000,89371.5000,5.0342,18576.7134,0.0000,18576.7134,245.8643,0.0000,70794.7866,70794.7866,10.7553,13.9235,12.3394,-0.6812,-45981.6012,12.9665,12.9639,12.9652,-9.3469,3.7799,13.9215,13.8541,13.8878,1.0769,-3.7714,12.9665,13.0305,12.9985,-9.3334,-0.0085,10.9778,10.7464,10.8621,3.9666,-3.7799,10.9778,10.7553,10.8666,7.0526,3.7714,10.7553,11.3980,11.0766,5.3952,0.0085,0.1000,7.8141,70404.6000,-45981.6012
8497.0000,10.8482,12.4574,32299.8000,42089.4000,-9789.6000,3.7476,6991.6582,6478.3336,13469.9918,183.0254,48567.7336,25308.1418,-23259.5918,13.3120,10.8616,91817.5000,0.0000,91817.5000,5.1283,19114.2775,0.0000,19114.2775,250.4571,0.0000,72703.2225,72703.2225,10.8359,14.0459,12.4409,-0.7236,-48840.9050,12.4607,12.6071,12.5339,-12.9056,3.8133,14.0459,14.0050,14.0254,3.3599,-3.8791,14.0459,12.6504,13.3481,-3.4570,0.0658,10.8616,10.8482,10.8549,2.1137,-3.8133,10.8616,10.8332,10.8474,4.6318,3.8791,10.8482,10.9921,10.9202,2.7656,-0.0658,0.1000,7.8141,82027.9000,-48840.9050
8498.0000,9.6610,10.6737,36299.9000,37316.7000,-1016.8000,3.7472,8024.6374,5603.2459,13627.8833,183.0054,42919.9459,28275.2626,-14644.6833,12.7436,9.0832,102827.6000,0.0000,102827.6000,5.7534,21601.6652,0.0000,21601.6652,280.9880,0.0000,81225.9348,81225.9348,9.5403,15.5033,12.5218,-0.6836,-46142.7123,10.6737,11.1836,10.9286,-30.1634,3.1669,14.9378,14.6537,14.7957,12.9337,-2.5866,10.6737,12.9826,11.8281,-21.2650,-0.5803,9.0832,9.4841,9.2837,-17.5329,-3.1669,9.0832,9.5403,9.3118,-14.8784,2.5866,9.5403,10.6264,10.0833,-7.5645,0.5803,0.1000,7.8141,101810.8000,-46142.7123
8499.0000,13.4222,13.8592,40096.1000,32915.8000,7180.3000,3.8004,8306.7360,5366.8638,13673.5998,185.6031,38282.6638,31789.3640,-6493.2998,13.5698,9.9349,101712.4000,0.0000,101712.4000,5.7511,21088.2552,0.0000,21088.2552,280.8756,0.0000,80624.1448,80624.1448,11.2289,13.6378,12.4333,-1.3147,-88745.0540,13.4222,12.0978,12.7600,-3.4284,0.6503,13.6378,13.7574,13.6976,-1.5677,-5.1009,13.6378,13.4222,13.5300,2.9618,4.4506,9.9349,9.7848,9.8599,-7.7653,-0.6503,9.9349,9.8990,9.9170,-5.0544,5.1009,13.2639,12.7530,13.0084,29.1830,-4.4506,0.1000,7.8141,108892.7000,-88745.0540
8500.0000,13.6695,13.6338,44468.8000,29877.0000,14591.8000,3.7565,9175.1446,4899.6882,14074.8328,183.4600,34776.6882,35293.6554,516.9672,13.6320,9.9407,111643.5000,0.0000,111643.5000,6.2172,23124.6856,0.0000,23124.6856,303.6384,0.0000,88518.8144,88518.8144,11.2954,13.7071,12.5012,-1.3744,-92774.3148,13.6695,13.1525,13.4110,3.3312,0.8202,13.7071,13.7049,13.7060,0.2791,-5.3970,13.7071,13.6695,13.6883,3.4689,4.5767,9.9407,10.0459,9.9933,-5.9991,-0.8202,9.9407,9.9603,9.9505,-4.7588,5.3970,12.9908,12.8698,12.9303,22.9229,-4.5767,0.1000,7.8141,126235.3000,-92774.3148
8501.0000,9.7799,11.0062,40362.3000,44854.9000,-4492.6000,4.2362,8903.7181,6751.4762,15655.1943,206.8884,51606.3762,31458.5819,-20147.7943,12.8776,9.1934,109478.1000,0.0000,109478.1000,6.0897,22949.2567,0.0000,22949.2567,297.4098,0.0000,86528.8433,86528.8433,9.4393,15.9767,12.7080,-0.6924,-46735.4102,11.0062,11.5111,11.2587,-23.9705,3.4420,15.0202,14.6539,14.8371,14.7692,-2.6477,11.0062,12.7880,11.8971,-18.7427,-0.7942,9.1934,9.4063,9.2999,-14.3908,-3.4420,9.1934,9.4393,9.3163,-12.4190,2.6477,9.4393,11.3989,10.4191,-9.7846,0.7942,0.1000,7.8141,104985.5000,-46735.4102
8502.0000,9.4250,11.0232,39006.3000,50841.2000,-11834.9000,4.5571,8659.5540,7597.6666,16257.2206,222.5621,58438.8666,30346.7460,-28092.1206,12.7826,9.1509,118493.0000,0.0000,118493.0000,6.6833,24876.9619,0.0000,24876.9619,326.4027,0.0000,93616.0381,93616.0381,9.2778,16.0741,12.6759,-0.8257,-55735.4119,11.0232,11.1950,11.1091,-21.8261,3.7468,14.9329,14.8084,14.8706,13.4350,-2.9365,11.0232,11.9385,11.4808,-20.2757,-0.8103,9.1509,9.2610,9.2060,-14.0325,-3.7468,9.1509,9.2778,9.2143,-12.3241,2.9365,9.2778,10.1834,9.7306,-14.5279,0.8103,0.1000,7.8141,106658.1000,-55735.4119
8503.0000,10.6028,14.9570,22414.3000,102189.1000,-79774.8000,5.9710,4872.7944,15646.8845,20519.6789,291.6146,117835.9845,17541.5056,-100294.4789,14.2709,10.6225,73637.5000,0.0000,73637.5000,4.1607,15102.1279,0.0000,15102.1279,203.2005,0.0000,58535.3721,58535.3721,14.1484,11.7067,12.9275,0.2526,17048.5485,14.9570,14.2466,14.6018,22.6485,3.3772,14.1484,14.3756,14.2620,5.3121,-0.7834,14.9570,14.1484,14.5527,19.4328,-2.5938,10.6225,10.4011,10.5118,2.7065,-3.3772,10.6225,9.8933,10.2579,1.1530,0.7834,11.1590,10.8653,11.0121,3.7420,2.5938,0.1000,7.8141,-6137.3000,17048.5485
8504.0000,11.0201,16.3037,15609.8000,140650.4000,-125040.6000,7.3672,3368.7758,21728.6182,25097.3939,359.8021,162379.0182,12241.0242,-150137.9939,15.8218,12.0503,53676.8000,0.0000,53676.8000,2.9512,10756.6361,0.0000,10756.6361,144.1330,0.0000,42920.1639,42920.1639,15.6955,10.5018,13.0987,1.3105,88460.3209,16.3037,15.8218,16.0627,34.6954,3.4395,15.8218,14.2109,15.0164,15.2413,0.4883,16.3037,15.8800,16.0919,33.3869,-3.9277,11.8004,11.5178,11.6591,14.5272,-3.4395,10.5018,10.2895,10.3957,1.2412,-0.4883,10.5018,10.5842,10.5430,-3.0935,3.9277,0.1000,7.8141,-71363.8000,88460.3209
8505.0000,10.9905,16.5969,11778.4000,152187.8000,-140409.4000,7.6975,2543.2272,23496.0630,26039.2901,375.9337,175683.8630,9235.1728,-166448.6901,16.2446,15.0193,17833.5000,6871.4000,10962.1000,1.3212,3552.1347,1166.2709,4718.4056,64.5267,8037.6709,14281.3653,6243.6944,16.1629,10.2089,13.1859,2.1693,146430.1703,16.5969,16.2446,16.4207,33.6918,3.0062,16.2446,15.5847,15.9146,24.9102,1.6850,16.5969,16.3706,16.4838,33.0991,-4.6913,12.3623,12.1054,12.2338,18.2947,-3.0062,10.2089,10.2790,10.2439,-1.5200,-1.6850,10.2089,10.2761,10.2425,-6.1591,4.6913,0.1000,7.8141,-129447.3000,146430.1703
8506.0000,10.7957,16.5977,9371.5000,160649.0000,-151277.5000,7.9545,2030.4347,24699.1505,26729.5852,388.4854,185348.1505,7341.0653,-178007.0852,16.3235,16.2581,11037.9000,7346.1000,3691.8000,0.9796,2196.0977,1248.4926,3444.5903,47.8427,8594.5926,8841.8023,247.2097,16.2947,9.9919,13.1433,2.5120,169560.6354,16.5977,16.3235,16.4606,30.6911,2.9780,16.3235,15.9404,16.1320,25.1825,1.9984,16.5977,16.4370,16.5174,30.1592,-4.9765,12.1237,12.0320,12.0779,13.6471,-2.9780,9.9919,10.0970,10.0445,-4.1112,-1.9984,9.9919,10.0559,10.0239,-7.9154,4.9765,0.1000,7.8141,-147585.7000,169560.6354
8507.0000,10.4911,16.4148,7904.5000,168051.1000,-160146.6000,8.2081,1721.7984,25670.8641,27392.6625,400.8724,193721.9641,6182.7016,-187539.2625,10.3540,11.9639,8045.0000,10923.1000,-2878.1000,1.0121,1758.7854,1709.1955,3467.9809,49.4290,12632.2955,6286.2146,-6346.0809,15.8348,10.4065,13.1206,2.8599,193044.9950,16.4148,16.1656,16.2902,26.4655,2.3987,14.9188,15.0230,14.9709,9.5274,3.4108,16.4148,16.3114,16.3631,26.2514,-5.8095,10.3540,10.7492,10.5516,-6.0295,-2.3987,10.4065,10.3540,10.3802,0.1885,-3.4108,10.4065,10.3845,10.3955,-2.5164,5.8095,0.1000,7.8141,-163024.7000,193044.9950
8508.0000,10.3716,16.3819,6949.7000,174674.7000,-167725.0000,8.4487,1517.0194,26615.7157,28132.7351,412.6196,201290.4157,5432.6806,-195857.7351,10.3392,13.6804,6003.4000,19246.2000,-13242.8000,1.3631,1312.7876,3011.0838,4323.8713,66.5737,22257.2838,4690.6124,-17566.6713,15.8339,10.3257,13.0798,3.0882,208453.8440,16.3819,16.1179,16.2499,24.8602,2.3618,15.2259,15.1064,15.1661,13.2575,3.7250,16.3819,16.2791,16.3305,24.7971,-6.0868,10.3392,10.4386,10.3889,-5.8003,-2.3618,10.3257,10.3392,10.3324,-0.9862,-3.7250,10.3257,10.3455,10.3356,-3.4647,6.0868,0.1000,7.8141,-180967.8000,208453.8440
8509.0000,10.3082,16.4127,5804.5000,183312.3000,-177507.8000,8.7777,1268.4605,27894.8218,29163.2823,428.6870,211207.1218,4536.0395,-206671.0823,10.2866,14.1630,6261.2000,27937.1000,-21675.9000,1.8336,1370.4017,4368.3562,5738.7578,89.5500,32305.4562,4890.7983,-27414.6578,15.8656,10.2682,13.0669,3.3939,229088.4184,16.4127,16.1348,16.2738,24.3297,2.3147,15.2633,15.1698,15.2165,13.9466,4.1483,16.4127,16.3122,16.3625,24.4025,-6.4630,10.2866,10.3618,10.3242,-5.4116,-2.3147,10.2682,10.2866,10.2774,-1.8468,-4.1483,10.2682,10.2890,10.2786,-4.0379,6.4630,0.1000,7.8141,-199183.7000,229088.4184
8510.0000,10.1648,16.3705,4369.4000,191215.8000,-186846.4000,9.0583,957.2789,29010.6472,29967.9261,442.3926,220226.4472,3412.1211,-216814.3261,10.1444,15.1250,2478.0000,31641.8000,-29163.8000,1.8036,543.6990,4940.2859,5483.9850,88.0854,36582.0859,1934.3010,-34647.7850,15.9917,10.1025,13.0471,3.6552,246722.7878,16.3705,16.1261,16.2483,23.3009,2.4182,15.6984,15.5344,15.6164,18.6999,4.2218,16.3705,16.2824,16.3264,23.2678,-6.6401,10.1444,10.2401,10.1922,-6.2848,-2.4182,10.1025,10.1444,10.1235,-3.7307,-4.2218,10.1025,10.1373,10.1199,-5.7391,6.6401,0.1000,7.8141,-216010.2000,246722.7878
8511.0000,10.0465,16.3349,3167.0000,197303.7000,-194136.7000,9.2639,695.3094,29860.9654,30556.2749,452.4334,227164.6654,2471.6906,-224692.9749,10.0276,15.1276,1822.2000,28086.7000,-26264.5000,1.5783,400.6189,4379.9531,4780.5720,77.0798,32466.6531,1421.5811,-31045.0720,16.0075,9.9821,12.9948,3.7329,251970.0451,16.3349,16.1124,16.2237,22.4819,2.5619,15.7370,15.6134,15.6752,18.5489,4.1401,16.3349,16.2509,16.2929,22.3876,-6.7020,10.0276,10.1224,10.0750,-7.0148,-2.5619,9.9821,10.0276,10.0049,-4.8941,-4.1401,9.9821,10.0175,9.9998,-6.7244,6.7020,0.1000,7.8141,-220401.2000,251970.0451
8512.0000,9.9625,16.2925,2567.1000,200659.5000,-198092.4000,9.3784,564.4462,30316.2488,30880.6950,458.0250,230975.7488,2002.6538,-228973.0950,9.9458,15.0223,1636.1000,24231.0000,-22594.9000,1.3652,360.2158,3775.5301,4135.7459,66.6729,28006.5301,1275.8842,-26730.6459,15.9873,9.8997,12.9435,3.7372,252257.7838,16.2925,16.0884,16.1905,21.6869,2.6711,15.7279,15.6133,15.6706,17.9339,4.0362,16.2925,16.2123,16.2524,21.5558,-6.7073,9.9458,10.0341,9.9899,-7.3975,-2.6711,9.8997,9.9458,9.9227,-5.5326,-4.0362,9.8997,9.9340,9.9168,-7.2130,6.7073,0.1000,7.8141,-220687.3000,252257.7838
8513.0000,9.9059,16.1918,3283.4000,197226.0000,-193942.6000,9.2568,722.6727,29762.8494,30485.5221,452.0856,226988.8494,2560.7273,-224428.1221,9.8917,14.0419,2755.7000,15007.2000,-12251.5000,0.9493,607.2861,2337.0552,2944.3412,46.3626,17344.2552,2148.4139,-15195.8412,15.8696,9.8432,12.8564,3.5145,237228.4062,16.1918,16.0172,16.1045,20.3658,2.7692,15.5129,15.4343,15.4736,15.2208,3.7185,16.1918,16.1190,16.1554,20.1522,-6.4876,9.8917,9.9729,9.9323,-7.5243,-2.7692,9.8432,9.8917,9.8674,-5.8517,-3.7185,9.8432,9.8773,9.8602,-7.4158,6.4876,0.1000,7.8141,-206194.1000,237228.4062
8514.0000,9.9896,16.2208,4225.5000,196155.0000,-191929.5000,9.2582,928.6418,29652.2475,30580.8894,452.1568,225807.2475,3296.8582,-222510.3894,9.9768,12.4897,7308.6000,15299.5000,-7990.9000,1.2364,1608.2465,2384.6292,3992.8757,60.3848,17684.1292,5700.3535,-11983.7757,15.6848,9.9618,12.8233,3.4319,231656.2287,16.2208,16.0194,16.1201,20.4561,2.6739,14.9034,14.9208,14.9121,8.6025,3.9104,16.2208,16.1385,16.1796,20.4047,-6.5843,9.9768,10.0239,10.0004,-6.2201,-2.6739,9.9618,9.9768,9.9693,-4.3118,-3.9104,9.9618,9.9756,9.9687,-5.6848,6.5843,0.1000,7.8141,-199920.4000,231656.2287
8515.0000,9.9485,15.6282,7961.0000,112263.6000,-104302.6000,5.6153,1750.8758,16956.2584,18707.1341,274.2403,129219.8584,6210.1242,-123009.7341,15.5834,12.1931,15572.9000,186.0000,15386.9000,0.9378,3131.5985,31.2285,3162.8270,45.8005,217.2285,12441.3015,12224.0730,15.4736,9.3670,12.4203,1.6321,110169.4978,15.6282,15.5834,15.6058,14.0591,2.1844,15.5834,15.0955,15.3394,14.9100,1.2466,15.6282,15.6110,15.6196,13.4767,-3.4309,10.7908,10.5981,10.6945,2.3427,-2.1844,9.3670,9.7358,9.5514,-9.3712,-1.2466,9.3670,9.5349,9.4510,-11.8681,3.4309,0.1000,7.8141,-88915.7000,110169.4978
8516.0000,10.0429,15.5619,9549.9000,110131.2000,-100581.3000,5.6065,2096.7957,16666.6129,18763.4086,273.8124,126797.8129,7453.1043,-119344.7086,15.4296,11.5748,20339.4000,0.0000,20339.4000,1.0923,4099.3429,0.0000,4099.3429,53.3453,0.0000,16240.0571,16240.0571,15.3905,9.6112,12.5008,1.4908,100626.5103,15.5619,15.4296,15.4958,13.5973,2.2329,15.4296,15.1386,15.2841,13.9089,1.1406,15.5619,15.4757,15.5188,13.2402,-3.3736,10.6276,10.6377,10.6327,0.3666,-2.2329,9.6112,9.7206,9.6659,-7.1059,-1.1406,9.6112,9.6493,9.6302,-8.5444,3.3736,0.1000,7.8141,-80241.9000,100626.5103
8517.0000,10.3016,14.6441,15524.7000,70404.4000,-54879.7000,4.1187,3393.0168,10712.0352,14105.0520,201.1524,81116.4352,12131.6832,-68984.7520,14.7933,10.9581,27629.8000,0.0000,27629.8000,1.4879,5621.6991,0.0000,5621.6991,72.6645,0.0000,22008.1009,22008.1009,14.7924,10.0083,12.4004,0.7192,48545.7482,14.6441,14.7933,14.7187,4.7908,1.8689,14.7933,14.8529,14.8231,8.3499,0.3810,14.6441,14.7822,14.7131,4.1342,-2.2499,10.7372,10.6997,10.7185,0.9911,-1.8689,10.0083,9.8748,9.9415,-3.5530,-0.3810,10.0083,9.9709,9.9896,-3.9469,2.2499,0.1000,7.8141,-27249.9000,48545.7482
8518.0000,10.4778,14.4523,18114.0000,66797.7000,-48683.7000,4.0986,3946.6103,10200.9106,14147.5209,200.1711,76998.6106,14167.3897,-62831.2209,14.4733,10.6863,30696.7000,0.0000,30696.7000,1.6719,6276.0574,0.0000,6276.0574,81.6537,0.0000,24420.6426,24420.6426,14.4827,10.4438,12.4632,0.5601,37804.0337,14.4523,14.4733,14.4628,3.5626,1.9235,14.4733,14.5484,14.5108,5.5186,0.2516,14.4523,14.4751,14.4637,3.0779,-2.1751,10.5926,10.6310,10.6118,-0.7106,-1.9235,10.4438,9.9703,10.2070,-0.7182,-0.2516,10.4438,10.3423,10.3930,0.4387,2.1751,0.1000,7.8141,-17987.0000,37804.0337
8519.0000,10.3773,12.2891,25017.5000,54642.5000,-29625.0000,3.9249,5460.4077,8327.0421,13787.4497,191.6850,62969.5421,19557.0923,-43412.4497,12.9439,9.2012,66682.8000,0.0000,66682.8000,3.6529,13963.4715,0.0000,13963.4715,178.4025,0.0000,52719.3285,52719.3285,12.8302,12.0425,12.4363,0.1006,6788.3852,12.2891,12.7556,12.5224,-18.3992,3.1801,12.8302,14.2101,13.5201,-5.3441,-0.4728,12.2891,12.8302,12.5596,-18.4007,-2.7072,9.2012,9.5327,9.3670,-15.7550,-3.1801,9.2012,10.1827,9.6920,-7.5932,0.4728,11.7177,11.3693,11.5435,13.3561,2.7072,0.1000,7.8141,37057.8000,6788.3852
8520.0000,10.7521,12.9356,29228.1000,47999.7000,-18771.6000,3.8569,6337.4251,7372.9103,13710.3354,188.3625,55372.6103,22890.6749,-32481.9354,13.3939,10.9635,86163.8000,0.0000,86163.8000,4.8539,17914.0860,0.0000,17914.0860,237.0570,0.0000,68249.7140,68249.7140,10.7427,13.9769,12.3598,-0.6328,-42712.1331,12.9356,12.9379,12.9367,-8.6180,3.7126,13.9378,13.8684,13.9031,1.8875,-3.5683,12.9356,13.0096,12.9726,-8.6749,-0.1443,10.9635,10.7253,10.8444,4.5490,-3.7126,10.9635,10.7427,10.8531,7.1561,3.5683,10.7427,11.4421,11.0924,5.1324,0.1443,0.1000,7.8141,67392.2000,-42712.1331
8521.0000,10.8255,12.3929,33306.1000,42689.0000,-9382.9000,3.8313,7212.3596,6567.4293,13779.7888,187.1160,49256.4293,26093.7404,-23162.6888,13.2870,10.8375,89309.8000,0.0000,89309.8000,4.9896,18599.6028,0.0000,18599.6028,243.6819,0.0000,70710.1972,70710.1972,10.8084,14.1016,12.4550,-0.6874,-46399.9166,12.3929,12.5440,12.4684,-12.6093,3.7719,14.0966,14.0420,14.0693,4.5018,-3.7124,12.3929,13.7902,13.0915,-5.5834,-0.0594,10.8375,10.8219,10.8297,2.5667,-3.7719,10.8375,10.8084,10.8230,4.7686,3.7124,10.8084,11.0519,10.9301,2.6891,0.0594,0.1000,7.8141,79926.9000,-46399.9166
8522.0000,9.5790,10.5618,37285.4000,37875.9000,-590.5000,3.8286,8254.6359,5677.7527,13932.3886,186.9846,43553.6527,29030.7641,-14522.8886,12.6140,8.9573,101020.4000,0.0000,101020.4000,5.6549,21266.4845,0.0000,21266.4845,276.1767,0.0000,79753.9155,79753.9155,9.4560,15.6152,12.5356,-0.6427,-43385.3618,10.5618,11.0807,10.8212,-30.3139,3.1612,14.8119,14.5578,14.6848,12.1277,-2.4937,10.5618,12.6139,11.5878,-22.7442,-0.6675,8.9573,9.3790,9.1682,-18.1790,-3.1612,8.9573,9.4560,9.2066,-15.6240,2.4937,9.4560,10.5259,9.9909,-8.7510,0.6675,0.1000,7.8141,100429.9000,-43385.3618
8523.0000,13.3973,13.7949,41331.8000,33391.6000,7940.2000,3.8961,8566.2599,5441.2852,14007.5451,190.2797,38832.8852,32765.5401,-6067.3451,13.5600,9.9339,100448.2000,0.0000,100448.2000,5.6933,20829.3495,0.0000,20829.3495,278.0535,0.0000,79618.8505,79618.8505,11.2204,13.6462,12.4333,-1.3292,-89723.4589,13.3973,11.9398,12.6685,-3.2846,0.5991,13.6462,13.7505,13.6984,-0.7608,-5.0943,13.6462,13.3973,13.5217,4.4606,4.4952,9.9339,9.6945,9.8142,-7.3952,-0.5991,9.9339,9.8848,9.9094,-4.4113,5.0943,13.2485,12.7339,12.9912,29.1858,-4.4952,0.1000,7.8141,108388.4000,-89723.4589
8524.0000,13.6693,13.5741,45974.8000,30134.7000,15840.1000,3.8492,9485.9062,4941.9259,14427.8320,187.9889,35076.6259,36488.8938,1412.2680,13.6280,9.9373,110938.1000,0.0000,110938.1000,6.1790,22980.0334,0.0000,22980.0334,301.7740,0.0000,87958.0666,87958.0666,11.2924,13.7150,12.5037,-1.3882,-93706.3896,13.6693,13.0663,13.3678,4.0705,0.7766,13.7150,13.7088,13.7119,1.0397,-5.4024,13.7150,13.6693,13.6922,4.7540,4.6258,9.9373,10.0102,9.9738,-5.3742,-0.7766,9.9373,9.9539,9.9456,-4.1711,5.4024,12.9758,12.8556,12.9157,22.9584,-4.6258,0.1000,7.8141,126778.2000,-93706.3896
8525.0000,9.6671,10.8005,42294.8000,45320.0000,-3025.2000,4.3598,9348.8736,6805.8196,16154.6932,212.9270,52125.8196,32945.9264,-19179.8932,12.7225,9.0409,109616.5000,0.0000,109616.5000,6.0978,23035.7003,0.0000,23035.7003,297.8079,0.0000,86580.7997,86580.7997,9.3255,16.1112,12.7183,-0.6739,-45487.8501,10.8005,11.3301,11.0653,-25.1327,3.4859,14.9314,14.5808,14.7561,14.4288,-2.6119,10.8005,12.5850,11.6928,-20.1482,-0.8739,9.0409,9.2761,9.1585,-15.3089,-3.4859,9.0409,9.3255,9.1832,-13.4118,2.6119,9.3255,11.2268,10.2761,-11.2761,0.8739,0.1000,7.8141,106591.3000,-45487.8501
8526.0000,9.2645,10.7449,41199.1000,51256.9000,-10057.8000,4.7051,9172.8649,7635.1976,16808.0626,229.7906,58892.0976,32026.2351,-26865.8626,12.5918,8.9735,119607.7000,0.0000,119607.7000,6.7656,25188.4790,0.0000,25188.4790,330.4225,0.0000,94419.2210,94419.2210,9.1169,16.2381,12.6775,-0.8384,-56594.9586,10.7449,10.9357,10.8403,-23.6381,3.8236,14.8720,14.7442,14.8081,13.4642,-2.9420,10.7449,11.6790,11.2119,-22.1395,-0.8815,8.9735,9.0930,9.0333,-15.1175,-3.8236,8.9735,9.1169,9.0452,-13.5058,2.9420,9.1169,10.0084,9.5626,-16.0352,0.8815,0.1000,7.8141,109549.9000,-56594.9586
8527.0000,10.5312,14.7886,23710.9000,102267.5000,-78556.6000,6.0493,5161.1724,15635.2349,20796.4073,295.4371,117902.7349,18549.7276,-99353.0073,14.1134,10.4802,74637.2000,0.0000,74637.2000,4.2321,15344.2893,0.0000,15344.2893,206.6907,0.0000,59292.9107,59292.9107,13.9736,11.8768,12.9252,0.2177,14696.1085,14.7886,14.0761,14.4324,22.3098,3.4271,13.9736,14.2720,14.1228,4.4456,-0.8050,14.7886,13.9736,14.3811,19.0156,-2.6221,10.4802,10.2613,10.3707,2.1656,-3.4271,10.4802,9.7666,10.1234,0.5813,0.8050,11.2290,10.8840,11.0565,4.9985,2.6221,0.1000,7.8141,-3919.4000,14696.1085
8528.0000,11.0288,16.2577,16399.0000,140309.8000,-123910.8000,7.3942,3538.5565,21680.0597,25218.6162,361.1220,161989.8597,12860.4435,-149129.4162,15.7578,11.9978,55542.1000,0.0000,55542.1000,3.0625,11140.7737,0.0000,11140.7737,149.5683,0.0000,44401.3263,44401.3263,15.6309,10.5567,13.0938,1.2559,84775.9398,16.2577,15.7578,16.0077,35.6829,3.4856,15.7578,13.9686,14.8632,14.3815,0.4231,16.2577,15.8108,16.0342,34.2931,-3.9086,11.7744,11.4740,11.6242,15.2954,-3.4856,10.5567,10.1566,10.3567,1.8622,-0.4231,10.5567,10.6317,10.5942,-2.0583,3.9086,0.1000,7.8141,-68368.7000,84775.9398
8529.0000,11.0388,16.5453,13147.4000,150474.1000,-137326.7000,7.6944,2836.4326,23255.6328,26092.0655,375.7826,173729.7328,10310.9674,-163418.7655,16.1952,14.4256,22988.4000,6521.1000,16467.3000,1.5794,4582.1296,1105.9023,5688.0318,77.1377,7627.0023,18406.2704,10779.2682,16.0957,10.2415,13.1686,2.0455,138074.4854,16.5453,16.1952,16.3703,34.4995,3.0913,16.1952,15.4412,15.8182,24.8540,1.5118,16.5453,16.3106,16.4280,33.7949,-4.6031,12.3985,12.1266,12.2625,19.6457,-3.0913,10.2415,10.2807,10.2611,-0.3739,-1.5118,10.2415,10.3083,10.2749,-5.4848,4.6031,0.1000,7.8141,-120859.4000,138074.4854
8530.0000,10.7907,16.5387,10033.9000,158431.7000,-148397.8000,7.8903,2174.1425,24355.6360,26529.7785,385.3493,182787.3360,7859.7575,-174927.5785,16.2583,15.9446,10965.2000,6542.0000,4423.2000,0.9331,2183.6577,1110.6174,3294.2751,45.5702,7652.6174,8781.5423,1128.9249,16.2283,10.0633,13.1458,2.4508,165430.9995,16.5387,16.2583,16.3985,31.2422,2.9411,16.2583,15.8670,16.0627,25.4107,2.0080,16.5387,16.3749,16.4568,30.6877,-4.9492,11.9808,11.9219,11.9514,12.9165,-2.9411,10.0633,10.1390,10.1012,-2.6622,-2.0080,10.0633,10.1185,10.0909,-6.8537,4.9492,0.1000,7.8141,-143974.6000,165430.9995
8531.0000,10.5889,16.4787,8275.1000,164468.3000,-156193.2000,8.0630,1799.4173,25175.5223,26974.9396,393.7850,189643.8223,6475.6827,-183168.1396,16.2332,16.7511,7087.5000,6048.2000,1039.3000,0.7003,1411.9400,1026.3555,2438.2954,34.2013,7074.5555,5675.5600,-1398.9954,16.2227,9.9524,13.0876,2.6380,178063.7958,16.4787,16.2332,16.3560,28.5164,2.9211,16.2332,15.9463,16.0897,24.0333,2.2208,16.4787,16.3421,16.4104,28.0281,-5.1419,11.6373,11.6234,11.6303,7.9913,-2.9211,9.9524,10.0247,9.9886,-3.9406,-2.2208,9.9524,10.0013,9.9769,-7.4077,5.1419,0.1000,7.8141,-155153.9000,178063.7958
8532.0000,10.3150,16.3168,6811.6000,169358.8000,-162547.2000,8.1995,1488.3633,25775.1695,27263.5328,400.4503,195133.9695,5323.2367,-189810.7328,10.1960,12.5523,4433.8000,8435.7000,-4001.9000,0.6875,971.9542,1317.7868,2289.7411,33.5760,9753.4868,3461.8458,-6291.6411,15.9004,10.2234,13.0619,2.8828,194592.2833,16.3168,16.0873,16.2020,25.2460,2.5040,15.3258,15.3368,15.3313,13.8189,3.1915,16.3168,16.2162,16.2665,24.9734,-5.6955,10.1960,10.5351,10.3655,-7.4399,-2.5040,10.2234,10.1960,10.2097,-1.0542,-3.1915,10.2234,10.2182,10.2208,-3.7533,5.6955,0.1000,7.8141,-166549.1000,194592.2833
8533.0000,10.2218,16.3264,5489.3000,173294.0000,-167804.7000,8.2957,1201.4184,26322.8099,27524.2284,405.1499,199616.8099,4287.8816,-195328.9284,10.1899,12.9872,4661.7000,11201.1000,-6539.4000,0.8630,1022.0215,1749.6733,2771.6948,42.1465,12950.7733,3639.6785,-9311.0948,15.8412,10.1717,13.0065,2.9671,200276.4974,16.3264,16.0711,16.1988,24.4657,2.4776,15.2744,15.1860,15.2302,13.4210,3.3406,16.3264,16.2174,16.2719,24.3496,-5.8181,10.1899,10.2868,10.2383,-6.7192,-2.4776,10.1717,10.1899,10.1808,-1.7616,-3.3406,10.1717,10.1941,10.1829,-4.2613,5.8181,0.1000,7.8141,-174344.1000,200276.4974
8534.0000,10.0889,16.2829,4267.8000,177908.8000,-173641.0000,8.4355,936.2807,26949.3092,27885.5899,411.9773,204858.1092,3331.5193,-201526.5899,10.0673,14.5954,1658.5000,12463.3000,-10804.8000,0.7508,364.3784,1944.3669,2308.7453,36.6696,14407.6669,1294.1216,-13113.5453,15.9429,10.0179,12.9804,3.1101,209931.9651,16.2829,16.0520,16.1675,23.4340,2.5616,15.7219,15.5159,15.6189,18.5436,3.3124,16.2829,16.1837,16.2333,23.2582,-5.8740,10.0673,10.1629,10.1151,-6.9869,-2.5616,10.0179,10.0673,10.0426,-3.5396,-3.3124,10.0179,10.0566,10.0373,-5.8636,5.8740,0.1000,7.8141,-184445.8000,209931.9651
8535.0000,10.0038,16.2370,3777.1000,180873.0000,-177095.9000,8.5384,829.8867,27350.1162,28180.0029,417.0004,208223.1162,2947.2133,-205275.9029,9.9850,14.4311,1478.7000,10295.7000,-8817.0000,0.6267,325.3396,1604.8542,1930.1938,30.6072,11900.5542,1153.3604,-10747.1938,15.9384,9.9378,12.9381,3.1425,212120.1857,16.2370,16.0232,16.1301,22.4970,2.6372,15.7175,15.5689,15.6432,18.2158,3.2639,16.2370,16.1428,16.1899,22.2954,-5.9012,9.9850,10.0721,10.0285,-7.1238,-2.6372,9.9378,9.9850,9.9614,-4.3136,-3.2639,9.9378,9.9732,9.9555,-6.4218,5.9012,0.1000,7.8141,-185912.9000,212120.1857
8536.0000,9.9734,16.2108,3803.1000,183508.0000,-179704.9000,8.6572,836.0510,27731.2061,28567.2570,422.8054,211239.2061,2967.0490,-208272.1570,9.9568,14.1071,1885.0000,10263.3000,-8378.3000,0.6492,414.9357,1599.3457,2014.2814,31.7071,11862.6457,1470.0643,-10392.5814,15.9021,9.9192,12.9106,3.1816,214755.6521,16.2108,16.0029,16.1069,21.8647,2.6693,15.6320,15.5106,15.5713,16.9853,3.3186,16.2108,16.1190,16.1649,21.6893,-5.9879,9.9568,10.0300,9.9934,-6.8342,-2.6693,9.9192,9.9568,9.9380,-4.3464,-3.3186,9.9192,9.9482,9.9337,-6.2584,5.9879,0.1000,7.8141,-188083.2000,214755.6521
8537.0000,10.0088,16.2039,4551.2000,186013.0000,-181461.8000,8.8135,999.8776,28130.3014,29130.1790,430.4371,214143.3014,3551.3224,-210591.9790,9.9939,13.4365,3735.7000,12726.8000,-8991.1000,0.8884,821.7916,1983.9848,2805.7763,43.3899,14710.7848,2913.9084,-11796.8763,15.8132,9.9741,12.8936,3.2370,218499.2061,16.2039,15.9945,16.0992,21.4882,2.6417,15.3507,15.2862,15.3185,13.8435,3.5301,16.2039,16.1146,16.1592,21.3758,-6.1718,9.9939,10.0473,10.0206,-5.9842,-2.6417,9.9741,9.9939,9.9840,-3.6142,-3.5301,9.9741,9.9924,9.9833,-5.3413,6.1718,0.1000,7.8141,-190452.9000,218499.2061
8538.0000,10.1087,16.2752,5089.6000,188791.4000,-183701.8000,8.9734,1116.1772,28609.4946,29725.6719,438.2481,217400.8946,3973.4228,-213427.4719,10.0963,12.1013,8808.9000,14548.8000,-5739.9000,1.2859,1934.3745,2270.3982,4204.7727,62.8017,16819.1982,6874.5255,-9944.6727,15.6455,10.0963,12.8709,3.2531,219585.5715,16.2752,16.0412,16.1582,21.9459,2.5625,14.7247,14.7539,14.7393,7.2631,3.8484,16.2752,16.1808,16.2280,21.9775,-6.4109,10.0963,10.1246,10.1104,-4.5993,-2.5625,10.0963,10.0963,10.0963,-2.2448,-3.8484,10.0963,10.1023,10.0993,-3.8133,6.4109,0.1000,7.8141,-189441.7000,219585.5715
8539.0000,10.0626,15.6541,8751.3000,110311.8000,-101560.5000,5.5726,1920.7814,16700.7325,18621.5139,272.1590,127012.5325,6830.5186,-120182.0139,15.6002,12.1809,16634.8000,154.3000,16480.5000,0.9971,3344.3201,25.9132,3370.2333,48.6982,180.2132,13290.4799,13110.2667,15.4717,9.4911,12.4814,1.5636,105544.1696,15.6541,15.6002,15.6271,15.1810,2.1899,15.6002,15.0166,15.3084,15.4625,1.1928,15.6541,15.6321,15.6431,14.5672,-3.3827,10.9077,10.6984,10.8030,3.8156,-2.1899,9.4911,9.8433,9.6672,-7.6192,-1.1928,9.4911,9.6510,9.5710,-10.2928,3.3827,0.1000,7.8141,-85080.0000,105544.1696
8540.0000,10.1118,15.5893,9813.2000,108169.5000,-98356.3000,5.5333,2151.9705,16393.0820,18545.0525,270.2358,124562.5820,7661.2295,-116901.3525,15.4422,11.5861,19242.9000,0.0000,19242.9000,1.0331,3877.6266,0.0000,3877.6266,50.4544,0.0000,15365.2734,15365.2734,15.3994,9.7147,12.5571,1.4618,98670.6285,15.5893,15.4422,15.5158,14.6444,2.1888,15.4422,15.1246,15.2834,14.6580,1.1557,15.5893,15.4944,15.5419,14.2722,-3.3445,10.6442,10.6699,10.6570,0.7519,-2.1888,9.7147,9.8022,9.7585,-5.7267,-1.1557,9.7147,9.7465,9.7306,-7.2914,3.3445,0.1000,7.8141,-79113.4000,98670.6285
8541.0000,10.3429,14.5792,16269.8000,69352.0000,-53082.2000,4.1125,3553.2646,10561.0306,14114.2952,200.8474,79913.0306,12716.5354,-67196.4952,14.7516,10.9161,25092.3000,0.0000,25092.3000,1.3509,5108.6204,0.0000,5108.6204,65.9762,0.0000,19983.6796,19983.6796,14.7485,10.1567,12.4526,0.7246,48909.3323,14.5792,14.7516,14.6654,4.9098,1.8211,14.7516,14.8252,14.7884,8.5708,0.4702,14.5792,14.7328,14.6560,4.1544,-2.2914,10.6652,10.6568,10.6610,0.5107,-1.8211,10.1567,9.9446,10.0506,-1.9995,-0.4702,10.1567,10.0934,10.1250,-2.2960,2.2914,0.1000,7.8141,-27989.9000,48909.3323
8542.0000,10.5116,14.4521,18150.2000,65725.3000,-47575.1000,4.0511,3952.1360,10044.3025,13996.4384,197.8507,75769.6025,14198.0640,-61571.5384,14.4516,10.6678,27130.4000,0.0000,27130.4000,1.4788,5548.7437,0.0000,5548.7437,72.2214,0.0000,21581.6563,21581.6563,14.4607,10.5528,12.5067,0.5744,38771.7994,14.4521,14.4516,14.4519,4.3070,1.8433,14.4516,14.4941,14.4729,5.7157,0.3645,14.4521,14.4551,14.4536,3.7931,-2.2078,10.5552,10.5906,10.5729,-0.7542,-1.8433,10.5528,10.0986,10.3257,0.8832,-0.3645,10.5528,10.4457,10.4992,1.6363,2.2078,0.1000,7.8141,-20444.7000,38771.7994
8543.0000,10.5651,12.5004,24279.3000,53813.9000,-29534.6000,3.8448,5281.7414,8233.2619,13515.0034,187.7726,62047.1619,18997.5586,-43049.6034,13.0227,9.2804,56138.4000,0.0000,56138.4000,3.0765,11740.6365,0.0000,11740.6365,150.2508,0.0000,44397.7635,44397.7635,12.9605,11.9972,12.4789,0.1481,9996.9118,12.5004,12.9388,12.7196,-15.1845,2.9479,12.9605,14.9460,13.9532,0.5483,-0.1286,12.5004,12.9605,12.7305,-15.5476,-2.8193,9.2804,9.6054,9.4429,-14.3463,-2.9479,9.2804,10.8697,10.0750,-2.8682,0.1286,11.9458,11.5686,11.7572,15.8481,2.8193,0.1000,7.8141,26603.8000,9996.9118
8544.0000,10.8258,13.1283,27618.2000,47556.4000,-19938.2000,3.7423,5980.6207,7316.3030,13296.9237,182.7680,54872.7030,21637.5793,-33235.1237,13.4607,11.0261,69584.6000,0.0000,69584.6000,3.9142,14451.9102,0.0000,14451.9102,191.1647,0.0000,55132.6898,55132.6898,10.7924,14.0779,12.4351,-0.3997,-26979.7646,13.1283,13.1121,13.1202,-6.0129,3.2046,13.8778,13.8796,13.8787,1.3087,-2.6668,13.1283,13.0857,13.1070,-6.6499,-0.5378,11.0261,10.7488,10.8874,5.3736,-3.2046,11.0261,10.7924,10.9092,7.3506,2.6668,10.7924,11.2849,11.0386,4.1616,0.5378,0.1000,7.8141,49646.4000,-26979.7646
8545.0000,10.8642,12.6536,30459.5000,42619.0000,-12159.5000,3.6675,6591.4606,6562.0879,13153.5485,179.1165,49181.0879,23868.0394,-25313.0485,13.3352,10.8822,70943.8000,0.0000,70943.8000,3.9586,14763.4352,0.0000,14763.4352,193.3331,0.0000,56180.3648,56180.3648,10.8425,14.1916,12.5171,-0.4345,-29327.4017,12.6536,12.7935,12.7236,-9.3337,3.2018,14.0282,13.9692,13.9987,3.8301,-2.7361,12.6536,13.2318,12.9427,-7.0976,-0.4657,10.8822,10.8579,10.8701,3.3447,-3.2018,10.8822,10.8425,10.8624,5.1239,2.7361,10.8425,10.9071,10.8748,2.1183,0.4657,0.1000,7.8141,58784.3000,-29327.4017
8546.0000,10.7604,12.0749,32949.3000,38194.1000,-5244.8000,3.6007,7143.2488,5867.7652,13011.0140,175.8513,44061.8652,25806.0512,-18255.8140,13.1933,10.7474,78309.8000,0.0000,78309.8000,4.3797,16333.0353,0.0000,16333.0353,213.8991,0.0000,61976.7647,61976.7647,10.7423,14.3335,12.5379,-0.6092,-41123.3392,12.0749,12.2673,12.1711,-14.1018,3.3901,14.2756,14.1807,14.2281,7.0540,-3.1795,12.0749,13.4600,12.7674,-7.7424,-0.2106,10.7474,10.7562,10.7518,1.2130,-3.3901,10.7474,10.7423,10.7448,2.9800,3.1795,10.7423,10.8273,10.7848,1.1115,0.2106,0.1000,7.8141,73065.0000,-41123.3392
8547.0000,13.3571,14.2519,34761.7000,34172.9000,588.8000,3.5188,7209.3641,5563.3873,12772.7513,171.8525,39736.2873,27552.3359,-12183.9513,13.4955,9.8316,74082.9000,0.0000,74082.9000,4.1542,15377.7304,0.0000,15377.7304,202.8829,0.0000,58705.1696,58705.1696,11.6484,13.4553,12.5519,-0.7922,-53473.7575,13.3571,12.2710,12.8141,-3.9936,0.2118,13.4553,13.5613,13.5083,-1.7067,-3.9424,13.4553,13.3571,13.4062,1.3510,3.7306,9.8316,11.0072,10.4194,-2.9522,-0.2118,9.8316,9.9895,9.9105,-7.3209,3.9424,14.0677,13.4016,13.7346,36.8232,-3.7306,0.1000,7.8141,74671.7000,-53473.7575
8548.0000,13.5121,14.1081,36253.9000,31427.6000,4826.3000,3.3965,7499.5966,5134.9926,12634.5892,165.8809,36562.5926,28754.3034,-7808.2892,13.4881,9.8039,80242.2000,0.0000,80242.2000,4.4746,16658.1705,0.0000,16658.1705,218.5333,0.0000,63584.0295,63584.0295,11.6283,13.5463,12.5873,-0.8627,-58230.9192,13.5121,12.8917,13.2019,0.8393,0.3594,13.5463,13.5402,13.5433,0.2721,-4.1153,13.5463,13.5121,13.5292,2.5023,3.7559,9.8039,10.5449,10.1744,-5.3696,-0.3594,9.8039,9.8570,9.8305,-6.8136,4.1153,13.7672,13.5691,13.6681,30.0321,-3.7559,0.1000,7.8141,85068.5000,-58230.9192
8549.0000,13.5798,14.0326,36279.1000,29705.9000,6573.2000,3.3126,7496.4339,4861.3869,12357.8208,161.7833,34567.2869,28782.6661,-5784.6208,13.5597,9.8749,74967.0000,0.0000,74967.0000,4.1810,15545.5369,0.0000,15545.5369,204.1942,0.0000,59421.4631,59421.4631,11.6558,13.6122,12.6340,-0.8377,-56546.9217,13.5798,13.1168,13.3483,2.2405,0.2895,13.6122,13.5926,13.6024,1.7585,-3.8916,13.6122,13.5798,13.5960,3.1673,3.6021,9.8749,10.3989,10.1369,-5.0991,-0.2895,9.8749,9.9025,9.8887,-5.3000,3.8916,13.7406,13.5500,13.6453,26.9257,-3.6021,0.1000,7.8141,81540.2000,-56546.9217
8550.0000,13.6680,13.8923,36835.6000,27522.3000,9313.3000,3.2374,7600.3931,4513.3679,12113.7610,158.1081,32035.6679,29235.2069,-2800.4610,13.6421,9.9512,80912.0000,0.0000,80912.0000,4.5067,16756.6466,0.0000,16756.6466,220.0982,0.0000,64155.3534,64155.3534,11.5665,13.7113,12.6389,-0.9491,-64062.1476,13.6680,13.2897,13.4788,3.5604,0.4231,13.7113,13.6786,13.6949,3.3009,-4.0836,13.7113,13.6680,13.6896,4.2420,3.6605,9.9512,10.2790,10.1151,-4.9135,-0.4231,9.9512,9.9683,9.9597,-4.1075,4.0836,13.4746,13.3495,13.4120,22.3353,-3.6605,0.1000,7.8141,90225.3000,-64062.1476
8551.0000,13.5804,14.1534,32780.8000,28143.2000,4637.6000,3.0505,6773.5067,4605.7135,11379.2202,148.9830,32748.9135,26007.2933,-6741.6202,13.6037,9.9078,46075.3000,0.0000,46075.3000,2.5624,9547.8076,0.0000,9547.8076,125.1459,0.0000,36527.4924,36527.4924,11.9031,13.6099,12.7565,-0.5474,-36949.9150,13.6037,13.2763,13.4400,2.8310,-0.1627,13.6099,13.6037,13.6068,2.4125,-2.7251,13.6099,13.5975,13.6037,3.0934,2.8878,14.1534,8.5540,11.3537,10.3544,0.1627,9.8270,9.8953,9.8612,-5.2022,2.7251,14.1534,13.7978,13.9756,28.3246,-2.8878,0.1000,7.8141,50712.9000,-36949.9150
8552.0000,11.4414,13.3030,23320.0000,48667.5000,-25347.5000,3.5191,4995.9963,7587.5010,12583.4973,171.8669,56255.0010,18324.0037,-37930.9973,13.3168,9.6278,37466.3000,0.0000,37466.3000,2.0851,7799.0338,0.0000,7799.0338,101.8343,0.0000,29667.2662,29667.2662,13.3743,12.4414,12.9079,0.1702,11490.7794,13.3030,13.3168,13.3099,1.2985,2.4546,13.3168,13.5313,13.4240,0.5999,0.3695,13.3030,13.3538,13.3284,-0.0273,-2.8241,9.6644,10.0810,9.8727,-9.8140,-2.4546,12.4414,9.8705,11.1560,10.7293,-0.3695,12.4414,12.6238,12.5326,9.0106,2.8241,0.1000,7.8141,12118.8000,11490.7794
8553.0000,11.1919,14.6437,20734.8000,58563.2000,-37828.4000,3.8585,4461.4249,9080.8639,13542.2888,188.4421,67644.0639,16273.3751,-51370.6888,14.1108,10.4292,24633.0000,0.0000,24633.0000,1.3781,5064.3773,0.0000,5064.3773,67.3066,0.0000,19568.6227,19568.6227,14.0760,11.7186,12.8973,0.3341,22552.9092,14.6437,14.1108,14.3773,14.5227,1.7455,14.1108,13.3397,13.7253,4.8990,0.3674,14.6437,14.2040,14.4239,13.9136,-2.1129,10.5170,10.3636,10.4403,-1.0269,-1.7455,11.7186,10.8467,11.2826,9.8211,-0.3674,11.7186,11.8763,11.7974,1.8594,2.1129,0.1000,7.8141,-13195.4000,22552.9092
8554.0000,11.0252,15.8958,12762.9000,81902.5000,-69139.6000,4.5006,2754.1348,12654.2461,15408.3809,219.8016,94556.7461,10008.7652,-84547.9809,15.1886,11.4373,18019.5000,0.0000,18019.5000,0.9936,3644.7293,0.0000,3644.7293,48.5267,0.0000,14374.7707,14374.7707,15.0922,10.8575,12.9748,0.8486,57280.7460,15.8958,15.1886,15.5422,26.6437,1.8314,15.1886,14.1204,14.6545,15.9273,0.8378,15.8958,15.3972,15.6465,26.8678,-2.6692,11.2215,10.9480,11.0847,6.4252,-1.8314,10.8575,10.9654,10.9114,3.9378,-0.8378,10.8575,11.0782,10.9678,-6.1293,2.6692,0.1000,7.8141,-51120.1000,57280.7460
8555.0000,10.7403,16.1143,9501.0000,94595.6000,-85094.6000,4.9056,2060.4967,14526.5285,16587.0252,239.5825,109122.1285,7440.5033,-101681.6252,15.6331,11.8023,11037.1000,0.0000,11037.1000,0.5969,2217.8714,0.0000,2217.8714,29.1517,0.0000,8819.2286,8819.2286,15.5667,10.4491,13.0079,1.2600,85048.0177,16.1143,15.6331,15.8737,27.4072,1.8342,15.6331,14.9201,15.2766,21.5760,1.2373,16.1143,15.8272,15.9707,27.5225,-3.0714,11.0055,10.9767,10.9911,3.9098,-1.8342,10.4491,10.6211,10.5351,-0.6761,-1.2373,10.4491,10.5991,10.5241,-8.8912,3.0714,0.1000,7.8141,-74057.5000,85048.0177
8556.0000,10.5052,16.1694,7138.9000,99685.8000,-92546.9000,5.0045,1554.6450,15232.1559,16786.8009,244.4110,114917.9559,5584.2550,-109333.7009,15.7659,11.9029,7640.3000,0.0000,7640.3000,0.4099,1532.3300,0.0000,1532.3300,20.0210,0.0000,6107.9700,6107.9700,15.7363,10.2344,12.9854,1.4444,97499.2313,16.1694,15.7659,15.9677,26.2088,1.8048,15.7659,15.2624,15.5142,22.3360,1.3949,16.1694,15.9429,16.0562,26.2478,-3.1997,10.7213,10.7822,10.7518,0.5474,-1.8048,10.2344,10.3740,10.3042,-2.8911,-1.3949,10.2344,10.3489,10.2917,-9.4734,3.1997,0.1000,7.8141,-84906.6000,97499.2313
8557.0000,10.3433,16.1847,5763.0000,104557.1000,-98794.1000,5.1475,1258.6087,15922.2579,17180.8666,251.3948,120479.3579,4504.3913,-115974.9666,15.8173,11.9445,5513.7000,0.0000,5513.7000,0.2951,1104.9969,0.0000,1104.9969,14.4144,0.0000,4408.7031,4408.7031,15.8049,10.1169,12.9609,1.5771,106453.4739,16.1847,15.8173,16.0010,25.0395,1.8142,15.8173,15.4090,15.6132,21.9445,1.5191,16.1847,15.9853,16.0850,25.0651,-3.3333,10.5067,10.5897,10.5482,-1.7382,-1.8142,10.1169,10.2273,10.1721,-3.8249,-1.5191,10.1169,10.2092,10.1630,-9.2950,3.3333,0.1000,7.8141,-93280.4000,106453.4739
8558.0000,10.2216,16.2224,4442.7000,108879.6000,-104436.9000,5.2688,972.3571,16538.3997,17510.7568,257.3209,125417.9997,3470.3429,-121947.6568,15.8640,12.1078,4049.9000,51.9000,3998.0000,0.2194,811.0897,8.7536,819.8433,10.7136,60.6536,3238.8103,3178.1567,15.8603,10.0177,12.9390,1.6858,113789.1177,16.2224,15.8640,16.0432,24.4427,1.8294,15.8640,15.4948,15.6794,21.6046,1.6100,16.2224,16.0313,16.1269,24.5029,-3.4394,10.3607,10.4452,10.4030,-3.0622,-1.8294,10.0177,10.1226,10.0701,-4.4780,-1.6100,10.0177,10.1026,10.0601,-9.2097,3.4394,0.1000,7.8141,-100438.9000,113789.1177
8559.0000,10.1878,16.3269,3309.4000,114622.5000,-111313.1000,5.4664,724.7508,17398.4721,18123.2229,266.9697,132020.9721,2584.6492,-129436.3229,15.9695,13.0859,6627.9000,772.9000,5855.0000,0.3955,1325.3777,130.5852,1455.9629,19.3167,903.4852,5302.5223,4399.0371,15.9583,9.8769,12.9176,1.7621,118942.8227,16.3269,15.9695,16.1482,24.8357,1.9540,15.9695,15.5750,15.7722,21.8533,1.5584,16.3269,16.1284,16.2276,24.8731,-3.5124,10.6329,10.5804,10.6066,-0.1235,-1.9540,9.8769,10.0103,9.9436,-5.4882,-1.5584,9.8769,9.9693,9.9231,-9.7816,3.5124,0.1000,7.8141,-105458.1000,118942.8227
8560.0000,10.1257,16.1710,3198.7000,86216.4000,-83017.7000,4.1511,701.2805,13069.8632,13771.1437,202.7306,99286.2632,2497.4195,-96788.8437,15.8392,12.2241,7205.6000,210.5000,6995.1000,0.3956,1443.6116,35.4890,1479.1007,19.3202,245.9890,5761.9884,5515.9993,15.8226,9.7485,12.7856,1.3034,87981.4984,16.1710,15.8392,16.0051,22.2537,1.5155,15.8392,15.4473,15.6433,19.5126,1.1200,16.1710,15.9821,16.0765,22.2243,-2.6355,10.5343,10.5693,10.5518,-0.9494,-1.5155,9.7485,9.9374,9.8430,-6.1457,-1.1200,9.7485,9.8706,9.8096,-10.1338,2.6355,0.1000,7.8141,-76022.6000,87981.4984
8561.0000,10.1366,16.1233,3616.4000,85111.9000,-81495.5000,4.1226,792.7029,12905.3523,13698.0552,201.3405,98017.2523,2823.6971,-95193.5552,15.7818,11.9045,9158.2000,0.0000,9158.2000,0.4896,1836.3350,0.0000,1836.3350,23.9112,0.0000,7321.8650,7321.8650,15.7597,9.7995,12.7796,1.2373,83517.4255,16.1233,15.7818,15.9525,21.3023,1.5374,15.7818,15.3623,15.5720,18.3779,1.0478,16.1233,15.9207,16.0220,21.2877,-2.5852,10.5544,10.5650,10.5597,-0.7865,-1.5374,9.7995,9.9236,9.8615,-5.3877,-1.0478,9.7995,9.8818,9.8406,-8.8357,2.5852,0.1000,7.8141,-72337.3000,83517.4255
8562.0000,10.2736,16.0602,4914.0000,80610.3000,-75696.3000,3.9889,1074.5167,12257.6985,13332.2152,194.8114,92867.9985,3839.4833,-89028.5152,15.7496,11.8767,16929.2000,0.0000,16929.2000,0.9060,3396.1060,0.0000,3396.1060,44.2454,0.0000,13533.0940,13533.0940,15.6996,9.7846,12.7421,1.0420,70334.2732,16.0602,15.7496,15.9049,20.5031,1.6316,15.7496,15.2058,15.4777,17.1064,0.7257,16.0602,15.8516,15.9559,20.2950,-2.3573,11.0226,10.8442,10.9334,3.7475,-1.6316,9.7846,9.9564,9.8705,-4.9870,-0.7257,9.7846,9.8787,9.8316,-8.3694,2.3573,0.1000,7.8141,-58767.1000,70334.2732
8563.0000,10.6236,14.2038,6621.7000,64960.4000,-58338.7000,3.3663,1439.0075,9950.9288,11389.9364,164.4053,74911.3288,5182.6925,-69728.6364,14.5129,10.6596,43165.9000,0.0000,43165.9000,2.3113,8820.1089,0.0000,8820.1089,112.8807,0.0000,34345.7911,34345.7911,14.5470,10.7709,12.6590,0.5908,39879.3564,14.2038,14.5129,14.3584,1.6932,2.4536,14.5129,15.1549,14.8339,9.3584,0.1423,14.2038,14.5137,14.3588,0.9333,-2.5959,10.6012,10.6703,10.6357,-0.5811,-2.4536,10.7709,9.6516,10.2113,-0.6748,-0.1423,10.7709,10.5795,10.6752,2.2883,2.5959,0.1000,7.8141,-15172.8000,39879.3564
8564.0000,10.6874,14.1730,7920.0000,68099.2000,-60179.2000,3.5875,1719.2202,10445.8657,12165.0859,175.2067,78545.0657,6200.7798,-72344.2859,14.2208,10.4566,58605.6000,0.0000,58605.6000,3.2081,12028.5268,0.0000,12028.5268,156.6807,0.0000,46577.0732,46577.0732,14.1900,11.1155,12.6527,0.3818,25768.9352,14.1730,14.1832,14.1781,2.4781,2.8631,14.1900,14.5327,14.3613,4.8949,-0.3450,14.1730,14.1900,14.1815,1.8930,-2.5181,10.4566,10.5046,10.4806,-2.2004,-2.8631,10.4566,10.2295,10.3430,0.3860,0.3450,10.9941,10.8952,10.9447,4.2138,2.5181,0.1000,7.8141,-1573.6000,25768.9352
8565.0000,11.2255,14.0459,15247.9000,32540.8000,-17292.9000,2.3552,3278.9142,5049.4807,8328.3948,115.0221,37590.2807,11968.9858,-25621.2948,14.0038,11.5098,59812.9000,0.0000,59812.9000,3.2916,12317.4758,0.0000,12317.4758,160.7556,0.0000,47495.4242,47495.4242,11.1611,13.8792,12.5201,-0.4011,-27071.4058,14.0506,14.0495,14.0500,2.6654,2.4308,13.8792,13.9595,13.9194,1.0759,-2.5065,13.8792,14.1957,14.0374,1.9577,0.0757,11.5098,11.2255,11.3676,8.8998,-2.4308,11.5098,11.1785,11.3441,11.9947,2.5065,11.2255,10.5841,10.9048,2.6693,-0.0757,0.1000,7.8141,42520.0000,-27071.4058
8566.0000,11.2467,13.4007,18333.2000,29614.4000,-11281.2000,2.3856,3940.9249,4597.4949,8538.4198,116.5106,34211.8949,14392.2751,-19819.6198,13.7672,11.2853,69258.7000,0.0000,69258.7000,3.8264,14315.2338,0.0000,14315.2338,186.8773,0.0000,54943.4662,54943.4662,11.1837,13.9579,12.5708,-0.5317,-35887.6855,13.4640,13.5875,13.5258,-2.4110,2.7084,13.9579,13.9278,13.9428,3.0446,-3.0312,13.9579,13.9320,13.9449,2.1730,0.3228,11.2853,11.2467,11.2660,6.0660,-2.7084,11.2853,11.2263,11.2558,8.6665,3.0312,11.2467,10.7836,11.0151,3.5594,-0.3228,0.1000,7.8141,57977.5000,-35887.6855
8567.0000,11.0372,12.3398,21946.4000,25283.4000,-3337.0000,2.3843,4734.8732,3907.3878,8642.2609,116.4432,29190.7878,17211.5268,-11979.2609,13.4845,11.0162,67681.8000,0.0000,67681.8000,3.7555,14051.4525,0.0000,14051.4525,183.4116,0.0000,53630.3475,53630.3475,11.0055,14.2220,12.6137,-0.5971,-40306.6344,12.4948,12.7772,12.6360,-11.3009,2.6725,14.2220,14.1230,14.1725,6.7107,-2.9607,14.2220,13.7769,13.9995,3.8564,0.2882,11.0162,11.0372,11.0267,2.6211,-2.6725,11.0162,11.0160,11.0161,4.8200,2.9607,11.0372,10.8981,10.9676,2.4968,-0.2882,0.1000,7.8141,64344.8000,-40306.6344
8568.0000,13.7661,14.4743,24469.5000,22320.2000,2149.3000,2.3908,5040.7369,3668.7385,8709.4754,116.7620,25988.9385,19428.7631,-6560.1754,13.6776,9.9913,76047.0000,0.0000,76047.0000,4.2415,15740.3482,0.0000,15740.3482,207.1496,0.0000,60306.6518,60306.6518,11.4671,13.7355,12.6013,-0.8597,-58028.4369,13.7661,13.0674,13.4168,1.0017,0.6169,13.7355,13.7815,13.7585,1.8573,-3.6246,13.7355,13.7661,13.7508,1.4307,3.0077,9.9913,10.7563,10.3738,-5.1413,-0.6169,9.9913,10.1722,10.0818,-6.5960,3.6246,13.7117,13.0276,13.3696,31.3005,-3.0077,0.1000,7.8141,78196.3000,-58028.4369
8569.0000,13.8274,13.7340,28144.3000,18466.6000,9677.7000,2.3487,5791.9271,3039.7216,8831.6488,114.7090,21506.3216,22352.3729,846.0512,13.7796,10.0786,72786.7000,0.0000,72786.7000,4.0454,15041.5498,0.0000,15041.5498,197.5686,0.0000,57745.1502,57745.1502,11.4088,13.8777,12.6433,-0.9020,-60887.2817,13.8274,13.4517,13.6396,3.7366,0.5655,13.8777,13.8328,13.8553,4.0854,-3.4798,13.8777,13.8274,13.8526,3.6160,2.9143,10.0786,10.4303,10.2545,-5.2838,-0.5655,10.0786,10.1120,10.0953,-4.7473,3.4798,13.0929,12.9573,13.0251,22.1330,-2.9143,0.1000,7.8141,82464.4000,-60887.2817
8570.0000,13.9621,13.2066,31324.9000,15433.4000,15891.5000,2.3714,6432.3037,2548.5429,8980.8466,115.8155,17981.9429,24892.5963,6910.6534,13.9196,10.2097,80793.2000,0.0000,80793.2000,4.4820,16659.7568,0.0000,16659.7568,218.8930,0.0000,64133.4432,64133.4432,11.2447,14.0356,12.6401,-1.0929,-73773.4193,13.9621,13.6385,13.8003,5.5666,0.7035,14.0356,13.9720,14.0038,6.2985,-3.7785,14.0356,13.9621,13.9988,5.7845,3.0749,10.2097,10.3459,10.2778,-4.1624,-0.7035,10.2097,10.2120,10.2108,-2.6423,3.7785,12.5521,12.5137,12.5329,14.4043,-3.0749,0.1000,7.8141,96684.7000,-73773.4193
8571.0000,14.0740,12.8069,34178.4000,13200.3000,20978.1000,2.4119,7005.4691,2185.5825,9191.0515,117.7930,15385.8825,27172.9309,11787.0485,14.0314,10.3103,77035.9000,0.0000,77035.9000,4.2627,15857.5062,0.0000,15857.5062,208.1810,0.0000,61178.3938,61178.3938,11.1920,14.1559,12.6739,-1.1304,-76301.8215,14.0740,13.7188,13.8964,6.5296,0.6169,14.1559,14.0843,14.1201,7.7448,-3.6457,14.1559,14.0740,14.1149,7.2410,3.0288,10.3103,10.3779,10.3441,-2.9347,-0.6169,10.3103,10.3057,10.3080,-1.2954,3.6457,12.3122,12.2588,12.2855,11.1840,-3.0288,0.1000,7.8141,98014.0000,-76301.8215
8572.0000,14.1612,12.4855,36831.9000,11460.1000,25371.8000,2.4650,7538.6684,1901.3964,9440.0647,120.3880,13361.4964,29293.2316,15931.7353,14.1185,10.3885,84956.7000,0.0000,84956.7000,4.6914,17464.4508,0.0000,17464.4508,229.1196,0.0000,67492.2492,67492.2492,11.1024,14.2414,12.6719,-1.2836,-86645.8099,14.1612,13.8288,13.9950,7.5430,0.7421,14.2414,14.1729,14.2072,8.6939,-3.9493,14.2414,14.1612,14.2013,8.1988,3.2071,10.3885,10.4188,10.4036,-2.0574,-0.7421,10.3885,10.3811,10.3848,-0.4117,3.9493,12.0073,11.9905,11.9989,7.8125,-3.2071,0.1000,7.8141,110328.5000,-86645.8099
