Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8573.0000,14.2276,12.3503,38195.4000,10584.2000,27611.2000,2.4919,7809.3335,1758.8553,9568.1887,121.7000,12343.0553,30386.0665,18043.0113,14.1846,10.4477,80222.0000,0.0000,80222.0000,4.4229,16474.3641,0.0000,16474.3641,216.0084,0.0000,63747.6359,63747.6359,11.1063,14.3126,12.7094,-1.2669,-85512.9499,14.2276,13.8656,14.0466,7.9535,0.6437,14.3126,14.2389,14.2757,9.3718,-3.7792,14.3126,14.2276,14.2701,8.8994,3.1356,10.4477,10.4628,10.4552,-1.4061,-0.6437,10.4477,10.4386,10.4432,0.1588,3.7792,11.9629,11.9111,11.9370,7.5033,-3.1356,0.1000,7.8141,107833.2000,-85512.9499
8574.0000,14.2833,12.1123,40349.9000,9287.9000,31062.0000,2.5406,8242.4041,1545.4938,9787.8980,124.0780,10833.3938,32107.4959,21274.1020,14.2401,10.4980,86970.2000,0.0000,86970.2000,4.7892,17844.9157,0.0000,17844.9157,233.8981,0.0000,69125.2843,69125.2843,11.0471,14.3661,12.7066,-1.3901,-93831.2918,14.2833,13.9410,14.1122,8.5851,0.7495,14.3661,14.2957,14.3309,9.8752,-4.0397,14.3661,14.2833,14.3247,9.4142,3.2901,10.4980,10.4996,10.4988,-0.9183,-0.7495,10.4980,10.4878,10.4929,0.5969,4.0397,11.7449,11.7339,11.7394,5.3444,-3.2901,0.1000,7.8141,118032.2000,-93831.2918
8575.0000,14.1958,12.6531,46442.4000,15590.1000,30852.3000,3.1533,9500.3868,2588.7587,12089.1455,154.0041,18178.8587,36942.0132,18763.1545,14.1653,10.4204,81099.0000,0.0000,81099.0000,4.4614,16659.4132,0.0000,16659.4132,217.8884,0.0000,64439.5868,64439.5868,11.2751,14.2378,12.7565,-1.2891,-87013.9073,14.1958,13.8583,14.0271,7.3786,0.4360,14.2378,14.1985,14.2182,8.3550,-4.0254,14.2378,14.1958,14.2168,7.9699,3.5894,10.4204,10.5271,10.4738,-1.2916,-0.4360,10.4204,10.4315,10.4260,-0.3846,4.0254,12.3948,12.2212,12.3080,12.6634,-3.5894,0.1000,7.8141,111951.3000,-87013.9073
8576.0000,14.0547,13.6685,38494.3000,22343.4000,16150.9000,3.0616,7892.5656,3697.7164,11590.2819,149.5243,26041.1164,30601.7344,4560.6181,14.0293,10.2916,85357.7000,0.0000,85357.7000,4.7021,17571.0616,0.0000,17571.0616,229.6419,0.0000,67786.6384,67786.6384,11.5315,14.0786,12.8051,-1.1300,-76272.1914,14.0547,13.8292,13.9420,6.4584,0.5468,14.0786,14.0557,14.0672,6.7025,-4.1553,14.0786,14.0547,14.0667,6.3337,3.6084,10.2916,10.4827,10.3872,-2.2969,-0.5468,10.2916,10.3180,10.3048,-1.8008,4.1553,13.1857,12.9290,13.0573,20.7421,-3.6084,0.1000,7.8141,101508.6000,-76272.1914
8577.0000,13.8944,14.3513,33126.3000,27148.3000,5978.0000,3.0122,6809.7270,4475.8658,11285.5928,147.1116,31624.1658,26316.5730,-5307.5928,13.8785,10.1523,71791.4000,0.0000,71791.4000,3.9645,14813.0175,0.0000,14813.0175,193.6212,0.0000,56978.3825,56978.3825,11.8421,13.9052,12.8737,-0.8225,-55518.1739,13.8944,13.7116,13.8030,5.0195,0.3174,13.9052,13.8931,13.8992,5.0752,-3.6471,13.9052,13.8944,13.8998,4.7279,3.3297,10.1523,10.4925,10.3224,-2.8694,-0.3174,10.1523,10.1934,10.1728,-3.1363,3.6471,13.9834,13.6480,13.8157,27.8981,-3.3297,0.1000,7.8141,77769.4000,-55518.1739
8578.0000,11.1285,12.5193,28243.3000,33417.8000,-5174.5000,3.0557,6083.7173,5174.6868,11258.4041,149.2359,38592.4868,22159.5827,-16432.9041,13.6542,11.1791,68424.2000,0.0000,68424.2000,3.7890,14167.7613,0.0000,14167.7613,185.0473,0.0000,54256.4387,54256.4387,10.9388,14.8769,12.9078,-0.5913,-39913.5705,12.5193,12.7976,12.6584,-8.3678,2.9131,14.8487,14.5550,14.7018,15.3261,-2.7704,12.5193,14.3291,13.4242,-0.4410,-0.1427,11.1791,10.9855,11.0823,6.5511,-2.9131,11.1791,10.9388,11.0590,7.9509,2.7704,10.9388,14.0483,12.4935,9.3451,0.1427,0.1000,7.8141,63249.7000,-39913.5705
8579.0000,11.1841,12.7074,27437.5000,34499.7000,-7062.2000,3.1173,5904.4222,5348.6491,11253.0713,152.2425,39848.3491,21533.0778,-18315.2713,13.5348,11.0711,59393.9000,0.0000,59393.9000,3.3024,12321.0331,0.0000,12321.0331,161.2849,0.0000,47072.8669,47072.8669,11.0057,14.8469,12.9263,-0.4031,-27206.3440,12.7074,12.7427,12.7251,-4.9932,2.6903,14.5717,14.4764,14.5241,11.8785,-2.2633,12.7074,13.3883,13.0479,-3.6834,-0.4270,11.0711,11.0310,11.0511,4.7821,-2.6903,11.0711,11.0057,11.0384,6.1158,2.2633,11.0057,12.1487,11.5772,-0.4890,0.4270,0.1000,7.8141,52331.7000,-27206.3440
8580.0000,11.1119,12.8504,25846.9000,35378.7000,-9531.8000,3.0688,5569.1322,5476.3671,11045.4993,149.8766,40855.0671,20277.7678,-20577.2993,13.5546,11.0960,59081.5000,0.0000,59081.5000,3.2922,12252.4175,0.0000,12252.4175,160.7877,0.0000,46829.0825,46829.0825,11.0259,14.7775,12.9017,-0.4008,-27052.2647,12.8504,12.8486,12.8495,-2.3081,2.6691,14.4859,14.3850,14.4354,10.6029,-2.2693,12.8504,13.1219,12.9861,-2.9520,-0.3998,11.0960,11.0486,11.0723,4.4561,-2.6691,11.0960,11.0259,11.0610,5.6890,2.2693,11.0259,11.5344,11.2802,-1.8971,0.3998,0.1000,7.8141,49549.7000,-27052.2647
8581.0000,11.0646,12.8803,25393.0000,35852.2000,-10459.2000,3.0670,5475.8461,5544.0024,11019.8485,149.7873,41396.2024,19917.1539,-21479.0485,13.5165,11.0574,56001.0000,0.0000,56001.0000,3.1195,11620.5478,0.0000,11620.5478,152.3490,0.0000,44380.4522,44380.4522,11.0048,14.7902,12.8975,-0.3487,-23538.5756,12.8803,12.8870,12.8837,-1.3516,2.5821,14.3843,14.2914,14.3378,9.4606,-2.0971,12.8803,13.0346,12.9575,-2.3113,-0.4849,11.0574,11.0265,11.0419,3.6884,-2.5821,11.0574,11.0048,11.0311,4.8521,2.0971,11.0048,11.2678,11.1363,-2.0396,0.4849,0.1000,7.8141,45541.8000,-23538.5756
8582.0000,11.1096,13.1530,23623.1000,36531.0000,-12907.9000,3.0012,5090.1792,5654.4588,10744.6380,146.5720,42185.4588,18532.9208,-23652.5380,13.6235,11.1651,57055.0000,0.0000,57055.0000,3.1804,11819.3651,0.0000,11819.3651,155.3250,0.0000,45235.6349,45235.6349,11.0763,14.6832,12.8797,-0.3647,-24615.5855,13.1530,13.0867,13.1198,1.8954,2.5906,14.3673,14.2614,14.3144,9.3688,-2.1800,13.1530,13.0060,13.0795,-0.1141,-0.4106,11.1651,11.1010,11.1330,4.5840,-2.5906,11.1651,11.0763,11.1207,5.6733,2.1800,11.0763,11.1644,11.1203,-1.0768,0.4106,0.1000,7.8141,44147.1000,-24615.5855
8583.0000,10.8028,12.2462,22797.5000,37031.6000,-14234.1000,2.9779,4938.7067,5694.3220,10633.0287,145.4342,42725.9220,17858.7933,-24867.1287,12.7085,9.0274,51550.6000,0.0000,51550.6000,2.8679,10835.7117,0.0000,10835.7117,140.0650,0.0000,40714.8883,40714.8883,12.5287,13.3407,12.9347,-0.0742,-5007.5832,12.2462,12.4841,12.3651,-7.3375,2.4449,12.5287,14.0052,13.2669,-3.1337,-0.4230,12.2462,12.5287,12.3874,-8.1818,-2.0219,9.0274,9.6011,9.3143,-17.7109,-2.4449,9.0274,10.9394,9.9834,-8.4395,0.4230,12.8383,12.2559,12.5471,16.8668,2.0219,0.1000,7.8141,37316.5000,-5007.5832
8584.0000,10.8880,13.0567,22899.4000,37301.0000,-14401.6000,3.0008,4953.3839,5746.1956,10699.5795,146.5532,43047.1956,17946.0161,-25101.1795,13.5013,11.0804,59630.9000,0.0000,59630.9000,3.3739,12376.7193,0.0000,12376.7193,164.7764,0.0000,47254.1807,47254.1807,10.8127,14.8325,12.8226,-0.4732,-31940.4752,13.0567,12.9193,12.9880,1.7826,2.6872,14.5275,14.1603,14.3439,12.0709,-2.3737,13.0567,12.5238,12.7903,-1.6156,-0.3136,11.0804,10.7260,10.9032,4.9364,-2.6872,11.0804,10.8127,10.9465,5.2374,2.3737,10.8127,12.2762,11.5444,2.3610,0.3136,0.1000,7.8141,45229.3000,-31940.4752
8585.0000,11.1262,13.1930,23944.7000,37408.9000,-13464.2000,3.0626,5157.9913,5792.4101,10950.4014,149.5724,43201.3101,18786.7087,-24414.6014,13.6406,11.1826,59816.7000,0.0000,59816.7000,3.3353,12388.1602,0.0000,12388.1602,162.8885,0.0000,47428.5398,47428.5398,11.0706,14.6352,12.8529,-0.3952,-26676.5124,13.1930,13.1265,13.1597,3.4618,2.6885,14.3414,14.2378,14.2896,10.3331,-2.3144,13.1930,12.8173,13.0051,1.1213,-0.3741,11.1826,11.0797,11.1312,6.1138,-2.6885,11.1826,11.0706,11.1266,6.3977,2.3144,11.0706,11.4601,11.2653,-0.0353,0.3741,0.1000,7.8141,46352.5000,-26676.5124
8586.0000,13.6243,13.8795,37334.5000,28344.1000,8990.4000,3.3803,7708.8656,4643.3705,12352.2361,165.0904,32987.4705,29625.6344,-3361.8361,13.7848,10.0863,70902.2000,0.0000,70902.2000,3.9433,14650.9242,0.0000,14650.9242,192.5839,0.0000,56251.2758,56251.2758,11.7018,13.7956,12.7487,-0.8762,-59143.2257,13.6243,12.8509,13.2376,4.0393,0.1876,13.7956,13.8314,13.8135,4.3340,-3.7556,13.7956,13.6243,13.7099,9.4680,3.5680,10.0863,11.3077,10.6970,-0.1524,-0.1876,10.0863,10.2587,10.1725,-5.8788,3.7556,13.7443,13.2209,13.4826,27.6641,-3.5680,0.1000,7.8141,79892.6000,-59143.2257
8587.0000,13.8323,13.4891,37895.0000,22375.8000,15519.2000,3.0498,7797.9350,3683.6287,11481.5636,148.9456,26059.4287,30097.0650,4037.6364,13.8196,10.1109,67802.6000,0.0000,67802.6000,3.7610,14002.8209,0.0000,14002.8209,183.6801,0.0000,53799.7791,53799.7791,11.6108,13.9409,12.7759,-0.9068,-61209.9845,13.8323,12.9243,13.3783,5.4866,0.2371,13.9409,13.8799,13.9104,6.3588,-3.5239,13.9409,13.8323,13.8866,10.2304,3.2868,10.1109,10.8489,10.4799,-2.4046,-0.2371,10.1109,10.1525,10.1317,-4.8365,3.5239,13.2986,13.1743,13.2365,20.6829,-3.2868,0.1000,7.8141,83321.8000,-61209.9845
8588.0000,13.9449,13.2464,41066.2000,20762.3000,20303.9000,3.1336,8434.9679,3427.1140,11862.0819,153.0413,24189.4140,32631.2321,8441.8181,13.9045,10.1921,76409.1000,0.0000,76409.1000,4.2357,15759.4444,0.0000,15759.4444,206.8638,0.0000,60649.6556,60649.6556,11.4827,14.0387,12.7607,-1.0763,-72649.1838,13.9449,13.1737,13.5593,7.3066,0.3674,14.0387,13.9739,14.0063,7.7434,-3.8683,14.0387,13.9449,13.9918,10.5580,3.5010,10.1921,10.5589,10.3755,-3.1081,-0.3674,10.1921,10.2050,10.1985,-3.2589,3.8683,12.9644,12.8945,12.9295,15.5859,-3.5010,0.1000,7.8141,96713.0000,-72649.1838
8589.0000,14.2138,11.8027,51369.9000,9874.8000,41495.1000,3.1560,10505.3132,1640.4271,12145.7403,154.1340,11515.2271,40864.5868,29349.3597,14.1652,10.4432,72399.7000,0.0000,72399.7000,4.0072,14872.4002,0.0000,14872.4002,195.7060,0.0000,57527.2998,57527.2998,11.1057,14.3594,12.7325,-1.3318,-89895.6039,14.2138,13.1841,13.6989,8.4752,0.2837,14.3594,14.2400,14.2997,11.2726,-3.7235,14.3594,14.2138,14.2866,13.4199,3.4397,10.4432,10.4600,10.4516,-1.7071,-0.2837,10.4432,10.4125,10.4278,-0.1778,3.7235,11.6919,11.8560,11.7740,1.3449,-3.4397,0.1000,7.8141,113894.8000,-89895.6039
8590.0000,14.3014,12.0412,47936.5000,10374.6000,37561.9000,2.9877,9789.2872,1727.0640,11516.3513,145.9155,12101.6640,38147.2128,26045.5487,14.2377,10.4969,80500.3000,0.0000,80500.3000,4.4345,16518.0042,0.0000,16518.0042,216.5738,0.0000,63982.2958,63982.2958,11.0974,14.4109,12.7541,-1.4053,-94858.9409,14.3014,13.5140,13.9077,10.4677,0.4823,14.4109,14.3261,14.3685,11.5601,-3.9522,14.4109,14.3014,14.3561,13.2705,3.4700,10.4969,10.5008,10.4989,-1.0182,-0.4823,10.4969,10.4862,10.4916,0.3635,3.9522,11.8271,11.7935,11.8103,3.7737,-3.4700,0.1000,7.8141,118062.2000,-94858.9409
8591.0000,14.3792,11.7277,52216.4000,8356.6000,43859.8000,3.1111,10649.9080,1393.7209,12043.6289,151.9409,9750.3209,41566.4920,31816.1711,14.3248,10.5778,78500.7000,0.0000,78500.7000,4.3187,16086.2079,0.0000,16086.2079,210.9167,0.0000,62414.4921,62414.4921,11.0552,14.4908,12.7730,-1.4585,-98451.0516,14.3792,13.5904,13.9848,10.7024,0.4025,14.4908,14.4003,14.4455,12.1237,-3.9161,14.4908,14.3792,14.4350,13.5404,3.5136,10.5778,10.5294,10.5536,-0.3439,-0.4025,10.5778,10.5601,10.5689,1.1218,3.9161,11.5905,11.6070,11.5988,1.9854,-3.5136,0.1000,7.8141,122360.5000,-98451.0516
8592.0000,14.4188,11.5544,56834.7000,7480.4000,49354.3000,3.3057,11584.4561,1248.7708,12833.2268,161.4462,8729.1708,45250.2439,36521.0732,14.3635,10.6100,93707.8000,0.0000,93707.8000,5.1472,19191.0614,0.0000,19191.0614,251.3787,0.0000,74516.7386,74516.7386,10.9802,14.5108,12.7455,-1.7053,-115106.1583,14.4188,13.8121,14.1154,11.7507,0.6138,14.5108,14.4381,14.4745,12.1306,-4.5333,14.5108,14.4188,14.4648,13.3206,3.9195,10.6100,10.5748,10.5924,0.0566,-0.6138,10.6100,10.5983,10.6042,1.3264,4.5333,11.4010,11.4220,11.4115,0.5777,-3.9195,0.1000,7.8141,143062.1000,-115106.1583
8593.0000,14.4647,11.4404,61565.2000,6837.5000,54727.7000,3.5187,12539.3763,1142.7055,13682.0818,171.8481,7980.2055,49025.8237,41045.6182,14.4156,10.6587,96454.1000,0.0000,96454.1000,5.2943,19737.7747,0.0000,19737.7747,258.5650,0.0000,76716.3253,76716.3253,10.9633,14.5552,12.7592,-1.8088,-122094.1465,14.4647,13.8889,14.1768,11.9162,0.5919,14.5552,14.4819,14.5185,12.4182,-4.7024,14.5552,14.4647,14.5099,13.4383,4.1106,10.6587,10.6047,10.6317,0.4445,-0.5919,10.6587,10.6440,10.6513,1.7232,4.7024,11.3200,11.3286,11.3243,0.3804,-4.1106,0.1000,7.8141,151181.8000,-122094.1465
8594.0000,14.4802,11.3259,66139.3000,6281.0000,59858.3000,3.7269,13467.6665,1050.0907,14517.7572,182.0150,7331.0907,52671.6335,45340.5428,14.4350,10.6743,112462.2000,0.0000,112462.2000,6.1672,23006.7440,0.0000,23006.7440,301.1941,0.0000,89455.4560,89455.4560,10.9181,14.5562,12.7372,-2.0568,-138835.8754,14.4802,14.0333,14.2567,12.4191,0.8134,14.5562,14.4960,14.5261,12.2761,-5.3537,14.5562,14.4802,14.5182,13.1569,4.5403,10.6743,10.6384,10.6563,0.6331,-0.8134,10.6743,10.6641,10.6692,1.7526,5.3537,11.2028,11.2177,11.2102,-0.3232,-4.5403,0.1000,7.8141,172320.5000,-138835.8754
8595.0000,14.5220,11.2620,70649.9000,5799.7000,64850.2000,3.9370,14376.4708,970.5998,15347.0705,192.2753,6770.2998,56273.4292,49503.1295,14.4797,10.7170,113487.7000,0.0000,113487.7000,6.2212,23200.7290,0.0000,23200.7290,303.8338,0.0000,90286.9710,90286.9710,10.9193,14.6007,12.7600,-2.1369,-144239.7364,14.5220,14.0710,14.2965,12.4474,0.7614,14.6007,14.5367,14.5687,12.6355,-5.4598,14.6007,14.5220,14.5614,13.4043,4.6984,10.7170,10.6623,10.6897,0.9386,-0.7614,10.7170,10.7031,10.7100,2.1079,5.4598,11.1648,11.1705,11.1676,-0.1806,-4.6984,0.1000,7.8141,178337.9000,-144239.7364
8596.0000,14.5286,11.1759,75528.2000,5376.9000,70151.3000,4.1668,15367.5150,899.9861,16267.5011,203.5010,6276.8861,60160.6850,53883.7989,14.4900,10.7241,128389.4000,0.0000,128389.4000,7.0324,26243.0078,0.0000,26243.0078,343.4520,0.0000,102146.3922,102146.3922,10.8889,14.5951,12.7420,-2.3717,-160091.2482,14.5286,14.1593,14.3440,12.6565,0.9552,14.5951,14.5420,14.5686,12.4467,-6.0772,14.5951,14.5286,14.5619,13.1244,5.1220,10.7241,10.6876,10.7059,1.0201,-0.9552,10.7241,10.7146,10.7194,2.0547,6.0772,11.0848,11.0957,11.0903,-0.6114,-5.1220,0.1000,7.8141,198540.7000,-160091.2482
8597.0000,14.5586,11.2108,79378.9000,5705.4000,73673.5000,4.3813,16143.2203,955.6608,17098.8811,213.9772,6661.0608,63235.6797,56574.6189,14.5214,10.7543,128601.1000,0.0000,128601.1000,7.0427,26273.7413,0.0000,26273.7413,343.9541,0.0000,102327.3587,102327.3587,10.9169,14.6272,12.7720,-2.4220,-163484.3074,14.5586,14.1765,14.3676,12.6046,0.8871,14.6272,14.5711,14.5991,12.7031,-6.1556,14.6272,14.5586,14.5929,13.3034,5.2685,10.7543,10.7049,10.7296,1.2152,-0.8871,10.7543,10.7422,10.7483,2.2882,6.1556,11.1256,11.1209,11.1233,0.2890,-5.2685,0.1000,7.8141,202274.6000,-163484.3074
8598.0000,14.5613,11.1601,83844.6000,5511.5000,78333.1000,4.6010,17050.6698,923.2421,17973.9120,224.7068,6434.7421,66793.9302,60359.1880,14.5268,10.7575,141324.0000,0.0000,141324.0000,7.7351,28870.7140,0.0000,28870.7140,377.7687,0.0000,112453.2860,112453.2860,10.9015,14.6212,12.7613,-2.6220,-176987.3449,14.5613,14.2320,14.3967,12.6855,1.0447,14.6212,14.5728,14.5970,12.5385,-6.6904,14.6212,14.5613,14.5913,13.0736,5.6457,10.7575,10.7218,10.7397,1.2378,-1.0447,10.7575,10.7486,10.7530,2.2121,6.6904,11.0790,11.0827,11.0808,0.0469,-5.6457,0.1000,7.8141,219657.1000,-176987.3449
8599.0000,14.5248,11.3901,98746.6000,9689.2000,89057.4000,5.5699,20092.9371,1621.6298,21714.5669,272.0266,11310.8298,78653.6629,67342.8331,14.4959,10.7267,140338.5000,0.0000,140338.5000,7.6804,28682.8615,0.0000,28682.8615,375.0979,0.0000,111655.6385,111655.6385,10.9879,14.5726,12.7803,-2.7140,-183198.0123,14.5248,14.1415,14.3331,11.6717,0.7035,14.5726,14.5316,14.5521,11.9146,-6.9769,14.5726,14.5248,14.5487,12.4164,6.2734,10.7267,10.7094,10.7181,0.9020,-0.7035,10.7267,10.7222,10.7245,1.7755,6.9769,11.3138,11.2834,11.2986,2.9840,-6.2734,0.1000,7.8141,229395.9000,-183198.0123
8600.0000,14.4878,12.1184,81995.9000,16558.3000,65437.6000,5.0308,16694.4376,2768.8097,19463.2473,245.6983,19327.1097,65301.4624,45974.3527,14.4570,10.6905,143857.6000,0.0000,143857.6000,7.8774,29419.5133,0.0000,29419.5133,384.7181,0.0000,114438.0867,114438.0867,11.2048,14.5364,12.8706,-2.4573,-165870.8734,14.4878,14.1726,14.3302,11.5944,0.9488,14.5364,14.4960,14.5162,11.5143,-6.9285,14.5364,14.4878,14.5121,11.9507,5.9797,10.6905,10.6902,10.6904,0.5667,-0.9488,10.6905,10.6881,10.6893,1.3461,6.9285,11.8918,11.8034,11.8476,9.3939,-5.9797,0.1000,7.8141,209295.2000,-165870.8734
8601.0000,14.5119,12.4323,73244.5000,18028.0000,55216.5000,4.6496,14906.8666,3016.3139,17923.1805,227.0771,21044.3139,58337.6334,37293.3195,14.4796,10.7154,109557.9000,0.0000,109557.9000,6.0034,22397.3831,0.0000,22397.3831,293.1961,0.0000,87160.5169,87160.5169,11.4084,14.5781,12.9932,-1.9295,-130240.3495,14.5119,13.9927,14.2523,10.5946,0.4513,14.5781,14.5191,14.5486,11.9804,-5.5521,14.5781,14.5119,14.5450,12.3762,5.1008,10.7154,10.6730,10.6942,0.6612,-0.4513,10.7154,10.7057,10.7105,1.6547,5.5521,12.2767,12.1732,12.2250,12.7983,-5.1008,0.1000,7.8141,164774.4000,-130240.3495
8602.0000,14.4112,13.0752,61486.9000,23063.5000,38423.4000,4.2771,12534.2313,3849.4988,16383.7301,208.8874,26912.9988,48952.6687,22039.6699,14.3862,10.6219,90680.3000,0.0000,90680.3000,4.9669,18564.5714,0.0000,18564.5714,242.5776,0.0000,72115.7286,72115.7286,11.6722,14.4619,13.0671,-1.4735,-99464.4324,14.4112,13.7772,14.0942,8.7856,0.2299,14.4619,14.4158,14.4389,10.6216,-4.7370,14.4619,14.4112,14.4365,10.9919,4.5071,10.6219,10.6879,10.6549,0.2006,-0.2299,10.6219,10.6280,10.6249,0.5956,4.7370,12.9534,12.7698,12.8616,19.1841,-4.5071,0.1000,7.8141,129103.7000,-99464.4324
8603.0000,14.3015,13.2124,59124.3000,25022.0000,34102.3000,4.2525,12073.9620,4165.4365,16239.3984,207.6836,29187.4365,47050.3380,17862.9016,14.3061,10.5493,76912.7000,0.0000,76912.7000,4.2199,15765.3115,0.0000,15765.3115,206.0953,0.0000,61147.3885,61147.3885,11.8054,14.3508,13.0781,-1.2323,-83177.0498,14.3061,13.3381,13.8221,5.8484,-0.0108,14.3508,14.3061,14.3284,9.4981,-4.2308,14.3508,14.3040,14.3274,9.8446,4.2416,13.2124,8.2097,10.7111,0.9678,0.0108,10.5433,10.5537,10.5485,-0.1685,4.2308,13.2124,13.0540,13.1332,20.4841,-4.2416,0.1000,7.8141,111015.0000,-83177.0498
8604.0000,14.2290,13.3383,57273.8000,26591.7000,30682.1000,4.2359,11709.7832,4419.0913,16128.8745,206.8767,31010.7913,45564.0168,14553.2255,14.2101,10.4602,82529.2000,0.0000,82529.2000,4.5347,16941.5104,0.0000,16941.5104,221.4661,0.0000,65587.6896,65587.6896,11.7982,14.2752,13.0367,-1.2414,-83794.4292,14.2290,13.2424,13.7357,5.5188,0.0996,14.2752,14.2318,14.2535,8.9203,-4.4351,14.2752,14.2290,14.2521,9.2270,4.3355,10.4602,10.8197,10.6399,0.0427,-0.0996,10.4602,10.4750,10.4676,-0.9161,4.4351,13.2804,13.1518,13.2161,19.8593,-4.3355,0.1000,7.8141,113211.3000,-83794.4292
8605.0000,14.1534,13.5042,54746.0000,28344.3000,26401.7000,4.1906,11206.6944,4701.8613,15908.5557,204.6610,33046.1613,43539.3056,10493.1443,14.1546,10.4120,76267.7000,0.0000,76267.7000,4.1979,15669.5448,0.0000,15669.5448,205.0198,0.0000,60598.1552,60598.1552,11.8852,14.1971,13.0411,-1.1081,-74799.9973,14.1534,12.9472,13.5503,3.8236,0.0024,14.1971,14.1553,14.1762,8.3145,-4.1955,14.1971,14.1534,14.1753,8.5972,4.1930,10.4120,10.8551,10.6335,0.0866,-0.0024,10.4120,10.4255,10.4187,-1.2198,4.1955,13.5027,13.3457,13.4242,21.2212,-4.1930,0.1000,7.8141,102669.4000,-74799.9973
8606.0000,14.0669,13.7632,50924.8000,30613.9000,20310.9000,4.1019,10439.1489,5067.9067,15507.0556,200.3279,35681.8067,40485.6511,4803.8444,14.0675,10.3299,74629.9000,0.0000,74629.9000,4.1119,15353.6639,0.0000,15353.6639,200.8193,0.0000,59276.2361,59276.2361,11.9673,14.1051,13.0362,-1.0034,-67728.3880,14.0669,12.7623,13.4146,2.8841,0.0034,14.1051,14.0686,14.0868,7.5858,-4.1086,14.1051,14.0669,14.0860,7.8420,4.1052,10.3299,10.9222,10.6261,0.0716,-0.0034,10.3299,10.3518,10.3409,-1.9008,4.1086,13.7609,13.5841,13.6725,23.0259,-4.1052,0.1000,7.8141,94940.8000,-67728.3880
8607.0000,13.9580,13.9294,48101.3000,32424.8000,15676.5000,4.0434,9877.8651,5353.8339,15231.6990,197.4707,37778.6339,38223.4349,444.8010,13.9991,10.2685,64142.2000,0.0000,64142.2000,3.5397,13209.9885,0.0000,13209.9885,172.8715,0.0000,50932.2115,50932.2115,12.0403,14.0398,13.0401,-0.8664,-58479.2192,13.9991,13.0079,13.5035,4.6404,-0.1679,14.0398,13.9991,14.0194,7.1657,-3.7076,14.0398,13.9991,14.0195,7.4078,3.8755,13.9294,9.2171,11.5733,11.5648,0.1679,10.2209,10.2550,10.2380,-2.8274,3.7076,13.9294,13.7483,13.8389,23.7513,-3.8755,0.1000,7.8141,79818.7000,-58479.2192
8608.0000,13.9290,13.9484,47770.1000,32839.1000,14931.0000,4.0497,9814.4824,5418.5286,15233.0110,197.7810,38257.6286,37955.6176,-302.0110,13.9512,10.2259,68465.1000,0.0000,68465.1000,3.7829,14110.7519,0.0000,14110.7519,184.7518,0.0000,54354.3481,54354.3481,12.0322,13.9914,13.0118,-0.8769,-59187.5363,13.9512,12.9628,13.4570,4.3197,-0.0889,13.9914,13.9512,13.9713,6.9631,-3.8718,13.9914,13.9507,13.9711,7.1787,3.9608,13.9484,9.5375,11.7429,11.7341,0.0889,10.2101,10.2302,10.2202,-2.6437,3.8718,13.9484,13.7938,13.8711,22.9772,-3.9608,0.1000,7.8141,83396.1000,-59187.5363
8609.0000,13.9784,13.6575,52514.9000,31325.1000,21189.8000,4.2280,10780.6222,5174.7665,15955.3887,206.4887,36499.8665,41734.2778,5234.4113,13.9567,10.2346,81908.4000,0.0000,81908.4000,4.5297,16879.9863,0.0000,16879.9863,221.2210,0.0000,65028.4137,65028.4137,11.8759,14.0297,12.9528,-1.0778,-72752.0029,13.9784,12.9063,13.4424,4.4514,0.1006,14.0297,13.9806,14.0051,7.7117,-4.4291,14.0297,13.9784,14.0041,7.8972,4.3286,10.2346,12.1375,11.1861,3.7623,-0.1006,10.2346,10.2448,10.2397,-2.1339,4.4291,13.6221,13.5448,13.5835,18.6632,-4.3286,0.1000,7.8141,103098.2000,-72752.0029
8610.0000,14.1494,12.4271,76706.5000,23211.5000,53495.0000,5.1094,15703.1168,3850.0412,19553.1580,249.5361,27061.5412,61003.3832,33941.8420,14.1029,10.3782,109428.4000,0.0000,109428.4000,6.0509,22500.4739,0.0000,22500.4739,295.5182,0.0000,86927.9261,86927.9261,11.3776,14.2152,12.7964,-1.8095,-122143.8389,14.1494,13.1763,13.6628,7.3677,0.3138,14.2152,14.1536,14.1844,10.0342,-5.7371,14.2152,14.1494,14.1823,10.1908,5.4233,10.3782,11.1512,10.7647,-0.9253,-0.3138,10.3782,10.3679,10.3731,-0.3775,5.7371,12.3532,12.4457,12.3995,4.3368,-5.4233,0.1000,7.8141,162923.4000,-122143.8389
8611.0000,14.3383,11.7942,84556.4000,14734.0000,69822.4000,5.1068,17257.2683,2454.9437,19712.2120,249.4086,17188.9437,67299.1317,50110.1880,14.2863,10.5490,113464.8000,0.0000,113464.8000,6.2575,23264.7160,0.0000,23264.7160,305.6054,0.0000,90200.0840,90200.0840,11.1374,14.4147,12.7761,-2.1282,-143651.6476,14.3383,13.4048,13.8715,9.6350,0.3836,14.4147,14.3438,14.3793,12.1632,-5.8739,14.4147,14.3383,14.3765,12.2984,5.4904,10.5490,10.7740,10.6615,-1.2632,-0.3836,10.5490,10.5279,10.5384,1.4702,5.8739,11.7230,11.7896,11.7563,-1.2306,-5.4904,0.1000,7.8141,183287.2000,-143651.6476
8612.0000,14.3834,11.9982,79975.3000,15871.7000,64103.6000,4.9075,16310.4384,2647.3599,18957.7983,239.6725,18519.0599,63664.8616,45145.8017,14.3304,10.5800,127897.4000,0.0000,127897.4000,7.0300,26206.2461,0.0000,26206.2461,343.3345,0.0000,101691.1539,101691.1539,11.1557,14.4435,12.7996,-2.2426,-151376.6941,14.3834,13.7932,14.0883,11.7696,0.7075,14.4435,14.3905,14.4170,12.1650,-6.3225,14.4435,14.3834,14.4134,12.2785,5.6150,10.5800,10.6555,10.6177,-1.1851,-0.7075,10.5800,10.5706,10.5753,1.5495,6.3225,11.8291,11.8146,11.8218,1.8157,-5.6150,0.1000,7.8141,192001.0000,-151376.6941
8613.0000,14.5246,11.1757,95547.2000,6753.0000,88794.2000,5.2817,19441.9870,1130.2081,20572.1951,257.9492,7883.2081,76105.2130,68222.0049,14.4772,10.7217,126854.2000,0.0000,126854.2000,6.9671,25934.2582,0.0000,25934.2582,340.2623,0.0000,100919.9418,100919.9418,10.9409,14.5989,12.7699,-2.5602,-172816.7029,14.5246,13.8584,14.1915,12.3685,0.5618,14.5989,14.5315,14.5652,13.6760,-6.4053,14.5989,14.5246,14.5617,13.7802,5.8435,10.7217,10.6537,10.6877,0.0724,-0.5618,10.7217,10.6988,10.7103,2.9428,6.4053,11.1255,11.2062,11.1659,-5.0704,-5.8435,0.1000,7.8141,215648.4000,-172816.7029
8614.0000,14.5727,11.3008,90158.2000,7305.1000,82853.1000,5.0157,18331.2591,1224.0268,19555.2859,244.9583,8529.1268,71826.9409,63297.8141,14.5249,10.7587,138723.8000,0.0000,138723.8000,7.5988,28340.3202,0.0000,28340.3202,371.1137,0.0000,110383.4798,110383.4798,10.9658,14.6376,12.8017,-2.6467,-178649.0222,14.5727,14.0841,14.3284,13.4881,0.8610,14.6376,14.5813,14.6095,13.7629,-6.7378,14.6376,14.5727,14.6052,13.8466,5.8767,10.7587,10.7088,10.7338,0.7353,-0.8610,10.7587,10.7438,10.7513,3.0402,6.7378,11.2140,11.2203,11.2172,-2.4587,-5.8767,0.1000,7.8141,221576.9000,-178649.0222
8615.0000,14.6313,11.1795,95581.3000,5735.2000,89846.1000,5.2179,19415.6620,962.3351,20377.9971,254.8319,6697.5351,76165.6380,69468.1029,14.5878,10.8174,136476.9000,0.0000,136476.9000,7.4693,27854.6896,0.0000,27854.6896,364.7887,0.0000,108622.2104,108622.2104,10.9609,14.6983,12.8296,-2.7095,-182887.9743,14.6313,14.1283,14.3798,13.5328,0.7505,14.6983,14.6391,14.6687,14.1536,-6.7188,14.6983,14.6313,14.6648,14.2330,5.9683,10.8174,10.7412,10.7793,1.2931,-0.7505,10.8174,10.7997,10.8085,3.4395,6.7188,11.1244,11.1424,11.1334,-2.4627,-5.9683,0.1000,7.8141,226323.0000,-182887.9743
8616.0000,14.6498,11.1059,99670.9000,4960.9000,94710.0000,5.3872,20240.4036,832.7828,21073.1864,263.1027,5793.6828,79430.4964,73636.8136,14.6088,10.8338,147463.1000,0.0000,147463.1000,8.0614,30087.3407,0.0000,30087.3407,393.7073,0.0000,117375.7593,117375.7593,10.9389,14.7092,12.8240,-2.8973,-195569.8108,14.6498,14.2182,14.4340,13.7538,0.8914,14.7092,14.6574,14.6833,14.0176,-7.1700,14.7092,14.6498,14.6795,14.0883,6.2786,10.8338,10.7746,10.8042,1.5386,-0.8914,10.8338,10.8203,10.8271,3.3741,7.1700,11.0588,11.0743,11.0666,-2.4025,-6.2786,0.1000,7.8141,242173.1000,-195569.8108
8617.0000,14.7096,11.1244,101324.8000,4588.8000,96736.0000,5.4533,20556.5958,771.4315,21328.0272,266.3293,5360.2315,80768.2042,75407.9728,14.6682,10.8909,139234.0000,0.0000,139234.0000,7.6087,28382.8251,0.0000,28382.8251,371.5956,0.0000,110851.1749,110851.1749,10.9752,14.7763,12.8758,-2.8371,-191501.9348,14.7096,14.2018,14.4557,13.6347,0.7185,14.7763,14.7168,14.7466,14.5643,-6.8902,14.7763,14.7096,14.7430,14.6284,6.1717,10.8909,10.7935,10.8422,1.9395,-0.7185,10.8909,10.8724,10.8816,3.8205,6.8902,11.0859,11.0900,11.0879,-1.4092,-6.1717,0.1000,7.8141,235970.0000,-191501.9348
8618.0000,14.7129,11.0780,105592.6000,4234.4000,101358.2000,5.6509,21421.2859,711.9106,22133.1965,275.9829,4946.3106,84171.3141,79225.0035,14.6731,10.8917,147898.7000,0.0000,147898.7000,8.0735,30146.8681,0.0000,30146.8681,394.2990,0.0000,117751.8319,117751.8319,10.9612,14.7704,12.8658,-2.9872,-201637.0902,14.7129,14.2552,14.4841,13.6884,0.8075,14.7704,14.7195,14.7449,14.2732,-7.2660,14.7704,14.7129,14.7416,14.3320,6.4585,10.8917,10.8189,10.8553,2.0038,-0.8075,10.8917,10.8786,10.8851,3.6129,7.2660,11.0456,11.0543,11.0500,-1.3902,-6.4585,0.1000,7.8141,249256.9000,-201637.0902
8619.0000,14.7515,11.0763,109120.9000,3891.6000,105229.3000,5.8165,22123.4222,654.8879,22778.3101,284.0666,4546.4879,86997.4778,82450.9899,14.7121,10.9298,142635.5000,0.0000,142635.5000,7.7855,29056.9227,0.0000,29056.9227,380.2335,0.0000,113578.5773,113578.5773,10.9802,14.8135,12.8968,-2.9794,-201106.2397,14.7515,14.2192,14.4854,13.4490,0.6564,14.8135,14.7574,14.7855,14.5994,-7.1292,14.8135,14.7515,14.7825,14.6535,6.4728,10.9298,10.8252,10.8775,2.2037,-0.6564,10.9298,10.9130,10.9214,3.8879,7.1292,11.0508,11.0542,11.0525,-0.9015,-6.4728,0.1000,7.8141,247864.8000,-201106.2397
8620.0000,14.7533,11.0394,112544.9000,3561.7000,108983.2000,5.9734,22816.9486,599.3979,23416.3465,291.7293,4161.0979,89727.9514,85566.8535,14.7142,10.9292,150759.3000,0.0000,150759.3000,8.2232,30710.8684,0.0000,30710.8684,401.6079,0.0000,120048.4316,120048.4316,10.9672,14.8089,12.8880,-3.1164,-210357.6465,14.7533,14.2670,14.5102,13.5703,0.7499,14.8089,14.7591,14.7840,14.3837,-7.4733,14.8089,14.7533,14.7811,14.4302,6.7233,10.9292,10.8450,10.8871,2.2415,-0.7499,10.9292,10.9162,10.9227,3.7159,7.4733,11.0177,11.0238,11.0207,-0.9411,-6.7233,0.1000,7.8141,259742.5000,-210357.6465
8621.0000,14.7826,11.3056,102143.8000,5986.2000,96157.6000,5.5517,20698.6118,1008.1293,21706.7411,271.1346,6994.3293,81445.1882,74450.8589,14.7415,10.9559,145934.3000,0.0000,145934.3000,7.9597,29715.7446,0.0000,29715.7446,388.7397,0.0000,116218.5554,116218.5554,11.0735,14.8452,12.9593,-2.9120,-196557.2927,14.7826,14.3118,14.5472,13.8330,0.8027,14.8452,14.7897,14.8174,14.6630,-7.1570,14.8452,14.7826,14.8139,14.6936,6.3544,10.9559,10.8626,10.9092,2.4481,-0.8027,10.9559,10.9400,10.9480,3.8945,7.1570,11.2497,11.2238,11.2367,2.0113,-6.3544,0.1000,7.8141,242091.9000,-196557.2927
8622.0000,14.7584,11.6364,88231.4000,8959.4000,79272.0000,4.9727,17886.2761,1507.9600,19394.2361,242.8572,10467.3600,70345.1239,59877.7639,14.7202,10.9331,154653.0000,0.0000,154653.0000,8.4311,31501.2099,0.0000,31501.2099,411.7626,0.0000,123151.7901,123151.7901,11.1653,14.8163,12.9908,-2.7963,-188751.2155,14.7584,14.4212,14.5898,14.1422,1.1528,14.8163,14.7675,14.7919,14.1957,-7.2783,14.8163,14.7584,14.7873,14.2081,6.1255,10.9331,10.8813,10.9072,2.3444,-1.1528,10.9331,10.9221,10.9276,3.5044,7.2783,11.4943,11.4543,11.4743,4.7081,-6.1255,0.1000,7.8141,233925.0000,-188751.2155
8623.0000,14.4377,13.9595,68579.0000,38329.6000,30249.4000,5.3535,13974.0016,6401.6132,20375.6148,261.4558,44731.2132,54604.9984,9873.7852,14.4375,10.6560,98670.7000,0.0000,98670.7000,5.3812,20184.6226,0.0000,20184.6226,262.8108,0.0000,78486.0774,78486.0774,12.1277,14.4531,13.2904,-1.4263,-96277.9633,14.4377,13.8863,14.1620,8.7564,0.0092,14.4531,14.4384,14.4457,9.9661,-5.3720,14.4531,14.4377,14.4454,10.0255,5.3627,10.6560,11.0069,10.8314,1.3909,-0.0092,10.6560,10.6795,10.6677,0.3125,5.3720,13.9544,13.5784,13.7664,31.8953,-5.3627,0.1000,7.8141,128920.1000,-96277.9633
8624.0000,11.6288,13.2805,38679.8000,70509.8000,-31830.0000,5.3421,8259.8438,11038.1031,19297.9469,260.8991,81547.9031,30419.9562,-51127.9469,13.4111,9.6640,75089.4000,0.0000,75089.4000,4.1161,15607.4060,0.0000,15607.4060,201.0235,0.0000,59481.9940,59481.9940,13.4384,13.5739,13.5061,-0.0302,-2036.5465,13.2805,13.3898,13.3352,-0.4988,4.0431,13.4384,14.5891,14.0137,5.4034,-0.0730,13.2805,13.4384,13.3595,-2.4417,-3.9701,9.6640,9.8729,9.7684,-11.3085,-4.0431,9.6640,11.3300,10.4970,-1.2753,0.0730,13.5326,13.4169,13.4748,23.5444,3.9701,0.1000,7.8141,43259.4000,-2036.5465
8625.0000,11.7516,15.1955,29661.3000,83239.1000,-53577.8000,5.4930,6320.6118,13066.2006,19386.8124,268.2697,96305.3006,23340.6882,-72964.6124,14.6756,11.5368,40605.1000,2700.7000,37904.4000,2.4108,8276.4058,447.0210,8723.4268,117.7391,3147.7210,32328.6942,29180.9732,14.6430,12.2797,13.4614,0.4162,28095.1559,15.1955,14.6756,14.9356,20.8090,2.6346,14.6756,13.5483,14.1120,7.7658,0.2238,15.1955,14.7288,14.9621,19.3940,-2.8584,11.4054,11.0364,11.2209,8.4350,-2.6346,12.2797,9.9909,11.1353,6.9860,-0.2238,12.2797,12.4108,12.3453,8.1480,2.8584,0.1000,7.8141,-15673.4000,28095.1559
8626.0000,11.6195,15.8485,22324.5000,94099.1000,-71774.6000,5.5956,4768.0243,14727.9477,19495.9720,273.2820,108827.0477,17556.4757,-91270.5720,15.3944,12.0373,23645.6000,1167.4000,22478.2000,1.3527,4768.1698,195.4076,4963.5774,66.0651,1362.8076,18877.4302,17514.6226,15.2864,11.6128,13.4496,0.8906,60117.2109,15.8485,15.3944,15.6214,26.8427,2.3161,15.3944,14.4674,14.9309,18.0590,0.9634,15.8485,15.5270,15.6877,26.1508,-3.2795,11.6942,11.4877,11.5909,11.0454,-2.3161,11.6128,11.2124,11.4126,9.3299,-0.9634,11.6128,11.7127,11.6628,1.0262,3.2795,0.1000,7.8141,-49296.4000,60117.2109
8627.0000,11.3618,16.2048,16740.4000,105234.9000,-88494.5000,5.8065,3591.3561,16378.1436,19969.4997,283.5779,121613.0436,13149.0439,-108463.9997,15.7781,12.6700,14082.4000,1195.6000,12886.8000,0.8226,2823.8493,201.3700,3025.2193,40.1763,1396.9700,11258.5507,9861.5807,15.7218,11.1362,13.4290,1.3059,88146.0659,16.2048,15.7781,15.9915,28.9634,2.2097,15.7781,15.1472,15.4627,23.1111,1.3871,16.2048,15.9434,16.0741,28.5446,-3.5968,11.7122,11.5795,11.6459,10.2048,-2.2097,11.1362,11.1441,11.1402,5.0323,-1.3871,11.1362,11.2280,11.1821,-3.1080,3.5968,0.1000,7.8141,-75607.7000,88146.0659
8628.0000,11.2592,16.5185,12937.0000,114814.9000,-101877.9000,6.0382,2780.3516,17829.2744,20609.6260,294.8956,132644.1744,10156.6484,-122487.5260,16.0974,14.8233,11153.8000,4185.4000,6968.4000,0.8208,2226.3234,708.6418,2934.9652,40.0847,4894.0418,8927.4766,4033.4348,16.0557,10.7146,13.3851,1.5923,107481.4386,16.5185,16.0974,16.3080,30.8008,2.2863,16.0974,15.5214,15.8094,25.6239,1.4656,16.5185,16.2644,16.3914,30.4326,-3.7519,12.2656,11.9856,12.1256,15.0974,-2.2863,10.7146,10.8332,10.7739,0.6238,-1.4656,10.7146,10.8165,10.7656,-6.4103,3.7519,0.1000,7.8141,-94909.5000,107481.4386
8629.0000,11.1556,16.6793,10324.8000,120951.9000,-110627.1000,6.1765,2222.9519,18740.1706,20963.1224,301.6510,139692.0706,8101.8481,-131590.2224,16.2989,15.3009,12292.0000,5325.3000,6966.7000,0.9394,2446.4698,904.6768,3351.1465,45.8771,6229.9768,9845.5302,3615.5535,16.2535,10.3947,13.3241,1.7533,118346.6893,16.6793,16.2989,16.4891,31.1808,2.3720,16.2989,15.7413,16.0201,26.5949,1.4326,16.6793,16.4464,16.5629,30.7402,-3.8046,12.4299,12.2129,12.3214,15.9322,-2.3720,10.3947,10.5473,10.4710,-2.3723,-1.4326,10.3947,10.4964,10.4456,-8.5217,3.8046,0.1000,7.8141,-103660.4000,118346.6893
8630.0000,10.8131,16.6317,7282.8000,129139.9000,-121857.1000,6.3851,1577.4150,19862.1113,21439.5264,311.8371,149002.0113,5705.3850,-143296.6264,10.6535,12.1780,6335.5000,8286.5000,-1951.0000,0.7802,1377.9618,1300.8294,2678.7912,38.1041,9587.3294,4957.5382,-4629.7912,15.9596,10.7043,13.3319,2.1517,145238.9051,16.6317,16.2427,16.4372,29.0704,1.8683,15.0453,15.0960,15.0707,13.8104,2.6485,16.6317,16.4660,16.5488,29.1478,-4.5168,10.6535,11.0943,10.8739,-2.7987,-1.8683,10.7043,10.6535,10.6789,1.0287,-2.6485,10.7043,10.6968,10.7006,-3.8036,4.5168,0.1000,7.8141,-123808.1000,145238.9051
8631.0000,10.6364,16.6190,5678.5000,135675.5000,-129997.0000,6.5882,1233.7556,20789.0385,22022.7942,321.7549,156464.5385,4444.7444,-152019.7942,10.5921,12.3305,4861.1000,7102.0000,-2240.9000,0.6582,1058.3922,1114.1370,2172.5292,32.1472,8216.1370,3802.7078,-4413.4292,15.9628,10.5720,13.2674,2.2321,150669.5016,16.6190,16.2502,16.4346,28.1670,1.9766,15.2710,15.0896,15.1803,16.2402,2.6349,16.6190,16.4617,16.5403,28.1429,-4.6115,10.5921,10.6971,10.6446,-3.4141,-1.9766,10.5720,10.5921,10.5820,-0.1078,-2.6349,10.5720,10.6104,10.5912,-4.6539,4.6115,0.1000,7.8141,-132237.9000,150669.5016
8632.0000,10.5587,16.5914,5280.9000,140113.6000,-134832.7000,6.7653,1148.9417,21433.7883,22582.7300,330.4067,161547.3883,4131.9583,-157415.4300,10.5294,12.1192,5395.8000,7383.6000,-1987.8000,0.7047,1176.0735,1157.5248,2333.5983,34.4188,8541.1248,4219.7265,-4321.3983,15.9338,10.5123,13.2230,2.3141,156204.2612,16.5914,16.2452,16.4183,27.3021,2.0202,15.1781,15.0434,15.1107,15.5401,2.7249,16.5914,16.4451,16.5182,27.2210,-4.7451,10.5294,10.5908,10.5601,-3.0922,-2.0202,10.5123,10.5294,10.5208,-0.5708,-2.7249,10.5123,10.5451,10.5287,-4.7474,4.7451,0.1000,7.8141,-136820.5000,156204.2612
8633.0000,10.5764,16.5528,6198.1000,144217.9000,-138019.8000,7.0036,1348.0717,22069.9055,23417.9772,342.0434,166287.8055,4850.0283,-161437.7772,10.5528,12.1036,7573.0000,10189.5000,-2616.5000,0.9805,1649.9543,1597.8112,3247.7655,47.8840,11787.3112,5923.0457,-5864.2655,15.8164,10.5604,13.1884,2.3979,161857.8728,16.5528,16.2199,16.3863,26.4140,2.0077,14.8693,14.8085,14.8389,12.4420,2.9882,16.5528,16.4193,16.4860,26.3573,-4.9959,10.5528,10.5791,10.5659,-2.1475,-2.0077,10.5604,10.5528,10.5566,0.1524,-2.9882,10.5604,10.5754,10.5679,-3.6729,4.9959,0.1000,7.8141,-140636.3000,161857.8728
8634.0000,11.1383,17.0585,7247.2000,148316.7000,-141069.5000,7.2521,1560.8093,22971.4314,24532.2407,354.1818,171288.1314,5686.3907,-165601.7407,16.6896,17.2088,14750.1000,12816.5000,1933.6000,1.5409,2919.5821,2191.7706,5111.3527,75.2572,15008.2706,11830.5179,-3177.7527,16.5318,9.6811,13.1065,2.2357,150907.7796,17.0585,16.6896,16.8741,31.9389,2.9310,16.6896,15.6498,16.1697,29.1219,1.3901,17.0585,16.8156,16.9370,31.4614,-4.3211,13.8281,13.0302,13.4292,32.9170,-2.9310,9.6811,10.0806,9.8808,-7.8950,-1.3901,9.6811,9.8549,9.7680,-12.9690,4.3211,0.1000,7.8141,-139135.9000,150907.7796
8635.0000,10.7367,15.6930,11632.7000,79893.3000,-68260.6000,4.3445,2522.9592,12267.8494,14790.8086,212.1775,92161.1494,9109.7408,-83051.4086,15.7756,11.8712,23618.3000,76.3000,23542.0000,1.2480,4736.1931,12.8504,4749.0435,60.9513,89.1504,18882.1069,18792.9565,15.7084,9.9252,12.8168,1.0232,69068.7506,15.6930,15.7756,15.7343,16.8638,1.8642,15.7756,15.4220,15.5988,19.8265,0.6161,15.6930,15.7795,15.7363,15.7443,-2.4803,11.2695,11.7451,11.5073,4.2644,-1.8642,9.9252,10.0510,9.9881,-5.1344,-0.6161,9.9252,9.9789,9.9521,-8.8180,2.4803,0.1000,7.8141,-44718.6000,69068.7506
8636.0000,10.6924,15.5551,12492.2000,79703.3000,-67211.1000,4.3800,2711.4851,12227.1340,14938.6191,213.9119,91930.4340,9780.7149,-82149.7191,15.4149,11.5471,26001.5000,0.0000,26001.5000,1.3916,5241.6550,0.0000,5241.6550,67.9638,0.0000,20759.8450,20759.8450,15.3758,10.3062,12.8410,0.8657,58434.4291,15.5551,15.4149,15.4850,15.3906,1.9239,15.4149,15.0338,15.2243,15.3173,0.5323,15.5551,15.4500,15.5025,14.6370,-2.4561,11.1614,11.2226,11.1920,1.7690,-1.9239,10.3062,10.1530,10.2296,-1.6867,-0.5323,10.3062,10.2770,10.2916,-4.0360,2.4561,0.1000,7.8141,-41209.6000,58434.4291
8637.0000,10.9414,12.6476,21742.8000,41583.3000,-19840.5000,3.1357,4698.8014,6413.2232,11112.0247,153.1434,47996.5232,17043.9986,-30952.5247,13.4088,9.5944,30932.2000,0.0000,30932.2000,1.6661,6429.5194,0.0000,6429.5194,81.3708,0.0000,24502.6806,24502.6806,13.5084,11.9838,12.7461,0.2646,17861.5527,12.6476,13.4088,13.0282,-13.1832,2.1232,13.4088,14.6654,14.0371,1.5996,0.4571,12.6476,13.3035,12.9755,-14.7157,-2.5803,9.7605,10.2015,9.9810,-11.8894,-2.1232,11.9838,10.3658,11.1748,9.6141,-0.4571,11.9838,11.5503,11.7671,13.6262,2.5803,0.1000,7.8141,11091.7000,17861.5527
8638.0000,11.0830,12.4379,24288.2000,37416.6000,-13128.4000,3.0812,5235.9197,5788.2122,11024.1319,150.4784,43204.8122,19052.2803,-24152.5319,12.7088,9.0423,31758.3000,0.0000,31758.3000,1.7738,6675.4210,0.0000,6675.4210,86.6289,0.0000,25082.8790,25082.8790,12.8385,12.6741,12.7563,0.0268,1806.2395,12.4379,12.7088,12.5734,-13.1716,2.1318,12.7088,13.9946,13.3517,-4.0420,0.3581,12.4379,12.6723,12.5551,-14.0925,-2.4899,9.3381,9.6398,9.4890,-14.9646,-2.1318,12.6741,10.8034,11.7387,14.5516,-0.3581,12.6741,12.3187,12.4964,19.5356,2.4899,0.1000,7.8141,18629.9000,1806.2395
8639.0000,13.4416,13.8046,34719.6000,27544.7000,7174.9000,3.1999,7190.5681,4493.1564,11683.7246,156.2761,32037.8564,27529.0319,-4508.8246,13.5127,9.8810,66091.2000,0.0000,66091.2000,3.7394,13715.1442,0.0000,13715.1442,182.6268,0.0000,52376.0558,52376.0558,11.6746,13.5995,12.6370,-0.7633,-51519.5291,13.4416,12.6435,13.0426,-3.8511,0.1798,13.5995,13.5566,13.5780,1.3612,-3.5596,13.5995,13.4416,13.5206,1.2605,3.3797,9.8810,9.8797,9.8804,-7.8226,-0.1798,9.8810,10.1878,10.0344,-8.0205,3.5596,13.5957,13.2405,13.4181,27.8645,-3.3797,0.1000,7.8141,73266.1000,-51519.5291
8640.0000,13.8126,13.3499,40926.3000,22941.9000,17984.4000,3.2425,8424.4354,3775.0604,12199.4957,158.3589,26716.9604,32501.8646,5784.9043,13.7595,10.0701,86164.5000,0.0000,86164.5000,4.8034,17811.6723,0.0000,17811.6723,234.5882,0.0000,68352.8277,68352.8277,11.3841,13.8969,12.6405,-1.1552,-77977.2206,13.8126,13.2014,13.5070,2.9724,0.5203,13.8969,13.8273,13.8621,5.8048,-4.2831,13.8969,13.8126,13.8547,5.5511,3.7628,10.0701,10.1020,10.0860,-4.7564,-0.5203,10.0701,10.0948,10.0824,-5.0524,4.2831,12.9008,12.8517,12.8763,17.9668,-3.7628,0.1000,7.8141,104148.9000,-77977.2206
8641.0000,13.9989,12.9341,46084.8000,19642.6000,26442.2000,3.3451,9457.4523,3246.4443,12703.8966,163.3686,22889.0443,36627.3477,13738.3034,13.9494,10.2404,89660.0000,0.0000,89660.0000,4.9757,18479.5789,0.0000,18479.5789,243.0047,0.0000,71180.4211,71180.4211,11.3006,14.0741,12.6873,-1.3187,-89010.6225,13.9989,13.4899,13.7444,5.9204,0.5435,14.0741,14.0057,14.0399,8.1300,-4.4322,14.0741,13.9989,14.0365,7.6389,3.8886,10.2404,10.2317,10.2360,-2.8210,-0.5435,10.2404,10.2354,10.2379,-2.2724,4.4322,12.5563,12.5146,12.5355,13.0807,-3.8886,0.1000,7.8141,116102.2000,-89010.6225
8642.0000,14.1298,12.6061,50235.6000,16979.8000,33255.8000,3.4291,10287.3458,2815.0899,13102.4357,167.4738,19794.8899,39948.2542,20153.3643,14.0831,10.3593,101755.0000,0.0000,101755.0000,5.6274,20929.0747,0.0000,20929.0747,274.8326,0.0000,80825.9253,80825.9253,11.1967,14.2023,12.6995,-1.5554,-104987.5819,14.1298,13.7200,13.9249,7.9693,0.7327,14.2023,14.1375,14.1699,9.6299,-4.8946,14.2023,14.1298,14.1660,9.0397,4.1619,10.3593,10.3352,10.3472,-1.5462,-0.7327,10.3593,10.3503,10.3548,-0.6525,4.8946,12.2063,12.1921,12.1992,9.0011,-4.1619,0.1000,7.8141,135010.8000,-104987.5819
8643.0000,14.2333,12.3831,54050.3000,15216.4000,38833.9000,3.5391,11049.9703,2528.9648,13578.9351,172.8435,17745.3648,43000.3297,25254.9649,14.1886,10.4541,99229.8000,0.0000,99229.8000,5.4744,20376.5240,0.0000,20376.5240,267.3611,0.0000,78853.2760,78853.2760,11.1872,14.3091,12.7481,-1.6079,-108529.9390,14.2333,13.8026,14.0179,8.8552,0.6451,14.3091,14.2402,14.2746,10.7295,-4.8293,14.3091,14.2333,14.2712,10.1229,4.1842,10.4541,10.4116,10.4329,-0.6548,-0.6451,10.4541,10.4418,10.4480,0.4313,4.8293,12.0792,12.0476,12.0634,7.8100,-4.1842,0.1000,7.8141,138063.7000,-108529.9390
8644.0000,14.3065,12.1470,58633.2000,13605.7000,45027.5000,3.6966,11972.7051,2265.2249,14237.9300,180.5372,15870.9249,46660.4949,30789.5700,14.2626,10.5199,108566.8000,0.0000,108566.8000,5.9781,22268.5140,0.0000,22268.5140,291.9586,0.0000,86298.2860,86298.2860,11.1275,14.3774,12.7525,-1.7966,-121269.4628,14.3065,13.9113,14.1089,9.7707,0.7605,14.3774,14.3138,14.3456,11.3766,-5.2176,14.3774,14.3065,14.3420,10.7738,4.4571,10.5199,10.4765,10.4982,-0.0353,-0.7605,10.5199,10.5079,10.5139,1.0818,5.2176,11.8620,11.8529,11.8574,5.6853,-4.4571,0.1000,7.8141,153594.3000,-121269.4628
8645.0000,14.2082,13.1881,53825.5000,23521.5000,30304.0000,3.9112,11008.4844,3906.9331,14915.4174,191.0190,27428.4331,42817.0156,15388.5826,14.1759,10.4294,103519.2000,0.0000,103519.2000,5.6925,21261.4956,0.0000,21261.4956,278.0115,0.0000,82257.7044,82257.7044,11.4686,14.2482,12.8584,-1.5254,-102962.3006,14.2082,13.8806,14.0444,8.7946,0.5937,14.2482,14.2103,14.2293,9.7776,-5.0987,14.2482,14.2082,14.2282,9.2249,4.5050,10.4294,10.4913,10.4603,-0.6591,-0.5937,10.4294,10.4379,10.4336,-0.0550,5.0987,12.8327,12.6351,12.7339,16.7974,-4.5050,0.1000,7.8141,133823.2000,-102962.3006
8646.0000,14.0991,13.9223,47317.6000,30004.7000,17312.9000,3.8829,9694.6225,4970.8651,14665.4876,189.6324,34975.5651,37622.9775,2647.4124,14.0718,10.3327,108802.2000,0.0000,108802.2000,5.9924,22382.4780,0.0000,22382.4780,292.6591,0.0000,86419.7220,86419.7220,11.6724,14.1319,12.9022,-1.3878,-93679.3968,14.0991,13.8527,13.9759,8.0540,0.7032,14.1319,14.1009,14.1164,8.5854,-5.2892,14.1319,14.0991,14.1155,8.0524,4.5860,10.3327,10.4423,10.3875,-1.5147,-0.7032,10.3327,10.3472,10.3400,-1.0881,5.2892,13.3887,13.2008,13.2948,22.0251,-4.5860,0.1000,7.8141,126115.1000,-93679.3968
8647.0000,11.4219,13.6918,27940.0000,76824.3000,-48884.3000,5.0848,5987.7878,11972.1872,17959.9750,248.3343,88796.4872,21952.2122,-66844.2750,13.6970,9.9706,65688.0000,0.0000,65688.0000,3.6247,13592.1005,0.0000,13592.1005,177.0238,0.0000,52095.8995,52095.8995,13.7291,12.7834,13.2563,0.2163,14599.7725,13.6918,13.6970,13.6944,4.8715,3.7506,13.6970,13.9142,13.8056,5.1634,0.1260,13.6918,13.7231,13.7074,3.4775,-3.8766,9.9405,10.0380,9.9893,-6.1442,-3.7506,12.7834,9.0731,10.9282,6.2540,-0.1260,12.7834,12.7608,12.7721,13.8343,3.8766,0.1000,7.8141,16803.7000,14599.7725
8648.0000,11.3918,16.5136,14853.8000,116333.5000,-101479.7000,6.2153,3184.9624,18117.3177,21302.2801,303.5437,134450.8177,11668.8376,-122781.9801,15.7851,12.0526,50206.2000,0.0000,50206.2000,2.7894,10066.4911,0.0000,10066.4911,136.2289,0.0000,40139.7089,40139.7089,15.6574,10.9569,13.3072,0.9201,62109.9078,16.5136,15.7851,16.1494,35.2142,3.0016,15.7851,12.9165,14.3508,12.5663,0.2122,16.5136,15.8383,16.1760,34.3100,-3.2137,11.9573,11.5180,11.7377,15.8716,-3.0016,10.9569,10.7045,10.8307,4.0176,-0.2122,10.9569,11.2738,11.1154,-6.1322,3.2137,0.1000,7.8141,-51273.5000,62109.9078
8649.0000,11.3292,16.7744,11973.3000,128296.5000,-116323.2000,6.6111,2570.1126,19953.1372,22523.2497,322.8733,148249.6372,9403.1874,-138846.4497,16.3466,14.5150,19931.0000,5448.1000,14482.9000,1.3579,3964.1664,926.2814,4890.4478,66.3179,6374.3814,15966.8336,9592.4522,16.1657,10.5736,13.3697,1.6786,113302.2896,16.7744,16.3466,16.5605,35.5941,2.6563,16.3466,15.1982,15.7724,29.0676,1.2984,16.7744,16.4833,16.6288,35.3354,-3.9547,12.6219,12.2745,12.4482,21.3789,-2.6563,10.5736,10.6420,10.6078,1.0361,-1.2984,10.5736,10.6942,10.6339,-8.7574,3.9547,0.1000,7.8141,-101840.3000,113302.2896
8650.0000,11.0382,16.6983,9777.0000,136694.8000,-126917.8000,6.8779,2109.3216,21125.7800,23235.1016,335.9062,157820.5800,7667.6784,-150152.9016,16.3777,15.4576,11076.1000,4992.4000,6083.7000,0.8546,2202.0076,849.2468,3051.2544,41.7357,5841.6468,8874.0924,3032.4456,16.3136,10.3552,13.3344,2.0507,138424.9904,16.6983,16.3777,16.5380,32.3288,2.5775,16.3777,15.8277,16.1027,29.9371,1.7229,16.6983,16.5082,16.6033,32.0451,-4.3004,12.1021,12.0378,12.0700,13.9573,-2.5775,10.3552,10.4378,10.3965,-1.2584,-1.7229,10.3552,10.4391,10.3972,-9.1801,4.3004,0.1000,7.8141,-120834.1000,138424.9904
8651.0000,10.8106,16.6580,7763.5000,143835.3000,-136071.8000,7.0887,1681.6077,22121.0969,23802.7046,346.1990,165956.3969,6081.8923,-159874.5046,16.3587,16.2458,7163.0000,4670.1000,2492.9000,0.6298,1424.4381,794.1674,2218.6055,30.7575,5464.2674,5738.5619,274.2945,16.3308,10.2218,13.2763,2.2546,152187.7192,16.6580,16.3587,16.5083,30.2902,2.5728,16.3587,15.9634,16.1611,28.4539,1.9430,16.6580,16.4889,16.5734,30.0396,-4.5158,11.7491,11.7241,11.7366,9.1427,-2.5728,10.2218,10.2916,10.2567,-2.4316,-1.9430,10.2218,10.2901,10.2559,-9.0621,4.5158,0.1000,7.8141,-133578.9000,152187.7192
8652.0000,10.5464,16.5300,6230.2000,149667.6000,-143437.4000,7.2656,1355.7696,22889.3761,24245.1457,354.8405,172556.9761,4874.4304,-167682.5457,10.4180,12.4432,4305.2000,7026.2000,-2721.0000,0.6048,940.1600,1100.1772,2040.3372,29.5397,8126.3772,3365.0400,-4761.3372,16.0392,10.4533,13.2462,2.5121,169568.1552,16.5300,16.2359,16.3830,27.6952,2.2203,15.4239,15.3965,15.4102,18.0066,2.8251,16.5300,16.3990,16.4645,27.6747,-5.0454,10.4180,10.7438,10.5809,-4.7781,-2.2203,10.4533,10.4180,10.4356,0.2615,-2.8251,10.4533,10.4596,10.4564,-5.2393,5.0454,0.1000,7.8141,-146158.4000,169568.1552
8653.0000,10.4798,16.5465,5383.6000,154765.8000,-149382.2000,7.4443,1172.9169,23635.8290,24808.7459,363.5686,178401.6290,4210.6831,-174190.9459,10.4400,12.4667,5843.5000,9726.4000,-3882.9000,0.8548,1275.6084,1523.3388,2798.9472,41.7461,11249.7388,4567.8916,-6681.8472,15.9249,10.4433,13.1841,2.5995,175465.3345,16.5465,16.2251,16.3858,27.1722,2.1965,15.1722,15.0901,15.1312,15.2454,3.0513,16.5465,16.4103,16.4784,27.2792,-5.2478,10.4400,10.5107,10.4754,-3.8807,-2.1965,10.4433,10.4400,10.4417,0.2659,-3.0513,10.4433,10.4668,10.4551,-4.7391,5.2478,0.1000,7.8141,-153265.1000,175465.3345
8654.0000,10.3555,16.4647,4941.1000,159225.6000,-154284.5000,7.6228,1078.8764,24253.5514,25332.4278,372.2845,183479.1514,3862.2236,-179616.9278,10.3278,14.0330,2775.4000,11062.6000,-8287.2000,0.7435,607.0271,1730.5438,2337.5708,36.3093,12793.1438,2168.3729,-10624.7708,16.0070,10.2944,13.1507,2.7310,184339.2049,16.4647,16.1853,16.3250,25.9260,2.2931,15.6584,15.4120,15.5352,20.7661,3.0366,16.4647,16.3460,16.4054,25.8694,-5.3297,10.3278,10.3990,10.3634,-4.0605,-2.2931,10.2944,10.3278,10.3111,-1.3018,-3.0366,10.2944,10.3368,10.3156,-5.9406,5.3297,0.1000,7.8141,-162571.7000,184339.2049
8655.0000,10.2560,16.4228,4291.6000,163811.6000,-159520.0000,7.7929,938.7139,24900.2051,25838.9190,380.5922,188711.8051,3352.8861,-185358.9190,10.2316,13.9825,2179.0000,8949.0000,-6770.0000,0.5976,477.3753,1398.4925,1875.8678,29.1869,10347.4925,1701.6247,-8645.8678,16.0271,10.1959,13.1115,2.7957,188712.0243,16.4228,16.1579,16.2904,25.1976,2.3984,15.7240,15.5246,15.6243,21.2549,2.9960,16.4228,16.3062,16.3645,25.0902,-5.3945,10.2316,10.2999,10.2657,-4.3605,-2.3984,10.1959,10.2316,10.2137,-2.1826,-2.9960,10.1959,10.2364,10.2161,-6.4539,5.3945,0.1000,7.8141,-166290.0000,188712.0243
