Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8656.0000,10.2155,16.3864,4372.1000,167742.6000,-163370.5000,7.9745,957.0085,25476.2372,26433.2457,389.4637,193218.8372,3415.0915,-189803.7457,10.1937,13.7415,2468.5000,8936.3000,-6467.8000,0.6142,541.1531,1395.9547,1937.1078,29.9978,10332.2547,1927.3469,-8404.9078,15.9953,10.1696,13.0824,2.8591,192987.1978,16.3864,16.1330,16.2597,24.5910,2.4534,15.6542,15.4925,15.5733,20.1534,3.0677,16.3864,16.2747,16.3305,24.4726,-5.5211,10.1937,10.2474,10.2205,-4.1749,-2.4534,10.1696,10.1937,10.1816,-2.2093,-3.0677,10.1696,10.2013,10.1855,-6.1441,5.5211,0.1000,7.8141,-169838.3000,192987.1978
8657.0000,10.2355,16.3771,4929.3000,171488.9000,-166559.6000,8.1769,1078.5912,26056.0692,27134.6605,399.3456,197544.9692,3850.7088,-193694.2605,10.2162,13.4035,3978.2000,11719.5000,-7741.3000,0.8496,871.7764,1831.1526,2702.9290,41.4912,13550.6526,3106.4236,-10444.2290,15.9205,10.2087,13.0646,2.9460,198857.6207,16.3771,16.1215,16.2493,24.2861,2.4424,15.4201,15.3149,15.3675,17.4700,3.2920,16.3771,16.2682,16.3226,24.2248,-5.7344,10.2162,10.2502,10.2332,-3.4643,-2.4424,10.2087,10.2162,10.2124,-1.5607,-3.2920,10.2087,10.2292,10.2190,-5.2022,5.7344,0.1000,7.8141,-174300.9000,198857.6207
8658.0000,10.3244,16.4498,5295.4000,175194.0000,-169898.6000,8.3690,1156.8737,26668.5152,27825.3889,408.7301,201862.5152,4138.5263,-197723.9889,10.3086,12.2067,8871.0000,13946.8000,-5075.8000,1.2563,1940.8805,2181.2815,4122.1621,61.3574,16128.0815,6930.1195,-9197.9621,15.7567,10.3218,13.0393,2.9892,201770.1209,16.4498,16.1656,16.3077,24.8203,2.3709,14.7944,14.7987,14.7965,10.8250,3.6272,16.4498,16.3360,16.3929,24.9155,-5.9981,10.3086,10.3150,10.3118,-2.1611,-2.3709,10.3218,10.3086,10.3152,-0.2000,-3.6272,10.3218,10.3282,10.3250,-3.5859,5.9981,0.1000,7.8141,-174974.4000,201770.1209
8659.0000,10.2901,15.7954,8758.0000,99830.1000,-91072.1000,5.0942,1914.5050,15185.4960,17100.0010,248.7945,115015.5960,6843.4950,-108172.1010,15.7091,12.2626,15977.0000,124.1000,15852.9000,0.9525,3206.9771,20.8782,3227.8553,46.5206,144.9782,12770.0229,12625.0447,15.5573,9.7567,12.6570,1.3728,92662.0458,15.7954,15.7091,15.7522,17.8269,2.0156,15.7091,14.9848,15.3469,18.6845,1.0631,15.7954,15.7550,15.7752,17.1596,-3.0786,11.1094,10.8584,10.9839,6.0645,-2.0156,9.7567,10.0761,9.9164,-5.1142,-1.0631,9.7567,9.9180,9.8373,-9.3904,3.0786,0.1000,7.8141,-75219.2000,92662.0458
8660.0000,10.3208,15.7445,9501.0000,98930.3000,-89429.3000,5.0941,2075.7933,15058.3123,17134.1056,248.7852,113988.6123,7425.2067,-106563.4056,15.5474,11.6823,17756.1000,0.0000,17756.1000,0.9514,3572.5088,0.0000,3572.5088,46.4663,0.0000,14183.5912,14183.5912,15.4885,9.9691,12.7288,1.3065,88189.6490,15.7445,15.5474,15.6459,17.4522,2.0152,15.5474,15.1168,15.3321,17.9612,1.0637,15.7445,15.6169,15.6807,17.0533,-3.0789,10.8022,10.8127,10.8075,2.7127,-2.0152,9.9691,10.0151,9.9921,-3.4019,-1.0637,9.9691,9.9989,9.9840,-6.4792,3.0789,0.1000,7.8141,-71673.2000,88189.6490
8661.0000,10.5279,14.6215,15514.5000,60988.3000,-45473.8000,3.6845,3377.2510,9323.5886,12700.8397,179.9434,70311.8886,12137.2490,-58174.6397,14.8088,10.9653,22791.5000,0.0000,22791.5000,1.2247,4636.1905,0.0000,4636.1905,59.8148,0.0000,18155.3095,18155.3095,14.7904,10.4542,12.6223,0.6095,41138.1276,14.6215,14.8088,14.7152,6.8032,1.6364,14.8088,14.7775,14.7931,11.2817,0.4117,14.6215,14.7930,14.7073,5.9308,-2.0481,10.7447,10.7381,10.7414,1.7366,-1.6364,10.4542,10.0882,10.2712,0.2259,-0.4117,10.4542,10.3600,10.4071,-1.0254,2.0481,0.1000,7.8141,-22682.3000,41138.1276
8662.0000,10.6794,14.5084,16805.2000,57372.4000,-40567.2000,3.5897,3648.4719,8798.9685,12447.4404,175.3160,66171.3685,13156.7281,-53014.6404,14.4786,10.6905,23987.2000,0.0000,23987.2000,1.3061,4903.8755,0.0000,4903.8755,63.7885,0.0000,19083.3245,19083.3245,14.4759,10.8614,12.6686,0.4716,31836.3510,14.5084,14.4786,14.4935,6.3089,1.6319,14.4786,14.4022,14.4404,8.0179,0.3258,14.5084,14.4882,14.4983,5.7076,-1.9578,10.5934,10.6314,10.6124,0.1879,-1.6319,10.8614,10.2045,10.5329,3.0180,-0.3258,10.8614,10.7194,10.7904,3.0550,1.9578,0.1000,7.8141,-16580.0000,31836.3510
8663.0000,10.7138,12.5474,21884.5000,45383.8000,-23499.3000,3.3193,4748.3376,6965.4106,11713.7482,162.1117,52349.2106,17136.1624,-35213.0482,13.0944,9.3491,48183.4000,0.0000,48183.4000,2.6393,10065.4277,0.0000,10065.4277,128.8970,0.0000,38117.9723,38117.9723,13.0494,12.2423,12.6458,0.1079,7283.0590,12.5474,13.0261,12.7868,-12.7429,2.5394,13.0494,14.8303,13.9398,3.1589,-0.0998,12.5474,13.0494,12.7984,-13.2200,-2.4396,9.3491,9.7008,9.5250,-12.6898,-2.5394,9.3491,11.1393,10.2442,-1.1160,0.0998,12.1972,11.7681,11.9827,16.5150,2.4396,0.1000,7.8141,24684.1000,7283.0590
8664.0000,10.8183,12.9013,24820.3000,39075.3000,-14255.0000,3.1915,5375.4557,6010.5631,11386.0188,155.8653,45085.8631,19444.8443,-25641.0188,13.4460,11.0083,60024.4000,0.0000,60024.4000,3.3720,12469.2636,0.0000,12469.2636,164.6826,0.0000,47555.1364,47555.1364,10.7830,14.4219,12.6025,-0.3881,-26197.8435,12.9013,12.9398,12.9205,-6.7559,2.7498,14.1630,14.0491,14.1060,6.8153,-2.3082,12.9013,13.0684,12.9848,-6.5762,-0.4416,11.0083,10.7035,10.8559,5.6951,-2.7498,11.0083,10.7830,10.8956,7.0276,2.3082,10.7830,11.5328,11.1579,3.7309,0.4416,0.1000,7.8141,45769.4000,-26197.8435
8665.0000,10.8503,12.4358,27017.3000,34866.3000,-7849.0000,3.1175,5847.9845,5366.8080,11214.7925,152.2529,40233.1080,21169.3155,-19063.7925,13.3084,10.8563,58862.3000,0.0000,58862.3000,3.2854,12254.4743,0.0000,12254.4743,160.4524,0.0000,46607.8257,46607.8257,10.8120,14.5504,12.6812,-0.3868,-26106.7933,12.4358,12.6054,12.5206,-9.5358,2.6818,14.2715,14.1478,14.2097,8.6440,-2.2462,12.4358,13.1126,12.7742,-7.1564,-0.4356,10.8563,10.8215,10.8389,3.9465,-2.6818,10.8563,10.8120,10.8341,5.0750,2.2462,10.8120,11.0281,10.9200,1.1280,0.4356,0.1000,7.8141,51013.3000,-26106.7933
8666.0000,10.7722,11.9343,28908.5000,31549.1000,-2640.6000,3.0688,6265.9161,4848.1199,11114.0360,149.8734,36397.2199,22642.5839,-13754.6360,13.2172,10.7723,65958.0000,0.0000,65958.0000,3.6907,13751.5927,0.0000,13751.5927,180.2497,0.0000,52206.4073,52206.4073,10.7501,14.6391,12.6946,-0.5483,-37009.6807,11.9343,12.1406,12.0375,-13.1597,2.8683,14.5380,14.3747,14.4564,11.8616,-2.6678,11.9343,13.2934,12.6139,-7.3016,-0.2005,10.7723,10.7623,10.7673,2.5325,-2.8683,10.7723,10.7501,10.7612,3.7405,2.6678,10.7501,10.9139,10.8320,0.4949,0.2005,0.1000,7.8141,63317.4000,-37009.6807
8667.0000,13.4784,14.2718,30550.9000,28849.9000,1701.0000,3.0375,6323.3713,4710.1073,11033.4787,148.3487,33560.0073,24227.5287,-9332.4787,13.6883,10.0198,62699.5000,0.0000,62699.5000,3.5143,12975.4997,0.0000,12975.4997,171.6327,0.0000,49724.0003,49724.0003,11.7149,13.6833,12.6991,-0.7370,-49744.1482,13.4784,11.8785,12.6784,-3.0175,0.1589,13.6833,13.7740,13.7287,2.8269,-3.3554,13.6833,13.4784,13.5809,5.9168,3.1965,10.0198,10.9936,10.5067,-0.7540,-0.1589,10.0198,10.1586,10.0892,-4.5160,3.3554,14.1088,13.3485,13.7287,35.7795,-3.1965,0.1000,7.8141,64400.5000,-49744.1482
8668.0000,13.6835,14.1506,31936.6000,26301.8000,5634.8000,2.9241,6587.8895,4314.7914,10902.6809,142.8071,30616.5914,25348.7105,-5267.8809,13.6372,9.9377,69527.8000,0.0000,69527.8000,3.8635,14400.1080,0.0000,14400.1080,188.6861,0.0000,55127.6920,55127.6920,11.7007,13.7601,12.7304,-0.7987,-53913.6481,13.6835,12.6359,13.1597,3.0231,0.3131,13.7601,13.7255,13.7428,4.4460,-3.5503,13.7601,13.6835,13.7218,6.7414,3.2372,9.9377,10.5984,10.2681,-3.2051,-0.3131,9.9377,9.9910,9.9643,-4.7924,3.5503,13.8070,13.5758,13.6914,29.6096,-3.2372,0.1000,7.8141,75162.6000,-53913.6481
8669.0000,11.2265,13.1726,27003.5000,39784.2000,-12780.7000,3.2940,5806.7491,6173.5911,11980.3402,160.8716,45957.7911,21196.7509,-24761.0402,13.6862,11.2217,65336.4000,0.0000,65336.4000,3.6340,13521.6364,0.0000,13521.6364,177.4771,0.0000,51814.7636,51814.7636,10.9024,14.7697,12.8360,-0.4766,-32173.8703,13.1726,13.1496,13.1611,2.5559,2.9150,14.5860,14.3030,14.4445,13.6413,-2.5360,13.1726,13.5406,13.3566,1.9270,-0.3790,11.2217,11.0033,11.1125,7.6615,-2.9150,11.2217,10.9024,11.0620,9.2691,2.5360,10.9024,12.9431,11.9227,5.5578,0.3790,0.1000,7.8141,52555.7000,-32173.8703
8670.0000,11.4202,14.0873,23325.0000,46511.6000,-23186.6000,3.4446,4998.8973,7248.0355,12246.9329,168.2267,53759.6355,18326.1027,-35433.5329,14.0027,11.5328,70880.9000,0.0000,70880.9000,3.9388,14597.0056,0.0000,14597.0056,192.3655,0.0000,56283.8944,56283.8944,11.3500,14.3541,12.8520,-0.4229,-28545.5509,14.0873,13.8505,13.9689,12.3106,3.1176,14.2163,14.1727,14.1945,9.6955,-2.7906,14.0873,13.1783,13.6328,5.9364,-0.3270,11.5328,11.3876,11.4602,10.4999,-3.1176,11.5328,11.3500,11.4414,12.0799,2.7906,11.3500,11.7316,11.5408,2.8295,0.3270,0.1000,7.8141,47694.3000,-28545.5509
8671.0000,11.2771,16.4956,11370.2000,97192.0000,-85821.8000,5.1354,2442.8597,15098.5630,17541.4227,250.8026,112290.5630,8927.3403,-103363.2227,15.6730,11.9218,41688.6000,0.0000,41688.6000,2.3033,8372.3206,0.0000,8372.3206,112.4886,0.0000,33316.2794,33316.2794,15.5155,10.7193,13.1174,0.7762,52391.1705,16.4956,15.6730,16.0843,36.3428,2.4795,15.6730,13.1637,14.4184,12.5800,0.1763,16.4956,15.6716,16.0836,35.3679,-2.6558,11.8756,11.6740,11.7748,12.9867,-2.4795,10.7193,11.2726,10.9959,5.1514,-0.1763,10.7193,10.9066,10.8130,-4.6280,2.6558,0.1000,7.8141,-44133.2000,52391.1705
8672.0000,10.9526,16.7305,8128.4000,135114.0000,-126985.6000,6.7122,1756.2734,20843.0617,22599.3351,327.8111,155957.0617,6372.1266,-149584.9351,16.3122,12.4387,32416.7000,0.0000,32416.7000,1.7381,6450.6591,0.0000,6450.6591,84.8861,0.0000,25966.0409,25966.0409,16.1241,10.3372,13.2306,1.6448,111021.9616,16.7305,16.3122,16.5213,36.7043,2.8168,16.3122,15.0461,15.6791,27.4483,1.0787,16.7305,16.4226,16.5765,36.3958,-3.8954,11.7397,11.6553,11.6975,10.7141,-2.8168,10.3372,10.6132,10.4752,-1.0666,-1.0787,10.3372,10.4445,10.3908,-7.6714,3.8954,0.1000,7.8141,-94568.9000,111021.9616
8673.0000,10.8877,16.8290,6613.8000,144953.0000,-138339.2000,7.0738,1430.6422,22329.7880,23760.4302,345.4712,167282.7880,5183.1578,-162099.6302,16.4660,15.9593,11542.5000,6316.8000,5225.7000,0.9506,2291.8668,1076.1421,3368.0089,46.4264,7392.9421,9250.6332,1857.6911,16.3970,10.1078,13.2524,2.2005,148532.3713,16.8290,16.4660,16.6475,34.9241,2.6748,16.4660,15.8602,16.1631,30.6023,1.7242,16.8290,16.6074,16.7182,34.7733,-4.3990,12.2803,12.0387,12.1595,15.6794,-2.6748,10.1078,10.2519,10.1799,-3.6785,-1.7242,10.1078,10.1878,10.1478,-8.7222,4.3990,0.1000,7.8141,-133113.5000,148532.3713
8674.0000,10.5231,16.5823,5255.3000,151901.9000,-146646.6000,7.3174,1144.0899,23219.6370,24363.7269,357.3684,175121.5370,4111.2101,-171010.3269,10.3724,11.7254,4941.3000,6002.8000,-1061.5000,0.5833,1079.9160,939.4744,2019.3904,28.4891,6942.2744,3861.3840,-3080.8904,16.0474,10.4101,13.2287,2.5450,171788.0137,16.5823,16.2836,16.4329,30.1502,2.2447,15.3434,15.3272,15.3353,18.3233,2.8280,16.5823,16.4489,16.5156,30.1380,-5.0727,10.3724,10.7917,10.5821,-4.7402,-2.2447,10.4101,10.3724,10.3912,-0.1252,-2.8280,10.4101,10.4042,10.4071,-4.0474,5.0727,0.1000,7.8141,-147708.1000,171788.0137
8675.0000,10.3261,16.5037,3931.5000,157848.6000,-153917.1000,7.5043,858.8798,24029.0041,24887.8839,366.4977,181877.6041,3072.6202,-178804.9839,10.2891,13.1664,2184.6000,5460.3000,-3275.7000,0.4152,478.1274,853.8165,1331.9440,20.2769,6314.1165,1706.4726,-4607.6440,16.0625,10.2528,13.1576,2.6290,177460.4989,16.5037,16.2105,16.3571,28.2413,2.3630,15.7556,15.4943,15.6249,22.2088,2.7782,16.5037,16.3695,16.4366,28.1843,-5.1413,10.2891,10.3986,10.3439,-5.2113,-2.3630,10.2528,10.2891,10.2709,-1.4886,-2.7782,10.2528,10.2928,10.2728,-5.2554,5.1413,0.1000,7.8141,-157192.8000,177460.4989
8676.0000,10.1879,16.4780,2561.5000,163690.4000,-161128.9000,7.6887,560.9609,24846.5363,25407.4972,375.5044,188536.9363,2000.5391,-186536.3972,10.1637,15.1262,625.4000,7777.8000,-7152.4000,0.4443,137.1734,1214.6046,1351.7780,21.6993,8992.4046,488.2266,-8504.1780,16.1376,10.1153,13.1264,2.7987,188915.1551,16.4780,16.1899,16.3340,27.2975,2.4148,16.0246,15.7523,15.8884,24.7621,2.8591,16.4780,16.3465,16.4123,27.2416,-5.2739,10.1637,10.2507,10.2072,-5.3641,-2.4148,10.1153,10.1637,10.1395,-2.7133,-2.8591,10.1153,10.1592,10.1372,-6.2182,5.2739,0.1000,7.8141,-168281.3000,188915.1551
8677.0000,10.1092,16.4795,1566.2000,169514.7000,-167948.5000,7.8949,343.4728,25688.5990,26032.0718,385.5755,195203.2990,1222.7272,-193980.5718,10.0878,15.1136,770.1000,10517.1000,-9747.0000,0.5962,169.1334,1641.0928,1810.2262,29.1180,12158.1928,600.9666,-11557.2262,16.1478,10.0493,13.0985,2.9589,199726.7177,16.4795,16.1934,16.3365,26.7961,2.4329,15.9809,15.7792,15.8801,23.7278,3.0291,16.4795,16.3521,16.4158,26.7717,-5.4620,10.0878,10.1617,10.1248,-5.2780,-2.4329,10.0493,10.0878,10.0686,-3.0840,-3.0291,10.0493,10.0859,10.0676,-6.3157,5.4620,0.1000,7.8141,-177695.5000,199726.7177
8678.0000,10.0331,16.4595,832.1000,175465.4000,-174633.3000,8.1238,182.7297,26548.4924,26731.2221,396.7538,202013.8924,649.3703,-201364.5221,10.0143,15.7414,0.0000,11930.2000,-11930.2000,0.6243,0.0000,1860.1902,1860.1902,30.4899,13790.3902,0.0000,-13790.3902,16.1757,9.9723,13.0740,3.1009,209313.0199,16.4595,16.1903,16.3249,26.1915,2.4998,16.1006,15.8790,15.9898,24.5086,3.1241,16.4595,16.3405,16.4000,26.1311,-5.6240,10.0143,10.0855,10.0499,-5.3632,-2.4998,9.9723,10.0143,9.9933,-3.5611,-3.1241,9.9723,10.0098,9.9910,-6.6017,5.6240,0.1000,7.8141,-186563.5000,209313.0199
8679.0000,9.9739,16.4221,564.2000,180752.8000,-180188.6000,8.3483,124.0293,27315.1300,27439.1593,407.7188,208067.9300,440.1707,-207627.7593,9.9573,15.6852,0.0000,9826.5000,-9826.5000,0.5141,0.0000,1531.2862,1531.2862,25.1079,11357.7862,0.0000,-11357.7862,16.1637,9.9163,13.0400,3.1638,213553.3473,16.4221,16.1742,16.2982,25.4992,2.6114,16.0938,15.8944,15.9941,23.9454,3.1255,16.4221,16.3105,16.3663,25.3769,-5.7369,9.9573,10.0228,9.9901,-5.4028,-2.6114,9.9163,9.9573,9.9368,-3.8164,-3.1255,9.9163,9.9517,9.9340,-6.6870,5.7369,0.1000,7.8141,-190015.1000,213553.3473
8680.0000,9.9461,16.3846,750.4000,185364.0000,-184613.6000,8.5681,165.0439,27995.9119,28160.9557,418.4520,213359.9119,585.3561,-212774.5557,9.9309,15.6596,0.0000,9821.6000,-9821.6000,0.5138,0.0000,1530.1132,1530.1132,25.0910,11351.7132,0.0000,-11351.7132,16.1401,9.8972,13.0186,3.2397,218678.3074,16.3846,16.1504,16.2675,24.8610,2.6848,16.0716,15.8850,15.9783,23.3320,3.1985,16.3846,16.2787,16.3316,24.7222,-5.8833,9.9309,9.9871,9.9590,-5.1968,-2.6848,9.8972,9.9309,9.9141,-3.7000,-3.1985,9.8972,9.9274,9.9123,-6.4069,5.8833,0.1000,7.8141,-194435.2000,218678.3074
8681.0000,9.9435,16.3536,1221.0000,189290.7000,-188069.7000,8.7740,268.5605,28587.4645,28856.0249,428.5078,217878.1645,952.4395,-216925.7249,9.9294,15.6337,29.9000,12506.0000,-12476.1000,0.6559,6.5849,1948.2873,1954.8722,32.0334,14454.2873,23.3151,-14430.9722,16.1127,9.9038,13.0083,3.3455,225824.3000,16.3536,16.1258,16.2397,24.3342,2.7060,16.0298,15.8603,15.9450,22.6431,3.3619,16.3536,16.2526,16.3031,24.2159,-6.0680,9.9294,9.9766,9.9530,-4.8028,-2.7060,9.9038,9.9294,9.9166,-3.3614,-3.3619,9.9038,9.9288,9.9163,-5.9222,6.0680,0.1000,7.8141,-200545.8000,225824.3000
8682.0000,9.9642,16.3471,1680.6000,192872.0000,-191191.4000,8.9646,369.5141,29140.7040,29510.2181,437.8185,222012.7040,1311.0859,-220701.6181,9.9510,14.8660,1246.2000,14493.1000,-13246.9000,0.8324,274.3474,2258.3491,2532.6965,40.6526,16751.4491,971.8526,-15779.5965,16.0506,9.9341,12.9923,3.4241,231123.5019,16.3471,16.1179,16.2325,24.1071,2.7108,15.8238,15.7021,15.7630,20.2727,3.5431,16.3471,16.2480,16.2975,24.0308,-6.2539,9.9510,9.9884,9.9697,-4.2471,-2.7108,9.9341,9.9510,9.9426,-2.8313,-3.5431,9.9341,9.9536,9.9439,-5.2631,6.2539,0.1000,7.8141,-204438.3000,231123.5019
8683.0000,9.8195,15.8863,3851.5000,108965.0000,-105113.5000,5.2299,849.0193,16414.5138,17263.5331,255.4192,125379.5138,3002.4807,-122377.0331,15.7400,12.4582,5873.9000,152.0000,5721.9000,0.3582,1178.5067,25.5848,1204.0915,17.4930,177.5848,4695.3933,4517.8085,15.7081,9.4782,12.5932,1.7342,117060.2147,15.8863,15.7400,15.8131,18.9046,1.8627,15.7400,15.4735,15.6067,18.5872,1.5045,15.8863,15.8129,15.8496,18.4978,-3.3672,10.2432,10.1890,10.2161,-1.0320,-1.8627,9.4782,9.7159,9.5971,-6.8801,-1.5045,9.4782,9.6152,9.5467,-9.8399,3.3672,0.1000,7.8141,-99391.6000,117060.2147
8684.0000,9.8853,15.9145,4202.6000,107446.6000,-103244.0000,5.1765,925.3275,16207.6243,17132.9518,252.8106,123654.2243,3277.2725,-120376.9518,15.6538,11.7850,7401.6000,0.0000,7401.6000,0.3964,1486.8808,0.0000,1486.8808,19.3588,0.0000,5914.7192,5914.7192,15.6455,9.6777,12.6616,1.6300,110027.5143,15.9145,15.6538,15.7841,19.2631,1.8576,15.6538,15.3714,15.5126,17.7963,1.4612,15.9145,15.7662,15.8404,19.1658,-3.3189,10.1651,10.1989,10.1820,-1.7335,-1.8576,9.6777,9.7257,9.7017,-4.7977,-1.4612,9.6777,9.7098,9.6938,-7.0528,3.3189,0.1000,7.8141,-95842.4000,110027.5143
8685.0000,10.0830,15.4048,7271.2000,68106.1000,-60834.9000,3.5440,1595.3431,10315.3195,11910.6625,173.0820,78421.4195,5675.8569,-72745.5625,15.2986,11.4408,12224.0000,0.0000,12224.0000,0.6556,2468.4727,0.0000,2468.4727,32.0206,0.0000,9755.5273,9755.5273,15.2710,9.8350,12.5530,0.8972,60559.0715,15.4048,15.2986,15.3517,14.3864,1.3999,15.2986,15.0470,15.1728,14.0210,0.7442,15.4048,15.3488,15.3768,13.9127,-2.1441,10.5905,10.4281,10.5093,2.2217,-1.3999,9.8350,9.8413,9.8382,-2.9124,-0.7442,9.8350,9.8577,9.8463,-4.9285,2.1441,0.1000,7.8141,-48610.9000,60559.0715
8686.0000,10.2684,15.3921,8284.3000,64886.6000,-56602.3000,3.4551,1811.6489,9865.6587,11677.3075,168.7412,74752.2587,6472.6511,-68279.6075,15.1521,11.3207,13317.2000,0.0000,13317.2000,0.7188,2695.0766,0.0000,2695.0766,35.1051,0.0000,10622.1234,10622.1234,15.1276,10.0954,12.6115,0.7868,53108.9736,15.3921,15.1521,15.2721,14.4696,1.3913,15.1521,14.8139,14.9830,12.5717,0.6725,15.3921,15.2298,15.3109,14.2340,-2.0638,10.6678,10.5719,10.6198,2.9306,-1.3913,10.0954,9.9698,10.0326,-0.6332,-0.6725,10.0954,10.0638,10.0796,-2.1510,2.0638,0.1000,7.8141,-43285.1000,53108.9736
8687.0000,10.6103,13.4768,11963.8000,52817.7000,-40853.9000,3.1079,2600.5435,8088.5829,10689.1263,151.7864,60906.2829,9363.2565,-51543.0263,13.9069,10.1035,32619.9000,0.0000,32619.9000,1.7653,6727.6333,0.0000,6727.6333,86.2135,0.0000,25892.2667,25892.2667,13.9601,11.2341,12.5971,0.4512,30456.0716,13.4768,13.9069,13.6919,-3.9186,2.1424,13.9069,14.5981,14.2525,4.5620,0.3771,13.4768,13.8646,13.6707,-4.8654,-2.5195,10.0864,10.2351,10.1608,-3.1068,-2.1424,11.2341,10.0063,10.6202,6.1028,-0.3771,11.2341,10.9294,11.0817,9.5563,2.5195,0.1000,7.8141,-8234.0000,30456.0716
8688.0000,10.6842,13.2386,13649.3000,46652.0000,-33002.7000,2.9178,2963.0627,7155.5584,10118.6211,142.5025,53807.5584,10686.2373,-43121.3211,13.3874,9.6768,39581.5000,0.0000,39581.5000,2.1907,8230.1391,0.0000,8230.1391,106.9894,0.0000,31351.3609,31351.3609,13.3878,11.8250,12.6064,0.1952,13177.7209,13.2386,13.3864,13.3125,-4.8901,2.1891,13.3878,14.7074,14.0476,4.0209,-0.0015,13.2386,13.3878,13.3132,-5.4365,-2.1876,9.6768,9.8555,9.7662,-7.1942,-2.1891,9.6768,11.2595,10.4682,2.9477,0.0015,11.8246,11.5135,11.6690,14.4933,2.1876,0.1000,7.8141,6578.8000,13177.7209
8689.0000,10.7262,13.0098,14919.8000,41782.3000,-26862.5000,2.7637,3236.4806,6414.3571,9650.8377,134.9750,48196.6571,11683.3194,-36513.3377,13.1736,9.5015,38965.4000,0.0000,38965.4000,2.1772,8129.5441,0.0000,8129.5441,106.3300,0.0000,30835.8559,30835.8559,13.1422,12.1596,12.6509,0.1105,7459.8019,13.0098,13.1330,13.0714,-5.1905,2.1076,13.1422,14.4018,13.7720,2.1342,-0.0696,13.0098,13.1422,13.0760,-5.6606,-2.0380,9.5015,9.6513,9.5764,-8.3822,-2.1076,9.5015,11.0177,10.2596,0.1034,0.0696,12.1206,11.8378,11.9792,16.0219,2.0380,0.1000,7.8141,12102.9000,7459.8019
8690.0000,10.5507,12.5714,15983.9000,37432.4000,-21448.5000,2.6219,3478.0356,5725.2298,9203.2655,128.0504,43157.6298,12505.8644,-30651.7655,12.9024,9.2489,44559.2000,0.0000,44559.2000,2.4995,9336.9652,0.0000,9336.9652,122.0739,0.0000,35222.2348,35222.2348,12.8039,12.5513,12.6776,0.0207,1396.8330,12.5714,12.7656,12.6685,-8.0029,2.1441,12.8039,13.7278,13.2659,-2.5377,-0.3554,12.5714,12.8039,12.6877,-8.2766,-1.7887,9.2489,9.4304,9.3397,-10.2743,-2.1441,9.2489,10.3289,9.7889,-5.3860,0.3554,12.1097,11.8936,12.0016,14.4647,1.7887,0.1000,7.8141,23110.7000,1396.8330
8691.0000,10.4841,12.2365,17208.4000,33932.9000,-16724.5000,2.5304,3748.8852,5182.6986,8931.5838,123.5830,39115.5986,13459.5148,-25656.0838,12.5727,8.9426,42707.7000,0.0000,42707.7000,2.4077,8996.7081,0.0000,8996.7081,117.5892,0.0000,33710.9919,33710.9919,12.4858,12.9214,12.7036,-0.0345,-2331.5911,12.2365,12.4423,12.3394,-9.8302,2.0678,12.4858,13.3655,12.9257,-4.7256,-0.3399,12.2365,12.4858,12.3612,-10.0820,-1.7279,8.9426,9.1718,9.0572,-12.6311,-2.0678,8.9426,10.0244,9.4835,-8.0723,0.3399,12.3515,12.0545,12.2030,15.7617,1.7279,0.1000,7.8141,25983.2000,-2331.5911
8692.0000,10.6207,12.9023,18378.5000,31398.4000,-13019.9000,2.4799,3994.1663,4809.4495,8803.6158,121.1139,36207.8495,14384.3337,-21823.5158,13.3378,10.9246,48167.1000,0.0000,48167.1000,2.7322,10023.1859,0.0000,10023.1859,133.4354,0.0000,38143.9141,38143.9141,10.4861,14.8225,12.6543,-0.4010,-27067.7483,12.9023,12.8003,12.8513,-1.6170,2.1927,14.4813,13.9563,14.2188,12.7144,-1.9056,12.9023,12.5589,12.7306,-3.5887,-0.2872,10.9246,10.4427,10.6836,8.2082,-2.1927,10.9246,10.4861,10.7054,7.7741,1.9056,10.4861,11.9793,11.2327,2.8739,0.2872,0.1000,7.8141,35147.2000,-27067.7483
8693.0000,10.8605,13.2303,15723.7000,46812.7000,-31089.0000,3.0413,3402.8416,7207.2268,10610.0684,148.5327,54019.9268,12320.8584,-41699.0684,13.2005,9.5313,45346.7000,0.0000,45346.7000,2.5360,9456.8562,0.0000,9456.8562,123.8563,0.0000,35889.8438,35889.8438,13.1010,12.5073,12.8041,0.0687,4639.5683,13.2303,13.1294,13.1798,2.6420,2.3660,13.1010,14.1904,13.6457,4.3235,-0.1700,13.2303,13.1010,13.1657,2.2492,-2.1960,9.5313,9.8232,9.6773,-6.4984,-2.3660,9.5313,10.9368,10.2341,0.2116,0.1700,12.3857,11.9781,12.1819,15.5279,2.1960,0.1000,7.8141,14257.7000,4639.5683
8694.0000,10.8014,13.5532,13295.8000,53164.5000,-39868.7000,3.1986,2880.3924,8174.8106,11055.2029,156.2150,61339.3106,10415.4076,-50923.9029,13.4335,9.7700,49721.1000,0.0000,49721.1000,2.7877,10330.9277,0.0000,10330.9277,136.1478,0.0000,39390.1723,39390.1723,13.4138,12.2223,12.8181,0.1369,9238.1884,13.5532,13.4261,13.4896,6.1988,2.5285,13.4138,13.5060,13.4599,2.7955,-0.2592,13.5532,13.4138,13.4835,5.8355,-2.2694,9.7700,9.7926,9.7813,-4.2855,-2.5285,9.7700,10.3280,10.0490,-1.8755,0.2592,12.0060,11.9253,11.9656,11.3908,2.2694,0.1000,7.8141,9852.4000,9238.1884
8695.0000,10.8625,16.6646,6278.8000,106653.2000,-100374.4000,5.2798,1358.7771,16420.9087,17779.6858,257.8561,123074.1087,4920.0229,-118154.0858,15.6308,11.9181,28028.3000,0.0000,28028.3000,1.5647,5632.3932,0.0000,5632.3932,76.4197,0.0000,22395.9068,22395.9068,15.4837,10.5513,13.0175,1.0471,70675.9312,16.6646,15.6308,16.1477,37.7899,2.2815,15.6308,13.9547,14.7927,19.6699,0.7168,16.6646,15.8493,16.2569,38.7928,-2.9983,11.3836,10.9290,11.1563,12.4942,-2.2815,10.5513,10.2168,10.3840,2.5464,-0.7168,10.5513,10.8119,10.6816,-4.4440,2.9983,0.1000,7.8141,-72346.1000,70675.9312
8696.0000,10.5671,16.7262,3738.8000,144283.6000,-140544.8000,6.8797,813.3133,22075.6141,22888.9275,335.9954,166359.2141,2925.4867,-163433.7275,16.2977,12.4274,20610.1000,0.0000,20610.1000,1.1059,4102.0837,0.0000,4102.0837,54.0099,0.0000,16508.0163,16508.0163,16.1811,10.1485,13.1648,1.9903,134342.9071,16.7262,16.2977,16.5120,36.7026,2.6619,16.2977,15.4333,15.8655,30.4143,1.5560,16.7262,16.4569,16.5916,37.1095,-4.2179,11.1377,11.0597,11.0987,9.1538,-2.6619,10.1485,10.2210,10.1848,-0.3643,-1.5560,10.1485,10.2562,10.2024,-7.9281,4.2179,0.1000,7.8141,-119934.7000,134342.9071
8697.0000,10.3383,16.6379,2214.9000,154307.9000,-152093.0000,7.2464,483.7653,23495.9938,23979.7591,353.9039,177803.8938,1731.1347,-176072.7591,10.2535,13.2466,2728.7000,7137.0000,-4408.3000,0.5273,597.5776,1115.5809,1713.1585,25.7534,8252.5809,2131.1224,-6121.4585,16.1309,10.2758,13.2033,2.6008,175557.1916,16.6379,16.2728,16.4554,32.6761,2.2397,15.6961,15.5180,15.6070,24.1754,2.7670,16.6379,16.4696,16.5538,33.2583,-5.0067,10.2535,10.4399,10.3467,-1.0516,-2.2397,10.2758,10.2535,10.2646,0.7781,-2.7670,10.2758,10.2929,10.2843,-4.9444,5.0067,0.1000,7.8141,-156501.3000,175557.1916
8698.0000,10.1534,16.5581,974.7000,162298.1000,-161323.4000,7.5357,213.5873,24617.5279,24831.1152,368.0330,186915.6279,761.1127,-186154.5152,10.1270,15.4102,318.0000,7087.0000,-6769.0000,0.3899,69.7934,1106.3064,1176.0998,19.0420,8193.3064,248.2066,-7945.0998,16.1982,10.0860,13.1421,2.7681,186844.3539,16.5581,16.2416,16.3998,30.1833,2.3819,16.1247,15.8017,15.9632,27.4084,2.7718,16.5581,16.4114,16.4847,30.5271,-5.1538,10.1270,10.1944,10.1607,-2.4684,-2.3819,10.0860,10.1270,10.1065,-1.2250,-2.7718,10.0860,10.1344,10.1102,-6.1438,5.1538,0.1000,7.8141,-168092.4000,186844.3539
8699.0000,10.0447,16.5115,228.6000,170961.2000,-170732.6000,7.8844,50.1903,25873.2063,25923.3966,385.0616,196834.4063,178.4097,-196655.9966,10.0252,15.7516,0.0000,6551.8000,-6551.8000,0.3429,0.0000,1021.6881,1021.6881,16.7464,7573.4881,0.0000,-7573.4881,16.2138,9.9874,13.1006,2.9271,197581.5781,16.5115,16.2227,16.3671,28.6590,2.5138,16.1661,15.9090,16.0375,26.8427,2.8567,16.5115,16.3760,16.4437,28.8862,-5.3706,10.0252,10.0798,10.0525,-3.1294,-2.5138,9.9874,10.0252,10.0063,-2.1544,-2.8567,9.9874,10.0283,10.0078,-6.4181,5.3706,0.1000,7.8141,-177284.4000,197581.5781
8700.0000,9.9966,16.4826,7.9000,180008.3000,-180000.4000,8.2831,1.7360,27215.3272,27217.0632,404.5347,207223.6272,6.1640,-207217.4632,9.9797,15.7075,0.0000,9006.7000,-9006.7000,0.4712,0.0000,1403.8538,1403.8538,23.0140,10410.5538,0.0000,-10410.5538,16.2039,9.9537,13.0788,3.1265,211041.3556,16.4826,16.2115,16.3471,27.6343,2.6040,16.1343,15.9196,16.0269,25.6767,3.0752,16.4826,16.3578,16.4202,27.8188,-5.6792,9.9797,10.0221,10.0009,-3.2278,-2.6040,9.9537,9.9797,9.9667,-2.2927,-3.0752,9.9537,9.9849,9.9693,-6.0632,5.6792,0.1000,7.8141,-189007.1000,211041.3556
8701.0000,9.9860,16.4743,0.0000,191063.5000,-191063.5000,8.7889,0.0000,28880.4429,28880.4429,429.2334,219943.9429,0.0000,-219943.9429,9.9713,15.6999,0.0000,14277.6000,-14277.6000,0.7469,0.0000,2225.2266,2225.2266,36.4772,16502.8266,0.0000,-16502.8266,16.2001,9.9551,13.0776,3.4028,229688.9918,16.4743,16.2136,16.3439,27.0120,2.6807,16.1017,15.9168,16.0092,24.7882,3.4275,16.4743,16.3591,16.4167,27.1934,-6.1082,9.9713,10.0029,9.9871,-3.0002,-2.6807,9.9551,9.9713,9.9632,-2.0662,-3.4275,9.9551,9.9785,9.9668,-5.4685,6.1082,0.1000,7.8141,-205341.1000,229688.9918
8702.0000,9.9835,16.4721,0.0000,200706.6000,-200706.6000,9.2319,0.0000,30336.4855,30336.4855,450.8688,231043.0855,0.0000,-231043.0855,9.9704,15.6992,0.0000,21121.3000,-21121.3000,1.1049,0.0000,3291.8199,3291.8199,53.9604,24413.1199,0.0000,-24413.1199,16.1964,9.9578,13.0771,3.6848,248727.2497,16.4721,16.2178,16.3450,26.5473,2.7090,16.0676,15.9070,15.9873,24.0544,3.8139,16.4721,16.3656,16.4189,26.7411,-6.5229,9.9704,9.9975,9.9840,-2.7670,-2.7090,9.9578,9.9704,9.9641,-1.8797,-3.8139,9.9578,9.9776,9.9677,-5.0062,6.5229,0.1000,7.8141,-221827.9000,248727.2497
8703.0000,9.9019,16.3892,0.0000,203635.3000,-203635.3000,9.3664,0.0000,30727.5236,30727.5236,457.4411,234362.8236,0.0000,-234362.8236,9.8903,15.6184,0.0000,13650.5000,-13650.5000,0.7141,0.0000,2125.7477,2125.7477,34.8740,15776.2477,0.0000,-15776.2477,16.1510,9.8567,13.0038,3.6256,244727.5775,16.3892,16.1726,16.2809,25.3743,2.8841,16.0626,15.8938,15.9782,23.6118,3.5982,16.3892,16.2938,16.3415,25.4027,-6.4823,9.8903,9.9341,9.9122,-3.4400,-2.8841,9.8567,9.8903,9.8735,-2.8491,-3.5982,9.8567,9.8876,9.8721,-5.8118,6.4823,0.1000,7.8141,-217285.8000,244727.5775
8704.0000,9.8585,16.3482,0.0000,206127.3000,-206127.3000,9.4765,0.0000,31075.8741,31075.8741,462.8154,237203.1741,0.0000,-237203.1741,9.8472,15.5763,0.0000,11863.7000,-11863.7000,0.6205,0.0000,1846.6956,1846.6956,30.3018,13710.3956,0.0000,-13710.3956,16.1196,9.8192,12.9694,3.6350,245363.4971,16.3482,16.1378,16.2430,24.7113,2.9520,16.0403,15.8756,15.9580,23.0995,3.5725,16.3482,16.2532,16.3007,24.7283,-6.5245,9.8472,9.8875,9.8673,-3.6902,-2.9520,9.8192,9.8472,9.8332,-3.0529,-3.5725,9.8192,9.8454,9.8323,-5.8148,6.5245,0.1000,7.8141,-217991.0000,245363.4971
8705.0000,9.8491,16.3402,0.0000,210132.0000,-210132.0000,9.6581,0.0000,31673.4749,31673.4749,471.6862,241805.4749,0.0000,-241805.4749,9.8383,15.5682,0.0000,14324.2000,-14324.2000,0.7490,0.0000,2229.4977,2229.4977,36.5816,16553.6977,0.0000,-16553.6977,16.1080,9.8176,12.9628,3.7407,252499.2496,16.3402,16.1282,16.2342,24.4599,2.9697,16.0154,15.8602,15.9378,22.6642,3.7187,16.3402,16.2458,16.2930,24.5071,-6.6884,9.8383,9.8716,9.8549,-3.5597,-2.9697,9.8176,9.8383,9.8280,-2.8614,-3.7187,9.8176,9.8391,9.8284,-5.4483,6.6884,0.1000,7.8141,-224456.2000,252499.2496
8706.0000,9.8338,16.3251,0.0000,214097.3000,-214097.3000,9.8398,0.0000,32261.0635,32261.0635,480.5603,246358.3635,0.0000,-246358.3635,9.8238,15.5537,0.0000,15158.3000,-15158.3000,0.7926,0.0000,2358.9794,2358.9794,38.7107,17517.2794,0.0000,-17517.2794,16.0968,9.8023,12.9496,3.8242,258135.6703,16.3251,16.1194,16.2222,24.1646,3.0157,16.0016,15.8508,15.9262,22.3846,3.8084,16.3251,16.2341,16.2796,24.2014,-6.8241,9.8238,9.8566,9.8402,-3.5235,-3.0157,9.8023,9.8238,9.8130,-2.8631,-3.8084,9.8023,9.8237,9.8130,-5.3218,6.8241,0.1000,7.8141,-229255.6000,258135.6703
8707.0000,9.5145,15.9485,503.4000,118953.1000,-118449.7000,5.4952,111.5771,17808.3358,17919.9129,268.3752,136761.4358,391.8229,-136369.6129,9.5182,13.0648,51.6000,187.2000,-135.6000,0.0129,11.4458,29.0454,40.4912,0.6287,216.2454,40.1542,-176.0912,15.7622,9.2969,12.5296,2.0348,137352.0644,15.9485,15.7722,15.8604,19.6691,1.8274,15.7533,15.5611,15.6572,19.0204,1.8403,15.9485,15.8631,15.9058,19.5697,-3.6677,9.5182,9.6761,9.5972,-6.2689,-1.8274,9.2969,9.5182,9.4075,-7.5929,-1.8403,9.2969,9.4340,9.3655,-10.4408,3.6677,0.1000,7.8141,-118585.3000,137352.0644
8708.0000,9.5695,15.9935,719.7000,118395.5000,-117675.8000,5.4719,159.3618,17744.5803,17903.9421,267.2399,136140.0803,560.3382,-135579.7421,15.7107,12.2514,481.9000,0.0000,481.9000,0.0290,96.7270,0.0000,96.7270,1.4152,0.0000,385.1730,385.1730,15.7194,9.4945,12.6070,1.9360,130681.9934,15.9935,15.7107,15.8521,20.1710,1.8336,15.7107,15.4636,15.5871,18.6018,1.8047,15.9935,15.8463,15.9199,20.3715,-3.6383,9.5824,9.6528,9.6176,-5.3860,-1.8336,9.4945,9.5396,9.5170,-5.3252,-1.8047,9.4945,9.5276,9.5111,-7.5493,3.6383,0.1000,7.8141,-117193.9000,130681.9934
8709.0000,9.6592,15.8006,2201.0000,74239.7000,-72038.7000,3.5323,486.5800,11146.9627,11633.5426,172.5128,85386.6627,1714.4200,-83672.2426,15.5077,11.6431,3825.7000,0.0000,3825.7000,0.2050,770.1741,0.0000,770.1741,10.0113,0.0000,3055.5259,3055.5259,15.5074,9.4742,12.4908,1.1471,77427.0093,15.8006,15.5077,15.6542,18.0345,1.2458,15.5077,15.2166,15.3622,16.1871,1.0408,15.8006,15.6398,15.7202,18.1836,-2.2866,9.9265,9.8510,9.8887,-1.7954,-1.2458,9.4742,9.5884,9.5313,-4.8700,-1.0408,9.4742,9.5547,9.5145,-7.1656,2.2866,0.1000,7.8141,-68213.0000,77427.0093
8710.0000,9.8084,15.8494,2712.9000,70720.7000,-68007.8000,3.4016,598.1467,10650.9618,11249.1085,166.1262,81371.6618,2114.7533,-79256.9085,15.4586,11.6086,5393.8000,0.0000,5393.8000,0.2901,1086.6407,0.0000,1086.6407,14.1656,0.0000,4307.1593,4307.1593,15.4567,9.6536,12.5552,1.0318,69643.2080,15.8494,15.4586,15.6540,18.5534,1.2305,15.4586,15.0787,15.2686,15.6529,0.9405,15.8494,15.6205,15.7350,18.8749,-2.1710,10.1253,10.0391,10.0822,0.2226,-1.2305,9.6536,9.6678,9.6607,-3.1044,-0.9405,9.6536,9.6777,9.6657,-5.0425,2.1710,0.1000,7.8141,-62614.0000,69643.2080
8711.0000,10.1722,15.8346,4283.4000,58496.2000,-54212.8000,2.9316,938.3136,8876.2267,9814.5403,143.1750,67372.4267,3345.0864,-64027.3403,15.4713,11.6244,20215.7000,0.0000,20215.7000,1.0880,4071.9157,0.0000,4071.9157,53.1385,0.0000,16143.7843,16143.7843,15.4163,9.6362,12.5263,0.6089,41099.9819,15.8346,15.4713,15.6530,18.7975,1.3399,15.4713,14.5921,15.0317,13.2798,0.2518,15.8346,15.5467,15.6907,18.5627,-1.5917,11.2798,10.7163,10.9980,10.7983,-1.3399,9.6362,9.7907,9.7135,-2.5558,-0.2518,9.6362,9.7142,9.6752,-4.9788,1.5917,0.1000,7.8141,-33997.1000,41099.9819
8712.0000,10.4956,14.1075,5109.3000,52631.8000,-47522.5000,2.7122,1112.8453,8040.6021,9153.4474,132.4578,60672.4021,3996.4547,-56675.9474,14.4664,10.6329,24552.1000,0.0000,24552.1000,1.3211,5020.2996,0.0000,5020.2996,64.5225,0.0000,19531.8004,19531.8004,14.4455,10.7434,12.5944,0.5811,39225.5662,14.1075,14.4664,14.2869,2.4669,1.7965,14.4664,14.5857,14.5260,7.9314,0.4753,14.1075,14.4161,14.2618,1.5449,-2.2718,10.4282,10.5401,10.4841,2.5308,-1.7965,10.7434,9.8591,10.3013,4.4512,-0.4753,10.7434,10.4604,10.6019,6.2556,2.2718,0.1000,7.8141,-22970.4000,39225.5662
8713.0000,10.6302,14.0589,6015.4000,47912.1000,-41896.7000,2.5480,1307.0965,7340.4188,8647.5153,124.4405,55252.5188,4708.3035,-50544.2153,14.0823,10.3233,27248.3000,0.0000,27248.3000,1.4929,5604.5287,0.0000,5604.5287,72.9089,0.0000,21643.7713,21643.7713,14.1013,11.1139,12.6076,0.3976,26837.5126,14.0589,14.0823,14.0706,2.7281,1.7716,14.0823,14.2637,14.1730,5.1131,0.2788,14.0589,14.0792,14.0691,2.2503,-2.0504,10.2755,10.3246,10.3000,0.3324,-1.7716,11.1139,10.0194,10.5667,6.4574,-0.2788,11.1139,10.8943,11.0041,9.3191,2.0504,0.1000,7.8141,-14648.4000,26837.5126
8714.0000,10.6734,13.8873,7052.6000,43622.6000,-36570.0000,2.4088,1531.3079,6689.3640,8220.6719,117.6431,50311.9640,5521.2921,-44790.6719,13.9024,10.1723,31837.0000,0.0000,31837.0000,1.7564,6566.6188,0.0000,6566.6188,85.7817,0.0000,25270.3812,25270.3812,13.9089,11.3481,12.6285,0.2717,18339.4707,13.8873,13.9024,13.8949,2.4730,1.7899,13.9024,14.0219,13.9622,4.0645,0.0335,13.8873,13.9068,13.8971,2.0747,-1.8233,10.1614,10.2068,10.1841,-0.8159,-1.7899,11.3481,9.5924,10.4702,4.1947,-0.0335,11.3481,11.1314,11.2397,10.5258,1.8233,0.1000,7.8141,-4733.0000,18339.4707
8715.0000,10.7068,13.6983,8012.5000,39608.0000,-31595.5000,2.2772,1738.7047,6078.0585,7816.7632,111.2165,45686.0585,6273.7953,-39412.2632,13.7276,10.0123,31081.8000,0.0000,31081.8000,1.7204,6428.3390,0.0000,6428.3390,84.0214,0.0000,24653.4610,24653.4610,13.7326,11.5789,12.6557,0.2086,14083.7477,13.6983,13.7270,13.7127,1.7494,1.7121,13.7326,13.8550,13.7938,3.3297,-0.0083,13.6983,13.7326,13.7154,1.3809,-1.7038,10.0123,10.0857,10.0490,-2.1462,-1.7121,10.0123,10.6783,10.3453,2.2861,0.0083,11.5745,11.3310,11.4528,11.7398,1.7038,0.1000,7.8141,-513.7000,14083.7477
8716.0000,10.6068,13.3715,8936.1000,36159.6000,-27223.5000,2.1696,1942.5396,5537.1238,7479.6634,105.9591,41696.7238,6993.5604,-34703.1634,13.4940,9.7940,35711.4000,0.0000,35711.4000,1.9830,7412.9501,0.0000,7412.9501,96.8447,0.0000,28298.4499,28298.4499,13.4835,11.8539,12.6687,0.1184,7991.5002,13.3715,13.4659,13.4187,-0.4760,1.7458,13.4835,13.7007,13.5921,2.0481,-0.2372,13.3715,13.4835,13.4275,-0.7532,-1.5086,9.7940,9.9130,9.8535,-4.0978,-1.7458,9.7940,10.4068,10.1004,-0.7062,0.2372,11.6264,11.4097,11.5181,11.2971,1.5086,0.1000,7.8141,8487.9000,7991.5002
8717.0000,10.5594,13.2370,9043.0000,34074.7000,-25031.7000,2.0793,1967.4217,5212.6289,7180.0506,101.5516,39287.3289,7075.5783,-32211.7506,13.3281,9.6464,34933.8000,0.0000,34933.8000,1.9481,7270.5611,0.0000,7270.5611,95.1420,0.0000,27663.2389,27663.2389,13.3127,12.0691,12.6909,0.0832,5616.3302,13.2370,13.2965,13.2668,-0.8392,1.6890,13.3127,13.5337,13.4232,1.1705,-0.2591,13.2370,13.3127,13.2748,-1.1206,-1.4300,9.6464,9.7712,9.7088,-5.2363,-1.6890,9.6464,10.2173,9.9319,-2.3322,0.2591,11.7336,11.4903,11.6119,11.5425,1.4300,0.1000,7.8141,9902.1000,5616.3302
8718.0000,10.9546,14.6425,9811.3000,31163.1000,-21351.8000,1.9881,2119.8156,4807.5173,6927.3330,97.0933,35970.6173,7691.4844,-28279.1330,13.9918,11.5381,41102.6000,0.0000,41102.6000,2.2991,8465.9761,0.0000,8465.9761,112.2843,0.0000,32636.6239,32636.6239,10.9103,14.3575,12.6339,-0.2877,-19419.7458,14.6425,14.1242,14.3834,13.8882,1.8122,14.1809,13.8452,14.0130,9.3881,-1.6364,14.6425,12.7138,13.6782,5.0089,-0.1758,11.5381,10.9090,11.2235,13.6666,-1.8122,11.5381,10.9103,11.2242,13.7656,1.6364,10.9103,11.4252,11.1678,5.3955,0.1758,0.1000,7.8141,19750.8000,-19419.7458
8719.0000,11.0707,13.7065,9625.4000,34973.4000,-25348.0000,2.1530,2075.4389,5408.8180,7484.2569,105.1485,40382.2180,7549.9611,-32832.2569,13.8323,10.1094,22315.7000,0.0000,22315.7000,1.2332,4607.8014,0.0000,4607.8014,60.2265,0.0000,17707.8986,17707.8986,13.6446,11.9216,12.7831,0.1966,13267.3275,13.7065,13.8323,13.7694,5.0644,1.4876,13.8323,13.7113,13.7718,6.0140,0.2544,13.7065,13.6349,13.6707,4.9604,-1.7419,10.1959,10.4956,10.3458,0.3654,-1.4876,11.9216,10.6154,11.2685,11.9287,-0.2544,11.9216,11.5618,11.7417,12.6890,1.7419,0.1000,7.8141,-3032.3000,13267.3275
8720.0000,10.9119,16.3682,5312.3000,57634.7000,-52322.4000,2.9629,1148.6258,8883.1404,10031.7662,144.7030,66517.8404,4163.6742,-62354.1662,15.0340,11.3037,17865.4000,0.0000,17865.4000,0.9901,3621.8894,0.0000,3621.8894,48.3561,0.0000,14243.5106,14243.5106,14.9121,10.7641,12.8381,0.4676,31562.4600,16.3682,15.0340,15.7011,29.1595,1.3177,15.0340,13.3962,14.2151,11.8218,0.3275,16.3682,15.2139,15.7911,30.8201,-1.6452,11.2170,10.7856,11.0013,8.8064,-1.3177,10.7641,10.9548,10.8595,5.7741,-0.3275,10.7641,11.0131,10.8886,1.2702,1.6452,0.1000,7.8141,-34457.0000,31562.4600
8721.0000,10.5958,16.4041,4108.2000,71296.9000,-67188.7000,3.5262,893.2188,10915.1531,11808.3719,172.2148,82212.0531,3214.9812,-78997.0719,15.6657,11.8450,5650.8000,0.0000,5650.8000,0.3064,1134.9705,0.0000,1134.9705,14.9665,0.0000,4515.8295,4515.8295,15.5399,10.3219,12.9309,0.9600,64800.3734,16.4041,15.6657,16.0349,29.7021,1.2776,15.6657,14.5858,15.1258,22.2294,0.9711,16.4041,15.9519,16.1780,31.4724,-2.2487,10.8490,10.8075,10.8283,5.5062,-1.2776,10.3219,10.5347,10.4283,0.6575,-0.9711,10.3219,10.4755,10.3987,-3.5192,2.2487,0.1000,7.8141,-61537.9000,64800.3734
8722.0000,10.3215,16.4389,2827.0000,94397.5000,-91570.5000,4.5161,617.6400,14368.5707,14986.2107,220.5596,108766.0707,2209.3600,-106556.7107,15.9106,12.0433,3410.9000,0.0000,3410.9000,0.1829,682.6549,0.0000,682.6549,8.9329,0.0000,2728.2451,2728.2451,15.8663,10.1196,12.9930,1.4229,96045.0482,16.4389,15.9106,16.1747,29.1162,1.5663,15.9106,15.2567,15.5837,25.7284,1.3834,16.4389,16.1522,16.2955,30.2659,-2.9498,10.4522,10.5414,10.4968,1.2397,-1.5663,10.1196,10.2418,10.1807,-1.5660,-1.3834,10.1196,10.2047,10.1622,-4.9507,2.9498,0.1000,7.8141,-88159.6000,96045.0482
8723.0000,10.1644,16.4042,2169.5000,109067.2000,-106897.7000,5.1489,475.3128,16547.1834,17022.4962,251.4655,125614.3834,1694.1872,-123920.1962,15.9867,12.1016,2028.0000,0.0000,2028.0000,0.1083,405.4377,0.0000,405.4377,5.2882,0.0000,1622.5623,1622.5623,15.9702,10.0357,13.0030,1.7093,115377.4848,16.4042,15.9867,16.1954,27.8082,1.7524,15.9867,15.5239,15.7553,25.9130,1.6441,16.4042,16.1863,16.2952,28.5572,-3.3965,10.2273,10.3106,10.2689,-1.0665,-1.7524,10.0357,10.1039,10.0698,-2.1049,-1.6441,10.0357,10.0889,10.0623,-4.9731,3.3965,0.1000,7.8141,-104869.7000,115377.4848
8724.0000,10.1140,16.4053,1852.9000,116447.4000,-114594.5000,5.4666,406.3128,17648.4121,18054.7248,266.9779,134095.8121,1446.5872,-132649.2248,10.0840,14.3048,1006.9000,5915.0000,-4908.1000,0.3703,221.1553,922.9429,1144.0982,18.0863,6837.9429,785.7447,-6052.1982,15.9451,10.0679,13.0065,1.9602,132313.4001,16.4053,15.9943,16.1998,26.8439,1.6987,15.6919,15.4570,15.5745,22.3602,2.0691,16.4053,16.2131,16.3092,27.6499,-3.7678,10.0840,10.1623,10.1232,-2.2139,-1.6987,10.0679,10.0840,10.0759,-1.4124,-2.0691,10.0679,10.0922,10.0800,-3.8907,3.7678,0.1000,7.8141,-119502.6000,132313.4001
8725.0000,10.0896,16.4248,1526.2000,123629.8000,-122103.6000,5.7772,334.8178,18727.4709,19062.2887,282.1494,142357.2709,1191.3822,-141165.8887,10.0717,15.5408,447.6000,17459.9000,-17012.3000,0.9403,98.3318,2723.9965,2822.3283,45.9217,20183.8965,349.2682,-19834.6283,15.9916,10.0569,13.0242,2.2780,153763.4118,16.4248,15.9985,16.2116,26.2736,1.6123,15.8299,15.5671,15.6985,23.3914,2.5526,16.4248,16.2517,16.3383,27.2158,-4.1649,10.0717,10.1136,10.0926,-1.9962,-1.6123,10.0569,10.0717,10.0643,-1.2179,-2.5526,10.0569,10.0803,10.0686,-3.5223,4.1649,0.1000,7.8141,-139115.9000,153763.4118
8726.0000,10.0304,16.4178,1034.5000,129275.3000,-128240.8000,6.0084,227.1877,19558.6917,19785.8794,293.4423,148833.9917,807.3123,-148026.6794,10.0145,15.5993,271.3000,19439.5000,-19168.2000,1.0333,59.6602,3031.0659,3090.7260,50.4671,22470.5659,211.6398,-22258.9260,16.0161,9.9852,13.0007,2.4267,163800.9993,16.4178,16.0137,16.2158,25.7706,1.6584,15.8546,15.6230,15.7388,23.2309,2.6917,16.4178,16.2594,16.3386,26.5815,-4.3501,10.0145,10.0660,10.0402,-2.2482,-1.6584,9.9852,10.0145,9.9998,-1.7486,-2.6917,9.9852,10.0168,10.0010,-3.9476,4.3501,0.1000,7.8141,-147409.0000,163800.9993
8727.0000,9.9914,16.4229,602.0000,133226.1000,-132624.1000,6.1637,132.2976,20140.2322,20272.5298,301.0246,153366.3322,469.7024,-152896.6298,9.9766,14.6207,1751.2000,14785.9000,-13034.7000,0.8779,385.3506,2304.5721,2689.9227,42.8730,17090.4721,1365.8494,-15724.6227,15.9511,9.9510,12.9510,2.4142,162955.9191,16.4229,16.0421,16.2325,25.5420,1.7619,15.5694,15.4228,15.4961,19.7847,2.6398,16.4229,16.2678,16.3454,26.1840,-4.4017,9.9766,10.0235,10.0001,-2.3879,-1.7619,9.9510,9.9766,9.9638,-1.8799,-2.6398,9.9510,9.9786,9.9648,-3.9549,4.4017,0.1000,7.8141,-145658.8000,162955.9191
8728.0000,9.9081,16.3132,674.4000,101059.7000,-100385.3000,4.6868,148.4288,15251.3497,15399.7785,228.8961,116311.0497,525.9712,-115785.0785,9.8920,13.2923,2464.4000,8192.0000,-5727.6000,0.5754,543.0880,1275.7354,1818.8234,28.1019,9467.7354,1921.3120,-7546.4234,15.7356,9.8256,12.7806,1.7771,119951.5467,16.3132,15.9104,16.1118,23.7103,1.3705,15.1362,15.0443,15.0903,15.0125,1.9459,16.3132,16.1412,16.2272,24.3656,-3.3163,9.8920,9.9726,9.9323,-2.9032,-1.3705,9.8256,9.8920,9.8588,-2.8794,-1.9459,9.8256,9.8815,9.8536,-4.9248,3.3163,0.1000,7.8141,-106112.9000,119951.5467
8729.0000,9.9019,16.2747,897.7000,93836.8000,-92939.1000,4.3652,197.5969,14159.4989,14357.0957,213.1887,107996.2989,700.1031,-107296.1957,15.8933,12.9843,4369.8000,331.4000,4038.4000,0.2782,874.7866,55.9216,930.7082,13.5859,387.3216,3495.0134,3107.6918,15.8150,9.6405,12.7277,1.4420,97332.5018,16.2747,15.8933,16.0840,23.3248,1.5478,15.8933,15.2541,15.5737,21.6296,1.2696,16.2747,16.0677,16.1712,23.6138,-2.8174,10.3612,10.2134,10.2873,1.7209,-1.5478,9.6405,9.7865,9.7135,-4.2403,-1.2696,9.6405,9.7308,9.6856,-6.4569,2.8174,0.1000,7.8141,-88900.7000,97332.5018
8730.0000,9.9337,16.2547,1302.6000,93537.4000,-92234.8000,4.3743,286.5586,14123.5532,14410.1118,213.6323,107660.9532,1016.0414,-106644.9118,15.8871,12.0046,8565.0000,0.0000,8565.0000,0.4574,1714.7747,0.0000,1714.7747,22.3410,0.0000,6850.2253,6850.2253,15.8444,9.6454,12.7449,1.3874,93649.7760,16.2547,15.8871,16.0709,23.0990,1.6106,15.8871,15.3743,15.6307,21.6661,1.1531,16.2547,16.0406,16.1476,23.2979,-2.7637,10.3851,10.3294,10.3572,2.0645,-1.6106,9.6454,9.7427,9.6940,-3.9387,-1.1531,9.6454,9.7032,9.6743,-5.9289,2.7637,0.1000,7.8141,-83669.8000,93649.7760
8731.0000,10.2948,16.4991,1991.3000,82333.1000,-80341.8000,3.8989,435.2630,12525.2087,12960.4718,190.4171,94858.3087,1556.0370,-93302.2718,16.0668,12.1822,27461.6000,0.0000,27461.6000,1.4669,5483.8076,0.0000,5483.8076,71.6389,0.0000,21977.7924,21977.7924,15.9706,9.3545,12.6625,0.9194,62061.7316,16.4991,16.0668,16.2829,25.5825,1.7886,16.0668,14.8282,15.4475,19.0351,0.3217,16.4991,16.1447,16.3219,25.3571,-2.1103,11.7650,11.2135,11.4893,15.3951,-1.7886,9.3545,9.8632,9.6088,-4.6072,-0.3217,9.3545,9.5162,9.4353,-8.3750,2.1103,0.1000,7.8141,-52880.2000,62061.7316
8732.0000,10.5863,16.6663,2748.4000,79825.6000,-77077.2000,3.8333,597.6661,12218.4022,12816.0683,187.2131,92044.0022,2150.7339,-89893.2683,16.1559,12.2577,38583.8000,0.0000,38583.8000,2.0544,7694.9738,0.0000,7694.9738,100.3349,0.0000,30888.8262,30888.8262,16.2584,9.0754,12.6669,0.7301,49283.7223,16.6663,16.2590,16.4626,27.2291,1.9626,16.2584,13.9518,15.1051,15.0220,-0.0918,16.6663,16.2584,16.4623,26.6188,-1.8707,12.2577,11.8480,12.0529,19.7393,-1.9626,12.2577,8.1322,10.1949,2.8878,0.0918,9.0291,9.2627,9.1459,-11.0644,1.8707,0.1000,7.8141,-38493.4000,49283.7223
8733.0000,10.5554,14.0001,5226.4000,42588.8000,-37362.4000,2.2587,1137.1512,6514.5352,7651.6865,110.3094,49103.3352,4089.2488,-45014.0865,14.5974,10.7148,41576.0000,0.0000,41576.0000,2.2103,8484.3463,0.0000,8484.3463,107.9465,0.0000,33091.6537,33091.6537,14.7080,10.5135,12.6107,0.2823,19053.0922,14.0001,14.5958,14.2979,0.4385,1.8661,14.7080,14.6063,14.6571,10.3125,-0.3442,14.0001,14.7080,14.3540,0.6321,-1.5219,10.7148,11.0050,10.8599,2.9819,-1.8661,10.7148,10.0786,10.3967,4.4093,0.3442,10.4151,10.0040,10.2096,2.8495,1.5219,0.1000,7.8141,4213.6000,19053.0922
8734.0000,11.6651,16.3003,7117.9000,38412.3000,-31294.4000,2.1717,1519.0357,6018.1397,7537.1755,106.0630,44430.4397,5598.8643,-38831.5755,14.7039,12.1858,51598.2000,0.0000,51598.2000,2.8203,10512.6046,0.0000,10512.6046,137.7365,0.0000,41085.5954,41085.5954,11.5561,13.5576,12.5569,-0.2354,-15892.3454,16.3003,15.6021,15.9512,24.3847,2.1340,13.5381,13.7895,13.6638,-0.4507,-2.0963,16.3003,12.4695,14.3849,4.9502,-0.0377,12.1858,11.7119,11.9489,17.2183,-2.1340,12.1858,11.5561,11.8710,21.4176,2.0963,11.5561,9.0103,10.2832,2.2274,0.0377,0.1000,7.8141,20303.8000,-15892.3454
8735.0000,11.7970,15.5670,9396.9000,30908.2000,-21511.3000,1.9510,2000.8517,4856.5918,6857.4435,95.2820,35764.7918,7396.0483,-28368.7435,14.4775,11.9568,53445.3000,0.0000,53445.3000,2.9156,10926.4004,0.0000,10926.4004,142.3940,0.0000,42518.8996,42518.8996,11.6116,13.6280,12.6198,-0.2791,-18839.7419,15.4816,15.4011,15.4414,16.7434,2.1081,13.6280,13.6179,13.6229,1.7008,-2.2653,13.6280,14.4216,14.0248,2.3942,0.1572,11.9568,11.7970,11.8769,14.4345,-2.1081,11.9568,11.7559,11.8563,17.8503,2.2653,11.7970,9.5325,10.6648,6.0927,-0.1572,0.1000,7.8141,31934.0000,-18839.7419
8736.0000,10.7659,13.6981,11817.3000,26384.0000,-14566.7000,1.8726,2561.6867,4053.8517,6615.5384,91.4551,30437.8517,9255.6133,-21182.2384,14.1417,10.3811,63958.1000,0.0000,63958.1000,3.5034,13143.0925,0.0000,13143.0925,171.1000,0.0000,50815.0075,50815.0075,10.7608,14.5449,12.6528,-0.3526,-23801.9410,13.6981,14.1520,13.9250,-1.0336,1.7920,14.5204,14.1309,14.3256,11.6525,-1.7114,13.6981,14.0250,13.8615,2.2505,-0.0806,10.3811,10.7849,10.5830,-2.0254,-1.7920,10.3811,10.7608,10.5709,0.6566,1.7114,10.7608,10.3416,10.5512,3.5758,0.0806,0.1000,7.8141,49391.4000,-23801.9410
8737.0000,10.1820,11.8743,15985.0000,21533.6000,-5548.6000,1.8870,3501.0342,3268.1801,6769.2143,92.1557,24801.7801,12483.9658,-12317.8143,13.6465,9.9161,64866.0000,0.0000,64866.0000,3.5748,13432.6231,0.0000,13432.6231,174.5868,0.0000,51433.3769,51433.3769,10.1409,15.1879,12.6644,-0.4867,-32855.6248,11.8743,12.6104,12.2423,-18.0153,1.8206,15.1847,14.7219,14.9533,18.7483,-1.7542,11.8743,15.1030,13.4887,-0.8044,-0.0664,9.9161,10.1640,10.0401,-6.5417,-1.8206,9.9161,10.1409,10.0285,-4.3547,1.7542,10.1409,10.6758,10.4084,1.4880,0.0664,0.1000,7.8141,59317.4000,-32855.6248
8738.0000,13.8401,14.5802,19752.7000,18308.4000,1444.3000,1.9586,4064.1447,3014.5815,7078.7262,95.6541,21322.9815,15688.5553,-5634.4262,13.8775,10.1772,75649.8000,0.0000,75649.8000,4.2069,15609.3965,0.0000,15609.3965,205.4569,0.0000,60040.4035,60040.4035,11.2178,13.9778,12.5978,-0.9723,-65632.5057,13.8401,12.9875,13.4138,1.2039,0.7494,13.9778,14.0704,14.0241,6.2441,-3.4574,13.9778,13.8401,13.9089,5.9721,2.7080,10.1772,10.1817,10.1794,-2.9176,-0.7494,10.1772,10.1636,10.1704,-1.0274,3.4574,13.3629,12.5638,12.9633,32.3508,-2.7080,0.1000,7.8141,77094.1000,-65632.5057
8739.0000,13.9547,13.8869,23232.3000,15409.0000,7823.3000,1.9452,4771.1369,2544.0642,7315.2011,95.0015,17953.0642,18461.1631,508.0989,13.9060,10.1896,75704.5000,0.0000,75704.5000,4.1922,15613.7599,0.0000,15613.7599,204.7402,0.0000,60090.7401,60090.7401,11.2779,14.0418,12.6599,-0.9693,-65426.1567,13.9547,13.5337,13.7442,5.5521,0.7490,14.0418,13.9870,14.0144,7.4726,-3.4432,14.0418,13.9547,13.9982,7.2664,2.6942,10.1896,10.2314,10.2105,-1.8289,-0.7490,10.1896,10.1892,10.1894,-0.3193,3.4432,12.8707,12.6693,12.7700,24.7911,-2.6942,0.1000,7.8141,83527.8000,-65426.1567
8740.0000,14.0754,13.2280,26802.9000,12671.5000,14131.4000,2.0010,5493.6047,2098.0984,7591.7031,97.7245,14769.5984,21309.2953,6539.6969,14.0322,10.3120,86772.4000,0.0000,86772.4000,4.8026,17861.4974,0.0000,17861.4974,234.5510,0.0000,68910.9026,68910.9026,11.1275,14.1775,12.6525,-1.1857,-80037.9265,14.0754,13.7650,13.9202,7.6572,0.9339,14.1775,14.0967,14.1371,9.6130,-3.8687,14.1775,14.0754,14.1265,8.9949,2.9349,10.3120,10.2765,10.2943,-0.3966,-0.9339,10.3120,10.2885,10.3002,1.2915,3.8687,12.2889,12.2334,12.2611,16.4563,-2.9349,0.1000,7.8141,100903.8000,-80037.9265
8741.0000,14.1650,12.9419,29195.0000,11540.2000,17654.8000,2.0698,5975.1938,1914.8609,7890.0548,101.0853,13455.0609,23219.8062,9764.7452,14.1227,10.3926,85113.7000,0.0000,85113.7000,4.7000,17495.5885,0.0000,17495.5885,229.5396,0.0000,67618.1115,67618.1115,11.1063,14.2698,12.6881,-1.2237,-82602.9667,14.1650,13.8557,14.0104,8.6554,0.8767,14.2698,14.1839,14.2269,10.8718,-3.8233,14.2698,14.1650,14.2174,10.0901,2.9465,10.3926,10.3344,10.3635,0.5838,-0.8767,10.3926,10.3668,10.3797,2.2191,3.8233,12.1660,12.0658,12.1159,14.2908,-2.9465,0.1000,7.8141,102768.5000,-82602.9667
8742.0000,14.2357,12.5862,32160.9000,10169.9000,21991.0000,2.1575,6574.6714,1690.3351,8265.0066,105.3678,11860.2351,25586.2286,13725.9934,14.1950,10.4577,94268.5000,0.0000,94268.5000,5.1970,19355.8475,0.0000,19355.8475,253.8110,0.0000,74912.6525,74912.6525,11.0376,14.3357,12.6867,-1.3860,-93552.4680,14.2357,13.9485,14.0921,9.5896,1.0132,14.3357,14.2547,14.2952,11.7059,-4.1838,14.3357,14.2357,14.2857,10.8563,3.1706,10.4577,10.3920,10.4248,1.3397,-1.0132,10.4577,10.4318,10.4448,2.8741,4.1838,11.8851,11.8370,11.8611,10.9744,-3.1706,0.1000,7.8141,116259.5000,-93552.4680
8743.0000,14.1308,13.2034,40047.5000,18270.0000,21777.5000,2.9488,8200.8734,3029.0649,11229.9383,144.0164,21299.0649,31846.6266,10547.5617,14.0993,10.3585,90966.1000,0.0000,90966.1000,5.0083,18705.3293,0.0000,18705.3293,244.5985,0.0000,72260.7707,72260.7707,11.3062,14.1776,12.7419,-1.3056,-88125.0890,14.1308,13.8777,14.0043,8.4578,0.6865,14.1776,14.1345,14.1561,9.9723,-4.3218,14.1776,14.1308,14.1542,9.1958,3.6353,10.3585,10.3784,10.3685,0.6024,-0.6865,10.3585,10.3589,10.3587,1.6637,4.3218,12.6700,12.4325,12.5512,19.4864,-3.6353,0.1000,7.8141,112743.6000,-88125.0890
8744.0000,14.0028,14.1919,34044.8000,25073.5000,8971.3000,2.9603,6986.1762,4144.4249,11130.6012,144.5776,29217.9249,27058.6238,-2159.3012,13.9768,10.2444,95988.2000,0.0000,95988.2000,5.2940,19775.4438,0.0000,19775.4438,258.5510,0.0000,76212.7562,76212.7562,11.5457,14.0390,12.7924,-1.1760,-79379.1458,14.0028,13.8151,13.9090,7.5393,0.7779,14.0390,14.0047,14.0219,8.6641,-4.5161,14.0390,14.0028,14.0209,7.8862,3.7382,10.2444,10.3150,10.2797,-0.3431,-0.7779,10.2444,10.2544,10.2494,0.4415,4.5161,13.3852,13.1057,13.2455,26.3993,-3.7382,0.1000,7.8141,104959.5000,-79379.1458
8745.0000,10.8764,11.9745,28835.4000,30427.9000,-1592.5000,2.9437,6238.6708,4686.2355,10924.9063,143.7659,35114.1355,22596.7292,-12517.4063,13.5336,11.0553,79510.9000,0.0000,79510.9000,4.3950,16494.5477,0.0000,16494.5477,214.6457,0.0000,63016.3523,63016.3523,11.0085,14.7653,12.8869,-0.7833,-52871.3931,12.0859,12.4506,12.2682,-11.8854,3.1787,14.7653,14.5420,14.6537,16.7534,-3.4138,14.7653,13.4813,14.1233,9.5912,0.2350,11.0553,10.8764,10.9658,8.2029,-3.1787,11.0553,10.8755,10.9654,9.3463,3.4138,10.8764,12.9403,11.9084,8.0429,-0.2350,0.1000,7.8141,77918.4000,-52871.3931
8746.0000,11.1699,13.1216,25092.5000,37436.5000,-12344.0000,3.1280,5401.1296,5802.1636,11203.2932,152.7647,43238.6636,19691.3704,-23547.2932,13.7579,11.2974,74656.7000,0.0000,74656.7000,4.1602,15433.1957,0.0000,15433.1957,203.1795,0.0000,59223.5043,59223.5043,11.1603,14.6503,12.9053,-0.6207,-41896.2607,13.1216,12.9818,13.0517,1.1564,3.1228,14.6501,14.5353,14.5927,15.0190,-3.1176,13.1216,14.5042,13.8129,5.9340,-0.0052,11.2974,11.1684,11.2329,10.1918,-3.1228,11.2974,11.1603,11.2288,11.2095,3.1176,11.1603,12.0533,11.6068,5.8552,0.0052,0.1000,7.8141,62312.7000,-41896.2607
8747.0000,11.2464,13.3824,24071.8000,38612.7000,-14540.9000,3.1207,5174.5298,5994.3961,11168.9259,152.4100,44607.0961,18897.2702,-25709.8259,13.7948,11.3237,61033.4000,0.0000,61033.4000,3.3872,12609.7078,0.0000,12609.7078,165.4231,0.0000,48423.6922,48423.6922,11.2008,14.6763,12.9386,-0.3892,-26274.0949,13.3824,13.2835,13.3329,4.8020,2.7338,14.5009,14.3904,14.4456,12.9496,-2.3469,13.3824,13.6123,13.4974,2.8820,-0.3869,11.3237,11.2250,11.2743,9.5839,-2.7338,11.3237,11.2008,11.2623,10.4564,2.3469,11.2008,11.3979,11.2994,3.2095,0.3869,0.1000,7.8141,46492.5000,-26274.0949
8748.0000,11.2476,13.6313,22320.0000,39580.1000,-17260.1000,3.0675,4797.8592,6144.7386,10942.5978,149.8126,45724.8386,17522.1408,-28202.6978,13.8372,11.3640,56212.0000,0.0000,56212.0000,3.1175,11605.9250,0.0000,11605.9250,152.2529,0.0000,44606.0750,44606.0750,11.2297,14.6309,12.9303,-0.3127,-21104.0954,13.6313,13.5082,13.5698,7.5197,2.5812,14.3439,14.2425,14.2932,11.2433,-2.0950,13.6313,13.3941,13.5127,4.1418,-0.4863,11.3640,11.2622,11.3131,9.3649,-2.5812,11.3640,11.2297,11.2969,10.1622,2.0950,11.2297,11.1703,11.2000,3.1017,0.4863,0.1000,7.8141,38951.9000,-21104.0954
8749.0000,11.0423,12.8509,20059.4000,40813.9000,-20754.5000,2.9998,4327.3731,6308.2198,10635.5929,146.5054,47122.1198,15732.0269,-31390.0929,13.0867,9.3854,44908.6000,0.0000,44908.6000,2.4887,9382.4728,0.0000,9382.4728,121.5431,0.0000,35526.1272,35526.1272,13.0163,12.9444,12.9803,0.0083,557.5960,12.8509,13.0011,12.9260,-0.6092,2.3295,13.0163,14.3399,13.6781,4.1786,-0.1592,12.8509,13.0163,12.9336,-2.2503,-2.1702,9.3854,9.8858,9.6356,-11.3923,-2.3295,9.3854,11.7156,10.5505,0.6228,0.1592,12.8542,12.2836,12.5689,20.3731,2.1702,0.1000,7.8141,24154.1000,557.5960
8750.0000,10.7735,12.6142,19475.8000,40502.5000,-21026.7000,2.9553,4221.2878,6224.1432,10445.4310,144.3319,46726.6432,15254.5122,-31472.1310,12.8149,9.1686,49727.2000,0.0000,49727.2000,2.7939,10434.5387,0.0000,10434.5387,136.4505,0.0000,39292.6613,39292.6613,12.7299,13.1404,12.9352,-0.0385,-2595.4921,12.6142,12.7001,12.6571,-2.6068,2.4090,12.7299,13.5329,13.1314,-0.9858,-0.3850,12.6142,12.7299,12.6720,-3.7995,-2.0240,9.1686,9.3826,9.2756,-12.6807,-2.4090,9.1686,10.5466,9.8576,-6.5950,0.3850,12.6471,12.4289,12.5380,17.6506,2.0240,0.1000,7.8141,28700.5000,-2595.4921
8751.0000,10.6646,12.5449,18950.3000,40477.9000,-21527.6000,2.9278,4115.2487,6205.9850,10321.2338,142.9875,46683.8850,14835.0513,-31848.8338,12.6649,9.0393,49116.0000,0.0000,49116.0000,2.7735,10331.2376,0.0000,10331.2376,135.4531,0.0000,38784.7624,38784.7624,12.6138,13.2132,12.9135,-0.0554,-3740.8384,12.5449,12.5910,12.5679,-2.4596,2.3884,12.6138,13.1234,12.8686,-2.3110,-0.3851,12.5449,12.6138,12.5793,-3.4702,-2.0033,9.0393,9.2068,9.1230,-12.3801,-2.3884,9.0393,10.0419,9.5406,-8.5510,0.3851,12.6035,12.4028,12.5031,16.2091,2.0033,0.1000,7.8141,27588.4000,-3740.8384
8752.0000,10.8821,13.4301,20978.6000,39945.0000,-18966.4000,3.0177,4538.3660,6152.7205,10691.0865,147.3797,46097.7205,16440.2340,-29657.4865,13.6782,11.2573,66602.8000,0.0000,66602.8000,3.7714,13785.4439,0.0000,13785.4439,184.1907,0.0000,52817.3561,52817.3561,10.8654,14.7104,12.7879,-0.5799,-39143.5462,13.4301,13.2253,13.3277,7.6376,2.8916,14.5977,14.1518,14.3747,17.4246,-2.7655,13.4301,12.2382,12.8341,0.6982,-0.1261,11.2573,10.8058,11.0316,12.1703,-2.8916,11.2573,10.8654,11.0614,11.3802,2.7655,10.8654,12.6302,11.7478,6.5307,0.1261,0.1000,7.8141,47636.4000,-39143.5462
8753.0000,11.2527,13.6589,22274.7000,39931.9000,-17657.2000,3.0864,4787.6985,6200.0391,10987.7377,150.7359,46131.9391,17487.0015,-28644.9377,13.8631,11.3949,68792.3000,0.0000,68792.3000,3.8233,14197.6098,0.0000,14197.6098,186.7244,0.0000,54594.6902,54594.6902,11.2343,14.4384,12.8363,-0.4849,-32731.4843,13.6589,13.5248,13.5918,9.9199,2.9405,14.3317,14.2190,14.2753,14.1276,-2.7945,13.6589,12.3947,13.0268,3.2616,-0.1460,11.3949,11.2334,11.3142,12.6681,-2.9405,11.3949,11.2343,11.3146,12.2499,2.7945,11.2343,11.6414,11.4379,3.9094,0.1460,0.1000,7.8141,51135.1000,-32731.4843
8754.0000,13.6071,14.1844,35300.5000,30532.7000,4767.8000,3.3651,7290.9461,4999.8922,12290.8383,164.3466,35532.5922,28009.5539,-7523.0383,13.7531,10.0400,79147.7000,0.0000,79147.7000,4.3840,16362.8287,0.0000,16362.8287,214.1083,0.0000,62784.8713,62784.8713,11.7236,13.7791,12.7513,-0.9101,-61434.6634,13.6071,13.2773,13.4422,7.3141,0.3396,13.7791,13.7930,13.7860,7.6132,-4.0444,13.7791,13.6071,13.6931,11.2397,3.7047,10.0400,11.0691,10.5546,1.7177,-0.3396,10.0400,10.2147,10.1274,-3.4976,4.0444,13.8988,13.3708,13.6348,31.4808,-3.7047,0.1000,7.8141,83915.5000,-61434.6634
8755.0000,13.8198,13.7782,36192.4000,24261.2000,11931.2000,3.0493,7449.1042,3992.8339,11441.9381,148.9207,28254.0339,28743.2958,489.2619,13.7985,10.0922,75705.3000,0.0000,75705.3000,4.2018,15640.0723,0.0000,15640.0723,205.2076,0.0000,60065.2277,60065.2277,11.6084,13.9408,12.7746,-0.9664,-65230.3393,13.8198,13.1912,13.5055,8.0475,0.3842,13.9408,13.8596,13.9002,9.6694,-3.8176,13.9408,13.8198,13.8803,12.2698,3.4334,10.0922,10.4980,10.2951,-0.8215,-0.3842,10.0922,10.1104,10.1013,-2.1619,3.8176,13.4112,13.2740,13.3426,24.0180,-3.4334,0.1000,7.8141,87636.5000,-65230.3393
8756.0000,13.9379,13.5051,39615.7000,22518.1000,17097.6000,3.1406,8137.9619,3716.3204,11854.2823,153.3833,26234.4204,31477.7381,5243.3177,13.8933,10.1825,84529.4000,0.0000,84529.4000,4.6876,17437.2936,0.0000,17437.2936,228.9365,0.0000,67092.1064,67092.1064,11.4790,14.0439,12.7614,-1.1473,-77444.0335,13.9379,13.3317,13.6348,9.4696,0.5157,14.0439,13.9627,14.0033,10.9935,-4.1720,14.0439,13.9379,13.9909,12.7288,3.6563,10.1825,10.2869,10.2347,-0.8696,-0.5157,10.1825,10.1758,10.1792,-0.4761,4.1720,13.0512,12.9659,13.0086,18.7070,-3.6563,0.1000,7.8141,101627.0000,-77444.0335
8757.0000,14.2092,11.9934,49972.5000,11078.5000,38894.0000,3.1399,10220.3044,1840.1863,12060.4907,153.3474,12918.6863,39752.1956,26833.5093,14.1489,10.4278,81065.9000,0.0000,81065.9000,4.4878,16656.8080,0.0000,16656.8080,219.1766,0.0000,64409.0920,64409.0920,11.1023,14.3650,12.7337,-1.4221,-95989.8187,14.2092,13.3824,13.7958,11.1074,0.4493,14.3650,14.2342,14.2996,14.4502,-4.0385,14.3650,14.2092,14.2871,15.6503,3.5892,10.4278,10.2552,10.3415,0.8558,-0.4493,10.4278,10.3826,10.4052,2.5179,4.0385,11.7758,11.9120,11.8439,4.4500,-3.5892,0.1000,7.8141,119959.9000,-95989.8187
8758.0000,14.3064,12.1518,47420.2000,11033.8000,36386.4000,2.9922,9683.0595,1837.0237,11520.0832,146.1321,12870.8237,37737.1405,24866.3168,14.2408,10.5011,90313.1000,0.0000,90313.1000,4.9765,18530.6277,0.0000,18530.6277,243.0457,0.0000,71782.4723,71782.4723,11.0757,14.4291,12.7524,-1.5269,-103067.3853,14.3064,13.6558,13.9811,12.8899,0.6615,14.4291,14.3305,14.3798,14.7994,-4.3151,14.4291,14.3064,14.3678,15.6715,3.6536,10.5011,10.3565,10.4288,1.9412,-0.6615,10.5011,10.4718,10.4865,3.2440,4.3151,11.8268,11.7889,11.8078,6.0619,-3.6536,0.1000,7.8141,126699.5000,-103067.3853
8759.0000,14.3961,11.8176,50920.3000,8673.4000,42246.9000,3.0584,10382.7281,1447.1433,11829.8714,149.3676,10120.5433,40537.5719,30417.0286,14.3347,10.5873,86185.1000,0.0000,86185.1000,4.7412,17658.2135,0.0000,17658.2135,231.5503,0.0000,68526.8865,68526.8865,11.0368,14.5249,12.7808,-1.5545,-104931.5311,14.3961,13.7163,14.0562,13.2037,0.5609,14.5249,14.4176,14.4713,15.4611,-4.1802,14.5249,14.3961,14.4605,16.1200,3.6193,10.5873,10.4039,10.4956,2.6321,-0.5609,10.5873,10.5521,10.5697,4.0159,4.1802,11.5985,11.5967,11.5976,4.4599,-3.6193,0.1000,7.8141,128432.0000,-104931.5311
8760.0000,14.4447,11.6728,53890.2000,7768.9000,46121.3000,3.1656,10979.6988,1297.7401,12277.4389,154.6012,9066.6401,42910.5012,33843.8611,14.3842,10.6297,94697.0000,0.0000,94697.0000,5.2006,19387.5056,0.0000,19387.5056,253.9870,0.0000,75309.4944,75309.4944,10.9925,14.5583,12.7754,-1.7046,-115062.6284,14.4447,13.8474,14.1460,13.8309,0.6783,14.5583,14.4647,14.5115,15.5255,-4.5222,14.5583,14.4447,14.5015,16.0262,3.8439,10.6297,10.4693,10.5495,3.1188,-0.6783,10.6297,10.5999,10.6148,4.2942,4.5222,11.4604,11.4544,11.4574,3.6978,-3.8439,0.1000,7.8141,140818.3000,-115062.6284
