Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,14.9605,11.4052,86966.0000,4051.1000,82914.9000,4.7153,17573.1484,685.1919,18258.3403,230.2888,4736.2919,69392.8516,64656.5597,15.2442,11.4794,66470.3000,0.0000,66470.3000,3.6527,13433.5944,0.0000,13433.5944,178.3920,0.0000,53036.7056,53036.7056,11.3203,16.2514,13.7859,-2.3578,-159152.6408,15.2442,10.5471,12.8957,24.1800,-0.3542,16.2514,15.2442,15.7478,58.5991,-4.0069,16.2514,15.3189,15.7852,59.0498,4.3611,11.4052,10.8543,11.1298,2.8691,0.3542,11.4241,11.3246,11.3744,5.8210,4.0069,11.4052,11.3164,11.3608,5.6574,-4.3611,0.1000,7.8141,149385.2000,-159152.6408
2.0000,15.3038,11.6659,87715.2000,3735.3000,83979.9000,4.6835,17628.7149,637.0955,18265.8103,228.7332,4372.3955,70086.4851,65714.0897,15.5175,11.6846,70954.0000,0.0000,70954.0000,3.8335,14282.1203,0.0000,14282.1203,187.2213,0.0000,56671.8797,56671.8797,11.5731,15.8076,13.6904,-2.0608,-139104.1893,15.5175,11.6507,13.5841,28.4820,-0.2833,15.8076,15.5175,15.6626,47.7771,-4.1168,15.8076,15.5390,15.6733,47.8310,4.4001,11.6659,10.9374,11.3017,4.5214,0.2833,11.6332,11.5576,11.5954,7.5699,4.1168,11.6659,11.5876,11.6267,7.9755,-4.4001,0.1000,7.8141,154933.9000,-139104.1893
3.0000,15.2648,11.5583,90227.9000,3372.7000,86855.2000,4.7660,18144.8205,574.7012,18719.5218,232.7644,3947.4012,72083.0795,68135.6782,15.4642,11.6135,67845.6000,0.0000,67845.6000,3.6478,13667.1122,0.0000,13667.1122,178.1508,0.0000,54178.4878,54178.4878,11.5343,15.7290,13.6317,-2.0167,-136126.1888,15.4642,12.6548,14.0595,30.8795,-0.3728,15.7290,15.4642,15.5966,42.3746,-4.0205,15.7290,15.4862,15.6076,42.4484,4.3933,11.5583,11.1566,11.3574,4.6591,0.3728,11.5711,11.5365,11.5538,6.1899,4.0205,11.5583,11.5322,11.5452,6.0364,-4.3933,0.1000,7.8141,154700.8000,-136126.1888
4.0000,15.2717,11.5301,91910.5000,3056.8000,88853.7000,4.8402,18481.1852,520.9606,19002.1457,236.3897,3577.7606,73429.3148,69851.5543,15.4039,11.5576,75829.6000,0.0000,75829.6000,4.0809,15288.9985,0.0000,15288.9985,199.3038,0.0000,60540.6015,60540.6015,11.5044,15.6250,13.5647,-2.1006,-141787.4543,15.4039,12.6465,14.0252,27.6058,-0.2531,15.6250,15.4039,15.5145,38.6038,-4.3340,15.6250,15.4166,15.5208,38.6236,4.5871,11.5301,11.1499,11.3400,4.0607,0.2531,11.5338,11.5057,11.5198,5.3861,4.3340,11.5301,11.5031,11.5166,5.3428,-4.5871,0.1000,7.8141,164683.3000,-141787.4543
5.0000,15.2053,11.5458,91984.3000,3886.8000,88097.5000,4.8829,18515.3665,661.3392,19176.7057,238.4728,4548.1392,73468.9335,68920.7943,15.3604,11.5189,70193.3000,0.0000,70193.3000,3.7816,14161.6717,0.0000,14161.6717,184.6879,0.0000,56031.6283,56031.6283,11.4911,15.5815,13.5363,-2.0251,-136696.2173,15.3604,13.0837,14.2220,28.2976,-0.3671,15.5815,15.3604,15.4709,36.2479,-4.1487,15.5815,15.3778,15.4796,36.3056,4.5158,11.5458,11.1990,11.3724,4.2606,0.3671,11.4906,11.4664,11.4785,4.6876,4.1487,11.5458,11.5138,11.5298,5.3081,-4.5158,0.1000,7.8141,158290.8000,-136696.2173
6.0000,15.1954,11.5405,93034.3000,3932.6000,89101.7000,4.9445,18729.6347,668.9705,19398.6052,241.4822,4601.5705,74304.6653,69703.0948,15.3141,11.4762,76208.7000,0.0000,76208.7000,4.1089,15385.8059,0.0000,15385.8059,200.6706,0.0000,60822.8941,60822.8941,11.4758,15.5091,13.4924,-2.0865,-140838.6996,15.3141,13.0096,14.1618,25.9640,-0.2785,15.5091,15.3141,15.4116,34.1790,-4.3874,15.5091,15.3259,15.4175,34.2021,4.6660,11.5405,11.1876,11.3640,3.9590,0.2785,11.4579,11.4366,11.4472,4.2323,4.3874,11.5405,11.5126,11.5266,5.0848,-4.6660,0.1000,7.8141,165310.4000,-140838.6996
7.0000,14.9746,11.9581,121863.8000,14356.8000,107507.0000,6.9155,24619.3918,2429.1051,27048.4969,337.7432,16785.9051,97244.4082,80458.5031,15.1027,11.2710,69679.6000,0.0000,69679.6000,3.7599,14111.8184,0.0000,14111.8184,183.6298,0.0000,55567.7816,55567.7816,11.6324,15.2400,13.4362,-2.2006,-148542.9645,15.1027,14.1285,14.6156,30.4429,-1.0519,15.2400,15.1027,15.1714,30.2842,-4.8118,15.2400,15.1264,15.1832,30.3838,5.8637,11.9581,11.5536,11.7559,8.5740,1.0519,11.3328,11.3301,11.3314,2.8129,4.8118,11.9581,11.8805,11.9193,9.6943,-5.8637,0.1000,7.8141,177186.6000,-148542.9645
8.0000,14.8642,12.6778,91537.4000,21265.9000,70271.5000,5.7108,18525.2115,3588.4553,22113.6668,278.9074,24854.3553,73012.1885,48157.8332,14.9560,11.1408,71003.9000,0.0000,71003.9000,3.8459,14411.5646,0.0000,14411.5646,187.8270,0.0000,56592.3354,56592.3354,11.9166,15.1031,13.5099,-1.7401,-117453.5282,14.9560,13.9654,14.4607,26.8506,-0.6216,15.1031,14.9560,15.0295,28.1887,-4.4675,15.1031,14.9740,15.0385,28.2442,5.0892,12.6778,11.7465,12.2122,13.2002,0.6216,11.2251,11.2273,11.2262,1.7341,4.4675,12.6778,12.5218,12.5998,17.0058,-5.0892,0.1000,7.8141,141275.4000,-117453.5282
9.0000,14.8159,12.7191,86930.6000,21350.9000,65579.7000,5.4868,17606.4142,3598.5875,21205.0016,267.9659,24949.4875,69324.1858,44374.6984,14.9156,11.1111,43653.6000,0.0000,43653.6000,2.3707,8865.6682,0.0000,8865.6682,115.7808,0.0000,34787.9318,34787.9318,12.0836,15.1262,13.6049,-1.3661,-92209.8765,14.9156,14.1911,14.5534,27.1739,-1.0387,15.1262,14.9156,15.0209,27.8594,-3.4094,15.1262,14.9618,15.0440,28.0861,4.4481,12.7191,12.2186,12.4688,14.9166,1.0387,11.4485,11.3865,11.4175,4.3283,3.4094,12.7191,12.6179,12.6685,15.9797,-4.4481,0.1000,7.8141,109233.3000,-92209.8765
10.0000,14.6884,13.4526,69379.9000,27448.6000,41931.3000,4.8756,14080.4323,4612.0763,18692.5086,238.1170,32060.6763,55299.4677,23238.7914,14.7741,10.9744,36839.6000,0.0000,36839.6000,2.0021,7497.7403,0.0000,7497.7403,97.7790,0.0000,29341.8597,29341.8597,12.4538,14.9738,13.7138,-0.9904,-66849.6734,14.7741,14.1440,14.4591,25.1652,-0.9578,14.9738,14.7741,14.8740,25.7429,-2.9599,14.9738,14.8215,14.8977,25.9479,3.9178,13.4526,12.5995,13.0260,20.3702,0.9578,11.5002,11.4485,11.4744,4.7660,2.9599,13.4526,13.2133,13.3330,22.8683,-3.9178,0.1000,7.8141,78770.9000,-66849.6734
11.0000,14.5959,13.6853,65947.8000,30421.4000,35526.4000,4.8467,13403.7285,5100.1961,18503.9245,236.7072,35521.5961,52544.0715,17022.4755,14.6724,10.8899,31238.5000,20.6000,31217.9000,1.7031,6367.5554,3.4096,6370.9649,83.1771,24.0096,24870.9446,24846.9351,12.6925,14.8856,13.7891,-0.8208,-55404.0911,14.6724,14.1139,14.3931,23.8918,-1.0479,14.8856,14.6724,14.7790,24.5266,-2.7510,14.8856,14.7289,14.8073,24.7709,3.7989,13.6853,12.9833,13.3343,22.2047,1.0479,11.6873,11.5942,11.6407,6.5525,2.7510,13.6853,13.4879,13.5866,23.8558,-3.7989,0.1000,7.8141,66744.3000,-55404.0911
12.0000,14.5183,13.8206,63888.9000,32433.4000,31455.5000,4.8406,13001.4563,5427.3576,18428.8139,236.4066,37860.7576,50887.4437,13026.6861,14.5934,11.5912,34417.5000,3165.7000,31251.8000,2.0471,7023.9526,523.3326,7547.2853,99.9782,3689.0326,27393.5474,23704.5147,12.8974,14.7811,13.8393,-0.7414,-50042.9112,14.5934,14.0161,14.3048,22.5003,-0.9312,14.7811,14.5934,14.6873,23.4017,-2.9783,14.7811,14.6379,14.7095,23.5542,3.9094,13.8206,13.1258,13.4732,22.1730,0.9312,12.0710,11.9190,11.9950,10.3724,2.9783,13.8206,13.6428,13.7317,23.9061,-3.9094,0.1000,7.8141,62707.3000,-50042.9112
13.0000,14.3346,13.8710,61507.6000,34571.6000,26936.0000,4.8225,12553.9528,5759.7231,18313.6759,235.5230,40331.3231,48953.6472,8622.3241,14.4016,13.0497,29489.3000,10434.2000,19055.1000,2.1670,6035.7963,1719.9312,7755.7275,105.8347,12154.1312,23453.5037,11299.3725,13.2952,14.5420,13.9186,-0.4980,-33612.1716,14.4016,13.8946,14.1481,20.4427,-0.8852,14.5420,14.4016,14.4718,20.8383,-3.0522,14.5420,14.4335,14.4877,20.9151,3.9373,13.8710,13.2014,13.5362,21.5978,0.8852,13.0937,12.7599,12.9268,20.6562,3.0522,13.8710,13.7101,13.7906,23.2494,-3.9373,0.1000,7.8141,45991.1000,-33612.1716
14.0000,14.1913,14.0495,57989.1000,37317.1000,20672.0000,4.7785,11863.2805,6195.8914,18059.1719,233.3751,43512.9914,46125.8195,2612.8281,14.2536,13.5981,25687.1000,12977.0000,12710.1000,2.0988,5269.4971,2134.3612,7403.8583,102.5013,15111.3612,20417.6029,5306.2417,13.5898,14.3964,13.9931,-0.3169,-21393.6747,14.2536,13.7801,14.0169,18.9383,-0.8932,14.3964,14.2536,14.3250,19.4077,-2.9920,14.3964,14.2858,14.3411,19.4967,3.8853,14.0495,13.3159,13.6827,22.3433,0.8932,13.5139,13.2317,13.3728,23.6367,2.9920,14.0495,13.8656,13.9576,24.2211,-3.8853,0.1000,7.8141,33382.1000,-21393.6747
15.0000,14.1526,14.3121,54998.6000,40027.0000,14971.6000,4.7572,11258.5522,6639.7028,17898.2550,232.3331,46666.7028,43740.0478,-2926.6550,14.2107,12.9544,19870.3000,7382.3000,12488.0000,1.4850,4078.9202,1213.4134,5292.3336,72.5255,8595.7134,15791.3798,7195.6664,13.6756,14.4041,14.0398,-0.2598,-17539.2692,14.2107,13.7747,13.9927,18.8235,-1.0907,14.4041,14.2107,14.3074,19.5674,-2.5757,14.4041,14.2650,14.3346,19.7934,3.6665,14.3121,13.5979,13.9550,24.5986,1.0907,13.2269,13.0814,13.1541,18.8294,2.5757,14.3121,14.0930,14.2026,26.0827,-3.6665,0.1000,7.8141,27459.6000,-17539.2692
16.0000,14.2350,14.5219,53441.4000,40937.1000,12504.3000,4.7206,10925.1907,6804.0162,17729.2069,230.5443,47741.1162,42516.2093,-5224.9069,14.2922,11.1218,21631.0000,1453.8000,20177.2000,1.2678,4434.7988,239.2473,4674.0461,61.9182,1693.0473,17196.2012,15503.1539,13.5554,14.5412,14.0483,-0.3373,-22769.9321,14.2922,13.8210,14.0566,19.6368,-1.1509,14.5412,14.2922,14.4167,21.0476,-2.4187,14.5412,14.3684,14.4548,21.3843,3.5696,14.5219,13.8350,14.1784,26.0249,1.1509,12.4128,12.4657,12.4392,9.3731,2.4187,14.5219,14.2938,14.4079,27.3030,-3.5696,0.1000,7.8141,32681.5000,-22769.9321
17.0000,14.3515,14.4393,53914.7000,38120.0000,15794.7000,4.6088,11001.1987,6353.4745,17354.6732,225.0865,44473.4745,42913.5013,-1559.9732,14.4158,10.6637,23973.4000,0.0000,23973.4000,1.3176,4905.7546,0.0000,4905.7546,64.3486,0.0000,19067.6454,19067.6454,13.3891,14.6861,14.0376,-0.4392,-29645.8136,14.4158,13.8848,14.1503,20.5922,-1.0971,14.6861,14.4158,14.5509,22.4912,-2.4147,14.6861,14.4973,14.5917,22.8270,3.5117,14.4393,13.8719,14.1556,24.4671,1.0971,12.1213,12.1217,12.1215,6.3242,2.4147,14.4393,14.2607,14.3500,25.3530,-3.5117,0.1000,7.8141,39768.1000,-29645.8136
18.0000,14.7235,13.4024,79314.0000,29967.0000,49347.0000,5.5385,16087.5058,5039.5010,21127.0069,270.4901,35006.5010,63226.4942,28219.9931,14.8122,11.0459,42350.5000,0.0000,42350.5000,2.3224,8614.4004,0.0000,8614.4004,113.4219,0.0000,33736.0996,33736.0996,12.7347,15.0775,13.9061,-1.0523,-71031.5868,14.8122,14.0892,14.4507,23.8833,-1.0720,15.0775,14.8122,14.9448,26.8551,-3.3944,15.0775,14.8757,14.9766,27.0587,4.4664,13.4024,13.4110,13.4067,14.6275,1.0720,11.7928,11.8159,11.8043,3.3257,3.3944,13.4024,13.4330,13.4177,13.3779,-4.4664,0.1000,7.8141,91697.5000,-71031.5868
19.0000,14.8817,13.2213,72104.5000,22880.5000,49224.0000,4.8051,14588.3330,3862.5514,18450.8844,234.6756,26743.0514,57516.1670,30773.1156,14.9826,11.1869,48409.0000,0.0000,48409.0000,2.6357,9821.5899,0.0000,9821.5899,128.7250,0.0000,38587.4101,38587.4101,12.4621,15.2207,13.8414,-1.1729,-79170.2203,14.9826,14.0696,14.5261,23.9558,-0.7231,15.2207,14.9826,15.1017,27.7087,-3.3589,15.2207,15.0256,15.1232,27.7916,4.0820,13.2213,13.0033,13.1123,11.9723,0.7231,11.5780,11.5983,11.5881,1.6949,3.3589,13.2213,13.1730,13.1972,12.0198,-4.0820,0.1000,7.8141,97633.0000,-79170.2203
20.0000,14.9468,13.0943,74829.7000,21351.0000,53478.7000,4.8629,15124.0600,3610.0486,18734.1086,237.4941,24961.0486,59705.6400,34744.5914,15.0451,11.2369,59374.6000,0.0000,59374.6000,3.2229,12035.1331,0.0000,12035.1331,157.4018,0.0000,47339.4669,47339.4669,12.3081,15.2384,13.7732,-1.3539,-91386.7968,15.0451,13.9686,14.5069,23.0833,-0.5466,15.2384,15.0451,15.1417,27.2949,-3.7696,15.2384,15.0707,15.1545,27.2916,4.3162,13.0943,12.7648,12.9296,10.6028,0.5466,11.4585,11.4681,11.4633,1.1023,3.7696,13.0943,13.0417,13.0680,11.3461,-4.3162,0.1000,7.8141,112853.3000,-91386.7968
21.0000,15.1250,11.9926,92492.9000,9425.1000,83067.8000,5.2002,18641.3412,1600.5382,20241.8793,253.9685,11025.6382,73851.5588,62825.9207,15.2380,11.4227,60326.1000,0.0000,60326.1000,3.2709,12192.9847,0.0000,12192.9847,159.7454,0.0000,48133.1153,48133.1153,11.8540,15.4584,13.6562,-1.7447,-117765.9408,15.2380,14.1081,14.6731,24.6994,-0.6431,15.4584,15.2380,15.3482,29.1416,-3.9140,15.4584,15.2685,15.3634,29.1935,4.5571,11.9926,12.4516,12.2221,2.7714,0.6431,11.5917,11.5560,11.5739,3.1841,3.9140,11.9926,12.1099,12.0513,-0.2756,-4.5571,0.1000,7.8141,143393.9000,-117765.9408
22.0000,15.1580,12.1622,81294.4000,9779.5000,71514.9000,4.6282,16375.8323,1662.0585,18037.8908,226.0324,11441.5585,64918.5677,53477.0092,15.2375,11.4091,71276.6000,0.0000,71276.6000,3.8513,14406.3719,0.0000,14406.3719,188.0935,0.0000,56870.2281,56870.2281,11.8028,15.4110,13.6069,-1.7482,-118006.5271,15.2375,13.6177,14.4276,21.0890,-0.2589,15.4110,15.2375,15.3243,27.9774,-4.1103,15.4110,15.2493,15.3301,27.9231,4.3692,12.1622,12.0617,12.1119,3.2089,0.2589,11.4502,11.4535,11.4518,1.9263,4.1103,12.1622,12.1315,12.1469,3.2587,-4.3692,0.1000,7.8141,142791.5000,-118006.5271
23.0000,15.1845,11.7737,84759.3000,5916.0000,78843.3000,4.6194,17066.6548,1006.0958,18072.7506,225.6045,6922.0958,67692.6452,60770.5494,15.2791,11.4501,70937.1000,0.0000,70937.1000,3.8330,14328.9380,0.0000,14328.9380,187.1991,0.0000,56608.1620,56608.1620,11.6466,15.4624,13.5545,-1.8429,-124398.0754,15.2791,13.4253,14.3522,20.2512,-0.2621,15.4624,15.2791,15.3707,28.0217,-4.0952,15.4624,15.2903,15.3763,27.9884,4.3573,11.7737,12.0237,11.8987,1.7397,0.2621,11.4868,11.4668,11.4768,2.6624,4.0952,11.7737,11.8156,11.7947,-0.0002,-4.3573,0.1000,7.8141,149780.4000,-124398.0754
24.0000,15.2205,11.6400,88158.0000,4452.8000,83705.2000,4.7216,17740.9259,757.9261,18498.8519,230.5960,5210.7261,70417.0741,65206.3481,15.2674,11.4358,82164.2000,0.0000,82164.2000,4.4364,16599.6111,0.0000,16599.6111,216.6662,0.0000,65564.5889,65564.5889,11.5484,15.4200,13.4842,-2.0260,-136753.0223,15.2674,12.7464,14.0069,16.1526,-0.0951,15.4200,15.2674,15.3437,27.1966,-4.5315,15.4200,15.2714,15.3457,27.1320,4.6265,11.6400,11.9178,11.7789,1.3775,0.0951,11.4459,11.4360,11.4409,2.4483,4.5315,11.6400,11.6585,11.6492,-0.4004,-4.6265,0.1000,7.8141,165869.4000,-136753.0223
25.0000,15.1746,11.5438,87583.4000,3944.3000,83639.1000,4.6651,17638.0545,670.6192,18308.6736,227.8347,4614.9192,69945.3455,65330.4264,15.2653,11.4345,76209.5000,0.0000,76209.5000,4.1157,15397.0670,0.0000,15397.0670,201.0054,0.0000,60812.4330,60812.4330,11.4966,15.4280,13.4623,-1.9725,-133144.1927,15.2653,12.7904,14.0279,17.0616,-0.1831,15.4280,15.2653,15.3466,26.9065,-4.2988,15.4280,15.2720,15.3500,26.8744,4.4820,11.5438,11.7721,11.6579,0.8081,0.1831,11.4489,11.4327,11.4408,2.6875,4.2988,11.5438,11.5580,11.5509,-0.4967,-4.4820,0.1000,7.8141,159848.6000,-133144.1927
26.0000,15.1922,11.5203,88976.2000,3573.1000,85403.1000,4.7225,17913.5781,607.7680,18521.3461,230.6384,4180.8680,71062.6219,66881.7539,15.2389,11.4085,83011.1000,0.0000,83011.1000,4.4832,16777.8123,0.0000,16777.8123,218.9531,0.0000,66233.2877,66233.2877,11.4636,15.3836,13.4236,-2.0620,-139186.7133,15.2389,12.3024,13.7706,14.1799,-0.0798,15.3836,15.2389,15.3112,26.1851,-4.5630,15.3836,15.2418,15.3127,26.1373,4.6427,11.5203,11.6665,11.5934,0.8407,0.0798,11.4130,11.4028,11.4079,2.4601,4.5630,11.5203,11.5233,11.5218,0.0443,-4.6427,0.1000,7.8141,168414.2000,-139186.7133
27.0000,15.1420,11.4271,90936.6000,3222.9000,87713.7000,4.8046,18322.7564,547.5292,18870.2855,234.6504,3770.4292,72613.8436,68843.4145,15.2343,11.4059,79340.6000,0.0000,79340.6000,4.2870,16037.0185,0.0000,16037.0185,209.3705,0.0000,63303.5815,63303.5815,11.4190,15.3852,13.4021,-2.0605,-139080.6479,15.2343,12.5129,13.8736,16.0500,-0.1725,15.3852,15.2343,15.3098,25.9826,-4.4595,15.3852,15.2399,15.3126,25.9598,4.6321,11.4271,11.5963,11.5117,0.5099,0.1725,11.4133,11.3982,11.4057,2.6311,4.4595,11.4271,11.4391,11.4331,-0.3724,-4.6321,0.1000,7.8141,167054.3000,-139080.6479
28.0000,15.1763,11.4245,93273.6000,2899.2000,90374.4000,4.9132,18783.4758,492.9493,19276.4251,239.9533,3392.1493,74490.1242,71097.9749,15.1958,11.3682,89257.9000,0.0000,89257.9000,4.8233,18051.9019,0.0000,18051.9019,235.5600,0.0000,71205.9981,71205.9981,11.3930,15.3251,13.3591,-2.1877,-147667.3764,15.1958,11.7904,13.4931,11.5516,-0.0300,15.3251,15.1958,15.2605,25.1967,-4.8532,15.3251,15.1971,15.2611,25.1511,4.8832,11.4245,11.5218,11.4731,0.6584,0.0300,11.3692,11.3613,11.3652,2.2853,4.8532,11.4245,11.4245,11.4245,0.1742,-4.8832,0.1000,7.8141,179632.3000,-147667.3764
29.0000,15.1770,11.5771,83909.2000,4044.4000,79864.8000,4.4855,16897.4875,687.6785,17585.1660,219.0641,4732.0785,67011.7125,62279.6340,15.1327,11.3087,86197.8000,0.0000,86197.8000,4.6611,17449.3662,0.0000,17449.3662,227.6406,0.0000,68748.4338,68748.4338,11.4257,15.3175,13.3716,-2.0340,-137297.6710,15.1770,11.5473,13.3621,10.8156,0.0585,15.3175,15.1783,15.2479,24.9621,-4.6026,15.3175,15.1770,15.2472,24.9084,4.5440,11.3087,11.5339,11.4213,0.5293,-0.0585,11.3087,11.3052,11.3069,1.7753,4.6026,11.5766,11.5477,11.5621,2.3048,-4.5440,0.1000,7.8141,166062.6000,-137297.6710
30.0000,15.1585,11.9235,66825.1000,6069.8000,60755.3000,3.7076,13461.0354,1031.5970,14492.6324,181.0741,7101.3970,53364.0646,46262.6676,14.9873,11.1696,92958.4000,0.0000,92958.4000,5.0323,18858.8036,0.0000,18858.8036,245.7716,0.0000,74099.5964,74099.5964,11.4740,15.3111,13.3926,-1.9163,-129350.3841,15.1585,13.0682,14.1134,20.5700,0.4416,15.3111,15.1719,15.2415,24.7878,-4.5908,15.3111,15.1585,15.2348,24.6693,4.1492,11.1696,11.3837,11.2767,-0.7536,-0.4416,11.1696,11.1819,11.1758,0.4430,4.5908,11.8660,11.7971,11.8316,5.6341,-4.1492,0.1000,7.8141,153713.7000,-129350.3841
31.0000,14.4952,14.5007,56760.9000,38818.3000,17942.6000,4.7503,11555.1862,6492.1949,18047.3811,231.9948,45310.4949,45205.7138,-104.7811,14.6014,10.7993,57068.5000,0.0000,57068.5000,3.0975,11645.1724,0.0000,11645.1724,151.2758,0.0000,45423.3276,45423.3276,12.5921,14.6347,13.6134,-0.9160,-61828.2590,14.6014,13.6603,14.1308,19.6488,-0.5509,14.6347,14.6014,14.6180,17.1604,-3.6484,14.6347,14.6047,14.6197,17.1596,4.1993,14.5007,11.7307,13.1157,22.0638,0.5509,10.9399,10.9826,10.9613,-1.7181,3.6484,14.5007,13.9903,14.2455,34.3690,-4.1993,0.1000,7.8141,75011.1000,-61828.2590
32.0000,12.2745,15.2671,32014.5000,72558.9000,-40544.4000,5.0927,6761.3504,11523.3503,18284.7007,248.7196,84082.2503,25253.1496,-58829.1007,14.7680,10.9897,42456.3000,0.0000,42456.3000,2.3204,8641.6721,0.0000,8641.6721,113.3250,0.0000,33814.6279,33814.6279,14.8671,13.0206,13.9439,0.2925,19743.6318,15.2671,14.7680,15.0175,29.8273,2.4710,14.7680,13.7097,14.2388,13.7359,0.1506,15.2671,14.9336,15.1003,24.1042,-2.6217,10.9321,11.3929,11.1625,-4.8355,-2.4710,13.0206,10.0443,11.5325,5.8632,-0.1506,13.0206,13.1055,13.0630,15.0847,2.6217,0.1000,7.8141,1911.9000,19743.6318
33.0000,12.5956,16.4273,26621.7000,89925.7000,-63304.0000,5.6351,5591.9202,14385.5902,19977.5105,275.2097,104311.2902,21029.7798,-83281.5105,15.6921,14.6252,10911.5000,4523.2000,6388.3000,0.8354,2190.7466,760.7594,2951.5060,40.7989,5283.9594,8720.7534,3436.7940,15.6523,12.6969,14.1746,0.8105,54711.5253,16.4273,15.6921,16.0597,40.3033,2.1568,15.6921,14.7724,15.2323,27.0003,1.3214,16.4273,15.9865,16.2069,36.9877,-3.4783,13.0556,12.4678,12.7617,16.9027,-2.1568,12.6969,12.0634,12.3801,15.3289,-1.3214,12.6969,12.6748,12.6859,10.5041,3.4783,0.1000,7.8141,-56915.7000,54711.5253
34.0000,12.6082,16.9215,23085.7000,101681.7000,-78596.0000,5.9938,4848.1495,16270.8806,21119.0301,292.7286,117952.5806,18237.5505,-99715.0301,16.2734,16.0466,6097.9000,3779.7000,2318.2000,0.5289,1214.1016,641.8315,1855.9331,25.8307,4421.5315,4883.7984,462.2669,16.2569,12.4651,14.3610,1.1841,79924.4822,16.9215,16.2734,16.5974,43.5901,2.1742,16.2734,15.5308,15.9021,33.7243,1.6453,16.9215,16.5697,16.7456,41.0442,-3.8196,13.1836,12.9011,13.0423,18.0800,-2.1742,12.4651,12.2633,12.3642,13.1258,-1.6453,12.4651,12.4415,12.4533,8.1346,3.8196,0.1000,7.8141,-76277.8000,79924.4822
35.0000,12.5833,17.1571,20503.4000,106284.3000,-85780.9000,6.0702,4307.6565,16997.7591,21305.4156,296.4597,123282.0591,16195.7435,-107086.3156,16.5643,17.3917,3652.8000,3548.5000,104.3000,0.3840,724.2937,605.5377,1329.8314,18.7542,4154.0377,2928.5063,-1225.5314,16.5631,12.4206,14.4919,1.3459,90851.2405,17.1571,16.5643,16.8607,43.9295,2.1514,16.5643,15.9346,16.2494,35.9760,1.7674,17.1571,16.8466,17.0019,41.8123,-3.9188,13.1715,12.9627,13.0671,16.8309,-2.1514,12.4206,12.2546,12.3376,11.8501,-1.7674,12.4206,12.3750,12.3978,8.0060,3.9188,0.1000,7.8141,-85676.6000,90851.2405
36.0000,12.4696,17.3346,17819.4000,113442.8000,-95623.4000,6.2602,3750.9649,18095.8210,21846.7859,305.7372,131538.6210,14068.4351,-117470.1859,12.3829,15.0228,2614.9000,5672.4000,-3057.5000,0.4425,552.5502,909.0399,1461.5901,21.6114,6581.4399,2062.3498,-4519.0901,16.6939,12.5512,14.6226,1.5867,107099.1140,17.3346,16.7083,17.0215,43.6299,1.9392,16.3952,16.0343,16.2147,33.8402,2.3817,17.3346,17.0575,17.1961,42.3014,-4.3210,12.3829,12.4492,12.4161,8.0648,-1.9392,12.5512,12.3829,12.4671,12.8701,-2.3817,12.5512,12.4787,12.5149,9.7420,4.3210,0.1000,7.8141,-98680.9000,107099.1140
37.0000,12.4430,17.6244,14763.9000,121897.9000,-107134.0000,6.4887,3109.1848,19432.8276,22542.0124,316.8973,141330.7276,11654.7152,-129676.0124,12.4218,15.4183,3153.5000,8282.2000,-5128.7000,0.6163,665.9389,1327.9447,1993.8836,30.0977,9610.1447,2487.5611,-7122.5836,16.9259,12.5512,14.7386,1.7761,119884.5593,17.6244,16.9561,17.2903,45.0818,1.9575,16.5879,16.1987,16.3933,35.0560,2.5737,17.6244,17.3390,17.4817,44.1771,-4.5312,12.4218,12.3237,12.3728,8.2705,-1.9575,12.5512,12.4218,12.4865,12.4547,-2.5737,12.5512,12.4945,12.5228,9.7540,4.5312,0.1000,7.8141,-112262.7000,119884.5593
38.0000,12.3744,17.8262,11982.1000,129962.0000,-117979.9000,6.7147,2526.2888,20686.3003,23212.5890,327.9338,150648.3003,9455.8112,-141192.4890,12.3621,17.3108,800.7000,9777.2000,-8976.5000,0.5612,169.2520,1566.4412,1735.6932,27.4091,11343.6412,631.4480,-10712.1932,17.2461,12.4566,14.8514,1.9913,134409.4740,17.8262,17.1905,17.5083,45.9235,2.0512,17.2164,16.6990,16.9577,40.8338,2.6124,17.8262,17.5526,17.6894,45.0516,-4.6635,12.3621,12.2755,12.3188,7.9279,-2.0512,12.4566,12.3621,12.4093,11.0650,-2.6124,12.4566,12.4179,12.4372,8.6745,4.6635,0.1000,7.8141,-126956.4000,134409.4740
39.0000,12.3337,18.0158,9507.7000,137763.7000,-128256.0000,6.9434,2005.9739,21907.9868,23913.9607,339.1060,159671.6868,7501.7261,-152169.9607,12.3220,17.4195,509.7000,7882.8000,-7373.1000,0.4447,107.8110,1262.2814,1370.0923,21.7181,9145.0814,401.8890,-8743.1923,17.4653,12.4176,14.9414,2.1310,143841.1157,18.0158,17.4079,17.7118,46.7137,2.1662,17.4099,16.9516,17.1808,41.6867,2.6109,18.0158,17.7461,17.8809,45.8624,-4.7772,12.3220,12.2390,12.2805,7.6997,-2.1662,12.4176,12.3220,12.3698,10.4171,-2.6109,12.4176,12.3767,12.3971,8.3349,4.7772,0.1000,7.8141,-135629.1000,143841.1157
40.0000,12.3326,18.1886,7544.0000,144269.2000,-136725.2000,7.1396,1591.6944,22941.9531,24533.6475,348.6875,167211.1531,5952.3056,-161258.8475,12.3231,16.8990,1019.6000,7968.2000,-6948.6000,0.4782,215.6604,1275.9744,1491.6348,23.3553,9244.1744,803.9396,-8440.2348,17.6181,12.4233,15.0207,2.2612,152633.5308,18.1886,17.5942,17.8914,47.3087,2.2205,17.4710,17.0594,17.2652,41.1620,2.6987,18.1886,17.9246,18.0566,46.5695,-4.9192,12.3231,12.2320,12.2776,7.8535,-2.2205,12.4233,12.3231,12.3732,10.3635,-2.6987,12.4233,12.3780,12.4006,8.5214,4.9192,0.1000,7.8141,-143673.8000,152633.5308
41.0000,12.3672,18.3407,6215.3000,150403.3000,-144188.0000,7.3540,1310.5852,23936.0836,25246.6688,359.1571,174339.3836,4904.7148,-169434.6688,12.3617,16.6239,1835.3000,10790.4000,-8955.1000,0.6735,387.9482,1728.7615,2116.7096,32.8925,12519.1615,1447.3518,-11071.8096,17.7372,12.4648,15.1010,2.4184,163244.2806,18.3407,17.7496,18.0451,47.6941,2.2268,17.4882,17.1196,17.3039,40.4528,2.9003,18.3407,18.0865,18.2136,47.1274,-5.1272,12.3617,12.2572,12.3094,8.3430,-2.2268,12.4648,12.3617,12.4132,10.7257,-2.9003,12.4648,12.4150,12.4399,9.0614,5.1272,0.1000,7.8141,-153143.1000,163244.2806
42.0000,12.4755,18.5501,5016.4000,156134.3000,-151117.9000,7.5580,1055.8409,24909.1010,25964.9419,369.1211,181043.4010,3960.5591,-177082.8419,12.4763,15.2268,5766.6000,13366.7000,-7600.1000,1.0332,1216.6809,2144.6932,3361.3741,50.4611,15511.3932,4549.9191,-10961.4741,17.7489,12.5928,15.1709,2.5312,170854.5052,18.5501,17.9243,18.2372,48.6520,2.1749,17.0556,16.8297,16.9426,35.1782,3.2082,18.5501,18.2968,18.4234,48.4011,-5.3831,12.4763,12.3392,12.4078,9.5283,-2.1749,12.5928,12.4763,12.5346,11.9971,-3.2082,12.5928,12.5306,12.5617,10.4943,5.3831,0.1000,7.8141,-158718.0000,170854.5052
43.0000,12.5513,17.4938,11809.6000,79636.0000,-67826.4000,4.3558,2482.4752,12726.7127,15209.1879,212.7301,92362.7127,9327.1248,-83035.5879,17.2068,13.6000,13038.3000,100.8000,12937.5000,0.7462,2562.3753,17.3933,2579.7686,36.4441,118.1933,10475.9247,10357.7314,17.0921,12.6302,14.8612,0.9203,62120.2517,17.4938,17.2068,17.3503,36.5736,1.7007,17.2068,16.3801,16.7935,33.4174,0.9545,17.4938,17.3481,17.4210,34.9800,-2.6551,12.8998,12.5921,12.7460,13.4201,-1.7007,12.6302,12.3524,12.4913,11.0901,-0.9545,12.6302,12.5252,12.5777,10.4299,2.6551,0.1000,7.8141,-54888.9000,62120.2517
44.0000,12.4932,17.7024,9821.9000,83235.1000,-73413.2000,4.4178,2066.6750,13284.3399,15351.0149,215.7597,96519.4399,7755.2250,-88764.2149,17.1214,13.1315,16320.1000,0.0000,16320.1000,0.8519,3211.0892,0.0000,3211.0892,41.6032,0.0000,13109.0108,13109.0108,17.0520,12.5163,14.7841,0.9242,62384.0374,17.7024,17.1214,17.4119,38.1350,1.7566,17.1214,16.2568,16.6891,32.2563,0.9047,17.7024,17.3223,17.5124,37.1941,-2.6613,12.6959,12.5641,12.6300,11.2462,-1.7566,12.5163,12.2857,12.4010,9.8541,-0.9047,12.5163,12.4463,12.4813,9.1093,2.6613,0.1000,7.8141,-57093.1000,62384.0374
45.0000,12.5076,15.5649,18261.1000,42738.1000,-24477.0000,2.9801,3841.4727,6823.2402,10664.7129,145.5445,49561.3402,14419.6273,-35141.7129,15.8721,11.9048,21522.6000,0.0000,21522.6000,1.1251,4309.9159,0.0000,4309.9159,54.9466,0.0000,17212.6841,17212.6841,15.8533,13.3583,14.6058,0.2645,17851.4147,15.5649,15.8721,15.7185,17.6705,1.3684,15.8721,15.6298,15.7509,21.0450,0.2433,15.5649,15.8870,15.7259,15.7181,-1.6117,11.8792,12.0680,11.9736,3.1698,-1.3684,13.3583,11.7607,12.5595,11.8221,-0.2433,13.3583,12.8808,13.1195,16.9140,1.6117,0.1000,7.8141,-2954.4000,17851.4147
46.0000,12.4879,15.1916,18901.4000,37982.7000,-19081.3000,2.7924,3977.4938,6061.3199,10038.8137,136.3750,44044.0199,14923.9062,-29120.1137,15.1311,11.2607,21688.6000,0.0000,21688.6000,1.1588,4390.6122,0.0000,4390.6122,56.5940,0.0000,17297.9878,17297.9878,15.1462,13.8703,14.5082,0.1191,8039.2100,15.1916,15.1311,15.1614,14.2186,1.3171,15.1311,14.9950,15.0631,14.5936,0.1583,15.1916,15.1624,15.1770,12.6472,-1.4753,11.2838,11.5495,11.4167,-2.3536,-1.3171,13.8703,11.4529,12.6616,12.7131,-0.1583,13.8703,13.3256,13.5979,21.4230,1.4753,0.1000,7.8141,2607.3000,8039.2100
47.0000,12.0773,12.7992,25248.3000,26563.0000,-1314.7000,2.6012,5350.2979,4199.9440,9550.2419,127.0365,30762.9440,19898.0021,-10864.9419,13.5700,9.7729,44620.3000,0.0000,44620.3000,2.4156,9251.1996,0.0000,9251.1996,117.9744,0.0000,35369.1004,35369.1004,13.5127,15.2880,14.4003,-0.1508,-10175.8185,12.7992,13.4053,13.1023,-8.0316,2.1058,13.5127,14.6888,14.1008,5.1999,-0.3098,12.7992,13.5127,13.1559,-8.9882,-1.7960,9.7729,10.3219,10.0474,-17.2001,-2.1058,9.7729,12.6437,11.2083,-5.2273,0.3098,14.8318,14.1354,14.4836,30.5182,1.7960,0.1000,7.8141,43305.6000,-10175.8185
48.0000,14.9476,15.0835,29223.9000,21127.3000,8096.6000,2.5719,5906.4518,3572.2994,9478.7513,125.6063,24699.5994,23317.4482,-1382.1513,14.9781,11.2663,55005.3000,0.0000,55005.3000,3.0631,11160.6487,0.0000,11160.6487,149.5982,0.0000,43844.6513,43844.6513,12.8279,15.5521,14.1900,-0.8772,-59208.8282,14.9476,12.4101,13.6789,4.4891,0.1638,15.5521,15.1232,15.3376,23.2204,-2.8994,15.5521,14.9476,15.2499,21.8841,2.7356,11.2663,10.1230,10.6947,-5.7298,-0.1638,11.2663,11.2715,11.2689,-1.7890,2.8994,14.7866,14.4775,14.6320,29.6416,-2.7356,0.1000,7.8141,63101.9000,-59208.8282
49.0000,15.2172,14.7518,31936.3000,17973.2000,13963.1000,2.4941,6427.2002,3059.0308,9486.2310,121.8094,21032.2308,25509.0998,4476.8690,15.1207,11.3116,52589.6000,0.0000,52589.6000,2.8548,10647.8310,0.0000,10647.8310,139.4261,0.0000,41941.7690,41941.7690,12.7896,15.4479,14.1188,-0.8125,-54842.1611,15.2172,12.5291,13.8731,8.5798,0.1202,15.4479,15.2346,15.3412,22.4214,-2.7346,15.4479,15.2172,15.3325,21.6074,2.6144,11.3116,10.6016,10.9566,-1.9488,-0.1202,11.3116,11.3056,11.3086,-0.1626,2.7346,14.5609,14.3419,14.4514,25.6985,-2.6144,0.1000,7.8141,66552.7000,-54842.1611
50.0000,15.2830,14.3145,34194.1000,15420.7000,18773.4000,2.4815,6874.4573,2628.8304,9503.2877,121.1913,18049.5304,27319.6427,9270.1123,15.1403,11.3213,57066.0000,0.0000,57066.0000,3.0900,11550.7897,0.0000,11550.7897,150.9086,0.0000,45515.2103,45515.2103,12.5863,15.5083,14.0473,-0.9302,-62789.6774,15.2830,12.9898,14.1364,12.6720,0.2028,15.5083,15.2914,15.3998,22.9782,-2.8871,15.5083,15.2830,15.3957,22.0578,2.6843,11.3213,10.9088,11.1151,0.0569,-0.2028,11.3213,11.3144,11.3179,0.5804,2.8871,14.0571,13.9544,14.0058,19.5566,-2.6843,0.1000,7.8141,75839.4000,-62789.6774
51.0000,15.3045,13.9107,36180.7000,13304.6000,22876.1000,2.4804,7271.3896,2269.2858,9540.6754,121.1402,15573.8858,28909.3104,13335.4246,15.2032,11.3819,52510.2000,0.0000,52510.2000,2.8423,10618.7260,0.0000,10618.7260,138.8122,0.0000,41891.4740,41891.4740,12.4859,15.5300,14.0080,-0.9258,-62494.1504,15.3045,12.8690,14.0868,12.3236,0.1206,15.5300,15.3066,15.4183,23.0799,-2.7217,15.5300,15.3045,15.4173,22.1878,2.6010,11.3819,10.9685,11.1752,0.7193,-0.1206,11.3819,11.3565,11.3692,1.6358,2.7217,13.7742,13.6677,13.7210,16.3837,-2.6010,0.1000,7.8141,75386.3000,-62494.1504
52.0000,15.3596,13.5843,37831.0000,11367.1000,26463.9000,2.4718,7596.4877,1941.4385,9537.9262,120.7203,13308.5385,30234.5123,16925.9738,15.2175,11.3918,57245.2000,0.0000,57245.2000,3.0951,11573.7841,0.0000,11573.7841,151.1595,0.0000,45671.4159,45671.4159,12.3177,15.5922,13.9549,-1.0416,-70309.5858,15.3596,13.1301,14.2449,14.7024,0.2078,15.5922,15.3677,15.4800,23.7616,-2.8873,15.5922,15.3596,15.4759,22.8643,2.6796,11.3918,11.0737,11.2327,1.3976,-0.2078,11.3918,11.3714,11.3816,2.0146,2.8873,13.3896,13.3372,13.3634,12.5678,-2.6796,0.1000,7.8141,83709.1000,-70309.5858
53.0000,15.0649,14.9700,33448.9000,21968.5000,11480.4000,2.7512,6747.8129,3725.1528,10472.9657,134.3643,25693.6528,26701.0871,1007.4343,15.0271,11.2031,53193.3000,0.0000,53193.3000,2.8753,10785.0928,0.0000,10785.0928,140.4242,0.0000,42408.2072,42408.2072,12.8057,15.1696,13.9876,-0.7600,-51299.9982,15.0649,12.7351,13.9000,10.6166,0.0414,15.1696,15.0606,15.1151,19.2171,-2.8339,15.1696,15.0649,15.1173,18.4486,2.7926,11.2031,11.1797,11.1914,0.8650,-0.0414,11.2031,11.2312,11.2172,0.2174,2.8339,14.9138,14.4035,14.6586,29.0528,-2.7926,0.1000,7.8141,64673.7000,-51299.9982
54.0000,11.8849,12.9767,27152.5000,28504.9000,-1352.4000,2.7462,5772.7794,4487.7024,10260.4819,134.1199,32992.6024,21379.7206,-11612.8819,14.3517,11.8175,57925.1000,0.0000,57925.1000,3.1417,11865.0205,0.0000,11865.0205,153.4370,0.0000,46060.0795,46060.0795,11.6214,16.4461,14.0338,-0.5421,-36592.2837,12.9767,13.1386,13.0577,1.3277,2.4863,16.2628,15.7063,15.9845,30.3865,-2.2263,12.9767,14.8757,13.9262,4.7922,-0.2599,11.8175,11.6291,11.7233,7.4206,-2.4863,11.8175,11.6214,11.7195,6.7833,2.2263,11.6214,14.3314,12.9764,6.4891,0.2599,0.1000,7.8141,56572.7000,-36592.2837
55.0000,12.2693,16.3774,20926.3000,82059.1000,-61132.8000,4.9595,4419.9476,13030.6046,17450.5522,242.2147,95089.7046,16506.3524,-78583.3522,15.3133,11.5439,33467.6000,0.0000,33467.6000,1.8374,6756.8646,0.0000,6756.8646,89.7359,0.0000,26710.7354,26710.7354,15.5800,12.9510,14.2655,0.4690,31659.1011,16.3774,15.3133,15.8454,37.2052,2.2656,15.3133,15.0855,15.1994,19.4725,0.4282,16.3774,15.6587,16.0180,32.8217,-2.6939,11.5453,11.5380,11.5416,4.2690,-2.2656,12.9510,11.5509,12.2510,12.4903,-0.4282,12.9510,12.8844,12.9177,8.0909,2.6939,0.1000,7.8141,-27665.2000,31659.1011
56.0000,12.2305,18.0057,7283.4000,121363.0000,-114079.6000,6.0549,1539.3803,19255.0407,20794.4210,295.7114,140618.0407,5744.0197,-134874.0210,17.0933,13.2331,25918.9000,0.0000,25918.9000,1.3986,5101.6823,0.0000,5101.6823,68.3062,0.0000,20817.2177,20817.2177,16.9986,12.0493,14.5240,1.3168,88884.8272,18.0057,17.0933,17.5495,53.3379,2.4845,17.0933,15.6922,16.3928,34.8034,1.0859,18.0057,17.3959,17.7008,50.3124,-3.5704,12.6804,12.3162,12.4983,15.7661,-2.4845,12.0493,11.9686,12.0090,8.2246,-1.0859,12.0493,12.1709,12.1101,-0.5751,3.5704,0.1000,7.8141,-88160.7000,88884.8272
57.0000,12.3724,18.4569,4162.6000,132306.9000,-128144.3000,6.3951,877.6660,21058.6046,21936.2706,312.3277,153365.5046,3284.9340,-150080.5706,17.7377,18.4434,6767.2000,6237.7000,529.5000,0.6896,1320.4392,1086.5458,2406.9849,33.6799,7324.2458,5446.7608,-1877.4849,17.6816,11.8216,14.7516,1.9105,128956.9129,18.4569,17.7377,18.0973,54.5515,2.3616,17.7377,16.7952,17.2664,43.3005,1.6720,18.4569,18.0491,18.2530,52.4059,-4.0335,13.7372,13.2376,13.4874,25.7152,-2.3616,11.8216,11.7961,11.8089,5.6449,-1.6720,11.8216,11.8659,11.8437,-1.5610,4.0335,0.1000,7.8141,-127614.8000,128956.9129
58.0000,12.1702,18.3840,2688.0000,140544.1000,-137856.1000,6.7048,568.7042,22268.1090,22836.8132,327.4530,162812.2090,2119.2958,-160692.9132,12.0233,14.6895,2658.7000,5847.7000,-3189.0000,0.4533,565.1248,932.8626,1497.9874,22.1360,6780.5626,2093.5752,-4686.9874,17.6718,12.1794,14.9256,2.2465,151638.1496,18.3840,17.7636,18.0738,50.3401,2.0839,17.2144,16.8730,17.0437,37.8610,2.5371,18.3840,18.1103,18.2472,48.8982,-4.6210,12.0233,12.2746,12.1490,6.5812,-2.0839,12.1794,12.0233,12.1013,9.4223,-2.5371,12.1794,12.1232,12.1513,3.8666,4.6210,0.1000,7.8141,-141045.1000,151638.1496
59.0000,12.1546,18.4725,1578.5000,148044.5000,-146466.0000,6.9865,334.0545,23448.2712,23782.3257,341.2109,171492.7712,1244.4455,-170248.3257,12.1209,16.1747,1060.4000,5310.3000,-4249.9000,0.3404,225.0339,848.1718,1073.2057,16.6268,6158.4718,835.3661,-5323.1057,17.8374,12.2364,15.0369,2.3450,158285.0222,18.4725,17.8732,18.1728,49.2281,2.2154,17.6469,17.1568,17.4019,41.1512,2.5558,18.4725,18.2020,18.3372,47.9767,-4.7712,12.1209,12.0538,12.0873,6.9650,-2.2154,12.2364,12.1209,12.1786,9.8420,-2.5558,12.2364,12.2014,12.2189,5.0847,4.7712,0.1000,7.8141,-150715.9000,158285.0222
60.0000,12.1872,18.5681,833.2000,155336.3000,-154503.1000,7.2853,176.2304,24621.1855,24797.4160,355.8033,179957.4855,656.9696,-179300.5160,12.1696,17.7485,98.0000,7568.9000,-7470.9000,0.4044,20.7806,1209.6640,1230.4445,19.7489,8778.5640,77.2194,-8701.3445,18.0182,12.2734,15.1458,2.5242,170385.1828,18.5681,17.9931,18.2806,48.7165,2.2936,17.9564,17.4781,17.7173,43.4660,2.6980,18.5681,18.3101,18.4391,47.6390,-4.9917,12.1696,12.0737,12.1216,7.7963,-2.2936,12.2734,12.1696,12.2215,9.9482,-2.6980,12.2734,12.2394,12.2564,5.8035,4.9917,0.1000,7.8141,-161974.0000,170385.1828
61.0000,12.2615,18.6798,357.3000,162436.6000,-162079.3000,7.5920,75.4772,25789.6158,25865.0930,370.7802,188226.2158,281.8228,-187944.3930,12.2499,17.4675,524.4000,10210.0000,-9685.6000,0.5680,111.0509,1633.4329,1744.4839,27.7391,11843.4329,413.3491,-11430.0839,18.1338,12.3595,15.2467,2.6924,181735.4802,18.6798,18.1157,18.3978,48.6026,2.3413,17.9891,17.5946,17.7918,42.7843,2.9093,18.6798,18.4326,18.5562,47.7215,-5.2506,12.2499,12.1372,12.1936,8.7458,-2.3413,12.3595,12.2499,12.3047,10.6278,-2.9093,12.3595,12.3169,12.3382,6.9844,5.2506,0.1000,7.8141,-171764.9000,181735.4802
62.0000,12.3206,18.7614,25.3000,169915.9000,-169890.6000,7.9264,5.3391,27012.9992,27018.3383,387.1107,196928.8992,19.9609,-196908.9383,12.3127,18.0191,0.0000,11637.8000,-11637.8000,0.6134,0.0000,1863.3513,1863.3513,29.9585,13501.1513,0.0000,-13501.1513,18.2606,12.4161,15.3383,2.8519,192506.4028,18.7614,18.2262,18.4938,48.3990,2.4376,18.1845,17.7790,17.9818,43.9185,3.0511,18.7614,18.5283,18.6448,47.5802,-5.4887,12.3127,12.1996,12.2561,9.3814,-2.4376,12.4161,12.3127,12.3644,10.9743,-3.0511,12.4161,12.3743,12.3952,7.7039,5.4887,0.1000,7.8141,-181528.4000,192506.4028
63.0000,12.3710,18.8122,0.0000,175859.5000,-175859.5000,8.2053,0.0000,27989.7438,27989.7438,400.7315,203849.2438,0.0000,-203849.2438,12.3637,18.0693,0.0000,9640.2000,-9640.2000,0.5082,0.0000,1544.5234,1544.5234,24.8219,11184.7234,0.0000,-11184.7234,18.3417,12.4671,15.4044,2.9249,197433.3308,18.8122,18.3130,18.5626,48.0254,2.5657,18.2727,17.8860,18.0793,43.8922,3.0739,18.8122,18.5901,18.7011,47.1931,-5.6396,12.3637,12.2538,12.3087,9.8203,-2.5657,12.4671,12.3637,12.4154,11.2405,-3.0739,12.4671,12.4243,12.4457,8.2940,5.6396,0.1000,7.8141,-185499.7000,197433.3308
64.0000,12.4214,18.8568,73.3000,180290.4000,-180217.1000,8.4186,15.4422,28727.6721,28743.1142,411.1523,209018.0721,57.8578,-208960.2142,12.4152,18.1203,0.0000,9614.3000,-9614.3000,0.5070,0.0000,1541.3991,1541.3991,24.7598,11155.6991,0.0000,-11155.6991,18.4033,12.5189,15.4611,3.0011,202576.3151,18.8568,18.3777,18.6172,47.6396,2.6372,18.3362,17.9640,18.1501,43.7218,3.1442,18.8568,18.6422,18.7495,46.8656,-5.7814,12.4152,12.3047,12.3600,10.2169,-2.6372,12.5189,12.4152,12.4671,11.5388,-3.1442,12.5189,12.4746,12.4968,8.8557,5.7814,0.1000,7.8141,-189831.4000,202576.3151
65.0000,12.4812,18.9113,143.9000,185055.8000,-184911.9000,8.6476,30.2848,29526.9434,29557.2283,422.3348,214582.7434,113.6152,-214469.1283,12.4775,18.1821,0.0000,12323.2000,-12323.2000,0.6499,0.0000,1977.2953,1977.2953,31.7421,14300.4953,0.0000,-14300.4953,18.4661,12.5808,15.5235,3.1267,211050.2425,18.9113,18.4389,18.6751,47.4225,2.6659,18.3885,18.0377,18.2131,43.6027,3.3158,18.9113,18.7036,18.8075,46.7645,-5.9817,12.4775,12.3619,12.4197,10.6987,-2.6659,12.5808,12.4775,12.5292,11.9711,-3.3158,12.5808,12.5344,12.5576,9.4999,5.9817,0.1000,7.8141,-197235.1000,211050.2425
66.0000,12.5458,18.9632,333.5000,189255.0000,-188921.5000,8.8572,70.1110,30241.2235,30311.3345,432.5714,219496.2235,263.3890,-219232.8345,12.5443,18.0807,245.0000,14391.5000,-14146.5000,0.7731,51.6349,2311.1698,2362.8048,37.7581,16702.6698,193.3651,-16509.3048,18.5157,12.6472,15.5815,3.2294,217981.2595,18.9632,18.4978,18.7305,47.2550,2.6947,18.4048,18.0779,18.2414,43.1597,3.4678,18.9632,18.7621,18.8626,46.6842,-6.1625,12.5443,12.4240,12.4841,11.2076,-2.6947,12.6472,12.5443,12.5957,12.4401,-3.4678,12.6472,12.5990,12.6231,10.1513,6.1625,0.1000,7.8141,-203068.0000,217981.2595
67.0000,12.4111,18.5886,2335.1000,105120.5000,-102785.4000,5.0374,492.0229,16746.1146,17238.1375,246.0176,121866.6146,1843.0771,-120023.5375,18.0883,14.7086,3992.4000,146.8000,3845.6000,0.2343,775.4077,25.7344,801.1421,11.4441,172.5344,3216.9923,3044.4579,18.0923,12.4104,15.2513,1.5594,105260.9932,18.5886,18.0883,18.3384,41.7516,1.7572,18.0883,17.5855,17.8369,37.6262,1.5229,18.5886,18.3276,18.4581,41.1059,-3.2801,12.6457,12.4537,12.5497,11.7009,-1.7572,12.4104,12.3282,12.3693,9.3549,-1.5229,12.4104,12.3883,12.3993,7.2677,3.2801,0.1000,7.8141,-98939.8000,105260.9932
68.0000,12.3517,18.4767,2839.2000,104292.8000,-101453.6000,5.0221,598.8439,16591.9610,17190.8049,245.2711,120884.7610,2240.3561,-118644.4049,17.9289,13.8674,6111.3000,0.0000,6111.3000,0.3142,1189.4353,0.0000,1189.4353,15.3446,0.0000,4921.8647,4921.8647,17.9261,12.3727,15.1494,1.4939,100839.4932,18.4767,17.9289,18.2028,40.2994,1.7788,17.9289,17.3652,17.6471,35.6385,1.4646,18.4767,18.1793,18.3280,39.8102,-3.2433,12.5267,12.4009,12.4638,10.3470,-1.7788,12.3727,12.2390,12.3059,8.8212,-1.4646,12.3727,12.3246,12.3487,7.0288,3.2433,0.1000,7.8141,-95342.3000,100839.4932
69.0000,12.3945,17.8983,5568.1000,63944.5000,-58376.4000,3.2850,1173.5695,10182.8001,11356.3696,160.4317,74127.3001,4394.5305,-69732.7696,17.4346,13.3905,11898.7000,0.0000,11898.7000,0.6134,2331.1847,0.0000,2331.1847,29.9575,0.0000,9567.5153,9567.5153,17.3924,12.4893,14.9409,0.7485,50522.7731,17.8983,17.4346,17.6664,33.9737,1.2995,17.4346,16.7481,17.0913,29.2835,0.6861,17.8983,17.6151,17.7567,33.1200,-1.9855,12.7298,12.4448,12.5873,11.8124,-1.2995,12.4893,12.1390,12.3141,9.1048,-0.6861,12.4893,12.3617,12.4255,8.2390,1.9855,0.1000,7.8141,-46477.7000,50522.7731
70.0000,12.4432,17.7320,6617.8000,60384.7000,-53766.9000,3.1760,1393.6609,9626.5198,11020.1807,155.1107,70011.2198,5224.1391,-64787.0807,17.1729,13.1666,14174.6000,0.0000,14174.6000,0.7370,2786.9788,0.0000,2786.9788,35.9919,0.0000,11387.6212,11387.6212,17.1079,12.5644,14.8362,0.6332,42742.0092,17.7320,17.1729,17.4525,32.4086,1.3043,17.1729,16.3003,16.7366,26.1941,0.5674,17.7320,17.3527,17.5424,31.6732,-1.8717,12.7075,12.4760,12.5918,11.5566,-1.3043,12.5644,12.1112,12.3378,9.4439,-0.5674,12.5644,12.4204,12.4924,9.0599,1.8717,0.1000,7.8141,-39592.3000,42742.0092
71.0000,12.5741,15.5880,9624.1000,48169.9000,-38545.8000,2.7683,2022.2860,7702.0738,9724.3598,135.1991,55871.9738,7601.8140,-48270.1598,15.8749,11.9040,34567.8000,0.0000,34567.8000,1.8054,6921.9458,0.0000,6921.9458,88.1718,0.0000,27645.8542,27645.8542,15.8898,13.5316,14.7107,0.3163,21348.0793,15.5880,15.8749,15.7314,12.4632,1.9859,15.8749,15.8840,15.8795,17.0864,0.1806,15.5880,15.8903,15.7392,10.8178,-2.1665,11.8634,11.9929,11.9282,3.3566,-1.9859,13.5316,11.4575,12.4946,11.3086,-0.1806,13.5316,13.1069,13.3193,18.9470,2.1665,0.1000,7.8141,-3978.0000,21348.0793
72.0000,12.3564,14.9753,11719.1000,41678.7000,-29959.6000,2.5782,2471.5908,6631.3895,9102.9804,125.9131,48310.0895,9247.5092,-39062.5804,15.0873,11.2173,43748.3000,0.0000,43748.3000,2.3373,8862.1318,0.0000,8862.1318,114.1506,0.0000,34886.1682,34886.1682,15.0875,14.1104,14.5989,0.0854,5765.5559,14.9753,15.0579,15.0166,7.7082,2.0682,15.0875,15.3130,15.2002,11.2500,-0.2691,14.9753,15.0875,15.0314,6.3778,-1.7991,11.2173,11.4076,11.3125,-2.8633,-2.0682,11.2173,12.3528,11.7850,2.4104,0.2691,13.8475,13.4472,13.6473,21.2090,1.7991,0.1000,7.8141,13788.7000,5765.5559
73.0000,12.0777,14.3325,13471.0000,36608.3000,-23137.3000,2.4362,2854.5796,5788.2933,8642.8729,118.9812,42396.5933,10616.4204,-31780.1729,14.5015,10.6940,44679.8000,0.0000,44679.8000,2.4207,9131.0274,0.0000,9131.0274,118.2243,0.0000,35548.7726,35548.7726,14.4917,14.5506,14.5211,-0.0041,-279.8487,14.3325,14.4480,14.3902,3.5052,2.0250,14.4917,14.7753,14.6335,7.0117,-0.3957,14.3325,14.4917,14.4121,2.3809,-1.6293,10.6940,10.9160,10.8050,-7.1834,-2.0250,10.6940,11.6946,11.1943,-3.4512,0.3957,13.8569,13.5217,13.6893,20.2300,1.6293,0.1000,7.8141,21542.5000,-279.8487
74.0000,12.2361,15.1213,14954.7000,32541.9000,-17587.2000,2.3285,3160.4419,5163.6415,8324.0834,113.7178,37705.5415,11794.2581,-25911.2834,15.2259,12.7071,51258.7000,0.0000,51258.7000,2.8065,10362.1606,0.0000,10362.1606,137.0671,0.0000,40896.5394,40896.5394,12.2104,16.5447,14.3775,-0.4659,-31451.5658,15.1213,14.8205,14.9709,13.6694,2.1794,16.3446,15.6610,16.0028,26.1361,-2.0304,15.1213,13.8194,14.4704,6.3172,-0.1490,12.7071,12.1496,12.4283,14.3792,-2.1794,12.7071,12.2104,12.4587,13.5982,2.0304,12.2104,13.5014,12.8559,9.2548,0.1490,0.1000,7.8141,33671.5000,-31451.5658
75.0000,12.4790,14.8334,16888.1000,29396.9000,-12508.8000,2.2854,3554.3578,4690.2508,8244.6086,111.6168,34087.1508,13333.7422,-20753.4086,15.2295,12.6778,51415.2000,0.0000,51415.2000,2.7788,10393.2359,0.0000,10393.2359,135.7101,0.0000,41021.9641,41021.9641,12.4753,16.1880,14.3316,-0.3994,-26960.3314,14.8334,14.7328,14.7831,12.1012,2.1512,16.0358,15.7593,15.8975,23.6144,-2.0169,14.8334,13.9008,14.3671,6.8944,-0.1342,12.6778,12.4738,12.5758,13.9788,-2.1512,12.6778,12.4753,12.5766,13.4022,2.0169,12.4753,12.5630,12.5191,6.2836,0.1342,0.1000,7.8141,38906.4000,-26960.3314
76.0000,12.3961,14.1445,19540.3000,26677.5000,-7137.2000,2.2991,4118.3347,4248.3892,8366.7239,112.2822,30925.8892,15421.9653,-15503.9239,15.0364,12.4864,61975.9000,0.0000,61975.9000,3.3493,12564.0528,0.0000,12564.0528,163.5744,0.0000,49411.8472,49411.8472,12.3945,16.1227,14.2586,-0.5805,-39183.4745,14.0846,14.1681,14.1264,5.2769,2.4410,16.1227,15.8569,15.9898,24.6328,-2.5829,16.1227,13.1146,14.6187,11.4353,0.1419,12.4864,12.3961,12.4412,11.1954,-2.4410,12.4864,12.4031,12.4448,10.9335,2.5829,12.3961,12.2373,12.3167,4.9197,-0.1419,0.1000,7.8141,54838.7000,-39183.4745
77.0000,12.5494,15.5136,17887.4000,40194.6000,-22307.2000,2.8419,3760.2001,6423.2624,10183.4625,138.7934,46617.8624,14127.1999,-32490.6625,15.3225,12.7786,62165.9000,0.0000,62165.9000,3.3712,12549.1382,0.0000,12549.1382,164.6431,0.0000,49616.7618,49616.7618,12.5828,15.9280,14.2554,-0.4234,-28578.0017,15.5136,15.0722,15.2929,21.4760,2.6329,15.7466,15.5944,15.6705,20.6225,-2.4239,15.5136,13.8243,14.6689,12.6124,-0.2090,12.7786,12.5942,12.6864,13.8220,-2.6329,12.7786,12.5828,12.6807,13.5854,2.4239,12.5828,11.9857,12.2842,5.4630,0.2090,0.1000,7.8141,39858.7000,-28578.0017
78.0000,12.8544,16.4021,16131.9000,47241.6000,-31109.7000,3.0756,3373.8078,7602.1367,10975.9444,150.2063,54843.7367,12758.0922,-42085.6444,15.6707,13.1104,71360.7000,0.0000,71360.7000,3.8501,14331.8572,0.0000,14331.8572,188.0318,0.0000,57028.8428,57028.8428,12.8965,15.5872,14.2419,-0.4150,-28015.4353,16.4021,15.9711,16.1866,31.1600,2.9502,15.4773,15.3569,15.4171,18.1897,-2.8249,16.4021,13.1112,14.7567,14.1544,-0.1253,13.1104,12.9049,13.0076,16.9598,-2.9502,13.1104,12.8965,13.0035,16.8417,2.8249,12.8965,11.6659,12.2812,6.0094,0.1253,0.1000,7.8141,40251.0000,-28015.4353
79.0000,12.5882,18.0314,9307.3000,100556.1000,-91248.8000,5.2056,1955.2523,16083.4645,18038.7168,254.2315,116639.5645,7352.0477,-109287.5168,17.2513,13.3647,43779.5000,0.0000,43779.5000,2.3474,8598.6223,0.0000,8598.6223,114.6454,0.0000,35180.8777,35180.8777,16.8411,12.1324,14.4867,0.7690,51907.5945,18.0314,17.2513,17.6413,46.6464,2.5177,17.2513,13.8061,15.5287,20.3870,0.1702,18.0314,17.0333,17.5323,47.9365,-2.6879,13.3176,13.0893,13.2034,18.2536,-2.5177,12.1324,12.6681,12.4003,8.5518,-0.1702,12.1324,12.1189,12.1257,4.5096,2.6879,0.1000,7.8141,-47469.3000,51907.5945
80.0000,12.4004,18.2935,6634.8000,137687.5000,-131052.7000,6.7919,1398.2561,21928.8444,23327.1004,331.7059,159616.3444,5236.5439,-154379.8004,17.7898,13.7880,34436.1000,0.0000,34436.1000,1.7961,6714.6274,0.0000,6714.6274,87.7169,0.0000,27721.4726,27721.4726,17.5234,11.9472,14.7353,1.5918,107449.0431,18.2935,17.7898,18.0417,47.6044,2.8627,17.7898,16.1602,16.9750,38.0995,1.0666,18.2935,17.8935,18.0935,49.3996,-3.9293,13.1368,13.0172,13.0770,15.7290,-2.8627,11.9472,12.0402,11.9937,4.3076,-1.0666,11.9472,11.9509,11.9491,2.9611,3.9293,0.1000,7.8141,-96616.6000,107449.0431
81.0000,12.5315,18.6315,4436.2000,148725.5000,-144289.3000,7.1822,932.8374,23757.3042,24690.1416,350.7665,172482.8042,3503.3626,-168979.4416,18.0992,18.1547,9896.0000,6946.0000,2950.0000,0.8865,1921.7346,1217.8948,3139.6294,43.2960,8163.8948,7974.2654,-189.6294,18.0022,11.9131,14.9577,2.1905,147859.5180,18.6315,18.0992,18.3654,48.7368,2.6896,18.0992,17.2644,17.6818,43.9195,1.8031,18.6315,18.2984,18.4649,50.2874,-4.4926,13.9487,13.5868,13.7678,23.7180,-2.6896,11.9131,11.8808,11.8969,4.1846,-1.8031,11.9131,11.8998,11.9064,3.1622,4.4926,0.1000,7.8141,-141339.3000,147859.5180
82.0000,12.3753,18.5940,2932.1000,158186.3000,-155254.2000,7.5484,618.1900,25179.3454,25797.5354,368.6499,183365.6454,2313.9100,-181051.7354,12.2463,13.8733,5246.6000,7149.7000,-1903.1000,0.6565,1111.1263,1143.7817,2254.9081,32.0601,8293.4817,4135.4737,-4158.0081,17.8547,12.4106,15.1326,2.5523,172281.5019,18.5940,18.0801,18.3371,46.1043,2.2973,17.1452,16.9603,17.0527,33.6405,2.9538,18.5940,18.3577,18.4759,47.6432,-5.2511,12.2463,12.5023,12.3743,5.1992,-2.2973,12.4106,12.2463,12.3285,10.0885,-2.9538,12.4106,12.3198,12.3652,9.2188,5.2511,0.1000,7.8141,-157157.3000,172281.5019
83.0000,12.4075,18.6817,2389.2000,168081.4000,-165692.2000,7.9741,503.4531,26773.8457,27277.2988,389.4413,194855.2457,1885.7469,-192969.4988,12.3898,15.1667,3450.2000,8107.7000,-4657.5000,0.6242,728.9739,1299.4288,2028.4028,30.4873,9407.1288,2721.2261,-6685.9028,18.0029,12.5028,15.2528,2.7023,182404.0871,18.6817,18.1771,18.4294,45.8362,2.4499,17.5658,17.1949,17.3804,37.4146,3.0742,18.6817,18.4525,18.5671,47.0138,-5.5241,12.3898,12.3211,12.3555,6.8678,-2.4499,12.5028,12.3898,12.4463,11.0325,-3.0742,12.5028,12.4458,12.4743,9.9577,5.5241,0.1000,7.8141,-170349.7000,182404.0871
