Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
84.0000,12.5044,18.8021,2169.9000,177524.2000,-175354.3000,8.4046,456.4930,28340.1016,28796.5945,410.4662,205864.3016,1713.4070,-204150.8945,12.5046,17.2965,2158.4000,21384.1000,-19225.7000,1.2506,455.1860,3432.3543,3887.5402,61.0758,24816.4543,1703.2140,-23113.2402,18.2131,12.6053,15.4092,3.0939,208834.9115,18.8021,18.2781,18.5401,45.9820,2.3847,17.9404,17.5923,17.7664,41.0769,3.6352,18.8021,18.5879,18.6950,47.1625,-6.0199,12.5046,12.3894,12.4470,8.7614,-2.3847,12.6053,12.5046,12.5549,11.9403,-3.6352,12.6053,12.5499,12.5776,10.7954,6.0199,0.1000,7.8141,-194580.0000,208834.9115
85.0000,12.6344,18.9607,1802.1000,186658.6000,-184856.5000,8.8163,378.2855,29886.5467,30264.8322,430.5745,216545.1467,1423.8145,-215121.3322,12.6416,17.3380,3187.7000,28257.0000,-25069.3000,1.6718,670.7650,4543.6672,5214.4322,81.6503,32800.6672,2516.9350,-30283.7322,18.3489,12.7435,15.5462,3.3593,226754.0509,18.9607,18.4195,18.6901,46.7030,2.3815,17.9734,17.7048,17.8391,40.5466,4.0533,18.9607,18.7547,18.8577,47.8643,-6.4348,12.6416,12.5004,12.5710,10.4869,-2.3815,12.7435,12.6416,12.6926,13.1854,-4.0533,12.7435,12.6840,12.7138,12.0492,6.4348,0.1000,7.8141,-209925.8000,226754.0509
86.0000,12.6860,19.0567,1068.8000,195290.2000,-194221.4000,9.1874,224.1609,31305.3775,31529.5384,448.6976,226595.5775,844.6391,-225750.9384,12.6936,18.1561,771.8000,31376.1000,-30604.3000,1.6999,162.2679,5048.6797,5210.9476,83.0218,36424.7797,609.5321,-35815.2476,18.5563,12.7808,15.6686,3.5930,242524.1654,19.0567,18.5459,18.8013,46.9518,2.4958,18.3879,18.0666,18.2273,44.2398,4.1958,19.0567,18.8633,18.9600,47.8666,-6.6916,12.6936,12.5660,12.6298,11.1070,-2.4958,12.7808,12.6936,12.7372,13.2193,-4.1958,12.7808,12.7308,12.7558,12.0846,6.6916,0.1000,7.8141,-224825.7000,242524.1654
87.0000,12.7316,19.1339,538.5000,202255.5000,-201717.0000,9.4876,112.8537,32455.6907,32568.5444,463.3596,234711.1907,425.6463,-234285.5444,12.7377,18.2282,593.4000,27463.4000,-26870.0000,1.4835,124.6713,4421.6760,4546.3472,72.4536,31885.0760,468.7287,-31416.3472,18.6681,12.8270,15.7475,3.6618,247170.5721,19.1339,18.6579,18.8959,47.0944,2.6680,18.5043,18.2111,18.3577,44.3503,4.1516,19.1339,18.9463,19.0401,47.7570,-6.8196,12.7377,12.6164,12.6770,11.5450,-2.6680,12.8270,12.7377,12.7823,13.3879,-4.1516,12.8270,12.7767,12.8018,12.3043,6.8196,0.1000,7.8141,-228587.0000,247170.5721
88.0000,12.7704,19.1758,478.3000,206643.1000,-206164.8000,9.6924,100.1722,33189.2227,33289.3948,473.3588,239832.3227,378.1278,-239454.1948,12.7752,18.2306,588.5000,23297.9000,-22709.4000,1.2635,123.5670,3752.8918,3876.4588,61.7081,27050.7918,464.9330,-26585.8588,18.7311,12.8662,15.7986,3.6716,247831.0516,19.1758,18.7324,18.9541,46.8837,2.8096,18.5767,18.2867,18.4317,44.0791,4.0731,19.1758,18.9940,19.0849,47.3537,-6.8827,12.7752,12.6584,12.7168,11.8713,-2.8096,12.8662,12.7752,12.8207,13.5222,-4.0731,12.8662,12.8162,12.8412,12.4862,6.8827,0.1000,7.8141,-228874.2000,247831.0516
89.0000,12.7909,19.1561,1149.6000,202960.0000,-201810.4000,9.5584,240.6824,32612.9242,32853.6066,466.8148,235572.9242,908.9176,-234664.0066,12.7934,17.7261,1351.3000,16120.6000,-14769.3000,0.9277,283.6487,2597.3817,2881.0304,45.3086,18717.9817,1067.6513,-17650.3304,18.7017,12.8880,15.7948,3.4835,235135.3928,19.1561,18.7421,18.9491,46.0357,2.8769,18.4944,18.2170,18.3557,42.2248,3.8046,19.1561,18.9777,19.0669,46.3422,-6.6815,12.7934,12.6819,12.7377,11.9608,-2.8769,12.8880,12.7934,12.8407,13.4698,-3.8046,12.8880,12.8378,12.8629,12.4876,6.6815,0.1000,7.8141,-216579.7000,235135.3928
90.0000,12.8881,19.2030,2036.3000,201196.8000,-199160.5000,9.5246,425.6289,32401.7262,32827.3551,465.1638,233598.5262,1610.6711,-231987.8551,12.8930,16.0415,5366.6000,15238.6000,-9872.0000,1.1080,1124.6909,2458.5475,3583.2384,54.1130,17697.1475,4241.9091,-13455.2384,18.5780,13.0035,15.7907,3.3868,228606.0722,19.2030,18.7717,18.9874,45.9094,2.8055,17.9987,17.8175,17.9081,36.3056,3.9135,19.2030,19.0209,19.1120,46.3093,-6.7190,12.8930,12.7577,12.8254,12.8832,-2.8055,13.0035,12.8930,12.9483,14.5297,-3.9135,13.0035,12.9425,12.9730,13.6079,6.7190,0.1000,7.8141,-209032.5000,228606.0722
91.0000,12.7276,18.7203,4320.5000,112064.2000,-107743.7000,5.4785,905.5100,17981.1691,18886.6792,267.5632,130045.3691,3414.9900,-126630.3792,18.3355,14.7471,12377.3000,184.0000,12193.3000,0.7076,2396.1990,32.4027,2428.6017,34.5598,216.4027,9981.1010,9764.6983,18.2405,12.5603,15.4004,1.5485,104524.8119,18.7203,18.3355,18.5279,39.7999,2.0621,18.3355,17.5963,17.9659,37.4567,1.3544,18.7203,18.4959,18.6081,39.6479,-3.4165,13.2944,13.0049,13.1497,16.5324,-2.0621,12.5603,12.5354,12.5479,9.3104,-1.3544,12.5603,12.5602,12.5603,8.2644,3.4165,0.1000,7.8141,-95550.4000,104524.8119
92.0000,12.6310,18.4874,5727.5000,110802.1000,-105074.6000,5.4903,1202.3501,17739.5194,18941.8695,268.1383,128541.6194,4525.1499,-124016.4695,18.0868,14.0061,16201.7000,0.0000,16201.7000,0.8295,3146.7725,0.0000,3146.7725,40.5091,0.0000,13054.9275,13054.9275,18.0245,12.5134,15.2689,1.4677,99072.4323,18.4874,18.0868,18.2871,37.3708,2.1066,18.0868,17.4547,17.7707,35.0387,1.2771,18.4874,18.2395,18.3635,37.2498,-3.3837,13.0196,12.9009,12.9602,13.4380,-2.1066,12.5134,12.3789,12.4462,8.6572,-1.2771,12.5134,12.4630,12.4882,8.0205,3.3837,0.1000,7.8141,-88872.9000,99072.4323
93.0000,12.6782,17.6962,9808.4000,70269.6000,-60461.2000,3.8121,2057.3980,11262.3495,13319.7475,186.1771,81531.9495,7751.0020,-73780.9475,17.4604,13.4050,23319.9000,0.0000,23319.9000,1.1989,4567.2221,0.0000,4567.2221,58.5544,0.0000,18752.6779,18752.6779,17.3833,12.6910,15.0372,0.7007,47294.3678,17.6962,17.4604,17.5783,29.3738,1.6703,17.4604,16.7192,17.0898,27.1008,0.4714,17.6962,17.5295,17.6129,28.7899,-2.1418,13.0638,12.8560,12.9599,13.3911,-1.6703,12.6910,12.1960,12.4435,9.0545,-0.4714,12.6910,12.5396,12.6153,9.9631,2.1418,0.1000,7.8141,-37141.3000,47294.3678
94.0000,12.6970,17.3901,11856.3000,66564.1000,-54707.8000,3.7493,2486.1792,10673.0149,13159.1941,183.1074,77237.1149,9370.1208,-67866.9941,17.0856,13.0787,26529.1000,0.0000,26529.1000,1.3787,5222.3429,0.0000,5222.3429,67.3323,0.0000,21306.7571,21306.7571,16.9977,12.8274,14.9125,0.5649,38130.2787,17.3901,17.0856,17.2379,26.8889,1.7093,17.0856,16.0990,16.5923,22.5362,0.3306,17.3901,17.1433,17.2667,26.3442,-2.0399,12.8850,12.7521,12.8186,11.5911,-1.7093,12.8274,12.0775,12.4524,9.3830,-0.3306,12.8274,12.6508,12.7391,11.4181,2.0399,0.1000,7.8141,-28178.7000,38130.2787
95.0000,12.5273,15.0309,16651.5000,54101.8000,-37450.3000,3.4239,3501.7038,8641.3485,12143.0523,167.2153,62743.1485,13149.7962,-49593.3523,15.4341,11.4753,57831.7000,0.0000,57831.7000,3.0250,11655.0306,0.0000,11655.0306,147.7343,0.0000,46176.6694,46176.6694,15.4325,14.0782,14.7554,0.1633,11025.7887,15.0309,15.3819,15.2064,3.8192,2.7202,15.4325,15.9002,15.6664,13.0302,-0.3047,15.0309,15.4325,15.2317,3.2997,-2.4155,11.4753,11.7340,11.6046,-2.8605,-2.7202,11.4753,12.2614,11.8683,2.4474,0.3047,13.8490,13.4206,13.6348,21.9910,2.4155,0.1000,7.8141,20381.4000,11025.7887
96.0000,12.8503,15.9618,19898.9000,47639.9000,-27741.0000,3.2971,4161.9149,7665.5235,11827.4384,161.0241,55305.4235,15736.9851,-39568.4384,15.7849,13.2184,72646.8000,0.0000,72646.8000,3.9117,14565.9510,0.0000,14565.9510,191.0408,0.0000,58080.8490,58080.8490,12.8409,16.2282,14.5345,-0.4975,-33583.1065,15.9618,15.7157,15.8388,16.3415,3.0549,16.0978,15.8600,15.9789,19.5501,-2.8127,15.9618,14.7144,15.3381,9.5247,-0.2422,13.2184,12.8342,13.0263,16.8216,-3.0549,13.2184,12.8409,13.0296,17.7251,2.8127,12.8409,13.0535,12.9472,11.7722,0.2422,0.1000,7.8141,44905.8000,-33583.1065
97.0000,12.8554,15.3528,23079.1000,42461.0000,-19381.9000,3.2225,4826.6561,6832.9982,11659.6543,157.3836,49293.9982,18252.4439,-31041.5543,15.5594,12.9791,74350.4000,0.0000,74350.4000,3.9786,14956.5928,0.0000,14956.5928,194.3082,0.0000,59393.8072,59393.8072,12.8667,16.0093,14.4380,-0.4930,-33275.4836,15.3528,15.3381,15.3455,11.6072,3.0635,15.9429,15.7927,15.8678,19.0420,-2.9044,15.3528,14.7973,15.0751,8.6708,-0.1591,12.9791,12.8774,12.9282,13.9801,-3.0635,12.9791,12.8667,12.9229,14.7171,2.9044,12.8667,12.4320,12.6494,8.6252,0.1591,0.1000,7.8141,54968.5000,-33275.4836
98.0000,12.6457,14.5325,26200.3000,37710.2000,-11509.9000,3.1670,5498.7534,6039.4654,11538.2188,154.6726,43749.6654,20701.5466,-23048.1188,15.2525,12.6854,84931.4000,0.0000,84931.4000,4.5630,17162.4658,0.0000,17162.4658,222.8493,0.0000,67768.9342,67768.9342,12.6233,16.0350,14.3292,-0.7169,-48391.5526,14.5155,14.6056,14.5606,4.1057,3.3372,16.0350,15.8680,15.9515,20.9219,-3.5073,16.0350,14.1981,15.1166,11.2242,0.1701,12.6854,12.6457,12.6656,10.3593,-3.3372,12.6854,12.6420,12.6637,11.0579,3.5073,12.6457,12.2388,12.4423,6.8154,-0.1701,0.1000,7.8141,73421.5000,-48391.5526
99.0000,12.3726,13.6790,29140.1000,33439.6000,-4299.5000,3.1287,6144.0491,5322.4233,11466.4724,152.8017,38762.0233,22996.0509,-15765.9724,14.9337,12.3837,83569.9000,0.0000,83569.9000,4.5144,16967.7279,0.0000,16967.7279,220.4775,0.0000,66602.1721,66602.1721,12.3577,16.1529,14.2553,-0.7900,-53325.6116,13.7026,13.8463,13.7745,-2.5601,3.3001,16.1529,15.9674,16.0601,22.6609,-3.4715,16.1529,14.1338,15.1433,12.8123,0.1714,12.3837,12.3726,12.3781,7.1644,-3.3001,12.3837,12.3685,12.3761,7.7831,3.4715,12.3726,12.1384,12.2555,5.2855,-0.1714,0.1000,7.8141,79270.4000,-53325.6116
100.0000,15.2032,15.9839,32194.5000,30100.8000,2093.7000,3.1436,6480.5883,5121.3941,11601.9824,153.5304,35222.1941,25713.9117,-9508.2824,15.1682,11.3615,92660.1000,0.0000,92660.1000,5.0341,18747.6513,0.0000,18747.6513,245.8570,0.0000,73912.4487,73912.4487,12.9582,15.3239,14.1411,-1.1054,-74616.9915,15.2032,14.0499,14.6266,10.9818,0.6302,15.3239,15.3283,15.3261,13.9468,-4.4039,15.3239,15.2032,15.2636,15.1573,3.7738,11.3615,11.9755,11.6685,-0.7231,-0.6302,11.3615,11.4914,11.4265,-3.0615,4.4039,15.3146,14.6700,14.9923,39.0694,-3.7738,0.1000,7.8141,94753.8000,-74616.9915
101.0000,12.3593,14.4997,28710.6000,45434.6000,-16724.0000,3.6285,6054.8495,7229.4513,13284.3007,177.2097,52664.0513,22655.7505,-30008.3007,15.0909,12.5432,91611.2000,0.0000,91611.2000,4.9563,18556.7586,0.0000,18556.7586,242.0561,0.0000,73054.4414,73054.4414,12.3688,15.9459,14.1574,-0.7779,-52510.2292,14.4901,14.4469,14.4685,9.2961,3.6876,15.9459,15.7248,15.8353,21.7725,-3.7468,15.9459,13.8980,14.9220,11.5061,0.0591,12.5432,12.3593,12.4513,10.4931,-3.6876,12.5432,12.3254,12.4343,11.3093,3.7468,12.3593,15.1167,13.7380,18.8061,-0.0591,0.1000,7.8141,74887.2000,-52510.2292
102.0000,12.6059,15.1478,27491.0000,51644.0000,-24153.0000,3.8953,5773.5160,8263.5251,14037.0411,190.2402,59907.5251,21717.4840,-38190.0411,15.2577,12.7119,100834.2000,0.0000,100834.2000,5.4628,20374.4531,0.0000,20374.4531,266.7935,0.0000,80459.7469,80459.7469,12.6285,15.6681,14.1483,-0.7466,-50398.3212,15.1076,14.9288,15.0182,16.7846,4.0298,15.6681,15.5759,15.6220,19.0719,-4.1643,15.6681,13.9441,14.8061,11.2633,0.1345,12.7119,12.6059,12.6589,12.3211,-4.0298,12.7119,12.6027,12.6573,13.0655,4.1643,12.6059,13.4256,13.0157,10.1993,-0.1345,0.1000,7.8141,76681.2000,-50398.3212
103.0000,12.4695,17.3605,15897.4000,103241.6000,-87344.2000,5.6804,3346.3904,16468.5476,19814.9380,277.4198,119710.1476,12551.0096,-107159.1380,16.4837,12.6360,62113.1000,0.0000,62113.1000,3.3550,12330.0421,0.0000,12330.0421,163.8542,0.0000,49783.0579,49783.0579,16.5688,12.2748,14.4218,0.5706,38512.5590,17.3605,16.6685,17.0145,40.4418,3.0118,16.5688,14.8615,15.7151,20.7390,-0.3432,17.3605,16.5688,16.9647,38.2962,-2.6686,12.6360,12.5530,12.5945,10.9326,-3.0118,12.6360,12.2386,12.4373,9.6618,0.3432,12.2702,12.3753,12.3227,3.0457,2.6686,0.1000,7.8141,-25231.1000,38512.5590
104.0000,12.4950,18.0065,12120.9000,140629.4000,-128508.5000,7.2210,2550.3383,22445.4357,24995.7740,352.6631,163074.8357,9570.5617,-153504.2740,17.5215,13.5759,46793.3000,0.0000,46793.3000,2.4734,9156.9575,0.0000,9156.9575,120.7959,0.0000,37636.3425,37636.3425,17.3146,12.0564,14.6855,1.4265,96286.8372,18.0065,17.5215,17.7640,45.4569,3.2315,17.5215,15.7801,16.6508,32.1964,0.7581,18.0065,17.6062,17.8064,44.7580,-3.9896,13.2322,13.0101,13.1212,17.1454,-3.2315,12.0564,12.1108,12.0836,5.4885,-0.7581,12.0564,12.0778,12.0671,1.8207,3.9896,0.1000,7.8141,-81715.2000,96286.8372
105.0000,12.6406,18.4494,8663.2000,152258.8000,-143595.6000,7.5787,1818.3350,24382.1092,26200.4442,370.1299,176640.9092,6844.8650,-169796.0442,17.9488,17.1308,14550.6000,6941.6000,7609.0000,1.1298,2831.2222,1213.7869,4045.0091,55.1758,8155.3869,11719.3778,3563.9909,17.8478,12.0295,14.9386,2.1440,144720.4711,18.4494,17.9488,18.1991,47.3394,2.9028,17.9488,17.0946,17.5217,40.9886,1.7730,18.4494,18.1333,18.2914,47.2900,-4.6759,13.9825,13.6417,13.8121,24.3265,-2.9028,12.0295,11.9764,12.0029,5.2467,-1.7730,12.0295,12.0191,12.0243,2.7304,4.6759,0.1000,7.8141,-135986.6000,144720.4711
106.0000,12.6778,18.6438,6680.4000,160309.4000,-153629.0000,7.8538,1401.2835,25693.0659,27094.3494,383.5652,186002.4659,5279.1165,-180723.3494,18.1837,18.6604,8840.7000,7399.3000,1441.4000,0.8556,1714.9070,1299.3870,3014.2941,41.7838,8698.6870,7125.7930,-1572.8941,18.1345,12.0771,15.1058,2.4222,163501.4647,18.6438,18.1837,18.4138,47.2232,2.9031,18.1837,17.5555,17.8696,42.6536,2.0476,18.6438,18.3739,18.5089,47.1796,-4.9507,13.9567,13.7459,13.8513,22.8187,-2.9031,12.0771,11.9914,12.0342,6.1432,-2.0476,12.0771,12.0514,12.0643,4.1081,4.9507,0.1000,7.8141,-152187.6000,163501.4647
107.0000,12.5379,18.6005,5440.2000,167901.3000,-162461.1000,8.1437,1143.8342,26824.3028,27968.1370,397.7262,194725.6028,4296.3658,-190429.2370,12.4139,13.9403,5773.6000,7531.5000,-1757.9000,0.7039,1219.3950,1207.4555,2426.8505,34.3797,8738.9555,4554.2050,-4184.7505,17.9193,12.5877,15.2535,2.6955,181942.9840,18.6005,18.1424,18.3715,44.6651,2.4799,17.2133,17.0722,17.1428,31.8699,3.1839,18.6005,18.3955,18.4980,45.0087,-5.6638,12.4139,12.6325,12.5232,5.6580,-2.4799,12.5877,12.4139,12.5008,12.0142,-3.1839,12.5877,12.4965,12.5421,10.3751,5.6638,0.1000,7.8141,-164219.0000,181942.9840
108.0000,12.5933,18.7282,4670.4000,177179.9000,-172509.5000,8.5296,981.0617,28342.3148,29323.3764,416.5737,205522.2148,3689.3383,-201832.8764,12.5801,16.7978,3343.3000,18942.3000,-15599.0000,1.1892,704.2077,3043.4210,3747.6288,58.0806,21985.7210,2639.0923,-19346.6288,18.1147,12.6911,15.4029,3.0120,203307.2398,18.7282,18.2312,18.4797,44.7357,2.4468,17.7624,17.4294,17.5959,37.6345,3.6360,18.7282,18.5243,18.6263,45.2749,-6.0828,12.5801,12.4945,12.5373,7.7926,-2.4468,12.6911,12.5801,12.6356,12.8739,-3.6360,12.6911,12.6330,12.6620,11.2319,6.0828,0.1000,7.8141,-188108.5000,203307.2398
109.0000,12.7032,18.8922,3973.4000,184487.6000,-180514.2000,8.8363,833.1057,29585.2926,30418.3982,431.5527,214072.8926,3140.2943,-210932.5982,12.7054,17.1410,4003.0000,27299.6000,-23296.6000,1.6677,841.4547,4393.4212,5234.8759,81.4490,31693.0212,3161.5453,-28531.4759,18.2715,12.8088,15.5401,3.2788,221316.9404,18.8922,18.3669,18.6296,45.4107,2.3895,17.8630,17.6010,17.7320,38.2734,4.0573,18.8922,18.6934,18.7928,46.0980,-6.4468,12.7054,12.5765,12.6409,9.8095,-2.3895,12.8088,12.7054,12.7571,13.7425,-4.0573,12.8088,12.7502,12.7795,12.2259,6.4468,0.1000,7.8141,-203810.8000,221316.9404
110.0000,12.7261,18.9834,2899.4000,190927.1000,-188027.7000,9.0855,607.6845,30634.0181,31241.7026,443.7194,221561.1181,2291.7155,-219269.4026,12.7295,18.0370,1189.6000,28915.3000,-27725.7000,1.5940,249.9638,4654.9300,4904.8937,77.8478,33570.2300,939.6362,-32630.5937,18.4863,12.8163,15.6513,3.4600,233551.8780,18.9834,18.4881,18.7357,45.5725,2.4972,18.3124,17.9901,18.1513,42.4624,4.0911,18.9834,18.7944,18.8889,46.0820,-6.5883,12.7295,12.6151,12.6723,10.3924,-2.4972,12.8163,12.7295,12.7729,13.3741,-4.0911,12.8163,12.7682,12.7923,11.9609,6.5883,0.1000,7.8141,-215753.4000,233551.8780
111.0000,12.7632,19.0825,1933.4000,198508.8000,-196575.4000,9.3896,404.9687,31877.4557,32282.4244,458.5705,230386.2557,1528.4313,-228857.8244,12.7665,18.1108,982.8000,26466.8000,-25484.0000,1.4531,206.3872,4262.8485,4469.2358,70.9676,30729.6485,776.4128,-29953.2358,18.6129,12.8567,15.7348,3.5663,240726.5026,19.0825,18.6108,18.8467,45.9096,2.6455,18.4335,18.1458,18.2897,42.7175,4.0986,19.0825,18.8968,18.9896,46.2891,-6.7441,12.7665,12.6521,12.7093,10.9291,-2.6455,12.8567,12.7665,12.8116,13.4905,-4.0986,12.8567,12.8067,12.8317,12.2036,6.7441,0.1000,7.8141,-222059.4000,240726.5026
112.0000,12.7938,19.1435,1424.8000,202806.7000,-201381.9000,9.5655,298.2844,32590.4311,32888.7155,467.1637,235397.1311,1126.5156,-234270.6155,12.7966,18.1113,924.0000,22914.4000,-21990.4000,1.2623,193.9452,3692.1656,3886.1108,61.6507,26606.5656,730.0548,-25876.5108,18.6903,12.8877,15.7890,3.5901,242333.3944,19.1435,18.6998,18.9217,45.8720,2.7677,18.5154,18.2306,18.3730,42.6050,4.0301,19.1435,18.9628,19.0532,46.1271,-6.7978,12.7966,12.6847,12.7406,11.3120,-2.7677,12.8877,12.7966,12.8421,13.5528,-4.0301,12.8877,12.8381,12.8629,12.3654,6.7978,0.1000,7.8141,-223372.3000,242333.3944
113.0000,12.8116,19.1276,1977.3000,199954.9000,-197977.6000,9.4634,413.8272,32145.2854,32559.1127,462.1792,232100.1854,1563.4728,-230536.7127,12.8124,17.6168,1559.1000,15697.1000,-14138.0000,0.9171,327.1676,2529.7875,2856.9551,44.7913,18226.8875,1231.9324,-16994.9551,18.6701,12.9079,15.7890,3.4179,230706.8324,19.1276,18.7174,18.9225,45.0528,2.8488,18.4494,18.1756,18.3125,40.9706,3.7659,19.1276,18.9516,19.0396,45.1633,-6.6147,12.8124,12.7046,12.7585,11.4888,-2.8488,12.9079,12.8124,12.8602,13.5062,-3.7659,12.9079,12.8577,12.8828,12.4166,6.6147,0.1000,7.8141,-212115.6000,230706.8324
114.0000,12.9101,19.1763,2863.5000,199484.6000,-196621.1000,9.4899,598.3107,32142.1947,32740.5054,463.4716,231626.7947,2265.1893,-229361.6054,12.9137,16.0552,5383.6000,15228.1000,-9844.5000,1.1084,1127.8799,2457.5361,3585.4159,54.1304,17685.6361,4255.7201,-13429.9159,18.5589,13.0253,15.7921,3.3511,226199.7169,19.1763,18.7516,18.9639,44.9393,2.7938,17.9857,17.8057,17.8957,35.4314,3.9022,19.1763,18.9978,19.0870,45.1661,-6.6961,12.9137,12.7810,12.8473,12.5178,-2.7938,13.0253,12.9137,12.9695,14.6096,-3.9022,13.0253,12.9639,12.9946,13.6117,6.6961,0.1000,7.8141,-206465.6000,226199.7169
115.0000,12.7666,18.6365,5670.1000,113103.9000,-107433.8000,5.6000,1187.5877,18164.1525,19351.7403,273.4945,131268.0525,4482.5123,-126785.5403,18.2871,14.7014,12075.0000,184.0000,11891.0000,0.6903,2339.1418,32.3737,2371.5155,33.7146,216.3737,9735.8582,9519.4845,18.1968,12.6317,15.4143,1.5612,105384.0896,18.6365,18.2871,18.4618,38.3004,2.0968,18.2871,17.5985,17.9428,36.4155,1.4064,18.6365,18.4370,18.5367,37.9584,-3.5032,13.2806,13.0101,13.1454,15.9182,-2.0968,12.6317,12.5833,12.6075,9.8674,-1.4064,12.6317,12.6208,12.6263,8.8423,3.5032,0.1000,7.8141,-95542.8000,105384.0896
116.0000,12.6709,18.4252,6871.6000,111712.7000,-104841.1000,5.5953,1441.5560,17901.5914,19343.1473,273.2647,129614.2914,5430.0440,-124184.2473,18.0407,13.9639,15222.2000,0.0000,15222.2000,0.7799,2958.3189,0.0000,2958.3189,38.0914,0.0000,12263.8811,12263.8811,17.9868,12.5892,15.2880,1.4852,100248.3716,18.4252,18.0407,18.2330,36.1005,2.1251,18.0407,17.4589,17.7498,34.0436,1.3451,18.4252,18.1914,18.3083,35.8714,-3.4702,13.0025,12.8940,12.9483,12.8394,-2.1251,12.5892,12.4451,12.5171,9.2849,-1.3451,12.5892,12.5343,12.5618,8.6316,3.4702,0.1000,7.8141,-89618.9000,100248.3716
117.0000,12.7101,17.6060,10990.4000,71487.7000,-60497.3000,3.9329,2304.0967,11465.9133,13770.0101,192.0787,82953.6133,8686.3033,-74267.3101,17.4006,13.3492,21252.1000,0.0000,21252.1000,1.0935,4165.6117,0.0000,4165.6117,53.4044,0.0000,17086.4883,17086.4883,17.3329,12.7931,15.0630,0.7366,49718.9820,17.6060,17.4006,17.5033,27.8738,1.6755,17.4006,16.7994,17.1000,26.4977,0.5820,17.6060,17.4704,17.5382,27.2123,-2.2575,12.9889,12.8130,12.9009,12.3133,-1.6755,12.7931,12.3119,12.5525,10.0921,-0.5820,12.7931,12.6337,12.7134,10.8379,2.2575,0.1000,7.8141,-39245.2000,49718.9820
118.0000,12.7317,17.3093,13079.5000,67914.2000,-54834.7000,3.8783,2741.0714,10898.1415,13639.2130,189.4076,78812.3415,10338.4286,-68473.9130,17.0242,13.0223,23878.4000,0.0000,23878.4000,1.2422,4704.5128,0.0000,4704.5128,60.6673,0.0000,19173.8872,19173.8872,16.9480,12.9363,14.9421,0.6043,40787.5551,17.3093,17.0242,17.1668,25.5025,1.7068,17.0242,16.2744,16.6493,22.4554,0.4646,17.3093,17.0921,17.2007,24.9480,-2.1714,12.8183,12.6995,12.7589,10.6641,-1.7068,12.9363,12.2731,12.6047,10.8402,-0.4646,12.9363,12.7571,12.8467,12.3447,2.1714,0.1000,7.8141,-30956.3000,40787.5551
119.0000,12.6841,15.1203,18088.1000,55826.3000,-37738.2000,3.5815,3793.7670,8948.6574,12742.4243,174.9150,64774.9574,14294.3330,-50480.6243,15.4583,11.5034,53150.4000,0.0000,53150.4000,2.7831,10707.7900,0.0000,10707.7900,135.9203,0.0000,42442.6100,42442.6100,15.4601,14.1128,14.7865,0.1993,13454.8215,15.1203,15.4401,15.2802,4.2157,2.7184,15.4601,16.2224,15.8413,14.2676,-0.0646,15.1203,15.4601,15.2902,3.4421,-2.6538,11.5034,11.7459,11.6246,-2.7284,-2.7184,11.5034,12.8262,12.1648,5.5048,0.0646,14.0815,13.6451,13.8633,24.3274,2.6538,0.1000,7.8141,15412.2000,13454.8215
120.0000,12.8548,15.8836,21451.9000,49489.7000,-28037.8000,3.4658,4486.3930,7963.9836,12450.3766,169.2663,57453.6836,16965.5070,-40488.1766,15.7560,13.1887,67324.8000,0.0000,67324.8000,3.6236,13504.5311,0.0000,13504.5311,176.9694,0.0000,53820.2689,53820.2689,12.8359,16.3279,14.5819,-0.3930,-26526.5097,15.8836,15.6675,15.7755,14.8217,2.9671,16.0823,15.8624,15.9724,18.3138,-2.4683,15.8836,15.1125,15.4981,10.6751,-0.4988,13.1887,12.8064,12.9976,16.2765,-2.9671,13.1887,12.8359,13.0123,16.6278,2.4683,12.8359,13.1426,12.9893,11.5883,0.4988,0.1000,7.8141,39287.0000,-26526.5097
121.0000,12.8199,15.2694,24542.5000,44275.1000,-19732.6000,3.3857,5135.7613,7119.1368,12254.8980,165.3522,51394.2368,19406.7387,-31987.4980,15.5252,12.9466,70399.7000,0.0000,70399.7000,3.7691,14168.9371,0.0000,14168.9371,184.0774,0.0000,56230.7629,56230.7629,12.8342,16.1310,14.4826,-0.4272,-28838.9712,15.2694,15.2697,15.2695,10.0961,3.0131,15.9846,15.8169,15.9007,18.5112,-2.6405,15.2694,15.0930,15.1812,8.8754,-0.3726,12.9466,12.8478,12.8972,13.4850,-3.0131,12.9466,12.8342,12.8904,13.8806,2.6405,12.8342,12.5940,12.7141,8.9565,0.3726,0.1000,7.8141,50667.1000,-28838.9712
122.0000,12.6251,14.4146,28419.6000,39370.0000,-10950.4000,3.3641,5966.5986,6302.3307,12268.9293,164.2972,45672.3307,22453.0014,-23219.3293,15.2283,12.6630,84744.3000,0.0000,84744.3000,4.5557,17130.7935,0.0000,17130.7935,222.4932,0.0000,67613.5065,67613.5065,12.6168,16.1126,14.3647,-0.6930,-46779.8189,14.4079,14.5131,14.4605,2.4012,3.3992,16.1126,15.9362,16.0244,20.8903,-3.4343,16.1126,13.7687,14.9407,7.9873,0.0351,12.6630,12.6251,12.6441,10.0304,-3.3992,12.6630,12.6208,12.6419,10.5681,3.4343,12.6251,12.2316,12.4284,6.2505,-0.0351,0.1000,7.8141,73793.9000,-46779.8189
123.0000,12.3173,13.4518,32452.5000,34823.6000,-2371.1000,3.3719,6848.8773,5535.7959,12384.6732,164.6759,40359.3959,25603.6227,-14755.7732,14.8642,12.3159,86793.6000,0.0000,86793.6000,4.6906,17640.6481,0.0000,17640.6481,229.0812,0.0000,69152.9519,69152.9519,12.3085,16.2425,14.2755,-0.8236,-55595.2742,13.4571,13.6363,13.5467,-5.6984,3.4692,16.2425,16.0585,16.1505,22.7772,-3.5666,16.2425,13.6385,14.9405,9.7863,0.0974,12.3159,12.3173,12.3166,6.3718,-3.4692,12.3159,12.3132,12.3146,6.9137,3.5666,12.3173,12.1353,12.2263,4.7276,-0.0974,0.1000,7.8141,84422.5000,-55595.2742
124.0000,15.2051,15.8049,35728.1000,31116.0000,4612.1000,3.3835,7191.6697,5294.3664,12486.0361,165.2438,36410.3664,28536.4303,-7873.9361,15.1914,11.3891,96396.6000,0.0000,96396.6000,5.2436,19496.9343,0.0000,19496.9343,256.0903,0.0000,76899.6657,76899.6657,12.9465,15.3459,14.1462,-1.1828,-79837.9951,15.2051,13.9265,14.5658,10.1862,0.6200,15.3459,15.3611,15.3535,13.2448,-4.6236,15.3459,15.2051,15.2755,15.0336,4.0035,11.3891,11.9547,11.6719,-0.6281,-0.6200,11.3891,11.5023,11.4457,-2.8069,4.6236,15.2086,14.6144,14.9115,38.0201,-4.0035,0.1000,7.8141,101008.7000,-79837.9951
125.0000,12.3190,14.2468,32214.9000,46836.3000,-14621.4000,3.8743,6798.5361,7445.7032,14244.2393,189.2153,54282.0032,25416.3639,-28865.6393,15.0304,12.4822,95509.3000,0.0000,95509.3000,5.1650,19363.8262,0.0000,19363.8262,252.2512,0.0000,76145.4738,76145.4738,12.2853,16.0378,14.1616,-0.8305,-56057.9013,14.2468,14.2467,14.2467,6.3961,3.8739,16.0377,15.8142,15.9260,21.9343,-3.8736,14.2468,15.3521,14.7994,9.5099,-0.0004,12.4822,12.3187,12.4004,9.8635,-3.8739,12.4822,12.2853,12.3838,10.6480,3.8736,12.2853,15.4724,13.8789,20.6163,0.0004,0.1000,7.8141,80887.9000,-56057.9013
126.0000,12.5175,14.7742,31649.6000,52929.1000,-21279.5000,4.1807,6656.8044,8452.1709,15108.9752,204.1773,61381.2709,24992.7956,-36388.4752,15.1470,12.6050,106411.2000,0.0000,106411.2000,5.7712,21536.6690,0.0000,21536.6690,281.8544,0.0000,84874.5310,84874.5310,12.5393,15.7511,14.1452,-0.8215,-55449.5722,14.7487,14.6182,14.6834,12.8035,4.2791,15.7511,15.6639,15.7075,19.0927,-4.3776,15.7511,13.6649,14.7080,9.7523,0.0985,12.6050,12.5175,12.5613,11.2184,-4.2791,12.6050,12.5134,12.5592,11.9557,4.3776,12.5175,13.6913,13.1044,11.0384,-0.0985,0.1000,7.8141,85131.7000,-55449.5722
127.0000,12.4480,17.1507,18363.8000,103931.2000,-85567.4000,5.8442,3866.9716,16570.4840,20437.4557,285.4210,120501.6840,14496.8284,-106004.8557,16.3158,12.4781,66009.9000,0.0000,66009.9000,3.5726,13134.7485,0.0000,13134.7485,174.4782,0.0000,52875.1515,52875.1515,16.4103,12.4285,14.4194,0.5168,34886.9973,17.1507,16.4805,16.8156,38.4781,3.1389,16.4103,15.1236,15.7669,20.3318,-0.4336,17.1507,16.4103,16.7805,35.7955,-2.7053,12.4781,12.4191,12.4486,9.3922,-3.1389,12.4781,12.2104,12.3442,8.7774,0.4336,12.3935,12.4815,12.4375,4.1610,2.7053,0.1000,7.8141,-19557.5000,34886.9973
128.0000,12.5142,17.9356,13510.8000,141360.4000,-127849.6000,7.3295,2841.8639,22571.9170,25413.7809,357.9607,163932.3170,10668.9361,-153263.3809,17.4465,13.5134,49137.7000,0.0000,49137.7000,2.6049,9625.4647,0.0000,9625.4647,127.2215,0.0000,39512.2353,39512.2353,17.2604,12.1101,14.6852,1.3904,93850.9813,17.9356,17.4465,17.6911,44.9517,3.3115,17.4465,15.7271,16.5868,30.4508,0.7065,17.9356,17.5300,17.7328,43.8120,-4.0180,13.2069,12.9721,13.0895,17.1647,-3.3115,12.1101,12.0767,12.0934,5.9304,-0.7065,12.1101,12.1368,12.1235,2.1470,4.0180,0.1000,7.8141,-78711.9000,93850.9813
129.0000,12.6649,18.4259,9472.8000,154023.7000,-144550.9000,7.7054,1987.4499,24678.3893,26665.8392,376.3195,178702.0893,7485.3501,-171216.7392,17.9249,17.1902,14293.2000,7085.2000,7208.0000,1.1250,2782.0156,1238.3585,4020.3742,54.9412,8323.5585,11511.1844,3187.6258,17.8299,12.0711,14.9505,2.1654,146163.1195,18.4259,17.9249,18.1754,47.1878,2.9435,17.9249,17.0904,17.5076,40.1098,1.8185,18.4259,18.1123,18.2691,46.8648,-4.7619,13.9860,13.6415,13.8137,24.6227,-2.9435,12.0711,12.0038,12.0375,5.8400,-1.8185,12.0711,12.0613,12.0662,2.9550,4.7619,0.1000,7.8141,-137342.9000,146163.1195
130.0000,12.6633,18.6063,7124.1000,162888.6000,-155764.5000,7.9992,1494.7187,26097.8193,27592.5380,390.6669,188986.4193,5629.3813,-183357.0380,18.1549,18.7221,7785.9000,6765.6000,1020.3000,0.7671,1510.8665,1187.4752,2698.3417,37.4620,7953.0752,6275.0335,-1678.0417,18.1147,12.1389,15.1268,2.4695,166690.3567,18.6063,18.1549,18.3806,46.7613,2.9221,18.1549,17.5662,17.8606,41.8699,2.1550,18.6063,18.3475,18.4769,46.5117,-5.0771,13.7963,13.6256,13.7110,21.2963,-2.9221,12.1389,12.0430,12.0910,6.9001,-2.1550,12.1389,12.1095,12.1242,4.6078,5.0771,0.1000,7.8141,-154744.2000,166690.3567
131.0000,12.5442,18.6071,5610.7000,172982.5000,-167371.8000,8.3898,1179.5566,27640.0616,28819.6182,409.7458,200622.5616,4431.1434,-196191.4182,12.4374,15.8872,3822.2000,12896.0000,-9073.8000,0.8941,806.9468,2068.1253,2875.0721,43.6665,14964.1253,3015.2532,-11948.8721,18.0196,12.5955,15.3076,2.8774,194225.3932,18.6071,18.1453,18.3762,44.5855,2.4986,17.5502,17.3465,17.4483,34.9116,3.3927,18.6071,18.4072,18.5071,44.8072,-5.8913,12.4374,12.6193,12.5283,6.1346,-2.4986,12.5955,12.4374,12.5165,12.1809,-3.3927,12.5955,12.5124,12.5540,10.2877,5.8913,0.1000,7.8141,-176445.6000,194225.3932
132.0000,12.6253,18.7692,4646.5000,181617.5000,-176971.0000,8.7360,975.5145,29073.3409,30048.8553,426.6519,210690.8409,3670.9855,-207019.8553,12.6173,17.7062,1873.4000,28457.1000,-26583.7000,1.6075,394.3611,4574.3803,4968.7414,78.5087,33031.4803,1479.0389,-31552.4414,18.2420,12.7240,15.4830,3.2614,220141.4902,18.7692,18.2507,18.5100,44.8431,2.3762,18.0310,17.7170,17.8740,39.7357,3.9837,18.7692,18.5709,18.6701,45.3950,-6.3598,12.6173,12.5172,12.5673,8.3925,-2.3762,12.7240,12.6173,12.6706,13.3082,-3.9837,12.7240,12.6656,12.6948,11.4951,6.3598,0.1000,7.8141,-203554.7000,220141.4902
133.0000,12.7253,18.9503,3482.4000,190598.3000,-187115.9000,9.0972,729.8863,30580.6404,31310.5267,444.2945,221178.9404,2752.5137,-218426.4267,12.7296,17.9871,1632.3000,34909.2000,-33276.9000,1.9350,342.9856,5619.8595,5962.8451,94.5046,40529.0595,1289.3144,-39239.7451,18.4418,12.8263,15.6340,3.5400,238948.6098,18.9503,18.4165,18.6834,45.6868,2.3874,18.2243,17.9521,18.0882,41.0867,4.3224,18.9503,18.7572,18.8538,46.3102,-6.7098,12.7296,12.5978,12.6637,10.2040,-2.3874,12.8263,12.7296,12.7779,13.9754,-4.3224,12.8263,12.7706,12.7984,12.3301,6.7098,0.1000,7.8141,-220392.8000,238948.6098
134.0000,12.7914,19.1124,1932.9000,200351.7000,-198418.8000,9.4757,404.6718,32194.2117,32598.8834,462.7769,232545.9117,1528.2282,-231017.6834,12.7984,18.4124,339.4000,38473.8000,-38134.4000,2.0507,71.2371,6199.3820,6270.6191,100.1542,44673.1820,268.1629,-44405.0191,18.6524,12.8873,15.7699,3.7971,256304.4676,19.1124,18.5903,18.8514,46.4812,2.4750,18.5097,18.2294,18.3695,43.3073,4.5257,19.1124,18.9260,19.0192,47.0372,-7.0007,12.7984,12.6667,12.7325,11.1953,-2.4750,12.8873,12.7984,12.8428,14.2142,-4.5257,12.8873,12.8355,12.8614,12.7101,7.0007,0.1000,7.8141,-236553.2000,256304.4676
135.0000,12.8437,19.2361,700.3000,209492.3000,-208792.0000,9.8412,146.4862,33703.3203,33849.8065,480.6301,243195.6203,553.8138,-242641.8065,12.8503,18.5413,33.2000,35399.5000,-35366.3000,1.8716,6.9626,5707.9731,5714.9357,91.4040,41107.4731,26.2374,-41081.2357,18.8001,12.9387,15.8694,3.9229,264796.3990,19.2361,18.7498,18.9929,46.9984,2.6566,18.6636,18.3939,18.5288,43.9155,4.5281,19.2361,19.0560,19.1461,47.3670,-7.1847,12.8503,12.7241,12.7872,11.8424,-2.6566,12.9387,12.8503,12.8945,14.3939,-4.5281,12.9387,12.8879,12.9133,13.0254,7.1847,0.1000,7.8141,-244158.3000,264796.3990
136.0000,12.8984,19.2987,559.3000,216526.8000,-215967.5000,10.1662,116.8850,34878.8384,34995.7235,496.5023,251405.6384,442.4150,-250963.2235,12.9045,18.6043,0.0000,31654.3000,-31654.3000,1.6722,0.0000,5107.7926,5107.7926,81.6678,36762.0926,0.0000,-36762.0926,18.8875,12.9954,15.9415,3.9858,269038.2712,19.2987,18.8540,19.0764,46.8960,2.8313,18.7613,18.4966,18.6289,43.9778,4.5035,19.2987,19.1275,19.2131,47.0929,-7.3349,12.9045,12.7806,12.8425,12.4238,-2.8313,12.9954,12.9045,12.9499,14.6852,-4.5035,12.9954,12.9439,12.9697,13.4338,7.3349,0.1000,7.8141,-247621.8000,269038.2712
137.0000,12.9081,19.2860,933.9000,215631.0000,-214697.1000,10.1478,195.1392,34742.2084,34937.3476,495.6031,250373.2084,738.7608,-249634.4476,12.9109,18.5703,87.1000,21936.8000,-21849.7000,1.1640,18.2485,3540.0669,3558.3154,56.8482,25476.8669,68.8515,-25408.0154,18.9003,13.0015,15.9509,3.8128,257364.2799,19.2860,18.8856,19.0858,46.0640,2.9946,18.7973,18.5229,18.6601,43.3903,4.1586,19.2860,19.1198,19.2029,46.0705,-7.1532,12.9109,12.8009,12.8559,12.4450,-2.9946,13.0015,12.9109,12.9562,14.4055,-4.1586,13.0015,12.9529,12.9772,13.2556,7.1532,0.1000,7.8141,-236546.8000,257364.2799
138.0000,12.9343,19.2607,1856.1000,210650.2000,-208794.1000,9.9645,387.6632,33960.1940,34347.8572,486.6476,244610.3940,1468.4368,-243141.9572,12.9358,17.6774,1699.7000,15869.6000,-14169.9000,0.9343,355.9656,2561.8271,2917.7927,45.6320,18431.4271,1343.7344,-17087.6927,18.8253,13.0351,15.9302,3.6059,243400.9874,19.2607,18.8750,19.0678,45.1397,3.0100,18.5913,18.3508,18.4710,40.3736,3.9444,19.2607,19.0944,19.1775,45.1223,-6.9544,12.9358,12.8229,12.8794,12.6354,-3.0100,13.0351,12.9358,12.9854,14.5145,-3.9444,13.0351,12.9825,13.0088,13.4641,6.9544,0.1000,7.8141,-222964.0000,243400.9874
139.0000,12.7258,18.7874,3642.3000,113658.4000,-110016.1000,5.5183,763.3929,18236.2167,18999.6096,269.5065,131894.6167,2878.9071,-129015.7096,18.4001,14.9266,6702.0000,192.7000,6509.3000,0.3878,1296.3990,33.9754,1330.3744,18.9389,226.6754,5405.6010,5178.9256,18.3709,12.6625,15.5167,1.6735,112960.3671,18.7874,18.4001,18.5937,38.8952,1.9687,18.4001,17.9076,18.1538,36.3776,1.5809,18.7874,18.5772,18.6823,38.6757,-3.5496,13.0676,12.8657,12.9666,13.5887,-1.9687,12.6625,12.6116,12.6371,10.0753,-1.5809,12.6625,12.6483,12.6554,9.0217,3.5496,0.1000,7.8141,-103506.8000,112960.3671
140.0000,12.6209,18.6355,4227.6000,114839.2000,-110611.6000,5.5987,887.6337,18381.6309,19269.2645,273.4303,133220.8309,3339.9663,-129880.8645,18.2028,14.1161,9373.1000,0.0000,9373.1000,0.4793,1817.7284,0.0000,1817.7284,23.4098,0.0000,7555.3716,7555.3716,18.1804,12.5945,15.3875,1.6340,110295.5608,18.6355,18.2028,18.4192,37.3051,2.0260,18.2028,17.6963,17.9496,34.3007,1.5467,18.6355,18.3900,18.5128,37.2221,-3.5727,12.8612,12.7553,12.8083,11.4431,-2.0260,12.5945,12.4723,12.5334,9.3663,-1.5467,12.5945,12.5447,12.5696,8.5907,3.5727,0.1000,7.8141,-101238.5000,110295.5608
141.0000,12.6549,17.9541,8011.2000,73908.7000,-65897.5000,3.8855,1681.0816,11839.2859,13520.3675,189.7631,85747.9859,6330.1184,-79417.8675,17.6555,13.5896,15854.3000,0.0000,15854.3000,0.8135,3096.9427,0.0000,3096.9427,39.7301,0.0000,12757.3573,12757.3573,17.6016,12.7053,15.1535,0.8595,58015.3872,17.9541,17.6555,17.8048,30.3328,1.5663,17.6555,17.0932,17.3744,27.8368,0.7528,17.9541,17.7666,17.8604,29.8258,-2.3192,13.0013,12.7681,12.8847,12.5614,-1.5663,12.7053,12.3657,12.5355,9.8206,-0.7528,12.7053,12.5784,12.6419,9.9076,2.3192,0.1000,7.8141,-50043.2000,58015.3872
142.0000,12.6797,17.7688,9238.7000,70264.0000,-61025.3000,3.7815,1937.8496,11261.8369,13199.6864,184.6823,81525.8369,7300.8504,-74224.9864,17.3729,13.3486,18807.0000,0.0000,18807.0000,0.9741,3687.7336,0.0000,3687.7336,47.5731,0.0000,15119.2664,15119.2664,17.3022,12.7548,15.0285,0.7295,49240.9001,17.7688,17.3729,17.5708,28.8895,1.5852,17.3729,16.6376,17.0052,24.7172,0.6111,17.7688,17.4872,17.6280,28.5063,-2.1963,12.9536,12.7632,12.8584,12.1636,-1.5852,12.7548,12.3238,12.5393,10.0806,-0.6111,12.7548,12.6195,12.6871,10.5529,2.1963,0.1000,7.8141,-42218.3000,49240.9001
143.0000,12.7554,15.6162,13346.7000,57970.3000,-44623.6000,3.4274,2795.9561,9307.4833,12103.4393,167.3879,67277.7833,10550.7439,-56727.0393,15.9066,11.9213,45554.7000,0.0000,45554.7000,2.3710,9117.8154,0.0000,9117.8154,115.7951,0.0000,36436.8846,36436.8846,15.9327,13.8112,14.8720,0.3358,22666.4751,15.6162,15.9066,15.7614,8.1609,2.5040,15.9066,16.3387,16.1226,15.4427,0.1330,15.6162,15.9122,15.7642,7.1789,-2.6371,11.8937,12.0603,11.9770,1.5437,-2.5040,13.8112,11.4019,12.6066,11.0168,-0.1330,13.8112,13.4154,13.6133,21.7293,2.6371,0.1000,7.8141,931.1000,22666.4751
144.0000,12.4717,14.9724,15974.7000,51802.2000,-35827.5000,3.2799,3362.5378,8263.6186,11626.1564,160.1848,60065.8186,12612.1622,-47453.6564,15.1450,11.2720,57221.7000,0.0000,57221.7000,3.0554,11581.5013,0.0000,11581.5013,149.2226,0.0000,45640.1987,45640.1987,15.1061,14.3707,14.7384,0.0783,5288.3754,14.9724,15.0811,15.0267,3.5556,2.6584,15.1061,15.5731,15.3396,8.5157,-0.3970,14.9724,15.1061,15.0393,2.8411,-2.2614,11.2720,11.4346,11.3533,-4.1927,-2.6584,11.2720,12.2877,11.7798,0.9893,0.3970,14.0050,13.6908,13.8479,22.7100,2.2614,0.1000,7.8141,21394.2000,5288.3754
145.0000,12.7629,15.9988,18482.2000,46817.1000,-28334.9000,3.1827,3871.2898,7518.0513,11389.3411,155.4374,54335.1513,14610.9102,-39724.2411,15.7123,13.1596,60431.8000,0.0000,60431.8000,3.2708,12129.5859,0.0000,12129.5859,159.7398,0.0000,48302.2141,48302.2141,12.6963,16.4440,14.5702,-0.3691,-24912.9647,15.9988,15.6790,15.8389,17.0124,2.6963,16.1099,15.7529,15.9314,18.5871,-2.2099,15.9988,14.9257,15.4623,11.6675,-0.4864,13.1596,12.6940,12.9268,16.9380,-2.6963,13.1596,12.6963,12.9280,16.5190,2.2099,12.6963,13.1444,12.9204,10.1521,0.4864,0.1000,7.8141,32096.9000,-24912.9647
146.0000,12.8926,15.6184,20897.1000,42297.7000,-21400.6000,3.0990,4367.5971,6812.5364,11180.1335,151.3492,49110.2364,16529.5029,-32580.7335,15.6575,13.0796,69325.1000,0.0000,69325.1000,3.7145,13925.7163,0.0000,13925.7163,181.4080,0.0000,55399.3837,55399.3837,12.9131,16.0438,14.4785,-0.4423,-29857.6293,15.6184,15.5368,15.5776,14.3198,2.8902,15.9526,15.7875,15.8700,18.2990,-2.6815,15.6184,14.8722,15.2453,10.3494,-0.2088,13.0796,12.9242,13.0019,15.8217,-2.8902,13.0796,12.9131,12.9963,15.8432,2.6815,12.9131,12.4557,12.6844,8.4044,0.2088,0.1000,7.8141,47924.5000,-29857.6293
147.0000,12.7047,14.8902,23456.7000,38017.8000,-14561.1000,3.0342,4918.0557,6096.9267,11014.9823,148.1840,44114.7267,18538.6443,-25576.0823,15.3702,12.7975,69003.5000,0.0000,69003.5000,3.7008,13919.6194,0.0000,13919.6194,180.7418,0.0000,55083.8806,55083.8806,12.7248,16.1046,14.4147,-0.4861,-32812.5969,14.8902,14.9422,14.9162,7.4956,2.8618,16.0255,15.8256,15.9256,19.6218,-2.6894,14.8902,14.8702,14.8802,7.4378,-0.1724,12.7975,12.7316,12.7645,12.0215,-2.8618,12.7975,12.7248,12.7611,12.2509,2.6894,12.7248,12.2588,12.4918,6.9518,0.1724,0.1000,7.8141,54442.4000,-32812.5969
148.0000,12.5428,14.2584,25527.1000,34368.0000,-8840.9000,2.9771,5366.7778,5491.3249,10858.1027,145.3948,39859.3249,20160.3222,-19699.0027,15.1481,12.5907,77219.5000,0.0000,77219.5000,4.1626,15628.2710,0.0000,15628.2710,203.2968,0.0000,61591.2290,61591.2290,12.5271,16.1365,14.3318,-0.6738,-45480.3518,14.2386,14.3284,14.2835,2.0150,3.0737,16.1365,15.9428,16.0397,21.3998,-3.1703,16.1365,13.6310,14.8838,9.2658,0.0966,12.5907,12.5428,12.5667,9.6291,-3.0737,12.5907,12.5411,12.5659,9.9616,3.1703,12.5428,12.0670,12.3049,5.5130,-0.0966,0.1000,7.8141,68378.6000,-45480.3518
149.0000,12.3796,13.8402,26094.1000,31815.7000,-5721.6000,2.8911,5501.1605,5064.7570,10565.9175,141.1949,36880.4570,20592.9395,-16287.5175,14.9657,12.4201,73477.2000,0.0000,73477.2000,3.9766,14911.3987,0.0000,14911.3987,194.2120,0.0000,58565.8013,58565.8013,12.3680,16.2068,14.2874,-0.6743,-45512.5774,13.8297,13.9065,13.8681,-0.4283,2.9520,16.2068,16.0035,16.1051,22.3183,-3.0129,16.2068,13.3321,14.7695,9.0434,0.0609,12.4201,12.3796,12.3998,7.9534,-2.9520,12.4201,12.3774,12.3987,8.3099,3.0129,12.3796,11.9045,12.1420,4.3754,-0.0609,0.1000,7.8141,67755.6000,-45512.5774
150.0000,12.2506,13.3190,27516.5000,28794.3000,-1277.8000,2.8299,5813.7505,4570.4718,10384.2223,138.2062,33364.7718,21702.7495,-11662.0223,14.8215,12.2856,80204.2000,0.0000,80204.2000,4.3549,16311.8382,0.0000,16311.8382,212.6856,0.0000,63892.3618,63892.3618,12.2255,16.2120,14.2188,-0.8434,-56928.2731,13.3958,13.4924,13.4441,-3.1514,3.1207,16.2120,16.0372,16.1246,22.6149,-3.4116,16.2120,14.1423,15.1771,15.0628,0.2909,12.2856,12.2506,12.2681,6.8454,-3.1207,12.2856,12.2505,12.2680,7.2265,3.4116,12.2506,11.9325,12.0916,4.5776,-0.2909,0.1000,7.8141,78926.4000,-56928.2731
151.0000,12.0130,12.9734,25742.2000,31182.2000,-5440.0000,2.8479,5460.9471,4923.2308,10384.1779,139.0870,36105.4308,20281.2529,-15824.1779,13.3887,9.6155,45545.7000,0.0000,45545.7000,2.4794,9470.0741,0.0000,9470.0741,121.0910,0.0000,36075.6259,36075.6259,13.5654,15.0992,14.3323,-0.1571,-10604.2145,12.9734,13.1277,13.0506,-5.5159,2.2504,13.5654,15.9532,14.7593,6.2265,-0.2290,12.9734,13.5654,13.2694,-7.9816,-2.0214,9.6155,10.3713,9.9934,-20.0876,-2.2504,9.6155,12.7252,11.1703,-5.5023,0.2290,14.8303,13.8408,14.3355,32.2512,2.0214,0.1000,7.8141,40105.7000,-10604.2145
152.0000,12.4854,14.8913,17558.9000,53111.9000,-35553.0000,3.4285,3695.1398,8475.1824,12170.3222,167.4401,61587.0824,13863.7602,-47723.3222,14.3756,10.6851,36439.6000,0.0000,36439.6000,2.0360,7461.3313,0.0000,7461.3313,99.4351,0.0000,28978.2687,28978.2687,14.4953,14.2965,14.3959,0.0353,2382.0211,14.8913,14.3756,14.6334,15.9269,2.3929,14.3756,14.4828,14.4292,5.1291,0.3569,14.8913,14.4969,14.6941,13.3191,-2.7498,10.7368,10.6568,10.6968,-6.6892,-2.3929,14.2965,11.0320,12.6643,15.0450,-0.3569,14.2965,14.0767,14.1866,26.2985,2.7498,0.1000,7.8141,886.6000,2382.0211
153.0000,12.5499,16.7030,15995.3000,64232.4000,-48237.1000,3.8620,3362.4253,10264.7125,13627.1378,188.6143,74497.1125,12632.8747,-61864.2378,15.7323,11.9551,24636.3000,0.0000,24636.3000,1.3520,4943.4398,0.0000,4943.4398,66.0282,0.0000,19692.8602,19692.8602,15.6442,13.3171,14.4807,0.3338,22529.3062,16.7030,15.7323,16.2177,33.3721,1.7380,15.7323,14.1456,14.9389,13.4259,0.3860,16.7030,15.9166,16.3098,32.1006,-2.1240,12.0117,11.5720,11.7919,7.5628,-1.7380,13.3171,12.2099,12.7635,14.4992,-0.3860,13.3171,13.3500,13.3336,14.3717,2.1240,0.1000,7.8141,-23600.8000,22529.3062
154.0000,12.4996,17.7369,10073.6000,87628.7000,-77555.1000,4.6367,2119.4049,13987.6082,16107.0131,226.4465,101616.3082,7954.1951,-93662.1131,16.8427,12.9578,17582.8000,0.0000,17582.8000,0.9418,3472.8620,0.0000,3472.8620,45.9938,0.0000,14109.9380,14109.9380,16.6983,12.5588,14.6285,0.8740,58992.3741,17.7369,16.8427,17.2898,42.6796,1.8595,16.8427,15.3893,16.1160,27.8925,0.9177,17.7369,17.1308,17.4339,42.4379,-2.7772,12.6929,12.2927,12.4928,14.6780,-1.8595,12.5588,12.4212,12.4900,10.3448,-0.9177,12.5588,12.6381,12.5985,6.2091,2.7772,0.1000,7.8141,-59972.3000,58992.3741
155.0000,12.3819,17.9090,8438.1000,100059.8000,-91621.7000,5.1284,1778.8519,15929.3929,17708.2448,250.4651,115989.1929,6659.2481,-109329.9448,17.2633,13.2967,13292.1000,0.0000,13292.1000,0.6982,2610.2388,0.0000,2610.2388,34.0990,0.0000,10681.8612,10681.8612,17.1731,12.3446,14.7588,1.2223,82507.4762,17.9090,17.2633,17.5862,42.4397,1.9422,17.2633,16.2837,16.7735,33.8487,1.2440,17.9090,17.5203,17.7147,42.1489,-3.1862,12.6288,12.4394,12.5341,13.3567,-1.9422,12.3446,12.2539,12.2992,8.1655,-1.2440,12.3446,12.3468,12.3457,4.7881,3.1862,0.1000,7.8141,-78329.6000,82507.4762
156.0000,12.3143,18.0186,6916.4000,103576.0000,-96659.6000,5.2080,1459.7321,16464.0460,17923.7781,254.3497,120040.0460,5456.6679,-114583.3781,17.4154,13.4178,9042.3000,0.0000,9042.3000,0.4715,1772.0198,0.0000,1772.0198,23.0281,0.0000,7270.2802,7270.2802,17.3755,12.3188,14.8471,1.3686,92378.6154,18.0186,17.4154,17.7170,41.4253,1.8932,17.4154,16.6772,17.0463,35.0199,1.4217,18.0186,17.6750,17.8468,41.2897,-3.3148,12.4951,12.3694,12.4323,11.2181,-1.8932,12.3188,12.1891,12.2540,8.0170,-1.4217,12.3188,12.2828,12.3008,5.4970,3.3148,0.1000,7.8141,-87617.3000,92378.6154
157.0000,12.3114,18.0728,6486.4000,105692.2000,-99205.8000,5.2819,1369.0470,16799.3219,18168.3688,257.9601,122491.5219,5117.3530,-117374.1688,17.5077,13.4983,9497.0000,0.0000,9497.0000,0.4939,1858.8084,0.0000,1858.8084,24.1226,0.0000,7638.1916,7638.1916,17.4760,12.3292,14.9026,1.4081,95046.5913,18.0728,17.5077,17.7903,40.4956,1.9253,17.5077,16.8310,17.1694,34.8997,1.4314,18.0728,17.7510,17.9119,40.3543,-3.3566,12.5174,12.3662,12.4418,11.0344,-1.9253,12.3292,12.1789,12.2541,8.2971,-1.4314,12.3292,12.2799,12.3046,6.3122,3.3566,0.1000,7.8141,-89708.8000,95046.5913
158.0000,12.3196,18.1374,6029.3000,107730.4000,-101701.1000,5.3522,1272.3927,17126.4440,18398.8367,261.3937,124856.8440,4756.9073,-120099.9367,17.5864,13.5696,9652.9000,0.0000,9652.9000,0.5012,1887.3233,0.0000,1887.3233,24.4796,0.0000,7765.5767,7765.5767,17.5563,12.3342,14.9452,1.4475,97707.0502,18.1374,17.5864,17.8619,40.0284,1.9512,17.5864,16.9316,17.2590,34.8251,1.4499,18.1374,17.8226,17.9800,39.9281,-3.4011,12.5377,12.3857,12.4617,11.0393,-1.9512,12.3342,12.1809,12.2575,8.5009,-1.4499,12.3342,12.2816,12.3079,6.8294,3.4011,0.1000,7.8141,-92048.2000,97707.0502
159.0000,12.3542,18.2215,5624.8000,109663.0000,-104038.2000,5.4207,1186.3318,17447.2980,18633.6298,264.7396,127110.2980,4438.4682,-122671.8298,17.6966,13.6729,15714.8000,0.0000,15714.8000,0.8149,3068.0072,0.0000,3068.0072,39.7986,0.0000,12646.7928,12646.7928,17.6407,12.2864,14.9636,1.4091,95116.1368,18.2215,17.6966,17.9590,40.1327,2.0785,17.6966,16.9562,17.3264,34.7384,1.2636,18.2215,17.8995,18.0605,39.8981,-3.3422,12.7405,12.5349,12.6377,12.9650,-2.0785,12.2864,12.1393,12.2128,8.0677,-1.2636,12.2864,12.2418,12.2641,6.6325,3.3422,0.1000,7.8141,-88323.4000,95116.1368
160.0000,12.4154,17.8628,7360.5000,79225.6000,-71865.1000,4.0950,1550.7999,12622.1729,14172.9728,199.9912,91847.7729,5809.7001,-86038.0728,17.4157,13.3881,18082.3000,0.0000,18082.3000,0.9359,3543.5735,0.0000,3543.5735,45.7077,0.0000,14538.7265,14538.7265,17.3352,12.3999,14.8675,0.8909,60134.4294,17.8628,17.4157,17.6393,35.3139,1.6770,17.4157,16.5893,17.0025,30.1028,0.7411,17.8628,17.5638,17.7133,34.8312,-2.4180,12.8104,12.5872,12.6988,13.2139,-1.6770,12.3999,12.0807,12.2403,8.5731,-0.7411,12.3999,12.2962,12.3481,7.9873,2.4180,0.1000,7.8141,-53782.8000,60134.4294
161.0000,12.4486,17.8996,7589.3000,82079.6000,-74490.3000,4.2415,1598.1056,13086.7181,14684.8237,207.1477,95166.3181,5991.1944,-89175.1237,17.3783,13.3706,19616.4000,0.0000,19616.4000,1.0202,3846.1618,0.0000,3846.1618,49.8259,0.0000,15770.2382,15770.2382,17.2816,12.4105,14.8460,0.8966,60519.8722,17.8996,17.3783,17.6389,35.2759,1.7539,17.3783,16.4238,16.9010,29.0400,0.7337,17.8996,17.5345,17.7171,34.9531,-2.4876,12.8360,12.6302,12.7331,13.2379,-1.7539,12.4105,12.0927,12.2516,8.7674,-0.7337,12.4105,12.3207,12.3656,8.2727,2.4876,0.1000,7.8141,-54873.9000,60519.8722
162.0000,12.4795,17.8923,7814.7000,81050.6000,-73235.9000,4.2061,1644.7108,12931.6798,14576.3906,205.4208,93982.2798,6169.9892,-87812.2906,17.3897,13.3844,23638.8000,0.0000,23638.8000,1.2302,4634.1129,0.0000,4634.1129,60.0817,0.0000,19004.6871,19004.6871,17.2659,12.3770,14.8215,0.8313,56115.4953,17.8923,17.3897,17.6410,35.0889,1.8121,17.3897,16.2236,16.8066,28.0583,0.5819,17.8923,17.5193,17.7058,34.6651,-2.3940,12.9539,12.7210,12.8374,14.1902,-1.8121,12.3770,12.0437,12.2104,8.3063,-0.5819,12.3770,12.2966,12.3368,7.9989,2.3940,0.1000,7.8141,-49597.1000,56115.4953
163.0000,12.6160,15.9560,9281.9000,66007.2000,-56725.3000,3.5831,1949.0022,10564.2138,12513.2160,174.9921,76571.4138,7332.8978,-69238.5160,16.1224,12.1331,45211.4000,0.0000,45211.4000,2.3524,9021.0769,0.0000,9021.0769,114.8891,0.0000,36190.3231,36190.3231,16.1109,13.3541,14.7325,0.4761,32134.6701,15.9560,16.1224,16.0392,15.5269,2.5757,16.1224,15.8662,15.9943,18.4594,0.2233,15.9560,16.1304,16.0432,14.4421,-2.7989,12.0803,12.1713,12.1258,5.1916,-2.5757,13.3541,11.5236,12.4389,11.1906,-0.2233,13.3541,13.0253,13.1897,18.4373,2.7989,0.1000,7.8141,-11513.9000,32134.6701
164.0000,12.5817,15.8971,10023.6000,69319.6000,-59296.0000,3.7791,2105.9613,11085.7006,13191.6619,184.5656,80405.3006,7917.6387,-72487.6619,15.7683,11.8717,55417.0000,0.0000,55417.0000,2.9478,11113.9849,0.0000,11113.9849,143.9677,0.0000,44303.0151,44303.0151,15.7925,13.5522,14.6724,0.3483,23509.8717,15.8971,15.7867,15.8419,16.1798,2.8722,15.7925,15.0698,15.4311,13.3772,-0.0757,15.8971,15.7925,15.8448,15.2544,-2.7965,11.8717,11.8856,11.8787,3.4056,-2.8722,11.8717,12.2611,12.0664,6.3154,0.0757,13.5173,13.2967,13.4070,19.4436,2.7965,0.1000,7.8141,-3879.0000,23509.8717
165.0000,12.6202,15.3349,16806.5000,33908.6000,-17102.1000,2.4886,3528.7628,5427.4594,8956.2222,121.5411,39336.0594,13277.7372,-26058.3222,15.5536,12.9741,53726.2000,0.0000,53726.2000,2.8758,10808.6720,0.0000,10808.6720,140.4498,0.0000,42917.5280,42917.5280,12.5947,16.3689,14.4818,-0.3936,-26567.5390,15.3349,15.3184,15.3267,11.7595,2.2675,16.2536,15.8142,16.0339,22.6198,-2.0463,15.3349,15.3025,15.3187,10.8040,-0.2212,12.9741,12.5917,12.7829,15.3518,-2.2675,12.9741,12.5947,12.7844,15.5739,2.0463,12.5947,12.9123,12.7535,10.3659,0.2212,0.1000,7.8141,36624.1000,-26567.5390
166.0000,12.6717,14.8914,18780.6000,30895.7000,-12115.1000,2.4536,3939.8285,4951.0232,8890.8517,119.8294,35846.7232,14840.7715,-21005.9517,15.3823,12.8143,59961.8000,0.0000,59961.8000,3.2218,12093.5304,0.0000,12093.5304,157.3484,0.0000,47868.2696,47868.2696,12.6731,16.1167,14.3949,-0.4681,-31600.0056,14.8914,14.8926,14.8920,8.5846,2.4288,16.1045,15.8771,15.9908,21.9437,-2.4040,14.8914,14.9349,14.9132,8.0727,-0.0248,12.8143,12.6768,12.7455,13.6260,-2.4288,12.8143,12.6731,12.7437,13.9085,2.4040,12.6731,12.1761,12.4246,7.0576,0.0248,0.1000,7.8141,47846.7000,-31600.0056
