Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
167.0000,12.4228,13.9693,20985.0000,26447.4000,-5462.4000,2.3634,4420.8165,4214.2947,8635.1112,115.4234,30661.6947,16564.1835,-14097.5112,15.0339,12.4770,56361.6000,0.0000,56361.6000,3.0376,11426.3134,0.0000,11426.3134,148.3519,0.0000,44935.2866,44935.2866,12.4293,16.2605,14.3449,-0.4801,-32406.4667,13.9693,14.1497,14.0595,0.6113,2.3066,16.2305,15.9405,16.0855,23.2771,-2.2498,13.9693,15.0733,14.5213,5.4225,-0.0568,12.4770,12.4336,12.4553,9.6667,-2.3066,12.4770,12.4293,12.4531,9.9520,2.2498,12.4293,11.9856,12.2074,5.3166,0.0568,0.1000,7.8141,50899.2000,-32406.4667
168.0000,12.2258,13.2300,23010.9000,23476.4000,-465.5000,2.3376,4863.8451,3724.2963,8588.1415,114.1639,27200.6963,18147.0549,-9053.6415,14.7973,12.2586,63437.6000,0.0000,63437.6000,3.4403,12906.5505,0.0000,12906.5505,168.0185,0.0000,50531.0495,50531.0495,12.2073,16.3327,14.2700,-0.6654,-44915.8209,13.2402,13.4425,13.3414,-5.1233,2.4993,16.3327,16.0699,16.2013,24.6568,-2.6611,16.3327,13.3887,14.8607,11.5772,0.1618,12.2586,12.2258,12.2422,7.4201,-2.4993,12.2586,12.2247,12.2416,7.7120,2.6611,12.2258,11.9219,12.0739,4.5679,-0.1618,0.1000,7.8141,62972.1000,-44915.8209
169.0000,15.2487,15.4432,26546.8000,19659.3000,6887.5000,2.3546,5339.9081,3348.5873,8688.4954,114.9964,23007.8873,21206.8919,-1800.9954,15.2891,11.4899,59648.8000,0.0000,59648.8000,3.2486,12046.9711,0.0000,12046.9711,158.6552,0.0000,47601.8289,47601.8289,12.8417,15.5341,14.1879,-0.8620,-58186.6330,15.2487,13.0979,14.1733,8.0737,0.2980,15.5341,15.5104,15.5222,16.2849,-2.9506,15.5341,15.2487,15.3914,18.5777,2.6526,11.4899,12.0770,11.7834,2.4319,-0.2980,11.4899,11.6121,11.5510,-0.0923,2.9506,15.0650,14.2094,14.6372,36.2468,-2.6526,0.1000,7.8141,66536.3000,-58186.6330
170.0000,15.3509,14.9587,28679.3000,16659.1000,12020.2000,2.2577,5759.6049,2844.6772,8604.2821,110.2634,19503.7772,22919.6951,3415.9179,15.2302,11.3984,65947.1000,0.0000,65947.1000,3.5601,13330.6234,0.0000,13330.6234,173.8708,0.0000,52616.4766,52616.4766,12.7174,15.5422,14.1298,-0.9391,-63387.7596,15.3509,13.9461,14.6485,14.0160,0.4341,15.5422,15.4086,15.4754,17.0529,-3.1260,15.5422,15.3509,15.4466,18.7561,2.6919,11.3984,11.6643,11.5313,0.5914,-0.4341,11.3984,11.4228,11.4106,-0.1307,3.1260,14.4274,14.2208,14.3241,27.7138,-2.6919,0.1000,7.8141,77967.3000,-63387.7596
171.0000,15.3979,14.4343,30897.8000,13978.5000,16919.3000,2.2410,6200.5731,2389.6975,8590.2706,109.4487,16368.1975,24697.2269,8329.0294,15.2923,11.4636,61839.5000,0.0000,61839.5000,3.3419,12488.8224,0.0000,12488.8224,163.2123,0.0000,49350.6776,49350.6776,12.5807,15.5997,14.0902,-0.9631,-65008.4881,15.3979,14.1523,14.7751,15.0960,0.3669,15.5997,15.4329,15.5163,18.3152,-2.9749,15.5997,15.3979,15.4988,19.2517,2.6080,11.4636,11.4783,11.4709,1.0008,-0.3669,11.4636,11.4430,11.4533,1.5138,2.9749,14.0184,13.8785,13.9485,21.5818,-2.6080,0.1000,7.8141,78758.8000,-65008.4881
172.0000,15.4635,14.0058,32626.0000,11633.2000,20992.8000,2.2163,6540.6727,1991.9643,8532.6369,108.2392,13625.1643,26085.3273,12460.1631,15.3534,11.5195,67576.6000,0.0000,67576.6000,3.6479,13635.1626,0.0000,13635.1626,178.1568,0.0000,53941.4374,53941.4374,12.4024,15.6690,14.0357,-1.0946,-73884.0527,15.4635,14.3906,14.9270,16.7083,0.4772,15.6690,15.4983,15.5836,19.5314,-3.1707,15.6690,15.4635,15.5662,20.0013,2.6935,11.5195,11.4225,11.4710,1.7838,-0.4772,11.5195,11.4889,11.5042,2.7246,3.1707,13.5481,13.4777,13.5129,16.0327,-2.6935,0.1000,7.8141,88569.4000,-73884.0527
173.0000,15.4724,13.8379,33161.6000,10788.2000,22373.4000,2.2015,6647.1214,1847.6787,8494.8002,107.5179,12635.8787,26514.4786,13878.5998,15.3718,11.5335,62388.2000,0.0000,62388.2000,3.3641,12584.8644,0.0000,12584.8644,164.2995,0.0000,49803.3356,49803.3356,12.3579,15.6740,14.0159,-1.0546,-71186.2324,15.4724,14.3774,14.9249,16.4091,0.3875,15.6740,15.5012,15.5876,19.7552,-2.9766,15.6740,15.4724,15.5732,19.9947,2.5891,11.5335,11.3947,11.4641,2.2148,-0.3875,11.5335,11.5030,11.5182,3.2265,2.9766,13.4722,13.3408,13.4065,15.2548,-2.5891,0.1000,7.8141,84761.6000,-71186.2324
174.0000,15.5016,13.5402,35035.6000,9485.6000,25550.0000,2.2346,7019.5521,1625.7533,8645.3054,109.1325,11111.3533,28016.0479,16904.6946,15.3961,11.5563,69073.3000,0.0000,69073.3000,3.7234,13928.3727,0.0000,13928.3727,181.8451,0.0000,55144.9273,55144.9273,12.2412,15.6998,13.9705,-1.1775,-79479.1658,15.5016,14.5102,15.0059,17.3553,0.4963,15.6998,15.5324,15.6161,20.2737,-3.2271,15.6998,15.5016,15.6007,20.3293,2.7308,11.5563,11.3980,11.4772,2.7671,-0.4963,11.5563,11.5228,11.5395,3.7409,3.2271,13.1509,13.0901,13.1205,12.1212,-2.7308,0.1000,7.8141,94623.3000,-79479.1658
175.0000,15.3321,14.0211,42609.2000,16359.6000,26249.6000,2.9463,8559.6524,2792.2423,11351.8948,143.8948,19151.8423,34049.5476,14897.7052,15.2798,11.4399,64084.7000,0.0000,64084.7000,3.4530,12944.6505,0.0000,12944.6505,168.6388,0.0000,51140.0495,51140.0495,12.4911,15.4445,13.9678,-1.0799,-72896.0072,15.3321,14.1037,14.7179,13.7650,0.1689,15.4445,15.3403,15.3924,17.6762,-3.2841,15.4445,15.3321,15.3883,17.7573,3.1152,11.4399,11.3578,11.3989,2.1015,-0.1689,11.4399,11.4348,11.4374,2.6899,3.2841,13.8767,13.6046,13.7407,20.2833,-3.1152,0.1000,7.8141,90334.3000,-72896.0072
176.0000,15.1361,15.0909,34623.4000,23204.2000,11419.2000,2.8706,6976.8951,3941.5278,10918.4228,140.1958,27145.7278,27646.5049,500.7772,15.0637,11.2348,69778.8000,0.0000,69778.8000,3.7676,14140.1382,0.0000,14140.1382,184.0037,0.0000,55638.6618,55638.6618,12.7418,15.2316,13.9867,-0.9444,-63748.3375,15.1361,14.1289,14.6325,13.3232,0.2990,15.2316,15.1442,15.1879,15.7771,-3.4686,15.2316,15.1361,15.1839,15.7594,3.1696,11.2348,11.3351,11.2850,1.1223,-0.2990,11.2348,11.2577,11.2463,0.7638,3.4686,14.7366,14.3658,14.5512,29.1128,-3.1696,0.1000,7.8141,81198.0000,-63748.3375
177.0000,14.9354,15.8268,28881.1000,27970.1000,911.0000,2.8081,5838.3050,4727.9020,10566.2070,137.1425,32698.0020,23042.7950,-9655.2070,14.8889,11.0773,60321.3000,0.0000,60321.3000,3.2696,12255.6560,0.0000,12255.6560,159.6798,0.0000,48065.6440,48065.6440,13.0667,15.0216,14.0442,-0.6789,-45826.7314,14.9354,13.8638,14.3996,11.0190,0.1538,15.0216,14.9395,14.9805,14.0213,-3.1157,15.0216,14.9354,14.9785,13.9623,2.9619,11.0773,11.3062,11.1918,0.5077,-0.1538,11.0773,11.1068,11.0921,-0.4525,3.1157,15.5920,15.1284,15.3602,36.7844,-2.9619,0.1000,7.8141,61232.3000,-45826.7314
178.0000,12.2334,14.1138,24023.6000,34303.6000,-10280.0000,2.8628,5077.2427,5442.8554,10520.0981,139.8144,39746.4554,18946.3573,-20800.0981,14.8091,12.2769,60427.7000,0.0000,60427.7000,3.2856,12291.9929,0.0000,12291.9929,160.4631,0.0000,48135.7071,48135.7071,11.9158,16.2737,14.0947,-0.5144,-34719.3315,14.1138,14.0909,14.1024,8.2380,2.5971,16.0837,15.6092,15.8465,25.3366,-2.3313,14.1138,14.6068,14.3603,7.3171,-0.2657,12.2769,11.9684,12.1227,12.2678,-2.5971,12.2769,11.9158,12.0963,12.3728,2.3313,11.9158,14.8233,13.3696,10.0296,0.2657,0.1000,7.8141,50147.7000,-34719.3315
179.0000,11.9244,13.2631,23238.1000,35219.5000,-11981.4000,2.9009,4937.2097,5549.6969,10486.9066,141.6742,40769.1969,18300.8903,-22468.3066,13.6786,9.9021,52262.8000,0.0000,52262.8000,2.8457,10817.2920,0.0000,10817.2920,138.9802,0.0000,41445.5080,41445.5080,13.5492,14.8513,14.2003,-0.1120,-7561.3445,13.2631,13.4252,13.3441,0.1804,2.3990,13.5492,15.0396,14.2944,5.3766,-0.4467,13.2631,13.5492,13.4062,-2.4509,-1.9523,9.9021,10.4593,10.1807,-12.7038,-2.3990,9.9021,11.6938,10.7979,-4.8904,0.4467,14.1288,13.7248,13.9268,19.2735,1.9523,0.1000,7.8141,40281.4000,-7561.3445
180.0000,11.8038,13.9491,22324.7000,35798.4000,-13473.7000,2.8827,4752.9690,5625.8377,10378.8067,140.7852,41424.2377,17571.7310,-23852.5067,14.4429,11.9689,52711.3000,0.0000,52711.3000,2.9295,10782.0162,0.0000,10782.0162,143.0745,0.0000,41929.2838,41929.2838,11.5923,16.7377,14.1650,-0.4444,-29999.7510,13.9491,13.7504,13.8498,8.4771,2.4257,15.9671,15.2962,15.6317,24.1848,-1.9687,13.9491,13.4183,13.6837,3.8049,-0.4570,11.9689,11.5315,11.7502,9.5240,-2.4257,11.9689,11.5923,11.7806,8.9339,1.9687,11.5923,13.2495,12.4209,0.9196,0.4570,0.1000,7.8141,39237.6000,-29999.7510
181.0000,12.0811,13.6205,21289.2000,36477.4000,-15188.2000,2.8594,4511.0441,5768.0238,10279.0680,139.6481,42245.4238,16778.1559,-25467.2680,13.7471,9.9947,44201.4000,0.0000,44201.4000,2.4227,9138.9515,0.0000,9138.9515,118.3209,0.0000,35062.4485,35062.4485,13.5907,14.8718,14.2313,-0.1366,-9221.7482,13.6205,13.6075,13.6140,5.8366,2.2373,13.5907,15.4317,14.5112,9.2516,-0.1854,13.6205,13.5907,13.6056,3.9168,-2.0518,9.9947,10.4677,10.2312,-10.4191,-2.2373,9.9947,12.1257,11.0602,-0.8276,0.1854,14.6236,13.8403,14.2319,25.7562,2.0518,0.1000,7.8141,29013.2000,-9221.7482
182.0000,12.0550,13.7741,19640.9000,37555.6000,-17914.7000,2.8166,4163.6314,5935.0588,10098.6902,137.5567,43490.6588,15477.2686,-28013.3902,13.7164,10.0117,43744.3000,0.0000,43744.3000,2.4281,9048.7870,0.0000,9048.7870,118.5866,0.0000,34695.5130,34695.5130,13.6638,14.8530,14.2584,-0.1221,-8240.8257,13.7741,13.6579,13.7160,7.8955,2.2177,13.6638,14.3324,13.9981,4.8390,-0.2105,13.7741,13.6638,13.7190,6.2730,-2.0072,10.0117,10.1588,10.0853,-9.6630,-2.2177,10.0117,11.3938,10.7028,-4.0679,0.2105,14.4902,14.1500,14.3201,24.5739,2.0072,0.1000,7.8141,25829.6000,-8240.8257
183.0000,12.1678,13.9143,19645.1000,38205.0000,-18559.9000,2.8473,4156.5140,6052.9547,10209.4687,139.0584,44257.9547,15488.5860,-28769.3687,13.7694,10.0660,40983.5000,0.0000,40983.5000,2.2762,8470.6832,0.0000,8470.6832,111.1648,0.0000,32512.8168,32512.8168,13.7792,14.7713,14.2753,-0.1131,-7633.3346,13.9143,13.7684,13.8413,9.7689,2.1824,13.7792,13.7922,13.7857,4.2021,-0.0938,13.9143,13.7792,13.8467,8.3218,-2.0886,10.0660,10.1532,10.1096,-7.8293,-2.1824,10.0660,11.2483,10.6571,-3.3639,0.0938,14.6131,14.2729,14.4430,24.9505,2.0886,0.1000,7.8141,22423.6000,-7633.3346
184.0000,11.7016,13.3788,20689.9000,38561.0000,-17871.1000,2.9194,4412.6669,6046.3087,10458.9755,142.5799,44607.3087,16277.2331,-28330.0755,13.4524,9.7502,52234.6000,0.0000,52234.6000,2.8982,10849.9399,0.0000,10849.9399,141.5455,0.0000,41384.6601,41384.6601,13.4496,15.1096,14.2796,-0.1405,-9481.4558,13.3788,13.4242,13.4015,4.5541,2.4258,13.4496,13.5971,13.5234,2.5609,-0.4724,13.3788,13.4496,13.4142,3.3202,-1.9533,9.7502,9.9186,9.8344,-10.2448,-2.4258,9.7502,10.6742,10.2122,-7.9339,0.4724,14.0368,13.9159,13.9764,18.4469,1.9533,0.1000,7.8141,34363.5000,-9481.4558
185.0000,11.7673,13.9741,23257.7000,38267.8000,-15010.1000,3.0517,4954.7116,6009.0574,10963.7689,149.0390,44276.8574,18302.9884,-25973.8689,14.5094,12.0449,59338.3000,0.0000,59338.3000,3.3116,12125.2672,0.0000,12125.2672,161.7309,0.0000,47213.0328,47213.0328,11.5446,16.8333,14.1889,-0.5789,-39075.8267,13.9741,13.7726,13.8733,11.3265,2.6730,16.2404,15.3678,15.8041,31.5846,-2.2943,13.9741,13.2415,13.6078,6.8269,-0.3787,12.0449,11.5255,11.7852,14.5194,-2.6730,12.0449,11.5446,11.7948,12.6023,2.2943,11.5446,13.4748,12.5097,1.1546,0.3787,0.1000,7.8141,44328.2000,-39075.8267
186.0000,14.9284,15.0025,40487.3000,28546.6000,11940.7000,3.5406,8185.3962,4824.5371,13009.9333,172.9159,33371.1371,32301.9038,-1069.2333,15.1123,11.3352,79646.8000,0.0000,79646.8000,4.3602,16128.1173,0.0000,16128.1173,212.9473,0.0000,63518.6827,63518.6827,12.7712,15.3062,14.0387,-1.1445,-77252.8045,14.9284,13.2409,14.0847,13.5555,0.2732,15.3062,15.2374,15.2718,21.5017,-4.0870,15.3062,14.9284,15.1173,25.3712,3.8138,11.3352,11.4510,11.3931,6.6240,-0.2732,11.3352,11.3612,11.3482,4.8469,4.0870,14.7481,14.2822,14.5151,28.4100,-3.8138,0.1000,7.8141,91587.5000,-77252.8045
187.0000,15.1599,14.5589,42225.5000,22413.7000,19811.8000,3.2343,8505.5904,3809.4605,12315.0508,157.9557,26223.1605,33719.9096,7496.7492,15.0732,11.2557,82512.3000,0.0000,82512.3000,4.4685,16718.1033,0.0000,16718.1033,218.2329,0.0000,65794.1967,65794.1967,12.5889,15.3527,13.9708,-1.2165,-82112.6800,15.1599,13.6675,14.4137,17.0975,0.4114,15.3527,15.2157,15.2842,21.1840,-4.0571,15.3527,15.1599,15.2563,24.3347,3.6457,11.2557,11.2033,11.2295,4.1044,-0.4114,11.2557,11.2452,11.2504,3.6015,4.0571,14.1802,14.0841,14.1322,21.1722,-3.6457,0.1000,7.8141,102324.1000,-82112.6800
188.0000,15.2128,14.2099,46534.6000,20646.4000,25888.2000,3.3631,9365.7648,3513.6309,12879.3957,164.2461,24160.0309,37168.8352,13008.8043,15.1186,11.3031,96072.7000,0.0000,96072.7000,5.2065,19452.4692,0.0000,19452.4692,254.2758,0.0000,76620.2308,76620.2308,12.3950,15.3691,13.8821,-1.4564,-98304.7816,15.2128,14.1575,14.6852,19.5791,0.6145,15.3691,15.2472,15.3082,21.1212,-4.5920,15.3691,15.2128,15.2910,23.2911,3.9775,11.3031,11.1409,11.2220,3.9959,-0.6145,11.3031,11.2751,11.2891,4.1863,4.5920,13.7358,13.6878,13.7118,15.7675,-3.9775,0.1000,7.8141,121960.9000,-98304.7816
189.0000,15.3756,12.7508,58272.8000,9932.2000,48340.6000,3.4518,11698.2731,1697.0329,13395.3060,168.5790,11629.2329,46574.5269,34945.2940,15.2852,11.4642,95225.1000,0.0000,95225.1000,5.1564,19233.2603,0.0000,19233.2603,251.8281,0.0000,75991.8397,75991.8397,11.9920,15.5565,13.7742,-1.7533,-118348.8498,15.3756,14.2999,14.8378,20.5221,0.5682,15.5565,15.4072,15.4818,22.9521,-4.5882,15.5565,15.3756,15.4661,24.5406,4.0200,11.4642,11.1552,11.3097,5.0172,-0.5682,11.4642,11.4135,11.4388,5.9715,4.5882,12.5253,12.6522,12.5887,2.7992,-4.0200,0.1000,7.8141,143565.7000,-118348.8498
190.0000,15.3526,12.8377,55619.7000,10382.4000,45237.3000,3.3294,11169.7060,1772.9500,12942.6560,162.6047,12155.3500,44449.9940,32294.6440,15.2697,11.4375,105906.5000,0.0000,105906.5000,5.7177,21395.5584,0.0000,21395.5584,279.2441,0.0000,84510.9416,84510.9416,11.9122,15.4924,13.7023,-1.8508,-124932.1886,15.3526,14.5765,14.9645,21.2934,0.7961,15.4924,15.3818,15.4371,21.8994,-4.9216,15.4924,15.3526,15.4225,23.1312,4.1255,11.4375,11.2468,11.3422,5.2058,-0.7961,11.4375,11.4102,11.4238,5.4967,4.9216,12.5307,12.5111,12.5209,4.4762,-4.1255,0.1000,7.8141,151143.8000,-124932.1886
191.0000,15.3457,12.4773,60335.3000,8352.2000,51983.1000,3.4744,12118.0182,1426.0215,13544.0397,169.6861,9778.2215,48217.2818,38439.0603,15.2722,11.4411,103289.9000,0.0000,103289.9000,5.5780,20866.1721,0.0000,20866.1721,272.4202,0.0000,82423.7279,82423.7279,11.8139,15.4851,13.6495,-1.8990,-128180.8616,15.3457,14.5833,14.9645,20.6193,0.7012,15.4851,15.3712,15.4282,21.6083,-4.8768,15.4851,15.3457,15.4154,22.6074,4.1756,11.4411,11.2503,11.3457,5.0877,-0.7012,11.4411,11.4119,11.4265,5.4348,4.8768,12.2712,12.2835,12.2774,2.8952,-4.1756,0.1000,7.8141,155273.0000,-128180.8616
192.0000,15.3141,12.2695,64585.9000,7473.8000,57112.1000,3.6498,12978.1655,1275.0583,14253.2238,178.2508,8748.8583,51607.7345,42858.8762,15.2457,11.4148,114257.1000,0.0000,114257.1000,6.1700,23090.7478,0.0000,23090.7478,301.3320,0.0000,91166.3522,91166.3522,11.7125,15.4353,13.5739,-2.0889,-141003.3706,15.3141,14.6649,14.9895,20.5322,0.8401,15.4353,15.3373,15.3863,20.9922,-5.3299,15.4353,15.3141,15.3747,21.8173,4.4899,11.4148,11.2658,11.3403,4.9348,-0.8401,11.4148,11.3922,11.4035,5.1069,5.3299,12.0817,12.0926,12.0872,1.9211,-4.4899,0.1000,7.8141,171369.2000,-141003.3706
193.0000,15.2981,12.1898,65311.4000,7022.1000,58289.3000,3.6672,13127.2397,1197.5283,14324.7680,179.1004,8219.6283,52184.1603,43964.5320,15.2316,11.4027,106355.4000,0.0000,106355.4000,5.7460,21498.3544,0.0000,21498.3544,280.6249,0.0000,84857.0456,84857.0456,11.6805,15.4244,13.5525,-2.0138,-135929.1911,15.2981,14.5937,14.9459,19.6990,0.6929,15.4244,15.3191,15.3718,20.8208,-5.0531,15.4244,15.2981,15.3613,21.5157,4.3601,11.4027,11.2414,11.3221,4.6780,-0.6929,11.4027,11.3785,11.3906,4.9754,5.0531,12.0391,12.0305,12.0348,2.4906,-4.3601,0.1000,7.8141,164644.7000,-135929.1911
194.0000,15.2673,12.0703,68172.3000,6573.7000,61598.6000,3.7929,13708.9035,1120.2136,14829.1171,185.2379,7693.9136,54463.3965,46769.4829,15.2024,11.3749,115625.4000,0.0000,115625.4000,6.2484,23382.2890,0.0000,23382.2890,305.1612,0.0000,92243.1110,92243.1110,11.6163,15.3810,13.4987,-2.1600,-145803.3194,15.2673,14.6394,14.9533,19.6733,0.8185,15.3810,15.2873,15.3341,20.3814,-5.4299,15.3810,15.2673,15.3241,20.9679,4.6114,11.3749,11.2406,11.3078,4.5253,-0.8185,11.3749,11.3549,11.3649,4.7092,5.4299,11.9230,11.9242,11.9236,2.0233,-4.6114,0.1000,7.8141,177224.0000,-145803.3194
195.0000,15.2477,11.9643,71676.5000,6145.2000,65531.3000,3.9534,14418.0183,1046.6909,15464.7092,193.0785,7191.8909,57258.4817,50066.5908,15.1852,11.3599,112341.9000,0.0000,112341.9000,6.0741,22724.0936,0.0000,22724.0936,296.6499,0.0000,89617.8064,89617.8064,11.5757,15.3607,13.4682,-2.1688,-146390.6934,15.2477,14.5781,14.9129,19.0674,0.7069,15.3607,15.2652,15.3129,20.2025,-5.3672,15.3607,15.2477,15.3042,20.7129,4.6603,11.3599,11.2158,11.2879,4.3275,-0.7069,11.3599,11.3391,11.3495,4.6090,5.3672,11.8507,11.8481,11.8494,1.9677,-4.6603,0.1000,7.8141,177873.2000,-146390.6934
196.0000,15.2051,11.8383,76218.8000,5763.4000,70455.4000,4.1687,15342.0061,980.6378,16322.6439,203.5905,6744.0378,60876.7939,54132.7561,15.1456,11.3221,124211.4000,0.0000,124211.4000,6.7179,25139.7750,0.0000,25139.7750,328.0934,0.0000,99071.6250,99071.6250,11.5049,15.3039,13.4044,-2.3633,-159519.9003,15.2051,14.6225,14.9138,19.0740,0.8498,15.3039,15.2214,15.2626,19.6774,-5.8682,15.3039,15.2051,15.2545,20.1176,5.0184,11.3221,11.2095,11.2658,4.1323,-0.8498,11.3221,11.3064,11.3143,4.2715,5.8682,11.7318,11.7370,11.7344,1.3114,-5.0184,0.1000,7.8141,194666.8000,-159519.9003
197.0000,15.1360,12.2900,66968.1000,9386.8000,57581.3000,3.8709,13494.6300,1594.4641,15089.0941,189.0486,10981.2641,53473.4700,42492.2059,15.0802,11.2603,121404.6000,0.0000,121404.6000,6.5708,24595.6376,0.0000,24595.6376,320.9060,0.0000,96808.9624,96808.9624,11.5989,15.2337,13.4163,-2.1687,-146387.6841,15.1360,14.6203,14.8782,18.6169,0.9000,15.2337,15.1532,15.1935,18.9926,-5.6708,15.2337,15.1360,15.1849,19.3636,4.7709,11.2603,11.1805,11.2204,3.6778,-0.9000,11.2603,11.2489,11.2546,3.6866,5.6708,12.0807,12.0148,12.0478,5.8485,-4.7709,0.1000,7.8141,178985.9000,-146387.6841
198.0000,15.0688,12.7623,57341.4000,12342.1000,44999.3000,3.5226,11567.0498,2093.0238,13660.0736,172.0404,14435.1238,45774.3502,31339.2264,15.0185,11.2040,130273.0000,0.0000,130273.0000,7.0590,26416.6148,0.0000,26416.6148,344.7506,0.0000,103856.3852,103856.3852,11.6762,15.1645,13.4204,-2.1092,-142368.9992,15.0688,14.6659,14.8674,18.5349,1.1788,15.1645,15.0892,15.1269,18.4156,-5.8802,15.1645,15.0688,15.1167,18.7149,4.7014,11.2040,11.1503,11.1771,3.3103,-1.1788,11.2040,11.1946,11.1993,3.2283,5.8802,12.3581,12.2786,12.3183,9.0020,-4.7014,0.1000,7.8141,175272.3000,-142368.9992
199.0000,11.6511,13.2202,39661.3000,50156.3000,-10495.0000,4.4159,8466.1808,7855.6806,16321.8614,215.6676,58011.9806,31195.1192,-26816.8614,14.2649,11.7320,82876.5000,0.0000,82876.5000,4.4957,16998.4844,0.0000,16998.4844,219.5642,0.0000,65878.0156,65878.0156,11.5770,15.9188,13.7479,-0.5775,-38979.0128,13.2202,13.4350,13.3276,-0.0084,3.7198,15.5224,15.2859,15.4042,22.0287,-3.0237,13.2202,14.1970,13.7086,1.9474,-0.6961,11.7320,11.5985,11.6653,9.3864,-3.7198,11.7320,11.5770,11.6545,8.9634,3.0237,11.5770,11.9321,11.7546,1.7474,0.6961,0.1000,7.8141,72381.5000,-38979.0128
200.0000,12.0036,14.8732,19179.4000,84245.6000,-65066.2000,4.9652,4069.3734,13298.3901,17367.7634,242.4940,97543.9901,15110.0266,-82433.9634,14.5398,10.7878,65558.3000,0.0000,65558.3000,3.6049,13390.0772,0.0000,13390.0772,176.0562,0.0000,52168.2228,52168.2228,14.6160,13.4372,14.0266,0.2589,17472.6907,14.8732,14.5398,14.7065,19.7772,3.6842,14.5398,14.8592,14.6995,13.1221,0.0794,14.8732,14.6109,14.7420,17.3995,-3.7636,10.7711,10.8986,10.8349,-1.5065,-3.6842,13.4372,10.0144,11.7258,9.0525,-0.0794,13.4372,13.0852,13.2612,20.9447,3.7636,0.1000,7.8141,492.1000,17472.6907
201.0000,12.3697,17.3389,13993.5000,96135.1000,-82141.6000,5.2379,2950.6037,15300.3901,18250.9938,255.8103,111435.4901,11042.8963,-100392.5938,16.3973,13.3569,33971.9000,3028.3000,30943.6000,2.0198,6751.9758,515.3086,7267.2844,98.6453,3543.6086,27219.9242,23676.3156,16.2476,12.2299,14.2387,0.7388,49868.0728,17.3389,16.3973,16.8681,44.6120,2.4192,16.3973,14.2076,15.3025,21.6689,0.3994,17.3389,16.5367,16.9378,43.2854,-2.8187,13.0409,12.3958,12.7183,22.5136,-2.4192,12.2299,11.4430,11.8365,9.9069,-0.3994,12.2299,12.3474,12.2886,6.6883,2.8187,0.1000,7.8141,-51198.0000,49868.0728
202.0000,12.2700,17.6015,11085.4000,105786.0000,-94700.6000,5.5360,2341.3764,16798.5723,19139.9487,270.3704,122584.5723,8744.0236,-113840.5487,16.9839,13.7099,21030.3000,1528.8000,19501.5000,1.1953,4145.6876,262.7729,4408.4605,58.3761,1791.5729,16884.6124,15093.0395,16.8132,12.0542,14.4337,1.1804,79674.9187,17.6015,16.9839,17.2927,44.9561,2.2438,16.9839,15.6559,16.3199,33.3435,1.0485,17.6015,17.1817,17.3916,44.2248,-3.2923,12.8005,12.5868,12.6936,18.9904,-2.2438,12.0542,11.7637,11.9090,10.2970,-1.0485,12.0542,12.0541,12.0542,4.7090,3.2923,0.1000,7.8141,-75199.1000,79674.9187
203.0000,12.1622,17.8365,8178.5000,117270.1000,-109091.6000,5.9125,1730.5756,18577.1606,20307.7362,288.7545,135847.2606,6447.9244,-129399.3362,17.2518,14.0583,12592.6000,1085.5000,11507.1000,0.7182,2473.2637,187.4541,2660.7178,35.0769,1272.9541,10119.3363,8846.3822,17.1818,12.0314,14.6066,1.5287,103185.1594,17.8365,17.2518,17.5441,44.8130,2.2102,17.2518,16.4233,16.8375,37.3218,1.4920,17.8365,17.4876,17.6620,44.4142,-3.7022,12.5634,12.4315,12.4975,15.1709,-2.2102,12.0314,11.8438,11.9376,10.2207,-1.4920,12.0314,12.0014,12.0164,5.0447,3.7022,0.1000,7.8141,-97584.5000,103185.1594
204.0000,12.4744,18.3307,6739.2000,127292.7000,-120553.5000,6.2988,1418.4794,20307.2941,21725.7734,307.6235,147599.9941,5320.7206,-142279.2734,17.7083,17.8675,9934.9000,7286.7000,2648.2000,0.9106,1939.2926,1268.5994,3207.8919,44.4737,8555.2994,7995.6074,-559.6919,17.6446,11.8610,14.7528,1.7807,120194.7996,18.3307,17.7083,18.0195,48.1845,2.4031,17.7083,16.8510,17.2796,40.5039,1.4925,18.3307,17.9486,18.1397,47.8643,-3.8957,14.0742,13.4740,13.7741,30.0847,-2.4031,11.8610,11.7598,11.8104,8.3741,-1.4925,11.8610,11.8577,11.8594,3.6425,3.8957,0.1000,7.8141,-117905.3000,120194.7996
205.0000,12.4326,18.3957,5750.5000,136905.0000,-131154.5000,6.7039,1211.2321,21820.1176,23031.3497,327.4060,158725.1176,4539.2679,-154185.8497,12.2932,14.1374,10490.3000,15723.1000,-5232.8000,1.3917,2219.9352,2516.8292,4736.7643,67.9666,18239.9292,8270.3648,-9969.5643,17.3503,12.5190,14.9346,2.2349,150855.0194,18.3957,17.7106,18.0531,46.1124,1.7707,16.1382,16.1252,16.1317,24.5569,3.1624,18.3957,18.1356,18.2656,46.9563,-4.9331,12.2932,12.5354,12.4143,10.6638,-1.7707,12.5190,12.2932,12.4061,15.6184,-3.1624,12.5190,12.3957,12.4573,11.4931,4.9331,0.1000,7.8141,-136387.3000,150855.0194
206.0000,12.3907,18.4788,4465.9000,146105.8000,-141639.9000,7.0627,941.3238,23264.5041,24205.8279,344.9325,169370.3041,3524.5762,-165845.7279,12.3742,16.2977,4678.8000,21319.1000,-16640.3000,1.3907,988.8099,3416.1440,4404.9539,67.9185,24735.2440,3689.9901,-21045.2539,17.6650,12.4951,15.0801,2.4972,168561.6144,18.4788,17.8253,18.1521,45.6743,1.8907,17.1779,16.7627,16.9703,35.7699,3.2814,18.4788,18.2374,18.3581,46.2995,-5.1720,12.3742,12.2558,12.3150,10.6208,-1.8907,12.4951,12.3742,12.4347,14.7356,-3.2814,12.4951,12.4400,12.4676,10.7939,5.1720,0.1000,7.8141,-158280.2000,168561.6144
207.0000,12.3888,18.5724,3395.8000,153586.0000,-150190.2000,7.3525,715.7914,24454.5036,25170.2950,359.0853,178040.5036,2680.0086,-175360.4950,12.3823,16.3725,3609.6000,17236.3000,-13626.7000,1.1144,762.7466,2762.2090,3524.9556,54.4272,19998.5090,2846.8534,-17151.6556,17.8568,12.4978,15.1773,2.5928,175012.2256,18.5724,17.9719,18.2722,45.7539,2.0794,17.4139,17.0649,17.2394,37.5988,3.1938,18.5724,18.3365,18.4544,46.0546,-5.2732,12.3823,12.2444,12.3134,11.0866,-2.0794,12.4978,12.3823,12.4400,14.1194,-3.1938,12.4978,12.4457,12.4717,10.5145,5.2732,0.1000,7.8141,-163816.9000,175012.2256
208.0000,12.4157,18.6430,2892.6000,158042.4000,-155149.8000,7.5333,609.4447,25179.4133,25788.8580,367.9137,183221.8133,2283.1553,-180938.6580,12.4097,15.8442,3707.4000,12388.3000,-8680.9000,0.8643,783.0629,1985.9941,2769.0570,42.2129,14374.2941,2924.3371,-11449.9570,17.9445,12.5330,15.2387,2.5967,175275.7373,18.6430,18.0888,18.3659,45.6392,2.2230,17.4604,17.1393,17.2999,37.0234,3.0873,18.6430,18.4126,18.5278,45.7267,-5.3103,12.4097,12.2688,12.3392,11.5664,-2.2230,12.5330,12.4097,12.4713,14.0559,-3.0873,12.5330,12.4772,12.5051,10.7518,5.3103,0.1000,7.8141,-163830.7000,175275.7373
209.0000,12.4888,18.6872,3306.3000,158286.6000,-154980.3000,7.5682,695.7467,25260.0644,25955.8111,369.6181,183546.6644,2610.5533,-180936.1111,12.4858,15.2950,5009.2000,11953.3000,-6944.1000,0.9154,1056.7158,1918.1494,2974.8652,44.7077,13871.4494,3952.4842,-9918.9652,17.9402,12.6207,15.2804,2.5787,174060.0629,18.6872,18.1472,18.4172,45.1582,2.2176,17.3139,17.0468,17.1803,34.6666,3.1330,18.6872,18.4633,18.5753,45.2591,-5.3506,12.4858,12.3256,12.4057,12.3698,-2.2176,12.6207,12.4858,12.5532,14.6678,-3.1330,12.6207,12.5564,12.5886,11.6044,5.3506,0.1000,7.8141,-161924.4000,174060.0629
210.0000,12.6720,18.7943,4439.4000,159820.0000,-155380.6000,7.7040,931.3018,25611.2236,26542.5254,376.2519,185431.2236,3508.0982,-181923.1254,12.6785,14.1318,10752.0000,13771.7000,-3019.7000,1.3374,2261.1160,2215.5408,4476.6567,65.3165,15987.2408,8490.8840,-7496.3567,17.7891,12.8340,15.3115,2.5600,172796.9798,18.7943,18.2189,18.5066,45.3142,2.1222,16.6389,16.5257,16.5823,27.0648,3.4596,18.7943,18.5721,18.6832,45.6821,-5.5818,12.6785,12.4643,12.5714,14.2169,-2.1222,12.8340,12.6785,12.7563,16.6830,-3.4596,12.8340,12.7509,12.7925,13.8163,5.5818,0.1000,7.8141,-158400.3000,172796.9798
211.0000,12.6521,18.0688,8529.9000,89006.3000,-80476.4000,4.6201,1790.0102,14256.8367,16046.8469,225.6363,103263.1367,6739.8898,-96523.2469,17.7313,14.0835,19923.7000,108.0000,19815.7000,1.1336,3887.9129,18.8104,3906.7233,55.3637,126.8104,16035.7871,15908.9767,17.5165,12.4833,14.9999,1.0027,67682.8118,18.0688,17.7313,17.9000,37.1018,1.9179,17.7313,16.3319,17.0316,33.3408,0.7843,18.0688,17.8603,17.9645,36.1087,-2.7022,13.3653,12.9293,13.1473,20.7333,-1.9179,12.4833,12.3272,12.4052,11.7452,-0.7843,12.4833,12.4553,12.4693,9.3768,2.7022,0.1000,7.8141,-60660.7000,67682.8118
212.0000,12.5702,17.8559,9763.6000,89045.8000,-79282.2000,4.6878,2051.7357,14236.6017,16288.3374,228.9456,103282.4017,7711.8643,-95570.5374,17.4615,13.4308,23439.6000,0.0000,23439.6000,1.2125,4590.5983,0.0000,4590.5983,59.2144,0.0000,18849.0017,18849.0017,17.3304,12.4856,14.9080,0.9621,64942.9094,17.8559,17.4615,17.6587,34.7460,1.9668,17.4615,16.4311,16.9463,31.6852,0.7543,17.8559,17.5797,17.7178,33.9203,-2.7211,12.9441,12.8048,12.8744,16.0306,-1.9668,12.4856,12.1618,12.3237,11.0522,-0.7543,12.4856,12.4006,12.4431,9.4384,2.7211,0.1000,7.8141,-55842.6000,64942.9094
213.0000,12.7572,15.1891,16090.8000,49494.5000,-33403.7000,3.1786,3370.7063,7946.9701,11317.6764,155.2369,57441.4701,12720.0937,-44721.3764,15.6401,11.6522,30031.8000,0.0000,30031.8000,1.5607,6034.1829,0.0000,6034.1829,76.2209,0.0000,23997.6171,23997.6171,15.6392,13.8172,14.7282,0.3339,22538.5653,15.1891,15.6401,15.4146,8.2037,2.1095,15.6401,15.9190,15.7796,17.4403,0.5488,15.1891,15.5814,15.3852,6.4411,-2.6584,11.8017,11.9923,11.8970,4.0466,-2.1095,13.8172,12.2269,13.0220,19.6921,-0.5488,13.8172,13.3642,13.5907,23.4874,2.6584,0.1000,7.8141,-3371.9000,22538.5653
214.0000,12.7676,14.8787,18565.0000,45539.1000,-26974.1000,3.1257,3888.3224,7313.6209,11201.9434,152.6539,52852.7209,14676.6776,-38176.0434,14.9220,11.0705,32777.7000,0.0000,32777.7000,1.7585,6656.2342,0.0000,6656.2342,85.8815,0.0000,26121.4658,26121.4658,14.9550,14.2658,14.6104,0.1154,7788.7949,14.8787,14.9220,14.9003,6.7004,2.1490,14.9220,15.1748,15.0484,10.8220,0.3905,14.8787,14.9212,14.8999,5.5507,-2.5395,11.3109,11.4422,11.3765,-0.4720,-2.1490,14.2658,12.3933,13.3295,22.0520,-0.3905,14.2658,13.8892,14.0775,27.1424,2.5395,0.1000,7.8141,5803.6000,7788.7949
215.0000,12.1644,13.7218,26506.0000,33545.9000,-7039.9000,2.9900,5608.4760,5314.3834,10922.8594,146.0266,38860.2834,20897.5240,-17962.7594,14.8666,12.3322,67257.1000,0.0000,67257.1000,3.6548,13669.3989,0.0000,13669.3989,178.4922,0.0000,53587.7011,53587.7011,12.4270,16.3821,14.4045,-0.5632,-38016.5345,13.7218,13.9444,13.8331,-2.8929,2.8240,16.2963,15.8463,16.0713,25.6642,-2.6581,13.7218,15.0080,14.3649,2.4716,-0.1660,12.3322,12.0760,12.2041,11.3518,-2.8240,12.3322,12.4270,12.3796,9.2867,2.6581,12.4270,13.6683,13.0477,12.6592,0.1660,0.1000,7.8141,60217.2000,-38016.5345
216.0000,15.1621,15.8654,31104.2000,28231.0000,2873.2000,3.0027,6265.1781,4798.4374,11063.6155,146.6491,33029.4374,24839.0219,-8190.4155,15.2298,11.4268,85360.5000,0.0000,85360.5000,4.6431,17254.9738,0.0000,17254.9738,226.7617,0.0000,68105.5262,68105.5262,13.0045,15.4192,14.2118,-1.0549,-71208.4942,15.1621,13.9832,14.5727,10.0651,0.5468,15.4192,15.3962,15.4077,16.9064,-4.0963,15.4192,15.1621,15.2906,16.6717,3.5495,11.4268,11.8118,11.6193,3.5816,-0.5468,11.4268,11.5423,11.4845,-0.3353,4.0963,15.2410,14.6920,14.9665,36.7581,-3.5495,0.1000,7.8141,88233.7000,-71208.4942
217.0000,15.2546,15.3455,35147.6000,24884.9000,10262.7000,2.9817,7069.3148,4239.2756,11308.5904,145.6198,29124.1756,28078.2852,-1045.8904,15.1755,11.3485,87610.9000,0.0000,87610.9000,4.7346,17724.1478,0.0000,17724.1478,231.2322,0.0000,69886.7522,69886.7522,12.8339,15.3819,14.1079,-1.1235,-75834.4605,15.2546,14.4058,14.8302,13.9747,0.5843,15.3819,15.2839,15.3329,17.1899,-4.1503,15.3819,15.2546,15.3182,16.9602,3.5660,11.3485,11.4553,11.4019,1.9422,-0.5843,11.3485,11.3624,11.3555,0.3521,4.1503,14.7081,14.5464,14.6272,29.0269,-3.5660,0.1000,7.8141,97873.6000,-75834.4605
218.0000,15.2845,14.8409,38643.1000,21964.1000,16679.0000,3.0190,7768.7131,3744.4468,11513.1599,147.4414,25708.5468,30874.3869,5165.8401,15.2089,11.3851,98751.9000,0.0000,98751.9000,5.3419,19968.1440,0.0000,19968.1440,260.8894,0.0000,78783.7560,78783.7560,12.5877,15.4087,13.9982,-1.3477,-90972.5980,15.2845,14.6560,14.9702,15.9696,0.7743,15.4087,15.3026,15.3557,18.2462,-4.5676,15.4087,15.2845,15.3466,17.6068,3.7933,11.3851,11.3340,11.3595,2.3750,-0.7743,11.3851,11.3713,11.3782,1.9834,4.5676,14.1250,14.0525,14.0887,21.3913,-3.7933,0.1000,7.8141,115430.9000,-90972.5980
219.0000,15.2901,14.3573,42017.8000,19269.3000,22748.5000,3.0622,8446.4141,3285.4852,11731.8993,149.5527,22554.7852,33571.3859,11016.6007,15.2204,11.3942,96515.7000,0.0000,96515.7000,5.2178,19512.6348,0.0000,19512.6348,254.8299,0.0000,77003.0652,77003.0652,12.4398,15.4141,13.9269,-1.4072,-94986.7071,15.2901,14.6872,14.9886,16.3413,0.7185,15.4141,15.3056,15.3598,18.7475,-4.4993,15.4141,15.2901,15.3521,17.9678,3.7807,11.3942,11.3000,11.3471,2.8582,-0.7185,11.3942,11.3770,11.3856,2.8280,4.4993,13.7763,13.7045,13.7404,17.4374,-3.7807,0.1000,7.8141,119264.2000,-94986.7071
220.0000,15.2983,13.9202,45885.7000,17008.5000,28877.2000,3.1519,9222.7528,2900.5923,12123.3451,153.9352,19909.0923,36662.9472,16753.8549,15.2314,11.4042,105573.9000,0.0000,105573.9000,5.7063,21340.4607,0.0000,21340.4607,278.6889,0.0000,84233.4393,84233.4393,12.2630,15.4177,13.8404,-1.5968,-107784.4851,15.2983,14.7561,15.0272,17.0361,0.8515,15.4177,15.3147,15.3662,19.1547,-4.8549,15.4177,15.2983,15.3580,18.3255,4.0034,11.4042,11.2991,11.3517,3.3596,-0.8515,11.4042,11.3849,11.3946,3.4420,4.8549,13.3627,13.3280,13.3453,13.2700,-4.0034,0.1000,7.8141,134451.1000,-107784.4851
221.0000,15.0610,15.1235,41302.7000,28909.5000,12393.2000,3.4839,8332.7219,4901.6499,13234.3718,170.1469,33811.1499,32969.9781,-841.1718,15.0122,11.1875,100832.6000,0.0000,100832.6000,5.4490,20448.6418,0.0000,20448.6418,266.1208,0.0000,80383.9582,80383.9582,12.5972,15.1240,13.8606,-1.2898,-87059.6344,15.0610,14.6181,14.8395,14.9449,0.6550,15.1240,15.0661,15.0950,16.1293,-4.7940,15.1240,15.0610,15.0925,15.3728,4.1389,11.1875,11.2260,11.2068,1.9259,-0.6550,11.1875,11.2016,11.1945,1.3875,4.7940,14.5067,14.2136,14.3601,26.4923,-4.1389,0.1000,7.8141,113225.8000,-87059.6344
222.0000,14.9156,15.7293,37998.0000,35719.9000,2278.1000,3.6451,7683.6993,6034.9799,13718.6792,178.0205,41754.8799,30314.3007,-11440.5792,14.8702,11.0624,109344.6000,0.0000,109344.6000,5.9322,22222.0985,0.0000,22222.0985,289.7185,0.0000,87122.5015,87122.5015,12.7411,14.9836,13.8623,-1.2272,-82835.9434,14.9156,14.5203,14.7179,14.0570,0.7624,14.9836,14.9218,14.9527,15.1670,-5.1698,14.9836,14.9156,14.9496,14.4152,4.4075,11.0624,11.1100,11.0862,1.0142,-0.7624,11.0624,11.0725,11.0675,0.5447,5.1698,14.9303,14.6983,14.8143,30.3472,-4.4075,0.1000,7.8141,111622.7000,-82835.9434
223.0000,12.3138,15.0458,21198.7000,83198.4000,-61999.7000,5.0380,4474.1010,13224.7587,17698.8597,246.0500,96423.1587,16724.5990,-79698.5597,14.8890,11.0907,67870.3000,0.0000,67870.3000,3.6915,13789.3837,0.0000,13789.3837,180.2870,0.0000,54080.9163,54080.9163,14.9217,13.4617,14.1917,0.3225,21766.9758,15.0458,14.8890,14.9674,17.6925,3.7495,14.8890,14.1309,14.5099,10.5553,0.0580,15.0458,14.9337,14.9898,15.6576,-3.8075,11.0613,11.0563,11.0588,1.2753,-3.7495,13.4617,9.1921,11.3269,4.3639,-0.0580,13.4617,13.5522,13.5070,12.8738,3.8075,0.1000,7.8141,5870.6000,21766.9758
224.0000,12.3831,17.5965,14356.5000,121879.3000,-107522.8000,6.4627,3026.4594,19403.5564,22430.0158,315.6262,141282.8564,11330.0406,-129952.8158,16.8397,13.0117,50872.9000,0.0000,50872.9000,2.7661,10048.5710,0.0000,10048.5710,135.0904,0.0000,40824.3290,40824.3290,16.6507,12.1957,14.4232,0.9410,63518.9027,17.5965,16.8397,17.2181,44.7615,3.0762,16.8397,13.7455,15.2926,21.3579,0.3102,17.5965,16.9168,17.2566,43.4202,-3.3864,12.8137,12.3830,12.5984,20.2925,-3.0762,12.1957,11.0476,11.6216,7.8381,-0.3102,12.1957,12.3831,12.2894,-0.1162,3.3864,0.1000,7.8141,-56649.9000,63518.9027
225.0000,12.5225,18.1474,10178.2000,135740.7000,-125562.5000,6.8855,2140.5822,21678.6896,23819.2718,336.2754,157419.3896,8037.6178,-149381.7718,17.5597,16.3884,15407.4000,6169.1000,9238.3000,1.1409,3013.5183,1071.1703,4084.6886,55.7219,7240.2703,12393.8817,5153.6114,17.3810,12.0101,14.6956,1.7630,119001.1672,18.1474,17.5597,17.8535,47.9348,2.6755,17.5597,16.3198,16.9398,40.4254,1.5345,18.1474,17.7679,17.9576,47.6072,-4.2100,13.7264,13.2763,13.5014,28.3801,-2.6755,12.0101,11.7473,11.8787,10.4160,-1.5345,12.0101,12.0435,12.0268,-0.1621,4.2100,0.1000,7.8141,-116324.2000,119001.1672
226.0000,12.5085,18.3568,7700.1000,145800.5000,-138100.4000,7.2261,1619.7960,23277.8941,24897.6900,352.9099,169078.3941,6080.3040,-162998.0900,17.8488,17.7441,9315.5000,6106.7000,3208.8000,0.8127,1814.9895,1065.8623,2880.8519,39.6913,7172.5623,7500.5105,327.9481,17.7795,11.9962,14.8879,2.1194,143058.7283,18.3568,17.8488,18.1028,47.5210,2.6796,17.8488,17.0991,17.4739,43.2950,1.8669,18.3568,18.0590,18.2079,47.2212,-4.5465,13.6329,13.3860,13.5094,25.3616,-2.6796,11.9962,11.8432,11.9197,10.1984,-1.8669,11.9962,11.9914,11.9938,1.5137,4.5465,0.1000,7.8141,-134891.6000,143058.7283
227.0000,12.4255,18.4030,6292.8000,155164.8000,-148872.0000,7.5872,1325.6157,24726.4394,26052.0550,370.5479,179891.2394,4967.1843,-174924.0550,12.2973,14.8811,6032.0000,12727.9000,-6695.9000,0.9990,1276.3935,2037.4884,3313.8819,48.7900,14765.3884,4755.6065,-10009.7819,17.6496,12.5015,15.0756,2.5258,170490.2592,18.4030,17.8599,18.1314,45.4312,2.1961,16.9285,16.7633,16.8459,32.9207,3.1951,18.4030,18.1749,18.2889,45.8042,-5.3912,12.2973,12.4481,12.3727,9.9702,-2.1961,12.5015,12.2973,12.3994,15.5690,-3.1951,12.5015,12.4163,12.4589,8.4100,5.3912,0.1000,7.8141,-155567.9000,170490.2592
228.0000,12.4793,18.5523,5281.0000,164447.9000,-159166.9000,7.9628,1111.4617,26237.6880,27349.1497,388.8909,190685.5880,4169.5383,-186516.0497,12.4601,16.9646,3335.3000,24277.3000,-20942.0000,1.4700,703.8921,3894.4848,4598.3769,71.7937,28171.7848,2631.4079,-25540.3769,17.9003,12.5915,15.2459,2.8615,193148.0416,18.5523,17.9761,18.2642,45.4391,2.1643,17.5670,17.2101,17.3885,39.1690,3.6343,18.5523,18.3328,18.4426,45.9978,-5.7986,12.4601,12.3194,12.3898,11.4002,-2.1643,12.5915,12.4601,12.5258,15.8877,-3.6343,12.5915,12.5390,12.5652,9.6066,5.7986,0.1000,7.8141,-180108.9000,193148.0416
229.0000,12.5770,18.7325,4285.1000,173698.1000,-169413.0000,8.3435,900.3726,27775.0916,28675.4641,407.4819,201473.1916,3384.7274,-198088.4641,12.5742,17.2897,3418.8000,30970.1000,-27551.3000,1.8280,720.1784,4975.5240,5695.7024,89.2768,35945.6240,2698.6216,-33247.0024,18.1044,12.6941,15.3992,3.1445,212255.9442,18.7325,18.1407,18.4366,46.1272,2.1718,17.7518,17.4623,17.6070,40.2801,3.9998,18.7325,18.5206,18.6265,46.7672,-6.1717,12.5742,12.3975,12.4859,12.8832,-2.1718,12.6941,12.5742,12.6342,16.3167,-3.9998,12.6941,12.6402,12.6671,10.7850,6.1717,0.1000,7.8141,-196964.3000,212255.9442
230.0000,12.6125,18.8669,2856.5000,182575.7000,-179719.2000,8.6861,599.8405,29218.2087,29818.0492,424.2149,211793.9087,2256.6595,-209537.2492,12.6127,18.0852,806.4000,34201.1000,-33394.7000,1.8506,169.7643,5497.3767,5667.1410,90.3809,39698.4767,636.6357,-39061.8410,18.3550,12.7166,15.5358,3.3947,229145.0349,18.8669,18.3030,18.5849,46.5849,2.2785,18.2054,17.8739,18.0396,44.1473,4.1291,18.8669,18.6651,18.7660,47.0720,-6.4076,12.6127,12.4504,12.5316,13.3480,-2.2785,12.7166,12.6127,12.6647,15.9419,-4.1291,12.7166,12.6701,12.6934,10.9816,6.4076,0.1000,7.8141,-213113.9000,229145.0349
231.0000,12.6484,18.9811,1669.7000,190647.7000,-188978.0000,9.0014,350.4103,30534.9860,30885.3963,439.6156,221182.6860,1319.2897,-219863.3963,12.6483,18.1850,499.1000,29628.3000,-29129.2000,1.5921,105.0107,4764.5875,4869.5982,77.7540,34392.8875,394.0893,-33998.7982,18.5021,12.7541,15.6281,3.4794,234859.5193,18.9811,18.4595,18.7203,46.9880,2.4698,18.3519,18.0483,18.2001,44.3411,4.0619,18.9811,18.7843,18.8827,47.2482,-6.5316,12.6483,12.4961,12.5722,13.6800,-2.4698,12.7541,12.6483,12.7012,15.8533,-4.0619,12.7541,12.7060,12.7301,11.3842,6.5316,0.1000,7.8141,-218107.2000,234859.5193
232.0000,12.6778,19.0552,947.8000,195986.9000,-195039.1000,9.2143,198.8108,31411.1863,31609.9971,450.0099,227398.0863,748.9892,-226649.0971,12.6768,18.2553,312.2000,24984.3000,-24672.1000,1.3365,65.6566,4019.2909,4084.9475,65.2739,29003.5909,246.5434,-28757.0475,18.5999,12.7838,15.6919,3.5064,236684.1092,19.0552,18.5729,18.8140,46.9777,2.6259,18.4657,18.1609,18.3133,44.3174,3.9624,19.0552,18.8639,18.9596,47.0706,-6.5884,12.6768,12.5332,12.6050,13.8861,-2.6259,12.7838,12.6768,12.7303,15.7667,-3.9624,12.7838,12.7355,12.7596,11.6918,6.5884,0.1000,7.8141,-219711.2000,236684.1092
233.0000,12.6913,19.0403,1399.9000,194473.7000,-193073.8000,9.1695,293.5770,31178.2234,31471.8004,447.8215,225651.9234,1106.3230,-224545.6004,12.6874,18.0809,534.9000,16794.3000,-16259.4000,0.9169,112.4719,2702.1223,2814.5942,44.7797,19496.4223,422.4281,-19073.9942,18.6051,12.7992,15.7022,3.3462,225868.7523,19.0403,18.6045,18.8224,46.0767,2.7509,18.4736,18.1669,18.3203,43.2439,3.6678,19.0403,18.8555,18.9479,45.9819,-6.4186,12.6874,12.5537,12.6205,13.8792,-2.7509,12.7992,12.6874,12.7433,15.5555,-3.6678,12.7992,12.7502,12.7747,11.8243,6.4186,0.1000,7.8141,-209333.2000,225868.7523
234.0000,12.7637,19.0600,2289.0000,192973.1000,-190684.1000,9.1478,479.4484,30988.8657,31468.3141,446.7614,223961.9657,1809.5516,-222152.4141,12.7615,16.8821,2895.0000,15191.0000,-12296.0000,0.9659,607.9962,2446.5621,3054.5583,47.1714,17637.5621,2287.0038,-15350.5583,18.5300,12.8869,15.7084,3.2612,220129.2935,19.0600,18.6232,18.8416,45.5579,2.7273,18.1679,17.9311,18.0495,39.1521,3.6932,19.0600,18.8745,18.9673,45.5356,-6.4205,12.7615,12.6111,12.6863,14.5088,-2.7273,12.8869,12.7615,12.8242,16.2390,-3.6932,12.8869,12.8285,12.8577,12.7961,6.4205,0.1000,7.8141,-202980.1000,220129.2935
235.0000,12.6160,18.5835,4401.8000,107157.8000,-102756.0000,5.2497,924.2850,17150.2106,18074.4956,256.3884,124308.0106,3477.5150,-120830.4956,18.1755,14.6589,8460.8000,186.5000,8274.3000,0.4881,1641.3917,32.7462,1674.1379,23.8375,219.2462,6819.4083,6600.1621,18.1217,12.5662,15.3440,1.5116,102031.1777,18.5835,18.1755,18.3795,39.3455,1.9126,18.1755,17.5681,17.8718,36.9238,1.4245,18.5835,18.3580,18.4707,38.9498,-3.3371,13.0207,12.7425,12.8816,16.6143,-1.9126,12.5662,12.4594,12.5128,12.0959,-1.4245,12.5662,12.5435,12.5548,8.9780,3.3371,0.1000,7.8141,-94481.7000,102031.1777
236.0000,12.5350,18.4100,5345.0000,106762.1000,-101417.1000,5.2779,1123.8725,17055.4462,18179.3188,257.7645,123817.5462,4221.1275,-119596.4188,17.9627,13.8948,10927.5000,0.0000,10927.5000,0.5610,2125.8565,0.0000,2125.8565,27.3966,0.0000,8801.6435,8801.6435,17.9264,12.5307,15.2285,1.4543,98165.3893,18.4100,17.9627,18.1864,37.4372,1.9463,17.9627,17.3876,17.6752,34.6667,1.3853,18.4100,18.1504,18.2802,37.1712,-3.3316,12.7902,12.6461,12.7182,14.0857,-1.9463,12.5307,12.3429,12.4368,11.5523,-1.3853,12.5307,12.4701,12.5004,8.8712,3.3316,0.1000,7.8141,-90489.6000,98165.3893
237.0000,12.5787,17.6023,9304.2000,66977.8000,-57673.6000,3.6302,1954.9170,10710.4439,12665.3609,177.2915,77688.2439,7349.2830,-70338.9609,17.3426,13.2974,16453.6000,0.0000,16453.6000,0.8477,3227.5969,0.0000,3227.5969,41.4014,0.0000,13226.0031,13226.0031,17.2804,12.7447,15.0126,0.7211,48676.2144,17.6023,17.3426,17.4725,29.2357,1.4926,17.3426,16.7483,17.0455,27.3821,0.6449,17.6023,17.4409,17.5216,28.4826,-2.1375,12.8295,12.5894,12.7094,13.9980,-1.4926,12.7447,12.2144,12.4796,12.3347,-0.6449,12.7447,12.5712,12.6580,11.1571,2.1375,0.1000,7.8141,-41220.0000,48676.2144
238.0000,12.6101,17.4075,10505.0000,63516.1000,-53011.1000,3.5334,2206.0490,10164.1433,12370.1923,172.5660,73680.2433,8298.9510,-65381.2923,17.0202,13.0223,18887.1000,0.0000,18887.1000,0.9835,3721.3348,0.0000,3721.3348,48.0340,0.0000,15165.7652,15165.7652,16.9466,12.8504,14.8985,0.5968,40286.4626,17.4075,17.0202,17.2139,27.6655,1.5056,17.0202,16.2488,16.6345,23.7583,0.5221,17.4075,17.1263,17.2669,27.0878,-2.0278,12.7302,12.5329,12.6315,13.0197,-1.5056,12.8504,12.1800,12.5152,12.7878,-0.5221,12.8504,12.6674,12.7589,12.2899,2.0278,0.1000,7.8141,-34124.0000,40286.4626
239.0000,12.6339,15.1988,15150.3000,51564.0000,-36413.7000,3.2247,3180.2813,8255.9982,11436.2795,157.4876,59819.9982,11970.0187,-47849.9795,15.5287,11.5731,44746.9000,0.0000,44746.9000,2.3432,9005.4955,0.0000,9005.4955,114.4382,0.0000,35741.4045,35741.4045,15.5542,13.9553,14.7547,0.2278,15378.6754,15.1988,15.5287,15.3637,6.5641,2.3934,15.5287,16.1006,15.8146,15.2968,0.0502,15.1988,15.5429,15.3708,5.4984,-2.4436,11.5543,11.7521,11.6532,1.3155,-2.3934,13.9553,10.6774,12.3163,10.3253,-0.0502,13.9553,13.4977,13.7265,23.7745,2.4436,0.1000,7.8141,8333.2000,15378.6754
240.0000,12.2125,14.3713,17792.4000,45192.0000,-27399.6000,3.0687,3761.6573,7167.1116,10928.7689,149.8708,52359.1116,14030.7427,-38328.3689,14.6596,10.8195,56471.0000,0.0000,56471.0000,3.0356,11513.0986,0.0000,11513.0986,148.2536,0.0000,44957.9014,44957.9014,14.6022,14.6655,14.6338,-0.0057,-382.7754,14.3713,14.5539,14.4626,0.0915,2.5462,14.6022,15.2091,14.9057,6.7308,-0.4894,14.3713,14.6022,14.4867,-0.6276,-2.0568,10.8195,11.0245,10.9220,-5.5030,-2.5462,10.8195,11.8885,11.3540,-0.9227,0.4894,14.0048,13.6832,13.8440,23.1626,2.0568,0.1000,7.8141,29071.4000,-382.7754
241.0000,12.3719,15.0500,20192.5000,40199.2000,-20006.7000,2.9684,4257.5402,6398.2184,10655.7585,144.9700,46597.4184,15934.9598,-30662.4585,15.2475,12.7214,57791.4000,0.0000,57791.4000,3.1552,11679.0263,0.0000,11679.0263,154.0961,0.0000,46112.3737,46112.3737,12.2688,16.6795,14.4742,-0.4447,-30016.8608,15.0500,14.8501,14.9501,10.0424,2.5671,16.2508,15.7186,15.9847,22.8706,-2.1658,15.0500,14.3660,14.7080,6.1604,-0.4013,12.7214,12.2462,12.4838,15.7977,-2.5671,12.7214,12.2688,12.4951,14.9677,2.1658,12.2688,13.1759,12.7224,8.4029,0.4013,0.1000,7.8141,37784.7000,-30016.8608
242.0000,12.5295,14.6742,22350.5000,35721.9000,-13371.4000,2.8744,4699.9942,5705.9216,10405.9158,140.3790,41427.8216,17650.5058,-23777.3158,15.2656,12.7126,66202.1000,0.0000,66202.1000,3.5765,13375.1623,0.0000,13375.1623,174.6726,0.0000,52826.9377,52826.9377,12.5359,16.2348,14.3853,-0.5264,-35531.1841,14.6742,14.6535,14.6638,7.9203,2.7464,16.1423,15.9076,16.0249,22.8953,-2.6184,14.6742,14.3409,14.5075,5.6566,-0.1280,12.7126,12.5380,12.6253,15.6628,-2.7464,12.7126,12.5359,12.6242,15.2641,2.6184,12.5359,12.3466,12.4412,6.5591,0.1280,0.1000,7.8141,52830.7000,-35531.1841
243.0000,12.3497,13.9583,24676.3000,31884.9000,-7208.6000,2.8182,5204.8955,5072.3519,10277.2474,137.6368,36957.2519,19471.4045,-17485.8474,14.9841,12.4330,64467.7000,0.0000,64467.7000,3.4817,13079.4149,0.0000,13079.4149,170.0416,0.0000,51388.2851,51388.2851,12.3594,16.3017,14.3305,-0.5416,-36560.0455,13.9583,14.0676,14.0130,1.7333,2.6803,16.2004,15.9504,16.0754,23.5053,-2.5423,13.9583,14.4342,14.1963,3.6954,-0.1379,12.4330,12.3616,12.3973,11.9458,-2.6803,12.4330,12.3594,12.3962,11.7811,2.5423,12.3594,12.1196,12.2395,5.3128,0.1379,0.1000,7.8141,57259.1000,-36560.0455
244.0000,12.1886,13.3097,26707.3000,28534.0000,-1826.7000,2.7746,5648.7383,4522.8493,10171.5876,135.5084,33056.8493,21058.5617,-11998.2876,14.7803,12.2439,71551.0000,0.0000,71551.0000,3.8838,14560.9886,0.0000,14560.9886,189.6764,0.0000,56990.0114,56990.0114,12.1829,16.3241,14.2535,-0.7220,-48732.1021,13.2855,13.4367,13.3611,-3.6752,2.8668,16.3241,16.0820,16.2030,25.0733,-2.9589,16.3241,12.5557,14.4399,8.5164,0.0921,12.2439,12.1886,12.2163,9.7411,-2.8668,12.2439,12.1902,12.2171,9.7106,2.9589,12.1886,11.9484,12.0685,4.2739,-0.0921,0.1000,7.8141,69724.3000,-48732.1021
245.0000,12.3960,15.0599,22264.5000,44061.2000,-21796.7000,3.2610,4692.4952,7016.7314,11709.2266,159.2601,51077.9314,17572.0048,-33505.9266,15.1648,12.6340,68872.6000,0.0000,68872.6000,3.7521,13935.5081,0.0000,13935.5081,183.2450,0.0000,54937.0919,54937.0919,12.4367,16.0881,14.2624,-0.4939,-33337.4327,15.0599,14.6483,14.8541,17.1743,2.9630,15.8547,15.7391,15.7969,20.0115,-2.6651,15.0599,14.0002,14.5301,10.3735,-0.2979,12.6340,12.4541,12.5440,13.9997,-2.9630,12.6340,12.4367,12.5353,13.9110,2.6651,12.4367,11.8184,12.1276,5.9234,0.2979,0.1000,7.8141,47075.9000,-33337.4327
246.0000,12.6871,15.9182,20185.2000,51043.6000,-30858.4000,3.4724,4233.3916,8182.5857,12415.9773,169.5848,59226.1857,15951.8084,-43274.3773,15.5155,12.9639,74805.7000,0.0000,74805.7000,4.0473,15057.8490,0.0000,15057.8490,197.6646,0.0000,59747.8510,59747.8510,12.7508,15.7668,14.2588,-0.4478,-30228.8330,15.9182,15.5577,15.7379,26.5527,3.1811,15.5772,15.4692,15.5232,17.5164,-2.8899,15.9182,13.8857,14.9019,15.3923,-0.2913,12.9639,12.7698,12.8668,17.3576,-3.1811,12.9639,12.7508,12.8573,17.3125,2.8899,12.7508,11.7840,12.2674,8.0624,0.2913,0.1000,7.8141,43947.3000,-30228.8330
247.0000,12.5338,17.8942,10509.2000,103512.2000,-93003.0000,5.4049,2209.7744,16535.8112,18745.5857,263.9689,120048.0112,8299.4256,-111748.5857,17.0849,13.2112,43762.5000,0.0000,43762.5000,2.3530,8614.8764,0.0000,8614.8764,114.9167,0.0000,35147.6236,35147.6236,16.8004,12.2377,14.5190,0.7957,53708.9258,17.8942,17.0849,17.4896,45.6745,2.5860,17.0849,14.3437,15.7143,20.8087,0.2330,17.8942,17.0034,17.4488,45.8969,-2.8190,13.1359,12.9192,13.0276,18.3901,-2.5860,12.2377,12.3751,12.3064,9.7891,-0.2330,12.2377,12.1802,12.2090,7.4195,2.8190,0.1000,7.8141,-49240.5000,53708.9258
248.0000,12.4009,18.2197,7766.7000,140136.5000,-132369.8000,6.9654,1636.7842,22319.1587,23955.9428,340.1803,162455.6587,6129.9158,-156325.7428,17.7160,13.7266,34027.6000,0.0000,34027.6000,1.7799,6641.5017,0.0000,6641.5017,86.9264,0.0000,27386.0983,27386.0983,17.5004,12.0459,14.7732,1.6162,109093.4795,18.2197,17.7160,17.9679,47.0607,2.9151,17.7160,16.2919,17.0040,36.5518,1.1352,18.2197,17.8391,18.0294,47.8346,-4.0503,13.0585,12.9138,12.9861,17.0889,-2.9151,12.0459,12.0109,12.0284,7.0974,-1.1352,12.0459,12.0317,12.0388,5.6186,4.0503,0.1000,7.8141,-98342.2000,109093.4795
249.0000,12.5861,18.5564,6240.8000,149310.1000,-143069.3000,7.3069,1311.0980,23880.2605,25191.3585,356.8575,173190.3605,4929.7020,-168260.6585,18.0467,17.4383,12857.2000,6758.0000,6099.2000,1.0301,2498.5019,1183.7929,3682.2948,50.3077,7941.7929,10358.6981,2416.9052,17.9573,12.0060,14.9816,2.1345,144079.3324,18.5564,18.0467,18.3015,47.9584,2.7790,18.0467,17.2372,17.6419,41.8407,1.7489,18.5564,18.2354,18.3959,48.7280,-4.5279,13.9653,13.5749,13.7701,26.1647,-2.7790,12.0060,11.9198,11.9629,7.1235,-1.7489,12.0060,11.9792,11.9926,5.5981,4.5279,0.1000,7.8141,-136970.1000,144079.3324
