Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
250.0000,12.4597,18.5286,4988.1000,156028.6000,-151040.5000,7.5605,1050.1653,24883.3248,25933.4901,369.2415,180911.9248,3937.9347,-176973.9901,12.3325,13.2977,6350.5000,6530.5000,-180.0000,0.6799,1343.0183,1045.8768,2388.8951,33.2050,7576.3768,5007.4817,-2568.8951,17.7629,12.5303,15.1466,2.4638,166306.2689,18.5286,18.0237,18.2761,45.1754,2.2935,16.9430,16.8128,16.8779,30.2276,2.9734,18.5286,18.2992,18.4139,46.2304,-5.2670,12.3325,12.5413,12.4369,8.2029,-2.2935,12.5303,12.3325,12.4314,13.3195,-2.9734,12.5303,12.4242,12.4773,11.8707,5.2670,0.1000,7.8141,-151220.5000,166306.2689
251.0000,12.4281,18.6047,3658.1000,161933.7000,-158275.6000,7.7594,770.5671,25806.5989,26577.1660,378.9551,187740.2989,2887.5329,-184852.7660,12.4081,15.1624,2535.1000,5888.4000,-3353.3000,0.4549,535.4682,943.9620,1479.4302,22.2172,6832.3620,1999.6318,-4832.7302,17.9673,12.5332,15.2503,2.5506,172165.7157,18.6047,18.1115,18.3581,44.6803,2.4348,17.6472,17.2145,17.4308,37.1679,2.8897,18.6047,18.3759,18.4903,45.4568,-5.3246,12.4081,12.3263,12.3672,9.0722,-2.4348,12.5332,12.4081,12.4707,13.1631,-2.8897,12.5332,12.4746,12.5039,11.5002,5.3246,0.1000,7.8141,-161628.9000,172165.7157
252.0000,12.4354,18.6882,2670.7000,167302.8000,-164632.1000,7.9554,562.5051,26666.6390,27229.1441,388.5287,193969.4390,2108.1949,-191861.2441,12.4264,17.0309,1013.9000,8154.6000,-7140.7000,0.4878,214.0938,1307.5638,1521.6576,23.8215,9462.1638,799.8062,-8662.3576,18.1589,12.5420,15.3505,2.7099,182916.2637,18.6882,18.2058,18.4470,44.5305,2.4892,18.0133,17.5957,17.8045,40.4817,2.9770,18.6882,18.4657,18.5769,45.1739,-5.4662,12.4264,12.3213,12.3739,9.9574,-2.4892,12.5420,12.4264,12.4842,13.0012,-2.9770,12.5420,12.4873,12.5147,11.3197,5.4662,0.1000,7.8141,-171772.8000,182916.2637
253.0000,12.4931,18.8006,1947.5000,172857.8000,-170910.3000,8.1761,409.7833,27588.1318,27997.9151,399.3075,200445.9318,1537.7167,-198908.2151,12.4886,17.0948,1346.4000,10844.4000,-9498.0000,0.6486,284.0169,1740.2673,2024.2842,31.6742,12584.6673,1062.3831,-11522.2842,18.2739,12.6110,15.4424,2.8555,192747.1820,18.8006,18.3148,18.5577,44.8048,2.5092,18.0642,17.7204,17.8923,40.1154,3.1577,18.8006,18.5823,18.6915,45.4299,-5.6669,12.4886,12.3641,12.4264,10.9929,-2.5092,12.6110,12.4886,12.5498,13.5954,-3.1577,12.6110,12.5503,12.5806,11.9499,5.6669,0.1000,7.8141,-180408.3000,192747.1820
254.0000,12.5311,18.8615,1628.6000,177910.4000,-176281.8000,8.3977,342.4621,28418.9974,28761.4595,410.1325,206329.3974,1286.1379,-205043.2595,12.5286,17.9671,330.5000,12137.3000,-11806.8000,0.6591,69.6722,1948.7627,2018.4349,32.1887,14086.0627,260.8278,-13825.2349,18.3980,12.6449,15.5215,2.9773,200969.8207,18.8615,18.3980,18.6297,44.6795,2.5796,18.3103,17.9377,18.1240,41.9009,3.2386,18.8615,18.6543,18.7579,45.1829,-5.8182,12.5286,12.4038,12.4662,11.6143,-2.5796,12.6449,12.5286,12.5867,13.7904,-3.2386,12.6449,12.5875,12.6162,12.1621,5.8182,0.1000,7.8141,-188088.6000,200969.8207
255.0000,12.5599,18.9157,1259.9000,183023.4000,-181763.5000,8.6187,264.8032,29254.8321,29519.6353,420.9239,212278.2321,995.0968,-211283.1353,12.5566,18.1592,100.5000,9912.6000,-9812.1000,0.5287,21.1766,1592.1489,1613.3255,25.8222,11504.7489,79.3234,-11425.4255,18.4847,12.6730,15.5788,3.0378,205049.3665,18.9157,18.4743,18.6950,44.6055,2.6967,18.4226,18.0642,18.2434,42.2031,3.2254,18.9157,18.7138,18.8147,44.9814,-5.9221,12.5566,12.4355,12.4960,12.0075,-2.6967,12.6730,12.5566,12.6148,13.9089,-3.2254,12.6730,12.6165,12.6447,12.3248,5.9221,0.1000,7.8141,-191575.6000,205049.3665
256.0000,12.6151,18.9504,1616.6000,186651.5000,-185034.9000,8.8090,339.4568,29872.2942,30211.7510,430.2154,216523.7942,1277.1432,-215246.6510,12.6126,17.7984,539.1000,9853.2000,-9314.1000,0.5505,113.4921,1583.7707,1697.2628,26.8870,11436.9707,425.6079,-11011.3628,18.5174,12.7352,15.6263,3.0924,208736.8686,18.9504,18.5246,18.7375,44.3509,2.7528,18.4036,18.0803,18.2420,41.2162,3.3033,18.9504,18.7558,18.8531,44.6713,-6.0562,12.6126,12.4839,12.5483,12.6237,-2.7528,12.7352,12.6126,12.6739,14.4293,-3.3033,12.7352,12.6748,12.7050,12.8967,6.0562,0.1000,7.8141,-194349.0000,208736.8686
257.0000,12.6771,19.0018,1808.4000,190463.7000,-188655.3000,9.0004,379.3352,30525.4580,30904.7932,439.5668,220989.1580,1429.0648,-219560.0932,12.6771,17.7730,809.3000,12474.9000,-11665.6000,0.7043,170.1975,2006.8787,2177.0762,34.3967,14481.7787,639.1025,-13842.6762,18.5594,12.7984,15.6789,3.1947,215639.1191,19.0018,18.5766,18.7892,44.3142,2.7654,18.4135,18.1061,18.2598,40.7790,3.4697,19.0018,18.8116,18.9067,44.6565,-6.2351,12.6771,12.5413,12.6092,13.2648,-2.7654,12.7984,12.6771,12.7378,14.9560,-3.4697,12.7984,12.7373,12.7679,13.4462,6.2351,0.1000,7.8141,-200320.9000,215639.1191
258.0000,12.7805,19.0807,2245.4000,193595.3000,-191349.9000,9.1737,470.1828,31100.7765,31570.9593,448.0300,224696.0765,1775.2172,-222920.8593,12.7841,16.6492,3309.5000,14455.9000,-11146.4000,0.9505,694.7951,2328.8717,3023.6668,46.4221,16784.7717,2614.7049,-14170.0668,18.5320,12.9120,15.7220,3.2512,219456.4780,19.0807,18.6450,18.8629,44.5912,2.7411,18.1311,17.9031,18.0171,37.3178,3.6916,19.0807,18.8929,18.9868,45.0023,-6.4327,12.7841,12.6304,12.7072,14.2881,-2.7411,12.9120,12.7841,12.8480,16.0077,-3.6916,12.9120,12.8445,12.8783,14.5369,6.4327,0.1000,7.8141,-202496.3000,219456.4780
259.0000,12.6562,18.5829,4830.9000,107536.1000,-102705.2000,5.2909,1013.6993,17226.5341,18240.2334,258.3982,124762.6341,3817.2007,-120945.4334,18.2002,14.6217,10009.8000,150.2000,9859.6000,0.5735,1941.2699,26.3845,1967.6544,28.0084,176.5845,8068.5301,7891.9456,18.1346,12.5971,15.3658,1.4927,100755.1332,18.5829,18.2002,18.3916,38.2844,1.9548,18.2002,17.5760,17.8881,35.8359,1.3813,18.5829,18.3659,18.4744,38.1792,-3.3361,13.1140,12.8180,12.9660,17.1339,-1.9548,12.5971,12.4880,12.5425,11.9262,-1.3813,12.5971,12.5614,12.5793,10.5696,3.3361,0.1000,7.8141,-92845.6000,100755.1332
260.0000,12.5692,18.4547,5386.3000,109900.9000,-104514.6000,5.4279,1131.9026,17570.5203,18702.4228,265.0916,127471.4203,4254.3974,-123217.0228,18.0179,13.9475,11510.6000,0.0000,11510.6000,0.5906,2237.6665,0.0000,2237.6665,28.8463,0.0000,9272.9335,9272.9335,17.9784,12.5583,15.2684,1.4981,101124.4048,18.4547,18.0179,18.2363,36.9058,2.0062,18.0179,17.4494,17.7337,34.1309,1.4155,18.4547,18.1972,18.3260,36.9540,-3.4217,12.8393,12.7065,12.7729,14.1337,-2.0062,12.5583,12.3768,12.4676,11.4094,-1.4155,12.5583,12.4887,12.5235,10.3057,3.4217,0.1000,7.8141,-93004.0000,101124.4048
261.0000,12.6074,17.6843,9264.0000,69721.2000,-60457.2000,3.7565,1945.5271,11156.4319,13101.9590,183.4637,80877.6319,7318.4729,-73559.1590,17.4243,13.3742,16730.7000,0.0000,16730.7000,0.8612,3278.3207,0.0000,3278.3207,42.0589,0.0000,13452.3793,13452.3793,17.3607,12.7569,15.0588,0.7617,51412.4709,17.6843,17.4243,17.5543,29.0801,1.5392,17.4243,16.8434,17.1339,27.1941,0.6781,17.6843,17.5189,17.6016,28.6354,-2.2173,12.8832,12.6483,12.7658,14.0885,-1.5392,12.7569,12.2596,12.5083,12.1923,-0.6781,12.7569,12.5790,12.6680,12.3284,2.2173,0.1000,7.8141,-43726.5000,51412.4709
262.0000,12.6463,17.4342,11047.1000,66320.5000,-55273.4000,3.6939,2318.4723,10621.6832,12940.1555,180.4020,76942.1832,8728.6277,-68213.5555,17.0820,13.0777,18541.1000,0.0000,18541.1000,0.9642,3650.0570,0.0000,3650.0570,47.0876,0.0000,14891.0430,14891.0430,17.0111,12.8891,14.9501,0.6429,43397.8108,17.4342,17.0820,17.2581,27.0161,1.5527,17.0820,16.3892,16.7356,23.6947,0.5885,17.4342,17.1820,17.3081,26.7016,-2.1412,12.7668,12.5811,12.6739,12.9581,-1.5527,12.8891,12.2575,12.5733,13.0352,-0.5885,12.8891,12.6936,12.7914,13.6737,2.1412,0.1000,7.8141,-36732.3000,43397.8108
263.0000,12.7132,15.3329,15249.6000,54158.8000,-38909.2000,3.3513,3196.8575,8687.1384,11883.9959,163.6717,62845.9384,12052.7425,-50793.1959,15.6390,11.6776,42468.2000,0.0000,42468.2000,2.2215,8533.1237,0.0000,8533.1237,108.4941,0.0000,33935.0763,33935.0763,15.6652,13.9540,14.8096,0.2743,18516.9194,15.3329,15.6390,15.4859,6.9332,2.4161,15.6390,16.0664,15.8527,14.4580,0.1947,15.3329,15.6353,15.4841,6.0389,-2.6108,11.6652,11.8414,11.7533,1.9970,-2.4161,13.9540,11.5233,12.7387,14.9401,-0.1947,13.9540,13.5199,13.7369,24.7882,2.6108,0.1000,7.8141,3559.0000,18516.9194
264.0000,12.3712,14.5569,18431.5000,47647.6000,-29216.1000,3.2174,3886.2833,7583.6079,11469.8912,157.1337,55231.2079,14545.2167,-40685.9912,14.7979,10.9483,56192.2000,0.0000,56192.2000,3.0147,11432.3531,0.0000,11432.3531,147.2332,0.0000,44759.8469,44759.8469,14.7470,14.6212,14.6841,0.0130,879.0161,14.5569,14.7158,14.6363,0.9760,2.6136,14.7470,15.3330,15.0400,7.1943,-0.4011,14.5569,14.7470,14.6519,0.4273,-2.2125,10.9483,11.1357,11.0420,-4.6653,-2.6136,10.9483,12.3086,11.6284,1.1695,0.4011,14.2019,13.8306,14.0163,26.0990,2.2125,0.1000,7.8141,26976.1000,879.0161
265.0000,12.4675,15.2284,20682.2000,42600.3000,-21918.1000,3.1053,4353.7308,6795.0718,11148.8025,151.6578,49395.3718,16328.4692,-33066.9025,15.3287,12.7955,57833.5000,0.0000,57833.5000,3.1497,11673.5155,0.0000,11673.5155,153.8252,0.0000,46159.9845,46159.9845,12.3788,16.6789,14.5288,-0.3979,-26855.7330,15.2284,15.0236,15.1260,10.8142,2.6099,16.1865,15.7052,15.9459,21.1329,-2.1146,15.2284,14.5772,14.9028,7.4223,-0.4954,12.7955,12.3331,12.5643,16.0882,-2.6099,12.7955,12.3788,12.5871,14.8053,2.1146,12.3788,13.1760,12.7774,9.5563,0.4954,0.1000,7.8141,35915.4000,-26855.7330
266.0000,12.5846,14.8163,22993.3000,38039.5000,-15046.2000,3.0160,4830.6655,6083.7335,10914.3990,147.2947,44123.2335,18162.6345,-25960.5990,15.3262,12.7689,66506.4000,0.0000,66506.4000,3.5878,13424.6085,0.0000,13424.6085,175.2218,0.0000,53081.7915,53081.7915,12.5988,16.2748,14.4368,-0.4969,-33542.3340,14.8163,14.7990,14.8077,8.2386,2.7992,16.1303,15.8976,16.0139,21.8122,-2.5825,14.8163,14.5527,14.6845,6.5714,-0.2167,12.7689,12.6007,12.6848,15.7490,-2.7992,12.7689,12.5988,12.6838,15.0124,2.5825,12.5988,12.3768,12.4878,7.6493,0.2167,0.1000,7.8141,51460.2000,-33542.3340
267.0000,12.4015,14.1132,25256.0000,33973.6000,-8717.6000,2.9461,5322.4958,5410.9513,10733.4471,143.8815,39384.5513,19933.5042,-19451.0471,15.0469,12.4924,65112.0000,0.0000,65112.0000,3.5127,13197.7519,0.0000,13197.7519,171.5556,0.0000,51914.2481,51914.2481,12.4191,16.3385,14.3788,-0.5203,-35117.2831,14.1132,14.2146,14.1639,2.1689,2.7384,16.1899,15.9474,16.0687,22.5820,-2.5307,14.1132,14.5288,14.3210,3.9443,-0.2077,12.4924,12.4210,12.4567,12.0971,-2.7384,12.4924,12.4191,12.4557,11.7202,2.5307,12.4191,12.1434,12.2812,6.3419,0.2077,0.1000,7.8141,56394.4000,-35117.2831
268.0000,12.2706,13.5745,27269.6000,31290.2000,-4020.6000,2.9326,5759.6269,4968.8763,10728.5033,143.2232,36259.0763,21509.9731,-14749.1033,14.8794,12.3392,71206.8000,0.0000,71206.8000,3.8607,14469.3555,0.0000,14469.3555,188.5520,0.0000,56737.4445,56737.4445,12.2750,16.3409,14.3079,-0.6641,-44827.6581,13.5745,13.6859,13.6302,-1.8152,2.9079,16.3263,16.0830,16.2047,24.3257,-2.8832,13.5745,14.6363,14.1054,3.3025,-0.0247,12.3392,12.2741,12.3067,10.3040,-2.9079,12.3392,12.2750,12.3071,10.1202,2.8832,12.2750,11.8540,12.0645,4.7380,0.0247,0.1000,7.8141,67186.2000,-44827.6581
269.0000,12.3964,15.2259,22178.0000,47064.5000,-24886.5000,3.3955,4674.2333,7495.0724,12169.3057,165.8284,54559.5724,17503.7667,-37055.8057,15.1854,12.6499,63506.8000,0.0000,63506.8000,3.4536,12845.8789,0.0000,12845.8789,168.6682,0.0000,50660.9211,50660.9211,12.4464,16.2117,14.3291,-0.3840,-25922.3115,15.2259,14.8145,15.0202,17.5537,2.8586,15.7259,15.6421,15.6840,17.9290,-2.3218,15.2259,14.1107,14.6683,11.8284,-0.5368,12.6499,12.4790,12.5644,13.6819,-2.8586,12.6499,12.4464,12.5482,13.3938,2.3218,12.4464,11.9566,12.2015,7.4001,0.5368,0.1000,7.8141,38620.3000,-25922.3115
270.0000,12.0266,14.2881,19583.4000,53478.5000,-33895.1000,3.5535,4153.4576,8446.0571,12599.5148,173.5492,61924.5571,15429.9424,-46494.6148,14.4440,10.6306,65389.6000,0.0000,65389.6000,3.5366,13375.1244,0.0000,13375.1244,172.7202,0.0000,52014.4756,52014.4756,14.2910,14.5045,14.3978,-0.0219,-1476.7939,14.2881,14.3428,14.3154,7.8586,2.9556,14.2910,14.9587,14.6248,6.2330,-0.5809,14.2881,14.2910,14.2896,7.3057,-2.3747,10.6306,11.0055,10.8180,-7.7982,-2.9556,10.6306,11.8902,11.2604,-2.4572,0.5809,13.8649,13.2975,13.5812,24.3651,2.3747,0.1000,7.8141,31494.5000,-1476.7939
271.0000,12.4450,17.9076,9744.6000,105849.7000,-96105.1000,5.4596,2052.0826,16875.2006,18927.2832,266.6359,122724.9006,7692.5174,-115032.3832,16.8107,13.0130,38470.4000,0.0000,38470.4000,2.1085,7601.8529,0.0000,7601.8529,102.9778,0.0000,30868.5471,30868.5471,16.6231,12.5469,14.5850,0.7805,52684.1644,17.9076,16.8107,17.3592,45.8314,2.5227,16.8107,14.3403,15.5755,20.4407,0.4142,17.9076,16.9450,17.4263,46.2829,-2.9369,12.7247,12.2242,12.4745,15.5521,-2.5227,12.5469,11.2569,11.9019,7.7710,-0.4142,12.5469,12.6346,12.5907,9.8857,2.9369,0.1000,7.8141,-57634.7000,52684.1644
272.0000,12.3820,18.2721,6969.5000,142689.9000,-135720.4000,7.0387,1469.2489,22716.1474,24185.3962,343.7598,165406.0474,5500.2511,-159905.7962,17.7213,13.7506,29633.7000,0.0000,29633.7000,1.5575,5783.4923,0.0000,5783.4923,76.0634,0.0000,23850.2077,23850.2077,17.5303,12.1498,14.8400,1.6852,113750.2663,18.2721,17.7213,17.9967,48.1172,2.8654,17.7213,16.3857,17.0535,37.8064,1.3079,18.2721,17.8890,18.0806,48.5780,-4.1733,12.9126,12.6923,12.8025,17.7784,-2.8654,12.1498,11.9147,12.0322,9.2532,-1.3079,12.1498,12.1690,12.1594,5.5395,4.1733,0.1000,7.8141,-106086.7000,113750.2663
273.0000,12.4055,18.5001,4612.8000,152970.9000,-148358.1000,7.3892,972.0432,24365.7993,25337.8424,360.8750,177336.6993,3640.7568,-173695.9424,12.3351,13.3461,6619.3000,6939.8000,-320.5000,0.7171,1399.8049,1111.4647,2511.2696,35.0234,8051.2647,5219.4951,-2831.7696,17.6345,12.5284,15.0814,2.3652,159648.3628,18.5001,17.9056,18.2028,46.8763,2.2240,16.7938,16.5891,16.6915,30.4680,2.9411,18.5001,18.2298,18.3649,48.1693,-5.1652,12.3351,12.3204,12.3277,10.7591,-2.2240,12.5284,12.3351,12.4317,13.9336,-2.9411,12.5284,12.4422,12.4853,10.6494,5.1652,0.1000,7.8141,-148678.6000,159648.3628
274.0000,12.3820,18.6247,2742.1000,162866.5000,-160124.4000,7.7511,578.0656,25928.2415,26506.3071,378.5512,188794.7415,2164.0344,-186630.7071,12.3700,15.3104,2258.2000,5762.8000,-3504.6000,0.4325,477.2772,923.3730,1400.6502,21.1230,6686.1730,1780.9228,-4905.2502,17.9643,12.4877,15.2260,2.5610,172865.5524,18.6247,18.0986,18.3616,46.3242,2.4395,17.6787,17.1935,17.4361,38.8465,2.8720,18.6247,18.3811,18.5029,47.1487,-5.3116,12.3700,12.2570,12.3135,10.9121,-2.4395,12.4877,12.3700,12.4288,13.0977,-2.8720,12.4877,12.4395,12.4636,10.3150,5.3116,0.1000,7.8141,-163629.0000,172865.5524
275.0000,12.4260,18.7269,2060.7000,173228.5000,-171167.8000,8.1969,434.0953,27605.2839,28039.3792,400.3237,200833.7839,1626.6047,-199207.1792,12.4202,16.9626,1205.4000,9107.1000,-7901.7000,0.5489,254.5566,1460.1758,1714.7324,26.8061,10567.2758,950.8434,-9616.4324,18.1837,12.5407,15.3622,2.8200,190350.8508,18.7269,18.2357,18.4813,45.9096,2.5493,18.0101,17.6019,17.8060,41.3810,3.0982,18.7269,18.5028,18.6149,46.5709,-5.6476,12.4202,12.2938,12.3570,11.5497,-2.5493,12.5407,12.4202,12.4804,13.3752,-3.0982,12.5407,12.4856,12.5132,11.0082,5.6476,0.1000,7.8141,-179069.5000,190350.8508
276.0000,12.5542,18.8904,1635.2000,183473.5000,-181838.3000,8.6544,343.7159,29323.0001,29666.7160,422.6683,212796.5001,1291.4841,-211505.0160,12.5600,18.0397,585.3000,25391.9000,-24806.6000,1.3725,123.3233,4078.5927,4201.9160,67.0317,29470.4927,461.9767,-29008.5160,18.3909,12.6797,15.5353,3.2722,220874.4343,18.8904,18.3655,18.6280,46.2060,2.4273,18.2478,17.9171,18.0825,42.9422,3.7998,18.8904,18.6801,18.7852,47.1168,-6.2271,12.5600,12.3957,12.4778,12.9676,-2.4273,12.6797,12.5600,12.6199,14.7605,-3.7998,12.6797,12.6160,12.6479,12.6184,6.2271,0.1000,7.8141,-206644.9000,220874.4343
277.0000,12.6785,19.0487,1113.8000,193093.7000,-191979.9000,9.0826,233.6285,30947.9457,31181.5741,443.5807,224041.6457,880.1715,-223161.4741,12.6894,18.1642,744.2000,31743.5000,-30999.3000,1.7173,156.4757,5107.5123,5263.9881,83.8708,36851.0123,587.7243,-36263.2881,18.5551,12.8036,15.6793,3.5494,239584.4150,19.0487,18.5215,18.7851,46.7859,2.4551,18.3744,18.0879,18.2311,43.1408,4.1724,19.0487,18.8493,18.9490,47.6984,-6.6275,12.6894,12.5134,12.6014,14.1990,-2.4551,12.8036,12.6894,12.7465,15.8343,-4.1724,12.8036,12.7396,12.7716,13.8646,6.6275,0.1000,7.8141,-222979.2000,239584.4150
278.0000,12.7707,19.1833,381.1000,202802.4000,-202421.3000,9.5043,79.8148,32572.5557,32652.3706,464.1740,235374.9557,301.2852,-235073.6706,12.7831,18.4822,10.2000,35558.6000,-35548.4000,1.8779,2.1414,5728.4775,5730.6189,91.7134,41287.0775,8.0586,-41279.0189,18.7264,12.8899,15.8081,3.7959,256226.4204,19.1833,18.6721,18.9277,47.2737,2.5421,18.5914,18.3050,18.4482,44.4749,4.4200,19.1833,18.9938,19.0886,48.0877,-6.9622,12.7831,12.6108,12.6970,14.9756,-2.5421,12.8899,12.7831,12.8365,16.4125,-4.4200,12.8899,12.8291,12.8595,14.5758,6.9622,0.1000,7.8141,-237969.7000,256226.4204
279.0000,12.8424,19.2667,145.0000,211414.1000,-211269.1000,9.9001,30.3312,34011.5098,34041.8410,483.5061,245425.6098,114.6688,-245310.9410,12.8531,18.5539,0.0000,32182.5000,-32182.5000,1.6997,0.0000,5189.4457,5189.4457,83.0094,37371.9457,0.0000,-37371.9457,18.8355,12.9595,15.8975,3.8948,262897.0262,19.2667,18.7974,19.0321,47.3877,2.7335,18.7040,18.4293,18.5667,44.6160,4.4332,19.2667,19.0868,19.1768,47.9712,-7.1666,12.8531,12.6919,12.7725,15.4935,-2.7335,12.9595,12.8531,12.9063,16.7801,-4.4332,12.9595,12.8998,12.9296,15.0740,7.1666,0.1000,7.8141,-243451.6000,262897.0262
280.0000,12.9067,19.3277,181.4000,218932.8000,-218751.4000,10.2586,37.9045,35273.1057,35311.0102,501.0115,254205.9057,143.4955,-254062.4102,12.9161,18.6160,0.0000,29608.7000,-29608.7000,1.5642,0.0000,4778.4594,4778.4594,76.3910,34387.1594,0.0000,-34387.1594,18.9169,13.0229,15.9699,3.9818,268769.2801,19.3277,18.8907,19.1092,47.3053,2.8981,18.7944,18.5242,18.6593,44.6512,4.4623,19.3277,19.1550,19.2414,47.7424,-7.3604,12.9161,12.7618,12.8390,15.9183,-2.8981,13.0229,12.9161,12.9695,17.1128,-4.4623,13.0229,12.9638,12.9933,15.5122,7.3604,0.1000,7.8141,-248360.1000,268769.2801
281.0000,12.9209,19.3325,313.8000,218404.2000,-218090.4000,10.2451,65.5546,35199.4309,35264.9856,500.3533,253603.6309,248.2454,-253355.3856,12.9269,18.6256,0.0000,22074.1000,-22074.1000,1.1664,0.0000,3562.9916,3562.9916,56.9652,25637.0916,0.0000,-25637.0916,18.9436,13.0323,15.9879,3.8545,260181.0277,19.3325,18.9289,19.1307,46.6798,3.0262,18.8445,18.5651,18.7048,44.2669,4.1926,19.3325,19.1634,19.2479,46.9564,-7.2189,12.9269,12.7885,12.8577,15.7828,-3.0262,13.0323,12.9269,12.9796,16.8335,-4.1926,13.0323,12.9764,13.0044,15.3262,7.2189,0.1000,7.8141,-240164.5000,260181.0277
282.0000,12.9181,19.3033,773.9000,212397.7000,-211623.8000,9.9893,161.6799,34229.1624,34390.8423,487.8597,246626.8624,612.2201,-246014.6423,12.9214,18.2782,559.1000,15702.4000,-15143.3000,0.8613,117.1186,2534.3422,2651.4608,42.0626,18236.7422,441.9814,-17794.7608,18.9064,13.0305,15.9684,3.6431,245907.9665,19.3033,18.9171,19.1102,45.7379,3.0427,18.7761,18.5013,18.6387,42.7139,3.9039,19.3033,19.1340,19.2187,45.9430,-6.9466,12.9214,12.7897,12.8555,15.4941,-3.0427,13.0305,12.9214,12.9759,16.5088,-3.9039,13.0305,12.9743,13.0024,15.0900,6.9466,0.1000,7.8141,-226767.1000,245907.9665
283.0000,12.6809,18.8727,2318.7000,114750.6000,-112431.9000,5.4983,486.3461,18392.5790,18878.9251,268.5271,133143.1790,1832.3539,-131310.8251,18.4565,15.0730,4846.4000,191.6000,4654.8000,0.2833,936.7801,33.8168,970.5969,13.8336,225.4168,3909.6199,3684.2031,18.4439,12.6720,15.5579,1.7200,116097.3750,18.8727,18.4565,18.6646,39.8575,1.9272,18.4565,17.9978,18.2271,37.3181,1.6439,18.8727,18.6492,18.7610,39.9484,-3.5711,12.9544,12.7498,12.8521,15.2778,-1.9272,12.6720,12.5894,12.6307,12.1479,-1.6439,12.6720,12.6437,12.6579,10.7934,3.5711,0.1000,7.8141,-107777.1000,116097.3750
284.0000,12.5799,18.7210,2909.1000,114789.2000,-111880.1000,5.5242,611.2219,18356.4951,18967.7171,269.7943,133145.6951,2297.8781,-130847.8171,18.2644,14.1730,7978.6000,0.0000,7978.6000,0.4076,1546.0519,0.0000,1546.0519,19.9079,0.0000,6432.5481,6432.5481,18.2471,12.5999,15.4235,1.6511,111446.1691,18.7210,18.2644,18.4927,38.2563,1.9773,18.2644,17.7557,18.0100,35.1460,1.5697,18.7210,18.4646,18.5928,38.4327,-3.5469,12.8029,12.6558,12.7293,13.6705,-1.9773,12.5999,12.4470,12.5235,11.4016,-1.5697,12.5999,12.5376,12.5687,10.3154,3.5469,0.1000,7.8141,-103901.5000,111446.1691
285.0000,12.5981,18.1185,6282.6000,73732.7000,-67450.1000,3.7838,1319.6123,11795.8325,13115.4447,184.7938,85528.5325,4962.9877,-80565.5447,17.7598,13.6882,14680.0000,0.0000,14680.0000,0.7525,2863.5683,0.0000,2863.5683,36.7488,0.0000,11816.4317,11816.4317,17.7049,12.6695,15.1872,0.8722,58873.4379,18.1185,17.7598,17.9392,31.9966,1.5121,17.7598,17.1503,17.4551,28.9616,0.7596,18.1185,17.8903,18.0044,31.7663,-2.2717,12.9933,12.6936,12.8435,15.1957,-1.5121,12.6695,12.3051,12.4873,11.4010,-0.7596,12.6695,12.5345,12.6020,11.1614,2.2717,0.1000,7.8141,-52770.1000,58873.4379
286.0000,12.6257,17.9169,7670.8000,70211.4000,-62540.6000,3.6941,1610.4432,11239.5509,12849.9941,180.4145,81450.9509,6060.3568,-75390.5941,17.4848,13.4519,17676.1000,0.0000,17676.1000,0.9139,3460.7401,0.0000,3460.7401,44.6325,0.0000,14215.3599,14215.3599,17.4089,12.7152,15.0620,0.7457,50332.1902,17.9169,17.4848,17.7009,30.3689,1.5360,17.4848,16.7049,17.0948,25.9207,0.6221,17.9169,17.6118,17.7644,30.1980,-2.1581,12.9612,12.7118,12.8365,14.9181,-1.5360,12.7152,12.2405,12.4778,11.5802,-0.6221,12.7152,12.5644,12.6398,11.7932,2.1581,0.1000,7.8141,-44864.5000,50332.1902
287.0000,12.7396,15.7965,11069.1000,57742.0000,-46672.9000,3.2942,2319.4460,9267.4761,11586.9221,160.8812,67009.4761,8749.6540,-58259.8221,16.0693,12.0741,43694.1000,0.0000,43694.1000,2.2698,8724.9611,0.0000,8724.9611,110.8514,0.0000,34969.1389,34969.1389,16.0889,13.7251,14.9070,0.3608,24356.3993,15.7965,16.0693,15.9329,10.0848,2.4037,16.0693,16.3350,16.2021,16.4899,0.1339,15.7965,16.0759,15.9362,9.2325,-2.5376,12.0300,12.1316,12.0808,5.7058,-2.4037,13.7251,11.2832,12.5041,12.0854,-0.1339,13.7251,13.3155,13.5203,22.4680,2.5376,0.1000,7.8141,-2978.8000,24356.3993
288.0000,12.4848,15.1892,13548.4000,51595.0000,-38046.6000,3.1401,2851.1868,8233.0234,11084.2102,153.3592,59828.0234,10697.2132,-49130.8102,15.3185,11.4318,54484.4000,0.0000,54484.4000,2.9009,10999.1657,0.0000,10999.1657,141.6772,0.0000,43485.2343,43485.2343,15.2937,14.2547,14.7742,0.1074,7250.5832,15.1892,15.2737,15.2315,5.7606,2.5370,15.2937,15.6304,15.4621,10.0815,-0.3639,15.1892,15.2937,15.2414,5.1399,-2.1732,11.4318,11.5516,11.4917,0.0613,-2.5370,11.4318,12.1714,11.8016,3.6752,0.3639,13.9059,13.5743,13.7401,23.3905,2.1732,0.1000,7.8141,16437.8000,7250.5832
289.0000,12.2714,14.6456,15803.1000,46712.5000,-30909.4000,3.0334,3337.7331,7418.0757,10755.8088,148.1443,54130.5757,12465.3669,-41665.2088,14.7778,10.9504,53705.8000,0.0000,53705.8000,2.8978,10929.8140,0.0000,10929.8140,141.5222,0.0000,42775.9860,42775.9860,14.7540,14.6118,14.6829,0.0134,906.0131,14.6456,14.7306,14.6881,2.7259,2.4826,14.7540,15.0595,14.9067,6.2191,-0.4152,14.6456,14.7540,14.6998,2.1925,-2.0674,10.9504,11.0883,11.0193,-3.7485,-2.4826,10.9504,11.6413,11.2959,-0.9437,0.4152,14.0153,13.6922,13.8538,23.4908,2.0674,0.1000,7.8141,22796.4000,906.0131
290.0000,12.5473,15.5254,18649.6000,42180.9000,-23531.3000,2.9767,3920.5645,6740.3612,10660.9257,145.3778,48921.2612,14729.0355,-34192.2257,15.5139,12.9798,62320.7000,0.0000,62320.7000,3.3953,12545.0020,0.0000,12545.0020,165.8203,0.0000,49775.6980,49775.6980,12.4754,16.5647,14.5200,-0.4945,-33377.5900,15.5254,15.2523,15.3888,14.3168,2.6899,16.3003,15.8068,16.0536,22.7913,-2.4030,15.5254,14.3500,14.9377,8.2421,-0.2868,12.9798,12.4697,12.7248,18.8038,-2.6899,12.9798,12.4754,12.7276,18.1071,2.4030,12.4754,13.2753,12.8754,10.7267,0.2868,0.1000,7.8141,38789.4000,-33377.5900
291.0000,12.6536,15.0287,21606.3000,37867.6000,-16261.3000,2.9322,4533.9896,6065.7667,10599.7562,143.2049,43933.3667,17072.3104,-26861.0562,15.4098,12.8433,62837.8000,0.0000,62837.8000,3.3787,12668.4570,0.0000,12668.4570,165.0116,0.0000,50169.3430,50169.3430,12.6602,16.2621,14.4611,-0.4396,-29672.3647,15.0287,15.0012,15.0150,10.3067,2.6668,16.0726,15.8635,15.9681,21.0708,-2.4013,15.0287,14.5479,14.7883,7.9130,-0.2655,12.8433,12.6727,12.7580,16.8793,-2.6668,12.8433,12.6602,12.7517,16.4746,2.4013,12.6602,12.4620,12.5611,8.3165,0.2655,0.1000,7.8141,46576.5000,-29672.3647
292.0000,12.5553,14.3746,24322.3000,34117.1000,-9794.8000,2.9015,5112.4053,5452.7809,10565.1861,141.7037,39569.8809,19209.8947,-20359.9861,15.2123,12.6524,72585.0000,0.0000,72585.0000,3.9101,14676.3059,0.0000,14676.3059,190.9608,0.0000,57908.6941,57908.6941,12.5523,16.2070,14.3796,-0.6189,-41775.8388,14.3645,14.4354,14.4000,4.3094,2.9222,16.2070,15.9838,16.0954,22.7897,-2.9429,16.2070,12.9477,14.5774,6.8236,0.0207,12.6524,12.5553,12.6039,14.0344,-2.9222,12.6524,12.5561,12.6043,13.8829,2.9429,12.5553,12.0024,12.2789,6.0891,-0.0207,0.1000,7.8141,62790.2000,-41775.8388
293.0000,12.7049,15.8646,20435.1000,50011.8000,-29576.7000,3.4366,4284.5213,8020.4330,12304.9543,167.8364,58032.2330,16150.5787,-41881.6543,15.5440,12.9900,69861.3000,0.0000,69861.3000,3.7766,14056.7023,0.0000,14056.7023,184.4430,0.0000,55804.5977,55804.5977,12.7677,15.9931,14.3804,-0.4107,-27721.5214,15.8646,15.4624,15.6635,21.7752,3.0338,15.7330,15.6382,15.6856,17.8223,-2.6311,15.8646,14.2936,15.0791,14.3649,-0.4027,12.9900,12.7930,12.8915,17.2985,-3.0338,12.9900,12.7677,12.8788,17.0630,2.6311,12.7677,12.0412,12.4045,8.7727,0.4027,0.1000,7.8141,40284.6000,-27721.5214
294.0000,12.9721,16.6187,18524.7000,56875.3000,-38350.6000,3.6541,3866.6045,9177.1905,13043.7950,178.4585,66052.4905,14658.0955,-51394.3950,15.8682,13.2960,74324.5000,0.0000,74324.5000,3.9942,14884.3572,0.0000,14884.3572,195.0712,0.0000,59440.1428,59440.1428,13.0542,15.6960,14.3751,-0.3528,-23814.7865,16.6187,16.2530,16.4359,29.8915,3.2151,15.5360,15.4226,15.4793,16.2721,-2.7762,16.6187,14.6843,15.6515,21.2957,-0.4389,13.2960,13.0852,13.1906,20.1581,-3.2151,13.2960,13.0542,13.1751,19.9593,2.7762,13.0542,12.1440,12.5991,11.5156,0.4389,0.1000,7.8141,35973.9000,-23814.7865
295.0000,12.6685,18.1706,9530.3000,110415.6000,-100885.3000,5.6818,1999.3913,17692.7652,19692.1564,277.4900,128108.3652,7530.9087,-120577.4564,17.4677,13.5647,43673.1000,0.0000,43673.1000,2.3336,8552.5682,0.0000,8552.5682,113.9677,0.0000,35120.5318,35120.5318,17.1293,12.1628,14.6461,0.9502,64138.6231,18.1706,17.4677,17.8192,44.7531,2.6718,17.4677,14.6821,16.0749,24.4224,0.3382,18.1706,17.4043,17.7875,46.2234,-3.0100,13.4459,13.2164,13.3311,20.8423,-2.6718,12.1628,12.6262,12.3945,9.5742,-0.3382,12.1628,12.1822,12.1725,6.2779,3.0100,0.1000,7.8141,-57212.2000,64138.6231
296.0000,12.4661,18.3546,7096.6000,146280.4000,-139183.8000,7.2212,1493.9154,23332.0555,24825.9709,352.6734,169612.4555,5602.6846,-164009.7709,17.9102,13.8919,33534.4000,0.0000,33534.4000,1.7425,6528.3753,0.0000,6528.3753,85.1014,0.0000,27006.0247,27006.0247,17.7023,12.0929,14.8976,1.7561,118533.5523,18.3546,17.9102,18.1324,44.9463,2.9879,17.9102,16.6197,17.2650,38.1761,1.2454,18.3546,18.0208,18.1877,46.4985,-4.2333,13.1359,13.0313,13.0836,17.0055,-2.9879,12.0929,12.0781,12.0855,6.8962,-1.2454,12.0929,12.0671,12.0800,6.0675,4.2333,0.1000,7.8141,-105649.4000,118533.5523
297.0000,12.6387,18.7117,5041.7000,156289.9000,-151248.2000,7.5707,1058.2457,25026.5451,26084.7908,369.7390,181316.4451,3983.4543,-177332.9908,18.2199,18.6524,8831.8000,7258.1000,1573.7000,0.8477,1712.3718,1275.4401,2987.8119,41.3995,8533.5401,7119.4282,-1414.1119,18.1437,12.0875,15.1156,2.3265,157040.1688,18.7117,18.2199,18.4658,46.5535,2.8061,18.2199,17.4965,17.8582,42.7723,1.9584,18.7117,18.4097,18.5607,48.0402,-4.7645,14.0096,13.6339,13.8218,25.8973,-2.8061,12.0875,12.0001,12.0438,7.4381,-1.9584,12.0875,12.0526,12.0700,6.6211,4.7645,0.1000,7.8141,-149674.5000,157040.1688
298.0000,12.4481,18.6401,3402.4000,164502.6000,-161100.2000,7.8736,716.4624,26227.8397,26944.3022,384.5351,190730.4397,2685.9376,-188044.5022,12.3258,15.5313,2542.3000,7434.6000,-4892.3000,0.5328,537.7098,1190.5691,1728.2790,26.0233,8625.1691,2004.5902,-6620.5790,18.0766,12.4987,15.2877,2.6793,180855.7425,18.6401,18.1867,18.4134,43.8361,2.4469,17.7119,17.4395,17.5757,36.9553,2.9798,18.6401,18.4264,18.5333,45.2712,-5.4267,12.3258,12.5405,12.4332,7.5208,-2.4469,12.4987,12.3258,12.4123,12.5031,-2.9798,12.4987,12.4064,12.4526,11.6809,5.4267,0.1000,7.8141,-165992.5000,180855.7425
299.0000,12.4478,18.7262,2344.0000,171323.7000,-168979.7000,8.1265,493.5914,27315.2160,27808.8074,396.8835,198638.9160,1850.4086,-196788.5074,12.4292,17.1215,775.8000,6850.1000,-6074.3000,0.4054,163.8096,1098.4304,1262.2400,19.7978,7948.5304,611.9904,-7336.5400,18.2281,12.5574,15.3927,2.7646,186607.5656,18.7262,18.2692,18.4977,43.6806,2.5737,18.1130,17.7048,17.9089,40.2426,2.9791,18.7262,18.5088,18.6175,44.8622,-5.5528,12.4292,12.3481,12.3886,8.9434,-2.5737,12.5574,12.4292,12.4933,13.1110,-2.9791,12.5574,12.4940,12.5257,12.1046,5.5528,0.1000,7.8141,-175054.0000,186607.5656
300.0000,12.4980,18.8386,1506.2000,180000.7000,-178494.5000,8.4865,316.9013,28731.2866,29048.1879,414.4645,208731.9866,1189.2987,-207542.6879,12.4915,18.1565,37.5000,9496.1000,-9458.6000,0.5030,7.9101,1523.9556,1531.8656,24.5655,11020.0556,29.5899,-10990.4656,18.3945,12.6121,15.5033,2.9702,200488.7165,18.8386,18.3869,18.6128,44.0538,2.6612,18.3503,17.9653,18.1578,42.0008,3.1641,18.8386,18.6276,18.7331,45.0840,-5.8253,12.4915,12.3808,12.4361,10.4144,-2.6612,12.6121,12.4915,12.5518,13.5496,-3.1641,12.6121,12.5515,12.5818,12.4994,5.8253,0.1000,7.8141,-187953.1000,200488.7165
301.0000,12.5549,18.9519,637.0000,184304.0000,-183667.0000,8.6432,133.8945,29456.2180,29590.1125,422.1209,213760.2180,503.1055,-213257.1125,12.5524,18.2562,0.0000,11980.9000,-11980.9000,0.6321,0.0000,1924.2504,1924.2504,30.8691,13905.1504,0.0000,-13905.1504,18.5160,12.6722,15.5941,3.0972,209062.2749,18.9519,18.4985,18.7252,44.4528,2.6704,18.4521,18.1023,18.2772,42.1744,3.3025,18.9519,18.7448,18.8484,45.4069,-5.9728,12.5524,12.4303,12.4914,11.4732,-2.6704,12.6722,12.5524,12.6123,14.0466,-3.3025,12.6722,12.6106,12.6414,12.9929,5.9728,0.1000,7.8141,-195647.9000,209062.2749
302.0000,12.6117,19.0429,85.1000,190146.9000,-190061.8000,8.8896,17.8705,30429.3427,30447.2132,434.1543,220576.2427,67.2295,-220509.0132,12.6113,18.3144,0.0000,13031.4000,-13031.4000,0.6876,0.0000,2094.5866,2094.5866,33.5833,15125.9866,0.0000,-15125.9866,18.6160,12.7301,15.6730,3.2211,217422.5512,19.0429,18.6006,18.8218,44.7169,2.7340,18.5431,18.2075,18.3753,42.3253,3.4216,19.0429,18.8431,18.9430,45.5614,-6.1556,12.6113,12.4839,12.5476,12.3028,-2.7340,12.7301,12.6113,12.6707,14.5111,-3.4216,12.7301,12.6685,12.6993,13.4674,6.1556,0.1000,7.8141,-203093.2000,217422.5512
303.0000,12.6535,19.0883,4.8000,194401.9000,-194397.1000,9.0874,1.0073,31139.9175,31140.9248,443.8135,225541.8175,3.7927,-225538.0248,12.6527,18.3550,0.0000,10876.7000,-10876.7000,0.5741,0.0000,1749.2074,1749.2074,28.0366,12625.9074,0.0000,-12625.9074,18.6802,12.7712,15.7257,3.2621,220194.5481,19.0883,18.6704,18.8793,44.5833,2.8378,18.6174,18.2841,18.4507,42.3476,3.4118,19.0883,18.8964,18.9923,45.2673,-6.2496,12.6527,12.5277,12.5902,12.8336,-2.8378,12.7712,12.6527,12.7119,14.7606,-3.4118,12.7712,12.7107,12.7409,13.7414,6.2496,0.1000,7.8141,-205273.8000,220194.5481
304.0000,12.7014,19.1351,9.9000,199558.2000,-199548.3000,9.3312,2.0758,32000.7806,32002.8564,455.7193,231558.9806,7.8242,-231551.1564,12.7012,18.4031,0.0000,11185.8000,-11185.8000,0.5905,0.0000,1800.0699,1800.0699,28.8378,12985.8699,0.0000,-12985.8699,18.7380,12.8203,15.7792,3.3549,226456.3890,19.1351,18.7295,18.9323,44.5175,2.9136,18.6745,18.3520,18.5133,42.3361,3.5040,19.1351,18.9488,19.0419,45.1290,-6.4176,12.7012,12.5738,12.6375,13.3660,-2.9136,12.8203,12.7012,12.7608,15.1250,-3.5040,12.8203,12.7593,12.7898,14.1264,6.4176,0.1000,7.8141,-210734.1000,226456.3890
305.0000,12.7593,19.1839,154.9000,203672.4000,-203517.5000,9.5342,32.4474,32703.7548,32736.2021,465.6356,236376.1548,122.4526,-236253.7021,12.7612,18.4627,0.0000,14078.2000,-14078.2000,0.7433,0.0000,2267.3318,2267.3318,36.3012,16345.5318,0.0000,-16345.5318,18.7913,12.8798,15.8356,3.4716,234336.3722,19.1839,18.7813,18.9826,44.4968,2.9303,18.7168,18.4113,18.5640,42.2769,3.6736,19.1839,19.0028,19.0933,45.0974,-6.6039,12.7612,12.6276,12.6944,13.9612,-2.9303,12.8798,12.7612,12.8205,15.6109,-3.6736,12.8798,12.8177,12.8488,14.6238,6.6039,0.1000,7.8141,-217595.7000,234336.3722
306.0000,12.8102,19.2259,291.3000,207856.0000,-207564.7000,9.7408,60.9673,33414.4313,33475.3986,475.7235,241270.4313,230.3327,-241040.0986,12.8130,18.5138,0.0000,14958.3000,-14958.3000,0.7899,0.0000,2410.7397,2410.7397,38.5793,17369.0397,0.0000,-17369.0397,18.8409,12.9297,15.8853,3.5570,240096.9371,19.2259,18.8314,19.0287,44.4821,2.9836,18.7649,18.4670,18.6160,42.3127,3.7735,19.2259,19.0497,19.1378,45.0372,-6.7572,12.8130,12.6786,12.7458,14.4355,-2.9836,12.9297,12.8130,12.8714,15.9609,-3.7735,12.9297,12.8683,12.8990,14.9884,6.7572,0.1000,7.8141,-222523.0000,240096.9371
307.0000,12.5806,18.8422,1623.7000,114419.4000,-112795.7000,5.4421,341.1466,18297.6450,18638.7916,265.7846,132717.0450,1282.5534,-131434.4916,18.4068,15.6411,1511.9000,179.9000,1332.0000,0.0949,292.4283,31.7225,324.1509,4.6338,211.6225,1219.4717,1007.8491,18.4101,12.6360,15.5231,1.7643,119087.8473,18.8422,18.4068,18.6245,39.0807,1.8457,18.4068,17.9873,18.1971,36.7137,1.7508,18.8422,18.6160,18.7291,39.5608,-3.5965,12.6980,12.5521,12.6250,12.8050,-1.8457,12.6360,12.5385,12.5872,12.2693,-1.7508,12.6360,12.5952,12.6156,11.3278,3.5965,0.1000,7.8141,-111463.7000,119087.8473
308.0000,12.4891,18.7354,1875.2000,116179.8000,-114304.6000,5.5305,394.5971,18540.6250,18935.2221,270.1006,134720.4250,1480.6029,-133239.8221,18.2513,14.1635,2738.8000,0.0000,2738.8000,0.1400,530.8014,0.0000,530.8014,6.8395,0.0000,2207.9986,2207.9986,18.2536,12.5839,15.4188,1.7463,117877.6874,18.7354,18.2513,18.4933,37.9188,1.8902,18.2513,17.7856,18.0185,35.0037,1.7501,18.7354,18.4786,18.6070,38.4997,-3.6403,12.5616,12.4387,12.5002,11.4537,-1.8902,12.5839,12.4334,12.5087,11.7338,-1.7501,12.5839,12.5153,12.5496,10.9635,3.6403,0.1000,7.8141,-111565.8000,117877.6874
309.0000,12.4545,18.3295,3789.2000,75371.4000,-71582.2000,3.7246,797.8264,12018.7537,12816.5801,181.9034,87390.1537,2991.3736,-84398.7801,17.8453,13.7736,6444.2000,0.0000,6444.2000,0.3304,1255.6153,0.0000,1255.6153,16.1355,0.0000,5188.5847,5188.5847,17.8271,12.5896,15.2083,1.0158,68566.7285,18.3295,17.8453,18.0874,33.3601,1.3517,17.8453,17.3059,17.5756,30.1101,1.0213,18.3295,18.0514,18.1904,33.7829,-2.3729,12.6793,12.4223,12.5508,12.3815,-1.3517,12.5896,12.3252,12.4574,11.4387,-1.0213,12.5896,12.4728,12.5312,11.0587,2.3729,0.1000,7.8141,-65138.0000,68566.7285
310.0000,12.4283,18.2664,3906.9000,72574.3000,-68667.4000,3.5997,822.9732,11565.8704,12388.8436,175.8033,84140.1704,3083.9268,-81056.2436,17.6590,13.6179,5405.8000,0.0000,5405.8000,0.2791,1055.9071,0.0000,1055.9071,13.6297,0.0000,4349.8929,4349.8929,17.6478,12.5784,15.1131,0.9619,64926.5536,18.2664,17.6590,17.9627,32.7821,1.2929,17.6590,17.0452,17.3521,28.4746,1.0138,18.2664,17.9126,18.0895,33.4929,-2.3068,12.5811,12.3776,12.4794,11.5779,-1.2929,12.5784,12.2957,12.4371,11.4624,-1.0138,12.5784,12.4567,12.5176,11.1028,2.3068,0.1000,7.8141,-63261.6000,64926.5536
311.0000,12.4559,18.0387,4740.3000,60017.7000,-55277.4000,3.0579,998.0582,9570.7660,10568.8242,149.3448,69588.4660,3742.2418,-65846.2242,17.4849,13.4590,14202.0000,0.0000,14202.0000,0.7355,2780.5545,0.0000,2780.5545,35.9224,0.0000,11421.4455,11421.4455,17.4077,12.5671,14.9874,0.6424,43359.6756,18.0387,17.4849,17.7618,31.0313,1.2645,17.4849,16.5605,17.0227,25.4515,0.5290,18.0387,17.6575,17.8481,31.1996,-1.7934,12.9042,12.5122,12.7082,14.5381,-1.2645,12.5671,12.1327,12.3499,10.6052,-0.5290,12.5671,12.4163,12.4917,10.9486,1.7934,0.1000,7.8141,-41075.4000,43359.6756
312.0000,12.4578,17.8669,5262.2000,54383.2000,-49121.0000,2.8233,1107.9073,8672.6297,9780.5370,137.8859,63055.8297,4154.2927,-58901.5370,17.2871,13.2758,12451.1000,0.0000,12451.1000,0.6468,2444.2961,0.0000,2444.2961,31.5882,0.0000,10006.8039,10006.8039,17.1897,12.6264,14.9081,0.5675,38308.4053,17.8669,17.2871,17.5770,29.5639,1.1567,17.2871,16.3037,16.7954,23.8875,0.5099,17.8669,17.4608,17.6638,29.7904,-1.6666,12.7454,12.4918,12.6186,13.1070,-1.1567,12.6264,12.0726,12.3495,10.9001,-0.5099,12.6264,12.4343,12.5303,11.5749,1.6666,0.1000,7.8141,-36669.9000,38308.4053
313.0000,12.4630,17.6382,6052.0000,49663.2000,-43611.2000,2.6455,1274.0815,7920.8415,9194.9229,129.2017,57584.0415,4777.9185,-52806.1229,17.1053,13.1101,15811.2000,0.0000,15811.2000,0.8241,3111.6464,0.0000,3111.6464,40.2499,0.0000,12699.5536,12699.5536,16.9886,12.6766,14.8326,0.4488,30292.2145,17.6382,17.1053,17.3717,27.8784,1.1565,17.1053,15.8946,16.5000,21.4334,0.3324,17.6382,17.2329,17.4355,27.8440,-1.4889,12.7707,12.4736,12.6221,13.1846,-1.1565,12.6766,11.9292,12.3029,10.5133,-0.3324,12.6766,12.4548,12.5657,12.0298,1.4889,0.1000,7.8141,-27800.0000,30292.2145
314.0000,12.6949,15.9916,6713.8000,45283.7000,-38569.9000,2.4767,1407.8829,7260.5374,8668.4204,120.9577,52544.2374,5305.9171,-47238.3204,16.1939,12.2235,19264.6000,0.0000,19264.6000,1.0073,3839.9583,0.0000,3839.9583,49.1957,0.0000,15424.6417,15424.6417,16.1036,13.4628,14.7832,0.4086,27579.3966,15.9916,16.1939,16.0928,13.3108,1.5741,16.1939,15.8543,16.0241,16.9445,0.5668,15.9916,16.1696,16.0806,12.4142,-2.1409,12.2143,12.2130,12.2136,8.2557,-1.5741,13.4628,12.1980,12.8304,17.0961,-0.5668,13.4628,13.0493,13.2561,20.3330,2.1409,0.1000,7.8141,-19305.3000,27579.3966
315.0000,12.7646,15.9292,7093.5000,41331.7000,-34238.2000,2.3137,1485.7638,6637.4535,8123.2173,112.9972,47969.1535,5607.7362,-42361.4173,15.7778,11.8762,19160.3000,0.0000,19160.3000,1.0179,3842.1030,0.0000,3842.1030,49.7139,0.0000,15318.1970,15318.1970,15.7443,13.7078,14.7260,0.2854,19264.7813,15.9292,15.7778,15.8535,13.5235,1.4962,15.7778,15.4660,15.6219,13.7993,0.4782,15.9292,15.8117,15.8705,13.1581,-1.9744,12.0509,11.9985,12.0247,6.8065,-1.4962,13.7078,12.4229,13.0653,18.9999,-0.4782,13.7078,13.3452,13.5265,22.2025,1.9744,0.1000,7.8141,-15077.9000,19264.7813
316.0000,12.6184,15.4862,8580.1000,37547.4000,-28967.3000,2.2166,1801.5677,6009.6472,7811.2148,108.2567,43557.0472,6778.5323,-36778.5148,15.4369,11.5687,27876.0000,0.0000,27876.0000,1.4919,5617.7160,0.0000,5617.7160,72.8605,0.0000,22258.2840,22258.2840,15.4200,13.9162,14.6681,0.1575,10632.1398,15.4862,15.4369,15.4616,10.8950,1.6056,15.4369,14.9634,15.2002,10.5164,0.1137,15.4862,15.4502,15.4682,10.4379,-1.7193,11.5775,11.6640,11.6208,2.7249,-1.6056,13.9162,11.6937,12.8049,14.9598,-0.1137,13.9162,13.5096,13.7129,23.2341,1.7193,0.1000,7.8141,-1091.3000,10632.1398
317.0000,12.4248,15.1470,9068.0000,35054.8000,-25986.8000,2.1260,1910.2510,5586.1023,7496.3533,103.8319,40640.9023,7157.7490,-33483.1533,15.0781,11.2383,33137.7000,0.0000,33137.7000,1.7842,6713.6545,0.0000,6713.6545,87.1385,0.0000,26424.0455,26424.0455,15.1167,14.1258,14.6213,0.0795,5369.1503,15.1470,15.1108,15.1289,8.9678,1.6578,15.1167,14.6490,14.8829,8.6304,-0.1265,15.1470,15.1167,15.1319,8.5163,-1.5313,11.2383,11.3418,11.2901,0.0016,-1.6578,11.2383,12.9234,12.0809,6.2684,0.1265,14.0265,13.5973,13.8119,23.3698,1.5313,0.1000,7.8141,7150.9000,5369.1503
318.0000,12.4671,16.2281,9853.5000,32123.2000,-22269.7000,2.0314,2074.2391,5123.8399,7198.0790,99.2103,37247.0399,7779.2609,-29467.7790,15.5787,13.0304,40108.5000,0.0000,40108.5000,2.1734,8066.0837,0.0000,8066.0837,106.1460,0.0000,32042.4163,32042.4163,12.5132,16.5195,14.5164,-0.2813,-18986.3260,16.2281,15.6785,15.9533,20.8937,1.7638,16.1574,15.4612,15.8093,21.6433,-1.4963,16.2281,14.4944,15.3612,13.3023,-0.2676,13.0304,12.3500,12.6902,18.2764,-1.7638,13.0304,12.5132,12.7718,16.0222,1.4963,12.5132,13.2389,12.8761,11.2357,0.2676,0.1000,7.8141,17838.8000,-18986.3260
319.0000,12.6801,15.3477,9612.1000,35476.3000,-25864.2000,2.1749,2016.1594,5686.1487,7702.3081,106.2204,41162.4487,7595.9406,-33566.5081,15.3332,11.4801,22730.6000,0.0000,22730.6000,1.2208,4587.7947,0.0000,4587.7947,59.6217,0.0000,18142.8053,18142.8053,15.1763,13.9541,14.5652,0.1426,9624.6601,15.3477,15.3332,15.3404,13.0949,1.4944,15.3332,15.1203,15.2267,13.9024,0.2736,15.3477,15.1850,15.2663,12.9898,-1.7680,11.5667,11.8354,11.7010,4.3081,-1.4944,13.9541,11.9534,12.9537,17.4743,-0.2736,13.9541,13.3941,13.6741,22.2184,1.7680,0.1000,7.8141,-3133.6000,9624.6601
320.0000,12.5582,18.0317,5306.2000,59130.4000,-53824.2000,3.0500,1115.2780,9451.1611,10566.4390,148.9585,68581.5611,4190.9220,-64390.6390,16.5298,12.6763,17083.8000,0.0000,17083.8000,0.9215,3389.0951,0.0000,3389.0951,45.0064,0.0000,13694.7049,13694.7049,16.4002,12.8574,14.6288,0.4309,29084.9567,18.0317,16.5298,17.2807,37.8670,1.3239,16.5298,14.7292,15.6295,19.8813,0.4023,18.0317,16.7897,17.4107,39.7867,-1.7262,12.5991,12.0880,12.3436,13.2434,-1.3239,12.8574,12.4224,12.6399,13.0301,-0.4023,12.8574,12.9187,12.8881,11.6443,1.7262,0.1000,7.8141,-36740.4000,29084.9567
321.0000,12.3531,18.1935,4028.7000,75718.6000,-71689.9000,3.7550,849.7121,12046.4832,12896.1953,183.3867,87765.0832,3178.9879,-84586.0953,17.2522,13.3071,5461.6000,0.0000,5461.6000,0.2885,1072.6862,0.0000,1072.6862,14.0876,0.0000,4388.9138,4388.9138,17.1297,12.3790,14.7544,0.9410,63517.7882,18.1935,17.2522,17.7228,40.0894,1.3478,17.2522,15.9905,16.6213,31.7055,1.0594,18.1935,17.6310,17.9122,42.1879,-2.4072,12.5091,12.2476,12.3784,12.8975,-1.3478,12.3790,12.2919,12.3354,9.6539,-1.0594,12.3790,12.4122,12.3956,6.7775,2.4072,0.1000,7.8141,-66228.3000,63517.7882
322.0000,12.2408,18.3884,2585.5000,102653.8000,-100068.3000,4.9303,546.3619,16290.4642,16836.8261,240.7877,118944.2642,2039.1381,-116905.1261,17.6648,16.2500,2642.5000,936.3000,1706.2000,0.1883,516.1161,162.8805,678.9966,9.1939,1099.1805,2126.3839,1027.2034,17.6195,12.1995,14.9095,1.4686,99131.5508,18.3884,17.6648,18.0266,41.5432,1.7062,17.6648,16.8165,17.2406,37.2702,1.5179,18.3884,17.9975,18.1930,42.9940,-3.2241,12.5748,12.3447,12.4597,13.5128,-1.7062,12.1995,12.1190,12.1592,8.2414,-1.5179,12.1995,12.1857,12.1926,5.7734,3.2241,0.1000,7.8141,-98362.1000,99131.5508
323.0000,12.2366,18.4660,2132.6000,116677.2000,-114544.6000,5.5567,450.6880,18514.1511,18964.8391,271.3789,135191.3511,1681.9120,-133509.4391,12.2021,16.7525,1177.6000,9546.1000,-8368.5000,0.5762,249.5727,1526.2911,1775.8639,28.1416,11072.3911,928.0273,-10144.3639,17.7747,12.3491,15.0619,1.9013,128338.9780,18.4660,17.7933,18.1297,41.0093,1.6602,17.5252,17.0920,17.3086,36.0032,2.2364,18.4660,18.1665,18.3162,42.5468,-3.8965,12.2021,12.1409,12.1715,9.6856,-1.6602,12.3491,12.2021,12.2756,10.3500,-2.2364,12.3491,12.2773,12.3132,8.3761,3.8965,0.1000,7.8141,-122913.1000,128338.9780
324.0000,12.2768,18.5464,1806.1000,121723.3000,-119917.2000,5.7742,381.4269,19332.3457,19713.7726,282.0013,141055.6457,1424.6731,-139630.9726,12.2791,17.6262,573.6000,15415.2000,-14841.6000,0.8451,121.4120,2467.0978,2588.5098,41.2757,17882.2978,452.1880,-17430.1098,17.9213,12.4119,15.1666,2.0838,140659.0833,18.5464,17.8772,18.2118,40.7640,1.6430,17.7920,17.3429,17.5674,37.9173,2.4882,18.5464,18.2697,18.4080,42.2673,-4.1312,12.2791,12.1087,12.1939,10.3529,-1.6430,12.4119,12.2791,12.3455,11.3465,-2.4882,12.4119,12.3437,12.3778,9.5754,4.1312,0.1000,7.8141,-134758.8000,140659.0833
325.0000,12.3228,18.6272,1484.4000,126227.2000,-124742.8000,5.9682,313.2429,20068.4475,20381.6904,291.4778,146295.6475,1171.1571,-145124.4904,12.3320,17.8793,294.0000,18302.7000,-18008.7000,0.9816,62.1762,2931.2091,2993.3854,47.9395,21233.9091,231.8238,-21002.0854,18.0431,12.4591,15.2511,2.2175,149681.5940,18.6272,17.9643,18.2958,40.8200,1.6622,17.9328,17.5228,17.7278,38.5927,2.6438,18.6272,18.3625,18.4949,42.2388,-4.3060,12.3320,12.1460,12.2390,11.0225,-1.6622,12.4591,12.3320,12.3955,11.9533,-2.6438,12.4591,12.3911,12.4251,10.3470,4.3060,0.1000,7.8141,-142751.5000,149681.5940
326.0000,12.3707,18.7227,1006.1000,132581.3000,-131575.2000,6.2405,212.1379,21101.4680,21313.6059,304.7740,153682.7680,793.9621,-152888.8059,12.3827,18.0164,150.7000,20943.1000,-20792.4000,1.1128,31.8443,3356.2634,3388.1076,54.3481,24299.3634,118.8557,-24180.5076,18.1596,12.5065,15.3331,2.3753,160331.5379,18.7227,18.0675,18.3951,41.2049,1.7092,18.0474,17.6649,17.8561,39.0591,2.8220,18.7227,18.4678,18.5952,42.5484,-4.5312,12.3827,12.1921,12.2874,11.5963,-1.7092,12.5065,12.3827,12.4446,12.4929,-2.8220,12.5065,12.4381,12.4723,11.0153,4.5312,0.1000,7.8141,-152367.6000,160331.5379
327.0000,12.4181,18.8066,600.3000,137084.8000,-136484.5000,6.4306,126.4727,21841.5971,21968.0698,314.0578,158926.3971,473.8273,-158452.5698,12.4284,17.4290,1258.5000,16577.5000,-15319.0000,0.9459,265.7347,2658.2162,2923.9509,46.1940,19235.7162,992.7653,-18242.9509,18.1964,12.5590,15.3777,2.3761,160389.9866,18.8066,18.1868,18.4967,41.6711,1.8282,17.9284,17.5998,17.7641,37.0038,2.7741,18.8066,18.5560,18.6813,42.7600,-4.6023,12.4284,12.2431,12.3358,12.0972,-1.8282,12.5590,12.4284,12.4937,12.9890,-2.7741,12.5590,12.4876,12.5233,11.6528,4.6023,0.1000,7.8141,-151803.5000,160389.9866
328.0000,12.3763,18.7367,685.0000,104593.9000,-103908.9000,4.9201,144.4199,16649.1068,16793.5266,240.2903,121243.0068,540.5801,-120702.4266,12.3831,16.6270,1776.4000,10288.2000,-8511.8000,0.6437,375.3668,1648.7573,2024.1241,31.4360,11936.9573,1401.0332,-10535.9241,18.0123,12.5292,15.2707,1.7432,117664.1841,18.7367,18.0518,18.3943,39.7082,1.4255,17.6086,17.2790,17.4438,32.7068,2.0692,18.7367,18.4464,18.5916,40.9299,-3.4946,12.3831,12.1932,12.2881,11.3976,-1.4255,12.5292,12.3831,12.4562,12.4073,-2.0692,12.5292,12.4509,12.4901,11.2128,3.4946,0.1000,7.8141,-112420.7000,117664.1841
329.0000,12.3874,18.7335,822.7000,103539.2000,-102716.5000,4.8771,173.4186,16485.3855,16658.8040,238.1878,120024.5855,649.2814,-119375.3040,18.1217,17.2499,3330.2000,1522.8000,1807.4000,0.2699,646.5118,267.1137,913.6256,13.1801,1789.9137,2683.6882,893.7744,18.0778,12.3236,15.2007,1.5148,102251.7733,18.7335,18.1217,18.4276,39.8213,1.7156,18.1217,17.3593,17.7405,36.5740,1.4458,18.7335,18.4064,18.5699,40.3271,-3.1614,13.0026,12.5847,12.7936,17.5390,-1.7156,12.3236,12.2097,12.2667,10.1413,-1.4458,12.3236,12.2804,12.3020,9.0295,3.1614,0.1000,7.8141,-100909.1000,102251.7733
330.0000,12.3047,18.5882,1274.1000,96560.9000,-95286.8000,4.5760,268.9472,15345.6499,15614.5971,223.4860,111906.5499,1005.1528,-110901.3971,18.0288,13.9637,7420.6000,0.0000,7420.6000,0.3813,1442.3627,0.0000,1442.3627,18.6214,0.0000,5978.2373,5978.2373,17.9881,12.3024,15.1452,1.3628,91989.1288,18.5882,18.0288,18.3085,38.0372,1.6524,18.0288,17.3335,17.6811,35.2773,1.2712,18.5882,18.2727,18.4304,38.3703,-2.9236,12.5476,12.4393,12.4934,12.9098,-1.6524,12.3024,12.1229,12.2126,9.8841,-1.2712,12.3024,12.2287,12.2656,9.0399,2.9236,0.1000,7.8141,-87866.2000,91989.1288
331.0000,12.4458,18.6338,1872.0000,84769.4000,-82897.4000,4.0560,394.2126,13514.7070,13908.9196,198.0893,98284.1070,1477.7874,-96806.3196,18.0628,14.0037,25154.1000,0.0000,25154.1000,1.2945,4887.0867,0.0000,4887.0867,63.2226,0.0000,20267.0133,20267.0133,17.9362,12.1156,15.0259,0.9185,61995.7157,18.6338,18.0628,18.3483,38.4838,1.7835,18.0628,16.7074,17.3851,31.4859,0.4890,18.6338,18.2006,18.4172,38.2416,-2.2725,13.4304,12.9225,13.1765,21.2743,-1.7835,12.1156,11.9127,12.0141,7.7973,-0.4890,12.1156,12.0717,12.0936,7.2872,2.2725,0.1000,7.8141,-57743.3000,61995.7157
332.0000,12.6316,18.7230,2516.3000,82129.3000,-79613.0000,3.9707,528.2308,13149.1623,13677.3932,193.9237,95278.4623,1988.0692,-93290.3932,18.1682,14.1054,35667.1000,0.0000,35667.1000,1.8345,6920.0609,0.0000,6920.0609,89.5939,0.0000,28747.0391,28747.0391,18.0784,11.8170,14.9477,0.7643,51590.1548,18.7230,18.1682,18.4456,39.4641,1.9351,18.1682,15.3057,16.7369,24.0737,0.1006,18.7230,18.2154,18.4692,38.8121,-2.0356,13.9810,13.4771,13.7291,26.5541,-1.9351,11.8170,11.7135,11.7653,5.3809,-0.1006,11.8170,11.8279,11.8225,4.5740,2.0356,0.1000,7.8141,-43945.9000,51590.1548
