Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
333.0000,12.4944,16.0179,4918.7000,44874.5000,-39955.8000,2.3622,1034.9456,7162.1896,8197.1352,115.3644,52036.6896,3883.7544,-48152.9352,16.3947,12.3473,39662.5000,0.0000,39662.5000,2.0363,7883.2881,0.0000,7883.2881,99.4511,0.0000,31779.2119,31779.2119,16.5122,13.1009,14.8066,0.2937,19826.5922,16.0179,16.4596,16.2387,12.4721,1.8599,16.5122,15.7106,16.1114,17.9724,-0.1765,16.0179,16.5122,16.2650,12.0115,-1.6834,12.3473,12.5705,12.4589,9.4031,-1.8599,12.3473,11.2581,11.8027,6.6649,0.1765,12.9078,12.4105,12.6591,15.5497,1.6834,0.1000,7.8141,-293.3000,19826.5922
334.0000,13.2056,18.0777,6431.5000,40801.6000,-34370.1000,2.2523,1337.2104,6619.2121,7956.4226,109.9998,47420.8121,5094.2896,-42326.5226,16.5928,13.9750,48342.3000,0.0000,48342.3000,2.5592,9581.6830,0.0000,9581.6830,124.9893,0.0000,38760.6170,38760.6170,13.0805,16.1642,14.6224,-0.2796,-18870.3711,18.0777,17.2754,17.6765,34.0603,2.0304,16.0275,15.8265,15.9270,17.7080,-1.8085,18.0777,15.0501,16.5639,19.9359,-0.2219,13.9750,13.3432,13.6591,25.4653,-2.0304,13.9750,13.0805,13.5278,27.8795,1.8085,13.0805,11.9473,12.5139,12.6047,0.2219,0.1000,7.8141,13972.2000,-18870.3711
335.0000,13.4438,17.5943,8333.3000,33241.7000,-24908.4000,2.0025,1725.7965,5422.7455,7148.5420,97.7990,38664.4455,6607.5035,-32056.9420,16.4114,13.7862,49339.2000,0.0000,49339.2000,2.6030,9804.2958,0.0000,9804.2958,127.1253,0.0000,39534.9042,39534.9042,13.4228,15.6843,14.5535,-0.2458,-16590.4263,17.5943,17.2626,17.4285,30.1541,1.9690,15.6630,15.5455,15.6043,15.2262,-1.9355,17.5943,14.4531,16.0237,14.8689,-0.0335,13.7862,13.4850,13.6356,23.3411,-1.9690,13.7862,13.4228,13.6045,25.5943,1.9355,13.4228,11.0239,12.2233,8.9145,0.0335,0.1000,7.8141,24430.8000,-16590.4263
336.0000,13.2505,16.5953,10657.7000,28256.5000,-17598.8000,1.8915,2214.2529,4588.8035,6803.0564,92.3780,32845.3035,8443.4471,-24401.8564,16.0096,13.3964,60019.7000,0.0000,60019.7000,3.1765,11995.1696,0.0000,11995.1696,155.1357,0.0000,48024.5304,48024.5304,13.0775,15.8460,14.4618,-0.4545,-30680.9111,16.4269,16.4434,16.4352,18.4643,2.2188,15.8460,15.6316,15.7388,18.3621,-2.5460,15.8460,15.4542,15.6501,12.4214,0.3273,13.3964,13.2505,13.3235,18.7322,-2.2188,13.3964,13.2452,13.3208,20.5233,2.5460,13.2505,11.7731,12.5118,12.8769,-0.3273,0.1000,7.8141,42420.9000,-30680.9111
337.0000,12.8628,14.8890,15143.4000,22992.3000,-7848.9000,1.8830,3166.6259,3700.6461,6867.2720,91.9626,26692.9461,11976.7741,-14716.1720,15.5106,12.9204,60337.9000,0.0000,60337.9000,3.2160,12146.4694,0.0000,12146.4694,157.0632,0.0000,48191.4306,48191.4306,12.7620,16.0229,14.3925,-0.5480,-36989.7830,14.9276,15.1983,15.0630,4.1084,2.2357,16.0229,15.7802,15.9016,20.9721,-2.5883,16.0229,15.1336,15.5783,13.5343,0.3527,12.9204,12.8628,12.8916,13.6071,-2.2357,12.9204,12.8576,12.8890,14.9117,2.5883,12.8628,12.0605,12.4617,11.9152,-0.3527,0.1000,7.8141,52489.0000,-36989.7830
338.0000,15.4666,16.4113,19085.8000,18989.0000,96.8000,1.9099,3826.0213,3251.7593,7077.7805,93.2752,22240.7593,15259.7787,-6980.9805,15.4256,11.5758,71247.8000,0.0000,71247.8000,3.8312,14360.6250,0.0000,14360.6250,187.1074,0.0000,56887.1750,56887.1750,12.9592,15.6042,14.2817,-0.8677,-58569.3309,15.4666,14.9519,15.2093,9.7870,0.6404,15.6042,15.5207,15.5624,17.0666,-3.1907,15.6042,15.4666,15.5354,14.3871,2.5503,11.5758,12.2585,11.9171,2.6357,-0.6404,11.5758,11.7679,11.6718,0.7189,3.1907,15.3685,14.4496,14.9090,41.4132,-2.5503,0.1000,7.8141,71344.6000,-58569.3309
339.0000,15.4620,15.6111,22194.8000,16081.8000,6113.0000,1.8955,4449.5902,2753.6007,7203.1909,92.5717,18835.4007,17745.2098,-1090.1909,15.3939,11.5504,70267.1000,0.0000,70267.1000,3.7841,14169.5580,0.0000,14169.5580,184.8109,0.0000,56097.5420,56097.5420,12.8177,15.6226,14.2201,-0.9103,-61444.8007,15.4620,14.9736,15.2178,11.6890,0.6296,15.6226,15.4778,15.5502,17.8583,-3.1546,15.6226,15.4620,15.5423,15.5046,2.5250,11.5504,11.7199,11.6352,1.5255,-0.6296,11.5504,11.5547,11.5525,1.8698,3.1546,14.6409,14.3956,14.5183,31.7125,-2.5250,0.1000,7.8141,76380.1000,-61444.8007
340.0000,15.5275,14.8963,25515.6000,13394.2000,12121.4000,1.9365,5110.1092,2297.1184,7407.2276,94.5775,15691.3184,20405.4908,4714.1724,15.4554,11.6132,79215.5000,0.0000,79215.5000,4.2684,15959.5813,0.0000,15959.5813,208.4636,0.0000,63255.9187,63255.9187,12.5695,15.7055,14.1375,-1.1119,-75052.4526,15.5275,15.0310,15.2792,13.6561,0.7773,15.7055,15.5499,15.6277,19.3916,-3.4911,15.7055,15.5275,15.6165,17.1474,2.7138,11.6132,11.5584,11.5858,2.6294,-0.7773,11.6132,11.5781,11.5957,3.8634,3.4911,13.9403,13.8448,13.8925,22.5153,-2.7138,0.1000,7.8141,91336.9000,-75052.4526
341.0000,15.5462,14.4939,27585.6000,11993.9000,15591.7000,1.9737,5523.0638,2057.9142,7580.9780,96.3943,14051.8142,22062.5362,8010.7220,15.4718,11.6251,76120.3000,0.0000,76120.3000,4.0972,15332.3115,0.0000,15332.3115,200.0992,0.0000,60787.9885,60787.9885,12.4615,15.7217,14.0916,-1.1309,-76337.8177,15.5462,15.0152,15.2807,14.4657,0.7078,15.7217,15.5671,15.6444,19.8706,-3.3894,15.7217,15.5462,15.6339,17.8007,2.6816,11.6251,11.5105,11.5678,3.4908,-0.7078,11.6251,11.5870,11.6061,4.7692,3.3894,13.7064,13.5668,13.6366,19.5550,-2.6816,0.1000,7.8141,91712.0000,-76337.8177
342.0000,15.5685,14.0432,30115.6000,10389.0000,19726.6000,2.0254,6027.5070,1783.5282,7811.0353,98.9172,12172.5282,24088.0930,11915.5647,15.4949,11.6468,83112.9000,0.0000,83112.9000,4.4722,16735.0923,0.0000,16735.0923,218.4174,0.0000,66377.8077,66377.8077,12.3191,15.7404,14.0298,-1.2703,-85744.1052,15.5685,15.0558,15.3122,15.5005,0.8156,15.7404,15.5928,15.6666,20.3729,-3.6566,15.7404,15.5685,15.6545,18.4265,2.8410,11.6468,11.5042,11.5755,4.3306,-0.8156,11.6468,11.6048,11.6258,5.5326,3.6566,13.3143,13.2385,13.2764,15.5159,-2.8410,0.1000,7.8141,102839.5000,-85744.1052
343.0000,15.3697,14.6370,37923.5000,19046.6000,18876.9000,2.8341,7613.8571,3253.8607,10867.7178,138.4123,22300.4607,30309.6429,8009.1822,15.3126,11.4656,79280.7000,0.0000,79280.7000,4.2643,16006.3573,0.0000,16006.3573,208.2609,0.0000,63274.3427,63274.3427,12.5805,15.4556,14.0181,-1.1662,-78717.4882,15.3697,14.8518,15.1108,13.5518,0.4767,15.4556,15.3706,15.4131,17.4887,-3.7876,15.4556,15.3697,15.4127,15.8127,3.3108,11.4656,11.4271,11.4463,3.2908,-0.4767,11.4656,11.4609,11.4632,3.9283,3.7876,14.1748,13.8612,14.0180,25.2018,-3.3108,0.1000,7.8141,98157.6000,-78717.4882
344.0000,15.1594,15.7352,30428.3000,26069.8000,4358.5000,2.7922,6129.2966,4430.8039,10560.1005,136.3658,30500.6039,24299.0034,-6201.6005,15.1063,11.2746,79950.2000,0.0000,79950.2000,4.3143,16191.0095,0.0000,16191.0095,210.7018,0.0000,63759.1905,63759.1905,12.8497,15.2355,14.0426,-0.9688,-65394.7603,15.1594,14.7115,14.9354,12.2738,0.5074,15.2355,15.1589,15.1972,15.5732,-3.8069,15.2355,15.1594,15.1975,13.9937,3.2995,11.2746,11.3183,11.2964,2.1453,-0.5074,11.2746,11.2838,11.2792,2.3300,3.8069,15.0560,14.6563,14.8562,34.0967,-3.2995,0.1000,7.8141,84308.7000,-65394.7603
345.0000,11.9487,13.2754,22856.6000,34097.6000,-11241.0000,2.7906,4854.1395,5375.8136,10229.9531,136.2867,39473.4136,18002.4605,-21470.9531,13.8155,10.0165,50429.5000,0.0000,50429.5000,2.7313,10415.5497,0.0000,10415.5497,133.3930,0.0000,40013.9503,40013.9503,13.8030,14.6688,14.2359,-0.0720,-4857.7228,13.2754,13.6568,13.4661,-4.5257,2.3057,13.8030,14.6748,14.2389,4.8625,-0.4256,13.2754,13.8030,13.5392,-5.0802,-1.8801,10.0165,10.3800,10.1983,-10.3519,-2.3057,10.0165,11.1688,10.5927,-5.1781,0.4256,13.8766,13.8724,13.8745,19.9412,1.8801,0.1000,7.8141,39188.5000,-4857.7228
346.0000,12.2670,14.4454,17232.3000,44434.8000,-27202.5000,3.0070,3639.8640,7055.6694,10695.5335,146.8565,51490.4694,13592.4360,-37898.0335,14.1419,10.4262,37120.4000,0.0000,37120.4000,2.0579,7628.0451,0.0000,7628.0451,100.5044,0.0000,29492.3549,29492.3549,14.1678,14.4298,14.2988,-0.0367,-2478.1911,14.4454,14.1419,14.2936,9.0738,2.1895,14.1419,13.9421,14.0420,4.9543,0.1316,14.4454,14.1806,14.3130,8.2246,-2.3210,10.3258,10.3610,10.3434,-5.8748,-2.1895,14.4298,8.7562,11.5930,8.7751,-0.1316,14.4298,14.0650,14.2474,25.1955,2.3210,0.1000,7.8141,9917.9000,-2478.1911
347.0000,12.5340,15.0449,14932.4000,48803.6000,-33871.2000,3.0845,3139.8315,7796.2890,10936.1205,150.6403,56599.8890,11792.5685,-44807.3205,14.6995,10.9534,30094.7000,0.0000,30094.7000,1.6585,6131.8890,0.0000,6131.8890,80.9996,0.0000,23962.8110,23962.8110,14.6279,14.0866,14.3572,0.0918,6197.8366,15.0449,14.6995,14.8722,16.3303,2.0951,14.6995,13.8544,14.2770,9.5282,0.4366,15.0449,14.7613,14.9031,15.8804,-2.5316,11.0500,10.8645,10.9572,2.7067,-2.0951,14.0866,11.4167,12.7516,21.7726,-0.4366,14.0866,13.9157,14.0011,21.6154,2.5316,0.1000,7.8141,-3776.5000,6197.8366
348.0000,12.7540,15.4621,13515.6000,51533.1000,-38017.5000,3.1353,2831.4050,8273.6869,11105.0919,153.1222,59806.7869,10684.1950,-49122.5919,15.1184,12.1240,31522.8000,2962.8000,28560.0000,1.8775,6382.6414,493.7748,6876.4163,91.6940,3456.5748,25140.1586,21683.5837,15.0147,13.8028,14.4087,0.1957,13207.3589,15.4621,15.1184,15.2903,20.7071,2.1935,15.1184,13.8024,14.4604,12.3691,0.3160,15.4621,15.1673,15.3147,20.2910,-2.5095,12.0961,11.7101,11.9031,13.7246,-2.1935,13.8028,11.9299,12.8663,20.5302,-0.3160,13.8028,13.6664,13.7346,18.5279,2.5095,0.1000,7.8141,-9457.5000,13207.3589
349.0000,13.2520,16.1202,12322.6000,53687.5000,-41364.9000,3.1723,2560.0907,8719.0523,11279.1430,154.9324,62406.5523,9762.5093,-52644.0430,15.6685,14.1580,27667.3000,9050.6000,18616.7000,1.9808,5556.7940,1521.6409,7078.4349,96.7368,10572.2409,22110.5060,11538.2651,15.5277,13.4051,14.4664,0.3369,22741.6088,16.1202,15.6685,15.8943,27.0571,2.2464,15.6685,13.7160,14.6922,15.3674,0.2657,16.1202,15.7193,15.9198,26.7374,-2.5121,13.9055,13.1646,13.5350,31.5408,-2.2464,13.4051,12.0223,12.7137,17.2221,-0.2657,13.4051,13.3302,13.3676,14.6028,2.5121,0.1000,7.8141,-22748.2000,22741.6088
350.0000,13.5123,16.6441,9976.5000,55942.6000,-45966.1000,3.1553,2063.7626,9140.5760,11204.3386,154.0989,65083.1760,7912.7374,-57170.4386,16.1520,15.2031,23923.7000,10591.1000,13332.6000,1.8490,4771.5001,1794.8341,6566.3342,90.3002,12385.9341,19152.1999,6766.2658,15.9581,13.0909,14.5245,0.4725,31893.1331,16.6441,16.1520,16.3980,31.5658,2.1940,16.1520,14.0384,15.0952,20.0626,0.3450,16.6441,16.2189,16.4315,31.3962,-2.5390,14.7167,14.0676,14.3922,37.7737,-2.1940,13.0909,12.1100,12.6005,15.3180,-0.3450,13.0909,13.0325,13.0617,11.8426,2.5390,0.1000,7.8141,-32633.5000,31893.1331
351.0000,12.8997,17.6855,8998.2000,54197.8000,-45199.6000,3.0233,1880.4457,8730.6024,10611.0481,147.6552,62928.4024,7117.7543,-55810.6481,16.6629,13.2994,20174.2000,1214.2000,18960.0000,1.1376,3994.7037,207.5473,4202.2509,55.5601,1421.7473,16179.4963,14757.7491,16.4254,12.6516,14.5385,0.4066,27447.6175,17.6855,16.6629,17.1742,39.1787,1.3870,16.6629,13.9500,15.3065,21.8641,0.2494,17.6855,16.8026,17.2441,39.4695,-1.6364,13.0654,13.1887,13.1270,18.7170,-1.3870,12.6516,11.9976,12.3246,11.8100,-0.2494,12.6516,12.6547,12.6531,7.9773,1.6364,0.1000,7.8141,-26239.6000,27447.6175
352.0000,12.6618,15.6046,10422.0000,48825.9000,-38403.9000,2.8435,2186.7099,7822.5684,10009.2783,138.8741,56648.4684,8235.2901,-48413.1783,15.7553,11.8216,29165.5000,0.0000,29165.5000,1.5368,5850.3003,0.0000,5850.3003,75.0547,0.0000,23315.1997,23315.1997,15.5877,13.4801,14.5339,0.3286,22181.0053,15.6046,15.7553,15.6800,18.6581,1.9340,15.7553,14.6212,15.1883,19.7413,0.3972,15.6046,15.7524,15.6785,18.0346,-2.3313,11.8397,12.0839,11.9618,5.0939,-1.9340,13.4801,11.9098,12.6949,16.6474,-0.3972,13.4801,13.1413,13.3107,17.3061,2.3313,0.1000,7.8141,-9238.4000,22181.0053
353.0000,12.5264,15.2819,11634.8000,46220.0000,-34585.2000,2.7860,2446.7622,7382.2816,9829.0439,136.0623,53602.2816,9188.0378,-44414.2439,15.2012,11.3378,35107.3000,0.0000,35107.3000,1.8796,7099.6869,0.0000,7099.6869,91.7978,0.0000,28007.6131,28007.6131,15.1526,13.8536,14.5031,0.1707,11519.4287,15.2819,15.2012,15.2415,15.0592,2.0195,15.2012,14.2641,14.7327,14.1722,0.1399,15.2819,15.2101,15.2460,14.6321,-2.1594,11.3402,11.4748,11.4075,0.6063,-2.0195,13.8536,11.3728,12.6132,15.0219,-0.1399,13.8536,13.5098,13.6817,21.2157,2.1594,0.1000,7.8141,522.1000,11519.4287
354.0000,12.1743,13.3506,24720.0000,33966.1000,-9246.1000,2.9178,5229.6879,5382.1489,10611.8368,142.5028,39348.2489,19490.3121,-19857.9368,13.8293,10.0236,47948.7000,0.0000,47948.7000,2.5926,9901.0398,0.0000,9901.0398,126.6161,0.0000,38047.6602,38047.6602,13.8189,15.0449,14.4319,-0.1250,-8436.5340,13.3506,13.7679,13.5593,-3.7373,2.3231,13.8189,14.3581,14.0885,7.2841,-0.2694,13.3506,13.8189,13.5848,-3.8610,-2.0537,10.0236,10.4188,10.2212,-11.6688,-2.3231,10.0236,12.6042,11.3139,-0.8207,0.2694,14.7247,14.1601,14.4424,29.4957,2.0537,0.1000,7.8141,38702.6000,-8436.5340
355.0000,11.6447,12.7305,25628.1000,27020.8000,-1392.7000,2.6492,5471.2251,4231.5134,9702.7385,129.3806,31252.3134,20156.8749,-11095.4385,14.2034,11.7250,52513.4000,0.0000,52513.4000,2.9105,10781.0150,0.0000,10781.0150,142.1455,0.0000,41732.3850,41732.3850,11.5672,17.0698,14.3185,-0.5397,-36432.8768,12.7305,12.9767,12.8536,-8.0852,2.3383,16.5528,15.6181,16.0855,33.1376,-2.0275,12.7305,13.6976,13.2140,-4.1764,-0.3108,11.7250,11.3482,11.5366,7.6608,-2.3383,11.7250,11.5672,11.6461,5.6886,2.0275,11.5672,13.8752,12.7212,6.7678,0.3108,0.1000,7.8141,51120.7000,-36432.8768
356.0000,14.9461,15.4896,29429.7000,25112.4000,4317.3000,2.7795,5948.1924,4245.9583,10194.1507,135.7475,29358.3583,23481.5076,-5876.8507,15.1974,11.4398,64812.3000,0.0000,64812.3000,3.5678,13107.6062,0.0000,13107.6062,174.2471,0.0000,51704.6938,51704.6938,12.8982,15.4820,14.1901,-0.9371,-63255.2886,14.9461,12.5538,13.7499,6.3116,0.2628,15.4820,15.4076,15.4448,22.2978,-3.3051,15.4820,14.9461,15.2140,22.8634,3.0423,11.4398,11.2976,11.3687,4.8018,-0.2628,11.4398,11.4427,11.4412,3.7245,3.3051,15.1275,14.4794,14.8034,34.3879,-3.0423,0.1000,7.8141,69129.6000,-63255.2886
357.0000,15.4159,13.8392,39104.3000,13043.7000,26060.6000,2.6285,7845.2414,2230.8752,10076.1166,128.3735,15274.5752,31259.0586,15984.4834,15.3011,11.4745,62324.9000,0.0000,62324.9000,3.3701,12585.2228,0.0000,12585.2228,164.5897,0.0000,49739.6772,49739.6772,12.5026,15.7010,14.1018,-1.0963,-74000.1757,15.4159,13.0686,14.2422,12.5289,0.2472,15.7010,15.4778,15.5894,23.9949,-3.1229,15.7010,15.4159,15.5585,24.7297,2.8757,11.4745,11.1448,11.3096,4.3243,-0.2472,11.4745,11.4334,11.4540,4.6888,3.1229,13.6076,13.6637,13.6356,17.1411,-2.8757,0.1000,7.8141,88385.5000,-74000.1757
358.0000,15.4645,14.0862,36218.4000,13444.7000,22773.7000,2.4850,7260.7397,2302.2074,9562.9471,121.3646,15746.9074,28957.6603,13210.7529,15.3117,11.4779,69143.2000,0.0000,69143.2000,3.7319,13959.8444,0.0000,13959.8444,182.2585,0.0000,55183.3556,55183.3556,12.4079,15.6761,14.0420,-1.1610,-78364.9958,15.4645,13.8649,14.6647,17.1883,0.4156,15.6761,15.4930,15.5845,23.5098,-3.3163,15.6761,15.4645,15.5703,23.4320,2.9006,11.4779,11.1644,11.3211,4.7960,-0.4156,11.4779,11.4367,11.4573,5.2028,3.3163,13.6675,13.5183,13.5929,17.5454,-2.9006,0.1000,7.8141,91916.9000,-78364.9958
359.0000,15.5227,13.3763,39562.8000,9561.0000,30001.8000,2.4688,7923.9886,1639.5276,9563.5163,120.5714,11200.5276,31638.8114,20438.2837,15.3941,11.5583,65697.6000,0.0000,65697.6000,3.5452,13248.0776,0.0000,13248.0776,173.1432,0.0000,52449.5224,52449.5224,12.2390,15.7510,13.9950,-1.2069,-81464.2900,15.5227,14.0535,14.7881,17.8639,0.3588,15.7510,15.5450,15.6480,24.0426,-3.1864,15.7510,15.5227,15.6368,23.5676,2.8276,11.5583,11.1355,11.3469,5.3349,-0.3588,11.5583,11.4951,11.5267,6.3804,3.1864,13.0919,13.0773,13.0846,11.7692,-2.8276,0.1000,7.8141,95699.4000,-81464.2900
360.0000,15.5521,13.0989,42456.8000,8342.2000,34114.6000,2.5558,8499.7194,1431.5651,9931.2845,124.8228,9773.7651,33957.0806,24183.3155,15.4266,11.5848,72856.9000,0.0000,72856.9000,3.9258,14684.7305,0.0000,14684.7305,191.7298,0.0000,58172.1695,58172.1695,12.1099,15.7554,13.9327,-1.3502,-91137.1290,15.5521,14.3080,14.9301,19.0721,0.4567,15.7554,15.5739,15.6647,23.9629,-3.4691,15.7554,15.5521,15.6538,23.2850,3.0125,11.5848,11.1953,11.3900,5.9983,-0.4567,11.5848,11.5290,11.5569,6.8692,3.4691,12.8104,12.7789,12.7946,9.4524,-3.0125,0.1000,7.8141,106971.5000,-91137.1290
361.0000,15.5487,12.8845,45451.9000,7597.3000,37854.6000,2.6714,9099.8099,1303.6275,10403.4375,130.4672,8900.9275,36352.0901,27451.1625,15.4394,11.5951,69708.6000,0.0000,69708.6000,3.7540,14047.5378,0.0000,14047.5378,183.3386,0.0000,55661.0622,55661.0622,12.0534,15.7431,13.8982,-1.3547,-91441.2315,15.5487,14.2656,14.9071,18.3182,0.3609,15.7431,15.5642,15.6536,23.6306,-3.3931,15.7431,15.5487,15.6459,22.8875,3.0323,11.5951,11.1734,11.3843,5.9855,-0.3609,11.5951,11.5394,11.5673,7.0811,3.3931,12.6809,12.6285,12.6547,8.9314,-3.0323,0.1000,7.8141,107563.2000,-91441.2315
362.0000,15.5417,12.7107,48246.1000,6985.0000,41261.1000,2.7843,9660.2894,1198.3547,10858.6441,135.9826,8183.3547,38585.8106,30402.4559,15.4302,11.5852,77772.5000,0.0000,77772.5000,4.1873,15674.6749,0.0000,15674.6749,204.5008,0.0000,62097.8251,62097.8251,11.9684,15.7189,13.8437,-1.4941,-100848.7443,15.5417,14.4114,14.9766,18.9991,0.4677,15.7189,15.5583,15.6386,23.3444,-3.7196,15.7189,15.5417,15.6303,22.5375,3.2520,11.5852,11.2174,11.4013,6.2934,-0.4677,11.5852,11.5367,11.5610,7.0913,3.7196,12.4960,12.4623,12.4791,7.7426,-3.2520,0.1000,7.8141,119033.6000,-100848.7443
363.0000,15.5323,12.5591,50974.4000,6437.9000,44536.5000,2.8972,10208.0689,1104.2383,11312.3072,141.4954,7542.1383,40766.3311,33224.1928,15.4327,11.5883,73709.7000,0.0000,73709.7000,3.9692,14855.2871,0.0000,14855.2871,193.8494,0.0000,58854.4129,58854.4129,11.9278,15.7088,13.8183,-1.4835,-100136.8776,15.5323,14.3043,14.9183,18.0893,0.3573,15.7088,15.5443,15.6266,23.1538,-3.6119,15.7088,15.5323,15.6206,22.3494,3.2545,11.5883,11.1739,11.3811,6.1156,-0.3573,11.5883,11.5363,11.5623,7.2163,3.6119,12.4070,12.3622,12.3846,7.5258,-3.2545,0.1000,7.8141,118246.2000,-100136.8776
364.0000,15.5217,12.4296,53238.6000,5922.4000,47316.2000,2.9882,10663.2585,1015.5538,11678.8122,145.9372,6937.9538,42575.3415,35637.3878,15.4173,11.5729,80770.2000,0.0000,80770.2000,4.3492,16281.9459,0.0000,16281.9459,212.4084,0.0000,64488.2541,64488.2541,11.8602,15.6858,13.7730,-1.6039,-108265.5315,15.5217,14.4042,14.9630,18.6615,0.4537,15.6858,15.5352,15.6105,22.9451,-3.8955,15.6858,15.5217,15.6038,22.1181,3.4418,11.5729,11.2035,11.3882,6.3215,-0.4537,11.5729,11.5269,11.5499,7.1628,3.8955,12.2680,12.2374,12.2527,6.6990,-3.4418,0.1000,7.8141,128086.4000,-108265.5315
365.0000,15.4922,12.4816,53913.2000,6543.0000,47370.2000,3.0525,10803.3524,1121.1573,11924.5096,149.0813,7664.1573,43109.8476,35445.6904,15.4007,11.5577,74223.9000,0.0000,74223.9000,3.9978,14965.9546,0.0000,14965.9546,195.2467,0.0000,59257.9454,59257.9454,11.8788,15.6552,13.7670,-1.5214,-102692.5746,15.4922,14.2303,14.8613,17.3715,0.3151,15.6552,15.5009,15.5780,22.5683,-3.6827,15.6552,15.4922,15.5737,21.7709,3.3676,11.5577,11.1376,11.3477,5.9170,-0.3151,11.5577,11.5101,11.5339,7.0844,3.6827,12.3559,12.2820,12.3189,8.2708,-3.3676,0.1000,7.8141,121594.1000,-102692.5746
366.0000,15.4752,12.4182,55390.2000,6386.6000,49003.6000,3.1217,11102.2643,1093.9007,12196.1650,152.4568,7480.5007,44287.9357,36807.4350,15.3755,11.5340,79705.4000,0.0000,79705.4000,4.2943,16077.1800,0.0000,16077.1800,209.7274,0.0000,63628.2200,63628.2200,11.8402,15.6317,13.7359,-1.6067,-108449.5561,15.4752,14.2776,14.8764,17.7533,0.3909,15.6317,15.4855,15.5586,22.4025,-3.9034,15.6317,15.4752,15.5535,21.5966,3.5125,11.5340,11.1464,11.3402,5.9922,-0.3909,11.5340,11.4907,11.5123,6.9522,3.9034,12.2767,12.2286,12.2526,7.8422,-3.5125,0.1000,7.8141,128709.0000,-108449.5561
367.0000,15.2393,12.9310,71269.8000,15458.5000,55811.3000,4.3626,14338.0983,2632.4538,16970.5521,213.0630,18090.9538,56931.7017,38840.7479,15.2776,11.4392,73499.4000,0.0000,73499.4000,3.9617,14846.8276,0.0000,14846.8276,193.4845,0.0000,58652.5724,58652.5724,12.0826,15.3725,13.7276,-1.5649,-105627.5486,15.2776,13.8285,14.5531,13.9387,-0.1336,15.3725,15.2776,15.3251,19.6590,-4.0954,15.3725,15.2839,15.3282,18.9617,4.2290,12.9310,10.2341,11.5825,9.0508,0.1336,11.3999,11.3798,11.3899,5.6193,4.0954,12.9310,12.7633,12.8471,15.4637,-4.2290,0.1000,7.8141,129310.7000,-105627.5486
368.0000,15.0860,13.9087,55512.5000,22686.5000,32826.0000,3.9159,11195.0761,3848.8819,15043.9579,191.2456,26535.3819,44317.4239,17782.0421,15.0475,11.2191,77658.0000,0.0000,77658.0000,4.1932,15740.5944,0.0000,15740.5944,204.7887,0.0000,61917.4056,61917.4056,12.3827,15.1705,13.7766,-1.2917,-87192.6061,15.0860,13.4654,14.2757,11.3270,0.0924,15.1705,15.0831,15.1268,17.7846,-4.1008,15.1705,15.0860,15.1283,17.0612,4.0083,11.2191,11.3718,11.2954,5.2008,-0.0924,11.2191,11.2162,11.2176,3.8986,4.1008,13.8502,13.5762,13.7132,25.0337,-4.0083,0.1000,7.8141,110484.0000,-87192.6061
369.0000,14.9958,14.1384,50015.6000,23700.9000,26314.7000,3.6894,10100.9417,4012.1560,14113.0977,180.1835,27713.0560,39914.6583,12201.6023,15.0110,11.1988,65951.9000,0.0000,65951.9000,3.5758,13375.1607,0.0000,13375.1607,174.6354,0.0000,52576.7393,52576.7393,12.5360,15.1304,13.8332,-1.0771,-72702.0405,15.0110,12.9611,13.9860,8.7900,-0.0379,15.1304,15.0110,15.0707,17.7751,-3.6136,15.1304,15.0169,15.0737,17.0780,3.6515,14.1384,8.6050,11.3717,6.5557,0.0379,11.1716,11.1524,11.1620,3.7911,3.6136,14.1384,13.9052,14.0218,26.6695,-3.6515,0.1000,7.8141,92266.6000,-72702.0405
370.0000,14.8526,15.0341,40441.9000,29687.8000,10754.1000,3.4858,8186.0829,5008.1797,13194.2627,170.2405,34695.9797,32255.8171,-2440.1627,14.8615,11.0539,62993.0000,0.0000,62993.0000,3.4176,12803.7409,0.0000,12803.7409,166.9095,0.0000,50189.2591,50189.2591,12.8465,14.9605,13.9035,-0.8339,-56286.1152,14.8615,12.6145,13.7380,6.9341,-0.0227,14.9605,14.8615,14.9110,16.3326,-3.4403,14.9605,14.8673,14.9139,15.6417,3.4631,15.0341,7.6978,11.3659,6.5485,0.0227,11.0318,11.0314,11.0316,2.6597,3.4403,15.0341,14.6498,14.8419,34.9242,-3.4631,0.1000,7.8141,73747.1000,-56286.1152
371.0000,14.6967,15.1442,38363.7000,31291.0000,7072.7000,3.4591,7784.7568,5258.7554,13043.5121,168.9369,36549.7554,30578.9432,-5970.8121,14.8056,11.0091,48995.5000,0.0000,48995.5000,2.6653,9967.0333,0.0000,9967.0333,130.1694,0.0000,39028.4667,39028.4667,12.9754,14.9457,13.9605,-0.6895,-46540.8622,14.8056,13.1916,13.9986,11.2574,-0.2646,14.9457,14.8056,14.8756,16.5397,-2.9299,14.9457,14.8214,14.8835,15.9187,3.1945,15.1442,10.2734,12.7088,22.8392,0.2646,10.9426,10.9398,10.9412,2.1257,2.9299,15.1442,14.8424,14.9933,34.1589,-3.1945,0.1000,7.8141,56068.2000,-46540.8622
372.0000,14.6681,15.3453,36551.7000,32620.2000,3931.5000,3.4328,7420.4651,5478.3496,12898.8148,167.6523,38098.5496,29131.2349,-8967.3148,14.7617,10.9697,47493.3000,0.0000,47493.3000,2.5862,9667.8270,0.0000,9667.8270,126.3051,0.0000,37825.4730,37825.4730,13.0973,14.9028,14.0000,-0.6210,-41915.3388,14.7617,13.4269,14.0943,12.6127,-0.2822,14.9028,14.7617,14.8323,16.4739,-2.8684,14.9028,14.7792,14.8410,15.8637,3.1506,15.3453,11.4543,13.3998,28.5275,0.2822,11.0173,10.9771,10.9972,3.3358,2.8684,15.3453,15.0276,15.1865,34.7496,-3.1506,0.1000,7.8141,51424.8000,-41915.3388
373.0000,14.5572,15.4998,34345.5000,33972.1000,373.4000,3.3836,6984.9779,5690.1659,12675.1437,165.2498,39662.2659,27360.5221,-12301.7437,14.6577,10.8702,37014.7000,0.0000,37014.7000,2.0172,7546.6316,0.0000,7546.6316,98.5155,0.0000,29468.0684,29468.0684,13.3117,14.7999,14.0558,-0.4593,-30999.4887,14.6577,13.7424,14.2000,13.9658,-0.4555,14.7999,14.6577,14.7288,15.6270,-2.4727,14.7999,14.6839,14.7419,15.0743,2.9281,15.4998,12.7260,14.1129,34.4630,0.4555,11.2120,11.1181,11.1651,5.5990,2.4727,15.4998,15.1641,15.3320,35.0026,-2.9281,0.1000,7.8141,37388.1000,-30999.4887
374.0000,12.8877,13.7283,31804.8000,35646.3000,-3841.5000,3.3339,6647.9066,5740.6044,12388.5111,162.8212,41386.9044,25156.8934,-16230.0111,13.7401,9.9730,33412.9000,0.0000,33412.9000,1.8243,6909.1169,0.0000,6909.1169,89.0958,0.0000,26503.7831,26503.7831,13.9162,14.4072,14.1617,-0.0891,-6016.3594,13.7283,13.7401,13.7342,8.2896,2.2750,13.7401,14.2066,13.9733,7.0040,0.4507,13.7283,13.8682,13.7982,4.1786,-2.7258,10.2027,11.1072,10.6549,-10.1798,-2.2750,14.4072,11.1321,12.7697,24.8333,-0.4507,14.4072,14.3738,14.3905,22.3538,2.7258,0.1000,7.8141,29571.4000,-6016.3594
375.0000,12.5848,14.4790,27208.8000,39274.6000,-12065.8000,3.2937,5716.2775,6281.2995,11997.5770,160.8577,45555.8995,21492.5225,-24063.3770,14.0247,10.3158,20559.5000,0.0000,20559.5000,1.1414,4232.5210,0.0000,4232.5210,55.7421,0.0000,16326.9790,16326.9790,14.0742,14.3552,14.2147,-0.0346,-2332.5515,14.4790,14.0247,14.2518,15.5475,1.4783,14.0247,13.6627,13.8437,7.2982,0.3370,14.4790,14.1506,14.3148,12.6577,-1.8153,10.6678,10.7284,10.6981,-4.3210,-1.4783,14.3552,11.8600,13.1076,25.6699,-0.3370,14.3552,14.0966,14.2259,21.3972,1.8153,0.1000,7.8141,8493.7000,-2332.5515
376.0000,12.5394,14.5768,26181.5000,40052.7000,-13871.2000,3.2800,5504.6774,6399.1278,11903.8052,160.1878,46451.8278,20676.8226,-25775.0052,14.2309,10.4997,21779.7000,0.0000,21779.7000,1.2028,4469.4864,0.0000,4469.4864,58.7448,0.0000,17310.2136,17310.2136,14.2056,14.2918,14.2487,-0.0102,-690.4075,14.5768,14.2309,14.4038,16.8939,1.4943,14.2309,13.4617,13.8463,8.5934,0.2914,14.5768,14.3270,14.4519,14.4587,-1.7857,10.8001,10.7845,10.7923,-0.9846,-1.4943,14.2918,12.0400,13.1659,24.1446,-0.2914,14.2918,14.0079,14.1498,21.0798,1.7857,0.1000,7.8141,7908.5000,-690.4075
377.0000,12.3858,14.2715,27193.6000,39184.9000,-11991.3000,3.2946,5732.3496,6238.7445,11971.0941,160.9039,45423.6445,21461.2504,-23962.3941,14.1132,10.3698,26642.1000,0.0000,26642.1000,1.4659,5477.2302,0.0000,5477.2302,71.5912,0.0000,21164.8698,21164.8698,14.1047,14.4252,14.2649,-0.0335,-2260.7756,14.2715,14.1132,14.1924,13.9200,1.5868,14.1132,13.2460,13.6796,7.3820,0.1210,14.2715,14.1655,14.2185,11.6530,-1.7078,10.4464,10.5889,10.5177,-3.2245,-1.5868,14.4252,11.3753,12.9002,19.5442,-0.1210,14.4252,14.0555,14.2403,22.5439,1.7078,0.1000,7.8141,14650.8000,-2260.7756
378.0000,14.7911,14.6736,46735.9000,30396.9000,16339.0000,3.9423,9469.3573,5120.1698,14589.5271,192.5334,35517.0698,37266.5427,1749.4729,14.7816,11.0362,45528.6000,0.0000,45528.6000,2.5104,9265.1118,0.0000,9265.1118,122.6035,0.0000,36263.4882,36263.4882,12.9922,15.2217,14.1070,-0.8220,-55486.9162,14.7816,13.8209,14.3013,15.5059,-0.4773,15.2217,14.7816,15.0017,24.2622,-2.9877,15.2217,14.9248,15.0732,22.5821,3.4650,14.6736,10.8596,12.7666,25.2150,0.4773,11.0080,11.3243,11.1662,-1.7567,2.9877,14.6736,14.4304,14.5520,26.2746,-3.4650,0.1000,7.8141,61867.6000,-55486.9162
379.0000,14.9760,14.4307,43853.8000,23831.9000,20021.9000,3.3901,8859.3164,4032.3859,12891.7022,165.5647,27864.2859,34994.4836,7130.1978,15.0498,11.2552,48778.6000,0.0000,48778.6000,2.6573,9886.6444,0.0000,9886.6444,129.7791,0.0000,38891.9556,38891.9556,12.8161,15.2976,14.0569,-0.8575,-57880.1025,15.0498,13.5003,14.2751,15.1209,-0.2442,15.2976,15.0498,15.1737,24.2840,-2.9016,15.2976,15.0906,15.1941,22.7012,3.1458,14.4307,11.4908,12.9608,23.8106,0.2442,11.2751,11.2371,11.2561,2.4515,2.9016,14.4307,14.2725,14.3516,23.1962,-3.1458,0.1000,7.8141,68800.5000,-57880.1025
380.0000,15.0866,14.2031,47044.7000,22024.1000,25020.6000,3.4617,9487.3062,3736.5560,13223.8622,169.0620,25760.6560,37557.3938,11796.7378,15.1223,11.3083,59339.1000,0.0000,59339.1000,3.2171,12014.1172,0.0000,12014.1172,157.1186,0.0000,47324.9828,47324.9828,12.6881,15.3152,14.0016,-1.0026,-67675.8883,15.1223,12.9139,14.0181,12.0858,-0.0815,15.3152,15.1223,15.2187,23.6479,-3.2986,15.3152,15.1390,15.2271,22.3121,3.3801,14.2031,10.9908,12.5969,17.3796,0.0815,11.3005,11.2650,11.2827,3.9782,3.2986,14.2031,14.0768,14.1399,20.6993,-3.3801,0.1000,7.8141,84359.7000,-67675.8883
381.0000,15.3019,12.6611,59607.7000,9979.9000,49627.8000,3.5291,11980.1179,1702.0999,13682.2178,172.3554,11681.9999,47627.5821,35945.5822,15.3838,11.5612,57914.2000,0.0000,57914.2000,3.1358,11680.2989,0.0000,11680.2989,153.1472,0.0000,46233.9011,46233.9011,12.1694,15.6407,13.9051,-1.3220,-89234.0923,15.3838,12.7063,14.0451,12.9996,-0.1311,15.6407,15.3838,15.5123,26.4954,-3.2669,15.6407,15.4020,15.5214,25.3972,3.3980,12.6611,11.7589,12.2100,12.3033,0.1311,11.5691,11.4718,11.5204,7.5075,3.2669,12.6611,12.8402,12.7506,4.3212,-3.3980,0.1000,7.8141,107542.0000,-89234.0923
382.0000,15.4074,12.9435,54235.8000,10500.8000,43735.0000,3.2681,10882.4259,1795.5854,12678.0113,159.6082,12296.3854,43353.3741,31056.9887,15.3151,11.4756,67147.7000,0.0000,67147.7000,3.6188,13556.2809,0.0000,13556.2809,176.7377,0.0000,53591.4191,53591.4191,12.1191,15.5897,13.8544,-1.3658,-92188.8145,15.4074,12.6348,14.0211,12.9814,0.1169,15.5897,15.4046,15.4971,25.3130,-3.5019,15.5897,15.4074,15.4986,24.2595,3.3850,11.4756,12.0040,11.7398,7.0250,-0.1169,11.4756,11.4356,11.4556,6.6928,3.5019,12.9111,12.8263,12.8687,8.7133,-3.3850,0.1000,7.8141,110882.7000,-92188.8145
383.0000,15.4577,12.4527,57375.7000,6961.2000,50414.5000,3.2544,11503.3885,1191.8039,12695.1923,158.9417,8153.0039,45872.3115,37719.3077,15.3865,11.5507,64563.0000,0.0000,64563.0000,3.4838,13020.7352,0.0000,13020.7352,170.1428,0.0000,51542.2648,51542.2648,11.9652,15.6581,13.8117,-1.4219,-95976.7663,15.4577,12.3337,13.8957,11.7215,0.0765,15.6581,15.4550,15.5566,25.5087,-3.4073,15.6581,15.4577,15.5579,24.5636,3.3309,11.5507,11.4460,11.4983,5.1397,-0.0765,11.5507,11.4831,11.5169,7.6555,3.4073,12.4296,12.4584,12.4440,4.7972,-3.3309,0.1000,7.8141,114977.5000,-95976.7663
384.0000,15.4798,12.3083,59114.2000,5964.8000,53149.4000,3.2928,11847.8582,1021.7679,12869.6260,160.8174,6986.5679,47266.3418,40279.7740,15.3643,11.5239,69552.7000,0.0000,69552.7000,3.7483,14031.6171,0.0000,14031.6171,183.0592,0.0000,55521.0829,55521.0829,11.8560,15.6652,13.7606,-1.5326,-103448.8997,15.4798,12.6031,14.0414,13.9272,0.1518,15.6652,15.4809,15.5730,25.2414,-3.5965,15.6652,15.4798,15.5725,24.3494,3.4447,11.5239,11.2081,11.3660,4.4971,-0.1518,11.5239,11.4727,11.4983,7.4745,3.5965,12.2598,12.2562,12.2580,4.1951,-3.4447,0.1000,7.8141,122702.1000,-103448.8997
385.0000,15.4567,12.2376,57604.7000,5484.6000,52120.1000,3.1920,11549.4877,938.9762,12488.4640,155.8914,6423.5762,46055.2123,39631.6360,15.4651,11.6247,58467.3000,0.0000,58467.3000,3.1521,11777.7631,0.0000,11777.7631,153.9437,0.0000,46689.5369,46689.5369,11.8698,15.6672,13.7685,-1.3766,-92919.8127,15.4651,11.8651,13.6651,9.3755,-0.0133,15.6672,15.4651,15.5662,24.8207,-3.1654,15.6672,15.4717,15.5695,24.0368,3.1787,12.2376,10.2298,11.2337,3.6770,0.0133,11.6189,11.5360,11.5774,8.5423,3.1654,12.2376,12.2023,12.2199,5.0873,-3.1787,0.1000,7.8141,110587.4000,-92919.8127
386.0000,15.4822,12.1700,59183.7000,4966.2000,54217.5000,3.2489,11861.3332,850.7594,12712.0926,158.6701,5816.9594,47322.3668,41505.4074,15.3993,11.5530,64753.2000,0.0000,64753.2000,3.4847,13056.6315,0.0000,13056.6315,170.1891,0.0000,51696.5685,51696.5685,11.8038,15.6697,13.7367,-1.4875,-100404.6027,15.4822,11.8903,13.6863,10.4687,0.0786,15.6697,15.4803,15.5750,24.7063,-3.4061,15.6697,15.4822,15.5760,23.9338,3.3275,11.5530,10.7849,11.1690,3.6240,-0.0786,11.5530,11.5008,11.5269,7.8673,3.4061,12.1372,12.1139,12.1256,4.8900,-3.3275,0.1000,7.8141,118970.7000,-100404.6027
387.0000,15.4755,12.0710,61254.3000,4483.8000,56770.5000,3.3299,12277.5919,767.9936,13045.5855,162.6245,5251.7936,48976.7081,43724.9145,15.4461,11.6037,62980.0000,0.0000,62980.0000,3.3933,12690.3460,0.0000,12690.3460,165.7224,0.0000,50289.6540,50289.6540,11.7833,15.6572,13.7202,-1.4882,-100455.5350,15.4755,11.4239,13.4497,8.0367,0.0211,15.6572,15.4713,15.5643,24.3912,-3.3721,15.6572,15.4755,15.5664,23.6721,3.3510,11.6037,10.5269,11.0653,2.9528,-0.0211,11.6037,11.5322,11.5679,8.4693,3.3721,12.0613,12.0359,12.0486,4.8197,-3.3510,0.1000,7.8141,119750.5000,-100455.5350
388.0000,15.4837,11.9988,63121.5000,4031.2000,59090.3000,3.4037,12650.2295,690.6104,13340.8399,166.2298,4721.8104,50471.2705,45749.4601,15.3446,11.5004,72562.8000,0.0000,72562.8000,3.9063,14643.1272,0.0000,14643.1272,190.7792,0.0000,57919.6728,57919.6728,11.6880,15.6557,13.6719,-1.6573,-111868.3722,15.4837,12.1919,13.8378,13.5086,0.1676,15.6557,15.4859,15.5708,24.3528,-3.7388,15.6557,15.4837,15.5697,23.6249,3.5712,11.5004,10.7224,11.1114,4.1046,-0.1676,11.5004,11.4612,11.4808,7.4094,3.7388,11.9390,11.9255,11.9322,4.1769,-3.5712,0.1000,7.8141,131653.1000,-111868.3722
389.0000,15.4267,12.4743,52005.1000,6680.2000,45324.9000,2.9639,10431.6864,1142.8227,11574.5092,144.7504,7823.0227,41573.4136,33750.3908,15.2577,11.4217,70629.9000,0.0000,70629.9000,3.8092,14271.3882,0.0000,14271.3882,186.0329,0.0000,56358.5118,56358.5118,11.7797,15.6004,13.6901,-1.4786,-99808.7917,15.4267,13.0418,14.2342,17.9864,0.2818,15.6004,15.4348,15.5176,23.5987,-3.5274,15.6004,15.4267,15.5135,22.8684,3.2456,11.4217,10.8882,11.1550,4.9265,-0.2818,11.4217,11.3842,11.4029,6.6693,3.5274,12.3366,12.2097,12.2731,9.0732,-3.2456,0.1000,7.8141,115954.8000,-99808.7917
390.0000,15.3365,13.2025,40767.7000,9913.2000,30854.5000,2.5482,8189.1532,1692.1588,9881.3120,124.4508,11605.3588,32578.5468,20973.1880,15.1690,11.3401,80953.9000,0.0000,80953.9000,4.3727,16378.9964,0.0000,16378.9964,213.5558,0.0000,64574.9036,64574.9036,11.9003,15.4996,13.6999,-1.4234,-96079.9215,15.3365,14.0070,14.6717,22.4311,0.6082,15.4996,15.3567,15.4281,22.5410,-3.7645,15.4996,15.3365,15.4180,21.7697,3.1564,11.3401,11.0610,11.2006,5.6346,-0.6082,11.3401,11.3096,11.3249,6.0029,3.7645,12.7899,12.6048,12.6974,14.0466,-3.1564,0.1000,7.8141,111808.4000,-96079.9215
391.0000,11.9268,13.3015,31449.7000,48273.2000,-16823.5000,3.9016,6681.5844,7607.0374,14288.6218,190.5486,55880.2374,24768.1156,-31112.1218,13.4808,9.6824,51247.6000,0.0000,51247.6000,2.7725,10640.1562,0.0000,10640.1562,135.4052,0.0000,40607.4438,40607.4438,13.7128,14.2639,13.9884,-0.0970,-6546.9639,13.3015,13.4808,13.3912,5.7374,2.8750,13.4808,15.4696,14.4752,11.2065,0.1025,13.3015,13.6523,13.4769,-1.4523,-2.9774,9.6663,10.0091,9.8377,-10.7440,-2.8750,14.2639,9.2313,11.7476,11.4295,-0.1025,14.2639,13.7786,14.0213,29.2499,2.9774,0.1000,7.8141,34424.1000,-6546.9639
392.0000,12.1127,16.8822,14272.1000,84615.9000,-70343.8000,4.7160,3022.5332,13389.4479,16411.9811,230.3202,98005.3479,11249.5668,-86755.7811,15.7466,12.0291,40075.2000,0.0000,40075.2000,2.2354,8039.6860,0.0000,8039.6860,109.1710,0.0000,32035.5140,32035.5140,15.7561,12.6306,14.1933,0.4430,29904.4242,16.8822,15.7466,16.3144,42.9981,2.3171,15.7466,12.9335,14.3401,11.5751,0.0818,16.8822,15.8523,16.3673,37.4606,-2.3989,11.9785,11.4018,11.6901,14.4766,-2.3171,12.6306,10.5936,11.6121,9.1354,-0.0818,12.6306,12.7994,12.7150,10.5150,2.3989,0.1000,7.8141,-30268.6000,29904.4242
393.0000,12.3543,17.8631,8631.5000,99203.8000,-90572.3000,5.0912,1820.4744,15783.2853,17603.7597,248.6457,114987.0853,6811.0256,-108176.0597,16.9129,15.6559,11316.5000,4296.0000,7020.5000,0.8357,2233.0018,737.4960,2970.4977,40.8137,5033.4960,9083.4982,4050.0023,16.7445,12.1084,14.4264,1.1273,76093.6890,17.8631,16.9129,17.3880,50.9233,1.9756,16.9129,15.3238,16.1183,34.2908,1.1399,17.8631,17.2643,17.5637,48.0209,-3.1156,13.3680,12.6525,13.0103,28.1069,-1.9756,12.1084,11.6908,11.8996,12.6071,-1.1399,12.1084,12.1652,12.1368,4.7516,3.1156,0.1000,7.8141,-83551.8000,76093.6890
394.0000,12.2283,18.1283,5321.4000,111105.3000,-105783.9000,5.4726,1124.7442,17626.7253,18751.4696,267.2707,128732.0253,4196.6558,-124535.3696,17.3770,16.5941,6903.7000,3337.1000,3566.6000,0.5416,1353.6219,577.5570,1931.1790,26.4522,3914.6570,5550.0781,1635.4210,17.3199,11.9062,14.6131,1.5253,102960.0167,18.1283,17.3770,17.7527,50.7934,2.0047,17.3770,16.3862,16.8816,40.6448,1.4631,18.1283,17.7138,17.9211,48.2873,-3.4678,13.0497,12.7733,12.9115,23.3443,-2.0047,11.9062,11.7376,11.8219,11.0737,-1.4631,11.9062,11.9132,11.9097,3.6082,3.4678,0.1000,7.8141,-102217.3000,102960.0167
395.0000,12.1975,18.3099,3520.2000,122856.2000,-119336.0000,5.9196,744.4287,19477.4973,20221.9260,289.1019,142333.6973,2775.7713,-139557.9260,17.6427,17.7512,5071.4000,3640.2000,1431.2000,0.4601,990.8056,633.0054,1623.8110,22.4714,4273.2054,4080.5944,-192.6110,17.6217,11.9032,14.7624,1.7839,120415.1719,18.3099,17.6427,17.9763,50.2492,2.1266,17.6427,16.8675,17.2551,42.3563,1.6664,18.3099,17.9531,18.1315,47.9941,-3.7930,13.0363,12.7735,12.9049,21.6873,-2.1266,11.9032,11.7345,11.8188,10.9051,-1.6664,11.9032,11.8745,11.8889,4.6136,3.7930,0.1000,7.8141,-117904.8000,120415.1719
396.0000,12.1554,18.3732,2518.5000,130531.6000,-128013.1000,6.2221,532.9780,20674.8031,21207.7811,303.8785,151206.4031,1985.5220,-149220.8811,12.0435,15.0140,3726.0000,9579.9000,-5853.9000,0.7100,791.7237,1528.6331,2320.3568,34.6767,11108.5331,2934.2763,-8174.2568,17.5655,12.2626,14.9141,2.1005,141785.0702,18.3732,17.6770,18.0251,48.3582,1.8374,16.9348,16.6737,16.8042,34.6764,2.5474,18.3732,18.0837,18.2284,47.0298,-4.3848,12.0435,12.1233,12.0834,10.7792,-1.8374,12.2626,12.0435,12.1531,14.8457,-2.5474,12.2626,12.1688,12.2157,9.3335,4.3848,0.1000,7.8141,-133867.0000,141785.0702
397.0000,12.2253,18.5158,1779.4000,134844.8000,-133065.4000,6.3816,376.1178,21391.5102,21767.6280,311.6659,156236.3102,1403.2822,-154833.0280,12.2004,14.1671,4844.6000,7789.8000,-2945.2000,0.6878,1026.7612,1245.4556,2272.2169,33.5922,9035.2556,3817.8388,-5217.4169,17.6092,12.3871,14.9981,2.1095,142390.1070,18.5158,17.8173,18.1665,48.3025,1.8979,16.8463,16.5387,16.6925,32.9140,2.5857,18.5158,18.2266,18.3712,47.1597,-4.4837,12.2004,12.0267,12.1136,12.1115,-1.8979,12.3871,12.2004,12.2937,15.7984,-2.5857,12.3871,12.3093,12.3482,10.7974,4.4837,0.1000,7.8141,-136010.6000,142390.1070
398.0000,12.2245,18.5563,1349.1000,143610.5000,-142261.4000,6.7696,285.1676,22781.6849,23066.8525,330.6183,166392.1849,1063.9324,-165328.2525,12.2121,16.4735,1757.4000,10332.8000,-8575.4000,0.6449,372.3909,1652.2831,2024.6740,31.4968,11985.0831,1385.0091,-10600.0740,17.8517,12.3550,15.1033,2.3288,157194.0885,18.5563,17.9314,18.2439,47.6642,2.0416,17.5814,17.0701,17.3257,40.3129,2.6865,18.5563,18.2958,18.4261,46.4153,-4.7281,12.2121,12.0485,12.1303,12.5477,-2.0416,12.3550,12.2121,12.2836,15.0093,-2.6865,12.3550,12.3005,12.3277,10.3543,4.7281,0.1000,7.8141,-150836.8000,157194.0885
399.0000,12.2646,18.6202,1126.4000,151797.2000,-150670.8000,7.1393,237.9318,24102.1017,24340.0336,348.6714,175899.3017,888.4682,-175010.8336,12.2530,16.1104,1946.3000,8480.9000,-6534.6000,0.5581,412.1427,1356.8580,1769.0007,27.2571,9837.7580,1534.1573,-8303.6007,17.9690,12.4047,15.1868,2.4474,165199.9951,18.6202,18.0396,18.3299,47.4040,2.1937,17.6484,17.2466,17.4475,40.2046,2.7518,18.6202,18.3710,18.4956,46.1473,-4.9456,12.2530,12.0888,12.1709,13.0822,-2.1937,12.4047,12.2530,12.3288,15.1919,-2.7518,12.4047,12.3425,12.3736,10.9300,4.9456,0.1000,7.8141,-157205.4000,165199.9951
400.0000,12.3585,18.6812,1582.0000,153965.5000,-152383.5000,7.2668,333.6368,24498.1655,24831.8023,354.8996,178463.6655,1248.3632,-177215.3023,12.3502,14.8876,3733.6000,7805.4000,-4071.8000,0.6245,789.3614,1250.3409,2039.7023,30.4982,9055.7409,2944.2386,-6111.5023,17.9587,12.5165,15.2376,2.4540,165644.6602,18.6812,18.1142,18.3977,47.0700,2.2141,17.4043,17.1042,17.2543,36.7276,2.8386,18.6812,18.4388,18.5600,45.9553,-5.0527,12.3502,12.1653,12.2578,14.0512,-2.2141,12.5165,12.3502,12.4333,16.1096,-2.8386,12.5165,12.4431,12.4798,12.1738,5.0527,0.1000,7.8141,-156455.3000,165644.6602
401.0000,12.4573,18.7675,1784.1000,158933.4000,-157149.3000,7.5137,375.6291,25345.2134,25720.8424,366.9556,184278.6134,1408.4709,-182870.1424,12.4560,15.1880,4930.8000,11325.8000,-6395.0000,0.8780,1040.6807,1816.7512,2857.4318,42.8824,13142.5512,3890.1193,-9252.4318,17.9874,12.6149,15.3012,2.5762,173892.0104,18.7675,18.1960,18.4817,47.0742,2.2119,17.3412,17.0516,17.1964,35.6680,3.0899,18.7675,18.5328,18.6501,46.1808,-5.3018,12.4560,12.2569,12.3564,15.0103,-2.2119,12.6149,12.4560,12.5354,16.8975,-3.0899,12.6149,12.5409,12.5779,13.1650,5.3018,0.1000,7.8141,-163544.3000,173892.0104
402.0000,12.6625,18.9173,2607.2000,162201.0000,-159593.8000,7.7151,547.0285,25987.1538,26534.1823,376.7924,188188.1538,2060.1715,-186127.9823,12.6721,13.9422,11543.4000,13663.0000,-2119.6000,1.3769,2427.7961,2197.8678,4625.6638,67.2463,15860.8678,9115.6039,-6745.2638,17.8376,12.8476,15.3426,2.5925,174991.2753,18.9173,18.3011,18.6092,47.6647,2.1127,16.5812,16.4771,16.5292,27.3617,3.4896,18.9173,18.6851,18.8012,47.1633,-5.6024,12.6721,12.4178,12.5450,16.9517,-2.1127,12.8476,12.6721,12.7599,19.1207,-3.4896,12.8476,12.7547,12.8011,15.5976,5.6024,0.1000,7.8141,-161713.4000,174991.2753
403.0000,12.6216,18.3055,6093.7000,88821.6000,-82727.9000,4.4804,1279.4286,14217.3639,15496.7926,218.8174,103038.9639,4814.2714,-98224.6926,17.8890,14.2378,20586.4000,108.1000,20478.3000,1.1713,4008.8197,18.8815,4027.7012,57.2029,126.9815,16577.5803,16450.5988,17.6544,12.3936,15.0240,0.9948,67146.4920,18.3055,17.8890,18.0973,40.5041,1.8839,17.8890,16.2333,17.0612,34.8661,0.7126,18.3055,18.0445,18.1750,38.6714,-2.5965,13.4827,12.9590,13.2208,24.5311,-1.8839,12.3936,12.2417,12.3176,13.0245,-0.7126,12.3936,12.3767,12.3852,10.0124,2.5965,0.1000,7.8141,-62249.6000,67146.4920
404.0000,12.5284,18.0566,7490.9000,88967.8000,-81476.9000,4.5615,1575.2587,14210.6389,15785.8976,222.7786,103178.4389,5915.6413,-97262.7976,17.6204,13.5767,23978.6000,0.0000,23978.6000,1.2370,4686.1293,0.0000,4686.1293,60.4124,0.0000,19292.4707,19292.4707,17.4719,12.3938,14.9328,0.9647,65115.3938,18.0566,17.6204,17.8385,37.6964,1.9328,17.6204,16.4044,17.0124,33.6136,0.6959,18.0566,17.7544,17.9055,36.0271,-2.6287,13.0172,12.8372,12.9272,19.2912,-1.9328,12.3938,12.0225,12.2081,12.1558,-0.6959,12.3938,12.3013,12.3476,10.1269,2.6287,0.1000,7.8141,-57498.3000,65115.3938
405.0000,12.6568,15.3653,12594.3000,48066.6000,-35472.3000,2.9237,2642.7212,7700.0254,10342.7466,142.7900,55766.6254,9951.5788,-45815.0466,15.8102,11.8088,30264.0000,0.0000,30264.0000,1.5684,6065.8194,0.0000,6065.8194,76.6004,0.0000,24198.1806,24198.1806,15.8064,13.7018,14.7541,0.3388,22867.7934,15.3653,15.8102,15.5877,10.9790,1.9847,15.8102,15.9717,15.8909,19.8454,0.4162,15.3653,15.7778,15.5715,8.5004,-2.4009,11.8110,11.9926,11.9018,6.6164,-1.9847,13.7018,11.8192,12.7605,19.1707,-0.4162,13.7018,13.2058,13.4538,23.8034,2.4009,0.1000,7.8141,-5208.3000,22867.7934
406.0000,12.6351,14.9589,15272.4000,43450.2000,-28177.8000,2.8518,3205.8506,6957.0640,10162.9146,139.2777,50407.2640,12066.5494,-38340.7146,15.0073,11.1429,33147.4000,0.0000,33147.4000,1.7730,6722.7164,0.0000,6722.7164,86.5891,0.0000,26424.6836,26424.6836,15.0423,14.2294,14.6359,0.1163,7853.4916,14.9589,15.0073,14.9831,8.3281,2.0169,15.0073,15.2592,15.1333,12.7901,0.2439,14.9589,15.0189,14.9889,6.4217,-2.2608,11.2058,11.3542,11.2800,0.8926,-2.0169,14.2294,11.6628,12.9461,20.4349,-0.2439,14.2294,13.7777,14.0036,28.3851,2.2608,0.1000,7.8141,4969.6000,7853.4916
407.0000,12.1521,13.9816,22048.7000,31071.6000,-9022.9000,2.6372,4666.3165,4921.0517,9587.3683,128.7985,35992.6517,17382.3835,-18610.2683,15.0357,12.4959,68829.2000,0.0000,68829.2000,3.7345,13953.5216,0.0000,13953.5216,182.3853,0.0000,54875.6784,54875.6784,12.5041,16.3189,14.4115,-0.6462,-43617.7651,13.9711,14.1410,14.0561,0.5608,2.7463,16.3189,15.8963,16.1076,27.0422,-2.8554,16.3189,13.7183,15.0186,10.3469,0.1091,12.4959,12.1521,12.3240,15.5218,-2.7463,12.4959,12.4551,12.4755,13.9025,2.8554,12.1521,13.7862,12.9691,13.8230,-0.1091,0.1000,7.8141,59806.3000,-43617.7651
408.0000,15.3032,16.1206,27393.2000,26003.4000,1389.8000,2.6979,5505.4452,4435.0968,9940.5421,131.7624,30438.4968,21887.7548,-8550.7421,15.2801,11.4648,88182.5000,0.0000,88182.5000,4.7821,17812.1542,0.0000,17812.1542,233.5493,0.0000,70370.3458,70370.3458,12.9597,15.4900,14.2249,-1.0815,-73000.7820,15.3032,14.2675,14.7854,13.1586,0.6947,15.4900,15.4522,15.4711,18.7012,-4.0874,15.4900,15.3032,15.3966,16.8851,3.3926,11.4648,11.7707,11.6178,5.9330,-0.6947,11.4648,11.5688,11.5168,2.7957,4.0874,15.2298,14.6355,14.9327,38.4857,-3.3926,0.1000,7.8141,89572.3000,-73000.7820
409.0000,15.3348,15.4137,32073.9000,22598.7000,9475.2000,2.7124,6442.9688,3857.3832,10300.3519,132.4690,26456.0832,25630.9312,-825.1519,15.2466,11.4151,90990.9000,0.0000,90990.9000,4.9129,18388.5546,0.0000,18388.5546,239.9378,0.0000,72602.3454,72602.3454,12.7621,15.4671,14.1146,-1.1786,-79556.6167,15.3348,14.6245,14.9797,16.2064,0.7335,15.4671,15.3557,15.4114,19.1520,-4.1794,15.4671,15.3348,15.4009,17.5025,3.4459,11.4151,11.4039,11.4095,4.4837,-0.7335,11.4151,11.4060,11.4106,3.5863,4.1794,14.5601,14.4068,14.4835,29.3638,-3.4459,0.1000,7.8141,100466.1000,-79556.6167
410.0000,15.3592,14.7804,36522.5000,19599.6000,16922.9000,2.7959,7333.7876,3347.4706,10681.2581,136.5462,22947.0706,29188.7124,6241.6419,15.2807,11.4510,103180.8000,0.0000,103180.8000,5.5744,20841.5131,0.0000,20841.5131,272.2446,0.0000,82339.2869,82339.2869,12.5025,15.4905,13.9965,-1.4291,-96465.1589,15.3592,14.8039,15.0815,17.7999,0.9262,15.4905,15.3757,15.4331,20.1608,-4.6482,15.4905,15.3592,15.4249,18.3767,3.7221,11.4510,11.3205,11.3857,5.1398,-0.9262,11.4510,11.4198,11.4354,5.0923,4.6482,13.9194,13.8547,13.8871,21.2338,-3.7221,0.1000,7.8141,120103.7000,-96465.1589
411.0000,15.3640,14.2027,40808.5000,16831.0000,23977.5000,2.8820,8193.8117,2874.9501,11068.7618,140.7501,19705.9501,32614.6883,12908.7382,15.2905,11.4584,102919.9000,0.0000,102919.9000,5.5569,20785.7857,0.0000,20785.7857,271.3911,0.0000,82134.1143,82134.1143,12.3332,15.4943,13.9138,-1.5243,-102888.7423,15.3640,14.8267,15.0953,18.2029,0.8917,15.4943,15.3792,15.4367,20.6414,-4.6653,15.4943,15.3640,15.4291,18.8819,3.7736,11.4584,11.2986,11.3785,5.6416,-0.8917,11.4584,11.4253,11.4418,5.8291,4.6653,13.5165,13.4557,13.4861,16.8683,-3.7736,0.1000,7.8141,126897.4000,-102888.7423
412.0000,15.3611,13.7079,45168.4000,14524.3000,30644.1000,2.9943,9069.6265,2480.7633,11550.3897,146.2366,17005.0633,36098.7735,19093.7103,15.2933,11.4605,114231.5000,0.0000,114231.5000,6.1666,23069.3234,0.0000,23069.3234,301.1660,0.0000,91162.1766,91162.1766,12.1473,15.4830,13.8151,-1.7461,-117861.2185,15.3611,14.8859,15.1235,18.8163,1.0574,15.4830,15.3777,15.4303,20.8849,-5.1092,15.4830,15.3611,15.4221,19.1846,4.0517,11.4605,11.3077,11.3841,6.1191,-1.0574,11.4605,11.4283,11.4444,6.3038,5.1092,13.0815,13.0540,13.0677,12.6567,-4.0517,0.1000,7.8141,144875.6000,-117861.2185
413.0000,15.1374,14.8743,42142.0000,25833.7000,16308.3000,3.3784,8491.7854,4388.3163,12880.1016,164.9952,30222.0163,33650.2146,3428.1984,15.0849,11.2549,113125.0000,0.0000,113125.0000,6.1065,22916.6442,0.0000,22916.6442,298.2337,0.0000,90208.3558,90208.3558,12.4217,15.2070,13.8144,-1.5096,-101897.8454,15.1374,14.7564,14.9469,16.8985,0.9094,15.2070,15.1424,15.1747,18.0671,-5.1972,15.2070,15.1374,15.1722,16.5184,4.2878,11.2549,11.2106,11.2327,4.5815,-0.9094,11.2549,11.2523,11.2536,4.3288,5.1972,14.0973,13.8390,13.9681,24.6892,-4.2878,0.1000,7.8141,129433.3000,-101897.8454
414.0000,14.9888,15.5019,39023.8000,32641.9000,6381.9000,3.5494,7881.9691,5524.7614,13406.7305,173.3481,38166.6614,31141.8309,-7024.8305,14.9418,11.1281,123469.9000,0.0000,123469.9000,6.6898,25065.8215,0.0000,25065.8215,326.7195,0.0000,98404.0785,98404.0785,12.5449,15.0597,13.8023,-1.4713,-99313.3567,14.9888,14.6552,14.8220,15.9676,1.0468,15.0597,14.9950,15.0273,17.0199,-5.6430,15.0597,14.9888,15.0242,15.5336,4.5962,11.1281,11.0969,11.1125,3.6668,-1.0468,11.1281,11.1241,11.1261,3.4337,5.6430,14.4986,14.2894,14.3940,28.5616,-4.5962,0.1000,7.8141,129851.8000,-99313.3567
415.0000,12.0973,14.6333,24150.0000,80826.6000,-56676.6000,5.0774,5115.8113,12785.4264,17901.2377,247.9732,93612.0264,19034.1887,-74577.8377,14.5624,10.7640,78040.0000,0.0000,78040.0000,4.2392,15933.9500,0.0000,15933.9500,207.0350,0.0000,62106.0500,62106.0500,14.6092,13.6833,14.1462,0.1787,12058.9604,14.6333,14.5707,14.6020,13.9433,3.9518,14.6092,14.4493,14.5292,11.7380,-0.2874,14.6333,14.6092,14.6212,11.4719,-3.6644,10.7640,10.8051,10.7846,0.2916,-3.9518,10.7640,11.0414,10.9027,1.3943,0.2874,13.4761,13.4908,13.4835,16.1427,3.6644,0.1000,7.8141,21363.4000,12058.9604
