Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
416.0000,12.3352,17.4561,15350.5000,119696.3000,-104345.8000,6.4106,3238.6323,19035.4259,22274.0582,313.0815,138731.7259,12111.8677,-126619.8582,16.6900,12.8861,57392.3000,0.0000,57392.3000,3.1389,11359.9753,0.0000,11359.9753,153.3000,0.0000,46032.3247,46032.3247,16.6546,12.1254,14.3900,0.8467,57152.6680,17.4561,16.6900,17.0731,44.6262,3.1832,16.6900,12.0400,14.3650,11.2215,0.0442,17.4561,16.7178,17.0870,42.5695,-3.2274,12.8430,12.3578,12.6004,23.2430,-3.1832,12.1254,9.7874,10.9564,2.9149,-0.0442,12.1254,12.3129,12.2191,1.9603,3.2274,0.1000,7.8141,-46953.5000,57152.6680
417.0000,12.5480,18.0469,11717.5000,133362.6000,-121645.1000,6.8563,2463.2549,21311.1889,23774.4438,334.8511,154673.7889,9254.2451,-145419.5438,17.4632,15.7410,20524.8000,6095.1000,14429.7000,1.4084,4019.6494,1056.5024,5076.1518,68.7822,7151.6024,16505.1506,9353.5482,17.1974,12.0979,14.6476,1.5875,107156.1470,18.0469,17.4632,17.7550,48.3803,2.7549,17.4632,15.8190,16.6411,39.8519,1.3465,18.0469,17.6500,17.8485,47.5528,-4.1014,13.6730,13.2268,13.4499,30.4147,-2.7549,12.0979,11.5101,11.8040,13.5679,-1.3465,12.0979,12.0920,12.0949,3.4167,4.1014,0.1000,7.8141,-107215.4000,107156.1470
418.0000,12.5183,18.2268,9481.6000,143027.7000,-133546.1000,7.1933,1994.2228,22840.2748,24834.4976,351.3085,165867.9748,7487.3772,-158380.5976,17.7332,16.5232,13987.8000,5516.9000,8470.9000,1.0243,2729.5112,960.9116,3690.4228,50.0276,6477.8116,11258.2888,4780.4772,17.6331,12.0486,14.8409,1.9685,132875.7328,18.2268,17.7332,17.9800,47.6524,2.7392,17.7332,16.8692,17.3012,43.9389,1.7149,18.2268,17.9273,18.0771,46.8875,-4.4541,13.5693,13.3134,13.4414,27.2104,-2.7392,12.0486,11.8049,11.9268,13.6646,-1.7149,12.0486,12.0293,12.0390,4.4391,4.4541,0.1000,7.8141,-125075.2000,132875.7328
419.0000,12.7096,18.5575,8058.3000,151448.2000,-143389.9000,7.5091,1689.4080,24290.4821,25979.8901,366.7303,175738.6821,6368.8920,-169369.7901,18.0525,18.5169,11093.5000,9240.7000,1852.8000,1.0727,2155.6018,1618.8580,3774.4598,52.3909,10859.5580,8937.8982,-1921.6598,17.9831,11.9969,14.9900,2.2016,148605.7252,18.5575,18.0525,18.3050,49.2096,2.8606,18.0525,17.2880,17.6703,45.3312,1.7879,18.5575,18.2504,18.4039,48.5147,-4.6485,14.3310,13.9028,14.1169,33.7286,-2.8606,11.9969,11.8193,11.9081,12.6189,-1.7879,11.9969,11.9753,11.9861,4.9341,4.6485,0.1000,7.8141,-141537.1000,148605.7252
420.0000,12.5957,18.5142,7303.1000,159467.4000,-152164.3000,7.8506,1534.0211,25510.3994,27044.4205,383.4101,184977.7994,5769.0789,-179208.7205,12.4472,15.0672,9094.5000,19525.7000,-10431.2000,1.5238,1919.7328,3131.7266,5051.4594,74.4220,22657.4266,7174.7672,-15482.6594,17.6677,12.6852,15.1764,2.6690,180154.8443,18.5142,17.9619,18.2381,46.2589,2.1089,16.7477,16.6623,16.7050,31.2761,3.6328,18.5142,18.3038,18.4090,46.4810,-5.7417,12.4472,12.6758,12.5615,12.5280,-2.1089,12.6852,12.4472,12.5662,20.1720,-3.6328,12.6852,12.5663,12.6258,13.5164,5.7417,0.1000,7.8141,-162595.5000,180154.8443
421.0000,12.7029,18.7052,6445.8000,167505.6000,-161059.8000,8.1757,1351.5012,26861.8297,28213.3309,399.2870,194367.4297,5094.2988,-189273.1309,12.6904,15.6612,10199.2000,26413.5000,-16214.3000,1.9731,2144.4513,4249.9761,6394.4274,96.3645,30663.4761,8054.7487,-22608.7274,17.7671,12.8520,15.3095,2.8503,192396.6216,18.7052,18.0787,18.3920,46.8775,2.0675,16.8982,16.6772,16.7877,32.7901,4.0406,18.7052,18.4880,18.5966,47.4071,-6.1082,12.6904,12.4984,12.5944,14.6520,-2.0675,12.8520,12.6904,12.7712,21.0704,-4.0406,12.8520,12.7722,12.8121,15.0738,6.1082,0.1000,7.8141,-177274.1000,192396.6216
422.0000,12.6876,18.7925,5056.2000,175998.8000,-170942.6000,8.5030,1060.4155,28213.9455,29274.3610,415.2709,204212.7455,3995.7845,-200216.9610,12.6857,17.0182,4911.9000,30592.0000,-25680.1000,1.8931,1032.8399,4921.9935,5954.8335,92.4569,35513.9935,3879.0601,-31634.9335,18.0871,12.8061,15.4466,3.1371,211753.4189,18.7925,18.2136,18.5031,46.9724,2.2033,17.6612,17.3129,17.4871,41.0232,4.0964,18.7925,18.5904,18.6915,47.2088,-6.2997,12.6857,12.5069,12.5963,15.1558,-2.2033,12.8061,12.6857,12.7459,19.5352,-4.0964,12.8061,12.7508,12.7785,14.1172,6.2997,0.1000,7.8141,-196622.7000,211753.4189
423.0000,12.7024,18.8923,3869.3000,182865.3000,-178996.0000,8.7597,811.2891,29324.6332,30135.9223,427.8076,212189.9332,3058.0109,-209131.9223,12.7011,17.0637,4153.9000,26550.1000,-22396.2000,1.6368,873.2359,4272.5562,5145.7921,79.9397,30822.6562,3280.6641,-27541.9921,18.2441,12.8267,15.5354,3.2183,217233.8063,18.8923,18.3501,18.6212,47.2868,2.3743,17.8252,17.5310,17.6781,41.6873,4.0111,18.8923,18.6921,18.7922,47.3064,-6.3854,12.7011,12.5273,12.6142,15.5550,-2.3743,12.8267,12.7011,12.7639,19.0768,-4.0111,12.8267,12.7676,12.7971,14.1945,6.3854,0.1000,7.8141,-201392.2000,217233.8063
424.0000,12.7200,18.9613,3105.0000,187234.5000,-184129.5000,8.9237,650.8435,30037.3261,30688.1696,435.8215,217271.8261,2454.1565,-214817.6696,12.7180,16.9190,3835.9000,21431.1000,-17595.2000,1.3486,806.1651,3449.5594,4255.7245,65.8620,24880.6594,3029.7349,-21850.9245,18.3368,12.8462,15.5915,3.2228,217540.2702,18.9613,18.4574,18.7093,47.3077,2.5251,17.9218,17.6304,17.7761,41.5812,3.8736,18.9613,18.7645,18.8629,47.1512,-6.3987,12.7180,12.5512,12.6346,15.8349,-2.5251,12.8462,12.7180,12.7821,18.7849,-3.8736,12.8462,12.7866,12.8164,14.3263,6.3987,0.1000,7.8141,-201724.7000,217540.2702
425.0000,12.7530,18.9836,3270.6000,186643.5000,-183372.9000,8.9059,685.1748,29965.1050,30650.2798,434.9502,216608.6050,2585.4252,-214023.1798,12.7506,16.3001,4628.1000,16524.2000,-11896.1000,1.1343,972.1464,2660.8909,3633.0373,55.3974,19185.0909,3655.9536,-15529.1373,18.3375,12.8866,15.6120,3.1272,211087.7993,18.9836,18.5078,18.7457,46.8164,2.5905,17.8355,17.5695,17.7025,39.6833,3.7248,18.9836,18.7905,18.8871,46.5689,-6.3154,12.7506,12.5823,12.6664,16.1777,-2.5905,12.8866,12.7506,12.8186,18.8138,-3.7248,12.8866,12.8230,12.8548,14.7118,6.3154,0.1000,7.8141,-195269.0000,211087.7993
426.0000,12.8721,19.0197,4591.1000,183334.7000,-178743.6000,8.8236,959.8920,29514.3053,30474.1972,430.9306,212849.0053,3631.2080,-209217.7972,12.8746,14.9176,9110.0000,15108.7000,-5998.7000,1.3129,1909.7671,2436.9884,4346.7555,64.1193,17545.6884,7200.2329,-10345.4555,18.1881,13.0289,15.6085,2.9883,201707.0702,19.0197,18.5326,18.7761,46.4243,2.5036,17.2890,17.1305,17.2098,33.1978,3.8165,19.0197,18.8267,18.9232,46.3053,-6.3200,12.8746,12.6726,12.7736,17.3688,-2.5036,13.0289,12.8746,12.9518,20.0392,-3.8165,13.0289,12.9512,12.9900,16.2361,6.3200,0.1000,7.8141,-184742.3000,201707.0702
427.0000,12.7711,18.3298,8424.9000,104104.8000,-95679.9000,5.3249,1764.4392,16720.6551,18485.0944,260.0593,120825.4551,6660.4608,-114164.9944,18.0064,14.3828,17456.2000,176.4000,17279.8000,0.9940,3394.0099,30.8771,3424.8870,48.5429,207.2771,14062.1901,13854.9130,17.8470,12.6548,15.2509,1.2850,86734.1810,18.3298,18.0064,18.1681,38.4372,2.1063,18.0064,17.0003,17.5033,37.2902,1.1123,18.3298,18.1397,18.2347,37.3747,-3.2186,13.3810,13.0051,13.1930,22.1426,-2.1063,12.6548,12.4857,12.5703,14.8844,-1.1123,12.6548,12.6179,12.6364,11.6480,3.2186,0.1000,7.8141,-78400.1000,86734.1810
428.0000,12.6859,18.0711,10221.8000,103254.0000,-93032.2000,5.3791,2143.8366,16551.7561,18695.5926,262.7076,119805.7561,8077.9634,-111727.7926,17.7114,13.6584,22698.9000,0.0000,22698.9000,1.1686,4430.6404,0.0000,4430.6404,57.0735,0.0000,18268.2596,18268.2596,17.6146,12.6449,15.1297,1.1957,80707.0480,18.0711,17.7114,17.8912,35.8149,2.1826,17.7114,16.9229,17.3171,34.5635,1.0140,18.0711,17.8340,17.9525,34.8753,-3.1965,13.0385,12.8771,12.9578,18.2873,-2.1826,12.6449,12.3240,12.4844,14.2675,-1.0140,12.6449,12.5553,12.6001,11.7741,3.1965,0.1000,7.8141,-70333.3000,80707.0480
429.0000,12.6789,16.7367,16756.4000,63775.1000,-47018.7000,3.8819,3514.7640,10221.6037,13736.3677,189.5848,73996.7037,13241.6360,-60755.0677,16.7423,12.7224,30730.0000,0.0000,30730.0000,1.5901,6078.1159,0.0000,6078.1159,77.6583,0.0000,24651.8841,24651.8841,16.7021,13.1243,14.9132,0.4685,31625.6253,16.7367,16.7423,16.7395,22.6497,1.8240,16.7423,16.0958,16.4190,23.8027,0.2339,16.7367,16.7710,16.7539,21.2565,-2.0579,12.5945,12.5184,12.5564,13.3839,-1.8240,13.1243,11.7245,12.4244,13.8292,-0.2339,13.1243,12.8212,12.9727,16.6058,2.0579,0.1000,7.8141,-16288.7000,31625.6253
430.0000,12.6342,16.2474,19810.6000,59937.9000,-40127.3000,3.8664,4158.5319,9596.8139,13755.3457,188.8278,69534.7139,15652.0681,-53882.6457,16.1409,12.1964,34495.4000,0.0000,34495.4000,1.8151,6881.0734,0.0000,6881.0734,88.6479,0.0000,27614.3266,27614.3266,16.1284,13.4548,14.7916,0.3134,21152.9298,16.2474,16.1409,16.1942,18.6891,1.8938,16.1409,15.2679,15.7044,16.9488,0.0787,16.2474,16.1627,16.2051,17.4243,-1.9725,12.1461,12.1358,12.1410,9.0613,-1.8938,13.4548,10.9848,12.2198,11.5921,-0.0787,13.4548,13.1127,13.2837,19.8025,1.9725,0.1000,7.8141,-5631.9000,21152.9298
431.0000,12.6857,15.1065,26742.6000,47734.9000,-20992.3000,3.6685,5608.7911,7651.9373,13260.7283,179.1620,55386.8373,21133.8089,-34253.0283,15.5459,12.9494,71816.5000,0.0000,71816.5000,3.8189,14449.7072,0.0000,14449.7072,186.5110,0.0000,57366.7928,57366.7928,12.6437,16.4739,14.5588,-0.4508,-30432.2008,15.1065,15.2076,15.1571,8.5408,3.1323,16.2778,15.9541,16.1160,24.1734,-2.5961,15.1065,15.5242,15.3154,9.1652,-0.5362,12.9494,12.6855,12.8175,18.3493,-3.1323,12.9494,12.6437,12.7966,19.0727,2.5961,12.6437,12.6869,12.6653,11.4793,0.5362,0.1000,7.8141,50824.2000,-30432.2008
432.0000,12.5368,14.1318,31973.0000,41059.9000,-9086.9000,3.6363,6722.6321,6559.6681,13282.3002,177.5913,47619.5681,25250.3679,-22369.2002,15.1699,12.6042,92639.4000,0.0000,92639.4000,4.9783,18743.0004,0.0000,18743.0004,243.1322,0.0000,73896.3996,73896.3996,12.5225,16.2392,14.3809,-0.8136,-54920.6155,14.1290,14.2614,14.1952,0.3383,3.7013,16.2392,16.0627,16.1509,24.9400,-3.7662,16.2392,13.9751,15.1072,9.8373,0.0649,12.6042,12.5368,12.5705,14.5563,-3.7013,12.6042,12.5299,12.5670,15.3894,3.7662,12.5368,12.0957,12.3163,8.0888,-0.0649,0.1000,7.8141,83552.5000,-54920.6155
433.0000,15.2283,16.0637,37200.4000,35513.1000,1687.3000,3.6618,7485.2951,6045.9555,13531.2506,178.8360,41559.0555,29715.1049,-11843.9506,15.2256,11.4020,98724.2000,0.0000,98724.2000,5.3409,19957.5828,0.0000,19957.5828,260.8424,0.0000,78766.6172,78766.6172,13.1000,15.3369,14.2184,-1.1507,-77674.4037,15.2283,14.2368,14.7325,10.6539,0.5597,15.3369,15.3414,15.3391,15.4155,-4.7812,15.3369,15.2283,15.2826,14.1716,4.2215,11.4020,12.0067,11.7043,4.2774,-0.5597,11.4020,11.5114,11.4567,2.0379,4.7812,15.5258,14.8991,15.2125,44.0922,-4.2215,0.1000,7.8141,100411.5000,-77674.4037
434.0000,15.2434,15.4975,41312.3000,31210.3000,10102.0000,3.5959,8310.6988,5315.3841,13626.0829,175.6172,36525.6841,33001.6012,-3524.0829,15.1736,11.3469,111331.2000,0.0000,111331.2000,6.0170,22523.5328,0.0000,22523.5328,293.8593,0.0000,88807.6672,88807.6672,12.8477,15.3343,14.0910,-1.3659,-92195.6324,15.2434,14.6464,14.9449,14.3350,0.8070,15.3343,15.2553,15.2948,16.7645,-5.2099,15.3343,15.2434,15.2888,15.3088,4.4029,11.3469,11.4608,11.4038,2.4681,-0.8070,11.3469,11.3435,11.3452,2.9164,5.2099,14.7576,14.6275,14.6925,32.4885,-4.4029,0.1000,7.8141,121433.2000,-92195.6324
435.0000,15.2329,15.0056,45512.2000,28314.6000,17197.6000,3.6723,9157.0935,4820.9846,13978.0781,179.3513,33135.5846,36355.1065,3219.5219,15.1697,11.3466,109454.6000,0.0000,109454.6000,5.9210,22145.1617,0.0000,22145.1617,289.1745,0.0000,87309.4383,87309.4383,12.6813,15.3258,14.0035,-1.4496,-97850.7950,15.2329,14.6962,14.9646,15.1224,0.7496,15.3258,15.2383,15.2820,17.6999,-5.1715,15.3258,15.2329,15.2793,16.0279,4.4219,11.3466,11.2992,11.3229,2.9913,-0.7496,11.3466,11.3269,11.3367,4.1067,5.1715,14.3773,14.2653,14.3213,26.5382,-4.4219,0.1000,7.8141,126652.2000,-97850.7950
436.0000,15.2347,14.5200,50526.8000,25544.3000,24982.5000,3.7973,10165.7519,4349.4880,14515.2399,185.4520,29893.7880,40361.0481,10467.2601,15.1743,11.3514,120616.6000,0.0000,120616.6000,6.5253,24401.8207,0.0000,24401.8207,318.6863,0.0000,96214.7793,96214.7793,12.4674,15.3270,13.8972,-1.6867,-113854.2102,15.2347,14.7587,14.9967,16.0517,0.9094,15.3270,15.2416,15.2843,18.4604,-5.6160,15.3270,15.2347,15.2808,16.7316,4.7066,11.3514,11.2550,11.3032,3.7754,-0.9094,11.3514,11.3284,11.3399,4.9309,5.6160,13.8892,13.8265,13.8578,20.6581,-4.7066,0.1000,7.8141,145599.1000,-113854.2102
437.0000,15.0066,15.4588,47593.6000,38869.0000,8724.6000,4.2810,9610.1683,6581.5756,16191.7439,209.0747,45450.5756,37983.4317,-7467.1439,14.9629,11.1428,121288.2000,0.0000,121288.2000,6.5611,24615.1315,0.0000,24615.1315,320.4344,0.0000,96673.0685,96673.0685,12.7356,15.0541,13.8949,-1.4364,-96957.7235,15.0066,14.6362,14.8214,14.3655,0.7601,15.0541,15.0058,15.0299,15.9139,-5.8011,15.0541,15.0066,15.0304,14.2584,5.0410,11.1428,11.1575,11.1502,2.6308,-0.7601,11.1428,11.1464,11.1446,3.1047,5.8011,14.8103,14.5644,14.6873,31.2171,-5.0410,0.1000,7.8141,130012.8000,-96957.7235
438.0000,14.8835,15.8449,45721.4000,45504.0000,217.4000,4.5075,9250.1878,7682.0486,16932.2364,220.1374,53186.0486,36471.2122,-16714.8364,14.8420,11.0380,130381.6000,0.0000,130381.6000,7.0797,26508.6776,0.0000,26508.6776,345.7630,0.0000,103872.9224,103872.9224,12.8196,14.9386,13.8791,-1.4030,-94699.5310,14.8835,14.5350,14.7093,13.7670,0.8574,14.9386,14.8843,14.9114,15.4042,-6.2223,14.9386,14.8835,14.9110,13.7828,5.3649,11.0380,11.0412,11.0396,2.1082,-0.8574,11.0380,11.0362,11.0371,2.5985,6.2223,15.0772,14.8881,14.9827,33.2070,-5.3649,0.1000,7.8141,130599.0000,-94699.5310
439.0000,12.3317,14.9671,26089.0000,94396.3000,-68307.3000,5.8207,5504.5496,15010.7818,20515.3314,284.2742,109407.0818,20584.4504,-88822.6314,14.8380,11.0424,81072.5000,0.0000,81072.5000,4.4118,16484.3217,0.0000,16484.3217,215.4656,0.0000,64588.1783,64588.1783,14.8776,13.5928,14.2352,0.3171,21404.3134,14.9671,14.8439,14.9055,16.8912,4.3810,14.8776,13.9989,14.4382,10.5132,-0.0308,14.9671,14.8776,14.9224,14.7968,-4.3501,11.0424,11.0264,11.0344,2.8066,-4.3810,11.0424,10.8398,10.9411,2.1615,0.0308,13.5733,13.6464,13.6098,15.2037,4.3501,0.1000,7.8141,12765.2000,21404.3134
440.0000,12.4379,17.4778,18181.6000,132569.5000,-114387.9000,7.1686,3829.2595,21131.6584,24960.9179,350.1030,153701.1584,14352.3405,-139348.8179,16.8125,12.9883,59177.3000,0.0000,59177.3000,3.2205,11693.3048,0.0000,11693.3048,157.2861,0.0000,47483.9952,47483.9952,16.6488,12.3110,14.4799,0.9786,66054.4672,17.4778,16.8125,17.1451,44.0530,3.4630,16.8125,13.3398,15.0761,19.7185,0.2425,17.4778,16.8654,17.1716,42.5237,-3.7056,12.8119,12.4085,12.6102,22.3488,-3.4630,12.3110,10.4687,11.3899,8.2522,-0.2425,12.3110,12.4654,12.3882,2.3811,3.7056,0.1000,7.8141,-55210.6000,66054.4672
441.0000,12.6239,18.0989,13142.0000,145655.8000,-132513.8000,7.5099,2759.1766,23315.8448,26075.0215,366.7709,168971.6448,10382.8234,-158588.8215,17.5587,16.1040,19258.4000,6652.8000,12605.6000,1.3697,3766.7799,1155.1378,4921.9177,66.8925,7807.9378,15491.6201,7683.6823,17.3641,12.1581,14.7611,1.8266,123293.6226,18.0989,17.5587,17.8288,47.9880,2.9599,17.5587,16.2799,16.9193,41.5543,1.5902,18.0989,17.7430,17.9210,47.4666,-4.5500,13.7588,13.3257,13.5422,30.7973,-2.9599,12.1581,11.7388,11.9484,14.5407,-1.5902,12.1581,12.1673,12.1627,2.8840,4.5500,0.1000,7.8141,-119908.2000,123293.6226
442.0000,12.5296,18.2453,10178.0000,155603.4000,-145425.4000,7.8210,2140.2854,24854.8672,26995.1527,381.9674,180458.2672,8037.7146,-172420.5527,17.7902,16.5522,11495.3000,4473.9000,7021.4000,0.8377,2241.4340,780.0476,3021.4817,40.9130,5253.9476,9253.8660,3999.9183,17.7223,12.1985,14.9604,2.2042,148780.7947,18.2453,17.7902,18.0178,46.8846,2.8863,17.7902,17.0985,17.4444,44.1480,2.0485,18.2453,17.9813,18.1133,46.4144,-4.9348,13.3029,13.1460,13.2244,23.8245,-2.8863,12.1985,11.9741,12.0863,14.9772,-2.0485,12.1985,12.1691,12.1838,5.1910,4.9348,0.1000,7.8141,-138404.0000,148780.7947
443.0000,12.5543,18.4119,8506.8000,163635.2000,-155128.4000,8.1030,1788.1095,26152.4825,27940.5920,395.7368,189787.6825,6718.6905,-183068.9920,12.4574,14.6295,7764.1000,13479.0000,-5714.9000,1.1292,1638.6315,2162.1815,3800.8130,55.1476,15641.1815,6125.4685,-9515.7130,17.6193,12.6797,15.1495,2.6058,175891.2887,18.4119,17.8700,18.1410,46.1212,2.3246,16.8105,16.6698,16.7402,32.8425,3.4538,18.4119,18.1868,18.2994,46.4428,-5.7784,12.4574,12.4742,12.4658,13.6682,-2.3246,12.6797,12.4574,12.5685,19.9661,-3.4538,12.6797,12.5865,12.6331,11.7792,5.7784,0.1000,7.8141,-160843.3000,175891.2887
444.0000,12.6135,18.5850,7096.2000,171857.1000,-164760.9000,8.4122,1490.1163,27503.4937,28993.6101,410.8401,199360.5937,5606.0837,-193754.5101,12.5997,16.7862,4654.9000,25724.7000,-21069.8000,1.6216,980.1619,4134.1993,5114.3612,79.1950,29858.8993,3674.7381,-26184.1612,17.9024,12.7457,15.3240,2.9565,199564.3605,18.5850,18.0170,18.3010,46.3913,2.2636,17.5033,17.1585,17.3309,39.8402,3.8851,18.5850,18.3723,18.4787,46.8548,-6.1487,12.5997,12.4181,12.5089,14.9888,-2.2636,12.7457,12.5997,12.6727,19.7981,-3.8851,12.7457,12.6854,12.7155,12.6621,6.1487,0.1000,7.8141,-185830.7000,199564.3605
445.0000,12.6998,18.7843,5582.2000,180752.3000,-175170.1000,8.7492,1170.4904,28984.0508,30154.5412,427.2983,209736.3508,4411.7096,-205324.6412,12.6995,17.1954,4544.8000,32789.7000,-28244.9000,1.9882,955.4349,5276.5520,6231.9869,97.1013,38066.2520,3589.3651,-34476.8869,18.1294,12.8330,15.4812,3.2496,219350.6683,18.7843,18.1972,18.4907,47.2374,2.2537,17.7276,17.4435,17.5856,41.3886,4.2419,18.7843,18.5774,18.6808,47.7838,-6.4956,12.6995,12.4934,12.5965,16.1650,-2.2537,12.8330,12.6995,12.7662,19.9567,-4.2419,12.8330,12.7714,12.8022,13.6822,6.4956,0.1000,7.8141,-203415.0000,219350.6683
446.0000,12.7173,18.9310,3619.9000,190196.2000,-186576.3000,9.0898,758.8064,30510.6072,31269.4136,443.9292,220706.8072,2861.0936,-217845.7136,12.7192,18.1450,1043.0000,36720.5000,-35677.5000,1.9978,219.1961,5910.6396,6129.8357,97.5672,42631.1396,823.8039,-41807.3357,18.4182,12.8353,15.6267,3.5371,238753.0891,18.9310,18.3715,18.6512,47.8039,2.3640,18.2677,17.9320,18.0999,46.1940,4.3618,18.9310,18.7335,18.8323,48.1878,-6.7258,12.7192,12.5333,12.6262,16.3578,-2.3640,12.8353,12.7192,12.7772,19.3038,-4.3618,12.8353,12.7820,12.8086,13.6760,6.7258,0.1000,7.8141,-222253.8000,238753.0891
447.0000,12.7496,19.0650,2006.4000,198864.2000,-196857.8000,9.4096,420.3550,31924.6286,32344.9836,459.5490,230788.8286,1586.0450,-229202.7836,12.7511,18.2526,667.2000,32668.2000,-32001.0000,1.7627,140.1461,5260.5987,5400.7447,86.0852,37928.7987,527.0539,-37401.7447,18.5828,12.8705,15.7266,3.6467,246149.1868,19.0650,18.5419,18.8034,48.3823,2.5490,18.4236,18.1238,18.2737,46.3773,4.3116,19.0650,18.8712,18.9681,48.5622,-6.8606,12.7511,12.5746,12.6628,16.6277,-2.5490,12.8705,12.7511,12.8108,19.1786,-4.3116,12.8705,12.8146,12.8426,14.1000,6.8606,0.1000,7.8141,-228858.8000,246149.1868
448.0000,12.7861,19.1489,1218.5000,205327.7000,-204109.2000,9.6716,255.1279,32989.7653,33244.8932,472.3448,238317.4653,963.3721,-237354.0932,12.7871,18.3235,480.1000,28655.5000,-28175.4000,1.5404,100.7871,4616.6375,4717.4247,75.2288,33272.1375,379.3129,-32892.8247,18.6899,12.9086,15.7992,3.7039,250010.1573,19.1489,18.6655,18.9072,48.4565,2.7104,18.5416,18.2445,18.3930,46.3256,4.2508,19.1489,18.9619,19.0554,48.4669,-6.9612,12.7871,12.6177,12.7024,16.9109,-2.7104,12.9086,12.7871,12.8478,19.1781,-4.2508,12.9086,12.8516,12.8801,14.5354,6.9612,0.1000,7.8141,-232284.6000,250010.1573
449.0000,12.8156,19.1571,1590.3000,206225.2000,-204634.9000,9.7357,332.8098,33156.3869,33489.1967,475.4756,239381.5869,1257.4902,-238124.0967,12.8146,18.1744,781.3000,22062.4000,-21281.1000,1.2094,163.9452,3555.7414,3719.6866,59.0629,25618.1414,617.3548,-25000.7866,18.7125,12.9410,15.8268,3.6096,243647.7442,19.1571,18.7159,18.9365,47.7782,2.8421,18.5543,18.2625,18.4084,45.2892,4.0515,19.1571,18.9771,19.0671,47.6253,-6.8936,12.8146,12.6531,12.7339,17.0786,-2.8421,12.9410,12.8146,12.8778,19.1415,-4.0515,12.9410,12.8827,12.9118,14.8699,6.8936,0.1000,7.8141,-225916.0000,243647.7442
450.0000,12.8950,19.1489,3096.4000,201050.9000,-197954.5000,9.5759,647.1369,32383.3671,33030.5040,467.6721,233434.2671,2449.2631,-230985.0040,12.8940,16.4094,4440.7000,15522.9000,-11082.2000,1.0707,930.6327,2504.4496,3435.0824,52.2902,18027.3496,3510.0673,-14517.2824,18.5706,13.0375,15.8040,3.3661,227210.5556,19.1489,18.7199,18.9344,46.9533,2.8351,18.0865,17.8820,17.9843,39.2944,3.9058,19.1489,18.9696,19.0592,46.7938,-6.7408,12.8940,12.7185,12.8063,17.7471,-2.8351,13.0375,12.8940,12.9658,19.8540,-3.9058,13.0375,12.9692,13.0034,15.9153,6.7408,0.1000,7.8141,-209036.7000,227210.5556
451.0000,12.7254,18.6112,5393.0000,110984.9000,-105591.9000,5.4855,1130.3309,17807.1049,18937.4358,267.9044,128792.0049,4262.6691,-124529.3358,18.2316,14.6616,11143.9000,187.5000,10956.4000,0.6383,2160.3300,32.9558,2193.2858,31.1717,220.4558,8983.5700,8763.1142,18.1536,12.6678,15.4107,1.5194,102562.4397,18.6112,18.2316,18.4214,40.1512,2.0413,18.2316,17.5556,17.8936,38.3964,1.4030,18.6112,18.3972,18.5042,39.5335,-3.4443,13.1946,12.8789,13.0367,20.2425,-2.0413,12.6678,12.5272,12.5975,14.9751,-1.4030,12.6678,12.6345,12.6511,11.4700,3.4443,0.1000,7.8141,-94635.5000,102562.4397
452.0000,12.6320,18.4026,6585.8000,109834.9000,-103249.1000,5.4910,1382.5068,17585.0591,18967.5659,268.1739,127419.9591,5203.2932,-122216.6659,17.9865,13.9143,14713.3000,0.0000,14713.3000,0.7546,2861.4573,0.0000,2861.4573,36.8528,0.0000,11851.8427,11851.8427,17.9331,12.6258,15.2794,1.4364,96955.8948,18.4026,17.9865,18.1946,37.9532,2.0819,17.9865,17.3700,17.6782,35.8701,1.3273,18.4026,18.1523,18.2775,37.4545,-3.4092,12.9379,12.7674,12.8526,17.3738,-2.0819,12.6258,12.3828,12.5043,14.3062,-1.3273,12.6258,12.5493,12.5875,11.3358,3.4092,0.1000,7.8141,-88535.8000,96955.8948
453.0000,12.6695,17.4680,11581.7000,70063.0000,-58481.3000,3.8977,2429.7192,11227.0093,13656.7286,190.3592,81290.0093,9151.9808,-72138.0286,17.2793,13.2332,21695.3000,0.0000,21695.3000,1.1173,4259.4931,0.0000,4259.4931,54.5686,0.0000,17435.8069,17435.8069,17.2105,12.8937,15.0521,0.6858,46293.5509,17.4680,17.2793,17.3736,28.5927,1.6717,17.2793,16.6533,16.9663,27.6285,0.5544,17.4680,17.3492,17.4086,27.5820,-2.2260,12.8802,12.6533,12.7668,16.3492,-1.6717,12.8937,12.1687,12.5312,14.9626,-0.5544,12.8937,12.6817,12.7877,14.1917,2.2260,0.1000,7.8141,-36786.0000,46293.5509
454.0000,12.6866,17.1605,13656.7000,66341.7000,-52685.0000,3.8355,2864.2088,10634.8433,13499.0521,187.3174,76976.5433,10792.4912,-66184.0521,16.8748,12.8832,25741.6000,0.0000,25741.6000,1.3419,5082.0847,0.0000,5082.0847,65.5382,0.0000,20659.5153,20659.5153,16.7979,13.0533,14.9256,0.5335,36014.2259,17.1605,16.8748,17.0177,26.1428,1.7258,16.8748,16.0247,16.4497,22.9214,0.3839,17.1605,16.9386,17.0496,25.2391,-2.1097,12.6917,12.5216,12.6067,14.5251,-1.7258,13.0533,12.0224,12.5378,15.1300,-0.3839,13.0533,12.8216,12.9374,15.8581,2.1097,0.1000,7.8141,-26943.4000,36014.2259
455.0000,12.5405,14.8529,19262.4000,54380.5000,-35118.1000,3.5770,4049.8586,8688.4595,12738.3181,174.6965,63068.9595,15212.5414,-47856.4181,15.2364,11.2950,57626.8000,0.0000,57626.8000,3.0253,11647.6739,0.0000,11647.6739,147.7508,0.0000,45979.1261,45979.1261,15.2312,14.3018,14.7665,0.1243,8389.1808,14.8529,15.1895,15.0212,3.6368,2.7970,15.2312,15.8115,15.5213,13.4656,-0.2284,14.8529,15.2312,15.0421,2.6892,-2.5686,11.2950,11.5146,11.4048,0.3566,-2.7970,11.2950,12.2894,11.7922,6.1612,0.2284,14.1229,13.6575,13.8902,27.0428,2.5686,0.1000,7.8141,22508.7000,8389.1808
456.0000,12.6873,15.5142,22706.2000,48042.6000,-25336.4000,3.4669,4762.0956,7701.5497,12463.6453,169.3184,55744.1497,17944.1044,-37800.0453,15.5989,13.0432,71645.0000,0.0000,71645.0000,3.8714,14404.0403,0.0000,14404.0403,189.0709,0.0000,57240.9597,57240.9597,12.6473,16.4540,14.5507,-0.5090,-34358.9343,15.5142,15.3341,15.4241,13.4069,3.0913,16.2206,15.9003,16.0605,22.7689,-2.7157,15.5142,14.7664,15.1403,8.8670,-0.3756,13.0432,12.6330,12.8381,20.2352,-3.0913,13.0432,12.6473,12.8453,20.3946,2.7157,12.6473,13.1349,12.8911,12.9258,0.3756,0.1000,7.8141,46308.6000,-34358.9343
457.0000,12.6533,14.9748,25179.3000,43154.7000,-17975.4000,3.3696,5283.7991,6912.6187,12196.4178,164.5662,50067.3187,19895.5009,-30171.8178,15.3850,12.8148,69790.3000,0.0000,69790.3000,3.7469,14075.2672,0.0000,14075.2672,182.9927,0.0000,55715.0328,55715.0328,12.6611,16.2676,14.4643,-0.4638,-31308.9779,14.9748,14.9694,14.9721,9.6662,2.9967,16.0560,15.8596,15.9578,21.9359,-2.6237,14.9748,14.7792,14.8770,8.0811,-0.3730,12.8148,12.6792,12.7470,17.4981,-2.9967,12.8148,12.6611,12.7379,17.7054,2.6237,12.6611,12.4453,12.5532,9.8652,0.3730,0.1000,7.8141,51814.9000,-31308.9779
458.0000,12.4857,14.3458,27257.0000,38858.5000,-11601.5000,3.2808,5736.0029,6200.7792,11936.7822,160.2287,45059.2792,21520.9971,-23538.2822,15.1544,12.5962,75097.6000,0.0000,75097.6000,4.0472,15197.4082,0.0000,15197.4082,197.6584,0.0000,59900.1918,59900.1918,12.4978,16.2587,14.3782,-0.5996,-40471.9084,14.3458,14.4066,14.3762,4.6204,3.1172,16.1697,15.9436,16.0567,23.7820,-2.9536,14.3458,14.6522,14.4990,5.6308,-0.1636,12.5962,12.5065,12.5514,14.6925,-3.1172,12.5962,12.4978,12.5470,15.0333,2.9536,12.4978,12.0889,12.2933,7.7799,0.1636,0.1000,7.8141,63496.1000,-40471.9084
459.0000,12.2157,13.5659,29735.8000,34733.7000,-4997.9000,3.2246,6286.3797,5508.9008,11795.2805,157.4864,40242.6008,23449.4203,-16793.1805,14.8252,12.2807,71746.7000,0.0000,71746.7000,3.8825,14590.9328,0.0000,14590.9328,189.6168,0.0000,57155.7672,57155.7672,12.2272,16.4190,14.3231,-0.6226,-42022.3384,13.5659,13.7079,13.6369,-1.7323,3.0161,16.2754,16.0255,16.1504,25.1819,-2.8077,13.5659,14.4850,14.0254,2.0840,-0.2085,12.2807,12.2342,12.2574,11.2943,-3.0161,12.2807,12.2272,12.2540,11.6542,2.8077,12.2272,11.9485,12.0879,6.3518,0.2085,0.1000,7.8141,66748.8000,-42022.3384
460.0000,15.0570,15.9452,31901.2000,31123.8000,777.4000,3.1795,6436.3907,5276.5838,11712.9745,155.2818,36400.3838,25464.8093,-10935.5745,15.2053,11.4054,79139.0000,0.0000,79139.0000,4.3079,16003.1692,0.0000,16003.1692,210.3902,0.0000,63135.8308,63135.8308,13.0414,15.3671,14.2042,-0.9950,-67163.2646,15.0570,13.5216,14.2893,9.2215,0.3761,15.3671,15.3663,15.3667,15.7971,-3.9318,15.3671,15.0570,15.2121,18.7778,3.5556,11.4054,11.9097,11.6575,4.6876,-0.3761,11.4054,11.4945,11.4499,2.5767,3.9318,15.5183,14.7520,15.1351,44.1292,-3.5556,0.1000,7.8141,79916.4000,-67163.2646
461.0000,12.5213,14.8799,27104.8000,46855.4000,-19750.6000,3.6155,5700.5444,7482.9054,13183.4498,176.5762,54338.3054,21404.2556,-32934.0498,15.1688,12.6186,76737.6000,0.0000,76737.6000,4.1488,15525.9694,0.0000,15525.9694,202.6229,0.0000,61211.6306,61211.6306,12.2946,16.1870,14.2408,-0.5800,-39150.5909,14.8799,14.6785,14.7792,15.6827,3.2796,16.0094,15.7151,15.8622,23.5012,-2.9437,14.8799,14.6304,14.7552,12.3754,-0.3359,12.6186,12.3588,12.4887,16.2394,-3.2796,12.6186,12.2946,12.4566,16.6491,2.9437,12.2946,14.1077,13.2011,15.2055,0.3359,0.1000,7.8141,56987.0000,-39150.5909
462.0000,12.6872,15.5884,24541.4000,53616.0000,-29074.6000,3.8263,5146.9997,8594.9720,13741.9717,186.8703,62210.9720,19394.4003,-42816.5717,15.4208,12.8699,81935.2000,0.0000,81935.2000,4.4327,16515.9244,0.0000,16515.9244,216.4879,0.0000,65419.2756,65419.2756,12.6607,15.8345,14.2476,-0.5119,-34555.5192,15.5884,15.3141,15.4513,23.4936,3.4918,15.6621,15.5388,15.6005,20.2502,-3.1573,15.5884,14.2072,14.8978,14.9666,-0.3345,12.8699,12.6870,12.7785,18.8341,-3.4918,12.8699,12.6607,12.7653,19.3059,3.1573,12.6607,12.6889,12.6748,10.1676,0.3345,0.1000,7.8141,52860.6000,-34555.5192
463.0000,12.5484,17.7817,12215.2000,106020.3000,-93805.1000,5.6138,2567.8645,16942.0717,19509.9363,274.1693,122962.3717,9647.3355,-113315.0363,16.9769,13.1111,46717.9000,0.0000,46717.9000,2.5161,9210.3485,0.0000,9210.3485,122.8841,0.0000,37507.5515,37507.5515,16.7691,12.2833,14.5262,0.7940,53595.6773,17.7817,16.9769,17.3793,45.5408,2.7100,16.9769,14.2104,15.5936,20.8205,0.1938,17.7817,16.9399,17.3608,44.9984,-2.9038,13.0433,12.8241,12.9337,19.8002,-2.7100,12.2833,12.1625,12.2229,11.7550,-0.1938,12.2833,12.2910,12.2871,6.8919,2.9038,0.1000,7.8141,-47087.2000,53595.6773
464.0000,12.4269,18.1543,9143.7000,142227.5000,-133083.8000,7.1377,1926.1293,22665.5164,24591.6457,348.5949,164893.0164,7217.5707,-157675.4457,17.6534,13.6723,35762.1000,0.0000,35762.1000,1.8741,6985.8837,0.0000,6985.8837,91.5287,0.0000,28776.2163,28776.2163,17.4379,12.1274,14.7827,1.5972,107813.2072,18.1543,17.6534,17.9038,47.5343,3.0039,17.6534,16.1888,16.9211,37.2619,1.1298,18.1543,17.7793,17.9668,47.6586,-4.1338,13.0326,12.8642,12.9484,19.2181,-3.0039,12.1274,11.9714,12.0494,10.2675,-1.1298,12.1274,12.1092,12.1183,6.2795,4.1338,0.1000,7.8141,-97321.7000,107813.2072
465.0000,12.6364,18.4806,8095.8000,150820.3000,-142724.5000,7.4785,1699.3617,24149.4602,25848.8220,365.2361,174969.7602,6396.4383,-168573.3220,17.9867,16.9199,15781.2000,6692.0000,9089.2000,1.1786,3069.1350,1170.9501,4240.0851,57.5596,7862.9501,12712.0650,4849.1149,17.8888,12.0841,14.9865,2.0896,141047.8978,18.4806,17.9867,18.2337,48.3749,2.8857,17.9867,17.1433,17.5650,42.6515,1.7071,18.4806,18.1660,18.3233,48.6081,-4.5928,13.9727,13.5673,13.7700,28.6792,-2.8857,12.0841,11.9379,12.0110,10.3927,-1.7071,12.0841,12.0516,12.0678,6.7712,4.5928,0.1000,7.8141,-133635.3000,141047.8978
466.0000,12.6619,18.5900,7097.0000,156992.3000,-149895.3000,7.7209,1489.0682,25152.3124,26641.3806,377.0762,182144.6124,5607.9318,-176536.6806,18.1368,17.9085,10286.2000,6396.6000,3889.6000,0.8756,1996.5280,1122.3354,3118.8634,42.7615,7518.9354,8289.6720,770.7366,18.0842,12.1704,15.1273,2.3131,156137.5664,18.5900,18.1368,18.3634,47.4994,2.8655,18.1368,17.5050,17.8209,43.3641,1.9899,18.5900,18.3215,18.4558,47.6366,-4.8554,13.8048,13.5849,13.6949,25.8090,-2.8655,12.1704,11.9992,12.0848,11.6652,-1.9899,12.1704,12.1172,12.1438,8.4500,4.8554,0.1000,7.8141,-146005.7000,156137.5664
467.0000,12.6595,18.6608,6213.5000,162196.3000,-155982.8000,7.9178,1303.7467,25984.6751,27288.4218,386.6919,188180.9751,4909.7533,-183271.2218,18.2237,18.6028,7074.6000,5685.2000,1389.4000,0.6710,1371.6068,999.1086,2370.7154,32.7715,6684.3086,5702.9932,-981.3154,18.1915,12.2771,15.2343,2.4491,165312.9160,18.6608,18.2237,18.4422,46.6894,2.8629,18.2237,17.6818,17.9527,43.1731,2.1919,18.6608,18.4125,18.5366,46.7881,-5.0549,13.6233,13.4443,13.5338,22.9878,-2.8629,12.2771,12.0989,12.1880,12.9952,-2.1919,12.2771,12.2151,12.2461,10.0395,5.0549,0.1000,7.8141,-154593.4000,165312.9160
468.0000,12.5360,18.6497,4653.9000,167369.8000,-162715.9000,8.0758,978.5409,26738.2550,27716.7959,394.4110,194108.0550,3675.3591,-190432.6959,12.4296,15.3963,3083.3000,7905.7000,-4822.4000,0.5861,651.0319,1267.7055,1918.7374,28.6240,9173.4055,2432.2681,-6741.1374,18.0743,12.6301,15.3522,2.6946,181883.6245,18.6497,18.1867,18.4182,45.0636,2.4966,17.6562,17.4166,17.5364,36.8128,3.0827,18.6497,18.4376,18.5437,45.5004,-5.5793,12.4296,12.5427,12.4862,10.0685,-2.4966,12.6301,12.4296,12.5299,17.0031,-3.0827,12.6301,12.5330,12.5816,14.1826,5.5793,0.1000,7.8141,-167538.3000,181883.6245
469.0000,12.5675,18.7705,3480.3000,171925.7000,-168445.4000,8.2200,731.3880,27485.7227,28217.1107,401.4514,199411.4227,2748.9120,-196662.5107,12.5482,16.2245,2749.6000,10631.3000,-7881.7000,0.7171,579.4548,1707.3963,2286.8510,35.0230,12338.6963,2170.1452,-10168.5510,18.1702,12.7043,15.4373,2.7913,188414.6443,18.7705,18.2774,18.5239,45.4452,2.5010,17.8199,17.4926,17.6563,38.2336,3.2181,18.7705,18.5516,18.6610,45.9396,-5.7190,12.5482,12.4246,12.4864,11.9097,-2.5010,12.7043,12.5482,12.6262,17.4487,-3.2181,12.7043,12.6300,12.6671,14.6817,5.7190,0.1000,7.8141,-176327.1000,188414.6443
470.0000,12.5788,18.8233,2905.8000,176174.2000,-173268.4000,8.3891,610.5397,28172.1783,28782.7180,409.7107,204346.3783,2295.2603,-202051.1180,12.5690,17.5314,965.8000,12019.7000,-11053.9000,0.6891,203.4652,1930.9021,2134.3673,33.6523,13950.6021,762.3348,-13188.2673,18.3203,12.7067,15.5135,2.9120,196556.9051,18.8233,18.3527,18.5880,45.3078,2.5667,18.1788,17.7937,17.9863,41.7541,3.2557,18.8233,18.6148,18.7190,45.6638,-5.8224,12.5690,12.4356,12.5023,12.8939,-2.5667,12.7067,12.5690,12.6379,17.0573,-3.2557,12.7067,12.6419,12.6743,14.4058,5.8224,0.1000,7.8141,-184322.3000,196556.9051
471.0000,12.5996,18.8751,2490.1000,180787.2000,-178297.1000,8.5829,523.0128,28923.5445,29446.5573,419.1748,209710.7445,1967.0872,-207743.6573,12.5908,17.5473,797.0000,9836.5000,-9039.5000,0.5643,167.8451,1580.6321,1748.4772,27.5593,11417.1321,629.1549,-10787.9772,18.4041,12.7307,15.5674,2.9654,200163.4563,18.8751,18.4241,18.6496,45.2578,2.6729,18.2713,17.9173,18.0943,42.0397,3.2372,18.8751,18.6708,18.7729,45.4955,-5.9100,12.5908,12.4553,12.5230,13.5544,-2.6729,12.7307,12.5908,12.6607,17.0110,-3.2372,12.7307,12.6649,12.6978,14.5119,5.9100,0.1000,7.8141,-187336.6000,200163.4563
472.0000,12.6371,18.9266,2322.2000,185215.3000,-182893.1000,8.7819,487.4395,29657.2682,30144.7077,428.8939,214872.5682,1834.7605,-213037.8077,12.6301,17.4841,912.5000,9780.1000,-8867.6000,0.5679,192.0466,1572.3815,1764.4281,27.7350,11352.4815,720.4534,-10632.0281,18.4625,12.7716,15.6170,3.0404,205225.7991,18.9266,18.4874,18.7070,45.2355,2.7380,18.3151,17.9786,18.1468,41.8434,3.3059,18.9266,18.7271,18.8269,45.4287,-6.0439,12.6301,12.4886,12.5593,14.2171,-2.7380,12.7716,12.6301,12.7008,17.2411,-3.3059,12.7716,12.7044,12.7380,14.8595,6.0439,0.1000,7.8141,-191760.7000,205225.7991
473.0000,12.7055,18.9771,2661.6000,188702.4000,-186040.8000,8.9651,558.0378,30262.8050,30820.8427,437.8425,218965.2050,2103.5622,-216861.6427,12.7024,17.2385,1662.0000,12467.5000,-10805.5000,0.7522,349.3794,2006.3590,2355.7383,36.7386,14473.8590,1312.6206,-13161.2383,18.4884,12.8461,15.6672,3.1329,211471.2570,18.9771,18.5393,18.7582,45.2005,2.7376,18.2589,17.9617,18.1103,40.7437,3.4899,18.9771,18.7835,18.8803,45.4224,-6.2275,12.7024,12.5470,12.6247,15.0969,-2.7376,12.8461,12.7024,12.7743,17.8746,-3.4899,12.8461,12.7752,12.8106,15.5844,6.2275,0.1000,7.8141,-196846.3000,211471.2570
474.0000,12.8713,19.0808,3758.6000,191291.9000,-187533.3000,9.1488,785.8468,30794.7051,31580.5518,446.8102,222086.6051,2972.7532,-219113.8518,12.8757,15.3469,7138.9000,14425.7000,-7286.8000,1.1656,1496.5322,2326.8551,3823.3873,56.9263,16752.5551,5642.3678,-11110.1873,18.3624,13.0339,15.6981,3.1404,211980.3341,19.0808,18.6177,18.8493,45.7040,2.6610,17.6214,17.4707,17.5461,33.5389,3.8267,19.0808,18.8883,18.9845,46.0791,-6.4877,12.8757,12.6810,12.7784,16.9043,-2.6610,13.0339,12.8757,12.9548,19.7375,-3.8267,13.0339,12.9493,12.9916,17.5428,6.4877,0.1000,7.8141,-194820.1000,211980.3341
475.0000,12.7569,18.4677,7024.2000,106970.2000,-99946.0000,5.3841,1471.4382,17175.3219,18646.7600,262.9524,124145.5219,5552.7618,-118592.7600,18.1263,14.4986,14881.6000,146.6000,14735.0000,0.8471,2888.8811,25.7172,2914.5983,41.3728,172.3172,11992.7189,11820.4017,18.0026,12.6714,15.3370,1.3821,93291.0058,18.4677,18.1263,18.2970,38.4018,2.0771,18.1263,17.2919,17.7091,36.3188,1.2300,18.4677,18.2669,18.3673,37.9623,-3.3070,13.3226,12.9684,13.1455,21.0286,-2.0771,12.6714,12.5125,12.5920,14.7962,-1.2300,12.6714,12.6241,12.6478,12.9094,3.3070,0.1000,7.8141,-85211.0000,93291.0058
476.0000,12.6630,18.2918,8051.3000,108893.6000,-100842.3000,5.5264,1689.2635,17446.6989,19135.9624,269.8988,126340.2989,6362.0365,-119978.2624,17.8987,13.8350,17961.4000,0.0000,17961.4000,0.9228,3497.2007,0.0000,3497.2007,45.0693,0.0000,14464.1993,14464.1993,17.8268,12.6365,15.2316,1.3653,92158.9084,18.2918,17.8987,18.0953,36.6256,2.1497,17.8987,17.2303,17.5645,34.5240,1.2269,18.2918,18.0435,18.1677,36.3276,-3.3766,13.0011,12.8443,12.9227,17.4593,-2.1497,12.6365,12.3739,12.5052,14.1620,-1.2269,12.6365,12.5476,12.5921,12.6830,3.3766,0.1000,7.8141,-82880.9000,92158.9084
477.0000,12.7001,17.2004,14009.5000,69193.2000,-55183.7000,3.9877,2937.5344,11095.3642,14032.8985,194.7527,80288.5642,11071.9656,-69216.5985,17.0985,13.0609,24385.2000,0.0000,24385.2000,1.2578,4799.4590,0.0000,4799.4590,61.4265,0.0000,19585.7410,19585.7410,17.0326,13.0044,15.0185,0.6284,42414.4281,17.2004,17.0985,17.1494,25.7959,1.7485,17.0985,16.5317,16.8151,25.7236,0.4907,17.2004,17.1424,17.1714,24.9399,-2.2392,12.8003,12.6381,12.7192,15.0125,-1.7485,13.0044,12.1325,12.5685,15.2378,-0.4907,13.0044,12.7485,12.8765,16.4108,2.2392,0.1000,7.8141,-30798.5000,42414.4281
478.0000,12.7097,16.9841,15277.4000,65730.0000,-50452.6000,3.8940,3202.8729,10542.3356,13745.2084,190.1752,76272.3356,12074.5271,-64197.8084,16.7109,12.7341,24954.2000,0.0000,24954.2000,1.3050,4937.8768,0.0000,4937.8768,63.7326,0.0000,20016.3232,20016.3232,16.6389,13.1774,14.9082,0.5121,34565.9859,16.9841,16.7109,16.8475,24.3019,1.7330,16.7109,15.9740,16.3424,21.6229,0.4280,16.9841,16.7706,16.8774,23.6755,-2.1610,12.5796,12.4482,12.5139,12.8886,-1.7330,13.1774,12.1086,12.6430,16.1520,-0.4280,13.1774,12.9194,13.0484,18.0676,2.1610,0.1000,7.8141,-25498.4000,34565.9859
479.0000,12.6646,14.9044,20108.2000,53905.1000,-33796.9000,3.6001,4218.8445,8636.8573,12855.7018,175.8219,62541.9573,15889.3555,-46652.6018,15.2085,11.2789,50452.6000,0.0000,50452.6000,2.6562,10201.8276,0.0000,10201.8276,129.7264,0.0000,40250.7724,40250.7724,15.2263,14.3064,14.7663,0.1442,9735.8612,14.9044,15.2085,15.0565,4.3381,2.6855,15.2085,15.9671,15.5878,14.2440,0.0292,14.9044,15.2183,15.0614,3.4675,-2.7147,11.2678,11.4896,11.3787,-0.2516,-2.6855,14.3064,10.2649,12.2857,11.7040,-0.0292,14.3064,13.8269,14.0666,29.8296,2.7147,0.1000,7.8141,16655.7000,9735.8612
480.0000,12.1485,13.9615,23512.8000,47582.0000,-24069.2000,3.4875,4976.4810,7535.3212,12511.8022,170.3219,55117.3212,18536.3190,-36581.0022,14.2921,10.4793,63717.5000,0.0000,63717.5000,3.4447,13063.4042,0.0000,13063.4042,168.2340,0.0000,50654.0958,50654.0958,14.2171,15.0753,14.6462,-0.0876,-5913.7511,13.9615,14.1670,14.0642,-3.0750,2.8920,14.2171,14.9467,14.5819,4.5710,-0.5527,13.9615,14.2171,14.0893,-3.6108,-2.3392,10.4793,10.6871,10.5832,-7.2686,-2.8920,10.4793,11.6993,11.0893,-2.0737,0.5527,14.2776,13.9552,14.1164,28.0937,2.3392,0.1000,7.8141,39648.3000,-5913.7511
481.0000,12.2074,14.3953,26104.8000,42514.8000,-16410.0000,3.3977,5519.5350,6741.7611,12261.2961,165.9366,49256.5611,20585.2650,-28671.2961,14.9972,12.4901,66738.1000,0.0000,66738.1000,3.6679,13537.3861,0.0000,13537.3861,179.1363,0.0000,53200.7139,53200.7139,12.0895,16.8624,14.4760,-0.5739,-38737.0531,14.3953,14.3037,14.3495,4.7715,2.9665,16.3875,15.8087,16.0981,26.2704,-2.5354,14.3953,14.0700,14.2326,2.5396,-0.4311,12.4901,12.0546,12.2723,16.0329,-2.9665,12.4901,12.0895,12.2898,15.1532,2.5354,12.0895,13.2590,12.6743,9.4062,0.4311,0.1000,7.8141,50328.1000,-38737.0531
482.0000,12.3395,14.0660,28090.6000,38064.7000,-9974.1000,3.2969,5926.0888,6054.0610,11980.1497,161.0129,44118.7610,22164.5112,-21954.2497,15.0385,12.4990,74531.6000,0.0000,74531.6000,4.0446,15108.9358,0.0000,15108.9358,197.5314,0.0000,59422.6642,59422.6642,12.3385,16.4319,14.3852,-0.6479,-43733.4888,14.0660,14.0833,14.0746,3.4200,3.1212,16.2922,16.0506,16.1714,25.9879,-2.9456,14.0660,14.0893,14.0777,2.9434,-0.1756,12.4990,12.3414,12.4202,16.0138,-3.1212,12.4990,12.3385,12.4188,15.6546,2.9456,12.3385,12.3054,12.3220,7.2738,0.1756,0.1000,7.8141,64557.5000,-43733.4888
483.0000,12.1502,13.4323,29994.8000,34133.1000,-4138.3000,3.2138,6348.2143,5405.6896,11753.9039,156.9556,39538.7896,23646.5857,-15892.2039,14.7667,12.2281,71188.4000,0.0000,71188.4000,3.8603,14490.1491,0.0000,14490.1491,188.5317,0.0000,56698.2509,56698.2509,12.1556,16.5113,14.3334,-0.6413,-43289.1155,13.4323,13.5473,13.4898,-1.6197,3.0014,16.3266,16.0790,16.2028,26.0061,-2.7891,13.4323,14.0853,13.7588,1.0312,-0.2124,12.2281,12.1601,12.1941,12.3977,-3.0014,12.2281,12.1556,12.1918,12.3415,2.7891,12.1556,12.0105,12.0830,5.9681,0.2124,0.1000,7.8141,67050.1000,-43289.1155
484.0000,15.0268,15.9506,31756.6000,31424.1000,332.5000,3.1873,6410.2842,5323.5725,11733.8567,155.6635,36747.6725,25346.3158,-11401.3567,15.2171,11.4210,78480.2000,0.0000,78480.2000,4.2765,15867.1656,0.0000,15867.1656,208.8581,0.0000,62613.0344,62613.0344,13.0472,15.3885,14.2178,-0.9986,-67403.9978,15.0268,13.3537,14.1902,9.4149,0.3631,15.3885,15.3900,15.3893,16.0634,-3.9135,15.3885,15.0268,15.2077,20.5457,3.5504,11.4210,11.8317,11.6264,5.6079,-0.3631,11.4210,11.4939,11.4575,3.6891,3.9135,15.5294,14.7592,15.1443,44.2159,-3.5504,0.1000,7.8141,78812.7000,-67403.9978
485.0000,15.1216,15.9650,31276.8000,29737.7000,1539.1000,3.0170,6303.9727,5049.5364,11353.5091,147.3455,34787.2364,24972.8273,-9814.4091,15.0621,11.2376,73309.8000,0.0000,73309.8000,3.9627,14856.0046,0.0000,14856.0046,193.5311,0.0000,58453.7954,58453.7954,13.1265,15.2659,14.1962,-0.8532,-57593.6570,15.1216,13.7201,14.4209,12.4249,0.3152,15.2659,15.1781,15.2220,15.6988,-3.6475,15.2659,15.1216,15.1938,18.8253,3.3322,11.2376,11.4396,11.3386,3.3009,-0.3152,11.2376,11.2490,11.2433,2.6869,3.6475,15.5369,15.1817,15.3593,41.3538,-3.3322,0.1000,7.8141,74848.9000,-57593.6570
486.0000,15.1675,15.7342,32265.3000,27556.0000,4709.3000,2.9620,6498.4969,4684.3283,11182.8252,144.6599,32240.3283,25766.8031,-6473.5252,15.0813,11.2671,79945.5000,0.0000,79945.5000,4.3334,16196.0717,0.0000,16196.0717,211.6338,0.0000,63749.4283,63749.4283,12.9636,15.3198,14.1417,-0.9822,-66298.6436,15.1675,14.0854,14.6265,14.9640,0.4571,15.3198,15.1988,15.2593,17.3448,-3.8762,15.3198,15.1675,15.2437,19.0792,3.4191,11.2671,11.2026,11.2349,3.2154,-0.4571,11.2671,11.2389,11.2530,4.0318,3.8762,15.1283,14.9189,15.0236,34.3336,-3.4191,0.1000,7.8141,84654.8000,-66298.6436
487.0000,14.9458,15.8186,29983.2000,28827.6000,1155.6000,2.9047,6060.0868,4874.0885,10934.1753,141.8590,33701.6885,23923.1132,-9778.5753,15.0140,11.1995,45722.2000,0.0000,45722.2000,2.4775,9272.1205,0.0000,9272.1205,120.9954,0.0000,36450.0795,36450.0795,13.2655,15.1333,14.1994,-0.5744,-38774.1742,15.0140,13.7471,14.3805,11.8796,-0.1424,15.1333,15.0140,15.0737,15.7700,-2.6199,15.1333,15.0076,15.0705,16.8558,2.7623,15.8186,8.7996,12.3091,17.0569,0.1424,11.0690,11.0790,11.0740,2.5760,2.6199,15.8186,15.3393,15.5790,39.9613,-2.7623,0.1000,7.8141,46877.8000,-38774.1742
488.0000,12.7111,14.7486,21246.5000,49418.7000,-28172.2000,3.4374,4454.1798,7926.4361,12380.6159,167.8761,57345.1361,16792.3202,-40552.8159,14.5235,10.7206,36860.0000,0.0000,36860.0000,1.9997,7530.4141,0.0000,7530.4141,97.6608,0.0000,29329.5859,29329.5859,14.6757,14.0346,14.3551,0.1156,7803.8810,14.7486,14.5235,14.6360,15.6002,2.3852,14.5235,14.5559,14.5397,10.2013,0.3856,14.7486,14.6923,14.7205,13.0182,-2.7708,10.7417,11.0642,10.9029,-1.5276,-2.3852,14.0346,10.8512,12.4429,19.9533,-0.3856,14.0346,14.1288,14.0817,19.8979,2.7708,0.1000,7.8141,8687.8000,7803.8810
489.0000,12.5437,16.2646,18685.9000,59657.7000,-40971.8000,3.7928,3928.4350,9532.3116,13460.7467,185.2360,69190.0116,14757.4650,-54432.5467,15.4264,11.6437,22812.0000,0.0000,22812.0000,1.2485,4597.9086,0.0000,4597.9086,60.9758,0.0000,18214.0914,18214.0914,15.3721,13.4957,14.4339,0.2728,18413.8385,16.2646,15.4264,15.8455,30.1296,1.6805,15.4264,14.1937,14.8100,15.1267,0.4319,16.2646,15.6131,15.9388,28.7043,-2.1124,11.7149,11.3845,11.5497,8.4772,-1.6805,13.4957,11.9207,12.7082,20.9306,-0.4319,13.4957,13.4659,13.4808,14.4499,2.1124,0.1000,7.8141,-18159.8000,18413.8385
490.0000,12.4946,17.4892,11770.3000,82844.6000,-71074.3000,4.5043,2476.5866,13222.4524,15699.0389,219.9851,96067.0524,9293.7134,-86773.3389,16.5454,12.6854,16415.5000,0.0000,16415.5000,0.8840,3255.8039,0.0000,3255.8039,43.1741,0.0000,13159.6961,13159.6961,16.4259,12.7220,14.5740,0.7662,51719.9150,17.4892,16.5454,17.0173,41.9423,1.7961,16.5454,15.1549,15.8501,28.1033,0.9121,17.4892,16.8540,17.1716,41.6932,-2.7082,12.5068,12.0506,12.2787,17.0153,-1.7961,12.7220,12.3338,12.5279,17.2669,-0.9121,12.7220,12.7891,12.7555,7.5081,2.7082,0.1000,7.8141,-54658.8000,51719.9150
491.0000,12.3772,17.7464,9558.9000,94893.8000,-85334.9000,4.9474,2015.2883,15105.3907,17120.6789,241.6244,109999.1907,7543.6117,-102455.5789,17.0404,13.0972,11884.6000,0.0000,11884.6000,0.6275,2340.9767,0.0000,2340.9767,30.6468,0.0000,9543.6233,9543.6233,16.9547,12.4519,14.7033,1.1115,75026.5137,17.7464,17.0404,17.3934,43.0731,1.8583,17.0404,16.0233,16.5319,34.6436,1.2308,17.7464,17.3258,17.5361,42.8117,-3.0891,12.5196,12.2541,12.3868,16.8702,-1.8583,12.4519,12.2251,12.3385,14.5535,-1.2308,12.4519,12.4513,12.4516,6.1471,3.0891,0.1000,7.8141,-73450.3000,75026.5137
492.0000,12.2960,17.9089,7464.5000,98467.0000,-91002.5000,4.9990,1575.9003,15645.4866,17221.3869,244.1440,114112.4866,5888.5997,-108223.8869,17.2442,13.2642,8321.0000,0.0000,8321.0000,0.4356,1634.4651,0.0000,1634.4651,21.2731,0.0000,6686.5349,6686.5349,17.2033,12.3801,14.7917,1.2577,84892.6550,17.9089,17.2442,17.5765,42.7810,1.8115,17.2442,16.4419,16.8430,36.3501,1.3760,17.9089,17.5319,17.7204,42.6587,-3.1875,12.4174,12.2196,12.3185,15.1858,-1.8115,12.3801,12.1493,12.2647,13.7243,-1.3760,12.3801,12.3394,12.3598,6.8478,3.1875,0.1000,7.8141,-82681.5000,84892.6550
493.0000,12.2500,18.0403,5935.4000,101423.5000,-95488.1000,5.0525,1254.0584,16098.5611,17352.6195,246.7575,117522.0611,4681.3416,-112840.7195,17.3836,13.3877,5977.7000,0.0000,5977.7000,0.3118,1171.9544,0.0000,1171.9544,15.2285,0.0000,4805.7456,4805.7456,17.3655,12.3547,14.8601,1.3574,91623.1809,18.0403,17.3836,17.7120,42.5816,1.7881,17.3836,16.6704,17.0270,36.9287,1.4763,18.0403,17.6799,17.8601,42.5942,-3.2644,12.3458,12.1607,12.2532,14.0682,-1.7881,12.3547,12.1257,12.2402,13.5291,-1.4763,12.3547,12.2989,12.3268,7.6873,3.2644,0.1000,7.8141,-89510.4000,91623.1809
494.0000,12.2265,18.1328,4956.7000,104156.1000,-99199.4000,5.1259,1047.6922,16523.5787,17571.2710,250.3412,120679.6787,3909.0078,-116770.6710,17.4887,13.4818,4311.3000,0.0000,4311.3000,0.2243,844.0495,0.0000,844.0495,10.9568,0.0000,3467.2505,3467.2505,17.4823,12.3501,14.9162,1.4374,97025.1196,18.1328,17.4887,17.8107,42.3284,1.7834,17.4887,16.8264,17.1576,37.2113,1.5591,18.1328,17.7882,17.9605,42.4141,-3.3425,12.2960,12.1151,12.2056,13.3969,-1.7834,12.3501,12.1254,12.2378,13.5640,-1.5591,12.3501,12.2859,12.3180,8.4494,3.3425,0.1000,7.8141,-94888.1000,97025.1196
495.0000,12.2499,18.2008,4611.9000,105969.6000,-101357.7000,5.1912,974.4244,16820.1215,17794.5458,253.5302,122789.7215,3637.4756,-119152.2458,17.6035,13.5878,10592.3000,0.0000,10592.3000,0.5502,2070.5189,0.0000,2070.5189,26.8707,0.0000,8521.7811,8521.7811,17.5664,12.3096,14.9380,1.3941,94098.8908,18.2008,17.6035,17.9022,42.2626,1.9138,17.6035,16.8682,17.2358,37.1063,1.3636,18.2008,17.8569,18.0288,42.1099,-3.2774,12.5121,12.2535,12.3828,15.5376,-1.9138,12.3096,12.0781,12.1938,13.0564,-1.3636,12.3096,12.2478,12.2787,8.5997,3.2774,0.1000,7.8141,-90765.4000,94098.8908
496.0000,12.2979,17.8738,6000.9000,75181.1000,-69180.2000,3.8311,1266.8656,11946.0800,13212.9457,187.1060,87127.1800,4734.0344,-82393.1457,17.3327,13.3126,13930.2000,0.0000,13930.2000,0.7221,2732.9654,0.0000,2732.9654,35.2686,0.0000,11197.2346,11197.2346,17.2636,12.4177,14.8407,0.8609,58108.6819,17.8738,17.3327,17.6032,37.6551,1.5178,17.3327,16.4899,16.9113,32.3582,0.7956,17.8738,17.5297,17.7017,37.2421,-2.3134,12.6154,12.3122,12.4638,16.1278,-1.5178,12.4177,11.9826,12.2001,13.2276,-0.7956,12.4177,12.2885,12.3531,10.0447,2.3134,0.1000,7.8141,-55250.0000,58108.6819
497.0000,12.3567,17.8608,6790.0000,77965.1000,-71175.1000,4.0044,1432.0238,12404.8948,13836.9186,195.5700,90369.9948,5357.9762,-85012.0186,17.2851,13.2844,17997.6000,0.0000,17997.6000,0.9374,3533.2358,0.0000,3533.2358,45.7797,0.0000,14464.3642,14464.3642,17.1863,12.4385,14.8124,0.8321,56165.3848,17.8608,17.2851,17.5730,37.1863,1.6473,17.2851,16.2614,16.7733,30.7902,0.7099,17.8608,17.4649,17.6629,36.7764,-2.3572,12.7123,12.4141,12.5632,16.9594,-1.6473,12.4385,11.9570,12.1978,13.2304,-0.7099,12.4385,12.3166,12.3775,10.5945,2.3572,0.1000,7.8141,-53177.5000,56165.3848
498.0000,12.4326,17.7245,8340.6000,76291.6000,-67951.0000,4.0110,1756.7852,12159.4797,13916.2650,195.8918,88451.0797,6583.8148,-81867.2650,17.2331,13.2363,26213.9000,0.0000,26213.9000,1.3664,5149.8863,0.0000,5149.8863,66.7340,0.0000,21064.0137,21064.0137,17.0994,12.4456,14.7725,0.7032,47469.2464,17.7245,17.2331,17.4788,35.8589,1.7925,17.2331,15.8249,16.5290,28.0281,0.4261,17.7245,17.3441,17.5343,35.1166,-2.2185,12.8931,12.5747,12.7339,18.6038,-1.7925,12.4456,11.7925,12.1191,12.3062,-0.4261,12.4456,12.3179,12.3818,10.8450,2.2185,0.1000,7.8141,-41737.1000,47469.2464
