Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
499.0000,12.4921,15.6757,10437.2000,62115.7000,-51678.5000,3.4633,2196.1811,9913.4503,12109.6315,169.1400,72029.1503,8241.0189,-63788.1315,15.8539,11.8791,51543.5000,0.0000,51543.5000,2.6892,10324.3333,0.0000,10324.3333,131.3349,0.0000,41219.1667,41219.1667,15.8879,13.4683,14.6781,0.3464,23383.8812,15.6757,15.8632,15.7694,15.1961,2.6280,15.8879,15.4544,15.6711,18.1863,-0.0612,15.6757,15.8879,15.7818,14.0573,-2.5669,11.8791,11.9592,11.9192,8.1803,-2.6280,11.8791,11.6190,11.7491,8.0176,0.0612,13.4243,13.0377,13.2310,21.2794,2.5669,0.1000,7.8141,-135.0000,23383.8812
500.0000,12.2281,15.3503,11551.5000,64625.1000,-53073.6000,3.6409,2441.5621,10252.6484,12694.2106,177.8174,74877.7484,9109.9379,-65767.8106,15.2763,11.4051,65650.3000,0.0000,65650.3000,3.5088,13261.5785,0.0000,13261.5785,171.3620,0.0000,52388.7215,52388.7215,15.3168,13.8877,14.6023,0.1595,10763.0632,15.3503,15.3115,15.3309,13.2491,2.9901,15.3168,15.0735,15.1951,14.3929,-0.5187,15.3503,15.3168,15.3335,12.1569,-2.4713,11.4051,11.4583,11.4317,3.6104,-2.9901,11.4051,11.4654,11.4352,5.0727,0.5187,13.3793,13.1594,13.2694,20.1907,2.4713,0.1000,7.8141,12576.7000,10763.0632
501.0000,12.3411,14.5316,20055.4000,32679.8000,-12624.4000,2.6101,4230.8422,5197.7961,9428.6383,127.4752,37877.5961,15824.5578,-22053.0383,15.2926,12.7381,66261.5000,0.0000,66261.5000,3.5779,13381.8066,0.0000,13381.8066,174.7396,0.0000,52879.6934,52879.6934,12.3505,16.4348,14.3927,-0.6434,-43427.6041,14.5153,14.6035,14.5594,6.3910,2.6590,16.4348,15.9693,16.2021,28.4701,-2.7079,16.4348,13.6422,15.0385,11.1659,0.0489,12.7381,12.3411,12.5396,18.5457,-2.6590,12.7381,12.3402,12.5392,19.4605,2.7079,12.3411,12.9188,12.6299,11.7055,-0.0489,0.1000,7.8141,53637.1000,-43427.6041
502.0000,12.4109,14.0444,22928.3000,29935.4000,-7007.1000,2.6360,4831.1767,4768.8109,9599.9876,128.7369,34704.2109,18097.1233,-16607.0876,15.0989,12.5454,75647.2000,0.0000,75647.2000,4.0835,15321.2774,0.0000,15321.2774,199.4327,0.0000,60325.9226,60325.9226,12.3993,16.1818,14.2905,-0.7542,-50905.9864,14.0727,14.1215,14.0971,3.7493,2.9204,16.1818,15.9895,16.0857,26.0919,-3.2049,16.1818,14.3347,15.2582,15.8675,0.2844,12.5454,12.4109,12.4782,16.3769,-2.9204,12.5454,12.4165,12.4809,17.1075,3.2049,12.4109,12.2056,12.3083,8.6885,-0.2844,0.1000,7.8141,68640.1000,-50905.9864
503.0000,15.2603,16.0916,26630.5000,25393.2000,1237.3000,2.6226,5355.7717,4326.4704,9682.2421,128.0844,29719.6704,21274.7283,-8444.9421,15.2270,11.4082,74559.5000,0.0000,74559.5000,4.0388,15072.2699,0.0000,15072.2699,197.2462,0.0000,59487.2301,59487.2301,12.9724,15.4224,14.1974,-0.9325,-62946.7756,15.2603,13.9849,14.6226,12.7043,0.4720,15.4224,15.3913,15.4069,17.8493,-3.5667,15.4224,15.2603,15.3413,17.6850,3.0947,11.4082,11.9453,11.6767,6.2575,-0.4720,11.4082,11.5246,11.4664,4.2817,3.5667,15.4591,14.6410,15.0501,42.7868,-3.0947,0.1000,7.8141,75796.8000,-62946.7756
504.0000,15.2949,15.5247,29793.7000,22292.1000,7501.6000,2.5823,5988.6746,3801.3309,9790.0055,126.1167,26093.4309,23805.0254,-2288.4055,15.1994,11.3722,85511.3000,0.0000,85511.3000,4.6214,17293.2660,0.0000,17293.2660,225.7021,0.0000,68218.0340,68218.0340,12.7742,15.4470,14.1106,-1.1002,-74262.8584,15.2949,14.4713,14.8831,16.3799,0.6797,15.4470,15.3249,15.3859,18.9818,-3.9417,15.4470,15.2949,15.3709,18.5438,3.2620,11.3722,11.4228,11.3975,4.2615,-0.6797,11.3722,11.3545,11.3633,4.7582,3.9417,14.6700,14.4898,14.5799,32.0772,-3.2620,0.1000,7.8141,93012.9000,-74262.8584
505.0000,15.3433,14.7855,34035.6000,18428.8000,15606.8000,2.6144,6836.1214,3146.2764,9982.3978,127.6806,21575.0764,27199.4786,5624.4022,15.2538,11.4278,81740.3000,0.0000,81740.3000,4.4198,16517.3035,0.0000,16517.3035,215.8551,0.0000,65222.9965,65222.9965,12.5831,15.5104,14.0467,-1.1766,-79417.8691,15.3433,14.5478,14.9455,17.2153,0.6018,15.5104,15.3651,15.4377,20.3547,-3.8180,15.5104,15.3433,15.4268,19.6092,3.2162,11.4278,11.2638,11.3458,4.8391,-0.6018,11.4278,11.3799,11.4038,6.2433,3.8180,14.1265,14.0115,14.0690,24.4849,-3.2162,0.1000,7.8141,97347.1000,-79417.8691
506.0000,15.3955,14.2651,36796.1000,15400.3000,21395.8000,2.6097,7384.5173,2632.6091,10017.1264,127.4556,18032.9091,29411.5827,11378.6736,15.3065,11.4759,88640.2000,0.0000,88640.2000,4.7882,17897.6283,0.0000,17897.6283,233.8487,0.0000,70742.5717,70742.5717,12.3788,15.5629,13.9708,-1.3460,-90855.2503,15.3955,14.6736,15.0346,18.4391,0.7262,15.5629,15.4196,15.4912,21.3797,-4.0621,15.5629,15.3955,15.4792,20.4810,3.3359,11.4759,11.2538,11.3649,5.8405,-0.7262,11.4759,11.4235,11.4497,7.2965,4.0621,13.6096,13.5420,13.5758,18.5717,-3.3359,0.1000,7.8141,110036.0000,-90855.2503
507.0000,15.4183,13.8190,39771.8000,13170.8000,26601.0000,2.6537,7978.8589,2252.7456,10231.6045,129.6006,15423.5456,31792.9411,16369.3955,15.3306,11.4961,83925.2000,0.0000,83925.2000,4.5293,16939.5646,0.0000,16939.5646,221.2020,0.0000,66985.6354,66985.6354,12.2656,15.5874,13.9265,-1.3634,-92027.7829,15.4183,14.6512,15.0348,18.4926,0.6252,15.5874,15.4394,15.5134,21.8417,-3.9041,15.5874,15.4183,15.5028,20.9101,3.2789,11.4961,11.2343,11.3652,6.3053,-0.6252,11.4961,11.4418,11.4690,7.7942,3.9041,13.3262,13.2465,13.2863,15.8620,-3.2789,0.1000,7.8141,110526.2000,-92027.7829
508.0000,15.4361,13.4467,43091.8000,11460.2000,31631.6000,2.7406,8642.4962,1961.0206,10603.5168,133.8442,13421.2206,34449.3038,21028.0832,15.3500,11.5136,93139.8000,0.0000,93139.8000,5.0244,18794.0749,0.0000,18794.0749,245.3833,0.0000,74345.7251,74345.7251,12.1229,15.5949,13.8589,-1.5405,-103985.0710,15.4361,14.7420,15.0890,19.2953,0.7613,15.5949,15.4585,15.5267,22.1496,-4.2631,15.5949,15.4361,15.5155,21.1925,3.5018,11.5136,11.2623,11.3880,6.9227,-0.7613,11.5136,11.4614,11.4875,8.2060,4.2631,12.9719,12.9281,12.9500,12.6460,-3.5018,0.1000,7.8141,124771.4000,-103985.0710
509.0000,15.4326,13.2453,44819.4000,10539.5000,34279.9000,2.7840,8989.4778,1803.3187,10792.7965,135.9667,12342.8187,35829.9222,23487.1035,15.3486,11.5109,88990.9000,0.0000,88990.9000,4.7989,17957.2705,0.0000,17957.2705,234.3719,0.0000,71033.6295,71033.6295,12.0633,15.5917,13.8275,-1.5289,-103197.9705,15.4326,14.7084,15.0705,19.1296,0.6716,15.5917,15.4527,15.5222,22.2168,-4.1273,15.5917,15.4326,15.5122,21.2772,3.4557,11.5109,11.2465,11.3787,7.0342,-0.6716,11.5109,11.4590,11.4849,8.3073,4.1273,12.8568,12.7850,12.8209,12.1539,-3.4557,0.1000,7.8141,123270.8000,-103197.9705
510.0000,15.4332,12.9648,47491.1000,9197.9000,38293.2000,2.8563,9525.2474,1573.7946,11099.0420,139.4974,10771.6946,37965.8526,27194.1580,15.3512,11.5136,97550.6000,0.0000,97550.6000,5.2607,19683.7372,0.0000,19683.7372,256.9217,0.0000,77866.8628,77866.8628,11.9564,15.5843,13.7703,-1.6827,-113579.2958,15.4332,14.7748,15.1040,19.6840,0.8014,15.5843,15.4548,15.5196,22.3168,-4.4592,15.5843,15.4332,15.5088,21.3777,3.6578,11.5136,11.2670,11.3903,7.3909,-0.8014,11.5136,11.4638,11.4887,8.4874,4.4592,12.5928,12.5569,12.5748,9.9931,-3.6578,0.1000,7.8141,135843.8000,-113579.2958
511.0000,15.3205,13.2859,54327.3000,14052.9000,40274.4000,3.4356,10915.6462,2397.8590,13313.5052,167.7883,16450.7590,43411.6538,26960.8948,15.2516,11.4152,92938.8000,0.0000,92938.8000,5.0117,18780.8167,0.0000,18780.8167,244.7638,0.0000,74157.9833,74157.9833,12.0752,15.4338,13.7545,-1.6211,-109425.8106,15.3205,14.5849,14.9527,17.9338,0.5254,15.4338,15.3296,15.3817,20.7778,-4.4863,15.4338,15.3205,15.3772,19.9308,3.9610,11.4152,11.1853,11.3002,6.4607,-0.5254,11.4152,11.3822,11.3987,7.5132,4.4863,13.0073,12.8602,12.9337,15.2928,-3.9610,0.1000,7.8141,133213.2000,-109425.8106
512.0000,15.1642,14.2252,45506.1000,20808.2000,24697.9000,3.3122,9165.7849,3536.9612,12702.7461,161.7627,24345.1612,36340.3151,11995.1539,15.0965,11.2692,95360.5000,0.0000,95360.5000,5.1514,19314.6138,0.0000,19314.6138,251.5881,0.0000,76045.8862,76045.8862,12.2916,15.2639,13.7778,-1.4375,-97028.4531,15.1642,14.5310,14.8476,17.0756,0.6131,15.2639,15.1729,15.2184,19.1979,-4.5384,15.2639,15.1642,15.2141,18.3586,3.9253,11.2692,11.1232,11.1962,5.5317,-0.6131,11.2692,11.2501,11.2596,6.1214,4.5384,13.7408,13.4958,13.6183,23.3864,-3.9253,0.1000,7.8141,120058.4000,-97028.4531
513.0000,14.9510,15.0973,36918.8000,26722.0000,10196.8000,3.1596,7461.2705,4518.6475,11979.9181,154.3088,31240.6475,29457.5295,-1783.1181,14.9119,11.0978,66037.9000,0.0000,66037.9000,3.5773,13412.4758,0.0000,13412.4758,174.7098,0.0000,52625.4242,52625.4242,12.7478,15.0455,13.8966,-0.8845,-59703.6858,14.9510,13.9765,14.4637,12.9147,0.1392,15.0455,14.9498,14.9976,17.1023,-3.4381,15.0455,14.9510,14.9982,16.3349,3.2988,11.0978,10.9668,11.0323,3.9831,-0.1392,11.0978,11.0884,11.0931,4.5781,3.4381,14.9230,14.4771,14.7001,35.0791,-3.2988,0.1000,7.8141,76234.7000,-59703.6858
514.0000,11.7862,12.5865,30316.0000,33207.6000,-2891.6000,3.1339,6456.2852,5216.6492,11672.9344,153.0545,38424.2492,23859.7148,-14564.5344,13.1873,9.4109,53696.2000,0.0000,53696.2000,2.9184,11200.4521,0.0000,11200.4521,142.5289,0.0000,42495.7479,42495.7479,13.1925,14.9725,14.0825,-0.1813,-12237.7803,12.5865,12.9919,12.7892,-6.2087,2.5397,13.1925,14.4983,13.8454,3.9854,-0.3786,12.5865,13.1925,12.8895,-8.3203,-2.1611,9.4109,9.8269,9.6189,-12.4659,-2.5397,9.4109,11.0023,10.2066,-5.5020,0.3786,14.2769,14.0889,14.1829,26.0232,2.1611,0.1000,7.8141,50804.6000,-12237.7803
515.0000,11.8737,12.7596,29215.8000,33930.9000,-4715.1000,3.1743,6212.6383,5340.6267,11553.2651,155.0299,39271.5267,23003.1617,-16268.3651,12.8668,9.2129,47271.8000,0.0000,47271.8000,2.6510,9911.0342,0.0000,9911.0342,129.4725,0.0000,37360.7658,37360.7658,12.8336,15.4025,14.1180,-0.3098,-20910.7213,12.7596,12.7878,12.7737,-2.3801,2.4709,12.8336,13.9500,13.3918,1.3172,-0.1802,12.7596,12.8336,12.7966,-4.6841,-2.2907,9.2129,9.4127,9.3128,-12.9184,-2.4709,9.2129,10.7443,9.9786,-6.0823,0.1802,15.0360,14.5283,14.7822,32.8646,2.2907,0.1000,7.8141,42556.7000,-20910.7213
516.0000,11.8816,12.9899,26603.4000,35213.1000,-8609.7000,3.0896,5656.3538,5543.4143,11199.7681,150.8887,40756.5143,20947.0462,-19809.4681,12.9639,9.3301,46375.9000,0.0000,46375.9000,2.6162,9708.0688,0.0000,9708.0688,127.7734,0.0000,36667.8312,36667.8312,12.9490,15.3564,14.1527,-0.2776,-18738.0583,12.9899,12.9287,12.9593,1.9932,2.4169,12.9490,13.3908,13.1699,1.0415,-0.1994,12.9899,12.9490,12.9695,0.0358,-2.2175,9.3301,9.4222,9.3762,-9.8521,-2.4169,9.3301,10.3951,9.8626,-5.8689,0.1994,14.9103,14.5622,14.7362,30.6868,2.2175,0.1000,7.8141,37766.2000,-18738.0583
517.0000,12.0978,13.4137,24343.4000,36439.4000,-12096.0000,3.0232,5156.7379,5764.1701,10920.9080,147.6483,42203.5701,19186.6621,-23016.9080,13.2390,9.5945,41470.2000,0.0000,41470.2000,2.3353,8643.1392,0.0000,8643.1392,114.0521,0.0000,32827.0608,32827.0608,13.2614,15.1101,14.1858,-0.2323,-15683.2054,13.4137,13.2451,13.3294,7.4881,2.2900,13.2614,12.9318,13.0966,2.0427,-0.0453,13.4137,13.2614,13.3376,5.8172,-2.2448,9.5945,9.6095,9.6020,-5.8455,-2.2900,9.5945,10.3389,9.9667,-3.3825,0.0453,15.0139,14.6362,14.8251,30.9234,2.2448,0.1000,7.8141,29374.2000,-15683.2054
518.0000,12.1138,13.7245,21427.9000,38304.2000,-16876.3000,2.9483,4537.8981,6061.3265,10599.2246,143.9910,44365.5265,16890.0019,-27475.5246,13.5008,9.8337,41194.4000,0.0000,41194.4000,2.3080,8550.2021,0.0000,8550.2021,112.7197,0.0000,32644.1979,32644.1979,13.5393,14.9026,14.2209,-0.1647,-11117.7219,13.7245,13.5270,13.6258,11.1633,2.2435,13.5393,12.5879,13.0636,3.0272,-0.0645,13.7245,13.5393,13.6319,9.6760,-2.1790,9.8337,9.8135,9.8236,-2.6880,-2.2435,9.8337,10.2132,10.0235,-2.0801,0.0645,14.7637,14.4822,14.6229,27.7038,2.1790,0.1000,7.8141,24318.1000,-11117.7219
519.0000,12.2679,14.1053,19322.0000,39778.2000,-20456.2000,2.9025,4081.1949,6316.3899,10397.5848,141.7527,46094.5899,15240.8051,-30853.7848,13.8345,10.1447,34887.4000,0.0000,34887.4000,1.9453,7203.3942,0.0000,7203.3942,95.0039,0.0000,27684.0058,27684.0058,13.7791,14.7171,14.2481,-0.1291,-8713.2086,14.1053,13.8345,13.9699,15.0424,2.0997,13.8345,12.5246,13.1796,5.4808,0.1544,14.1053,13.8650,13.9852,13.8187,-2.2541,9.9832,9.9575,9.9703,-0.8580,-2.0997,14.7171,7.9477,11.3324,14.1222,-0.1544,14.7171,14.4201,14.5686,26.9089,2.2541,0.1000,7.8141,14431.2000,-8713.2086
520.0000,12.2501,14.2051,18442.2000,40930.4000,-22488.2000,2.9072,3896.5410,6496.7492,10393.2902,141.9823,47427.1492,14545.6590,-32881.4902,13.9843,10.2697,38276.3000,0.0000,38276.3000,2.1212,7884.7564,0.0000,7884.7564,103.5980,0.0000,30391.5436,30391.5436,13.9713,14.5770,14.2742,-0.0775,-5231.7866,14.2051,13.9843,14.0947,15.9061,2.1607,13.9843,12.1699,13.0771,4.8105,0.0394,14.2051,14.0036,14.1044,14.7131,-2.2001,10.2278,10.1540,10.1909,1.7402,-2.1607,14.5770,7.9753,11.2762,11.1656,-0.0394,14.5770,14.3088,14.4429,25.2779,2.2001,0.1000,7.8141,15788.1000,-5231.7866
521.0000,11.8621,13.4181,22271.3000,38494.4000,-16223.1000,3.0010,4736.8610,6057.3418,10794.2028,146.5651,44551.7418,17534.4390,-27017.3028,13.4008,9.6848,49027.1000,0.0000,49027.1000,2.7096,10191.9890,0.0000,10191.9890,132.3344,0.0000,38835.1110,38835.1110,13.4970,15.0394,14.2682,-0.1579,-10660.0863,13.4181,13.4755,13.4468,7.6410,2.4037,13.4970,12.8137,13.1553,6.4967,-0.3059,13.4181,13.4970,13.4576,6.5562,-2.0978,9.6848,9.8211,9.7529,-3.8770,-2.4037,9.6848,11.1481,10.4164,-0.0638,0.3059,14.4720,14.2007,14.3363,24.0821,2.0978,0.1000,7.8141,32804.0000,-10660.0863
522.0000,14.9705,15.0387,40019.0000,28145.6000,11873.4000,3.4929,8085.3139,4761.6358,12846.9496,170.5893,32907.2358,31933.6861,-973.5496,14.8162,11.1182,74714.0000,0.0000,74714.0000,4.1736,15196.4452,0.0000,15196.4452,203.8316,0.0000,59517.5548,59517.5548,12.6740,15.4124,14.0432,-1.1996,-80975.1246,14.9705,12.6442,13.8073,13.1446,0.2269,15.4124,14.9411,15.1768,31.3053,-3.9467,15.4124,14.9705,15.1915,28.7077,3.7198,11.1182,9.4744,10.2963,3.5124,-0.2269,11.1182,10.9772,11.0477,8.8285,3.9467,14.6993,14.4743,14.5868,27.2804,-3.7198,0.1000,7.8141,86587.4000,-80975.1246
523.0000,15.1959,14.5875,41602.2000,22016.0000,19586.2000,3.1819,8375.2848,3745.1581,12120.4429,155.4010,25761.1581,33226.9152,7465.7571,15.0361,11.2393,79272.2000,0.0000,79272.2000,4.3158,16070.5074,0.0000,16070.5074,210.7784,0.0000,63201.6926,63201.6926,12.5247,15.4102,13.9675,-1.2362,-83443.4839,15.1959,13.3162,14.2560,18.4252,0.3780,15.4102,15.2012,15.3057,29.1613,-3.9379,15.4102,15.1959,15.3030,27.1952,3.5599,11.2393,10.1572,10.6983,7.7323,-0.3780,11.2393,11.1544,11.1968,9.9173,3.9379,14.1171,14.0406,14.0789,20.6718,-3.5599,0.1000,7.8141,98858.4000,-83443.4839
524.0000,15.2319,14.2476,45525.0000,20378.2000,25146.8000,3.2973,9159.8148,3469.6078,12629.4225,161.0349,23847.8078,36365.1852,12517.3775,15.0970,11.2844,91301.9000,0.0000,91301.9000,4.9512,18492.4264,0.0000,18492.4264,241.8094,0.0000,72809.4736,72809.4736,12.3597,15.4089,13.8843,-1.4372,-97008.3288,15.2319,13.9216,14.5768,21.4434,0.5513,15.4089,15.2443,15.3266,27.5076,-4.3999,15.4089,15.2319,15.3204,25.9236,3.8486,11.2844,10.6001,10.9422,9.6699,-0.5513,11.2844,11.2190,11.2517,10.0041,4.3999,13.7251,13.6638,13.6945,16.7947,-3.8486,0.1000,7.8141,116448.7000,-97008.3288
525.0000,15.3936,12.7845,57118.8000,9867.4000,47251.4000,3.3887,11463.3857,1686.7035,13150.0893,165.4990,11554.1035,45655.4143,34101.3107,15.2723,11.4530,89532.4000,0.0000,89532.4000,4.8500,18086.9005,0.0000,18086.9005,236.8646,0.0000,71445.4995,71445.4995,11.9675,15.5990,13.7833,-1.7096,-115395.4895,15.3936,14.0540,14.7238,22.2236,0.4871,15.5990,15.4083,15.5037,28.5382,-4.3629,15.5990,15.3936,15.4963,27.1885,3.8758,11.4530,10.7321,11.0925,10.5358,-0.4871,11.4530,11.3658,11.4094,11.5129,4.3629,12.5265,12.6448,12.5857,4.5016,-3.8758,0.1000,7.8141,136783.8000,-115395.4895
526.0000,15.3730,12.8691,54839.4000,10328.6000,44510.8000,3.2862,11009.4743,1764.6479,12774.1222,160.4943,12093.2479,43829.9257,31736.6778,15.2611,11.4300,101599.1000,0.0000,101599.1000,5.4864,20527.9520,0.0000,20527.9520,267.9481,0.0000,81071.1480,81071.1480,11.8846,15.5337,13.7092,-1.8292,-123469.7772,15.3730,14.4195,14.8962,23.5229,0.7334,15.5337,15.3910,15.4624,26.9814,-4.7530,15.5337,15.3730,15.4533,25.7737,4.0196,11.4300,10.9660,11.1980,11.0156,-0.7334,11.4300,11.3717,11.4008,10.8699,4.7530,12.5219,12.4912,12.5066,6.3363,-4.0196,0.1000,7.8141,146109.9000,-123469.7772
527.0000,15.3623,12.5103,59618.1000,8389.4000,51228.7000,3.4385,11970.8465,1432.9580,13403.8046,167.9325,9822.3580,47647.2535,37824.8954,15.2658,11.4353,100242.6000,0.0000,100242.6000,5.4143,20252.4930,0.0000,20252.4930,264.4233,0.0000,79990.1070,79990.1070,11.7884,15.5200,13.6542,-1.8877,-127419.0640,15.3623,14.4526,14.9075,22.8825,0.6586,15.5200,15.3784,15.4492,26.2516,-4.7557,15.5200,15.3623,15.4412,25.1710,4.0971,11.4353,11.0017,11.2185,10.6048,-0.6586,11.4353,11.3767,11.4060,10.6552,4.7557,12.2678,12.2662,12.2670,5.0378,-4.0971,0.1000,7.8141,151471.3000,-127419.0640
528.0000,15.3294,12.3067,63623.3000,7545.7000,56077.6000,3.6032,12781.6596,1287.8087,14069.4683,175.9730,8833.5087,50841.6404,42008.1317,15.2411,11.4107,110547.3000,0.0000,110547.3000,5.9703,22342.5481,0.0000,22342.5481,291.5814,0.0000,88204.7519,88204.7519,11.6908,15.4681,13.5795,-2.0663,-139476.2898,15.3294,14.5557,14.9425,22.8453,0.7891,15.4681,15.3455,15.4068,25.3524,-5.1813,15.4681,15.3294,15.3988,24.3536,4.3922,11.4107,11.0591,11.2349,10.3711,-0.7891,11.4107,11.3616,11.3861,10.2245,5.1813,12.0825,12.0793,12.0809,4.2734,-4.3922,0.1000,7.8141,166624.9000,-139476.2898
529.0000,15.3100,12.2179,64714.4000,7095.7000,57618.7000,3.6393,13004.8183,1210.4323,14215.2505,177.7391,8306.1323,51709.5817,43403.4495,15.2256,11.3971,104336.5000,0.0000,104336.5000,5.6374,21092.1377,0.0000,21092.1377,275.3206,0.0000,83244.3623,83244.3623,11.6554,15.4524,13.5539,-2.0127,-135857.2701,15.3100,14.4888,14.8994,21.9578,0.6660,15.4524,15.3243,15.3883,24.9192,-4.9714,15.4524,15.3100,15.3812,23.9951,4.3053,11.3971,11.0315,11.2143,9.8067,-0.6660,11.3971,11.3467,11.3719,9.9625,4.9714,12.0344,12.0119,12.0231,4.8927,-4.3053,0.1000,7.8141,161955.2000,-135857.2701
530.0000,15.2751,12.0866,67980.8000,6632.1000,61348.7000,3.7851,13668.7124,1130.3821,14799.0944,184.8598,7762.4821,54312.0876,46549.6056,15.1948,11.3678,115294.7000,0.0000,115294.7000,6.2312,23318.0619,0.0000,23318.0619,304.3210,0.0000,91976.6381,91976.6381,11.5860,15.4021,13.4940,-2.1841,-147426.4049,15.2751,14.5621,14.9186,22.0376,0.8154,15.4021,15.2900,15.3460,24.2590,-5.4158,15.4021,15.2751,15.3386,23.3808,4.6005,11.3678,11.0612,11.2145,9.6361,-0.8154,11.3678,11.3243,11.3460,9.6058,5.4158,11.9049,11.8941,11.8995,4.3819,-4.6005,0.1000,7.8141,176643.4000,-147426.4049
531.0000,15.2547,11.9852,71069.3000,6216.0000,64853.3000,3.9253,14294.2884,1058.9331,15353.2215,191.7031,7274.9331,56775.0116,49500.0785,15.1779,11.3533,111219.1000,0.0000,111219.1000,6.0142,22499.4093,0.0000,22499.4093,293.7252,0.0000,88719.6907,88719.6907,11.5480,15.3822,13.4651,-2.1777,-146993.9405,15.2547,14.4935,14.8741,21.3353,0.6963,15.3822,15.2675,15.3249,23.9545,-5.3179,15.3822,15.2547,15.3185,23.1303,4.6216,11.3533,11.0280,11.1906,9.2127,-0.6963,11.3533,11.3087,11.3310,9.4357,5.3179,11.8410,11.8232,11.8321,4.5158,-4.6216,0.1000,7.8141,176072.4000,-146993.9405
532.0000,15.2155,11.8629,75335.4000,5827.2000,69508.2000,4.1261,15161.6957,991.7463,16153.4420,201.5100,6818.9463,60173.7043,53354.7580,15.1422,11.3193,121493.8000,0.0000,121493.8000,6.5718,24590.9968,0.0000,24590.9968,320.9568,0.0000,96902.8032,96902.8032,11.4827,15.3291,13.4059,-2.3513,-158709.4671,15.2155,14.5361,14.8758,21.3300,0.8153,15.3291,15.2281,15.2786,23.3676,-5.7566,15.3291,15.2155,15.2723,22.5775,4.9413,11.3193,11.0395,11.1794,9.0216,-0.8153,11.3193,11.2811,11.3002,9.0873,5.7566,11.7270,11.7176,11.7223,3.9893,-4.9413,0.1000,7.8141,191002.0000,-158709.4671
533.0000,15.1430,12.3124,66765.6000,9499.8000,57265.8000,3.8653,13452.3529,1613.9316,15066.2845,188.7743,11113.7316,53313.2471,42199.5155,15.0740,11.2545,120168.9000,0.0000,120168.9000,6.5043,24347.5322,0.0000,24347.5322,317.6591,0.0000,95821.3678,95821.3678,11.5746,15.2538,13.4142,-2.1800,-147150.6436,15.1430,14.5455,14.8442,20.9046,0.8797,15.2538,15.1567,15.2053,22.5307,-5.6246,15.2538,15.1430,15.1984,21.7619,4.7450,11.2545,11.0264,11.1404,8.5189,-0.8797,11.2545,11.2215,11.2380,8.4066,5.6246,12.0740,11.9932,12.0336,8.5485,-4.7450,0.1000,7.8141,177434.7000,-147150.6436
534.0000,15.0731,12.7786,57409.4000,12462.8000,44946.6000,3.5315,11579.9914,2113.7107,13693.7021,172.4734,14576.5107,45829.4086,31252.8979,15.0112,11.1972,129627.4000,0.0000,129627.4000,7.0248,26288.5794,0.0000,26288.5794,343.0800,0.0000,103338.8206,103338.8206,11.6492,15.1816,13.4154,-2.1308,-143825.8070,15.0731,14.6092,14.8411,20.8943,1.1644,15.1816,15.0911,15.1363,21.8491,-5.8604,15.1816,15.0731,15.1273,21.0811,4.6959,11.1972,11.0268,11.1120,8.2201,-1.1644,11.1972,11.1672,11.1822,7.8940,5.8604,12.3442,12.2507,12.2974,11.6697,-4.6959,0.1000,7.8141,174574.0000,-143825.8070
535.0000,11.5693,13.1847,39115.0000,50377.9000,-11262.9000,4.3984,8361.3501,7876.2102,16237.5603,214.8094,58254.1102,30753.6499,-27500.4603,14.2209,11.6888,81119.9000,0.0000,81119.9000,4.4010,16649.4424,0.0000,16649.4424,214.9386,0.0000,64470.4576,64470.4576,11.5004,15.9979,13.7492,-0.5662,-38218.0179,13.1847,13.3894,13.2871,2.1490,3.6666,15.5275,15.2598,15.3936,25.1567,-2.9349,13.1847,14.1111,13.6479,3.4569,-0.7317,11.6888,11.5186,11.6037,14.2208,-3.6666,11.6888,11.5004,11.5946,13.0689,2.9349,11.5004,11.8233,11.6619,3.6038,0.7317,0.1000,7.8141,69857.0000,-38218.0179
536.0000,11.7300,16.1857,17790.0000,85776.4000,-67986.4000,4.9598,3792.3302,13458.0629,17250.3931,242.2300,99234.4629,13997.6698,-85236.7931,15.2703,11.5103,59358.5000,0.0000,59358.5000,3.2666,11991.6795,0.0000,11991.6795,159.5338,0.0000,47366.8205,47366.8205,15.3195,12.7316,14.0255,0.2504,16900.9613,16.1857,15.3788,15.7822,35.4163,2.7421,15.3195,14.7030,15.0112,20.1216,-0.5244,16.1857,15.3195,15.7526,31.9822,-2.2177,11.5103,11.4261,11.4682,11.6184,-2.7421,11.5103,11.2444,11.3774,9.7246,0.5244,12.3799,12.1058,12.2429,11.8196,2.2177,0.1000,7.8141,-8627.9000,16900.9613
537.0000,12.2314,17.5060,11229.9000,100298.2000,-89068.3000,5.2768,2373.4538,15913.3034,18286.7572,257.7109,116211.5034,8856.4462,-107355.0572,16.6353,14.3543,19560.8000,3899.7000,15661.1000,1.2644,3874.7418,666.2744,4541.0161,61.7519,4565.9744,15686.0582,11120.0839,16.4966,12.0998,14.2982,1.0081,68044.2254,17.5060,16.6353,17.0706,47.4497,2.1804,16.6353,15.2181,15.9267,31.7532,0.9160,17.5060,16.8748,17.1904,46.6181,-3.0964,13.1373,12.4885,12.8129,27.6499,-2.1804,12.0998,11.4572,11.7785,14.6755,-0.9160,12.0998,12.0503,12.0750,9.2607,3.0964,0.1000,7.8141,-73407.2000,68044.2254
538.0000,12.1928,17.7837,8665.7000,110849.2000,-102183.5000,5.6384,1832.7102,17572.0850,19404.7952,275.3718,128421.2850,6832.9898,-121588.2952,17.1147,14.8805,12630.9000,2695.9000,9935.0000,0.8106,2485.4428,464.4340,2949.8768,39.5901,3160.3340,10145.4572,6985.1232,17.0227,11.9767,14.4997,1.3920,93960.7335,17.7837,17.1147,17.4492,47.9000,2.1497,17.1147,16.1061,16.6104,38.4115,1.3391,17.7837,17.3745,17.5791,47.2886,-3.4887,12.8854,12.6117,12.7486,23.9857,-2.1497,11.9767,11.6777,11.8272,14.4692,-1.3391,11.9767,11.9347,11.9557,8.0346,3.4887,0.1000,7.8141,-92248.5000,93960.7335
539.0000,12.1801,17.9179,7552.7000,118474.0000,-110921.3000,5.9327,1597.6686,18775.4138,20373.0824,289.7428,137249.4138,5955.0314,-131294.3824,17.3191,15.4715,9171.7000,2541.1000,6630.6000,0.6163,1799.7278,439.3418,2239.0695,30.0975,2980.4418,7371.9722,4391.5305,17.2711,12.0238,14.6474,1.5941,107599.7337,17.9179,17.3191,17.6185,47.0263,2.1830,17.3191,16.5474,16.9333,40.1715,1.5667,17.9179,17.5735,17.7457,46.4698,-3.7497,12.8067,12.5621,12.6844,21.8837,-2.1830,12.0238,11.7585,11.8911,14.7483,-1.5667,12.0238,11.9577,11.9907,8.8547,3.7497,0.1000,7.8141,-104290.7000,107599.7337
540.0000,12.3362,18.1473,7091.5000,124474.2000,-117382.7000,6.1871,1496.1321,19795.7021,21291.8342,302.1657,144269.9021,5595.3679,-138674.5342,17.5547,17.2027,8205.6000,4828.8000,3376.8000,0.6876,1605.0337,838.3724,2443.4061,33.5834,5667.1724,6600.5663,933.3939,17.5119,12.0148,14.7634,1.7274,116600.5326,18.1473,17.5547,17.8510,47.7295,2.2916,17.5547,16.8062,17.1804,41.3581,1.6039,18.1473,17.8025,17.9749,47.2194,-3.8955,13.4073,12.9827,13.1950,27.3040,-2.2916,12.0148,11.7800,11.8974,14.3974,-1.6039,12.0148,11.9558,11.9853,8.9758,3.8955,0.1000,7.8141,-114005.9000,116600.5326
541.0000,12.5369,18.4547,6131.8000,131056.4000,-124924.6000,6.4468,1289.2698,20937.3827,22226.6525,314.8530,151993.7827,4842.5302,-147151.2525,17.8657,18.0420,10016.2000,7398.6000,2617.6000,0.9188,1951.0734,1291.7457,3242.8191,44.8720,8690.3457,8065.1266,-625.2191,17.8047,11.9265,14.8656,1.8568,125332.2586,18.4547,17.8657,18.1602,49.5965,2.4552,17.8657,17.0454,17.4555,43.1063,1.5364,18.4547,18.0969,18.2758,49.0642,-3.9916,14.0900,13.5987,13.8443,33.5371,-2.4552,11.9265,11.7267,11.8266,13.2606,-1.5364,11.9265,11.8838,11.9051,8.1874,3.9916,0.1000,7.8141,-122307.0000,125332.2586
542.0000,12.3672,18.3403,5593.4000,137153.2000,-131559.8000,6.7092,1179.4478,21827.4031,23006.8510,327.6642,158980.6031,4413.9522,-154566.6510,12.1981,13.9073,6241.3000,8816.6000,-2575.3000,0.7985,1322.8269,1409.5821,2732.4090,38.9953,10226.1821,4918.4731,-5307.7090,17.5127,12.4750,14.9938,2.1611,145876.2305,18.3403,17.7591,18.0497,46.3794,1.9702,16.6483,16.5207,16.5845,31.0455,2.7687,18.3403,18.0922,18.2162,46.5411,-4.7389,12.1981,12.4321,12.3151,12.8131,-1.9702,12.4750,12.1981,12.3365,19.3593,-2.7687,12.4750,12.3402,12.4076,14.5696,4.7389,0.1000,7.8141,-134135.1000,145876.2305
543.0000,12.3668,18.4298,4735.7000,143516.8000,-138781.1000,6.9540,998.5972,22839.9134,23838.5106,339.6207,166356.7134,3737.1028,-162619.6106,12.3347,13.9715,4966.2000,6897.0000,-1930.8000,0.6471,1050.2249,1104.6046,2154.8295,31.6055,8001.6046,3915.9751,-4085.6295,17.5951,12.5367,15.0659,2.1970,148299.2204,18.4298,17.8373,18.1336,46.3644,2.1023,16.9274,16.5767,16.7520,33.8444,2.7494,18.4298,18.1723,18.3011,46.4948,-4.8517,12.3347,12.1780,12.2564,13.8818,-2.1023,12.5367,12.3347,12.4357,19.4411,-2.7494,12.5367,12.4486,12.4927,14.7960,4.8517,0.1000,7.8141,-140711.9000,148299.2204
544.0000,12.3499,18.5574,3042.1000,152092.2000,-149050.1000,7.2627,641.6592,24195.3923,24837.0515,354.6988,176287.5923,2400.4408,-173887.1515,12.3336,14.8584,3510.4000,7291.9000,-3781.5000,0.5845,742.3730,1167.8349,1910.2079,28.5449,8459.7349,2768.0270,-5691.7079,17.8036,12.5002,15.1519,2.3780,160517.0301,18.5574,17.9788,18.2681,46.9841,2.2261,17.3299,16.9106,17.1202,38.0879,2.8106,18.5574,18.3020,18.4297,47.0409,-5.0366,12.3336,12.1661,12.2499,14.5127,-2.2261,12.5002,12.3336,12.4169,18.4313,-2.8106,12.5002,12.4311,12.4656,13.9746,5.0366,0.1000,7.8141,-152831.6000,160517.0301
545.0000,12.4134,18.6430,2860.0000,156977.7000,-154117.7000,7.4802,602.5993,25008.4990,25611.0984,365.3186,181986.1990,2257.4007,-179728.7984,12.4051,15.2549,4475.4000,10904.3000,-6428.9000,0.8299,945.3479,1747.9868,2693.3347,40.5323,12652.2868,3530.0521,-9122.2347,17.8812,12.5786,15.2299,2.5179,169960.8383,18.6430,18.0721,18.3575,47.0234,2.2167,17.3047,16.9822,17.1434,37.4304,3.0467,18.6430,18.4017,18.5223,47.1405,-5.2634,12.4051,12.2100,12.3075,15.5257,-2.2167,12.5786,12.4051,12.4918,18.8901,-3.0467,12.5786,12.4991,12.5389,14.6662,5.2634,0.1000,7.8141,-160546.6000,169960.8383
546.0000,12.6302,18.7235,4827.3000,157984.7000,-153157.4000,7.6361,1013.3884,25293.0437,26306.4320,372.9335,183277.7437,3813.9116,-179463.8320,12.6359,14.0361,10750.5000,13461.4000,-2710.9000,1.3217,2262.3590,2164.4033,4426.7623,64.5474,15625.8033,8488.1410,-7137.6623,17.7045,12.8343,15.2694,2.4928,168265.0205,18.7235,18.1288,18.4262,46.9097,2.1048,16.5502,16.4300,16.4901,28.9510,3.4265,18.7235,18.4939,18.6087,47.2545,-5.5313,12.6359,12.3675,12.5017,17.9023,-2.1048,12.8343,12.6359,12.7351,21.3475,-3.4265,12.8343,12.7302,12.7822,17.3397,5.5313,0.1000,7.8141,-155868.3000,168265.0205
547.0000,12.6186,17.9622,9142.3000,88270.6000,-79128.3000,4.6178,1919.6067,14128.2102,16047.8168,225.5281,102398.8102,7222.6933,-95176.1168,17.6204,13.9677,21648.7000,94.0000,21554.7000,1.2315,4230.7972,16.3394,4247.1366,60.1443,110.3394,17417.9028,17307.5634,17.3992,12.5283,14.9638,0.9425,63619.1479,17.9622,17.6204,17.7913,38.4085,1.9498,17.6204,16.1090,16.8647,34.3755,0.7183,17.9622,17.7465,17.8544,37.2903,-2.6681,13.3204,12.8406,13.0805,24.5070,-1.9498,12.5283,12.2107,12.3695,16.1150,-0.7183,12.5283,12.4564,12.4924,13.2066,2.6681,0.1000,7.8141,-57573.6000,63619.1479
548.0000,12.5359,17.7640,10225.0000,88225.9000,-78000.9000,4.6738,2149.9379,14094.5480,16244.4858,228.2586,102320.4480,8075.0621,-94245.3858,17.3516,13.3301,24686.0000,0.0000,24686.0000,1.2794,4841.9038,0.0000,4841.9038,62.4820,0.0000,19844.0962,19844.0962,17.2069,12.5468,14.8768,0.9039,61011.4647,17.7640,17.3516,17.5578,36.2408,1.9844,17.3516,16.2054,16.7785,32.8921,0.7050,17.7640,17.4694,17.6167,35.3130,-2.6894,12.8706,12.6934,12.7820,19.5315,-1.9844,12.5468,12.0367,12.2917,15.4256,-0.7050,12.5468,12.4197,12.4833,13.3569,2.6894,0.1000,7.8141,-53314.9000,61011.4647
549.0000,12.4549,15.9915,16791.4000,49001.7000,-32210.3000,3.1934,3535.4518,7813.8998,11349.3516,155.9585,56815.5998,13255.9482,-43559.6516,16.1652,12.1780,30101.2000,0.0000,30101.2000,1.5673,6002.4439,0.0000,6002.4439,76.5421,0.0000,24098.7561,24098.7561,16.1881,13.2136,14.7009,0.2764,18655.8059,15.9915,16.1652,16.0783,18.9676,1.5869,16.1652,15.3818,15.7735,20.7009,0.0196,15.9915,16.1980,16.0947,17.6572,-1.6065,12.1576,12.1654,12.1615,11.9343,-1.5869,13.2136,10.5245,11.8691,10.4918,-0.0196,13.2136,12.7408,12.9772,19.4175,1.6065,0.1000,7.8141,-2109.1000,18655.8059
550.0000,12.6505,14.6821,19446.9000,45297.3000,-25850.4000,3.1638,4081.0641,7255.3644,11336.4285,154.5165,52552.6644,15365.8359,-37186.8285,14.9097,11.0221,32725.7000,0.0000,32725.7000,1.7395,6646.8937,0.0000,6646.8937,84.9540,0.0000,26078.8063,26078.8063,14.9166,14.2782,14.5974,0.1097,7401.6103,14.6821,14.9097,14.7959,6.6769,2.1617,14.9097,15.0663,14.9880,13.1676,0.4223,14.6821,14.8921,14.7871,5.2337,-2.5840,11.1224,11.3268,11.2246,1.7097,-2.1617,14.2782,11.5355,12.9069,23.9036,-0.4223,14.2782,13.7580,14.0181,31.0251,2.5840,0.1000,7.8141,6875.3000,7401.6103
551.0000,12.0640,13.5597,27615.8000,34132.1000,-6516.3000,3.0791,5853.3141,5395.1136,11248.4276,150.3796,39527.2136,21762.4859,-17764.7276,14.7785,12.2456,66540.1000,0.0000,66540.1000,3.6166,13541.5952,0.0000,13541.5952,176.6281,0.0000,52998.5048,52998.5048,12.2370,16.5528,14.3949,-0.5785,-39047.0466,13.5597,13.7899,13.6748,-2.7399,2.8347,16.3810,15.8605,16.1208,29.3351,-2.5902,13.5597,14.7325,14.1461,1.7673,-0.2445,12.2456,11.9520,12.0988,14.6135,-2.8347,12.2456,12.2370,12.2413,14.1724,2.5902,12.2370,13.3630,12.8000,13.7544,0.2445,0.1000,7.8141,60023.8000,-39047.0466
552.0000,15.1278,15.8791,31417.6000,29068.3000,2349.3000,3.0613,6331.7283,4936.6215,11268.3498,149.5108,34004.9215,25085.8717,-8919.0498,15.2176,11.4207,83103.6000,0.0000,83103.6000,4.5275,16801.8084,0.0000,16801.8084,221.1154,0.0000,66301.7916,66301.7916,12.9790,15.4326,14.2058,-1.0639,-71816.1676,15.1278,13.7428,14.4353,10.8898,0.4887,15.4326,15.3960,15.4143,19.8297,-4.0388,15.4326,15.1278,15.2802,19.0326,3.5501,11.4207,11.6424,11.5316,7.1698,-0.4887,11.4207,11.4882,11.4544,5.2286,4.0388,15.2959,14.6750,14.9855,41.2802,-3.5501,0.1000,7.8141,85452.9000,-71816.1676
553.0000,15.2313,15.4446,34644.1000,25755.6000,8888.5000,2.9981,6970.6013,4385.1018,11355.7030,146.4242,30140.7018,27673.4987,-2467.2030,15.1395,11.3138,83357.7000,0.0000,83357.7000,4.5058,16872.7397,0.0000,16872.7397,220.0547,0.0000,66484.9603,66484.9603,12.8531,15.3765,14.1148,-1.0820,-73034.5214,15.2313,14.1755,14.7034,15.0997,0.5025,15.3765,15.2605,15.3185,19.8314,-4.0032,15.3765,15.2313,15.3039,19.1334,3.5007,11.3138,11.2799,11.2969,5.3535,-0.5025,11.3138,11.2993,11.3066,5.2026,4.0032,14.8467,14.6299,14.7383,34.2261,-3.5007,0.1000,7.8141,92246.2000,-73034.5214
554.0000,15.2635,15.0062,37287.2000,22911.9000,14375.3000,2.9954,7498.6057,3904.0165,11402.6222,146.2920,26815.9165,29788.5943,2972.6778,15.1706,11.3498,92033.5000,0.0000,92033.5000,4.9817,18620.2297,0.0000,18620.2297,243.2969,0.0000,73413.2703,73413.2703,12.6285,15.4084,14.0185,-1.2671,-85531.8401,15.2635,14.4586,14.8610,17.3999,0.6621,15.4084,15.2797,15.3441,20.9339,-4.3196,15.4084,15.2635,15.3360,19.8024,3.6575,11.3498,11.1560,11.2529,5.8279,-0.6621,11.3498,11.3075,11.3286,6.6117,4.3196,14.3092,14.1886,14.2489,26.8044,-3.6575,0.1000,7.8141,106408.8000,-85531.8401
555.0000,15.2667,14.6034,39358.4000,20354.5000,19003.9000,2.9787,7914.7355,3468.5253,11383.2609,145.4738,23823.0253,31443.6645,7620.6391,15.1799,11.3569,85968.2000,0.0000,85968.2000,4.6508,17390.6762,0.0000,17390.6762,227.1366,0.0000,68577.5238,68577.5238,12.5182,15.4151,13.9667,-1.2629,-85248.0674,15.2667,14.4516,14.8591,17.5613,0.5574,15.4151,15.2791,15.3471,21.4128,-4.0934,15.4151,15.2667,15.3409,20.1476,3.5360,11.3569,11.0949,11.2259,6.1732,-0.5574,11.3569,11.3102,11.3335,7.2866,4.0934,14.0503,13.9166,13.9835,23.5490,-3.5360,0.1000,7.8141,104972.1000,-85248.0674
556.0000,15.2889,14.2408,41396.8000,17997.4000,23399.4000,2.9706,8321.7370,3068.5318,11390.2689,145.0782,21065.9318,33075.0630,12009.1311,15.2001,11.3761,90593.3000,0.0000,90593.3000,4.9002,18320.8231,0.0000,18320.8231,239.3166,0.0000,72272.4769,72272.4769,12.3655,15.4410,13.9033,-1.3832,-93367.0422,15.2889,14.5139,14.9014,18.3794,0.6432,15.4410,15.3037,15.3724,22.0395,-4.2570,15.4410,15.2889,15.3650,20.7248,3.6138,11.3761,11.0948,11.2355,6.7881,-0.6432,11.3761,11.3258,11.3510,7.9097,4.2570,13.6808,13.5901,13.6355,19.6026,-3.6138,0.1000,7.8141,113992.7000,-93367.0422
557.0000,15.0260,15.5357,35932.5000,30008.8000,5923.7000,3.2623,7253.3069,5083.7098,12337.0168,159.3239,35092.5098,28679.1931,-6413.3168,14.9622,11.1403,83526.2000,0.0000,83526.2000,4.5163,16951.6193,0.0000,16951.6193,220.5684,0.0000,66574.5807,66574.5807,12.7787,15.1060,13.9423,-1.0344,-69824.9246,15.0260,14.3235,14.6747,15.8624,0.4180,15.1060,15.0273,15.0667,18.5512,-4.0983,15.1060,15.0260,15.0660,17.3350,3.6803,11.1403,11.0137,11.0770,5.2116,-0.4180,11.1403,11.1321,11.1362,5.5890,4.0983,15.0221,14.6122,14.8171,34.5379,-3.6803,0.1000,7.8141,89449.9000,-69824.9246
558.0000,11.8006,13.1743,31698.1000,37136.6000,-5438.5000,3.3900,6748.9565,5835.7236,12584.6801,165.5623,42972.3236,24949.1435,-18023.1801,14.5732,12.0399,89453.5000,0.0000,89453.5000,4.8574,18261.3285,0.0000,18261.3285,237.2277,0.0000,71192.1715,71192.1715,11.9423,15.9948,13.9685,-0.9022,-60898.9387,13.2072,13.4062,13.3067,0.0483,3.5587,15.9948,15.6874,15.8411,28.6964,-3.7274,15.9948,13.8680,14.9314,16.5314,0.1687,12.0399,11.8006,11.9203,15.9733,-3.5587,12.0399,11.8194,11.9297,15.8200,3.7274,11.8006,14.6561,13.2283,13.2100,-0.1687,0.1000,7.8141,84015.0000,-60898.9387
559.0000,12.0838,16.6793,16292.3000,85728.1000,-69435.8000,4.8769,3452.0739,13556.6581,17008.7319,238.1815,99284.7581,12840.2261,-86444.5319,15.6269,11.8379,53965.9000,0.0000,53965.9000,2.9510,10845.2689,0.0000,10845.2689,144.1197,0.0000,43120.6311,43120.6311,15.9705,12.5305,14.2505,0.3786,25553.8139,16.6793,15.7241,16.2017,38.2078,2.6093,15.9705,14.8844,15.4274,22.5900,-0.3417,16.6793,15.9705,16.3249,34.1136,-2.2676,11.8379,11.7351,11.7865,13.0197,-2.6093,11.8379,11.4388,11.6384,11.0881,0.3417,12.3660,12.4849,12.4255,5.6670,2.2676,0.1000,7.8141,-15469.9000,25553.8139
560.0000,12.2565,17.7575,10824.2000,123417.9000,-112593.7000,6.3378,2286.7321,19592.5291,21879.2612,309.5296,143010.4291,8537.4679,-134472.9612,17.0901,13.2088,40952.7000,0.0000,40952.7000,2.1976,8061.1762,0.0000,8061.1762,107.3262,0.0000,32891.5238,32891.5238,16.9271,12.0808,14.5039,1.1465,77391.0321,17.7575,17.0901,17.4238,48.7864,2.8451,17.0901,15.2294,16.1598,31.8208,0.6476,17.7575,17.2419,17.4997,45.9602,-3.4927,12.8113,12.4487,12.6300,22.9092,-2.8451,12.0808,11.4623,11.7715,12.7816,-0.6476,12.0808,12.0999,12.0904,4.1244,3.4927,0.1000,7.8141,-71641.0000,77391.0321
561.0000,12.4259,18.2098,8056.0000,135306.5000,-127250.5000,6.7467,1697.0334,21562.0846,23259.1180,329.4968,156868.5846,6358.9666,-150509.6180,17.6045,16.6709,12689.2000,5717.8000,6971.4000,0.9714,2480.3763,993.6042,3473.9805,47.4410,6711.4042,10208.8237,3497.4195,17.5013,11.9968,14.7491,1.8165,122614.8662,18.2098,17.6045,17.9071,50.4007,2.5727,17.6045,16.6166,17.1105,41.9858,1.6013,18.2098,17.8407,18.0253,48.9080,-4.1740,13.6036,13.1503,13.3769,30.0381,-2.5727,11.9968,11.7429,11.8699,13.7129,-1.6013,11.9968,11.9794,11.9881,4.8417,4.1740,0.1000,7.8141,-120279.1000,122614.8662
562.0000,12.3347,18.3715,5149.0000,146426.2000,-141277.2000,7.1143,1086.3398,23286.0462,24372.3860,347.4505,169712.2462,4062.6602,-165649.5860,17.8252,18.0344,5248.9000,3930.9000,1318.0000,0.4842,1022.9921,685.8057,1708.7978,23.6475,4616.7057,4225.9079,-390.7978,17.7948,12.0712,14.9330,2.1684,146365.9641,18.3715,17.8252,18.0983,49.5469,2.5328,17.8252,17.1690,17.4971,44.1123,2.0486,18.3715,18.0747,18.2231,48.4896,-4.5815,13.0423,12.8942,12.9682,22.6453,-2.5328,12.0712,11.8624,11.9668,14.5627,-2.0486,12.0712,12.0253,12.0483,6.9035,4.5815,0.1000,7.8141,-139959.2000,146365.9641
563.0000,12.2900,18.4430,3906.7000,157227.0000,-153320.3000,7.5477,824.8646,24978.5015,25803.3662,368.6176,182205.5015,3081.8354,-179123.6662,12.1933,16.2654,2259.2000,11737.5000,-9478.3000,0.7507,478.8692,1876.4556,2355.3248,36.6635,13613.9556,1780.3308,-11833.6248,17.8233,12.4073,15.1153,2.5681,173349.8824,18.4430,17.8788,18.1609,48.0536,2.2657,17.4772,17.1646,17.3209,39.8915,3.0164,18.4430,18.1994,18.3212,47.6482,-5.2820,12.1933,12.2196,12.2065,12.9424,-2.2657,12.4073,12.1933,12.3003,18.2243,-3.0164,12.4073,12.3201,12.3637,11.4526,5.2820,0.1000,7.8141,-162798.6000,173349.8824
564.0000,12.3805,18.6148,3000.6000,167261.9000,-164261.3000,7.9649,632.5767,26627.0712,27259.6478,388.9941,193888.9712,2368.0233,-191520.9478,12.3670,17.6819,991.6000,24317.5000,-23325.9000,1.3381,209.5879,3896.2399,4105.8277,65.3528,28213.7399,782.0121,-27431.7277,18.0504,12.5283,15.2893,2.9354,198142.6405,18.6148,18.0120,18.3134,48.3069,2.2089,17.8874,17.5133,17.7003,43.6014,3.5471,18.6148,18.3813,18.4981,48.2827,-5.7560,12.3670,12.1777,12.2723,14.8024,-2.2089,12.5283,12.3670,12.4476,19.1253,-3.5471,12.5283,12.4583,12.4933,12.9395,5.7560,0.1000,7.8141,-187587.2000,198142.6405
565.0000,12.4943,18.8069,1958.6000,178041.0000,-176082.4000,8.4159,412.1109,28416.1107,28828.2216,411.0212,206457.1107,1546.4891,-204910.6216,12.4956,17.9571,804.9000,32209.7000,-31404.8000,1.7443,169.7705,5169.3634,5339.1338,85.1894,37379.0634,635.1295,-36743.9338,18.2643,12.6409,15.4526,3.2647,220369.5832,18.8069,18.1910,18.4990,49.1179,2.2239,18.0882,17.7653,17.9267,44.8959,3.9682,18.8069,18.5841,18.6955,49.2711,-6.1921,12.4956,12.2776,12.3866,16.4152,-2.2239,12.6409,12.4956,12.5683,19.8197,-3.9682,12.6409,12.5721,12.6065,14.1678,6.1921,0.1000,7.8141,-207487.2000,220369.5832
566.0000,12.5822,18.9751,732.4000,188993.0000,-188260.6000,8.8672,153.8761,30224.4064,30378.2825,433.0588,219217.4064,578.5239,-218638.8825,12.5880,18.2918,0.9000,36054.6000,-36053.7000,1.9022,0.1895,5793.4187,5793.6082,92.8995,41848.0187,0.7105,-41847.3082,18.4725,12.7225,15.5975,3.5384,238842.6408,18.9751,18.3783,18.6767,49.8825,2.3217,18.3393,18.0221,18.1807,46.6059,4.2238,18.9751,18.7632,18.8691,50.0082,-6.5455,12.5880,12.3726,12.4803,17.4079,-2.3217,12.7225,12.5880,12.6552,20.1754,-4.2238,12.7225,12.6566,12.6895,14.9676,6.5455,0.1000,7.8141,-224314.3000,238842.6408
567.0000,12.6560,19.0772,255.0000,199194.7000,-198939.7000,9.3231,53.5085,31909.4364,31962.9450,455.3271,231104.1364,201.4915,-230902.6450,12.6608,18.3636,0.0000,31844.0000,-31844.0000,1.6806,0.0000,5121.7433,5121.7433,82.0762,36965.7433,0.0000,-36965.7433,18.6040,12.7951,15.6995,3.6524,246537.4937,19.0772,18.5399,18.8086,50.1553,2.5475,18.4698,18.1656,18.3177,46.8671,4.2281,19.0772,18.8775,18.9773,50.0346,-6.7756,12.6608,12.4602,12.5605,18.1065,-2.5475,12.7951,12.6608,12.7279,20.4466,-4.2281,12.7951,12.7296,12.7624,15.6358,6.7756,0.1000,7.8141,-230783.7000,246537.4937
568.0000,12.7176,19.1383,241.8000,206536.3000,-206294.5000,9.6700,50.6861,33131.9946,33182.6807,472.2695,239668.2946,191.1139,-239477.1807,12.7206,18.4226,0.0000,27404.0000,-27404.0000,1.4466,0.0000,4411.1112,4411.1112,70.6516,31815.1112,0.0000,-31815.1112,18.6914,12.8558,15.7736,3.7068,250212.1451,19.1383,18.6493,18.8938,49.9990,2.7411,18.5709,18.2679,18.4194,46.9123,4.1878,19.1383,18.9473,19.0428,49.7223,-6.9289,12.7206,12.5324,12.6265,18.5830,-2.7411,12.8558,12.7206,12.7882,20.6330,-4.1878,12.8558,12.7908,12.8233,16.1528,6.9289,0.1000,7.8141,-233698.5000,250212.1451
569.0000,12.7519,19.1668,315.5000,208518.9000,-208203.4000,9.7705,66.0970,33476.2602,33542.3572,477.1756,241995.1602,249.4030,-241745.7572,12.7526,18.4536,0.0000,22309.6000,-22309.6000,1.1780,0.0000,3592.6109,3592.6109,57.5304,25902.2109,0.0000,-25902.2109,18.7393,12.8885,15.8139,3.6603,247072.2857,19.1668,18.7104,18.9386,49.5226,2.8642,18.6355,18.3283,18.4819,46.6494,4.0422,19.1668,18.9799,19.0733,49.1674,-6.9063,12.7526,12.5763,12.6645,18.7119,-2.8642,12.8885,12.7526,12.8205,20.5382,-4.0422,12.8885,12.8246,12.8566,16.3383,6.9063,0.1000,7.8141,-230513.0000,247072.2857
570.0000,12.7574,19.1461,750.2000,205350.9000,-204600.7000,9.6477,157.1516,32971.8466,33128.9982,471.1785,238322.7466,593.0484,-237729.6982,12.7545,18.3722,128.8000,15409.0000,-15280.2000,0.8210,27.0531,2481.4417,2508.4948,40.0960,17890.4417,101.7469,-17788.6948,18.7333,12.8941,15.8137,3.4929,235771.6685,19.1461,18.7188,18.9324,48.6076,2.9422,18.6432,18.3270,18.4851,45.8369,3.7632,19.1461,18.9613,19.0537,48.1787,-6.7055,12.7545,12.5900,12.6723,18.5200,-2.9422,12.8941,12.7545,12.8243,20.1859,-3.7632,12.8941,12.8309,12.8625,16.2409,6.7055,0.1000,7.8141,-219880.9000,235771.6685
571.0000,12.5324,18.7243,2270.5000,110957.9000,-108687.4000,5.3131,477.4302,17724.6871,18202.1173,259.4844,128682.5871,1793.0698,-126889.5173,18.2484,15.0392,3155.6000,188.0000,2967.6000,0.1883,611.6036,33.0539,644.6575,9.1972,221.0539,2543.9964,2322.9425,18.2521,12.6101,15.4311,1.6522,111522.5091,18.7243,18.2484,18.4863,42.5889,1.8338,18.2484,17.7754,18.0119,39.4895,1.6455,18.7243,18.4776,18.6010,42.1676,-3.4793,12.7126,12.4866,12.5996,17.4349,-1.8338,12.6101,12.4463,12.5282,16.3178,-1.6455,12.6101,12.5565,12.5833,12.7724,3.4793,0.1000,7.8141,-105719.8000,111522.5091
572.0000,12.4373,18.6053,2556.9000,110461.3000,-107904.4000,5.2985,538.5189,17607.3519,18145.8709,258.7685,128068.6519,2018.3811,-126050.2709,18.0711,13.9967,5198.5000,0.0000,5198.5000,0.2665,1009.8847,0.0000,1009.8847,13.0171,0.0000,4188.6153,4188.6153,18.0692,12.5509,15.3100,1.5867,107101.7618,18.6053,18.0711,18.3382,41.1792,1.8550,18.0711,17.5299,17.8005,37.3893,1.5885,18.6053,18.3180,18.4616,40.9377,-3.4435,12.5657,12.3791,12.4724,15.8920,-1.8550,12.5509,12.3256,12.4382,15.6030,-1.5885,12.5509,12.4686,12.5097,12.3949,3.4435,0.1000,7.8141,-102705.9000,107101.7618
573.0000,12.4208,18.0638,4992.9000,68515.3000,-63522.4000,3.4685,1051.8685,10917.1524,11969.0209,169.3936,79432.4524,3941.0315,-75491.4209,17.5802,13.5243,10472.1000,0.0000,10472.1000,0.5385,2047.6639,0.0000,2047.6639,26.3016,0.0000,8424.4361,8424.4361,17.5421,12.6288,15.0854,0.8226,55523.4032,18.0638,17.5802,17.8220,35.2442,1.3357,17.5802,16.9219,17.2511,31.2314,0.7971,18.0638,17.7738,17.9188,34.7160,-2.1328,12.7092,12.3585,12.5338,16.8386,-1.3357,12.6288,12.1584,12.3936,15.3537,-0.7971,12.6288,12.4598,12.5443,13.2061,2.1328,0.1000,7.8141,-53050.3000,55523.4032
574.0000,12.4416,17.8887,6045.6000,65120.6000,-59075.0000,3.3665,1273.1954,10381.1269,11654.3223,164.4151,75501.7269,4772.4046,-70729.3223,17.3204,13.3021,12543.4000,0.0000,12543.4000,0.6505,2461.3008,0.0000,2461.3008,31.7702,0.0000,10082.0992,10082.0992,17.2615,12.6806,14.9710,0.7109,47987.1086,17.8887,17.3204,17.6046,33.7029,1.3390,17.3204,16.5054,16.9129,28.4066,0.6885,17.8887,17.5182,17.7035,33.2866,-2.0275,12.6835,12.3646,12.5241,16.6645,-1.3390,12.6806,12.0991,12.3899,15.5159,-0.6885,12.6806,12.4924,12.5865,13.8742,2.0275,0.1000,7.8141,-46531.6000,47987.1086
575.0000,12.6179,15.8354,8574.0000,52884.5000,-44310.5000,2.9318,1800.3020,8464.3298,10264.6318,143.1842,61348.8298,6773.6980,-54575.1318,16.0665,12.0828,34713.9000,0.0000,34713.9000,1.8084,6932.0468,0.0000,6932.0468,88.3190,0.0000,27781.8532,27781.8532,16.0671,13.5958,14.8315,0.3656,24681.0153,15.8354,16.0665,15.9509,14.6468,2.0687,16.0665,15.9702,16.0183,18.8667,0.2603,15.8354,16.0780,15.9567,13.1579,-2.3290,12.0112,12.0092,12.0102,10.4439,-2.0687,13.5958,11.5135,12.5547,17.6085,-0.2603,13.5958,13.1586,13.3772,23.4557,2.3290,0.1000,7.8141,-9596.6000,24681.0153
576.0000,12.4534,15.2835,10995.1000,46578.9000,-35583.8000,2.7683,2315.0893,7427.3146,9742.4038,135.1996,54006.2146,8680.0107,-45326.2038,15.3170,11.4305,44191.3000,0.0000,44191.3000,2.3530,8921.4199,0.0000,8921.4199,114.9174,0.0000,35269.8801,35269.8801,15.3310,14.0891,14.7101,0.1277,8619.7067,15.2835,15.3132,15.2983,10.5740,2.1685,15.3310,15.3618,15.3464,13.2251,-0.1845,15.2835,15.3310,15.3073,9.3531,-1.9840,11.4305,11.5021,11.4663,4.8979,-2.1685,11.4305,12.2395,11.8350,8.6421,0.1845,13.9171,13.4933,13.7052,25.8679,1.9840,0.1000,7.8141,8607.5000,8619.7067
577.0000,12.1914,14.6397,13295.4000,41520.3000,-28224.9000,2.6558,2811.9152,6581.6863,9393.6014,129.7039,48101.9863,10483.4848,-37618.5014,14.7336,10.9070,46403.9000,0.0000,46403.9000,2.5039,9450.0687,0.0000,9450.0687,122.2840,0.0000,36953.8313,36953.8313,14.7407,14.5041,14.6224,0.0200,1350.5486,14.6397,14.7134,14.6765,6.2964,2.1625,14.7407,14.8622,14.8015,9.3035,-0.3413,14.6397,14.7407,14.6902,5.2521,-1.8212,10.9070,11.0222,10.9646,0.4309,-2.1625,10.9070,11.5850,11.2460,2.8581,0.3413,13.9569,13.5797,13.7683,25.2357,1.8212,0.1000,7.8141,18179.0000,1350.5486
578.0000,12.3862,15.5473,15065.0000,36974.6000,-21909.6000,2.5403,3175.6464,5886.8895,9062.5359,124.0652,42861.4895,11889.3536,-30972.1359,15.4587,12.9272,55217.2000,0.0000,55217.2000,3.0107,11124.0945,0.0000,11124.0945,147.0361,0.0000,44093.1055,44093.1055,12.3382,16.5919,14.4650,-0.4802,-32414.1415,15.5473,15.1976,15.3724,17.7983,2.3521,16.3669,15.7426,16.0547,27.0318,-2.1639,15.5473,14.0054,14.7763,9.4696,-0.1882,12.9272,12.3161,12.6216,22.2811,-2.3521,12.9272,12.3382,12.6327,21.4124,2.1639,12.3382,13.2625,12.8003,12.6581,0.1882,0.1000,7.8141,33307.6000,-32414.1415
579.0000,12.5711,15.1659,17236.2000,33098.6000,-15862.4000,2.4756,3621.9812,5291.9001,8913.8813,120.9034,38390.5001,13614.2188,-24776.2813,15.4172,12.8532,55219.4000,0.0000,55219.4000,2.9720,11131.3285,0.0000,11131.3285,145.1480,0.0000,44088.0715,44088.0715,12.5836,16.2410,14.4123,-0.4143,-27965.2770,15.1659,15.0554,15.1107,15.0867,2.3112,16.0776,15.8067,15.9422,24.6800,-2.1468,15.1659,14.1064,14.6361,9.5224,-0.1644,12.8532,12.5928,12.7230,21.1830,-2.3112,12.8532,12.5836,12.7184,20.6013,2.1468,12.5836,12.2663,12.4250,9.5223,0.1644,0.1000,7.8141,39357.0000,-27965.2770
580.0000,12.5026,14.5302,19455.6000,29650.7000,-10195.1000,2.4323,4093.0954,4733.2729,8826.3683,118.7872,34383.9729,15362.5046,-19021.4683,15.2243,12.6640,62694.8000,0.0000,62694.8000,3.3768,12674.3115,0.0000,12674.3115,164.9193,0.0000,50020.4885,50020.4885,12.4897,16.1954,14.3425,-0.5575,-37633.2255,14.4870,14.5206,14.5038,8.8999,2.4992,16.1954,15.9096,16.0525,26.0739,-2.5661,16.1954,12.9147,14.5551,10.0899,0.0669,12.6640,12.5026,12.5833,18.3475,-2.4992,12.6640,12.5080,12.5860,18.0826,2.5661,12.5026,11.7867,12.1446,7.4568,-0.0669,0.1000,7.8141,52499.7000,-37633.2255
581.0000,12.5984,15.9210,17156.1000,45240.4000,-28084.3000,3.0374,3603.4870,7237.6625,10841.1495,148.3428,52478.0625,13552.6130,-38925.4495,15.5066,12.9523,61818.8000,0.0000,61818.8000,3.3411,12445.3094,0.0000,12445.3094,163.1749,0.0000,49373.4906,49373.4906,12.6727,16.0130,14.3428,-0.3768,-25435.8941,15.9210,15.4492,15.6851,25.1882,2.6830,15.7164,15.5727,15.6445,21.0662,-2.3286,15.9210,14.0638,14.9924,16.6358,-0.3544,12.9523,12.7026,12.8275,20.9593,-2.6830,12.9523,12.6727,12.8125,20.5873,2.3286,12.6727,11.8098,12.2412,9.8620,0.3544,0.1000,7.8141,33734.5000,-25435.8941
