Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
582.0000,12.8679,16.5756,16450.8000,52098.1000,-35647.3000,3.3196,3439.7243,8386.2408,11825.9651,162.1221,60484.3408,13011.0757,-47473.2651,15.7985,13.2286,71136.4000,0.0000,71136.4000,3.8254,14260.2998,0.0000,14260.2998,186.8280,0.0000,56876.1002,56876.1002,12.9533,15.6992,14.3263,-0.3795,-25615.4889,16.5756,16.1788,16.3772,32.3706,3.0192,15.5262,15.3762,15.4512,19.6057,-2.7189,16.5756,14.1330,15.3543,21.0520,-0.3003,13.2286,12.9789,13.1038,23.5439,-3.0192,13.2286,12.9533,13.0909,23.2997,2.7189,12.9533,11.7511,12.3522,11.7046,0.3003,0.1000,7.8141,35489.1000,-25615.4889
583.0000,12.5800,18.1084,8803.7000,105190.6000,-96386.9000,5.3959,1849.7133,16821.5939,18671.3072,263.5269,122012.1939,6953.9867,-115058.2072,17.3547,13.4580,42112.5000,0.0000,42112.5000,2.2530,8259.5818,0.0000,8259.5818,110.0308,0.0000,33852.9182,33852.9182,16.9729,12.1891,14.5810,0.8591,57991.4970,18.1084,17.3547,17.7316,47.0236,2.5496,17.3547,14.3874,15.8711,25.5507,0.2967,18.1084,17.2424,17.6754,48.6354,-2.8463,13.3382,13.0752,13.2067,23.7949,-2.5496,12.1891,12.4279,12.3085,12.9229,-0.2967,12.1891,12.1364,12.1627,9.5664,2.8463,0.1000,7.8141,-54274.4000,57991.4970
584.0000,12.3743,18.3289,6024.6000,142115.3000,-136090.7000,6.9657,1270.2199,22620.7198,23890.9396,340.1957,164736.0198,4754.3801,-159981.6396,17.8324,13.8229,30918.6000,0.0000,30918.6000,1.6097,6025.3451,0.0000,6025.3451,78.6164,0.0000,24893.2549,24893.2549,17.6079,12.0623,14.8351,1.6972,114562.4902,18.3289,17.8324,18.0807,47.7524,2.8585,17.8324,16.4595,17.1459,40.6196,1.2488,18.3289,17.9571,18.1430,49.5450,-4.1073,13.0124,12.8795,12.9459,19.8683,-2.8585,12.0623,11.9676,12.0149,10.4366,-1.2488,12.0623,12.0227,12.0425,8.6738,4.1073,0.1000,7.8141,-105172.1000,114562.4902
585.0000,12.5537,18.6691,4346.4000,152248.7000,-147902.3000,7.3408,913.6128,24332.3241,25245.9369,358.5109,176581.0241,3432.7872,-173148.2369,18.1368,18.8590,7770.8000,7200.3000,570.5000,0.7902,1508.2934,1263.3525,2771.6459,38.5932,8463.6525,6262.5066,-2201.1459,18.0563,12.0442,15.0502,2.2504,151898.7456,18.6691,18.1368,18.4029,49.1931,2.7103,18.1368,17.3622,17.7495,45.2880,1.9201,18.6691,18.3441,18.5066,50.7699,-4.6304,13.9337,13.5059,13.7198,29.2395,-2.7103,12.0442,11.9067,11.9754,10.9678,-1.9201,12.0442,11.9963,12.0202,8.9929,4.6304,0.1000,7.8141,-147331.8000,151898.7456
586.0000,12.3770,18.5843,3125.9000,160503.0000,-157377.1000,7.6680,659.0308,25549.0906,26208.1214,374.4934,186052.0906,2466.8692,-183585.2214,12.2486,15.3128,2697.0000,7292.4000,-4595.4000,0.5331,571.1494,1166.6454,1737.7947,26.0361,8459.0454,2125.8506,-6333.1947,17.9767,12.4597,15.2182,2.5854,174512.0659,18.5843,18.0932,18.3388,46.3361,2.3783,17.5841,17.2916,17.4379,39.0766,2.9114,18.5843,18.3538,18.4691,47.7940,-5.2897,12.2486,12.4307,12.3397,10.9116,-2.3783,12.4597,12.2486,12.3542,16.1248,-2.9114,12.4597,12.3529,12.4063,14.0707,5.2897,0.1000,7.8141,-161972.5000,174512.0659
587.0000,12.3862,18.6657,2295.1000,167394.1000,-165099.0000,7.9370,483.7984,26651.5693,27135.3677,387.6304,194045.6693,1811.3016,-192234.3677,12.3643,16.5794,1181.4000,6685.6000,-5504.2000,0.4198,249.7154,1071.1551,1320.8705,20.5029,7756.7551,931.6846,-6825.0705,18.1128,12.5299,15.3214,2.6659,179949.4096,18.6657,18.1717,18.4187,46.1441,2.5057,17.9432,17.5197,17.7315,41.9171,2.9255,18.6657,18.4323,18.5490,47.2952,-5.4313,12.3643,12.2435,12.3039,12.3929,-2.5057,12.5299,12.3643,12.4471,16.8297,-2.9255,12.5299,12.4521,12.4910,14.6088,5.4313,0.1000,7.8141,-170603.2000,179949.4096
588.0000,12.4312,18.7515,1745.0000,170988.3000,-169243.3000,8.0755,367.5596,27251.4789,27619.0384,394.3944,198239.7789,1377.4404,-196862.3384,12.4220,17.5467,552.8000,8965.7000,-8412.9000,0.5043,116.7370,1437.5383,1554.2753,24.6269,10403.2383,436.0630,-9967.1753,18.2449,12.5778,15.4113,2.7783,187537.9388,18.7515,18.2593,18.5054,46.1819,2.5237,18.1406,17.7350,17.9378,43.2467,3.0280,18.7515,18.5230,18.6373,47.1614,-5.5518,12.4220,12.2718,12.3469,13.7598,-2.5237,12.5778,12.4220,12.4999,17.1402,-3.0280,12.5778,12.5036,12.5407,14.8870,5.5518,0.1000,7.8141,-177656.2000,187537.9388
589.0000,12.5095,18.8591,1349.4000,175971.5000,-174622.1000,8.2890,283.8554,28095.5201,28379.3755,404.8218,204067.0201,1065.5446,-203001.4755,12.5058,17.2077,1286.3000,11480.4000,-10194.1000,0.6787,271.2633,1842.7425,2114.0059,33.1454,13323.1425,1015.0367,-12308.1059,18.3273,12.6638,15.4956,2.9021,195892.0905,18.8591,18.3619,18.6105,46.5460,2.5368,18.1183,17.7764,17.9473,42.2173,3.2155,18.8591,18.6353,18.7472,47.4500,-5.7522,12.5058,12.3370,12.4214,15.0259,-2.5368,12.6638,12.5058,12.5848,17.9032,-3.2155,12.6638,12.5856,12.6247,15.6672,5.7522,0.1000,7.8141,-184816.2000,195892.0905
590.0000,12.5455,18.9232,918.4000,181641.9000,-180723.5000,8.5346,193.0741,29024.5749,29217.6490,416.8182,210666.4749,725.3259,-209941.1490,12.5434,18.1669,100.8000,12529.7000,-12428.9000,0.6668,21.2444,2012.1570,2033.4014,32.5644,14541.8570,79.5556,-14462.3014,18.4564,12.6902,15.5733,3.0317,204643.0378,18.9232,18.4478,18.6855,46.5849,2.6226,18.3909,18.0012,18.1960,44.4689,3.2894,18.9232,18.7097,18.8164,47.3125,-5.9120,12.5434,12.3811,12.4623,15.6077,-2.6226,12.6902,12.5434,12.6168,17.9727,-3.2894,12.6902,12.6185,12.6543,15.7440,5.9120,0.1000,7.8141,-193152.4000,204643.0378
591.0000,12.5828,18.9631,889.2000,186370.6000,-185481.4000,8.7559,186.8178,29805.4103,29992.2281,427.6249,216176.0103,702.3822,-215473.6281,12.5795,18.1982,87.1000,10247.5000,-10160.4000,0.5457,18.3463,1646.4335,1664.7797,26.6494,11893.9335,68.7537,-11825.1797,18.5240,12.7291,15.6265,3.0800,207900.5484,18.9631,18.5131,18.7381,46.4490,2.7368,18.4608,18.0968,18.2788,44.4180,3.2824,18.9631,18.7569,18.8600,47.0022,-6.0192,12.5795,12.4202,12.4998,16.0687,-2.7368,12.7291,12.5795,12.6543,18.1806,-3.2824,12.7291,12.6568,12.6929,16.0091,6.0192,0.1000,7.8141,-195641.8000,207900.5484
592.0000,12.6258,19.0054,910.9000,190576.3000,-189665.4000,8.9557,191.2383,30507.8042,30699.0425,437.3802,221084.1042,719.6617,-220364.4425,12.6230,18.2294,99.0000,10188.5000,-10089.5000,0.5433,20.8381,1637.8893,1658.7274,26.5337,11826.3893,78.1619,-11748.2274,18.5775,12.7729,15.6752,3.1506,212665.2083,19.0054,18.5677,18.7865,46.3646,2.8041,18.5128,18.1609,18.3368,44.2780,3.3474,19.0054,18.8042,18.9048,46.8383,-6.1515,12.6230,12.4622,12.5426,16.5394,-2.8041,12.7729,12.6230,12.6980,18.4778,-3.3474,12.7729,12.7003,12.7366,16.3472,6.1515,0.1000,7.8141,-199754.9000,212665.2083
593.0000,12.6835,19.0554,1049.9000,194405.7000,-193355.8000,9.1445,220.2061,31161.8314,31382.0375,446.6045,225567.5314,829.6939,-224737.8375,12.6834,18.1386,324.6000,12784.0000,-12459.4000,0.6932,68.2571,2056.7758,2125.0329,33.8528,14840.7758,256.3429,-14584.4329,18.6228,12.8323,15.7276,3.2550,219713.1491,19.0554,18.6192,18.8373,46.3773,2.8171,18.5243,18.1968,18.3606,43.8627,3.5103,19.0554,18.8591,18.9572,46.8452,-6.3274,12.6834,12.5153,12.5994,17.1299,-2.8171,12.8323,12.6834,12.7579,18.9641,-3.5103,12.8323,12.7584,12.7954,16.8610,6.3274,0.1000,7.8141,-205815.2000,219713.1491
594.0000,12.7618,19.1243,1217.3000,198142.1000,-196924.8000,9.3315,254.9807,31817.5819,32072.5626,455.7370,229959.6819,962.3193,-228997.3626,12.7647,17.4522,1668.7000,14650.8000,-12982.1000,0.8679,350.4358,2359.6603,2710.0961,42.3883,17010.4603,1318.2642,-15692.1961,18.6354,12.9144,15.7749,3.3342,225059.5313,19.1243,18.6836,18.9039,46.6235,2.8212,18.3939,18.1136,18.2538,42.0166,3.6891,19.1243,18.9311,19.0277,47.1080,-6.5103,12.7647,12.5863,12.6755,17.8920,-2.8212,12.9144,12.7647,12.8396,19.6755,-3.6891,12.9144,12.8379,12.8762,17.6046,6.5103,0.1000,7.8141,-209906.9000,225059.5313
595.0000,12.5886,18.7049,3086.9000,112919.8000,-109832.9000,5.4488,648.4839,18061.1165,18709.6004,266.1110,130980.9165,2438.4161,-128542.5004,18.2683,14.7652,6442.8000,153.5000,6289.3000,0.3723,1248.3897,26.9981,1275.3878,18.1805,180.4981,5194.4103,5013.9122,18.2343,12.6274,15.4309,1.6264,109784.5522,18.7049,18.2683,18.4866,41.0278,1.9404,18.2683,17.7159,17.9921,38.6480,1.5681,18.7049,18.4660,18.5855,41.1800,-3.5085,12.9052,12.6298,12.7675,18.7683,-1.9404,12.6274,12.4636,12.5455,15.7888,-1.5681,12.6274,12.5658,12.5966,13.9351,3.5085,0.1000,7.8141,-103543.6000,109784.5522
596.0000,12.5044,18.5685,3634.2000,111910.7000,-108276.5000,5.4258,764.5453,17865.5094,18630.0547,264.9885,129776.2094,2869.6547,-126906.5547,18.0845,14.0085,8029.3000,0.0000,8029.3000,0.4115,1559.5358,0.0000,1559.5358,20.0986,0.0000,6469.7642,6469.7642,18.0602,12.5868,15.3235,1.5682,105855.2620,18.5685,18.0845,18.3265,39.5257,1.9458,18.0845,17.5274,17.8060,36.6894,1.5343,18.5685,18.2950,18.4317,39.7816,-3.4800,12.7040,12.5238,12.6139,16.6011,-1.9458,12.5868,12.3541,12.4705,15.2714,-1.5343,12.5868,12.4935,12.5402,13.6534,3.4800,0.1000,7.8141,-100247.2000,105855.2620
597.0000,12.5117,17.9439,6739.0000,71443.0000,-64704.0000,3.7003,1417.5422,11407.1134,12824.6556,180.7150,82850.1134,5321.4578,-77528.6556,17.5608,13.5043,12968.5000,0.0000,12968.5000,0.6668,2536.4569,0.0000,2536.4569,32.5641,0.0000,10432.0431,10432.0431,17.5038,12.7189,15.1113,0.8294,55985.0894,17.9439,17.5608,17.7524,32.9961,1.4557,17.5608,16.9317,17.2463,30.3436,0.7889,17.9439,17.7049,17.8244,32.8436,-2.2446,12.8042,12.4878,12.6460,17.1236,-1.4557,12.7189,12.2124,12.4656,15.5063,-0.7889,12.7189,12.5272,12.6230,14.9332,2.2446,0.1000,7.8141,-51735.5000,55985.0894
598.0000,12.5349,17.7782,7765.1000,67852.3000,-60087.2000,3.5879,1632.7405,10839.5069,12472.2474,175.2270,78691.8069,6132.3595,-72559.4474,17.2890,13.2724,14426.7000,0.0000,14426.7000,0.7484,2832.0555,0.0000,2832.0555,36.5525,0.0000,11594.6445,11594.6445,17.2193,12.7877,15.0035,0.7190,48534.1181,17.7782,17.2890,17.5336,31.6500,1.4454,17.2890,16.5204,16.9047,27.4980,0.6970,17.7782,17.4466,17.6124,31.6398,-2.1425,12.7467,12.4636,12.6052,16.5991,-1.4454,12.7877,12.1823,12.4850,15.8891,-0.6970,12.7877,12.5830,12.6853,15.6662,2.1425,0.1000,7.8141,-45660.5000,48534.1181
599.0000,12.7280,15.7384,11178.5000,55710.2000,-44531.7000,3.2046,2342.8255,8939.0142,11281.8397,156.5090,64649.2142,8835.6745,-55813.5397,15.9842,12.0038,34925.6000,0.0000,34925.6000,1.8204,6982.5711,0.0000,6982.5711,88.9057,0.0000,27943.0289,27943.0289,15.9786,13.7598,14.8692,0.3787,25559.1357,15.7384,15.9842,15.8613,12.5143,2.2091,15.9842,16.0079,15.9960,17.8262,0.3887,15.7384,15.9742,15.8563,11.5054,-2.5978,11.9905,12.0208,12.0057,9.4212,-2.2091,13.7598,11.9285,12.8441,20.2692,-0.3887,13.7598,13.3294,13.5446,25.9244,2.5978,0.1000,7.8141,-9606.1000,25559.1357
600.0000,12.6310,15.3553,12834.7000,49643.0000,-36808.3000,3.0105,2694.3361,7947.8859,10642.2220,147.0298,57590.8859,10140.3639,-47450.5220,15.3530,11.4717,42255.9000,0.0000,42255.9000,2.2532,8526.1687,0.0000,8526.1687,110.0440,0.0000,33729.7313,33729.7313,15.3595,14.1488,14.7541,0.1565,10565.6025,15.3553,15.3530,15.3541,10.3497,2.2563,15.3530,15.3695,15.3612,12.6994,0.0031,15.3553,15.3595,15.3574,9.6185,-2.2595,11.4701,11.5334,11.5018,4.5741,-2.2563,14.1488,10.3475,12.2481,12.3821,-0.0031,14.1488,13.7270,13.9379,28.8845,2.2595,0.1000,7.8141,5447.6000,10565.6025
601.0000,12.5365,15.0113,14080.5000,44767.0000,-30686.5000,2.8494,2960.5796,7151.8489,10112.4285,139.1607,51918.8489,11119.9204,-40798.9285,14.9827,11.1500,41091.4000,0.0000,41091.4000,2.2158,8336.9312,0.0000,8336.9312,108.2151,0.0000,32754.4688,32754.4688,14.9945,14.3545,14.6745,0.0753,5081.0610,15.0113,14.9872,14.9993,9.1141,2.1633,14.9945,14.7970,14.8958,9.7136,-0.0525,15.0113,14.9945,15.0029,8.4598,-2.1108,11.1500,11.2012,11.1756,2.2611,-2.1633,11.1500,12.3661,11.7581,7.3437,0.0525,14.3051,13.9050,14.1050,29.2292,2.1108,0.1000,7.8141,10404.9000,5081.0610
602.0000,12.2031,14.4282,15190.2000,40397.8000,-25207.6000,2.7052,3212.0164,6405.4336,9617.4499,132.1163,46803.2336,11978.1836,-34825.0499,14.4976,10.6973,46192.9000,0.0000,46192.9000,2.5074,9440.8145,0.0000,9440.8145,122.4571,0.0000,36752.0855,36752.0855,14.5123,14.7047,14.6085,-0.0170,-1150.6155,14.4282,14.4948,14.4615,5.1377,2.1884,14.5123,14.5171,14.5147,7.5659,-0.3190,14.4282,14.5123,14.4702,4.5919,-1.8694,10.6973,10.8122,10.7548,-1.2798,-2.1884,10.6973,11.5901,11.1437,1.3076,0.3190,14.1732,13.8313,14.0022,26.7109,1.8694,0.1000,7.8141,20985.3000,-1150.6155
603.0000,12.0731,14.0401,16279.8000,36443.4000,-20163.6000,2.5813,3450.0527,5761.6236,9211.6763,126.0675,42205.0236,12829.7473,-29375.2763,14.1147,10.3531,43376.5000,0.0000,43376.5000,2.3751,8917.3828,0.0000,8917.3828,115.9981,0.0000,34459.1172,34459.1172,14.1165,14.9984,14.5575,-0.0754,-5091.2149,14.0401,14.0993,14.0697,3.0866,2.0824,14.1165,14.2242,14.1704,5.6731,-0.2928,14.0401,14.1165,14.0783,2.5634,-1.7896,10.3531,10.4818,10.4175,-3.5937,-2.0824,10.3531,11.1615,10.7573,-1.3966,0.2928,14.3707,13.9247,14.1477,27.8768,1.7896,0.1000,7.8141,23212.9000,-5091.2149
604.0000,12.0059,14.5828,17309.4000,33078.2000,-15768.8000,2.4814,3672.4653,5221.7451,8894.2104,121.1875,38299.9451,13636.9347,-24663.0104,14.9026,12.4044,47917.1000,0.0000,47917.1000,2.6420,9733.4538,0.0000,9733.4538,129.0321,0.0000,38183.6462,38183.6462,11.7850,17.1040,14.4445,-0.4503,-30396.3336,14.5828,14.3602,14.4715,10.4050,2.1481,16.5061,15.5446,16.0254,30.1881,-1.8149,14.5828,13.8478,14.2153,6.7073,-0.3333,12.4044,11.7788,12.0916,18.3383,-2.1481,12.4044,11.7850,12.0947,16.5967,1.8149,11.7850,13.4696,12.6273,8.7667,0.3333,0.1000,7.8141,32148.3000,-30396.3336
605.0000,12.3912,15.0132,13881.8000,49496.0000,-35614.2000,3.0601,2925.9861,7881.3606,10807.3467,149.4480,57377.3606,10955.8139,-46421.5467,14.7580,10.9594,43515.5000,0.0000,43515.5000,2.3655,8858.5913,0.0000,8858.5913,115.5250,0.0000,34656.9087,34656.9087,14.6886,14.3201,14.5043,0.0469,3162.6150,15.0132,14.7423,14.8778,16.0945,2.3185,14.6886,15.5330,15.1108,16.7692,-0.0469,15.0132,14.6886,14.8509,15.7202,-2.2716,10.9594,11.1519,11.0557,3.5103,-2.3185,10.9594,12.1604,11.5599,8.5261,0.0469,14.2754,13.6560,13.9657,27.4874,2.2716,0.1000,7.8141,7901.3000,3162.6150
606.0000,12.4221,15.3940,11699.9000,56326.6000,-44626.7000,3.2609,2464.7951,8975.2916,11440.0867,159.2573,65301.8916,9235.1049,-56066.7867,15.0822,11.2887,46219.6000,0.0000,46219.6000,2.5190,9363.4587,0.0000,9363.4587,123.0227,0.0000,36856.1413,36856.1413,15.0932,13.9651,14.5291,0.1529,10322.7521,15.3940,15.1010,15.2475,20.5160,2.4701,15.0932,14.1315,14.6124,11.7862,-0.0489,15.3940,15.0932,15.2436,20.2324,-2.4212,11.2887,11.1792,11.2339,6.8695,-2.4701,11.2887,11.2693,11.2790,5.6566,0.0489,13.9107,13.6902,13.8004,23.8953,2.4212,0.1000,7.8141,1592.9000,10322.7521
607.0000,12.4116,18.3111,5293.3000,110126.4000,-104833.1000,5.4272,1115.3289,17543.7590,18659.0879,265.0543,127670.1590,4177.9711,-123492.1879,17.1669,13.3212,25250.2000,0.0000,25250.2000,1.3682,4965.0479,0.0000,4965.0479,66.8190,0.0000,20285.1521,20285.1521,16.9759,12.4741,14.7250,1.0441,70478.2448,18.3111,17.1669,17.7390,50.1096,2.2651,17.1669,15.2850,16.2259,32.8218,0.8969,18.3111,17.4556,17.8833,51.5196,-3.1621,12.6352,12.1320,12.3836,20.9602,-2.2651,12.4741,11.5887,12.0314,15.5786,-0.8969,12.4741,12.6119,12.5430,8.3609,3.1621,0.1000,7.8141,-79582.9000,70478.2448
608.0000,12.2759,18.4783,2956.7000,146464.3000,-143507.6000,6.9972,624.4301,23261.2627,23885.6928,341.7329,169725.5627,2332.2699,-167393.2928,17.8978,13.9004,18468.3000,0.0000,18468.3000,0.9646,3595.9419,0.0000,3595.9419,47.1119,0.0000,14872.3581,14872.3581,17.7701,12.1814,14.9758,1.9265,130037.0716,18.4783,17.8978,18.1880,50.4351,2.6540,17.8978,16.8623,17.3800,44.3788,1.6893,18.4783,18.1232,18.3008,51.1258,-4.3433,12.6546,12.4220,12.5383,20.7069,-2.6540,12.1814,11.9432,12.0623,14.9045,-1.6893,12.1814,12.1866,12.1840,6.3176,4.3433,0.1000,7.8141,-125039.3000,130037.0716
609.0000,12.2977,18.5994,1864.6000,156001.4000,-154136.8000,7.3776,393.6419,24788.1035,25181.7454,360.3083,180789.5035,1470.9581,-179318.5454,12.2309,15.4830,2378.8000,7141.0000,-4762.2000,0.5086,503.9095,1142.1665,1646.0760,24.8385,8283.1665,1874.8905,-6408.2760,17.9223,12.4469,15.1846,2.4673,166545.7768,18.5994,18.0212,18.3103,48.6148,2.2897,17.5599,17.1820,17.3710,40.9683,2.7982,18.5994,18.3295,18.4644,49.7056,-5.0879,12.2309,12.1391,12.1850,15.1739,-2.2897,12.4469,12.2309,12.3389,17.7715,-2.7982,12.4469,12.3690,12.4079,10.7983,5.0879,0.1000,7.8141,-158899.0000,166545.7768
610.0000,12.3170,18.6986,826.3000,163610.4000,-162784.1000,7.6773,174.3855,26008.5016,26182.8872,374.9484,189618.9016,651.9145,-188966.9872,12.2970,17.7383,191.2000,7041.0000,-6849.8000,0.3820,40.4588,1127.1223,1167.5811,18.6571,8168.1223,150.7412,-8017.3811,18.1512,12.4660,15.3086,2.6181,176723.4668,18.6986,18.1618,18.4302,47.9450,2.4318,18.1043,17.5997,17.8520,45.1395,2.8138,18.6986,18.4470,18.5728,48.7442,-5.2456,12.2970,12.1261,12.2115,15.5020,-2.4318,12.4660,12.2970,12.3815,17.4863,-2.8138,12.4660,12.4056,12.4358,11.6615,5.2456,0.1000,7.8141,-169633.9000,176723.4668
611.0000,12.3639,18.7946,151.9000,170793.6000,-170641.7000,7.9769,32.0321,27179.0985,27211.1305,389.5803,197972.6985,119.8679,-197852.8305,12.3492,18.0549,0.0000,6371.9000,-6371.9000,0.3359,0.0000,1020.6956,1020.6956,16.4056,7392.5956,0.0000,-7392.5956,18.2988,12.5168,15.4078,2.7465,185387.9427,18.7946,18.2867,18.5407,47.6792,2.5470,18.2597,17.8178,18.0388,45.4030,2.8829,18.7946,18.5542,18.6744,48.3062,-5.4299,12.3492,12.1763,12.2627,15.9574,-2.5470,12.5168,12.3492,12.4330,17.6089,-2.8829,12.5168,12.4519,12.4843,12.6148,5.4299,0.1000,7.8141,-177013.6000,185387.9427
612.0000,12.4408,18.8816,0.0000,177969.3000,-177969.3000,8.3060,0.0000,28370.2624,28370.2624,405.6500,206339.5624,0.0000,-206339.5624,12.4310,18.1365,0.0000,8664.5000,-8664.5000,0.4569,0.0000,1389.4073,1389.4073,22.3126,10053.9073,0.0000,-10053.9073,18.4080,12.5983,15.5031,2.9090,196360.0326,18.8816,18.3916,18.6366,47.5322,2.6164,18.3537,17.9528,18.1532,45.2290,3.0732,18.8816,18.6539,18.7678,48.0964,-5.6896,12.4310,12.2504,12.3407,16.6655,-2.6164,12.5983,12.4310,12.5146,18.1897,-3.0732,12.5983,12.5283,12.5633,13.7676,5.6896,0.1000,7.8141,-186633.8000,196360.0326
613.0000,12.5250,18.9644,0.0000,184913.0000,-184913.0000,8.6342,0.0000,29533.5056,29533.5056,421.6816,214446.5056,0.0000,-214446.5056,12.5199,18.2246,0.0000,11385.6000,-11385.6000,0.6005,0.0000,1827.8618,1827.8618,29.3287,13213.4618,0.0000,-13213.4618,18.5056,12.6823,15.5940,3.0729,207418.4890,18.9644,18.4872,18.7258,47.5053,2.6779,18.4391,18.0660,18.2525,45.1962,3.2784,18.9644,18.7477,18.8560,48.0337,-5.9563,12.5199,12.3346,12.4272,17.4002,-2.6779,12.6823,12.5199,12.6011,18.8124,-3.2784,12.6823,12.6106,12.6465,14.8021,5.9563,0.1000,7.8141,-196298.6000,207418.4890
614.0000,12.6032,19.0408,0.0000,192700.9000,-192700.9000,9.0027,0.0000,30832.0835,30832.0835,439.6758,223532.9835,0.0000,-223532.9835,12.6006,18.3043,0.0000,12675.7000,-12675.7000,0.6688,0.0000,2037.1275,2037.1275,32.6627,14712.8275,0.0000,-14712.8275,18.5979,12.7576,15.6778,3.2275,217859.5494,19.0408,18.5809,18.8109,47.5645,2.7780,18.5273,18.1717,18.3495,45.3269,3.4468,19.0408,18.8339,18.9373,48.0278,-6.2247,12.6006,12.4171,12.5089,18.0215,-2.7780,12.7576,12.6006,12.6791,19.3174,-3.4468,12.7576,12.6862,12.7219,15.6308,6.2247,0.1000,7.8141,-205376.6000,217859.5494
615.0000,12.6605,19.0960,0.0000,199993.7000,-199993.7000,9.3480,0.0000,32040.7169,32040.7169,456.5417,232034.4169,0.0000,-232034.4169,12.6574,18.3599,0.0000,10656.8000,-10656.8000,0.5624,0.0000,1713.9475,1713.9475,27.4686,12370.7475,0.0000,-12370.7475,18.6743,12.8107,15.7425,3.3205,224134.6161,19.0960,18.6631,18.8796,47.5232,2.9285,18.6143,18.2632,18.4388,45.4794,3.4910,19.0960,18.8979,18.9970,47.8662,-6.4195,12.6574,12.4837,12.5705,18.3808,-2.9285,12.8107,12.6574,12.7340,19.5502,-3.4910,12.8107,12.7412,12.7759,16.1382,6.4195,0.1000,7.8141,-210650.5000,224134.6161
616.0000,12.7152,19.1494,0.0000,205876.6000,-205876.6000,9.6265,0.0000,33024.3643,33024.3643,470.1422,238900.9643,0.0000,-238900.9643,12.7126,18.4146,0.0000,10835.1000,-10835.1000,0.5720,0.0000,1743.8977,1743.8977,27.9341,12578.9977,0.0000,-12578.9977,18.7407,12.8636,15.8021,3.4249,231179.4455,19.1494,18.7311,18.9403,47.4831,3.0182,18.6807,18.3415,18.5111,45.5153,3.5901,19.1494,18.9575,19.0535,47.7826,-6.6083,12.7126,12.5422,12.6274,18.7056,-3.0182,12.8636,12.7126,12.7881,19.8186,-3.5901,12.8636,12.7942,12.8289,16.6268,6.6083,0.1000,7.8141,-216711.7000,231179.4455
617.0000,12.7809,19.2143,0.0000,212053.6000,-212053.6000,9.9188,0.0000,34066.3929,34066.3929,484.4166,246119.9929,0.0000,-246119.9929,12.7809,18.4824,0.0000,13760.6000,-13760.6000,0.7266,0.0000,2216.7639,2216.7639,35.4838,15977.3639,0.0000,-15977.3639,18.8109,12.9286,15.8697,3.5781,241520.0153,19.2143,18.8002,19.0073,47.5968,3.0641,18.7393,18.4183,18.5788,45.5848,3.7906,19.2143,19.0280,19.1212,47.9110,-6.8547,12.7809,12.6074,12.6942,19.1658,-3.0641,12.9286,12.7809,12.8548,20.2603,-3.7906,12.9286,12.8585,12.8936,17.2411,6.8547,0.1000,7.8141,-225814.2000,241520.0153
618.0000,12.8408,19.2727,0.0000,217569.4000,-217569.4000,10.1810,0.0000,35000.4226,35000.4226,497.2253,252569.8226,0.0000,-252569.8226,12.8421,18.5427,0.0000,15037.3000,-15037.3000,0.7942,0.0000,2424.4130,2424.4130,38.7859,17461.7130,0.0000,-17461.7130,18.8768,12.9860,15.9314,3.6943,249364.0106,19.2727,18.8671,19.0699,47.6964,3.1290,18.8014,18.4904,18.6459,45.7124,3.9231,19.2727,19.0917,19.1822,47.9909,-7.0521,12.8421,12.6698,12.7559,19.5513,-3.1290,12.9860,12.8421,12.9141,20.5986,-3.9231,12.9860,12.9166,12.9513,17.7304,7.0521,0.1000,7.8141,-232606.7000,249364.0106
619.0000,12.5406,18.9582,60.3000,121501.4000,-121441.1000,5.6910,12.6778,19412.5582,19425.2360,277.9385,140913.9582,47.6222,-140866.3360,12.5279,18.2239,0.0000,187.8000,-187.8000,0.0099,0.0000,30.1529,30.1529,0.4845,217.9529,0.0000,-217.9529,18.4829,12.6646,15.5738,1.8953,127934.8994,18.9582,18.4698,18.7140,42.7859,1.8937,18.4686,18.0283,18.2484,40.2767,1.9036,18.9582,18.7108,18.8345,43.1796,-3.7973,12.5279,12.3946,12.4613,15.6369,-1.8937,12.6646,12.5279,12.5963,16.3948,-1.9036,12.6646,12.6135,12.6391,13.7408,3.7973,0.1000,7.8141,-121628.9000,127934.8994
620.0000,12.4317,18.8652,0.0000,122415.2000,-122415.2000,5.7196,0.0000,19510.3242,19510.3242,279.3362,141925.5242,0.0000,-141925.5242,12.4125,12.4125,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3445,12.6020,15.4733,1.8768,126682.1551,18.8652,18.3304,18.5978,41.6455,1.9065,18.3304,17.8477,18.0891,38.6883,1.9065,18.8652,18.5929,18.7290,42.1507,-3.8131,12.4125,12.2513,12.3319,14.4397,-1.9065,12.6020,12.4125,12.5073,15.7189,-1.9065,12.6020,12.5219,12.5620,13.3249,3.8131,0.1000,7.8141,-122415.2000,126682.1551
621.0000,12.2974,18.6444,572.5000,75966.5000,-75394.0000,3.5778,120.8629,12070.7552,12191.6181,174.7348,88037.2552,451.6371,-87585.6181,12.2625,12.2625,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9820,12.5355,15.2587,1.1135,75160.2053,18.6444,17.9455,18.2949,38.2041,1.1926,17.9455,17.3907,17.6681,33.9454,1.1926,18.6444,18.2777,18.4610,39.0976,-2.3852,12.2625,12.0595,12.1610,12.7579,-1.1926,12.5355,12.2625,12.3990,14.7225,-1.1926,12.5355,12.4164,12.4759,12.6781,2.3852,0.1000,7.8141,-75394.0000,75160.2053
622.0000,12.2349,18.5572,728.6000,72875.8000,-72147.2000,3.4392,153.9815,11563.3629,11717.3444,167.9627,84439.1629,574.6185,-83864.5444,12.1996,12.1996,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.8115,12.5079,15.1597,1.0423,70352.0144,18.5572,17.7730,18.1651,37.2700,1.1464,17.7730,17.1382,17.4556,32.3207,1.1464,18.5572,18.1482,18.3527,38.3346,-2.2928,12.1996,11.9587,12.0792,12.2912,-1.1464,12.5079,12.1996,12.3538,14.5338,-1.1464,12.5079,12.3729,12.4404,12.6451,2.2928,0.1000,7.8141,-72147.2000,70352.0144
623.0000,12.2179,18.4117,1283.1000,59933.3000,-58650.2000,2.8643,271.2470,9506.1319,9777.3790,139.8901,69439.4319,1011.8530,-68427.5790,17.5935,13.9314,4064.4000,0.0000,4064.4000,0.2322,794.5912,0.0000,794.5912,11.3382,0.0000,3269.8088,3269.8088,17.5930,12.4928,15.0429,0.7671,51779.2677,18.4117,17.5935,18.0026,35.8256,1.0322,17.5935,16.7919,17.1927,29.9955,0.8000,18.4117,17.9428,18.1773,36.6437,-1.8322,12.4980,12.0296,12.2638,14.9523,-1.0322,12.4928,12.0820,12.2874,14.0044,-0.8000,12.4928,12.3240,12.4084,12.5674,1.8322,0.1000,7.8141,-54585.8000,51779.2677
624.0000,12.2079,18.3203,1554.9000,54154.9000,-52600.0000,2.6094,328.7614,8587.6808,8916.4422,127.4371,62742.5808,1226.1386,-61516.4422,17.4502,13.4292,5938.1000,0.0000,5938.1000,0.3079,1163.1431,0.0000,1163.1431,15.0367,0.0000,4774.9569,4774.9569,17.4219,12.4914,14.9567,0.6484,43766.9684,18.3203,17.4502,17.8852,34.9830,0.9724,17.4502,16.5088,16.9795,28.3921,0.6645,18.3203,17.7926,18.0564,35.7327,-1.6369,12.4466,12.0602,12.2534,14.7011,-0.9724,12.4914,11.9914,12.2414,13.7375,-0.6645,12.4914,12.2957,12.3936,12.6555,1.6369,0.1000,7.8141,-46661.9000,43766.9684
625.0000,12.1909,18.1925,1926.0000,49657.2000,-47731.2000,2.4196,407.3434,7871.4395,8278.7829,118.1706,57528.6395,1518.6566,-56009.9829,17.3100,13.3008,6378.2000,0.0000,6378.2000,0.3315,1251.7255,0.0000,1251.7255,16.1911,0.0000,5126.4745,5126.4745,17.2600,12.5151,14.8876,0.5661,38215.0506,18.1925,17.3100,17.7512,33.8961,0.9170,17.3100,16.2756,16.7928,27.0961,0.5855,18.1925,17.6437,17.9181,34.5761,-1.5026,12.4226,12.0310,12.2268,14.3845,-0.9170,12.5151,11.9254,12.2202,13.7412,-0.5855,12.5151,12.2885,12.4018,12.9674,1.5026,0.1000,7.8141,-41353.0000,38215.0506
626.0000,12.1778,18.1029,2095.0000,45644.0000,-43549.0000,2.2415,443.1855,7233.1535,7676.3390,109.4701,52877.1535,1651.8145,-51225.3390,17.1767,13.1790,6756.4000,0.0000,6756.4000,0.3520,1328.3596,0.0000,1328.3596,17.1927,0.0000,5428.0404,5428.0404,17.1134,12.5516,14.8325,0.4925,33244.4165,18.1029,17.1767,17.6398,33.1125,0.8645,17.1767,16.0501,16.6134,25.8586,0.5125,18.1029,17.5091,17.8060,33.7775,-1.3770,12.4003,11.9949,12.1976,14.1021,-0.8645,12.5516,11.8653,12.2085,13.8000,-0.5125,12.5516,12.2926,12.4221,13.3510,1.3770,0.1000,7.8141,-36792.6000,33244.4165
627.0000,12.1647,18.0166,2219.9000,42043.8000,-39823.9000,2.0803,469.7123,6660.6748,7130.3871,101.5973,48704.4748,1750.1877,-46954.2871,17.0381,13.0515,5900.4000,0.0000,5900.4000,0.3081,1162.2718,0.0000,1162.2718,15.0491,0.0000,4738.1282,4738.1282,16.9742,12.6055,14.7898,0.4424,29861.0848,18.0166,17.0381,17.5274,32.2967,0.7961,17.0381,15.8792,16.4587,24.9087,0.4880,18.0166,17.3903,17.7035,33.0724,-1.2841,12.3088,11.9286,12.1187,13.2541,-0.7961,12.6055,11.8399,12.2227,14.1261,-0.4880,12.6055,12.3110,12.4582,13.8609,1.2841,0.1000,7.8141,-33923.5000,29861.0848
628.0000,12.4854,16.3132,2485.1000,38868.0000,-36382.9000,1.9465,522.9713,6202.2447,6725.2159,95.0638,45070.2447,1962.1287,-43108.1159,16.4185,12.4497,6591.3000,0.0000,6591.3000,0.3451,1309.6408,0.0000,1309.6408,16.8517,0.0000,5281.6592,5281.6592,16.2758,13.2536,14.7647,0.4446,30011.8683,16.3132,16.4185,16.3659,18.8237,1.0883,16.4185,15.8706,16.1445,21.9923,0.7432,16.3132,16.4402,16.3767,17.5766,-1.8315,12.2765,11.9570,12.1167,13.4532,-1.0883,13.2536,12.1961,12.7249,20.2655,-0.7432,13.2536,12.7993,13.0265,20.7222,1.8315,0.1000,7.8141,-29791.6000,30011.8683
629.0000,12.3541,18.4188,1789.8000,55114.3000,-53324.5000,2.6706,377.4890,8768.6245,9146.1134,130.4302,63882.9245,1412.3110,-62470.6134,16.8371,12.9054,7138.9000,0.0000,7138.9000,0.3778,1410.1478,0.0000,1410.1478,18.4500,0.0000,5728.7522,5728.7522,16.8897,12.6511,14.7704,0.5553,37485.1601,18.4188,16.8371,17.6279,36.7363,1.0161,16.8371,15.7206,16.2789,24.8016,0.6384,18.4188,17.3408,17.8798,38.7142,-1.6545,12.4838,12.0247,12.2543,15.2406,-1.0161,12.6511,12.2343,12.4427,15.9084,-0.6384,12.6511,12.5564,12.6037,14.5030,1.6545,0.1000,7.8141,-46185.6000,37485.1601
630.0000,12.2002,18.4360,1069.9000,61833.7000,-60763.8000,2.9435,226.2447,9803.6641,10029.9088,143.7534,71637.3641,843.6553,-70793.7088,17.3925,13.4244,7444.7000,0.0000,7444.7000,0.3911,1459.3918,0.0000,1459.3918,19.1002,0.0000,5985.3082,5985.3082,17.2932,12.3090,14.8011,0.7269,49066.6994,18.4360,17.3925,17.9142,39.0090,1.1115,17.3925,16.0015,16.6970,30.2840,0.7204,18.4360,17.8012,18.1186,40.0753,-1.8319,12.5277,12.1234,12.3255,15.9087,-1.1115,12.3090,12.0409,12.1750,12.8067,-0.7204,12.3090,12.2469,12.2780,10.9073,1.8319,0.1000,7.8141,-53319.1000,49066.6994
631.0000,12.1210,18.5513,110.0000,119622.4000,-119512.4000,5.5831,23.2924,18932.3417,18955.6341,272.6687,138554.7417,86.7076,-138468.0341,17.9019,13.8889,3393.0000,0.0000,3393.0000,0.1765,660.6115,0.0000,660.6115,8.6217,0.0000,2732.3885,2732.3885,17.8487,12.2057,15.0272,1.7433,117675.6878,18.5513,17.9019,18.2266,41.8351,1.9199,17.9019,17.0799,17.4909,39.3852,1.7433,18.5513,18.2146,18.3829,42.2711,-3.6632,12.2040,12.0731,12.1385,13.4362,-1.9199,12.2057,12.0334,12.1195,12.6937,-1.7433,12.2057,12.1462,12.1759,10.4449,3.6632,0.1000,7.8141,-116119.4000,117675.6878
632.0000,12.2109,18.6570,0.0000,161814.8000,-161814.8000,7.5405,0.0000,25661.7140,25661.7140,368.2656,187476.5140,0.0000,-187476.5140,18.1803,14.1285,2250.4000,0.0000,2250.4000,0.1161,436.5491,0.0000,436.5491,5.6685,0.0000,1813.8509,1813.8509,18.1610,12.3470,15.2540,2.4665,166489.6468,18.6570,18.1803,18.4187,43.0861,2.5522,18.1803,17.6369,17.9086,42.6992,2.4361,18.6570,18.4169,18.5370,43.1201,-4.9883,12.2513,12.0999,12.1756,14.1585,-2.5522,12.3470,12.1619,12.2544,14.6941,-2.4361,12.3470,12.2677,12.3074,12.6171,4.9883,0.1000,7.8141,-159564.4000,166489.6468
633.0000,12.3514,18.7966,0.0000,173623.6000,-173623.6000,8.0953,0.0000,27621.6415,27621.6415,395.3637,201245.2415,0.0000,-201245.2415,12.3433,17.8850,0.0000,8509.9000,-8509.9000,0.4605,0.0000,1363.0722,1363.0722,22.4923,9872.9722,0.0000,-9872.9722,18.3248,12.5183,15.4215,2.8387,191614.2982,18.7966,18.3215,18.5590,43.8316,2.5449,18.2546,17.8594,18.0570,42.8391,3.0055,18.7966,18.5768,18.6867,44.0733,-5.5504,12.3433,12.1718,12.2575,15.1953,-2.5449,12.5183,12.3433,12.4308,16.7619,-3.0055,12.5183,12.4337,12.4760,14.7280,5.5504,0.1000,7.8141,-182133.5000,191614.2982
634.0000,12.4528,18.8944,0.0000,182131.4000,-182131.4000,8.4995,0.0000,29041.6721,29041.6721,415.1040,211173.0721,0.0000,-211173.0721,12.4517,18.1576,0.0000,8806.3000,-8806.3000,0.4643,0.0000,1412.5242,1412.5242,22.6773,10218.8242,0.0000,-10218.8242,18.4523,12.6141,15.5332,2.9903,201845.3108,18.8944,18.4440,18.6692,44.3278,2.6784,18.4017,18.0177,18.2097,43.4903,3.1427,18.8944,18.6869,18.7906,44.5203,-5.8211,12.4517,12.2732,12.3625,16.3350,-2.6784,12.6141,12.4517,12.5329,17.6466,-3.1427,12.6141,12.5355,12.5748,15.6847,5.8211,0.1000,7.8141,-190937.7000,201845.3108
635.0000,12.5361,18.9752,0.0000,189858.2000,-189858.2000,8.8658,0.0000,30330.9240,30330.9240,432.9918,220189.1240,0.0000,-220189.1240,12.5351,18.2395,0.0000,8210.7000,-8210.7000,0.4331,0.0000,1318.4208,1318.4208,21.1520,9529.1208,0.0000,-9529.1208,18.5531,12.6942,15.6237,3.1131,210134.7307,18.9752,18.5461,18.7606,44.6944,2.8109,18.5051,18.1372,18.3212,43.8011,3.2440,18.9752,18.7759,18.8756,44.8379,-6.0549,12.5351,12.3615,12.4483,17.1073,-2.8109,12.6942,12.5351,12.6147,18.2727,-3.2440,12.6942,12.6171,12.6557,16.3903,6.0549,0.1000,7.8141,-198068.9000,210134.7307
636.0000,12.6235,19.0610,0.0000,196636.9000,-196636.9000,9.1872,0.0000,31476.3991,31476.3991,448.6877,228113.2991,0.0000,-228113.2991,12.6250,18.3286,0.0000,11042.2000,-11042.2000,0.5826,0.0000,1775.1746,1775.1746,28.4551,12817.3746,0.0000,-12817.3746,18.6464,12.7809,15.7136,3.2744,221025.2391,19.0610,18.6373,18.8492,45.1028,2.8682,18.5852,18.2406,18.4129,44.0246,3.4508,19.0610,18.8679,18.9645,45.2819,-6.3190,12.6250,12.4476,12.5363,17.8650,-2.8682,12.7809,12.6250,12.7029,18.9835,-3.4508,12.7809,12.7034,12.7421,17.1522,6.3190,0.1000,7.8141,-207679.1000,221025.2391
637.0000,12.7039,19.1394,0.0000,203352.5000,-203352.5000,9.5062,0.0000,32611.0494,32611.0494,464.2691,235963.5494,0.0000,-235963.5494,12.7068,18.4093,0.0000,12641.0000,-12641.0000,0.6672,0.0000,2034.3978,2034.3978,32.5860,14675.3978,0.0000,-14675.3978,18.7334,12.8586,15.7960,3.4151,230521.8332,19.1394,18.7246,18.9320,45.4828,2.9463,18.6664,18.3358,18.5011,44.3174,3.6136,19.1394,18.9525,19.0459,45.6633,-6.5599,12.7068,12.5295,12.6181,18.5089,-2.9463,12.8586,12.7068,12.7827,19.5660,-3.6136,12.8586,12.7822,12.8204,17.7804,6.5599,0.1000,7.8141,-215993.5000,230521.8332
638.0000,12.7775,19.2113,0.0000,209389.2000,-209389.2000,9.7934,0.0000,33635.7403,33635.7403,478.2955,243024.9403,0.0000,-243024.9403,12.7819,18.4835,0.0000,14578.8000,-14578.8000,0.7697,0.0000,2348.6023,2348.6023,37.5928,16927.4023,0.0000,-16927.4023,18.8123,12.9296,15.8710,3.5507,239675.2060,19.2113,18.8035,19.0074,45.8059,3.0079,18.7383,18.4216,18.5799,44.5642,3.7776,19.2113,19.0299,19.1206,45.9927,-6.7855,12.7819,12.6047,12.6933,19.0536,-3.0079,12.9296,12.7819,12.8558,20.0624,-3.7776,12.9296,12.8542,12.8919,18.3152,6.7855,0.1000,7.8141,-223968.0000,239675.2060
639.0000,12.8291,19.2609,0.0000,214202.1000,-214202.1000,10.0232,0.0000,34449.5332,34449.5332,489.5191,248651.6332,0.0000,-248651.6332,12.8328,18.5333,0.0000,13515.5000,-13515.5000,0.7138,0.0000,2178.7885,2178.7885,34.8608,15694.2885,0.0000,-15694.2885,18.8737,12.9772,15.9255,3.6177,244191.6302,19.2609,18.8676,19.0643,45.9369,3.1031,18.8051,18.4919,18.6485,44.7434,3.8169,19.2609,19.0844,19.1727,46.0779,-6.9201,12.8328,12.6622,12.7475,19.3404,-3.1031,12.9772,12.8328,12.9050,20.2749,-3.8169,12.9772,12.9040,12.9406,18.5731,6.9201,0.1000,7.8141,-227717.6000,244191.6302
640.0000,12.8776,19.3083,0.0000,218404.0000,-218404.0000,10.2232,0.0000,35164.4033,35164.4033,499.2861,253568.4033,0.0000,-253568.4033,12.8815,18.5815,0.0000,14059.5000,-14059.5000,0.7427,0.0000,2267.9648,2267.9648,36.2710,16327.4648,0.0000,-16327.4648,18.9276,13.0241,15.9759,3.6991,249690.7633,19.3083,18.9221,19.1152,46.0507,3.1602,18.8573,18.5520,18.7047,44.8276,3.9029,19.3083,19.1351,19.2217,46.1879,-7.0630,12.8815,12.7125,12.7970,19.6036,-3.1602,13.0241,12.8815,12.9528,20.5133,-3.9029,13.0241,12.9515,12.9878,18.8502,7.0630,0.1000,7.8141,-232463.5000,249690.7633
641.0000,12.9318,19.3616,0.0000,222182.3000,-222182.3000,10.4033,0.0000,35817.3172,35817.3172,508.0810,257999.6172,0.0000,-257999.6172,12.9373,18.6368,0.0000,16706.1000,-16706.1000,0.8826,0.0000,2696.9179,2696.9179,43.1067,19403.0179,0.0000,-19403.0179,18.9817,13.0776,16.0297,3.8075,257005.9967,19.3616,18.9752,19.1684,46.2322,3.1736,18.9016,18.6082,18.7549,44.8964,4.0562,19.3616,19.1913,19.2765,46.4033,-7.2298,12.9373,12.7655,12.8514,19.9452,-3.1736,13.0776,12.9373,13.0075,20.8543,-4.0562,13.0776,13.0049,13.0412,19.2187,7.2298,0.1000,7.8141,-238888.4000,257005.9967
642.0000,12.9723,19.4007,0.0000,225814.3000,-225814.3000,10.5770,0.0000,36436.7109,36436.7109,516.5657,262251.0109,0.0000,-262251.0109,12.9775,18.6762,0.0000,16079.7000,-16079.7000,0.8497,0.0000,2597.2043,2597.2043,41.4992,18676.9043,0.0000,-18676.9043,19.0280,13.1155,16.0718,3.8605,260585.3601,19.4007,19.0234,19.2120,46.3160,3.2424,18.9513,18.6597,18.8055,45.0144,4.0922,19.4007,19.2336,19.3171,46.4594,-7.3346,12.9775,12.8097,12.8936,20.1378,-3.2424,13.1155,12.9775,13.0465,21.0020,-4.0922,13.1155,13.0442,13.0798,19.4016,7.3346,0.1000,7.8141,-241894.0000,260585.3601
643.0000,12.6609,19.0534,301.7000,126355.4000,-126053.7000,5.9361,63.3027,20243.4242,20306.7269,289.9080,146598.8242,238.3973,-146360.4269,18.6152,16.3880,919.4000,184.1000,735.3000,0.0615,177.3531,32.5895,209.9426,3.0031,216.6895,742.0469,525.3574,18.6191,12.7523,15.6857,1.9693,132930.4373,19.0534,18.6152,18.8343,41.3488,1.9992,18.6152,18.1917,18.4034,39.6980,1.9377,19.0534,18.8295,18.9415,41.5290,-3.9369,12.7438,12.5823,12.6631,17.0627,-1.9992,12.7523,12.6281,12.6902,16.4096,-1.9377,12.7523,12.7009,12.7266,14.8822,3.9369,0.1000,7.8141,-125318.4000,132930.4373
644.0000,12.5462,18.9178,636.8000,125652.6000,-125015.8000,5.9095,133.8721,20078.3567,20212.2288,288.6126,145730.9567,502.9279,-145228.0288,18.4431,14.3384,2596.1000,0.0000,2596.1000,0.1323,501.8973,0.0000,501.8973,6.4603,0.0000,2094.2027,2094.2027,18.4436,12.6820,15.5628,1.9020,128386.6563,18.9178,18.4431,18.6804,39.9560,2.0139,18.4431,17.9754,18.2092,37.8270,1.8817,18.9178,18.6698,18.7938,40.2160,-3.8956,12.6150,12.4465,12.5308,15.7367,-2.0139,12.6820,12.4939,12.5879,15.6970,-1.8817,12.6820,12.5978,12.6399,14.3848,3.8956,0.1000,7.8141,-122419.7000,128386.6563
645.0000,12.4755,18.5332,2555.7000,77128.2000,-74572.5000,3.7413,537.9180,12304.7597,12842.6777,182.7209,89432.9597,2017.7820,-87415.1777,18.0207,13.9333,8323.7000,0.0000,8323.7000,0.4254,1618.0725,0.0000,1618.0725,20.7737,0.0000,6705.6275,6705.6275,17.9934,12.6283,15.3108,1.0166,68618.1122,18.5332,18.0207,18.2770,35.5294,1.3889,18.0207,17.4137,17.7172,32.4044,0.9635,18.5332,18.2308,18.3820,35.6808,-2.3524,12.8011,12.4455,12.6233,17.2000,-1.3889,12.6283,12.3013,12.4648,14.6179,-0.9635,12.6283,12.4933,12.5608,13.8335,2.3524,0.1000,7.8141,-66248.8000,68618.1122
646.0000,12.4657,18.3870,3362.4000,73162.4000,-69800.0000,3.5982,707.8282,11669.4689,12377.2971,175.7292,84831.8689,2654.5718,-82177.2971,17.8093,13.7540,10633.5000,0.0000,10633.5000,0.5473,2072.8692,0.0000,2072.8692,26.7300,0.0000,8560.6308,8560.6308,17.7579,12.6135,15.1857,0.8968,60534.1213,18.3870,17.8093,18.0981,34.3707,1.3818,17.8093,17.0511,17.4302,30.1477,0.8345,18.3870,18.0240,18.2055,34.5649,-2.2163,12.8168,12.4797,12.6483,17.4684,-1.3818,12.6135,12.2022,12.4079,14.3802,-0.8345,12.6135,12.4570,12.5353,13.8965,2.2163,0.1000,7.8141,-59166.5000,60534.1213
647.0000,12.7514,16.4231,5202.1000,59761.7000,-54559.6000,3.0714,1089.8434,9594.2332,10684.0766,149.9999,69355.9332,4112.2566,-65243.6766,16.6153,12.5902,31724.0000,0.0000,31724.0000,1.6388,6285.8755,0.0000,6285.8755,80.0357,0.0000,25438.1245,25438.1245,16.5917,13.4784,15.0350,0.5280,35642.2500,16.4231,16.6153,16.5192,16.1621,2.0819,16.6153,16.4591,16.5372,20.5377,0.4432,16.4231,16.6149,16.5190,15.0620,-2.5251,12.4640,12.3446,12.4043,14.4658,-2.0819,13.4784,11.9972,12.7378,18.7165,-0.4432,13.4784,13.0869,13.2826,23.1789,2.5251,0.1000,7.8141,-22835.6000,35642.2500
648.0000,12.7223,16.1707,6550.9000,53664.9000,-47114.0000,2.8619,1373.0894,8609.7186,9982.8080,139.7705,62274.6186,5177.8106,-57096.8080,16.0824,12.1475,39462.7000,0.0000,39462.7000,2.0811,7878.5386,0.0000,7878.5386,101.6381,0.0000,31584.1614,31584.1614,16.0831,13.7336,14.9084,0.2969,20043.3316,16.1707,16.0824,16.1266,15.0926,2.1247,16.0824,15.6085,15.8454,14.6364,0.0435,16.1707,16.0927,16.1317,14.2781,-2.1682,12.1219,12.0620,12.0920,11.1594,-2.1247,13.7336,10.9004,12.3170,13.1778,-0.0435,13.7336,13.3694,13.5515,25.0747,2.1682,0.1000,7.8141,-7651.3000,20043.3316
649.0000,12.5746,15.7568,8181.7000,48679.0000,-40497.3000,2.7159,1719.1837,7783.5655,9502.7492,132.6390,56462.5655,6462.5163,-50000.0492,15.6611,11.7688,41929.5000,0.0000,41929.5000,2.2320,8422.1595,0.0000,8422.1595,109.0052,0.0000,33507.3405,33507.3405,15.7023,13.9273,14.8148,0.1868,12609.7915,15.7568,15.6960,15.7264,12.9295,2.1019,15.7023,15.0969,15.3996,11.9571,-0.1300,15.7568,15.7023,15.7295,12.1902,-1.9719,11.7688,11.7519,11.7603,8.0085,-2.1019,11.7688,11.9464,11.8576,8.3013,0.1300,13.7967,13.4517,13.6242,24.7834,1.9719,0.1000,7.8141,1432.2000,12609.7915
650.0000,12.9416,17.3411,9531.3000,44107.7000,-34576.4000,2.5740,1990.4567,7112.0541,9102.5108,125.7094,51219.7541,7540.8433,-43678.9108,16.2389,13.6578,48642.5000,0.0000,48642.5000,2.6086,9689.5560,0.0000,9689.5560,127.4016,0.0000,38952.9440,38952.9440,12.8525,16.4687,14.6606,-0.2767,-18675.6602,17.3411,16.6661,17.0036,30.7424,2.1623,16.1850,15.7112,15.9481,21.0162,-1.7506,17.3411,15.2622,16.3016,21.5633,-0.4117,13.6578,12.9540,13.3059,27.7751,-2.1623,13.6578,12.8525,13.2551,26.4141,1.7506,12.8525,12.8763,12.8644,14.8239,0.4117,0.1000,7.8141,14066.1000,-18675.6602
651.0000,13.1355,17.1753,10623.9000,39927.6000,-29303.7000,2.4377,2211.4554,6466.9137,8678.3691,119.0515,46394.5137,8412.4446,-37982.0691,16.2919,13.6840,46164.6000,0.0000,46164.6000,2.4506,9189.0270,0.0000,9189.0270,119.6855,0.0000,36975.5730,36975.5730,13.2045,16.0135,14.6090,-0.1988,-13416.3754,17.1753,16.8038,16.9895,29.4787,2.0379,15.9093,15.6550,15.7822,19.3879,-1.6381,17.1753,15.5867,16.3810,22.9069,-0.3998,13.6840,13.2890,13.4865,27.4326,-2.0379,13.6840,13.2045,13.4442,26.5130,1.6381,13.2045,12.3533,12.7789,14.8354,0.3998,0.1000,7.8141,16860.9000,-13416.3754
652.0000,13.1296,16.7860,11796.4000,36346.0000,-24549.6000,2.3322,2455.7647,5886.0061,8341.7707,113.9029,42232.0061,9340.6353,-32891.3707,16.0989,13.4903,51976.0000,0.0000,51976.0000,2.7566,10374.3147,0.0000,10374.3147,134.6267,0.0000,41601.6853,41601.6853,13.2019,15.9023,14.5521,-0.2782,-18775.5306,16.7860,16.5563,16.6712,25.4684,2.1557,15.8395,15.6006,15.7200,19.4813,-1.9792,16.7860,15.1981,15.9921,18.5942,-0.1765,13.4903,13.2275,13.3589,24.4006,-2.1557,13.4903,13.2019,13.3461,23.9811,1.9792,13.2019,11.9336,12.5677,12.8609,0.1765,0.1000,7.8141,27426.4000,-18775.5306
653.0000,13.0136,16.4001,12591.9000,34096.5000,-21504.6000,2.2691,2626.4467,5506.9488,8133.3955,110.8180,39603.4488,9965.4533,-29637.9955,15.9219,13.3238,52133.6000,0.0000,52133.6000,2.7743,10432.2814,0.0000,10432.2814,135.4938,0.0000,41701.3186,41701.3186,13.0819,15.9369,14.5094,-0.3087,-20838.8692,16.4001,16.2233,16.3117,21.8135,2.1435,15.8677,15.6017,15.7347,20.4069,-2.0180,16.4001,14.8250,15.6126,15.2204,-0.1256,13.3238,13.0940,13.2089,22.0028,-2.1435,13.3238,13.0819,13.2028,21.6962,2.0180,13.0819,11.6417,12.3618,11.0942,0.1256,0.1000,7.8141,30629.0000,-20838.8692
654.0000,12.9672,15.8886,14202.4000,31220.7000,-17018.3000,2.2205,2964.6665,5037.0907,8001.7572,108.4466,36257.7907,11237.7335,-25020.0572,15.7401,13.1518,62131.3000,0.0000,62131.3000,3.3167,12465.6554,0.0000,12465.6554,161.9821,0.0000,49665.6446,49665.6446,12.8899,15.9917,14.4408,-0.4882,-32954.0288,15.8025,15.7415,15.7720,16.4480,2.3985,15.9917,15.7388,15.8653,22.5128,-2.5765,15.9917,14.7291,15.3604,13.7149,0.1780,13.1518,12.9672,13.0595,20.0664,-2.3985,13.1518,12.9790,13.0654,19.9244,2.5765,12.9672,11.5999,12.2836,10.9529,-0.1780,0.1000,7.8141,45113.0000,-32954.0288
655.0000,12.4347,14.5030,14716.9000,35100.9000,-20384.0000,2.4300,3099.7193,5594.7030,8694.4223,118.6785,40695.6030,11617.1807,-29078.4223,14.7888,10.9323,36187.3000,0.0000,36187.3000,1.9380,7363.3520,0.0000,7363.3520,94.6473,0.0000,28823.9480,28823.9480,14.6481,14.3873,14.5177,0.0254,1717.4539,14.5030,14.7590,14.6310,4.4506,1.8610,14.6481,15.5086,15.0784,13.1899,-0.0770,14.5030,14.6481,14.5755,5.7147,-1.7840,10.9323,11.4794,11.2058,-2.1841,-1.8610,10.9323,13.4778,12.2050,9.6587,0.0770,14.3480,13.4313,13.8897,30.9479,1.7840,0.1000,7.8141,15803.3000,1717.4539
656.0000,12.4435,17.1805,9865.8000,57166.2000,-47300.4000,3.2014,2077.6587,9113.4710,11191.1298,156.3489,66279.6710,7788.1413,-58491.5298,16.0237,12.2143,28885.6000,0.0000,28885.6000,1.5734,5771.7360,0.0000,5771.7360,76.8423,0.0000,23113.8640,23113.8640,15.9751,13.1824,14.5788,0.2598,17535.6990,17.1805,16.0237,16.6021,31.5773,1.5916,16.0237,13.3147,14.6692,10.0875,0.0182,17.1805,16.0052,16.5929,32.6111,-1.6098,12.1962,11.7658,11.9810,10.9121,-1.5916,13.1824,10.6289,11.9057,7.7804,-0.0182,13.1824,13.1134,13.1479,19.1222,1.6098,0.1000,7.8141,-18414.8000,17535.6990
657.0000,12.4507,17.8109,7230.5000,70950.0000,-63719.5000,3.7029,1522.4989,11312.7475,12835.2464,180.8440,82262.7475,5708.0011,-76554.7464,16.8682,12.9631,12716.4000,0.0000,12716.4000,0.6776,2510.7881,0.0000,2510.7881,33.0934,0.0000,10205.6119,10205.6119,16.6060,12.7612,14.6836,0.6646,44863.5485,17.8109,16.8682,17.3395,38.3335,1.4602,16.8682,15.0839,15.9761,27.7068,0.7826,17.8109,17.1371,17.4740,40.6531,-2.2427,12.4300,12.0772,12.2536,14.4184,-1.4602,12.7612,11.9684,12.3648,14.7408,-0.7826,12.7612,12.6939,12.7275,14.2320,2.2427,0.1000,7.8141,-51003.1000,44863.5485
658.0000,12.3037,18.1741,4895.7000,96834.0000,-91938.3000,4.7858,1033.4420,15388.6828,16422.1248,233.7303,112222.6828,3862.2580,-108360.4248,17.4196,13.4491,8624.8000,0.0000,8624.8000,0.4528,1690.1069,0.0000,1690.1069,22.1159,0.0000,6934.6931,6934.6931,17.3028,12.3762,14.8395,1.2198,82335.9537,18.1741,17.4196,17.7968,41.6652,1.7462,17.4196,16.3202,16.8699,36.9589,1.2934,18.1741,17.7210,17.9475,43.6439,-3.0396,12.4863,12.2266,12.3565,15.4358,-1.7462,12.3762,12.1493,12.2627,13.3622,-1.2934,12.3762,12.3480,12.3621,10.6168,3.0396,0.1000,7.8141,-83313.5000,82335.9537
659.0000,12.3306,18.3553,4083.5000,111476.8000,-107393.3000,5.4216,861.5988,17726.4578,18588.0566,264.7810,129203.2578,3221.9012,-125981.3566,17.7235,15.7709,6455.3000,1688.1000,4767.2000,0.4267,1259.8194,293.9750,1553.7944,20.8397,1982.0750,5195.4806,3213.4056,17.6573,12.2736,14.9655,1.5366,103718.4491,18.3553,17.7235,18.0394,42.6529,1.9494,17.7235,16.8939,17.3087,39.9449,1.5227,18.3553,17.9921,18.1737,44.1039,-3.4721,12.8931,12.5374,12.7153,19.5624,-1.9494,12.2736,12.0866,12.1801,12.6340,-1.5227,12.2736,12.2145,12.2441,10.2728,3.4721,0.1000,7.8141,-102626.1000,103718.4491
660.0000,12.3993,18.4803,3655.5000,115935.3000,-112279.8000,5.6072,770.3950,18464.0305,19234.4256,273.8487,134399.3305,2885.1050,-131514.2256,12.3448,14.5846,5079.2000,9099.9000,-4020.7000,0.7541,1073.9450,1457.6036,2531.5487,36.8275,10557.5036,4005.2550,-6552.2487,17.5757,12.5870,15.0813,1.8134,122401.6119,18.4803,17.7756,18.1279,42.1992,1.6177,16.7611,16.5712,16.6661,30.2212,2.3718,18.4803,18.1728,18.3266,44.2484,-3.9895,12.3448,12.2568,12.3008,13.7828,-1.6177,12.5870,12.3448,12.4659,16.4375,-2.3718,12.5870,12.4571,12.5220,14.4202,3.9895,0.1000,7.8141,-116300.5000,122401.6119
661.0000,12.4358,18.5764,3112.0000,119644.7000,-116532.7000,5.7531,655.4471,19070.5361,19725.9832,280.9741,138715.2361,2456.5529,-136258.6832,12.4418,16.0336,3865.0000,14187.2000,-10322.2000,0.9682,815.9243,2275.3243,3091.2486,47.2866,16462.5243,3049.0757,-13413.4486,17.7069,12.6267,15.1668,1.9511,131700.3572,18.5764,17.8606,18.2185,42.2215,1.5950,17.1705,16.7646,16.9675,34.0994,2.5632,18.5764,18.2877,18.4321,44.1875,-4.1582,12.4418,12.1996,12.3207,14.5037,-1.5950,12.6267,12.4418,12.5342,16.9109,-2.5632,12.6267,12.5264,12.5766,14.9844,4.1582,0.1000,7.8141,-126854.9000,131700.3572
662.0000,12.4249,18.6485,2302.6000,124512.4000,-122209.8000,5.9379,485.0613,19841.5270,20326.5883,289.9990,144353.9270,1817.5387,-142536.3883,12.4360,16.7817,2428.0000,15309.0000,-12881.0000,0.9456,512.6133,2455.0533,2967.6666,46.1794,17764.0533,1915.3867,-15848.6666,17.8864,12.5956,15.2410,2.0810,140467.1937,18.6485,17.9611,18.3048,42.3916,1.6641,17.5338,17.0915,17.3126,37.6132,2.6097,18.6485,18.3717,18.5101,44.0627,-4.2738,12.4360,12.2071,12.3216,14.6749,-1.6641,12.5956,12.4360,12.5158,16.4353,-2.6097,12.5956,12.5098,12.5527,14.6339,4.2738,0.1000,7.8141,-135090.8000,140467.1937
663.0000,12.4761,18.7478,1827.8000,127033.3000,-125205.5000,6.0296,384.7074,20266.7114,20651.4188,294.4779,147300.0114,1443.0926,-145856.9188,12.4839,14.7207,4913.6000,8913.3000,-3999.7000,0.7496,1036.5793,1430.2857,2466.8650,36.6073,10343.5857,3877.0207,-6466.5650,17.8575,12.6739,15.2657,2.0080,135537.5498,18.7478,18.0824,18.4151,42.9669,1.7600,17.0783,16.8211,16.9497,32.1628,2.5096,18.7478,18.4666,18.6072,44.3617,-4.2696,12.4839,12.2458,12.3649,15.2963,-1.7600,12.6739,12.4839,12.5789,17.1212,-2.5096,12.6739,12.5710,12.6224,15.5386,4.2696,0.1000,7.8141,-129205.2000,135537.5498
664.0000,12.5267,18.7334,1939.2000,96829.1000,-94889.9000,4.6268,407.8057,15465.6943,15873.5001,225.9660,112294.7943,1531.3943,-110763.4001,18.0920,17.3021,5923.3000,2822.5000,3100.8000,0.4854,1150.3724,494.8251,1645.1975,23.7083,3317.3251,4772.9276,1455.6025,17.9619,12.3227,15.1423,1.3345,90076.2311,18.7334,18.0920,18.4127,42.2020,1.7041,18.0920,16.9984,17.5452,39.4911,1.2186,18.7334,18.3637,18.5485,42.8509,-2.9227,13.6421,12.9542,13.2981,26.5418,-1.7041,12.3227,12.1842,12.2535,13.0249,-1.2186,12.3227,12.2774,12.3001,11.5644,2.9227,0.1000,7.8141,-91789.1000,90076.2311
665.0000,12.3395,18.5260,2074.5000,97183.3000,-95108.8000,4.6520,437.6440,15456.6543,15894.2983,227.1955,112639.9543,1636.8560,-111003.0983,17.9653,13.9031,7610.4000,0.0000,7610.4000,0.3912,1480.4919,0.0000,1480.4919,19.1074,0.0000,6129.9081,6129.9081,17.8957,12.3410,15.1184,1.3524,91284.5607,18.5260,17.9653,18.2456,39.6964,1.6811,17.9653,17.1791,17.5722,38.5698,1.2898,18.5260,18.2068,18.3664,40.2157,-2.9709,12.5132,12.5196,12.5164,15.2264,-1.6811,12.3410,12.0916,12.2163,13.1516,-1.2898,12.3410,12.2375,12.2893,12.0724,2.9709,0.1000,7.8141,-87498.4000,91284.5607
