Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
666.0000,12.3191,18.4033,2844.1000,91526.4000,-88682.3000,4.4247,600.2090,14550.2617,15150.4707,216.0929,106076.6617,2243.8910,-103832.7707,17.8544,13.8024,12920.1000,0.0000,12920.1000,0.6656,2517.1037,0.0000,2517.1037,32.5088,0.0000,10402.9963,10402.9963,17.7744,12.3586,15.0665,1.1633,78520.6568,18.4033,17.8544,18.1289,38.2567,1.6968,17.8544,17.0139,17.4342,36.1915,1.0311,18.4033,18.0619,18.2326,38.6033,-2.7279,12.7283,12.4497,12.5890,16.7795,-1.6968,12.3586,12.0349,12.1968,13.2639,-1.0311,12.3586,12.2378,12.2982,12.5289,2.7279,0.1000,7.8141,-75762.2000,78520.6568
667.0000,12.5776,18.4319,4268.4000,80683.3000,-76414.9000,3.9953,896.8543,12901.7965,13798.6508,195.1220,93585.0965,3371.5457,-90213.5508,17.9098,13.8647,37201.3000,0.0000,37201.3000,1.9202,7242.2774,0.0000,7242.2774,93.7816,0.0000,29959.0226,29959.0226,17.8803,12.0092,14.9448,0.6961,46988.6905,18.4319,17.9098,18.1708,38.8724,1.9718,17.9098,15.0662,16.4880,24.5896,0.0516,18.4319,17.9521,18.1920,38.2614,-2.0234,13.8053,13.1988,13.5020,27.8625,-1.9718,12.0092,11.5935,11.8014,8.7389,-0.0516,12.0092,11.9724,11.9908,9.0270,2.0234,0.1000,7.8141,-39213.6000,46988.6905
668.0000,12.6950,16.5029,5164.4000,78017.3000,-72852.9000,3.9238,1082.9722,12508.8893,13591.8615,191.6340,90526.1893,4081.4278,-86444.7615,16.6202,12.5881,51130.2000,0.0000,51130.2000,2.6367,10130.3642,0.0000,10130.3642,128.7731,0.0000,40999.8358,40999.8358,16.5413,13.2241,14.8827,0.6159,41569.9235,16.5029,16.6202,16.5616,19.3458,2.8408,16.6202,15.3425,15.9814,20.1951,0.2041,16.5029,16.6216,16.5623,18.6672,-3.0449,12.4675,12.5244,12.4959,13.8904,-2.8408,13.2241,10.9096,12.0668,12.9089,-0.2041,13.2241,12.8542,13.0391,22.4613,3.0449,0.1000,7.8141,-21722.7000,41569.9235
669.0000,13.1481,17.5641,8838.0000,41260.8000,-32422.8000,2.4040,1839.3202,6684.7901,8524.1103,117.4073,47945.5901,6998.6798,-40946.9103,16.4596,13.8326,51768.7000,0.0000,51768.7000,2.7298,10280.0760,0.0000,10280.0760,133.3212,0.0000,41488.6240,41488.6240,13.0637,16.2326,14.6481,-0.3062,-20665.2320,17.5641,17.0151,17.2896,31.2990,2.1663,16.1322,15.8355,15.9838,22.0185,-1.9285,17.5641,15.4182,16.4911,21.1015,-0.2377,13.8326,13.2512,13.5419,27.6505,-2.1663,13.8326,13.0637,13.4482,29.5552,1.9285,13.0637,12.2086,12.6362,15.9042,0.2377,0.1000,7.8141,19345.9000,-20665.2320
670.0000,13.3406,17.2241,10859.3000,37502.8000,-26643.5000,2.3366,2252.7672,6103.1573,8355.9245,114.1178,43605.9573,8606.5328,-34999.4245,16.2826,13.6646,57398.3000,0.0000,57398.3000,3.0352,11426.5937,0.0000,11426.5937,148.2351,0.0000,45971.7063,45971.7063,13.3369,15.7840,14.5604,-0.3099,-20916.7865,17.2241,16.9447,17.0844,28.8537,2.2965,15.7627,15.6087,15.6857,19.3636,-2.2563,17.2241,14.5895,15.9068,15.7723,-0.0402,13.6646,13.3789,13.5218,25.7115,-2.2965,13.6646,13.3369,13.5008,27.4678,2.2563,13.3369,11.1503,12.2436,11.2407,0.0402,0.1000,7.8141,30754.8000,-20916.7865
671.0000,13.1160,16.1806,13098.2000,30611.5000,-17513.3000,2.1317,2727.3884,4955.7854,7683.1739,104.1071,35567.2854,10370.8116,-25196.4739,15.9009,13.2946,54119.7000,0.0000,54119.7000,2.8707,10832.9921,0.0000,10832.9921,140.2021,0.0000,43286.7079,43286.7079,13.0830,15.9152,14.4991,-0.3519,-23752.6477,16.1715,16.1696,16.1705,18.4412,2.1459,15.9152,15.6340,15.7746,21.6491,-2.1602,15.9152,14.8140,15.3646,11.4539,0.0143,13.2946,13.1160,13.2053,21.1125,-2.1459,13.2946,13.0987,13.1966,22.4059,2.1602,13.1160,10.7051,11.9106,7.9896,-0.0143,0.1000,7.8141,36606.4000,-23752.6477
672.0000,12.8479,15.2485,15044.0000,26574.1000,-11530.1000,2.0469,3146.6290,4275.6763,7422.3052,99.9651,30849.7763,11897.3710,-18952.4052,15.5699,12.9842,59725.3000,0.0000,59725.3000,3.1894,12012.7019,0.0000,12012.7019,155.7671,0.0000,47712.5981,47712.5981,12.7159,16.1213,14.4186,-0.5326,-35953.5175,15.1820,15.2882,15.2351,9.3915,2.2770,16.1213,15.8258,15.9735,24.6002,-2.5072,16.1213,14.5913,15.3563,13.7480,0.2301,12.9842,12.8479,12.9160,17.7607,-2.2770,12.9842,12.8478,12.9160,18.8016,2.5072,12.8479,11.2789,12.0634,10.8703,-0.2301,0.1000,7.8141,48195.2000,-35953.5175
673.0000,12.4947,13.9032,18528.7000,22109.6000,-3580.9000,2.0264,3898.6117,3528.8238,7427.4355,98.9648,25638.4238,14630.0883,-11008.3355,15.1315,12.5651,56009.1000,0.0000,56009.1000,3.0086,11338.3486,0.0000,11338.3486,146.9334,0.0000,44670.7514,44670.7514,12.4212,16.3196,14.3704,-0.5539,-37387.2330,13.9254,14.2205,14.0730,-1.5495,2.1797,16.3196,15.9827,16.1511,26.7682,-2.3331,16.3196,14.2198,15.2697,14.1528,0.1534,12.5651,12.4947,12.5299,13.6390,-2.1797,12.5651,12.4911,12.5281,14.4204,2.3331,12.4947,11.3581,11.9264,9.4633,-0.1534,0.1000,7.8141,52428.2000,-37387.2330
674.0000,15.4107,16.1411,20775.0000,19038.0000,1737.0000,2.0085,4168.2923,3255.6698,7423.9621,98.0937,22293.6698,16606.7077,-5686.9621,15.3742,11.5511,61504.4000,0.0000,61504.4000,3.3296,12406.1334,0.0000,12406.1334,162.6142,0.0000,49098.2666,49098.2666,12.8834,15.6641,14.2737,-0.8482,-57252.1088,15.4107,14.0349,14.7228,10.3662,0.4404,15.6641,15.5784,15.6212,20.1536,-2.8893,15.6641,15.4107,15.5374,18.5756,2.4489,11.5511,12.0589,11.8050,5.8787,-0.4404,11.5511,11.6773,11.6142,4.2260,2.8893,15.4070,14.3065,14.8568,45.3208,-2.4489,0.1000,7.8141,63241.4000,-57252.1088
675.0000,15.4171,15.5596,22542.3000,16291.3000,6251.0000,1.9240,4522.4310,2786.3963,7308.8273,93.9666,19077.6963,18019.8690,-1057.8273,15.3059,11.4672,57289.0000,0.0000,57289.0000,3.0880,11567.5003,0.0000,11567.5003,150.8146,0.0000,45721.4997,45721.4997,12.8594,15.6226,14.2410,-0.7914,-53418.3724,15.4171,14.3322,14.8746,13.1975,0.3880,15.6226,15.4458,15.5342,20.1543,-2.7000,15.6226,15.4171,15.5199,18.6801,2.3120,11.4672,11.5642,11.5157,4.3364,-0.3880,11.4672,11.4527,11.4600,4.5878,2.7000,14.8891,14.5021,14.6956,37.7426,-2.3120,0.1000,7.8141,63540.0000,-53418.3724
676.0000,15.4905,15.0181,24381.2000,13697.5000,10683.7000,1.8941,4885.7372,2346.9976,7232.7349,92.5043,16044.4976,19495.4628,3450.9651,15.3725,11.5375,63112.3000,0.0000,63112.3000,3.4061,12730.7955,0.0000,12730.7955,166.3470,0.0000,50381.5045,50381.5045,12.6396,15.7283,14.1839,-0.9354,-63141.0691,15.4905,14.5437,15.0171,15.5541,0.5040,15.7283,15.5164,15.6223,21.9527,-2.9021,15.7283,15.4905,15.6094,20.2009,2.3981,11.5375,11.3506,11.4440,5.0672,-0.5040,11.5375,11.4710,11.5042,6.5501,2.9021,14.2473,14.0538,14.1506,28.8095,-2.3981,0.1000,7.8141,73796.0000,-63141.0691
677.0000,15.5178,14.7201,25331.8000,12361.9000,12969.9000,1.8774,5074.0636,2119.5737,7193.6373,91.6915,14481.4737,20257.7364,5776.2627,15.4030,11.5630,59015.6000,0.0000,59015.6000,3.1812,11899.0638,0.0000,11899.0638,155.3648,0.0000,47116.5362,47116.5362,12.5555,15.7568,14.1561,-0.9254,-62461.2829,15.5178,14.5434,15.0306,16.0643,0.4346,15.7568,15.5391,15.6479,22.5528,-2.7466,15.7568,15.5178,15.6373,20.7527,2.3120,11.5630,11.2592,11.4111,5.7505,-0.4346,11.5630,11.4876,11.5253,7.5705,2.7466,14.0696,13.8241,13.9469,25.9661,-2.3120,0.1000,7.8141,71985.5000,-62461.2829
678.0000,15.5726,14.2829,26852.1000,10426.1000,16426.0000,1.8620,5373.9941,1790.0753,7164.0693,90.9351,12216.1753,21478.1059,9261.9307,15.4545,11.6116,65157.9000,0.0000,65157.9000,3.5104,13127.5741,0.0000,13127.5741,171.4418,0.0000,52030.3259,52030.3259,12.3959,15.8179,14.1069,-1.0505,-70906.7737,15.5726,14.6636,15.1181,17.5137,0.5495,15.8179,15.6013,15.7096,23.5053,-2.9609,15.8179,15.5726,15.6952,21.6570,2.4114,11.6116,11.2635,11.4376,6.8495,-0.5495,11.6116,11.5284,11.5700,8.6146,2.9609,13.5949,13.4611,13.5280,20.8194,-2.4114,0.1000,7.8141,81583.9000,-70906.7737
679.0000,15.3720,14.8262,34607.6000,18848.2000,15759.4000,2.6561,6947.8726,3220.1517,10168.0244,129.7197,22068.3517,27659.7274,5591.3756,15.2985,11.4544,62260.7000,0.0000,62260.7000,3.3512,12572.7370,0.0000,12572.7370,163.6690,0.0000,49687.9630,49687.9630,12.7111,15.4916,14.1013,-0.9545,-64425.6911,15.3720,14.3362,14.8541,14.5381,0.2317,15.4916,15.3700,15.4308,20.2126,-3.1195,15.4916,15.3720,15.4318,18.5873,2.8878,11.4544,11.1385,11.2964,5.6474,-0.2317,11.4544,11.4162,11.4353,7.2905,3.1195,14.5303,14.1099,14.3201,30.9852,-2.8878,0.1000,7.8141,78020.1000,-64425.6911
680.0000,15.1459,15.9598,27477.8000,25811.2000,1666.6000,2.6294,5536.1486,4385.4014,9921.5500,128.4164,30196.6014,21941.6514,-8254.9500,15.0670,11.2369,65344.3000,0.0000,65344.3000,3.5270,13240.8562,0.0000,13240.8562,172.2526,0.0000,52103.4438,52103.4438,12.9969,15.2502,14.1235,-0.7927,-53505.2330,15.1459,14.2502,14.6980,13.4595,0.2992,15.2502,15.1427,15.1965,18.0643,-3.2278,15.2502,15.1459,15.1980,16.4614,2.9286,11.2369,11.0765,11.1567,4.6473,-0.2992,11.2369,11.2264,11.2317,5.3757,3.2278,15.4609,14.9482,15.2045,40.2184,-2.9286,0.1000,7.8141,67010.9000,-53505.2330
681.0000,12.3813,13.9857,19805.3000,34927.9000,-15122.6000,2.6740,4175.2342,5560.4041,9735.6383,130.5922,40488.3041,15630.0658,-24858.2383,14.0801,10.2801,37193.6000,0.0000,37193.6000,2.0159,7650.3719,0.0000,7650.3719,98.4513,0.0000,29543.2281,29543.2281,14.2165,14.3680,14.2923,-0.0173,-1166.4626,13.9857,14.0770,14.0314,6.2627,2.0089,14.2165,14.9831,14.5998,11.7338,-0.0069,13.9857,14.2165,14.1011,4.1287,-2.0020,10.2801,10.5230,10.4016,-3.7158,-2.0089,10.2801,11.7748,11.0274,3.6875,0.0069,14.3591,14.2460,14.3025,26.7838,2.0020,0.1000,7.8141,22071.0000,-1166.4626
682.0000,12.4549,14.9663,14012.2000,45829.6000,-31817.4000,2.8958,2950.2876,7308.0707,10258.3583,141.4246,53137.6707,11061.9124,-42075.7583,14.5529,10.8131,28845.9000,0.0000,28845.9000,1.5915,5890.5185,0.0000,5890.5185,77.7255,0.0000,22955.3815,22955.3815,14.5761,14.1435,14.3598,0.0680,4592.3414,14.9663,14.5529,14.7596,16.9788,1.9784,14.5529,14.1666,14.3597,10.5678,0.3869,14.9663,14.6431,14.8047,15.4075,-2.3653,10.8041,10.6825,10.7433,2.4395,-1.9784,14.1435,10.7670,12.4553,21.8165,-0.3869,14.1435,13.9373,14.0404,24.0561,2.3653,0.1000,7.8141,-2971.5000,4592.3414
683.0000,12.4509,16.7529,11614.8000,50857.5000,-39242.7000,3.0012,2445.6754,8109.1032,10554.7786,146.5729,58966.6032,9169.1246,-49797.4786,15.6027,12.2641,20881.3000,1066.7000,19814.6000,1.1990,4197.8947,179.1495,4377.0442,58.5565,1245.8495,16683.4053,15437.5558,15.4906,13.3569,14.4238,0.2197,14831.6380,16.7529,15.6027,16.1778,33.7310,1.4001,15.6027,13.4216,14.5122,13.8645,0.2011,16.7529,15.7505,16.2517,32.9516,-1.6011,12.1289,11.4532,11.7911,15.5222,-1.4001,13.3569,11.3227,12.3398,18.0866,-0.2011,13.3569,13.3233,13.3401,16.0877,1.6011,0.1000,7.8141,-19428.1000,14831.6380
684.0000,13.3287,16.4018,10283.5000,54183.0000,-43899.5000,3.0847,2133.7391,8815.2232,10948.9623,150.6505,62998.2232,8149.7609,-54848.4623,15.9989,15.8026,17001.9000,10676.2000,6325.7000,1.4832,3398.4198,1804.6727,5203.0924,72.4391,12480.8727,13603.4802,1122.6076,15.7883,13.2249,14.5066,0.4605,31083.2311,16.4018,15.9989,16.2004,31.1967,2.0368,15.9989,14.3365,15.1677,22.3752,0.5535,16.4018,16.0986,16.2502,30.3244,-2.5903,14.7699,13.6135,14.1917,42.8091,-2.0368,13.2249,12.0024,12.6136,20.6186,-0.5535,13.2249,13.1047,13.1648,15.5088,2.5903,0.1000,7.8141,-37573.8000,31083.2311
685.0000,13.4337,18.2692,8780.6000,54451.6000,-45671.0000,3.0224,1818.7371,8880.6208,10699.3578,147.6088,63332.2208,6961.8629,-56370.3578,16.8604,17.0500,11225.2000,8343.1000,2882.1000,1.0451,2216.5990,1430.9628,3647.5618,51.0389,9774.0628,9008.6010,-765.4618,16.6362,12.4561,14.5461,0.4723,31880.1527,18.2692,16.8604,17.5648,46.3732,1.3558,16.8604,14.1538,15.5071,25.6505,0.3108,18.2692,17.0991,17.6842,46.5271,-1.6666,15.8780,14.5409,15.2094,49.5588,-1.3558,12.4561,11.9366,12.1964,14.5751,-0.3108,12.4561,12.5329,12.4945,8.4730,1.6666,0.1000,7.8141,-42788.9000,31880.1527
686.0000,12.7094,17.5599,8116.8000,51375.4000,-43258.6000,2.8435,1701.6767,8239.9726,9941.6493,138.8729,59615.3726,6415.1233,-53200.2493,16.8416,12.8794,10198.4000,0.0000,10198.4000,0.5355,2014.3663,0.0000,2014.3663,26.1545,0.0000,8184.0337,8184.0337,16.5777,12.5889,14.5833,0.5260,35507.9591,17.5599,16.8416,17.2007,38.4901,1.1264,16.8416,15.1021,15.9718,30.3413,0.5908,17.5599,17.0854,17.3227,38.6576,-1.7172,12.3562,13.1421,12.7491,15.0855,-1.1264,12.5889,11.8819,12.2354,15.3304,-0.5908,12.5889,12.4256,12.5073,10.5569,1.7172,0.1000,7.8141,-33060.2000,35507.9591
687.0000,12.3895,17.3958,7407.7000,52800.7000,-45393.0000,2.8671,1561.4285,8407.2595,9968.6880,140.0227,61207.9595,5846.2715,-55361.6880,16.6494,12.6911,8316.2000,0.0000,8316.2000,0.4368,1647.0056,0.0000,1647.0056,21.3344,0.0000,6669.1944,6669.1944,16.5138,12.6990,14.6064,0.5297,35757.6849,17.3958,16.6494,17.0226,35.2702,1.1013,16.6494,15.4316,16.0405,29.8366,0.6645,17.3958,16.9211,17.1584,35.6206,-1.7658,12.2591,12.2307,12.2449,11.2940,-1.1013,12.6990,11.9750,12.3370,16.5215,-0.6645,12.6990,12.4886,12.5938,12.5997,1.7658,0.1000,7.8141,-37076.8000,35757.6849
688.0000,12.3441,17.3283,7449.3000,51997.9000,-44548.6000,2.8294,1571.4066,8270.9508,9842.3573,138.1812,60268.8508,5877.8934,-54390.9573,16.5716,12.6276,9712.1000,0.0000,9712.1000,0.5119,1925.5606,0.0000,1925.5606,24.9991,0.0000,7786.5394,7786.5394,16.4610,12.7634,14.6122,0.4897,33051.9057,17.3283,16.5716,16.9499,33.9587,1.1137,16.5716,15.3978,15.9847,28.3663,0.6019,17.3283,16.8341,17.0812,34.2472,-1.7156,12.2887,12.0453,12.1670,12.0143,-1.1137,12.7634,12.0004,12.3819,16.8143,-0.6019,12.7634,12.5381,12.6507,13.7635,1.7156,0.1000,7.8141,-34836.5000,33051.9057
689.0000,12.3479,17.2095,7889.6000,50060.4000,-42170.8000,2.7624,1664.1808,7963.4385,9627.6193,134.9113,58023.8385,6225.4192,-51798.4193,16.5072,12.5695,12206.1000,0.0000,12206.1000,0.6442,2422.2230,0.0000,2422.2230,31.4614,0.0000,9783.8770,9783.8770,16.3782,12.8344,14.6063,0.4289,28952.2076,17.2095,16.5072,16.8583,32.5888,1.1355,16.5072,15.2274,15.8673,26.6026,0.4913,17.2095,16.7257,16.9676,32.6281,-1.6269,12.2995,12.0130,12.1563,12.7625,-1.1355,12.8344,11.9456,12.3900,16.6819,-0.4913,12.8344,12.5816,12.7080,14.7183,1.6269,0.1000,7.8141,-29964.7000,28952.2076
690.0000,12.6149,14.2829,19352.0000,35761.4000,-16409.4000,2.7145,4063.5870,5723.3359,9786.9228,132.5721,41484.7359,15288.4130,-26196.3228,14.8633,10.9525,26422.2000,0.0000,26422.2000,1.3960,5370.3409,0.0000,5370.3409,68.1803,0.0000,21051.8591,21051.8591,14.8406,14.2297,14.5351,0.0934,6304.0502,14.2829,14.8633,14.5731,4.9294,1.8226,14.8633,15.0359,14.9496,15.5219,0.4266,14.2829,14.8035,14.5432,3.3484,-2.2492,11.1754,11.3864,11.2809,2.6832,-1.8226,14.2297,11.9048,13.0673,24.6988,-0.4266,14.2297,13.6104,13.9201,29.4703,2.2492,0.1000,7.8141,10012.8000,6304.0502
691.0000,12.3645,13.6458,19191.0000,28045.7000,-8854.7000,2.3425,4046.8835,4463.0881,8509.9716,114.4031,32508.7881,15144.1165,-17364.6716,13.9083,10.1247,33496.5000,0.0000,33496.5000,1.8221,6908.2774,0.0000,6908.2774,88.9893,0.0000,26588.2226,26588.2226,13.8944,15.0450,14.4697,-0.1112,-7507.4098,13.6458,13.8858,13.7658,-0.3148,1.7786,13.8944,14.8268,14.3606,10.2205,-0.0435,13.6458,13.8944,13.7701,-1.1673,-1.7351,10.1247,10.5067,10.3157,-6.8950,-1.7786,10.1247,14.1419,12.1333,11.9470,0.0435,15.0224,14.2688,14.6456,35.9122,1.7351,0.1000,7.8141,24641.8000,-7507.4098
692.0000,11.6549,13.0190,22193.5000,26085.0000,-3891.5000,2.4162,4737.1599,4085.8781,8823.0380,118.0040,30170.8781,17456.3401,-12714.5380,14.1845,11.7028,44365.1000,0.0000,44365.1000,2.4554,9110.8079,0.0000,9110.8079,119.9165,0.0000,35254.2921,35254.2921,11.7118,17.0566,14.3842,-0.3869,-26116.0978,13.0190,13.2359,13.1275,-4.2427,2.0331,16.2803,15.3534,15.8168,29.8514,-1.6500,13.0190,13.7131,13.3661,-2.1742,-0.3831,11.7028,11.2727,11.4878,10.2729,-2.0331,11.7028,11.7118,11.7073,7.9488,1.6500,11.7118,13.6828,12.6973,9.8566,0.3831,0.1000,7.8141,40473.6000,-26116.0978
693.0000,15.1271,14.1285,31521.7000,13760.7000,17761.0000,2.3664,6352.7808,2336.9156,8689.6965,115.5730,16097.6156,25168.9192,9071.3035,15.5292,11.7679,45466.9000,0.0000,45466.9000,2.5037,9150.3239,0.0000,9150.3239,122.2790,0.0000,36316.5761,36316.5761,12.5986,15.8715,14.2350,-0.9108,-61480.6126,15.1271,11.5712,13.3492,1.8416,0.0458,15.8715,15.6029,15.7372,27.0576,-2.4580,15.8715,15.1271,15.4993,26.5752,2.4122,11.7679,10.7272,11.2476,6.6432,-0.0458,11.7679,11.6668,11.7174,9.3783,2.4580,14.0639,13.5479,13.8059,25.8256,-2.4122,0.1000,7.8141,63227.9000,-61480.6126
694.0000,15.4339,14.7186,28207.2000,14256.2000,13951.0000,2.1220,5657.4335,2439.3286,8096.7621,103.6368,16695.5286,22549.7665,5854.2379,15.2761,11.4271,50880.2000,0.0000,50880.2000,2.7350,10278.0036,0.0000,10278.0036,133.5748,0.0000,40602.1964,40602.1964,12.6441,15.7327,14.1884,-0.8572,-57861.5569,15.4339,12.4943,13.9641,10.8638,0.2043,15.7327,15.5007,15.6167,25.0650,-2.5307,15.7327,15.4339,15.5833,25.1336,2.3264,11.4271,10.8910,11.1591,5.9953,-0.2043,11.4271,11.4209,11.4240,6.4772,2.5307,14.3824,13.9748,14.1786,29.1208,-2.3264,0.1000,7.8141,64831.2000,-57861.5569
695.0000,15.5287,13.9064,31531.5000,10323.2000,21208.3000,2.0972,6314.8138,1770.4935,8085.3073,102.4229,12093.6935,25216.6862,13122.9927,15.3607,11.5278,49802.3000,0.0000,49802.3000,2.6892,10047.6994,0.0000,10047.6994,131.3353,0.0000,39754.6006,39754.6006,12.4402,15.8382,14.1392,-0.9294,-62731.5385,15.5287,12.9484,14.2385,14.1478,0.1973,15.8382,15.5517,15.6950,25.9733,-2.4918,15.8382,15.5287,15.6835,25.3874,2.2945,11.5278,10.7535,11.1406,6.2628,-0.1973,11.5278,11.4315,11.4797,8.1478,2.4918,13.6352,13.5356,13.5854,20.6829,-2.2945,0.1000,7.8141,71010.6000,-62731.5385
696.0000,15.6114,13.5311,34721.8000,8760.9000,25960.9000,2.1824,6944.7814,1505.6154,8450.3968,106.5843,10266.5154,27777.0186,17510.5032,15.4219,11.5824,59228.0000,0.0000,59228.0000,3.1933,11938.5819,0.0000,11938.5819,155.9568,0.0000,47289.4181,47289.4181,12.2453,15.8884,14.0668,-1.1191,-75537.4527,15.6114,13.6149,14.6131,18.4543,0.3370,15.8884,15.6350,15.7617,26.5772,-2.8563,15.8884,15.6114,15.7499,25.5910,2.5194,11.5824,10.8655,11.2240,7.6508,-0.3370,11.5824,11.4881,11.5352,9.2815,2.8563,13.1746,13.1038,13.1392,15.8102,-2.5194,0.1000,7.8141,85188.9000,-75537.4527
697.0000,15.6082,13.4252,34563.3000,8186.8000,26376.5000,2.1445,6913.4251,1406.8412,8320.2663,104.7341,9593.6412,27649.8749,18056.2337,15.4522,11.6081,54646.3000,0.0000,54646.3000,2.9431,11010.1312,0.0000,11010.1312,143.7358,0.0000,43636.1688,43636.1688,12.2085,15.8763,14.0424,-1.0663,-71974.1070,15.6082,13.7178,14.6630,18.4110,0.2662,15.8763,15.6247,15.7505,26.2032,-2.6769,15.8763,15.6082,15.7422,25.0868,2.4107,11.6081,10.8441,11.2261,7.8007,-0.2662,11.6081,11.5088,11.5585,9.7919,2.6769,13.1402,12.9854,13.0628,15.9228,-2.4107,0.1000,7.8141,81022.8000,-71974.1070
698.0000,15.6171,13.2375,36771.4000,7634.4000,29137.0000,2.2303,7354.0677,1312.2057,8666.2734,108.9259,8946.6057,29417.3323,20470.7266,15.4561,11.6098,62766.6000,0.0000,62766.6000,3.3786,12645.4983,0.0000,12645.4983,165.0054,0.0000,50121.1017,50121.1017,12.1195,15.8636,13.9915,-1.2000,-80997.0092,15.6171,14.0347,14.8259,20.1025,0.3828,15.8636,15.6377,15.7506,26.1007,-2.9958,15.8636,15.6171,15.7403,24.8747,2.6131,11.6098,10.9520,11.2809,8.6152,-0.3828,11.6098,11.5217,11.5658,10.0421,2.9958,12.9027,12.8050,12.8538,14.0320,-2.6131,0.1000,7.8141,91903.6000,-80997.0092
699.0000,15.6107,13.0467,39065.8000,7087.1000,31978.7000,2.3204,7813.7190,1217.9414,9031.6604,113.3238,8305.0414,31252.0810,22947.0396,15.4721,11.6253,60060.5000,0.0000,60060.5000,3.2327,12097.4613,0.0000,12097.4613,157.8807,0.0000,47963.0387,47963.0387,12.0783,15.8527,13.9655,-1.1977,-80842.3408,15.6107,13.9944,14.8025,19.4255,0.3041,15.8527,15.6255,15.7391,25.8954,-2.9286,15.8527,15.6107,15.7317,24.6728,2.6245,11.6253,10.9158,11.2706,8.5293,-0.3041,11.6253,11.5316,11.5785,10.3362,2.9286,12.7998,12.6883,12.7440,13.4838,-2.6245,0.1000,7.8141,92039.2000,-80842.3408
700.0000,15.6131,12.8894,41168.2000,6566.7000,34601.5000,2.4025,8233.9155,1128.5771,9362.4927,117.3341,7695.2771,32934.2845,25239.0073,15.4693,11.6216,66569.5000,0.0000,66569.5000,3.5820,13409.0519,0.0000,13409.0519,174.9411,0.0000,53160.4481,53160.4481,12.0048,15.8401,13.9225,-1.3115,-88527.9173,15.6131,14.1603,14.8867,20.3477,0.3932,15.8401,15.6307,15.7354,25.8312,-3.1889,15.8401,15.6131,15.7266,24.5792,2.7957,11.6216,10.9840,11.3028,9.0234,-0.3932,11.6216,11.5365,11.5790,10.4476,3.1889,12.6215,12.5390,12.5802,12.1678,-2.7957,0.1000,7.8141,101171.0000,-88527.9173
701.0000,15.4969,13.9138,30597.3000,10246.0000,20351.3000,2.0414,6130.7659,1755.8770,7886.6429,99.6965,12001.8770,24466.5341,12464.6571,15.3576,11.5116,62284.1000,0.0000,62284.1000,3.3516,12566.4897,0.0000,12566.4897,163.6873,0.0000,49717.6103,49717.6103,12.1846,15.7132,13.9489,-1.0874,-73397.5034,15.4969,14.2887,14.8928,20.2320,0.4368,15.7132,15.5178,15.6155,24.3756,-2.9149,15.7132,15.4969,15.6051,23.1096,2.4781,11.5116,11.0323,11.2720,8.6901,-0.4368,11.5116,11.4463,11.4790,9.3431,2.9149,13.4060,13.0531,13.2295,20.7381,-2.4781,0.1000,7.8141,82635.4000,-73397.5034
702.0000,15.3699,15.0313,22947.3000,13637.8000,9309.5000,1.8168,4607.0864,2329.8515,6936.9378,88.7311,15967.6515,18340.2136,2372.5622,15.2447,11.4080,68208.4000,0.0000,68208.4000,3.6777,13784.7643,0.0000,13784.7643,179.6134,0.0000,54423.6357,54423.6357,12.3553,15.5729,13.9641,-1.0102,-68188.0578,15.3699,14.4825,14.9262,20.5623,0.6203,15.5729,15.3993,15.4861,23.0512,-3.0574,15.5729,15.3699,15.4714,21.7507,2.4371,11.4080,11.0781,11.2431,8.4705,-0.6203,11.4080,11.3530,11.3805,8.4535,3.0574,14.0252,13.6127,13.8189,26.9799,-2.4371,0.1000,7.8141,77517.9000,-68188.0578
703.0000,12.2878,15.0152,15597.3000,61112.9000,-45515.6000,3.7041,3293.3475,9708.4878,13001.8353,180.9047,70821.3878,12303.9525,-58517.4353,14.8138,10.9909,40818.4000,0.0000,40818.4000,2.2053,8302.5616,0.0000,8302.5616,107.7037,0.0000,32515.8384,32515.8384,14.9343,13.5501,14.2422,0.2650,17890.4264,15.0152,14.8138,14.9145,20.3395,2.5872,14.8138,14.7531,14.7834,14.9518,0.3819,15.0152,14.9576,14.9864,16.3060,-2.9690,10.9924,10.9873,10.9898,5.5773,-2.5872,13.5501,11.0008,12.2754,19.6405,-0.3819,13.5501,13.4211,13.4856,21.4318,2.9690,0.1000,7.8141,-4697.2000,17890.4264
704.0000,12.2600,18.1872,4508.7000,98904.7000,-94396.0000,4.8577,952.4559,15702.3124,16654.7683,237.2403,114607.0124,3556.2441,-111050.7683,16.9481,13.1236,32364.2000,0.0000,32364.2000,1.7621,6383.0800,0.0000,6383.0800,86.0576,0.0000,25981.1200,25981.1200,16.7668,12.1280,14.4474,0.8205,55386.3405,18.1872,16.9481,17.5676,52.3646,2.2066,16.9481,14.3558,15.6520,27.0646,0.4445,18.1872,17.1711,17.6791,50.0168,-2.6511,12.8421,12.1933,12.5177,24.6508,-2.2066,12.1280,11.7261,11.9270,13.8610,-0.4445,12.1280,12.3156,12.2218,6.1057,2.6511,0.1000,7.8141,-62031.8000,55386.3405
705.0000,12.3028,18.4318,3002.9000,110223.4000,-107220.5000,5.3034,633.8972,17516.1458,18150.0431,259.0089,127739.5458,2369.0028,-125370.5431,17.6383,16.6363,10201.5000,4444.9000,5756.6000,0.7739,1993.1970,772.8761,2766.0731,37.7970,5217.7761,8208.3030,2990.5269,17.4742,11.8627,14.6684,1.4524,98033.9300,18.4318,17.6383,18.0351,52.6465,2.0258,17.6383,16.2414,16.9398,41.6820,1.2518,18.4318,17.9450,18.1884,51.3455,-3.2776,13.5731,12.9810,13.2770,31.0693,-2.0258,11.8627,11.6793,11.7710,11.9744,-1.2518,11.8627,11.8836,11.8731,4.3304,3.2776,0.1000,7.8141,-101463.9000,98033.9300
706.0000,12.2060,18.4193,2321.5000,119361.6000,-117040.1000,5.6941,490.8641,18927.0975,19417.9616,278.0909,138288.6975,1830.6359,-136458.0616,17.7703,17.8960,4617.5000,3338.4000,1279.1000,0.4194,900.5910,581.8582,1482.4492,20.4824,3920.2582,3716.9090,-203.3492,17.7197,11.9352,14.8274,1.7435,117683.0137,18.4193,17.7703,18.0948,49.8169,2.0378,17.7703,16.9369,17.3536,43.7439,1.6184,18.4193,18.0661,18.2427,48.7226,-3.6563,12.9849,12.7853,12.8851,23.5301,-2.0378,11.9352,11.7123,11.8237,12.8582,-1.6184,11.9352,11.8831,11.9092,6.6167,3.6563,0.1000,7.8141,-115761.0000,117683.0137
707.0000,12.1206,18.4044,1716.4000,127706.7000,-125990.3000,6.0473,363.4487,20211.6255,20575.0743,295.3382,147918.3255,1352.9513,-146565.3743,11.9934,13.4659,2530.0000,3227.3000,-697.3000,0.3051,538.0336,514.6474,1052.6811,14.8989,3741.9474,1991.9664,-1749.9811,17.6590,12.2564,14.9577,1.9610,132369.7049,18.4044,17.7641,18.0842,47.4846,1.9141,17.1732,16.8220,16.9976,37.1802,2.2191,18.4044,18.1084,18.2564,46.9080,-4.1332,11.9934,12.0579,12.0256,12.4367,-1.9141,12.2564,11.9934,12.1249,16.4847,-2.2191,12.2564,12.1496,12.2030,11.1383,4.1332,0.1000,7.8141,-126687.6000,132369.7049
708.0000,12.1408,18.4958,1033.8000,135766.0000,-134732.2000,6.3827,218.8323,21496.8748,21715.7071,311.7222,157262.8748,814.9677,-156447.9071,12.1102,16.2385,1061.7000,5622.2000,-4560.5000,0.3569,225.3494,897.8679,1123.2173,17.4328,6520.0679,836.3506,-5683.7173,17.8156,12.3150,15.0653,2.1183,142987.3955,18.4958,17.8624,18.1791,47.1685,2.0086,17.6174,17.0908,17.3541,40.9097,2.3655,18.4958,18.2076,18.3517,46.7188,-4.3741,12.1102,11.9360,12.0231,13.5475,-2.0086,12.3150,12.1102,12.2126,16.9367,-2.3655,12.3150,12.2349,12.2750,12.0808,4.3741,0.1000,7.8141,-139292.7000,142987.3955
709.0000,12.1990,18.6126,383.4000,144296.7000,-143913.3000,6.7458,81.0768,22877.4426,22958.5193,329.4538,167174.1426,302.3232,-166871.8193,12.1851,16.9169,914.9000,8451.3000,-7536.4000,0.4976,193.9521,1350.9548,1544.9069,24.3012,9802.2548,720.9479,-9081.3069,17.9756,12.3717,15.1737,2.3194,156558.8042,18.6126,17.9920,18.3023,47.3831,2.0827,17.7847,17.3219,17.5533,42.0714,2.5803,18.6126,18.3373,18.4749,47.0447,-4.6631,12.1851,11.9865,12.0858,14.6966,-2.0827,12.3717,12.1851,12.2784,17.2616,-2.5803,12.3717,12.2939,12.3328,12.8393,4.6631,0.1000,7.8141,-151449.7000,156558.8042
710.0000,12.2445,18.6832,63.3000,152019.0000,-151955.7000,7.0909,13.3756,24126.4383,24139.8139,346.3088,176145.4383,49.9244,-176095.5139,12.2356,17.9425,0.0000,10034.6000,-10034.6000,0.5288,0.0000,1605.0774,1605.0774,25.8254,11639.6774,0.0000,-11639.6774,18.1301,12.4101,15.2701,2.4904,168104.6163,18.6832,18.1014,18.3923,47.2858,2.1874,18.0705,17.5946,17.8325,44.2641,2.7162,18.6832,18.4266,18.5549,46.9209,-4.9035,12.2356,12.0409,12.1382,15.3731,-2.1874,12.4101,12.2356,12.3228,17.3986,-2.7162,12.4101,12.3354,12.3727,13.3388,4.9035,0.1000,7.8141,-161990.3000,168104.6163
711.0000,12.2950,18.7366,15.1000,158922.5000,-158907.4000,7.4123,3.1880,25250.7187,25253.9067,362.0037,184173.2187,11.9120,-184161.3067,12.2861,17.9926,0.0000,8165.5000,-8165.5000,0.4304,0.0000,1306.9505,1306.9505,21.0189,9472.4505,0.0000,-9472.4505,18.2229,12.4621,15.3425,2.5816,174261.2296,18.7366,18.1951,18.4659,47.1338,2.3273,18.1635,17.7260,17.9447,44.2920,2.7577,18.7366,18.4924,18.6145,46.6998,-5.0850,12.2861,12.0968,12.1915,15.9306,-2.3273,12.4621,12.2861,12.3741,17.6849,-2.7577,12.4621,12.3857,12.4239,13.9598,5.0850,0.1000,7.8141,-167072.9000,174261.2296
712.0000,12.3515,18.7926,10.2000,164996.7000,-164986.5000,7.6977,2.1514,26249.2400,26251.3914,375.9448,191245.9400,8.0486,-191237.8914,12.3443,18.0503,0.0000,8295.4000,-8295.4000,0.4373,0.0000,1328.7330,1328.7330,21.3572,9624.1330,0.0000,-9624.1330,18.2994,12.5186,15.4090,2.6872,181383.3714,18.7926,18.2742,18.5334,47.0323,2.4201,18.2400,17.8226,18.0313,44.2688,2.8574,18.7926,18.5576,18.6751,46.6198,-5.2776,12.3443,12.1553,12.2498,16.4785,-2.4201,12.5186,12.3443,12.4315,18.0604,-2.8574,12.5186,12.4414,12.4800,14.5928,5.2776,0.1000,7.8141,-173281.9000,181383.3714
713.0000,12.4226,18.8499,196.3000,170118.3000,-169922.0000,7.9495,41.3538,27107.5608,27148.9146,388.2425,197225.8608,154.9462,-197070.9146,12.4196,18.0211,116.9000,11161.0000,-11044.1000,0.5952,24.6872,1789.4712,1814.1584,29.0662,12950.4712,92.2128,-12858.2584,18.3638,12.5906,15.4772,2.8188,190266.5427,18.8499,18.3403,18.5951,46.9530,2.4515,18.2779,17.8940,18.0859,44.0236,3.0466,18.8499,18.6241,18.7370,46.6357,-5.4981,12.4196,12.2232,12.3214,17.1337,-2.4515,12.5906,12.4196,12.5051,18.6275,-3.0466,12.5906,12.5115,12.5510,15.3584,5.4981,0.1000,7.8141,-180966.1000,190266.5427
714.0000,12.5368,18.9470,447.3000,175122.3000,-174675.0000,8.2003,94.0492,27977.2435,28071.2927,400.4873,203099.5435,353.2508,-202746.2927,12.5393,16.8365,2253.7000,13628.5000,-11374.8000,0.8470,475.0162,2188.4961,2663.5124,41.3660,15816.9961,1778.6838,-14038.3124,18.3632,12.7135,15.5383,2.9207,197144.5640,18.9470,18.4271,18.6871,47.3140,2.4511,18.0186,17.7316,17.8751,40.7255,3.2981,18.9470,18.7254,18.8362,47.1536,-5.7492,12.5393,12.3236,12.4314,18.1940,-2.4511,12.7135,12.5393,12.6264,19.7360,-3.2981,12.7135,12.6277,12.6706,16.6453,5.7492,0.1000,7.8141,-186049.8000,197144.5640
715.0000,12.4320,18.5731,2459.2000,96317.4000,-93858.2000,4.6325,517.9884,15350.9989,15868.9873,226.2442,111668.3989,1941.2116,-109727.1873,18.0545,14.4630,9671.8000,111.0000,9560.8000,0.5548,1879.2983,19.4466,1898.7448,27.0961,130.4466,7792.5017,7662.0552,17.9948,12.4449,15.2199,1.2931,87286.3138,18.5731,18.0545,18.3138,42.0524,1.7291,18.0545,17.2988,17.6767,38.2013,1.1743,18.5731,18.2763,18.4247,41.4723,-2.9034,12.9436,12.5297,12.7367,21.4957,-1.7291,12.4449,12.2258,12.3354,15.7520,-1.1743,12.4449,12.3738,12.4094,13.1955,2.9034,0.1000,7.8141,-84297.4000,87286.3138
716.0000,12.3779,18.4426,3154.2000,96536.1000,-93381.9000,4.6775,664.9877,15367.0440,16032.0318,228.4416,111903.1440,2489.2123,-109413.9318,17.8938,13.8351,12608.1000,0.0000,12608.1000,0.6486,2455.0388,0.0000,2455.0388,31.6754,0.0000,10153.0612,10153.0612,17.8376,12.4162,15.1269,1.2481,84245.6806,18.4426,17.8938,18.1682,40.4906,1.7754,17.8938,17.1319,17.5129,36.3905,1.1268,18.4426,18.1116,18.2771,40.0051,-2.9021,12.7356,12.4916,12.6136,19.1694,-1.7754,12.4162,12.1027,12.2595,15.1417,-1.1268,12.4162,12.3083,12.3623,13.0223,2.9021,0.1000,7.8141,-80773.8000,84245.6806
717.0000,12.3972,17.6639,6269.3000,56011.6000,-49742.3000,2.9529,1321.2987,8920.0732,10241.3719,144.2143,64931.6732,4948.0013,-59983.6719,17.2931,13.2533,18294.6000,0.0000,18294.6000,0.9437,3591.1503,0.0000,3591.1503,46.0882,0.0000,14703.4497,14703.4497,17.2095,12.6441,14.9268,0.5241,35380.0494,17.6639,17.2931,17.4785,32.3761,1.2989,17.2931,16.2967,16.7949,28.0159,0.3552,17.6639,17.4056,17.5347,31.3346,-1.6540,12.8319,12.4393,12.6356,19.2252,-1.2989,12.6441,11.7120,12.1780,14.3977,-0.3552,12.6441,12.3642,12.5041,15.0173,1.6540,0.1000,7.8141,-31447.7000,35380.0494
718.0000,12.4267,17.4191,7446.2000,52278.5000,-44832.3000,2.8423,1568.5563,8331.1044,9899.6606,138.8155,60609.6044,5877.6437,-54731.9606,16.9335,12.9402,19437.2000,0.0000,19437.2000,1.0130,3834.3089,0.0000,3834.3089,49.4754,0.0000,15602.8911,15602.8911,16.8300,12.8254,14.8277,0.4186,28254.8540,17.4191,16.9335,17.1763,30.1184,1.2851,16.9335,15.6527,16.2931,23.4805,0.2721,17.4191,17.0357,17.2274,29.1811,-1.5572,12.6332,12.3449,12.4890,17.2243,-1.2851,12.8254,11.4902,12.1578,14.4177,-0.2721,12.8254,12.4942,12.6598,16.7779,1.5572,0.1000,7.8141,-25395.1000,28254.8540
719.0000,12.2643,14.8924,10955.8000,39270.4000,-28314.6000,2.4246,2314.2256,6235.2558,8549.4813,118.4118,45505.6558,8641.5744,-36864.0813,15.3716,11.4242,42598.3000,0.0000,42598.3000,2.2341,8592.8962,0.0000,8592.8962,109.1074,0.0000,34005.4038,34005.4038,15.4415,13.9749,14.7082,0.1176,7935.0617,14.8924,15.3505,15.1214,6.5381,1.9570,15.4415,15.5208,15.4811,15.3995,-0.2771,14.8924,15.4415,15.1669,5.6447,-1.6799,11.4242,11.6079,11.5160,5.6046,-1.9570,11.4242,11.7588,11.5915,7.7550,0.2771,13.6094,13.0291,13.3193,24.4030,1.6799,0.1000,7.8141,14283.7000,7935.0617
720.0000,12.5251,15.8115,12645.7000,32826.8000,-20181.1000,2.2155,2659.4096,5242.9589,7902.3684,108.2026,38069.7589,9986.2904,-28083.4684,15.6874,13.1247,51061.8000,0.0000,51061.8000,2.7525,10252.5954,0.0000,10252.5954,134.4278,0.0000,40809.2046,40809.2046,12.5039,16.5505,14.5272,-0.4424,-29861.5187,15.8115,15.4686,15.6400,17.5910,2.1148,16.4352,15.9171,16.1762,26.3363,-2.0140,15.8115,14.2454,15.0284,8.8577,-0.1008,13.1247,12.5183,12.8215,23.3385,-2.1148,13.1247,12.5039,12.8143,23.7579,2.0140,12.5039,12.6662,12.5851,14.0594,0.1008,0.1000,7.8141,30880.7000,-29861.5187
721.0000,12.6808,15.3650,14497.9000,28878.3000,-14380.4000,2.1298,3040.9322,4628.6915,7669.6236,104.0147,33506.9915,11456.9678,-22050.0236,15.5671,12.9912,50777.8000,0.0000,50777.8000,2.7219,10213.4859,0.0000,10213.4859,132.9325,0.0000,40564.3141,40564.3141,12.6967,16.2199,14.4583,-0.3932,-26539.6925,15.3650,15.2593,15.3122,15.0045,2.0709,16.1590,15.8839,16.0215,24.4379,-2.0120,15.3650,14.1403,14.7527,8.3004,-0.0589,12.9912,12.7089,12.8500,21.9766,-2.0709,12.9912,12.6967,12.8439,22.2600,2.0120,12.6967,11.6920,12.1943,10.1005,0.0589,0.1000,7.8141,36397.4000,-26539.6925
722.0000,12.5821,14.7007,16461.2000,26000.4000,-9539.2000,2.0995,3458.4804,4158.0617,7616.5421,102.5367,30158.4617,13002.7196,-17155.7421,15.3295,12.7613,57335.6000,0.0000,57335.6000,3.0800,11572.8828,0.0000,11572.8828,150.4207,0.0000,45762.7172,45762.7172,12.5260,16.2378,14.3819,-0.5346,-36083.9936,14.6269,14.6786,14.6528,8.7324,2.2398,16.2378,15.9420,16.0899,25.7930,-2.3801,16.2378,13.5233,14.8806,12.1318,0.1403,12.7613,12.5821,12.6717,19.0442,-2.2398,12.7613,12.5876,12.6744,19.3363,2.3801,12.5821,11.4817,12.0319,9.2053,-0.1403,0.1000,7.8141,47796.4000,-36083.9936
723.0000,12.3576,13.9228,18399.1000,23367.8000,-4968.7000,2.0817,3880.3442,3718.0883,7598.4325,101.6651,27085.8883,14518.7558,-12567.1325,15.0435,12.4889,54726.2000,0.0000,54726.2000,2.9522,11093.1783,0.0000,11093.1783,144.1830,0.0000,43633.0217,43633.0217,12.3209,16.3554,14.3382,-0.5410,-36516.9920,13.8948,14.0267,13.9608,2.8051,2.1700,16.3554,16.0205,16.1879,27.2093,-2.2584,16.3554,13.2354,14.7954,12.3357,0.0883,12.4889,12.3576,12.4233,15.9582,-2.1700,12.4889,12.3608,12.4248,16.1560,2.2584,12.3576,11.3028,11.8302,7.6302,-0.0883,0.1000,7.8141,49757.5000,-36516.9920
724.0000,12.2009,13.2150,20346.1000,20842.9000,-496.8000,2.0719,4302.4087,3304.6658,7607.0746,101.1872,24147.5658,16043.6913,-8103.8746,14.8631,12.3232,61809.6000,0.0000,61809.6000,3.3514,12562.9059,0.0000,12562.9059,163.6785,0.0000,49246.6941,49246.6941,12.1364,16.4013,14.2689,-0.7202,-48613.8487,13.3163,13.4562,13.3863,-1.2770,2.3663,16.4013,16.1142,16.2578,28.0721,-2.6608,16.4013,14.0293,15.2153,18.5388,0.2945,12.3232,12.2009,12.2620,14.3903,-2.3663,12.3232,12.2118,12.2675,14.5864,2.6608,12.2009,11.4553,11.8281,8.5092,-0.2945,0.1000,7.8141,61312.8000,-48613.8487
725.0000,12.4433,15.1581,16206.0000,32758.8000,-16552.8000,2.4055,3412.8606,5222.4153,8635.2759,117.4831,37981.2153,12793.1394,-25188.0759,15.2563,12.7209,58706.8000,0.0000,58706.8000,3.1935,11862.4746,0.0000,11862.4746,155.9655,0.0000,46844.3254,46844.3254,12.4480,16.1153,14.2817,-0.4997,-33731.6422,15.1581,14.6198,14.8889,19.7358,2.3986,16.1096,15.8947,16.0021,24.9355,-2.3917,15.1581,14.1338,14.6460,11.6662,-0.0069,12.7209,12.4485,12.5847,18.7445,-2.3986,12.7209,12.4480,12.5844,18.8305,2.3917,12.4480,10.6735,11.5607,5.8258,0.0069,0.1000,7.8141,42154.0000,-33731.6422
726.0000,12.7596,16.1845,14611.7000,40389.3000,-25777.6000,2.6740,3060.7402,6485.3714,9546.1115,130.5926,46874.6714,11550.9598,-35323.7115,15.6367,13.0797,64881.3000,0.0000,64881.3000,3.5046,13037.0144,0.0000,13037.0144,171.1608,0.0000,51844.2856,51844.2856,12.7865,15.7820,14.2842,-0.4421,-29843.0655,16.1845,15.6758,15.9302,31.0417,2.6436,15.7445,15.5972,15.6708,21.4840,-2.6133,16.1845,12.5564,14.3705,9.7570,-0.0303,13.0797,12.7900,12.9349,22.5352,-2.6436,13.0797,12.7865,12.9331,22.5858,2.6133,12.7865,10.1094,11.4479,5.3890,0.0303,0.1000,7.8141,39103.7000,-29843.0655
727.0000,12.4317,18.0241,7282.9000,94360.4000,-87077.5000,4.8053,1534.0255,15038.9978,16573.0233,234.6815,109399.3978,5748.8745,-103650.5233,17.1003,13.2182,37672.6000,0.0000,37672.6000,2.0212,7414.4803,0.0000,7414.4803,98.7127,0.0000,30258.1197,30258.1197,16.6716,12.3754,14.5235,0.6835,46132.9933,18.0241,17.1003,17.5622,48.4254,2.2755,17.1003,14.4573,15.7788,23.7612,0.2543,18.0241,16.8942,17.4592,48.4526,-2.5298,13.1076,12.8459,12.9767,22.1369,-2.2755,12.3754,12.2291,12.3023,14.0576,-0.2543,12.3754,12.0592,12.2173,15.4607,2.5298,0.1000,7.8141,-49404.9000,46132.9933
728.0000,12.3172,18.3299,4920.8000,131807.7000,-126886.9000,6.4197,1038.5020,20953.0225,21991.5245,313.5253,152760.7225,3882.2980,-148878.4245,17.7470,13.7561,28863.2000,0.0000,28863.2000,1.5093,5631.1868,0.0000,5631.1868,73.7138,0.0000,23232.0132,23232.0132,17.5205,12.0391,14.7798,1.5380,103814.3649,18.3299,17.7470,18.0385,49.8914,2.6430,17.7470,16.2876,17.0173,39.0298,1.1337,18.3299,17.8906,18.1103,50.9589,-3.7767,12.9736,12.7915,12.8825,20.4474,-2.6430,12.0391,11.9317,11.9854,11.0356,-1.1337,12.0391,11.9853,12.0122,11.9383,3.7767,0.1000,7.8141,-98023.7000,103814.3649
729.0000,12.4867,18.6122,3926.4000,141765.8000,-137839.4000,6.8267,826.2638,22622.5346,23448.7984,333.4031,164388.3346,3100.1362,-161288.1984,18.0430,17.9210,9618.8000,6260.0000,3358.8000,0.8354,1869.2842,1096.4844,2965.7686,40.8012,7356.4844,7749.5158,393.0314,17.9563,12.0101,14.9832,2.0356,137404.3141,18.6122,18.0430,18.3276,50.2899,2.5540,18.0430,17.1966,17.6198,44.0515,1.7186,18.6122,18.2619,18.4370,51.1988,-4.2726,13.8391,13.3941,13.6166,29.1502,-2.5540,12.0101,11.8548,11.9325,11.3543,-1.7186,12.0101,11.9443,11.9772,11.5522,4.2726,0.1000,7.8141,-134480.6000,137404.3141
730.0000,12.3311,18.5502,2770.5000,149231.0000,-146460.5000,7.1194,584.5577,23730.1738,24314.7315,347.7011,172961.1738,2185.9423,-170775.2315,12.2041,14.2709,3574.8000,5918.3000,-2343.5000,0.5040,757.5956,946.2785,1703.8741,24.6139,6864.5785,2817.2044,-4047.3741,17.8522,12.4376,15.1449,2.3587,159209.3399,18.5502,18.0055,18.2779,47.3215,2.2051,17.3108,17.0461,17.1784,36.4848,2.7091,18.5502,18.2966,18.4234,48.3439,-4.9143,12.2041,12.3802,12.2921,11.5223,-2.2051,12.4376,12.2041,12.3208,16.6291,-2.7091,12.4376,12.3091,12.3733,16.4326,4.9143,0.1000,7.8141,-148804.0000,159209.3399
731.0000,12.3194,18.6293,1731.3000,155850.5000,-154119.2000,7.3657,365.3654,24776.2728,25141.6383,359.7308,180626.7728,1365.9346,-179260.8383,12.3013,16.0476,1340.8000,5428.1000,-4087.3000,0.3626,283.6996,868.9777,1152.6773,17.7109,6297.0777,1057.1004,-5239.9773,18.0154,12.4783,15.2468,2.4452,165052.8999,18.6293,18.0899,18.3596,46.9272,2.3344,17.8153,17.3438,17.5795,41.0228,2.6970,18.6293,18.3754,18.5024,47.6845,-5.0314,12.3013,12.1727,12.2370,12.6823,-2.3344,12.4783,12.3013,12.3898,17.0264,-2.6970,12.4783,12.3875,12.4329,16.4247,5.0314,0.1000,7.8141,-158206.5000,165052.8999
732.0000,12.3452,18.7232,866.1000,162586.4000,-161720.3000,7.6327,182.6978,25862.1243,26044.8221,372.7703,188448.5243,683.4022,-187765.1221,12.3396,17.7951,198.4000,7754.6000,-7556.2000,0.4201,41.9532,1242.0344,1283.9876,20.5184,8996.6344,156.4468,-8840.1876,18.1957,12.5025,15.3491,2.6197,176828.1453,18.7232,18.1952,18.4592,46.9646,2.4042,18.1357,17.6739,17.9048,43.7952,2.8243,18.7232,18.4775,18.6004,47.5825,-5.2285,12.3396,12.1849,12.2623,13.8430,-2.4042,12.5025,12.3396,12.4211,17.1195,-2.8243,12.5025,12.4189,12.4607,16.3169,5.2285,0.1000,7.8141,-169276.5000,176828.1453
733.0000,12.4126,18.8336,286.5000,169096.4000,-168809.9000,7.9064,60.3661,26938.6561,26999.0223,386.1363,196035.0561,226.1339,-195808.9223,12.4119,17.6727,487.5000,10482.5000,-9995.0000,0.5805,102.9642,1680.5197,1783.4838,28.3497,12163.0197,384.5358,-11778.4838,18.3116,12.5773,15.4445,2.7808,187706.1301,18.8336,18.3081,18.5708,47.2677,2.4420,18.1860,17.7979,17.9920,43.5074,3.0225,18.8336,18.5958,18.7147,47.8469,-5.4644,12.4119,12.2391,12.3255,15.0156,-2.4420,12.5773,12.4119,12.4946,17.8099,-3.0225,12.5773,12.4902,12.5337,16.9025,5.4644,0.1000,7.8141,-178804.9000,187706.1301
734.0000,12.4706,18.9057,63.9000,175416.7000,-175352.8000,8.1928,13.4506,27982.2354,27995.6861,400.1232,203398.9354,50.4494,-203348.4861,12.4722,18.1768,0.0000,11874.8000,-11874.8000,0.6263,0.0000,1905.2154,1905.2154,30.5867,13780.0154,0.0000,-13780.0154,18.4241,12.6319,15.5280,2.9189,197025.4662,18.9057,18.4025,18.6541,47.2938,2.5222,18.3576,17.9629,18.1602,44.5590,3.1485,18.9057,18.6802,18.7930,47.7591,-5.6706,12.4722,12.2969,12.3845,15.8649,-2.5222,12.6319,12.4722,12.5520,18.2455,-3.1485,12.6319,12.5478,12.5899,17.2554,5.6706,0.1000,7.8141,-187227.6000,197025.4662
735.0000,12.5176,18.9552,5.4000,181071.0000,-181065.6000,8.4567,1.1358,28914.9787,28916.1145,413.0123,209985.9787,4.2642,-209981.7145,12.5179,18.2218,0.0000,9752.1000,-9752.1000,0.5144,0.0000,1565.5776,1565.5776,25.1247,11317.6776,0.0000,-11317.6776,18.4986,12.6774,15.5880,2.9841,201424.5265,18.9552,18.4806,18.7179,47.1942,2.6474,18.4385,18.0581,18.2483,44.6241,3.1619,18.9552,18.7384,18.8468,47.5129,-5.8093,12.5179,12.3474,12.4327,16.4466,-2.6474,12.6774,12.5179,12.5977,18.5372,-3.1619,12.6774,12.5951,12.6363,17.5130,5.8093,0.1000,7.8141,-190817.7000,201424.5265
736.0000,12.5657,19.0018,14.8000,185738.1000,-185723.3000,8.6778,3.1103,29692.6817,29695.7920,423.8080,215430.7817,11.6897,-215419.0920,12.5662,18.2696,0.0000,9731.9000,-9731.9000,0.5135,0.0000,1563.3215,1563.3215,25.0769,11295.2215,0.0000,-11295.2215,18.5591,12.7252,15.6421,3.0639,206813.7865,19.0018,18.5428,18.7723,47.0875,2.7214,18.4995,18.1313,18.3154,44.5969,3.2349,19.0018,18.7914,18.8966,47.3494,-5.9563,12.5662,12.3954,12.4808,16.9663,-2.7214,12.7252,12.5662,12.6457,18.8723,-3.2349,12.7252,12.6435,12.6843,17.8175,5.9563,0.1000,7.8141,-195455.2000,206813.7865
737.0000,12.6237,19.0514,138.0000,189743.3000,-189605.3000,8.8742,28.9733,30373.0424,30402.0157,433.4018,220116.3424,109.0267,-220007.3157,12.6267,18.3297,0.0000,12427.0000,-12427.0000,0.6558,0.0000,1997.8441,1997.8441,32.0273,14424.8441,0.0000,-14424.8441,18.6152,12.7835,15.6993,3.1757,214360.1383,19.0514,18.5965,18.8240,47.0316,2.7395,18.5450,18.1964,18.3707,44.5459,3.3953,19.0514,18.8471,18.9493,47.3087,-6.1347,12.6267,12.4497,12.5382,17.5506,-2.7395,12.7835,12.6267,12.7051,19.3405,-3.3953,12.7835,12.7014,12.7424,18.2503,6.1347,0.1000,7.8141,-202032.3000,214360.1383
738.0000,12.6979,19.1073,429.3000,193436.9000,-193007.6000,9.0658,90.0196,31016.7348,31106.7544,442.7582,224453.6348,339.2804,-224114.3544,12.7035,17.8909,787.6000,14448.9000,-13661.3000,0.8073,165.5634,2325.2534,2490.8168,39.4263,16774.1534,622.0366,-16152.1168,18.6422,12.8603,15.7512,3.2619,220177.2845,19.1073,18.6532,18.8802,47.0917,2.7528,18.4803,18.1710,18.3257,43.3736,3.5601,19.1073,18.9079,19.0076,47.3909,-6.3129,12.7035,12.5178,12.6107,18.2636,-2.7528,12.8603,12.7035,12.7819,19.9916,-3.5601,12.8603,12.7765,12.8184,18.8814,6.3129,0.1000,7.8141,-206668.9000,220177.2845
739.0000,12.5444,18.6938,2673.6000,109208.1000,-106534.5000,5.2511,562.0784,17449.9176,18011.9961,256.4550,126658.0176,2111.5216,-124546.4961,18.2342,14.7362,6222.0000,148.9000,6073.1000,0.3599,1206.1415,26.1725,1232.3140,17.5786,175.0725,5015.8585,4840.7860,18.2119,12.6124,15.4122,1.5650,105635.8929,18.6938,18.2342,18.4640,41.4826,1.8703,18.2342,17.6949,17.9645,38.6433,1.5104,18.6938,18.4429,18.5683,41.4974,-3.3808,12.8665,12.5689,12.7177,19.3272,-1.8703,12.6124,12.4209,12.5167,16.4635,-1.5104,12.6124,12.5309,12.5716,15.5728,3.3808,0.1000,7.8141,-100461.4000,105635.8929
740.0000,12.4810,18.5608,3372.5000,108294.9000,-104922.4000,5.2415,709.7698,17279.1477,17988.9176,255.9864,125574.0477,2662.7302,-122911.3176,18.0576,13.9844,9078.7000,0.0000,9078.7000,0.4656,1763.9829,0.0000,1763.9829,22.7386,0.0000,7314.7171,7314.7171,18.0312,12.5758,15.3035,1.4888,100491.0713,18.5608,18.0576,18.3092,40.0152,1.9024,18.0576,17.4694,17.7635,36.6228,1.4368,18.5608,18.2729,18.4168,40.1117,-3.3391,12.7229,12.5087,12.6158,17.7590,-1.9024,12.5758,12.3142,12.4450,15.9355,-1.4368,12.5758,12.4653,12.5206,15.2553,3.3391,0.1000,7.8141,-95843.7000,100491.0713
741.0000,12.4922,17.9230,6399.9000,67728.4000,-61328.5000,3.5082,1346.6564,10809.2357,12155.8922,171.3336,78537.6357,5053.2436,-73484.3922,17.5288,13.4746,14900.8000,0.0000,14900.8000,0.7665,2915.6448,0.0000,2915.6448,37.4334,0.0000,11985.1552,11985.1552,17.4626,12.7187,15.0907,0.7432,50165.6123,17.9230,17.5288,17.7259,33.3371,1.4249,17.5288,16.8149,17.1718,29.9669,0.6584,17.9230,17.6673,17.7952,32.9843,-2.0833,12.8467,12.4920,12.6693,18.4255,-1.4249,12.7187,12.1158,12.4173,15.8647,-0.6584,12.7187,12.4924,12.6055,16.4863,2.0833,0.1000,7.8141,-46427.7000,50165.6123
742.0000,12.5125,17.7720,7249.1000,64329.1000,-57080.0000,3.3953,1524.8199,10271.4493,11796.2691,165.8210,74600.5493,5724.2801,-68876.2691,17.2576,13.2437,15720.1000,0.0000,15720.1000,0.8160,3087.2793,0.0000,3087.2793,39.8515,0.0000,12632.8207,12632.8207,17.1745,12.7973,14.9859,0.6451,43546.4398,17.7720,17.2576,17.5148,32.0741,1.4038,17.2576,16.3767,16.8172,27.0664,0.5878,17.7720,17.4100,17.5910,31.8919,-1.9915,12.7513,12.4532,12.6023,17.4839,-1.4038,12.7973,12.0679,12.4326,16.2300,-0.5878,12.7973,12.5543,12.6758,17.2579,1.9915,0.1000,7.8141,-41359.9000,43546.4398
743.0000,12.6786,15.7283,10126.2000,52449.5000,-42323.3000,2.9955,2124.0477,8406.3234,10530.3712,146.2969,60855.8234,8002.1523,-52853.6712,15.9790,12.0009,33951.1000,0.0000,33951.1000,1.7706,6788.2483,0.0000,6788.2483,86.4720,0.0000,27162.8517,27162.8517,15.9688,13.7545,14.8616,0.3445,23253.5535,15.7283,15.9790,15.8537,13.0436,2.0880,15.9790,15.9239,15.9515,17.9956,0.3174,15.7283,15.9747,15.8515,11.9468,-2.4053,11.9519,11.9863,11.9691,9.8976,-2.0880,13.7545,11.6788,12.7166,19.7249,-0.3174,13.7545,13.2795,13.5170,27.2366,2.4053,0.1000,7.8141,-8372.2000,23253.5535
744.0000,12.6178,15.4391,11074.9000,46514.4000,-35439.5000,2.7697,2325.4260,7444.7562,9770.1822,135.2680,53959.1562,8749.4740,-45209.6822,15.4004,11.5188,36516.4000,0.0000,36516.4000,1.9474,7362.9329,0.0000,7362.9329,95.1057,0.0000,29153.4671,29153.4671,15.4043,14.1136,14.7589,0.1628,10987.8856,15.4391,15.4004,15.4198,11.7191,2.0340,15.4004,15.2551,15.3278,12.9653,0.0866,15.4391,15.4104,15.4247,10.8908,-2.1206,11.4887,11.5334,11.5110,5.6599,-2.0340,14.1136,10.8109,12.4622,16.1242,-0.0866,14.1136,13.6579,13.8857,29.8926,2.1206,0.1000,7.8141,1076.9000,10987.8856
745.0000,12.5912,15.2125,11721.2000,41710.3000,-29989.1000,2.5797,2462.2327,6671.8189,9134.0516,125.9905,48382.1189,9258.9673,-39123.1516,15.1224,11.2845,32224.5000,0.0000,32224.5000,1.7362,6524.3344,0.0000,6524.3344,84.7923,0.0000,25700.1656,25700.1656,15.1098,14.2678,14.6888,0.1026,6928.1789,15.2125,15.1224,15.1675,11.5438,1.8686,15.1224,14.6977,14.9101,10.5264,0.1324,15.2125,15.1371,15.1748,10.8251,-2.0010,11.2469,11.2612,11.2540,4.1119,-1.8686,14.2678,10.7537,12.5108,16.9760,-0.1324,14.2678,13.8333,14.0506,30.2404,2.0010,0.1000,7.8141,2235.4000,6928.1789
746.0000,12.5092,14.9731,11898.6000,37528.7000,-25630.1000,2.3938,2502.9650,5991.7673,8494.7323,116.9116,43520.4673,9395.6350,-34124.8323,14.8842,11.0687,32077.4000,0.0000,32077.4000,1.7368,6517.7186,0.0000,6517.7186,84.8247,0.0000,25559.6814,25559.6814,14.8815,14.3916,14.6365,0.0519,3503.3956,14.9731,14.8842,14.9287,10.8725,1.7759,14.8842,14.1979,14.5411,8.4163,0.0390,14.9731,14.8962,14.9347,10.1894,-1.8149,11.0449,11.0595,11.0522,3.0399,-1.7759,14.3916,9.9852,12.1884,13.0842,-0.0390,14.3916,13.9277,14.1596,30.2876,1.8149,0.1000,7.8141,6447.3000,3503.3956
747.0000,15.1821,15.3355,34362.3000,25011.9000,9350.4000,3.0192,6919.2608,4253.3622,11172.6230,147.4522,29265.2622,27443.0392,-1822.2230,15.1148,11.3123,25360.1000,0.0000,25360.1000,1.3790,5135.1148,0.0000,5135.1148,67.3483,0.0000,20224.9852,20224.9852,13.3222,15.6129,14.4675,-0.5757,-38858.2317,15.1148,14.6098,14.8623,11.9766,-0.5467,15.6129,15.1148,15.3638,20.5312,-1.9257,15.6129,15.3086,15.4608,18.4855,2.4725,15.3355,11.5199,13.4277,32.9298,0.5467,11.3712,11.5093,11.4403,4.7121,1.9257,15.3355,14.7342,15.0349,39.8289,-2.4725,0.1000,7.8141,34710.5000,-38858.2317
748.0000,12.9345,15.2152,11380.9000,31289.4000,-19908.5000,2.0697,2376.9977,5044.3710,7421.3688,101.0821,36333.7710,9003.9023,-27329.8688,14.8660,11.0513,21227.0000,0.0000,21227.0000,1.1495,4314.2314,0.0000,4314.2314,56.1398,0.0000,16912.7686,16912.7686,15.0296,14.0718,14.5507,0.1070,7222.4581,15.2152,14.8660,15.0406,15.5280,1.4180,14.8660,14.7038,14.7849,13.2628,0.2685,15.2152,15.0815,15.1483,14.9465,-1.6866,10.9707,11.6767,11.3237,3.4864,-1.4180,14.0718,10.6257,12.3488,17.5138,-0.2685,14.0718,13.9920,14.0319,25.2647,1.6866,0.1000,7.8141,1318.5000,7222.4581
