Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
749.0000,12.5065,17.3228,7744.7000,47667.0000,-39922.3000,2.6464,1629.2327,7609.9698,9239.2025,129.2455,55276.9698,6115.4673,-49161.5025,15.8754,12.0630,16714.0000,0.0000,16714.0000,0.9092,3346.8287,0.0000,3346.8287,44.4015,0.0000,13367.1713,13367.1713,15.8009,13.3698,14.5853,0.2413,16289.7626,17.3228,15.8754,16.5991,34.9811,1.1852,15.8754,14.0164,14.9459,16.5714,0.2760,17.3228,16.1380,16.7304,35.1184,-1.4612,11.9365,11.5219,11.7292,10.8410,-1.1852,13.3698,11.5199,12.4448,17.7733,-0.2760,13.3698,13.3052,13.3375,17.5373,1.4612,0.1000,7.8141,-23208.3000,16289.7626
750.0000,12.4212,17.7909,5546.8000,55068.3000,-49521.5000,2.8712,1168.5528,8774.5963,9943.1491,140.2233,63842.8963,4378.2472,-59464.6491,16.6892,12.7967,16276.2000,0.0000,16276.2000,0.8696,3221.6718,0.0000,3221.6718,42.4684,0.0000,13054.5282,13054.5282,16.4457,12.8098,14.6278,0.4158,28069.6734,17.7909,16.6892,17.2400,40.1578,1.2469,16.6892,14.3027,15.4959,23.7282,0.3773,17.7909,16.9436,17.3672,40.3379,-1.6243,12.5139,11.9491,12.2315,17.1131,-1.2469,12.8098,11.8622,12.3360,15.9703,-0.3773,12.8098,12.7836,12.7967,12.4642,1.6243,0.1000,7.8141,-33245.3000,28069.6734
751.0000,12.2399,18.4755,1881.3000,109597.7000,-107716.4000,5.2184,397.5575,17392.0921,17789.6496,254.8566,126989.7921,1483.7425,-125506.0496,17.6074,13.6466,9001.9000,0.0000,9001.9000,0.4741,1759.5450,0.0000,1759.5450,23.1549,0.0000,7242.3550,7242.3550,17.4735,12.2417,14.8576,1.4183,95733.8607,18.4755,17.6074,18.0415,47.5005,1.8975,17.6074,16.3272,16.9673,40.8414,1.4234,18.4755,17.9648,18.2202,48.3517,-3.3209,12.4559,12.1925,12.3242,17.4203,-1.8975,12.2417,12.0593,12.1505,13.7259,-1.4234,12.2417,12.2670,12.2544,7.6139,3.3209,0.1000,7.8141,-98714.5000,95733.8607
752.0000,12.1642,18.5971,93.9000,148548.6000,-148454.7000,6.9326,19.8686,23533.1823,23553.0509,338.5746,172081.7823,74.0314,-172007.7509,18.0227,13.9933,5559.5000,0.0000,5559.5000,0.2882,1080.7013,0.0000,1080.7013,14.0746,0.0000,4478.7987,4478.7987,17.9747,12.2206,15.0977,2.1847,147464.4715,18.5971,18.0227,18.3099,47.9481,2.4069,18.0227,17.2906,17.6567,46.0361,2.1187,18.5971,18.2950,18.4461,48.2063,-4.5256,12.2858,12.1419,12.2138,15.5678,-2.4069,12.2206,12.0535,12.1370,13.9197,-2.1187,12.2206,12.1761,12.1983,8.8806,4.5256,0.1000,7.8141,-142895.2000,147464.4715
753.0000,12.2459,18.6910,0.0000,160321.3000,-160321.3000,7.4729,0.0000,25444.8650,25444.8650,364.9655,185766.1650,0.0000,-185766.1650,12.2188,17.7641,0.0000,7466.9000,-7466.9000,0.4038,0.0000,1194.1080,1194.1080,19.7192,8661.0080,0.0000,-8661.0080,18.1528,12.4039,15.2784,2.5875,174653.8898,18.6910,18.1474,18.4192,47.2192,2.3564,18.0913,17.6250,17.8581,45.6144,2.7602,18.6910,18.4376,18.5643,47.6354,-5.1165,12.2188,12.0721,12.1455,14.6979,-2.3564,12.4039,12.2188,12.3114,16.2227,-2.7602,12.4039,12.3260,12.3650,12.0545,5.1165,0.1000,7.8141,-167788.2000,174653.8898
754.0000,12.3432,18.7869,0.0000,169690.3000,-169690.3000,7.9137,0.0000,26990.9203,26990.9203,386.4921,196681.2203,0.0000,-196681.2203,12.3344,18.0417,0.0000,7474.8000,-7474.8000,0.3939,0.0000,1197.1394,1197.1394,19.2398,8671.9394,0.0000,-8671.9394,18.2900,12.5090,15.3995,2.7442,185236.8469,18.7869,18.2763,18.5316,47.1135,2.5066,18.2444,17.8062,18.0253,45.6805,2.9005,18.7869,18.5495,18.6682,47.4281,-5.4071,12.3344,12.1495,12.2420,15.9466,-2.5066,12.5090,12.3344,12.4217,17.3241,-2.9005,12.5090,12.4330,12.4710,13.7333,5.4071,0.1000,7.8141,-177165.1000,185236.8469
755.0000,12.4333,18.8748,0.0000,179416.0000,-179416.0000,8.3724,0.0000,28596.0474,28596.0474,408.8941,208012.0474,0.0000,-208012.0474,12.4273,18.1331,0.0000,6899.1000,-6899.1000,0.3638,0.0000,1106.2604,1106.2604,17.7654,8005.3604,0.0000,-8005.3604,18.4079,12.5976,15.5027,2.9004,195780.3369,18.8748,18.3965,18.6357,47.1725,2.6695,18.3649,17.9512,18.1580,45.7442,3.0333,18.8748,18.6508,18.7628,47.3915,-5.7028,12.4273,12.2447,12.3360,16.9124,-2.6695,12.5976,12.4273,12.5124,18.1097,-3.0333,12.5976,12.5216,12.5596,14.9403,5.7028,0.1000,7.8141,-186315.1000,195780.3369
756.0000,12.5308,18.9706,0.0000,189253.4000,-189253.4000,8.8365,0.0000,30230.6823,30230.6823,431.5593,219484.0823,0.0000,-219484.0823,12.5282,18.2331,0.0000,9367.7000,-9367.7000,0.4941,0.0000,1504.0694,1504.0694,24.1304,10871.7694,0.0000,-10871.7694,18.5220,12.6940,15.6080,3.1072,209735.5771,18.9706,18.5092,18.7399,47.3990,2.7808,18.4676,18.0854,18.2765,45.9040,3.2749,18.9706,18.7581,18.8643,47.6131,-6.0557,12.5282,12.3433,12.4357,17.8437,-2.7808,12.6940,12.5282,12.6111,18.9669,-3.2749,12.6940,12.6169,12.6555,16.0975,6.0557,0.1000,7.8141,-198621.1000,209735.5771
757.0000,12.6434,19.0815,0.0000,202061.8000,-202061.8000,9.4403,0.0000,32359.4294,32359.4294,461.0509,234421.2294,0.0000,-234421.2294,12.6448,18.3487,0.0000,13052.2000,-13052.2000,0.6887,0.0000,2098.8542,2098.8542,33.6339,15151.0542,0.0000,-15151.0542,18.6487,12.8046,15.7267,3.3825,228317.4112,19.0815,18.6348,18.8582,47.8928,2.9172,18.5802,18.2285,18.4044,46.3489,3.6059,19.0815,18.8810,18.9813,48.1109,-6.5231,12.6448,12.4565,12.5506,18.8837,-2.9172,12.8046,12.6448,12.7247,19.9563,-3.6059,12.8046,12.7270,12.7658,17.3105,6.5231,0.1000,7.8141,-215114.0000,228317.4112
758.0000,12.7942,19.2308,0.0000,218404.7000,-218404.7000,10.2112,0.0000,35097.3709,35097.3709,498.6973,253502.0709,0.0000,-253502.0709,12.8023,18.5055,0.0000,22398.1000,-22398.1000,1.1823,0.0000,3609.2524,3609.2524,57.7421,26007.3524,0.0000,-26007.3524,18.8050,12.9534,15.8792,3.8096,257146.9491,19.2308,18.7846,19.0077,48.7991,3.0096,18.7059,18.3964,18.5512,47.1016,4.1919,19.2308,19.0428,19.1368,49.1047,-7.2016,12.8023,12.6015,12.7019,20.2853,-3.0096,12.9534,12.8023,12.8779,21.3593,-4.1919,12.9534,12.8748,12.9141,18.8682,7.2016,0.1000,7.8141,-240802.8000,257146.9491
759.0000,12.9480,19.3815,0.0000,229855.8000,-229855.8000,10.7569,0.0000,37068.1173,37068.1173,525.3487,266923.9173,0.0000,-266923.9173,12.9624,18.6638,0.0000,33239.6000,-33239.6000,1.7556,0.0000,5367.7868,5367.7868,85.7423,38607.3868,0.0000,-38607.3868,18.9569,13.1027,16.0298,4.1855,282524.2996,19.3815,18.9273,19.1544,49.6358,3.0004,18.8300,18.5541,18.6921,47.7973,4.7560,19.3815,19.2038,19.2927,50.0499,-7.7565,12.9624,12.7492,12.8558,21.5931,-3.0004,13.1027,12.9624,13.0326,22.6572,-4.7560,13.1027,13.0249,13.0638,20.2881,7.7565,0.1000,7.8141,-263095.4000,282524.2996
760.0000,13.0701,19.4999,0.0000,244947.3000,-244947.3000,11.4744,0.0000,39613.1986,39613.1986,560.3918,284560.4986,0.0000,-284560.4986,13.0838,18.7831,0.0000,33127.1000,-33127.1000,1.7508,0.0000,5358.4478,5358.4478,85.5041,38485.5478,0.0000,-38485.5478,19.0960,13.2178,16.1569,4.4421,299844.3290,19.4999,19.0760,19.2880,50.3094,3.2412,18.9733,18.7056,18.8394,48.5997,4.9920,19.4999,19.3328,19.4163,50.5866,-8.2332,13.0838,12.8833,12.9835,22.5081,-3.2412,13.2178,13.0838,13.1508,23.4403,-4.9920,13.2178,13.1437,13.1807,21.2124,8.2332,0.1000,7.8141,-278074.4000,299844.3290
761.0000,13.1181,19.5438,0.0000,241910.2000,-241910.2000,11.3410,0.0000,39165.4704,39165.4704,553.8773,281075.6704,0.0000,-281075.6704,13.1301,18.8272,0.0000,30328.5000,-30328.5000,1.6036,0.0000,4908.8675,4908.8675,78.3172,35237.3675,0.0000,-35237.3675,19.1510,13.2596,16.2053,4.3576,294139.9308,19.5438,19.1360,19.3399,50.0229,3.2458,19.0339,18.7686,18.9013,48.3739,4.8494,19.5438,19.3800,19.4619,50.2367,-8.0952,13.1301,12.9419,13.0360,22.5123,-3.2458,13.2596,13.1301,13.1949,23.3492,-4.8494,13.2596,13.1888,13.2242,21.2455,8.0952,0.1000,7.8141,-272238.7000,294139.9308
762.0000,13.1246,19.5485,0.0000,247658.8000,-247658.8000,11.6141,0.0000,40102.1786,40102.1786,567.2144,287760.9786,0.0000,-287760.9786,13.1299,18.8260,0.0000,17648.9000,-17648.9000,0.9333,0.0000,2856.5830,2856.5830,45.5828,20505.4830,0.0000,-20505.4830,19.1858,13.2621,16.2239,4.2472,286682.6262,19.5485,19.1835,19.3660,49.6008,3.5603,19.1092,18.8227,18.9660,48.3616,4.4936,19.5485,19.3884,19.4684,49.5974,-8.0539,13.1299,12.9667,13.0483,22.1685,-3.5603,13.2621,13.1299,13.1960,22.8864,-4.4936,13.2621,13.1944,13.2283,20.9286,8.0539,0.1000,7.8141,-265307.7000,286682.6262
763.0000,12.7663,19.1821,4.1000,144890.5000,-144886.4000,6.7952,0.8587,23268.8418,23269.7006,331.8680,168159.3418,3.2413,-168156.1006,12.7601,18.4522,0.0000,209.5000,-209.5000,0.0111,0.0000,33.7401,33.7401,0.5411,243.2401,0.0000,-243.2401,18.7706,12.8800,15.8253,2.2910,154642.2368,19.1821,18.7647,18.9734,44.2664,2.2614,18.7631,18.3663,18.5647,42.8086,2.2725,19.1821,18.9733,19.0777,44.3354,-4.5338,12.7601,12.6384,12.6993,17.6037,-2.2614,12.8800,12.7601,12.8200,18.0240,-2.2725,12.8800,12.8301,12.8550,16.1879,4.5338,0.1000,7.8141,-145095.9000,154642.2368
764.0000,12.6457,19.0742,0.0000,146947.4000,-146947.4000,6.8757,0.0000,23534.2918,23534.2918,335.7969,170481.6918,0.0000,-170481.6918,12.6336,12.6336,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6246,12.8072,15.7159,2.2856,154276.2375,19.0742,18.6162,18.8452,43.0520,2.2919,18.6162,18.1878,18.4020,41.1312,2.2919,19.0742,18.8430,18.9586,43.2536,-4.5838,12.6336,12.4809,12.5572,16.3407,-2.2919,12.8072,12.6336,12.7204,17.3384,-2.2919,12.8072,12.7281,12.7676,15.7250,4.5838,0.1000,7.8141,-146947.4000,154276.2375
765.0000,12.4430,18.8724,0.0000,88322.8000,-88322.8000,4.1295,0.0000,14080.3415,14080.3415,201.6760,102403.1415,0.0000,-102403.1415,12.4224,12.4224,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2634,12.6427,15.4530,1.3262,89521.8120,18.8724,18.2332,18.5528,39.7892,1.3765,18.2332,17.7121,17.9727,36.2522,1.3765,18.8724,18.5390,18.7057,40.4646,-2.7530,12.4224,12.2423,12.3324,14.0607,-1.3765,12.6427,12.4224,12.5326,15.4525,-1.3765,12.6427,12.5434,12.5931,14.0419,2.7530,0.1000,7.8141,-88322.8000,89521.8120
766.0000,12.3338,18.7692,0.0000,82331.8000,-82331.8000,3.8444,0.0000,13092.8989,13092.8989,187.7548,95424.6989,0.0000,-95424.6989,12.3096,12.3096,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.0769,12.5748,15.3259,1.2087,81585.6023,18.7692,18.0456,18.4074,38.6732,1.2815,18.0456,17.4420,17.7438,34.4151,1.2815,18.7692,18.3944,18.5818,39.5306,-2.5629,12.3096,12.0960,12.2028,13.1483,-1.2815,12.5748,12.3096,12.4422,14.9154,-1.2815,12.5748,12.4526,12.5137,13.6610,2.5629,0.1000,7.8141,-82331.8000,81585.6023
767.0000,12.2341,18.6721,0.0000,65305.1000,-65305.1000,3.0473,0.0000,10361.9377,10361.9377,148.8233,75667.0377,0.0000,-75667.0377,12.2005,12.2005,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.8557,12.5300,15.1928,0.9273,62594.0513,18.6721,17.8079,18.2400,37.2057,1.0158,17.8079,17.1318,17.4699,31.9698,1.0158,18.6721,18.2176,18.4448,38.3514,-2.0315,12.2005,11.9530,12.0767,12.2191,-1.0158,12.5300,12.2005,12.3653,14.4494,-1.0158,12.5300,12.3747,12.4524,13.3961,2.0315,0.1000,7.8141,-65305.1000,62594.0513
768.0000,12.1638,18.6041,1.4000,58753.0000,-58751.6000,2.7399,0.2962,9307.6156,9307.9119,133.8115,68060.6156,1.1038,-68059.5119,12.1259,12.1259,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6940,12.5006,15.0973,0.8131,54881.9421,18.6041,17.6388,18.1215,36.3773,0.9133,17.6388,16.8902,17.2645,30.4784,0.9133,18.6041,18.0959,18.3500,37.7052,-1.8266,12.1259,11.8453,11.9856,11.7078,-0.9133,12.5006,12.1259,12.3133,14.2389,-0.9133,12.5006,12.3231,12.4119,13.3187,1.8266,0.1000,7.8141,-58751.6000,54881.9421
769.0000,12.1096,18.5486,14.9000,54010.6000,-53995.7000,2.5184,3.1557,8545.9256,8549.0813,122.9923,62556.5256,11.7443,-62544.7813,12.0682,12.0682,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5637,12.4802,15.0220,0.7315,49378.1400,18.5486,17.5030,18.0258,35.7710,0.8395,17.5030,16.6960,17.0995,29.4297,0.8395,18.5486,17.9976,18.2731,37.2197,-1.6789,12.0682,11.7607,11.9145,11.3792,-0.8395,12.4802,12.0682,12.2742,14.1204,-0.8395,12.4802,12.2840,12.3821,13.3030,1.6789,0.1000,7.8141,-53995.7000,49378.1400
770.0000,12.0691,18.4983,61.3000,49771.2000,-49709.9000,2.3225,12.9917,7868.0213,7881.0130,113.4260,57639.2213,48.3083,-57590.9130,12.0221,12.0221,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4453,12.4805,14.9629,0.6589,44474.3419,18.4983,17.3779,17.9381,35.2072,0.7742,17.3779,16.5231,16.9505,28.5034,0.7742,18.4983,17.9064,18.2023,36.7597,-1.5483,12.0221,11.6887,11.8554,11.1383,-0.7742,12.4805,12.0221,12.2513,14.1449,-0.7742,12.4805,12.2594,12.3699,13.4474,1.5483,0.1000,7.8141,-49709.9000,44474.3419
771.0000,12.0389,18.4560,107.4000,45944.7000,-45837.3000,2.1461,22.7737,7258.2130,7280.9868,104.8141,53202.9130,84.6263,-53118.2868,11.9857,11.9857,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3336,12.4937,14.9136,0.5935,40063.0241,18.4560,17.2577,17.8568,34.6888,0.7154,17.2577,16.3597,16.8087,27.6141,0.7154,18.4560,17.8205,18.1382,36.3521,-1.4308,11.9857,11.6249,11.8053,10.9579,-0.7154,12.4937,11.9857,12.2397,14.2484,-0.7154,12.4937,12.2459,12.3698,13.6738,1.4308,0.1000,7.8141,-45837.3000,40063.0241
772.0000,12.0171,18.4223,146.3000,42907.5000,-42761.2000,2.0064,31.0339,6775.1075,6806.1414,97.9891,49682.6075,115.2661,-49567.3414,11.9584,11.9584,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2330,12.5136,14.8733,0.5411,36521.6819,18.4223,17.1490,17.7857,34.2683,0.6688,17.1490,16.2090,16.6790,26.8423,0.6688,18.4223,17.7450,18.0836,36.0357,-1.3376,11.9584,11.5699,11.7642,10.8447,-0.6688,12.5136,11.9584,12.2360,14.3948,-0.6688,12.5136,12.2407,12.3772,13.9315,1.3376,0.1000,7.8141,-42761.2000,36521.6819
773.0000,12.0355,18.4653,85.6000,59759.3000,-59673.7000,2.7876,18.1522,9439.8781,9458.0303,136.1419,69199.1781,67.4478,-69131.7303,12.0178,12.0178,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4119,12.3986,14.9053,0.7986,53902.4908,18.4653,17.3766,17.9209,36.3108,0.9292,17.3766,16.4132,16.8949,30.2078,0.9292,18.4653,17.9113,18.1883,37.6135,-1.8584,12.0178,11.6453,11.8315,12.0016,-0.9292,12.3986,12.0178,12.2082,14.2044,-0.9292,12.3986,12.2306,12.3146,13.2959,1.8584,0.1000,7.8141,-59673.7000,53902.4908
774.0000,12.0213,18.4671,0.0000,66312.0000,-66312.0000,3.0885,0.0000,10471.6638,10471.6638,150.8351,76783.6638,0.0000,-76783.6638,12.0052,12.0052,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5230,12.3372,14.9301,0.9152,61773.7149,18.4671,17.5018,17.9845,37.0573,1.0295,17.5018,16.6098,17.0558,32.1980,1.0295,18.4671,17.9796,18.2234,38.0163,-2.0590,12.0052,11.6881,11.8466,12.2862,-1.0295,12.3372,12.0052,12.1712,13.9262,-1.0295,12.3372,12.1879,12.2626,12.9000,2.0590,0.1000,7.8141,-66312.0000,61773.7149
775.0000,12.1376,18.5862,0.0000,130646.3000,-130646.3000,6.0843,0.0000,20684.7276,20684.7276,297.1453,151331.0276,0.0000,-151331.0276,12.1360,12.1360,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9764,12.3448,15.1606,1.9579,132156.0643,18.5862,17.9892,18.2877,40.6323,2.0281,17.9892,17.3320,17.6606,39.3096,2.0281,18.5862,18.2986,18.4424,40.6173,-4.0562,12.1360,11.9062,12.0211,14.4792,-2.0281,12.3448,12.1360,12.2404,14.9542,-2.0281,12.3448,12.2532,12.2990,13.5988,4.0562,0.1000,7.8141,-130646.3000,132156.0643
776.0000,12.2886,18.7355,0.0000,168661.2000,-168661.2000,7.8604,0.0000,26794.2214,26794.2214,383.8868,195455.4214,0.0000,-195455.4214,12.2841,12.2841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2652,12.4764,15.3708,2.6000,175500.6861,18.7355,18.2713,18.5034,42.6049,2.6201,18.2713,17.7789,18.0251,42.4604,2.6201,18.7355,18.5083,18.6219,42.3351,-5.2402,12.2841,12.0907,12.1874,16.2259,-2.6201,12.4764,12.2841,12.3803,16.6311,-2.6201,12.4764,12.3876,12.4320,15.3000,5.2402,0.1000,7.8141,-168661.2000,175500.6861
777.0000,12.4971,18.9421,0.0000,194868.0000,-194868.0000,9.0903,0.0000,31103.7624,31103.7624,443.9568,225971.7624,0.0000,-225971.7624,12.5031,18.2107,0.0000,11788.8000,-11788.8000,0.6215,0.0000,1892.1794,1892.1794,30.3510,13680.9794,0.0000,-13680.9794,18.5049,12.6771,15.5910,3.2341,218302.9263,18.9421,18.4943,18.7182,44.4607,2.8230,18.4431,18.0767,18.2599,43.9779,3.4444,18.9421,18.7403,18.8412,44.4028,-6.2674,12.5031,12.2956,12.3993,18.3600,-2.8230,12.6771,12.5031,12.5901,18.9096,-3.4444,12.6771,12.5879,12.6325,17.5447,6.2674,0.1000,7.8141,-206656.8000,218302.9263
778.0000,12.6467,19.0862,0.0000,208214.6000,-208214.6000,9.7257,0.0000,33347.2752,33347.2752,474.9886,241561.8752,0.0000,-241561.8752,12.6544,18.3590,0.0000,14096.0000,-14096.0000,0.7437,0.0000,2266.9915,2266.9915,36.3202,16362.9915,0.0000,-16362.9915,18.6740,12.8140,15.7440,3.5056,236627.2868,19.0862,18.6648,18.8755,45.5258,2.9940,18.6039,18.2679,18.4359,44.9221,3.7377,19.0862,18.8994,18.9928,45.4765,-6.7317,12.6544,12.4574,12.5559,19.6243,-2.9940,12.8140,12.6544,12.7342,20.1218,-3.7377,12.8140,12.7309,12.7725,18.7800,6.7317,0.1000,7.8141,-222310.6000,236627.2868
779.0000,12.7589,19.1946,0.0000,217268.1000,-217268.1000,10.1582,0.0000,34886.4782,34886.4782,496.1124,252154.5782,0.0000,-252154.5782,12.7661,18.4686,0.0000,14411.2000,-14411.2000,0.7607,0.0000,2321.1143,2321.1143,37.1533,16732.3143,0.0000,-16732.3143,18.7996,12.9196,15.8596,3.6687,247634.2631,19.1946,18.7930,18.9938,46.1576,3.1325,18.7296,18.4089,18.5693,45.4851,3.8932,19.1946,19.0162,19.1054,46.1018,-7.0257,12.7661,12.5781,12.6721,20.3885,-3.1325,12.9196,12.7661,12.8429,20.8815,-3.8932,12.9196,12.8395,12.8795,19.5813,7.0257,0.1000,7.8141,-231679.3000,247634.2631
780.0000,12.8672,19.3005,0.0000,225852.0000,-225852.0000,10.5671,0.0000,36354.8507,36354.8507,516.0814,262206.8507,0.0000,-262206.8507,12.8756,18.5769,0.0000,17226.8000,-17226.8000,0.9098,0.0000,2778.6680,2778.6680,44.4308,20005.4680,0.0000,-20005.4680,18.9132,13.0251,15.9691,3.8614,260642.8307,19.3005,18.9063,19.1034,46.7566,3.2191,18.8337,18.5311,18.6824,45.9317,4.1289,19.3005,19.1279,19.2142,46.7452,-7.3480,12.8756,12.6878,12.7817,21.1198,-3.2191,13.0251,12.8756,12.9504,21.6570,-4.1289,13.0251,12.9457,12.9854,20.3857,7.3480,0.1000,7.8141,-243078.8000,260642.8307
781.0000,12.9527,19.3833,0.0000,233457.2000,-233457.2000,10.9305,0.0000,37652.9676,37652.9676,533.8285,271110.1676,0.0000,-271110.1676,12.9603,18.6602,0.0000,16429.6000,-16429.6000,0.8680,0.0000,2653.1062,2653.1062,42.3923,19082.7062,0.0000,-19082.7062,19.0088,13.1065,16.0576,3.9792,268597.0749,19.3833,19.0047,19.1940,47.1662,3.3542,18.9339,18.6367,18.7853,46.3490,4.2222,19.3833,19.2162,19.2998,47.1318,-7.5763,12.9603,12.7796,12.8700,21.6111,-3.3542,13.1065,12.9603,13.0334,22.1352,-4.2222,13.1065,13.0293,13.0679,20.8995,7.5763,0.1000,7.8141,-249886.8000,268597.0749
782.0000,13.0447,19.4737,0.0000,240732.7000,-240732.7000,11.2773,0.0000,38908.7354,38908.7354,550.7662,279641.4354,0.0000,-279641.4354,13.0539,18.7529,0.0000,19952.3000,-19952.3000,1.0545,0.0000,3226.0530,3226.0530,51.4983,23178.3530,0.0000,-23178.3530,19.1021,13.1968,16.1494,4.1611,280876.3096,19.4737,19.0973,19.2855,47.6371,3.4076,19.0159,18.7343,18.8751,46.6736,4.4621,19.4737,19.3106,19.3921,47.6525,-7.8697,13.0539,12.8709,12.9624,22.1954,-3.4076,13.1968,13.0539,13.1253,22.7591,-4.4621,13.1968,13.1199,13.1583,21.5418,7.8697,0.1000,7.8141,-260685.0000,280876.3096
783.0000,13.1160,19.5427,0.0000,246483.4000,-246483.4000,11.5535,0.0000,39903.8894,39903.8894,564.2558,286387.2894,0.0000,-286387.2894,13.1251,18.8229,0.0000,20247.9000,-20247.9000,1.0705,0.0000,3277.0331,3277.0331,52.2801,23524.9331,0.0000,-23524.9331,19.1791,13.2642,16.2217,4.2667,288002.3452,19.5427,19.1762,19.3594,47.9174,3.4944,19.0933,18.8176,18.9555,46.9442,4.5648,19.5427,19.3839,19.4633,47.9250,-8.0592,13.1251,12.9468,13.0360,22.5585,-3.4944,13.2642,13.1251,13.1947,23.1031,-4.5648,13.2642,13.1893,13.2268,21.9092,8.0592,0.1000,7.8141,-266731.3000,288002.3452
784.0000,13.1803,19.6054,0.0000,251023.7000,-251023.7000,11.7717,0.0000,40699.4718,40699.4718,574.9131,291723.1718,0.0000,-291723.1718,13.1899,18.8868,0.0000,21744.0000,-21744.0000,1.1499,0.0000,3522.2983,3522.2983,56.1584,25266.2983,0.0000,-25266.2983,19.2459,13.3263,16.2861,4.3707,295023.3396,19.6054,19.2434,19.4244,48.1348,3.5406,19.1560,18.8883,19.0221,47.1009,4.6905,19.6054,19.4497,19.5275,48.1594,-8.2311,13.1899,13.0129,13.1014,22.8617,-3.5406,13.3263,13.1899,13.2581,23.4146,-4.6905,13.3263,13.2523,13.2893,22.2411,8.2311,0.1000,7.8141,-272767.7000,295023.3396
785.0000,13.2421,19.6658,0.0000,254110.6000,-254110.6000,11.9214,0.0000,41259.0451,41259.0451,582.2240,295369.6451,0.0000,-295369.6451,13.2530,18.9491,0.0000,24706.8000,-24706.8000,1.3069,0.0000,4005.7224,4005.7224,63.8265,28712.5224,0.0000,-28712.5224,19.3060,13.3865,16.3463,4.4744,302020.3810,19.6658,19.3029,19.4844,48.3318,3.5382,19.2074,18.9489,19.0782,47.1863,4.8451,19.6658,19.5123,19.5891,48.3967,-8.3833,13.2530,13.0741,13.1635,23.1583,-3.5382,13.3865,13.2530,13.3197,23.7315,-4.8451,13.3865,13.3130,13.3498,22.5722,8.3833,0.1000,7.8141,-278817.4000,302020.3810
786.0000,13.2721,19.6939,0.0000,255440.0000,-255440.0000,11.9886,0.0000,41503.7783,41503.7783,585.5033,296943.7783,0.0000,-296943.7783,13.2815,18.9765,0.0000,22016.5000,-22016.5000,1.1649,0.0000,3570.9523,3570.9523,56.8905,25587.4523,0.0000,-25587.4523,19.3429,13.4129,16.3779,4.4569,300842.8527,19.6939,19.3423,19.5181,48.2442,3.6079,19.2531,18.9919,19.1225,47.1829,4.7728,19.6939,19.5427,19.6183,48.2678,-8.3807,13.2815,13.1107,13.1961,23.1194,-3.6079,13.4129,13.2815,13.3472,23.6518,-4.7728,13.4129,13.3416,13.3773,22.5205,8.3807,0.1000,7.8141,-277456.5000,300842.8527
787.0000,12.8875,19.3000,0.0000,151555.9000,-151555.9000,7.1144,0.0000,24406.9925,24406.9925,347.4540,175962.8925,0.0000,-175962.8925,12.8863,18.5763,0.0000,710.5000,-710.5000,0.0376,0.0000,114.6194,114.6194,1.8361,825.1194,0.0000,-825.1194,18.9214,12.9979,15.9596,2.4207,163398.7704,19.3000,18.9186,19.1093,42.8873,2.3589,18.9132,18.5446,18.7289,41.9499,2.3965,19.3000,19.1113,19.2057,42.8856,-4.7554,12.8863,12.7664,12.8263,18.2980,-2.3589,12.9979,12.8863,12.9421,18.4289,-2.3965,12.9979,12.9476,12.9728,17.3289,4.7554,0.1000,7.8141,-152266.4000,163398.7704
788.0000,12.7480,19.1736,0.0000,151300.0000,-151300.0000,7.0848,0.0000,24288.0085,24288.0085,346.0110,175588.0085,0.0000,-175588.0085,12.7398,18.4371,0.0000,20.8000,-20.8000,0.0011,0.0000,3.3489,3.3489,0.0537,24.1489,0.0000,-24.1489,18.7556,12.9066,15.8311,2.3682,159856.8076,19.1736,18.7492,18.9614,41.6142,2.3612,18.7490,18.3474,18.5482,40.2078,2.3623,19.1736,18.9597,19.0667,41.7436,-4.7236,12.7398,12.5903,12.6650,16.8438,-2.3612,12.9066,12.7398,12.8232,17.5756,-2.3623,12.9066,12.8268,12.8667,16.6512,4.7236,0.1000,7.8141,-151320.8000,159856.8076
789.0000,12.5342,18.9482,101.3000,91480.1000,-91378.8000,4.2853,21.3003,14613.8366,14635.1369,209.2866,106093.9366,79.9997,-106013.9369,18.3665,14.6573,610.2000,0.0000,610.2000,0.0345,118.0851,0.0000,118.0851,1.6852,0.0000,492.1149,492.1149,18.3876,12.7176,15.5526,1.3772,92960.8389,18.9482,18.3665,18.6573,38.3923,1.4399,18.3665,17.8705,18.1185,35.4857,1.4054,18.9482,18.6430,18.7956,38.9178,-2.8454,12.5606,12.3652,12.4629,14.8970,-1.4399,12.7176,12.5091,12.6134,15.4985,-1.4054,12.7176,12.6197,12.6686,14.7095,2.8454,0.1000,7.8141,-90768.6000,92960.8389
790.0000,12.4287,18.8043,414.2000,83724.2000,-83310.0000,3.9340,87.2491,13342.8993,13430.1484,192.1293,97067.0993,326.9509,-96740.1484,18.1574,14.0737,1910.7000,0.0000,1910.7000,0.0978,370.7623,0.0000,370.7623,4.7748,0.0000,1539.9377,1539.9377,18.1702,12.6450,15.4076,1.2111,81752.0077,18.8043,18.1574,18.4809,37.0621,1.3439,18.1574,17.5680,17.8627,33.4478,1.2461,18.8043,18.4599,18.6321,37.6809,-2.5901,12.5008,12.2540,12.3774,14.5004,-1.3439,12.6450,12.3774,12.5112,14.9067,-1.2461,12.6450,12.5193,12.5821,14.2886,2.5901,0.1000,7.8141,-81399.3000,81752.0077
791.0000,12.4729,18.7357,997.1000,65850.1000,-64853.0000,3.1283,209.8768,10504.8581,10714.7349,152.7823,76354.9581,787.2232,-75567.7349,18.0545,13.9866,17018.0000,0.0000,17018.0000,0.8739,3306.7179,0.0000,3306.7179,42.6794,0.0000,13711.2821,13711.2821,17.9620,12.4746,15.2183,0.7069,47714.9190,18.7357,18.0545,18.3951,36.7692,1.3341,18.0545,16.8524,17.4534,29.5256,0.4602,18.7357,18.2466,18.4912,36.6685,-1.7943,13.3193,12.6495,12.9844,22.3237,-1.3341,12.4746,12.0522,12.2634,12.4544,-0.4602,12.4746,12.3416,12.4081,12.6918,1.7943,0.1000,7.8141,-47835.0000,47714.9190
792.0000,12.7553,16.8316,1673.1000,58323.0000,-56649.9000,2.8140,350.4927,9364.0921,9714.5848,137.4329,67687.0921,1322.6073,-66364.4848,16.9798,12.9329,24342.5000,0.0000,24342.5000,1.2522,4798.8855,0.0000,4798.8855,61.1558,0.0000,19543.6145,19543.6145,16.8991,13.3120,15.1056,0.6085,41075.1538,16.8316,16.9798,16.9057,19.3673,1.8244,16.9798,16.5676,16.7737,22.6976,0.5722,16.8316,16.9782,16.9049,18.1814,-2.3966,12.6658,12.5367,12.6012,16.7538,-1.8244,13.3120,12.0813,12.6967,18.4930,-0.5722,13.3120,12.9217,13.1169,21.8939,2.3966,0.1000,7.8141,-32307.4000,41075.1538
793.0000,12.7694,16.7229,2356.6000,52546.7000,-50190.1000,2.5848,493.5604,8439.3887,8932.9491,126.2376,60986.0887,1863.0396,-59123.0491,16.5239,12.5577,27941.2000,0.0000,27941.2000,1.4642,5543.4550,0.0000,5543.4550,71.5084,0.0000,22397.7450,22397.7450,16.4759,13.5086,14.9922,0.4091,27616.9555,16.7229,16.5239,16.6234,19.3192,1.7805,16.5239,15.9284,16.2261,18.2205,0.3163,16.7229,16.5585,16.6407,18.5857,-2.0967,12.4492,12.3047,12.3769,14.4103,-1.7805,13.5086,11.9465,12.7275,18.4379,-0.3163,13.5086,13.1640,13.3363,23.4778,2.0967,0.1000,7.8141,-22248.9000,27616.9555
794.0000,12.6551,16.4577,3179.8000,47870.9000,-44691.1000,2.4103,667.2511,7668.3838,8335.6349,117.7159,55539.2838,2512.5489,-53026.7349,16.2390,12.3082,35553.9000,0.0000,35553.9000,1.8780,7082.3022,0.0000,7082.3022,91.7172,0.0000,28471.5978,28471.5978,16.2800,13.5239,14.9020,0.2736,18470.1929,16.4577,16.2698,16.3637,18.4646,1.8311,16.2800,15.0342,15.6571,13.6350,-0.0468,16.4577,16.2800,16.3688,17.6662,-1.7843,12.3082,12.1606,12.2344,13.2825,-1.8311,12.3082,12.0394,12.1738,11.5650,0.0468,13.4850,13.1626,13.3238,22.4342,1.7843,0.1000,7.8141,-9137.2000,18470.1929
795.0000,12.5557,16.1922,4013.8000,43748.7000,-39734.9000,2.2611,843.6709,6992.2271,7835.8980,110.4294,50740.9271,3170.1291,-47570.7980,15.9503,12.0432,34168.1000,0.0000,34168.1000,1.8138,6834.4616,0.0000,6834.4616,88.5834,0.0000,27333.6384,27333.6384,16.0172,13.6579,14.8376,0.2127,14358.2616,16.1922,16.0130,16.1026,17.2140,1.7352,16.0172,14.5666,15.2919,11.7072,-0.0786,16.1922,16.0172,16.1047,16.4627,-1.6565,12.0432,11.9499,11.9966,10.9975,-1.7352,12.0432,11.6018,11.8225,8.3686,0.0786,13.5603,13.1903,13.3753,22.6112,1.6565,0.1000,7.8141,-5566.8000,14358.2616
796.0000,12.9694,18.0988,5126.5000,40169.1000,-35042.6000,2.1529,1070.0879,6481.1302,7551.2180,105.1424,46650.2302,4056.4121,-42593.8180,16.4651,13.8688,40564.1000,0.0000,40564.1000,2.1643,8054.4682,0.0000,8054.4682,105.7013,0.0000,32509.6318,32509.6318,12.8215,16.5782,14.6999,-0.2348,-15845.7526,18.0988,17.1277,17.6133,37.1895,1.7998,16.2726,15.6408,15.9567,21.9492,-1.4467,18.0988,15.3260,16.7124,25.6036,-0.3531,13.8688,13.0278,13.4483,29.3272,-1.7998,13.8688,12.8215,13.3452,27.9674,1.4467,12.8215,12.6713,12.7464,14.6286,0.3531,0.1000,7.8141,5521.5000,-15845.7526
797.0000,12.7737,16.5063,4308.1000,56233.8000,-51925.7000,2.8645,902.2123,9032.4552,9934.6675,139.8997,65266.2552,3405.8877,-61860.3675,16.5088,12.5784,38452.2000,0.0000,38452.2000,2.0332,7630.4262,0.0000,7630.4262,99.2958,0.0000,30821.7738,30821.7738,16.2531,13.2958,14.7745,0.3825,25820.3131,16.5063,16.5088,16.5076,21.9214,2.1100,16.5088,14.4189,15.4639,16.0547,0.0768,16.5063,16.3176,16.4119,21.9308,-2.1868,12.5586,12.5760,12.5673,16.2055,-2.1100,13.2958,12.0344,12.6651,17.3448,-0.0768,13.2958,12.9644,13.1301,20.2772,2.1868,0.1000,7.8141,-13473.5000,25820.3131
798.0000,12.6649,16.4267,4546.4000,62702.6000,-58156.2000,3.1776,953.8620,10046.4979,11000.3599,155.1885,72749.0979,3592.5380,-69156.5599,16.2325,12.3028,44713.0000,0.0000,44713.0000,2.3624,8907.6139,0.0000,8907.6139,115.3750,0.0000,35805.3861,35805.3861,16.1969,13.3600,14.7785,0.3897,26305.0031,16.4267,16.2325,16.3296,21.3590,2.3763,16.2325,13.6943,14.9634,11.3718,0.0139,16.4267,16.2115,16.3191,21.6953,-2.3901,12.2949,12.2195,12.2572,13.1167,-2.3763,13.3600,10.9494,12.1547,11.5029,-0.0139,13.3600,13.1077,13.2338,21.1872,2.3901,0.1000,7.8141,-13443.2000,26305.0031
799.0000,12.5170,18.7850,1662.2000,118745.5000,-117083.3000,5.6418,349.6111,18962.0429,19311.6539,275.5351,137707.5429,1312.5889,-136394.9539,17.8177,13.8851,23654.9000,0.0000,23654.9000,1.2559,4610.7156,0.0000,4610.7156,61.3342,0.0000,19044.1844,19044.1844,17.5778,12.3656,14.9717,1.3062,88171.5970,18.7850,17.8177,18.3013,46.3319,2.2992,17.8177,15.9555,16.8866,36.4595,1.0434,18.7850,18.0842,18.4346,48.0245,-3.3426,13.0395,12.6667,12.8531,21.1327,-2.2992,12.3656,12.0216,12.1936,13.0645,-1.0434,12.3656,12.4139,12.3898,10.6565,3.3426,0.1000,7.8141,-93428.4000,88171.5970
800.0000,12.3813,18.7737,552.5000,158297.1000,-157744.6000,7.4248,116.4746,25200.4030,25316.8776,362.6131,183497.5030,436.0254,-183061.4776,18.3014,14.2538,17730.3000,0.0000,17730.3000,0.9158,3434.0366,0.0000,3434.0366,44.7249,0.0000,14296.2634,14296.2634,18.1791,12.2633,15.2212,2.2003,148518.3328,18.7737,18.3014,18.5376,45.9220,2.7802,18.3014,17.4021,17.8518,45.3560,1.8644,18.7737,18.4910,18.6324,46.6956,-4.6446,12.7989,12.6482,12.7236,18.7558,-2.7802,12.2633,12.0843,12.1738,13.2648,-1.8644,12.2633,12.2216,12.2424,10.4081,4.6446,0.1000,7.8141,-140014.3000,148518.3328
801.0000,12.4267,18.8531,194.2000,170463.4000,-170269.2000,7.9670,40.9086,27165.0822,27205.9907,389.0965,197628.4822,153.2914,-197475.1907,12.3762,16.4904,1516.8000,8182.3000,-6665.5000,0.5208,320.5476,1311.1547,1631.7022,25.4349,9493.4547,1196.2524,-8297.2022,18.2896,12.5774,15.4335,2.7704,187000.9117,18.8531,18.3686,18.6109,44.9115,2.4821,18.0429,17.6754,17.8591,42.4145,3.0029,18.8531,18.6258,18.7394,45.9432,-5.4849,12.3762,12.3089,12.3425,14.0689,-2.4821,12.5774,12.3762,12.4768,17.2432,-3.0029,12.5774,12.4800,12.5287,14.8798,5.4849,0.1000,7.8141,-176934.7000,187000.9117
802.0000,12.4969,18.9326,56.6000,178580.8000,-178524.2000,8.3409,11.9087,28503.9721,28515.8808,407.3544,207084.7721,44.6913,-207040.0808,12.4896,17.9728,194.5000,8571.2000,-8376.7000,0.4631,41.0282,1375.4907,1416.5190,22.6153,9946.6907,153.4718,-9793.2190,18.4543,12.6569,15.5556,2.9165,196861.5788,18.9326,18.4719,18.7023,44.8284,2.6259,18.3971,17.9669,18.1820,44.7937,3.0890,18.9326,18.7178,18.8252,45.6238,-5.7149,12.4896,12.3235,12.4065,15.5364,-2.6259,12.6569,12.4896,12.5732,18.0117,-3.0890,12.6569,12.5766,12.6168,15.9462,5.7149,0.1000,7.8141,-186900.9000,196861.5788
803.0000,12.5722,19.0102,1.0000,185981.4000,-185980.4000,8.6873,0.2101,29735.9862,29736.1963,424.2714,215717.3862,0.7899,-215716.5963,12.5689,18.2729,0.0000,8114.9000,-8114.9000,0.4281,0.0000,1303.6132,1303.6132,20.9081,9418.5132,0.0000,-9418.5132,18.5715,12.7333,15.6524,3.0409,205259.9634,19.0102,18.5702,18.7902,44.9656,2.7530,18.5302,18.1381,18.3341,45.0543,3.1812,19.0102,18.8038,18.9070,45.5966,-5.9342,12.5689,12.3976,12.4832,16.6512,-2.7530,12.7333,12.5689,12.6511,18.6186,-3.1812,12.7333,12.6532,12.6932,16.8016,5.9342,0.1000,7.8141,-194095.3000,205259.9634
804.0000,12.6630,19.0999,0.0000,194003.6000,-194003.6000,9.0662,0.0000,31082.8459,31082.8459,442.7805,225086.4459,0.0000,-225086.4459,12.6635,18.3668,0.0000,10969.5000,-10969.5000,0.5789,0.0000,1764.3823,1764.3823,28.2713,12733.8823,0.0000,-12733.8823,18.6740,12.8256,15.7498,3.2233,217569.9038,19.0999,18.6675,18.8837,45.3123,2.8291,18.6164,18.2580,18.4372,45.0477,3.4080,19.0999,18.9013,19.0006,45.8924,-6.2371,12.6635,12.4845,12.5740,17.7188,-2.8291,12.8256,12.6635,12.7445,19.4329,-3.4080,12.8256,12.7440,12.7848,17.7761,6.2371,0.1000,7.8141,-204973.1000,217569.9038
805.0000,12.7466,19.1814,0.0000,201312.8000,-201312.8000,9.4132,0.0000,32315.4610,32315.4610,459.7277,233628.2610,0.0000,-233628.2610,12.7492,18.4514,0.0000,12526.0000,-12526.0000,0.6612,0.0000,2017.0254,2017.0254,32.2942,14543.0254,0.0000,-14543.0254,18.7671,12.9069,15.8370,3.3735,227713.0260,19.1814,18.7602,18.9708,45.6508,2.9173,18.7031,18.3619,18.5325,45.1887,3.5786,19.1814,18.9903,19.0858,46.1664,-6.4959,12.7492,12.5690,12.6591,18.5772,-2.9173,12.9069,12.7492,12.8280,20.0860,-3.5786,12.9069,12.8263,12.8666,18.5457,6.4959,0.1000,7.8141,-213838.8000,227713.0260
806.0000,12.8242,19.2572,0.0000,207635.4000,-207635.4000,9.7140,0.0000,33389.6655,33389.6655,474.4184,241025.0655,0.0000,-241025.0655,12.8289,18.5301,0.0000,14713.9000,-14713.9000,0.7770,0.0000,2371.8551,2371.8551,37.9472,17085.7551,0.0000,-17085.7551,18.8510,12.9822,15.9166,3.5182,237475.2813,19.2572,18.8434,19.0503,45.9523,2.9790,18.7786,18.4541,18.6163,45.3290,3.7560,19.2572,19.0723,19.1648,46.4320,-6.7350,12.8289,12.6473,12.7381,19.2880,-2.9790,12.9822,12.8289,12.9056,20.6554,-3.7560,12.9822,12.9024,12.9423,19.2026,6.7350,0.1000,7.8141,-222349.3000,237475.2813
807.0000,12.8803,19.3112,0.0000,213256.5000,-213256.5000,9.9820,0.0000,34337.7505,34337.7505,487.5033,247594.2505,0.0000,-247594.2505,12.8847,18.5848,0.0000,13767.0000,-13767.0000,0.7272,0.0000,2220.8762,2220.8762,35.5158,15987.8762,0.0000,-15987.8762,18.9183,13.0344,15.9764,3.6005,243036.1193,19.3112,18.9134,19.1123,46.0914,3.0849,18.8507,18.5314,18.6911,45.4615,3.8121,19.3112,19.1322,19.2217,46.4865,-6.8971,12.8847,12.7091,12.7969,19.7158,-3.0849,13.0344,12.8847,12.9596,20.9375,-3.8121,13.0344,12.9569,12.9957,19.5657,6.8971,0.1000,7.8141,-227023.5000,243036.1193
808.0000,12.9299,19.3596,0.0000,217426.4000,-217426.4000,10.1808,0.0000,35049.0924,35049.0924,497.2139,252475.4924,0.0000,-252475.4924,12.9347,18.6341,0.0000,14333.5000,-14333.5000,0.7573,0.0000,2313.8206,2313.8206,36.9851,16647.3206,0.0000,-16647.3206,18.9741,13.0822,16.0282,3.6825,248571.8138,19.3596,18.9698,19.1647,46.1762,3.1412,18.9046,18.5944,18.7495,45.4767,3.8985,19.3596,19.1845,19.2720,46.5377,-7.0396,12.9347,12.7608,12.8478,20.0557,-3.1412,13.0822,12.9347,13.0085,21.1953,-3.8985,13.0822,13.0054,13.0438,19.8876,7.0396,0.1000,7.8141,-231759.9000,248571.8138
809.0000,12.9843,19.4131,0.0000,221395.9000,-221395.9000,10.3700,0.0000,35733.6978,35733.6978,506.4521,257129.5978,0.0000,-257129.5978,12.9909,18.6898,0.0000,16905.2000,-16905.2000,0.8933,0.0000,2731.0351,2731.0351,43.6293,19636.2351,0.0000,-19636.2351,19.0294,13.1358,16.0826,3.7931,256035.5014,19.4131,19.0239,19.2185,46.3334,3.1589,18.9503,18.6525,18.8014,45.4952,4.0522,19.4131,19.2412,19.3271,46.7037,-7.2111,12.9909,12.8140,12.9024,20.4519,-3.1589,13.1358,12.9909,13.0633,21.5484,-4.0522,13.1358,13.0590,13.0974,20.2873,7.2111,0.1000,7.8141,-238301.1000,256035.5014
810.0000,13.0238,19.4511,0.0000,224658.7000,-224658.7000,10.5265,0.0000,36293.2668,36293.2668,514.0952,260951.9668,0.0000,-260951.9668,13.0300,18.7063,35.7000,16227.9000,-16192.2000,0.8597,7.4653,2623.0111,2630.4764,41.9884,18850.9111,28.2347,-18822.6764,19.0734,13.1727,16.1231,3.8391,259141.1857,19.4511,19.0710,19.2610,46.3837,3.2222,18.9942,18.6994,18.8468,45.4972,4.0820,19.4511,19.2824,19.3668,46.7082,-7.3042,13.0300,12.8571,12.9436,20.6755,-3.2222,13.1727,13.0300,13.1014,21.6961,-4.0820,13.1727,13.0973,13.1350,20.4844,7.3042,0.1000,7.8141,-240850.9000,259141.1857
811.0000,12.7381,19.0745,895.9000,124436.5000,-123540.6000,5.8798,187.7337,19971.1375,20158.8713,287.1577,144407.6375,708.1663,-143699.4713,18.6499,15.3859,3307.2000,182.7000,3124.5000,0.1957,637.6801,32.3626,670.0427,9.5561,215.0626,2669.5199,2454.4573,18.6421,12.8075,15.7248,1.8950,127915.6544,19.0745,18.6499,18.8622,41.1499,2.0251,18.6499,18.2031,18.4265,39.9313,1.8295,19.0745,18.8504,18.9625,41.4057,-3.8546,12.9315,12.7187,12.8251,18.9930,-2.0251,12.8075,12.6690,12.7382,17.0341,-1.8295,12.8075,12.7483,12.7779,15.9420,3.8546,0.1000,7.8141,-120416.1000,127915.6544
812.0000,12.6269,18.9297,1353.0000,124072.3000,-122719.3000,5.8769,284.0494,19862.2224,20146.2719,287.0159,143934.5224,1068.9506,-142865.5719,18.4687,14.3613,5285.4000,0.0000,5285.4000,0.2691,1021.4753,0.0000,1021.4753,13.1447,0.0000,4263.9247,4263.9247,18.4564,12.7404,15.5984,1.8316,123630.6225,18.9297,18.4687,18.6992,39.6835,2.0487,18.4687,17.9754,18.2221,37.9498,1.7795,18.9297,18.6800,18.8048,40.0105,-3.8282,12.7723,12.5895,12.6809,17.3293,-2.0487,12.7404,12.5320,12.6362,16.3511,-1.7795,12.7404,12.6469,12.6937,15.5024,3.8282,0.1000,7.8141,-117433.9000,123630.6225
813.0000,12.5702,18.5149,3439.1000,79026.8000,-75587.7000,3.8792,722.6969,12634.7715,13357.4684,189.4534,91661.5715,2716.4031,-88945.1684,18.0454,13.9559,10711.8000,0.0000,10711.8000,0.5472,2081.6285,0.0000,2081.6285,26.7221,0.0000,8630.1715,8630.1715,18.0009,12.7134,15.3572,1.0067,67952.8576,18.5149,18.0454,18.2801,35.1051,1.4754,18.0454,17.4123,17.7289,32.5335,0.9283,18.5149,18.2282,18.3716,35.2498,-2.4037,12.9405,12.5848,12.7627,18.6057,-1.4754,12.7134,12.3420,12.5277,15.4675,-0.9283,12.7134,12.5612,12.6373,15.2412,2.4037,0.1000,7.8141,-64875.9000,67952.8576
814.0000,12.5583,18.3541,4346.9000,75202.2000,-70855.3000,3.7482,913.6468,12020.0421,12933.6889,183.0548,87222.2421,3433.2532,-83788.9889,17.8203,13.7632,12026.7000,0.0000,12026.7000,0.6188,2344.1118,0.0000,2344.1118,30.2195,0.0000,9682.5882,9682.5882,17.7575,12.7168,15.2372,0.9014,60842.1678,18.3541,17.8203,18.0872,33.8297,1.4556,17.8203,17.0611,17.4407,30.2728,0.8369,18.3541,18.0117,18.1829,34.0487,-2.2925,12.9002,12.5820,12.7411,18.3013,-1.4556,12.7168,12.2622,12.4895,15.4400,-0.8369,12.7168,12.5432,12.6300,15.4919,2.2925,0.1000,7.8141,-58828.6000,60842.1678
815.0000,12.8381,16.3807,6519.8000,60785.6000,-54265.8000,3.1912,1363.9160,9777.9927,11141.9087,155.8542,70563.5927,5155.8840,-65407.7087,16.5839,12.5585,31441.2000,0.0000,31441.2000,1.6239,6232.5839,0.0000,6232.5839,79.3072,0.0000,25208.6161,25208.6161,16.5577,13.6174,15.0875,0.5314,35869.7370,16.3807,16.5839,16.4823,15.3683,2.1369,16.5839,16.4733,16.5286,20.4390,0.5130,16.3807,16.5740,16.4774,14.3731,-2.6499,12.4647,12.3686,12.4166,14.4124,-2.1369,13.6174,12.1678,12.8926,20.6198,-0.5130,13.6174,13.2167,13.4171,25.2054,2.6499,0.1000,7.8141,-22824.6000,35869.7370
816.0000,12.7994,16.0976,8004.1000,54215.7000,-46211.6000,2.9662,1675.5136,8713.4268,10388.9404,144.8662,62929.1268,6328.5864,-56600.5404,16.0290,12.0969,37843.6000,0.0000,37843.6000,1.9968,7561.0910,0.0000,7561.0910,97.5214,0.0000,30282.5090,30282.5090,16.0187,13.9026,14.9606,0.2966,20017.3273,16.0976,16.0290,16.0633,14.0705,2.1487,16.0290,15.7137,15.8714,14.9971,0.1519,16.0976,16.0388,16.0682,13.3993,-2.3006,12.0554,12.0201,12.0378,10.5075,-2.1487,13.9026,11.5100,12.7063,17.7461,-0.1519,13.9026,13.5272,13.7149,27.3477,2.3006,0.1000,7.8141,-8368.0000,20017.3273
817.0000,12.7141,15.7916,9232.4000,49216.6000,-39984.2000,2.7978,1935.4100,7894.5629,9829.9728,136.6380,57111.1629,7296.9900,-49814.1728,15.7076,11.8183,39119.0000,0.0000,39119.0000,2.0843,7852.3160,0.0000,7852.3160,101.7944,0.0000,31266.6840,31266.6840,15.7122,14.0292,14.8707,0.2031,13711.8970,15.7916,15.7076,15.7496,13.0591,2.0936,15.7076,14.9515,15.3296,11.1127,0.0093,15.7916,15.7156,15.7536,12.4570,-2.1030,11.8117,11.7668,11.7893,8.6007,-2.0936,14.0292,10.3525,12.1908,11.6371,-0.0093,14.0292,13.6571,13.8432,27.6160,2.1030,0.1000,7.8141,-865.2000,13711.8970
818.0000,12.4316,15.2785,10400.8000,44732.7000,-34331.9000,2.6503,2190.7646,7129.4045,9320.1690,129.4355,51862.1045,8210.0354,-43652.0690,15.2247,11.3642,44636.4000,0.0000,44636.4000,2.3918,9023.5943,0.0000,9023.5943,116.8130,0.0000,35612.8057,35612.8057,15.2835,14.3041,14.7938,0.0886,5981.7340,15.2785,15.2760,15.2773,9.6498,2.1224,15.2835,14.8200,15.0517,10.3755,-0.2694,15.2785,15.2835,15.2810,9.0992,-1.8530,11.3642,11.4046,11.3844,4.7966,-2.1224,11.3642,11.8864,11.6253,5.8904,0.2694,13.9526,13.6080,13.7803,25.8915,1.8530,0.1000,7.8141,10304.5000,5981.7340
819.0000,12.2800,14.8989,11402.3000,40571.9000,-29169.6000,2.5094,2407.9008,6444.1730,8852.0738,122.5559,47016.0730,8994.3992,-38021.6738,14.8650,11.0428,42497.9000,0.0000,42497.9000,2.2969,8637.5164,0.0000,8637.5164,112.1753,0.0000,33860.3836,33860.3836,14.9073,14.5659,14.7366,0.0286,1931.7307,14.8989,14.8996,14.8992,7.5064,2.0203,14.9073,14.6123,14.7598,8.9885,-0.2765,14.8989,14.9073,14.9031,6.9971,-1.7438,11.0428,11.0930,11.0679,2.4226,-2.0203,11.0428,11.4592,11.2510,3.0488,0.2765,14.0732,13.6552,13.8642,26.4364,1.7438,0.1000,7.8141,13328.3000,1931.7307
820.0000,12.4792,16.0798,12302.2000,37043.9000,-24741.7000,2.3936,2589.1781,5910.3452,8499.5233,116.8989,42954.2452,9713.0219,-33241.2233,15.6303,13.0911,47367.7000,0.0000,47367.7000,2.5766,9518.7851,0.0000,9518.7851,125.8367,0.0000,37848.9149,37848.9149,12.3382,16.8848,14.6115,-0.3822,-25800.8480,16.0798,15.5858,15.8328,21.0678,2.0862,16.4540,15.6824,16.0682,26.7549,-1.7787,16.0798,14.3925,15.2362,13.3420,-0.3074,13.0911,12.3783,12.7347,24.0099,-2.0862,13.0911,12.3382,12.7147,22.3663,1.7787,12.3382,13.1642,12.7512,12.4754,0.3074,0.1000,7.8141,22626.0000,-25800.8480
821.0000,12.7331,16.1704,12595.1000,35017.6000,-22422.5000,2.3143,2639.4933,5619.4290,8258.9222,113.0256,40637.0290,9955.6067,-30681.4222,15.7878,13.2124,45080.0000,0.0000,45080.0000,2.4189,9038.3230,0.0000,9038.3230,118.1355,0.0000,36041.6770,36041.6770,12.7560,16.4056,14.5808,-0.2740,-18497.8691,16.1704,15.8297,16.0000,22.6815,1.9809,16.0488,15.7374,15.8931,23.2925,-1.6475,16.1704,14.6427,15.4065,16.2361,-0.3334,13.2124,12.8139,13.0131,24.8761,-1.9809,13.2124,12.7560,12.9842,23.6104,1.6475,12.7560,12.2535,12.5047,11.3942,0.3334,0.1000,7.8141,22657.5000,-18497.8691
822.0000,12.7839,15.9034,13397.0000,32176.4000,-18779.4000,2.2236,2805.1482,5169.4890,7974.6371,108.5973,37345.8890,10591.8518,-26754.0371,15.7288,13.1467,49660.8000,0.0000,49660.8000,2.6573,9965.2881,0.0000,9965.2881,129.7774,0.0000,39695.5119,39695.5119,12.8411,16.2333,14.5372,-0.3416,-23057.3444,15.9034,15.7008,15.8021,20.1315,2.0698,16.0876,15.7590,15.9233,23.6868,-1.9161,15.9034,14.4184,15.1609,13.7211,-0.1538,13.1467,12.8592,13.0030,23.1601,-2.0698,13.1467,12.8411,12.9939,22.3899,1.9161,12.8411,11.7709,12.3060,10.3233,0.1538,0.1000,7.8141,30881.4000,-23057.3444
823.0000,12.6710,14.9471,13377.2000,36774.2000,-23397.0000,2.4375,2806.3254,5892.9594,8699.2848,119.0421,42667.1594,10570.8746,-32096.2848,15.0310,11.1718,25613.7000,0.0000,25613.7000,1.3720,5192.9515,0.0000,5192.9515,67.0056,0.0000,20420.7485,20420.7485,14.9077,14.2947,14.6012,0.0800,5400.7578,14.9471,15.0310,14.9890,10.8440,1.6761,15.0310,15.2063,15.1186,14.0439,0.3041,14.9471,14.8619,14.9045,11.6380,-1.9801,11.3241,11.7146,11.5194,4.4377,-1.6761,14.2947,12.0111,13.1529,23.6023,-0.3041,14.2947,13.4806,13.8876,30.5302,1.9801,0.1000,7.8141,2216.7000,5400.7578
824.0000,12.5844,17.6744,7751.2000,59086.8000,-51335.6000,3.1792,1628.4569,9449.8215,11078.2784,155.2646,68536.6215,6122.7431,-62413.8784,16.2824,12.4529,20405.9000,0.0000,20405.9000,1.1067,4062.3259,0.0000,4062.3259,54.0492,0.0000,16343.5741,16343.5741,16.1397,13.1943,14.6670,0.3488,23543.8472,17.6744,16.2824,16.9784,36.8975,1.4286,16.2824,14.4148,15.3486,18.5878,0.3219,17.6744,16.4569,17.0656,38.9620,-1.7505,12.4286,11.9212,12.1749,14.8414,-1.4286,13.1943,12.3447,12.7695,18.2194,-0.3219,13.1943,13.1256,13.1600,19.1974,1.7505,0.1000,7.8141,-30929.7000,23543.8472
825.0000,12.4977,17.9146,6713.8000,70132.3000,-63418.5000,3.6388,1412.5752,11194.2878,12606.8630,177.7118,81326.5878,5301.2248,-76025.3630,17.0138,13.0890,12127.7000,0.0000,12127.7000,0.6433,2389.7377,0.0000,2389.7377,31.4180,0.0000,9737.9623,9737.9623,16.8124,12.7090,14.7607,0.7024,47408.7879,17.9146,17.0138,17.4642,39.8731,1.4274,17.0138,15.4474,16.2306,29.7208,0.7841,17.9146,17.2964,17.6055,41.9316,-2.2114,12.6832,12.2481,12.4656,18.1367,-1.4274,12.7090,12.3503,12.5297,15.6481,-0.7841,12.7090,12.6588,12.6839,13.8057,2.2114,0.1000,7.8141,-51290.8000,47408.7879
826.0000,12.3321,18.2817,3996.8000,92922.1000,-88925.3000,4.5557,843.2851,14776.4620,15619.7472,222.4948,107698.5620,3153.5149,-104545.0472,17.4806,13.4993,7733.2000,0.0000,7733.2000,0.4050,1514.1407,0.0000,1514.1407,19.7795,0.0000,6219.0593,6219.0593,17.3865,12.4056,14.8961,1.1813,79740.9877,18.2817,17.4806,17.8812,42.7520,1.6536,17.4806,16.4142,16.9474,37.0139,1.2486,18.2817,17.8048,18.0433,44.6252,-2.9022,12.5297,12.2840,12.4069,16.8500,-1.6536,12.4056,12.2152,12.3104,13.5546,-1.2486,12.4056,12.3595,12.3825,11.1991,2.9022,0.1000,7.8141,-81192.1000,79740.9877
827.0000,12.2442,18.3396,3165.6000,105647.4000,-102481.8000,5.1008,668.9076,16766.8450,17435.7526,249.1129,122414.2450,2496.6924,-119917.5526,17.6738,13.6577,2641.6000,0.0000,2641.6000,0.1372,515.8779,0.0000,515.8779,6.7022,0.0000,2125.7221,2125.7221,17.6404,12.3870,15.0137,1.4900,100573.8733,18.3396,17.6738,18.0067,42.3231,1.7460,17.6738,16.9266,17.3002,39.3052,1.6088,18.3396,17.9828,18.1612,43.8116,-3.3548,12.2899,12.1343,12.2121,14.3734,-1.7460,12.3870,12.1732,12.2801,13.8754,-1.6088,12.3870,12.3015,12.3442,11.8326,3.3548,0.1000,7.8141,-99840.2000,100573.8733
828.0000,12.2347,18.3832,2766.6000,108785.0000,-106018.4000,5.2231,584.6917,17261.0978,17845.7895,255.0855,126046.0978,2181.9083,-123864.1895,17.7544,13.7239,1801.2000,0.0000,1801.2000,0.0933,351.3779,0.0000,351.3779,4.5548,0.0000,1449.8221,1449.8221,17.7430,12.4179,15.0804,1.5609,105361.5265,18.3832,17.7544,18.0688,41.7348,1.7721,17.7544,17.1082,17.4313,39.2199,1.6788,18.3832,18.0518,18.2175,42.9836,-3.4509,12.2672,12.0722,12.1697,14.1801,-1.7721,12.4179,12.1863,12.3021,14.5556,-1.6788,12.4179,12.3182,12.3680,12.7918,3.4509,0.1000,7.8141,-104217.2000,105361.5265
829.0000,12.2371,18.4598,2123.6000,112424.3000,-110300.7000,5.3577,448.7821,17839.5129,18288.2950,261.6598,130263.8129,1674.8179,-128588.9950,17.8334,13.7963,290.9000,0.0000,290.9000,0.0150,56.6892,0.0000,56.6892,0.7346,0.0000,234.2108,234.2108,17.8354,12.4390,15.1372,1.6474,111199.5033,18.4598,17.8334,18.1466,41.7142,1.7909,17.8334,17.2309,17.5321,39.2526,1.7759,18.4598,18.1363,18.2981,42.8859,-3.5668,12.2257,12.0353,12.1305,13.9388,-1.7909,12.4390,12.2124,12.3257,15.0502,-1.7759,12.4390,12.3384,12.3887,13.4239,3.5668,0.1000,7.8141,-110009.8000,111199.5033
830.0000,12.2481,18.5068,1806.3000,114729.8000,-112923.5000,5.4481,381.6553,18209.8649,18591.5201,266.0750,132939.6649,1424.6447,-131515.0201,17.8986,13.8552,283.9000,0.0000,283.9000,0.0147,55.2773,0.0000,55.2773,0.7159,0.0000,228.6227,228.6227,17.9019,12.4554,15.1787,1.6910,114141.7500,18.5068,17.8986,18.2027,41.5923,1.8209,17.8986,17.3143,17.6064,39.2204,1.8063,18.5068,18.1946,18.3507,42.6300,-3.6272,12.2431,12.0372,12.1401,14.2675,-1.8209,12.4554,12.2300,12.3427,15.3611,-1.8063,12.4554,12.3540,12.4047,13.8600,3.6272,0.1000,7.8141,-112639.6000,114141.7500
831.0000,12.2801,18.5427,1784.2000,115666.7000,-113882.5000,5.4909,376.7806,18371.8010,18748.5815,268.1676,134038.5010,1407.4194,-132631.0815,17.9648,13.9160,4631.3000,0.0000,4631.3000,0.2389,900.9575,0.0000,900.9575,11.6663,0.0000,3730.3425,3730.3425,17.9487,12.4418,15.1952,1.6527,111554.9991,18.5427,17.9648,18.2537,41.5492,1.9099,17.9648,17.3441,17.6544,39.0483,1.6711,18.5427,18.2309,18.3868,42.3430,-3.5810,12.4240,12.1622,12.2931,16.2248,-1.9099,12.4418,12.2107,12.3262,15.2223,-1.6711,12.4418,12.3431,12.3924,13.8808,3.5810,0.1000,7.8141,-109251.2000,111554.9991
832.0000,12.2853,18.3815,2553.6000,84785.1000,-82231.5000,4.0931,539.2119,13468.3306,14007.5425,199.8987,98253.4306,2014.3881,-96239.0425,17.7748,13.7238,8520.7000,0.0000,8520.7000,0.4390,1661.7669,0.0000,1661.7669,21.4395,0.0000,6858.9331,6858.9331,17.7331,12.4480,15.0906,1.1035,74487.4486,18.3815,17.7748,18.0781,38.8631,1.5107,17.7748,17.0374,17.4061,35.4487,1.0717,18.3815,18.0219,18.2017,39.5198,-2.5824,12.5811,12.2414,12.4112,17.4251,-1.5107,12.4480,12.1130,12.2805,14.7652,-1.0717,12.4480,12.3110,12.3795,13.9009,2.5824,0.1000,7.8141,-73710.8000,74487.4486
