Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
833.0000,12.3209,18.3857,2875.0000,87107.9000,-84232.9000,4.2189,606.7112,13848.4077,14455.1190,206.0453,100956.3077,2268.2888,-98688.0190,17.7640,13.7264,12078.2000,0.0000,12078.2000,0.6243,2355.9138,0.0000,2355.9138,30.4898,0.0000,9722.2862,9722.2862,17.6935,12.4255,15.0595,1.0821,73038.5130,18.3857,17.7640,18.0748,38.7758,1.6144,17.7640,16.8971,17.3305,34.6189,0.9901,18.3857,17.9963,18.1910,39.3334,-2.6045,12.7071,12.3675,12.5373,18.6226,-1.6144,12.4255,12.0644,12.2449,14.5006,-0.9901,12.4255,12.2920,12.3587,13.8180,2.6045,0.1000,7.8141,-72154.7000,73038.5130
834.0000,12.3866,18.3630,3508.0000,85295.8000,-81787.8000,4.1694,739.4685,13580.4429,14319.9114,203.6265,98876.2429,2768.5315,-96107.7114,17.7821,13.7450,19262.5000,0.0000,19262.5000,0.9958,3756.3404,0.0000,3756.3404,48.6346,0.0000,15506.1596,15506.1596,17.6624,12.3739,15.0181,0.9590,64732.9534,18.3630,17.7821,18.0725,38.6161,1.7217,17.7821,16.6652,17.2237,33.4091,0.7259,18.3630,17.9581,18.1605,38.8311,-2.4477,12.9868,12.5910,12.7889,21.2469,-1.7217,12.3739,11.9467,12.1603,13.6562,-0.7259,12.3739,12.2428,12.3084,13.3849,2.4477,0.1000,7.8141,-62525.3000,64732.9534
835.0000,12.6836,16.4762,5185.8000,75264.4000,-70078.6000,3.7931,1087.6694,12064.3508,13152.0202,185.2511,87328.7508,4098.1306,-83230.6202,16.5838,12.5610,43764.3000,0.0000,43764.3000,2.2618,8675.4030,0.0000,8675.4030,110.4633,0.0000,35088.8970,35088.8970,16.5423,13.3153,14.9288,0.6321,42665.9553,16.4762,16.5838,16.5300,19.8657,2.6505,16.5838,16.1624,16.3731,23.3367,0.3887,16.4762,16.5909,16.5335,19.1080,-3.0392,12.4307,12.3543,12.3925,15.7336,-2.6505,13.3153,11.6720,12.4937,17.9653,-0.3887,13.3153,12.9707,13.1430,23.6913,3.0392,0.1000,7.8141,-26314.3000,42665.9553
836.0000,12.6398,16.3073,6324.1000,72674.9000,-66350.8000,3.7381,1327.3939,11637.6638,12965.0578,182.5638,84312.5638,4996.7061,-79315.8578,16.1458,12.2121,56571.4000,0.0000,56571.4000,2.9850,11283.9723,0.0000,11283.9723,145.7825,0.0000,45287.4277,45287.4277,16.1839,13.5040,14.8439,0.4015,27103.3948,16.3073,16.1830,16.2451,19.4310,2.8641,16.1839,15.2638,15.7238,17.2830,-0.1209,16.3073,16.1839,16.2456,18.8221,-2.7431,12.2121,12.1302,12.1712,13.4765,-2.8641,12.2121,11.8050,12.0086,11.6053,0.1209,13.4291,13.1719,13.3005,24.0581,2.7431,0.1000,7.8141,-9779.4000,27103.3948
837.0000,12.9697,16.6369,11824.2000,36678.0000,-24853.8000,2.3500,2468.1288,5917.8999,8386.0288,114.7704,42595.8999,9356.0712,-33239.8288,16.1231,13.5210,57900.2000,0.0000,57900.2000,3.0787,11552.7638,0.0000,11552.7638,150.3569,0.0000,46347.4362,46347.4362,12.9387,16.3074,14.6230,-0.4366,-29468.3019,16.6369,16.3151,16.4760,24.2139,2.3227,16.2880,15.9289,16.1084,24.0986,-2.2953,16.6369,14.6789,15.6579,13.8229,-0.0273,13.5210,12.9779,13.2495,27.0758,-2.3227,13.5210,12.9387,13.2298,27.1193,2.2953,12.9387,12.2701,12.6044,14.6332,0.0273,0.1000,7.8141,33046.4000,-29468.3019
838.0000,13.0668,16.1377,14153.8000,33210.8000,-19057.0000,2.3114,2949.6117,5370.4827,8320.0944,112.8853,38581.2827,11204.1883,-27377.0944,15.8984,13.2995,67571.9000,0.0000,67571.9000,3.5944,13526.1635,0.0000,13526.1635,175.5426,0.0000,54045.7365,54045.7365,12.9830,16.0518,14.5174,-0.5401,-36457.8777,16.0180,15.9293,15.9737,18.8313,2.5676,16.0518,15.8703,15.9611,22.7113,-2.8239,16.0518,14.9387,15.4952,14.2565,0.2562,13.2995,13.0668,13.1831,24.3701,-2.5676,13.2995,13.0814,13.1905,24.5358,2.8239,13.0668,11.8978,12.4823,13.9970,-0.2562,0.1000,7.8141,48514.9000,-36457.8777
839.0000,12.7934,14.9714,17526.7000,28298.0000,-10771.3000,2.2603,3669.2650,4547.3709,8216.6359,110.3899,32845.3709,13857.4350,-18987.9359,15.5144,12.9293,66730.3000,0.0000,66730.3000,3.5637,13432.5589,0.0000,13432.5589,174.0441,0.0000,53297.7411,53297.7411,12.7234,16.1672,14.4453,-0.6071,-40979.6425,14.9483,15.0581,15.0032,8.6820,2.5353,16.1672,15.9260,16.0466,24.4294,-2.8102,16.1672,14.7584,15.4628,15.5901,0.2750,12.9293,12.7934,12.8614,19.7214,-2.5353,12.9293,12.8066,12.8680,19.7446,2.8102,12.7934,11.8724,12.3329,12.7557,-0.2750,0.1000,7.8141,55959.0000,-40979.6425
840.0000,11.5331,13.0103,20431.5000,25071.0000,-4639.5000,2.2676,4370.2405,3916.5455,8286.7860,110.7448,28987.5455,16061.2595,-12926.2860,14.9620,11.1185,75128.8000,0.0000,75128.8000,4.0396,15247.4256,0.0000,15247.4256,197.2862,0.0000,59881.3744,59881.3744,11.5182,17.2910,14.4046,-0.5845,-39455.0162,13.0103,13.5493,13.2798,-9.2252,2.1024,17.1615,16.4951,16.8283,34.1526,-1.9372,13.0103,15.7719,14.3911,3.8471,-0.1652,11.1185,11.4894,11.3039,1.0888,-2.1024,11.1185,11.5182,11.3184,1.1430,1.9372,11.5182,12.0889,11.8036,6.9557,0.1652,0.1000,7.8141,70489.3000,-39455.0162
841.0000,15.3718,15.8619,25158.8000,21030.4000,4128.4000,2.3583,5050.9370,3592.9518,8643.8888,115.1738,24623.3518,20107.8630,-4515.4888,15.4942,11.6808,72611.3000,0.0000,72611.3000,3.9429,14620.7091,0.0000,14620.7091,192.5636,0.0000,57990.5909,57990.5909,12.7494,15.7741,14.2618,-1.0890,-73509.2574,15.3718,13.6418,14.5068,10.6950,0.5282,15.7741,15.7807,15.7774,20.1504,-3.4147,15.7741,15.3718,15.5729,21.1388,2.8865,11.6808,11.2329,11.4569,6.0655,-0.5282,11.6808,11.5735,11.6272,7.9503,3.4147,15.0148,14.1405,14.5777,41.8352,-2.8865,0.1000,7.8141,76739.7000,-73509.2574
842.0000,15.5074,15.2755,28660.3000,17802.4000,10857.9000,2.3085,5741.7066,3051.6224,8793.3290,112.7422,20854.0224,22918.5934,2064.5710,15.4027,11.5544,82516.1000,0.0000,82516.1000,4.4384,16637.4495,0.0000,16637.4495,216.7627,0.0000,65878.6505,65878.6505,12.6807,15.6904,14.1855,-1.1603,-78320.0640,15.5074,14.5143,15.0109,17.1088,0.7100,15.6904,15.5719,15.6311,19.9669,-3.7284,15.6904,15.5074,15.5989,20.7805,3.0184,11.5544,11.3156,11.4350,6.9764,-0.7100,11.5544,11.5141,11.5342,7.6586,3.7284,14.3441,14.1217,14.2329,32.7923,-3.0184,0.1000,7.8141,93374.0000,-78320.0640
843.0000,15.5382,14.6605,31642.2000,14899.7000,16742.5000,2.3189,6336.0474,2555.9883,8892.0356,113.2518,17455.6883,25306.1526,7850.4644,15.4441,11.6015,80166.4000,0.0000,80166.4000,4.3190,16153.8443,0.0000,16153.8443,210.9330,0.0000,64012.5557,64012.5557,12.5302,15.7280,14.1291,-1.2129,-81870.8418,15.5382,14.7313,15.1347,18.2713,0.6667,15.7280,15.5742,15.6511,21.2534,-3.6523,15.7280,15.5382,15.6331,21.1694,2.9856,11.6015,11.2873,11.4444,7.8899,-0.6667,11.6015,11.5340,11.5677,8.8350,3.6523,13.9072,13.7488,13.8280,26.3410,-2.9856,0.1000,7.8141,96908.9000,-81870.8418
844.0000,15.5825,14.1052,34465.0000,12186.4000,22278.6000,2.3323,6896.5233,2092.8152,8989.3385,113.9056,14279.2152,27568.4767,13289.2615,15.4945,11.6483,89150.4000,0.0000,89150.4000,4.7995,17950.8625,0.0000,17950.8625,234.3989,0.0000,71199.5375,71199.5375,12.3385,15.7683,14.0534,-1.3977,-94344.0250,15.5825,14.9012,15.2418,19.4673,0.8224,15.7683,15.6172,15.6928,22.3393,-3.9771,15.7683,15.5825,15.6754,21.7638,3.1547,11.6483,11.3350,11.4916,8.9943,-0.8224,11.6483,11.5783,11.6133,9.8329,3.9771,13.3830,13.2969,13.3400,20.2403,-3.1547,0.1000,7.8141,111429.0000,-94344.0250
845.0000,15.5831,13.8250,36668.7000,11174.5000,25494.2000,2.3947,7337.4194,1919.0666,9256.4859,116.9533,13093.5666,29331.2806,16237.7141,15.4990,11.6493,86600.5000,0.0000,86600.5000,4.6580,17436.2738,0.0000,17436.2738,227.4907,0.0000,69164.2262,69164.2262,12.2605,15.7622,14.0113,-1.4112,-95253.3439,15.5831,14.9110,15.2470,19.4535,0.7544,15.7622,15.6127,15.6874,22.6114,-3.9036,15.7622,15.5831,15.6726,21.8092,3.1491,11.6493,11.3312,11.4902,9.2853,-0.7544,11.6493,11.5818,11.6156,10.1161,3.9036,13.2276,13.1018,13.1647,18.7852,-3.1491,0.1000,7.8141,112094.7000,-95253.3439
846.0000,15.5834,13.4602,39887.0000,9807.1000,30079.9000,2.4929,7981.3660,1684.2465,9665.6126,121.7501,11491.3465,31905.6340,20414.2874,15.5038,11.6537,96344.8000,0.0000,96344.8000,5.1817,19396.8604,0.0000,19396.8604,253.0677,0.0000,76947.9396,76947.9396,12.1376,15.7498,13.9437,-1.5841,-106926.1972,15.5834,14.9840,15.2837,19.9850,0.8963,15.7498,15.6125,15.6812,22.8318,-4.2855,15.7498,15.5834,15.6666,21.8829,3.3892,11.6537,11.3612,11.5074,9.7664,-0.8963,11.6537,11.5899,11.6218,10.4190,4.2855,12.9051,12.8302,12.8677,15.7419,-3.3892,0.1000,7.8141,126424.7000,-106926.1972
847.0000,15.4283,13.8766,48484.4000,16495.9000,31988.5000,3.2483,9725.2184,2822.1694,12547.3878,158.6430,19318.0694,38759.1816,19441.1122,15.3625,11.5141,92257.4000,0.0000,92257.4000,4.9615,18612.5893,0.0000,18612.5893,242.3110,0.0000,73644.8107,73644.8107,12.3062,15.5381,13.9222,-1.5161,-102339.7588,15.4283,14.7794,15.1039,17.8897,0.5711,15.5381,15.4383,15.4882,20.7612,-4.3904,15.5381,15.4283,15.4832,19.8410,3.8194,11.5141,11.2468,11.3804,8.4290,-0.5711,11.5141,11.4755,11.4948,9.0709,4.3904,13.4834,13.2611,13.3722,22.6575,-3.8194,0.1000,7.8141,124245.9000,-102339.7588
848.0000,15.2559,14.8259,40431.9000,23120.5000,17311.4000,3.1600,8131.9834,3938.8320,12070.8155,154.3283,27059.3320,32299.9166,5240.5845,15.1913,11.3550,91545.6000,0.0000,91545.6000,4.9356,18515.8125,0.0000,18515.8125,241.0464,0.0000,73029.7875,73029.7875,12.5357,15.3576,13.9467,-1.3054,-88112.8976,15.2559,14.6574,14.9567,16.6092,0.5919,15.3576,15.2641,15.3109,19.2271,-4.3437,15.3576,15.2559,15.3068,18.2481,3.7519,11.3550,11.1479,11.2514,7.3093,-0.5919,11.3550,11.3277,11.3414,7.6414,4.3437,14.2457,13.9343,14.0900,30.6990,-3.7519,0.1000,7.8141,108857.0000,-88112.8976
849.0000,14.9748,15.8149,31878.9000,30259.7000,1619.2000,3.0679,6440.2785,5119.8265,11560.1050,149.8320,35379.5265,25438.6215,-9940.9050,14.9490,11.1279,60831.2000,0.0000,60831.2000,3.2897,12348.1218,0.0000,12348.1218,160.6626,0.0000,48483.0782,48483.0782,13.0919,15.0537,14.0728,-0.7127,-48104.8315,14.9748,14.0317,14.5032,11.7618,0.0739,15.0537,14.9701,15.0119,16.3556,-3.2158,15.0537,14.9748,15.0142,15.4139,3.1418,11.1279,10.9219,11.0249,5.1209,-0.0739,11.1279,11.1180,11.1230,5.5871,3.2158,15.6997,15.1122,15.4060,44.8622,-3.1418,0.1000,7.8141,62450.4000,-48104.8315
850.0000,12.2369,13.5795,25536.6000,38447.4000,-12910.8000,3.1367,5396.6902,6100.8124,11497.5026,153.1933,44548.2124,20139.9098,-24408.3026,13.7841,9.9965,46847.6000,0.0000,46847.6000,2.5445,9680.4806,0.0000,9680.4806,124.2677,0.0000,37167.1194,37167.1194,13.8631,14.6193,14.2412,-0.0934,-6302.0938,13.5795,13.7309,13.6552,2.8582,2.4165,13.8631,14.7894,14.3262,9.1476,-0.1279,13.5795,13.8631,13.7213,0.8428,-2.2886,9.9965,10.2442,10.1203,-4.9874,-2.4165,9.9965,11.4146,10.7056,1.3531,0.1279,14.4401,14.3410,14.3906,29.0670,2.2886,0.1000,7.8141,33936.8000,-6302.0938
851.0000,12.2368,13.6251,24710.6000,38562.3000,-13851.7000,3.1365,5222.1416,6119.0272,11341.1688,153.1793,44681.3272,19488.4584,-25192.8688,13.5852,9.8801,42507.4000,0.0000,42507.4000,2.3579,8811.0124,0.0000,8811.0124,115.1557,0.0000,33696.3876,33696.3876,13.6157,14.9447,14.2802,-0.1782,-12029.4336,13.6251,13.5841,13.6046,4.7389,2.3542,13.6157,14.3334,13.9745,6.9340,-0.0037,13.6251,13.6157,13.6204,2.8708,-2.3505,9.8801,9.9771,9.9286,-4.9785,-2.3542,9.8801,11.3507,10.6154,1.5950,0.0037,14.9390,14.4999,14.7195,33.2259,2.3505,0.1000,7.8141,28655.7000,-12029.4336
852.0000,11.7361,13.1145,24582.2000,38164.2000,-13582.0000,3.1109,5239.6880,5988.6560,11228.3440,151.9332,44152.8560,19342.5120,-24810.3440,13.2688,9.5819,53393.0000,0.0000,53393.0000,2.9725,11122.8054,0.0000,11122.8054,145.1725,0.0000,42270.1946,42270.1946,13.2312,15.3702,14.3007,-0.2070,-13974.8519,13.1145,13.1975,13.1560,0.8251,2.5463,13.2312,13.6947,13.4629,2.6171,-0.4262,13.1145,13.2312,13.1729,-0.5849,-2.1201,9.5819,9.7084,9.6451,-6.7564,-2.5463,9.5819,10.5243,10.0531,-4.2418,0.4262,14.3960,14.1715,14.2838,27.0790,2.1201,0.1000,7.8141,39811.0000,-13974.8519
853.0000,11.7089,13.1564,23732.9000,38493.8000,-14760.9000,3.0877,5061.0319,6036.7428,11097.7747,150.7970,44530.5428,18671.8681,-25858.6747,13.1564,9.4925,51122.3000,0.0000,51122.3000,2.8627,10668.8207,0.0000,10668.8207,139.8086,0.0000,40453.4793,40453.4793,13.1456,15.4787,14.3122,-0.2358,-15917.7613,13.1564,13.1318,13.1441,2.6098,2.4981,13.1456,13.3244,13.2350,2.0467,-0.3646,13.1564,13.1456,13.1510,1.3321,-2.1334,9.4925,9.5819,9.5372,-6.4469,-2.4981,9.4925,10.1720,9.8323,-5.1382,0.3646,14.5718,14.1994,14.3856,28.6020,2.1334,0.1000,7.8141,36361.4000,-15917.7613
854.0000,11.6828,13.2790,22098.7000,39248.8000,-17150.1000,3.0337,4714.6571,6151.6016,10866.2588,148.1628,45400.4016,17384.0429,-28016.3588,13.1928,9.5360,50435.6000,0.0000,50435.6000,2.8301,10519.4101,0.0000,10519.4101,138.2167,0.0000,39916.1899,39916.1899,13.2080,15.4472,14.3276,-0.2201,-14859.4952,13.2790,13.2053,13.2422,5.0345,2.4602,13.2080,13.1097,13.1588,2.9244,-0.3699,13.2790,13.2080,13.2435,3.8783,-2.0904,9.5360,9.5832,9.5596,-4.9223,-2.4602,9.5360,9.9704,9.7532,-4.6152,0.3699,14.4782,14.1539,14.3160,27.5346,2.0904,0.1000,7.8141,33285.5000,-14859.4952
855.0000,11.9151,13.5532,21728.7000,39587.4000,-17858.7000,3.0296,4617.2560,6236.6758,10853.9317,147.9585,45824.0758,17111.4440,-28712.6317,13.3663,9.7044,46065.6000,0.0000,46065.6000,2.5831,9581.5535,0.0000,9581.5535,126.1561,0.0000,36484.0465,36484.0465,13.4060,15.2742,14.3401,-0.2094,-14131.4257,13.5532,13.4072,13.4802,8.6229,2.3758,13.4060,12.8985,13.1523,4.1904,-0.2073,13.5532,13.4060,13.4796,7.5864,-2.1685,9.7044,9.6993,9.7019,-2.3773,-2.3758,9.7044,9.9155,9.8100,-2.8226,0.2073,14.7619,14.3428,14.5523,30.3294,2.1685,0.1000,7.8141,28206.9000,-14131.4257
856.0000,11.6643,13.3358,21415.6000,39813.9000,-18398.3000,3.0201,4570.3776,6237.6261,10808.0037,147.4986,46051.5261,16845.2224,-29206.3037,13.2547,9.5828,51310.7000,0.0000,51310.7000,2.8681,10691.4137,0.0000,10691.4137,140.0723,0.0000,40619.2863,40619.2863,13.3021,15.3959,14.3490,-0.1989,-13423.4867,13.3358,13.2986,13.3172,6.8018,2.4661,13.3021,12.9856,13.1438,5.0745,-0.4020,13.3358,13.3021,13.3189,5.9010,-2.0641,9.5828,9.6353,9.6090,-3.1347,-2.4661,9.5828,9.8822,9.7325,-3.0934,0.4020,14.3221,14.0884,14.2053,25.5495,2.0641,0.1000,7.8141,32912.4000,-13423.4867
857.0000,11.7580,13.4650,21084.8000,40108.2000,-19023.4000,3.0187,4492.5265,6296.7515,10789.2780,147.4292,46404.9515,16592.2735,-29812.6780,13.3028,9.6376,48643.6000,0.0000,48643.6000,2.7246,10127.9611,0.0000,10127.9611,133.0644,0.0000,38515.6389,38515.6389,13.3490,15.3513,14.3502,-0.2063,-13928.1227,13.4650,13.3536,13.4093,8.5506,2.4176,13.3490,12.9026,13.1258,5.6472,-0.3070,13.4650,13.3490,13.4070,7.6793,-2.1105,9.6376,9.6526,9.6451,-2.1179,-2.4176,9.6376,9.8325,9.7351,-2.3578,0.3070,14.5485,14.1697,14.3591,27.7526,2.1105,0.1000,7.8141,29620.2000,-13928.1227
858.0000,14.9869,15.3508,37472.1000,29744.4000,7727.7000,3.4317,7568.7785,5034.1249,12602.9035,167.6009,34778.5249,29903.3215,-4875.2035,14.8824,11.1899,65636.2000,0.0000,65636.2000,3.6731,13336.7991,0.0000,13336.7991,179.3889,0.0000,52299.4009,52299.4009,12.8471,15.4787,14.1629,-1.0684,-72113.6789,14.9869,11.8808,13.4339,9.1470,0.0805,15.4787,14.9496,15.2141,31.5299,-3.5927,15.4787,14.9869,15.2328,30.0838,3.5122,11.1899,8.6920,9.9409,1.8331,-0.0805,11.1899,10.8999,11.0449,13.9790,3.5927,15.1983,14.8390,15.0186,35.4763,-3.5122,0.1000,7.8141,73363.9000,-72113.6789
859.0000,15.2423,14.9172,38949.2000,23260.3000,15688.9000,3.1043,7835.4510,3961.3270,11796.7779,151.6067,27221.6270,31113.7490,3892.1221,15.0760,11.2741,70802.2000,0.0000,70802.2000,3.8501,14344.8802,0.0000,14344.8802,188.0340,0.0000,56457.3198,56457.3198,12.7150,15.4812,14.0981,-1.0992,-74197.6985,15.2423,12.6112,13.9268,15.3689,0.2486,15.4812,15.2462,15.3637,29.6609,-3.6015,15.4812,15.2423,15.3618,28.3158,3.3529,11.2741,9.5437,10.4089,7.2295,-0.2486,11.2741,11.1508,11.2125,13.7809,3.6015,14.5188,14.3953,14.4570,27.2054,-3.3529,0.1000,7.8141,86491.1000,-74197.6985
860.0000,15.3051,14.6015,42399.6000,21543.7000,20855.9000,3.1913,8521.1558,3674.6285,12195.7843,155.8581,25218.3285,33878.4442,8660.1157,15.1439,11.3279,82351.7000,0.0000,82351.7000,4.4627,16668.0062,0.0000,16668.0062,217.9495,0.0000,65683.6938,65683.6938,12.5341,15.5059,14.0200,-1.2997,-87731.9207,15.3051,13.4874,14.3962,20.3187,0.4238,15.5059,15.3177,15.4118,28.3450,-4.0389,15.5059,15.3051,15.4055,27.1217,3.6151,11.3279,10.2232,10.7755,10.7222,-0.4238,11.3279,11.2335,11.2807,13.3348,4.0389,14.0883,13.9871,14.0377,22.4984,-3.6151,0.1000,7.8141,103207.6000,-87731.9207
861.0000,15.4981,13.0408,53769.5000,10468.5000,43301.0000,3.2426,10773.5610,1794.0616,12567.6226,158.3632,12262.5616,42995.9390,30733.3774,15.3562,11.5325,82240.1000,0.0000,82240.1000,4.4512,16593.1677,0.0000,16593.1677,217.3901,0.0000,65646.9323,65646.9323,12.1027,15.7314,13.9170,-1.5953,-107684.0027,15.4981,13.7724,14.6352,22.0339,0.4029,15.7314,15.5138,15.6226,29.7586,-4.0483,15.7314,15.4981,15.6148,28.6149,3.6455,11.5325,10.4593,10.9959,12.2678,-0.4029,11.5325,11.4128,11.4726,14.8507,4.0483,12.7555,12.8688,12.8121,8.5893,-3.6455,0.1000,7.8141,125541.1000,-107684.0027
862.0000,15.4907,13.1464,51287.9000,10876.2000,40411.7000,3.1266,10277.5310,1863.5899,12141.1209,152.6989,12739.7899,41010.3690,28270.5791,15.3573,11.5191,94743.3000,0.0000,94743.3000,5.1086,19115.5693,0.0000,19115.5693,249.4940,0.0000,75627.7307,75627.7307,12.0118,15.6720,13.8419,-1.7224,-116260.2473,15.4907,14.3233,14.9070,24.3104,0.6606,15.6720,15.5109,15.5914,28.2625,-4.4479,15.6720,15.4907,15.5813,27.1540,3.7873,11.5191,10.8430,11.1810,13.5209,-0.6606,11.5191,11.4365,11.4778,14.0574,4.4479,12.7446,12.6874,12.7160,10.2864,-3.7873,0.1000,7.8141,135155.0000,-116260.2473
863.0000,15.4878,12.7451,55568.3000,8674.2000,46894.1000,3.2398,11135.7852,1486.1796,12621.9648,158.2255,10160.3796,44432.5148,34272.1352,15.3764,11.5378,92886.9000,0.0000,92886.9000,5.0084,18735.7389,0.0000,18735.7389,244.6007,0.0000,74151.1611,74151.1611,11.9124,15.6669,13.7897,-1.7695,-119443.2516,15.4878,14.4077,14.9477,23.7424,0.5895,15.6669,15.5056,15.5863,27.5918,-4.4188,15.6669,15.4878,15.5773,26.5441,3.8293,11.5378,10.9172,11.2275,13.1816,-0.5895,11.5378,11.4548,11.4963,13.7789,4.4188,12.4637,12.4405,12.4521,8.7079,-3.8293,0.1000,7.8141,139781.0000,-119443.2516
864.0000,15.4588,12.5114,59971.2000,7746.2000,52225.0000,3.4197,12023.5539,1326.2380,13349.7919,167.0118,9072.4380,47947.6461,38875.2081,15.3585,11.5188,105321.7000,0.0000,105321.7000,5.6769,21249.5179,0.0000,21249.5179,277.2511,0.0000,84072.1821,84072.1821,11.8054,15.6132,13.7093,-1.9792,-133598.6218,15.4588,14.5825,15.0207,23.9719,0.7524,15.6132,15.4770,15.5451,26.6791,-4.9245,15.6132,15.4588,15.5360,25.6609,4.1721,11.5188,11.0323,11.2756,13.1575,-0.7524,11.5188,11.4502,11.4845,13.2689,4.9245,12.2447,12.2246,12.2346,7.5915,-4.1721,0.1000,7.8141,157546.7000,-133598.6218
865.0000,15.4362,12.4033,61210.7000,7226.6000,53984.1000,3.4596,12276.3966,1236.5895,13512.9861,168.9608,8463.1895,48934.3034,40471.1139,15.3430,11.5049,100670.0000,0.0000,100670.0000,5.4279,20315.6233,0.0000,20315.6233,265.0905,0.0000,80354.3767,80354.3767,11.7627,15.5923,13.6775,-1.9448,-131274.1014,15.4362,14.5471,14.9917,23.0794,0.6561,15.5923,15.4525,15.5224,26.1834,-4.7718,15.5923,15.4362,15.5143,25.2027,4.1157,11.5049,11.0203,11.2626,12.5239,-0.6561,11.5049,11.4364,11.4706,12.8743,4.7718,12.1828,12.1410,12.1619,8.0853,-4.1157,0.1000,7.8141,154654.1000,-131274.1014
866.0000,15.3997,12.2531,64478.4000,6686.8000,57791.6000,3.6015,12939.1743,1143.1927,14082.3670,175.8926,7829.9927,51539.2257,43709.2330,15.3124,11.4757,112456.9000,0.0000,112456.9000,6.0651,22704.5344,0.0000,22704.5344,296.2099,0.0000,89752.3656,89752.3656,11.6870,15.5382,13.6126,-2.1272,-143586.5771,15.3997,14.6474,15.0235,23.1885,0.8212,15.5382,15.4165,15.4774,25.4972,-5.2439,15.5382,15.3997,15.4689,24.5319,4.4227,11.4757,11.0758,11.2758,12.4010,-0.8212,11.4757,11.4166,11.4462,12.4370,5.2439,12.0345,12.0076,12.0211,7.4074,-4.4227,0.1000,7.8141,170248.5000,-143586.5771
867.0000,15.3736,12.1293,67832.6000,6207.2000,61625.4000,3.7518,13617.8412,1060.5197,14678.3609,183.2294,7267.7197,54214.7588,46947.0391,15.2916,11.4573,110619.2000,0.0000,110619.2000,5.9692,22340.3860,0.0000,22340.3860,291.5285,0.0000,88278.8140,88278.8140,11.6394,15.5101,13.5747,-2.1501,-145128.9881,15.3736,14.6069,14.9902,22.5244,0.7392,15.5101,15.3884,15.4492,25.1209,-5.2301,15.5101,15.3736,15.4418,24.1867,4.4909,11.4573,11.0534,11.2554,11.9217,-0.7392,11.4573,11.3988,11.4281,12.1530,5.2301,11.9522,11.9195,11.9358,7.3714,-4.4909,0.1000,7.8141,172244.6000,-145128.9881
868.0000,15.3300,12.0000,71504.0000,5792.1000,65711.9000,3.9208,14364.7146,988.5411,15353.2557,191.4843,6780.6411,57139.2854,50358.6443,15.2534,11.4210,121713.9000,0.0000,121713.9000,6.5704,24594.9476,0.0000,24594.9476,320.8868,0.0000,97118.9524,97118.9524,11.5702,15.4518,13.5110,-2.3269,-157065.8807,15.3300,14.6650,14.9975,22.5067,0.8832,15.4518,15.3447,15.3983,24.5023,-5.6872,15.4518,15.3300,15.3909,23.5826,4.8040,11.4210,11.0795,11.2503,11.7348,-0.8832,11.4210,11.3705,11.3958,11.7341,5.6872,11.8307,11.8067,11.8187,6.8064,-4.8040,0.1000,7.8141,187425.8000,-157065.8807
869.0000,15.2569,12.4875,62565.2000,9463.4000,53101.8000,3.6423,12583.4125,1612.2334,14195.6460,177.8849,11075.6334,49981.7875,38906.1540,15.1848,11.3561,118222.7000,0.0000,118222.7000,6.3863,23913.7785,0.0000,23913.7785,311.8950,0.0000,94308.9215,94308.9215,11.6679,15.3782,13.5230,-2.1262,-143517.6216,15.2569,14.6582,14.9576,21.9207,0.9146,15.3782,15.2728,15.3255,23.6992,-5.4716,15.3782,15.2569,15.3176,22.7861,4.5570,11.3561,11.0631,11.2096,11.1484,-0.9146,11.3561,11.3099,11.3330,11.0044,5.4716,12.2016,12.0977,12.1497,11.6376,-4.5570,0.1000,7.8141,171324.5000,-143517.6216
870.0000,15.1858,13.0230,52618.9000,12509.0000,40109.9000,3.2832,10594.8267,2127.3925,12722.2192,160.3449,14636.3925,42024.0733,27387.6808,15.1207,11.2975,126114.0000,0.0000,126114.0000,6.8209,25534.3387,0.0000,25534.3387,333.1212,0.0000,100579.6613,100579.6613,11.7538,15.3059,13.5298,-2.0508,-138429.5853,15.1858,14.7104,14.9481,21.8132,1.1792,15.3059,15.2064,15.2562,23.0302,-5.6417,15.3059,15.1858,15.2458,22.1028,4.4624,11.2975,11.0704,11.1840,10.8428,-1.1792,11.2975,11.2548,11.2761,10.4450,5.6417,12.5070,12.3847,12.4459,15.1233,-4.4624,0.1000,7.8141,166223.9000,-138429.5853
871.0000,11.7142,13.5453,36699.4000,51429.5000,-14730.1000,4.3224,7825.4239,8066.3057,15891.7296,211.0987,59495.8057,28873.9761,-30621.8296,14.4326,11.8934,80459.7000,0.0000,80459.7000,4.3567,16460.5021,0.0000,16460.5021,212.7722,0.0000,63999.1979,63999.1979,11.6567,16.0436,13.8501,-0.5546,-37437.6119,13.5453,13.6942,13.6198,5.7895,3.6191,15.6210,15.3490,15.4850,26.0105,-2.9159,13.5453,14.2915,13.9184,6.3200,-0.7033,11.8934,11.6773,11.7853,18.1290,-3.6191,11.8934,11.6567,11.7750,16.6362,2.9159,11.6567,11.9038,11.7803,6.6141,0.7033,0.1000,7.8141,65729.6000,-37437.6119
872.0000,11.8442,16.4881,16068.6000,87457.8000,-71389.2000,4.9445,3418.6643,13756.5849,17175.2492,241.4814,101214.3849,12649.9357,-88564.4492,15.5183,11.7404,57493.9000,0.0000,57493.9000,3.1519,11572.6404,0.0000,11572.6404,153.9317,0.0000,45921.2596,45921.2596,15.5961,12.6652,14.1306,0.3002,20265.1237,16.4881,15.6516,16.0699,38.0498,2.6988,15.5961,14.7240,15.1601,21.7410,-0.4531,16.4881,15.5961,16.0421,34.7728,-2.2457,11.7404,11.6117,11.6760,15.5903,-2.6988,11.7404,11.3047,11.5226,12.6660,0.4531,12.3907,12.1236,12.2572,13.5889,2.2457,0.1000,7.8141,-13895.3000,20265.1237
873.0000,12.2869,17.6322,10550.9000,101101.0000,-90550.1000,5.2790,2227.8450,16060.6981,18288.5431,257.8176,117161.6981,8323.0550,-108838.6431,16.7933,14.3878,20622.1000,3757.0000,16865.1000,1.3094,4075.9686,643.6350,4719.6036,63.9505,4400.6350,16546.1314,12145.4964,16.6360,12.1531,14.3945,1.0168,68635.1512,17.6322,16.7933,17.2127,48.1904,2.1961,16.7933,15.3076,16.0505,32.9946,0.8867,17.6322,17.0180,17.3251,47.3563,-3.0829,13.2206,12.5779,12.8992,29.9696,-2.1961,12.1531,11.4969,11.8250,16.3903,-0.8867,12.1531,12.0796,12.1163,11.5637,3.0829,0.1000,7.8141,-73685.0000,68635.1512
874.0000,12.2434,17.8622,8430.9000,111909.5000,-103478.6000,5.6765,1781.5190,17760.3268,19541.8458,277.2299,129669.8268,6649.3810,-123020.4458,17.2142,14.6497,14478.8000,2408.6000,12070.2000,0.8906,2845.1826,415.6645,3260.8471,43.4966,2824.2645,11633.6174,8809.3529,17.1102,12.0664,14.5883,1.3793,93102.4887,17.8622,17.2142,17.5382,48.1980,2.1890,17.2142,16.1744,16.6943,39.1948,1.2984,17.8622,17.4586,17.6604,47.5885,-3.4874,12.9066,12.6334,12.7700,25.6537,-2.1890,12.0664,11.7110,11.8887,16.5271,-1.2984,12.0664,11.9986,12.0325,10.8062,3.4874,0.1000,7.8141,-91408.4000,93102.4887
875.0000,12.3403,18.1498,6971.9000,122365.9000,-115394.0000,6.0841,1470.7962,19462.2247,20933.0209,297.1366,141828.1247,5501.1038,-136327.0209,17.5304,16.2546,11565.8000,4402.2000,7163.6000,0.8407,2263.0358,763.9751,3027.0109,41.0573,5166.1751,9302.7642,4136.5891,17.4598,12.0259,14.7428,1.6281,109894.7877,18.1498,17.5304,17.8401,49.1049,2.3083,17.5304,16.6498,17.0901,41.9276,1.4676,18.1498,17.7746,17.9622,48.5912,-3.7758,13.3868,12.9654,13.1761,29.3968,-2.3083,12.0259,11.7441,11.8850,16.0241,-1.4676,12.0259,11.9582,11.9920,10.6708,3.7758,0.1000,7.8141,-108230.4000,109894.7877
876.0000,12.3976,18.3144,6155.0000,131969.9000,-125814.9000,6.4908,1297.2006,21016.9250,22314.1256,317.0026,152986.8250,4857.7994,-148129.0256,12.2944,14.2141,9300.6000,14415.7000,-5115.1000,1.2603,1968.1338,2307.5873,4275.7211,61.5503,16723.2873,7332.4662,-9390.8211,17.2726,12.5838,14.9282,2.0767,140177.0727,18.3144,17.5695,17.9420,48.0530,1.7435,16.1617,16.0840,16.1228,28.3610,3.0038,18.3144,18.0247,18.1696,48.8996,-4.7473,12.2944,12.3005,12.2975,17.1738,-1.7435,12.5838,12.2944,12.4391,22.4400,-3.0038,12.5838,12.4333,12.5086,17.2261,4.7473,0.1000,7.8141,-130930.0000,140177.0727
877.0000,12.5237,18.5326,5391.8000,141424.8000,-136033.0000,6.8929,1133.9305,22587.0552,23720.9857,336.6363,164011.8552,4257.8695,-159753.9857,12.5291,15.0638,10377.9000,21661.9000,-11284.0000,1.7337,2187.7306,3478.0539,5665.7845,84.6712,25139.9539,8190.1694,-16949.7845,17.4121,12.7340,15.0731,2.3060,155653.7683,18.5326,17.7396,18.1361,48.7196,1.7197,16.3963,16.1418,16.2690,30.9791,3.4534,18.5326,18.2602,18.3964,49.8216,-5.1731,12.5291,12.2208,12.3749,18.8996,-1.7197,12.7340,12.5291,12.6316,23.4454,-3.4534,12.7340,12.6243,12.6792,18.4686,5.1731,0.1000,7.8141,-147317.0000,155653.7683
878.0000,12.4953,18.6230,4081.6000,151834.9000,-147753.3000,7.3132,858.7990,24234.0472,25092.8463,357.1644,176068.9472,3222.8010,-172846.1463,12.5062,16.6677,4906.6000,26600.8000,-21694.2000,1.6821,1034.7278,4269.7754,5304.5032,82.1507,30870.5754,3871.8722,-26998.7032,17.7938,12.6575,15.2257,2.6401,178204.0949,18.6230,17.9132,18.2681,48.7481,1.8770,17.3246,16.9023,17.1134,41.0694,3.5591,18.6230,18.3775,18.5003,49.4020,-5.4362,12.5062,12.2449,12.3756,18.9105,-1.8770,12.6575,12.5062,12.5819,21.7585,-3.5591,12.6575,12.5817,12.6196,17.0780,5.4362,0.1000,7.8141,-169447.5000,178204.0949
879.0000,12.5055,18.7389,2827.8000,160895.8000,-158068.0000,7.6677,594.8871,25686.2069,26281.0940,374.4791,186582.0069,2232.9129,-184349.0940,12.5139,16.7964,3960.2000,23661.1000,-19700.9000,1.4732,835.0420,3798.2962,4633.3382,71.9511,27459.3962,3125.1580,-24334.2382,17.9961,12.6719,15.3340,2.7809,187713.8272,18.7389,18.0857,18.4123,49.1354,2.0648,17.5488,17.1999,17.3744,42.3931,3.5381,18.7389,18.4989,18.6189,49.4930,-5.6029,12.5139,12.2707,12.3923,19.0340,-2.0648,12.6719,12.5139,12.5929,21.3393,-3.5381,12.6719,12.5920,12.6320,17.0158,5.6029,0.1000,7.8141,-177768.9000,187713.8272
880.0000,12.5293,18.8283,1988.5000,167943.3000,-165954.8000,7.9522,418.1545,26825.7830,27243.9375,388.3714,194769.0830,1570.3455,-193198.7375,12.5351,16.6832,3575.3000,19182.6000,-15607.3000,1.2151,753.6240,3080.2158,3833.8398,59.3439,22262.8158,2821.6760,-19441.1398,18.1241,12.6973,15.4107,2.8427,191884.2860,18.8283,18.2319,18.5301,49.2981,2.2457,17.6882,17.3472,17.5177,42.6407,3.4608,18.8283,18.5953,18.7118,49.4140,-5.7065,12.5351,12.3064,12.4207,19.2388,-2.2457,12.6973,12.5351,12.6162,21.1866,-3.4608,12.6973,12.6170,12.6572,17.1585,5.7065,0.1000,7.8141,-181562.1000,191884.2860
881.0000,12.5697,18.8805,1844.8000,170819.8000,-168975.0000,8.0800,387.6721,27310.2722,27697.9442,394.6122,198130.0722,1457.1279,-196672.9442,12.5733,16.1233,4128.8000,14760.9000,-10632.1000,1.0132,869.7548,2371.3939,3241.1487,49.4838,17132.2939,3259.0452,-13873.2487,18.1694,12.7439,15.4566,2.8190,190282.7177,18.8805,18.3248,18.6026,49.0351,2.3556,17.6627,17.3468,17.5047,41.2995,3.3688,18.8805,18.6534,18.7670,49.0244,-5.7244,12.5733,12.3493,12.4613,19.5453,-2.3556,12.7439,12.5733,12.6586,21.3217,-3.3688,12.7439,12.6604,12.7022,17.5516,5.7244,0.1000,7.8141,-179607.1000,190282.7177
882.0000,12.6957,18.9312,2938.5000,168076.6000,-165138.1000,8.0126,616.1947,26948.9658,27565.1605,391.3208,195025.5658,2322.3053,-192703.2605,12.7049,14.9460,7977.4000,14489.7000,-6512.3000,1.2171,1676.9111,2331.8632,4008.7743,59.4436,16821.5632,6300.4889,-10521.0743,18.0519,12.8946,15.4732,2.7199,183595.3061,18.9312,18.3645,18.6478,48.6059,2.2651,17.1696,16.9714,17.0705,35.3092,3.4823,18.9312,18.7065,18.8189,48.7603,-5.7474,12.7049,12.4425,12.5737,20.6763,-2.2651,12.8946,12.7049,12.7997,22.6515,-3.4823,12.8946,12.7955,12.8451,19.0962,5.7474,0.1000,7.8141,-171650.4000,183595.3061
883.0000,12.6114,18.2879,6376.7000,92089.6000,-85712.9000,4.6491,1339.0761,14737.0585,16076.1346,227.0561,106826.6585,5037.6239,-101789.0346,17.8744,14.2488,16132.3000,135.7000,15996.6000,0.9200,3142.0752,23.6961,3165.7713,44.9308,159.3961,12990.2248,12830.8287,17.7011,12.5835,15.1423,1.0905,73608.4645,18.2879,17.8744,18.0811,40.9437,1.8564,17.8744,16.6969,17.2857,38.2224,0.9364,18.2879,18.0378,18.1629,40.0593,-2.7928,13.2622,12.7788,13.0205,25.6759,-1.8564,12.5835,12.2929,12.4382,17.7276,-0.9364,12.5835,12.5002,12.5418,15.0453,2.7928,0.1000,7.8141,-69716.3000,73608.4645
884.0000,12.5588,18.0287,8318.0000,92157.1000,-83839.1000,4.7549,1748.2923,14730.2138,16478.5061,232.2215,106887.3138,6569.7077,-100317.6061,17.5950,13.5527,21895.6000,0.0000,21895.6000,1.1298,4280.5079,0.0000,4280.5079,55.1782,0.0000,17615.0921,17615.0921,17.4747,12.5968,15.0357,1.0104,68203.2862,18.0287,17.5950,17.8119,38.2042,1.9616,17.5950,16.6039,17.0994,35.5228,0.8318,18.0287,17.7340,17.8814,37.3858,-2.7933,12.9430,12.7027,12.8229,22.1374,-1.9616,12.5968,12.1149,12.3559,17.1056,-0.8318,12.5968,12.4577,12.5272,15.2763,2.7933,0.1000,7.8141,-61943.5000,68203.2862
885.0000,12.7556,15.4496,13756.9000,51854.1000,-38097.2000,3.1633,2881.8782,8325.5268,11207.4050,154.4900,60179.6268,10875.0218,-49304.6050,15.8307,11.8309,30040.9000,0.0000,30040.9000,1.5576,6019.3126,0.0000,6019.3126,76.0689,0.0000,24021.5874,24021.5874,15.8185,13.8698,14.8442,0.3549,23956.7868,15.4496,15.8307,15.6402,12.5762,2.1008,15.8307,15.9687,15.8997,21.1121,0.5433,15.4496,15.7877,15.6187,10.7996,-2.6441,11.8973,11.9775,11.9374,11.2214,-2.1008,13.8698,12.0878,12.9788,24.8767,-0.5433,13.8698,13.3738,13.6218,28.6829,2.6441,0.1000,7.8141,-8056.3000,23956.7868
886.0000,12.7587,15.1027,16574.1000,47806.8000,-31232.7000,3.1251,3471.8629,7676.2448,11148.1077,152.6244,55483.0448,13102.2371,-42380.8077,15.1036,11.2364,33509.8000,0.0000,33509.8000,1.7917,6786.4650,0.0000,6786.4650,87.5040,0.0000,26723.3350,26723.3350,15.1184,14.3209,14.7197,0.1320,8907.1293,15.1027,15.1036,15.1031,10.6724,2.1598,15.1036,15.1717,15.1376,14.2818,0.3681,15.1027,15.1106,15.1067,9.4732,-2.5279,11.3858,11.4352,11.4105,6.4240,-2.1598,14.3209,12.1132,13.2171,26.5752,-0.3681,14.3209,13.8894,14.1052,32.4048,2.5279,0.1000,7.8141,2277.1000,8907.1293
887.0000,12.2455,14.1962,23887.8000,35298.5000,-11410.7000,2.9318,5047.5058,5602.2335,10649.7393,143.1859,40900.7335,18840.2942,-22060.4393,15.1335,12.5883,70922.2000,0.0000,70922.2000,3.8414,14356.9008,0.0000,14356.9008,187.6080,0.0000,56565.2992,56565.2992,12.5462,16.4364,14.4913,-0.6292,-42467.7888,14.1962,14.3147,14.2555,3.7183,2.8980,16.4211,15.9619,16.1915,29.6396,-2.8641,14.1962,15.1388,14.6675,7.5558,-0.0339,12.5883,12.2288,12.4086,20.2134,-2.8980,12.5883,12.5462,12.5672,17.6568,2.8641,12.5462,13.6761,13.1111,18.4138,0.0339,0.1000,7.8141,59511.5000,-42467.7888
888.0000,11.2070,12.1942,28843.7000,29247.9000,-404.2000,2.9257,6204.5553,4536.6897,10741.2450,142.8873,33784.5897,22639.1447,-11145.4450,14.5452,10.7339,91059.5000,0.0000,91059.5000,4.9295,18597.0960,0.0000,18597.0960,240.7478,0.0000,72462.4040,72462.4040,11.1186,17.6247,14.3716,-0.7449,-50282.6827,12.1942,12.6969,12.4455,-14.5467,2.6184,17.2313,16.6394,16.9353,37.8799,-2.3111,12.1942,14.6662,13.4302,-4.5431,-0.3073,10.7339,11.0298,10.8818,0.6667,-2.6184,10.7339,11.1186,10.9262,-1.4560,2.3111,11.1186,12.7174,11.9180,4.9217,0.3073,0.1000,7.8141,90655.3000,-50282.6827
889.0000,15.2168,15.5330,33122.3000,25833.2000,7289.1000,3.0283,6665.9274,4396.7543,11062.6817,147.8993,30229.9543,26456.3726,-3773.5817,15.3688,11.5855,93910.9000,0.0000,93910.9000,5.1378,18944.4084,0.0000,18944.4084,250.9223,0.0000,74966.4916,74966.4916,12.6559,15.6626,14.1592,-1.4030,-94701.0544,15.2168,13.3610,14.2889,13.4475,0.7032,15.6626,15.6872,15.6749,21.0166,-4.4347,15.6626,15.2168,15.4397,23.9561,3.7315,11.5855,10.9851,11.2853,8.2114,-0.7032,11.5855,11.4614,11.5235,9.2870,4.4347,14.6760,14.0755,14.3758,37.2481,-3.7315,0.1000,7.8141,101200.0000,-94701.0544
890.0000,15.3764,15.1286,37035.2000,22848.5000,14186.7000,2.9799,7434.7285,3904.0111,11338.7396,145.5355,26752.5111,29600.4715,2847.9604,15.2789,11.4409,105222.8000,0.0000,105222.8000,5.6723,21254.5318,0.0000,21254.5318,277.0283,0.0000,83968.2682,83968.2682,12.5868,15.5285,14.0576,-1.4544,-98170.1985,15.3764,14.4325,14.9045,20.3569,0.8975,15.5285,15.4380,15.4832,20.5044,-4.7749,15.5285,15.3764,15.4525,22.4845,3.8774,11.4409,11.1709,11.3059,8.9325,-0.8975,11.4409,11.4053,11.4231,8.5662,4.7749,14.2126,14.0417,14.1272,30.5243,-3.8774,0.1000,7.8141,119409.5000,-98170.1985
891.0000,15.3723,14.5805,41038.3000,20065.9000,20972.4000,3.0471,8238.8762,3428.2133,11667.0895,148.8147,23494.1133,32799.4238,9305.3105,15.2920,11.4599,104597.1000,0.0000,104597.1000,5.6477,21124.0635,0.0000,21124.0635,275.8224,0.0000,83473.0365,83473.0365,12.4433,15.5174,13.9804,-1.5273,-103093.8823,15.3723,14.6756,15.0240,20.9033,0.8669,15.5174,15.4037,15.4606,21.4243,-4.7808,15.5174,15.3723,15.4449,22.0629,3.9139,11.4599,11.1721,11.3160,9.4203,-0.8669,11.4599,11.4080,11.4340,9.3516,4.7808,13.8256,13.7078,13.7667,25.0002,-3.9139,0.1000,7.8141,125569.5000,-103093.8823
892.0000,15.3753,14.0594,45577.8000,17441.6000,28136.2000,3.1537,9149.7996,2980.0767,12129.8764,154.0224,20421.6767,36428.0004,16006.3236,15.3035,11.4704,114933.0000,0.0000,114933.0000,6.2043,23207.5055,0.0000,23207.5055,303.0076,0.0000,91725.4945,91725.4945,12.2557,15.5123,13.8840,-1.7414,-117543.4398,15.3753,14.8000,15.0877,21.2870,1.0169,15.5123,15.4022,15.4573,22.1059,-5.1874,15.5123,15.3753,15.4438,22.0669,4.1706,11.4704,11.2053,11.3379,9.9605,-1.0169,11.4704,11.4198,11.4451,9.9100,5.1874,13.3635,13.2955,13.3295,19.6870,-4.1706,0.1000,7.8141,143069.2000,-117543.4398
893.0000,15.1454,15.2175,41930.8000,29462.3000,12468.5000,3.5399,8448.1577,5005.6794,13453.8371,172.8833,34467.9794,33482.6423,-985.3371,15.0904,11.2596,112540.2000,0.0000,112540.2000,6.0739,22796.3060,0.0000,22796.3060,296.6383,0.0000,89743.8940,89743.8940,12.5558,15.2278,13.8918,-1.4678,-99078.6511,15.1454,14.6731,14.9093,18.9551,0.8447,15.2278,15.1578,15.1928,19.3985,-5.2292,15.2278,15.1454,15.1866,19.0780,4.3846,11.2596,11.1026,11.1811,8.2533,-0.8447,11.2596,11.2401,11.2498,7.8519,5.2292,14.4248,14.1250,14.2749,31.7924,-4.3846,0.1000,7.8141,125008.7000,-99078.6511
894.0000,15.0033,15.7530,39689.3000,36391.4000,3297.9000,3.7615,8014.5434,6161.5516,14176.0950,183.7048,42552.9516,31674.7566,-10878.1950,14.9524,11.1381,122393.8000,0.0000,122393.8000,6.6309,24843.4458,0.0000,24843.4458,323.8401,0.0000,97550.3542,97550.3542,12.6774,15.0868,13.8821,-1.4308,-96576.5230,15.0033,14.5813,14.7923,17.9057,0.9565,15.0868,15.0149,15.0509,18.5744,-5.6744,15.0868,15.0033,15.0450,18.0351,4.7179,11.1381,10.9991,11.0686,7.3810,-0.9565,11.1381,11.1172,11.1277,7.0138,5.6744,14.7893,14.5539,14.6716,34.9031,-4.7179,0.1000,7.8141,125691.7000,-96576.5230
895.0000,12.2063,14.8592,22894.2000,84148.4000,-61254.2000,5.1707,4840.7830,13343.4612,18184.2442,252.5300,97491.8612,18053.4170,-79438.4442,14.7200,10.9186,75999.3000,0.0000,75999.3000,4.1276,15480.3020,0.0000,15480.3020,201.5831,0.0000,60518.9980,60518.9980,14.7806,13.6765,14.2285,0.2289,15452.1548,14.8592,14.7375,14.7984,18.4607,3.9612,14.7806,14.3028,14.5417,13.2534,-0.1663,14.8592,14.7806,14.8199,16.0096,-3.7949,10.9186,10.9002,10.9094,5.9886,-3.9612,10.9186,10.8765,10.8975,4.8743,0.1663,13.5537,13.5697,13.5617,19.8650,3.7949,0.1000,7.8141,14745.1000,15452.1548
896.0000,12.3749,17.5098,15470.9000,122208.2000,-106737.3000,6.5362,3261.8326,19452.3496,22714.1822,319.2178,141660.5496,12209.0674,-129451.4822,16.7475,12.9323,55120.6000,0.0000,55120.6000,3.0061,10901.5593,0.0000,10901.5593,146.8149,0.0000,44219.0407,44219.0407,16.6119,12.3225,14.4672,0.8652,58401.2517,17.5098,16.7475,17.1287,46.8918,3.1808,16.7475,12.9903,14.8689,18.7618,0.1746,17.5098,16.8004,17.1551,45.0933,-3.3554,12.7747,12.2955,12.5351,26.2660,-3.1808,12.3225,10.0631,11.1928,9.3112,-0.1746,12.3225,12.4503,12.3864,6.9875,3.3554,0.1000,7.8141,-51616.7000,58401.2517
897.0000,12.5531,18.1032,11219.0000,135882.5000,-124663.5000,6.9481,2358.2569,21716.3829,24074.6398,339.3322,157598.8829,8860.7431,-148738.1398,17.4969,15.9819,17796.5000,5944.8000,11851.7000,1.2557,3483.7418,1031.0694,4514.8112,61.3287,6975.8694,14312.7582,7336.8888,17.2828,12.1880,14.7354,1.6572,111857.6786,18.1032,17.4969,17.8001,50.5148,2.7346,17.4969,16.0835,16.7902,42.1787,1.4789,18.1032,17.7037,17.9035,49.9487,-4.2135,13.6256,13.1454,13.3855,33.6359,-2.7346,12.1880,11.6247,11.9064,17.8523,-1.4789,12.1880,12.1687,12.1783,7.3095,4.2135,0.1000,7.8141,-112811.8000,111857.6786
898.0000,12.5452,18.3421,8448.2000,146361.6000,-137913.4000,7.2936,1776.0657,23386.9338,25162.9995,356.2087,169748.5338,6672.1343,-163076.3995,17.8092,17.3475,10501.1000,5890.1000,4611.0000,0.8630,2047.0618,1027.3213,3074.3831,42.1484,6917.4213,8454.0382,1536.6169,17.7296,12.1407,14.9351,2.0537,138621.8715,18.3421,17.8092,18.0756,50.3727,2.7189,17.8092,16.9958,17.4025,45.9688,1.8559,18.3421,18.0273,18.1847,49.9185,-4.5747,13.6064,13.2947,13.4506,31.3773,-2.7189,12.1407,11.8667,12.0037,17.6671,-1.8559,12.1407,12.0997,12.1202,8.3969,4.5747,0.1000,7.8141,-133302.4000,138621.8715
899.0000,12.5018,18.4266,7048.7000,154903.4000,-147854.7000,7.6171,1482.9347,24727.4776,26210.4123,372.0086,179630.8776,5565.7653,-174065.1123,12.3801,14.1243,7499.1000,10753.9000,-3254.8000,0.9682,1584.6947,1723.3219,3308.0166,47.2875,12477.2219,5914.4053,-6562.8166,17.5801,12.6512,15.1157,2.4180,163215.6654,18.4266,17.8441,18.1354,48.5925,2.2163,16.7131,16.5621,16.6376,33.8577,3.1845,18.4266,18.1804,18.3035,48.9074,-5.4008,12.3801,12.4266,12.4034,16.9784,-2.2163,12.6512,12.3801,12.5157,23.0516,-3.1845,12.6512,12.5327,12.5919,15.2464,5.4008,0.1000,7.8141,-151109.5000,163215.6654
900.0000,12.5735,18.5882,6099.5000,163189.7000,-157090.2000,7.9514,1281.6862,26092.6348,27374.3209,388.3339,189282.3348,4817.8138,-184464.5209,12.5621,16.2896,5510.3000,22013.0000,-16502.7000,1.4745,1160.9864,3535.9520,4696.9384,72.0136,25548.9520,4349.3136,-21199.6384,17.8075,12.7480,15.2777,2.7251,183942.4227,18.5882,17.9696,18.2789,48.6403,2.1590,17.2878,16.9377,17.1128,39.5697,3.6335,18.5882,18.3531,18.4707,49.1773,-5.7924,12.5621,12.3298,12.4460,18.4916,-2.1590,12.7480,12.5621,12.6550,23.2635,-3.6335,12.7480,12.6643,12.7061,16.4229,5.7924,0.1000,7.8141,-173592.9000,183942.4227
901.0000,12.6666,18.7827,4839.1000,172373.6000,-167534.5000,8.3158,1015.2437,27619.5400,28634.7837,406.1298,199993.1400,3823.8563,-196169.2837,12.6723,16.7626,5677.7000,29131.9000,-23454.2000,1.8594,1194.1241,4686.2501,5880.3743,90.8105,33818.1501,4483.5759,-29334.5743,18.0232,12.8364,15.4298,3.0157,203559.0069,18.7827,18.1432,18.4629,49.4024,2.1521,17.5033,17.2054,17.3543,41.2539,4.0115,18.7827,18.5554,18.6691,50.0564,-6.1637,12.6723,12.4108,12.5416,19.7975,-2.1521,12.8364,12.6723,12.7544,23.3974,-4.0115,12.8364,12.7558,12.7961,17.3521,6.1637,0.1000,7.8141,-190988.7000,203559.0069
902.0000,12.6722,18.9049,3168.3000,182361.2000,-179192.9000,8.6974,664.6464,29223.6257,29888.2721,424.7665,211584.8257,2503.6536,-209081.1721,12.6792,17.9427,1524.8000,33166.4000,-31641.6000,1.8372,320.6577,5335.7380,5656.3956,89.7278,38502.1380,1204.1423,-37297.9956,18.3315,12.8200,15.5758,3.3177,223942.3060,18.9049,18.3083,18.6066,49.7432,2.2867,18.1454,17.7719,17.9586,47.3266,4.1240,18.9049,18.6915,18.7982,50.1761,-6.4107,12.6792,12.4488,12.5640,19.8770,-2.2867,12.8200,12.6792,12.7496,22.4918,-4.1240,12.8200,12.7519,12.7860,17.0531,6.4107,0.1000,7.8141,-210834.5000,223942.3060
903.0000,12.6912,19.0101,1866.6000,189849.7000,-187983.1000,8.9780,391.4506,30436.8278,30828.2784,438.4695,220286.5278,1475.1494,-218811.3784,12.6957,18.0791,909.7000,27620.7000,-26711.0000,1.5097,191.2544,4444.5251,4635.7795,73.7303,32065.2251,718.4456,-31346.7795,18.4892,12.8420,15.6656,3.3842,228431.9897,19.0101,18.4619,18.7360,50.0493,2.4894,18.3174,17.9835,18.1504,47.6575,3.9991,19.0101,18.8008,18.9054,50.2272,-6.4885,12.6957,12.4823,12.5890,19.9916,-2.4894,12.8420,12.6957,12.7689,22.1840,-3.9991,12.8420,12.7713,12.8067,17.2827,6.4885,0.1000,7.8141,-214694.1000,228431.9897
904.0000,12.7078,19.0606,1331.5000,194087.8000,-192756.3000,9.1485,279.1550,31128.0937,31407.2487,446.7975,225215.8937,1052.3450,-224163.5487,12.7086,18.0194,820.5000,20120.1000,-19299.6000,1.1087,172.4651,3238.1370,3410.6021,54.1472,23358.2370,648.0349,-22710.2021,18.5661,12.8610,15.7136,3.3438,225707.4220,19.0606,18.5638,18.8122,49.8225,2.6799,18.4045,18.0698,18.2372,47.1675,3.7886,19.0606,18.8568,18.9587,49.7761,-6.4686,12.7086,12.5107,12.6097,20.0457,-2.6799,12.8610,12.7086,12.7848,21.9423,-3.7886,12.8610,12.7894,12.8252,17.4779,6.4686,0.1000,7.8141,-212055.9000,225707.4220
905.0000,12.7357,19.0565,1857.7000,193036.2000,-191178.5000,9.1285,389.2925,30979.1598,31368.4523,445.8199,224015.3598,1468.4075,-222546.9523,12.7340,17.5680,1387.9000,14501.6000,-13113.7000,0.8442,291.6105,2334.6778,2626.2883,41.2291,16836.2778,1096.2895,-15739.9883,18.5595,12.8962,15.7279,3.2272,217838.7373,19.0565,18.5939,18.8252,49.0064,2.7614,18.3537,18.0331,18.1934,45.4709,3.6056,19.0565,18.8577,18.9571,48.8602,-6.3670,12.7340,12.5394,12.6367,20.1824,-2.7614,12.8962,12.7340,12.8151,21.9502,-3.6056,12.8962,12.8208,12.8585,17.8477,6.3670,0.1000,7.8141,-204292.2000,217838.7373
906.0000,12.8427,19.1076,2816.4000,192863.9000,-190047.5000,9.1734,589.1339,31027.4415,31616.5755,448.0124,223891.3415,2227.2661,-221664.0755,12.8459,16.1617,4829.3000,15042.4000,-10213.1000,1.0674,1012.8543,2425.3585,3438.2128,52.1305,17467.7585,3816.4457,-13651.3128,18.4658,13.0206,15.7432,3.1864,215079.0894,19.1076,18.6310,18.8693,48.7915,2.7020,17.9317,17.7066,17.8192,40.2269,3.7694,19.1076,18.9081,19.0079,48.8001,-6.4714,12.8459,12.6239,12.7349,21.1690,-2.7020,13.0206,12.8459,12.9332,23.0410,-3.7694,13.0206,12.9341,12.9773,19.2148,6.4714,0.1000,7.8141,-200260.6000,215079.0894
907.0000,12.6848,18.5682,5226.8000,106915.3000,-101688.5000,5.2847,1096.2465,17138.2377,18234.4842,258.0955,124053.5377,4130.5535,-119922.9842,18.1513,14.5784,11187.1000,179.1000,11008.0000,0.6408,2170.9781,31.4329,2202.4110,31.2964,210.5329,9016.1219,8805.5890,18.0622,12.6942,15.3782,1.4244,96148.7928,18.5682,18.1513,18.3598,41.9597,1.9752,18.1513,17.3949,17.7731,39.8468,1.3344,18.5682,18.3313,18.4498,41.4156,-3.3095,13.1566,12.7841,12.9703,23.6659,-1.9752,12.6942,12.4737,12.5840,18.3347,-1.3344,12.6942,12.6255,12.6599,15.1208,3.3095,0.1000,7.8141,-90680.5000,96148.7928
908.0000,12.6134,18.3437,6792.8000,106175.4000,-99382.6000,5.3300,1426.4069,16991.9772,18418.3841,260.3073,123167.3772,5366.3931,-117800.9841,17.9014,13.8359,15547.5000,0.0000,15547.5000,0.7985,3027.0922,0.0000,3027.0922,38.9956,0.0000,12520.4078,12520.4078,17.8375,12.6745,15.2560,1.3369,90238.9341,18.3437,17.9014,18.1225,39.5930,2.0428,17.9014,17.2151,17.5582,37.2401,1.2443,18.3437,18.0732,18.2084,39.1255,-3.2872,12.9227,12.6966,12.8097,21.0325,-2.0428,12.6745,12.3368,12.5057,17.7767,-1.2443,12.6745,12.5617,12.6181,15.1386,3.2872,0.1000,7.8141,-83835.1000,90238.9341
909.0000,12.6363,17.3373,11750.1000,66343.2000,-54593.1000,3.7328,2466.4301,10622.8840,13089.3142,182.3016,76966.0840,9283.6699,-67682.4142,17.1492,13.1108,23252.0000,0.0000,23252.0000,1.1992,4573.2404,0.0000,4573.2404,58.5693,0.0000,18678.7596,18678.7596,17.0744,12.9952,15.0348,0.5905,39860.6033,17.3373,17.1492,17.2433,29.5203,1.6440,17.1492,16.4131,16.7812,28.1758,0.4448,17.3373,17.2152,17.2763,28.4941,-2.0888,12.8045,12.5428,12.6737,19.3197,-1.6440,12.9952,11.9787,12.4869,17.8116,-0.4448,12.9952,12.7099,12.8525,18.2966,2.0888,0.1000,7.8141,-31341.1000,39860.6033
910.0000,12.6426,17.0387,13576.0000,62854.1000,-49278.1000,3.6679,2849.3976,10065.6505,12915.0481,179.1340,72919.7505,10726.6024,-62193.1481,16.7303,12.7497,26167.2000,0.0000,26167.2000,1.3672,5176.4990,0.0000,5176.4990,66.7719,0.0000,20990.7010,20990.7010,16.6468,13.1847,14.9157,0.4551,30721.9675,17.0387,16.7303,16.8845,27.1426,1.6784,16.7303,15.7251,16.2277,23.1371,0.3112,17.0387,16.7909,16.9148,26.2460,-1.9895,12.5637,12.3663,12.4650,16.9571,-1.6784,13.1847,11.7464,12.4656,17.6892,-0.3112,13.1847,12.8757,13.0302,20.1603,1.9895,0.1000,7.8141,-23110.9000,30721.9675
911.0000,12.4849,14.7675,18422.4000,50937.3000,-32514.9000,3.3711,3876.8895,8128.0853,12004.9748,164.6399,59065.3853,14545.5105,-44519.8748,15.1338,11.2038,54372.8000,0.0000,54372.8000,2.8617,11006.7200,0.0000,11006.7200,139.7589,0.0000,43366.0800,43366.0800,15.1418,14.4004,14.7711,0.0930,6276.6712,14.7675,15.0996,14.9336,5.2357,2.6394,15.1418,15.5408,15.3413,14.3163,-0.2222,14.7675,15.1418,14.9547,4.3275,-2.4172,11.2038,11.3995,11.3017,3.3609,-2.6394,11.2038,12.1256,11.6647,8.1233,0.2222,14.1913,13.6701,13.9307,30.5712,2.4172,0.1000,7.8141,21857.9000,6276.6712
912.0000,12.5614,15.4388,20727.1000,44843.6000,-24116.5000,3.2114,4356.2685,7168.1375,11524.4060,156.8399,52011.7375,16370.8315,-35640.9060,15.5200,12.9697,63651.1000,0.0000,63651.1000,3.4457,12811.6651,0.0000,12811.6651,168.2830,0.0000,50839.4349,50839.4349,12.4900,16.6655,14.5777,-0.4670,-31520.0154,15.4388,15.2264,15.3326,14.8931,2.7933,16.3139,15.8653,16.0896,26.1289,-2.3752,15.4388,14.6682,15.0535,10.4495,-0.4181,12.9697,12.4897,12.7297,23.1424,-2.7933,12.9697,12.4900,12.7299,22.6432,2.3752,12.4900,13.0399,12.7650,14.4566,0.4181,0.1000,7.8141,39534.6000,-31520.0154
913.0000,12.5322,14.9028,22884.1000,40042.8000,-17158.7000,3.1025,4811.9842,6396.4968,11208.4810,151.5188,46439.2968,18072.1158,-28367.1810,15.3273,12.7612,61224.0000,0.0000,61224.0000,3.2916,12358.1358,0.0000,12358.1358,160.7564,0.0000,48865.8642,48865.8642,12.5450,16.4602,14.5026,-0.4105,-27709.8599,14.9028,14.8793,14.8911,11.2563,2.6800,16.1225,15.8590,15.9908,24.9232,-2.2574,14.9028,14.6560,14.7794,9.5054,-0.4225,12.7612,12.5727,12.6670,20.7404,-2.6800,12.7612,12.5450,12.6531,20.3676,2.2574,12.5450,12.2747,12.4098,11.5098,0.4225,0.1000,7.8141,44065.3000,-27709.8599
914.0000,12.3998,14.2963,24634.2000,35649.3000,-11015.1000,2.9918,5191.6066,5677.6199,10869.2265,146.1133,41326.9199,19442.5934,-21884.3265,15.1315,12.5761,66871.4000,0.0000,66871.4000,3.6076,13537.2965,0.0000,13537.2965,176.1879,0.0000,53334.1035,53334.1035,12.4262,16.4160,14.4211,-0.5516,-37234.6515,14.2963,14.3423,14.3193,6.4653,2.8010,16.2733,15.9783,16.1258,26.9980,-2.6103,14.2963,14.4619,14.3791,6.7913,-0.1907,12.5761,12.4366,12.5063,18.2903,-2.8010,12.5761,12.4262,12.5012,18.1340,2.6103,12.4262,11.8593,12.1427,9.5149,0.1907,0.1000,7.8141,55856.3000,-37234.6515
915.0000,12.1388,13.5712,26421.9000,31883.5000,-5461.6000,2.9146,5593.1197,5048.1275,10641.2473,142.3428,36931.6275,20828.7803,-16102.8473,14.8101,12.2667,62786.4000,0.0000,62786.4000,3.3990,12771.6152,0.0000,12771.6152,166.0039,0.0000,50014.7848,50014.7848,12.1693,16.5805,14.3749,-0.5505,-37158.2903,13.5712,13.6975,13.6343,0.6968,2.6710,16.3453,16.0343,16.1898,27.8398,-2.4275,13.5712,14.2362,13.9037,3.2660,-0.2435,12.2667,12.1773,12.2220,14.8985,-2.6710,12.2667,12.1693,12.2180,14.7845,2.4275,12.1693,11.7159,11.9426,8.2634,0.2435,0.1000,7.8141,57324.8000,-37158.2903
