Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
916.0000,15.0806,16.0172,28793.5000,28636.2000,157.3000,2.8969,5807.2123,4857.6413,10664.8536,141.4800,33493.8413,22986.2877,-10507.5536,15.2686,11.4688,71444.6000,0.0000,71444.6000,3.8901,14433.6926,0.0000,14433.6926,189.9865,0.0000,57010.9074,57010.9074,13.0281,15.4809,14.2545,-0.9512,-64208.4633,15.0806,13.3443,14.2125,10.6032,0.3311,15.4809,15.4476,15.4642,19.0941,-3.5590,15.4809,15.0806,15.2808,22.2807,3.2280,11.4688,11.7713,11.6200,8.1831,-0.3311,11.4688,11.5255,11.4971,6.6459,3.5590,15.5818,14.6848,15.1333,47.8298,-3.2280,0.1000,7.8141,71601.9000,-64208.4633
917.0000,12.4754,14.9070,24593.6000,43813.5000,-19219.9000,3.3420,5176.4190,6989.8260,12166.2449,163.2195,50803.3260,19417.1810,-31386.1449,15.1882,12.6350,71558.4000,0.0000,71558.4000,3.8645,14473.9060,0.0000,14473.9060,188.7341,0.0000,57084.4940,57084.4940,12.2677,16.3040,14.2858,-0.5661,-38214.4320,14.9070,14.6562,14.7816,18.0876,3.0462,16.1184,15.7775,15.9480,26.4796,-2.7505,14.9070,14.5781,14.7425,14.5219,-0.2958,12.6350,12.3189,12.4770,19.9940,-3.0462,12.6350,12.2677,12.4513,19.8776,2.7505,12.2677,14.0866,13.1771,18.3886,0.2958,0.1000,7.8141,52338.5000,-38214.4320
918.0000,12.6612,15.5483,23186.5000,50360.1000,-27173.6000,3.6017,4864.9703,8068.2449,12933.2152,175.9006,58428.3449,18321.5297,-40106.8152,15.4387,12.8867,81490.6000,0.0000,81490.6000,4.4072,16421.9920,0.0000,16421.9920,215.2384,0.0000,65068.6080,65068.6080,12.6522,15.9046,14.2784,-0.5592,-37747.2693,15.5483,15.2616,15.4049,25.1667,3.4041,15.7753,15.6267,15.7010,23.3248,-3.2066,15.5483,13.8060,14.6771,14.5844,-0.1975,12.8867,12.6686,12.7776,22.6270,-3.4041,12.8867,12.6522,12.7694,22.6442,3.2066,12.6522,12.5340,12.5931,12.5863,0.1975,0.1000,7.8141,54317.0000,-37747.2693
919.0000,12.5274,17.6729,12664.8000,101401.5000,-88736.7000,5.4215,2663.3215,16196.2785,18859.6000,264.7772,117597.7785,10001.4785,-107596.3000,16.8681,13.0026,49742.5000,0.0000,49742.5000,2.6782,9821.4230,0.0000,9821.4230,130.7983,0.0000,39921.0770,39921.0770,16.7247,12.3535,14.5391,0.6852,46251.7969,17.6729,16.8681,17.2705,46.4831,2.6999,16.8681,13.2345,15.0513,16.0417,0.0217,17.6729,16.7525,17.2127,45.8790,-2.7216,12.9935,12.7558,12.8747,22.8079,-2.6999,12.3535,11.8643,12.1089,13.6264,-0.0217,12.3535,12.3008,12.3271,10.8499,2.7216,0.1000,7.8141,-38994.2000,46251.7969
920.0000,12.4263,18.1654,8813.2000,139469.8000,-130656.6000,6.9904,1856.5288,22225.7328,24082.2615,341.4005,161695.5328,6956.6712,-154738.8615,17.6119,13.6388,33060.2000,0.0000,33060.2000,1.7358,6461.6792,0.0000,6461.6792,84.7738,0.0000,26598.5208,26598.5208,17.3566,12.2418,14.7992,1.5357,103661.8827,18.1654,17.6119,17.8887,49.7304,2.9087,17.6119,15.9827,16.7973,38.7708,1.1729,18.1654,17.7514,17.9584,50.2531,-4.0817,12.9524,12.7605,12.8565,21.8900,-2.9087,12.2418,11.9366,12.0892,14.2030,-1.1729,12.2418,12.1881,12.2150,10.6980,4.0817,0.1000,7.8141,-97596.4000,103661.8827
921.0000,12.6063,18.6054,5930.7000,151712.3000,-145781.6000,7.4033,1245.5255,24275.6330,25521.1585,361.5643,175987.9330,4685.1745,-171302.7585,18.0359,18.5931,8452.9000,7318.9000,1134.0000,0.8331,1642.8600,1281.7928,2924.6528,40.6853,8600.6928,6810.0400,-1790.6528,17.9496,12.1254,15.0375,2.1866,147592.9575,18.6054,18.0359,18.3207,51.6676,2.7454,18.0359,17.1912,17.6135,45.9771,1.9124,18.6054,18.2610,18.4332,52.3770,-4.6578,13.9659,13.4976,13.7317,32.0777,-2.7454,12.1254,11.9502,12.0378,13.9504,-1.9124,12.1254,12.0810,12.1032,10.2230,4.6578,0.1000,7.8141,-144647.6000,147592.9575
922.0000,12.4123,18.5651,3945.8000,162818.7000,-158872.9000,7.8227,831.3927,25938.3638,26769.7565,382.0461,188757.0638,3114.4073,-185642.6565,12.2828,14.9480,2809.7000,6172.1000,-3362.4000,0.4784,594.6834,987.8499,1582.5334,23.3620,7159.9499,2215.0166,-4944.9334,17.9374,12.5112,15.2243,2.5738,173729.3438,18.5651,18.0509,18.3080,48.8022,2.4481,17.5437,17.2260,17.3849,40.4344,2.9265,18.5651,18.3247,18.4449,49.5914,-5.3746,12.2828,12.4317,12.3573,13.4489,-2.4481,12.5112,12.2828,12.3970,18.5913,-2.9265,12.5112,12.4035,12.4573,15.2542,5.3746,0.1000,7.8141,-162235.3000,173729.3438
923.0000,12.4575,18.7051,2863.5000,173426.0000,-170562.5000,8.2509,602.8866,27656.4936,28259.3802,402.9620,201082.4936,2260.6134,-198821.8802,12.4433,17.7360,701.0000,16252.3000,-15551.3000,0.8967,147.9817,2606.5725,2754.5541,43.7949,18858.8725,553.0183,-18305.8541,18.1632,12.6159,15.3896,2.8996,195721.4432,18.7051,18.1632,18.4342,48.7091,2.4514,18.0488,17.6304,17.8396,44.9372,3.3481,18.7051,18.4708,18.5879,49.5495,-5.7995,12.4433,12.2812,12.3622,15.2269,-2.4514,12.6159,12.4433,12.5296,19.6445,-3.3481,12.6159,12.5321,12.5740,16.4242,5.7995,0.1000,7.8141,-186113.8000,195721.4432
924.0000,12.5552,18.8698,1939.5000,181613.1000,-179673.6000,8.5856,407.6725,29026.3071,29433.9796,419.3074,210639.4071,1531.8275,-209107.5796,12.5588,18.2582,13.9000,25382.4000,-25368.5000,1.3396,2.9288,4077.0033,4079.9321,65.4253,29459.4033,10.9712,-29448.4321,18.3750,12.7147,15.5449,3.2102,216686.4801,18.8698,18.3084,18.5891,49.1937,2.4153,18.2905,17.9313,18.1109,46.5925,3.7550,18.8698,18.6451,18.7574,50.0921,-6.1703,12.5588,12.3557,12.4572,17.0229,-2.4153,12.7147,12.5588,12.6368,20.4371,-3.7550,12.7147,12.6332,12.6740,17.3893,6.1703,0.1000,7.8141,-205042.1000,216686.4801
925.0000,12.6465,19.0247,954.1000,189730.6000,-188776.5000,8.9169,200.2379,30386.7787,30587.0166,435.4888,220117.3787,753.8621,-219363.5166,12.6549,18.3556,7.5000,28170.6000,-28163.1000,1.4870,1.5778,4530.5664,4532.1442,72.6211,32701.1664,5.9222,-32695.2442,18.5384,12.8049,15.6717,3.4085,230071.7842,19.0247,18.4700,18.7474,49.8181,2.4767,18.4271,18.1002,18.2637,46.9231,3.9636,19.0247,18.8081,18.9164,50.6274,-6.4403,12.6549,12.4442,12.5495,18.2803,-2.4767,12.8049,12.6549,12.7299,21.0801,-3.9636,12.8049,12.7243,12.7646,18.2118,6.4403,0.1000,7.8141,-216939.6000,230071.7842
926.0000,12.7311,19.1580,139.4000,198520.7000,-198381.3000,9.2892,29.2144,31855.9934,31885.2077,453.6696,230376.6934,110.1856,-230266.5077,12.7416,18.4438,0.0000,29836.0000,-29836.0000,1.5750,0.0000,4803.9150,4803.9150,76.9199,34639.9150,0.0000,-34639.9150,18.6800,12.8874,15.7837,3.5959,242726.2525,19.1580,18.6218,18.8899,50.3218,2.5714,18.5542,18.2417,18.3980,47.2896,4.1464,19.1580,18.9505,19.0542,51.0127,-6.7178,12.7416,12.5301,12.6358,19.2424,-2.5714,12.8874,12.7416,12.8145,21.6361,-4.1464,12.8874,12.8080,12.8477,18.9172,6.7178,0.1000,7.8141,-228217.3000,242726.2525
927.0000,12.7729,19.2054,1.5000,203523.3000,-203521.8000,9.5208,0.3141,32689.9887,32690.3029,464.9809,236213.2887,1.1859,-236212.1029,12.7795,18.4804,0.0000,22835.7000,-22835.7000,1.2058,0.0000,3678.6494,3678.6494,58.8917,26514.3494,0.0000,-26514.3494,18.7560,12.9256,15.8408,3.5736,241220.9957,19.2054,18.7230,18.9642,50.0823,2.7717,18.6494,18.3293,18.4894,47.2861,3.9775,19.2054,19.0075,19.1064,50.4745,-6.7492,12.7795,12.5871,12.6833,19.6207,-2.7717,12.9256,12.7795,12.8526,21.6427,-3.9775,12.9256,12.8492,12.8874,19.0838,6.7492,0.1000,7.8141,-226357.5000,241220.9957
928.0000,12.8009,19.2320,6.4000,207456.4000,-207450.0000,9.7076,1.3397,33343.1178,33344.4574,474.1058,240799.5178,5.0603,-240794.4574,12.8041,18.5044,0.0000,17436.4000,-17436.4000,0.9209,0.0000,2809.7871,2809.7871,44.9737,20246.1871,0.0000,-20246.1871,18.8044,12.9531,15.8787,3.5536,239868.5452,19.2320,18.7846,19.0083,49.6664,2.9289,18.7175,18.3914,18.5545,47.1296,3.8498,19.2320,19.0389,19.1355,49.8960,-6.7787,12.8041,12.6235,12.7138,19.7980,-2.9289,12.9531,12.8041,12.8786,21.5976,-3.8498,12.9531,12.8776,12.9154,19.1757,6.7787,0.1000,7.8141,-224886.4000,239868.5452
929.0000,12.8315,19.2484,249.4000,208767.0000,-208517.6000,9.7837,52.1793,33577.2471,33629.4264,477.8217,242344.2471,197.2207,-242147.0264,12.8339,18.5339,0.0000,15818.5000,-15818.5000,0.8355,0.0000,2550.0829,2550.0829,40.8044,18368.5829,0.0000,-18368.5829,18.8334,12.9852,15.9093,3.5486,239530.2507,19.2484,18.8167,19.0326,49.1736,2.9827,18.7548,18.4318,18.5933,46.7981,3.8182,19.2484,19.0588,19.1536,49.3610,-6.8010,12.8339,12.6547,12.7443,19.9956,-2.9827,12.9852,12.8339,12.9095,21.6758,-3.8182,12.9852,12.9090,12.9471,19.3598,6.8010,0.1000,7.8141,-224336.1000,239530.2507
930.0000,12.8704,19.2614,711.2000,211008.0000,-210296.8000,9.9152,148.6996,33967.9711,34116.6707,484.2446,244975.9711,562.5004,-244413.4707,12.8729,18.5461,41.4000,15416.9000,-15375.5000,0.8167,8.6791,2486.6435,2495.3226,39.8871,17903.5435,32.7209,-17870.8226,18.8558,13.0257,15.9408,3.5752,241328.4299,19.2614,18.8414,19.0514,48.7516,3.0328,18.7788,18.4622,18.6205,46.4597,3.8496,19.2614,19.0760,19.1687,48.9188,-6.8824,12.8729,12.6929,12.7829,20.2936,-3.0328,13.0257,12.8729,12.9493,21.8846,-3.8496,13.0257,12.9486,12.9872,19.6565,6.8824,0.1000,7.8141,-225672.3000,241328.4299
931.0000,12.6382,18.8351,2300.0000,115931.7000,-113631.7000,5.5511,482.7706,18563.8298,19046.6003,271.1046,134495.5298,1817.2294,-132678.3003,18.3752,15.1796,3002.5000,187.0000,2815.5000,0.1792,580.9742,32.9552,613.9294,8.7539,219.9552,2421.5258,2201.5706,18.3757,12.7460,15.5608,1.7280,116642.7009,18.8351,18.3752,18.6051,42.8116,1.9101,18.3752,17.9159,18.1455,40.1655,1.7309,18.8351,18.5943,18.7147,42.9052,-3.6410,12.8092,12.5757,12.6924,19.0153,-1.9101,12.7460,12.5637,12.6549,18.0576,-1.7309,12.7460,12.6710,12.7085,16.0964,3.6410,0.1000,7.8141,-110816.2000,116642.7009
932.0000,12.5479,18.7039,2781.3000,115507.6000,-112726.3000,5.5496,584.6858,18457.9636,19042.6494,271.0347,133965.5636,2196.6142,-131768.9494,18.1935,14.1086,5442.4000,0.0000,5442.4000,0.2784,1055.5752,0.0000,1055.5752,13.5984,0.0000,4386.8248,4386.8248,18.1868,12.6887,15.4377,1.6560,111781.4737,18.7039,18.1935,18.4487,41.3789,1.9427,18.1935,17.6672,17.9303,38.0903,1.6642,18.7039,18.4265,18.5652,41.5837,-3.6069,12.6835,12.4769,12.5802,17.7246,-1.9427,12.6887,12.4450,12.5668,17.4019,-1.6642,12.6887,12.5862,12.6374,15.6825,3.6069,0.1000,7.8141,-107283.9000,111781.4737
933.0000,12.5225,18.1745,5276.1000,73390.1000,-68114.0000,3.7131,1109.6189,11720.8892,12830.5081,181.3428,85110.9892,4166.4811,-80944.5081,17.7105,13.6445,11009.3000,0.0000,11009.3000,0.5650,2148.9516,0.0000,2148.9516,27.5932,0.0000,8860.3484,8860.3484,17.6671,12.7528,15.2100,0.8840,59671.2636,18.1745,17.7105,17.9425,35.6488,1.4260,17.7105,17.0692,17.3899,32.1100,0.8610,18.1745,17.8922,18.0333,35.5447,-2.2871,12.8157,12.4566,12.6361,18.6282,-1.4260,12.7528,12.2718,12.5123,17.0653,-0.8610,12.7528,12.5637,12.6582,16.2687,2.2871,0.1000,7.8141,-57104.7000,59671.2636
934.0000,12.5376,17.9929,6430.9000,69945.1000,-63514.2000,3.6140,1352.1413,11174.5188,12526.6601,176.4996,81119.6188,5078.7587,-76040.8601,17.4550,13.4258,13341.3000,0.0000,13341.3000,0.6903,2613.0972,0.0000,2613.0972,33.7155,0.0000,10728.2028,10728.2028,17.3901,12.7956,15.0929,0.7675,51809.0025,17.9929,17.4550,17.7239,34.1401,1.4348,17.4550,16.6619,17.0584,29.4033,0.7444,17.9929,17.6389,17.8159,34.1047,-2.1792,12.7926,12.4616,12.6271,18.5017,-1.4348,12.7956,12.2054,12.5005,17.1820,-0.7444,12.7956,12.5877,12.6916,16.8095,2.1792,0.1000,7.8141,-50172.9000,51809.0025
935.0000,12.7252,15.9644,9094.8000,57447.6000,-48352.8000,3.1737,1906.2070,9217.1987,11123.4057,154.9960,66664.7987,7188.5930,-59476.2057,16.1736,12.1791,37168.8000,0.0000,37168.8000,1.9318,7410.9003,0.0000,7410.9003,94.3453,0.0000,29757.8997,29757.8997,16.1691,13.7232,14.9461,0.3953,26685.4183,15.9644,16.1736,16.0690,15.1176,2.2308,16.1736,16.0901,16.1318,19.5020,0.2990,15.9644,16.1784,16.0714,14.0283,-2.5297,12.1111,12.0918,12.1015,12.1707,-2.2308,13.7232,11.6717,12.6974,19.7167,-0.2990,13.7232,13.2837,13.5034,26.6343,2.5297,0.1000,7.8141,-11184.0000,26685.4183
936.0000,12.5583,15.4482,11493.3000,51315.2000,-39821.9000,3.0168,2415.7023,8202.0332,10617.7354,147.3364,59517.2332,9077.5977,-50439.6354,15.4554,11.5597,47736.6000,0.0000,47736.6000,2.5370,9617.5120,0.0000,9617.5120,123.9031,0.0000,38119.0880,38119.0880,15.4673,14.1717,14.8195,0.1472,9935.9549,15.4482,15.4570,15.4526,11.5285,2.3541,15.4673,15.4350,15.4512,13.8478,-0.1829,15.4482,15.4673,15.4578,10.6722,-2.1711,11.5597,11.5984,11.5790,6.9343,-2.3541,11.5597,12.2995,11.9296,10.1437,0.1829,14.0139,13.5990,13.8065,28.6821,2.1711,0.1000,7.8141,7914.7000,9935.9549
937.0000,12.3448,14.9135,13543.3000,46309.6000,-32766.3000,2.8927,2856.8840,7366.2644,10223.1483,141.2753,53675.8644,10686.4160,-42989.4483,14.9372,11.0981,48613.9000,0.0000,48613.9000,2.6166,9869.8791,0.0000,9869.8791,127.7925,0.0000,38744.0209,38744.0209,14.9507,14.5083,14.7295,0.0435,2939.2956,14.9135,14.9379,14.9257,8.3635,2.3186,14.9507,14.9316,14.9411,10.4250,-0.2981,14.9135,14.9507,14.9321,7.6194,-2.0205,11.0981,11.1637,11.1309,3.1053,-2.3186,11.0981,11.6467,11.3724,4.8416,0.2981,14.0861,13.7002,13.8931,28.3403,2.0205,0.1000,7.8141,15847.6000,2939.2956
938.0000,12.5613,15.9160,15586.7000,41739.3000,-26152.6000,2.7900,3275.9004,6671.9144,9947.8148,136.2606,48411.2144,12310.7996,-36100.4148,15.6423,13.0998,57351.4000,0.0000,57351.4000,3.1156,11523.0369,0.0000,11523.0369,152.1623,0.0000,45828.3631,45828.3631,12.4813,16.6611,14.5712,-0.4498,-30363.7050,15.9160,15.5317,15.7238,20.9073,2.4878,16.3476,15.7683,16.0580,26.4902,-2.1856,15.9160,14.3939,15.1549,13.2823,-0.3022,13.0998,12.4925,12.7961,24.9533,-2.4878,13.0998,12.4813,12.7905,23.7665,2.1856,12.4813,13.1277,12.8045,14.2468,0.3022,0.1000,7.8141,31198.8000,-30363.7050
939.0000,12.6948,15.5033,17876.9000,37526.7000,-19649.8000,2.7155,3748.7940,6016.8000,9765.5940,132.6189,43543.5000,14128.1060,-29415.3940,15.5871,13.0131,57655.5000,0.0000,57655.5000,3.0930,11593.4772,0.0000,11593.4772,151.0583,0.0000,46062.0228,46062.0228,12.7243,16.3052,14.5147,-0.3937,-26574.5419,15.5033,15.3768,15.4401,17.6389,2.4517,16.0897,15.8228,15.9563,24.5556,-2.1879,15.5033,14.5181,15.0107,12.9107,-0.2638,13.0131,12.7461,12.8796,23.5794,-2.4517,13.0131,12.7243,12.8687,22.8076,2.1879,12.7243,12.2180,12.4711,11.8222,0.2638,0.1000,7.8141,38005.7000,-26574.5419
940.0000,12.6717,14.9303,20286.1000,33890.0000,-13603.9000,2.6736,4255.6551,5430.8584,9686.5135,130.5753,39320.8584,16030.4449,-23290.4135,15.4223,12.8523,66596.9000,0.0000,66596.9000,3.5762,13423.8416,0.0000,13423.8416,174.6558,0.0000,53173.0584,53173.0584,12.6712,16.2110,14.4411,-0.5442,-36735.8314,14.9261,14.9078,14.9169,12.3606,2.6793,16.2110,15.9358,16.0734,26.1594,-2.6850,16.2110,12.9650,14.5880,9.1695,0.0057,12.8523,12.6717,12.7620,21.0164,-2.6793,12.8523,12.6738,12.7630,20.6070,2.6850,12.6717,11.4676,12.0696,8.2970,-0.0057,0.1000,7.8141,52993.0000,-36735.8314
941.0000,12.7184,16.1376,18028.6000,49683.2000,-31654.6000,3.2912,3779.0993,7970.2063,11749.3056,160.7370,57653.4063,14249.5007,-43403.9056,15.6673,13.1025,66381.2000,0.0000,66381.2000,3.5751,13332.4556,0.0000,13332.4556,174.6006,0.0000,53048.7444,53048.7444,12.8228,16.0472,14.4350,-0.3816,-25760.9111,16.1376,15.7189,15.9283,26.3585,2.8846,15.7480,15.6072,15.6776,21.3756,-2.4780,16.1376,14.2235,15.1806,18.1615,-0.4066,13.1025,12.8546,12.9785,23.2483,-2.8846,13.1025,12.8228,12.9627,22.7315,2.4780,12.8228,11.7526,12.2877,12.4195,0.4066,0.1000,7.8141,34726.6000,-25760.9111
942.0000,12.9733,16.7421,17267.6000,56348.5000,-39080.9000,3.5620,3604.1401,9092.4442,12696.5842,173.9602,65440.9442,13663.4599,-51777.4842,15.9323,13.3538,74986.2000,0.0000,74986.2000,4.0210,15002.9834,0.0000,15002.9834,196.3783,0.0000,59983.2166,59983.2166,13.0773,15.7559,14.4166,-0.3780,-25513.9846,16.7421,16.3725,16.5573,32.9943,3.1978,15.5912,15.4355,15.5133,20.3045,-2.8337,16.7421,14.4739,15.6080,23.3064,-0.3641,13.3538,13.1058,13.2298,25.5644,-3.1978,13.3538,13.0773,13.2156,25.1653,2.8337,13.0773,11.8100,12.4437,14.6792,0.3641,0.1000,7.8141,35905.3000,-25513.9846
943.0000,12.6591,18.1573,9453.5000,109040.1000,-99586.6000,5.6133,1983.5937,17468.6086,19452.2022,274.1438,126508.7086,7469.9063,-119038.8022,17.4591,13.5519,44355.9000,0.0000,44355.9000,2.3674,8687.2947,0.0000,8687.2947,115.6187,0.0000,35668.6053,35668.6053,17.0867,12.2664,14.6765,0.8940,60347.0457,18.1573,17.4591,17.8082,46.6078,2.6602,17.4591,14.4014,15.9302,26.1951,0.2928,18.1573,17.3529,17.7551,48.6523,-2.9531,13.4351,13.1720,13.3036,25.5269,-2.6602,12.2664,12.4914,12.3789,14.1989,-0.2928,12.2664,12.1971,12.2318,12.1318,2.9531,0.1000,7.8141,-55230.7000,60347.0457
944.0000,12.4462,18.3905,6299.2000,145654.7000,-139355.5000,7.1488,1326.5006,23221.7811,24548.2817,349.1367,168876.4811,4972.6994,-163903.7817,17.9061,13.8885,30377.7000,0.0000,30377.7000,1.5787,5914.1579,0.0000,5914.1579,77.1020,0.0000,24463.5421,24463.5421,17.6844,12.1848,14.9346,1.7504,118151.9357,18.3905,17.9061,18.1483,47.5444,2.9092,17.9061,16.5807,17.2434,41.7403,1.3305,18.3905,18.0308,18.2106,49.7076,-4.2396,13.0470,12.9175,12.9823,20.9616,-2.9092,12.1848,12.0486,12.1167,12.2348,-1.3305,12.1848,12.1227,12.1538,11.7230,4.2396,0.1000,7.8141,-108977.8000,118151.9357
945.0000,12.4577,18.5871,4210.7000,156465.7000,-152255.0000,7.5332,886.5255,24951.9240,25838.4495,367.9116,181417.6240,3324.1745,-178093.4495,12.3955,13.5771,6585.0000,7417.8000,-832.8000,0.7405,1391.1809,1188.9444,2580.1253,36.1632,8606.7444,5193.8191,-3412.9253,17.7319,12.6177,15.1748,2.4178,163201.2538,18.5871,18.0129,18.3000,47.1139,2.2643,16.9197,16.7023,16.8110,33.8475,3.0047,18.5871,18.3190,18.4531,49.6316,-5.2690,12.3955,12.3728,12.3841,13.9476,-2.2643,12.6177,12.3955,12.5066,17.9594,-3.0047,12.6177,12.4942,12.5560,17.0541,5.2690,0.1000,7.8141,-153087.8000,163201.2538
946.0000,12.4460,18.6881,2794.0000,166072.9000,-163278.9000,7.9060,588.3691,26476.9494,27065.3185,386.1157,192549.8494,2205.6309,-190344.2185,12.4395,16.1234,1946.2000,7563.8000,-5617.6000,0.5097,410.8693,1213.0369,1623.9062,24.8907,8776.8369,1535.3307,-7241.5062,18.0450,12.5970,15.3210,2.6198,176836.2900,18.6881,18.1667,18.4274,47.0357,2.4654,17.8166,17.3140,17.5653,42.5828,2.9751,18.6881,18.4447,18.5664,48.8187,-5.4405,12.4395,12.2872,12.3634,14.9013,-2.4654,12.5970,12.4395,12.5183,17.8343,-2.9751,12.5970,12.5179,12.5574,16.5657,5.4405,0.1000,7.8141,-168896.5000,176836.2900
947.0000,12.4565,18.7628,1938.0000,171942.0000,-170004.0000,8.1333,408.0370,27419.2156,27827.2526,397.2193,199361.2156,1529.9630,-197831.2526,12.4524,17.5685,441.2000,7050.9000,-6609.7000,0.3970,93.1239,1130.9694,1224.0933,19.3886,8181.8694,348.0761,-7833.7933,18.2468,12.6108,15.4288,2.7472,185433.0651,18.7628,18.2736,18.5182,46.8437,2.5788,18.1795,17.7175,17.9485,45.3665,2.9758,18.7628,18.5303,18.6466,48.2047,-5.5546,12.4524,12.2936,12.3730,15.5987,-2.5788,12.6108,12.4524,12.5316,17.9133,-2.9758,12.6108,12.5322,12.5715,16.5636,5.5546,0.1000,7.8141,-176613.7000,185433.0651
948.0000,12.5018,18.8687,1080.7000,177589.6000,-176508.9000,8.3514,227.3623,28348.8892,28576.2514,407.8672,205938.4892,853.3377,-205085.1514,12.5003,18.2044,0.0000,9451.8000,-9451.8000,0.4986,0.0000,1517.0201,1517.0201,24.3493,10968.8201,0.0000,-10968.8201,18.3930,12.6622,15.5276,2.8980,195618.2097,18.8687,18.3812,18.6249,47.0850,2.6176,18.3529,17.9375,18.1452,45.9876,3.1162,18.8687,18.6406,18.7546,48.2854,-5.7338,12.5003,12.3294,12.4149,16.4130,-2.6176,12.6622,12.5003,12.5812,18.4585,-3.1162,12.6622,12.5805,12.6213,17.0680,5.7338,0.1000,7.8141,-185960.7000,195618.2097
949.0000,12.5633,18.9710,464.9000,182378.2000,-181913.3000,8.5442,97.7060,29153.9827,29251.6887,417.2849,211532.1827,367.1940,-211164.9887,12.5649,18.2662,2.9000,11917.2000,-11914.3000,0.6289,0.6110,1914.3319,1914.9429,30.7140,13831.5319,2.2890,-13829.2429,18.5042,12.7268,15.6155,3.0283,204408.0418,18.9710,18.4851,18.7280,47.3842,2.6384,18.4429,18.0620,18.2525,45.8644,3.2673,18.9710,18.7489,18.8599,48.4775,-5.9058,12.5649,12.3837,12.4743,17.2475,-2.6384,12.7268,12.5649,12.6459,19.1139,-3.2673,12.7268,12.6435,12.6852,17.6971,5.9058,0.1000,7.8141,-193827.6000,204408.0418
950.0000,12.6276,19.0622,30.3000,190068.3000,-190038.0000,8.8835,6.3611,30427.7615,30434.1226,433.8540,220496.0615,23.9389,-220472.1226,12.6307,18.3337,0.0000,12915.8000,-12915.8000,0.6816,0.0000,2076.5363,2076.5363,33.2869,14992.3363,0.0000,-14992.3363,18.6082,12.7900,15.6991,3.1799,214644.6350,19.0622,18.5911,18.8267,47.7036,2.7340,18.5397,18.1746,18.3571,46.0150,3.4155,19.0622,18.8490,18.9556,48.6557,-6.1495,12.6307,12.4476,12.5392,18.0094,-2.7340,12.7900,12.6307,12.7104,19.6983,-3.4155,12.7900,12.7076,12.7488,18.2710,6.1495,0.1000,7.8141,-202953.8000,214644.6350
951.0000,12.6809,19.1158,0.0000,196989.1000,-196989.1000,9.2090,0.0000,31574.0273,31574.0273,449.7526,228563.1273,0.0000,-228563.1273,12.6828,18.3850,0.0000,10960.6000,-10960.6000,0.5785,0.0000,1763.4003,1763.4003,28.2549,12724.0003,0.0000,-12724.0003,18.6843,12.8413,15.7628,3.2678,220576.6723,19.1158,18.6736,18.8947,47.7108,2.8768,18.6252,18.2659,18.4456,46.1187,3.4554,19.1158,18.9125,19.0142,48.4741,-6.3322,12.6828,12.5056,12.5942,18.5606,-2.8768,12.8413,12.6828,12.7620,20.0864,-3.4554,12.8413,12.7605,12.8009,18.6735,6.3322,0.1000,7.8141,-207949.7000,220576.6723
952.0000,12.7310,19.1641,10.1000,200964.9000,-200954.8000,9.3986,2.1167,32248.1256,32250.2423,459.0118,233213.0256,7.9833,-233205.0423,12.7334,18.4350,0.0000,11639.6000,-11639.6000,0.6145,0.0000,1873.8975,1873.8975,30.0111,13513.4975,0.0000,-13513.4975,18.7430,12.8904,15.8167,3.3486,226032.4259,19.1641,18.7327,18.9484,47.6446,2.9280,18.6811,18.3351,18.5081,46.0264,3.5425,19.1641,18.9664,19.0653,48.3339,-6.4706,12.7334,12.5561,12.6447,19.0182,-2.9280,12.8904,12.7334,12.8119,20.4497,-3.5425,12.8904,12.8101,12.8503,19.0430,6.4706,0.1000,7.8141,-212594.4000,226032.4259
953.0000,12.7900,19.2194,61.5000,205705.2000,-205643.7000,9.6261,12.8760,33053.3482,33066.2242,470.1226,238758.5482,48.6240,-238709.9242,12.7946,18.4957,0.0000,14412.2000,-14412.2000,0.7610,0.0000,2322.1556,2322.1556,37.1669,16734.3556,0.0000,-16734.3556,18.8031,12.9489,15.8760,3.4746,234538.2578,19.2194,18.7909,19.0051,47.6984,2.9550,18.7305,18.4015,18.5660,45.9986,3.7160,19.2194,19.0269,19.1231,48.3669,-6.6711,12.7946,12.6127,12.7036,19.5526,-2.9550,12.9489,12.7946,12.8717,20.9272,-3.7160,12.9489,12.8685,12.9087,19.5208,6.6711,0.1000,7.8141,-220055.9000,234538.2578
954.0000,12.8417,19.2598,240.5000,209667.4000,-209426.9000,9.8247,50.3086,33729.9530,33780.2616,479.8230,243397.3530,190.1914,-243207.1616,12.8469,18.5356,17.6000,15010.7000,-14993.1000,0.7938,3.6912,2420.2816,2423.9728,38.7678,17430.9816,13.9088,-17417.0728,18.8523,12.9989,15.9256,3.5516,239732.1398,19.2598,18.8415,19.0506,47.6624,3.0103,18.7776,18.4573,18.6175,45.9731,3.8041,19.2598,19.0729,19.1663,48.2681,-6.8144,12.8469,12.6658,12.7564,19.9749,-3.0103,12.9989,12.8469,12.9229,21.2718,-3.8041,12.9989,12.9194,12.9591,19.8774,6.8144,0.1000,7.8141,-224420.0000,239732.1398
955.0000,12.6196,18.8488,1957.7000,114979.9000,-113022.2000,5.4873,411.0505,18403.6301,18814.6805,267.9888,133383.5301,1546.6495,-131836.8805,18.3931,15.1202,3453.2000,181.2000,3272.0000,0.2045,668.0290,31.9436,699.9726,9.9851,213.1436,2785.1710,2572.0274,18.3872,12.7203,15.5538,1.7106,115467.7822,18.8488,18.3931,18.6209,41.9472,1.8972,18.3931,17.9235,18.1583,39.8485,1.6928,18.8488,18.6059,18.7274,42.4155,-3.5900,12.8198,12.5757,12.6978,19.0402,-1.8972,12.7203,12.5420,12.6312,17.4786,-1.6928,12.7203,12.6429,12.6816,16.2769,3.5900,0.1000,7.8141,-109750.2000,115467.7822
956.0000,12.5430,18.7188,2582.0000,115491.5000,-112909.5000,5.5376,542.8340,18453.3269,18996.1609,270.4464,133944.8269,2039.1660,-131905.6609,18.2218,14.1354,6735.4000,0.0000,6735.4000,0.3445,1305.8754,0.0000,1305.8754,16.8240,0.0000,5429.5246,5429.5246,18.2053,12.6677,15.4365,1.6432,110916.7373,18.7188,18.2218,18.4703,40.5989,1.9607,18.2218,17.6810,17.9514,37.8473,1.6162,18.7188,18.4421,18.5805,41.1076,-3.5769,12.7250,12.5079,12.6165,18.0433,-1.9607,12.6677,12.4244,12.5460,16.8692,-1.6162,12.6677,12.5622,12.6149,15.8825,3.5769,0.1000,7.8141,-106174.1000,110916.7373
957.0000,12.5320,18.1988,5221.8000,74122.7000,-68900.9000,3.7443,1098.0236,11840.4310,12938.4546,182.8679,85963.1310,4123.7764,-81839.3546,17.7549,13.6863,12994.0000,0.0000,12994.0000,0.6665,2534.8524,0.0000,2534.8524,32.5518,0.0000,10459.1476,10459.1476,17.6966,12.7297,15.2131,0.8735,58962.3435,18.1988,17.7549,17.9768,35.0454,1.4703,17.7549,17.0732,17.4141,31.8837,0.8038,18.1988,17.9169,18.0578,35.1826,-2.2741,12.8950,12.5224,12.7087,19.2849,-1.4703,12.7297,12.2387,12.4842,16.4576,-0.8038,12.7297,12.5382,12.6340,16.4151,2.2741,0.1000,7.8141,-55906.9000,58962.3435
958.0000,12.5532,18.0047,6498.2000,70375.1000,-63876.9000,3.6378,1365.9309,11247.2081,12613.1390,177.6641,81622.3081,5132.2691,-76490.0390,17.4971,13.4643,15380.7000,0.0000,15380.7000,0.7953,3010.8335,0.0000,3010.8335,38.8398,0.0000,12369.8665,12369.8665,17.4147,12.7812,15.0980,0.7526,50799.9055,18.0047,17.4971,17.7509,33.4556,1.4777,17.4971,16.6512,17.0741,29.0648,0.6824,18.0047,17.6559,17.8303,33.6166,-2.1601,12.8624,12.5328,12.6976,19.0094,-1.4777,12.7812,12.1609,12.4711,16.5896,-0.6824,12.7812,12.5672,12.6742,17.0204,2.1601,0.1000,7.8141,-48496.2000,50799.9055
959.0000,12.7168,15.8669,10066.1000,57734.3000,-47668.2000,3.2394,2110.0847,9261.4104,11371.4952,158.2086,66995.7104,7956.0153,-59039.6952,16.1123,12.1156,41064.1000,0.0000,41064.1000,2.1327,8194.7459,0.0000,8194.7459,104.1571,0.0000,32869.3541,32869.3541,16.1178,13.7803,14.9491,0.3642,24581.0805,15.8669,16.1123,15.9896,13.1867,2.3306,16.1123,16.1330,16.1226,18.8798,0.1979,15.8669,16.1166,15.9918,12.4333,-2.5285,12.0461,12.0644,12.0553,11.2083,-2.3306,13.7803,11.2975,12.5389,17.5955,-0.1979,13.7803,13.3180,13.5492,27.5787,2.5285,0.1000,7.8141,-6604.1000,24581.0805
960.0000,12.4559,15.2175,12880.5000,51458.0000,-38577.5000,3.0979,2711.9586,8205.7799,10917.7385,151.2954,59663.7799,10168.5414,-49495.2385,15.3062,11.4167,53267.2000,0.0000,53267.2000,2.8340,10755.3997,0.0000,10755.3997,138.4073,0.0000,42511.8003,42511.8003,15.2996,14.3371,14.8183,0.0997,6730.2475,15.2175,15.2841,15.2508,8.3706,2.4936,15.2996,15.4675,15.3835,12.5843,-0.3404,15.2175,15.2996,15.2585,7.8481,-2.1532,11.4167,11.4881,11.4524,5.1969,-2.4936,11.4167,12.0483,11.7325,7.8426,0.3404,13.9753,13.5767,13.7760,28.5592,2.1532,0.1000,7.8141,14689.7000,6730.2475
961.0000,12.1769,14.6094,15037.8000,46417.7000,-31379.9000,2.9784,3181.2103,7355.6148,10536.8250,145.4611,53773.3148,11856.5897,-41916.7250,14.7191,10.8935,53945.7000,0.0000,53945.7000,2.9114,10988.3512,0.0000,10988.3512,142.1856,0.0000,42957.3488,42957.3488,14.7092,14.7445,14.7268,-0.0031,-212.0853,14.6094,14.6871,14.6483,4.6793,2.4597,14.7092,14.8933,14.8012,8.4440,-0.4517,14.6094,14.7092,14.6593,4.2641,-2.0080,10.8935,10.9917,10.9426,0.8750,-2.4597,10.8935,11.4141,11.1538,2.5082,0.4517,13.9953,13.6286,13.8120,27.6826,2.0080,0.1000,7.8141,22565.8000,-212.0853
962.0000,12.4979,15.5765,17661.0000,41768.4000,-24107.4000,2.9046,3715.8416,6666.9614,10382.8030,141.8568,48435.3614,13945.1584,-34490.2030,15.5612,13.0293,63944.8000,0.0000,63944.8000,3.4874,12863.0232,0.0000,12863.0232,170.3210,0.0000,51081.7768,51081.7768,12.4581,16.6501,14.5541,-0.5573,-37617.2311,15.5765,15.2637,15.4201,17.2773,2.7119,16.4474,15.8815,16.1645,27.7145,-2.5192,15.5765,13.9998,14.7881,9.1397,-0.1927,13.0293,12.4505,12.7399,24.5739,-2.7119,13.0293,12.4581,12.7437,23.6879,2.5192,12.4581,13.1642,12.8112,14.7764,0.1927,0.1000,7.8141,39837.4000,-37617.2311
963.0000,12.6585,15.1100,20626.6000,37307.1000,-16680.5000,2.8538,4328.0511,5976.6426,10304.6936,139.3772,43283.7426,16298.5489,-26985.1936,15.4851,12.9157,65653.3000,0.0000,65653.3000,3.5272,13221.4311,0.0000,13221.4311,172.2605,0.0000,52431.8689,52431.8689,12.6811,16.3027,14.4919,-0.5043,-34039.5823,15.1100,15.0457,15.0779,13.5851,2.7149,16.1848,15.9483,16.0665,25.4560,-2.5759,15.1100,14.1177,14.6139,8.8057,-0.1390,12.9157,12.6862,12.8010,22.8103,-2.7149,12.9157,12.6811,12.7984,22.2182,2.5759,12.6811,12.1164,12.3987,11.2795,0.1390,0.1000,7.8141,48972.8000,-34039.5823
964.0000,12.5754,14.5440,22618.2000,33654.6000,-11036.4000,2.7883,4752.5971,5381.3241,10133.9212,136.1744,39035.9241,17865.6029,-21170.3212,15.2904,12.7263,73187.8000,0.0000,73187.8000,3.9373,14781.0925,0.0000,14781.0925,192.2890,0.0000,58406.7075,58406.7075,12.5507,16.2754,14.4130,-0.6635,-44788.6851,14.4904,14.5210,14.5057,8.0244,2.8980,16.2754,16.0317,16.1535,26.5342,-3.0078,16.2754,13.1301,14.7027,11.5407,0.1098,12.7263,12.5754,12.6509,19.8703,-2.8980,12.7263,12.5828,12.6546,19.5237,3.0078,12.5754,11.6690,12.1222,9.3705,-0.1098,0.1000,7.8141,62151.4000,-44788.6851
965.0000,12.6914,15.9278,19678.0000,49856.8000,-30178.8000,3.3885,4126.7225,7993.1099,12119.8324,165.4869,57849.9099,15551.2775,-42298.6324,15.5966,13.0385,71628.8000,0.0000,71628.8000,3.8668,14401.2636,0.0000,14401.2636,188.8463,0.0000,57227.5364,57227.5364,12.7785,16.0513,14.4149,-0.4510,-30443.0726,15.9278,15.5124,15.7201,24.7759,3.0629,15.8209,15.6908,15.7559,21.6993,-2.7373,15.9278,14.1149,15.0214,16.3922,-0.3256,13.0385,12.7999,12.9192,22.8098,-3.0629,13.0385,12.7785,12.9085,22.3689,2.7373,12.7785,11.6698,12.2241,11.8841,0.3256,0.1000,7.8141,41450.0000,-30443.0726
966.0000,12.9365,16.5097,18956.2000,56163.7000,-37207.5000,3.6440,3959.0279,9054.9474,13013.9753,177.9659,65218.6474,14997.1721,-50221.4753,15.8461,13.2717,80565.0000,0.0000,80565.0000,4.3256,16139.2624,0.0000,16139.2624,211.2529,0.0000,64425.7376,64425.7376,13.0267,15.7695,14.3981,-0.4458,-30091.3203,16.5097,16.1752,16.3425,31.1211,3.3774,15.6236,15.4887,15.5561,20.1775,-3.1109,16.5097,14.0658,15.2877,19.7953,-0.2665,13.2717,13.0438,13.1577,24.9147,-3.3774,13.2717,13.0267,13.1492,24.5812,3.1109,13.0267,11.5774,12.3020,13.3407,0.2665,0.1000,7.8141,43357.5000,-30091.3203
967.0000,12.6500,18.0700,10308.9000,108623.6000,-98314.7000,5.6386,2163.4101,17398.2830,19561.6931,275.3812,126021.8830,8145.4899,-117876.3931,17.3715,13.4714,48287.8000,0.0000,48287.8000,2.5812,9468.5879,0.0000,9468.5879,126.0594,0.0000,38819.2121,38819.2121,17.0405,12.2789,14.6597,0.8319,56151.3264,18.0700,17.3715,17.7208,46.2391,2.7399,17.3715,13.7923,15.5819,21.4023,0.1588,18.0700,17.2184,17.6442,48.0697,-2.8987,13.4133,13.1488,13.2810,25.4860,-2.7399,12.2789,12.4686,12.3738,14.3527,-0.1588,12.2789,12.1786,12.2288,12.6798,2.8987,0.1000,7.8141,-50026.9000,56151.3264
968.0000,12.4496,18.3889,6418.8000,146708.3000,-140289.5000,7.2042,1351.6063,23391.6088,24743.2151,351.8401,170099.9088,5067.1937,-165032.7151,17.8886,13.8772,29505.9000,0.0000,29505.9000,1.5357,5745.7632,0.0000,5745.7632,75.0025,0.0000,23760.1368,23760.1368,17.6498,12.2180,14.9339,1.7593,118755.0654,18.3889,17.8886,18.1388,47.8616,2.9133,17.8886,16.5021,17.1953,41.3865,1.3776,18.3889,18.0182,18.2036,50.1609,-4.2909,13.0213,12.8938,12.9575,20.8025,-2.9133,12.2180,12.0672,12.1426,12.6398,-1.3776,12.2180,12.1481,12.1831,12.4869,4.2909,0.1000,7.8141,-110783.6000,118755.0654
969.0000,12.4477,18.6061,3864.4000,159132.1000,-155267.7000,7.6392,813.7532,25371.3811,26185.1343,373.0876,184503.4811,3050.6468,-181452.8343,12.3896,13.8229,6022.3000,7549.9000,-1527.6000,0.7186,1272.4243,1210.0256,2482.4499,35.0973,8759.9256,4749.8757,-4010.0499,17.7735,12.6028,15.1881,2.4694,166683.5596,18.6061,18.0316,18.3188,47.5090,2.3069,17.0319,16.7813,16.9066,35.0199,3.0255,18.6061,18.3364,18.4712,50.1079,-5.3324,12.3896,12.3634,12.3765,13.9592,-2.3069,12.6028,12.3896,12.4962,17.8069,-3.0255,12.6028,12.4842,12.5435,17.1780,5.3324,0.1000,7.8141,-156795.3000,166683.5596
970.0000,12.4473,18.7097,2575.6000,170742.9000,-168167.3000,8.1118,542.3654,27222.3124,27764.6779,396.1681,197965.2124,2033.2346,-195931.9779,12.4428,16.8109,1395.1000,8968.2000,-7573.1000,0.5524,294.5090,1438.3270,1732.8359,26.9761,10406.5270,1100.5910,-9305.9359,18.1064,12.5974,15.3519,2.7274,184097.3523,18.7097,18.1953,18.4525,47.3171,2.5198,17.9464,17.4434,17.6949,43.8289,3.0722,18.7097,18.4706,18.5901,49.1797,-5.5920,12.4428,12.2906,12.3667,14.9917,-2.5198,12.5974,12.4428,12.5201,17.8401,-3.0722,12.5974,12.5179,12.5577,16.8562,5.5920,0.1000,7.8141,-175740.4000,184097.3523
971.0000,12.5193,18.8467,1722.4000,180429.3000,-178706.9000,8.5181,362.2584,28813.6577,29175.9161,416.0101,209242.9577,1360.1416,-207882.8161,12.5244,18.1497,140.2000,17579.3000,-17439.1000,0.9352,29.5573,2822.3769,2851.9342,45.6747,20401.6769,110.6427,-20291.0342,18.3486,12.6765,15.5125,3.0639,206812.7981,18.8467,18.3309,18.5888,47.5562,2.5276,18.2820,17.8769,18.0794,46.4100,3.4628,18.8467,18.6212,18.7340,49.2217,-5.9905,12.5244,12.3431,12.4338,16.3323,-2.5276,12.6765,12.5244,12.6005,18.6995,-3.4628,12.6765,12.5937,12.6351,17.5885,5.9905,0.1000,7.8141,-196146.0000,206812.7981
972.0000,12.6280,19.0208,733.2000,189396.9000,-188663.7000,8.8875,153.9254,30320.5425,30474.4680,434.0499,219717.4425,579.2746,-219138.1680,12.6403,18.3443,0.0000,25776.4000,-25776.4000,1.3600,0.0000,4144.7223,4144.7223,66.4216,29921.1223,0.0000,-29921.1223,18.5370,12.7888,15.6629,3.3659,227197.5245,19.0208,18.4872,18.7540,48.3372,2.5091,18.4369,18.0981,18.2675,46.8052,3.8692,19.0208,18.8032,18.9120,49.9488,-6.3783,12.6403,12.4354,12.5378,17.7521,-2.5091,12.7888,12.6403,12.7145,19.8694,-3.8692,12.7888,12.7038,12.7463,18.6848,6.3783,0.1000,7.8141,-214440.1000,227197.5245
973.0000,12.7454,19.1789,46.7000,199823.1000,-199776.4000,9.3440,9.7847,32075.5055,32085.2902,456.3466,231898.6055,36.9153,-231861.6902,12.7619,18.4647,0.0000,31346.9000,-31346.9000,1.6547,0.0000,5048.5494,5048.5494,80.8108,36395.4494,0.0000,-36395.4494,18.7026,12.9055,15.8040,3.6433,245923.8461,19.1789,18.6496,18.9143,49.1138,2.5631,18.5771,18.2679,18.4225,47.1977,4.2178,19.1789,18.9729,19.0759,50.5956,-6.7809,12.7619,12.5456,12.6537,19.0661,-2.5631,12.9055,12.7619,12.8337,20.9739,-4.2178,12.9055,12.8210,12.8632,19.7522,6.7809,0.1000,7.8141,-231123.3000,245923.8461
974.0000,12.8838,19.3180,0.0000,212679.7000,-212679.7000,9.9500,0.0000,34247.6107,34247.6107,485.9405,246927.3107,0.0000,-246927.3107,12.9038,18.6055,0.0000,38104.2000,-38104.2000,2.0123,0.0000,6148.5056,6148.5056,98.2756,44252.7056,0.0000,-44252.7056,18.8566,13.0432,15.9499,3.9737,268222.2339,19.3180,18.8018,19.0599,49.7636,2.6459,18.7170,18.4340,18.5755,47.7895,4.6582,19.3180,19.1262,19.2221,51.1220,-7.3041,12.9038,12.6765,12.7902,20.4670,-2.6459,13.0432,12.9038,12.9735,22.2430,-4.6582,13.0432,12.9589,13.0010,21.0006,7.3041,0.1000,7.8141,-250783.9000,268222.2339
975.0000,13.0140,19.4452,0.0000,228121.6000,-228121.6000,10.6818,0.0000,36844.3834,36844.3834,521.6834,264965.9834,0.0000,-264965.9834,13.0341,18.7341,0.0000,40217.0000,-40217.0000,2.1250,0.0000,6500.8697,6500.8697,103.7806,46717.8697,0.0000,-46717.8697,19.0050,13.1686,16.0868,4.2710,288294.5198,19.4452,18.9607,19.2029,50.4417,2.8523,18.8640,18.5952,18.7296,48.5056,4.9773,19.4452,19.2656,19.3554,51.5845,-7.8295,13.0341,12.8127,12.9234,21.6872,-2.8523,13.1686,13.0341,13.1014,23.2679,-4.9773,13.1686,13.0873,13.1280,22.0264,7.8295,0.1000,7.8141,-268338.6000,288294.5198
976.0000,13.1363,19.5646,0.0000,241049.0000,-241049.0000,11.2966,0.0000,39042.3994,39042.3994,551.7066,280091.3994,0.0000,-280091.3994,13.1564,18.8550,0.0000,42868.5000,-42868.5000,2.2662,0.0000,6941.0551,6941.0551,110.6780,49809.5551,0.0000,-49809.5551,19.1402,13.2870,16.2136,4.5362,306190.1491,19.5646,19.1027,19.3337,51.0108,3.0101,18.9963,18.7414,18.8688,49.1013,5.2763,19.5646,19.3941,19.4794,52.0151,-8.2865,13.1564,12.9393,13.0479,22.7176,-3.0101,13.2870,13.1564,13.2217,24.1629,-5.2763,13.2870,13.2078,13.2474,22.9253,8.2865,0.1000,7.8141,-283917.5000,306190.1491
977.0000,13.1934,19.6179,0.0000,240091.6000,-240091.6000,11.2606,0.0000,38938.8124,38938.8124,549.9473,279030.4124,0.0000,-279030.4124,13.2121,18.9085,0.0000,40738.5000,-40738.5000,2.1546,0.0000,6601.2260,6601.2260,105.2284,47339.7260,0.0000,-47339.7260,19.2042,13.3385,16.2714,4.4964,303504.1612,19.6179,19.1734,19.3957,50.7976,3.0353,19.0635,18.8122,18.9378,48.9143,5.1899,19.6179,19.4515,19.5347,51.6828,-8.2252,13.2121,13.0057,13.1089,22.9390,-3.0353,13.3385,13.2121,13.2753,24.2325,-5.1899,13.3385,13.2626,13.3006,23.0071,8.2252,0.1000,7.8141,-280830.1000,303504.1612
978.0000,13.1225,19.5431,0.0000,232626.9000,-232626.9000,10.9145,0.0000,37666.2531,37666.2531,533.0450,270293.1531,0.0000,-270293.1531,13.1302,18.8245,0.0000,18721.3000,-18721.3000,0.9904,0.0000,3030.1692,3030.1692,48.3680,21751.4692,0.0000,-21751.4692,19.1671,13.2578,16.2125,4.0198,271336.8509,19.5431,19.1621,19.3526,49.4831,3.3080,19.0843,18.7941,18.9392,48.0888,4.2984,19.5431,19.3779,19.4605,49.9673,-7.6064,13.1302,12.9687,13.0494,21.7960,-3.3080,13.2578,13.1302,13.1940,22.7874,-4.2984,13.2578,13.1893,13.2236,21.6316,7.6064,0.1000,7.8141,-251348.2000,271336.8509
979.0000,12.7732,19.1397,569.3000,132052.5000,-131483.2000,6.2232,119.2250,21210.4870,21329.7120,303.9286,153262.9870,450.0750,-152812.9120,18.7032,18.3172,485.7000,281.5000,204.2000,0.0422,93.5870,49.9135,143.5005,2.0587,331.4135,392.1130,60.6995,18.7066,12.8709,15.7887,2.0611,139124.7632,19.1397,18.7032,18.9214,43.7834,2.0884,18.7032,18.2830,18.4931,42.0927,2.0463,19.1397,18.9162,19.0280,44.2853,-4.1347,12.8541,12.6949,12.7745,18.3283,-2.0884,12.8709,12.7416,12.8062,17.9640,-2.0463,12.8709,12.8128,12.8419,16.8894,4.1347,0.1000,7.8141,-131279.0000,139124.7632
980.0000,12.6400,18.9755,1037.9000,130217.0000,-129179.1000,6.1487,217.8488,20852.1611,21070.0098,300.2946,151069.1611,820.0512,-150249.1098,18.4986,14.3870,1979.8000,0.0000,1979.8000,0.1007,382.4764,0.0000,382.4764,4.9193,0.0000,1597.3236,1597.3236,18.5004,12.7944,15.6474,1.9719,133106.3650,18.9755,18.4986,18.7370,42.0070,2.0832,18.4986,18.0371,18.2678,39.7937,1.9824,18.9755,18.7264,18.8509,42.6050,-4.0656,12.6839,12.5196,12.6017,16.6635,-2.0832,12.7944,12.5974,12.6959,17.2686,-1.9824,12.7944,12.7018,12.7481,16.3938,4.0656,0.1000,7.8141,-127199.3000,133106.3650
981.0000,12.5286,18.6062,2434.1000,78201.7000,-75767.6000,3.7869,511.8645,12491.0421,13002.9066,184.9454,90692.7421,1922.2355,-88770.5066,18.0533,13.9617,6787.7000,0.0000,6787.7000,0.3465,1318.9186,0.0000,1318.9186,16.9243,0.0000,5468.7814,5468.7814,18.0350,12.7189,15.3769,1.0451,70541.5598,18.6062,18.0533,18.3298,37.5306,1.3778,18.0533,17.4547,17.7540,34.0917,1.0313,18.6062,18.2834,18.4448,38.1239,-2.4091,12.7836,12.4511,12.6174,17.3588,-1.3778,12.7189,12.3878,12.5533,16.0237,-1.0313,12.7189,12.5729,12.6459,15.6103,2.4091,0.1000,7.8141,-68979.9000,70541.5598
982.0000,12.4988,18.4662,3116.4000,74988.4000,-71872.0000,3.6712,655.6744,11969.7032,12625.3776,179.2955,86958.1032,2460.7256,-84497.3776,17.8499,13.7919,9562.5000,0.0000,9562.5000,0.4919,1863.0847,0.0000,1863.0847,24.0244,0.0000,7699.4153,7699.4153,17.8046,12.6819,15.2433,0.9306,62816.7006,18.4662,17.8499,18.1581,36.4211,1.3877,17.8499,17.0914,17.4707,31.8762,0.8958,18.4662,18.0844,18.2753,37.0236,-2.2835,12.8116,12.4694,12.6405,17.8511,-1.3877,12.6819,12.2733,12.4776,15.6352,-0.8958,12.6819,12.5167,12.5993,15.4853,2.2835,0.1000,7.8141,-62309.5000,62816.7006
983.0000,12.7946,16.5042,4984.0000,61340.2000,-56356.2000,3.1337,1043.3944,9857.3770,10900.7714,153.0466,71197.5770,3940.6056,-67256.9714,16.6673,12.6387,31178.0000,0.0000,31178.0000,1.6095,6173.1872,0.0000,6173.1872,78.6034,0.0000,25004.8128,25004.8128,16.6349,13.5303,15.0826,0.5484,37014.8480,16.5042,16.6673,16.5858,18.2274,2.1034,16.6673,16.4611,16.5642,22.0651,0.4939,16.5042,16.6679,16.5861,17.4001,-2.5972,12.5146,12.3716,12.4431,15.5509,-2.1034,13.5303,12.1100,12.8201,20.2032,-0.4939,13.5303,13.1372,13.3337,24.6843,2.5972,0.1000,7.8141,-25178.2000,37014.8480
984.0000,12.7515,16.2300,6428.2000,54905.2000,-48477.0000,2.9138,1346.7097,8814.5854,10161.2951,142.3035,63719.7854,5081.4903,-58638.2951,16.1256,12.1865,40539.3000,0.0000,40539.3000,2.1359,8088.4760,0.0000,8088.4760,104.3161,0.0000,32450.8240,32450.8240,16.1240,13.7682,14.9461,0.3008,20304.8679,16.2300,16.1256,16.1778,16.8982,2.1689,16.1256,15.5231,15.8244,15.5686,0.0329,16.2300,16.1330,16.1815,16.3342,-2.2018,12.1665,12.0948,12.1307,12.2433,-2.1689,13.7682,10.8693,12.3188,13.7120,-0.0329,13.7682,13.3984,13.5833,26.4106,2.2018,0.1000,7.8141,-7937.7000,20304.8679
985.0000,12.5734,15.7967,8028.5000,49988.1000,-41959.6000,2.7691,1687.0273,7992.6628,9679.6901,135.2375,57980.7628,6341.4727,-51639.2901,15.6754,11.7799,43672.9000,0.0000,43672.9000,2.3230,8770.5232,0.0000,8770.5232,113.4513,0.0000,34902.3768,34902.3768,15.7244,13.9695,14.8470,0.1836,12390.7656,15.7967,15.7231,15.7599,14.4894,2.1589,15.7244,15.0478,15.3861,13.0514,-0.1641,15.7967,15.7244,15.7606,13.9847,-1.9948,11.7799,11.7611,11.7705,8.7718,-2.1589,11.7799,11.9017,11.8408,8.7922,0.1641,13.7994,13.4526,13.6260,25.8303,1.9948,0.1000,7.8141,1713.3000,12390.7656
986.0000,12.9663,17.3027,10197.9000,45416.9000,-35219.0000,2.6710,2128.7848,7327.3192,9456.1040,130.4485,52744.2192,8069.1152,-44675.1040,16.2459,13.6642,52300.5000,0.0000,52300.5000,2.8041,10417.1779,0.0000,10417.1779,136.9478,0.0000,41883.3221,41883.3221,12.9000,16.4667,14.6834,-0.3129,-21118.2133,17.3027,16.6673,16.9850,31.6674,2.2924,16.2065,15.7412,15.9739,22.5863,-1.9138,17.3027,15.1518,16.2272,22.0745,-0.3786,13.6642,12.9872,13.3257,28.7374,-2.2924,13.6642,12.9000,13.2821,27.5641,1.9138,12.9000,12.8395,12.8698,16.0149,0.3786,0.1000,7.8141,17081.5000,-21118.2133
987.0000,13.1465,17.0224,11953.9000,41169.7000,-29215.8000,2.5669,2487.8516,6669.7851,9157.6367,125.3618,47839.4851,9466.0484,-38373.4367,16.2344,13.6267,52535.7000,0.0000,52535.7000,2.7885,10465.7436,0.0000,10465.7436,136.1862,0.0000,42069.9564,42069.9564,13.2246,16.0216,14.6231,-0.2583,-17432.4837,17.0224,16.7126,16.8675,29.2368,2.2499,15.9064,15.6778,15.7921,20.6787,-1.9329,17.0224,15.3189,16.1707,21.9600,-0.3170,13.6267,13.2775,13.4521,27.7732,-2.2499,13.6267,13.2246,13.4257,27.1040,1.9329,13.2246,12.2167,12.7207,15.3069,0.3170,0.1000,7.8141,23319.9000,-17432.4837
988.0000,13.1575,16.5825,13618.7000,37525.0000,-23906.3000,2.4845,2833.8138,6080.8592,8914.6730,121.3368,43605.8592,10784.8862,-32820.9730,16.0358,13.4305,60292.3000,0.0000,60292.3000,3.2009,12045.1143,0.0000,12045.1143,156.3250,0.0000,48247.1857,48247.1857,13.1886,15.9260,14.5573,-0.3624,-24461.1346,16.5825,16.3988,16.4907,24.7526,2.4286,15.8950,15.6644,15.7797,21.3523,-2.3727,16.5825,14.6095,15.5960,15.7497,-0.0559,13.4305,13.1960,13.3133,24.7436,-2.4286,13.4305,13.1886,13.3096,24.4591,2.3727,13.1886,11.4818,12.3352,11.3905,0.0559,0.1000,7.8141,36386.0000,-24461.1346
989.0000,13.0368,16.1458,14717.0000,35108.2000,-20391.2000,2.4295,3068.5170,5673.3799,8741.8969,118.6511,40781.5799,11648.4830,-29133.0969,15.8554,13.2608,60076.2000,0.0000,60076.2000,3.2006,12033.2013,0.0000,12033.2013,156.3097,0.0000,48042.9987,48042.9987,13.0536,15.9671,14.5103,-0.3948,-26648.0754,16.1458,16.0119,16.0789,20.6898,2.4101,15.9516,15.6976,15.8246,22.5185,-2.3907,16.1458,14.0528,15.0993,11.5014,-0.0194,13.2608,13.0537,13.1573,22.3748,-2.4101,13.2608,13.0536,13.1572,22.1595,2.3907,13.0536,10.9332,11.9934,8.4237,0.0194,0.1000,7.8141,39685.0000,-26648.0754
990.0000,12.8854,15.5031,16544.0000,31971.7000,-15427.7000,2.3804,3458.1973,5148.5577,8606.7551,116.2554,37120.2577,13085.8027,-24034.4551,15.6281,13.0439,69071.3000,0.0000,69071.3000,3.6915,13880.6802,0.0000,13880.6802,180.2868,0.0000,55190.6198,55190.6198,12.7773,16.0909,14.4341,-0.5977,-40345.9826,15.3898,15.3902,15.3900,13.7458,2.6392,16.0909,15.8448,15.9678,24.6435,-2.8980,16.0909,14.3476,15.2192,15.0032,0.2588,13.0439,12.8854,12.9646,19.9943,-2.6392,13.0439,12.8993,12.9716,19.8837,2.8980,12.8854,11.4117,12.1485,11.6052,-0.2588,0.1000,7.8141,53643.6000,-40345.9826
991.0000,12.3600,14.2281,16821.3000,35212.4000,-18391.1000,2.5482,3547.4456,5603.0019,9150.4475,124.4478,40815.4019,13273.8544,-27541.5475,14.5256,10.6806,38850.2000,0.0000,38850.2000,2.0847,7936.7455,0.0000,7936.7455,101.8138,0.0000,30913.4545,30913.4545,14.4084,14.6338,14.5211,-0.0224,-1510.7181,14.2281,14.4599,14.3440,3.3206,1.9690,14.4084,15.6431,15.0258,13.3383,-0.1157,14.2281,14.4084,14.3183,5.1386,-1.8533,10.6806,11.2569,10.9687,-3.8302,-1.9690,10.6806,13.2821,11.9813,8.2006,0.1157,14.5494,13.5320,14.0407,34.8642,1.8533,0.1000,7.8141,20459.1000,-1510.7181
992.0000,12.4552,17.2715,9779.3000,59944.7000,-50165.4000,3.3259,2059.0319,9558.9703,11618.0022,162.4307,69503.6703,7720.2681,-61783.4022,15.9595,12.1689,25406.2000,0.0000,25406.2000,1.3904,5081.1928,0.0000,5081.1928,67.9073,0.0000,20325.0072,20325.0072,15.8539,13.3432,14.5985,0.2777,18742.2276,17.2715,15.9595,16.6155,34.1077,1.5721,15.9595,13.9909,14.9752,14.8044,0.1817,17.2715,16.0469,16.6592,36.0017,-1.7538,12.0339,11.5846,11.8093,10.4292,-1.5721,13.3432,11.0013,12.1723,12.5886,-0.1817,13.3432,13.2357,13.2894,22.3044,1.7538,0.1000,7.8141,-24759.2000,18742.2276
993.0000,12.4431,17.8694,7221.9000,76070.6000,-68848.7000,3.9417,1520.8837,12127.1239,13648.0076,192.5072,88197.7239,5701.0163,-82496.7076,16.8939,12.9928,9791.6000,0.0000,9791.6000,0.5223,1932.6129,0.0000,1932.6129,25.5107,0.0000,7858.9871,7858.9871,16.7186,12.7400,14.7293,0.7774,52471.8932,17.8694,16.8939,17.3816,40.6548,1.4880,16.8939,15.4382,16.1661,30.3918,0.9657,17.8694,17.2225,17.5459,43.4784,-2.4537,12.4461,12.0220,12.2341,15.8430,-1.4880,12.7400,12.1504,12.4452,16.4969,-0.9657,12.7400,12.6985,12.7192,15.3377,2.4537,0.1000,7.8141,-59057.1000,52471.8932
994.0000,12.3110,18.1907,5101.1000,102631.7000,-97530.6000,5.0674,1076.6672,16312.7173,17389.3845,247.4841,118944.4173,4024.4328,-114919.9845,17.4405,13.5116,6296.3000,28.0000,6268.3000,0.3319,1233.4678,4.8515,1238.3192,16.2114,32.8515,5062.8322,5029.9808,17.3641,12.4268,14.8954,1.3360,90178.6428,18.1907,17.4405,17.8156,43.3957,1.7998,17.4405,16.4816,16.9611,38.3794,1.4678,18.1907,17.7605,17.9756,45.6225,-3.2676,12.4497,12.1888,12.3193,16.4103,-1.7998,12.4268,12.2096,12.3182,14.8354,-1.4678,12.4268,12.3782,12.4025,12.4534,3.2676,0.1000,7.8141,-91262.3000,90178.6428
995.0000,12.4160,18.4375,4285.6000,115698.7000,-111413.1000,5.6297,902.9328,18433.3066,19336.2394,274.9447,134132.0066,3382.6672,-130749.3394,17.7801,17.9380,4069.1000,2982.5000,1086.6000,0.3723,793.5285,519.9193,1313.4478,18.1840,3502.4193,3275.5715,-226.8478,17.7316,12.3124,15.0220,1.6280,109888.4424,18.4375,17.7801,18.1088,44.8641,2.0007,17.7801,16.9879,17.3840,41.2934,1.6283,18.4375,18.0653,18.2514,46.5732,-3.6290,13.2051,12.7269,12.9660,23.9578,-2.0007,12.3124,12.1229,12.2177,13.9138,-1.6283,12.3124,12.2446,12.2785,11.9775,3.6290,0.1000,7.8141,-110326.5000,109888.4424
996.0000,12.3580,18.4684,3404.4000,119266.2000,-115861.8000,5.7518,717.9779,18976.8207,19694.7987,280.9077,138243.0207,2686.4221,-135556.5987,12.2822,15.9964,1863.6000,7443.1000,-5579.5000,0.4983,394.4420,1191.2647,1585.7067,24.3355,8634.3647,1469.1580,-7165.2067,17.7530,12.5137,15.1334,1.8711,126302.0445,18.4684,17.8142,18.1413,43.5350,1.7512,17.4116,17.0198,17.2157,37.3529,2.2495,18.4684,18.1653,18.3169,45.4664,-4.0006,12.2822,12.2746,12.2784,14.2713,-1.7512,12.5137,12.2822,12.3979,16.4788,-2.2495,12.5137,12.3946,12.4541,14.8678,4.0006,0.1000,7.8141,-121441.3000,126302.0445
997.0000,12.3252,18.5118,2635.3000,120622.9000,-117987.6000,5.7717,556.0868,19178.4760,19734.5628,281.8817,139801.3760,2079.2132,-137722.1628,12.3116,16.5434,790.2000,4533.5000,-3743.3000,0.2841,167.1702,725.8576,893.0279,13.8727,5259.3576,623.0298,-4636.3279,17.8474,12.5190,15.1832,1.8438,124455.6698,18.5118,17.8843,18.1980,43.1378,1.8292,17.7040,17.1677,17.4359,39.3066,2.1133,18.5118,18.2117,18.3617,44.7238,-3.9425,12.3116,12.1260,12.2188,14.2882,-1.8292,12.5190,12.3116,12.4153,16.5616,-2.1133,12.5190,12.4176,12.4683,15.1333,3.9425,0.1000,7.8141,-121730.9000,124455.6698
998.0000,12.3182,18.5699,2002.3000,123683.9000,-121681.6000,5.8793,422.5649,19662.0508,20084.6157,287.1334,143345.9508,1579.7351,-141766.2157,12.3112,16.9330,440.7000,3610.1000,-3169.4000,0.2154,93.2326,578.0095,671.2420,10.5222,4188.1095,347.4674,-3840.6420,17.9447,12.5137,15.2292,1.8914,127668.8951,18.5699,17.9596,18.2648,43.1059,1.8879,17.8545,17.3216,17.5880,40.1860,2.1034,18.5699,18.2731,18.4215,44.4920,-3.9913,12.3112,12.1125,12.2118,14.6118,-1.8879,12.5137,12.3112,12.4125,16.4860,-2.1034,12.5137,12.4155,12.4646,15.1925,3.9913,0.1000,7.8141,-124851.0000,127668.8951
