Time [hr],building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
999.0000,12.3163,18.6160,1510.9000,125613.3000,-124102.4000,5.9425,318.8700,19967.9359,20286.8059,290.2206,145581.2359,1192.0300,-144389.2059,18.0447,15.2392,1820.9000,200.1000,1620.8000,0.1143,353.8595,35.0501,388.9096,5.5843,235.1501,1467.0405,1231.8904,18.0315,12.4689,15.2502,1.8525,125043.7549,18.6160,18.0447,18.3303,43.1794,2.0189,18.0447,17.4421,17.7434,41.1600,1.9046,18.6160,18.3177,18.4668,44.2407,-3.9235,12.4328,12.1992,12.3160,16.1041,-2.0189,12.4689,12.2643,12.3666,15.9433,-1.9046,12.4689,12.3766,12.4227,14.7988,3.9235,0.1000,7.8141,-122481.6000,125043.7549
1000.0000,12.2643,18.4724,1848.9000,92625.6000,-90776.7000,4.4216,390.5489,14706.8427,15097.3916,215.9428,107332.4427,1458.3511,-105874.0916,17.8451,13.7877,3312.2000,0.0000,3312.2000,0.1704,645.3654,0.0000,645.3654,8.3227,0.0000,2666.8346,2666.8346,17.8351,12.4638,15.1494,1.3048,88072.0538,18.4724,17.8451,18.1588,40.4706,1.5307,17.8451,17.2096,17.5273,37.6658,1.3603,18.4724,18.1294,18.3009,41.5707,-2.8909,12.3624,12.1289,12.2456,15.1962,-1.5307,12.4638,12.1838,12.3238,15.5420,-1.3603,12.4638,12.3360,12.3999,14.7035,2.8909,0.1000,7.8141,-87464.5000,88072.0538
1001.0000,12.2784,18.4481,2211.6000,93890.7000,-91679.1000,4.4989,467.0513,14912.4394,15379.4907,219.7191,108803.1394,1744.5487,-107058.5907,17.8156,13.7724,6952.2000,0.0000,6952.2000,0.3589,1355.1313,0.0000,1355.1313,17.5288,0.0000,5597.0687,5597.0687,17.7828,12.4500,15.1164,1.2615,85152.7810,18.4481,17.8156,18.1318,40.0414,1.6193,17.8156,17.0920,17.4538,36.6484,1.2604,18.4481,18.0851,18.2666,41.0012,-2.8796,12.5054,12.2037,12.3546,16.6620,-1.6193,12.4500,12.1446,12.2973,15.3797,-1.2604,12.4500,12.3204,12.3852,14.6961,2.8796,0.1000,7.8141,-84726.9000,85152.7810
1002.0000,12.3244,18.4182,2792.6000,91874.3000,-89081.7000,4.4366,589.2874,14607.3211,15196.6084,216.6782,106481.6211,2203.3126,-104278.3084,17.8182,13.7771,13186.6000,0.0000,13186.6000,0.6811,2570.2581,0.0000,2570.2581,33.2645,0.0000,10616.3419,10616.3419,17.7435,12.4111,15.0773,1.1443,77240.5666,18.4182,17.8182,18.1182,39.7508,1.7059,17.8182,16.9492,17.3837,35.7508,1.0248,18.4182,18.0416,18.2299,40.4030,-2.7307,12.7491,12.3924,12.5708,19.1427,-1.7059,12.4111,12.0659,12.2385,14.8204,-1.0248,12.4111,12.2819,12.3465,14.3787,2.7307,0.1000,7.8141,-75895.1000,77240.5666
1003.0000,12.5661,18.4776,3865.0000,81430.1000,-77565.1000,4.0084,812.2526,13017.7906,13830.0431,195.7637,94447.8906,3052.7474,-91395.1431,17.9185,13.8758,36019.7000,0.0000,36019.7000,1.8604,7011.4383,0.0000,7011.4383,90.8592,0.0000,29008.2617,29008.2617,17.8488,12.0818,14.9653,0.7078,47778.7598,18.4776,17.9185,18.1980,40.5907,1.9563,17.9185,15.2365,16.5775,26.0477,0.0959,18.4776,17.9708,18.2242,40.2265,-2.0521,13.7631,13.1411,13.4521,29.3005,-1.9563,12.0818,11.5745,11.8282,10.0858,-0.0959,12.0818,12.0179,12.0499,10.9866,2.0521,0.1000,7.8141,-41545.4000,47778.7598
1004.0000,12.7136,16.5888,4457.1000,78955.9000,-74498.8000,3.9294,934.3597,12664.7465,13599.1062,191.9077,91620.6465,3522.7403,-88097.9062,16.6815,12.6479,45763.3000,0.0000,45763.3000,2.3596,9059.2580,0.0000,9059.2580,115.2392,0.0000,36704.0420,36704.0420,16.5689,13.2624,14.9157,0.6678,45077.6074,16.5888,16.6815,16.6351,21.4362,2.7513,16.6815,15.6871,16.1843,22.8878,0.3917,16.5888,16.6788,16.6338,20.9074,-3.1429,12.4746,12.5079,12.4912,15.6903,-2.7513,13.2624,11.4304,12.3464,17.3049,-0.3917,13.2624,12.8937,13.0780,24.1232,3.1429,0.1000,7.8141,-28735.5000,45077.6074
1005.0000,13.1271,17.8102,7577.6000,42083.6000,-34506.0000,2.3749,1577.5627,6814.7887,8392.3514,115.9874,48898.3887,6000.0373,-42898.3514,16.5712,13.9405,46630.9000,0.0000,46630.9000,2.4563,9245.2788,0.0000,9245.2788,119.9614,0.0000,37385.6212,37385.6212,13.0944,16.2851,14.6898,-0.2388,-16115.7817,17.8102,17.1492,17.4797,34.5962,2.0198,16.1676,15.8699,16.0188,22.4206,-1.6647,17.8102,15.7340,16.7721,25.6724,-0.3551,13.9405,13.2686,13.6045,30.0623,-2.0198,13.9405,13.0944,13.5174,30.8900,1.6647,13.0944,12.3224,12.7084,17.9701,0.3551,0.1000,7.8141,12124.9000,-16115.7817
1006.0000,13.3542,17.5777,9191.9000,38248.4000,-29056.5000,2.2829,1906.4366,6226.4573,8132.8940,111.4925,44474.8573,7285.4634,-37189.3940,16.4201,13.7958,53482.5000,0.0000,53482.5000,2.8226,10626.3167,0.0000,10626.3167,137.8527,0.0000,42856.1833,42856.1833,13.4059,15.7965,14.6012,-0.2665,-17990.1542,17.5777,17.2029,17.3903,33.1940,2.1723,15.7528,15.5953,15.6741,19.4222,-2.0617,17.5777,14.9827,16.2802,20.9131,-0.1106,13.7958,13.4527,13.6242,28.3528,-2.1723,13.7958,13.4059,13.6008,29.3380,2.0617,13.4059,11.4193,12.4126,14.3945,0.1106,0.1000,7.8141,24426.0000,-17990.1542
1007.0000,13.1919,16.6342,11204.4000,31109.1000,-19904.7000,2.0547,2330.1053,5045.1944,7375.2998,100.3461,36154.2944,8874.2947,-27279.9998,16.0610,13.4469,50940.1000,0.0000,50940.1000,2.6956,10173.0678,0.0000,10173.0678,131.6472,0.0000,40767.0322,40767.0322,13.2013,15.8820,14.5417,-0.3046,-20562.4016,16.6342,16.5376,16.5859,23.6675,2.0327,15.8682,15.5792,15.7237,21.4216,-2.0107,16.6342,14.6202,15.6272,14.7740,-0.0220,13.4469,13.2175,13.3322,23.8262,-2.0327,13.4469,13.2013,13.3241,24.5856,2.0107,13.2013,10.8195,12.0104,10.0664,0.0220,0.1000,7.8141,31035.4000,-20562.4016
1008.0000,12.9615,15.7085,13221.1000,26957.8000,-13736.7000,1.9674,2760.0898,4348.7501,7108.8398,96.0850,31306.5501,10461.0102,-20845.5398,15.7306,13.1360,57328.3000,0.0000,57328.3000,3.0528,11503.6019,0.0000,11503.6019,149.0940,0.0000,45824.6981,45824.6981,12.8265,16.0977,14.4621,-0.4882,-32953.1695,15.6166,15.6731,15.6448,14.0749,2.1822,16.0977,15.7829,15.9403,24.7644,-2.3970,16.0977,14.7741,15.4359,14.7932,0.2148,13.1360,12.9615,13.0488,20.3599,-2.1822,13.1360,12.9677,13.0519,21.0071,2.3970,12.9615,11.2503,12.1059,12.2654,-0.2148,0.1000,7.8141,43591.6000,-32953.1695
1009.0000,12.5904,14.1995,17280.9000,22292.0000,-5011.1000,1.9668,3630.1896,3565.6768,7195.8664,96.0577,25857.6768,13650.7104,-12206.9664,15.2575,12.6825,54847.0000,0.0000,54847.0000,2.9378,11082.3620,0.0000,11082.3620,143.4756,0.0000,43764.6380,43764.6380,12.5098,16.3110,14.4104,-0.5299,-35769.7396,14.2066,14.5051,14.3558,1.3304,2.1245,16.3110,15.9579,16.1344,27.1981,-2.2821,16.3110,14.2952,15.3031,14.9144,0.1576,12.6825,12.5904,12.6365,15.7914,-2.1245,12.6825,12.5922,12.6373,16.2416,2.2821,12.5904,11.3178,11.9541,10.7758,-0.1576,0.1000,7.8141,49835.9000,-35769.7396
1010.0000,15.4253,16.3452,19494.2000,19228.8000,265.4000,1.9470,3910.4196,3289.4773,7199.8969,95.0884,22518.2773,15583.7804,-6934.4969,15.4049,11.5727,60378.7000,0.0000,60378.7000,3.2614,12173.5724,0.0000,12173.5724,159.2794,0.0000,48205.1276,48205.1276,12.9361,15.6914,14.3138,-0.8200,-55350.8881,15.4253,14.2179,14.8216,11.0847,0.4381,15.6914,15.5891,15.6403,21.0333,-2.8232,15.6914,15.4253,15.5584,19.3741,2.3851,11.5727,12.1004,11.8366,7.0870,-0.4381,11.5727,11.7093,11.6410,5.0631,2.8232,15.5655,14.3883,14.9769,47.8130,-2.3851,0.1000,7.8141,60644.1000,-55350.8881
1011.0000,15.4305,15.7145,21605.7000,16512.9000,5092.8000,1.8867,4333.6191,2825.2305,7158.8496,92.1409,19338.1305,17272.0809,-2066.0496,15.3264,11.4853,56394.4000,0.0000,56394.4000,3.0382,11383.4126,0.0000,11383.4126,148.3787,0.0000,45010.9874,45010.9874,12.9078,15.6500,14.2789,-0.7717,-52087.2005,15.4305,14.3942,14.9124,13.5258,0.3838,15.6500,15.4613,15.5556,21.0122,-2.6543,15.6500,15.4305,15.5402,19.5777,2.2705,11.4853,11.5542,11.5197,5.3202,-0.3838,11.4853,11.4646,11.4750,5.4426,2.6543,15.0111,14.5950,14.8031,39.9228,-2.2705,0.1000,7.8141,61487.2000,-52087.2005
1012.0000,15.4995,15.1892,23288.2000,14004.3000,9283.9000,1.8528,4666.0542,2400.0990,7066.1532,90.4872,16404.3990,18622.1458,2217.7468,15.3833,11.5467,60601.9000,0.0000,60601.9000,3.2694,12222.4573,0.0000,12222.4573,159.6718,0.0000,48379.4427,48379.4427,12.6963,15.7544,14.2253,-0.8951,-60416.0620,15.4995,14.5285,15.0140,15.6519,0.4722,15.7544,15.5276,15.6410,22.7574,-2.7972,15.7544,15.4995,15.6269,21.1183,2.3250,11.5467,11.3169,11.4318,5.9452,-0.4722,11.5467,11.4719,11.5093,7.3799,2.7972,14.4027,14.1693,14.2860,31.2756,-2.3250,0.1000,7.8141,69885.8000,-60416.0620
1013.0000,15.5137,14.9395,23785.3000,12796.9000,10988.4000,1.8193,4764.5959,2193.9390,6958.5350,88.8537,14990.8390,19020.7041,4029.8650,15.3983,11.5576,53877.5000,0.0000,53877.5000,2.9037,10863.8463,0.0000,10863.8463,141.8109,0.0000,43013.6537,43013.6537,12.6392,15.7743,14.2068,-0.8461,-57110.3456,15.5137,14.4383,14.9760,15.7523,0.3614,15.7743,15.5348,15.6545,23.2096,-2.5422,15.7743,15.5137,15.6440,21.5732,2.1808,11.5576,11.1863,11.3719,6.3751,-0.3614,11.5576,11.4720,11.5148,8.2839,2.5422,14.3174,13.9999,14.1586,29.2576,-2.1808,0.1000,7.8141,64865.9000,-57110.3456
1014.0000,15.5737,14.4848,25193.4000,10768.0000,14425.4000,1.7940,5041.9423,1848.8294,6890.7718,87.6163,12616.8294,20151.4577,7534.6282,15.4466,11.6042,58220.2000,0.0000,58220.2000,3.1369,11731.1739,0.0000,11731.1739,153.2004,0.0000,46489.0261,46489.0261,12.4783,15.8515,14.1649,-0.9504,-64152.7991,15.5737,14.5067,15.0402,17.1387,0.4476,15.8515,15.6030,15.7273,24.3192,-2.6893,15.8515,15.5737,15.7126,22.6462,2.2416,11.6042,11.1629,11.3836,7.3859,-0.4476,11.6042,11.5063,11.5552,9.3494,2.6893,13.8215,13.6445,13.7330,23.8157,-2.2416,0.1000,7.8141,72645.6000,-64152.7991
1015.0000,15.3595,14.9785,33082.3000,19318.3000,13764.0000,2.6010,6642.9569,3299.4514,9942.4083,127.0292,22617.7514,26439.3431,3821.5917,15.3068,11.4631,53791.3000,0.0000,53791.3000,2.8958,10861.1160,0.0000,10861.1160,141.4247,0.0000,42930.1840,42930.1840,12.8460,15.4892,14.1676,-0.8302,-56039.3084,15.3595,13.9595,14.6595,12.9230,0.0983,15.4892,15.3541,15.4217,20.6918,-2.7975,15.4892,15.3595,15.4244,19.2740,2.6993,11.4631,10.9327,11.1979,5.7243,-0.0983,11.4631,11.4087,11.4359,8.2630,2.7975,14.8313,14.3357,14.5835,34.5810,-2.6993,0.1000,7.8141,67555.3000,-56039.3084
1016.0000,11.9159,12.9804,25474.8000,26449.2000,-974.4000,2.5579,5413.2098,4166.9346,9580.1444,124.9223,30616.1346,20061.5902,-10554.5444,14.6294,12.0798,57518.8000,0.0000,57518.8000,3.1041,11732.0725,0.0000,11732.0725,151.6015,0.0000,45786.7275,45786.7275,11.7934,16.6320,14.2127,-0.5802,-39160.2518,12.9804,13.3462,13.1633,-3.9882,2.4047,16.5645,16.0000,16.2823,31.8073,-2.2515,12.9804,15.6403,14.3104,6.5755,-0.1532,12.0798,11.7596,11.9197,15.2557,-2.4047,12.0798,11.7934,11.9366,14.8504,2.2515,11.7934,14.3701,13.0818,14.8243,0.1532,0.1000,7.8141,56544.4000,-39160.2518
1017.0000,11.8185,13.3273,19507.8000,32807.0000,-13299.2000,2.5900,4152.1995,5157.4054,9309.6049,126.4938,37964.4054,15355.6005,-22608.8049,13.6044,9.8413,46481.3000,0.0000,46481.3000,2.5391,9631.8362,0.0000,9631.8362,124.0059,0.0000,36849.4638,36849.4638,13.5944,15.0515,14.3229,-0.1121,-7564.5849,13.3273,13.2763,13.3018,1.4370,2.1414,13.5944,15.3707,14.4825,8.7610,-0.3977,13.3273,13.5944,13.4608,-0.9633,-1.7437,9.8413,10.3719,10.1066,-7.5501,-2.1414,9.8413,11.5305,10.6859,-0.8875,0.3977,14.2484,13.5950,13.9217,27.1364,1.7437,0.1000,7.8141,33182.1000,-7564.5849
1018.0000,11.8770,14.1338,14793.7000,40346.9000,-25553.2000,2.6845,3145.6518,6350.9498,9496.6016,131.1050,46697.8498,11648.0482,-35049.8016,13.8708,10.1735,43882.6000,0.0000,43882.6000,2.4422,9055.5618,0.0000,9055.5618,119.2725,0.0000,34827.0382,34827.0382,13.8639,14.8582,14.3611,-0.0900,-6076.2736,14.1338,13.8326,13.9832,11.4107,2.1563,13.8639,14.1589,14.0114,6.1739,-0.2859,14.1338,13.8639,13.9989,8.7020,-1.8704,10.1735,10.1940,10.1838,-3.2498,-2.1563,10.1735,10.7275,10.4505,-1.3993,0.2859,14.2268,13.8173,14.0220,27.5363,1.8704,0.1000,7.8141,18329.4000,-6076.2736
1019.0000,12.1112,14.4033,14735.2000,41153.5000,-26418.3000,2.7185,3120.6859,6511.8332,9632.5191,132.7691,47665.3332,11614.5141,-36050.8191,14.1158,10.3968,39708.2000,0.0000,39708.2000,2.1991,8163.1030,0.0000,8163.1030,107.4024,0.0000,31545.0970,31545.0970,14.1614,14.6166,14.3890,-0.0489,-3298.1401,14.4033,14.1475,14.2754,14.7985,2.0923,14.1614,13.4951,13.8283,6.4100,-0.1068,14.4033,14.1614,14.2824,12.8535,-1.9855,10.3968,10.3440,10.3704,0.5255,-2.0923,10.3968,10.4701,10.4334,0.0393,0.1068,14.3935,13.9736,14.1835,28.9280,1.9855,0.1000,7.8141,13289.9000,-3298.1401
1020.0000,11.9610,14.2675,14707.2000,41498.2000,-26791.0000,2.7321,3122.7624,6544.3858,9667.1482,133.4324,48042.5858,11584.4376,-36458.1482,14.0529,10.3182,44197.8000,0.0000,44197.8000,2.4369,9094.8923,0.0000,9094.8923,119.0142,0.0000,35102.9077,35102.9077,14.1284,14.6786,14.4035,-0.0522,-3525.7029,14.2675,14.1253,14.1964,13.5292,2.1784,14.1284,13.4432,13.7858,7.6829,-0.2585,14.2675,14.1284,14.1979,11.9892,-1.9198,10.3182,10.3234,10.3208,0.5606,-2.1784,10.3182,10.4192,10.3687,0.2882,0.2585,14.1050,13.8192,13.9621,25.5967,1.9198,0.1000,7.8141,17406.8000,-3525.7029
1021.0000,12.0822,14.4058,14636.0000,41796.2000,-27160.2000,2.7427,3101.2136,6609.2327,9710.4463,133.9494,48405.4327,11534.7864,-36870.6463,14.1333,10.4016,41081.8000,0.0000,41081.8000,2.2677,8443.2128,0.0000,8443.2128,110.7500,0.0000,32638.5872,32638.5872,14.1989,14.6321,14.4155,-0.0457,-3084.7333,14.4058,14.1972,14.3015,15.0126,2.1272,14.1989,13.1652,13.6820,7.6752,-0.1404,14.4058,14.1989,14.3023,13.7634,-1.9868,10.4016,10.3627,10.3822,1.9633,-2.1272,10.4016,10.2991,10.3504,0.9220,0.1404,14.3258,13.9232,14.1245,27.6040,1.9868,0.1000,7.8141,13921.6000,-3084.7333
1022.0000,11.9773,14.3156,14620.2000,42201.9000,-27581.7000,2.7603,3103.4267,6657.7710,9761.1977,134.8082,48859.6710,11516.7733,-37342.8977,14.0668,10.3308,44161.5000,0.0000,44161.5000,2.4341,9085.4681,0.0000,9085.4681,118.8788,0.0000,35076.0319,35076.0319,14.1575,14.6875,14.4225,-0.0517,-3487.4714,14.3156,14.1616,14.2386,14.2798,2.1915,14.1575,13.2112,13.6844,8.8081,-0.2426,14.3156,14.1575,14.2366,13.1976,-1.9489,10.3308,10.3237,10.3272,1.6949,-2.1915,10.3308,10.2934,10.3121,1.1159,0.2426,14.1405,13.8366,13.9886,25.5598,1.9489,0.1000,7.8141,16579.8000,-3487.4714
1023.0000,12.1353,14.4416,15039.7000,42415.3000,-27375.6000,2.7934,3183.8687,6715.1054,9898.9740,136.4273,49130.4054,11855.8313,-37274.5740,14.1649,10.4318,40886.0000,0.0000,40886.0000,2.2563,8398.8814,0.0000,8398.8814,110.1943,0.0000,32487.1186,32487.1186,14.2286,14.6301,14.4293,-0.0444,-2994.6470,14.4416,14.2287,14.3352,15.7133,2.1488,14.2286,12.8880,13.5583,8.0806,-0.1075,14.4416,14.2286,14.3351,14.8044,-2.0413,10.4318,10.3759,10.4039,3.0991,-2.1488,10.4318,10.1573,10.2946,1.4882,0.1075,14.3946,13.9873,14.1909,28.0203,2.0413,0.1000,7.8141,13510.4000,-2994.6470
1024.0000,11.9498,14.2163,15494.9000,42501.2000,-27006.3000,2.8215,3290.6446,6700.8906,9991.5352,137.7983,49202.0906,12204.2554,-36997.8352,13.9935,10.2563,45793.5000,0.0000,45793.5000,2.5226,9431.9213,0.0000,9431.9213,123.2013,0.0000,36361.5787,36361.5787,14.0958,14.7596,14.4277,-0.0649,-4377.6436,14.2163,14.1002,14.1583,13.6172,2.2516,14.0958,13.1065,13.6011,9.4832,-0.2710,14.2163,14.0958,14.1560,12.7891,-1.9806,10.2563,10.2700,10.2632,1.6259,-2.2516,10.2563,10.2281,10.2422,1.3429,0.2710,14.1396,13.8594,13.9995,25.2363,1.9806,0.1000,7.8141,18787.2000,-4377.6436
1025.0000,11.7269,13.8071,17300.8000,41819.3000,-24518.5000,2.8890,3688.2436,6560.8740,10249.1176,141.0923,48380.1740,13612.5564,-34767.6176,13.7077,9.9865,50244.0000,0.0000,50244.0000,2.7764,10394.7022,0.0000,10394.7022,135.5964,0.0000,39849.2978,39849.2978,13.7834,15.0507,14.4171,-0.1127,-7610.4828,13.8071,13.7807,13.7939,9.7026,2.3700,13.7834,13.2824,13.5329,9.2204,-0.4065,13.8071,13.7834,13.7953,9.0064,-1.9635,9.9865,10.0490,10.0177,-0.8041,-2.3700,9.9865,10.1871,10.0868,-0.0359,0.4065,14.0439,13.7522,13.8981,24.1179,1.9635,0.1000,7.8141,25725.5000,-7610.4828
1026.0000,15.0361,15.8877,32572.1000,31385.1000,1187.0000,3.2410,6573.9351,5318.1636,11892.0988,158.2829,36703.2636,25998.1649,-10705.0988,14.9097,11.1897,65815.1000,0.0000,65815.1000,3.6559,13367.6624,0.0000,13367.6624,178.5470,0.0000,52447.4376,52447.4376,12.9743,15.4729,14.2236,-0.9847,-66465.7504,15.0361,12.6681,13.8521,11.4673,0.1383,15.4729,14.9979,15.2354,30.3846,-3.5176,15.4729,15.0361,15.2545,27.7398,3.3793,11.1897,9.4277,10.3087,3.5778,-0.1383,11.1897,10.9522,11.0709,12.5370,3.5176,15.6233,15.0792,15.3512,41.8410,-3.3793,0.1000,7.8141,67002.1000,-66465.7504
1027.0000,15.2295,15.3838,34084.5000,24753.0000,9331.5000,2.9241,6858.1995,4214.2164,11072.4160,142.8088,28967.2164,27226.3005,-1740.9160,15.0716,11.2680,69837.9000,0.0000,69837.9000,3.7958,14150.4288,0.0000,14150.4288,185.3821,0.0000,55687.4712,55687.4712,12.8613,15.4579,14.1596,-0.9970,-67298.8089,15.2295,13.1683,14.1989,16.1605,0.2906,15.4579,15.2294,15.3436,28.7200,-3.5053,15.4579,15.2295,15.3437,26.5330,3.2147,11.2680,10.0089,10.6384,7.5136,-0.2906,11.2680,11.1534,11.2107,12.6987,3.5053,14.8980,14.7237,14.8108,32.4213,-3.2147,0.1000,7.8141,79169.4000,-67298.8089
1028.0000,15.2919,15.0172,37631.3000,22957.5000,14673.8000,3.0152,7564.4223,3914.5125,11478.9348,147.2593,26872.0125,30066.8777,3194.8652,15.1437,11.3280,80722.4000,0.0000,80722.4000,4.3747,16338.2792,0.0000,16338.2792,213.6541,0.0000,64384.1208,64384.1208,12.6693,15.4936,14.0814,-1.1926,-80501.9456,15.2919,13.7728,14.5323,19.8811,0.4532,15.4936,15.3022,15.3979,27.8686,-3.9216,15.4936,15.2919,15.3928,25.9949,3.4684,11.3280,10.4602,10.8941,10.0533,-0.4532,11.3280,11.2349,11.2815,12.6623,3.9216,14.4218,14.2910,14.3564,26.5914,-3.4684,0.1000,7.8141,95396.2000,-80501.9456
1029.0000,15.4999,13.3386,48380.4000,11540.9000,36839.5000,3.0191,9693.5008,1977.9332,11671.4340,147.4483,13518.8332,38686.8992,25168.0660,15.3610,11.5372,78669.3000,0.0000,78669.3000,4.2580,15871.5781,0.0000,15871.5781,207.9518,0.0000,62797.7219,62797.7219,12.2173,15.7469,13.9821,-1.4677,-99068.3868,15.4999,13.9286,14.7143,21.3875,0.4130,15.7469,15.5149,15.6309,29.7505,-3.8450,15.7469,15.4999,15.6234,28.0817,3.4321,11.5372,10.5990,11.0681,11.4620,-0.4130,11.5372,11.4138,11.4755,14.4163,3.8450,13.0089,13.1174,13.0632,11.5158,-3.4321,0.1000,7.8141,115508.8000,-99068.3868
1030.0000,15.5137,13.4175,45908.9000,11457.6000,34451.3000,2.8807,9196.3298,1964.3239,11160.6537,140.6875,13421.9239,36712.5702,23290.6463,15.3795,11.5406,88859.2000,0.0000,88859.2000,4.7909,17922.5202,0.0000,17922.5202,233.9789,0.0000,70936.6798,70936.6798,12.1105,15.7117,13.9111,-1.5786,-106555.9919,15.5137,14.3708,14.9422,23.5078,0.6367,15.7117,15.5341,15.6229,28.6173,-4.1541,15.7117,15.5137,15.6127,27.0757,3.5174,11.5406,10.9011,11.2208,12.6495,-0.6367,11.5406,11.4511,11.4958,13.9411,4.1541,12.9620,12.8894,12.9257,12.5973,-3.5174,0.1000,7.8141,123310.5000,-106555.9919
1031.0000,15.5231,12.9582,50146.4000,9057.0000,41089.4000,2.9812,10043.6938,1553.1190,11596.8127,145.5969,10610.1190,40102.7062,29492.5873,15.4070,11.5665,86872.1000,0.0000,86872.1000,4.6822,17514.6247,0.0000,17514.6247,228.6715,0.0000,69357.4753,69357.4753,11.9994,15.7196,13.8595,-1.6291,-109961.4127,15.5231,14.4313,14.9772,23.1778,0.5670,15.7196,15.5415,15.6305,28.1186,-4.1152,15.7196,15.5231,15.6214,26.7099,3.5482,11.5665,10.9571,11.2618,12.5069,-0.5670,11.5665,11.4762,11.5214,13.8135,4.1152,12.6385,12.6061,12.6223,10.5017,-3.5482,0.1000,7.8141,127961.5000,-109961.4127
1032.0000,15.5049,12.6973,54404.5000,8033.0000,46371.5000,3.1484,10899.6384,1376.9025,12276.5409,153.7651,9409.9025,43504.8616,34094.9591,15.3990,11.5567,99430.5000,0.0000,99430.5000,5.3565,20048.9284,0.0000,20048.9284,261.6004,0.0000,79381.5716,79381.5716,11.8836,15.6742,13.7789,-1.8422,-124345.9987,15.5049,14.6123,15.0586,23.7119,0.7360,15.6742,15.5244,15.5993,27.3259,-4.6205,15.6742,15.5049,15.5896,25.9983,3.8844,11.5567,11.0718,11.3143,12.7165,-0.7360,11.5567,11.4815,11.5191,13.4620,4.6205,12.3893,12.3619,12.3756,9.0449,-3.8844,0.1000,7.8141,145802.0000,-124345.9987
1033.0000,15.4833,12.5722,55843.3000,7482.0000,48361.3000,3.1963,11191.6736,1281.7755,12473.4491,156.0998,8763.7755,44651.6264,35887.8509,15.3852,11.5436,95650.9000,0.0000,95650.9000,5.1536,19290.7643,0.0000,19290.7643,251.6921,0.0000,76360.1357,76360.1357,11.8361,15.6527,13.7444,-1.8210,-122916.0779,15.4833,14.5874,15.0353,23.0105,0.6524,15.6527,15.5008,15.5767,26.8214,-4.5011,15.6527,15.4833,15.5680,25.5766,3.8487,11.5436,11.0651,11.3044,12.2389,-0.6524,11.5436,11.4696,11.5066,13.1046,4.5011,12.3167,12.2647,12.2907,9.4236,-3.8487,0.1000,7.8141,144012.2000,-122916.0779
1034.0000,15.4496,12.4134,59033.5000,6955.6000,52077.9000,3.3346,11837.2555,1190.6093,13027.8648,162.8545,8146.2093,47196.2445,39050.0352,15.3581,11.5179,106989.0000,0.0000,106989.0000,5.7659,21586.0174,0.0000,21586.0174,281.5963,0.0000,85402.9826,85402.9826,11.7591,15.6005,13.6798,-1.9975,-134832.4228,15.4496,14.6862,15.0679,23.2110,0.8104,15.6005,15.4680,15.5342,26.1647,-4.9554,15.6005,15.4496,15.5251,24.9706,4.1450,11.5179,11.1185,11.3182,12.2088,-0.8104,11.5179,11.4535,11.4857,12.7319,4.9554,12.1602,12.1245,12.1424,8.6728,-4.1450,0.1000,7.8141,159066.9000,-134832.4228
1035.0000,15.4276,12.2785,62219.8000,6441.3000,55778.5000,3.4741,12480.4784,1101.9764,13582.4548,169.6679,7543.2764,49739.3216,42196.0452,15.3406,11.5025,103791.6000,0.0000,103791.6000,5.5963,20946.3175,0.0000,20946.3175,273.3122,0.0000,82845.2825,82845.2825,11.7129,15.5780,13.6454,-2.0032,-135219.2604,15.4276,14.6300,15.0288,22.5428,0.7074,15.5780,15.4435,15.5107,25.8403,-4.8889,15.5780,15.4276,15.5028,24.7098,4.1815,11.5025,11.0880,11.2953,11.7680,-0.7074,11.5025,11.4379,11.4702,12.4931,4.8889,12.0771,12.0343,12.0557,8.6275,-4.1815,0.1000,7.8141,159570.1000,-135219.2604
1036.0000,15.3942,12.1498,65136.5000,5973.4000,59163.1000,3.6016,13072.3484,1021.0920,14093.4404,175.8953,6994.4920,52064.1516,45069.6596,15.3111,11.4746,112543.1000,0.0000,112543.1000,6.0700,22722.3820,0.0000,22722.3820,296.4497,0.0000,89820.7180,89820.7180,11.6482,15.5317,13.5900,-2.1462,-144867.5785,15.3942,14.6779,15.0360,22.5904,0.8228,15.5317,15.4104,15.4710,25.3472,-5.2472,15.5317,15.3942,15.4630,24.2542,4.4244,11.4746,11.1092,11.2919,11.6635,-0.8228,11.4746,11.4168,11.4457,12.1778,5.2472,11.9563,11.9226,11.9394,8.0683,-4.4244,0.1000,7.8141,171706.2000,-144867.5785
1037.0000,15.3193,12.7235,55600.2000,9750.0000,45850.2000,3.2974,11171.6118,1663.6025,12835.2143,161.0408,11413.6025,44428.5882,33014.9857,15.2397,11.4062,106764.2000,0.0000,106764.2000,5.7614,21578.4011,0.0000,21578.4011,281.3755,0.0000,85185.7989,85185.7989,11.7665,15.4575,13.6120,-1.9105,-128960.5216,15.3193,14.6566,14.9880,21.9564,0.8213,15.4575,15.3367,15.3971,24.5008,-4.9400,15.4575,15.3193,15.3884,23.4359,4.1187,11.4062,11.0860,11.2461,11.0624,-0.8213,11.4062,11.3533,11.3798,11.4057,4.9400,12.3969,12.2622,12.3296,13.5994,-4.1187,0.1000,7.8141,152614.4000,-128960.5216
1038.0000,15.2428,13.3214,46580.6000,12866.2000,33714.4000,2.9892,9370.5956,2191.1942,11561.7898,145.9861,15057.3942,37210.0044,22152.6102,15.1704,11.3428,114546.6000,0.0000,114546.6000,6.1892,23175.1433,0.0000,23175.1433,302.2704,0.0000,91371.4567,91371.4567,11.8636,15.3778,13.6207,-1.8431,-124406.9586,15.2428,14.7148,14.9788,21.9089,1.0667,15.3778,15.2653,15.3215,23.7444,-5.1225,15.3778,15.2428,15.3103,22.6809,4.0558,11.3428,11.0941,11.2185,10.7828,-1.0667,11.3428,11.2943,11.3186,10.8023,5.1225,12.7356,12.5825,12.6591,17.3513,-4.0558,0.1000,7.8141,148261.0000,-124406.9586
1039.0000,11.5344,13.1237,30844.6000,54032.9000,-23188.3000,4.1460,6597.4245,8441.1620,15038.5865,202.4822,62474.0620,24247.1755,-38226.8865,13.5249,9.7257,72113.1000,0.0000,72113.1000,3.9012,14961.9307,0.0000,14961.9307,190.5307,0.0000,57151.1693,57151.1693,13.4989,14.4805,13.9897,-0.1300,-8774.5754,13.1237,13.3806,13.2521,1.1187,3.3734,13.4989,14.4467,13.9728,7.6898,-0.5278,13.1237,13.4989,13.3113,-1.1870,-2.8455,9.7257,9.9790,9.8524,-5.6304,-3.3734,9.7257,10.8275,10.2766,-1.5844,0.5278,13.8029,13.3782,13.5905,27.9723,2.8455,0.1000,7.8141,48924.8000,-8774.5754
1040.0000,11.8670,16.8657,12821.1000,90285.4000,-77464.3000,4.8961,2726.6793,14208.5259,16935.2052,239.1177,104493.9259,10094.4207,-94399.5052,15.5737,11.8559,51290.6000,0.0000,51290.6000,2.8586,10315.6359,0.0000,10315.6359,139.6106,0.0000,40974.9641,40974.9641,15.7531,12.6603,14.2067,0.3601,24305.5487,16.8657,15.8241,16.3449,41.9748,2.5849,15.7531,13.2096,14.4814,16.6778,-0.2737,16.8657,15.7531,16.3094,39.1931,-2.3112,11.8559,11.3250,11.5904,18.1520,-2.5849,11.8559,9.9274,10.8917,8.0524,0.2737,12.3366,12.4731,12.4049,11.5559,2.3112,0.1000,7.8141,-26173.7000,24305.5487
1041.0000,12.2785,17.8339,8501.9000,102811.2000,-94309.3000,5.2472,1795.4501,16329.2942,18124.7442,256.2639,119140.4942,6706.4499,-112434.0442,16.9696,14.7288,18105.8000,3755.0000,14350.8000,1.1731,3569.8870,645.2560,4215.1429,57.2937,4400.2560,14535.9130,10135.6571,16.7256,12.1766,14.4511,1.0590,71481.6854,17.8339,16.9696,17.4017,50.1954,2.1401,16.9696,15.1532,16.0614,36.1287,0.9670,17.8339,17.2150,17.5244,49.8584,-3.1071,13.1594,12.4865,12.8230,30.8819,-2.1401,12.1766,11.2555,11.7161,17.8565,-0.9670,12.1766,12.1352,12.1559,9.9474,3.1071,0.1000,7.8141,-79958.5000,71481.6854
1042.0000,12.2164,17.9810,6821.7000,111842.0000,-105020.3000,5.5861,1442.1434,17738.8560,19180.9994,272.8139,129580.8560,5379.5566,-124201.2994,17.3153,15.0604,11302.3000,2396.9000,8905.4000,0.7213,2217.9230,414.3823,2632.3053,35.2266,2811.2823,9084.3770,6273.0947,17.2033,12.0720,14.6376,1.4264,96280.2883,17.9810,17.3153,17.6481,49.0554,2.1024,17.3153,16.2543,16.7848,42.0452,1.3812,17.9810,17.5795,17.7803,48.8276,-3.4836,12.8347,12.5475,12.6911,25.9356,-2.1024,12.0720,11.6724,11.8722,18.1600,-1.3812,12.0720,12.0166,12.0443,9.6769,3.4836,0.1000,7.8141,-96114.9000,96280.2883
1043.0000,12.2046,18.1669,5191.8000,122393.2000,-117201.4000,5.9882,1097.7940,19407.2085,20505.0025,292.4516,141800.4085,4094.0060,-137706.4025,17.5383,15.8299,8189.2000,2470.1000,5719.1000,0.5597,1602.1784,428.7315,2030.9100,27.3363,2898.8315,6587.0216,3688.1900,17.4853,12.0886,14.7870,1.6740,112993.9052,18.1669,17.5383,17.8526,48.8258,2.1826,17.5383,16.7308,17.1345,43.5495,1.6229,18.1669,17.8071,17.9870,48.6675,-3.8055,12.8203,12.5344,12.6774,24.3466,-2.1826,12.0886,11.7823,11.9355,17.9052,-1.6229,12.0886,12.0155,12.0520,10.5774,3.8055,0.1000,7.8141,-111482.3000,112993.9052
1044.0000,12.2700,18.3360,4362.0000,131995.5000,-127633.5000,6.3905,921.3093,20960.5841,21881.8935,312.1030,152956.0841,3440.6907,-149515.3935,12.1767,13.3847,6064.6000,6911.0000,-846.4000,0.6875,1285.8265,1104.6185,2390.4450,33.5771,8015.6185,4778.7735,-3236.8450,17.4067,12.4746,14.9407,1.9948,134648.6911,18.3360,17.6394,17.9877,48.3690,1.9010,16.5094,16.3252,16.4173,32.7396,2.5885,18.3360,18.0303,18.1831,48.9972,-4.4895,12.1767,12.0941,12.1354,16.8993,-1.9010,12.4746,12.1767,12.3256,21.9279,-2.5885,12.4746,12.3445,12.4095,15.3733,4.4895,0.1000,7.8141,-128479.9000,134648.6911
1045.0000,12.3839,18.5214,3735.2000,140444.8000,-136709.6000,6.7529,787.3972,22359.6707,23147.0679,329.8022,162804.4707,2947.8028,-159856.6679,12.3731,14.5601,6737.1000,11960.8000,-5223.7000,1.0153,1423.8338,1916.5548,3340.3886,49.5839,13877.3548,5313.2662,-8564.0886,17.5289,12.6026,15.0657,2.1867,147602.3136,18.5214,17.8106,18.1660,48.8652,1.9126,16.6834,16.3620,16.5227,34.1864,2.9278,18.5214,18.2347,18.3780,49.6188,-4.8404,12.3731,12.0951,12.2341,18.5345,-1.9126,12.6026,12.3731,12.4878,22.6701,-2.9278,12.6026,12.4980,12.5503,16.6957,4.8404,0.1000,7.8141,-141933.3000,147602.3136
1046.0000,12.3465,18.5584,2860.3000,146274.0000,-143413.7000,6.9820,603.3474,23268.0360,23871.3834,340.9909,169542.0360,2256.9526,-167285.0834,12.3387,16.3071,2444.1000,11492.1000,-9048.0000,0.7452,516.8310,1840.6385,2357.4694,36.3928,13332.7385,1927.2690,-11405.4694,17.8161,12.5204,15.1683,2.3382,157830.8145,18.5584,17.9355,18.2469,48.3285,2.0790,17.5058,16.9830,17.2444,42.5105,2.8241,18.5584,18.2959,18.4272,48.6481,-4.9031,12.3387,12.1129,12.2258,18.2754,-2.0790,12.5204,12.3387,12.4296,20.9565,-2.8241,12.5204,12.4455,12.4830,15.5133,4.9031,0.1000,7.8141,-152461.7000,157830.8145
1047.0000,12.3676,18.6540,2053.4000,155918.2000,-153864.8000,7.3870,432.9862,24813.9594,25246.9456,360.7682,180732.1594,1620.4138,-179111.7456,12.3604,16.5410,2092.4000,11522.9000,-9430.5000,0.7268,442.3041,1846.0851,2288.3892,35.4942,13368.9851,1650.0959,-11718.8892,17.9871,12.5471,15.2671,2.5221,170242.1046,18.6540,18.0622,18.3581,48.4509,2.2201,17.6870,17.2635,17.4753,43.5176,2.9468,18.6540,18.3997,18.5269,48.6809,-5.1669,12.3604,12.1395,12.2499,18.4305,-2.2201,12.5471,12.3604,12.4537,20.7429,-2.9468,12.5471,12.4655,12.5063,15.7892,5.1669,0.1000,7.8141,-163295.3000,170242.1046
1048.0000,12.4031,18.7250,1625.5000,161177.4000,-159551.9000,7.6102,342.5516,25671.5347,26014.0863,371.6721,186848.9347,1282.9484,-185565.9863,12.3960,16.3712,2025.9000,9570.1000,-7544.2000,0.6200,427.9980,1533.9320,1961.9301,30.2802,11104.0320,1597.9020,-9506.1301,18.0881,12.5849,15.3365,2.5881,174695.8373,18.7250,18.1670,18.4460,48.3910,2.3301,17.7896,17.3879,17.5887,43.4362,2.9501,18.7250,18.4793,18.6022,48.5207,-5.2802,12.3960,12.1795,12.2878,18.7035,-2.3301,12.5849,12.3960,12.4905,20.7512,-2.9501,12.5849,12.5017,12.5433,16.1943,5.2802,0.1000,7.8141,-167096.1000,174695.8373
1049.0000,12.4781,18.7806,1913.2000,162386.1000,-160472.9000,7.6838,402.6682,25908.0376,26310.7058,375.2656,188294.1376,1510.5318,-186783.6058,12.4759,16.1589,2988.3000,11606.3000,-8618.0000,0.7822,630.4981,1862.2269,2492.7250,38.1991,13468.5269,2357.8019,-11110.7250,18.1122,12.6692,15.3907,2.6331,177732.0552,18.7806,18.2258,18.5032,48.0837,2.3006,17.7014,17.3611,17.5313,41.6071,3.0827,18.7806,18.5423,18.6615,48.2972,-5.3833,12.4759,12.2419,12.3589,19.3371,-2.3006,12.6692,12.4759,12.5725,21.3412,-3.0827,12.6692,12.5791,12.6241,17.0909,5.3833,0.1000,7.8141,-169090.9000,177732.0552
1050.0000,12.6445,18.8974,2658.1000,164559.7000,-161901.6000,7.8289,557.8769,26354.2613,26912.1382,382.3524,190913.9613,2100.2231,-188813.7382,12.6526,14.8444,7786.8000,13834.1000,-6047.3000,1.1723,1638.2303,2224.8163,3863.0465,57.2522,16058.9163,6148.5697,-9910.3465,18.0062,12.8569,15.4315,2.6485,178773.9545,18.8974,18.3082,18.6028,48.4270,2.2189,17.1108,16.9238,17.0173,34.7520,3.3912,18.8974,18.6606,18.7790,48.8908,-5.6100,12.6526,12.3726,12.5126,20.8825,-2.2189,12.8569,12.6526,12.7547,23.0774,-3.3912,12.8569,12.7520,12.8044,19.0782,5.6100,0.1000,7.8141,-167948.9000,178773.9545
1051.0000,12.5959,18.2616,6488.6000,92148.5000,-85659.9000,4.6568,1362.9313,14741.2780,16104.2093,227.4325,106889.7780,5125.6687,-101764.1093,17.8485,14.2099,17387.1000,113.0000,17274.1000,0.9907,3387.6369,19.7229,3407.3598,48.3866,132.7229,13999.4631,13866.7402,17.6691,12.5663,15.1177,1.0690,72154.7390,18.2616,17.8485,18.0550,40.9579,1.8825,17.8485,16.6205,17.2345,37.8907,0.8918,18.2616,18.0062,18.1339,40.2383,-2.7743,13.2778,12.7712,13.0245,26.5423,-1.8825,12.5663,12.2422,12.4042,18.1607,-0.8918,12.5663,12.4770,12.5216,15.2158,2.7743,0.1000,7.8141,-68385.8000,72154.7390
1052.0000,12.5329,18.0546,7830.8000,92210.1000,-84379.3000,4.7309,1646.6119,14730.0187,16376.6306,231.0491,106940.1187,6184.1881,-100755.9306,17.5989,13.5583,21130.1000,0.0000,21130.1000,1.0908,4130.6387,0.0000,4130.6387,53.2728,0.0000,16999.4613,16999.4613,17.4750,12.5732,15.0241,1.0196,68819.9171,18.0546,17.5989,17.8268,38.6763,1.9406,17.5989,16.5906,17.0947,35.8445,0.8498,18.0546,17.7443,17.8995,38.0846,-2.7903,12.9129,12.6751,12.7940,22.4095,-1.9406,12.5732,12.0843,12.3288,17.5339,-0.8498,12.5732,12.4340,12.5036,15.3502,2.7903,0.1000,7.8141,-63249.2000,68819.9171
1053.0000,12.4918,16.5991,13235.2000,51822.2000,-38587.0000,3.1337,2784.9459,8270.5895,11055.5355,153.0446,60092.7895,10450.2541,-49642.5355,16.6020,12.5918,28055.3000,0.0000,28055.3000,1.4545,5559.9877,0.0000,5559.9877,71.0362,0.0000,22495.3123,22495.3123,16.5890,13.0767,14.8329,0.3370,22747.5099,16.5991,16.6020,16.6005,24.3650,1.5294,16.6020,15.5418,16.0719,23.5287,0.0749,16.5991,16.6379,16.6185,23.2296,-1.6043,12.5076,12.3349,12.4213,17.6419,-1.5294,13.0767,10.8729,11.9748,13.4480,-0.0749,13.0767,12.6414,12.8591,19.8227,1.6043,0.1000,7.8141,-10531.7000,22747.5099
1054.0000,12.7095,15.1356,15713.8000,48146.3000,-32432.5000,3.0955,3294.3738,7722.0785,11016.4523,151.1790,55868.3785,12419.4262,-43448.9523,15.3426,11.4187,30816.8000,0.0000,30816.8000,1.6255,6218.9958,0.0000,6218.9958,79.3886,0.0000,24597.8042,24597.8042,15.3168,14.1431,14.7300,0.2024,13661.7861,15.1356,15.3426,15.2391,10.5524,2.0896,15.3426,15.2797,15.3112,16.3465,0.4641,15.1356,15.3236,15.2296,9.2723,-2.5536,11.4756,11.6020,11.5388,7.4763,-2.0896,14.1431,11.6750,12.9090,25.4838,-0.4641,14.1431,13.6158,13.8794,31.5196,2.5536,0.1000,7.8141,-1615.7000,13661.7861
1055.0000,12.3488,14.5903,21488.9000,35673.9000,-14185.0000,2.8214,4532.6532,5675.0082,10207.6613,137.7935,41348.9082,16956.2468,-24392.6613,15.2384,12.6813,61870.2000,0.0000,61870.2000,3.3369,12504.9932,0.0000,12504.9932,162.9665,0.0000,49365.2068,49365.2068,12.5280,16.5178,14.5229,-0.4979,-33606.4176,14.5903,14.6441,14.6172,7.0316,2.6089,16.3728,15.8855,16.1291,28.6741,-2.3964,14.5903,14.8826,14.7364,7.4714,-0.2125,12.6813,12.2866,12.4840,20.8107,-2.6089,12.6813,12.5280,12.6047,20.2625,2.3964,12.5280,13.1131,12.8206,16.3906,0.2125,0.1000,7.8141,47685.2000,-33606.4176
1056.0000,12.3332,13.6964,25553.5000,30012.3000,-4458.8000,2.7813,5391.4283,4772.6779,10164.1062,135.8337,34784.9779,20162.0717,-14622.9062,15.0323,12.4819,77685.7000,0.0000,77685.7000,4.1976,15749.7823,0.0000,15749.7823,205.0050,0.0000,61935.9177,61935.9177,12.3608,16.3789,14.3699,-0.8071,-54477.5754,13.7122,13.8528,13.7825,0.2908,3.0259,16.3789,16.1235,16.2512,29.7757,-3.2705,16.3789,13.8927,15.1358,15.4668,0.2446,12.4819,12.3332,12.4076,18.8834,-3.0259,12.4819,12.3679,12.4249,17.9784,3.2705,12.3332,12.2654,12.2993,11.0687,-0.2446,0.1000,7.8141,73226.9000,-54477.5754
1057.0000,15.3109,16.0299,29203.6000,26656.8000,2546.8000,2.8223,5868.5863,4547.3986,10415.9849,137.8362,31204.1986,23335.0137,-7869.1849,15.2828,11.4677,78897.8000,0.0000,78897.8000,4.2788,15936.0756,0.0000,15936.0756,208.9719,0.0000,62961.7244,62961.7244,12.9809,15.5096,14.2453,-1.0260,-69256.7832,15.3109,13.7879,14.5494,13.1773,0.4855,15.5096,15.4742,15.4919,20.3740,-3.7933,15.5096,15.3109,15.4102,19.8561,3.3078,11.4677,11.7986,11.6332,9.3000,-0.4855,11.4677,11.5449,11.5063,7.0984,3.7933,15.4089,14.6278,15.0183,45.2424,-3.3078,0.1000,7.8141,81444.6000,-69256.7832
1058.0000,15.3482,15.5046,32602.7000,23692.4000,8910.3000,2.7912,6547.8107,4045.4025,10593.2132,136.3199,27737.8025,26054.8893,-1682.9132,15.2416,11.4100,89864.1000,0.0000,89864.1000,4.8518,18162.1666,0.0000,18162.1666,236.9549,0.0000,71701.9334,71701.9334,12.7902,15.5024,14.1463,-1.1845,-79954.8999,15.3482,14.4220,14.8851,17.8217,0.6869,15.5024,15.3768,15.4396,21.2304,-4.1650,15.5024,15.3482,15.4253,20.3836,3.4781,11.4100,11.3262,11.3681,7.5249,-0.6869,11.4100,11.3766,11.3933,7.6361,4.1650,14.6794,14.4830,14.5812,35.0992,-3.4781,0.1000,7.8141,98774.4000,-79954.8999
1059.0000,15.3619,14.9930,35757.2000,20978.8000,14778.4000,2.8221,7179.8084,3583.2666,10763.0749,137.8271,24562.0666,28577.3916,4015.3251,15.2676,11.4385,88425.6000,0.0000,88425.6000,4.7777,17864.5528,0.0000,17864.5528,233.3333,0.0000,70561.0472,70561.0472,12.6311,15.5210,14.0760,-1.2549,-84708.0587,15.3619,14.5565,14.9592,18.7667,0.6519,15.5210,15.3800,15.4505,22.2173,-4.1258,15.5210,15.3619,15.4414,20.9885,3.4740,11.4385,11.1718,11.3051,7.9667,-0.6519,11.4385,11.3802,11.4093,8.9622,4.1258,14.2760,14.1168,14.1964,29.0318,-3.4740,0.1000,7.8141,103204.0000,-84708.0587
1060.0000,15.3893,14.5291,38829.9000,18413.4000,20416.5000,2.8563,7793.4417,3147.1994,10940.6411,139.4970,21560.5994,31036.4583,9475.8589,15.3004,11.4691,98173.1000,0.0000,98173.1000,5.3019,19824.2084,0.0000,19824.2084,258.9344,0.0000,78348.8916,78348.8916,12.4330,15.5459,13.9894,-1.4511,-97951.9460,15.3893,14.7001,15.0447,19.9569,0.8152,15.5459,15.4095,15.4777,23.0605,-4.4867,15.5459,15.3893,15.4676,21.6581,3.6715,11.4691,11.1738,11.3214,8.9566,-0.8152,11.4691,11.4082,11.4386,9.9440,4.4867,13.7842,13.6853,13.7347,23.2412,-3.6715,0.1000,7.8141,118589.6000,-97951.9460
1061.0000,15.1436,15.7444,35030.5000,30304.1000,4726.4000,3.2279,7058.0944,5148.4773,12206.5717,157.6456,35452.5773,27972.4056,-7480.1717,15.0774,11.2470,95468.0000,0.0000,95468.0000,5.1528,19341.8843,0.0000,19341.8843,251.6523,0.0000,76126.1157,76126.1157,12.7770,15.2302,14.0036,-1.1748,-79299.3926,15.1436,14.5744,14.8590,17.8032,0.6416,15.2302,15.1490,15.1896,19.8995,-4.5111,15.2302,15.1436,15.1869,18.5410,3.8695,11.2470,11.0744,11.1607,7.4868,-0.6416,11.2470,11.2251,11.2360,7.8689,4.5111,14.9701,14.5862,14.7781,36.4171,-3.8695,0.1000,7.8141,100194.4000,-79299.3926
1062.0000,11.0691,12.4080,32385.0000,37466.7000,-5081.7000,3.4387,6983.0825,5794.2201,12777.3026,167.9397,43260.9201,25401.9175,-17859.0026,14.4532,10.6470,104237.1000,0.0000,104237.1000,5.6485,21318.2016,0.0000,21318.2016,275.8637,0.0000,82918.8984,82918.8984,10.7353,17.3910,14.0631,-0.8404,-56728.8190,12.4080,12.8615,12.6348,-8.4794,3.0291,16.9545,16.2937,16.6241,38.0529,-2.6194,12.4080,14.5994,13.5037,-0.9442,-0.4096,10.6470,10.7097,10.6783,2.3340,-3.0291,10.6470,10.7353,10.6911,1.9893,2.6194,10.7353,13.7270,12.2311,3.6941,0.4096,0.1000,7.8141,99155.4000,-56728.8190
1063.0000,12.1149,15.0741,18094.2000,86020.0000,-67925.8000,4.9857,3831.8331,13612.2881,17444.1212,243.4958,99632.2881,14262.3669,-85369.9212,14.6004,10.8347,64463.9000,0.0000,64463.9000,3.5326,13154.4520,0.0000,13154.4520,172.5287,0.0000,51309.4480,51309.4480,14.7894,13.8165,14.3030,0.2193,14806.1063,15.0741,14.6004,14.8372,22.9940,3.6704,14.6004,15.9714,15.2859,19.4894,0.1378,15.0741,14.7466,14.9103,19.9565,-3.8082,10.7642,10.7230,10.7436,4.5217,-3.6704,13.8165,8.9565,11.3865,11.9122,-0.1378,13.8165,13.4564,13.6365,24.7861,3.8082,0.1000,7.8141,-3461.9000,14806.1063
1064.0000,12.3128,17.8199,10942.3000,125620.6000,-114678.3000,6.4476,2309.4715,19967.5043,22276.9758,314.8925,145588.1043,8632.8285,-136955.2758,16.8928,13.0834,38367.5000,0.0000,38367.5000,2.0970,7572.8831,0.0000,7572.8831,102.4130,0.0000,30794.6169,30794.6169,16.7802,12.3553,14.5677,1.1000,74251.9731,17.8199,16.8928,17.3564,51.4443,2.8482,16.8928,15.2782,16.0855,30.7829,0.7512,17.8199,17.0936,17.4568,49.8876,-3.5994,12.6428,12.1178,12.3803,24.9299,-2.8482,12.3553,11.4128,11.8840,17.3535,-0.7512,12.3553,12.4671,12.4112,8.9833,3.5994,0.1000,7.8141,-76310.8000,74251.9731
1065.0000,12.5131,18.3420,7676.6000,139007.0000,-131330.4000,6.9006,1614.7275,22195.5770,23810.3045,337.0122,161202.5770,6061.8725,-155140.7045,17.6816,17.1999,11768.5000,6534.2000,5234.3000,0.9689,2298.0304,1137.0451,3435.0755,47.3214,7671.2451,9470.4696,1799.2245,17.5836,12.0836,14.8336,1.8642,125830.7369,18.3420,17.6816,18.0118,53.7051,2.6232,17.6816,16.6663,17.1739,43.0024,1.6542,18.3420,17.9383,18.1402,52.9306,-4.2774,13.7947,13.2192,13.5069,35.6841,-2.6232,12.0836,11.8001,11.9418,16.9296,-1.6542,12.0836,12.0801,12.0818,7.1672,4.2774,0.1000,7.8141,-126096.1000,125830.7369
1066.0000,12.4106,18.4140,5685.6000,149187.5000,-143501.9000,7.2755,1198.0087,23765.8843,24963.8930,355.3225,172953.3843,4487.5913,-168465.7930,12.2725,13.3357,6943.4000,7441.7000,-498.3000,0.7612,1469.8459,1190.8924,2660.7383,37.1736,8632.5924,5473.5541,-3159.0383,17.5257,12.5498,15.0378,2.2850,154239.8107,18.4140,17.7867,18.1003,50.7724,2.1714,16.6314,16.4531,16.5423,32.8008,2.9326,18.4140,18.1420,18.2780,50.7989,-5.1040,12.2725,12.3472,12.3098,17.6945,-2.1714,12.5498,12.2725,12.4111,21.9802,-2.9326,12.5498,12.4376,12.4937,13.8555,5.1040,0.1000,7.8141,-144000.2000,154239.8107
1067.0000,12.4243,18.5465,4393.1000,159112.2000,-154719.1000,7.6652,925.4513,25354.7982,26280.2494,374.3540,184466.9982,3467.6487,-180999.3494,12.4033,16.0842,3527.3000,13689.3000,-10162.0000,0.9228,745.1001,2194.3796,2939.4797,45.0689,15883.6796,2782.1999,-13101.4797,17.8017,12.5958,15.1987,2.5547,172441.0796,18.5465,17.9367,18.2416,50.0395,2.2474,17.3974,16.9620,17.1797,40.4892,3.1703,18.5465,18.2931,18.4198,50.1205,-5.4177,12.4033,12.1962,12.2998,18.1554,-2.2474,12.5958,12.4033,12.4995,21.7616,-3.1703,12.5958,12.5190,12.5574,14.7708,5.4177,0.1000,7.8141,-164881.1000,172441.0796
1068.0000,12.4906,18.6964,3417.1000,169030.7000,-165613.6000,8.0762,719.0397,26975.7944,27694.8341,394.4268,196006.4944,2698.0603,-193308.4341,12.4905,17.6622,1456.0000,25821.2000,-24365.2000,1.4446,307.1267,4143.7922,4450.9189,70.5536,29964.9922,1148.8733,-28816.1189,18.0973,12.6556,15.3764,2.9605,199831.5537,18.6964,18.0769,18.3866,49.9179,2.2105,17.9130,17.5147,17.7138,45.4590,3.6551,18.6964,18.4604,18.5784,50.2212,-5.8657,12.4905,12.2506,12.3706,19.0365,-2.2105,12.6556,12.4905,12.5730,21.7935,-3.6551,12.6556,12.5811,12.6183,15.6314,5.8657,0.1000,7.8141,-189978.8000,199831.5537
1069.0000,12.5919,18.8804,2316.7000,179470.3000,-177153.6000,8.5076,486.6560,28707.7962,29194.4522,415.4953,208178.0962,1830.0440,-206348.0522,12.6010,17.9904,1092.3000,33590.7000,-32498.4000,1.8342,229.9959,5398.4333,5628.4292,89.5775,38989.1333,862.3041,-38126.8292,18.3201,12.7577,15.5389,3.2870,221872.7804,18.8804,18.2501,18.5652,50.5010,2.2245,18.1328,17.8025,17.9676,46.6278,4.0586,18.8804,18.6545,18.7674,50.9551,-6.2831,12.6010,12.3437,12.4724,20.0392,-2.2245,12.7577,12.6010,12.6794,22.4035,-4.0586,12.7577,12.6798,12.7187,16.8859,6.2831,0.1000,7.8141,-209652.0000,221872.7804
1070.0000,12.6699,19.0543,840.5000,190565.5000,-189725.0000,8.9519,176.3270,30536.7762,30713.1033,437.1953,221102.2762,664.1730,-220438.1033,12.6821,18.3760,33.6000,37401.6000,-37368.0000,1.9759,7.0656,6017.3183,6024.3839,96.4984,43418.9183,26.5344,-43392.3839,18.5421,12.8279,15.6850,3.5681,240845.8625,19.0543,18.4421,18.7482,51.2490,2.3253,18.4117,18.0859,18.2488,48.4246,4.3012,19.0543,18.8382,18.9463,51.6625,-6.6265,12.6821,12.4325,12.5573,20.6878,-2.3253,12.8279,12.6821,12.7550,22.6616,-4.3012,12.8279,12.7532,12.7905,17.6433,6.6265,0.1000,7.8141,-227093.0000,240845.8625
1071.0000,12.7374,19.1639,133.4000,200914.3000,-200780.9000,9.4022,27.9540,32244.7076,32272.6616,459.1875,233159.0076,105.4460,-233053.5616,12.7476,18.4493,0.0000,32886.0000,-32886.0000,1.7362,0.0000,5295.4212,5295.4212,84.7917,38181.4212,0.0000,-38181.4212,18.6806,12.8937,15.7872,3.6831,248608.8661,19.1639,18.6124,18.8882,51.5497,2.5553,18.5465,18.2358,18.3911,48.5739,4.2915,19.1639,18.9594,19.0616,51.6932,-6.8468,12.7476,12.5174,12.6325,21.1810,-2.5553,12.8937,12.7476,12.8206,22.8745,-4.2915,12.8937,12.8194,12.8566,18.2925,6.8468,0.1000,7.8141,-233666.9000,248608.8661
1072.0000,12.7724,19.2027,33.9000,205532.3000,-205498.4000,9.6169,7.0996,33012.2734,33019.3730,469.6744,238544.5734,26.8004,-238517.7730,12.7779,18.4786,0.0000,24708.9000,-24708.9000,1.3048,0.0000,3980.3210,3980.3210,63.7240,28689.2210,0.0000,-28689.2210,18.7496,12.9266,15.8381,3.6340,245294.2604,19.2027,18.7114,18.9571,51.1316,2.7707,18.6368,18.3184,18.4776,48.3291,4.0755,19.2027,19.0062,19.1045,51.0333,-6.8462,12.7779,12.5710,12.6745,21.2683,-2.7707,12.9266,12.7779,12.8522,22.7332,-4.0755,12.9266,12.8539,12.8902,18.5212,6.8462,0.1000,7.8141,-230207.3000,245294.2604
1073.0000,12.7838,19.2061,150.3000,202378.3000,-202228.0000,9.4777,31.4708,32514.1566,32545.6274,462.8761,234892.4566,118.8292,-234773.6274,12.7865,18.4866,0.0000,19967.1000,-19967.1000,1.0545,0.0000,3216.8399,3216.8399,51.5008,23183.9399,0.0000,-23183.9399,18.7671,12.9385,15.8528,3.5078,236774.8144,19.2061,18.7389,18.9725,50.2907,2.8077,18.6700,18.3461,18.5081,47.6458,3.8622,19.2061,19.0109,19.1085,50.1519,-6.6700,12.7865,12.5894,12.6880,21.0715,-2.8077,12.9385,12.7865,12.8625,22.4340,-3.8622,12.9385,12.8656,12.9020,18.5221,6.6700,0.1000,7.8141,-222195.1000,236774.8144
1074.0000,12.8126,19.2074,644.5000,206843.1000,-206198.6000,9.7138,134.8844,33253.4548,33388.3392,474.4065,240096.5548,509.6156,-239586.9392,12.8129,18.4147,153.7000,15413.0000,-15259.3000,0.8227,32.2527,2484.0176,2516.2704,40.1799,17897.0176,121.4473,-17775.5704,18.7835,12.9707,15.8771,3.4997,236228.6536,19.2074,18.7699,18.9886,49.6881,2.9637,18.6927,18.3672,18.5300,47.0969,3.7864,19.2074,19.0171,19.1122,49.4814,-6.7501,12.8129,12.6226,12.7178,21.1547,-2.9637,12.9707,12.8129,12.8918,22.4605,-3.7864,12.9707,12.8961,12.9334,18.8100,6.7501,0.1000,7.8141,-221457.9000,236228.6536
1075.0000,12.5922,18.7775,2364.8000,112692.8000,-110328.0000,5.4011,496.7571,18026.3168,18523.0739,263.7796,130719.1168,1868.0429,-128851.0739,18.2989,15.0180,3683.7000,188.2000,3495.5000,0.2180,713.4889,33.1199,746.6088,10.6448,221.3199,2970.2111,2748.8912,18.2979,12.6996,15.4987,1.6581,111918.4391,18.7775,18.2989,18.5382,43.5865,1.8730,18.2989,17.8104,18.0546,40.6968,1.6551,18.7775,18.5266,18.6521,43.3418,-3.5281,12.7926,12.5288,12.6607,20.1984,-1.8730,12.6996,12.4995,12.5995,18.6211,-1.6551,12.6996,12.6259,12.6628,15.4325,3.5281,0.1000,7.8141,-106832.5000,111918.4391
1076.0000,12.5039,18.6487,2816.0000,111974.2000,-109158.2000,5.3849,592.4212,17875.4504,18467.8717,262.9900,129849.6504,2223.5788,-127626.0717,18.1170,14.0385,6181.0000,0.0000,6181.0000,0.3166,1200.0280,0.0000,1200.0280,15.4640,0.0000,4980.9720,4980.9720,18.1082,12.6447,15.3764,1.5822,106800.5081,18.6487,18.1170,18.3829,42.0829,1.9005,18.1170,17.5577,17.8374,38.5153,1.5839,18.6487,18.3584,18.5035,41.9932,-3.4844,12.6562,12.4326,12.5444,18.7156,-1.9005,12.6447,12.3799,12.5123,17.9266,-1.5839,12.6447,12.5427,12.5937,15.0901,3.4844,0.1000,7.8141,-102977.2000,106800.5081
1077.0000,12.4818,18.0861,5324.4000,69430.1000,-64105.7000,3.5300,1120.5495,11078.1970,12198.7465,172.4011,80508.2970,4203.8505,-76304.4465,17.6115,13.5521,11855.1000,0.0000,11855.1000,0.6092,2317.1144,0.0000,2317.1144,29.7519,0.0000,9537.9856,9537.9856,17.5626,12.7348,15.1487,0.8057,54387.9372,18.0861,17.6115,17.8488,35.9401,1.3797,17.6115,16.9177,17.2646,32.0809,0.7706,18.0861,17.7937,17.9399,35.5294,-2.1503,12.7864,12.4021,12.5943,19.4520,-1.3797,12.7348,12.1810,12.4579,17.5462,-0.7706,12.7348,12.5329,12.6338,15.9477,2.1503,0.1000,7.8141,-52250.6000,54387.9372
1078.0000,12.5033,17.8907,6543.8000,66064.3000,-59520.5000,3.4382,1376.6785,10546.2916,11922.9701,167.9170,76610.5916,5167.1215,-71443.4701,17.3408,13.3201,14413.3000,0.0000,14413.3000,0.7471,2827.4326,0.0000,2827.4326,36.4867,0.0000,11585.8674,11585.8674,17.2665,12.7965,15.0315,0.6874,46397.3951,17.8907,17.3408,17.6157,34.2484,1.3951,17.3408,16.4676,16.9042,29.0357,0.6480,17.8907,17.5199,17.7053,33.9111,-2.0431,12.7528,12.4027,12.5778,19.1706,-1.3951,12.7965,12.0989,12.4477,17.6402,-0.6480,12.7965,12.5719,12.6842,16.6893,2.0431,0.1000,7.8141,-45107.2000,46397.3951
1079.0000,12.6384,15.7946,9283.6000,53610.0000,-44326.4000,3.0043,1948.6234,8584.4632,10533.0865,146.7256,62194.4632,7334.9766,-54859.4865,16.0265,12.0419,39078.1000,0.0000,39078.1000,2.0350,7808.0206,0.0000,7808.0206,99.3872,0.0000,31270.0794,31270.0794,16.0369,13.7372,14.8871,0.3248,21922.0163,15.7946,16.0265,15.9106,14.6194,2.1805,16.0265,15.9246,15.9756,19.1526,0.1455,15.7946,16.0440,15.9193,13.3670,-2.3260,11.9728,11.9755,11.9741,11.8536,-2.1805,13.7372,11.0063,12.3717,16.8424,-0.1455,13.7372,13.2599,13.4986,26.5226,2.3260,0.1000,7.8141,-5248.3000,21922.0163
1080.0000,12.3768,15.1477,11774.5000,47434.8000,-35660.3000,2.8502,2482.4177,7550.6969,10033.1146,139.2010,54985.4969,9292.0823,-45693.4146,15.2169,11.3346,49049.9000,0.0000,49049.9000,2.6136,9916.9637,0.0000,9916.9637,127.6419,0.0000,39132.9363,39132.9363,15.2261,14.3025,14.7643,0.0877,5920.2736,15.1477,15.2043,15.1760,9.6886,2.2963,15.2261,15.3080,15.2671,13.1744,-0.3173,15.1477,15.2261,15.1869,8.6701,-1.9791,11.3346,11.4061,11.3703,5.7474,-2.2963,11.3346,11.9080,11.6213,7.9985,0.3173,13.9186,13.5031,13.7109,27.4685,1.9791,0.1000,7.8141,13389.6000,5920.2736
1081.0000,12.1513,14.5991,13635.5000,42581.5000,-28946.0000,2.7238,2885.8160,6743.8344,9629.6504,133.0273,49325.3344,10749.6840,-38575.6504,14.6692,10.8504,48112.8000,0.0000,48112.8000,2.6007,9807.6235,0.0000,9807.6235,127.0138,0.0000,38305.1765,38305.1765,14.6746,14.6848,14.6797,-0.0009,-58.3833,14.5991,14.6516,14.6254,6.5043,2.2288,14.6746,14.7748,14.7247,9.4156,-0.3719,14.5991,14.6746,14.6369,5.6033,-1.8569,10.8504,10.9401,10.8953,1.7935,-2.2288,10.8504,11.3475,11.0989,3.3218,0.3719,14.0164,13.6050,13.8107,27.4717,1.8569,0.1000,7.8141,19166.8000,-58.3833
